20170718,940,80.9,86.8,41.00064192,46.000625,257,48.9,44.1,5.6,80.8,76.7,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.0,60.5,100.0,15,48.8,59.6,100.0,0,73.8,1.35,60.6,1.8125,66.0,0,0,51.6,13.7,0,0,0,73.3,73.9,62.9,70.0,15,48.6,60.8,57.6,0,74.0,0.99,60.6,1.8125,66.8,0,0,99.7,75.6,15.3,4.3,1.3,15,15,93.4,65.1,82.0,100,40.5,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,213,63.1,0,24.423172,200.0,72.0,68.0,2611.5657,69.5,61.4,35.5,2200.0,265,72.2,61.2,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1018,71.7,61.5,0,29.073051,1000.0,689,79.2,62.1,0,33.57184,700,608,70.8,61.9,0,43.593212,600.0,211,70.2,62.1,0,35.48703,200.0,129,71.2,62.1,0,52.164288,125.0,340,71.4,62.6,0,29.555363,330,247,72.3,63.1,0,100.0,650.0,619,70.6,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,516,71.5,62.0,0,33.5246,500.0,177,73.1,63.8,0,46.718292,175,250,70.0,64.1,0,42.505207,245,225,70.8,63.9,0,41.415627,220,355,73.3,63.8,0,32.319157,350,163,73.6,64.0,0,31.227129,160.0,340,72.6,63.9,0,30.605244,335,343,73.7,63.8,0,27.849344,335,198,70.9,64.4,0,36.34691,195,401,73.9,64.1,0,26.621372,392.79962,254,70.0,63.7,0,43.18851,245,177,73.4,63.7,0,44.208588,175,254,72.0,63.8,0,46.472828,245,428,71.5,63.5,0,39.782955,420.0,162,72.5,64.1,0,25.738447,160,339,73.8,63.9,0,38.046806,335.0,303,72.9,64.2,0,32.54619,300.0,406,72.2,63.6,0,26.233541,400,198,71.2,64.2,0,36.14724,195,400,71.5,63.6,0,33.33745,380,353,70.2,64.0,0,30.4914,335,180,73.3,63.4,0,60.449738,175,251,72.3,63.9,0,45.44158,245,359,72.4,63.4,0,37.07575,350,162,73.9,63.9,0,34.332024,160.0,457,73.8,63.6,0,46.434677,461.24985,237,72.8,64.5,0,39.452354,230,294,73.3,63.6,0,36.591938,285,203,70.8,64.2,0,43.142265,195,398,73.6,63.8,0,41.64818,380.0,340,71.9,63.4,0,40.601322,335,179,73.2,63.6,0,57.270832,175,249,72.7,63.6,0,45.093945,245,423,72.2,63.7,0,46.077225,420.0,348,74.1,63.4,0,45.52577,346.1999,339,73.3,63.5,0,33.406864,335.0,107,71.7,64.2,0,33.00662,100,338,72.4,64.1,0,38.853268,335,198,71.2,284.7,0,32.259647,195,382,73.3,63.7,0,36.95813,380.0,340,71.1,63.7,0,41.858753,335,282,74.0,63.6,0,42.000668,286.9999,308,73.9,63.8,0,51.45497,305.73996,356,72.8,63.5,0,38.95646,350.0,163,73.2,63.9,0,42.17857,160,349,71.9,63.5,0,51.13678,335.0,374,74.1,64.2,0,51.149548,371.63348,157,72.2,63.9,0,34.70286,150,197,72.1,64.7,0,43.849754,195.0,395,73.4,63.8,0,41.438583,380,586,69.7,63.4,0,66.942665,575,644,73.8,63.9,0,56.99445,639.49976,254,73.2,64.3,0,43.356236,250.0,179,72.8,64.2,0,59.312527,175,195,73.8,64.1,0,30.583862,190.0,187,71.1,64.0,0,44.573406,185,308,70.2,63.7,0,40.681152,300,305,73.3,63.4,0,35.343204,300.0,212,69.4,63.5,0,54.707504,210,887,68.6,63.3,0,93.35443,880,88.5,88.6,88.7,146.1,104.0,118.0,1.2,-1.6,30.11
20170718,945,81.2,86.4,41.19023951,46.000625,259,48.9,44.1,5.6,80.8,76.7,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.1,60.5,100.0,15,48.7,59.6,100.0,0,73.9,1.35,60.6,1.8125,65.9,0,0,51.6,13.7,0,0,0,73.3,74.0,62.8,70.2,15,48.7,60.8,55.4,0,74.0,0.99,60.6,1.8125,66.8,0,0,99.8,75.9,12.2,4.3,1.5,15,15,93.8,65.1,82.0,100,39.2,0,76.5,1.3,65.18965,64.68965,0,12.9,0,0,1,100.0,1,72,214,63.1,0,24.423172,200.0,72.0,68.0,2123.706,69.4,61.4,39.6,2200.0,266,72.2,61.2,0,47.03637,260.0,127,70.4,61.9,0,50.036438,125,1024,71.7,61.5,0,29.073051,1000.0,688,79.1,62.1,0,33.629547,700,610,70.8,61.9,0,43.593212,600.0,210,70.1,62.1,0,35.48703,200.0,129,71.1,62.2,0,52.164288,125.0,341,71.4,62.6,0,29.555363,330,247,72.3,63.1,0,100.0,650.0,620,70.6,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,514,71.6,62.0,0,33.5246,500.0,178,73.1,63.8,0,46.718292,175,250,70.0,64.1,0,42.505207,245,226,70.9,63.9,0,41.415627,220,355,73.3,63.8,0,32.319157,350,163,73.7,64.1,0,31.227129,160.0,341,72.6,64.0,0,30.605244,335,341,73.7,63.9,0,27.849344,335,198,70.8,64.5,0,36.34691,195,402,73.9,64.2,0,26.621372,392.79962,254,69.9,63.8,0,43.18851,245,177,73.4,63.8,0,44.208588,175,254,72.0,63.8,0,46.472828,245,429,71.5,63.6,0,39.782955,420.0,161,72.5,64.2,0,25.738447,160,338,73.8,63.9,0,38.046806,335.0,303,73.0,64.3,0,32.54619,300.0,407,72.3,63.6,0,26.233541,400,198,71.4,64.2,0,36.14724,195,404,71.5,63.5,0,33.33745,380,347,70.3,64.0,0,30.4914,335,180,73.3,63.4,0,60.449738,175,252,72.3,63.9,0,45.44158,245,358,72.4,63.5,0,37.07575,350,162,73.9,63.9,0,34.332024,160.0,460,73.8,63.7,0,46.434677,461.24985,238,72.8,64.6,0,39.452354,230,294,73.4,63.7,0,36.591938,285,204,70.8,64.2,0,43.142265,195,400,73.6,63.9,0,41.64818,380.0,339,71.9,63.4,0,40.601322,335,180,73.1,63.6,0,57.270832,175,248,72.7,63.6,0,45.093945,245,427,72.3,63.7,0,46.077225,420.0,369,74.1,63.4,0,46.06439,368.99988,339,73.4,63.6,0,33.406864,335.0,107,71.7,64.2,0,33.00662,100,338,72.5,64.1,0,38.853268,335,198,71.3,285.2,0,32.259647,195,386,73.3,63.7,0,36.95813,380.0,340,71.2,63.7,0,41.858753,335,289,74.0,63.6,0,42.400352,286.9999,308,73.9,63.9,0,51.45497,305.73996,357,72.8,63.6,0,38.95646,350.0,163,73.2,64.0,0,42.17857,160,343,72.1,63.5,0,51.13678,335.0,423,74.1,64.1,0,53.459187,426.83347,154,72.3,63.9,0,34.70286,150,197,72.2,64.7,0,43.849754,195.0,395,73.4,63.8,0,41.438583,380,589,69.7,63.4,0,66.942665,575,647,73.8,63.9,0,56.99445,639.49976,255,73.2,64.3,0,43.356236,250.0,179,72.8,64.3,0,59.312527,175,194,73.8,64.2,0,30.583862,190.0,188,71.2,64.0,0,44.573406,185,306,70.2,63.7,0,40.681152,300,303,73.5,63.5,0,35.343204,300.0,212,69.4,63.6,0,54.707504,210,891,68.6,63.3,0,93.09072,880,88.5,88.6,88.8,144.1,104.0,117.8,0.8,-0.1,30.11
20170718,950,82.5,81.8,41.23488548,46.000625,257,49.0,44.1,5.6,81.1,76.9,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.2,60.6,100.0,15,49.4,59.2,100.0,0,74.1,1.35,60.2,1.8125,65.9,0,0,51.7,13.5,0,0,0,73.3,74.0,63.0,70.3,15,48.9,60.6,54.6,0,74.0,1.0,60.2,1.8125,66.8,0,0,99.7,75.8,12.5,4.2,0.6,15,15,93.6,65.1,82.0,100,39.1,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,214,63.1,0,24.423172,200.0,72.0,68.0,2123.706,69.4,61.5,39.7,2200.0,265,72.2,61.2,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1017,71.7,61.6,0,29.073051,1000.0,691,79.1,62.1,0,33.190998,700,607,70.8,61.9,0,43.593212,600.0,210,70.1,62.1,0,35.48703,200.0,129,71.1,62.2,0,52.164288,125.0,339,71.4,62.7,0,29.555363,330,247,72.3,63.1,0,100.0,650.0,618,70.7,63.4,0,100,950,516,0,62.1,0,31.908417,500.0,513,71.5,62.1,0,33.5246,500.0,178,73.0,63.8,0,46.718292,175,251,70.0,64.2,0,42.505207,245,224,70.9,64.0,0,41.415627,220,354,73.4,63.9,0,32.319157,350,163,73.8,64.2,0,31.227129,160.0,340,72.7,64.0,0,30.605244,335,343,73.7,63.9,0,27.849344,335,198,70.9,64.5,0,36.34691,195,429,74.0,64.1,0,29.104385,431.2,253,69.9,63.8,0,43.18851,245,178,73.4,63.8,0,44.208588,175,254,72.0,63.9,0,46.472828,245,429,71.5,63.6,0,39.782955,420.0,163,72.5,64.2,0,25.738447,160,339,73.9,64.0,0,38.046806,335.0,302,73.0,64.3,0,32.54619,300.0,404,72.3,63.7,0,26.233541,400,197,71.6,64.2,0,36.14724,195,425,71.6,63.6,0,33.33745,380,354,70.3,64.1,0,30.4914,335,180,73.3,63.5,0,60.449738,175,250,72.3,63.9,0,45.44158,245,359,72.4,63.5,0,37.07575,350,162,73.8,63.9,0,34.332024,160.0,463,73.9,63.7,0,46.434677,461.24985,237,72.8,64.6,0,39.452354,230,295,73.3,63.7,0,36.591938,285,204,70.8,64.2,0,43.142265,195,402,73.7,63.9,0,41.64818,380.0,341,71.9,63.5,0,40.601322,335,179,73.2,63.6,0,57.270832,175,248,72.8,63.7,0,45.093945,245,426,72.3,63.7,0,46.077225,420.0,418,74.1,63.4,0,49.47974,414.5999,340,73.5,63.6,0,33.406864,335.0,106,71.7,64.3,0,33.00662,100,338,72.5,64.1,0,38.853268,335,198,71.3,284.9,0,32.259647,195,394,73.4,63.8,0,37.401478,380.0,340,71.2,63.8,0,41.858753,335,289,74.0,63.6,0,42.400352,286.9999,309,73.9,63.9,0,51.45497,305.73996,355,72.9,63.6,0,38.95646,350.0,163,73.2,64.1,0,42.17857,160,347,72.2,63.6,0,51.13678,335.0,461,73.9,64.1,0,55.58954,454.43347,152,72.2,64.0,0,34.984104,150,196,72.3,64.7,0,43.849754,195.0,388,73.5,63.9,0,41.438583,380,584,69.8,63.5,0,66.942665,575,647,73.8,64.0,0,56.99445,639.49976,255,73.3,64.3,0,43.356236,250.0,179,72.8,64.3,0,59.312527,175,193,73.9,64.2,0,30.583862,190.0,188,71.3,64.1,0,44.573406,185,307,70.3,63.8,0,40.681152,300,304,73.5,63.5,0,35.343204,300.0,213,69.4,63.6,0,54.707504,210,891,68.6,63.4,0,93.02743,880,88.5,88.5,89.0,144.1,103.9,117.7,1.2,-0.1,30.11
20170718,955,83.3,79.8,41.45063481,46.000625,259,48.9,44.0,5.6,81.1,76.9,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.2,60.5,100.0,15,49.8,59.2,100.0,0,74.0,1.35,60.2,1.8125,65.9,0,0,51.7,13.7,0,0,0,73.3,74.2,63.1,70.4,15,49.2,60.6,57.8,0,74.2,0.97,60.2,1.8125,66.7,0,0,99.8,75.8,15.5,4.4,1.5,15,15,93.7,65.1,82.0,100,39.2,0,78.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,212,63.1,0,24.423172,200.0,72.0,68.0,2123.706,69.4,61.4,39.8,2200.0,265,72.3,61.2,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1011,71.7,61.5,0,29.073051,1000.0,691,79.0,62.1,0,33.17946,700,607,70.8,61.9,0,43.593212,600.0,210,70.1,62.1,0,35.48703,200.0,128,71.1,62.1,0,52.164288,125.0,340,71.4,62.6,0,29.555363,330,246,72.3,63.1,0,100.0,650.0,618,70.7,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,513,71.5,62.0,0,33.5246,500.0,178,73.0,63.9,0,46.718292,175,251,70.0,64.2,0,42.505207,245,224,70.9,64.0,0,41.415627,220,353,73.4,63.9,0,32.319157,350,163,73.8,64.2,0,31.227129,160.0,340,72.7,64.0,0,30.605244,335,343,73.7,63.9,0,27.849344,335,199,70.9,64.6,0,36.34691,195,431,74.0,64.2,0,29.104385,431.2,254,69.9,63.8,0,43.18851,245,178,73.4,63.9,0,44.208588,175,254,72.0,64.0,0,46.018894,245,428,71.5,63.7,0,39.782955,420.0,162,72.4,64.2,0,25.738447,160,338,73.9,64.0,0,38.046806,335.0,302,73.0,64.3,0,32.54619,300.0,406,72.3,63.7,0,26.233541,400,198,71.7,64.3,0,36.14724,195,402,71.6,63.7,0,33.33745,380,347,70.4,64.1,0,30.4914,335,181,73.3,63.5,0,60.449738,175,251,72.3,64.0,0,45.44158,245,359,72.4,63.6,0,37.07575,350,162,73.9,64.0,0,34.332024,160.0,465,73.9,63.8,0,46.593407,461.24985,238,72.9,64.7,0,39.452354,230,294,73.3,63.8,0,36.591938,285,205,70.9,64.3,0,43.142265,195,399,73.7,64.0,0,41.64818,380.0,337,71.9,63.5,0,40.168373,335,179,73.2,63.7,0,57.270832,175,249,72.8,63.7,0,45.093945,245,423,72.3,63.8,0,46.077225,420.0,460,74.1,63.5,0,53.299057,460.1999,337,73.5,63.6,0,33.406864,335.0,108,71.7,64.3,0,33.00662,100,338,72.5,64.1,0,38.853268,335,197,71.4,284.8,0,32.259647,195,388,73.4,63.8,0,37.401478,380.0,340,71.2,63.8,0,41.858753,335,294,73.9,63.7,0,42.400352,286.9999,308,73.9,64.0,0,51.45497,305.73996,355,72.9,63.6,0,38.95646,350.0,162,73.3,64.1,0,42.17857,160,343,72.4,63.6,0,51.13678,335.0,459,73.9,64.1,0,56.032486,454.43347,155,72.3,64.0,0,34.984104,150,196,72.4,64.8,0,43.849754,195.0,397,73.6,63.9,0,41.438583,380,589,69.8,63.5,0,66.942665,575,643,73.9,64.0,0,56.99445,639.49976,254,73.2,64.3,0,43.356236,250.0,179,72.8,64.3,0,59.312527,175,194,73.9,64.3,0,30.583862,190.0,188,71.4,64.1,0,44.573406,185,306,70.3,63.8,0,40.681152,300,304,73.6,63.6,0,35.343204,300.0,213,69.5,63.6,0,54.707504,210,891,68.6,63.4,0,93.101265,880,88.4,88.5,88.8,144.1,103.9,117.7,1.9,-0.9,30.12
20170718,1000,83.4,80.7,41.79757393,46.000625,259,48.8,44.0,5.6,81.2,77.0,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.1,60.5,100.0,15,50.2,59.2,100.0,0,74.0,1.35,60.2,1.8125,66.0,0,0,51.4,13.6,0,0,0,73.4,74.2,63.1,71.0,15,49.5,60.6,57.2,0,74.3,1.01,60.2,1.8125,66.6,0,0,99.7,77.1,16.1,4.4,1.1,15,15,93.6,65.1,82.0,100,39.1,0,78.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,216,63.1,0,24.423172,200.0,72.0,68.0,2123.706,69.4,61.4,39.9,2200.0,265,72.3,61.2,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1024,71.8,61.5,0,29.073051,1000.0,691,78.3,62.1,0,33.098675,700,607,70.8,61.9,0,43.593212,600.0,211,70.0,62.1,0,35.48703,200.0,128,71.1,62.2,0,52.164288,125.0,341,71.4,62.7,0,29.555363,330,247,72.4,63.1,0,100.0,650.0,618,70.7,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,513,71.6,62.0,0,33.5246,500.0,178,73.0,64.0,0,46.718292,175,251,70.1,64.3,0,42.505207,245,226,71.0,64.1,0,41.415627,220,354,73.5,64.0,0,32.319157,350,163,73.8,64.2,0,31.227129,160.0,340,72.7,64.1,0,30.605244,335,344,73.7,64.0,0,27.849344,335,199,70.8,64.6,0,36.34691,195,457,74.1,64.2,0,31.043854,469.5998,255,69.9,63.9,0,43.18851,245,178,73.4,63.9,0,44.208588,175,254,72.0,64.0,0,46.018894,245,429,71.6,63.7,0,39.782955,420.0,161,72.4,64.3,0,25.738447,160,340,73.9,64.1,0,38.046806,335.0,303,73.0,64.4,0,32.54619,300.0,408,72.3,63.8,0,26.233541,400,198,71.9,64.3,0,36.14724,195,399,71.7,63.7,0,33.33745,380,344,70.4,64.2,0,30.4914,335,180,73.3,63.6,0,60.449738,175,254,72.4,64.1,0,45.44158,245,360,72.4,63.6,0,37.07575,350,162,73.9,64.0,0,34.332024,160.0,463,73.9,63.8,0,46.593407,461.24985,238,72.9,64.7,0,39.452354,230,295,73.4,63.8,0,36.591938,285,204,70.9,64.3,0,43.142265,195,401,73.7,64.0,0,41.64818,380.0,338,72.0,63.6,0,40.168373,335,180,73.1,63.8,0,57.270832,175,248,72.8,63.8,0,45.093945,245,424,72.3,63.9,0,46.077225,420.0,487,74.1,63.5,0,54.5232,482.99988,339,73.6,63.7,0,33.406864,335.0,106,71.7,64.3,0,33.00662,100,339,72.5,64.2,0,38.853268,335,197,71.4,284.7,0,32.259647,195,391,73.5,63.9,0,37.401478,380.0,340,71.2,63.9,0,41.858753,335,288,73.9,63.8,0,42.400352,286.9999,308,73.9,64.0,0,51.45497,305.73996,355,73.0,63.7,0,38.95646,350.0,163,73.3,64.1,0,42.17857,160,345,72.5,63.7,0,51.13678,335.0,463,74.1,64.2,0,55.336426,454.43347,175,72.3,64.1,0,35.143066,150,197,72.5,64.8,0,43.849754,195.0,394,73.6,64.0,0,41.438583,380,588,69.9,63.6,0,66.942665,575,647,73.9,64.1,0,56.99445,639.49976,256,73.2,64.4,0,43.356236,250.0,179,72.8,64.4,0,59.312527,175,193,73.9,64.3,0,30.583862,190.0,188,71.5,64.2,0,44.573406,185,311,70.0,63.9,0,40.681152,300,305,73.6,63.7,0,35.343204,300.0,213,69.5,63.7,0,54.707504,210,892,68.5,63.5,0,92.94304,880,88.4,88.5,88.8,144.1,103.9,118.0,1.5,0.0,30.12
20170718,1005,83.2,80.9,41.65865672,49.4195,258,48.9,44.0,5.65,81.2,77.0,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,74.1,60.5,100.0,15,50.6,59.2,100.0,0,73.9,1.35,60.2,1.8125,65.9,0,0,51.6,13.7,0,0,0,73.4,74.2,63.1,71.2,15,49.7,60.6,59.6,0,74.3,0.98,60.2,1.8125,66.6,0,0,99.7,77.0,16.0,4.4,1.0,15,15,93.5,65.1,82.0,100,39.1,0,78.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,212,63.0,0,24.423172,200.0,72.0,68.0,2123.706,69.3,61.4,41.0,2200.0,265,72.2,61.2,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1011,71.8,61.5,0,29.073051,1000.0,693,78.0,62.0,0,33.08713,700,609,70.8,61.9,0,43.593212,600.0,210,70.0,62.1,0,35.48703,200.0,128,71.1,62.1,0,52.164288,125.0,340,71.4,62.6,0,29.555363,330,246,72.4,63.1,0,100.0,650.0,618,70.7,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,512,71.5,62.0,0,33.5246,500.0,177,73.0,64.0,0,46.718292,175,250,70.1,64.3,0,42.505207,245,225,71.0,64.1,0,41.415627,220,353,73.5,64.0,0,32.319157,350,162,73.8,64.3,0,31.227129,160.0,339,72.8,64.1,0,30.605244,335,341,73.7,64.0,0,27.849344,335,198,70.9,64.7,0,36.34691,195,518,74.0,64.2,0,33.218037,507.99982,250,69.9,63.9,0,43.18851,245,177,73.4,63.9,0,44.208588,175,253,72.1,64.0,0,46.018894,245,426,71.6,63.8,0,39.782955,420.0,162,72.4,64.3,0,25.738447,160,338,73.9,64.1,0,38.046806,335.0,302,73.1,64.4,0,32.54619,300.0,405,72.3,63.8,0,26.233541,400,197,72.1,64.4,0,36.14724,195,421,71.7,63.8,0,33.33745,380,346,70.5,64.2,0,30.4914,335,178,73.3,63.6,0,60.449738,175,251,72.4,64.1,0,45.44158,245,355,72.4,63.7,0,37.07575,350,162,73.9,64.1,0,34.332024,160.0,462,73.9,63.9,0,46.50794,461.24985,232,72.9,64.8,0,38.838406,230,292,73.4,63.9,0,36.591938,285,202,70.9,64.3,0,43.142265,195,412,73.7,64.1,0,41.64818,380.0,349,72.1,63.6,0,40.168373,335,177,73.2,63.8,0,57.270832,175,251,72.8,63.8,0,45.548325,245,426,72.3,63.9,0,46.360058,420.0,533,74.1,63.5,0,58.244587,528.59985,339,73.6,63.8,0,33.406864,335.0,107,71.7,64.4,0,33.00662,100,336,72.5,64.2,0,38.853268,335,196,71.3,284.9,0,32.259647,195,394,73.5,63.9,0,37.401478,380.0,338,71.2,63.9,0,41.858753,335,287,73.9,63.8,0,42.400352,286.9999,307,73.9,64.1,0,51.45497,305.73996,355,73.1,63.7,0,38.95646,350.0,162,73.3,64.1,0,42.17857,160,353,72.7,63.7,0,51.57447,335.0,507,74.1,64.1,0,58.247204,509.63348,172,72.2,64.1,0,35.143066,150,195,72.6,64.9,0,43.849754,195.0,389,73.7,64.0,0,41.438583,380,580,69.9,63.6,0,66.942665,575,694,74.1,64.1,0,58.668686,682.99976,254,73.3,64.4,0,43.356236,250.0,178,72.8,64.4,0,59.312527,175,194,73.9,64.3,0,30.583862,190.0,187,71.5,64.2,0,44.573406,185,307,70.3,63.9,0,40.681152,300,303,73.6,63.7,0,35.343204,300.0,212,69.5,63.7,0,54.707504,210,890,68.5,63.5,0,93.143456,880,88.4,88.5,88.8,145.1,103.9,117.5,1.2,0.1,30.12
20170718,1010,83.7,79.7,41.8092977,49.4195,257,48.9,44.0,5.65,81.2,77.0,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,74.1,60.3,100.0,15,51.1,59.2,100.0,0,73.9,1.35,60.2,1.8125,65.9,0,0,51.8,13.7,0,0,0,73.4,74.2,63.1,71.4,15,50.0,60.6,56.1,0,74.4,1.0,60.2,1.8125,66.6,0,0,99.6,77.2,12.6,4.6,0.7,15,15,93.7,65.1,82.0,100,39.5,0,78.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,213,63.0,0,24.423172,200.0,72.0,68.0,2123.706,69.4,61.3,40.2,2200.0,265,72.2,61.1,0,47.03637,260.0,126,70.4,61.9,0,50.036438,125,1020,71.8,61.4,0,29.073051,1000.0,691,77.9,62.0,0,33.167915,700,606,70.8,61.8,0,43.593212,600.0,212,70.0,62.0,0,35.48703,200.0,128,71.1,62.1,0,52.164288,125.0,340,71.4,62.6,0,29.555363,330,247,72.3,63.1,0,100.0,650.0,618,70.6,63.3,0,100,950,516,0,62.0,0,31.908417,500.0,512,71.5,62.0,0,33.5246,500.0,178,73.0,64.0,0,46.718292,175,250,70.1,64.3,0,42.505207,245,225,71.1,64.2,0,41.415627,220,354,73.5,64.0,0,32.319157,350,163,73.8,64.3,0,31.227129,160.0,341,72.8,64.2,0,30.605244,335,342,73.7,64.0,0,27.849344,335,198,70.8,64.7,0,36.34691,195,517,73.9,64.2,0,33.218037,507.99982,251,69.9,63.9,0,43.18851,245,178,73.4,64.0,0,44.208588,175,254,72.1,64.1,0,46.018894,245,430,71.6,63.8,0,39.782955,420.0,162,72.5,64.4,0,25.738447,160,340,74.0,64.1,0,38.046806,335.0,303,73.1,64.5,0,32.54619,300.0,406,72.3,63.9,0,26.233541,400,199,72.2,64.4,0,36.14724,195,409,71.7,63.8,0,33.33745,380,350,70.6,64.2,0,30.4914,335,179,73.4,63.7,0,60.449738,175,251,72.4,64.1,0,45.44158,245,355,72.4,63.7,0,37.07575,350,162,73.9,64.1,0,34.332024,160.0,460,73.9,63.9,0,46.593407,461.24985,233,72.9,64.8,0,38.838406,230,293,73.5,63.9,0,36.591938,285,202,70.9,64.4,0,43.142265,195,417,73.7,64.1,0,41.64818,380.0,353,72.1,63.7,0,40.168373,335,179,73.2,63.8,0,57.270832,175,254,72.9,63.9,0,45.548325,245,424,72.3,63.9,0,46.360058,420.0,541,74.1,63.6,0,58.84441,540.0,337,73.7,63.8,0,33.406864,335.0,108,71.7,64.4,0,33.00662,100,340,72.6,64.3,0,38.853268,335,198,71.3,285.1,0,32.259647,195,389,73.5,63.9,0,36.945812,380.0,340,71.2,63.9,0,41.858753,335,286,73.9,63.8,0,42.400352,286.9999,305,73.9,64.2,0,52.092182,301.19037,355,73.2,63.8,0,38.95646,350.0,162,73.4,64.2,0,42.17857,160,358,72.8,63.7,0,51.57447,335.0,569,74.1,64.2,0,61.23181,564.8335,171,72.2,64.1,0,35.143066,150,197,72.7,64.9,0,44.243454,195.0,392,73.8,64.1,0,41.438583,380,585,70.0,63.6,0,66.942665,575,778,74.1,64.1,0,61.714573,769.9995,252,73.6,64.4,0,43.356236,250.0,178,72.8,64.5,0,59.312527,175,192,73.9,64.4,0,30.583862,190.0,186,71.6,64.3,0,44.573406,185,306,70.4,64.0,0,40.681152,300,304,73.5,63.7,0,35.343204,300.0,212,69.6,63.8,0,54.707504,210,890,68.6,63.5,0,93.238396,880,88.4,88.5,88.7,145.1,103.9,118.0,1.2,-0.1,30.12
20170718,1015,84.5,76.1,41.55359072,49.4195,258,49.2,44.3,5.6,81.4,77.2,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.1,60.2,100.0,15,50.9,59.2,100.0,0,73.9,1.35,60.2,1.8125,65.8,0,0,51.9,13.8,0,0,0,73.5,74.2,63.1,72.1,15,50.3,60.6,59.2,0,74.4,1.01,60.2,1.8125,66.6,0,0,99.2,77.8,17.3,4.7,1.0,15,15,93.6,65.1,82.0,100,39.7,0,78.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,216,62.8,0,24.423172,200.0,72.0,68.0,2123.706,69.3,61.1,41.3,2200.0,264,72.1,60.9,0,47.03637,260.0,126,70.4,61.6,0,50.036438,125,1045,71.8,61.2,0,29.073051,1000.0,692,77.7,61.8,0,33.156376,700,607,70.8,61.7,0,43.593212,600.0,210,70.0,61.8,0,35.48703,200.0,128,71.0,61.9,0,52.164288,125.0,338,71.4,62.4,0,29.555363,330,247,72.4,62.9,0,100.0,650.0,616,70.6,63.0,0,100,950,516,0,61.8,0,31.908417,500.0,513,71.5,61.8,0,33.5246,500.0,178,73.1,64.0,0,46.718292,175,252,70.1,64.3,0,42.505207,245,225,71.1,64.1,0,41.415627,220,354,73.5,64.0,0,32.319157,350,163,73.8,64.3,0,31.227129,160.0,340,72.8,64.1,0,30.605244,335,344,73.7,64.0,0,27.849344,335,199,70.9,64.7,0,36.34691,195,516,73.9,64.2,0,33.218037,507.99982,250,69.9,63.9,0,43.18851,245,179,73.4,63.9,0,44.208588,175,255,72.1,64.0,0,46.018894,245,431,71.6,63.7,0,39.782955,420.0,162,72.5,64.4,0,25.738447,160,342,74.0,64.1,0,38.046806,335.0,304,73.1,64.5,0,32.54619,300.0,407,72.3,63.9,0,26.233541,400,200,72.4,64.4,0,36.14724,195,409,71.8,63.8,0,33.33745,380,345,70.9,64.2,0,30.4914,335,179,73.3,63.6,0,60.449738,175,251,72.4,64.1,0,45.44158,245,357,72.4,63.7,0,37.07575,350,162,73.9,64.1,0,34.332024,160.0,460,73.9,63.8,0,46.434677,461.24985,233,73.0,64.8,0,38.838406,230,292,73.5,63.9,0,36.591938,285,203,70.8,64.4,0,43.142265,195,418,73.8,64.1,0,41.64818,380.0,356,72.2,63.6,0,39.567047,335,180,73.2,63.8,0,57.270832,175,254,72.9,63.8,0,45.548325,245,427,72.3,63.9,0,46.360058,420.0,541,74.0,63.5,0,58.758724,540.0,340,73.8,63.8,0,33.406864,335.0,110,71.7,64.4,0,33.00662,100,339,72.6,64.3,0,38.853268,335,199,71.3,284.9,0,32.259647,195,386,73.6,63.9,0,36.945812,380.0,340,71.2,63.9,0,41.858753,335,289,74.0,63.8,0,42.400352,286.9999,347,74.2,64.1,0,56.12787,355.78998,356,73.3,63.7,0,38.95646,350.0,162,73.4,64.2,0,42.17857,160,360,72.9,63.7,0,51.57447,335.0,601,74.0,64.1,0,62.634468,592.4335,174,72.3,64.1,0,35.143066,150,198,72.7,64.9,0,44.243454,195.0,392,73.8,64.0,0,41.438583,380,584,70.0,63.5,0,66.942665,575,779,74.0,64.0,0,61.6944,769.9995,252,73.7,64.4,0,43.356236,250.0,179,72.8,64.4,0,59.312527,175,192,74.0,64.3,0,30.583862,190.0,187,71.6,64.3,0,44.573406,185,307,70.4,63.9,0,40.681152,300,305,73.6,63.7,0,35.343204,300.0,213,69.6,63.7,0,54.707504,210,891,68.5,63.4,0,93.00633,880,88.3,88.4,88.6,147.1,103.9,117.6,0.0,0.6,30.12
20170718,1020,85.2,74.9,41.87154624,49.4195,256,49.0,43.9,5.6,81.7,77.3,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,74.2,60.1,100.0,15,51.0,59.2,100.0,0,74.0,1.35,60.2,1.8125,65.7,0,0,51.4,13.7,0,0,0,73.5,74.4,63.1,72.0,15,50.5,60.6,58.6,0,74.6,0.98,60.2,1.8125,66.6,0,0,99.5,77.7,13.1,4.8,0.9,15,15,93.4,65.1,82.0,100,39.6,0,78.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,214,62.9,0,23.969072,200.0,72.0,68.0,2123.706,69.3,61.0,39.5,2200.0,266,71.9,60.9,0,47.03637,260.0,126,70.4,61.6,0,50.036438,125,1021,71.8,61.2,0,28.373236,1000.0,690,77.6,61.7,0,33.22562,700,608,70.8,61.6,0,43.593212,600.0,212,70.0,61.8,0,35.48703,200.0,129,71.1,61.9,0,52.164288,125.0,340,71.2,62.4,0,29.555363,330,248,72.6,62.9,0,100.0,650.0,617,70.4,63.1,0,100,950,516,0,61.8,0,31.908417,500.0,516,71.5,61.7,0,33.5246,500.0,178,73.0,64.0,0,46.718292,175,251,70.2,64.3,0,42.505207,245,225,71.2,64.1,0,41.415627,220,355,73.6,64.0,0,32.319157,350,162,73.9,64.3,0,31.227129,160.0,339,72.9,64.1,0,30.605244,335,341,73.8,64.0,0,27.849344,335,198,70.9,64.7,0,36.34691,195,514,74.0,64.2,0,32.74861,507.99982,250,69.9,63.9,0,43.18851,245,178,73.4,63.9,0,44.208588,175,253,72.1,64.0,0,46.018894,245,428,71.6,63.8,0,39.326675,420.0,161,72.4,64.3,0,25.738447,160,341,74.0,64.1,0,38.046806,335.0,303,73.1,64.4,0,32.54619,300.0,407,72.3,63.8,0,26.233541,400,199,72.5,64.3,0,36.14724,195,408,71.8,63.8,0,33.33745,380,353,71.0,64.2,0,30.4914,335,179,73.4,63.6,0,60.449738,175,252,72.4,64.1,0,45.44158,245,356,72.4,63.7,0,37.07575,350,162,73.9,64.1,0,34.332024,160.0,458,74.0,63.8,0,46.483517,461.24985,232,73.0,64.8,0,38.838406,230,291,73.5,63.9,0,36.591938,285,201,70.7,64.4,0,42.70415,195,415,73.8,64.1,0,41.64818,380.0,350,72.3,63.6,0,39.567047,335,178,73.1,63.8,0,57.270832,175,253,72.9,63.8,0,45.548325,245,426,72.3,63.8,0,46.360058,420.0,540,74.0,63.5,0,58.758724,540.0,341,73.8,63.8,0,33.406864,335.0,108,71.8,64.4,0,33.00662,100,339,72.6,64.3,0,38.853268,335,197,71.3,284.8,0,32.259647,195,388,73.7,63.9,0,36.945812,380.0,340,71.2,63.9,0,41.858753,335,286,73.9,63.8,0,42.400352,286.9999,385,74.2,64.0,0,57.349194,383.08997,355,73.5,63.7,0,38.95646,350.0,162,73.4,64.2,0,42.17857,160,351,73.0,63.7,0,51.57447,335.0,597,73.9,64.1,0,63.21451,592.4335,173,72.2,64.1,0,35.143066,150,197,72.9,64.9,0,44.243454,195.0,389,73.9,64.0,0,41.438583,380,583,70.0,63.6,0,66.942665,575,782,73.9,64.0,0,61.30106,769.9995,253,73.5,64.4,0,43.356236,250.0,179,72.8,64.4,0,59.312527,175,192,74.0,64.3,0,30.583862,190.0,186,71.7,64.2,0,44.573406,185,309,70.4,63.9,0,40.681152,300,304,73.7,63.7,0,35.343204,300.0,213,69.7,63.7,0,54.707504,210,889,68.5,63.5,0,93.27004,880,88.3,88.4,88.6,145.1,103.9,117.8,1.2,-0.1,30.12
20170718,1025,86.8,72.5,42.68155373,49.4195,260,49.0,44.0,5.6,81.7,77.4,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.4,60.2,100.0,15,50.8,59.2,100.0,0,74.1,1.35,60.2,1.8125,65.6,0,0,51.4,13.7,0,0,0,73.5,74.6,63.2,72.6,15,50.8,60.6,61.2,0,74.8,1.0,60.2,1.8125,66.5,0,0,99.3,78.5,17.1,4.7,1.2,15,15,93.7,65.1,82.0,100,39.1,0,78.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,215,62.9,0,23.969072,200.0,72.0,68.0,2123.706,69.3,61.0,38.6,2200.0,265,71.8,60.8,0,47.03637,260.0,126,70.4,61.6,0,50.036438,125,1018,71.9,61.1,0,28.373236,1000.0,688,77.6,61.7,0,33.641087,700,610,70.8,61.6,0,43.593212,600.0,212,69.9,61.8,0,35.48703,200.0,129,71.0,61.8,0,52.164288,125.0,340,71.2,62.3,0,29.555363,330,247,72.7,62.8,0,100.0,650.0,618,70.3,63.0,0,100,950,516,0,61.6,0,31.908417,500.0,515,71.5,61.7,0,33.5246,500.0,178,73.0,64.0,0,46.718292,175,252,70.2,64.3,0,42.505207,245,226,71.2,64.1,0,41.415627,220,354,73.6,64.0,0,32.319157,350,163,73.9,64.3,0,31.227129,160.0,340,72.9,64.1,0,30.605244,335,343,73.8,64.0,0,27.849344,335,199,70.8,64.7,0,36.34691,195,511,74.1,64.2,0,32.74861,507.99982,251,69.9,63.9,0,43.18851,245,179,73.5,64.0,0,44.208588,175,254,72.1,64.1,0,46.018894,245,430,71.6,63.8,0,39.326675,420.0,162,72.4,64.3,0,25.738447,160,407,74.1,64.1,0,41.110157,406.3998,303,73.2,64.4,0,32.54619,300.0,407,72.3,63.8,0,26.233541,400,200,72.6,64.4,0,36.14724,195,412,71.9,63.8,0,33.33745,380,352,71.0,64.2,0,30.4914,335,182,73.4,63.6,0,60.449738,175,254,72.4,64.1,0,45.44158,245,362,72.4,63.7,0,37.07575,350,163,73.9,64.1,0,34.332024,160.0,468,74.0,63.9,0,46.263737,461.24985,235,73.0,64.8,0,38.838406,230,297,73.5,63.9,0,36.591938,285,205,70.7,64.4,0,42.70415,195,403,73.9,64.1,0,41.64818,380.0,338,72.3,63.6,0,40.432953,335,180,73.2,63.8,0,57.270832,175,256,72.9,63.8,0,45.548325,245,428,72.3,63.9,0,46.360058,420.0,542,74.0,63.5,0,58.758724,540.0,339,73.9,63.8,0,33.406864,335.0,107,71.8,64.4,0,33.00662,100,340,72.6,64.3,0,38.853268,335,199,71.3,284.9,0,32.259647,195,387,73.8,63.9,0,36.945812,380.0,340,71.2,63.9,0,41.858753,335,283,73.9,63.8,0,42.400352,286.9999,440,74.1,63.9,0,61.02379,437.68997,355,73.6,63.8,0,38.95646,350.0,162,73.4,64.2,0,42.17857,160,351,73.1,63.7,0,51.57447,335.0,597,73.9,64.1,0,63.267242,592.4335,175,72.2,64.1,0,35.143066,150,197,73.1,64.9,0,44.243454,195.0,391,74.0,64.0,0,41.438583,380,585,70.0,63.6,0,66.942665,575,777,73.9,64.0,0,61.22037,769.9995,254,73.4,64.4,0,43.356236,250.0,179,72.8,64.4,0,59.312527,175,193,74.0,64.3,0,30.583862,190.0,188,71.7,64.2,0,44.573406,185,312,70.4,63.9,0,40.681152,300,306,73.8,63.7,0,35.343204,300.0,213,69.8,63.7,0,54.707504,210,892,68.5,63.5,0,93.03797,880,88.3,88.4,88.6,145.1,103.9,117.5,1.2,1.6,30.12
20170718,1030,88.1,68.4,42.62487289,49.4195,255,49.1,44.1,5.6,81.9,77.6,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.6,60.1,100.0,15,50.8,59.2,100.0,0,74.3,1.35,60.2,1.8125,65.6,0,0,51.8,13.5,0,0,0,73.5,74.7,63.1,72.8,15,51.0,60.6,60.1,0,74.9,0.99,60.2,1.8125,66.5,0,0,99.5,78.8,14.0,4.2,0.9,15,15,94.0,65.1,82.0,100,39.1,0,80.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,212,62.9,0,23.969072,200.0,72.0,68.0,2123.706,69.3,61.0,38.7,2200.0,266,71.8,60.9,0,47.03637,260.0,126,70.4,61.6,0,50.036438,125,1019,71.9,61.1,0,28.373236,1000.0,689,77.5,61.7,0,33.641087,700,610,70.8,61.5,0,43.593212,600.0,210,69.9,61.7,0,35.48703,200.0,126,71.0,61.8,0,51.721592,125.0,340,71.1,62.3,0,29.555363,330,248,72.6,62.8,0,100.0,650.0,619,70.2,63.0,0,100,950,516,0,61.7,0,31.908417,500.0,516,71.6,61.7,0,33.5246,500.0,178,73.0,64.0,0,46.718292,175,251,70.2,64.4,0,42.505207,245,225,71.3,64.2,0,41.415627,220,353,73.6,64.1,0,32.319157,350,162,73.9,64.3,0,31.227129,160.0,339,72.9,64.2,0,30.605244,335,343,73.8,64.1,0,27.849344,335,198,70.8,64.7,0,36.34691,195,580,74.2,64.2,0,35.305744,584.7996,250,69.9,64.0,0,43.18851,245,178,73.5,64.0,0,44.208588,175,254,72.1,64.1,0,46.018894,245,429,71.7,63.8,0,39.326675,420.0,162,72.4,64.4,0,25.738447,160,403,74.0,64.1,0,41.110157,406.3998,303,73.2,64.5,0,32.54619,300.0,405,72.3,63.9,0,26.233541,400,198,72.7,64.4,0,36.14724,195,411,71.9,63.8,0,33.33745,380,355,71.1,64.3,0,30.4914,335,182,73.4,63.7,0,60.449738,175,252,72.4,64.2,0,45.44158,245,360,72.4,63.7,0,37.07575,350,163,73.9,64.1,0,34.332024,160.0,464,74.0,63.9,0,46.483517,461.24985,236,73.0,64.8,0,38.838406,230,296,73.5,64.0,0,36.591938,285,203,70.6,64.4,0,42.010464,195,398,74.0,64.1,0,41.04596,380.0,337,72.4,63.7,0,40.084187,335,180,73.2,63.8,0,57.270832,175,254,73.0,63.9,0,45.548325,245,427,72.3,63.9,0,46.360058,420.0,541,74.0,63.5,0,58.758724,540.0,339,73.9,63.8,0,33.406864,335.0,105,71.8,64.4,0,33.00662,100,340,72.6,64.3,0,38.853268,335,198,71.2,284.9,0,32.259647,195,389,73.9,64.0,0,36.945812,380.0,341,71.2,63.9,0,41.858753,335,284,74.0,63.9,0,42.400352,286.9999,468,74.1,64.0,0,62.223877,464.9901,355,73.7,63.8,0,38.95646,350.0,162,73.5,64.2,0,42.17857,160,354,73.2,63.7,0,51.57447,335.0,595,73.9,64.1,0,63.246147,592.4335,171,72.2,64.1,0,35.143066,150,197,73.2,65.0,0,44.243454,195.0,390,74.1,64.1,0,41.438583,380,583,70.0,63.7,0,66.942665,575,765,74.0,64.1,0,61.149776,769.9995,254,73.3,64.4,0,43.356236,250.0,179,72.8,64.5,0,59.312527,175,193,73.9,64.3,0,30.583862,190.0,187,71.7,64.3,0,44.573406,185,310,70.4,64.0,0,40.681152,300,305,73.9,63.7,0,35.343204,300.0,211,69.9,63.8,0,55.580814,210,892,68.5,63.6,0,92.95358,880,88.3,88.4,88.7,144.1,103.9,117.4,1.2,0.0,30.12
20170718,1035,87.9,69.0,42.62855676,49.4195,255,49.1,44.1,5.6,81.8,77.4,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.6,60.1,100.0,15,50.7,59.2,100.0,0,74.3,1.35,60.2,1.8125,65.5,0,0,51.3,13.5,0,0,0,73.5,74.7,63.1,73.1,15,51.3,60.6,61.8,0,74.9,0.99,60.2,1.8125,66.5,0,0,99.2,79.0,18.1,4.8,0.8,15,15,93.4,65.1,82.0,100,39.6,0,80.5,1.3,65.06896,64.56896,0,12.9,0,0,1,100.0,1,72,214,62.8,0,23.969072,200.0,72.0,68.0,2123.706,69.3,61.0,39.8,2200.0,265,71.7,60.8,0,47.03637,260.0,126,70.4,61.5,0,50.036438,125,1019,71.9,61.1,0,28.373236,1000.0,687,77.4,61.7,0,33.641087,700,608,70.8,61.6,0,43.593212,600.0,211,69.9,61.7,0,35.48703,200.0,126,71.0,61.8,0,51.721592,125.0,341,71.1,62.3,0,29.555363,330,247,72.5,62.8,0,100.0,650.0,619,70.2,63.0,0,100,950,516,0,61.7,0,31.908417,500.0,514,71.7,61.6,0,33.5246,500.0,178,73.1,64.0,0,46.718292,175,250,70.2,64.4,0,42.505207,245,225,71.3,64.2,0,41.415627,220,352,73.7,64.1,0,32.319157,350,163,73.9,64.3,0,31.227129,160.0,339,73.0,64.2,0,30.605244,335,342,73.8,64.1,0,27.849344,335,197,70.8,64.7,0,36.34691,195,664,74.2,64.2,0,38.06053,661.5996,249,69.9,64.0,0,43.18851,245,178,73.5,64.0,0,44.208588,175,253,72.0,64.1,0,46.018894,245,428,71.7,63.8,0,39.326675,420.0,162,72.4,64.4,0,25.738447,160,404,74.0,64.1,0,41.110157,406.3998,302,73.2,64.5,0,32.54619,300.0,406,72.3,63.9,0,26.233541,400,199,72.8,64.4,0,36.14724,195,404,72.0,63.9,0,33.33745,380,354,71.2,64.3,0,30.4914,335,178,73.4,63.7,0,60.449738,175,251,72.4,64.2,0,45.44158,245,355,72.4,63.8,0,37.07575,350,161,73.9,64.1,0,34.332024,160.0,493,74.1,63.9,0,48.9011,491.54987,232,73.1,64.9,0,38.838406,230,292,73.5,64.0,0,36.591938,285,199,70.6,64.5,0,42.010464,195,410,74.0,64.2,0,41.04596,380.0,351,72.4,63.7,0,40.084187,335,179,73.2,63.9,0,57.270832,175,254,72.9,63.9,0,45.548325,245,427,72.4,63.9,0,46.360058,420.0,541,73.9,63.6,0,58.746483,540.0,340,74.0,63.8,0,33.406864,335.0,109,71.8,64.4,0,33.00662,100,340,72.7,64.3,0,38.853268,335,198,71.2,284.9,0,32.259647,195,389,74.0,64.0,0,36.945812,380.0,341,71.3,64.0,0,41.858753,335,285,73.9,63.9,0,42.400352,286.9999,495,73.9,63.9,0,62.93543,492.2901,354,73.8,63.8,0,38.95646,350.0,163,73.5,64.3,0,42.17857,160,351,73.2,63.8,0,51.57447,335.0,598,73.9,64.2,0,62.824295,592.4335,172,72.2,64.2,0,35.143066,150,197,73.3,65.0,0,44.243454,195.0,389,74.1,64.1,0,41.438583,380,583,70.0,63.7,0,66.942665,575,764,74.0,64.1,0,61.149776,769.9995,254,73.4,64.5,0,43.356236,250.0,179,72.8,64.5,0,59.312527,175,193,73.9,64.4,0,30.583862,190.0,187,71.7,64.3,0,44.573406,185,309,70.4,64.0,0,40.681152,300,304,74.0,63.7,0,35.343204,300.0,211,69.9,63.8,0,55.580814,210,888,68.5,63.6,0,92.51055,880,88.3,88.4,88.6,144.1,103.9,117.5,1.6,-1.1,30.12
20170718,1040,87.6,69.3,42.43967875,49.4195,260,49.5,44.3,5.65,81.9,77.4,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.5,60.2,100.0,15,50.7,59.2,100.0,0,74.1,1.35,60.2,1.8125,65.4,0,0,51.5,13.4,0,0,0,73.5,74.6,62.8,73.3,15,51.4,60.6,63.5,0,74.8,1.01,60.2,1.8125,66.5,0,0,98.6,79.3,18.0,4.7,1.0,15,15,93.5,65.1,81.8,100,39.7,0,80.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,213,62.9,0,23.969072,200.0,72.0,68.0,2123.706,69.3,61.1,40.0,2200.0,265,71.7,60.9,0,47.03637,260.0,126,70.4,61.6,0,50.036438,125,1030,72.0,61.2,0,28.373236,1000.0,692,77.4,61.8,0,33.21408,700,607,70.8,61.6,0,43.593212,600.0,211,69.8,61.8,0,35.48703,200.0,126,71.0,61.9,0,51.721592,125.0,339,71.1,62.4,0,29.555363,330,247,72.4,62.8,0,100.0,650.0,619,70.1,63.0,0,100,950,516,0,61.7,0,31.908417,500.0,512,71.7,61.7,0,33.5246,500.0,178,73.1,63.8,0,46.718292,175,252,70.2,64.2,0,42.505207,245,225,71.3,64.0,0,41.415627,220,353,73.7,63.9,0,32.319157,350,163,73.9,64.2,0,31.227129,160.0,338,73.0,64.1,0,30.605244,335,341,73.8,63.9,0,27.849344,335,197,70.9,64.6,0,36.34691,195,735,74.2,63.9,0,40.247066,738.39966,249,69.9,63.7,0,43.18851,245,179,73.5,63.8,0,44.208588,175,254,72.1,63.9,0,46.018894,245,430,71.7,63.6,0,39.326675,420.0,163,72.4,64.3,0,25.738447,160,405,74.0,64.0,0,41.110157,406.3998,303,73.2,64.4,0,32.54619,300.0,406,72.3,63.7,0,26.233541,400,200,72.9,64.3,0,36.14724,195,425,72.0,63.6,0,33.33745,380,357,71.2,64.1,0,30.4914,335,181,73.4,63.4,0,60.449738,175,254,72.4,63.9,0,45.44158,245,359,72.4,63.5,0,37.07575,350,162,73.9,64.0,0,34.332024,160.0,521,74.1,63.7,0,49.34066,521.84985,235,73.1,64.8,0,38.838406,230,296,73.5,63.8,0,36.591938,285,202,70.6,64.3,0,42.010464,195,395,74.0,64.0,0,41.04596,380.0,337,72.5,63.5,0,40.517136,335,181,73.1,63.6,0,57.270832,175,257,73.0,63.6,0,45.548325,245,429,72.5,63.8,0,46.360058,420.0,543,73.9,63.3,0,58.305786,540.0,339,74.0,63.7,0,33.406864,335.0,109,71.8,64.3,0,33.00662,100,341,72.7,64.2,0,38.853268,335,199,71.2,284.6,0,32.259647,195,391,74.0,63.9,0,36.945812,380.0,341,71.3,63.7,0,41.858753,335,290,74.0,63.6,0,42.400352,286.9999,469,73.7,63.7,0,61.79907,464.9905,355,73.9,63.6,0,38.95646,350.0,162,73.5,64.1,0,42.17857,160,357,73.3,63.5,0,51.57447,335.0,598,73.9,64.0,0,62.72938,592.4335,180,72.2,64.0,0,35.143066,150,198,73.4,64.8,0,44.243454,195.0,395,74.2,63.9,0,41.438583,380,589,70.0,63.3,0,66.942665,575,816,74.0,63.9,0,62.36006,813.49976,255,73.5,64.3,0,43.356236,250.0,180,72.8,64.4,0,59.312527,175,195,74.0,64.3,0,30.583862,190.0,188,71.8,64.1,0,44.573406,185,311,70.4,63.7,0,40.681152,300,306,73.9,63.6,0,35.343204,300.0,211,69.9,63.6,0,55.580814,210,889,68.4,63.2,0,92.035866,880,88.2,88.3,88.6,145.1,103.8,117.5,2.8,-0.1,30.12
20170718,1045,87.7,69.7,42.66255748,49.4195,255,49.1,43.7,5.65,82.5,77.9,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.5,60.1,100.0,15,50.6,59.2,100.0,0,74.2,1.35,60.2,1.8125,65.4,0,0,51.3,13.6,0,0,0,73.6,74.8,62.7,73.4,15,51.4,60.6,60.5,0,75.0,0.98,60.2,1.8125,66.3,0,0,99.3,79.4,16.6,4.3,1.0,15,15,93.0,65.1,81.8,100,40.5,0,80.5,1.3,65.06896,64.56896,0,12.8,0,0,1,100.0,1,72,213,62.8,0,23.969072,200.0,72.0,68.0,2123.706,69.3,61.0,39.1,2200.0,265,71.7,60.8,0,47.03637,260.0,126,70.4,61.5,0,50.036438,125,1017,72.0,61.1,0,28.373236,1000.0,690,77.3,61.7,0,33.202538,700,608,70.8,61.5,0,43.593212,600.0,211,69.8,61.7,0,35.48703,200.0,126,71.0,61.8,0,51.721592,125.0,340,71.1,62.3,0,29.555363,330,247,72.4,62.8,0,100.0,650.0,618,70.1,63.0,0,100,950,516,0,61.6,0,31.908417,500.0,513,71.7,61.6,0,33.5246,500.0,178,73.0,63.6,0,46.718292,175,251,70.2,64.0,0,42.505207,245,225,71.3,63.8,0,41.415627,220,354,73.7,63.7,0,32.319157,350,163,73.9,64.0,0,31.227129,160.0,339,73.0,63.9,0,30.605244,335,342,73.8,63.7,0,27.849344,335,198,70.8,64.4,0,36.34691,195,735,74.0,63.7,0,40.247066,738.39966,250,69.9,63.6,0,43.18851,245,178,73.5,63.6,0,44.208588,175,254,72.1,63.7,0,46.018894,245,429,71.7,63.4,0,39.326675,420.0,162,72.5,64.1,0,25.738447,160,406,74.0,63.8,0,41.110157,406.3998,303,73.3,64.3,0,32.54619,300.0,406,72.3,63.6,0,26.233541,400,200,72.9,64.1,0,36.14724,195,430,72.0,63.5,0,33.33745,380,356,71.3,63.9,0,30.4914,335,179,73.4,63.2,0,60.449738,175,250,72.4,63.8,0,45.44158,245,357,72.4,63.3,0,37.07575,350,162,74.0,63.8,0,34.332024,160.0,587,74.1,63.5,0,53.809525,582.4498,233,73.1,64.6,0,38.838406,230,292,73.5,63.6,0,36.591938,285,199,70.6,64.1,0,42.010464,195,388,74.1,63.8,0,41.04596,380.0,339,72.5,63.3,0,41.39507,335,180,73.2,63.5,0,57.270832,175,256,72.9,63.5,0,45.548325,245,428,72.6,63.5,0,46.360058,420.0,543,73.9,63.2,0,58.734238,540.0,341,74.0,63.5,0,33.406864,335.0,108,71.8,64.2,0,33.00662,100,341,72.7,64.0,0,38.853268,335,199,71.2,284.9,0,32.259647,195,404,74.1,63.7,0,38.75616,418.3998,342,71.3,63.6,0,41.858753,335,284,74.0,63.4,0,42.400352,286.9999,409,73.6,63.6,0,58.25191,410.3901,357,73.9,63.4,0,38.95646,350.0,163,73.5,63.9,0,42.17857,160,360,73.4,63.4,0,51.57447,335.0,602,73.9,63.8,0,62.42354,592.4335,175,72.2,63.8,0,35.143066,150,198,73.5,64.7,0,44.243454,195.0,395,74.3,63.7,0,41.438583,380,588,70.0,63.2,0,66.942665,575,819,74.0,63.8,0,62.36006,813.49976,254,73.3,64.2,0,43.356236,250.0,180,72.8,64.2,0,59.312527,175,194,74.1,64.1,0,30.583862,190.0,189,71.8,63.9,0,44.573406,185,310,70.4,63.6,0,40.681152,300,305,73.9,63.4,0,35.343204,300.0,212,69.9,63.4,0,55.580814,210,889,68.4,63.1,0,92.35232,880,88.2,88.3,88.6,147.1,103.8,117.4,1.1,0.0,30.12
20170718,1050,88.2,68.9,42.88243068,49.4195,260,49.1,43.7,5.6,82.6,78.0,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.5,60.1,100.0,15,50.9,58.8,100.0,0,74.1,1.35,59.8,1.8125,65.3,0,0,51.8,13.8,0,0,0,73.6,74.8,62.5,73.7,15,51.5,60.4,61.9,0,75.1,0.99,59.8,1.8125,66.2,0,0,99.1,79.7,18.0,4.6,0.3,15,15,93.3,65.1,81.8,100,39.4,0,80.5,1.3,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,213,62.8,0,23.969072,200.0,72.0,68.0,2123.706,69.3,60.9,41.2,2200.0,264,71.7,60.8,0,47.03637,260.0,126,70.4,61.4,0,50.036438,125,1015,72.0,61.0,0,28.373236,1000.0,691,77.2,61.6,0,33.190998,700,607,70.8,61.5,0,43.593212,600.0,210,69.8,61.6,0,35.48703,200.0,125,71.0,61.7,0,51.721592,125.0,339,71.2,62.2,0,29.555363,330,246,72.4,62.7,0,100.0,650.0,617,70.1,62.9,0,100,950,516,0,61.6,0,31.908417,500.0,513,71.7,61.6,0,33.5246,500.0,177,72.9,63.6,0,46.718292,175,250,70.3,63.9,0,42.505207,245,224,71.3,63.7,0,41.415627,220,352,73.7,63.6,0,32.319157,350,163,74.0,63.9,0,31.227129,160.0,339,73.0,63.7,0,31.132074,335,340,73.8,63.6,0,27.849344,335,197,70.8,64.3,0,36.34691,195,728,73.9,63.7,0,40.247066,738.39966,248,69.9,63.5,0,43.18851,245,177,73.5,63.5,0,44.208588,175,252,72.1,63.6,0,46.018894,245,425,71.7,63.4,0,39.326675,420.0,162,72.5,64.0,0,25.738447,160,405,74.0,63.7,0,41.097904,406.3998,302,73.3,64.2,0,32.54619,300.0,405,72.3,63.5,0,26.233541,400,198,73.0,64.1,0,36.14724,195,410,72.1,63.4,0,33.33745,380,357,71.3,63.8,0,30.4914,335,180,73.4,63.2,0,61.56806,175,253,72.4,63.7,0,46.309284,245,358,72.4,63.3,0,38.47762,350,160,74.0,63.7,0,34.786346,160.0,643,74.1,63.4,0,58.473747,643.04987,235,73.1,64.6,0,41.245087,230,289,73.5,63.5,0,37.03295,285,198,70.6,64.0,0,43.95765,195,449,74.1,63.7,0,45.314316,456.7998,346,72.6,63.2,0,41.39507,335,179,73.1,63.4,0,57.270832,175,252,72.9,63.4,0,45.548325,245,425,72.7,63.5,0,46.360058,420.0,538,73.9,63.1,0,58.734238,540.0,380,74.1,63.4,0,35.67402,374.89978,107,71.8,64.1,0,33.00662,100,338,72.7,63.9,0,38.853268,335,197,71.2,284.9,0,32.259647,195,448,74.1,63.5,0,40.480293,456.7998,339,71.4,63.5,0,41.858753,335,289,73.9,63.3,0,42.400352,286.9999,350,73.7,63.5,0,54.81096,355.78998,356,74.0,63.3,0,38.95646,350.0,163,73.5,63.8,0,42.17857,160,347,73.5,63.3,0,51.57447,335.0,596,73.9,63.8,0,63.33052,592.4335,172,72.2,63.8,0,35.143066,150,197,73.6,64.6,0,44.243454,195.0,394,74.3,63.7,0,41.438583,380,589,70.0,63.2,0,66.942665,575,813,74.0,63.7,0,62.420578,813.49976,250,73.3,64.0,0,43.356236,250.0,178,72.7,64.1,0,59.312527,175,236,74.0,63.9,0,34.12061,231.9999,186,71.8,63.9,0,44.573406,185,306,70.4,63.5,0,40.681152,300,303,74.0,63.3,0,35.343204,300.0,213,69.9,63.3,0,56.02345,210,888,68.4,63.0,0,92.97468,880,88.2,88.3,88.6,144.1,103.8,117.2,1.2,0.0,30.12
20170718,1055,88.6,68.3,43.06913651,49.4195,259,49.1,43.7,5.6,82.6,78.1,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.7,60.2,100.0,15,51.4,58.8,100.0,0,74.3,1.35,59.8,1.8125,65.3,0,0,51.4,13.6,0,0,0,73.6,74.9,62.6,74.3,15,51.7,60.4,62.9,0,75.2,0.98,59.8,1.8125,66.0,0,0,99.4,80.4,16.4,4.7,0.8,15,15,93.8,65.1,81.8,100,40.4,0,80.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,213,62.8,0,23.969072,200.0,72.0,68.0,2123.706,69.2,61.0,41.3,2200.0,265,71.8,60.8,0,47.03637,260.0,126,70.5,61.5,0,50.036438,125,1001,72.1,61.1,0,28.373236,1000.0,690,77.2,61.7,0,33.190998,700,608,70.8,61.4,0,43.593212,600.0,211,69.7,61.7,0,35.48703,200.0,127,71.0,61.7,0,52.619286,125.0,340,71.2,62.2,0,29.555363,330,247,72.4,62.7,0,100.0,650.0,618,70.2,62.9,0,100,950,516,0,61.6,0,31.908417,500.0,514,71.9,61.6,0,33.5246,500.0,177,73.1,63.6,0,46.718292,175,249,70.3,63.9,0,42.505207,245,224,71.4,63.7,0,41.415627,220,352,73.8,63.6,0,32.319157,350,162,74.0,63.9,0,31.227129,160.0,339,73.0,63.7,0,31.132074,335,341,73.8,63.6,0,27.849344,335,196,70.8,64.3,0,36.34691,195,730,73.8,63.6,0,40.247066,738.39966,248,69.9,63.5,0,43.18851,245,178,73.5,63.6,0,44.208588,175,252,72.1,63.6,0,46.018894,245,427,71.7,63.4,0,39.326675,420.0,162,72.6,64.0,0,25.738447,160,406,74.0,63.7,0,41.097904,406.3998,302,73.3,64.1,0,32.54619,300.0,405,72.3,63.4,0,26.233541,400,198,73.1,64.1,0,36.14724,195,403,72.1,63.4,0,33.33745,380,352,71.4,63.8,0,30.4914,335,178,73.4,63.2,0,62.00096,175,247,72.4,63.7,0,46.309284,245,358,72.4,63.3,0,38.920315,350,161,74.0,63.7,0,35.24067,160.0,678,74.1,63.4,0,59.85348,673.34985,231,73.1,64.5,0,41.245087,230,292,73.5,63.5,0,37.645473,285,200,70.6,64.0,0,44.115856,195,539,74.1,63.5,0,47.96619,533.5998,354,72.6,63.2,0,41.2267,335,177,73.1,63.4,0,57.270832,175,248,72.9,63.4,0,45.548325,245,421,72.7,63.5,0,46.360058,420.0,536,73.8,63.1,0,59.16269,540.0,451,74.1,63.3,0,38.480392,454.6998,106,71.8,64.1,0,33.00662,100,337,72.7,63.9,0,38.853268,335,196,71.1,284.7,0,32.259647,195,540,74.1,63.4,0,44.322662,533.5998,337,71.4,63.5,0,41.858753,335,290,74.0,63.4,0,42.400352,286.9999,323,73.8,63.6,0,53.228546,328.48996,355,74.1,63.3,0,38.95646,350.0,162,73.6,63.8,0,42.17857,160,355,73.5,63.3,0,51.57447,335.0,595,73.8,63.7,0,63.288338,592.4335,175,72.2,63.7,0,35.143066,150,197,73.6,64.6,0,44.243454,195.0,391,74.4,63.7,0,41.438583,380,583,70.0,63.2,0,66.942665,575,811,74.0,63.6,0,62.420578,813.49976,255,73.4,64.0,0,43.775475,250.0,178,72.8,64.0,0,59.312527,175,213,73.8,63.8,0,31.590935,211.00021,187,71.8,63.8,0,44.573406,185,311,70.4,63.5,0,40.681152,300,304,74.1,63.3,0,35.343204,300.0,212,70.0,63.3,0,56.02345,210,884,68.4,63.0,0,92.964134,880,88.2,88.3,88.5,145.1,103.8,117.4,1.2,0.0,30.12
20170718,1100,89.1,68.5,43.61817161,49.4195,259,49.1,43.8,5.6,83.0,78.3,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.6,60.2,100.0,15,52.0,58.8,100.0,0,74.2,1.35,59.8,1.8125,65.4,0,0,51.8,13.7,0,0,0,73.6,75.3,62.7,74.6,15,51.9,60.4,65.2,0,75.4,1.0,59.8,1.8125,66.0,0,0,99.3,80.3,18.8,4.2,0.4,100,100,93.6,65.1,81.8,100,40.4,0,80.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,266,62.7,0,30.105547,344.00043,72.0,68.0,2123.706,69.2,61.0,39.5,2200.0,263,72.2,60.8,0,47.03637,260.0,125,70.7,61.5,0,50.036438,125,1138,72.4,61.2,0,34.487415,1158.6676,695,77.1,61.7,0,33.190998,700,604,70.8,61.5,0,43.593212,600.0,209,69.7,61.8,0,35.48703,200.0,126,71.0,61.8,0,52.619286,125.0,337,71.5,62.3,0,29.555363,330,245,72.4,62.8,0,100.0,650.0,615,70.4,63.0,0,100,950,516,0,61.7,0,31.908417,500.0,510,72.1,61.6,0,33.5246,500.0,177,73.1,63.6,0,46.718292,175,249,70.3,63.9,0,42.505207,245,224,71.4,63.8,0,41.415627,220,352,73.9,63.6,0,32.319157,350,162,74.0,63.9,0,31.227129,160.0,341,73.1,63.8,0,31.132074,335,342,73.8,63.6,0,27.849344,335,197,70.8,64.3,0,36.34691,195,733,73.8,63.7,0,40.247066,738.39966,248,69.9,63.5,0,43.18851,245,178,73.5,63.6,0,44.208588,175,254,72.1,63.7,0,46.018894,245,427,71.7,63.4,0,39.326675,420.0,161,72.6,64.1,0,25.738447,160,406,74.0,63.7,0,41.2572,406.3998,303,73.4,64.1,0,32.54619,300.0,405,72.3,63.5,0,26.233541,400,199,73.0,64.1,0,36.14724,195,406,72.2,63.4,0,33.33745,380,356,71.4,63.9,0,30.4914,335,177,73.4,63.3,0,62.445885,175,248,72.4,63.8,0,46.73719,245,355,72.4,63.3,0,38.920315,350,162,74.0,63.7,0,35.854618,160.0,733,74.1,63.4,0,64.529915,733.9498,234,73.1,64.5,0,41.859035,230,291,73.5,63.6,0,37.645473,285,202,70.7,64.0,0,44.91907,195,577,74.1,63.5,0,50.132065,571.9998,348,72.7,63.3,0,41.2267,335,177,73.1,63.4,0,57.270832,175,249,72.9,63.5,0,45.548325,245,432,72.7,63.5,0,46.974915,420.0,540,73.8,63.2,0,58.783203,540.0,452,73.9,63.3,0,38.468136,454.6998,108,71.7,64.0,0,33.00662,100,337,72.7,63.9,0,38.853268,335,197,71.1,284.8,0,33.153706,195,567,74.0,63.4,0,45.270935,571.9998,337,71.4,63.5,0,42.31241,335,288,74.0,63.4,0,42.400352,286.9999,327,73.8,63.7,0,52.84622,328.48996,386,74.1,63.4,0,40.951107,379.39984,163,73.6,63.8,0,42.17857,160,360,73.6,63.4,0,51.57447,335.0,537,73.6,63.8,0,59.818604,537.2335,171,72.2,63.8,0,35.143066,150,197,73.8,64.6,0,44.243454,195.0,394,74.4,63.7,0,41.438583,380,584,70.0,63.3,0,66.942665,575,810,74.0,63.6,0,62.420578,813.49976,255,73.3,64.0,0,43.775475,250.0,178,72.8,64.1,0,59.312527,175,214,73.8,63.9,0,31.590935,211.00021,186,71.8,63.8,0,44.573406,185,308,70.4,63.6,0,40.681152,300,370,74.2,63.3,0,39.64504,365.99966,212,70.1,63.4,0,56.02345,210,882,68.3,63.1,0,92.95358,880,88.1,88.2,88.7,144.1,103.8,117.1,1.2,0.0,30.12
