20170718,1105,89.1,67.6,43.31668384,52.95284167,260,49.5,44.1,5.6,82.9,78.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.6,60.0,100.0,15,52.4,58.8,100.0,0,74.2,1.2,59.8,1.8125,65.4,0,0,51.7,13.7,0,0,0,73.6,79.6,65.8,76.0,15,53.8,60.4,67.7,0,79.7,0.98,59.8,1.8125,66.1,0,0,99.7,81.9,19.2,4.4,1.5,100,100,93.3,65.1,81.8,100,40.6,0,80.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,584,62.0,0,34.867455,584.0011,72.0,68.0,2123.706,69.2,61.0,40.6,2200.0,262,72.2,60.8,0,49.39031,260.0,127,70.7,61.5,0,52.96332,125,1842,73.1,61.1,0,57.790054,1850.0,717,77.1,61.6,0,29.405653,700,609,70.8,61.5,0,45.46237,600.0,200,69.7,61.7,0,35.939796,200.0,127,71.0,61.8,0,54.131824,125.0,332,71.6,62.3,0,31.048388,330,232,72.4,62.8,0,100.0,650.0,588,70.6,63.0,0,100,950,509,0,61.6,0,31.908417,500.0,507,72.1,61.6,0,33.5246,500.0,177,73.1,65.5,0,47.173058,175,248,70.3,65.7,0,42.505207,245,223,71.4,65.7,0,41.415627,220,359,73.9,65.4,0,32.563538,350,162,74.0,65.3,0,31.227129,160.0,344,73.1,65.2,0,31.291351,335,341,73.8,65.1,0,27.849344,335,202,70.8,65.7,0,35.451424,195,748,73.9,65.5,0,40.79061,738.39966,251,69.9,65.3,0,43.64261,245,177,73.5,65.7,0,44.650307,175,252,72.2,65.7,0,46.018894,245,424,71.7,65.4,0,39.326675,420.0,162,72.6,65.5,0,25.738447,160,401,74.0,65.4,0,41.66156,406.3998,303,73.4,65.3,0,32.54619,300.0,402,72.3,64.9,0,26.233541,400,198,72.8,65.5,0,36.14724,195,401,72.2,65.1,0,33.33745,380,344,71.4,65.5,0,30.4914,335,177,73.4,65.6,0,62.96296,175,250,72.5,65.6,0,47.331512,245,356,72.5,65.3,0,39.37531,350,161,74.0,65.4,0,35.854618,160.0,796,74.1,65.5,0,69.08425,794.5498,234,73.2,65.7,0,42.31336,230,292,73.5,64.9,0,38.08649,285,200,70.6,65.7,0,45.369358,195,656,74.1,65.4,0,54.601162,648.7998,339,72.8,65.2,0,41.2267,335,183,73.0,65.4,0,58.17892,175,254,73.0,65.7,0,45.70797,245,431,72.7,65.3,0,46.974915,420.0,535,73.8,65.3,0,59.45648,540.0,457,73.9,65.1,0,39.166668,454.6998,104,71.9,65.3,0,33.00662,100,341,72.7,65.4,0,39.75339,335,200,71.1,284.9,0,33.594612,195,610,74.1,65.2,0,47.16749,610.3998,344,71.4,65.4,0,42.7538,335,287,74.0,65.4,0,42.400352,286.9999,328,73.9,65.9,0,53.440952,328.48996,440,74.1,65.4,0,43.274143,438.19986,163,73.6,65.3,0,42.17857,160,358,73.7,65.4,0,51.57447,335.0,478,73.6,65.4,0,56.78127,482.0335,172,72.2,65.1,0,35.143066,150,198,73.8,66.0,0,44.243454,195.0,393,74.6,65.4,0,41.438583,380,579,70.0,65.5,0,66.942665,575,805,74.0,65.0,0,62.471,813.49976,254,73.3,65.4,0,43.775475,250.0,177,72.8,65.2,0,59.312527,175,213,73.9,65.2,0,31.590935,211.00021,190,71.9,65.4,0,45.45917,185,306,70.4,65.5,0,40.681152,300,398,74.1,65.2,0,40.597084,398.99966,215,70.2,65.3,0,55.66455,210,885,68.4,65.6,0,94.535866,880,88.1,88.2,88.6,144.1,103.8,117.2,1.2,0.0,30.12
20170718,1110,90.5,61.4,42.51399195,52.95284167,262,50.3,44.0,5.65,83.5,78.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.8,60.2,100.0,15,53.0,58.8,100.0,0,74.3,1.05,59.8,1.8125,65.4,0,0,52.1,13.7,0,0,0,73.7,79.8,65.4,76.6,15,55.3,60.4,68.6,0,79.9,0.99,59.8,1.8125,66.9,0,0,99.0,82.5,20.5,4.6,0.7,100,100,93.7,65.1,81.8,100,40.0,0,80.5,1.3,64.94827,64.44827,0,12.7,0,0,1,100.0,1,72,1833,61.7,0,80.36328,2000.0,72.0,68.0,2123.706,69.2,61.1,41.7,2200.0,261,72.0,60.8,0,50.970203,260.0,125,70.6,61.6,0,54.91863,125,1816,73.3,61.1,0,65.75813,1850.0,727,77.4,61.9,0,20.565493,700,612,70.8,61.5,0,46.962616,600.0,199,69.7,61.8,0,38.33823,200.0,126,71.0,61.8,0,55.64437,125.0,337,71.5,62.4,0,32.51962,330,217,72.4,62.8,0,100.0,650.0,546,70.4,63.1,0,100,950,494,0,61.7,0,33.85702,500.0,503,72.2,61.7,0,34.84312,500.0,178,73.1,65.8,0,47.173058,175,249,70.4,66.0,0,42.505207,245,224,71.5,65.8,0,41.415627,220,357,74.0,65.7,0,32.038124,350,163,74.1,65.7,0,31.227129,160.0,345,73.1,65.7,0,31.291351,335,341,73.9,65.5,0,27.849344,335,201,70.9,66.0,0,35.451424,195,751,74.0,65.8,0,40.494133,738.39966,251,70.0,65.6,0,43.64261,245,178,73.5,65.9,0,44.650307,175,252,72.1,65.9,0,46.018894,245,426,71.8,65.7,0,39.326675,420.0,162,72.7,65.9,0,25.738447,160,439,74.1,65.8,0,42.445778,442.09982,303,73.4,65.8,0,32.54619,300.0,403,72.3,65.3,0,26.233541,400,199,72.7,65.8,0,36.14724,195,407,72.3,65.5,0,33.33745,380,344,71.5,65.9,0,30.4914,335,177,73.5,65.6,0,63.564213,175,249,72.5,66.0,0,47.771305,245,356,72.5,65.6,0,39.818005,350,161,74.0,65.8,0,36.29666,160.0,839,74.1,65.6,0,73.01588,840.0,234,73.2,66.1,0,42.755405,230,292,73.5,65.4,0,38.527504,285,202,70.6,66.0,0,45.892662,195,729,74.1,65.7,0,57.728474,725.59985,335,72.8,65.5,0,42.104633,335,183,73.1,65.7,0,58.17892,175,256,73.0,65.7,0,45.70797,245,433,72.7,65.7,0,46.974915,420.0,538,73.9,65.3,0,58.81993,540.0,457,73.9,65.4,0,39.166668,454.6998,107,71.9,65.8,0,33.00662,100,341,72.8,65.8,0,39.75339,335,201,71.2,285.0,0,33.594612,195,651,74.1,65.5,0,48.362072,648.7998,344,71.5,65.7,0,42.7538,335,284,74.0,65.7,0,42.400352,286.9999,381,74.1,65.9,0,57.264233,383.0901,497,74.2,65.6,0,45.15933,496.9997,163,73.6,65.6,0,42.17857,160,362,73.8,65.5,0,51.57447,335.0,462,73.7,65.7,0,55.621178,454.43335,170,72.2,65.6,0,35.143066,150,198,74.0,66.3,0,44.243454,195.0,395,74.8,65.7,0,41.438583,380,585,70.1,65.4,0,66.942665,575,808,74.1,65.6,0,62.46092,813.49976,255,73.4,65.9,0,43.775475,250.0,178,72.8,65.8,0,59.312527,175,213,74.0,65.8,0,31.590935,211.00021,190,72.0,65.9,0,45.45917,185,307,70.5,65.8,0,40.681152,300,434,74.2,65.5,0,42.383636,431.99982,215,70.4,65.6,0,55.15014,210,890,68.6,65.4,0,94.46203,880,88.1,88.2,88.4,144.1,103.8,117.1,1.2,-0.1,30.12
20170718,1115,90.4,65.1,43.71130886,52.95284167,263,50.7,44.0,5.65,84.0,78.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,74.8,60.1,100.0,15,53.4,58.8,100.0,0,74.4,1.05,59.8,1.8125,65.4,0,0,51.8,14.0,0,0,0,73.7,79.5,64.6,77.9,15,56.4,60.4,70.6,0,79.6,1.0,59.8,1.8125,67.4,0,0,98.4,83.9,21.1,4.4,1.9,100,100,93.5,65.1,81.8,100,40.6,0,80.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,1955,61.5,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,61.0,40.8,2200.0,264,71.8,60.8,0,51.35192,260.0,127,70.5,61.6,0,54.91863,125,1834,73.4,61.1,0,66.91222,1850.0,720,77.7,62.7,0,0.011540681,700,607,70.9,61.5,0,46.962616,600.0,205,69.7,61.7,0,38.33823,200.0,128,71.0,61.8,0,56.087067,125.0,336,71.3,62.3,0,32.51962,330,215,72.4,62.9,0,100.0,650.0,542,70.2,63.1,0,100,950,505,0,61.7,0,34.733894,500.0,503,72.1,61.7,0,34.84312,500.0,177,73.1,65.5,0,47.173058,175,248,70.4,65.8,0,42.505207,245,223,71.6,65.6,0,41.415627,220,356,74.1,65.5,0,32.038124,350,209,74.1,65.5,0,37.38717,205.59988,344,73.2,65.6,0,31.291351,335,340,73.9,65.4,0,27.849344,335,200,70.9,66.0,0,35.451424,195,784,74.1,65.5,0,41.82829,776.7998,251,70.0,65.3,0,43.64261,245,177,73.6,65.4,0,44.650307,175,250,72.2,65.5,0,46.018894,245,426,71.9,65.3,0,39.326675,420.0,161,72.7,65.8,0,25.738447,160,517,74.1,65.5,0,45.25181,513.4998,302,73.5,65.8,0,32.54619,300.0,401,72.4,65.3,0,26.233541,400,198,72.6,65.7,0,36.14724,195,405,72.3,65.3,0,33.33745,380,345,71.6,65.6,0,30.4914,335,177,73.5,65.1,0,63.997112,175,250,72.5,65.7,0,48.199215,245,362,72.5,65.2,0,40.432858,350,162,74.1,65.6,0,36.75098,160.0,836,74.1,65.2,0,73.2967,840.0,235,73.3,66.1,0,43.209724,230,297,73.6,65.3,0,39.140022,285,197,70.6,65.8,0,45.892662,195,774,74.1,65.3,0,60.412045,763.99976,349,72.9,65.1,0,43.656044,335,184,73.1,65.3,0,58.17892,175,254,73.1,65.3,0,45.70797,245,430,72.7,65.4,0,46.974915,420.0,535,73.9,64.9,0,59.39528,540.0,456,74.0,65.2,0,39.166668,454.6998,106,72.0,65.8,0,33.00662,100,342,72.8,65.7,0,39.75339,335,200,71.2,284.7,0,33.594612,195,736,74.0,65.2,0,50.874382,725.59985,342,71.6,65.4,0,42.7538,335,313,74.0,65.2,0,43.55501,304.9999,407,74.1,65.3,0,58.62362,410.3901,553,74.2,65.1,0,46.91073,555.7997,162,73.7,65.6,0,42.17857,160,352,74.0,65.1,0,51.57447,335.0,427,73.9,65.7,0,54.165787,426.8333,172,72.2,65.5,0,35.143066,150,198,74.1,66.2,0,44.243454,195.0,385,74.9,65.5,0,41.438583,380,580,70.1,65.0,0,66.942665,575,905,74.1,65.4,0,66.26324,900.49976,256,73.4,65.8,0,44.27623,250.0,180,72.8,65.8,0,59.822525,175,213,74.0,65.7,0,31.590935,211.00021,189,72.0,65.7,0,45.45917,185,303,70.5,65.4,0,40.681152,300,505,74.1,65.0,0,45.251526,497.99966,213,70.5,65.2,0,55.15014,210,886,68.6,64.9,0,96.03376,880,88.1,88.2,88.6,143.1,103.8,117.1,1.1,0.0,30.12
20170718,1120,91.1,62.3,43.38962564,52.95284167,266,50.6,43.7,5.6,84.5,78.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.6,60.0,100.0,15,53.7,58.8,100.0,0,74.2,1.05,59.8,1.8125,65.4,0,0,51.5,13.8,0,0,0,73.7,79.4,64.5,79.6,15,57.6,60.4,70.8,0,79.5,1.0,59.8,1.8125,67.5,0,0,98.9,86.0,21.0,4.8,1.5,100,100,93.6,65.1,81.8,100,42.6,0,80.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,1953,61.4,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,60.9,41.9,2200.0,265,71.8,60.7,0,51.35192,260.0,127,70.5,61.5,0,54.91863,125,1844,73.2,61.0,0,66.3229,1850.0,718,78.0,63.4,0,0.011540681,700,610,70.8,61.4,0,46.962616,600.0,205,69.7,61.7,0,38.33823,200.0,127,70.9,61.7,0,56.087067,125.0,337,71.2,62.3,0,32.51962,330,215,72.4,62.9,0,100.0,650.0,542,70.2,63.0,0,100,950,505,0,61.6,0,34.733894,500.0,503,72.1,61.6,0,34.84312,500.0,178,73.0,65.4,0,47.173058,175,249,70.4,65.7,0,42.505207,245,223,71.7,65.5,0,41.415627,220,357,74.1,65.4,0,32.038124,350,250,74.1,65.4,0,40.43669,251.19989,344,73.2,65.5,0,31.291351,335,341,73.9,65.4,0,27.849344,335,200,71.0,66.0,0,35.451424,195,815,74.1,65.4,0,42.631252,815.1998,252,70.0,65.3,0,43.64261,245,179,73.6,65.4,0,44.650307,175,251,72.2,65.5,0,46.018894,245,427,71.9,65.2,0,39.326675,420.0,162,72.8,65.7,0,25.738447,160,559,74.0,65.5,0,46.73447,549.1998,302,73.5,65.8,0,32.54619,300.0,403,72.5,65.2,0,26.688814,400,197,72.5,65.7,0,36.14724,195,398,72.4,65.2,0,33.33745,380,351,71.6,65.6,0,30.4914,335,177,73.6,65.0,0,64.430016,175,249,72.6,65.6,0,48.199215,245,358,72.6,65.1,0,40.432858,350,188,74.1,65.4,0,40.704815,185.79987,831,74.1,65.2,0,74.20024,840.0,233,73.3,66.1,0,43.209724,230,292,73.6,65.3,0,39.140022,285,200,70.5,65.7,0,46.501156,195,843,74.1,65.2,0,64.06762,840.7998,346,72.9,65.0,0,43.656044,335,183,73.1,65.2,0,57.724876,175,255,73.1,65.2,0,45.70797,245,433,72.8,65.3,0,46.974915,420.0,537,74.0,64.9,0,58.758724,540.0,460,74.0,65.1,0,39.166668,454.6998,110,72.0,65.8,0,33.00662,100,342,72.8,65.6,0,39.75339,335,202,71.2,284.7,0,33.594612,195,733,73.9,65.1,0,50.70197,725.59985,344,71.6,65.3,0,42.7538,335,321,74.1,65.1,0,44.17675,322.9999,468,74.1,65.3,0,62.48938,464.98996,589,74.2,65.0,0,49.160786,585.1997,162,73.7,65.5,0,42.17857,160,349,74.1,65.1,0,51.57447,365.29984,486,74.0,65.5,0,57.78317,482.0335,171,72.3,65.5,0,35.143066,150,241,74.2,66.1,0,46.371567,237.59988,395,75.0,65.4,0,41.438583,380,583,70.2,64.9,0,66.942665,575,950,74.0,65.3,0,67.92738,943.99976,257,73.4,65.7,0,44.27623,250.0,180,72.9,65.7,0,59.302322,175,212,74.0,65.6,0,31.590935,211.00021,189,72.1,65.6,0,45.45917,185,309,70.6,65.3,0,40.681152,300,500,73.9,64.9,0,44.851906,497.99966,214,70.6,65.1,0,55.15014,210,887,68.7,64.8,0,96.03376,880,88.1,88.2,88.5,144.1,103.8,117.2,1.2,-0.1,30.12
20170718,1125,92.1,54.6,41.5156224,52.95284167,262,50.9,44.0,5.6,85.0,79.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.6,60.1,100.0,15,54.1,58.8,100.0,0,74.3,1.05,59.8,1.8125,65.4,0,0,51.5,13.5,0,0,0,73.8,79.5,64.6,80.8,15,58.6,60.4,73.1,0,79.7,0.99,59.8,1.8125,67.5,0,0,99.4,87.5,21.7,4.8,1.0,100,100,93.3,65.1,81.8,100,42.2,0,80.5,1.3,64.94827,64.44827,0,12.8,0,0,1,100.0,1,72,1950,61.4,0,99.95103,2000.0,72.0,68.0,2611.5657,69.2,61.0,37.2,2200.0,265,71.8,60.8,0,51.35192,260.0,126,70.5,61.5,0,54.91863,125,1832,72.9,61.1,0,67.01044,1850.0,719,78.3,64.0,0,0.011540681,700,608,70.8,61.4,0,46.962616,600.0,206,69.7,61.7,0,38.33823,200.0,127,71.0,61.8,0,56.087067,125.0,336,71.2,62.3,0,32.51962,330,216,72.4,62.9,0,100.0,650.0,543,70.1,63.1,0,100,950,504,0,61.7,0,34.733894,500.0,502,72.2,61.6,0,34.84312,500.0,178,73.1,65.3,0,47.173058,175,251,70.5,65.6,0,42.505207,245,224,72.2,65.4,0,41.415627,220,357,74.1,65.3,0,32.038124,350,275,74.1,65.3,0,41.583313,273.99988,343,73.3,65.4,0,31.291351,335,340,74.0,65.3,0,27.849344,335,201,71.0,65.9,0,35.451424,195,856,74.0,65.3,0,43.841877,853.59985,251,70.1,65.2,0,43.64261,245,179,73.6,65.3,0,44.650307,175,252,72.2,65.4,0,46.018894,245,427,71.9,65.1,0,39.326675,420.0,162,72.8,65.7,0,25.738447,160,556,73.9,65.4,0,46.84475,549.1998,303,73.6,65.7,0,32.54619,300.0,405,72.5,65.1,0,26.688814,400,199,72.4,65.6,0,36.14724,195,406,72.5,65.1,0,33.33745,380,351,71.7,65.5,0,30.4914,335,176,73.6,65.0,0,65.031265,175,249,72.6,65.5,0,48.793533,245,357,72.6,65.0,0,40.88785,350,235,74.1,65.3,0,46.16896,237.39987,832,74.1,65.1,0,75.848595,840.0,234,73.4,66.0,0,43.73772,230,286,73.6,65.2,0,39.140022,285,200,70.5,65.7,0,46.951443,195,907,74.1,65.1,0,69.59324,917.5998,339,72.9,64.9,0,43.656044,335,184,73.1,65.1,0,57.724876,175,255,73.1,65.2,0,45.70797,245,430,72.8,65.2,0,46.53222,420.0,541,74.1,64.8,0,58.758724,540.0,502,74.2,65.0,0,40.56373,494.5998,108,72.1,65.7,0,33.00662,100,343,72.9,65.5,0,39.75339,335,202,71.2,284.9,0,33.594612,195,733,73.9,65.0,0,50.086205,725.59985,345,71.6,65.2,0,42.7538,335,341,74.0,65.0,0,45.10936,340.9999,491,73.9,65.2,0,63.53016,492.2901,640,74.2,64.9,0,51.009487,643.9997,161,73.8,65.5,0,42.17857,160,405,74.2,65.0,0,53.361702,425.8997,488,73.8,65.4,0,57.308586,482.0335,173,72.3,65.3,0,35.143066,150,277,74.2,65.9,0,48.425198,280.19977,396,75.0,65.3,0,41.438583,380,582,70.2,64.9,0,66.942665,575,1067,74.4,65.2,0,72.84922,1060.0,252,73.6,65.6,0,44.27623,250.0,177,72.8,65.6,0,59.302322,175,276,74.5,65.4,0,37.765255,274.0001,188,72.1,65.5,0,45.45917,185,304,70.6,65.2,0,40.681152,300,497,73.8,64.8,0,44.851906,497.99966,214,70.6,65.0,0,55.15014,210,883,68.7,64.8,0,95.959915,880,88.1,88.2,88.5,144.1,103.7,117.3,1.2,-0.1,30.12
20170718,1130,92.6,59.6,43.81570644,52.95284167,263,50.9,43.7,5.65,85.3,79.1,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.7,60.0,100.0,15,54.4,58.8,100.0,0,74.4,1.05,59.8,1.8125,65.4,0,0,51.7,13.8,0,0,0,73.8,80.1,64.4,81.8,15,59.5,60.4,72.5,0,80.2,0.98,59.8,1.8125,67.5,0,0,99.1,88.5,18.6,4.6,0.5,100,100,93.9,65.1,81.8,100,42.1,0,80.5,1.3,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,1949,61.4,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,61.0,42.2,2200.0,264,71.8,60.7,0,51.35192,260.0,126,70.4,61.5,0,54.91863,125,1834,72.7,61.0,0,66.96133,1850.0,721,78.4,64.5,0,0.011540681,700,607,70.8,61.4,0,46.962616,600.0,204,69.7,61.7,0,38.33823,200.0,126,71.0,61.8,0,56.087067,125.0,335,71.1,62.3,0,32.51962,330,215,72.4,62.9,0,100.0,650.0,541,70.1,63.1,0,100,950,503,0,61.7,0,34.733894,500.0,501,72.2,61.7,0,34.84312,500.0,179,73.1,65.2,0,47.173058,175,250,70.5,65.5,0,42.505207,245,225,72.3,65.3,0,41.415627,220,358,74.2,65.2,0,32.038124,350,327,74.1,65.1,0,44.37668,319.59988,345,73.3,65.3,0,31.291351,335,341,74.0,65.2,0,27.849344,335,201,71.0,65.8,0,35.451424,195,860,74.0,65.2,0,43.841877,853.59985,253,70.1,65.1,0,43.64261,245,179,73.7,65.1,0,44.650307,175,253,72.3,65.2,0,46.018894,245,429,71.9,65.0,0,39.326675,420.0,162,72.8,65.5,0,25.738447,160,549,73.9,65.3,0,46.34236,549.1998,303,73.7,65.7,0,32.54619,300.0,406,72.5,65.0,0,26.688814,400,200,72.3,65.5,0,36.14724,195,427,72.5,65.0,0,33.33745,380,359,71.7,65.3,0,30.4914,335,178,73.6,64.8,0,65.47619,175,252,72.6,65.3,0,49.23333,245,355,72.6,64.9,0,40.88785,350,267,74.1,65.1,0,48.90717,263.19986,835,74.1,65.0,0,76.691086,840.0,233,73.4,65.9,0,43.73772,230,293,73.7,65.1,0,39.581036,285,198,70.5,65.5,0,46.951443,195,915,74.0,64.9,0,70.311676,917.5998,343,73.0,64.8,0,44.101025,335,183,73.2,64.9,0,57.724876,175,257,73.1,65.0,0,45.70797,245,433,72.8,65.0,0,46.53222,420.0,540,74.1,64.7,0,58.746483,540.0,583,74.3,64.8,0,43.52941,574.4004,107,72.1,65.5,0,33.00662,100,343,72.9,65.4,0,39.75339,335,202,71.2,285.2,0,33.594612,195,731,73.9,64.8,0,50.086205,725.59985,346,71.6,65.0,0,42.7538,335,359,74.1,64.8,0,46.408348,358.9999,442,73.7,65.0,0,60.5565,437.68997,712,74.2,64.7,0,53.49063,702.7997,161,73.8,65.3,0,42.17857,160,480,74.3,64.8,0,55.756836,486.5003,461,73.8,65.3,0,55.157135,454.43335,171,72.3,65.2,0,35.143066,150,306,74.1,65.7,0,50.755478,301.4998,394,74.8,65.2,0,41.438583,380,581,70.2,64.7,0,66.942665,575,1069,74.4,65.0,0,72.84922,1060.0,254,73.5,65.4,0,44.27623,250.0,177,72.8,65.5,0,59.302322,175,323,74.5,65.1,0,40.115093,316.0,188,72.1,65.3,0,45.45917,185,309,70.6,65.0,0,41.05725,300,499,73.8,64.7,0,44.851906,497.99966,215,70.7,64.8,0,55.15014,210,887,68.7,64.6,0,95.959915,880,88.1,88.2,88.4,145.1,103.7,117.0,1.9,-1.0,30.12
20170718,1135,91.9,61.4,43.82052044,52.95284167,265,51.2,44.0,5.65,85.4,79.1,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.8,59.9,100.0,15,54.5,58.8,100.0,0,74.4,1.05,59.8,1.8125,65.3,0,0,51.6,13.9,0,0,0,73.8,79.4,64.1,82.4,15,60.3,60.4,74.9,0,79.6,1.01,59.8,1.8125,67.5,0,0,98.3,89.3,21.3,4.6,1.0,100,100,93.6,65.1,81.8,100,42.3,0,80.5,1.3,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,1949,61.2,0,99.95103,2000.0,72.0,68.0,2611.5657,69.2,60.8,37.4,2200.0,265,71.8,60.6,0,51.35192,260.0,126,70.4,61.4,0,54.91863,125,1825,72.6,60.9,0,67.15776,1850.0,720,78.6,65.0,0,0.011540681,700,608,70.8,61.4,0,46.962616,600.0,206,69.7,61.6,0,38.33823,200.0,127,71.0,61.7,0,56.087067,125.0,337,71.1,62.2,0,32.51962,330,216,72.4,62.8,0,100.0,650.0,541,70.0,63.0,0,100,950,504,0,61.6,0,34.733894,500.0,502,72.2,61.6,0,34.84312,500.0,179,73.1,64.9,0,47.173058,175,252,70.5,65.3,0,42.505207,245,225,72.4,65.0,0,41.415627,220,358,74.2,64.9,0,32.038124,350,368,74.2,64.9,0,48.14589,365.19977,343,73.4,65.1,0,30.764517,335,340,74.0,65.0,0,27.849344,335,197,71.0,65.6,0,34.997547,195,866,74.0,64.9,0,43.841877,853.59985,254,70.0,64.8,0,43.64261,245,179,73.7,64.8,0,44.19632,175,254,72.3,65.0,0,46.018894,245,431,71.9,64.7,0,39.326675,420.0,163,72.9,65.3,0,25.738447,160,553,74.0,65.0,0,46.34236,549.1998,304,73.9,65.5,0,32.54619,300.0,409,72.6,64.8,0,26.688814,400,199,72.3,65.3,0,37.042946,195,422,72.5,64.7,0,33.33745,380,363,71.7,65.1,0,30.4914,335,183,73.6,64.4,0,65.47619,175,259,72.6,65.1,0,49.23333,245,364,72.6,64.6,0,40.88785,350,323,74.1,64.8,0,52.934677,314.79987,853,74.0,64.6,0,75.567764,840.0,237,73.5,65.7,0,43.73772,230,299,73.6,64.9,0,39.581036,285,203,70.5,65.3,0,46.951443,195,852,74.0,64.6,0,73.8299,917.5998,321,73.1,64.6,0,44.61816,335,184,73.2,64.7,0,57.724876,175,254,73.2,64.7,0,45.70797,245,431,72.8,64.8,0,46.53222,420.0,540,74.1,64.4,0,58.746483,540.0,656,74.3,64.6,0,48.039215,654.20044,109,72.1,65.4,0,33.00662,100,347,72.9,65.2,0,39.75339,335,202,71.2,285.5,0,33.594612,195,730,73.8,64.6,0,50.086205,725.59985,345,71.6,64.8,0,42.422756,335,377,74.1,64.5,0,47.252136,376.9999,410,73.7,64.7,0,58.7192,410.38995,730,74.1,64.4,0,54.54877,732.1997,162,73.8,65.1,0,42.17857,160,512,74.3,64.5,0,57.300915,547.10034,453,73.8,65.2,0,55.684452,454.43335,171,72.3,65.0,0,35.143066,150,349,74.0,65.4,0,53.224094,344.09988,394,74.8,65.0,0,41.438583,380,587,70.3,64.4,0,66.942665,575,1068,74.4,64.8,0,72.76853,1060.0,253,73.5,65.2,0,44.27623,250.0,178,72.7,65.3,0,59.302322,175,354,74.6,64.9,0,41.146145,357.99994,188,72.1,65.1,0,45.45917,185,313,70.6,64.8,0,41.05725,300,461,73.7,64.4,0,42.736248,464.99966,213,70.6,64.6,0,54.62376,210,891,68.7,64.2,0,95.559074,880,88.1,88.2,88.5,143.1,103.7,116.9,1.2,0.1,30.12
20170718,1140,91.6,61.3,43.50096336,52.95284167,264,51.0,43.9,5.65,85.3,79.0,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.6,59.8,100.0,15,54.6,58.8,100.0,0,74.3,1.05,59.8,1.8125,65.3,0,0,51.5,13.8,0,0,0,73.8,79.6,63.9,82.9,15,61.0,60.4,74.6,0,79.7,0.98,59.8,1.8125,67.4,0,0,98.9,89.5,22.3,4.4,1.3,100,100,93.7,65.1,81.8,100,41.3,0,80.5,1.3,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,1957,61.2,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,60.8,41.4,2200.0,265,71.7,60.6,0,51.35192,260.0,126,70.4,61.3,0,54.91863,125,1841,72.5,60.9,0,66.42111,1850.0,721,78.7,65.5,0,0.011540681,700,608,70.8,61.3,0,46.962616,600.0,205,69.6,61.5,0,38.33823,200.0,127,71.0,61.6,0,56.087067,125.0,337,71.1,62.1,0,32.51962,330,215,72.4,62.7,0,100.0,650.0,540,70.0,63.0,0,100,950,504,0,61.5,0,34.733894,500.0,502,72.2,61.4,0,34.84312,500.0,179,73.1,64.8,0,47.173058,175,252,70.5,65.2,0,42.505207,245,225,72.4,64.9,0,41.415627,220,359,74.2,64.8,0,32.038124,350,391,74.1,64.7,0,49.817028,387.99976,343,73.4,65.0,0,30.764517,335,341,74.0,64.8,0,27.849344,335,197,71.0,65.5,0,34.997547,195,862,73.9,64.8,0,43.841877,853.59985,254,70.0,64.7,0,43.64261,245,179,73.7,64.8,0,44.19632,175,254,72.3,64.9,0,46.018894,245,432,71.9,64.6,0,39.326675,420.0,163,72.9,65.2,0,25.738447,160,553,74.0,64.9,0,46.34236,549.1998,304,74.1,65.4,0,32.54619,300.0,406,72.6,64.7,0,26.688814,400,198,72.2,65.2,0,37.042946,195,431,72.5,64.6,0,33.33745,380,358,71.7,65.0,0,30.4914,335,184,73.6,64.4,0,66.34199,175,251,72.7,65.0,0,49.221443,245,353,72.6,64.5,0,40.875553,350,381,74.1,64.7,0,59.037327,366.39987,838,74.0,64.6,0,78.79121,840.0,239,73.5,65.6,0,43.73772,230,294,73.7,64.8,0,40.022053,285,199,70.5,65.2,0,47.389557,195,817,73.9,64.6,0,74.29477,917.5998,328,73.2,64.4,0,44.966927,335,185,73.1,64.6,0,57.724876,175,255,73.2,64.7,0,45.70797,245,430,72.8,64.7,0,46.53222,420.0,538,74.1,64.3,0,58.734238,540.0,703,74.2,64.4,0,49.375,694.1004,107,72.1,65.3,0,33.00662,100,344,72.9,65.1,0,39.297165,335,202,71.2,285.1,0,33.594612,195,653,73.7,64.4,0,46.650246,648.7996,345,71.6,64.7,0,42.422756,335,398,74.0,64.4,0,48.961918,394.9999,408,74.1,64.8,0,58.931606,410.39023,761,74.0,64.3,0,55.6434,761.59985,161,73.8,65.0,0,42.17857,160,572,74.3,64.4,0,58.75988,577.4003,453,73.8,65.0,0,55.684452,454.43335,173,72.3,64.9,0,35.143066,150,348,73.9,65.3,0,53.224094,344.09988,389,74.8,64.9,0,41.438583,380,581,70.4,64.3,0,66.942665,575,1074,74.4,64.7,0,72.58699,1060.0,254,73.5,65.1,0,44.27623,250.0,177,72.7,65.1,0,59.302322,175,382,74.5,64.7,0,43.483994,378.99994,188,72.1,64.9,0,45.45917,185,310,70.6,64.7,0,41.05725,300,459,73.8,64.3,0,43.25341,464.99966,213,70.6,64.5,0,54.62376,210,891,68.6,64.3,0,95.464134,880,88.0,88.2,88.5,144.1,103.7,117.3,1.2,-0.1,30.12
20170718,1145,91.6,61.3,43.50096336,52.95284167,264,51.2,44.1,5.65,85.2,79.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.5,59.9,100.0,15,54.8,58.8,100.0,0,74.2,1.05,59.8,1.8125,65.1,0,0,51.9,13.8,0,0,0,73.8,79.6,63.9,83.7,15,61.8,60.4,76.2,0,79.7,0.99,59.8,1.8125,67.3,0,0,98.8,91.0,22.3,4.7,1.5,100,100,93.7,65.1,81.8,100,42.1,0,80.5,1.3,64.94827,64.44827,0,12.9,0,0,1,100.0,1,72,1960,61.2,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,60.8,41.6,2200.0,264,71.7,60.5,0,51.35192,260.0,127,70.4,61.3,0,54.91863,125,1830,72.4,60.9,0,66.99816,1850.0,719,78.8,65.8,0,0.011540681,700,609,70.8,61.3,0,46.962616,600.0,205,69.6,61.6,0,38.33823,200.0,127,71.1,61.7,0,56.087067,125.0,337,71.1,62.2,0,32.51962,330,216,72.4,62.7,0,100.0,650.0,543,69.9,63.0,0,100,950,505,0,61.5,0,34.733894,500.0,502,72.2,61.5,0,34.84312,500.0,180,73.1,64.7,0,47.173058,175,253,70.5,65.1,0,42.06398,245,227,72.4,64.9,0,41.415627,220,359,74.2,64.7,0,31.427176,350,435,74.1,64.6,0,52.11027,433.59988,344,73.4,64.9,0,30.764517,335,342,74.0,64.8,0,27.849344,335,198,71.0,65.4,0,34.997547,195,865,73.9,64.7,0,43.841877,853.59985,253,70.0,64.6,0,43.64261,245,181,73.7,64.7,0,44.19632,175,249,72.3,64.8,0,45.49135,245,425,71.9,64.5,0,39.61031,420.0,163,72.9,65.1,0,25.738447,160,553,73.9,64.8,0,46.34236,549.1998,351,74.2,65.2,0,35.409275,346.79974,408,72.5,64.6,0,26.688814,400,200,72.1,65.1,0,37.042946,195,415,72.5,64.5,0,33.33745,380,356,71.6,64.9,0,30.4914,335,180,73.6,64.3,0,65.897064,175,250,72.7,64.9,0,49.221443,245,355,72.6,64.5,0,41.330547,350,369,74.0,64.6,0,59.577602,366.39987,838,74.0,64.5,0,79.43834,840.0,233,73.6,65.5,0,43.73772,230,292,73.7,64.7,0,39.581036,285,205,70.4,65.1,0,47.998055,195,936,73.9,64.4,0,75.47807,917.5998,349,73.2,64.3,0,44.52195,335,185,73.1,64.5,0,57.724876,175,257,73.2,64.6,0,45.70797,245,431,72.8,64.6,0,46.53222,420.0,539,74.2,64.2,0,58.721996,540.0,775,74.2,64.3,0,53.112747,773.89954,106,72.1,65.2,0,33.00662,100,344,72.9,65.0,0,39.297165,335,203,71.2,284.9,0,33.594612,195,605,73.8,64.4,0,45.923645,610.3996,346,71.6,64.6,0,42.422756,335,395,74.0,64.3,0,48.961918,394.9999,520,74.4,64.6,0,64.79397,492.29034,762,74.0,64.2,0,55.6434,761.59985,161,73.8,64.9,0,42.17857,160,620,74.3,64.4,0,60.145897,638.0003,454,73.8,64.9,0,55.684452,454.43335,167,72.3,64.8,0,35.143066,150,349,74.0,65.2,0,53.149605,344.09988,388,74.8,64.8,0,41.438583,380,581,70.4,64.3,0,66.942665,575,1065,74.4,64.6,0,72.56682,1060.0,254,73.6,65.0,0,44.27623,250.0,178,72.7,65.0,0,59.302322,175,428,74.4,64.6,0,45.29433,421.0,188,72.1,64.8,0,45.45917,185,310,70.6,64.6,0,41.05725,300,435,73.8,64.3,0,42.2661,431.99966,213,70.6,64.4,0,54.62376,210,896,68.6,64.2,0,95.242615,880,88.0,88.1,88.4,145.1,103.7,117.1,1.2,0.0,30.12
20170718,1150,92.0,57.9,42.63336947,52.95284167,266,51.4,44.0,5.65,85.4,79.0,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.7,59.9,100.0,15,57.0,57.6,100.0,0,74.4,1.05,58.6,1.8125,65.3,0,0,51.5,14.0,0,0,0,73.8,79.7,63.7,84.5,15,63.0,59.8,78.0,0,79.8,0.99,58.6,1.8125,67.3,0,0,97.9,92.4,21.9,4.2,1.3,100,100,93.9,65.1,81.8,100,43.0,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,1956,61.2,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,60.8,40.7,2200.0,265,71.7,60.6,0,51.35192,260.0,127,70.4,61.4,0,54.91863,125,1830,72.3,60.9,0,67.10866,1850.0,720,78.9,66.1,0,0.011540681,700,609,70.8,61.3,0,46.962616,600.0,206,69.6,61.6,0,38.33823,200.0,127,71.1,61.6,0,56.087067,125.0,337,71.2,62.2,0,32.51962,330,216,72.4,62.8,0,100.0,650.0,544,69.9,63.0,0,100,950,505,0,61.5,0,34.733894,500.0,503,72.2,61.5,0,34.84312,500.0,180,73.2,64.6,0,46.73058,175,252,70.6,65.1,0,42.06398,245,227,72.5,64.8,0,41.415627,220,359,74.3,64.7,0,31.427176,350,482,74.1,64.5,0,55.842888,479.1999,343,73.4,64.8,0,30.764517,335,342,74.0,64.7,0,27.849344,335,198,71.0,65.4,0,34.997547,195,862,73.8,64.7,0,43.37245,853.59985,254,70.0,64.5,0,43.64261,245,180,73.7,64.6,0,44.19632,175,249,72.3,64.7,0,45.49135,245,424,72.0,64.5,0,39.61031,420.0,163,73.0,65.1,0,25.738447,160,552,73.9,64.7,0,46.34236,549.1998,394,74.1,65.1,0,37.25682,393.59976,408,72.6,64.5,0,26.688814,400,201,72.0,65.1,0,37.042946,195,432,72.5,64.4,0,33.33745,380,363,71.5,64.9,0,30.4914,335,179,73.6,64.2,0,64.61039,175,249,72.7,64.9,0,49.221443,245,357,72.6,64.4,0,41.330547,350,364,73.9,64.5,0,59.405697,366.39987,830,74.0,64.4,0,78.009766,840.0,233,73.6,65.4,0,43.73772,230,290,73.7,64.6,0,39.054268,285,205,70.4,65.0,0,47.998055,195,958,73.8,64.4,0,76.33386,917.5998,354,73.3,64.3,0,44.52195,335,184,73.1,64.4,0,56.65726,175,254,73.2,64.5,0,45.70797,245,433,72.7,64.5,0,46.53222,420.0,539,74.2,64.1,0,58.80769,540.0,854,74.2,64.3,0,56.825977,853.6996,107,72.1,65.1,0,33.00662,100,350,72.9,64.9,0,39.297165,335,202,71.2,284.6,0,33.153706,195,604,73.8,64.3,0,45.923645,610.3996,347,71.6,64.5,0,42.422756,335,394,74.0,64.3,0,48.961918,394.9999,550,74.5,64.4,0,65.78165,546.89026,763,73.9,64.1,0,55.6434,761.59985,162,73.8,64.8,0,42.17857,160,694,74.4,64.3,0,62.018238,698.6001,425,73.7,64.9,0,54.4189,426.8333,172,72.3,64.7,0,35.143066,150,322,73.8,65.1,0,50.819324,322.80023,392,74.7,64.7,0,41.438583,380,588,70.5,64.1,0,66.942665,575,1063,74.3,64.5,0,72.55673,1060.0,254,73.7,64.9,0,44.27623,250.0,178,72.7,64.9,0,59.302322,175,442,74.4,64.5,0,46.1935,442.00006,190,72.2,64.8,0,45.45917,185,315,70.6,64.5,0,41.05725,300,438,73.8,64.2,0,41.666664,431.99966,214,70.6,64.3,0,54.62376,210,894,68.6,64.0,0,93.67088,880,88.0,88.1,88.3,146.1,103.7,117.0,1.3,-0.1,30.12
20170718,1155,92.6,59.4,43.74834725,52.95284167,269,51.2,43.8,5.6,85.9,79.4,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.8,59.6,100.0,15,58.4,57.6,100.0,0,74.4,1.05,58.6,1.8125,65.2,0,0,51.5,14.0,0,0,0,73.8,80.1,63.9,84.8,15,64.0,59.8,77.0,0,80.2,0.99,58.6,1.8125,67.1,0,0,97.9,92.3,22.6,4.8,0.9,100,100,93.6,65.1,81.8,100,43.8,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,1953,61.0,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,60.6,41.8,2200.0,264,71.7,60.4,0,51.35192,260.0,127,70.4,61.2,0,54.91863,125,1838,72.3,60.7,0,66.384285,1850.0,718,79.0,66.4,0,0.011540681,700,610,70.8,61.1,0,46.962616,600.0,206,69.6,61.4,0,38.33823,200.0,127,71.2,61.4,0,56.087067,125.0,337,71.2,62.0,0,32.51962,330,215,72.4,62.6,0,100.0,650.0,543,70.0,62.8,0,100,950,504,0,61.4,0,34.733894,500.0,502,72.2,61.3,0,34.84312,500.0,180,73.2,64.6,0,46.73058,175,251,70.6,65.0,0,42.06398,245,227,72.5,64.8,0,41.415627,220,360,74.2,64.7,0,31.427176,350,501,74.0,64.5,0,56.59917,501.99988,343,73.4,64.8,0,30.764517,335,341,74.1,64.7,0,27.849344,335,198,71.0,65.3,0,34.997547,195,862,73.8,64.7,0,43.37245,853.59985,254,70.0,64.5,0,43.64261,245,180,73.7,64.6,0,44.19632,175,248,72.3,64.7,0,45.49135,245,431,72.0,64.4,0,40.22691,420.0,164,73.0,65.1,0,25.738447,160,549,73.9,64.7,0,46.34236,549.1998,414,74.2,65.0,0,37.50153,416.99976,407,72.6,64.5,0,26.688814,400,200,72.0,65.1,0,37.042946,195,419,72.5,64.4,0,33.33745,380,357,71.4,64.9,0,30.4914,335,178,73.6,64.3,0,64.61039,175,249,72.7,64.9,0,49.221443,245,356,72.6,64.4,0,41.330547,350,363,73.9,64.5,0,59.405697,366.39987,830,74.0,64.4,0,78.009766,840.0,233,73.6,65.4,0,43.73772,230,290,73.7,64.6,0,39.054268,285,204,70.4,65.0,0,47.998055,195,946,73.8,64.4,0,75.73164,917.5998,355,73.3,64.3,0,44.52195,335,183,73.1,64.4,0,56.65726,175,253,73.2,64.4,0,45.70797,245,432,72.7,64.5,0,46.53222,420.0,537,74.2,64.1,0,58.795444,540.0,902,74.1,64.3,0,58.615196,893.5996,105,72.1,65.1,0,33.00662,100,349,72.9,64.9,0,39.297165,335,201,71.2,284.9,0,33.153706,195,602,73.8,64.3,0,45.923645,610.3996,346,71.5,64.5,0,42.422756,335,397,74.0,64.3,0,48.961918,394.9999,620,74.6,64.4,0,67.45964,601.4901,761,73.8,64.2,0,55.6434,761.59985,162,73.8,64.8,0,42.17857,160,714,74.3,64.3,0,62.699085,728.90015,395,73.8,64.9,0,52.183086,399.23334,166,72.4,64.7,0,35.143066,150,306,73.8,65.2,0,50.17025,301.4998,390,74.7,64.7,0,41.438583,380,585,70.6,64.2,0,66.942665,575,1070,74.3,64.5,0,72.808876,1060.0,252,73.7,64.9,0,44.27623,250.0,177,72.0,64.9,0,59.302322,175,485,74.3,64.4,0,49.49047,484.0002,188,72.2,64.8,0,45.45917,185,310,70.6,64.5,0,41.05725,300,433,73.8,64.2,0,42.277855,431.99966,213,70.6,64.3,0,54.62376,210,891,68.6,64.0,0,94.25105,880,88.0,88.1,88.5,144.1,103.7,117.2,1.1,-0.1,30.11
20170718,1200,92.8,58.1,43.44749297,52.95284167,269,51.3,43.9,5.6,85.9,79.3,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.6,59.4,100.0,15,59.8,57.6,100.0,0,74.3,1.05,58.6,1.8125,65.1,0,0,51.4,13.8,0,0,0,73.7,79.8,63.6,84.8,15,64.9,59.8,77.9,0,79.9,1.01,58.6,1.8125,67.0,0,0,98.1,92.5,21.6,4.7,1.0,100,100,93.5,65.1,81.8,100,45.1,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,1954,60.9,0,99.95103,2000.0,72.0,68.0,2123.706,69.1,60.5,41.9,2200.0,264,71.7,60.3,0,51.35192,260.0,126,70.4,61.0,0,54.91863,125,1836,72.1,60.5,0,66.9736,1850.0,721,79.1,66.6,0,0.011540681,700,608,70.8,61.0,0,46.962616,600.0,205,69.6,61.3,0,38.33823,200.0,127,71.3,61.3,0,56.087067,125.0,336,71.2,61.9,0,32.51962,330,216,72.3,62.5,0,100.0,650.0,541,70.0,62.7,0,100,950,504,0,61.2,0,34.733894,500.0,502,72.2,61.2,0,34.84312,500.0,179,73.1,64.5,0,46.73058,175,247,70.6,64.9,0,42.345875,245,227,72.6,64.6,0,41.415627,220,359,74.1,64.5,0,31.427176,350,503,74.0,64.3,0,56.59917,501.99988,345,73.4,64.7,0,30.764517,335,342,74.0,64.5,0,27.849344,335,198,71.0,65.2,0,34.997547,195,821,73.7,64.5,0,41.6924,815.1996,257,70.0,64.4,0,43.64261,245,180,73.7,64.4,0,44.19632,175,247,72.3,64.6,0,45.49135,245,433,71.9,64.3,0,40.22691,420.0,163,73.0,64.9,0,25.738447,160,551,73.9,64.5,0,46.330105,549.1998,470,74.3,64.8,0,39.65496,463.80023,405,72.6,64.3,0,26.688814,400,200,71.9,65.0,0,37.042946,195,409,72.6,64.3,0,33.33745,380,358,71.3,64.7,0,30.4914,335,178,73.5,64.1,0,64.61039,175,248,72.7,64.7,0,49.221443,245,357,72.6,64.2,0,41.330547,350,364,73.8,64.3,0,59.405697,366.39987,830,74.0,64.2,0,78.009766,840.0,234,73.7,65.3,0,43.73772,230,291,73.7,64.4,0,39.054268,285,205,70.4,64.9,0,47.998055,195,950,73.8,64.2,0,76.11199,917.5998,355,73.4,64.1,0,44.966927,335,183,73.0,64.2,0,56.65726,175,253,73.2,64.3,0,45.70797,245,430,72.7,64.3,0,46.53222,420.0,537,74.1,63.9,0,58.758724,540.0,943,74.0,64.1,0,60.490196,933.49976,105,72.1,65.0,0,33.00662,100,348,72.9,64.7,0,39.297165,335,201,71.2,284.8,0,33.153706,195,609,73.8,64.2,0,46.37931,610.3996,347,71.5,64.3,0,42.422756,335,397,74.0,64.1,0,48.961918,394.9999,651,74.7,64.2,0,68.96771,656.08997,760,73.8,64.0,0,55.6434,761.59985,162,73.7,64.7,0,42.17857,160,767,74.3,64.1,0,64.57143,789.5003,396,73.9,64.8,0,52.183086,399.23334,171,72.3,64.6,0,35.143066,150,306,73.8,65.0,0,50.17025,301.4998,391,74.6,64.5,0,41.438583,380,583,70.6,64.0,0,66.942665,575,1067,74.3,64.3,0,72.808876,1060.0,252,73.7,64.8,0,44.27623,250.0,177,72.6,64.8,0,59.302322,175,509,74.2,64.3,0,50.48555,505.0002,188,72.1,64.6,0,45.45917,185,310,70.6,64.3,0,41.05725,300,437,73.7,64.0,0,42.277855,431.99966,213,70.5,64.2,0,54.62376,210,889,68.6,63.9,0,94.040085,880,88.0,88.1,88.5,143.1,103.6,116.8,1.1,-0.1,30.11
20170718,1205,92.6,59.3,43.71097514,53.86120833,268,51.5,44.0,5.65,85.9,79.3,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,74.6,59.3,100.0,15,61.0,57.6,100.0,0,74.2,1.05,58.6,1.8125,64.9,0,0,52.0,14.0,0,0,0,73.7,80.0,63.6,84.9,15,65.8,59.8,79.4,0,80.1,1.0,58.6,1.8125,66.8,0,0,98.2,92.8,22.7,4.6,1.4,100,100,93.4,65.1,81.8,100,46.2,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,1955,60.8,0,99.95103,2000.0,72.0,68.0,2123.706,69.1,60.3,41.1,2200.0,264,71.7,60.2,0,51.35192,260.0,126,70.4,61.0,0,54.91863,125,1838,72.2,60.5,0,66.31062,1850.0,719,79.1,66.8,0,0.011540681,700,609,70.7,60.9,0,46.962616,600.0,206,69.6,61.2,0,38.33823,200.0,127,71.3,61.3,0,56.087067,125.0,338,71.2,61.8,0,32.51962,330,216,72.3,62.5,0,100.0,650.0,544,70.0,62.6,0,100,950,504,0,61.2,0,34.733894,500.0,502,72.2,61.1,0,34.84312,500.0,181,73.0,64.4,0,46.73058,175,249,70.6,64.7,0,42.345875,245,225,72.6,64.5,0,40.521675,220,352,74.1,64.4,0,30.975073,350,505,74.0,64.2,0,56.586975,501.99988,345,73.4,64.6,0,30.237686,335,345,74.0,64.4,0,27.849344,335,200,71.0,65.1,0,34.997547,195,743,73.7,64.4,0,39.2588,738.39966,259,70.0,64.2,0,43.64261,245,180,73.7,64.3,0,43.7546,175,249,72.3,64.4,0,45.49135,245,435,71.9,64.2,0,40.22691,420.0,163,73.0,64.8,0,25.738447,160,557,73.9,64.4,0,45.63166,549.1998,512,74.3,64.6,0,41.673805,510.60022,411,72.6,64.2,0,26.688814,400,201,71.9,64.8,0,37.042946,195,409,72.6,64.2,0,33.33745,380,365,71.2,64.6,0,30.4914,335,181,73.6,63.9,0,64.61039,175,252,72.7,64.6,0,49.221443,245,359,72.6,64.1,0,41.330547,350,368,73.8,64.2,0,59.405697,366.39987,839,73.9,64.1,0,78.009766,840.0,235,73.7,65.2,0,43.73772,230,294,73.7,64.3,0,39.054268,285,209,70.4,64.7,0,47.998055,195,948,73.8,64.1,0,75.72108,917.5998,346,73.4,64.0,0,43.487675,335,183,72.9,64.1,0,56.21549,175,255,73.2,64.2,0,45.70797,245,433,72.7,64.2,0,46.53222,420.0,541,74.1,63.8,0,58.758724,540.0,931,73.8,63.9,0,59.74265,933.49976,105,72.1,64.8,0,33.00662,100,349,72.9,64.6,0,39.297165,335,202,71.2,285.0,0,33.153706,195,578,73.7,64.1,0,43.96552,571.99963,348,71.5,64.2,0,42.422756,335,393,73.9,63.9,0,48.961918,394.9999,680,74.7,64.1,0,70.96432,700.0,730,73.7,63.9,0,54.135246,732.1997,162,73.7,64.6,0,42.17857,160,833,74.3,63.9,0,66.48024,840.0,397,73.9,64.7,0,52.24636,399.23334,172,72.3,64.4,0,35.143066,150,307,73.8,64.9,0,50.17025,301.4998,398,74.7,64.4,0,41.438583,380,590,70.6,63.9,0,66.942665,575,1060,74.3,64.2,0,72.2239,1060.0,254,73.7,64.6,0,44.27623,250.0,178,72.6,64.7,0,59.302322,175,529,74.1,64.1,0,51.085003,525.99976,189,72.1,64.5,0,45.45917,185,315,70.6,64.2,0,41.05725,300,398,73.8,63.9,0,40.456043,398.99966,214,70.5,64.0,0,54.62376,210,893,68.5,63.7,0,93.76582,880,88.0,88.1,88.4,143.1,103.6,116.8,1.2,0.6,30.11
20170718,1210,92.7,56.4,42.7190227,53.86120833,266,51.6,44.1,5.65,85.9,79.2,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,74.5,59.4,100.0,15,62.1,57.6,100.0,0,74.2,1.05,58.6,1.8125,64.8,0,0,51.6,13.8,0,0,0,73.7,80.0,63.4,84.4,15,66.6,59.8,77.6,0,80.0,0.98,58.6,1.8125,66.8,0,0,97.8,92.1,21.4,4.4,0.4,100,100,93.2,65.1,81.8,100,47.1,0,80.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,1958,60.8,0,99.95103,2000.0,72.0,68.0,2123.706,69.2,60.3,41.2,2200.0,264,71.7,60.1,0,51.35192,260.0,127,70.4,60.9,0,54.91863,125,1834,72.1,60.4,0,67.05955,1850.0,721,79.2,67.1,0,0.011540681,700,608,70.7,60.9,0,46.962616,600.0,206,69.5,61.1,0,38.33823,200.0,127,71.3,61.2,0,56.087067,125.0,337,71.2,61.7,0,32.51962,330,216,72.3,62.4,0,100.0,650.0,542,70.0,62.6,0,100,950,505,0,61.1,0,34.733894,500.0,503,72.1,61.0,0,34.84312,500.0,177,73.0,64.2,0,46.275814,175,248,70.5,64.6,0,42.345875,245,224,72.7,64.4,0,40.521675,220,353,74.1,64.2,0,30.975073,350,506,73.9,64.1,0,56.574776,501.99988,342,73.4,64.4,0,29.612839,335,345,74.0,64.3,0,27.849344,335,199,71.0,65.0,0,34.997547,195,664,73.7,64.3,0,37.059914,661.5996,256,69.9,64.1,0,43.18851,245,179,73.7,64.2,0,43.7546,175,247,72.3,64.3,0,45.49135,245,432,71.9,64.0,0,40.22691,420.0,162,73.0,64.7,0,25.738447,160,548,73.9,64.3,0,46.330105,549.1998,561,74.3,64.4,0,43.36229,557.40027,408,72.7,64.1,0,26.688814,400,200,71.9,64.7,0,37.042946,195,424,72.6,64.0,0,33.33745,380,360,71.3,64.5,0,30.4914,335,178,73.7,63.8,0,64.36989,175,251,72.7,64.4,0,48.032806,245,360,72.6,64.0,0,39.805706,350,365,73.8,64.0,0,58.37426,366.39987,833,73.9,64.0,0,76.11722,840.0,239,73.7,65.1,0,42.669453,230,291,73.7,64.2,0,38.270245,285,211,70.3,64.6,0,47.389557,195,859,73.7,63.9,0,65.18753,840.79956,357,73.4,63.9,0,43.39146,335,184,72.9,64.0,0,56.21549,175,256,73.2,64.0,0,45.70797,245,434,72.7,64.1,0,46.53222,420.0,541,74.1,63.7,0,58.758724,540.0,848,73.7,63.8,0,55.90686,853.6996,108,72.1,64.7,0,33.00662,100,353,72.9,64.5,0,39.297165,335,204,71.2,285.1,0,33.153706,195,577,73.8,63.9,0,43.96552,571.99963,347,71.4,64.1,0,41.9691,335,397,73.9,63.8,0,48.961918,394.9999,700,74.5,63.9,0,70.35896,700.0,667,73.6,63.7,0,51.42301,673.39984,161,73.7,64.4,0,42.17857,160,831,74.2,63.8,0,66.48024,840.0,397,73.9,64.6,0,52.24636,399.23334,171,72.3,64.3,0,35.143066,150,300,73.8,64.8,0,49.63822,301.4998,388,74.8,64.3,0,41.438583,380,583,70.7,63.7,0,66.942665,575,1068,74.3,64.1,0,72.77862,1060.0,252,73.8,64.5,0,44.27623,250.0,177,72.6,64.6,0,59.302322,175,538,74.1,64.0,0,51.10898,540.0,189,72.1,64.4,0,45.45917,185,311,70.6,64.0,0,41.05725,300,397,73.8,63.8,0,40.456043,398.99966,214,70.5,63.9,0,54.62376,210,890,68.5,63.6,0,93.459915,880,88.0,88.1,88.5,143.1,103.6,117.0,1.1,1.7,30.11
20170718,1215,93.5,57.3,43.79266327,53.86120833,266,51.6,44.1,5.65,86.1,79.5,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,74.8,59.3,100.0,15,62.9,57.6,100.0,0,74.4,1.05,58.6,1.8125,64.7,0,0,51.9,13.9,0,0,0,73.7,81.2,63.5,84.1,15,67.3,59.8,77.6,0,81.3,1.03,58.6,1.8125,66.5,0,0,98.9,91.5,22.8,4.4,1.5,100,100,93.7,65.1,81.8,100,46.7,0,82.5,1.3,64.586205,64.086205,0,12.9,0,0,1,100.0,1,72,1958,60.6,0,99.95103,2000.0,72.0,68.0,2123.706,69.1,60.2,41.3,2200.0,264,71.8,60.0,0,51.35192,260.0,126,70.3,60.8,0,54.91863,125,1838,72.0,60.3,0,66.457954,1850.0,721,79.3,67.2,0,0.011540681,700,609,70.7,60.7,0,46.962616,600.0,206,69.5,61.0,0,38.33823,200.0,127,71.3,61.1,0,56.087067,125.0,338,71.2,61.6,0,32.51962,330,215,72.3,62.3,0,100.0,650.0,543,70.1,62.5,0,100,950,505,0,61.0,0,34.733894,500.0,503,72.2,60.9,0,34.84312,500.0,178,73.0,64.2,0,46.275814,175,252,70.5,64.5,0,42.345875,245,226,72.8,64.3,0,40.521675,220,355,74.0,64.2,0,30.975073,350,503,73.9,64.1,0,56.574776,501.99988,344,73.4,64.3,0,29.612839,335,343,74.0,64.2,0,26.86787,335,196,71.0,64.9,0,34.555935,195,665,73.8,64.3,0,37.059914,661.5996,256,69.9,64.1,0,43.18851,245,180,73.6,64.2,0,43.7546,175,249,72.3,64.3,0,45.49135,245,433,71.9,64.0,0,40.22691,420.0,163,73.0,64.6,0,25.738447,160,552,73.9,64.3,0,46.330105,549.1998,582,74.3,64.3,0,43.570293,580.80023,409,72.7,64.0,0,26.688814,400,201,71.8,64.7,0,37.042946,195,433,72.6,64.0,0,32.8686,380,363,71.3,64.4,0,30.4914,335,180,73.6,63.8,0,63.93699,175,253,72.7,64.4,0,48.472603,245,353,72.6,63.9,0,38.73586,350,365,73.8,64.0,0,57.39195,366.39987,833,73.9,64.0,0,74.810745,840.0,232,73.7,65.0,0,41.773083,230,291,73.6,64.1,0,37.657722,285,211,70.3,64.6,0,46.330776,195,832,73.8,64.0,0,63.993664,802.3996,356,73.5,63.8,0,43.752254,335,181,73.0,63.9,0,55.761444,175,258,73.2,64.0,0,45.70797,245,429,72.7,64.0,0,45.917366,420.0,544,74.1,63.7,0,58.305786,540.0,771,73.5,63.7,0,51.691174,773.9,106,72.1,64.6,0,33.00662,100,348,72.9,64.4,0,39.297165,335,205,71.2,284.8,0,33.153706,195,579,73.8,63.9,0,43.96552,571.99963,348,71.4,64.0,0,41.9691,335,396,74.0,63.8,0,48.55113,394.9999,685,74.1,64.0,0,70.2209,700.0,612,73.6,63.7,0,48.7351,614.59985,162,73.7,64.4,0,42.17857,160,835,74.2,63.8,0,66.48024,840.0,399,73.9,64.4,0,52.24636,399.23334,174,72.3,64.2,0,35.143066,150,303,73.8,64.7,0,49.63822,301.4998,391,74.8,64.2,0,41.438583,380,589,70.7,63.8,0,66.942665,575,1070,74.3,64.0,0,72.77862,1060.0,253,73.8,64.4,0,44.27623,250.0,178,72.5,64.4,0,59.302322,175,537,73.9,63.9,0,51.10898,540.0,189,72.0,64.3,0,45.45917,185,311,70.5,64.0,0,41.05725,300,400,73.9,63.7,0,40.456043,398.99966,215,70.4,63.8,0,54.62376,210,892,68.5,63.7,0,93.57595,880,88.0,88.1,88.3,143.1,103.6,116.9,0.6,0.0,30.11
20170718,1220,94.0,54.0,42.972919,53.86120833,269,51.8,44.1,5.65,86.2,79.4,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,74.8,59.1,100.0,15,63.8,57.6,100.0,0,74.2,1.05,58.6,1.8125,64.6,0,0,52.0,13.8,0,0,0,73.7,80.6,63.1,83.1,15,67.9,59.8,77.2,0,80.8,1.01,58.6,1.8125,66.3,0,0,97.9,90.2,21.9,4.8,1.5,100,100,93.5,65.1,81.8,100,47.8,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1975,60.6,0,99.95103,2000.0,72.0,68.0,2611.5657,69.1,60.1,42.4,2200.0,264,72.1,59.9,0,51.35192,260.0,126,70.4,60.7,0,54.91863,125,1841,72.1,60.2,0,66.34745,1850.0,723,79.3,67.4,0,0.011540681,700,608,70.7,60.7,0,46.962616,600.0,204,69.5,61.0,0,38.33823,200.0,126,71.3,61.0,0,56.087067,125.0,337,71.4,61.6,0,32.51962,330,215,72.3,62.3,0,100.0,650.0,542,70.2,62.4,0,100,950,504,0,60.9,0,34.733894,500.0,502,72.3,60.9,0,34.84312,500.0,177,73.1,64.0,0,46.275814,175,250,70.5,64.4,0,42.345875,245,225,72.8,64.2,0,40.521675,220,354,74.0,64.1,0,30.975073,350,505,73.9,63.8,0,56.56258,501.99988,342,73.4,64.2,0,29.612839,335,342,74.0,64.1,0,26.86787,335,196,71.0,64.8,0,35.328754,195,662,73.8,64.1,0,37.059914,661.5996,254,69.9,63.9,0,43.18851,245,179,73.6,64.0,0,43.7546,175,247,72.3,64.1,0,45.49135,245,431,71.9,63.8,0,40.22691,420.0,162,73.0,64.5,0,25.738447,160,547,73.8,64.0,0,46.330105,549.1998,628,74.2,64.2,0,45.858315,627.6002,407,72.7,63.9,0,26.688814,400,200,71.7,64.5,0,37.042946,195,428,72.6,63.9,0,32.8686,380,359,71.4,64.2,0,30.4914,335,175,73.6,63.6,0,63.696487,175,249,72.7,64.2,0,47.521694,245,353,72.6,63.7,0,39.19085,350,339,73.7,63.8,0,55.439587,340.59973,821,73.9,63.7,0,75.10378,840.0,233,73.7,64.9,0,41.773083,230,284,73.6,64.0,0,39.164524,285,208,70.2,64.4,0,45.892662,195,849,73.8,63.8,0,64.4057,802.3996,347,73.5,63.6,0,43.343357,335,180,73.1,63.8,0,55.761444,175,252,73.1,63.8,0,45.093945,245,428,72.7,63.9,0,45.917366,420.0,541,74.1,63.5,0,58.746483,540.0,687,73.5,63.6,0,48.921566,694.1,108,72.1,64.5,0,33.00662,100,349,72.9,64.3,0,39.297165,335,203,71.2,284.9,0,32.70055,195,572,73.8,63.7,0,43.509853,571.99963,349,71.4,63.9,0,41.9691,335,397,73.9,63.6,0,48.55113,394.9999,705,74.0,63.7,0,70.2209,700.0,549,73.5,63.6,0,47.032352,555.8,161,73.7,64.2,0,42.17857,160,832,74.2,63.6,0,66.48024,840.0,397,73.9,64.4,0,52.24636,399.23334,172,72.3,64.1,0,35.143066,150,300,73.8,64.6,0,49.63822,301.4998,395,74.8,64.1,0,41.438583,380,590,70.7,63.5,0,66.942665,575,1062,74.5,63.9,0,72.82905,1060.0,253,73.9,64.3,0,44.27623,250.0,178,72.5,64.3,0,59.302322,175,472,73.4,63.8,0,48.627262,477.0001,188,72.0,64.2,0,45.45917,185,314,70.4,63.8,0,41.05725,300,398,73.9,63.5,0,40.456043,398.99966,214,70.4,63.7,0,54.62376,210,892,68.4,63.4,0,93.554855,880,88.0,88.1,88.3,145.1,103.6,116.7,3.0,-0.1,30.11
20170718,1225,94.1,54.6,43.2971034,53.86120833,267,51.7,44.2,5.65,86.1,79.5,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,74.7,59.1,100.0,15,64.6,57.6,100.0,0,74.2,1.05,58.6,1.8125,64.5,0,0,52.0,13.8,0,0,0,73.7,80.5,62.9,82.4,15,68.4,59.8,75.8,0,80.5,1.0,58.6,1.8125,66.1,0,0,98.4,89.5,22.4,4.4,1.5,100,100,93.6,65.1,81.8,100,47.0,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1961,60.5,0,99.95103,2000.0,72.0,68.0,2123.706,69.1,60.1,39.6,2200.0,265,71.9,59.9,0,51.35192,260.0,127,70.4,60.7,0,54.91863,125,1845,71.9,60.2,0,66.34745,1850.0,721,79.4,67.5,0,0.011540681,700,608,70.7,60.6,0,46.962616,600.0,205,69.5,60.9,0,38.33823,200.0,127,71.3,61.0,0,56.087067,125.0,336,71.3,61.5,0,32.51962,330,216,72.3,62.2,0,100.0,650.0,543,70.2,62.4,0,100,950,505,0,60.9,0,34.733894,500.0,503,72.3,60.8,0,34.84312,500.0,177,73.1,63.8,0,46.275814,175,250,70.4,64.2,0,42.345875,245,224,72.9,64.0,0,40.521675,220,354,74.0,63.9,0,30.975073,350,481,73.8,63.7,0,54.549892,479.20023,342,73.4,64.0,0,29.612839,335,342,74.0,63.9,0,26.86787,335,196,71.0,64.6,0,35.78263,195,658,73.9,63.9,0,37.059914,661.5996,254,69.9,63.7,0,43.18851,245,178,73.6,63.8,0,43.7546,175,249,72.3,63.9,0,46.386944,245,429,71.9,63.6,0,40.22691,420.0,162,73.1,64.3,0,25.738447,160,546,73.8,63.9,0,46.330105,549.1998,657,74.2,64.0,0,46.837147,650.99976,406,72.7,63.7,0,26.688814,400,199,71.6,64.3,0,37.042946,195,429,72.6,63.6,0,32.8686,380,360,71.6,64.1,0,30.4914,335,177,73.6,63.4,0,64.297745,175,250,72.7,64.0,0,47.521694,245,356,72.6,63.5,0,39.19085,350,288,73.7,63.7,0,49.815815,288.99976,829,73.9,63.6,0,75.10378,840.0,233,73.7,64.7,0,41.773083,230,297,73.7,63.8,0,39.164524,285,209,70.2,64.2,0,45.892662,195,826,73.7,63.5,0,63.41257,802.3996,354,73.4,63.4,0,43.860493,335,180,73.0,63.6,0,55.761444,175,251,73.2,63.6,0,45.093945,245,428,72.7,63.7,0,45.917366,420.0,542,74.0,63.3,0,58.734238,540.0,655,73.5,63.4,0,47.181374,654.19995,109,72.1,64.3,0,33.00662,100,348,72.9,64.1,0,39.297165,335,203,71.2,284.8,0,32.70055,195,528,73.7,63.5,0,42.068966,533.5996,349,71.4,63.7,0,41.9691,335,392,73.9,63.4,0,48.55113,394.9999,690,73.7,63.5,0,68.35174,672.6997,487,73.5,63.4,0,44.940403,497.0,162,73.7,64.0,0,42.17857,160,831,74.2,63.4,0,66.48024,840.0,397,73.8,64.2,0,52.24636,399.23334,174,72.3,63.9,0,35.143066,150,300,73.9,64.4,0,49.63822,301.4998,394,74.8,63.9,0,41.438583,380,590,70.7,63.3,0,66.942665,575,1073,74.5,63.7,0,72.44579,1060.0,253,73.9,64.1,0,44.27623,250.0,178,72.5,64.2,0,59.302322,175,433,73.2,63.6,0,45.04256,434.9998,189,71.9,63.9,0,45.45917,185,315,70.4,63.6,0,41.05725,300,397,73.9,63.3,0,40.456043,398.99966,213,70.4,63.5,0,54.62376,210,888,68.4,63.2,0,93.48101,880,87.9,88.1,88.5,146.1,103.6,116.9,2.1,-1.4,30.11
