20170718,1230,94.9,52.6,43.22680251,53.86120833,265,51.7,44.2,5.65,86.2,79.6,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,74.6,59.1,100.0,15,65.2,57.6,100.0,0,74.3,1.05,58.6,1.8125,64.4,0,0,51.9,13.7,0,0,0,73.7,81.6,63.0,81.8,15,69.0,59.8,72.7,0,81.9,1.03,58.6,1.8125,66.0,0,0,98.3,88.8,19.5,4.8,0.9,100,100,93.7,65.1,81.8,100,46.7,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1898,60.4,0,90.91577,1891.9989,72.0,68.0,2123.706,69.0,60.0,42.7,2200.0,265,71.9,59.8,0,51.35192,260.0,126,70.3,60.6,0,54.91863,125,1811,71.7,60.1,0,64.60405,1798.9995,722,79.4,67.6,0,0.011540681,700,607,70.6,60.5,0,46.962616,600.0,206,69.4,60.8,0,38.33823,200.0,127,71.3,60.8,0,56.087067,125.0,336,71.3,61.4,0,32.51962,330,216,72.2,62.1,0,100.0,650.0,543,70.2,62.2,0,100,950,505,0,60.7,0,34.733894,500.0,503,72.3,60.7,0,34.84312,500.0,178,73.2,63.8,0,46.275814,175,251,70.4,64.1,0,42.345875,245,225,72.9,63.9,0,40.521675,220,353,74.0,63.8,0,30.975073,350,478,73.8,63.7,0,54.549892,479.20023,341,73.5,64.0,0,29.612839,335,342,74.0,63.8,0,26.86787,335,197,70.9,64.6,0,35.78263,195,668,73.8,63.9,0,37.059914,661.5996,255,69.9,63.7,0,43.18851,245,178,73.6,63.8,0,43.7546,175,249,72.4,63.9,0,46.386944,245,430,71.9,63.6,0,40.22691,420.0,162,73.1,64.2,0,25.738447,160,547,73.8,63.8,0,46.330105,549.1998,695,74.1,63.9,0,48.599045,690.0,407,72.7,63.7,0,26.688814,400,198,71.6,64.3,0,37.042946,195,407,72.6,63.6,0,32.8686,380,350,71.7,64.0,0,30.4914,335,182,73.5,63.4,0,62.493984,175,255,72.7,64.0,0,47.01058,245,358,72.6,63.5,0,38.121002,350,239,73.7,63.7,0,44.4499,237.39975,841,73.9,63.5,0,72.47864,840.0,241,73.7,64.6,0,41.773083,230,287,73.7,63.7,0,37.498466,285,214,70.1,64.2,0,45.28417,195,715,73.7,63.6,0,57.305866,725.5996,343,73.4,63.4,0,41.38304,335,182,73.0,63.5,0,55.761444,175,255,73.1,63.6,0,45.093945,245,431,72.6,63.6,0,45.917366,420.0,542,74.0,63.3,0,58.636307,540.0,566,73.6,63.4,0,42.7451,574.3998,110,72.1,64.2,0,33.00662,100,347,72.9,64.1,0,39.297165,335,205,71.1,284.7,0,32.70055,195,495,73.8,63.5,0,40.788177,495.19962,349,71.5,63.6,0,41.356056,335,397,73.9,63.4,0,48.55113,394.9999,624,73.5,63.5,0,66.52506,619.69025,467,73.5,63.4,0,44.18633,467.6,162,73.7,63.9,0,42.17857,160,841,74.0,63.4,0,66.48024,840.0,399,73.8,64.1,0,52.24636,399.23334,179,72.3,63.9,0,35.143066,150,303,73.9,64.3,0,49.63822,301.4998,393,74.8,63.8,0,41.0335,380,591,70.7,63.3,0,66.942665,575,1073,74.4,63.6,0,72.66768,1060.0,255,73.9,64.1,0,44.27623,250.0,179,72.5,64.1,0,59.302322,175,387,73.2,63.6,0,42.764656,392.9998,189,71.9,63.9,0,45.45917,185,311,70.4,63.6,0,41.05725,300,398,73.8,63.3,0,40.456043,398.99966,215,70.3,63.5,0,54.62376,210,890,68.4,63.2,0,93.597046,880,87.9,88.0,88.3,144.1,103.6,116.5,1.2,0.0,30.11
20170718,1235,95.5,50.7,42.99252447,53.86120833,266,51.7,44.1,5.65,86.2,79.6,-0.1,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,74.6,58.8,100.0,15,65.6,57.6,100.0,0,74.2,1.05,58.6,1.8125,64.4,0,0,51.6,13.8,0,0,0,73.7,81.7,62.3,80.8,15,69.2,59.8,74.0,0,81.7,1.01,58.6,1.8125,65.7,0,0,98.0,87.5,22.0,4.3,1.5,100,100,93.3,65.1,81.8,100,47.0,0,82.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1817,60.2,0,77.95054,1799.9972,72.0,68.0,2123.706,69.0,59.8,40.9,2200.0,268,71.8,59.7,0,51.35192,260.0,128,70.4,60.5,0,54.91863,125,1769,71.7,59.9,0,59.238796,1740.4436,712,79.5,67.7,0,0.011540681,700,615,70.6,60.4,0,46.962616,600.0,208,69.5,60.7,0,38.33823,200.0,129,71.3,60.8,0,56.087067,125.0,340,71.3,61.3,0,32.51962,330,218,72.0,62.1,0,100.0,650.0,550,70.2,62.2,0,100,950,507,0,60.7,0,34.733894,500.0,505,72.2,60.6,0,34.84312,500.0,177,73.2,63.4,0,46.275814,175,250,70.4,63.8,0,42.345875,245,223,72.7,63.6,0,40.521675,220,351,74.0,63.5,0,30.975073,350,476,73.8,63.3,0,54.549892,479.20023,339,73.4,63.7,0,29.612839,335,341,73.9,63.5,0,26.86787,335,196,70.9,64.3,0,35.78263,195,656,73.8,63.6,0,37.059914,661.5996,254,69.8,63.4,0,43.18851,245,178,73.5,63.4,0,43.7546,175,247,72.4,63.5,0,46.386944,245,428,71.9,63.2,0,40.22691,420.0,162,73.2,63.9,0,25.738447,160,544,73.8,63.5,0,46.758976,549.1998,691,74.1,63.6,0,48.599045,690.0,407,72.7,63.4,0,26.688814,400,198,71.5,64.0,0,37.042946,195,421,72.6,63.3,0,32.8686,380,354,71.7,63.7,0,30.4914,335,183,73.5,63.0,0,61.97691,175,252,72.7,63.6,0,47.367172,245,364,72.6,63.1,0,38.121002,350,241,73.8,63.4,0,44.69548,237.39975,849,73.9,63.2,0,72.930405,840.0,240,73.8,64.4,0,41.245087,230,298,73.6,63.4,0,38.392746,285,210,70.1,63.9,0,44.83388,195,644,73.7,63.2,0,56.5346,648.7996,341,73.4,63.1,0,44.449787,335,181,73.1,63.2,0,55.761444,175,255,73.1,63.2,0,45.093945,245,429,72.6,63.3,0,45.917366,420.0,543,74.0,62.9,0,58.611828,540.0,494,73.4,63.1,0,40.416668,494.59998,109,72.1,64.0,0,33.00662,100,346,72.9,63.8,0,39.297165,335,204,71.1,284.8,0,32.70055,195,491,73.8,63.2,0,40.788177,495.19962,347,71.5,63.3,0,41.356056,335,401,73.8,63.0,0,48.55113,394.9999,560,73.4,63.2,0,65.51614,565.09033,407,73.5,63.0,0,41.838966,408.8,162,73.6,63.7,0,42.17857,160,835,74.0,63.0,0,66.48024,840.0,399,73.8,63.8,0,52.24636,399.23334,179,72.3,63.6,0,35.143066,150,303,73.8,64.1,0,49.63822,301.4998,388,74.8,63.5,0,41.0335,380,590,70.7,62.9,0,66.942665,575,1067,74.4,63.3,0,72.55673,1060.0,255,73.9,63.8,0,44.27623,250.0,179,72.5,63.9,0,59.302322,175,369,73.2,63.4,0,41.69764,371.9998,189,72.0,63.6,0,45.45917,185,308,70.5,63.3,0,41.05725,300,370,73.8,63.0,0,39.786083,365.99966,214,70.3,63.1,0,54.62376,210,890,68.3,62.7,0,93.57595,880,87.9,88.0,88.4,144.1,103.6,116.5,1.2,0.7,30.11
20170718,1240,95.9,48.6,42.48066181,53.86120833,269,51.6,44.1,5.65,85.7,79.1,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,74.7,58.6,100.0,15,65.7,57.6,100.0,0,74.2,1.1,58.6,1.8125,64.1,0,0,52.0,13.9,0,0,0,73.7,81.4,61.7,80.2,15,69.2,59.8,73.1,0,81.5,1.01,58.6,1.8125,65.4,0,0,96.8,86.8,21.7,4.4,1.5,100,100,92.6,65.1,81.8,100,47.0,0,84.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1694,60.0,0,69.56415,1691.9972,72.0,68.0,2123.706,69.1,59.6,42.0,2200.0,270,71.8,59.5,0,51.35192,260.0,129,70.3,60.3,0,54.469276,125,1696,71.8,59.7,0,55.38367,1689.4437,705,79.5,67.8,0,0.011540681,700,620,70.6,60.2,0,46.962616,600.0,210,69.5,60.5,0,38.33823,200.0,129,71.3,60.6,0,55.64437,125.0,343,71.3,61.1,0,32.51962,330,220,72.1,61.8,0,100.0,650.0,556,70.3,62.0,0,100,950,510,0,60.5,0,34.733894,500.0,506,72.2,60.4,0,34.84312,500.0,176,73.1,63.1,0,46.275814,175,249,70.4,63.5,0,42.345875,245,224,72.6,63.2,0,40.521675,220,351,73.9,63.1,0,30.975073,350,477,73.8,62.9,0,54.549892,479.20023,340,73.5,63.4,0,29.612839,335,340,73.9,63.3,0,26.86787,335,200,70.9,64.0,0,36.31011,195,659,73.7,63.2,0,37.059914,661.5996,253,69.8,63.0,0,43.18851,245,177,73.5,62.9,0,43.7546,175,247,72.4,63.1,0,46.386944,245,427,71.8,62.8,0,40.22691,420.0,161,73.2,63.6,0,25.738447,160,545,73.8,63.1,0,46.45264,549.1998,691,74.0,63.2,0,48.599045,690.0,403,72.7,63.0,0,26.688814,400,197,71.5,63.7,0,37.042946,195,402,72.5,63.0,0,32.8686,380,350,71.8,63.4,0,30.4914,335,177,73.5,62.5,0,61.97691,175,250,72.7,63.3,0,47.367172,245,359,72.6,62.7,0,38.121002,350,235,73.8,63.0,0,44.69548,237.39975,834,73.8,62.7,0,72.930405,840.0,237,73.8,64.1,0,41.245087,230,293,73.6,63.1,0,38.392746,285,206,70.1,63.5,0,44.83388,195,659,73.8,62.9,0,54.71738,648.7996,354,73.4,62.7,0,42.429344,335,181,73.1,62.8,0,55.761444,175,256,73.1,62.8,0,45.093945,245,430,72.7,63.0,0,45.917366,420.0,544,74.1,62.5,0,58.330273,540.0,407,73.4,62.8,0,36.482845,414.8002,111,72.1,63.8,0,33.00662,100,346,72.9,63.5,0,39.297165,335,205,71.1,284.8,0,32.70055,195,491,73.8,62.9,0,40.788177,495.19962,348,71.5,62.9,0,41.356056,335,380,73.8,62.6,0,46.852448,376.99982,515,73.4,62.7,0,63.031013,510.49036,375,73.6,62.6,0,40.464607,379.4,162,73.6,63.4,0,42.17857,160,839,73.9,62.5,0,66.48024,840.0,399,73.8,63.6,0,52.24636,399.23334,174,72.3,63.3,0,35.143066,150,304,73.8,63.7,0,49.63822,301.4998,391,74.7,63.2,0,41.0335,380,591,70.7,62.4,0,66.942665,575,1078,74.4,63.0,0,72.677765,1060.0,255,73.9,63.5,0,44.27623,250.0,179,72.5,63.6,0,59.302322,175,328,73.3,63.1,0,40.139072,329.9998,189,72.0,63.3,0,45.45917,185,312,70.4,62.9,0,41.05725,300,368,73.9,62.6,0,39.092617,365.99966,213,70.2,62.7,0,54.62376,210,891,68.3,62.2,0,93.5654,880,87.9,88.0,88.3,145.1,103.5,116.4,3.0,-0.2,30.11
20170718,1245,95.8,49.3,42.68216923,53.86120833,268,51.4,44.0,5.6,85.6,79.0,-0.2,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,74.7,58.6,100.0,15,65.7,57.6,100.0,0,74.2,1.1,58.6,1.8125,63.9,0,0,51.5,13.7,0,0,0,73.7,82.0,62.0,79.6,15,69.2,59.8,70.2,0,82.2,1.0,58.6,1.8125,65.1,0,0,98.5,86.6,16.9,4.7,1.3,100,100,93.4,65.1,81.8,100,45.3,0,84.5,1.3,64.586205,64.086205,0,12.8,0,0,1,100.0,1,72,1695,59.9,0,69.46621,1691.9972,72.0,68.0,2123.706,69.0,59.6,41.1,2200.0,272,71.8,59.4,0,51.35192,260.0,129,70.3,60.2,0,54.019917,125,1705,71.8,59.7,0,54.69613,1689.4437,703,79.6,67.8,0,0.011540681,700,621,70.6,60.1,0,46.962616,600.0,210,69.5,60.4,0,38.33823,200.0,130,71.2,60.5,0,55.64437,125.0,343,71.2,61.0,0,32.51962,330,220,72.1,61.7,0,100.0,650.0,556,70.3,61.9,0,100,950,509,0,60.3,0,34.733894,500.0,506,72.1,60.3,0,34.84312,500.0,176,73.0,62.9,0,46.275814,175,248,70.3,63.3,0,42.345875,245,222,72.6,63.1,0,40.521675,220,351,73.9,62.9,0,31.427176,350,453,73.7,62.8,0,52.5372,456.39975,340,73.5,63.2,0,29.612839,335,341,73.9,63.0,0,26.86787,335,199,70.8,63.8,0,36.31011,195,584,73.7,63.1,0,34.935146,584.7996,252,69.8,62.8,0,43.18851,245,177,73.5,62.8,0,43.7546,175,251,72.4,63.0,0,46.82861,245,427,71.8,62.7,0,40.22691,420.0,161,73.2,63.4,0,25.738447,160,542,73.8,62.9,0,47.114326,549.1998,688,73.9,63.0,0,48.63575,690.0,402,72.6,62.9,0,26.688814,400,196,71.4,63.5,0,37.042946,195,397,72.5,62.8,0,32.8686,380,349,71.8,63.2,0,30.4914,335,179,73.5,62.5,0,62.253487,175,252,72.7,63.1,0,47.367172,245,360,72.6,62.6,0,38.121002,350,235,73.8,62.8,0,44.69548,237.39975,832,73.8,62.6,0,72.930405,840.0,237,73.8,63.9,0,41.245087,230,295,73.6,62.9,0,37.951736,285,210,70.0,63.4,0,44.83388,195,648,73.8,62.7,0,54.91812,648.7996,344,73.4,62.5,0,41.611546,335,180,73.0,62.6,0,55.761444,175,256,73.0,62.7,0,45.093945,245,427,72.7,62.8,0,45.917366,420.0,542,74.0,62.4,0,58.599586,540.0,376,73.4,62.6,0,34.11765,374.9002,109,72.1,63.5,0,33.00662,100,344,72.9,63.3,0,39.297165,335,203,71.0,284.9,0,32.70055,195,487,73.8,62.7,0,40.788177,495.19962,347,71.5,62.8,0,41.356056,335,378,73.9,62.5,0,46.852448,376.99982,480,73.4,62.7,0,63.254036,483.19037,354,73.6,62.5,0,39.880806,350.0,162,73.6,63.2,0,42.17857,160,834,73.9,62.4,0,66.48024,840.0,398,73.8,63.3,0,52.24636,399.23334,171,72.3,63.1,0,35.143066,150,302,73.7,63.5,0,49.63822,301.4998,388,74.7,63.0,0,41.0335,380,589,70.7,62.4,0,66.942665,575,1066,74.3,62.8,0,72.576904,1060.0,254,73.9,63.2,0,44.27623,250.0,178,72.4,63.3,0,59.302322,175,305,73.3,62.9,0,38.316746,309.0002,188,71.9,63.1,0,45.45917,185,309,70.4,62.7,0,41.05725,300,365,73.9,62.4,0,39.092617,365.99966,213,70.1,62.6,0,54.62376,210,887,68.3,62.2,0,93.5654,880,87.9,88.0,88.3,143.1,103.5,116.5,1.2,-0.1,30.11
20170718,1250,96.5,47.5,42.53851638,53.86120833,266,51.4,44.0,5.65,85.4,78.8,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,74.8,58.6,100.0,15,67.8,56.4,100.0,0,74.3,1.1,57.4,1.8125,63.8,0,0,52.0,13.9,0,0,0,73.7,82.0,61.6,78.5,15,69.6,59.2,70.4,0,82.2,0.99,57.4,1.8125,65.1,0,0,98.5,84.9,20.0,4.8,1.0,100,100,93.0,65.1,81.8,100,45.9,0,84.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1701,59.9,0,69.46621,1691.9972,72.0,68.0,2123.706,69.0,59.5,41.2,2200.0,272,71.7,59.4,0,51.35192,260.0,128,70.2,60.1,0,54.019917,125,1713,71.9,59.6,0,54.450584,1689.4437,707,79.6,67.8,0,0.011540681,700,616,70.6,60.1,0,46.51992,600.0,210,69.4,60.3,0,38.33823,200.0,130,71.2,60.5,0,55.64437,125.0,340,71.3,61.0,0,31.974718,330,218,72.1,61.6,0,100.0,650.0,554,70.3,61.8,0,100,950,509,0,60.3,0,34.733894,500.0,506,72.1,60.3,0,34.84312,500.0,177,73.0,62.7,0,46.275814,175,250,70.3,63.1,0,42.345875,245,223,72.6,62.9,0,40.521675,220,354,73.9,62.8,0,31.427176,350,406,73.7,62.7,0,49.731644,410.79974,342,73.5,63.0,0,29.612839,335,342,73.9,62.8,0,26.86787,335,199,70.8,63.6,0,36.31011,195,546,73.7,62.9,0,32.67449,546.3996,253,69.7,62.7,0,43.18851,245,177,73.5,62.7,0,43.7546,175,251,72.3,62.8,0,46.82861,245,428,71.7,62.5,0,40.22691,420.0,162,73.2,63.3,0,25.738447,160,509,73.7,62.8,0,44.39407,513.49963,645,73.4,62.9,0,46.421143,643.2,404,72.6,62.7,0,26.688814,400,198,71.3,63.3,0,37.042946,195,411,72.5,62.5,0,32.8686,380,348,71.9,63.0,0,30.4914,335,182,73.5,62.2,0,62.253487,175,255,72.6,62.9,0,47.367172,245,362,72.5,62.4,0,38.121002,350,238,73.8,62.6,0,44.69548,237.39975,842,73.8,62.4,0,72.930405,840.0,239,73.8,63.7,0,41.245087,230,293,73.6,62.7,0,36.88595,285,212,70.0,63.2,0,44.83388,195,632,73.8,62.5,0,56.11199,648.7996,343,73.4,62.3,0,44.473843,335,181,73.0,62.5,0,55.761444,175,258,73.0,62.5,0,45.093945,245,433,72.6,62.6,0,45.917366,420.0,545,74.0,62.2,0,58.036484,540.0,336,73.5,62.5,0,33.480392,335.0,110,72.0,63.3,0,33.00662,100,347,72.9,63.1,0,39.297165,335,199,71.0,284.8,0,32.10043,195,453,73.7,62.5,0,39.334976,456.79962,344,71.5,62.6,0,40.902405,335,381,73.8,62.3,0,46.852448,376.99982,427,73.4,62.5,0,59.770603,428.5904,353,73.6,62.3,0,39.442955,350.0,163,73.5,62.9,0,42.17857,160,839,73.8,62.3,0,66.48024,840.0,369,73.7,63.2,0,50.74879,371.63333,177,72.3,62.9,0,35.143066,150,258,73.7,63.5,0,47.93573,258.89978,396,74.7,62.8,0,41.0335,380,586,70.6,62.2,0,66.8693,575,1078,74.3,62.6,0,72.61725,1060.0,256,73.9,63.1,0,44.27623,250.0,180,72.4,63.2,0,59.302322,175,266,73.5,62.8,0,35.70315,267.00012,189,71.9,62.9,0,45.45917,185,309,70.4,62.6,0,41.05725,300,369,73.8,62.3,0,39.092617,365.99966,214,70.0,62.4,0,54.62376,210,887,68.2,62.0,0,93.49156,880,87.9,88.0,88.2,142.1,103.5,116.3,1.1,-0.1,30.11
20170718,1255,97.5,46.4,42.9406301,53.86120833,269,51.4,44.0,5.65,85.6,79.1,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,74.7,58.4,100.0,15,69.2,56.4,100.0,0,74.2,1.1,57.4,1.8125,63.7,0,0,51.4,13.6,0,0,0,73.7,82.0,61.5,77.3,15,69.7,59.2,69.0,0,82.2,1.0,57.4,1.8125,64.7,0,0,98.3,83.5,19.0,4.8,0.9,100,100,93.1,65.1,81.8,100,46.4,0,84.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1706,59.8,0,69.04995,1691.9972,72.0,68.0,2123.706,69.0,59.4,41.4,2200.0,271,71.7,59.2,0,51.35192,260.0,129,70.2,60.0,0,54.019917,125,1692,71.8,59.5,0,55.285454,1689.4437,703,79.6,67.8,0,0.011540681,700,617,70.6,60.0,0,46.51992,600.0,211,69.4,60.2,0,38.33823,200.0,130,71.1,60.3,0,55.64437,125.0,340,71.3,60.9,0,31.974718,330,220,72.1,61.5,0,100.0,650.0,557,70.2,61.7,0,100,950,510,0,60.2,0,34.733894,500.0,506,72.2,60.1,0,34.84312,500.0,176,73.0,62.6,0,46.275814,175,249,70.2,63.0,0,42.345875,245,222,72.7,62.8,0,40.521675,220,351,73.8,62.6,0,31.427176,350,387,73.7,62.5,0,49.072945,387.99976,338,73.5,62.8,0,29.612839,335,341,73.8,62.7,0,26.86787,335,199,70.8,63.5,0,36.31011,195,511,73.8,62.8,0,31.612106,507.9996,252,69.7,62.5,0,43.18851,245,177,73.5,62.5,0,43.7546,175,253,72.3,62.6,0,46.82861,245,427,71.7,62.3,0,40.22691,420.0,161,73.1,63.1,0,25.738447,160,474,73.8,62.6,0,43.646614,477.79962,598,73.3,62.8,0,44.80607,596.40027,404,72.6,62.5,0,26.688814,400,198,71.3,63.2,0,37.042946,195,421,72.5,62.4,0,32.8686,380,358,71.9,62.9,0,30.4914,335,182,73.4,62.1,0,62.253487,175,252,72.6,62.8,0,47.367172,245,364,72.5,62.2,0,38.121002,350,240,73.8,62.5,0,44.69548,237.39975,845,73.8,62.3,0,72.930405,840.0,239,73.8,63.5,0,41.245087,230,297,73.6,62.5,0,36.88595,285,210,70.0,63.0,0,44.83388,195,621,73.8,62.4,0,55.50977,648.7996,334,73.3,62.2,0,43.94468,335,179,73.0,62.3,0,55.761444,175,258,73.0,62.4,0,45.093945,245,427,72.6,62.4,0,45.917366,420.0,541,73.9,62.0,0,58.611828,540.0,337,73.5,62.4,0,33.480392,335.0,107,72.0,63.2,0,33.00662,100,344,72.9,62.9,0,39.297165,335,197,71.0,285.0,0,32.10043,195,381,73.7,62.5,0,35.23399,380.0,344,71.5,62.4,0,40.902405,335,361,73.7,62.2,0,45.320305,358.99982,368,73.3,62.4,0,55.957943,373.9905,355,73.6,62.2,0,39.442955,350.0,162,73.6,62.8,0,42.17857,160,810,73.7,62.1,0,65.26444,809.6997,368,73.8,63.1,0,50.74879,371.63333,177,72.2,62.7,0,35.143066,150,239,73.8,63.4,0,46.041714,237.59978,389,74.6,62.6,0,41.0335,380,582,70.6,62.0,0,66.8693,575,1062,74.3,62.5,0,71.8709,1060.0,255,73.9,62.9,0,44.27623,250.0,179,72.4,63.0,0,59.302322,175,244,73.6,62.7,0,34.81597,246.0,189,71.9,62.7,0,45.45917,185,309,70.4,62.4,0,41.05725,300,331,73.6,62.1,0,37.964268,332.99966,212,70.0,62.2,0,54.62376,210,890,68.1,61.9,0,93.48101,880,87.9,88.0,88.3,143.1,103.5,116.2,1.2,0.8,30.09
20170718,1300,97.9,42.5,41.57853328,53.86120833,270,51.4,44.0,5.6,85.5,78.9,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.8,58.2,100.0,15,70.5,56.4,100.0,0,74.2,1.1,57.4,1.8125,63.6,0,0,51.6,13.6,0,0,0,73.7,81.1,60.7,76.3,15,69.6,59.2,69.4,0,81.4,1.01,57.4,1.8125,64.5,0,0,97.0,82.5,20.5,4.6,1.1,100,100,92.2,63.1,81.8,100,46.0,0,84.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1702,59.6,0,69.17238,1691.9972,72.0,68.0,2123.706,69.0,59.2,41.5,2200.0,272,71.7,59.0,0,51.35192,260.0,128,70.2,59.9,0,54.019917,125,1699,71.8,59.3,0,54.094536,1689.4437,702,79.6,67.8,0,0.011540681,700,617,70.6,59.8,0,46.51992,600.0,210,69.4,60.1,0,38.33823,200.0,130,71.2,60.2,0,55.64437,125.0,342,71.2,60.8,0,31.974718,330,219,72.1,61.5,0,100.0,650.0,555,70.2,61.6,0,100,950,510,0,60.1,0,34.733894,500.0,506,72.2,60.0,0,34.84312,500.0,176,72.9,62.2,0,46.275814,175,248,70.2,62.6,0,42.345875,245,223,72.7,62.4,0,40.521675,220,352,73.8,62.3,0,31.427176,350,338,73.7,62.2,0,45.38912,342.39978,339,73.5,62.5,0,29.612839,335,342,73.8,62.3,0,26.86787,335,198,70.7,63.2,0,36.31011,195,512,73.8,62.5,0,31.612106,507.9996,252,69.6,62.1,0,43.18851,245,177,73.4,62.0,0,43.7546,175,253,72.3,62.2,0,46.82861,245,426,71.7,61.9,0,40.22691,420.0,161,73.1,62.8,0,25.738447,160,473,73.8,62.3,0,43.646614,477.79962,544,73.3,62.5,0,42.334515,549.6002,402,72.6,62.2,0,26.688814,400,196,71.2,62.9,0,37.042946,195,405,72.5,62.0,0,32.8686,380,348,71.9,62.5,0,30.4914,335,181,73.5,61.6,0,62.770565,175,253,72.6,62.4,0,47.367172,245,361,72.5,61.8,0,38.121002,350,240,73.8,62.1,0,45.137524,237.39975,808,73.7,61.8,0,70.39072,809.6997,238,73.8,63.2,0,41.245087,230,293,73.5,62.2,0,36.88595,285,209,70.0,62.7,0,44.83388,195,633,73.8,61.9,0,55.50977,648.7996,338,73.2,61.8,0,43.716175,335,179,73.0,61.9,0,55.761444,175,256,73.0,61.8,0,45.093945,245,427,72.6,62.0,0,45.917366,420.0,541,73.9,61.5,0,58.611828,540.0,337,73.6,62.0,0,33.308826,335.0,108,71.9,63.0,0,33.00662,100,344,72.9,62.6,0,39.297165,335,197,70.9,285.0,0,32.10043,195,384,73.8,62.3,0,37.044334,380.0,343,71.4,62.1,0,40.902405,335,316,73.7,61.7,0,42.933273,322.99982,343,73.5,62.0,0,54.025066,346.69052,353,73.6,61.8,0,39.442955,350.0,162,73.6,62.5,0,42.17857,160,792,73.8,61.6,0,64.729485,779.39966,367,73.8,62.8,0,50.74879,371.63333,173,72.2,62.4,0,35.143066,150,239,74.0,63.1,0,46.041714,237.59978,391,74.6,62.3,0,41.0335,380,583,70.6,61.4,0,66.8693,575,1057,74.3,62.1,0,71.8709,1060.0,255,73.9,62.6,0,44.27623,250.0,179,72.4,62.7,0,59.302322,175,223,73.7,62.4,0,34.384365,224.99979,189,71.9,62.4,0,45.45917,185,310,70.4,62.0,0,41.05725,300,302,73.6,61.8,0,36.224728,300.0,212,69.9,61.8,0,54.62376,210,885,68.1,61.2,0,93.48101,880,87.9,88.0,88.2,145.1,103.5,116.2,1.2,1.6,30.09
20170718,1305,97.7,44.5,42.28547482,53.51961667,269,51.1,44.0,5.6,84.9,78.6,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.7,58.0,100.0,15,71.5,56.4,100.0,0,74.2,1.1,57.4,1.8125,63.3,0,0,51.5,13.9,0,0,0,73.7,80.8,60.4,75.8,15,69.2,59.2,65.8,0,81.1,1.01,57.4,1.8125,64.2,0,0,98.2,82.1,17.0,4.6,0.6,100,100,92.6,63.1,81.8,100,44.1,0,84.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1703,59.5,0,69.12341,1691.9972,72.0,68.0,2123.706,68.9,59.1,40.6,2200.0,271,71.8,58.9,0,51.35192,260.0,129,70.3,59.7,0,54.019917,125,1688,71.8,59.1,0,54.0086,1689.4437,701,79.7,67.8,0,0.011540681,700,620,70.6,59.7,0,46.51992,600.0,210,69.4,59.9,0,38.33823,200.0,130,71.1,60.0,0,55.64437,125.0,342,71.3,60.6,0,31.974718,330,221,72.1,61.3,0,100.0,650.0,557,70.3,61.4,0,100,950,510,0,59.9,0,34.733894,500.0,507,72.3,59.8,0,34.84312,500.0,175,73.1,61.8,0,46.558506,175,247,70.2,62.2,0,42.345875,245,222,72.7,62.0,0,40.521675,220,352,73.9,61.8,0,31.867058,350,294,73.6,61.8,0,43.03489,296.79987,340,73.4,62.1,0,29.612839,335,341,73.7,62.0,0,26.86787,335,199,70.7,62.8,0,36.31011,195,511,73.8,62.1,0,31.612106,507.9996,252,69.6,61.7,0,43.18851,245,177,73.5,61.7,0,43.7546,175,252,72.2,61.8,0,46.82861,245,426,71.7,61.5,0,40.22691,420.0,161,73.2,62.4,0,25.738447,160,475,73.8,61.8,0,43.646614,477.79962,525,73.4,62.1,0,42.18769,526.20026,404,72.5,61.8,0,26.688814,400,197,71.1,62.5,0,37.042946,195,392,72.5,61.6,0,32.8686,380,353,71.7,62.1,0,30.4914,335,178,73.5,61.2,0,63.371815,175,249,72.6,62.0,0,47.367172,245,359,72.5,61.4,0,38.121002,350,237,73.8,61.7,0,45.137524,237.39975,764,73.7,61.4,0,70.91576,784.4497,236,73.7,62.9,0,41.245087,230,294,73.4,61.8,0,36.88595,285,206,69.9,62.3,0,44.83388,195,674,73.8,61.5,0,55.50977,648.7996,365,73.2,61.3,0,43.379436,335,178,73.0,61.5,0,55.761444,175,254,72.9,61.5,0,45.093945,245,423,72.5,61.6,0,45.917366,420.0,539,73.9,61.2,0,58.611828,540.0,340,73.6,61.6,0,33.75,335.0,109,71.9,62.6,0,33.00662,100,343,72.9,62.2,0,39.297165,335,195,70.9,284.8,0,32.10043,195,384,73.8,61.8,0,36.761086,380.0,342,71.4,61.7,0,40.902405,335,283,73.7,61.4,0,41.312313,286.99982,318,73.7,61.7,0,52.124043,319.3901,354,73.6,61.4,0,39.442955,350.0,162,73.6,62.1,0,42.17857,160,766,73.7,61.3,0,63.793312,749.09973,367,73.8,62.4,0,50.74879,371.63333,173,72.2,62.0,0,35.143066,150,239,73.9,62.8,0,46.041714,237.59978,383,74.5,61.9,0,41.0335,380,576,70.6,61.1,0,66.8693,575,1057,74.2,61.7,0,71.8709,1060.0,255,74.0,62.2,0,44.27623,250.0,179,72.3,62.3,0,59.302322,175,203,73.9,62.1,0,30.320105,203.99979,189,71.8,62.0,0,45.45917,185,310,70.4,61.6,0,41.05725,300,301,73.6,61.4,0,35.378468,300.0,212,69.8,61.4,0,54.62376,210,886,68.0,60.9,0,93.48101,880,87.9,88.0,88.2,142.1,103.5,116.3,1.2,-0.5,30.09
20170718,1310,98.2,42.9,41.99891285,53.51961667,269,51.2,44.0,5.65,84.8,78.5,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,74.8,58.1,100.0,15,72.4,56.4,100.0,0,74.2,1.1,57.4,1.8125,63.3,0,0,51.5,13.9,0,0,0,73.6,81.8,60.7,74.9,15,68.9,59.2,64.3,0,82.0,0.99,57.4,1.8125,63.9,0,0,99.0,81.2,14.8,4.6,0.9,100,100,93.3,63.1,81.8,100,42.9,0,84.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1589,59.4,0,64.80167,1583.9972,72.0,68.0,2123.706,69.0,59.0,40.8,2200.0,275,71.8,58.8,0,51.35192,260.0,129,70.3,59.7,0,54.019917,125,1668,71.7,59.1,0,53.222836,1638.4437,697,79.7,67.8,0,0.011540681,700,622,70.6,59.6,0,46.51992,600.0,212,69.3,59.9,0,38.33823,200.0,131,71.2,59.9,0,55.361534,125.0,343,71.3,60.5,0,31.974718,330,221,72.1,61.2,0,100.0,650.0,559,70.4,61.4,0,100,950,511,0,59.8,0,34.733894,500.0,507,72.3,59.8,0,34.84312,500.0,176,73.1,61.7,0,46.558506,175,248,70.1,62.1,0,42.345875,245,221,72.7,62.0,0,40.521675,220,353,73.9,61.8,0,31.867058,350,273,73.7,61.8,0,40.619663,273.99988,337,73.4,62.0,0,29.612839,335,339,73.7,61.8,0,26.86787,335,198,70.6,62.7,0,36.31011,195,509,73.8,62.0,0,31.612106,507.9996,252,69.5,61.7,0,43.18851,245,177,73.5,61.6,0,43.7546,175,253,72.1,61.8,0,46.82861,245,425,71.6,61.5,0,40.22691,420.0,161,73.2,62.3,0,25.738447,160,474,73.8,61.8,0,43.646614,477.79962,473,73.4,62.1,0,39.58155,479.40012,405,72.5,61.7,0,26.688814,400,197,71.0,62.4,0,37.042946,195,408,72.4,61.5,0,32.8686,380,361,71.4,62.0,0,30.4914,335,186,73.4,61.2,0,62.409813,175,255,72.6,61.9,0,47.367172,245,368,72.4,61.4,0,38.121002,350,243,73.8,61.6,0,44.683205,237.39975,726,73.7,61.4,0,64.969475,723.84973,242,73.7,62.7,0,41.245087,230,297,73.4,61.6,0,36.444935,285,214,69.8,62.2,0,44.83388,195,627,73.8,61.5,0,55.50977,648.7996,325,73.1,61.3,0,42.814194,335,177,73.0,61.4,0,55.761444,175,254,72.9,61.5,0,45.093945,245,425,72.4,61.6,0,45.917366,420.0,539,73.8,61.2,0,58.611828,540.0,337,73.6,61.5,0,33.75,335.0,107,71.9,62.4,0,33.00662,100,342,72.8,62.1,0,39.297165,335,196,70.8,284.9,0,32.10043,195,391,73.8,61.8,0,37.093594,380.0,342,71.4,61.6,0,40.902405,335,270,73.7,61.3,0,40.601753,268.99982,264,73.6,61.8,0,48.969837,264.7901,354,73.5,61.4,0,39.442955,350.0,162,73.5,61.9,0,42.17857,160,690,73.7,61.3,0,61.276596,688.4997,369,73.8,62.3,0,50.74879,371.63333,177,72.2,61.9,0,35.143066,150,215,73.6,62.7,0,45.42456,216.29979,388,74.5,61.8,0,41.0335,380,582,70.5,61.1,0,66.8693,575,1051,74.2,61.6,0,71.8709,1060.0,253,73.9,62.1,0,44.27623,250.0,179,72.3,62.2,0,59.302322,175,224,74.0,61.9,0,34.3484,225.0,188,71.8,61.9,0,45.45917,185,305,70.4,61.6,0,41.05725,300,303,73.6,61.3,0,36.248238,300.0,211,69.7,61.4,0,54.62376,210,882,67.9,61.0,0,93.48101,880,87.8,87.9,88.3,145.1,103.5,115.9,1.1,0.0,30.09
20170718,1315,98.1,43.8,42.31283429,53.51961667,269,51.2,44.0,5.65,84.7,78.3,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,74.9,58.0,100.0,15,73.2,56.4,100.0,0,74.3,1.15,57.4,1.8125,63.1,0,0,51.8,13.6,0,0,0,73.6,82.7,60.6,74.4,15,68.5,59.2,67.3,0,82.8,1.01,57.4,1.8125,63.6,0,0,98.8,80.6,19.3,4.8,1.0,100,100,93.0,63.1,81.8,100,41.9,0,84.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1469,59.4,0,58.00686,1367.9972,72.0,68.0,2123.706,69.0,59.0,38.9,2200.0,275,71.8,58.8,0,49.90987,260.0,128,70.3,59.6,0,52.96332,125,1599,71.6,59.1,0,48.10313,1536.444,685,79.8,67.7,0,2.0542412,700,625,70.6,59.6,0,46.06493,600.0,214,69.3,59.8,0,38.33823,200.0,130,71.1,59.9,0,54.74668,125.0,347,71.3,60.5,0,31.102879,330,224,72.0,61.2,0,100.0,650.0,568,70.4,61.3,0,100,950,513,0,59.8,0,34.733894,500.0,508,72.5,59.7,0,34.84312,500.0,175,73.1,61.6,0,48.082596,175,253,70.2,61.9,0,42.958694,245,220,72.7,61.8,0,40.521675,220,350,73.9,61.6,0,32.319157,350,229,73.7,61.6,0,38.570385,228.39978,337,73.4,61.8,0,29.612839,335,339,73.7,61.7,0,26.86787,335,197,70.6,62.5,0,36.31011,195,506,73.8,61.8,0,31.612106,507.9996,252,69.5,61.5,0,43.18851,245,175,73.5,61.5,0,44.036808,175,248,72.1,61.6,0,46.82861,245,421,71.5,61.3,0,40.22691,420.0,161,73.2,62.1,0,25.738447,160,435,73.8,61.6,0,42.323242,442.09964,458,73.5,61.9,0,39.973083,456.00012,401,72.4,61.5,0,26.688814,400,195,70.9,62.2,0,37.042946,195,390,72.4,61.4,0,32.8686,380,353,71.2,61.8,0,30.4914,335,178,73.4,61.1,0,62.409813,175,248,72.6,61.7,0,47.367172,245,357,72.4,61.2,0,38.121002,350,237,73.8,61.5,0,44.683205,237.39975,686,73.7,61.3,0,63.711845,693.5497,236,73.7,62.6,0,41.245087,230,287,73.4,61.5,0,36.898197,285,207,69.8,62.0,0,44.83388,195,680,73.8,61.3,0,55.129425,648.7996,354,73.1,61.1,0,41.647625,335,177,73.0,61.3,0,56.21549,175,251,72.8,61.3,0,45.093945,245,424,72.4,61.4,0,45.917366,420.0,538,73.8,61.0,0,58.697517,540.0,346,73.6,61.4,0,34.20343,335.0,108,71.9,62.2,0,33.00662,100,339,72.8,61.9,0,39.297165,335,196,70.8,284.7,0,32.994488,195,380,73.8,61.6,0,37.093594,380.0,340,71.4,61.5,0,40.902405,335,230,73.8,61.2,0,38.52559,232.99982,250,73.7,61.7,0,47.748512,245.0,351,73.5,61.2,0,39.442955,350.0,162,73.5,61.8,0,42.17857,160,633,73.6,61.1,0,59.89058,627.89984,345,73.8,62.1,0,49.989452,344.03333,172,72.1,61.7,0,35.143066,150,195,73.5,62.7,0,44.14769,195.0,395,74.5,61.6,0,41.0335,380,580,70.4,61.0,0,66.8693,575,1045,74.1,61.4,0,72.496216,1060.0,253,73.9,61.9,0,44.27623,250.0,177,72.2,62.0,0,59.302322,175,224,74.0,61.7,0,34.3484,225.0,187,71.8,61.7,0,45.45917,185,304,70.3,61.4,0,41.05725,300,302,73.7,61.2,0,36.248238,300.0,210,69.6,61.2,0,54.62376,210,884,67.8,60.8,0,96.054855,880,87.8,87.9,88.3,143.1,103.5,116.2,1.2,0.0,30.09
20170718,1320,97.3,45.5,42.38210675,53.51961667,268,51.2,44.0,5.65,84.6,78.2,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,74.9,57.8,100.0,15,73.9,56.4,100.0,0,74.2,1.2,57.4,1.8125,62.9,0,0,51.6,13.7,0,0,0,73.6,82.1,60.1,74.0,15,68.0,59.2,63.7,0,82.3,1.01,57.4,1.8125,63.4,0,0,98.8,80.3,14.8,4.4,0.8,100,100,93.2,63.1,81.8,100,40.9,0,84.5,1.3,64.22414,63.724136,0,12.9,0,0,1,100.0,1,72,1107,59.4,0,48.06562,1115.9994,72.0,68.0,2123.706,69.1,58.9,41.0,2200.0,272,71.8,58.7,0,49.39031,260.0,128,70.2,59.5,0,52.356083,125,1437,71.2,59.0,0,40.57704,1383.4437,692,79.7,62.1,0,24.824003,700,625,70.6,59.5,0,45.536156,600.0,217,69.3,59.7,0,37.885464,200.0,131,71.1,59.8,0,54.20561,125.0,344,71.2,60.4,0,29.93679,330,228,72.0,61.1,0,100.0,650.0,580,70.3,61.2,0,100,950,515,0,59.7,0,34.733894,500.0,510,72.5,59.6,0,34.84312,500.0,179,72.9,61.3,0,48.082596,175,254,70.2,61.8,0,42.958694,245,222,72.7,61.6,0,40.80333,220,354,73.9,61.4,0,32.319157,350,183,73.7,61.5,0,35.215904,182.79977,337,73.4,61.6,0,29.612839,335,341,73.6,61.5,0,26.86787,335,198,70.5,62.3,0,36.31011,195,506,73.8,61.6,0,31.612106,507.9996,254,69.4,61.3,0,43.18851,245,176,73.4,61.3,0,44.036808,175,252,72.0,61.4,0,46.82861,245,425,71.5,61.1,0,40.22691,420.0,161,73.1,61.9,0,26.17968,160,437,73.8,61.4,0,42.12719,442.09964,417,73.5,61.8,0,37.990944,409.2,403,72.4,61.3,0,26.688814,400,196,70.8,62.1,0,37.042946,195,418,72.3,61.2,0,32.8686,380,353,71.0,61.7,0,30.4914,335,183,73.4,60.8,0,62.409813,175,253,72.5,61.6,0,47.367172,245,365,72.4,61.0,0,38.121002,350,241,73.7,61.3,0,44.683205,237.39975,635,73.7,61.0,0,60.40293,632.9502,240,73.6,62.4,0,41.245087,230,292,73.3,61.3,0,36.898197,285,213,69.7,61.8,0,44.83388,195,624,73.7,61.1,0,51.56894,610.3996,351,73.1,60.9,0,41.130486,335,177,73.0,61.1,0,56.21549,175,252,72.8,61.1,0,45.093945,245,422,72.4,61.2,0,45.917366,420.0,539,73.8,60.8,0,58.697517,540.0,342,73.6,61.1,0,33.92157,335.0,106,71.9,62.1,0,33.00662,100,342,72.8,61.7,0,39.297165,335,197,70.8,284.7,0,32.994488,195,383,73.8,61.4,0,37.093594,380.0,340,71.4,61.3,0,40.902405,335,232,73.8,61.0,0,38.52559,232.99982,250,73.7,61.5,0,47.61045,245.0,354,73.5,61.0,0,39.442955,350.0,163,73.5,61.6,0,42.17857,160,573,73.3,60.9,0,57.155014,537.0003,344,73.8,62.1,0,49.989452,344.03333,181,72.1,61.6,0,35.143066,150,197,73.4,62.5,0,44.14769,195.0,393,74.5,61.4,0,41.0335,380,583,70.4,60.7,0,66.8693,575,1048,74.1,61.3,0,72.28442,1060.0,252,73.9,61.8,0,44.27623,250.0,177,72.2,61.8,0,59.302322,175,223,74.0,61.6,0,34.3484,225.0,188,71.7,61.6,0,45.45917,185,311,70.3,61.2,0,41.05725,300,301,73.6,61.0,0,36.248238,300.0,211,69.6,61.0,0,55.41333,210,882,67.7,60.6,0,96.054855,880,87.8,87.9,88.0,143.1,103.4,116.2,1.3,-0.1,30.09
20170718,1325,97.0,45.4,42.08742848,53.51961667,263,51.1,43.9,5.6,84.4,78.0,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.9,57.8,100.0,15,74.5,56.4,100.0,0,74.3,1.2,57.4,1.8125,62.7,0,0,51.9,13.9,0,0,0,73.6,81.9,59.9,72.9,15,67.3,59.2,63.0,0,81.8,0.99,57.4,1.8125,63.1,0,0,98.7,79.0,14.9,4.8,1.1,100,100,92.8,63.1,80.9,100,40.9,0,84.5,1.3,64.22414,63.724136,0,12.6,0,0,1,100.0,1,72,907,59.3,0,44.04995,899.9994,72.0,68.0,2123.706,69.0,58.7,39.2,2200.0,272,71.8,58.6,0,48.86014,260.0,128,70.2,59.4,0,51.90673,125,1305,71.1,58.9,0,36.68508,1281.444,692,79.4,60.3,0,27.813042,700,617,70.6,59.4,0,44.909,600.0,217,69.2,59.6,0,36.99217,200.0,130,71.1,59.7,0,53.67683,125.0,341,71.3,60.3,0,29.533566,330,233,71.9,60.9,0,100.0,650.0,587,70.2,61.1,0,100,950,516,0,59.6,0,34.733894,500.0,510,72.4,59.5,0,34.84312,500.0,179,72.9,61.1,0,48.082596,175,253,70.2,61.6,0,42.958694,245,221,72.7,61.4,0,40.80333,220,354,73.9,61.2,0,32.319157,350,161,73.7,61.5,0,30.922178,160.0,337,73.4,61.4,0,29.612839,335,341,73.5,61.3,0,26.86787,335,198,70.5,62.2,0,36.31011,195,440,73.7,61.5,0,28.07906,431.19962,251,69.4,61.1,0,43.18851,245,176,73.4,61.0,0,44.036808,175,253,72.0,61.2,0,46.82861,245,424,71.4,60.9,0,40.22691,420.0,162,73.1,61.8,0,26.17968,160,439,73.8,61.3,0,41.673817,442.09964,390,73.6,61.7,0,35.800808,385.8,404,72.3,61.1,0,26.688814,400,196,70.8,61.9,0,37.042946,195,418,72.2,61.0,0,32.8686,380,356,70.9,61.5,0,30.4914,335,179,73.3,60.6,0,60.690235,175,252,72.5,61.3,0,45.905148,245,360,72.3,60.8,0,37.223316,350,186,73.7,61.2,0,38.05255,185.79974,572,73.7,60.9,0,55.2381,572.34973,240,73.5,62.2,0,40.545185,230,291,73.2,61.1,0,35.832413,285,208,70.0,61.6,0,43.78727,195,583,73.7,60.9,0,50.25885,571.99963,354,73.1,60.7,0,40.601322,335,177,73.1,60.9,0,56.21549,175,251,72.8,60.9,0,45.093945,245,423,72.3,61.0,0,45.917366,420.0,517,73.7,60.6,0,56.885784,517.19977,345,73.6,61.0,0,33.92157,335.0,105,71.8,61.9,0,33.00662,100,342,72.8,61.6,0,39.297165,335,197,70.7,285.0,0,32.994488,195,388,73.8,61.2,0,37.093594,380.0,338,71.5,61.1,0,40.902405,335,231,73.8,60.9,0,38.52559,232.99982,247,73.8,61.4,0,47.61045,245.0,355,73.5,60.8,0,39.442955,350.0,163,73.5,61.4,0,42.17857,160,511,73.3,60.7,0,55.68389,506.6997,344,73.8,61.9,0,49.989452,344.03333,181,72.1,61.4,0,35.143066,150,197,73.4,62.4,0,44.14769,195.0,394,74.5,61.2,0,41.0335,380,582,70.4,60.5,0,66.8693,575,1052,74.0,61.1,0,71.951584,1060.0,252,73.8,61.6,0,44.27623,250.0,177,72.1,61.7,0,59.302322,175,224,74.0,61.4,0,34.3484,225.0,188,71.7,61.4,0,45.45917,185,308,70.2,61.0,0,41.05725,300,303,73.5,60.8,0,36.248238,300.0,211,69.5,60.8,0,55.41333,210,882,67.7,60.4,0,96.054855,880,87.8,87.9,88.2,142.1,103.4,116.1,1.2,0.0,30.09
20170718,1330,97.8,43.9,42.10742675,53.51961667,272,51.0,43.9,5.65,84.6,78.3,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.3,57.9,100.0,15,75.1,56.4,100.0,0,74.5,1.25,57.4,1.8125,62.6,0,0,51.9,13.7,0,0,0,73.6,83.2,60.2,72.7,15,66.8,59.2,63.8,0,83.2,1.0,57.4,1.8125,63.0,0,0,99.4,78.8,15.6,4.2,1.3,100,100,92.7,63.1,81.4,100,42.1,0,84.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,685,59.5,0,35.34525,683.9972,72.0,68.0,2123.706,69.3,58.8,39.3,2200.0,273,71.8,58.6,0,48.404198,260.0,128,70.2,59.4,0,51.45737,125,1257,71.2,58.9,0,33.750767,1230.4437,690,79.0,59.9,0,30.155798,700,628,70.6,59.4,0,44.909,600.0,217,69.1,59.7,0,36.539402,200.0,130,71.1,59.7,0,53.22184,125.0,345,71.3,60.3,0,29.533566,330,237,71.9,60.9,0,100.0,650.0,599,70.3,61.1,0,100,950,517,0,59.6,0,34.733894,500.0,521,72.4,59.5,0,34.84312,500.0,178,72.8,61.2,0,48.082596,175,250,70.2,61.6,0,42.505207,245,222,72.9,61.5,0,40.80333,220,353,73.8,61.3,0,32.319157,350,161,73.8,61.7,0,30.922178,160.0,337,73.4,61.4,0,29.612839,335,341,73.5,61.3,0,26.86787,335,197,70.4,62.2,0,36.31011,195,435,73.8,61.6,0,28.07906,431.19962,254,69.3,61.2,0,43.18851,245,176,73.4,61.2,0,44.036808,175,253,72.0,61.3,0,46.82861,245,424,71.4,61.0,0,40.22691,420.0,162,73.1,61.8,0,26.17968,160,437,73.8,61.3,0,41.967896,442.09964,332,73.7,61.7,0,34.332558,338.99976,404,72.3,61.2,0,26.688814,400,197,70.7,61.9,0,37.042946,195,419,72.2,61.0,0,32.8686,380,357,70.8,61.5,0,30.4914,335,181,73.3,60.8,0,60.25733,175,251,72.5,61.4,0,45.227623,245,357,72.3,60.9,0,36.682243,350,163,73.7,61.3,0,34.62672,160.0,543,73.7,61.0,0,52.161175,542.0497,241,73.5,62.2,0,40.10314,230,290,73.3,61.1,0,35.3914,285,216,70.2,61.7,0,43.78727,195,498,73.7,61.1,0,45.800316,495.19962,351,73.1,60.8,0,39.75947,335,177,73.2,61.0,0,56.21549,175,253,72.7,61.0,0,45.093945,245,425,72.3,61.1,0,45.917366,420.0,470,73.7,60.7,0,54.19268,475.39978,345,73.6,61.0,0,33.92157,335.0,109,71.8,61.9,0,33.00662,100,342,72.8,61.6,0,39.297165,335,196,70.7,284.8,0,32.994488,195,388,73.8,61.2,0,37.093594,380.0,340,71.4,61.2,0,40.902405,335,231,73.8,60.9,0,38.52559,232.99982,249,73.8,61.4,0,47.68479,245.0,355,73.5,60.9,0,39.442955,350.0,163,73.5,61.5,0,42.17857,160,454,73.3,60.9,0,54.29787,446.1003,345,73.8,61.9,0,49.989452,344.03333,179,72.1,61.4,0,35.143066,150,197,73.3,62.4,0,44.14769,195.0,393,74.5,61.3,0,41.0335,380,584,70.3,60.7,0,66.8693,575,1045,74.0,61.1,0,72.4357,1060.0,252,73.8,61.6,0,44.27623,250.0,177,72.1,61.7,0,59.302322,175,226,74.0,61.4,0,34.3484,225.0,187,71.6,61.4,0,45.45917,185,310,70.2,61.1,0,41.05725,300,303,73.7,60.8,0,36.248238,300.0,212,69.4,60.9,0,56.011486,210,884,67.6,60.6,0,96.582275,880,87.8,87.9,88.1,143.1,103.4,116.1,-0.3,0.0,30.09
20170718,1335,98.1,42.6,41.78496666,53.51961667,268,51.2,43.8,5.65,84.6,78.1,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.6,57.8,100.0,15,75.9,56.4,100.0,0,74.7,1.3,57.4,1.8125,62.5,0,0,52.0,13.6,0,0,0,73.6,83.1,59.9,72.2,15,66.2,59.2,63.1,0,83.3,0.99,57.4,1.8125,62.7,0,0,98.7,78.2,14.9,4.4,0.4,100,100,92.1,63.1,81.4,100,41.7,0,86.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,489,59.7,0,30.190989,467.9972,72.0,68.0,2123.706,69.4,58.8,40.4,2200.0,274,71.8,58.7,0,48.404198,260.0,129,70.2,59.4,0,51.45737,125,1164,71.4,59.0,0,33.075504,1179.4447,687,78.6,59.8,0,30.732834,700,619,70.6,59.5,0,44.466305,600.0,213,69.1,59.7,0,36.013214,200.0,128,71.1,59.8,0,52.69306,125.0,340,71.4,60.4,0,29.064953,330,240,71.9,61.0,0,100.0,650.0,605,70.2,61.1,0,100,950,518,0,59.6,0,34.733894,500.0,520,72.3,59.6,0,34.562325,500.0,179,72.8,61.1,0,48.082596,175,249,70.1,61.5,0,42.505207,245,222,72.9,61.3,0,41.329906,220,353,73.8,61.1,0,32.319157,350,161,73.8,61.6,0,30.922178,160.0,337,73.4,61.4,0,30.06616,335,340,73.5,61.2,0,26.86787,335,196,70.4,62.1,0,36.31011,195,437,73.8,61.5,0,28.07906,431.19962,254,69.2,61.0,0,43.18851,245,176,73.4,61.0,0,44.036808,175,254,71.9,61.1,0,46.82861,245,425,71.4,60.8,0,40.22691,420.0,162,73.1,61.7,0,26.17968,160,439,73.8,61.2,0,41.673817,442.09964,308,73.8,61.7,0,33.04784,315.59976,403,72.3,61.1,0,26.688814,400,197,70.7,61.8,0,37.042946,195,412,72.2,60.9,0,32.8686,380,351,70.8,61.4,0,30.4914,335,182,73.3,60.5,0,59.728233,175,254,72.5,61.2,0,45.227623,245,365,72.3,60.8,0,36.682243,350,163,73.7,61.2,0,34.172398,160.0,513,73.8,60.8,0,49.78022,511.7497,238,73.5,62.2,0,39.489193,230,294,73.2,61.0,0,35.3914,285,215,70.4,61.6,0,43.336983,195,426,73.7,61.0,0,41.679874,418.3996,356,73.0,60.6,0,39.542995,335,177,73.1,60.8,0,56.21549,175,253,72.7,60.8,0,45.093945,245,423,72.5,60.9,0,45.917366,420.0,454,73.7,60.5,0,52.221817,452.59976,343,73.7,60.9,0,33.92157,335.0,105,71.8,61.8,0,33.00662,100,340,72.7,61.5,0,39.297165,335,197,70.6,285.0,0,32.994488,195,394,73.8,61.1,0,37.54926,380.0,340,71.3,61.0,0,40.902405,335,232,73.8,60.8,0,38.52559,232.99982,248,73.9,61.3,0,47.68479,245.0,355,73.5,60.7,0,39.442955,350.0,163,73.6,61.4,0,42.17857,160,429,73.5,60.7,0,53.604866,415.80017,345,73.8,61.8,0,49.989452,344.03333,181,72.0,61.3,0,35.143066,150,197,73.1,62.3,0,44.14769,195.0,392,74.5,61.1,0,41.0335,380,581,70.3,60.4,0,66.8693,575,1048,73.9,61.0,0,72.45588,1060.0,251,73.9,61.5,0,44.27623,250.0,176,72.1,61.6,0,59.302322,175,248,74.1,61.3,0,35.96691,245.9999,186,71.6,61.3,0,45.45917,185,307,70.2,60.9,0,41.05725,300,304,73.7,60.7,0,36.248238,300.0,211,69.3,60.7,0,56.011486,210,881,67.5,60.3,0,97.56329,880,87.8,87.9,88.2,143.1,103.4,116.0,1.2,0.0,30.09
20170718,1340,98.9,41.4,41.90169551,53.51961667,269,51.0,43.8,5.65,84.5,78.2,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.4,75.7,57.8,100.0,15,76.4,56.4,100.0,0,74.8,1.3,57.4,1.8125,62.2,0,0,51.9,13.7,0,0,0,73.6,82.2,59.7,72.1,15,65.6,59.2,63.9,0,82.7,1.0,57.4,1.8125,62.5,0,0,98.9,78.3,19.2,4.3,1.2,100,100,92.8,63.1,81.4,100,41.8,0,86.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,471,59.7,0,32.651814,467.9983,72.0,68.0,2123.706,69.4,58.7,39.6,2200.0,270,71.7,58.5,0,47.81041,260.0,127,70.2,59.3,0,50.850136,125,1124,71.6,58.8,0,31.381216,1128.4442,693,78.3,59.6,0,31.609926,700,620,70.6,59.4,0,44.466305,600.0,213,69.0,59.6,0,36.013214,200.0,129,71.1,59.6,0,52.69306,125.0,341,71.3,60.2,0,29.064953,330,241,71.8,60.8,0,100.0,650.0,607,70.2,61.0,0,100,950,522,0,59.5,0,34.295456,500.0,517,72.2,59.5,0,34.037357,500.0,178,73.0,61.0,0,48.082596,175,250,70.1,61.4,0,42.505207,245,222,72.6,61.3,0,41.329906,220,352,73.9,61.0,0,32.319157,350,161,73.9,61.5,0,30.922178,160.0,338,73.3,61.3,0,30.06616,335,342,73.5,61.1,0,26.86787,335,197,70.4,62.0,0,36.31011,195,435,73.9,61.4,0,28.07906,431.19962,252,69.2,61.0,0,43.18851,245,176,73.4,60.9,0,44.036808,175,253,71.9,61.1,0,46.82861,245,424,71.3,60.8,0,40.22691,420.0,162,73.1,61.6,0,26.17968,160,437,73.8,61.1,0,41.600292,442.09964,309,73.9,61.7,0,33.50055,315.59976,404,72.2,61.0,0,26.688814,400,196,70.6,61.7,0,37.042946,195,404,72.2,60.8,0,32.8686,380,347,70.7,61.3,0,30.4914,335,183,73.3,60.5,0,59.728233,175,257,72.4,61.1,0,45.227623,245,355,72.2,60.6,0,36.15347,350,163,73.7,61.1,0,34.172398,160.0,513,73.8,60.8,0,49.694748,511.7497,239,73.5,62.1,0,39.489193,230,298,73.2,60.9,0,35.3914,285,212,70.5,61.5,0,42.89887,195,393,73.7,61.1,0,41.7327,380.0,347,73.0,60.5,0,41.683704,335,178,73.0,60.7,0,56.21549,175,255,72.6,60.8,0,45.093945,245,425,72.7,60.8,0,45.917366,420.0,404,73.7,60.5,0,48.08422,406.99976,344,73.8,60.8,0,33.92157,335.0,105,71.8,61.7,0,33.00662,100,342,72.7,61.4,0,39.297165,335,197,70.6,284.8,0,32.994488,195,396,73.8,61.0,0,37.54926,380.0,340,71.3,60.9,0,40.902405,335,233,73.8,60.7,0,38.52559,232.99982,248,73.9,61.2,0,47.68479,245.0,354,73.6,60.6,0,39.442955,350.0,163,73.6,61.2,0,42.17857,160,406,73.7,60.5,0,52.21884,385.4997,345,73.8,61.7,0,49.989452,344.03333,179,72.0,61.2,0,35.143066,150,196,72.9,62.2,0,44.14769,195.0,396,74.5,61.1,0,41.0335,380,585,70.4,60.4,0,66.8693,575,1059,73.9,60.9,0,72.85931,1060.0,255,73.8,61.4,0,44.77699,250.0,179,72.1,61.5,0,60.21012,175,272,74.1,61.1,0,37.429565,266.99988,188,71.6,61.2,0,45.387905,185,306,70.1,60.8,0,41.05725,300,301,73.5,60.6,0,36.248238,300.0,211,69.3,60.7,0,56.011486,210,880,67.5,60.3,0,99.968414,880,87.8,87.9,88.0,146.1,103.4,116.0,1.2,-0.1,30.09
20170718,1345,98.8,43.6,42.80969868,53.51961667,270,51.0,43.9,5.6,84.6,78.4,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,75.7,57.9,100.0,15,77.0,56.4,100.0,0,74.9,1.35,57.4,1.8125,62.1,0,0,52.0,13.8,0,0,0,73.6,82.8,59.9,71.6,15,64.9,59.2,65.5,0,83.0,1.01,57.4,1.8125,62.3,0,0,99.4,77.6,18.2,4.3,1.5,100,100,92.8,63.1,81.4,100,43.4,0,86.5,1.3,64.22414,63.724136,0,12.7,0,0,1,100.0,1,72,242,60.0,0,24.938786,251.99829,72.0,68.0,2123.706,69.6,58.8,39.7,2200.0,274,71.9,58.6,0,47.81041,260.0,128,70.2,59.4,0,50.850136,125,1074,71.8,58.9,0,30.006138,1077.4437,691,78.0,59.7,0,33.05251,700,615,70.6,59.4,0,44.011314,600.0,216,69.0,59.6,0,36.013214,200.0,131,71.1,59.7,0,52.078213,125.0,345,71.3,60.3,0,29.064953,330,245,71.9,60.8,0,100.0,650.0,614,70.4,61.0,0,100,950,525,0,59.5,0,34.295456,500.0,522,72.2,59.5,0,34.037357,500.0,177,73.0,61.0,0,48.082596,175,249,70.0,61.4,0,42.505207,245,222,72.4,61.3,0,41.329906,220,352,74.0,61.1,0,32.319157,350,161,73.9,61.5,0,30.922178,160.0,338,73.3,61.2,0,30.51948,335,340,73.4,61.1,0,26.86787,335,196,70.4,62.0,0,36.31011,195,436,73.8,61.4,0,28.07906,431.19962,253,69.1,61.0,0,43.18851,245,177,73.4,61.0,0,44.650307,175,252,71.9,61.1,0,46.82861,245,425,71.3,60.8,0,40.22691,420.0,162,73.1,61.6,0,26.17968,160,437,73.8,61.1,0,42.139442,442.09964,341,74.1,61.6,0,34.821976,339.0,402,72.2,61.0,0,26.688814,400,201,70.6,61.7,0,37.484665,195,410,72.1,60.8,0,32.8686,380,354,70.7,61.4,0,30.4914,335,184,73.3,60.6,0,59.728233,175,255,72.4,61.2,0,45.227623,245,357,72.2,60.7,0,36.15347,350,163,73.7,61.1,0,34.172398,160.0,510,73.8,60.8,0,49.694748,511.7497,239,73.5,62.1,0,39.489193,230,297,73.2,60.9,0,35.3914,285,212,70.6,61.5,0,42.89887,195,387,73.7,61.1,0,41.7327,380.0,343,72.9,60.6,0,41.683704,335,177,72.9,60.7,0,56.21549,175,254,72.6,60.8,0,45.093945,245,425,72.7,60.9,0,45.917366,420.0,365,73.7,60.6,0,45.342148,361.39978,345,73.9,60.8,0,33.92157,335.0,106,71.8,61.7,0,33.00662,100,343,72.7,61.4,0,39.297165,335,197,70.6,284.9,0,32.994488,195,394,73.7,61.0,0,37.54926,380.0,339,71.3,60.9,0,40.902405,335,231,73.8,60.8,0,38.52559,232.99982,250,74.0,61.3,0,47.68479,245.0,354,73.7,60.7,0,39.442955,350.0,163,73.5,61.3,0,42.17857,160,352,73.7,60.6,0,50.589664,335.0,347,73.8,61.7,0,49.989452,344.03333,178,72.0,61.2,0,35.143066,150,197,72.7,62.2,0,44.14769,195.0,388,74.4,61.1,0,41.0335,380,582,70.7,60.4,0,66.8693,575,1055,73.9,60.9,0,72.85931,1060.0,255,73.7,61.3,0,44.77699,250.0,178,72.0,61.4,0,60.21012,175,286,73.9,61.0,0,37.777245,287.99988,187,71.6,61.2,0,45.387905,185,306,70.1,60.9,0,41.05725,300,301,73.5,60.6,0,36.248238,300.0,213,69.2,60.7,0,56.45412,210,880,67.4,60.3,0,99.968414,880,87.7,87.8,88.0,145.1,103.4,116.0,1.1,0.3,30.09
20170718,1350,98.6,42.4,42.10539983,53.51961667,269,51.1,44.0,5.6,84.7,78.3,-0.2,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.3,57.6,100.0,15,78.2,56.0,100.0,0,74.6,1.35,57.0,1.8125,61.9,0,0,51.5,13.6,0,0,0,73.6,81.8,59.6,71.8,15,64.3,59.0,64.8,0,82.0,1.01,57.0,1.8125,62.2,0,0,98.9,77.6,19.5,4.3,1.0,100,100,92.4,63.1,81.4,100,44.7,0,86.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100.0,1,72,327,59.9,0,27.522036,323.99884,72.0,68.0,2123.706,69.3,58.6,40.8,2200.0,271,71.7,58.5,0,47.81041,260.0,128,70.1,59.3,0,50.850136,125,1067,72.0,58.8,0,30.006138,1077.4437,696,77.8,59.5,0,33.05251,700,612,70.6,59.4,0,44.011314,600.0,215,69.0,59.5,0,36.013214,200.0,127,71.2,59.6,0,52.078213,125.0,342,71.3,60.3,0,29.064953,330,245,71.9,60.7,0,100.0,650.0,612,70.2,61.0,0,100,950,520,0,59.5,0,33.844845,500.0,522,72.1,59.4,0,34.037357,500.0,178,73.0,60.8,0,48.082596,175,249,69.9,61.2,0,42.505207,245,222,72.3,61.1,0,41.329906,220,352,74.0,60.9,0,32.319157,350,160,73.9,61.3,0,30.922178,160.0,335,73.3,61.1,0,31.132074,335,340,73.3,60.9,0,26.86787,335,196,70.4,61.8,0,36.31011,195,435,73.9,61.2,0,28.07906,431.19962,253,69.1,60.8,0,43.18851,245,176,73.3,60.8,0,44.650307,175,250,71.8,60.8,0,46.82861,245,422,71.3,60.6,0,40.22691,420.0,161,73.1,61.4,0,26.17968,160,436,73.8,60.9,0,42.1517,442.09964,392,74.1,61.4,0,37.61165,385.79987,401,72.2,60.8,0,26.688814,400,200,70.5,61.5,0,37.484665,195,417,72.1,60.6,0,32.8686,380,348,70.6,61.2,0,30.4914,335,184,73.3,60.3,0,59.728233,175,253,72.4,60.9,0,45.227623,245,359,72.2,60.4,0,36.15347,350,163,73.7,60.9,0,34.172398,160.0,514,73.9,60.6,0,49.78022,511.7497,240,73.4,61.9,0,39.489193,230,292,73.1,60.8,0,34.950386,285,211,70.7,61.3,0,42.89887,195,385,73.7,61.0,0,41.447437,380.0,342,72.9,60.4,0,40.998196,335,178,72.9,60.6,0,56.21549,175,255,72.6,60.5,0,45.093945,245,427,72.8,60.7,0,45.917366,420.0,319,73.6,60.3,0,42.440937,315.79987,344,73.9,60.7,0,33.92157,335.0,107,71.7,61.6,0,33.00662,100,342,72.7,61.2,0,39.297165,335,197,70.5,284.9,0,32.994488,195,390,73.7,60.9,0,37.54926,380.0,341,71.2,60.7,0,40.902405,335,232,73.8,60.5,0,38.52559,232.99982,250,73.9,61.0,0,47.68479,245.0,355,73.8,60.5,0,39.442955,350.0,163,73.6,61.1,0,42.17857,160,346,73.6,60.4,0,51.02736,335.0,346,73.8,61.6,0,49.989452,344.03333,175,72.0,61.1,0,35.143066,150,196,72.6,62.0,0,44.14769,195.0,393,74.4,60.9,0,41.0335,380,584,71.0,60.2,0,66.8693,575,1051,73.9,60.7,0,72.85931,1060.0,255,73.7,61.2,0,44.77699,250.0,178,72.0,61.3,0,60.21012,175,286,73.9,60.9,0,37.777245,287.99988,187,71.6,61.1,0,45.387905,185,306,70.1,60.7,0,41.05725,300,301,73.4,60.4,0,36.248238,300.0,212,69.1,60.5,0,56.45412,210,877,67.4,60.1,0,99.968414,880,87.7,87.8,88.1,142.1,103.4,115.7,3.2,0.0,30.09
