20170718,1355,97.5,44.1,41.95853583,53.51961667,268,51.1,44.1,5.65,84.5,78.4,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.2,57.9,100.0,15,79.4,56.0,100.0,0,74.5,1.3,57.0,1.8125,61.9,0,0,52.0,13.7,0,0,0,73.6,82.3,60.0,71.9,15,63.8,59.0,62.9,0,82.4,1.01,57.0,1.8125,62.2,0,0,99.7,78.1,16.3,4.4,1.3,100,100,92.5,63.1,81.4,100,45.6,0,86.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100.0,1,72,328,60.0,0,27.522036,323.99884,72.0,68.0,2123.706,69.1,58.8,39.9,2200.0,273,71.9,58.6,0,47.81041,260.0,128,70.1,59.3,0,50.850136,125,1076,71.9,58.9,0,30.97606,1077.4437,695,77.6,59.6,0,33.05251,700,611,70.5,59.3,0,44.011314,600.0,214,68.9,59.6,0,36.013214,200.0,126,71.1,59.6,0,52.078213,125.0,343,71.4,60.3,0,29.064953,330,243,71.8,60.7,0,100.0,650.0,612,70.3,61.0,0,100,950,519,0,59.5,0,33.844845,500.0,519,72.1,59.5,0,34.037357,500.0,178,73.0,61.0,0,48.082596,175,249,69.9,61.4,0,42.505207,245,222,72.2,61.3,0,41.329906,220,352,74.1,61.0,0,32.319157,350,160,73.9,61.4,0,30.922178,160.0,342,73.3,61.2,0,31.132074,335,340,73.4,61.1,0,26.86787,335,196,70.4,62.0,0,36.31011,195,436,73.9,61.4,0,28.07906,431.19962,253,69.1,61.0,0,43.18851,245,177,73.3,61.0,0,44.650307,175,250,71.8,61.1,0,46.82861,245,423,71.3,60.8,0,40.22691,420.0,162,73.0,61.6,0,26.633167,160,441,73.8,61.1,0,42.654083,442.09964,410,74.1,61.4,0,37.893063,409.1999,402,72.1,60.9,0,26.688814,400,201,70.4,61.6,0,37.484665,195,409,72.1,60.8,0,32.8686,380,349,70.6,61.3,0,30.4914,335,184,73.2,60.6,0,59.728233,175,254,72.4,61.2,0,45.227623,245,355,72.2,60.7,0,36.15347,350,163,73.6,61.1,0,34.172398,160.0,510,73.9,60.8,0,49.78022,511.7497,239,73.4,62.0,0,39.489193,230,290,73.1,60.9,0,34.950386,285,212,70.8,61.5,0,42.89887,195,391,73.7,61.2,0,41.447437,380.0,343,72.9,60.6,0,40.998196,335,178,72.9,60.8,0,56.21549,175,255,72.5,60.8,0,45.093945,245,427,72.8,60.9,0,45.917366,420.0,289,73.7,60.6,0,40.359898,292.99988,342,73.9,60.8,0,33.382355,335.0,109,71.8,61.7,0,33.00662,100,342,72.7,61.4,0,39.297165,335,198,70.5,285.0,0,32.994488,195,391,73.7,61.0,0,37.54926,380.0,340,71.2,60.9,0,40.902405,335,232,73.8,60.8,0,38.52559,232.99982,251,74.0,61.3,0,47.68479,245.0,355,73.8,60.7,0,39.442955,350.0,163,73.6,61.2,0,42.17857,160,355,73.6,60.7,0,51.02736,335.0,321,73.7,61.7,0,48.79772,316.43335,180,72.0,61.2,0,35.143066,150,197,72.6,62.2,0,44.14769,195.0,385,74.4,61.0,0,41.0335,380,582,71.1,60.4,0,66.8693,575,1055,73.8,60.8,0,72.85931,1060.0,255,73.7,61.3,0,44.77699,250.0,178,72.0,61.4,0,60.21012,175,286,73.8,61.0,0,37.777245,287.99988,188,71.5,61.2,0,45.387905,185,306,70.0,60.9,0,41.05725,300,303,73.4,60.6,0,36.248238,300.0,213,69.0,60.7,0,56.45412,210,878,67.3,60.4,0,99.968414,880,87.7,87.8,88.1,143.1,103.3,116.0,1.2,0.1,30.07
20170718,1400,97.1,43.5,41.37312696,53.51961667,268,51.1,44.0,5.65,84.6,78.3,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.2,57.6,100.0,15,80.5,56.0,100.0,0,74.4,1.35,57.0,1.8125,62.0,0,0,51.9,13.6,0,0,0,73.6,81.4,59.8,71.7,15,63.2,59.0,62.7,0,81.6,1.0,57.0,1.8125,62.0,0,0,98.8,77.6,16.0,4.3,1.2,100,100,92.4,63.1,80.9,100,45.1,0,84.5,1.3,64.10345,63.603447,0,12.7,0,0,1,100.0,1,72,324,59.9,0,27.522036,323.99884,72.0,68.0,2123.706,69.0,58.6,40.1,2200.0,272,71.9,58.5,0,47.81041,260.0,128,70.2,59.3,0,50.850136,125,1081,72.0,58.8,0,30.87784,1077.4437,692,77.4,59.5,0,33.05251,700,613,70.6,59.4,0,44.011314,600.0,215,68.9,59.5,0,36.013214,200.0,127,71.1,59.6,0,52.078213,125.0,344,71.4,60.2,0,29.064953,330,244,71.8,60.8,0,100.0,650.0,614,70.3,61.0,0,100,950,518,0,59.5,0,33.844845,500.0,520,72.1,59.4,0,34.037357,500.0,177,72.9,60.8,0,48.082596,175,248,69.9,61.3,0,42.505207,245,226,72.1,61.1,0,41.9422,220,362,74.1,60.9,0,32.91789,350,160,74.0,61.3,0,31.263723,160.0,339,73.3,61.1,0,31.132074,335,338,73.3,60.9,0,26.86787,335,200,70.4,61.8,0,36.763985,195,434,73.9,61.2,0,28.07906,431.19962,252,69.1,60.8,0,43.18851,245,176,73.3,60.8,0,44.650307,175,249,71.7,60.9,0,46.82861,245,431,71.2,60.6,0,40.683193,420.0,161,73.0,61.5,0,26.633167,160,410,73.8,60.9,0,42.09043,406.39963,462,74.1,61.3,0,40.156612,455.99988,404,72.1,60.8,0,27.156391,400,200,70.4,61.5,0,37.484665,195,398,72.0,60.7,0,32.8686,380,347,70.5,61.2,0,30.4914,335,184,73.2,60.3,0,59.728233,175,254,72.4,61.0,0,45.227623,245,356,72.1,60.5,0,36.15347,350,163,73.6,60.9,0,34.172398,160.0,513,73.9,60.6,0,49.79243,511.7497,240,73.4,62.0,0,39.489193,230,292,73.1,60.8,0,34.950386,285,212,70.7,61.3,0,42.89887,195,390,73.7,61.0,0,41.912308,380.0,340,72.8,60.5,0,40.998196,335,178,72.9,60.6,0,56.21549,175,255,72.5,60.6,0,45.093945,245,425,72.9,60.8,0,45.917366,420.0,250,73.7,60.5,0,38.229897,247.39978,343,74.0,60.7,0,33.382355,335.0,109,71.8,61.6,0,33.00662,100,344,72.7,61.3,0,39.297165,335,198,70.5,284.9,0,32.994488,195,397,73.6,60.9,0,37.54926,380.0,341,71.2,60.8,0,40.902405,335,232,73.8,60.6,0,38.52559,232.99982,250,74.0,61.1,0,47.68479,245.0,355,73.9,60.5,0,39.442955,350.0,163,73.6,61.1,0,42.17857,160,351,73.6,60.5,0,51.02736,335.0,320,73.8,61.6,0,48.723896,316.43335,179,72.0,61.1,0,35.143066,150,197,72.5,62.1,0,44.14769,195.0,389,74.4,60.9,0,41.0335,380,582,71.3,60.2,0,66.8693,575,1054,73.8,60.8,0,72.85931,1060.0,255,73.7,61.2,0,44.77699,250.0,178,72.1,61.3,0,60.21012,175,266,73.8,60.9,0,37.48951,266.9998,188,71.5,61.1,0,45.387905,185,307,70.0,60.7,0,41.05725,300,302,73.3,60.5,0,36.248238,300.0,213,69.0,60.5,0,56.45412,210,880,67.3,60.1,0,99.968414,880,87.7,87.8,88.0,144.1,103.3,115.7,2.5,-0.1,30.07
20170718,1405,96.1,46.2,41.68497813,52.9730125,270,50.9,43.9,5.6,84.3,78.1,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.2,57.5,100.0,15,81.2,56.0,100.0,0,74.4,1.3,57.0,1.8125,61.9,0,0,51.5,13.9,0,0,0,73.6,81.9,59.6,71.6,15,62.5,59.0,62.0,0,82.0,1.0,57.0,1.8125,61.9,0,0,98.5,77.9,16.8,4.4,1.1,100,100,92.4,63.1,81.4,100,47.1,0,84.5,1.25,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,329,59.8,0,27.522036,323.99884,72.0,68.0,2123.706,68.9,58.5,40.2,2200.0,271,71.7,58.4,0,47.81041,260.0,127,70.2,59.2,0,50.850136,125,1214,72.3,58.7,0,34.929405,1230.4447,698,77.2,59.3,0,33.05251,700,613,70.6,59.2,0,44.011314,600.0,214,68.8,59.4,0,36.013214,200.0,126,71.1,59.5,0,52.078213,125.0,341,71.3,60.1,0,29.064953,330,244,71.8,60.6,0,100.0,650.0,611,70.1,60.8,0,100,950,517,0,59.3,0,33.844845,500.0,518,72.0,59.3,0,34.037357,500.0,177,73.0,60.7,0,48.082596,175,247,69.8,61.2,0,42.505207,245,224,72.0,61.0,0,41.9422,220,363,74.2,60.8,0,32.91789,350,162,74.0,61.3,0,32.31276,160.0,340,73.3,61.0,0,31.573143,335,338,73.3,60.8,0,26.86787,335,200,70.2,61.7,0,36.763985,195,435,73.9,61.1,0,28.07906,431.19962,253,69.1,60.7,0,43.18851,245,176,73.3,60.7,0,44.650307,175,249,71.7,60.8,0,46.82861,245,430,71.2,60.5,0,40.683193,420.0,162,73.0,61.4,0,27.245987,160,408,73.8,60.8,0,42.09043,406.39963,504,74.2,61.1,0,41.808395,502.79974,403,72.1,60.7,0,27.771626,400,199,70.4,61.4,0,37.484665,195,387,72.0,60.6,0,32.8686,380,344,70.5,61.1,0,30.4914,335,183,73.2,60.2,0,59.728233,175,252,72.3,60.8,0,45.227623,245,356,72.1,60.4,0,36.15347,350,163,73.7,60.9,0,34.172398,160.0,509,73.9,60.5,0,49.70696,511.7497,239,73.4,61.9,0,39.489193,230,291,73.0,60.7,0,34.950386,285,211,70.5,61.3,0,42.89887,195,388,73.7,61.0,0,41.521393,380.0,343,72.8,60.3,0,40.998196,335,177,72.9,60.5,0,56.21549,175,254,72.5,60.5,0,45.093945,245,425,72.9,60.6,0,45.917366,420.0,223,73.7,60.4,0,35.6592,224.59976,343,74.1,60.6,0,33.382355,335.0,107,71.8,61.5,0,33.00662,100,342,72.6,61.2,0,39.297165,335,198,70.4,284.8,0,32.994488,195,390,73.6,60.8,0,37.54926,380.0,339,71.2,60.7,0,40.902405,335,232,73.8,60.5,0,38.52559,232.99982,249,74.1,61.0,0,47.68479,245.0,354,73.9,60.4,0,39.442955,350.0,162,73.6,61.1,0,42.17857,160,350,73.6,60.4,0,51.02736,335.0,321,73.8,61.6,0,48.79772,316.43335,182,71.9,61.0,0,35.143066,150,197,72.4,62.0,0,44.14769,195.0,388,74.4,60.8,0,41.0335,380,586,71.4,60.1,0,67.24662,575,1018,73.7,60.6,0,71.19516,1016.4996,256,73.6,61.1,0,44.77699,250.0,179,72.1,61.2,0,60.21012,175,265,73.8,60.9,0,37.48951,266.9998,188,71.5,61.0,0,45.387905,185,304,70.0,60.6,0,41.05725,300,302,73.3,60.4,0,36.248238,300.0,213,69.0,60.4,0,56.45412,210,879,67.2,60.0,0,99.968414,880,87.7,87.8,88.0,143.1,103.3,116.0,1.2,0.0,30.07
20170718,1410,95.8,47.3,41.88721125,52.9730125,267,50.9,43.8,5.6,84.2,78.0,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.3,57.6,100.0,15,82.0,56.0,100.0,0,74.5,1.3,57.0,1.8125,61.8,0,0,51.9,13.8,0,0,0,73.6,82.2,59.9,72.1,15,61.9,59.0,62.5,0,82.5,1.0,57.0,1.8125,61.7,0,0,99.7,78.2,18.3,4.7,0.8,100,100,93.2,63.1,81.4,100,45.6,0,84.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,627,59.5,0,35.161606,611.9983,72.0,68.0,2123.706,68.9,58.5,39.3,2200.0,266,71.5,58.3,0,47.81041,260.0,125,70.2,59.1,0,50.850136,125,1330,72.5,58.7,0,37.77778,1332.4442,709,77.1,59.3,0,33.05251,700,601,70.5,59.2,0,44.011314,600.0,212,68.8,59.4,0,36.013214,200.0,128,71.1,59.5,0,53.603046,125.0,339,71.2,60.1,0,29.064953,330,239,71.7,60.6,0,100.0,650.0,599,69.9,60.8,0,100,950,516,0,59.3,0,33.844845,500.0,510,71.9,59.3,0,34.037357,500.0,176,72.9,60.8,0,48.082596,175,248,69.8,61.3,0,42.505207,245,225,71.9,61.2,0,41.9422,220,360,74.3,60.9,0,32.91789,350,162,74.0,61.2,0,32.31276,160.0,340,73.3,61.1,0,31.573143,335,338,73.3,60.9,0,26.86787,335,199,70.2,61.8,0,36.763985,195,433,73.9,61.2,0,28.07906,431.19962,252,68.9,60.8,0,43.18851,245,178,73.3,60.9,0,45.092026,175,248,71.7,60.9,0,46.82861,245,426,71.2,60.7,0,40.683193,420.0,161,73.0,61.4,0,27.245987,160,405,73.8,61.0,0,42.09043,406.39963,550,74.2,61.1,0,43.680412,549.59973,404,72.1,60.8,0,27.771626,400,199,70.4,61.5,0,37.484665,195,405,71.9,60.7,0,32.8686,380,354,70.4,61.2,0,30.4914,335,181,73.2,60.5,0,59.728233,175,252,72.3,61.0,0,45.227623,245,351,72.1,60.6,0,36.15347,350,162,73.7,61.0,0,34.172398,160.0,506,73.9,60.7,0,50.415142,511.7497,237,73.4,61.9,0,39.489193,230,287,73.0,60.8,0,34.950386,285,208,70.3,61.3,0,42.89887,195,407,73.7,61.0,0,41.33122,380.0,359,72.9,60.4,0,40.396873,335,177,72.9,60.6,0,56.21549,175,252,72.4,60.7,0,45.093945,245,426,73.0,60.8,0,45.917366,420.0,199,73.8,60.6,0,33.859715,201.79977,408,74.2,60.7,0,37.09559,414.7996,109,71.7,61.5,0,33.00662,100,343,72.6,61.3,0,39.297165,335,196,70.4,285.1,0,32.994488,195,392,73.6,60.9,0,37.54926,380.0,340,71.2,60.8,0,40.902405,335,231,73.8,60.6,0,38.52559,232.99982,306,74.1,61.1,0,52.113426,301.1901,352,74.0,60.6,0,39.442955,350.0,162,73.6,61.1,0,42.17857,160,339,73.5,60.6,0,51.02736,335.0,318,73.8,61.6,0,48.79772,316.43335,176,71.9,61.1,0,35.143066,150,196,72.4,62.0,0,44.14769,195.0,391,74.4,61.0,0,41.0335,380,588,71.5,60.4,0,67.24662,575,983,73.7,60.7,0,70.00504,972.9996,255,73.7,61.2,0,44.77699,250.0,180,72.1,61.2,0,60.21012,175,265,73.8,60.9,0,37.48951,266.9998,188,71.5,61.0,0,45.387905,185,304,70.0,60.8,0,41.05725,300,302,73.2,60.5,0,36.248238,300.0,212,68.9,60.6,0,56.45412,210,879,67.2,60.3,0,99.968414,880,87.6,87.7,87.9,141.1,103.3,115.6,1.2,-0.6,30.07
20170718,1415,96.5,44.8,41.43264422,52.9730125,270,51.0,44.0,5.65,84.5,78.3,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,75.2,57.6,100.0,15,82.9,56.0,100.0,0,74.5,1.25,57.0,1.8125,61.7,0,0,52.0,13.9,0,0,0,73.6,81.8,60.2,72.6,15,61.5,59.0,64.1,0,82.0,0.98,57.0,1.8125,61.7,0,0,99.8,78.7,19.2,4.2,0.9,100,100,92.6,63.1,81.4,100,45.7,0,84.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,837,59.3,0,42.140057,827.9983,72.0,68.0,2123.706,68.9,58.6,40.4,2200.0,261,71.4,58.4,0,47.81041,260.0,126,70.2,59.2,0,52.356083,125,1468,72.6,58.6,0,40.8717,1434.444,706,77.1,59.3,0,30.35199,700,614,70.5,59.2,0,45.400887,600.0,207,68.7,59.4,0,36.013214,200.0,128,71.2,59.5,0,54.045742,125.0,333,71.1,60.1,0,29.064953,330,234,71.7,60.7,0,100.0,650.0,591,69.8,60.9,0,100,950,515,0,59.3,0,33.844845,500.0,510,71.7,59.3,0,34.037357,500.0,177,73.0,61.0,0,48.082596,175,246,69.8,61.5,0,42.505207,245,225,71.9,61.4,0,41.9422,220,359,74.4,61.1,0,32.91789,350,162,73.9,61.4,0,32.31276,160.0,340,73.3,61.2,0,31.573143,335,337,73.3,61.1,0,26.86787,335,199,70.3,61.9,0,36.763985,195,432,73.8,61.4,0,28.07906,431.19962,251,69.0,61.1,0,43.18851,245,178,73.3,61.1,0,45.092026,175,246,71.7,61.2,0,46.82861,245,427,71.2,60.9,0,40.683193,420.0,162,73.0,61.6,0,27.245987,160,407,73.8,61.1,0,42.09043,406.39963,565,74.2,61.3,0,44.071945,573.00024,404,72.0,61.0,0,27.771626,400,198,70.3,61.6,0,37.484665,195,394,71.9,60.9,0,32.8686,380,341,70.4,61.4,0,30.4914,335,183,73.2,60.7,0,59.728233,175,253,72.3,61.2,0,45.227623,245,355,72.1,60.8,0,36.15347,350,163,73.8,61.1,0,34.172398,160.0,511,73.9,60.9,0,49.79243,511.7497,238,73.5,62.0,0,39.489193,230,291,72.9,60.9,0,34.950386,285,211,70.2,61.5,0,42.89887,195,392,73.7,61.2,0,41.838352,380.0,338,72.9,60.7,0,40.829826,335,176,72.9,60.9,0,56.21549,175,252,72.5,60.9,0,45.093945,245,422,73.1,61.0,0,45.917366,420.0,199,73.9,60.8,0,33.859715,201.79977,495,74.3,60.8,0,40.30637,494.6004,106,71.7,61.7,0,33.00662,100,343,72.6,61.4,0,39.297165,335,196,70.4,284.7,0,32.994488,195,391,73.6,61.1,0,37.54926,380.0,339,71.2,61.0,0,40.902405,335,231,73.8,60.8,0,38.52559,232.99982,348,74.1,61.2,0,56.074768,355.7901,352,74.0,60.8,0,39.442955,350.0,162,73.6,61.3,0,42.17857,160,345,73.5,60.7,0,51.02736,335.0,283,73.8,61.7,0,46.572453,279.6336,180,71.9,61.3,0,34.617268,150,195,72.4,62.2,0,44.14769,195.0,387,74.4,61.1,0,41.0335,380,586,71.6,60.6,0,67.24662,575,982,73.8,60.9,0,69.98487,972.9996,257,73.7,61.4,0,44.77699,250.0,179,72.1,61.4,0,60.21012,175,267,73.9,61.1,0,37.48951,266.9998,188,71.4,61.2,0,45.387905,185,305,70.0,61.0,0,41.05725,300,302,73.2,60.7,0,36.248238,300.0,213,68.8,60.8,0,56.45412,210,880,67.2,60.5,0,99.968414,880,87.6,87.7,88.0,143.1,103.3,116.1,0.5,0.1,30.07
20170718,1420,96.7,43.9,41.21790724,52.9730125,269,51.0,44.0,5.65,84.3,78.1,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,75.2,57.5,100.0,15,83.9,56.0,100.0,0,74.4,1.2,57.0,1.8125,61.7,0,0,52.0,13.6,0,0,0,73.5,82.0,60.1,73.1,15,60.9,59.0,64.2,0,82.2,0.99,57.0,1.8125,61.7,0,0,99.4,79.3,18.4,4.7,0.4,100,100,92.5,63.1,81.4,100,46.6,0,84.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,1024,59.2,0,47.60039,1043.9983,72.0,68.0,2123.706,68.8,58.6,41.5,2200.0,262,71.3,58.4,0,49.316086,260.0,126,70.2,59.1,0,52.805443,125,1486,72.4,58.7,0,43.916515,1485.4442,711,77.1,59.4,0,29.12868,700,605,70.6,59.2,0,45.400887,600.0,205,68.7,59.4,0,36.013214,200.0,126,71.2,59.5,0,54.045742,125.0,331,71.1,60.2,0,30.80863,330,230,71.7,60.7,0,100.0,650.0,582,69.7,60.9,0,100,950,514,0,59.4,0,33.844845,500.0,509,71.7,59.3,0,34.037357,500.0,176,72.9,61.0,0,48.082596,175,248,69.8,61.4,0,42.505207,245,225,71.8,61.3,0,41.9422,220,358,74.5,61.0,0,32.91789,350,162,73.9,61.4,0,32.31276,160.0,340,73.3,61.1,0,31.573143,335,338,73.3,61.0,0,27.3218,335,199,70.2,61.9,0,36.763985,195,434,73.9,61.4,0,28.07906,431.19962,252,69.0,61.0,0,43.18851,245,178,73.3,61.0,0,45.092026,175,246,71.7,61.1,0,46.82861,245,426,71.2,60.8,0,40.683193,420.0,162,73.0,61.6,0,27.245987,160,407,73.8,61.1,0,42.09043,406.39963,620,74.2,61.2,0,46.176434,619.7998,404,72.0,60.9,0,27.771626,400,199,70.3,61.6,0,37.484665,195,391,71.9,60.8,0,33.33745,380,342,70.4,61.3,0,30.4914,335,182,73.2,60.6,0,59.728233,175,253,72.3,61.1,0,45.227623,245,357,72.0,60.7,0,36.15347,350,163,73.8,61.1,0,34.172398,160.0,509,73.9,60.8,0,50.02442,511.7497,239,73.5,62.0,0,39.489193,230,290,73.0,60.9,0,34.950386,285,210,70.1,61.5,0,42.89887,195,390,73.7,61.1,0,41.838352,380.0,336,72.9,60.6,0,40.829826,335,177,72.9,60.8,0,56.21549,175,252,72.4,60.8,0,45.093945,245,423,73.1,60.9,0,45.917366,420.0,202,73.9,60.7,0,34.53299,201.79977,533,74.3,60.7,0,41.776962,534.50037,107,71.7,61.7,0,33.00662,100,343,72.6,61.4,0,39.297165,335,196,70.4,284.8,0,32.994488,195,389,73.6,61.0,0,37.54926,380.0,338,71.2,60.9,0,40.902405,335,230,73.8,60.8,0,38.52559,232.99982,382,74.0,61.0,0,56.839424,383.0901,381,74.1,60.7,0,41.279495,379.39984,163,73.6,61.3,0,42.17857,160,337,73.5,60.7,0,51.02736,335.0,306,73.9,61.8,0,47.468887,307.23376,178,71.9,61.2,0,34.617268,150,195,72.3,62.2,0,44.14769,195.0,387,74.4,61.1,0,41.0335,380,588,71.7,60.5,0,67.24662,575,982,74.0,60.9,0,70.04539,972.9996,256,74.0,61.3,0,44.77699,250.0,180,72.1,61.4,0,60.21012,175,268,73.9,61.1,0,37.48951,266.9998,188,71.4,61.2,0,45.387905,185,307,69.9,60.9,0,41.05725,300,302,73.2,60.6,0,36.248238,300.0,213,68.8,60.7,0,56.45412,210,881,67.1,60.4,0,99.968414,880,87.6,87.7,88.1,144.1,103.3,115.4,1.2,-1.5,30.07
20170718,1425,96.0,48.5,42.55214984,52.9730125,269,50.9,44.0,5.65,84.4,78.3,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,75.2,57.6,100.0,15,84.7,56.0,100.0,0,74.4,1.15,57.0,1.8125,61.7,0,0,51.5,13.8,0,0,0,73.5,82.0,60.5,73.6,15,60.8,59.0,65.3,0,82.1,0.99,57.0,1.8125,61.7,0,0,99.8,79.8,18.2,4.6,0.8,100,100,93.1,63.1,81.4,100,46.0,0,84.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,1165,59.1,0,50.36729,1151.9983,72.0,68.0,2611.5657,68.8,58.6,40.7,2200.0,264,71.3,58.4,0,49.70841,260.0,126,70.2,59.1,0,53.242653,125,1537,72.2,58.7,0,45.709023,1536.4437,706,77.1,59.5,0,27.420658,700,611,70.5,59.2,0,45.855877,600.0,204,68.7,59.4,0,36.013214,200.0,127,71.2,59.5,0,54.50074,125.0,333,71.0,60.1,0,31.418919,330,228,71.7,60.7,0,100.0,650.0,580,69.7,60.9,0,100,950,513,0,59.4,0,33.844845,500.0,509,71.7,59.3,0,34.037357,500.0,177,72.7,61.4,0,48.082596,175,249,69.8,61.8,0,42.505207,245,225,71.7,61.6,0,41.9422,220,360,74.4,61.4,0,32.91789,350,162,74.0,61.7,0,32.31276,160.0,342,73.3,61.4,0,31.573143,335,338,73.3,61.3,0,27.775732,335,200,70.2,62.2,0,36.763985,195,436,73.8,61.7,0,28.07906,431.19962,252,68.9,61.3,0,43.18851,245,179,73.2,61.4,0,45.092026,175,254,71.7,61.5,0,47.270275,245,428,71.2,61.2,0,40.683193,420.0,162,73.0,61.8,0,27.245987,160,409,73.8,61.4,0,42.09043,406.39963,645,74.1,61.5,0,47.191975,643.19977,405,72.0,61.2,0,27.771626,400,199,70.3,61.9,0,37.484665,195,395,71.8,61.2,0,33.33745,380,341,70.4,61.6,0,30.4914,335,183,73.1,61.0,0,59.728233,175,254,72.3,61.5,0,45.227623,245,358,72.0,61.1,0,36.15347,350,163,73.8,61.5,0,34.172398,160.0,515,73.9,61.2,0,49.79243,511.7497,240,73.4,62.3,0,39.489193,230,291,73.0,61.2,0,35.232143,285,212,70.0,61.8,0,42.89887,195,392,73.7,61.4,0,41.838352,380.0,338,72.9,61.0,0,40.829826,335,177,72.9,61.2,0,56.21549,175,253,72.4,61.3,0,45.093945,245,425,73.2,61.2,0,45.917366,420.0,202,73.9,61.1,0,34.53299,201.79977,618,74.2,61.0,0,45.67402,614.29956,105,71.7,61.9,0,33.00662,100,343,72.6,61.7,0,39.297165,335,196,70.4,284.7,0,32.994488,195,388,73.6,61.3,0,37.54926,380.0,341,71.2,61.3,0,40.902405,335,229,73.8,61.1,0,38.52559,232.99982,384,73.9,61.4,0,56.839424,383.0901,443,74.1,61.1,0,43.74848,438.19986,163,73.6,61.6,0,42.17857,160,343,73.5,61.0,0,51.02736,335.0,307,73.9,62.0,0,47.468887,307.23376,179,71.9,61.5,0,34.617268,150,196,72.2,62.5,0,44.14769,195.0,386,74.3,61.4,0,41.0335,380,591,71.8,60.9,0,67.24662,575,1062,74.1,61.2,0,73.03076,1059.9998,255,74.2,61.6,0,44.77699,250.0,179,72.1,61.6,0,60.21012,175,265,73.8,61.3,0,37.48951,266.9998,188,71.4,61.5,0,45.387905,185,306,70.0,61.3,0,41.05725,300,303,73.2,61.0,0,36.248238,300.0,214,68.8,61.1,0,56.45412,210,884,67.1,60.9,0,99.968414,880,87.6,87.7,87.9,144.1,103.3,115.4,1.6,-0.1,30.07
20170718,1430,96.4,47.5,42.47939577,52.9730125,268,51.2,44.1,5.65,84.6,78.3,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,75.2,57.6,100.0,15,85.7,56.0,100.0,0,74.4,1.15,57.0,1.8125,61.7,0,0,51.7,13.9,0,0,0,73.6,82.7,60.9,74.5,15,60.8,59.0,63.9,0,82.8,1.01,57.0,1.8125,61.7,0,0,99.6,80.8,16.7,4.3,1.4,100,100,92.9,63.1,81.4,100,46.2,0,86.5,1.25,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,1258,59.1,0,52.901566,1259.9983,72.0,68.0,2123.706,68.7,58.6,39.8,2200.0,262,71.2,58.4,0,49.70841,260.0,126,70.1,59.2,0,53.242653,125,1590,72.1,58.7,0,47.771637,1587.444,709,77.1,59.5,0,27.351416,700,608,70.5,59.2,0,45.855877,600.0,202,68.7,59.5,0,36.013214,200.0,126,71.2,59.5,0,54.50074,125.0,332,71.0,60.2,0,31.418919,330,226,71.7,60.8,0,100.0,650.0,577,69.6,60.9,0,100,950,512,0,59.4,0,33.844845,500.0,507,71.7,59.4,0,34.037357,500.0,178,72.7,61.7,0,48.082596,175,250,69.8,62.1,0,42.505207,245,226,71.7,62.0,0,41.9422,220,360,74.4,61.7,0,32.478004,350,162,74.1,61.9,0,32.31276,160.0,341,73.3,61.8,0,31.573143,335,340,73.2,61.6,0,27.775732,335,200,70.2,62.5,0,36.763985,195,433,73.8,62.0,0,28.07906,431.19962,253,68.9,61.6,0,43.18851,245,179,73.2,61.7,0,45.092026,175,254,71.7,61.8,0,47.270275,245,430,71.2,61.5,0,40.683193,420.0,162,73.0,62.1,0,27.245987,160,408,73.9,61.8,0,42.09043,406.39963,692,74.1,61.8,0,48.990578,690.0,406,72.0,61.5,0,27.771626,400,199,70.2,62.2,0,37.484665,195,417,71.8,61.5,0,33.33745,380,348,70.4,62.0,0,30.4914,335,185,73.1,61.4,0,59.728233,175,256,72.3,61.9,0,45.227623,245,358,72.1,61.5,0,36.15347,350,163,73.8,61.8,0,34.172398,160.0,513,73.9,61.5,0,49.65812,511.7497,240,73.4,62.5,0,39.489193,230,293,72.9,61.5,0,35.232143,285,213,70.0,62.1,0,42.89887,195,392,73.7,61.8,0,41.838352,380.0,338,72.9,61.3,0,40.829826,335,178,72.8,61.5,0,56.21549,175,254,72.4,61.6,0,45.093945,245,426,73.3,61.6,0,45.917366,420.0,227,74.0,61.4,0,36.62627,224.6,659,74.1,61.3,0,47.941174,654.1998,107,71.7,62.2,0,33.00662,100,342,72.6,62.0,0,39.297165,335,201,70.4,284.6,0,33.521126,195,392,73.5,61.7,0,37.54926,380.0,341,71.2,61.6,0,40.902405,335,232,73.8,61.5,0,38.52559,232.99982,383,73.9,61.8,0,56.839424,383.0901,473,74.1,61.4,0,44.745804,467.59985,163,73.6,61.9,0,42.17857,160,351,73.5,61.4,0,51.02736,335.0,308,73.9,62.3,0,47.468887,307.23376,183,71.9,61.8,0,34.617268,150,197,72.2,62.7,0,44.14769,195.0,395,74.3,61.7,0,41.0335,380,593,71.9,61.3,0,67.24662,575,1057,74.1,61.5,0,73.03076,1060.0,309,74.3,61.9,0,47.688366,304.60028,178,72.2,62.0,0,60.21012,175,265,73.9,61.7,0,37.48951,266.9998,188,71.4,61.8,0,45.387905,185,308,69.9,61.6,0,41.05725,300,303,73.2,61.3,0,36.248238,300.0,214,68.8,61.4,0,56.45412,210,883,67.1,61.2,0,99.968414,880,87.6,87.7,87.9,143.1,103.2,115.6,1.2,0.0,30.07
20170718,1435,95.6,47.4,41.75989376,52.9730125,267,51.3,44.1,5.65,84.8,78.5,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.8,75.3,57.7,100.0,15,86.7,56.0,100.0,0,74.5,1.15,57.0,1.8125,61.7,0,0,51.8,13.8,0,0,0,73.6,81.5,60.7,74.5,15,60.8,59.0,66.1,0,81.9,1.0,57.0,1.8125,61.8,0,0,98.4,80.6,17.3,4.5,1.4,100,100,92.5,63.1,81.4,100,47.2,0,86.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,1365,59.1,0,56.15818,1367.9978,72.0,68.0,2123.706,68.7,58.7,40.9,2200.0,264,71.2,58.4,0,50.302197,260.0,128,70.1,59.3,0,53.862034,125,1689,72.1,58.8,0,52.27747,1689.444,714,77.2,59.6,0,25.470284,700,604,70.5,59.2,0,45.855877,600.0,201,68.7,59.5,0,36.90651,200.0,127,71.2,59.6,0,54.94343,125.0,335,71.0,60.2,0,31.822145,330,224,71.7,60.8,0,100.0,650.0,569,69.6,61.0,0,100,950,511,0,59.4,0,33.844845,500.0,506,71.6,59.4,0,34.037357,500.0,178,72.7,61.9,0,48.082596,175,250,69.8,62.3,0,42.505207,245,226,71.7,62.1,0,41.9422,220,360,74.5,61.9,0,32.478004,350,187,74.1,62.0,0,34.6182,182.79988,343,73.4,62.0,0,31.573143,335,339,73.3,61.8,0,27.775732,335,200,70.2,62.6,0,36.763985,195,434,73.8,62.2,0,28.07906,431.19962,253,69.0,61.8,0,43.18851,245,179,73.2,61.9,0,45.092026,175,253,71.7,62.0,0,47.270275,245,429,71.3,61.7,0,40.683193,420.0,162,73.0,62.3,0,27.245987,160,411,73.9,61.9,0,42.09043,406.39963,693,74.1,62.0,0,49.027287,690.0,407,72.0,61.7,0,27.771626,400,199,70.3,62.3,0,37.484665,195,414,71.8,61.7,0,33.33745,380,349,70.4,62.2,0,30.4914,335,185,73.1,61.4,0,59.728233,175,256,72.3,62.0,0,45.227623,245,359,72.1,61.6,0,36.15347,350,163,73.9,62.0,0,34.172398,160.0,515,74.0,61.7,0,49.65812,511.7497,241,73.4,62.7,0,39.489193,230,292,72.9,61.7,0,35.232143,285,213,69.9,62.3,0,42.89887,195,392,73.7,62.0,0,41.838352,380.0,339,72.9,61.5,0,40.829826,335,177,72.8,61.7,0,56.21549,175,252,72.4,61.7,0,45.093945,245,429,73.3,61.8,0,46.360058,420.0,226,74.0,61.6,0,36.62627,224.6,736,74.0,61.5,0,51.041668,733.99976,107,71.7,62.4,0,33.00662,100,345,72.6,62.2,0,39.297165,335,201,70.4,284.9,0,33.521126,195,392,73.6,61.8,0,37.253696,380.0,340,71.2,61.8,0,40.902405,335,231,73.8,61.6,0,38.52559,232.99982,382,73.9,61.9,0,56.839424,383.0901,537,74.0,61.5,0,46.217464,526.39984,163,73.6,62.0,0,42.17857,160,346,73.5,61.5,0,51.02736,335.0,308,73.9,62.5,0,47.468887,307.23376,181,71.9,62.0,0,34.617268,150,197,72.1,62.9,0,44.14769,195.0,394,74.4,61.9,0,41.0335,380,592,71.9,61.3,0,67.24662,575,1055,74.2,61.7,0,73.09128,1060.0,361,74.4,62.0,0,52.649353,359.2001,177,72.2,62.2,0,60.21012,175,269,73.9,61.9,0,37.48951,266.9998,187,71.4,62.1,0,45.387905,185,305,70.0,61.7,0,41.05725,300,304,73.2,61.5,0,36.248238,300.0,214,68.8,61.6,0,56.45412,210,885,67.1,61.2,0,99.968414,880,87.6,87.7,87.9,142.1,103.2,115.7,-0.4,0.4,30.07
20170718,1440,95.3,45.5,40.74214086,52.9730125,266,51.2,44.0,5.6,84.9,78.5,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,75.1,57.5,100.0,15,87.7,56.0,100.0,0,74.4,1.1,57.0,1.8125,61.8,0,0,51.8,14.0,0,0,0,73.6,82.1,60.8,74.7,15,60.6,59.0,66.1,0,82.1,1.0,57.0,1.8125,62.0,0,0,98.8,80.9,19.8,4.3,1.2,100,100,92.4,63.1,81.6,100,47.1,0,86.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,1583,59.0,0,64.53232,1583.9978,72.0,68.0,2123.706,68.7,58.6,41.1,2200.0,260,71.2,58.5,0,50.302197,260.0,128,70.0,59.2,0,54.299248,125,1731,72.0,58.7,0,54.720688,1740.444,710,77.2,59.7,0,22.077322,700,605,70.4,59.2,0,46.298573,600.0,203,68.7,59.5,0,37.799805,200.0,128,71.2,59.6,0,55.484505,125.0,341,71.0,60.2,0,32.43243,330,222,71.7,60.8,0,100.0,650.0,560,69.6,61.0,0,100,950,508,0,59.4,0,33.844845,500.0,504,71.7,59.4,0,34.037357,500.0,178,72.7,61.8,0,48.082596,175,248,69.9,62.3,0,42.505207,245,225,71.7,62.1,0,41.9422,220,358,74.5,61.9,0,32.478004,350,231,74.1,61.9,0,38.00927,228.39989,342,73.4,62.0,0,31.573143,335,339,73.3,61.8,0,27.775732,335,200,70.3,62.7,0,36.763985,195,435,73.9,62.2,0,28.07906,431.19962,252,68.9,61.8,0,43.18851,245,179,73.3,61.8,0,45.092026,175,253,71.7,61.9,0,47.270275,245,429,71.3,61.6,0,40.683193,420.0,163,73.0,62.3,0,27.245987,160,410,73.9,61.9,0,42.09043,406.39963,690,74.1,61.9,0,48.953873,690.0,406,72.0,61.7,0,27.771626,400,199,70.3,62.3,0,37.484665,195,406,71.8,61.6,0,33.33745,380,346,70.4,62.1,0,30.4914,335,180,73.2,61.4,0,59.21116,175,255,72.3,62.0,0,45.227623,245,358,72.1,61.5,0,36.15347,350,163,73.9,61.9,0,34.172398,160.0,513,74.0,61.6,0,49.65812,511.7497,240,73.4,62.8,0,39.489193,230,291,72.9,61.7,0,35.232143,285,213,69.9,62.3,0,42.89887,195,391,73.7,62.0,0,41.838352,380.0,341,72.9,61.4,0,40.829826,335,177,72.8,61.6,0,56.21549,175,250,72.4,61.6,0,45.093945,245,427,73.3,61.7,0,46.360058,420.0,244,74.1,61.5,0,37.519894,247.39987,734,73.9,61.5,0,51.041668,733.99976,108,71.7,62.4,0,33.00662,100,345,72.6,62.2,0,39.297165,335,200,70.4,284.6,0,33.521126,195,391,73.6,61.8,0,37.253696,380.0,339,71.2,61.8,0,40.902405,335,230,73.8,61.6,0,38.52559,232.99982,353,73.8,61.8,0,54.73662,355.79053,530,73.9,61.4,0,46.217464,526.39984,163,73.6,62.1,0,42.17857,160,351,73.6,61.5,0,51.02736,335.0,309,73.9,62.5,0,47.468887,307.23376,177,71.9,62.0,0,34.617268,150,197,72.1,62.9,0,44.14769,195.0,393,74.3,61.9,0,41.0335,380,592,72.0,61.3,0,67.24662,575,1049,74.2,61.7,0,73.08119,1060.0,392,74.3,62.0,0,54.512638,386.50012,177,72.2,62.2,0,60.21012,175,269,73.9,61.9,0,37.48951,266.9998,186,71.5,62.0,0,45.387905,185,307,70.0,61.7,0,41.05725,300,302,73.3,61.5,0,36.248238,300.0,213,68.9,61.5,0,56.45412,210,881,67.1,61.2,0,99.968414,880,87.5,87.7,87.7,142.1,103.2,115.9,1.9,-1.0,30.07
20170718,1445,96.3,44.8,41.26893078,52.9730125,269,51.1,44.0,5.6,84.8,78.5,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,75.5,57.6,100.0,15,88.4,56.0,100.0,0,74.6,1.1,57.0,1.8125,61.8,0,0,52.1,13.7,0,0,0,73.6,82.0,60.7,75.2,15,60.5,59.0,67.8,0,82.2,1.01,57.0,1.8125,62.0,0,0,98.1,81.4,20.2,4.3,0.9,100,100,92.6,63.1,81.6,100,47.1,0,86.5,1.3,64.10345,63.603447,0,12.8,0,0,1,100.0,1,72,1578,59.0,0,64.53232,1583.9978,72.0,68.0,2123.706,68.7,58.6,41.2,2200.0,262,71.2,58.3,0,50.302197,260.0,127,70.0,59.1,0,54.299248,125,1731,71.8,58.6,0,56.500923,1740.444,710,77.3,59.8,0,21.996538,700,605,70.5,59.1,0,46.298573,600.0,202,68.7,59.4,0,37.799805,200.0,127,71.2,59.5,0,55.484505,125.0,341,71.0,60.1,0,32.43243,330,220,71.7,60.7,0,100.0,650.0,559,69.6,60.9,0,100,950,507,0,59.4,0,33.844845,500.0,504,71.7,59.3,0,34.037357,500.0,177,72.6,61.8,0,48.082596,175,248,69.9,62.2,0,42.505207,245,225,71.6,62.0,0,41.9422,220,357,74.5,61.8,0,32.478004,350,253,74.1,61.8,0,40.32691,251.19989,341,73.4,62.0,0,31.573143,335,338,73.3,61.9,0,27.775732,335,200,70.2,62.7,0,36.763985,195,434,74.0,62.1,0,28.07906,431.19962,252,69.0,61.7,0,43.18851,245,180,73.2,61.7,0,45.092026,175,254,71.7,61.9,0,47.270275,245,430,71.4,61.6,0,40.683193,420.0,162,73.0,62.3,0,27.245987,160,408,73.9,61.9,0,42.09043,406.39963,668,73.6,61.9,0,47.91386,666.59973,408,72.0,61.7,0,27.771626,400,199,70.3,62.3,0,37.484665,195,394,71.7,61.6,0,33.33745,380,339,70.4,62.1,0,30.4914,335,180,73.2,61.4,0,59.21116,175,257,72.3,62.0,0,45.227623,245,358,72.1,61.5,0,36.15347,350,163,73.9,61.9,0,34.172398,160.0,514,74.0,61.6,0,49.67033,511.7497,240,73.4,62.8,0,39.489193,230,291,72.9,61.8,0,35.232143,285,213,69.8,62.3,0,42.89887,195,389,73.7,62.0,0,41.37348,380.0,337,72.9,61.4,0,40.396873,335,178,72.8,61.6,0,57.565342,175,250,72.4,61.6,0,45.093945,245,425,73.4,61.7,0,46.360058,420.0,297,74.0,61.4,0,41.15559,292.99988,696,73.9,61.5,0,49.534313,694.1004,106,71.7,62.4,0,33.00662,100,344,72.6,62.2,0,39.297165,335,200,70.4,284.7,0,33.521126,195,390,73.6,61.8,0,37.253696,380.0,341,71.2,61.7,0,40.902405,335,230,73.8,61.6,0,38.52559,232.99982,353,73.8,61.7,0,54.73662,355.79053,528,74.0,61.3,0,46.27828,526.39984,163,73.6,62.1,0,42.17857,160,350,73.6,61.4,0,51.02736,335.0,308,74.0,62.5,0,47.468887,307.23376,179,72.0,62.0,0,34.617268,150,197,72.0,62.9,0,44.14769,195.0,390,74.3,61.9,0,41.0335,380,593,72.1,61.2,0,67.24662,575,1052,74.2,61.7,0,73.20222,1060.0,442,74.4,61.9,0,59.019447,441.1001,179,72.2,62.2,0,60.791515,175,284,73.9,61.8,0,38.352715,288.0,189,71.4,62.0,0,45.896965,185,304,70.0,61.7,0,41.05725,300,304,73.3,61.4,0,36.694874,300.0,213,68.8,61.5,0,56.45412,210,879,67.1,61.1,0,99.968414,880,87.5,87.6,87.9,143.1,103.2,115.9,1.2,-0.2,30.07
20170718,1450,96.5,43.7,40.97234556,52.9730125,266,51.1,43.9,5.65,84.7,78.4,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,75.3,57.5,100.0,15,90.6,55.2,100.0,0,74.5,1.1,56.2,1.8125,61.7,0,0,51.9,13.8,0,0,0,73.6,82.1,60.7,75.0,15,60.8,58.6,66.6,0,82.4,1.0,56.2,1.8125,62.0,0,0,98.5,81.4,16.3,4.4,2.1,100,100,92.2,63.1,81.6,100,47.2,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100.0,1,72,1578,58.9,0,64.53232,1583.9978,72.0,68.0,2123.706,68.6,58.5,40.3,2200.0,264,71.1,58.3,0,50.683914,260.0,127,70.0,59.1,0,54.299248,125,1733,71.9,58.6,0,56.353592,1740.444,709,77.4,59.8,0,21.996538,700,606,70.4,59.1,0,46.298573,600.0,202,68.6,59.4,0,37.799805,200.0,127,71.2,59.4,0,55.484505,125.0,342,70.9,60.0,0,32.43243,330,220,71.7,60.7,0,100.0,650.0,559,69.6,60.9,0,100,950,507,0,59.4,0,33.844845,500.0,505,71.7,59.3,0,34.037357,500.0,177,72.6,61.8,0,48.082596,175,247,70.0,62.3,0,42.505207,245,225,71.6,62.0,0,41.9422,220,358,74.5,61.8,0,32.478004,350,298,74.0,61.8,0,43.291046,296.79987,340,73.4,62.0,0,31.573143,335,339,73.3,61.8,0,27.775732,335,199,70.2,62.7,0,36.763985,195,437,74.0,62.2,0,28.07906,431.19962,249,68.9,61.7,0,43.18851,245,179,73.2,61.8,0,45.092026,175,254,71.7,61.9,0,47.270275,245,428,71.4,61.6,0,40.683193,420.0,163,73.0,62.3,0,27.245987,160,408,73.9,61.9,0,42.078175,406.39963,622,73.4,62.0,0,45.784904,619.8001,405,72.0,61.7,0,27.771626,400,199,70.3,62.3,0,37.484665,195,413,71.7,61.6,0,33.33745,380,350,70.3,62.1,0,30.4914,335,179,73.2,61.3,0,59.21116,175,249,72.3,61.9,0,44.799717,245,358,72.1,61.5,0,36.15347,350,163,73.9,61.9,0,34.172398,160.0,549,74.1,61.6,0,51.990234,542.04987,239,73.5,62.8,0,39.489193,230,292,72.9,61.7,0,35.232143,285,211,69.8,62.3,0,42.89887,195,384,73.7,62.0,0,41.37348,380.0,338,72.9,61.4,0,40.67348,335,178,72.8,61.6,0,57.565342,175,249,72.5,61.6,0,45.093945,245,426,73.5,61.7,0,46.360058,420.0,296,74.0,61.4,0,41.828865,292.99988,701,73.9,61.4,0,49.080883,694.1004,107,71.7,62.4,0,33.00662,100,343,72.6,62.2,0,39.297165,335,199,70.4,284.7,0,33.521126,195,387,73.6,61.8,0,37.253696,380.0,340,71.2,61.7,0,40.902405,335,231,73.8,61.5,0,38.52559,232.99982,354,73.8,61.8,0,54.73662,355.79053,528,74.0,61.4,0,46.27828,526.39984,163,73.6,62.0,0,42.17857,160,350,73.6,61.4,0,51.02736,335.0,307,74.0,62.5,0,47.468887,307.23376,179,72.0,62.0,0,34.617268,150,197,72.0,62.9,0,44.14769,195.0,389,74.3,61.9,0,41.0335,380,589,72.2,61.2,0,67.24662,575,1057,74.2,61.6,0,74.24105,1060.0,497,74.4,61.9,0,64.259926,495.7,177,72.2,62.2,0,60.791515,175,289,73.9,61.8,0,39.70747,288.0,187,71.4,62.0,0,45.896965,185,305,70.0,61.7,0,41.05725,300,302,73.2,61.4,0,36.694874,300.0,212,68.9,61.5,0,56.45412,210,874,67.1,61.1,0,99.968414,880,87.5,87.6,87.8,145.1,103.2,115.7,1.2,0.0,30.07
20170718,1455,96.0,47.2,42.02117339,52.9730125,268,51.2,44.2,5.65,84.6,78.3,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,75.1,57.5,100.0,15,92.6,55.2,100.0,0,74.5,1.1,56.2,1.8125,61.6,0,0,51.6,13.9,0,0,0,73.6,82.6,60.7,75.3,15,60.7,58.6,67.6,0,82.6,1.0,56.2,1.8125,62.0,0,0,99.1,81.4,19.6,4.6,0.6,100,100,93.0,63.1,81.6,100,47.2,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1580,58.9,0,64.691475,1583.9978,72.0,68.0,2123.706,68.6,58.5,41.4,2200.0,264,71.1,58.3,0,50.683914,260.0,127,69.9,59.1,0,54.299248,125,1746,71.9,58.6,0,56.500923,1740.444,712,77.4,59.8,0,21.581074,700,602,70.4,59.1,0,46.298573,600.0,202,68.6,59.4,0,37.799805,200.0,127,71.2,59.4,0,55.484505,125.0,341,70.8,60.0,0,32.43243,330,221,71.7,60.7,0,100.0,650.0,558,69.4,60.9,0,100,950,507,0,59.3,0,33.844845,500.0,503,71.7,59.3,0,34.037357,500.0,176,72.6,61.7,0,48.082596,175,246,70.0,62.2,0,42.505207,245,225,71.6,62.1,0,41.9422,220,356,74.6,61.8,0,32.478004,350,323,74.1,61.7,0,45.303734,319.59988,340,73.4,61.9,0,31.573143,335,338,73.4,61.8,0,27.775732,335,199,70.3,62.6,0,36.763985,195,434,74.0,62.1,0,28.07906,431.19962,252,69.0,61.7,0,43.18851,245,179,73.3,61.8,0,45.092026,175,254,71.7,61.8,0,47.270275,245,429,71.5,61.5,0,40.683193,420.0,162,73.0,62.3,0,27.245987,160,409,73.9,61.8,0,42.078175,406.39963,571,73.4,61.9,0,43.74159,573.0001,402,72.0,61.7,0,27.771626,400,199,70.3,62.3,0,37.484665,195,395,71.7,61.6,0,33.33745,380,340,70.3,62.1,0,30.4914,335,177,73.2,61.4,0,59.21116,175,247,72.2,61.9,0,44.799717,245,353,72.1,61.5,0,36.15347,350,162,73.9,61.9,0,34.172398,160.0,601,74.1,61.6,0,55.225883,602.64984,238,73.5,62.8,0,39.489193,230,292,73.0,61.7,0,35.232143,285,209,69.7,62.3,0,42.89887,195,385,73.7,61.9,0,41.764397,380.0,340,72.9,61.4,0,41.791943,335,178,72.8,61.5,0,57.565342,175,250,72.4,61.6,0,45.093945,245,423,73.5,61.6,0,46.360058,420.0,297,74.0,61.4,0,41.278,292.99988,690,73.9,61.4,0,49.52206,694.1004,107,71.7,62.4,0,33.00662,100,341,72.6,62.1,0,39.297165,335,199,70.4,284.8,0,33.521126,195,388,73.6,61.8,0,37.253696,380.0,339,71.2,61.7,0,40.902405,335,229,73.8,61.5,0,38.52559,232.99982,357,73.8,61.8,0,55.26763,355.79053,527,74.0,61.3,0,46.27828,526.39984,163,73.6,62.0,0,42.17857,160,344,73.6,61.4,0,51.02736,335.0,308,74.0,62.4,0,47.468887,307.23376,181,72.0,62.0,0,34.617268,150,196,71.9,62.9,0,44.14769,195.0,387,74.3,61.8,0,41.0335,380,587,72.2,61.3,0,67.24662,575,1052,74.2,61.5,0,74.22088,1060.0,547,74.4,61.8,0,69.16269,550.30005,178,72.2,62.1,0,61.179115,175,293,74.0,61.7,0,40.306915,288.0,186,71.4,61.9,0,45.896965,185,312,70.0,61.6,0,41.652737,300,302,73.3,61.4,0,36.694874,300.0,211,68.8,61.5,0,56.45412,210,871,67.1,61.2,0,99.968414,880,87.5,87.6,87.8,143.1,103.2,116.0,1.1,0.0,30.06
20170718,1500,96.1,44.1,40.82273942,52.9730125,271,51.3,44.2,5.65,84.7,78.5,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.7,75.3,57.5,100.0,15,94.5,55.2,100.0,0,74.5,1.1,56.2,1.8125,61.6,0,0,51.5,13.6,0,0,0,73.6,82.5,60.8,75.6,15,60.9,58.6,67.9,0,82.7,1.02,56.2,1.8125,62.0,0,0,98.6,81.9,19.4,4.7,1.1,100,100,92.1,63.1,81.6,100,47.4,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1578,58.9,0,64.691475,1583.9978,72.0,68.0,2611.5657,68.6,58.4,34.7,2200.0,264,71.1,58.3,0,50.683914,260.0,127,69.9,59.1,0,54.299248,125,1736,72.0,58.5,0,56.402702,1740.444,709,77.4,59.8,0,21.996538,700,607,70.4,59.1,0,46.298573,600.0,204,68.6,59.4,0,37.799805,200.0,128,71.2,59.4,0,55.484505,125.0,342,70.8,60.0,0,32.43243,330,222,71.9,60.7,0,100.0,650.0,560,69.5,60.9,0,100,950,508,0,59.3,0,33.844845,500.0,505,71.7,59.2,0,34.037357,500.0,176,72.6,61.9,0,48.082596,175,250,70.0,62.3,0,42.958694,245,224,71.6,62.1,0,41.9422,220,356,74.6,61.9,0,32.478004,350,347,74.1,61.8,0,46.7919,342.3999,338,73.4,62.0,0,31.573143,335,338,73.4,61.9,0,28.217396,335,198,70.3,62.7,0,36.763985,195,458,74.0,62.2,0,31.36504,469.5998,251,69.0,61.8,0,43.18851,245,179,73.3,61.8,0,45.092026,175,255,71.7,62.0,0,47.270275,245,429,71.5,61.7,0,40.683193,420.0,162,72.9,62.3,0,27.245987,160,408,73.9,61.9,0,42.22522,406.39963,526,73.4,62.1,0,42.371223,526.2001,407,72.0,61.8,0,27.771626,400,199,70.3,62.4,0,37.484665,195,417,71.7,61.7,0,33.33745,380,351,70.3,62.2,0,30.4914,335,176,73.2,61.5,0,59.656082,175,248,72.2,62.0,0,45.66742,245,352,72.1,61.6,0,36.15347,350,162,74.0,62.0,0,34.172398,160.0,632,74.0,61.6,0,57.72894,632.9498,236,73.4,62.9,0,39.489193,230,288,72.9,61.8,0,35.232143,285,207,69.7,62.3,0,42.89887,195,395,73.7,62.0,0,42.292656,380.0,340,72.9,61.5,0,41.791943,335,177,72.8,61.7,0,57.565342,175,249,72.4,61.7,0,45.093945,245,424,73.5,61.8,0,46.360058,420.0,297,74.0,61.5,0,41.253517,292.99988,698,73.9,61.5,0,49.54657,694.1004,108,71.7,62.5,0,33.00662,100,341,72.6,62.2,0,39.297165,335,199,70.4,284.7,0,33.521126,195,384,73.6,61.9,0,37.253696,380.0,338,71.2,61.8,0,40.902405,335,230,73.8,61.6,0,38.52559,232.99982,358,73.8,61.9,0,55.26763,355.79053,527,74.0,61.5,0,46.27828,526.39984,163,73.6,62.1,0,42.17857,160,343,73.7,61.5,0,51.02736,335.0,306,74.0,62.6,0,47.468887,307.23376,178,72.0,62.1,0,34.617268,150,196,71.8,63.0,0,44.14769,195.0,388,74.3,61.9,0,41.0335,380,585,72.3,61.3,0,67.24662,575,1045,74.2,61.7,0,74.7756,1060.0,577,74.2,61.9,0,71.852806,577.6003,177,72.2,62.2,0,61.179115,175,287,73.9,61.8,0,39.70747,288.0,186,71.4,62.0,0,45.896965,185,316,70.0,61.7,0,41.652737,300,302,73.2,61.5,0,36.694874,300.0,211,68.9,61.6,0,56.45412,210,866,67.1,61.2,0,99.968414,880,87.5,87.6,87.9,141.1,103.1,115.8,1.2,-0.1,30.06
20170718,1505,95.7,43.1,40.09473478,53.10757917,269,51.1,44.1,5.6,84.1,77.8,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,75.2,57.1,100.0,15,96.0,55.2,100.0,0,74.3,1.1,56.2,1.8125,61.6,0,0,51.9,13.7,0,0,0,73.6,82.5,60.6,75.7,15,60.9,58.6,66.4,0,82.7,0.99,56.2,1.8125,61.9,0,0,98.0,82.0,15.6,4.7,1.2,100,100,91.6,63.1,81.6,100,44.6,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1581,58.6,0,64.691475,1583.9978,72.0,68.0,2123.706,68.6,58.2,40.7,2200.0,266,71.1,58.1,0,50.683914,260.0,128,69.9,58.9,0,54.299248,125,1753,72.0,58.3,0,56.427258,1740.444,708,77.4,59.6,0,21.996538,700,606,70.4,58.9,0,46.298573,600.0,203,68.6,59.2,0,37.799805,200.0,128,71.2,59.2,0,55.484505,125.0,341,70.8,59.9,0,32.43243,330,221,71.9,60.6,0,100.0,650.0,560,69.4,60.7,0,100,950,507,0,59.1,0,33.844845,500.0,504,71.7,59.1,0,34.037357,500.0,176,72.6,61.6,0,48.082596,175,249,70.0,62.1,0,42.958694,245,223,71.6,61.9,0,41.9422,220,354,74.6,61.7,0,32.478004,350,394,74.1,61.5,0,49.719444,387.99988,337,73.4,61.8,0,31.573143,335,336,73.4,61.7,0,28.217396,335,198,70.3,62.6,0,36.763985,195,458,74.0,62.0,0,31.36504,469.5998,250,69.0,61.6,0,43.18851,245,179,73.3,61.6,0,45.092026,175,255,71.7,61.7,0,47.270275,245,430,71.5,61.4,0,40.683193,420.0,163,73.0,62.2,0,27.245987,160,408,73.9,61.7,0,42.212963,406.39963,553,74.0,61.9,0,43.643703,549.6,407,72.0,61.6,0,27.771626,400,199,70.3,62.2,0,37.484665,195,395,71.7,61.5,0,33.33745,380,342,70.3,62.0,0,30.4914,335,175,73.2,61.2,0,60.088985,175,253,72.2,61.8,0,46.261738,245,351,72.2,61.3,0,37.051155,350,162,74.0,61.8,0,34.172398,160.0,665,74.0,61.4,0,59.23077,663.2499,235,73.4,62.7,0,39.489193,230,287,72.9,61.6,0,35.232143,285,206,69.7,62.1,0,42.89887,195,392,73.7,61.8,0,42.292656,380.0,338,72.9,61.3,0,41.791943,335,178,72.8,61.4,0,57.565342,175,249,72.4,61.4,0,45.093945,245,424,73.6,61.5,0,46.360058,420.0,297,73.9,61.2,0,41.314728,292.99988,696,73.7,61.3,0,49.54657,694.1004,105,71.7,62.4,0,33.00662,100,341,72.6,62.1,0,39.297165,335,199,70.4,285.2,0,33.521126,195,389,73.6,61.7,0,37.253696,380.0,338,71.2,61.6,0,40.902405,335,226,73.8,61.4,0,38.52559,232.99982,357,73.8,61.6,0,55.26763,355.79053,525,74.0,61.2,0,46.27828,526.39984,162,73.7,61.9,0,42.17857,160,346,73.7,61.3,0,51.02736,335.0,306,74.0,62.5,0,47.468887,307.23376,175,71.9,61.9,0,34.617268,150,196,71.9,62.8,0,44.14769,195.0,386,73.5,61.7,0,41.0335,380,589,72.4,61.0,0,67.24662,575,1045,74.2,61.5,0,74.89662,1060.0,602,74.2,61.6,0,75.18342,604.90027,176,72.2,62.1,0,61.179115,175,288,74.0,61.6,0,39.70747,288.0,190,71.4,61.8,0,46.26349,185,311,70.0,61.5,0,41.652737,300,302,73.1,61.2,0,36.694874,300.0,211,68.8,61.3,0,56.45412,210,868,67.1,60.9,0,99.968414,880,87.5,87.6,87.7,142.1,103.1,115.8,2.1,-0.8,30.06
20170718,1510,95.6,42.6,39.81341677,53.10757917,269,50.9,43.8,5.65,83.6,77.3,-0.2,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,74.9,56.9,100.0,15,97.2,55.2,100.0,0,74.1,1.1,56.2,1.8125,61.3,0,0,52.1,13.8,0,0,0,73.6,82.1,60.2,75.9,15,60.6,58.6,66.5,0,82.2,1.0,56.2,1.8125,61.7,0,0,97.5,82.3,17.8,4.6,1.0,100,100,92.8,63.1,81.6,100,41.1,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1575,58.4,0,64.691475,1583.9978,72.0,68.0,2611.5657,68.6,58.0,36.9,2200.0,265,71.1,57.9,0,50.683914,260.0,127,69.8,58.7,0,54.299248,125,1735,71.9,58.1,0,56.45181,1740.444,712,77.4,59.4,0,21.569532,700,602,70.4,58.7,0,46.298573,600.0,203,68.5,59.0,0,37.799805,200.0,127,71.1,59.0,0,55.484505,125.0,340,70.8,59.6,0,32.43243,330,220,71.8,60.4,0,100.0,650.0,557,69.4,60.5,0,100,950,507,0,58.9,0,33.844845,500.0,504,71.7,58.9,0,34.037357,500.0,180,72.5,61.3,0,48.525074,175,249,70.0,61.8,0,42.958694,245,224,71.5,61.5,0,41.9422,220,356,74.6,61.4,0,32.478004,350,416,74.0,61.2,0,51.414978,410.79987,345,73.4,61.6,0,32.026463,335,338,73.3,61.4,0,28.217396,335,198,70.2,62.3,0,36.763985,195,457,74.0,61.7,0,31.36504,469.5998,251,69.0,61.3,0,43.18851,245,179,73.3,61.2,0,45.092026,175,255,71.6,61.4,0,47.270275,245,429,71.5,61.1,0,40.683193,420.0,162,72.9,62.0,0,27.245987,160,412,73.9,61.4,0,41.710575,406.39963,579,74.1,61.6,0,44.316654,572.9999,405,72.1,61.3,0,27.771626,400,199,70.2,62.0,0,37.484665,195,416,71.7,61.2,0,33.33745,380,347,70.3,61.7,0,30.4914,335,179,73.2,60.8,0,61.135162,175,253,72.2,61.4,0,46.261738,245,355,72.2,61.0,0,37.49385,350,162,74.1,61.5,0,34.172398,160.0,668,74.0,61.1,0,58.779,663.2499,236,73.4,62.5,0,39.489193,230,289,72.9,61.4,0,35.232143,285,207,69.6,61.9,0,42.89887,195,391,73.7,61.6,0,42.292656,380.0,342,72.9,60.9,0,42.224895,335,179,72.8,61.1,0,57.565342,175,252,72.4,61.1,0,45.093945,245,426,73.8,61.2,0,46.360058,420.0,294,74.0,60.9,0,40.886276,292.99988,612,73.5,61.0,0,45.490196,614.3,107,71.7,62.2,0,33.00662,100,344,72.6,61.8,0,39.297165,335,201,70.4,284.9,0,33.521126,195,389,73.5,61.4,0,37.253696,380.0,340,71.3,61.3,0,40.902405,335,230,73.9,61.1,0,38.52559,232.99982,358,73.8,61.2,0,55.26763,355.79053,530,73.9,60.8,0,46.27828,526.39984,163,73.7,61.7,0,42.17857,160,347,73.7,61.0,0,51.02736,335.0,309,74.0,62.2,0,47.468887,307.23376,177,72.0,61.7,0,34.617268,150,196,71.8,62.6,0,44.14769,195.0,395,74.2,61.4,0,41.0335,380,594,72.4,60.6,0,67.24662,575,1046,74.1,61.2,0,74.916794,1060.0,632,73.9,61.3,0,78.33935,632.1997,180,72.2,61.8,0,61.7605,175,288,73.9,61.3,0,39.70747,288.0,189,71.4,61.5,0,46.26349,185,315,70.0,61.1,0,41.652737,300,310,73.1,60.9,0,36.84767,300.0,212,68.8,61.0,0,56.45412,210,869,67.0,60.5,0,99.968414,880,87.5,87.6,87.6,144.1,103.1,115.7,1.3,0.0,30.06
20170718,1515,95.3,44.3,40.26483,53.10757917,270,50.7,43.7,5.65,83.4,77.2,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.3,57.0,100.0,15,98.4,55.2,100.0,0,74.4,1.1,56.2,1.8125,61.2,0,0,51.9,13.7,0,0,0,73.6,81.9,59.9,76.2,15,60.2,58.6,66.2,0,82.1,1.0,56.2,1.8125,61.6,0,0,97.8,82.7,19.7,4.7,1.1,100,100,92.8,63.1,81.6,100,40.1,0,86.5,1.3,63.86207,63.36207,0,12.7,0,0,1,100.0,1,72,1588,58.4,0,64.691475,1583.9978,72.0,68.0,2123.706,68.5,58.0,41.0,2200.0,266,71.2,57.8,0,50.683914,260.0,127,69.8,58.6,0,54.299248,125,1749,71.9,58.0,0,56.279926,1740.444,711,77.4,59.4,0,21.581074,700,603,70.4,58.6,0,46.298573,600.0,203,68.5,58.9,0,37.799805,200.0,128,71.1,58.9,0,55.484505,125.0,342,70.8,59.6,0,32.43243,330,220,71.7,60.3,0,100.0,650.0,562,69.4,60.4,0,100,950,507,0,58.9,0,33.844845,500.0,504,71.7,58.8,0,34.037357,500.0,179,72.6,61.1,0,48.525074,175,249,69.9,61.6,0,42.958694,245,223,71.5,61.4,0,41.9422,220,355,74.6,61.1,0,32.478004,350,417,74.0,61.0,0,51.414978,410.79987,347,73.4,61.3,0,32.026463,335,338,73.3,61.2,0,28.217396,335,198,70.2,62.1,0,36.763985,195,457,73.9,61.5,0,31.36504,469.5998,250,69.0,61.1,0,43.18851,245,178,73.2,61.0,0,45.092026,175,253,71.7,61.1,0,47.270275,245,429,71.6,60.8,0,40.683193,420.0,162,72.9,61.7,0,27.245987,160,409,73.9,61.2,0,42.078175,406.39963,618,74.1,61.4,0,46.115257,619.7998,406,72.0,61.1,0,27.771626,400,199,70.2,61.8,0,37.484665,195,395,71.7,60.9,0,33.33745,380,343,70.4,61.4,0,30.4914,335,177,73.2,60.6,0,61.135162,175,250,72.2,61.2,0,46.261738,245,354,72.2,60.8,0,37.948845,350,186,74.1,61.2,0,37.48772,185.79987,662,74.0,60.8,0,59.29182,663.2499,234,73.4,62.3,0,39.489193,230,284,72.9,61.1,0,36.040672,285,205,69.6,61.7,0,42.89887,195,387,73.7,61.4,0,42.292656,380.0,340,73.0,60.7,0,42.224895,335,179,72.8,60.9,0,57.565342,175,253,72.4,60.9,0,45.093945,245,428,73.9,61.0,0,46.360058,420.0,294,74.0,60.7,0,40.886276,292.99988,535,73.5,60.8,0,42.303925,534.5,109,71.7,61.9,0,33.00662,100,339,72.6,61.6,0,39.297165,335,201,70.4,284.9,0,33.521126,195,388,73.5,61.2,0,37.253696,380.0,340,71.3,61.0,0,40.902405,335,229,73.9,60.8,0,38.52559,232.99982,358,73.7,61.0,0,55.26763,355.79053,527,73.9,60.6,0,46.27828,526.39984,163,73.6,61.5,0,42.17857,160,344,73.7,60.7,0,51.02736,335.0,307,74.0,62.0,0,47.468887,307.23376,179,72.0,61.4,0,34.617268,150,196,71.8,62.4,0,44.14769,195.0,393,74.2,61.2,0,41.0335,380,586,72.4,60.5,0,67.24662,575,1048,74.1,60.9,0,74.75542,1060.0,608,73.8,61.1,0,75.77734,604.90027,181,72.1,61.5,0,61.7605,175,290,73.9,61.1,0,39.70747,288.0,189,71.4,61.3,0,46.26349,185,312,69.9,60.9,0,41.652737,300,310,73.2,60.7,0,36.84767,300.0,211,68.8,60.7,0,56.45412,210,865,67.0,60.3,0,99.968414,880,87.5,87.6,87.6,144.1,103.1,115.5,0.6,0.0,30.06
