20170718,1520,95.7,45.4,41.03274582,53.10757917,268,50.7,43.8,5.6,83.9,77.8,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,75.1,57.2,100.0,15,99.8,55.2,100.0,0,74.2,1.1,56.2,1.8125,61.3,0,0,51.6,13.8,0,0,0,73.6,83.0,60.4,75.7,15,60.2,58.6,70.5,0,83.2,0.99,56.2,1.8125,61.4,0,0,99.0,82.0,20.8,4.7,1.2,100,100,92.6,63.1,81.6,100,40.2,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100.0,1,72,1589,58.5,0,64.691475,1583.9978,72.0,68.0,2123.706,68.6,58.1,40.1,2200.0,265,71.3,57.9,0,50.683914,260.0,128,69.9,58.7,0,54.299248,125,1691,71.7,58.2,0,53.99632,1689.4437,708,77.4,59.4,0,21.996538,700,605,70.3,58.6,0,46.298573,600.0,204,68.5,59.0,0,37.799805,200.0,128,71.0,59.0,0,55.484505,125.0,342,71.0,59.6,0,32.43243,330,221,71.7,60.3,0,100.0,650.0,560,69.5,60.5,0,100,950,508,0,58.9,0,33.844845,500.0,504,71.7,58.9,0,34.037357,500.0,178,72.5,61.4,0,48.525074,175,246,69.9,61.8,0,42.958694,245,223,71.4,61.7,0,41.9422,220,353,74.6,61.4,0,32.478004,350,434,74.0,61.3,0,52.84216,433.59988,344,73.4,61.5,0,32.026463,335,335,73.3,61.4,0,28.659061,335,197,70.2,62.3,0,36.763985,195,457,74.0,61.7,0,31.36504,469.5998,249,68.9,61.4,0,43.18851,245,178,73.3,61.4,0,45.092026,175,251,71.6,61.5,0,47.270275,245,425,71.6,61.2,0,40.683193,420.0,161,72.9,61.9,0,27.245987,160,406,73.9,61.5,0,42.078175,406.39963,667,74.2,61.6,0,48.24422,666.59973,401,72.0,61.3,0,27.771626,400,197,70.2,62.0,0,37.484665,195,394,71.7,61.2,0,33.33745,380,344,70.4,61.7,0,30.4914,335,178,73.2,61.1,0,61.56806,175,247,72.2,61.6,0,46.261738,245,354,72.2,61.1,0,38.403835,350,238,74.1,61.4,0,43.443024,237.39987,656,73.9,61.2,0,60.134308,663.2499,232,73.4,62.4,0,39.489193,230,286,72.9,61.3,0,36.812447,285,201,69.6,61.9,0,42.89887,195,389,73.7,61.5,0,42.673008,380.0,340,72.9,61.0,0,42.669876,335,179,72.8,61.2,0,57.565342,175,252,72.4,61.3,0,45.093945,245,424,74.0,61.3,0,46.360058,420.0,294,74.0,61.1,0,40.886276,292.99988,488,73.6,61.1,0,39.987747,494.59998,106,71.7,62.0,0,33.00662,100,341,72.6,61.7,0,39.297165,335,200,70.4,285.0,0,33.521126,195,387,73.5,61.4,0,37.253696,380.0,339,71.2,61.4,0,40.902405,335,230,73.9,61.1,0,38.52559,232.99982,298,73.7,61.5,0,50.754036,301.18997,526,74.0,61.0,0,46.27828,526.39984,163,73.6,61.6,0,42.17857,160,343,73.7,61.1,0,51.02736,335.0,308,74.0,62.1,0,47.468887,307.23376,173,71.9,61.6,0,34.617268,150,196,71.8,62.6,0,44.14769,195.0,387,74.2,61.4,0,41.0335,380,587,72.4,60.9,0,67.24662,575,1051,74.1,61.1,0,75.209274,1060.0,607,73.7,61.4,0,75.77734,604.90027,180,72.1,61.6,0,61.7605,175,287,73.9,61.3,0,39.70747,288.0,189,71.4,61.5,0,46.26349,185,309,69.9,61.2,0,41.652737,300,307,73.1,61.0,0,36.84767,300.0,211,68.7,61.1,0,56.45412,210,861,67.0,60.8,0,99.968414,880,87.5,87.6,87.6,143.1,103.1,115.4,1.2,0.4,30.06
20170718,1525,95.5,44.6,40.54558807,53.10757917,268,51.0,44.0,5.6,83.9,77.7,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,75.1,57.1,100.0,15,100.0,55.2,100.0,0,74.3,1.15,56.2,1.8125,61.2,0,0,52.1,13.8,0,0,0,73.5,83.5,60.3,75.7,15,60.2,58.6,67.1,0,83.5,1.02,56.2,1.8125,61.5,0,0,98.1,81.9,20.0,4.7,0.8,100,100,91.9,63.1,81.6,100,41.5,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100.0,1,72,1445,58.5,0,54.59109,1367.9988,72.0,68.0,2611.5657,68.6,58.1,36.3,2200.0,268,71.4,57.9,0,50.683914,260.0,129,69.9,58.7,0,54.299248,125,1578,71.4,58.2,0,47.464703,1536.4445,693,77.4,59.5,0,21.996538,700,616,70.3,58.7,0,46.298573,600.0,207,68.4,59.0,0,37.799805,200.0,129,71.1,59.1,0,55.484505,125.0,346,70.9,59.7,0,32.43243,330,224,71.7,60.4,0,100.0,650.0,568,69.5,60.6,0,100,950,511,0,59.0,0,33.844845,500.0,508,71.8,58.9,0,34.037357,500.0,179,72.5,61.4,0,48.525074,175,247,69.9,61.8,0,42.958694,245,223,71.4,61.7,0,41.9422,220,353,74.7,61.4,0,32.478004,350,435,74.0,61.3,0,52.84216,433.59988,345,73.4,61.6,0,32.026463,335,342,73.3,61.4,0,28.659061,335,198,70.2,62.3,0,36.763985,195,496,74.2,61.7,0,32.983322,507.99982,249,68.9,61.4,0,43.18851,245,178,73.3,61.4,0,45.092026,175,253,71.6,61.5,0,47.270275,245,427,71.8,61.2,0,40.683193,420.0,161,72.9,62.0,0,27.245987,160,408,73.9,61.5,0,42.188457,406.39963,687,74.1,61.5,0,49.33317,689.9999,404,72.0,61.3,0,27.771626,400,198,70.2,62.0,0,37.484665,195,389,71.8,61.2,0,33.33745,380,349,70.4,61.7,0,30.945946,335,176,73.2,61.0,0,61.56806,175,247,72.2,61.6,0,46.261738,245,352,72.3,61.1,0,38.403835,350,293,74.1,61.3,0,48.231827,288.99988,657,73.9,61.2,0,60.219784,663.2499,230,73.4,62.4,0,39.931236,230,285,72.9,61.3,0,36.812447,285,199,69.5,61.9,0,42.89887,195,393,73.7,61.6,0,42.673008,380.0,340,72.9,61.0,0,42.669876,335,179,72.8,61.2,0,57.565342,175,255,72.4,61.2,0,45.093945,245,428,74.0,61.3,0,46.360058,420.0,319,74.1,61.0,0,43.150936,315.79987,409,73.7,61.1,0,36.078434,414.7996,108,71.7,62.1,0,33.00662,100,344,72.6,61.8,0,39.297165,335,201,70.4,284.7,0,33.521126,195,388,73.5,61.4,0,37.253696,380.0,340,71.2,61.4,0,40.902405,335,232,73.9,61.2,0,38.52559,232.99982,275,73.9,61.6,0,49.702633,273.88995,529,74.0,61.0,0,46.27828,526.39984,163,73.6,61.7,0,42.17857,160,352,73.7,61.1,0,51.02736,335.0,308,74.0,62.1,0,47.468887,307.23376,176,71.9,61.6,0,34.617268,150,197,71.8,62.6,0,44.14769,195.0,387,74.2,61.5,0,41.0335,380,589,72.4,60.8,0,67.24662,575,1064,74.1,61.2,0,75.209274,1060.0,554,73.7,61.4,0,69.61686,550.2997,182,72.0,61.7,0,61.372913,175,292,73.8,61.4,0,39.70747,288.0,190,71.3,61.5,0,46.26349,185,316,69.9,61.2,0,41.652737,300,311,73.1,61.0,0,36.84767,300.0,211,68.7,61.1,0,56.45412,210,869,67.0,60.8,0,99.968414,880,87.4,87.5,87.6,144.1,103.1,115.3,1.2,0.0,30.06
20170718,1530,95.1,44.6,40.22629118,53.10757917,269,50.9,43.8,5.6,83.9,77.6,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,75.2,57.1,100.0,15,100.0,55.2,100.0,0,74.4,1.25,56.2,1.8125,61.2,0,0,52.0,13.5,0,0,0,73.5,83.1,60.6,76.0,15,60.1,58.6,68.5,0,83.3,1.01,56.2,1.8125,61.5,0,0,98.5,82.4,20.1,4.6,1.4,100,100,92.2,63.1,81.6,100,42.2,0,86.5,1.3,63.86207,63.36207,0,12.8,0,0,1,100.0,1,72,1121,58.6,0,47.967678,1115.9978,72.0,68.0,2123.706,68.6,58.1,35.5,2200.0,284,71.2,57.9,0,50.302197,260.0,131,69.9,58.7,0,52.271072,125,987,71.0,58.2,0,29.576427,1000.0,682,77.3,59.3,0,28.701672,700,633,70.3,58.7,0,45.843582,600.0,214,68.5,59.0,0,37.799805,200.0,131,71.0,59.0,0,53.603046,125.0,354,70.8,59.7,0,30.863121,330,234,71.7,60.4,0,100.0,650.0,591,69.5,60.5,0,100,950,515,0,58.9,0,33.844845,500.0,510,71.7,58.9,0,34.037357,500.0,178,72.5,61.4,0,48.525074,175,247,69.8,61.8,0,42.958694,245,222,71.4,61.7,0,41.9422,220,352,74.7,61.4,0,32.478004,350,434,74.0,61.3,0,52.84216,433.59988,343,73.4,61.6,0,32.026463,335,342,73.3,61.4,0,28.659061,335,197,70.2,62.3,0,36.763985,195,576,74.2,61.7,0,35.66399,584.7996,249,68.9,61.4,0,43.64261,245,178,73.3,61.4,0,45.092026,175,251,71.7,61.5,0,47.270275,245,424,71.8,61.2,0,40.683193,420.0,160,72.9,62.0,0,27.245987,160,405,73.9,61.5,0,42.188457,406.39963,697,74.1,61.6,0,48.953873,690.0,405,72.0,61.4,0,27.771626,400,197,70.2,62.0,0,37.484665,195,407,71.8,61.2,0,33.33745,380,352,70.4,61.7,0,30.945946,335,178,73.2,61.0,0,62.01299,175,249,72.2,61.6,0,46.689648,245,358,72.3,61.2,0,38.932613,350,315,74.1,61.3,0,50.257854,314.79987,651,73.9,61.2,0,60.805862,663.2499,233,73.4,62.4,0,41.44155,230,288,72.9,61.4,0,37.25346,285,197,69.5,61.9,0,42.89887,195,400,73.7,61.6,0,43.275227,380.0,341,72.9,61.1,0,43.18701,335,178,72.7,61.2,0,57.565342,175,253,72.4,61.3,0,45.093945,245,451,74.1,61.3,0,47.638958,445.19986,363,74.1,61.0,0,45.868526,361.39987,369,73.7,61.2,0,34.05637,374.8996,107,71.7,62.1,0,33.00662,100,342,72.6,61.8,0,39.297165,335,201,70.4,284.8,0,33.521126,195,390,73.5,61.4,0,37.253696,380.0,340,71.2,61.4,0,40.902405,335,228,73.9,61.2,0,38.52559,232.99982,302,74.0,61.6,0,51.81606,301.19025,526,74.0,61.0,0,46.27828,526.39984,163,73.6,61.7,0,42.17857,160,339,73.7,61.1,0,51.02736,335.0,307,74.0,62.2,0,47.468887,307.23376,177,72.0,61.7,0,34.617268,150,196,71.8,62.6,0,44.14769,195.0,387,74.2,61.5,0,41.0335,380,589,72.4,60.9,0,67.24662,575,1060,74.1,61.2,0,75.209274,1060.0,550,73.7,61.4,0,70.047745,550.2997,182,71.9,61.7,0,61.372913,175,290,73.8,61.3,0,39.70747,288.0,190,71.3,61.5,0,46.26349,185,314,69.9,61.3,0,41.652737,300,310,73.0,61.0,0,36.84767,300.0,211,68.7,61.1,0,56.45412,210,867,67.0,60.8,0,99.968414,880,87.4,87.5,87.6,143.1,103.1,115.4,1.2,0.1,30.06
20170718,1535,95.1,44.0,39.98632421,53.10757917,266,50.9,43.8,5.65,84.0,77.8,-0.2,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.2,57.1,100.0,15,100.0,55.2,100.0,0,74.4,1.25,56.2,1.8125,61.0,0,0,51.9,13.7,0,0,0,73.6,83.1,60.6,76.7,15,60.1,58.6,69.0,0,83.3,0.99,56.2,1.8125,61.4,0,0,98.8,83.0,18.7,4.6,0.9,100,100,92.3,63.1,81.6,100,43.1,0,86.5,1.3,63.86207,63.36207,0,12.9,0,0,1,100.0,1,72,905,58.6,0,43.65818,899.99774,72.0,68.0,2123.706,68.5,58.1,39.5,2200.0,283,71.1,57.8,0,49.17824,260.0,130,69.9,58.7,0,51.821716,125,1002,71.3,58.2,0,29.294046,1000.0,691,77.0,59.0,0,30.155798,700,641,70.2,58.6,0,45.400887,600.0,216,68.6,58.9,0,37.799805,200.0,129,71.1,59.0,0,52.988197,125.0,348,70.7,59.6,0,29.849607,330,236,71.7,60.3,0,100.0,650.0,599,69.4,60.4,0,100,950,516,0,58.9,0,33.844845,500.0,511,71.5,58.8,0,34.037357,500.0,178,72.6,61.5,0,48.525074,175,252,69.8,62.0,0,43.399925,245,222,71.4,61.8,0,41.9422,220,352,74.8,61.6,0,32.478004,350,434,74.0,61.4,0,52.84216,433.59988,344,73.4,61.7,0,32.026463,335,342,73.3,61.5,0,28.659061,335,197,70.2,62.4,0,36.763985,195,668,74.3,61.7,0,38.50525,661.6004,251,68.8,61.5,0,43.64261,245,178,73.3,61.6,0,45.092026,175,251,71.6,61.7,0,47.270275,245,425,71.9,61.4,0,40.683193,420.0,162,72.9,62.1,0,27.245987,160,405,73.8,61.6,0,42.188457,406.39963,696,74.0,61.6,0,49.39435,690.0,407,72.0,61.4,0,27.771626,400,197,70.2,62.1,0,37.484665,195,410,71.8,61.3,0,33.33745,380,357,70.4,61.8,0,30.945946,335,180,73.2,61.2,0,62.61424,175,246,72.2,61.8,0,46.689648,245,356,72.4,61.3,0,38.932613,350,369,74.0,61.4,0,55.292236,366.39987,660,73.9,61.4,0,60.91575,663.2499,231,73.4,62.5,0,41.44155,230,296,72.9,61.4,0,37.865982,285,199,69.5,62.0,0,44.663506,195,396,73.7,61.7,0,43.275227,380.0,344,72.9,61.2,0,43.776306,335,179,72.7,61.3,0,57.565342,175,252,72.4,61.4,0,45.093945,245,503,74.2,61.4,0,49.102314,495.59973,386,74.1,61.1,0,47.80267,384.1999,340,73.9,61.4,0,33.541668,335.0,109,71.7,62.2,0,33.00662,100,342,72.6,61.9,0,39.297165,335,201,70.4,284.8,0,33.521126,195,387,73.5,61.6,0,37.253696,380.0,340,71.2,61.5,0,40.902405,335,229,73.9,61.3,0,38.52559,232.99982,330,74.1,61.7,0,53.536533,328.4901,527,74.0,61.2,0,46.27828,526.39984,163,73.6,61.8,0,42.17857,160,346,73.7,61.2,0,51.02736,335.0,307,74.0,62.2,0,47.468887,307.23376,177,72.0,61.7,0,34.617268,150,197,71.9,62.7,0,44.14769,195.0,391,74.3,61.6,0,41.0335,380,591,72.5,61.1,0,67.24662,575,1071,74.1,61.3,0,75.209274,1060.0,496,73.7,61.6,0,64.70245,495.6997,183,72.0,61.8,0,60.791515,175,291,73.8,61.4,0,39.263878,288.0,191,71.3,61.6,0,46.26349,185,315,69.9,61.4,0,41.652737,300,311,73.0,61.1,0,36.84767,300.0,212,68.7,61.2,0,56.45412,210,872,66.9,61.0,0,99.968414,880,87.4,87.5,87.7,144.1,103.1,115.0,1.2,1.3,30.06
20170718,1540,95.4,46.5,41.23400208,53.10757917,270,51.0,44.0,5.65,84.3,78.2,-0.1,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.3,57.3,100.0,15,100.0,55.2,100.0,0,74.4,1.25,56.2,1.8125,61.1,0,0,51.9,13.6,0,0,0,73.6,83.8,61.4,77.1,15,60.5,58.6,69.4,0,84.0,0.99,56.2,1.8125,61.4,0,0,99.5,83.4,17.2,4.4,1.6,100,100,91.9,63.1,81.6,100,45.4,0,88.5,1.3,63.86207,63.36207,0,12.9,0,0,1,100.0,1,72,904,58.8,0,43.903034,899.9983,72.0,68.0,2123.706,68.5,58.2,40.6,2200.0,278,71.0,58.0,0,49.17824,260.0,128,69.8,58.7,0,51.821716,125,1172,71.6,58.3,0,35.97299,1208.7222,702,76.8,59.0,0,30.155798,700,626,70.2,58.7,0,45.400887,600.0,214,68.7,59.0,0,37.799805,200.0,126,71.0,59.1,0,52.988197,125.0,346,70.6,59.7,0,29.849607,330,234,71.7,60.3,0,100.0,650.0,592,69.3,60.5,0,100,950,515,0,58.9,0,33.844845,500.0,510,71.5,58.9,0,34.037357,500.0,178,72.6,62.0,0,48.525074,175,254,69.8,62.4,0,43.399925,245,223,71.5,62.3,0,41.9422,220,353,74.8,62.0,0,32.478004,350,434,74.0,61.9,0,52.84216,433.59988,344,73.4,62.1,0,32.026463,335,342,73.3,61.9,0,28.659061,335,197,70.2,62.7,0,36.763985,195,697,74.2,62.2,0,39.555283,700.00037,248,68.9,61.9,0,43.64261,245,178,73.3,62.1,0,45.092026,175,252,71.7,62.1,0,47.270275,245,427,72.0,61.9,0,40.683193,420.0,162,73.0,62.4,0,27.245987,160,405,73.9,62.1,0,42.188457,406.39963,668,73.7,62.0,0,48.10963,666.59973,404,72.0,61.8,0,27.771626,400,198,70.2,62.5,0,37.484665,195,413,71.8,61.8,0,33.33745,380,355,70.4,62.3,0,30.945946,335,181,73.2,61.7,0,62.61424,175,253,72.2,62.2,0,47.129444,245,355,72.4,61.8,0,38.932613,350,368,74.0,61.9,0,55.292236,366.39987,661,73.9,61.8,0,60.98901,663.2499,232,73.4,62.8,0,41.44155,230,298,72.9,61.8,0,37.865982,285,200,69.5,62.4,0,44.663506,195,394,73.7,62.0,0,43.275227,380.0,345,72.9,61.6,0,43.776306,335,179,72.8,61.8,0,57.565342,175,250,72.4,61.9,0,45.093945,245,552,74.2,61.8,0,51.377274,545.99976,435,74.1,61.7,0,50.936466,429.79987,380,74.0,61.7,0,35.735294,374.9,107,71.7,62.4,0,33.00662,100,340,72.5,62.3,0,39.297165,335,201,70.4,284.7,0,33.521126,195,390,73.5,61.9,0,37.253696,380.0,340,71.2,62.0,0,40.902405,335,229,73.9,61.8,0,38.52559,232.99982,384,74.2,62.1,0,57.08369,383.08997,563,74.1,61.7,0,47.433712,555.79987,163,73.7,62.1,0,42.17857,160,342,73.8,61.7,0,51.02736,335.0,307,74.0,62.5,0,47.468887,307.23376,175,72.0,62.1,0,34.617268,150,197,71.9,63.0,0,44.14769,195.0,387,74.3,62.0,0,41.0335,380,586,72.5,61.6,0,67.24662,575,1074,74.1,61.7,0,74.61422,1060.0,470,73.8,62.0,0,61.441715,468.39972,182,72.0,62.1,0,60.271317,175,292,73.8,61.8,0,38.67642,288.0,191,71.4,62.0,0,46.26349,185,316,69.9,61.9,0,41.652737,300,311,73.0,61.6,0,36.84767,300.0,212,68.7,61.7,0,56.45412,210,875,66.9,61.6,0,99.968414,880,87.4,87.5,87.6,142.1,103.0,115.0,1.2,0.0,30.06
20170718,1545,96.1,44.7,41.0706928,53.10757917,270,51.4,44.2,5.6,84.8,78.5,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,75.3,57.3,100.0,15,100.0,55.2,100.0,0,74.4,1.25,56.2,1.8125,61.2,0,0,52.0,13.8,0,0,0,73.6,84.2,61.5,77.9,15,61.0,58.6,69.7,0,84.3,1.0,56.2,1.8125,61.5,0,0,98.5,84.2,19.6,4.2,1.3,100,100,92.1,63.1,81.6,100,47.9,0,88.5,1.3,63.86207,63.36207,0,12.9,0,0,1,100.0,1,72,684,59.0,0,35.320766,683.9983,72.0,68.0,2123.706,68.4,58.3,39.7,2200.0,282,70.9,58.0,0,49.17824,260.0,129,69.8,58.8,0,51.821716,125,1146,71.7,58.4,0,33.06323,1157.7218,691,76.6,59.1,0,30.236584,700,637,70.2,58.8,0,45.400887,600.0,217,68.8,59.1,0,37.799805,200.0,129,71.0,59.2,0,52.988197,125.0,349,70.6,59.8,0,29.849607,330,238,71.7,60.4,0,100.0,650.0,599,69.2,60.6,0,100,950,516,0,59.0,0,33.844845,500.0,510,71.5,59.0,0,34.037357,500.0,179,72.5,62.3,0,48.525074,175,254,69.8,62.7,0,43.399925,245,223,71.5,62.6,0,41.9422,220,353,74.9,62.3,0,32.478004,350,434,74.0,62.1,0,52.84216,433.59988,345,73.4,62.3,0,32.026463,335,344,73.3,62.2,0,28.659061,335,197,70.2,63.0,0,36.763985,195,785,74.2,62.4,0,42.063,776.7996,248,68.9,62.2,0,43.64261,245,179,73.3,62.3,0,45.092026,175,253,71.7,62.4,0,47.270275,245,427,72.1,62.1,0,40.683193,420.0,163,73.0,62.7,0,27.245987,160,408,73.9,62.3,0,42.188457,406.39963,644,73.6,62.4,0,46.837147,643.19977,405,72.0,62.1,0,27.771626,400,198,70.2,62.7,0,37.484665,195,395,71.8,62.1,0,33.33745,380,350,70.4,62.5,0,30.945946,335,181,73.2,61.9,0,62.61424,175,252,72.2,62.5,0,47.129444,245,356,72.5,62.1,0,38.932613,350,369,74.0,62.2,0,55.292236,366.39987,664,73.9,62.1,0,60.976803,663.2499,231,73.4,63.1,0,41.44155,230,296,72.9,62.1,0,37.865982,285,199,69.5,62.7,0,44.663506,195,392,73.7,62.3,0,43.275227,380.0,341,72.9,61.9,0,43.776306,335,179,72.8,62.1,0,57.565342,175,250,72.4,62.2,0,45.093945,245,578,74.2,62.1,0,51.56173,571.1997,456,74.1,61.8,0,53.59285,452.59988,378,74.0,62.0,0,35.735294,374.9,109,71.7,62.7,0,33.00662,100,341,72.6,62.6,0,39.297165,335,200,70.4,284.6,0,33.521126,195,390,73.5,62.2,0,37.253696,380.0,339,71.2,62.2,0,40.902405,335,227,73.9,62.1,0,38.52559,232.99982,441,74.3,62.3,0,60.906963,437.69052,619,74.1,61.9,0,50.55947,614.59985,162,73.7,62.5,0,42.17857,160,358,73.8,62.0,0,51.465046,335.0,305,74.0,62.8,0,47.468887,307.23376,174,71.9,62.3,0,34.617268,150,200,72.0,63.3,0,43.61566,195.0,391,74.3,62.3,0,41.0335,380,588,72.6,61.8,0,67.24662,575,1073,74.1,62.0,0,74.71508,1060.0,469,74.0,62.3,0,61.40678,468.39972,182,72.0,62.5,0,60.271317,175,288,73.9,62.2,0,38.244812,288.0,192,71.4,62.4,0,46.26349,185,316,69.9,62.2,0,41.652737,300,307,73.0,61.9,0,36.248238,300.0,213,68.7,62.0,0,56.45412,210,875,67.0,61.8,0,99.968414,880,87.4,87.5,87.7,143.1,103.0,115.2,1.1,0.0,30.06
20170718,1550,96.5,46.9,42.31961824,53.10757917,267,51.4,44.2,5.65,84.8,78.5,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.4,57.4,100.0,15,100.0,54.8,100.0,0,74.5,1.3,55.8,1.8125,61.2,0,0,51.5,13.8,0,0,0,73.6,84.0,61.9,78.6,15,61.7,58.4,69.5,0,84.1,0.99,55.8,1.8125,61.7,0,0,99.2,85.1,17.6,4.8,1.0,100,100,92.5,63.1,81.6,100,48.3,0,88.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,685,59.1,0,37.451027,683.9988,72.0,68.0,2123.706,68.4,58.3,38.9,2200.0,280,70.8,58.1,0,48.78592,260.0,130,69.7,58.9,0,51.821716,125,1131,71.9,58.4,0,32.90362,1157.7218,695,76.5,59.1,0,30.952105,700,626,70.2,58.9,0,44.945892,600.0,216,68.7,59.1,0,37.799805,200.0,129,71.0,59.2,0,52.988197,125.0,350,70.6,59.8,0,29.849607,330,239,71.7,60.4,0,100.0,650.0,602,69.1,60.6,0,100,950,516,0,59.1,0,33.844845,500.0,512,71.4,59.0,0,34.037357,500.0,179,72.5,62.6,0,48.525074,175,254,69.8,63.0,0,43.399925,245,223,71.6,62.9,0,41.9422,220,354,75.0,62.6,0,32.478004,350,435,74.0,62.5,0,52.84216,433.59988,345,73.4,62.7,0,32.026463,335,343,73.3,62.5,0,28.659061,335,198,70.2,63.3,0,36.763985,195,857,74.2,62.7,0,44.24954,853.5996,247,68.9,62.5,0,43.64261,245,179,73.3,62.6,0,45.092026,175,254,71.8,62.7,0,47.270275,245,428,72.3,62.4,0,40.683193,420.0,162,73.0,63.0,0,27.245987,160,411,73.9,62.7,0,42.188457,406.39963,599,73.8,62.7,0,44.708187,596.3998,403,72.0,62.4,0,27.771626,400,199,69.9,63.0,0,37.484665,195,414,71.8,62.3,0,33.33745,380,359,70.4,62.8,0,30.945946,335,181,73.2,62.3,0,62.61424,175,254,72.2,62.8,0,47.129444,245,356,72.6,62.4,0,38.932613,350,370,74.0,62.5,0,54.837917,366.39987,667,73.9,62.4,0,60.57387,663.2499,232,73.4,63.3,0,41.44155,230,297,72.9,62.4,0,37.865982,285,202,69.5,63.0,0,44.663506,195,394,73.7,62.6,0,43.275227,380.0,346,72.9,62.2,0,43.776306,335,178,72.8,62.4,0,57.565342,175,247,72.5,62.5,0,45.548325,245,621,74.3,62.4,0,54.32858,621.59973,499,74.1,62.2,0,56.139065,498.1999,424,74.1,62.3,0,37.463234,414.7998,107,71.8,63.0,0,33.00662,100,342,72.6,62.9,0,39.297165,335,199,70.4,284.6,0,33.521126,195,388,73.5,62.5,0,37.253696,380.0,339,71.2,62.5,0,40.902405,335,228,73.9,62.4,0,38.52559,232.99982,470,74.1,62.6,0,62.223877,464.9905,652,74.1,62.3,0,51.17976,643.9999,162,73.7,62.8,0,42.17857,160,360,73.8,62.3,0,51.465046,335.0,307,74.0,63.0,0,47.468887,307.23376,175,72.0,62.6,0,34.617268,150,200,72.1,63.5,0,43.61566,195.0,387,74.3,62.6,0,41.0335,380,586,72.6,62.2,0,67.24662,575,1060,74.1,62.3,0,74.230965,1060.0,496,74.1,62.6,0,63.86398,495.6999,182,72.0,62.7,0,60.271317,175,314,74.2,62.5,0,40.115093,308.99988,192,71.4,62.7,0,46.26349,185,317,69.9,62.5,0,41.652737,300,307,73.0,62.2,0,36.248238,300.0,213,68.8,62.3,0,56.45412,210,877,67.0,62.1,0,99.968414,880,87.4,87.5,87.6,142.1,103.0,115.3,0.3,0.1,30.06
20170718,1555,96.0,47.9,42.31716949,53.10757917,269,51.6,44.4,5.65,85.2,78.8,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.3,57.5,100.0,15,100.0,54.8,100.0,0,74.4,1.3,55.8,1.8125,61.2,0,0,52.1,13.6,0,0,0,73.6,83.7,62.3,79.2,15,62.7,58.4,70.9,0,83.9,1.0,55.8,1.8125,62.0,0,0,98.7,85.4,17.9,4.8,1.0,100,100,92.2,63.1,81.6,100,49.1,0,88.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,685,59.2,0,37.451027,683.9988,72.0,68.0,2123.706,68.4,58.4,40.0,2200.0,279,70.8,58.2,0,48.78592,260.0,130,69.7,59.0,0,51.821716,125,1187,72.1,58.6,0,34.708412,1208.7218,696,76.4,59.2,0,30.952105,700,625,70.2,59.0,0,44.945892,600.0,216,68.6,59.3,0,37.799805,200.0,129,71.0,59.3,0,52.988197,125.0,350,70.6,59.9,0,29.849607,330,238,71.7,60.5,0,100.0,650.0,599,69.1,60.7,0,100,950,516,0,59.2,0,33.844845,500.0,512,71.4,59.1,0,34.037357,500.0,178,72.5,63.0,0,48.525074,175,253,69.9,63.3,0,43.399925,245,222,71.6,63.2,0,41.9422,220,353,75.1,63.0,0,32.478004,350,435,74.0,62.8,0,52.84216,433.59988,343,73.4,63.0,0,32.026463,335,342,73.3,62.8,0,28.659061,335,197,70.2,63.6,0,36.763985,195,892,74.2,63.0,0,45.460163,891.99963,247,68.9,62.8,0,43.64261,245,179,73.3,63.0,0,45.092026,175,254,71.8,63.1,0,47.270275,245,427,72.5,62.8,0,40.683193,420.0,162,73.1,63.4,0,27.245987,160,409,73.9,63.1,0,42.176205,406.39963,597,73.8,63.0,0,44.708187,596.3998,404,72.1,62.8,0,27.771626,400,199,70.2,63.3,0,37.484665,195,402,71.8,62.8,0,33.33745,380,349,70.4,63.2,0,30.945946,335,181,73.2,62.7,0,62.61424,175,252,72.3,63.2,0,47.129444,245,358,72.6,62.8,0,38.932613,350,368,74.0,62.8,0,55.194008,366.39987,662,73.9,62.8,0,60.98901,663.2499,232,73.4,63.7,0,41.44155,230,297,72.9,62.8,0,37.424965,285,201,69.5,63.4,0,44.663506,195,396,73.7,63.0,0,43.275227,380.0,348,72.9,62.6,0,43.776306,335,177,72.9,62.8,0,57.565342,175,247,72.5,62.9,0,45.548325,245,677,74.2,62.8,0,56.640434,672.00024,540,74.2,62.5,0,59.370792,540.0,454,74.0,62.7,0,38.860294,454.6998,105,71.8,63.3,0,33.00662,100,338,72.6,63.2,0,39.297165,335,198,70.4,284.7,0,33.521126,195,387,73.6,62.9,0,37.253696,380.0,339,71.2,62.9,0,40.902405,335,228,73.9,62.8,0,38.936382,232.99982,462,73.9,62.9,0,62.223877,464.9905,709,74.1,62.7,0,53.46631,702.7998,162,73.7,63.1,0,42.17857,160,348,73.9,62.6,0,51.465046,335.0,334,74.1,63.3,0,48.79772,334.8335,169,72.0,63.0,0,34.617268,150,199,72.1,63.9,0,43.61566,195.0,390,74.4,63.0,0,41.0335,380,586,72.7,62.6,0,67.24662,575,1053,74.1,62.7,0,74.230965,1060.0,524,74.1,62.9,0,67.113075,522.99976,180,72.0,63.1,0,60.271317,175,354,74.2,62.8,0,43.472008,350.9998,191,71.4,63.0,0,46.26349,185,314,70.0,62.9,0,41.652737,300,306,73.1,62.6,0,36.248238,300.0,212,68.8,62.7,0,56.45412,210,875,67.1,62.5,0,99.968414,880,87.4,87.5,87.7,142.1,103.0,115.4,-0.5,1.0,30.05
20170718,1600,95.6,47.9,41.97688395,53.10757917,269,51.8,44.5,5.65,85.3,78.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.7,57.7,100.0,15,100.0,54.8,100.0,0,74.7,1.25,55.8,1.8125,61.3,0,0,52.0,13.9,0,0,0,73.7,83.4,62.5,80.3,15,63.8,58.4,72.0,0,83.7,1.01,55.8,1.8125,62.3,0,0,97.8,87.2,19.6,4.2,0.6,100,100,92.6,63.1,81.6,100,49.4,0,88.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,801,59.3,0,41.368755,791.9972,72.0,68.0,2123.706,68.4,58.6,40.1,2200.0,275,70.8,58.4,0,48.78592,260.0,128,69.7,59.1,0,51.821716,125,1272,72.2,58.7,0,37.826885,1310.7216,706,76.4,59.3,0,30.952105,700,618,70.2,59.1,0,44.945892,600.0,214,68.6,59.4,0,37.799805,200.0,127,70.2,59.5,0,52.988197,125.0,346,70.5,60.1,0,29.849607,330,234,71.7,60.6,0,100.0,650.0,592,69.2,60.9,0,100,950,515,0,59.3,0,33.844845,500.0,510,71.3,59.3,0,34.037357,500.0,179,72.5,63.2,0,48.525074,175,253,69.9,63.6,0,43.399925,245,223,71.6,63.5,0,41.9422,220,355,75.2,63.3,0,32.478004,350,457,74.1,63.1,0,54.35472,456.39987,344,73.4,63.3,0,32.026463,335,344,73.4,63.1,0,28.659061,335,198,70.3,63.9,0,36.763985,195,972,74.1,63.3,0,47.84435,968.7998,248,69.0,63.1,0,43.64261,245,179,73.3,63.3,0,45.092026,175,255,71.9,63.4,0,47.270275,245,429,72.6,63.1,0,40.683193,420.0,162,73.1,63.6,0,27.245987,160,412,73.9,63.3,0,41.710575,406.39963,598,73.8,63.3,0,44.708187,596.3998,404,72.1,63.0,0,27.771626,400,200,70.3,63.6,0,37.484665,195,399,71.8,63.0,0,33.33745,380,354,70.4,63.4,0,30.945946,335,183,73.2,62.9,0,62.61424,175,253,72.3,63.4,0,47.129444,245,359,72.7,63.1,0,38.932613,350,368,74.0,63.1,0,55.194008,366.39987,666,73.9,63.0,0,60.91575,663.2499,233,73.4,63.9,0,41.44155,230,297,72.9,63.0,0,37.424965,285,202,69.5,63.6,0,44.663506,195,394,73.7,63.3,0,43.275227,380.0,346,72.9,62.9,0,43.776306,335,179,72.9,63.1,0,57.565342,175,254,72.5,63.1,0,45.99042,245,702,74.2,63.0,0,57.24299,697.1997,542,74.2,62.8,0,59.370792,540.0,455,74.0,62.9,0,38.860294,454.6998,106,71.8,63.6,0,33.00662,100,341,72.6,63.4,0,39.297165,335,200,70.4,284.9,0,33.521126,195,389,73.6,63.1,0,37.253696,380.0,338,71.2,63.1,0,40.902405,335,255,74.0,63.0,0,40.857113,251.0,464,73.8,63.2,0,62.223877,464.9905,763,74.1,62.8,0,55.789345,761.59985,163,73.8,63.3,0,42.17857,160,358,73.9,62.9,0,51.465046,335.0,364,74.0,63.6,0,50.80152,362.43347,167,72.1,63.2,0,34.617268,150,199,72.1,64.1,0,43.61566,195.0,387,74.4,63.2,0,41.0335,380,586,72.8,62.7,0,67.24662,575,1048,74.1,63.0,0,74.362076,1060.0,576,74.1,63.2,0,72.13229,577.59985,179,71.9,63.3,0,60.271317,175,375,74.2,63.0,0,44.70687,372.00024,192,71.5,63.3,0,46.26349,185,317,70.0,63.1,0,41.652737,300,307,73.1,62.8,0,36.248238,300.0,213,68.9,62.9,0,56.45412,210,875,67.1,62.7,0,99.968414,880,87.3,87.5,87.5,142.1,103.0,115.2,1.2,0.0,30.05
20170718,1605,95.3,48.3,41.88528605,54.89922083,265,51.7,44.2,5.65,85.5,78.8,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.5,57.5,100.0,15,100.0,54.8,100.0,0,74.5,1.2,55.8,1.8125,61.3,0,0,51.9,13.8,0,0,0,73.7,83.7,62.4,80.8,15,64.7,58.4,71.4,0,83.9,1.0,55.8,1.8125,62.6,0,0,98.0,87.5,19.6,4.4,2.0,100,100,92.9,63.1,81.6,100,49.4,0,88.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,1019,59.1,0,46.976,1007.9972,72.0,68.0,2611.5657,68.4,58.4,36.3,2200.0,270,70.8,58.3,0,48.78592,260.0,126,69.7,59.1,0,51.821716,125,1347,72.1,58.6,0,39.447514,1361.7218,708,76.3,59.3,0,29.33641,700,610,70.2,59.1,0,44.945892,600.0,212,68.6,59.3,0,37.799805,200.0,125,71.0,59.4,0,53.885883,125.0,342,70.6,60.0,0,29.849607,330,230,71.7,60.6,0,100.0,650.0,584,69.2,60.8,0,100,950,514,0,59.3,0,33.844845,500.0,509,71.3,59.3,0,34.037357,500.0,179,72.6,63.2,0,48.525074,175,253,69.9,63.6,0,43.399925,245,223,71.7,63.5,0,41.9422,220,353,75.3,63.3,0,32.478004,350,478,74.0,63.1,0,55.708714,479.1999,343,73.5,63.4,0,32.026463,335,341,73.5,63.2,0,28.659061,335,198,70.4,63.9,0,36.763985,195,1002,74.0,63.3,0,48.9685,1007.1998,253,69.1,63.2,0,44.08444,245,180,73.3,63.3,0,45.092026,175,254,71.9,63.4,0,47.270275,245,429,72.8,63.1,0,40.683193,420.0,163,73.1,63.7,0,27.245987,160,444,73.9,63.4,0,43.74464,442.1,601,73.9,63.4,0,44.708187,596.3998,408,72.2,63.1,0,27.771626,400,200,70.3,63.7,0,37.484665,195,412,71.8,63.0,0,33.33745,380,355,70.3,63.5,0,30.945946,335,183,73.3,62.9,0,62.61424,175,254,72.3,63.4,0,47.129444,245,359,72.8,63.0,0,38.932613,350,371,74.1,63.1,0,54.727406,366.39987,667,73.9,63.0,0,60.830284,663.2499,233,73.5,64.1,0,41.44155,230,297,72.9,63.1,0,37.424965,285,202,69.5,63.7,0,44.663506,195,394,73.7,63.4,0,43.275227,380.0,345,72.9,62.9,0,43.776306,335,178,72.8,63.1,0,57.565342,175,252,72.5,63.1,0,45.99042,245,746,74.1,63.0,0,58.73094,747.59985,541,74.1,62.8,0,59.370792,540.0,457,74.0,62.9,0,38.860294,454.6998,106,71.8,63.7,0,33.00662,100,342,72.6,63.5,0,39.297165,335,199,70.4,284.8,0,33.521126,195,392,73.6,63.2,0,37.253696,380.0,339,71.2,63.2,0,40.902405,335,255,74.0,63.0,0,40.857113,251.0,459,73.8,63.2,0,62.223877,464.9905,788,74.1,62.8,0,56.798832,790.9999,162,73.8,63.4,0,42.17857,160,359,73.9,62.9,0,51.465046,335.0,364,74.0,63.7,0,50.80152,362.43347,174,72.1,63.3,0,34.617268,150,199,72.1,64.2,0,43.61566,195.0,389,74.4,63.3,0,41.0335,380,589,72.9,62.8,0,67.24662,575,1042,74.1,63.0,0,74.45285,1060.0,604,74.1,63.2,0,74.98544,604.89984,178,71.9,63.4,0,60.271317,175,417,74.3,63.0,0,47.332455,414.00018,190,71.5,63.3,0,46.26349,185,316,70.0,63.1,0,41.652737,300,307,73.1,62.8,0,36.248238,300.0,213,68.9,63.0,0,56.45412,210,876,67.2,62.7,0,99.968414,880,87.3,87.4,87.6,143.1,102.9,115.3,2.9,-0.2,30.05
20170718,1610,94.9,48.6,41.6675555,54.89922083,269,51.7,44.2,5.65,85.5,78.9,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.2,57.6,100.0,15,100.0,54.8,100.0,0,74.4,1.2,55.8,1.8125,61.4,0,0,51.5,13.6,0,0,0,73.7,83.6,62.3,81.3,15,65.7,58.4,73.5,0,83.5,1.0,55.8,1.8125,62.7,0,0,98.5,88.2,21.9,4.4,1.4,100,100,92.8,63.1,81.6,100,49.5,0,88.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,1129,59.1,0,49.167484,1115.9973,72.0,68.0,2123.706,68.4,58.6,40.4,2200.0,268,70.8,58.4,0,48.78592,260.0,126,69.7,59.1,0,51.821716,125,1348,71.9,58.7,0,39.31246,1361.7218,710,76.3,59.4,0,29.33641,700,608,70.2,59.2,0,44.945892,600.0,212,68.6,59.4,0,37.799805,200.0,128,71.0,59.5,0,54.50074,125.0,341,70.5,60.1,0,29.849607,330,229,71.7,60.7,0,100.0,650.0,581,69.2,60.9,0,100,950,513,0,59.3,0,33.844845,500.0,509,71.3,59.3,0,34.037357,500.0,179,72.6,63.1,0,48.525074,175,254,70.0,63.5,0,43.399925,245,222,71.7,63.4,0,41.9422,220,353,75.4,63.2,0,32.478004,350,500,74.1,63.0,0,57.721394,501.99988,344,73.5,63.3,0,32.026463,335,342,73.5,63.2,0,28.659061,335,198,70.4,63.9,0,36.763985,195,1006,74.1,63.2,0,48.9685,1007.1998,253,69.1,63.0,0,44.08444,245,179,73.3,63.1,0,45.092026,175,255,71.9,63.2,0,47.270275,245,429,72.9,63.0,0,40.683193,420.0,162,73.2,63.7,0,27.245987,160,446,73.9,63.2,0,43.867172,442.1,599,73.9,63.3,0,44.708187,596.3998,406,72.2,63.0,0,27.771626,400,199,70.4,63.6,0,37.484665,195,406,71.8,63.0,0,33.33745,380,360,70.3,63.4,0,30.945946,335,182,73.3,62.8,0,62.61424,175,251,72.3,63.3,0,47.129444,245,358,72.8,62.9,0,38.932613,350,419,74.1,63.0,0,59.23379,417.99985,664,73.9,63.0,0,60.91575,663.2499,232,73.5,63.9,0,41.44155,230,295,72.9,63.1,0,37.424965,285,200,69.5,63.6,0,44.663506,195,392,73.7,63.3,0,43.275227,380.0,343,72.9,62.8,0,43.776306,335,178,72.9,62.9,0,57.565342,175,253,72.6,63.0,0,45.99042,245,745,73.8,62.8,0,58.73094,747.59985,542,74.1,62.7,0,59.370792,540.0,454,74.0,62.8,0,38.860294,454.6998,106,71.9,63.7,0,33.00662,100,341,72.6,63.5,0,39.297165,335,199,70.4,284.6,0,33.521126,195,386,73.6,63.1,0,37.253696,380.0,338,71.2,63.0,0,40.902405,335,257,73.9,62.9,0,40.857113,251.0,458,73.8,63.0,0,62.223877,464.9905,820,74.0,62.7,0,58.234005,820.39984,162,73.8,63.4,0,42.17857,160,359,74.0,62.9,0,51.465046,335.0,365,73.9,63.6,0,50.80152,362.43347,167,72.1,63.3,0,34.617268,150,199,72.0,64.1,0,43.61566,195.0,388,74.4,63.2,0,41.0335,380,588,72.9,62.7,0,67.24662,575,1046,74.1,62.9,0,75.11851,1060.0,652,74.2,63.1,0,83.044136,659.49976,175,71.9,63.4,0,61.24031,175,483,74.5,62.9,0,50.8692,477.0,189,71.6,63.2,0,46.26349,185,317,70.1,63.0,0,41.652737,300,305,73.2,62.7,0,36.248238,300.0,212,69.0,62.8,0,56.45412,210,874,67.2,62.6,0,99.968414,880,87.3,87.4,87.6,143.1,102.9,115.3,3.2,0.0,30.05
20170718,1615,94.9,49.8,42.14718299,54.89922083,270,51.7,44.2,5.65,85.6,79.0,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.1,57.5,100.0,15,100.0,54.8,100.0,0,74.2,1.2,55.8,1.8125,61.5,0,0,51.6,13.9,0,0,0,73.7,83.8,62.5,83.7,15,66.8,58.4,74.2,0,83.9,1.04,55.8,1.8125,62.8,0,0,98.0,91.8,22.0,4.6,0.5,100,100,92.8,63.1,81.6,100,49.3,0,88.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,1130,59.0,0,49.094025,1115.9973,72.0,68.0,2123.706,68.4,58.5,40.5,2200.0,269,70.8,58.4,0,48.78592,260.0,127,69.7,59.1,0,51.821716,125,1319,71.7,58.6,0,37.790054,1310.7216,706,76.3,59.3,0,29.267168,700,611,70.2,59.1,0,44.945892,600.0,211,68.6,59.4,0,37.799805,200.0,128,71.0,59.5,0,54.50074,125.0,341,70.5,60.1,0,29.849607,330,231,71.7,60.7,0,100.0,650.0,584,69.2,60.9,0,100,950,514,0,59.3,0,33.844845,500.0,510,71.2,59.3,0,34.037357,500.0,183,72.6,63.3,0,48.082596,175,260,70.0,63.7,0,42.958694,245,228,71.7,63.6,0,41.9422,220,362,75.5,63.4,0,32.478004,350,556,74.1,63.2,0,58.001953,540.0,353,73.5,63.5,0,31.573143,335,350,73.5,63.3,0,28.217396,335,203,70.4,64.0,0,36.763985,195,1048,74.2,63.4,0,48.943794,1020.0,259,69.1,63.2,0,44.08444,245,184,73.4,63.4,0,44.63804,175,262,71.9,63.4,0,46.82861,245,442,73.1,63.2,0,40.066593,420.0,165,73.2,63.8,0,27.245987,160,452,73.9,63.4,0,42.041416,442.1,600,73.9,63.5,0,44.500183,596.3998,413,72.3,63.2,0,27.771626,400,205,70.4,63.8,0,36.34356,195,424,71.8,63.1,0,33.33745,380,365,70.3,63.5,0,30.945946,335,185,73.3,63.0,0,62.61424,175,258,72.3,63.5,0,47.129444,245,362,72.9,63.1,0,38.932613,350,479,74.1,63.2,0,62.83153,469.59985,675,73.9,63.2,0,59.658123,663.2499,239,73.5,64.1,0,41.895874,230,299,73.0,63.2,0,37.424965,285,205,69.5,63.7,0,44.663506,195,396,73.7,63.4,0,43.275227,380.0,349,72.9,63.0,0,43.776306,335,185,72.8,63.2,0,57.565342,175,264,72.6,63.2,0,45.99042,245,723,73.7,63.1,0,57.353664,722.3998,554,74.1,62.9,0,57.485615,540.0,466,74.0,63.0,0,37.21814,454.6998,110,71.9,63.8,0,33.00662,100,351,72.6,63.6,0,39.297165,335,206,70.4,285.0,0,33.521126,195,398,73.6,63.3,0,37.253696,380.0,348,71.2,63.3,0,40.902405,335,258,74.0,63.1,0,40.45742,251.0,445,73.8,63.3,0,60.15293,437.68997,832,74.0,62.9,0,57.297493,820.39984,165,73.8,63.5,0,42.17857,160,389,74.0,63.0,0,50.60182,335.0,374,73.9,63.7,0,49.778526,362.43347,184,72.1,63.4,0,34.617268,150,204,71.9,64.3,0,43.00915,195.0,401,74.4,63.4,0,41.0335,380,606,73.0,62.9,0,66.68064,575,1079,74.0,63.1,0,75.23953,1060.0,716,74.2,63.3,0,92.04612,705.0,181,72.0,63.5,0,61.770706,175,511,74.4,63.1,0,51.36075,498.0,193,71.6,63.4,0,46.26349,185,320,70.1,63.2,0,41.119934,300,312,73.1,62.9,0,36.248238,300.0,217,69.0,63.0,0,56.45412,210,890,67.3,62.8,0,99.968414,880,87.3,87.4,87.4,144.1,102.9,115.2,1.2,0.0,30.05
20170718,1620,94.6,48.8,41.49415272,54.89922083,271,51.8,44.2,5.65,85.7,79.0,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.6,75.2,57.5,100.0,15,100.0,54.8,100.0,0,74.3,1.2,55.8,1.8125,61.6,0,0,52.0,13.7,0,0,0,73.7,84.2,62.6,81.6,15,67.9,58.4,74.2,0,84.4,1.07,55.8,1.8125,62.9,0,0,96.9,88.4,21.7,4.8,0.9,100,100,92.6,63.1,81.6,100,50.2,0,88.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100.0,1,72,972,59.0,0,44.441723,971.9972,72.0,68.0,2611.5657,68.4,58.5,35.7,2200.0,272,70.8,58.3,0,48.78592,260.0,127,69.8,59.1,0,51.821716,125,1241,71.7,58.6,0,35.174953,1208.7216,701,76.2,59.3,0,29.267168,700,612,70.2,59.1,0,44.945892,600.0,213,68.6,59.4,0,37.799805,200.0,129,70.9,59.4,0,54.50074,125.0,344,70.6,60.0,0,29.849607,330,233,71.7,60.6,0,100.0,650.0,589,69.2,60.8,0,100,950,515,0,59.3,0,33.844845,500.0,510,71.2,59.3,0,34.037357,500.0,177,72.6,63.4,0,46.116028,175,247,70.0,63.8,0,41.365364,245,225,71.7,63.7,0,40.435955,220,352,75.5,63.5,0,30.889542,350,532,74.1,63.2,0,58.92901,540.0,339,73.5,63.6,0,29.441313,335,337,73.6,63.4,0,26.168568,335,198,70.4,64.1,0,34.887142,195,993,74.3,63.4,0,47.671402,1020.0,250,69.1,63.3,0,42.218952,245,178,73.4,63.4,0,43.055214,175,250,72.0,63.5,0,45.233715,245,423,73.3,63.3,0,38.62375,420.0,166,73.3,63.9,0,26.7925,160,432,73.9,63.5,0,41.9924,442.1,535,73.3,63.6,0,43.031933,549.6001,412,72.3,63.3,0,25.765965,400,194,70.4,63.9,0,36.71166,195,403,71.8,63.2,0,31.943243,380,361,70.3,63.7,0,27.923834,335,176,73.3,63.1,0,59.33141,175,243,72.4,63.6,0,44.752167,245,356,72.9,63.2,0,36.510082,350,488,74.1,63.2,0,63.887524,495.39987,659,73.9,63.2,0,60.28083,663.2499,243,73.5,64.2,0,40.545185,230,286,73.0,63.3,0,35.219894,285,212,69.5,63.8,0,44.663506,195,409,73.7,63.5,0,43.275227,380.0,343,72.9,63.1,0,41.178593,335,174,72.8,63.2,0,54.91471,175,255,72.6,63.3,0,44.63957,245,659,73.6,63.1,0,55.64437,671.99976,537,74.1,62.9,0,57.52234,540.0,442,74.0,63.1,0,38.063725,454.6998,106,71.9,63.9,0,31.511885,100,343,72.7,63.7,0,37.60789,335,197,70.5,284.9,0,31.647274,195,379,73.6,63.4,0,35.480297,380.0,342,71.3,63.3,0,40.289356,335,241,73.9,63.2,0,39.42489,251.0,431,73.8,63.3,0,59.430756,437.68997,820,74.0,63.0,0,56.68937,820.39984,162,73.8,63.6,0,41.804386,160,317,74.1,63.1,0,49.835865,335.0,359,73.9,63.9,0,49.630882,362.43347,152,72.1,63.5,0,33.48007,150,193,71.9,64.4,0,43.00915,195.0,383,74.4,63.5,0,38.986206,380,583,73.0,62.9,0,65.42291,575,955,73.1,63.2,0,69.59153,929.49976,696,74.3,63.4,0,83.99907,705.0,181,72.0,63.6,0,59.689922,175,518,74.3,63.1,0,51.22887,519.00024,192,71.6,63.5,0,45.316635,185,312,70.1,63.3,0,40.597576,300,305,73.2,63.0,0,35.202164,300.0,210,69.0,63.1,0,54.21701,210,878,67.3,62.8,0,90.41904,880,87.3,87.4,87.5,143.1,102.9,115.1,0.4,0.5,30.05
20170718,1625,94.9,46.9,40.9891985,54.89922083,270,51.8,44.2,5.65,85.7,78.9,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.2,57.5,100.0,15,100.0,54.8,100.0,0,74.3,1.25,55.8,1.8125,61.6,0,0,51.6,13.7,0,0,0,73.8,84.6,62.0,79.2,15,68.6,58.4,71.9,0,84.8,1.0,55.8,1.8125,62.8,0,0,97.7,85.3,20.4,4.8,1.0,100,100,92.8,63.1,81.6,100,49.8,0,88.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100.0,1,72,748,59.1,0,38.93242,755.9972,72.0,68.0,2123.706,68.4,58.4,39.8,2200.0,278,70.9,58.3,0,48.78592,260.0,129,69.7,59.1,0,51.821716,125,1197,71.7,58.6,0,32.879066,1157.7216,690,76.2,59.3,0,29.33641,700,623,70.2,59.1,0,44.945892,600.0,215,68.5,59.3,0,37.799805,200.0,131,71.0,59.4,0,54.058044,125.0,347,70.5,60.0,0,29.849607,330,237,71.7,60.6,0,100.0,650.0,596,69.2,60.8,0,100,950,516,0,59.2,0,33.844845,500.0,510,71.3,59.2,0,34.037357,500.0,179,72.7,63.1,0,48.537365,175,251,70.0,63.5,0,43.240593,245,226,71.7,63.4,0,42.223854,220,364,75.6,63.2,0,33.27224,350,536,74.1,62.9,0,59.575504,540.0,340,73.5,63.3,0,31.842686,335,341,73.6,63.2,0,28.58545,335,197,70.4,63.9,0,36.727184,195,1022,74.3,63.1,0,49.83323,1020.0,253,69.1,63.0,0,44.17035,245,178,73.5,63.1,0,44.846626,175,248,72.0,63.2,0,46.742733,245,421,73.5,62.9,0,40.424217,420.0,162,73.3,63.7,0,26.7925,160,437,73.9,63.3,0,42.92366,442.1,503,73.2,63.4,0,41.282272,502.80023,399,72.4,63.1,0,26.947212,400,201,70.4,63.7,0,37.607365,195,417,71.8,63.0,0,33.325108,380,347,70.3,63.4,0,30.257984,335,178,73.3,62.7,0,62.63829,175,249,72.4,63.3,0,47.23642,245,351,73.0,62.9,0,38.932613,350,520,74.0,62.8,0,68.578094,521.1998,655,73.9,62.9,0,62.21001,663.2499,232,73.5,64.1,0,40.545185,230,287,73.0,63.1,0,37.53522,285,196,69.5,63.6,0,44.663506,195,384,73.7,63.3,0,43.275227,380.0,341,72.9,62.8,0,44.052917,335,181,72.8,62.9,0,57.847588,175,249,72.6,62.9,0,45.536045,245,621,73.6,62.8,0,53.762913,621.59973,533,74.1,62.6,0,58.428204,540.0,453,74.0,62.9,0,38.737743,454.6998,99,71.9,63.8,0,31.511885,100,336,72.7,63.5,0,39.124535,335,199,70.5,284.9,0,33.50888,195,389,73.6,63.1,0,37.45074,380.0,342,71.3,63.0,0,42.33693,335,245,73.9,62.9,0,40.45742,251.0,409,73.7,63.0,0,58.570515,410.38995,808,74.0,62.6,0,57.77183,820.39984,161,73.8,63.5,0,42.698265,160,346,74.1,62.8,0,51.331306,365.29984,363,73.9,63.7,0,51.10736,362.43347,173,72.2,63.3,0,35.42431,150,198,71.9,64.2,0,44.392426,195.0,392,74.4,63.2,0,41.49332,380,592,73.1,62.6,0,67.3095,575,337,73.3,63.3,0,46.838123,335.0,698,74.2,63.2,0,77.59403,705.0,176,72.0,63.4,0,59.179924,175,537,74.3,62.9,0,50.953125,540.0,188,71.6,63.3,0,44.868664,185,308,70.1,62.9,0,40.597576,300,303,73.3,62.7,0,36.248238,300.0,214,69.1,62.8,0,56.21486,210,884,67.3,62.5,0,93.25121,880,87.3,87.4,87.4,142.1,102.9,115.1,1.2,-0.1,30.05
20170718,1630,94.8,48.0,41.34442753,54.89922083,268,51.8,44.2,5.65,85.8,79.0,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.3,57.6,100.0,15,100.0,54.8,100.0,0,74.5,1.3,55.8,1.8125,61.6,0,0,51.9,13.9,0,0,0,73.7,84.0,62.0,79.4,15,69.5,58.4,73.8,0,84.1,1.01,55.8,1.8125,62.9,0,0,97.7,85.8,20.9,4.5,0.7,100,100,92.6,63.1,81.6,100,51.2,0,88.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100.0,1,72,659,59.2,0,34.32909,647.9972,72.0,68.0,2123.706,68.3,58.5,39.9,2200.0,280,70.7,58.3,0,48.78592,260.0,130,69.7,59.1,0,51.821716,125,1099,71.8,58.6,0,32.535297,1106.7216,694,76.1,59.3,0,31.102137,700,627,70.2,59.0,0,44.945892,600.0,217,68.5,59.3,0,37.799805,200.0,129,71.0,59.4,0,52.988197,125.0,350,70.5,60.0,0,29.849607,330,239,71.7,60.6,0,100.0,650.0,601,69.1,60.8,0,100,950,516,0,59.3,0,33.844845,500.0,511,71.2,59.2,0,34.037357,500.0,179,72.7,63.0,0,48.537365,175,251,70.0,63.4,0,43.240593,245,227,71.7,63.2,0,42.223854,220,368,75.7,63.0,0,33.27224,350,537,74.1,62.8,0,59.575504,540.0,343,73.5,63.2,0,31.842686,335,341,73.7,63.1,0,28.58545,335,198,70.4,63.8,0,36.727184,195,1018,74.3,63.0,0,49.83323,1020.0,255,69.1,62.9,0,44.17035,245,179,73.5,63.0,0,44.846626,175,249,72.0,63.1,0,46.742733,245,440,73.6,62.8,0,41.02849,420.0,163,73.3,63.6,0,26.7925,160,438,73.9,63.2,0,42.911407,442.1,450,73.3,63.4,0,38.737305,456.00024,408,72.3,63.0,0,28.066936,400,202,70.4,63.6,0,37.607365,195,412,71.8,62.8,0,33.325108,380,346,70.3,63.3,0,30.257984,335,182,73.3,62.6,0,63.083214,175,249,72.4,63.2,0,47.23642,245,360,73.1,62.8,0,39.37531,350,517,74.0,62.8,0,68.61493,521.1998,655,73.9,62.8,0,62.124546,663.2499,234,73.5,64.0,0,41.969547,230,289,73.0,63.0,0,37.976234,285,203,69.6,63.5,0,45.271996,195,395,73.7,63.2,0,43.655575,380.0,340,73.0,62.7,0,44.052917,335,182,72.8,62.8,0,57.847588,175,252,72.7,62.8,0,45.536045,245,565,73.6,62.8,0,51.205116,571.1999,534,74.2,62.5,0,58.293552,540.0,455,74.0,62.8,0,38.737743,454.6998,101,72.0,63.7,0,31.511885,100,344,72.7,63.4,0,39.56843,335,200,70.5,284.9,0,33.50888,195,387,73.6,63.0,0,37.45074,380.0,341,71.3,62.9,0,42.33693,335,248,74.0,62.8,0,40.45742,251.0,383,73.8,62.9,0,56.6695,383.08997,814,74.0,62.4,0,56.896133,820.39984,161,73.8,63.3,0,42.698265,160,409,74.1,62.7,0,52.948326,425.89984,364,73.9,63.6,0,51.10736,362.43347,171,72.2,63.2,0,35.42431,150,199,71.9,64.1,0,44.392426,195.0,384,74.4,63.1,0,41.49332,380,594,73.1,62.5,0,67.3095,575,337,73.3,63.2,0,46.949066,335.0,703,74.5,63.0,0,77.66391,705.0,181,72.1,63.3,0,58.89433,175,510,73.5,62.8,0,49.82616,518.99976,195,71.5,63.2,0,45.825695,185,314,70.1,62.8,0,41.046803,300,309,73.2,62.6,0,36.694874,300.0,219,69.1,62.7,0,56.28664,210,896,67.3,62.3,0,98.66288,880,87.3,87.4,87.5,143.1,102.9,114.9,0.4,0.8,30.05
20170718,1635,94.2,49.4,41.39317967,54.89922083,270,51.7,44.1,5.65,85.8,79.1,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.2,57.5,100.0,15,100.0,54.8,100.0,0,74.3,1.3,55.8,1.8125,61.6,0,0,52.1,13.5,0,0,0,73.7,83.0,61.9,80.1,15,70.1,58.4,73.1,0,83.3,0.99,55.8,1.8125,62.9,0,0,97.8,87.0,22.0,4.7,2.0,100,100,92.8,63.1,81.6,100,50.2,0,88.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100.0,1,72,641,59.3,0,34.32909,647.9972,72.0,68.0,2123.706,68.3,58.5,40.0,2200.0,279,70.7,58.3,0,48.78592,260.0,130,69.7,59.1,0,51.821716,125,1094,71.9,58.6,0,31.835482,1106.7216,695,75.9,59.3,0,31.102137,700,628,70.1,59.1,0,44.945892,600.0,217,68.4,59.4,0,37.799805,200.0,129,71.0,59.4,0,52.988197,125.0,351,70.5,60.0,0,29.849607,330,240,71.7,60.6,0,100.0,650.0,600,69.2,60.8,0,100,950,516,0,59.3,0,33.844845,500.0,512,71.1,59.3,0,34.037357,500.0,179,72.8,62.8,0,48.537365,175,251,70.0,63.2,0,43.240593,245,226,71.7,63.1,0,42.223854,220,366,75.7,62.8,0,33.27224,350,536,74.1,62.7,0,59.56331,540.0,341,73.5,63.0,0,31.842686,335,342,73.7,62.9,0,28.58545,335,197,70.4,63.7,0,36.727184,195,1026,74.4,62.8,0,49.83323,1020.0,254,69.1,62.7,0,44.17035,245,178,73.5,62.8,0,44.846626,175,249,72.0,62.9,0,46.742733,245,438,73.7,62.6,0,41.02849,420.0,162,73.4,63.5,0,26.7925,160,440,73.9,63.0,0,42.899155,442.1,430,73.3,63.2,0,37.55047,432.60022,406,72.3,62.8,0,28.066936,400,201,70.4,63.4,0,37.607365,195,404,71.7,62.6,0,33.325108,380,340,70.2,63.1,0,30.257984,335,181,73.3,62.4,0,63.083214,175,250,72.4,63.0,0,47.23642,245,359,73.1,62.6,0,39.37531,350,517,74.0,62.6,0,68.60265,521.1998,654,73.9,62.6,0,62.197803,663.2499,234,73.5,63.8,0,41.969547,230,293,73.0,62.8,0,37.976234,285,203,69.6,63.3,0,45.271996,195,394,73.8,63.0,0,43.655575,380.0,340,73.0,62.5,0,44.052917,335,182,72.9,62.6,0,57.847588,175,249,72.7,62.6,0,45.536045,245,547,73.7,62.6,0,50.528778,545.99976,534,74.2,62.3,0,58.391483,540.0,492,74.1,62.5,0,40.23284,494.5998,101,72.0,63.5,0,31.511885,100,341,72.7,63.2,0,39.56843,335,199,70.5,285.0,0,33.50888,195,386,73.6,62.8,0,37.45074,380.0,342,71.4,62.7,0,42.33693,335,245,74.0,62.6,0,40.45742,251.0,382,73.8,62.7,0,56.6695,383.08997,809,74.0,62.3,0,57.56507,820.39984,161,73.9,63.2,0,42.698265,160,447,74.0,62.5,0,54.735565,456.19983,364,73.9,63.4,0,51.10736,362.43347,169,72.2,63.1,0,35.42431,150,198,71.8,63.9,0,44.392426,195.0,395,74.4,62.9,0,41.898403,380,588,73.1,62.3,0,67.3095,575,540,73.2,62.9,0,53.565304,541.2218,711,74.7,62.8,0,80.66845,705.0,178,72.1,63.2,0,59.80212,175,454,73.1,62.6,0,47.3924,455.9998,192,71.5,63.0,0,45.825695,185,310,70.1,62.6,0,41.046803,300,308,73.2,62.5,0,36.694874,300.0,217,69.0,62.5,0,56.28664,210,889,67.3,62.1,0,99.05243,880,87.3,87.4,87.4,142.1,102.8,115.1,1.6,0.2,30.05
20170718,1640,94.0,51.3,41.96321484,54.89922083,268,51.7,44.1,5.65,85.9,79.1,-0.1,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.4,57.5,100.0,15,100.0,54.8,100.0,0,74.4,1.3,55.8,1.8125,61.6,0,0,51.6,13.9,0,0,0,73.7,84.3,62.0,79.8,15,70.9,58.4,73.9,0,84.5,1.01,55.8,1.8125,62.7,0,0,98.3,86.3,22.0,4.2,0.8,100,100,92.9,63.1,81.6,100,49.7,0,88.5,1.3,63.74138,63.24138,0,12.7,0,0,1,100.0,1,72,644,59.2,0,34.32909,647.9972,72.0,68.0,2123.706,68.3,58.4,39.2,2200.0,280,70.7,58.2,0,48.78592,260.0,131,69.7,59.0,0,51.821716,125,1116,72.0,58.5,0,31.835482,1106.7216,693,75.9,59.2,0,31.102137,700,628,70.1,59.0,0,44.945892,600.0,216,68.4,59.2,0,37.799805,200.0,129,71.0,59.3,0,52.988197,125.0,351,70.5,59.9,0,29.849607,330,240,71.7,60.5,0,100.0,650.0,602,69.2,60.7,0,100,950,516,0,59.2,0,33.844845,500.0,512,71.0,59.1,0,34.037357,500.0,179,72.8,62.8,0,48.537365,175,253,69.9,63.2,0,43.240593,245,226,71.7,63.1,0,42.223854,220,367,75.8,62.9,0,33.27224,350,538,74.2,62.7,0,59.56331,540.0,341,73.5,63.0,0,31.842686,335,342,73.7,62.9,0,28.58545,335,198,70.4,63.6,0,36.727184,195,1029,74.2,62.8,0,49.83323,1020.0,255,69.1,62.7,0,44.17035,245,179,73.5,62.8,0,44.846626,175,251,72.0,62.9,0,46.742733,245,442,73.9,62.7,0,41.02849,420.0,163,73.4,63.4,0,26.7925,160,441,73.9,63.0,0,42.899155,442.1,380,73.3,63.2,0,35.494923,385.80023,409,72.3,62.8,0,28.066936,400,203,70.4,63.4,0,37.607365,195,406,71.7,62.7,0,33.325108,380,346,70.2,63.1,0,30.257984,335,182,73.3,62.5,0,63.083214,175,252,72.4,63.0,0,47.23642,245,360,73.2,62.6,0,39.37531,350,519,74.0,62.6,0,68.504425,521.1998,657,73.9,62.6,0,61.94139,663.2499,235,73.5,63.7,0,41.969547,230,292,73.0,62.8,0,37.976234,285,204,69.6,63.3,0,45.271996,195,394,73.8,63.0,0,43.655575,380.0,340,73.1,62.5,0,44.052917,335,182,73.0,62.6,0,57.847588,175,252,72.7,62.7,0,45.536045,245,491,73.7,62.7,0,49.06542,495.59973,535,74.2,62.3,0,58.256824,540.0,543,74.0,62.5,0,42.09559,534.49976,100,72.0,63.5,0,31.511885,100,343,72.7,63.2,0,39.56843,335,200,70.5,285.0,0,33.50888,195,392,73.6,62.8,0,37.45074,380.0,344,71.4,62.8,0,42.33693,335,246,74.0,62.6,0,40.45742,251.0,384,73.9,62.8,0,56.6695,383.08997,813,74.0,62.3,0,57.38263,820.39984,161,73.9,63.1,0,42.698265,160,455,74.0,62.5,0,54.735565,456.19983,364,73.9,63.4,0,51.10736,362.43347,175,72.2,63.1,0,35.42431,150,199,71.7,63.9,0,44.392426,195.0,399,74.5,62.9,0,41.898403,380,589,73.2,62.4,0,67.3095,575,454,73.3,63.0,0,50.36813,454.22183,715,74.8,62.9,0,79.22441,705.0,182,72.1,63.1,0,59.80212,175,409,73.1,62.6,0,44.19134,413.99988,195,71.5,63.0,0,45.825695,185,312,70.1,62.7,0,41.046803,300,310,73.3,62.5,0,36.694874,300.0,219,69.0,62.5,0,56.28664,210,899,67.2,62.2,0,99.05243,880,87.3,87.4,87.4,143.1,102.8,115.0,1.1,-0.1,30.05
