20170718,1645,93.7,49.9,41.16628006,54.89922083,269,51.8,43.9,5.65,86.2,79.2,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.2,57.6,100.0,15,100.0,54.8,100.0,0,74.4,1.3,55.8,1.8125,61.6,0,0,51.5,13.7,0,0,0,73.7,83.0,61.6,79.7,15,71.5,58.4,72.4,0,83.3,0.99,55.8,1.8125,62.8,0,0,97.6,86.3,19.5,4.6,0.6,100,100,92.8,63.1,81.6,100,50.8,0,88.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,644,59.4,0,34.32909,647.9972,72.0,68.0,2123.706,68.3,58.6,40.3,2200.0,278,70.7,58.3,0,48.78592,260.0,130,69.7,59.1,0,51.821716,125,1189,72.0,58.7,0,34.622467,1208.7218,695,75.8,59.3,0,31.102137,700,625,70.1,59.1,0,44.945892,600.0,217,68.4,59.4,0,37.799805,200.0,129,70.9,59.4,0,52.988197,125.0,349,70.4,60.1,0,29.849607,330,238,71.8,60.6,0,100.0,650.0,600,69.1,60.8,0,100,950,516,0,59.3,0,33.844845,500.0,512,71.0,59.3,0,34.037357,500.0,180,72.8,62.6,0,48.537365,175,253,69.9,63.1,0,43.240593,245,227,71.6,62.9,0,42.223854,220,367,75.8,62.6,0,33.27224,350,539,74.2,62.5,0,59.56331,540.0,342,73.5,62.9,0,31.842686,335,342,73.6,62.7,0,28.58545,335,198,70.4,63.5,0,36.727184,195,1034,73.8,62.6,0,49.83323,1020.0,256,69.1,62.5,0,44.17035,245,180,73.5,62.6,0,44.846626,175,254,72.0,62.7,0,46.742733,245,444,74.0,62.5,0,41.02849,420.0,163,73.4,63.3,0,26.7925,160,443,73.9,62.8,0,42.899155,442.1,335,73.3,63.2,0,34.919857,339.00024,410,72.4,62.6,0,28.066936,400,203,70.4,63.3,0,37.607365,195,408,71.7,62.5,0,33.325108,380,350,70.2,63.0,0,30.257984,335,183,73.3,62.2,0,63.083214,175,253,72.4,62.9,0,47.23642,245,361,73.2,62.4,0,39.37531,350,520,74.0,62.4,0,68.56582,521.1998,660,73.9,62.4,0,61.660564,663.2499,236,73.5,63.6,0,41.969547,230,293,72.9,62.6,0,37.976234,285,205,69.6,63.1,0,45.271996,195,394,73.8,62.9,0,43.655575,380.0,340,73.1,62.3,0,44.052917,335,183,73.0,62.4,0,57.847588,175,250,72.7,62.4,0,45.536045,245,496,73.8,62.5,0,49.053123,495.59973,535,74.2,62.1,0,58.256824,540.0,617,74.3,62.3,0,45.686275,614.3,101,71.9,63.4,0,31.511885,100,347,72.7,63.1,0,39.56843,335,199,70.5,285.1,0,33.50888,195,388,73.6,62.7,0,37.45074,380.0,343,71.4,62.6,0,42.33693,335,250,74.1,62.4,0,40.45742,251.0,384,73.9,62.5,0,56.6695,383.08997,813,74.0,62.1,0,57.38263,820.39984,162,73.9,63.0,0,42.698265,160,457,74.0,62.3,0,54.735565,456.19983,365,73.9,63.3,0,51.10736,362.43347,174,72.2,62.9,0,35.42431,150,199,71.7,63.8,0,44.392426,195.0,397,74.5,62.7,0,41.898403,380,593,73.2,62.1,0,67.3095,575,419,73.3,62.9,0,48.703983,410.72272,719,74.8,62.7,0,77.85024,705.0,185,72.1,63.0,0,59.28193,175,210,73.1,62.6,0,30.595852,190.0,198,71.5,62.8,0,45.825695,185,315,70.0,62.5,0,41.046803,300,312,73.3,62.3,0,36.694874,300.0,221,69.0,62.3,0,56.28664,210,908,67.3,61.9,0,98.862915,880,87.2,87.3,87.4,143.1,102.8,115.1,1.0,-0.1,30.05
20170718,1650,93.2,52.2,41.61929838,54.89922083,269,51.6,44.0,5.65,86.1,79.4,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.1,57.5,100.0,15,100.0,54.4,100.0,0,74.2,1.25,55.4,1.8125,61.6,0,0,52.0,13.8,0,0,0,73.7,84.3,61.8,79.3,15,72.2,58.2,71.5,0,84.5,1.01,55.4,1.8125,62.7,0,0,98.2,85.8,21.0,4.6,1.1,100,100,92.5,63.1,81.6,100,50.2,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,641,59.3,0,34.32909,647.9972,72.0,68.0,2123.706,68.3,58.5,40.4,2200.0,279,70.6,58.3,0,48.78592,260.0,130,69.7,59.0,0,51.821716,125,1226,72.0,58.6,0,34.413754,1208.7218,695,75.7,59.2,0,31.102137,700,625,70.1,59.0,0,44.945892,600.0,216,68.3,59.3,0,37.799805,200.0,129,70.9,59.4,0,52.988197,125.0,350,70.4,59.9,0,29.849607,330,239,71.8,60.5,0,100.0,650.0,600,69.1,60.7,0,100,950,516,0,59.2,0,33.844845,500.0,510,71.0,59.2,0,34.037357,500.0,180,72.8,62.6,0,48.537365,175,251,69.8,63.0,0,43.240593,245,226,71.6,62.9,0,42.223854,220,365,75.6,62.7,0,33.27224,350,537,74.1,62.5,0,59.56331,540.0,341,73.6,62.9,0,31.842686,335,341,73.6,62.7,0,28.58545,335,198,70.4,63.5,0,36.727184,195,978,73.7,62.7,0,47.81964,981.5996,255,69.1,62.6,0,44.17035,245,179,73.5,62.7,0,44.846626,175,252,72.0,62.8,0,46.742733,245,438,73.9,62.5,0,40.584534,420.0,162,73.4,63.3,0,26.7925,160,439,73.9,62.8,0,42.899155,442.1,311,73.4,63.2,0,32.448307,315.60025,407,72.4,62.6,0,28.066936,400,203,70.4,63.3,0,37.607365,195,406,71.7,62.5,0,33.325108,380,347,70.2,63.0,0,30.257984,335,182,73.3,62.3,0,63.083214,175,252,72.4,62.9,0,47.23642,245,362,73.2,62.4,0,39.37531,350,520,74.0,62.4,0,68.63949,521.1998,661,73.9,62.5,0,61.660564,663.2499,234,73.5,63.6,0,41.969547,230,295,72.9,62.6,0,37.976234,285,203,69.5,63.1,0,45.271996,195,392,73.8,62.8,0,43.655575,380.0,339,73.2,62.3,0,44.052917,335,181,73.0,62.5,0,57.847588,175,249,72.7,62.5,0,45.536045,245,494,73.7,62.5,0,49.053123,495.59973,532,74.2,62.2,0,58.58734,540.0,616,73.9,62.3,0,45.686275,614.3,99,72.0,63.3,0,31.511885,100,343,72.7,63.0,0,39.56843,335,198,70.5,284.8,0,33.50888,195,387,73.6,62.7,0,37.45074,380.0,343,71.4,62.6,0,42.33693,335,288,74.1,62.4,0,42.6113,286.9999,381,73.9,62.6,0,56.6695,383.08997,810,73.9,62.2,0,57.47993,820.39984,161,73.9,63.0,0,42.698265,160,449,73.9,62.3,0,54.735565,456.19983,330,73.9,63.3,0,48.586796,334.8339,170,72.2,62.8,0,35.42431,150,198,71.7,63.8,0,44.392426,195.0,399,74.5,62.8,0,41.898403,380,589,73.2,62.2,0,67.3095,575,360,73.6,62.9,0,46.63641,367.22272,701,74.5,62.7,0,76.62746,705.0,178,72.1,63.0,0,58.231335,175,335,73.4,62.7,0,40.726532,332.3335,197,71.5,62.8,0,45.825695,185,314,70.0,62.5,0,41.046803,300,310,73.3,62.3,0,36.694874,300.0,218,68.9,62.3,0,55.41333,210,890,67.2,62.1,0,93.78816,880,87.2,87.3,87.4,143.1,102.8,115.2,1.2,-0.2,30.05
20170718,1655,92.8,53.5,41.76332079,54.89922083,270,51.8,44.1,5.65,86.1,79.3,-0.1,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.1,57.6,100.0,15,100.0,54.4,100.0,0,74.3,1.25,55.4,1.8125,61.6,0,0,52.0,13.6,0,0,0,73.7,83.5,61.6,78.8,15,72.9,58.2,72.4,0,83.7,1.0,55.4,1.8125,62.6,0,0,97.9,85.5,21.9,4.2,1.2,100,100,92.5,63.1,81.6,100,51.1,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,647,59.3,0,35.57786,647.9972,72.0,68.0,2123.706,68.3,58.5,35.6,2200.0,277,70.8,58.3,0,48.78592,260.0,129,69.7,59.1,0,51.821716,125,1218,72.0,58.6,0,34.11909,1208.7218,698,75.7,59.3,0,31.102137,700,627,70.0,59.1,0,44.945892,600.0,215,68.3,59.3,0,37.799805,200.0,128,70.9,59.4,0,52.988197,125.0,349,70.5,60.0,0,29.849607,330,238,71.9,60.6,0,100.0,650.0,599,69.2,60.8,0,100,950,516,0,59.3,0,33.844845,500.0,511,71.1,59.2,0,34.037357,500.0,179,72.9,62.5,0,48.537365,175,251,69.8,63.0,0,43.240593,245,227,71.6,62.8,0,42.223854,220,364,75.5,62.6,0,32.820137,350,537,74.1,62.4,0,59.56331,540.0,342,73.6,62.8,0,31.842686,335,342,73.6,62.6,0,28.58545,335,198,70.4,63.4,0,36.727184,195,918,73.7,62.6,0,45.460163,904.7996,257,69.1,62.5,0,44.17035,245,179,73.5,62.5,0,44.846626,175,253,72.0,62.7,0,46.742733,245,439,74.0,62.4,0,40.584534,420.0,162,73.4,63.2,0,26.7925,160,442,73.9,62.8,0,42.899155,442.1,301,73.5,63.3,0,31.065706,300.0,408,72.3,62.6,0,28.066936,400,203,70.4,63.2,0,37.607365,195,419,71.7,62.4,0,33.325108,380,347,70.2,62.9,0,30.257984,335,181,73.4,62.1,0,63.083214,175,251,72.4,62.8,0,47.23642,245,361,73.3,62.3,0,39.37531,350,518,74.0,62.3,0,68.63949,521.1998,657,73.9,62.3,0,61.94139,663.2499,235,73.5,63.5,0,41.969547,230,294,72.9,62.5,0,37.976234,285,204,69.5,63.1,0,45.271996,195,392,73.8,62.8,0,43.655575,380.0,342,73.2,62.2,0,44.052917,335,182,72.9,62.3,0,57.847588,175,250,72.7,62.4,0,45.536045,245,468,73.8,62.4,0,47.970978,470.39975,534,74.3,62.0,0,58.403717,540.0,615,73.8,62.2,0,45.686275,614.3,100,72.0,63.2,0,31.511885,100,343,72.7,63.0,0,39.56843,335,199,70.6,284.7,0,33.50888,195,383,73.6,62.6,0,37.45074,380.0,342,71.4,62.5,0,42.33693,335,304,74.1,62.3,0,43.310757,304.9999,381,73.9,62.5,0,56.6695,383.08997,810,73.9,62.0,0,57.540745,820.39984,161,73.9,62.9,0,42.698265,160,414,73.6,62.2,0,53.24012,395.5997,331,73.9,63.3,0,48.576252,334.8339,171,72.2,62.8,0,35.42431,150,198,71.6,63.7,0,44.392426,195.0,394,74.5,62.7,0,41.898403,380,587,73.2,62.0,0,67.3095,575,337,73.7,62.9,0,45.64801,335.0,704,74.4,62.7,0,76.62746,705.0,179,72.2,63.0,0,58.231335,175,293,73.3,62.6,0,37.417576,290.3335,197,71.5,62.7,0,45.825695,185,314,70.0,62.4,0,41.046803,300,311,73.3,62.2,0,36.694874,300.0,219,68.9,62.2,0,55.41333,210,894,67.2,61.9,0,93.78816,880,87.2,87.3,87.2,143.1,102.8,114.8,1.2,0.0,30.05
20170718,1700,92.4,53.8,41.52796763,54.89922083,271,51.7,44.0,5.65,86.1,79.3,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.1,57.6,100.0,15,100.0,54.4,100.0,0,74.2,1.25,55.4,1.8125,61.6,0,0,52.0,13.8,0,0,0,73.7,83.8,61.6,78.3,15,73.6,58.2,69.5,0,84.0,0.99,55.4,1.8125,62.6,0,0,98.3,84.5,17.2,4.6,0.7,100,100,93.1,63.1,81.6,100,49.5,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,647,59.3,0,35.57786,647.9972,72.0,68.0,2611.5657,68.3,58.5,35.8,2200.0,279,70.7,58.3,0,48.78592,260.0,130,69.7,59.1,0,51.821716,125,1174,71.7,58.6,0,32.056477,1157.7216,696,75.6,59.3,0,31.102137,700,626,70.1,59.1,0,44.945892,600.0,217,68.3,59.3,0,37.799805,200.0,129,70.9,59.4,0,52.988197,125.0,350,70.4,60.0,0,29.849607,330,239,71.9,60.6,0,100.0,650.0,601,69.2,60.7,0,100,950,516,0,59.3,0,33.844845,500.0,512,71.0,59.3,0,34.037357,500.0,181,72.9,62.5,0,48.537365,175,252,69.7,62.9,0,43.240593,245,228,71.6,62.8,0,42.223854,220,365,75.4,62.6,0,32.820137,350,540,74.1,62.4,0,59.56331,540.0,344,73.6,62.7,0,31.842686,335,343,73.6,62.6,0,28.58545,335,199,70.4,63.4,0,36.727184,195,860,73.8,62.6,0,43.607162,866.3996,257,69.1,62.5,0,44.17035,245,180,73.5,62.5,0,44.846626,175,254,72.0,62.7,0,46.742733,245,440,74.1,62.4,0,40.584534,420.0,163,73.5,63.2,0,26.7925,160,442,73.8,62.7,0,42.899155,442.1,302,73.5,63.2,0,31.065706,300.0,410,72.3,62.5,0,28.066936,400,204,70.4,63.2,0,37.607365,195,415,71.7,62.3,0,33.325108,380,352,70.2,62.8,0,30.257984,335,183,73.3,62.1,0,63.083214,175,250,72.4,62.7,0,47.23642,245,362,73.3,62.3,0,39.37531,350,520,74.0,62.3,0,68.63949,521.1998,662,73.9,62.3,0,61.660564,663.2499,235,73.5,63.5,0,41.969547,230,297,72.9,62.5,0,37.976234,285,204,69.5,63.0,0,45.271996,195,392,73.8,62.7,0,43.655575,380.0,342,73.3,62.2,0,44.052917,335,183,72.9,62.3,0,57.847588,175,252,72.7,62.4,0,45.536045,245,469,73.8,62.4,0,47.970978,470.39975,534,74.3,62.0,0,58.35475,540.0,540,73.6,62.2,0,42.708336,534.49976,101,72.0,63.2,0,31.511885,100,345,72.7,62.9,0,39.56843,335,201,70.6,284.9,0,33.50888,195,387,73.6,62.6,0,37.45074,380.0,344,71.4,62.5,0,42.33693,335,341,74.0,62.2,0,44.909515,340.9999,385,73.9,62.5,0,56.6695,383.08997,813,73.9,62.0,0,57.431282,820.39984,161,73.9,62.8,0,42.698265,160,347,73.4,62.2,0,50.662613,335.0,331,73.9,63.2,0,48.576252,334.8339,174,72.2,62.7,0,35.42431,150,199,71.6,63.7,0,44.392426,195.0,402,74.5,62.6,0,41.898403,380,595,73.3,62.0,0,67.3095,575,337,73.7,62.9,0,45.64801,335.0,710,73.9,62.6,0,76.62746,705.0,180,72.2,62.9,0,58.231335,175,246,73.3,62.6,0,34.12061,248.33319,197,71.5,62.7,0,45.825695,185,314,70.0,62.4,0,41.046803,300,313,73.2,62.2,0,36.694874,300.0,220,68.8,62.2,0,55.41333,210,898,67.2,61.9,0,93.78816,880,87.2,87.3,87.5,144.1,102.8,115.2,1.2,-0.1,30.05
20170718,1705,92.4,53.6,41.4540039,55.52166667,270,51.8,44.1,5.65,86.3,79.5,-0.2,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.5,75.1,57.6,100.0,15,100.0,54.4,100.0,0,74.1,1.3,55.4,1.8125,61.8,0,0,51.6,13.9,0,0,0,73.7,84.0,61.6,77.7,15,74.3,58.2,69.0,0,84.2,1.0,55.4,1.8125,62.6,0,0,98.5,83.8,18.3,4.6,0.6,100,100,92.4,63.1,81.6,100,51.2,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,651,59.3,0,35.57786,647.9972,72.0,68.0,2123.706,68.3,58.5,39.8,2200.0,281,70.6,58.3,0,48.78592,260.0,130,69.7,59.1,0,51.821716,125,1044,71.5,58.6,0,29.785145,1055.7222,691,75.5,59.3,0,31.102137,700,628,70.0,59.1,0,44.945892,600.0,217,68.3,59.3,0,37.799805,200.0,130,70.9,59.4,0,52.988197,125.0,351,70.4,60.0,0,29.849607,330,240,71.8,60.6,0,100.0,650.0,603,69.1,60.8,0,100,950,516,0,59.3,0,33.844845,500.0,513,71.0,59.2,0,34.037357,500.0,179,72.9,62.5,0,48.537365,175,251,69.7,62.9,0,43.240593,245,226,71.6,62.8,0,42.223854,220,363,75.4,62.5,0,32.820137,350,536,74.0,62.4,0,59.56331,540.0,340,73.6,62.7,0,31.842686,335,341,73.6,62.6,0,28.58545,335,197,70.4,63.4,0,36.727184,195,853,73.8,62.6,0,43.607162,866.3996,256,69.1,62.4,0,44.17035,245,179,73.5,62.5,0,44.846626,175,251,72.0,62.6,0,46.742733,245,439,74.1,62.3,0,40.584534,420.0,163,73.5,63.2,0,26.7925,160,439,73.8,62.7,0,42.899155,442.1,300,73.5,63.2,0,31.065706,300.0,408,72.3,62.5,0,28.066936,400,201,70.4,63.2,0,37.607365,195,408,71.7,62.3,0,33.325108,380,348,70.1,62.8,0,30.257984,335,182,73.3,62.1,0,63.083214,175,251,72.4,62.7,0,47.23642,245,361,73.3,62.3,0,39.37531,350,517,74.0,62.3,0,68.921906,521.1998,657,73.9,62.3,0,61.94139,663.2499,233,73.5,63.4,0,41.969547,230,293,72.9,62.4,0,37.976234,285,202,69.5,63.0,0,45.271996,195,392,73.8,62.7,0,43.655575,380.0,339,73.3,62.2,0,44.052917,335,182,72.9,62.3,0,57.847588,175,251,72.5,62.4,0,45.536045,245,469,73.8,62.4,0,47.970978,470.39975,534,74.3,62.0,0,58.45269,540.0,485,73.7,62.3,0,40.04902,494.5998,102,72.0,63.2,0,31.511885,100,340,72.7,62.9,0,39.56843,335,200,70.6,284.8,0,33.50888,195,387,73.6,62.5,0,37.45074,380.0,342,71.3,62.4,0,42.33693,335,339,74.0,62.2,0,44.909515,340.9999,381,73.9,62.5,0,56.6695,383.08997,811,73.8,62.0,0,57.46777,820.39984,161,73.9,62.8,0,42.698265,160,339,73.3,62.2,0,50.662613,335.0,331,73.9,63.2,0,48.576252,334.8339,173,72.2,62.7,0,35.42431,150,198,71.6,63.7,0,44.392426,195.0,395,74.5,62.6,0,41.898403,380,585,73.3,62.0,0,67.3095,575,337,73.7,62.9,0,45.64801,335.0,649,73.4,62.6,0,71.445206,650.4,180,72.2,62.9,0,58.231335,175,226,73.4,62.6,0,33.113537,227.33362,197,71.5,62.6,0,45.825695,185,317,70.0,62.4,0,41.046803,300,313,73.2,62.1,0,36.694874,300.0,219,68.8,62.2,0,55.41333,210,895,67.2,61.9,0,93.78816,880,87.2,87.3,87.4,142.1,102.8,115.2,1.2,0.0,30.05
20170718,1710,92.4,53.7,41.49098382,55.52166667,265,51.7,44.0,5.65,86.3,79.5,-0.2,0.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.2,57.6,100.0,15,100.0,54.4,100.0,0,74.2,1.3,55.4,1.8125,61.7,0,0,51.9,13.7,0,0,0,73.7,84.0,61.5,77.7,15,74.9,58.2,68.6,0,84.1,1.0,55.4,1.8125,62.5,0,0,98.4,83.8,17.0,4.3,1.5,100,100,92.6,63.1,81.6,100,51.9,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,380,59.5,0,31.060234,395.99884,72.0,68.0,2123.706,68.2,58.5,39.9,2200.0,277,70.6,58.3,0,48.19213,260.0,130,69.7,59.1,0,51.384502,125,1006,71.4,58.6,0,29.551872,1000.0,693,75.4,59.3,0,32.40623,700,638,70.0,59.0,0,44.945892,600.0,220,68.2,59.3,0,37.799805,200.0,127,70.9,59.4,0,52.373337,125.0,346,70.4,59.9,0,29.304707,330,243,71.8,60.6,0,100.0,650.0,611,69.1,60.8,0,100,950,519,0,59.2,0,33.844845,500.0,520,70.9,59.2,0,34.037357,500.0,180,72.9,62.4,0,48.537365,175,251,69.7,62.9,0,43.240593,245,226,71.6,62.7,0,42.223854,220,363,75.4,62.5,0,32.820137,350,539,74.0,62.3,0,59.56331,540.0,340,73.7,62.7,0,31.842686,335,341,73.6,62.5,0,28.58545,335,198,70.4,63.3,0,36.727184,195,859,73.8,62.5,0,43.607162,866.3996,255,69.1,62.4,0,44.17035,245,180,73.5,62.4,0,44.846626,175,251,72.1,62.6,0,46.742733,245,438,74.1,62.3,0,40.584534,420.0,163,73.5,63.1,0,26.7925,160,442,73.8,62.6,0,42.899155,442.1,301,73.5,63.2,0,31.34712,300.0,410,72.3,62.5,0,28.066936,400,202,70.4,63.1,0,37.607365,195,406,71.6,62.3,0,33.325108,380,353,70.1,62.8,0,30.257984,335,182,73.3,62.0,0,63.083214,175,252,72.4,62.7,0,47.23642,245,361,73.3,62.2,0,39.37531,350,519,74.0,62.2,0,68.63949,521.1998,658,73.9,62.2,0,61.660564,663.2499,235,73.5,63.4,0,41.969547,230,295,72.9,62.4,0,37.976234,285,204,69.5,63.0,0,45.271996,195,389,73.8,62.7,0,43.655575,380.0,343,73.3,62.1,0,44.052917,335,183,72.9,62.3,0,57.847588,175,254,72.7,62.3,0,45.536045,245,419,73.7,62.4,0,45.96655,420.0,536,74.2,61.9,0,58.048717,540.0,414,73.7,62.2,0,37.230392,414.7996,103,71.0,63.1,0,31.511885,100,344,72.7,62.9,0,39.56843,335,201,70.6,285.0,0,33.50888,195,385,73.6,62.5,0,37.45074,380.0,343,71.2,62.4,0,42.33693,335,342,74.0,62.1,0,44.909515,340.9999,384,73.9,62.4,0,56.6695,383.08997,809,73.8,61.9,0,57.66237,820.39984,161,73.9,62.8,0,42.698265,160,351,73.2,62.2,0,51.11246,335.0,330,73.9,63.1,0,48.955917,334.8339,175,72.2,62.7,0,35.42431,150,199,71.6,63.6,0,44.392426,195.0,400,74.5,62.6,0,41.898403,380,590,73.3,62.0,0,67.3095,575,338,73.8,62.9,0,45.64801,335.0,569,73.2,62.6,0,64.05031,568.49976,182,72.2,62.8,0,58.231335,175,193,73.4,62.7,0,29.301044,190.0,200,71.4,62.6,0,45.825695,185,317,69.9,62.3,0,41.046803,300,311,73.3,62.1,0,36.25999,300.0,220,68.8,62.1,0,55.41333,210,898,67.2,61.8,0,92.809006,880,87.2,87.3,87.1,141.1,102.7,115.2,2.8,0.2,30.05
20170718,1715,92.1,54.8,41.63543103,55.52166667,268,51.7,44.0,5.65,86.3,79.5,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.2,57.6,100.0,15,100.0,54.4,100.0,0,74.4,1.35,55.4,1.8125,61.7,0,0,51.7,13.8,0,0,0,73.7,83.7,61.2,77.3,15,75.4,58.2,68.1,0,83.9,1.0,55.4,1.8125,62.5,0,0,98.6,83.6,18.0,4.7,0.9,100,100,92.8,63.1,81.6,100,52.2,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,216,59.8,0,24.06954,200.0,72.0,68.0,2123.706,68.2,58.5,40.0,2200.0,280,70.5,58.3,0,48.19213,260.0,131,69.7,59.1,0,51.384502,125,1019,71.5,58.6,0,29.097605,1000.0,688,75.2,59.2,0,32.971725,700,626,70.0,59.0,0,44.417118,600.0,221,68.2,59.3,0,37.34704,200.0,129,70.8,59.4,0,52.373337,125.0,348,70.4,60.0,0,29.304707,330,246,71.7,60.5,0,100.0,650.0,616,69.0,60.7,0,100,950,523,0,59.3,0,33.844845,500.0,524,70.9,59.2,0,34.037357,500.0,180,73.1,62.3,0,48.537365,175,252,69.7,62.7,0,43.240593,245,228,71.6,62.6,0,42.223854,220,364,75.4,62.3,0,32.820137,350,538,74.0,62.1,0,59.56331,540.0,341,73.6,62.5,0,31.842686,335,341,73.6,62.4,0,28.58545,335,199,70.4,63.2,0,36.727184,195,852,73.8,62.3,0,43.607162,866.3996,257,69.1,62.2,0,44.17035,245,180,73.5,62.3,0,44.846626,175,252,72.1,62.4,0,46.742733,245,439,74.1,62.2,0,40.584534,441.83997,163,73.5,63.0,0,26.7925,160,442,73.8,62.5,0,42.899155,442.1,302,73.5,63.1,0,31.34712,300.0,410,72.3,62.3,0,28.066936,400,202,70.4,63.0,0,37.607365,195,421,71.6,62.1,0,33.325108,380,350,70.1,62.6,0,30.257984,335,182,73.3,61.9,0,63.083214,175,251,72.4,62.5,0,47.23642,245,361,73.4,62.0,0,39.37531,350,519,74.0,62.0,0,68.63949,521.1998,656,73.9,62.1,0,62.197803,663.2499,234,73.5,63.3,0,41.969547,230,295,72.9,62.3,0,37.976234,285,203,69.5,62.8,0,45.271996,195,390,73.8,62.5,0,43.655575,380.0,338,73.2,62.0,0,44.052917,335,183,72.9,62.1,0,57.847588,175,257,72.7,62.1,0,45.536045,245,423,73.8,62.2,0,45.96655,420.0,535,74.2,61.8,0,58.097683,540.0,377,73.8,62.1,0,34.30147,374.8996,101,71.9,63.0,0,31.511885,100,343,72.6,62.7,0,39.56843,335,201,70.5,285.0,0,33.50888,195,391,73.6,62.3,0,37.45074,380.0,344,71.2,62.3,0,42.33693,335,340,73.9,61.9,0,44.909515,340.9999,383,73.9,62.2,0,56.6695,383.08997,813,73.8,61.8,0,57.3948,820.39984,161,73.9,62.7,0,42.698265,160,340,73.1,62.0,0,50.662613,335.0,330,73.8,63.0,0,48.576252,334.8339,171,72.3,62.6,0,35.42431,150,199,71.5,63.5,0,44.392426,195.0,397,74.5,62.4,0,41.898403,380,589,73.3,61.8,0,67.3095,575,341,73.8,62.8,0,45.64801,335.0,510,73.1,62.5,0,60.323746,513.8999,182,72.2,62.8,0,58.231335,175,192,73.6,62.7,0,29.301044,190.0,200,71.3,62.5,0,45.825695,185,317,69.9,62.2,0,41.046803,300,313,73.3,61.9,0,36.25999,300.0,218,68.8,62.0,0,54.89891,210,898,67.2,61.7,0,92.34576,880,87.2,87.3,87.2,142.1,102.7,114.9,1.1,0.0,30.05
20170718,1720,92.0,54.9,41.58480858,55.52166667,270,51.7,44.0,5.65,86.4,79.6,-0.2,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.1,57.7,100.0,15,100.0,54.4,100.0,0,74.2,1.35,55.4,1.8125,61.8,0,0,51.5,13.7,0,0,0,73.7,83.7,61.3,77.1,15,76.0,58.2,69.3,0,83.9,0.99,55.4,1.8125,62.5,0,0,98.6,83.4,19.4,4.8,1.0,100,100,93.0,63.1,81.6,100,52.1,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,216,60.2,0,24.06954,200.0,72.0,68.0,2611.5657,68.2,58.5,39.2,2200.0,279,70.4,58.3,0,48.19213,260.0,129,69.7,59.1,0,50.93515,125,1010,71.6,58.7,0,28.839779,1000.0,692,75.2,59.2,0,33.110214,700,627,70.0,59.1,0,44.417118,600.0,220,68.2,59.3,0,36.453743,200.0,129,70.8,59.4,0,52.373337,125.0,348,70.3,60.0,0,29.304707,330,246,71.7,60.5,0,100.0,650.0,613,69.0,60.7,0,100,950,524,0,59.3,0,33.844845,500.0,510,70.9,59.2,0,33.426933,500.0,180,73.0,62.3,0,48.537365,175,253,69.7,62.7,0,43.240593,245,228,71.6,62.6,0,42.223854,220,365,75.4,62.3,0,32.820137,350,540,73.9,62.1,0,59.56331,540.0,344,73.5,62.5,0,31.842686,335,342,73.6,62.3,0,28.58545,335,199,70.4,63.2,0,36.727184,195,859,73.8,62.3,0,43.607162,866.3996,257,69.0,62.2,0,44.17035,245,179,73.5,62.3,0,44.846626,175,252,72.1,62.4,0,46.742733,245,438,74.2,62.1,0,40.584534,441.83997,162,73.5,63.0,0,26.7925,160,443,73.8,62.5,0,42.899155,442.1,302,73.5,63.0,0,31.34712,300.0,409,72.3,62.3,0,28.066936,400,202,70.4,62.9,0,37.607365,195,419,71.6,62.1,0,33.325108,380,352,70.1,62.6,0,30.257984,335,182,73.3,61.9,0,63.083214,175,252,72.4,62.5,0,47.23642,245,360,73.4,62.1,0,39.37531,350,519,74.0,62.0,0,68.63949,521.1998,660,73.8,62.1,0,61.575092,663.2499,235,73.4,63.2,0,41.969547,230,294,73.0,62.3,0,37.976234,285,203,69.5,62.8,0,45.271996,195,392,73.8,62.5,0,43.655575,380.0,338,73.2,61.9,0,44.052917,335,183,72.9,62.1,0,57.847588,175,256,72.7,62.1,0,45.536045,245,425,73.8,62.2,0,45.96655,420.0,534,74.2,61.8,0,58.2201,540.0,374,73.8,62.1,0,34.30147,374.8996,102,72.0,63.0,0,31.511885,100,343,72.6,62.7,0,39.56843,335,201,70.5,284.8,0,33.50888,195,393,73.6,62.3,0,37.45074,380.0,344,71.1,62.2,0,42.33693,335,344,73.9,61.9,0,44.909515,340.9999,383,73.8,62.3,0,56.6695,383.08997,806,73.8,61.8,0,57.783997,820.39984,161,73.9,62.6,0,42.698265,160,337,72.8,62.0,0,50.662613,335.0,329,73.8,63.0,0,48.955917,334.8339,171,72.2,62.5,0,35.42431,150,199,71.4,63.4,0,44.392426,195.0,402,74.5,62.4,0,41.898403,380,593,73.3,61.8,0,67.3095,575,343,73.8,62.8,0,45.64801,335.0,486,73.2,62.5,0,57.73844,486.59985,183,72.3,62.8,0,58.231335,175,193,73.7,62.6,0,29.301044,190.0,198,71.3,62.5,0,45.24537,185,316,69.9,62.2,0,41.046803,300,313,73.1,61.9,0,36.25999,300.0,218,68.8,62.0,0,54.89891,210,898,67.1,61.6,0,91.89303,880,87.1,87.3,87.3,142.1,102.7,115.0,1.2,-0.1,30.05
20170718,1725,91.6,55.6,41.49000239,55.52166667,268,51.8,44.0,5.65,86.4,79.6,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.1,57.8,100.0,15,100.0,54.4,100.0,0,74.2,1.35,55.4,1.8125,61.8,0,0,51.6,13.6,0,0,0,73.7,82.7,61.0,76.8,15,76.4,58.2,69.0,0,82.9,0.99,55.4,1.8125,62.4,0,0,98.1,83.1,19.3,4.6,0.8,100,100,92.8,63.1,82.4,100,52.8,0,88.5,1.3,63.62069,63.12069,0,13.0,0,0,1,100.0,1,72,214,60.4,0,24.06954,200.0,72.0,68.0,2611.5657,68.2,58.6,34.4,2200.0,281,70.5,58.4,0,48.19213,260.0,129,69.6,59.2,0,50.93515,125,1008,71.7,58.7,0,28.839779,1000.0,692,75.0,59.3,0,33.110214,700,627,70.0,59.2,0,44.417118,600.0,220,68.2,59.4,0,36.453743,200.0,129,70.7,59.5,0,52.373337,125.0,348,70.3,60.1,0,29.304707,330,247,71.6,60.6,0,100.0,650.0,615,69.0,60.8,0,100,950,522,0,59.4,0,33.844845,500.0,510,70.9,59.3,0,33.426933,500.0,180,73.0,62.1,0,48.537365,175,253,69.7,62.5,0,43.240593,245,228,71.5,62.4,0,42.223854,220,365,75.4,62.1,0,32.820137,350,541,73.9,61.9,0,59.56331,540.0,345,73.4,62.4,0,31.842686,335,343,73.6,62.2,0,28.58545,335,200,70.4,63.1,0,36.727184,195,860,73.7,62.2,0,43.607162,866.3996,256,69.0,62.0,0,44.17035,245,180,73.5,62.1,0,44.846626,175,254,72.0,62.2,0,46.742733,245,470,74.2,61.9,0,42.027378,463.67987,162,73.6,62.8,0,26.7925,160,440,73.8,62.3,0,42.899155,442.1,301,73.5,62.9,0,31.34712,300.0,410,72.3,62.2,0,28.066936,400,203,70.4,62.8,0,37.607365,195,406,71.5,62.0,0,33.325108,380,349,70.0,62.5,0,30.257984,335,183,73.4,61.6,0,63.083214,175,255,72.4,62.3,0,47.23642,245,362,73.5,61.9,0,39.37531,350,521,74.0,61.8,0,68.553535,521.1998,600,73.7,61.9,0,57.985348,602.64966,236,73.4,63.1,0,41.969547,230,295,73.0,62.1,0,37.976234,285,206,69.5,62.6,0,45.271996,195,397,73.8,62.4,0,43.655575,380.0,342,73.1,61.8,0,44.052917,335,184,73.0,61.9,0,57.847588,175,258,72.7,61.9,0,45.536045,245,425,73.8,62.1,0,45.96655,420.0,533,74.2,61.6,0,58.37924,540.0,339,73.7,62.0,0,33.394608,335.0,101,72.0,62.9,0,31.511885,100,343,72.5,62.6,0,39.56843,335,202,70.5,285.0,0,33.50888,195,388,73.6,62.2,0,37.45074,380.0,345,71.1,62.0,0,42.33693,335,340,73.9,61.7,0,44.909515,340.9999,383,73.8,62.0,0,56.6695,383.08997,811,73.8,61.5,0,57.52858,820.39984,161,73.9,62.5,0,42.698265,160,352,72.7,61.8,0,51.11246,335.0,331,73.8,62.8,0,48.565704,334.8339,177,72.3,62.4,0,35.42431,150,199,71.4,63.3,0,44.392426,195.0,400,74.5,62.2,0,41.898403,380,594,73.3,61.5,0,67.3095,575,345,73.8,62.7,0,45.64801,335.0,430,73.2,62.4,0,53.767323,431.99973,184,72.3,62.7,0,58.231335,175,194,73.7,62.5,0,29.301044,190.0,199,71.2,62.3,0,45.24537,185,320,69.9,62.0,0,41.046803,300,313,73.1,61.7,0,36.25999,300.0,218,68.8,61.8,0,54.89891,210,900,67.1,61.4,0,91.89303,880,87.1,87.3,87.2,144.1,102.7,115.1,1.2,0.5,30.05
20170718,1730,91.4,58.0,42.17702911,55.52166667,268,51.6,43.9,5.65,86.5,79.7,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.1,57.6,100.0,15,100.0,54.4,100.0,0,74.2,1.35,55.4,1.8125,61.9,0,0,51.3,13.6,0,0,0,73.7,83.4,61.2,76.5,15,76.9,58.2,68.4,0,83.7,1.01,55.4,1.8125,62.3,0,0,98.9,82.8,18.6,4.8,1.5,100,100,92.9,63.1,81.6,100,52.8,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,214,60.4,0,24.06954,200.0,72.0,68.0,2123.706,68.2,58.6,40.4,2200.0,280,70.4,58.4,0,48.19213,260.0,129,69.6,59.2,0,50.93515,125,1010,71.8,58.7,0,28.839779,1000.0,693,75.0,59.3,0,33.110214,700,624,69.9,59.2,0,44.417118,600.0,219,68.3,59.4,0,36.453743,200.0,129,70.7,59.5,0,52.373337,125.0,348,70.3,60.0,0,29.304707,330,246,71.6,60.6,0,100.0,650.0,614,68.9,60.8,0,100,950,524,0,59.3,0,33.844845,500.0,510,70.8,59.3,0,33.426933,500.0,181,73.0,62.2,0,48.537365,175,255,69.6,62.6,0,43.240593,245,228,71.5,62.5,0,42.223854,220,368,75.7,62.2,0,32.820137,350,540,73.8,62.0,0,59.40473,540.0,346,73.3,62.4,0,31.842686,335,342,73.6,62.2,0,28.58545,335,200,70.4,63.0,0,36.727184,195,791,73.7,62.3,0,41.42063,789.5996,259,69.0,62.1,0,44.17035,245,180,73.5,62.2,0,44.846626,175,252,72.0,62.3,0,46.742733,245,494,74.3,62.0,0,42.97694,487.20044,163,73.6,62.8,0,26.7925,160,441,73.8,62.4,0,42.899155,442.1,301,73.5,62.9,0,31.34712,300.0,410,72.3,62.2,0,28.066936,400,203,70.4,62.8,0,37.607365,195,420,71.5,62.0,0,33.325108,380,345,70.0,62.5,0,30.257984,335,184,73.4,61.8,0,62.63829,175,255,72.4,62.3,0,47.23642,245,364,73.5,61.9,0,39.37531,350,525,74.0,62.0,0,68.08694,521.1998,571,73.7,62.0,0,55.897438,572.34973,238,73.4,63.1,0,41.969547,230,296,73.0,62.1,0,37.976234,285,207,69.5,62.7,0,45.271996,195,396,73.8,62.4,0,43.655575,380.0,344,73.1,61.8,0,44.052917,335,183,72.9,62.0,0,57.847588,175,257,72.7,62.0,0,45.536045,245,427,73.8,62.1,0,45.96655,420.0,536,74.2,61.7,0,57.96303,540.0,337,73.7,62.0,0,33.394608,335.0,101,72.0,62.8,0,31.511885,100,345,72.5,62.6,0,39.56843,335,202,70.5,285.0,0,33.50888,195,387,73.6,62.2,0,37.45074,380.0,344,71.1,62.1,0,42.33693,335,340,73.9,61.9,0,44.909515,340.9999,383,73.8,62.1,0,56.6695,383.08997,792,73.8,61.7,0,56.15422,790.9997,162,73.9,62.5,0,42.698265,160,352,72.5,61.9,0,51.11246,335.0,330,73.8,62.8,0,48.565704,334.8339,176,72.2,62.4,0,35.42431,150,198,71.4,63.3,0,44.392426,195.0,394,74.5,62.3,0,41.898403,380,590,73.3,61.7,0,67.3095,575,344,73.8,62.7,0,45.64801,335.0,400,73.3,62.5,0,52.57948,404.6997,183,72.3,62.6,0,58.231335,175,194,73.8,62.6,0,29.301044,190.0,200,71.2,62.3,0,45.24537,185,315,69.8,62.0,0,40.670704,300,313,73.1,61.8,0,36.25999,300.0,218,68.7,61.9,0,54.89891,210,894,67.1,61.6,0,90.75595,880,87.1,87.2,87.2,142.1,102.7,115.0,0.8,0.1,30.05
20170718,1735,91.4,57.4,41.96151923,55.52166667,270,51.7,44.0,5.65,86.6,79.7,-0.1,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.1,57.8,100.0,15,100.0,54.4,100.0,0,74.2,1.35,55.4,1.8125,61.9,0,0,51.5,13.5,0,0,0,73.6,83.3,61.2,76.0,15,77.3,58.2,66.4,0,83.3,0.99,55.4,1.8125,62.3,0,0,99.1,82.3,16.8,4.5,0.7,100,100,92.9,63.1,81.8,100,53.9,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,217,60.5,0,24.06954,200.0,72.0,68.0,2123.706,68.2,58.6,39.6,2200.0,281,70.4,58.5,0,48.19213,260.0,130,69.6,59.2,0,50.93515,125,1006,71.9,58.8,0,28.839779,1000.0,691,74.9,59.4,0,33.110214,700,630,69.9,59.2,0,44.417118,600.0,220,68.5,59.5,0,36.453743,200.0,130,70.7,59.5,0,52.373337,125.0,348,70.3,60.1,0,29.304707,330,246,71.6,60.6,0,100.0,650.0,617,68.9,60.9,0,100,950,519,0,59.4,0,32.785286,500.0,510,70.8,59.4,0,33.426933,500.0,181,72.9,62.0,0,48.537365,175,255,69.6,62.4,0,43.240593,245,228,71.5,62.3,0,42.223854,220,368,76.2,62.0,0,32.820137,350,490,73.7,61.8,0,56.47719,494.39978,346,73.3,62.2,0,31.842686,335,344,73.6,62.1,0,28.58545,335,200,70.4,62.9,0,36.727184,195,789,73.8,62.1,0,41.42063,789.5996,256,69.0,61.9,0,43.728523,245,180,73.5,62.0,0,44.846626,175,252,72.0,62.1,0,46.742733,245,489,74.3,61.8,0,42.36034,487.20044,163,73.7,62.7,0,26.7925,160,409,73.7,62.2,0,41.918884,406.39963,302,73.5,62.8,0,31.34712,300.0,411,72.2,62.0,0,28.066936,400,203,70.4,62.7,0,37.153374,195,424,71.5,61.8,0,33.325108,380,347,70.0,62.3,0,30.257984,335,182,73.3,61.5,0,61.15921,175,256,72.4,62.2,0,47.23642,245,366,73.5,61.7,0,38.920315,350,526,74.0,61.8,0,67.89047,521.1998,507,73.7,61.8,0,51.916973,511.7497,239,73.4,63.0,0,41.969547,230,296,73.0,62.0,0,37.976234,285,210,69.5,62.5,0,45.271996,195,403,73.8,62.2,0,43.655575,380.0,349,73.0,61.6,0,44.052917,335,183,72.9,61.8,0,57.847588,175,257,72.7,61.8,0,45.536045,245,424,73.8,61.9,0,45.96655,420.0,532,74.1,61.5,0,58.366997,540.0,336,73.7,61.9,0,33.394608,335.0,102,72.0,62.7,0,31.511885,100,344,72.5,62.5,0,39.56843,335,202,70.5,285.0,0,33.50888,195,390,73.5,62.0,0,37.45074,380.0,345,71.1,61.9,0,42.33693,335,342,73.9,61.6,0,44.909515,340.9999,352,73.7,62.0,0,54.34367,355.78998,759,73.7,61.5,0,54.64607,761.59973,161,73.8,62.4,0,42.698265,160,357,72.4,61.7,0,51.11246,335.0,331,73.7,62.6,0,48.565704,334.8339,179,72.3,62.3,0,35.42431,150,199,71.3,63.2,0,44.392426,195.0,399,74.5,62.1,0,41.898403,380,593,73.3,61.5,0,67.3095,575,346,73.8,62.6,0,45.64801,335.0,347,73.3,62.4,0,48.317223,350.10028,184,72.3,62.6,0,58.231335,175,195,73.8,62.4,0,29.301044,190.0,196,71.2,62.2,0,44.726124,185,316,69.8,61.9,0,40.670704,300,313,73.2,61.6,0,36.25999,300.0,219,68.7,61.7,0,54.89891,210,895,67.1,61.4,0,90.75595,880,87.1,87.2,87.1,144.1,102.7,115.2,1.2,0.0,30.05
20170718,1740,91.3,58.9,42.409754,55.52166667,262,51.7,44.0,5.65,86.8,80.0,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.0,57.8,100.0,15,100.0,54.4,100.0,0,74.2,1.35,55.4,1.8125,61.9,0,0,51.8,13.6,0,0,0,73.6,83.3,61.2,75.0,15,77.6,58.2,66.0,0,83.3,0.99,55.4,1.8125,62.3,0,0,99.1,81.0,15.8,4.8,0.9,100,100,93.0,63.1,81.8,100,54.1,0,88.5,1.3,63.62069,63.12069,0,12.9,0,0,1,100.0,1,72,210,60.6,0,23.60431,200.0,72.0,68.0,2611.5657,68.2,58.7,34.8,2200.0,281,70.4,58.5,0,48.19213,260.0,129,69.7,59.3,0,50.93515,125,1010,71.9,58.8,0,28.839779,1000.0,690,74.9,59.4,0,33.17946,700,626,69.9,59.3,0,44.417118,600.0,220,68.6,59.5,0,36.453743,200.0,129,70.7,59.6,0,52.373337,125.0,347,70.3,60.1,0,29.304707,330,246,71.6,60.7,0,100.0,650.0,617,69.0,60.9,0,100,950,518,0,59.4,0,32.785286,500.0,511,70.8,59.4,0,33.426933,500.0,181,72.9,62.0,0,48.537365,175,255,69.5,62.4,0,43.240593,245,228,71.5,62.3,0,42.223854,220,368,76.5,62.0,0,32.820137,350,444,73.6,61.9,0,53.183704,448.7999,348,73.3,62.2,0,31.842686,335,344,73.6,62.1,0,28.58545,335,200,70.4,62.9,0,36.727184,195,793,73.8,62.1,0,41.42063,789.5996,255,69.0,61.9,0,43.728523,245,179,73.5,62.0,0,44.846626,175,253,72.0,62.1,0,46.742733,245,487,74.3,61.8,0,42.36034,487.20044,163,73.7,62.7,0,26.7925,160,367,73.8,62.3,0,39.60299,370.69965,301,73.5,62.8,0,31.34712,300.0,412,72.3,62.0,0,28.066936,400,201,70.4,62.7,0,37.153374,195,424,71.5,61.8,0,33.325108,380,346,70.0,62.3,0,30.257984,335,184,73.3,61.6,0,61.15921,175,254,72.4,62.2,0,46.368713,245,366,73.5,61.8,0,38.47762,350,520,73.9,61.8,0,67.30109,521.1998,474,73.7,61.8,0,50.07326,481.4497,240,73.4,63.0,0,41.969547,230,297,73.0,62.0,0,37.976234,285,211,69.5,62.5,0,45.271996,195,403,73.7,62.2,0,43.655575,380.0,352,72.9,61.6,0,44.052917,335,183,72.9,61.8,0,57.847588,175,255,72.7,61.8,0,45.536045,245,424,73.8,61.9,0,45.96655,420.0,535,74.1,61.5,0,58.281307,540.0,343,73.7,61.9,0,33.835785,335.0,100,72.0,62.7,0,31.511885,100,342,72.4,62.4,0,39.56843,335,201,70.5,284.8,0,33.50888,195,386,73.5,62.0,0,37.45074,380.0,344,71.0,61.9,0,42.33693,335,346,73.9,61.7,0,44.909515,340.9999,327,73.8,62.0,0,52.84622,328.48996,696,73.7,61.5,0,52.250065,702.7997,162,73.8,62.4,0,42.698265,160,353,72.2,61.7,0,51.11246,335.0,309,73.8,62.7,0,47.711452,307.23334,180,72.2,62.3,0,35.42431,150,199,71.3,63.2,0,44.392426,195.0,396,74.5,62.1,0,41.898403,380,592,73.1,61.5,0,67.3095,575,337,73.9,62.7,0,45.083206,335.0,324,73.3,62.4,0,47.12938,322.8003,179,72.3,62.5,0,57.72134,175,193,73.9,62.4,0,30.176237,190.0,195,71.2,62.2,0,44.726124,185,317,69.8,61.9,0,40.670704,300,313,73.1,61.6,0,36.25999,300.0,219,68.7,61.7,0,54.89891,210,895,67.1,61.4,0,90.75595,880,87.1,87.2,87.1,140.1,102.6,115.1,0.8,1.5,30.05
20170718,1745,91.1,59.9,42.58497626,55.52166667,272,51.8,44.1,5.65,87.0,80.2,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.2,58.1,100.0,15,100.0,54.4,100.0,0,74.4,1.35,55.4,1.8125,61.9,0,0,51.4,13.5,0,0,0,73.6,82.6,60.7,74.7,15,78.0,58.2,67.6,0,82.7,1.0,55.4,1.8125,62.3,0,0,98.6,80.8,20.3,4.6,0.9,100,100,93.0,63.1,81.8,100,54.7,0,88.5,1.3,63.62069,63.12069,0,12.8,0,0,1,100.0,1,72,207,60.7,0,23.60431,200.0,72.0,68.0,2123.706,68.2,58.9,40.8,2200.0,279,70.4,58.6,0,48.19213,260.0,129,69.7,59.3,0,50.93515,125,1011,72.0,58.9,0,28.839779,1000.0,693,74.8,59.5,0,33.167915,700,626,69.8,59.3,0,44.417118,600.0,219,68.8,59.6,0,36.453743,200.0,129,70.7,59.6,0,52.373337,125.0,349,70.2,60.2,0,29.304707,330,246,71.6,60.7,0,100.0,650.0,615,68.9,61.0,0,100,950,518,0,59.5,0,32.785286,500.0,510,70.8,59.5,0,33.426933,500.0,180,73.0,61.9,0,48.537365,175,254,69.5,62.3,0,43.240593,245,228,71.4,62.2,0,42.223854,220,367,76.7,62.0,0,32.820137,350,422,73.7,61.8,0,51.42718,425.99988,345,73.3,62.1,0,31.842686,335,343,73.6,62.0,0,28.58545,335,200,70.4,62.9,0,36.727184,195,785,73.8,62.0,0,41.42063,789.5996,254,69.0,61.8,0,43.728523,245,179,73.5,61.9,0,44.846626,175,250,72.0,62.1,0,46.742733,245,514,74.5,61.8,0,43.35923,514.0804,163,73.7,62.7,0,26.7925,160,367,73.9,62.2,0,39.60299,370.69965,301,73.5,62.7,0,31.34712,300.0,409,72.3,62.0,0,28.066936,400,200,70.4,62.7,0,37.153374,195,415,71.5,61.7,0,33.325108,380,345,69.9,62.3,0,30.257984,335,182,73.3,61.5,0,61.15921,175,254,72.4,62.1,0,46.368713,245,366,73.6,61.7,0,38.47762,350,518,73.9,61.7,0,67.30109,521.1998,453,73.8,61.8,0,48.66911,451.1497,239,73.3,62.9,0,41.969547,230,297,73.0,61.9,0,37.976234,285,209,69.4,62.4,0,45.271996,195,404,73.7,62.1,0,43.655575,380.0,350,72.9,61.6,0,44.052917,335,182,72.9,61.7,0,57.847588,175,255,72.7,61.7,0,45.536045,245,423,73.9,61.9,0,46.298573,420.0,534,74.1,61.4,0,58.35475,540.0,338,73.7,61.8,0,33.835785,335.0,102,72.0,62.7,0,31.511885,100,340,72.4,62.4,0,39.56843,335,199,70.5,284.9,0,33.50888,195,389,73.5,62.0,0,37.45074,380.0,342,71.0,61.9,0,42.33693,335,344,73.8,61.6,0,44.909515,340.9999,325,73.8,62.0,0,52.84622,328.48996,671,73.7,61.5,0,51.860863,673.39966,161,73.8,62.3,0,42.698265,160,348,72.0,61.6,0,51.11246,335.0,307,73.8,62.7,0,47.711452,307.23334,172,72.2,62.2,0,35.42431,150,198,71.3,63.1,0,44.392426,195.0,395,74.5,62.1,0,41.898403,380,590,72.7,61.4,0,67.3095,575,337,73.9,62.6,0,45.083206,335.0,264,73.4,62.5,0,43.11168,268.20013,179,72.4,62.5,0,57.72134,175,192,73.9,62.4,0,30.176237,190.0,196,71.2,62.2,0,44.726124,185,314,69.8,61.8,0,40.670704,300,313,73.1,61.6,0,36.25999,300.0,217,68.7,61.6,0,54.89891,210,892,67.1,61.3,0,90.75595,880,87.1,87.2,87.2,143.1,102.6,115.1,1.1,0.0,30.05
20170718,1750,90.7,59.4,42.04481609,55.52166667,272,51.7,44.0,5.65,87.1,80.2,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.2,58.0,100.0,15,100.0,54.0,100.0,0,74.4,1.35,55.0,1.8125,62.1,0,0,52.0,13.7,0,0,0,73.6,82.2,60.6,74.4,15,78.3,58.0,66.2,0,82.4,1.01,55.0,1.8125,62.3,0,0,98.6,80.4,18.9,4.7,0.9,100,100,92.6,63.1,81.8,100,55.2,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,207,60.7,0,23.60431,200.0,72.0,68.0,2611.5657,68.2,58.9,36.0,2200.0,280,70.4,58.7,0,48.19213,260.0,129,69.7,59.4,0,50.93515,125,1010,72.0,59.0,0,28.839779,1000.0,692,74.7,59.6,0,33.167915,700,627,69.9,59.4,0,44.417118,600.0,219,68.8,59.7,0,36.453743,200.0,129,70.7,59.7,0,52.373337,125.0,347,70.2,60.3,0,29.304707,330,245,71.6,60.8,0,100.0,650.0,616,68.9,61.1,0,100,950,517,0,59.6,0,32.785286,500.0,510,70.8,59.6,0,33.426933,500.0,181,73.0,61.6,0,48.537365,175,254,69.5,62.1,0,43.240593,245,229,71.4,61.9,0,42.223854,220,369,76.8,61.7,0,32.820137,350,377,73.7,61.6,0,47.95072,380.39978,347,73.2,61.9,0,31.842686,335,344,73.6,61.8,0,28.58545,335,201,70.4,62.7,0,36.727184,195,697,73.4,61.8,0,37.924644,674.4002,255,68.9,61.6,0,43.728523,245,180,73.5,61.6,0,44.846626,175,254,71.9,61.8,0,46.742733,245,544,74.5,61.5,0,44.062153,535.9203,163,73.7,62.5,0,26.7925,160,368,73.9,62.0,0,39.60299,370.69965,301,73.5,62.6,0,31.34712,300.0,412,72.3,61.7,0,28.066936,400,201,70.4,62.4,0,37.153374,195,406,71.4,61.5,0,33.325108,380,347,69.9,62.0,0,30.257984,335,184,73.3,61.2,0,61.15921,175,255,72.4,61.8,0,46.368713,245,366,73.6,61.4,0,38.47762,350,523,73.9,61.4,0,67.30109,521.1998,453,73.8,61.5,0,48.583637,451.1497,240,73.3,62.7,0,41.969547,230,299,73.0,61.7,0,37.694473,285,211,69.4,62.2,0,45.271996,195,405,73.7,61.9,0,43.655575,380.0,356,72.8,61.3,0,44.052917,335,183,72.9,61.5,0,57.847588,175,256,72.6,61.4,0,45.536045,245,426,73.9,61.6,0,46.298573,420.0,535,74.1,61.1,0,58.158894,540.0,336,73.6,61.6,0,33.382355,335.0,100,72.0,62.5,0,31.511885,100,341,72.4,62.2,0,39.56843,335,201,70.5,284.7,0,33.50888,195,392,73.5,61.8,0,37.45074,380.0,343,70.9,61.6,0,42.33693,335,343,73.8,61.3,0,44.909515,340.9999,324,73.8,61.7,0,52.84622,328.48996,641,73.8,61.2,0,50.012165,643.9997,162,73.8,62.1,0,42.698265,160,354,71.9,61.4,0,51.11246,335.0,308,73.8,62.4,0,47.711452,307.23334,169,72.2,62.0,0,35.42431,150,199,71.3,62.9,0,44.392426,195.0,395,74.5,61.8,0,41.898403,380,592,72.5,61.1,0,67.3095,575,337,73.9,62.5,0,45.083206,335.0,251,73.6,62.4,0,42.424595,250.0,179,72.3,62.4,0,57.72134,175,193,73.9,62.3,0,30.176237,190.0,197,71.2,62.0,0,44.726124,185,314,69.8,61.6,0,40.670704,300,314,73.2,61.3,0,36.25999,300.0,218,68.6,61.4,0,54.89891,210,895,67.0,61.0,0,90.75595,880,87.1,87.2,87.1,143.1,102.6,115.0,1.1,-0.1,30.05
20170718,1755,90.4,60.2,42.06079886,55.52166667,272,51.7,44.1,5.65,86.9,80.1,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.2,58.0,100.0,15,100.0,54.0,100.0,0,74.3,1.35,55.0,1.8125,62.2,0,0,51.9,13.5,0,0,0,73.6,82.2,60.6,74.4,15,78.4,58.0,67.0,0,82.3,1.01,55.0,1.8125,62.2,0,0,99.1,80.5,19.2,4.4,1.5,100,100,92.9,63.1,81.8,100,56.0,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,208,60.8,0,23.60431,200.0,72.0,68.0,2123.706,68.2,58.9,40.1,2200.0,280,70.4,58.7,0,48.19213,260.0,129,69.7,59.5,0,50.93515,125,1067,72.1,59.0,0,30.963781,1055.7218,693,74.7,59.6,0,33.167915,700,625,69.8,59.5,0,44.417118,600.0,219,68.7,59.7,0,36.453743,200.0,129,70.7,59.8,0,52.373337,125.0,350,70.2,60.4,0,29.304707,330,246,71.6,60.9,0,100.0,650.0,615,69.1,61.1,0,100,950,517,0,59.6,0,32.785286,500.0,510,70.8,59.6,0,33.426933,500.0,182,73.0,61.5,0,48.537365,175,256,69.5,61.9,0,42.787106,245,230,71.4,61.8,0,42.223854,220,370,76.9,61.5,0,32.820137,350,355,73.7,61.5,0,46.438156,357.59976,350,73.2,61.8,0,31.842686,335,348,73.6,61.7,0,28.58545,335,201,70.4,62.5,0,36.727184,195,601,73.3,61.7,0,35.651634,597.6004,257,68.9,61.4,0,43.728523,245,180,73.5,61.5,0,44.846626,175,252,72.0,61.6,0,46.742733,245,544,74.5,61.3,0,44.493774,535.9203,163,73.8,62.3,0,26.7925,160,370,73.9,61.8,0,39.60299,370.69965,302,73.4,62.4,0,31.34712,300.0,413,72.3,61.6,0,28.066936,400,203,70.4,62.3,0,37.153374,195,426,71.4,61.3,0,33.325108,380,354,69.9,61.9,0,30.257984,335,180,73.3,61.1,0,60.55796,175,255,72.4,61.7,0,46.368713,245,368,73.7,61.3,0,37.850468,350,522,73.8,61.2,0,67.2274,521.1998,457,73.8,61.4,0,47.973137,451.1497,241,73.3,62.6,0,41.969547,230,300,72.9,61.5,0,37.167706,285,212,69.4,62.0,0,45.271996,195,406,73.7,61.7,0,43.655575,380.0,348,72.7,61.1,0,43.006615,335,184,72.8,61.3,0,57.847588,175,258,72.7,61.3,0,45.536045,245,426,74.0,61.5,0,46.298573,420.0,535,74.1,61.0,0,58.10993,540.0,342,73.6,61.4,0,33.835785,335.0,102,71.9,62.4,0,31.511885,100,345,72.4,62.0,0,39.56843,335,202,70.5,285.0,0,33.50888,195,389,73.5,61.6,0,37.45074,380.0,344,70.9,61.4,0,42.33693,335,337,73.8,61.1,0,44.354393,340.9999,327,73.7,61.5,0,52.84622,328.48996,643,73.8,61.0,0,50.012165,643.9997,162,73.7,61.9,0,42.698265,160,358,71.8,61.2,0,51.11246,335.0,308,73.8,62.3,0,47.711452,307.23334,183,72.2,61.8,0,35.42431,150,200,71.2,62.7,0,44.392426,195.0,396,74.4,61.6,0,41.898403,380,592,72.3,61.0,0,67.3095,575,337,73.9,62.3,0,45.083206,335.0,253,73.7,62.2,0,42.34308,250.0,180,72.4,62.3,0,57.72134,175,193,74.0,62.1,0,30.176237,190.0,197,71.1,61.8,0,44.726124,185,315,69.8,61.4,0,40.670704,300,315,73.2,61.2,0,36.25999,300.0,219,68.6,61.2,0,54.89891,210,894,67.0,60.9,0,90.37692,880,87.1,87.2,87.1,142.1,102.6,115.0,1.1,0.6,30.04
20170718,1800,90.3,57.4,40.99965176,55.52166667,270,51.7,44.1,5.65,86.8,80.0,-0.1,1.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.1,58.1,100.0,15,100.0,54.0,100.0,0,74.3,1.35,55.0,1.8125,62.3,0,0,51.6,13.6,0,0,0,73.5,81.9,60.2,73.4,15,78.6,58.0,65.7,0,82.2,1.01,55.0,1.8125,62.1,0,0,98.8,79.4,19.4,4.6,1.1,100,100,92.8,63.1,81.8,100,56.0,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,206,60.9,0,23.60431,200.0,72.0,68.0,2611.5657,68.2,59.0,35.3,2200.0,277,70.4,58.8,0,48.19213,260.0,128,69.7,59.5,0,50.93515,125,1167,72.1,59.1,0,33.419273,1157.7218,696,74.7,59.7,0,33.167915,700,623,69.9,59.5,0,44.417118,600.0,218,68.7,59.8,0,36.453743,200.0,128,70.7,59.8,0,52.373337,125.0,347,70.2,60.4,0,29.304707,330,245,71.6,61.0,0,100.0,650.0,613,69.0,61.1,0,100,950,516,0,59.7,0,32.785286,500.0,510,70.8,59.7,0,33.426933,500.0,182,72.9,61.3,0,48.537365,175,254,69.5,61.7,0,42.787106,245,229,71.3,61.6,0,42.223854,220,369,77.0,61.4,0,32.380253,350,333,73.8,61.3,0,44.584045,334.79974,350,73.1,61.6,0,31.842686,335,346,73.6,61.5,0,28.58545,335,202,70.4,62.4,0,36.727184,195,564,73.3,61.5,0,33.53922,559.2004,257,68.9,61.2,0,43.728523,245,179,73.5,61.3,0,44.846626,175,250,71.9,61.4,0,46.742733,245,569,74.6,61.1,0,45.41867,562.8003,162,73.8,62.1,0,26.7925,160,368,73.9,61.6,0,39.60299,370.69965,302,73.4,62.2,0,31.34712,300.0,411,72.3,61.4,0,28.066936,400,201,70.4,62.1,0,37.153374,195,415,71.4,61.1,0,33.325108,380,353,69.9,61.7,0,30.257984,335,180,73.3,60.8,0,60.55796,175,254,72.4,61.5,0,46.368713,245,364,73.7,61.0,0,37.850468,350,518,73.8,61.0,0,67.2274,521.1998,451,73.8,61.1,0,48.595848,451.1497,240,73.3,62.4,0,41.969547,230,298,72.9,61.3,0,37.167706,285,211,69.4,61.9,0,45.271996,195,410,73.7,61.5,0,43.655575,380.0,348,72.7,60.9,0,43.006615,335,182,72.8,61.1,0,57.847588,175,256,72.7,61.1,0,45.536045,245,424,74.0,61.3,0,46.298573,420.0,534,74.1,60.8,0,58.183376,540.0,340,73.5,61.2,0,33.835785,335.0,102,71.9,62.2,0,31.511885,100,342,72.3,61.8,0,39.56843,335,201,70.5,284.8,0,33.50888,195,389,73.5,61.4,0,37.45074,380.0,343,70.9,61.3,0,42.33693,335,340,73.8,60.9,0,44.354393,340.9999,272,73.7,61.4,0,48.906116,273.88995,613,73.7,60.8,0,48.589153,614.59973,161,73.6,61.7,0,42.698265,160,354,71.7,61.0,0,51.11246,335.0,284,73.7,62.1,0,46.49863,279.63333,178,72.2,61.6,0,35.42431,150,200,71.1,62.6,0,44.392426,195.0,391,74.4,61.4,0,41.898403,380,590,72.1,60.7,0,67.3095,575,337,73.9,62.2,0,45.083206,335.0,252,73.7,62.1,0,42.34308,250.0,179,72.4,62.1,0,57.72134,175,192,74.0,61.9,0,30.176237,190.0,196,71.1,61.6,0,44.726124,185,315,69.7,61.2,0,40.670704,300,314,73.2,61.0,0,36.25999,300.0,217,68.5,61.0,0,54.89891,210,891,66.9,60.6,0,90.37692,880,87.1,87.2,87.2,142.1,102.6,114.9,1.2,-0.1,30.04
20170718,1805,90.2,60.4,41.94942172,54.1065875,267,51.5,44.0,5.65,86.8,80.1,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.1,58.0,100.0,15,100.0,54.0,100.0,0,74.2,1.3,55.0,1.8125,62.4,0,0,51.8,13.8,0,0,0,73.5,82.8,60.6,73.3,15,78.8,58.0,64.7,0,83.0,0.99,55.0,1.8125,61.9,0,0,99.8,79.4,19.4,4.8,1.5,100,100,93.2,63.1,81.8,100,56.1,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,444,60.2,0,30.27669,431.99774,72.0,68.0,2123.706,68.2,58.9,39.3,2200.0,275,70.4,58.7,0,48.19213,260.0,127,69.6,59.5,0,50.93515,125,1209,72.1,59.0,0,35.33456,1259.7218,706,74.6,59.6,0,33.167915,700,619,69.9,59.5,0,44.417118,600.0,216,68.6,59.7,0,36.453743,200.0,127,70.6,59.8,0,52.373337,125.0,345,70.2,60.3,0,29.304707,330,242,71.6,60.9,0,100.0,650.0,607,69.0,61.1,0,100,950,516,0,59.6,0,32.785286,500.0,510,70.8,59.6,0,33.426933,500.0,182,72.9,61.4,0,48.537365,175,253,69.4,61.9,0,42.787106,245,229,71.3,61.8,0,42.223854,220,369,76.9,61.5,0,32.380253,350,331,73.8,61.4,0,44.584045,334.79974,347,73.1,61.7,0,31.842686,335,347,73.5,61.5,0,28.58545,335,201,70.4,62.4,0,36.727184,195,480,73.4,61.7,0,30.88326,482.4002,257,68.9,61.4,0,43.728523,245,179,73.5,61.5,0,44.846626,175,250,71.9,61.6,0,46.742733,245,566,74.4,61.3,0,45.41867,562.8003,163,73.8,62.2,0,26.7925,160,368,73.9,61.7,0,39.480457,370.69965,301,73.4,62.2,0,31.34712,300.0,409,72.2,61.5,0,28.066936,400,200,70.3,62.2,0,37.153374,195,398,71.4,61.2,0,33.325108,380,342,69.8,61.8,0,30.257984,335,178,73.3,61.1,0,60.55796,175,253,72.4,61.7,0,46.368713,245,365,73.7,61.2,0,37.850468,350,518,73.8,61.2,0,67.2274,521.1998,449,73.8,61.3,0,48.595848,451.1497,240,73.3,62.5,0,41.969547,230,294,72.9,61.4,0,37.167706,285,210,69.3,62.0,0,45.271996,195,409,73.7,61.5,0,43.655575,380.0,348,72.6,61.0,0,43.006615,335,182,72.9,61.2,0,57.847588,175,253,72.6,61.3,0,45.536045,245,421,74.0,61.4,0,46.298573,420.0,533,74.0,61.0,0,58.47717,540.0,341,73.5,61.3,0,33.835785,335.0,101,71.9,62.2,0,31.511885,100,342,72.3,61.9,0,39.56843,335,199,70.5,284.8,0,33.50888,195,390,73.5,61.5,0,37.45074,380.0,341,70.8,61.4,0,42.33693,335,338,73.8,61.1,0,44.354393,340.9999,274,73.8,61.6,0,48.906116,273.88995,583,73.7,61.0,0,47.324253,585.1997,162,73.6,61.8,0,42.698265,160,354,71.5,61.2,0,51.11246,335.0,250,73.8,62.1,0,45.09597,252.03334,179,72.1,61.7,0,35.42431,150,198,71.0,62.6,0,44.392426,195.0,398,74.4,61.5,0,41.898403,380,591,71.9,61.0,0,67.3095,575,337,73.9,62.2,0,45.083206,335.0,254,73.8,62.0,0,42.762314,250.0,178,72.4,62.1,0,57.72134,175,192,74.0,62.0,0,30.176237,190.0,196,71.1,61.7,0,44.726124,185,315,69.7,61.4,0,40.670704,300,312,73.1,61.1,0,36.25999,300.0,216,68.5,61.1,0,54.89891,210,887,66.9,60.9,0,90.37692,880,87.1,87.2,87.2,143.1,102.6,114.8,1.2,0.9,30.04
