20170718,1810,90.5,60.3,42.18633914,54.1065875,272,51.8,44.2,5.65,87.1,80.3,-0.1,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.0,58.0,100.0,15,100.0,54.0,100.0,0,74.2,1.3,55.0,1.8125,62.4,0,0,51.4,13.7,0,0,0,73.6,82.1,60.2,72.5,15,78.9,58.0,63.0,0,82.4,1.01,55.0,1.8125,61.7,0,0,98.7,78.6,15.7,4.7,0.8,100,100,93.0,63.1,81.8,100,56.2,0,88.5,1.3,63.5,63.0,0,12.8,0,0,1,100.0,1,72,561,59.8,0,31.83154,539.99774,72.0,68.0,2123.706,68.1,58.9,40.4,2200.0,271,70.4,58.6,0,48.19213,260.0,126,69.6,59.4,0,50.93515,125,1248,71.9,58.9,0,35.58011,1259.7218,711,74.6,59.5,0,32.590885,700,615,69.9,59.5,0,44.417118,600.0,215,68.6,59.7,0,36.453743,200.0,126,70.6,59.7,0,52.373337,125.0,342,70.3,60.3,0,29.304707,330,240,71.6,60.9,0,100.0,650.0,604,68.9,61.1,0,100,950,516,0,59.6,0,32.785286,500.0,509,70.8,59.6,0,33.426933,500.0,182,72.9,61.3,0,48.537365,175,253,69.4,61.8,0,42.787106,245,229,71.2,61.7,0,42.223854,220,369,76.9,61.4,0,32.380253,350,332,73.9,61.4,0,44.828007,334.79974,349,73.1,61.7,0,31.842686,335,346,73.5,61.5,0,28.58545,335,202,70.3,62.3,0,36.727184,195,456,73.5,61.7,0,29.660284,444.00018,256,68.8,61.3,0,42.74669,245,179,73.5,61.4,0,44.846626,175,251,71.8,61.5,0,46.742733,245,568,74.4,61.1,0,45.41867,562.8003,163,73.8,62.2,0,26.7925,160,367,73.9,61.7,0,39.480457,370.69965,301,73.4,62.2,0,31.34712,300.0,410,72.2,61.4,0,28.066936,400,201,70.3,62.1,0,37.153374,195,400,71.4,61.2,0,33.325108,380,346,69.8,61.7,0,30.257984,335,179,73.3,60.9,0,60.55796,175,254,72.4,61.6,0,46.368713,245,364,73.7,61.1,0,37.850468,350,518,73.8,61.1,0,67.2274,521.1998,451,73.8,61.2,0,48.66911,451.1497,239,73.2,62.4,0,41.969547,230,294,72.8,61.3,0,37.167706,285,210,69.3,61.9,0,45.271996,195,407,73.7,61.5,0,43.655575,380.0,347,72.5,61.0,0,43.006615,335,182,72.9,61.1,0,57.847588,175,254,72.6,61.1,0,45.536045,245,427,74.0,61.3,0,46.286278,420.0,533,74.0,60.8,0,58.305786,540.0,339,73.5,61.3,0,33.835785,335.0,101,71.9,62.2,0,31.511885,100,340,72.3,61.8,0,39.56843,335,200,70.5,285.1,0,33.50888,195,385,73.5,61.4,0,37.45074,380.0,343,70.8,61.3,0,42.33693,335,300,73.7,61.1,0,42.355946,304.99982,274,73.8,61.5,0,48.906116,273.88995,526,73.7,60.9,0,44.697155,526.3997,162,73.5,61.7,0,42.698265,160,361,71.4,61.0,0,51.11246,335.0,249,73.9,62.1,0,45.09597,252.03334,174,72.1,61.6,0,35.42431,150,200,71.0,62.5,0,44.392426,195.0,395,74.4,61.5,0,41.898403,380,591,71.7,60.8,0,67.3095,575,337,74.0,62.2,0,45.083206,335.0,253,73.9,62.1,0,42.762314,250.0,178,72.4,62.1,0,57.72134,175,192,74.0,62.0,0,30.176237,190.0,195,71.1,61.7,0,44.726124,185,315,69.7,61.3,0,40.670704,300,312,73.0,61.1,0,36.25999,300.0,217,68.5,61.1,0,54.89891,210,890,66.9,60.7,0,90.37692,880,87.0,87.2,87.2,143.1,102.6,114.7,1.1,0.1,30.04
20170718,1815,90.5,60.5,42.25625621,54.1065875,267,51.7,44.1,5.65,87.0,80.2,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,75.0,57.9,100.0,15,100.0,54.0,100.0,0,74.1,1.3,55.0,1.8125,62.4,0,0,51.4,13.9,0,0,0,73.6,82.7,60.3,72.7,15,79.0,58.0,62.1,0,82.9,1.01,55.0,1.8125,61.7,0,0,99.3,79.2,18.6,4.7,0.8,100,100,92.8,63.1,81.8,100,55.9,0,88.5,1.25,63.5,63.0,0,12.8,0,0,1,100.0,1,72,548,59.7,0,31.83154,539.99774,72.0,68.0,2123.706,68.1,58.8,39.6,2200.0,272,70.4,58.6,0,48.19213,260.0,126,69.6,59.4,0,50.93515,125,1244,71.7,58.9,0,33.873543,1157.7216,709,74.6,59.5,0,33.017887,700,613,69.9,59.5,0,44.417118,600.0,216,68.6,59.6,0,36.453743,200.0,125,70.6,59.7,0,52.373337,125.0,341,70.2,60.3,0,29.304707,330,239,71.6,60.8,0,100.0,650.0,602,69.0,61.1,0,100,950,516,0,59.6,0,32.785286,500.0,509,70.8,59.6,0,33.426933,500.0,181,72.9,61.3,0,48.537365,175,252,69.4,61.7,0,42.787106,245,229,71.2,61.6,0,42.223854,220,368,76.9,61.3,0,32.380253,350,332,73.9,61.3,0,44.828007,334.79974,348,73.0,61.5,0,31.842686,335,345,73.5,61.4,0,28.58545,335,201,70.3,62.3,0,36.727184,195,387,73.7,61.7,0,26.25077,380.0,257,68.8,61.2,0,42.74669,245,178,73.5,61.3,0,44.846626,175,249,71.8,61.4,0,46.742733,245,565,74.3,61.0,0,45.41867,562.8003,162,73.8,62.0,0,26.7925,160,368,73.9,61.5,0,39.480457,370.69965,301,73.4,62.1,0,31.34712,300.0,409,72.2,61.3,0,28.066936,400,200,70.3,62.0,0,37.153374,195,401,71.3,61.1,0,33.325108,380,347,69.8,61.6,0,30.257984,335,178,73.3,60.8,0,60.55796,175,255,72.3,61.4,0,46.368713,245,364,73.7,61.0,0,37.850468,350,517,73.8,61.0,0,67.215126,521.1998,449,73.8,61.1,0,48.66911,451.1497,239,73.2,62.3,0,41.969547,230,295,72.8,61.2,0,37.167706,285,210,69.3,61.8,0,45.271996,195,410,73.7,61.4,0,43.655575,380.0,346,72.5,60.8,0,43.006615,335,181,72.8,61.1,0,57.847588,175,252,72.6,61.1,0,45.536045,245,426,73.9,61.2,0,46.286278,420.0,543,73.9,60.8,0,59.19941,540.0,340,73.3,61.2,0,33.835785,335.0,102,71.9,62.1,0,31.511885,100,339,72.2,61.7,0,39.56843,335,199,70.5,284.9,0,33.50888,195,387,73.4,61.3,0,37.45074,380.0,340,70.8,61.2,0,42.33693,335,267,73.7,61.0,0,40.27978,268.99982,273,73.8,61.4,0,48.906116,273.88995,496,73.7,60.9,0,44.806618,496.9997,162,73.5,61.6,0,42.698265,160,351,71.3,61.0,0,51.11246,335.0,250,73.9,62.0,0,45.09597,252.03334,178,72.1,61.6,0,35.42431,150,200,70.9,62.5,0,44.392426,195.0,393,74.4,61.4,0,41.898403,380,588,71.5,60.7,0,67.3095,575,337,74.0,62.1,0,45.083206,335.0,252,73.9,62.0,0,42.762314,250.0,178,72.4,62.0,0,57.72134,175,211,74.1,61.8,0,32.34624,213.3333,195,71.0,61.6,0,44.726124,185,314,69.7,61.2,0,40.670704,300,310,73.0,60.9,0,36.25999,300.0,215,68.5,61.0,0,54.89891,210,885,66.9,60.6,0,90.37692,880,87.0,87.2,87.0,141.1,102.5,114.8,3.1,-0.2,30.04
20170718,1820,90.5,62.3,42.88613411,54.1065875,271,51.7,44.1,5.65,86.9,80.2,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.9,57.9,100.0,15,100.0,54.0,100.0,0,74.1,1.3,55.0,1.8125,62.4,0,0,51.5,13.6,0,0,0,73.6,82.8,60.2,72.0,15,79.1,58.0,64.0,0,82.9,1.01,55.0,1.8125,61.6,0,0,99.7,78.2,19.3,4.7,1.5,100,100,92.8,63.1,81.8,100,56.7,0,88.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,387,59.8,0,30.61949,395.99774,72.0,68.0,2123.706,68.2,58.8,38.7,2200.0,276,70.4,58.6,0,48.19213,260.0,128,69.6,59.4,0,50.93515,125,1072,71.6,58.9,0,29.94475,1055.7218,701,74.5,59.5,0,33.017887,700,620,69.9,59.4,0,44.417118,600.0,217,68.6,59.6,0,36.453743,200.0,128,70.5,59.7,0,52.373337,125.0,345,70.2,60.2,0,29.304707,330,243,71.6,60.8,0,100.0,650.0,608,69.0,61.0,0,100,950,516,0,59.5,0,32.785286,500.0,510,70.8,59.6,0,33.426933,500.0,181,72.9,61.2,0,48.537365,175,253,69.4,61.6,0,42.787106,245,229,71.2,61.5,0,42.223854,220,367,77.0,61.2,0,32.380253,350,332,73.9,61.2,0,44.828007,334.79974,349,73.0,61.5,0,31.842686,335,346,73.5,61.3,0,28.58545,335,201,70.3,62.2,0,36.727184,195,392,73.8,61.7,0,26.25077,380.0,258,68.8,61.2,0,42.74669,245,178,73.5,61.2,0,44.846626,175,249,71.8,61.3,0,46.742733,245,566,74.3,60.9,0,45.41867,562.8003,162,73.8,62.0,0,26.7925,160,368,73.6,61.5,0,39.480457,370.69965,301,73.3,62.0,0,31.34712,300.0,408,72.2,61.2,0,28.066936,400,200,70.3,61.9,0,37.153374,195,419,71.3,61.0,0,33.325108,380,350,69.8,61.6,0,30.257984,335,181,73.2,60.7,0,60.55796,175,256,72.3,61.4,0,46.368713,245,366,73.7,60.9,0,37.850468,350,469,73.7,61.0,0,62.84381,469.59973,417,73.8,61.0,0,46.166058,420.8497,242,73.1,62.3,0,41.969547,230,296,72.8,61.1,0,37.167706,285,213,69.3,61.7,0,45.271996,195,411,73.7,61.3,0,43.655575,380.0,350,72.4,60.8,0,43.006615,335,181,72.8,61.0,0,57.847588,175,253,72.6,61.0,0,45.536045,245,424,73.9,61.1,0,46.286278,420.0,542,73.9,60.7,0,59.19941,540.0,347,73.3,61.1,0,33.9951,335.0,101,71.9,62.0,0,31.511885,100,339,72.2,61.7,0,39.56843,335,199,70.4,284.9,0,33.50888,195,383,73.4,61.2,0,37.45074,380.0,342,70.8,61.1,0,42.33693,335,241,73.8,60.9,0,40.301987,250.99982,273,73.8,61.3,0,48.906116,273.88995,464,73.8,60.8,0,43.40793,467.5997,162,73.4,61.5,0,42.698265,160,360,71.1,60.9,0,51.11246,335.0,250,73.9,62.0,0,45.09597,252.03334,179,72.1,61.5,0,35.42431,150,200,70.9,62.4,0,44.392426,195.0,399,74.4,61.3,0,41.898403,380,591,71.4,60.7,0,67.3095,575,337,74.0,62.0,0,45.083206,335.0,252,73.9,61.9,0,42.762314,250.0,178,72.4,61.9,0,57.72134,175,212,73.9,61.7,0,32.34624,213.3333,195,71.0,61.5,0,44.726124,185,313,69.6,61.1,0,40.670704,300,311,73.1,60.9,0,36.25999,300.0,216,68.5,60.9,0,54.89891,210,886,66.9,60.6,0,90.37692,880,87.0,87.1,87.1,144.1,102.5,114.5,1.2,0.1,30.04
20170718,1825,90.2,62.2,42.57291697,54.1065875,269,51.8,44.3,5.65,86.8,80.1,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.9,57.9,100.0,15,100.0,54.0,100.0,0,74.0,1.35,55.0,1.8125,62.2,0,0,51.9,13.6,0,0,0,73.6,83.0,60.2,71.7,15,79.2,58.0,64.3,0,83.0,1.0,55.0,1.8125,61.5,0,0,99.8,77.7,19.3,4.2,0.9,100,100,92.9,63.1,81.8,100,57.3,0,88.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,202,60.2,0,23.396181,200.0,72.0,68.0,2123.706,68.2,58.8,39.8,2200.0,280,70.5,58.6,0,48.19213,260.0,129,69.6,59.4,0,50.93515,125,1009,71.7,58.9,0,28.97483,1000.0,690,74.5,59.5,0,33.017887,700,628,69.8,59.4,0,44.417118,600.0,220,68.6,59.6,0,36.453743,200.0,130,70.4,59.7,0,52.373337,125.0,348,70.2,60.2,0,29.304707,330,246,71.6,60.8,0,100.0,650.0,617,69.1,61.0,0,100,950,517,0,59.5,0,32.785286,500.0,510,70.7,59.5,0,33.426933,500.0,181,72.9,61.2,0,48.537365,175,252,69.3,61.7,0,42.787106,245,229,71.1,61.6,0,42.223854,220,368,77.1,61.3,0,32.380253,350,331,73.9,61.2,0,44.718224,334.79974,348,73.0,61.5,0,31.842686,335,346,73.5,61.4,0,28.58545,335,201,70.3,62.2,0,36.727184,195,391,73.9,61.7,0,26.25077,380.0,256,68.8,61.3,0,42.74669,245,178,73.4,61.3,0,44.846626,175,248,71.8,61.4,0,46.742733,245,592,74.4,61.1,0,46.442226,584.6406,162,73.7,62.0,0,26.7925,160,365,73.9,61.5,0,40.007355,370.69965,300,73.3,62.0,0,31.958889,300.0,409,72.2,61.3,0,28.066936,400,200,70.3,62.0,0,37.153374,195,420,71.3,61.1,0,33.325108,380,346,69.8,61.6,0,30.257984,335,182,73.2,60.8,0,60.55796,175,253,72.3,61.5,0,45.691193,245,366,73.7,61.0,0,37.407772,350,445,73.7,61.1,0,60.47397,443.79974,393,73.7,61.1,0,43.821735,390.54968,243,73.1,62.3,0,41.969547,230,295,72.8,61.2,0,36.114174,285,215,69.3,61.8,0,45.271996,195,416,73.6,61.4,0,43.655575,380.0,351,72.3,60.9,0,42.12868,335,181,72.8,61.1,0,57.847588,175,251,72.5,61.1,0,45.536045,245,424,73.9,61.2,0,46.286278,420.0,542,73.9,60.8,0,59.19941,540.0,344,73.2,61.1,0,33.9951,335.0,100,71.9,62.0,0,31.511885,100,340,72.1,61.7,0,39.56843,335,198,70.4,284.7,0,33.50888,195,385,73.4,61.3,0,37.45074,380.0,340,70.7,61.2,0,42.33693,335,252,73.8,61.0,0,40.301987,250.99982,274,73.8,61.4,0,48.906116,273.88995,468,73.8,60.9,0,44.18633,467.5997,161,73.3,61.6,0,42.698265,160,358,71.1,61.0,0,51.11246,335.0,249,73.9,62.0,0,45.09597,252.03334,178,72.0,61.5,0,35.42431,150,200,70.8,62.4,0,44.392426,195.0,394,74.4,61.3,0,41.898403,380,587,71.2,60.8,0,67.3095,575,337,73.9,62.0,0,45.083206,335.0,252,73.9,61.9,0,42.762314,250.0,177,72.4,61.9,0,57.72134,175,211,73.9,61.7,0,32.34624,213.3333,195,71.0,61.5,0,44.726124,185,315,69.6,61.2,0,40.670704,300,310,73.0,60.9,0,36.25999,300.0,215,68.4,61.0,0,54.89891,210,884,66.9,60.7,0,90.37692,880,87.0,87.1,87.1,143.1,102.5,114.7,3.1,-0.2,30.04
20170718,1830,90.0,61.6,42.18190709,54.1065875,271,51.9,44.4,5.65,86.8,80.1,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.9,57.9,100.0,15,100.0,54.0,100.0,0,74.0,1.35,55.0,1.8125,62.3,0,0,51.2,13.6,0,0,0,73.6,82.9,60.4,71.8,15,79.4,58.0,62.3,0,82.9,0.99,55.0,1.8125,61.5,0,0,99.5,77.7,16.5,4.3,0.7,100,100,92.7,63.1,81.8,100,57.2,0,88.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,203,60.6,0,23.396181,200.0,72.0,68.0,2123.706,68.1,58.9,40.0,2200.0,280,70.4,58.7,0,48.19213,260.0,129,69.6,59.4,0,50.93515,125,1011,71.8,59.0,0,29.023943,1000.0,689,74.4,59.5,0,33.664165,700,628,69.9,59.4,0,44.417118,600.0,219,68.5,59.6,0,36.453743,200.0,129,70.4,59.7,0,52.373337,125.0,349,70.1,60.3,0,29.304707,330,247,71.6,60.8,0,100.0,650.0,616,68.9,61.0,0,100,950,518,0,59.6,0,32.785286,500.0,510,70.8,59.6,0,33.426933,500.0,181,72.8,61.3,0,48.537365,175,252,69.4,61.8,0,42.787106,245,229,71.2,61.6,0,42.223854,220,368,77.1,61.4,0,32.380253,350,332,73.9,61.3,0,44.791412,334.79974,348,72.9,61.6,0,31.842686,335,345,73.4,61.4,0,28.58545,335,201,70.3,62.3,0,36.727184,195,386,73.9,61.8,0,26.25077,380.0,257,68.8,61.3,0,42.74669,245,178,73.4,61.4,0,44.846626,175,249,71.7,61.4,0,46.742733,245,592,74.4,61.1,0,46.442226,584.6406,162,73.7,62.0,0,26.7925,160,365,73.9,61.6,0,39.909325,370.69965,301,73.3,62.1,0,31.958889,300.0,406,72.2,61.4,0,28.066936,400,201,70.3,62.0,0,37.153374,195,416,71.2,61.1,0,33.325108,380,345,69.8,61.7,0,30.257984,335,182,73.2,60.9,0,60.125057,175,256,72.3,61.5,0,45.691193,245,365,73.7,61.1,0,36.952778,350,389,73.7,61.2,0,55.513264,392.1997,361,73.8,61.2,0,41.978024,360.2497,246,73.1,62.3,0,41.969547,230,299,72.7,61.3,0,36.114174,285,219,69.2,61.8,0,45.271996,195,418,73.6,61.4,0,43.275227,380.0,348,72.3,61.0,0,41.4552,335,181,72.8,61.1,0,57.847588,175,251,72.5,61.2,0,45.536045,245,424,73.9,61.3,0,46.286278,420.0,540,73.8,60.8,0,59.19941,540.0,344,73.1,61.2,0,33.9951,335.0,101,71.9,62.1,0,31.511885,100,342,72.1,61.8,0,39.56843,335,199,70.4,284.8,0,33.50888,195,390,73.4,61.4,0,37.45074,380.0,341,70.7,61.3,0,42.33693,335,251,73.8,61.1,0,40.301987,250.99982,274,73.9,61.5,0,48.906116,273.88995,467,73.8,61.0,0,44.18633,467.5997,162,73.3,61.6,0,42.698265,160,357,71.0,61.0,0,51.11246,335.0,250,73.9,62.0,0,45.09597,252.03334,176,72.0,61.6,0,35.42431,150,200,70.7,62.5,0,44.392426,195.0,403,74.4,61.4,0,41.898403,380,595,71.1,60.8,0,67.3095,575,337,73.9,62.0,0,45.083206,335.0,252,73.9,62.0,0,42.762314,250.0,177,72.4,62.0,0,57.72134,175,211,73.9,61.8,0,32.34624,213.3333,195,71.0,61.6,0,44.726124,185,313,69.6,61.2,0,40.670704,300,310,72.9,61.0,0,36.25999,300.0,216,68.4,61.1,0,54.89891,210,887,66.9,60.7,0,90.75595,880,87.0,87.1,87.0,141.1,102.5,114.6,1.2,0.1,30.04
20170718,1835,89.6,62.1,41.98800008,54.1065875,269,51.9,44.4,5.65,86.8,80.0,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.9,58.1,100.0,15,100.0,54.0,100.0,0,74.1,1.35,55.0,1.8125,62.4,0,0,51.4,13.7,0,0,0,73.5,81.8,60.1,71.8,15,79.5,58.0,64.9,0,82.1,0.98,55.0,1.8125,61.5,0,0,99.1,78.0,18.3,4.6,0.7,100,100,93.0,63.1,81.8,100,56.8,0,88.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,204,60.7,0,23.396181,200.0,72.0,68.0,2123.706,68.1,58.9,39.1,2200.0,281,70.4,58.7,0,48.19213,260.0,129,69.6,59.4,0,50.93515,125,1012,71.9,59.0,0,28.98711,1000.0,691,74.4,59.6,0,33.237164,700,628,69.9,59.5,0,44.417118,600.0,219,68.5,59.7,0,36.453743,200.0,130,70.4,59.8,0,52.373337,125.0,349,70.1,60.3,0,29.304707,330,248,71.6,60.8,0,100.0,650.0,615,68.9,61.1,0,100,950,519,0,59.6,0,32.785286,500.0,510,70.8,59.6,0,33.426933,500.0,181,72.8,61.3,0,48.537365,175,252,69.3,61.7,0,42.787106,245,229,71.1,61.6,0,42.223854,220,367,77.1,61.4,0,32.380253,350,331,73.8,61.3,0,45.084167,334.79974,346,72.8,61.6,0,31.842686,335,345,73.4,61.4,0,28.58545,335,200,70.2,62.3,0,36.727184,195,387,73.9,61.8,0,26.25077,380.0,257,68.8,61.3,0,42.74669,245,178,73.4,61.3,0,44.846626,175,248,71.7,61.4,0,46.742733,245,592,74.3,61.1,0,46.59021,584.6406,162,73.7,62.0,0,26.7925,160,366,73.9,61.6,0,39.45595,370.69965,301,73.3,62.0,0,31.958889,300.0,409,72.2,61.3,0,28.066936,400,200,70.2,62.0,0,37.153374,195,400,71.2,61.2,0,33.325108,380,343,69.7,61.7,0,30.257984,335,183,73.2,60.8,0,60.125057,175,252,72.3,61.5,0,45.263283,245,365,73.7,61.0,0,36.952778,350,364,73.7,61.2,0,53.474953,366.39972,363,73.8,61.2,0,41.978024,360.2497,246,73.0,62.3,0,41.969547,230,290,72.7,61.3,0,35.50165,285,219,69.3,61.8,0,45.271996,195,421,73.6,61.5,0,43.275227,380.0,343,72.3,60.9,0,40.853878,335,180,72.8,61.1,0,57.847588,175,252,72.5,61.1,0,45.536045,245,423,74.0,61.3,0,46.286278,420.0,541,73.8,60.8,0,59.19941,540.0,343,73.1,61.2,0,33.9951,335.0,99,71.9,62.0,0,31.511885,100,340,72.1,61.8,0,39.56843,335,198,70.4,284.9,0,33.50888,195,384,73.4,61.3,0,37.45074,380.0,341,70.7,61.3,0,42.33693,335,249,73.8,61.1,0,40.301987,250.99982,273,73.9,61.4,0,48.906116,273.88995,467,73.8,60.9,0,44.18633,467.5997,162,73.4,61.6,0,42.698265,160,354,70.9,61.0,0,51.11246,335.0,249,73.9,62.0,0,45.09597,252.03334,177,72.0,61.6,0,35.42431,150,199,70.8,62.5,0,44.392426,195.0,395,74.4,61.4,0,41.898403,380,591,71.0,60.7,0,67.3095,575,337,73.9,62.1,0,45.083206,335.0,252,74.0,62.0,0,42.762314,250.0,177,72.4,62.0,0,57.72134,175,211,73.8,61.8,0,32.34624,213.3333,195,71.0,61.6,0,44.726124,185,316,69.6,61.2,0,40.670704,300,310,72.9,61.0,0,36.25999,300.0,215,68.4,61.0,0,54.89891,210,883,66.9,60.6,0,90.75595,880,87.0,87.1,87.0,143.1,102.5,114.6,1.2,-1.5,30.04
20170718,1840,89.5,63.6,42.40522723,54.1065875,270,51.8,44.3,5.65,86.7,80.0,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.8,58.0,100.0,15,100.0,54.0,100.0,0,74.0,1.35,55.0,1.8125,62.4,0,0,51.2,13.6,0,0,0,73.5,82.5,60.3,71.6,15,79.7,58.0,62.5,0,82.6,0.99,55.0,1.8125,61.5,0,0,99.8,77.7,17.8,4.8,1.0,100,100,92.9,63.1,81.8,100,58.2,0,86.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,202,60.8,0,23.396181,200.0,72.0,68.0,2123.706,68.1,58.9,40.2,2200.0,280,70.4,58.7,0,48.19213,260.0,129,69.6,59.5,0,50.93515,125,1014,72.0,59.0,0,28.97483,1000.0,691,74.3,59.6,0,33.22562,700,629,69.8,59.5,0,44.417118,600.0,220,68.5,59.7,0,36.453743,200.0,130,70.4,59.8,0,52.373337,125.0,348,70.1,60.3,0,29.304707,330,247,71.6,60.9,0,100.0,650.0,615,68.9,61.1,0,100,950,518,0,59.6,0,32.785286,500.0,510,70.7,59.7,0,33.426933,500.0,181,72.9,61.3,0,48.537365,175,252,69.3,61.7,0,42.787106,245,229,71.1,61.6,0,42.223854,220,368,77.0,61.3,0,32.380253,350,332,73.8,61.3,0,44.80361,334.79974,349,72.8,61.5,0,31.842686,335,345,73.3,61.4,0,28.58545,335,202,70.3,62.3,0,36.727184,195,385,73.9,61.7,0,26.25077,380.0,257,68.8,61.3,0,42.74669,245,178,73.4,61.3,0,44.846626,175,249,71.7,61.4,0,46.742733,245,591,74.2,61.0,0,46.46689,584.6406,162,73.6,61.9,0,26.7925,160,366,73.8,61.5,0,39.52947,370.69965,301,73.3,62.0,0,31.958889,300.0,408,72.2,61.3,0,28.066936,400,200,70.3,61.9,0,37.153374,195,413,71.2,61.1,0,33.325108,380,344,69.7,61.6,0,30.257984,335,182,73.2,60.8,0,59.69216,175,252,72.3,61.4,0,45.263283,245,357,73.7,61.0,0,36.337925,350,314,73.6,61.2,0,48.68615,314.79974,360,73.8,61.2,0,41.89255,360.2497,248,73.0,62.3,0,41.969547,230,293,72.7,61.2,0,35.50165,285,219,69.2,61.8,0,43.86029,195,417,73.6,61.4,0,42.208134,380.0,347,72.2,60.8,0,40.853878,335,181,72.8,61.1,0,57.847588,175,253,72.5,61.1,0,45.536045,245,426,73.9,61.2,0,46.286278,420.0,542,73.8,60.8,0,59.187172,540.0,345,73.0,61.1,0,33.9951,335.0,100,71.8,62.0,0,31.511885,100,341,72.0,61.7,0,39.56843,335,199,70.4,285.2,0,33.50888,195,385,73.4,61.3,0,37.45074,380.0,341,70.7,61.2,0,42.33693,335,248,73.8,61.0,0,40.301987,250.99982,273,73.9,61.4,0,48.906116,273.88995,464,73.8,60.9,0,44.18633,467.5997,162,73.3,61.6,0,42.698265,160,357,70.8,60.9,0,51.11246,335.0,250,73.9,61.9,0,45.09597,252.03334,172,72.0,61.5,0,35.42431,150,200,70.8,62.4,0,44.392426,195.0,404,74.3,61.3,0,41.898403,380,594,71.0,60.8,0,67.3095,575,337,73.9,62.0,0,45.083206,335.0,252,74.0,61.9,0,42.762314,250.0,178,72.4,61.9,0,57.72134,175,212,73.8,61.7,0,32.34624,213.3333,195,71.0,61.6,0,44.726124,185,313,69.6,61.2,0,40.670704,300,311,72.9,60.9,0,36.25999,300.0,216,68.4,61.0,0,54.89891,210,886,66.8,60.7,0,90.75595,880,87.0,87.1,87.1,143.1,102.4,114.7,1.2,-0.1,30.04
20170718,1845,89.2,63.8,42.19540139,54.1065875,271,51.8,44.3,5.65,86.7,79.9,-0.1,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.9,57.9,100.0,15,100.0,54.0,100.0,0,74.0,1.35,55.0,1.8125,62.4,0,0,51.2,13.7,0,0,0,73.5,82.6,60.2,71.3,15,79.9,58.0,61.3,0,82.6,1.0,55.0,1.8125,61.4,0,0,99.7,77.4,14.1,4.3,1.2,100,100,92.9,63.1,81.8,100,58.1,0,86.5,1.3,63.5,63.0,0,12.9,0,0,1,100.0,1,72,204,60.8,0,23.86141,200.0,72.0,68.0,2123.706,68.1,58.9,39.4,2200.0,280,70.3,58.7,0,48.19213,260.0,129,69.6,59.4,0,50.93515,125,1009,72.1,59.0,0,28.97483,1000.0,691,74.3,59.6,0,33.22562,700,627,69.8,59.5,0,44.417118,600.0,219,68.5,59.6,0,36.453743,200.0,129,70.4,59.7,0,52.373337,125.0,349,70.1,60.3,0,29.304707,330,246,71.6,60.8,0,100.0,650.0,616,68.9,61.1,0,100,950,517,0,59.6,0,32.785286,500.0,510,70.8,59.6,0,33.426933,500.0,182,72.8,61.3,0,48.537365,175,251,69.3,61.8,0,42.787106,245,229,71.1,61.6,0,42.223854,220,368,76.9,61.4,0,32.380253,350,308,73.7,61.3,0,42.9495,311.99976,348,72.7,61.6,0,31.842686,335,346,73.3,61.4,0,28.58545,335,201,70.2,62.3,0,36.727184,195,385,73.9,61.8,0,26.54725,380.0,256,68.8,61.3,0,42.74669,245,178,73.4,61.3,0,44.846626,175,249,71.7,61.4,0,46.742733,245,593,74.1,61.1,0,46.14626,584.6406,162,73.6,62.0,0,26.7925,160,368,73.8,61.6,0,40.227913,370.69965,301,73.2,62.0,0,32.39936,300.0,409,72.1,61.3,0,28.066936,400,200,70.3,62.0,0,37.153374,195,417,71.2,61.2,0,33.325108,380,350,69.7,61.7,0,30.257984,335,183,73.2,60.9,0,59.69216,175,256,72.3,61.5,0,45.263283,245,359,73.7,61.1,0,36.337925,350,258,73.6,61.3,0,44.69548,263.19986,366,73.8,61.2,0,41.45299,360.2497,250,73.0,62.3,0,41.969547,230,297,72.7,61.3,0,35.50165,285,215,69.2,61.8,0,43.251793,195,410,73.6,61.4,0,41.679874,380.0,341,72.2,61.0,0,41.0463,335,182,72.8,61.1,0,57.847588,175,255,72.5,61.1,0,45.536045,245,425,73.9,61.3,0,46.286278,420.0,499,73.7,60.8,0,55.551476,498.19977,344,73.0,61.2,0,33.9951,335.0,102,71.8,62.0,0,31.511885,100,341,72.0,61.8,0,39.56843,335,199,70.4,285.0,0,33.50888,195,385,73.3,61.4,0,37.45074,380.0,341,70.6,61.3,0,42.33693,335,250,73.8,61.1,0,40.301987,250.99982,272,73.9,61.5,0,48.906116,273.88995,465,73.8,61.0,0,44.18633,467.5997,162,73.3,61.6,0,42.698265,160,357,70.8,61.0,0,51.11246,335.0,250,73.9,62.0,0,45.09597,252.03334,167,72.0,61.6,0,35.42431,150,200,70.8,62.5,0,44.392426,195.0,393,74.3,61.4,0,41.898403,380,589,70.8,60.8,0,67.3095,575,337,73.9,62.0,0,45.083206,335.0,252,74.0,62.0,0,42.762314,250.0,178,72.4,62.0,0,57.72134,175,192,73.8,61.8,0,29.265076,190.0,195,71.0,61.6,0,44.726124,185,315,69.5,61.2,0,40.670704,300,310,72.9,61.0,0,36.25999,300.0,215,68.3,61.0,0,54.89891,210,888,66.8,60.7,0,90.75595,880,87.0,87.1,87.1,142.1,102.4,114.5,1.4,0.1,30.04
20170718,1850,88.9,60.2,40.72522124,54.1065875,272,51.8,44.3,5.65,86.5,79.8,-0.2,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.4,74.9,57.9,100.0,15,100.0,54.8,100.0,0,74.0,1.35,55.8,1.8125,62.3,0,0,51.7,13.5,0,0,0,73.5,82.1,59.8,70.9,15,79.6,58.4,62.7,0,82.2,0.99,55.8,1.8125,61.5,0,0,99.2,77.1,17.0,4.2,1.1,100,100,92.5,63.1,81.8,100,55.1,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,203,60.7,0,23.86141,200.0,72.0,68.0,2123.706,68.1,58.8,40.5,2200.0,278,70.3,58.6,0,48.19213,260.0,129,69.6,59.4,0,50.93515,125,1107,72.1,58.9,0,32.105587,1106.7218,695,74.2,59.5,0,33.22562,700,627,69.8,59.4,0,44.417118,600.0,219,68.4,59.6,0,36.453743,200.0,129,70.4,59.7,0,52.373337,125.0,346,70.0,60.2,0,29.304707,330,245,71.6,60.8,0,100.0,650.0,613,68.9,61.0,0,100,950,517,0,59.5,0,32.785286,500.0,510,70.7,59.6,0,33.426933,500.0,181,72.8,61.1,0,48.537365,175,253,69.2,61.6,0,42.787106,245,229,71.0,61.4,0,42.223854,220,367,76.7,61.2,0,32.380253,350,264,73.6,61.2,0,40.302513,266.3999,348,72.7,61.4,0,31.842686,335,345,73.3,61.3,0,28.58545,335,202,70.2,62.2,0,36.727184,195,388,73.9,61.7,0,26.54725,380.0,256,68.8,61.1,0,42.74669,245,178,73.4,61.1,0,44.846626,175,249,71.7,61.2,0,46.742733,245,591,73.9,60.9,0,46.479218,584.6406,162,73.6,61.8,0,26.7925,160,369,73.8,61.4,0,40.227913,370.69965,302,73.2,61.9,0,32.39936,300.0,406,72.1,61.2,0,28.066936,400,200,70.2,61.8,0,37.153374,195,404,71.1,61.0,0,33.325108,380,341,69.7,61.5,0,30.257984,335,180,73.2,60.6,0,59.16306,175,256,72.3,61.3,0,45.263283,245,361,73.6,60.8,0,36.337925,350,211,73.6,61.1,0,39.931236,211.59987,361,73.8,61.0,0,40.854702,360.2497,250,72.9,62.2,0,41.515224,230,298,72.7,61.1,0,35.50165,285,217,69.2,61.7,0,43.251793,195,414,73.6,61.3,0,41.679874,380.0,339,72.1,60.7,0,40.61335,335,181,72.8,60.9,0,57.847588,175,252,72.4,60.8,0,45.536045,245,424,73.8,61.1,0,46.286278,420.0,476,73.7,60.6,0,54.131474,475.39978,347,72.9,61.1,0,33.9951,335.0,102,71.8,61.9,0,31.511885,100,340,72.0,61.6,0,39.56843,335,199,70.4,284.9,0,33.50888,195,393,73.3,61.2,0,37.45074,380.0,342,70.6,61.1,0,42.33693,335,248,73.8,60.9,0,40.301987,250.99982,273,73.8,61.3,0,48.906116,273.88995,432,73.7,60.7,0,41.765995,438.1997,161,73.3,61.5,0,42.698265,160,357,70.6,60.8,0,51.11246,335.0,249,73.9,61.9,0,45.09597,252.03334,177,72.0,61.5,0,35.42431,150,200,70.8,62.3,0,44.392426,195.0,402,74.3,61.2,0,41.898403,380,594,70.8,60.5,0,67.3095,575,337,73.8,62.0,0,45.083206,335.0,251,73.9,61.9,0,42.762314,250.0,177,72.4,61.9,0,57.72134,175,192,73.8,61.8,0,29.696678,190.0,195,70.9,61.4,0,44.726124,185,313,69.5,61.0,0,40.670704,300,310,72.8,60.8,0,36.25999,300.0,215,68.3,60.8,0,54.89891,210,884,66.8,60.4,0,90.75595,880,87.0,87.1,87.0,141.1,102.4,114.8,1.2,0.1,30.04
20170718,1855,88.5,59.5,40.14116222,54.1065875,271,51.4,44.0,5.65,85.9,79.2,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.7,57.7,100.0,15,100.0,54.8,100.0,0,74.0,1.3,55.8,1.8125,62.3,0,0,51.7,13.6,0,0,0,73.4,81.5,59.3,70.4,15,79.0,58.4,64.2,0,81.6,1.01,55.8,1.8125,61.5,0,0,98.7,76.5,19.2,4.6,0.9,100,100,92.5,63.1,81.8,100,52.2,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,432,60.0,0,29.713518,431.99774,72.0,68.0,2123.706,68.1,58.6,39.6,2200.0,275,70.3,58.5,0,48.19213,260.0,127,69.5,59.3,0,50.93515,125,1189,72.1,58.8,0,33.824432,1208.7218,703,74.2,59.4,0,33.22562,700,621,69.7,59.3,0,44.417118,600.0,215,68.4,59.5,0,36.453743,200.0,127,70.3,59.6,0,52.373337,125.0,344,70.0,60.1,0,29.304707,330,242,71.6,60.7,0,100.0,650.0,606,68.9,60.9,0,100,950,516,0,59.4,0,32.785286,500.0,510,70.8,59.4,0,33.426933,500.0,182,72.9,60.5,0,48.537365,175,253,69.2,61.0,0,42.787106,245,230,71.0,60.8,0,42.223854,220,369,76.6,60.6,0,32.380253,350,222,73.6,60.8,0,38.570385,220.79988,351,72.6,60.9,0,31.842686,335,348,73.2,60.8,0,28.58545,335,203,70.2,61.8,0,36.727184,195,395,73.9,61.2,0,26.25077,380.0,258,68.7,60.6,0,42.74669,245,179,73.4,60.5,0,44.846626,175,251,71.6,60.6,0,46.742733,245,549,73.6,60.2,0,44.18547,556.08057,163,73.5,61.4,0,26.7925,160,338,73.7,60.9,0,37.985542,335.0,302,73.2,61.6,0,32.39936,300.0,411,72.0,60.7,0,28.066936,400,201,70.2,61.4,0,37.153374,195,403,71.1,60.4,0,33.325108,380,348,69.7,61.0,0,30.257984,335,180,73.2,60.0,0,59.16306,175,250,72.2,60.7,0,44.668964,245,360,73.6,60.3,0,36.337925,350,187,73.7,60.6,0,38.12623,185.79974,356,73.8,60.5,0,41.086693,360.2497,245,72.9,61.8,0,40.004913,230,292,72.7,60.7,0,35.06064,285,212,69.2,61.2,0,42.81368,195,424,73.6,60.8,0,41.28896,380.0,349,72.1,60.2,0,39.049908,335,182,72.7,60.3,0,57.847588,175,255,72.4,60.2,0,45.536045,245,426,73.7,60.5,0,46.286278,420.0,428,73.7,60.1,0,50.104053,429.79977,347,72.9,60.5,0,33.9951,335.0,102,71.8,61.6,0,31.511885,100,342,72.0,61.2,0,39.56843,335,200,70.4,284.7,0,33.50888,195,392,73.3,60.7,0,37.45074,380.0,343,70.6,60.6,0,42.33693,335,250,73.8,60.3,0,40.301987,250.99982,274,73.8,60.6,0,48.906116,273.88995,379,73.7,60.2,0,41.04841,379.3997,161,73.3,61.0,0,42.698265,160,362,70.5,60.2,0,51.11246,335.0,251,73.9,61.5,0,45.09597,252.03334,182,71.9,61.0,0,35.42431,150,200,70.8,61.9,0,44.392426,195.0,400,74.2,60.7,0,41.898403,380,591,70.6,59.9,0,67.3095,575,337,73.8,61.7,0,45.083206,335.0,252,74.0,61.5,0,42.762314,250.0,177,72.4,61.6,0,57.72134,175,193,73.7,61.4,0,29.696678,190.0,195,70.9,61.0,0,44.726124,185,313,69.4,60.5,0,40.670704,300,310,72.8,60.3,0,36.25999,300.0,216,68.3,60.3,0,54.89891,210,886,66.8,59.7,0,90.75595,880,87.0,87.1,87.0,140.1,102.4,114.5,1.5,-1.3,30.05
20170718,1900,88.3,58.4,39.61290678,54.1065875,271,51.4,44.2,5.65,85.3,78.8,-0.2,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.7,57.7,100.0,15,100.0,54.8,100.0,0,73.9,1.3,55.8,1.8125,62.2,0,0,51.2,13.7,0,0,0,73.4,81.2,58.8,70.0,15,78.2,58.4,62.6,0,81.2,1.01,55.8,1.8125,61.3,0,0,98.6,76.0,17.9,4.2,1.7,100,100,92.9,63.1,82.6,100,49.1,0,86.5,1.35,63.74138,63.24138,0,13.1,0,0,1,100.0,1,72,542,59.6,0,31.672379,539.99774,72.0,68.0,2123.706,68.0,58.6,41.7,2200.0,270,70.3,58.4,0,48.19213,260.0,126,69.5,59.2,0,50.93515,125,1263,72.0,58.7,0,34.401474,1259.7218,711,74.2,59.3,0,32.567802,700,614,69.7,59.2,0,44.417118,600.0,215,68.4,59.4,0,36.453743,200.0,126,70.2,59.5,0,52.373337,125.0,341,70.0,60.1,0,29.304707,330,239,71.5,60.6,0,100.0,650.0,601,68.9,60.8,0,100,950,516,0,59.4,0,32.785286,500.0,509,70.8,59.4,0,33.426933,500.0,182,72.8,60.1,0,48.537365,175,253,69.2,60.6,0,42.787106,245,230,70.8,60.4,0,42.223854,220,371,77.6,60.2,0,32.380253,350,195,73.6,60.4,0,35.069527,197.99988,350,72.5,60.5,0,31.842686,335,349,73.1,60.4,0,28.58545,335,202,70.1,61.4,0,36.727184,195,386,73.8,60.8,0,26.25077,380.0,258,68.7,60.2,0,42.74669,245,179,73.4,60.0,0,44.846626,175,252,71.6,60.1,0,46.742733,245,549,73.6,59.8,0,44.18547,556.08057,163,73.5,61.0,0,26.7925,160,338,73.7,60.5,0,37.985542,335.0,302,73.1,61.2,0,32.39936,300.0,411,72.0,60.3,0,28.066936,400,201,70.2,61.0,0,37.153374,195,412,71.1,59.9,0,33.325108,380,347,69.6,60.6,0,30.257984,335,180,73.2,59.5,0,59.16306,175,250,72.2,60.2,0,44.668964,245,364,73.5,59.8,0,36.337925,350,163,73.7,60.3,0,34.442535,160.0,361,73.8,60.1,0,40.866913,360.2497,245,72.9,61.4,0,40.004913,230,294,72.7,60.3,0,35.06064,285,213,69.2,60.8,0,42.81368,195,411,73.5,60.3,0,40.68674,380.0,354,72.0,59.7,0,40.0,335,182,72.7,59.8,0,57.847588,175,255,72.4,59.7,0,45.536045,245,425,73.7,60.0,0,46.286278,420.0,382,73.6,59.6,0,46.615253,384.1999,350,72.8,60.1,0,33.9951,335.0,101,71.7,61.2,0,31.511885,100,340,71.9,60.7,0,39.56843,335,200,70.4,284.8,0,33.50888,195,387,73.2,60.2,0,37.45074,380.0,342,70.5,60.1,0,42.33693,335,252,73.8,59.8,0,40.301987,250.99982,272,73.8,60.2,0,48.906116,273.88995,354,73.7,59.8,0,39.515934,350.0,161,73.2,60.6,0,42.698265,160,362,70.4,59.7,0,51.11246,335.0,250,73.8,61.1,0,45.09597,252.03334,182,71.9,60.6,0,35.42431,150,200,70.8,61.5,0,44.392426,195.0,397,74.2,60.2,0,41.898403,380,592,70.5,59.4,0,67.3095,575,337,73.7,61.3,0,45.083206,335.0,252,74.0,61.1,0,42.762314,250.0,177,72.4,61.2,0,57.72134,175,191,73.8,61.0,0,29.696678,190.0,195,70.8,60.5,0,44.726124,185,316,69.5,60.0,0,40.670704,300,309,72.8,59.8,0,36.25999,300.0,215,68.2,59.8,0,54.89891,210,886,66.7,59.2,0,90.75595,880,87.0,87.1,87.0,142.1,102.3,114.6,1.2,0.6,30.05
20170718,1905,88.2,60.3,40.14240697,52.44391667,269,51.1,44.0,5.65,84.9,78.5,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.7,57.5,100.0,15,100.0,54.8,100.0,0,73.9,1.3,55.8,1.8125,62.2,0,0,51.8,13.5,0,0,0,73.3,81.6,58.8,69.5,15,77.4,58.4,59.5,0,81.8,1.01,55.8,1.8125,61.1,0,0,99.7,75.5,16.5,4.4,1.5,100,100,93.2,63.1,81.8,100,46.9,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,544,59.5,0,31.672379,539.99774,72.0,68.0,2123.706,68.0,58.4,39.9,2200.0,273,70.2,58.3,0,48.19213,260.0,127,69.5,59.1,0,50.93515,125,1186,71.8,58.6,0,33.873543,1208.7227,702,74.2,59.2,0,32.41777,700,616,69.8,59.1,0,44.417118,600.0,216,68.4,59.3,0,36.453743,200.0,126,70.2,59.4,0,52.373337,125.0,343,70.0,59.9,0,29.304707,330,240,71.5,60.5,0,100.0,650.0,604,68.8,60.7,0,100,950,516,0,59.3,0,32.785286,500.0,509,70.8,59.2,0,33.426933,500.0,183,72.7,60.0,0,48.537365,175,254,69.1,60.5,0,42.787106,245,230,70.8,60.3,0,42.223854,220,372,78.2,60.1,0,32.380253,350,162,73.6,60.4,0,31.044159,160.0,352,72.5,60.4,0,31.842686,335,350,73.0,60.2,0,28.58545,335,203,70.1,61.2,0,36.727184,195,390,73.8,60.6,0,26.25077,380.0,259,68.6,60.1,0,42.74669,245,179,73.3,60.0,0,44.846626,175,251,71.6,60.1,0,46.742733,245,539,73.6,59.7,0,43.272907,534.2406,162,73.5,60.8,0,26.7925,160,338,73.7,60.3,0,38.426666,335.0,301,73.1,61.0,0,32.39936,300.0,411,72.0,60.1,0,28.066936,400,201,70.1,60.9,0,37.153374,195,420,71.0,59.8,0,33.325108,380,349,69.6,60.5,0,30.257984,335,184,73.1,59.5,0,59.16306,175,253,72.2,60.1,0,44.668964,245,365,73.5,59.7,0,36.337925,350,164,73.7,60.2,0,34.442535,160.0,363,73.8,60.0,0,40.866913,360.2497,249,72.8,61.2,0,40.004913,230,296,72.7,60.1,0,35.06064,285,216,69.1,60.7,0,42.81368,195,393,73.5,60.2,0,40.68674,380.0,336,71.9,59.6,0,40.0,335,183,72.7,59.8,0,57.847588,175,258,72.3,59.7,0,45.536045,245,426,73.6,60.0,0,46.286278,420.0,342,73.5,59.6,0,44.362835,338.6,348,72.8,59.9,0,33.9951,335.0,102,71.7,61.0,0,31.511885,100,343,71.8,60.6,0,39.56843,335,201,70.3,285.1,0,33.50888,195,387,73.2,60.1,0,37.45074,380.0,343,70.5,59.9,0,42.33693,335,254,73.7,59.7,0,40.301987,250.99982,275,73.8,60.1,0,48.906116,273.88995,355,73.7,59.7,0,39.515934,350.0,162,73.2,60.4,0,42.698265,160,362,70.4,59.7,0,51.11246,335.0,251,73.8,60.9,0,45.09597,252.03334,181,71.9,60.4,0,35.42431,150,201,70.7,61.3,0,44.392426,195.0,399,74.1,60.1,0,41.898403,380,594,70.4,59.4,0,67.3095,575,337,73.8,61.0,0,45.083206,335.0,252,74.0,60.9,0,42.762314,250.0,178,72.3,61.0,0,57.72134,175,192,73.8,60.7,0,29.696678,190.0,195,70.7,60.3,0,44.726124,185,309,69.4,59.9,0,40.670704,300,310,72.7,59.6,0,36.25999,300.0,216,68.1,59.7,0,54.89891,210,886,66.6,59.3,0,90.75595,880,87.0,87.1,86.9,141.1,102.3,114.3,1.2,0.0,30.05
20170718,1910,88.0,59.0,39.55266378,52.44391667,270,51.2,44.1,5.65,84.8,78.5,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.7,57.5,100.0,15,100.0,54.8,100.0,0,73.8,1.3,55.8,1.8125,62.1,0,0,51.3,13.7,0,0,0,73.3,81.2,58.6,69.4,15,76.4,58.4,60.6,0,81.3,1.0,55.8,1.8125,60.8,0,0,99.5,75.3,18.5,4.3,0.6,100,100,93.2,63.1,81.8,100,46.3,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,438,59.5,0,31.929482,431.9972,72.0,68.0,2123.706,68.0,58.5,40.0,2200.0,276,70.2,58.3,0,48.19213,260.0,128,69.5,59.1,0,50.93515,125,1141,71.6,58.6,0,31.442604,1106.7216,697,74.2,59.2,0,32.41777,700,621,69.7,59.1,0,44.417118,600.0,217,68.4,59.3,0,36.453743,200.0,127,70.2,59.4,0,52.373337,125.0,345,70.0,60.0,0,29.304707,330,243,71.5,60.5,0,100.0,650.0,607,68.8,60.7,0,100,950,516,0,59.3,0,32.785286,500.0,510,70.7,59.2,0,33.426933,500.0,182,72.7,59.8,0,48.537365,175,254,69.1,60.3,0,42.787106,245,229,70.7,60.1,0,42.223854,220,371,77.5,59.8,0,32.380253,350,162,73.7,60.4,0,31.044159,160.0,350,72.4,60.2,0,31.842686,335,348,73.0,60.0,0,28.58545,335,203,70.0,61.0,0,36.727184,195,393,73.8,60.4,0,26.25077,380.0,258,68.5,59.8,0,42.74669,245,179,73.3,59.8,0,44.846626,175,251,71.5,59.9,0,46.742733,245,538,73.6,59.5,0,43.272907,534.2406,162,73.5,60.6,0,26.7925,160,337,73.7,60.1,0,38.426666,335.0,301,73.0,60.8,0,32.39936,300.0,411,71.9,59.9,0,28.066936,400,200,70.0,60.7,0,37.153374,195,404,71.0,59.6,0,33.325108,380,354,69.5,60.2,0,30.257984,335,183,73.1,59.3,0,59.16306,175,252,72.2,59.9,0,44.668964,245,366,73.5,59.5,0,36.337925,350,164,73.7,60.0,0,34.442535,160.0,361,73.7,59.7,0,40.866913,360.2497,248,72.7,61.0,0,40.004913,230,296,72.6,59.9,0,35.06064,285,215,69.1,60.4,0,42.81368,195,394,73.5,60.0,0,40.68674,380.0,338,71.8,59.4,0,40.0,335,183,72.7,59.6,0,57.847588,175,257,72.2,59.5,0,45.536045,245,429,73.6,59.8,0,46.286278,420.0,290,73.5,59.5,0,40.017136,293.0,346,72.7,59.7,0,33.468136,335.0,101,71.7,60.7,0,31.511885,100,343,71.8,60.4,0,39.56843,335,200,70.3,284.8,0,33.50888,195,388,73.1,59.9,0,37.45074,380.0,343,70.4,59.8,0,42.33693,335,213,73.8,59.5,0,37.526367,214.99982,272,73.8,59.9,0,48.906116,273.88995,356,73.7,59.5,0,39.515934,350.0,162,73.1,60.2,0,42.698265,160,356,70.2,59.5,0,51.11246,335.0,251,73.7,60.7,0,45.09597,252.03334,179,71.8,60.2,0,35.42431,150,200,70.6,61.1,0,44.392426,195.0,401,74.1,59.9,0,41.898403,380,594,70.2,59.1,0,67.3095,575,337,73.7,60.8,0,45.083206,335.0,254,73.9,60.6,0,42.762314,250.0,177,72.3,60.7,0,57.72134,175,192,73.7,60.5,0,29.696678,190.0,194,70.6,60.1,0,44.726124,185,311,69.3,59.7,0,40.670704,300,309,72.6,59.5,0,36.25999,300.0,215,68.0,59.5,0,54.89891,210,883,66.5,59.0,0,90.75595,880,86.9,87.1,87.0,141.1,102.3,114.3,0.2,1.4,30.05
20170718,1915,88.0,59.4,39.681021,52.44391667,271,51.2,44.0,5.65,84.9,78.6,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,74.7,57.6,100.0,15,100.0,54.8,100.0,0,73.9,1.35,55.8,1.8125,62.1,0,0,51.7,13.7,0,0,0,73.3,81.4,58.8,69.3,15,75.7,58.4,58.5,0,81.6,1.01,55.8,1.8125,60.7,0,0,99.7,75.3,14.0,4.3,0.7,100,100,92.8,63.1,81.8,100,46.4,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,224,59.8,0,23.567581,200.0,72.0,68.0,2611.5657,68.0,58.5,35.2,2200.0,280,70.2,58.3,0,48.19213,260.0,129,69.4,59.0,0,50.93515,125,1055,71.7,58.6,0,29.84653,1055.7218,689,74.1,59.2,0,32.91402,700,626,69.6,59.0,0,44.417118,600.0,219,68.3,59.3,0,36.453743,200.0,129,70.2,59.4,0,52.373337,125.0,347,69.9,59.9,0,29.304707,330,245,71.5,60.5,0,100.0,650.0,614,68.7,60.7,0,100,950,517,0,59.2,0,32.785286,500.0,510,70.6,59.2,0,33.426933,500.0,181,72.7,59.9,0,48.537365,175,253,69.0,60.4,0,42.787106,245,229,70.7,60.3,0,42.223854,220,370,76.9,60.0,0,32.380253,350,162,73.7,60.4,0,31.044159,160.0,350,72.3,60.2,0,31.842686,335,347,73.0,60.1,0,28.58545,335,202,70.0,61.0,0,36.727184,195,389,73.7,60.4,0,26.25077,380.0,257,68.5,59.9,0,42.74669,245,178,73.3,59.9,0,44.846626,175,251,71.5,60.0,0,46.742733,245,513,73.5,59.7,0,43.54421,512.4005,162,73.4,60.7,0,26.7925,160,338,73.6,60.2,0,38.88004,335.0,302,73.0,60.8,0,32.39936,300.0,411,71.9,60.0,0,28.066936,400,201,70.0,60.7,0,37.153374,195,421,70.9,59.7,0,33.325108,380,349,69.5,60.3,0,30.257984,335,182,73.0,59.5,0,59.16306,175,251,72.1,60.1,0,44.668964,245,366,73.5,59.6,0,36.337925,350,162,73.7,60.1,0,33.988213,160.0,338,73.7,59.9,0,40.02442,335.0,247,72.7,61.1,0,40.004913,230,295,72.6,59.9,0,35.06064,285,215,69.1,60.5,0,42.81368,195,398,73.5,60.0,0,40.68674,380.0,339,71.8,59.5,0,40.0,335,182,72.6,59.7,0,57.847588,175,256,72.2,59.7,0,45.536045,245,427,73.5,59.9,0,46.286278,420.0,269,73.5,59.7,0,38.854206,270.2,344,72.7,59.8,0,33.468136,335.0,101,71.7,60.8,0,31.511885,100,342,71.7,60.4,0,39.56843,335,200,70.2,284.9,0,33.50888,195,387,73.1,60.0,0,37.45074,380.0,343,70.4,59.9,0,42.33693,335,213,73.8,59.7,0,37.526367,214.99982,249,73.7,60.1,0,47.960915,245.0,355,73.7,59.6,0,39.515934,350.0,162,73.1,60.2,0,42.698265,160,362,70.1,59.6,0,51.11246,335.0,231,73.7,60.7,0,43.851505,230.0,175,71.8,60.3,0,35.42431,150,199,70.5,61.2,0,44.392426,195.0,396,74.0,60.0,0,41.898403,380,590,70.1,59.4,0,67.3095,575,337,73.6,60.8,0,45.083206,335.0,253,73.9,60.7,0,42.762314,250.0,176,72.3,60.7,0,57.72134,175,192,73.6,60.6,0,29.696678,190.0,194,70.5,60.2,0,44.726124,185,314,69.3,59.8,0,40.670704,300,309,72.6,59.6,0,36.25999,300.0,214,67.9,59.6,0,54.89891,210,883,66.5,59.3,0,90.75595,880,86.9,87.0,86.8,141.1,102.3,114.3,-0.5,0.0,30.05
20170718,1920,87.8,59.8,39.63883117,52.44391667,270,51.2,44.1,5.65,84.8,78.5,-0.1,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.5,57.6,100.0,15,100.0,54.8,100.0,0,73.8,1.35,55.8,1.8125,62.1,0,0,51.3,13.7,0,0,0,73.2,81.7,58.6,68.9,15,74.8,58.4,58.6,0,81.7,1.01,55.8,1.8125,60.5,0,0,99.7,74.5,16.3,4.4,1.4,100,100,92.7,63.1,81.8,100,47.2,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,206,60.3,0,23.567581,200.0,72.0,68.0,2123.706,68.0,58.5,38.3,2200.0,281,70.2,58.3,0,48.19213,260.0,130,69.4,59.0,0,50.93515,125,1011,71.7,58.6,0,28.324123,1000.0,689,74.0,59.2,0,33.479515,700,629,69.6,59.1,0,44.417118,600.0,220,68.3,59.3,0,36.453743,200.0,129,70.1,59.3,0,52.373337,125.0,349,69.9,59.9,0,29.304707,330,246,71.5,60.5,0,100.0,650.0,617,68.7,60.7,0,100,950,519,0,59.2,0,32.785286,500.0,510,70.6,59.2,0,33.426933,500.0,181,72.7,59.8,0,48.537365,175,252,69.0,60.2,0,42.787106,245,229,70.7,60.1,0,42.223854,220,370,76.9,59.8,0,32.380253,350,162,73.7,60.4,0,31.044159,160.0,350,72.3,60.1,0,31.842686,335,347,72.9,59.9,0,28.58545,335,202,69.9,60.9,0,36.727184,195,392,73.7,60.3,0,26.25077,380.0,258,68.4,59.8,0,42.74669,245,178,73.2,59.7,0,44.846626,175,250,71.4,59.8,0,46.742733,245,514,73.4,59.5,0,43.54421,512.4005,162,73.4,60.5,0,26.7925,160,341,73.6,60.0,0,38.88004,335.0,302,73.0,60.6,0,32.39936,300.0,408,71.8,59.9,0,28.066936,400,200,70.0,60.6,0,37.153374,195,419,70.9,59.6,0,33.325108,380,350,69.5,60.2,0,30.257984,335,183,73.0,59.3,0,59.16306,175,252,72.1,59.9,0,44.668964,245,368,73.4,59.5,0,36.337925,350,162,73.7,60.0,0,33.988213,160.0,338,73.7,59.7,0,38.82784,335.0,248,72.7,60.9,0,40.004913,230,298,72.5,59.8,0,35.06064,285,215,69.0,60.4,0,42.81368,195,392,73.4,59.9,0,40.68674,380.0,337,71.7,59.4,0,40.0,335,182,72.6,59.6,0,57.847588,175,255,72.2,59.6,0,45.536045,245,427,73.5,59.7,0,46.286278,420.0,223,73.5,59.5,0,35.597992,224.6,342,72.6,59.7,0,33.468136,335.0,101,71.6,60.6,0,31.511885,100,346,71.7,60.3,0,39.56843,335,200,70.2,285.0,0,33.50888,195,387,73.1,59.9,0,37.45074,380.0,341,70.4,59.7,0,42.33693,335,213,73.8,59.6,0,37.526367,214.99982,248,73.7,60.0,0,47.960915,245.0,354,73.7,59.5,0,39.515934,350.0,161,73.0,60.1,0,42.698265,160,359,70.0,59.5,0,51.11246,335.0,231,73.8,60.6,0,43.851505,230.0,178,71.8,60.1,0,35.42431,150,200,70.4,61.1,0,44.392426,195.0,395,74.0,59.8,0,41.898403,380,588,70.0,59.2,0,67.3095,575,336,73.6,60.7,0,45.083206,335.0,253,73.9,60.5,0,42.762314,250.0,177,72.3,60.6,0,58.108936,175,191,73.6,60.5,0,29.696678,190.0,193,70.5,60.1,0,44.726124,185,313,69.3,59.7,0,40.670704,300,310,72.5,59.4,0,36.25999,300.0,215,67.9,59.5,0,54.89891,210,886,66.4,59.1,0,91.28237,880,86.9,87.0,87.1,142.1,102.3,114.1,1.2,-0.1,30.05
20170718,1925,87.7,61.5,40.09453738,52.44391667,270,51.1,44.0,5.65,84.8,78.5,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.6,57.5,100.0,15,100.0,54.8,100.0,0,73.8,1.35,55.8,1.8125,62.1,0,0,51.5,13.6,0,0,0,73.2,81.2,58.5,68.8,15,73.9,58.4,58.8,0,81.4,1.0,55.8,1.8125,60.5,0,0,99.7,74.6,18.0,4.2,1.4,100,100,92.6,63.1,81.8,100,46.0,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,208,60.3,0,23.567581,200.0,72.0,68.0,2123.706,68.0,58.4,40.4,2200.0,282,70.1,58.2,0,48.19213,260.0,129,69.4,58.9,0,50.93515,125,1008,71.9,58.6,0,28.324123,1000.0,690,74.0,59.1,0,33.133297,700,627,69.6,59.0,0,44.417118,600.0,220,68.3,59.2,0,36.453743,200.0,129,70.0,59.3,0,52.373337,125.0,348,69.8,59.8,0,29.304707,330,247,71.4,60.4,0,100.0,650.0,616,68.7,60.6,0,100,950,517,0,59.1,0,32.785286,500.0,511,70.6,59.1,0,33.426933,500.0,181,72.6,59.8,0,48.537365,175,251,68.9,60.2,0,42.787106,245,229,70.6,60.1,0,42.223854,220,369,76.5,59.8,0,32.380253,350,162,73.7,60.3,0,31.044159,160.0,349,72.4,60.1,0,31.842686,335,346,72.8,59.9,0,28.58545,335,202,69.9,60.8,0,36.727184,195,387,73.7,60.3,0,26.25077,380.0,257,68.4,59.8,0,42.74669,245,179,73.2,59.7,0,44.846626,175,251,71.4,59.8,0,46.742733,245,479,73.3,59.6,0,41.756073,483.84076,163,73.4,60.5,0,26.7925,160,339,73.5,60.0,0,38.426666,335.0,302,72.9,60.6,0,32.39936,300.0,409,71.8,59.8,0,28.066936,400,201,69.9,60.5,0,37.153374,195,418,70.8,59.6,0,33.325108,380,350,69.4,60.2,0,30.257984,335,183,73.1,59.3,0,59.16306,175,251,72.1,59.9,0,44.668964,245,365,73.3,59.5,0,36.337925,350,162,73.7,60.0,0,33.988213,160.0,341,73.7,59.7,0,40.17094,335.0,248,72.6,60.9,0,40.004913,230,297,72.5,59.8,0,35.06064,285,215,69.0,60.4,0,42.81368,195,393,73.4,59.9,0,40.68674,380.0,338,71.7,59.4,0,40.0,335,182,72.6,59.6,0,57.847588,175,258,72.2,59.5,0,45.536045,245,428,73.4,59.7,0,46.286278,420.0,176,73.5,59.6,0,32.6723,179.0,344,72.5,59.7,0,33.468136,335.0,101,71.6,60.6,0,31.511885,100,342,71.7,60.3,0,39.56843,335,200,70.2,284.7,0,33.50888,195,390,73.0,59.8,0,37.45074,380.0,342,70.4,59.8,0,42.33693,335,215,73.7,59.6,0,37.526367,214.99982,251,73.7,60.0,0,47.960915,245.0,353,73.7,59.5,0,39.515934,350.0,162,72.9,60.1,0,42.698265,160,360,70.0,59.4,0,51.11246,335.0,234,73.7,60.6,0,43.25037,230.0,181,71.7,60.1,0,35.42431,150,200,70.4,61.0,0,44.392426,195.0,398,73.9,59.8,0,41.898403,380,591,69.9,59.2,0,67.3095,575,337,73.6,60.6,0,45.083206,335.0,253,73.8,60.5,0,42.762314,250.0,177,72.2,60.5,0,58.108936,175,192,73.6,60.4,0,29.696678,190.0,194,70.4,60.0,0,44.726124,185,311,69.2,59.7,0,40.670704,300,309,72.5,59.4,0,36.25999,300.0,214,67.9,59.5,0,54.89891,210,884,66.4,59.1,0,91.28237,880,86.9,87.0,86.8,142.1,102.2,114.3,2.7,-0.3,30.05
20170718,1930,87.5,61.2,39.82654507,52.44391667,268,51.1,44.0,5.65,84.7,78.4,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.7,57.6,100.0,15,100.0,54.8,100.0,0,73.9,1.35,55.8,1.8125,62.1,0,0,51.8,13.6,0,0,0,73.2,80.8,58.6,68.5,15,73.0,58.4,61.3,0,81.0,0.99,55.8,1.8125,60.4,0,0,99.8,74.1,18.8,4.7,1.0,100,100,92.7,63.1,81.8,100,47.3,0,86.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,206,60.4,0,23.567581,200.0,72.0,68.0,2123.706,68.0,58.5,40.5,2200.0,280,70.1,58.3,0,48.19213,260.0,129,69.4,59.0,0,50.93515,125,1007,72.0,58.6,0,28.324123,1000.0,690,73.9,59.2,0,33.618004,700,626,69.5,59.1,0,44.417118,600.0,220,68.3,59.3,0,36.453743,200.0,129,70.0,59.4,0,52.373337,125.0,348,69.8,59.9,0,29.304707,330,246,71.4,60.4,0,100.0,650.0,616,68.6,60.7,0,100,950,517,0,59.2,0,32.785286,500.0,510,70.6,59.2,0,33.426933,500.0,182,72.5,59.6,0,48.537365,175,254,68.9,60.1,0,42.787106,245,230,70.6,59.9,0,42.223854,220,370,76.1,59.7,0,32.380253,350,161,73.7,60.2,0,31.044159,160.0,350,72.4,59.9,0,31.842686,335,347,72.7,59.8,0,28.58545,335,202,69.9,60.8,0,36.727184,195,391,73.6,60.2,0,26.25077,380.0,257,68.3,59.6,0,42.74669,245,179,73.2,59.6,0,44.846626,175,251,71.3,59.7,0,46.742733,245,457,73.2,59.4,0,40.461216,462.00018,163,73.3,60.4,0,26.7925,160,340,73.5,59.9,0,38.426666,335.0,302,72.9,60.5,0,32.39936,300.0,410,71.8,59.7,0,28.066936,400,200,69.9,60.4,0,37.153374,195,404,70.8,59.4,0,33.325108,380,346,69.4,60.0,0,30.257984,335,183,73.0,59.1,0,59.16306,175,251,72.1,59.8,0,44.668964,245,367,73.3,59.3,0,36.337925,350,162,73.6,59.8,0,33.988213,160.0,340,73.7,59.6,0,40.17094,335.0,248,72.6,60.8,0,40.004913,230,296,72.5,59.7,0,35.06064,285,215,68.9,60.2,0,42.81368,195,395,73.4,59.8,0,40.68674,380.0,338,71.6,59.2,0,40.0,335,184,72.6,59.4,0,57.847588,175,258,72.1,59.4,0,45.536045,245,429,73.4,59.6,0,46.286278,420.0,162,73.6,59.6,0,31.264538,160.0,344,72.4,59.6,0,33.468136,335.0,101,71.6,60.5,0,31.511885,100,346,71.7,60.2,0,39.56843,335,201,70.2,284.7,0,33.50888,195,387,73.0,59.7,0,37.45074,380.0,344,70.4,59.6,0,42.33693,335,204,73.7,59.5,0,37.63739,200.0,249,73.7,59.8,0,47.960915,245.0,354,73.6,59.3,0,39.515934,350.0,162,72.9,60.0,0,42.698265,160,363,69.9,59.3,0,51.11246,335.0,235,73.7,60.4,0,43.25037,230.0,178,71.7,60.0,0,35.42431,150,200,70.4,60.9,0,44.392426,195.0,395,73.9,59.7,0,41.898403,380,589,69.8,59.0,0,67.3095,575,336,73.5,60.6,0,45.083206,335.0,253,73.7,60.4,0,42.762314,250.0,177,72.2,60.5,0,58.108936,175,191,73.5,60.4,0,29.696678,190.0,194,70.4,59.9,0,44.726124,185,312,69.2,59.5,0,40.670704,300,310,72.5,59.3,0,36.25999,300.0,214,67.8,59.3,0,54.89891,210,888,66.3,58.9,0,91.67193,880,86.9,87.0,86.9,142.1,102.2,114.1,1.2,-0.2,30.05
