20170718,1935,87.3,60.8,39.52921406,52.44391667,267,51.0,43.9,5.65,84.7,78.4,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.4,57.5,100.0,15,100.0,54.8,100.0,0,73.7,1.35,55.8,1.8125,62.1,0,0,51.7,13.8,0,0,0,73.1,81.5,58.6,69.0,15,72.1,58.4,60.8,0,81.6,0.99,55.8,1.8125,60.3,0,0,99.8,74.9,18.7,4.4,1.2,100,100,92.8,63.1,81.8,100,46.2,0,86.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,208,60.4,0,23.567581,200.0,72.0,68.0,2123.706,68.0,58.4,40.6,2200.0,280,70.1,58.3,0,48.19213,260.0,129,69.3,59.0,0,50.93515,125,1007,72.0,58.6,0,28.766113,1000.0,693,73.9,59.1,0,33.190998,700,625,69.5,59.0,0,44.417118,600.0,220,68.2,59.2,0,36.453743,200.0,129,69.9,59.3,0,52.373337,125.0,347,69.8,59.9,0,29.304707,330,245,71.4,60.5,0,100.0,650.0,613,68.6,60.7,0,100,950,517,0,59.2,0,32.785286,500.0,510,70.5,59.2,0,33.426933,500.0,181,72.5,59.7,0,48.537365,175,253,68.8,60.2,0,42.787106,245,230,70.5,60.1,0,42.223854,220,370,75.7,59.8,0,32.380253,350,162,73.6,60.2,0,31.044159,160.0,351,72.4,60.0,0,31.842686,335,349,72.7,59.8,0,28.58545,335,202,69.8,60.8,0,36.727184,195,388,73.6,60.2,0,26.25077,380.0,258,68.3,59.7,0,42.74669,245,179,73.1,59.8,0,44.846626,175,252,71.3,59.8,0,46.742733,245,457,73.1,59.5,0,40.461216,462.00018,162,73.3,60.5,0,26.7925,160,340,73.5,60.0,0,38.426666,335.0,301,72.8,60.5,0,32.39936,300.0,411,71.7,59.8,0,28.066936,400,201,69.9,60.5,0,37.153374,195,423,70.7,59.5,0,33.325108,380,357,69.4,60.1,0,30.724815,335,181,73.0,59.3,0,59.16306,175,249,72.0,59.9,0,44.668964,245,363,73.3,59.4,0,36.337925,350,162,73.6,59.9,0,33.988213,160.0,338,73.6,59.7,0,40.17094,335.0,247,72.5,60.8,0,40.004913,230,294,72.5,59.7,0,35.06064,285,213,68.9,60.3,0,42.81368,195,409,73.3,59.8,0,40.68674,380.0,351,71.6,59.3,0,40.0,335,183,72.6,59.5,0,57.847588,175,259,72.1,59.6,0,45.536045,245,429,73.3,59.7,0,46.286278,420.0,161,73.7,59.7,0,31.264538,160.0,346,72.4,59.7,0,33.468136,335.0,102,71.5,60.5,0,31.511885,100,342,71.6,60.3,0,39.56843,335,201,70.1,284.7,0,33.50888,195,385,73.0,59.8,0,37.45074,380.0,343,70.3,59.7,0,42.33693,335,205,73.8,59.5,0,38.037083,200.0,250,73.7,60.0,0,47.960915,245.0,354,73.6,59.5,0,39.515934,350.0,162,72.8,60.1,0,42.698265,160,362,69.7,59.4,0,51.11246,335.0,235,73.7,60.4,0,43.25037,230.0,176,71.7,60.1,0,35.42431,150,200,70.4,60.9,0,44.392426,195.0,401,73.8,59.8,0,41.898403,380,594,69.6,59.3,0,67.3095,575,336,73.5,60.5,0,45.083206,335.0,253,73.7,60.4,0,42.762314,250.0,177,72.2,60.5,0,58.108936,175,191,73.5,60.3,0,29.696678,190.0,194,70.4,60.0,0,44.726124,185,311,69.1,59.7,0,40.670704,300,310,72.4,59.4,0,36.25999,300.0,215,67.7,59.4,0,54.89891,210,889,66.3,59.2,0,91.67193,880,86.9,87.0,86.9,141.1,102.2,114.0,1.2,-0.1,30.05
20170718,1940,87.3,63.6,40.40907902,52.44391667,270,51.2,44.1,5.65,84.9,78.7,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.6,57.6,100.0,15,100.0,54.8,100.0,0,73.7,1.35,55.8,1.8125,62.1,0,0,51.3,13.7,0,0,0,73.1,81.3,59.1,69.1,15,71.5,58.4,58.9,0,81.5,1.0,55.8,1.8125,60.2,0,0,99.8,75.2,18.1,4.3,1.2,100,100,92.7,63.1,81.8,100,45.9,0,86.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,208,60.4,0,23.567581,200.0,72.0,68.0,2123.706,67.9,58.5,39.8,2200.0,281,70.1,58.2,0,48.19213,260.0,130,69.3,59.0,0,50.93515,125,1008,72.1,58.6,0,28.766113,1000.0,689,73.9,59.1,0,33.606464,700,627,69.5,59.0,0,44.417118,600.0,220,68.2,59.3,0,36.453743,200.0,129,69.9,59.3,0,52.373337,125.0,348,69.8,59.9,0,29.304707,330,248,71.4,60.4,0,100.0,650.0,617,68.6,60.6,0,100,950,518,0,59.2,0,32.785286,500.0,510,70.5,59.2,0,33.426933,500.0,182,72.5,60.0,0,48.537365,175,254,68.8,60.4,0,42.787106,245,230,70.5,60.3,0,42.223854,220,369,75.5,60.0,0,32.380253,350,161,73.6,60.4,0,31.044159,160.0,350,72.3,60.2,0,31.842686,335,349,72.6,60.1,0,28.58545,335,202,69.8,61.0,0,36.727184,195,388,73.6,60.4,0,26.25077,380.0,257,68.3,60.0,0,42.74669,245,179,73.1,60.1,0,44.846626,175,252,71.2,60.1,0,46.742733,245,434,73.1,59.8,0,40.12825,440.16028,163,73.3,60.6,0,26.7925,160,340,73.4,60.2,0,38.426666,335.0,302,72.8,60.7,0,32.39936,300.0,412,71.7,60.0,0,28.066936,400,201,69.8,60.7,0,37.153374,195,404,70.7,59.7,0,33.325108,380,359,69.3,60.3,0,30.724815,335,181,73.0,59.6,0,59.16306,175,251,72.0,60.2,0,44.668964,245,364,73.2,59.7,0,36.337925,350,161,73.6,60.1,0,33.988213,160.0,339,73.6,60.0,0,40.17094,335.0,246,72.5,61.0,0,40.004913,230,294,72.5,59.9,0,35.06064,285,213,68.8,60.5,0,42.81368,195,410,73.3,60.0,0,40.68674,380.0,351,71.5,59.6,0,39.398678,335,183,72.6,59.8,0,57.847588,175,257,72.0,59.9,0,45.536045,245,429,73.3,60.0,0,46.286278,420.0,161,73.8,59.9,0,31.264538,160.0,344,72.4,59.9,0,33.468136,335.0,100,71.5,60.7,0,31.511885,100,344,71.6,60.5,0,39.56843,335,201,70.1,285.0,0,33.50888,195,386,72.9,60.0,0,37.45074,380.0,344,70.4,60.0,0,42.33693,335,208,73.8,59.8,0,38.037083,200.0,249,73.6,60.2,0,47.960915,245.0,356,73.6,59.7,0,39.515934,350.0,162,72.8,60.2,0,42.698265,160,354,69.7,59.7,0,50.662613,335.0,234,73.6,60.6,0,43.25037,230.0,180,71.7,60.2,0,35.42431,150,200,70.4,61.1,0,44.392426,195.0,393,73.7,60.0,0,41.898403,380,592,69.5,59.5,0,67.3095,575,336,73.5,60.7,0,45.083206,335.0,253,73.7,60.6,0,42.762314,250.0,177,72.2,60.6,0,58.108936,175,191,73.5,60.5,0,29.696678,190.0,194,70.4,60.2,0,44.726124,185,313,69.1,59.9,0,40.670704,300,310,72.4,59.6,0,36.25999,300.0,215,67.7,59.7,0,54.89891,210,888,66.2,59.4,0,91.67193,880,86.9,87.0,86.9,142.1,102.2,114.2,1.3,0.0,30.05
20170718,1945,87.3,64.1,40.5664297,52.44391667,270,51.3,44.2,5.65,85.0,78.7,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.4,57.6,100.0,15,100.0,54.8,100.0,0,73.6,1.35,55.8,1.8125,61.9,0,0,51.3,13.8,0,0,0,73.1,81.0,59.1,68.5,15,70.7,58.4,60.5,0,81.2,1.0,55.8,1.8125,60.2,0,0,99.7,73.9,16.4,4.6,0.7,100,100,92.5,63.1,81.8,100,47.4,0,86.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,207,60.4,0,23.567581,200.0,72.0,68.0,2123.706,67.9,58.5,38.9,2200.0,281,70.0,58.3,0,48.19213,260.0,129,69.3,59.0,0,50.93515,125,1075,72.1,58.6,0,31.712708,1106.7218,692,73.9,59.2,0,33.190998,700,629,69.5,59.1,0,44.417118,600.0,220,68.2,59.3,0,36.453743,200.0,130,69.8,59.3,0,52.373337,125.0,348,69.8,59.9,0,29.304707,330,247,71.4,60.4,0,100.0,650.0,615,68.6,60.7,0,100,950,517,0,59.2,0,32.785286,500.0,510,70.4,59.2,0,33.426933,500.0,181,72.4,60.0,0,48.537365,175,252,68.8,60.4,0,42.787106,245,229,70.4,60.3,0,42.223854,220,369,75.3,60.1,0,32.380253,350,161,73.6,60.4,0,31.044159,160.0,351,72.3,60.2,0,31.842686,335,347,72.6,60.1,0,28.58545,335,202,69.8,61.0,0,36.727184,195,389,73.5,60.4,0,26.25077,380.0,257,68.3,60.0,0,42.74669,245,179,73.1,60.0,0,44.846626,175,252,71.2,60.1,0,46.742733,245,423,73.0,59.8,0,39.17869,420.0,162,73.2,60.7,0,26.7925,160,338,73.4,60.2,0,37.985542,335.0,301,72.8,60.7,0,32.39936,300.0,408,71.7,60.0,0,28.066936,400,200,69.8,60.7,0,37.153374,195,420,70.7,59.8,0,33.325108,380,360,69.3,60.4,0,30.724815,335,181,73.0,59.6,0,59.16306,175,249,72.0,60.2,0,44.668964,245,363,73.2,59.7,0,36.337925,350,162,73.6,60.2,0,33.988213,160.0,338,73.6,59.9,0,40.17094,335.0,246,72.5,61.0,0,40.004913,230,293,72.4,59.9,0,35.06064,285,213,68.9,60.5,0,42.81368,195,407,73.3,60.1,0,40.68674,380.0,346,71.5,59.6,0,38.965725,335,182,72.5,59.8,0,57.847588,175,257,72.1,59.8,0,45.536045,245,425,73.2,60.0,0,45.843582,420.0,161,73.8,60.0,0,31.264538,160.0,344,72.3,59.9,0,33.468136,335.0,103,71.5,60.8,0,31.511885,100,346,71.6,60.5,0,39.56843,335,200,70.1,284.8,0,33.50888,195,385,72.9,60.0,0,37.45074,380.0,343,70.4,60.0,0,42.33693,335,204,73.8,59.9,0,38.037083,200.0,250,73.6,60.2,0,47.960915,245.0,354,73.5,59.7,0,39.515934,350.0,162,72.8,60.3,0,42.698265,160,351,69.6,59.7,0,50.662613,335.0,234,73.6,60.7,0,43.25037,230.0,181,71.6,60.2,0,35.42431,150,199,70.4,61.2,0,44.392426,195.0,396,73.7,60.1,0,41.898403,380,591,69.4,59.4,0,67.3095,575,336,73.5,60.7,0,45.083206,335.0,253,73.6,60.6,0,42.762314,250.0,176,72.1,60.7,0,58.108936,175,191,73.4,60.6,0,29.696678,190.0,193,70.3,60.2,0,44.726124,185,313,69.1,59.9,0,40.670704,300,308,72.3,59.6,0,36.25999,300.0,214,67.6,59.7,0,54.89891,210,887,66.2,59.4,0,91.67193,880,86.9,87.0,86.8,141.1,102.2,114.2,0.5,1.3,30.05
20170718,1950,87.0,63.1,39.98947678,52.44391667,269,51.2,44.1,5.65,84.8,78.5,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.3,57.5,100.0,15,100.0,54.8,100.0,0,73.6,1.35,55.8,1.8125,61.9,0,0,51.8,13.6,0,0,0,73.1,80.8,59.1,68.6,15,70.1,58.4,57.5,0,81.0,1.01,55.8,1.8125,60.3,0,0,99.7,74.1,15.9,4.6,1.2,100,100,92.6,63.1,81.8,100,46.4,0,86.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,206,60.4,0,23.567581,200.0,72.0,68.0,2123.706,67.9,58.4,40.0,2200.0,279,70.1,58.2,0,48.19213,260.0,128,69.3,59.0,0,50.93515,125,1164,72.1,58.5,0,33.14917,1157.7218,696,73.8,59.1,0,33.190998,700,624,69.5,59.0,0,44.417118,600.0,219,68.2,59.2,0,36.453743,200.0,129,69.8,59.3,0,52.373337,125.0,347,69.7,59.9,0,29.304707,330,244,71.4,60.4,0,100.0,650.0,614,68.6,60.6,0,100,950,516,0,59.2,0,32.785286,500.0,510,70.4,59.1,0,33.426933,500.0,182,72.4,60.1,0,48.537365,175,252,68.8,60.5,0,42.787106,245,231,70.4,60.3,0,42.223854,220,370,75.1,60.1,0,32.380253,350,162,73.6,60.5,0,31.044159,160.0,351,72.3,60.3,0,31.842686,335,349,72.5,60.2,0,28.58545,335,202,69.8,61.0,0,36.727184,195,394,73.5,60.5,0,26.25077,380.0,259,68.3,60.0,0,42.74669,245,179,73.1,60.1,0,44.846626,175,253,71.2,60.2,0,46.742733,245,426,72.9,59.9,0,39.17869,420.0,163,73.2,60.7,0,26.7925,160,339,73.4,60.3,0,37.985542,335.0,302,72.8,60.8,0,32.39936,300.0,413,71.6,60.1,0,28.066936,400,201,69.8,60.7,0,37.153374,195,420,70.6,59.9,0,33.325108,380,363,69.3,60.4,0,30.724815,335,182,72.9,59.7,0,59.16306,175,251,72.0,60.2,0,44.668964,245,364,73.1,59.8,0,36.337925,350,162,73.5,60.2,0,33.988213,160.0,340,73.6,60.0,0,40.17094,335.0,247,72.5,61.1,0,40.004913,230,294,72.4,60.0,0,35.06064,285,214,68.9,60.6,0,42.81368,195,409,73.3,60.2,0,40.68674,380.0,350,71.4,59.7,0,40.276608,335,184,72.6,59.9,0,57.847588,175,259,72.0,59.9,0,45.536045,245,425,73.1,60.0,0,45.843582,420.0,162,73.9,60.0,0,31.264538,160.0,346,72.3,60.0,0,33.468136,335.0,102,71.5,60.8,0,31.511885,100,346,71.5,60.5,0,39.56843,335,201,70.1,284.6,0,33.50888,195,390,72.9,60.1,0,37.45074,380.0,344,70.3,60.0,0,42.33693,335,208,73.8,59.9,0,38.037083,200.0,250,73.6,60.3,0,47.960915,245.0,356,73.5,59.8,0,39.515934,350.0,162,72.7,60.3,0,42.698265,160,361,69.5,59.7,0,50.662613,335.0,235,73.6,60.7,0,43.25037,230.0,180,71.6,60.3,0,35.42431,150,200,70.4,61.2,0,44.392426,195.0,395,73.6,60.1,0,41.898403,380,593,69.4,59.5,0,67.3095,575,337,73.5,60.7,0,45.083206,335.0,254,73.5,60.7,0,42.762314,250.0,177,72.1,60.7,0,58.108936,175,192,73.4,60.6,0,29.696678,190.0,195,70.3,60.3,0,44.726124,185,311,69.0,60.0,0,40.670704,300,310,72.3,59.7,0,36.25999,300.0,215,67.6,59.8,0,54.89891,210,891,66.2,59.4,0,91.67193,880,86.9,87.0,86.9,143.1,102.2,114.2,1.6,-1.0,30.05
20170718,1955,86.9,64.7,40.39247866,52.44391667,269,51.1,44.0,5.65,84.7,78.4,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.4,57.4,100.0,15,100.0,54.8,100.0,0,73.6,1.3,55.8,1.8125,61.9,0,0,51.6,13.7,0,0,0,73.1,80.7,58.8,68.8,15,69.4,58.4,59.0,0,80.8,1.0,55.8,1.8125,60.3,0,0,99.7,74.5,18.3,4.3,1.3,100,100,92.6,63.1,81.8,100,46.0,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,448,59.6,0,30.411362,431.99774,72.0,68.0,2123.706,67.9,58.3,40.1,2200.0,273,70.0,58.2,0,48.19213,260.0,126,69.3,58.9,0,50.93515,125,1240,72.1,58.4,0,36.316757,1259.7218,708,73.8,59.0,0,33.190998,700,616,69.5,59.0,0,44.417118,600.0,216,68.2,59.2,0,36.453743,200.0,126,69.8,59.3,0,52.373337,125.0,343,69.7,59.8,0,29.304707,330,241,71.4,60.4,0,100.0,650.0,606,68.5,60.6,0,100,950,516,0,59.1,0,32.785286,500.0,510,70.4,59.1,0,33.426933,500.0,182,72.4,60.0,0,48.537365,175,253,68.8,60.4,0,42.787106,245,230,70.4,60.3,0,42.223854,220,370,74.9,60.0,0,32.380253,350,162,73.6,60.5,0,31.044159,160.0,351,72.3,60.3,0,31.842686,335,350,72.5,60.1,0,28.58545,335,202,69.7,61.0,0,36.727184,195,391,73.5,60.5,0,26.25077,380.0,258,68.2,60.0,0,42.74669,245,179,73.0,60.0,0,44.846626,175,253,71.2,60.1,0,46.742733,245,425,72.7,59.8,0,39.17869,420.0,163,73.2,60.7,0,26.7925,160,337,73.4,60.2,0,37.985542,335.0,302,72.7,60.8,0,32.39936,300.0,411,71.6,60.0,0,28.066936,400,201,69.8,60.7,0,37.153374,195,406,70.6,59.8,0,33.325108,380,356,69.3,60.4,0,30.724815,335,181,72.9,59.5,0,59.16306,175,251,71.9,60.1,0,44.668964,245,363,73.1,59.7,0,36.337925,350,162,73.5,60.2,0,33.988213,160.0,341,73.6,59.9,0,40.17094,335.0,247,72.4,61.1,0,40.004913,230,294,72.4,60.0,0,35.06064,285,214,68.8,60.5,0,42.81368,195,411,73.2,60.1,0,40.68674,380.0,349,71.4,59.6,0,40.276608,335,183,72.5,59.8,0,57.847588,175,258,72.0,59.8,0,45.536045,245,426,73.1,59.9,0,45.843582,420.0,161,73.9,60.0,0,31.264538,160.0,344,72.3,59.9,0,33.468136,335.0,103,71.5,60.8,0,31.511885,100,345,71.5,60.5,0,39.56843,335,202,70.1,284.9,0,33.50888,195,388,72.8,60.0,0,37.45074,380.0,343,70.3,60.0,0,42.33693,335,207,73.7,59.8,0,38.037083,200.0,250,73.6,60.2,0,47.960915,245.0,355,73.4,59.7,0,39.515934,350.0,162,72.7,60.2,0,42.698265,160,358,69.4,59.6,0,50.662613,335.0,235,73.6,60.7,0,43.25037,230.0,178,71.6,60.3,0,35.42431,150,200,70.4,61.2,0,44.392426,195.0,398,73.6,60.0,0,41.898403,380,593,69.3,59.4,0,67.3095,575,337,73.5,60.8,0,45.083206,335.0,254,73.5,60.7,0,42.762314,250.0,177,72.1,60.7,0,58.108936,175,192,73.4,60.6,0,29.696678,190.0,194,70.3,60.3,0,44.726124,185,312,69.0,59.9,0,40.670704,300,310,72.3,59.6,0,36.25999,300.0,215,67.6,59.7,0,54.89891,210,886,66.2,59.3,0,91.67193,880,86.9,87.0,86.8,141.1,102.1,114.2,1.2,-1.1,30.06
20170718,2000,86.7,64.3,40.09222735,52.44391667,271,51.0,44.1,5.65,84.4,78.3,-0.2,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.2,57.4,100.0,15,100.0,54.8,100.0,0,73.4,1.3,55.8,1.8125,61.9,0,0,51.7,13.7,0,0,0,73.1,80.5,58.8,68.5,15,68.5,58.4,58.7,0,80.6,1.02,55.8,1.8125,60.2,0,0,99.7,74.1,17.7,4.4,1.5,100,100,92.7,63.1,81.8,100,45.3,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,529,59.3,0,31.403034,539.99774,72.0,68.0,2123.706,67.9,58.3,40.2,2200.0,272,70.0,58.1,0,48.19213,260.0,126,69.3,58.9,0,50.93515,125,1262,71.9,58.4,0,34.880295,1259.7218,708,73.8,59.0,0,33.190998,700,613,69.5,58.9,0,44.417118,600.0,214,68.2,59.1,0,36.453743,200.0,126,69.7,59.2,0,52.373337,125.0,341,69.7,59.8,0,29.304707,330,240,71.4,60.3,0,100.0,650.0,604,68.5,60.5,0,100,950,516,0,59.1,0,32.785286,500.0,509,70.4,59.0,0,33.426933,500.0,181,72.4,59.9,0,48.537365,175,253,68.8,60.3,0,42.787106,245,230,70.4,60.2,0,42.223854,220,369,74.8,59.9,0,32.380253,350,161,73.5,60.4,0,31.044159,160.0,349,72.3,60.2,0,31.842686,335,347,72.5,60.0,0,28.58545,335,202,69.7,61.0,0,36.727184,195,387,73.4,60.4,0,26.25077,380.0,256,68.2,59.9,0,42.74669,245,178,73.0,59.9,0,44.846626,175,252,71.1,60.0,0,46.742733,245,421,72.6,59.7,0,39.17869,420.0,162,73.1,60.6,0,26.7925,160,341,73.3,60.1,0,37.985542,335.0,302,72.7,60.7,0,32.39936,300.0,409,71.6,59.9,0,28.066936,400,200,69.7,60.6,0,37.153374,195,421,70.6,59.7,0,33.325108,380,359,69.3,60.3,0,30.724815,335,180,72.9,59.4,0,59.16306,175,248,71.9,60.1,0,44.668964,245,362,73.0,59.6,0,36.337925,350,162,73.5,60.1,0,33.988213,160.0,338,73.5,59.8,0,40.17094,335.0,246,72.4,61.0,0,40.004913,230,293,72.4,59.9,0,35.06064,285,213,68.8,60.5,0,42.81368,195,413,73.2,60.0,0,40.68674,380.0,350,71.3,59.5,0,40.276608,335,183,72.5,59.7,0,57.847588,175,258,72.0,59.7,0,45.536045,245,422,73.0,59.9,0,45.843582,420.0,162,73.9,59.9,0,31.264538,160.0,343,72.2,59.8,0,33.468136,335.0,102,71.5,60.7,0,31.511885,100,343,71.5,60.4,0,39.56843,335,200,70.0,285.0,0,33.50888,195,392,72.8,60.0,0,37.45074,380.0,343,70.2,59.8,0,42.33693,335,205,73.7,59.7,0,38.037083,200.0,248,73.6,60.1,0,47.960915,245.0,353,73.4,59.6,0,39.515934,350.0,161,72.6,60.2,0,42.698265,160,354,69.4,59.5,0,50.662613,335.0,234,73.5,60.6,0,43.25037,230.0,178,71.6,60.2,0,35.42431,150,199,70.4,61.1,0,44.392426,195.0,397,73.5,59.9,0,41.898403,380,587,69.2,59.3,0,67.3095,575,336,73.4,60.8,0,45.083206,335.0,253,73.4,60.6,0,42.762314,250.0,177,72.1,60.7,0,58.108936,175,192,73.4,60.5,0,29.696678,190.0,194,70.2,60.2,0,44.726124,185,312,69.0,59.8,0,40.670704,300,308,72.2,59.5,0,36.25999,300.0,214,67.6,59.6,0,54.89891,210,889,66.1,59.2,0,91.67193,880,86.9,87.0,86.7,142.1,102.1,114.1,1.2,-0.1,30.06
20170718,2005,86.6,63.7,39.82014897,51.09956667,270,51.0,44.1,5.65,84.4,78.3,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.1,74.3,57.4,100.0,15,100.0,54.8,100.0,0,73.5,1.3,55.8,1.8125,61.9,0,0,51.3,13.8,0,0,0,73.1,80.1,58.7,68.4,15,67.7,58.4,59.2,0,80.3,1.01,55.8,1.8125,60.2,0,0,99.8,74.1,18.3,4.7,1.0,100,100,92.7,63.1,81.8,100,45.4,0,84.5,1.3,63.74138,63.24138,0,12.8,0,0,1,100.0,1,72,528,59.3,0,31.403034,539.99774,72.0,68.0,2611.5657,67.9,58.3,40.4,2200.0,272,70.0,58.1,0,48.19213,260.0,127,69.3,58.9,0,50.93515,125,1247,71.8,58.4,0,35.174953,1259.7218,708,73.8,59.0,0,33.190998,700,616,69.4,58.9,0,44.417118,600.0,215,68.2,59.2,0,36.453743,200.0,126,69.7,59.2,0,52.373337,125.0,343,69.7,59.8,0,29.304707,330,240,71.4,60.3,0,100.0,650.0,605,68.5,60.5,0,100,950,516,0,59.1,0,32.785286,500.0,509,70.4,59.0,0,33.426933,500.0,182,72.3,59.9,0,48.537365,175,252,68.7,60.3,0,42.787106,245,230,70.3,60.1,0,42.223854,220,369,74.6,59.9,0,32.380253,350,162,73.5,60.4,0,31.044159,160.0,351,72.2,60.2,0,31.842686,335,348,72.5,60.0,0,28.58545,335,202,69.7,61.0,0,36.727184,195,391,73.4,60.4,0,26.25077,380.0,257,68.2,59.9,0,42.74669,245,179,73.0,59.9,0,44.846626,175,253,71.1,59.9,0,46.742733,245,423,72.5,59.7,0,39.17869,420.0,162,73.1,60.6,0,26.7925,160,338,73.3,60.1,0,37.985542,335.0,302,72.7,60.7,0,32.39936,300.0,410,71.5,59.9,0,28.066936,400,200,69.7,60.6,0,37.153374,195,408,70.6,59.7,0,33.325108,380,351,69.2,60.2,0,30.724815,335,183,72.9,59.4,0,59.16306,175,252,71.9,60.0,0,44.668964,245,365,72.9,59.6,0,36.337925,350,162,73.5,60.1,0,33.988213,160.0,340,73.5,59.8,0,40.17094,335.0,248,72.4,61.0,0,40.004913,230,296,72.4,59.9,0,35.06064,285,216,68.8,60.4,0,42.81368,195,394,73.2,60.0,0,40.68674,380.0,336,71.2,59.5,0,40.276608,335,182,72.5,59.7,0,57.847588,175,258,72.0,59.6,0,45.536045,245,424,72.9,59.8,0,45.843582,420.0,161,73.9,59.9,0,31.264538,160.0,342,72.2,59.8,0,33.468136,335.0,101,71.4,60.7,0,31.511885,100,345,71.5,60.4,0,39.56843,335,201,70.0,285.0,0,33.50888,195,387,72.8,59.9,0,37.45074,380.0,344,70.2,59.8,0,42.33693,335,206,73.7,59.7,0,38.037083,200.0,249,73.6,60.1,0,47.960915,245.0,353,73.3,59.6,0,39.515934,350.0,162,72.6,60.2,0,42.698265,160,354,69.4,59.5,0,50.662613,335.0,234,73.5,60.6,0,43.25037,230.0,176,71.6,60.2,0,35.42431,150,200,70.4,61.1,0,44.392426,195.0,397,73.5,59.9,0,41.898403,380,590,69.2,59.3,0,67.3095,575,336,73.4,60.7,0,45.083206,335.0,253,73.4,60.6,0,42.762314,250.0,176,72.0,60.7,0,58.108936,175,194,73.4,60.5,0,30.571875,190.0,193,70.2,60.2,0,44.726124,185,313,69.0,59.8,0,40.670704,300,309,72.2,59.5,0,36.25999,300.0,214,67.6,59.6,0,54.89891,210,890,66.1,59.2,0,91.67193,880,86.8,87.0,86.7,143.1,102.1,114.1,1.2,0.0,30.06
20170718,2010,86.4,65.8,40.28774867,51.09956667,261,50.9,43.9,5.6,84.2,78.1,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.1,74.1,57.3,100.0,15,100.0,54.8,100.0,0,73.4,1.3,55.8,1.8125,61.8,0,0,51.5,13.9,0,0,0,73.0,80.2,58.9,68.6,15,66.9,58.4,57.7,0,80.3,1.0,55.8,1.8125,60.2,0,0,99.7,74.2,14.9,4.2,1.4,100,100,92.8,63.1,81.8,100,44.6,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,423,59.2,0,31.58668,431.9972,72.0,68.0,2123.706,67.9,58.2,38.5,2200.0,276,70.0,58.0,0,48.19213,260.0,128,69.2,58.8,0,50.93515,125,1152,71.7,58.3,0,32.27747,1157.7216,702,73.7,58.9,0,33.110214,700,620,69.4,58.9,0,44.417118,600.0,216,68.4,59.0,0,36.453743,200.0,127,69.7,59.1,0,52.373337,125.0,345,69.7,59.7,0,29.304707,330,243,71.3,60.3,0,100.0,650.0,610,68.5,60.5,0,100,950,516,0,59.0,0,32.785286,500.0,510,70.4,59.0,0,33.426933,500.0,181,72.3,59.8,0,48.537365,175,253,68.7,60.3,0,42.787106,245,229,70.3,60.1,0,42.223854,220,368,74.5,59.9,0,32.380253,350,161,73.5,60.3,0,31.044159,160.0,350,72.2,60.1,0,31.842686,335,348,72.4,60.0,0,28.58545,335,202,69.7,60.9,0,36.727184,195,389,73.4,60.3,0,26.25077,380.0,256,67.9,59.8,0,42.74669,245,179,73.0,59.8,0,44.846626,175,251,71.1,59.9,0,46.742733,245,423,72.4,59.6,0,39.17869,420.0,163,73.1,60.5,0,26.7925,160,336,73.3,60.1,0,37.985542,335.0,301,72.6,60.6,0,32.39936,300.0,410,71.5,59.9,0,28.066936,400,200,69.7,60.6,0,37.153374,195,398,70.6,59.6,0,33.325108,380,354,69.2,60.2,0,30.724815,335,180,72.9,59.4,0,59.16306,175,250,71.9,60.0,0,44.668964,245,360,72.8,59.5,0,36.337925,350,161,73.5,60.0,0,33.988213,160.0,338,73.5,59.7,0,40.17094,335.0,246,72.4,60.9,0,40.004913,230,292,72.4,59.8,0,35.06064,285,212,68.8,60.4,0,42.81368,195,411,73.2,60.0,0,40.68674,380.0,351,71.2,59.4,0,40.360794,335,181,72.5,59.7,0,57.847588,175,257,71.9,59.6,0,45.536045,245,424,72.9,59.8,0,45.843582,420.0,161,73.9,59.8,0,31.264538,160.0,343,72.1,59.7,0,33.468136,335.0,103,71.4,60.6,0,31.511885,100,342,71.4,60.4,0,39.56843,335,200,70.0,284.8,0,33.50888,195,383,72.7,59.9,0,37.45074,380.0,342,70.2,59.8,0,42.33693,335,204,73.7,59.7,0,38.037083,200.0,250,73.5,60.0,0,47.960915,245.0,353,73.3,59.5,0,39.515934,350.0,162,72.6,60.1,0,42.698265,160,349,69.2,59.5,0,50.662613,335.0,234,73.5,60.6,0,43.25037,230.0,177,71.6,60.1,0,35.42431,150,200,70.2,61.0,0,44.392426,195.0,399,73.4,59.9,0,41.898403,380,592,69.1,59.3,0,67.3095,575,336,73.3,60.6,0,45.083206,335.0,252,73.3,60.6,0,42.762314,250.0,176,72.0,60.6,0,58.108936,175,194,73.4,60.5,0,30.571875,190.0,194,70.1,60.1,0,44.726124,185,310,68.9,59.7,0,40.670704,300,309,72.2,59.5,0,36.25999,300.0,214,67.5,59.5,0,54.89891,210,885,66.1,59.2,0,91.67193,880,86.8,86.9,86.7,142.1,102.1,114.4,1.2,0.0,30.06
20170718,2015,86.2,65.0,39.86773304,51.09956667,269,50.8,43.9,5.65,84.2,78.1,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.1,74.2,57.1,100.0,15,100.0,54.8,100.0,0,73.4,1.35,55.8,1.8125,61.8,0,0,51.5,13.7,0,0,0,73.0,80.1,58.8,68.4,15,66.1,58.4,58.8,0,80.2,0.99,55.8,1.8125,60.2,0,0,99.8,73.9,15.6,4.8,1.0,100,100,92.3,63.1,81.8,100,44.5,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,215,59.5,0,23.628796,200.0,72.0,68.0,2123.706,67.9,58.1,39.6,2200.0,280,70.0,57.9,0,48.19213,260.0,129,69.2,58.7,0,50.93515,125,1059,71.7,58.2,0,29.71148,1055.7218,691,73.7,58.8,0,33.110214,700,628,69.5,58.7,0,44.417118,600.0,220,68.5,58.9,0,36.453743,200.0,129,69.6,59.0,0,52.373337,125.0,349,69.6,59.6,0,29.304707,330,247,71.3,60.2,0,100.0,650.0,615,68.5,60.3,0,100,950,517,0,58.9,0,32.785286,500.0,510,70.4,58.8,0,33.426933,500.0,182,72.3,59.9,0,48.537365,175,253,68.7,60.3,0,42.787106,245,230,70.3,60.2,0,42.223854,220,370,74.3,60.0,0,32.380253,350,162,73.5,60.4,0,31.044159,160.0,351,72.1,60.1,0,31.842686,335,348,72.4,60.0,0,28.58545,335,202,69.6,61.0,0,36.727184,195,388,73.3,60.4,0,26.25077,380.0,257,68.2,59.9,0,42.74669,245,179,72.9,59.9,0,44.846626,175,252,71.0,60.0,0,46.742733,245,423,72.3,59.7,0,39.17869,420.0,162,73.0,60.6,0,26.7925,160,339,73.3,60.1,0,37.985542,335.0,302,72.6,60.7,0,32.39936,300.0,411,71.5,59.9,0,28.066936,400,201,69.7,60.6,0,37.153374,195,424,70.6,59.7,0,33.325108,380,354,69.2,60.3,0,30.724815,335,183,72.9,59.5,0,59.16306,175,252,71.9,60.1,0,44.668964,245,366,72.8,59.6,0,36.337925,350,162,73.5,60.1,0,33.988213,160.0,340,73.5,59.8,0,40.17094,335.0,248,72.3,61.0,0,40.004913,230,295,72.4,59.9,0,35.06064,285,215,68.8,60.4,0,42.81368,195,394,73.1,60.0,0,40.68674,380.0,339,71.1,59.5,0,40.360794,335,183,72.5,59.7,0,57.847588,175,257,71.9,59.7,0,45.536045,245,425,72.8,59.9,0,45.843582,420.0,162,73.9,59.9,0,31.264538,160.0,345,72.1,59.8,0,33.468136,335.0,102,71.4,60.7,0,31.511885,100,343,71.4,60.4,0,39.56843,335,201,70.0,284.7,0,33.50888,195,385,72.7,59.9,0,37.45074,380.0,344,70.2,59.9,0,42.33693,335,206,73.7,59.7,0,38.037083,200.0,250,73.5,60.1,0,47.960915,245.0,354,73.2,59.6,0,39.515934,350.0,162,72.6,60.2,0,42.698265,160,357,69.2,59.6,0,50.662613,335.0,234,73.5,60.6,0,43.25037,230.0,181,71.5,60.2,0,35.42431,150,200,70.2,61.1,0,44.392426,195.0,394,73.4,60.0,0,41.898403,380,593,69.1,59.4,0,67.3095,575,337,73.3,60.7,0,45.083206,335.0,253,73.3,60.6,0,42.762314,250.0,177,72.0,60.6,0,58.108936,175,194,73.3,60.5,0,30.571875,190.0,194,70.1,60.1,0,44.726124,185,309,68.9,59.8,0,40.670704,300,310,72.1,59.5,0,36.25999,300.0,215,67.5,59.6,0,54.89891,210,889,66.0,59.3,0,91.67193,880,86.8,86.9,86.7,141.1,102.0,114.3,1.6,-0.1,30.06
20170718,2020,86.0,65.7,39.90386874,51.09956667,270,50.8,43.8,5.65,84.1,78.0,-0.2,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.1,74.1,57.1,100.0,15,100.0,54.8,100.0,0,73.4,1.35,55.8,1.8125,61.6,0,0,51.8,13.8,0,0,0,73.0,79.8,58.8,68.5,15,65.4,58.4,59.3,0,80.0,1.01,55.8,1.8125,60.2,0,0,99.7,73.9,17.1,4.8,1.4,100,100,92.9,63.1,81.8,100,43.6,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,209,59.9,0,23.628796,200.0,72.0,68.0,2123.706,67.9,58.1,34.9,2200.0,281,69.9,57.9,0,48.19213,260.0,130,69.2,58.6,0,50.93515,125,1010,71.7,58.2,0,28.913445,1000.0,690,73.6,58.8,0,33.190998,700,629,69.4,58.7,0,44.417118,600.0,220,68.5,58.9,0,36.453743,200.0,130,69.6,58.9,0,52.373337,125.0,349,69.6,59.5,0,29.304707,330,247,71.3,60.1,0,100.0,650.0,617,68.5,60.3,0,100,950,520,0,58.8,0,32.785286,500.0,510,70.4,58.8,0,33.426933,500.0,182,72.3,59.9,0,48.537365,175,252,68.7,60.3,0,42.787106,245,231,70.2,60.2,0,42.223854,220,371,74.2,60.0,0,32.380253,350,162,73.4,60.4,0,31.044159,160.0,351,72.1,60.2,0,31.842686,335,348,72.4,60.0,0,28.58545,335,202,69.6,60.9,0,36.727184,195,388,73.3,60.4,0,26.25077,380.0,258,68.1,59.9,0,42.74669,245,179,72.9,59.9,0,44.846626,175,252,71.0,60.0,0,46.742733,245,424,72.2,59.7,0,39.17869,420.0,163,73.0,60.6,0,26.7925,160,338,73.2,60.1,0,37.985542,335.0,302,72.6,60.7,0,32.39936,300.0,411,71.4,59.9,0,28.066936,400,201,69.7,60.6,0,37.153374,195,419,70.5,59.7,0,33.325108,380,353,69.2,60.3,0,30.724815,335,183,72.9,59.5,0,59.16306,175,253,71.8,60.1,0,44.668964,245,366,72.7,59.6,0,36.337925,350,162,73.4,60.1,0,33.988213,160.0,343,73.5,59.8,0,40.17094,335.0,248,72.3,61.0,0,40.004913,230,296,72.4,59.9,0,35.06064,285,216,68.7,60.5,0,42.81368,195,393,73.1,60.0,0,40.68674,380.0,340,71.0,59.5,0,40.360794,335,183,72.4,59.7,0,57.847588,175,259,71.9,59.7,0,45.536045,245,425,72.7,59.9,0,45.843582,420.0,161,73.9,59.9,0,31.264538,160.0,343,72.1,59.8,0,33.468136,335.0,101,71.3,60.7,0,31.511885,100,345,71.4,60.5,0,39.56843,335,201,70.0,284.9,0,33.50888,195,386,72.7,60.0,0,37.45074,380.0,344,70.2,59.9,0,42.33693,335,207,73.7,59.8,0,38.037083,200.0,251,73.5,60.2,0,47.960915,245.0,355,73.1,59.6,0,39.515934,350.0,162,72.5,60.2,0,42.698265,160,355,69.1,59.6,0,50.662613,335.0,234,73.5,60.6,0,43.25037,230.0,177,71.5,60.2,0,35.42431,150,200,70.1,61.1,0,44.392426,195.0,401,73.3,60.0,0,41.898403,380,593,69.0,59.4,0,67.3095,575,337,73.3,60.7,0,45.083206,335.0,253,73.2,60.6,0,42.762314,250.0,177,72.0,60.7,0,58.108936,175,195,73.3,60.5,0,30.571875,190.0,194,70.1,60.2,0,44.726124,185,312,68.9,59.8,0,40.670704,300,310,72.1,59.6,0,36.25999,300.0,214,67.5,59.6,0,54.89891,210,891,66.0,59.2,0,91.67193,880,86.8,86.9,86.8,141.1,102.0,114.3,1.2,-0.1,30.06
20170718,2025,85.8,66.2,39.87810459,51.09956667,270,50.7,43.7,5.65,84.1,78.0,-0.2,1.4,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.1,74.2,57.1,100.0,15,100.0,54.8,100.0,0,73.4,1.35,55.8,1.8125,61.6,0,0,51.5,13.8,0,0,0,73.0,79.7,59.0,68.6,15,64.5,58.4,59.8,0,79.8,0.99,55.8,1.8125,60.2,0,0,99.7,74.2,17.5,4.6,0.9,100,100,93.0,63.1,81.8,100,43.9,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,207,60.0,0,23.628796,200.0,72.0,68.0,2123.706,67.9,58.0,38.9,2200.0,281,69.9,57.8,0,48.19213,260.0,130,69.2,58.6,0,50.93515,125,1009,71.8,58.1,0,28.901165,1000.0,692,73.6,58.7,0,33.260242,700,629,69.3,58.7,0,44.417118,600.0,221,68.4,58.8,0,36.453743,200.0,129,69.5,58.9,0,52.373337,125.0,348,69.5,59.5,0,29.304707,330,247,71.3,60.1,0,100.0,650.0,617,68.4,60.2,0,100,950,519,0,58.8,0,32.785286,500.0,511,70.3,58.8,0,33.426933,500.0,181,72.3,60.0,0,48.537365,175,252,68.7,60.4,0,42.787106,245,230,70.2,60.2,0,42.223854,220,370,74.1,60.0,0,32.380253,350,161,73.4,60.4,0,31.044159,160.0,348,72.1,60.2,0,31.842686,335,348,72.4,60.1,0,28.58545,335,202,69.6,61.0,0,36.727184,195,383,73.3,60.4,0,26.25077,380.0,257,68.1,60.0,0,42.74669,245,179,72.9,60.0,0,44.846626,175,252,71.0,60.0,0,46.742733,245,423,72.1,59.8,0,39.17869,420.0,162,73.0,60.6,0,26.7925,160,337,73.2,60.2,0,37.985542,335.0,301,72.6,60.7,0,32.39936,300.0,408,71.4,60.0,0,28.066936,400,200,69.7,60.6,0,37.153374,195,391,70.5,59.7,0,33.325108,380,353,69.2,60.3,0,30.724815,335,182,72.9,59.5,0,59.16306,175,249,71.8,60.1,0,44.668964,245,364,72.7,59.7,0,36.337925,350,162,73.4,60.1,0,33.988213,160.0,345,73.4,59.9,0,40.17094,335.0,247,72.3,61.0,0,40.004913,230,294,72.4,59.9,0,35.06064,285,214,68.7,60.5,0,42.81368,195,395,73.1,60.0,0,40.68674,380.0,337,71.0,59.6,0,40.360794,335,183,72.5,59.8,0,57.847588,175,257,71.9,59.8,0,45.536045,245,425,72.6,59.9,0,45.843582,420.0,161,73.9,60.0,0,31.264538,160.0,343,72.0,59.8,0,33.468136,335.0,100,71.4,60.7,0,31.511885,100,344,71.4,60.5,0,39.56843,335,201,70.0,284.9,0,33.50888,195,383,72.7,60.0,0,37.45074,380.0,343,70.1,59.9,0,42.33693,335,204,73.7,59.8,0,38.037083,200.0,249,73.5,60.2,0,47.960915,245.0,354,73.1,59.7,0,39.515934,350.0,162,72.5,60.2,0,42.698265,160,348,69.1,59.6,0,50.662613,335.0,235,73.4,60.6,0,43.25037,230.0,177,71.5,60.2,0,35.42431,150,199,70.1,61.1,0,44.392426,195.0,395,73.3,60.0,0,41.898403,380,588,68.9,59.5,0,67.3095,575,336,73.2,60.7,0,45.083206,335.0,253,73.1,60.6,0,42.762314,250.0,176,72.0,60.7,0,58.108936,175,195,73.3,60.5,0,30.571875,190.0,194,70.1,60.2,0,44.726124,185,314,68.9,59.9,0,40.670704,300,309,72.0,59.6,0,36.25999,300.0,214,67.5,59.7,0,54.89891,210,885,66.0,59.3,0,91.67193,880,86.8,86.9,86.6,140.1,102.0,114.3,1.2,-0.1,30.06
20170718,2030,85.4,69.2,40.4149233,51.09956667,268,50.6,43.7,5.6,84.2,78.1,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,74.0,57.2,100.0,15,100.0,54.8,100.0,0,73.3,1.35,55.8,1.8125,61.6,0,0,51.4,13.6,0,0,0,73.0,79.5,59.1,68.5,15,63.9,58.4,61.7,0,79.6,1.01,55.8,1.8125,60.2,0,0,99.8,74.1,18.7,4.6,0.8,100,100,93.0,63.1,81.8,100,43.8,0,84.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,210,60.0,0,23.628796,200.0,72.0,68.0,2123.706,67.9,58.1,39.0,2200.0,282,69.9,57.9,0,48.19213,260.0,130,69.1,58.6,0,50.93515,125,1021,71.9,58.2,0,28.962553,1000.0,691,73.5,58.8,0,33.260242,700,629,69.3,58.6,0,44.417118,600.0,221,68.3,58.9,0,36.453743,200.0,129,69.5,59.0,0,52.373337,125.0,349,69.5,59.5,0,29.304707,330,247,71.3,60.1,0,100.0,650.0,617,68.4,60.3,0,100,950,519,0,58.8,0,32.785286,500.0,510,70.3,58.8,0,33.426933,500.0,181,72.3,60.0,0,48.537365,175,251,68.6,60.5,0,42.787106,245,230,70.2,60.3,0,42.223854,220,369,74.0,60.1,0,32.380253,350,161,73.3,60.5,0,31.044159,160.0,348,72.1,60.2,0,31.842686,335,348,72.4,60.1,0,28.58545,335,202,69.6,61.0,0,36.727184,195,389,73.2,60.5,0,26.25077,380.0,257,68.1,60.0,0,42.74669,245,179,72.9,60.1,0,44.846626,175,251,71.0,60.1,0,46.742733,245,421,72.0,59.8,0,39.17869,420.0,162,72.9,60.6,0,26.7925,160,338,73.2,60.2,0,37.985542,335.0,302,72.6,60.7,0,32.39936,300.0,409,71.4,60.0,0,28.066936,400,200,69.6,60.7,0,37.153374,195,403,70.5,59.8,0,33.325108,380,348,69.2,60.4,0,30.724815,335,180,72.9,59.6,0,59.16306,175,249,71.8,60.2,0,44.668964,245,362,72.6,59.7,0,36.337925,350,161,73.4,60.2,0,33.988213,160.0,342,73.4,60.0,0,40.17094,335.0,246,72.3,61.0,0,40.004913,230,294,72.4,59.9,0,35.06064,285,212,68.7,60.6,0,42.81368,195,411,73.1,60.1,0,40.68674,380.0,351,71.0,59.6,0,40.360794,335,182,72.5,59.8,0,57.847588,175,257,71.8,59.9,0,45.536045,245,424,72.5,60.0,0,45.843582,420.0,161,73.9,60.0,0,31.264538,160.0,344,72.0,60.0,0,33.468136,335.0,103,71.4,60.8,0,31.511885,100,343,71.3,60.5,0,39.56843,335,200,69.9,284.8,0,33.50888,195,387,72.7,60.1,0,37.45074,380.0,342,70.1,60.0,0,42.33693,335,205,73.7,59.9,0,38.037083,200.0,251,73.4,60.2,0,47.960915,245.0,353,73.0,59.8,0,39.515934,350.0,161,72.5,60.3,0,42.698265,160,351,69.1,59.7,0,50.662613,335.0,234,73.4,60.7,0,43.25037,230.0,178,71.5,60.2,0,35.42431,150,199,70.0,61.1,0,44.392426,195.0,397,73.2,60.1,0,41.898403,380,592,68.9,59.5,0,67.3095,575,336,73.2,60.7,0,45.083206,335.0,253,73.1,60.6,0,42.762314,250.0,177,72.0,60.7,0,58.108936,175,194,73.2,60.6,0,30.571875,190.0,194,70.1,60.2,0,44.726124,185,312,68.8,59.9,0,40.670704,300,308,72.0,59.6,0,36.25999,300.0,214,67.5,59.7,0,54.89891,210,886,66.0,59.5,0,91.67193,880,86.8,86.9,86.6,143.1,102.0,114.2,1.2,0.0,30.06
20170718,2035,85.1,71.7,40.87856604,51.09956667,266,50.7,43.9,5.6,84.3,78.3,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,74.1,57.2,100.0,15,100.0,54.8,100.0,0,73.4,1.35,55.8,1.8125,61.6,0,0,51.7,13.7,0,0,0,72.9,78.8,59.1,68.5,15,63.2,58.4,60.2,0,79.1,1.01,55.8,1.8125,60.3,0,0,99.7,74.1,18.4,4.8,1.9,100,100,93.2,63.1,81.8,100,45.2,0,82.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,208,60.1,0,23.628796,200.0,72.0,68.0,2123.706,67.8,58.1,38.2,2200.0,282,69.8,57.9,0,48.19213,260.0,130,69.1,58.7,0,50.93515,125,1012,72.0,58.2,0,28.704727,1000.0,688,73.5,58.8,0,33.675705,700,630,69.3,58.7,0,44.417118,600.0,221,68.3,58.9,0,36.453743,200.0,130,69.4,59.0,0,52.373337,125.0,350,69.5,59.6,0,29.304707,330,247,71.3,60.2,0,100.0,650.0,618,68.3,60.3,0,100,950,519,0,58.9,0,32.785286,500.0,511,70.3,58.8,0,33.426933,500.0,182,72.2,60.1,0,48.537365,175,253,68.6,60.5,0,42.787106,245,231,70.1,60.3,0,42.223854,220,370,73.8,60.1,0,32.380253,350,162,73.3,60.5,0,31.044159,160.0,352,72.1,60.3,0,31.842686,335,350,72.4,60.2,0,28.58545,335,202,69.6,61.1,0,36.727184,195,389,73.2,60.6,0,26.25077,380.0,257,68.1,60.1,0,42.74669,245,179,72.9,60.1,0,44.846626,175,253,71.0,60.2,0,46.742733,245,423,71.9,59.9,0,39.17869,420.0,162,72.9,60.7,0,26.7925,160,340,73.2,60.3,0,37.985542,335.0,301,72.5,60.8,0,32.39936,300.0,411,71.4,60.1,0,28.066936,400,202,69.6,60.8,0,37.153374,195,410,70.4,59.9,0,33.325108,380,358,69.2,60.5,0,30.724815,335,181,72.9,59.7,0,59.16306,175,250,71.8,60.3,0,44.668964,245,364,72.5,59.8,0,36.337925,350,162,73.4,60.2,0,33.988213,160.0,343,73.4,60.1,0,40.17094,335.0,247,72.2,61.1,0,40.004913,230,296,72.3,60.0,0,35.06064,285,214,68.7,60.6,0,42.81368,195,412,73.1,60.2,0,40.68674,380.0,353,71.0,59.7,0,40.360794,335,184,72.5,59.9,0,57.847588,175,258,71.8,59.9,0,45.536045,245,427,72.5,60.1,0,45.843582,420.0,164,73.9,60.1,0,30.823847,160.0,346,71.9,60.0,0,33.468136,335.0,103,71.4,60.8,0,31.511885,100,344,71.3,60.6,0,39.56843,335,201,69.9,284.8,0,33.50888,195,389,72.6,60.1,0,37.45074,380.0,343,70.1,60.1,0,42.33693,335,205,73.7,59.9,0,38.037083,200.0,250,73.4,60.3,0,47.960915,245.0,357,72.9,59.8,0,39.515934,350.0,162,72.5,60.3,0,42.698265,160,359,69.0,59.8,0,50.662613,335.0,235,73.4,60.7,0,43.25037,230.0,184,71.5,60.3,0,35.42431,150,201,70.0,61.2,0,44.392426,195.0,403,73.2,60.1,0,41.898403,380,595,68.9,59.6,0,67.3095,575,337,73.2,60.8,0,45.083206,335.0,254,73.1,60.7,0,42.762314,250.0,176,71.9,60.8,0,58.108936,175,195,73.2,60.6,0,30.571875,190.0,194,70.0,60.3,0,44.726124,185,312,68.9,60.1,0,40.670704,300,310,72.0,59.7,0,36.25999,300.0,215,67.4,59.8,0,54.89891,210,891,65.9,59.5,0,91.67193,880,86.8,86.9,86.6,141.1,102.0,114.2,1.2,-1.1,30.06
20170718,2040,84.7,73.2,40.94613365,51.09956667,266,50.6,43.7,5.65,84.6,78.5,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.1,74.1,57.4,100.0,15,100.0,54.8,100.0,0,73.4,1.35,55.8,1.8125,61.6,0,0,51.6,13.5,0,0,0,72.9,78.7,59.4,68.5,15,62.7,58.4,61.9,0,78.7,0.99,55.8,1.8125,60.3,0,0,99.7,74.1,18.8,4.4,1.3,100,100,93.3,63.1,81.8,100,45.6,0,82.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,206,60.1,0,23.628796,200.0,72.0,68.0,2123.706,67.9,58.3,40.3,2200.0,281,69.9,58.0,0,48.19213,260.0,130,69.1,58.8,0,50.93515,125,1007,72.0,58.3,0,29.146715,1000.0,690,73.5,58.9,0,33.260242,700,627,69.2,58.8,0,44.417118,600.0,219,68.2,59.0,0,36.453743,200.0,129,69.3,59.1,0,52.373337,125.0,349,69.4,59.6,0,29.304707,330,247,71.2,60.2,0,100.0,650.0,617,68.4,60.4,0,100,950,519,0,58.9,0,32.785286,500.0,510,70.2,58.9,0,33.426933,500.0,181,72.2,60.2,0,48.537365,175,253,68.6,60.6,0,42.787106,245,230,70.2,60.5,0,42.223854,220,371,73.8,60.3,0,32.380253,350,162,73.3,60.6,0,31.044159,160.0,350,72.1,60.5,0,31.842686,335,349,72.3,60.3,0,28.58545,335,202,69.6,61.2,0,36.727184,195,389,73.2,60.7,0,26.25077,380.0,257,68.1,60.2,0,42.74669,245,179,72.9,60.3,0,44.846626,175,250,71.0,60.4,0,46.742733,245,423,71.8,60.1,0,39.17869,420.0,162,72.9,60.9,0,26.7925,160,337,73.1,60.4,0,38.438915,335.0,301,72.5,60.9,0,32.39936,300.0,410,71.4,60.2,0,28.066936,400,200,69.6,60.9,0,37.153374,195,422,70.4,60.0,0,33.325108,380,358,69.1,60.6,0,30.724815,335,181,72.9,59.9,0,59.16306,175,251,71.8,60.4,0,44.668964,245,364,72.4,60.0,0,36.337925,350,162,73.4,60.4,0,33.988213,160.0,344,73.4,60.2,0,39.71917,335.0,247,72.2,61.2,0,40.004913,230,296,72.3,60.1,0,35.06064,285,214,68.7,60.8,0,42.81368,195,402,73.1,60.3,0,40.68674,380.0,340,70.9,59.9,0,40.360794,335,183,72.5,60.1,0,57.847588,175,258,71.8,60.1,0,45.536045,245,426,72.4,60.2,0,45.843582,420.0,164,73.9,60.2,0,30.823847,160.0,344,71.9,60.1,0,33.468136,335.0,102,71.4,60.9,0,31.511885,100,343,71.3,60.7,0,39.56843,335,201,69.9,284.7,0,33.50888,195,390,72.6,60.3,0,37.45074,380.0,343,70.1,60.2,0,42.33693,335,207,73.7,60.1,0,38.037083,200.0,250,73.4,60.5,0,47.960915,245.0,353,72.9,60.0,0,39.515934,350.0,162,72.4,60.4,0,42.698265,160,351,69.0,59.9,0,50.662613,335.0,234,73.4,60.9,0,43.25037,230.0,176,71.4,60.4,0,35.42431,150,200,70.0,61.4,0,44.392426,195.0,397,73.1,60.3,0,41.898403,380,592,68.8,59.8,0,67.3095,575,336,73.1,60.9,0,45.083206,335.0,252,73.0,60.9,0,42.762314,250.0,177,71.9,60.9,0,58.108936,175,193,73.2,60.8,0,30.571875,190.0,194,70.0,60.5,0,44.726124,185,313,68.9,60.1,0,40.670704,300,309,72.0,59.9,0,36.25999,300.0,214,67.4,60.0,0,54.89891,210,884,66.0,59.7,0,91.67193,880,86.8,86.9,86.6,141.1,102.0,114.3,1.9,-0.1,30.06
20170718,2045,84.2,74.4,40.82645471,51.09956667,265,50.7,43.8,5.65,84.7,78.6,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.0,57.4,100.0,15,100.0,54.8,100.0,0,73.4,1.35,55.8,1.8125,61.8,0,0,51.3,13.7,0,0,0,72.9,78.5,59.6,68.7,15,62.1,58.4,59.9,0,78.6,1.01,55.8,1.8125,60.5,0,0,99.8,74.5,18.4,4.3,1.3,100,100,93.1,63.1,81.8,100,47.8,0,82.5,1.3,63.74138,63.24138,0,12.9,0,0,1,100.0,1,72,208,60.2,0,23.628796,200.0,72.0,68.0,2611.5657,67.8,58.3,40.4,2200.0,279,69.8,58.1,0,48.19213,260.0,129,69.1,58.8,0,50.93515,125,1133,72.1,58.4,0,31.405771,1106.7218,693,73.5,59.0,0,33.248703,700,627,69.1,58.9,0,44.417118,600.0,218,68.2,59.1,0,36.453743,200.0,129,69.4,59.2,0,52.373337,125.0,348,69.4,59.7,0,29.304707,330,246,71.2,60.3,0,100.0,650.0,615,68.3,60.5,0,100,950,516,0,59.0,0,32.785286,500.0,510,70.2,59.0,0,33.426933,500.0,181,72.2,60.4,0,48.537365,175,253,68.6,60.8,0,42.787106,245,230,70.2,60.6,0,42.223854,220,369,73.6,60.4,0,32.380253,350,161,73.3,60.7,0,31.044159,160.0,350,72.0,60.6,0,31.842686,335,348,72.3,60.4,0,28.58545,335,202,69.6,61.3,0,36.727184,195,390,73.2,60.8,0,26.25077,380.0,258,68.1,60.4,0,42.74669,245,179,72.9,60.4,0,44.846626,175,253,71.0,60.5,0,46.742733,245,423,71.7,60.3,0,39.17869,420.0,163,72.9,61.0,0,26.7925,160,338,73.1,60.6,0,38.438915,335.0,302,72.5,61.0,0,32.39936,300.0,411,71.4,60.3,0,28.066936,400,201,69.6,61.0,0,37.153374,195,404,70.4,60.2,0,33.325108,380,352,69.1,60.7,0,30.724815,335,181,72.8,60.1,0,59.16306,175,248,71.7,60.5,0,44.668964,245,365,72.4,60.1,0,36.337925,350,162,73.4,60.5,0,33.988213,160.0,342,73.3,60.3,0,39.71917,335.0,246,72.2,61.3,0,40.004913,230,297,72.3,60.3,0,35.06064,285,213,68.7,60.9,0,42.81368,195,401,73.0,60.4,0,40.68674,380.0,341,70.9,60.0,0,39.915813,335,183,72.4,60.2,0,57.847588,175,258,71.7,60.2,0,45.536045,245,426,72.4,60.4,0,45.843582,420.0,162,73.9,60.4,0,30.738157,160.0,344,71.9,60.3,0,33.468136,335.0,103,71.3,61.1,0,31.511885,100,343,71.4,60.9,0,39.56843,335,201,69.9,284.7,0,33.50888,195,391,72.6,60.4,0,37.45074,380.0,343,70.1,60.3,0,42.33693,335,204,73.7,60.2,0,38.037083,200.0,250,73.4,60.6,0,47.960915,245.0,354,72.8,60.1,0,39.515934,350.0,162,72.4,60.6,0,42.698265,160,357,68.9,60.1,0,50.662613,335.0,234,73.3,61.0,0,43.25037,230.0,178,71.4,60.5,0,35.42431,150,199,70.1,61.5,0,44.392426,195.0,398,73.1,60.4,0,41.898403,380,591,68.8,60.0,0,67.3095,575,337,73.1,61.0,0,45.083206,335.0,254,73.0,61.0,0,42.762314,250.0,176,71.9,61.0,0,58.108936,175,194,73.1,60.9,0,30.571875,190.0,194,70.0,60.6,0,44.726124,185,311,68.8,60.3,0,40.670704,300,309,71.9,60.0,0,36.25999,300.0,215,67.4,60.1,0,54.89891,210,886,65.9,59.9,0,91.67193,880,86.8,86.9,86.7,141.1,101.9,114.2,1.2,0.0,30.06
20170718,2050,83.8,76.0,40.90660802,51.09956667,271,50.7,43.8,5.65,84.7,78.6,-0.1,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,74.0,57.4,100.0,15,100.0,55.6,100.0,0,73.3,1.35,56.6,1.8125,61.9,0,0,51.4,13.8,0,0,0,72.9,78.0,59.4,68.5,15,61.4,58.8,58.8,0,78.1,1.0,56.6,1.8125,60.6,0,0,99.7,74.0,17.6,4.7,0.7,100,100,92.9,63.1,82.6,100,47.6,0,82.5,1.3,63.982758,63.482758,0,13.1,0,0,1,100.0,1,72,208,60.3,0,23.628796,200.0,72.0,68.0,2123.706,67.8,58.3,38.6,2200.0,278,69.8,58.1,0,48.19213,260.0,129,69.1,58.9,0,50.93515,125,1191,72.1,58.4,0,34.205036,1208.7218,695,73.5,59.0,0,33.248703,700,624,69.1,58.9,0,44.417118,600.0,220,68.2,59.1,0,36.453743,200.0,129,69.4,59.2,0,52.373337,125.0,347,69.4,59.7,0,29.304707,330,246,71.2,60.4,0,100.0,650.0,615,68.4,60.5,0,100,950,517,0,59.1,0,32.785286,500.0,510,70.2,59.0,0,33.426933,500.0,181,72.3,60.4,0,48.537365,175,252,68.6,60.8,0,42.787106,245,230,70.1,60.6,0,42.223854,220,368,73.6,60.4,0,32.380253,350,161,73.3,60.8,0,31.044159,160.0,350,71.9,60.6,0,31.842686,335,349,72.3,60.5,0,28.58545,335,201,69.6,61.4,0,36.727184,195,389,73.2,60.9,0,26.25077,380.0,258,68.1,60.4,0,42.74669,245,179,72.9,60.4,0,44.846626,175,252,70.9,60.5,0,46.742733,245,424,71.7,60.2,0,39.17869,420.0,162,72.8,61.0,0,26.7925,160,336,73.1,60.6,0,38.438915,335.0,301,72.5,61.1,0,32.39936,300.0,409,71.3,60.4,0,28.066936,400,200,69.6,61.0,0,37.153374,195,417,70.4,60.2,0,33.325108,380,349,69.1,60.8,0,30.724815,335,180,72.8,60.0,0,59.16306,175,248,71.7,60.6,0,44.668964,245,360,72.4,60.1,0,36.337925,350,162,73.4,60.6,0,33.988213,160.0,340,73.3,60.3,0,39.71917,335.0,246,72.2,61.4,0,40.004913,230,292,72.3,60.4,0,35.06064,285,212,68.7,60.9,0,42.81368,195,412,73.0,60.5,0,40.68674,380.0,350,70.9,60.0,0,39.915813,335,183,72.5,60.2,0,57.847588,175,257,71.8,60.2,0,45.536045,245,426,72.3,60.4,0,45.843582,420.0,160,73.9,60.4,0,31.178846,160.0,344,71.9,60.3,0,33.468136,335.0,102,71.4,61.1,0,31.511885,100,344,71.4,60.9,0,39.56843,335,201,69.9,284.7,0,33.50888,195,389,72.6,60.4,0,37.45074,380.0,342,70.1,60.4,0,42.33693,335,204,73.7,60.3,0,38.037083,200.0,249,73.4,60.6,0,47.960915,245.0,353,72.8,60.1,0,39.515934,350.0,162,72.4,60.6,0,42.698265,160,352,68.9,60.0,0,50.662613,335.0,234,73.3,61.0,0,43.25037,230.0,181,71.4,60.6,0,35.42431,150,199,70.1,61.5,0,44.392426,195.0,397,73.1,60.5,0,41.898403,380,589,68.8,59.9,0,67.3095,575,336,73.1,61.1,0,45.083206,335.0,253,73.0,61.1,0,42.762314,250.0,176,71.9,61.1,0,58.108936,175,194,73.1,61.0,0,30.571875,190.0,194,70.0,60.6,0,44.726124,185,313,68.8,60.3,0,40.670704,300,310,71.9,60.1,0,36.25999,300.0,214,67.4,60.1,0,54.89891,210,887,65.9,59.8,0,91.67193,880,86.8,86.9,86.6,141.1,101.9,114.0,1.2,0.5,30.06
20170718,2055,83.6,77.3,41.07640163,51.09956667,268,50.6,43.9,5.65,84.5,78.5,-0.1,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,73.9,57.4,100.0,15,100.0,55.6,100.0,0,73.3,1.3,56.6,1.8125,62.1,0,0,51.3,13.6,0,0,0,72.9,78.2,59.4,68.6,15,60.7,58.8,58.9,0,78.2,1.0,56.6,1.8125,60.8,0,0,99.8,74.2,17.3,4.6,1.3,100,100,93.1,63.1,81.8,100,48.5,0,82.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,425,59.6,0,29.5666,431.99774,72.0,68.0,2611.5657,67.8,58.3,35.8,2200.0,272,69.8,58.1,0,48.19213,260.0,127,69.1,58.8,0,50.93515,125,1245,72.1,58.4,0,35.00307,1259.7218,707,73.5,58.9,0,33.248703,700,615,69.2,58.9,0,44.417118,600.0,216,68.2,59.1,0,36.453743,200.0,126,69.4,59.2,0,52.373337,125.0,343,69.3,59.8,0,29.304707,330,240,71.3,60.4,0,100.0,650.0,606,68.3,60.5,0,100,950,516,0,59.0,0,32.785286,500.0,509,70.2,59.0,0,33.426933,500.0,181,72.3,60.5,0,48.537365,175,252,68.5,60.9,0,42.787106,245,230,70.1,60.7,0,42.223854,220,369,73.5,60.5,0,32.380253,350,161,73.2,60.8,0,31.044159,160.0,350,71.9,60.7,0,31.842686,335,348,72.3,60.5,0,28.58545,335,202,69.6,61.4,0,36.727184,195,388,73.2,60.9,0,26.25077,380.0,257,68.1,60.5,0,42.74669,245,179,72.8,60.5,0,44.846626,175,252,71.0,60.6,0,46.742733,245,423,71.6,60.3,0,39.17869,420.0,163,72.8,61.1,0,26.7925,160,337,73.1,60.7,0,38.438915,335.0,302,72.5,61.1,0,32.39936,300.0,411,71.3,60.5,0,28.066936,400,200,69.6,61.1,0,37.153374,195,418,70.4,60.2,0,33.325108,380,358,69.1,60.8,0,30.724815,335,181,72.8,60.1,0,59.16306,175,250,71.7,60.6,0,44.668964,245,362,72.3,60.2,0,36.337925,350,161,73.3,60.6,0,33.988213,160.0,341,73.3,60.4,0,39.71917,335.0,246,72.2,61.4,0,40.004913,230,293,72.3,60.4,0,35.06064,285,213,68.7,61.0,0,42.81368,195,413,73.0,60.5,0,40.68674,380.0,351,70.9,60.1,0,39.915813,335,182,72.5,60.3,0,57.847588,175,257,71.8,60.3,0,45.536045,245,427,72.3,60.4,0,46.12641,420.0,162,73.9,60.4,0,31.178846,160.0,346,71.9,60.3,0,33.468136,335.0,101,71.4,61.2,0,31.511885,100,343,71.4,61.0,0,39.56843,335,201,69.9,285.0,0,33.50888,195,390,72.6,60.5,0,37.45074,380.0,343,70.1,60.4,0,42.33693,335,207,73.7,60.3,0,38.037083,200.0,251,73.4,60.7,0,47.960915,245.0,353,72.7,60.2,0,39.515934,350.0,162,72.4,60.7,0,42.698265,160,351,68.9,60.1,0,50.662613,335.0,234,73.3,61.1,0,43.25037,230.0,177,71.4,60.7,0,35.42431,150,200,70.1,61.6,0,44.392426,195.0,399,73.0,60.5,0,41.898403,380,591,68.8,59.9,0,67.3095,575,336,73.1,61.1,0,45.083206,335.0,253,73.0,61.1,0,42.762314,250.0,177,71.9,61.1,0,58.108936,175,194,73.1,61.0,0,30.571875,190.0,194,70.0,60.7,0,44.726124,185,311,68.8,60.4,0,40.670704,300,309,71.9,60.1,0,36.25999,300.0,214,67.4,60.2,0,54.89891,210,887,65.9,59.8,0,91.67193,880,86.7,86.9,86.6,142.1,101.9,114.4,1.2,0.0,30.07
