20170718,2100,83.3,76.0,40.43320867,51.09956667,269,50.8,44.2,5.65,84.1,78.2,-0.1,1.2,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.2,73.7,57.5,100.0,0,100.0,55.6,100.0,0,73.2,1.3,56.6,1.8125,62.1,0,0,51.3,13.7,0,0,0,72.8,77.9,59.4,68.8,15,60.0,58.8,58.8,0,78.0,1.0,56.6,1.8125,60.9,0,0,99.8,74.6,16.1,4.6,0.8,100,100,92.8,63.1,81.8,100,49.0,0,82.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,559,59.4,0,32.48041,539.99774,72.0,68.0,2123.706,67.8,58.4,1.0,2200.0,271,69.8,58.2,0,48.19213,260.0,127,69.1,58.9,0,50.93515,125,1307,71.9,58.5,0,35.97299,1310.7218,704,73.5,59.0,0,32.440853,700,613,69.2,59.0,0,44.417118,0.0,215,68.1,59.2,0,36.453743,200.0,126,69.4,59.3,0,53.271027,0.0,342,69.4,59.8,0,29.304707,330,240,71.3,60.4,0,100.0,0.0,602,68.4,60.6,0,100,950,516,0,59.1,0,32.785286,500.0,510,70.2,59.1,0,33.426933,500.0,182,72.2,60.4,0,48.537365,175,254,68.5,60.8,0,42.787106,245,230,70.1,60.7,0,42.223854,200,371,73.4,60.5,0,32.380253,350,162,73.2,60.9,0,31.044159,160.0,351,71.9,60.7,0,31.842686,200,347,72.3,60.6,0,28.58545,335,202,69.6,61.4,0,36.727184,195,390,73.1,60.9,0,26.25077,380.0,258,68.1,60.4,0,42.74669,245,179,72.8,60.5,0,44.846626,175,253,70.9,60.5,0,46.742733,245,424,71.6,60.3,0,39.17869,420.0,162,72.8,61.1,0,26.7925,160,340,73.1,60.7,0,38.438915,335.0,302,72.4,61.2,0,32.39936,200.0,411,71.3,60.4,0,28.066936,400,201,69.6,61.1,0,37.153374,195,406,70.4,60.3,0,33.325108,200,346,69.1,60.8,0,30.724815,335,184,72.8,60.0,0,59.16306,100,253,71.7,60.6,0,44.668964,200,367,72.3,60.2,0,36.337925,200,163,73.3,60.6,0,33.988213,0.0,343,73.3,60.4,0,39.27961,335.0,248,72.2,61.4,0,40.004913,230,295,72.3,60.4,0,35.06064,285,216,68.7,61.0,0,42.81368,150,396,73.0,60.5,0,40.68674,380.0,338,70.8,60.1,0,39.915813,335,183,72.4,60.3,0,57.847588,175,260,71.8,60.3,0,45.536045,245,426,72.2,60.4,0,46.12641,200.0,163,73.9,60.4,0,31.178846,160.0,343,71.8,60.4,0,33.468136,335.0,101,71.3,61.2,0,31.511885,100,345,71.4,61.0,0,39.56843,335,202,69.9,285.0,0,33.50888,195,386,72.5,60.5,0,37.45074,380.0,343,70.1,60.4,0,42.33693,335,207,73.7,60.3,0,38.037083,200.0,250,73.4,60.7,0,47.960915,245.0,355,72.7,60.2,0,39.515934,350.0,162,72.4,60.7,0,42.698265,160,357,68.9,60.1,0,50.662613,335.0,235,73.3,61.1,0,43.25037,100.0,185,71.4,60.7,0,35.42431,150,201,70.1,61.6,0,44.392426,195.0,399,73.0,60.5,0,41.898403,380,594,68.7,59.9,0,67.3095,575,337,73.1,61.2,0,45.083206,335.0,253,73.0,61.1,0,42.762314,250.0,178,71.9,61.2,0,58.690334,175,195,73.1,61.0,0,30.571875,190.0,195,70.0,60.7,0,44.726124,185,314,68.9,60.4,0,40.670704,300,310,71.9,60.1,0,36.25999,200.0,215,67.4,60.2,0,54.89891,210,888,65.9,59.8,0,91.67193,880,86.7,86.9,86.5,142.1,101.9,114.0,0.1,1.1,30.07
20170718,2105,83.2,77.9,40.86548417,44.817795,257,48.9,44.1,5.65,82.5,78.3,-0.1,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.7,75.0,56.4,0.0,0,0.0,55.6,0.0,0,66.4,0.0,56.6,0.8125,61.1,0,0,-0.1,1.5,0,0,0,73.1,78.2,54.9,55.4,15,57.0,58.8,32.5,0,78.2,1.03,56.6,0.8125,60.5,0,0,93.5,55.7,10.4,4.4,1.7,100,100,92.1,63.1,81.8,100,46.7,0,82.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,119,62.1,0,0.0,0.0,85.0,55.0,0.0,67.8,59.2,1.0,2200.0,23,70.3,61.3,0,100.0,260.0,5,69.2,59.5,0,0.03635482,0,-17,71.9,59.2,0,0.0,0.0,1268,74.1,59.9,0,0.0,700,124,70.0,60.1,0,0.0,0.0,49,68.5,60.2,0,0.0,0.0,-1,70.0,60.5,0,0.0,0.0,45,69.9,63.1,0,0.0,0,41,71.5,61.2,0,0.036850512,0.0,9,68.9,63.7,0,100,950,1,0,60.5,0,0.0,0.0,-2,70.4,60.5,0,0.0,0.0,98,72.6,58.6,0,38.925762,100,197,68.7,58.8,0,38.154186,200,197,70.1,58.4,0,39.688953,200,191,73.6,59.2,0,24.083576,200,98,73.2,60.7,0,25.225666,100.0,193,71.9,59.7,0,22.666014,200,192,72.2,59.5,0,19.65403,200,96,69.8,60.7,0,27.453386,100,185,73.3,60.1,0,21.741816,200.0,99,68.5,59.3,0,30.670103,100,98,72.8,58.2,0,34.993866,100,96,70.9,58.6,0,35.70114,100,196,71.7,58.2,0,30.496979,200.0,99,72.7,60.1,0,22.39245,100,202,73.2,59.1,0,32.348976,200.0,202,72.5,60.4,0,28.251558,200.0,192,71.4,59.4,0,22.935892,200,97,69.6,60.4,0,30.184048,100,206,70.4,58.3,0,29.056137,200,203,69.2,59.4,0,26.990171,200,98,72.8,57.4,0,49.54305,100,199,71.7,58.1,0,39.403305,200,203,72.3,58.4,0,27.680767,200,0,73.4,63.0,0,0.0,0.0,193,73.3,58.7,0,29.25519,200.0,194,72.2,60.5,0,35.670433,200,205,72.3,59.2,0,28.090164,200,150,68.6,59.6,0,37.13034,150,200,73.0,59.2,0,35.351295,200.0,204,70.9,58.4,0,29.284426,200,100,72.7,58.0,0,49.62572,100,191,71.7,57.5,0,41.16419,200,197,72.3,59.1,0,35.071323,200.0,102,73.9,59.4,0,25.119352,100.0,198,71.9,59.4,0,26.32353,200.0,93,71.3,60.2,0,30.213182,100,96,71.4,60.4,0,26.892725,100,100,69.9,285.2,0,26.491121,100,195,72.6,59.4,0,32.35222,200.0,193,70.3,58.6,0,34.036293,200,99,73.8,59.3,0,32.11946,100.0,95,73.4,59.9,0,35.843243,100.0,200,72.7,58.9,0,32.108974,200.0,101,72.4,59.7,0,38.821327,100,179,68.9,57.8,0,48.121582,200.0,95,73.4,60.5,0,34.98207,100.0,95,71.5,59.2,0,34.018097,100,102,70.1,60.8,0,37.561184,100.0,196,73.0,59.1,0,36.06306,200,200,68.8,57.4,0,52.887535,200,204,73.3,60.9,0,41.069088,200.0,198,72.9,60.3,0,37.941074,200.0,97,72.1,60.7,0,49.7552,100,99,73.3,60.4,0,25.48855,100.0,97,70.4,59.9,0,37.741806,100,197,69.2,59.4,0,33.493523,200,200,72.1,58.5,0,29.61918,200.0,97,67.9,58.5,0,42.552937,100,199,66.6,57.7,0,41.840385,200,86.7,86.9,86.6,142.1,101.9,114.2,1.2,0.1,30.07
20170718,2110,83.1,77.8,40.74370349,44.817795,255,47.7,44.0,5.6,80.9,77.5,-0.2,2.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,75.2,59.4,0.0,0,0.0,55.6,0.0,0,64.1,0.0,56.6,0.8125,59.6,0,0,-0.1,1.5,0,0,0,73.3,78.3,53.9,55.4,15,53.3,58.8,20.0,0,78.3,0.97,56.6,0.8125,60.0,0,0,97.9,55.9,10.4,4.7,0.9,100,100,93.4,63.1,82.0,100,43.1,0,80.5,1.3,63.982758,63.482758,0,12.9,0,0,1,100.0,1,72,122,65.4,0,0.0,0.0,85.0,55.0,0.0,67.9,60.9,1.0,2200.0,19,70.6,64.7,0,100.0,260.0,5,69.4,60.5,0,0.03635482,0,-17,72.3,60.6,0,0.0,0.0,1267,74.5,61.0,0,0.0,700,124,70.5,61.4,0,0.0,0.0,49,68.9,61.6,0,0.0,0.0,-1,70.6,61.9,0,0.0,0.0,50,70.3,65.7,0,0.0,0,41,71.8,62.2,0,0.036850512,0.0,9,69.5,66.2,0,100,950,1,0,62.2,0,0.0,0.0,-2,70.7,62.5,0,0.0,0.0,97,72.9,57.1,0,39.540314,100,200,68.6,57.4,0,38.607674,200,203,69.9,57.2,0,39.933872,200,189,73.7,57.8,0,24.083576,200,98,73.3,60.0,0,25.225666,100.0,192,71.9,58.4,0,23.119333,200,195,72.2,58.4,0,20.267452,200,95,69.9,59.9,0,27.453386,100,188,73.4,58.9,0,22.211243,200.0,99,68.7,58.2,0,30.670103,100,100,72.8,56.7,0,35.435585,100,95,71.0,57.2,0,35.70114,100,196,71.8,56.7,0,30.496979,200.0,99,72.7,58.9,0,22.39245,100,198,73.3,57.8,0,32.348976,200.0,199,72.5,59.5,0,28.251558,200.0,193,71.5,58.2,0,22.935892,200,97,69.6,59.5,0,30.184048,100,211,70.4,56.7,0,28.599628,200,202,69.1,58.0,0,26.990171,200,100,72.8,55.8,0,49.627224,100,204,71.6,56.6,0,39.403305,200,199,72.3,56.9,0,27.680767,200,0,73.4,65.2,0,0.0,0.0,204,73.3,57.3,0,29.78022,200.0,194,72.2,59.3,0,35.670433,200,204,72.3,57.8,0,27.636898,200,146,68.5,58.3,0,37.13034,150,196,73.0,57.7,0,35.351295,200.0,201,71.0,56.8,0,28.767288,200,98,72.9,56.4,0,49.62572,100,194,71.7,56.1,0,41.606285,200,198,72.4,57.7,0,35.51402,200.0,101,73.9,58.1,0,25.119352,100.0,196,72.0,58.1,0,26.32353,200.0,92,71.2,59.0,0,30.213182,100,93,71.4,59.5,0,26.892725,100,95,69.8,284.7,0,26.491121,100,197,72.7,58.0,0,32.35222,200.0,196,70.4,57.2,0,34.477684,200,99,73.9,58.0,0,32.11946,100.0,94,73.5,58.8,0,35.843243,100.0,198,72.7,57.5,0,32.108974,200.0,100,72.4,58.4,0,38.821327,100,183,68.8,56.4,0,48.644375,200.0,93,73.6,59.7,0,34.98207,100.0,71,71.4,57.9,0,34.5439,100,101,70.2,59.9,0,37.561184,100.0,196,73.0,57.7,0,36.06306,200,188,68.9,56.0,0,52.887535,200,203,73.4,60.1,0,41.069088,200.0,196,72.9,59.3,0,38.44183,200.0,101,72.2,59.7,0,50.3366,100,99,73.5,59.4,0,25.48855,100.0,95,70.6,58.8,0,38.118507,100,202,69.5,58.3,0,33.556206,200,197,72.2,57.1,0,29.61918,200.0,98,68.2,57.1,0,43.151096,100,197,67.1,56.4,0,41.840385,200,86.8,86.9,86.6,141.1,101.9,114.4,2.9,-0.1,30.07
20170718,2115,82.9,79.8,41.10367706,44.817795,254,47.4,43.6,5.6,80.3,76.9,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,72.7,62.0,0.0,0,0.0,55.6,0.0,0,62.7,0.0,56.6,0.8125,58.3,0,0,-0.1,1.5,0,0,0,73.4,78.2,54.4,55.6,15,50.0,58.8,20.0,0,78.2,1.01,56.6,0.8125,59.5,0,0,99.7,56.0,10.4,4.6,0.9,100,100,94.3,63.1,82.0,100,40.2,0,80.5,1.3,63.982758,63.482758,0,12.8,0,0,1,100.0,1,72,113,67.6,0,0.0,0.0,85.0,55.0,0.0,68.1,62.1,1.0,2200.0,20,70.9,66.8,0,100.0,260.0,5,69.7,61.5,0,0.03635482,0,-17,72.6,62.0,0,0.0,0.0,1269,74.7,61.8,0,0.0,700,124,71.0,62.6,0,0.0,0.0,49,69.1,62.8,0,0.0,0.0,-1,71.0,63.1,0,0.0,0.0,49,70.6,67.3,0,0.0,0,41,72.0,63.2,0,0.036850512,0.0,10,70.0,68.0,0,100,950,0,0,63.7,0,0.0,0.0,-2,71.0,63.9,0,0.0,0.0,102,73.0,56.6,0,39.097836,100,201,68.5,57.0,0,38.607674,200,203,69.8,56.9,0,39.933872,200,190,73.7,57.3,0,24.083576,200,98,73.3,59.4,0,25.225666,100.0,193,71.9,57.8,0,23.119333,200,196,72.2,57.8,0,20.267452,200,95,70.0,59.4,0,27.894995,100,190,73.5,58.3,0,22.211243,200.0,98,68.8,57.7,0,30.670103,100,100,72.9,56.5,0,35.435585,100,95,71.0,56.9,0,35.70114,100,194,71.8,56.4,0,30.496979,200.0,98,72.7,58.4,0,22.39245,100,200,73.3,57.4,0,32.348976,200.0,201,72.6,58.9,0,28.251558,200.0,193,71.6,57.7,0,22.935892,200,95,69.7,59.1,0,30.184048,100,186,70.4,56.3,0,28.599628,200,201,69.1,57.5,0,26.990171,200,100,72.8,55.7,0,49.627224,100,203,71.6,56.3,0,39.403305,200,200,72.3,56.4,0,27.680767,200,0,73.4,66.6,0,0.0,0.0,203,73.3,56.8,0,29.78022,200.0,194,72.2,58.7,0,35.670433,200,202,72.3,57.3,0,27.636898,200,148,68.4,57.9,0,37.13034,150,194,73.0,57.1,0,35.351295,200.0,203,71.0,56.3,0,28.767288,200,99,73.0,56.1,0,49.62572,100,196,71.6,56.0,0,41.606285,200,202,72.5,57.2,0,35.51402,200.0,101,73.9,57.6,0,25.119352,100.0,193,72.0,57.6,0,26.32353,200.0,92,71.1,58.4,0,30.213182,100,99,71.5,58.9,0,27.509249,100,98,69.7,284.9,0,26.491121,100,195,72.7,57.5,0,32.35222,200.0,198,70.4,56.8,0,34.477684,200,99,73.9,57.4,0,32.11946,100.0,94,73.6,58.5,0,35.843243,100.0,198,72.7,57.0,0,32.108974,200.0,101,72.4,57.7,0,38.821327,100,198,68.6,56.1,0,48.644375,200.0,93,73.7,59.1,0,34.98207,100.0,119,71.3,57.3,0,34.091465,100,100,70.2,59.5,0,37.561184,100.0,197,73.0,57.1,0,36.06306,200,200,68.9,55.8,0,52.29012,200,204,73.5,59.5,0,41.069088,200.0,200,72.9,58.7,0,38.44183,200.0,101,72.3,59.0,0,50.3366,100,99,73.5,58.8,0,25.48855,100.0,102,70.6,58.2,0,38.118507,100,201,69.6,57.7,0,33.556206,200,197,72.3,56.5,0,29.61918,200.0,98,68.3,56.6,0,43.151096,100,198,67.3,56.1,0,41.840385,200,86.8,86.9,86.7,143.1,101.9,114.4,2.7,-0.3,30.07
20170718,2120,82.7,80.8,41.18533326,44.817795,249,48.2,47.4,4.7,76.5,76.6,-0.1,1.65,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.7,7.5,200,72.8,72.2,64.1,0.0,0,0.0,55.6,0.0,0,62.2,0.0,56.6,0.8125,58.0,0,0,-0.1,1.5,0,0,0,73.4,78.0,55.0,55.7,15,47.3,58.8,20.0,0,78.0,1.0,56.6,0.8125,59.1,0,0,99.8,55.9,10.4,4.8,1.0,100,100,93.4,63.1,82.0,100,40.1,0,80.5,1.3,63.982758,63.482758,0,12.8,0,0,0,0.0,0,72,112,69.3,0,0.0,0.0,85.0,55.0,0.0,68.2,62.9,1.0,2200.0,18,71.2,68.2,0,100.0,260.0,5,69.8,62.4,0,0.03635482,0,-17,72.9,63.2,0,0.0,0.0,1268,74.9,62.5,0,0.0,700,125,71.3,63.6,0,0.0,0.0,49,69.4,63.7,0,0.0,0.0,-1,71.3,64.1,0,0.0,0.0,52,70.8,68.4,0,0.0,0,41,72.2,64.2,0,0.036850512,0.0,11,70.4,69.2,0,100,950,0,0,65.2,0,0.0,0.0,-2,71.2,65.2,0,0.0,0.0,102,73.0,56.9,0,39.097836,100,201,68.4,57.2,0,38.607674,200,204,69.6,57.1,0,39.933872,200,190,73.8,57.3,0,24.083576,200,98,73.3,59.2,0,25.225666,100.0,193,71.9,57.7,0,23.119333,200,195,72.2,57.6,0,20.267452,200,95,70.1,59.2,0,27.894995,100,189,73.5,58.2,0,22.211243,200.0,98,68.9,57.7,0,30.670103,100,100,72.9,56.8,0,35.435585,100,105,71.0,57.1,0,35.61526,100,196,71.7,56.6,0,30.496979,200.0,98,72.7,58.3,0,22.39245,100,200,73.3,57.4,0,32.348976,200.0,202,72.6,58.7,0,28.251558,200.0,192,71.6,57.6,0,22.935892,200,96,69.7,59.0,0,30.184048,100,186,70.4,56.4,0,28.599628,200,199,69.0,57.6,0,26.990171,200,100,72.8,56.1,0,49.627224,100,202,71.5,56.6,0,39.403305,200,200,72.3,56.6,0,27.680767,200,0,73.5,67.8,0,0.0,0.0,203,73.3,56.9,0,29.499392,200.0,194,72.1,58.6,0,35.670433,200,203,72.3,57.3,0,27.636898,200,147,68.4,57.9,0,37.13034,150,197,73.0,57.1,0,35.351295,200.0,203,71.0,56.5,0,28.767288,200,99,73.0,56.4,0,49.62572,100,195,71.6,56.3,0,41.606285,200,197,72.5,57.2,0,35.51402,200.0,101,73.9,57.6,0,25.119352,100.0,196,72.0,57.5,0,26.32353,200.0,92,71.1,58.3,0,30.213182,100,98,71.5,58.8,0,27.509249,100,98,69.7,284.9,0,26.491121,100,195,72.7,57.4,0,32.35222,200.0,197,70.4,56.9,0,34.477684,200,98,73.9,57.4,0,32.11946,100.0,95,73.7,58.6,0,35.843243,100.0,200,72.7,57.1,0,32.108974,200.0,100,72.4,57.6,0,38.821327,100,191,68.4,56.3,0,48.644375,200.0,93,73.8,58.9,0,34.98207,100.0,124,71.3,57.3,0,34.091465,100,102,70.0,59.4,0,37.561184,100.0,207,73.0,57.1,0,36.687103,200,196,68.9,56.1,0,52.29012,200,205,73.5,59.2,0,41.069088,200.0,201,72.8,58.5,0,38.44183,200.0,101,72.4,58.8,0,50.3366,100,99,73.6,58.5,0,25.48855,100.0,102,70.7,58.1,0,38.118507,100,201,69.6,57.8,0,33.556206,200,198,72.3,56.6,0,29.61918,200.0,98,68.3,56.9,0,43.151096,100,195,67.5,56.4,0,41.840385,200,86.8,86.9,86.7,143.1,101.9,114.5,1.2,0.1,30.07
20170718,2125,82.5,78.7,40.42628006,44.817795,237,55.3,55.1,4.15,75.0,76.6,-0.1,0.55,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.15,7.5,200,73.7,73.7,65.8,0.0,0,0.0,55.6,0.0,0,62.7,0.0,56.6,0.8125,57.5,0,0,-0.1,1.5,0,0,0,73.5,78.0,56.8,55.8,15,45.3,58.8,20.0,0,77.9,1.0,56.6,0.8125,58.8,0,0,97.7,55.9,10.4,4.2,1.2,100,100,95.0,63.1,82.0,100,39.5,0,80.5,1.3,63.982758,63.482758,0,12.8,0,0,0,0.0,0,72,108,70.5,0,0.0,0.0,85.0,55.0,0.0,68.3,63.3,1.0,2200.0,20,71.4,69.0,0,100.0,260.0,4,70.0,63.2,0,0.03635482,0,-18,73.1,64.2,0,0.0,0.0,1270,75.1,63.2,0,0.0,700,125,71.6,64.4,0,0.0,0.0,49,69.6,64.6,0,0.0,0.0,-1,71.5,65.0,0,0.0,0.0,46,71.0,69.3,0,0.0,0,41,72.4,65.0,0,0.036850512,0.0,9,70.6,69.9,0,100,950,-1,0,66.3,0,0.0,0.0,-2,71.4,66.2,0,0.0,0.0,102,73.0,57.6,0,39.097836,100,202,68.4,57.9,0,38.607674,200,204,69.6,57.9,0,39.933872,200,190,73.8,57.8,0,24.083576,200,98,73.3,59.2,0,25.225666,100.0,192,71.9,58.1,0,23.119333,200,195,72.2,58.0,0,20.267452,200,95,70.1,59.4,0,27.894995,100,189,73.5,58.6,0,22.211243,200.0,96,69.0,58.2,0,30.670103,100,100,72.9,57.7,0,35.435585,100,106,71.0,57.9,0,35.61526,100,196,71.7,57.5,0,30.496979,200.0,98,72.7,58.7,0,22.39245,100,199,73.3,58.0,0,32.348976,200.0,200,72.5,58.9,0,28.251558,200.0,192,71.6,57.9,0,22.935892,200,96,69.7,59.3,0,30.184048,100,194,70.3,57.2,0,28.599628,200,200,69.0,58.2,0,26.683048,200,101,72.8,57.2,0,49.627224,100,203,71.5,57.6,0,39.403305,200,200,72.3,57.4,0,27.680767,200,0,73.5,68.7,0,0.0,0.0,204,73.3,57.5,0,29.499392,200.0,194,72.1,58.9,0,35.670433,200,204,72.3,57.7,0,27.636898,200,147,68.4,58.4,0,37.13034,150,192,73.0,57.6,0,35.351295,200.0,203,71.0,57.3,0,28.767288,200,99,73.0,57.4,0,49.62572,100,195,71.6,57.4,0,41.606285,200,200,72.6,57.8,0,35.51402,200.0,101,74.0,58.0,0,25.119352,100.0,197,72.1,57.9,0,26.32353,200.0,93,71.0,58.5,0,30.213182,100,100,71.5,59.0,0,27.509249,100,97,69.7,284.9,0,26.491121,100,195,72.7,57.8,0,32.35222,200.0,196,70.4,57.6,0,34.477684,200,98,74.0,57.9,0,32.11946,100.0,100,73.7,59.1,0,36.22557,100.0,198,72.7,57.7,0,32.108974,200.0,101,72.4,58.1,0,38.821327,100,194,68.3,57.2,0,48.644375,200.0,93,73.9,59.1,0,34.98207,100.0,126,71.3,57.7,0,34.091465,100,101,70.0,59.7,0,37.561184,100.0,203,73.0,57.7,0,36.282024,200,193,68.9,57.2,0,52.29012,200,204,73.6,59.2,0,41.069088,200.0,200,72.8,58.7,0,38.44183,200.0,101,72.4,58.9,0,50.3366,100,99,73.7,58.7,0,25.48855,100.0,101,70.7,58.4,0,38.118507,100,200,69.7,58.4,0,33.556206,200,199,72.3,57.3,0,29.61918,200.0,98,68.4,57.6,0,43.151096,100,196,67.6,57.2,0,41.840385,200,86.9,87.0,86.7,143.1,101.9,114.4,1.2,0.0,30.07
20170718,2130,82.5,76.8,39.91364302,44.817795,1,58.0,58.0,4.1,75.1,76.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,73.8,73.0,67.3,0.0,0,0.0,55.6,0.0,0,62.5,0.0,56.6,0.8125,57.4,0,0,-0.1,1.5,0,0,0,73.5,77.7,61.6,56.3,15,45.6,58.8,20.0,0,77.8,0.99,56.6,0.8125,58.8,0,0,99.7,56.0,10.4,5.2,1.1,100,100,97.5,71.1,82.0,100,45.5,0,80.5,1.3,63.982758,63.482758,0,12.9,0,0,0,0.0,0,72,106,71.5,0,0.0,0.0,85.0,55.0,0.0,68.4,63.7,1.0,2200.0,16,71.5,69.9,0,100.0,260.0,4,70.1,63.9,0,0.03635482,0,-18,73.3,65.0,0,0.0,0.0,1269,75.2,63.9,0,0.0,700,127,71.8,65.2,0,0.0,0.0,48,69.7,65.3,0,0.0,0.0,-1,71.8,65.8,0,0.0,0.0,42,71.2,69.9,0,0.0,0,42,72.5,65.8,0,0.036850512,0.0,10,70.9,70.8,0,100,950,-1,0,67.3,0,0.0,0.0,-2,71.6,67.1,0,0.0,0.0,100,73.1,60.5,0,39.097836,100,199,68.4,60.8,0,38.607674,200,203,69.6,60.9,0,39.933872,200,189,73.8,60.2,0,24.083576,200,98,73.3,60.4,0,25.225666,100.0,191,71.9,60.0,0,23.119333,200,193,72.3,59.9,0,20.267452,200,95,70.2,60.9,0,27.894995,100,188,73.5,60.3,0,22.211243,200.0,97,69.1,60.3,0,30.670103,100,99,72.9,60.9,0,35.435585,100,103,71.0,60.8,0,35.61526,100,195,71.7,60.4,0,30.496979,200.0,98,72.6,60.5,0,22.39245,100,197,73.3,60.4,0,32.348976,200.0,198,72.5,60.3,0,28.251558,200.0,191,71.6,59.9,0,22.935892,200,94,69.7,60.8,0,30.711657,100,189,70.3,60.1,0,28.599628,200,197,69.1,60.6,0,26.683048,200,99,72.8,60.8,0,49.627224,100,201,71.5,60.9,0,39.403305,200,198,72.3,60.2,0,27.680767,200,0,73.5,69.3,0,0.0,0.0,202,73.3,60.2,0,29.499392,200.0,194,72.1,60.5,0,35.670433,200,202,72.3,59.8,0,27.636898,200,145,68.4,60.6,0,37.13034,150,194,73.0,60.0,0,35.351295,200.0,202,71.0,60.1,0,28.767288,200,98,73.1,60.6,0,49.62572,100,194,71.6,61.0,0,41.606285,200,199,72.6,60.3,0,35.51402,200.0,100,74.0,60.2,0,25.119352,100.0,196,72.1,59.9,0,26.32353,200.0,90,71.0,60.2,0,30.213182,100,99,71.5,60.6,0,27.509249,100,95,69.7,284.7,0,26.491121,100,196,72.7,60.0,0,32.35222,200.0,195,70.5,60.4,0,34.477684,200,95,74.0,60.2,0,32.11946,100.0,99,73.8,61.4,0,36.22557,100.0,197,72.7,60.2,0,32.108974,200.0,100,72.4,60.3,0,38.821327,100,184,68.3,60.4,0,48.644375,200.0,92,73.9,60.4,0,34.98207,100.0,121,71.2,60.0,0,34.091465,100,101,70.0,61.3,0,37.561184,100.0,204,73.0,60.3,0,36.282024,200,196,69.0,60.7,0,52.29012,200,204,73.6,60.2,0,41.069088,200.0,200,72.8,60.3,0,38.44183,200.0,100,72.4,60.2,0,50.3366,100,99,73.7,60.2,0,25.48855,100.0,101,70.8,60.3,0,38.118507,100,203,69.8,60.7,0,33.556206,200,198,72.3,59.9,0,29.61918,200.0,98,68.5,60.3,0,43.151096,100,196,67.7,60.4,0,41.840385,200,86.9,87.0,86.6,142.1,101.9,114.4,1.1,0.4,30.07
20170718,2135,82.5,77.3,40.04847504,44.817795,1,58.0,58.2,4.1,75.2,76.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,75.5,76.8,68.3,0.0,0,0.0,55.6,0.0,0,64.4,0.0,56.6,0.8125,58.3,0,0,-0.1,1.5,0,0,0,73.5,77.7,68.9,56.4,15,50.8,58.8,20.0,0,77.8,1.01,56.6,0.8125,59.3,0,0,99.7,55.6,10.4,4.8,1.3,100,100,98.7,73.1,82.2,100,69.8,0,80.5,1.3,63.982758,63.482758,0,12.9,0,0,0,0.0,0,72,108,72.2,0,0.0,0.0,85.0,55.0,0.0,68.5,63.9,1.0,2200.0,15,71.7,70.3,0,100.0,260.0,4,70.2,64.6,0,0.03635482,0,-17,73.5,65.7,0,0.0,0.0,1269,75.3,64.4,0,0.0,700,127,72.0,65.9,0,0.0,0.0,48,69.9,66.0,0,0.0,0.0,-1,72.0,66.5,0,0.0,0.0,49,71.3,70.4,0,0.0,0,40,72.6,66.7,0,0.036850512,0.0,9,71.1,71.1,0,100,950,-1,0,68.0,0,0.0,0.0,-2,71.7,67.8,0,0.0,0.0,100,73.1,67.5,0,39.097836,100,199,68.6,67.7,0,38.607674,200,203,69.9,67.6,0,39.933872,200,201,73.8,66.9,0,24.608994,200,97,73.3,64.7,0,25.225666,100.0,191,71.9,65.9,0,24.013721,200,199,72.4,65.7,0,20.709116,200,96,70.3,65.6,0,28.348871,100,190,73.5,65.9,0,22.211243,200.0,97,69.2,66.1,0,30.670103,100,99,73.0,68.0,0,35.435585,100,101,71.1,67.7,0,35.61526,100,193,71.8,67.6,0,30.496979,200.0,98,72.6,66.2,0,22.39245,100,196,73.4,66.8,0,32.348976,200.0,197,72.6,65.2,0,28.251558,200.0,206,71.6,65.6,0,23.37886,200,103,69.8,65.7,0,30.25767,100,187,70.4,67.2,0,28.599628,200,194,69.2,67.1,0,26.683048,200,99,72.9,68.1,0,49.627224,100,202,71.5,68.1,0,39.403305,200,198,72.4,67.4,0,27.680767,200,0,73.5,69.8,0,0.0,0.0,203,73.3,67.0,0,29.499392,200.0,194,72.1,65.9,0,35.670433,200,200,72.3,66.0,0,27.636898,200,145,68.5,66.7,0,37.13034,150,197,73.0,66.6,0,35.351295,200.0,200,71.0,67.1,0,28.767288,200,102,73.2,67.8,0,50.239296,100,194,71.7,68.1,0,41.606285,200,196,72.7,67.1,0,35.51402,200.0,100,74.0,66.1,0,25.119352,100.0,194,72.1,65.9,0,26.32353,200.0,92,71.1,65.5,0,30.213182,100,97,71.6,65.7,0,27.509249,100,97,69.8,284.8,0,26.491121,100,201,72.7,66.2,0,32.35222,200.0,197,70.6,67.1,0,34.477684,200,97,74.0,66.6,0,32.11946,100.0,98,73.9,67.5,0,36.22557,100.0,195,72.7,67.0,0,32.108974,200.0,100,72.4,66.5,0,38.821327,100,199,68.5,67.4,0,48.644375,200.0,93,74.0,65.0,0,35.509388,100.0,119,71.3,66.3,0,34.091465,100,102,70.1,66.2,0,37.561184,100.0,205,73.0,67.1,0,36.282024,200,195,69.1,67.8,0,52.29012,200,203,73.6,64.5,0,41.069088,200.0,200,72.8,65.6,0,38.44183,200.0,101,72.5,65.1,0,50.3366,100,98,73.8,65.3,0,25.48855,100.0,101,70.9,66.1,0,38.118507,100,200,69.9,66.8,0,33.556206,200,199,72.4,66.8,0,29.61918,200.0,98,68.7,67.3,0,43.151096,100,196,67.9,67.5,0,41.840385,200,87.0,87.1,86.7,141.1,101.9,114.6,1.2,0.0,30.07
20170718,2140,82.4,78.1,40.17138113,44.817795,1,57.8,58.1,4.05,75.4,76.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,75.4,74.1,69.6,0.0,0,0.0,55.6,0.0,0,63.6,0.0,56.6,0.8125,55.0,0,0,-0.1,1.5,0,0,0,73.7,77.7,69.9,56.2,15,55.5,58.8,20.0,0,77.8,0.98,56.6,0.8125,60.2,0,0,99.9,55.4,10.4,4.9,1.6,100,100,93.5,75.1,82.2,100,96.8,0,80.5,1.3,63.982758,63.482758,0,13.0,0,0,0,0.0,0,72,106,72.8,0,0.0,0.0,85.0,55.0,0.0,68.6,64.1,1.0,2200.0,19,71.8,70.9,0,100.0,260.0,4,70.3,65.1,0,0.03635482,0,-17,73.6,66.2,0,0.0,0.0,1270,75.4,65.0,0,0.0,700,128,72.2,66.6,0,0.0,0.0,48,70.0,66.6,0,0.0,0.0,-1,72.2,67.2,0,0.0,0.0,51,71.4,70.9,0,0.0,0,41,72.7,67.3,0,0.036850512,0.0,9,71.3,71.8,0,100,950,-2,0,68.6,0,0.0,0.0,-3,71.7,68.5,0,0.0,0.0,99,73.2,69.1,0,39.097836,100,198,69.0,69.4,0,38.607674,200,203,70.3,69.2,0,39.933872,200,200,73.9,68.9,0,24.608994,200,99,73.3,67.8,0,25.664797,100.0,192,72.0,68.5,0,24.013721,200,199,72.6,68.3,0,20.709116,200,95,70.4,68.4,0,28.348871,100,189,73.6,68.5,0,22.211243,200.0,99,69.4,68.4,0,30.670103,100,99,73.1,69.3,0,35.435585,100,101,71.2,69.2,0,35.61526,100,212,72.0,69.1,0,30.657295,200.0,98,72.6,68.6,0,22.39245,100,196,73.5,69.0,0,32.348976,200.0,197,72.7,68.0,0,28.251558,200.0,208,71.7,68.1,0,23.37886,200,103,69.9,68.3,0,30.25767,100,196,70.5,68.9,0,28.599628,200,197,69.4,69.0,0,26.683048,200,99,73.0,69.2,0,49.627224,100,204,71.6,69.3,0,39.403305,200,200,72.4,69.0,0,27.680767,200,0,73.5,70.1,0,0.0,0.0,203,73.4,69.0,0,29.499392,200.0,194,72.3,68.5,0,35.670433,200,200,72.4,68.4,0,27.636898,200,144,68.7,69.0,0,37.13034,150,195,73.0,69.0,0,35.351295,200.0,200,71.1,68.9,0,28.767288,200,102,73.4,69.2,0,50.239296,100,193,71.9,69.4,0,41.606285,200,199,72.8,69.0,0,35.51402,200.0,99,74.1,68.5,0,25.119352,100.0,196,72.3,68.4,0,26.32353,200.0,92,71.3,68.3,0,30.213182,100,96,71.6,68.4,0,27.509249,100,95,70.0,284.9,0,26.491121,100,204,72.8,68.6,0,32.35222,200.0,194,70.8,68.9,0,34.477684,200,96,74.0,68.8,0,32.11946,100.0,99,73.9,69.2,0,36.22557,100.0,196,72.8,68.9,0,32.108974,200.0,101,72.4,68.9,0,38.821327,100,184,69.1,69.0,0,48.644375,200.0,92,74.1,67.9,0,35.509388,100.0,118,71.4,68.5,0,34.091465,100,102,70.3,68.8,0,37.561184,100.0,203,73.0,69.1,0,36.282024,200,191,69.4,69.2,0,52.29012,200,203,73.7,67.8,0,41.069088,200.0,200,73.0,68.5,0,38.44183,200.0,101,72.7,68.1,0,50.3366,100,99,73.9,68.2,0,25.48855,100.0,100,71.1,68.7,0,38.118507,100,201,70.1,69.0,0,33.556206,200,199,72.5,68.8,0,29.61918,200.0,98,69.0,69.0,0,43.151096,100,196,68.1,69.2,0,41.840385,200,87.0,87.1,86.7,143.1,101.9,114.4,0.8,0.0,30.07
20170718,2145,82.4,76.7,39.79505785,44.817795,1,57.7,58.0,4.05,75.5,76.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,75.3,73.8,70.5,0.0,0,0.0,55.6,0.0,0,63.7,0.0,56.6,0.8125,54.9,0,0,-0.1,1.5,0,0,0,73.9,77.9,70.1,56.7,15,60.2,58.8,20.0,0,77.9,1.02,56.6,0.8125,61.5,0,0,99.7,56.3,10.4,5.2,0.8,100,100,85.6,75.1,82.2,100,99.4,0,80.5,1.3,63.982758,63.482758,0,13.0,0,0,0,0.0,0,72,105,73.3,0,0.0,0.0,85.0,55.0,0.0,68.6,64.2,1.0,2200.0,15,71.9,71.3,0,100.0,260.0,4,70.4,65.6,0,0.03635482,0,-17,73.8,66.7,0,0.0,0.0,1270,75.5,65.5,0,0.0,700,127,72.4,67.1,0,0.0,0.0,48,70.2,67.1,0,0.0,0.0,-1,72.4,67.8,0,0.0,0.0,47,71.5,71.3,0,0.0,0,42,72.8,68.0,0,0.036850512,0.0,9,71.4,72.3,0,100,950,-2,0,69.1,0,0.0,0.0,-3,71.9,69.0,0,0.0,0.0,100,73.2,69.4,0,39.097836,100,198,69.4,69.7,0,38.607674,200,203,70.7,69.6,0,39.933872,200,201,73.9,69.3,0,24.608994,200,99,73.4,68.9,0,25.664797,100.0,195,72.2,69.2,0,24.626318,200,199,72.8,69.1,0,20.709116,200,95,70.6,69.5,0,28.348871,100,191,73.7,69.3,0,22.211243,200.0,98,69.6,69.2,0,30.670103,100,98,73.2,69.5,0,35.435585,100,102,71.3,69.5,0,35.61526,100,209,72.2,69.3,0,30.657295,200.0,99,72.7,69.3,0,22.39245,100,195,73.7,69.5,0,32.348976,200.0,196,72.8,69.0,0,28.251558,200.0,206,71.9,68.9,0,23.37886,200,103,70.1,69.2,0,30.25767,100,202,70.7,69.2,0,28.599628,200,196,69.7,69.3,0,26.683048,200,99,73.1,69.4,0,49.627224,100,204,71.7,69.5,0,39.403305,200,200,72.5,69.2,0,27.680767,200,0,73.5,70.4,0,0.0,0.0,201,73.5,69.4,0,29.499392,200.0,194,72.5,69.3,0,35.670433,200,201,72.5,69.0,0,27.636898,200,144,69.0,69.7,0,37.13034,150,195,73.1,69.4,0,35.351295,200.0,201,71.2,69.2,0,28.767288,200,102,73.6,69.3,0,50.239296,100,194,72.1,69.7,0,41.606285,200,195,72.9,69.4,0,35.51402,200.0,100,74.1,69.1,0,25.119352,100.0,193,72.4,69.0,0,26.32353,200.0,91,71.6,69.1,0,30.213182,100,97,71.7,69.3,0,27.509249,100,95,70.1,285.1,0,26.491121,100,201,72.9,69.1,0,32.35222,200.0,195,71.0,69.3,0,34.477684,200,95,74.1,69.3,0,32.11946,100.0,99,74.0,69.5,0,36.22557,100.0,196,72.9,69.3,0,32.108974,200.0,101,72.4,69.4,0,38.821327,100,186,68.9,69.4,0,48.644375,200.0,93,74.2,69.0,0,35.509388,100.0,117,71.6,69.1,0,34.091465,100,101,70.5,69.8,0,37.561184,100.0,205,73.1,69.5,0,36.282024,200,194,69.8,69.5,0,52.814167,200,203,73.9,69.1,0,41.069088,200.0,199,73.2,69.5,0,38.44183,200.0,101,72.8,69.1,0,50.3366,100,98,74.1,69.2,0,25.48855,100.0,100,71.3,69.4,0,38.118507,100,200,70.3,69.6,0,33.556206,200,198,72.7,69.2,0,29.61918,200.0,98,69.4,69.3,0,43.151096,100,196,68.3,69.4,0,42.229946,200,87.0,87.2,86.7,142.1,101.9,114.5,1.1,1.6,30.07
20170718,2150,82.3,77.5,39.91788693,44.817795,1,57.7,58.0,4.05,75.6,76.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,75.3,73.2,71.2,0.0,0,0.0,57.2,0.0,0,63.8,0.0,58.2,0.8125,55.6,0,0,-0.1,1.5,0,0,0,74.1,78.1,70.8,56.4,15,64.7,59.6,20.0,0,78.1,1.01,58.2,0.8125,62.9,0,0,99.7,55.9,10.4,4.6,1.0,100,100,80.3,77.1,82.2,100,100.0,0,80.5,1.3,64.465515,63.965515,0,12.8,0,0,0,0.0,0,72,104,73.8,0,0.0,0.0,85.0,55.0,0.0,68.7,64.4,1.0,2200.0,15,72.0,71.7,0,100.0,260.0,4,70.4,66.1,0,0.03635482,0,-17,73.9,67.2,0,0.0,0.0,1270,75.7,66.0,0,0.0,700,126,72.5,67.6,0,0.0,0.0,48,70.4,67.5,0,0.0,0.0,-1,72.5,68.3,0,0.0,0.0,46,71.6,71.7,0,0.0,0,41,72.9,68.6,0,0.036850512,0.0,9,71.6,72.7,0,100,950,-2,0,69.5,0,0.0,0.0,-3,72.0,69.5,0,0.0,0.0,99,73.3,69.7,0,39.097836,100,198,69.7,69.9,0,38.607674,200,201,71.1,70.0,0,39.933872,200,199,74.0,69.6,0,24.608994,200,99,73.4,69.3,0,25.664797,100.0,195,72.3,69.5,0,24.626318,200,199,72.9,69.5,0,20.709116,200,95,70.9,70.0,0,28.348871,100,189,73.8,69.7,0,22.211243,200.0,96,69.8,69.6,0,30.670103,100,98,73.3,69.9,0,35.435585,100,101,71.5,69.8,0,35.61526,100,206,72.4,69.6,0,30.657295,200.0,99,72.7,69.6,0,22.39245,100,196,73.9,69.8,0,32.348976,200.0,196,73.0,69.4,0,28.251558,200.0,206,72.0,69.2,0,23.37886,200,102,70.3,69.6,0,30.25767,100,209,71.0,69.4,0,28.599628,200,196,69.9,69.6,0,26.683048,200,99,73.2,69.8,0,49.627224,100,202,71.9,69.9,0,39.403305,200,198,72.7,69.4,0,27.680767,200,1,73.6,70.5,0,0.0,0.0,200,73.6,69.7,0,29.499392,200.0,194,72.7,69.7,0,35.670433,200,199,72.6,69.4,0,27.636898,200,144,69.2,70.1,0,37.13034,150,194,73.2,69.7,0,35.351295,200.0,198,71.4,69.4,0,28.767288,200,102,73.7,69.6,0,50.239296,100,195,72.3,70.1,0,41.606285,200,193,73.0,69.6,0,35.51402,200.0,100,74.1,69.4,0,25.119352,100.0,203,72.5,69.3,0,26.77696,200.0,91,71.8,69.5,0,30.213182,100,95,71.8,69.7,0,27.509249,100,94,70.3,284.7,0,26.491121,100,200,73.0,69.4,0,32.35222,200.0,196,71.2,69.6,0,34.477684,200,93,74.2,69.5,0,32.11946,100.0,98,74.1,69.9,0,36.22557,100.0,196,73.0,69.5,0,32.108974,200.0,100,72.5,69.7,0,38.821327,100,181,70.1,69.7,0,48.644375,200.0,92,74.3,69.4,0,35.509388,100.0,112,71.7,69.4,0,34.091465,100,101,70.8,70.2,0,37.561184,100.0,202,73.2,69.7,0,36.282024,200,198,70.0,69.8,0,52.814167,200,202,74.0,69.5,0,41.069088,200.0,199,73.4,69.9,0,38.44183,200.0,100,73.0,69.5,0,50.3366,100,97,74.3,69.5,0,25.48855,100.0,100,71.5,69.7,0,38.118507,100,200,70.5,70.0,0,33.556206,200,196,72.8,69.4,0,29.61918,200.0,98,69.7,69.5,0,43.151096,100,196,68.5,69.7,0,42.229946,200,87.1,87.2,86.8,143.1,101.9,114.1,1.2,0.0,30.07
20170718,2155,82.2,78.0,39.95251329,44.817795,1,57.7,58.0,4.05,75.7,76.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.0,75.3,71.8,0.0,0,0.0,57.2,0.0,0,64.9,0.0,58.2,0.8125,54.9,0,0,-0.1,1.5,0,0,0,74.2,77.8,71.8,56.6,15,69.8,59.6,20.0,0,77.8,1.0,58.2,0.8125,64.0,0,0,99.8,56.0,10.4,4.6,1.5,100,100,73.3,79.1,82.4,100,99.4,0,80.5,1.3,64.465515,63.965515,0,12.9,0,0,0,0.0,0,72,106,74.2,0,0.0,0.0,85.0,55.0,0.0,68.7,64.6,1.0,2200.0,17,72.1,71.9,0,100.0,260.0,2,70.5,66.6,0,0.03635482,0,-16,74.0,67.5,0,0.0,0.0,1270,75.8,66.5,0,0.0,700,129,72.6,68.0,0,0.0,0.0,48,70.4,68.0,0,0.0,0.0,-1,72.7,68.8,0,0.0,0.0,46,71.6,71.9,0,0.0,0,40,73.0,69.2,0,0.036850512,0.0,8,71.7,73.0,0,100,950,-2,0,70.0,0,0.0,0.0,-3,72.1,70.0,0,0.0,0.0,99,73.4,69.9,0,39.097836,100,198,69.9,70.3,0,38.607674,200,202,71.4,70.3,0,39.933872,200,198,74.1,69.7,0,24.608994,200,99,73.4,69.6,0,25.664797,100.0,196,72.4,69.7,0,24.626318,200,196,73.0,69.6,0,20.709116,200,95,71.0,70.3,0,28.348871,100,192,73.9,69.9,0,22.211243,200.0,97,70.0,69.9,0,30.670103,100,99,73.4,70.4,0,35.435585,100,101,71.6,70.3,0,35.61526,100,207,72.5,70.2,0,30.657295,200.0,98,72.7,69.8,0,22.39245,100,197,74.1,70.0,0,32.348976,200.0,195,73.1,69.7,0,28.251558,200.0,206,72.1,69.4,0,23.37886,200,103,70.4,69.8,0,30.25767,100,185,71.2,69.7,0,28.599628,200,197,70.0,69.9,0,27.149878,200,98,73.3,70.4,0,49.627224,100,201,72.0,70.5,0,39.403305,200,198,72.8,69.5,0,27.680767,200,0,73.6,70.7,0,0.0,0.0,203,73.7,69.9,0,29.499392,200.0,194,72.8,70.0,0,36.112476,200,199,72.7,69.5,0,27.636898,200,145,69.5,70.3,0,37.13034,150,194,73.3,69.7,0,35.351295,200.0,200,71.5,69.5,0,28.767288,200,102,73.9,70.0,0,50.239296,100,195,72.5,70.7,0,41.606285,200,198,73.2,69.7,0,35.51402,200.0,99,74.2,69.7,0,25.119352,100.0,202,72.7,69.4,0,26.77696,200.0,91,72.0,69.7,0,30.213182,100,94,71.9,69.9,0,27.509249,100,94,70.5,284.7,0,26.491121,100,199,73.2,69.6,0,32.35222,200.0,195,71.4,69.9,0,34.477684,200,95,74.2,69.6,0,32.11946,100.0,99,74.1,70.3,0,36.22557,100.0,196,73.2,69.6,0,32.108974,200.0,101,72.5,69.8,0,38.821327,100,186,70.4,70.1,0,48.644375,200.0,92,74.4,69.7,0,35.509388,100.0,114,71.9,69.5,0,34.091465,100,101,70.9,70.5,0,37.561184,100.0,207,73.3,69.9,0,36.282024,200,196,70.3,70.0,0,52.814167,200,201,74.2,69.8,0,41.069088,200.0,199,73.6,70.1,0,38.44183,200.0,100,73.2,69.7,0,50.3366,100,97,74.5,69.9,0,25.48855,100.0,100,71.6,69.9,0,38.118507,100,200,70.8,70.3,0,33.556206,200,197,73.0,69.4,0,29.61918,200.0,98,70.0,69.6,0,43.151096,100,195,68.7,69.9,0,42.229946,200,87.1,87.3,86.9,142.1,101.9,114.4,3.2,-0.1,30.08
20170718,2200,82.1,78.1,39.88693184,44.817795,1,57.7,58.1,4.05,75.7,76.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.4,76.1,72.3,0.0,0,0.0,57.2,0.0,0,65.7,0.0,58.2,0.8125,53.7,0,0,-0.1,1.5,0,0,0,74.2,77.9,72.8,56.3,15,75.5,59.6,20.0,0,78.0,1.01,58.2,0.8125,65.1,0,0,95.6,55.5,10.4,4.9,1.1,100,100,69.4,81.1,82.4,100,99.9,0,80.5,1.3,64.465515,63.965515,0,12.9,0,0,0,0.0,0,72,109,74.5,0,0.0,0.0,85.0,55.0,0.0,68.8,64.7,1.0,2200.0,15,72.2,72.1,0,100.0,260.0,3,70.5,67.0,0,0.03635482,0,-16,74.1,67.9,0,0.0,0.0,1271,75.8,66.9,0,0.0,700,127,72.7,68.5,0,0.0,0.0,46,70.6,68.4,0,0.0,0.0,-1,72.9,69.3,0,0.0,0.0,44,71.7,72.3,0,0.0,0,41,73.0,69.7,0,0.036850512,0.0,8,71.8,73.3,0,100,950,-2,0,70.5,0,0.0,0.0,-3,72.2,70.4,0,0.0,0.0,100,73.5,70.8,0,39.097836,100,199,70.1,71.1,0,38.607674,200,202,71.6,71.0,0,39.933872,200,199,74.2,70.0,0,24.608994,200,99,73.5,69.7,0,25.664797,100.0,198,72.5,69.9,0,24.626318,200,198,73.1,69.9,0,20.709116,200,96,71.2,70.5,0,28.348871,100,192,74.0,70.1,0,22.211243,200.0,97,70.1,70.3,0,30.670103,100,99,73.5,71.5,0,35.435585,100,102,71.8,71.2,0,35.61526,100,207,72.7,71.1,0,30.657295,200.0,100,72.8,70.2,0,22.39245,100,198,74.2,70.6,0,32.348976,200.0,198,73.2,69.8,0,28.251558,200.0,207,72.2,69.7,0,23.37886,200,104,70.6,70.2,0,30.25767,100,191,71.3,70.4,0,28.599628,200,200,70.2,70.7,0,27.149878,200,99,73.5,71.5,0,49.627224,100,203,72.1,71.4,0,39.403305,200,198,72.9,70.4,0,27.680767,200,0,73.7,70.5,0,0.0,0.0,201,73.9,70.6,0,29.499392,200.0,194,72.9,70.3,0,36.112476,200,200,72.8,69.7,0,27.636898,200,145,69.7,70.6,0,37.13034,150,195,73.3,69.9,0,35.351295,200.0,199,71.6,70.4,0,28.767288,200,102,74.0,71.2,0,50.239296,100,195,72.6,71.6,0,41.606285,200,197,73.3,69.9,0,35.51402,200.0,100,74.2,70.0,0,25.119352,100.0,207,72.9,69.7,0,26.77696,200.0,93,72.1,69.8,0,30.213182,100,96,72.0,70.1,0,27.509249,100,96,70.6,285.4,0,26.491121,100,200,73.3,69.9,0,32.35222,200.0,195,71.5,70.6,0,34.477684,200,97,74.3,69.7,0,32.11946,100.0,100,74.2,70.9,0,36.22557,100.0,196,73.3,69.8,0,32.108974,200.0,102,72.5,69.9,0,38.821327,100,194,70.7,70.9,0,48.644375,200.0,94,74.5,69.8,0,35.509388,100.0,113,72.0,69.9,0,34.091465,100,102,71.1,70.7,0,37.561184,100.0,206,73.4,70.0,0,36.282024,200,202,70.5,70.7,0,52.814167,200,204,74.3,69.9,0,41.069088,200.0,200,73.8,70.3,0,38.44183,200.0,101,73.3,69.9,0,50.3366,100,98,74.6,70.1,0,25.48855,100.0,102,71.8,70.2,0,38.118507,100,197,71.0,70.6,0,33.556206,200,197,73.1,69.6,0,29.61918,200.0,98,70.2,69.9,0,43.151096,100,196,68.8,70.5,0,42.229946,200,87.2,87.3,86.8,143.1,101.9,114.4,1.8,0.0,30.08
20170718,2205,82.0,78.6,39.92745707,34.76247917,1,57.8,58.1,4.05,75.8,76.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.5,75.9,72.9,0.0,0,0.0,57.2,0.0,0,66.0,0.0,58.2,0.8125,54.0,0,0,-0.1,1.5,0,0,0,74.3,77.8,74.1,56.8,15,81.7,59.6,20.0,0,77.9,0.98,58.2,0.8125,66.4,0,0,90.5,56.3,10.4,5.0,1.0,100,100,67.9,81.1,82.4,100,99.9,0,80.5,1.3,64.465515,63.965515,0,12.9,0,0,0,0.0,0,72,105,74.7,0,0.0,0.0,85.0,55.0,0.0,68.8,64.8,1.0,2200.0,16,72.3,72.3,0,100.0,260.0,3,70.6,67.4,0,0.03635482,0,-16,74.1,68.1,0,0.0,0.0,1272,75.9,67.3,0,0.0,700,127,72.9,68.8,0,0.0,0.0,47,70.7,68.8,0,0.0,0.0,-1,73.0,69.7,0,0.0,0.0,41,71.8,72.5,0,0.0,0,42,73.1,70.2,0,0.036850512,0.0,8,71.9,73.5,0,100,950,-2,0,70.7,0,0.0,0.0,-4,72.3,70.8,0,0.0,0.0,99,73.6,72.0,0,39.097836,100,198,70.3,72.2,0,38.607674,200,201,71.8,71.9,0,39.933872,200,199,74.3,71.1,0,24.608994,200,98,73.6,69.9,0,25.664797,100.0,196,72.6,70.7,0,24.626318,200,197,73.2,70.6,0,20.709116,200,95,71.3,70.9,0,28.348871,100,191,74.0,70.6,0,22.211243,200.0,98,70.3,70.9,0,30.670103,100,98,73.5,72.7,0,35.435585,100,101,71.9,72.3,0,35.61526,100,206,72.8,72.2,0,30.657295,200.0,99,72.8,70.8,0,22.39245,100,199,74.3,71.6,0,32.348976,200.0,195,73.3,70.3,0,28.251558,200.0,206,72.4,70.4,0,23.37886,200,102,70.7,70.6,0,30.25767,100,191,71.5,71.6,0,28.599628,200,199,70.3,71.8,0,27.149878,200,98,73.5,72.8,0,49.627224,100,203,72.2,72.6,0,39.403305,200,198,73.0,71.8,0,27.680767,200,1,73.7,70.6,0,0.0,0.0,199,74.0,71.6,0,29.499392,200.0,194,73.1,70.9,0,36.112476,200,199,72.9,70.7,0,27.636898,200,144,69.9,71.4,0,37.13034,150,194,73.4,70.9,0,35.351295,200.0,201,71.7,71.7,0,28.767288,200,101,74.1,72.3,0,50.239296,100,194,72.8,72.7,0,41.606285,200,196,73.4,71.2,0,35.51402,200.0,100,74.2,70.8,0,25.119352,100.0,205,73.0,70.6,0,26.77696,200.0,90,72.3,70.3,0,30.213182,100,94,72.1,70.5,0,27.509249,100,94,70.8,284.7,0,26.491121,100,200,73.4,70.7,0,32.35222,200.0,193,71.7,71.7,0,34.477684,200,95,74.4,70.3,0,32.11946,100.0,99,74.3,71.9,0,36.22557,100.0,195,73.3,71.0,0,32.108974,200.0,101,72.6,70.1,0,38.821327,100,185,71.0,71.9,0,48.644375,200.0,93,74.6,70.1,0,35.509388,100.0,116,72.1,70.8,0,34.091465,100,103,71.2,71.2,0,37.561184,100.0,205,73.5,70.7,0,36.282024,200,192,70.7,72.1,0,52.814167,200,202,74.4,70.2,0,41.069088,200.0,199,73.9,70.8,0,38.44183,200.0,101,73.5,70.3,0,50.3366,100,98,74.7,70.7,0,25.48855,100.0,100,71.9,70.9,0,38.118507,100,195,71.2,71.3,0,33.556206,200,196,73.2,70.9,0,29.61918,200.0,98,70.4,71.4,0,43.151096,100,195,69.0,71.8,0,42.229946,200,87.2,87.4,86.8,143.1,101.9,114.5,0.7,1.5,30.08
20170718,2210,82.0,78.4,39.87441254,34.76247917,1,57.9,58.1,4.05,75.9,76.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.3,74.5,73.6,0.0,0,0.0,57.2,0.0,0,65.8,0.0,58.2,0.8125,54.4,0,0,-0.1,1.5,0,0,0,74.4,77.8,75.2,56.4,15,88.6,59.6,20.0,0,77.9,0.99,58.2,0.8125,67.4,0,0,86.6,55.1,10.4,5.0,1.5,100,100,67.6,81.1,82.4,100,99.4,0,80.5,1.3,64.465515,63.965515,0,12.9,0,0,0,0.0,0,72,109,75.0,0,0.0,0.0,85.0,55.0,0.0,68.8,64.9,1.0,2200.0,16,72.4,72.6,0,100.0,260.0,3,70.6,67.7,0,0.03635482,0,-16,74.2,68.4,0,0.0,0.0,1271,76.0,67.7,0,0.0,700,127,73.0,69.2,0,0.0,0.0,47,70.9,69.1,0,0.0,0.0,-1,73.2,70.1,0,0.0,0.0,47,71.8,72.7,0,0.0,0,41,73.2,70.7,0,0.036850512,0.0,8,72.0,73.8,0,100,950,-3,0,71.0,0,0.0,0.0,-4,72.4,71.2,0,0.0,0.0,99,73.7,73.2,0,39.097836,100,197,70.5,73.4,0,38.607674,200,200,72.0,73.0,0,39.933872,200,198,74.3,72.4,0,24.608994,200,98,73.6,70.2,0,25.664797,100.0,196,72.7,71.7,0,24.626318,200,198,73.3,71.5,0,20.709116,200,94,71.4,71.3,0,28.348871,100,193,74.1,71.4,0,22.211243,200.0,96,70.4,71.7,0,30.670103,100,98,73.6,73.9,0,35.435585,100,100,72.0,73.5,0,35.61526,100,204,72.9,73.4,0,30.657295,200.0,98,72.8,71.7,0,22.39245,100,196,74.4,72.6,0,32.348976,200.0,193,73.4,70.9,0,28.251558,200.0,206,72.5,71.5,0,23.37886,200,103,70.9,71.2,0,30.25767,100,203,71.6,72.9,0,28.599628,200,202,70.4,72.9,0,27.149878,200,98,73.7,74.0,0,49.627224,100,201,72.3,73.8,0,39.403305,200,200,73.1,73.1,0,27.680767,200,1,73.7,70.7,0,0.0,0.0,200,74.1,72.5,0,29.499392,200.0,194,73.2,71.7,0,36.112476,200,197,73.0,71.7,0,27.636898,200,144,70.0,72.3,0,37.13034,150,190,73.5,72.3,0,35.351295,200.0,198,71.8,72.9,0,28.767288,200,102,74.1,73.5,0,50.239296,100,194,72.9,73.9,0,41.606285,200,198,73.5,72.6,0,35.51402,200.0,100,74.2,71.7,0,25.119352,100.0,203,73.1,71.7,0,26.77696,200.0,90,72.4,71.3,0,30.213182,100,100,72.2,71.4,0,27.953144,100,94,71.0,284.9,0,26.491121,100,202,73.4,71.7,0,32.35222,200.0,193,71.8,72.7,0,34.477684,200,97,74.5,71.7,0,32.11946,100.0,99,74.3,73.0,0,36.22557,100.0,196,73.4,72.3,0,32.108974,200.0,101,72.6,70.9,0,38.821327,100,183,71.2,72.9,0,48.644375,200.0,92,74.7,70.5,0,35.509388,100.0,103,72.2,71.7,0,34.091465,100,102,71.3,71.6,0,37.561184,100.0,204,73.6,72.1,0,36.282024,200,191,70.9,73.3,0,52.814167,200,201,74.5,70.5,0,41.069088,200.0,198,74.1,71.4,0,38.44183,200.0,100,73.6,71.0,0,50.3366,100,97,74.9,71.3,0,25.48855,100.0,100,72.0,71.9,0,38.118507,100,194,71.3,72.3,0,33.556206,200,195,73.3,72.3,0,29.61918,200.0,98,70.6,72.8,0,43.151096,100,195,69.2,73.1,0,42.229946,200,87.3,87.4,86.7,144.1,101.9,114.4,1.4,-1.5,30.08
20170718,2215,81.9,78.5,39.80870261,34.76247917,1,57.9,58.2,4.05,75.9,76.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.4,75.2,74.0,0.0,0,0.0,57.2,0.0,0,66.3,0.0,58.2,0.8125,53.6,0,0,-0.1,1.5,0,0,0,74.5,77.8,76.6,56.7,15,96.1,59.6,20.0,0,78.0,0.99,58.2,0.8125,68.3,0,0,82.2,55.9,10.4,5.0,1.0,100,100,67.5,81.1,82.4,100,99.4,0,80.5,1.3,64.465515,63.965515,0,12.9,0,0,0,0.0,0,72,103,75.2,0,0.0,0.0,85.0,55.0,0.0,68.9,65.1,1.0,2200.0,15,72.4,72.8,0,100.0,260.0,3,70.7,68.0,0,0.03635482,0,-17,74.3,68.6,0,0.0,0.0,1271,76.1,68.1,0,0.0,700,129,73.1,69.5,0,0.0,0.0,47,71.0,69.4,0,0.0,0.0,-1,73.3,70.5,0,0.0,0.0,49,71.9,73.0,0,0.0,0,40,73.3,71.1,0,0.036850512,0.0,7,72.1,74.0,0,100,950,-3,0,71.3,0,0.0,0.0,-3,72.4,71.4,0,0.0,0.0,98,73.8,74.6,0,39.097836,100,195,70.7,74.7,0,38.607674,200,199,72.1,74.3,0,39.933872,200,196,74.4,73.7,0,24.608994,200,98,73.7,71.2,0,25.664797,100.0,195,72.8,72.8,0,24.626318,200,197,73.4,72.6,0,20.709116,200,95,71.6,72.1,0,28.348871,100,189,74.2,72.6,0,22.211243,200.0,103,70.6,72.9,0,31.28375,100,97,73.7,75.2,0,35.435585,100,99,72.1,74.8,0,35.61526,100,204,72.9,74.7,0,30.657295,200.0,97,72.9,72.8,0,22.39245,100,193,74.5,73.7,0,32.348976,200.0,196,73.5,71.9,0,28.251558,200.0,204,72.6,72.6,0,23.37886,200,101,71.0,72.1,0,30.25767,100,204,71.7,74.2,0,28.599628,200,199,70.5,74.1,0,27.149878,200,97,73.8,75.3,0,49.627224,100,198,72.4,75.1,0,39.403305,200,196,73.2,74.4,0,27.680767,200,1,73.8,70.8,0,0.0,0.0,198,74.2,73.7,0,29.499392,200.0,194,73.3,72.7,0,36.112476,200,197,73.1,72.8,0,27.636898,200,152,70.2,73.4,0,37.665813,150,189,73.5,73.6,0,35.351295,200.0,195,71.9,74.1,0,28.767288,200,101,74.3,74.8,0,50.239296,100,192,73.0,75.3,0,41.606285,200,195,73.6,73.9,0,35.51402,200.0,99,74.3,72.9,0,25.119352,100.0,202,73.2,72.8,0,26.77696,200.0,90,72.5,72.3,0,30.213182,100,98,72.3,72.4,0,27.953144,100,104,71.2,284.9,0,26.405388,100,199,73.5,73.0,0,32.35222,200.0,192,71.9,73.9,0,34.477684,200,95,74.5,73.1,0,32.11946,100.0,99,74.4,74.1,0,36.22557,100.0,191,73.5,73.6,0,32.108974,200.0,101,72.7,72.6,0,38.821327,100,169,71.5,74.2,0,48.644375,200.0,92,74.7,71.2,0,35.509388,100.0,102,72.3,72.9,0,34.091465,100,101,71.4,72.3,0,37.561184,100.0,206,73.7,73.7,0,36.282024,200,194,71.1,74.7,0,52.814167,200,201,74.6,71.5,0,41.069088,200.0,198,74.2,72.6,0,38.44183,200.0,100,73.7,72.1,0,50.3366,100,97,75.0,72.4,0,25.48855,100.0,99,72.2,73.1,0,38.118507,100,197,71.5,73.4,0,33.556206,200,195,73.4,73.6,0,29.61918,200.0,97,70.8,74.1,0,43.151096,100,194,69.3,74.5,0,42.229946,200,87.4,87.4,87.0,142.1,101.9,114.8,1.2,-0.3,30.08
20170718,2220,81.8,79.2,39.90109782,34.76247917,1,57.9,58.2,4.05,76.0,76.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,76.8,76.7,74.2,0.0,0,0.0,57.2,0.0,0,67.2,0.0,58.2,0.8125,54.1,0,0,-0.1,1.5,0,0,0,74.6,77.8,77.8,56.9,15,100.0,59.6,20.0,0,78.0,0.98,58.2,0.8125,68.8,0,0,78.2,55.7,10.4,4.9,1.4,100,100,66.9,81.1,83.2,100,100.0,0,80.5,1.3,64.465515,63.965515,0,13.1,0,0,0,0.0,0,72,104,75.4,0,0.0,0.0,85.0,55.0,0.0,68.9,65.2,1.0,2200.0,15,72.5,72.9,0,100.0,260.0,2,70.8,68.3,0,0.03635482,0,-16,74.3,68.7,0,0.0,0.0,1269,76.2,68.4,0,0.0,700,127,73.2,69.8,0,0.0,0.0,47,71.1,69.7,0,0.0,0.0,-1,73.5,70.8,0,0.0,0.0,51,71.9,73.2,0,0.0,0,41,73.3,71.4,0,0.036850512,0.0,7,72.2,74.2,0,100,950,-3,0,71.6,0,0.0,0.0,-3,72.5,71.7,0,0.0,0.0,99,73.9,75.8,0,39.097836,100,197,70.9,76.0,0,38.607674,200,200,72.4,75.5,0,39.933872,200,198,74.5,75.1,0,24.608994,200,98,73.8,72.5,0,25.664797,100.0,196,72.9,74.0,0,24.626318,200,195,73.5,73.7,0,20.709116,200,95,71.7,73.2,0,28.348871,100,193,74.3,73.9,0,22.211243,200.0,104,70.7,74.2,0,31.28375,100,98,73.8,76.3,0,35.435585,100,100,72.2,76.0,0,35.61526,100,205,73.1,76.0,0,30.657295,200.0,99,72.9,74.1,0,22.39245,100,197,74.7,75.0,0,32.348976,200.0,196,73.6,73.1,0,28.251558,200.0,204,72.7,73.7,0,23.37886,200,102,71.1,73.1,0,30.25767,100,205,71.9,75.5,0,28.599628,200,197,70.7,75.3,0,27.149878,200,97,73.9,76.4,0,49.627224,100,197,72.5,76.3,0,39.403305,200,197,73.3,75.6,0,27.680767,200,1,73.8,70.8,0,0.0,0.0,198,74.3,75.0,0,29.499392,200.0,194,73.4,73.9,0,36.112476,200,196,73.2,74.1,0,27.636898,200,152,70.4,74.6,0,37.665813,150,208,73.6,74.9,0,35.48864,200.0,195,72.0,75.4,0,28.767288,200,101,74.4,76.0,0,50.239296,100,193,73.2,76.4,0,41.606285,200,198,73.7,75.2,0,35.51402,200.0,99,74.3,74.2,0,25.119352,100.0,202,73.3,74.1,0,26.77696,200.0,89,72.7,73.6,0,30.213182,100,99,72.4,73.6,0,27.953144,100,104,71.3,285.0,0,26.405388,100,197,73.6,74.3,0,32.35222,200.0,193,72.1,75.1,0,34.477684,200,95,74.6,74.5,0,32.11946,100.0,99,74.5,75.3,0,36.22557,100.0,192,73.6,74.9,0,32.108974,200.0,102,72.7,74.1,0,38.821327,100,182,71.8,75.5,0,48.644375,200.0,93,74.8,72.3,0,35.509388,100.0,106,72.4,74.2,0,34.091465,100,102,71.6,73.4,0,37.561184,100.0,205,73.8,75.1,0,36.282024,200,188,71.2,76.0,0,52.814167,200,200,74.7,72.8,0,41.069088,200.0,199,74.3,73.8,0,38.44183,200.0,100,73.6,73.4,0,50.3366,100,96,75.0,73.6,0,25.48855,100.0,100,72.3,74.4,0,38.118507,100,198,71.6,74.7,0,33.556206,200,204,73.5,75.0,0,29.536905,200.0,98,71.0,75.4,0,43.151096,100,194,69.5,75.7,0,42.229946,200,87.4,87.5,87.0,142.1,101.9,114.7,1.1,0.1,30.08
20170718,2225,81.8,79.4,39.95380643,34.76247917,1,58.0,58.4,4.05,76.0,76.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.05,7.5,200,77.9,78.5,73.9,0.0,0,0.0,57.2,0.0,0,68.4,0.0,58.2,0.8125,55.4,0,0,-0.1,1.5,0,0,0,74.6,77.7,78.4,57.1,15,100.0,59.6,20.0,0,77.9,1.01,58.2,0.8125,69.5,0,0,76.9,56.0,10.4,4.8,0.7,100,100,67.3,81.1,82.6,100,99.6,0,80.5,1.25,64.465515,63.965515,0,12.9,0,0,0,0.0,0,72,104,75.6,0,0.0,0.0,85.0,55.0,0.0,69.0,65.2,1.0,2200.0,15,72.5,72.9,0,100.0,260.0,3,70.8,68.6,0,0.03635482,0,-16,74.4,68.9,0,0.0,0.0,1272,76.3,68.7,0,0.0,700,128,73.3,70.1,0,0.0,0.0,47,71.3,70.0,0,0.0,0.0,-1,73.6,71.1,0,0.0,0.0,48,72.0,73.4,0,0.0,0,42,73.4,71.8,0,0.036850512,0.0,8,72.3,74.4,0,100,950,-3,0,71.8,0,0.0,0.0,-3,72.6,71.9,0,0.0,0.0,99,74.0,76.8,0,39.097836,100,197,71.1,76.9,0,38.607674,200,200,72.6,76.5,0,39.933872,200,197,74.5,76.1,0,24.608994,200,98,73.8,73.7,0,25.664797,100.0,195,73.0,75.2,0,24.626318,200,197,73.6,74.9,0,20.709116,200,95,71.8,74.3,0,28.348871,100,194,74.4,75.1,0,22.211243,200.0,102,70.8,75.3,0,30.82965,100,98,73.9,77.3,0,35.435585,100,102,72.3,77.0,0,35.61526,100,207,73.2,76.9,0,30.657295,200.0,99,73.0,75.2,0,22.39245,100,199,74.8,76.0,0,32.348976,200.0,196,73.7,74.3,0,28.251558,200.0,205,72.7,74.9,0,23.37886,200,103,71.3,74.1,0,30.25767,100,190,72.0,76.5,0,28.599628,200,201,70.8,76.3,0,27.149878,200,98,74.0,77.4,0,49.627224,100,200,72.6,77.2,0,39.403305,200,198,73.4,76.6,0,27.680767,200,0,73.9,71.0,0,0.0,0.0,199,74.4,76.1,0,29.499392,200.0,194,73.5,75.0,0,36.112476,200,198,73.3,75.3,0,27.636898,200,153,70.5,75.8,0,37.665813,150,210,73.7,76.0,0,35.48864,200.0,197,72.1,76.4,0,28.767288,200,102,74.5,77.0,0,50.239296,100,195,73.3,77.4,0,41.606285,200,195,73.8,76.2,0,35.51402,200.0,100,74.3,75.2,0,25.119352,100.0,202,73.4,75.2,0,26.77696,200.0,88,72.9,74.7,0,30.213182,100,98,72.5,74.7,0,27.953144,100,105,71.4,284.9,0,26.405388,100,201,73.7,75.4,0,32.35222,200.0,202,72.2,76.1,0,34.93134,200,95,74.7,75.6,0,32.11946,100.0,99,74.6,76.2,0,36.22557,100.0,194,73.7,76.0,0,32.108974,200.0,102,72.8,75.3,0,38.821327,100,186,72.1,76.5,0,48.644375,200.0,93,74.9,73.6,0,35.509388,100.0,114,72.5,75.4,0,34.091465,100,103,71.7,74.6,0,37.561184,100.0,204,73.8,76.1,0,36.282024,200,195,71.4,76.9,0,52.814167,200,203,74.8,74.1,0,41.069088,200.0,200,74.4,75.0,0,38.44183,200.0,100,74.0,74.5,0,50.3366,100,96,75.1,74.8,0,25.48855,100.0,100,72.4,75.5,0,38.118507,100,196,71.7,75.8,0,33.556206,200,204,73.7,76.1,0,29.536905,200.0,98,71.2,76.4,0,43.151096,100,196,69.7,76.8,0,42.83007,200,87.4,87.6,86.9,142.1,101.9,114.8,1.2,-0.1,30.08
