20170718,2230,81.9,79.8,40.15246374,34.76247917,266,57.7,57.9,4.95,76.7,76.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,4.95,7.5,200,77.2,76.4,75.0,0.0,0,0.0,57.2,0.0,0,67.9,0.0,58.2,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.7,75.9,77.4,56.3,15,100.0,59.6,20.0,0,76.8,1.0,58.2,0.8125,69.8,0,0,71.4,55.5,10.0,4.9,0.5,15,15,71.1,73.1,84.2,100,99.5,0,80.5,1.25,64.465515,63.965515,0,13.3,0,0,1,24.4,1,72,102,75.7,0,0.0,0.0,85.0,55.0,0.0,69.0,65.3,1.0,2200.0,15,72.6,73.2,0,100.0,260.0,3,70.8,68.8,0,0.03635482,0,-17,74.5,69.1,0,0.0,0.0,1272,76.3,69.1,0,0.0,700,126,73.4,70.4,0,0.0,0.0,46,71.4,70.3,0,0.0,0.0,-1,73.7,71.4,0,0.0,0.0,45,72.0,73.5,0,0.0,0,40,73.4,72.2,0,0.036850512,0.0,7,72.3,74.6,0,100,950,-3,0,72.0,0,0.0,0.0,-4,72.6,72.1,0,0.0,0.0,99,74.1,77.3,0,39.097836,100,198,71.3,77.4,0,38.607674,200,201,72.7,76.8,0,39.933872,200,199,74.6,76.8,0,24.608994,200,98,73.9,74.6,0,25.664797,100.0,196,73.1,76.0,0,24.626318,200,197,73.7,75.8,0,20.709116,200,96,71.9,75.1,0,28.348871,100,195,74.4,75.8,0,22.211243,200.0,105,70.9,76.0,0,30.82965,100,98,74.0,77.5,0,35.435585,100,102,72.4,77.4,0,35.61526,100,208,73.3,77.3,0,30.657295,200.0,99,73.0,76.0,0,22.39245,100,198,74.9,76.7,0,32.348976,200.0,198,73.8,75.2,0,28.251558,200.0,205,72.8,75.7,0,23.37886,200,103,71.4,75.0,0,30.25767,100,210,72.1,77.0,0,28.599628,200,202,70.9,76.9,0,27.149878,200,99,74.1,77.5,0,49.627224,100,201,72.7,77.5,0,39.403305,200,197,73.5,77.2,0,27.680767,200,0,73.9,71.1,0,0.0,0.0,198,74.5,76.8,0,29.499392,200.0,195,73.6,75.8,0,36.112476,200,197,73.3,76.0,0,27.636898,200,154,70.7,76.4,0,37.665813,150,209,73.7,76.7,0,35.48864,200.0,198,72.2,77.0,0,28.767288,200,102,74.5,77.3,0,50.239296,100,196,73.5,77.5,0,41.606285,200,198,73.9,76.8,0,35.51402,200.0,99,74.4,75.9,0,25.119352,100.0,204,73.5,76.0,0,26.77696,200.0,91,73.0,75.5,0,30.213182,100,99,72.6,75.5,0,27.953144,100,107,71.6,284.7,0,26.405388,100,202,73.7,76.1,0,32.35222,200.0,202,72.3,76.6,0,34.93134,200,96,74.8,76.4,0,32.11946,100.0,99,74.7,76.6,0,36.22557,100.0,196,73.8,76.6,0,32.108974,200.0,102,72.8,76.1,0,38.821327,100,189,72.4,76.8,0,48.644375,200.0,93,75.0,74.7,0,35.509388,100.0,108,72.6,76.1,0,34.091465,100,103,71.9,75.4,0,37.561184,100.0,205,73.9,76.7,0,36.282024,200,193,71.6,77.2,0,52.814167,200,203,74.9,75.0,0,41.069088,200.0,199,74.6,76.0,0,38.44183,200.0,101,74.1,75.5,0,50.3366,100,97,75.2,75.7,0,25.48855,100.0,100,72.5,76.3,0,38.118507,100,198,71.9,76.4,0,34.01588,200,204,73.8,76.7,0,29.536905,200.0,98,71.4,76.9,0,43.151096,100,197,69.8,77.3,0,42.83007,200,87.5,87.6,86.9,143.1,101.9,114.6,1.2,-0.1,30.08
20170718,2235,81.8,79.9,40.08561257,34.76247917,264,56.1,49.7,5.55,81.5,75.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,77.6,78.5,74.8,0.0,0,0.0,57.2,0.0,0,68.9,0.0,58.2,0.8125,54.0,0,0,-0.1,1.5,0,0,0,74.7,75.0,64.9,55.3,15,100.0,59.6,20.0,0,75.3,0.97,58.2,0.8125,69.9,0,0,84.5,55.1,10.0,5.0,1.0,15,15,86.5,67.1,84.8,100,100.0,0,80.5,1.3,64.465515,63.965515,0,13.3,0,0,1,27.7,1,72,106,75.9,0,0.0,0.0,85.0,55.0,0.0,69.0,65.4,1.0,2200.0,14,72.6,73.2,0,100.0,260.0,3,70.9,69.1,0,0.03635482,0,-17,74.5,69.2,0,0.0,0.0,1272,76.4,69.3,0,0.0,700,128,73.5,70.6,0,0.0,0.0,46,71.5,70.5,0,0.0,0.0,-1,73.9,71.6,0,0.0,0.0,51,72.1,73.7,0,0.0,0,40,73.5,72.5,0,0.036850512,0.0,6,72.4,74.8,0,100,950,-3,0,72.3,0,0.0,0.0,-4,72.7,72.3,0,0.0,0.0,100,74.1,71.0,0,39.097836,100,198,71.4,71.0,0,38.607674,200,201,72.8,70.2,0,39.933872,200,199,74.7,72.1,0,24.608994,200,98,74.0,73.1,0,25.664797,100.0,197,73.1,72.7,0,24.626318,200,196,73.7,72.4,0,20.709116,200,95,72.0,72.7,0,28.348871,100,195,74.5,72.6,0,22.211243,200.0,104,71.0,71.6,0,30.82965,100,99,74.1,70.0,0,35.435585,100,101,72.5,70.7,0,35.61526,100,207,73.4,70.2,0,30.657295,200.0,97,73.1,72.5,0,22.39245,100,198,75.0,71.8,0,32.348976,200.0,199,73.9,72.8,0,28.251558,200.0,207,72.9,72.0,0,23.37886,200,103,71.5,72.3,0,30.25767,100,187,72.2,70.9,0,28.599628,200,197,71.0,71.7,0,27.149878,200,98,74.1,68.9,0,49.627224,100,201,72.8,69.8,0,39.403305,200,198,73.6,71.1,0,27.680767,200,0,74.0,71.4,0,0.0,0.0,198,74.5,71.5,0,29.499392,200.0,194,73.8,72.7,0,36.112476,200,200,73.4,72.1,0,27.636898,200,153,70.8,71.9,0,37.665813,150,209,73.8,72.3,0,35.48864,200.0,201,72.3,71.1,0,28.767288,200,102,74.6,70.1,0,50.239296,100,195,73.7,69.0,0,41.606285,200,198,74.0,72.0,0,35.51402,200.0,99,74.4,71.9,0,25.119352,100.0,205,73.7,72.2,0,26.77696,200.0,90,73.1,72.8,0,30.213182,100,101,72.6,72.9,0,27.953144,100,105,71.7,284.5,0,26.405388,100,201,73.8,72.1,0,32.35222,200.0,202,72.4,70.7,0,34.93134,200,96,74.9,72.7,0,32.11946,100.0,99,74.7,71.7,0,36.22557,100.0,193,73.9,71.8,0,32.108974,200.0,101,72.8,72.6,0,38.821327,100,176,72.5,69.7,0,48.644375,200.0,93,75.0,72.9,0,35.509388,100.0,110,72.7,71.7,0,34.091465,100,103,72.0,72.6,0,37.561184,100.0,201,74.0,72.0,0,36.282024,200,193,71.7,69.4,0,52.814167,200,200,75.0,73.8,0,41.069088,200.0,199,74.7,73.4,0,38.44183,200.0,100,74.2,73.8,0,50.3366,100,96,75.3,73.4,0,25.48855,100.0,100,72.6,73.1,0,38.118507,100,197,72.0,72.1,0,34.01588,200,203,74.0,71.9,0,29.536905,200.0,98,71.5,71.4,0,43.151096,100,196,70.0,70.5,0,42.83007,200,87.6,87.7,87.1,142.1,101.9,114.7,1.1,0.0,30.08
20170718,2240,81.8,80.4,40.21746815,34.76247917,261,50.8,44.8,5.65,82.6,77.2,-0.2,2.1,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,78.3,78.8,75.1,0.0,0,0.0,57.2,0.0,0,69.3,0.0,58.2,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.7,75.1,58.0,55.0,15,98.6,59.6,20.0,0,75.1,1.0,58.2,0.8125,69.2,0,0,86.1,55.6,10.0,4.6,1.5,15,15,88.4,63.1,83.7,100,100.0,0,80.5,1.35,64.465515,63.965515,0,13.5,0,0,1,33.1,1,72,103,76.0,0,0.0,0.0,85.0,55.0,0.0,69.1,65.5,1.0,2200.0,16,72.7,73.3,0,100.0,260.0,3,70.9,69.3,0,0.03635482,0,-16,74.6,69.3,0,0.0,0.0,1272,76.5,69.6,0,0.0,700,131,73.6,70.9,0,0.0,0.0,46,71.6,70.7,0,0.0,0.0,-1,74.0,71.9,0,0.0,0.0,46,72.1,73.8,0,0.0,0,41,73.5,72.8,0,0.036850512,0.0,7,72.5,75.0,0,100,950,-3,0,72.5,0,0.0,0.0,-4,72.8,72.5,0,0.0,0.0,100,74.2,65.2,0,39.097836,100,199,71.3,65.2,0,38.607674,200,202,72.5,64.5,0,39.933872,200,199,74.7,66.8,0,24.608994,200,99,74.0,70.1,0,25.664797,100.0,199,73.2,68.3,0,24.626318,200,199,73.8,68.2,0,20.709116,200,95,72.1,69.3,0,28.348871,100,193,74.6,68.6,0,22.211243,200.0,104,71.1,67.2,0,30.216003,100,99,74.1,63.9,0,35.435585,100,103,72.6,64.9,0,35.61526,100,208,73.3,64.3,0,30.657295,200.0,99,73.1,68.2,0,22.39245,100,199,75.0,66.8,0,32.348976,200.0,199,73.9,69.4,0,28.251558,200.0,210,73.0,67.6,0,23.37886,200,102,71.6,68.7,0,30.25767,100,192,72.2,65.1,0,28.599628,200,203,71.1,66.3,0,27.149878,200,99,74.1,62.5,0,49.627224,100,202,72.8,63.6,0,39.403305,200,200,73.6,65.0,0,27.680767,200,0,74.0,72.0,0,0.0,0.0,199,74.6,66.0,0,29.499392,200.0,195,73.8,68.7,0,36.112476,200,204,73.5,67.4,0,27.636898,200,153,70.9,67.1,0,37.665813,150,208,73.8,67.0,0,34.88642,200.0,199,72.3,65.3,0,28.767288,200,102,74.6,63.8,0,50.239296,100,194,73.7,62.8,0,41.606285,200,199,74.0,66.6,0,35.51402,200.0,100,74.4,67.3,0,25.119352,100.0,204,73.6,67.5,0,26.77696,200.0,90,73.1,68.9,0,30.213182,100,102,72.7,69.2,0,27.953144,100,105,71.8,284.8,0,26.405388,100,197,73.8,67.4,0,32.35222,200.0,202,72.4,65.1,0,34.93134,200,96,74.9,67.8,0,32.11946,100.0,99,74.8,66.4,0,36.22557,100.0,197,73.9,66.3,0,32.108974,200.0,100,72.8,67.9,0,38.821327,100,176,72.3,64.0,0,48.644375,200.0,93,75.1,69.7,0,35.509388,100.0,114,72.8,66.9,0,34.091465,100,101,72.1,68.9,0,37.561184,100.0,203,74.1,66.7,0,36.282024,200,196,71.7,63.2,0,52.814167,200,202,75.0,71.0,0,41.069088,200.0,199,74.7,69.7,0,38.44183,200.0,100,74.2,70.4,0,50.3366,100,97,75.3,69.9,0,25.48855,100.0,100,72.6,68.8,0,38.118507,100,199,72.0,67.1,0,34.01588,200,202,74.0,66.4,0,29.536905,200.0,98,71.5,65.8,0,43.151096,100,194,70.0,64.5,0,42.83007,200,87.6,87.7,87.1,143.1,102.0,114.8,1.2,-0.9,30.08
20170718,2245,81.6,81.2,40.24017853,34.76247917,265,48.6,44.2,5.65,81.6,77.5,-0.2,2.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,77.9,78.5,75.4,0.0,0,0.0,57.2,0.0,0,69.4,0.0,58.2,0.8125,52.9,0,0,-0.1,1.5,0,0,0,74.6,74.9,53.6,54.8,15,94.1,59.6,20.0,0,75.0,0.99,58.2,0.8125,68.1,0,0,90.5,55.8,10.0,4.9,0.5,15,15,91.4,61.1,82.3,100,92.5,0,80.5,1.3,64.465515,63.965515,0,13.2,0,0,1,38.2,1,72,103,76.2,0,0.0,0.0,85.0,55.0,0.0,69.1,65.6,1.0,2200.0,14,72.7,73.4,0,100.0,260.0,2,70.9,69.5,0,0.03635482,0,-16,74.6,69.5,0,0.0,0.0,1272,76.6,69.9,0,0.0,700,128,73.7,71.1,0,0.0,0.0,47,71.7,71.0,0,0.0,0.0,-1,74.1,72.1,0,0.0,0.0,46,72.1,73.9,0,0.0,0,41,73.5,73.1,0,0.036850512,0.0,7,72.5,75.2,0,100,950,-3,0,72.7,0,0.0,0.0,-4,72.8,72.7,0,0.0,0.0,101,74.1,60.3,0,39.097836,100,201,70.9,60.4,0,38.607674,200,204,71.9,59.9,0,39.933872,200,200,74.7,62.0,0,24.608994,200,99,74.0,66.7,0,25.664797,100.0,202,73.2,63.9,0,24.626318,200,200,73.8,63.9,0,20.709116,200,96,72.0,65.7,0,28.348871,100,195,74.6,64.4,0,22.211243,200.0,104,70.9,62.9,0,30.216003,100,100,74.1,59.0,0,35.435585,100,103,72.5,60.0,0,35.61526,100,208,73.3,59.4,0,30.114687,200.0,99,73.2,63.9,0,22.39245,100,199,75.0,62.2,0,32.348976,200.0,198,73.9,65.7,0,28.251558,200.0,209,73.0,63.4,0,22.923588,200,104,71.6,65.1,0,30.25767,100,196,72.2,60.2,0,28.599628,200,206,70.9,61.6,0,27.149878,200,100,74.0,57.6,0,49.627224,100,203,72.7,58.7,0,39.403305,200,200,73.6,60.0,0,27.680767,200,0,74.1,72.5,0,0.0,0.0,201,74.6,61.2,0,29.499392,200.0,195,73.7,64.6,0,36.112476,200,204,73.5,63.0,0,27.636898,200,155,70.7,62.8,0,37.665813,150,210,73.8,62.1,0,34.88642,200.0,202,72.4,60.3,0,28.767288,200,102,74.4,58.8,0,50.239296,100,196,73.5,58.0,0,41.606285,200,201,74.0,61.7,0,35.51402,200.0,100,74.4,62.8,0,25.119352,100.0,202,73.6,63.0,0,26.77696,200.0,91,73.0,64.8,0,30.213182,100,103,72.7,65.2,0,27.953144,100,106,71.8,284.7,0,26.405388,100,197,73.8,62.8,0,32.35222,200.0,203,72.2,60.4,0,34.93134,200,97,74.9,62.9,0,32.11946,100.0,100,74.8,61.9,0,36.22557,100.0,198,73.9,61.5,0,32.108974,200.0,100,72.8,63.4,0,38.821327,100,181,71.9,59.3,0,48.644375,200.0,93,75.1,66.3,0,35.509388,100.0,119,72.8,62.5,0,34.091465,100,103,72.0,65.1,0,37.561184,100.0,204,74.0,61.8,0,36.282024,200,201,71.6,58.4,0,52.814167,200,204,75.0,67.7,0,41.069088,200.0,200,74.6,65.7,0,38.44183,200.0,100,74.2,66.7,0,50.3366,100,97,75.3,66.0,0,25.48855,100.0,101,72.6,64.5,0,38.118507,100,200,72.0,62.6,0,34.01588,200,204,74.0,61.4,0,29.536905,200.0,98,71.2,60.9,0,43.151096,100,197,70.1,59.5,0,42.83007,200,87.7,87.8,87.0,143.1,102.0,115.4,0.2,0.0,30.08
20170718,2250,81.6,82.6,40.6072906,34.76247917,263,47.9,43.9,5.6,80.5,76.8,-0.2,2.75,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.6,7.5,200,79.1,79.4,75.1,0.0,0,0.0,58.0,0.0,0,70.0,0.0,59.0,0.8125,51.0,0,0,-0.1,1.5,0,0,0,74.4,74.8,51.9,55.2,15,88.9,60.0,20.0,0,74.8,0.99,59.0,0.8125,66.8,0,0,94.9,56.3,10.0,4.9,0.8,15,15,94.0,61.1,82.4,100,80.9,0,80.5,1.3,64.706894,64.206894,0,13.2,0,0,1,43.4,0,72,105,76.3,0,0.0,0.0,85.0,55.0,0.0,69.2,65.7,1.0,2200.0,14,72.8,73.4,0,100.0,260.0,2,71.0,69.7,0,0.03635482,0,-16,74.7,69.6,0,0.0,0.0,1272,76.6,70.1,0,0.0,700,128,73.8,71.3,0,0.0,0.0,46,71.9,71.2,0,0.0,0.0,-1,74.2,72.3,0,0.0,0.0,45,72.2,74.1,0,0.0,0,42,73.6,73.4,0,0.036850512,0.0,7,72.6,75.4,0,100,950,-4,0,72.8,0,0.0,0.0,-3,72.9,72.8,0,0.0,0.0,101,74.1,57.3,0,39.097836,100,200,70.4,57.6,0,38.607674,200,204,71.3,57.3,0,39.933872,200,200,74.7,58.8,0,24.608994,200,99,74.0,63.6,0,25.664797,100.0,200,73.1,60.5,0,24.626318,200,200,73.8,60.7,0,20.709116,200,95,72.0,62.8,0,28.348871,100,194,74.6,61.4,0,22.211243,200.0,102,70.8,60.0,0,30.216003,100,100,74.0,56.4,0,35.435585,100,104,72.5,57.3,0,35.61526,100,209,73.1,56.6,0,30.114687,200.0,98,73.1,60.9,0,22.39245,100,202,74.9,59.1,0,32.348976,200.0,197,73.8,62.7,0,28.251558,200.0,210,72.9,60.3,0,22.923588,200,104,71.5,62.3,0,30.25767,100,189,72.0,57.1,0,28.599628,200,204,70.7,58.6,0,26.683048,200,100,73.9,55.1,0,49.627224,100,202,72.6,56.1,0,39.403305,200,201,73.5,57.0,0,27.680767,200,0,74.1,72.6,0,0.0,0.0,201,74.6,58.2,0,29.499392,200.0,195,73.6,61.5,0,36.112476,200,203,73.5,59.8,0,27.636898,200,156,70.5,59.8,0,37.665813,150,208,73.8,58.7,0,34.88642,200.0,201,72.3,57.2,0,28.767288,200,102,74.2,56.0,0,50.239296,100,197,73.3,55.5,0,41.606285,200,202,73.9,58.5,0,35.51402,200.0,100,74.4,59.7,0,25.119352,100.0,207,73.5,59.8,0,26.77696,200.0,93,72.8,61.6,0,30.213182,100,103,72.6,62.1,0,27.953144,100,107,71.7,284.8,0,26.405388,100,198,73.8,59.5,0,32.35222,200.0,205,72.0,57.6,0,34.93134,200,99,74.8,59.5,0,32.11946,100.0,100,74.9,59.1,0,36.22557,100.0,197,73.8,58.3,0,32.108974,200.0,100,72.8,60.0,0,38.821327,100,185,71.4,56.5,0,48.644375,200.0,93,75.1,63.3,0,35.509388,100.0,120,72.7,59.4,0,34.091465,100,102,71.9,62.3,0,37.561184,100.0,200,74.0,58.5,0,36.282024,200,201,71.3,55.8,0,52.814167,200,203,75.0,64.6,0,41.069088,200.0,199,74.5,62.5,0,38.44183,200.0,100,74.1,63.4,0,50.3366,100,98,75.2,62.7,0,25.48855,100.0,100,72.6,61.2,0,38.118507,100,200,71.8,59.5,0,34.01588,200,204,73.9,58.1,0,29.536905,200.0,98,70.9,57.9,0,43.151096,100,195,70.0,56.6,0,42.83007,200,87.7,87.8,87.1,143.1,102.0,115.5,1.2,0.0,30.08
20170718,2255,81.4,83.2,40.56638481,34.76247917,255,51.6,51.4,4.3,75.2,76.7,-0.1,2.0,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.3,7.5,200,77.9,77.8,76.0,0.0,0,0.0,58.0,0.0,0,69.4,0.0,59.0,0.8125,51.7,0,0,-0.1,1.5,0,0,0,74.3,74.6,51.6,55.1,15,83.5,60.0,20.0,0,74.7,1.02,59.0,0.8125,66.0,0,0,97.1,56.1,10.0,5.0,1.1,15,15,95.0,61.1,82.4,100,69.7,0,80.5,1.3,64.706894,64.206894,0,13.1,0,0,0,0.0,0,72,108,76.4,0,0.0,0.0,85.0,55.0,0.0,69.2,65.7,1.0,2200.0,16,72.8,73.6,0,100.0,260.0,3,71.0,69.9,0,0.03635482,0,-16,74.8,69.7,0,0.0,0.0,1273,76.7,70.3,0,0.0,700,129,73.9,71.5,0,0.0,0.0,46,72.0,71.4,0,0.0,0.0,-1,74.3,72.5,0,0.0,0.0,46,72.2,74.2,0,0.0,0,41,73.6,73.6,0,0.036850512,0.0,6,72.6,75.5,0,100,950,-3,0,73.0,0,0.0,0.0,-4,72.9,72.9,0,0.0,0.0,102,74.0,55.7,0,39.097836,100,200,70.0,55.9,0,38.607674,200,204,70.9,55.8,0,39.933872,200,200,74.6,56.8,0,24.608994,200,99,74.0,61.2,0,25.664797,100.0,203,73.0,58.4,0,24.626318,200,203,73.7,58.6,0,20.709116,200,96,71.8,60.6,0,28.348871,100,193,74.5,59.2,0,22.211243,200.0,104,70.6,58.1,0,30.216003,100,101,73.9,55.0,0,35.435585,100,105,72.4,55.7,0,35.61526,100,208,73.0,55.1,0,29.498089,200.0,99,73.1,58.9,0,22.39245,100,201,74.8,57.2,0,32.348976,200.0,202,73.8,60.5,0,28.251558,200.0,213,72.8,58.2,0,22.45601,200,105,71.4,60.3,0,30.25767,100,190,71.7,55.3,0,28.599628,200,204,70.5,57.0,0,26.683048,200,100,73.7,53.9,0,49.627224,100,203,72.4,54.8,0,39.403305,200,202,73.4,55.3,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,202,74.5,56.3,0,29.499392,200.0,196,73.4,59.4,0,36.112476,200,204,73.5,57.7,0,27.636898,200,156,70.2,57.9,0,37.665813,150,207,73.8,56.7,0,34.358162,200.0,200,72.3,55.4,0,28.767288,200,103,74.1,54.6,0,50.239296,100,196,73.1,54.2,0,41.606285,200,204,73.9,56.5,0,35.51402,200.0,101,74.4,57.8,0,25.119352,100.0,203,73.4,57.8,0,26.77696,200.0,92,72.6,59.4,0,30.213182,100,102,72.6,60.0,0,27.953144,100,107,71.5,284.9,0,26.405388,100,195,73.7,57.4,0,32.35222,200.0,206,71.8,55.9,0,34.93134,200,98,74.8,57.4,0,32.11946,100.0,100,74.9,57.6,0,36.22557,100.0,199,73.8,56.4,0,32.108974,200.0,100,72.8,57.9,0,38.821327,100,192,70.9,55.0,0,48.644375,200.0,94,75.0,61.0,0,35.509388,100.0,121,72.5,57.4,0,34.091465,100,102,71.7,60.3,0,37.561184,100.0,202,73.9,56.5,0,36.282024,200,200,70.9,54.3,0,52.814167,200,204,74.9,62.1,0,41.069088,200.0,200,74.3,60.1,0,38.44183,200.0,100,74.0,61.0,0,50.3366,100,98,75.0,60.3,0,25.48855,100.0,101,72.4,59.0,0,38.118507,100,200,71.6,57.6,0,34.01588,200,205,73.8,56.1,0,29.536905,200.0,98,70.6,56.0,0,43.151096,100,195,70.0,55.0,0,42.83007,200,87.8,87.9,87.1,143.1,102.0,115.5,1.0,-0.1,30.09
20170718,2300,81.3,83.8,40.62698936,34.76247917,242,54.9,54.8,4.15,75.2,76.7,-0.1,0.55,0,0,0,5,92,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.5,76.7,76.7,0.0,0,0.0,58.0,0.0,0,68.9,0.0,59.0,0.8125,52.3,0,0,-0.1,1.5,0,0,0,74.2,74.6,56.4,55.5,15,80.8,60.0,20.0,0,74.6,1.01,59.0,0.8125,65.1,0,0,99.7,55.9,10.0,4.5,1.2,15,15,98.4,63.1,82.2,100,65.8,0,80.5,1.3,64.706894,64.206894,0,13.0,0,0,0,0.0,0,72,105,76.6,0,0.0,0.0,85.0,55.0,0.0,69.2,65.8,1.0,2200.0,17,72.9,73.7,0,100.0,260.0,3,71.0,70.0,0,0.03635482,0,-17,74.8,69.9,0,0.0,0.0,1273,76.8,70.6,0,0.0,700,129,73.9,71.7,0,0.0,0.0,46,72.1,71.6,0,0.0,0.0,-1,74.4,72.7,0,0.0,0.0,46,72.3,74.3,0,0.0,0,41,73.7,73.9,0,0.036850512,0.0,7,72.7,75.6,0,100,950,-4,0,73.2,0,0.0,0.0,-4,73.0,73.1,0,0.0,0.0,101,73.9,57.1,0,39.097836,100,201,69.7,57.5,0,38.607674,200,203,70.6,57.6,0,39.933872,200,200,74.5,57.4,0,24.608994,200,100,74.0,60.3,0,25.664797,100.0,201,72.9,58.3,0,24.626318,200,199,73.6,58.5,0,20.709116,200,96,71.6,60.3,0,28.348871,100,194,74.5,59.0,0,22.211243,200.0,102,70.4,58.5,0,30.216003,100,100,73.8,57.2,0,35.435585,100,104,72.3,57.4,0,35.61526,100,203,72.8,57.0,0,29.498089,200.0,98,73.0,58.9,0,22.39245,100,199,74.7,57.9,0,32.348976,200.0,202,73.7,59.9,0,28.251558,200.0,209,72.6,58.3,0,22.45601,200,104,71.2,60.1,0,30.25767,100,190,71.6,56.6,0,28.599628,200,203,70.4,57.9,0,26.683048,200,99,73.6,56.6,0,49.627224,100,201,72.3,57.0,0,39.403305,200,200,73.4,56.6,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,201,74.5,57.4,0,29.499392,200.0,196,73.3,59.3,0,36.112476,200,201,73.4,57.9,0,27.636898,200,154,70.0,58.5,0,37.665813,150,202,73.7,57.2,0,34.358162,200.0,199,72.2,56.7,0,28.767288,200,102,74.0,56.7,0,50.239296,100,196,72.9,56.9,0,41.606285,200,202,73.8,57.3,0,35.51402,200.0,101,74.3,58.1,0,25.119352,100.0,204,73.3,57.9,0,26.77696,200.0,91,72.4,59.0,0,30.213182,100,102,72.5,59.7,0,27.953144,100,106,71.4,284.8,0,26.405388,100,195,73.6,57.7,0,32.35222,200.0,206,71.7,57.3,0,34.93134,200,98,74.7,57.7,0,32.11946,100.0,100,74.9,58.6,0,36.22557,100.0,200,73.7,57.3,0,32.108974,200.0,100,72.7,58.1,0,38.821327,100,190,70.5,56.9,0,48.644375,200.0,94,75.0,60.3,0,35.509388,100.0,116,72.4,57.8,0,34.091465,100,102,71.6,60.2,0,37.561184,100.0,201,73.9,57.3,0,36.282024,200,201,70.6,56.7,0,52.814167,200,203,74.8,60.8,0,41.069088,200.0,200,74.1,59.6,0,38.44183,200.0,100,73.9,60.1,0,50.3366,100,97,75.0,59.6,0,25.48855,100.0,101,72.3,58.8,0,38.118507,100,200,71.4,58.3,0,34.01588,200,206,73.7,56.9,0,29.536905,200.0,98,70.4,57.1,0,43.151096,100,197,69.9,56.8,0,43.356495,200,87.8,87.9,87.2,143.1,102.1,115.7,0.7,-0.1,30.09
20170718,2305,81.2,84.5,40.71269263,33.6797,1,57.2,57.2,4.15,75.4,76.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.2,76.3,77.1,0.0,0,0.0,58.0,0.0,0,68.8,0.0,59.0,0.8125,52.5,0,0,-0.1,1.5,0,0,0,74.1,74.5,63.1,55.8,15,81.1,60.0,20.0,0,74.6,1.01,59.0,0.8125,64.4,0,0,99.8,56.1,10.0,4.5,1.3,15,15,100.0,73.1,82.4,100,76.6,0,80.5,1.3,64.706894,64.206894,0,12.9,0,0,0,0.0,0,72,107,76.6,0,0.0,0.0,85.0,55.0,0.0,69.3,65.8,1.0,2200.0,15,72.9,73.8,0,100.0,260.0,2,71.1,70.2,0,0.03635482,0,-16,74.9,70.0,0,0.0,0.0,1273,76.8,70.8,0,0.0,700,127,74.0,71.9,0,0.0,0.0,46,72.2,71.8,0,0.0,0.0,-1,74.5,72.9,0,0.0,0.0,46,72.3,74.4,0,0.0,0,41,73.7,74.1,0,0.036850512,0.0,6,72.7,75.7,0,100,950,-3,0,73.3,0,0.0,0.0,-4,73.0,73.1,0,0.0,0.0,100,73.9,61.5,0,39.097836,100,199,69.6,61.9,0,38.607674,200,201,70.5,62.0,0,39.933872,200,199,74.4,61.0,0,24.608994,200,99,74.0,61.2,0,25.664797,100.0,197,72.8,60.7,0,24.626318,200,200,73.5,60.8,0,20.709116,200,95,71.5,61.7,0,28.348871,100,192,74.4,61.1,0,22.211243,200.0,102,70.4,61.3,0,30.216003,100,99,73.8,62.2,0,35.435585,100,102,72.3,61.9,0,35.61526,100,201,72.7,61.7,0,29.498089,200.0,98,73.0,61.3,0,22.39245,100,198,74.7,61.3,0,32.348976,200.0,196,73.7,61.3,0,28.251558,200.0,209,72.6,60.8,0,22.45601,200,104,71.1,61.8,0,30.25767,100,188,71.4,61.0,0,28.599628,200,200,70.2,61.4,0,26.683048,200,98,73.5,62.3,0,49.627224,100,201,72.2,62.2,0,39.403305,200,199,73.3,61.2,0,27.680767,200,0,74.1,72.8,0,0.0,0.0,199,74.4,61.1,0,29.499392,200.0,194,73.2,61.2,0,36.112476,200,200,73.3,60.7,0,27.636898,200,155,69.8,61.5,0,37.665813,150,201,73.7,60.6,0,34.358162,200.0,198,72.1,61.0,0,28.767288,200,102,73.9,61.8,0,50.239296,100,195,72.8,62.4,0,41.606285,200,200,73.8,61.1,0,35.51402,200.0,101,74.3,60.9,0,25.119352,100.0,204,73.2,60.6,0,26.77696,200.0,91,72.2,60.8,0,30.213182,100,100,72.5,61.4,0,27.953144,100,105,71.3,285.1,0,26.405388,100,198,73.6,60.5,0,32.35222,200.0,204,71.7,61.4,0,34.93134,200,95,74.7,60.8,0,32.11946,100.0,99,74.9,61.9,0,36.22557,100.0,197,73.7,61.0,0,32.108974,200.0,100,72.7,61.0,0,38.821327,100,188,70.3,61.7,0,48.644375,200.0,93,75.0,61.4,0,35.509388,100.0,115,72.4,60.8,0,34.091465,100,101,71.5,61.9,0,37.561184,100.0,199,73.8,61.0,0,36.282024,200,191,70.5,62.0,0,52.814167,200,203,74.7,61.3,0,41.069088,200.0,199,74.0,61.2,0,38.44183,200.0,100,73.8,61.1,0,50.3366,100,98,74.9,60.9,0,25.48855,100.0,101,72.2,61.0,0,38.118507,100,202,71.3,61.3,0,34.01588,200,205,73.7,60.7,0,29.536905,200.0,98,70.4,61.3,0,43.151096,100,196,69.8,61.5,0,43.356495,200,87.9,88.0,87.3,144.1,102.1,115.7,1.2,-0.1,30.09
20170718,2310,81.1,86.0,41.00408119,33.6797,1,57.1,57.3,4.15,75.5,76.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.1,76.3,77.2,0.0,0,0.0,58.0,0.0,0,68.9,0.0,59.0,0.8125,53.2,0,0,-0.1,1.5,0,0,0,74.1,74.5,66.7,56.3,15,84.3,60.0,20.0,0,74.6,1.01,59.0,0.8125,64.5,0,0,99.8,56.3,10.0,4.8,0.8,15,15,100.0,75.1,82.4,100,99.4,0,80.5,1.3,64.706894,64.206894,0,12.8,0,0,0,0.0,0,72,106,76.7,0,0.0,0.0,85.0,55.0,0.0,69.3,65.9,1.0,2200.0,16,72.9,73.9,0,100.0,260.0,2,71.1,70.4,0,0.03635482,0,-17,74.9,70.1,0,0.0,0.0,1273,76.9,70.9,0,0.0,700,127,74.1,72.1,0,0.0,0.0,46,72.3,71.9,0,0.0,0.0,-1,74.6,73.0,0,0.0,0.0,45,72.3,74.5,0,0.0,0,41,73.8,74.3,0,0.036850512,0.0,6,72.8,75.9,0,100,950,-4,0,73.4,0,0.0,0.0,-3,73.1,73.3,0,0.0,0.0,101,73.8,65.9,0,39.097836,100,200,69.7,66.1,0,38.607674,200,202,70.7,66.0,0,39.933872,200,200,74.4,65.5,0,24.608994,200,99,73.9,64.5,0,25.664797,100.0,199,72.8,64.9,0,24.626318,200,201,73.5,64.8,0,20.709116,200,96,71.5,65.2,0,28.348871,100,194,74.4,65.0,0,22.211243,200.0,102,70.5,65.2,0,30.216003,100,99,73.8,66.2,0,35.435585,100,102,72.3,66.0,0,35.61526,100,201,72.7,65.9,0,29.498089,200.0,100,73.0,65.2,0,22.39245,100,200,74.7,65.6,0,32.348976,200.0,198,73.7,64.7,0,28.251558,200.0,208,72.5,64.8,0,22.45601,200,105,71.0,65.3,0,30.25767,100,193,71.4,65.5,0,28.599628,200,202,70.3,65.6,0,26.683048,200,99,73.6,66.0,0,49.627224,100,201,72.2,66.2,0,39.403305,200,199,73.3,65.7,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,202,74.4,65.5,0,29.499392,200.0,195,73.2,65.1,0,36.112476,200,200,73.3,64.9,0,27.636898,200,155,69.9,65.6,0,37.665813,150,201,73.7,65.4,0,34.358162,200.0,198,72.1,65.5,0,28.767288,200,102,74.0,65.9,0,50.239296,100,196,72.8,66.2,0,41.606285,200,198,73.8,65.6,0,35.51402,200.0,101,74.3,65.1,0,25.119352,100.0,204,73.2,64.9,0,26.77696,200.0,92,72.2,64.8,0,30.213182,100,101,72.5,65.1,0,27.953144,100,107,71.2,284.7,0,26.405388,100,200,73.6,65.1,0,32.35222,200.0,206,71.7,65.6,0,34.93134,200,96,74.6,65.4,0,32.11946,100.0,99,75.0,66.0,0,36.22557,100.0,198,73.6,65.5,0,32.108974,200.0,101,72.7,65.4,0,38.821327,100,198,70.4,65.7,0,48.644375,200.0,94,75.1,64.6,0,35.509388,100.0,118,72.4,65.1,0,34.091465,100,103,71.6,65.7,0,37.561184,100.0,205,73.8,65.6,0,36.282024,200,198,70.5,66.0,0,52.814167,200,205,74.7,64.4,0,41.069088,200.0,200,73.9,65.0,0,38.44183,200.0,100,73.7,64.7,0,50.3366,100,98,74.9,64.7,0,25.48855,100.0,100,72.2,65.2,0,38.118507,100,199,71.3,65.7,0,34.01588,200,206,73.7,65.4,0,29.536905,200.0,98,70.4,65.7,0,43.151096,100,197,69.9,65.8,0,43.356495,200,87.9,88.0,87.1,143.1,102.1,115.7,1.2,0.0,30.09
20170718,2315,81.1,87.0,41.26254909,33.6797,1,57.0,57.2,4.15,75.7,76.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.1,77.1,77.1,0.0,0,0.0,58.0,0.0,0,69.2,0.0,59.0,0.8125,53.3,0,0,-0.1,1.5,0,0,0,74.2,74.5,67.3,55.7,15,86.9,60.0,20.0,0,74.5,1.01,59.0,0.8125,65.1,0,0,99.8,55.4,10.0,4.6,1.4,15,15,97.6,75.1,82.4,100,99.4,0,80.5,1.3,64.706894,64.206894,0,13.0,0,0,0,0.0,0,72,106,76.9,0,0.0,0.0,85.0,55.0,0.0,69.4,66.0,1.0,2200.0,16,73.0,74.0,0,100.0,260.0,2,71.1,70.5,0,0.03635482,0,-15,74.9,70.2,0,0.0,0.0,1272,77.0,71.1,0,0.0,700,130,74.2,72.2,0,0.0,0.0,46,72.4,72.1,0,0.0,0.0,-1,74.8,73.2,0,0.0,0.0,42,72.4,74.6,0,0.0,0,43,73.8,74.5,0,0.036850512,0.0,5,72.8,76.0,0,100,950,-4,0,73.6,0,0.0,0.0,-4,73.1,73.3,0,0.0,0.0,100,73.9,66.7,0,39.097836,100,199,69.9,67.0,0,38.607674,200,202,71.0,67.0,0,39.933872,200,199,74.4,66.6,0,24.608994,200,99,73.9,66.1,0,25.664797,100.0,197,72.8,66.4,0,24.626318,200,201,73.6,66.2,0,20.709116,200,95,71.6,66.9,0,28.348871,100,193,74.4,66.5,0,22.211243,200.0,101,70.6,66.5,0,30.216003,100,99,73.8,66.9,0,35.435585,100,102,72.3,66.8,0,35.61526,100,200,72.8,66.6,0,29.498089,200.0,98,72.9,66.6,0,22.39245,100,198,74.7,66.7,0,32.348976,200.0,197,73.7,66.2,0,28.251558,200.0,207,72.6,66.1,0,22.45601,200,103,71.1,66.8,0,30.25767,100,186,71.5,66.4,0,28.599628,200,204,70.4,66.6,0,26.683048,200,98,73.6,66.7,0,49.627224,100,201,72.2,66.8,0,39.403305,200,199,73.3,66.5,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,198,74.4,66.6,0,29.499392,200.0,194,73.2,66.6,0,36.112476,200,199,73.4,66.2,0,27.636898,200,153,69.9,67.0,0,37.665813,150,197,73.7,66.6,0,34.358162,200.0,202,72.1,66.4,0,28.767288,200,102,74.1,66.6,0,50.239296,100,196,72.9,66.9,0,41.606285,200,196,73.8,66.6,0,35.51402,200.0,100,74.3,66.3,0,25.119352,100.0,203,73.3,66.2,0,26.77696,200.0,89,72.3,66.3,0,30.213182,100,100,72.5,66.5,0,27.953144,100,105,71.3,284.9,0,26.405388,100,202,73.6,66.4,0,32.35222,200.0,207,71.8,66.6,0,34.93134,200,95,74.7,66.6,0,32.11946,100.0,99,75.0,67.0,0,36.22557,100.0,195,73.7,66.5,0,32.108974,200.0,101,72.7,66.6,0,38.821327,100,187,70.5,66.6,0,48.644375,200.0,93,75.1,66.2,0,35.509388,100.0,112,72.4,66.3,0,34.091465,100,101,71.7,67.3,0,37.561184,100.0,201,73.8,66.7,0,36.282024,200,197,70.6,66.8,0,52.814167,200,203,74.8,66.2,0,41.069088,200.0,199,74.0,66.7,0,38.44183,200.0,100,73.7,66.3,0,50.3366,100,98,74.9,66.4,0,25.48855,100.0,101,72.4,66.6,0,38.118507,100,200,71.4,67.0,0,34.01588,200,206,73.7,66.4,0,29.536905,200.0,98,70.6,66.6,0,43.151096,100,197,70.0,66.7,0,43.356495,200,88.0,88.1,87.4,143.1,102.1,115.6,0.0,0.6,30.09
20170718,2320,81.1,87.8,41.46946013,33.6797,1,57.0,57.3,4.15,75.8,76.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.1,76.9,77.1,0.0,0,0.0,58.0,0.0,0,69.4,0.0,59.0,0.8125,52.8,0,0,-0.1,1.5,0,0,0,74.3,74.7,67.6,55.9,15,89.8,60.0,20.0,0,74.6,1.0,59.0,0.8125,65.9,0,0,99.8,55.2,10.0,4.5,1.2,15,15,95.0,75.1,82.4,100,99.6,0,80.5,1.3,64.706894,64.206894,0,13.0,0,0,0,0.0,0,72,104,77.0,0,0.0,0.0,85.0,55.0,0.0,69.4,66.0,1.0,2200.0,17,73.0,74.0,0,100.0,260.0,2,71.2,70.7,0,0.03635482,0,-16,75.0,70.3,0,0.0,0.0,1274,77.0,71.3,0,0.0,700,129,74.2,72.4,0,0.0,0.0,45,72.5,72.3,0,0.0,0.0,-1,74.9,73.3,0,0.0,0.0,43,72.4,74.7,0,0.0,0,43,73.8,74.7,0,0.036850512,0.0,6,72.8,76.2,0,100,950,-3,0,73.7,0,0.0,0.0,-3,73.2,73.4,0,0.0,0.0,100,73.9,67.2,0,39.097836,100,200,70.1,67.5,0,38.607674,200,202,71.2,67.5,0,39.933872,200,199,74.5,67.0,0,24.608994,200,99,73.9,66.9,0,25.664797,100.0,197,72.9,67.0,0,24.626318,200,199,73.7,66.8,0,20.709116,200,96,71.7,67.7,0,28.348871,100,193,74.5,67.2,0,22.211243,200.0,101,70.7,67.1,0,30.216003,100,99,73.8,67.4,0,35.435585,100,102,72.4,67.3,0,35.61526,100,200,72.9,67.1,0,29.498089,200.0,99,72.9,67.2,0,22.39245,100,199,74.8,67.2,0,32.348976,200.0,199,73.7,66.9,0,28.251558,200.0,206,72.6,66.7,0,22.45601,200,104,71.1,67.5,0,30.25767,100,192,71.6,66.8,0,28.599628,200,200,70.4,67.1,0,26.683048,200,99,73.7,67.1,0,49.627224,100,202,72.3,67.3,0,39.403305,200,201,73.4,66.9,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,199,74.5,67.2,0,29.499392,200.0,194,73.3,67.3,0,36.112476,200,199,73.4,66.8,0,27.636898,200,154,70.1,67.6,0,37.665813,150,198,73.7,67.1,0,34.358162,200.0,199,72.1,66.8,0,28.767288,200,102,74.1,67.1,0,50.239296,100,196,73.0,67.4,0,41.606285,200,199,73.8,67.0,0,35.51402,200.0,100,74.3,67.0,0,25.119352,100.0,205,73.3,66.8,0,26.77696,200.0,91,72.4,66.9,0,30.213182,100,101,72.6,67.3,0,27.953144,100,105,71.4,285.1,0,26.405388,100,200,73.7,66.9,0,32.35222,200.0,206,71.9,67.1,0,34.93134,200,96,74.7,67.0,0,32.11946,100.0,100,75.0,67.6,0,36.22557,100.0,199,73.7,66.9,0,32.108974,200.0,102,72.7,67.1,0,38.821327,100,189,70.8,67.1,0,48.644375,200.0,93,75.1,67.0,0,35.509388,100.0,117,72.5,66.8,0,34.091465,100,101,71.8,68.0,0,37.561184,100.0,206,73.8,67.2,0,36.282024,200,196,70.8,67.2,0,52.814167,200,203,74.8,67.1,0,41.069088,200.0,199,74.1,67.4,0,38.44183,200.0,101,73.8,67.1,0,50.3366,100,97,75.0,67.2,0,25.48855,100.0,101,72.4,67.3,0,38.118507,100,199,71.5,67.6,0,34.01588,200,205,73.9,66.8,0,29.536905,200.0,98,70.8,67.0,0,43.151096,100,197,70.2,67.1,0,43.356495,200,88.0,88.1,87.4,145.1,102.1,116.0,1.2,-0.1,30.09
20170718,2325,81.0,88.3,41.49967108,33.6797,1,57.0,57.3,4.15,75.9,76.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.0,76.6,77.3,0.0,0,0.0,58.0,0.0,0,69.6,0.0,59.0,0.8125,53.5,0,0,-0.1,1.5,0,0,0,74.4,74.7,68.1,56.1,15,92.9,60.0,20.0,0,74.7,1.0,59.0,0.8125,66.6,0,0,99.8,55.8,10.0,4.6,0.5,15,15,92.4,77.1,82.4,100,99.6,0,80.5,1.3,64.706894,64.206894,0,13.0,0,0,0,0.0,0,72,107,77.1,0,0.0,0.0,85.0,55.0,0.0,69.4,66.0,1.0,2200.0,16,73.1,74.1,0,100.0,260.0,2,71.2,70.8,0,0.03635482,0,-17,75.0,70.4,0,0.0,0.0,1274,77.1,71.5,0,0.0,700,127,74.3,72.5,0,0.0,0.0,45,72.6,72.4,0,0.0,0.0,-1,74.9,73.5,0,0.0,0.0,41,72.4,74.8,0,0.0,0,43,73.9,74.9,0,0.036850512,0.0,6,72.9,76.3,0,100,950,-4,0,73.7,0,0.0,0.0,-4,73.2,73.5,0,0.0,0.0,100,73.9,67.6,0,39.097836,100,199,70.3,67.9,0,38.607674,200,203,71.4,67.9,0,39.933872,200,199,74.5,67.4,0,24.608994,200,99,73.9,67.4,0,25.664797,100.0,199,73.0,67.5,0,24.626318,200,200,73.8,67.4,0,20.709116,200,96,71.8,68.2,0,28.348871,100,195,74.5,67.7,0,22.211243,200.0,102,70.8,67.6,0,30.216003,100,99,73.9,67.8,0,35.435585,100,102,72.4,67.8,0,35.61526,100,202,73.0,67.6,0,29.498089,200.0,99,73.0,67.7,0,22.39245,100,199,74.9,67.7,0,32.348976,200.0,199,73.8,67.4,0,28.251558,200.0,205,72.7,67.2,0,22.45601,200,105,71.2,68.0,0,30.25767,100,190,71.8,67.3,0,28.599628,200,200,70.5,67.7,0,26.683048,200,99,73.7,67.6,0,49.627224,100,201,72.4,67.8,0,39.403305,200,200,73.4,67.3,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,200,74.5,67.6,0,29.499392,200.0,194,73.3,67.8,0,36.112476,200,199,73.5,67.2,0,27.636898,200,154,70.2,67.9,0,37.665813,150,199,73.8,67.5,0,34.358162,200.0,199,72.2,67.3,0,28.767288,200,102,74.2,67.5,0,50.239296,100,196,73.1,67.9,0,41.606285,200,199,73.9,67.4,0,35.51402,200.0,100,74.3,67.4,0,25.119352,100.0,205,73.4,67.2,0,26.77696,200.0,94,72.5,67.5,0,30.213182,100,100,72.6,67.7,0,27.953144,100,107,71.5,284.6,0,26.405388,100,198,73.7,67.4,0,32.35222,200.0,206,72.0,67.6,0,34.93134,200,97,74.7,67.4,0,32.11946,100.0,100,75.0,68.2,0,36.22557,100.0,199,73.7,67.3,0,32.108974,200.0,102,72.7,67.6,0,38.821327,100,191,71.0,67.6,0,48.644375,200.0,94,75.2,67.5,0,35.509388,100.0,118,72.5,67.3,0,34.091465,100,102,71.9,68.4,0,37.561184,100.0,201,73.9,67.6,0,36.282024,200,197,70.9,67.6,0,52.814167,200,204,74.9,67.6,0,41.069088,200.0,198,74.2,67.9,0,38.44183,200.0,100,73.8,67.6,0,50.3366,100,98,75.0,67.8,0,25.48855,100.0,100,72.5,67.8,0,38.118507,100,200,71.6,68.1,0,34.01588,200,205,74.0,67.3,0,29.536905,200.0,98,70.9,67.4,0,43.151096,100,198,70.3,67.5,0,43.356495,200,88.1,88.1,87.4,145.1,102.1,115.8,1.2,-0.2,30.09
20170718,2330,80.9,88.7,41.50354809,33.6797,1,57.0,57.3,4.15,76.0,77.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.0,76.1,77.7,0.0,0,0.0,58.0,0.0,0,69.4,0.0,59.0,0.8125,53.9,0,0,-0.1,1.5,0,0,0,74.4,74.7,68.6,55.7,15,96.2,60.0,20.0,0,74.7,0.99,59.0,0.8125,67.3,0,0,99.8,55.3,10.0,4.6,1.5,15,15,88.9,77.1,82.4,100,99.9,0,80.5,1.3,64.706894,64.206894,0,13.0,0,0,0,0.0,0,72,109,77.2,0,0.0,0.0,85.0,55.0,0.0,69.5,66.0,1.0,2200.0,16,73.1,74.2,0,100.0,260.0,2,71.2,70.9,0,0.03635482,0,-17,75.0,70.5,0,0.0,0.0,1272,77.2,71.6,0,0.0,700,127,74.4,72.7,0,0.0,0.0,46,72.7,72.6,0,0.0,0.0,-1,75.0,73.6,0,0.0,0.0,42,72.5,74.9,0,0.0,0,41,73.9,75.0,0,0.036850512,0.0,5,72.9,76.3,0,100,950,-4,0,73.8,0,0.0,0.0,-4,73.3,73.5,0,0.0,0.0,100,73.9,68.1,0,39.097836,100,198,70.4,68.4,0,38.607674,200,201,71.5,68.3,0,39.933872,200,198,74.6,67.9,0,24.608994,200,99,73.9,67.8,0,25.664797,100.0,198,73.1,67.9,0,24.626318,200,198,73.8,67.8,0,20.709116,200,94,71.9,68.5,0,28.348871,100,192,74.6,68.0,0,22.211243,200.0,102,70.8,68.0,0,30.216003,100,99,73.9,68.4,0,35.435585,100,100,72.5,68.3,0,35.61526,100,199,73.1,68.1,0,29.498089,200.0,98,73.0,68.0,0,22.39245,100,199,75.0,68.1,0,32.348976,200.0,197,73.8,67.8,0,28.251558,200.0,206,72.8,67.6,0,22.45601,200,102,71.3,68.3,0,30.25767,100,192,71.8,67.7,0,28.599628,200,197,70.6,68.2,0,26.683048,200,98,73.8,68.1,0,49.627224,100,200,72.4,68.3,0,39.403305,200,198,73.5,67.7,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,198,74.5,68.1,0,29.499392,200.0,194,73.4,68.2,0,36.112476,200,200,73.5,67.6,0,27.636898,200,153,70.3,68.3,0,37.665813,150,199,73.8,67.8,0,34.358162,200.0,198,72.3,67.8,0,28.767288,200,102,74.2,68.0,0,50.239296,100,195,73.2,68.3,0,41.606285,200,198,73.9,67.8,0,35.51402,200.0,100,74.4,67.8,0,25.119352,100.0,203,73.5,67.7,0,26.77696,200.0,90,72.6,67.8,0,30.213182,100,100,72.7,68.1,0,27.953144,100,105,71.6,284.7,0,26.405388,100,199,73.8,67.8,0,32.35222,200.0,206,72.1,68.0,0,34.93134,200,96,74.7,67.8,0,32.11946,100.0,99,75.1,68.6,0,36.22557,100.0,197,73.8,67.7,0,32.108974,200.0,100,72.7,67.9,0,38.821327,100,180,71.2,67.9,0,48.644375,200.0,93,75.2,67.9,0,35.509388,100.0,113,72.6,67.7,0,34.091465,100,101,71.9,68.7,0,37.561184,100.0,204,73.9,67.9,0,36.282024,200,197,71.1,68.0,0,52.814167,200,201,75.0,68.0,0,41.069088,200.0,198,74.3,68.2,0,38.44183,200.0,99,73.9,68.1,0,50.3366,100,97,75.1,68.2,0,25.48855,100.0,101,72.6,68.2,0,38.118507,100,200,71.8,68.4,0,34.01588,200,203,74.0,67.6,0,29.536905,200.0,98,71.1,67.8,0,43.151096,100,198,70.4,67.9,0,43.356495,200,88.1,88.2,87.4,144.1,102.1,115.8,1.2,-0.1,30.09
20170718,2335,80.9,90.1,41.863638,33.6797,1,57.1,57.4,4.15,76.1,77.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.4,77.8,77.4,0.0,0,0.0,58.0,0.0,0,70.1,0.0,59.0,0.8125,53.1,0,0,-0.1,1.5,0,0,0,74.5,74.7,69.1,55.8,15,99.8,60.0,20.0,0,74.8,1.0,59.0,0.8125,68.1,0,0,99.7,55.4,10.0,4.6,1.4,15,15,84.5,79.1,82.4,100,99.4,0,80.5,1.3,64.706894,64.206894,0,12.9,0,0,0,0.0,0,72,107,77.2,0,0.0,0.0,85.0,55.0,0.0,69.5,66.1,1.0,2200.0,17,73.1,74.2,0,100.0,260.0,2,71.3,71.0,0,0.03635482,0,-16,75.1,70.6,0,0.0,0.0,1272,77.2,71.8,0,0.0,700,127,74.4,72.8,0,0.0,0.0,45,72.7,72.7,0,0.0,0.0,-1,75.1,73.7,0,0.0,0.0,43,72.5,75.0,0,0.0,0,41,73.9,75.1,0,0.036850512,0.0,5,73.0,76.5,0,100,950,-4,0,73.9,0,0.0,0.0,-3,73.3,73.6,0,0.0,0.0,99,73.9,68.5,0,39.097836,100,198,70.5,68.8,0,38.607674,200,201,71.6,68.7,0,39.933872,200,198,74.6,68.2,0,24.608994,200,99,73.9,68.1,0,25.664797,100.0,196,73.1,68.3,0,24.626318,200,196,73.9,68.2,0,20.709116,200,96,72.0,68.8,0,28.348871,100,193,74.6,68.4,0,22.211243,200.0,100,70.9,68.3,0,30.216003,100,98,73.9,68.8,0,35.435585,100,100,72.5,68.7,0,35.61526,100,198,73.1,68.5,0,29.498089,200.0,98,73.0,68.4,0,22.39245,100,196,75.0,68.5,0,32.348976,200.0,194,73.9,68.2,0,28.251558,200.0,205,72.8,67.9,0,22.45601,200,102,71.4,68.6,0,30.25767,100,184,71.9,68.1,0,28.599628,200,193,70.7,68.6,0,26.683048,200,98,73.8,68.6,0,49.627224,100,198,72.5,68.7,0,39.403305,200,200,73.5,68.2,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,199,74.6,68.5,0,29.499392,200.0,194,73.5,68.6,0,36.112476,200,198,73.6,68.0,0,27.636898,200,153,70.4,68.6,0,37.665813,150,200,73.9,68.2,0,34.358162,200.0,197,72.3,68.2,0,28.767288,200,102,74.3,68.5,0,50.239296,100,194,73.3,68.8,0,41.606285,200,196,74.0,68.1,0,35.51402,200.0,99,74.4,68.1,0,25.119352,100.0,202,73.5,68.0,0,26.77696,200.0,90,72.6,68.2,0,30.213182,100,100,72.7,68.4,0,27.953144,100,106,71.6,284.7,0,26.405388,100,201,73.8,68.1,0,32.35222,200.0,205,72.1,68.4,0,34.93134,200,95,74.7,68.1,0,32.11946,100.0,99,75.1,68.9,0,36.22557,100.0,197,73.8,68.0,0,32.108974,200.0,101,72.8,68.1,0,38.821327,100,178,71.3,68.3,0,48.644375,200.0,93,75.2,68.2,0,35.509388,100.0,111,72.6,68.0,0,34.091465,100,102,71.9,69.0,0,37.561184,100.0,202,74.0,68.2,0,36.282024,200,194,71.2,68.3,0,52.814167,200,201,75.0,68.4,0,41.069088,200.0,198,74.0,68.6,0,38.44183,200.0,100,73.9,68.4,0,50.3366,100,97,75.2,68.5,0,25.48855,100.0,101,72.7,68.5,0,38.118507,100,199,71.9,68.7,0,34.01588,200,203,74.1,68.0,0,29.536905,200.0,98,71.2,68.2,0,43.151096,100,197,70.5,68.3,0,43.356495,200,88.1,88.2,87.4,144.1,102.2,116.1,1.2,-0.1,30.09
20170718,2340,80.8,90.7,41.91720396,33.6797,1,57.2,57.5,4.15,76.2,77.0,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.9,78.8,76.9,0.0,0,0.0,58.0,0.0,0,70.8,0.0,59.0,0.8125,52.4,0,0,-0.1,1.5,0,0,0,74.5,74.7,69.6,55.9,15,100.0,60.0,20.0,0,74.8,1.01,59.0,0.8125,68.8,0,0,99.9,55.4,10.0,4.6,1.2,15,15,80.9,79.1,83.4,100,99.9,0,80.5,1.25,64.706894,64.206894,0,13.1,0,0,0,0.0,0,72,105,77.3,0,0.0,0.0,85.0,55.0,0.0,69.5,66.2,1.0,2200.0,17,73.2,74.1,0,100.0,260.0,2,71.3,71.1,0,0.03635482,0,-17,75.1,70.7,0,0.0,0.0,1272,77.3,71.9,0,0.0,700,128,74.5,72.9,0,0.0,0.0,45,72.8,72.9,0,0.0,0.0,-1,75.2,73.8,0,0.0,0.0,39,72.5,75.0,0,0.0,0,41,74.0,75.3,0,0.036850512,0.0,5,73.0,76.6,0,100,950,-3,0,74.0,0,0.0,0.0,-4,73.3,73.7,0,0.0,0.0,100,74.0,69.0,0,39.097836,100,199,70.6,69.2,0,38.607674,200,203,71.7,69.0,0,39.933872,200,199,74.7,68.6,0,24.608994,200,99,74.0,68.5,0,25.664797,100.0,198,73.2,68.6,0,24.626318,200,198,73.9,68.5,0,20.709116,200,95,72.1,69.1,0,28.348871,100,193,74.7,68.6,0,22.211243,200.0,100,71.0,68.6,0,30.216003,100,99,73.9,69.3,0,35.435585,100,101,72.6,69.2,0,35.61526,100,199,73.2,69.0,0,29.498089,200.0,98,73.0,68.7,0,22.39245,100,199,75.1,68.9,0,32.348976,200.0,197,73.9,68.5,0,28.251558,200.0,205,72.9,68.3,0,22.45601,200,104,71.4,68.9,0,30.25767,100,188,72.0,68.5,0,28.599628,200,195,70.8,69.0,0,26.683048,200,99,73.9,69.1,0,49.627224,100,203,72.5,69.2,0,39.403305,200,200,73.6,68.7,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,200,74.6,68.8,0,29.499392,200.0,194,73.5,68.9,0,36.112476,200,198,73.6,68.3,0,27.636898,200,155,70.5,68.9,0,37.665813,150,201,73.9,68.5,0,34.358162,200.0,200,72.4,68.7,0,28.767288,200,102,74.3,69.0,0,50.239296,100,194,73.3,69.2,0,41.606285,200,198,74.0,68.6,0,35.51402,200.0,100,74.4,68.5,0,25.119352,100.0,205,73.6,68.4,0,26.77696,200.0,92,72.7,68.5,0,30.213182,100,99,72.8,68.8,0,27.953144,100,106,71.7,284.9,0,26.405388,100,203,73.9,68.4,0,32.35222,200.0,206,72.2,68.8,0,34.93134,200,96,74.8,68.4,0,32.11946,100.0,99,75.2,69.3,0,36.22557,100.0,196,73.9,68.4,0,32.108974,200.0,102,72.8,68.4,0,38.821327,100,191,71.5,68.7,0,48.644375,200.0,93,75.3,68.5,0,35.509388,100.0,112,72.7,68.4,0,34.091465,100,102,72.0,69.2,0,37.561184,100.0,204,74.0,68.5,0,36.282024,200,197,71.3,68.6,0,52.814167,200,203,75.1,68.7,0,41.069088,200.0,200,74.4,68.9,0,38.44183,200.0,100,74.0,68.7,0,50.3366,100,97,75.2,68.8,0,25.48855,100.0,100,72.7,68.9,0,38.118507,100,200,72.0,69.1,0,34.01588,200,205,74.2,68.3,0,29.536905,200.0,98,71.4,68.6,0,43.151096,100,198,70.6,68.7,0,43.356495,200,88.2,88.3,87.5,146.1,102.2,115.9,1.2,0.0,30.09
20170718,2345,80.7,91.4,41.99556968,33.6797,1,57.2,57.5,4.15,76.2,77.0,-0.2,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.15,7.5,200,78.9,79.5,76.4,0.0,0,0.0,58.0,0.0,0,71.7,0.0,59.0,0.8125,51.2,0,0,-0.1,1.5,0,0,0,74.6,74.8,70.6,56.2,15,100.0,60.0,20.0,0,74.8,1.02,59.0,0.8125,69.4,0,0,99.2,55.5,10.0,4.6,1.5,15,15,79.1,79.1,86.7,100,99.4,0,80.5,1.2,64.706894,64.206894,0,13.3,0,0,0,0.0,0,72,106,77.4,0,0.0,0.0,85.0,55.0,0.0,69.6,66.2,1.0,2200.0,15,73.2,74.1,0,100.0,260.0,2,71.3,71.2,0,0.03635482,0,-16,75.2,70.8,0,0.0,0.0,1272,77.3,72.0,0,0.0,700,129,74.5,73.1,0,0.0,0.0,45,72.9,73.0,0,0.0,0.0,-1,75.3,73.9,0,0.0,0.0,45,72.5,75.1,0,0.0,0,42,74.0,75.4,0,0.036850512,0.0,5,73.0,76.8,0,100,950,-4,0,74.1,0,0.0,0.0,-4,73.4,73.8,0,0.0,0.0,100,74.0,69.6,0,39.097836,100,199,70.7,69.8,0,38.607674,200,201,71.8,69.6,0,39.933872,200,198,74.7,69.2,0,24.608994,200,99,74.0,68.7,0,25.664797,100.0,198,73.3,69.0,0,24.626318,200,198,74.0,68.9,0,20.709116,200,96,72.2,69.3,0,28.348871,100,193,74.7,69.0,0,22.211243,200.0,101,71.1,69.1,0,30.216003,100,99,74.0,70.1,0,35.435585,100,100,72.6,69.8,0,35.61526,100,197,73.3,69.6,0,29.498089,200.0,99,73.1,69.2,0,22.39245,100,197,75.1,69.5,0,32.348976,200.0,195,74.0,68.9,0,28.251558,200.0,206,72.9,68.7,0,22.45601,200,103,71.5,69.2,0,30.25767,100,206,72.1,69.3,0,28.599628,200,201,70.8,69.6,0,26.683048,200,98,73.9,69.9,0,49.627224,100,202,72.6,69.9,0,39.403305,200,200,73.6,69.4,0,27.680767,200,0,74.1,72.7,0,0.0,0.0,200,74.7,69.3,0,29.499392,200.0,194,73.6,69.3,0,36.112476,200,199,73.7,68.8,0,27.636898,200,154,70.6,69.4,0,37.665813,150,203,74.0,69.2,0,34.358162,200.0,200,72.4,69.3,0,28.767288,200,102,74.4,69.7,0,50.239296,100,195,73.4,70.0,0,41.606285,200,199,74.1,69.2,0,35.51402,200.0,100,74.4,68.9,0,25.119352,100.0,206,73.7,68.9,0,26.77696,200.0,89,72.8,68.9,0,30.213182,100,100,72.8,69.1,0,27.953144,100,106,71.8,284.9,0,26.405388,100,200,73.9,68.9,0,32.35222,200.0,205,72.2,69.4,0,34.93134,200,96,74.8,68.8,0,32.11946,100.0,101,75.2,69.8,0,36.22557,100.0,196,73.9,69.0,0,32.108974,200.0,101,72.8,68.6,0,38.821327,100,189,71.6,69.3,0,48.644375,200.0,93,75.3,68.7,0,35.509388,100.0,117,72.8,68.9,0,34.091465,100,102,72.0,69.5,0,37.561184,100.0,206,74.1,68.9,0,36.282024,200,197,71.4,69.3,0,52.814167,200,202,75.1,69.1,0,41.069088,200.0,200,74.5,69.2,0,38.44183,200.0,100,74.1,69.1,0,50.3366,100,99,75.3,69.2,0,25.48855,100.0,100,72.8,69.3,0,38.118507,100,200,72.1,69.5,0,34.01588,200,204,74.3,68.9,0,29.536905,200.0,98,71.5,69.3,0,43.151096,100,196,70.7,69.3,0,43.356495,200,88.2,88.3,87.6,145.1,102.2,116.3,-0.5,0.1,30.09
20170718,2350,80.6,91.5,41.920034,33.6797,265,57.2,55.2,5.4,78.3,76.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,79.2,79.9,76.4,0.0,0,0.0,58.4,0.0,0,72.2,0.0,59.4,0.8125,50.9,0,0,-0.1,1.5,0,0,0,74.6,74.8,67.5,55.5,15,100.0,60.2,20.0,0,74.9,1.02,59.4,0.8125,70.0,0,0,83.1,55.5,10.0,4.9,1.0,15,15,78.1,71.1,92.4,100,99.9,0,78.5,1.1,64.82758,64.32758,0,14.3,0,0,1,25.5,1,72,102,77.5,0,0.0,0.0,85.0,55.0,0.0,69.6,66.2,1.0,2200.0,15,73.3,74.1,0,100.0,260.0,1,71.4,71.3,0,0.03635482,0,-16,75.2,70.9,0,0.0,0.0,1272,77.4,72.2,0,0.0,700,130,74.6,73.1,0,0.0,0.0,45,73.0,73.1,0,0.0,0.0,-1,75.3,74.1,0,0.0,0.0,45,72.6,75.2,0,0.0,0,42,74.1,75.6,0,0.036850512,0.0,6,73.1,76.9,0,100,950,-4,0,74.1,0,0.0,0.0,-4,73.4,73.8,0,0.0,0.0,101,74.1,69.4,0,39.097836,100,199,70.8,69.4,0,38.607674,200,203,71.9,68.8,0,39.933872,200,200,74.8,69.2,0,24.608994,200,99,74.1,68.6,0,25.664797,100.0,198,73.3,69.0,0,24.626318,200,197,74.0,68.7,0,20.709116,200,96,72.2,69.1,0,28.348871,100,193,74.8,68.9,0,22.211243,200.0,103,71.2,68.8,0,30.216003,100,100,74.0,69.4,0,35.435585,100,102,72.7,69.5,0,35.61526,100,201,73.3,69.2,0,29.498089,200.0,99,73.1,69.1,0,22.39245,100,201,75.2,69.3,0,32.348976,200.0,198,74.0,68.9,0,28.251558,200.0,206,73.0,68.7,0,22.45601,200,104,71.6,69.0,0,30.25767,100,208,72.2,69.1,0,28.599628,200,201,70.9,69.5,0,26.683048,200,99,74.0,69.0,0,49.627224,100,202,72.6,69.3,0,39.403305,200,200,73.7,69.3,0,27.680767,200,1,74.2,72.8,0,0.0,0.0,200,74.7,69.0,0,29.499392,200.0,195,73.7,69.2,0,36.112476,200,200,73.7,68.7,0,27.636898,200,155,70.7,69.0,0,37.665813,150,201,74.0,69.3,0,34.358162,200.0,200,72.5,69.1,0,28.767288,200,102,74.5,69.2,0,50.239296,100,196,73.5,68.8,0,41.606285,200,199,74.1,69.3,0,35.51402,200.0,101,74.4,68.6,0,25.119352,100.0,206,73.7,68.9,0,26.77696,200.0,88,72.8,68.9,0,30.213182,100,100,72.9,69.0,0,27.953144,100,106,71.8,284.8,0,26.405388,100,198,74.0,68.9,0,32.35222,200.0,206,72.3,69.0,0,34.93134,200,97,74.9,69.0,0,32.11946,100.0,100,75.3,69.6,0,36.22557,100.0,197,74.0,68.9,0,32.108974,200.0,102,72.8,67.9,0,38.821327,100,194,71.8,68.3,0,48.644375,200.0,94,75.4,68.6,0,35.509388,100.0,118,72.8,68.6,0,34.091465,100,103,72.1,69.2,0,37.561184,100.0,205,74.1,68.8,0,36.282024,200,193,71.5,68.4,0,52.814167,200,203,75.2,69.2,0,41.069088,200.0,199,74.6,69.3,0,38.44183,200.0,100,74.2,69.2,0,50.3366,100,97,75.4,69.3,0,25.48855,100.0,101,72.9,69.4,0,38.118507,100,200,72.2,69.2,0,34.01588,200,204,74.4,69.0,0,29.536905,200.0,98,71.6,69.2,0,43.151096,100,197,70.8,68.9,0,43.356495,200,88.3,88.4,87.5,144.1,102.2,116.2,1.2,-0.1,30.09
20170718,2355,80.6,91.6,41.94552472,33.6797,261,52.2,45.4,5.65,83.8,77.8,-0.2,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.2,81.0,75.0,0.0,0,0.0,58.4,0.0,0,73.9,0.0,59.4,0.8125,63.1,0,0,-0.1,1.5,0,0,0,74.6,74.8,60.6,55.1,15,99.6,60.2,20.0,0,74.7,1.01,59.4,0.8125,69.7,0,0,88.3,55.2,10.0,4.7,1.1,15,15,87.9,67.1,95.1,100,99.4,0,78.5,1.15,64.82758,64.32758,0,15.0,0,0,1,30.1,1,72,103,77.5,0,0.0,0.0,85.0,55.0,0.0,69.6,66.3,1.0,2200.0,18,73.3,73.8,0,100.0,260.0,2,71.4,71.4,0,0.03635482,0,-16,75.2,70.9,0,0.0,0.0,1272,77.4,72.3,0,0.0,700,128,74.7,73.2,0,0.0,0.0,45,73.1,73.2,0,0.0,0.0,-1,75.4,74.1,0,0.0,0.0,40,72.6,75.2,0,0.0,0,41,74.1,75.7,0,0.036850512,0.0,5,73.1,77.1,0,100,950,-4,0,74.2,0,0.0,0.0,-4,73.4,73.9,0,0.0,0.0,101,74.1,65.4,0,39.097836,100,200,70.8,65.5,0,38.607674,200,203,71.8,64.7,0,39.933872,200,201,74.8,66.1,0,24.608994,200,99,74.1,67.4,0,25.664797,100.0,198,73.3,66.5,0,24.626318,200,200,74.0,66.2,0,20.709116,200,96,72.3,66.9,0,28.348871,100,195,74.8,66.9,0,22.211243,200.0,102,71.2,66.0,0,30.216003,100,100,74.1,64.8,0,35.435585,100,103,72.7,65.3,0,35.61526,100,203,73.3,64.9,0,29.498089,200.0,99,73.1,66.7,0,22.39245,100,204,75.2,65.9,0,32.348976,200.0,198,74.0,67.1,0,28.251558,200.0,210,73.0,66.1,0,22.45601,200,104,71.7,66.6,0,30.25767,100,203,72.2,65.2,0,28.599628,200,198,70.9,66.1,0,26.683048,200,100,74.0,63.9,0,49.627224,100,202,72.7,64.5,0,39.403305,200,201,73.7,65.3,0,27.680767,200,0,74.2,72.9,0,0.0,0.0,200,74.8,65.4,0,29.499392,200.0,195,73.7,66.9,0,36.112476,200,202,73.7,65.9,0,27.636898,200,155,70.7,65.9,0,37.665813,150,201,74.0,66.2,0,34.358162,200.0,199,72.5,65.2,0,28.767288,200,102,74.4,64.6,0,50.239296,100,195,73.5,63.8,0,41.606285,200,200,74.1,66.1,0,35.51402,200.0,101,74.5,65.9,0,25.119352,100.0,205,73.8,66.2,0,26.77696,200.0,90,72.9,66.7,0,30.213182,100,103,72.9,67.0,0,27.953144,100,108,71.9,284.9,0,26.405388,100,199,74.0,66.3,0,32.35222,200.0,207,72.3,65.1,0,34.93134,200,96,74.9,66.5,0,32.11946,100.0,100,75.3,66.5,0,36.22557,100.0,196,74.0,65.8,0,32.108974,200.0,102,72.8,66.3,0,38.821327,100,196,71.7,64.1,0,48.644375,200.0,94,75.4,66.9,0,35.509388,100.0,118,72.8,65.6,0,34.091465,100,103,72.0,66.6,0,37.561184,100.0,203,74.1,65.9,0,36.282024,200,201,71.5,63.9,0,52.814167,200,203,75.2,68.2,0,41.069088,200.0,199,74.6,67.5,0,38.44183,200.0,101,74.2,67.8,0,50.3366,100,97,75.4,67.6,0,25.48855,100.0,102,72.9,67.1,0,38.118507,100,201,72.2,66.1,0,34.01588,200,204,74.5,65.8,0,29.536905,200.0,98,71.6,65.6,0,43.151096,100,197,70.9,64.9,0,43.356495,200,88.3,88.4,87.5,143.1,102.3,116.3,1.2,0.0,30.09
