Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170803,0,73.1,93.1,35.28377334,27.47498583,1,54.4,55.8,4.1,72.5,72.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.8,75.2,72.0,0.0,0.0,0.0,62.0,0.0,0,73.1,0.0,63.0,0.8125,58.8,0,0,-0.2,1.5,0,0,0,74.5,73.7,75.8,56.4,15,100.0,62.0,20.0,0,73.8,1.01,63.0,0.8125,68.2,0,0,71.1,55.7,10.0,4.7,1.2,15,15,78.8,75.8,83.2,100,99.7,0,73.7,1.3,65.913795,65.413795,0,13.1,0,0,0,0.0,0,72,109,77.7,0,0.0,0.0,85.0,55.0,0.0,69.4,67.6,1.0,2200.0,14,73.5,72.4,0,100.0,260.0,1,72.0,73.0,0,0.0,0,-16,75.1,72.0,0,0.0,0.0,1274,78.4,74.0,0,0.0,700,131,74.3,72.7,0,0.0,0.0,45,75.6,74.3,0,0.0,0.0,-1,75.3,74.9,0,0.0,0.0,34,72.4,75.5,0,0.0,0,42,73.8,74.6,0,0.024597222,0.0,4,72.8,76.9,0,100,950,-4,0,74.2,0,0.0,0,-4,73.3,73.7,0,0.0,0,100,74.5,75.7,0,39.564896,100,197,72.5,75.8,0,38.570904,200,198,73.5,75.5,0,39.995102,200,196,74.5,75.6,0,24.327957,200,94,74.2,75.1,0,23.883875,100.0,205,73.6,75.6,0,25.128645,200,200,74.6,75.5,0,21.15078,200.0,100,73.5,75.4,0,28.410206,100,205,75.3,75.5,0,22.384188,200.0,97,72.0,75.5,0,30.756014,100,99,74.3,75.8,0,35.521473,100,101,73.6,75.7,0,35.86063,100,203,73.3,75.6,0,30.87927,200,99,73.2,75.4,0,22.404707,100.0,206,74.1,75.8,0,32.483765,200.0,198,74.8,75.4,0,28.04356,200.0,205,73.6,75.2,0,23.526516,200,101,73.0,75.3,0,30.13497,100,192,73.2,75.4,0,28.846392,200,204,71.9,75.5,0,27.432432,200,98,74.2,75.6,0,49.0861,100,200,73.4,75.6,0,39.498394,200,201,73.7,75.5,0,28.111166,200,0,73.7,73.8,0,0.0,0.0,199,75.2,75.7,0,29.79243,200.0,194,74.5,75.5,0,35.670433,200.0,199,74.6,75.4,0,28.359673,200.0,149,72.5,75.7,0,37.410248,150,201,74.5,75.6,0,36.169098,200.0,202,73.5,75.5,0,29.69988,200.0,100,74.8,75.5,0,49.969322,100,200,73.9,75.8,0,41.937862,200.0,200,74.2,75.5,0,35.231186,200,99,74.6,75.3,0,25.045904,100.0,196,74.7,75.3,0,26.617645,200.0,89,74.1,75.4,0,30.200932,100,96,74.1,75.5,0,27.681875,100,102,73.3,284.7,0,26.405388,100,204,75.1,75.2,0,32.463055,200.0,194,73.9,75.4,0,33.33742,200,101,75.0,75.5,0,32.50805,100.0,97,75.4,75.3,0,36.04503,100.0,200,74.4,75.4,0,32.267086,200.0,99,73.2,75.3,0,38.519905,100,183,74.1,75.5,0,48.340424,200.0,97,75.4,75.2,0,35.794136,100.0,100,73.8,75.2,0,34.31157,100,97,72.3,75.3,0,37.26325,100.0,208,74.7,75.5,0,36.325817,200.0,214,73.2,75.6,0,53.6593,200,194,75.1,75.6,0,40.877457,200.0,196,75.3,75.9,0,38.29044,200.0,100,74.6,75.7,0,50.89863,100.0,98,75.6,75.7,0,25.860209,100.0,97,73.5,75.8,0,37.925068,100,198,73.0,75.6,0,33.681572,200,201,74.8,75.4,0,29.877762,200.0,99,72.8,75.6,0,43.390358,100,196,72.3,75.7,0,43.618134,200,88.5,88.5,88.5,148.1,104.0,118.2,1.3,0.6,30.09
20170803,5,73.1,92.9,35.24467243,21.652025,1,54.5,55.8,4.1,72.6,72.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.9,75.4,72.1,0.0,0.0,0.0,62.0,0.0,0,73.3,0.0,63.0,0.8125,57.9,0,0,-0.2,1.5,0,0,0,74.6,73.9,76.0,56.5,15,100.0,62.0,20.0,0,73.8,1.01,63.0,0.8125,68.2,0,0,71.1,56.0,10.0,4.3,1.2,15,15,79.7,75.8,83.2,100,100.0,0,73.7,1.3,65.913795,65.413795,0,13.1,0,0,0,0.0,0,72,109,77.8,0,0.0,0.0,85.0,55.0,0.0,69.4,67.6,1.0,2200.0,14,73.6,72.4,0,100.0,260.0,2,72.0,73.0,0,0.0,0,-16,75.1,72.1,0,0.0,0.0,1274,78.4,74.1,0,0.0,700,131,74.4,72.8,0,0.0,0.0,45,75.7,74.4,0,0.0,0.0,-1,75.3,74.9,0,0.0,0.0,36,72.4,75.5,0,0.0,0,41,73.8,74.6,0,0.024597222,0.0,5,72.8,77.0,0,100,950,-6,0,74.3,0,0.0,0,-4,73.4,73.7,0,0.0,0,100,74.5,75.7,0,39.564896,100,196,72.5,75.9,0,38.570904,200,197,73.6,75.5,0,39.995102,200,196,74.6,75.6,0,24.327957,200,94,74.2,75.2,0,23.883875,100.0,206,73.7,75.6,0,25.128645,200,197,74.6,75.5,0,21.15078,200.0,99,73.5,75.4,0,28.410206,100,204,75.4,75.5,0,22.384188,200.0,97,72.1,75.5,0,30.756014,100,98,74.3,75.8,0,35.521473,100,100,73.7,75.7,0,35.86063,100,201,73.4,75.7,0,30.87927,200,98,73.2,75.4,0,22.404707,100.0,204,74.2,75.8,0,32.483765,200.0,196,74.8,75.4,0,28.04356,200.0,204,73.7,75.2,0,23.526516,200,100,73.0,75.3,0,30.13497,100,205,73.3,75.5,0,28.846392,200,201,71.9,75.5,0,27.432432,200,97,74.2,75.6,0,49.0861,100,201,73.5,75.7,0,39.498394,200,199,73.7,75.5,0,28.111166,200,0,73.7,73.9,0,0.0,0.0,199,75.3,75.7,0,29.79243,200.0,194,74.5,75.5,0,35.670433,200.0,199,74.6,75.4,0,28.359673,200.0,148,72.5,75.7,0,37.410248,150,199,74.6,75.6,0,36.169098,200.0,200,73.5,75.6,0,29.69988,200.0,100,74.8,75.6,0,49.969322,100,198,73.9,75.8,0,41.937862,200.0,196,74.2,75.5,0,35.231186,200,98,74.6,75.3,0,25.045904,100.0,196,74.7,75.3,0,26.617645,200.0,88,74.2,75.4,0,30.200932,100,93,74.2,75.5,0,27.681875,100,100,73.3,284.9,0,26.405388,100,202,75.1,75.3,0,32.463055,200.0,195,73.9,75.5,0,33.33742,200,99,75.0,75.5,0,32.50805,100.0,98,75.4,75.2,0,36.04503,100.0,198,74.4,75.4,0,32.267086,200.0,99,73.2,75.4,0,38.519905,100,174,74.2,75.5,0,48.340424,200.0,97,75.4,75.2,0,35.794136,100.0,98,73.9,75.3,0,34.31157,100,97,72.4,75.4,0,37.26325,100.0,204,74.7,75.5,0,36.325817,200.0,211,73.3,75.6,0,53.6593,200,194,75.2,75.7,0,40.877457,200.0,195,75.3,75.9,0,38.29044,200.0,100,74.7,75.8,0,50.89863,100.0,97,75.6,75.7,0,25.860209,100.0,97,73.5,75.8,0,37.925068,100,196,73.0,75.6,0,33.681572,200,199,74.8,75.5,0,29.877762,200.0,98,72.9,75.6,0,43.390358,100,194,72.4,75.7,0,43.618134,200,88.5,88.6,88.4,148.1,104.0,118.4,2.0,0.0,30.09
20170803,10,73.1,93.1,35.28377334,21.652025,1,54.6,56.0,4.1,72.7,72.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,75.2,72.2,0.0,0.0,0.0,62.0,0.0,0,73.5,0.0,63.0,0.8125,60.2,0,0,-0.2,1.5,0,0,0,74.6,73.9,76.0,56.6,15,100.0,62.0,20.0,0,73.8,1.0,63.0,0.8125,68.2,0,0,71.2,55.9,10.0,4.4,0.9,15,15,79.4,75.8,83.4,100,99.6,0,73.7,1.3,65.913795,65.413795,0,13.2,0,0,0,0.0,0,72,107,77.9,0,0.0,0.0,85.0,55.0,0.0,69.4,67.6,1.0,2200.0,14,73.6,72.5,0,100.0,260.0,1,72.0,73.1,0,0.0,0,-16,75.1,72.1,0,0.0,0.0,1273,78.5,74.2,0,0.0,700,129,74.4,72.9,0,0.0,0.0,45,75.8,74.5,0,0.0,0.0,-1,75.4,75.0,0,0.0,0.0,38,72.4,75.5,0,0.0,0,41,73.8,74.7,0,0.024597222,0.0,5,72.8,77.1,0,100,950,-5,0,74.3,0,0.0,0,-4,73.4,73.8,0,0.0,0,100,74.6,75.8,0,39.564896,100,197,72.6,75.9,0,38.570904,200,198,73.6,75.5,0,39.995102,200,198,74.6,75.6,0,24.327957,200,94,74.2,75.2,0,23.883875,100.0,206,73.7,75.6,0,25.128645,200,195,74.7,75.5,0,21.15078,200.0,99,73.5,75.4,0,28.410206,100,203,75.4,75.5,0,22.384188,200.0,98,72.1,75.5,0,30.756014,100,98,74.3,75.8,0,35.521473,100,102,73.7,75.8,0,35.86063,100,202,73.4,75.7,0,30.87927,200,98,73.2,75.4,0,22.404707,100.0,204,74.2,75.9,0,32.483765,200.0,198,74.8,75.4,0,28.04356,200.0,205,73.7,75.3,0,23.526516,200,101,73.0,75.3,0,30.13497,100,188,73.3,75.5,0,28.846392,200,205,72.0,75.6,0,27.432432,200,97,74.2,75.6,0,49.0861,100,199,73.5,75.7,0,39.498394,200,200,73.7,75.5,0,28.111166,200,0,73.7,73.9,0,0.0,0.0,197,75.3,75.8,0,29.79243,200.0,194,74.5,75.5,0,35.670433,200.0,201,74.7,75.5,0,28.359673,200.0,148,72.6,75.7,0,37.410248,150,200,74.6,75.6,0,36.169098,200.0,201,73.5,75.6,0,29.69988,200.0,99,74.8,75.6,0,49.969322,100,199,74.0,75.8,0,41.937862,200.0,199,74.3,75.6,0,35.231186,200,98,74.7,75.4,0,25.045904,100.0,196,74.7,75.3,0,26.617645,200.0,90,74.2,75.4,0,30.200932,100,94,74.2,75.5,0,27.681875,100,102,73.4,284.9,0,26.405388,100,203,75.1,75.3,0,32.463055,200.0,197,73.9,75.5,0,33.33742,200,98,75.1,75.5,0,32.50805,100.0,98,75.4,75.3,0,36.04503,100.0,198,74.4,75.4,0,32.267086,200.0,98,73.3,75.4,0,38.519905,100,179,74.2,75.5,0,48.340424,200.0,97,75.5,75.3,0,35.794136,100.0,91,73.9,75.3,0,34.31157,100,96,72.4,75.4,0,37.26325,100.0,205,74.7,75.5,0,36.325817,200.0,210,73.3,75.6,0,53.6593,200,195,75.2,75.7,0,40.877457,200.0,196,75.4,75.9,0,38.29044,200.0,100,74.7,75.8,0,50.89863,100.0,97,75.6,75.8,0,25.860209,100.0,96,73.5,75.8,0,37.925068,100,196,73.0,75.6,0,33.681572,200,199,74.9,75.5,0,29.877762,200.0,98,72.9,75.6,0,43.390358,100,197,72.5,75.7,0,43.618134,200,88.5,88.6,88.4,147.1,104.0,118.0,2.9,-0.2,30.09
20170803,15,73.0,93.4,35.25631013,21.652025,1,54.7,56.1,4.1,72.7,72.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.2,75.1,72.2,0.0,0.0,0.0,62.0,0.0,0,73.6,0.0,63.0,0.8125,60.3,0,0,-0.2,1.5,0,0,0,74.6,73.9,76.0,56.8,15,100.0,62.0,20.0,0,73.8,1.01,63.0,0.8125,68.3,0,0,71.1,56.0,10.0,4.6,1.9,15,15,78.8,75.8,83.4,100,99.6,0,73.7,1.3,65.913795,65.413795,0,13.2,0,0,0,0.0,0,72,110,78.0,0,0.0,0.0,85.0,55.0,0.0,69.4,67.7,1.0,2200.0,14,73.6,72.6,0,100.0,260.0,1,72.0,73.2,0,0.0,0,-16,75.2,72.2,0,0.0,0.0,1274,78.5,74.2,0,0.0,700,130,74.4,72.9,0,0.0,0.0,46,75.8,74.5,0,0.0,0.0,-1,75.4,75.1,0,0.0,0.0,38,72.4,75.6,0,0.0,0,42,73.9,74.8,0,0.024597222,0.0,4,72.8,77.1,0,100,950,-4,0,74.4,0,0.0,0,-4,73.4,73.8,0,0.0,0,101,74.6,75.8,0,39.564896,100,197,72.6,75.9,0,38.570904,200,199,73.7,75.6,0,39.995102,200,199,74.6,75.6,0,24.327957,200,94,74.2,75.2,0,23.883875,100.0,205,73.7,75.6,0,25.128645,200,197,74.7,75.6,0,21.15078,200.0,100,73.6,75.4,0,28.410206,100,204,75.4,75.5,0,22.384188,200.0,96,72.2,75.6,0,30.756014,100,99,74.3,75.9,0,35.521473,100,102,73.7,75.8,0,35.86063,100,203,73.5,75.7,0,30.87927,200,98,73.2,75.5,0,22.404707,100.0,207,74.3,75.9,0,32.483765,200.0,200,74.9,75.5,0,28.04356,200.0,202,73.7,75.3,0,23.526516,200,100,73.1,75.3,0,30.13497,100,191,73.3,75.6,0,28.846392,200,201,72.0,75.6,0,27.432432,200,98,74.2,75.6,0,49.0861,100,201,73.5,75.7,0,39.498394,200,202,73.8,75.5,0,28.111166,200,0,73.7,73.9,0,0.0,0.0,199,75.3,75.8,0,29.79243,200.0,194,74.6,75.6,0,35.670433,200.0,200,74.7,75.5,0,28.359673,200.0,149,72.7,75.8,0,37.410248,150,201,74.6,75.7,0,36.169098,200.0,202,73.6,75.6,0,29.69988,200.0,101,74.8,75.6,0,49.969322,100,200,74.0,75.9,0,41.937862,200.0,195,74.3,75.6,0,35.231186,200,99,74.7,75.4,0,25.045904,100.0,197,74.8,75.4,0,26.617645,200.0,89,74.3,75.5,0,30.200932,100,95,74.2,75.6,0,27.681875,100,103,73.5,284.7,0,26.405388,100,204,75.1,75.3,0,32.463055,200.0,196,74.0,75.5,0,33.33742,200,100,75.1,75.6,0,32.50805,100.0,97,75.4,75.3,0,36.04503,100.0,201,74.5,75.5,0,32.267086,200.0,99,73.3,75.4,0,38.519905,100,184,74.3,75.6,0,48.340424,200.0,98,75.5,75.3,0,35.794136,100.0,93,73.9,75.3,0,34.31157,100,97,72.4,75.4,0,37.26325,100.0,207,74.8,75.5,0,36.325817,200.0,214,73.4,75.6,0,53.6593,200,194,75.2,75.7,0,40.877457,200.0,197,75.4,76.0,0,38.29044,200.0,100,74.7,75.8,0,50.89863,100.0,98,75.6,75.8,0,25.860209,100.0,97,73.6,75.9,0,37.925068,100,197,73.1,75.7,0,33.681572,200,201,75.0,75.5,0,29.877762,200.0,99,73.0,75.6,0,43.390358,100,196,72.5,75.7,0,43.618134,200,88.6,88.7,88.2,148.1,104.0,118.4,0.8,-1.3,30.09
20170803,20,73.0,93.5,35.27579554,21.652025,1,54.7,56.2,4.1,72.8,72.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,75.0,72.4,0.0,0.0,0.0,62.0,0.0,0,73.5,0.0,63.0,0.8125,60.1,0,0,-0.2,1.5,0,0,0,74.6,73.8,76.0,56.4,15,100.0,62.0,20.0,0,73.9,0.99,63.0,0.8125,68.3,0,0,71.2,55.6,10.0,4.8,0.8,15,15,79.3,75.8,83.4,100,99.5,0,73.7,1.3,65.913795,65.413795,0,13.2,0,0,0,0.0,0,72,110,78.0,0,0.0,0.0,85.0,55.0,0.0,69.5,67.7,1.0,2200.0,13,73.6,72.7,0,100.0,260.0,2,72.0,73.2,0,0.0,0,-16,75.2,72.3,0,0.0,0.0,1274,78.5,74.3,0,0.0,700,129,74.5,73.0,0,0.0,0.0,45,75.8,74.6,0,0.0,0.0,-1,75.5,75.1,0,0.0,0.0,35,72.5,75.6,0,0.0,0,41,73.9,74.8,0,0.024597222,0.0,5,72.9,77.2,0,100,950,-5,0,74.4,0,0.0,0,-4,73.4,73.8,0,0.0,0,100,74.6,75.8,0,39.564896,100,196,72.6,76.0,0,38.570904,200,198,73.7,75.6,0,39.995102,200,197,74.7,75.7,0,24.327957,200,94,74.2,75.2,0,23.883875,100.0,206,73.8,75.7,0,25.128645,200,197,74.7,75.6,0,21.15078,200.0,99,73.6,75.4,0,28.410206,100,204,75.4,75.6,0,22.384188,200.0,98,72.2,75.6,0,30.756014,100,98,74.3,75.9,0,35.521473,100,102,73.8,75.8,0,35.86063,100,204,73.5,75.7,0,30.87927,200,98,73.3,75.5,0,22.404707,100.0,205,74.3,75.9,0,32.483765,200.0,200,74.9,75.5,0,28.04356,200.0,202,73.7,75.3,0,23.526516,200,101,73.1,75.4,0,30.13497,100,191,73.4,75.6,0,28.846392,200,200,72.1,75.6,0,27.432432,200,98,74.3,75.7,0,49.0861,100,202,73.5,75.7,0,39.498394,200,201,73.8,75.6,0,28.111166,200,0,73.7,74.0,0,0.0,0.0,199,75.4,75.8,0,29.79243,200.0,194,74.6,75.6,0,35.670433,200.0,199,74.7,75.5,0,28.359673,200.0,149,72.7,75.8,0,37.410248,150,201,74.6,75.7,0,36.169098,200.0,199,73.6,75.6,0,29.69988,200.0,99,74.9,75.6,0,49.969322,100,200,74.1,75.9,0,41.937862,200.0,198,74.3,75.6,0,35.231186,200,98,74.7,75.4,0,25.045904,100.0,196,74.8,75.4,0,26.617645,200.0,90,74.3,75.5,0,30.200932,100,95,74.2,75.6,0,27.681875,100,102,73.5,285.0,0,26.405388,100,204,75.2,75.4,0,32.463055,200.0,198,74.0,75.5,0,33.33742,200,97,75.1,75.6,0,32.50805,100.0,98,75.5,75.3,0,36.04503,100.0,200,74.5,75.5,0,32.267086,200.0,98,73.3,75.4,0,38.519905,100,182,74.3,75.6,0,48.340424,200.0,98,75.5,75.3,0,35.794136,100.0,99,74.0,75.4,0,34.31157,100,96,72.5,75.4,0,37.26325,100.0,205,74.8,75.6,0,36.325817,200.0,211,73.4,75.7,0,53.6593,200,196,75.3,75.8,0,40.877457,200.0,195,75.4,76.0,0,38.29044,200.0,100,74.7,75.8,0,50.89863,100.0,99,75.7,75.8,0,25.860209,100.0,97,73.6,75.9,0,37.925068,100,198,73.1,75.7,0,34.20393,200,200,75.0,75.5,0,29.877762,200.0,99,73.0,75.7,0,43.390358,100,196,72.6,75.8,0,43.618134,200,88.6,88.7,88.6,150.1,104.1,118.4,1.4,-0.1,30.09
20170803,25,73.1,93.6,35.38154479,21.652025,1,54.8,56.2,4.1,72.9,73.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.2,75.1,72.4,0.0,0.0,0.0,62.0,0.0,0,73.5,0.0,63.0,0.8125,62.8,0,0,-0.2,1.5,0,0,0,74.6,73.9,76.0,56.5,15,100.0,62.0,20.0,0,73.8,1.02,63.0,0.8125,68.3,0,0,71.2,55.6,10.0,4.5,1.0,15,15,79.3,75.8,83.4,100,100.0,0,73.7,1.3,65.913795,65.413795,0,13.2,0,0,0,0.0,0,72,108,78.1,0,0.0,0.0,85.0,55.0,0.0,69.5,67.7,1.0,2200.0,14,73.6,72.8,0,100.0,260.0,1,72.0,73.3,0,0.0,0,-16,75.2,72.3,0,0.0,0.0,1274,78.5,74.3,0,0.0,700,129,74.5,73.0,0,0.0,0.0,45,75.9,74.7,0,0.0,0.0,-1,75.6,75.2,0,0.0,0.0,34,72.5,75.7,0,0.0,0,41,73.9,74.9,0,0.024597222,0.0,5,72.9,77.3,0,100,950,-4,0,74.4,0,0.0,0,-5,73.4,73.9,0,0.0,0,100,74.6,75.8,0,39.564896,100,195,72.7,76.0,0,38.570904,200,198,73.8,75.6,0,39.995102,200,196,74.7,75.7,0,24.327957,200,94,74.3,75.3,0,23.883875,100.0,205,73.8,75.7,0,25.128645,200,195,74.8,75.6,0,21.15078,200.0,99,73.6,75.5,0,28.410206,100,203,75.5,75.6,0,22.384188,200.0,97,72.3,75.6,0,30.756014,100,98,74.3,75.9,0,35.521473,100,101,73.8,75.8,0,35.86063,100,199,73.5,75.7,0,30.87927,200,98,73.3,75.5,0,22.404707,100.0,204,74.3,75.9,0,32.483765,200.0,199,74.9,75.5,0,28.04356,200.0,203,73.8,75.3,0,23.526516,200,100,73.2,75.4,0,30.13497,100,185,73.4,75.6,0,28.846392,200,198,72.1,75.6,0,27.432432,200,97,74.3,75.7,0,49.0861,100,200,73.6,75.7,0,39.498394,200,199,73.9,75.6,0,28.111166,200,0,73.8,74.1,0,0.0,0.0,196,75.4,75.8,0,29.79243,200.0,194,74.6,75.6,0,35.670433,200.0,200,74.8,75.5,0,28.359673,200.0,148,72.7,75.8,0,37.410248,150,198,74.6,75.7,0,36.169098,200.0,200,73.6,75.6,0,29.69988,200.0,99,74.9,75.7,0,49.969322,100,199,74.1,75.9,0,41.937862,200.0,198,74.4,75.6,0,35.231186,200,98,74.7,75.4,0,25.045904,100.0,197,74.9,75.4,0,26.617645,200.0,89,74.3,75.5,0,30.200932,100,95,74.3,75.7,0,27.681875,100,101,73.5,284.9,0,26.405388,100,204,75.2,75.4,0,32.463055,200.0,194,74.0,75.5,0,33.33742,200,98,75.1,75.6,0,32.50805,100.0,98,75.5,75.3,0,36.04503,100.0,198,74.5,75.5,0,32.267086,200.0,98,73.3,75.5,0,38.519905,100,175,74.4,75.6,0,48.340424,200.0,97,75.6,75.3,0,35.794136,100.0,98,74.0,75.4,0,34.31157,100,96,72.5,75.5,0,37.26325,100.0,205,74.8,75.6,0,36.325817,200.0,212,73.4,75.7,0,53.6593,200,194,75.3,75.8,0,40.877457,200.0,195,75.5,76.0,0,38.29044,200.0,100,74.8,75.9,0,50.89863,100.0,97,75.7,75.8,0,25.860209,100.0,96,73.6,75.9,0,37.925068,100,196,73.2,75.7,0,34.20393,200,199,75.0,75.5,0,29.877762,200.0,98,73.1,75.7,0,43.390358,100,194,72.7,75.8,0,43.618134,200,88.6,88.7,88.5,148.1,104.1,118.4,1.3,-0.4,30.09
20170803,30,73.1,93.6,35.38154479,21.652025,1,54.9,56.3,4.1,73.0,73.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,75.0,72.6,0.0,0.0,0.0,62.0,0.0,0,73.5,0.0,63.0,0.8125,60.7,0,0,-0.2,1.5,0,0,0,74.6,74.0,76.0,56.4,15,100.0,62.0,20.0,0,73.9,1.02,63.0,0.8125,68.4,0,0,71.1,55.9,10.0,4.5,1.7,15,15,79.3,75.8,83.4,100,100.0,0,73.7,1.3,65.913795,65.413795,0,13.2,0,0,0,0.0,0,72,108,78.2,0,0.0,0.0,85.0,55.0,0.0,69.5,67.7,1.0,2200.0,13,73.7,72.8,0,100.0,260.0,2,72.0,73.3,0,0.0,0,-15,75.3,72.3,0,0.0,0.0,1274,78.5,74.4,0,0.0,700,129,74.5,73.1,0,0.0,0.0,45,76.0,74.7,0,0.0,0.0,-1,75.6,75.2,0,0.0,0.0,33,72.5,75.7,0,0.0,0,42,73.9,75.0,0,0.024597222,0.0,4,72.9,77.3,0,100,950,-4,0,74.5,0,0.0,0,-5,73.5,73.9,0,0.0,0,100,74.6,75.9,0,39.564896,100,196,72.7,76.0,0,38.570904,200,198,73.8,75.6,0,39.995102,200,196,74.7,75.7,0,24.327957,200,94,74.3,75.3,0,23.883875,100.0,206,73.8,75.7,0,25.128645,200,199,74.8,75.6,0,21.15078,200.0,100,73.7,75.5,0,28.410206,100,203,75.5,75.6,0,22.384188,200.0,97,72.3,75.6,0,30.756014,100,99,74.4,75.9,0,35.521473,100,101,73.8,75.9,0,35.86063,100,201,73.6,75.7,0,30.87927,200,99,73.3,75.5,0,22.404707,100.0,205,74.4,75.9,0,32.483765,200.0,199,75.0,75.5,0,28.04356,200.0,202,73.8,75.4,0,23.526516,200,101,73.2,75.4,0,30.13497,100,185,73.5,75.6,0,28.846392,200,200,72.1,75.6,0,27.432432,200,97,74.3,75.7,0,49.0861,100,200,73.6,75.8,0,39.498394,200,201,73.9,75.6,0,28.111166,200,0,73.8,74.1,0,0.0,0.0,200,75.4,75.9,0,29.79243,200.0,194,74.7,75.6,0,35.670433,200.0,200,74.8,75.5,0,28.359673,200.0,149,72.8,75.8,0,37.410248,150,202,74.7,75.7,0,36.169098,200.0,199,73.7,75.7,0,29.69988,200.0,99,74.9,75.7,0,49.969322,100,200,74.1,75.9,0,41.937862,200.0,197,74.4,75.6,0,35.231186,200,98,74.8,75.5,0,25.045904,100.0,195,74.9,75.4,0,26.617645,200.0,87,74.4,75.5,0,30.200932,100,94,74.3,75.7,0,27.681875,100,102,73.6,285.1,0,26.405388,100,202,75.2,75.4,0,32.463055,200.0,195,74.0,75.6,0,33.33742,200,97,75.2,75.6,0,32.50805,100.0,97,75.6,75.4,0,36.04503,100.0,199,74.6,75.5,0,32.267086,200.0,98,73.3,75.5,0,38.519905,100,175,74.4,75.6,0,48.340424,200.0,97,75.6,75.4,0,35.794136,100.0,98,74.1,75.4,0,34.31157,100,96,72.6,75.5,0,37.26325,100.0,206,74.9,75.7,0,36.325817,200.0,212,73.5,75.7,0,53.6593,200,194,75.3,75.8,0,40.877457,200.0,196,75.5,76.0,0,38.29044,200.0,100,74.8,75.9,0,50.89863,100.0,98,75.7,75.8,0,25.860209,100.0,97,73.7,75.9,0,37.925068,100,197,73.2,75.7,0,34.20393,200,200,75.1,75.6,0,29.877762,200.0,98,73.1,75.7,0,43.390358,100,195,72.7,75.8,0,43.618134,200,88.7,88.8,88.6,148.1,104.1,118.3,1.3,0.5,30.09
20170803,35,73.0,96.4,35.84134629,21.652025,1,55.0,56.4,4.1,73.1,73.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,75.2,72.6,0.0,0.0,0.0,62.0,0.0,0,73.6,0.0,63.0,0.8125,63.2,0,0,-0.2,1.5,0,0,0,74.6,73.9,76.0,56.3,15,100.0,62.0,20.0,0,73.8,1.0,63.0,0.8125,68.4,0,0,71.5,55.2,10.0,4.4,1.4,15,15,81.0,75.8,83.4,100,99.6,0,73.7,1.25,65.913795,65.413795,0,13.2,0,0,0,0.0,0,72,117,78.2,0,0.0,0.0,85.0,55.0,0.0,69.5,67.8,1.0,2200.0,15,73.7,72.9,0,100.0,260.0,1,72.0,73.4,0,0.0,0,-16,75.3,72.4,0,0.0,0.0,1273,78.6,74.4,0,0.0,700,128,74.6,73.1,0,0.0,0.0,45,76.0,74.8,0,0.0,0.0,-1,75.7,75.2,0,0.0,0.0,33,72.5,75.8,0,0.0,0,42,73.9,75.0,0,0.024597222,0.0,5,72.9,77.3,0,100,950,-5,0,74.5,0,0.0,0,-4,73.5,73.9,0,0.0,0,100,74.7,75.9,0,39.564896,100,197,72.7,76.0,0,38.570904,200,198,73.8,75.7,0,39.995102,200,198,74.8,75.7,0,24.327957,200,94,74.3,75.3,0,23.883875,100.0,208,73.9,75.7,0,25.128645,200,198,74.8,75.7,0,21.15078,200.0,100,73.7,75.5,0,28.410206,100,205,75.5,75.6,0,22.384188,200.0,97,72.3,75.7,0,30.756014,100,98,74.4,75.9,0,35.521473,100,101,73.9,75.9,0,35.86063,100,203,73.6,75.8,0,30.87927,200,99,73.3,75.5,0,22.404707,100.0,205,74.4,76.0,0,31.95687,200.0,198,75.0,75.5,0,28.04356,200.0,205,73.8,75.4,0,23.526516,200,100,73.3,75.5,0,30.13497,100,186,73.5,75.6,0,28.846392,200,203,72.2,75.7,0,27.432432,200,98,74.3,75.8,0,49.0861,100,201,73.6,75.8,0,39.498394,200,201,73.9,75.6,0,28.111166,200,0,73.8,74.1,0,0.0,0.0,200,75.4,75.9,0,29.79243,200.0,194,74.7,75.7,0,35.670433,200.0,199,74.8,75.6,0,28.359673,200.0,149,72.8,75.9,0,37.410248,150,203,74.7,75.8,0,36.169098,200.0,201,73.7,75.7,0,29.69988,200.0,100,74.9,75.7,0,49.969322,100,200,74.2,76.0,0,41.937862,200.0,202,74.4,75.7,0,35.231186,200,98,74.8,75.5,0,25.045904,100.0,197,74.9,75.4,0,26.617645,200.0,89,74.4,75.5,0,30.200932,100,95,74.3,75.7,0,27.681875,100,102,73.6,285.0,0,26.405388,100,203,75.2,75.4,0,32.463055,200.0,197,74.1,75.6,0,33.33742,200,98,75.2,75.7,0,32.50805,100.0,98,75.6,75.4,0,36.04503,100.0,199,74.6,75.5,0,32.267086,200.0,98,73.3,75.5,0,38.519905,100,182,74.5,75.7,0,48.340424,200.0,97,75.6,75.4,0,35.794136,100.0,97,74.1,75.4,0,34.31157,100,99,72.6,75.5,0,37.26325,100.0,207,74.9,75.7,0,36.325817,200.0,208,73.5,75.7,0,53.6593,200,195,75.4,75.8,0,40.877457,200.0,197,75.6,76.1,0,38.29044,200.0,100,74.8,75.9,0,50.89863,100.0,98,75.8,75.9,0,25.860209,100.0,98,73.7,76.0,0,37.925068,100,199,73.2,75.8,0,34.20393,200,201,75.1,75.6,0,29.877762,200.0,99,73.2,75.7,0,43.390358,100,195,72.8,75.8,0,43.618134,200,88.7,88.8,88.5,148.1,104.1,118.7,1.4,-0.1,30.09
20170803,40,72.7,97.6,35.80966436,21.652025,1,55.0,56.6,4.1,73.2,73.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.2,75.3,72.5,0.0,0.0,0.0,62.0,0.0,0,73.8,0.0,63.0,0.8125,63.9,0,0,-0.2,1.5,0,0,0,74.6,73.8,76.1,56.6,15,100.0,62.0,20.0,0,73.9,1.02,63.0,0.8125,68.5,0,0,71.5,55.9,10.0,4.7,1.1,15,15,82.6,75.8,84.3,100,100.0,0,73.7,1.25,65.913795,65.413795,0,13.3,0,0,0,0.0,0,72,110,78.3,0,0.0,0.0,85.0,55.0,0.0,68.6,67.8,1.0,2200.0,14,73.7,73.1,0,100.0,260.0,1,72.0,73.5,0,0.0,0,-16,75.3,72.4,0,0.0,0.0,1273,78.6,74.4,0,0.0,700,128,74.6,73.1,0,0.0,0.0,45,76.1,74.9,0,0.0,0.0,-1,75.7,75.3,0,0.0,0.0,37,72.5,75.8,0,0.0,0,42,73.9,75.1,0,0.024597222,0.0,4,72.9,77.4,0,100,950,-5,0,74.5,0,0.0,0,-4,73.5,73.9,0,0.0,0,101,74.7,75.9,0,39.564896,100,197,72.8,76.0,0,38.570904,200,197,73.9,75.7,0,39.995102,200,197,74.8,75.8,0,24.327957,200,94,74.3,75.3,0,23.883875,100.0,205,73.9,75.7,0,25.128645,200,196,74.8,75.7,0,21.15078,200.0,99,73.7,75.5,0,28.410206,100,205,75.6,75.7,0,22.384188,200.0,98,72.4,75.7,0,30.756014,100,98,74.4,76.0,0,35.521473,100,101,73.9,75.9,0,35.86063,100,203,73.6,75.8,0,30.87927,200,99,73.3,75.5,0,22.404707,100.0,204,74.4,76.0,0,31.95687,200.0,200,75.0,75.5,0,28.04356,200.0,201,73.9,75.4,0,23.526516,200,101,73.3,75.5,0,30.13497,100,206,73.5,75.6,0,28.846392,200,202,72.2,75.7,0,27.432432,200,98,74.3,75.8,0,49.0861,100,201,73.6,75.8,0,39.498394,200,202,73.9,75.6,0,28.111166,200,0,73.8,74.2,0,0.0,0.0,199,75.5,75.9,0,29.79243,200.0,194,74.7,75.7,0,35.670433,200.0,200,74.9,75.6,0,28.359673,200.0,149,72.9,75.9,0,37.410248,150,201,74.7,75.8,0,36.169098,200.0,203,73.7,75.7,0,29.69988,200.0,100,74.9,75.7,0,49.969322,100,200,74.2,76.0,0,41.937862,200.0,198,74.5,75.7,0,35.231186,200,98,74.8,75.5,0,25.045904,100.0,198,74.9,75.5,0,26.617645,200.0,90,74.5,75.5,0,30.200932,100,95,74.3,75.7,0,27.681875,100,103,73.7,285.0,0,26.405388,100,203,75.2,75.5,0,32.463055,200.0,196,74.1,75.6,0,33.33742,200,98,75.2,75.7,0,32.50805,100.0,98,75.6,75.4,0,36.04503,100.0,200,74.6,75.6,0,32.267086,200.0,98,73.3,75.5,0,38.519905,100,181,74.5,75.7,0,48.340424,200.0,98,75.6,75.4,0,35.794136,100.0,95,74.1,75.4,0,34.31157,100,98,72.6,75.5,0,37.26325,100.0,202,74.9,75.7,0,36.325817,200.0,209,73.5,75.7,0,53.6593,200,194,75.4,75.9,0,40.877457,200.0,196,75.6,76.1,0,38.29044,200.0,100,74.8,75.9,0,50.89863,100.0,98,75.8,75.9,0,25.860209,100.0,98,73.7,76.0,0,37.925068,100,199,73.3,75.8,0,34.20393,200,200,75.1,75.6,0,29.877762,200.0,98,73.2,75.7,0,43.390358,100,195,72.9,75.8,0,43.618134,200,88.7,88.8,88.4,147.1,104.1,118.8,1.2,0.0,30.09
20170803,45,72.4,98.8,35.77497213,21.652025,1,55.1,56.7,4.1,73.3,73.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.2,75.2,72.5,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,64.2,0,0,-0.2,1.5,0,0,0,74.7,74.0,76.1,56.3,15,100.0,62.0,20.0,0,73.9,1.0,63.0,0.8125,68.6,0,0,71.5,55.6,9.9,4.5,1.7,15,15,83.7,75.8,86.3,100,99.6,0,73.7,1.25,65.913795,65.413795,0,13.3,0,0,0,0.0,0,72,110,78.4,0,0.0,0.0,85.0,55.0,0.0,69.6,67.8,1.0,2200.0,14,73.7,73.2,0,100.0,260.0,1,72.1,73.5,0,0.0,0,-16,75.3,72.4,0,0.0,0.0,1274,78.6,74.5,0,0.0,700,130,74.6,73.2,0,0.0,0.0,45,76.1,74.8,0,0.0,0.0,-1,75.8,75.3,0,0.0,0.0,36,72.5,75.9,0,0.0,0,42,73.9,75.1,0,0.024597222,0.0,6,72.9,77.4,0,100,950,-4,0,74.6,0,0.0,0,-4,73.5,73.9,0,0.0,0,100,74.7,75.9,0,39.564896,100,196,72.8,76.0,0,38.570904,200,198,73.9,75.7,0,39.995102,200,197,74.8,75.8,0,24.327957,200,94,74.3,75.4,0,23.883875,100.0,205,73.9,75.8,0,25.128645,200,197,74.8,75.7,0,21.15078,200.0,99,73.7,75.6,0,28.410206,100,203,75.6,75.7,0,22.384188,200.0,97,72.4,75.7,0,30.756014,100,98,74.4,76.0,0,35.521473,100,101,73.9,75.9,0,35.86063,100,203,73.7,75.8,0,30.87927,200,98,73.3,75.6,0,22.404707,100.0,203,74.4,76.0,0,31.95687,200.0,200,75.0,75.6,0,28.04356,200.0,203,73.9,75.4,0,23.526516,200,100,73.3,75.5,0,30.13497,100,189,73.5,75.6,0,28.846392,200,202,72.2,75.7,0,27.432432,200,97,74.3,75.8,0,49.0861,100,199,73.7,75.8,0,39.498394,200,199,74.0,75.7,0,28.111166,200,0,73.8,74.2,0,0.0,0.0,198,75.5,75.9,0,29.79243,200.0,194,74.7,75.7,0,35.670433,200.0,200,74.9,75.6,0,28.359673,200.0,149,72.9,75.9,0,37.410248,150,200,74.7,75.8,0,36.169098,200.0,199,73.7,75.7,0,29.69988,200.0,99,74.9,75.7,0,49.969322,100,199,74.3,76.0,0,41.937862,200.0,197,74.5,75.7,0,35.231186,200,98,74.8,75.5,0,25.045904,100.0,195,74.9,75.5,0,26.617645,200.0,89,74.5,75.5,0,30.200932,100,102,74.3,75.7,0,28.224415,100,101,73.7,284.8,0,26.405388,100,202,75.2,75.5,0,32.463055,200.0,194,74.1,75.6,0,33.33742,200,99,75.2,75.7,0,32.50805,100.0,98,75.6,75.4,0,36.04503,100.0,199,74.6,75.6,0,32.267086,200.0,98,73.3,75.5,0,38.519905,100,171,74.6,75.7,0,48.340424,200.0,97,75.7,75.4,0,35.794136,100.0,91,74.1,75.4,0,34.31157,100,97,72.6,75.5,0,37.26325,100.0,203,74.9,75.7,0,36.325817,200.0,209,73.6,75.7,0,53.6593,200,194,75.4,75.9,0,40.877457,200.0,195,75.6,76.1,0,38.29044,200.0,100,74.9,75.9,0,50.89863,100.0,98,75.8,75.9,0,25.860209,100.0,97,73.8,76.0,0,37.925068,100,198,73.3,75.8,0,34.20393,200,200,75.1,75.6,0,29.877762,200.0,98,73.3,75.7,0,43.390358,100,200,72.9,75.9,0,44.213493,200,88.8,88.9,88.8,148.1,104.2,119.1,1.3,0.0,30.09
20170803,50,72.2,99.5,35.73119917,21.652025,1,55.2,56.8,4.1,73.3,73.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,75.1,72.5,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,64.4,0,0,-0.2,1.5,0,0,0,74.7,73.9,76.0,56.5,15,100.0,62.0,20.0,0,73.9,0.99,63.0,0.8125,68.7,0,0,71.7,56.0,10.0,4.5,1.2,15,15,84.2,75.8,88.3,100,99.8,0,73.7,1.2,65.913795,65.413795,0,13.6,0,0,0,0.0,0,72,115,78.5,0,0.0,0.0,85.0,55.0,0.0,69.6,67.9,1.0,2200.0,14,73.8,73.3,0,100.0,260.0,1,72.1,73.5,0,0.0,0,-16,75.4,72.5,0,0.0,0.0,1274,78.6,74.5,0,0.0,700,130,74.6,73.3,0,0.0,0.0,45,76.2,74.9,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,39,72.6,75.9,0,0.0,0,40,73.9,75.2,0,0.024597222,0.0,4,72.9,77.4,0,100,950,-5,0,74.6,0,0.0,0,-4,73.6,73.9,0,0.0,0,99,74.7,75.9,0,39.564896,100,195,72.8,76.0,0,38.570904,200,197,73.9,75.7,0,39.995102,200,195,74.8,75.8,0,24.327957,200,93,74.3,75.4,0,23.883875,100.0,204,73.9,75.8,0,25.128645,200,196,74.9,75.7,0,21.15078,200.0,98,73.8,75.6,0,28.410206,100,203,75.6,75.7,0,22.384188,200.0,97,72.4,75.7,0,30.756014,100,97,74.4,76.0,0,35.521473,100,99,73.9,75.9,0,35.86063,100,198,73.7,75.8,0,30.87927,200,98,73.4,75.6,0,22.404707,100.0,201,74.5,76.0,0,31.95687,200.0,198,75.1,75.6,0,28.04356,200.0,201,73.9,75.4,0,23.526516,200,99,73.3,75.5,0,30.13497,100,186,73.6,75.6,0,28.846392,200,199,72.3,75.7,0,27.432432,200,97,74.4,75.8,0,49.0861,100,198,73.7,75.8,0,39.498394,200,199,74.0,75.6,0,28.111166,200,0,73.8,74.2,0,0.0,0.0,198,75.5,75.9,0,29.79243,200.0,194,74.8,75.7,0,35.670433,200.0,198,74.9,75.6,0,28.359673,200.0,147,72.9,75.9,0,37.410248,150,200,74.7,75.8,0,36.169098,200.0,199,73.8,75.7,0,29.69988,200.0,99,75.0,75.7,0,49.969322,100,198,74.3,76.0,0,41.937862,200.0,198,74.5,75.7,0,35.231186,200,98,74.9,75.5,0,25.045904,100.0,195,75.0,75.5,0,26.617645,200.0,87,74.5,75.6,0,30.200932,100,101,74.3,75.7,0,28.224415,100,101,73.7,284.7,0,26.405388,100,201,75.2,75.5,0,32.463055,200.0,195,74.1,75.7,0,33.33742,200,98,75.2,75.7,0,32.50805,100.0,97,75.7,75.4,0,36.04503,100.0,198,74.7,75.6,0,32.267086,200.0,98,73.3,75.5,0,38.519905,100,167,74.7,75.7,0,48.340424,200.0,96,75.7,75.4,0,35.794136,100.0,94,74.2,75.4,0,34.31157,100,97,72.7,75.5,0,37.26325,100.0,205,74.9,75.7,0,36.325817,200.0,211,73.6,75.7,0,53.6593,200,194,75.4,75.9,0,40.877457,200.0,195,75.7,76.1,0,38.29044,200.0,99,74.9,76.0,0,50.89863,100.0,96,75.8,75.9,0,25.860209,100.0,96,73.8,76.0,0,37.925068,100,199,73.3,75.8,0,34.20393,200,198,75.2,75.6,0,29.877762,200.0,98,73.3,75.7,0,43.390358,100,199,73.0,75.9,0,44.213493,200,88.8,88.9,89.0,148.1,104.2,119.0,1.4,-0.1,30.09
