20170803,55,72.0,99.6,35.57319869,21.652025,1,55.3,56.9,4.1,73.4,73.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.0,74.6,72.3,0.0,0.0,0.0,62.0,0.0,0,74.1,0.0,63.0,0.8125,64.5,0,0,-0.2,1.5,0,0,0,74.7,73.9,76.1,56.2,15,100.0,62.0,20.0,0,73.8,1.0,63.0,0.8125,68.7,0,0,71.5,55.3,10.0,4.5,1.3,15,15,84.1,75.8,90.9,100,100.0,0,70.5,1.25,65.913795,65.413795,0,14.0,0,0,0,0.0,0,72,111,78.5,0,0.0,0.0,85.0,55.0,0.0,69.6,67.9,1.0,2200.0,13,73.8,73.4,0,100.0,260.0,1,72.1,73.6,0,0.0,0,-16,75.4,72.5,0,0.0,0.0,1274,78.7,74.6,0,0.0,700,130,74.6,73.3,0,0.0,0.0,45,76.2,74.9,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,36,72.6,75.9,0,0.0,0,43,73.9,75.2,0,0.024597222,0.0,5,73.0,77.4,0,100,950,-6,0,74.6,0,0.0,0,-5,73.6,74.0,0,0.0,0,100,74.8,75.9,0,39.564896,100,197,72.9,76.0,0,38.570904,200,197,73.9,75.7,0,39.995102,200,196,74.8,75.8,0,24.327957,200,94,74.3,75.4,0,23.883875,100.0,204,74.0,75.8,0,25.128645,200,195,74.9,75.7,0,21.15078,200.0,98,73.8,75.6,0,28.410206,100,204,75.6,75.7,0,22.384188,200.0,96,72.5,75.7,0,30.756014,100,98,74.5,76.0,0,35.521473,100,100,73.9,75.9,0,35.86063,100,200,73.7,75.8,0,30.87927,200,97,73.4,75.6,0,22.404707,100.0,204,74.5,76.0,0,31.95687,200.0,199,75.1,75.6,0,28.04356,200.0,202,73.9,75.4,0,23.526516,200,100,73.4,75.5,0,30.13497,100,185,73.6,75.6,0,28.846392,200,202,72.3,75.7,0,27.432432,200,97,74.4,75.7,0,49.0861,100,199,73.7,75.8,0,39.498394,200,200,74.0,75.6,0,28.111166,200,0,73.9,74.3,0,0.0,0.0,199,75.6,75.9,0,29.79243,200.0,194,74.8,75.7,0,35.670433,200.0,199,74.9,75.6,0,28.359673,200.0,148,73.0,75.9,0,37.410248,150,199,74.8,75.8,0,36.169098,200.0,199,73.8,75.7,0,29.69988,200.0,100,75.0,75.7,0,49.969322,100,197,74.3,76.0,0,41.937862,200.0,197,74.6,75.7,0,35.231186,200,98,74.9,75.5,0,25.045904,100.0,195,75.0,75.5,0,26.617645,200.0,90,74.6,75.6,0,30.200932,100,101,74.4,75.7,0,28.224415,100,101,73.8,285.0,0,26.405388,100,203,75.2,75.5,0,32.463055,200.0,194,74.1,75.6,0,33.33742,200,99,75.2,75.7,0,32.50805,100.0,97,75.7,75.4,0,36.04503,100.0,199,74.7,75.6,0,32.267086,200.0,97,73.4,75.6,0,38.519905,100,176,74.7,75.7,0,48.340424,200.0,96,75.7,75.5,0,35.794136,100.0,95,74.2,75.4,0,34.31157,100,96,72.7,75.6,0,37.26325,100.0,203,75.0,75.7,0,36.325817,200.0,208,73.6,75.7,0,53.6593,200,194,75.5,75.9,0,40.877457,200.0,196,75.7,76.1,0,38.29044,200.0,99,74.9,76.0,0,50.89863,100.0,97,75.8,76.0,0,25.860209,100.0,96,73.8,76.0,0,37.925068,100,199,73.4,75.8,0,34.20393,200,199,75.2,75.6,0,29.877762,200.0,98,73.4,75.7,0,43.390358,100,201,73.0,75.9,0,44.213493,200,88.9,88.9,88.7,149.1,104.2,118.9,0.6,0.0,30.09
20170803,100,71.9,99.6,35.48500727,21.652025,1,55.3,56.9,4.1,73.5,73.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.9,74.6,72.4,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,64.5,0,0,-0.2,1.5,0,0,0,74.7,73.8,76.2,56.3,15,100.0,62.0,20.0,0,73.8,1.0,63.0,0.8125,68.8,0,0,71.7,55.5,10.0,4.8,0.8,15,15,84.3,75.8,91.9,100,100.0,0,70.5,1.25,65.913795,65.413795,0,14.1,0,0,0,0.0,0,72,112,78.7,0,0.0,0.0,85.0,55.0,0.0,69.6,67.9,1.0,2200.0,17,73.8,73.5,0,100.0,260.0,1,72.1,73.7,0,0.0,0,-15,75.4,72.6,0,0.0,0.0,1274,78.7,74.6,0,0.0,700,131,74.7,73.3,0,0.0,0.0,46,76.2,75.0,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,36,72.6,76.0,0,0.0,0,42,73.9,75.2,0,0.024597222,0.0,4,73.0,77.4,0,100,950,-5,0,74.7,0,0.0,0,-4,73.6,74.0,0,0.0,0,100,74.8,75.9,0,39.564896,100,196,72.9,76.0,0,38.570904,200,198,73.9,75.7,0,39.995102,200,197,74.9,75.8,0,24.327957,200,94,74.4,75.4,0,23.883875,100.0,205,74.0,75.8,0,25.128645,200,196,74.9,75.7,0,21.15078,200.0,100,73.8,75.6,0,28.410206,100,204,75.7,75.7,0,22.384188,200.0,101,72.5,75.7,0,31.19784,100,98,74.5,76.0,0,35.521473,100,101,74.0,75.9,0,35.86063,100,202,73.8,75.8,0,30.87927,200,98,73.4,75.6,0,22.404707,100.0,205,74.5,76.0,0,31.95687,200.0,197,75.1,75.6,0,28.04356,200.0,202,73.9,75.4,0,23.526516,200,100,73.4,75.5,0,30.13497,100,186,73.7,75.7,0,28.846392,200,201,72.4,75.7,0,27.432432,200,97,74.4,75.7,0,49.0861,100,199,73.7,75.8,0,39.498394,200,201,74.1,75.7,0,28.111166,200,0,73.9,74.3,0,0.0,0.0,200,75.6,75.9,0,29.79243,200.0,194,74.8,75.7,0,35.670433,200.0,199,75.0,75.6,0,28.359673,200.0,148,73.0,75.9,0,37.410248,150,199,74.8,75.8,0,36.169098,200.0,201,73.8,75.7,0,29.69988,200.0,99,75.0,75.7,0,49.969322,100,199,74.3,76.0,0,41.937862,200.0,199,74.6,75.7,0,35.231186,200,98,74.9,75.5,0,25.045904,100.0,197,75.0,75.5,0,26.617645,200.0,89,74.6,75.6,0,30.200932,100,102,74.4,75.7,0,28.224415,100,102,73.8,284.7,0,26.405388,100,200,75.3,75.5,0,32.463055,200.0,195,74.2,75.6,0,33.33742,200,98,75.2,75.7,0,32.50805,100.0,97,75.7,75.5,0,36.04503,100.0,198,74.7,75.6,0,32.267086,200.0,97,73.4,75.6,0,38.519905,100,171,74.7,75.7,0,48.340424,200.0,97,75.7,75.4,0,35.794136,100.0,93,74.2,75.4,0,34.31157,100,97,72.7,75.6,0,37.26325,100.0,205,75.0,75.7,0,36.325817,200.0,212,73.7,75.7,0,53.6593,200,195,75.5,75.9,0,40.877457,200.0,196,75.7,76.2,0,38.29044,200.0,99,74.9,76.0,0,50.89863,100.0,98,75.9,76.0,0,25.860209,100.0,96,73.9,76.0,0,37.925068,100,197,73.4,75.8,0,34.20393,200,200,75.2,75.6,0,29.877762,200.0,98,73.4,75.8,0,43.390358,100,202,73.1,75.9,0,44.213493,200,88.9,89.0,88.7,148.1,104.3,119.3,2.8,-0.5,30.09
20170803,105,71.8,99.6,35.39701988,19.591455,1,55.4,57.0,4.1,73.6,73.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,74.3,72.5,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,64.5,0,0,-0.2,1.5,0,0,0,74.7,73.8,76.0,56.2,15,100.0,62.0,20.0,0,73.8,1.02,63.0,0.8125,68.9,0,0,71.9,55.6,10.0,4.9,1.0,15,15,84.0,75.8,92.9,100,99.7,0,70.5,1.25,65.913795,65.413795,0,14.3,0,0,0,0.0,0,72,111,78.7,0,0.0,0.0,85.0,55.0,0.0,69.6,67.9,1.0,2200.0,14,73.8,73.6,0,100.0,260.0,2,72.1,73.7,0,0.0,0,-16,75.4,72.6,0,0.0,0.0,1274,78.7,74.7,0,0.0,700,130,74.7,73.3,0,0.0,0.0,46,76.3,75.0,0,0.0,0.0,-1,75.9,75.5,0,0.0,0.0,28,72.6,76.0,0,0.0,0,42,73.9,75.3,0,0.024597222,0.0,4,73.0,77.5,0,100,950,-5,0,74.7,0,0.0,0,-4,73.6,74.0,0,0.0,0,100,74.8,75.9,0,39.564896,100,196,72.9,76.1,0,38.570904,200,198,73.9,75.7,0,39.995102,200,196,74.9,75.8,0,24.327957,200,94,74.4,75.4,0,23.883875,100.0,205,74.0,75.8,0,25.128645,200,197,74.9,75.7,0,21.15078,200.0,101,73.9,75.6,0,28.410206,100,205,75.7,75.7,0,22.384188,200.0,102,72.5,75.7,0,31.19784,100,99,74.5,75.9,0,35.521473,100,101,74.0,75.9,0,35.86063,100,202,73.8,75.8,0,30.87927,200,99,73.4,75.6,0,22.404707,100.0,205,74.6,76.0,0,31.95687,200.0,198,75.1,75.6,0,28.04356,200.0,204,74.0,75.4,0,23.526516,200,101,73.4,75.5,0,30.13497,100,195,73.7,75.6,0,28.846392,200,202,72.4,75.7,0,27.432432,200,97,74.4,75.8,0,49.0861,100,201,73.8,75.8,0,39.498394,200,200,74.1,75.7,0,28.111166,200,0,73.9,74.3,0,0.0,0.0,199,75.6,75.9,0,29.79243,200.0,194,74.9,75.7,0,35.670433,200.0,199,75.0,75.6,0,28.359673,200.0,148,73.0,75.9,0,37.410248,150,204,74.8,75.8,0,36.169098,200.0,201,73.9,75.7,0,29.69988,200.0,100,75.0,75.7,0,49.969322,100,200,74.4,76.0,0,41.937862,200.0,200,74.6,75.7,0,35.231186,200,99,74.9,75.5,0,25.045904,100.0,199,75.0,75.5,0,26.617645,200.0,88,74.7,75.6,0,30.200932,100,103,74.4,75.7,0,28.224415,100,102,73.8,285.1,0,26.405388,100,201,75.3,75.5,0,32.463055,200.0,195,74.2,75.6,0,33.33742,200,97,75.2,75.7,0,32.50805,100.0,98,75.8,75.4,0,36.04503,100.0,198,74.7,75.6,0,32.267086,200.0,98,73.4,75.6,0,38.519905,100,177,74.8,75.7,0,48.340424,200.0,98,75.7,75.4,0,35.794136,100.0,106,74.3,75.4,0,34.31157,100,98,72.8,75.6,0,37.26325,100.0,204,75.0,75.7,0,36.325817,200.0,212,73.7,75.7,0,53.6593,200,194,75.6,75.9,0,40.877457,200.0,196,75.8,76.2,0,38.29044,200.0,100,75.0,76.0,0,50.89863,100.0,98,75.9,76.0,0,25.860209,100.0,97,73.9,76.0,0,37.925068,100,200,73.4,75.8,0,34.20393,200,199,75.2,75.6,0,29.877762,200.0,98,73.5,75.7,0,43.390358,100,202,73.2,75.9,0,44.213493,200,88.9,89.0,88.8,148.1,104.3,119.1,1.3,-0.1,30.09
20170803,110,71.7,99.6,35.30923593,19.591455,1,55.5,57.2,4.1,73.7,73.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.6,74.5,72.6,0.0,0.0,0.0,62.0,0.0,0,73.9,0.0,63.0,0.8125,64.7,0,0,-0.2,1.5,0,0,0,74.7,73.9,76.1,56.7,15,100.0,62.0,20.0,0,73.8,1.0,63.0,0.8125,68.9,0,0,72.1,56.1,10.0,4.4,1.3,15,15,84.4,75.8,93.0,100,99.5,0,70.5,1.25,65.913795,65.413795,0,14.3,0,0,0,0.0,0,72,113,78.8,0,0.0,0.0,85.0,55.0,0.0,69.7,67.9,1.0,2200.0,17,73.8,73.6,0,100.0,260.0,1,72.1,73.8,0,0.0,0,-15,75.4,72.7,0,0.0,0.0,1274,78.7,74.7,0,0.0,700,130,74.7,73.4,0,0.0,0.0,45,76.3,75.1,0,0.0,0.0,-1,75.9,75.5,0,0.0,0.0,36,72.6,76.1,0,0.0,0,43,74.0,75.3,0,0.024597222,0.0,5,73.0,77.5,0,100,950,-5,0,74.7,0,0.0,0,-5,73.6,74.1,0,0.0,0,100,74.8,75.9,0,39.564896,100,195,72.9,76.1,0,38.570904,200,197,74.0,75.7,0,39.995102,200,195,74.9,75.8,0,24.327957,200,94,74.4,75.4,0,23.883875,100.0,205,74.1,75.8,0,25.128645,200,196,74.9,75.7,0,21.15078,200.0,99,73.9,75.6,0,28.410206,100,202,75.7,75.7,0,22.384188,200.0,101,72.6,75.7,0,31.19784,100,98,74.5,76.0,0,35.521473,100,100,74.0,75.9,0,35.86063,100,200,73.8,75.8,0,30.87927,200,98,73.4,75.6,0,22.404707,100.0,204,74.6,76.0,0,31.95687,200.0,196,75.2,75.6,0,28.04356,200.0,201,74.0,75.4,0,23.526516,200,99,73.5,75.5,0,30.13497,100,205,73.7,75.6,0,28.377544,200,204,72.4,75.7,0,27.432432,200,96,74.4,75.7,0,49.0861,100,199,73.8,75.8,0,39.498394,200,200,74.1,75.6,0,28.111166,200,0,73.9,74.3,0,0.0,0.0,198,75.6,75.9,0,29.79243,200.0,194,74.9,75.7,0,35.670433,200.0,200,75.0,75.6,0,28.359673,200.0,148,73.1,75.9,0,37.410248,150,199,74.8,75.8,0,36.169098,200.0,201,73.9,75.7,0,29.69988,200.0,99,75.0,75.7,0,49.969322,100,198,74.4,75.9,0,41.937862,200.0,201,74.6,75.7,0,35.231186,200,98,74.9,75.5,0,25.045904,100.0,193,75.0,75.5,0,26.617645,200.0,87,74.7,75.6,0,30.200932,100,102,74.4,75.7,0,28.224415,100,100,73.9,285.2,0,26.405388,100,201,75.3,75.5,0,32.463055,200.0,194,74.2,75.6,0,33.33742,200,99,75.2,75.7,0,32.50805,100.0,97,75.8,75.5,0,36.04503,100.0,198,74.7,75.6,0,32.267086,200.0,97,73.4,75.5,0,38.519905,100,165,74.8,75.7,0,48.340424,200.0,96,75.8,75.5,0,35.794136,100.0,95,74.3,75.5,0,34.31157,100,97,72.8,75.6,0,37.26325,100.0,202,75.0,75.7,0,36.325817,200.0,211,73.7,75.7,0,53.6593,200,194,75.6,75.9,0,40.877457,200.0,195,75.8,76.2,0,38.29044,200.0,99,75.0,76.0,0,50.89863,100.0,96,75.9,76.0,0,25.860209,100.0,96,73.9,76.0,0,37.925068,100,198,73.5,75.8,0,34.20393,200,199,75.3,75.6,0,29.877762,200.0,98,73.5,75.7,0,43.390358,100,201,73.2,75.8,0,44.213493,200,88.9,89.0,88.7,149.1,104.3,119.1,1.3,0.0,30.09
20170803,115,71.6,99.6,35.22165482,19.591455,1,55.5,57.3,4.1,73.8,73.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.4,74.3,72.5,0.0,0.0,0.0,62.0,0.0,0,73.9,0.0,63.0,0.8125,65.0,0,0,-0.2,1.5,0,0,0,74.7,73.9,76.0,56.4,15,100.0,62.0,20.0,0,73.8,0.99,63.0,0.8125,68.9,0,0,72.2,55.9,10.0,4.5,0.8,15,15,84.9,75.8,93.4,100,99.2,0,70.5,1.3,65.913795,65.413795,0,14.4,0,0,0,0.0,0,72,110,78.9,0,0.0,0.0,85.0,55.0,0.0,69.7,67.9,1.0,2200.0,15,73.9,73.8,0,100.0,260.0,2,72.1,73.8,0,0.0,0,-16,75.3,72.7,0,0.0,0.0,1274,78.7,74.7,0,0.0,700,129,74.7,73.4,0,0.0,0.0,45,76.4,75.1,0,0.0,0.0,-1,76.0,75.5,0,0.0,0.0,36,72.6,76.1,0,0.0,0,43,74.0,75.4,0,0.024597222,0.0,4,73.0,77.5,0,100,950,-4,0,74.7,0,0.0,0,-4,73.6,74.1,0,0.0,0,100,74.8,75.9,0,39.564896,100,197,73.0,76.1,0,38.570904,200,198,74.0,75.7,0,39.995102,200,197,74.9,75.8,0,24.327957,200,94,74.4,75.4,0,23.883875,100.0,207,74.1,75.8,0,25.128645,200,197,75.0,75.7,0,21.15078,200.0,100,73.9,75.6,0,28.410206,100,204,75.7,75.7,0,22.384188,200.0,102,72.6,75.7,0,31.19784,100,99,74.6,76.0,0,35.521473,100,101,74.0,75.9,0,35.86063,100,200,73.8,75.8,0,30.87927,200,99,73.4,75.6,0,22.404707,100.0,204,74.6,76.0,0,31.95687,200.0,199,75.2,75.6,0,28.04356,200.0,203,74.0,75.4,0,23.526516,200,100,73.5,75.5,0,30.13497,100,188,73.7,75.6,0,28.377544,200,199,72.4,75.7,0,27.432432,200,97,74.5,75.7,0,49.0861,100,200,73.8,75.8,0,39.498394,200,200,74.1,75.6,0,28.111166,200,0,73.9,74.4,0,0.0,0.0,198,75.6,75.9,0,29.79243,200.0,194,74.9,75.7,0,35.670433,200.0,199,75.0,75.6,0,28.359673,200.0,150,73.1,75.9,0,37.410248,150,201,74.8,75.8,0,36.169098,200.0,201,73.9,75.7,0,29.69988,200.0,100,75.0,75.7,0,49.969322,100,200,74.4,76.0,0,41.937862,200.0,200,74.7,75.7,0,35.231186,200,98,74.9,75.5,0,25.045904,100.0,194,75.0,75.5,0,26.617645,200.0,89,74.7,75.6,0,30.200932,100,102,74.4,75.7,0,28.224415,100,102,73.9,284.9,0,26.405388,100,204,75.3,75.5,0,32.463055,200.0,196,74.2,75.7,0,33.33742,200,98,75.3,75.7,0,32.50805,100.0,98,75.8,75.4,0,36.04503,100.0,200,74.8,75.6,0,32.267086,200.0,98,73.4,75.5,0,38.519905,100,173,74.9,75.7,0,48.340424,200.0,97,75.8,75.5,0,35.794136,100.0,99,74.3,75.5,0,34.31157,100,97,72.8,75.6,0,37.26325,100.0,206,75.0,75.7,0,36.325817,200.0,209,73.8,75.7,0,53.6593,200,193,75.6,75.9,0,40.877457,200.0,196,75.8,76.2,0,38.29044,200.0,100,75.0,76.0,0,50.89863,100.0,99,75.9,75.9,0,25.860209,100.0,98,73.9,76.0,0,37.925068,100,202,73.5,75.8,0,34.20393,200,200,75.3,75.6,0,29.877762,200.0,98,73.5,75.7,0,43.390358,100,201,73.3,75.9,0,44.213493,200,89.0,89.1,89.1,149.1,104.3,119.4,0.4,0.8,30.09
20170803,120,71.5,99.6,35.13427596,19.591455,1,55.5,57.3,4.1,73.9,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.5,74.5,72.6,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,65.3,0,0,-0.2,1.5,0,0,0,74.7,73.8,76.0,56.7,15,100.0,62.0,20.0,0,73.8,1.01,63.0,0.8125,69.1,0,0,72.2,56.3,10.0,4.8,0.9,15,15,85.7,75.8,93.4,100,99.5,0,70.5,1.3,65.913795,65.413795,0,14.4,0,0,0,0.0,0,72,112,78.9,0,0.0,0.0,85.0,55.0,0.0,69.2,68.0,1.0,2200.0,16,73.9,73.8,0,100.0,260.0,1,72.1,73.9,0,0.0,0,-16,75.2,72.7,0,0.0,0.0,1274,78.3,74.8,0,0.0,700,129,74.8,73.4,0,0.0,0.0,45,76.4,75.2,0,0.0,0.0,-1,76.0,75.6,0,0.0,0.0,32,72.6,76.2,0,0.0,0,41,74.0,75.4,0,0.024597222,0.0,4,73.0,77.5,0,100,950,-4,0,74.7,0,0.0,0,-4,73.6,74.1,0,0.0,0,100,74.9,75.9,0,39.564896,100,197,73.0,76.1,0,38.570904,200,198,74.0,75.7,0,39.995102,200,197,74.9,75.8,0,24.327957,200,94,74.5,75.4,0,23.883875,100.0,206,74.1,75.8,0,25.128645,200,198,75.0,75.7,0,21.15078,200.0,100,73.9,75.6,0,28.410206,100,204,75.7,75.7,0,22.384188,200.0,101,72.6,75.7,0,31.19784,100,99,74.6,76.0,0,35.521473,100,99,74.1,75.9,0,35.86063,100,202,73.9,75.8,0,30.87927,200,98,73.5,75.6,0,22.404707,100.0,201,74.7,76.0,0,31.95687,200.0,198,75.2,75.6,0,28.04356,200.0,202,74.1,75.4,0,23.526516,200,100,73.5,75.5,0,30.13497,100,198,73.8,75.7,0,28.377544,200,201,72.5,75.7,0,27.432432,200,97,74.5,75.7,0,49.0861,100,201,73.8,75.8,0,39.498394,200,201,74.1,75.6,0,28.111166,200,0,73.9,74.4,0,0.0,0.0,199,75.7,75.9,0,29.79243,200.0,194,74.9,75.7,0,35.670433,200.0,200,75.1,75.6,0,28.359673,200.0,149,73.1,75.9,0,37.410248,150,198,74.8,75.8,0,36.169098,200.0,201,73.9,75.7,0,29.69988,200.0,100,75.0,75.7,0,49.969322,100,200,74.4,76.0,0,41.937862,200.0,201,74.7,75.7,0,35.231186,200,98,75.0,75.5,0,25.045904,100.0,195,75.1,75.5,0,26.617645,200.0,90,74.8,75.6,0,30.200932,100,102,74.5,75.7,0,28.224415,100,101,73.9,284.9,0,26.405388,100,198,75.3,75.5,0,32.463055,200.0,194,74.3,75.7,0,33.33742,200,98,75.3,75.7,0,32.50805,100.0,98,75.8,75.4,0,36.04503,100.0,198,74.8,75.6,0,32.267086,200.0,97,73.4,75.5,0,38.519905,100,171,74.9,75.7,0,48.340424,200.0,98,75.8,75.5,0,35.794136,100.0,99,74.3,75.4,0,34.31157,100,96,72.9,75.6,0,37.26325,100.0,204,75.1,75.7,0,36.325817,200.0,212,73.8,75.7,0,53.6593,200,194,75.6,75.9,0,40.877457,200.0,196,75.8,76.1,0,38.29044,200.0,100,75.0,76.0,0,50.89863,100.0,97,75.9,76.0,0,25.860209,100.0,97,74.0,76.0,0,37.925068,100,198,73.5,75.8,0,34.20393,200,200,75.3,75.6,0,29.877762,200.0,98,73.5,75.7,0,43.390358,100,200,73.3,75.9,0,44.213493,200,89.0,89.1,89.0,148.1,104.4,119.3,3.1,0.0,30.09
20170803,125,71.4,99.6,35.04709876,19.591455,1,55.7,57.3,4.1,73.9,73.9,-0.1,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,81.4,74.5,72.5,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,65.5,0,0,-0.2,1.5,0,0,0,74.8,73.9,76.1,56.4,15,100.0,62.0,20.0,0,73.8,0.98,63.0,0.8125,69.0,0,0,72.2,55.8,10.0,4.5,1.6,15,15,85.4,75.8,93.6,100,99.5,0,70.5,1.3,65.913795,65.413795,0,14.4,0,0,0,0.0,1,72,102,79.0,0,0.0,0.0,85.0,55.0,0.0,69.7,68.0,1.0,2200.0,16,73.9,73.9,0,100.0,260.0,2,72.1,73.9,0,0.0,0,-16,75.1,72.8,0,0.0,0.0,1274,78.8,74.8,0,0.0,700,131,74.8,73.4,0,0.0,0.0,45,76.5,75.2,0,0.0,0.0,-1,76.0,75.6,0,0.0,0.0,34,72.6,76.2,0,0.0,0,41,74.0,75.5,0,0.024597222,0.0,4,73.1,77.6,0,100,950,-5,0,74.8,0,0.0,0,-4,73.6,74.1,0,0.0,0,100,74.9,75.9,0,39.564896,100,196,73.0,76.1,0,38.570904,200,197,74.1,75.7,0,39.995102,200,196,74.9,75.8,0,24.327957,200,94,74.5,75.4,0,23.883875,100.0,205,74.1,75.8,0,25.128645,200,198,75.0,75.7,0,21.15078,200.0,100,74.0,75.6,0,28.410206,100,205,75.8,75.7,0,22.384188,200.0,101,72.7,75.7,0,31.19784,100,99,74.6,75.9,0,35.521473,100,100,74.1,75.9,0,35.86063,100,201,73.9,75.8,0,30.87927,200,98,73.5,75.6,0,22.404707,100.0,204,74.7,76.0,0,31.95687,200.0,197,75.2,75.6,0,28.04356,200.0,201,74.1,75.5,0,23.526516,200,100,73.5,75.6,0,30.13497,100,209,73.8,75.6,0,28.377544,200,200,72.5,75.7,0,27.432432,200,97,74.5,75.8,0,49.0861,100,200,73.8,75.8,0,39.498394,200,200,74.2,75.6,0,28.111166,200,0,73.9,74.4,0,0.0,0.0,200,75.7,75.9,0,29.79243,200.0,194,74.9,75.7,0,35.670433,200.0,199,75.1,75.6,0,28.359673,200.0,148,73.2,75.9,0,37.410248,150,200,74.9,75.8,0,36.169098,200.0,200,73.9,75.7,0,29.69988,200.0,100,75.0,75.7,0,49.969322,100,200,74.5,76.0,0,41.937862,200.0,198,74.7,75.7,0,35.231186,200,98,75.0,75.5,0,25.045904,100.0,192,75.1,75.5,0,26.617645,200.0,89,74.8,75.6,0,30.200932,100,102,74.5,75.7,0,28.224415,100,100,73.9,285.0,0,26.405388,100,202,75.3,75.5,0,32.463055,200.0,195,74.3,75.6,0,33.33742,200,98,75.3,75.7,0,32.50805,100.0,98,75.8,75.4,0,36.04503,100.0,197,74.8,75.6,0,32.267086,200.0,97,73.4,75.6,0,38.519905,100,170,74.9,75.7,0,48.340424,200.0,97,75.8,75.5,0,35.794136,100.0,103,74.4,75.4,0,34.31157,100,97,72.9,75.6,0,37.26325,100.0,207,75.1,75.7,0,36.325817,200.0,210,73.8,75.7,0,53.6593,200,193,75.6,75.9,0,40.877457,200.0,195,75.8,76.2,0,38.29044,200.0,100,75.0,76.0,0,50.89863,100.0,98,76.0,76.0,0,25.860209,100.0,96,74.0,76.0,0,37.925068,100,198,73.5,75.8,0,34.20393,200,199,75.3,75.6,0,29.877762,200.0,98,73.6,75.7,0,43.390358,100,198,73.4,75.9,0,44.213493,200,89.1,89.1,88.9,147.1,104.4,119.1,1.3,0.0,30.09
20170803,130,71.3,99.6,34.96012263,19.591455,264,57.2,52.2,5.3,73.8,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.3,7.5,200,81.4,74.2,72.5,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,65.1,0,0,-0.2,1.5,0,0,0,74.8,73.8,67.6,55.6,15,100.0,62.0,20.0,0,73.6,1.0,63.0,0.8125,69.1,0,0,70.6,55.5,9.9,4.4,0.8,15,15,84.0,65.0,93.8,100,99.8,0,70.5,1.3,65.913795,65.413795,0,14.6,0,0,0,20.0,0,72,104,79.0,0,0.0,0.0,85.0,55.0,0.0,69.7,68.0,1.0,2200.0,18,73.9,74.0,0,100.0,260.0,1,72.1,74.0,0,0.0,0,-16,75.1,72.8,0,0.0,0.0,1274,78.8,74.8,0,0.0,700,128,74.8,73.5,0,0.0,0.0,46,76.5,75.2,0,0.0,0.0,-1,76.1,75.6,0,0.0,0.0,30,72.6,76.2,0,0.0,0,41,74.0,75.5,0,0.024597222,0.0,3,73.1,77.6,0,100,950,-5,0,74.8,0,0.0,0,-4,73.7,74.1,0,0.0,0,101,74.9,73.4,0,39.564896,100,198,73.0,73.3,0,38.570904,200,200,74.1,72.5,0,39.995102,200,198,75.0,74.0,0,24.327957,200,94,74.5,74.9,0,23.883875,100.0,207,74.1,74.5,0,24.675325,200,202,75.0,74.4,0,21.15078,200.0,100,74.0,74.6,0,28.410206,100,206,75.8,74.4,0,21.914762,200.0,102,72.7,73.8,0,31.19784,100,100,74.6,72.5,0,35.521473,100,103,74.1,73.0,0,35.86063,100,204,73.9,72.7,0,30.87927,200,99,73.5,74.3,0,22.404707,100.0,203,74.7,74.0,0,31.417719,200.0,201,75.2,74.6,0,28.04356,200.0,208,74.1,74.0,0,23.526516,200,101,73.5,74.5,0,30.13497,100,207,73.8,73.1,0,28.377544,200,200,72.5,73.7,0,27.432432,200,99,74.5,71.6,0,49.0861,100,201,73.9,72.3,0,39.498394,200,203,74.2,73.3,0,28.111166,200,0,73.9,74.4,0,0.0,0.0,202,75.7,73.8,0,29.79243,200.0,194,75.0,74.6,0,35.670433,200.0,203,75.1,74.1,0,28.359673,200.0,151,73.2,73.9,0,37.410248,150,202,74.9,74.3,0,36.169098,200.0,202,74.0,73.4,0,29.69988,200.0,100,75.1,72.6,0,49.969322,100,201,74.5,71.3,0,41.937862,200.0,201,74.7,73.9,0,35.231186,200,99,75.0,74.0,0,25.045904,100.0,195,75.1,74.1,0,26.617645,200.0,88,74.8,74.6,0,30.200932,100,103,74.5,74.7,0,28.224415,100,102,74.0,284.8,0,26.405388,100,201,75.3,74.0,0,32.463055,200.0,196,74.3,73.0,0,33.33742,200,100,75.4,74.3,0,32.50805,100.0,98,75.8,73.5,0,36.04503,100.0,200,74.8,73.6,0,32.267086,200.0,98,73.4,74.3,0,38.519905,100,180,74.9,71.9,0,48.340424,200.0,98,75.8,74.8,0,35.794136,100.0,109,74.4,73.6,0,34.31157,100,98,72.9,74.5,0,37.26325,100.0,205,75.1,73.9,0,36.325817,200.0,215,73.8,71.7,0,53.6593,200,195,75.6,75.5,0,40.877457,200.0,197,75.9,75.2,0,38.29044,200.0,100,75.0,75.4,0,50.89863,100.0,98,76.0,75.2,0,25.860209,100.0,97,74.0,74.9,0,37.925068,100,198,73.6,74.0,0,34.20393,200,199,75.3,73.9,0,29.877762,200.0,99,73.6,73.6,0,43.390358,100,202,73.4,73.0,0,44.213493,200,89.1,89.2,89.0,148.1,104.4,119.2,1.3,-0.8,30.09
20170803,135,71.2,99.6,34.87334698,19.591455,262,50.0,44.7,5.55,81.2,76.8,-0.1,0.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.3,74.2,72.5,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,65.4,0,0,-0.2,1.5,0,0,0,74.7,73.8,59.2,55.2,15,98.4,62.0,20.0,0,73.6,0.99,63.0,0.8125,68.5,0,0,83.6,55.9,9.9,4.8,1.2,15,15,89.4,61.0,93.8,100,97.5,0,70.5,1.3,65.913795,65.413795,0,14.7,0,0,1,22.9,1,72,107,79.1,0,0.0,0.0,85.0,55.0,0.0,69.7,67.9,1.0,2200.0,16,73.9,74.0,0,100.0,260.0,1,72.1,74.0,0,0.0,0,-16,75.0,72.8,0,0.0,0.0,1274,78.8,74.8,0,0.0,700,130,74.8,73.5,0,0.0,0.0,45,76.6,75.3,0,0.0,0.0,-1,76.1,75.7,0,0.0,0.0,33,72.7,76.2,0,0.0,0,42,74.0,75.5,0,0.024597222,0.0,3,73.1,77.6,0,100,950,-5,0,74.8,0,0.0,0,-4,73.7,74.1,0,0.0,0,102,74.9,66.6,0,39.564896,100,199,72.8,66.6,0,38.570904,200,200,73.6,66.0,0,39.995102,200,199,75.0,68.1,0,24.327957,200,95,74.5,71.9,0,23.883875,100.0,209,74.1,69.7,0,24.675325,200,200,75.0,69.6,0,21.15078,200.0,100,74.0,70.9,0,28.410206,100,203,75.8,69.9,0,21.914762,200.0,104,72.7,68.7,0,31.19784,100,100,74.6,65.3,0,35.521473,100,105,74.1,66.1,0,35.86063,100,207,73.8,65.6,0,30.87927,200,99,73.5,69.5,0,22.404707,100.0,202,74.6,68.3,0,31.417719,200.0,202,75.2,70.9,0,28.04356,200.0,210,74.1,69.1,0,23.526516,200,101,73.5,70.7,0,30.13497,100,188,73.8,66.5,0,28.377544,200,201,72.5,67.6,0,27.432432,200,100,74.5,63.8,0,49.0861,100,202,73.8,65.0,0,39.498394,200,204,74.2,66.3,0,28.111166,200,0,73.9,74.3,0,0.0,0.0,203,75.7,67.6,0,29.79243,200.0,194,74.9,70.3,0,35.670433,200.0,206,75.1,69.0,0,28.359673,200.0,151,73.1,68.7,0,37.410248,150,202,74.9,68.7,0,36.169098,200.0,204,74.0,66.7,0,29.69988,200.0,101,75.0,65.3,0,49.969322,100,201,74.4,64.0,0,41.937862,200.0,200,74.7,68.0,0,35.231186,200,99,75.0,68.8,0,25.045904,100.0,200,75.1,69.0,0,26.617645,200.0,90,74.7,70.3,0,30.200932,100,107,74.5,70.8,0,28.224415,100,104,74.0,284.7,0,26.405388,100,201,75.3,68.8,0,32.463055,200.0,197,74.2,66.7,0,33.33742,200,101,75.4,69.0,0,32.50805,100.0,99,75.9,67.8,0,36.04503,100.0,201,74.8,67.6,0,32.267086,200.0,97,73.4,69.5,0,38.519905,100,186,74.6,65.4,0,48.340424,200.0,99,75.8,71.3,0,35.794136,100.0,107,74.4,68.4,0,34.31157,100,97,72.9,70.6,0,37.26325,100.0,202,75.1,68.1,0,36.325817,200.0,218,73.7,64.5,0,53.6593,200,195,75.6,72.8,0,40.877457,200.0,197,75.8,71.3,0,38.29044,200.0,100,75.1,72.0,0,50.89863,100.0,98,76.0,71.4,0,25.860209,100.0,97,74.0,70.4,0,37.925068,100,200,73.5,68.6,0,34.20393,200,201,75.3,67.8,0,29.877762,200.0,99,73.5,67.2,0,43.390358,100,200,73.4,65.9,0,44.213493,200,89.1,89.2,88.9,148.1,104.5,119.2,1.3,-0.1,30.09
20170803,140,71.1,99.6,34.78677123,19.591455,262,47.9,43.7,5.55,77.8,73.7,-0.2,1.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.2,74.0,72.6,0.0,0.0,0.0,62.0,0.0,0,73.9,0.0,63.0,0.8125,65.3,0,0,-0.2,1.5,0,0,0,74.7,73.7,53.8,55.1,15,92.8,62.0,20.0,0,73.5,1.01,63.0,0.8125,67.5,0,0,89.4,56.1,10.0,4.8,0.5,15,15,92.2,59.0,89.1,100,81.5,0,70.5,1.6,65.913795,65.413795,0,14.0,0,0,1,24.8,1,72,112,79.2,0,0.0,0.0,85.0,55.0,0.0,69.8,67.9,1.0,2200.0,14,73.9,74.0,0,100.0,260.0,1,72.1,74.1,0,0.0,0,-16,75.0,72.8,0,0.0,0.0,1274,78.8,74.9,0,0.0,700,130,74.8,73.6,0,0.0,0.0,45,76.6,75.3,0,0.0,0.0,-1,76.1,75.7,0,0.0,0.0,35,72.7,76.2,0,0.0,0,43,74.0,75.5,0,0.024597222,0.0,4,73.1,77.6,0,100,950,-4,0,74.8,0,0.0,0,-4,73.7,74.2,0,0.0,0,102,74.8,60.9,0,39.564896,100,199,72.4,61.1,0,38.570904,200,200,73.0,60.6,0,39.995102,200,199,74.9,62.7,0,24.327957,200,95,74.5,68.3,0,23.883875,100.0,208,74.1,64.8,0,24.675325,200,201,75.0,64.9,0,21.15078,200.0,100,73.9,66.8,0,28.410206,100,203,75.7,65.3,0,21.914762,200.0,103,72.5,63.9,0,31.19784,100,100,74.5,59.5,0,35.521473,100,104,74.0,60.5,0,35.86063,100,210,73.7,59.9,0,30.87927,200,98,73.5,64.8,0,22.404707,100.0,201,74.5,63.0,0,31.417719,200.0,201,75.2,66.7,0,28.04356,200.0,208,73.5,64.3,0,21.976128,200,100,73.5,66.5,0,30.13497,100,191,73.6,60.9,0,28.377544,200,200,72.3,62.2,0,27.125307,200,100,74.3,58.1,0,49.0861,100,200,73.7,59.2,0,39.498394,200,202,74.1,60.6,0,28.111166,200,0,73.9,74.2,0,0.0,0.0,202,75.7,62.1,0,29.79243,200.0,194,74.8,65.7,0,35.670433,200.0,206,75.1,64.0,0,28.359673,200.0,151,73.0,63.8,0,37.410248,150,205,74.9,63.1,0,36.169098,200.0,204,73.9,60.9,0,29.69988,200.0,101,74.8,59.4,0,49.969322,100,201,74.2,58.5,0,41.937862,200.0,202,74.6,62.4,0,35.231186,200,100,75.0,63.8,0,25.045904,100.0,198,75.0,64.0,0,26.617645,200.0,90,74.5,65.8,0,30.200932,100,106,74.5,66.4,0,27.928484,100,103,73.9,284.8,0,26.405388,100,199,75.2,63.7,0,32.463055,200.0,197,74.0,61.2,0,33.33742,200,101,75.3,63.6,0,32.50805,100.0,98,75.9,62.7,0,36.04503,100.0,202,74.7,62.0,0,32.267086,200.0,97,73.4,64.5,0,38.519905,100,179,74.0,59.9,0,48.340424,200.0,98,75.8,67.4,0,35.794136,100.0,110,74.4,63.4,0,34.31157,100,98,72.8,66.5,0,37.26325,100.0,202,75.0,62.6,0,36.325817,200.0,213,73.4,58.8,0,53.6593,200,196,75.5,69.2,0,40.877457,200.0,196,75.8,67.0,0,38.29044,200.0,100,75.0,68.0,0,50.89863,100.0,98,75.9,67.2,0,25.860209,100.0,98,73.9,65.6,0,37.925068,100,200,73.4,63.3,0,34.20393,200,201,75.3,62.1,0,29.877762,200.0,99,73.1,61.7,0,43.390358,100,202,73.2,60.1,0,44.213493,200,89.2,89.3,89.0,147.1,104.5,119.3,1.3,0.0,30.09
20170803,145,71.0,99.6,34.70039479,19.591455,259,47.2,43.4,5.55,76.1,72.4,-0.2,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.2,73.8,72.5,0.0,0.0,0.0,62.0,0.0,0,73.8,0.0,63.0,0.8125,65.2,0,0,-0.2,1.5,0,0,0,74.6,73.7,51.8,55.3,15,86.5,62.0,20.0,0,73.4,1.01,63.0,0.8125,66.6,0,0,93.5,56.4,9.9,4.9,1.0,15,15,94.7,59.0,84.7,100,61.4,0,70.5,1.4,65.913795,65.413795,0,13.2,0,0,1,25.4,1,72,108,79.2,0,0.0,0.0,85.0,55.0,0.0,69.8,67.9,1.0,2200.0,14,73.9,74.1,0,100.0,260.0,1,72.1,74.1,0,0.0,0,-16,74.9,72.8,0,0.0,0.0,1274,78.9,74.9,0,0.0,700,127,74.8,73.6,0,0.0,0.0,45,76.7,75.4,0,0.0,0.0,-1,76.2,75.7,0,0.0,0.0,34,72.7,76.3,0,0.0,0,43,74.0,75.6,0,0.024597222,0.0,4,73.1,77.6,0,100,950,-5,0,74.8,0,0.0,0,-4,73.7,74.2,0,0.0,0,102,74.7,57.6,0,39.564896,100,198,71.9,57.9,0,38.570904,200,201,72.5,57.6,0,39.995102,200,199,74.8,59.1,0,24.327957,200,96,74.5,64.9,0,23.883875,100.0,207,73.9,61.2,0,24.675325,200,203,74.9,61.3,0,21.15078,200.0,101,73.7,63.4,0,28.410206,100,201,75.7,61.7,0,21.914762,200.0,104,72.2,60.5,0,30.756014,100,101,74.4,56.5,0,35.521473,100,105,73.9,57.4,0,35.86063,100,208,73.5,56.7,0,30.87927,200,98,73.4,61.4,0,22.404707,100.0,199,74.4,59.5,0,31.417719,200.0,201,75.0,63.4,0,28.04356,200.0,204,73.9,60.9,0,21.34859,200,103,73.3,63.3,0,30.13497,100,199,73.3,57.4,0,28.377544,200,208,72.0,58.8,0,27.125307,200,99,74.1,55.2,0,49.0861,100,204,73.5,56.2,0,39.498394,200,203,73.9,57.1,0,28.111166,200,0,73.9,73.9,0,0.0,0.0,202,75.6,58.6,0,29.79243,200.0,194,74.6,62.2,0,35.670433,200.0,207,75.1,60.3,0,27.906406,200.0,151,72.6,60.3,0,37.410248,150,204,74.8,59.3,0,36.169098,200.0,204,73.8,57.5,0,29.69988,200.0,101,74.6,56.2,0,49.969322,100,201,73.9,55.5,0,41.937862,200.0,201,74.5,58.8,0,35.231186,200,100,75.0,60.3,0,25.045904,100.0,199,74.8,60.4,0,26.617645,200.0,89,74.2,62.3,0,30.200932,100,106,74.4,62.9,0,27.928484,100,102,73.7,285.0,0,26.405388,100,198,75.1,60.0,0,32.463055,200.0,198,73.8,57.9,0,33.33742,200,103,75.2,59.7,0,32.50805,100.0,99,75.9,59.5,0,36.04503,100.0,204,74.6,58.5,0,32.267086,200.0,97,73.3,60.8,0,38.519905,100,172,73.4,56.7,0,48.340424,200.0,97,75.7,64.0,0,35.794136,100.0,110,74.2,59.9,0,34.31157,100,96,72.5,63.2,0,37.26325,100.0,200,74.9,58.9,0,36.325817,200.0,215,73.0,55.8,0,53.6593,200,195,75.4,65.8,0,40.877457,200.0,196,75.5,63.4,0,38.29044,200.0,99,74.9,64.3,0,50.89863,100.0,99,75.7,63.5,0,25.860209,100.0,99,73.8,62.0,0,37.925068,100,199,73.1,59.8,0,34.20393,200,200,75.2,58.5,0,29.877762,200.0,99,72.7,58.2,0,43.390358,100,200,73.0,56.9,0,44.213493,200,89.2,89.3,89.1,149.1,104.5,119.5,1.3,0.0,30.09
20170803,150,70.9,99.6,34.61421708,19.591455,261,47.3,43.9,5.55,74.7,71.4,-0.2,1.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.0,73.6,72.5,0.0,0.0,0.0,62.4,0.0,0,73.7,0.0,63.4,0.8125,65.0,0,0,-0.2,1.5,0,0,0,74.4,73.4,51.2,55.2,15,79.9,62.199997,20.0,0,73.2,0.99,63.4,0.8125,65.8,0,0,96.1,56.0,9.9,4.4,1.2,15,15,98.5,59.0,83.8,100,42.1,0,70.5,1.4,66.034485,65.534485,0,13.1,0,0,1,25.0,1,72,101,79.3,0,0.0,0.0,85.0,55.0,0.0,69.8,68.0,1.0,2200.0,15,73.9,74.2,0,100.0,260.0,1,72.1,74.1,0,0.0,0,-16,74.9,72.9,0,0.0,0.0,1274,78.9,74.9,0,0.0,700,129,74.9,73.6,0,0.0,0.0,45,76.7,75.4,0,0.0,0.0,-1,76.2,75.8,0,0.0,0.0,32,72.7,76.3,0,0.0,0,42,74.0,75.6,0,0.024597222,0.0,5,73.2,77.6,0,100,950,-5,0,74.9,0,0.0,0,-5,73.7,74.2,0,0.0,0,102,74.6,55.7,0,39.110126,100,200,71.4,56.0,0,38.570904,200,201,72.0,55.8,0,39.995102,200,201,74.6,56.9,0,24.327957,200,96,74.5,62.3,0,23.883875,100.0,209,73.7,58.7,0,24.675325,200,204,74.8,58.8,0,21.15078,200.0,102,73.4,61.0,0,28.410206,100,201,75.6,59.2,0,21.914762,200.0,104,72.0,58.3,0,30.756014,100,101,74.3,54.9,0,35.521473,100,106,73.8,55.6,0,35.86063,100,211,73.3,55.0,0,30.87927,200,98,73.4,59.1,0,22.404707,100.0,204,74.2,57.4,0,31.417719,200.0,204,74.9,60.8,0,28.04356,200.0,205,73.7,58.5,0,21.34859,200,103,73.1,61.1,0,30.13497,100,194,73.0,55.3,0,28.377544,200,204,71.8,56.9,0,27.125307,200,101,74.0,53.7,0,49.0861,100,202,73.3,54.7,0,39.498394,200,206,73.8,55.1,0,28.111166,200,-1,73.9,73.8,0,0.0,0.0,205,75.5,56.5,0,29.79243,200.0,194,74.4,59.8,0,35.670433,200.0,207,75.0,58.0,0,27.220383,200.0,152,72.3,58.2,0,37.410248,150,207,74.7,56.9,0,36.169098,200.0,205,73.7,55.4,0,29.69988,200.0,101,74.4,54.6,0,49.969322,100,203,73.6,54.1,0,41.937862,200.0,204,74.3,56.6,0,35.231186,200,100,74.9,58.0,0,25.045904,100.0,200,74.7,58.1,0,26.617645,200.0,90,73.9,59.8,0,30.200932,100,107,74.3,60.6,0,27.928484,100,105,73.4,285.0,0,26.405388,100,196,75.0,57.6,0,32.463055,200.0,199,73.5,56.0,0,33.33742,200,103,75.2,57.4,0,32.50805,100.0,99,75.8,57.8,0,36.04503,100.0,206,74.5,56.4,0,32.267086,200.0,96,73.3,58.4,0,38.519905,100,186,72.7,55.0,0,48.340424,200.0,100,75.6,61.5,0,35.794136,100.0,108,74.0,57.6,0,34.31157,100,97,72.3,61.0,0,37.26325,100.0,203,74.8,56.6,0,36.325817,200.0,217,72.6,54.1,0,53.6593,200,197,75.2,62.9,0,40.877457,200.0,197,75.2,60.7,0,38.29044,200.0,100,74.7,61.6,0,50.89863,100.0,99,75.6,60.9,0,25.860209,100.0,99,73.5,59.5,0,37.925068,100,203,72.9,57.7,0,34.20393,200,203,75.1,56.3,0,29.877762,200.0,99,72.3,56.1,0,43.390358,100,199,72.8,55.0,0,44.213493,200,89.2,89.3,89.1,148.1,104.6,119.4,0.8,1.2,30.09
20170803,155,70.9,99.6,34.61421708,19.591455,259,46.9,43.7,5.55,74.1,71.0,-0.1,1.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.1,73.7,72.6,0.0,0.0,0.0,62.4,0.0,0,73.6,0.0,63.4,0.8125,65.1,0,0,-0.2,1.5,0,0,0,74.2,73.3,50.8,55.1,15,73.3,62.199997,20.0,0,73.0,1.0,63.4,0.8125,65.1,0,0,97.1,56.3,10.0,4.8,0.8,15,15,100.0,63.0,83.4,100,34.9,0,70.5,1.35,66.034485,65.534485,0,13.0,0,0,1,24.0,1,72,103,79.4,0,0.0,0.0,85.0,55.0,0.0,69.8,68.1,1.0,2200.0,15,74.0,74.2,0,100.0,260.0,1,72.1,74.2,0,0.0,0,-16,74.9,72.9,0,0.0,0.0,1274,78.9,75.0,0,0.0,700,130,74.9,73.6,0,0.0,0.0,45,76.7,75.4,0,0.0,0.0,-1,76.2,75.8,0,0.0,0.0,33,72.7,76.3,0,0.0,0,42,74.0,75.6,0,0.024597222,0.0,5,73.2,77.6,0,100,950,-4,0,74.9,0,0.0,0,-4,73.7,74.2,0,0.0,0,103,74.5,54.6,0,39.110126,100,201,71.0,54.9,0,38.570904,200,202,71.5,54.9,0,39.995102,200,201,74.5,55.5,0,24.327957,200,96,74.4,60.3,0,23.883875,100.0,209,73.6,57.1,0,24.675325,200,208,74.6,57.2,0,21.15078,200.0,101,73.2,59.3,0,28.410206,100,202,75.4,57.6,0,21.914762,200.0,105,71.8,56.9,0,30.756014,100,101,74.1,54.1,0,35.521473,100,99,73.6,54.8,0,34.719666,100,209,73.1,54.1,0,30.422985,200,98,73.3,57.7,0,22.404707,100.0,203,74.0,56.0,0,31.417719,200.0,206,74.7,59.1,0,28.04356,200.0,207,73.6,57.0,0,21.34859,200,104,72.9,59.5,0,30.13497,100,206,72.8,54.2,0,28.377544,200,206,71.5,55.9,0,26.498772,200,101,73.8,53.1,0,49.0861,100,202,73.2,53.9,0,39.498394,200,206,73.7,54.2,0,28.111166,200,0,73.9,73.6,0,0.0,0.0,206,75.4,55.2,0,29.79243,200.0,194,74.1,58.3,0,35.670433,200.0,207,74.9,56.4,0,27.220383,200.0,153,72.0,56.8,0,37.410248,150,206,74.6,55.5,0,36.169098,200.0,205,73.5,54.4,0,29.69988,200.0,101,74.2,53.8,0,49.969322,100,202,73.2,53.4,0,41.937862,200.0,202,74.2,55.4,0,35.231186,200,101,74.8,56.6,0,25.045904,100.0,201,74.5,56.5,0,26.617645,200.0,92,73.6,58.1,0,30.200932,100,107,74.2,58.8,0,27.928484,100,105,73.2,285.2,0,26.405388,100,200,74.8,56.1,0,32.463055,200.0,200,73.3,55.0,0,33.33742,200,103,75.1,56.0,0,32.50805,100.0,99,75.8,56.9,0,36.04503,100.0,206,74.3,55.2,0,32.267086,200.0,97,73.2,56.8,0,38.519905,100,195,72.1,53.9,0,48.340424,200.0,100,75.6,59.6,0,35.794136,100.0,115,73.8,56.1,0,34.31157,100,97,72.1,59.4,0,37.26325,100.0,204,74.7,55.3,0,36.325817,200.0,210,72.2,53.3,0,53.125328,200,199,75.1,60.8,0,40.877457,200.0,198,75.0,58.9,0,38.29044,200.0,102,74.5,59.7,0,50.89863,100.0,99,75.4,59.0,0,25.860209,100.0,99,73.3,57.8,0,37.925068,100,202,72.6,56.4,0,34.20393,200,204,75.0,54.9,0,29.877762,200.0,99,72.0,55.0,0,43.390358,100,202,72.6,54.0,0,44.213493,200,89.3,89.4,89.1,147.1,104.6,119.6,1.3,1.3,30.09
20170803,200,70.9,99.6,34.61421708,19.591455,258,46.7,43.9,5.55,73.4,70.7,-0.2,1.9,0,0,0,5,99,44,0,1,0,0,0,200,72,7.5,5.55,7.5,200,81.2,73.9,72.6,0.0,0.0,0.0,62.4,0.0,0,73.5,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,74.1,73.2,50.7,55.2,15,66.5,62.199997,20.0,0,73.0,1.0,63.4,0.8125,64.3,0,0,97.7,56.4,9.9,4.9,1.0,15,15,99.3,65.0,83.0,100,33.6,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,102,79.4,0,0.0,0.0,85.0,55.0,0.0,69.8,68.1,1.0,2200.0,18,74.0,74.2,0,100.0,260.0,2,72.1,74.2,0,0.0,0,-16,74.9,73.0,0,0.0,0.0,1274,78.9,75.0,0,0.0,700,129,74.9,73.7,0,0.0,0.0,45,76.8,75.4,0,0.0,0.0,-1,76.2,75.8,0,0.0,0.0,33,72.7,76.3,0,0.0,0,41,74.0,75.6,0,0.024597222,0.0,5,73.2,77.7,0,100,950,-4,0,74.9,0,0.0,0,-4,73.7,74.2,0,0.0,0,103,74.4,53.9,0,39.110126,100,201,70.6,54.2,0,38.570904,200,203,71.2,54.2,0,39.995102,200,203,74.3,54.7,0,24.327957,200,96,74.4,58.9,0,23.883875,100.0,208,73.4,55.9,0,24.675325,200,209,74.4,55.9,0,21.15078,200.0,102,73.0,58.1,0,28.410206,100,202,75.3,56.5,0,21.914762,200.0,105,71.6,55.8,0,30.756014,100,101,74.0,53.6,0,35.521473,100,98,73.5,54.1,0,34.719666,100,212,72.9,53.5,0,30.422985,200,99,73.3,56.6,0,22.404707,100.0,202,73.8,55.1,0,31.417719,200.0,205,74.6,57.8,0,28.04356,200.0,208,73.4,55.9,0,21.34859,200,104,72.7,58.4,0,30.13497,100,209,72.5,53.5,0,28.377544,200,204,71.3,55.2,0,26.498772,200,102,73.7,52.6,0,49.0861,100,204,73.0,53.4,0,39.498394,200,204,73.5,53.6,0,28.111166,200,-1,73.9,73.4,0,0.0,0.0,205,75.2,54.3,0,29.79243,200.0,194,73.9,57.2,0,35.670433,200.0,206,74.8,55.4,0,27.220383,200.0,154,71.7,55.8,0,37.410248,150,203,74.6,54.6,0,36.169098,200.0,206,73.4,53.6,0,29.69988,200.0,101,74.1,53.3,0,49.969322,100,203,72.9,52.8,0,41.937862,200.0,203,74.1,54.6,0,35.231186,200,101,74.8,55.6,0,25.045904,100.0,204,74.3,55.5,0,26.617645,200.0,92,73.3,56.9,0,30.200932,100,107,74.1,57.6,0,27.928484,100,105,72.9,284.9,0,26.405388,100,200,74.7,55.2,0,32.463055,200.0,202,73.1,54.2,0,33.33742,200,104,75.0,55.2,0,32.50805,100.0,100,75.8,56.2,0,36.04503,100.0,209,74.2,54.4,0,31.817076,200.0,97,73.1,55.7,0,38.519905,100,196,71.6,53.2,0,48.340424,200.0,100,75.5,58.3,0,35.794136,100.0,115,73.6,55.1,0,34.31157,100,97,71.9,58.3,0,37.26325,100.0,205,74.6,54.5,0,36.325817,200.0,217,71.9,52.7,0,53.125328,200,199,74.9,59.3,0,40.877457,200.0,198,74.7,57.6,0,38.29044,200.0,101,74.4,58.3,0,50.89863,100.0,100,75.2,57.7,0,25.860209,100.0,100,73.0,56.7,0,37.925068,100,203,72.4,55.6,0,34.20393,200,205,75.0,54.1,0,29.877762,200.0,99,71.7,54.2,0,43.390358,100,201,72.4,53.4,0,44.213493,200,89.3,89.4,89.0,148.1,104.6,119.6,3.2,-0.1,30.09
20170803,205,70.9,99.6,34.61421708,18.643155,243,51.6,51.6,4.2,69.8,70.8,-0.1,0.85,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,81.2,74.1,72.7,0.0,0.0,0.0,62.4,0.0,0,73.4,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,74.0,73.1,52.2,55.4,15,60.0,62.199997,20.0,0,72.8,1.0,63.4,0.8125,63.7,0,0,99.7,56.4,10.0,4.8,0.7,15,15,98.2,65.0,83.0,100,33.6,0,70.5,1.35,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,104,79.4,0,0.0,0.0,85.0,55.0,0.0,69.9,68.1,1.0,2200.0,16,74.0,74.3,0,100.0,260.0,2,72.1,74.3,0,0.0,0,-16,74.8,73.0,0,0.0,0.0,1275,79.0,75.0,0,0.0,700,130,74.9,73.7,0,0.0,0.0,44,76.8,75.5,0,0.0,0.0,-1,76.3,75.9,0,0.0,0.0,35,72.7,76.4,0,0.0,0,42,74.0,75.7,0,0.024597222,0.0,4,73.2,77.7,0,100,950,-5,0,74.9,0,0.0,0,-5,73.7,74.2,0,0.0,0,102,74.3,54.0,0,39.110126,100,201,70.4,54.3,0,38.570904,200,202,70.9,54.5,0,39.995102,200,202,74.2,54.5,0,24.327957,200,97,74.3,58.0,0,23.883875,100.0,208,73.2,55.4,0,24.675325,200,208,74.2,55.4,0,20.696848,200.0,101,72.8,57.4,0,28.410206,100,201,75.2,55.9,0,21.914762,200.0,105,71.4,55.4,0,30.756014,100,101,74.0,53.9,0,35.521473,100,98,73.4,54.3,0,34.719666,100,211,72.7,53.7,0,30.422985,200,98,73.2,56.1,0,22.404707,100.0,202,73.7,54.8,0,31.417719,200.0,204,74.4,57.0,0,28.04356,200.0,207,73.3,55.4,0,21.34859,200,104,72.4,57.7,0,30.13497,100,205,72.2,53.5,0,28.377544,200,204,71.1,55.1,0,26.498772,200,101,73.6,53.2,0,49.0861,100,202,72.9,53.8,0,39.498394,200,206,73.4,53.6,0,28.111166,200,-1,73.9,73.3,0,0.0,0.0,203,75.1,54.2,0,29.79243,200.0,194,73.8,56.6,0,35.670433,200.0,205,74.6,54.9,0,27.220383,200.0,153,71.4,55.5,0,37.410248,150,206,74.5,54.3,0,36.169098,200.0,205,73.3,53.7,0,29.69988,200.0,102,74.0,53.5,0,49.969322,100,202,72.7,53.4,0,41.937862,200.0,203,74.0,54.4,0,35.231186,200,101,74.7,55.2,0,25.045904,100.0,200,74.1,55.1,0,26.617645,200.0,91,73.0,56.2,0,30.200932,100,108,74.0,57.0,0,27.928484,100,106,72.7,284.8,0,26.405388,100,199,74.6,54.9,0,32.463055,200.0,201,72.9,54.3,0,33.33742,200,103,74.9,54.9,0,32.50805,100.0,99,75.8,56.3,0,36.04503,100.0,207,74.1,54.3,0,31.817076,200.0,96,73.1,55.4,0,38.519905,100,198,71.0,53.5,0,48.340424,200.0,99,75.5,57.4,0,35.794136,100.0,116,73.4,54.8,0,34.31157,100,97,71.7,57.8,0,37.26325,100.0,206,74.5,54.3,0,36.325817,200.0,213,71.6,53.3,0,53.125328,200,200,74.8,58.3,0,40.877457,200.0,198,74.5,56.8,0,38.29044,200.0,101,74.2,57.4,0,50.89863,100.0,100,75.1,57.0,0,25.860209,100.0,99,72.9,56.1,0,37.925068,100,203,72.2,55.4,0,34.20393,200,206,74.8,53.9,0,29.877762,200.0,99,71.4,54.2,0,43.390358,100,200,72.3,53.5,0,44.213493,200,89.3,89.4,89.3,148.1,104.7,119.6,1.3,0.5,30.09
20170803,210,70.9,99.6,34.61421708,18.643155,151,54.1,54.1,4.15,70.0,70.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.4,74.2,72.7,0.0,0.0,0.0,62.4,0.0,0,73.3,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,73.9,73.1,55.9,55.8,15,56.1,62.199997,20.0,0,72.7,1.0,63.4,0.8125,63.3,0,0,99.8,56.5,10.0,4.4,0.8,15,15,97.9,67.0,82.8,100,35.9,0,70.5,1.3,66.034485,65.534485,0,13.3,0,0,0,0.0,0,72,106,79.5,0,0.0,0.0,85.0,55.0,0.0,69.9,68.1,1.0,2200.0,16,74.0,74.3,0,100.0,260.0,1,72.2,74.3,0,0.0,0,-17,74.8,73.0,0,0.0,0.0,1274,79.0,75.1,0,0.0,700,129,74.9,73.7,0,0.0,0.0,45,76.9,75.5,0,0.0,0.0,-1,76.3,75.9,0,0.0,0.0,34,72.7,76.4,0,0.0,0,42,74.0,75.7,0,0.024597222,0.0,5,73.2,77.7,0,100,950,-5,0,75.0,0,0.0,0,-5,73.7,74.3,0,0.0,0,102,74.2,56.4,0,39.110126,100,201,70.2,56.7,0,38.570904,200,202,70.8,56.9,0,39.995102,200,202,74.0,56.3,0,24.327957,200,97,74.3,58.3,0,23.883875,100.0,208,73.1,56.7,0,24.675325,200,207,74.1,56.6,0,20.696848,200.0,101,72.7,58.3,0,28.410206,100,201,75.1,57.2,0,21.914762,200.0,104,71.3,57.0,0,30.301914,100,101,73.9,56.6,0,35.521473,100,97,73.3,56.7,0,34.719666,100,209,72.6,56.3,0,30.422985,200,99,73.1,57.4,0,22.404707,100.0,202,73.5,56.6,0,31.417719,200.0,203,74.3,57.7,0,28.04356,200.0,206,73.1,56.6,0,21.34859,200,103,72.3,58.6,0,30.13497,100,210,72.0,55.8,0,28.377544,200,204,71.0,57.1,0,26.498772,200,100,73.5,56.2,0,49.0861,100,204,72.7,56.5,0,39.498394,200,206,73.3,56.0,0,28.111166,200,0,73.8,73.1,0,0.0,0.0,205,75.0,56.3,0,29.79243,200.0,194,73.6,57.6,0,35.670433,200.0,204,74.6,56.3,0,27.220383,200.0,153,71.2,57.2,0,37.410248,150,203,74.4,56.1,0,36.169098,200.0,204,73.2,55.9,0,29.69988,200.0,102,73.9,56.2,0,49.969322,100,202,72.4,56.3,0,41.937862,200.0,202,73.9,56.4,0,35.231186,200,100,74.6,56.7,0,25.045904,100.0,200,74.0,56.5,0,26.617645,200.0,93,72.9,57.2,0,30.200932,100,107,73.9,57.8,0,27.928484,100,106,72.5,284.9,0,26.405388,100,201,74.5,56.4,0,32.463055,200.0,201,72.8,56.5,0,33.33742,200,102,74.8,56.6,0,32.50805,100.0,100,75.8,58.1,0,36.04503,100.0,205,74.0,56.3,0,31.29409,200.0,97,73.0,56.9,0,38.519905,100,193,70.6,56.0,0,48.340424,200.0,99,75.4,58.0,0,35.794136,100.0,117,73.3,56.4,0,34.31157,100,96,71.6,58.8,0,37.26325,100.0,198,74.3,56.3,0,36.325817,200.0,210,71.3,56.0,0,53.125328,200,198,74.7,58.4,0,40.877457,200.0,197,74.3,57.6,0,38.29044,200.0,100,74.1,57.9,0,50.89863,100.0,101,75.0,57.6,0,25.860209,100.0,100,72.8,57.3,0,37.925068,100,205,72.0,57.2,0,34.20393,200,206,74.7,55.9,0,29.877762,200.0,99,71.2,56.3,0,43.390358,100,202,72.2,56.1,0,44.213493,200,89.4,89.5,89.1,149.1,104.7,119.7,1.3,0.1,30.09
20170803,215,71.0,99.6,34.70039479,18.643155,1,54.4,54.7,4.15,70.2,71.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.4,73.9,72.6,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,64.6,0,0,-0.2,1.4,0,0,0,73.8,73.0,64.2,56.0,15,56.4,62.199997,20.0,0,72.7,1.0,63.4,0.8125,63.1,0,0,99.7,56.0,10.0,4.5,1.5,15,15,99.7,69.0,82.8,100,43.8,0,70.5,1.3,66.034485,65.534485,0,13.3,0,0,0,0.0,0,72,105,79.6,0,0.0,0.0,85.0,55.0,0.0,69.9,68.1,1.0,2200.0,13,74.0,74.3,0,100.0,260.0,2,72.2,74.3,0,0.0,0,-16,74.8,73.0,0,0.0,0.0,1274,79.0,75.1,0,0.0,700,128,75.0,73.7,0,0.0,0.0,45,76.9,75.5,0,0.0,0.0,-1,76.3,75.9,0,0.0,0.0,33,72.7,76.4,0,0.0,0,41,74.1,75.7,0,0.024597222,0.0,5,73.2,77.7,0,100,950,-6,0,75.0,0,0.0,0,-4,73.8,74.3,0,0.0,0,101,74.1,62.8,0,39.110126,100,199,70.2,63.1,0,38.570904,200,200,70.9,63.1,0,39.995102,200,202,74.0,62.2,0,24.327957,200,96,74.2,61.0,0,23.883875,100.0,205,73.0,61.4,0,24.675325,200,207,74.0,61.3,0,20.696848,200.0,102,72.6,61.7,0,28.410206,100,202,75.0,61.6,0,21.914762,200.0,103,71.3,61.8,0,30.301914,100,100,73.8,63.5,0,35.521473,100,95,73.2,63.1,0,34.719666,100,206,72.5,63.0,0,30.422985,200,97,73.1,61.8,0,22.404707,100.0,199,73.5,62.2,0,31.417719,200.0,201,74.2,61.1,0,28.04356,200.0,205,73.0,61.3,0,21.34859,200,103,72.1,62.0,0,30.13497,100,212,71.9,62.4,0,28.377544,200,203,70.9,62.6,0,26.498772,200,99,73.5,63.5,0,49.0861,100,201,72.6,63.5,0,39.498394,200,202,73.2,62.6,0,28.111166,200,0,73.8,73.0,0,0.0,0.0,203,74.9,62.2,0,29.79243,200.0,194,73.5,61.5,0,35.670433,200.0,202,74.5,61.4,0,27.220383,200.0,152,71.1,62.2,0,37.410248,150,205,74.3,61.9,0,36.169098,200.0,202,73.1,62.4,0,29.69988,200.0,101,73.8,63.2,0,49.969322,100,201,72.4,63.5,0,41.937862,200.0,201,73.8,62.3,0,35.231186,200,101,74.6,61.7,0,25.045904,100.0,203,73.9,61.4,0,26.617645,200.0,91,72.7,61.2,0,30.200932,100,106,73.9,61.6,0,27.928484,100,104,72.3,285.3,0,26.405388,100,202,74.4,61.6,0,32.463055,200.0,200,72.8,62.6,0,33.33742,200,102,74.8,62.2,0,32.50805,100.0,98,75.7,63.1,0,36.04503,100.0,205,73.9,62.4,0,31.29409,200.0,97,73.0,61.9,0,38.519905,100,191,70.4,62.8,0,48.340424,200.0,99,75.3,61.1,0,35.794136,100.0,113,73.2,61.7,0,34.31157,100,98,71.5,62.3,0,37.26325,100.0,206,74.2,62.3,0,36.325817,200.0,208,71.2,63.1,0,53.125328,200,199,74.6,60.8,0,40.877457,200.0,197,74.2,61.3,0,38.29044,200.0,101,74.0,61.0,0,50.89863,100.0,100,74.9,61.1,0,25.860209,100.0,99,72.7,61.6,0,37.925068,100,204,71.9,62.4,0,34.20393,200,205,74.6,62.1,0,29.877762,200.0,99,71.1,62.6,0,43.390358,100,201,72.1,62.8,0,44.213493,200,89.4,89.5,89.1,148.1,104.7,119.9,-0.4,0.2,30.09
20170803,220,71.0,99.6,34.70039479,18.643155,1,54.2,54.8,4.15,70.4,71.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.5,74.1,72.6,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,64.7,0,0,-0.2,1.4,0,0,0,73.8,73.0,65.5,55.8,15,57.4,62.199997,20.0,0,72.8,1.0,63.4,0.8125,63.4,0,0,99.8,55.6,10.0,4.6,0.5,15,15,98.2,69.0,82.8,100,53.9,0,70.5,1.3,66.034485,65.534485,0,13.3,0,0,0,0.0,0,72,107,79.6,0,0.0,0.0,85.0,55.0,0.0,69.9,68.2,1.0,2200.0,15,74.0,74.3,0,100.0,260.0,2,72.2,74.3,0,0.0,0,-15,74.8,73.0,0,0.0,0.0,1275,79.0,75.1,0,0.0,700,129,75.0,73.7,0,0.0,0.0,45,76.9,75.6,0,0.0,0.0,-1,76.3,75.9,0,0.0,0.0,33,72.7,76.4,0,0.0,0,42,74.1,75.7,0,0.024597222,0.0,5,73.2,77.7,0,100,950,-5,0,75.0,0,0.0,0,-4,73.8,74.3,0,0.0,0,101,74.1,64.9,0,39.110126,100,199,70.3,65.2,0,38.570904,200,201,71.1,65.1,0,39.995102,200,200,74.0,64.7,0,24.327957,200,96,74.2,63.8,0,23.883875,100.0,204,73.0,64.2,0,24.675325,200,206,74.0,64.0,0,20.696848,200.0,101,72.6,64.7,0,28.410206,100,200,75.0,64.4,0,21.914762,200.0,106,71.3,64.3,0,30.301914,100,100,73.8,65.2,0,35.521473,100,94,73.1,65.0,0,34.719666,100,204,72.4,64.8,0,30.422985,200,99,73.0,64.4,0,22.404707,100.0,201,73.4,64.7,0,31.417719,200.0,200,74.1,63.9,0,28.04356,200.0,203,73.0,63.9,0,21.34859,200,102,72.0,64.7,0,30.13497,100,192,71.9,64.6,0,28.377544,200,197,70.9,64.7,0,26.498772,200,99,73.5,65.0,0,49.0861,100,202,72.6,65.2,0,39.498394,200,204,73.2,64.7,0,28.111166,200,0,73.8,72.8,0,0.0,0.0,202,74.8,64.6,0,29.79243,200.0,194,73.4,64.4,0,35.670433,200.0,202,74.4,64.1,0,27.220383,200.0,151,71.1,64.9,0,37.410248,150,202,74.3,64.7,0,36.169098,200.0,205,73.0,64.6,0,29.69988,200.0,101,73.9,64.9,0,49.969322,100,201,72.5,65.1,0,41.937862,200.0,201,73.8,64.7,0,35.231186,200,100,74.6,64.3,0,25.045904,100.0,202,73.9,64.1,0,26.617645,200.0,93,72.8,64.1,0,30.200932,100,105,73.9,64.3,0,27.928484,100,104,72.3,284.7,0,26.405388,100,205,74.4,64.4,0,32.463055,200.0,199,72.8,64.7,0,33.33742,200,102,74.8,64.7,0,32.50805,100.0,98,75.7,65.2,0,36.04503,100.0,204,73.9,64.6,0,31.29409,200.0,97,72.9,64.6,0,38.519905,100,190,70.5,64.7,0,48.340424,200.0,98,75.3,63.9,0,35.794136,100.0,115,73.2,64.3,0,34.31157,100,98,71.5,65.2,0,37.26325,100.0,205,74.2,64.9,0,36.325817,200.0,208,71.4,65.0,0,53.125328,200,199,74.6,63.8,0,40.877457,200.0,197,74.2,64.4,0,38.29044,200.0,101,73.9,64.0,0,50.89863,100.0,99,74.8,64.1,0,25.860209,100.0,98,72.7,64.5,0,37.925068,100,205,71.9,64.9,0,34.20393,200,205,74.5,64.5,0,29.877762,200.0,99,71.2,64.8,0,43.390358,100,202,72.1,64.9,0,44.213493,200,89.4,89.5,89.1,149.1,104.7,119.9,0.0,0.1,30.09
