20170803,225,71.0,99.6,34.70039479,18.643155,1,54.3,54.8,4.15,70.6,71.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.5,74.3,72.6,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,73.9,73.0,65.9,56.3,15,58.3,62.199997,20.0,0,72.9,0.99,63.4,0.8125,63.8,0,0,99.8,56.3,10.0,4.8,1.4,15,15,97.4,69.0,82.8,100,65.8,0,70.5,1.3,66.034485,65.534485,0,13.3,0,0,0,0.0,0,72,107,79.6,0,0.0,0.0,85.0,55.0,0.0,69.9,68.2,1.0,2200.0,16,74.0,74.3,0,100.0,260.0,1,72.2,74.4,0,0.0,0,-16,74.8,73.1,0,0.0,0.0,1275,79.0,75.1,0,0.0,700,128,75.0,73.8,0,0.0,0.0,44,77.0,75.6,0,0.0,0.0,-1,76.4,76.0,0,0.0,0.0,34,72.8,76.5,0,0.0,0,42,74.1,75.8,0,0.024597222,0.0,5,73.2,77.7,0,100,950,-4,0,75.1,0,0.0,0,-4,73.8,74.3,0,0.0,0,101,74.1,65.4,0,39.110126,100,200,70.5,65.8,0,38.570904,200,201,71.3,65.7,0,39.995102,200,201,74.0,65.4,0,24.327957,200,96,74.1,65.1,0,23.883875,100.0,205,73.0,65.2,0,24.675325,200,205,74.1,65.1,0,20.696848,200.0,100,72.7,65.9,0,28.410206,100,199,75.0,65.4,0,21.914762,200.0,103,71.4,65.3,0,30.301914,100,100,73.8,65.6,0,35.521473,100,96,73.1,65.5,0,34.719666,100,207,72.5,65.3,0,30.422985,200,99,73.0,65.4,0,22.404707,100.0,201,73.4,65.4,0,31.417719,200.0,202,74.1,65.1,0,28.04356,200.0,205,73.1,64.9,0,21.34859,200,102,72.1,65.8,0,30.13497,100,193,72.0,65.1,0,28.377544,200,199,70.9,65.4,0,26.498772,200,99,73.5,65.4,0,49.0861,100,203,72.6,65.6,0,39.498394,200,204,73.2,65.2,0,28.111166,200,0,73.7,72.7,0,0.0,0.0,204,74.8,65.4,0,29.79243,200.0,194,73.5,65.5,0,35.670433,200.0,202,74.4,65.0,0,27.220383,200.0,151,71.1,65.8,0,37.410248,150,204,74.3,65.4,0,36.169098,200.0,203,73.0,65.1,0,29.69988,200.0,101,73.9,65.3,0,49.969322,100,200,72.6,65.7,0,41.937862,200.0,201,73.8,65.4,0,35.231186,200,100,74.5,65.1,0,25.045904,100.0,200,73.8,65.0,0,26.617645,200.0,93,72.9,65.2,0,30.200932,100,107,73.9,65.4,0,27.928484,100,105,72.4,285.3,0,26.405388,100,205,74.4,65.2,0,32.463055,200.0,200,72.9,65.4,0,33.33742,200,99,74.8,65.4,0,32.50805,100.0,99,75.7,66.0,0,36.04503,100.0,203,73.9,65.2,0,31.29409,200.0,97,72.9,65.4,0,38.519905,100,195,70.8,65.3,0,48.340424,200.0,98,75.3,65.2,0,35.794136,100.0,110,73.2,65.1,0,34.31157,100,98,71.6,66.3,0,37.26325,100.0,205,74.2,65.5,0,36.325817,200.0,206,71.5,65.5,0,53.125328,200,199,74.6,65.2,0,40.877457,200.0,197,74.3,65.5,0,38.29044,200.0,101,73.9,65.3,0,50.89863,100.0,100,74.8,65.4,0,25.860209,100.0,98,72.8,65.5,0,37.925068,100,203,72.0,65.8,0,34.20393,200,205,74.6,65.1,0,29.877762,200.0,99,71.4,65.3,0,43.390358,100,202,72.1,65.4,0,44.213493,200,89.4,89.5,89.4,148.1,104.7,119.9,1.3,0.0,30.09
20170803,230,71.0,99.6,34.70039479,18.643155,1,54.3,54.9,4.15,70.8,71.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.5,74.0,72.6,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,73.9,73.1,66.3,56.2,15,59.3,62.199997,20.0,0,72.9,1.02,63.4,0.8125,64.6,0,0,99.8,55.9,10.0,4.7,1.1,15,15,97.1,69.0,82.8,100,76.1,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,104,79.6,0,0.0,0.0,85.0,55.0,0.0,70.0,68.2,1.0,2200.0,16,74.1,74.3,0,100.0,260.0,1,72.2,74.4,0,0.0,0,-16,74.8,73.1,0,0.0,0.0,1274,79.0,75.2,0,0.0,700,131,75.0,73.8,0,0.0,0.0,45,77.0,75.6,0,0.0,0.0,-1,76.4,76.0,0,0.0,0.0,34,72.8,76.5,0,0.0,0,42,74.1,75.8,0,0.024597222,0.0,4,73.2,77.7,0,100,950,-3,0,75.1,0,0.0,0,-5,73.8,74.3,0,0.0,0,101,74.1,65.9,0,39.110126,100,200,70.7,66.2,0,38.570904,200,201,71.5,66.2,0,39.995102,200,202,74.0,65.7,0,24.327957,200,96,74.1,65.7,0,23.883875,100.0,205,73.1,65.6,0,24.675325,200,206,74.2,65.6,0,20.696848,200.0,101,72.7,66.5,0,28.410206,100,201,75.0,65.9,0,21.914762,200.0,102,71.5,65.8,0,30.301914,100,100,73.9,66.1,0,35.521473,100,96,73.1,66.0,0,34.719666,100,207,72.5,65.8,0,30.422985,200,99,73.0,65.9,0,22.404707,100.0,199,73.4,65.9,0,31.417719,200.0,201,74.1,65.7,0,28.04356,200.0,202,73.1,65.4,0,21.34859,200,103,72.2,66.4,0,30.13497,100,196,72.1,65.5,0,28.377544,200,205,70.9,65.9,0,26.498772,200,100,73.5,65.8,0,49.0861,100,202,72.7,66.0,0,39.498394,200,206,73.2,65.5,0,28.111166,200,0,73.7,72.7,0,0.0,0.0,203,74.8,65.8,0,29.79243,200.0,194,73.5,66.1,0,35.670433,200.0,202,74.4,65.4,0,27.220383,200.0,151,71.2,66.2,0,37.410248,150,205,74.3,65.7,0,36.169098,200.0,203,73.0,65.5,0,29.69988,200.0,101,73.9,65.7,0,49.969322,100,200,72.7,66.1,0,41.937862,200.0,201,73.8,65.7,0,35.231186,200,101,74.5,65.6,0,25.045904,100.0,201,73.9,65.4,0,26.617645,200.0,93,72.9,65.7,0,30.200932,100,105,73.9,65.9,0,27.928484,100,106,72.4,284.7,0,26.405388,100,204,74.4,65.6,0,32.463055,200.0,202,72.9,65.9,0,33.33742,200,103,74.8,65.7,0,32.50805,100.0,99,75.7,66.5,0,36.04503,100.0,202,73.9,65.6,0,31.29409,200.0,98,72.9,65.8,0,38.519905,100,197,71.0,65.7,0,48.340424,200.0,98,75.3,65.7,0,35.794136,100.0,111,73.3,65.5,0,34.31157,100,97,71.7,66.9,0,37.26325,100.0,209,74.2,65.8,0,36.325817,200.0,203,71.6,65.8,0,53.125328,200,199,74.6,65.8,0,40.877457,200.0,197,74.3,66.1,0,38.29044,200.0,101,73.9,65.9,0,50.89863,100.0,100,74.9,66.0,0,25.860209,100.0,98,72.9,66.0,0,37.925068,100,206,72.1,66.3,0,34.20393,200,205,74.6,65.5,0,29.877762,200.0,99,71.6,65.6,0,43.390358,100,203,72.2,65.7,0,44.213493,200,89.5,89.6,89.3,149.1,104.8,120.1,3.1,-0.1,30.09
20170803,235,71.0,99.6,34.70039479,18.643155,1,54.4,55.0,4.15,71.0,71.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.4,73.8,72.5,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,64.7,0,0,-0.2,1.4,0,0,0,74.0,73.2,66.7,56.0,15,60.7,62.199997,20.0,0,72.9,1.01,63.4,0.8125,65.1,0,0,99.7,55.8,10.0,4.4,1.3,15,15,96.7,69.0,82.8,100,88.2,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,102,79.6,0,0.0,0.0,84.83386,55.0,0.0,70.0,68.2,1.0,2200.0,16,74.1,74.4,0,100.0,260.0,1,72.2,74.4,0,0.0,0,-16,74.7,73.1,0,0.0,0.0,1274,79.1,75.2,0,0.0,700,128,75.0,73.8,0,0.0,0.0,44,77.1,75.6,0,0.0,0.0,-1,76.4,76.0,0,0.0,0.0,35,72.8,76.5,0,0.0,0,42,74.1,75.8,0,0.024597222,0.0,4,73.2,77.7,0,100,950,-6,0,75.1,0,0.0,0,-5,73.8,74.3,0,0.0,0,101,74.1,66.3,0,39.110126,100,199,70.8,66.6,0,38.570904,200,201,71.6,66.6,0,39.995102,200,200,74.1,66.0,0,24.327957,200,96,74.1,66.1,0,23.883875,100.0,202,73.1,66.1,0,24.675325,200,205,74.2,66.0,0,20.696848,200.0,100,72.8,66.9,0,28.410206,100,200,75.0,66.3,0,21.914762,200.0,104,71.6,66.2,0,30.301914,100,100,73.9,66.5,0,35.521473,100,94,73.1,66.4,0,34.719666,100,203,72.6,66.3,0,30.422985,200,98,73.0,66.3,0,22.404707,100.0,198,73.4,66.2,0,31.417719,200.0,201,74.1,66.1,0,28.04356,200.0,202,73.1,65.8,0,21.34859,200,102,72.3,66.7,0,30.13497,100,188,72.1,65.9,0,28.377544,200,199,71.0,66.4,0,26.498772,200,99,73.5,66.3,0,49.0861,100,200,72.7,66.5,0,39.498394,200,203,73.2,65.9,0,28.111166,200,0,73.7,72.6,0,0.0,0.0,201,74.8,66.2,0,29.79243,200.0,194,73.5,66.6,0,35.670433,200.0,202,74.4,65.8,0,27.220383,200.0,150,71.3,66.6,0,37.410248,150,205,74.3,66.0,0,36.169098,200.0,203,73.0,65.9,0,29.69988,200.0,101,74.0,66.2,0,49.969322,100,201,72.8,66.5,0,41.937862,200.0,198,73.8,66.0,0,35.231186,200,100,74.5,66.0,0,25.045904,100.0,201,73.9,65.8,0,26.617645,200.0,92,72.9,66.1,0,30.200932,100,105,73.9,66.3,0,27.928484,100,104,72.4,284.8,0,26.405388,100,204,74.4,66.1,0,32.463055,200.0,200,72.9,66.2,0,33.33742,200,101,74.8,66.0,0,32.50805,100.0,98,75.7,67.0,0,36.04503,100.0,202,73.9,65.9,0,31.29409,200.0,97,72.9,66.1,0,38.519905,100,189,71.1,66.1,0,48.340424,200.0,97,75.3,66.1,0,35.794136,100.0,111,73.3,65.9,0,34.31157,100,97,71.7,67.2,0,37.26325,100.0,207,74.2,66.1,0,36.325817,200.0,207,71.7,66.2,0,53.125328,200,198,74.6,66.3,0,40.877457,200.0,197,74.4,66.5,0,38.29044,200.0,101,74.0,66.4,0,50.89863,100.0,101,74.9,66.5,0,25.860209,100.0,98,72.9,66.4,0,37.925068,100,203,72.1,66.7,0,34.20393,200,204,74.6,65.8,0,29.877762,200.0,99,71.7,66.0,0,43.390358,100,201,72.2,66.1,0,44.213493,200,89.5,89.6,89.5,149.1,104.8,119.8,2.9,-0.2,30.09
20170803,240,71.1,99.6,34.78677123,18.643155,1,54.5,55.0,4.15,71.1,71.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.3,73.8,72.4,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,74.0,73.1,67.1,56.0,15,62.1,62.199997,20.0,0,73.0,1.0,63.4,0.8125,65.9,0,0,99.8,55.9,10.0,4.7,1.1,15,15,96.1,69.0,82.8,100,99.8,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,106,79.7,0,0.0,0.0,84.110985,55.0,0.0,70.0,68.2,1.0,2200.0,17,74.1,74.4,0,100.0,260.0,1,72.2,74.5,0,0.0,0,-16,74.7,73.1,0,0.0,0.0,1275,79.1,75.2,0,0.0,700,130,75.0,73.8,0,0.0,0.0,44,77.1,75.7,0,0.0,0.0,-1,76.4,76.1,0,0.0,0.0,32,72.8,76.5,0,0.0,0,43,74.1,75.8,0,0.024597222,0.0,4,73.2,77.8,0,100,950,-5,0,75.1,0,0.0,0,-4,73.8,74.3,0,0.0,0,100,74.1,66.8,0,39.110126,100,198,70.9,67.0,0,38.570904,200,200,71.7,66.9,0,39.995102,200,202,74.1,66.4,0,24.327957,200,96,74.1,66.5,0,23.883875,100.0,204,73.1,66.5,0,24.675325,200,205,74.3,66.3,0,20.696848,200.0,100,72.9,67.2,0,28.410206,100,199,75.1,66.6,0,21.914762,200.0,102,71.7,66.6,0,30.301914,100,99,73.9,67.0,0,35.521473,100,95,73.1,66.9,0,35.16133,100,203,72.6,66.7,0,30.422985,200,99,73.0,66.6,0,22.404707,100.0,199,73.4,66.7,0,31.417719,200.0,201,74.2,66.4,0,28.04356,200.0,202,73.2,66.1,0,21.34859,200,102,72.3,67.0,0,30.13497,100,212,72.2,66.3,0,28.377544,200,200,71.0,66.9,0,26.498772,200,98,73.6,66.7,0,49.0861,100,202,72.7,66.8,0,39.498394,200,203,73.2,66.3,0,28.111166,200,0,73.7,72.6,0,0.0,0.0,201,74.8,66.6,0,29.79243,200.0,194,73.5,66.9,0,35.670433,200.0,201,74.4,66.1,0,27.220383,200.0,150,71.3,66.9,0,37.410248,150,204,74.3,66.3,0,36.169098,200.0,203,73.0,66.4,0,29.69988,200.0,100,74.0,66.7,0,49.969322,100,200,72.8,66.9,0,41.937862,200.0,199,73.8,66.4,0,35.231186,200,101,74.5,66.4,0,25.045904,100.0,200,73.9,66.2,0,26.617645,200.0,92,72.9,66.4,0,30.200932,100,105,73.9,66.7,0,27.928484,100,104,72.5,285.0,0,26.405388,100,203,74.4,66.4,0,32.463055,200.0,200,73.0,66.6,0,33.33742,200,102,74.8,66.3,0,32.50805,100.0,98,75.7,67.3,0,36.04503,100.0,201,73.9,66.2,0,31.29409,200.0,97,72.9,66.4,0,38.519905,100,183,71.2,66.5,0,48.340424,200.0,97,75.3,66.5,0,35.794136,100.0,106,73.3,66.3,0,34.31157,100,97,71.7,67.5,0,37.26325,100.0,204,74.2,66.4,0,36.325817,200.0,208,71.7,66.5,0,53.125328,200,196,74.7,66.6,0,40.877457,200.0,196,74.4,66.9,0,38.29044,200.0,101,74.0,66.7,0,50.89863,100.0,100,74.9,66.9,0,25.860209,100.0,98,73.0,66.8,0,37.925068,100,203,72.2,67.0,0,34.20393,200,204,74.7,66.1,0,29.877762,200.0,99,71.8,66.3,0,43.390358,100,201,72.3,66.4,0,44.213493,200,89.5,89.6,89.4,150.1,104.8,119.9,2.8,-0.4,30.09
20170803,245,71.1,99.6,34.78677123,18.643155,1,54.5,55.1,4.15,71.3,71.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.3,73.8,72.4,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,64.9,0,0,-0.2,1.4,0,0,0,74.1,73.1,67.4,56.1,15,63.8,62.199997,20.0,0,73.0,1.0,63.4,0.8125,66.5,0,0,99.7,55.7,10.0,4.7,0.8,15,15,95.5,69.0,82.8,100,99.5,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,106,79.7,0,0.0,0.0,83.411354,55.0,0.0,70.0,68.2,1.0,2200.0,16,74.1,74.4,0,100.0,260.0,1,72.2,74.5,0,0.0,0,-15,74.7,73.1,0,0.0,0.0,1275,79.1,75.3,0,0.0,700,130,75.0,73.8,0,0.0,0.0,45,77.1,75.7,0,0.0,0.0,-1,76.4,76.1,0,0.0,0.0,35,72.8,76.5,0,0.0,0,44,74.1,75.8,0,0.024597222,0.0,4,73.3,77.8,0,100,950,-5,0,75.1,0,0.0,0,-4,73.8,74.3,0,0.0,0,101,74.1,67.2,0,39.110126,100,198,71.0,67.4,0,38.570904,200,199,71.8,67.2,0,39.995102,200,201,74.1,66.9,0,24.327957,200,96,74.1,66.8,0,23.883875,100.0,205,73.1,66.8,0,24.675325,200,204,74.3,66.7,0,20.696848,200.0,101,72.9,67.5,0,28.410206,100,202,75.1,67.0,0,21.914762,200.0,101,71.7,66.9,0,30.301914,100,100,73.9,67.4,0,35.521473,100,95,73.1,67.3,0,35.16133,100,203,72.7,67.1,0,30.422985,200,100,73.0,67.0,0,22.404707,100.0,198,73.5,67.1,0,31.417719,200.0,201,74.2,66.8,0,28.04356,200.0,202,73.2,66.5,0,21.34859,200,103,72.4,67.3,0,30.13497,100,211,72.2,66.7,0,28.377544,200,201,71.0,67.3,0,26.498772,200,99,73.6,67.2,0,49.0861,100,201,72.8,67.3,0,39.498394,200,204,73.2,66.8,0,28.111166,200,0,73.7,72.6,0,0.0,0.0,203,74.8,67.0,0,29.79243,200.0,194,73.5,67.3,0,35.670433,200.0,201,74.5,66.5,0,27.220383,200.0,151,71.4,67.3,0,37.410248,150,204,74.3,66.8,0,36.169098,200.0,204,73.0,66.9,0,29.69988,200.0,101,74.1,67.1,0,49.969322,100,200,72.9,67.3,0,41.937862,200.0,197,73.8,66.8,0,35.231186,200,100,74.6,66.7,0,25.045904,100.0,200,73.9,66.6,0,26.617645,200.0,92,73.0,66.8,0,30.200932,100,105,73.9,67.1,0,27.928484,100,105,72.5,285.1,0,26.405388,100,202,74.4,66.7,0,32.463055,200.0,200,73.0,67.0,0,33.33742,200,102,74.8,66.7,0,32.50805,100.0,98,75.7,67.7,0,36.04503,100.0,202,73.9,66.6,0,31.29409,200.0,97,72.9,66.6,0,38.519905,100,189,71.3,66.8,0,48.340424,200.0,98,75.3,66.8,0,35.794136,100.0,110,73.3,66.7,0,34.31157,100,98,71.8,67.8,0,37.26325,100.0,204,74.2,66.7,0,36.325817,200.0,206,71.8,66.8,0,53.125328,200,199,74.7,67.0,0,40.877457,200.0,197,74.5,67.2,0,38.29044,200.0,102,74.0,67.1,0,50.89863,100.0,100,75.0,67.2,0,25.860209,100.0,98,73.0,67.2,0,37.925068,100,202,72.3,67.3,0,34.20393,200,203,74.4,66.5,0,29.877762,200.0,99,71.8,66.8,0,43.390358,100,201,72.3,66.8,0,44.213493,200,89.5,89.6,89.3,151.1,104.9,120.0,1.3,0.0,30.09
20170803,250,71.1,99.6,34.78677123,18.643155,1,54.6,55.2,4.15,71.4,71.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.2,73.4,72.3,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,65.2,0,0,-0.2,1.4,0,0,0,74.1,73.1,68.0,56.0,15,65.7,62.199997,20.0,0,73.0,1.01,63.4,0.8125,67.2,0,0,99.7,56.3,10.0,4.9,1.0,15,15,95.0,69.0,82.8,100,99.4,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,108,79.8,0,0.0,0.0,82.7303,55.0,0.0,70.0,68.2,1.0,2200.0,18,74.1,74.4,0,100.0,260.0,1,72.2,74.5,0,0.0,0,-16,74.7,73.1,0,0.0,0.0,1274,79.1,75.3,0,0.0,700,128,75.0,73.8,0,0.0,0.0,45,77.1,75.7,0,0.0,0.0,-1,76.5,76.1,0,0.0,0.0,35,72.8,76.5,0,0.0,0,41,74.1,75.9,0,0.024597222,0.0,4,73.3,77.8,0,100,950,-4,0,75.1,0,0.0,0,-4,73.8,74.3,0,0.0,0,100,74.1,67.7,0,39.110126,100,197,71.1,67.8,0,38.570904,200,200,71.9,67.6,0,39.995102,200,199,74.1,67.3,0,24.327957,200,95,74.1,67.1,0,23.883875,100.0,203,73.2,67.3,0,24.675325,200,203,74.3,67.0,0,20.696848,200.0,100,73.0,67.8,0,28.410206,100,200,75.1,67.3,0,21.914762,200.0,102,71.7,67.3,0,30.301914,100,99,73.9,67.9,0,35.521473,100,94,73.2,67.8,0,35.16133,100,201,72.7,67.5,0,30.422985,200,98,73.0,67.3,0,22.404707,100.0,198,73.5,67.5,0,31.417719,200.0,199,74.2,67.1,0,28.04356,200.0,198,73.2,66.9,0,21.34859,200,101,72.4,67.6,0,30.13497,100,206,72.3,67.3,0,28.377544,200,197,71.1,67.7,0,26.498772,200,98,73.6,67.7,0,49.0861,100,202,72.8,67.8,0,39.498394,200,202,73.2,67.3,0,28.111166,200,0,73.7,72.6,0,0.0,0.0,202,74.8,67.4,0,29.79243,200.0,194,73.5,67.6,0,35.670433,200.0,201,74.5,66.9,0,27.220383,200.0,150,71.4,67.6,0,37.410248,150,202,74.3,67.3,0,36.169098,200.0,202,73.0,67.3,0,29.69988,200.0,100,74.1,67.6,0,49.969322,100,199,72.9,67.8,0,41.937862,200.0,199,73.8,67.3,0,35.231186,200,100,74.6,67.1,0,25.045904,100.0,201,73.9,67.1,0,26.617645,200.0,92,73.0,67.2,0,30.200932,100,105,73.9,67.4,0,27.928484,100,103,72.5,284.9,0,26.405388,100,204,74.4,67.2,0,32.463055,200.0,199,73.0,67.5,0,33.33742,200,102,74.8,67.1,0,32.50805,100.0,98,75.7,68.1,0,36.04503,100.0,200,73.9,67.2,0,31.29409,200.0,97,72.9,66.9,0,38.519905,100,180,71.4,67.3,0,48.340424,200.0,98,75.3,67.1,0,35.794136,100.0,107,73.4,67.0,0,34.31157,100,97,71.8,68.0,0,37.26325,100.0,205,74.2,67.2,0,36.325817,200.0,205,71.8,67.2,0,53.125328,200,196,74.7,67.4,0,40.877457,200.0,196,74.5,67.5,0,38.29044,200.0,100,74.1,67.4,0,50.89863,100.0,100,75.0,67.5,0,25.860209,100.0,98,73.1,67.6,0,37.925068,100,201,72.3,67.7,0,34.20393,200,202,74.7,67.0,0,29.877762,200.0,99,71.9,67.4,0,43.390358,100,201,72.4,67.4,0,44.213493,200,89.6,89.7,89.5,152.1,104.9,120.0,1.4,0.0,30.09
20170803,255,71.1,99.6,34.78072976,18.643155,1,54.7,55.3,4.15,71.6,71.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.0,73.2,72.1,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,65.4,0,0,-0.2,1.4,0,0,0,74.1,73.2,68.6,56.1,15,67.8,62.199997,20.0,0,73.1,1.01,63.4,0.8125,67.7,0,0,99.8,56.0,10.0,4.6,1.3,15,15,94.4,69.0,82.8,100,99.3,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,108,79.9,0,0.0,0.0,82.0702,55.0,0.0,70.0,68.2,1.0,2200.0,16,74.1,74.5,0,100.0,260.0,1,72.2,74.5,0,0.0,0,-16,74.7,73.2,0,0.0,0.0,1274,79.1,75.3,0,0.0,700,129,75.0,73.8,0,0.0,0.0,45,77.2,75.7,0,0.0,0.0,-1,76.5,76.1,0,0.0,0.0,33,72.8,76.5,0,0.0,0,42,74.1,75.9,0,0.024597222,0.0,5,73.3,77.8,0,100,950,-4,0,75.2,0,0.0,0,-5,73.8,74.4,0,0.0,0,100,74.2,68.2,0,39.110126,100,197,71.1,68.3,0,38.570904,200,200,71.9,68.0,0,39.995102,200,201,74.1,67.8,0,24.327957,200,96,74.1,67.4,0,23.883875,100.0,204,73.2,67.6,0,24.675325,200,204,74.4,67.4,0,20.696848,200.0,101,73.0,68.1,0,28.410206,100,203,75.1,67.7,0,21.914762,200.0,100,71.8,67.7,0,30.301914,100,100,73.9,68.4,0,35.521473,100,95,73.2,68.3,0,35.16133,100,202,72.7,68.1,0,30.422985,200,100,73.0,67.8,0,22.404707,100.0,199,73.5,67.9,0,31.417719,200.0,199,74.2,67.5,0,28.04356,200.0,199,73.2,67.3,0,21.34859,200,100,72.4,67.9,0,30.13497,100,194,72.3,67.8,0,28.377544,200,195,71.1,68.1,0,26.498772,200,98,73.7,68.2,0,49.0861,100,204,72.8,68.3,0,39.498394,200,202,73.3,67.9,0,28.111166,200,0,73.7,72.5,0,0.0,0.0,202,74.8,67.8,0,29.79243,200.0,194,73.6,68.0,0,35.670433,200.0,201,74.5,67.4,0,27.220383,200.0,149,71.4,67.9,0,37.410248,150,203,74.3,67.9,0,36.169098,200.0,204,73.0,67.8,0,29.69988,200.0,99,74.1,68.1,0,49.969322,100,200,73.0,68.3,0,41.937862,200.0,199,73.9,67.9,0,35.231186,200,100,74.6,67.5,0,25.045904,100.0,201,73.9,67.5,0,26.617645,200.0,90,73.0,67.6,0,30.200932,100,104,74.0,67.8,0,27.928484,100,104,72.5,284.7,0,26.405388,100,208,74.4,67.7,0,32.463055,200.0,199,73.1,67.9,0,33.33742,200,103,74.8,67.7,0,32.50805,100.0,97,75.7,68.5,0,36.04503,100.0,199,73.9,67.7,0,31.29409,200.0,98,72.9,67.2,0,38.519905,100,180,71.5,67.7,0,48.340424,200.0,98,75.3,67.4,0,35.794136,100.0,107,73.4,67.4,0,34.31157,100,97,71.9,68.3,0,37.26325,100.0,206,74.2,67.7,0,36.325817,200.0,207,71.9,67.8,0,53.125328,200,197,74.8,67.9,0,40.877457,200.0,196,74.6,67.9,0,38.29044,200.0,100,74.1,67.9,0,50.89863,100.0,99,75.0,67.9,0,25.860209,100.0,97,73.1,68.1,0,37.925068,100,202,72.4,68.1,0,34.20393,200,203,74.7,67.6,0,29.877762,200.0,99,71.9,68.0,0,43.390358,100,204,72.4,67.9,0,44.213493,200,89.6,89.7,89.6,150.1,104.9,119.8,1.0,1.4,30.1
20170803,300,71.1,99.6,34.78072976,18.643155,1,54.8,55.5,4.15,71.7,72.0,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.8,73.1,71.9,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,65.8,0,0,-0.2,1.4,0,0,0,74.2,73.2,69.4,56.2,15,70.4,62.199997,20.0,0,73.1,1.0,63.4,0.8125,68.3,0,0,95.9,56.1,10.0,4.8,1.0,15,15,93.5,71.0,82.8,100,99.2,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,0.0,0,72,110,79.9,0,0.0,0.0,81.42896,55.0,0.0,70.0,68.2,1.0,2200.0,17,74.1,74.5,0,100.0,260.0,1,72.2,74.6,0,0.0,0,-16,74.7,73.2,0,0.0,0.0,1274,79.1,75.4,0,0.0,700,130,75.0,73.8,0,0.0,0.0,44,77.2,75.8,0,0.0,0.0,-1,76.5,76.1,0,0.0,0.0,33,72.8,76.6,0,0.0,0,42,74.1,75.9,0,0.024597222,0.0,4,73.3,77.9,0,100,950,-3,0,75.2,0,0.0,0,-4,73.8,74.4,0,0.0,0,101,74.2,68.9,0,39.110126,100,199,71.2,69.1,0,38.570904,200,201,71.9,68.7,0,39.995102,200,202,74.1,68.4,0,24.327957,200,96,74.1,67.9,0,23.883875,100.0,204,73.2,68.2,0,24.675325,200,205,74.4,67.9,0,20.696848,200.0,101,73.1,68.4,0,28.410206,100,202,75.1,68.4,0,21.914762,200.0,102,71.8,68.3,0,30.301914,100,100,73.9,69.2,0,35.521473,100,96,73.2,69.0,0,35.16133,100,204,72.8,68.8,0,30.422985,200,100,73.0,68.3,0,22.404707,100.0,200,73.5,68.5,0,31.417719,200.0,202,74.2,67.9,0,28.04356,200.0,201,73.3,67.8,0,21.34859,200,103,72.5,68.3,0,30.13497,100,193,72.4,68.6,0,28.377544,200,199,71.2,68.8,0,26.498772,200,100,73.7,69.0,0,49.0861,100,202,72.8,69.0,0,39.498394,200,205,73.3,68.6,0,28.111166,200,0,73.7,72.5,0,0.0,0.0,205,74.8,68.3,0,29.79243,200.0,194,73.6,68.4,0,35.670433,200.0,203,74.5,67.9,0,27.220383,200.0,151,71.5,68.5,0,37.410248,150,206,74.3,68.6,0,36.169098,200.0,204,73.1,68.5,0,29.69988,200.0,102,74.2,68.8,0,49.969322,100,200,73.0,69.1,0,41.937862,200.0,200,73.9,68.5,0,35.231186,200,101,74.6,68.0,0,25.045904,100.0,201,74.0,68.1,0,26.617645,200.0,92,73.1,68.1,0,30.200932,100,105,74.0,68.2,0,27.928484,100,105,72.6,285.1,0,26.405388,100,205,74.4,68.3,0,32.463055,200.0,200,73.1,68.5,0,33.33742,200,102,74.9,68.4,0,32.50805,100.0,97,75.8,69.1,0,36.04503,100.0,200,73.9,68.4,0,31.29409,200.0,97,73.0,67.9,0,38.519905,100,199,71.5,68.4,0,48.340424,200.0,99,75.3,67.8,0,35.794136,100.0,113,73.4,67.9,0,34.31157,100,99,72.0,68.6,0,37.26325,100.0,209,74.2,68.4,0,36.325817,200.0,209,71.9,68.6,0,53.125328,200,198,74.8,68.4,0,40.877457,200.0,197,74.7,68.5,0,38.29044,200.0,102,74.1,68.4,0,50.89863,100.0,99,75.0,68.4,0,25.860209,100.0,98,73.2,68.6,0,37.925068,100,203,72.4,68.6,0,34.20393,200,204,74.7,68.3,0,29.877762,200.0,99,72.0,68.7,0,43.390358,100,203,72.5,68.6,0,44.213493,200,89.6,89.7,89.6,149.1,104.9,119.8,1.3,-0.1,30.1
20170803,305,71.1,99.6,34.78072976,16.44952167,1,54.9,55.5,4.15,71.9,72.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.7,73.0,72.0,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,65.9,0,0,-0.2,1.4,0,0,0,74.2,73.3,70.6,56.1,15,73.5,62.199997,20.0,0,73.1,0.99,63.4,0.8125,68.7,0,0,90.6,55.6,10.0,4.6,1.8,15,15,92.8,71.0,82.8,100,99.3,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,109,79.9,0,0.0,0.0,80.81084,55.34385,0.0,70.1,68.3,1.0,2200.0,17,74.1,74.5,0,100.0,260.0,1,72.2,74.6,0,0.0,0,-16,74.7,73.2,0,0.0,0.0,1274,79.1,75.3,0,0.0,700,130,75.1,73.9,0,0.0,0.0,44,77.2,75.8,0,0.0,0.0,-1,76.5,76.2,0,0.0,0.0,33,72.8,76.6,0,0.0,0,42,74.1,75.9,0,0.024597222,0.0,5,73.3,77.8,0,100,950,-5,0,75.2,0,0.0,0,-4,73.8,74.4,0,0.0,0,100,74.3,69.8,0,39.110126,100,197,71.3,70.0,0,38.570904,200,199,72.0,69.6,0,39.995102,200,199,74.1,69.3,0,24.327957,200,96,74.1,68.5,0,23.883875,100.0,203,73.2,68.9,0,24.675325,200,204,74.4,68.6,0,20.696848,200.0,101,73.1,69.0,0,28.410206,100,202,75.1,69.1,0,21.914762,200.0,102,71.9,69.2,0,30.301914,100,99,74.0,70.1,0,35.521473,100,94,73.2,70.0,0,35.16133,100,200,72.8,69.7,0,30.422985,200,99,73.0,69.0,0,22.404707,100.0,198,73.5,69.3,0,31.417719,200.0,198,74.2,68.6,0,28.04356,200.0,202,73.3,68.5,0,21.34859,200,101,72.5,68.8,0,30.13497,100,189,72.5,69.4,0,28.377544,200,192,71.2,69.6,0,26.498772,200,98,73.7,69.9,0,49.0861,100,201,72.9,69.9,0,39.498394,200,201,73.3,69.5,0,28.111166,200,0,73.7,72.5,0,0.0,0.0,199,74.8,69.2,0,29.79243,200.0,194,73.6,69.1,0,35.670433,200.0,202,74.5,68.7,0,27.220383,200.0,150,71.5,69.2,0,37.410248,150,204,74.3,69.3,0,36.169098,200.0,202,73.1,69.4,0,29.69988,200.0,100,74.2,69.7,0,49.969322,100,200,73.1,70.0,0,41.937862,200.0,201,73.9,69.4,0,35.231186,200,100,74.6,68.8,0,25.045904,100.0,201,74.0,68.8,0,26.617645,200.0,91,73.1,68.7,0,30.200932,100,105,74.0,68.9,0,27.928484,100,104,72.6,284.9,0,26.405388,100,202,74.5,69.1,0,32.463055,200.0,198,73.2,69.4,0,33.33742,200,102,74.9,69.3,0,32.50805,100.0,98,75.8,69.9,0,36.04503,100.0,199,73.9,69.2,0,31.29409,200.0,98,73.0,68.8,0,38.519905,100,186,71.6,69.3,0,48.340424,200.0,98,75.3,68.4,0,35.794136,100.0,105,73.5,68.7,0,34.31157,100,98,72.0,69.2,0,37.26325,100.0,208,74.2,69.3,0,36.325817,200.0,209,72.0,69.5,0,53.125328,200,197,74.8,69.0,0,40.877457,200.0,196,74.7,69.2,0,38.29044,200.0,100,74.2,69.0,0,50.89863,100.0,100,75.1,69.1,0,25.860209,100.0,97,73.2,69.4,0,37.925068,100,201,72.5,69.4,0,34.20393,200,203,74.7,69.2,0,29.877762,200.0,99,72.0,69.5,0,43.390358,100,201,72.5,69.6,0,44.213493,200,89.7,89.7,89.6,149.1,105.0,120.1,1.3,0.5,30.1
20170803,310,71.0,99.6,34.69437512,16.44952167,1,55.0,55.8,4.15,72.0,72.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.7,73.1,72.1,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,65.9,0,0,-0.2,1.4,0,0,0,74.2,73.2,71.5,56.3,15,77.2,62.199997,20.0,0,73.1,0.97,63.4,0.8125,69.0,0,0,86.4,56.0,10.0,4.4,1.1,15,15,91.8,71.0,82.8,100,99.3,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,107,79.9,0,0.0,0.0,80.21368,56.201637,0.0,70.1,68.3,1.0,2200.0,16,74.1,74.6,0,100.0,260.0,1,72.2,74.7,0,0.0,0,-16,74.7,73.2,0,0.0,0.0,1275,79.2,75.4,0,0.0,700,130,75.1,73.9,0,0.0,0.0,44,77.3,75.8,0,0.0,0.0,-1,76.5,76.1,0,0.0,0.0,35,72.8,76.6,0,0.0,0,42,74.1,75.9,0,0.024597222,0.0,4,73.3,77.8,0,100,950,-5,0,75.2,0,0.0,0,-4,73.8,74.4,0,0.0,0,100,74.3,70.7,0,39.110126,100,197,71.3,70.9,0,38.570904,200,199,72.1,70.6,0,39.995102,200,201,74.2,70.3,0,24.327957,200,96,74.1,69.2,0,23.883875,100.0,204,73.3,69.8,0,24.675325,200,202,74.5,69.6,0,20.696848,200.0,100,73.2,69.7,0,28.410206,100,201,75.2,70.0,0,21.914762,200.0,102,71.9,70.0,0,30.301914,100,99,74.0,71.0,0,35.521473,100,94,73.3,70.9,0,35.16133,100,203,72.8,70.7,0,30.422985,200,100,73.0,69.8,0,22.404707,100.0,199,73.5,70.2,0,31.417719,200.0,200,74.2,69.4,0,28.04356,200.0,203,73.3,69.4,0,21.34859,200,101,72.5,69.4,0,30.13497,100,191,72.5,70.4,0,28.377544,200,195,71.3,70.5,0,26.498772,200,99,73.8,70.9,0,49.0861,100,201,72.9,70.9,0,39.498394,200,205,73.3,70.5,0,28.111166,200,0,73.7,72.5,0,0.0,0.0,201,74.9,70.1,0,29.79243,200.0,194,73.7,69.8,0,35.670433,200.0,200,74.5,69.6,0,27.220383,200.0,149,71.6,70.1,0,37.410248,150,206,74.3,70.2,0,36.169098,200.0,201,73.2,70.3,0,29.69988,200.0,101,74.3,70.7,0,49.969322,100,200,73.1,71.0,0,41.937862,200.0,199,73.9,70.3,0,35.231186,200,99,74.6,69.7,0,25.045904,100.0,199,74.0,69.7,0,26.617645,200.0,90,73.1,69.5,0,30.200932,100,103,74.0,69.7,0,27.928484,100,105,72.7,284.7,0,26.405388,100,205,74.5,69.9,0,32.463055,200.0,198,73.2,70.3,0,33.33742,200,102,74.9,70.2,0,32.50805,100.0,97,75.8,70.7,0,36.04503,100.0,200,73.9,70.2,0,31.29409,200.0,98,73.0,69.8,0,38.519905,100,187,71.7,70.3,0,48.340424,200.0,98,75.3,69.2,0,35.794136,100.0,106,73.5,69.7,0,34.31157,100,98,72.0,69.9,0,37.26325,100.0,205,74.3,70.3,0,36.325817,200.0,206,72.1,70.6,0,53.125328,200,198,74.8,69.7,0,40.877457,200.0,196,74.7,70.1,0,38.29044,200.0,100,74.2,69.8,0,50.89863,100.0,100,75.1,70.0,0,25.860209,100.0,97,73.3,70.2,0,37.925068,100,202,72.5,70.3,0,34.20393,200,203,74.7,70.2,0,29.877762,200.0,99,72.1,70.5,0,43.390358,100,203,72.6,70.6,0,44.213493,200,89.7,89.8,89.7,149.1,105.0,119.8,-0.4,0.3,30.1
20170803,315,71.0,99.6,34.69437512,16.44952167,1,55.0,55.8,4.15,72.1,72.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.8,73.1,72.2,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,65.8,0,0,-0.2,1.4,0,0,0,74.3,73.2,72.3,56.3,15,81.3,62.199997,20.0,0,73.1,1.0,63.4,0.8125,69.3,0,0,83.2,56.0,10.0,4.9,0.9,15,15,90.9,71.0,82.8,100,99.8,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,110,80.0,0,0.0,0.0,79.63746,57.02933,0.0,70.1,68.3,1.0,2200.0,15,74.2,74.6,0,100.0,260.0,1,72.2,74.7,0,0.0,0,-15,74.7,73.2,0,0.0,0.0,1274,79.2,75.4,0,0.0,700,132,75.1,73.9,0,0.0,0.0,45,77.3,75.8,0,0.0,0.0,-1,76.6,76.2,0,0.0,0.0,36,72.8,76.6,0,0.0,0,43,74.1,76.0,0,0.024597222,0.0,6,73.3,77.8,0,100,950,-5,0,75.2,0,0.0,0,-5,73.8,74.4,0,0.0,0,100,74.3,71.6,0,39.110126,100,197,71.4,71.8,0,38.570904,200,200,72.2,71.4,0,39.995102,200,201,74.2,71.2,0,24.327957,200,96,74.1,70.0,0,23.883875,100.0,203,73.3,70.7,0,24.675325,200,202,74.5,70.5,0,20.696848,200.0,101,73.2,70.5,0,28.410206,100,202,75.2,70.9,0,21.914762,200.0,102,71.9,70.9,0,30.301914,100,100,74.1,71.9,0,35.521473,100,95,73.3,71.8,0,35.16133,100,201,72.9,71.6,0,30.422985,200,100,73.0,70.7,0,22.404707,100.0,200,73.6,71.1,0,31.417719,200.0,199,74.3,70.3,0,28.04356,200.0,200,73.4,70.3,0,21.34859,200,102,72.6,70.2,0,30.13497,100,189,72.6,71.3,0,28.377544,200,194,71.4,71.4,0,26.498772,200,99,73.8,71.8,0,49.0861,100,201,72.9,71.8,0,39.498394,200,204,73.3,71.3,0,28.111166,200,0,73.7,72.5,0,0.0,0.0,202,74.9,71.0,0,29.79243,200.0,194,73.7,70.7,0,35.670433,200.0,201,74.6,70.5,0,27.220383,200.0,150,71.6,71.0,0,37.410248,150,205,74.3,71.1,0,36.169098,200.0,205,73.2,71.2,0,29.69988,200.0,100,74.3,71.6,0,49.969322,100,199,73.1,71.9,0,41.937862,200.0,200,73.9,71.2,0,35.231186,200,99,74.6,70.6,0,25.045904,100.0,199,74.1,70.5,0,26.617645,200.0,89,73.2,70.4,0,30.200932,100,103,74.0,70.5,0,27.928484,100,104,72.7,284.8,0,26.405388,100,205,74.5,70.8,0,32.463055,200.0,198,73.3,71.2,0,33.33742,200,102,74.9,71.0,0,32.50805,100.0,97,75.8,71.5,0,36.04503,100.0,198,74.0,71.1,0,31.29409,200.0,98,73.0,70.7,0,38.519905,100,193,71.8,71.3,0,48.340424,200.0,99,75.3,70.1,0,35.794136,100.0,101,73.5,70.6,0,34.31157,100,98,72.1,70.7,0,37.26325,100.0,207,74.3,71.2,0,36.325817,200.0,208,72.2,71.6,0,53.125328,200,195,74.8,70.5,0,40.877457,200.0,196,74.8,70.9,0,38.29044,200.0,101,74.3,70.7,0,50.89863,100.0,100,75.1,70.8,0,25.860209,100.0,98,73.3,71.1,0,37.925068,100,204,72.6,71.1,0,34.20393,200,203,74.7,71.0,0,29.877762,200.0,99,72.1,71.3,0,43.390358,100,203,72.6,71.5,0,44.213493,200,89.7,89.8,89.7,149.1,105.0,120.3,1.3,-0.1,30.1
20170803,320,70.9,99.6,34.60821913,16.44952167,1,55.1,55.9,4.15,72.2,72.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.8,73.2,72.2,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,65.9,0,0,-0.2,1.4,0,0,0,74.3,73.3,73.1,56.2,15,85.8,62.199997,20.0,0,73.2,1.0,63.4,0.8125,69.5,0,0,80.8,56.1,10.0,4.5,1.7,15,15,90.3,71.0,82.8,100,99.9,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,111,80.0,0,0.0,0.0,79.0822,57.826923,0.0,70.1,68.3,1.0,2200.0,15,74.2,74.6,0,100.0,260.0,1,72.2,74.7,0,0.0,0,-15,74.7,73.2,0,0.0,0.0,1274,79.2,75.4,0,0.0,700,130,75.1,73.9,0,0.0,0.0,45,77.3,75.9,0,0.0,0.0,-1,76.6,76.2,0,0.0,0.0,38,72.8,76.6,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.3,77.8,0,100,950,-4,0,75.2,0,0.0,0,-4,73.8,74.4,0,0.0,0,100,74.4,72.4,0,39.110126,100,198,71.5,72.5,0,38.570904,200,199,72.3,72.2,0,39.995102,200,200,74.2,72.0,0,24.327957,200,95,74.1,70.8,0,23.883875,100.0,204,73.3,71.5,0,24.675325,200,202,74.5,71.3,0,20.696848,200.0,100,73.2,71.3,0,28.410206,100,201,75.2,71.6,0,21.914762,200.0,102,72.0,71.6,0,30.301914,100,99,74.1,72.6,0,35.521473,100,95,73.3,72.5,0,35.16133,100,203,72.9,72.3,0,30.422985,200,98,73.1,71.5,0,22.404707,100.0,198,73.6,72.0,0,31.417719,200.0,198,74.3,71.1,0,28.04356,200.0,200,73.4,71.2,0,21.34859,200,101,72.6,71.0,0,30.13497,100,196,72.6,72.1,0,28.377544,200,195,71.5,72.1,0,26.498772,200,99,73.9,72.5,0,49.0861,100,200,72.9,72.5,0,39.498394,200,204,73.4,72.1,0,28.111166,200,0,73.7,72.6,0,0.0,0.0,199,74.9,71.9,0,29.79243,200.0,194,73.8,71.5,0,35.670433,200.0,199,74.6,71.4,0,27.220383,200.0,150,71.7,71.8,0,37.410248,150,200,74.4,71.9,0,36.169098,200.0,203,73.2,72.0,0,29.69988,200.0,100,74.4,72.3,0,49.969322,100,199,73.2,72.6,0,41.937862,200.0,199,74.0,72.0,0,35.231186,200,99,74.6,71.3,0,25.045904,100.0,199,74.1,71.3,0,26.617645,200.0,89,73.3,71.2,0,30.200932,100,103,74.1,71.3,0,27.928484,100,105,72.7,284.9,0,26.405388,100,205,74.5,71.6,0,32.463055,200.0,200,73.3,71.9,0,33.33742,200,100,74.9,71.8,0,32.50805,100.0,98,75.8,72.2,0,36.04503,100.0,197,74.0,71.8,0,31.29409,200.0,97,73.0,71.5,0,38.519905,100,193,72.0,72.1,0,48.340424,200.0,99,75.4,70.8,0,35.794136,100.0,108,73.6,71.4,0,34.31157,100,98,72.1,71.5,0,37.26325,100.0,204,74.3,72.0,0,36.325817,200.0,204,72.2,72.3,0,53.125328,200,197,74.8,71.2,0,40.877457,200.0,196,74.8,71.7,0,38.29044,200.0,100,74.3,71.5,0,50.89863,100.0,99,75.1,71.5,0,25.860209,100.0,97,73.3,71.8,0,37.925068,100,201,72.6,71.9,0,34.20393,200,203,74.7,71.8,0,29.877762,200.0,99,72.2,72.1,0,43.390358,100,203,72.7,72.3,0,44.213493,200,89.7,89.8,89.6,151.1,105.1,120.2,1.4,-0.1,30.1
20170803,325,70.9,99.6,34.60821913,16.44952167,1,55.2,56.1,4.15,72.4,72.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.8,72.9,72.1,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,65.7,0,0,-0.2,1.4,0,0,0,74.3,73.4,73.7,56.2,15,90.6,62.199997,20.0,0,73.2,0.98,63.4,0.8125,69.5,0,0,79.0,55.6,10.0,4.4,1.3,15,15,89.6,71.0,82.8,100,99.3,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,110,80.0,0,0.0,0.0,78.54963,58.59191,0.0,70.1,68.3,1.0,2200.0,17,74.2,74.6,0,100.0,260.0,1,72.2,74.7,0,0.0,0,-16,74.7,73.3,0,0.0,0.0,1274,79.2,75.5,0,0.0,700,131,75.1,73.9,0,0.0,0.0,45,77.3,75.9,0,0.0,0.0,-1,76.6,76.2,0,0.0,0.0,34,72.9,76.6,0,0.0,0,43,74.1,76.0,0,0.024597222,0.0,4,73.3,77.9,0,100,950,-6,0,75.2,0,0.0,0,-4,73.9,74.4,0,0.0,0,100,74.4,73.0,0,39.110126,100,197,71.7,73.2,0,38.570904,200,199,72.4,72.8,0,39.995102,200,200,74.2,72.7,0,24.327957,200,95,74.1,71.5,0,23.883875,100.0,203,73.4,72.2,0,24.675325,200,201,74.6,72.1,0,20.696848,200.0,100,73.3,72.0,0,28.410206,100,200,75.2,72.3,0,21.914762,200.0,102,72.0,72.3,0,30.301914,100,99,74.2,73.3,0,35.521473,100,95,73.4,73.1,0,35.16133,100,200,73.0,73.0,0,30.422985,200,101,73.1,72.2,0,22.404707,100.0,199,73.7,72.7,0,31.417719,200.0,199,74.3,71.8,0,28.04356,200.0,199,73.5,71.8,0,21.34859,200,102,72.7,71.6,0,30.13497,100,207,72.7,72.7,0,28.377544,200,197,71.6,72.8,0,26.498772,200,99,73.9,73.1,0,49.0861,100,201,73.0,73.1,0,39.498394,200,203,73.4,72.8,0,28.111166,200,0,73.7,72.6,0,0.0,0.0,200,74.9,72.6,0,29.79243,200.0,194,73.8,72.2,0,35.670433,200.0,201,74.6,72.0,0,27.220383,200.0,149,71.8,72.6,0,37.410248,150,202,74.4,72.6,0,36.169098,200.0,201,73.3,72.7,0,29.69988,200.0,100,74.5,73.0,0,49.969322,100,200,73.2,73.3,0,41.937862,200.0,201,74.0,72.6,0,35.231186,200,100,74.6,72.1,0,25.045904,100.0,196,74.1,72.0,0,26.617645,200.0,91,73.3,71.9,0,30.200932,100,104,74.1,72.0,0,27.928484,100,105,72.8,284.8,0,26.405388,100,203,74.5,72.2,0,32.463055,200.0,197,73.4,72.6,0,33.33742,200,101,75.0,72.5,0,32.50805,100.0,98,75.8,72.8,0,36.04503,100.0,195,74.0,72.5,0,31.29409,200.0,98,73.0,72.2,0,38.519905,100,188,72.1,72.8,0,48.340424,200.0,98,75.4,71.5,0,35.794136,100.0,103,73.6,72.2,0,34.31157,100,97,72.2,72.2,0,37.26325,100.0,209,74.3,72.6,0,36.325817,200.0,205,72.4,73.0,0,53.125328,200,196,74.9,71.9,0,40.877457,200.0,196,74.8,72.4,0,38.29044,200.0,101,74.4,72.2,0,50.89863,100.0,99,75.2,72.2,0,25.860209,100.0,98,73.4,72.5,0,37.925068,100,202,72.7,72.6,0,34.20393,200,202,74.7,72.5,0,29.877762,200.0,99,72.3,72.7,0,43.390358,100,202,72.8,73.0,0,44.213493,200,89.8,89.8,89.9,149.1,105.1,120.5,1.3,1.3,30.1
20170803,330,70.9,99.6,34.60821913,16.44952167,1,55.3,56.2,4.15,72.5,72.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.7,73.0,72.1,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,65.9,0,0,-0.2,1.4,0,0,0,74.4,73.4,74.3,56.3,15,95.6,62.199997,20.0,0,73.3,1.0,63.4,0.8125,69.5,0,0,77.4,55.7,10.0,4.7,1.1,15,15,89.4,71.0,82.8,100,99.3,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,107,80.0,0,0.0,0.0,78.03453,59.331814,0.0,70.2,68.3,1.0,2200.0,17,74.2,74.6,0,100.0,260.0,1,72.3,74.7,0,0.0,0,-16,74.7,73.3,0,0.0,0.0,1274,79.2,75.5,0,0.0,700,128,75.1,73.9,0,0.0,0.0,44,77.4,75.9,0,0.0,0.0,-1,76.6,76.2,0,0.0,0.0,31,72.9,76.6,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.3,77.9,0,100,950,-4,0,75.2,0,0.0,0,-5,73.9,74.5,0,0.0,0,100,74.5,73.6,0,39.110126,100,197,71.8,73.7,0,38.570904,200,199,72.5,73.3,0,39.995102,200,200,74.3,73.2,0,24.327957,200,94,74.2,72.1,0,23.883875,100.0,203,73.4,72.9,0,24.675325,200,202,74.6,72.7,0,20.696848,200.0,100,73.3,72.6,0,28.410206,100,200,75.2,72.8,0,21.914762,200.0,102,72.1,72.9,0,30.301914,100,99,74.2,73.8,0,35.521473,100,95,73.4,73.7,0,35.16133,100,202,73.0,73.5,0,30.422985,200,99,73.1,72.8,0,22.404707,100.0,197,73.7,73.3,0,31.417719,200.0,199,74.3,72.4,0,28.04356,200.0,200,73.5,72.5,0,21.34859,200,101,72.7,72.3,0,30.13497,100,194,72.7,73.3,0,28.377544,200,200,71.6,73.3,0,26.498772,200,99,74.0,73.7,0,49.0861,100,201,73.0,73.6,0,39.498394,200,205,73.5,73.3,0,28.111166,200,0,73.7,72.6,0,0.0,0.0,201,75.0,73.2,0,29.79243,200.0,194,73.9,72.8,0,35.670433,200.0,199,74.7,72.7,0,27.220383,200.0,149,71.9,73.2,0,37.410248,150,203,74.4,73.1,0,36.169098,200.0,205,73.3,73.3,0,29.69988,200.0,101,74.5,73.5,0,49.969322,100,199,73.3,73.8,0,41.937862,200.0,202,74.0,73.2,0,35.231186,200,99,74.6,72.7,0,25.045904,100.0,199,74.1,72.6,0,26.617645,200.0,91,73.4,72.5,0,30.200932,100,104,74.1,72.7,0,27.928484,100,105,72.8,285.3,0,26.405388,100,206,74.6,72.8,0,32.463055,200.0,199,73.5,73.2,0,33.33742,200,101,75.0,73.1,0,32.50805,100.0,97,75.8,73.3,0,36.04503,100.0,196,74.0,73.1,0,31.29409,200.0,98,73.0,72.8,0,38.519905,100,193,72.3,73.3,0,48.340424,200.0,98,75.4,72.2,0,35.794136,100.0,104,73.7,72.8,0,34.31157,100,97,72.2,72.8,0,37.26325,100.0,207,74.3,73.2,0,36.325817,200.0,205,72.4,73.5,0,53.125328,200,198,74.9,72.5,0,40.877457,200.0,197,74.9,73.0,0,38.29044,200.0,101,74.5,72.8,0,50.89863,100.0,99,75.2,72.8,0,25.860209,100.0,98,73.4,73.1,0,37.925068,100,201,72.8,73.2,0,34.20393,200,202,74.8,73.1,0,29.877762,200.0,99,72.4,73.3,0,43.390358,100,201,72.9,73.5,0,44.213493,200,89.8,89.9,89.7,149.1,105.1,120.6,1.2,-0.1,30.1
20170803,335,70.9,99.6,34.60821913,16.44952167,1,55.3,56.3,4.15,72.6,72.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.7,72.9,72.1,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,65.9,0,0,-0.2,1.4,0,0,0,74.4,73.4,74.6,56.2,15,100.0,62.199997,20.0,0,73.4,0.98,63.4,0.8125,69.5,0,0,76.3,55.6,10.0,4.7,0.8,15,15,89.0,71.0,82.8,100,99.8,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,106,80.0,0,0.0,0.0,77.54214,60.039116,0.0,70.2,68.4,1.0,2200.0,18,74.2,74.7,0,100.0,260.0,2,72.3,74.7,0,0.0,0,-16,74.7,73.3,0,0.0,0.0,1274,79.2,75.5,0,0.0,700,129,75.1,73.9,0,0.0,0.0,45,77.4,75.9,0,0.0,0.0,-1,76.7,76.2,0,0.0,0.0,35,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.3,77.9,0,100,950,-4,0,75.2,0,0.0,0,-4,73.9,74.5,0,0.0,0,99,74.5,74.0,0,39.110126,100,197,71.9,74.2,0,38.570904,200,198,72.7,73.8,0,39.995102,200,198,74.3,73.7,0,24.327957,200,95,74.2,72.6,0,23.883875,100.0,202,73.4,73.4,0,24.675325,200,200,74.7,73.3,0,20.696848,200.0,100,73.4,73.1,0,28.410206,100,200,75.3,73.4,0,21.914762,200.0,102,72.2,73.4,0,30.301914,100,98,74.3,74.2,0,35.521473,100,93,73.5,74.1,0,35.16133,100,200,73.1,74.0,0,30.422985,200,100,73.2,73.3,0,22.404707,100.0,198,73.7,73.8,0,31.417719,200.0,197,74.4,73.0,0,28.04356,200.0,196,73.6,73.0,0,21.34859,200,100,72.8,72.8,0,30.13497,100,185,72.8,73.7,0,28.377544,200,190,71.7,73.8,0,26.498772,200,97,74.1,74.1,0,49.0861,100,201,73.0,74.1,0,39.498394,200,199,73.5,73.8,0,28.111166,200,0,73.7,72.5,0,0.0,0.0,200,75.0,73.7,0,29.79243,200.0,194,74.0,73.3,0,35.670433,200.0,199,74.7,73.2,0,27.220383,200.0,148,71.9,73.6,0,37.410248,150,205,74.4,73.6,0,36.169098,200.0,201,73.3,73.7,0,29.69988,200.0,100,74.6,73.9,0,49.969322,100,200,73.3,74.2,0,41.937862,200.0,198,74.0,73.7,0,35.231186,200,99,74.7,73.2,0,25.045904,100.0,197,74.2,73.1,0,26.617645,200.0,90,73.5,73.1,0,30.200932,100,102,74.1,73.2,0,27.928484,100,103,72.9,284.7,0,26.405388,100,206,74.6,73.3,0,32.463055,200.0,197,73.6,73.7,0,33.33742,200,103,75.0,73.6,0,32.50805,100.0,97,75.8,73.7,0,36.04503,100.0,194,74.1,73.6,0,31.29409,200.0,98,73.1,73.3,0,38.519905,100,177,72.4,73.8,0,48.340424,200.0,97,75.4,72.7,0,35.794136,100.0,100,73.7,73.3,0,34.31157,100,97,72.3,73.3,0,37.26325,100.0,205,74.4,73.7,0,36.325817,200.0,198,72.5,74.0,0,53.125328,200,195,74.9,73.0,0,40.877457,200.0,196,74.9,73.5,0,38.29044,200.0,100,74.5,73.3,0,50.89863,100.0,99,75.2,73.3,0,25.860209,100.0,98,73.5,73.6,0,37.925068,100,201,72.8,73.6,0,34.20393,200,201,74.8,73.6,0,29.877762,200.0,98,72.4,73.8,0,43.390358,100,202,72.9,74.0,0,44.213493,200,89.8,89.9,89.9,149.1,105.2,120.7,1.3,0.1,30.1
20170803,340,70.9,99.6,34.60821913,16.44952167,1,55.4,56.4,4.15,72.7,72.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.6,73.1,72.2,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,65.9,0,0,-0.2,1.4,0,0,0,74.4,73.4,74.9,56.1,15,100.0,62.199997,20.0,0,73.4,1.01,63.4,0.8125,69.6,0,0,75.6,55.5,10.0,4.8,1.0,15,15,88.6,71.0,82.8,100,99.8,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,104,80.1,0,0.0,0.0,77.07069,60.716316,0.0,70.2,68.4,1.0,2200.0,18,74.2,74.7,0,100.0,260.0,1,72.3,74.8,0,0.0,0,-16,74.7,73.3,0,0.0,0.0,1274,79.2,75.5,0,0.0,700,130,75.1,73.9,0,0.0,0.0,45,77.4,75.9,0,0.0,0.0,-1,76.7,76.2,0,0.0,0.0,35,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.3,77.9,0,100,950,-5,0,75.3,0,0.0,0,-4,73.9,74.5,0,0.0,0,100,74.5,74.4,0,39.110126,100,198,72.0,74.5,0,38.570904,200,200,72.0,74.1,0,39.995102,200,200,74.3,74.1,0,24.327957,200,95,74.2,73.1,0,23.883875,100.0,203,73.5,73.8,0,24.675325,200,201,74.7,73.8,0,20.696848,200.0,101,73.4,73.5,0,28.410206,100,202,75.3,73.7,0,21.914762,200.0,102,72.2,73.8,0,30.301914,100,99,74.3,74.5,0,35.521473,100,93,73.5,74.5,0,35.16133,100,201,73.1,74.3,0,30.422985,200,99,73.2,73.7,0,22.404707,100.0,198,73.8,74.2,0,31.417719,200.0,199,74.5,73.4,0,28.04356,200.0,199,73.6,73.4,0,21.34859,200,101,72.8,73.2,0,30.13497,100,194,72.9,74.1,0,28.377544,200,195,71.8,74.2,0,26.498772,200,99,74.1,74.4,0,49.0861,100,203,73.1,74.4,0,39.498394,200,203,73.5,74.1,0,28.111166,200,1,73.7,72.4,0,0.0,0.0,202,75.0,74.1,0,29.79243,200.0,194,74.1,73.7,0,35.670433,200.0,199,74.7,73.7,0,27.220383,200.0,150,72.0,74.1,0,37.410248,150,201,74.4,74.1,0,36.169098,200.0,201,73.4,74.1,0,29.69988,200.0,100,74.6,74.3,0,49.969322,100,202,73.4,74.5,0,41.937862,200.0,201,74.1,74.1,0,35.231186,200,100,74.7,73.6,0,25.045904,100.0,196,74.2,73.6,0,26.617645,200.0,91,73.5,73.5,0,30.200932,100,102,74.2,73.6,0,27.928484,100,104,72.9,284.6,0,26.405388,100,207,74.6,73.7,0,32.463055,200.0,199,73.6,74.0,0,33.33742,200,101,75.1,74.0,0,32.50805,100.0,98,75.8,74.0,0,36.04503,100.0,195,74.1,74.0,0,31.29409,200.0,98,73.1,73.7,0,38.519905,100,191,72.6,74.2,0,48.340424,200.0,99,75.4,73.2,0,35.794136,100.0,111,73.8,73.7,0,34.31157,100,98,72.4,73.7,0,37.26325,100.0,206,74.4,74.1,0,36.325817,200.0,209,72.6,74.3,0,53.125328,200,196,74.9,73.5,0,40.877457,200.0,196,75.0,74.0,0,38.29044,200.0,101,74.5,73.7,0,50.89863,100.0,100,75.2,73.8,0,25.860209,100.0,98,73.5,74.1,0,37.925068,100,200,72.9,74.0,0,34.20393,200,203,74.8,73.9,0,29.877762,200.0,99,72.5,74.2,0,43.390358,100,201,73.0,74.3,0,44.213493,200,89.8,89.9,89.8,150.1,105.2,120.7,-0.1,0.1,30.1
20170803,345,70.9,99.6,34.60821913,16.44952167,1,55.5,56.5,4.15,72.8,72.9,-0.2,0.55,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,4.15,7.5,200,80.6,73.1,72.2,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,66.0,0,0,-0.2,1.4,0,0,0,74.5,73.5,75.0,56.4,15,100.0,62.199997,20.0,0,73.4,1.0,63.4,0.8125,69.5,0,0,74.9,55.9,10.0,4.9,1.9,15,15,88.6,71.0,82.8,100,99.7,0,70.5,1.3,66.034485,65.534485,0,13.1,0,0,0,0.0,0,72,106,80.1,0,0.0,0.0,76.62166,61.361313,0.0,70.2,68.4,1.0,2200.0,16,74.2,74.7,0,100.0,260.0,1,72.3,74.8,0,0.0,0,-16,74.7,73.3,0,0.0,0.0,1275,79.2,75.5,0,0.0,700,127,75.1,74.0,0,0.0,0.0,44,77.4,76.0,0,0.0,0.0,-1,76.7,76.3,0,0.0,0.0,37,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,3,73.3,77.9,0,100,950,-6,0,75.3,0,0.0,0,-4,73.9,74.5,0,0.0,0,100,74.6,74.7,0,39.110126,100,197,72.1,74.8,0,38.570904,200,199,72.8,74.4,0,39.995102,200,198,74.4,74.4,0,24.327957,200,95,74.2,73.5,0,23.883875,100.0,204,73.5,74.2,0,24.675325,200,201,74.7,74.1,0,20.696848,200.0,100,73.5,73.9,0,28.410206,100,201,75.3,74.1,0,21.914762,200.0,102,72.3,74.1,0,30.301914,100,99,74.3,74.8,0,35.521473,100,94,73.5,74.7,0,35.16133,100,200,73.2,74.6,0,30.422985,200,99,73.2,74.0,0,22.404707,100.0,198,73.8,74.5,0,31.417719,200.0,199,74.5,73.8,0,28.04356,200.0,198,73.7,73.8,0,21.34859,200,101,72.9,73.6,0,30.13497,100,196,73.0,74.4,0,28.377544,200,196,71.8,74.4,0,26.498772,200,98,74.1,74.7,0,49.0861,100,200,73.2,74.7,0,39.498394,200,203,73.6,74.4,0,28.111166,200,0,73.8,72.4,0,0.0,0.0,201,75.0,74.5,0,29.79243,200.0,194,74.1,74.1,0,35.670433,200.0,199,74.8,74.0,0,27.220383,200.0,149,72.1,74.4,0,37.410248,150,204,74.5,74.3,0,36.169098,200.0,201,73.4,74.4,0,29.69988,200.0,100,74.7,74.5,0,49.969322,100,201,73.5,74.8,0,41.937862,200.0,199,74.1,74.3,0,35.231186,200,99,74.7,73.9,0,25.045904,100.0,196,74.3,73.9,0,26.617645,200.0,91,73.6,73.9,0,30.200932,100,102,74.2,74.0,0,27.928484,100,104,73.0,284.9,0,26.405388,100,204,74.6,74.0,0,32.463055,200.0,198,73.7,74.3,0,33.33742,200,100,75.1,74.3,0,32.50805,100.0,97,75.8,74.3,0,36.04503,100.0,193,74.1,74.3,0,31.29409,200.0,98,73.1,74.1,0,38.519905,100,187,72.7,74.4,0,48.340424,200.0,99,75.4,73.6,0,35.794136,100.0,104,73.8,74.0,0,34.31157,100,98,72.4,74.0,0,37.26325,100.0,208,74.4,74.4,0,36.325817,200.0,210,72.7,74.5,0,53.125328,200,196,75.0,73.9,0,40.877457,200.0,197,75.0,74.4,0,38.29044,200.0,101,74.6,74.1,0,50.89863,100.0,99,75.3,74.2,0,25.860209,100.0,98,73.5,74.4,0,37.925068,100,200,72.9,74.3,0,34.20393,200,202,74.9,74.3,0,29.877762,200.0,99,72.6,74.5,0,43.390358,100,202,73.1,74.6,0,44.213493,200,89.9,89.9,89.9,149.1,105.2,120.9,1.3,1.0,30.1
20170803,350,70.9,99.6,34.60821913,16.44952167,266,55.1,53.7,5.15,72.5,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.15,7.5,200,80.6,73.0,72.2,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,66.0,0,0,-0.2,1.4,0,0,0,74.6,73.5,70.1,55.4,15,100.0,62.199997,20.0,0,73.3,0.99,63.4,0.8125,69.5,0,0,70.6,55.3,10.0,4.5,1.5,15,15,82.1,65.0,82.8,100,99.3,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,1,20.0,0,72,109,80.2,0,0.0,0.0,76.19065,61.98043,0.0,70.2,68.4,1.0,2200.0,16,74.3,74.7,0,100.0,260.0,1,72.3,74.8,0,0.0,0,-16,74.7,73.4,0,0.0,0.0,1274,79.3,75.5,0,0.0,700,128,75.2,74.0,0,0.0,0.0,45,77.5,76.0,0,0.0,0.0,-1,76.7,76.3,0,0.0,0.0,34,72.9,76.6,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,5,73.3,77.9,0,100,950,-5,0,75.3,0,0.0,0,-5,73.9,74.5,0,0.0,0,100,74.7,73.6,0,39.110126,100,197,72.2,73.7,0,38.570904,200,200,72.9,73.0,0,39.995102,200,199,74.4,73.9,0,24.327957,200,94,74.3,73.6,0,23.883875,100.0,205,73.6,73.9,0,24.675325,200,203,74.8,73.7,0,20.696848,200.0,101,73.5,73.8,0,28.410206,100,203,75.3,73.8,0,21.914762,200.0,103,72.3,73.5,0,30.301914,100,100,74.3,73.3,0,35.521473,100,94,73.6,73.5,0,35.16133,100,201,73.3,73.3,0,30.422985,200,100,73.2,73.7,0,22.404707,100.0,200,73.9,73.9,0,31.417719,200.0,201,74.6,73.7,0,28.04356,200.0,200,73.7,73.5,0,21.34859,200,102,72.9,73.5,0,30.13497,100,201,73.1,73.4,0,28.377544,200,199,71.9,73.7,0,26.498772,200,99,74.2,72.6,0,49.0861,100,201,73.2,73.0,0,39.498394,200,202,73.6,73.5,0,28.111166,200,0,73.8,72.5,0,0.0,0.0,201,75.0,73.8,0,29.79243,200.0,194,74.1,73.9,0,35.670433,200.0,202,74.8,73.6,0,27.220383,200.0,150,72.2,73.8,0,37.410248,150,205,74.5,73.9,0,36.169098,200.0,202,73.5,73.5,0,29.69988,200.0,101,74.7,73.2,0,49.969322,100,202,73.5,72.5,0,41.937862,200.0,195,74.1,73.8,0,35.231186,200,100,74.7,73.5,0,25.045904,100.0,197,74.3,73.6,0,26.617645,200.0,89,73.7,73.7,0,30.200932,100,101,74.2,73.8,0,27.928484,100,103,73.1,285.2,0,26.405388,100,205,74.7,73.5,0,32.463055,200.0,197,73.8,73.3,0,33.33742,200,101,75.1,73.9,0,32.50805,100.0,98,75.9,73.6,0,36.04503,100.0,196,74.1,73.6,0,31.29409,200.0,97,73.2,73.7,0,38.519905,100,183,72.9,72.7,0,48.340424,200.0,98,75.5,73.6,0,35.794136,100.0,105,73.8,73.4,0,34.31157,100,97,72.4,73.9,0,37.26325,100.0,202,74.5,73.7,0,36.325817,200.0,205,72.8,72.7,0,53.125328,200,196,75.0,74.0,0,40.877457,200.0,197,75.1,74.3,0,38.29044,200.0,100,74.7,74.2,0,50.89863,100.0,99,75.3,74.1,0,25.860209,100.0,97,73.6,74.1,0,37.925068,100,202,73.0,73.7,0,34.20393,200,201,74.9,73.7,0,29.877762,200.0,99,72.7,73.6,0,43.390358,100,202,73.1,73.4,0,44.213493,200,89.9,90.0,89.8,152.1,105.3,120.7,3.3,-0.3,30.1
