20170803,355,70.9,99.6,34.61421708,16.44952167,266,50.2,44.5,5.5,80.1,75.8,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,80.6,73.1,72.3,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,66.1,0,0,-0.2,1.4,0,0,0,74.6,73.5,60.5,55.3,15,99.0,62.199997,20.0,0,73.3,1.01,63.4,0.8125,68.9,0,0,83.3,55.8,10.0,4.8,0.8,15,15,89.7,61.0,82.6,100,96.1,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,1,20.9,1,72,107,80.2,0,0.0,0.0,75.78206,62.567337,0.0,70.2,68.4,1.0,2200.0,14,74.3,74.7,0,100.0,260.0,1,72.3,74.9,0,0.0,0,-15,74.7,73.4,0,0.0,0.0,1274,79.3,75.5,0,0.0,700,129,75.2,74.0,0,0.0,0.0,44,77.5,76.0,0,0.0,0.0,-1,76.7,76.3,0,0.0,0.0,35,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.3,77.9,0,100,950,-5,0,75.3,0,0.0,0,-4,73.9,74.5,0,0.0,0,101,74.7,67.2,0,39.110126,100,199,72.1,67.2,0,38.570904,200,200,72.7,66.5,0,39.995102,200,200,74.4,68.6,0,24.327957,200,95,74.3,71.3,0,23.883875,100.0,206,73.6,69.7,0,24.675325,200,205,74.8,69.6,0,20.696848,200.0,100,73.6,70.5,0,28.410206,100,201,75.3,69.8,0,21.914762,200.0,103,72.3,68.8,0,30.301914,100,100,74.4,66.1,0,35.521473,100,96,73.6,67.0,0,35.16133,100,206,73.3,66.4,0,30.422985,200,99,73.3,69.6,0,22.404707,100.0,202,73.9,68.5,0,31.417719,200.0,201,74.6,70.5,0,28.04356,200.0,207,73.7,69.2,0,21.34859,200,102,73.0,70.1,0,30.13497,100,197,73.1,67.2,0,28.377544,200,203,71.9,68.2,0,26.498772,200,99,74.2,64.8,0,49.0861,100,204,73.2,65.7,0,39.498394,200,205,73.7,67.1,0,28.111166,200,0,73.8,72.7,0,0.0,0.0,202,75.0,68.0,0,29.79243,200.0,194,74.2,70.2,0,35.670433,200.0,202,74.8,69.0,0,27.220383,200.0,150,72.2,68.8,0,37.410248,150,208,74.5,68.9,0,36.169098,200.0,206,73.5,67.3,0,29.69988,200.0,100,74.7,66.1,0,49.969322,100,200,73.6,64.9,0,41.937862,200.0,201,74.2,68.4,0,35.231186,200,100,74.7,68.8,0,25.045904,100.0,199,74.3,69.1,0,26.617645,200.0,90,73.7,70.2,0,30.200932,100,107,74.3,70.5,0,27.928484,100,105,73.1,284.7,0,26.405388,100,203,74.7,68.9,0,32.463055,200.0,199,73.8,67.2,0,33.33742,200,102,75.2,69.2,0,32.50805,100.0,98,75.9,68.4,0,36.04503,100.0,198,74.2,68.2,0,31.29409,200.0,98,73.2,69.6,0,38.519905,100,191,72.8,66.0,0,48.340424,200.0,98,75.5,70.8,0,35.794136,100.0,101,73.9,68.6,0,34.31157,100,97,72.5,70.4,0,37.26325,100.0,203,74.5,68.5,0,36.325817,200.0,210,72.8,65.4,0,53.125328,200,196,75.0,71.9,0,40.877457,200.0,197,75.1,71.0,0,38.29044,200.0,101,74.7,71.5,0,50.89863,100.0,98,75.3,71.1,0,25.860209,100.0,98,73.6,70.3,0,37.925068,100,201,73.0,68.8,0,34.20393,200,201,74.9,68.2,0,29.877762,200.0,99,72.7,67.8,0,43.390358,100,202,73.1,66.6,0,44.213493,200,89.9,90.0,90.1,150.1,105.3,120.7,1.4,0.0,30.09
20170803,400,70.8,99.6,34.52823753,16.44952167,261,47.7,43.4,5.55,78.4,74.1,-0.1,1.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.6,73.0,72.1,0.0,0.0,0.0,62.4,0.0,0,73.2,0.0,63.4,0.8125,66.1,0,0,-0.2,1.4,0,0,0,74.5,73.5,54.1,55.2,15,93.5,62.199997,20.0,0,73.1,0.99,63.4,0.8125,68.2,0,0,89.1,56.1,10.0,4.7,0.9,15,15,93.5,59.0,82.6,100,77.2,0,70.5,1.3,66.034485,65.534485,0,13.3,0,0,1,23.8,1,72,108,80.2,0,0.0,0.0,75.39568,63.12234,0.0,70.2,68.4,1.0,2200.0,15,74.3,74.8,0,100.0,260.0,1,72.3,74.9,0,0.0,0,-17,74.7,73.4,0,0.0,0.0,1275,79.3,75.6,0,0.0,700,129,75.2,74.0,0,0.0,0.0,45,77.5,76.0,0,0.0,0.0,-1,76.7,76.3,0,0.0,0.0,36,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-5,0,75.3,0,0.0,0,-4,73.9,74.5,0,0.0,0,102,74.6,61.3,0,39.110126,100,200,71.7,61.4,0,38.570904,200,202,72.3,60.9,0,39.995102,200,202,74.4,63.0,0,24.327957,200,95,74.3,67.9,0,23.883875,100.0,208,73.6,64.9,0,24.675325,200,207,74.8,64.8,0,20.696848,200.0,101,73.5,66.6,0,28.410206,100,202,75.3,65.2,0,21.914762,200.0,104,72.2,64.0,0,30.301914,100,101,74.3,60.0,0,35.521473,100,98,73.5,61.1,0,35.16133,100,205,73.1,60.3,0,30.422985,200,98,73.3,64.9,0,22.404707,100.0,202,73.8,63.2,0,31.417719,200.0,201,74.6,66.6,0,28.04356,200.0,205,73.7,64.5,0,21.34859,200,103,73.0,66.2,0,30.13497,100,191,72.9,61.3,0,28.377544,200,199,71.8,62.7,0,26.498772,200,100,74.1,58.5,0,49.0861,100,201,73.1,59.7,0,39.498394,200,208,73.6,61.0,0,28.111166,200,0,73.8,72.8,0,0.0,0.0,204,75.0,62.3,0,29.79243,200.0,194,74.1,65.8,0,35.670433,200.0,204,74.8,64.0,0,27.220383,200.0,151,72.1,63.9,0,37.410248,150,205,74.5,63.4,0,36.169098,200.0,205,73.5,61.3,0,29.69988,200.0,100,74.5,59.8,0,49.969322,100,201,73.4,58.8,0,41.937862,200.0,202,74.1,62.8,0,35.231186,200,101,74.7,63.9,0,25.045904,100.0,198,74.3,64.1,0,26.617645,200.0,91,73.6,65.8,0,30.200932,100,107,74.2,66.3,0,27.928484,100,105,73.1,284.7,0,26.405388,100,203,74.6,63.8,0,32.463055,200.0,201,73.6,61.5,0,33.33742,200,103,75.1,63.8,0,32.50805,100.0,98,75.9,63.1,0,36.04503,100.0,199,74.1,62.6,0,31.29409,200.0,98,73.2,64.6,0,38.519905,100,191,72.5,60.2,0,48.340424,200.0,99,75.5,67.1,0,35.794136,100.0,109,73.8,63.5,0,34.31157,100,97,72.4,66.4,0,37.26325,100.0,203,74.5,63.0,0,36.325817,200.0,209,72.6,59.3,0,53.125328,200,196,75.0,68.7,0,40.877457,200.0,197,75.0,66.8,0,38.29044,200.0,101,74.7,67.7,0,50.89863,100.0,100,75.3,67.0,0,25.860209,100.0,98,73.6,65.6,0,37.925068,100,204,72.9,63.5,0,34.20393,200,202,74.9,62.5,0,29.877762,200.0,99,72.5,62.0,0,43.390358,100,202,73.0,60.5,0,44.213493,200,89.9,90.0,90.0,150.1,105.3,120.7,1.3,0.1,30.09
20170803,405,70.6,99.6,34.35093732,19.357825,262,47.4,43.7,5.55,76.0,72.4,-0.1,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.5,73.0,72.1,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,66.2,0,0,-0.2,1.4,0,0,0,74.4,73.4,51.7,55.2,15,87.1,62.199997,20.0,0,72.9,1.0,63.4,0.8125,67.3,0,0,93.4,56.3,10.0,4.5,1.5,15,15,95.8,57.0,82.6,100,55.7,0,70.5,1.3,66.034485,65.534485,0,13.3,0,0,1,24.3,1,72,109,80.3,0,0.0,0.0,75.02893,63.64915,0.0,70.2,68.4,1.0,2200.0,14,74.3,74.8,0,100.0,260.0,1,72.3,74.9,0,0.0,0,-16,74.7,73.4,0,0.0,0.0,1275,79.3,75.6,0,0.0,700,129,75.2,74.0,0,0.0,0.0,44,77.5,76.0,0,0.0,0.0,-1,76.7,76.3,0,0.0,0.0,33,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-5,0,75.4,0,0.0,0,-5,73.9,74.5,0,0.0,0,102,74.6,57.6,0,39.110126,100,200,71.3,57.8,0,38.570904,200,202,71.8,57.5,0,39.995102,200,203,74.3,59.1,0,24.327957,200,96,74.3,64.6,0,23.883875,100.0,209,73.5,61.1,0,24.675325,200,208,74.7,61.1,0,20.696848,200.0,102,73.3,63.2,0,28.410206,100,199,75.3,61.6,0,21.914762,200.0,103,72.0,60.5,0,30.301914,100,101,74.2,56.5,0,35.521473,100,98,73.4,57.6,0,35.16133,100,208,73.0,56.8,0,30.422985,200,100,73.2,61.3,0,22.404707,100.0,204,73.7,59.5,0,31.417719,200.0,202,74.5,63.2,0,28.04356,200.0,207,73.6,60.8,0,21.34859,200,103,72.7,63.0,0,30.13497,100,212,72.7,57.4,0,28.377544,200,205,71.5,59.0,0,26.498772,200,102,73.9,55.2,0,49.0861,100,204,73.0,56.2,0,39.498394,200,207,73.5,57.1,0,28.111166,200,0,73.8,72.9,0,0.0,0.0,206,75.0,58.6,0,29.79243,200.0,194,73.9,62.1,0,35.670433,200.0,206,74.8,60.3,0,27.220383,200.0,153,71.9,60.3,0,37.410248,150,208,74.4,59.3,0,36.169098,200.0,203,73.4,57.5,0,29.69988,200.0,101,74.3,56.2,0,49.969322,100,203,73.2,55.5,0,41.937862,200.0,204,74.0,58.8,0,35.231186,200,101,74.7,60.2,0,25.045904,100.0,202,74.1,60.3,0,26.617645,200.0,90,73.4,62.1,0,30.200932,100,107,74.2,62.7,0,27.928484,100,105,72.9,284.9,0,26.405388,100,201,74.6,59.9,0,32.463055,200.0,201,73.4,57.9,0,33.33742,200,103,75.1,59.7,0,32.50805,100.0,99,75.9,59.6,0,36.04503,100.0,201,74.0,58.7,0,31.29409,200.0,97,73.1,60.7,0,38.519905,100,196,71.9,56.8,0,48.340424,200.0,100,75.4,63.8,0,35.794136,100.0,119,73.7,59.8,0,34.31157,100,97,72.1,63.1,0,37.26325,100.0,202,74.4,58.9,0,36.325817,200.0,210,72.3,55.8,0,53.125328,200,198,74.9,65.3,0,40.877457,200.0,197,75.0,63.2,0,38.29044,200.0,101,74.6,64.1,0,50.89863,100.0,101,75.2,63.3,0,25.860209,100.0,99,73.4,61.9,0,37.925068,100,205,72.7,59.8,0,34.20393,200,203,74.8,58.5,0,29.877762,200.0,99,72.1,58.2,0,43.390358,100,202,72.8,56.9,0,44.213493,200,90.0,90.1,90.2,151.1,105.4,120.9,1.3,0.0,30.1
20170803,410,70.5,99.6,34.26557018,19.357825,262,47.1,43.7,5.55,75.1,71.8,-0.1,1.75,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.6,73.2,72.2,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,66.3,0,0,-0.2,1.4,0,0,0,74.3,73.2,51.1,54.9,15,80.5,62.199997,20.0,0,72.9,0.98,63.4,0.8125,66.3,0,0,95.8,56.3,9.9,4.4,1.2,15,15,99.7,61.0,82.6,100,37.5,0,70.5,1.3,66.034485,65.534485,0,12.9,0,0,1,24.3,1,72,90,80.3,0,6.115682,2000.0,74.683136,64.14587,0.0,70.3,68.4,1.0,2200.0,14,74.3,74.8,0,100.0,260.0,1,72.3,74.9,0,0.0,0,-18,74.7,73.5,0,7.1402235,1850.0,1275,79.3,75.6,0,0.0,700,129,75.2,74.0,0,0.0,0.0,45,77.6,76.4,0,100.0,500.0,-1,76.8,76.3,0,0.0,0.0,35,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-5,0,75.3,0,0.0,0,-4,73.9,74.5,0,0.0,0,102,74.5,55.6,0,39.110126,100,200,70.9,56.0,0,38.570904,200,201,71.3,55.8,0,39.995102,200,202,74.1,56.9,0,24.327957,200,97,74.3,62.0,0,23.883875,100.0,208,73.3,58.6,0,24.675325,200,207,74.6,58.7,0,20.696848,200.0,100,73.1,60.8,0,28.410206,100,200,75.2,59.2,0,21.914762,200.0,102,71.8,58.2,0,30.301914,100,101,74.1,54.9,0,35.521473,100,99,73.3,55.7,0,35.16133,100,207,72.8,55.1,0,30.422985,200,99,73.2,59.0,0,22.404707,100.0,204,73.6,57.3,0,31.417719,200.0,201,74.4,60.7,0,28.04356,200.0,204,73.4,58.5,0,21.34859,200,103,72.4,60.7,0,30.13497,100,204,72.4,55.3,0,28.377544,200,204,71.3,57.0,0,26.498772,200,100,73.7,53.7,0,49.0861,100,204,72.9,54.7,0,39.498394,200,206,73.4,55.2,0,28.111166,200,0,73.8,72.9,0,0.0,0.0,204,74.9,56.4,0,29.79243,200.0,194,73.7,59.8,0,35.670433,200.0,203,74.7,57.9,0,27.220383,200.0,152,71.6,58.1,0,37.410248,150,205,74.4,56.9,0,36.169098,200.0,204,73.3,55.5,0,29.267708,200.0,102,74.2,54.5,0,49.969322,100,200,72.9,54.0,0,41.937862,200.0,202,73.9,56.6,0,35.231186,200,101,74.7,57.9,0,25.045904,100.0,202,74.0,57.9,0,26.617645,200.0,92,73.1,59.7,0,30.200932,100,108,74.1,60.3,0,27.928484,100,105,72.7,285.1,0,26.405388,100,201,74.4,57.5,0,32.463055,200.0,201,73.2,56.0,0,33.33742,200,103,75.0,57.4,0,32.50805,100.0,98,75.8,57.8,0,36.04503,100.0,199,73.9,56.5,0,31.29409,200.0,97,73.0,58.3,0,38.519905,100,189,71.3,54.9,0,48.340424,200.0,99,75.4,61.2,0,35.794136,100.0,115,73.5,57.5,0,34.31157,100,97,71.9,60.8,0,37.26325,100.0,200,74.3,56.6,0,36.325817,200.0,209,72.0,54.1,0,53.125328,200,196,74.7,62.6,0,40.877457,200.0,197,74.7,60.5,0,38.29044,200.0,100,74.4,61.4,0,50.89863,100.0,99,75.0,60.7,0,25.860209,100.0,99,73.2,59.3,0,37.925068,100,202,72.5,57.6,0,34.20393,200,203,74.7,56.2,0,29.877762,200.0,99,71.7,56.1,0,43.390358,100,200,72.6,55.0,0,44.213493,200,90.0,90.1,90.0,150.1,105.4,121.0,2.7,0.6,30.1
20170803,415,70.6,99.6,34.35093732,19.357825,262,46.8,43.6,5.55,74.1,71.1,-0.2,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.7,73.1,72.5,0.0,0.0,0.0,62.4,0.0,0,73.1,0.0,63.4,0.8125,66.1,0,0,-0.2,1.4,0,0,0,74.1,73.1,50.8,55.4,15,73.7,62.199997,20.0,0,72.8,1.0,63.4,0.8125,65.5,0,0,97.1,56.7,9.9,4.4,0.8,15,15,100.0,65.0,82.8,100,33.8,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,1,23.4,1,72,109,79.1,0,100.0,2000.0,74.35724,64.61399,0.0,70.3,68.4,1.0,2200.0,16,74.3,74.9,0,100.0,260.0,1,72.3,74.9,0,0.0,0,-15,74.7,73.5,0,99.95085,1850.0,1274,79.3,75.6,0,0.0,700,130,75.2,74.0,0,0.0,0.0,47,77.6,76.8,0,100.0,500.0,-2,76.8,76.4,0,4.679803,250.0,33,72.9,76.8,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,3,73.4,77.9,0,100,950,-5,0,75.3,0,0.0,0,-4,73.9,74.5,0,0.0,0,102,74.4,54.5,0,39.110126,100,200,70.5,54.8,0,38.570904,200,201,70.9,54.7,0,39.995102,200,202,74.0,55.4,0,24.327957,200,96,74.2,60.1,0,23.883875,100.0,206,73.2,56.9,0,24.675325,200,208,74.4,57.0,0,20.696848,200.0,101,72.9,59.1,0,28.410206,100,203,75.1,57.5,0,21.914762,200.0,103,71.6,56.7,0,30.301914,100,101,74.0,54.0,0,35.521473,100,98,73.2,54.7,0,35.16133,100,207,72.6,54.0,0,30.422985,200,99,73.1,57.5,0,22.404707,100.0,203,73.4,55.9,0,31.417719,200.0,202,74.2,58.9,0,28.04356,200.0,204,73.3,56.9,0,21.34859,200,104,72.1,59.1,0,30.13497,100,217,72.2,54.1,0,28.377544,200,203,71.1,55.8,0,26.498772,200,101,73.6,52.9,0,49.0861,100,203,72.7,53.8,0,39.498394,200,205,73.3,54.1,0,28.111166,200,-1,73.8,72.8,0,0.0,0.0,206,74.8,55.1,0,29.79243,200.0,194,73.6,58.1,0,35.670433,200.0,207,74.6,56.3,0,27.220383,200.0,152,71.2,56.6,0,37.410248,150,207,74.3,55.4,0,36.169098,200.0,204,73.2,54.2,0,29.267708,200.0,101,74.0,53.6,0,49.969322,100,202,72.7,53.1,0,41.937862,200.0,204,73.8,55.2,0,35.231186,200,102,74.6,56.4,0,25.045904,100.0,203,73.8,56.4,0,26.617645,200.0,92,72.9,57.9,0,30.200932,100,108,74.0,58.6,0,27.928484,100,105,72.5,285.1,0,26.405388,100,201,74.3,56.0,0,32.463055,200.0,201,73.0,54.8,0,33.33742,200,105,74.9,55.9,0,32.50805,100.0,98,75.8,56.7,0,36.04503,100.0,201,73.8,55.2,0,31.29409,200.0,97,73.0,56.7,0,38.519905,100,194,70.7,53.8,0,48.340424,200.0,99,75.3,59.4,0,35.794136,100.0,112,73.3,56.0,0,34.31157,100,97,71.7,59.3,0,37.26325,100.0,199,74.2,55.1,0,36.325817,200.0,212,71.7,53.2,0,53.125328,200,197,74.6,60.6,0,40.877457,200.0,197,74.4,58.7,0,38.29044,200.0,101,74.3,59.5,0,50.89863,100.0,100,74.9,58.8,0,25.860209,100.0,99,73.0,57.7,0,37.925068,100,203,72.3,56.2,0,34.20393,200,203,74.6,54.8,0,29.877762,200.0,99,71.4,54.8,0,43.390358,100,202,72.5,53.9,0,44.213493,200,90.0,90.1,90.1,149.1,105.4,120.8,3.2,-1.0,30.1
20170803,420,70.6,99.6,34.35093732,19.357825,262,46.9,43.8,5.55,73.5,70.6,-0.1,1.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.7,73.1,72.6,0.0,0.0,0.0,62.4,0.0,0,73.0,0.0,63.4,0.8125,65.8,0,0,-0.2,1.4,0,0,0,74.0,73.0,50.6,55.1,15,66.9,62.199997,20.0,0,72.7,0.99,63.4,0.8125,64.7,0,0,98.3,56.1,10.0,4.5,1.4,15,15,97.9,65.0,82.8,100,33.8,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,1,22.1,1,72,120,78.1,0,100.0,2000.0,74.05341,65.05041,0.0,70.3,68.4,1.0,2200.0,15,74.3,74.9,0,100.0,260.0,1,72.3,74.9,0,0.0,0,-15,74.7,73.6,0,99.95085,1850.0,1275,79.3,75.6,0,0.0,700,127,75.2,74.1,0,0.0,0.0,46,77.6,77.0,0,100.0,500.0,-1,76.8,76.8,0,100.0,250.0,39,72.9,76.7,0,0.0,0,42,74.1,76.0,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-6,0,75.3,0,0.0,0,-4,73.9,74.6,0,0.0,0,102,74.3,53.8,0,39.110126,100,200,70.2,54.1,0,38.570904,200,202,70.6,54.1,0,39.995102,200,202,73.9,54.5,0,24.327957,200,96,74.2,58.7,0,23.883875,100.0,207,73.0,55.8,0,24.675325,200,209,74.2,55.8,0,20.696848,200.0,101,72.7,57.9,0,28.410206,100,199,75.0,56.4,0,21.914762,200.0,103,71.4,55.6,0,30.301914,100,102,74.0,53.5,0,35.521473,100,98,73.1,54.1,0,35.16133,100,209,72.5,53.4,0,30.422985,200,99,73.1,56.5,0,22.404707,100.0,204,73.3,54.9,0,31.417719,200.0,202,74.1,57.6,0,28.04356,200.0,203,73.1,55.7,0,21.34859,200,104,71.9,58.0,0,30.13497,100,194,72.0,53.4,0,28.377544,200,204,70.9,55.1,0,26.498772,200,100,73.5,52.5,0,49.0861,100,204,72.5,53.3,0,39.498394,200,206,73.2,53.4,0,28.111166,200,0,73.8,72.8,0,0.0,0.0,206,74.7,54.2,0,29.79243,200.0,194,73.4,57.0,0,35.670433,200.0,207,74.5,55.2,0,27.220383,200.0,153,70.9,55.6,0,37.410248,150,207,74.2,54.5,0,36.169098,200.0,203,73.1,53.5,0,29.267708,200.0,101,73.9,53.1,0,49.969322,100,202,72.4,52.7,0,41.937862,200.0,202,73.7,54.5,0,35.231186,200,101,74.5,55.4,0,25.045904,100.0,201,73.7,55.3,0,26.617645,200.0,91,72.6,56.7,0,30.200932,100,107,73.9,57.5,0,27.928484,100,104,72.3,285.0,0,26.405388,100,201,74.2,55.0,0,32.463055,200.0,201,72.9,54.1,0,33.33742,200,102,74.8,55.0,0,32.50805,100.0,100,75.8,56.2,0,36.04503,100.0,202,73.7,54.4,0,31.29409,200.0,97,73.0,55.6,0,38.519905,100,190,70.3,53.2,0,48.340424,200.0,98,75.3,58.1,0,35.794136,100.0,113,73.2,55.0,0,34.31157,100,96,71.6,58.2,0,37.26325,100.0,206,74.1,54.3,0,36.325817,200.0,209,71.3,52.7,0,53.125328,200,198,74.5,59.0,0,40.877457,200.0,197,74.2,57.4,0,38.29044,200.0,101,74.2,58.2,0,50.89863,100.0,100,74.8,57.5,0,25.860209,100.0,100,72.8,56.5,0,37.925068,100,203,72.1,55.4,0,34.20393,200,204,74.6,54.0,0,29.877762,200.0,99,71.1,54.1,0,43.390358,100,202,72.3,53.3,0,44.213493,200,90.0,90.1,90.1,151.1,105.5,120.6,1.3,-0.1,30.1
20170803,425,70.7,99.6,34.43650081,19.357825,260,46.7,43.7,5.55,73.2,70.4,-0.2,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.8,73.2,72.9,0.0,0.0,0.0,62.4,0.0,0,72.9,0.0,63.4,0.8125,65.7,0,0,-0.2,1.4,0,0,0,73.9,73.0,50.8,55.2,15,60.2,62.199997,20.0,0,72.6,1.0,63.4,0.8125,64.0,0,0,98.8,56.3,10.0,4.4,1.2,15,15,97.2,65.0,82.8,100,33.1,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,1,20.6,1,72,114,77.7,0,100.0,2000.0,73.77146,65.45542,0.0,70.3,68.5,1.0,2200.0,15,74.3,74.9,0,100.0,260.0,2,72.3,75.0,0,0.0,0,-16,74.7,73.7,0,99.95085,1850.0,1275,79.3,75.6,0,0.0,700,129,75.2,74.0,0,0.0,0.0,46,77.6,77.0,0,100.0,500.0,-1,76.8,77.1,0,100.0,250.0,36,72.9,76.8,0,0.0,0,43,74.1,76.0,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-5,0,75.4,0,0.0,0,-4,73.9,74.5,0,0.0,0,103,74.2,53.6,0,39.110126,100,202,69.9,53.9,0,38.570904,200,203,70.4,53.8,0,39.995102,200,205,73.7,54.1,0,24.327957,200,97,74.1,57.7,0,23.883875,100.0,211,72.9,55.1,0,24.675325,200,210,74.0,55.1,0,20.696848,200.0,102,72.6,57.1,0,28.410206,100,202,74.9,55.7,0,21.914762,200.0,104,71.2,55.1,0,30.301914,100,102,73.9,53.4,0,35.521473,100,99,73.0,53.9,0,35.16133,100,213,72.3,53.2,0,30.422985,200,100,72.9,55.9,0,22.404707,100.0,204,73.1,54.4,0,31.417719,200.0,205,74.0,56.8,0,28.04356,200.0,207,73.0,55.1,0,21.34859,200,106,71.7,57.3,0,30.13497,100,211,71.7,53.2,0,28.377544,200,204,70.8,54.9,0,26.498772,200,102,73.4,52.5,0,49.0861,100,204,72.4,53.2,0,39.498394,200,207,73.1,53.2,0,28.111166,200,-1,73.7,72.7,0,0.0,0.0,206,74.6,53.8,0,29.34066,200.0,194,73.2,56.3,0,35.670433,200.0,207,74.4,54.6,0,27.220383,200.0,154,70.7,55.1,0,37.410248,150,207,74.2,54.0,0,36.169098,200.0,204,73.0,53.2,0,29.267708,200.0,102,73.8,53.0,0,49.969322,100,204,72.1,52.6,0,41.937862,200.0,205,73.6,54.1,0,35.231186,200,101,74.5,54.9,0,25.045904,100.0,205,73.5,54.7,0,26.617645,200.0,91,72.4,55.9,0,30.200932,100,107,73.8,56.6,0,27.398273,100,108,72.1,284.7,0,26.405388,100,203,74.1,54.5,0,32.463055,200.0,206,72.7,53.8,0,33.33742,200,104,74.8,54.6,0,32.50805,100.0,99,75.8,56.0,0,36.04503,100.0,205,73.6,54.0,0,31.29409,200.0,98,72.9,55.0,0,38.519905,100,208,69.8,52.9,0,48.340424,200.0,100,75.2,57.2,0,35.794136,100.0,121,73.0,54.5,0,33.859135,100,98,71.4,57.5,0,37.26325,100.0,205,74.0,53.9,0,36.325817,200.0,217,71.0,52.5,0,53.125328,200,201,74.3,58.0,0,40.877457,200.0,199,74.0,56.5,0,38.29044,200.0,102,74.0,57.2,0,50.89863,100.0,102,74.7,56.6,0,25.860209,100.0,100,72.6,55.8,0,37.925068,100,205,71.9,55.0,0,34.20393,200,207,74.5,53.6,0,29.877762,200.0,99,70.8,53.8,0,43.390358,100,203,72.2,53.0,0,44.213493,200,90.1,90.1,90.1,151.1,105.5,120.9,1.2,1.6,30.1
20170803,430,70.8,99.6,34.52226122,19.357825,259,46.4,43.8,5.55,73.3,71.4,-0.2,1.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.9,73.3,73.0,0.0,0.0,0.0,62.4,0.0,0,72.7,0.0,63.4,0.8125,65.6,0,0,-0.2,1.4,0,0,0,73.8,72.9,50.9,55.2,15,53.6,62.199997,20.0,0,72.5,0.99,63.4,0.8125,63.4,0,0,99.5,56.4,10.0,4.5,1.5,15,15,97.1,65.0,82.8,100,32.9,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,20.0,1,72,111,77.5,0,100.0,2000.0,73.50864,65.832954,0.0,70.3,68.6,1.0,2200.0,14,74.3,74.8,0,100.0,260.0,1,72.3,75.0,0,0.0,0,-16,74.7,73.7,0,99.95085,1850.0,1275,79.3,75.7,0,0.0,700,128,75.2,74.0,0,0.0,0.0,46,77.7,77.0,0,100.0,500.0,-1,76.8,77.3,0,100.0,250.0,33,72.9,76.7,0,0.0,0,41,74.1,76.0,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-4,0,75.4,0,0.0,0,-4,73.9,74.6,0,0.0,0,102,74.1,53.5,0,39.110126,100,202,69.7,53.8,0,38.570904,200,203,70.2,53.7,0,39.995102,200,203,73.6,53.9,0,24.327957,200,97,74.1,57.1,0,23.883875,100.0,210,72.7,54.7,0,24.675325,200,209,73.9,54.7,0,20.696848,200.0,101,72.4,56.6,0,28.410206,100,201,74.8,55.3,0,21.914762,200.0,103,71.1,54.7,0,30.301914,100,102,73.8,53.4,0,35.521473,100,98,72.9,53.8,0,35.16133,100,209,72.1,53.2,0,30.422985,200,99,72.9,55.5,0,22.404707,100.0,201,73.0,54.2,0,31.417719,200.0,203,73.9,56.2,0,28.04356,200.0,206,72.9,54.7,0,21.34859,200,104,71.6,56.9,0,30.13497,100,192,71.5,53.0,0,28.377544,200,203,70.6,54.8,0,26.498772,200,101,73.4,52.5,0,49.0861,100,205,72.3,53.2,0,39.498394,200,205,73.0,53.2,0,28.111166,200,-1,73.7,72.6,0,0.0,0.0,206,74.5,53.6,0,29.34066,200.0,194,73.0,55.9,0,35.670433,200.0,202,74.3,54.2,0,26.76712,200.0,152,70.5,54.8,0,37.410248,150,206,74.1,53.8,0,36.169098,200.0,206,72.9,53.1,0,29.267708,200.0,102,73.7,53.0,0,49.969322,100,202,71.9,52.6,0,41.937862,200.0,205,73.5,53.9,0,35.231186,200,102,74.4,54.6,0,25.045904,100.0,203,73.4,54.4,0,26.617645,200.0,91,72.2,55.5,0,30.200932,100,107,73.8,56.2,0,27.398273,100,107,71.9,284.9,0,26.405388,100,200,74.0,54.3,0,32.463055,200.0,202,72.6,53.7,0,33.33742,200,104,74.7,54.4,0,32.50805,100.0,143,75.8,55.9,0,39.88955,700.0,203,73.5,53.8,0,31.29409,200.0,97,72.9,54.8,0,38.519905,100,201,69.4,52.8,0,48.340424,200.0,100,75.2,56.5,0,35.794136,100.0,116,72.9,54.2,0,33.859135,100,97,71.3,57.1,0,37.26325,100.0,203,73.9,53.8,0,36.325817,200.0,215,70.8,52.5,0,53.125328,200,200,74.2,57.3,0,40.877457,200.0,198,73.8,56.0,0,38.29044,200.0,101,73.9,56.6,0,50.89863,100.0,102,74.6,56.1,0,25.860209,100.0,100,72.5,55.4,0,37.925068,100,204,71.8,54.8,0,34.20393,200,207,74.3,53.4,0,29.877762,200.0,99,70.6,53.6,0,43.390358,100,201,72.1,53.0,0,44.213493,200,90.1,90.2,90.1,151.1,105.6,121.0,3.3,-0.1,30.1
20170803,435,70.9,99.6,34.60821913,19.357825,253,46.4,43.8,5.55,74.2,71.5,-0.2,1.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.0,73.4,73.1,0.0,0.0,0.0,62.4,0.0,0,72.6,0.0,63.4,0.8125,65.4,0,0,-0.2,1.4,0,0,0,73.7,72.8,52.3,56.5,15,47.5,62.199997,20.0,0,72.5,0.98,63.4,0.8125,62.7,0,0,99.7,58.2,9.9,4.7,0.7,15,15,96.6,65.0,82.8,100,33.5,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,1,20.4,0,72,118,77.4,0,100.0,2000.0,73.26844,66.17798,0.0,70.3,68.6,1.0,2200.0,14,74.4,74.8,0,100.0,260.0,1,72.3,75.0,0,0.0,0,-16,74.7,73.7,0,99.95085,1850.0,1275,79.4,75.7,0,0.0,700,129,75.2,74.1,0,0.0,0.0,45,77.7,77.0,0,100.0,500.0,-1,76.8,77.3,0,100.0,250.0,37,72.9,76.8,0,0.0,0,40,74.1,76.1,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-5,0,75.4,0,0.0,0,-4,73.9,74.6,0,0.0,0,103,74.0,54.0,0,39.110126,100,202,69.5,54.3,0,38.570904,200,204,70.0,54.3,0,39.995102,200,205,73.5,54.2,0,24.327957,200,97,74.0,56.8,0,23.883875,100.0,210,72.6,54.8,0,24.675325,200,209,73.8,54.6,0,19.727642,200.0,102,72.3,56.6,0,28.410206,100,201,74.7,55.4,0,21.914762,200.0,104,71.0,54.9,0,30.301914,100,102,73.7,54.0,0,35.521473,100,100,72.8,54.4,0,35.16133,100,212,72.0,53.8,0,30.422985,200,100,72.9,55.6,0,22.404707,100.0,204,72.9,54.5,0,31.417719,200.0,205,73.7,56.1,0,28.04356,200.0,206,72.8,54.8,0,21.34859,200,104,71.4,56.8,0,29.521471,100,210,71.4,53.5,0,28.377544,200,202,70.5,55.1,0,26.498772,200,103,73.3,53.3,0,49.0861,100,200,72.2,53.9,0,38.47617,200,208,72.9,53.7,0,28.111166,200,-1,73.7,72.5,0,0.0,0.0,206,74.3,54.0,0,29.34066,200.0,194,72.9,56.0,0,35.670433,200.0,204,74.1,54.4,0,26.76712,200.0,153,70.3,55.0,0,37.13034,150,211,74.0,54.1,0,36.169098,200.0,205,72.8,53.6,0,28.667467,200.0,102,73.6,53.6,0,49.969322,100,202,71.7,53.4,0,41.937862,200.0,207,73.5,54.3,0,35.231186,200,102,74.3,54.8,0,25.045904,100.0,204,73.3,54.6,0,26.617645,200.0,93,72.0,55.4,0,30.200932,100,106,73.7,56.1,0,27.398273,100,107,71.7,285.0,0,26.405388,100,205,73.9,54.5,0,32.463055,200.0,204,72.5,54.1,0,33.33742,200,101,74.7,54.7,0,32.50805,100.0,655,75.1,53.8,0,65.51614,668.06824,202,73.4,54.2,0,31.29409,200.0,97,72.8,55.0,0,38.519905,100,198,69.0,53.4,0,48.340424,200.0,100,75.1,56.3,0,35.794136,100.0,120,72.7,54.4,0,33.859135,100,97,71.2,57.1,0,37.26325,100.0,202,73.8,54.1,0,36.325817,200.0,210,70.6,53.2,0,53.125328,200,200,74.1,57.0,0,40.877457,200.0,199,73.7,55.9,0,38.29044,200.0,102,73.8,56.4,0,50.89863,100.0,102,74.4,56.1,0,25.860209,100.0,99,72.4,55.5,0,37.925068,100,203,71.6,55.1,0,33.608444,200,205,74.2,53.7,0,29.431122,200.0,99,70.5,54.0,0,43.390358,100,204,71.9,53.5,0,44.213493,200,90.1,90.2,90.0,150.1,105.6,121.1,1.5,0.2,30.1
20170803,440,70.9,99.6,34.60821913,19.357825,249,45.7,43.8,5.55,74.6,73.1,-0.1,1.35,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.1,73.2,73.1,0.0,0.0,0.0,62.4,0.0,0,72.5,0.0,63.4,0.8125,65.1,0,0,-0.2,1.4,0,0,0,73.6,72.8,54.7,56.4,15,42.5,62.199997,20.0,0,72.4,0.99,63.4,0.8125,62.2,0,0,99.7,57.7,9.9,4.5,0.7,15,15,95.4,65.0,82.8,100,33.4,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,1,20.3,1,72,118,77.4,0,100.0,2000.0,73.04766,66.49511,0.0,70.4,68.7,1.0,2200.0,13,74.4,74.8,0,100.0,260.0,1,72.3,75.0,0,0.0,0,-16,74.7,73.7,0,99.95085,1850.0,1275,79.4,75.7,0,0.0,700,129,75.2,74.1,0,0.0,0.0,46,77.7,77.0,0,100.0,500.0,-1,76.8,77.3,0,100.0,250.0,35,72.9,76.8,0,0.0,0,42,74.1,76.1,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-6,0,75.4,0,0.0,0,-4,73.9,74.6,0,0.0,0,103,73.9,55.3,0,38.66765,100,204,69.4,55.6,0,38.570904,200,204,69.9,55.7,0,39.995102,200,205,73.4,55.3,0,24.327957,200,98,73.9,57.1,0,23.883875,100.0,211,72.5,55.6,0,24.675325,200,210,73.7,55.4,0,19.727642,200.0,103,72.2,57.2,0,28.410206,100,203,74.6,56.1,0,21.914762,200.0,102,70.9,55.8,0,29.860088,100,102,73.6,55.5,0,35.239265,100,100,72.7,55.6,0,35.16133,100,212,71.9,55.2,0,30.422985,200,101,72.8,56.4,0,22.404707,100.0,204,72.8,55.5,0,31.417719,200.0,206,73.6,56.6,0,28.04356,200.0,207,72.7,55.5,0,21.34859,200,104,71.2,57.4,0,29.521471,100,200,71.2,54.8,0,28.377544,200,203,70.4,56.2,0,26.498772,200,103,73.2,54.9,0,49.0861,100,204,72.1,55.4,0,38.47617,200,209,72.8,55.0,0,28.111166,200,0,73.6,72.4,0,0.0,0.0,206,74.2,55.1,0,29.34066,200.0,194,72.8,56.6,0,35.670433,200.0,204,74.1,55.2,0,26.76712,200.0,154,70.1,56.0,0,37.13034,150,207,74.0,55.2,0,36.169098,200.0,201,72.7,54.9,0,28.235296,200.0,103,73.5,55.1,0,49.969322,100,204,71.6,55.1,0,41.937862,200.0,207,73.4,55.4,0,35.231186,200,102,74.3,55.6,0,25.045904,100.0,207,73.2,55.4,0,26.617645,200.0,92,71.9,56.1,0,30.200932,100,108,73.6,56.7,0,27.398273,100,104,71.6,285.0,0,25.878752,100,206,73.8,55.5,0,32.463055,200.0,199,72.4,55.4,0,32.724373,200,102,74.6,55.7,0,32.50805,100.0,561,74.4,55.4,0,62.712406,556.50867,202,73.3,55.4,0,31.29409,200.0,98,72.8,55.8,0,38.519905,100,208,68.8,54.8,0,48.340424,200.0,100,75.0,56.7,0,35.794136,100.0,124,72.6,55.4,0,33.859135,100,97,71.1,57.8,0,37.26325,100.0,203,73.7,55.3,0,36.325817,200.0,213,70.4,54.8,0,53.125328,200,202,74.1,57.2,0,40.877457,200.0,200,73.6,56.5,0,38.29044,200.0,102,73.7,56.8,0,50.89863,100.0,104,74.3,56.6,0,25.860209,100.0,102,72.2,56.3,0,37.925068,100,204,71.5,56.2,0,33.608444,200,206,74.1,54.9,0,29.431122,200.0,99,70.4,55.3,0,43.390358,100,204,71.8,54.9,0,44.213493,200,90.1,90.2,90.1,152.1,105.6,121.1,1.3,0.0,30.1
20170803,445,71.0,99.6,34.69437512,19.357825,246,45.4,43.5,5.55,73.0,70.9,-0.1,1.3,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.0,73.2,73.0,0.0,0.0,0.0,62.4,0.0,0,72.3,0.0,63.4,0.8125,65.1,0,0,-0.2,1.4,0,0,0,73.6,72.8,57.1,56.6,15,39.0,62.199997,20.0,0,72.4,0.99,63.4,0.8125,61.9,0,0,99.8,57.7,9.9,4.7,1.0,15,15,96.8,65.0,82.8,100,33.5,0,70.5,1.3,66.034485,65.534485,0,13.2,0,0,0,20.0,0,72,116,77.3,0,100.0,2000.0,72.849236,66.78013,0.0,70.4,68.7,1.0,2200.0,13,74.4,74.7,0,100.0,260.0,1,72.3,75.0,0,0.0,0,-16,74.7,73.7,0,99.95085,1850.0,1275,79.4,75.7,0,0.0,700,129,75.2,74.1,0,100.0,1188.4875,45,77.8,77.0,0,100.0,500.0,-1,76.9,77.3,0,100.0,250.0,32,73.0,76.8,0,0.0,0,42,74.1,76.1,0,0.024597222,0.0,4,73.4,77.9,0,100,950,-5,0,75.4,0,0.0,0,-4,73.9,74.6,0,0.0,0,102,73.9,57.3,0,38.66765,100,203,69.3,57.6,0,38.570904,200,203,69.9,57.6,0,39.995102,200,205,73.3,57.1,0,24.327957,200,97,73.9,58.0,0,23.883875,100.0,209,72.5,57.1,0,24.675325,200,210,73.6,56.9,0,19.727642,200.0,102,72.1,58.3,0,28.410206,100,201,74.5,57.5,0,21.914762,200.0,102,70.9,57.3,0,29.860088,100,101,73.6,57.6,0,35.239265,100,99,72.6,57.6,0,35.16133,100,210,71.8,57.2,0,30.422985,200,99,72.8,57.8,0,22.404707,100.0,205,72.7,57.3,0,31.417719,200.0,203,73.5,57.6,0,28.04356,200.0,205,72.6,57.0,0,21.34859,200,104,71.2,58.5,0,29.521471,100,197,71.1,56.7,0,28.377544,200,199,70.3,57.8,0,26.498772,200,102,73.2,57.2,0,49.0861,100,202,72.0,57.5,0,38.47617,200,206,72.7,56.9,0,28.111166,200,0,73.6,72.3,0,0.0,0.0,205,74.1,57.0,0,28.9011,200.0,194,72.7,57.9,0,35.670433,200.0,203,74.0,56.8,0,26.76712,200.0,153,70.1,57.6,0,37.13034,150,208,73.9,56.9,0,36.169098,200.0,202,72.6,56.8,0,28.235296,200.0,102,73.5,57.2,0,49.969322,100,201,71.5,57.3,0,41.65541,200.0,202,73.3,57.2,0,35.231186,200,102,74.2,57.2,0,25.045904,100.0,204,73.1,56.9,0,26.617645,200.0,94,71.7,57.4,0,30.200932,100,108,73.6,57.9,0,27.398273,100,103,71.5,284.9,0,25.878752,100,205,73.8,57.1,0,32.463055,200.0,199,72.4,57.3,0,32.724373,200,101,74.5,57.4,0,32.50805,100.0,490,74.1,57.6,0,60.7689,488.68915,202,73.3,57.1,0,31.29409,200.0,98,72.8,57.4,0,38.519905,100,200,68.6,56.9,0,48.340424,200.0,100,75.0,57.8,0,35.794136,100.0,115,72.5,57.0,0,33.859135,100,97,71.0,59.0,0,37.26325,100.0,204,73.6,57.1,0,36.325817,200.0,215,70.4,57.0,0,53.125328,200,200,74.0,58.0,0,40.877457,200.0,199,73.5,57.7,0,38.29044,200.0,102,73.6,57.8,0,50.89863,100.0,102,74.2,57.7,0,25.860209,100.0,100,72.2,57.6,0,37.925068,100,204,71.4,57.8,0,33.608444,200,205,74.1,56.7,0,29.431122,200.0,99,70.3,57.2,0,43.390358,100,203,71.7,57.0,0,44.213493,200,90.1,90.2,90.1,151.1,105.7,121.1,1.4,0.1,30.1
20170803,450,71.1,99.6,34.78072976,19.357825,243,44.5,42.9,5.55,74.3,72.1,-0.2,1.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.3,74.9,67.4,24.0,33.0,0.0,62.8,34.0,0,73.2,0.25,63.8,1.0,58.0,0,0,21.7,9.2,0,0,0,73.5,72.8,59.1,56.9,15,36.4,62.4,20.0,0,72.4,1.0,63.8,1.0,61.7,0,0,99.7,58.0,9.9,4.5,1.5,15,15,96.8,65.0,82.8,100,32.6,0,70.5,1.3,66.155174,65.655174,0,13.2,0,0,1,20.8,0,72,932,75.7,0,100.0,2000.0,72.71506,67.063805,0.0,70.4,70.3,1.0,2200.0,325,74.4,73.9,0,85.00403,260.0,1,72.3,75.1,0,0.0,0,901,74.7,74.0,0,99.95085,1850.0,1076,79.4,75.7,0,0.0,700,769,75.1,74.5,0,100.0,1200.0,425,77.7,75.7,0,100.0,500.0,102,76.8,76.6,0,100.0,250.0,35,73.0,76.8,0,0.0,0,41,74.1,76.1,0,0.024597222,0.0,293,73.4,77.8,0,100,950,-5,0,75.5,0,0.0,0,-5,73.9,74.6,0,0.0,0,103,73.8,59.0,0,38.66765,100,202,69.3,59.3,0,38.570904,200,205,70.0,59.3,0,39.995102,200,205,73.3,58.8,0,24.327957,200,98,73.8,59.2,0,23.883875,100.0,209,72.4,58.7,0,24.675325,200,210,73.6,58.4,0,19.727642,200.0,104,72.1,59.7,0,28.410206,100,205,74.5,59.0,0,21.914762,200.0,102,70.9,58.9,0,29.860088,100,103,73.5,59.3,0,35.239265,100,100,72.5,59.3,0,35.16133,100,211,71.7,58.9,0,30.422985,200,101,72.7,59.2,0,22.404707,100.0,202,72.6,58.9,0,31.417719,200.0,204,73.5,58.9,0,28.04356,200.0,209,72.6,58.5,0,21.34859,200,104,71.1,59.7,0,29.521471,100,201,71.1,58.5,0,28.377544,200,205,70.2,59.4,0,26.498772,200,103,73.2,59.0,0,48.641174,100,204,72.0,59.2,0,38.47617,200,207,72.6,58.7,0,27.828333,200,0,73.5,72.2,0,0.0,0.0,207,74.1,58.7,0,28.9011,200.0,194,72.6,59.3,0,35.670433,200.0,206,74.0,58.4,0,26.76712,200.0,153,70.1,59.2,0,36.07156,150,213,73.8,58.6,0,36.169098,200.0,202,72.5,58.6,0,28.235296,200.0,102,73.5,59.0,0,49.969322,100,202,71.5,59.1,0,41.65541,200.0,206,73.3,58.9,0,35.231186,200,103,74.2,58.8,0,25.045904,100.0,204,73.0,58.5,0,26.617645,200.0,94,71.7,58.8,0,30.200932,100,108,73.6,59.3,0,27.398273,100,104,71.5,285.0,0,25.878752,100,206,73.7,58.7,0,32.463055,200.0,199,72.3,59.0,0,32.724373,200,101,74.5,59.0,0,32.50805,100.0,336,73.9,59.3,0,53.026764,335.4436,201,73.2,58.8,0,31.29409,200.0,97,72.7,59.0,0,38.519905,100,193,68.7,58.7,0,48.340424,200.0,484,73.9,59.0,0,55.199326,470.7812,115,72.5,58.7,0,33.859135,100,97,70.9,60.4,0,37.26325,100.0,209,73.5,58.8,0,36.325817,200.0,212,70.4,58.8,0,53.125328,200,203,73.9,59.1,0,40.877457,200.0,199,73.4,59.1,0,38.29044,200.0,103,73.6,59.1,0,50.89863,100.0,102,74.2,59.1,0,25.860209,100.0,101,72.2,59.1,0,37.925068,100,206,71.4,59.4,0,33.608444,200,205,74.0,58.5,0,29.431122,200.0,99,70.3,58.8,0,43.390358,100,207,71.7,58.7,0,43.691246,200,90.2,90.3,90.2,151.1,105.7,121.2,0.8,0.1,30.1
20170803,455,71.2,99.5,34.85502336,19.357825,243,43.4,42.0,5.55,74.3,72.7,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.9,73.4,70.3,81.8,92.7,5.7,62.8,81.8,0,73.9,1.15,63.8,1.125,67.0,0,0,43.4,12.3,0,0,0,73.6,72.8,59.8,56.6,15,34.1,62.4,20.0,0,72.6,0.99,63.8,1.125,62.1,0,0,99.8,57.3,9.9,4.8,1.0,15,15,96.9,65.0,82.8,100,31.7,0,70.5,1.3,66.155174,65.655174,0,13.2,0,0,1,20.4,0,72,1916,72.4,0,98.83364,2000.0,72.547005,67.28382,0.0,70.4,72.1,1.0,2200.0,256,74.2,71.4,0,51.50262,260.0,1,72.4,75.2,0,0.0,0,1875,74.6,71.8,0,75.21504,1850.0,703,79.3,74.8,0,20.899353,700,1118,74.2,71.9,0,65.19548,1123.7018,497,76.9,72.3,0,58.583744,500.0,234,76.3,72.4,0,99.96313,250.0,35,73.0,76.9,0,0.0,0,40,74.1,76.1,0,0.024597222,0.0,646,73.2,73.8,0,100,950,-6,0,75.3,0,0.0,0,-4,73.9,74.6,0,0.0,0,102,73.7,60.0,0,38.66765,100,201,69.4,60.2,0,38.570904,200,202,70.0,60.2,0,39.995102,200,205,73.3,59.8,0,24.327957,200,97,73.7,60.1,0,23.883875,100.0,207,72.4,59.7,0,24.675325,200,208,73.6,59.5,0,19.727642,200.0,102,72.1,60.7,0,28.410206,100,201,74.4,60.0,0,21.914762,200.0,102,71.0,59.8,0,29.860088,100,101,73.5,60.3,0,35.239265,100,97,72.5,60.2,0,35.16133,100,208,71.7,59.9,0,30.422985,200,99,72.7,60.2,0,22.404707,100.0,202,72.5,59.9,0,31.417719,200.0,203,73.4,59.9,0,28.04356,200.0,203,72.6,59.4,0,21.34859,200,103,71.1,60.7,0,29.521471,100,195,71.0,59.5,0,28.377544,200,198,70.1,60.3,0,26.498772,200,101,73.2,59.9,0,48.641174,100,201,71.9,60.1,0,38.47617,200,206,72.6,59.7,0,27.828333,200,0,73.5,72.1,0,0.0,0.0,205,74.0,59.7,0,28.9011,200.0,194,72.6,60.3,0,35.670433,200.0,202,74.0,59.4,0,26.76712,200.0,151,70.1,60.1,0,36.07156,150,205,73.8,59.7,0,36.169098,200.0,201,72.5,59.6,0,28.235296,200.0,102,73.5,59.9,0,49.969322,100,200,71.5,59.9,0,41.65541,200.0,205,73.3,59.9,0,35.231186,200,102,74.2,59.7,0,25.045904,100.0,206,73.0,59.5,0,26.617645,200.0,91,71.7,59.8,0,30.200932,100,106,73.5,60.2,0,27.398273,100,102,71.4,285.1,0,25.878752,100,207,73.7,59.7,0,32.463055,200.0,198,72.3,59.9,0,32.724373,200,103,74.5,59.9,0,32.50805,100.0,240,73.9,60.2,0,46.994476,237.04675,201,73.2,59.8,0,31.29409,200.0,97,72.7,59.8,0,38.519905,100,193,68.7,59.5,0,48.340424,200.0,313,73.5,59.9,0,48.32314,311.96857,122,72.5,59.6,0,33.859135,100,98,70.9,61.3,0,37.26325,100.0,206,73.5,59.8,0,36.325817,200.0,208,70.4,59.6,0,53.125328,200,199,73.9,60.1,0,40.877457,200.0,198,73.4,60.1,0,38.29044,200.0,101,73.5,60.1,0,50.89863,100.0,102,74.1,60.1,0,25.860209,100.0,100,72.2,60.2,0,37.925068,100,204,71.4,60.4,0,33.608444,200,204,73.7,59.4,0,29.431122,200.0,99,70.4,59.8,0,43.390358,100,201,71.7,59.6,0,43.691246,200,90.2,90.3,90.3,151.1,105.7,121.3,-0.4,0.1,30.09
20170803,500,71.5,98.6,34.94908799,19.357825,243,42.8,41.3,5.55,73.8,72.5,-0.1,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.7,73.4,70.9,86.6,100.0,16.6,62.8,86.6,0,73.8,1.25,63.8,1.3125,69.5,0,0,45.5,13.0,0,0,0,73.7,72.8,59.9,56.3,15,32.0,62.4,20.0,0,72.6,0.99,63.8,1.3125,62.2,0,0,99.8,57.0,9.9,4.4,0.8,15,15,96.5,65.0,82.8,100,31.6,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,2062,72.6,0,95.826706,2000.0,72.40233,67.47324,0.0,70.3,72.3,1.0,2200.0,260,74.2,71.8,0,49.727715,260.0,1,72.4,75.1,0,0.0,0,1898,74.4,72.1,0,69.230774,1850.0,688,79.1,73.0,0,28.91096,700,977,73.9,72.1,0,57.683796,974.3064,511,76.3,72.3,0,56.761086,500.0,252,75.9,72.4,0,99.508415,250.0,37,73.1,76.9,0,0.0,0,40,74.1,76.2,0,0.024597222,0.0,691,73.2,73.4,0,100,950,-5,0,75.2,0,0.0,0,-4,73.9,74.7,0,0.0,0,102,73.7,60.5,0,38.66765,100,201,69.4,60.8,0,38.570904,200,201,70.0,60.6,0,39.995102,200,205,73.3,60.4,0,24.327957,200,97,73.7,60.7,0,23.883875,100.0,207,72.4,60.3,0,24.675325,200,207,73.6,60.0,0,19.727642,200.0,102,72.2,61.3,0,28.410206,100,200,74.3,60.6,0,21.914762,200.0,101,70.9,60.4,0,29.860088,100,101,73.5,60.8,0,35.239265,100,97,72.5,60.8,0,35.16133,100,208,71.7,60.4,0,30.422985,200,101,72.7,60.8,0,22.404707,100.0,200,72.5,60.5,0,31.417719,200.0,201,73.4,60.6,0,28.04356,200.0,205,72.6,60.1,0,21.34859,200,102,71.1,61.2,0,29.521471,100,211,71.0,60.1,0,28.377544,200,203,70.1,60.9,0,26.498772,200,101,73.1,60.4,0,48.641174,100,200,71.9,60.6,0,38.47617,200,205,72.5,60.3,0,27.828333,200,0,73.5,72.1,0,0.0,0.0,203,73.9,60.2,0,28.9011,200.0,194,72.6,61.0,0,35.670433,200.0,200,73.9,59.9,0,26.76712,200.0,151,70.1,60.7,0,36.07156,150,206,73.8,60.3,0,36.169098,200.0,200,72.4,60.2,0,28.235296,200.0,102,73.4,60.5,0,49.969322,100,200,71.6,60.4,0,41.65541,200.0,206,73.2,60.5,0,35.231186,200,101,74.1,60.3,0,25.045904,100.0,202,72.9,60.1,0,26.617645,200.0,94,71.7,60.5,0,30.200932,100,107,73.5,60.8,0,27.398273,100,102,71.4,285.0,0,25.878752,100,205,73.7,60.4,0,32.463055,200.0,197,72.3,60.4,0,32.724373,200,296,74.5,60.5,0,41.15688,276.03723,142,73.9,61.0,0,38.95497,136.55426,199,73.2,60.3,0,31.29409,200.0,98,72.7,60.4,0,38.519905,100,194,68.7,60.0,0,48.340424,200.0,207,73.6,60.5,0,41.615692,208.5803,116,72.4,60.2,0,33.859135,100,97,70.9,61.9,0,37.26325,100.0,206,73.5,60.4,0,36.325817,200.0,203,70.4,60.0,0,53.125328,200,200,73.9,60.8,0,40.877457,200.0,197,73.5,60.8,0,38.29044,200.0,102,73.5,60.8,0,50.89863,100.0,102,74.1,60.8,0,25.860209,100.0,99,72.2,60.8,0,37.925068,100,202,71.4,61.0,0,33.608444,200,204,73.6,60.1,0,29.431122,200.0,99,70.5,60.4,0,43.390358,100,201,71.7,60.2,0,43.691246,200,90.2,90.3,90.4,150.1,105.7,121.1,0.9,0.1,30.09
20170803,505,71.8,96.3,34.77963005,25.247725,246,43.2,41.7,5.55,73.1,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.4,73.4,69.2,86.1,100.0,24.7,62.8,86.1,0,73.6,1.35,63.8,1.3125,70.4,0,0,45.3,12.9,0,0,0,73.7,72.9,60.2,56.3,15,30.0,62.4,20.0,0,72.7,1.01,63.8,1.3125,62.4,0,0,99.8,56.8,9.9,4.6,0.5,15,15,96.2,65.0,82.8,100,31.6,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.0,0,72,2022,71.5,0,85.03243,2000.0,72.27946,67.63412,0.0,70.3,71.7,1.0,2200.0,264,74.3,71.1,0,49.727715,260.0,2,72.4,75.1,0,0.0,0,1881,74.2,71.2,0,63.04989,1850.0,690,78.7,71.7,0,30.58469,700,831,73.8,71.4,0,51.131058,829.31946,499,76.0,71.5,0,55.39409,500.0,255,75.5,71.6,0,87.083694,250.0,33,73.0,76.8,0,0.0,0,40,74.1,76.3,0,0.024597222,0.0,713,73.1,72.6,0,100,950,-5,0,75.0,0,0.0,0,-4,74.0,74.7,0,0.0,0,102,73.7,61.0,0,38.66765,100,200,69.5,61.3,0,38.570904,200,202,70.1,61.1,0,39.995102,200,203,73.3,60.9,0,24.327957,200,98,73.6,61.3,0,23.883875,100.0,206,72.4,60.9,0,24.675325,200,207,73.6,60.6,0,19.727642,200.0,102,72.2,61.8,0,28.410206,100,202,74.3,61.2,0,21.914762,200.0,102,71.0,61.0,0,29.860088,100,101,73.5,61.2,0,35.239265,100,97,72.5,61.2,0,35.16133,100,207,71.7,60.9,0,30.422985,200,100,72.7,61.3,0,22.404707,100.0,201,72.5,61.0,0,31.417719,200.0,200,73.4,61.1,0,28.04356,200.0,203,72.6,60.6,0,21.34859,200,102,71.1,61.6,0,29.521471,100,214,71.1,60.7,0,28.377544,200,204,70.1,61.4,0,26.498772,200,101,73.1,60.8,0,48.641174,100,200,71.9,61.1,0,38.47617,200,204,72.5,60.8,0,27.828333,200,0,73.4,72.0,0,0.0,0.0,204,74.0,60.7,0,28.9011,200.0,194,72.5,61.4,0,35.670433,200.0,202,73.9,60.5,0,26.76712,200.0,150,70.1,61.2,0,36.07156,150,207,73.7,60.9,0,36.169098,200.0,200,72.4,60.6,0,28.235296,200.0,101,73.4,60.9,0,49.969322,100,201,71.6,60.8,0,41.65541,200.0,205,73.2,61.0,0,34.78849,200,101,74.1,60.8,0,25.045904,100.0,206,72.9,60.7,0,26.617645,200.0,94,71.7,61.0,0,30.200932,100,106,73.5,61.3,0,27.398273,100,101,71.4,285.1,0,25.878752,100,205,73.6,60.9,0,32.463055,200.0,197,72.3,60.9,0,32.724373,200,302,74.3,60.8,0,42.355946,296.53552,102,74.1,61.6,0,35.673325,100.0,202,73.1,60.9,0,31.29409,200.0,98,72.7,61.0,0,38.519905,100,195,68.8,60.5,0,48.340424,200.0,123,73.8,61.1,0,36.66948,126.79848,121,72.4,60.7,0,33.859135,100,98,70.9,62.3,0,37.26325,100.0,204,73.4,60.9,0,36.325817,200.0,207,70.5,60.5,0,53.125328,200,200,73.9,61.5,0,40.877457,200.0,197,73.4,61.4,0,38.29044,200.0,102,73.5,61.4,0,50.89863,100.0,102,74.1,61.4,0,25.860209,100.0,100,72.2,61.4,0,37.925068,100,204,71.4,61.4,0,33.608444,200,204,73.5,60.6,0,29.431122,200.0,99,70.5,60.9,0,43.390358,100,203,71.6,60.7,0,43.691246,200,90.2,90.3,90.4,150.1,105.7,121.2,0.3,0.0,30.09
20170803,510,72.0,95.3,34.76312096,25.247725,244,44.1,42.4,5.55,74.1,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,73.2,68.0,86.1,100.0,30.9,62.8,86.1,0,73.5,1.3,63.8,1.3125,70.8,0,0,45.3,12.9,0,0,0,73.7,72.9,60.6,56.4,15,28.1,62.4,20.0,0,72.8,0.99,63.8,1.3125,62.6,0,0,99.8,57.2,9.9,4.7,0.9,15,15,96.0,65.0,82.8,100,31.7,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,2012,70.2,0,85.81569,2000.0,72.17862,67.76614,0.0,70.3,70.6,1.0,2200.0,432,74.3,69.7,0,61.325134,431.14178,2,72.4,74.9,0,0.0,0,1879,74.0,69.9,0,63.148193,1850.0,694,78.6,70.6,0,29.881721,700,750,73.8,70.3,0,48.807476,754.7007,497,75.6,70.3,0,55.39409,500.0,251,75.2,70.4,0,87.04683,250.0,31,73.0,76.8,0,0.0,0,41,74.1,76.3,0,0.024597222,0.0,707,73.0,71.7,0,100,950,-5,0,74.9,0,0.0,0,-4,74.0,74.6,0,0.0,0,101,73.8,61.5,0,38.66765,100,200,69.6,61.7,0,38.570904,200,201,70.2,61.5,0,39.995102,200,202,73.3,61.4,0,24.327957,200,97,73.6,61.8,0,23.883875,100.0,206,72.4,61.4,0,24.675325,200,203,73.6,61.1,0,19.727642,200.0,101,72.2,62.2,0,28.410206,100,532,74.0,61.5,0,32.22977,528.0388,100,71.0,61.5,0,29.860088,100,101,73.5,61.6,0,35.239265,100,98,72.4,61.7,0,35.16133,100,206,71.7,61.3,0,30.422985,200,99,72.7,61.8,0,22.404707,100.0,200,72.4,61.4,0,31.417719,200.0,202,73.4,61.6,0,28.04356,200.0,204,72.6,61.1,0,21.34859,200,102,71.1,62.1,0,29.521471,100,204,71.1,61.1,0,28.377544,200,202,70.1,61.8,0,26.498772,200,101,73.1,61.2,0,48.641174,100,199,71.9,61.5,0,38.47617,200,204,72.5,61.2,0,27.828333,200,0,73.4,71.9,0,0.0,0.0,203,73.9,61.1,0,28.9011,200.0,194,72.5,61.9,0,35.670433,200.0,201,73.9,61.0,0,26.76712,200.0,151,70.1,61.6,0,36.07156,150,206,73.7,61.4,0,36.169098,200.0,201,72.4,61.1,0,28.235296,200.0,102,73.4,61.3,0,49.969322,100,199,71.7,61.2,0,41.65541,200.0,201,73.2,61.4,0,34.78849,200,102,74.1,61.3,0,25.045904,100.0,203,72.9,61.2,0,26.617645,200.0,93,71.6,61.5,0,30.200932,100,106,73.5,61.8,0,27.398273,100,102,71.4,285.0,0,25.878752,100,208,73.6,61.4,0,32.463055,200.0,197,72.3,61.3,0,32.724373,200,297,74.1,61.1,0,42.355946,296.53552,131,74.2,62.2,0,38.45582,135.55249,201,73.1,61.3,0,31.29409,200.0,97,72.7,61.5,0,38.519905,100,203,68.8,60.9,0,48.340424,200.0,95,74.1,61.6,0,34.539127,100.0,114,72.4,61.1,0,33.859135,100,97,70.9,62.7,0,37.26325,100.0,208,73.4,61.4,0,36.325817,200.0,206,70.5,60.9,0,53.125328,200,201,73.9,62.0,0,40.877457,200.0,198,73.5,61.9,0,38.29044,200.0,102,73.5,61.9,0,50.89863,100.0,102,74.1,61.9,0,25.860209,100.0,99,72.2,61.9,0,37.925068,100,206,71.4,61.9,0,33.608444,200,204,73.5,61.1,0,29.431122,200.0,99,70.6,61.4,0,43.390358,100,202,71.6,61.1,0,43.691246,200,90.2,90.3,90.3,150.1,105.7,121.1,1.4,0.0,30.09
20170803,515,72.0,94.0,34.51858372,25.247725,244,45.4,43.5,5.55,73.4,71.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.0,73.5,67.1,86.1,100.0,36.1,62.8,86.1,0,73.6,1.3,63.8,1.3125,71.0,0,0,45.4,12.9,0,0,0,73.7,72.9,61.1,56.5,15,26.4,62.4,20.0,0,72.7,0.99,63.8,1.3125,62.8,0,0,99.7,57.3,9.9,4.6,1.1,15,15,95.9,65.0,82.8,100,31.7,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.3,0,72,2015,69.2,0,85.33839,2000.0,72.10069,67.868164,0.0,69.8,69.7,1.0,2292.699,496,74.2,68.7,0,64.89512,490.15436,2,72.4,74.7,0,0.0,0,1880,73.8,68.9,0,62.976162,1850.0,693,78.5,69.7,0,29.83709,700,668,73.8,69.6,0,46.459305,679.04004,498,75.2,69.4,0,55.246307,500.0,252,74.8,69.5,0,86.51837,250.0,29,73.1,76.8,0,0.0,0,41,74.1,76.4,0,0.024597222,0.0,710,72.9,70.9,0,100,950,-4,0,74.7,0,0.0,0,-4,74.0,74.6,0,0.0,0,101,73.8,61.8,0,38.66765,100,200,69.6,62.0,0,38.570904,200,202,70.2,61.9,0,39.995102,200,205,73.3,61.8,0,24.327957,200,97,73.6,62.3,0,23.883875,100.0,206,72.4,61.8,0,24.675325,200,204,73.6,61.6,0,19.727642,200.0,102,72.2,62.6,0,28.410206,100,447,73.7,61.8,0,28.499073,437.4374,100,71.0,61.9,0,29.860088,100,101,73.5,61.9,0,35.239265,100,97,72.4,62.0,0,35.16133,100,205,71.7,61.6,0,30.422985,200,100,72.7,62.2,0,22.404707,100.0,200,72.5,61.8,0,31.417719,200.0,203,73.4,62.0,0,28.04356,200.0,205,72.6,61.5,0,21.34859,200,101,71.1,62.4,0,29.521471,100,207,71.1,61.5,0,28.377544,200,202,70.1,62.2,0,26.498772,200,100,73.1,61.5,0,48.641174,100,198,71.9,61.8,0,38.47617,200,206,72.5,61.5,0,27.828333,200,0,73.4,72.0,0,0.0,0.0,203,73.9,61.5,0,28.9011,200.0,194,72.5,62.3,0,35.670433,200.0,203,73.9,61.4,0,26.76712,200.0,150,70.1,62.1,0,36.07156,150,208,73.7,61.8,0,36.169098,200.0,198,72.4,61.4,0,28.235296,200.0,102,73.4,61.6,0,49.969322,100,200,71.7,61.6,0,41.65541,200.0,202,73.2,61.8,0,34.78849,200,102,74.1,61.6,0,25.045904,100.0,206,72.9,61.6,0,26.617645,200.0,94,71.7,61.9,0,30.200932,100,105,73.5,62.2,0,27.398273,100,102,71.4,285.0,0,25.878752,100,205,73.6,61.8,0,32.463055,200.0,196,72.3,61.7,0,32.724373,200,299,74.1,61.5,0,42.355946,296.53552,190,74.3,62.1,0,44.18012,197.10298,202,73.1,61.7,0,31.29409,200.0,98,72.6,61.9,0,38.519905,100,199,68.8,61.3,0,48.340424,200.0,146,74.2,62.1,0,37.882305,139.19972,112,72.4,61.5,0,33.859135,100,97,70.9,63.1,0,37.26325,100.0,206,73.4,61.8,0,36.325817,200.0,209,70.5,61.3,0,53.125328,200,200,73.9,62.5,0,40.877457,200.0,198,73.5,62.4,0,38.29044,200.0,102,73.5,62.4,0,50.89863,100.0,101,74.1,62.4,0,25.860209,100.0,100,72.2,62.3,0,37.925068,100,206,71.4,62.2,0,33.608444,200,204,73.4,61.5,0,29.431122,200.0,99,70.6,61.7,0,43.390358,100,202,71.6,61.5,0,43.691246,200,90.1,90.2,90.2,152.1,105.7,121.3,1.3,0.1,30.09
20170803,520,72.1,94.1,34.62204856,25.247725,246,46.6,44.6,5.55,74.6,72.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,73.4,65.7,85.6,100.0,39.1,62.8,85.6,0,73.5,1.3,63.8,1.3125,71.1,0,0,45.2,12.7,0,0,0,73.7,73.0,61.3,57.2,15,24.8,62.4,20.0,0,72.7,1.0,63.8,1.3125,63.0,0,0,99.8,58.4,9.9,4.4,1.7,15,15,96.4,65.0,82.8,100,30.3,0,70.5,1.35,66.155174,65.655174,0,13.3,0,0,1,20.4,0,72,2005,67.8,0,85.71779,2000.0,72.0448,67.941536,0.0,70.3,68.5,1.0,2200.0,574,74.2,67.3,0,70.09883,571.0644,1,72.4,74.5,0,0.0,0,1879,73.6,67.6,0,63.12362,1850.0,697,78.4,68.4,0,28.944433,700,530,73.7,68.7,0,41.4925,534.6116,495,74.8,68.1,0,55.948277,500.0,251,74.5,68.3,0,86.97308,250.0,34,73.1,76.7,0,0.0,0,105,74.1,75.2,0,30.340672,102.224045,664,72.8,69.8,0,100,950,-4,0,74.5,0,0.0,0,-3,73.9,74.6,0,0.0,0,102,73.8,62.2,0,38.66765,100,201,69.7,62.4,0,38.570904,200,202,70.3,62.2,0,39.995102,200,205,73.3,62.2,0,24.327957,200,97,73.6,62.7,0,23.883875,100.0,207,72.4,62.2,0,24.675325,200,204,73.6,62.0,0,19.727642,200.0,102,72.2,63.0,0,28.410206,100,351,73.7,62.3,0,24.78073,351.5711,101,71.0,62.2,0,29.860088,100,101,73.5,62.3,0,35.239265,100,97,72.4,62.4,0,35.16133,100,207,71.7,62.0,0,30.422985,200,100,72.6,62.5,0,22.404707,100.0,200,72.4,62.2,0,31.417719,200.0,203,73.4,62.4,0,28.04356,200.0,205,72.6,61.8,0,21.34859,200,102,71.2,62.8,0,29.521471,100,197,71.1,61.8,0,28.377544,200,201,70.1,62.5,0,26.498772,200,101,73.1,61.8,0,48.641174,100,200,71.9,62.1,0,38.47617,200,206,72.5,61.9,0,27.828333,200,0,73.4,71.9,0,0.0,0.0,204,73.9,61.9,0,28.9011,200.0,194,72.5,62.7,0,35.670433,200.0,202,73.9,61.8,0,26.76712,200.0,151,70.2,62.4,0,36.07156,150,209,73.7,62.1,0,36.169098,200.0,200,72.4,61.8,0,28.235296,200.0,101,73.4,61.9,0,49.969322,100,199,71.7,61.9,0,41.65541,200.0,203,73.2,62.2,0,34.78849,200,186,74.1,61.9,0,33.247643,182.38036,200,72.9,61.9,0,26.617645,200.0,94,71.7,62.3,0,30.200932,100,107,73.5,62.6,0,27.398273,100,101,71.4,284.9,0,25.878752,100,208,73.6,62.1,0,32.463055,200.0,195,72.3,62.0,0,32.724373,200,295,74.0,61.8,0,42.355946,296.53552,267,74.2,62.2,0,49.299065,267.68488,201,73.1,62.1,0,31.29409,200.0,97,72.6,62.3,0,38.519905,100,190,68.8,61.6,0,48.340424,200.0,222,74.1,62.3,0,43.376926,219.17075,118,72.4,61.9,0,33.859135,100,97,70.9,63.5,0,37.26325,100.0,207,73.4,62.2,0,36.325817,200.0,205,70.5,61.7,0,53.125328,200,200,73.9,62.9,0,40.877457,200.0,198,73.5,62.8,0,38.29044,200.0,101,73.5,62.8,0,50.89863,100.0,191,74.0,62.6,0,30.463972,191.19781,99,72.2,62.7,0,37.925068,100,206,71.5,62.6,0,33.608444,200,203,73.4,61.8,0,29.431122,200.0,99,70.6,62.1,0,43.390358,100,202,71.6,61.9,0,43.691246,200,90.1,90.2,90.4,152.1,105.7,121.1,1.2,1.7,30.09
