20170803,525,72.3,93.4,34.65891156,25.247725,246,46.8,44.7,5.55,74.5,72.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.7,73.7,65.0,0.0,0.0,0.0,62.8,0.0,0,73.7,1.0,63.8,0.8125,71.2,0,0,-0.2,1.5,0,0,0,73.7,73.0,61.6,57.0,15,23.5,62.4,20.0,0,72.8,0.98,63.8,0.8125,63.2,0,0,99.7,58.0,9.9,4.8,1.5,15,15,96.1,65.0,82.8,100,29.8,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.0,1,72,1973,67.2,0,86.6479,2000.0,72.01116,67.98538,0.0,70.3,67.8,1.0,2200.0,343,74.2,66.6,0,74.041954,610.01416,1,72.4,74.2,0,0.0,0,999,73.4,66.9,0,63.824036,1850.0,1031,78.3,67.8,0,29.491186,700,394,73.6,67.9,0,35.874107,402.14392,273,74.4,67.5,0,56.58867,500.0,136,74.2,67.6,0,87.3049,250.0,35,73.0,76.7,0,0.0,0,114,74.1,72.0,0,36.45308,145.12785,652,72.7,69.1,0,100,950,-4,0,74.3,0,0.0,0,-3,73.9,74.4,0,0.0,0,102,73.8,62.6,0,38.66765,100,201,69.7,62.8,0,38.570904,200,204,70.3,62.7,0,39.995102,200,205,73.3,62.6,0,24.327957,200,97,73.6,63.1,0,23.883875,100.0,206,72.4,62.6,0,24.675325,200,204,73.6,62.4,0,19.727642,200.0,102,72.2,63.4,0,28.410206,100,303,73.8,62.7,0,23.483633,307.7889,102,71.0,62.6,0,29.860088,100,101,73.5,62.7,0,35.239265,100,97,72.4,62.7,0,35.16133,100,207,71.7,62.4,0,30.422985,200,100,72.6,62.9,0,22.404707,100.0,202,72.4,62.6,0,31.417719,200.0,203,73.4,62.8,0,28.04356,200.0,206,72.7,62.3,0,21.34859,200,102,71.2,63.1,0,29.521471,100,201,71.1,62.2,0,27.908697,200,203,70.1,62.9,0,26.498772,200,101,73.1,62.2,0,48.641174,100,202,71.9,62.5,0,38.47617,200,205,72.5,62.3,0,27.828333,200,0,73.4,71.9,0,0.0,0.0,203,73.9,62.3,0,28.9011,200.0,194,72.5,63.1,0,35.670433,200.0,201,73.9,62.2,0,26.76712,200.0,151,70.2,62.8,0,36.07156,150,210,73.6,62.5,0,36.169098,200.0,201,72.4,62.2,0,28.235296,200.0,102,73.4,62.3,0,49.969322,100,202,71.7,62.3,0,41.65541,200.0,203,73.2,62.5,0,34.78849,200,214,74.0,62.2,0,35.23075,211.44038,203,72.9,62.3,0,26.617645,200.0,93,71.7,62.7,0,30.200932,100,106,73.5,63.0,0,27.398273,100,102,71.4,285.0,0,25.878752,100,204,73.6,62.5,0,32.463055,200.0,196,72.3,62.4,0,32.724373,200,295,74.0,62.2,0,42.355946,296.53552,299,74.1,62.5,0,51.40187,306.2602,199,73.1,62.4,0,31.29409,200.0,97,72.6,62.7,0,38.519905,100,188,68.9,62.0,0,48.340424,200.0,256,74.0,62.6,0,45.46509,259.5692,110,72.4,62.3,0,33.859135,100,98,70.9,63.8,0,37.26325,100.0,207,73.3,62.5,0,36.325817,200.0,210,70.6,62.1,0,53.125328,200,200,73.9,63.3,0,40.877457,200.0,198,73.5,63.1,0,38.29044,200.0,102,73.5,63.2,0,50.89863,100.0,191,73.9,62.9,0,30.463972,191.19781,100,72.3,63.1,0,37.925068,100,205,71.5,63.0,0,33.608444,200,203,73.4,62.3,0,29.431122,200.0,99,70.6,62.5,0,43.390358,100,204,71.6,62.3,0,43.691246,200,90.1,90.2,90.5,152.1,105.7,120.9,0.3,0.0,30.09
20170803,530,72.1,93.0,34.41451068,25.247725,242,43.3,41.8,5.55,73.2,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.3,72.8,64.5,0.0,15.0,0.0,62.8,0.0,0,71.5,0.0,63.8,0.8125,71.2,0,0,-0.2,1.5,0,0,0,73.7,72.9,62.0,57.2,15,22.3,62.4,20.0,0,72.7,1.01,63.8,0.8125,63.2,0,0,99.8,58.6,9.9,4.7,0.7,15,15,95.9,65.0,82.6,100,31.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,0,72,133,69.1,0,99.96334,2000.0,72.0,68.0,0.0,70.4,67.9,1.0,2200.0,14,74.4,67.8,0,100.0,720.1399,1,72.4,74.1,0,0.0,0,-16,73.2,67.6,0,100.0,1850.0,1275,78.8,68.8,0,0.022291575,700,126,74.1,68.6,0,100.0,801.07196,46,75.2,69.3,0,100.0,500.0,-1,74.6,68.8,0,100.0,250.0,37,72.9,76.6,0,0.0,0,41,74.1,71.6,0,100.0,227.22508,5,73.0,70.2,0,100,950,-4,0,74.4,0,0.0,0,-4,73.9,74.4,0,0.0,0,103,73.8,62.9,0,38.66765,100,202,69.7,63.1,0,38.570904,200,204,70.4,62.9,0,39.995102,200,205,73.3,62.9,0,24.327957,200,98,73.6,63.4,0,23.883875,100.0,207,72.4,62.9,0,24.675325,200,207,73.7,62.7,0,19.727642,200.0,102,72.3,63.7,0,28.410206,100,304,73.9,63.1,0,23.483633,307.7889,102,71.0,62.9,0,29.860088,100,102,73.5,62.9,0,35.239265,100,99,72.4,63.0,0,35.16133,100,207,71.7,62.7,0,30.422985,200,102,72.6,63.2,0,22.404707,100.0,203,72.4,62.9,0,31.417719,200.0,202,73.4,63.2,0,28.04356,300.0,205,72.6,62.6,0,21.34859,200,102,71.2,63.5,0,29.521471,195,196,71.1,62.5,0,27.908697,200,203,70.2,63.1,0,26.498772,200,102,73.1,62.5,0,48.641174,100,202,71.9,62.8,0,38.47617,200,206,72.5,62.6,0,27.828333,200,0,73.4,71.9,0,0.0,0.0,205,73.9,62.7,0,28.9011,200.0,194,72.5,63.4,0,35.670433,200.0,203,73.9,62.5,0,26.76712,200.0,152,70.2,63.1,0,36.07156,150,209,73.6,62.8,0,36.169098,200.0,200,72.4,62.5,0,28.235296,200.0,102,73.5,62.6,0,49.969322,100,201,71.8,62.6,0,41.65541,200.0,203,73.2,62.8,0,34.78849,420,215,73.9,62.4,0,35.23075,211.44038,204,72.9,62.6,0,26.617645,200.0,93,71.6,63.0,0,30.200932,100,107,73.5,63.4,0,27.398273,100,103,71.4,284.8,0,25.878752,100,205,73.6,62.8,0,32.463055,200.0,198,72.4,62.7,0,32.724373,200,297,73.9,62.5,0,42.355946,296.53552,382,74.1,62.7,0,56.053524,382.5158,202,73.0,62.7,0,31.29409,200.0,97,72.6,63.0,0,38.519905,160,189,69.0,62.3,0,48.340424,200.0,255,73.8,62.9,0,45.46509,259.5692,110,72.4,62.7,0,33.41893,100,97,70.9,64.1,0,37.26325,100.0,208,73.3,62.8,0,36.325817,380.0,209,70.6,62.4,0,53.125328,200,200,73.9,63.6,0,40.877457,200.0,198,73.5,63.5,0,38.29044,250.0,102,73.5,63.5,0,50.89863,175.0,192,73.8,63.2,0,30.463972,191.19781,101,72.3,63.4,0,37.925068,185,204,71.5,63.3,0,33.608444,200,204,73.7,62.6,0,29.431122,300.0,99,70.6,62.8,0,43.390358,100,204,71.7,62.6,0,43.691246,200,90.1,90.2,90.3,150.1,105.7,120.9,1.4,-0.1,30.09
20170803,535,71.9,94.7,34.56536296,25.247725,243,42.2,41.0,5.55,74.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.3,72.8,68.6,98.0,73.0,0.0,62.8,100.0,0,73.3,0.85,63.8,1.0,70.2,0,0,52.2,12.4,0,0,0,73.5,72.9,64.0,69.9,15,22.3,62.4,57.0,0,72.8,1.0,63.8,1.0,63.5,0,0,99.8,75.3,17.1,4.7,1.1,15,15,95.9,65.0,82.6,100,30.5,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,21.1,0,72,1832,69.6,0,99.96334,2000.0,72.0,68.0,2611.5657,70.4,69.5,40.0,2200.0,615,74.1,68.6,0,100.0,720.1399,137,72.5,70.8,0,58.57295,125,1782,73.3,68.9,0,100.0,1850.0,774,79.0,69.4,0,0.022291575,700,877,73.8,69.0,0,58.032864,839.9998,551,74.8,69.6,0,67.05955,500.0,198,74.5,69.2,0,100.0,250.0,334,72.9,70.5,0,30.886818,330,192,74.1,70.8,0,100.0,650.0,467,72.8,70.5,0,100,950,515,0,71.0,0,33.864685,500,511,73.8,70.7,0,36.17433,500,177,73.5,64.2,0,46.583088,175,249,69.7,64.4,0,41.867874,245,222,70.4,64.3,0,40.411465,220,356,73.1,64.1,0,31.402737,350,168,73.5,64.0,0,33.26421,160.0,336,72.3,63.9,0,30.507227,335,336,73.8,63.8,0,27.432219,335.0,196,72.0,64.4,0,36.0525,195,458,73.8,64.2,0,29.647932,464.12793,247,70.8,64.1,0,42.157585,245,176,73.5,64.4,0,43.766872,175,246,72.4,64.3,0,45.344128,245,428,71.6,64.1,0,39.7213,420,164,72.6,64.2,0,25.922295,160.0,340,72.4,64.1,0,38.782013,335.0,308,73.3,64.0,0,31.885477,300.0,402,72.6,63.6,0,26.14741,400,197,71.3,64.2,0,36.748466,195,400,71.1,63.7,0,32.02961,380,346,70.2,64.2,0,27.764126,335,177,73.2,64.1,0,59.24723,175,246,71.9,64.2,0,44.050873,245,353,72.4,63.9,0,36.38711,350,163,73.4,64.9,0,31.43709,160.0,338,73.8,64.0,0,39.15751,335.0,233,72.5,64.3,0,38.494595,230.0,286,73.9,63.6,0,34.74213,285.0,198,70.3,64.3,0,41.365463,195,383,73.6,63.9,0,40.13427,380.0,337,72.4,63.8,0,39.09964,335.0,175,73.2,64.0,0,56.66953,175,254,71.8,64.2,0,44.62729,245.0,426,73.1,64.0,0,45.622234,420,232,73.8,63.8,0,36.63851,236.00024,341,72.8,63.7,0,32.42647,335.0,110,71.7,63.9,0,33.214897,100,333,73.5,64.1,0,38.12577,335,199,71.4,285.0,0,32.676056,195,388,73.6,63.9,0,35.7266,380.0,340,72.2,64.0,0,41.80971,335,351,73.9,64.0,0,44.69857,347.40164,459,73.9,64.3,0,60.906963,459.24115,351,73.0,64.0,0,37.9713,350.0,165,72.6,63.9,0,42.355263,160,357,69.0,63.8,0,50.69909,335.0,311,73.6,63.9,0,47.300148,302.30377,165,72.4,63.7,0,34.34825,150,198,71.0,64.7,0,43.424133,195.0,388,73.3,63.9,0,39.862053,380.0,576,70.6,63.9,0,66.78882,575,338,73.7,64.1,0,45.436207,335.0,256,73.5,64.3,0,42.64586,250.0,178,73.4,64.2,0,58.51171,175.0,218,73.6,64.1,0,32.070496,217.9999,187,71.9,64.2,0,44.67522,185,303,71.1,64.2,0,40.064774,300,304,73.4,63.7,0,36.1307,300.0,212,70.0,64.0,0,54.456276,210,890,70.8,64.1,0,92.96215,880,90.0,90.1,90.5,151.1,105.8,121.3,2.5,-0.2,30.09
20170803,540,72.2,94.7,34.82056403,25.247725,241,41.6,40.3,5.55,73.3,72.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,73.0,71.1,100.0,100.0,12.1,62.8,100.0,0,73.3,0.95,63.8,1.1875,72.5,0,0,50.4,12.7,0,0,0,73.5,72.9,64.7,69.6,15,22.4,62.4,54.7,0,72.7,1.0,63.8,1.1875,64.4,0,0,99.2,75.2,14.8,4.4,0.8,15,15,96.1,65.0,82.6,100,31.6,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,0,72,1942,72.1,0,99.96334,2000.0,72.0,68.0,2123.706,70.5,72.2,42.1,2200.0,666,73.9,71.3,0,100.0,755.59985,126,72.5,71.4,0,53.74512,125,1869,73.4,71.5,0,98.99349,1850.0,737,79.1,70.1,0,0.022291575,700,766,73.6,71.2,0,52.415993,767.9998,500,74.6,71.6,0,61.30141,500.0,217,74.5,71.5,0,100.0,250.0,335,72.8,71.8,0,31.326563,330,206,74.1,71.8,0,100.0,650.0,517,72.6,72.2,0,100,950,505,0,71.5,0,32.587006,500,510,73.7,71.4,0,35.03632,500,177,73.4,64.9,0,46.583088,175,249,69.8,65.1,0,41.867874,245,222,70.4,64.9,0,40.411465,220,355,73.1,64.8,0,31.402737,350,168,73.5,64.6,0,33.26421,160.0,337,72.3,64.7,0,30.507227,335,341,73.8,64.5,0,27.886148,335.0,197,71.9,65.0,0,36.0525,195,457,73.8,64.8,0,29.623226,464.12793,245,70.5,64.7,0,42.611683,245,175,73.5,65.0,0,43.766872,175,246,72.5,65.0,0,45.344128,245,429,71.5,64.8,0,39.7213,420,164,72.6,64.8,0,25.922295,160.0,340,72.4,64.8,0,38.782013,335.0,308,73.3,64.6,0,31.885477,300.0,402,72.6,64.3,0,27.082565,400,197,71.4,64.8,0,36.748466,195,386,71.1,64.5,0,32.48612,380,336,70.2,64.9,0,29.520884,335,178,73.2,64.7,0,59.54786,175,248,71.9,64.9,0,44.478783,245,352,72.4,64.6,0,36.952778,350,162,73.4,64.9,0,31.43709,160.0,339,73.8,64.6,0,38.26618,335.0,233,72.5,65.0,0,38.494595,230.0,287,73.9,64.3,0,34.74213,285.0,196,70.3,64.9,0,42.606792,195,398,73.6,64.7,0,41.424526,380.0,342,72.4,64.5,0,38.859543,335.0,176,73.1,64.7,0,57.111298,175,249,71.9,64.9,0,44.62729,245.0,424,73.0,64.7,0,45.622234,420,232,73.8,64.5,0,36.63851,236.00024,339,72.7,64.4,0,32.42647,335.0,110,71.8,64.6,0,33.214897,100,341,73.5,64.8,0,38.97657,335,200,71.5,284.8,0,32.222904,195,388,73.5,64.5,0,35.7266,380.0,339,72.1,64.7,0,41.80971,335,352,73.8,64.7,0,44.69857,347.40164,449,73.9,64.9,0,60.312237,459.24115,352,73.0,64.7,0,38.42131,350.0,165,72.6,64.6,0,42.355263,160,342,69.1,64.5,0,50.249245,335.0,252,73.6,64.5,0,44.5792,247.1039,164,72.4,64.4,0,34.34825,150,198,71.1,65.3,0,43.424133,195.0,390,73.3,64.7,0,39.862053,380.0,583,70.5,64.6,0,66.85164,575,337,73.6,64.8,0,45.436207,335.0,257,73.5,64.9,0,42.64586,250.0,178,73.3,64.8,0,58.12803,175.0,190,73.7,64.8,0,30.344084,190.0,188,71.8,64.9,0,44.67522,185,305,71.0,64.8,0,40.064774,300,303,73.3,64.5,0,36.1307,300.0,212,69.5,64.7,0,54.456276,210,887,70.5,64.7,0,91.59629,880,90.0,90.1,90.3,152.1,105.8,121.0,1.3,0.1,30.09
20170803,545,72.5,93.8,34.90518976,25.247725,242,42.2,40.8,5.55,74.1,72.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,73.0,70.1,100.0,100.0,22.2,62.8,100.0,0,73.2,1.0,63.8,1.375,73.5,0,0,50.3,12.6,0,0,0,73.4,72.7,65.1,69.6,15,22.7,62.4,55.3,0,72.6,0.99,63.8,1.375,65.1,0,0,97.6,75.0,15.0,4.5,1.1,15,15,96.0,65.0,82.6,100,31.2,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.8,0,72,1951,72.0,0,99.96334,2000.0,72.0,68.0,2123.706,70.6,71.9,43.2,2200.0,671,73.8,71.4,0,100.0,720.2004,126,72.5,71.8,0,53.74512,125,1874,73.5,71.6,0,98.674355,1850.0,734,79.2,70.7,0,0.022291575,700,689,73.6,71.6,0,49.190582,695.9998,502,74.7,71.7,0,61.30141,500.0,218,74.5,71.7,0,100.0,250.0,335,72.8,72.0,0,30.520365,330,207,74.1,72.1,0,100.0,650.0,520,72.5,72.4,0,100,950,506,0,71.7,0,32.587006,500,510,73.7,71.8,0,35.03632,500,176,73.4,65.4,0,46.583088,175,249,69.9,65.6,0,41.867874,245,221,70.5,65.4,0,40.852314,220,353,73.0,65.3,0,31.402737,350,168,73.4,65.2,0,33.26421,160.0,339,72.3,65.2,0,31.034061,335,340,73.8,65.0,0,27.886148,335.0,196,71.9,65.6,0,36.0525,195,457,73.8,65.4,0,29.623226,464.12793,250,70.5,65.2,0,43.053513,245,176,73.5,65.4,0,44.22086,175,249,72.5,65.4,0,46.239723,245,427,71.5,65.2,0,39.7213,420,163,72.6,65.4,0,25.922295,160.0,338,72.3,65.3,0,38.782013,335.0,308,73.3,65.2,0,31.885477,300.0,405,72.6,64.8,0,27.537838,400,196,71.4,65.3,0,36.748466,195,410,71.1,65.0,0,32.954967,380,347,70.2,65.4,0,30.012285,335,176,73.2,65.2,0,59.752285,175,248,71.9,65.3,0,44.91858,245,354,72.4,65.1,0,36.78062,350,162,73.4,65.3,0,31.43709,160.0,334,73.8,65.2,0,39.16972,335.0,232,72.5,65.5,0,38.494595,230.0,286,73.9,64.9,0,35.72216,285.0,199,70.3,65.4,0,42.08349,195,399,73.6,65.2,0,41.424526,380.0,345,72.4,65.0,0,39.819927,335.0,176,73.1,65.1,0,57.111298,175,247,71.9,65.3,0,44.62729,245.0,423,72.9,65.2,0,45.622234,420,231,73.8,65.0,0,36.63851,236.00024,337,72.6,64.9,0,32.42647,335.0,109,71.9,65.2,0,33.214897,100,338,73.4,65.3,0,38.97657,335,199,71.6,285.1,0,32.222904,195,387,73.5,65.1,0,35.7266,380.0,339,72.1,65.2,0,41.80971,335,354,73.8,65.2,0,44.69857,347.40164,455,73.8,65.3,0,60.694565,459.24115,351,72.9,65.1,0,38.859158,350.0,165,72.6,65.1,0,42.355263,160,340,69.2,65.0,0,50.249245,335.0,233,73.7,65.1,0,43.429653,230.0,167,72.4,65.0,0,34.34825,150,197,71.1,65.7,0,43.424133,195.0,384,73.3,65.2,0,39.862053,380.0,579,70.5,65.1,0,66.85164,575,337,73.6,65.3,0,45.436207,335.0,253,73.5,65.5,0,42.64586,250.0,178,73.3,65.3,0,58.12803,175.0,191,73.7,65.4,0,30.344084,190.0,187,71.7,65.4,0,44.67522,185,305,70.9,65.3,0,40.66026,300,303,73.2,65.0,0,36.1307,300.0,212,69.8,65.2,0,54.456276,210,887,70.4,65.1,0,91.62757,880,90.0,90.1,90.5,149.1,105.8,120.9,3.1,-0.1,30.09
20170803,550,73.0,94.0,35.37323893,25.247725,245,43.6,41.9,5.55,74.1,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.8,72.8,69.0,100.0,100.0,30.3,62.8,100.0,0,73.1,1.0,63.8,1.5625,74.1,0,0,51.1,12.7,0,0,0,73.5,72.9,65.1,69.4,15,23.2,62.4,57.9,0,72.7,1.02,63.8,1.5625,65.7,0,0,96.5,74.6,15.7,4.5,1.8,15,15,95.7,65.0,82.6,100,31.2,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,1950,70.9,0,99.96334,2000.0,72.0,68.0,2123.706,70.6,70.5,44.3,2200.0,672,73.8,70.2,0,100.0,720.2004,126,72.6,71.2,0,53.74512,125,1873,73.5,70.6,0,98.748,1850.0,732,79.2,71.1,0,0.022291575,700,653,73.7,70.9,0,47.890606,659.9998,503,74.6,70.8,0,61.31369,500.0,219,74.5,70.9,0,100.0,250.0,334,72.8,71.4,0,30.31096,330,209,74.1,71.7,0,100.0,650.0,522,72.5,72.0,0,100,950,507,0,71.1,0,32.587006,500,510,73.7,71.2,0,35.03632,500,177,73.4,65.7,0,46.583088,175,250,69.9,65.9,0,41.867874,245,223,70.6,65.7,0,41.305412,220,356,73.0,65.6,0,31.402737,350,168,73.5,65.5,0,33.26421,160.0,341,72.3,65.6,0,31.034061,335,339,73.8,65.4,0,27.886148,335.0,197,71.9,65.9,0,36.0525,195,457,73.8,65.8,0,29.610872,464.12793,249,70.5,65.6,0,43.053513,245,176,73.5,65.8,0,44.22086,175,249,72.5,65.8,0,46.239723,245,430,71.5,65.5,0,39.7213,420,164,72.6,65.8,0,25.922295,160.0,341,72.3,65.7,0,38.782013,335.0,308,73.3,65.6,0,31.885477,300.0,404,72.6,65.2,0,27.537838,400,199,71.5,65.6,0,37.202454,195,399,71.1,65.3,0,32.954967,380,347,70.3,65.8,0,30.012285,335,177,73.2,65.5,0,59.752285,175,251,72.0,65.7,0,44.478783,245,356,72.4,65.4,0,36.78062,350,162,73.4,65.6,0,31.43709,160.0,343,73.7,65.5,0,39.60928,335.0,233,72.5,65.9,0,38.494595,230.0,289,73.9,65.2,0,35.72216,285.0,200,70.4,65.8,0,42.08349,195,393,73.6,65.5,0,41.424526,380.0,341,72.4,65.3,0,39.819927,335.0,180,73.1,65.4,0,57.111298,175,249,71.9,65.6,0,44.62729,245.0,425,72.9,65.5,0,45.622234,420,233,73.8,65.3,0,36.63851,236.00024,340,72.6,65.3,0,32.42647,335.0,108,71.8,65.5,0,33.214897,100,338,73.5,65.7,0,38.97657,335,199,71.6,285.2,0,32.222904,195,390,73.5,65.4,0,35.7266,380.0,339,72.1,65.5,0,41.80971,335,355,73.9,65.5,0,44.69857,347.40164,453,73.8,65.6,0,60.694565,459.24115,354,72.9,65.4,0,38.859158,350.0,165,72.6,65.5,0,42.355263,160,351,69.3,65.3,0,50.249245,335.0,233,73.8,65.5,0,43.429653,230.0,171,72.5,65.3,0,34.34825,150,198,71.1,66.1,0,43.424133,195.0,388,73.3,65.6,0,39.862053,380.0,584,70.5,65.3,0,66.85164,575,339,73.6,65.7,0,45.436207,335.0,253,73.6,65.9,0,42.64586,250.0,178,73.3,65.8,0,58.12803,175.0,193,73.8,65.8,0,29.828558,190.0,188,71.7,65.7,0,44.67522,185,303,70.9,65.6,0,40.44087,300,305,73.1,65.3,0,36.1307,300.0,212,69.8,65.5,0,54.456276,210,889,70.3,65.4,0,91.49202,880,90.0,90.1,90.3,150.1,105.8,120.8,3.1,-0.1,30.09
20170803,555,73.0,92.3,35.03010402,25.247725,244,45.7,43.7,5.55,73.1,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.6,72.7,67.8,100.0,100.0,36.9,62.8,100.0,0,73.1,1.0,63.8,1.75,74.2,0,0,51.0,12.8,0,0,0,73.5,72.9,65.4,69.4,15,23.6,62.4,56.3,0,72.6,1.0,63.8,1.75,66.1,0,0,95.6,74.6,15.6,4.7,0.9,15,15,95.8,65.0,82.6,100,32.5,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,0,72,1960,69.7,0,99.96334,2000.0,72.0,68.0,2123.706,70.7,69.2,43.5,2200.0,675,73.8,69.0,0,100.0,720.2004,126,72.5,70.2,0,53.74512,125,1876,73.5,69.5,0,98.64981,1850.0,729,79.3,71.5,0,0.022291575,700,605,73.7,70.1,0,46.725533,600.0,505,74.4,69.8,0,60.699814,500.0,221,74.3,70.0,0,100.0,250.0,334,72.7,70.6,0,30.31096,330,209,74.0,71.1,0,100.0,650.0,525,72.4,71.3,0,100,950,507,0,70.3,0,32.587006,500,510,73.6,70.3,0,35.03632,500,176,73.5,65.9,0,46.583088,175,249,70.0,66.1,0,41.867874,245,223,70.6,65.9,0,41.305412,220,353,73.0,65.8,0,31.402737,350,168,73.5,65.8,0,33.26421,160.0,338,72.3,65.9,0,31.034061,335,338,73.8,65.7,0,27.886148,335.0,196,71.9,66.2,0,36.0525,195,457,73.8,66.0,0,29.623226,464.12793,249,70.4,65.8,0,43.053513,245,177,73.5,65.9,0,44.208588,175,248,72.5,66.0,0,46.239723,245,425,71.5,65.7,0,39.7213,420,163,72.6,66.0,0,25.922295,160.0,338,72.3,65.9,0,38.782013,335.0,307,73.3,65.9,0,31.885477,300.0,404,72.7,65.5,0,27.537838,400,198,71.5,65.9,0,37.202454,195,395,71.2,65.6,0,32.954967,380,348,70.3,66.0,0,30.012285,335,176,73.3,65.6,0,59.752285,175,247,72.0,65.8,0,44.478783,245,353,72.4,65.5,0,36.78062,350,161,73.3,65.8,0,31.43709,160.0,339,73.7,65.7,0,39.60928,335.0,232,72.6,66.2,0,38.494595,230.0,289,73.9,65.5,0,35.881416,285.0,198,70.4,66.0,0,42.08349,195,397,73.6,65.8,0,41.424526,380.0,345,72.4,65.5,0,40.2521,335.0,178,73.1,65.6,0,57.111298,175,248,72.0,65.8,0,44.62729,245.0,424,72.9,65.7,0,45.622234,420,232,73.8,65.5,0,36.63851,236.00024,340,72.5,65.5,0,32.42647,335.0,109,71.8,65.9,0,33.214897,100,337,73.4,65.9,0,38.97657,335,199,71.6,285.1,0,32.222904,195,389,73.5,65.6,0,35.7266,380.0,339,72.1,65.7,0,41.80971,335,352,73.9,65.6,0,44.69857,347.40164,453,73.8,65.7,0,60.694565,459.24115,353,72.9,65.6,0,39.30917,350.0,165,72.6,65.8,0,42.355263,160,340,69.4,65.5,0,50.249245,335.0,233,73.9,65.8,0,43.429653,230.0,165,72.5,65.6,0,34.34825,150,198,71.1,66.3,0,43.424133,195.0,391,73.3,65.8,0,39.862053,380.0,588,70.5,65.5,0,67.23904,575,338,73.6,66.0,0,45.436207,335.0,252,73.6,66.1,0,42.64586,250.0,177,73.3,66.0,0,58.12803,175.0,191,73.8,66.0,0,29.828558,190.0,187,71.7,65.9,0,44.67522,185,304,70.9,65.8,0,40.44087,300,304,73.1,65.5,0,36.1307,300.0,211,69.9,65.6,0,54.456276,210,887,70.3,65.5,0,91.63799,880,90.0,90.0,90.3,149.1,105.8,120.9,-0.5,0.2,30.11
20170803,600,73.2,91.5,35.04416121,25.247725,249,47.1,44.5,5.55,75.2,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.4,72.8,66.7,100.0,100.0,41.2,62.8,100.0,0,73.0,1.0,63.8,1.8125,74.2,0,0,51.3,12.8,0,0,0,73.5,72.8,65.6,69.6,15,24.2,62.4,58.2,0,72.6,1.01,63.8,1.8125,66.5,0,0,95.1,74.7,16.6,4.5,1.5,15,15,95.7,65.0,82.6,100,31.0,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.4,1,72,1992,68.5,0,99.96334,2000.0,72.0,68.0,2611.5657,70.6,68.0,38.7,2200.0,669,73.6,67.9,0,100.0,684.7996,126,72.5,69.1,0,53.74512,125,1885,73.3,68.3,0,87.78691,1850.0,732,79.3,71.8,0,0.022291575,700,604,73.6,69.0,0,46.762325,600.0,504,74.1,68.7,0,61.227745,500.0,220,74.1,68.8,0,100.0,250.0,331,72.6,69.5,0,30.31096,330,209,74.0,70.2,0,100.0,650.0,520,72.2,70.4,0,100,950,505,0,69.1,0,32.587006,500,510,73.5,69.2,0,35.03632,500,176,73.4,66.1,0,46.583088,175,249,70.1,66.3,0,41.867874,245,223,70.7,66.1,0,41.305412,220,354,73.0,66.0,0,31.402737,350,168,73.5,66.0,0,33.26421,160.0,339,72.4,66.0,0,31.034061,335,340,73.8,65.9,0,27.886148,335.0,197,72.1,66.4,0,36.0525,195,457,73.8,66.1,0,29.623226,464.12793,251,70.5,66.0,0,43.053513,245,178,73.5,66.0,0,44.208588,175,249,72.5,66.1,0,46.239723,245,429,71.6,65.8,0,39.7213,420,164,72.6,66.2,0,25.922295,160.0,341,72.4,66.1,0,38.782013,335.0,308,73.3,66.1,0,31.885477,300.0,404,72.7,65.7,0,27.537838,400,199,71.5,66.1,0,37.202454,195,401,71.2,65.8,0,32.954967,380,341,70.4,66.1,0,30.012285,335,176,73.3,65.7,0,59.752285,175,248,72.0,66.0,0,44.478783,245,355,72.4,65.7,0,36.78062,350,162,73.3,66.0,0,31.43709,160.0,341,73.7,65.9,0,39.60928,335.0,232,72.6,66.4,0,38.494595,230.0,294,73.9,65.7,0,35.881416,285.0,200,70.4,66.2,0,42.08349,195,399,73.6,66.0,0,41.424526,380.0,346,72.4,65.7,0,40.2521,335.0,178,73.1,65.8,0,57.111298,175,248,72.0,65.9,0,44.62729,245.0,421,72.9,65.9,0,45.622234,420,233,73.8,65.7,0,36.63851,236.00024,341,72.6,65.7,0,32.42647,335.0,109,71.9,66.1,0,33.214897,100,338,73.4,66.1,0,38.97657,335,199,71.7,285.1,0,32.222904,195,390,73.5,65.8,0,35.7266,380.0,339,72.1,65.8,0,41.80971,335,356,73.9,65.8,0,44.69857,347.40164,456,73.8,65.8,0,60.694565,459.24115,356,72.9,65.8,0,39.30917,350.0,166,72.6,66.0,0,42.355263,160,346,69.5,65.7,0,50.249245,335.0,233,73.9,66.0,0,43.429653,230.0,165,72.5,65.8,0,34.34825,150,197,71.1,66.5,0,43.424133,195.0,387,73.3,65.9,0,39.862053,380.0,585,70.6,65.7,0,67.23904,575,338,73.6,66.2,0,45.436207,335.0,253,73.6,66.3,0,42.64586,250.0,178,73.3,66.2,0,58.12803,175.0,193,73.8,66.2,0,29.828558,190.0,188,71.7,66.1,0,44.67522,185,308,70.9,65.9,0,40.44087,300,305,73.1,65.6,0,36.1307,300.0,212,69.8,65.8,0,54.456276,210,890,70.2,65.7,0,91.346054,880,89.9,90.0,90.4,149.1,105.8,121.2,0.0,0.5,30.11
20170803,605,73.3,91.2,35.07032155,35.68878667,247,46.6,43.9,5.55,74.2,72.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,73.2,72.8,65.6,100.0,100.0,44.0,62.8,100.0,0,73.0,1.0,63.8,1.8125,74.1,0,0,51.0,13.0,0,0,0,73.5,72.8,65.6,69.6,15,24.9,62.4,55.8,0,72.7,1.01,63.8,1.8125,66.8,0,0,94.4,75.0,15.1,4.4,1.6,15,15,95.7,65.0,82.6,100,32.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,2006,67.4,0,99.96334,2000.0,72.0,68.0,2123.706,70.6,66.9,42.7,2200.0,619,73.4,66.6,0,83.29642,614.0,126,72.4,67.9,0,53.66229,125,1884,73.2,67.1,0,79.61213,1850.0,728,79.4,72.1,0,0.022291575,700,606,73.5,67.9,0,46.75006,600.0,505,73.8,67.5,0,60.77348,500.0,221,73.9,67.7,0,100.0,250.0,335,72.4,68.4,0,30.31096,330,210,73.9,69.2,0,100.0,650.0,525,72.0,69.3,0,100,950,508,0,68.0,0,32.587006,500,510,73.4,68.1,0,35.03632,500,176,73.4,66.2,0,46.583088,175,249,70.1,66.5,0,41.867874,245,223,70.8,66.2,0,41.305412,220,354,73.0,66.1,0,31.402737,350,168,73.5,66.2,0,33.26421,160.0,341,72.4,66.2,0,31.034061,335,340,73.9,66.1,0,27.886148,335.0,196,72.5,66.6,0,36.0525,195,458,73.8,66.3,0,29.623226,464.12793,247,70.5,66.1,0,43.053513,245,178,73.6,66.2,0,44.208588,175,248,72.4,66.2,0,46.239723,245,428,71.6,66.0,0,39.7213,420,164,72.6,66.3,0,25.922295,160.0,339,72.3,66.2,0,38.782013,335.0,308,73.3,66.2,0,31.885477,300.0,405,72.7,65.8,0,27.537838,400,199,71.5,66.2,0,37.202454,195,400,71.2,65.9,0,32.954967,380,337,70.4,66.3,0,29.557741,335,176,73.3,65.9,0,59.752285,175,248,72.0,66.2,0,44.478783,245,353,72.4,65.9,0,36.78062,350,161,73.3,66.1,0,31.43709,160.0,340,73.7,66.1,0,39.60928,335.0,232,72.7,66.6,0,38.494595,230.0,291,74.0,65.9,0,35.881416,285.0,199,70.5,66.4,0,42.08349,195,394,73.6,66.1,0,41.424526,380.0,347,72.4,65.8,0,40.2521,335.0,178,73.1,65.9,0,57.111298,175,249,72.1,66.0,0,44.62729,245.0,424,72.8,66.0,0,45.622234,420,232,73.8,65.8,0,36.63851,236.00024,339,72.6,65.9,0,32.42647,335.0,110,71.9,66.2,0,33.214897,100,340,73.4,66.3,0,38.97657,335,200,71.7,285.0,0,32.222904,195,386,73.5,66.0,0,35.7266,380.0,338,72.1,66.0,0,41.80971,335,354,73.9,65.9,0,44.69857,347.40164,423,73.7,66.0,0,57.444775,404.72223,354,72.9,65.9,0,39.30917,350.0,165,72.6,66.1,0,42.355263,160,349,69.6,65.8,0,50.249245,335.0,233,73.9,66.2,0,43.429653,230.0,165,72.5,66.0,0,34.34825,150,197,71.1,66.7,0,43.424133,195.0,389,73.3,66.1,0,39.862053,380.0,582,70.6,65.8,0,66.77835,575,338,73.6,66.4,0,45.436207,335.0,253,73.6,66.5,0,42.64586,250.0,178,73.3,66.4,0,58.12803,175.0,192,73.8,66.4,0,29.828558,190.0,187,71.7,66.2,0,44.67522,185,303,70.9,66.1,0,40.44087,300,304,73.1,65.8,0,36.1307,300.0,212,69.9,65.9,0,54.456276,210,889,70.2,65.8,0,91.47117,880,89.9,90.0,90.5,150.1,105.8,120.8,3.0,-0.1,30.11
20170803,610,73.3,89.3,34.69703252,35.68878667,250,47.3,44.3,5.55,74.3,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.9,72.7,64.6,100.0,100.0,45.6,62.8,100.0,0,72.8,1.0,63.8,1.8125,73.6,0,0,50.9,12.6,0,0,0,73.5,72.8,65.8,69.4,15,25.4,62.4,56.7,0,72.7,0.99,63.8,1.8125,66.9,0,0,94.2,74.5,15.3,4.7,1.0,15,15,95.9,65.0,82.6,100,31.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.2,1,72,2022,66.6,0,99.19767,2000.0,72.0,68.0,2123.706,70.4,66.0,41.9,2200.0,545,73.3,65.9,0,73.53001,543.2003,126,72.3,67.0,0,53.188972,125,1882,73.0,66.2,0,75.72113,1850.0,720,79.4,72.3,0,0.022291575,700,609,73.3,67.0,0,46.198185,600.0,466,73.6,66.7,0,57.053406,463.9999,224,73.6,66.8,0,100.0,242.49992,334,72.2,67.5,0,29.651346,330,213,73.8,68.3,0,100.0,650.0,532,71.8,68.5,0,100,950,510,0,67.1,0,32.587006,500,510,73.2,67.2,0,35.03632,500,176,73.4,66.3,0,47.037857,175,249,70.2,66.6,0,41.867874,245,222,70.8,66.3,0,41.305412,220,355,73.0,66.2,0,31.402737,350,168,73.6,66.3,0,33.26421,160.0,339,72.4,66.3,0,31.034061,335,337,73.9,66.3,0,27.886148,335.0,196,72.7,66.7,0,36.0525,195,458,73.8,66.4,0,29.623226,464.12793,253,70.4,66.2,0,43.50761,245,178,73.6,66.3,0,44.208588,175,248,72.5,66.3,0,46.239723,245,427,71.6,66.1,0,39.7213,420,164,72.6,66.4,0,25.922295,160.0,340,72.4,66.4,0,38.782013,335.0,308,73.3,66.4,0,31.885477,300.0,404,72.7,66.0,0,27.537838,400,198,71.6,66.4,0,37.202454,195,397,71.2,66.0,0,32.954967,380,341,70.4,66.4,0,30.000002,335,181,73.3,66.0,0,59.668114,175,251,72.0,66.3,0,44.478783,245,358,72.4,65.9,0,36.78062,350,161,73.3,66.2,0,31.43709,160.0,344,73.7,66.2,0,39.15751,335.0,234,72.7,66.7,0,38.494595,230.0,292,74.0,66.0,0,35.881416,285.0,201,70.5,66.5,0,42.08349,195,382,73.6,66.2,0,41.424526,380.0,334,72.4,65.9,0,40.684273,335.0,179,73.1,66.0,0,57.111298,175,248,72.1,66.1,0,44.62729,245.0,424,72.8,66.1,0,45.622234,420,232,73.8,65.9,0,36.63851,236.00024,340,72.7,65.9,0,32.42647,335.0,109,71.9,66.4,0,33.214897,100,339,73.4,66.4,0,38.97657,335,199,71.7,284.8,0,32.222904,195,385,73.5,66.1,0,35.7266,380.0,338,72.1,66.1,0,41.80971,335,355,73.9,66.0,0,44.69857,347.40164,376,73.7,66.1,0,55.69244,377.42224,354,72.9,66.0,0,39.30917,350.0,165,72.6,66.2,0,42.355263,160,349,69.7,65.9,0,50.249245,335.0,233,73.9,66.3,0,43.429653,230.0,164,72.6,66.1,0,34.34825,150,199,71.2,66.8,0,43.424133,195.0,391,73.3,66.2,0,39.862053,380.0,583,70.6,65.9,0,66.77835,575,338,73.6,66.5,0,45.436207,335.0,253,73.7,66.6,0,42.64586,250.0,178,73.3,66.5,0,58.12803,175.0,192,73.9,66.4,0,29.828558,190.0,187,71.8,66.4,0,44.67522,185,304,70.9,66.2,0,40.44087,300,304,73.1,65.9,0,36.1307,300.0,211,69.9,66.0,0,54.456276,210,891,70.2,65.9,0,91.24179,880,89.9,89.9,90.3,153.1,105.8,121.0,1.8,0.0,30.11
20170803,615,73.2,90.6,34.86789219,35.68878667,251,47.5,44.5,5.55,74.3,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.6,72.9,64.5,100.0,100.0,46.4,62.8,100.0,0,72.9,1.05,63.8,1.8125,73.3,0,0,51.0,12.7,0,0,0,73.5,72.8,65.9,69.4,15,26.4,62.4,55.9,0,72.7,1.01,63.8,1.8125,67.1,0,0,93.9,74.4,15.3,4.4,1.3,15,15,95.9,65.0,82.6,100,32.4,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,2034,66.1,0,98.760025,2000.0,72.0,68.0,2123.706,70.4,65.6,42.8,2200.0,435,73.1,65.4,0,64.30729,436.99982,127,72.2,66.4,0,52.348835,125,1881,72.8,65.7,0,73.732666,1850.0,711,79.4,72.4,0,0.022291575,700,603,73.2,66.3,0,45.768948,600.0,430,73.5,66.2,0,53.99632,428.0,227,73.3,66.3,0,100.0,229.50006,337,72.0,66.9,0,29.504765,330,215,73.6,67.6,0,100.0,650.0,540,71.5,67.8,0,100,950,506,0,66.5,0,32.14894,500,510,73.1,66.4,0,34.600483,500,176,73.4,66.5,0,47.037857,175,247,70.2,66.7,0,41.867874,245,222,70.8,66.5,0,41.305412,220,353,73.0,66.4,0,31.402737,350,168,73.6,66.4,0,33.26421,160.0,336,72.4,66.5,0,31.034061,335,337,73.9,66.4,0,27.886148,335.0,199,72.6,66.8,0,36.49411,195,458,73.8,66.6,0,29.623226,464.12793,251,70.4,66.4,0,43.50761,245,177,73.6,66.5,0,44.208588,175,247,72.5,66.5,0,46.239723,245,424,71.6,66.3,0,39.7213,420,164,72.6,66.6,0,25.922295,160.0,338,72.4,66.5,0,38.782013,335.0,307,73.3,66.6,0,31.885477,300.0,403,72.7,66.1,0,27.537838,400,198,71.6,66.6,0,37.202454,195,400,71.2,66.2,0,32.954967,380,348,70.4,66.5,0,29.987713,335,179,73.4,66.2,0,59.668114,175,250,72.1,66.4,0,44.478783,245,355,72.4,66.1,0,37.223316,350,161,73.3,66.4,0,31.43709,160.0,341,73.7,66.4,0,39.15751,335.0,233,72.7,66.8,0,38.494595,230.0,292,74.0,66.2,0,35.881416,285.0,200,70.5,66.7,0,42.08349,195,385,73.7,66.4,0,40.96297,380.0,339,72.4,66.1,0,40.2521,335.0,179,73.1,66.2,0,57.111298,175,251,72.1,66.3,0,45.081665,245.0,423,72.8,66.3,0,45.622234,420,234,73.8,66.1,0,37.16489,236.00024,340,72.7,66.1,0,32.42647,335.0,109,71.9,66.5,0,33.214897,100,341,73.4,66.5,0,39.420467,335,198,71.7,285.1,0,32.222904,195,394,73.5,66.2,0,35.7266,380.0,337,72.1,66.3,0,41.80971,335,354,73.9,66.2,0,44.69857,347.40164,354,73.8,66.3,0,54.43925,350.12225,354,72.9,66.1,0,39.30917,350.0,165,72.6,66.4,0,42.355263,160,346,69.8,66.1,0,50.249245,335.0,233,73.9,66.5,0,43.429653,230.0,157,72.6,66.3,0,34.34825,150,198,71.2,66.9,0,43.424133,195.0,391,73.3,66.3,0,39.862053,380.0,588,70.6,66.1,0,67.16574,575,337,73.6,66.6,0,45.436207,335.0,252,73.7,66.7,0,42.64586,250.0,177,73.3,66.7,0,58.12803,175.0,192,73.9,66.6,0,29.828558,190.0,187,71.8,66.5,0,44.67522,185,302,70.9,66.3,0,40.44087,300,304,73.0,66.0,0,36.1307,300.0,211,69.9,66.2,0,54.456276,210,886,70.1,66.1,0,91.700554,880,89.8,89.9,90.4,151.1,105.8,121.0,0.7,1.3,30.11
20170803,620,73.0,89.8,34.54396042,35.68878667,250,47.1,43.6,5.55,74.8,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.5,73.4,63.7,100.0,100.0,46.4,62.8,100.0,0,73.1,1.1,63.8,1.8125,72.8,0,0,50.9,13.0,0,0,0,73.5,72.8,66.3,69.2,15,27.3,62.4,56.5,0,72.7,1.01,63.8,1.8125,67.3,0,0,93.3,74.3,15.6,4.9,0.9,15,15,96.0,65.0,82.6,100,31.4,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,0,72,2018,65.5,0,94.33504,2000.0,72.0,68.0,2611.5657,70.3,65.1,37.3,2200.0,261,73.0,64.9,0,52.89972,260.0,127,72.0,65.8,0,52.313335,125,1884,72.6,65.2,0,71.52326,1850.0,699,79.4,72.4,0,0.022291575,700,601,73.1,65.8,0,45.05764,600.0,389,73.3,65.7,0,50.951504,374.00018,204,73.0,65.7,0,75.25141,125.0,332,71.9,66.4,0,30.865877,330,218,73.5,67.1,0,100.0,650.0,550,71.3,67.3,0,100,950,510,0,65.9,0,32.14894,500,510,72.9,65.9,0,34.600483,500,176,73.5,66.7,0,47.037857,175,248,70.3,66.9,0,41.867874,245,222,70.9,66.7,0,41.305412,220,353,73.0,66.6,0,31.402737,350,168,73.7,66.6,0,33.26421,160.0,337,72.4,66.7,0,31.034061,335,337,73.9,66.6,0,27.886148,335.0,199,72.5,67.0,0,36.49411,195,457,73.9,66.8,0,29.623226,464.12793,250,70.5,66.6,0,43.50761,245,177,73.6,66.7,0,44.208588,175,246,72.5,66.7,0,46.239723,245,423,71.6,66.5,0,39.7213,420,164,72.6,66.8,0,25.922295,160.0,338,72.4,66.7,0,38.782013,335.0,307,73.3,66.8,0,31.885477,300.0,402,72.7,66.3,0,27.537838,400,197,71.6,66.7,0,37.202454,195,393,71.3,66.4,0,32.954967,380,340,70.4,66.8,0,29.520884,335,177,73.4,66.5,0,59.668114,175,247,72.1,66.7,0,44.478783,245,351,72.4,66.3,0,37.223316,350,160,73.3,66.6,0,31.43709,160.0,337,73.7,66.6,0,39.15751,335.0,231,72.7,67.0,0,38.494595,230.0,289,74.0,66.4,0,35.881416,285.0,197,70.6,66.9,0,42.08349,195,404,73.7,66.6,0,40.96297,380.0,349,72.4,66.3,0,40.2521,335.0,177,73.1,66.5,0,57.111298,175,250,72.2,66.6,0,45.081665,245.0,422,72.8,66.5,0,45.622234,420,234,73.8,66.3,0,37.16489,236.00024,336,72.6,66.3,0,32.42647,335.0,109,71.9,66.7,0,33.214897,100,342,73.4,66.8,0,39.420467,335,199,71.7,284.8,0,32.222904,195,383,73.5,66.4,0,35.7266,380.0,337,72.1,66.5,0,41.80971,335,354,73.9,66.4,0,44.69857,347.40164,351,73.8,66.5,0,54.43925,350.12225,353,72.9,66.4,0,39.30917,350.0,165,72.6,66.6,0,42.355263,160,342,69.8,66.4,0,50.249245,335.0,233,73.9,66.6,0,43.429653,230.0,163,72.6,66.4,0,34.34825,150,198,71.2,67.1,0,43.424133,195.0,389,73.3,66.5,0,39.862053,380.0,587,70.7,66.3,0,67.16574,575,337,73.6,66.8,0,45.436207,335.0,252,73.7,66.9,0,42.64586,250.0,177,73.3,66.8,0,58.12803,175.0,191,73.9,66.8,0,29.828558,190.0,186,71.8,66.7,0,44.67522,185,303,70.9,66.5,0,40.44087,300,301,73.1,66.3,0,36.1307,300.0,211,69.9,66.4,0,54.456276,210,888,70.1,66.3,0,91.54416,880,89.8,89.9,90.4,150.1,105.8,121.0,1.3,0.1,30.11
20170803,625,73.0,90.3,34.64113493,35.68878667,252,47.5,44.4,5.55,76.2,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.3,73.0,63.9,100.0,100.0,46.3,62.8,100.0,0,73.1,1.1,63.8,1.8125,72.4,0,0,51.5,12.6,0,0,0,73.5,72.7,66.5,69.1,15,28.4,62.4,58.0,0,72.7,1.0,63.8,1.8125,67.4,0,0,92.7,74.3,17.3,4.8,0.8,15,15,95.1,65.0,82.6,100,33.3,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,21.8,1,72,2030,65.4,0,92.71821,2000.0,72.0,68.0,2123.706,70.2,65.0,41.3,2200.0,264,72.8,64.7,0,52.89972,260.0,127,71.9,65.5,0,51.118214,125,1884,72.4,65.1,0,69.47343,1850.0,693,79.5,72.4,0,1.2594739,700,606,73.0,65.5,0,45.5482,600.0,352,73.3,65.5,0,47.550644,356.00018,126,73.1,65.7,0,55.015945,125.0,337,71.8,66.1,0,30.865877,330,221,73.5,66.8,0,100.0,650.0,561,71.2,66.9,0,100,950,503,0,65.6,0,31.6257,500,509,72.8,65.6,0,33.99516,500,176,73.6,66.9,0,47.037857,175,248,70.3,67.1,0,41.867874,245,222,70.9,66.8,0,41.305412,220,352,73.0,66.8,0,31.402737,350,168,73.7,66.8,0,33.26421,160.0,337,72.5,66.8,0,31.034061,335,339,73.9,66.8,0,27.886148,335.0,199,72.4,67.2,0,36.49411,195,458,73.9,67.0,0,29.623226,464.12793,251,70.5,66.8,0,43.50761,245,177,73.6,66.8,0,44.208588,175,248,72.5,66.9,0,46.239723,245,424,71.6,66.7,0,39.7213,420,163,72.6,67.0,0,25.922295,160.0,339,72.4,66.9,0,38.782013,335.0,307,73.3,66.9,0,31.885477,300.0,403,72.8,66.5,0,27.537838,400,198,71.6,66.9,0,37.202454,195,393,71.3,66.6,0,32.954967,380,343,70.5,66.9,0,29.520884,335,178,73.4,66.6,0,59.668114,175,248,72.1,66.8,0,44.91858,245,352,72.4,66.5,0,37.223316,350,160,73.3,66.8,0,31.878355,160.0,338,73.7,66.8,0,39.15751,335.0,232,72.8,67.2,0,38.494595,230.0,290,74.0,66.5,0,35.881416,285.0,197,70.6,67.1,0,42.08349,195,398,73.7,66.8,0,41.277668,380.0,348,72.4,66.5,0,39.723892,335.0,178,73.2,66.6,0,57.111298,175,251,72.2,66.7,0,45.081665,245.0,423,72.8,66.7,0,45.622234,420,235,73.8,66.5,0,37.16489,236.00024,340,72.6,66.5,0,32.42647,335.0,108,72.0,66.9,0,33.214897,100,342,73.4,67.0,0,39.420467,335,199,71.8,284.8,0,32.222904,195,387,73.5,66.6,0,35.7266,380.0,337,72.1,66.7,0,41.80971,335,354,74.0,66.6,0,44.69857,347.40164,356,73.8,66.7,0,54.43925,350.12225,352,72.9,66.6,0,39.30917,350.0,165,72.6,66.8,0,42.355263,160,351,69.9,66.5,0,50.68693,335.0,233,73.9,66.8,0,43.429653,230.0,166,72.6,66.6,0,34.34825,150,198,71.2,67.3,0,43.424133,195.0,384,73.3,66.7,0,39.862053,380.0,584,70.7,66.5,0,67.16574,575,338,73.6,67.0,0,45.436207,335.0,252,73.7,67.1,0,42.64586,250.0,177,73.4,67.0,0,58.12803,175.0,192,73.9,67.0,0,29.828558,190.0,188,71.9,66.9,0,44.67522,185,305,70.9,66.7,0,40.44087,300,301,73.1,66.4,0,36.1307,300.0,212,69.9,66.6,0,54.456276,210,889,70.1,66.5,0,91.43989,880,89.7,89.8,90.2,149.1,105.8,121.1,1.3,0.1,30.11
20170803,630,72.8,90.2,34.45457115,35.68878667,250,47.6,44.2,5.55,74.2,71.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.2,72.8,63.9,100.0,100.0,46.5,62.8,100.0,0,72.9,1.15,63.8,1.8125,72.1,0,0,51.1,12.9,0,0,0,73.5,72.8,66.7,69.0,15,29.5,62.4,56.1,0,72.7,1.0,63.8,1.8125,67.5,0,0,92.3,74.0,15.2,4.8,0.3,15,15,95.7,65.0,82.6,100,32.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.4,1,72,2026,65.4,0,92.73037,2000.0,72.0,68.0,2123.706,70.1,65.0,42.4,2200.0,263,72.7,64.7,0,52.89972,260.0,127,71.8,65.5,0,51.118214,125,1876,72.3,65.0,0,67.77956,1850.0,691,79.5,72.5,0,1.415515,700,606,72.9,65.4,0,45.5482,600.0,317,73.3,65.5,0,45.082874,320.00018,126,73.2,65.6,0,55.065,125.0,337,71.7,66.1,0,30.865877,330,223,73.4,66.6,0,100.0,650.0,563,71.1,66.9,0,100,950,503,0,65.6,0,31.6257,500,509,72.7,65.5,0,33.99516,500,175,73.6,67.0,0,47.037857,175,248,70.3,67.3,0,41.867874,245,222,71.0,67.0,0,41.305412,220,352,73.0,67.0,0,31.402737,350,168,73.8,67.0,0,33.26421,160.0,338,72.5,67.0,0,31.034061,335,338,73.9,66.9,0,27.886148,335.0,199,72.4,67.4,0,36.49411,195,457,73.9,67.1,0,29.635578,464.12793,250,70.6,66.9,0,43.50761,245,177,73.7,67.0,0,44.208588,175,246,72.5,67.1,0,46.239723,245,424,71.6,66.8,0,39.7213,420,163,72.6,67.2,0,25.922295,160.0,338,72.4,67.1,0,38.782013,335.0,307,73.3,67.1,0,31.885477,300.0,402,72.8,66.7,0,27.537838,400,197,71.7,67.1,0,37.202454,195,391,71.3,66.7,0,32.954967,380,346,70.5,67.1,0,29.987713,335,176,73.4,66.7,0,59.668114,175,248,72.1,67.0,0,44.91858,245,351,72.4,66.7,0,37.223316,350,160,73.3,67.0,0,32.47466,160.0,338,73.7,66.9,0,39.15751,335.0,231,72.8,67.4,0,38.494595,230.0,288,74.0,66.7,0,35.881416,285.0,196,70.6,67.2,0,42.08349,195,404,73.7,66.9,0,41.875587,380.0,347,72.4,66.7,0,40.168068,335.0,178,73.2,66.8,0,57.111298,175,249,72.2,66.8,0,45.081665,245.0,423,72.8,66.8,0,45.622234,420,235,73.8,66.6,0,37.16489,236.00024,338,72.6,66.7,0,32.42647,335.0,108,72.0,67.1,0,33.214897,100,340,73.4,67.1,0,39.420467,335,198,71.8,284.9,0,32.222904,195,386,73.5,66.8,0,35.7266,380.0,342,72.1,66.8,0,42.422756,335,351,74.0,66.7,0,44.69857,347.40164,352,73.9,66.9,0,54.43925,350.12225,352,72.9,66.7,0,39.30917,350.0,165,72.6,66.9,0,42.355263,160,345,70.0,66.7,0,50.68693,335.0,232,74.0,67.0,0,43.429653,230.0,165,72.7,66.8,0,34.34825,150,198,71.2,67.5,0,43.424133,195.0,387,73.4,66.9,0,39.862053,380.0,584,70.7,66.6,0,67.16574,575,337,73.6,67.2,0,45.436207,335.0,251,73.7,67.3,0,42.64586,250.0,177,73.4,67.2,0,58.12803,175.0,190,73.9,67.1,0,29.828558,190.0,187,71.9,67.1,0,44.67522,185,305,70.9,66.9,0,40.44087,300,301,73.1,66.6,0,36.1307,300.0,211,70.0,66.7,0,54.456276,210,888,70.1,66.6,0,91.59629,880,89.7,89.8,90.4,148.1,105.8,120.8,0.1,0.6,30.11
20170803,635,72.7,90.7,34.46744709,35.68878667,250,47.5,44.2,5.55,74.2,72.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.1,73.1,63.8,100.0,100.0,46.7,62.8,100.0,0,73.0,1.15,63.8,1.8125,71.8,0,0,51.4,12.6,0,0,0,73.5,72.9,66.8,68.9,15,30.6,62.4,57.1,0,72.7,1.01,63.8,1.8125,67.5,0,0,91.9,74.1,16.0,4.4,1.0,15,15,95.7,65.0,82.6,100,32.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,2029,65.4,0,92.71821,2000.0,72.0,68.0,2611.5657,70.1,64.9,37.6,2200.0,263,72.6,64.7,0,52.89972,260.0,126,71.7,65.4,0,51.118214,125,1877,72.2,65.0,0,67.755005,1850.0,691,79.5,72.4,0,1.3709317,700,606,72.8,65.4,0,45.5482,600.0,294,73.3,65.5,0,43.04481,284.00018,127,73.2,65.6,0,54.476334,125.0,337,71.6,66.1,0,30.478483,330,223,73.3,66.6,0,100.0,650.0,564,71.0,66.8,0,100,950,503,0,65.5,0,31.6257,500,509,72.6,65.5,0,33.99516,500,176,73.6,67.1,0,47.037857,175,247,70.4,67.4,0,41.867874,245,221,71.0,67.1,0,41.305412,220,353,73.1,67.1,0,31.402737,350,168,73.8,67.2,0,33.26421,160.0,337,72.5,67.1,0,31.034061,335,337,73.9,67.1,0,27.886148,335.0,199,72.3,67.5,0,36.49411,195,458,73.9,67.2,0,30.24089,464.12793,247,70.6,67.1,0,43.053513,245,177,73.7,67.1,0,44.208588,175,246,72.5,67.2,0,46.239723,245,424,71.6,66.9,0,39.7213,420,163,72.6,67.3,0,25.922295,160.0,337,72.4,67.2,0,38.782013,335.0,307,73.4,67.2,0,31.885477,300.0,402,72.8,66.8,0,27.537838,400,197,71.7,67.2,0,37.202454,195,414,71.4,66.8,0,32.954967,380,336,70.5,67.2,0,29.06634,335,177,73.5,66.8,0,59.668114,175,250,72.1,67.1,0,45.346485,245,353,72.4,66.8,0,37.223316,350,161,73.3,67.1,0,32.47466,160.0,337,73.7,67.0,0,39.15751,335.0,232,72.8,67.5,0,38.94892,230.0,290,74.0,66.8,0,35.881416,285.0,198,70.7,67.4,0,42.08349,195,405,73.7,67.1,0,41.875587,380.0,345,72.4,66.8,0,40.168068,335.0,177,73.2,66.9,0,57.111298,175,249,72.3,67.0,0,45.081665,245.0,424,72.8,66.9,0,45.622234,420,235,73.8,66.8,0,37.16489,236.00024,339,72.7,66.8,0,32.42647,335.0,109,72.1,67.2,0,33.214897,100,341,73.4,67.2,0,39.420467,335,198,71.8,285.0,0,32.222904,195,385,73.5,66.9,0,35.7266,380.0,344,72.2,66.9,0,42.422756,335,365,74.1,66.9,0,46.097477,367.9999,356,73.9,66.9,0,54.43925,350.12225,354,72.9,66.8,0,39.30917,350.0,165,72.6,67.1,0,42.355263,160,347,70.0,66.8,0,50.68693,335.0,232,74.0,67.1,0,43.429653,230.0,168,72.7,66.9,0,34.34825,150,197,71.3,67.6,0,43.424133,195.0,388,73.4,67.0,0,39.862053,380.0,584,70.8,66.8,0,67.16574,575,337,73.6,67.3,0,45.436207,335.0,251,73.8,67.4,0,42.64586,250.0,176,73.4,67.3,0,58.12803,175.0,190,73.9,67.3,0,29.828558,190.0,187,71.9,67.2,0,44.67522,185,305,70.9,67.0,0,40.44087,300,302,73.1,66.7,0,36.1307,300.0,211,70.0,66.8,0,54.456276,210,886,70.1,66.7,0,91.61714,880,89.6,89.7,90.4,150.2,105.8,121.2,1.3,0.0,30.11
20170803,640,72.9,88.8,34.26700668,35.68878667,254,47.7,44.4,5.55,74.6,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.1,73.3,63.8,100.0,100.0,46.6,62.8,100.0,0,73.1,1.15,63.8,1.8125,71.7,0,0,51.5,12.9,0,0,0,73.5,72.9,66.8,69.2,15,31.9,62.4,55.1,0,72.7,0.99,63.8,1.8125,67.6,0,0,91.7,74.2,15.0,4.4,1.3,15,15,95.7,65.0,82.6,100,32.6,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,0,72,2027,65.3,0,92.68174,2000.0,72.0,68.0,2123.706,70.0,64.9,38.6,2200.0,264,72.5,64.6,0,52.89972,260.0,127,71.6,65.3,0,51.118214,125,1876,72.1,64.9,0,67.914566,1850.0,690,79.5,72.4,0,1.6272849,700,607,72.7,65.3,0,45.535934,600.0,263,73.3,65.5,0,42.38183,266.00018,127,73.2,65.6,0,54.795193,125.0,337,71.6,65.9,0,30.478483,330,223,73.2,66.5,0,100.0,650.0,565,70.9,66.7,0,100,950,503,0,65.4,0,31.6257,500,509,72.5,65.4,0,33.99516,500,176,73.6,67.2,0,47.935104,175,247,70.4,67.5,0,41.867874,245,221,71.1,67.2,0,41.305412,220,351,73.1,67.1,0,31.402737,350,168,73.8,67.2,0,33.26421,160.0,337,72.5,67.2,0,31.034061,335,343,74.0,67.1,0,28.045639,335.0,198,72.3,67.6,0,36.49411,195,458,73.9,67.3,0,30.24089,464.12793,247,70.6,67.1,0,43.053513,245,176,73.7,67.2,0,44.208588,175,245,72.5,67.2,0,46.239723,245,422,71.7,67.0,0,39.7213,420,162,72.6,67.3,0,25.922295,160.0,336,72.5,67.3,0,38.782013,335.0,307,73.4,67.3,0,31.885477,300.0,406,72.8,66.9,0,28.15307,400,197,71.7,67.3,0,37.202454,195,400,71.4,66.9,0,32.954967,380,342,70.6,67.3,0,29.987713,335,176,73.3,66.9,0,59.668114,175,248,72.2,67.1,0,45.346485,245,358,72.4,66.8,0,37.678307,350,161,73.3,67.1,0,32.47466,160.0,337,73.7,67.1,0,39.15751,335.0,231,72.9,67.6,0,38.94892,230.0,288,74.0,66.9,0,35.881416,285.0,196,70.7,67.4,0,42.08349,195,402,73.7,67.1,0,41.875587,380.0,344,72.4,66.9,0,40.60024,335.0,177,73.3,66.9,0,57.111298,175,249,72.3,67.0,0,45.081665,245.0,425,72.8,67.0,0,46.077225,420,234,73.8,66.8,0,37.16489,236.00024,338,72.7,66.8,0,33.32108,335.0,107,72.1,67.3,0,33.214897,100,340,73.4,67.3,0,39.420467,335,198,71.8,285.0,0,32.222904,195,389,73.5,66.9,0,35.7266,380.0,341,72.2,67.0,0,41.9691,335,400,74.1,66.9,0,48.362385,403.9999,352,73.9,67.0,0,54.43925,350.12225,351,72.9,66.9,0,39.30917,350.0,165,72.6,67.1,0,42.355263,160,340,70.2,66.8,0,50.68693,335.0,232,74.0,67.2,0,43.429653,230.0,162,72.7,67.0,0,34.34825,150,198,71.3,67.7,0,43.424133,195.0,391,73.4,67.1,0,39.862053,380.0,583,70.8,66.8,0,67.16574,575,337,73.6,67.4,0,45.436207,335.0,251,73.8,67.5,0,42.64586,250.0,177,73.4,67.4,0,58.12803,175.0,190,74.0,67.4,0,30.104303,190.0,186,71.9,67.2,0,44.67522,185,304,71.0,67.0,0,40.44087,300,305,73.1,66.7,0,36.048424,300.0,210,70.0,66.9,0,54.456276,210,886,70.1,66.8,0,91.700554,880,89.6,89.7,90.3,150.2,105.8,120.9,1.3,0.1,30.11
20170803,645,73.0,89.4,34.46624032,35.68878667,251,47.9,44.5,5.55,76.3,72.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.0,73.4,63.8,100.0,100.0,46.4,62.8,100.0,0,73.2,1.15,63.8,1.8125,71.5,0,0,51.5,12.9,0,0,0,73.5,72.9,66.7,69.3,15,33.0,62.4,57.0,0,72.8,0.99,63.8,1.8125,67.8,0,0,92.0,74.3,16.3,4.6,0.7,15,15,95.7,65.0,82.6,100,32.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,21.7,1,72,2026,65.3,0,91.174324,2000.0,72.0,68.0,2123.706,70.0,64.9,41.6,2200.0,264,72.5,64.6,0,52.89972,260.0,127,71.6,65.3,0,51.118214,125,1882,72.0,64.9,0,67.570885,1850.0,687,79.5,72.4,0,2.0731163,700,609,72.6,65.2,0,45.52367,600.0,251,73.4,65.4,0,41.73112,230.00009,128,73.1,65.5,0,54.795193,125.0,338,71.5,65.9,0,30.478483,330,223,73.1,66.4,0,100.0,650.0,569,70.8,66.7,0,100,950,504,0,65.4,0,31.6257,500,510,72.4,65.4,0,33.99516,500,177,73.6,67.2,0,47.935104,175,247,70.4,67.4,0,41.867874,245,222,71.1,67.1,0,41.305412,220,351,73.2,67.1,0,31.402737,350,168,73.8,67.2,0,33.26421,160.0,340,72.5,67.2,0,31.034061,335,342,74.0,67.2,0,28.045639,335.0,199,72.3,67.6,0,36.49411,195,457,73.9,67.3,0,30.24089,464.12793,248,70.6,67.1,0,43.053513,245,177,73.7,67.1,0,44.208588,175,246,72.5,67.2,0,46.239723,245,425,71.7,66.9,0,39.7213,420,163,72.7,67.3,0,25.922295,160.0,339,72.5,67.3,0,38.782013,335.0,307,73.4,67.4,0,31.885477,300.0,406,72.8,66.8,0,28.15307,400,197,71.8,67.3,0,37.202454,195,401,71.5,66.9,0,32.954967,380,342,70.6,67.2,0,29.987713,335,177,73.5,66.8,0,59.668114,175,250,72.2,67.1,0,45.346485,245,357,72.4,66.8,0,37.678307,350,162,73.3,67.1,0,32.903996,160.0,337,73.8,67.1,0,39.15751,335.0,231,72.9,67.6,0,38.94892,230.0,288,74.0,66.9,0,35.881416,285.0,197,70.7,67.4,0,42.08349,195,407,73.7,67.1,0,41.875587,380.0,347,72.4,66.8,0,40.168068,335.0,178,73.3,66.9,0,57.111298,175,248,72.3,67.0,0,45.081665,245.0,426,72.8,67.0,0,46.077225,420,233,73.8,66.8,0,37.16489,236.00024,340,72.7,66.8,0,33.32108,335.0,108,72.2,67.3,0,33.214897,100,340,73.4,67.3,0,39.420467,335,198,71.9,285.3,0,32.222904,195,386,73.5,66.9,0,35.7266,380.0,341,72.2,67.0,0,41.9691,335,420,74.1,66.8,0,49.439327,421.9999,349,73.9,66.9,0,54.43925,350.12225,352,72.9,66.8,0,39.30917,350.0,165,72.6,67.1,0,42.355263,160,340,70.2,66.8,0,50.68693,335.0,232,74.0,67.2,0,43.429653,230.0,155,72.7,67.0,0,34.34825,150,198,71.3,67.6,0,43.424133,195.0,391,73.4,67.1,0,39.862053,380.0,582,70.8,66.7,0,67.16574,575,337,73.7,67.4,0,45.436207,335.0,252,73.8,67.5,0,42.64586,250.0,177,73.4,67.4,0,58.12803,175.0,192,74.0,67.4,0,30.61983,190.0,187,71.9,67.3,0,44.67522,185,302,71.0,67.0,0,40.44087,300,305,73.1,66.8,0,36.048424,300.0,210,70.0,66.8,0,54.456276,210,887,70.1,66.7,0,91.57544,880,89.6,89.6,90.5,151.2,105.8,120.9,1.3,0.0,30.11
