20170803,650,73.0,89.0,34.38853754,35.68878667,253,47.7,44.2,5.55,74.7,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,72.0,74.0,63.8,100.0,100.0,46.6,62.8,100.0,0,73.8,1.15,63.8,1.8125,71.4,0,0,51.1,12.9,0,0,0,73.5,73.0,66.6,69.3,15,34.1,62.4,57.2,0,72.7,1.02,63.8,1.8125,67.8,0,0,92.0,74.3,15.6,4.3,1.3,15,15,95.6,65.0,82.6,100,32.0,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.7,1,72,2015,65.3,0,91.6849,2000.0,72.0,68.0,2611.5657,69.9,64.9,46.4,2879.9958,264,72.5,64.7,0,52.89972,260.0,127,71.5,65.4,0,51.118214,125,1876,71.9,65.0,0,67.84092,1850.0,695,79.5,72.4,0,0.89166296,700,609,72.6,65.3,0,45.52367,600.0,210,73.5,65.6,0,38.68631,212.00009,127,73.1,65.6,0,54.795193,125.0,337,71.5,65.9,0,30.478483,330,223,73.1,66.5,0,100.0,650.0,566,70.7,66.7,0,100,950,502,0,65.5,0,31.6257,500,508,72.4,65.4,0,33.99516,500,177,73.6,67.1,0,47.935104,175,248,70.5,67.4,0,41.867874,245,222,71.2,67.1,0,41.305412,220,354,73.2,67.1,0,31.402737,350,168,73.8,67.2,0,33.26421,160.0,339,72.5,67.2,0,31.034061,335,342,74.0,67.1,0,27.064163,335.0,199,72.3,67.5,0,36.49411,195,458,73.9,67.3,0,30.24089,464.12793,250,70.6,67.0,0,43.053513,245,177,73.8,67.1,0,44.208588,175,248,72.6,67.1,0,46.239723,245,426,71.7,66.9,0,39.7213,420,164,72.8,67.3,0,25.922295,160.0,341,72.5,67.2,0,38.782013,335.0,307,73.4,67.3,0,31.885477,300.0,408,72.8,66.8,0,28.15307,400,198,71.8,67.3,0,37.202454,195,395,71.5,66.8,0,32.954967,380,353,70.6,67.2,0,29.520884,335,177,73.5,66.7,0,59.668114,175,250,72.2,67.0,0,45.346485,245,358,72.5,66.7,0,37.678307,350,162,73.3,67.1,0,32.903996,160.0,339,73.8,67.0,0,39.15751,335.0,232,72.9,67.6,0,38.94892,230.0,291,74.0,66.9,0,35.881416,285.0,198,70.8,67.4,0,42.08349,195,405,73.7,67.1,0,41.875587,380.0,350,72.5,66.7,0,40.168068,335.0,178,73.3,66.8,0,57.111298,175,251,72.4,66.9,0,45.081665,245.0,427,72.8,66.9,0,46.077225,420,235,73.8,66.7,0,37.16489,236.00024,341,72.7,66.8,0,33.32108,335.0,108,72.2,67.3,0,33.214897,100,343,73.4,67.2,0,39.420467,335,199,71.9,285.0,0,32.222904,195,389,73.6,66.8,0,35.7266,380.0,342,72.2,66.9,0,41.9691,335,444,74.0,66.7,0,50.771626,439.9999,353,73.9,66.8,0,54.43925,350.12225,353,72.9,66.8,0,39.30917,350.0,165,72.6,67.1,0,42.355263,160,348,70.3,66.8,0,50.68693,335.0,233,74.0,67.2,0,43.429653,230.0,160,72.7,67.0,0,34.34825,150,198,71.3,67.6,0,43.424133,195.0,385,73.5,67.0,0,39.862053,380.0,586,70.8,66.6,0,67.16574,575,338,73.7,67.4,0,45.436207,335.0,253,73.8,67.5,0,42.64586,250.0,177,73.4,67.4,0,58.12803,175.0,195,74.0,67.3,0,30.188227,190.0,188,72.0,67.2,0,44.67522,185,303,71.0,66.9,0,40.44087,300,306,73.1,66.7,0,36.048424,300.0,212,70.1,66.8,0,54.456276,210,888,70.1,66.6,0,91.59629,880,89.5,89.6,90.3,149.2,105.9,121.1,1.8,0.1,30.11
20170803,655,73.0,88.9,34.36911455,35.68878667,253,47.7,44.4,5.55,73.9,70.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,73.4,63.8,100.0,100.0,46.4,62.8,100.0,0,73.3,1.1,63.8,1.8125,71.4,0,0,51.0,12.9,0,0,0,73.5,72.9,66.3,69.5,15,35.1,62.4,56.3,0,72.8,0.98,63.8,1.8125,67.8,0,0,92.5,74.7,15.3,4.4,1.2,15,15,95.7,65.0,82.6,100,32.4,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,1987,65.3,0,92.207634,2000.0,72.0,68.0,3388.784,70.0,64.9,49.8,3423.998,266,72.5,64.6,0,53.47362,260.0,127,71.5,65.3,0,52.502663,125,1869,71.9,64.9,0,68.16006,1850.0,704,79.6,72.4,0,0.0,700,608,72.5,65.2,0,46.124603,600.0,203,73.5,65.5,0,38.2566,200.0,126,73.1,65.5,0,55.12632,125.0,333,71.5,65.9,0,30.478483,330,221,73.0,66.4,0,100.0,650.0,555,70.7,66.6,0,100,950,501,0,65.4,0,33.037235,500,508,72.3,65.3,0,33.99516,500,177,73.6,67.0,0,47.935104,175,248,70.5,67.2,0,41.867874,245,222,71.2,67.0,0,41.305412,220,351,73.2,66.9,0,31.402737,350,168,73.8,67.1,0,33.26421,160.0,340,72.5,67.1,0,31.034061,335,340,74.0,67.0,0,27.064163,335.0,199,72.3,67.5,0,36.49411,195,458,74.0,67.1,0,30.24089,464.12793,248,70.6,66.9,0,43.053513,245,176,73.8,66.9,0,44.208588,175,248,72.6,67.0,0,46.239723,245,425,71.7,66.8,0,39.7213,420,164,72.8,67.2,0,25.922295,160.0,339,72.5,67.1,0,38.782013,335.0,307,73.4,67.3,0,31.885477,300.0,407,72.9,66.8,0,28.15307,400,197,71.8,67.2,0,37.202454,195,396,71.5,66.7,0,32.954967,380,340,70.6,67.1,0,29.97543,335,178,73.5,66.6,0,59.944683,175,250,72.2,66.9,0,45.346485,245,358,72.5,66.6,0,37.395473,350,162,73.3,66.9,0,32.903996,160.0,344,73.8,66.8,0,40.04884,335.0,233,72.9,67.5,0,39.390965,230.0,323,74.1,66.8,0,37.706726,317.54987,199,70.8,67.3,0,42.08349,195,391,73.8,67.0,0,41.875587,380.0,334,72.5,66.6,0,40.60024,335.0,178,73.3,66.7,0,57.111298,175,250,72.4,66.8,0,45.081665,245.0,424,72.8,66.8,0,46.077225,420,234,73.8,66.6,0,37.16489,236.00024,342,72.8,66.7,0,33.32108,335.0,109,72.2,67.2,0,33.214897,100,340,73.4,67.1,0,39.420467,335,198,71.9,284.9,0,32.222904,195,384,73.6,66.8,0,35.7266,380.0,343,72.2,66.8,0,41.9691,335,442,74.0,66.6,0,50.771626,439.9999,349,73.9,66.7,0,54.43925,350.12225,353,72.9,66.6,0,39.30917,350.0,165,72.7,67.0,0,42.355263,160,342,70.3,66.6,0,50.68693,335.0,232,74.1,67.1,0,43.429653,230.0,163,72.8,66.9,0,34.34825,150,197,71.3,67.5,0,43.424133,195.0,385,73.5,66.8,0,39.862053,380.0,583,70.8,66.5,0,67.16574,575,337,73.7,67.3,0,45.436207,335.0,253,73.8,67.4,0,42.64586,250.0,177,73.4,67.3,0,58.12803,175.0,193,74.0,67.3,0,30.188227,190.0,187,72.0,67.1,0,44.67522,185,302,71.0,66.8,0,40.44087,300,305,73.1,66.6,0,36.048424,300.0,211,70.1,66.7,0,54.456276,210,885,70.0,66.5,0,92.24273,880,89.5,89.6,90.4,149.2,105.9,120.6,1.3,0.0,30.11
20170803,700,73.1,89.4,34.54952918,35.68878667,252,47.6,43.8,5.55,75.4,71.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,73.6,63.8,100.0,100.0,46.4,62.8,100.0,0,73.4,1.1,63.8,1.8125,71.4,0,0,51.7,12.5,0,0,0,73.5,72.9,66.3,69.5,15,36.0,62.4,57.5,0,72.9,0.98,63.8,1.8125,67.9,0,0,92.9,74.7,15.7,4.8,1.4,15,15,95.7,65.0,82.6,100,32.5,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.6,1,72,1974,65.3,0,93.04644,2000.0,72.0,68.0,3719.001,70.0,64.9,53.7,3831.998,264,72.4,64.6,0,53.47362,260.0,126,71.4,65.3,0,52.502663,125,1868,71.8,64.9,0,68.30735,1850.0,708,79.6,72.3,0,0.0,700,604,72.4,65.2,0,46.124603,600.0,201,73.5,65.5,0,38.2566,200.0,127,73.0,65.6,0,55.580086,125.0,333,71.4,65.9,0,30.478483,330,219,73.0,66.4,0,100.0,650.0,554,70.7,66.7,0,100,950,501,0,65.4,0,33.487465,500,507,72.3,65.4,0,33.99516,500,178,73.6,66.8,0,47.935104,175,249,70.5,67.1,0,41.867874,245,223,71.2,66.8,0,41.305412,220,354,73.2,66.7,0,31.402737,350,168,73.8,66.9,0,33.26421,160.0,342,72.5,66.9,0,31.034061,335,342,74.0,66.8,0,27.064163,335.0,200,72.3,67.4,0,36.49411,195,457,74.0,67.0,0,30.24089,464.12793,248,70.6,66.8,0,43.053513,245,177,73.8,66.8,0,44.208588,175,249,72.6,66.8,0,46.239723,245,427,71.7,66.6,0,39.7213,420,164,72.8,67.1,0,25.922295,160.0,339,72.5,67.0,0,38.782013,335.0,308,73.4,67.2,0,31.885477,300.0,410,72.9,66.6,0,28.15307,400,199,71.8,67.1,0,37.202454,195,387,71.5,66.6,0,32.954967,380,344,70.6,66.9,0,29.97543,335,181,73.5,66.4,0,60.18519,175,251,72.2,66.8,0,45.346485,245,356,72.5,66.4,0,37.395473,350,162,73.3,66.8,0,32.903996,160.0,340,73.8,66.7,0,40.04884,335.0,233,73.0,67.4,0,39.845284,230.0,370,74.1,66.6,0,39.752544,373.34985,199,70.8,67.1,0,42.97189,195,390,73.8,66.8,0,41.875587,380.0,343,72.5,66.4,0,41.032413,335.0,179,73.3,66.5,0,57.111298,175,252,72.4,66.6,0,45.081665,245.0,426,72.8,66.7,0,46.077225,420,236,73.8,66.5,0,37.16489,236.00024,341,72.8,66.5,0,33.32108,335.0,109,72.2,67.1,0,33.214897,100,344,73.4,67.0,0,39.420467,335,199,71.9,285.2,0,32.222904,195,383,73.6,66.7,0,35.7266,380.0,342,72.2,66.6,0,41.9691,335,446,74.0,66.4,0,50.771626,439.9999,354,73.9,66.6,0,54.43925,350.12225,354,72.9,66.5,0,39.30917,350.0,165,72.7,66.8,0,42.355263,160,347,70.4,66.5,0,50.68693,335.0,257,74.0,67.1,0,45.391266,256.3039,158,72.8,66.8,0,34.34825,150,199,71.3,67.4,0,43.424133,195.0,384,73.6,66.7,0,39.862053,380.0,584,70.8,66.3,0,67.16574,575,338,73.7,67.2,0,45.436207,335.0,254,73.8,67.3,0,42.64586,250.0,177,73.4,67.2,0,58.12803,175.0,192,74.0,67.1,0,30.188227,190.0,187,72.0,66.9,0,44.67522,185,303,71.0,66.7,0,40.44087,300,307,73.2,66.4,0,36.048424,300.0,212,70.1,66.5,0,54.456276,210,892,70.0,66.3,0,91.18966,880,89.4,89.5,90.3,149.2,105.9,120.7,1.3,1.6,30.11
20170803,705,73.1,88.5,34.37409611,35.7904125,252,47.6,44.0,5.55,74.4,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.9,74.1,63.8,100.0,100.0,46.4,62.8,100.0,0,73.7,1.1,63.8,1.8125,71.4,0,0,51.0,12.8,0,0,0,73.5,73.0,66.0,69.9,15,36.7,62.4,55.6,0,72.8,0.99,63.8,1.8125,67.9,0,0,93.3,75.1,15.1,4.5,0.8,15,15,95.6,65.0,82.6,100,32.0,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,0,72,1967,65.3,0,93.35035,2000.0,72.0,68.0,4306.704,69.9,64.9,60.2,4511.996,262,72.4,64.6,0,53.47362,260.0,127,71.4,65.3,0,53.023308,125,1861,71.8,64.9,0,68.63876,1850.0,714,79.6,72.3,0,0.0,700,608,72.4,65.2,0,46.541576,600.0,207,73.6,65.5,0,38.698586,200.0,126,72.9,65.5,0,55.580086,125.0,337,71.4,65.9,0,31.452202,330,217,72.9,66.4,0,100.0,650.0,549,70.7,66.6,0,100,950,502,0,65.4,0,33.92553,500,506,72.2,65.4,0,33.99516,500,178,73.6,66.7,0,47.935104,175,248,70.5,66.9,0,41.867874,245,223,71.2,66.6,0,41.305412,220,354,73.2,66.6,0,31.402737,350,168,73.8,66.7,0,33.26421,160.0,339,72.5,66.8,0,31.034061,335,342,74.0,66.7,0,27.064163,335.0,200,72.3,67.2,0,36.49411,195,458,74.1,66.8,0,30.24089,464.12793,250,70.6,66.6,0,43.053513,245,177,73.8,66.5,0,44.208588,175,249,72.6,66.6,0,46.239723,245,427,71.7,66.4,0,39.7213,420,163,72.9,66.9,0,25.922295,160.0,341,72.5,66.8,0,38.782013,335.0,308,73.4,67.0,0,31.885477,300.0,409,72.9,66.5,0,28.15307,400,199,71.8,66.9,0,37.202454,195,411,71.5,66.4,0,32.954967,380,346,70.6,66.8,0,29.5086,335,179,73.5,66.2,0,60.18519,175,249,72.2,66.6,0,45.346485,245,356,72.5,66.2,0,37.395473,350,161,73.3,66.6,0,32.903996,160.0,336,73.8,66.5,0,40.04884,335.0,232,73.0,67.3,0,39.845284,230.0,435,74.2,66.4,0,44.02793,429.14972,197,70.8,67.0,0,42.97189,195,381,73.8,66.7,0,41.875587,380.0,338,72.5,66.3,0,41.032413,335.0,179,73.3,66.3,0,57.111298,175,251,72.4,66.4,0,45.081665,245.0,426,72.8,66.5,0,46.077225,420,235,73.8,66.3,0,37.16489,236.00024,341,72.8,66.4,0,33.32108,335.0,108,72.2,66.9,0,33.214897,100,343,73.4,66.8,0,39.420467,335,199,71.9,284.8,0,32.222904,195,389,73.6,66.5,0,35.7266,380.0,343,72.2,66.5,0,41.9691,335,445,73.9,66.2,0,50.771626,439.9999,352,74.0,66.4,0,54.43925,350.12225,353,72.9,66.3,0,39.30917,350.0,165,72.7,66.7,0,42.355263,160,352,70.4,66.3,0,50.68693,335.0,256,74.0,66.9,0,45.391266,256.3039,159,72.8,66.6,0,34.34825,150,199,71.3,67.3,0,43.424133,195.0,386,73.6,66.6,0,39.862053,380.0,586,70.8,66.2,0,67.16574,575,337,73.7,67.1,0,45.436207,335.0,253,73.8,67.2,0,42.64586,250.0,177,73.4,67.1,0,58.12803,175.0,192,74.1,67.0,0,30.188227,190.0,188,71.9,66.8,0,44.67522,185,304,71.0,66.5,0,40.44087,300,307,73.1,66.2,0,36.048424,300.0,212,70.0,66.3,0,54.456276,210,890,70.0,66.1,0,91.43989,880,89.4,89.5,90.2,148.2,105.9,120.8,3.1,0.5,30.11
20170803,710,73.3,87.5,34.34375857,35.7904125,248,47.9,44.3,5.55,76.5,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,74.1,63.9,100.0,100.0,46.6,62.8,100.0,0,73.7,1.1,63.8,1.8125,71.3,0,0,51.0,12.7,0,0,0,73.5,72.9,65.9,70.2,15,37.5,62.4,56.8,0,72.8,0.98,63.8,1.8125,68.0,0,0,93.6,75.7,15.6,4.7,0.7,15,15,95.6,65.0,82.6,100,32.0,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,21.6,1,72,1886,65.3,0,83.24824,1783.9989,72.0,68.0,5296.044,69.8,65.0,65.9,5327.9937,263,72.4,64.7,0,53.47362,260.0,127,71.4,65.4,0,53.023308,125,1774,71.7,65.0,0,58.794647,1747.9995,712,79.6,72.3,0,0.0,700,608,72.3,65.3,0,46.00196,600.0,206,73.6,65.6,0,38.698586,200.0,126,72.9,65.6,0,55.580086,125.0,337,71.4,66.0,0,31.452202,330,217,72.9,66.5,0,100.0,650.0,548,70.7,66.7,0,100,950,503,0,65.4,0,33.92553,500,507,72.2,65.4,0,33.99516,500,177,73.6,66.5,0,47.935104,175,248,70.5,66.8,0,41.867874,245,221,71.2,66.5,0,41.305412,220,352,73.2,66.5,0,31.402737,350,168,73.8,66.6,0,33.26421,160.0,342,72.5,66.7,0,31.47513,335,340,74.0,66.6,0,27.064163,335.0,199,72.2,67.1,0,36.49411,195,513,74.0,66.7,0,32.476837,507.99982,249,70.6,66.4,0,43.053513,245,177,73.8,66.4,0,44.208588,175,247,72.6,66.5,0,46.239723,245,424,71.7,66.3,0,39.7213,420,163,72.9,66.8,0,25.922295,160.0,341,72.5,66.7,0,38.782013,335.0,307,73.4,66.9,0,31.885477,300.0,406,72.9,66.4,0,28.15307,400,197,71.8,66.8,0,37.202454,195,407,71.6,66.3,0,32.954967,380,340,70.6,66.6,0,29.5086,335,181,73.5,66.1,0,60.954784,175,250,72.3,66.5,0,45.78628,245,364,72.5,66.1,0,38.280865,350,162,73.3,66.5,0,33.345257,160.0,349,73.8,66.4,0,40.57387,335.0,238,73.0,67.1,0,40.459232,230.0,462,74.1,66.3,0,46.1595,457.0497,199,70.9,66.8,0,43.410004,195,383,73.8,66.6,0,42.263718,380.0,336,72.5,66.1,0,40.264107,335.0,178,73.2,66.2,0,57.111298,175,250,72.5,66.3,0,45.081665,245.0,425,72.8,66.3,0,46.077225,420,235,73.9,66.2,0,37.16489,236.00024,340,72.9,66.2,0,33.32108,335.0,107,72.2,66.8,0,33.214897,100,342,73.4,66.7,0,39.420467,335,199,71.9,285.0,0,32.222904,195,386,73.6,66.3,0,35.7266,380.0,342,72.2,66.4,0,41.9691,335,436,73.9,66.1,0,50.771626,439.9999,351,74.0,66.2,0,54.43925,350.12225,352,72.9,66.2,0,39.30917,350.0,165,72.7,66.6,0,42.355263,160,341,70.4,66.2,0,50.68693,335.0,256,74.0,66.8,0,45.391266,256.3039,163,72.8,66.5,0,34.34825,150,199,71.3,67.2,0,43.424133,195.0,388,73.6,66.4,0,40.267136,380.0,584,70.8,66.0,0,67.16574,575,337,73.7,67.0,0,45.436207,335.0,253,73.8,67.0,0,42.64586,250.0,178,73.4,67.0,0,58.12803,175.0,213,74.0,66.8,0,32.63398,210.9999,187,71.9,66.7,0,44.67522,185,303,71.0,66.4,0,40.44087,300,306,73.1,66.1,0,36.048424,300.0,211,70.0,66.2,0,54.456276,210,890,70.0,66.0,0,91.366905,880,89.3,89.4,90.6,149.2,105.9,121.2,1.3,0.0,30.11
20170803,715,73.5,87.0,34.41020833,35.7904125,252,47.7,44.0,5.55,74.7,71.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,74.2,63.9,100.0,100.0,46.7,62.8,100.0,0,73.8,1.1,63.8,1.8125,71.4,0,0,51.4,12.6,0,0,0,73.5,73.0,65.8,70.2,15,38.2,62.4,58.4,0,72.9,0.99,63.8,1.8125,68.0,0,0,94.0,75.2,17.4,4.3,1.3,15,15,95.6,65.0,82.6,100,32.6,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.5,1,72,1682,65.4,0,69.06151,1675.9989,72.0,68.0,5934.3843,69.7,65.0,74.4,6144.002,265,72.5,64.7,0,52.466774,260.0,128,71.3,65.4,0,52.147675,125,1696,71.7,65.0,0,53.78667,1696.9995,703,79.6,72.3,0,0.0,700,606,72.3,65.3,0,45.474613,600.0,206,73.6,65.6,0,37.544506,200.0,127,72.9,65.6,0,55.580086,125.0,340,71.4,66.0,0,31.452202,330,219,72.9,66.5,0,100.0,650.0,556,70.8,66.7,0,100,950,506,0,65.5,0,33.92553,500,508,72.2,65.4,0,33.99516,500,177,73.6,66.4,0,47.935104,175,248,70.5,66.7,0,41.867874,245,222,71.3,66.4,0,41.305412,220,352,73.2,66.4,0,31.402737,350,168,73.8,66.5,0,33.26421,160.0,343,72.5,66.6,0,31.47513,335,340,74.0,66.5,0,27.064163,335.0,199,72.2,67.0,0,36.49411,195,507,73.9,66.6,0,32.476837,507.99982,249,70.6,66.3,0,43.053513,245,177,73.8,66.4,0,44.208588,175,247,72.7,66.4,0,46.239723,245,427,71.8,66.2,0,39.7213,420,163,72.9,66.7,0,25.922295,160.0,338,72.5,66.6,0,38.782013,335.0,307,73.4,66.8,0,31.885477,300.0,407,73.0,66.3,0,28.15307,400,198,71.8,66.8,0,37.202454,195,394,71.6,66.1,0,32.954967,380,336,70.6,66.5,0,29.80344,335,179,73.5,66.0,0,60.50986,175,248,72.3,66.4,0,45.78628,245,363,72.5,66.0,0,38.280865,350,161,73.4,66.4,0,33.345257,160.0,341,73.8,66.3,0,40.57387,335.0,235,73.0,67.0,0,40.459232,230.0,511,74.1,66.1,0,49.2711,512.84985,197,70.9,66.7,0,43.410004,195,400,73.8,66.5,0,42.85115,380.0,335,72.4,66.0,0,41.656666,335.0,178,73.4,66.1,0,57.111298,175,249,72.5,66.2,0,45.081665,245.0,424,72.8,66.2,0,46.077225,420,234,73.8,66.1,0,37.16489,236.00024,341,72.9,66.2,0,33.32108,335.0,107,72.2,66.7,0,33.214897,100,341,73.4,66.6,0,39.420467,335,198,71.9,284.9,0,32.222904,195,383,73.6,66.2,0,35.7266,380.0,343,72.2,66.2,0,41.9691,335,442,73.9,66.0,0,50.771626,439.9999,350,74.0,66.2,0,54.43925,350.12225,353,72.9,66.1,0,39.30917,350.0,165,72.7,66.5,0,42.355263,160,343,70.4,66.1,0,50.68693,335.0,256,74.0,66.7,0,45.391266,256.3039,155,72.8,66.4,0,34.34825,150,198,71.3,67.1,0,43.424133,195.0,389,73.7,66.3,0,40.267136,380.0,578,70.8,65.9,0,67.16574,575,337,73.7,66.9,0,45.436207,335.0,253,73.8,66.9,0,42.64586,250.0,177,73.4,66.8,0,58.12803,175.0,213,74.0,66.7,0,32.550056,210.9999,187,71.9,66.5,0,44.67522,185,302,71.0,66.3,0,40.44087,300,306,73.1,66.0,0,36.048424,300.0,211,70.0,66.2,0,54.456276,210,886,69.9,65.9,0,91.721405,880,89.3,89.4,90.3,149.2,105.9,120.8,1.3,-0.1,30.11
20170803,720,73.7,86.9,34.5555695,35.7904125,254,48.0,44.4,5.55,75.0,72.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,74.4,64.1,100.0,100.0,47.0,62.8,100.0,0,74.0,1.15,63.8,1.8125,71.4,0,0,51.7,12.6,0,0,0,73.5,73.0,65.5,70.4,15,38.8,62.4,58.0,0,72.9,1.0,63.8,1.8125,68.0,0,0,94.4,75.8,16.1,4.7,1.0,15,15,95.1,65.0,82.6,100,33.2,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,1471,65.5,0,59.384876,1459.9989,72.0,68.0,6512.6553,69.7,65.2,85.9,6824.002,266,72.6,64.8,0,51.89287,260.0,127,71.3,65.4,0,51.4732,125,1588,71.7,65.2,0,49.1592,1594.9995,692,79.6,72.2,0,1.2558347,700,606,72.3,65.4,0,45.229336,600.0,204,73.6,65.7,0,37.102516,200.0,129,72.8,65.7,0,55.12632,125.0,344,71.4,66.0,0,30.405193,330,221,72.9,66.5,0,100.0,650.0,566,70.8,66.8,0,100,950,509,0,65.5,0,33.92553,500,509,72.2,65.5,0,33.99516,500,177,73.6,66.3,0,47.935104,175,247,70.6,66.6,0,41.867874,245,223,71.3,66.3,0,41.305412,220,353,73.2,66.2,0,31.402737,350,168,73.9,66.4,0,33.26421,160.0,343,72.5,66.5,0,31.47513,335,341,74.0,66.3,0,27.064163,335.0,199,72.2,66.9,0,36.49411,195,507,73.9,66.4,0,32.464485,507.99982,248,70.6,66.2,0,43.053513,245,177,73.8,66.2,0,44.208588,175,248,72.6,66.3,0,46.239723,245,426,71.7,66.1,0,39.7213,420,163,72.8,66.6,0,25.922295,160.0,339,72.5,66.5,0,38.782013,335.0,308,73.5,66.7,0,31.885477,300.0,408,72.9,66.1,0,28.15307,400,198,71.8,66.6,0,37.202454,195,406,71.6,66.0,0,32.954967,380,351,70.6,66.4,0,30.257984,335,178,73.5,65.9,0,60.50986,175,250,72.3,66.2,0,45.78628,245,359,72.5,65.9,0,38.280865,350,161,73.4,66.3,0,33.345257,160.0,336,73.8,66.2,0,40.57387,335.0,235,73.0,66.9,0,40.459232,230.0,543,74.0,66.0,0,51.280167,540.7499,202,70.8,66.6,0,43.86029,195,396,73.8,66.3,0,42.85115,380.0,337,72.4,65.9,0,41.656666,335.0,178,73.4,66.0,0,57.111298,175,251,72.5,66.0,0,45.081665,245.0,426,72.8,66.1,0,46.077225,420,235,73.8,65.9,0,37.16489,236.00024,340,72.9,66.0,0,33.32108,335.0,109,72.2,66.6,0,33.214897,100,342,73.4,66.5,0,39.420467,335,198,71.9,284.9,0,32.222904,195,385,73.6,66.1,0,35.7266,380.0,342,72.2,66.1,0,41.9691,335,438,73.9,65.9,0,50.771626,439.9999,353,74.0,66.0,0,54.43925,350.12225,353,72.9,66.0,0,39.30917,350.0,165,72.7,66.4,0,42.355263,160,343,70.4,66.0,0,50.68693,335.0,255,74.0,66.6,0,45.391266,256.3039,159,72.8,66.3,0,34.34825,150,199,71.3,66.9,0,43.424133,195.0,388,73.7,66.2,0,40.267136,380.0,585,70.8,65.8,0,67.16574,575,337,73.7,66.8,0,45.436207,335.0,253,73.8,66.8,0,42.64586,250.0,178,73.4,66.7,0,58.12803,175.0,214,74.0,66.6,0,32.274307,210.9999,187,71.9,66.4,0,44.67522,185,305,70.9,66.1,0,40.44087,300,307,73.2,65.9,0,36.048424,300.0,211,70.0,66.0,0,54.456276,210,887,69.9,65.7,0,91.60671,880,89.2,89.3,90.2,151.2,105.9,121.0,1.3,-0.1,30.11
20170803,725,73.8,87.2,34.69829533,35.7904125,255,48.1,44.1,5.55,75.9,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.8,74.4,63.7,100.0,100.0,47.3,62.8,100.0,0,74.0,1.15,63.8,1.8125,71.4,0,0,51.0,12.9,0,0,0,73.5,73.1,65.6,70.3,15,39.3,62.4,55.7,0,73.1,1.0,63.8,1.8125,68.0,0,0,94.6,75.7,15.8,4.4,1.6,15,15,95.5,65.0,82.6,100,33.4,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,21.0,1,72,1265,65.3,0,52.10309,1243.9989,72.0,68.0,6872.178,69.6,64.9,100.0,7640.0,264,72.6,64.7,0,51.459927,260.0,128,71.3,65.4,0,51.04721,125,1487,71.5,65.0,0,44.37216,1492.9998,685,79.6,71.8,0,14.547677,700,614,72.2,65.3,0,45.229336,600.0,206,73.6,65.6,0,37.102516,200.0,129,72.8,65.6,0,54.231052,125.0,334,71.4,65.9,0,28.897497,330,225,72.9,66.5,0,100.0,650.0,572,70.8,66.7,0,100,950,510,0,65.5,0,33.92553,500,510,72.2,65.5,0,33.99516,500,177,73.6,66.2,0,47.935104,175,249,70.5,66.5,0,41.867874,245,222,71.3,66.2,0,41.305412,220,353,73.2,66.1,0,31.402737,350,168,73.9,66.3,0,33.26421,160.0,343,72.5,66.3,0,31.47513,335,342,74.0,66.2,0,27.064163,335.0,199,72.2,66.8,0,36.49411,195,505,73.9,66.3,0,32.501545,507.99982,249,70.6,66.1,0,43.053513,245,177,73.8,66.1,0,44.208588,175,248,72.6,66.2,0,46.239723,245,425,71.7,66.0,0,39.7213,420,164,72.8,66.5,0,25.922295,160.0,338,72.6,66.3,0,38.782013,335.0,308,73.4,66.6,0,31.885477,300.0,407,72.9,66.0,0,28.15307,400,198,71.8,66.5,0,37.202454,195,414,71.6,66.0,0,32.954967,380,350,70.6,66.3,0,29.80344,335,177,73.5,65.8,0,60.50986,175,247,72.3,66.2,0,45.78628,245,359,72.5,65.8,0,38.280865,350,161,73.4,66.2,0,33.345257,160.0,340,73.8,66.1,0,40.57387,335.0,235,73.0,66.8,0,40.459232,230.0,541,73.9,65.9,0,51.280167,540.7499,200,70.9,66.5,0,43.580383,195,396,73.8,66.2,0,42.85115,380.0,343,72.4,65.8,0,42.256905,335.0,178,73.3,65.9,0,57.111298,175,251,72.5,66.0,0,45.081665,245.0,425,72.8,66.0,0,46.077225,420,234,73.8,65.8,0,37.16489,236.00024,340,72.9,65.9,0,33.32108,335.0,107,72.2,66.5,0,33.214897,100,341,73.4,66.4,0,39.420467,335,198,71.9,285.1,0,32.222904,195,385,73.6,66.0,0,35.7266,380.0,341,72.2,66.0,0,41.9691,335,440,73.9,65.8,0,50.771626,439.9999,351,74.0,66.0,0,54.43925,350.12225,353,72.9,65.9,0,39.30917,350.0,165,72.7,66.2,0,42.355263,160,341,70.4,65.9,0,50.68693,335.0,256,74.0,66.5,0,45.391266,256.3039,162,72.8,66.2,0,34.34825,150,199,71.3,66.8,0,43.424133,195.0,386,73.7,66.1,0,40.267136,380.0,586,70.8,65.7,0,67.16574,575,337,73.7,66.6,0,45.436207,335.0,252,73.9,66.7,0,42.64586,250.0,178,73.4,66.6,0,58.12803,175.0,214,73.9,66.5,0,32.538067,210.9999,187,71.8,66.3,0,44.67522,185,301,70.9,66.0,0,40.44087,300,306,73.1,65.8,0,36.048424,300.0,211,70.0,65.9,0,54.456276,210,889,69.8,65.7,0,91.398186,880,89.2,89.3,90.3,149.2,105.9,121.1,1.3,0.3,30.11
20170803,730,73.7,86.6,34.49589979,35.7904125,254,47.8,43.9,5.55,75.1,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,74.6,63.6,100.0,100.0,46.8,62.8,100.0,0,74.1,1.2,63.8,1.8125,71.4,0,0,51.6,12.7,0,0,0,73.4,73.1,65.5,70.5,15,39.8,62.4,56.6,0,72.9,1.01,63.8,1.8125,68.0,0,0,94.9,76.0,15.3,4.5,1.5,15,15,96.3,65.0,82.6,100,33.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.7,1,72,963,65.3,0,44.043278,956.00055,72.0,68.0,7045.323,69.5,64.8,100.0,8455.998,262,72.7,64.5,0,50.896095,260.0,126,71.2,65.2,0,50.443733,125,1366,71.3,64.8,0,39.425556,1340.0005,691,79.5,66.9,0,23.316292,700,616,72.2,65.1,0,44.947266,600.0,202,73.6,65.4,0,36.66053,200.0,128,72.8,65.4,0,53.7037,125.0,338,71.5,65.8,0,28.897497,330,227,72.9,66.3,0,100.0,650.0,579,70.9,66.5,0,100,950,512,0,65.3,0,33.92553,500,510,72.2,65.2,0,33.99516,500,178,73.6,66.1,0,47.935104,175,250,70.5,66.4,0,41.867874,245,223,71.3,66.1,0,41.305412,220,355,73.2,66.1,0,31.402737,350,168,73.9,66.2,0,33.26421,160.0,344,72.5,66.2,0,31.47513,335,343,74.0,66.2,0,27.064163,335.0,200,72.1,66.7,0,36.49411,195,503,73.9,66.2,0,32.41507,507.99982,250,70.5,66.0,0,43.053513,245,178,73.8,66.0,0,44.208588,175,249,72.7,66.1,0,46.239723,245,428,71.7,65.9,0,39.7213,420,164,72.8,66.4,0,25.922295,160.0,340,72.6,66.3,0,38.782013,335.0,308,73.4,66.5,0,31.885477,300.0,409,72.9,65.9,0,28.15307,400,199,71.8,66.4,0,37.202454,195,406,71.6,65.8,0,32.954967,380,347,70.6,66.2,0,29.80344,335,179,73.5,65.7,0,60.50986,175,251,72.3,66.1,0,45.78628,245,362,72.5,65.7,0,38.280865,350,161,73.5,66.1,0,33.345257,160.0,339,73.8,66.0,0,40.57387,335.0,235,73.0,66.7,0,40.459232,230.0,543,73.9,65.7,0,51.280167,540.7499,202,70.8,66.4,0,43.580383,195,398,73.9,66.1,0,42.85115,380.0,345,72.4,65.7,0,42.256905,335.0,179,73.3,65.8,0,57.111298,175,253,72.5,65.9,0,45.081665,245.0,427,72.8,65.9,0,46.077225,420,236,73.8,65.7,0,37.16489,236.00024,344,72.8,65.8,0,33.32108,335.0,107,72.3,66.4,0,33.214897,100,342,73.4,66.3,0,39.420467,335,200,71.9,284.7,0,32.222904,195,376,73.7,65.9,0,36.022167,380.0,343,72.1,65.9,0,41.9691,335,439,73.9,65.7,0,50.771626,439.9999,353,74.0,65.9,0,54.43925,350.12225,354,72.9,65.7,0,39.30917,350.0,166,72.6,66.1,0,42.355263,160,352,70.4,65.8,0,50.68693,335.0,258,74.0,66.4,0,45.391266,256.3039,166,72.8,66.1,0,34.34825,150,199,71.3,66.7,0,43.424133,195.0,388,73.7,66.0,0,40.267136,380.0,588,70.8,65.6,0,67.16574,575,337,73.7,66.6,0,45.436207,335.0,253,73.9,66.6,0,42.64586,250.0,179,73.4,66.5,0,58.12803,175.0,215,73.9,66.4,0,32.13044,210.9999,188,71.8,66.2,0,44.67522,185,305,70.9,66.0,0,40.44087,300,304,73.2,65.7,0,35.601788,300.0,212,70.0,65.8,0,54.456276,210,892,69.8,65.6,0,91.30435,880,89.2,89.3,90.5,148.2,105.9,121.2,3.3,0.1,30.11
20170803,735,73.9,87.6,34.86168592,35.7904125,249,47.8,43.9,5.55,74.8,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,74.8,63.6,100.0,100.0,46.6,62.8,100.0,0,74.4,1.2,63.8,1.8125,71.3,0,0,51.6,12.6,0,0,0,73.4,73.1,65.2,70.1,15,40.3,62.4,58.3,0,73.0,1.0,63.8,1.8125,68.0,0,0,95.1,75.5,15.8,4.4,1.4,15,15,95.7,65.0,82.6,100,33.1,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,20.3,1,72,836,65.4,0,41.611965,848.00055,72.0,68.0,7045.323,69.5,64.9,100.0,9000.0,264,72.8,64.5,0,50.896095,260.0,128,71.2,65.2,0,50.443733,125,1274,71.3,64.8,0,39.08187,1289.0005,702,79.2,66.0,0,27.40609,700,608,72.1,65.1,0,44.689724,600.0,204,73.5,65.4,0,36.66053,200.0,126,72.7,65.4,0,53.090508,125.0,341,71.5,65.8,0,28.897497,330,231,72.8,66.2,0,100.0,650.0,586,71.0,66.5,0,100,950,513,0,65.3,0,33.475296,500,509,72.2,65.3,0,33.54722,500,178,73.6,66.0,0,47.935104,175,249,70.5,66.3,0,41.867874,245,222,71.3,66.0,0,41.305412,220,353,73.2,66.0,0,31.402737,350,168,73.9,66.2,0,33.26421,160.0,342,72.5,66.2,0,31.193335,335,343,74.0,66.1,0,27.064163,335.0,199,72.1,66.6,0,36.49411,195,508,73.9,66.1,0,32.41507,507.99982,249,70.5,66.0,0,43.053513,245,177,73.8,66.0,0,44.208588,175,249,72.7,66.1,0,46.239723,245,426,71.7,65.8,0,39.7213,420,164,72.8,66.3,0,25.922295,160.0,341,72.6,66.2,0,38.782013,335.0,307,73.5,66.4,0,31.885477,300.0,408,72.9,65.8,0,28.15307,400,199,71.7,66.4,0,37.202454,195,397,71.6,65.8,0,32.954967,380,344,70.6,66.1,0,29.33661,335,178,73.5,65.6,0,60.50986,175,249,72.3,66.0,0,45.78628,245,362,72.4,65.6,0,38.280865,350,162,73.5,66.0,0,33.345257,160.0,339,73.8,65.9,0,40.57387,335.0,235,73.0,66.6,0,40.459232,230.0,513,73.8,65.7,0,48.02156,512.8503,203,70.8,66.3,0,43.580383,195,398,73.9,66.1,0,42.85115,380.0,348,72.4,65.6,0,42.256905,335.0,178,73.3,65.7,0,57.111298,175,252,72.5,65.8,0,45.081665,245.0,427,72.8,65.9,0,46.077225,420,235,73.8,65.7,0,37.16489,236.00024,340,72.8,65.8,0,33.32108,335.0,108,72.2,66.3,0,33.214897,100,341,73.4,66.2,0,39.420467,335,199,71.9,285.1,0,32.222904,195,393,73.7,65.9,0,36.995075,380.0,342,72.1,65.9,0,41.9691,335,439,73.8,65.6,0,50.36083,439.9999,354,74.0,65.8,0,54.43925,350.12225,354,72.9,65.7,0,39.30917,350.0,165,72.6,66.1,0,42.355263,160,348,70.4,65.7,0,50.68693,335.0,256,74.0,66.3,0,45.391266,256.3039,163,72.8,66.0,0,34.34825,150,199,71.3,66.7,0,43.424133,195.0,386,73.8,66.0,0,40.267136,380.0,585,70.8,65.6,0,67.16574,575,337,73.7,66.5,0,45.436207,335.0,253,73.9,66.5,0,42.64586,250.0,178,73.4,66.5,0,58.12803,175.0,214,74.0,66.3,0,32.57403,210.9999,187,71.8,66.1,0,44.67522,185,302,70.9,65.9,0,40.44087,300,303,73.2,65.6,0,35.601788,300.0,212,70.0,65.7,0,54.456276,210,890,69.7,65.5,0,91.377335,880,89.1,89.2,90.2,149.2,105.9,121.1,1.4,0.0,30.11
20170803,740,74.1,85.9,34.68630023,35.7904125,252,48.0,44.0,5.55,74.8,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.6,75.1,63.9,100.0,100.0,46.5,62.8,100.0,0,74.6,1.25,63.8,1.8125,71.4,0,0,51.2,12.8,0,0,0,73.4,73.1,65.3,70.3,15,40.8,62.4,56.1,0,73.1,0.98,63.8,1.8125,68.1,0,0,94.9,75.7,15.2,4.8,1.1,15,15,95.2,65.0,82.6,100,33.9,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,0,20.0,1,72,624,65.6,0,35.290543,632.0011,72.0,68.0,7045.323,69.4,64.9,100.0,9000.0,262,72.8,64.6,0,50.402737,260.0,128,71.2,65.2,0,50.01775,125,1188,71.3,64.9,0,36.02553,1187.0005,696,78.9,65.8,0,28.095133,700,615,72.2,65.2,0,44.689724,600.0,207,73.5,65.4,0,36.66053,200.0,128,72.7,65.4,0,53.090508,125.0,337,71.5,65.8,0,28.520575,330,234,72.8,66.2,0,100.0,650.0,597,71.0,66.5,0,100,950,515,0,65.3,0,33.475296,500,510,72.2,65.3,0,33.54722,500,177,73.6,66.0,0,47.935104,175,249,70.5,66.3,0,41.867874,245,223,71.3,66.0,0,41.305412,220,354,73.2,65.9,0,31.402737,350,168,73.8,66.1,0,33.26421,160.0,342,72.5,66.1,0,31.193335,335,342,74.0,66.0,0,27.064163,335.0,199,72.1,66.6,0,36.49411,195,506,73.9,66.1,0,32.41507,507.99982,249,70.5,65.9,0,43.053513,245,178,73.8,65.9,0,44.208588,175,248,72.6,66.0,0,46.239723,245,426,71.7,65.8,0,39.7213,420,163,72.8,66.3,0,25.922295,160.0,340,72.6,66.1,0,38.782013,335.0,307,73.4,66.4,0,31.885477,300.0,407,72.9,65.8,0,28.15307,400,198,71.7,66.3,0,37.202454,195,395,71.6,65.8,0,32.954967,380,340,70.6,66.1,0,29.63145,335,179,73.5,65.6,0,60.50986,175,250,72.3,66.0,0,45.78628,245,361,72.4,65.6,0,38.280865,350,161,73.5,66.0,0,33.345257,160.0,341,73.8,65.9,0,40.57387,335.0,236,73.1,66.6,0,40.459232,230.0,513,73.9,65.7,0,48.02156,512.8503,202,70.8,66.3,0,43.580383,195,398,73.9,66.0,0,42.85115,380.0,345,72.4,65.6,0,41.812725,335.0,178,73.3,65.7,0,57.111298,175,253,72.6,65.8,0,45.081665,245.0,427,72.8,65.8,0,46.077225,420,235,73.8,65.6,0,37.16489,236.00024,339,72.9,65.7,0,33.32108,335.0,110,72.3,66.3,0,33.214897,100,343,73.4,66.2,0,39.420467,335,198,71.9,285.0,0,32.222904,195,384,73.7,65.8,0,36.995075,380.0,343,72.1,65.8,0,41.9691,335,439,73.9,65.6,0,50.36083,439.9999,354,73.9,65.8,0,54.43925,350.12225,354,72.9,65.7,0,39.30917,350.0,165,72.7,66.0,0,42.355263,160,350,70.4,65.7,0,50.68693,335.0,257,74.0,66.3,0,45.391266,256.3039,157,72.8,66.0,0,34.34825,150,199,71.3,66.6,0,43.424133,195.0,390,73.8,65.9,0,40.267136,380.0,586,70.8,65.5,0,67.16574,575,337,73.7,66.4,0,45.436207,335.0,252,74.0,66.5,0,42.64586,250.0,177,73.4,66.4,0,58.12803,175.0,214,74.0,66.3,0,32.562046,210.9999,188,71.8,66.1,0,44.67522,185,305,70.9,65.8,0,40.44087,300,304,73.2,65.6,0,35.601788,300.0,212,70.0,65.7,0,54.456276,210,889,69.7,65.4,0,91.40861,880,89.1,89.2,90.2,148.2,105.9,120.9,1.3,0.1,30.11
20170803,745,74.4,85.7,34.89466607,35.7904125,255,48.2,44.1,5.55,76.5,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,75.6,64.0,100.0,100.0,47.0,62.8,100.0,0,75.1,1.25,63.8,1.8125,71.4,0,0,51.1,12.7,0,0,0,73.4,73.2,65.1,70.2,15,41.2,62.4,58.3,0,73.1,1.0,63.8,1.8125,68.1,0,0,95.5,75.6,17.5,4.5,1.5,15,15,95.4,65.0,82.6,100,33.9,0,70.5,1.3,66.155174,65.655174,0,13.3,0,0,1,21.7,1,72,408,65.9,0,32.020424,415.9989,72.0,68.0,7214.474,69.4,65.2,100.0,9000.0,266,72.9,64.8,0,50.402737,260.0,126,71.2,65.4,0,49.343273,125,1095,71.3,65.1,0,32.453667,1084.9995,689,78.7,65.9,0,29.028671,700,615,72.2,65.3,0,44.23596,600.0,203,73.5,65.6,0,37.544506,200.0,129,72.7,65.6,0,53.090508,125.0,340,71.6,66.0,0,28.520575,330,238,72.8,66.4,0,100.0,650.0,602,71.1,66.7,0,100,950,515,0,65.5,0,33.475296,500,510,72.3,65.5,0,33.54722,500,178,73.6,65.9,0,47.935104,175,249,70.5,66.1,0,41.867874,245,222,71.3,65.9,0,41.305412,220,353,73.2,65.9,0,31.402737,350,168,73.8,66.0,0,33.26421,160.0,342,72.5,66.0,0,31.193335,335,342,74.0,65.9,0,27.064163,335.0,199,72.1,66.5,0,36.49411,195,466,73.9,66.0,0,30.364422,469.6004,249,70.5,65.8,0,43.053513,245,177,73.8,65.8,0,44.208588,175,249,72.6,65.9,0,46.239723,245,428,71.7,65.6,0,39.7213,420,164,72.8,66.2,0,25.922295,160.0,340,72.6,66.0,0,38.782013,335.0,308,73.5,66.2,0,31.885477,300.0,408,72.9,65.7,0,28.15307,400,199,71.7,66.2,0,37.202454,195,408,71.6,65.6,0,32.954967,380,346,70.6,66.0,0,29.619164,335,179,73.5,65.5,0,60.50986,175,251,72.3,65.9,0,45.78628,245,361,72.4,65.5,0,38.280865,350,161,73.5,65.9,0,33.345257,160.0,339,73.9,65.8,0,40.57387,335.0,236,73.1,66.5,0,40.459232,230.0,514,73.9,65.6,0,48.02156,512.8503,202,70.8,66.2,0,43.580383,195,401,73.9,65.9,0,42.85115,380.0,346,72.5,65.5,0,41.812725,335.0,178,73.3,65.6,0,57.111298,175,253,72.6,65.6,0,45.081665,245.0,425,72.7,65.7,0,46.077225,420,235,73.8,65.5,0,37.16489,236.00024,341,72.8,65.6,0,33.32108,335.0,109,72.3,66.2,0,33.214897,100,343,73.3,66.1,0,39.420467,335,199,71.9,285.0,0,32.222904,195,393,73.7,65.7,0,37.45074,380.0,343,72.1,65.7,0,41.9691,335,440,73.9,65.5,0,50.36083,439.9999,352,74.0,65.6,0,54.43925,350.12225,355,72.9,65.6,0,39.30917,350.0,165,72.6,65.9,0,42.355263,160,348,70.4,65.5,0,50.68693,335.0,257,74.0,66.2,0,45.391266,256.3039,164,72.8,65.9,0,34.34825,150,199,71.3,66.5,0,43.424133,195.0,393,73.8,65.8,0,40.89118,380.0,585,70.7,65.4,0,67.16574,575,337,73.7,66.3,0,45.436207,335.0,274,74.2,66.4,0,44.40433,277.2997,178,73.3,66.3,0,58.12803,175.0,213,74.0,66.2,0,32.562046,210.9999,187,71.8,66.0,0,44.67522,185,304,70.8,65.8,0,40.44087,300,303,73.2,65.5,0,35.601788,300.0,212,70.0,65.6,0,54.456276,210,889,69.7,65.3,0,91.53373,880,89.0,89.2,90.3,150.2,105.9,120.9,3.1,-0.2,30.11
20170803,750,74.5,87.3,35.30532341,35.7904125,251,48.1,44.0,5.55,75.8,72.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.7,75.3,63.7,100.0,100.0,48.8,62.0,100.0,0,74.9,1.3,63.0,1.8125,71.5,0,0,51.7,12.8,0,0,0,73.4,73.2,65.2,70.3,15,41.7,62.0,58.4,0,73.1,1.0,63.0,1.8125,68.1,0,0,95.5,75.6,15.9,4.3,0.9,15,15,95.5,65.0,82.6,100,33.5,0,70.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.6,1,72,229,66.1,0,24.36178,200.0011,72.0,68.0,7214.474,69.4,65.0,100.0,9000.0,267,73.0,64.7,0,50.402737,260.0,127,71.1,65.4,0,49.343273,125,1038,71.4,65.1,0,31.20167,1034.0005,695,78.5,65.7,0,30.273394,700,619,72.1,65.4,0,44.23596,600.0,204,73.5,65.6,0,37.544506,200.0,127,72.7,65.6,0,52.63674,125.0,343,71.7,65.9,0,28.520575,330,241,72.8,66.4,0,100.0,650.0,605,71.2,66.6,0,100,950,516,0,65.5,0,33.475296,500,509,72.3,65.5,0,33.099274,500,177,73.6,65.8,0,47.935104,175,248,70.5,66.1,0,41.867874,245,222,71.3,65.8,0,41.305412,220,353,73.2,65.7,0,31.402737,350,168,73.9,65.9,0,33.26421,160.0,341,72.5,65.9,0,31.193335,335,337,74.0,65.9,0,26.536623,335.0,199,72.1,66.4,0,36.49411,195,467,73.9,66.0,0,31.080914,469.6004,252,70.4,65.7,0,43.053513,245,177,73.8,65.8,0,44.208588,175,248,72.6,65.8,0,46.239723,245,426,71.7,65.5,0,39.7213,420,164,72.8,66.1,0,25.922295,160.0,338,72.6,65.9,0,38.782013,335.0,307,73.5,66.2,0,31.885477,300.0,411,72.9,65.6,0,28.15307,400,198,71.7,66.2,0,37.202454,195,409,71.6,65.5,0,32.954967,380,339,70.6,65.9,0,29.164618,335,179,73.5,65.4,0,60.50986,175,250,72.3,65.8,0,45.78628,245,362,72.4,65.4,0,38.280865,350,161,73.6,65.8,0,33.345257,160.0,340,73.9,65.7,0,40.57387,335.0,235,73.1,66.5,0,40.459232,230.0,511,73.8,65.5,0,48.02156,512.8503,202,70.8,66.1,0,43.580383,195,398,73.9,65.8,0,42.85115,380.0,348,72.5,65.4,0,41.812725,335.0,178,73.3,65.5,0,57.111298,175,251,72.6,65.6,0,45.081665,245.0,425,72.7,65.6,0,46.077225,420,208,73.7,65.5,0,34.116783,213.19977,343,72.9,65.5,0,33.32108,335.0,111,72.2,66.1,0,33.214897,100,342,73.3,66.0,0,39.420467,335,199,71.9,284.7,0,32.222904,195,391,73.7,65.6,0,37.45074,380.0,343,72.1,65.6,0,41.9691,335,436,73.8,65.4,0,50.36083,439.9999,353,74.0,65.6,0,54.43925,350.12225,352,72.9,65.5,0,39.30917,350.0,165,72.6,65.9,0,42.355263,160,345,70.4,65.5,0,50.68693,335.0,256,74.0,66.1,0,45.391266,256.3039,170,72.8,65.8,0,34.34825,150,198,71.3,66.5,0,43.424133,195.0,388,73.8,65.8,0,40.89118,380.0,586,70.7,65.3,0,67.16574,575,337,73.8,66.3,0,45.436207,335.0,331,74.2,66.2,0,48.061024,331.89972,177,73.3,66.2,0,58.12803,175.0,232,74.0,66.1,0,34.264477,231.9999,188,71.7,66.0,0,44.746487,185,302,70.8,65.7,0,40.44087,300,302,73.2,65.4,0,35.601788,300.0,211,69.9,65.5,0,54.456276,210,888,69.6,65.3,0,91.61714,880,89.0,89.1,90.3,150.2,105.9,120.9,1.2,1.3,30.11
20170803,755,74.7,83.7,34.72759397,35.7904125,254,48.3,44.2,5.55,75.5,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.6,75.6,63.5,100.0,100.0,49.2,62.0,100.0,0,74.9,1.3,63.0,1.8125,71.3,0,0,51.4,12.9,0,0,0,73.4,73.2,65.0,70.2,15,42.2,62.0,54.9,0,73.2,0.99,63.0,1.8125,68.1,0,0,95.8,75.4,14.8,4.9,1.6,15,15,95.6,65.0,82.6,100,33.5,0,70.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.7,1,72,204,66.3,0,25.200584,200.0,72.0,68.0,7214.474,69.3,64.7,100.0,9000.0,263,73.0,64.4,0,49.828835,260.0,128,71.1,65.1,0,49.343273,125,1011,71.6,64.7,0,30.808887,1000.0,693,78.3,65.4,0,30.6068,700,622,72.1,65.1,0,44.23596,600.0,207,73.5,65.2,0,37.544506,200.0,129,72.6,65.3,0,52.63674,125.0,334,71.7,65.6,0,27.923779,330,242,72.8,66.1,0,100.0,650.0,608,71.2,66.3,0,100,950,515,0,65.2,0,32.136772,500,510,72.3,65.2,0,33.099274,500,177,73.6,65.7,0,47.935104,175,248,70.5,66.1,0,41.867874,245,223,71.6,65.8,0,41.305412,220,353,73.3,65.7,0,31.402737,350,168,73.9,65.9,0,33.26421,160.0,340,72.5,65.9,0,31.193335,335,337,74.0,65.8,0,26.536623,335.0,199,72.1,66.3,0,36.49411,195,464,73.9,65.9,0,31.229153,469.6004,252,70.4,65.7,0,43.053513,245,177,73.8,65.7,0,44.208588,175,249,72.6,65.7,0,46.239723,245,426,71.7,65.5,0,39.7213,420,164,72.8,66.0,0,25.922295,160.0,339,72.6,65.9,0,38.782013,335.0,307,73.5,66.1,0,31.885477,300.0,407,72.9,65.5,0,28.15307,400,198,71.7,66.1,0,37.202454,195,409,71.6,65.5,0,32.954967,380,343,70.6,65.9,0,30.085997,335,179,73.5,65.3,0,60.50986,175,250,72.3,65.7,0,45.78628,245,361,72.4,65.4,0,38.280865,350,161,73.6,65.8,0,33.345257,160.0,341,73.9,65.6,0,40.57387,335.0,236,73.1,66.4,0,40.459232,230.0,513,73.8,65.4,0,48.02156,512.8503,201,70.8,66.0,0,43.580383,195,402,73.9,65.8,0,42.85115,380.0,345,72.5,65.4,0,41.812725,335.0,179,73.3,65.5,0,57.111298,175,252,72.6,65.5,0,45.081665,245.0,428,72.7,65.5,0,46.077225,420,165,73.7,65.5,0,30.407637,167.59976,342,72.9,65.5,0,33.32108,335.0,110,72.2,66.0,0,33.214897,100,342,73.3,65.9,0,39.420467,335,199,71.9,285.4,0,32.222904,195,394,73.7,65.6,0,37.45074,380.0,343,72.1,65.6,0,41.9691,335,438,73.8,65.4,0,50.36083,439.9999,354,74.0,65.5,0,54.43925,350.12225,354,72.9,65.4,0,39.30917,350.0,165,72.6,65.8,0,42.355263,160,345,70.4,65.4,0,50.68693,335.0,257,74.0,66.1,0,45.391266,256.3039,160,72.8,65.7,0,34.34825,150,198,71.2,66.4,0,43.424133,195.0,391,73.9,65.6,0,40.89118,380.0,588,70.7,65.3,0,67.16574,575,337,73.8,66.2,0,45.436207,335.0,385,74.3,66.1,0,51.90404,386.50027,176,73.3,66.2,0,58.12803,175.0,231,73.9,65.9,0,34.264477,231.9999,186,71.7,65.9,0,44.746487,185,302,70.8,65.6,0,40.44087,300,302,73.2,65.3,0,35.601788,300.0,211,70.0,65.4,0,54.456276,210,886,69.6,65.2,0,91.81525,880,89.0,89.1,90.2,149.2,105.9,120.9,0.4,0.1,30.12
20170803,800,74.9,84.3,35.0167645,35.7904125,255,48.7,44.5,5.55,75.5,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.5,75.6,63.3,100.0,100.0,50.0,62.0,100.0,0,75.2,1.3,63.0,1.8125,71.4,0,0,51.4,12.6,0,0,0,73.4,73.3,64.9,70.5,15,42.7,62.0,57.5,0,73.2,1.0,63.0,1.8125,68.0,0,0,95.7,76.0,15.6,4.4,1.4,15,15,95.2,65.0,82.6,100,34.5,0,70.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.6,1,72,202,66.4,0,25.200584,200.0,72.0,68.0,7045.323,69.3,64.5,100.0,9000.0,262,73.0,64.3,0,49.828835,260.0,127,71.1,65.0,0,49.343273,125,1006,71.7,64.6,0,30.575672,1000.0,696,78.2,65.3,0,30.26228,700,622,72.0,65.0,0,44.23596,600.0,206,73.5,65.1,0,37.544506,200.0,128,72.6,65.2,0,52.63674,125.0,335,71.7,65.5,0,27.923779,330,242,72.8,66.0,0,100.0,650.0,609,71.3,66.2,0,100,950,516,0,65.1,0,32.136772,500,510,72.3,65.1,0,33.099274,500,177,73.6,65.7,0,47.935104,175,248,70.5,66.0,0,41.867874,245,223,71.7,65.7,0,41.305412,220,355,73.3,65.7,0,31.402737,350,168,74.0,65.8,0,33.26421,160.0,341,72.5,65.8,0,31.193335,335,337,74.0,65.7,0,26.536623,335.0,199,72.0,66.3,0,36.49411,195,468,73.9,65.8,0,31.229153,469.6004,252,70.4,65.6,0,43.053513,245,177,73.7,65.6,0,44.208588,175,248,72.6,65.7,0,46.239723,245,426,71.7,65.5,0,39.7213,420,164,72.7,66.0,0,25.922295,160.0,340,72.6,65.8,0,38.782013,335.0,307,73.5,66.1,0,31.885477,300.0,411,72.9,65.5,0,28.15307,400,197,71.7,66.0,0,37.202454,195,398,71.6,65.5,0,32.954967,380,349,70.6,65.8,0,30.085997,335,179,73.5,65.3,0,60.50986,175,249,72.4,65.7,0,45.78628,245,362,72.4,65.3,0,38.280865,350,162,73.6,65.7,0,33.345257,160.0,340,73.9,65.6,0,40.57387,335.0,236,73.1,66.4,0,40.459232,230.0,513,73.8,65.4,0,48.02156,512.8503,202,70.8,66.0,0,43.580383,195,395,73.9,65.7,0,42.85115,380.0,342,72.5,65.3,0,41.128452,335.0,178,73.3,65.4,0,57.111298,175,252,72.6,65.5,0,45.081665,245.0,426,72.7,65.5,0,46.077225,420,164,73.7,65.5,0,30.407637,160.0,339,72.9,65.4,0,33.32108,335.0,110,72.2,66.0,0,33.214897,100,342,73.3,65.9,0,38.97657,335,200,71.9,285.2,0,32.222904,195,390,73.7,65.6,0,37.16749,380.0,342,72.1,65.6,0,41.9691,335,438,73.8,65.3,0,50.36083,439.9999,349,74.0,65.5,0,54.43925,350.12225,353,72.9,65.4,0,39.30917,350.0,165,72.6,65.8,0,42.355263,160,348,70.4,65.4,0,50.68693,335.0,256,74.0,66.0,0,45.391266,256.3039,163,72.8,65.7,0,34.34825,150,199,71.2,66.4,0,43.424133,195.0,398,73.9,65.6,0,40.89118,380.0,587,70.7,65.2,0,67.16574,575,337,73.8,66.1,0,45.436207,335.0,417,74.3,66.0,0,53.97694,413.8003,176,73.3,66.1,0,58.51171,175.0,229,73.9,65.9,0,34.264477,231.9999,187,71.7,65.8,0,44.746487,185,308,70.8,65.6,0,40.900543,300,301,73.2,65.3,0,35.895626,300.0,211,70.0,65.4,0,54.456276,210,884,69.6,65.2,0,92.25315,880,88.9,89.0,90.2,150.2,105.9,120.6,1.3,0.8,30.12
20170803,805,75.2,81.6,34.70179085,38.78653333,256,48.3,43.9,5.55,75.8,71.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.5,75.8,63.0,100.0,100.0,50.1,62.0,100.0,0,75.2,1.3,63.0,1.8125,71.2,0,0,51.1,12.7,0,0,0,73.4,73.1,65.0,70.4,15,43.2,62.0,60.0,0,73.2,1.01,63.0,1.8125,68.1,0,0,96.1,75.8,16.5,4.9,1.5,15,15,95.4,65.0,82.6,100,34.5,0,70.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.4,1,72,203,66.3,0,25.200584,200.0,72.0,68.0,7214.474,69.2,64.3,100.0,9000.0,263,73.1,64.0,0,49.828835,260.0,127,71.1,64.8,0,49.343273,125,1009,71.8,64.4,0,30.698416,1000.0,693,78.1,65.0,0,30.617914,700,610,72.0,64.7,0,43.794456,600.0,206,73.5,64.9,0,37.544506,200.0,128,72.5,65.0,0,52.63674,125.0,333,71.7,65.3,0,27.923779,330,242,72.7,65.8,0,100.0,650.0,610,71.3,66.0,0,100,950,516,0,64.8,0,32.136772,500,510,72.3,64.8,0,33.099274,500,178,73.6,65.6,0,47.935104,175,248,70.6,65.9,0,41.867874,245,223,71.8,65.7,0,41.305412,220,355,73.3,65.6,0,31.402737,350,168,74.1,65.8,0,33.26421,160.0,341,72.5,65.8,0,31.193335,335,338,73.9,65.7,0,26.536623,335.0,199,72.0,66.2,0,36.49411,195,465,73.9,65.8,0,31.10562,469.6004,251,70.4,65.6,0,43.053513,245,177,73.7,65.6,0,44.208588,175,249,72.6,65.7,0,46.239723,245,428,71.7,65.4,0,39.7213,420,164,72.7,65.9,0,25.922295,160.0,341,72.6,65.8,0,38.782013,335.0,308,73.4,66.0,0,31.885477,300.0,408,72.9,65.5,0,28.15307,400,199,71.7,66.0,0,37.202454,195,415,71.7,65.4,0,32.954967,380,354,70.6,65.8,0,29.447174,335,180,73.5,65.2,0,60.50986,175,252,72.4,65.6,0,45.78628,245,363,72.4,65.3,0,38.280865,350,162,73.6,65.7,0,33.345257,160.0,344,73.9,65.5,0,40.57387,335.0,237,73.2,66.3,0,40.459232,230.0,480,73.7,65.4,0,46.78427,484.9497,204,70.8,66.0,0,43.580383,195,402,73.9,65.7,0,42.85115,380.0,344,72.4,65.3,0,41.128452,335.0,180,73.3,65.4,0,57.111298,175,252,72.6,65.4,0,45.081665,245.0,430,72.7,65.5,0,46.077225,420,165,73.8,65.4,0,30.407637,160.0,343,72.9,65.4,0,33.32108,335.0,107,72.3,65.9,0,33.214897,100,341,73.3,65.9,0,38.97657,335,200,71.9,284.8,0,32.222904,195,390,73.7,65.5,0,37.16749,380.0,344,72.1,65.5,0,41.9691,335,436,73.8,65.3,0,50.36083,439.9999,353,74.0,65.4,0,54.43925,350.12225,354,72.9,65.3,0,39.30917,350.0,165,72.6,65.7,0,42.355263,160,351,70.4,65.3,0,50.68693,335.0,257,74.0,66.0,0,45.391266,256.3039,164,72.8,65.6,0,34.34825,150,198,71.2,66.3,0,43.424133,195.0,390,74.0,65.6,0,40.89118,380.0,588,70.7,65.2,0,67.16574,575,337,73.8,66.0,0,45.436207,335.0,469,74.3,65.9,0,57.33085,468.40027,177,73.2,66.0,0,59.097332,175.0,234,73.9,65.8,0,34.93586,231.9999,187,71.7,65.8,0,45.12319,185,311,70.8,65.5,0,40.900543,300,306,73.2,65.3,0,36.495064,300.0,211,70.0,65.3,0,55.329586,210,885,69.6,65.1,0,92.62851,880,88.9,89.0,90.1,149.2,105.9,121.2,1.3,-1.4,30.12
20170803,810,75.5,83.6,35.37033016,38.78653333,254,48.4,44.1,5.55,75.7,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.4,76.0,63.1,100.0,100.0,50.1,62.0,100.0,0,75.3,1.3,63.0,1.8125,71.0,0,0,51.7,12.9,0,0,0,73.4,73.3,64.9,70.8,15,43.6,62.0,53.6,0,73.3,1.02,63.0,1.8125,68.1,0,0,96.2,76.2,14.5,4.4,0.7,15,15,95.9,65.0,82.6,100,34.0,0,72.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.2,1,72,205,66.2,0,25.200584,200.0,72.0,68.0,7214.474,69.2,64.3,100.0,9000.0,262,73.0,64.0,0,49.828835,260.0,127,71.0,64.7,0,49.343273,125,1007,71.9,64.3,0,30.919357,1000.0,694,77.9,65.0,0,30.562347,700,610,71.9,64.6,0,43.794456,600.0,206,73.4,64.9,0,37.544506,200.0,128,72.5,65.0,0,52.63674,125.0,334,71.6,65.3,0,27.923779,330,242,72.7,65.7,0,100.0,650.0,609,71.3,65.9,0,100,950,516,0,64.8,0,32.136772,500,510,72.2,64.8,0,33.099274,500,178,73.6,65.6,0,47.935104,175,248,70.5,65.9,0,41.867874,245,222,71.9,65.7,0,41.305412,220,354,73.3,65.6,0,31.402737,350,200,74.1,65.7,0,36.48451,205.59988,340,72.4,65.8,0,31.193335,335,336,73.9,65.7,0,26.536623,335.0,199,72.0,66.2,0,36.49411,195,467,73.9,65.8,0,31.093267,469.6004,251,70.4,65.6,0,43.053513,245,177,73.7,65.6,0,44.208588,175,248,72.6,65.6,0,46.239723,245,427,71.7,65.4,0,39.7213,420,164,72.7,65.9,0,25.922295,160.0,339,72.6,65.7,0,38.782013,335.0,307,73.4,66.0,0,31.885477,300.0,409,72.9,65.4,0,28.15307,400,199,71.7,66.0,0,37.202454,195,401,71.7,65.4,0,32.954967,380,337,70.6,65.8,0,29.447174,335,178,73.5,65.3,0,60.50986,175,252,72.4,65.6,0,45.78628,245,360,72.4,65.3,0,37.83817,350,162,73.6,65.7,0,33.345257,160.0,343,73.9,65.5,0,40.57387,335.0,235,73.2,66.3,0,40.459232,230.0,425,73.6,65.4,0,44.5792,429.14972,200,70.8,66.0,0,42.36339,195,419,73.9,65.6,0,42.253227,380.0,366,72.4,65.2,0,39.771908,335.0,179,73.3,65.4,0,57.111298,175,252,72.6,65.4,0,45.081665,245.0,426,72.7,65.5,0,46.077225,420,162,73.8,65.4,0,31.215572,160.0,340,72.9,65.4,0,33.32108,335.0,109,72.3,65.9,0,33.214897,100,339,73.3,65.9,0,38.97657,335,199,71.9,285.1,0,32.222904,195,393,73.8,65.5,0,37.16749,380.0,342,72.1,65.5,0,41.9691,335,435,73.8,65.3,0,50.36083,439.9999,353,74.0,65.4,0,54.43925,350.12225,353,72.9,65.4,0,39.30917,350.0,165,72.6,65.7,0,42.355263,160,349,70.4,65.3,0,50.68693,335.0,256,74.0,65.9,0,45.391266,256.3039,162,72.8,65.6,0,34.34825,150,199,71.2,66.3,0,43.424133,195.0,388,74.1,65.6,0,40.89118,380.0,582,70.6,65.2,0,67.16574,575,337,73.8,66.0,0,45.436207,335.0,520,74.3,65.9,0,61.40678,523.00024,176,73.2,66.0,0,59.097332,175.0,234,73.9,65.8,0,34.93586,231.9999,186,71.7,65.7,0,45.12319,185,305,70.8,65.5,0,40.900543,300,307,73.3,65.2,0,36.495064,300.0,211,70.0,65.3,0,55.329586,210,882,69.5,65.1,0,92.753624,880,88.9,89.0,90.2,149.2,105.8,120.9,0.6,0.0,30.12
