20170803,815,75.8,81.7,35.21608269,38.78653333,254,48.5,44.2,5.55,75.7,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.4,76.7,63.3,100.0,100.0,50.5,62.0,100.0,0,75.9,1.3,63.0,1.8125,71.0,0,0,51.7,12.8,0,0,0,73.4,73.4,65.0,70.5,15,44.0,62.0,59.8,0,73.3,0.99,63.0,1.8125,68.1,0,0,96.1,76.2,16.5,4.3,1.2,15,15,95.9,65.0,82.6,100,33.6,0,72.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.1,1,72,201,66.2,0,25.200584,200.0,72.0,68.0,7379.897,69.1,64.5,100.0,9000.0,262,73.0,64.1,0,49.828835,260.0,127,71.0,64.8,0,49.343273,125,1009,71.9,64.4,0,30.808887,1000.0,694,77.8,65.1,0,30.562347,700,607,71.8,64.7,0,43.794456,600.0,205,73.3,65.0,0,37.544506,200.0,128,72.4,65.0,0,52.63674,125.0,333,71.7,65.4,0,27.923779,330,241,72.7,65.7,0,100.0,650.0,608,71.3,66.0,0,100,950,515,0,64.8,0,32.136772,500,510,72.2,64.8,0,33.099274,500,177,73.6,65.6,0,47.935104,175,248,70.6,65.9,0,41.867874,245,222,71.9,65.6,0,41.305412,220,353,73.3,65.6,0,31.402737,350,229,74.1,65.6,0,38.777752,228.39989,340,72.4,65.8,0,31.193335,335,338,73.9,65.6,0,26.818794,335.0,199,71.9,66.2,0,36.49411,195,464,73.9,65.8,0,31.093267,469.6004,252,70.4,65.6,0,43.053513,245,177,73.7,65.6,0,44.208588,175,247,72.6,65.6,0,46.239723,245,427,71.7,65.4,0,39.7213,420,163,72.7,65.9,0,25.922295,160.0,338,72.7,65.7,0,38.782013,335.0,308,73.4,66.0,0,31.885477,300.0,408,72.8,65.4,0,28.15307,400,198,71.7,66.0,0,37.202454,195,407,71.7,65.3,0,32.954967,380,334,70.6,65.8,0,30.368551,335,182,73.5,65.2,0,59.632034,175,253,72.4,65.6,0,45.78628,245,366,72.4,65.3,0,37.83817,350,163,73.5,65.6,0,33.345257,160.0,346,73.9,65.5,0,39.5116,335.0,239,73.1,66.3,0,40.459232,230.0,374,73.7,65.4,0,40.365063,373.34985,199,70.8,66.0,0,41.91311,195,408,73.9,65.6,0,42.253227,380.0,340,72.4,65.3,0,40.204082,335.0,179,73.3,65.4,0,57.111298,175,252,72.7,65.4,0,45.081665,245.0,428,72.7,65.5,0,46.077225,420,162,73.8,65.4,0,31.215572,160.0,342,72.8,65.4,0,33.32108,335.0,108,72.3,65.9,0,33.214897,100,343,73.3,65.8,0,38.97657,335,200,71.9,284.9,0,32.222904,195,389,73.9,65.5,0,37.16749,380.0,344,72.0,65.5,0,41.9691,335,436,73.8,65.3,0,50.36083,439.9999,351,74.0,65.4,0,54.43925,350.12225,354,72.9,65.3,0,39.30917,350.0,165,72.6,65.7,0,42.355263,160,348,70.4,65.3,0,50.68693,335.0,256,74.0,65.9,0,45.391266,256.3039,163,72.8,65.6,0,34.34825,150,199,71.2,66.3,0,43.424133,195.0,393,74.5,65.6,0,40.89118,380.0,586,70.6,65.2,0,67.16574,575,337,73.8,66.0,0,45.436207,335.0,548,74.2,65.8,0,63.316643,550.3003,177,73.2,65.9,0,59.47092,175.0,232,73.9,65.7,0,34.93586,231.9999,186,71.7,65.7,0,45.12319,185,308,70.7,65.5,0,40.900543,300,305,73.4,65.2,0,36.495064,300.0,212,70.0,65.3,0,55.844,210,885,69.5,65.1,0,92.68064,880,88.8,88.9,90.2,149.2,105.8,120.9,1.2,-0.1,30.12
20170803,820,76.3,82.7,35.84972448,38.78653333,257,48.8,44.5,5.55,76.2,72.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.5,76.7,63.2,100.0,100.0,51.2,62.0,100.0,0,76.0,1.3,63.0,1.8125,70.9,0,0,51.0,12.9,0,0,0,73.4,73.4,64.7,70.9,15,44.5,62.0,61.2,0,73.4,1.01,63.0,1.8125,68.1,0,0,96.1,76.5,18.2,4.3,1.2,15,15,95.0,65.0,82.6,100,35.0,0,72.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.3,1,72,205,66.4,0,25.662533,200.0,72.0,68.0,7214.474,69.2,64.5,100.0,9000.0,262,73.1,64.2,0,49.828835,260.0,127,71.0,64.9,0,49.343273,125,1005,71.9,64.6,0,30.452929,1000.0,693,77.8,65.2,0,30.706823,700,609,71.7,64.8,0,43.794456,600.0,207,73.3,65.1,0,37.544506,200.0,129,72.4,65.1,0,52.63674,125.0,334,71.6,65.4,0,27.923779,330,242,72.7,65.8,0,100.0,650.0,610,71.3,66.1,0,100,950,516,0,64.9,0,32.136772,500,510,72.2,64.9,0,33.099274,500,177,73.5,65.5,0,47.935104,175,249,70.5,65.9,0,41.867874,245,221,72.0,65.6,0,41.305412,220,352,73.3,65.5,0,31.402737,350,249,74.0,65.5,0,40.217125,251.19989,340,72.4,65.7,0,31.193335,335,337,73.9,65.6,0,27.432219,335.0,199,71.9,66.2,0,36.49411,195,461,73.9,65.7,0,31.550339,469.6004,250,70.4,65.5,0,43.053513,245,177,73.7,65.5,0,44.208588,175,247,72.6,65.6,0,46.239723,245,425,71.7,65.3,0,39.7213,420,164,72.7,65.9,0,25.922295,160.0,339,72.7,65.7,0,38.782013,335.0,307,73.4,65.9,0,31.885477,300.0,408,72.8,65.4,0,28.15307,400,198,71.7,65.9,0,37.202454,195,398,71.7,65.3,0,32.954967,380,337,70.6,65.7,0,29.447174,335,178,73.5,65.2,0,59.102936,175,253,72.4,65.5,0,45.78628,245,365,72.4,65.2,0,37.83817,350,162,73.5,65.6,0,33.345257,160.0,346,74.0,65.5,0,39.5116,335.0,236,73.2,66.2,0,39.476917,230.0,347,73.7,65.3,0,40.23031,345.4497,198,70.8,65.9,0,41.91311,195,414,73.9,65.6,0,41.340607,380.0,350,72.4,65.2,0,39.255703,335.0,179,73.2,65.3,0,57.111298,175,253,72.6,65.4,0,45.081665,245.0,428,72.7,65.4,0,46.077225,420,162,73.8,65.3,0,31.215572,160.0,341,72.9,65.3,0,33.32108,335.0,111,72.2,65.9,0,33.214897,100,341,73.3,65.8,0,38.97657,335,199,71.9,284.7,0,32.222904,195,389,74.1,65.4,0,37.16749,380.0,342,72.0,65.4,0,41.9691,335,424,73.7,65.2,0,49.28389,421.99982,351,74.0,65.4,0,54.43925,350.12225,353,72.9,65.2,0,39.30917,350.0,165,72.6,65.6,0,42.355263,160,345,70.4,65.2,0,50.68693,335.0,257,74.0,65.8,0,45.391266,256.3039,162,72.8,65.6,0,34.34825,150,199,71.2,66.2,0,43.424133,195.0,393,74.5,65.5,0,40.89118,380.0,586,70.6,65.1,0,67.16574,575,336,73.8,65.9,0,45.436207,335.0,600,74.1,65.7,0,67.38092,604.8997,176,73.2,65.9,0,59.47092,175.0,230,73.9,65.7,0,34.93586,231.9999,191,71.6,65.7,0,45.560986,185,308,70.7,65.4,0,40.900543,300,305,73.6,65.2,0,36.495064,300.0,211,69.9,65.3,0,55.844,210,885,69.4,65.0,0,93.61902,880,88.8,88.9,90.2,148.2,105.8,121.1,-0.4,0.3,30.12
20170803,825,76.8,82.4,36.20801065,38.78653333,256,48.5,43.7,5.55,76.7,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.5,76.8,62.9,100.0,100.0,51.0,62.0,100.0,0,76.2,1.3,63.0,1.8125,70.8,0,0,51.7,12.7,0,0,0,73.4,73.5,64.7,70.7,15,44.9,62.0,56.7,0,73.5,1.01,63.0,1.8125,68.0,0,0,96.3,76.1,15.4,4.8,0.3,15,15,95.1,65.0,82.6,100,35.1,0,72.5,1.3,65.913795,65.413795,0,13.3,0,0,1,21.5,1,72,204,66.2,0,25.662533,200.0,72.0,68.0,7214.474,69.2,64.2,100.0,9000.0,262,73.2,64.0,0,49.828835,260.0,127,71.0,64.7,0,49.343273,125,1000,71.8,64.3,0,30.956179,1000.0,694,77.7,65.0,0,30.48455,700,607,71.7,64.6,0,43.794456,600.0,206,73.3,64.8,0,37.544506,200.0,128,72.4,64.8,0,52.63674,125.0,334,71.6,65.2,0,27.923779,330,242,72.6,65.6,0,100.0,650.0,612,71.4,65.8,0,100,950,516,0,64.7,0,32.136772,500,510,72.3,64.7,0,33.099274,500,176,73.5,65.5,0,47.935104,175,247,70.5,65.8,0,41.867874,245,226,72.0,65.6,0,41.91771,220,352,73.3,65.5,0,32.013683,350,249,73.9,65.5,0,40.217125,251.19989,337,72.4,65.6,0,31.193335,335,334,74.0,65.5,0,27.886148,335.0,198,71.9,66.1,0,36.49411,195,513,74.1,65.6,0,32.476837,507.99982,250,70.4,65.4,0,43.053513,245,176,73.7,65.4,0,44.208588,175,247,72.6,65.5,0,46.239723,245,425,71.7,65.3,0,39.7213,420,163,72.7,65.8,0,25.922295,160.0,339,72.7,65.6,0,38.782013,335.0,307,73.4,65.9,0,31.885477,300.0,407,72.8,65.3,0,28.15307,400,197,71.6,65.9,0,37.202454,195,396,71.8,65.3,0,32.954967,380,337,70.6,65.7,0,29.447174,335,176,73.5,65.1,0,59.90861,175,252,72.4,65.5,0,45.512897,245,363,72.4,65.1,0,36.756027,350,163,73.5,65.5,0,33.345257,160.0,345,74.0,65.4,0,39.07204,335.0,234,73.2,66.2,0,38.86297,230.0,283,73.7,65.3,0,35.59966,285.0,200,70.8,65.9,0,41.91311,195,415,74.0,65.5,0,41.340607,380.0,349,72.4,65.1,0,40.204082,335.0,177,73.2,65.3,0,57.111298,175,250,72.6,65.3,0,45.081665,245.0,426,72.7,65.3,0,46.077225,420,162,73.8,65.3,0,31.215572,160.0,340,72.9,65.3,0,33.32108,335.0,110,72.3,65.8,0,33.214897,100,339,73.3,65.7,0,38.97657,335,199,71.9,285.0,0,32.222904,195,449,74.2,65.3,0,40.529556,456.79962,342,72.0,65.3,0,41.9691,335,419,73.8,65.2,0,49.28389,421.99982,350,74.0,65.3,0,54.43925,350.12225,353,72.9,65.2,0,39.30917,350.0,165,72.6,65.6,0,42.355263,160,342,70.4,65.2,0,50.68693,335.0,255,74.0,65.8,0,45.391266,256.3039,162,72.8,65.5,0,34.34825,150,198,71.2,66.2,0,43.424133,195.0,390,74.6,65.5,0,40.89118,380.0,580,70.6,65.0,0,67.16574,575,336,73.8,65.9,0,45.436207,335.0,625,74.1,65.7,0,70.10597,632.1998,176,73.2,65.8,0,59.47092,175.0,209,73.9,65.7,0,31.590935,211.00021,191,71.7,65.6,0,45.560986,185,307,70.7,65.4,0,40.900543,300,303,73.6,65.1,0,36.495064,300.0,211,70.0,65.2,0,55.844,210,882,69.5,65.0,0,94.12991,880,88.8,88.9,90.1,149.2,105.8,121.0,1.3,-0.1,30.12
20170803,830,77.4,80.3,36.24807024,38.78653333,256,48.3,43.6,5.55,76.8,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.4,76.8,62.7,100.0,100.0,50.3,62.0,100.0,0,76.4,1.3,63.0,1.8125,70.7,0,0,51.0,12.8,0,0,0,73.4,73.7,64.7,71.3,15,45.2,62.0,59.3,0,73.6,1.0,63.0,1.8125,68.0,0,0,96.5,76.9,17.6,4.4,1.4,15,15,94.9,65.0,82.6,100,35.2,0,72.5,1.3,65.913795,65.413795,0,13.3,0,0,1,22.2,1,72,204,65.9,0,25.662533,200.0,72.0,68.0,7214.474,69.2,63.9,100.0,9000.0,262,72.8,63.6,0,49.828835,260.0,127,71.0,64.4,0,49.343273,125,1008,71.8,64.0,0,30.133793,1000.0,692,77.6,64.6,0,30.862415,700,609,71.7,64.4,0,43.794456,600.0,206,73.3,64.5,0,37.544506,200.0,128,72.3,64.5,0,52.63674,125.0,334,71.4,64.9,0,27.923779,330,242,72.6,65.4,0,100.0,650.0,608,71.1,65.6,0,100,950,516,0,64.4,0,32.136772,500,509,72.1,64.4,0,33.099274,500,175,73.6,65.5,0,47.935104,175,247,70.6,65.8,0,41.867874,245,225,72.1,65.5,0,41.91771,220,350,73.3,65.5,0,32.013683,350,248,73.8,65.5,0,40.217125,251.19989,336,72.4,65.6,0,31.193335,335,336,74.0,65.5,0,27.886148,335.0,197,71.9,66.1,0,36.49411,195,630,74.4,65.6,0,37.282272,623.20013,244,70.4,65.4,0,43.495335,245,176,73.7,65.4,0,44.208588,175,246,72.5,65.5,0,46.239723,245,423,71.7,65.3,0,39.7213,420,163,72.7,65.8,0,25.922295,160.0,337,72.7,65.6,0,38.782013,335.0,307,73.5,65.9,0,31.885477,300.0,407,72.8,65.3,0,28.15307,400,196,71.6,65.8,0,37.202454,195,399,71.8,65.2,0,33.411472,380,340,70.6,65.7,0,29.742014,335,176,73.5,65.1,0,59.90861,175,250,72.4,65.5,0,45.512897,245,362,72.4,65.1,0,36.756027,350,163,73.6,65.5,0,33.345257,160.0,343,74.0,65.4,0,39.07204,335.0,233,73.2,66.2,0,38.86297,230.0,289,73.7,65.3,0,36.481686,285.0,200,70.8,65.9,0,41.91311,195,411,74.0,65.5,0,41.340607,380.0,345,72.4,65.1,0,40.204082,335.0,177,73.2,65.3,0,57.111298,175,249,72.6,65.3,0,45.081665,245.0,423,72.7,65.4,0,46.077225,420,161,73.8,65.3,0,31.215572,160.0,338,72.9,65.3,0,33.32108,335.0,106,72.2,65.8,0,33.214897,100,337,73.3,65.7,0,38.97657,335,199,71.9,284.8,0,32.222904,195,545,74.3,65.3,0,43.990147,533.6004,340,72.0,65.3,0,41.9691,335,418,73.8,65.2,0,49.28389,421.99982,349,74.0,65.3,0,54.43925,350.12225,352,72.9,65.2,0,39.30917,350.0,164,72.6,65.6,0,42.355263,160,337,70.4,65.2,0,50.68693,335.0,254,74.0,65.8,0,45.391266,256.3039,159,72.8,65.5,0,34.34825,150,199,71.2,66.2,0,43.424133,195.0,390,74.7,65.5,0,40.89118,380.0,584,70.6,65.1,0,67.16574,575,336,73.9,65.8,0,45.436207,335.0,649,74.0,65.6,0,72.85432,659.4999,176,73.1,65.8,0,59.47092,175.0,209,73.9,65.7,0,31.590935,211.00021,190,71.7,65.6,0,45.560986,185,312,70.7,65.3,0,41.036354,300,305,73.7,65.1,0,36.495064,300.0,210,70.2,65.2,0,55.844,210,882,69.4,65.0,0,94.11949,880,88.7,88.8,90.3,150.2,105.8,120.8,1.3,-0.1,30.12
20170803,835,77.8,78.0,36.06196203,38.78653333,256,48.4,44.0,5.55,76.4,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.3,77.8,62.9,100.0,100.0,49.9,62.0,100.0,0,77.0,1.3,63.0,1.8125,70.5,0,0,51.2,12.7,0,0,0,73.4,73.7,65.0,71.4,15,45.6,62.0,61.9,0,73.7,1.0,63.0,1.8125,68.0,0,0,96.3,76.9,17.3,4.5,1.1,15,15,95.9,65.0,82.6,100,34.3,0,74.5,1.3,65.913795,65.413795,0,13.3,0,0,1,22.8,1,72,205,65.9,0,25.662533,200.0,72.0,68.0,7214.474,69.1,64.0,100.0,9000.0,262,72.7,63.6,0,49.828835,260.0,127,71.0,64.3,0,49.343273,125,1005,71.9,63.9,0,30.416103,1000.0,693,77.5,64.6,0,30.706823,700,611,71.6,64.2,0,43.794456,600.0,207,73.2,64.5,0,37.544506,200.0,128,72.3,64.5,0,52.63674,125.0,334,71.4,64.8,0,27.923779,330,241,72.5,65.2,0,100.0,650.0,610,71.0,65.5,0,100,950,516,0,64.3,0,32.136772,500,510,71.9,64.3,0,33.099274,500,176,73.5,65.6,0,47.935104,175,248,70.6,65.8,0,42.32136,245,226,72.1,65.6,0,41.91771,220,353,73.3,65.5,0,32.013683,350,249,73.8,65.5,0,40.217125,251.19989,337,72.4,65.6,0,31.193335,335,340,74.0,65.5,0,27.886148,335.0,198,71.9,66.1,0,36.49411,195,665,74.4,65.6,0,38.418777,661.60016,249,70.4,65.5,0,43.495335,245,177,73.7,65.5,0,44.208588,175,248,72.5,65.6,0,46.239723,245,425,71.7,65.3,0,39.7213,420,163,72.8,65.8,0,25.922295,160.0,341,72.7,65.7,0,38.782013,335.0,307,73.5,65.9,0,31.885477,300.0,405,72.8,65.3,0,28.15307,400,197,71.6,65.9,0,37.202454,195,407,71.9,65.3,0,32.942627,380,340,70.6,65.7,0,30.368551,335,180,73.5,65.2,0,60.50986,175,253,72.4,65.5,0,45.512897,245,363,72.4,65.2,0,36.756027,350,163,73.5,65.6,0,33.345257,160.0,346,74.0,65.5,0,39.07204,335.0,235,73.2,66.2,0,38.86297,230.0,290,73.8,65.4,0,36.481686,285.0,202,70.8,65.9,0,41.91311,195,415,74.1,65.5,0,41.340607,380.0,352,72.4,65.2,0,40.204082,335.0,179,73.2,65.3,0,57.111298,175,251,72.6,65.4,0,45.081665,245.0,426,72.7,65.4,0,46.077225,420,166,73.8,65.3,0,31.374708,160.0,339,72.9,65.3,0,33.32108,335.0,109,72.3,65.9,0,33.214897,100,342,73.3,65.8,0,38.97657,335,200,71.9,284.7,0,32.222904,195,577,74.3,65.3,0,45.44335,572.00037,341,72.0,65.4,0,41.9691,335,422,73.8,65.2,0,49.28389,421.99982,352,74.0,65.4,0,54.43925,350.12225,354,72.9,65.3,0,39.30917,350.0,165,72.6,65.6,0,42.355263,160,361,70.4,65.2,0,51.13678,335.0,257,74.0,65.8,0,45.391266,256.3039,169,72.8,65.5,0,34.34825,150,199,71.1,66.2,0,43.424133,195.0,388,74.9,65.5,0,40.89118,380.0,586,70.6,65.1,0,67.16574,575,336,73.9,65.9,0,45.436207,335.0,652,73.9,65.7,0,72.65634,659.4999,177,73.1,65.9,0,59.47092,175.0,210,74.0,65.7,0,31.590935,211.00021,191,71.7,65.6,0,45.560986,185,313,70.7,65.4,0,41.036354,300,306,73.9,65.2,0,36.495064,300.0,212,70.3,65.3,0,55.844,210,888,69.4,65.1,0,93.73371,880,88.7,88.8,90.2,150.2,105.8,120.5,1.0,0.0,30.12
20170803,840,78.1,77.6,36.22109024,38.78653333,254,48.5,43.8,5.55,76.6,72.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.2,77.3,62.5,100.0,100.0,49.7,62.0,100.0,0,76.4,1.3,63.0,1.8125,70.5,0,0,51.7,12.9,0,0,0,73.5,73.7,64.7,72.1,15,46.1,62.0,56.9,0,73.7,1.0,63.0,1.8125,68.0,0,0,95.8,77.7,15.3,4.5,1.5,15,15,93.9,65.0,82.6,100,34.9,0,74.5,1.3,65.913795,65.413795,0,13.3,0,0,1,23.3,1,72,204,65.9,0,25.662533,200.0,72.0,68.0,7379.897,69.1,63.8,100.0,9000.0,262,72.7,63.6,0,49.828835,260.0,127,71.0,64.3,0,49.343273,125,1010,72.0,63.9,0,31.029827,1000.0,694,77.4,64.6,0,30.6068,700,608,71.6,64.3,0,43.794456,600.0,206,73.2,64.4,0,37.544506,200.0,128,72.3,64.5,0,52.63674,125.0,333,71.5,64.9,0,27.923779,330,242,72.5,65.3,0,100.0,650.0,608,71.0,65.5,0,100,950,515,0,64.3,0,32.136772,500,510,71.9,64.4,0,33.099274,500,177,73.5,65.5,0,47.935104,175,248,70.6,65.8,0,42.32136,245,226,72.1,65.5,0,41.91771,220,353,73.4,65.5,0,32.013683,350,249,73.8,65.4,0,40.217125,251.19989,341,72.4,65.6,0,31.47513,335,340,74.1,65.5,0,27.886148,335.0,199,71.9,66.1,0,36.49411,195,743,74.3,65.5,0,40.506485,738.40015,248,70.4,65.4,0,43.495335,245,177,73.7,65.4,0,44.208588,175,248,72.6,65.5,0,46.239723,245,426,71.7,65.3,0,39.7213,420,164,72.8,65.8,0,25.922295,160.0,344,72.8,65.6,0,38.328636,335.0,307,73.5,65.9,0,31.885477,300.0,408,72.8,65.3,0,28.15307,400,198,71.6,65.8,0,37.202454,195,416,71.9,65.2,0,32.942627,380,338,70.6,65.7,0,29.65602,335,179,73.5,65.1,0,60.064934,175,253,72.4,65.5,0,44.989895,245,365,72.4,65.2,0,36.756027,350,163,73.5,65.5,0,33.345257,160.0,347,74.0,65.4,0,39.07204,335.0,234,73.3,66.2,0,38.86297,230.0,289,73.8,65.4,0,35.954918,285.0,201,70.8,65.9,0,41.91311,195,423,74.1,65.5,0,42.536453,424.7998,350,72.4,65.1,0,40.204082,335.0,178,73.2,65.2,0,57.111298,175,252,72.6,65.3,0,45.081665,245.0,427,72.6,65.3,0,46.077225,420,165,73.8,65.3,0,31.374708,160.0,341,73.0,65.2,0,33.32108,335.0,108,72.3,65.8,0,33.214897,100,339,73.2,65.7,0,38.97657,335,199,71.9,284.7,0,32.222904,195,655,74.2,65.2,0,48.251232,648.8004,341,72.0,65.4,0,41.9691,335,424,73.8,65.1,0,49.28389,421.99982,353,74.0,65.3,0,54.43925,350.12225,356,72.9,65.2,0,39.30917,350.0,165,72.6,65.5,0,42.355263,160,366,70.4,65.2,0,51.13678,335.0,257,74.0,65.8,0,45.391266,256.3039,160,72.8,65.5,0,34.34825,150,199,71.2,66.2,0,43.424133,195.0,387,75.0,65.5,0,40.89118,380.0,588,70.6,65.0,0,67.16574,575,337,73.9,65.8,0,45.436207,335.0,659,73.9,65.6,0,72.12065,659.4999,177,73.0,65.8,0,59.47092,175.0,210,74.0,65.7,0,31.590935,211.00021,191,71.8,65.6,0,45.560986,185,313,70.7,65.4,0,41.036354,300,306,73.9,65.2,0,36.495064,300.0,212,70.4,65.2,0,55.844,210,890,69.3,64.9,0,93.57732,880,88.7,88.8,90.1,150.2,105.8,120.8,1.3,0.0,30.12
20170803,845,78.3,78.2,36.52866083,38.78653333,258,48.6,44.0,5.55,76.5,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.2,77.6,63.0,100.0,100.0,49.5,62.0,100.0,0,77.0,1.3,63.0,1.8125,70.5,0,0,51.4,12.6,0,0,0,73.5,73.6,64.5,72.4,15,46.3,62.0,60.1,0,73.7,1.0,63.0,1.8125,68.0,0,0,96.4,78.0,16.4,4.8,0.8,15,15,96.2,65.0,82.6,100,34.5,0,74.5,1.3,65.913795,65.413795,0,13.3,0,0,1,23.8,1,72,203,65.9,0,25.662533,200.0,72.0,68.0,7214.474,69.1,64.2,100.0,9000.0,263,72.7,63.8,0,49.828835,260.0,127,71.0,64.4,0,49.343273,125,1011,72.0,64.1,0,31.029827,1000.0,694,77.4,64.8,0,30.495665,700,608,71.6,64.3,0,43.794456,600.0,206,73.1,64.6,0,37.544506,200.0,129,72.2,64.6,0,52.63674,125.0,333,71.5,65.0,0,27.923779,330,242,72.5,65.3,0,100.0,650.0,610,70.9,65.6,0,100,950,515,0,64.5,0,32.136772,500,510,71.8,64.5,0,33.099274,500,177,73.5,65.3,0,48.377583,175,248,70.6,65.6,0,42.77485,245,225,72.1,65.4,0,41.91771,220,353,73.3,65.3,0,32.453568,350,234,73.7,65.3,0,38.094658,228.39978,338,72.4,65.5,0,31.47513,335,409,74.1,65.3,0,31.443995,408.7998,197,71.9,66.0,0,36.49411,195,763,74.0,65.4,0,41.72946,776.7998,248,70.4,65.2,0,43.495335,245,176,73.7,65.3,0,44.208588,175,252,72.6,65.4,0,46.68139,245,423,71.7,65.1,0,39.7213,420,163,72.9,65.7,0,25.922295,160.0,340,72.8,65.5,0,37.887512,335.0,307,73.5,65.8,0,31.885477,300.0,407,72.8,65.2,0,28.15307,400,197,71.6,65.7,0,37.202454,195,392,71.9,65.1,0,32.942627,380,340,70.6,65.5,0,30.110565,335,176,73.5,64.9,0,60.341515,175,247,72.4,65.3,0,44.989895,245,360,72.4,65.0,0,36.756027,350,161,73.5,65.4,0,33.345257,160.0,342,74.1,65.3,0,39.07204,335.0,231,73.2,66.1,0,38.86297,230.0,291,73.8,65.2,0,36.849197,285.0,197,70.8,65.7,0,42.36339,195,504,74.1,65.3,0,46.826813,501.5998,345,72.4,65.0,0,40.204082,335.0,177,73.2,65.1,0,57.111298,175,248,72.6,65.2,0,45.081665,245.0,423,72.6,65.2,0,46.077225,420,165,73.8,65.2,0,31.374708,160.0,338,73.0,65.1,0,33.32108,335.0,109,72.3,65.7,0,33.214897,100,340,73.2,65.6,0,38.97657,335,197,71.8,285.0,0,32.222904,195,693,74.0,65.0,0,49.69212,687.1996,339,72.1,65.2,0,41.9691,335,421,73.8,65.0,0,49.28389,421.99982,352,74.0,65.1,0,54.43925,350.12225,353,72.9,65.0,0,39.30917,350.0,165,72.6,65.4,0,42.355263,160,360,70.4,65.0,0,51.13678,335.0,257,74.0,65.7,0,45.391266,256.3039,159,72.8,65.4,0,34.34825,150,198,71.2,66.1,0,43.424133,195.0,385,75.0,65.3,0,40.89118,380.0,582,70.6,64.9,0,67.16574,575,336,73.9,65.7,0,45.80938,335.0,653,73.8,65.5,0,72.17888,659.4999,180,73.0,65.7,0,60.05654,175.0,228,74.0,65.5,0,34.10862,231.9999,190,71.7,65.5,0,45.560986,185,311,70.7,65.2,0,41.036354,300,303,73.9,65.0,0,36.495064,300.0,214,70.3,65.0,0,55.844,210,885,69.3,64.8,0,94.60953,880,88.6,88.7,90.2,149.2,105.8,120.9,-0.3,0.3,30.12
20170803,850,78.3,80.9,37.15755402,38.78653333,257,48.3,43.7,5.55,76.9,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.2,73.8,60.8,100.0,15.0,48.4,61.2,100.0,0,74.2,1.3,62.2,1.8125,70.2,0,0,51.2,13.8,0,0,0,73.5,73.6,64.6,72.7,15,46.9,61.6,61.3,0,73.7,1.0,62.2,1.8125,67.9,0,0,96.6,78.4,17.2,4.9,2.0,15,15,94.5,65.0,82.6,100,34.9,0,74.5,1.3,65.67242,65.17242,0,13.3,0,0,1,24.4,1,72,204,65.0,0,25.662533,200.0,72.0,68.0,7214.474,69.1,62.2,100.0,9000.0,264,72.8,62.3,0,51.339108,260.0,127,71.0,63.3,0,50.372738,125,1013,72.0,62.7,0,30.686144,1000.0,698,77.4,63.3,0,29.684374,700,613,71.5,63.5,0,44.67746,600.0,204,73.1,63.3,0,37.544506,200.0,127,72.3,63.4,0,53.53201,125.0,332,71.5,63.9,0,29.284891,330,239,72.5,64.6,0,100.0,650.0,602,70.9,64.5,0,100,950,515,0,63.4,0,32.136772,500,509,71.9,63.4,0,33.099274,500,179,73.5,65.3,0,48.377583,175,249,70.6,65.7,0,42.77485,245,226,72.5,65.4,0,41.91771,220,353,73.3,65.3,0,32.453568,350,188,73.8,65.4,0,34.398632,182.79977,338,72.5,65.5,0,31.47513,335,486,74.1,65.3,0,34.425224,482.5998,197,71.9,66.0,0,36.49411,195,728,73.8,65.4,0,40.19765,738.4004,247,70.3,65.3,0,43.495335,245,177,73.7,65.3,0,44.208588,175,251,72.5,65.4,0,46.68139,245,424,71.7,65.2,0,39.7213,420,163,72.9,65.7,0,25.922295,160.0,339,72.8,65.5,0,37.887512,335.0,307,73.5,65.7,0,31.885477,300.0,408,72.8,65.2,0,28.15307,400,196,71.6,65.7,0,37.202454,195,409,71.9,65.2,0,32.942627,380,343,70.6,65.5,0,29.65602,335,177,73.5,65.0,0,60.942764,175,247,72.4,65.4,0,45.263283,245,356,72.4,65.0,0,36.756027,350,160,73.5,65.4,0,33.345257,160.0,372,74.1,65.3,0,42.39316,370.34985,231,73.3,66.1,0,40.37328,230.0,287,73.8,65.2,0,36.849197,285.0,195,70.8,65.8,0,43.251793,195,565,74.1,65.3,0,49.29193,578.3998,342,72.4,65.0,0,40.204082,335.0,177,73.2,65.1,0,57.111298,175,250,72.6,65.2,0,45.081665,245.0,427,72.6,65.2,0,46.077225,420,165,73.8,65.2,0,31.374708,160.0,341,73.0,65.1,0,33.32108,335.0,109,72.3,65.7,0,33.214897,100,341,73.2,65.6,0,38.97657,335,198,71.8,284.8,0,32.222904,195,698,73.8,65.0,0,49.69212,687.1996,338,72.1,65.2,0,41.9691,335,422,73.8,65.0,0,49.28389,421.99982,351,74.0,65.2,0,54.43925,350.12225,352,72.9,65.1,0,39.30917,350.0,165,72.6,65.5,0,42.355263,160,356,70.4,65.1,0,51.13678,335.0,255,74.1,65.7,0,45.391266,256.3039,167,72.8,65.4,0,34.34825,150,199,71.1,66.1,0,43.424133,195.0,387,75.0,65.4,0,40.89118,380.0,584,70.5,65.0,0,67.16574,575,336,73.9,65.7,0,45.80938,335.0,651,73.8,65.5,0,72.63305,659.4999,180,73.0,65.6,0,59.531506,175.0,231,73.9,65.5,0,34.36039,231.9999,190,71.8,65.5,0,45.560986,185,315,70.7,65.2,0,41.036354,300,304,74.0,65.0,0,36.495064,300.0,215,70.2,65.1,0,55.844,210,885,69.3,64.9,0,94.73464,880,88.6,88.7,90.4,150.2,105.8,120.8,1.3,0.0,30.12
20170803,855,78.3,80.2,36.98199811,38.78653333,257,48.4,44.0,5.55,76.8,72.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,71.0,73.7,60.6,100.0,15.0,45.9,61.2,100.0,0,74.0,1.3,62.2,1.8125,69.5,0,0,51.8,13.6,0,0,0,73.5,73.6,64.4,73.0,15,47.5,61.6,57.3,0,73.7,1.01,62.2,1.8125,67.9,0,0,96.2,78.6,15.1,4.5,1.2,15,15,95.1,65.0,82.6,100,35.4,0,74.5,1.3,65.67242,65.17242,0,13.3,0,0,1,25.5,1,72,206,64.2,0,25.662533,200.0,72.0,68.0,7214.474,69.0,61.8,100.0,9000.0,265,72.6,61.6,0,51.339108,260.0,127,71.0,62.5,0,50.372738,125,1008,72.0,61.9,0,30.5143,1000.0,697,77.3,62.6,0,29.684374,700,611,71.4,62.5,0,44.67746,600.0,204,73.1,62.6,0,37.544506,200.0,127,72.1,62.6,0,53.53201,125.0,332,71.3,63.1,0,29.284891,330,239,72.4,63.6,0,100.0,650.0,603,70.9,63.7,0,100,950,515,0,62.5,0,32.136772,500,509,71.7,62.5,0,33.099274,500,178,73.5,65.3,0,48.377583,175,249,70.6,65.6,0,42.77485,245,225,72.4,65.4,0,41.91771,220,354,73.3,65.3,0,32.453568,350,189,73.8,65.4,0,34.398632,182.79977,338,72.5,65.4,0,31.47513,335,488,74.0,65.3,0,34.425224,482.5998,197,71.9,65.9,0,36.49411,195,702,73.7,65.3,0,39.369984,699.99963,247,70.3,65.2,0,43.495335,245,177,73.7,65.3,0,44.208588,175,252,72.7,65.4,0,46.68139,245,426,71.7,65.1,0,39.7213,420,164,72.9,65.7,0,25.922295,160.0,340,72.8,65.5,0,37.887512,335.0,307,73.5,65.8,0,31.885477,300.0,407,72.8,65.2,0,28.15307,400,197,71.6,65.7,0,37.202454,195,406,71.9,65.1,0,32.942627,380,336,70.6,65.5,0,29.65602,335,179,73.5,64.9,0,61.37566,175,254,72.4,65.4,0,46.368713,245,353,72.4,65.0,0,37.66601,350,163,73.5,65.4,0,33.941563,160.0,436,74.1,65.2,0,46.349205,430.94986,232,73.3,66.1,0,40.827602,230.0,293,73.8,65.2,0,37.29021,285.0,197,70.8,65.7,0,43.7751,195,573,74.0,65.2,0,49.88986,578.3998,340,72.4,65.0,0,40.204082,335.0,179,73.2,65.1,0,57.111298,175,251,72.6,65.2,0,45.081665,245.0,425,72.6,65.2,0,46.077225,420,164,73.8,65.1,0,31.374708,160.0,339,72.9,65.1,0,33.32108,335.0,107,72.3,65.7,0,33.214897,100,340,73.2,65.6,0,38.97657,335,199,71.8,284.9,0,32.222904,195,652,73.7,65.0,0,46.785717,648.7996,340,72.2,65.2,0,41.9691,335,421,73.8,65.0,0,49.28389,421.99982,350,74.0,65.2,0,54.43925,350.12225,355,72.9,65.0,0,39.30917,350.0,165,72.6,65.4,0,42.355263,160,359,70.4,65.0,0,51.13678,335.0,312,74.1,65.7,0,47.563805,311.5039,159,72.8,65.4,0,34.34825,150,198,71.1,66.1,0,43.424133,195.0,393,74.9,65.3,0,40.89118,380.0,588,70.5,64.9,0,67.16574,575,336,73.9,65.7,0,45.80938,335.0,649,73.8,65.5,0,72.831024,659.4999,180,73.0,65.6,0,59.531506,175.0,230,73.9,65.5,0,34.36039,231.9999,190,71.7,65.5,0,45.560986,185,313,70.7,65.2,0,41.036354,300,335,74.1,65.0,0,37.91725,332.99982,215,70.2,65.0,0,55.844,210,888,69.3,64.7,0,94.12991,880,88.6,88.7,90.0,148.2,105.8,120.7,1.3,0.0,30.14
20170803,900,78.4,80.9,37.23195861,38.78653333,256,48.5,44.1,5.55,76.8,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,73.7,60.5,100.0,15.0,43.4,61.2,100.0,0,73.9,1.3,62.2,1.8125,69.0,0,0,51.6,13.8,0,0,0,73.5,73.6,64.2,72.9,15,47.8,61.6,60.0,0,73.8,1.01,62.2,1.8125,67.9,0,0,96.8,78.7,16.3,4.9,1.0,15,15,95.4,65.0,82.6,100,35.5,0,74.5,1.3,65.67242,65.17242,0,13.3,0,0,1,26.4,1,72,204,63.8,0,25.662533,200.0,72.0,68.0,7214.474,68.9,61.7,100.0,9000.0,265,72.6,61.4,0,51.339108,260.0,127,70.9,62.2,0,50.372738,125,1012,71.9,61.7,0,30.956179,1000.0,695,77.2,62.5,0,30.462324,700,613,71.2,62.2,0,44.67746,600.0,204,73.0,62.4,0,37.544506,200.0,128,71.9,62.4,0,53.53201,125.0,333,71.2,62.9,0,29.284891,330,238,72.4,63.4,0,100.0,650.0,603,70.8,63.5,0,100,950,515,0,62.3,0,32.136772,500,509,71.7,62.3,0,33.099274,500,178,73.4,65.1,0,48.094887,175,251,70.6,65.5,0,42.77485,245,226,72.5,65.2,0,41.91771,220,355,73.3,65.1,0,32.453568,350,189,73.8,65.2,0,34.398632,182.79977,340,72.6,65.3,0,31.47513,335,483,74.0,65.1,0,34.253468,482.5998,198,71.8,65.8,0,36.49411,195,662,73.7,65.2,0,37.65287,661.5996,249,70.3,65.1,0,43.495335,245,177,73.7,65.1,0,44.208588,175,253,72.8,65.2,0,46.68139,245,425,71.7,64.9,0,39.7213,420,163,72.9,65.5,0,25.922295,160.0,341,72.8,65.3,0,37.887512,335.0,307,73.5,65.7,0,31.885477,300.0,408,72.8,65.0,0,28.15307,400,198,71.6,65.6,0,37.202454,195,417,71.9,64.9,0,32.942627,380,342,70.6,65.3,0,29.65602,335,178,73.5,64.7,0,61.37566,175,253,72.4,65.2,0,46.368713,245,352,72.4,64.8,0,38.108707,350,162,73.5,65.2,0,33.941563,160.0,496,74.1,65.0,0,49.31624,491.54987,231,73.3,66.0,0,40.827602,230.0,293,73.9,65.1,0,37.29021,285.0,196,70.7,65.5,0,43.7751,195,571,74.0,65.0,0,49.88986,578.3998,338,72.4,64.8,0,40.204082,335.0,178,73.2,64.9,0,57.111298,175,250,72.6,65.0,0,45.081665,245.0,426,72.6,65.0,0,46.077225,420,166,73.8,65.0,0,31.374708,160.0,341,73.0,64.9,0,33.32108,335.0,109,72.3,65.6,0,33.214897,100,339,73.3,65.5,0,38.97657,335,199,71.8,284.9,0,32.222904,195,572,73.7,64.8,0,43.633003,571.99963,342,72.2,65.0,0,41.9691,335,401,73.7,64.8,0,47.72954,403.99982,353,74.0,65.0,0,54.43925,350.12225,354,72.9,64.9,0,39.30917,350.0,165,72.7,65.3,0,42.355263,160,363,70.4,64.8,0,51.13678,335.0,313,74.0,65.5,0,47.563805,311.5039,163,72.8,65.3,0,34.34825,150,199,71.1,65.9,0,43.424133,195.0,390,74.9,65.2,0,40.89118,380.0,585,70.5,64.7,0,67.16574,575,337,73.9,65.5,0,46.384266,335.0,650,73.8,65.3,0,72.63305,659.4999,180,73.0,65.5,0,59.531506,175.0,232,73.9,65.3,0,34.516247,231.9999,191,71.7,65.3,0,45.560986,185,313,70.6,65.0,0,41.036354,300,395,74.1,64.7,0,40.491302,398.99982,215,70.2,64.9,0,55.844,210,882,69.2,64.6,0,94.65124,880,88.6,88.7,90.1,148.2,105.8,120.8,1.3,1.4,30.14
20170803,905,78.3,80.1,36.95871275,40.1941125,258,48.3,43.9,5.55,77.1,73.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,73.7,60.8,100.0,15.0,41.0,61.2,100.0,0,74.0,1.3,62.2,1.8125,68.5,0,0,51.7,13.8,0,0,0,73.5,73.7,64.1,72.7,15,48.1,61.6,61.2,0,73.8,1.01,62.2,1.8125,67.8,0,0,97.0,78.3,16.6,4.3,1.6,15,15,94.5,65.0,82.6,100,35.7,0,74.5,1.3,65.67242,65.17242,0,13.3,0,0,1,27.3,1,72,204,63.8,0,25.662533,200.0,72.0,68.0,7214.474,68.8,61.8,100.0,9000.0,265,72.6,61.5,0,51.339108,260.0,127,70.8,62.2,0,50.372738,125,1016,71.9,61.8,0,30.956179,1000.0,696,77.1,62.5,0,30.084463,700,613,71.2,62.1,0,44.67746,600.0,204,72.8,62.4,0,37.544506,200.0,128,71.8,62.4,0,53.53201,125.0,332,71.1,62.9,0,29.284891,330,239,72.3,63.3,0,100.0,650.0,603,70.7,63.4,0,100,950,515,0,62.3,0,32.136772,500,509,71.6,62.3,0,33.099274,500,178,73.3,65.1,0,48.094887,175,251,70.7,65.4,0,42.77485,245,227,72.5,65.1,0,41.91771,220,356,73.3,65.0,0,32.453568,350,189,73.9,65.1,0,34.398632,182.79977,339,72.6,65.2,0,31.47513,335,485,74.0,65.0,0,34.253468,482.5998,198,71.8,65.7,0,36.49411,195,584,73.7,65.2,0,34.9475,584.7996,250,70.3,65.0,0,43.495335,245,177,73.7,65.0,0,44.208588,175,253,72.8,65.1,0,46.68139,245,426,71.7,64.9,0,39.7213,420,163,73.0,65.4,0,25.922295,160.0,342,72.8,65.2,0,37.887512,335.0,308,73.5,65.5,0,31.885477,300.0,409,72.8,65.0,0,28.15307,400,198,71.6,65.5,0,37.202454,195,403,72.0,64.8,0,32.942627,380,336,70.6,65.3,0,29.65602,335,177,73.4,64.7,0,61.37566,175,251,72.4,65.1,0,46.368713,245,363,72.4,64.7,0,38.72356,350,162,73.5,65.2,0,33.941563,160.0,524,74.1,64.9,0,51.51404,521.84985,235,73.3,65.9,0,41.269646,230.0,293,73.9,65.0,0,37.29021,285.0,200,70.7,65.5,0,44.21322,195,567,74.0,64.9,0,49.88986,578.3998,337,72.5,64.7,0,40.204082,335.0,179,73.2,64.8,0,57.111298,175,251,72.6,64.9,0,45.081665,245.0,426,72.6,64.9,0,46.077225,420,166,73.9,64.9,0,31.374708,160.0,343,73.0,64.8,0,33.32108,335.0,108,72.3,65.5,0,33.214897,100,339,73.3,65.4,0,38.97657,335,200,71.8,285.1,0,32.222904,195,533,73.8,64.8,0,42.19212,533.5996,343,72.3,64.9,0,41.9691,335,367,73.7,64.7,0,45.398026,367.99982,353,74.0,64.9,0,54.43925,350.12225,354,72.9,64.8,0,39.30917,350.0,165,72.7,65.2,0,42.355263,160,364,70.4,64.8,0,51.13678,335.0,313,73.9,65.5,0,47.563805,311.5039,165,72.8,65.2,0,34.34825,150,199,71.1,65.9,0,43.424133,195.0,391,74.9,65.1,0,40.89118,380.0,588,70.5,64.6,0,67.16574,575,337,73.9,65.4,0,46.384266,335.0,654,73.8,65.2,0,72.16723,659.4999,180,73.0,65.4,0,59.531506,175.0,231,73.9,65.2,0,34.516247,231.9999,190,71.7,65.2,0,45.560986,185,312,70.6,65.0,0,41.036354,300,439,74.0,64.6,0,42.395393,431.99982,214,70.1,64.8,0,55.844,210,887,69.2,64.5,0,95.24554,880,88.6,88.7,90.0,148.2,105.9,120.7,1.3,-0.1,30.14
20170803,910,78.3,80.3,37.00528502,40.1941125,256,47.8,43.7,5.55,76.6,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,73.5,61.2,100.0,15.0,39.5,61.2,100.0,0,73.8,1.3,62.2,1.8125,68.5,0,0,51.4,13.5,0,0,0,73.5,73.7,64.2,72.4,15,48.4,61.6,60.4,0,73.7,1.0,62.2,1.8125,67.7,0,0,97.2,78.1,16.4,4.4,1.3,15,15,95.7,65.0,82.6,100,34.7,0,74.5,1.3,65.67242,65.17242,0,13.3,0,0,1,28.2,1,72,203,64.0,0,25.662533,200.0,72.0,68.0,7045.323,68.7,62.3,100.0,9000.0,265,72.4,61.8,0,51.339108,260.0,127,70.8,62.5,0,50.372738,125,1008,71.9,62.2,0,30.956179,1000.0,695,77.0,62.9,0,30.440098,700,612,71.1,62.4,0,44.67746,600.0,204,72.7,62.7,0,37.544506,200.0,128,71.7,62.8,0,53.53201,125.0,333,71.1,63.2,0,29.284891,330,240,72.2,63.6,0,100.0,650.0,601,70.6,63.8,0,100,950,515,0,62.6,0,32.136772,500,508,71.5,62.6,0,33.099274,500,178,73.3,65.0,0,48.094887,175,250,70.7,65.3,0,42.77485,245,226,72.6,65.0,0,41.91771,220,355,73.2,64.9,0,32.453568,350,189,73.8,65.1,0,34.398632,182.79977,338,72.6,65.1,0,31.47513,335,486,73.9,64.9,0,34.253468,482.5998,197,71.8,65.6,0,36.49411,195,581,73.8,65.1,0,34.9475,584.7996,250,70.3,64.9,0,43.495335,245,177,73.7,64.9,0,44.208588,175,252,72.8,65.1,0,46.68139,245,426,71.7,64.8,0,39.7213,420,163,73.0,65.4,0,25.922295,160.0,340,72.8,65.2,0,37.887512,335.0,307,73.5,65.5,0,31.885477,300.0,408,72.8,64.9,0,28.15307,400,198,71.6,65.5,0,37.202454,195,419,72.0,64.8,0,32.942627,380,349,70.6,65.2,0,29.65602,335,178,73.4,64.6,0,61.820583,175,250,72.4,65.0,0,46.368713,245,357,72.4,64.6,0,38.72356,350,161,73.6,65.1,0,33.941563,160.0,577,74.1,64.8,0,55.824177,582.4498,232,73.3,65.8,0,41.269646,230.0,290,74.0,64.9,0,37.29021,285.0,197,70.7,65.4,0,44.21322,195,572,74.0,64.9,0,50.403862,578.3998,342,72.5,64.6,0,41.080433,335.0,178,73.2,64.7,0,57.111298,175,251,72.6,64.8,0,45.081665,245.0,425,72.6,64.9,0,46.077225,420,165,73.9,64.9,0,31.374708,160.0,342,73.0,64.8,0,33.32108,335.0,108,72.2,65.4,0,33.214897,100,340,73.2,65.3,0,38.97657,335,199,71.8,284.8,0,32.222904,195,527,73.8,64.7,0,42.19212,533.5996,342,72.3,64.9,0,41.9691,335,356,73.8,64.7,0,44.765182,349.99982,352,74.0,64.8,0,54.43925,350.12225,355,72.9,64.7,0,39.30917,350.0,165,72.8,65.1,0,42.355263,160,357,70.4,64.7,0,51.13678,335.0,314,73.9,65.4,0,47.563805,311.5039,162,72.8,65.1,0,34.34825,150,199,71.1,65.8,0,43.424133,195.0,391,74.8,65.0,0,40.89118,380.0,583,70.5,64.6,0,67.16574,575,337,73.9,65.4,0,46.384266,335.0,634,73.8,65.1,0,70.79306,632.1997,179,73.0,65.3,0,59.531506,175.0,229,73.8,65.1,0,34.516247,231.9999,190,71.7,65.1,0,45.560986,185,310,70.6,64.9,0,41.036354,300,463,74.0,64.5,0,43.41796,464.99982,214,70.1,64.7,0,55.844,210,886,69.2,64.5,0,96.59055,880,88.5,88.6,90.0,150.2,105.9,120.9,0.6,0.2,30.14
20170803,915,79.0,77.5,36.94673483,40.1941125,256,48.1,43.9,5.55,76.4,72.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,73.7,61.9,100.0,15.0,38.8,61.2,100.0,0,73.9,1.3,62.2,1.8125,68.5,0,0,51.2,13.5,0,0,0,73.5,73.8,63.5,72.6,15,48.4,61.6,59.4,0,73.7,0.99,62.2,1.8125,67.6,0,0,96.9,78.4,16.1,4.5,1.4,15,15,95.0,65.0,82.6,100,34.7,0,74.5,1.3,65.67242,65.17242,0,13.2,0,0,1,29.1,1,72,203,64.4,0,25.662533,200.0,72.0,68.0,7214.474,68.7,62.9,100.0,9000.0,264,72.4,62.5,0,51.339108,260.0,127,70.7,63.0,0,50.372738,125,1016,71.9,62.7,0,30.956179,1000.0,697,76.9,63.4,0,30.128918,700,611,71.1,62.8,0,44.67746,600.0,204,72.7,63.3,0,37.544506,200.0,128,71.7,63.3,0,53.53201,125.0,332,71.1,63.7,0,29.284891,330,238,72.2,64.0,0,100.0,650.0,604,70.6,64.3,0,100,950,515,0,63.1,0,32.136772,500,509,71.5,63.1,0,33.099274,500,178,73.2,64.6,0,48.094887,175,250,70.8,65.0,0,42.77485,245,226,72.8,64.7,0,41.91771,220,353,73.2,64.6,0,32.453568,350,188,73.9,64.8,0,34.398632,182.79977,339,72.6,64.9,0,31.47513,335,485,73.9,64.6,0,34.36388,482.5998,197,71.7,65.4,0,36.49411,195,581,73.9,64.8,0,34.9475,584.7996,249,70.2,64.5,0,43.495335,245,177,73.7,64.5,0,44.208588,175,251,72.9,64.7,0,46.68139,245,425,71.7,64.4,0,39.7213,420,164,73.1,65.1,0,25.922295,160.0,339,72.8,64.9,0,37.887512,335.0,307,73.5,65.3,0,31.885477,300.0,405,72.8,64.6,0,28.15307,400,198,71.5,65.2,0,37.202454,195,397,72.0,64.5,0,32.942627,380,339,70.5,64.9,0,29.65602,335,175,73.4,64.1,0,61.820583,175,246,72.4,64.7,0,46.368713,245,353,72.4,64.3,0,38.72356,350,162,73.6,64.7,0,34.3709,160.0,615,74.0,64.4,0,57.9243,612.7499,237,73.3,65.6,0,41.883595,230.0,286,74.0,64.7,0,37.29021,285.0,202,70.7,65.1,0,44.736523,195,585,74.0,64.5,0,50.854927,578.3998,344,72.5,64.3,0,41.512604,335.0,178,73.2,64.4,0,57.111298,175,250,72.6,64.4,0,45.081665,245.0,424,72.5,64.5,0,46.077225,420,165,73.9,64.5,0,31.374708,160.0,342,73.0,64.5,0,33.32108,335.0,106,72.2,65.2,0,33.214897,100,339,73.2,65.1,0,38.97657,335,198,71.8,284.9,0,32.222904,195,525,73.9,64.4,0,42.19212,533.5996,341,72.3,64.5,0,41.9691,335,352,73.8,64.3,0,44.765182,349.99982,351,74.0,64.4,0,54.43925,350.12225,354,72.9,64.3,0,39.30917,350.0,165,72.9,64.9,0,42.355263,160,353,70.5,64.3,0,51.13678,335.0,312,73.9,65.2,0,47.563805,311.5039,161,72.8,64.8,0,34.34825,150,198,71.0,65.5,0,43.424133,195.0,389,74.9,64.7,0,40.89118,380.0,587,70.5,64.1,0,67.16574,575,336,73.9,65.2,0,46.384266,335.0,634,73.8,64.8,0,70.79306,632.1997,179,72.9,65.1,0,59.531506,175.0,232,73.8,64.9,0,34.516247,231.9999,189,71.7,64.8,0,45.560986,185,310,70.5,64.5,0,41.036354,300,464,74.0,64.1,0,43.41796,464.99982,213,70.2,64.3,0,55.844,210,881,69.1,63.9,0,97.18486,880,88.5,88.6,89.9,150.2,105.9,120.8,1.3,0.4,30.14
20170803,920,79.7,76.1,37.20730621,40.1941125,256,48.2,44.0,5.55,76.4,72.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,73.8,62.0,100.0,15.0,38.7,61.2,100.0,0,74.0,1.3,62.2,1.8125,68.5,0,0,51.6,13.8,0,0,0,73.5,73.8,63.4,73.1,15,48.2,61.6,63.5,0,73.8,1.0,62.2,1.8125,67.6,0,0,97.7,78.9,18.4,4.5,1.3,15,15,95.0,65.0,82.6,100,34.1,0,74.5,1.3,65.67242,65.17242,0,13.2,0,0,1,29.6,1,72,209,64.8,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.1,100.0,9000.0,265,72.3,62.7,0,51.339108,260.0,128,70.7,63.3,0,50.372738,125,1012,71.9,63.0,0,29.802382,1000.0,695,76.8,63.7,0,30.373415,700,611,71.0,63.2,0,44.67746,600.0,204,72.6,63.6,0,37.544506,200.0,128,71.8,63.6,0,53.53201,125.0,332,71.1,64.0,0,29.88169,330,238,72.2,64.3,0,100.0,650.0,602,70.5,64.6,0,100,950,515,0,63.4,0,32.136772,500,509,71.5,63.4,0,33.099274,500,178,73.3,64.4,0,48.094887,175,251,70.9,64.7,0,42.77485,245,226,73.0,64.5,0,41.91771,220,355,73.2,64.4,0,32.453568,350,189,73.8,64.5,0,34.398632,182.79977,340,72.6,64.6,0,31.47513,335,487,73.8,64.4,0,34.351616,482.5998,198,71.7,65.1,0,36.49411,195,580,74.1,64.5,0,34.9475,584.7996,251,70.2,64.3,0,43.495335,245,177,73.7,64.3,0,44.208588,175,251,72.9,64.4,0,46.68139,245,427,71.6,64.1,0,39.7213,420,163,73.1,64.9,0,25.922295,160.0,340,72.8,64.6,0,37.887512,335.0,307,73.5,65.0,0,31.885477,300.0,406,72.8,64.3,0,28.15307,400,198,71.5,65.0,0,37.202454,195,423,72.0,64.2,0,32.942627,380,343,70.5,64.6,0,29.65602,335,181,73.4,63.9,0,62.33766,175,247,72.4,64.4,0,46.368713,245,354,72.4,64.0,0,38.72356,350,162,73.6,64.5,0,34.3709,160.0,617,74.0,64.2,0,57.912086,612.7499,237,73.3,65.3,0,41.883595,230.0,292,74.0,64.3,0,37.29021,285.0,203,70.7,64.8,0,44.736523,195,585,74.0,64.2,0,50.854927,578.3998,344,72.5,64.0,0,41.512604,335.0,178,73.2,64.1,0,57.111298,175,251,72.6,64.1,0,45.081665,245.0,426,72.5,64.2,0,46.077225,420,165,73.9,64.3,0,31.374708,160.0,341,73.0,64.2,0,33.32108,335.0,108,72.2,65.0,0,33.214897,100,341,73.2,64.8,0,38.97657,335,198,71.8,284.7,0,32.222904,195,532,74.0,64.1,0,42.19212,533.5996,341,72.3,64.2,0,41.9691,335,356,73.8,64.0,0,44.765182,349.99982,352,73.9,64.2,0,54.43925,350.12225,354,72.9,64.1,0,39.30917,350.0,165,72.9,64.6,0,42.355263,160,359,70.9,64.1,0,51.13678,335.0,314,73.9,64.9,0,47.563805,311.5039,162,72.8,64.6,0,34.34825,150,199,71.0,65.3,0,43.424133,195.0,386,75.1,64.4,0,40.89118,380.0,585,70.4,63.8,0,67.16574,575,337,73.9,64.9,0,46.384266,335.0,637,73.8,64.6,0,70.79306,632.1997,180,72.9,64.9,0,59.531506,175.0,210,73.8,64.6,0,31.087399,210.99979,190,71.6,64.6,0,45.560986,185,314,70.5,64.2,0,41.036354,300,437,73.8,63.9,0,41.314056,432.00034,214,70.2,64.1,0,55.844,210,885,69.0,63.7,0,97.17444,880,88.5,88.6,90.0,150.2,105.9,120.7,1.7,-0.2,30.14
20170803,925,80.6,73.3,37.28063885,40.1941125,254,48.2,44.0,5.55,76.4,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,73.9,62.1,100.0,15.0,38.5,61.2,100.0,0,74.1,1.3,62.2,1.8125,68.6,0,0,51.0,13.7,0,0,0,73.5,73.8,63.2,73.0,15,48.2,61.6,63.5,0,73.8,1.02,62.2,1.8125,67.4,0,0,98.0,78.7,18.0,4.5,1.5,15,15,94.0,65.0,82.6,100,35.6,0,74.5,1.3,65.67242,65.17242,0,13.2,0,0,1,30.2,1,72,207,64.9,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.1,100.0,9000.0,264,72.1,62.8,0,51.339108,260.0,128,70.8,63.5,0,50.372738,125,1009,71.9,63.1,0,29.802382,1000.0,695,76.8,63.8,0,30.406757,700,612,71.0,63.4,0,44.67746,600.0,203,72.6,63.6,0,37.544506,200.0,128,71.8,63.7,0,53.53201,125.0,333,71.0,64.1,0,29.88169,330,239,72.2,64.5,0,100.0,650.0,602,70.4,64.7,0,100,950,515,0,63.5,0,32.136772,500,509,71.6,63.5,0,33.099274,500,178,73.3,64.2,0,48.094887,175,249,70.9,64.6,0,42.77485,245,226,73.1,64.4,0,41.91771,220,355,73.2,64.3,0,32.453568,350,189,73.8,64.4,0,34.398632,182.79977,340,72.7,64.4,0,31.47513,335,486,73.8,64.3,0,34.351616,482.5998,198,71.6,65.0,0,36.49411,195,666,74.1,64.3,0,38.20877,661.5998,251,70.2,64.2,0,43.495335,245,177,73.7,64.2,0,44.208588,175,253,72.8,64.3,0,46.68139,245,427,71.6,64.0,0,39.7213,420,163,73.1,64.7,0,25.922295,160.0,342,72.8,64.5,0,37.887512,335.0,307,73.5,64.9,0,31.885477,300.0,408,72.5,64.2,0,28.15307,400,198,71.5,64.8,0,37.202454,195,422,72.1,64.1,0,32.942627,380,346,70.5,64.5,0,29.65602,335,182,73.4,63.8,0,62.33766,175,248,72.4,64.3,0,46.368713,245,356,72.4,63.9,0,38.72356,350,162,73.7,64.4,0,34.3709,160.0,615,73.9,64.1,0,57.89988,612.7499,239,73.2,65.2,0,41.883595,230.0,295,73.9,64.2,0,37.29021,285.0,203,70.6,64.7,0,44.736523,195,588,74.0,64.1,0,50.854927,578.3998,343,72.5,63.9,0,41.512604,335.0,179,73.1,64.0,0,57.111298,175,251,72.6,64.1,0,45.081665,245.0,426,72.5,64.1,0,46.077225,420,166,74.0,64.1,0,31.374708,160.0,341,73.0,64.1,0,33.32108,335.0,108,72.2,64.8,0,33.214897,100,342,73.2,64.6,0,38.97657,335,199,71.7,284.8,0,32.222904,195,570,74.1,64.0,0,45.1601,571.9998,341,72.2,64.2,0,41.9691,335,331,73.7,63.9,0,43.466194,331.99982,354,73.9,64.1,0,54.43925,350.12225,354,72.8,64.0,0,39.30917,350.0,165,73.0,64.4,0,42.355263,160,365,71.2,64.0,0,51.13678,335.0,314,73.9,64.8,0,47.563805,311.5039,160,72.8,64.4,0,34.34825,150,200,71.0,65.2,0,43.424133,195.0,390,75.2,64.3,0,40.89118,380.0,586,70.4,63.8,0,67.16574,575,337,73.9,64.7,0,46.384266,335.0,612,73.7,64.5,0,68.19611,604.8997,180,72.9,64.7,0,59.531506,175.0,211,73.8,64.5,0,31.087399,210.99979,190,71.6,64.4,0,45.560986,185,310,70.5,64.1,0,41.036354,300,435,73.9,63.8,0,42.2661,432.00034,215,70.2,64.0,0,55.844,210,887,68.9,63.7,0,96.62183,880,88.5,88.6,89.9,148.2,105.9,120.9,1.3,0.0,30.14
20170803,930,81.1,72.7,37.55355801,40.1941125,255,48.0,43.9,5.55,76.4,72.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,73.9,62.1,100.0,15.0,38.4,61.2,100.0,0,74.1,1.3,62.2,1.8125,68.7,0,0,51.5,13.6,0,0,0,73.5,73.7,63.4,73.1,15,48.0,61.6,62.3,0,73.8,1.0,62.2,1.8125,67.3,0,0,97.9,78.9,17.4,4.9,1.0,15,15,95.9,65.0,82.6,100,35.2,0,74.5,1.3,65.67242,65.17242,0,13.2,0,0,1,30.8,1,72,206,65.0,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.1,100.0,9000.0,264,72.1,62.8,0,51.339108,260.0,127,70.8,63.5,0,50.372738,125,1013,72.0,63.1,0,29.802382,1000.0,694,76.8,63.8,0,30.473438,700,613,71.1,63.4,0,44.67746,600.0,205,72.6,63.7,0,37.544506,200.0,127,71.8,63.7,0,53.53201,125.0,332,71.0,64.1,0,29.88169,330,239,72.2,64.5,0,100.0,650.0,604,70.3,64.8,0,100,950,515,0,63.6,0,32.136772,500,509,71.7,63.6,0,33.099274,500,177,73.3,64.2,0,48.094887,175,248,71.0,64.6,0,42.77485,245,225,73.2,64.3,0,41.91771,220,352,73.2,64.2,0,32.453568,350,188,73.9,64.4,0,34.398632,182.79977,339,72.7,64.4,0,31.47513,335,483,73.8,64.2,0,34.351616,482.5998,196,71.6,65.0,0,36.49411,195,748,74.0,64.2,0,39.987648,738.3998,249,70.1,64.1,0,43.495335,245,176,73.7,64.2,0,44.208588,175,251,72.8,64.3,0,46.68139,245,423,71.6,64.0,0,39.7213,420,162,73.2,64.7,0,25.922295,160.0,338,72.8,64.4,0,37.887512,335.0,307,73.4,64.8,0,31.885477,300.0,408,72.8,64.2,0,28.15307,400,197,71.4,64.8,0,37.202454,195,416,72.1,64.0,0,32.942627,380,350,70.5,64.4,0,29.950861,335,179,73.4,63.8,0,62.33766,175,249,72.4,64.3,0,46.80851,245,353,72.3,63.9,0,38.72356,350,161,73.7,64.3,0,34.3709,160.0,611,73.9,64.1,0,57.88767,612.7499,236,73.2,65.1,0,41.883595,230.0,291,73.9,64.2,0,37.29021,285.0,200,70.6,64.6,0,44.736523,195,582,74.0,64.1,0,50.854927,578.3998,344,72.5,63.8,0,41.512604,335.0,177,73.1,64.0,0,57.111298,175,250,72.7,64.0,0,45.081665,245.0,425,72.5,64.1,0,46.077225,420,164,74.0,64.1,0,31.374708,160.0,337,73.0,64.1,0,33.32108,335.0,106,72.2,64.8,0,33.214897,100,341,73.3,64.6,0,38.97657,335,197,71.7,284.7,0,32.222904,195,655,74.1,63.9,0,48.30049,648.7998,339,72.2,64.1,0,41.9691,335,326,73.8,63.9,0,43.466194,331.99982,348,73.9,64.1,0,54.43925,350.12225,352,72.8,63.9,0,39.30917,350.0,165,73.0,64.4,0,42.355263,160,353,71.5,64.0,0,51.13678,335.0,311,73.9,64.8,0,47.563805,311.5039,157,72.8,64.4,0,34.34825,150,198,71.0,65.2,0,43.424133,195.0,386,75.3,64.3,0,40.89118,380.0,577,70.4,63.8,0,67.16574,575,337,73.9,64.6,0,46.384266,335.0,552,73.7,64.4,0,64.038666,550.2997,180,72.9,64.6,0,59.531506,175.0,211,73.8,64.5,0,31.087399,210.99979,191,71.5,64.4,0,45.560986,185,314,70.4,64.1,0,41.036354,300,433,73.9,63.7,0,42.2661,432.00034,214,70.2,63.9,0,55.844,210,887,68.9,63.7,0,97.20572,880,88.5,88.6,90.1,147.2,105.9,120.8,1.3,-0.1,30.14
20170803,935,82.4,69.9,37.92953144,40.1941125,255,48.0,43.9,5.55,76.5,72.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.0,62.1,100.0,15.0,38.2,61.2,100.0,0,74.2,1.3,62.2,1.8125,68.8,0,0,51.3,13.7,0,0,0,73.5,74.0,63.3,73.3,15,47.8,61.6,62.2,0,74.0,1.02,62.2,1.8125,67.1,0,0,98.0,79.0,16.9,4.5,0.7,15,15,94.8,65.0,82.6,100,36.9,0,74.5,1.3,65.67242,65.17242,0,13.2,0,0,1,31.5,1,72,205,65.0,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.1,100.0,9000.0,264,72.1,62.8,0,51.339108,260.0,128,70.8,63.5,0,50.372738,125,1019,72.0,63.1,0,30.686144,1000.0,696,76.8,63.8,0,30.217827,700,612,71.1,63.4,0,44.67746,600.0,204,72.6,63.7,0,37.544506,200.0,128,71.8,63.7,0,53.53201,125.0,333,71.0,64.2,0,29.88169,330,239,72.2,64.6,0,100.0,650.0,602,70.3,64.8,0,100,950,515,0,63.6,0,32.136772,500,508,71.8,63.6,0,33.099274,500,178,73.3,64.2,0,48.094887,175,250,71.0,64.6,0,42.77485,245,226,73.3,64.3,0,41.91771,220,355,73.2,64.2,0,32.453568,350,189,73.9,64.3,0,34.398632,182.79977,340,72.7,64.3,0,31.47513,335,487,73.8,64.2,0,34.351616,482.5998,198,71.6,64.9,0,36.49411,195,739,74.0,64.3,0,40.691784,738.3998,249,70.2,64.1,0,43.495335,245,177,73.7,64.2,0,44.208588,175,252,72.8,64.3,0,46.68139,245,426,71.6,64.0,0,39.7213,420,163,73.2,64.6,0,25.922295,160.0,340,72.8,64.4,0,37.887512,335.0,307,73.4,64.8,0,31.885477,300.0,408,72.8,64.1,0,28.15307,400,198,71.8,64.7,0,37.202454,195,398,72.1,64.0,0,32.942627,380,345,70.4,64.4,0,29.950861,335,180,73.4,63.8,0,62.33766,175,253,72.4,64.3,0,46.80851,245,356,72.3,63.9,0,38.72356,350,162,73.7,64.3,0,34.3709,160.0,615,73.9,64.1,0,57.88767,612.7499,237,73.2,65.0,0,41.883595,230.0,294,73.9,64.1,0,37.29021,285.0,202,70.6,64.6,0,44.736523,195,584,74.0,64.1,0,50.854927,578.3998,343,72.6,63.8,0,41.512604,335.0,178,73.1,64.0,0,57.111298,175,250,72.7,64.1,0,45.081665,245.0,425,72.5,64.1,0,46.077225,420,179,74.1,64.1,0,32.892643,182.79988,339,73.0,64.0,0,33.32108,335.0,108,72.1,64.7,0,33.214897,100,340,73.2,64.5,0,38.97657,335,198,71.7,284.8,0,32.222904,195,697,74.0,63.9,0,49.74138,687.1998,339,72.2,64.1,0,41.9691,335,312,73.8,64.0,0,42.944378,313.99982,352,73.9,64.1,0,54.43925,350.12225,355,72.8,63.9,0,39.30917,350.0,165,73.1,64.4,0,42.355263,160,362,71.6,63.9,0,51.13678,335.0,315,73.9,64.7,0,47.563805,311.5039,162,72.7,64.3,0,34.34825,150,199,71.0,65.1,0,43.424133,195.0,391,75.4,64.3,0,40.89118,380.0,588,70.4,63.8,0,67.16574,575,337,73.9,64.6,0,46.384266,335.0,498,73.7,64.4,0,59.485268,495.6997,182,72.9,64.6,0,59.531506,175.0,211,73.8,64.4,0,31.087399,210.99979,192,71.5,64.3,0,45.560986,185,306,70.4,64.1,0,40.44087,300,437,73.9,63.7,0,42.2661,432.00034,215,70.3,64.0,0,55.41333,210,893,68.8,63.7,0,96.225624,880,88.5,88.6,89.9,149.2,105.9,120.8,1.3,1.2,30.14
