20170803,940,84.5,64.0,38.07080556,40.1941125,256,48.2,44.1,5.55,76.8,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.0,62.2,100.0,15.0,38.3,61.2,100.0,0,74.2,1.3,62.2,1.8125,68.8,0,0,51.7,13.5,0,0,0,73.5,74.0,63.3,73.0,15,47.8,61.6,60.8,0,74.0,1.0,62.2,1.8125,67.0,0,0,97.8,78.8,16.5,4.5,1.5,15,15,94.8,65.0,82.4,100,36.0,0,74.5,1.3,65.67242,65.17242,0,13.2,0,0,1,32.6,1,72,206,65.1,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.2,100.0,9000.0,264,72.1,62.9,0,51.339108,260.0,127,70.8,63.5,0,50.372738,125,1021,72.0,63.2,0,30.686144,1000.0,697,76.8,63.9,0,30.117804,700,612,71.0,63.5,0,44.67746,600.0,204,72.6,63.7,0,37.544506,200.0,128,71.9,63.8,0,53.53201,125.0,332,71.0,64.2,0,29.88169,330,239,72.1,64.6,0,100.0,650.0,603,70.3,64.8,0,100,950,515,0,63.6,0,32.136772,500,509,71.8,63.6,0,33.099274,500,178,73.2,64.2,0,48.094887,175,250,71.0,64.6,0,42.77485,245,226,73.3,64.3,0,41.91771,220,353,73.2,64.2,0,32.453568,350,189,73.9,64.3,0,34.398632,182.79977,341,72.8,64.3,0,31.47513,335,444,73.7,64.2,0,32.73218,445.69965,197,71.5,64.9,0,36.49411,195,774,74.1,64.3,0,41.222977,776.7998,248,70.1,64.1,0,43.495335,245,177,73.7,64.2,0,44.208588,175,252,72.8,64.3,0,46.68139,245,424,71.5,64.0,0,39.7213,420,163,73.1,64.6,0,25.922295,160.0,340,72.8,64.4,0,37.887512,335.0,307,73.4,64.8,0,31.885477,300.0,408,72.8,64.1,0,28.15307,400,198,72.0,64.7,0,37.202454,195,391,72.2,64.0,0,32.942627,380,342,70.4,64.4,0,29.950861,335,179,73.4,63.8,0,61.892735,175,252,72.4,64.3,0,46.80851,245,353,72.3,63.9,0,38.72356,350,161,73.7,64.3,0,34.3709,160.0,607,73.8,64.0,0,57.0696,612.7499,236,73.2,65.0,0,41.883595,230.0,292,73.9,64.1,0,37.29021,285.0,201,70.6,64.6,0,44.736523,195,618,74.1,64.1,0,52.260567,616.7998,348,72.6,63.8,0,41.596638,335.0,177,73.2,64.0,0,57.111298,175,248,72.7,64.0,0,45.081665,245.0,423,72.5,64.1,0,46.077225,420,232,74.1,64.0,0,37.16489,228.39989,337,73.0,64.0,0,33.32108,335.0,109,72.2,64.7,0,33.214897,100,339,73.2,64.6,0,38.97657,335,197,71.7,284.8,0,32.222904,195,693,74.1,63.9,0,49.729065,687.1998,338,72.2,64.1,0,41.9691,335,308,73.8,64.0,0,42.944378,313.99982,353,73.9,64.1,0,54.43925,350.12225,354,72.8,64.0,0,39.30917,350.0,165,73.1,64.4,0,42.355263,160,359,71.8,63.9,0,51.13678,335.0,314,73.8,64.7,0,47.563805,311.5039,160,72.7,64.4,0,34.34825,150,199,71.0,65.1,0,43.424133,195.0,390,75.6,64.3,0,40.89118,380.0,587,70.4,63.8,0,67.16574,575,337,73.9,64.6,0,46.384266,335.0,473,73.7,64.5,0,57.33085,468.39972,181,73.0,64.6,0,59.016563,175.0,212,73.8,64.4,0,31.087399,210.99979,192,71.5,64.3,0,45.560986,185,308,70.4,64.1,0,40.44087,300,433,74.0,63.8,0,42.277855,432.00034,213,70.4,64.0,0,54.803204,210,890,68.8,63.7,0,95.24554,880,88.5,88.6,90.0,151.2,105.8,120.8,1.3,0.1,30.14
20170803,945,86.0,61.6,38.62089038,40.1941125,257,48.2,44.1,5.55,76.9,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.1,62.2,100.0,15.0,38.3,61.2,100.0,0,74.3,1.3,62.2,1.8125,68.8,0,0,51.5,13.7,0,0,0,73.6,74.1,63.3,73.4,15,47.7,61.6,60.2,0,74.2,0.99,62.2,1.8125,66.9,0,0,97.8,79.4,16.3,4.9,0.9,15,15,95.8,65.0,82.4,100,35.0,0,76.5,1.3,65.67242,65.17242,0,13.2,0,0,1,33.7,1,72,206,65.1,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.2,100.0,9000.0,263,72.1,62.9,0,51.339108,260.0,127,70.8,63.6,0,50.372738,125,1017,72.0,63.2,0,30.686144,1000.0,695,76.8,63.9,0,30.340076,700,612,71.1,63.5,0,44.67746,600.0,203,72.5,63.8,0,37.544506,200.0,128,72.0,63.8,0,53.53201,125.0,333,71.1,64.2,0,29.88169,330,240,72.1,64.6,0,100.0,650.0,602,70.3,64.9,0,100,950,515,0,63.7,0,32.136772,500,509,71.9,63.7,0,33.099274,500,177,73.1,64.2,0,48.094887,175,248,71.1,64.6,0,42.77485,245,225,73.5,64.3,0,41.91771,220,354,73.2,64.2,0,32.453568,350,188,73.9,64.3,0,34.398632,182.79977,337,72.8,64.3,0,31.47513,335,374,73.7,64.2,0,30.033123,371.89963,197,71.5,64.9,0,36.49411,195,855,74.1,64.2,0,44.311302,853.59985,246,70.1,64.1,0,43.495335,245,176,73.7,64.2,0,44.208588,175,252,72.8,64.3,0,46.68139,245,422,71.5,64.0,0,39.7213,420,163,73.2,64.6,0,25.922295,160.0,336,72.8,64.4,0,37.887512,335.0,307,73.4,64.7,0,31.885477,300.0,407,72.8,64.1,0,28.15307,400,196,72.2,64.7,0,37.202454,195,417,72.3,64.0,0,32.942627,380,354,70.4,64.4,0,29.864866,335,175,73.3,63.8,0,62.33766,175,248,72.4,64.3,0,46.80851,245,357,72.3,63.9,0,39.178555,350,161,73.7,64.3,0,34.3709,160.0,600,73.8,64.0,0,57.94872,612.7499,232,73.2,65.0,0,41.883595,230.0,289,73.9,64.1,0,37.29021,285.0,197,70.6,64.6,0,44.736523,195,691,74.1,64.0,0,55.55439,693.5998,344,72.5,63.8,0,41.596638,335.0,177,73.1,64.0,0,57.565342,175,247,72.8,64.0,0,45.081665,245.0,424,72.4,64.1,0,46.077225,420,251,74.1,64.0,0,38.584892,251.19989,337,73.0,64.0,0,33.32108,335.0,107,72.1,64.7,0,33.214897,100,336,73.2,64.6,0,38.97657,335,197,71.7,285.1,0,32.222904,195,762,74.1,63.9,0,52.130543,763.99976,337,72.2,64.1,0,41.9691,335,291,73.7,64.0,0,41.61208,295.99982,353,73.9,64.1,0,54.43925,350.12225,353,72.8,63.9,0,39.30917,350.0,165,73.2,64.4,0,42.355263,160,355,71.9,63.9,0,51.13678,335.0,313,73.8,64.7,0,47.563805,311.5039,164,72.7,64.3,0,34.34825,150,199,71.0,65.1,0,43.424133,195.0,392,75.7,64.3,0,40.89118,380.0,583,70.4,63.8,0,67.16574,575,337,73.9,64.6,0,46.384266,335.0,414,73.7,64.5,0,53.417957,413.79974,180,72.9,64.6,0,59.016563,175.0,211,73.8,64.4,0,31.087399,210.99979,193,71.4,64.3,0,45.560986,185,305,70.4,64.1,0,40.44087,300,463,74.1,63.7,0,43.19464,464.99982,213,70.4,64.0,0,54.803204,210,891,68.7,63.7,0,95.08914,880,88.4,88.6,89.9,147.2,105.8,120.5,1.3,-0.2,30.14
20170803,950,86.8,59.9,38.77234518,40.1941125,253,48.3,44.2,5.55,76.9,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.0,62.2,100.0,15.0,39.8,60.4,100.0,0,74.2,1.3,61.4,1.8125,68.8,0,0,51.2,13.7,0,0,0,73.6,74.0,63.6,74.1,15,47.9,61.2,63.2,0,74.2,1.0,61.4,1.8125,66.8,0,0,97.6,79.7,18.4,4.9,1.5,15,15,93.9,65.0,82.4,100,35.8,0,76.5,1.3,65.43104,64.93104,0,13.2,0,0,1,34.8,1,72,206,65.1,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.2,100.0,9000.0,264,72.1,62.9,0,51.339108,260.0,127,70.7,63.6,0,50.372738,125,1038,72.0,63.3,0,29.790106,1000.0,696,76.8,63.9,0,30.22894,700,612,71.1,63.5,0,44.67746,600.0,204,72.5,63.8,0,37.544506,200.0,127,72.2,63.8,0,53.53201,125.0,335,71.1,64.2,0,29.88169,330,239,72.1,64.7,0,100.0,650.0,602,70.4,64.9,0,100,950,515,0,63.7,0,32.136772,500,509,71.9,63.7,0,33.099274,500,176,73.1,64.3,0,48.094887,175,248,71.0,64.7,0,42.77485,245,224,73.6,64.4,0,41.91771,220,351,73.2,64.3,0,32.453568,350,187,73.9,64.4,0,34.398632,182.79977,345,72.8,64.4,0,31.720167,335,374,73.8,64.2,0,30.033123,371.89963,196,71.5,64.9,0,36.49411,195,894,74.1,64.3,0,45.38604,891.9998,253,70.0,64.2,0,43.949432,245,175,73.7,64.3,0,44.208588,175,250,72.8,64.3,0,46.68139,245,423,71.5,64.1,0,39.7213,420,162,73.3,64.7,0,25.922295,160.0,336,72.9,64.4,0,37.887512,335.0,307,73.4,64.8,0,31.885477,300.0,407,72.8,64.1,0,28.15307,400,197,72.4,64.7,0,37.202454,195,384,72.4,64.1,0,32.942627,380,338,70.4,64.5,0,29.938576,335,176,73.4,63.9,0,62.770565,175,248,72.4,64.4,0,47.23642,245,352,72.3,64.0,0,39.178555,350,161,73.7,64.3,0,34.812164,160.0,604,73.9,64.1,0,58.791206,612.7499,230,73.2,65.1,0,42.337917,230.0,293,73.9,64.1,0,38.343746,285.0,201,70.6,64.7,0,45.345016,195,753,74.2,64.1,0,58.26078,770.39966,341,72.6,63.9,0,41.596638,335.0,177,73.1,64.1,0,57.565342,175,246,72.8,64.1,0,45.081665,245.0,425,72.7,64.2,0,46.692078,420,297,74.1,64.0,0,41.68197,296.79987,344,73.0,64.1,0,33.94608,335.0,107,72.2,64.7,0,33.214897,100,338,73.2,64.6,0,39.420467,335,195,71.6,284.9,0,32.676056,195,809,74.0,63.9,0,53.571426,802.3998,336,72.2,64.2,0,41.9691,335,255,73.8,64.0,0,39.902298,259.99982,355,73.8,64.2,0,54.43925,350.12225,353,72.8,64.0,0,39.30917,350.0,165,73.2,64.4,0,42.355263,160,354,72.1,64.0,0,51.13678,335.0,311,73.8,64.7,0,47.563805,311.5039,155,72.7,64.4,0,34.87405,150,198,71.2,65.2,0,43.424133,195.0,390,75.8,64.3,0,40.89118,380.0,583,70.4,63.9,0,67.16574,575,337,73.9,64.6,0,46.384266,335.0,410,73.8,64.6,0,53.417957,413.79974,180,72.9,64.7,0,59.016563,175.0,212,73.8,64.5,0,31.087399,210.99979,192,71.5,64.4,0,45.560986,185,305,70.4,64.2,0,40.44087,300,496,74.0,63.8,0,44.71086,497.99982,212,70.5,64.0,0,54.803204,210,889,68.7,63.8,0,95.28725,880,88.4,88.5,89.9,149.2,105.8,120.4,2.4,0.5,30.14
20170803,955,86.7,61.5,39.1796473,40.1941125,255,48.3,44.3,5.55,76.9,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.1,62.2,100.0,15.0,41.0,60.4,100.0,0,74.2,1.3,61.4,1.8125,68.9,0,0,51.3,13.5,0,0,0,73.6,74.2,63.4,74.5,15,48.0,61.2,62.6,0,74.2,0.99,61.4,1.8125,66.8,0,0,97.5,80.4,17.1,4.5,1.5,15,15,96.3,65.0,82.4,100,34.7,0,76.5,1.3,65.43104,64.93104,0,13.2,0,0,1,35.9,1,72,208,65.1,0,25.662533,200.0,72.0,68.0,7214.474,68.6,63.2,100.0,9000.0,264,72.1,62.9,0,51.339108,260.0,127,70.7,63.6,0,50.372738,125,1012,72.0,63.2,0,29.790106,1000.0,695,76.7,63.8,0,30.428986,700,612,71.0,63.5,0,44.67746,600.0,204,72.5,63.7,0,37.544506,200.0,127,72.2,63.7,0,53.53201,125.0,332,71.1,64.2,0,29.88169,330,238,72.1,64.6,0,100.0,650.0,604,70.4,64.8,0,100,950,515,0,63.6,0,32.136772,500,509,72.0,63.7,0,33.099274,500,177,73.2,64.3,0,48.094887,175,246,71.0,64.7,0,42.77485,245,224,74.2,64.5,0,41.91771,220,355,73.2,64.3,0,32.453568,350,187,73.9,64.4,0,34.398632,182.79977,345,72.8,64.4,0,31.720167,335,371,73.8,64.3,0,30.033123,371.89963,199,71.5,65.0,0,36.49411,195,965,74.1,64.3,0,47.943176,968.7998,250,70.0,64.2,0,43.949432,245,176,73.7,64.3,0,44.66258,175,250,72.8,64.4,0,46.68139,245,426,71.5,64.1,0,40.17758,420,163,73.3,64.7,0,25.922295,160.0,339,72.9,64.5,0,38.169342,335.0,307,73.4,64.8,0,31.885477,300.0,406,72.8,64.2,0,28.15307,400,196,72.6,64.7,0,37.202454,195,393,72.4,64.1,0,32.942627,380,341,70.5,64.5,0,29.938576,335,179,73.4,63.9,0,63.88889,175,249,72.4,64.4,0,47.747536,245,352,72.3,64.0,0,39.62125,350,162,73.7,64.4,0,35.324986,160.0,691,74.5,64.1,0,64.627594,703.65,234,73.2,65.1,0,42.77996,230.0,285,73.9,64.2,0,38.343746,285.0,199,70.5,64.7,0,45.795303,195,805,74.2,64.1,0,61.344803,808.79956,342,72.6,64.0,0,42.617046,335.0,181,73.1,64.1,0,57.724876,175,252,72.9,64.2,0,45.52376,245.0,426,72.9,64.2,0,46.692078,420,347,74.2,64.0,0,45.55025,342.3999,343,73.0,64.1,0,33.94608,335.0,106,72.2,64.7,0,33.214897,100,343,73.1,64.6,0,39.876698,335,196,71.6,284.9,0,33.116962,195,807,74.0,64.0,0,53.571426,802.3998,337,72.2,64.2,0,42.410496,335,256,74.0,64.1,0,39.902298,259.99982,352,73.8,64.3,0,54.43925,350.12225,352,72.8,64.1,0,39.30917,350.0,165,73.2,64.4,0,42.355263,160,351,72.2,64.1,0,51.13678,335.0,311,73.8,64.8,0,47.563805,311.5039,160,72.7,64.4,0,34.87405,150,198,71.4,65.2,0,43.424133,195.0,383,75.9,64.4,0,40.89118,380.0,583,70.4,63.9,0,67.16574,575,337,73.9,64.7,0,46.384266,335.0,412,73.8,64.6,0,53.417957,413.79974,180,72.9,64.7,0,59.016563,175.0,212,73.8,64.6,0,31.087399,210.99979,192,71.6,64.4,0,45.560986,185,306,70.4,64.2,0,40.44087,300,495,74.0,63.9,0,44.71086,497.99982,212,70.6,64.1,0,54.803204,210,886,68.7,63.8,0,95.78772,880,88.4,88.5,90.0,150.2,105.8,120.5,1.3,0.1,30.14
20170803,1000,86.5,61.5,39.01054642,40.1941125,255,48.3,44.2,5.55,76.9,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.1,62.0,100.0,15.0,41.9,60.4,100.0,0,74.2,1.3,61.4,1.8125,68.8,0,0,51.7,13.9,0,0,0,73.6,74.1,63.6,75.4,15,48.3,61.2,66.5,0,74.3,0.99,61.4,1.8125,66.8,0,0,97.3,81.1,19.0,4.9,0.9,15,15,94.9,65.0,82.4,100,34.8,0,76.5,1.3,65.43104,64.93104,0,13.2,0,0,1,37.1,1,72,206,65.0,0,25.662533,200.0,72.0,68.0,7379.897,68.7,63.1,100.0,9000.0,264,72.2,62.8,0,51.339108,260.0,127,70.7,63.5,0,50.372738,125,1016,72.0,63.1,0,29.790106,1000.0,695,76.7,63.7,0,30.351189,700,611,71.0,63.4,0,44.67746,600.0,203,72.5,63.6,0,37.544506,200.0,127,72.3,63.7,0,53.53201,125.0,333,71.1,64.1,0,29.88169,330,239,72.1,64.5,0,100.0,650.0,602,70.4,64.7,0,100,950,515,0,63.5,0,32.136772,500,508,72.0,63.5,0,33.099274,500,176,73.2,64.4,0,48.094887,175,247,71.0,64.8,0,42.77485,245,223,74.2,64.6,0,41.91771,220,354,73.2,64.4,0,32.453568,350,206,74.0,64.4,0,37.216396,205.6,343,72.8,64.5,0,31.720167,335,372,73.9,64.4,0,30.033123,371.89963,198,71.5,65.0,0,36.49411,195,1019,74.0,64.3,0,49.129093,1020.0,251,70.0,64.3,0,43.949432,245,176,73.7,64.4,0,44.66258,175,249,72.7,64.5,0,46.68139,245,425,71.5,64.2,0,40.17758,420,163,73.3,64.8,0,25.922295,160.0,339,72.9,64.6,0,38.782013,335.0,306,73.5,64.9,0,31.885477,300.0,406,72.9,64.3,0,28.15307,400,201,72.7,64.8,0,37.361965,195,414,72.5,64.2,0,32.942627,380,343,70.5,64.6,0,29.938576,335,174,73.4,64.0,0,65.367966,175,246,72.4,64.5,0,48.781647,245,353,72.3,64.1,0,40.691097,350,160,73.7,64.5,0,36.350624,160.0,836,75.0,64.2,0,74.969475,840.0,233,73.2,65.2,0,43.835953,230.0,287,73.9,64.3,0,39.23802,285.0,198,70.5,64.8,0,46.841915,195,867,74.2,64.2,0,67.42893,885.5996,337,72.7,64.0,0,43.493397,335.0,180,73.1,64.2,0,57.724876,175,249,73.0,64.2,0,45.52376,245.0,425,73.0,64.3,0,46.692078,420,367,74.1,64.0,0,46.443874,365.19977,342,73.0,64.2,0,33.94608,335.0,105,72.1,64.8,0,33.214897,100,344,73.2,64.7,0,39.876698,335,196,71.6,285.2,0,33.116962,195,804,74.0,64.1,0,53.571426,802.3998,336,72.2,64.3,0,42.410496,335,297,74.2,64.2,0,42.677917,296.00018,348,73.8,64.3,0,54.43925,350.12225,353,72.8,64.2,0,39.30917,350.0,164,73.3,64.5,0,42.355263,160,351,72.4,64.1,0,51.13678,335.0,311,73.9,64.9,0,47.563805,311.5039,159,72.7,64.5,0,34.87405,150,198,71.6,65.3,0,43.424133,195.0,389,76.0,64.5,0,40.89118,380.0,579,70.4,64.0,0,67.16574,575,337,73.9,64.7,0,46.384266,335.0,410,73.9,64.7,0,53.417957,413.79974,180,72.9,64.8,0,59.016563,175.0,212,73.8,64.6,0,31.087399,210.99979,192,71.7,64.5,0,45.560986,185,304,70.5,64.3,0,40.44087,300,496,74.0,63.9,0,44.71086,497.99982,213,70.6,64.2,0,54.803204,210,890,68.7,63.9,0,95.255974,880,88.4,88.5,89.8,149.2,105.8,120.6,1.3,-0.1,30.14
20170803,1005,86.8,59.2,38.55725788,42.1188125,256,50.5,43.9,5.55,75.3,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.2,62.5,100.0,15.0,43.1,60.4,100.0,0,74.3,1.3,61.4,1.8125,68.8,0,0,51.2,13.4,0,0,0,73.7,74.3,63.7,75.9,15,48.5,61.2,64.1,0,74.5,1.01,61.4,1.8125,66.6,0,0,97.0,81.7,17.2,4.8,0.8,15,15,94.1,65.0,82.4,100,36.0,0,76.5,1.3,65.43104,64.93104,0,13.2,0,0,1,38.3,1,72,207,65.1,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.4,100.0,9000.0,264,72.2,62.9,0,51.339108,260.0,127,70.7,63.5,0,50.372738,125,1016,72.0,63.2,0,29.790106,1000.0,694,76.7,63.9,0,30.517895,700,613,71.0,63.4,0,44.67746,600.0,204,72.5,63.8,0,37.544506,200.0,128,72.3,63.7,0,53.53201,125.0,332,71.1,64.2,0,29.88169,330,238,72.1,64.6,0,100.0,650.0,604,70.4,64.8,0,100,950,515,0,63.6,0,32.136772,500,509,72.0,63.7,0,33.099274,500,177,73.1,64.5,0,48.094887,175,249,71.0,64.8,0,42.77485,245,224,74.2,64.6,0,41.91771,220,354,73.2,64.5,0,32.453568,350,232,74.1,64.5,0,39.16809,228.39989,344,72.8,64.6,0,31.720167,335,374,73.9,64.4,0,30.033123,371.89963,200,71.5,65.1,0,36.49411,195,1023,74.0,64.4,0,49.190857,1020.0,251,70.0,64.3,0,43.949432,245,177,73.7,64.5,0,44.66258,175,252,72.7,64.5,0,46.68139,245,429,71.5,64.3,0,40.17758,420,163,73.3,64.9,0,25.922295,160.0,343,73.0,64.6,0,38.782013,335.0,307,73.4,64.9,0,31.885477,300.0,406,72.9,64.3,0,28.15307,400,202,72.8,64.8,0,37.361965,195,414,72.6,64.3,0,32.942627,380,351,70.8,64.7,0,29.938576,335,178,73.4,64.1,0,65.367966,175,248,72.4,64.7,0,48.781647,245,354,72.3,64.2,0,40.691097,350,162,73.7,64.5,0,36.350624,160.0,835,75.3,64.3,0,75.16483,840.0,234,73.2,65.2,0,43.835953,230.0,295,73.9,64.4,0,39.838295,285.0,198,70.5,64.9,0,46.841915,195,914,74.1,64.3,0,71.15284,923.9996,343,72.8,64.1,0,44.009605,335.0,182,73.1,64.3,0,57.724876,175,252,73.2,64.3,0,45.52376,245.0,424,73.0,64.3,0,46.692078,420,414,74.1,64.1,0,49.822502,410.79987,342,73.0,64.2,0,33.94608,335.0,106,72.1,64.9,0,33.214897,100,343,73.3,64.7,0,39.876698,335,197,71.6,284.9,0,33.116962,195,806,74.0,64.1,0,53.571426,802.3998,338,72.4,64.3,0,42.410496,335,338,74.1,64.2,0,44.465416,331.9999,351,73.8,64.4,0,54.43925,350.12225,354,72.8,64.2,0,39.30917,350.0,165,73.3,64.6,0,42.355263,160,359,72.4,64.2,0,51.13678,335.0,314,74.0,65.0,0,47.563805,311.5039,160,72.7,64.5,0,34.87405,150,199,71.9,65.3,0,43.424133,195.0,390,76.1,64.5,0,40.89118,380.0,587,70.4,64.1,0,67.16574,575,337,73.9,64.7,0,46.384266,335.0,416,73.9,64.8,0,53.417957,413.79974,180,72.9,64.8,0,58.64297,175.0,213,73.8,64.7,0,31.087399,210.99979,193,71.7,64.6,0,45.560986,185,309,70.5,64.4,0,40.44087,300,501,74.1,64.0,0,44.71086,497.99982,214,70.7,64.3,0,54.803204,210,894,68.7,64.0,0,94.96403,880,88.4,88.5,89.8,148.2,105.8,120.6,1.3,-0.1,30.14
20170803,1010,86.7,56.9,37.77142193,42.1188125,257,51.3,43.8,5.55,75.6,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.3,62.8,100.0,15.0,45.5,60.4,100.0,0,74.4,1.3,61.4,1.8125,69.0,0,0,51.7,13.5,0,0,0,73.7,74.4,63.6,76.4,15,48.8,61.2,63.9,0,74.6,1.01,61.4,1.8125,66.6,0,0,96.6,82.3,17.2,4.4,1.1,15,15,94.0,65.0,82.4,100,36.2,0,76.5,1.3,65.43104,64.93104,0,13.2,0,0,1,38.5,1,72,205,65.5,0,25.662533,200.0,72.0,68.0,7379.897,68.6,63.8,100.0,9000.0,264,72.3,63.4,0,51.339108,260.0,128,70.8,64.0,0,50.372738,125,1017,72.0,63.7,0,29.790106,1000.0,695,76.7,64.3,0,30.462324,700,613,71.1,63.9,0,44.67746,600.0,204,72.5,64.2,0,37.544506,200.0,128,72.3,64.2,0,53.53201,125.0,333,71.2,64.6,0,29.88169,330,239,72.1,65.0,0,100.0,650.0,604,70.4,65.3,0,100,950,515,0,64.1,0,32.136772,500,509,72.1,64.1,0,33.099274,500,176,73.2,64.5,0,48.094887,175,252,71.1,64.9,0,43.21608,245,223,73.9,64.7,0,41.91771,220,354,73.2,64.5,0,32.453568,350,273,74.1,64.5,0,42.12003,273.99988,343,72.8,64.6,0,31.720167,335,370,73.9,64.5,0,30.033123,371.89963,199,71.5,65.1,0,36.49411,195,1015,74.0,64.5,0,49.067326,1020.0,250,70.0,64.4,0,43.949432,245,177,73.7,64.5,0,44.66258,175,251,72.7,64.6,0,46.68139,245,427,71.5,64.3,0,40.17758,420,163,73.2,64.9,0,25.922295,160.0,342,73.3,64.6,0,38.782013,335.0,307,73.5,65.0,0,31.885477,300.0,407,72.9,64.4,0,28.15307,400,200,72.9,64.9,0,36.834354,195,404,72.7,64.3,0,32.942627,380,342,71.0,64.7,0,29.938576,335,176,73.4,64.1,0,65.800865,175,246,72.4,64.7,0,49.209557,245,353,72.3,64.2,0,41.133793,350,162,73.7,64.6,0,36.79189,160.0,831,75.7,64.3,0,77.89988,840.0,234,73.2,65.3,0,44.290276,230.0,289,74.0,64.4,0,39.838295,285.0,197,70.5,64.9,0,47.2922,195,999,74.1,64.2,0,79.91189,1000.7998,342,72.9,64.1,0,44.609844,335.0,180,73.1,64.3,0,57.724876,175,248,73.3,64.3,0,45.52376,245.0,423,73.1,64.4,0,46.692078,420,458,74.2,64.1,0,53.531647,456.39987,341,73.0,64.3,0,33.94608,335.0,105,72.2,64.9,0,33.214897,100,342,73.3,64.8,0,39.876698,335,196,71.6,284.8,0,33.116962,195,844,74.1,64.2,0,54.938423,840.7998,343,72.3,64.4,0,42.86415,335,334,73.9,64.3,0,44.465416,331.9999,352,73.8,64.4,0,54.43925,350.12225,353,72.9,64.2,0,39.30917,350.0,164,73.3,64.6,0,42.355263,160,351,72.5,64.2,0,51.13678,335.0,312,74.0,65.0,0,47.563805,311.5039,164,72.7,64.6,0,34.87405,150,199,72.1,65.4,0,43.424133,195.0,390,76.1,64.6,0,40.89118,380.0,589,70.4,64.1,0,67.61596,575,337,73.9,64.8,0,46.384266,335.0,413,73.9,64.8,0,53.417957,413.79974,179,72.9,64.8,0,58.64297,175.0,212,73.9,64.8,0,31.087399,210.99979,193,71.8,64.6,0,45.560986,185,307,70.5,64.4,0,40.44087,300,572,74.1,64.0,0,48.16643,563.9998,213,70.8,64.3,0,54.803204,210,892,68.6,64.0,0,95.235115,880,88.4,88.5,90.0,147.2,105.8,120.4,1.3,-0.1,30.14
20170803,1015,86.9,58.1,38.3009896,42.1188125,256,51.6,44.3,5.55,75.4,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.3,62.7,100.0,15.0,47.5,60.4,100.0,0,74.4,1.3,61.4,1.8125,69.1,0,0,51.7,13.4,0,0,0,73.7,74.4,64.5,77.2,15,49.3,61.2,68.4,0,74.6,1.0,61.4,1.8125,66.5,0,0,97.0,83.0,18.7,4.8,1.1,15,15,94.8,65.0,82.4,100,35.2,0,76.5,1.3,65.43104,64.93104,0,13.2,0,0,1,38.5,1,72,207,65.4,0,25.662533,200.0,72.0,68.0,7214.474,68.7,63.7,100.0,9000.0,264,72.3,63.4,0,51.339108,260.0,127,70.8,64.0,0,50.372738,125,1020,72.0,63.7,0,29.790106,1000.0,695,76.7,64.3,0,30.406757,700,611,71.1,63.9,0,44.67746,600.0,205,72.5,64.2,0,37.544506,200.0,128,72.4,64.2,0,53.53201,125.0,332,71.2,64.6,0,29.88169,330,239,72.1,65.0,0,100.0,650.0,604,70.4,65.2,0,100,950,515,0,64.1,0,32.136772,500,509,72.2,64.1,0,33.099274,500,176,73.2,64.9,0,48.094887,175,253,71.1,65.2,0,43.21608,245,223,74.0,65.1,0,41.91771,220,354,73.2,64.9,0,32.453568,350,298,74.1,64.8,0,43.79117,296.79987,344,72.8,64.9,0,31.720167,335,369,73.9,64.8,0,30.033123,371.89963,199,71.5,65.3,0,36.49411,195,1015,74.0,64.9,0,49.178505,1020.0,251,70.0,64.7,0,43.949432,245,176,73.7,65.0,0,44.66258,175,251,72.7,65.0,0,46.68139,245,426,71.5,64.7,0,40.17758,420,163,73.2,65.1,0,25.922295,160.0,338,73.4,65.0,0,38.782013,335.0,307,73.5,65.2,0,31.885477,300.0,406,72.9,64.6,0,28.15307,400,201,73.1,65.2,0,36.834354,195,401,72.8,64.7,0,32.942627,380,342,71.1,65.0,0,29.938576,335,177,73.4,64.6,0,66.24579,175,250,72.4,65.0,0,49.720673,245,356,72.3,64.6,0,41.588787,350,162,73.8,64.9,0,36.79189,160.0,829,75.9,64.7,0,78.070816,840.0,232,73.2,65.5,0,44.290276,230.0,292,74.0,64.6,0,40.27931,285.0,199,70.5,65.2,0,47.730316,195,1034,74.1,64.7,0,83.2057,1020.0,338,73.0,64.5,0,44.609844,335.0,180,73.1,64.7,0,57.724876,175,247,73.4,64.8,0,45.52376,245.0,422,73.2,64.7,0,46.692078,420,500,74.2,64.5,0,56.567513,501.99976,340,73.0,64.6,0,33.94608,335.0,104,72.2,65.1,0,33.214897,100,341,73.3,65.0,0,39.876698,335,199,71.6,284.9,0,33.570118,195,913,74.1,64.6,0,57.57389,917.5998,342,72.3,64.7,0,42.86415,335,334,73.9,64.6,0,44.465416,331.9999,350,73.8,64.9,0,54.43925,350.12225,353,73.0,64.6,0,39.30917,350.0,164,73.3,64.9,0,42.355263,160,350,72.7,64.6,0,51.13678,335.0,334,74.1,65.2,0,49.1352,339.1039,159,72.7,64.8,0,34.87405,150,198,72.3,65.6,0,43.424133,195.0,411,76.2,64.8,0,42.347275,415.8397,590,70.4,64.6,0,67.61596,575,337,73.9,65.0,0,46.384266,335.0,412,73.9,65.0,0,53.417957,413.79974,179,72.8,65.0,0,58.64297,175.0,211,73.9,65.0,0,31.087399,210.99979,192,71.8,64.9,0,45.560986,185,307,70.5,64.8,0,40.44087,300,597,73.9,64.4,0,49.106724,596.9999,213,70.8,64.7,0,54.803204,210,887,68.6,64.6,0,95.74601,880,88.4,88.5,89.8,148.2,105.8,120.6,1.9,-0.1,30.14
20170803,1020,87.0,57.3,38.13553996,42.1188125,257,52.1,44.6,5.55,75.4,72.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.4,62.4,100.0,15.0,48.9,60.4,100.0,0,74.4,1.3,61.4,1.8125,69.1,0,0,51.4,13.9,0,0,0,73.7,74.6,64.4,77.7,15,50.0,61.2,64.1,0,74.7,0.99,61.4,1.8125,66.6,0,0,95.6,83.6,17.2,4.9,0.9,15,15,93.5,65.0,82.4,100,37.1,0,78.5,1.3,65.43104,64.93104,0,13.2,0,0,1,38.7,1,72,206,65.3,0,25.662533,200.0,72.0,68.0,7214.474,68.6,63.4,100.0,9000.0,264,72.3,63.1,0,51.339108,260.0,127,70.8,63.8,0,50.372738,125,1023,72.0,63.4,0,29.790106,1000.0,695,76.7,64.0,0,30.38453,700,611,71.1,63.8,0,44.67746,600.0,204,72.5,64.0,0,37.544506,200.0,127,72.3,64.0,0,53.53201,125.0,333,71.2,64.4,0,29.88169,330,240,72.1,64.8,0,100.0,650.0,601,70.4,65.0,0,100,950,515,0,63.9,0,32.136772,500,509,72.2,64.0,0,33.099274,500,176,73.2,65.2,0,48.094887,175,252,71.2,65.5,0,43.21608,245,223,74.1,65.3,0,41.91771,220,353,73.2,65.2,0,32.453568,350,339,74.1,65.0,0,46.499146,342.3999,343,72.8,65.2,0,31.720167,335,370,73.9,65.1,0,30.033123,371.89963,199,71.5,65.6,0,36.49411,195,1023,74.0,65.1,0,49.11674,1020.0,250,70.0,65.0,0,43.949432,245,177,73.6,65.2,0,44.66258,175,251,72.7,65.3,0,46.68139,245,427,71.5,65.0,0,40.17758,420,163,73.3,65.4,0,25.922295,160.0,343,73.5,65.3,0,38.782013,335.0,307,73.5,65.4,0,31.885477,300.0,406,72.9,64.9,0,28.15307,400,201,73.2,65.4,0,36.834354,195,390,72.9,64.9,0,32.942627,380,340,71.2,65.3,0,29.766582,335,179,73.5,64.9,0,66.24579,175,252,72.4,65.3,0,49.720673,245,359,72.3,64.9,0,41.588787,350,162,73.8,65.2,0,36.79189,160.0,833,76.4,65.0,0,77.58242,840.0,234,73.2,65.8,0,44.290276,230.0,293,74.0,64.9,0,40.27931,285.0,201,70.5,65.5,0,47.730316,195,1035,74.1,65.0,0,83.12179,1020.0,341,73.3,64.8,0,44.609844,335.0,180,73.1,65.0,0,57.724876,175,247,73.6,65.0,0,45.52376,245.0,422,73.2,65.1,0,46.692078,420,528,74.2,64.7,0,58.428204,524.7998,339,73.1,64.9,0,33.94608,335.0,105,72.2,65.4,0,33.214897,100,342,73.3,65.3,0,39.876698,335,199,71.6,284.9,0,33.570118,195,953,74.1,64.8,0,59.261086,955.99963,341,72.4,65.0,0,42.86415,335,334,73.9,64.9,0,44.465416,331.9999,349,73.8,65.1,0,54.43925,350.12225,352,73.1,64.9,0,39.30917,350.0,165,73.3,65.2,0,42.355263,160,349,72.9,64.8,0,51.13678,335.0,399,74.1,65.4,0,52.510017,394.30377,155,72.7,65.1,0,34.87405,150,198,72.5,65.9,0,43.424133,195.0,410,76.2,65.2,0,42.347275,415.8397,595,70.5,64.8,0,67.61596,575,337,73.9,65.3,0,46.384266,335.0,414,73.9,65.3,0,53.417957,413.79974,179,72.9,65.3,0,58.64297,175.0,212,73.9,65.2,0,31.087399,210.99979,193,71.9,65.2,0,45.560986,185,311,70.5,65.1,0,40.44087,300,597,73.9,64.7,0,48.989185,596.9999,213,70.9,64.9,0,54.803204,210,893,68.7,64.7,0,95.13085,880,88.4,88.5,89.9,150.2,105.8,120.5,1.9,-1.2,30.14
20170803,1025,87.2,58.1,38.54639544,42.1188125,257,52.3,44.2,5.55,76.2,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.5,62.1,100.0,15.0,50.3,60.4,100.0,0,74.6,1.3,61.4,1.8125,69.0,0,0,51.1,13.5,0,0,0,73.8,74.6,64.6,78.7,15,50.8,61.2,64.1,0,74.8,0.99,61.4,1.8125,66.8,0,0,95.5,84.7,17.2,4.8,0.8,15,15,94.2,65.0,82.4,100,36.1,0,78.5,1.3,65.43104,64.93104,0,13.2,0,0,1,38.9,1,72,208,65.2,0,25.662533,200.0,72.0,68.0,7214.474,68.6,63.2,100.0,9000.0,264,72.3,63.0,0,51.339108,260.0,128,70.8,63.6,0,50.372738,125,1018,72.0,63.3,0,29.790106,1000.0,693,76.7,63.9,0,30.62903,700,612,71.1,63.6,0,44.67746,600.0,205,72.5,63.8,0,37.544506,200.0,128,72.3,63.9,0,53.53201,125.0,333,71.2,64.3,0,29.88169,330,238,72.0,64.7,0,100.0,650.0,605,70.5,64.9,0,100,950,515,0,63.7,0,32.136772,500,509,72.2,63.8,0,33.099274,500,176,73.2,65.3,0,48.094887,175,251,71.2,65.6,0,43.21608,245,223,74.2,65.4,0,41.91771,220,352,73.3,65.3,0,32.453568,350,360,74.0,65.1,0,48.170288,365.1999,344,72.9,65.3,0,31.720167,335,371,73.9,65.2,0,30.033123,371.89963,198,71.5,65.8,0,36.49411,195,1018,74.1,65.2,0,49.178505,1020.0,250,70.0,65.1,0,43.949432,245,177,73.7,65.2,0,44.66258,175,251,72.7,65.3,0,46.68139,245,427,71.5,65.1,0,40.17758,420,163,73.3,65.5,0,25.922295,160.0,343,73.6,65.4,0,38.782013,335.0,307,73.5,65.6,0,31.885477,300.0,408,72.9,65.0,0,28.15307,400,201,73.3,65.5,0,36.834354,195,409,73.0,65.1,0,32.942627,380,348,71.4,65.4,0,30.233416,335,180,73.5,64.9,0,66.24579,175,253,72.4,65.4,0,49.720673,245,358,72.4,65.0,0,41.588787,350,162,73.8,65.3,0,36.79189,160.0,837,76.8,65.1,0,76.99634,840.0,234,73.2,65.9,0,44.290276,230.0,295,74.0,65.1,0,40.27931,285.0,202,70.5,65.6,0,47.730316,195,1024,74.1,65.0,0,82.98542,1020.0,342,73.5,64.9,0,44.609844,335.0,181,73.1,65.0,0,57.724876,175,247,73.6,65.1,0,45.52376,245.0,426,73.2,65.1,0,46.692078,420,543,74.1,64.8,0,59.61562,540.0,343,73.1,65.0,0,33.933823,335.0,105,72.2,65.5,0,33.214897,100,343,73.4,65.4,0,39.876698,335,199,71.6,285.1,0,33.570118,195,1023,74.1,64.9,0,61.293102,1020.0,340,72.4,65.1,0,42.86415,335,332,73.8,65.0,0,44.465416,331.9999,350,73.8,65.2,0,54.43925,350.12225,353,73.2,65.0,0,39.30917,350.0,164,73.3,65.3,0,42.355263,160,346,73.1,64.9,0,51.13678,335.0,457,74.1,65.4,0,55.24151,449.5039,151,72.7,65.2,0,34.87405,150,198,72.7,66.0,0,43.424133,195.0,449,76.3,65.2,0,44.941975,449.12054,589,70.5,64.8,0,67.61596,575,337,74.0,65.4,0,46.384266,335.0,418,73.9,65.4,0,53.417957,413.79974,180,72.9,65.5,0,58.64297,175.0,212,73.9,65.4,0,31.087399,210.99979,194,71.9,65.3,0,45.560986,185,307,70.5,65.1,0,40.44087,300,598,74.0,64.8,0,48.989185,596.9999,214,71.0,65.0,0,54.803204,210,890,68.7,64.7,0,95.13085,880,88.4,88.5,89.7,150.2,105.8,120.6,2.6,-0.5,30.14
20170803,1030,87.7,56.8,38.54784401,42.1188125,262,52.1,44.0,5.55,76.7,72.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.8,74.5,61.8,100.0,15.0,50.7,60.4,100.0,0,74.5,1.3,61.4,1.8125,68.8,0,0,51.1,13.6,0,0,0,73.8,74.7,64.4,78.6,15,51.4,61.2,65.6,0,74.8,1.0,61.4,1.8125,66.8,0,0,96.1,84.3,17.5,4.5,1.1,15,15,94.1,65.0,82.4,100,36.8,0,78.5,1.3,65.43104,64.93104,0,13.2,0,0,1,39.7,1,72,208,64.9,0,25.662533,200.0,72.0,68.0,7045.323,68.6,62.9,100.0,9000.0,264,72.4,62.6,0,51.339108,260.0,127,70.8,63.4,0,50.372738,125,1019,72.0,63.0,0,30.661592,1000.0,692,76.7,63.6,0,30.873528,700,614,71.1,63.4,0,44.67746,600.0,204,72.4,63.5,0,37.544506,200.0,128,72.3,63.5,0,53.53201,125.0,332,71.2,64.0,0,29.88169,330,239,72.0,64.4,0,100.0,650.0,605,70.5,64.6,0,100,950,515,0,63.4,0,32.136772,500,509,72.2,63.5,0,33.099274,500,176,73.1,65.2,0,48.094887,175,251,71.2,65.6,0,43.21608,245,223,74.3,65.3,0,41.91771,220,352,73.3,65.2,0,32.453568,350,361,74.0,65.1,0,48.170288,365.1999,342,72.9,65.3,0,31.720167,335,371,74.0,65.2,0,30.033123,371.89963,198,71.5,65.8,0,36.49411,195,1022,74.1,65.2,0,49.215565,1020.0,250,70.0,65.1,0,43.949432,245,177,73.7,65.2,0,44.66258,175,252,72.8,65.3,0,46.68139,245,429,71.6,65.1,0,40.17758,420,163,73.3,65.5,0,25.922295,160.0,341,73.7,65.4,0,38.782013,335.0,307,73.6,65.6,0,31.885477,300.0,406,72.9,65.1,0,28.15307,400,201,73.4,65.5,0,36.834354,195,396,73.0,65.1,0,32.942627,380,349,71.5,65.4,0,29.766582,335,179,73.6,64.9,0,66.24579,175,252,72.4,65.4,0,49.720673,245,360,72.4,65.0,0,41.588787,350,162,73.8,65.3,0,36.79189,160.0,839,77.1,65.1,0,76.99634,840.0,233,73.2,66.0,0,44.290276,230.0,294,74.0,65.1,0,40.27931,285.0,200,70.5,65.6,0,47.730316,195,1025,74.1,65.0,0,82.45044,1020.0,341,73.7,64.9,0,44.609844,335.0,181,73.0,65.0,0,57.724876,175,247,73.7,65.1,0,45.52376,245.0,426,73.2,65.1,0,46.692078,420,543,74.1,64.8,0,59.61562,540.0,345,73.2,65.0,0,33.933823,335.0,106,72.2,65.6,0,33.214897,100,341,73.4,65.4,0,39.876698,335,200,71.6,284.7,0,33.570118,195,1017,74.1,64.8,0,61.293102,1020.0,341,72.4,65.1,0,42.86415,335,335,73.9,65.0,0,44.465416,331.9999,352,73.8,65.2,0,54.43925,350.12225,353,73.3,65.0,0,39.30917,350.0,165,73.3,65.3,0,42.355263,160,351,73.3,64.9,0,51.13678,335.0,450,74.0,65.4,0,55.02004,449.5039,159,72.7,65.2,0,34.87405,150,198,72.8,66.0,0,43.424133,195.0,453,76.3,65.2,0,44.941975,449.12054,588,70.6,64.8,0,67.61596,575,337,74.0,65.5,0,46.384266,335.0,416,73.9,65.5,0,53.417957,413.79974,180,72.9,65.5,0,58.64297,175.0,213,73.9,65.4,0,31.087399,210.99979,191,72.0,65.3,0,45.19446,185,306,70.5,65.1,0,40.44087,300,596,74.0,64.8,0,48.989185,596.9999,214,70.9,65.0,0,54.803204,210,895,68.7,64.7,0,95.03701,880,88.4,88.5,89.9,149.2,105.8,120.7,3.2,0.0,30.14
20170803,1035,88.1,57.5,39.09962711,42.1188125,256,52.4,44.2,5.55,77.2,73.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,74.5,61.8,100.0,15.0,51.4,60.4,100.0,0,74.5,1.3,61.4,1.8125,68.8,0,0,51.0,13.5,0,0,0,73.8,74.7,64.3,78.9,15,51.9,61.2,66.0,0,74.9,0.98,61.4,1.8125,66.8,0,0,95.6,84.9,17.7,4.4,1.2,15,15,94.4,65.0,82.4,100,37.2,0,78.5,1.3,65.43104,64.93104,0,13.2,0,0,1,40.9,1,72,208,64.8,0,25.662533,200.0,72.0,68.0,7214.474,68.6,62.9,100.0,9000.0,265,72.4,62.6,0,51.339108,260.0,127,70.7,63.3,0,50.372738,125,1023,72.0,62.9,0,30.661592,1000.0,694,76.7,63.6,0,30.428986,700,612,71.0,63.2,0,44.67746,600.0,204,72.4,63.5,0,37.544506,200.0,128,72.4,63.5,0,53.53201,125.0,333,71.2,64.0,0,29.88169,330,240,72.0,64.4,0,100.0,650.0,605,70.4,64.6,0,100,950,515,0,63.4,0,32.136772,500,509,72.2,63.4,0,33.099274,500,175,73.1,65.1,0,48.094887,175,248,71.2,65.5,0,43.21608,245,223,74.4,65.2,0,41.91771,220,352,73.3,65.1,0,32.453568,350,408,74.1,65.0,0,51.207615,410.79987,341,73.0,65.2,0,31.720167,335,370,74.0,65.1,0,30.033123,371.89963,197,71.5,65.7,0,36.49411,195,1020,74.2,65.0,0,49.215565,1020.0,250,70.0,65.0,0,43.949432,245,177,73.7,65.1,0,44.66258,175,251,72.9,65.2,0,46.68139,245,429,71.6,64.9,0,40.17758,420,163,73.4,65.5,0,25.922295,160.0,342,73.8,65.3,0,38.782013,335.0,307,73.6,65.6,0,31.885477,300.0,408,73.0,65.0,0,28.15307,400,198,73.6,65.5,0,36.306747,195,406,73.1,64.9,0,32.942627,380,341,71.7,65.3,0,29.766582,335,179,73.6,64.6,0,66.24579,175,252,72.4,65.3,0,49.720673,245,358,72.4,64.8,0,41.588787,350,162,73.8,65.2,0,36.79189,160.0,831,77.3,64.8,0,77.851036,840.0,233,73.3,65.9,0,44.290276,230.0,293,74.0,65.0,0,40.27931,285.0,201,70.5,65.5,0,47.730316,195,1024,74.1,64.8,0,82.45044,1020.0,339,73.8,64.7,0,44.609844,335.0,181,73.0,64.8,0,57.724876,175,248,73.8,64.9,0,45.52376,245.0,425,73.3,65.0,0,46.692078,420,542,74.1,64.6,0,59.61562,540.0,344,73.3,64.9,0,33.933823,335.0,104,72.2,65.5,0,33.214897,100,340,73.4,65.4,0,39.876698,335,200,71.6,285.0,0,33.570118,195,1016,74.1,64.7,0,61.293102,1020.0,342,72.4,65.0,0,42.86415,335,335,73.9,64.8,0,44.465416,331.9999,349,73.8,65.0,0,54.43925,350.12225,352,73.4,64.8,0,39.30917,350.0,165,73.3,65.3,0,42.355263,160,347,73.3,64.8,0,51.13678,335.0,448,74.0,65.4,0,55.02004,449.5039,156,72.7,65.2,0,34.87405,150,198,73.0,66.0,0,43.424133,195.0,490,76.3,65.0,0,45.850666,482.4007,589,70.6,64.6,0,67.61596,575,337,74.0,65.5,0,46.384266,335.0,418,73.9,65.4,0,53.417957,413.79974,180,72.9,65.5,0,58.64297,175.0,213,74.0,65.3,0,31.087399,210.99979,191,72.0,65.3,0,45.19446,185,308,70.6,65.0,0,40.44087,300,596,74.0,64.6,0,49.0362,596.9999,214,70.9,64.8,0,54.803204,210,888,68.7,64.5,0,94.77635,880,88.4,88.5,89.7,148.2,105.8,120.4,2.6,0.1,30.14
20170803,1040,88.0,57.6,39.04867465,42.1188125,260,52.2,43.8,5.55,77.5,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,74.4,61.5,100.0,15.0,51.4,60.4,100.0,0,74.4,1.3,61.4,1.8125,68.6,0,0,51.7,13.8,0,0,0,73.8,74.7,63.9,79.1,15,52.3,61.2,66.0,0,74.9,1.0,61.4,1.8125,66.8,0,0,96.5,85.1,17.7,4.4,1.1,15,15,94.1,65.0,82.4,100,37.3,0,78.5,1.3,65.43104,64.93104,0,13.3,0,0,1,42.3,1,72,206,64.7,0,25.662533,200.0,72.0,68.0,7214.474,68.5,62.7,100.0,9000.0,265,72.3,62.4,0,51.339108,260.0,127,70.7,63.1,0,50.372738,125,1011,72.0,62.7,0,30.661592,1000.0,695,76.6,63.3,0,30.340076,700,611,71.1,63.1,0,44.67746,600.0,203,72.4,63.3,0,37.544506,200.0,127,72.5,63.3,0,53.53201,125.0,333,71.2,63.8,0,29.88169,330,240,72.0,64.2,0,100.0,650.0,602,70.4,64.3,0,100,950,515,0,63.2,0,32.136772,500,509,72.2,63.2,0,33.099274,500,176,73.1,64.9,0,48.426743,175,247,71.2,65.3,0,43.21608,245,222,74.4,65.0,0,41.91771,220,352,73.3,64.9,0,32.89345,350,407,74.0,64.8,0,51.207615,410.79987,337,73.0,65.0,0,31.720167,335,448,74.1,64.9,0,32.22917,445.69983,196,71.6,65.6,0,36.49411,195,1016,74.1,64.8,0,49.067326,1020.0,249,70.0,64.8,0,43.949432,245,176,73.7,64.8,0,44.66258,175,251,72.9,65.0,0,46.68139,245,428,71.6,64.7,0,40.17758,420,162,73.4,65.3,0,25.922295,160.0,341,73.9,65.1,0,38.782013,335.0,307,73.6,65.4,0,31.885477,300.0,406,73.0,64.8,0,28.15307,400,197,73.7,65.4,0,36.306747,195,414,73.1,64.7,0,32.942627,380,348,71.7,65.1,0,29.766582,335,179,73.6,64.4,0,66.24579,175,251,72.5,65.1,0,49.720673,245,360,72.4,64.6,0,41.588787,350,162,73.9,65.0,0,36.79189,160.0,840,77.4,64.7,0,76.98412,840.0,233,73.3,65.7,0,44.290276,230.0,294,73.9,64.8,0,40.27931,285.0,201,70.5,65.3,0,47.730316,195,1009,74.1,64.6,0,82.45044,1020.0,341,73.9,64.5,0,44.609844,335.0,181,73.0,64.6,0,57.724876,175,246,73.8,64.7,0,45.52376,245.0,423,73.3,64.8,0,46.692078,420,542,74.1,64.4,0,59.61562,540.0,345,73.3,64.7,0,33.933823,335.0,105,72.2,65.4,0,33.214897,100,342,73.4,65.2,0,39.876698,335,199,71.6,284.9,0,33.570118,195,1014,74.1,64.4,0,61.293102,1020.0,340,72.4,64.8,0,42.86415,335,334,73.9,64.6,0,44.465416,331.9999,350,73.8,64.8,0,54.43925,350.12225,352,73.4,64.6,0,39.30917,350.0,164,73.3,65.1,0,42.355263,160,346,73.5,64.6,0,51.13678,335.0,447,74.0,65.2,0,55.02004,449.5039,167,72.7,65.0,0,35.48545,150,197,73.1,65.8,0,43.424133,195.0,484,76.3,64.8,0,45.850666,482.4007,588,70.6,64.3,0,67.61596,575,337,74.1,65.3,0,46.384266,335.0,415,73.9,65.2,0,53.417957,413.79974,180,72.9,65.3,0,58.64297,175.0,212,74.0,65.2,0,31.087399,210.99979,190,72.1,65.1,0,45.19446,185,308,70.6,64.8,0,40.44087,300,597,74.0,64.3,0,49.0362,596.9999,214,70.9,64.6,0,54.803204,210,890,68.7,64.3,0,94.161194,880,88.3,88.4,89.7,149.2,105.8,120.6,1.3,-0.1,30.14
20170803,1045,88.8,55.3,38.96369707,42.1188125,261,52.3,43.9,5.55,77.7,73.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.7,74.6,61.5,100.0,15.0,51.6,60.4,100.0,0,74.5,1.3,61.4,1.8125,68.5,0,0,51.1,13.8,0,0,0,73.8,74.8,63.8,79.5,15,52.7,61.2,68.6,0,75.1,1.01,61.4,1.8125,66.7,0,0,96.2,85.7,18.5,4.9,0.8,15,15,94.4,65.0,82.4,100,36.1,0,78.5,1.3,65.43104,64.93104,0,13.3,0,0,1,44.0,1,72,208,64.6,0,25.662533,200.0,72.0,68.0,7214.474,68.5,62.6,100.0,9000.0,264,72.3,62.3,0,51.339108,260.0,127,70.7,63.0,0,50.372738,125,1096,72.2,62.6,0,33.37425,1101.9995,695,76.6,63.3,0,30.295622,700,612,71.0,63.0,0,44.67746,600.0,204,72.4,63.2,0,37.544506,200.0,127,72.4,63.2,0,53.53201,125.0,333,71.2,63.7,0,29.88169,330,239,71.9,64.1,0,100.0,650.0,602,70.4,64.3,0,100,950,515,0,63.1,0,32.136772,500,509,72.2,63.1,0,33.099274,500,176,73.1,64.8,0,48.426743,175,249,71.3,65.2,0,43.21608,245,222,74.5,65.0,0,41.91771,220,354,73.3,64.8,0,32.89345,350,407,74.1,64.7,0,51.207615,410.79987,338,72.9,64.9,0,31.720167,335,445,74.0,64.8,0,32.523617,445.69983,197,71.9,65.5,0,36.49411,195,1013,74.2,64.8,0,49.190857,1020.0,250,70.0,64.7,0,43.949432,245,177,73.7,64.8,0,44.66258,175,253,72.9,64.9,0,46.68139,245,431,71.6,64.6,0,40.17758,420,163,73.4,65.2,0,25.922295,160.0,344,73.9,65.0,0,38.782013,335.0,308,73.6,65.4,0,31.885477,300.0,407,73.0,64.7,0,28.15307,400,199,73.8,65.3,0,36.306747,195,420,73.2,64.7,0,32.942627,380,341,71.8,65.0,0,29.299753,335,181,71.4,64.4,0,66.24579,175,254,72.5,65.0,0,49.720673,245,360,72.4,64.5,0,41.588787,350,163,73.8,64.9,0,36.79189,160.0,834,77.2,64.6,0,77.46032,840.0,235,73.3,65.7,0,44.290276,230.0,296,74.0,64.8,0,40.27931,285.0,203,70.5,65.2,0,47.730316,195,1016,74.1,64.5,0,82.45044,1020.0,342,74.0,64.4,0,44.609844,335.0,181,73.0,64.6,0,57.724876,175,249,73.9,64.6,0,45.52376,245.0,425,73.3,64.7,0,46.692078,420,543,74.1,64.3,0,59.61562,540.0,348,73.3,64.6,0,33.933823,335.0,105,72.3,65.3,0,33.214897,100,343,73.4,65.1,0,39.876698,335,200,71.6,284.7,0,33.570118,195,1020,74.1,64.3,0,61.293102,1020.0,342,72.4,64.6,0,42.86415,335,334,73.9,64.5,0,44.465416,331.9999,349,73.8,64.7,0,54.43925,350.12225,354,73.5,64.5,0,39.30917,350.0,165,73.3,65.0,0,42.355263,160,353,73.6,64.5,0,51.13678,335.0,448,74.0,65.1,0,55.02004,449.5039,169,72.7,64.9,0,35.033016,150,198,73.3,65.7,0,43.424133,195.0,509,76.4,64.7,0,46.912636,520.80054,588,70.6,64.3,0,67.61596,575,382,74.0,65.2,0,47.17095,378.4998,416,73.9,65.1,0,53.417957,413.79974,180,72.9,65.2,0,58.64297,175.0,213,74.0,65.1,0,31.087399,210.99979,191,72.0,65.0,0,45.19446,185,307,70.6,64.7,0,40.44087,300,597,74.0,64.3,0,49.0362,596.9999,214,70.8,64.5,0,54.803204,210,890,68.7,64.2,0,94.150764,880,88.3,88.4,89.8,149.2,105.8,120.4,2.9,0.0,30.14
20170803,1050,89.1,53.7,38.68104628,42.1188125,262,52.7,44.1,5.55,78.0,73.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.6,74.7,61.3,100.0,15.0,54.9,58.4,100.0,0,74.6,1.25,59.4,1.8125,68.4,0,0,51.0,13.8,0,0,0,73.8,74.9,63.6,79.1,15,53.5,60.2,69.1,0,75.1,1.0,59.4,1.8125,66.6,0,0,96.7,85.1,18.5,4.9,1.0,15,15,94.0,65.0,82.4,100,39.4,0,78.5,1.3,64.82758,64.32758,0,13.3,0,0,1,45.7,1,72,400,63.8,0,32.263554,415.9989,72.0,68.0,7045.323,68.5,62.4,100.0,9000.0,262,72.4,62.2,0,51.339108,260.0,125,70.7,62.9,0,50.372738,125,1142,72.2,62.5,0,33.10421,1152.9995,698,76.6,63.1,0,29.58435,700,607,71.0,62.9,0,44.67746,600.0,201,72.3,63.1,0,37.544506,200.0,126,72.4,63.1,0,53.53201,125.0,334,71.2,63.6,0,30.405193,330,235,71.9,64.1,0,100.0,650.0,596,70.4,64.2,0,100,950,514,0,63.0,0,32.136772,500,507,72.2,63.1,0,33.099274,500,177,73.1,64.6,0,48.426743,175,246,71.3,65.0,0,43.21608,245,221,74.5,64.7,0,41.91771,220,353,73.3,64.6,0,32.89345,350,407,74.0,64.4,0,51.207615,410.79987,338,72.9,64.7,0,31.720167,335,440,74.0,64.5,0,32.241444,445.69983,197,72.0,65.3,0,36.49411,195,1010,74.2,64.5,0,49.75911,1020.0,248,70.0,64.5,0,43.949432,245,177,73.7,64.5,0,44.66258,175,252,72.9,64.6,0,46.68139,245,429,71.6,64.3,0,40.17758,420,163,73.5,65.0,0,25.922295,160.0,339,74.0,64.8,0,38.782013,335.0,307,73.7,65.2,0,31.885477,300.0,406,73.0,64.5,0,28.15307,400,199,73.9,65.1,0,36.306747,195,398,73.2,64.4,0,32.942627,380,344,71.7,64.8,0,30.221132,335,178,73.6,64.1,0,66.24579,175,251,72.5,64.8,0,49.720673,245,358,72.4,64.3,0,41.588787,350,162,73.9,64.6,0,36.79189,160.0,836,76.7,64.3,0,77.46032,840.0,233,73.3,65.5,0,44.290276,230.0,293,74.0,64.6,0,40.27931,285.0,201,70.5,65.0,0,47.730316,195,1005,74.1,64.3,0,83.57285,1020.0,375,74.1,64.2,0,46.37455,369.79984,179,73.1,64.3,0,57.724876,175,249,73.9,64.4,0,45.52376,245.0,425,73.3,64.4,0,46.692078,420,543,74.1,64.1,0,59.61562,540.0,344,73.3,64.3,0,33.933823,335.0,104,72.3,65.1,0,33.214897,100,343,73.4,64.9,0,39.876698,335,199,71.6,284.9,0,33.570118,195,1018,74.0,64.1,0,61.293102,1020.0,341,72.4,64.4,0,42.86415,335,334,73.8,64.2,0,44.465416,331.9999,351,73.8,64.4,0,54.43925,350.12225,353,73.6,64.3,0,39.30917,350.0,165,73.3,64.8,0,42.355263,160,347,73.6,64.3,0,51.13678,335.0,446,74.0,64.9,0,55.00949,449.5039,173,72.7,64.7,0,35.033016,150,198,73.4,65.5,0,43.424133,195.0,516,76.3,64.4,0,46.912636,520.80054,584,70.6,64.0,0,67.61596,575,382,74.0,65.0,0,47.17095,378.4998,415,73.9,64.9,0,53.417957,413.79974,179,72.9,65.0,0,58.64297,175.0,213,74.0,64.9,0,31.087399,210.99979,190,72.0,64.7,0,45.19446,185,308,70.9,64.4,0,40.44087,300,634,74.0,64.0,0,51.104843,629.9998,214,70.8,64.3,0,54.803204,210,891,68.6,64.0,0,94.109055,880,88.3,88.4,89.8,149.2,105.7,120.4,1.3,0.0,30.14
20170803,1055,89.2,54.4,38.99368325,42.1188125,265,52.7,44.0,5.55,78.1,73.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.6,74.4,60.8,100.0,15.0,57.1,58.4,100.0,0,74.4,1.25,59.4,1.8125,68.0,0,0,51.8,13.6,0,0,0,73.8,74.9,63.4,79.4,15,54.2,60.2,70.1,0,75.0,0.97,59.4,1.8125,66.4,0,0,96.2,85.8,19.1,4.5,1.0,15,15,93.7,65.0,82.4,100,39.4,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,47.5,1,72,626,63.1,0,36.67639,631.9989,72.0,68.0,7045.323,68.5,62.0,100.0,9000.0,264,72.5,61.8,0,51.832462,260.0,126,70.7,62.5,0,50.81056,125,1209,72.3,62.1,0,36.68835,1254.9995,704,76.6,62.7,0,28.92865,700,609,71.0,62.6,0,45.131226,600.0,203,72.3,62.7,0,37.99877,200.0,126,72.4,62.8,0,53.985775,125.0,333,71.2,63.2,0,30.405193,330,235,72.0,63.7,0,100.0,650.0,592,70.5,63.9,0,100,950,513,0,62.7,0,32.136772,500,506,72.3,62.7,0,33.099274,500,176,73.1,64.3,0,48.426743,175,247,71.3,64.8,0,43.21608,245,221,74.6,64.5,0,41.91771,220,352,73.3,64.3,0,32.89345,350,406,73.9,64.2,0,51.207615,410.79987,338,72.9,64.5,0,31.720167,335,441,74.0,64.3,0,32.241444,445.69983,196,72.1,65.1,0,36.49411,195,1011,74.1,64.3,0,49.709698,1020.0,249,70.0,64.2,0,43.949432,245,176,73.7,64.3,0,44.66258,175,251,72.9,64.4,0,46.68139,245,427,71.6,64.2,0,40.17758,420,162,73.5,64.8,0,25.922295,160.0,341,74.1,64.6,0,38.782013,335.0,307,73.7,65.0,0,31.885477,300.0,405,73.0,64.3,0,28.15307,400,198,74.0,64.9,0,36.306747,195,412,73.2,64.2,0,32.942627,380,346,71.5,64.6,0,30.221132,335,175,73.7,63.9,0,66.24579,175,247,72.5,64.6,0,49.720673,245,354,72.4,64.1,0,41.588787,350,162,73.9,64.4,0,36.79189,160.0,830,77.1,64.1,0,78.14408,840.0,231,73.3,65.3,0,44.290276,230.0,291,74.0,64.3,0,40.27931,285.0,197,70.5,64.8,0,47.730316,195,1016,74.1,64.1,0,86.34218,1020.0,427,74.2,63.9,0,49.85594,439.39984,180,73.1,64.1,0,57.724876,175,248,74.0,64.1,0,45.52376,245.0,423,73.3,64.2,0,46.692078,420,541,74.1,63.8,0,59.61562,540.0,344,73.3,64.2,0,33.933823,335.0,103,72.3,64.9,0,33.214897,100,342,73.4,64.7,0,39.876698,335,199,71.6,284.9,0,33.570118,195,1014,74.0,63.8,0,61.293102,1020.0,340,72.3,64.2,0,42.86415,335,331,73.9,64.0,0,44.465416,331.9999,349,73.8,64.1,0,54.43925,350.12225,351,73.7,64.0,0,39.30917,350.0,164,73.3,64.6,0,42.355263,160,342,73.7,64.0,0,51.13678,335.0,478,74.1,64.6,0,56.148495,477.10388,169,72.7,64.5,0,35.033016,150,197,73.5,65.3,0,43.424133,195.0,512,76.3,64.2,0,46.912636,520.80054,583,70.7,63.8,0,67.61596,575,380,74.0,64.8,0,47.17095,378.4998,411,73.9,64.7,0,53.417957,413.79974,179,72.9,64.8,0,58.64297,175.0,227,74.0,64.6,0,33.74895,231.9999,190,72.0,64.5,0,45.19446,185,306,71.0,64.2,0,40.44087,300,632,73.9,63.7,0,51.09309,629.9998,213,70.8,64.1,0,54.803204,210,886,68.5,63.7,0,94.72422,880,88.3,88.4,89.7,150.2,105.7,120.4,1.9,-0.3,30.14
20170803,1100,89.3,53.2,38.6762493,42.1188125,264,52.8,44.0,5.55,78.1,73.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,74.6,60.7,100.0,15.0,59.1,58.4,100.0,0,74.5,1.15,59.4,1.8125,67.7,0,0,51.3,13.9,0,0,0,73.9,75.0,63.1,79.8,15,54.6,60.2,69.9,0,75.3,0.99,59.4,1.8125,66.2,0,0,96.7,86.0,18.9,4.7,1.3,15,15,94.0,65.0,82.4,100,39.4,0,80.5,1.3,64.82758,64.32758,0,13.3,0,0,1,49.3,1,72,903,62.6,0,45.17384,920.0,72.0,68.0,6872.178,68.4,61.9,100.0,9000.0,262,72.5,61.6,0,52.335884,260.0,127,70.7,62.4,0,51.84002,125,1403,72.6,61.9,0,42.77648,1407.9998,714,76.6,62.6,0,27.43943,700,608,71.0,62.3,0,45.74442,600.0,206,72.2,62.5,0,38.44076,200.0,127,72.5,62.6,0,54.59897,125.0,333,71.3,63.1,0,30.782118,330,226,72.0,63.6,0,100.0,650.0,578,70.5,63.7,0,100,950,509,0,62.5,0,32.136772,500,503,72.3,62.5,0,33.099274,500,176,73.2,64.1,0,48.426743,175,248,71.3,64.6,0,43.21608,245,222,74.6,64.3,0,41.91771,220,354,73.3,64.1,0,32.89345,350,407,73.9,64.0,0,51.207615,410.79987,338,72.9,64.3,0,31.720167,335,444,74.0,64.1,0,32.241444,445.69983,197,72.1,64.9,0,36.49411,195,1010,74.1,64.1,0,49.660282,1020.0,249,69.9,64.0,0,43.949432,245,177,73.7,64.1,0,44.66258,175,251,72.9,64.2,0,46.68139,245,429,71.6,64.0,0,40.17758,420,163,73.5,64.6,0,25.922295,160.0,403,74.1,64.3,0,40.632275,406.3998,307,73.7,64.8,0,31.885477,300.0,406,73.0,64.2,0,28.15307,400,198,73.9,64.7,0,36.306747,195,414,73.2,64.0,0,32.942627,380,343,71.4,64.4,0,29.7543,335,176,73.7,63.7,0,66.835014,175,250,72.5,64.4,0,50.314987,245,356,72.4,63.9,0,42.031483,350,163,73.9,64.3,0,37.388195,160.0,834,77.1,63.9,0,79.69475,840.0,232,73.3,65.1,0,44.73232,230.0,290,74.0,64.2,0,40.732574,285.0,198,70.6,64.6,0,48.1806,195,985,74.2,63.9,0,92.79345,1020.0,507,74.2,63.7,0,56.110443,508.99963,181,73.1,63.9,0,57.724876,175,248,74.0,63.9,0,45.52376,245.0,425,73.2,64.0,0,46.692078,420,543,74.0,63.7,0,59.61562,540.0,344,73.3,63.9,0,33.933823,335.0,104,72.2,64.7,0,33.214897,100,342,73.4,64.5,0,39.876698,335,200,71.6,285.2,0,33.570118,195,1021,73.9,63.7,0,61.293102,1020.0,342,72.3,64.0,0,42.86415,335,335,73.9,63.8,0,44.465416,331.9999,351,73.8,64.0,0,54.43925,350.12225,354,73.8,63.8,0,39.30917,350.0,165,73.4,64.4,0,42.355263,160,344,73.8,63.8,0,51.13678,335.0,499,74.1,64.4,0,58.985447,504.7039,167,72.7,64.4,0,35.033016,150,197,73.6,65.2,0,43.424133,195.0,518,76.3,64.0,0,46.912636,520.80054,586,70.7,63.6,0,67.61596,575,380,74.0,64.6,0,47.17095,378.4998,413,73.9,64.5,0,53.417957,413.79974,179,72.9,64.7,0,58.64297,175.0,232,74.0,64.4,0,33.74895,231.9999,189,72.1,64.3,0,45.19446,185,306,71.5,64.1,0,40.44087,300,637,73.9,63.6,0,50.716972,629.9998,214,70.8,63.9,0,54.803204,210,889,68.5,63.5,0,94.25503,880,88.3,88.4,89.8,149.2,105.7,120.1,0.3,1.6,30.14
