20170803,1105,90.1,51.5,38.74429526,45.90001917,262,52.8,44.0,5.55,78.2,73.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.5,74.4,60.5,100.0,15.0,60.7,58.4,100.0,0,74.3,1.15,59.4,1.8125,67.7,0,0,51.8,13.9,0,0,0,73.9,75.0,63.4,82.5,15,55.1,60.2,69.8,0,75.2,1.08,59.4,1.8125,66.0,0,0,96.9,89.2,18.7,4.8,0.8,15,15,94.3,65.0,82.4,100,38.6,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,51.1,1,72,1140,62.2,0,50.911743,1135.9989,72.0,68.0,6872.178,68.4,61.6,100.0,9000.0,263,72.5,61.4,0,52.829243,260.0,126,70.7,62.2,0,52.27784,125,1527,72.9,61.6,0,46.72886,1561.0002,709,76.8,62.7,0,23.816404,700,610,71.0,62.1,0,46.18592,600.0,202,72.2,62.3,0,38.44076,200.0,126,72.5,62.4,0,55.040474,125.0,338,71.3,62.9,0,31.378914,330,223,72.0,63.4,0,100.0,650.0,567,70.5,63.6,0,100,950,505,0,62.3,0,32.136772,500,502,72.3,62.3,0,33.874092,500,183,73.2,64.1,0,46.828907,175,256,71.3,64.5,0,41.867874,245,229,74.6,64.3,0,41.305412,220,365,73.3,64.1,0,31.25611,350,415,73.9,64.0,0,50.060993,410.79987,354,72.9,64.2,0,31.193335,335,438,73.9,64.0,0,31.787512,445.69983,203,72.1,64.8,0,34.813545,195,1018,74.1,64.1,0,47.609634,1020.0,259,69.9,64.0,0,43.495335,245,179,73.7,64.0,0,43.153374,175,253,72.9,64.2,0,45.25825,245,440,71.5,63.9,0,38.660748,420,163,73.5,64.5,0,25.46881,160.0,469,74.2,64.2,0,43.52408,477.79962,309,73.7,64.7,0,31.885477,300.0,416,73.0,64.0,0,27.697798,400,198,73.7,64.6,0,35.60736,195,427,73.2,63.9,0,32.942627,380,356,71.3,64.3,0,28.501228,335,186,73.7,63.7,0,64.62241,175,259,72.5,64.3,0,49.292763,245,369,72.4,63.8,0,42.031483,350,165,73.9,64.2,0,37.388195,160.0,850,76.8,63.9,0,77.8022,840.0,246,73.3,65.0,0,43.823673,230.0,300,74.0,64.1,0,39.838295,285.0,202,70.9,64.5,0,46.269928,195,1064,74.4,63.9,0,98.8797,1020.0,545,74.2,63.7,0,55.95438,543.7998,187,73.1,63.8,0,55.184685,175,260,73.9,63.9,0,45.081665,245.0,439,73.1,64.0,0,44.995083,420,542,74.0,63.6,0,57.39993,540.0,351,73.3,63.9,0,32.708332,335.0,110,72.2,64.6,0,33.214897,100,354,73.5,64.4,0,38.96424,335,204,71.6,285.0,0,32.13717,195,1022,73.9,63.6,0,59.31035,1020.0,352,72.2,63.9,0,41.883274,335,337,73.8,63.8,0,43.4995,331.9999,358,73.8,64.0,0,53.8339,350.12225,359,73.9,63.8,0,37.642906,350.0,162,73.4,64.3,0,41.76281,160,377,73.8,63.8,0,50.07903,335.0,499,74.0,64.2,0,56.528156,504.7039,177,72.7,64.2,0,33.455612,150,199,73.7,65.1,0,42.955948,195.0,559,76.3,63.9,0,47.56952,554.08093,598,70.7,63.6,0,66.63177,575,383,74.0,64.4,0,46.596066,378.4998,419,73.9,64.4,0,52.602776,413.79974,179,72.9,64.5,0,57.552505,175.0,228,73.9,64.3,0,32.3942,231.9999,197,72.1,64.2,0,44.746487,185,319,71.9,64.0,0,39.991642,300,599,73.9,63.5,0,47.825577,597.00037,214,70.7,63.8,0,53.85812,210,903,68.4,63.6,0,87.99917,880,88.3,88.4,89.8,150.2,105.7,120.2,1.7,0.0,30.14
20170803,1110,90.9,51.0,39.2122986,45.90001917,266,53.0,44.1,5.55,78.6,74.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.5,60.4,100.0,15.0,62.2,58.4,100.0,0,74.4,1.0,59.4,1.8125,67.6,0,0,51.5,13.9,0,0,0,73.8,75.0,62.9,79.8,15,55.6,60.2,70.1,0,75.2,1.06,59.4,1.8125,65.8,0,0,96.1,86.3,19.0,4.6,0.5,15,15,94.4,65.0,82.4,100,38.5,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,53.2,1,72,1918,62.0,0,99.86641,2000.0,72.0,68.0,6512.6553,68.3,61.6,100.0,9000.0,265,72.4,61.3,0,54.329445,260.0,126,70.6,62.1,0,53.733284,125,1815,73.0,61.6,0,69.04382,1850.0,728,76.9,63.0,0,0.0,700,610,71.0,62.0,0,47.24062,600.0,205,72.1,62.3,0,39.41068,200.0,127,72.5,62.3,0,56.548935,125.0,333,71.2,62.8,0,31.891949,330,212,72.0,63.4,0,100.0,650.0,535,70.4,63.5,0,100,950,506,0,62.2,0,35.00852,500,502,72.2,62.2,0,34.90315,500,174,73.1,64.0,0,47.566372,175,244,71.3,64.4,0,42.676796,245,220,75.2,64.2,0,40.24002,220,348,73.3,64.0,0,31.757086,350,402,73.9,63.8,0,49.9878,410.79987,333,72.9,64.1,0,30.37246,335,448,73.9,63.9,0,32.818058,445.69983,194,72.1,64.7,0,35.316486,195,1003,74.1,63.9,0,48.5979,1020.0,243,69.9,63.9,0,42.967598,245,178,73.7,63.9,0,44.503067,175,246,72.9,64.1,0,46.067966,245,427,71.5,63.8,0,40.091255,420,161,73.5,64.4,0,25.46881,160.0,550,74.2,64.1,0,46.293346,549.19965,306,73.7,64.6,0,31.432766,300.0,401,72.9,63.9,0,25.692139,400,196,73.5,64.5,0,36.957054,195,403,73.2,63.8,0,31.930906,380,341,71.3,64.2,0,30.09828,335,169,73.7,63.5,0,65.34392,175,245,72.5,64.2,0,49.48294,245,350,72.4,63.7,0,39.44909,350,164,74.0,64.1,0,36.94693,160.0,834,76.6,63.7,0,77.37485,840.0,229,73.3,64.9,0,43.0501,230.0,284,74.0,63.9,0,38.503,285.0,191,71.2,64.4,0,47.07314,195,961,74.4,63.7,0,87.48822,1020.0,608,74.1,63.5,0,61.65666,613.39966,174,73.0,63.7,0,56.0805,175,243,74.0,63.7,0,44.90974,245.0,416,73.1,63.9,0,46.421547,420,535,73.9,63.4,0,57.27751,540.0,334,73.3,63.8,0,33.60294,335.0,106,72.2,64.5,0,32.246998,100,333,73.4,64.3,0,38.87793,335,196,71.6,284.8,0,33.03123,195,998,73.8,63.5,0,60.073895,1020.0,337,72.2,63.8,0,40.816574,335,326,73.8,63.6,0,43.01099,331.9999,346,73.7,63.8,0,53.77018,350.12225,341,73.9,63.6,0,38.96862,350.0,161,73.4,64.2,0,41.76281,160,343,73.9,63.6,0,50.43161,335.0,503,74.0,64.2,0,57.519512,504.7039,155,72.7,64.1,0,34.87405,150,201,73.6,65.0,0,44.339222,195.0,537,76.3,63.8,0,46.803154,554.08093,578,70.7,63.5,0,66.42236,575,370,74.0,64.3,0,47.302067,378.4998,409,73.9,64.3,0,52.509605,413.79974,174,72.8,64.4,0,58.966076,175.0,226,73.9,64.2,0,33.353313,231.9999,187,72.2,64.1,0,44.166157,185,301,72.4,63.9,0,39.396156,300,602,73.9,63.4,0,48.848145,597.00037,207,70.8,63.7,0,55.078358,210,871,68.4,63.4,0,88.207695,880,88.3,88.4,89.5,149.2,105.7,120.1,1.4,0.0,30.14
20170803,1115,91.4,50.3,39.36774102,45.90001917,265,53.0,44.2,5.55,79.0,74.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.8,60.4,100.0,15.0,63.7,58.4,100.0,0,74.6,1.0,59.4,1.8125,67.4,0,0,52.0,14.0,0,0,0,73.8,75.1,62.8,80.0,15,55.9,60.2,68.0,0,75.2,1.0,59.4,1.8125,65.6,0,0,96.7,86.4,18.2,4.3,1.4,15,15,94.2,65.0,82.4,100,38.5,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,55.6,1,72,1930,62.0,0,99.97568,2000.0,72.0,68.0,6512.6553,68.3,61.6,100.0,9000.0,263,72.3,61.3,0,54.329445,260.0,127,70.6,62.1,0,54.324932,125,1834,73.0,61.5,0,67.95139,1850.0,731,77.2,63.8,0,0.0,700,609,70.9,61.9,0,47.24062,600.0,205,72.1,62.2,0,39.41068,200.0,125,72.4,62.3,0,56.548935,125.0,330,71.1,62.8,0,31.891949,330,211,72.0,63.4,0,100.0,650.0,531,70.4,63.5,0,100,950,505,0,62.2,0,35.00852,500,505,72.2,62.2,0,35.35109,500,179,73.1,63.8,0,48.635693,175,248,71.3,64.2,0,43.130283,245,221,75.0,64.0,0,41.746265,220,353,73.3,63.8,0,32.795696,350,408,73.9,63.7,0,51.036842,410.79987,340,73.0,64.0,0,31.891695,335,442,73.9,63.8,0,32.90394,445.69983,197,72.1,64.5,0,36.690384,195,1017,74.1,63.7,0,49.41322,1020.0,249,69.9,63.7,0,43.863525,245,178,73.7,63.7,0,44.944782,175,251,72.9,63.9,0,46.963562,245,426,71.5,63.6,0,40.53521,420,165,73.5,64.3,0,27.42983,160.0,586,74.1,63.9,0,48.241634,584.8998,303,73.7,64.4,0,31.432766,300.0,399,73.0,63.7,0,28.485294,400,197,73.4,64.3,0,37.398773,195,415,73.1,63.7,0,33.31277,380,352,71.2,64.0,0,30.085997,335,178,73.7,63.4,0,67.85714,175,250,72.5,64.1,0,50.944965,245,362,72.4,63.5,0,42.92917,350,160,74.0,63.9,0,37.388195,160.0,835,76.4,63.6,0,81.63614,840.0,236,73.3,64.7,0,45.616405,230.0,287,74.1,63.8,0,41.051083,285.0,203,71.4,64.2,0,49.17853,195,930,74.4,63.5,0,99.94765,1020.0,656,74.0,63.3,0,66.66267,648.1998,181,73.1,63.5,0,58.031662,175,257,73.9,63.6,0,45.97814,245.0,427,73.0,63.7,0,46.876537,420,539,73.9,63.3,0,59.321827,540.0,342,73.4,63.6,0,34.05637,335.0,102,72.2,64.3,0,32.246998,100,340,73.5,64.1,0,39.77805,335,196,71.6,284.9,0,33.484383,195,1009,73.8,63.3,0,60.985218,1020.0,338,72.1,63.6,0,42.60667,335,326,73.8,63.4,0,44.04352,331.9999,300,73.7,63.7,0,50.594734,295.52225,359,74.0,63.5,0,40.014595,350.0,161,73.4,64.0,0,42.729446,160,350,73.9,63.5,0,51.319145,335.0,499,74.0,64.0,0,58.025734,504.7039,161,72.7,64.0,0,35.31426,150,198,73.7,64.8,0,44.339222,195.0,541,76.3,63.7,0,48.040287,554.08093,580,70.7,63.2,0,67.39609,575,374,74.0,64.2,0,47.876953,378.4998,412,73.9,64.1,0,53.67416,413.79974,177,72.8,64.3,0,59.33966,175.0,233,73.9,64.0,0,34.70807,231.9999,187,72.2,64.0,0,45.11301,185,306,72.6,63.7,0,40.754284,300,603,73.9,63.3,0,49.529854,597.00037,214,70.7,63.5,0,56.107185,210,887,68.4,63.2,0,93.27495,880,88.2,88.3,89.6,147.2,105.7,119.8,1.3,0.9,30.14
20170803,1120,91.3,51.2,39.60629621,45.90001917,264,53.2,44.0,5.55,79.0,74.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.3,60.3,100.0,15.0,65.1,58.4,100.0,0,74.3,1.0,59.4,1.8125,67.2,0,0,51.7,13.9,0,0,0,73.8,75.0,62.6,80.2,15,56.1,60.2,68.6,0,75.3,0.99,59.4,1.8125,65.3,0,0,96.3,86.3,18.2,4.9,1.0,15,15,93.7,65.0,82.4,100,39.7,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,58.1,1,72,1933,61.8,0,99.97568,2000.0,72.0,68.0,6694.7363,68.2,61.5,100.0,9000.0,264,72.3,61.2,0,54.329445,260.0,127,70.5,61.9,0,54.324932,125,1818,72.9,61.5,0,68.76151,1850.0,730,77.5,64.6,0,0.0,700,610,70.9,61.9,0,47.24062,600.0,206,72.0,62.1,0,39.41068,200.0,126,72.5,62.2,0,56.548935,125.0,333,71.1,62.7,0,31.891949,330,211,72.0,63.3,0,100.0,650.0,532,70.3,63.4,0,100,950,505,0,62.1,0,35.00852,500,504,72.3,62.1,0,35.35109,500,179,73.1,63.6,0,48.635693,175,250,71.3,64.1,0,43.130283,245,227,74.4,63.9,0,42.199364,220,355,73.3,63.7,0,32.795696,350,409,73.9,63.5,0,51.036842,410.79987,344,73.0,63.8,0,31.891695,335,447,73.9,63.6,0,32.90394,445.69983,198,72.1,64.4,0,36.690384,195,1024,74.1,63.6,0,49.41322,1020.0,250,69.8,63.6,0,43.863525,245,178,73.7,63.6,0,44.944782,175,251,72.9,63.7,0,46.963562,245,427,71.5,63.5,0,40.53521,420,164,73.5,64.1,0,27.42983,160.0,658,74.1,63.7,0,51.623577,656.2998,304,73.8,64.3,0,31.432766,300.0,406,72.9,63.6,0,28.485294,400,198,73.2,64.3,0,37.398773,195,417,73.1,63.5,0,33.31277,380,346,71.2,63.9,0,30.552826,335,179,73.7,63.2,0,67.85714,175,250,72.4,64.0,0,50.944965,245,362,72.4,63.4,0,42.92917,350,161,73.9,63.8,0,37.388195,160.0,837,76.2,63.4,0,81.62393,840.0,235,73.4,64.6,0,45.616405,230.0,290,74.0,63.7,0,41.051083,285.0,203,71.6,64.1,0,49.17853,195,931,74.5,63.4,0,99.94765,1020.0,654,73.9,63.2,0,67.08283,648.1998,182,73.0,63.4,0,58.031662,175,259,73.9,63.4,0,45.97814,245.0,429,73.0,63.5,0,46.876537,420,542,73.9,63.1,0,59.321827,540.0,345,73.4,63.5,0,34.05637,335.0,103,72.2,64.3,0,32.246998,100,342,73.5,64.0,0,39.77805,335,197,71.6,284.9,0,33.484383,195,1016,73.8,63.2,0,60.985218,1020.0,339,72.1,63.5,0,42.60667,335,327,73.8,63.3,0,44.04352,331.9999,299,73.8,63.6,0,50.594734,295.52225,360,74.0,63.3,0,40.014595,350.0,161,73.4,63.9,0,42.729446,160,360,73.9,63.3,0,51.319145,335.0,499,74.0,63.8,0,58.004642,504.7039,167,72.7,63.9,0,35.31426,150,199,73.7,64.7,0,44.339222,195.0,599,76.2,63.5,0,49.386906,587.3611,582,70.7,63.1,0,67.39609,575,375,74.0,64.1,0,47.876953,378.4998,413,73.9,64.0,0,53.67416,413.79974,177,72.8,64.2,0,59.33966,175.0,233,73.9,63.9,0,34.70807,231.9999,188,72.2,63.8,0,45.11301,185,306,72.7,63.5,0,40.754284,300,602,73.8,63.1,0,49.529854,597.00037,214,70.6,63.4,0,56.107185,210,892,68.3,63.0,0,92.81618,880,88.2,88.3,89.7,149.2,105.7,119.8,2.1,-0.1,30.14
20170803,1125,91.6,50.2,39.49319264,45.90001917,266,53.0,44.0,5.55,79.1,74.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.4,60.1,100.0,15.0,66.2,58.4,100.0,0,74.3,1.0,59.4,1.8125,67.0,0,0,51.7,13.9,0,0,0,73.8,74.9,62.6,80.2,15,56.3,60.2,69.1,0,75.1,0.99,59.4,1.8125,65.1,0,0,96.7,86.5,19.0,4.4,1.4,15,15,93.6,65.0,82.4,100,40.5,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,60.6,1,72,1938,61.7,0,99.97568,2000.0,72.0,68.0,6694.7363,68.2,61.3,100.0,9000.0,265,72.2,61.0,0,54.329445,260.0,127,70.5,61.8,0,54.324932,125,1835,72.7,61.3,0,67.975945,1850.0,731,77.6,65.2,0,0.0,700,608,71.0,61.7,0,47.24062,600.0,205,72.0,62.0,0,39.41068,200.0,126,72.5,62.0,0,56.548935,125.0,333,71.0,62.6,0,31.891949,330,212,72.0,63.2,0,100.0,650.0,533,70.2,63.3,0,100,950,505,0,61.9,0,35.00852,500,505,72.3,61.9,0,35.35109,500,179,73.0,63.4,0,48.635693,175,249,71.4,63.9,0,43.130283,245,226,74.1,63.7,0,42.199364,220,353,73.3,63.5,0,32.795696,350,408,73.9,63.4,0,51.036842,410.79987,343,73.0,63.6,0,31.891695,335,444,73.8,63.4,0,32.90394,445.69983,198,72.1,64.3,0,36.690384,195,1017,74.0,63.4,0,49.41322,1020.0,249,69.8,63.3,0,43.863525,245,178,73.6,63.4,0,44.944782,175,248,73.0,63.5,0,46.963562,245,425,71.5,63.3,0,40.53521,420,164,73.5,63.9,0,27.42983,160.0,695,74.1,63.5,0,53.130745,691.99976,303,73.8,64.2,0,31.432766,300.0,409,72.9,63.4,0,28.485294,400,196,73.1,64.1,0,37.398773,195,393,73.0,63.3,0,33.31277,380,347,71.1,63.7,0,30.085997,335,177,73.7,63.0,0,67.85714,175,249,72.4,63.8,0,50.944965,245,359,72.3,63.2,0,42.92917,350,161,73.9,63.6,0,37.388195,160.0,831,76.0,63.2,0,82.3199,840.0,234,73.4,64.4,0,45.616405,230.0,288,74.0,63.5,0,41.051083,285.0,200,71.7,63.9,0,49.17853,195,935,74.5,63.2,0,99.94765,1020.0,625,73.8,63.0,0,62.496994,613.4004,182,73.0,63.2,0,58.031662,175,257,73.9,63.2,0,45.97814,245.0,430,72.9,63.4,0,46.876537,420,539,73.9,63.0,0,59.321827,540.0,341,73.4,63.3,0,34.05637,335.0,103,72.2,64.1,0,32.246998,100,341,73.5,63.8,0,39.77805,335,197,71.5,285.0,0,33.484383,195,942,73.7,63.0,0,58.325123,943.1996,340,72.1,63.3,0,42.60667,335,323,73.7,63.1,0,43.421783,313.99982,296,73.8,63.5,0,50.594734,295.52225,383,74.1,63.1,0,41.279495,379.39984,162,73.4,63.7,0,42.729446,160,348,73.9,63.1,0,51.319145,335.0,500,74.0,63.6,0,57.60388,504.7039,163,72.7,63.7,0,35.31426,150,197,73.8,64.5,0,44.339222,195.0,589,76.1,63.3,0,48.981827,587.3611,589,70.7,62.9,0,67.77301,575,377,74.0,63.9,0,47.876953,378.4998,412,73.8,63.8,0,53.67416,413.79974,177,72.8,64.0,0,59.33966,175.0,232,73.9,63.7,0,34.70807,231.9999,188,72.2,63.6,0,45.11301,185,304,72.9,63.4,0,40.754284,300,560,73.7,62.9,0,47.331924,563.99963,215,70.6,63.2,0,56.107185,210,888,68.3,62.8,0,93.23324,880,88.2,88.3,89.6,149.2,105.7,120.2,-0.4,0.0,30.14
20170803,1130,92.3,48.4,39.40350787,45.90001917,268,53.0,43.9,5.55,79.4,74.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.6,60.1,100.0,15.0,67.2,58.4,100.0,0,74.5,1.0,59.4,1.8125,66.9,0,0,51.9,13.8,0,0,0,73.8,75.1,62.3,79.9,15,56.4,60.2,66.7,0,75.4,1.01,59.4,1.8125,65.1,0,0,96.8,86.4,17.7,4.9,1.5,15,15,94.3,65.0,82.4,100,41.0,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,63.3,1,72,1933,61.7,0,99.97568,2000.0,72.0,68.0,6512.6553,68.2,61.3,100.0,9000.0,265,72.2,61.0,0,54.329445,260.0,127,70.5,61.7,0,54.324932,125,1832,72.6,61.2,0,68.06187,1850.0,731,77.7,65.7,0,0.0,700,609,70.9,61.6,0,47.24062,600.0,205,71.9,61.9,0,39.41068,200.0,126,72.5,62.0,0,56.548935,125.0,332,71.0,62.5,0,31.891949,330,212,72.0,63.1,0,100.0,650.0,532,70.1,63.3,0,100,950,506,0,61.9,0,35.00852,500,505,72.3,61.8,0,35.35109,500,181,73.0,63.4,0,48.635693,175,253,71.4,63.8,0,43.130283,245,228,74.1,63.5,0,42.199364,220,358,73.3,63.4,0,32.795696,350,412,73.9,63.2,0,51.036842,410.79987,347,73.0,63.5,0,31.891695,335,404,73.7,63.3,0,30.033123,408.79962,200,72.1,64.2,0,36.690384,195,1025,74.0,63.3,0,49.400867,1020.0,253,69.7,63.3,0,43.863525,245,178,73.7,63.3,0,44.944782,175,251,73.0,63.4,0,46.963562,245,428,71.5,63.1,0,40.53521,420,164,73.5,63.8,0,27.42983,160.0,772,74.1,63.4,0,55.201565,763.3998,304,73.8,64.0,0,31.432766,300.0,410,72.9,63.3,0,28.485294,400,198,72.9,63.9,0,37.398773,195,406,73.0,63.2,0,33.31277,380,348,71.0,63.6,0,30.085997,335,180,73.6,62.9,0,67.85714,175,254,72.4,63.6,0,50.944965,245,364,72.3,63.1,0,42.92917,350,162,73.9,63.5,0,37.388195,160.0,837,75.9,63.2,0,81.62393,840.0,238,73.4,64.3,0,45.616405,230.0,292,73.9,63.4,0,41.051083,285.0,205,71.8,63.8,0,48.728245,195,950,74.4,63.1,0,99.94765,1020.0,580,73.7,62.9,0,61.572628,578.5996,183,73.0,63.1,0,58.031662,175,260,73.8,63.1,0,45.97814,245.0,431,72.9,63.2,0,46.876537,420,545,73.8,62.9,0,59.321827,540.0,344,73.5,63.2,0,34.05637,335.0,105,72.2,64.0,0,32.246998,100,341,73.5,63.7,0,39.77805,335,199,71.5,285.1,0,33.484383,195,918,73.7,62.9,0,56.330048,904.7996,343,72.0,63.2,0,42.60667,335,299,73.7,63.0,0,42.033974,295.99982,299,73.8,63.4,0,50.594734,295.52225,442,74.1,62.9,0,43.11603,438.19986,162,73.4,63.6,0,42.729446,160,361,74.0,63.0,0,51.319145,335.0,468,73.7,63.5,0,56.485973,477.10376,168,72.6,63.5,0,35.31426,150,199,73.9,64.4,0,44.339222,195.0,590,76.1,63.2,0,48.981827,587.3611,595,70.7,62.8,0,67.77301,575,380,74.0,63.8,0,47.876953,378.4998,418,73.8,63.7,0,53.67416,413.79974,179,72.7,63.8,0,59.33966,175.0,211,73.8,63.6,0,30.787676,211.00021,190,72.3,63.5,0,45.11301,185,307,72.9,63.3,0,40.754284,300,492,73.7,62.8,0,44.346497,497.99966,216,70.5,63.1,0,56.107185,210,897,68.2,62.8,0,92.472115,880,88.2,88.3,89.6,148.2,105.7,119.9,2.7,-0.2,30.14
20170803,1135,92.7,49.4,40.09383969,45.90001917,265,53.0,44.0,5.55,79.5,74.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.4,60.0,100.0,15.0,68.3,58.4,100.0,0,74.3,1.0,59.4,1.8125,66.8,0,0,51.5,13.9,0,0,0,73.8,75.1,62.4,79.4,15,56.4,60.2,70.5,0,75.4,1.02,59.4,1.8125,65.0,0,0,97.0,85.3,19.0,4.8,1.0,15,15,94.0,65.0,82.4,100,40.0,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,66.0,1,72,1933,61.6,0,99.97568,2000.0,72.0,68.0,6694.7363,68.2,61.2,100.0,9000.0,264,72.2,61.0,0,54.329445,260.0,127,70.4,61.6,0,54.324932,125,1829,72.5,61.2,0,68.16006,1850.0,731,77.8,66.2,0,0.0,700,609,70.8,61.6,0,47.24062,600.0,206,71.9,61.9,0,39.41068,200.0,126,72.5,61.9,0,56.548935,125.0,332,71.0,62.5,0,31.891949,330,211,71.9,63.1,0,100.0,650.0,533,70.1,63.2,0,100,950,506,0,61.8,0,35.00852,500,505,72.3,61.8,0,35.35109,500,181,73.0,63.3,0,48.635693,175,251,71.4,63.7,0,43.130283,245,227,74.0,63.5,0,42.199364,220,357,73.2,63.3,0,32.795696,350,411,73.8,63.2,0,51.036842,410.79987,346,73.0,63.4,0,31.891695,335,405,73.8,63.3,0,30.045393,408.79962,200,72.1,64.1,0,36.690384,195,1023,73.9,63.2,0,49.400867,1020.0,251,69.7,63.2,0,43.863525,245,178,73.7,63.2,0,44.944782,175,249,73.0,63.3,0,46.963562,245,425,71.4,63.1,0,40.53521,420,164,73.5,63.7,0,27.42983,160.0,803,74.0,63.2,0,57.149857,799.0998,303,73.8,63.9,0,31.432766,300.0,408,72.9,63.2,0,28.485294,400,197,72.9,63.9,0,37.398773,195,418,73.0,63.1,0,33.31277,380,349,70.9,63.5,0,30.085997,335,183,73.6,62.8,0,66.53439,175,257,72.4,63.5,0,50.944965,245,367,72.3,63.0,0,42.92917,350,162,74.0,63.4,0,37.388195,160.0,845,75.7,63.0,0,81.57509,840.0,240,73.4,64.2,0,45.616405,230.0,294,73.9,63.3,0,41.051083,285.0,204,72.0,63.7,0,47.596447,195,980,74.4,63.0,0,99.94765,1020.0,507,73.7,62.8,0,55.786312,508.99963,184,72.9,63.0,0,58.031662,175,260,73.7,63.0,0,45.97814,245.0,431,72.8,63.2,0,46.876537,420,544,73.8,62.8,0,59.321827,540.0,346,73.5,63.1,0,34.05637,335.0,105,72.2,63.9,0,32.246998,100,343,73.5,63.6,0,39.77805,335,198,71.5,284.9,0,33.484383,195,826,73.8,62.8,0,52.980297,827.99963,343,72.0,63.1,0,42.60667,335,257,73.7,63.0,0,39.95781,259.99982,299,73.8,63.3,0,50.594734,295.52225,472,74.1,62.9,0,44.028217,467.59985,162,73.3,63.5,0,42.729446,160,365,74.0,62.9,0,51.319145,335.0,420,73.6,63.5,0,53.343178,421.9039,165,72.6,63.5,0,35.31426,150,199,73.9,64.3,0,44.339222,195.0,584,76.0,63.1,0,48.981827,587.3611,589,70.8,62.7,0,67.77301,575,378,74.1,63.7,0,47.876953,378.4998,417,73.8,63.6,0,53.67416,413.79974,179,72.7,63.7,0,59.33966,175.0,210,73.8,63.6,0,30.787676,211.00021,189,72.4,63.5,0,45.11301,185,308,73.0,63.2,0,40.754284,300,468,73.7,62.8,0,43.300423,464.99966,216,70.5,63.0,0,55.676514,210,890,68.2,62.7,0,92.31571,880,88.2,88.3,89.6,149.2,105.6,119.8,0.7,-0.1,30.14
20170803,1140,92.6,48.9,39.82773921,45.90001917,266,53.0,44.0,5.55,79.4,74.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.6,60.0,100.0,15.0,69.1,58.4,100.0,0,74.4,1.0,59.4,1.8125,66.6,0,0,51.4,13.9,0,0,0,73.8,75.0,62.3,79.2,15,56.4,60.2,68.5,0,75.2,1.0,59.4,1.8125,64.8,0,0,96.8,85.4,18.6,4.9,1.0,15,15,94.1,65.0,82.4,100,40.1,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,69.0,1,72,1931,61.5,0,99.97568,2000.0,72.0,68.0,6694.7363,68.2,61.1,100.0,9000.0,263,72.2,60.9,0,54.329445,260.0,127,70.4,61.6,0,54.324932,125,1834,72.5,61.1,0,67.84092,1850.0,731,77.9,66.6,0,0.0,700,610,70.8,61.5,0,47.24062,600.0,205,71.9,61.8,0,39.41068,200.0,126,72.5,61.9,0,56.548935,125.0,333,70.9,62.4,0,31.891949,330,212,71.9,63.0,0,100.0,650.0,534,70.1,63.2,0,100,950,506,0,61.8,0,35.00852,500,506,72.3,61.7,0,35.35109,500,180,73.0,63.2,0,48.635693,175,252,71.3,63.6,0,43.130283,245,227,73.9,63.4,0,42.199364,220,356,73.2,63.2,0,32.795696,350,410,73.8,63.1,0,51.036842,410.79987,345,73.0,63.4,0,31.891695,335,407,73.8,63.2,0,30.916452,408.79962,199,72.1,64.0,0,36.690384,195,1024,73.9,63.1,0,49.376156,1020.0,251,69.7,63.1,0,43.863525,245,178,73.6,63.1,0,44.944782,175,248,73.3,63.2,0,46.963562,245,423,71.6,63.0,0,40.53521,420,164,73.5,63.6,0,27.42983,160.0,801,73.9,63.2,0,57.149857,799.0998,303,73.8,63.8,0,31.432766,300.0,411,72.9,63.1,0,28.485294,400,203,72.8,63.8,0,37.570553,195,416,73.1,63.0,0,33.31277,380,350,70.9,63.5,0,30.380836,335,180,73.6,62.8,0,66.01732,175,253,72.4,63.5,0,50.944965,245,365,72.3,62.9,0,42.47418,350,162,74.0,63.3,0,37.388195,160.0,848,75.6,63.0,0,81.02564,840.0,239,73.4,64.1,0,45.616405,230.0,292,73.9,63.2,0,41.051083,285.0,203,72.1,63.6,0,47.596447,195,1001,74.3,62.9,0,99.94765,1020.0,472,73.8,62.7,0,52.509003,474.19965,182,72.9,62.9,0,58.031662,175,258,73.7,62.9,0,45.97814,245.0,429,72.8,63.1,0,46.876537,420,519,73.7,62.7,0,57.130615,517.19977,342,73.5,63.0,0,34.05637,335.0,105,72.2,63.8,0,32.246998,100,342,73.4,63.5,0,39.77805,335,198,71.5,284.7,0,33.484383,195,824,73.8,62.8,0,52.980297,827.99963,342,72.0,63.0,0,42.60667,335,245,73.8,62.9,0,39.32497,241.99982,298,73.8,63.2,0,50.594734,295.52225,500,74.0,62.8,0,45.36609,496.99985,162,73.3,63.4,0,42.729446,160,357,74.0,62.9,0,51.319145,335.0,398,73.7,63.6,0,53.06897,394.3039,170,72.6,63.4,0,35.31426,150,200,74.0,64.2,0,44.339222,195.0,585,76.0,63.0,0,48.981827,587.3611,587,70.8,62.6,0,67.77301,575,431,74.0,63.6,0,48.92587,421.9998,415,73.8,63.5,0,53.67416,413.79974,178,72.7,63.7,0,59.33966,175.0,211,73.9,63.5,0,30.787676,211.00021,188,72.4,63.4,0,45.11301,185,307,73.1,63.1,0,40.754284,300,429,73.8,62.7,0,41.99577,431.99966,215,70.4,62.9,0,55.676514,210,886,68.2,62.6,0,92.30528,880,88.2,88.3,89.6,150.2,105.6,119.9,1.2,0.0,30.14
20170803,1145,93.0,48.4,39.9649899,45.90001917,266,53.0,43.9,5.55,79.4,74.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.4,59.8,100.0,15.0,69.7,58.4,100.0,0,74.2,1.0,59.4,1.8125,66.4,0,0,52.0,13.7,0,0,0,73.8,75.1,62.3,78.6,15,56.4,60.2,67.5,0,75.4,1.01,59.4,1.8125,64.7,0,0,97.0,84.7,18.0,4.8,1.0,15,15,94.0,65.0,82.4,100,40.3,0,80.5,1.3,64.82758,64.32758,0,13.2,0,0,1,72.0,1,72,1938,61.4,0,99.97568,2000.0,72.0,68.0,6694.7363,68.1,61.0,100.0,9000.0,264,72.2,60.7,0,54.329445,260.0,127,70.4,61.5,0,54.324932,125,1840,72.5,61.0,0,67.73045,1850.0,731,77.9,66.9,0,0.0,700,609,70.8,61.4,0,47.24062,600.0,205,71.8,61.7,0,39.41068,200.0,126,72.5,61.7,0,56.548935,125.0,332,70.9,62.3,0,31.891949,330,211,71.9,63.0,0,100.0,650.0,534,70.1,63.1,0,100,950,505,0,61.6,0,35.00852,500,505,72.3,61.6,0,35.35109,500,180,73.1,63.2,0,48.635693,175,252,71.3,63.6,0,43.130283,245,227,73.9,63.3,0,42.199364,220,357,73.2,63.2,0,32.795696,350,391,73.8,63.0,0,48.828983,387.99976,347,73.0,63.3,0,31.891695,335,407,73.8,63.1,0,30.916452,408.79962,200,72.1,64.0,0,36.690384,195,1021,73.8,63.1,0,49.376156,1020.0,250,69.7,63.0,0,43.863525,245,178,73.7,63.1,0,44.944782,175,249,73.4,63.2,0,46.963562,245,425,71.7,62.9,0,40.53521,420,164,73.4,63.6,0,27.42983,160.0,801,73.9,63.1,0,57.149857,799.0998,303,73.8,63.8,0,31.432766,300.0,410,72.9,63.1,0,28.485294,400,204,72.6,63.7,0,37.570553,195,395,73.1,63.0,0,33.31277,380,347,70.8,63.4,0,30.380836,335,181,73.5,62.7,0,66.01732,175,256,72.4,63.5,0,50.944965,245,366,72.3,62.9,0,42.47418,350,162,74.0,63.3,0,37.388195,160.0,847,75.4,62.9,0,81.06227,840.0,241,73.4,64.0,0,45.616405,230.0,294,73.9,63.1,0,41.051083,285.0,204,72.2,63.6,0,47.596447,195,1002,74.2,62.9,0,99.94765,1020.0,470,73.9,62.7,0,52.953182,474.19965,183,72.9,62.9,0,58.031662,175,259,73.7,62.9,0,45.97814,245.0,431,72.7,63.0,0,46.876537,420,494,73.7,62.7,0,55.123024,494.39978,344,73.5,62.9,0,34.05637,335.0,104,72.2,63.7,0,32.246998,100,344,73.4,63.5,0,39.77805,335,199,71.4,284.9,0,33.484383,195,827,73.8,62.8,0,52.980297,827.99963,342,72.0,63.0,0,42.60667,335,245,73.8,62.9,0,39.32497,241.99982,299,73.8,63.2,0,50.594734,295.52225,499,74.0,62.7,0,45.36609,496.99985,162,73.3,63.4,0,42.729446,160,368,74.1,62.8,0,51.319145,335.0,363,73.8,63.6,0,50.0,366.70377,172,72.6,63.3,0,35.31426,150,200,74.0,64.2,0,44.339222,195.0,596,75.9,63.0,0,48.981827,587.3611,590,70.8,62.6,0,67.77301,575,420,73.9,63.5,0,48.350983,421.9998,390,73.6,63.4,0,51.90404,386.49973,179,72.7,63.6,0,59.33966,175.0,210,73.8,63.5,0,30.787676,211.00021,189,72.4,63.3,0,45.11301,185,309,73.1,63.1,0,40.754284,300,432,73.8,62.7,0,41.99577,431.99966,216,70.5,62.9,0,55.676514,210,889,68.2,62.6,0,92.30528,880,88.2,88.3,89.5,148.2,105.6,119.4,1.3,0.0,30.14
20170803,1150,92.5,49.7,40.04162299,45.90001917,270,53.0,44.0,5.55,79.5,74.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.4,59.8,100.0,15.0,70.9,58.0,100.0,0,74.3,1.0,59.0,1.8125,66.3,0,0,51.5,13.7,0,0,0,73.8,75.2,62.3,78.4,15,56.6,60.0,68.3,0,75.6,0.99,59.0,1.8125,64.6,0,0,97.1,84.4,18.5,4.8,1.0,15,15,94.1,65.0,82.4,100,40.0,0,80.5,1.3,64.706894,64.206894,0,13.2,0,0,1,74.8,1,72,1943,61.4,0,99.97568,2000.0,72.0,68.0,6694.7363,68.1,61.0,100.0,9000.0,265,72.1,60.7,0,54.329445,260.0,127,70.4,61.5,0,54.324932,125,1837,72.5,61.0,0,67.82865,1850.0,729,78.0,67.3,0,0.0,700,609,70.8,61.4,0,47.24062,600.0,205,71.8,61.7,0,39.41068,200.0,126,72.5,61.7,0,56.548935,125.0,333,70.9,62.3,0,31.891949,330,211,71.9,62.9,0,100.0,650.0,535,70.1,63.1,0,100,950,507,0,61.6,0,35.00852,500,506,72.3,61.6,0,35.35109,500,180,73.0,63.1,0,48.635693,175,252,71.3,63.5,0,43.130283,245,228,73.9,63.3,0,42.199364,220,356,73.2,63.1,0,32.795696,350,366,73.7,63.0,0,47.401806,365.19977,345,73.0,63.3,0,31.891695,335,405,73.7,63.1,0,30.916452,408.79962,199,72.1,63.9,0,36.690384,195,979,73.7,63.1,0,47.81964,981.5996,251,69.6,63.0,0,43.863525,245,177,73.7,63.1,0,44.944782,175,247,73.5,63.2,0,46.963562,245,422,71.8,62.9,0,40.53521,420,163,73.4,63.6,0,27.42983,160.0,800,73.9,63.1,0,57.149857,799.0998,303,73.8,63.7,0,31.432766,300.0,408,72.8,63.0,0,28.485294,400,203,72.5,63.6,0,37.570553,195,394,73.1,62.9,0,33.31277,380,336,70.8,63.4,0,30.294842,335,180,73.5,62.7,0,66.01732,175,255,72.4,63.4,0,50.944965,245,365,72.3,62.9,0,42.47418,350,162,73.9,63.2,0,37.388195,160.0,843,75.2,62.9,0,81.514046,840.0,239,73.4,64.0,0,45.616405,230.0,294,74.0,63.1,0,41.051083,285.0,203,72.2,63.5,0,47.596447,195,999,74.1,62.9,0,99.94765,1020.0,476,73.9,62.6,0,54.237694,474.19965,182,72.9,62.9,0,58.031662,175,259,73.8,62.9,0,45.97814,245.0,429,72.7,63.0,0,46.876537,420,451,73.7,62.6,0,52.16061,448.79977,342,73.5,62.9,0,34.05637,335.0,105,72.2,63.7,0,32.246998,100,342,73.4,63.4,0,39.77805,335,198,71.4,284.9,0,33.484383,195,824,73.7,62.7,0,52.980297,827.99963,341,72.0,63.0,0,42.60667,335,244,73.8,62.8,0,39.32497,241.99982,297,73.7,63.2,0,50.594734,295.52225,498,74.0,62.7,0,45.36609,496.99985,162,73.3,63.3,0,42.729446,160,361,74.1,62.8,0,51.319145,365.29984,362,73.9,63.6,0,50.527317,366.70377,169,72.6,63.3,0,35.31426,150,219,74.1,64.1,0,45.56289,216.2999,584,75.8,63.0,0,48.981827,587.3611,590,70.8,62.6,0,67.77301,575,423,73.9,63.4,0,48.350983,421.9998,333,73.5,63.5,0,47.75824,331.9,179,72.7,63.6,0,59.33966,175.0,210,73.8,63.4,0,30.787676,211.00021,189,72.5,63.3,0,45.11301,185,313,73.1,63.0,0,40.754284,300,433,73.8,62.6,0,41.99577,431.99966,215,70.4,62.9,0,55.676514,210,889,68.1,62.5,0,92.30528,880,88.1,88.2,89.5,149.2,105.6,119.6,1.0,0.0,30.14
20170803,1155,91.7,50.7,39.75946549,45.90001917,267,53.0,44.0,5.55,79.5,74.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,74.4,59.8,100.0,15.0,72.1,58.0,100.0,0,74.3,1.0,59.0,1.8125,66.2,0,0,51.3,13.6,0,0,0,73.8,75.0,62.0,77.8,15,56.7,60.0,66.5,0,75.4,1.0,59.0,1.8125,64.5,0,0,97.0,83.7,17.8,4.9,1.0,15,15,94.0,65.0,82.4,100,40.6,0,80.5,1.3,64.706894,64.206894,0,13.2,0,0,1,77.6,1,72,1935,61.3,0,99.97568,2000.0,72.0,68.0,6694.7363,68.1,60.9,100.0,9000.0,264,72.1,60.6,0,54.329445,260.0,127,70.4,61.4,0,54.324932,125,1823,72.5,60.9,0,68.58966,1850.0,732,78.1,67.5,0,0.0,700,607,70.7,61.3,0,47.24062,600.0,205,71.8,61.6,0,39.41068,200.0,126,72.5,61.7,0,56.548935,125.0,331,70.8,62.2,0,31.891949,330,210,71.9,62.9,0,100.0,650.0,533,70.0,63.0,0,100,950,505,0,61.6,0,35.00852,500,505,72.2,61.5,0,35.35109,500,181,72.9,63.0,0,48.635693,175,253,71.3,63.5,0,43.130283,245,228,73.8,63.3,0,42.199364,220,359,73.2,63.1,0,32.795696,350,322,73.8,62.9,0,44.03513,319.59976,350,73.0,63.2,0,31.891695,335,339,73.7,63.1,0,26.769722,335.0,200,72.1,63.9,0,36.690384,195,981,73.7,63.0,0,47.81964,981.5996,253,69.6,62.9,0,43.863525,245,178,73.7,63.0,0,44.944782,175,250,73.6,63.1,0,46.963562,245,425,71.9,62.8,0,40.53521,420,164,73.5,63.5,0,27.42983,160.0,803,73.9,63.0,0,57.149857,799.0998,303,73.8,63.7,0,31.432766,300.0,410,72.8,62.9,0,28.485294,400,204,72.4,63.6,0,37.570553,195,402,73.1,62.9,0,33.31277,380,339,70.7,63.3,0,30.294842,335,180,73.5,62.6,0,66.01732,175,256,72.4,63.3,0,50.944965,245,365,72.3,62.7,0,42.47418,350,162,73.9,63.1,0,37.388195,160.0,841,75.1,62.8,0,81.50183,840.0,240,73.4,63.9,0,45.616405,230.0,293,73.9,63.0,0,41.051083,285.0,204,72.3,63.5,0,47.596447,195,1011,74.1,62.8,0,99.94765,1020.0,478,73.9,62.6,0,54.153664,474.19965,184,72.8,62.8,0,58.031662,175,255,73.8,62.8,0,45.52376,245.0,431,72.6,62.9,0,46.876537,420,401,73.7,62.6,0,48.206635,403.19977,346,73.4,62.8,0,34.05637,335.0,105,72.2,63.7,0,32.246998,100,344,73.4,63.4,0,39.77805,335,200,71.5,284.9,0,33.484383,195,780,73.8,62.7,0,51.354683,789.5996,343,72.0,63.0,0,42.60667,335,221,73.7,62.8,0,38.092594,223.99982,247,73.7,63.2,0,47.67417,245.0,500,74.0,62.6,0,45.36609,496.99985,162,73.3,63.3,0,42.729446,160,406,74.1,62.7,0,52.69301,425.89984,363,73.9,63.6,0,50.010544,366.70377,170,72.6,63.2,0,35.31426,150,237,74.1,64.0,0,45.8289,237.59988,596,75.8,62.9,0,48.981827,587.3611,593,70.8,62.5,0,67.77301,575,426,73.9,63.4,0,48.350983,421.9998,276,73.4,63.5,0,43.915222,277.30014,179,72.7,63.5,0,59.33966,175.0,212,73.8,63.4,0,30.787676,211.00021,191,72.5,63.2,0,45.11301,185,310,72.9,63.0,0,40.754284,300,398,73.8,62.6,0,40.338505,398.99966,216,70.4,62.8,0,55.676514,210,893,68.1,62.4,0,91.89866,880,88.1,88.2,89.6,148.2,105.6,119.6,1.3,-1.2,30.13
20170803,1200,91.6,51.2,39.8571607,45.90001917,265,53.0,44.0,5.55,79.6,75.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.6,59.8,100.0,15.0,73.2,58.0,100.0,0,74.4,1.0,59.0,1.8125,66.1,0,0,51.8,14.0,0,0,0,73.8,75.3,62.1,77.4,15,56.7,60.0,64.2,0,75.6,0.99,59.0,1.8125,64.3,0,0,97.4,83.4,17.2,4.5,1.1,15,15,94.4,65.0,82.4,100,40.4,0,82.5,1.3,64.706894,64.206894,0,13.3,0,0,1,80.7,1,72,1939,61.3,0,99.97568,2000.0,72.0,68.0,6694.7363,68.1,60.9,100.0,9000.0,265,72.1,60.6,0,54.329445,260.0,127,70.4,61.3,0,54.324932,125,1835,72.4,60.9,0,67.890015,1850.0,731,78.1,67.8,0,0.0,700,607,70.7,61.3,0,47.24062,600.0,205,71.9,61.6,0,39.41068,200.0,126,72.6,61.6,0,56.548935,125.0,334,70.9,62.2,0,31.891949,330,212,71.9,62.8,0,100.0,650.0,533,70.0,63.0,0,100,950,506,0,61.5,0,35.00852,500,505,72.2,61.5,0,35.35109,500,181,73.0,63.0,0,48.635693,175,253,71.4,63.4,0,43.130283,245,229,74.2,63.2,0,42.199364,220,360,73.2,63.0,0,32.795696,350,302,73.7,62.9,0,42.522568,296.79977,348,73.0,63.1,0,31.891695,335,342,73.7,63.0,0,28.03337,335.0,201,72.1,63.8,0,36.690384,195,907,73.8,62.9,0,44.966026,904.7996,254,69.6,62.9,0,43.863525,245,178,73.6,62.9,0,44.944782,175,249,73.7,63.1,0,46.963562,245,425,71.9,62.8,0,40.53521,420,164,73.5,63.5,0,27.42983,160.0,803,73.9,62.9,0,57.137608,799.0998,304,73.8,63.6,0,31.432766,300.0,408,72.8,62.9,0,28.485294,400,204,72.3,63.5,0,37.570553,195,403,73.0,62.8,0,33.31277,380,343,70.7,63.3,0,30.000002,335,181,73.5,62.5,0,66.01732,175,256,72.4,63.3,0,50.944965,245,365,72.3,62.7,0,42.47418,350,162,73.9,63.1,0,37.388195,160.0,843,75.0,62.7,0,81.57509,840.0,240,73.5,63.9,0,45.616405,230.0,295,73.9,63.0,0,41.051083,285.0,204,72.4,63.4,0,47.596447,195,1002,74.0,62.7,0,99.94765,1020.0,477,73.9,62.5,0,53.22929,474.19965,184,72.8,62.7,0,58.031662,175,258,73.8,62.8,0,45.52376,245.0,434,72.6,62.9,0,46.876537,420,377,73.7,62.6,0,46.186806,380.39978,348,73.5,62.8,0,34.05637,335.0,106,72.2,63.6,0,32.246998,100,344,73.4,63.3,0,39.77805,335,200,71.4,284.9,0,33.484383,195,750,73.8,62.6,0,50.357143,751.1996,345,72.0,62.9,0,42.60667,335,223,73.8,62.8,0,38.092594,223.99982,248,73.8,63.1,0,47.67417,245.0,498,74.0,62.6,0,45.36609,496.99985,162,73.3,63.2,0,42.729446,160,474,74.1,62.6,0,55.258358,486.49985,362,73.9,63.5,0,50.611687,366.70377,168,72.5,63.2,0,35.31426,150,258,73.8,63.8,0,47.93573,258.8999,547,75.7,62.8,0,47.438145,554.08044,592,70.8,62.5,0,67.77301,575,424,73.9,63.4,0,48.350983,421.9998,253,73.5,63.5,0,42.832188,250.0,180,72.7,63.5,0,59.33966,175.0,212,73.8,63.3,0,30.787676,211.00021,192,72.6,63.2,0,45.11301,185,307,72.8,63.0,0,40.754284,300,396,73.8,62.6,0,40.338505,398.99966,216,70.4,62.7,0,55.676514,210,891,68.0,62.4,0,92.25315,880,88.1,88.2,89.5,149.2,105.6,119.6,1.3,0.0,30.13
20170803,1205,91.2,52.1,39.84930414,46.03128333,269,53.0,43.9,5.55,79.6,75.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.6,59.7,100.0,15.0,74.2,58.0,100.0,0,74.4,1.0,59.0,1.8125,66.0,0,0,51.5,13.8,0,0,0,73.8,75.1,62.0,77.5,15,56.7,60.0,64.9,0,75.5,0.99,59.0,1.8125,64.3,0,0,97.2,83.6,17.4,4.9,0.9,15,15,94.0,65.0,82.4,100,40.0,0,82.5,1.3,64.706894,64.206894,0,13.2,0,0,1,83.8,1,72,1938,61.2,0,99.97568,2000.0,72.0,68.0,6694.7363,68.0,60.8,100.0,9000.0,265,72.1,60.6,0,54.329445,260.0,127,70.4,61.3,0,54.324932,125,1836,72.4,60.8,0,67.9023,1850.0,731,78.2,68.0,0,0.0,700,610,70.8,61.2,0,47.24062,600.0,206,72.0,61.5,0,39.41068,200.0,126,72.5,61.6,0,56.548935,125.0,333,71.0,62.2,0,31.891949,330,212,71.9,62.8,0,100.0,650.0,534,70.0,63.0,0,100,950,506,0,61.5,0,35.00852,500,506,72.2,61.4,0,35.35109,500,181,73.0,63.0,0,48.635693,175,253,71.3,63.4,0,43.130283,245,229,74.3,63.2,0,42.199364,220,360,73.2,63.0,0,32.795696,350,302,73.8,62.9,0,42.522568,296.79977,348,73.0,63.1,0,31.891695,335,339,73.7,63.0,0,27.051895,335.0,200,72.1,63.7,0,36.690384,195,904,73.8,63.0,0,44.953674,904.7996,253,69.6,62.9,0,43.863525,245,178,73.6,62.9,0,44.944782,175,249,73.7,63.0,0,46.963562,245,424,71.9,62.7,0,40.53521,420,164,73.5,63.4,0,27.42983,160.0,801,73.9,63.0,0,57.125355,799.0998,304,73.8,63.6,0,31.432766,300.0,410,72.8,62.8,0,28.485294,400,204,72.2,63.5,0,37.570553,195,421,73.0,62.8,0,33.31277,380,347,70.6,63.2,0,30.294842,335,181,73.6,62.5,0,66.01732,175,256,72.4,63.2,0,50.944965,245,366,72.6,62.7,0,42.47418,350,162,73.8,63.1,0,37.388195,160.0,845,74.9,62.7,0,81.62393,840.0,240,73.5,63.8,0,45.616405,230.0,295,73.9,62.9,0,41.051083,285.0,204,72.4,63.4,0,47.596447,195,1013,74.0,62.7,0,99.94765,1020.0,471,74.0,62.5,0,53.061222,474.19965,183,72.9,62.7,0,57.70033,175,258,73.9,62.7,0,45.52376,245.0,433,72.5,62.9,0,46.876537,420,334,73.7,62.6,0,43.224384,334.79974,345,73.5,62.7,0,34.05637,335.0,105,72.2,63.6,0,32.246998,100,343,73.4,63.3,0,39.77805,335,199,71.4,284.9,0,33.484383,195,748,73.8,62.6,0,50.357143,751.1996,344,72.0,62.8,0,42.60667,335,220,73.8,62.7,0,38.092594,223.99982,251,73.8,63.1,0,48.13084,245.0,498,74.0,62.6,0,45.36609,496.99985,162,73.3,63.2,0,42.729446,160,500,74.1,62.6,0,55.86626,516.7998,362,73.9,63.5,0,50.46404,366.70377,166,72.5,63.1,0,35.31426,150,216,73.6,63.9,0,45.56289,216.2999,553,75.7,62.8,0,47.438145,554.08044,593,70.8,62.4,0,67.77301,575,424,73.9,63.3,0,48.350983,421.9998,254,73.5,63.5,0,42.832188,250.0,179,72.7,63.5,0,59.33966,175.0,211,73.8,63.3,0,30.787676,211.00021,191,72.6,63.2,0,45.11301,185,306,72.7,62.9,0,40.754284,300,395,73.8,62.5,0,40.338505,398.99966,215,70.3,62.7,0,55.676514,210,895,68.0,62.3,0,91.721405,880,88.1,88.2,89.5,148.2,105.5,119.6,1.3,1.7,30.13
20170803,1210,92.3,49.6,39.84829354,46.03128333,264,53.0,44.0,5.55,79.8,75.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.6,59.7,100.0,15.0,75.4,58.0,100.0,0,74.4,1.0,59.0,1.8125,65.9,0,0,51.9,13.7,0,0,0,73.8,75.2,61.9,77.2,15,56.7,60.0,65.8,0,75.7,0.98,59.0,1.8125,64.2,0,0,97.4,82.9,17.8,4.9,1.0,15,15,94.1,65.0,82.4,100,41.1,0,82.5,1.3,64.706894,64.206894,0,13.3,0,0,1,87.0,1,72,1940,61.2,0,99.97568,2000.0,72.0,68.0,6512.6553,68.0,60.9,100.0,9000.0,265,72.0,60.6,0,54.329445,260.0,127,70.4,61.3,0,54.324932,125,1837,72.5,60.8,0,67.76727,1850.0,732,78.2,68.1,0,0.0,700,610,70.7,61.2,0,47.24062,600.0,206,72.0,61.5,0,39.41068,200.0,126,72.4,61.6,0,56.548935,125.0,332,71.0,62.1,0,31.891949,330,212,71.9,62.8,0,100.0,650.0,535,70.0,62.9,0,100,950,505,0,61.5,0,35.00852,500,506,72.2,61.4,0,35.35109,500,181,73.1,62.9,0,48.635693,175,253,71.3,63.4,0,43.130283,245,229,74.2,63.1,0,42.199364,220,358,73.1,63.0,0,32.795696,350,302,73.8,62.9,0,42.522568,296.79977,347,73.0,63.1,0,31.891695,335,340,73.8,63.0,0,27.051895,335.0,200,72.0,63.7,0,36.690384,195,905,73.8,63.0,0,44.953674,904.7996,252,69.5,62.8,0,43.863525,245,177,73.6,62.9,0,44.944782,175,248,73.7,63.0,0,46.963562,245,426,72.0,62.7,0,40.53521,420,164,73.5,63.4,0,27.42983,160.0,803,73.8,62.9,0,57.186623,799.0998,303,73.8,63.6,0,31.432766,300.0,410,72.8,62.8,0,28.485294,400,203,72.1,63.4,0,37.570553,195,397,72.9,62.8,0,33.31277,380,343,70.6,63.2,0,30.000002,335,182,73.6,62.5,0,66.01732,175,256,72.4,63.2,0,50.944965,245,364,72.8,62.7,0,42.47418,350,162,73.9,63.0,0,37.388195,160.0,845,74.8,62.7,0,81.53846,840.0,240,73.5,63.8,0,45.616405,230.0,294,73.9,62.9,0,41.051083,285.0,204,72.5,63.4,0,47.596447,195,991,73.9,62.7,0,99.94765,1020.0,472,74.0,62.5,0,53.22929,474.19965,183,72.8,62.7,0,57.70033,175,258,74.0,62.7,0,45.52376,245.0,432,72.5,62.8,0,46.876537,420,307,73.8,62.6,0,41.204556,311.99976,345,73.5,62.7,0,34.05637,335.0,105,72.2,63.6,0,32.246998,100,345,73.4,63.3,0,39.77805,335,200,71.4,285.1,0,33.484383,195,752,73.8,62.6,0,50.357143,751.1996,344,72.0,62.8,0,42.60667,335,221,73.8,62.7,0,38.092594,223.99982,251,72.5,63.1,0,48.13084,245.0,497,74.0,62.5,0,45.36609,496.99985,162,73.3,63.2,0,42.729446,160,576,74.1,62.6,0,58.176292,577.39984,361,73.9,63.5,0,50.601135,366.70377,166,72.5,63.1,0,35.31426,150,198,73.5,64.0,0,44.232815,195.0,520,75.6,62.8,0,45.6755,520.8006,591,70.8,62.4,0,67.77301,575,425,73.9,63.3,0,48.350983,421.9998,253,73.6,63.5,0,42.832188,250.0,179,72.7,63.4,0,59.33966,175.0,211,73.9,63.3,0,30.787676,211.00021,191,72.6,63.1,0,45.11301,185,310,72.7,62.9,0,40.754284,300,396,73.8,62.5,0,40.338505,398.99966,215,70.3,62.7,0,55.676514,210,891,67.9,62.4,0,92.36784,880,88.1,88.2,89.4,147.2,105.5,119.7,1.4,-0.1,30.13
20170803,1215,92.9,49.0,40.11405618,46.03128333,265,53.0,44.0,5.55,79.9,75.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.7,59.7,100.0,15.0,76.3,58.0,100.0,0,74.4,1.0,59.0,1.8125,65.8,0,0,51.4,13.8,0,0,0,73.8,75.3,61.9,77.3,15,56.8,60.0,68.6,0,75.5,1.0,59.0,1.8125,64.2,0,0,97.3,83.3,19.7,4.3,1.2,15,15,94.2,65.0,82.4,100,42.6,0,82.5,1.3,64.706894,64.206894,0,13.3,0,0,1,90.2,1,72,1934,61.2,0,99.97568,2000.0,72.0,68.0,6512.6553,68.1,60.8,100.0,9000.0,264,72.0,60.6,0,54.329445,260.0,127,70.4,61.3,0,54.324932,125,1825,72.5,60.8,0,68.381,1850.0,731,78.3,68.3,0,0.0,700,609,70.8,61.2,0,47.24062,600.0,205,71.9,61.5,0,39.41068,200.0,126,72.4,61.6,0,56.548935,125.0,333,70.9,62.1,0,31.891949,330,211,71.9,62.8,0,100.0,650.0,531,70.0,62.9,0,100,950,506,0,61.4,0,35.00852,500,505,72.2,61.4,0,35.35109,500,181,73.1,63.0,0,48.635693,175,254,71.2,63.4,0,43.130283,245,229,74.0,63.2,0,42.199364,220,359,73.1,63.0,0,32.795696,350,301,73.8,62.9,0,42.522568,296.79977,352,73.0,63.1,0,31.891695,335,339,73.8,63.0,0,27.051895,335.0,200,72.0,63.7,0,36.690384,195,903,73.8,62.9,0,44.941322,904.7996,253,69.5,62.8,0,43.863525,245,178,73.6,62.9,0,44.944782,175,248,73.6,63.0,0,46.963562,245,427,72.0,62.7,0,40.53521,420,164,73.5,63.4,0,27.42983,160.0,798,73.9,62.9,0,57.07634,799.0998,304,73.8,63.5,0,31.432766,300.0,410,72.8,62.8,0,28.485294,400,204,72.0,63.4,0,37.570553,195,409,72.9,62.8,0,33.31277,380,346,70.6,63.2,0,30.294842,335,180,73.6,62.5,0,66.01732,175,255,72.4,63.2,0,50.944965,245,366,73.0,62.7,0,42.47418,350,162,73.9,63.0,0,37.388195,160.0,842,74.5,62.7,0,81.53846,840.0,239,73.6,63.8,0,45.616405,230.0,295,73.8,62.9,0,41.051083,285.0,199,72.7,63.4,0,47.15833,195,1007,73.8,62.7,0,99.94765,1020.0,474,74.0,62.5,0,53.22929,474.19965,183,72.8,62.7,0,57.70033,175,259,74.0,62.7,0,45.52376,245.0,433,72.5,62.8,0,46.876537,420,309,73.8,62.6,0,41.204556,311.99976,349,73.6,62.8,0,34.05637,335.0,106,72.2,63.5,0,32.246998,100,346,73.4,63.3,0,39.77805,335,201,71.4,284.8,0,33.484383,195,750,73.7,62.6,0,50.357143,751.1996,344,72.0,62.8,0,42.60667,335,222,73.8,62.7,0,38.092594,223.99982,250,73.8,63.1,0,48.13084,245.0,500,74.0,62.5,0,45.36609,496.99985,161,73.3,63.2,0,42.729446,160,620,74.1,62.6,0,59.56231,637.9998,363,73.9,63.5,0,50.06328,366.70377,166,72.5,63.1,0,35.31426,150,197,73.5,64.0,0,44.232815,195.0,515,75.6,62.8,0,45.6755,520.8006,592,70.8,62.4,0,67.77301,575,424,73.9,63.3,0,48.350983,421.9998,254,73.6,63.4,0,42.832188,250.0,179,72.7,63.4,0,59.33966,175.0,212,73.9,63.3,0,30.787676,211.00021,191,72.6,63.1,0,45.11301,185,311,72.5,62.9,0,40.754284,300,397,73.8,62.5,0,40.338505,398.99966,216,70.2,62.6,0,55.676514,210,898,67.9,62.4,0,91.62757,880,88.1,88.2,89.5,148.2,105.5,119.8,2.7,-0.2,30.13
20170803,1220,92.9,50.2,40.56204285,46.03128333,270,53.1,44.1,5.55,80.0,75.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.7,59.8,100.0,15.0,77.4,58.0,100.0,0,74.5,1.0,59.0,1.8125,65.7,0,0,51.9,13.7,0,0,0,73.8,75.2,62.0,77.2,15,56.8,60.0,68.1,0,75.7,1.02,59.0,1.8125,64.0,0,0,97.3,83.2,18.6,4.7,0.8,15,15,94.4,65.0,82.4,100,43.4,0,82.5,1.3,64.706894,64.206894,0,13.2,0,0,1,93.4,1,72,1934,61.2,0,99.97568,2000.0,72.0,68.0,6512.6553,68.1,60.9,100.0,9000.0,264,72.2,60.5,0,54.329445,260.0,127,70.4,61.3,0,54.324932,125,1835,72.5,60.9,0,68.02504,1850.0,733,78.3,68.4,0,0.0,700,609,70.8,61.2,0,47.24062,600.0,206,71.9,61.5,0,39.41068,200.0,126,72.4,61.6,0,56.548935,125.0,332,71.1,62.1,0,31.891949,330,211,71.8,62.8,0,100.0,650.0,532,70.1,62.9,0,100,950,505,0,61.4,0,35.00852,500,505,72.3,61.4,0,35.35109,500,181,73.0,63.0,0,48.635693,175,254,71.2,63.4,0,43.130283,245,229,73.9,63.2,0,42.199364,220,360,73.1,63.0,0,32.795696,350,302,73.8,62.9,0,42.522568,296.79977,349,73.1,63.1,0,31.891695,335,339,73.8,63.0,0,27.051895,335.0,201,71.9,63.7,0,36.690384,195,865,73.7,62.9,0,43.89129,866.3996,254,69.5,62.8,0,43.863525,245,178,73.6,62.9,0,44.944782,175,249,73.6,63.0,0,46.963562,245,427,72.0,62.8,0,40.53521,420,164,73.5,63.4,0,27.42983,160.0,805,73.9,62.9,0,56.85578,799.0998,304,73.8,63.5,0,31.432766,300.0,413,72.8,62.8,0,28.485294,400,203,72.0,63.4,0,37.570553,195,416,72.9,62.8,0,33.31277,380,343,70.6,63.2,0,30.294842,335,181,73.5,62.5,0,66.01732,175,256,72.3,63.2,0,50.944965,245,365,73.2,62.7,0,42.47418,350,162,73.9,63.1,0,37.388195,160.0,832,74.6,62.7,0,80.59829,840.0,240,74.0,63.8,0,45.616405,230.0,294,73.8,62.9,0,41.051083,285.0,200,72.6,63.4,0,47.15833,195,1002,73.7,62.7,0,94.38802,981.5996,475,74.0,62.5,0,53.14526,474.19965,185,72.9,62.7,0,57.70033,175,259,74.0,62.8,0,45.52376,245.0,435,72.4,62.9,0,46.876537,420,308,73.9,62.6,0,41.204556,311.99976,346,73.6,62.8,0,34.05637,335.0,106,72.2,63.5,0,32.246998,100,347,73.3,63.3,0,39.77805,335,201,71.4,284.8,0,33.484383,195,671,73.7,62.6,0,47.45074,674.3996,346,72.0,62.8,0,42.60667,335,221,73.8,62.8,0,38.092594,223.99982,248,73.8,63.1,0,48.13084,245.0,497,74.0,62.6,0,45.36609,496.99985,161,73.4,63.2,0,42.729446,160,646,74.1,62.6,0,60.24316,668.2998,362,73.9,63.5,0,50.664417,366.70377,162,72.5,63.1,0,35.31426,150,197,73.5,64.0,0,44.232815,195.0,522,75.6,62.8,0,45.6755,520.8006,596,70.8,62.4,0,67.77301,575,425,73.9,63.3,0,48.350983,421.9998,253,73.6,63.4,0,42.832188,250.0,179,72.7,63.4,0,59.33966,175.0,212,73.9,63.3,0,30.787676,211.00021,192,72.5,63.1,0,45.11301,185,306,72.2,62.9,0,40.754284,300,397,73.8,62.5,0,40.338505,398.99966,216,70.1,62.7,0,55.676514,210,892,67.9,62.4,0,91.14796,880,88.1,88.2,89.4,148.2,105.5,119.8,3.3,-1.2,30.13
20170803,1225,92.7,50.2,40.39667046,46.03128333,267,53.1,44.1,5.55,80.1,75.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.5,59.6,100.0,15.0,78.5,58.0,100.0,0,74.3,1.0,59.0,1.8125,65.7,0,0,51.9,13.6,0,0,0,73.8,75.3,62.0,76.9,15,56.8,60.0,62.4,0,75.5,1.0,59.0,1.8125,64.0,0,0,97.2,82.9,16.7,4.4,1.3,15,15,93.4,65.0,82.4,100,46.0,0,82.5,1.3,64.706894,64.206894,0,13.3,0,0,1,97.1,1,72,1936,61.2,0,99.97568,2000.0,72.0,68.0,6694.7363,68.0,60.8,100.0,9000.0,265,72.1,60.5,0,54.329445,260.0,127,70.4,61.3,0,54.324932,125,1837,72.2,60.8,0,67.86547,1850.0,732,78.4,68.6,0,0.0,700,608,70.8,61.2,0,47.24062,600.0,204,71.9,61.5,0,39.41068,200.0,127,72.4,61.6,0,56.548935,125.0,333,71.0,62.1,0,31.891949,330,213,71.8,62.8,0,100.0,650.0,532,70.1,63.0,0,100,950,506,0,61.5,0,35.00852,500,506,72.2,61.4,0,35.35109,500,181,73.0,62.9,0,48.635693,175,253,71.2,63.4,0,43.130283,245,228,73.9,63.1,0,42.199364,220,361,73.1,63.0,0,32.795696,350,302,73.8,62.9,0,42.522568,296.79977,349,73.1,63.1,0,31.891695,335,340,73.7,63.0,0,27.051895,335.0,200,71.9,63.7,0,36.690384,195,825,73.7,62.9,0,42.334774,827.99963,253,69.4,62.8,0,43.863525,245,178,73.6,62.9,0,44.944782,175,250,73.5,63.0,0,46.963562,245,427,72.0,62.7,0,40.53521,420,164,73.5,63.4,0,27.42983,160.0,802,73.8,62.9,0,57.125355,799.0998,303,73.8,63.5,0,31.432766,300.0,410,72.7,62.8,0,28.485294,400,203,71.9,63.4,0,37.570553,195,395,72.9,62.8,0,33.31277,380,346,70.5,63.2,0,30.294842,335,179,73.5,62.5,0,66.01732,175,254,72.3,63.2,0,50.944965,245,364,73.2,62.7,0,42.47418,350,162,73.8,63.0,0,37.388195,160.0,830,74.6,62.7,0,80.67155,840.0,256,74.0,63.8,0,47.67927,257.59985,292,73.8,62.9,0,41.051083,285.0,198,72.3,63.4,0,47.15833,195,945,73.7,62.7,0,87.45681,949.5996,547,74.2,62.5,0,58.883553,543.7998,184,72.9,62.7,0,57.70033,175,259,73.9,62.7,0,45.52376,245.0,433,72.4,62.8,0,46.876537,420,308,73.9,62.6,0,41.204556,311.99976,346,73.7,62.7,0,34.05637,335.0,106,72.2,63.5,0,32.246998,100,347,73.3,63.3,0,39.77805,335,201,71.4,284.8,0,33.484383,195,631,73.8,62.7,0,45.8867,635.99963,346,72.0,62.8,0,42.60667,335,221,73.9,62.7,0,38.092594,223.99982,251,73.8,63.1,0,48.13084,245.0,499,74.0,62.5,0,45.36609,496.99985,161,73.4,63.1,0,42.729446,160,679,74.0,62.5,0,61.179333,698.59985,362,73.9,63.5,0,50.601135,366.70377,170,72.4,63.1,0,35.31426,150,198,73.6,64.0,0,44.232815,195.0,488,75.5,62.9,0,44.602585,487.52045,594,70.8,62.4,0,67.77301,575,424,74.0,63.3,0,48.350983,421.9998,254,73.6,63.4,0,42.832188,250.0,180,72.7,63.4,0,59.33966,175.0,211,73.9,63.3,0,30.787676,211.00021,191,72.4,63.1,0,45.11301,185,309,72.1,62.9,0,40.754284,300,363,73.7,62.5,0,38.140575,365.99966,216,70.0,62.7,0,55.676514,210,892,67.9,62.3,0,91.1271,880,88.0,88.1,89.4,147.2,105.5,119.6,1.3,0.0,30.13
