20170803,1230,93.8,47.4,40.23884512,46.03128333,269,53.1,44.1,5.55,80.2,75.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.7,59.6,100.0,15.0,79.3,58.0,100.0,0,74.4,1.0,59.0,1.8125,65.7,0,0,51.9,13.8,0,0,0,73.8,75.4,62.0,77.0,15,56.8,60.0,63.2,0,75.7,0.99,59.0,1.8125,63.9,0,0,97.3,83.0,17.0,4.9,1.1,15,15,94.2,65.0,82.4,100,44.9,0,82.5,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,1934,61.1,0,99.97568,2000.0,72.0,68.0,6512.6553,68.0,60.8,100.0,9000.0,264,72.1,60.5,0,54.329445,260.0,127,70.4,61.2,0,54.324932,125,1829,72.0,60.8,0,68.14778,1850.0,733,78.5,68.6,0,0.0,700,607,70.8,61.2,0,47.24062,600.0,205,71.9,61.4,0,39.41068,200.0,126,72.4,61.5,0,56.548935,125.0,332,71.0,62.1,0,31.891949,330,212,71.8,62.7,0,100.0,650.0,533,70.1,62.9,0,100,950,506,0,61.4,0,35.00852,500,506,72.1,61.3,0,35.35109,500,182,72.9,62.9,0,48.635693,175,254,71.3,63.4,0,43.130283,245,230,73.8,63.1,0,42.199364,220,361,73.1,62.9,0,32.795696,350,302,73.8,62.9,0,42.522568,296.79977,350,73.2,63.1,0,31.891695,335,340,73.7,62.9,0,27.051895,335.0,201,71.9,63.7,0,36.690384,195,792,73.8,62.9,0,41.371216,789.5996,255,69.4,62.8,0,43.863525,245,179,73.5,62.9,0,44.944782,175,250,73.6,63.0,0,46.963562,245,427,72.0,62.7,0,40.53521,420,164,73.4,63.4,0,27.42983,160.0,800,73.8,62.9,0,57.22338,799.0998,304,73.8,63.5,0,31.432766,300.0,411,72.7,62.8,0,28.485294,400,204,71.8,63.4,0,37.570553,195,401,72.8,62.7,0,33.31277,380,337,70.5,63.2,0,30.294842,335,179,73.5,62.5,0,66.01732,175,252,72.3,63.2,0,50.944965,245,364,73.2,62.7,0,42.47418,350,162,73.8,63.0,0,37.388195,160.0,829,74.6,62.7,0,80.87912,840.0,257,73.9,63.8,0,47.67927,257.59985,291,73.8,62.9,0,41.051083,285.0,198,72.2,63.4,0,47.596447,195,880,73.7,62.6,0,78.56769,872.7996,656,74.4,62.4,0,64.60984,648.2001,185,72.9,62.7,0,57.70033,175,259,73.9,62.7,0,45.52376,245.0,434,72.4,62.8,0,46.876537,420,310,73.9,62.5,0,41.204556,311.99976,349,73.7,62.7,0,34.05637,335.0,107,72.2,63.5,0,32.246998,100,346,73.3,63.3,0,39.77805,335,201,71.3,284.9,0,33.484383,195,631,73.8,62.6,0,45.8867,635.99963,347,72.0,62.8,0,42.60667,335,221,73.9,62.7,0,38.092594,223.99982,249,73.8,63.1,0,48.13084,245.0,498,74.0,62.5,0,45.36609,496.99985,162,73.5,63.1,0,42.729446,160,683,73.9,62.5,0,61.179333,698.59985,364,73.9,63.4,0,50.88589,366.70377,165,72.4,63.1,0,35.31426,150,198,73.6,64.0,0,44.232815,195.0,449,75.5,62.8,0,43.46398,454.24057,596,70.8,62.4,0,67.77301,575,427,74.0,63.3,0,48.350983,421.9998,255,73.6,63.4,0,42.832188,250.0,180,72.7,63.4,0,59.33966,175.0,213,73.9,63.3,0,30.787676,211.00021,192,72.4,63.1,0,45.11301,185,308,72.0,62.8,0,40.754284,300,302,73.8,62.6,0,35.68406,300.0,218,70.0,62.7,0,55.676514,210,890,67.8,62.3,0,90.82473,880,88.0,88.1,89.3,146.2,105.5,119.7,1.3,-0.1,30.13
20170803,1235,94.0,47.4,40.40090656,46.03128333,267,53.2,44.1,5.55,80.2,75.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.7,59.6,100.0,15.0,80.2,58.0,100.0,0,74.4,1.0,59.0,1.8125,65.7,0,0,51.5,13.8,0,0,0,73.8,75.5,62.0,76.8,15,56.8,60.0,63.0,0,75.8,1.01,59.0,1.8125,63.9,0,0,97.5,82.9,17.0,4.5,0.3,15,15,93.6,65.0,82.4,100,45.5,0,82.5,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,1913,61.1,0,99.97568,2000.0,72.0,68.0,6512.6553,68.0,60.8,100.0,9000.0,264,72.1,60.5,0,54.329445,260.0,127,70.4,61.2,0,54.324932,125,1823,71.9,60.8,0,70.56585,1850.0,733,78.6,68.7,0,0.0,700,606,70.8,61.1,0,47.24062,600.0,206,71.8,61.4,0,39.41068,200.0,126,72.5,61.5,0,56.548935,125.0,333,71.0,62.1,0,31.891949,330,211,71.8,62.7,0,100.0,650.0,534,70.2,62.9,0,100,950,506,0,61.4,0,35.00852,500,505,72.1,61.3,0,35.35109,500,182,73.0,62.9,0,48.635693,175,254,71.3,63.4,0,43.130283,245,230,73.7,63.1,0,42.199364,220,361,73.1,62.9,0,32.795696,350,302,73.8,62.8,0,42.522568,296.79977,349,73.2,63.0,0,31.891695,335,340,73.7,62.9,0,27.051895,335.0,200,71.9,63.7,0,36.690384,195,767,73.7,63.0,0,40.494133,751.1996,256,69.4,62.8,0,43.863525,245,178,73.5,62.9,0,44.944782,175,250,73.6,63.0,0,46.963562,245,426,72.1,62.7,0,40.53521,420,164,73.4,63.4,0,27.42983,160.0,805,73.8,62.9,0,56.7455,799.0998,304,73.8,63.5,0,31.432766,300.0,410,72.6,62.8,0,28.485294,400,205,71.8,63.4,0,37.570553,195,403,72.8,62.8,0,33.31277,380,344,70.5,63.2,0,30.294842,335,179,73.5,62.5,0,66.01732,175,255,72.3,63.2,0,50.944965,245,364,73.0,62.7,0,42.47418,350,162,73.8,63.0,0,37.388195,160.0,830,74.9,62.7,0,80.74481,840.0,256,73.9,63.7,0,47.67927,257.59985,296,73.8,62.9,0,41.051083,285.0,198,72.2,63.4,0,47.596447,195,841,73.8,62.6,0,74.24353,834.3996,682,74.4,62.4,0,68.0192,683.0001,185,72.9,62.7,0,57.70033,175,261,74.0,62.7,0,45.52376,245.0,436,72.4,62.8,0,46.876537,420,310,73.9,62.6,0,41.204556,311.99976,349,73.7,62.7,0,34.05637,335.0,106,72.2,63.5,0,32.246998,100,347,73.3,63.3,0,39.77805,335,201,71.3,284.9,0,33.484383,195,634,73.8,62.6,0,45.8867,635.99963,347,72.0,62.8,0,42.60667,335,221,73.8,62.7,0,38.092594,223.99982,249,73.8,63.1,0,48.13084,245.0,500,74.0,62.5,0,45.36609,496.99985,162,73.5,63.1,0,42.729446,160,684,74.0,62.6,0,61.179333,698.59985,365,73.9,63.4,0,50.88589,366.70377,166,72.4,63.1,0,35.31426,150,198,73.6,64.0,0,44.232815,195.0,448,75.4,62.9,0,43.46398,454.24057,593,70.8,62.4,0,67.77301,575,426,74.0,63.3,0,48.350983,421.9998,256,73.6,63.4,0,42.832188,250.0,180,72.7,63.4,0,59.33966,175.0,212,74.0,63.3,0,30.787676,211.00021,192,72.4,63.1,0,45.11301,185,310,72.0,62.9,0,40.754284,300,302,73.7,62.6,0,35.68406,300.0,217,70.0,62.7,0,55.676514,210,892,67.8,62.4,0,90.730896,880,88.0,88.1,89.5,147.2,105.5,119.4,1.3,0.0,30.13
20170803,1240,93.2,49.1,40.39661698,46.03128333,269,53.2,44.2,5.55,80.2,75.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.5,59.6,100.0,15.0,81.2,58.0,100.0,0,74.3,1.0,59.0,1.8125,65.6,0,0,51.9,13.9,0,0,0,73.8,75.5,62.0,77.0,15,56.8,60.0,67.2,0,75.9,0.97,59.0,1.8125,63.9,0,0,97.4,82.9,19.2,4.4,1.2,15,15,94.0,65.0,82.4,100,45.6,0,82.5,1.3,64.706894,64.206894,0,13.3,0,0,1,100.0,1,72,1923,61.2,0,99.97568,2000.0,72.0,68.0,6512.6553,68.0,60.8,100.0,9000.0,266,72.1,60.5,0,54.329445,260.0,127,70.4,61.2,0,54.324932,125,1841,72.0,60.8,0,69.30158,1850.0,732,78.6,68.8,0,0.0,700,610,70.8,61.1,0,47.24062,600.0,205,71.8,61.5,0,39.41068,200.0,127,72.5,61.5,0,56.548935,125.0,332,71.1,62.1,0,31.891949,330,212,71.8,62.7,0,100.0,650.0,532,70.2,62.9,0,100,950,506,0,61.4,0,35.00852,500,506,72.1,61.3,0,35.35109,500,181,73.0,62.9,0,48.635693,175,254,71.4,63.4,0,43.130283,245,228,73.6,63.1,0,42.199364,220,358,73.1,62.9,0,32.795696,350,271,73.8,62.9,0,40.680653,273.99976,348,73.4,63.1,0,31.891695,335,338,73.8,63.0,0,27.051895,335.0,201,71.9,63.7,0,36.690384,195,744,73.9,63.0,0,40.370598,751.1996,253,69.4,62.8,0,43.863525,245,178,73.5,62.9,0,44.944782,175,249,73.6,63.0,0,46.963562,245,425,72.1,62.7,0,40.53521,420,164,73.4,63.4,0,27.42983,160.0,765,73.7,62.9,0,55.226074,763.39966,303,73.8,63.5,0,31.432766,300.0,410,72.6,62.8,0,28.485294,400,203,71.7,63.4,0,36.957054,195,399,72.7,62.8,0,33.31277,380,349,70.4,63.2,0,30.294842,335,177,73.5,62.5,0,66.01732,175,251,72.3,63.2,0,50.944965,245,360,72.9,62.7,0,42.47418,350,162,73.8,63.0,0,37.388195,160.0,828,75.1,62.7,0,81.929184,840.0,255,74.0,63.8,0,47.67927,257.59985,289,73.7,62.9,0,41.051083,285.0,196,72.1,63.4,0,47.596447,195,832,73.9,62.6,0,74.767044,834.3996,711,74.2,62.4,0,71.64466,717.8001,183,72.8,62.7,0,57.70033,175,274,74.1,62.7,0,46.55532,272.29987,432,72.5,62.8,0,46.876537,420,307,73.9,62.6,0,41.204556,311.99976,346,73.7,62.8,0,34.05637,335.0,106,72.2,63.5,0,32.246998,100,344,73.3,63.3,0,39.77805,335,201,71.3,284.9,0,33.484383,195,632,73.8,62.7,0,45.8867,635.99963,346,72.0,62.8,0,42.60667,335,218,73.8,62.7,0,38.092594,223.99982,247,73.9,63.1,0,48.13084,245.0,497,74.0,62.5,0,45.36609,496.99985,162,73.4,63.1,0,42.729446,160,675,73.9,62.5,0,61.179333,698.59985,398,74.1,63.4,0,52.99515,394.3039,165,72.4,63.1,0,35.31426,150,196,73.6,64.0,0,44.232815,195.0,428,75.4,62.9,0,42.24874,420.9607,590,70.9,62.4,0,67.77301,575,425,74.0,63.3,0,48.350983,421.9998,254,73.7,63.4,0,42.832188,250.0,180,72.7,63.4,0,59.33966,175.0,211,74.0,63.3,0,30.787676,211.00021,192,72.5,63.1,0,45.11301,185,312,71.9,62.9,0,40.754284,300,301,73.7,62.6,0,35.68406,300.0,215,69.9,62.7,0,55.676514,210,888,67.8,62.3,0,90.71004,880,88.0,88.1,89.4,146.2,105.4,119.8,3.2,-0.2,30.13
20170803,1245,92.7,50.8,40.61940003,46.03128333,267,53.2,44.2,5.55,80.0,75.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.5,59.6,100.0,15.0,82.1,58.0,100.0,0,74.3,1.0,59.0,1.8125,65.6,0,0,51.3,13.7,0,0,0,73.7,75.3,62.1,76.6,15,56.7,60.0,66.1,0,75.7,1.01,59.0,1.8125,63.7,0,0,97.4,82.5,17.7,4.7,0.7,15,15,94.0,65.0,82.4,100,46.8,0,82.5,1.25,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,1916,61.1,0,99.97568,2000.0,72.0,68.0,6694.7363,68.0,60.8,100.0,9000.0,265,72.2,60.5,0,54.329445,260.0,127,70.4,61.2,0,54.324932,125,1837,72.0,60.8,0,70.00123,1850.0,733,78.7,68.9,0,0.0,700,609,70.8,61.1,0,47.24062,600.0,205,71.8,61.5,0,39.41068,200.0,126,72.5,61.5,0,56.548935,125.0,333,71.2,62.1,0,31.891949,330,212,71.9,62.7,0,100.0,650.0,533,70.2,62.9,0,100,950,507,0,61.4,0,35.00852,500,505,72.1,61.3,0,35.35109,500,182,72.9,62.9,0,48.635693,175,255,71.3,63.4,0,43.130283,245,229,73.5,63.1,0,42.199364,220,362,73.1,62.9,0,32.795696,350,256,73.7,62.9,0,39.48524,251.19977,349,73.6,63.1,0,31.891695,335,341,73.7,62.9,0,27.051895,335.0,201,71.9,63.7,0,36.690384,195,750,73.9,62.9,0,40.395306,751.1996,255,69.4,62.8,0,43.863525,245,179,73.5,62.9,0,44.944782,175,251,73.6,63.0,0,46.963562,245,429,72.1,62.7,0,40.53521,420,165,73.4,63.4,0,27.42983,160.0,683,73.7,62.9,0,51.942165,691.99963,304,73.8,63.5,0,31.432766,300.0,412,72.6,62.8,0,28.485294,400,203,71.7,63.4,0,36.957054,195,405,72.7,62.7,0,33.31277,380,345,70.4,63.2,0,29.828009,335,176,73.5,62.5,0,67.772964,175,247,72.3,63.2,0,50.944965,245,357,72.9,62.7,0,42.47418,350,162,73.8,63.0,0,37.81753,160.0,823,75.2,62.7,0,82.173386,840.0,284,74.1,63.8,0,50.527996,285.19986,286,73.7,62.8,0,41.051083,285.0,199,72.1,63.4,0,49.09334,195,822,74.0,62.6,0,76.47366,834.3996,784,74.1,62.3,0,77.93517,787.39966,184,72.8,62.7,0,57.70033,175,275,73.9,62.7,0,46.55532,272.29987,433,72.7,62.8,0,46.876537,420,309,73.9,62.6,0,41.204556,311.99976,349,73.7,62.7,0,34.05637,335.0,107,72.2,63.5,0,32.246998,100,347,73.3,63.3,0,39.77805,335,201,71.3,285.1,0,33.484383,195,633,73.8,62.7,0,45.8867,635.99963,346,71.9,62.8,0,42.60667,335,222,73.8,62.7,0,38.092594,223.99982,251,73.9,63.1,0,48.13084,245.0,497,74.0,62.5,0,45.36609,496.99985,162,73.4,63.1,0,42.729446,160,690,73.9,62.6,0,61.62918,698.59985,455,74.2,63.3,0,55.821556,449.50378,164,72.4,63.0,0,35.31426,150,197,73.7,64.0,0,44.232815,195.0,429,75.4,62.9,0,42.24874,420.9607,593,70.9,62.4,0,67.77301,575,471,74.0,63.3,0,50.48916,465.49976,254,73.7,63.4,0,42.832188,250.0,180,72.7,63.4,0,59.33966,175.0,212,74.0,63.3,0,30.787676,211.00021,192,72.4,63.1,0,45.11301,185,310,71.7,62.9,0,40.754284,300,302,73.8,62.6,0,35.68406,300.0,216,69.8,62.6,0,55.676514,210,890,67.8,62.4,0,90.75175,880,88.0,88.1,89.4,149.2,105.4,119.5,1.3,-0.2,30.13
20170803,1250,93.2,49.2,40.43430262,46.03128333,269,53.2,44.2,5.55,80.2,75.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.7,59.5,100.0,15.0,84.3,57.2,100.0,0,74.4,1.0,58.2,1.8125,65.6,0,0,51.4,13.8,0,0,0,73.7,75.6,62.1,76.8,15,57.0,59.6,66.7,0,75.9,1.0,58.2,1.8125,63.7,0,0,97.3,82.7,18.0,4.5,1.5,15,15,94.3,65.0,82.4,100,45.5,0,82.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1918,61.1,0,99.97568,2000.0,72.0,68.0,6512.6553,68.0,60.7,100.0,9000.0,265,72.1,60.4,0,54.329445,260.0,127,70.3,61.2,0,54.324932,125,1833,72.0,60.7,0,70.136246,1850.0,733,78.7,68.9,0,0.0,700,608,70.8,61.1,0,47.24062,600.0,205,71.8,61.4,0,39.41068,200.0,126,72.5,61.5,0,56.548935,125.0,332,71.2,62.0,0,31.891949,330,212,71.9,62.7,0,100.0,650.0,532,70.2,62.8,0,100,950,506,0,61.4,0,35.00852,500,505,72.1,61.3,0,35.35109,500,182,72.9,62.9,0,48.635693,175,254,71.3,63.4,0,43.130283,245,230,73.4,63.1,0,42.199364,220,361,73.1,63.0,0,32.795696,350,210,73.8,62.9,0,36.130764,205.59976,349,73.7,63.1,0,31.891695,335,339,73.7,63.0,0,27.051895,335.0,200,71.9,63.7,0,36.690384,195,750,73.8,63.0,0,40.395306,751.1996,254,69.3,62.8,0,43.863525,245,178,73.5,62.9,0,44.944782,175,251,73.6,63.0,0,46.963562,245,428,72.1,62.7,0,40.53521,420,164,73.4,63.4,0,27.42983,160.0,685,73.8,63.0,0,51.78287,691.99963,304,73.8,63.5,0,31.432766,300.0,411,72.6,62.8,0,28.485294,400,204,71.6,63.4,0,36.957054,195,417,72.7,62.7,0,33.31277,380,350,70.4,63.2,0,29.828009,335,176,73.4,62.5,0,68.80712,175,246,72.3,63.3,0,51.45608,245,356,72.9,62.7,0,43.371864,350,162,73.7,63.0,0,38.258797,160.0,829,75.0,62.7,0,85.99512,840.0,341,74.2,63.7,0,56.10265,340.39972,290,73.6,62.9,0,41.945362,285.0,196,72.0,63.4,0,49.54363,195,817,74.0,62.7,0,81.520256,834.3996,802,74.0,62.3,0,86.866745,822.1998,184,72.9,62.7,0,57.70033,175,275,73.8,62.7,0,46.55532,272.29987,433,72.8,62.8,0,46.876537,420,309,73.9,62.6,0,41.204556,311.99976,349,73.7,62.7,0,34.05637,335.0,105,72.2,63.5,0,32.246998,100,346,73.3,63.3,0,39.77805,335,200,71.2,285.2,0,33.484383,195,629,73.8,62.6,0,45.8867,635.99963,345,71.9,62.8,0,42.60667,335,219,73.8,62.7,0,38.092594,223.99982,248,73.9,63.1,0,48.13084,245.0,497,73.9,62.5,0,45.36609,496.99985,161,73.4,63.1,0,42.729446,160,687,73.9,62.5,0,61.62918,698.59985,480,74.1,63.2,0,57.04493,477.10388,157,72.4,63.0,0,35.31426,150,196,73.7,64.0,0,44.232815,195.0,380,75.3,63.0,0,40.157654,380.0,595,70.9,62.4,0,67.77301,575,469,74.0,63.2,0,50.48916,465.49976,252,73.7,63.4,0,42.832188,250.0,179,72.7,63.4,0,59.33966,175.0,225,74.0,63.2,0,35.37945,231.9999,191,72.4,63.1,0,45.11301,185,310,71.6,62.9,0,40.754284,300,304,73.8,62.6,0,36.1307,300.0,215,69.8,62.7,0,55.676514,210,885,67.8,62.4,0,90.75175,880,88.0,88.1,89.3,149.2,105.4,119.6,3.3,-0.2,30.13
20170803,1255,93.9,47.8,40.47990424,46.03128333,269,53.4,44.3,5.55,80.5,75.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.9,59.7,100.0,15.0,86.6,57.2,100.0,0,74.5,1.0,58.2,1.8125,65.6,0,0,52.0,14.0,0,0,0,73.7,75.4,62.1,77.0,15,57.3,59.6,65.2,0,75.8,1.0,58.2,1.8125,63.7,0,0,96.9,83.0,17.5,4.8,1.4,15,15,94.0,65.0,82.4,100,47.0,0,84.5,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,1922,61.2,0,99.97568,2000.0,72.0,68.0,6512.6553,67.9,60.8,100.0,9000.0,266,72.1,60.5,0,54.329445,260.0,127,70.3,61.2,0,54.324932,125,1831,71.9,60.8,0,70.111694,1850.0,733,78.8,69.0,0,0.0,700,610,70.8,61.1,0,47.24062,600.0,206,71.8,61.5,0,39.41068,200.0,126,72.5,61.5,0,56.548935,125.0,333,71.2,62.1,0,31.891949,330,212,71.9,62.7,0,100.0,650.0,533,70.2,62.9,0,100,950,505,0,61.4,0,35.00852,500,506,72.1,61.4,0,35.35109,500,182,72.9,62.9,0,48.635693,175,254,71.3,63.4,0,43.130283,245,230,73.3,63.2,0,42.199364,220,363,73.1,63.0,0,32.795696,350,210,73.8,63.0,0,36.130764,205.59976,352,73.8,63.1,0,31.891695,335,338,73.8,63.0,0,26.524353,335.0,201,71.9,63.7,0,36.690384,195,752,73.7,63.0,0,40.395306,751.1996,256,69.3,62.9,0,43.863525,245,179,73.5,62.9,0,44.944782,175,252,73.6,63.0,0,46.963562,245,432,72.2,62.7,0,40.53521,420,165,73.4,63.4,0,27.42983,160.0,689,73.8,63.0,0,51.329494,691.99963,304,73.8,63.6,0,31.432766,300.0,410,72.6,62.8,0,28.485294,400,204,71.6,63.4,0,36.957054,195,408,72.6,62.8,0,33.31277,380,344,70.4,63.2,0,29.828009,335,179,73.5,62.6,0,69.252045,175,251,72.3,63.3,0,52.0504,245,355,72.9,62.7,0,43.371864,350,161,73.8,63.1,0,38.258797,160.0,832,74.8,62.7,0,87.37485,840.0,367,74.0,63.6,0,58.53389,367.99985,293,73.6,62.9,0,42.386375,285.0,200,71.9,63.4,0,49.981747,195,811,74.0,62.7,0,84.72411,834.3996,811,73.9,62.4,0,88.22329,822.1998,185,72.8,62.7,0,57.70033,175,276,73.8,62.7,0,46.55532,272.29987,434,72.8,62.9,0,46.876537,420,309,73.9,62.6,0,41.204556,311.99976,347,73.7,62.7,0,34.05637,335.0,106,72.2,63.5,0,32.246998,100,348,73.3,63.3,0,39.77805,335,202,71.2,285.1,0,33.484383,195,637,73.8,62.7,0,45.8867,635.99963,347,71.9,62.9,0,42.60667,335,219,73.8,62.8,0,38.092594,223.99982,247,73.9,63.1,0,48.13084,245.0,498,73.9,62.5,0,45.36609,496.99985,161,73.4,63.2,0,42.729446,160,688,73.8,62.5,0,61.62918,698.59985,512,74.1,63.2,0,57.95191,504.7039,164,72.4,63.0,0,35.31426,150,196,73.4,64.0,0,44.232815,195.0,388,75.3,63.0,0,40.157654,380.0,602,70.9,62.4,0,67.77301,575,469,74.0,63.2,0,50.48916,465.49976,254,73.7,63.5,0,42.832188,250.0,180,72.7,63.4,0,59.33966,175.0,232,74.0,63.2,0,34.288452,231.9999,191,72.3,63.1,0,45.11301,185,309,71.5,62.9,0,40.754284,300,305,73.8,62.6,0,36.1307,300.0,217,69.8,62.7,0,55.676514,210,891,67.8,62.4,0,90.75175,880,88.0,88.1,89.6,148.2,105.4,119.3,0.2,0.0,30.12
20170803,1300,94.5,46.7,40.5403361,46.03128333,269,53.2,43.9,5.55,80.8,75.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.6,59.6,100.0,15.0,88.8,57.2,100.0,0,74.3,1.0,58.2,1.8125,65.5,0,0,51.9,13.6,0,0,0,73.7,75.5,61.8,77.0,15,57.4,59.6,63.1,0,75.9,1.01,58.2,1.8125,63.7,0,0,97.1,82.9,16.9,4.8,1.3,15,15,93.6,65.0,82.4,100,48.6,0,84.5,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,1917,61.1,0,99.97568,2000.0,72.0,68.0,6512.6553,67.9,60.8,100.0,9000.0,266,72.1,60.5,0,54.329445,260.0,127,70.3,61.2,0,54.324932,125,1839,71.9,60.8,0,69.80483,1850.0,732,78.8,69.0,0,0.0,700,608,70.9,61.2,0,47.24062,600.0,205,71.8,61.4,0,39.41068,200.0,126,72.5,61.5,0,56.548935,125.0,332,71.2,62.1,0,31.891949,330,212,71.8,62.8,0,100.0,650.0,532,70.3,62.9,0,100,950,506,0,61.4,0,35.00852,500,506,72.1,61.4,0,35.35109,500,182,72.8,62.8,0,48.180923,175,256,71.4,63.3,0,43.130283,245,232,73.3,63.0,0,42.199364,220,365,73.1,62.9,0,32.795696,350,211,73.8,62.9,0,36.130764,205.59976,352,73.7,63.0,0,31.891695,335,336,73.8,62.9,0,26.524353,335.0,202,71.9,63.6,0,36.690384,195,683,73.7,62.9,0,37.52934,674.3996,256,69.3,62.7,0,43.863525,245,180,73.5,62.8,0,44.944782,175,253,73.6,62.9,0,46.963562,245,432,72.2,62.6,0,40.53521,420,165,73.4,63.3,0,27.42983,160.0,690,73.9,62.8,0,51.329494,691.99963,305,73.8,63.4,0,31.432766,300.0,411,72.6,62.7,0,28.485294,400,201,71.5,63.3,0,36.503067,195,408,72.6,62.6,0,33.31277,380,346,70.4,63.1,0,30.294842,335,179,73.4,62.4,0,69.252045,175,252,72.3,63.2,0,52.0504,245,354,72.9,62.6,0,43.371864,350,161,73.8,63.0,0,38.258797,160.0,834,74.8,62.6,0,87.36263,840.0,364,73.9,63.5,0,58.53389,367.99985,292,73.6,62.8,0,42.386375,285.0,200,71.9,63.3,0,49.981747,195,838,74.0,62.5,0,86.65061,834.3996,830,73.8,62.2,0,90.12005,822.1998,185,72.8,62.6,0,57.70033,175,277,73.7,62.6,0,46.100945,272.29987,436,72.9,62.7,0,46.876537,420,310,73.9,62.5,0,41.204556,311.99976,349,73.8,62.6,0,34.05637,335.0,106,72.2,63.5,0,32.246998,100,346,73.3,63.2,0,39.77805,335,202,71.2,284.8,0,33.484383,195,631,73.8,62.5,0,45.8867,635.99963,348,71.9,62.7,0,42.60667,335,221,73.8,62.6,0,38.092594,223.99982,250,73.9,62.9,0,48.13084,245.0,499,73.8,62.4,0,45.36609,496.99985,161,73.4,63.0,0,42.729446,160,690,73.8,62.4,0,61.62918,668.2997,526,74.0,63.0,0,58.91162,532.3039,166,72.4,62.9,0,35.31426,150,197,73.3,63.9,0,44.232815,195.0,389,75.3,62.9,0,40.157654,380.0,599,70.9,62.3,0,67.77301,575,468,74.0,63.2,0,50.48916,465.49976,253,73.7,63.3,0,42.832188,250.0,180,72.7,63.4,0,59.33966,175.0,231,74.0,63.1,0,34.288452,231.9999,191,72.3,63.0,0,45.11301,185,311,71.4,62.8,0,40.754284,300,306,73.8,62.5,0,36.1307,300.0,217,69.7,62.6,0,55.676514,210,890,67.8,62.2,0,90.74132,880,87.9,88.1,89.4,147.2,105.4,119.1,1.4,0.0,30.12
20170803,1305,94.5,47.4,40.81512703,46.942525,267,53.3,44.1,5.55,80.9,76.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.1,74.8,59.6,100.0,15.0,90.7,57.2,100.0,0,74.5,1.0,58.2,1.8125,65.5,0,0,51.4,14.0,0,0,0,73.7,75.3,61.8,76.8,15,57.4,59.6,67.1,0,75.8,0.99,58.2,1.8125,63.7,0,0,97.3,82.8,18.1,4.9,0.9,15,15,94.0,65.0,82.4,100,47.8,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1921,61.1,0,99.97568,2000.0,72.0,68.0,6512.6553,67.9,60.8,100.0,9000.0,265,72.2,60.5,0,54.329445,260.0,127,70.2,61.2,0,54.324932,125,1830,71.9,60.7,0,70.258995,1850.0,731,78.9,69.1,0,0.0,700,608,70.9,61.1,0,47.24062,600.0,205,71.8,61.4,0,39.41068,200.0,126,72.5,61.5,0,56.548935,125.0,333,71.3,62.0,0,31.891949,330,212,71.8,62.7,0,100.0,650.0,534,70.3,62.9,0,100,950,506,0,61.4,0,35.00852,500,506,72.1,61.3,0,35.35109,500,182,72.9,62.7,0,48.180923,175,256,71.4,63.2,0,43.130283,245,231,73.2,62.9,0,42.199364,220,364,73.1,62.8,0,32.795696,350,211,73.8,62.8,0,36.130764,205.59976,352,73.5,62.9,0,31.891695,335,339,73.7,62.8,0,26.524353,335.0,202,71.9,63.6,0,36.690384,195,636,73.8,62.9,0,36.60284,635.99963,258,69.3,62.6,0,43.863525,245,180,73.5,62.7,0,44.944782,175,253,73.5,62.8,0,46.963562,245,433,72.3,62.5,0,40.53521,420,165,73.4,63.2,0,27.42983,160.0,689,73.8,62.8,0,51.329494,691.99963,305,73.8,63.4,0,31.432766,300.0,411,72.6,62.7,0,28.485294,400,201,71.5,63.3,0,36.503067,195,398,72.5,62.6,0,33.31277,380,341,70.4,63.0,0,29.828009,335,180,73.4,62.3,0,69.252045,175,255,72.3,63.1,0,52.0504,245,357,72.9,62.5,0,43.371864,350,163,73.8,62.9,0,38.771618,160.0,839,74.9,62.5,0,87.411476,840.0,368,73.8,63.4,0,58.53389,367.99985,294,73.5,62.8,0,42.386375,285.0,200,71.9,63.2,0,49.981747,195,837,73.9,62.5,0,86.65061,834.3996,784,73.7,62.1,0,81.53661,787.39966,186,72.7,62.5,0,57.70033,175,249,73.7,62.5,0,45.007984,245.0,437,72.9,62.7,0,46.876537,420,310,73.9,62.4,0,41.204556,311.99976,349,73.8,62.6,0,34.05637,335.0,106,72.2,63.4,0,32.246998,100,349,73.3,63.1,0,39.77805,335,202,71.3,285.0,0,33.484383,195,635,73.9,62.5,0,45.8867,635.99963,348,71.9,62.6,0,42.60667,335,220,73.8,62.6,0,38.092594,223.99982,252,73.9,62.9,0,48.13084,245.0,499,73.8,62.3,0,45.36609,496.99985,161,73.4,63.0,0,42.729446,160,691,73.8,62.3,0,61.62918,668.2997,525,73.9,62.9,0,59.185825,532.3039,165,72.4,62.9,0,35.31426,150,197,73.1,63.8,0,44.232815,195.0,384,75.3,62.8,0,40.157654,380.0,599,70.8,62.2,0,67.77301,575,471,74.0,63.1,0,50.48916,465.49976,254,73.7,63.3,0,42.832188,250.0,180,72.7,63.3,0,59.33966,175.0,232,74.0,63.0,0,34.288452,231.9999,191,72.2,63.0,0,45.11301,185,311,71.3,62.7,0,40.754284,300,306,73.7,62.4,0,36.1307,300.0,217,69.6,62.5,0,55.676514,210,889,67.7,62.1,0,90.72047,880,87.9,88.0,89.4,150.2,105.4,119.1,1.3,0.0,30.12
20170803,1310,94.4,48.8,41.28158796,46.942525,268,53.3,44.2,5.55,80.9,76.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,75.0,59.6,100.0,15.0,93.0,57.2,100.0,0,74.6,1.0,58.2,1.8125,65.3,0,0,52.0,13.9,0,0,0,73.7,75.5,61.8,76.6,15,57.5,59.6,63.8,0,76.0,1.01,58.2,1.8125,63.6,0,0,97.5,82.3,17.2,4.7,1.0,15,15,94.5,65.0,82.4,100,47.9,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1915,61.2,0,99.97568,2000.0,72.0,68.0,6694.7363,67.9,60.8,100.0,9000.0,265,72.2,60.5,0,54.329445,260.0,127,70.3,61.2,0,54.324932,125,1831,71.8,60.8,0,70.32036,1850.0,732,78.9,69.1,0,0.0,700,610,70.9,61.2,0,47.24062,600.0,205,71.8,61.5,0,39.41068,200.0,126,72.5,61.5,0,56.548935,125.0,333,71.4,62.1,0,31.891949,330,212,71.8,62.8,0,100.0,650.0,532,70.4,62.9,0,100,950,505,0,61.4,0,35.00852,500,505,72.1,61.4,0,35.35109,500,182,72.8,62.7,0,48.180923,175,256,71.4,63.2,0,43.130283,245,231,73.2,62.9,0,42.199364,220,365,73.1,62.8,0,32.795696,350,211,73.8,62.7,0,36.130764,205.59976,353,73.6,62.8,0,31.891695,335,337,73.7,62.8,0,26.524353,335.0,203,71.8,63.5,0,36.690384,195,635,73.8,62.8,0,36.578133,635.99963,257,69.2,62.6,0,43.863525,245,180,73.5,62.7,0,44.944782,175,253,73.5,62.7,0,46.963562,245,431,72.5,62.5,0,40.53521,420,165,73.3,63.2,0,27.42983,160.0,690,73.7,62.7,0,51.329494,691.99963,305,73.8,63.3,0,31.432766,300.0,413,72.6,62.6,0,28.485294,400,200,71.7,63.3,0,36.503067,195,405,72.5,62.5,0,33.31277,380,338,70.4,63.0,0,29.828009,335,184,73.4,62.3,0,68.80712,175,256,72.3,63.1,0,52.0504,245,360,72.9,62.5,0,43.371864,350,164,73.8,62.8,0,38.771618,160.0,851,75.4,62.5,0,86.788765,840.0,317,73.7,63.4,0,52.382122,312.7997,296,73.5,62.7,0,42.386375,285.0,205,71.8,63.1,0,49.981747,195,869,73.8,62.4,0,84.19014,834.3996,721,73.6,62.1,0,74.045616,717.7998,185,72.7,62.4,0,57.70033,175,247,73.7,62.5,0,45.007984,245.0,433,72.8,62.6,0,46.876537,420,338,74.0,62.3,0,44.4118,334.8,350,73.9,62.5,0,34.05637,335.0,107,72.2,63.3,0,32.246998,100,346,73.3,63.1,0,39.77805,335,202,71.5,285.0,0,33.484383,195,634,73.8,62.4,0,45.8867,635.99963,346,71.9,62.6,0,42.60667,335,223,73.9,62.5,0,38.092594,223.99982,252,73.9,62.9,0,48.13084,245.0,437,73.7,62.3,0,41.68086,438.1997,162,73.4,62.9,0,42.729446,160,648,73.7,62.3,0,60.24316,637.9997,475,73.6,62.9,0,55.853195,477.10388,163,72.4,62.9,0,35.31426,150,198,73.0,63.8,0,44.232815,195.0,386,75.3,62.8,0,40.62842,380.0,603,70.8,62.2,0,67.77301,575,469,74.0,63.0,0,50.48916,465.49976,254,73.7,63.2,0,42.832188,250.0,180,72.7,63.2,0,59.33966,175.0,231,73.9,63.0,0,34.288452,231.9999,192,72.1,62.9,0,45.11301,185,311,71.2,62.7,0,40.754284,300,305,73.7,62.4,0,36.1307,300.0,217,69.6,62.4,0,55.676514,210,890,67.7,62.1,0,90.71004,880,87.9,88.0,89.5,149.2,105.4,119.2,1.3,-0.2,30.12
20170803,1315,94.6,47.7,41.01547514,46.942525,271,53.3,44.2,5.55,80.9,76.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.6,59.7,100.0,15.0,95.2,57.2,100.0,0,74.4,1.0,58.2,1.8125,65.3,0,0,51.7,14.0,0,0,0,73.7,75.6,61.6,76.0,15,57.4,59.6,64.2,0,76.0,1.02,58.2,1.8125,63.6,0,0,97.3,82.0,17.4,4.9,1.5,15,15,93.8,65.0,82.4,100,48.3,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1920,61.2,0,99.97568,2000.0,72.0,68.0,6694.7363,67.9,60.8,100.0,9000.0,265,72.3,60.5,0,54.329445,260.0,128,70.3,61.3,0,54.324932,125,1837,71.8,60.8,0,70.02578,1850.0,732,78.7,69.2,0,0.0,700,610,70.9,61.2,0,47.24062,600.0,205,71.8,61.5,0,39.41068,200.0,126,72.6,61.6,0,56.548935,125.0,332,71.5,62.1,0,31.891949,330,211,71.8,62.8,0,100.0,650.0,532,70.4,63.0,0,100,950,506,0,61.4,0,35.00852,500,507,72.1,61.4,0,35.35109,500,181,72.8,62.7,0,48.180923,175,253,71.5,63.1,0,43.130283,245,230,73.2,62.9,0,42.199364,220,360,73.1,62.7,0,32.795696,350,210,73.8,62.7,0,36.130764,205.59976,349,73.4,62.8,0,31.891695,335,337,73.8,62.7,0,27.309534,335.0,201,71.8,63.5,0,36.690384,195,625,73.8,62.8,0,36.812847,635.99963,255,69.2,62.6,0,43.863525,245,178,73.5,62.6,0,44.944782,175,250,73.5,62.7,0,46.963562,245,430,72.7,62.4,0,40.53521,420,165,73.4,63.2,0,27.42983,160.0,686,73.8,62.7,0,51.28048,691.99963,304,73.8,63.3,0,31.432766,300.0,409,72.6,62.6,0,28.485294,400,200,71.9,63.2,0,36.503067,195,411,72.5,62.4,0,33.31277,380,345,70.4,62.9,0,30.282555,335,179,73.3,62.2,0,66.81097,175,254,72.3,63.0,0,50.588375,245,365,72.9,62.4,0,43.371864,350,165,73.8,62.8,0,38.771618,160.0,847,75.8,62.4,0,84.05373,840.0,288,73.7,63.4,0,49.5334,285.1997,297,73.5,62.7,0,40.524315,285.0,202,71.7,63.1,0,48.04673,195,845,73.8,62.3,0,77.84525,834.3996,656,73.5,62.1,0,67.09484,648.2,183,72.7,62.4,0,57.70033,175,248,73.6,62.4,0,44.92202,245.0,432,72.8,62.5,0,46.876537,420,336,74.0,62.3,0,44.4118,334.8,347,73.9,62.5,0,34.05637,335.0,105,72.4,63.3,0,32.246998,100,344,73.3,63.0,0,39.77805,335,199,71.8,284.9,0,33.484383,195,633,73.9,62.4,0,45.8867,635.99963,345,71.9,62.5,0,42.60667,335,221,73.9,62.5,0,38.092594,223.99982,251,73.9,62.8,0,48.13084,245.0,403,73.7,62.3,0,40.938942,408.79968,161,73.4,62.9,0,42.729446,160,629,73.8,62.3,0,59.708206,607.6997,447,73.7,63.0,0,54.545456,449.5039,162,72.4,62.8,0,35.31426,150,197,72.8,63.8,0,44.232815,195.0,383,75.3,62.7,0,40.62842,380.0,599,70.8,62.1,0,67.77301,575,466,74.1,63.0,0,50.48916,465.49976,251,73.7,63.2,0,42.832188,250.0,179,72.7,63.2,0,59.33966,175.0,230,73.9,62.9,0,34.288452,231.9999,190,72.1,62.8,0,45.11301,185,306,71.0,62.6,0,40.754284,300,303,73.7,62.3,0,36.1307,300.0,215,69.6,62.4,0,55.676514,210,885,67.7,62.0,0,90.71004,880,87.9,88.0,89.2,148.2,105.4,119.0,1.3,-1.1,30.12
20170803,1320,95.1,46.6,40.99014334,46.942525,272,53.4,44.2,5.55,80.9,76.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,75.0,59.6,100.0,15.0,97.4,57.2,100.0,0,74.6,1.0,58.2,1.8125,65.3,0,0,51.9,14.1,0,0,0,73.7,75.4,61.5,75.8,15,57.4,59.6,63.1,0,75.7,1.0,58.2,1.8125,63.4,0,0,97.5,81.6,17.8,4.3,1.3,15,15,94.2,65.0,82.4,100,48.4,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1912,61.2,0,99.06361,1891.9989,72.0,68.0,6512.6553,67.9,60.8,100.0,9000.0,265,72.3,60.5,0,54.329445,260.0,127,70.3,61.3,0,54.324932,125,1806,71.7,60.7,0,69.06837,1798.9995,732,78.5,69.2,0,0.0,700,608,70.9,61.2,0,47.24062,600.0,206,71.8,61.5,0,39.41068,200.0,126,72.7,61.5,0,56.548935,125.0,333,71.6,62.1,0,31.891949,330,212,71.8,62.8,0,100.0,650.0,532,70.5,62.9,0,100,950,506,0,61.5,0,35.00852,500,505,72.0,61.4,0,35.35109,500,181,72.9,62.5,0,48.180923,175,254,71.5,63.0,0,43.130283,245,230,73.1,62.8,0,42.199364,220,360,73.1,62.6,0,32.795696,350,210,73.9,62.7,0,36.130764,205.59976,352,73.4,62.7,0,31.891695,335,338,73.8,62.6,0,27.763466,335.0,201,71.9,63.4,0,36.690384,195,634,73.7,62.7,0,36.52872,635.99963,256,69.2,62.5,0,43.863525,245,179,73.5,62.5,0,44.944782,175,250,73.4,62.6,0,46.963562,245,429,72.8,62.3,0,40.53521,420,165,73.4,63.1,0,27.42983,160.0,685,73.8,62.6,0,51.81963,691.99963,304,73.9,63.2,0,31.432766,300.0,410,72.6,62.5,0,28.485294,400,199,72.1,63.1,0,36.503067,195,399,72.4,62.4,0,33.31277,380,341,70.3,62.9,0,30.282555,335,178,73.3,62.1,0,65.33189,175,254,72.3,62.9,0,49.48294,245,363,72.9,62.3,0,40.949337,350,165,73.8,62.6,0,38.771618,160.0,844,76.1,62.3,0,80.70818,840.0,258,73.8,63.4,0,45.788307,257.59973,294,73.5,62.6,0,39.45853,285.0,203,71.7,63.0,0,47.15833,195,811,73.7,62.3,0,69.21789,795.99963,581,73.4,62.1,0,59.51981,578.6002,183,72.8,62.3,0,57.70033,175,248,73.6,62.4,0,44.92202,245.0,433,72.7,62.4,0,46.876537,420,337,74.0,62.2,0,44.4118,334.8,347,73.9,62.4,0,34.05637,335.0,106,72.6,63.2,0,32.246998,100,344,73.3,62.9,0,39.77805,335,200,71.9,284.9,0,33.484383,195,627,73.9,62.3,0,45.8867,635.99963,345,71.9,62.5,0,42.60667,335,223,73.8,62.4,0,38.092594,223.99982,248,73.9,62.7,0,47.52549,245.0,353,73.8,62.2,0,39.64972,350.0,161,73.5,62.8,0,42.729446,160,619,73.8,62.2,0,59.18541,607.6997,389,73.7,63.0,0,51.961613,394.30377,169,72.4,62.7,0,35.31426,150,198,72.7,63.7,0,44.232815,195.0,384,75.2,62.6,0,40.62842,380.0,601,70.8,62.0,0,67.77301,575,513,74.0,62.9,0,52.486134,508.9998,255,73.6,63.1,0,43.332947,250.0,178,72.7,63.1,0,59.33966,175.0,235,74.0,62.9,0,33.84486,231.9999,189,72.0,62.8,0,45.11301,185,306,70.9,62.5,0,40.754284,300,303,73.7,62.2,0,36.1307,300.0,215,69.5,62.3,0,55.676514,210,885,67.7,61.9,0,90.71004,880,87.9,88.0,89.2,148.2,105.3,118.9,1.4,-0.1,30.12
20170803,1325,95.5,46.9,41.44114298,46.942525,268,53.4,44.2,5.55,80.9,76.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,75.0,59.7,100.0,15.0,99.6,57.2,100.0,0,74.6,1.05,58.2,1.8125,65.3,0,0,51.4,13.6,0,0,0,73.7,75.5,61.5,75.2,15,57.4,59.6,63.1,0,75.8,1.0,58.2,1.8125,63.4,0,0,97.4,80.9,17.0,4.3,0.8,15,15,94.1,65.0,82.4,100,48.8,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1789,61.2,0,78.7912,1775.0013,72.0,68.0,6694.7363,67.9,60.8,100.0,9000.0,268,72.3,60.5,0,54.329445,260.0,128,70.3,61.2,0,54.324932,125,1752,71.7,60.8,0,59.911625,1705.4995,724,78.4,69.2,0,0.0,700,613,71.0,61.2,0,47.24062,600.0,208,71.8,61.5,0,39.41068,200.0,128,72.7,61.6,0,56.548935,125.0,335,71.7,62.2,0,31.891949,330,214,71.7,62.8,0,100.0,650.0,538,70.6,62.9,0,100,950,509,0,61.5,0,35.00852,500,507,72.2,61.4,0,35.35109,500,181,72.9,62.5,0,48.180923,175,255,71.4,63.0,0,43.130283,245,230,73.1,62.7,0,42.199364,220,360,73.1,62.5,0,32.795696,350,210,73.8,62.6,0,36.130764,205.59976,349,73.4,62.7,0,31.891695,335,337,73.8,62.6,0,27.763466,335.0,200,71.8,63.4,0,36.690384,195,635,73.8,62.6,0,36.60284,635.99963,254,69.2,62.4,0,43.863525,245,179,73.5,62.5,0,44.944782,175,251,73.3,62.6,0,46.963562,245,427,72.9,62.3,0,40.53521,420,164,73.4,63.0,0,27.42983,160.0,685,73.8,62.5,0,51.807373,691.99963,303,73.9,63.2,0,31.432766,300.0,408,72.6,62.4,0,28.485294,400,199,72.2,63.1,0,36.503067,195,395,72.4,62.3,0,33.31277,380,347,70.3,62.8,0,30.737103,335,181,73.3,62.1,0,64.28571,175,252,72.3,62.8,0,48.532032,245,365,72.8,62.2,0,39.87949,350,168,73.8,62.6,0,37.292786,160.0,849,76.3,62.3,0,76.93529,840.0,265,73.9,63.4,0,45.260315,257.59973,295,73.5,62.5,0,38.576504,285.0,203,71.7,63.0,0,46.02653,195,712,73.7,62.2,0,60.904617,719.1996,504,73.3,62.0,0,53.277313,509.00037,184,72.9,62.3,0,57.70033,175,247,73.5,62.3,0,44.92202,245.0,432,72.6,62.4,0,46.876537,420,336,74.1,62.1,0,44.4118,334.8,348,74.0,62.3,0,34.05637,335.0,106,72.7,63.2,0,32.246998,100,345,73.3,62.9,0,39.77805,335,200,72.0,284.9,0,33.484383,195,636,73.8,62.3,0,45.8867,635.99963,345,71.9,62.4,0,42.60667,335,222,73.8,62.3,0,38.092594,223.99982,249,73.9,62.7,0,47.52549,245.0,353,73.8,62.2,0,39.64972,350.0,162,73.5,62.8,0,42.729446,160,618,73.8,62.2,0,59.18541,607.6997,398,73.9,63.0,0,52.16199,394.30377,169,72.4,62.7,0,35.31426,150,198,72.5,63.6,0,44.232815,195.0,384,75.2,62.6,0,40.62842,380.0,604,70.8,62.0,0,67.77301,575,514,74.0,62.8,0,52.486134,508.9998,256,73.7,63.0,0,43.332947,250.0,178,72.7,63.0,0,59.33966,175.0,232,74.0,62.8,0,33.329338,231.9999,189,72.0,62.7,0,45.11301,185,304,70.8,62.5,0,40.754284,300,303,73.7,62.2,0,36.1307,300.0,215,69.5,62.3,0,55.676514,210,885,67.6,61.9,0,91.30435,880,87.9,88.0,89.3,148.2,105.3,118.9,1.3,0.0,30.12
20170803,1330,96.2,46.0,41.65355106,46.942525,269,53.4,44.2,5.55,81.2,76.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.3,75.2,59.7,100.0,15.0,100.0,57.2,100.0,0,74.7,1.05,58.2,1.8125,65.2,0,0,52.0,14.0,0,0,0,73.7,75.4,61.5,74.8,15,57.3,59.6,64.0,0,75.8,1.0,58.2,1.8125,63.3,0,0,97.6,80.7,17.2,4.7,1.1,15,15,94.2,65.0,82.4,100,48.7,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1565,61.1,0,64.55065,1559.0012,72.0,68.0,6694.7363,67.9,60.8,100.0,9000.0,268,72.4,60.5,0,52.89972,260.0,130,70.5,61.3,0,52.85765,125,1657,71.7,60.8,0,53.89714,1654.4995,708,78.6,69.1,0,0.0,700,627,71.0,61.2,0,47.24062,600.0,211,71.8,61.5,0,38.968693,200.0,130,72.8,61.6,0,56.107433,125.0,341,71.8,62.1,0,31.891949,330,217,71.8,62.8,0,100.0,650.0,551,70.5,62.9,0,100,950,511,0,61.5,0,35.00852,500,509,72.3,61.4,0,35.35109,500,181,72.9,62.5,0,48.180923,175,254,71.3,63.0,0,43.130283,245,230,73.1,62.7,0,42.199364,220,360,73.1,62.5,0,32.795696,350,211,73.8,62.5,0,36.130764,205.59976,350,73.3,62.6,0,31.891695,335,338,73.7,62.5,0,27.763466,335.0,201,71.8,63.3,0,36.690384,195,628,73.7,62.6,0,36.75108,635.99963,256,69.2,62.4,0,43.863525,245,179,73.4,62.4,0,44.944782,175,251,73.3,62.5,0,46.963562,245,429,73.0,62.3,0,40.53521,420,164,73.4,63.0,0,27.42983,160.0,685,73.8,62.5,0,51.807373,691.99963,303,73.9,63.2,0,31.432766,300.0,411,72.6,62.4,0,28.485294,400,199,72.4,63.0,0,36.503067,195,411,72.4,62.3,0,33.31277,380,340,70.3,62.8,0,29.80344,335,180,73.2,62.0,0,63.612312,175,251,72.3,62.8,0,47.937714,245,362,72.8,62.2,0,39.436794,350,166,73.8,62.5,0,36.69648,160.0,853,76.5,62.2,0,75.3602,840.0,260,73.9,63.4,0,44.560413,257.59973,293,73.5,62.5,0,38.049736,285.0,202,71.6,62.9,0,45.418037,195,650,73.7,62.2,0,56.23495,642.39966,475,73.3,62.0,0,50.44418,474.20035,184,72.9,62.2,0,57.70033,175,247,73.3,62.3,0,44.92202,245.0,431,72.6,62.4,0,46.876537,420,382,74.1,62.1,0,47.423183,380.3999,346,73.9,62.3,0,34.05637,335.0,104,72.7,63.1,0,32.246998,100,345,73.3,62.8,0,39.77805,335,200,72.2,285.0,0,33.484383,195,590,73.7,62.2,0,44.519703,597.5996,346,72.0,62.4,0,42.60667,335,221,73.8,62.3,0,38.092594,223.99982,247,73.9,62.7,0,47.52549,245.0,354,73.9,62.2,0,39.64972,350.0,162,73.5,62.7,0,42.729446,160,618,73.8,62.1,0,59.18541,607.6997,396,73.9,63.0,0,52.16199,394.30377,168,72.4,62.7,0,35.31426,150,198,72.4,63.6,0,44.232815,195.0,388,75.2,62.6,0,40.62842,380.0,603,70.8,61.9,0,67.77301,575,511,74.0,62.8,0,52.486134,508.9998,255,73.6,63.0,0,43.332947,250.0,178,72.7,63.0,0,59.33966,175.0,232,74.0,62.7,0,33.329338,231.9999,189,72.0,62.7,0,45.11301,185,307,70.7,62.4,0,40.754284,300,302,73.7,62.2,0,36.1307,300.0,215,69.5,62.2,0,55.676514,210,886,67.6,61.8,0,91.30435,880,87.9,88.0,89.2,146.2,105.3,118.5,1.3,-0.1,30.12
20170803,1335,94.8,49.2,41.77660894,46.942525,267,53.3,44.2,5.55,81.1,76.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.4,74.9,59.7,100.0,15.0,100.0,57.2,100.0,0,74.5,1.1,58.2,1.8125,65.3,0,0,51.5,13.9,0,0,0,73.7,75.6,61.5,74.4,15,57.2,59.6,59.5,0,75.9,1.0,58.2,1.8125,63.2,0,0,97.7,80.3,16.1,4.6,1.0,15,15,94.2,65.0,82.4,100,49.3,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1380,61.2,0,56.11091,1343.0012,72.0,68.0,6872.178,68.1,60.8,100.0,9000.0,266,72.4,60.5,0,52.325813,260.0,129,70.4,61.3,0,52.41983,125,1558,71.7,60.8,0,48.214066,1552.4995,701,78.8,69.1,0,0.0,700,620,70.9,61.1,0,46.345352,600.0,213,71.7,61.5,0,38.968693,200.0,131,72.7,61.5,0,55.432915,125.0,342,71.6,62.1,0,31.891949,330,219,71.8,62.7,0,100.0,650.0,557,70.6,62.9,0,100,950,513,0,61.4,0,35.00852,500,510,72.4,61.4,0,35.35109,500,181,72.8,62.4,0,48.180923,175,254,71.3,62.9,0,43.130283,245,229,73.0,62.7,0,42.199364,220,360,73.1,62.5,0,32.795696,350,210,73.7,62.5,0,36.130764,205.59976,350,73.2,62.6,0,31.891695,335,338,73.7,62.5,0,27.763466,335.0,201,71.8,63.3,0,36.690384,195,557,73.6,62.6,0,33.26745,559.1998,256,69.2,62.4,0,43.863525,245,179,73.4,62.4,0,44.944782,175,251,73.2,62.5,0,46.963562,245,427,73.1,62.2,0,40.53521,420,163,73.4,63.0,0,27.42983,160.0,665,73.7,62.5,0,51.21921,656.2996,303,73.9,63.1,0,31.432766,300.0,409,72.5,62.3,0,28.485294,400,199,72.2,63.0,0,36.503067,195,405,72.3,62.2,0,33.31277,380,342,70.2,62.7,0,29.80344,335,176,73.2,62.0,0,62.578167,175,250,72.3,62.7,0,46.915485,245,357,72.7,62.1,0,38.366947,350,165,73.8,62.5,0,35.587357,160.0,831,76.3,62.2,0,73.150185,840.0,255,73.9,63.4,0,43.332516,257.59973,287,73.4,62.4,0,36.98395,285.0,197,71.6,62.9,0,44.72435,195,616,73.7,62.2,0,53.638363,603.99963,399,73.2,62.0,0,45.97839,404.59964,183,72.9,62.2,0,57.70033,175,247,73.3,62.2,0,44.92202,245.0,431,72.5,62.3,0,46.876537,420,430,74.2,62.0,0,50.78957,425.99976,345,73.9,62.3,0,34.05637,335.0,104,72.6,63.1,0,32.246998,100,343,73.3,62.8,0,39.77805,335,200,72.3,285.1,0,33.484383,195,521,73.7,62.2,0,41.859608,520.7996,344,71.9,62.3,0,42.60667,335,221,73.8,62.2,0,38.092594,223.99982,248,73.9,62.6,0,47.52549,245.0,353,73.9,62.1,0,39.64972,350.0,162,73.5,62.7,0,42.729446,160,611,73.8,62.1,0,59.18541,607.6997,395,73.9,62.9,0,52.16199,394.30377,170,72.4,62.6,0,35.31426,150,197,72.2,63.5,0,44.232815,195.0,391,75.1,62.5,0,40.694107,380.0,600,70.8,61.9,0,67.77301,575,513,73.9,62.7,0,52.486134,508.9998,255,73.6,62.9,0,43.332947,250.0,177,72.7,63.0,0,59.33966,175.0,232,73.9,62.7,0,33.329338,231.9999,188,71.9,62.6,0,45.11301,185,309,70.7,62.4,0,40.754284,300,303,73.7,62.1,0,36.1307,300.0,214,69.4,62.2,0,55.676514,210,885,67.5,61.8,0,91.30435,880,87.9,88.0,89.2,147.2,105.3,118.8,0.8,0.0,30.12
20170803,1340,94.1,50.0,41.49745336,46.942525,266,53.4,44.2,5.6,81.2,76.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,75.2,59.9,100.0,15.0,100.0,57.2,100.0,0,74.8,1.15,58.2,1.8125,65.1,0,0,51.2,13.9,0,0,0,73.8,75.6,61.5,73.9,15,57.1,59.6,63.6,0,76.0,1.0,58.2,1.8125,63.1,0,0,97.8,79.8,17.2,4.4,1.3,15,15,94.2,65.0,82.4,100,49.6,0,84.5,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1228,61.3,0,51.988327,1235.0012,72.0,68.0,6872.178,68.2,60.9,100.0,9000.0,266,72.4,60.6,0,51.76198,260.0,129,70.4,61.3,0,51.745354,125,1443,71.5,60.9,0,43.451576,1450.4998,684,78.9,69.1,0,7.3227563,700,620,71.0,61.2,0,45.71989,600.0,208,71.7,61.6,0,37.458565,200.0,128,72.6,61.6,0,54.513123,125.0,337,71.6,62.2,0,29.337242,330,223,71.8,62.8,0,100.0,650.0,568,70.5,62.9,0,100,950,515,0,61.5,0,35.00852,500,511,72.3,61.4,0,35.35109,500,182,72.9,62.4,0,48.180923,175,255,71.2,62.8,0,43.130283,245,230,73.0,62.6,0,42.199364,220,362,73.1,62.4,0,32.795696,350,183,73.8,62.5,0,33.83752,182.79977,352,73.2,62.5,0,31.891695,335,339,73.7,62.4,0,27.763466,335.0,201,71.8,63.2,0,36.690384,195,482,73.7,62.6,0,32.056828,482.3996,257,69.1,62.3,0,43.863525,245,180,73.4,62.3,0,44.944782,175,252,73.2,62.4,0,46.963562,245,429,73.2,62.1,0,40.53521,420,164,73.4,62.9,0,27.42983,160.0,622,73.8,62.4,0,48.97684,620.5996,304,73.9,63.1,0,31.432766,300.0,407,72.5,62.3,0,28.485294,400,200,72.6,62.9,0,36.503067,195,421,72.3,62.2,0,33.31277,380,351,70.2,62.7,0,30.09828,335,181,73.2,61.9,0,61.44781,175,255,72.2,62.6,0,46.475693,245,362,72.7,62.1,0,37.75209,350,165,73.7,62.4,0,35.146095,160.0,838,75.9,62.1,0,71.07448,840.0,258,73.9,63.3,0,42.64489,257.59973,291,73.4,62.3,0,36.457184,285.0,202,71.6,62.9,0,43.75076,195,536,73.6,62.2,0,50.999897,527.1998,338,73.1,62.0,0,43.613445,335.0,183,72.8,62.1,0,57.70033,175,247,73.2,62.2,0,44.92202,245.0,433,72.5,62.3,0,46.876537,420,474,74.2,61.9,0,54.339577,471.59976,347,74.0,62.2,0,34.05637,335.0,105,72.5,63.0,0,32.246998,100,344,73.3,62.8,0,39.77805,335,200,72.4,284.9,0,33.484383,195,519,73.8,62.2,0,41.859608,520.7996,347,71.9,62.3,0,42.60667,335,221,73.8,62.2,0,38.092594,223.99982,249,74.0,62.6,0,47.52549,245.0,354,74.0,62.1,0,39.64972,350.0,161,73.5,62.6,0,42.729446,160,615,73.8,62.0,0,59.18541,607.6997,395,73.9,62.9,0,52.16199,394.30377,167,72.4,62.6,0,35.31426,150,197,72.1,63.5,0,44.232815,195.0,391,75.1,62.5,0,40.694107,380.0,601,70.8,61.8,0,67.77301,575,510,73.9,62.6,0,52.486134,508.9998,256,73.6,62.9,0,43.332947,250.0,177,72.7,62.9,0,59.33966,175.0,232,74.0,62.7,0,33.329338,231.9999,189,72.0,62.6,0,45.11301,185,308,70.8,62.3,0,40.754284,300,301,73.7,62.1,0,36.1307,300.0,215,69.3,62.1,0,55.676514,210,886,67.5,61.7,0,91.30435,880,87.9,88.0,89.2,146.2,105.3,118.7,0.4,-0.1,30.12
20170803,1345,93.2,51.6,41.34644365,46.942525,266,53.4,44.2,5.6,81.2,76.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,75.4,59.8,100.0,15.0,100.0,57.2,100.0,0,74.9,1.15,58.2,1.8125,65.1,0,0,51.2,13.8,0,0,0,73.7,75.7,61.2,73.6,15,56.9,59.6,60.2,0,76.2,1.01,58.2,1.8125,63.1,0,0,98.0,79.4,16.3,4.8,1.0,15,15,93.8,65.0,82.4,100,50.1,0,84.5,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,800,61.4,0,41.201508,839.0012,72.0,68.0,7045.323,68.2,60.9,100.0,9000.0,270,72.3,60.6,0,51.76198,260.0,130,70.4,61.4,0,50.881554,125,1326,71.2,60.9,0,36.51651,1297.4995,684,78.8,63.9,0,22.045935,700,633,70.9,61.3,0,45.106697,600.0,212,71.7,61.6,0,37.458565,200.0,131,72.7,61.6,0,54.513123,125.0,342,71.5,62.2,0,29.337242,330,228,71.8,62.8,0,100.0,650.0,579,70.4,63.0,0,100,950,516,0,61.5,0,35.00852,500,518,72.2,61.4,0,34.455208,500,181,72.9,62.3,0,48.180923,175,255,71.2,62.8,0,43.130283,245,230,73.0,62.6,0,42.199364,220,362,73.1,62.3,0,32.795696,350,182,73.7,62.5,0,33.83752,182.79977,350,73.2,62.5,0,31.891695,335,340,73.7,62.4,0,27.763466,335.0,201,71.8,63.2,0,36.690384,195,448,73.9,62.6,0,28.548489,443.9996,257,69.1,62.3,0,43.863525,245,179,73.4,62.3,0,44.944782,175,252,73.1,62.4,0,46.963562,245,429,73.0,62.1,0,40.53521,420,165,73.4,62.8,0,27.42983,160.0,622,73.7,62.3,0,48.97684,620.5996,304,73.9,63.0,0,31.432766,300.0,407,72.5,62.2,0,28.485294,400,200,72.7,62.9,0,36.503067,195,417,72.2,62.1,0,33.31277,380,340,70.2,62.6,0,30.09828,335,179,73.2,61.8,0,60.930737,175,255,72.2,62.5,0,46.475693,245,365,72.6,62.0,0,37.75209,350,166,73.8,62.4,0,35.146095,160.0,851,76.1,62.0,0,71.07448,840.0,261,73.9,63.2,0,42.64489,257.59973,294,73.4,62.2,0,36.457184,285.0,205,71.5,62.8,0,43.75076,195,452,73.7,62.3,0,47.34583,450.3996,341,73.1,61.9,0,42.052822,335.0,182,72.7,62.0,0,57.70033,175,250,73.2,62.1,0,45.376396,245.0,431,72.5,62.2,0,46.876537,420,497,74.2,61.8,0,55.77182,494.39978,347,74.0,62.1,0,34.05637,335.0,104,72.5,63.0,0,32.246998,100,343,73.3,62.7,0,39.77805,335,199,72.5,284.7,0,33.484383,195,519,73.8,62.1,0,41.859608,520.7996,344,71.9,62.2,0,42.60667,335,221,73.8,62.1,0,38.092594,223.99982,247,74.0,62.5,0,47.52549,245.0,354,74.1,62.0,0,39.64972,350.0,162,73.6,62.6,0,42.729446,160,616,73.8,61.9,0,59.18541,607.6997,396,73.9,62.8,0,52.16199,394.30377,167,72.4,62.5,0,35.31426,150,198,72.0,63.5,0,44.232815,195.0,387,75.1,62.4,0,40.694107,380.0,599,70.8,61.8,0,67.77301,575,512,73.9,62.6,0,52.486134,508.9998,256,73.6,62.8,0,43.332947,250.0,178,72.7,62.8,0,59.33966,175.0,232,73.9,62.6,0,33.329338,231.9999,188,71.9,62.5,0,45.11301,185,308,70.7,62.3,0,40.754284,300,306,73.6,62.0,0,36.03667,300.0,214,69.2,62.1,0,55.676514,210,883,67.5,61.7,0,91.30435,880,87.8,87.9,89.2,148.2,105.3,118.8,1.3,0.0,30.12
20170803,1350,92.7,52.1,41.1088968,46.942525,270,53.4,44.2,5.6,81.2,76.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,75.3,59.8,100.0,15.0,100.0,56.4,100.0,0,74.8,1.2,57.4,1.8125,65.1,0,0,51.4,13.8,0,0,0,73.7,75.5,61.4,73.5,15,57.0,59.2,62.6,0,75.8,0.97,57.4,1.8125,63.1,0,0,98.0,79.2,17.0,4.5,1.4,15,15,94.0,65.0,82.4,100,50.8,0,84.5,1.3,64.22414,63.724136,0,13.3,0,0,1,100.0,1,72,716,61.5,0,39.839474,731.0012,72.0,68.0,7045.323,68.1,60.9,100.0,9000.0,266,72.3,60.6,0,51.18808,260.0,128,70.4,61.4,0,50.881554,125,1188,71.3,60.9,0,37.13023,1246.4995,691,78.5,62.3,0,25.26351,700,619,71.0,61.3,0,45.106697,600.0,208,71.7,61.6,0,37.0043,200.0,130,72.6,61.6,0,54.059357,125.0,343,71.4,62.2,0,29.337242,330,229,71.7,62.8,0,100.0,650.0,583,70.4,62.9,0,100,950,516,0,61.5,0,35.00852,500,511,72.2,61.4,0,34.455208,500,181,72.9,62.3,0,48.180923,175,253,71.2,62.8,0,43.130283,245,229,72.9,62.5,0,42.199364,220,361,73.1,62.4,0,32.795696,350,182,73.8,62.5,0,33.83752,182.79977,349,73.2,62.5,0,31.891695,335,340,73.7,62.4,0,27.763466,335.0,201,71.8,63.2,0,36.690384,195,492,74.0,62.6,0,31.303274,482.4,259,69.1,62.3,0,43.863525,245,179,73.4,62.3,0,44.944782,175,251,73.1,62.4,0,46.963562,245,426,72.9,62.1,0,40.53521,420,164,73.3,62.8,0,27.42983,160.0,619,73.8,62.3,0,48.97684,620.5996,304,73.9,63.0,0,31.432766,300.0,408,72.4,62.2,0,28.485294,400,200,72.8,62.9,0,36.503067,195,402,72.2,62.1,0,33.31277,380,345,70.2,62.6,0,30.56511,335,179,73.3,61.9,0,60.930737,175,250,72.2,62.5,0,45.964577,245,366,72.6,62.0,0,37.75209,350,166,73.8,62.4,0,35.146095,160.0,845,75.9,62.0,0,70.63492,840.0,261,73.9,63.2,0,42.64489,257.59973,297,73.4,62.2,0,36.457184,285.0,198,71.5,62.8,0,43.142265,195,425,73.7,62.3,0,44.571247,411.9996,340,73.1,61.9,0,42.84514,335.0,181,72.7,62.1,0,57.70033,175,247,73.1,62.1,0,45.376396,245.0,431,72.5,62.2,0,46.876537,420,539,74.2,61.8,0,59.150444,540.0,344,73.9,62.1,0,34.05637,335.0,105,72.5,62.9,0,32.246998,100,343,73.2,62.7,0,39.77805,335,199,72.6,285.0,0,33.484383,195,518,73.8,62.1,0,41.859608,520.7996,344,71.9,62.2,0,42.60667,335,219,73.8,62.1,0,38.092594,223.99982,268,74.1,62.5,0,49.373405,268.22238,414,74.1,62.0,0,42.459255,408.79987,161,73.6,62.5,0,42.729446,160,607,73.8,61.9,0,59.18541,607.6997,393,73.8,62.8,0,52.16199,394.30377,164,72.4,62.5,0,35.31426,150,197,71.9,63.4,0,44.232815,195.0,388,75.0,62.4,0,40.694107,380.0,598,70.8,61.8,0,67.77301,575,509,73.9,62.6,0,52.486134,508.9998,255,73.6,62.8,0,43.332947,250.0,177,72.7,62.8,0,59.33966,175.0,231,73.9,62.6,0,33.329338,231.9999,188,71.8,62.5,0,45.11301,185,309,70.6,62.2,0,40.754284,300,305,73.6,62.0,0,36.03667,300.0,214,69.2,62.0,0,55.676514,210,882,67.5,61.7,0,91.30435,880,87.8,87.9,89.2,147.2,105.3,118.6,1.3,0.0,30.12
