20170803,1355,92.5,52.0,40.91531929,46.942525,271,53.4,44.2,5.6,81.1,76.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,75.6,60.0,100.0,15.0,100.0,56.4,100.0,0,75.1,1.25,57.4,1.8125,65.0,0,0,51.4,13.8,0,0,0,73.7,75.6,61.4,74.3,15,57.0,59.2,65.5,0,76.1,0.98,57.4,1.8125,63.1,0,0,98.0,80.1,19.0,4.8,1.9,15,15,94.2,65.0,82.4,100,50.1,0,84.5,1.3,64.22414,63.724136,0,13.2,0,0,1,100.0,1,72,506,61.7,0,33.77113,515.0034,72.0,68.0,7214.474,68.0,61.0,100.0,9000.0,265,72.3,60.7,0,50.69472,260.0,127,70.5,61.4,0,50.372738,125,1209,71.3,61.0,0,31.385786,1144.5005,689,78.2,62.0,0,27.338291,700,628,71.0,61.3,0,44.66519,600.0,211,71.7,61.6,0,37.0043,200.0,128,72.7,61.6,0,53.446163,125.0,339,71.5,62.2,0,28.887028,330,233,71.7,62.7,0,100.0,650.0,591,70.4,62.9,0,100,950,517,0,61.5,0,34.570457,500,511,72.1,61.5,0,33.934628,500,181,72.8,62.3,0,48.180923,175,255,71.2,62.8,0,43.130283,245,230,72.9,62.6,0,42.199364,220,363,73.1,62.4,0,32.795696,350,183,73.8,62.5,0,33.83752,182.79977,353,73.2,62.5,0,31.891695,335,340,73.7,62.4,0,27.763466,335.0,202,71.8,63.2,0,36.690384,195,481,73.9,62.6,0,31.846819,482.4,258,69.1,62.3,0,43.409424,245,180,73.4,62.3,0,44.944782,175,253,73.1,62.4,0,46.963562,245,428,72.9,62.1,0,40.53521,420,165,73.3,62.9,0,27.42983,160.0,623,73.8,62.4,0,48.97684,620.5996,304,73.9,63.0,0,31.432766,300.0,411,72.4,62.2,0,28.485294,400,200,72.8,62.9,0,36.503067,195,405,72.2,62.1,0,33.31277,380,344,70.2,62.6,0,30.09828,335,179,73.2,61.9,0,60.329483,175,254,72.2,62.5,0,45.964577,245,364,72.6,62.0,0,37.309395,350,165,73.8,62.4,0,34.54979,160.0,848,76.0,62.0,0,70.02442,840.0,258,73.9,63.2,0,42.03094,257.59973,293,73.3,62.2,0,35.93042,285.0,203,71.5,62.8,0,43.142265,195,380,73.7,62.4,0,42.99026,380.0,341,73.1,61.9,0,41.89676,335.0,182,72.7,62.1,0,57.70033,175,251,73.0,62.1,0,45.376396,245.0,432,72.5,62.2,0,46.876537,420,543,74.1,61.8,0,59.150444,540.0,343,73.9,62.1,0,34.05637,335.0,105,72.6,62.9,0,32.246998,100,343,73.2,62.7,0,39.77805,335,200,72.7,284.9,0,33.484383,195,518,73.8,62.1,0,41.859608,520.7996,346,71.9,62.2,0,42.60667,335,220,73.8,62.1,0,38.092594,223.99982,317,74.1,62.4,0,52.74002,322.8224,473,74.1,62.0,0,44.660667,467.59985,161,73.6,62.6,0,42.729446,160,609,73.8,61.9,0,59.18541,607.6997,394,73.8,62.8,0,52.16199,394.30377,167,72.3,62.5,0,35.31426,150,197,71.9,63.5,0,44.232815,195.0,389,75.0,62.4,0,40.694107,380.0,601,70.8,61.8,0,67.77301,575,510,73.9,62.6,0,52.486134,508.9998,256,73.6,62.8,0,43.332947,250.0,178,72.6,62.8,0,59.33966,175.0,232,73.9,62.5,0,33.329338,231.9999,189,71.8,62.5,0,45.11301,185,310,70.4,62.2,0,40.754284,300,306,73.6,62.0,0,36.03667,300.0,215,69.1,62.1,0,55.676514,210,888,67.4,61.7,0,91.82567,880,87.8,87.9,89.1,147.2,105.3,118.7,1.3,0.0,30.1
20170803,1400,93.9,49.6,41.18669934,46.942525,266,53.5,44.3,5.6,81.3,76.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,75.7,59.9,100.0,15.0,100.0,56.4,100.0,0,75.1,1.25,57.4,1.8125,65.0,0,0,51.5,13.6,0,0,0,73.8,75.7,61.5,74.4,15,57.2,59.2,63.2,0,76.2,1.0,57.4,1.8125,62.9,0,0,98.0,80.2,17.2,4.4,1.2,15,15,94.4,65.0,82.6,100,51.4,0,86.5,1.3,64.22414,63.724136,0,13.3,0,0,1,100.0,1,72,366,61.9,0,28.979692,299.00342,72.0,68.0,7214.474,68.5,61.0,100.0,9000.0,265,72.5,60.7,0,50.69472,260.0,128,70.6,61.4,0,50.372738,125,1098,71.5,61.0,0,33.21468,1093.5005,700,78.0,61.8,0,29.401976,700,617,71.0,61.4,0,44.66519,600.0,211,71.7,61.6,0,37.0043,200.0,129,72.7,61.7,0,53.446163,125.0,339,71.7,62.2,0,28.887028,330,235,71.7,62.8,0,100.0,650.0,594,70.6,63.0,0,100,950,518,0,61.5,0,34.570457,500,511,72.2,61.6,0,33.934628,500,181,72.9,62.4,0,48.180923,175,256,71.2,62.8,0,43.130283,245,230,72.9,62.6,0,42.199364,220,363,73.1,62.4,0,32.795696,350,183,73.8,62.5,0,33.83752,182.79977,351,73.1,62.5,0,31.891695,335,341,73.6,62.4,0,27.763466,335.0,202,71.8,63.2,0,36.690384,195,484,73.9,62.6,0,31.846819,482.4,254,69.1,62.3,0,43.409424,245,180,73.4,62.4,0,44.944782,175,252,73.0,62.5,0,46.963562,245,430,72.8,62.2,0,40.53521,420,165,73.3,62.9,0,27.42983,160.0,623,73.8,62.4,0,48.97684,620.5996,305,73.9,63.0,0,31.432766,300.0,410,72.4,62.3,0,28.485294,400,200,73.0,62.9,0,36.503067,195,401,72.2,62.2,0,33.31277,380,335,70.1,62.7,0,30.552826,335,178,73.2,62.0,0,60.329483,175,253,72.2,62.6,0,45.964577,245,364,72.5,62.1,0,37.309395,350,165,73.8,62.5,0,34.54979,160.0,843,76.2,62.1,0,70.02442,840.0,259,73.9,63.2,0,42.03094,257.59973,292,73.3,62.3,0,35.93042,285.0,204,71.4,62.8,0,43.142265,195,393,73.7,62.5,0,43.58706,380.0,337,73.0,62.0,0,42.689075,335.0,182,72.8,62.1,0,57.70033,175,250,73.0,62.2,0,45.376396,245.0,431,72.4,62.3,0,46.876537,420,542,74.0,61.9,0,59.150444,540.0,346,74.0,62.2,0,34.05637,335.0,106,72.6,63.0,0,32.246998,100,345,73.3,62.7,0,39.77805,335,200,72.8,285.1,0,33.484383,195,523,73.8,62.2,0,41.859608,520.7996,346,71.9,62.3,0,42.60667,335,220,73.8,62.2,0,38.092594,223.99982,349,73.9,62.4,0,55.097706,350.12238,496,74.1,62.0,0,45.135002,496.99985,161,73.6,62.6,0,42.729446,160,605,73.9,62.0,0,59.18541,607.6997,395,73.9,62.8,0,52.16199,394.30377,163,72.3,62.5,0,35.31426,150,197,71.7,63.5,0,44.232815,195.0,389,75.0,62.5,0,40.694107,380.0,597,70.8,61.9,0,67.77301,575,514,73.9,62.6,0,52.486134,508.9998,256,73.6,62.8,0,43.332947,250.0,178,72.6,62.8,0,59.33966,175.0,233,73.9,62.6,0,33.329338,231.9999,189,71.7,62.6,0,45.11301,185,307,70.4,62.3,0,40.754284,300,306,73.5,62.0,0,36.03667,300.0,215,69.1,62.1,0,55.676514,210,889,67.4,61.8,0,91.82567,880,87.8,87.9,89.2,146.2,105.3,118.3,1.3,0.0,30.1
20170803,1405,93.8,51.1,41.68084132,51.82844583,269,53.6,44.3,5.65,81.7,77.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.5,75.5,60.0,100.0,15.0,100.0,56.4,100.0,0,75.0,1.25,57.4,1.8125,65.1,0,0,51.9,13.8,0,0,0,73.7,75.9,61.5,74.7,15,57.4,59.2,62.0,0,76.3,1.01,57.4,1.8125,63.0,0,0,97.8,80.4,16.7,4.4,1.3,15,15,93.9,65.0,82.6,100,52.8,0,86.5,1.3,64.22414,63.724136,0,13.3,0,0,1,100.0,1,72,294,62.2,0,27.447403,299.00342,72.0,68.0,7214.474,68.4,61.1,100.0,9000.0,266,72.4,60.8,0,50.69472,260.0,129,70.6,61.5,0,50.372738,125,1080,71.9,61.1,0,31.97496,1093.5005,697,77.7,61.8,0,29.401976,700,618,70.9,61.4,0,44.66519,600.0,206,71.7,61.7,0,36.56231,200.0,130,72.7,61.8,0,53.446163,125.0,341,71.6,62.3,0,28.887028,330,235,71.7,62.8,0,100.0,650.0,596,70.6,63.1,0,100,950,519,0,61.7,0,34.570457,500,512,72.1,61.6,0,33.934628,500,182,73.0,62.4,0,48.180923,175,255,71.2,62.9,0,43.130283,245,231,72.9,62.7,0,42.199364,220,364,73.2,62.5,0,32.795696,350,183,73.8,62.6,0,33.83752,182.79977,352,73.1,62.6,0,31.891695,335,340,73.6,62.5,0,27.763466,335.0,202,71.6,63.2,0,36.690384,195,486,73.9,62.7,0,31.846819,482.4,255,69.1,62.4,0,43.409424,245,180,73.4,62.5,0,44.944782,175,254,73.0,62.5,0,46.963562,245,431,72.8,62.3,0,40.53521,420,165,73.3,63.0,0,27.42983,160.0,625,73.9,62.5,0,49.136135,620.5996,305,73.9,63.1,0,31.432766,300.0,411,72.4,62.3,0,28.485294,400,201,73.0,63.0,0,36.503067,195,405,72.1,62.2,0,33.31277,380,339,70.1,62.7,0,29.840294,335,179,73.2,62.0,0,60.329483,175,255,72.2,62.7,0,45.964577,245,365,72.5,62.2,0,37.309395,350,165,73.8,62.5,0,34.54979,160.0,850,76.1,62.2,0,70.02442,840.0,259,73.9,63.3,0,42.03094,257.59973,294,73.3,62.3,0,35.93042,285.0,204,71.4,62.9,0,43.142265,195,390,73.8,62.6,0,43.063553,380.0,338,73.0,62.1,0,42.689075,335.0,184,72.8,62.2,0,57.70033,175,247,73.0,62.3,0,44.92202,245.0,432,72.4,62.4,0,46.876537,420,546,74.0,62.0,0,58.783203,540.0,344,74.0,62.2,0,34.05637,335.0,106,72.6,63.0,0,32.246998,100,345,73.2,62.7,0,39.77805,335,200,72.9,285.1,0,33.484383,195,521,73.8,62.3,0,41.859608,520.7996,347,71.9,62.4,0,42.60667,335,221,73.8,62.3,0,38.092594,223.99982,352,73.9,62.5,0,55.097706,350.12238,530,74.0,62.1,0,46.09584,526.39984,161,73.6,62.7,0,42.729446,160,615,73.9,62.1,0,59.18541,607.6997,395,73.9,62.9,0,52.16199,394.30377,163,72.3,62.6,0,35.31426,150,197,71.7,63.6,0,44.232815,195.0,388,75.0,62.5,0,40.694107,380.0,599,70.8,62.0,0,67.77301,575,514,73.9,62.7,0,52.486134,508.9998,257,73.6,62.9,0,43.332947,250.0,179,72.6,62.9,0,59.33966,175.0,234,73.9,62.7,0,33.329338,231.9999,189,71.7,62.6,0,45.11301,185,310,70.4,62.4,0,40.754284,300,307,73.5,62.1,0,36.03667,300.0,216,69.1,62.2,0,55.676514,210,889,67.4,61.9,0,91.752686,880,87.8,87.9,89.1,149.2,105.3,118.7,1.3,0.0,30.1
20170803,1410,93.0,52.6,41.56534646,51.82844583,269,53.4,44.2,5.6,81.9,77.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,75.5,59.8,100.0,15.0,100.0,56.4,100.0,0,74.9,1.2,57.4,1.8125,65.1,0,0,51.2,13.5,0,0,0,73.7,75.7,61.5,74.6,15,57.5,59.2,64.8,0,76.2,1.0,57.4,1.8125,63.1,0,0,97.8,80.4,17.5,4.8,1.6,15,15,93.7,65.0,82.6,100,52.6,0,86.5,1.3,64.22414,63.724136,0,13.3,0,0,1,100.0,1,72,420,62.1,0,31.679436,443.00122,72.0,68.0,7045.323,68.3,60.9,100.0,9000.0,263,72.2,60.6,0,50.69472,260.0,127,70.5,61.4,0,50.372738,125,1179,72.3,61.0,0,35.976433,1195.4995,704,77.5,61.6,0,29.36869,700,611,71.0,61.4,0,44.66519,600.0,203,71.7,61.6,0,36.56231,200.0,129,72.7,61.7,0,53.446163,125.0,339,71.6,62.2,0,28.887028,330,232,71.7,62.7,0,100.0,650.0,590,70.5,63.0,0,100,950,517,0,61.5,0,34.570457,500,510,72.1,61.5,0,33.934628,500,182,73.0,62.5,0,48.180923,175,256,71.2,63.0,0,43.130283,245,231,72.9,62.7,0,42.199364,220,363,73.2,62.5,0,32.795696,350,183,73.8,62.7,0,33.83752,182.79977,352,73.1,62.7,0,31.891695,335,339,73.6,62.5,0,27.763466,335.0,202,71.7,63.3,0,36.690384,195,490,74.0,62.8,0,31.846819,482.4,255,69.1,62.5,0,43.409424,245,180,73.5,62.5,0,44.944782,175,254,73.0,62.6,0,46.963562,245,430,72.8,62.3,0,40.53521,420,165,73.4,63.0,0,27.42983,160.0,627,73.9,62.6,0,48.59699,620.5996,305,73.9,63.1,0,31.432766,300.0,413,72.3,62.4,0,28.485294,400,201,73.1,63.0,0,36.503067,195,397,72.1,62.3,0,33.31277,380,340,70.1,62.8,0,30.307125,335,179,73.2,62.1,0,60.329483,175,255,72.2,62.7,0,45.964577,245,362,72.5,62.2,0,37.309395,350,165,73.7,62.6,0,34.54979,160.0,852,76.0,62.2,0,70.02442,840.0,258,73.9,63.3,0,42.03094,257.59973,294,73.3,62.4,0,35.93042,285.0,203,71.4,63.0,0,43.142265,195,388,73.8,62.7,0,43.063553,380.0,337,73.0,62.2,0,42.689075,335.0,183,72.8,62.3,0,57.70033,175,246,72.9,62.3,0,44.92202,245.0,433,72.4,62.4,0,46.876537,420,544,73.9,62.0,0,59.19941,540.0,345,74.0,62.3,0,34.05637,335.0,105,72.6,63.1,0,32.246998,100,346,73.2,62.8,0,39.77805,335,200,73.0,285.1,0,33.484383,195,519,73.8,62.3,0,41.859608,520.7996,348,71.9,62.4,0,42.60667,335,218,73.8,62.3,0,38.092594,223.99982,351,73.9,62.6,0,55.097706,350.12238,527,74.0,62.2,0,46.09584,526.39984,161,73.6,62.7,0,42.729446,160,609,73.9,62.1,0,59.18541,607.6997,395,73.8,63.0,0,52.16199,394.30377,166,72.3,62.7,0,35.31426,150,197,71.6,63.6,0,44.232815,195.0,387,75.0,62.6,0,40.694107,380.0,598,70.8,62.0,0,67.77301,575,514,73.9,62.7,0,52.486134,508.9998,256,73.6,63.0,0,43.332947,250.0,179,72.6,63.0,0,59.33966,175.0,232,73.9,62.7,0,33.329338,231.9999,189,71.7,62.7,0,45.11301,185,309,70.4,62.5,0,40.754284,300,302,73.5,62.2,0,35.601788,300.0,215,69.1,62.3,0,55.676514,210,889,67.4,62.0,0,91.752686,880,87.8,87.9,89.1,146.2,105.2,118.5,1.3,0.0,30.1
20170803,1415,92.4,52.5,41.01527114,51.82844583,271,53.5,44.3,5.6,81.6,76.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,75.5,59.9,100.0,15.0,100.0,56.4,100.0,0,74.8,1.2,57.4,1.8125,65.1,0,0,51.7,13.7,0,0,0,73.7,75.7,61.5,74.8,15,57.7,59.2,59.0,0,76.1,0.99,57.4,1.8125,63.0,0,0,97.8,80.5,15.6,4.8,1.0,15,15,94.0,65.0,82.6,100,53.5,0,86.5,1.3,64.22414,63.724136,0,13.3,0,0,1,100.0,1,72,582,61.9,0,36.17901,659.0012,72.0,68.0,6872.178,68.1,61.0,100.0,9000.0,261,72.2,60.7,0,50.69472,260.0,126,70.4,61.4,0,50.372738,125,1348,72.5,61.0,0,39.155518,1348.5,707,77.4,61.7,0,28.592035,700,611,70.9,61.4,0,44.66519,600.0,203,71.8,61.6,0,36.56231,200.0,127,72.6,61.7,0,53.446163,125.0,336,71.5,62.3,0,28.887028,330,231,71.6,62.8,0,100.0,650.0,587,70.4,63.0,0,100,950,516,0,61.5,0,34.570457,500,510,72.0,61.5,0,33.934628,500,182,73.0,62.5,0,48.180923,175,255,71.2,62.9,0,43.130283,245,231,72.9,62.8,0,42.199364,220,364,73.2,62.5,0,32.795696,350,184,73.8,62.6,0,33.83752,182.79977,353,73.1,62.6,0,31.891695,335,341,73.6,62.5,0,27.763466,335.0,201,71.9,63.3,0,36.690384,195,486,74.1,62.7,0,31.846819,482.4,256,68.9,62.4,0,43.409424,245,180,73.4,62.5,0,44.944782,175,253,73.0,62.6,0,46.963562,245,431,72.7,62.3,0,40.53521,420,165,73.5,63.0,0,27.42983,160.0,626,73.9,62.5,0,49.05036,620.5996,305,73.9,63.1,0,31.432766,300.0,412,72.3,62.4,0,28.485294,400,201,73.0,63.0,0,36.503067,195,415,72.1,62.3,0,33.31277,380,346,70.1,62.8,0,30.307125,335,179,73.2,62.1,0,60.329483,175,255,72.2,62.7,0,45.964577,245,366,72.4,62.2,0,37.309395,350,165,73.8,62.5,0,34.54979,160.0,850,75.8,62.2,0,70.02442,840.0,259,73.9,63.3,0,42.03094,257.59973,294,73.4,62.4,0,35.93042,285.0,204,71.4,62.9,0,43.142265,195,388,73.8,62.6,0,43.063553,380.0,339,73.1,62.1,0,42.689075,335.0,184,72.8,62.3,0,57.70033,175,247,72.9,62.3,0,44.92202,245.0,433,72.4,62.4,0,46.876537,420,542,73.9,62.0,0,59.16269,540.0,347,73.9,62.3,0,34.05637,335.0,107,72.6,63.1,0,32.246998,100,346,73.2,62.8,0,39.77805,335,200,73.1,285.3,0,33.484383,195,523,73.8,62.3,0,41.859608,520.7996,347,71.9,62.4,0,42.60667,335,219,73.8,62.3,0,38.092594,223.99982,351,73.9,62.5,0,55.097706,350.12238,527,74.0,62.1,0,46.09584,526.39984,162,73.6,62.7,0,42.729446,160,614,73.9,62.1,0,59.18541,607.6997,394,73.8,62.9,0,52.16199,394.30377,169,72.3,62.7,0,35.31426,150,198,71.6,63.6,0,44.232815,195.0,394,75.0,62.6,0,40.694107,380.0,605,70.7,62.0,0,67.77301,575,513,73.9,62.7,0,52.486134,508.9998,257,73.6,62.9,0,43.332947,250.0,179,72.7,62.9,0,59.33966,175.0,233,73.9,62.7,0,33.329338,231.9999,189,71.6,62.7,0,45.11301,185,307,70.3,62.4,0,40.754284,300,304,73.5,62.1,0,35.601788,300.0,216,69.1,62.2,0,55.676514,210,894,67.3,61.9,0,91.35648,880,87.8,87.9,89.0,146.2,105.2,118.4,1.3,0.1,30.1
20170803,1420,93.3,52.0,41.59650462,51.82844583,270,53.5,44.3,5.65,81.8,77.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.3,75.6,59.9,100.0,15.0,100.0,56.4,100.0,0,75.0,1.15,57.4,1.8125,65.2,0,0,51.9,13.9,0,0,0,73.7,75.9,61.5,74.8,15,57.8,59.2,63.6,0,76.3,0.99,57.4,1.8125,63.1,0,0,97.8,80.4,17.1,4.5,1.3,15,15,94.2,65.0,82.6,100,54.0,0,86.5,1.3,64.22414,63.724136,0,13.2,0,0,1,100.0,1,72,921,61.7,0,46.51587,947.0023,72.0,68.0,6872.178,67.9,61.0,100.0,9000.0,264,72.1,60.7,0,52.56746,260.0,126,70.4,61.4,0,51.66252,125,1400,72.5,61.0,0,42.150486,1399.5,704,77.4,61.8,0,25.951403,700,603,71.0,61.4,0,45.106697,600.0,204,71.8,61.7,0,38.35482,200.0,128,72.6,61.7,0,54.966885,125.0,331,71.5,62.3,0,28.887028,330,226,71.6,62.8,0,100.0,650.0,575,70.3,63.0,0,100,950,515,0,61.6,0,34.570457,500,509,72.0,61.6,0,33.934628,500,182,72.9,62.5,0,48.180923,175,257,71.2,63.0,0,43.130283,245,232,72.9,62.8,0,42.199364,220,365,73.2,62.6,0,32.795696,350,184,73.8,62.7,0,33.83752,182.79977,353,73.2,62.7,0,31.891695,335,338,73.7,62.6,0,27.763466,335.0,203,72.1,63.3,0,36.690384,195,566,74.1,62.7,0,34.87338,559.1998,255,69.1,62.5,0,43.409424,245,180,73.4,62.5,0,44.944782,175,254,73.0,62.6,0,46.963562,245,432,72.7,62.3,0,40.53521,420,165,73.4,63.0,0,27.42983,160.0,626,73.9,62.5,0,49.05036,620.5996,305,73.9,63.2,0,31.432766,300.0,411,72.3,62.4,0,28.485294,400,202,72.8,63.1,0,36.503067,195,421,72.1,62.3,0,33.31277,380,348,70.1,62.8,0,29.840294,335,180,73.2,62.1,0,60.329483,175,254,72.2,62.7,0,45.964577,245,365,72.4,62.2,0,37.309395,350,165,73.8,62.6,0,34.54979,160.0,852,75.7,62.3,0,70.02442,840.0,259,73.9,63.3,0,42.03094,257.59973,295,73.4,62.4,0,35.93042,285.0,205,71.4,63.0,0,43.142265,195,389,73.9,62.7,0,43.063553,380.0,338,73.2,62.1,0,42.689075,335.0,184,72.7,62.3,0,57.70033,175,247,72.9,62.3,0,44.92202,245.0,433,72.3,62.4,0,46.876537,420,543,73.9,62.0,0,59.077,540.0,348,74.0,62.3,0,34.05637,335.0,108,72.6,63.1,0,32.246998,100,346,73.2,62.9,0,39.77805,335,201,73.1,285.1,0,33.484383,195,521,73.8,62.3,0,41.859608,520.7996,346,71.9,62.4,0,42.60667,335,220,73.8,62.3,0,38.092594,223.99982,351,73.9,62.6,0,55.097706,350.12238,529,73.9,62.2,0,46.09584,526.39984,162,73.7,62.7,0,42.729446,160,613,73.9,62.2,0,59.18541,607.6997,395,73.8,63.0,0,52.16199,394.30377,163,72.2,62.7,0,35.31426,150,198,71.6,63.6,0,44.232815,195.0,388,75.0,62.6,0,40.694107,380.0,603,70.7,62.0,0,67.77301,575,516,73.9,62.7,0,52.486134,508.9998,257,73.6,63.0,0,43.332947,250.0,180,72.6,63.0,0,59.33966,175.0,234,73.9,62.7,0,33.329338,231.9999,190,71.5,62.7,0,45.11301,185,310,70.2,62.5,0,40.754284,300,304,73.5,62.2,0,35.601788,300.0,216,69.1,62.3,0,55.676514,210,893,67.3,62.0,0,91.79439,880,87.7,87.9,89.0,147.2,105.2,118.1,1.5,-0.1,30.1
20170803,1425,93.5,52.3,41.88325817,51.82844583,272,53.6,44.3,5.6,82.0,77.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.9,60.0,100.0,15.0,100.0,56.4,100.0,0,75.1,1.15,57.4,1.8125,65.3,0,0,51.4,13.9,0,0,0,73.7,75.9,61.7,74.9,15,58.1,59.2,61.8,0,76.5,1.01,57.4,1.8125,63.1,0,0,97.8,80.8,16.8,4.8,0.8,15,15,94.5,65.0,82.6,100,53.1,0,86.5,1.3,64.22414,63.724136,0,13.2,0,0,1,100.0,1,72,1067,61.6,0,48.972397,1055.0023,72.0,68.0,6694.7363,67.9,61.1,100.0,9000.0,262,72.2,60.8,0,52.56746,260.0,127,70.4,61.5,0,52.266003,125,1482,72.4,61.1,0,45.845097,1501.5002,711,77.4,61.9,0,24.986132,700,607,71.0,61.5,0,46.00196,600.0,201,71.8,61.7,0,38.35482,200.0,126,72.6,61.8,0,54.966885,125.0,336,71.5,62.3,0,31.284681,330,224,71.6,62.9,0,100.0,650.0,568,70.3,63.1,0,100,950,514,0,61.6,0,34.570457,500,507,72.0,61.6,0,33.934628,500,182,72.9,62.6,0,48.180923,175,254,71.2,63.0,0,43.130283,245,231,72.9,62.8,0,42.199364,220,363,73.3,62.6,0,32.795696,350,183,73.8,62.7,0,33.83752,182.79977,352,73.1,62.7,0,31.891695,335,340,73.7,62.6,0,27.763466,335.0,201,72.3,63.4,0,36.690384,195,599,74.0,62.8,0,35.713406,597.5998,255,69.0,62.5,0,43.409424,245,180,73.4,62.6,0,44.944782,175,253,73.0,62.7,0,46.963562,245,430,72.7,62.4,0,40.53521,420,165,73.3,63.1,0,27.42983,160.0,625,73.9,62.6,0,49.05036,620.5996,305,74.0,63.2,0,31.432766,300.0,412,72.3,62.5,0,28.485294,400,201,72.7,63.1,0,36.503067,195,421,72.1,62.4,0,33.31277,380,349,70.0,62.9,0,30.294842,335,179,73.2,62.2,0,60.329483,175,257,72.2,62.8,0,45.964577,245,365,72.4,62.3,0,37.309395,350,165,73.9,62.6,0,34.54979,160.0,847,75.7,62.3,0,70.02442,840.0,258,73.9,63.4,0,42.03094,257.59973,295,73.4,62.5,0,35.93042,285.0,203,71.4,63.0,0,43.142265,195,392,74.0,62.7,0,43.063553,380.0,338,73.2,62.2,0,42.689075,335.0,183,72.7,62.4,0,57.70033,175,247,72.9,62.4,0,44.92202,245.0,433,72.3,62.5,0,46.876537,420,542,73.9,62.1,0,59.138203,540.0,348,74.0,62.4,0,34.05637,335.0,105,72.6,63.1,0,32.246998,100,346,73.2,62.9,0,39.77805,335,200,73.2,284.9,0,33.484383,195,520,73.8,62.4,0,41.859608,520.7996,347,71.9,62.5,0,42.60667,335,221,73.8,62.4,0,38.092594,223.99982,329,73.9,62.6,0,53.101105,322.8228,530,73.9,62.2,0,46.09584,526.39984,162,73.6,62.8,0,42.729446,160,615,74.0,62.2,0,59.18541,607.6997,395,73.8,63.0,0,52.16199,394.30377,164,72.2,62.7,0,35.31426,150,197,71.5,63.6,0,44.232815,195.0,385,75.0,62.6,0,40.694107,380.0,599,70.7,62.1,0,67.77301,575,516,73.9,62.8,0,52.486134,508.9998,256,73.6,63.0,0,43.332947,250.0,179,72.6,63.0,0,59.33966,175.0,234,73.9,62.8,0,33.329338,231.9999,190,71.5,62.8,0,45.11301,185,307,70.2,62.5,0,40.754284,300,303,73.5,62.2,0,35.601788,300.0,216,69.0,62.3,0,55.676514,210,892,67.3,62.0,0,91.710976,880,87.7,87.8,89.1,145.2,105.2,118.2,1.3,0.2,30.1
20170803,1430,93.6,52.9,42.20016643,51.82844583,269,53.8,44.4,5.6,82.1,77.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,75.6,60.2,100.0,15.0,100.0,56.4,100.0,0,75.1,1.1,57.4,1.8125,65.4,0,0,51.4,13.7,0,0,0,73.8,75.9,61.5,74.6,15,58.3,59.2,61.4,0,76.3,1.01,57.4,1.8125,63.1,0,0,97.7,80.4,16.6,4.9,1.5,15,15,94.2,65.0,82.6,100,55.0,0,86.5,1.3,64.22414,63.724136,0,13.2,0,0,1,100.0,1,72,1250,61.7,0,54.78536,1271.0027,72.0,68.0,6872.178,67.8,61.2,100.0,9000.0,263,72.2,60.9,0,53.131294,260.0,127,70.4,61.6,0,52.69199,125,1560,72.4,61.2,0,48.38591,1552.5002,710,77.5,62.2,0,22.112503,700,614,71.1,61.6,0,46.615158,600.0,208,71.8,61.8,0,38.968693,200.0,127,72.6,61.9,0,55.40839,125.0,334,71.5,62.4,0,31.284681,330,221,71.6,63.0,0,100.0,650.0,561,70.3,63.2,0,100,950,512,0,61.8,0,34.570457,500,506,72.0,61.7,0,33.934628,500,181,73.0,62.5,0,48.180923,175,254,71.3,63.0,0,43.130283,245,230,73.0,62.7,0,42.199364,220,363,73.3,62.5,0,32.795696,350,183,73.9,62.7,0,33.83752,182.79977,352,73.2,62.7,0,31.891695,335,341,73.6,62.6,0,27.763466,335.0,201,72.4,63.3,0,36.690384,195,596,74.0,62.7,0,35.713406,597.5998,254,69.1,62.4,0,43.409424,245,180,73.4,62.5,0,44.944782,175,253,73.0,62.6,0,46.963562,245,430,72.7,62.3,0,40.53521,420,165,73.3,63.1,0,27.42983,160.0,625,73.9,62.6,0,49.05036,620.5996,304,74.0,63.2,0,31.432766,300.0,408,72.3,62.4,0,28.485294,400,200,72.6,63.0,0,36.503067,195,425,72.1,62.3,0,33.31277,380,344,70.0,62.8,0,29.950861,335,179,73.3,62.0,0,60.329483,175,255,72.2,62.7,0,45.964577,245,363,72.6,62.2,0,37.309395,350,165,73.8,62.6,0,34.54979,160.0,843,75.6,62.2,0,70.02442,840.0,258,73.9,63.4,0,42.03094,257.59973,294,73.4,62.4,0,35.93042,285.0,203,71.4,62.9,0,43.142265,195,390,74.0,62.7,0,43.063553,380.0,338,73.3,62.1,0,42.689075,335.0,184,72.8,62.3,0,57.70033,175,246,72.9,62.3,0,44.92202,245.0,432,72.4,62.4,0,46.876537,420,544,73.8,62.0,0,59.125965,540.0,345,74.0,62.3,0,34.05637,335.0,105,72.7,63.1,0,32.246998,100,344,73.2,62.8,0,39.77805,335,199,73.3,285.1,0,33.484383,195,522,73.8,62.3,0,41.859608,520.7996,347,71.9,62.4,0,42.60667,335,221,73.8,62.3,0,38.092594,223.99982,329,73.9,62.5,0,53.101105,322.8228,528,73.9,62.1,0,46.09584,526.39984,162,73.7,62.8,0,42.729446,160,613,73.9,62.1,0,59.18541,607.6997,394,73.8,63.0,0,52.16199,394.30377,162,72.2,62.7,0,35.31426,150,197,71.4,63.6,0,44.232815,195.0,390,75.0,62.6,0,40.694107,380.0,599,70.7,62.0,0,67.77301,575,514,74.0,62.8,0,52.486134,508.9998,256,73.7,63.0,0,43.332947,250.0,178,72.6,63.0,0,59.33966,175.0,233,74.0,62.8,0,33.329338,231.9999,189,71.4,62.7,0,45.11301,185,307,70.2,62.4,0,40.754284,300,302,73.5,62.2,0,35.601788,300.0,215,69.0,62.2,0,55.676514,210,892,67.3,61.9,0,91.700554,880,87.7,87.8,89.0,147.2,105.2,118.0,1.3,-0.1,30.1
20170803,1435,94.1,50.4,41.66599041,51.82844583,270,53.5,43.8,5.6,82.9,77.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,75.6,60.1,100.0,15.0,100.0,56.4,100.0,0,75.1,1.1,57.4,1.8125,65.6,0,0,51.9,13.7,0,0,0,73.7,75.9,61.6,74.9,15,58.4,59.2,64.6,0,76.4,1.0,57.4,1.8125,63.1,0,0,97.9,80.7,17.3,4.5,1.4,15,15,94.0,65.0,82.8,100,56.2,0,86.5,1.3,64.22414,63.724136,0,13.2,0,0,1,100.0,1,72,1367,61.5,0,57.53375,1379.0027,72.0,68.0,6694.7363,67.8,61.2,100.0,9000.0,262,72.1,60.9,0,53.131294,260.0,125,70.4,61.7,0,52.69199,125,1623,72.3,61.1,0,53.160675,1654.5005,709,77.6,62.4,0,19.427494,700,609,71.0,61.6,0,46.615158,600.0,206,71.8,61.8,0,38.968693,200.0,125,72.6,61.9,0,55.40839,125.0,332,71.5,62.5,0,31.284681,330,219,71.7,63.0,0,100.0,650.0,555,70.3,63.3,0,100,950,511,0,61.8,0,34.570457,500,505,72.1,61.8,0,33.934628,500,181,72.9,62.5,0,48.180923,175,255,71.4,63.0,0,43.130283,245,231,73.0,62.7,0,42.199364,220,363,73.4,62.5,0,32.795696,350,183,73.9,62.7,0,33.83752,182.79977,352,73.2,62.7,0,31.891695,335,341,73.6,62.6,0,27.763466,335.0,201,72.4,63.3,0,36.690384,195,596,74.0,62.6,0,35.713406,597.5998,254,69.0,62.4,0,43.409424,245,180,73.4,62.5,0,44.944782,175,254,72.9,62.6,0,46.963562,245,431,72.6,62.3,0,40.53521,420,165,73.3,63.1,0,27.42983,160.0,623,73.9,62.6,0,49.05036,620.5996,304,74.0,63.2,0,31.432766,300.0,410,72.3,62.4,0,28.485294,400,201,72.5,63.1,0,36.503067,195,399,72.1,62.3,0,33.31277,380,343,70.0,62.8,0,30.41769,335,179,73.3,62.1,0,60.329483,175,255,72.2,62.7,0,45.964577,245,364,72.9,62.2,0,37.309395,350,165,73.8,62.6,0,34.54979,160.0,847,75.5,62.2,0,70.02442,840.0,258,73.9,63.4,0,42.03094,257.59973,293,73.4,62.4,0,35.93042,285.0,203,71.3,62.9,0,43.142265,195,391,74.0,62.7,0,43.063553,380.0,339,73.3,62.2,0,42.689075,335.0,184,72.8,62.3,0,57.70033,175,246,72.9,62.3,0,44.92202,245.0,431,72.3,62.4,0,46.876537,420,544,73.8,62.0,0,59.125965,540.0,345,74.1,62.3,0,34.05637,335.0,103,72.7,63.1,0,32.246998,100,343,73.2,62.8,0,39.77805,335,200,73.4,284.8,0,33.484383,195,522,73.8,62.3,0,41.859608,520.7996,345,71.9,62.4,0,42.60667,335,220,73.9,62.3,0,38.092594,223.99982,329,74.0,62.6,0,53.101105,322.8228,528,74.0,62.1,0,46.09584,526.39984,162,73.7,62.7,0,42.729446,160,614,73.7,62.1,0,59.18541,607.6997,395,73.8,63.0,0,52.16199,394.30377,161,72.2,62.7,0,35.31426,150,197,71.4,63.6,0,44.232815,195.0,385,75.0,62.6,0,40.694107,380.0,600,70.7,62.0,0,67.77301,575,514,74.0,62.8,0,52.486134,508.9998,253,73.6,63.0,0,42.90206,250.0,178,72.6,63.0,0,59.33966,175.0,233,74.0,62.7,0,33.329338,231.9999,189,71.4,62.7,0,45.11301,185,305,70.2,62.4,0,40.754284,300,304,73.4,62.1,0,35.601788,300.0,215,69.1,62.3,0,55.676514,210,894,67.3,61.9,0,91.30435,880,87.7,87.8,89.0,148.2,105.2,118.0,1.3,0.0,30.1
20170803,1440,93.5,52.9,42.11271574,51.82844583,270,53.4,43.9,5.6,82.7,77.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.3,59.8,100.0,15.0,100.0,56.4,100.0,0,74.9,1.05,57.4,1.8125,65.6,0,0,51.8,13.5,0,0,0,73.8,75.7,61.5,75.0,15,58.5,59.2,60.1,0,76.2,0.99,57.4,1.8125,63.1,0,0,97.7,80.6,16.0,4.7,1.3,15,15,94.2,65.0,82.8,100,56.1,0,86.5,1.3,64.22414,63.724136,0,13.2,0,0,1,100.0,1,72,1549,61.3,0,65.36544,1595.0034,72.0,68.0,6694.7363,67.8,61.0,100.0,9000.0,264,72.2,60.7,0,53.574306,260.0,126,70.4,61.5,0,53.12981,125,1694,72.2,60.9,0,55.70148,1705.5005,712,77.6,62.5,0,16.376345,700,605,71.0,61.4,0,46.615158,600.0,203,71.8,61.6,0,38.968693,200.0,126,72.7,61.7,0,55.862152,125.0,335,71.5,62.3,0,31.672075,330,217,71.7,62.9,0,100.0,650.0,551,70.4,63.1,0,100,950,510,0,61.6,0,34.570457,500,503,72.1,61.6,0,33.934628,500,182,72.9,62.4,0,48.180923,175,255,71.5,62.8,0,43.130283,245,231,73.1,62.6,0,42.199364,220,363,73.4,62.4,0,32.795696,350,183,73.9,62.5,0,33.83752,182.79977,352,73.2,62.6,0,31.891695,335,340,73.7,62.5,0,27.763466,335.0,201,72.6,63.2,0,36.690384,195,599,73.9,62.5,0,35.713406,597.5998,256,69.0,62.3,0,43.409424,245,180,73.4,62.3,0,44.944782,175,255,72.9,62.5,0,46.963562,245,434,72.6,62.2,0,40.53521,420,165,73.3,63.0,0,27.42983,160.0,626,73.8,62.4,0,49.05036,620.5996,305,74.0,63.1,0,31.432766,300.0,410,72.3,62.3,0,28.485294,400,201,72.4,63.0,0,36.503067,195,416,72.1,62.2,0,33.31277,380,344,70.0,62.7,0,29.950861,335,179,73.3,61.9,0,60.329483,175,256,72.3,62.6,0,45.964577,245,366,73.1,62.1,0,37.309395,350,165,73.8,62.4,0,34.54979,160.0,853,75.4,62.1,0,70.02442,840.0,259,73.8,63.3,0,42.03094,257.59973,294,73.3,62.3,0,35.93042,285.0,204,71.3,62.9,0,43.142265,195,396,74.0,62.6,0,43.063553,380.0,338,73.4,62.0,0,42.689075,335.0,184,72.7,62.1,0,57.70033,175,251,72.8,62.2,0,45.376396,245.0,434,72.3,62.3,0,46.876537,420,545,73.8,61.8,0,59.125965,540.0,380,74.0,62.2,0,35.453434,374.89978,104,72.6,63.0,0,32.246998,100,346,73.2,62.8,0,39.77805,335,200,73.4,285.1,0,33.484383,195,522,73.8,62.2,0,41.859608,520.7996,346,71.9,62.3,0,42.60667,335,224,73.9,62.2,0,38.092594,223.99982,330,74.0,62.4,0,53.101105,322.8228,529,73.9,62.0,0,46.09584,526.39984,161,73.7,62.7,0,42.729446,160,536,73.5,62.0,0,56.656532,516.8,397,73.8,62.9,0,52.16199,394.30377,171,72.2,62.6,0,35.31426,150,198,71.3,63.6,0,44.232815,195.0,393,75.0,62.5,0,40.694107,380.0,606,70.6,61.8,0,67.77301,575,516,74.0,62.7,0,52.486134,508.9998,254,73.7,62.9,0,42.90206,250.0,179,72.6,62.9,0,59.33966,175.0,235,74.0,62.7,0,33.329338,231.9999,190,71.4,62.6,0,45.11301,185,307,70.2,62.3,0,40.754284,300,303,73.5,62.1,0,35.601788,300.0,216,69.0,62.1,0,55.676514,210,896,67.2,61.7,0,91.22094,880,87.7,87.8,89.0,148.2,105.2,118.0,1.3,0.0,30.1
20170803,1445,92.8,54.7,42.17913938,51.82844583,268,53.3,43.8,5.65,82.6,77.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.5,59.9,100.0,15.0,100.0,56.4,100.0,0,74.9,1.05,57.4,1.8125,65.5,0,0,52.0,13.8,0,0,0,73.7,75.7,61.2,74.6,15,58.5,59.2,63.0,0,76.2,1.01,57.4,1.8125,63.0,0,0,97.8,80.4,17.2,4.9,0.9,15,15,94.5,65.0,82.8,100,56.2,0,86.5,1.3,64.22414,63.724136,0,13.2,0,0,1,100.0,1,72,1689,61.4,0,72.05399,1703.0034,72.0,68.0,6694.7363,67.8,61.0,100.0,9000.0,262,72.1,60.7,0,53.574306,260.0,126,70.4,61.4,0,53.638626,125,1787,72.3,61.0,0,63.15208,1807.5005,718,77.7,63.0,0,0.0,700,611,71.0,61.4,0,47.05666,600.0,201,71.8,61.7,0,38.968693,200.0,128,72.6,61.7,0,56.475346,125.0,332,71.5,62.3,0,31.672075,330,215,71.7,62.9,0,100.0,650.0,542,70.3,63.1,0,100,950,507,0,61.6,0,34.570457,500,502,72.1,61.6,0,33.934628,500,181,72.9,62.3,0,48.180923,175,252,71.5,62.8,0,43.130283,245,230,73.1,62.6,0,42.199364,220,362,73.4,62.3,0,32.795696,350,183,74.0,62.5,0,33.83752,182.79977,350,73.2,62.5,0,31.891695,335,339,73.7,62.4,0,27.763466,335.0,201,72.7,63.2,0,36.690384,195,597,73.9,62.5,0,35.62693,597.5998,254,69.0,62.2,0,43.409424,245,179,73.4,62.2,0,44.944782,175,252,72.9,62.4,0,46.963562,245,430,72.6,62.1,0,40.53521,420,165,73.3,62.9,0,27.42983,160.0,624,73.8,62.3,0,49.05036,620.5996,304,74.0,63.0,0,31.432766,300.0,410,72.3,62.2,0,28.485294,400,200,72.3,62.9,0,36.503067,195,419,72.1,62.1,0,33.31277,380,343,70.0,62.6,0,29.791155,335,178,73.3,61.8,0,60.329483,175,255,72.3,62.5,0,45.964577,245,363,73.2,62.0,0,37.309395,350,165,73.8,62.4,0,34.54979,160.0,848,75.2,62.0,0,70.02442,840.0,257,73.9,63.2,0,42.03094,257.59973,294,73.4,62.2,0,35.93042,285.0,203,71.3,62.8,0,43.142265,195,386,73.9,62.5,0,43.063553,380.0,338,73.4,61.9,0,42.689075,335.0,183,72.7,62.1,0,57.70033,175,250,72.8,62.1,0,45.376396,245.0,432,72.4,62.2,0,46.876537,420,542,73.8,61.8,0,59.113724,540.0,377,74.0,62.1,0,35.453434,374.89978,105,72.7,63.0,0,32.246998,100,346,73.1,62.6,0,39.77805,335,199,73.5,284.8,0,33.484383,195,518,73.8,62.1,0,41.859608,520.7996,345,71.9,62.2,0,42.60667,335,223,73.8,62.1,0,38.092594,223.99982,245,73.1,62.4,0,48.07774,245.0,529,74.0,61.9,0,46.09584,526.39984,162,73.7,62.6,0,42.729446,160,499,73.5,61.9,0,55.44073,486.5,396,73.9,62.8,0,52.16199,394.30377,170,72.2,62.5,0,35.31426,150,198,71.3,63.4,0,44.232815,195.0,393,74.9,62.4,0,40.694107,380.0,601,70.6,61.8,0,67.77301,575,510,73.9,62.6,0,52.486134,508.9998,254,73.6,62.9,0,42.90206,250.0,178,72.6,62.9,0,59.33966,175.0,233,74.0,62.6,0,33.329338,231.9999,189,71.5,62.5,0,45.11301,185,307,70.2,62.2,0,40.754284,300,302,73.5,62.0,0,35.601788,300.0,215,69.0,62.0,0,55.676514,210,889,67.2,61.7,0,91.731834,880,87.7,87.8,89.0,147.2,105.2,118.2,1.6,-0.1,30.1
20170803,1450,93.3,54.3,42.47080831,51.82844583,271,53.4,44.0,5.6,83.0,78.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.4,60.0,100.0,15.0,100.0,56.0,100.0,0,74.9,1.0,57.0,1.8125,65.5,0,0,51.5,13.6,0,0,0,73.7,75.9,61.2,74.4,15,58.6,59.0,60.3,0,76.3,0.99,57.0,1.8125,62.9,0,0,98.1,80.3,16.1,4.4,0.7,15,15,94.6,65.0,82.8,100,55.7,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1866,61.4,0,92.94661,1919.0034,72.0,68.0,6694.7363,67.8,61.1,100.0,9000.0,263,72.0,60.8,0,54.13814,260.0,127,70.4,61.5,0,54.242104,125,1830,72.3,61.1,0,68.77378,1850.0,727,77.8,63.8,0,0.0,700,604,71.0,61.4,0,47.05666,600.0,206,71.8,61.7,0,39.41068,200.0,126,72.7,61.8,0,56.475346,125.0,338,71.4,62.3,0,32.258404,330,213,71.7,62.9,0,100.0,650.0,532,70.2,63.2,0,100,950,504,0,61.6,0,34.570457,500,501,72.0,61.6,0,34.709442,500,181,72.8,62.3,0,48.180923,175,253,71.5,62.7,0,43.130283,245,230,73.1,62.5,0,42.199364,220,363,73.4,62.3,0,32.795696,350,183,74.0,62.5,0,33.83752,182.79977,350,73.2,62.4,0,31.891695,335,339,73.7,62.3,0,27.763466,335.0,201,72.7,63.1,0,36.690384,195,595,73.9,62.4,0,35.62693,597.5998,253,69.0,62.2,0,43.409424,245,179,73.4,62.2,0,44.944782,175,253,73.0,62.3,0,46.963562,245,429,72.7,62.0,0,40.53521,420,164,73.2,62.8,0,27.42983,160.0,585,73.8,62.3,0,47.567703,584.89966,304,74.0,63.0,0,31.432766,300.0,409,72.3,62.2,0,28.485294,400,200,72.3,62.8,0,36.503067,195,414,72.1,62.0,0,33.31277,380,352,70.0,62.6,0,30.2457,335,177,73.3,61.8,0,60.329483,175,252,72.2,62.5,0,45.964577,245,362,73.3,61.9,0,37.309395,350,165,73.8,62.3,0,34.54979,160.0,840,75.2,62.0,0,70.02442,840.0,315,74.3,63.1,0,47.93713,312.7997,291,73.4,62.2,0,35.93042,285.0,201,71.3,62.7,0,43.142265,195,384,73.9,62.5,0,43.063553,380.0,338,73.5,61.9,0,43.12125,335.0,182,72.6,62.0,0,57.70033,175,249,72.7,62.0,0,45.376396,245.0,430,72.6,62.2,0,46.876537,420,542,73.8,61.7,0,59.113724,540.0,381,74.0,62.0,0,35.453434,374.89978,105,72.7,62.9,0,32.246998,100,344,73.2,62.6,0,39.77805,335,200,73.5,284.8,0,33.484383,195,524,73.8,62.1,0,41.859608,520.7996,346,71.8,62.2,0,42.60667,335,221,73.9,62.1,0,38.092594,223.99982,294,74.0,62.4,0,51.08326,300.0728,530,74.0,61.8,0,46.09584,526.39984,161,73.7,62.5,0,42.729446,160,440,73.5,61.9,0,53.969604,425.9,420,74.1,62.7,0,53.575195,421.9039,164,72.2,62.5,0,35.31426,150,198,71.2,63.4,0,44.232815,195.0,388,74.9,62.3,0,40.694107,380.0,599,70.5,61.8,0,67.77301,575,512,73.9,62.6,0,52.486134,508.9998,253,73.6,62.8,0,42.90206,250.0,178,72.6,62.8,0,59.33966,175.0,234,74.0,62.5,0,33.329338,231.9999,189,71.5,62.5,0,45.11301,185,309,70.2,62.2,0,40.754284,300,302,73.4,61.9,0,35.601788,300.0,214,69.0,62.0,0,55.676514,210,893,67.2,61.6,0,91.731834,880,87.7,87.8,89.1,149.2,105.2,117.9,2.2,0.0,30.1
20170803,1455,93.3,53.7,42.26289829,51.82844583,268,53.4,43.9,5.6,83.1,78.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.4,59.9,100.0,15.0,100.0,56.0,100.0,0,74.9,1.0,57.0,1.8125,65.6,0,0,51.6,13.8,0,0,0,73.7,75.9,61.4,74.5,15,58.8,59.0,65.2,0,76.2,1.02,57.0,1.8125,62.9,0,0,98.0,80.4,17.8,4.5,0.8,15,15,94.0,65.0,82.8,100,56.3,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1920,61.4,0,100.0,2000.0,72.0,68.0,6512.6553,67.8,61.0,100.0,9000.0,263,72.0,60.8,0,54.13814,260.0,127,70.3,61.5,0,54.242104,125,1826,72.2,61.0,0,69.006996,1850.0,729,77.9,64.5,0,0.0,700,613,71.0,61.4,0,47.49816,600.0,206,71.8,61.7,0,39.41068,200.0,127,72.7,61.8,0,56.91685,125.0,338,71.4,62.3,0,32.258404,330,212,71.7,63.0,0,100.0,650.0,531,70.1,63.2,0,100,950,504,0,61.7,0,34.570457,500,505,72.1,61.6,0,35.30266,500,181,72.8,62.2,0,48.180923,175,254,71.5,62.7,0,43.130283,245,230,73.1,62.5,0,42.199364,220,361,73.5,62.3,0,32.795696,350,183,74.0,62.5,0,33.83752,182.79977,349,73.2,62.4,0,31.891695,335,338,73.7,62.3,0,27.763466,335.0,201,72.8,63.1,0,36.690384,195,595,73.9,62.4,0,35.62693,597.5998,254,69.0,62.2,0,43.409424,245,180,73.4,62.2,0,44.944782,175,252,73.1,62.3,0,46.963562,245,430,72.7,62.1,0,40.53521,420,164,73.3,62.8,0,27.42983,160.0,584,73.8,62.3,0,47.567703,584.89966,304,74.0,63.0,0,31.432766,300.0,411,72.3,62.2,0,28.485294,400,200,72.2,62.8,0,36.503067,195,404,72.1,62.0,0,33.31277,380,343,70.0,62.6,0,29.778872,335,176,73.3,61.8,0,60.329483,175,252,72.3,62.5,0,45.964577,245,360,73.4,61.9,0,37.309395,350,165,73.9,62.3,0,34.54979,160.0,834,75.1,62.0,0,70.02442,840.0,369,74.2,63.0,0,51.817287,367.9997,289,73.3,62.2,0,35.93042,285.0,198,71.3,62.7,0,43.142265,195,388,74.0,62.5,0,43.513767,380.0,338,73.6,61.9,0,43.12125,335.0,182,72.6,62.0,0,57.70033,175,250,72.7,62.1,0,45.376396,245.0,430,72.7,62.2,0,46.876537,420,520,73.7,61.7,0,56.934757,517.19977,377,74.0,62.0,0,35.453434,374.89978,105,72.6,62.9,0,32.246998,100,344,73.2,62.6,0,39.77805,335,199,73.4,284.9,0,33.484383,195,519,73.8,62.1,0,41.859608,520.7996,345,71.8,62.2,0,42.60667,335,221,73.9,62.1,0,38.092594,223.99982,293,74.0,62.4,0,51.08326,300.0728,529,74.0,61.9,0,46.09584,526.39984,162,73.8,62.5,0,42.729446,160,408,73.5,61.9,0,51.64742,365.3,471,74.1,62.6,0,56.401604,477.10376,169,72.2,62.5,0,35.31426,150,197,71.2,63.4,0,44.232815,195.0,385,74.9,62.3,0,40.694107,380.0,599,70.5,61.8,0,67.77301,575,512,73.9,62.6,0,52.486134,508.9998,253,73.7,62.8,0,42.90206,250.0,178,72.6,62.8,0,59.33966,175.0,232,74.0,62.5,0,33.329338,231.9999,189,71.5,62.5,0,45.11301,185,308,70.1,62.2,0,40.754284,300,302,73.4,61.9,0,35.601788,300.0,215,68.9,62.0,0,55.676514,210,889,67.2,61.6,0,91.731834,880,87.7,87.8,89.1,148.2,105.2,118.1,1.3,-0.1,30.07
20170803,1500,94.0,52.1,42.26100734,51.82844583,268,53.4,43.9,5.6,83.0,78.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.7,60.0,100.0,15.0,100.0,56.0,100.0,0,75.1,1.0,57.0,1.8125,65.6,0,0,51.4,13.6,0,0,0,73.7,76.1,61.1,74.3,15,58.8,59.0,62.6,0,76.6,1.0,57.0,1.8125,62.9,0,0,98.1,79.9,16.9,4.7,1.0,15,15,94.5,65.0,82.8,100,57.8,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1910,61.4,0,100.0,2000.0,72.0,68.0,6694.7363,67.8,61.1,100.0,9000.0,263,72.0,60.7,0,54.13814,260.0,127,70.3,61.5,0,54.242104,125,1820,72.1,61.1,0,69.350685,1850.0,730,78.0,65.1,0,0.0,700,614,71.0,61.4,0,47.49816,600.0,204,71.8,61.7,0,39.41068,200.0,127,72.7,61.8,0,56.91685,125.0,338,71.4,62.3,0,32.258404,330,211,71.7,62.9,0,100.0,650.0,531,70.1,63.2,0,100,950,503,0,61.7,0,34.570457,500,505,72.1,61.6,0,35.30266,500,180,72.8,62.2,0,48.180923,175,254,71.5,62.7,0,43.130283,245,229,73.0,62.5,0,42.199364,220,360,73.6,62.3,0,32.795696,350,182,73.9,62.4,0,33.83752,182.79977,349,73.2,62.4,0,31.891695,335,341,73.7,62.3,0,28.291008,335.0,200,73.1,63.1,0,36.690384,195,591,74.0,62.3,0,35.62693,597.5998,254,68.9,62.2,0,43.409424,245,179,73.4,62.2,0,44.944782,175,252,73.2,62.3,0,46.963562,245,426,72.8,62.0,0,40.53521,420,165,73.3,62.8,0,27.42983,160.0,581,73.8,62.3,0,47.567703,584.89966,328,74.1,62.9,0,34.760796,323.39987,408,72.2,62.2,0,28.485294,400,199,72.2,62.8,0,36.503067,195,405,72.2,62.0,0,33.31277,380,338,70.0,62.5,0,30.233416,335,178,73.3,61.8,0,62.253487,175,249,72.3,62.4,0,45.964577,245,357,73.5,61.9,0,37.309395,350,164,73.9,62.3,0,34.54979,160.0,824,75.0,61.9,0,70.47619,840.0,394,74.0,62.8,0,54.002945,395.59985,286,73.3,62.2,0,35.93042,285.0,196,71.3,62.7,0,43.592552,195,392,74.0,62.4,0,44.100094,380.0,338,73.7,61.8,0,43.289314,335.0,182,72.6,62.0,0,57.70033,175,248,72.7,62.0,0,45.376396,245.0,430,72.8,62.1,0,46.876537,420,488,73.8,61.7,0,55.36785,494.39978,376,74.0,62.0,0,35.453434,374.89978,103,72.6,62.9,0,32.246998,100,346,73.1,62.6,0,39.77805,335,198,73.3,285.4,0,33.484383,195,514,73.8,62.1,0,41.859608,520.7996,344,71.8,62.2,0,42.60667,335,220,73.9,62.0,0,38.092594,223.99982,292,74.0,62.4,0,51.08326,300.0728,525,74.0,61.8,0,46.09584,526.39984,161,73.8,62.5,0,42.729446,160,349,73.6,61.9,0,51.319145,335.0,530,74.0,62.5,0,59.6815,532.3039,164,72.1,62.4,0,35.31426,150,196,71.1,63.4,0,44.232815,195.0,388,74.9,62.3,0,40.694107,380.0,598,70.5,61.7,0,67.77301,575,511,74.0,62.5,0,52.486134,508.9998,252,73.6,62.7,0,42.90206,250.0,177,72.6,62.8,0,59.33966,175.0,231,74.0,62.5,0,33.329338,231.9999,189,71.5,62.4,0,45.11301,185,303,70.1,62.2,0,40.754284,300,301,73.5,61.9,0,35.601788,300.0,214,68.9,61.9,0,55.676514,210,888,67.2,61.6,0,91.731834,880,87.7,87.8,88.9,145.2,105.2,117.8,1.3,0.1,30.07
20170803,1505,94.3,51.0,42.09190904,53.02657083,270,53.4,43.9,5.65,82.9,77.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.5,59.9,100.0,15.0,100.0,56.0,100.0,0,75.0,1.0,57.0,1.8125,65.6,0,0,51.8,14.0,0,0,0,73.7,76.1,61.2,74.6,15,59.0,59.0,61.9,0,76.6,1.0,57.0,1.8125,62.8,0,0,97.9,80.3,16.7,4.4,1.0,15,15,94.0,65.0,82.8,100,56.5,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1912,61.4,0,100.0,2000.0,72.0,68.0,6694.7363,67.7,61.1,100.0,9000.0,263,72.0,60.8,0,54.13814,260.0,127,70.3,61.5,0,54.242104,125,1822,72.1,61.0,0,69.21566,1850.0,730,78.1,65.6,0,0.0,700,614,71.0,61.4,0,47.49816,600.0,205,71.8,61.7,0,39.41068,200.0,127,72.7,61.8,0,56.91685,125.0,337,71.3,62.3,0,32.258404,330,212,71.7,62.9,0,100.0,650.0,532,70.1,63.2,0,100,950,504,0,61.7,0,34.570457,500,504,72.1,61.6,0,35.30266,500,181,72.9,62.2,0,48.180923,175,254,71.6,62.7,0,43.130283,245,229,73.2,62.5,0,42.199364,220,361,73.7,62.3,0,32.795696,350,183,74.0,62.4,0,33.83752,182.79977,351,73.2,62.4,0,31.891695,335,341,73.7,62.3,0,28.291008,335.0,201,73.4,63.1,0,36.690384,195,595,74.0,62.4,0,35.62693,597.5998,254,69.0,62.2,0,43.409424,245,180,73.3,62.2,0,44.944782,175,253,73.3,62.3,0,46.963562,245,428,72.9,62.0,0,40.53521,420,165,73.3,62.8,0,27.42983,160.0,585,73.8,62.3,0,47.567703,584.89966,329,74.0,62.9,0,34.760796,323.39987,410,72.2,62.2,0,28.485294,400,200,72.1,62.8,0,36.503067,195,421,72.2,62.0,0,33.31277,380,348,70.0,62.5,0,30.233416,335,179,73.3,61.8,0,62.253487,175,250,72.3,62.5,0,45.964577,245,357,73.3,61.9,0,37.309395,350,165,73.9,62.3,0,34.54979,160.0,836,75.0,61.9,0,71.00122,840.0,365,73.8,62.8,0,50.294697,368.00027,289,73.3,62.2,0,36.212177,285.0,198,71.4,62.7,0,43.592552,195,399,74.0,62.4,0,44.100094,380.0,340,73.7,61.9,0,43.289314,335.0,183,72.6,62.0,0,57.70033,175,252,72.6,62.0,0,45.376396,245.0,433,72.9,62.1,0,46.876537,420,446,73.7,61.7,0,51.560776,448.79977,380,74.0,62.0,0,35.453434,374.89978,103,73.2,62.9,0,32.246998,100,344,73.1,62.6,0,39.77805,335,200,73.3,284.7,0,33.484383,195,521,73.8,62.1,0,41.859608,520.7996,346,71.8,62.1,0,42.60667,335,221,73.9,62.0,0,38.092594,223.99982,293,74.0,62.4,0,51.08326,300.0728,528,74.0,61.8,0,46.09584,526.39984,162,73.8,62.5,0,42.729446,160,359,73.8,61.9,0,51.319145,335.0,535,74.0,62.4,0,59.6815,532.3039,164,72.1,62.4,0,35.31426,150,196,71.1,63.4,0,44.232815,195.0,386,74.9,62.3,0,40.694107,380.0,597,70.4,61.7,0,67.77301,575,512,73.9,62.5,0,52.486134,508.9998,253,73.6,62.7,0,42.90206,250.0,178,72.6,62.7,0,59.33966,175.0,233,74.0,62.5,0,33.329338,231.9999,188,71.5,62.4,0,45.11301,185,309,70.1,62.2,0,40.754284,300,303,73.4,61.9,0,35.601788,300.0,215,68.9,62.0,0,55.676514,210,890,67.2,61.6,0,91.731834,880,87.7,87.8,88.9,146.2,105.2,117.8,1.3,0.0,30.07
20170803,1510,94.0,52.0,42.2221095,53.02657083,268,53.3,43.9,5.65,82.9,77.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.2,75.6,59.9,100.0,15.0,100.0,56.0,100.0,0,75.0,1.0,57.0,1.8125,65.5,0,0,51.3,14.0,0,0,0,73.7,75.8,61.0,74.6,15,59.1,59.0,61.6,0,76.3,1.01,57.0,1.8125,62.8,0,0,98.0,80.4,16.6,4.4,1.4,15,15,94.4,65.0,82.8,100,56.7,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1926,61.4,0,100.0,2000.0,72.0,68.0,6694.7363,67.8,61.0,100.0,9000.0,261,72.0,60.7,0,54.13814,260.0,126,70.3,61.5,0,54.242104,125,1851,72.0,61.0,0,70.12397,1850.0,732,78.1,66.0,0,0.0,700,614,71.0,61.4,0,47.49816,600.0,204,71.7,61.7,0,39.41068,200.0,128,72.7,61.7,0,56.91685,125.0,337,71.3,62.3,0,32.258404,330,210,71.7,62.9,0,100.0,650.0,530,70.1,63.2,0,100,950,503,0,61.6,0,34.570457,500,504,72.2,61.6,0,35.30266,500,181,72.9,62.2,0,48.180923,175,254,71.6,62.7,0,43.130283,245,230,72.7,62.5,0,42.199364,220,362,73.8,62.3,0,32.795696,350,182,74.0,62.4,0,33.83752,182.79977,349,73.2,62.4,0,31.891695,335,341,73.7,62.2,0,28.008833,335.0,201,73.4,63.1,0,36.690384,195,594,74.0,62.4,0,35.61458,597.5998,253,69.0,62.2,0,43.409424,245,179,73.4,62.1,0,44.944782,175,252,73.5,62.3,0,46.963562,245,429,72.9,62.0,0,40.53521,420,165,73.3,62.7,0,27.42983,160.0,584,73.8,62.3,0,47.567703,584.89966,328,73.9,62.8,0,34.760796,323.39987,409,72.3,62.1,0,28.485294,400,199,72.0,62.8,0,36.503067,195,422,72.2,62.0,0,33.31277,380,348,69.9,62.5,0,30.233416,335,179,73.3,61.8,0,62.253487,175,250,72.3,62.5,0,45.964577,245,358,73.2,61.9,0,37.309395,350,165,74.0,62.3,0,34.54979,160.0,837,75.2,61.9,0,71.00122,840.0,365,73.8,62.9,0,50.294697,368.00027,289,73.3,62.1,0,36.212177,285.0,199,71.3,62.7,0,43.592552,195,403,74.0,62.4,0,44.100094,380.0,343,73.7,61.8,0,43.289314,335.0,183,72.6,62.0,0,57.70033,175,254,72.6,62.0,0,45.376396,245.0,432,73.0,62.1,0,46.876537,420,423,73.7,61.7,0,49.700085,425.99976,378,74.0,62.0,0,35.453434,374.89978,106,73.7,62.8,0,32.246998,100,346,73.1,62.5,0,39.77805,335,200,73.2,284.9,0,33.484383,195,520,73.8,62.0,0,41.859608,520.7996,346,71.8,62.1,0,42.60667,335,220,74.0,62.0,0,38.092594,223.99982,336,74.1,62.3,0,55.03398,354.6724,528,74.1,61.8,0,46.09584,526.39984,162,73.8,62.5,0,42.729446,160,349,74.0,61.9,0,51.319145,335.0,533,74.0,62.4,0,59.6815,532.3039,162,72.1,62.4,0,35.31426,150,197,71.1,63.4,0,44.232815,195.0,388,74.9,62.3,0,40.694107,380.0,599,70.4,61.7,0,67.77301,575,513,74.0,62.5,0,52.486134,508.9998,254,73.7,62.8,0,42.90206,250.0,178,72.6,62.7,0,59.33966,175.0,234,74.0,62.5,0,33.329338,231.9999,189,71.4,62.4,0,45.11301,185,309,70.1,62.2,0,40.754284,300,302,73.4,61.9,0,35.601788,300.0,215,68.9,61.9,0,55.676514,210,891,67.2,61.6,0,91.731834,880,87.7,87.8,89.1,146.2,105.2,117.6,3.3,0.1,30.07
20170803,1515,93.7,50.9,41.53796777,53.02657083,268,53.3,43.9,5.6,82.8,77.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.5,59.9,100.0,15.0,100.0,56.0,100.0,0,75.0,1.0,57.0,1.8125,65.6,0,0,51.9,13.7,0,0,0,73.8,75.9,61.4,74.6,15,59.2,59.0,66.0,0,76.3,1.01,57.0,1.8125,62.6,0,0,98.0,80.3,17.8,4.7,1.0,15,15,94.0,65.0,82.8,100,56.9,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1914,61.4,0,100.0,2000.0,72.0,68.0,6694.7363,67.7,61.1,100.0,9000.0,262,72.2,60.7,0,54.13814,260.0,126,70.3,61.5,0,54.242104,125,1837,71.8,61.0,0,70.60268,1850.0,732,78.2,66.5,0,0.0,700,613,71.0,61.4,0,47.49816,600.0,204,71.7,61.7,0,39.41068,200.0,128,72.7,61.7,0,56.91685,125.0,337,71.4,62.3,0,32.258404,330,211,71.7,62.9,0,100.0,650.0,532,70.1,63.2,0,100,950,503,0,61.7,0,34.570457,500,504,72.4,61.6,0,35.30266,500,181,73.0,62.2,0,48.180923,175,255,71.6,62.7,0,43.130283,245,229,72.7,62.4,0,42.199364,220,363,73.9,62.2,0,32.795696,350,223,74.1,62.3,0,38.497196,228.39989,352,73.2,62.4,0,31.891695,335,343,73.7,62.3,0,28.008833,335.0,201,73.5,63.0,0,36.690384,195,598,73.9,62.4,0,35.61458,597.5998,254,68.9,62.2,0,43.409424,245,180,73.4,62.2,0,44.944782,175,253,73.7,62.3,0,46.963562,245,429,73.2,62.0,0,40.53521,420,165,73.4,62.8,0,27.42983,160.0,584,73.9,62.3,0,47.567703,584.89966,330,73.9,62.8,0,34.760796,323.39987,410,72.2,62.1,0,28.485294,400,200,72.0,62.8,0,36.503067,195,421,72.1,62.0,0,33.31277,380,350,69.9,62.5,0,30.221132,335,180,73.3,61.8,0,62.253487,175,251,72.3,62.4,0,45.964577,245,359,73.2,61.9,0,37.309395,350,165,74.0,62.3,0,34.54979,160.0,834,75.2,61.9,0,71.00122,840.0,366,73.9,62.8,0,50.294697,368.00027,288,73.3,62.1,0,36.212177,285.0,199,71.3,62.7,0,43.592552,195,400,74.0,62.4,0,44.100094,380.0,343,73.7,61.8,0,43.289314,335.0,184,72.6,61.9,0,57.70033,175,254,72.6,62.0,0,45.376396,245.0,435,73.1,62.2,0,46.876537,420,373,73.5,61.8,0,45.45232,357.59998,380,74.0,62.0,0,34.914215,374.89978,106,74.0,62.8,0,32.246998,100,347,73.1,62.6,0,39.77805,335,202,73.1,285.0,0,33.484383,195,522,73.8,62.0,0,41.859608,520.7996,348,71.8,62.1,0,42.60667,335,219,73.9,62.0,0,38.092594,223.99982,375,74.1,62.2,0,56.796944,381.97238,594,74.1,61.8,0,49.039165,585.1998,161,73.9,62.5,0,42.729446,160,355,74.0,61.9,0,51.319145,335.0,533,73.9,62.4,0,59.6815,532.3039,167,72.1,62.4,0,35.31426,150,196,71.1,63.4,0,44.232815,195.0,387,74.9,62.3,0,40.694107,380.0,599,70.4,61.7,0,67.77301,575,512,74.0,62.5,0,52.486134,508.9998,254,73.7,62.7,0,42.90206,250.0,179,72.6,62.8,0,59.33966,175.0,234,74.0,62.5,0,33.329338,231.9999,189,71.4,62.4,0,45.11301,185,310,70.1,62.1,0,40.754284,300,303,73.5,61.9,0,35.601788,300.0,215,68.8,61.9,0,55.676514,210,893,67.2,61.6,0,91.731834,880,87.7,87.8,89.0,145.2,105.2,117.5,1.3,1.5,30.07
