20170803,1520,94.3,49.7,41.5821688,53.02657083,270,53.3,43.8,5.6,82.7,77.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,75.5,59.8,100.0,15.0,100.0,56.0,100.0,0,75.0,1.0,57.0,1.8125,65.5,0,0,51.4,13.9,0,0,0,73.7,76.0,61.1,75.2,15,59.3,59.0,63.0,0,76.5,0.99,57.0,1.8125,62.6,0,0,97.9,81.0,17.1,4.9,1.0,15,15,93.5,65.0,83.0,100,56.0,0,88.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,1854,61.3,0,82.59973,1775.0018,72.0,68.0,6694.7363,67.8,61.0,100.0,9000.0,263,72.0,60.7,0,54.13814,260.0,127,70.4,61.4,0,54.242104,125,1778,71.6,61.0,0,63.409847,1739.4998,728,78.2,66.8,0,0.0,700,616,71.0,61.4,0,47.49816,600.0,206,71.7,61.6,0,39.41068,200.0,128,72.7,61.7,0,56.91685,125.0,338,71.3,62.3,0,32.258404,330,213,71.7,62.9,0,100.0,650.0,535,70.0,63.1,0,100,950,505,0,61.6,0,34.570457,500,506,72.3,61.6,0,35.30266,500,181,73.0,62.2,0,48.180923,175,255,71.5,62.7,0,43.130283,245,229,72.8,62.5,0,42.199364,220,362,73.9,62.2,0,32.795696,350,248,74.1,62.3,0,40.18053,251.19989,350,73.2,62.4,0,31.891695,335,341,73.6,62.2,0,28.008833,335.0,201,73.5,63.0,0,36.690384,195,599,73.9,62.3,0,35.61458,597.5998,254,68.9,62.1,0,43.409424,245,180,73.4,62.2,0,44.944782,175,253,73.7,62.3,0,46.963562,245,430,73.2,62.0,0,40.53521,420,165,73.5,62.7,0,27.42983,160.0,586,73.9,62.3,0,47.567703,584.89966,326,73.9,62.8,0,34.308086,323.39987,409,72.2,62.1,0,28.485294,400,200,72.0,62.7,0,36.503067,195,410,72.1,62.0,0,33.31277,380,346,69.9,62.5,0,29.594595,335,179,73.3,61.8,0,62.253487,175,252,72.3,62.4,0,45.964577,245,360,73.2,61.9,0,37.309395,350,165,74.0,62.3,0,34.54979,160.0,841,75.3,61.9,0,71.00122,840.0,366,73.9,62.8,0,50.294697,368.00027,289,73.3,62.1,0,36.212177,285.0,198,71.2,62.6,0,43.592552,195,398,74.0,62.4,0,44.100094,380.0,343,73.7,61.8,0,43.289314,335.0,184,72.6,61.9,0,57.70033,175,255,72.6,62.0,0,45.376396,245.0,433,73.2,62.1,0,46.876537,420,355,73.8,61.8,0,44.473007,357.59998,379,74.0,62.0,0,34.914215,374.89978,104,74.1,62.8,0,32.246998,100,348,73.1,62.6,0,39.77805,335,202,73.1,284.9,0,33.484383,195,522,73.9,62.0,0,41.859608,520.7996,348,71.8,62.1,0,42.60667,335,217,74.0,62.0,0,38.092594,223.99982,431,74.1,62.2,0,60.62022,436.5724,622,74.1,61.8,0,50.26758,614.59985,161,73.8,62.5,0,42.729446,160,352,74.0,61.8,0,51.319145,335.0,532,73.9,62.4,0,59.6815,532.3039,165,72.1,62.4,0,35.31426,150,196,71.0,63.4,0,44.232815,195.0,387,74.9,62.3,0,40.694107,380.0,596,70.4,61.7,0,67.77301,575,514,74.0,62.5,0,52.486134,508.9998,254,73.6,62.7,0,42.90206,250.0,179,72.6,62.7,0,59.33966,175.0,233,74.0,62.5,0,33.329338,231.9999,189,71.4,62.4,0,45.11301,185,308,70.0,62.1,0,40.754284,300,303,73.4,61.9,0,35.601788,300.0,216,68.9,61.9,0,55.676514,210,891,67.1,61.6,0,91.731834,880,87.6,87.8,89.0,147.2,105.2,117.9,3.3,-0.2,30.07
20170803,1525,93.7,52.9,42.30812605,53.02657083,271,53.4,43.9,5.6,82.8,77.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,75.4,59.8,100.0,15.0,100.0,56.0,100.0,0,74.8,1.05,57.0,1.8125,65.5,0,0,51.4,13.8,0,0,0,73.7,75.8,61.2,75.9,15,59.4,59.0,63.5,0,76.3,0.99,57.0,1.8125,62.6,0,0,97.5,81.9,17.1,4.8,1.1,15,15,94.2,65.0,83.0,100,56.5,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1633,61.2,0,66.54541,1559.0018,72.0,68.0,6694.7363,67.8,60.9,100.0,9000.0,268,72.0,60.6,0,54.13814,260.0,129,70.4,61.4,0,54.242104,125,1692,71.7,60.9,0,55.382347,1688.4995,712,78.3,67.1,0,0.0,700,623,71.0,61.3,0,47.49816,600.0,210,71.6,61.6,0,39.41068,200.0,130,72.7,61.6,0,56.91685,125.0,343,71.2,62.2,0,32.258404,330,216,71.7,62.8,0,100.0,650.0,543,70.0,63.1,0,100,950,509,0,61.5,0,34.570457,500,508,72.2,61.5,0,35.30266,500,182,72.9,62.2,0,48.180923,175,255,71.5,62.7,0,43.130283,245,230,72.9,62.4,0,42.199364,220,364,73.9,62.2,0,32.795696,350,273,74.0,62.2,0,41.851673,273.99988,351,73.2,62.4,0,31.891695,335,342,73.6,62.3,0,28.008833,335.0,201,73.5,63.0,0,36.690384,195,596,73.9,62.3,0,35.61458,597.5998,255,68.9,62.1,0,43.409424,245,180,73.4,62.2,0,44.944782,175,253,73.8,62.3,0,46.963562,245,431,73.2,62.0,0,40.53521,420,165,73.6,62.8,0,27.42983,160.0,587,73.9,62.2,0,47.567703,584.89966,326,73.9,62.8,0,34.308086,323.39987,410,72.2,62.1,0,28.485294,400,201,71.9,62.8,0,36.503067,195,401,72.1,62.0,0,33.31277,380,337,69.9,62.5,0,29.594595,335,180,73.3,61.7,0,62.253487,175,252,72.3,62.4,0,45.964577,245,361,73.2,61.9,0,37.309395,350,165,74.0,62.3,0,34.54979,160.0,841,75.4,61.9,0,71.00122,840.0,367,73.9,62.8,0,50.294697,368.00027,289,73.3,62.1,0,36.212177,285.0,200,71.2,62.6,0,43.592552,195,401,74.0,62.4,0,44.100094,380.0,345,73.6,61.8,0,43.289314,335.0,186,72.5,61.9,0,57.70033,175,256,72.6,61.9,0,45.376396,245.0,438,73.3,62.1,0,46.876537,420,356,73.8,61.8,0,44.473007,357.59998,374,73.9,62.0,0,34.215687,374.89978,106,73.9,62.9,0,32.246998,100,349,73.1,62.6,0,39.77805,335,202,73.0,285.0,0,33.484383,195,524,73.8,62.0,0,41.859608,520.7996,348,71.8,62.1,0,42.60667,335,218,73.9,62.0,0,38.092594,223.99982,471,74.0,62.1,0,62.51062,463.87238,681,74.1,61.7,0,52.20141,673.39984,161,73.8,62.5,0,42.729446,160,349,74.0,61.8,0,51.319145,335.0,531,73.9,62.4,0,59.6815,532.3039,161,72.1,62.4,0,35.31426,150,196,71.0,63.3,0,44.232815,195.0,390,74.9,62.3,0,41.241516,380.0,597,70.4,61.6,0,67.77301,575,512,73.9,62.5,0,52.052444,508.9998,254,73.6,62.7,0,42.90206,250.0,180,72.6,62.7,0,59.33966,175.0,234,74.0,62.4,0,33.329338,231.9999,190,71.4,62.4,0,45.11301,185,306,70.0,62.1,0,40.754284,300,306,73.4,61.9,0,35.601788,300.0,216,68.8,61.9,0,55.676514,210,894,67.1,61.6,0,91.710976,880,87.6,87.7,89.0,144.2,105.2,117.7,1.3,-1.1,30.07
20170803,1530,93.0,52.5,41.54743374,53.02657083,270,53.5,44.0,5.6,82.7,77.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,75.3,59.9,100.0,15.0,100.0,56.0,100.0,0,74.9,1.05,57.0,1.8125,65.4,0,0,51.9,14.0,0,0,0,73.7,75.9,61.1,75.6,15,59.4,59.0,63.8,0,76.2,0.98,57.0,1.8125,62.6,0,0,97.6,81.6,17.1,4.9,0.9,15,15,94.1,65.0,83.0,100,57.0,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,1458,61.3,0,60.17946,1451.0012,72.0,68.0,6694.7363,67.8,61.0,100.0,9000.0,271,72.0,60.7,0,54.13814,260.0,129,70.4,61.4,0,52.77482,125,1650,71.8,61.0,0,53.123848,1637.4995,704,78.3,67.3,0,0.0,700,625,70.9,61.3,0,46.602894,600.0,212,71.6,61.6,0,39.41068,200.0,129,72.7,61.7,0,55.494236,125.0,341,71.1,62.3,0,30.164381,330,218,71.7,62.9,0,100.0,650.0,552,70.0,63.1,0,100,950,511,0,61.6,0,34.570457,500,509,72.2,61.6,0,35.30266,500,182,72.9,62.1,0,48.180923,175,254,71.4,62.6,0,43.130283,245,230,72.9,62.3,0,42.199364,220,363,74.0,62.1,0,32.795696,350,297,74.0,62.1,0,43.364235,296.79987,350,73.2,62.3,0,31.891695,335,342,73.6,62.1,0,28.008833,335.0,201,73.5,63.0,0,36.690384,195,596,73.8,62.2,0,35.61458,597.5998,254,68.9,62.0,0,43.409424,245,180,73.4,62.0,0,44.944782,175,253,73.9,62.1,0,46.963562,245,431,73.3,61.8,0,40.53521,420,165,73.6,62.7,0,27.42983,160.0,586,73.9,62.2,0,47.567703,584.89966,326,73.8,62.7,0,34.308086,323.39987,410,72.2,62.0,0,28.485294,400,201,71.9,62.7,0,36.503067,195,418,72.0,61.9,0,33.31277,380,349,69.9,62.4,0,30.061424,335,180,73.2,61.6,0,62.253487,175,254,72.3,62.3,0,45.964577,245,361,73.2,61.8,0,37.309395,350,165,74.0,62.2,0,34.54979,160.0,842,75.4,61.8,0,71.00122,840.0,368,73.9,62.7,0,50.294697,368.00027,290,73.3,62.0,0,36.212177,285.0,200,71.2,62.6,0,43.592552,195,402,74.0,62.3,0,44.100094,380.0,341,73.6,61.7,0,43.289314,335.0,185,72.6,61.8,0,57.246284,175,256,72.5,61.9,0,45.376396,245.0,435,73.3,62.0,0,46.876537,420,355,73.8,61.7,0,44.473007,357.59998,374,73.9,61.9,0,34.215687,374.89978,107,73.9,62.8,0,32.246998,100,348,73.1,62.5,0,39.77805,335,202,72.9,284.9,0,33.484383,195,526,73.8,61.9,0,41.859608,520.7996,348,71.7,62.0,0,42.60667,335,219,73.9,61.9,0,38.092594,223.99982,470,73.9,61.9,0,62.51062,463.87238,701,74.1,61.5,0,53.393333,702.7998,161,73.7,62.4,0,42.729446,160,349,74.1,61.7,0,51.319145,365.29984,532,73.9,62.3,0,59.6815,532.3039,162,72.1,62.3,0,35.31426,150,196,70.9,63.3,0,44.232815,195.0,385,74.9,62.1,0,41.241516,380.0,598,70.4,61.5,0,67.77301,575,512,73.9,62.4,0,52.052444,508.9998,255,73.6,62.6,0,42.90206,250.0,179,72.6,62.6,0,59.33966,175.0,233,74.0,62.4,0,33.329338,231.9999,190,71.4,62.3,0,45.11301,185,306,70.0,62.0,0,40.754284,300,304,73.4,61.8,0,35.601788,300.0,216,68.5,61.8,0,55.676514,210,890,67.1,61.4,0,91.25221,880,87.6,87.7,89.0,147.2,105.2,117.7,3.3,-0.2,30.07
20170803,1535,93.5,51.5,41.59717325,53.02657083,270,53.4,43.9,5.65,82.8,77.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,75.4,59.8,100.0,15.0,100.0,56.0,100.0,0,74.9,1.1,57.0,1.8125,65.4,0,0,51.4,13.6,0,0,0,73.7,76.0,61.0,76.0,15,59.5,59.0,63.8,0,76.4,1.0,57.0,1.8125,62.5,0,0,97.7,82.0,17.2,4.9,2.0,15,15,94.2,65.0,83.0,100,57.1,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,1271,61.3,0,52.697952,1235.0012,72.0,68.0,6694.7363,67.7,61.0,100.0,9000.0,274,72.0,60.7,0,53.634716,260.0,130,70.3,61.4,0,52.77482,125,1638,71.9,60.9,0,51.73684,1637.4995,698,78.3,67.5,0,0.0,700,617,70.9,61.3,0,46.149128,600.0,213,71.6,61.6,0,39.41068,200.0,130,72.7,61.6,0,55.494236,125.0,339,71.0,62.2,0,29.776987,330,220,71.6,62.8,0,100.0,650.0,557,70.1,63.1,0,100,950,512,0,61.6,0,34.570457,500,510,72.1,61.5,0,35.30266,500,182,72.9,62.1,0,48.180923,175,256,71.4,62.6,0,43.130283,245,231,73.0,62.3,0,42.199364,220,363,74.1,62.1,0,32.795696,350,298,74.0,62.0,0,43.364235,296.79987,352,73.2,62.3,0,31.891695,335,343,73.6,62.1,0,28.008833,335.0,201,73.5,63.0,0,36.690384,195,597,73.8,62.2,0,35.61458,597.5998,255,68.9,62.0,0,43.409424,245,180,73.4,62.1,0,44.944782,175,255,73.9,62.2,0,46.963562,245,432,73.4,61.9,0,40.53521,420,166,73.6,62.7,0,27.42983,160.0,588,74.0,62.2,0,47.567703,584.89966,328,73.8,62.7,0,34.308086,323.39987,411,72.2,62.0,0,28.485294,400,202,71.8,62.7,0,36.503067,195,419,71.9,61.9,0,33.31277,380,342,69.9,62.4,0,29.594595,335,181,73.2,61.6,0,62.253487,175,254,72.3,62.3,0,45.964577,245,362,73.3,61.8,0,37.309395,350,165,74.1,62.2,0,34.54979,160.0,845,75.4,61.8,0,71.00122,840.0,370,74.0,62.7,0,50.294697,368.00027,291,73.3,62.0,0,36.212177,285.0,200,71.2,62.5,0,43.592552,195,403,74.0,62.2,0,44.100094,380.0,341,73.6,61.7,0,43.289314,335.0,185,72.6,61.8,0,56.718616,175,253,72.5,61.9,0,44.92202,245.0,432,73.4,62.0,0,46.421547,420,356,73.9,61.7,0,44.473007,357.59998,377,73.9,61.9,0,34.215687,374.89978,106,73.8,62.8,0,32.246998,100,349,73.1,62.5,0,39.77805,335,203,72.8,285.1,0,33.484383,195,524,73.8,61.9,0,41.859608,520.7996,349,71.7,62.0,0,42.60667,335,218,73.9,61.9,0,38.092594,223.99982,439,73.8,62.0,0,60.896347,436.5728,770,74.2,61.6,0,55.752857,761.59973,161,73.7,62.4,0,42.729446,160,403,74.2,61.7,0,52.863224,425.8997,531,73.9,62.3,0,59.6815,532.3039,158,72.1,62.3,0,35.31426,150,196,70.9,63.3,0,44.232815,195.0,390,74.9,62.1,0,41.241516,380.0,602,70.4,61.6,0,67.77301,575,511,73.9,62.3,0,52.052444,508.9998,256,73.7,62.6,0,42.90206,250.0,180,72.6,62.6,0,59.33966,175.0,230,74.0,62.3,0,32.72989,231.9999,191,71.4,62.3,0,45.11301,185,310,69.9,62.0,0,40.754284,300,305,73.4,61.8,0,35.601788,300.0,217,68.7,61.8,0,55.23388,210,893,67.0,61.5,0,90.657906,880,87.6,87.7,89.0,147.2,105.2,117.7,1.3,0.0,30.07
20170803,1540,92.9,53.7,41.91211444,53.02657083,270,53.4,43.9,5.6,82.7,77.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,75.2,59.9,100.0,15.0,100.0,56.0,100.0,0,74.8,1.1,57.0,1.8125,65.4,0,0,51.3,13.6,0,0,0,73.7,76.0,61.1,76.7,15,59.5,59.0,64.9,0,76.4,1.0,57.0,1.8125,62.5,0,0,97.8,82.6,17.7,4.4,1.4,15,15,94.4,65.0,83.0,100,56.9,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,1236,61.4,0,52.697952,1235.0012,72.0,68.0,6694.7363,67.7,61.0,100.0,9000.0,269,71.9,60.7,0,52.63794,260.0,129,70.3,61.4,0,52.266003,125,1650,71.8,61.0,0,51.01264,1637.4995,694,78.3,67.7,0,0.57522124,700,621,70.9,61.4,0,46.149128,600.0,214,71.5,61.6,0,39.41068,200.0,129,72.6,61.7,0,54.966885,125.0,339,71.0,62.3,0,29.776987,330,221,71.6,62.9,0,100.0,650.0,558,70.1,63.1,0,100,950,513,0,61.6,0,34.570457,500,510,72.1,61.5,0,35.30266,500,182,72.9,62.1,0,48.180923,175,255,71.3,62.6,0,43.130283,245,231,73.0,62.4,0,42.199364,220,362,74.1,62.1,0,32.795696,350,299,74.0,62.1,0,43.364235,296.79987,353,73.2,62.3,0,31.891695,335,343,73.6,62.2,0,28.008833,335.0,202,73.5,63.0,0,36.690384,195,597,73.9,62.2,0,35.61458,597.5998,258,68.8,62.0,0,43.409424,245,181,73.3,62.1,0,44.944782,175,255,74.0,62.2,0,46.963562,245,433,73.4,61.9,0,40.53521,420,166,73.7,62.7,0,27.42983,160.0,588,74.0,62.2,0,47.567703,584.89966,328,73.8,62.7,0,34.308086,323.39987,410,72.2,62.0,0,28.485294,400,202,71.8,62.7,0,36.503067,195,418,71.9,61.9,0,33.31277,380,347,69.9,62.4,0,29.594595,335,180,73.2,61.7,0,62.253487,175,253,72.3,62.3,0,45.964577,245,362,73.2,61.8,0,37.309395,350,188,74.1,62.1,0,37.483604,185.79987,839,75.4,61.8,0,71.00122,840.0,370,73.9,62.7,0,50.294697,368.00027,289,73.3,62.0,0,36.212177,285.0,200,71.2,62.5,0,43.592552,195,401,74.0,62.3,0,44.100094,380.0,342,73.6,61.7,0,43.289314,335.0,184,72.6,61.9,0,56.10504,175,253,72.6,61.9,0,44.92202,245.0,434,73.5,62.0,0,46.421547,420,357,73.9,61.7,0,44.473007,357.59998,378,73.9,61.9,0,34.215687,374.89978,107,73.7,62.7,0,32.246998,100,352,73.0,62.5,0,39.77805,335,203,72.6,284.8,0,33.484383,195,526,73.8,61.9,0,41.859608,520.7996,351,71.6,62.0,0,42.60667,335,215,73.9,61.9,0,38.092594,223.99982,438,73.9,62.0,0,60.896347,436.5728,823,74.1,61.5,0,58.270496,820.39966,161,73.7,62.4,0,42.729446,160,479,74.2,61.7,0,55.610943,486.4997,530,73.9,62.3,0,59.6815,532.3039,161,72.1,62.3,0,35.31426,150,195,70.9,63.3,0,44.232815,195.0,393,74.8,62.2,0,41.241516,380.0,600,70.4,61.6,0,67.77301,575,513,73.9,62.4,0,52.052444,508.9998,256,73.6,62.6,0,42.90206,250.0,181,72.6,62.6,0,59.33966,175.0,229,73.9,62.4,0,32.72989,231.9999,191,71.3,62.3,0,45.11301,185,311,70.0,62.0,0,40.754284,300,305,73.4,61.7,0,35.601788,300.0,216,68.7,61.8,0,54.635723,210,890,67.0,61.5,0,90.58492,880,87.6,87.7,88.8,147.2,105.1,118.0,0.5,-0.1,30.07
20170803,1545,92.4,55.0,41.95852959,53.02657083,269,53.4,43.9,5.6,82.8,77.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,75.2,59.9,100.0,15.0,100.0,56.0,100.0,0,74.8,1.1,57.0,1.8125,65.5,0,0,51.6,13.9,0,0,0,73.7,75.8,61.0,76.6,15,59.6,59.0,64.8,0,76.2,1.0,57.0,1.8125,62.5,0,0,97.7,82.4,17.4,4.3,1.0,15,15,94.6,65.0,83.0,100,56.5,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,1240,61.3,0,52.697952,1235.0012,72.0,68.0,6872.178,67.7,61.0,100.0,9000.0,270,71.9,60.7,0,52.63794,260.0,129,70.3,61.4,0,52.266003,125,1581,71.7,60.9,0,47.89493,1535.4995,693,78.4,67.8,0,0.64045936,700,623,70.9,61.3,0,46.149128,600.0,214,71.4,61.6,0,39.41068,200.0,129,72.6,61.7,0,54.966885,125.0,339,71.0,62.2,0,29.776987,330,221,71.6,62.8,0,100.0,650.0,560,70.0,63.1,0,100,950,513,0,61.6,0,34.570457,500,510,72.1,61.5,0,35.30266,500,183,72.8,62.1,0,48.180923,175,257,71.3,62.6,0,43.130283,245,232,73.4,62.4,0,42.199364,220,366,74.1,62.2,0,32.795696,350,299,73.9,62.1,0,43.364235,296.79987,353,73.1,62.3,0,31.891695,335,344,73.6,62.1,0,28.008833,335.0,203,73.4,62.9,0,36.690384,195,603,73.8,62.3,0,35.61458,597.5998,256,68.8,62.0,0,43.409424,245,182,73.3,62.1,0,44.944782,175,256,74.0,62.2,0,46.963562,245,434,73.5,61.9,0,40.53521,420,165,73.7,62.7,0,27.42983,160.0,587,74.0,62.2,0,47.567703,584.89966,330,73.8,62.7,0,34.308086,323.39987,412,72.3,62.0,0,28.485294,400,203,71.8,62.6,0,36.503067,195,429,71.9,61.9,0,33.31277,380,350,69.9,62.4,0,29.594595,335,179,73.2,61.7,0,62.253487,175,252,72.3,62.4,0,45.964577,245,359,73.2,61.8,0,37.309395,350,241,74.1,62.1,0,42.93381,237.39987,830,75.4,61.8,0,71.00122,840.0,367,73.9,62.7,0,50.294697,368.00027,289,73.3,62.0,0,36.212177,285.0,198,71.2,62.6,0,43.592552,195,400,74.0,62.3,0,44.100094,380.0,340,73.6,61.7,0,43.289314,335.0,185,72.6,61.9,0,56.10504,175,255,72.5,61.9,0,44.92202,245.0,433,73.5,62.1,0,46.421547,420,357,73.9,61.7,0,44.473007,357.59998,377,73.9,61.9,0,34.215687,374.89978,108,73.7,62.8,0,32.246998,100,351,73.0,62.5,0,39.77805,335,204,72.5,285.2,0,33.484383,195,529,73.8,61.9,0,41.859608,520.7996,351,71.6,62.0,0,42.60667,335,217,73.9,61.9,0,38.092594,223.99982,437,73.7,62.0,0,60.896347,436.5728,834,74.1,61.6,0,58.24617,840.0,165,73.7,62.4,0,43.24914,160,505,74.2,61.7,0,56.303955,516.7997,532,73.9,62.3,0,59.6815,532.3039,160,72.0,62.3,0,35.31426,150,196,70.8,63.3,0,44.232815,195.0,392,74.8,62.2,0,41.241516,380.0,599,70.4,61.6,0,67.77301,575,517,73.9,62.4,0,52.052444,508.9998,256,73.6,62.6,0,42.90206,250.0,180,72.5,62.6,0,59.33966,175.0,230,74.0,62.4,0,32.72989,231.9999,191,71.3,62.3,0,45.11301,185,311,70.0,62.1,0,40.754284,300,307,73.4,61.8,0,35.601788,300.0,216,68.7,61.9,0,54.635723,210,896,67.0,61.5,0,90.58492,880,87.6,87.7,88.8,147.2,105.1,118.1,0.2,0.1,30.07
20170803,1550,92.1,56.5,42.24535221,53.02657083,268,53.4,43.9,5.6,82.9,77.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,75.1,59.9,100.0,15.0,100.0,56.0,100.0,0,74.7,1.15,57.0,1.8125,65.5,0,0,51.2,13.8,0,0,0,73.7,75.8,61.1,76.7,15,59.7,59.0,63.2,0,76.4,1.0,57.0,1.8125,62.5,0,0,97.7,82.9,17.0,4.8,1.6,15,15,94.5,65.0,83.0,100,57.5,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,1112,61.4,0,49.29065,1127.0012,72.0,68.0,6872.178,67.7,61.0,100.0,9000.0,268,71.8,60.7,0,52.134514,260.0,128,70.2,61.4,0,51.591526,125,1474,71.7,61.0,0,46.004665,1484.4995,683,78.4,67.5,0,13.515902,700,617,70.9,61.3,0,45.62178,600.0,215,71.4,61.6,0,38.956417,200.0,130,72.5,61.7,0,54.966885,125.0,333,71.0,62.2,0,29.190659,330,224,71.6,62.8,0,100.0,650.0,570,70.0,63.0,0,100,950,514,0,61.6,0,34.570457,500,510,72.1,61.5,0,35.30266,500,183,72.8,62.1,0,48.180923,175,252,71.3,62.6,0,42.676796,245,232,73.6,62.4,0,42.199364,220,366,74.1,62.2,0,32.795696,350,300,74.0,62.1,0,43.364235,296.79987,355,73.1,62.3,0,31.891695,335,342,73.7,62.2,0,26.8556,335.0,203,73.5,63.0,0,36.690384,195,598,73.9,62.3,0,35.61458,597.5998,257,68.8,62.1,0,43.409424,245,182,73.3,62.1,0,44.944782,175,256,74.0,62.3,0,46.963562,245,435,73.4,62.0,0,40.53521,420,166,73.8,62.7,0,27.42983,160.0,589,74.0,62.2,0,47.567703,584.89966,328,73.8,62.7,0,34.308086,323.39987,413,72.3,62.1,0,28.485294,400,203,71.7,62.7,0,36.503067,195,418,71.9,61.9,0,33.31277,380,344,69.9,62.5,0,29.594595,335,179,73.2,61.7,0,62.253487,175,253,72.3,62.4,0,45.964577,245,358,73.2,61.9,0,37.309395,350,265,74.1,62.1,0,44.865833,263.19986,830,75.4,61.9,0,71.00122,840.0,367,73.8,62.8,0,50.294697,368.00027,289,73.3,62.0,0,36.212177,285.0,198,71.2,62.6,0,43.592552,195,395,74.0,62.3,0,44.100094,380.0,340,73.6,61.8,0,43.289314,335.0,186,72.6,61.9,0,56.10504,175,255,72.4,61.9,0,44.92202,245.0,436,73.5,62.1,0,46.421547,420,359,73.9,61.8,0,44.473007,357.59998,342,73.8,62.0,0,33.382355,335.0004,108,73.6,62.8,0,32.246998,100,351,73.0,62.5,0,39.77805,335,204,72.5,284.9,0,33.484383,195,515,73.8,62.0,0,41.785713,520.7996,351,71.5,62.1,0,42.60667,335,219,74.0,62.0,0,38.092594,223.99982,412,73.8,62.1,0,58.836025,409.27225,837,74.0,61.6,0,58.30698,840.0,165,73.7,62.4,0,43.24914,160,563,74.1,61.8,0,58.006077,577.39966,500,73.9,62.3,0,57.75153,504.7043,161,72.0,62.3,0,35.31426,150,199,70.8,63.3,0,43.6263,195.0,387,74.8,62.2,0,41.241516,380.0,600,70.4,61.6,0,67.77301,575,458,73.9,62.5,0,49.863842,465.50043,258,73.7,62.6,0,42.90206,250.0,181,72.6,62.7,0,59.33966,175.0,231,73.9,62.4,0,32.72989,231.9999,193,71.3,62.3,0,45.11301,185,311,70.0,62.1,0,40.754284,300,306,73.4,61.8,0,35.601788,300.0,217,68.7,61.9,0,54.635723,210,895,67.0,61.5,0,90.05318,880,87.6,87.7,88.8,146.2,105.1,118.3,1.3,0.0,30.07
20170803,1555,91.6,55.4,41.41784691,53.02657083,269,53.4,43.9,5.65,82.8,77.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.1,75.2,59.9,100.0,15.0,100.0,56.0,100.0,0,74.8,1.15,57.0,1.8125,65.4,0,0,51.5,13.8,0,0,0,73.6,75.7,61.1,76.8,15,59.8,59.0,65.1,0,76.1,1.0,57.0,1.8125,62.5,0,0,97.5,83.0,17.5,4.5,1.5,15,15,94.0,65.0,83.0,100,56.8,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,913,61.4,0,44.246395,911.0013,72.0,68.0,6872.178,67.6,61.0,100.0,9000.0,271,71.7,60.6,0,52.134514,260.0,129,70.2,61.4,0,51.591526,125,1373,71.7,60.9,0,41.51221,1382.4995,691,78.3,63.3,0,22.692139,700,622,70.8,61.3,0,45.62178,600.0,215,71.4,61.6,0,37.986496,200.0,129,72.5,61.7,0,54.35369,125.0,336,71.0,62.2,0,29.190659,330,226,71.6,62.8,0,100.0,650.0,573,69.9,63.0,0,100,950,515,0,61.5,0,34.570457,500,512,72.0,61.5,0,35.30266,500,183,72.9,62.1,0,48.180923,175,253,71.3,62.6,0,42.676796,245,229,73.7,62.4,0,41.746265,220,365,74.1,62.2,0,32.795696,350,300,74.0,62.1,0,43.364235,296.79987,352,73.1,62.3,0,31.891695,335,341,73.7,62.2,0,26.8556,335.0,203,73.5,63.0,0,36.690384,195,601,73.9,62.3,0,35.61458,597.5998,256,68.8,62.0,0,43.409424,245,181,73.3,62.1,0,44.944782,175,255,73.8,62.2,0,46.963562,245,432,73.4,61.9,0,40.53521,420,165,73.8,62.7,0,27.42983,160.0,659,74.1,62.2,0,51.697094,656.2998,329,73.8,62.7,0,34.308086,323.39987,411,72.3,62.0,0,28.485294,400,202,71.5,62.7,0,36.503067,195,410,71.9,61.9,0,33.31277,380,332,69.8,62.4,0,29.594595,335,178,73.3,61.7,0,62.253487,175,249,72.3,62.4,0,45.964577,245,358,73.4,61.8,0,37.309395,350,292,74.0,62.0,0,47.310673,288.99988,826,75.4,61.8,0,71.53846,840.0,364,73.8,62.8,0,50.294697,368.00027,287,73.3,62.1,0,36.212177,285.0,197,71.2,62.6,0,43.592552,195,396,74.0,62.3,0,44.100094,380.0,338,73.7,61.8,0,43.565426,335.0,186,72.6,61.9,0,56.10504,175,255,72.5,61.9,0,44.92202,245.0,435,73.6,62.0,0,46.421547,420,359,74.0,61.7,0,44.473007,357.59998,342,73.9,62.0,0,33.382355,335.0004,109,73.6,62.8,0,32.246998,100,350,73.0,62.5,0,39.77805,335,204,72.4,285.0,0,33.484383,195,512,73.7,62.0,0,42.229065,520.7996,350,71.5,62.0,0,42.60667,335,217,74.0,61.9,0,38.581104,223.99982,411,73.8,62.1,0,58.836025,409.27225,834,74.0,61.6,0,58.282654,840.0,164,73.7,62.3,0,43.24914,160,599,74.0,61.7,0,59.30699,607.6998,500,73.9,62.3,0,57.75153,504.7043,162,72.0,62.3,0,35.31426,150,199,70.8,63.2,0,43.6263,195.0,391,74.8,62.2,0,41.241516,380.0,599,70.4,61.6,0,67.77301,575,465,73.9,62.5,0,50.438732,465.50043,257,73.6,62.7,0,42.90206,250.0,181,72.6,62.7,0,59.33966,175.0,230,73.9,62.4,0,32.72989,231.9999,192,71.3,62.3,0,45.11301,185,314,69.9,62.0,0,40.754284,300,305,73.4,61.8,0,35.155148,300.0,217,68.6,61.8,0,54.635723,210,890,67.0,61.5,0,89.53185,880,87.6,87.7,88.7,148.2,105.1,118.1,1.3,-0.4,30.05
20170803,1600,91.2,56.2,41.35597637,53.02657083,266,53.4,43.9,5.65,82.7,77.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.2,59.9,100.0,15.0,100.0,56.0,100.0,0,74.8,1.2,57.0,1.8125,65.5,0,0,51.6,13.6,0,0,0,73.6,75.7,61.0,77.0,15,59.9,59.0,62.9,0,76.1,1.02,57.0,1.8125,62.5,0,0,97.5,83.2,16.8,4.5,1.6,15,15,94.2,65.0,83.0,100,56.9,0,86.5,1.3,64.10345,63.603447,0,13.2,0,0,1,100.0,1,72,710,61.6,0,37.031647,695.0012,72.0,68.0,6872.178,67.6,61.0,100.0,9000.0,274,71.7,60.7,0,52.134514,260.0,128,70.2,61.4,0,51.15371,125,1325,71.7,61.0,0,37.854424,1280.4995,687,78.0,62.4,0,24.08348,700,614,70.8,61.3,0,45.094433,600.0,213,71.3,61.6,0,37.44629,200.0,130,72.5,61.6,0,54.35369,125.0,337,71.0,62.2,0,29.190659,330,229,71.6,62.8,0,100.0,650.0,578,69.9,63.0,0,100,950,516,0,61.5,0,34.570457,500,511,72.0,61.5,0,35.30266,500,183,72.8,62.1,0,48.180923,175,255,71.3,62.6,0,42.676796,245,230,73.8,62.4,0,41.746265,220,366,74.1,62.1,0,32.795696,350,300,74.0,62.1,0,43.364235,296.79987,355,73.1,62.3,0,31.891695,335,342,73.7,62.2,0,26.8556,335.0,204,73.5,63.0,0,36.690384,195,599,73.9,62.3,0,35.61458,597.5998,259,68.8,62.1,0,43.409424,245,181,73.3,62.1,0,44.944782,175,256,73.8,62.2,0,46.963562,245,435,73.4,61.9,0,40.53521,420,166,73.8,62.7,0,27.42983,160.0,701,74.0,62.2,0,52.395542,691.99976,306,73.7,62.7,0,31.604063,300.0,412,72.3,62.0,0,28.485294,400,202,71.4,62.7,0,36.503067,195,430,71.9,61.9,0,33.31277,380,347,69.8,62.4,0,30.061424,335,179,73.3,61.7,0,62.253487,175,252,72.3,62.4,0,45.964577,245,358,73.5,61.8,0,37.309395,350,291,73.9,62.0,0,47.310673,288.99988,842,75.4,61.8,0,72.06349,840.0,365,73.8,62.7,0,50.294697,368.00027,289,73.3,62.0,0,37.27796,285.0,198,71.2,62.6,0,44.201046,195,392,73.9,62.3,0,44.100094,380.0,341,73.7,61.7,0,43.565426,335.0,186,72.7,61.9,0,56.10504,175,256,72.4,61.9,0,44.92202,245.0,438,73.5,62.1,0,46.421547,420,361,74.0,61.7,0,44.473007,357.59998,343,73.8,62.0,0,33.382355,335.0004,109,73.6,62.7,0,32.246998,100,352,73.0,62.5,0,39.77805,335,205,72.3,284.9,0,33.484383,195,451,73.7,62.0,0,38.9532,443.9996,353,71.5,62.0,0,42.60667,335,215,74.0,61.9,0,38.581104,223.99982,413,73.7,62.1,0,58.836025,409.27225,837,74.0,61.6,0,58.331306,840.0,165,73.7,62.3,0,43.24914,160,608,73.8,61.7,0,59.30699,607.6998,500,73.9,62.3,0,57.677704,504.7043,162,72.0,62.3,0,35.31426,150,199,70.8,63.2,0,43.6263,195.0,393,74.7,62.2,0,41.241516,380.0,601,70.4,61.6,0,67.77301,575,467,73.9,62.5,0,50.438732,465.50043,260,73.6,62.6,0,42.90206,250.0,182,72.6,62.6,0,59.33966,175.0,207,73.9,62.4,0,30.631819,211.00021,193,71.2,62.3,0,45.11301,185,312,69.9,62.0,0,40.754284,300,307,73.4,61.8,0,35.155148,300.0,218,68.7,61.8,0,54.635723,210,894,67.0,61.5,0,89.53185,880,87.6,87.7,88.8,146.2,105.1,118.0,1.3,0.0,30.05
20170803,1605,90.9,57.2,41.44786208,51.06255,271,53.4,44.0,5.65,82.7,77.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.3,59.8,100.0,15.0,100.0,56.0,100.0,0,74.8,1.2,57.0,1.8125,65.5,0,0,51.2,13.9,0,0,0,73.6,75.6,61.0,76.2,15,59.9,59.0,64.8,0,76.0,0.99,57.0,1.8125,62.3,0,0,97.5,82.1,17.4,4.9,0.9,15,15,94.5,65.0,83.0,100,58.0,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,579,61.7,0,33.381836,587.0012,72.0,68.0,7045.323,67.6,61.0,100.0,9000.0,272,71.7,60.7,0,51.57068,260.0,128,70.2,61.4,0,50.562065,125,1207,71.7,61.0,0,34.466675,1229.4995,689,77.8,62.0,0,26.391342,700,622,70.8,61.3,0,45.094433,600.0,215,71.3,61.6,0,37.44629,200.0,130,72.4,61.7,0,53.899925,125.0,342,70.9,62.2,0,29.190659,330,232,71.6,62.8,0,100.0,650.0,585,69.8,63.0,0,100,950,516,0,61.5,0,34.570457,500,520,71.9,61.5,0,34.85472,500,183,72.8,62.1,0,48.180923,175,255,71.4,62.6,0,42.676796,245,230,73.8,62.3,0,41.746265,220,363,74.2,62.1,0,32.355816,350,320,74.1,62.0,0,44.55965,319.59988,351,73.1,62.3,0,31.438372,335,341,73.7,62.1,0,26.8556,335.0,202,73.4,62.9,0,36.236507,195,600,73.8,62.2,0,35.61458,597.5998,258,68.8,62.0,0,42.967598,245,182,73.3,62.0,0,44.944782,175,256,73.7,62.2,0,46.963562,245,433,73.5,61.9,0,40.53521,420,166,73.9,62.7,0,27.42983,160.0,691,73.9,62.1,0,51.89315,691.99976,306,73.8,62.8,0,31.604063,300.0,413,72.3,62.0,0,28.485294,400,202,71.3,62.7,0,36.503067,195,408,71.8,61.9,0,33.31277,380,340,69.8,62.4,0,29.594595,335,178,73.3,61.6,0,62.253487,175,251,72.3,62.3,0,45.964577,245,357,73.4,61.8,0,37.309395,350,291,74.0,62.0,0,47.227192,288.99988,840,75.5,61.8,0,72.06349,840.0,365,73.8,62.7,0,50.294697,368.00027,288,73.2,62.0,0,37.27796,285.0,197,71.2,62.5,0,44.201046,195,393,73.9,62.3,0,44.100094,380.0,339,73.8,61.7,0,43.565426,335.0,182,72.6,61.8,0,55.66327,175,257,72.4,61.9,0,44.92202,245.0,438,73.6,62.0,0,46.421547,420,361,74.0,61.7,0,44.473007,357.59998,340,73.8,61.9,0,33.382355,335.0004,108,73.6,62.7,0,32.246998,100,351,73.0,62.5,0,39.77805,335,206,72.2,285.1,0,33.484383,195,391,73.8,62.0,0,36.834976,380.0,352,71.5,62.0,0,42.153015,335,221,74.0,61.9,0,39.05851,223.99982,380,73.8,62.1,0,56.403996,381.97223,837,74.1,61.5,0,58.331306,840.0,165,73.7,62.3,0,43.24914,160,597,73.7,61.7,0,58.857143,577.39966,501,73.9,62.3,0,57.21367,504.7043,167,72.0,62.3,0,35.31426,150,200,70.7,63.2,0,43.6263,195.0,391,74.7,62.2,0,41.241516,380.0,601,70.4,61.6,0,67.77301,575,465,73.9,62.4,0,50.438732,465.50043,255,73.6,62.7,0,42.482822,250.0,182,72.6,62.6,0,58.95598,175.0,209,74.0,62.5,0,30.95552,211.00021,194,71.2,62.3,0,45.11301,185,310,69.9,62.0,0,40.754284,300,305,73.4,61.8,0,35.96615,300.0,214,68.6,61.8,0,54.205048,210,890,67.0,61.5,0,89.07309,880,87.6,87.7,88.8,146.2,105.1,118.1,1.3,-0.1,30.05
20170803,1610,90.4,59.7,41.87975259,51.06255,268,53.4,44.0,5.6,82.7,77.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.2,59.9,100.0,15.0,100.0,56.0,100.0,0,74.7,1.2,57.0,1.8125,65.4,0,0,51.8,13.6,0,0,0,73.7,75.6,61.2,76.3,15,59.9,59.0,62.6,0,76.1,1.0,57.0,1.8125,62.3,0,0,97.8,82.3,16.8,4.9,1.0,15,15,94.5,65.0,83.0,100,56.8,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,467,61.8,0,33.47884,479.00122,72.0,68.0,7045.323,67.6,61.0,100.0,9000.0,273,71.7,60.7,0,51.57068,260.0,128,70.2,61.4,0,50.562065,125,1155,71.9,60.9,0,34.356205,1178.4995,698,77.5,61.8,0,27.98145,700,624,70.8,61.3,0,45.094433,600.0,215,71.3,61.6,0,37.44629,200.0,130,72.4,61.6,0,53.899925,125.0,334,70.9,62.2,0,28.729975,330,233,71.6,62.7,0,100.0,650.0,586,69.8,63.0,0,100,950,516,0,61.5,0,34.570457,500,514,71.9,61.5,0,34.33414,500,182,72.9,62.0,0,48.180923,175,253,71.3,62.5,0,42.676796,245,229,73.4,62.3,0,41.746265,220,360,74.1,62.1,0,32.355816,350,361,74.1,62.0,0,47.670166,365.1999,351,73.0,62.2,0,31.438372,335,340,73.7,62.1,0,26.8556,335.0,201,73.3,62.9,0,36.236507,195,601,73.9,62.2,0,35.61458,597.5998,255,68.8,62.0,0,42.967598,245,181,73.3,62.1,0,44.944782,175,254,73.5,62.2,0,46.963562,245,433,73.4,61.9,0,40.53521,420,165,73.9,62.6,0,27.42983,160.0,685,73.9,62.1,0,52.309765,691.99976,306,73.8,62.7,0,31.604063,300.0,415,72.3,62.0,0,28.485294,400,203,71.3,62.7,0,36.503067,195,427,71.8,61.8,0,33.31277,380,352,69.8,62.4,0,30.061424,335,177,73.3,61.6,0,62.253487,175,251,72.3,62.3,0,45.964577,245,356,73.4,61.8,0,37.309395,350,290,73.9,61.9,0,47.227192,288.99988,840,75.4,61.8,0,72.06349,840.0,363,73.9,62.7,0,50.294697,368.00027,290,73.2,62.0,0,37.27796,285.0,196,71.2,62.5,0,44.201046,195,391,73.9,62.3,0,44.100094,380.0,337,73.9,61.7,0,43.565426,335.0,182,72.6,61.8,0,55.66327,175,254,72.4,61.9,0,44.92202,245.0,437,73.5,62.0,0,46.421547,420,360,74.0,61.7,0,44.473007,357.59998,342,73.8,61.9,0,33.382355,335.0004,109,73.6,62.7,0,32.246998,100,351,73.0,62.5,0,39.77805,335,205,72.1,284.9,0,33.484383,195,385,73.9,62.1,0,36.37931,380.0,350,71.5,62.0,0,42.153015,335,221,74.0,61.9,0,39.05851,223.99982,361,73.8,62.1,0,55.07647,354.67224,836,74.0,61.5,0,58.30698,840.0,165,73.7,62.3,0,43.24914,160,541,73.7,61.7,0,57.227962,516.7998,498,73.9,62.2,0,57.983547,504.7043,161,72.0,62.2,0,35.31426,150,200,70.7,63.2,0,43.6263,195.0,391,74.7,62.1,0,41.241516,380.0,597,70.3,61.6,0,67.77301,575,465,73.9,62.4,0,50.438732,465.50043,254,73.6,62.7,0,42.482822,250.0,181,72.6,62.6,0,58.95598,175.0,209,74.0,62.5,0,30.96751,211.00021,193,71.2,62.3,0,45.11301,185,313,69.8,62.0,0,40.754284,300,303,73.3,61.7,0,35.96615,300.0,213,68.6,61.8,0,54.205048,210,888,67.0,61.5,0,89.07309,880,87.6,87.7,88.8,145.2,105.1,118.1,1.3,0.0,30.05
20170803,1615,89.9,60.1,41.56969111,51.06255,268,53.4,44.0,5.65,82.6,77.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.1,59.8,100.0,15.0,100.0,56.0,100.0,0,74.6,1.2,57.0,1.8125,65.4,0,0,51.5,13.9,0,0,0,73.6,75.7,61.1,76.0,15,60.0,59.0,64.4,0,76.1,1.01,57.0,1.8125,62.3,0,0,97.7,81.9,18.3,4.9,1.1,15,15,94.3,65.0,83.0,100,56.0,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,477,61.8,0,33.00594,479.00122,72.0,68.0,7045.323,67.5,60.9,100.0,9000.0,272,71.6,60.6,0,51.57068,260.0,127,70.2,61.4,0,50.562065,125,1224,72.0,60.9,0,36.123726,1229.5,700,77.3,61.7,0,27.98145,700,623,70.7,61.3,0,45.094433,600.0,214,71.2,61.5,0,37.44629,200.0,130,72.3,61.6,0,53.899925,125.0,335,70.9,62.2,0,28.729975,330,232,71.5,62.7,0,100.0,650.0,586,69.8,62.9,0,100,950,516,0,61.5,0,34.570457,500,512,71.8,61.4,0,34.33414,500,181,72.9,62.0,0,48.180923,175,252,71.3,62.5,0,42.676796,245,228,73.4,62.3,0,41.746265,220,359,74.1,62.1,0,32.355816,350,360,74.0,61.9,0,47.670166,365.1999,349,73.0,62.2,0,31.438372,335,340,73.7,62.1,0,26.8556,335.0,200,73.3,62.9,0,36.236507,195,594,73.8,62.2,0,35.61458,597.5998,255,68.8,62.0,0,42.967598,245,181,73.3,62.1,0,44.944782,175,254,73.4,62.1,0,46.963562,245,430,73.4,61.8,0,40.53521,420,165,73.9,62.6,0,27.42983,160.0,687,73.9,62.1,0,51.831882,691.99976,306,73.8,62.7,0,31.604063,300.0,411,72.3,62.0,0,28.485294,400,202,71.3,62.6,0,36.503067,195,406,71.8,61.8,0,33.31277,380,344,69.8,62.4,0,29.594595,335,177,73.3,61.6,0,62.253487,175,248,72.3,62.3,0,45.964577,245,353,73.4,61.7,0,37.309395,350,288,73.9,61.9,0,47.227192,288.99988,836,75.2,61.7,0,72.06349,840.0,362,73.8,62.7,0,50.736736,368.00027,291,73.3,61.9,0,37.718975,285.0,196,71.2,62.5,0,44.63916,195,390,73.9,62.3,0,44.100094,380.0,340,73.9,61.7,0,44.08163,335.0,181,72.6,61.8,0,55.66327,175,255,72.4,61.8,0,44.92202,245.0,435,73.4,62.0,0,46.421547,420,358,73.9,61.6,0,44.473007,357.59998,341,73.8,61.9,0,33.382355,335.0004,108,73.6,62.7,0,32.246998,100,351,73.0,62.4,0,39.77805,335,204,72.1,284.8,0,33.484383,195,382,73.9,62.1,0,36.37931,380.0,351,71.6,61.9,0,42.153015,335,219,74.0,61.8,0,39.05851,223.99982,362,73.7,62.1,0,55.07647,354.67224,838,73.9,61.5,0,58.294823,840.0,165,73.7,62.3,0,43.24914,160,470,73.6,61.7,0,54.97872,456.19983,499,73.8,62.2,0,57.8359,504.7043,163,72.0,62.2,0,35.31426,150,199,70.7,63.2,0,43.6263,195.0,392,74.6,62.1,0,41.241516,380.0,599,70.3,61.5,0,67.77301,575,465,73.9,62.4,0,50.438732,465.50043,254,73.6,62.6,0,42.482822,250.0,181,72.6,62.6,0,58.95598,175.0,209,74.0,62.4,0,30.883587,211.00021,192,71.2,62.2,0,45.11301,185,314,69.8,62.0,0,40.754284,300,302,73.3,61.7,0,35.96615,300.0,213,68.6,61.8,0,54.205048,210,886,66.9,61.4,0,89.07309,880,87.6,87.7,88.9,147.2,105.1,118.1,1.3,-0.1,30.05
20170803,1620,89.9,59.5,41.36431857,51.06255,269,53.4,44.0,5.6,82.7,77.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.3,59.9,100.0,15.0,100.0,56.0,100.0,0,74.8,1.2,57.0,1.8125,65.4,0,0,51.7,13.8,0,0,0,73.6,75.7,61.1,75.9,15,60.0,59.0,64.3,0,76.2,0.99,57.0,1.8125,62.3,0,0,97.7,81.9,17.3,4.7,0.4,15,15,94.2,65.0,83.0,100,56.9,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,667,61.8,0,38.40184,695.0018,72.0,68.0,7045.323,67.5,60.9,100.0,9000.0,269,71.6,60.6,0,51.57068,260.0,127,70.2,61.4,0,50.562065,125,1266,72.1,60.9,0,37.559837,1280.4998,705,77.2,61.7,0,27.98145,700,620,70.8,61.3,0,45.094433,600.0,214,71.2,61.6,0,37.44629,200.0,129,72.3,61.6,0,53.899925,125.0,333,70.8,62.2,0,28.729975,330,230,71.5,62.7,0,100.0,650.0,583,69.7,62.9,0,100,950,516,0,61.5,0,34.570457,500,510,71.8,61.4,0,34.33414,500,182,72.8,62.0,0,48.180923,175,251,71.3,62.5,0,42.676796,245,228,73.5,62.3,0,41.746265,220,360,74.2,62.1,0,32.355816,350,392,74.1,62.0,0,49.512077,387.99988,347,73.0,62.2,0,31.438372,335,340,73.6,62.1,0,26.8556,335.0,200,73.2,62.9,0,36.236507,195,561,73.7,62.2,0,33.30451,559.1996,255,68.8,62.0,0,42.967598,245,181,73.3,62.0,0,44.944782,175,254,73.3,62.1,0,46.963562,245,433,73.6,61.9,0,40.53521,420,166,74.0,62.6,0,27.42983,160.0,648,73.8,62.1,0,50.177677,656.30035,306,73.8,62.7,0,31.604063,300.0,412,72.2,62.0,0,28.485294,400,203,71.2,62.7,0,36.503067,195,427,71.8,61.8,0,33.31277,380,342,69.8,62.3,0,30.061424,335,177,73.3,61.6,0,62.253487,175,248,72.3,62.3,0,45.964577,245,354,73.6,61.8,0,37.309395,350,289,73.9,61.9,0,47.227192,288.99988,836,75.1,61.7,0,72.06349,840.0,363,73.8,62.7,0,50.90864,368.00027,291,73.3,61.9,0,37.718975,285.0,197,71.2,62.5,0,44.63916,195,395,73.9,62.2,0,44.100094,380.0,342,74.0,61.7,0,44.08163,335.0,180,72.6,61.8,0,55.66327,175,254,72.5,61.8,0,44.92202,245.0,435,73.4,62.0,0,46.421547,420,357,73.9,61.7,0,44.473007,357.59998,342,73.8,61.9,0,33.382355,335.0004,109,73.7,62.7,0,32.246998,100,350,73.0,62.4,0,39.77805,335,204,72.0,284.9,0,33.484383,195,420,74.0,62.1,0,38.522167,418.4,350,71.6,62.0,0,42.153015,335,221,73.9,61.8,0,39.05851,223.99982,359,73.9,62.1,0,55.07647,354.67224,811,73.7,61.5,0,57.029922,810.59973,165,73.7,62.2,0,43.24914,160,419,73.6,61.7,0,53.507595,395.59985,501,73.8,62.2,0,57.182034,504.7043,166,71.9,62.2,0,35.31426,150,200,70.7,63.2,0,43.6263,195.0,393,74.6,62.1,0,41.241516,380.0,597,70.3,61.5,0,67.77301,575,463,73.9,62.4,0,50.438732,465.50043,254,73.5,62.6,0,42.482822,250.0,182,72.6,62.6,0,58.95598,175.0,210,74.0,62.5,0,31.65088,211.00021,192,71.3,62.2,0,45.11301,185,312,69.9,62.0,0,40.754284,300,302,73.3,61.7,0,35.96615,300.0,213,68.6,61.8,0,54.205048,210,886,66.9,61.5,0,89.07309,880,87.6,87.7,88.9,145.2,105.1,118.0,3.0,-0.2,30.05
20170803,1625,90.0,59.4,41.41876887,51.06255,269,53.5,44.0,5.6,82.8,77.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.3,59.9,100.0,15.0,100.0,56.0,100.0,0,74.7,1.15,57.0,1.8125,65.6,0,0,51.8,13.9,0,0,0,73.6,75.8,60.9,75.2,15,60.0,59.0,62.7,0,76.2,1.01,57.0,1.8125,62.3,0,0,97.6,81.2,16.9,4.7,1.4,15,15,93.9,65.0,83.0,100,58.6,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,795,61.6,0,42.294167,803.0018,72.0,68.0,7045.323,67.6,61.0,100.0,9000.0,265,71.6,60.7,0,51.57068,260.0,126,70.2,61.4,0,51.591526,125,1344,72.0,61.0,0,40.32159,1331.4998,710,77.1,61.7,0,27.285778,700,612,70.8,61.3,0,45.094433,600.0,212,71.2,61.6,0,37.44629,200.0,127,72.2,61.6,0,53.899925,125.0,333,70.8,62.2,0,30.541304,330,226,71.5,62.7,0,100.0,650.0,575,69.6,63.0,0,100,950,516,0,61.5,0,34.570457,500,510,71.8,61.5,0,34.33414,500,181,72.8,62.0,0,48.180923,175,252,71.2,62.5,0,42.676796,245,228,73.5,62.3,0,41.746265,220,357,74.3,62.0,0,32.355816,350,391,74.0,61.9,0,49.512077,387.99988,345,73.0,62.2,0,31.438372,335,339,73.6,62.1,0,26.8556,335.0,200,73.2,62.9,0,36.236507,195,518,73.8,62.2,0,33.26745,520.7996,255,68.7,62.0,0,42.967598,245,180,73.3,62.0,0,44.944782,175,252,73.3,62.1,0,46.963562,245,430,73.7,61.8,0,40.53521,420,165,74.1,62.6,0,27.42983,160.0,648,73.8,62.1,0,50.25119,656.30035,306,73.8,62.7,0,31.604063,300.0,411,72.2,62.0,0,28.485294,400,201,71.2,62.6,0,36.503067,195,420,71.8,61.8,0,33.31277,380,345,69.8,62.3,0,30.061424,335,179,73.3,61.6,0,62.842716,175,248,72.3,62.3,0,45.964577,245,352,73.7,61.7,0,37.309395,350,287,73.9,61.9,0,47.227192,288.99988,827,75.6,61.7,0,72.06349,840.0,362,73.8,62.6,0,50.90864,368.00027,288,73.3,61.9,0,37.718975,285.0,200,71.1,62.5,0,45.089447,195,388,73.9,62.2,0,44.100094,380.0,340,74.0,61.6,0,44.08163,335.0,179,72.6,61.8,0,55.66327,175,253,72.4,61.8,0,44.92202,245.0,433,73.4,62.0,0,46.421547,420,357,73.9,61.6,0,44.473007,357.59998,339,73.7,61.9,0,33.382355,335.0,109,73.6,62.7,0,32.246998,100,349,73.0,62.4,0,39.77805,335,203,72.0,285.1,0,33.484383,195,420,74.0,62.0,0,38.522167,418.4,348,71.6,61.9,0,42.153015,335,222,73.9,61.8,0,39.05851,223.99982,360,73.8,62.1,0,55.07647,354.67224,777,73.6,61.5,0,55.351494,781.1998,165,73.7,62.2,0,43.24914,160,349,73.5,61.6,0,50.57751,335.0,500,73.8,62.2,0,57.709343,504.7043,163,71.9,62.2,0,35.31426,150,200,70.7,63.1,0,43.6263,195.0,392,74.6,62.1,0,41.241516,380.0,597,70.2,61.5,0,67.77301,575,462,73.9,62.4,0,50.438732,465.50043,253,73.5,62.6,0,42.482822,250.0,180,72.6,62.6,0,58.95598,175.0,210,74.0,62.4,0,31.65088,211.00021,193,71.2,62.2,0,45.11301,185,311,69.8,61.9,0,40.754284,300,302,73.3,61.7,0,35.96615,300.0,212,68.6,61.8,0,54.205048,210,885,66.9,61.4,0,89.07309,880,87.5,87.6,88.8,146.2,105.1,118.0,-0.1,0.4,30.05
20170803,1630,89.5,59.5,41.01109101,51.06255,268,53.5,44.0,5.6,82.7,77.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.3,59.9,100.0,15.0,100.0,56.0,100.0,0,74.8,1.15,57.0,1.8125,65.6,0,0,51.2,13.6,0,0,0,73.6,75.7,61.1,75.2,15,59.9,59.0,62.7,0,76.2,1.01,57.0,1.8125,62.3,0,0,97.7,81.1,16.9,4.7,1.1,15,15,94.0,65.0,83.0,100,58.0,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,921,61.5,0,45.3862,911.0018,72.0,68.0,6872.178,67.5,61.0,100.0,9000.0,266,71.6,60.7,0,51.57068,260.0,126,70.2,61.4,0,51.591526,125,1340,71.9,60.9,0,39.965633,1331.4998,705,77.1,61.8,0,25.839222,700,610,70.8,61.4,0,45.094433,600.0,210,71.2,61.6,0,37.44629,200.0,126,72.2,61.7,0,53.899925,125.0,337,70.8,62.2,0,31.138102,330,226,71.5,62.7,0,100.0,650.0,573,69.7,63.0,0,100,950,515,0,61.6,0,34.570457,500,510,71.8,61.5,0,34.33414,500,181,72.8,62.0,0,48.180923,175,251,71.2,62.5,0,42.676796,245,227,73.6,62.2,0,41.746265,220,359,74.3,62.0,0,32.355816,350,390,74.0,61.8,0,49.512077,387.99988,346,73.0,62.1,0,31.438372,335,337,73.6,62.0,0,26.8556,335.0,199,73.1,62.8,0,36.236507,195,521,73.8,62.2,0,33.26745,520.7996,254,68.7,61.9,0,42.967598,245,179,73.3,61.9,0,44.944782,175,251,73.2,62.0,0,46.963562,245,429,73.6,61.8,0,40.53521,420,210,74.1,62.4,0,31.915676,205.59988,647,73.8,62.0,0,50.25119,656.30035,306,73.7,62.6,0,31.604063,300.0,408,72.2,61.9,0,28.485294,400,199,71.1,62.6,0,36.503067,195,424,71.7,61.7,0,33.31277,380,348,69.8,62.3,0,30.061424,335,181,73.3,61.5,0,62.842716,175,249,72.3,62.2,0,45.964577,245,354,73.7,61.7,0,37.309395,350,291,73.9,61.8,0,47.227192,288.99988,838,75.9,61.6,0,72.06349,840.0,310,73.6,62.7,0,46.525047,312.79987,292,73.3,61.9,0,37.718975,285.0,203,71.1,62.4,0,45.089447,195,392,73.9,62.2,0,44.100094,380.0,343,74.1,61.6,0,44.08163,335.0,180,72.7,61.7,0,55.66327,175,253,72.4,61.8,0,44.92202,245.0,432,73.3,61.9,0,46.421547,420,356,73.9,61.6,0,44.473007,357.59998,341,73.7,61.8,0,33.382355,335.0,108,73.4,62.7,0,32.246998,100,349,73.0,62.4,0,39.77805,335,203,71.9,285.2,0,33.484383,195,420,74.0,62.0,0,38.522167,418.4,349,71.6,61.9,0,42.153015,335,222,73.9,61.8,0,39.05851,223.99982,361,73.9,62.0,0,55.07647,354.67224,719,73.6,61.5,0,53.06495,722.39984,165,73.6,62.2,0,43.24914,160,346,73.6,61.6,0,50.57751,335.0,502,73.7,62.2,0,57.171482,504.7043,166,71.9,62.2,0,35.31426,150,199,70.6,63.1,0,43.6263,195.0,391,74.6,62.0,0,41.241516,380.0,603,70.2,61.4,0,67.77301,575,463,73.8,62.4,0,50.438732,465.50043,253,73.5,62.5,0,42.482822,250.0,180,72.6,62.5,0,58.95598,175.0,210,74.0,62.4,0,31.65088,211.00021,192,71.2,62.2,0,45.11301,185,309,69.8,61.9,0,40.754284,300,302,73.3,61.6,0,35.96615,300.0,213,68.5,61.7,0,54.205048,210,887,66.9,61.4,0,89.07309,880,87.5,87.6,88.6,147.2,105.1,118.1,1.2,0.1,30.05
20170803,1635,89.3,60.5,41.17112581,51.06255,270,53.4,44.0,5.65,82.7,77.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.2,59.8,100.0,15.0,100.0,56.0,100.0,0,74.7,1.15,57.0,1.8125,65.5,0,0,51.2,13.8,0,0,0,73.6,75.5,61.0,74.8,15,59.9,59.0,62.8,0,76.0,1.0,57.0,1.8125,62.2,0,0,97.8,80.7,17.0,4.7,1.4,15,15,94.2,65.0,83.0,100,57.8,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,921,61.5,0,45.3862,911.0018,72.0,68.0,6872.178,67.5,60.9,100.0,9000.0,265,71.6,60.6,0,51.57068,260.0,127,70.2,61.4,0,52.029346,125,1314,71.8,60.9,0,39.87971,1331.4998,706,77.1,61.8,0,25.839222,700,608,70.7,61.3,0,45.094433,600.0,211,71.2,61.6,0,37.44629,200.0,126,72.1,61.6,0,53.899925,125.0,337,70.8,62.2,0,31.138102,330,226,71.5,62.7,0,100.0,650.0,572,69.7,63.0,0,100,950,515,0,61.5,0,34.570457,500,510,71.7,61.5,0,34.33414,500,181,72.7,61.9,0,48.180923,175,251,71.1,62.4,0,42.676796,245,227,73.6,62.2,0,41.746265,220,358,74.2,62.0,0,32.355816,350,390,73.9,61.8,0,49.512077,387.99988,345,73.0,62.1,0,31.438372,335,337,73.6,62.0,0,26.8556,335.0,200,73.1,62.8,0,36.236507,195,519,73.8,62.2,0,33.26745,520.7996,253,68.7,61.9,0,42.967598,245,179,73.3,61.9,0,44.944782,175,251,73.2,62.1,0,46.963562,245,430,73.6,61.8,0,40.53521,420,209,74.0,62.4,0,31.915676,205.59988,652,73.7,62.0,0,50.58204,656.30035,306,73.7,62.6,0,31.604063,300.0,411,72.2,61.9,0,28.485294,400,200,71.1,62.6,0,36.503067,195,401,71.8,61.7,0,33.31277,380,347,69.8,62.3,0,30.061424,335,180,73.3,61.5,0,62.842716,175,248,72.3,62.2,0,46.404373,245,354,73.6,61.6,0,37.309395,350,288,73.9,61.8,0,47.227192,288.99988,831,76.1,61.7,0,72.06349,840.0,255,73.6,62.8,0,42.38703,257.6,291,73.2,61.9,0,37.718975,285.0,201,71.0,62.4,0,45.089447,195,391,73.9,62.2,0,44.100094,380.0,407,74.1,61.5,0,48.487396,404.59982,179,72.8,61.7,0,55.66327,175,253,72.4,61.7,0,44.92202,245.0,434,73.3,61.9,0,46.421547,420,356,73.9,61.5,0,44.473007,357.59998,339,73.7,61.8,0,33.382355,335.0,109,73.3,62.6,0,32.246998,100,349,73.0,62.3,0,39.77805,335,203,71.9,284.8,0,33.484383,195,420,74.0,62.0,0,38.522167,418.4,348,70.9,61.8,0,42.153015,335,221,73.9,61.7,0,39.05851,223.99982,361,74.0,62.0,0,55.07647,354.67224,664,73.6,61.5,0,50.875698,663.59985,165,73.7,62.2,0,43.24914,160,351,73.6,61.6,0,50.57751,335.0,452,73.7,62.2,0,55.336426,449.50378,163,71.9,62.1,0,35.31426,150,201,70.6,63.0,0,43.6263,195.0,397,74.5,62.0,0,41.241516,380.0,601,70.2,61.4,0,67.77301,575,461,73.8,62.3,0,50.438732,465.50043,252,73.5,62.5,0,42.482822,250.0,180,72.6,62.5,0,58.95598,175.0,209,74.0,62.4,0,31.65088,211.00021,191,71.2,62.1,0,45.11301,185,311,69.8,61.9,0,40.754284,300,302,73.3,61.6,0,35.96615,300.0,212,68.5,61.7,0,54.205048,210,886,66.9,61.3,0,89.9072,880,87.5,87.6,88.7,145.2,105.0,117.9,2.3,-0.4,30.05
20170803,1640,88.9,59.7,40.55308149,51.06255,268,53.4,44.0,5.65,82.6,77.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.2,59.8,100.0,15.0,100.0,56.0,100.0,0,74.7,1.15,57.0,1.8125,65.5,0,0,51.7,13.7,0,0,0,73.6,75.6,60.9,74.7,15,59.7,59.0,62.8,0,75.9,1.01,57.0,1.8125,62.2,0,0,97.7,80.6,17.0,4.5,1.1,15,15,93.7,65.0,83.0,100,58.0,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,919,61.4,0,45.3862,911.0018,72.0,68.0,6872.178,67.5,60.9,100.0,9000.0,266,71.6,60.6,0,51.57068,260.0,127,70.2,61.4,0,52.029346,125,1322,71.8,60.9,0,39.85516,1331.4998,704,77.1,61.8,0,25.839222,700,610,70.7,61.3,0,45.094433,600.0,211,71.1,61.6,0,37.44629,200.0,126,72.1,61.6,0,53.899925,125.0,338,70.7,62.2,0,31.138102,330,225,71.5,62.7,0,100.0,650.0,573,69.7,62.9,0,100,950,515,0,61.5,0,34.570457,500,510,71.7,61.5,0,34.33414,500,181,72.7,61.8,0,48.180923,175,250,71.0,62.3,0,42.676796,245,227,73.7,62.1,0,41.746265,220,357,74.1,61.9,0,32.355816,350,388,73.9,61.7,0,49.512077,387.99988,346,73.0,62.0,0,31.438372,335,338,73.6,61.9,0,26.8556,335.0,199,73.0,62.8,0,36.236507,195,520,73.8,62.1,0,33.26745,520.7996,253,68.7,61.8,0,42.967598,245,179,73.3,61.8,0,44.944782,175,251,73.1,61.9,0,46.963562,245,428,73.5,61.7,0,40.53521,420,208,74.0,62.3,0,31.915676,205.59988,576,73.7,61.9,0,47.31038,584.89966,306,73.7,62.6,0,31.604063,300.0,407,72.2,61.8,0,28.485294,400,199,71.0,62.4,0,36.503067,195,418,71.7,61.7,0,33.31277,380,347,69.8,62.2,0,30.515972,335,182,73.3,61.4,0,63.28764,175,247,72.3,62.1,0,46.832283,245,349,73.5,61.6,0,38.662075,350,291,73.8,61.7,0,47.310673,288.99988,837,76.2,61.5,0,72.74725,840.0,231,73.6,62.8,0,40.803043,230.0,296,73.2,61.8,0,38.331497,285.0,204,71.0,62.3,0,45.527565,195,387,73.9,62.1,0,43.8174,380.0,479,74.2,61.4,0,53.313328,474.19965,178,72.7,61.6,0,55.66327,175,250,72.3,61.6,0,44.92202,245.0,432,73.2,61.8,0,46.421547,420,355,73.9,61.4,0,44.473007,357.59998,338,73.6,61.7,0,33.382355,335.0,108,73.2,62.6,0,32.246998,100,345,73.0,62.3,0,39.77805,335,201,71.8,285.0,0,33.484383,195,417,74.0,61.9,0,38.522167,418.4,347,71.8,61.8,0,42.153015,335,223,73.9,61.6,0,39.05851,223.99982,357,74.0,61.8,0,55.07647,354.67224,626,73.7,61.4,0,49.927025,634.1998,165,73.7,62.1,0,43.24914,160,348,73.6,61.5,0,50.57751,335.0,420,73.8,62.2,0,53.891582,421.90375,165,71.9,62.1,0,35.31426,150,200,70.6,63.0,0,43.6263,195.0,392,74.5,61.9,0,41.241516,380.0,599,70.3,61.3,0,67.77301,575,461,73.8,62.3,0,50.438732,465.50043,251,73.4,62.4,0,42.482822,250.0,178,72.6,62.5,0,58.95598,175.0,210,73.9,62.3,0,31.65088,211.00021,191,71.2,62.1,0,45.11301,185,308,69.7,61.7,0,40.754284,300,299,73.2,61.5,0,36.41279,300.0,211,68.5,61.6,0,54.205048,210,885,66.9,61.2,0,89.9072,880,87.5,87.6,88.7,146.2,105.0,117.9,3.2,-0.8,30.05
