20170803,1645,88.7,61.5,40.97157281,51.06255,269,53.3,43.9,5.6,82.5,77.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.1,59.8,100.0,15.0,100.0,56.0,100.0,0,74.6,1.15,57.0,1.8125,65.5,0,0,51.6,13.7,0,0,0,73.6,75.5,60.7,74.5,15,59.5,59.0,61.8,0,75.9,1.0,57.0,1.8125,62.2,0,0,98.0,80.3,16.7,4.8,1.0,15,15,94.2,65.0,83.0,100,57.4,0,86.5,1.3,64.10345,63.603447,0,13.3,0,0,1,100.0,1,72,919,61.4,0,45.3862,911.0018,72.0,68.0,7045.323,67.5,60.8,100.0,9000.0,267,71.6,60.6,0,51.57068,260.0,127,70.2,61.3,0,52.029346,125,1315,71.8,60.8,0,39.756966,1331.4998,706,77.0,61.7,0,25.839222,700,609,70.6,61.2,0,45.094433,600.0,211,71.1,61.5,0,37.44629,200.0,126,72.0,61.5,0,53.899925,125.0,337,70.7,62.1,0,31.138102,330,225,71.5,62.7,0,100.0,650.0,574,69.7,62.9,0,100,950,515,0,61.4,0,34.570457,500,510,71.7,61.4,0,34.33414,500,181,72.9,61.8,0,48.180923,175,251,71.0,62.3,0,42.676796,245,227,73.7,62.1,0,41.746265,220,358,74.1,61.8,0,32.355816,350,389,73.8,61.7,0,49.512077,387.99988,345,72.9,62.0,0,31.438372,335,336,73.6,61.8,0,27.309534,335.0,199,72.6,62.7,0,36.236507,195,519,73.8,62.0,0,33.26745,520.7996,253,68.7,61.7,0,42.967598,245,180,73.3,61.7,0,44.944782,175,252,73.1,61.9,0,46.963562,245,429,73.5,61.6,0,40.53521,420,207,74.0,62.2,0,31.474443,205.59988,556,73.8,61.9,0,46.63644,549.19965,305,73.7,62.5,0,31.604063,300.0,411,72.2,61.7,0,28.485294,400,201,71.0,62.4,0,36.503067,195,400,71.7,61.6,0,33.31277,380,336,69.7,62.1,0,30.049139,335,181,73.3,61.3,0,63.28764,175,247,72.3,62.1,0,46.832283,245,352,73.6,61.5,0,39.10477,350,289,73.8,61.6,0,47.310673,288.99988,832,76.4,61.5,0,72.74725,840.0,231,73.8,62.9,0,41.69941,230.0,296,73.2,61.7,0,38.331497,285.0,203,71.0,62.3,0,45.527565,195,391,73.9,62.0,0,44.340904,380.0,511,74.1,61.3,0,54.32173,508.99963,179,72.7,61.6,0,55.66327,175,251,72.3,61.6,0,44.92202,245.0,432,73.2,61.7,0,46.421547,420,355,73.9,61.4,0,44.473007,357.59998,339,73.6,61.6,0,33.382355,335.0,108,73.1,62.5,0,32.246998,100,348,73.0,62.2,0,39.77805,335,202,71.7,285.0,0,33.484383,195,417,74.0,61.8,0,38.522167,418.4,347,71.7,61.7,0,42.153015,335,224,73.9,61.6,0,39.05851,223.99982,393,74.1,61.8,0,58.60238,409.2724,576,73.7,61.3,0,46.87424,575.3997,166,73.7,62.1,0,43.24914,160,347,73.6,61.5,0,50.57751,335.0,422,73.8,62.2,0,53.891582,421.90375,168,71.9,62.0,0,35.31426,150,201,70.5,62.9,0,43.6263,195.0,395,74.5,61.9,0,41.241516,380.0,599,70.3,61.2,0,67.77301,575,415,73.8,62.3,0,47.97781,421.99957,253,73.3,62.4,0,42.482822,250.0,179,72.5,62.4,0,58.95598,175.0,210,73.9,62.2,0,31.65088,211.00021,192,71.1,62.0,0,45.11301,185,311,69.7,61.7,0,40.754284,300,308,73.2,61.5,0,36.41279,300.0,211,68.5,61.5,0,54.205048,210,887,66.9,61.2,0,89.9072,880,87.5,87.6,88.6,146.2,105.0,118.1,1.3,-0.2,30.05
20170803,1650,88.4,61.4,40.67388055,51.06255,264,53.4,44.1,5.6,82.3,77.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.1,59.8,100.0,15.0,100.0,55.2,100.0,0,74.6,1.15,56.2,1.8125,65.5,0,0,51.3,13.7,0,0,0,73.6,75.5,60.7,74.4,15,59.6,58.6,62.3,0,75.9,0.99,56.2,1.8125,62.2,0,0,97.9,80.3,16.9,4.5,1.4,15,15,94.0,65.0,83.0,100,58.9,0,86.5,1.3,63.86207,63.36207,0,13.3,0,0,1,100.0,1,72,921,61.4,0,45.3862,911.0018,72.0,68.0,7045.323,67.5,60.8,100.0,9000.0,265,71.5,60.6,0,51.57068,260.0,127,70.2,61.3,0,52.029346,125,1357,71.9,60.8,0,39.30281,1331.4998,705,76.9,61.7,0,25.839222,700,609,70.6,61.2,0,45.094433,600.0,211,71.1,61.5,0,37.44629,200.0,126,72.0,61.5,0,53.899925,125.0,336,70.7,62.1,0,31.138102,330,225,71.6,62.6,0,100.0,650.0,573,69.6,62.8,0,100,950,515,0,61.4,0,34.570457,500,510,71.7,61.4,0,34.33414,500,180,72.9,61.7,0,48.180923,175,248,71.0,62.2,0,42.676796,245,226,73.7,62.1,0,41.746265,220,354,74.1,61.8,0,32.355816,350,388,73.8,61.6,0,49.512077,387.99988,345,72.9,61.9,0,31.438372,335,337,73.6,61.8,0,27.763466,335.0,198,72.4,62.6,0,36.236507,195,517,73.8,62.0,0,33.26745,520.7996,252,68.7,61.7,0,42.967598,245,179,73.3,61.7,0,44.944782,175,251,73.0,61.9,0,46.963562,245,428,73.4,61.6,0,40.53521,420,207,74.0,62.2,0,31.474443,205.59988,553,73.8,61.8,0,47.17559,549.19965,305,73.6,62.5,0,31.604063,300.0,408,72.2,61.7,0,28.485294,400,200,71.0,62.4,0,36.503067,195,412,71.7,61.6,0,33.31277,380,345,69.7,62.1,0,30.503685,335,177,73.3,61.3,0,63.28764,175,249,72.3,62.1,0,47.27208,245,358,73.7,61.5,0,39.633545,350,263,73.7,61.7,0,45.963028,263.19974,834,76.6,61.5,0,73.19902,840.0,233,73.9,62.8,0,42.31336,230.0,292,73.3,61.7,0,38.331497,285.0,199,70.8,62.3,0,45.527565,195,388,73.9,62.0,0,44.340904,380.0,572,74.1,61.3,0,59.435772,578.59985,178,72.7,61.5,0,55.66327,175,250,72.4,61.6,0,44.92202,245.0,431,73.1,61.7,0,46.421547,420,354,73.9,61.4,0,44.473007,357.59998,338,73.5,61.6,0,33.382355,335.0,106,73.0,62.5,0,32.246998,100,346,73.0,62.2,0,39.77805,335,201,71.7,284.8,0,33.484383,195,415,74.0,61.8,0,38.522167,418.4,347,71.7,61.7,0,42.153015,335,222,73.9,61.6,0,39.05851,223.99982,409,73.9,61.7,0,58.60238,409.2724,547,73.7,61.4,0,47.06884,545.9997,165,73.4,62.0,0,43.24914,160,344,73.6,61.4,0,50.57751,335.0,420,73.8,62.1,0,53.891582,421.90375,164,71.9,62.0,0,35.31426,150,200,70.5,62.9,0,43.6263,195.0,392,74.5,61.9,0,41.241516,380.0,596,70.3,61.2,0,67.77301,575,415,73.8,62.3,0,47.97781,421.99957,252,73.3,62.4,0,42.482822,250.0,179,72.5,62.4,0,58.95598,175.0,209,73.9,62.2,0,31.65088,211.00021,192,71.1,62.0,0,45.11301,185,309,69.7,61.7,0,40.754284,300,308,73.1,61.5,0,36.41279,300.0,211,68.4,61.5,0,54.205048,210,884,66.8,61.2,0,89.9072,880,87.5,87.6,88.8,147.2,105.0,117.8,1.4,0.0,30.05
20170803,1655,88.1,63.3,41.03115779,51.06255,268,53.6,44.3,5.6,82.2,77.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.1,60.0,100.0,15.0,100.0,55.2,100.0,0,74.7,1.15,56.2,1.8125,65.6,0,0,51.2,13.8,0,0,0,73.6,75.4,60.7,74.8,15,59.6,58.6,64.3,0,75.8,1.01,56.2,1.8125,62.1,0,0,98.1,80.7,17.3,4.9,0.8,15,15,94.5,65.0,83.0,100,57.4,0,86.5,1.3,63.86207,63.36207,0,13.3,0,0,1,100.0,1,72,920,61.5,0,45.3862,911.0018,72.0,68.0,6872.178,67.5,61.0,100.0,9000.0,265,71.6,60.7,0,51.57068,260.0,127,70.2,61.4,0,52.029346,125,1342,71.8,61.0,0,39.90426,1331.4998,705,76.9,61.8,0,25.839222,700,609,70.5,61.4,0,45.094433,600.0,211,71.1,61.6,0,37.44629,200.0,126,71.9,61.7,0,53.899925,125.0,337,70.8,62.2,0,31.138102,330,225,71.5,62.7,0,100.0,650.0,574,69.7,63.0,0,100,950,515,0,61.5,0,34.570457,500,510,71.8,61.5,0,34.33414,500,180,72.8,61.7,0,48.180923,175,249,70.9,62.2,0,42.676796,245,227,73.8,62.0,0,41.746265,220,354,74.0,61.8,0,32.355816,350,388,73.8,61.6,0,49.512077,387.99988,345,72.9,61.9,0,31.438372,335,338,73.6,61.8,0,27.763466,335.0,198,72.2,62.6,0,36.236507,195,532,73.9,62.0,0,32.538605,520.7996,255,68.7,61.7,0,42.967598,245,178,73.3,61.7,0,44.944782,175,252,72.9,61.8,0,46.963562,245,428,73.3,61.5,0,40.53521,420,206,74.0,62.1,0,31.474443,205.59988,555,73.8,61.8,0,47.151085,549.19965,305,73.6,62.5,0,31.604063,300.0,409,72.2,61.7,0,28.485294,400,199,71.0,62.4,0,36.503067,195,418,71.7,61.5,0,33.31277,380,344,69.7,62.1,0,30.331696,335,172,73.2,61.3,0,62.794613,175,246,72.2,62.0,0,47.78319,245,358,73.8,61.5,0,40.2484,350,231,73.8,61.7,0,43.86404,237.39975,822,76.1,61.4,0,74.55434,840.0,230,73.9,62.8,0,43.209724,230.0,290,73.3,61.7,0,38.77251,285.0,196,70.8,62.2,0,45.162468,195,402,73.9,61.9,0,44.7283,380.0,704,74.0,61.3,0,62.088837,648.1998,177,72.7,61.5,0,55.66327,175,251,72.4,61.5,0,44.92202,245.0,429,73.1,61.6,0,46.421547,420,353,73.9,61.4,0,44.473007,357.59998,341,73.5,61.6,0,33.835785,335.0,105,72.9,62.4,0,32.246998,100,346,73.0,62.2,0,39.77805,335,201,71.7,284.8,0,33.484383,195,414,74.0,61.7,0,38.522167,418.4,347,71.7,61.6,0,42.153015,335,223,74.0,61.5,0,39.05851,223.99982,406,73.8,61.7,0,58.60238,409.2724,479,73.7,61.4,0,44.29579,487.1997,165,73.6,62.0,0,43.24914,160,350,73.6,61.4,0,50.57751,335.0,420,73.8,62.1,0,53.891582,421.90375,166,71.8,62.0,0,35.31426,150,200,70.5,62.9,0,43.6263,195.0,397,74.4,61.8,0,41.241516,380.0,598,70.3,61.2,0,67.77301,575,414,73.8,62.2,0,47.97781,421.99957,252,73.3,62.3,0,42.482822,250.0,180,72.5,62.3,0,58.95598,175.0,209,73.9,62.2,0,31.65088,211.00021,191,71.1,62.0,0,45.11301,185,308,69.7,61.6,0,40.754284,300,308,73.2,61.4,0,36.41279,300.0,211,68.4,61.5,0,54.205048,210,882,66.8,61.2,0,89.9072,880,87.5,87.6,88.6,148.2,105.0,117.7,1.1,0.1,30.04
20170803,1700,88.1,62.6,40.80491751,51.06255,272,53.6,44.3,5.6,82.2,77.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.0,59.9,100.0,15.0,100.0,55.2,100.0,0,74.6,1.2,56.2,1.8125,65.6,0,0,51.2,13.5,0,0,0,73.6,75.6,60.7,74.3,15,59.7,58.6,64.7,0,76.1,1.01,56.2,1.8125,62.1,0,0,98.1,80.0,18.7,4.9,1.1,15,15,94.3,65.0,83.0,100,58.8,0,86.5,1.3,63.86207,63.36207,0,13.3,0,0,1,100.0,1,72,712,61.5,0,37.941067,695.0012,72.0,68.0,7045.323,67.5,61.0,100.0,9000.0,269,71.5,60.7,0,51.57068,260.0,128,70.2,61.4,0,52.029346,125,1239,71.6,61.0,0,35.178593,1229.4998,692,76.8,61.8,0,26.026943,700,613,70.5,61.4,0,45.094433,600.0,213,71.0,61.6,0,37.44629,200.0,128,71.9,61.7,0,53.899925,125.0,340,70.7,62.2,0,31.138102,330,229,71.5,62.7,0,100.0,650.0,576,69.7,63.0,0,100,950,516,0,61.6,0,34.570457,500,510,71.7,61.5,0,34.33414,500,180,72.8,61.8,0,48.180923,175,250,70.8,62.3,0,42.676796,245,226,73.8,62.1,0,41.746265,220,357,74.1,61.9,0,32.355816,350,389,73.8,61.7,0,49.512077,387.99988,345,72.9,62.0,0,31.438372,335,338,73.6,61.8,0,27.763466,335.0,199,72.1,62.6,0,36.236507,195,515,74.0,62.0,0,31.995058,520.7996,256,68.7,61.8,0,42.967598,245,179,73.3,61.8,0,44.944782,175,252,72.9,61.9,0,46.963562,245,429,73.3,61.7,0,40.53521,420,208,74.0,62.2,0,31.474443,205.59988,552,73.8,61.9,0,47.2001,549.19965,305,73.6,62.5,0,31.604063,300.0,407,72.2,61.8,0,28.485294,400,200,70.9,62.4,0,36.503067,195,422,71.7,61.6,0,33.31277,380,351,69.7,62.1,0,29.87715,335,176,73.2,61.4,0,63.828766,175,252,72.2,62.2,0,47.937714,245,357,73.8,61.6,0,40.2484,350,235,73.8,61.8,0,44.03101,237.39975,835,75.8,61.6,0,74.85958,840.0,234,74.0,62.8,0,42.595776,230.0,290,73.3,61.8,0,38.77251,285.0,197,70.8,62.3,0,45.600586,195,423,73.9,61.9,0,44.7283,380.0,641,74.0,61.3,0,60.996403,648.1998,178,72.7,61.6,0,55.66327,175,250,72.4,61.6,0,44.92202,245.0,429,73.1,61.7,0,46.421547,420,354,73.9,61.4,0,44.473007,357.59998,342,73.5,61.6,0,33.835785,335.0,106,72.9,62.5,0,32.246998,100,348,73.0,62.2,0,39.77805,335,202,71.6,285.0,0,33.484383,195,418,73.9,61.8,0,38.522167,418.4,347,71.7,61.8,0,42.153015,335,226,74.0,61.6,0,39.05851,223.99982,383,73.7,61.8,0,56.319035,381.97223,424,73.7,61.5,0,40.96327,428.3997,166,73.6,62.1,0,43.24914,160,359,73.4,61.5,0,50.57751,335.0,390,73.6,62.2,0,51.972157,394.3039,174,71.9,62.0,0,35.31426,150,201,70.5,62.9,0,43.6263,195.0,394,74.4,61.9,0,41.241516,380.0,600,70.3,61.3,0,67.77301,575,416,73.8,62.3,0,47.97781,421.99957,253,73.3,62.4,0,42.482822,250.0,180,72.5,62.4,0,58.95598,175.0,210,73.9,62.2,0,31.65088,211.00021,192,71.1,62.0,0,45.11301,185,310,69.7,61.8,0,40.754284,300,308,73.1,61.5,0,36.41279,300.0,212,68.4,61.6,0,54.205048,210,885,66.8,61.3,0,89.9072,880,87.5,87.6,88.6,146.2,105.0,117.7,3.3,-0.1,30.04
20170803,1705,88.1,62.6,40.80491751,50.263,270,53.6,44.3,5.65,82.3,77.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.0,59.9,100.0,15.0,100.0,55.2,100.0,0,74.5,1.2,56.2,1.8125,65.6,0,0,51.2,13.5,0,0,0,73.6,75.6,60.8,73.5,15,59.7,58.6,60.6,0,76.0,1.0,56.2,1.8125,62.0,0,0,97.9,79.3,16.4,4.5,1.5,15,15,94.1,65.0,83.0,100,58.9,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,591,61.7,0,33.58797,587.0012,72.0,68.0,7045.323,67.5,61.0,100.0,9000.0,274,71.5,60.7,0,51.57068,260.0,128,70.2,61.4,0,50.644894,125,1117,71.5,61.1,0,34.196636,1127.5,689,76.7,61.8,0,27.52871,700,624,70.6,61.4,0,45.094433,600.0,215,71.0,61.6,0,37.44629,200.0,130,71.8,61.7,0,53.899925,125.0,343,70.6,62.2,0,30.614597,330,233,71.6,62.7,0,100.0,650.0,588,69.6,63.0,0,100,950,517,0,61.6,0,34.570457,500,512,71.7,61.5,0,34.33414,500,179,72.8,61.8,0,48.180923,175,247,70.8,62.3,0,42.676796,245,224,73.9,62.1,0,41.746265,220,354,74.1,61.9,0,32.355816,350,384,73.8,61.7,0,49.512077,387.99988,341,72.9,62.0,0,31.438372,335,336,73.6,61.8,0,28.376886,335.0,197,71.9,62.7,0,36.236507,195,517,73.9,62.0,0,33.08215,520.7996,254,68.7,61.8,0,42.967598,245,178,73.3,61.8,0,44.944782,175,249,72.8,61.9,0,46.963562,245,424,73.2,61.6,0,40.53521,420,205,73.9,62.2,0,31.474443,205.59988,550,73.8,61.9,0,47.10207,549.19965,304,73.6,62.5,0,31.604063,300.0,406,72.2,61.8,0,28.485294,400,198,70.9,62.4,0,36.503067,195,398,71.7,61.6,0,33.31277,380,340,69.7,62.2,0,30.331696,335,175,73.2,61.4,0,63.419914,175,248,72.2,62.1,0,47.937714,245,359,73.8,61.6,0,40.2484,350,237,73.8,61.8,0,44.54383,237.39975,831,75.6,61.5,0,75.38461,840.0,231,74.0,62.8,0,43.03782,230.0,289,73.3,61.7,0,38.77251,285.0,194,70.7,62.3,0,45.357185,195,397,73.9,61.9,0,44.7283,380.0,707,74.0,61.3,0,64.94598,648.1998,175,72.7,61.6,0,56.10504,175,247,72.2,61.6,0,44.92202,245.0,428,73.0,61.7,0,46.421547,420,352,73.9,61.4,0,44.913696,357.59998,336,73.4,61.6,0,33.835785,335.0,106,72.8,62.5,0,32.246998,100,344,73.0,62.2,0,39.77805,335,200,71.6,284.7,0,33.484383,195,413,73.9,61.8,0,38.522167,418.4,344,71.7,61.7,0,42.153015,335,224,73.9,61.6,0,39.05851,223.99982,330,73.7,61.8,0,53.249786,327.37238,421,73.8,61.4,0,41.49842,428.3997,165,73.7,62.1,0,43.24914,160,349,73.2,61.5,0,50.57751,335.0,335,73.6,62.4,0,48.71335,339.10403,167,71.9,62.0,0,35.31426,150,201,70.5,62.9,0,43.6263,195.0,393,74.4,61.9,0,41.241516,380.0,594,70.3,61.3,0,67.77301,575,412,73.8,62.3,0,48.492184,421.99957,250,73.2,62.4,0,42.482822,250.0,178,72.5,62.4,0,58.95598,175.0,209,73.8,62.2,0,31.65088,211.00021,190,71.1,62.0,0,45.11301,185,308,69.7,61.7,0,40.754284,300,305,73.1,61.5,0,36.41279,300.0,210,68.4,61.5,0,55.078358,210,882,66.8,61.2,0,90.49109,880,87.5,87.6,88.6,145.2,105.0,117.7,1.2,0.0,30.04
20170803,1710,87.9,62.8,40.69201835,50.263,271,53.7,44.3,5.6,82.2,77.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.0,59.9,100.0,15.0,100.0,55.2,100.0,0,74.5,1.25,56.2,1.8125,65.6,0,0,51.6,13.6,0,0,0,73.6,75.5,60.7,73.6,15,59.8,58.6,60.4,0,76.0,1.01,56.2,1.8125,62.1,0,0,98.1,79.3,16.3,4.7,0.7,15,15,94.0,65.0,83.0,100,59.5,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,317,61.9,0,27.69492,263.00232,72.0,68.0,7045.323,67.4,61.0,100.0,9000.0,271,71.5,60.7,0,51.13774,260.0,129,70.2,61.4,0,50.644894,125,1042,71.5,61.1,0,29.888302,1025.5,692,76.6,61.8,0,28.522528,700,615,70.5,61.4,0,44.640667,600.0,217,71.0,61.6,0,37.44629,200.0,129,71.8,61.7,0,53.458424,125.0,334,70.6,62.2,0,28.583395,330,236,71.5,62.7,0,100.0,650.0,592,69.6,63.0,0,100,950,519,0,61.6,0,34.570457,500,518,71.7,61.5,0,34.33414,500,179,72.7,61.8,0,48.180923,175,249,70.8,62.3,0,42.676796,245,224,73.9,62.1,0,41.746265,220,354,74.0,61.9,0,32.355816,350,386,73.8,61.7,0,49.512077,387.99988,344,72.9,62.0,0,31.438372,335,340,73.6,61.9,0,28.376886,335.0,197,71.9,62.6,0,36.236507,195,520,73.9,62.0,0,33.551575,520.7996,254,68.7,61.8,0,42.967598,245,178,73.3,61.8,0,44.944782,175,249,72.8,61.9,0,46.963562,245,425,73.1,61.6,0,40.53521,420,207,74.0,62.2,0,31.474443,205.59988,552,73.8,61.9,0,47.10207,549.19965,305,73.5,62.5,0,31.604063,300.0,406,72.2,61.8,0,28.485294,400,198,70.9,62.4,0,36.503067,195,411,71.6,61.6,0,33.31277,380,350,69.7,62.1,0,30.331696,335,176,73.2,61.4,0,64.38191,175,249,72.2,62.1,0,48.37751,245,357,73.9,61.5,0,40.2484,350,235,73.8,61.8,0,44.54383,237.39975,832,75.4,61.5,0,75.38461,840.0,234,74.0,62.8,0,43.49214,230.0,290,73.3,61.8,0,38.77251,285.0,197,70.6,62.3,0,45.515396,195,420,73.9,61.9,0,44.7283,380.0,667,74.0,61.3,0,60.57623,648.1998,176,72.6,61.6,0,56.10504,175,248,72.2,61.6,0,44.92202,245.0,429,73.0,61.7,0,46.421547,420,354,73.9,61.4,0,45.158527,357.59998,339,73.4,61.6,0,33.835785,335.0,107,72.8,62.5,0,32.246998,100,344,73.0,62.2,0,39.77805,335,199,71.5,284.9,0,33.484383,195,416,73.9,61.8,0,38.522167,418.4,345,71.7,61.7,0,42.153015,335,224,73.8,61.6,0,39.05851,223.99982,303,73.8,61.9,0,50.966442,300.07224,423,73.9,61.5,0,41.65653,428.3997,165,73.7,62.1,0,43.24914,160,357,72.9,61.5,0,50.57751,335.0,310,73.7,62.4,0,47.964565,311.5039,167,71.9,62.1,0,35.31426,150,201,70.4,62.9,0,43.6263,195.0,391,74.4,61.9,0,41.241516,380.0,599,70.3,61.3,0,67.77301,575,412,73.8,62.3,0,48.492184,421.99957,253,73.2,62.4,0,42.90206,250.0,179,72.5,62.4,0,58.95598,175.0,208,73.8,62.2,0,31.65088,211.00021,190,71.1,62.0,0,45.11301,185,309,69.6,61.7,0,40.754284,300,306,73.1,61.5,0,36.41279,300.0,211,68.4,61.5,0,55.078358,210,885,66.8,61.2,0,90.87686,880,87.5,87.6,88.6,144.2,105.0,117.4,1.3,-0.1,30.04
20170803,1715,88.0,62.5,40.68407833,50.263,270,53.7,44.3,5.6,82.2,77.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.0,59.9,100.0,15.0,100.0,55.2,100.0,0,74.6,1.25,56.2,1.8125,65.7,0,0,51.6,13.4,0,0,0,73.5,75.5,60.7,73.5,15,59.9,58.6,60.3,0,76.0,1.02,56.2,1.8125,62.1,0,0,98.1,79.3,16.3,4.9,1.6,15,15,94.1,65.0,83.0,100,59.7,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,208,62.5,0,24.578636,200.0,72.0,68.0,7214.474,67.4,61.0,100.0,9000.0,273,71.4,60.7,0,51.13774,260.0,128,70.2,61.4,0,50.136078,125,1008,71.6,61.0,0,30.833435,1000.0,692,76.4,61.7,0,29.439047,700,622,70.5,61.4,0,44.640667,600.0,212,71.0,61.6,0,36.918354,200.0,131,71.7,61.7,0,53.458424,125.0,338,70.5,62.2,0,28.583395,330,238,71.5,62.7,0,100.0,650.0,600,69.6,63.0,0,100,950,520,0,61.6,0,33.949867,500,511,71.6,61.5,0,33.801453,500,179,72.7,61.8,0,48.180923,175,248,70.6,62.3,0,42.676796,245,225,73.9,62.1,0,41.746265,220,353,74.1,61.8,0,32.355816,350,347,73.7,61.7,0,45.95023,342.39978,342,72.9,62.0,0,31.438372,335,339,73.7,61.8,0,28.376886,335.0,197,71.8,62.6,0,36.236507,195,523,73.8,62.0,0,33.551575,520.7996,252,68.6,61.7,0,42.967598,245,178,73.3,61.8,0,44.944782,175,250,72.8,61.9,0,46.963562,245,425,73.1,61.6,0,40.53521,420,206,74.0,62.2,0,31.474443,205.59988,514,73.7,61.9,0,44.590126,513.49963,304,73.5,62.5,0,31.604063,300.0,407,72.2,61.7,0,28.485294,400,198,70.8,62.4,0,36.503067,195,400,71.6,61.6,0,33.31277,380,345,69.7,62.1,0,30.331696,335,184,73.2,61.3,0,63.480038,175,253,72.2,62.1,0,48.37751,245,367,73.9,61.5,0,40.2484,350,241,73.8,61.7,0,44.54383,237.39975,849,75.3,61.5,0,75.38461,840.0,239,74.0,62.8,0,43.49214,230.0,297,73.2,61.7,0,38.77251,285.0,205,70.6,62.2,0,45.515396,195,377,73.9,61.9,0,45.31463,380.0,590,73.9,61.3,0,62.989193,648.1998,175,72.6,61.6,0,57.00086,175,247,72.2,61.6,0,44.92202,245.0,426,73.0,61.7,0,46.421547,420,354,73.9,61.4,0,45.158527,357.59998,342,73.4,61.6,0,33.835785,335.0,105,72.8,62.5,0,32.246998,100,345,72.9,62.2,0,39.77805,335,199,71.5,284.9,0,33.484383,195,414,73.8,61.8,0,38.522167,418.4,344,71.7,61.8,0,42.153015,335,225,73.8,61.6,0,39.05851,223.99982,278,73.7,61.9,0,49.214104,272.77225,424,73.9,61.4,0,41.65653,428.3997,166,73.6,62.1,0,43.24914,160,357,72.7,61.5,0,50.57751,335.0,262,73.7,62.5,0,44.600296,256.30377,169,71.9,62.0,0,35.31426,150,201,70.4,62.9,0,43.6263,195.0,391,74.4,61.9,0,41.241516,380.0,595,70.3,61.3,0,67.77301,575,416,73.8,62.3,0,48.996468,421.99957,253,73.1,62.4,0,42.90206,250.0,178,72.5,62.4,0,58.95598,175.0,208,73.8,62.2,0,32.09447,211.00021,190,71.1,62.0,0,45.11301,185,305,69.7,61.7,0,40.754284,300,305,73.1,61.5,0,36.41279,300.0,211,68.4,61.5,0,55.50903,210,880,66.8,61.2,0,90.87686,880,87.5,87.6,88.6,146.2,105.0,117.9,0.5,1.5,30.04
20170803,1720,88.2,61.1,40.4077985,50.263,271,53.7,44.3,5.6,82.4,77.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.1,59.9,100.0,15.0,100.0,55.2,100.0,0,74.6,1.25,56.2,1.8125,65.7,0,0,51.1,13.8,0,0,0,73.5,75.5,60.6,72.8,15,59.9,58.6,62.0,0,75.9,0.98,56.2,1.8125,62.0,0,0,97.9,78.7,17.1,4.5,1.2,15,15,93.7,65.0,83.0,100,60.7,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,209,62.8,0,24.578636,200.0,72.0,68.0,7214.474,67.4,61.0,100.0,9000.0,274,71.4,60.7,0,51.13774,260.0,128,70.1,61.4,0,50.136078,125,1010,71.8,61.1,0,30.305634,1000.0,691,76.3,61.8,0,29.439047,700,621,70.4,61.4,0,44.640667,600.0,212,71.0,61.6,0,36.918354,200.0,130,71.6,61.7,0,53.458424,125.0,336,70.5,62.2,0,28.583395,330,237,71.5,62.7,0,100.0,650.0,599,69.5,63.0,0,100,950,518,0,61.6,0,33.949867,500,511,71.6,61.6,0,33.801453,500,179,72.7,61.7,0,48.180923,175,247,70.6,62.2,0,42.676796,245,224,74.1,62.0,0,41.746265,220,354,74.0,61.8,0,32.355816,350,298,73.7,61.6,0,42.595757,296.79977,340,72.9,61.9,0,31.438372,335,338,73.7,61.8,0,28.376886,335.0,197,71.7,62.6,0,36.236507,195,472,73.7,61.9,0,32.365658,482.3996,251,68.6,61.6,0,42.967598,245,178,73.3,61.7,0,44.944782,175,251,72.7,61.8,0,46.963562,245,426,72.9,61.5,0,40.53521,420,207,74.0,62.1,0,31.474443,205.59988,440,73.7,61.8,0,42.543804,442.09964,305,73.5,62.4,0,31.604063,300.0,407,72.2,61.7,0,28.485294,400,198,70.8,62.4,0,36.503067,195,418,71.6,61.5,0,33.31277,380,342,69.7,62.0,0,30.073711,335,177,73.2,61.2,0,63.88889,175,251,72.2,62.0,0,48.37751,245,360,73.8,61.4,0,40.2484,350,238,73.8,61.7,0,44.54383,237.39975,841,75.1,61.4,0,75.372406,840.0,236,73.9,62.7,0,43.49214,230.0,292,73.2,61.6,0,38.77251,285.0,200,70.5,62.2,0,46.29427,195,428,73.9,61.8,0,45.31463,380.0,616,73.8,61.2,0,58.679474,613.4004,178,72.6,61.5,0,57.454903,175,246,72.3,61.5,0,44.92202,245.0,426,72.9,61.6,0,46.421547,420,353,73.9,61.3,0,45.158527,357.59998,339,73.3,61.6,0,33.835785,335.0,105,72.7,62.4,0,32.246998,100,344,72.9,62.1,0,39.77805,335,199,71.5,285.0,0,33.484383,195,417,73.8,61.7,0,38.522167,418.4,344,71.7,61.6,0,42.153015,335,226,73.8,61.5,0,39.05851,223.99982,250,73.8,61.9,0,47.461765,245.0,424,73.9,61.4,0,41.644367,428.3997,166,73.6,62.0,0,43.24914,160,356,72.6,61.4,0,51.015198,335.0,255,73.9,62.4,0,44.600296,256.30377,177,71.9,62.0,0,35.31426,150,201,70.4,62.9,0,43.6263,195.0,392,74.3,61.8,0,41.241516,380.0,597,70.3,61.1,0,67.77301,575,370,73.8,62.3,0,46.98941,378.49957,254,73.1,62.3,0,42.90206,250.0,178,72.5,62.3,0,58.95598,175.0,211,73.8,62.1,0,31.65088,211.00021,191,71.1,62.0,0,45.11301,185,310,69.6,61.6,0,40.754284,300,306,73.0,61.4,0,36.41279,300.0,214,68.3,61.4,0,56.03541,210,886,66.8,61.1,0,91.47117,880,87.5,87.5,88.7,146.2,104.9,117.3,2.9,-0.2,30.04
20170803,1725,87.9,61.9,40.40325884,50.263,270,53.5,44.1,5.6,82.1,77.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.0,59.8,100.0,15.0,100.0,55.2,100.0,0,74.6,1.25,56.2,1.8125,65.7,0,0,51.1,13.7,0,0,0,73.5,75.4,60.6,72.4,15,59.8,58.6,62.4,0,75.8,1.01,56.2,1.8125,62.1,0,0,98.3,77.9,18.5,4.5,1.5,15,15,94.0,65.0,83.0,100,60.1,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,210,62.8,0,24.578636,200.0,72.0,68.0,7214.474,67.4,60.9,100.0,9000.0,266,71.4,60.6,0,50.573902,260.0,128,70.1,61.4,0,50.136078,125,1011,71.9,60.9,0,29.839207,1000.0,691,76.2,61.6,0,29.428001,700,621,70.4,61.3,0,44.640667,600.0,213,70.9,61.5,0,36.918354,200.0,131,71.6,61.6,0,53.458424,125.0,337,70.5,62.2,0,28.583395,330,237,71.5,62.6,0,100.0,650.0,599,69.5,62.9,0,100,950,518,0,61.5,0,33.949867,500,511,71.6,61.5,0,33.801453,500,179,72.7,61.6,0,48.180923,175,249,70.7,62.1,0,42.676796,245,225,74.2,61.9,0,41.746265,220,353,73.9,61.6,0,32.355816,350,273,73.7,61.6,0,40.91242,273.99976,343,72.9,61.8,0,31.438372,335,339,73.7,61.7,0,28.376886,335.0,197,71.6,62.5,0,36.236507,195,440,73.8,61.9,0,28.709082,443.9996,252,68.6,61.6,0,42.967598,245,179,73.3,61.6,0,44.944782,175,253,72.7,61.7,0,46.963562,245,427,72.9,61.4,0,40.53521,420,208,74.0,62.0,0,31.474443,205.59988,372,73.8,61.8,0,38.99032,370.69965,305,73.5,62.4,0,31.604063,300.0,408,72.2,61.6,0,28.485294,400,199,70.8,62.3,0,36.503067,195,416,71.6,61.4,0,33.31277,380,347,69.7,61.9,0,30.073711,335,181,73.1,61.1,0,62.926888,175,256,72.2,61.9,0,48.37751,245,366,73.6,61.3,0,40.2484,350,241,73.8,61.5,0,44.54383,237.39975,847,74.9,61.3,0,74.22466,840.0,238,73.8,62.6,0,43.49214,230.0,296,73.1,61.6,0,38.77251,285.0,203,70.4,62.1,0,45.843983,195,402,73.8,61.8,0,45.31463,380.0,610,73.7,61.1,0,63.229294,613.4004,177,72.6,61.4,0,57.454903,175,246,72.3,61.4,0,44.92202,245.0,428,72.9,61.5,0,46.421547,420,354,73.9,61.2,0,45.146282,357.59998,346,73.3,61.5,0,33.835785,335.0,105,72.7,62.4,0,32.246998,100,344,72.9,62.0,0,39.77805,335,198,71.4,284.8,0,33.484383,195,416,73.8,61.6,0,38.522167,418.4,345,71.7,61.5,0,42.153015,335,224,73.8,61.4,0,39.05851,223.99982,250,73.8,61.8,0,47.461765,245.0,423,73.9,61.2,0,41.644367,428.3997,165,73.5,61.9,0,43.24914,160,353,72.5,61.3,0,51.015198,335.0,256,73.9,62.4,0,44.600296,256.30377,174,71.9,61.9,0,35.31426,150,201,70.4,62.8,0,43.6263,195.0,393,74.3,61.7,0,41.241516,380.0,599,70.3,61.1,0,67.77301,575,368,73.8,62.2,0,46.98941,378.49957,254,73.1,62.2,0,42.90206,250.0,177,72.5,62.3,0,58.95598,175.0,210,73.8,62.1,0,31.65088,211.00021,190,71.0,61.9,0,45.11301,185,308,69.6,61.5,0,40.754284,300,306,73.0,61.3,0,36.41279,300.0,214,68.3,61.3,0,56.03541,210,886,66.8,61.0,0,91.47117,880,87.4,87.5,88.5,145.2,104.9,117.3,-0.1,1.5,30.04
20170803,1730,88.0,61.9,40.49094597,50.263,272,53.4,44.1,5.65,82.2,77.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.9,75.1,59.8,100.0,15.0,100.0,55.2,100.0,0,74.6,1.25,56.2,1.8125,65.6,0,0,51.6,13.6,0,0,0,73.5,75.4,60.6,72.0,15,59.8,58.6,62.8,0,76.0,0.99,56.2,1.8125,62.1,0,0,98.2,77.6,18.3,4.9,0.8,15,15,94.2,65.0,83.0,100,60.2,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,210,62.8,0,24.578636,200.0,72.0,68.0,7214.474,67.4,60.9,100.0,9000.0,267,71.3,60.6,0,50.573902,260.0,128,70.2,61.3,0,50.136078,125,1017,72.0,60.9,0,30.146065,1000.0,692,76.1,61.6,0,29.494259,700,622,70.4,61.3,0,44.640667,600.0,213,70.9,61.5,0,36.918354,200.0,131,71.6,61.6,0,53.458424,125.0,337,70.5,62.1,0,28.583395,330,238,71.5,62.6,0,100.0,650.0,599,69.5,62.9,0,100,950,518,0,61.5,0,33.949867,500,511,71.5,61.4,0,33.801453,500,179,72.7,61.5,0,48.180923,175,249,70.8,62.0,0,42.676796,245,225,74.0,61.8,0,41.746265,220,355,74.0,61.6,0,32.355816,350,233,73.7,61.6,0,37.96048,228.39978,345,72.9,61.7,0,31.438372,335,342,73.7,61.6,0,28.376886,335.0,198,71.6,62.5,0,36.236507,195,443,73.9,61.9,0,28.709082,443.9996,252,68.6,61.5,0,42.967598,245,178,73.3,61.5,0,44.944782,175,252,72.6,61.6,0,46.963562,245,426,72.9,61.4,0,40.53521,420,208,74.0,62.0,0,31.474443,205.59988,372,73.8,61.8,0,38.99032,370.69965,305,73.5,62.3,0,31.604063,300.0,409,72.1,61.6,0,28.485294,400,200,70.8,62.2,0,36.503067,195,397,71.6,61.4,0,33.31277,380,349,69.7,61.9,0,30.073711,335,180,73.2,61.1,0,62.493984,175,256,72.2,61.8,0,48.37751,245,368,73.6,61.3,0,39.264633,350,244,73.8,61.5,0,44.54383,237.39975,848,74.7,61.2,0,73.7851,840.0,242,73.6,62.6,0,43.209724,230.0,295,73.1,61.5,0,37.706726,285.0,203,70.4,62.0,0,44.71218,195,396,73.8,61.7,0,45.31463,380.0,545,73.6,61.1,0,57.863148,543.7997,178,72.6,61.3,0,57.454903,175,247,72.3,61.3,0,44.92202,245.0,427,72.8,61.5,0,46.421547,420,353,73.9,61.2,0,45.146282,357.59998,345,73.3,61.4,0,33.835785,335.0,103,72.6,62.3,0,32.246998,100,344,72.9,62.0,0,39.77805,335,199,71.4,284.8,0,33.484383,195,379,73.7,61.6,0,35.923645,380.0,344,71.7,61.5,0,42.153015,335,225,73.8,61.3,0,39.05851,223.99982,249,73.9,61.8,0,47.461765,245.0,422,74.0,61.2,0,41.863293,428.3997,165,73.5,61.8,0,43.24914,160,353,72.3,61.2,0,51.015198,335.0,256,74.0,62.3,0,44.600296,256.30377,173,71.8,61.9,0,35.31426,150,201,70.4,62.8,0,43.6263,195.0,390,74.3,61.6,0,41.241516,380.0,598,70.3,61.0,0,67.77301,575,374,73.8,62.2,0,47.564297,378.49957,254,73.0,62.2,0,42.90206,250.0,177,72.5,62.2,0,58.95598,175.0,210,73.8,62.0,0,31.65088,211.00021,190,71.0,61.8,0,45.11301,185,307,69.6,61.5,0,40.754284,300,306,73.0,61.2,0,36.41279,300.0,213,68.2,61.3,0,56.03541,210,886,66.7,61.0,0,91.47117,880,87.4,87.5,88.7,147.2,104.9,117.6,1.3,0.0,30.04
20170803,1735,88.2,62.1,40.73169162,50.263,269,53.5,44.2,5.6,82.5,77.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.1,59.9,100.0,15.0,100.0,55.2,100.0,0,74.6,1.25,56.2,1.8125,65.7,0,0,51.5,13.6,0,0,0,73.5,75.5,60.4,71.7,15,59.7,58.6,59.8,0,75.8,1.02,56.2,1.8125,61.9,0,0,98.3,77.6,16.3,4.5,1.5,15,15,94.0,65.0,83.0,100,60.2,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,209,62.8,0,24.578636,200.0,72.0,68.0,7045.323,67.4,60.9,100.0,9000.0,268,71.3,60.6,0,50.573902,260.0,128,70.1,61.4,0,50.136078,125,1009,72.1,60.9,0,29.974222,1000.0,690,76.1,61.6,0,29.891783,700,623,70.0,61.3,0,44.640667,600.0,213,70.9,61.6,0,36.918354,200.0,131,71.5,61.6,0,53.458424,125.0,336,70.5,62.1,0,28.583395,330,238,71.5,62.6,0,100.0,650.0,600,69.5,62.9,0,100,950,520,0,61.5,0,33.949867,500,510,71.5,61.4,0,33.801453,500,179,72.7,61.4,0,48.180923,175,248,70.8,62.0,0,42.676796,245,226,73.9,61.7,0,41.746265,220,357,74.0,61.5,0,32.355816,350,209,73.8,61.5,0,36.11857,205.59976,342,72.8,61.7,0,31.438372,335,339,73.7,61.5,0,28.376886,335.0,199,71.5,62.4,0,36.236507,195,442,73.9,61.8,0,28.709082,443.9996,253,68.6,61.4,0,42.967598,245,178,73.3,61.4,0,44.944782,175,254,72.6,61.6,0,46.963562,245,429,72.9,61.3,0,40.53521,420,208,74.0,61.9,0,31.474443,205.59988,370,73.9,61.7,0,38.904545,370.69965,305,73.5,62.3,0,31.604063,300.0,409,72.1,61.5,0,28.485294,400,199,70.8,62.2,0,36.503067,195,421,71.6,61.2,0,33.31277,380,348,69.7,61.8,0,30.073711,335,181,73.1,60.9,0,61.97691,175,255,72.2,61.7,0,46.915485,245,362,73.6,61.1,0,38.194786,350,212,73.7,61.4,0,40.51282,211.59973,851,74.5,61.1,0,72.63736,840.0,242,73.6,62.4,0,41.68713,230.0,292,73.1,61.4,0,36.738945,285.0,204,70.4,61.9,0,44.274063,195,407,73.8,61.6,0,45.31463,380.0,475,73.5,61.0,0,53.16927,474.19983,178,72.6,61.2,0,57.454903,175,248,72.2,61.2,0,44.92202,245.0,428,72.8,61.3,0,46.421547,420,355,73.9,61.1,0,45.219734,357.59998,345,73.3,61.3,0,33.835785,335.0,106,72.6,62.2,0,32.246998,100,344,72.9,61.9,0,39.77805,335,199,71.4,284.9,0,33.484383,195,383,73.7,61.5,0,36.37931,380.0,346,71.7,61.4,0,42.153015,335,203,73.7,61.3,0,37.204395,200.0,250,73.9,61.7,0,47.461765,245.0,424,74.0,61.1,0,41.644367,428.3997,166,73.4,61.7,0,43.24914,160,358,72.1,61.1,0,51.015198,335.0,256,74.0,62.2,0,44.600296,256.30377,168,71.9,61.8,0,35.31426,150,197,70.4,62.7,0,43.243244,195.0,391,74.3,61.5,0,41.241516,380.0,601,70.3,60.9,0,67.77301,575,375,73.8,62.1,0,47.564297,378.49957,254,73.0,62.2,0,42.90206,250.0,178,72.5,62.2,0,58.95598,175.0,192,73.8,62.0,0,30.72773,190.0,191,71.1,61.7,0,45.11301,185,307,69.6,61.4,0,40.754284,300,306,73.0,61.1,0,36.41279,300.0,213,68.2,61.2,0,56.03541,210,885,66.7,60.8,0,91.47117,880,87.4,87.5,88.5,144.2,104.9,117.4,1.3,1.2,30.04
20170803,1740,88.1,62.6,40.80491751,50.263,269,53.5,44.1,5.6,82.4,77.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.2,59.8,100.0,15.0,100.0,55.2,100.0,0,74.7,1.25,56.2,1.8125,65.7,0,0,51.1,13.6,0,0,0,73.5,75.4,60.2,71.3,15,59.5,58.6,61.5,0,75.8,1.0,56.2,1.8125,61.9,0,0,98.4,77.1,16.8,4.4,1.2,15,15,93.9,65.0,83.0,100,60.2,0,86.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,295,62.6,0,29.901781,299.00177,72.0,68.0,7045.323,67.3,60.9,100.0,9000.0,266,71.3,60.7,0,50.573902,260.0,127,70.1,61.4,0,50.136078,125,1034,72.1,61.0,0,32.232723,1059.4998,698,76.0,61.6,0,29.483217,700,619,70.4,61.3,0,44.640667,600.0,212,70.9,61.6,0,36.918354,200.0,129,71.5,61.6,0,53.458424,125.0,335,70.4,62.1,0,28.583395,330,236,71.5,62.6,0,100.0,650.0,596,69.5,62.9,0,100,950,517,0,61.5,0,33.949867,500,510,71.4,61.5,0,33.801453,500,180,72.7,61.4,0,48.180923,175,250,70.9,61.9,0,42.676796,245,227,73.7,61.7,0,41.746265,220,356,73.9,61.4,0,32.355816,350,210,73.7,61.5,0,36.11857,205.59976,344,72.8,61.6,0,31.438372,335,341,73.6,61.4,0,28.376886,335.0,198,71.4,62.3,0,36.236507,195,442,73.9,61.8,0,28.709082,443.9996,254,68.6,61.4,0,42.967598,245,179,73.3,61.4,0,44.944782,175,253,72.6,61.5,0,46.963562,245,429,72.7,61.2,0,40.53521,420,207,74.0,61.8,0,31.474443,205.59988,368,73.8,61.6,0,38.904545,370.69965,305,73.4,62.2,0,31.604063,300.0,410,72.1,61.4,0,28.485294,400,200,70.7,62.1,0,36.503067,195,420,71.6,61.2,0,33.31277,380,344,69.6,61.7,0,30.073711,335,181,73.1,60.9,0,61.291485,175,254,72.2,61.6,0,46.392487,245,360,73.5,61.1,0,37.57993,350,163,73.7,61.4,0,34.299343,160.0,844,74.3,61.0,0,70.891335,840.0,241,73.5,62.4,0,41.08546,230.0,299,73.1,61.3,0,36.738945,285.0,203,70.3,61.8,0,43.75076,195,418,73.8,61.5,0,45.31463,380.0,410,73.4,60.9,0,47.034817,404.60016,178,72.5,61.1,0,57.454903,175,247,72.2,61.1,0,44.92202,245.0,427,72.8,61.3,0,46.421547,420,354,73.9,61.0,0,45.219734,357.59998,345,73.2,61.3,0,33.835785,335.0,106,72.6,62.1,0,32.246998,100,344,72.9,61.8,0,39.77805,335,199,71.3,285.0,0,33.484383,195,388,73.7,61.5,0,36.834976,380.0,345,71.7,61.3,0,42.153015,335,205,73.7,61.2,0,37.204395,200.0,250,73.9,61.6,0,47.461765,245.0,424,74.0,61.0,0,41.644367,428.3997,166,73.3,61.7,0,43.24914,160,359,71.9,61.1,0,51.015198,335.0,256,74.0,62.2,0,44.600296,256.30377,170,71.9,61.7,0,35.31426,150,197,70.4,62.6,0,43.243244,195.0,390,74.2,61.5,0,41.241516,380.0,603,70.1,60.8,0,67.77301,575,375,73.8,62.0,0,47.564297,378.49957,253,73.0,62.1,0,42.90206,250.0,178,72.5,62.1,0,58.95598,175.0,190,73.8,62.0,0,30.655796,190.0,191,71.0,61.6,0,45.11301,185,308,69.6,61.3,0,40.754284,300,305,73.0,61.1,0,36.41279,300.0,213,68.2,61.1,0,56.03541,210,886,66.7,60.7,0,91.47117,880,87.4,87.5,88.6,146.2,104.9,117.6,1.5,0.0,30.04
20170803,1745,88.1,62.9,40.90185983,50.263,267,53.4,44.1,5.6,82.4,77.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,75.1,59.9,100.0,15.0,100.0,55.2,100.0,0,74.6,1.25,56.2,1.8125,65.7,0,0,51.2,13.5,0,0,0,73.5,75.4,60.2,71.2,15,59.4,58.6,58.1,0,75.8,1.0,56.2,1.8125,61.9,0,0,98.4,76.8,15.8,4.4,1.3,15,15,94.2,65.0,83.0,100,61.3,0,86.5,1.3,63.86207,63.36207,0,13.3,0,0,1,100.0,1,72,460,62.0,0,33.70923,515.00183,72.0,68.0,7214.474,67.4,60.9,100.0,9000.0,263,71.3,60.6,0,50.573902,260.0,126,70.1,61.4,0,50.136078,125,1156,72.1,61.0,0,34.577145,1161.4998,703,76.0,61.6,0,29.483217,700,614,70.5,61.3,0,44.640667,600.0,210,70.9,61.6,0,36.918354,200.0,128,71.4,61.6,0,53.458424,125.0,332,70.4,62.1,0,28.583395,330,233,71.5,62.6,0,100.0,650.0,591,69.5,62.9,0,100,950,516,0,61.5,0,33.949867,500,510,71.5,61.4,0,33.801453,500,180,72.7,61.3,0,48.180923,175,251,71.0,61.8,0,42.676796,245,228,73.5,61.6,0,41.746265,220,359,73.9,61.4,0,32.355816,350,166,73.7,61.6,0,31.946817,160.0,347,72.8,61.6,0,31.438372,335,343,73.6,61.4,0,28.376886,335.0,200,71.3,62.3,0,36.236507,195,442,73.9,61.7,0,28.709082,443.9996,255,68.6,61.3,0,42.967598,245,179,73.3,61.3,0,44.944782,175,255,72.5,61.4,0,46.963562,245,430,72.7,61.1,0,40.53521,420,208,74.0,61.7,0,31.474443,205.59988,369,73.8,61.5,0,38.904545,370.69965,306,73.4,62.1,0,31.604063,300.0,411,72.1,61.4,0,28.485294,400,200,70.7,62.0,0,36.503067,195,399,71.6,61.1,0,33.31277,380,334,69.6,61.6,0,30.073711,335,181,73.1,60.8,0,60.85858,175,258,72.2,61.5,0,46.392487,245,365,73.4,61.0,0,37.57993,350,164,73.8,61.4,0,34.299343,160.0,855,74.2,61.0,0,70.43956,840.0,239,73.4,62.3,0,40.631138,230.0,296,73.1,61.2,0,36.212177,285.0,199,70.3,61.8,0,43.142265,195,424,73.8,61.5,0,45.31463,380.0,337,73.3,60.9,0,41.908764,335.0,178,72.6,61.1,0,57.454903,175,249,72.1,61.1,0,44.92202,245.0,428,72.8,61.2,0,46.421547,420,355,73.9,60.9,0,45.219734,357.59998,348,73.1,61.2,0,33.835785,335.0,107,72.5,62.1,0,32.246998,100,346,72.9,61.8,0,39.77805,335,200,71.3,285.1,0,33.484383,195,385,73.7,61.4,0,36.834976,380.0,345,71.8,61.3,0,42.153015,335,203,73.8,61.2,0,37.204395,200.0,251,74.0,61.5,0,47.461765,245.0,425,74.0,60.9,0,41.644367,428.3997,166,73.3,61.6,0,43.24914,160,362,71.7,61.0,0,51.015198,335.0,257,74.0,62.1,0,44.600296,256.30377,177,71.8,61.6,0,35.31426,150,197,70.4,62.5,0,43.243244,195.0,393,74.2,61.4,0,41.241516,380.0,599,70.2,60.8,0,67.77301,575,376,73.8,61.9,0,47.564297,378.49957,254,72.9,62.0,0,42.90206,250.0,178,72.5,62.0,0,58.95598,175.0,192,73.8,61.9,0,30.487951,190.0,191,71.0,61.6,0,45.11301,185,307,69.6,61.3,0,40.754284,300,306,73.0,61.0,0,36.41279,300.0,214,68.1,61.1,0,56.03541,210,888,66.7,60.7,0,91.47117,880,87.4,87.5,88.5,145.2,104.9,118.0,1.3,0.0,30.04
20170803,1750,87.3,66.9,41.45592372,50.263,269,53.5,44.2,5.6,82.5,77.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,75.1,60.2,100.0,15.0,100.0,55.2,100.0,0,74.8,1.2,56.2,1.8125,66.0,0,0,51.6,13.8,0,0,0,73.4,74.9,60.1,70.6,15,59.1,58.6,58.7,0,75.4,1.01,56.2,1.8125,62.0,0,0,98.6,76.2,15.9,4.9,1.0,15,15,94.2,65.0,83.0,100,60.6,0,82.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,528,62.1,0,33.575844,515.00183,72.0,68.0,7045.323,67.3,61.2,100.0,9000.0,263,71.3,60.9,0,50.573902,260.0,126,70.1,61.5,0,50.136078,125,1209,72.0,61.2,0,34.466675,1212.4998,705,75.9,61.8,0,29.483217,700,610,70.4,61.5,0,44.640667,600.0,208,70.9,61.8,0,36.918354,200.0,127,71.4,61.8,0,53.458424,125.0,332,70.4,62.4,0,28.583395,330,232,71.5,62.8,0,100.0,650.0,590,69.5,63.1,0,100,950,516,0,61.7,0,33.949867,500,510,71.4,61.7,0,33.801453,500,181,72.7,61.3,0,48.180923,175,249,70.8,61.8,0,42.676796,245,227,73.4,61.5,0,41.746265,220,358,73.8,61.3,0,32.355816,350,166,73.7,61.6,0,31.946817,160.0,347,72.8,61.5,0,31.438372,335,342,73.6,61.4,0,28.376886,335.0,200,71.3,62.2,0,36.236507,195,443,73.9,61.6,0,28.709082,443.9996,253,68.5,61.3,0,42.967598,245,179,73.2,61.3,0,44.944782,175,254,72.5,61.4,0,46.963562,245,427,72.6,61.1,0,40.53521,420,207,74.0,61.7,0,31.474443,205.59988,368,73.8,61.5,0,38.904545,370.69965,305,73.4,62.0,0,31.604063,300.0,409,72.1,61.3,0,28.485294,400,199,70.7,62.0,0,36.503067,195,401,71.6,61.1,0,33.31277,380,338,69.6,61.6,0,30.356264,335,180,73.1,60.8,0,60.85858,175,249,72.2,61.5,0,45.881374,245,362,73.4,61.0,0,37.57993,350,164,73.7,61.4,0,34.299343,160.0,841,74.0,61.0,0,70.0,840.0,239,73.4,62.2,0,40.631138,230.0,295,73.1,61.2,0,36.212177,285.0,200,70.2,61.7,0,43.142265,195,422,73.7,61.4,0,45.31463,380.0,338,73.3,60.9,0,41.908764,335.0,178,72.6,61.1,0,57.454903,175,247,72.1,61.1,0,44.92202,245.0,429,72.7,61.2,0,46.421547,420,354,73.9,60.9,0,45.219734,357.59998,344,73.1,61.1,0,33.835785,335.0,106,72.5,62.0,0,32.246998,100,343,72.9,61.7,0,39.77805,335,200,71.2,285.0,0,33.484383,195,387,73.7,61.4,0,36.834976,380.0,345,71.8,61.2,0,42.153015,335,203,73.7,61.1,0,37.204395,200.0,251,74.0,61.5,0,47.461765,245.0,422,74.0,60.9,0,41.644367,428.3997,166,73.2,61.5,0,43.24914,160,351,71.6,61.0,0,51.015198,335.0,255,73.9,62.0,0,44.600296,256.30377,171,71.9,61.6,0,35.31426,150,197,70.3,62.5,0,43.243244,195.0,394,74.2,61.4,0,41.241516,380.0,600,70.2,60.7,0,67.77301,575,336,73.8,62.1,0,44.992435,335.0,255,72.9,61.9,0,42.90206,250.0,177,72.5,62.0,0,58.95598,175.0,195,73.8,61.9,0,30.487951,190.0,191,71.0,61.5,0,45.11301,185,307,69.5,61.2,0,40.754284,300,305,72.9,61.0,0,36.41279,300.0,213,68.1,61.0,0,56.03541,210,886,66.7,60.7,0,91.47117,880,87.4,87.5,88.6,146.2,104.9,117.6,1.3,0.1,30.04
20170803,1755,85.8,69.8,40.95814117,50.263,268,53.5,44.2,5.6,82.3,77.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,75.0,60.3,100.0,15.0,100.0,55.2,100.0,0,74.8,1.2,56.2,1.8125,66.3,0,0,51.5,13.5,0,0,0,73.4,74.9,60.1,70.9,15,58.9,58.6,56.2,0,75.2,1.0,56.2,1.8125,62.1,0,0,98.8,76.5,15.1,4.7,1.1,15,15,94.0,65.0,83.0,100,60.4,0,82.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,530,62.2,0,33.575844,515.00183,72.0,68.0,7045.323,67.3,61.3,100.0,9000.0,262,71.2,61.0,0,50.573902,260.0,126,70.1,61.7,0,50.136078,125,1260,71.9,61.4,0,35.0804,1212.4998,705,75.9,62.0,0,29.483217,700,608,70.4,61.7,0,44.640667,600.0,208,70.9,62.0,0,36.918354,200.0,127,71.5,62.0,0,53.458424,125.0,332,70.4,62.5,0,28.583395,330,232,71.5,63.0,0,100.0,650.0,591,69.7,63.3,0,100,950,516,0,61.9,0,33.949867,500,510,71.4,61.8,0,33.801453,500,181,72.7,61.2,0,48.180923,175,250,70.7,61.7,0,42.676796,245,227,73.3,61.5,0,41.746265,220,358,73.9,61.3,0,32.355816,350,166,73.7,61.6,0,31.946817,160.0,347,72.7,61.5,0,31.438372,335,342,73.6,61.3,0,28.376886,335.0,200,71.2,62.2,0,36.236507,195,440,73.9,61.6,0,28.696728,443.9996,257,68.5,61.2,0,42.967598,245,179,73.2,61.3,0,44.944782,175,253,72.5,61.3,0,46.963562,245,429,72.6,61.1,0,40.53521,420,207,74.0,61.7,0,31.474443,205.59988,367,73.9,61.5,0,38.904545,370.69965,305,73.4,62.0,0,31.604063,300.0,409,72.1,61.3,0,28.485294,400,199,70.7,61.9,0,36.503067,195,424,71.6,61.1,0,33.31277,380,349,69.6,61.6,0,30.356264,335,181,73.1,60.8,0,60.85858,175,251,72.2,61.5,0,45.881374,245,366,73.3,60.9,0,37.57993,350,164,73.7,61.3,0,34.299343,160.0,847,73.9,61.0,0,70.0,840.0,239,73.3,62.2,0,40.631138,230.0,296,73.1,61.1,0,36.212177,285.0,199,70.2,61.7,0,43.142265,195,425,73.7,61.4,0,45.31463,380.0,339,73.2,60.9,0,41.908764,335.0,178,72.5,61.0,0,57.454903,175,248,72.2,61.1,0,44.92202,245.0,427,72.7,61.1,0,46.421547,420,355,73.8,60.9,0,45.219734,357.59998,343,73.1,61.1,0,33.835785,335.0,105,72.4,62.0,0,32.246998,100,343,72.8,61.7,0,39.77805,335,200,71.2,285.0,0,33.484383,195,390,73.7,61.3,0,36.834976,380.0,345,71.7,61.2,0,42.153015,335,203,73.7,61.1,0,37.204395,200.0,250,74.0,61.5,0,47.461765,245.0,423,74.0,60.9,0,41.644367,428.3997,166,73.2,61.5,0,43.24914,160,358,71.4,60.9,0,51.015198,335.0,256,73.9,62.0,0,44.600296,256.30377,178,71.8,61.5,0,35.31426,150,196,70.3,62.5,0,43.243244,195.0,390,74.2,61.4,0,41.241516,380.0,596,70.3,60.7,0,67.77301,575,336,73.8,62.0,0,44.992435,335.0,255,72.9,61.9,0,42.90206,250.0,178,72.5,62.0,0,58.95598,175.0,196,73.8,61.8,0,30.487951,190.0,191,71.0,61.5,0,45.11301,185,307,69.5,61.2,0,40.754284,300,305,72.8,60.9,0,36.41279,300.0,213,68.1,61.0,0,56.03541,210,889,66.6,60.6,0,91.47117,880,87.4,87.5,88.4,146.2,104.9,117.7,3.2,0.0,30.06
20170803,1800,85.7,68.2,40.38769338,50.263,268,53.4,44.1,5.65,82.1,77.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,70.0,75.0,60.2,100.0,15.0,100.0,55.2,100.0,0,74.8,1.25,56.2,1.8125,66.5,0,0,51.2,13.9,0,0,0,73.4,75.0,60.2,71.3,15,58.8,58.6,57.8,0,75.2,1.01,56.2,1.8125,62.1,0,0,98.8,76.9,15.7,4.5,1.6,15,15,94.0,63.0,83.0,100,60.2,0,82.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,529,62.2,0,33.575844,515.00183,72.0,68.0,7045.323,67.3,61.3,100.0,9000.0,262,71.3,61.0,0,50.573902,260.0,126,70.1,61.7,0,50.136078,125,1139,71.8,61.3,0,34.773537,1161.5005,704,75.9,61.9,0,29.483217,700,612,70.5,61.7,0,44.640667,600.0,209,71.0,61.9,0,36.918354,200.0,128,71.5,62.0,0,53.458424,125.0,332,70.4,62.5,0,28.583395,330,233,71.5,63.0,0,100.0,650.0,592,69.6,63.2,0,100,950,516,0,61.9,0,33.949867,500,510,71.5,61.8,0,33.801453,500,180,72.7,61.2,0,48.180923,175,250,70.6,61.7,0,42.676796,245,228,73.1,61.5,0,41.746265,220,359,74.2,61.3,0,32.355816,350,166,73.7,61.5,0,31.946817,160.0,348,72.7,61.5,0,31.438372,335,343,73.6,61.3,0,28.376886,335.0,200,71.2,62.2,0,36.236507,195,439,73.9,61.6,0,28.696728,443.9996,258,68.6,61.2,0,42.967598,245,179,73.3,61.3,0,44.944782,175,254,72.4,61.3,0,46.963562,245,429,72.8,61.1,0,40.53521,420,226,74.0,61.6,0,33.33742,228.39989,367,73.9,61.5,0,38.904545,370.69965,306,73.4,62.0,0,31.604063,300.0,408,72.1,61.2,0,28.485294,400,200,70.7,61.9,0,36.503067,195,399,71.6,61.0,0,33.31277,380,338,69.6,61.6,0,30.356264,335,180,73.1,60.8,0,60.85858,175,250,72.2,61.5,0,45.881374,245,364,73.4,61.0,0,37.57993,350,164,73.8,61.3,0,34.299343,160.0,844,73.8,61.0,0,70.0,840.0,240,73.3,62.2,0,40.631138,230.0,295,73.1,61.2,0,36.212177,285.0,199,70.1,61.7,0,43.142265,195,423,73.7,61.4,0,45.31463,380.0,338,73.2,60.8,0,41.908764,335.0,178,72.6,61.0,0,57.454903,175,248,72.2,61.1,0,44.92202,245.0,428,72.7,61.2,0,46.421547,420,355,73.8,60.9,0,45.219734,357.59998,346,73.1,61.1,0,33.835785,335.0,106,72.4,62.0,0,32.246998,100,345,72.8,61.7,0,39.77805,335,200,71.1,285.1,0,33.484383,195,386,73.7,61.3,0,36.834976,380.0,346,71.6,61.2,0,42.153015,335,206,73.8,61.1,0,37.204395,200.0,272,74.1,61.4,0,49.52209,272.7724,488,74.1,60.9,0,44.83094,487.19986,166,73.1,61.5,0,43.24914,160,357,71.3,60.9,0,51.015198,335.0,255,74.0,62.0,0,44.600296,256.30377,168,71.8,61.5,0,35.31426,150,196,70.3,62.4,0,43.243244,195.0,392,74.2,61.3,0,41.241516,380.0,598,70.2,60.7,0,67.77301,575,336,73.9,62.0,0,44.992435,335.0,255,72.9,61.9,0,42.90206,250.0,179,72.5,62.0,0,58.95598,175.0,196,73.8,61.8,0,30.056349,190.0,192,71.0,61.5,0,45.11301,185,310,69.5,61.2,0,40.754284,300,306,72.8,60.9,0,36.41279,300.0,214,68.1,61.0,0,56.03541,210,889,66.6,60.6,0,91.47117,880,87.4,87.5,88.6,145.2,104.8,117.6,2.0,-1.1,30.06
20170803,1805,85.1,69.2,40.14478634,49.09519167,267,53.3,44.0,5.6,81.9,77.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.8,60.1,100.0,15.0,100.0,55.2,100.0,0,74.6,1.25,56.2,1.8125,66.5,0,0,51.3,13.8,0,0,0,73.4,74.7,60.2,71.5,15,58.5,58.6,60.8,0,75.0,1.0,56.2,1.8125,62.1,0,0,98.5,77.4,17.1,4.9,0.9,15,15,94.0,63.0,83.0,100,58.7,0,82.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,522,62.1,0,33.11507,515.00183,72.0,68.0,7045.323,67.3,61.2,100.0,9000.0,262,71.3,60.9,0,50.573902,260.0,126,70.1,61.7,0,50.136078,125,1105,71.7,61.3,0,33.018288,1110.4995,703,75.8,61.9,0,29.483217,700,612,70.5,61.7,0,44.640667,600.0,209,70.9,61.9,0,36.918354,200.0,128,71.4,61.9,0,53.458424,125.0,332,70.4,62.5,0,28.583395,330,233,71.6,63.0,0,100.0,650.0,590,69.6,63.2,0,100,950,516,0,61.8,0,33.949867,500,510,71.5,61.8,0,33.801453,500,181,72.7,61.2,0,48.180923,175,252,70.6,61.7,0,42.676796,245,229,73.1,61.4,0,41.746265,220,360,74.1,61.2,0,32.355816,350,166,73.7,61.5,0,31.946817,160.0,350,72.7,61.4,0,31.438372,335,345,73.6,61.3,0,28.376886,335.0,200,71.2,62.2,0,36.236507,195,442,73.9,61.5,0,29.326746,443.9996,260,68.5,61.2,0,42.967598,245,179,73.2,61.2,0,44.944782,175,254,72.4,61.3,0,46.963562,245,430,72.7,61.0,0,40.53521,420,226,73.9,61.6,0,33.33742,228.39989,370,73.8,61.4,0,38.904545,370.69965,305,73.3,62.0,0,31.604063,300.0,411,72.2,61.2,0,28.485294,400,201,70.7,61.9,0,36.503067,195,402,71.6,61.0,0,33.31277,380,342,69.6,61.6,0,29.889435,335,182,73.1,60.7,0,60.85858,175,253,72.1,61.4,0,45.881374,245,368,73.3,60.9,0,37.57993,350,162,73.8,61.3,0,33.70304,160.0,812,73.6,60.9,0,68.22955,809.6997,241,73.2,62.1,0,40.631138,230.0,297,73.1,61.1,0,36.212177,285.0,202,70.1,61.7,0,43.142265,195,428,73.7,61.3,0,45.31463,380.0,342,73.1,60.8,0,41.908764,335.0,179,72.6,61.0,0,57.454903,175,249,72.1,61.0,0,44.92202,245.0,428,72.7,61.1,0,46.421547,420,356,73.8,60.8,0,45.219734,357.59998,347,73.0,61.0,0,33.835785,335.0,107,72.3,61.9,0,32.246998,100,345,72.8,61.6,0,39.77805,335,201,71.0,284.7,0,33.484383,195,388,73.7,61.3,0,36.834976,380.0,348,71.6,61.1,0,42.153015,335,202,73.8,61.0,0,37.204395,200.0,299,74.0,61.3,0,51.593037,300.0724,557,74.1,60.8,0,47.06884,545.9999,166,73.1,61.4,0,43.24914,160,356,71.2,60.9,0,51.015198,335.0,255,73.9,61.9,0,44.600296,256.30377,174,71.8,61.4,0,35.31426,150,199,70.3,62.4,0,44.168972,195.0,392,74.2,61.3,0,41.241516,380.0,597,70.2,60.6,0,67.77301,575,336,73.9,62.0,0,44.992435,335.0,255,72.9,61.9,0,42.90206,250.0,178,72.5,61.9,0,58.95598,175.0,196,73.8,61.8,0,30.056349,190.0,192,71.0,61.5,0,45.11301,185,308,69.5,61.1,0,40.754284,300,307,72.8,60.9,0,36.41279,300.0,214,68.1,60.9,0,56.03541,210,889,66.6,60.6,0,91.47117,880,87.4,87.5,88.6,146.2,104.8,117.6,1.1,-0.1,30.06
