20170803,1810,84.1,71.5,39.90935967,49.09519167,269,53.2,43.9,5.6,81.5,76.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.6,60.0,100.0,15.0,100.0,55.2,100.0,0,74.5,1.25,56.2,1.8125,66.7,0,0,51.2,13.6,0,0,0,73.3,74.5,60.0,71.2,15,58.3,58.6,56.6,0,74.7,0.99,56.2,1.8125,62.2,0,0,98.6,76.9,15.2,4.5,1.0,15,15,93.8,63.0,83.0,100,59.1,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,516,62.0,0,32.12077,515.00183,72.0,68.0,7045.323,67.3,61.1,100.0,9000.0,265,71.3,60.9,0,50.573902,260.0,126,70.1,61.6,0,50.136078,125,1064,71.8,61.2,0,31.48398,1059.4995,701,75.8,61.8,0,29.483217,700,612,70.6,61.6,0,44.640667,600.0,210,71.0,61.8,0,36.918354,200.0,128,71.4,61.8,0,53.458424,125.0,333,70.4,62.4,0,28.583395,330,234,71.6,62.9,0,100.0,650.0,593,69.7,63.1,0,100,950,516,0,61.8,0,33.949867,500,510,71.4,61.7,0,33.801453,500,181,72.6,61.1,0,48.180923,175,250,70.4,61.6,0,42.676796,245,227,73.0,61.4,0,41.746265,220,361,73.9,61.2,0,32.355816,350,166,73.7,61.5,0,31.946817,160.0,349,72.7,61.4,0,31.438372,335,343,73.5,61.2,0,28.376886,335.0,200,71.1,62.1,0,36.236507,195,441,73.9,61.5,0,29.326746,443.9996,257,68.5,61.1,0,42.967598,245,179,73.2,61.1,0,44.944782,175,253,72.4,61.2,0,46.963562,245,431,72.5,61.0,0,40.53521,420,227,73.9,61.5,0,33.33742,228.39989,367,73.8,61.3,0,38.904545,370.69965,306,73.3,61.9,0,31.604063,300.0,409,72.1,61.2,0,28.485294,400,200,70.7,61.8,0,36.503067,195,418,71.5,60.9,0,33.31277,380,341,69.6,61.5,0,29.889435,335,181,73.1,60.6,0,60.41366,175,254,72.1,61.3,0,45.881374,245,363,73.2,60.8,0,37.137234,350,163,73.8,61.3,0,33.70304,160.0,745,73.5,60.8,0,63.296707,744.04987,239,73.1,62.0,0,40.189095,230.0,294,73.1,61.1,0,35.68541,285.0,205,70.1,61.6,0,43.142265,195,431,73.6,61.2,0,45.31463,380.0,342,73.0,60.7,0,41.47659,335.0,179,72.5,60.9,0,57.454903,175,249,72.1,60.9,0,44.92202,245.0,430,72.6,61.1,0,46.421547,420,355,73.9,60.8,0,45.219734,357.59998,346,73.0,61.0,0,33.835785,335.0,106,72.3,61.9,0,32.246998,100,346,72.8,61.6,0,39.77805,335,200,71.0,285.1,0,33.484383,195,387,73.7,61.2,0,36.834976,380.0,346,71.6,61.1,0,42.153015,335,202,73.8,61.0,0,37.204395,200.0,300,74.0,61.2,0,51.593037,300.0724,584,73.9,60.7,0,48.504013,575.39984,166,73.0,61.4,0,43.24914,160,353,71.1,60.8,0,51.015198,335.0,255,73.9,61.9,0,44.600296,256.30377,169,71.8,61.4,0,35.31426,150,198,70.3,62.3,0,44.168972,195.0,394,74.2,61.2,0,41.241516,380.0,598,70.1,60.6,0,67.77301,575,336,73.8,61.9,0,44.992435,335.0,255,72.8,61.8,0,42.90206,250.0,178,72.5,61.9,0,58.95598,175.0,195,73.7,61.7,0,30.056349,190.0,192,70.9,61.4,0,45.11301,185,307,69.5,61.1,0,40.754284,300,307,72.8,60.8,0,36.41279,300.0,214,68.1,60.9,0,56.03541,210,886,66.5,60.5,0,91.47117,880,87.4,87.5,88.5,146.2,104.8,117.7,1.3,0.5,30.06
20170803,1815,83.1,70.9,38.85439551,49.09519167,269,53.2,43.9,5.6,81.0,76.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.5,59.9,100.0,15.0,100.0,55.2,100.0,0,74.4,1.25,56.2,1.8125,66.8,0,0,51.6,13.6,0,0,0,73.3,74.4,59.9,70.7,15,57.8,58.6,57.1,0,74.6,1.0,56.2,1.8125,62.2,0,0,98.5,76.6,15.5,4.5,1.2,15,15,94.1,63.0,83.0,100,55.0,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,512,62.0,0,32.12077,515.00183,72.0,68.0,7045.323,67.3,61.0,100.0,9000.0,264,71.3,60.8,0,50.573902,260.0,126,70.1,61.5,0,50.136078,125,1064,71.8,61.1,0,32.208176,1059.4995,701,75.8,61.7,0,29.483217,700,614,70.4,61.5,0,44.640667,600.0,210,70.9,61.7,0,36.918354,200.0,128,71.4,61.7,0,53.458424,125.0,333,70.4,62.3,0,28.583395,330,234,71.6,62.8,0,100.0,650.0,592,69.6,63.1,0,100,950,516,0,61.6,0,33.949867,500,510,71.4,61.6,0,33.801453,500,182,72.6,61.0,0,48.180923,175,252,70.4,61.5,0,42.676796,245,228,72.9,61.3,0,41.746265,220,362,73.8,61.1,0,32.355816,350,167,73.7,61.4,0,31.946817,160.0,349,72.6,61.3,0,31.438372,335,346,73.5,61.1,0,28.376886,335.0,201,71.1,62.0,0,36.236507,195,441,73.8,61.4,0,29.326746,443.9996,259,68.4,61.0,0,42.967598,245,180,73.2,61.0,0,44.944782,175,255,72.3,61.1,0,46.963562,245,431,72.4,60.8,0,40.53521,420,202,73.9,61.5,0,30.113983,205.59988,370,73.8,61.2,0,38.904545,370.69965,306,73.3,61.8,0,31.604063,300.0,411,72.1,61.1,0,28.485294,400,201,70.6,61.7,0,36.503067,195,403,71.5,60.8,0,33.31277,380,348,69.6,61.4,0,29.889435,335,178,73.0,60.5,0,59.740257,175,252,72.1,61.2,0,45.37026,245,367,73.1,60.7,0,37.137234,350,164,73.8,61.1,0,33.70304,160.0,681,73.5,60.7,0,59.59707,683.45,242,73.1,62.0,0,40.189095,230.0,296,73.0,61.0,0,35.68541,285.0,203,70.1,61.5,0,42.69198,195,436,73.6,61.1,0,45.31463,380.0,338,73.0,60.6,0,41.236496,335.0,179,72.5,60.8,0,57.454903,175,249,72.1,60.7,0,44.92202,245.0,431,72.5,60.9,0,46.421547,420,356,73.8,60.6,0,45.219734,357.59998,349,72.9,60.9,0,33.835785,335.0,107,72.3,61.8,0,32.246998,100,345,72.8,61.5,0,39.77805,335,201,71.0,285.0,0,33.484383,195,385,73.6,61.1,0,36.834976,380.0,346,71.5,60.9,0,42.153015,335,205,73.8,60.9,0,37.604084,200.0,299,74.0,61.1,0,51.593037,300.0724,544,73.8,60.6,0,46.29044,546.0003,165,73.0,61.3,0,43.24914,160,356,70.9,60.7,0,51.015198,335.0,256,73.9,61.8,0,44.600296,256.30377,176,71.8,61.3,0,35.31426,150,199,70.3,62.2,0,44.168972,195.0,391,74.1,61.1,0,41.241516,380.0,600,70.1,60.4,0,67.77301,575,337,73.8,61.9,0,44.992435,335.0,256,72.8,61.8,0,42.90206,250.0,178,72.5,61.8,0,58.95598,175.0,194,73.7,61.6,0,29.456898,190.0,192,70.8,61.3,0,45.11301,185,310,69.4,60.9,0,40.754284,300,307,72.7,60.7,0,36.41279,300.0,214,68.0,60.7,0,56.03541,210,889,66.5,60.3,0,91.47117,880,87.4,87.5,88.5,146.2,104.8,117.6,1.0,0.0,30.06
20170803,1820,82.5,72.2,38.68206402,49.09519167,270,53.0,43.8,5.6,80.4,75.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.3,59.8,100.0,15.0,100.0,55.2,100.0,0,74.2,1.25,56.2,1.8125,66.7,0,0,51.2,13.5,0,0,0,73.3,74.3,59.9,70.5,15,57.5,58.6,59.9,0,74.5,0.99,56.2,1.8125,62.1,0,0,98.6,76.2,16.4,4.3,0.8,15,15,94.5,63.0,83.0,100,52.7,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,517,61.8,0,32.12077,515.00183,72.0,68.0,7214.474,67.3,60.9,100.0,9000.0,265,71.2,60.6,0,50.573902,260.0,126,70.1,61.4,0,50.136078,125,1060,71.8,61.0,0,32.1959,1059.4995,700,75.7,61.6,0,29.483217,700,615,70.4,61.4,0,44.640667,600.0,209,70.9,61.6,0,36.918354,200.0,129,71.3,61.6,0,53.458424,125.0,334,70.3,62.2,0,28.583395,330,235,71.6,62.7,0,100.0,650.0,591,69.6,62.9,0,100,950,516,0,61.5,0,33.949867,500,510,71.4,61.5,0,33.801453,500,181,72.7,60.9,0,48.180923,175,252,70.3,61.4,0,42.676796,245,227,72.7,61.2,0,41.746265,220,359,73.7,61.0,0,32.355816,350,166,73.6,61.3,0,31.946817,160.0,350,72.6,61.1,0,31.438372,335,343,73.5,61.0,0,28.376886,335.0,201,71.1,61.9,0,36.236507,195,437,73.8,61.3,0,29.326746,443.9996,257,68.4,60.9,0,42.967598,245,179,73.2,60.9,0,44.944782,175,255,72.3,61.0,0,46.963562,245,429,72.3,60.7,0,40.53521,420,202,73.8,61.4,0,30.113983,205.59988,369,73.8,61.1,0,38.904545,370.69965,306,73.3,61.7,0,31.604063,300.0,410,72.0,61.0,0,28.485294,400,201,70.6,61.6,0,36.503067,195,405,71.4,60.7,0,33.31277,380,340,69.6,61.3,0,29.889435,335,179,73.0,60.4,0,59.740257,175,253,72.1,61.1,0,45.37026,245,360,73.0,60.6,0,36.682243,350,163,73.7,61.1,0,33.261776,160.0,617,73.4,60.7,0,56.422466,622.85,243,73.1,61.9,0,40.189095,230.0,291,73.0,60.9,0,35.146393,285.0,204,70.0,61.4,0,42.69198,195,434,73.6,61.0,0,44.79112,380.0,338,72.9,60.5,0,40.55222,335.0,178,72.5,60.7,0,57.454903,175,248,72.0,60.7,0,44.92202,245.0,430,72.5,60.8,0,46.421547,420,334,73.7,60.5,0,43.212143,334.79974,348,72.8,60.8,0,33.835785,335.0,105,72.3,61.7,0,32.246998,100,346,72.7,61.4,0,39.77805,335,201,70.9,284.9,0,33.484383,195,387,73.6,61.0,0,36.834976,380.0,347,71.6,60.8,0,42.153015,335,205,73.8,60.8,0,37.604084,200.0,299,74.0,61.0,0,51.593037,300.0724,509,73.6,60.5,0,45.41474,516.59973,165,73.0,61.2,0,43.24914,160,354,70.8,60.6,0,51.015198,335.0,256,73.8,61.6,0,44.600296,256.30377,175,71.8,61.2,0,35.31426,150,198,70.2,62.1,0,44.168972,195.0,387,74.1,61.0,0,41.241516,380.0,599,70.0,60.3,0,67.77301,575,336,73.7,61.8,0,44.992435,335.0,255,72.8,61.6,0,42.90206,250.0,178,72.5,61.7,0,58.95598,175.0,193,73.6,61.5,0,29.456898,190.0,192,70.8,61.2,0,45.11301,185,308,69.4,60.9,0,40.754284,300,306,72.7,60.6,0,36.41279,300.0,214,68.0,60.6,0,56.03541,210,887,66.5,60.3,0,91.47117,880,87.4,87.5,88.4,147.2,104.8,117.5,1.3,0.4,30.06
20170803,1825,82.1,73.7,38.73119481,49.09519167,269,53.1,43.9,5.6,80.2,75.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.4,59.8,100.0,15.0,100.0,55.2,100.0,0,74.3,1.25,56.2,1.8125,66.6,0,0,51.6,13.7,0,0,0,73.3,74.2,59.8,70.3,15,57.1,58.6,56.9,0,74.5,0.99,56.2,1.8125,62.0,0,0,98.6,75.8,15.5,4.8,0.6,15,15,94.7,63.0,83.0,100,49.7,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,520,61.8,0,32.12077,515.00183,72.0,68.0,7045.323,67.3,61.0,100.0,9000.0,265,71.2,60.7,0,50.573902,260.0,127,70.1,61.4,0,50.136078,125,1058,71.8,61.0,0,32.1959,1059.4995,700,75.7,61.6,0,29.483217,700,613,70.5,61.5,0,44.640667,600.0,209,70.9,61.6,0,36.918354,200.0,129,71.3,61.6,0,53.458424,125.0,333,70.3,62.2,0,28.583395,330,233,71.6,62.7,0,100.0,650.0,593,69.6,62.9,0,100,950,516,0,61.5,0,33.949867,500,510,71.4,61.5,0,33.801453,500,182,72.7,60.8,0,48.180923,175,253,70.3,61.3,0,42.676796,245,229,72.6,61.0,0,41.746265,220,361,73.6,60.8,0,32.355816,350,167,73.6,61.2,0,31.946817,160.0,349,72.5,61.1,0,31.438372,335,346,73.5,60.9,0,28.376886,335.0,201,71.0,61.8,0,36.236507,195,403,73.7,61.2,0,28.128475,405.5996,259,68.4,60.8,0,42.967598,245,180,73.2,60.8,0,44.944782,175,255,72.3,60.8,0,46.963562,245,431,72.1,60.6,0,40.53521,420,203,73.8,61.3,0,30.113983,205.59988,369,73.7,61.0,0,38.904545,370.69965,306,73.2,61.6,0,31.604063,300.0,411,72.0,60.8,0,28.485294,400,201,70.6,61.5,0,36.503067,195,403,71.4,60.6,0,33.31277,380,341,69.6,61.2,0,29.422606,335,182,73.0,60.3,0,59.740257,175,257,72.1,60.9,0,45.37026,245,364,72.9,60.4,0,36.682243,350,163,73.7,60.9,0,33.261776,160.0,564,73.4,60.6,0,52.295483,562.2501,239,73.0,61.8,0,39.57515,230.0,292,73.0,60.8,0,35.146393,285.0,201,69.9,61.3,0,42.168674,195,437,73.6,60.9,0,44.79112,380.0,339,72.9,60.4,0,41.512604,335.0,180,72.5,60.6,0,57.454903,175,250,72.1,60.5,0,44.92202,245.0,431,72.4,60.7,0,46.421547,420,308,73.7,60.4,0,41.19231,311.99976,348,72.8,60.7,0,33.835785,335.0,106,72.2,61.6,0,32.246998,100,346,72.7,61.2,0,39.77805,335,201,70.9,285.1,0,33.484383,195,391,73.6,60.9,0,36.834976,380.0,346,71.5,60.7,0,42.153015,335,204,73.8,60.6,0,37.604084,200.0,300,74.0,60.8,0,51.593037,300.0724,452,73.5,60.4,0,42.751156,457.79987,166,73.0,61.1,0,43.24914,160,358,70.7,60.4,0,51.015198,335.0,256,73.8,61.5,0,44.600296,256.30377,174,71.8,61.1,0,35.31426,150,199,70.2,62.0,0,44.168972,195.0,392,74.0,60.9,0,41.241516,380.0,600,70.0,60.2,0,67.77301,575,336,73.8,61.7,0,44.992435,335.0,256,72.8,61.5,0,42.90206,250.0,179,72.5,61.6,0,58.95598,175.0,193,73.6,61.4,0,29.456898,190.0,192,70.7,61.1,0,45.11301,185,307,69.4,60.7,0,40.754284,300,306,72.7,60.5,0,36.41279,300.0,214,68.0,60.5,0,56.03541,210,889,66.5,60.1,0,91.47117,880,87.4,87.5,88.4,147.2,104.8,117.6,1.3,-0.2,30.06
20170803,1830,81.8,75.2,38.86172893,49.09519167,265,52.9,43.9,5.6,80.2,75.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.2,59.8,100.0,15.0,100.0,55.2,100.0,0,74.1,1.25,56.2,1.8125,66.5,0,0,51.2,13.5,0,0,0,73.2,74.2,59.9,69.3,15,56.7,58.6,55.1,0,74.4,0.99,56.2,1.8125,61.9,0,0,98.9,74.9,14.8,4.4,1.4,15,15,94.6,63.0,83.0,100,48.5,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,515,61.8,0,32.12077,515.00183,72.0,68.0,7045.323,67.3,60.9,100.0,9000.0,263,71.2,60.6,0,50.573902,260.0,126,70.1,61.3,0,50.136078,125,1057,71.8,60.9,0,32.109978,1059.4995,701,75.6,61.6,0,29.483217,700,613,70.5,61.4,0,44.640667,600.0,209,70.9,61.6,0,36.918354,200.0,128,71.2,61.6,0,53.458424,125.0,334,70.3,62.1,0,28.583395,330,233,71.6,62.7,0,100.0,650.0,591,69.6,62.9,0,100,950,516,0,61.5,0,33.949867,500,510,71.3,61.5,0,33.801453,500,182,72.6,60.8,0,48.180923,175,253,70.2,61.3,0,42.676796,245,228,72.5,61.1,0,41.746265,220,360,73.5,60.9,0,32.355816,350,167,73.5,61.2,0,31.946817,160.0,352,72.5,61.0,0,31.438372,335,346,73.4,60.9,0,28.376886,335.0,201,71.0,61.8,0,36.236507,195,382,73.7,61.3,0,27.411982,380.0,254,68.4,60.8,0,42.5135,245,180,73.2,60.9,0,44.944782,175,256,72.2,60.9,0,46.963562,245,431,72.0,60.7,0,40.53521,420,202,73.8,61.3,0,30.113983,205.59988,340,73.8,61.1,0,38.855534,335.0,306,73.2,61.6,0,31.604063,300.0,411,71.9,60.9,0,28.485294,400,201,70.5,61.6,0,36.503067,195,423,71.3,60.6,0,33.31277,380,348,69.5,61.2,0,30.343979,335,178,73.0,60.4,0,59.295334,175,256,72.1,61.0,0,45.37026,245,363,72.9,60.5,0,36.682243,350,164,73.6,61.0,0,33.261776,160.0,492,73.3,60.7,0,48.40049,501.65033,240,73.0,61.8,0,39.57515,230.0,293,73.0,60.8,0,35.146393,285.0,202,69.9,61.3,0,42.168674,195,438,73.5,60.9,0,44.4142,380.0,341,72.8,60.4,0,41.45258,335.0,179,72.4,60.6,0,57.454903,175,250,72.0,60.6,0,44.92202,245.0,433,72.4,60.7,0,46.421547,420,263,73.7,60.5,0,37.985065,266.39978,347,72.8,60.7,0,33.835785,335.0,107,72.1,61.6,0,32.246998,100,345,72.6,61.3,0,39.77805,335,201,70.9,285.1,0,33.484383,195,383,73.5,60.9,0,36.834976,380.0,347,71.5,60.8,0,42.153015,335,205,73.7,60.7,0,37.604084,200.0,300,74.0,60.9,0,51.593037,300.0724,405,73.5,60.5,0,41.42544,399.0,166,73.0,61.1,0,43.24914,160,355,70.6,60.5,0,51.015198,335.0,257,73.8,61.6,0,44.600296,256.30377,173,71.8,61.1,0,35.31426,150,199,70.2,62.0,0,44.168972,195.0,393,74.0,60.9,0,41.241516,380.0,601,70.0,60.3,0,67.77301,575,336,73.7,61.6,0,44.992435,335.0,256,72.8,61.5,0,42.90206,250.0,178,72.5,61.6,0,58.95598,175.0,192,73.6,61.4,0,29.456898,190.0,191,70.6,61.1,0,45.11301,185,307,69.3,60.8,0,40.754284,300,306,72.7,60.5,0,36.41279,300.0,214,67.9,60.6,0,56.03541,210,889,66.5,60.2,0,91.47117,880,87.4,87.5,88.4,144.2,104.8,117.6,1.3,0.0,30.06
20170803,1835,81.6,75.6,38.78868201,49.09519167,270,52.9,43.9,5.6,80.1,75.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.2,59.7,100.0,15.0,100.0,55.2,100.0,0,74.1,1.25,56.2,1.8125,66.4,0,0,51.4,13.7,0,0,0,73.2,74.2,59.8,69.1,15,56.2,58.6,60.1,0,74.4,1.01,56.2,1.8125,61.9,0,0,98.8,74.6,18.0,4.6,1.1,15,15,94.5,63.0,83.0,100,48.4,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,514,61.7,0,32.12077,515.00183,72.0,68.0,7214.474,67.3,60.8,100.0,9000.0,264,71.2,60.5,0,50.573902,260.0,126,70.1,61.3,0,50.136078,125,1057,71.8,60.9,0,32.109978,1059.4995,701,75.6,61.5,0,29.483217,700,613,70.5,61.3,0,44.640667,600.0,210,70.9,61.5,0,36.918354,200.0,129,71.2,61.5,0,53.458424,125.0,333,70.3,62.1,0,28.583395,330,234,71.6,62.6,0,100.0,650.0,591,69.5,62.8,0,100,950,516,0,61.5,0,33.949867,500,510,71.3,61.4,0,33.801453,500,182,72.6,60.8,0,48.180923,175,252,70.1,61.3,0,42.676796,245,229,72.4,61.1,0,41.746265,220,362,73.4,60.9,0,32.355816,350,167,73.5,61.2,0,31.946817,160.0,350,72.4,61.1,0,31.438372,335,346,73.4,60.9,0,28.376886,335.0,202,70.9,61.8,0,36.236507,195,395,73.7,61.3,0,27.918467,380.0,256,68.4,60.8,0,42.5135,245,179,73.2,60.8,0,44.944782,175,255,72.2,60.9,0,46.963562,245,432,71.9,60.6,0,40.53521,420,203,73.8,61.3,0,30.113983,205.59988,339,73.8,61.1,0,38.855534,335.0,306,73.1,61.6,0,31.604063,300.0,409,71.9,60.8,0,28.485294,400,201,70.5,61.6,0,36.503067,195,429,71.3,60.6,0,33.31277,380,351,69.5,61.2,0,29.87715,335,179,73.0,60.4,0,59.295334,175,252,72.0,61.0,0,44.84726,245,366,72.8,60.5,0,36.682243,350,164,73.6,60.9,0,33.261776,160.0,469,73.3,60.6,0,47.069595,471.3503,241,73.0,61.8,0,39.57515,230.0,291,73.0,60.8,0,35.146393,285.0,201,69.9,61.4,0,42.168674,195,440,73.5,60.9,0,44.4142,380.0,344,72.8,60.4,0,41.02041,335.0,180,72.4,60.6,0,57.454903,175,252,72.0,60.6,0,44.92202,245.0,432,72.3,60.7,0,46.421547,420,218,73.6,60.6,0,34.72885,220.79988,346,72.7,60.7,0,33.835785,335.0,107,72.1,61.6,0,32.246998,100,346,72.6,61.3,0,39.77805,335,201,70.8,285.1,0,33.484383,195,389,73.5,60.9,0,36.834976,380.0,346,71.4,60.7,0,42.153015,335,206,73.7,60.7,0,37.604084,200.0,299,74.0,60.9,0,51.593037,300.0724,354,73.4,60.5,0,39.69837,350.0,166,73.0,61.1,0,43.24914,160,363,70.4,60.5,0,51.015198,335.0,257,73.7,61.5,0,44.600296,256.30377,175,71.8,61.1,0,35.31426,150,200,70.2,62.0,0,44.168972,195.0,390,73.9,60.9,0,41.241516,380.0,598,69.9,60.3,0,67.77301,575,336,73.7,61.6,0,44.992435,335.0,256,72.7,61.5,0,42.90206,250.0,177,72.5,61.5,0,58.95598,175.0,193,73.6,61.4,0,29.456898,190.0,192,70.6,61.1,0,45.11301,185,308,69.3,60.8,0,40.754284,300,306,72.7,60.5,0,36.41279,300.0,213,67.9,60.6,0,56.03541,210,890,66.4,60.2,0,91.47117,880,87.4,87.5,88.4,146.2,104.8,117.6,0.1,0.5,30.06
20170803,1840,81.6,72.9,38.08420743,49.09519167,267,52.9,43.9,5.6,80.1,75.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.2,59.6,100.0,15.0,100.0,55.2,100.0,0,74.0,1.25,56.2,1.8125,66.2,0,0,51.2,13.6,0,0,0,73.2,74.1,59.6,68.9,15,55.7,58.6,54.4,0,74.3,1.0,56.2,1.8125,61.7,0,0,98.8,74.2,14.7,4.7,0.6,15,15,94.2,63.0,83.0,100,47.0,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,515,61.7,0,32.12077,515.00183,72.0,68.0,7045.323,67.3,60.7,100.0,9000.0,265,71.2,60.4,0,50.573902,260.0,126,70.1,61.2,0,50.136078,125,1046,71.8,60.8,0,31.704924,1059.4995,701,75.5,61.4,0,29.483217,700,614,70.5,61.2,0,44.640667,600.0,210,70.8,61.4,0,36.918354,200.0,129,71.1,61.4,0,53.458424,125.0,334,70.2,62.0,0,28.583395,330,234,71.6,62.5,0,100.0,650.0,592,69.5,62.7,0,100,950,516,0,61.3,0,33.949867,500,510,71.3,61.3,0,33.801453,500,181,72.6,60.8,0,48.180923,175,253,70.0,61.2,0,42.676796,245,228,72.4,61.0,0,41.746265,220,359,73.3,60.8,0,32.355816,350,167,73.5,61.1,0,31.946817,160.0,350,72.4,61.0,0,31.438372,335,345,73.4,60.9,0,28.376886,335.0,201,70.9,61.8,0,36.236507,195,385,73.7,61.2,0,27.918467,380.0,255,68.4,60.8,0,42.5135,245,179,73.2,60.8,0,44.944782,175,255,72.1,60.9,0,46.963562,245,431,71.8,60.6,0,40.53521,420,180,73.7,61.2,0,28.4226,182.79977,338,73.8,61.0,0,38.855534,335.0,306,73.1,61.5,0,31.604063,300.0,410,71.9,60.8,0,28.485294,400,201,70.5,61.5,0,36.503067,195,407,71.2,60.6,0,33.31277,380,347,69.5,61.2,0,29.87715,335,179,73.0,60.3,0,59.295334,175,249,72.0,60.9,0,44.84726,245,354,72.7,60.4,0,36.067387,350,162,73.5,60.9,0,32.820515,160.0,408,73.3,60.6,0,44.102566,410.7503,240,73.0,61.7,0,39.57515,230.0,289,72.9,60.7,0,35.146393,285.0,201,69.8,61.3,0,42.168674,195,443,73.5,60.8,0,43.8174,380.0,358,72.7,60.4,0,39.987995,335.0,179,72.4,60.6,0,57.454903,175,250,72.0,60.5,0,44.92202,245.0,430,72.2,60.7,0,46.421547,420,171,73.6,60.6,0,31.30126,175.19989,346,72.7,60.6,0,33.835785,335.0,108,72.1,61.5,0,32.246998,100,347,72.6,61.2,0,39.77805,335,202,70.8,285.4,0,33.484383,195,388,73.5,60.9,0,36.834976,380.0,347,71.4,60.7,0,42.153015,335,204,73.7,60.6,0,37.604084,200.0,301,73.9,60.8,0,51.593037,300.0724,355,73.3,60.4,0,39.69837,350.0,166,73.0,61.0,0,43.24914,160,360,70.4,60.4,0,51.015198,335.0,235,73.7,61.5,0,43.461296,230.0,169,71.7,61.1,0,35.31426,150,199,70.2,62.0,0,44.168972,195.0,392,73.9,60.9,0,41.241516,380.0,600,69.9,60.2,0,67.77301,575,336,73.7,61.6,0,44.992435,335.0,255,72.7,61.5,0,42.90206,250.0,178,72.5,61.5,0,58.95598,175.0,193,73.6,61.4,0,29.456898,190.0,191,70.5,61.1,0,45.11301,185,306,69.3,60.7,0,40.754284,300,306,72.6,60.4,0,36.41279,300.0,213,67.9,60.5,0,56.03541,210,883,66.4,60.1,0,91.47117,880,87.4,87.5,88.3,145.2,104.7,117.4,1.3,0.0,30.06
20170803,1845,81.6,71.3,37.66740813,49.09519167,264,53.0,44.2,5.6,79.4,75.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.2,59.5,100.0,15.0,100.0,55.2,100.0,0,74.0,1.25,56.2,1.8125,66.1,0,0,51.1,13.8,0,0,0,73.2,74.1,59.6,68.5,15,55.3,58.6,57.9,0,74.2,0.99,56.2,1.8125,61.7,0,0,98.8,73.8,17.5,4.9,1.0,15,15,94.0,63.0,83.0,100,45.7,0,80.5,1.3,63.86207,63.36207,0,13.4,0,0,1,100.0,1,72,518,61.5,0,32.12077,515.00183,72.0,68.0,7045.323,67.3,60.6,100.0,9000.0,264,71.1,60.3,0,50.573902,260.0,127,70.0,61.1,0,50.136078,125,1046,71.8,60.6,0,31.741745,1059.4995,700,75.5,61.3,0,29.483217,700,614,70.5,61.1,0,44.640667,600.0,209,70.8,61.3,0,36.918354,200.0,128,71.0,61.3,0,53.458424,125.0,333,70.2,61.9,0,28.583395,330,234,71.6,62.4,0,100.0,650.0,593,69.4,62.6,0,100,950,516,0,61.2,0,33.949867,500,510,71.3,61.2,0,33.801453,500,181,72.6,60.7,0,48.180923,175,251,70.0,61.2,0,42.676796,245,228,72.3,61.0,0,41.746265,220,360,73.3,60.8,0,32.355816,350,167,73.4,61.1,0,31.946817,160.0,348,72.3,61.0,0,31.438372,335,343,73.3,60.9,0,28.376886,335.0,201,70.8,61.7,0,36.236507,195,389,73.7,61.2,0,27.918467,380.0,254,68.4,60.7,0,42.5135,245,180,73.2,60.7,0,44.944782,175,255,72.1,60.8,0,46.963562,245,430,71.7,60.5,0,40.53521,420,163,73.7,61.3,0,25.787472,160.0,339,73.7,61.0,0,38.855534,335.0,305,73.1,61.5,0,31.604063,300.0,409,71.9,60.8,0,28.485294,400,200,70.5,61.5,0,36.503067,195,409,71.2,60.5,0,33.31277,380,347,69.5,61.1,0,29.864866,335,181,73.0,60.3,0,59.295334,175,252,72.0,60.9,0,44.84726,245,356,72.6,60.4,0,36.067387,350,163,73.5,60.9,0,32.820515,160.0,344,73.3,60.6,0,40.21978,350.1503,242,72.9,61.7,0,39.57515,230.0,292,72.9,60.7,0,35.146393,285.0,203,69.8,61.3,0,42.168674,195,442,73.4,60.8,0,43.8174,380.0,348,72.6,60.3,0,39.387756,335.0,180,72.4,60.5,0,57.454903,175,249,72.0,60.5,0,44.92202,245.0,432,72.2,60.7,0,46.421547,420,163,73.7,60.7,0,31.374708,160.0,348,72.6,60.6,0,33.835785,335.0,105,72.1,61.5,0,32.246998,100,345,72.5,61.2,0,39.77805,335,201,70.8,285.1,0,33.484383,195,385,73.4,60.8,0,36.551723,380.0,347,71.3,60.7,0,42.153015,335,205,73.7,60.6,0,37.604084,200.0,300,73.9,60.8,0,51.593037,300.0724,353,73.3,60.5,0,39.69837,350.0,166,73.0,61.0,0,43.24914,160,360,70.4,60.4,0,51.015198,335.0,234,73.8,61.4,0,43.461296,230.0,172,71.7,61.0,0,35.31426,150,199,70.1,61.9,0,44.168972,195.0,391,73.9,60.8,0,41.241516,380.0,601,69.8,60.2,0,67.77301,575,336,73.7,61.5,0,44.992435,335.0,254,72.7,61.5,0,42.90206,250.0,178,72.5,61.5,0,58.95598,175.0,192,73.5,61.3,0,29.456898,190.0,191,70.4,61.0,0,45.11301,185,312,69.3,60.7,0,40.754284,300,305,72.6,60.4,0,36.41279,300.0,213,67.8,60.5,0,56.03541,210,885,66.3,60.1,0,91.47117,880,87.4,87.5,88.3,147.2,104.7,117.5,1.3,-0.1,30.06
20170803,1850,81.6,71.5,37.71948093,49.09519167,266,52.9,44.1,5.6,79.1,74.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.1,59.4,100.0,15.0,100.0,57.6,100.0,0,73.8,1.25,58.6,1.8125,65.9,0,0,51.2,13.7,0,0,0,73.2,74.0,59.8,68.3,15,54.1,59.8,57.4,0,74.3,1.0,58.6,1.8125,61.6,0,0,99.3,73.5,15.8,4.8,0.9,15,15,94.9,63.0,83.0,100,43.7,0,80.5,1.3,64.586205,64.086205,0,13.4,0,0,1,100.0,1,72,518,61.5,0,32.12077,515.00183,72.0,68.0,7045.323,67.2,60.6,100.0,9000.0,264,71.1,60.3,0,50.573902,260.0,126,70.0,61.0,0,50.136078,125,1053,71.7,60.6,0,31.97496,1059.4995,702,75.4,61.3,0,29.483217,700,612,70.5,61.0,0,44.640667,600.0,209,70.8,61.2,0,36.918354,200.0,128,71.0,61.3,0,53.458424,125.0,333,70.2,61.8,0,28.583395,330,234,71.6,62.4,0,100.0,650.0,593,69.3,62.6,0,100,950,516,0,61.2,0,33.949867,500,510,71.2,61.1,0,33.801453,500,181,72.5,60.8,0,48.180923,175,251,69.9,61.2,0,42.676796,245,227,72.2,61.0,0,41.746265,220,359,73.2,60.8,0,32.355816,350,166,73.4,61.1,0,31.946817,160.0,350,72.3,61.0,0,31.438372,335,343,73.3,60.9,0,28.376886,335.0,201,70.8,61.7,0,36.236507,195,390,73.7,61.2,0,27.918467,380.0,253,68.3,60.8,0,42.5135,245,179,73.2,60.8,0,44.944782,175,254,72.0,60.9,0,46.963562,245,428,71.7,60.6,0,40.53521,420,162,73.7,61.4,0,25.787472,160.0,337,73.6,61.0,0,38.855534,335.0,306,73.0,61.5,0,31.604063,300.0,412,71.8,60.8,0,28.485294,400,200,70.4,61.5,0,36.503067,195,416,71.2,60.6,0,33.31277,380,349,69.5,61.1,0,30.159706,335,175,72.9,60.3,0,59.139008,175,253,72.0,60.9,0,44.84726,245,357,72.6,60.4,0,36.067387,350,163,73.4,60.9,0,32.820515,160.0,339,73.4,60.7,0,40.46398,335.0,242,72.9,61.7,0,39.57515,230.0,292,72.9,60.7,0,35.146393,285.0,196,69.8,61.3,0,41.6332,195,441,73.4,60.8,0,43.430008,380.0,350,72.6,60.4,0,39.387756,335.0,179,72.4,60.6,0,57.454903,175,249,71.9,60.6,0,44.92202,245.0,428,72.1,60.7,0,46.421547,420,163,73.8,60.7,0,31.374708,160.0,345,72.6,60.6,0,33.835785,335.0,106,72.1,61.5,0,32.246998,100,346,72.5,61.2,0,39.77805,335,200,70.7,285.2,0,33.484383,195,389,73.4,60.8,0,36.551723,380.0,346,71.3,60.7,0,42.153015,335,204,73.7,60.6,0,37.604084,200.0,298,73.9,60.8,0,51.593037,300.0724,352,73.2,60.5,0,39.69837,350.0,165,72.9,61.0,0,43.24914,160,354,70.2,60.5,0,51.015198,335.0,233,73.8,61.5,0,43.461296,230.0,168,71.7,61.1,0,35.31426,150,199,70.1,61.9,0,44.168972,195.0,396,73.9,60.8,0,41.241516,380.0,598,69.7,60.3,0,67.77301,575,336,73.7,61.5,0,44.992435,335.0,254,72.7,61.4,0,42.90206,250.0,177,72.4,61.5,0,58.95598,175.0,193,73.5,61.3,0,29.456898,190.0,190,70.4,61.0,0,45.11301,185,304,69.2,60.7,0,40.754284,300,304,72.6,60.4,0,36.41279,300.0,212,67.8,60.5,0,56.03541,210,886,66.3,60.2,0,91.99249,880,87.4,87.5,88.4,145.2,104.7,117.5,1.3,0.1,30.06
20170803,1855,81.7,71.3,37.74633644,49.09519167,267,52.7,44.0,5.6,78.9,74.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.9,59.3,100.0,15.0,100.0,57.6,100.0,0,73.8,1.25,58.6,1.8125,65.8,0,0,51.2,13.4,0,0,0,73.1,74.2,60.0,68.9,15,53.2,59.8,55.5,0,74.4,1.01,58.6,1.8125,61.6,0,0,99.0,74.2,15.2,4.3,1.2,15,15,94.7,63.0,83.0,100,42.5,0,80.5,1.3,64.586205,64.086205,0,13.4,0,0,1,100.0,1,72,514,61.4,0,32.12077,515.00183,72.0,68.0,7045.323,67.2,60.4,100.0,9000.0,264,71.1,60.1,0,50.573902,260.0,127,70.0,60.9,0,50.136078,125,1023,71.7,60.5,0,29.790106,1008.4995,701,75.4,61.1,0,29.483217,700,613,70.5,60.9,0,44.640667,600.0,210,70.8,61.1,0,36.918354,200.0,129,70.9,61.1,0,53.458424,125.0,332,70.2,61.7,0,28.583395,330,235,71.6,62.2,0,100.0,650.0,592,69.3,62.4,0,100,950,516,0,61.0,0,33.949867,500,510,71.2,61.0,0,33.801453,500,181,72.5,60.9,0,48.180923,175,251,69.9,61.3,0,42.676796,245,228,72.2,61.1,0,41.746265,220,361,74.1,60.9,0,32.355816,350,167,73.4,61.2,0,31.946817,160.0,351,72.3,61.1,0,31.438372,335,345,73.2,61.0,0,28.376886,335.0,201,70.7,61.8,0,36.236507,195,393,73.6,61.3,0,27.918467,380.0,255,68.3,60.9,0,42.5135,245,180,73.2,61.0,0,44.944782,175,255,72.0,61.0,0,46.963562,245,432,71.8,60.7,0,40.53521,420,163,73.6,61.5,0,25.787472,160.0,338,73.5,61.1,0,38.855534,335.0,306,73.0,61.6,0,31.604063,300.0,410,71.8,60.9,0,28.485294,400,201,70.5,61.6,0,36.503067,195,424,71.1,60.7,0,33.31277,380,346,69.5,61.2,0,29.864866,335,177,72.9,60.5,0,60.18519,175,256,72.0,61.1,0,44.84726,245,356,72.5,60.6,0,36.067387,350,163,73.4,61.0,0,32.820515,160.0,341,73.4,60.8,0,39.6337,335.0,243,72.9,61.8,0,39.57515,230.0,293,72.9,60.8,0,35.146393,285.0,197,69.8,61.4,0,41.6332,195,442,73.4,60.9,0,43.430008,380.0,352,72.5,60.5,0,39.387756,335.0,180,72.5,60.7,0,57.454903,175,250,71.9,60.7,0,44.92202,245.0,430,72.1,60.8,0,46.421547,420,163,73.8,60.8,0,31.374708,160.0,348,72.5,60.8,0,33.835785,335.0,108,72.1,61.6,0,32.246998,100,346,72.5,61.3,0,39.77805,335,201,70.7,285.0,0,33.484383,195,392,73.4,60.9,0,36.551723,380.0,346,71.2,60.8,0,42.153015,335,205,73.6,60.7,0,37.604084,200.0,300,73.8,61.0,0,51.593037,300.0724,355,73.2,60.6,0,39.68621,350.0,166,72.9,61.1,0,43.24914,160,360,70.2,60.6,0,51.015198,335.0,233,73.7,61.5,0,43.461296,230.0,179,71.7,61.1,0,35.31426,150,199,70.0,62.0,0,44.168972,195.0,390,73.8,60.9,0,41.241516,380.0,601,69.6,60.4,0,67.77301,575,336,73.6,61.6,0,44.992435,335.0,255,72.6,61.5,0,42.90206,250.0,178,72.4,61.5,0,58.95598,175.0,193,73.6,61.4,0,29.456898,190.0,192,70.4,61.1,0,45.11301,185,309,69.2,60.8,0,40.754284,300,306,72.6,60.5,0,36.41279,300.0,213,67.7,60.7,0,56.03541,210,890,66.3,60.3,0,91.99249,880,87.3,87.5,88.4,144.2,104.7,117.5,1.3,0.0,30.07
20170803,1900,81.9,71.2,37.89080268,49.09519167,268,52.6,44.2,5.6,78.8,74.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.2,59.3,100.0,15.0,100.0,57.6,100.0,0,73.9,1.25,58.6,1.8125,65.7,0,0,51.5,13.6,0,0,0,73.1,74.1,60.2,68.6,15,52.4,59.8,58.2,0,74.3,1.01,58.6,1.8125,61.6,0,0,99.1,73.8,16.8,4.8,1.5,15,15,94.2,63.0,83.0,100,42.2,0,80.5,1.3,64.586205,64.086205,0,13.4,0,0,1,100.0,1,72,519,61.3,0,32.12077,515.00183,72.0,68.0,7214.474,67.2,60.3,100.0,9000.0,264,71.1,60.0,0,50.573902,260.0,127,70.0,60.8,0,50.136078,125,1012,71.8,60.3,0,30.256536,1008.4995,698,75.3,61.0,0,29.483217,700,616,70.4,60.8,0,44.640667,600.0,211,70.7,61.0,0,36.918354,200.0,129,70.8,61.1,0,53.458424,125.0,334,70.2,61.6,0,28.583395,330,235,71.6,62.1,0,100.0,650.0,594,69.3,62.3,0,100,950,516,0,60.9,0,33.949867,500,510,71.2,60.9,0,33.801453,500,181,72.5,61.1,0,48.180923,175,251,69.9,61.6,0,42.676796,245,228,72.1,61.4,0,41.746265,220,360,75.2,61.2,0,32.355816,350,167,73.4,61.4,0,31.946817,160.0,350,72.2,61.3,0,31.438372,335,345,73.2,61.2,0,28.376886,335.0,201,70.8,62.0,0,36.236507,195,389,73.6,61.5,0,27.918467,380.0,255,68.3,61.1,0,42.5135,245,180,73.2,61.2,0,44.944782,175,255,72.0,61.3,0,46.963562,245,429,71.9,61.0,0,40.53521,420,161,73.5,61.7,0,25.787472,160.0,338,73.5,61.4,0,38.855534,335.0,305,73.0,61.8,0,31.604063,300.0,411,72.2,61.1,0,28.485294,400,199,70.4,61.7,0,36.503067,195,396,71.1,60.9,0,33.31277,380,339,69.5,61.5,0,29.864866,335,177,72.9,60.8,0,60.18519,175,251,72.0,61.3,0,44.84726,245,357,72.5,60.9,0,36.067387,350,163,73.4,61.2,0,32.820515,160.0,338,73.4,61.1,0,39.85348,335.0,242,72.9,62.0,0,39.57515,230.0,293,72.9,61.0,0,35.146393,285.0,196,69.8,61.6,0,41.6332,195,442,73.4,61.1,0,43.430008,380.0,349,72.5,60.8,0,39.387756,335.0,179,72.5,60.9,0,57.454903,175,249,71.8,61.0,0,44.92202,245.0,429,72.2,61.1,0,46.421547,420,163,73.9,61.0,0,31.374708,160.0,347,72.5,61.0,0,33.835785,335.0,105,72.1,61.7,0,32.246998,100,346,72.4,61.5,0,39.77805,335,202,70.7,284.9,0,33.484383,195,388,73.3,61.1,0,36.551723,380.0,345,71.1,61.1,0,42.153015,335,204,73.6,61.0,0,37.604084,200.0,301,73.8,61.2,0,51.593037,300.0724,353,73.2,60.9,0,39.68621,350.0,165,72.8,61.3,0,43.24914,160,359,70.1,60.8,0,51.015198,335.0,234,73.7,61.7,0,43.461296,230.0,173,71.7,61.4,0,35.31426,150,199,70.1,62.2,0,44.168972,195.0,388,73.8,61.2,0,41.241516,380.0,597,69.5,60.7,0,67.77301,575,336,73.6,61.7,0,44.992435,335.0,254,72.6,61.7,0,42.90206,250.0,178,72.4,61.7,0,58.95598,175.0,191,73.6,61.6,0,29.456898,190.0,190,70.4,61.3,0,45.11301,185,308,69.2,61.1,0,40.754284,300,306,72.6,60.8,0,36.41279,300.0,213,67.7,60.9,0,56.03541,210,888,66.3,60.6,0,91.99249,880,87.3,87.4,88.4,145.2,104.7,117.5,1.3,1.2,30.07
20170803,1905,81.9,72.1,38.1275367,46.45626667,267,52.7,44.2,5.6,78.7,74.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.1,59.3,100.0,15.0,100.0,57.6,100.0,0,73.8,1.25,58.6,1.8125,65.6,0,0,51.8,13.9,0,0,0,73.1,74.1,60.7,68.4,15,51.8,59.8,56.4,0,74.3,1.0,58.6,1.8125,61.7,0,0,99.5,73.6,15.4,4.4,1.0,15,15,94.2,63.0,82.2,100,42.0,0,80.5,1.3,64.586205,64.086205,0,13.2,0,0,1,100.0,1,72,512,61.4,0,32.12077,515.00183,72.0,68.0,7045.323,67.2,60.4,100.0,9000.0,265,71.0,60.1,0,50.573902,260.0,127,70.0,60.8,0,50.136078,125,1007,71.8,60.4,0,29.642815,1008.4995,698,75.3,61.1,0,29.483217,700,616,70.5,60.8,0,44.640667,600.0,210,70.7,61.1,0,36.918354,200.0,129,70.8,61.1,0,53.458424,125.0,334,70.2,61.7,0,28.583395,330,235,71.5,62.2,0,100.0,650.0,595,69.2,62.4,0,100,950,516,0,61.0,0,33.949867,500,510,71.2,60.9,0,33.801453,500,180,72.6,61.5,0,48.180923,175,250,69.8,61.9,0,42.676796,245,227,72.0,61.7,0,41.746265,220,359,74.9,61.5,0,32.355816,350,167,73.3,61.6,0,31.946817,160.0,350,72.2,61.6,0,31.438372,335,344,73.1,61.4,0,28.376886,335.0,201,70.7,62.3,0,36.236507,195,390,73.6,61.8,0,27.449041,380.0,255,68.3,61.4,0,42.5135,245,179,73.2,61.6,0,44.944782,175,255,72.0,61.6,0,46.963562,245,430,72.0,61.3,0,40.53521,420,162,73.5,62.0,0,25.787472,160.0,338,73.4,61.6,0,38.855534,335.0,306,73.0,62.0,0,31.604063,300.0,410,72.3,61.3,0,28.485294,400,200,70.5,62.0,0,36.503067,195,408,71.1,61.2,0,33.31277,380,342,69.5,61.8,0,30.159706,335,177,72.9,61.2,0,60.18519,175,251,71.9,61.6,0,44.84726,245,356,72.5,61.2,0,36.067387,350,163,73.4,61.5,0,32.820515,160.0,338,73.4,61.4,0,39.85348,335.0,242,72.8,62.2,0,39.57515,230.0,292,72.9,61.3,0,35.146393,285.0,197,69.7,61.9,0,41.91311,195,441,73.4,61.4,0,43.430008,380.0,351,72.4,61.1,0,39.387756,335.0,179,72.4,61.3,0,57.454903,175,251,71.9,61.4,0,44.92202,245.0,429,72.2,61.4,0,46.421547,420,163,73.9,61.4,0,31.374708,160.0,347,72.5,61.3,0,33.835785,335.0,105,72.0,62.0,0,32.246998,100,346,72.4,61.8,0,39.77805,335,201,70.7,284.8,0,33.484383,195,386,73.3,61.4,0,36.551723,380.0,346,71.1,61.4,0,42.153015,335,202,73.6,61.3,0,37.604084,200.0,299,73.8,61.6,0,51.593037,300.0724,354,73.2,61.2,0,39.68621,350.0,166,72.8,61.6,0,43.24914,160,362,70.0,61.2,0,51.015198,335.0,234,73.7,61.9,0,43.461296,230.0,170,71.7,61.6,0,35.31426,150,198,70.1,62.4,0,44.168972,195.0,390,73.8,61.5,0,41.241516,380.0,595,69.5,61.1,0,67.77301,575,336,73.6,62.0,0,44.992435,335.0,255,72.6,61.9,0,42.90206,250.0,178,72.4,61.9,0,58.95598,175.0,192,73.5,61.8,0,29.456898,190.0,191,70.4,61.6,0,45.11301,185,308,69.2,61.4,0,40.754284,300,305,72.7,61.1,0,36.41279,300.0,213,67.8,61.2,0,56.03541,210,891,66.3,61.1,0,91.99249,880,87.3,87.4,88.4,145.2,104.7,117.4,1.3,0.0,30.07
20170803,1910,81.6,72.3,37.92158528,46.45626667,263,52.7,44.2,5.6,78.7,74.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.2,59.3,100.0,15.0,100.0,57.6,100.0,0,73.8,1.25,58.6,1.8125,65.6,0,0,51.5,13.6,0,0,0,73.1,74.1,61.0,68.5,15,51.4,59.8,54.4,0,74.2,1.0,58.6,1.8125,61.9,0,0,99.0,73.9,15.0,4.5,1.4,15,15,94.0,63.0,82.8,100,42.0,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,515,61.3,0,32.12077,515.00183,72.0,68.0,7045.323,67.1,60.4,100.0,9000.0,265,70.9,60.1,0,50.573902,260.0,127,69.9,60.8,0,50.136078,125,1011,71.8,60.4,0,31.140297,1008.4995,699,75.2,61.1,0,29.483217,700,616,70.6,60.8,0,44.640667,600.0,211,70.7,61.0,0,36.918354,200.0,129,70.7,61.1,0,53.458424,125.0,334,70.1,61.6,0,28.583395,330,234,71.5,62.1,0,100.0,650.0,592,69.2,62.4,0,100,950,516,0,61.0,0,33.949867,500,510,71.2,60.9,0,33.801453,500,180,72.6,61.8,0,48.180923,175,250,69.8,62.2,0,42.676796,245,228,72.1,62.0,0,41.746265,220,358,74.2,61.8,0,32.355816,350,166,73.3,61.9,0,31.946817,160.0,347,72.2,61.9,0,31.438372,335,343,73.1,61.7,0,28.376886,335.0,200,70.7,62.5,0,36.236507,195,390,73.7,62.1,0,27.906115,380.0,255,68.3,61.7,0,42.5135,245,179,73.2,61.8,0,44.944782,175,253,71.9,61.9,0,46.963562,245,429,71.9,61.6,0,40.53521,420,162,73.5,62.2,0,25.787472,160.0,341,73.3,61.9,0,38.84328,335.0,305,72.9,62.2,0,31.604063,300.0,410,72.1,61.6,0,28.485294,400,199,70.4,62.2,0,36.503067,195,406,71.1,61.5,0,33.31277,380,342,69.5,62.1,0,30.159706,335,176,72.9,61.5,0,60.18519,175,250,71.9,61.9,0,44.84726,245,356,72.5,61.5,0,36.067387,350,163,73.3,61.8,0,32.820515,160.0,339,73.4,61.6,0,39.85348,335.0,241,72.8,62.5,0,39.57515,230.0,291,72.9,61.5,0,35.146393,285.0,196,69.7,62.2,0,41.91311,195,441,73.4,61.7,0,43.430008,380.0,350,72.4,61.4,0,39.819927,335.0,179,72.4,61.6,0,57.454903,175,249,71.9,61.7,0,44.92202,245.0,430,72.2,61.7,0,46.421547,420,163,73.9,61.6,0,31.374708,160.0,346,72.5,61.6,0,33.835785,335.0,106,72.0,62.2,0,32.246998,100,347,72.4,62.1,0,39.77805,335,199,70.7,284.9,0,33.484383,195,390,73.3,61.7,0,36.551723,380.0,345,71.1,61.7,0,42.153015,335,206,73.6,61.6,0,37.604084,200.0,248,73.8,62.0,0,47.62107,245.47224,353,73.2,61.5,0,39.68621,350.0,165,72.8,61.9,0,43.24914,160,358,70.0,61.4,0,51.015198,335.0,234,73.7,62.2,0,43.461296,230.0,174,71.7,61.8,0,35.31426,150,199,70.1,62.7,0,44.168972,195.0,393,73.7,61.8,0,41.241516,380.0,598,69.4,61.4,0,67.77301,575,336,73.6,62.2,0,44.992435,335.0,254,72.6,62.2,0,42.90206,250.0,177,72.4,62.2,0,58.95598,175.0,193,73.5,62.1,0,29.456898,190.0,191,70.4,61.9,0,45.11301,185,308,69.2,61.7,0,40.754284,300,304,72.8,61.5,0,36.41279,300.0,212,67.8,61.5,0,56.03541,210,885,66.4,61.3,0,91.99249,880,87.3,87.4,88.5,145.2,104.6,117.1,1.3,0.1,30.07
20170803,1915,81.3,72.4,37.69047888,46.45626667,268,52.7,44.2,5.6,78.5,74.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.9,59.2,100.0,15.0,100.0,57.6,100.0,0,73.7,1.25,58.6,1.8125,65.5,0,0,51.3,13.4,0,0,0,73.1,74.0,60.9,68.3,15,51.0,59.8,53.8,0,74.2,1.0,58.6,1.8125,62.1,0,0,98.7,73.5,14.6,4.4,1.1,15,15,94.0,63.0,82.8,100,43.4,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,515,61.2,0,32.12077,515.00183,72.0,68.0,7045.323,67.1,60.3,100.0,9000.0,263,70.9,60.0,0,50.573902,260.0,127,69.9,60.7,0,50.136078,125,1012,71.8,60.3,0,30.956179,1008.4995,699,75.2,61.0,0,29.483217,700,615,70.7,60.8,0,44.640667,600.0,211,70.7,61.0,0,36.918354,200.0,129,70.7,61.0,0,53.458424,125.0,335,70.1,61.6,0,28.583395,330,234,71.5,62.1,0,100.0,650.0,595,69.2,62.3,0,100,950,516,0,60.9,0,33.949867,500,510,71.1,60.9,0,33.801453,500,181,72.5,61.8,0,48.180923,175,250,69.8,62.3,0,42.676796,245,228,72.0,62.1,0,41.746265,220,359,73.9,61.9,0,32.355816,350,166,73.3,62.0,0,31.946817,160.0,349,72.2,62.0,0,31.438372,335,345,73.0,61.8,0,28.376886,335.0,201,70.7,62.6,0,36.236507,195,389,73.7,62.2,0,27.906115,380.0,255,68.4,61.8,0,42.5135,245,179,73.2,61.9,0,44.944782,175,254,71.9,62.0,0,46.963562,245,430,72.0,61.7,0,40.53521,420,162,73.5,62.4,0,25.787472,160.0,337,73.3,62.0,0,38.52469,335.0,305,72.9,62.4,0,31.604063,300.0,412,72.0,61.7,0,28.485294,400,200,70.5,62.4,0,36.503067,195,420,71.1,61.6,0,33.31277,380,343,69.5,62.2,0,29.692873,335,177,72.9,61.5,0,60.18519,175,252,71.9,62.0,0,44.84726,245,357,72.5,61.6,0,36.067387,350,163,73.3,61.9,0,32.820515,160.0,339,73.4,61.7,0,39.85348,335.0,242,72.8,62.7,0,39.57515,230.0,290,72.9,61.7,0,35.146393,285.0,197,69.7,62.3,0,41.91311,195,441,73.3,61.9,0,43.430008,380.0,352,72.4,61.5,0,39.819927,335.0,178,72.4,61.7,0,57.454903,175,249,71.8,61.7,0,44.92202,245.0,430,72.3,61.8,0,46.421547,420,162,73.9,61.8,0,31.374708,160.0,345,72.5,61.7,0,33.835785,335.0,107,72.0,62.4,0,32.246998,100,346,72.4,62.2,0,39.77805,335,201,70.7,284.9,0,33.484383,195,384,73.3,61.8,0,36.551723,380.0,346,71.1,61.8,0,42.153015,335,206,73.7,61.7,0,37.604084,200.0,247,73.8,62.0,0,47.62107,245.47224,354,73.3,61.6,0,39.68621,350.0,166,72.7,62.0,0,43.24914,160,357,69.9,61.5,0,51.015198,335.0,234,73.7,62.3,0,43.461296,230.0,170,71.7,62.0,0,35.31426,150,199,70.1,62.8,0,44.168972,195.0,390,73.7,61.9,0,41.241516,380.0,599,69.4,61.4,0,67.77301,575,336,73.6,62.4,0,44.992435,335.0,255,72.7,62.4,0,42.90206,250.0,178,72.4,62.4,0,58.95598,175.0,193,73.5,62.3,0,29.456898,190.0,191,70.4,62.1,0,45.11301,185,307,69.2,61.8,0,40.754284,300,306,72.8,61.5,0,36.41279,300.0,213,67.8,61.6,0,56.03541,210,887,66.4,61.3,0,91.99249,880,87.3,87.4,88.4,145.2,104.6,116.9,-0.3,0.4,30.07
20170803,1920,81.2,73.6,37.91352965,46.45626667,265,52.6,44.2,5.6,78.4,74.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.1,59.2,100.0,15.0,100.0,57.6,100.0,0,73.7,1.25,58.6,1.8125,65.4,0,0,51.6,13.5,0,0,0,73.1,74.1,61.2,68.1,15,50.6,59.8,57.5,0,74.3,0.98,58.6,1.8125,62.3,0,0,99.2,73.2,17.0,4.3,1.4,15,15,94.0,63.0,82.8,100,42.5,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,513,61.2,0,32.12077,515.00183,72.0,68.0,7045.323,67.1,60.3,100.0,9000.0,265,70.9,60.0,0,50.573902,260.0,127,69.9,60.7,0,50.136078,125,1022,71.8,60.3,0,31.48398,1008.4995,697,75.1,61.0,0,29.483217,700,617,70.9,60.7,0,44.640667,600.0,211,70.6,60.9,0,36.918354,200.0,129,70.6,61.0,0,53.458424,125.0,333,70.1,61.5,0,28.583395,330,234,71.5,62.1,0,100.0,650.0,595,69.1,62.3,0,100,950,516,0,60.9,0,33.949867,500,510,71.1,60.8,0,33.801453,500,181,72.5,62.0,0,48.180923,175,251,69.8,62.4,0,42.676796,245,228,72.0,62.2,0,41.746265,220,359,73.7,62.0,0,32.355816,350,167,73.3,62.2,0,31.946817,160.0,348,72.2,62.1,0,31.438372,335,342,73.0,62.0,0,28.376886,335.0,200,70.8,62.7,0,36.236507,195,386,73.7,62.3,0,27.906115,380.0,253,68.4,62.0,0,42.5135,245,179,73.2,62.0,0,44.944782,175,254,71.9,62.1,0,46.963562,245,431,72.0,61.8,0,40.53521,420,163,73.4,62.5,0,25.787472,160.0,342,73.3,62.1,0,38.978065,335.0,305,72.9,62.5,0,31.604063,300.0,411,72.0,61.8,0,28.485294,400,200,70.5,62.5,0,36.503067,195,418,71.0,61.7,0,33.31277,380,350,69.5,62.3,0,30.159706,335,177,72.9,61.7,0,60.18519,175,252,71.9,62.1,0,44.84726,245,355,72.5,61.7,0,36.067387,350,163,73.3,62.1,0,32.820515,160.0,338,73.4,61.9,0,40.29304,335.0,242,72.8,62.8,0,39.57515,230.0,292,72.9,61.8,0,35.146393,285.0,197,69.7,62.4,0,41.91311,195,441,73.3,62.0,0,43.430008,380.0,352,72.3,61.6,0,39.819927,335.0,179,72.4,61.8,0,57.454903,175,250,71.8,61.9,0,44.92202,245.0,429,72.3,61.9,0,46.421547,420,162,73.9,61.9,0,31.374708,160.0,346,72.5,61.8,0,33.835785,335.0,105,72.1,62.5,0,32.246998,100,344,72.4,62.3,0,39.77805,335,201,70.7,284.9,0,33.484383,195,389,73.3,61.9,0,36.551723,380.0,345,71.1,61.9,0,42.153015,335,207,73.7,61.8,0,37.604084,200.0,248,73.8,62.2,0,47.62107,245.47224,354,73.3,61.7,0,39.68621,350.0,166,72.7,62.2,0,43.24914,160,356,69.9,61.7,0,51.015198,335.0,234,73.7,62.4,0,43.461296,230.0,177,71.7,62.1,0,35.31426,150,199,70.1,62.9,0,44.168972,195.0,389,73.7,62.0,0,41.241516,380.0,600,69.4,61.6,0,67.77301,575,336,73.6,62.5,0,44.992435,335.0,254,72.6,62.5,0,42.90206,250.0,177,72.5,62.5,0,58.95598,175.0,192,73.5,62.4,0,29.456898,190.0,191,70.4,62.2,0,45.11301,185,307,69.3,61.9,0,40.754284,300,305,72.7,61.6,0,36.41279,300.0,213,67.8,61.7,0,56.03541,210,888,66.4,61.5,0,91.99249,880,87.3,87.4,88.4,147.2,104.6,117.0,1.3,0.0,30.07
20170803,1925,81.1,73.2,37.72483511,46.45626667,266,52.4,44.3,5.6,78.1,74.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.8,59.1,100.0,15.0,100.0,57.6,100.0,0,73.6,1.25,58.6,1.8125,65.3,0,0,51.0,13.8,0,0,0,73.1,74.0,61.6,68.4,15,50.7,59.8,54.1,0,74.1,1.0,58.6,1.8125,62.4,0,0,98.9,73.5,14.7,4.4,1.2,15,15,94.0,63.0,82.8,100,41.9,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,518,61.1,0,32.12077,515.00183,72.0,68.0,7045.323,67.1,60.2,100.0,9000.0,265,70.8,59.9,0,50.573902,260.0,127,69.8,60.6,0,50.136078,125,1023,71.8,60.2,0,31.48398,1008.4995,700,75.1,60.9,0,29.483217,700,617,70.8,60.6,0,44.640667,600.0,210,70.6,60.8,0,36.918354,200.0,129,70.5,60.9,0,53.458424,125.0,333,70.0,61.4,0,28.583395,330,236,71.5,61.9,0,100.0,650.0,593,69.1,62.2,0,100,950,516,0,60.8,0,33.949867,500,510,71.1,60.7,0,33.801453,500,181,72.5,62.4,0,48.180923,175,250,69.8,62.8,0,42.676796,245,228,72.0,62.7,0,41.746265,220,360,73.5,62.4,0,32.355816,350,166,73.3,62.5,0,31.946817,160.0,347,72.2,62.5,0,31.438372,335,343,73.0,62.4,0,28.376886,335.0,200,70.7,63.1,0,36.236507,195,392,73.6,62.7,0,27.906115,380.0,253,68.4,62.4,0,42.5135,245,179,73.2,62.5,0,44.944782,175,255,71.9,62.5,0,46.963562,245,430,71.9,62.3,0,40.53521,420,162,73.3,62.8,0,25.787472,160.0,343,73.2,62.6,0,38.978065,335.0,305,72.9,62.8,0,31.604063,300.0,411,72.0,62.2,0,28.485294,400,200,70.5,62.8,0,36.503067,195,405,71.0,62.2,0,33.31277,380,342,69.5,62.7,0,30.159706,335,177,72.9,62.1,0,60.18519,175,252,71.9,62.6,0,44.84726,245,356,72.5,62.2,0,36.067387,350,163,73.3,62.5,0,32.820515,160.0,339,73.4,62.4,0,40.29304,335.0,241,72.8,63.1,0,39.57515,230.0,292,72.9,62.2,0,35.146393,285.0,196,69.8,62.8,0,41.91311,195,442,73.3,62.4,0,43.430008,380.0,353,72.3,62.1,0,39.819927,335.0,178,72.5,62.2,0,57.454903,175,250,71.9,62.3,0,44.92202,245.0,429,72.3,62.3,0,46.421547,420,163,73.9,62.3,0,31.374708,160.0,346,72.5,62.2,0,33.835785,335.0,106,72.1,62.8,0,32.246998,100,347,72.4,62.7,0,39.77805,335,201,70.7,284.9,0,33.484383,195,391,73.3,62.3,0,36.551723,380.0,346,71.1,62.3,0,42.153015,335,204,73.7,62.3,0,37.604084,200.0,248,73.8,62.6,0,47.62107,245.47224,355,73.2,62.2,0,39.68621,350.0,166,72.7,62.5,0,43.24914,160,361,69.8,62.1,0,51.015198,335.0,234,73.7,62.7,0,43.461296,230.0,176,71.7,62.4,0,35.31426,150,199,70.2,63.3,0,44.168972,195.0,388,73.7,62.4,0,41.241516,380.0,600,69.4,62.1,0,67.77301,575,336,73.5,62.8,0,44.992435,335.0,254,72.7,62.9,0,42.90206,250.0,177,72.4,62.8,0,58.95598,175.0,192,73.5,62.7,0,29.456898,190.0,191,70.4,62.6,0,45.11301,185,309,69.3,62.3,0,40.754284,300,305,72.7,62.0,0,36.41279,300.0,213,67.8,62.2,0,56.03541,210,888,66.5,62.0,0,91.99249,880,87.3,87.4,88.2,147.2,104.6,116.9,1.3,0.1,30.07
20170803,1930,81.0,72.4,37.4350132,46.45626667,267,52.6,44.2,5.6,78.1,73.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.9,59.1,100.0,15.0,100.0,57.6,100.0,0,73.6,1.25,58.6,1.8125,65.3,0,0,51.1,13.8,0,0,0,73.1,73.9,61.7,68.4,15,50.7,59.8,52.5,0,74.1,0.98,58.6,1.8125,62.6,0,0,98.5,73.5,14.3,4.9,1.1,15,15,93.7,63.0,82.8,100,42.0,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,521,61.2,0,32.12077,515.00183,72.0,68.0,7045.323,67.1,60.2,100.0,9000.0,265,70.8,59.9,0,50.573902,260.0,127,69.8,60.7,0,50.136078,125,1019,71.8,60.3,0,31.48398,1008.4995,699,75.1,60.9,0,29.483217,700,615,70.9,60.7,0,44.640667,600.0,210,70.6,60.9,0,36.918354,200.0,129,70.5,61.0,0,53.458424,125.0,334,70.0,61.5,0,28.583395,330,234,71.5,62.0,0,100.0,650.0,593,69.1,62.2,0,100,950,516,0,60.8,0,33.949867,500,510,71.0,60.8,0,33.801453,500,181,72.5,62.6,0,48.180923,175,252,69.8,63.0,0,42.676796,245,227,71.9,62.7,0,41.746265,220,360,73.4,62.5,0,32.355816,350,166,73.3,62.7,0,31.946817,160.0,348,72.2,62.6,0,31.438372,335,342,73.0,62.5,0,28.376886,335.0,201,70.7,63.2,0,36.236507,195,390,73.6,62.9,0,27.906115,380.0,254,68.4,62.5,0,42.5135,245,179,73.2,62.6,0,44.944782,175,255,71.9,62.6,0,46.963562,245,428,71.9,62.4,0,40.53521,420,162,73.3,63.0,0,25.787472,160.0,341,73.1,62.7,0,38.978065,335.0,306,72.9,63.0,0,31.604063,300.0,409,71.9,62.4,0,28.485294,400,200,70.5,63.0,0,36.503067,195,411,71.0,62.3,0,33.31277,380,337,69.5,62.8,0,30.159706,335,177,72.9,62.2,0,60.18519,175,251,71.9,62.7,0,44.84726,245,354,72.4,62.3,0,36.067387,350,163,73.3,62.6,0,32.820515,160.0,339,73.4,62.4,0,40.29304,335.0,242,72.7,63.2,0,39.57515,230.0,290,72.9,62.4,0,35.146393,285.0,197,69.8,62.9,0,41.91311,195,441,73.3,62.5,0,43.430008,380.0,351,72.3,62.2,0,39.819927,335.0,179,72.5,62.4,0,57.454903,175,250,71.9,62.4,0,44.92202,245.0,430,72.2,62.5,0,46.421547,420,162,74.0,62.4,0,31.374708,160.0,347,72.4,62.4,0,33.835785,335.0,105,72.0,63.0,0,32.246998,100,347,72.4,62.9,0,39.77805,335,200,70.8,284.7,0,33.484383,195,386,73.3,62.5,0,36.551723,380.0,346,71.1,62.5,0,42.153015,335,210,73.7,62.4,0,38.236927,200.0,247,73.8,62.7,0,47.62107,245.47224,352,73.2,62.3,0,39.68621,350.0,166,72.7,62.7,0,43.24914,160,350,69.8,62.3,0,50.56535,335.0,233,73.7,62.9,0,43.851505,230.0,173,71.8,62.6,0,35.31426,150,199,70.4,63.4,0,44.168972,195.0,393,73.6,62.6,0,41.241516,380.0,596,69.4,62.1,0,67.77301,575,336,73.5,63.0,0,44.992435,335.0,254,72.7,63.0,0,42.90206,250.0,177,72.5,63.0,0,58.95598,175.0,192,73.5,62.9,0,29.456898,190.0,190,70.5,62.7,0,45.11301,185,306,69.3,62.5,0,40.754284,300,305,72.7,62.2,0,36.41279,300.0,212,67.9,62.3,0,56.03541,210,887,66.5,62.0,0,91.99249,880,87.3,87.4,88.4,144.2,104.6,116.6,1.3,0.0,30.07
