20170803,1935,80.8,72.5,37.29096772,46.45626667,265,52.4,44.1,5.6,77.8,73.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.8,58.9,100.0,15.0,100.0,57.6,100.0,0,73.5,1.25,58.6,1.8125,65.1,0,0,51.4,13.8,0,0,0,73.1,73.9,61.7,68.5,15,50.6,59.8,59.3,0,74.1,1.0,58.6,1.8125,62.7,0,0,98.4,73.6,17.8,4.7,1.1,15,15,94.3,63.0,82.8,100,40.2,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,518,61.1,0,32.12077,515.00183,72.0,68.0,7045.323,67.1,60.1,100.0,9000.0,265,70.8,59.8,0,50.573902,260.0,127,69.8,60.6,0,50.136078,125,1029,71.8,60.1,0,31.48398,1008.4995,698,75.0,60.8,0,29.483217,700,615,71.0,60.6,0,44.640667,600.0,211,70.5,60.7,0,36.918354,200.0,129,70.5,60.8,0,53.458424,125.0,335,69.9,61.3,0,28.583395,330,235,71.4,61.9,0,100.0,650.0,595,69.1,62.1,0,100,950,516,0,60.7,0,33.949867,500,510,71.0,60.7,0,33.801453,500,181,72.5,62.6,0,48.180923,175,250,69.8,63.0,0,42.676796,245,228,71.9,62.8,0,41.746265,220,360,73.3,62.6,0,32.355816,350,166,73.3,62.8,0,31.946817,160.0,350,72.2,62.7,0,31.438372,335,343,73.0,62.7,0,28.376886,335.0,201,70.7,63.4,0,36.236507,195,395,73.6,63.0,0,27.906115,380.0,254,68.5,62.6,0,42.5135,245,179,73.1,62.7,0,44.944782,175,255,71.9,62.7,0,46.963562,245,429,71.8,62.5,0,40.53521,420,162,73.3,63.1,0,25.787472,160.0,342,73.1,62.8,0,38.52469,335.0,305,72.9,63.1,0,31.604063,300.0,412,71.9,62.5,0,28.485294,400,199,70.5,63.1,0,36.503067,195,400,71.0,62.4,0,33.31277,380,348,69.5,62.9,0,30.159706,335,176,72.9,62.3,0,60.18519,175,255,71.9,62.8,0,44.84726,245,356,72.4,62.4,0,36.067387,350,163,73.3,62.7,0,32.820515,160.0,338,73.4,62.5,0,40.29304,335.0,242,72.8,63.4,0,39.57515,230.0,293,72.9,62.5,0,35.146393,285.0,197,69.8,63.1,0,42.521603,195,442,73.3,62.7,0,43.430008,380.0,351,72.3,62.3,0,39.819927,335.0,179,72.5,62.4,0,57.454903,175,249,71.9,62.5,0,44.92202,245.0,429,72.2,62.6,0,46.421547,420,163,74.0,62.5,0,31.374708,160.0,345,72.4,62.5,0,33.835785,335.0,106,72.1,63.1,0,32.246998,100,347,72.3,63.0,0,39.77805,335,201,70.8,285.1,0,33.484383,195,386,73.3,62.6,0,36.551723,380.0,346,71.1,62.6,0,42.153015,335,207,73.8,62.5,0,37.681805,200.0,248,73.8,62.8,0,47.62107,245.47224,355,73.1,62.4,0,39.68621,350.0,166,72.6,62.8,0,43.24914,160,349,69.8,62.3,0,50.56535,335.0,233,73.7,63.0,0,43.851505,230.0,175,71.8,62.7,0,35.31426,150,200,70.4,63.5,0,44.168972,195.0,390,73.6,62.7,0,41.241516,380.0,598,69.4,62.2,0,67.77301,575,336,73.5,63.2,0,44.992435,335.0,254,72.7,63.2,0,42.90206,250.0,177,72.5,63.1,0,58.95598,175.0,193,73.5,63.0,0,29.456898,190.0,191,70.5,62.8,0,45.11301,185,305,69.3,62.6,0,40.754284,300,304,72.7,62.3,0,36.41279,300.0,212,67.9,62.4,0,56.03541,210,886,66.6,62.2,0,91.99249,880,87.3,87.4,88.5,146.2,104.5,116.8,1.3,-0.1,30.07
20170803,1940,80.7,72.3,37.15597444,46.45626667,268,52.4,44.1,5.6,77.6,73.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.8,59.0,100.0,15.0,100.0,57.6,100.0,0,73.5,1.25,58.6,1.8125,65.0,0,0,51.6,13.9,0,0,0,73.1,73.8,61.7,68.2,15,50.6,59.8,56.1,0,74.0,1.02,58.6,1.8125,62.9,0,0,98.3,73.3,15.3,4.9,1.0,15,15,93.8,63.0,82.8,100,40.8,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,420,61.0,0,32.07227,407.00122,72.0,68.0,7045.323,67.1,60.0,100.0,9000.0,265,70.7,59.7,0,50.573902,260.0,127,69.8,60.5,0,50.136078,125,1017,71.7,60.1,0,31.029827,1000.0,697,75.0,60.7,0,29.483217,700,618,71.0,60.5,0,44.640667,600.0,211,70.5,60.7,0,36.918354,200.0,129,70.4,60.7,0,53.458424,125.0,334,69.9,61.3,0,28.583395,330,236,71.4,61.8,0,100.0,650.0,594,69.0,62.0,0,100,950,517,0,60.6,0,33.949867,500,510,71.0,60.6,0,33.801453,500,181,72.6,62.7,0,48.180923,175,250,69.8,63.1,0,42.676796,245,227,71.9,62.8,0,41.746265,220,360,73.2,62.7,0,32.355816,350,167,73.3,62.9,0,31.946817,160.0,349,72.1,62.8,0,31.438372,335,344,73.0,62.7,0,28.376886,335.0,201,70.8,63.4,0,36.236507,195,389,73.6,63.0,0,27.906115,380.0,253,68.5,62.7,0,42.5135,245,179,73.2,62.7,0,44.944782,175,255,71.8,62.8,0,46.963562,245,428,71.8,62.5,0,40.53521,420,163,73.3,63.2,0,25.787472,160.0,340,73.0,62.9,0,38.52469,335.0,305,72.9,63.2,0,31.604063,300.0,408,71.9,62.6,0,28.485294,400,200,70.6,63.1,0,36.503067,195,420,71.0,62.5,0,33.31277,380,353,69.5,62.9,0,29.692873,335,176,72.9,62.3,0,60.18519,175,252,71.9,62.8,0,44.84726,245,356,72.4,62.4,0,36.067387,350,163,73.3,62.7,0,32.820515,160.0,337,73.4,62.6,0,40.29304,335.0,241,72.8,63.4,0,39.57515,230.0,290,72.9,62.6,0,35.146393,285.0,196,69.8,63.1,0,42.521603,195,442,73.3,62.7,0,43.430008,380.0,351,72.3,62.3,0,39.819927,335.0,179,72.5,62.5,0,57.454903,175,250,71.9,62.5,0,44.92202,245.0,430,72.2,62.6,0,46.421547,420,162,74.0,62.6,0,31.374708,160.0,346,72.4,62.5,0,33.835785,335.0,107,72.1,63.2,0,32.246998,100,348,72.3,63.0,0,39.77805,335,200,70.8,285.1,0,33.484383,195,386,73.3,62.6,0,36.551723,380.0,347,71.1,62.6,0,42.153015,335,207,73.8,62.5,0,37.681805,200.0,248,73.8,62.9,0,47.62107,245.47224,352,73.1,62.4,0,39.68621,350.0,166,72.6,62.8,0,43.24914,160,351,69.8,62.3,0,50.56535,335.0,233,73.7,63.1,0,43.851505,230.0,167,71.8,62.8,0,35.31426,150,198,70.5,63.6,0,44.168972,195.0,390,73.6,62.7,0,41.241516,380.0,599,69.4,62.2,0,67.77301,575,336,73.5,63.3,0,44.992435,335.0,255,72.7,63.2,0,42.90206,250.0,177,72.5,63.2,0,58.95598,175.0,192,73.5,63.1,0,29.456898,190.0,190,70.5,62.9,0,45.11301,185,306,69.4,62.6,0,40.754284,300,304,72.7,62.3,0,36.41279,300.0,212,67.9,62.4,0,56.03541,210,887,66.6,62.1,0,91.99249,880,87.3,87.4,88.4,144.2,104.5,116.8,1.2,0.0,30.07
20170803,1945,80.5,72.0,36.91267441,46.45626667,263,52.4,44.1,5.6,77.7,73.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.9,58.8,100.0,15.0,100.0,57.6,100.0,0,73.5,1.25,58.6,1.8125,65.0,0,0,51.1,13.5,0,0,0,73.1,73.9,61.6,68.6,15,50.6,59.8,57.7,0,74.1,1.0,58.6,1.8125,63.0,0,0,98.1,74.1,16.4,4.7,1.0,15,15,93.9,63.0,82.8,100,40.7,0,80.5,1.3,64.586205,64.086205,0,13.3,0,0,1,100.0,1,72,207,61.4,0,24.408875,200.0,72.0,68.0,7214.474,67.0,60.0,100.0,9000.0,268,70.7,59.7,0,50.573902,260.0,128,69.7,60.4,0,50.136078,125,1030,71.8,60.0,0,30.04787,1000.0,689,75.0,60.7,0,30.035336,700,621,71.0,60.5,0,44.640667,600.0,212,70.5,60.6,0,36.918354,200.0,131,70.4,60.7,0,53.458424,125.0,338,69.9,61.2,0,28.583395,330,239,71.4,61.8,0,100.0,650.0,598,69.0,62.0,0,100,950,520,0,60.6,0,33.949867,500,511,70.9,60.6,0,33.801453,500,180,72.6,62.7,0,48.180923,175,250,69.8,63.0,0,42.676796,245,228,71.9,62.8,0,41.746265,220,359,73.2,62.7,0,32.355816,350,166,73.3,62.9,0,31.946817,160.0,348,72.1,62.8,0,31.438372,335,343,73.0,62.7,0,28.376886,335.0,200,70.8,63.4,0,36.236507,195,388,73.6,63.0,0,27.906115,380.0,253,68.5,62.7,0,42.5135,245,178,73.2,62.7,0,44.944782,175,253,71.8,62.7,0,46.963562,245,428,71.7,62.5,0,40.53521,420,162,73.2,63.2,0,25.787472,160.0,341,73.0,62.8,0,38.52469,335.0,305,72.9,63.2,0,31.604063,300.0,411,71.8,62.6,0,28.485294,400,199,70.6,63.1,0,36.503067,195,397,71.0,62.5,0,33.31277,380,343,69.6,62.9,0,29.987713,335,176,72.9,62.3,0,60.18519,175,249,71.9,62.7,0,44.84726,245,355,72.4,62.4,0,36.067387,350,162,73.3,62.7,0,32.820515,160.0,339,73.4,62.6,0,40.29304,335.0,241,72.8,63.5,0,39.57515,230.0,289,72.9,62.6,0,35.146393,285.0,196,69.8,63.1,0,42.521603,195,440,73.3,62.7,0,43.430008,380.0,347,72.3,62.3,0,39.819927,335.0,178,72.5,62.4,0,57.454903,175,248,71.9,62.5,0,44.92202,245.0,427,72.2,62.6,0,46.421547,420,162,74.0,62.6,0,31.374708,160.0,345,72.4,62.5,0,33.835785,335.0,107,72.1,63.2,0,32.246998,100,345,72.3,63.0,0,39.77805,335,199,70.8,285.2,0,33.484383,195,386,73.3,62.6,0,36.551723,380.0,344,71.1,62.6,0,42.153015,335,207,73.8,62.5,0,37.681805,200.0,247,73.8,62.8,0,47.62107,245.47224,353,73.1,62.4,0,39.68621,350.0,166,72.6,62.8,0,43.24914,160,346,69.8,62.4,0,50.56535,335.0,232,73.7,63.1,0,43.851505,230.0,174,71.8,62.8,0,35.31426,150,199,70.5,63.6,0,44.168972,195.0,394,73.6,62.7,0,41.241516,380.0,595,69.4,62.2,0,67.77301,575,336,73.5,63.3,0,44.992435,335.0,253,72.7,63.2,0,42.90206,250.0,176,72.5,63.3,0,58.95598,175.0,191,73.5,63.1,0,29.456898,190.0,191,70.5,62.9,0,45.11301,185,305,69.4,62.6,0,40.754284,300,303,72.7,62.3,0,36.41279,300.0,212,68.0,62.4,0,56.03541,210,883,66.6,62.1,0,91.99249,880,87.2,87.3,88.2,144.2,104.5,116.7,1.3,0.0,30.07
20170803,1950,80.5,71.6,36.81243105,46.45626667,266,52.3,44.0,5.6,77.5,73.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.7,58.7,100.0,15.0,98.3,58.8,100.0,0,73.4,1.25,59.8,1.8125,64.9,0,0,51.4,13.8,0,0,0,73.1,73.9,61.7,68.7,15,50.1,60.4,53.7,0,74.1,1.01,59.8,1.8125,63.1,0,0,98.2,74.0,14.6,4.9,1.0,15,15,94.2,63.0,82.8,100,38.5,0,80.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,206,61.8,0,24.408875,200.0,72.0,68.0,7214.474,67.0,59.9,100.0,9000.0,268,70.6,59.6,0,50.573902,260.0,128,69.7,60.3,0,50.136078,125,1013,71.9,59.9,0,29.348227,1000.0,689,74.9,60.6,0,30.024294,700,624,71.0,60.4,0,44.640667,600.0,212,70.4,60.6,0,36.918354,200.0,127,70.4,60.6,0,52.845226,125.0,338,69.9,61.1,0,28.583395,330,238,71.4,61.7,0,100.0,650.0,602,68.9,61.9,0,100,950,520,0,60.5,0,33.949867,500,512,70.9,60.5,0,33.801453,500,181,72.7,62.7,0,48.180923,175,250,69.8,63.0,0,42.676796,245,227,71.9,62.8,0,41.746265,220,360,73.1,62.7,0,32.355816,350,167,73.3,62.9,0,31.946817,160.0,350,72.0,62.8,0,31.438372,335,343,73.0,62.7,0,28.376886,335.0,201,70.8,63.4,0,36.236507,195,400,73.6,63.0,0,28.37554,380.0,254,68.5,62.6,0,42.5135,245,180,73.1,62.7,0,44.944782,175,255,71.8,62.7,0,46.963562,245,430,71.7,62.5,0,40.53521,420,162,73.3,63.2,0,25.787472,160.0,340,72.9,62.8,0,38.52469,335.0,306,72.9,63.2,0,31.604063,300.0,410,71.9,62.5,0,28.485294,400,200,70.6,63.2,0,36.503067,195,405,71.0,62.5,0,33.31277,380,342,69.6,62.9,0,29.97543,335,177,72.9,62.3,0,60.18519,175,254,71.9,62.8,0,44.84726,245,356,72.3,62.4,0,36.067387,350,163,73.3,62.7,0,32.820515,160.0,340,73.4,62.6,0,39.85348,335.0,241,72.8,63.5,0,39.57515,230.0,292,73.0,62.6,0,35.146393,285.0,197,69.8,63.1,0,42.521603,195,441,73.3,62.7,0,43.430008,380.0,352,72.2,62.3,0,39.819927,335.0,178,72.5,62.4,0,57.454903,175,249,71.9,62.5,0,44.92202,245.0,431,72.2,62.6,0,46.421547,420,163,74.0,62.6,0,31.374708,160.0,349,72.4,62.5,0,33.835785,335.0,107,72.0,63.2,0,32.246998,100,347,72.3,63.0,0,39.77805,335,201,70.8,284.7,0,33.484383,195,391,73.2,62.6,0,36.551723,380.0,346,71.1,62.6,0,42.153015,335,208,73.8,62.5,0,37.681805,200.0,250,73.8,62.8,0,47.62107,245.47224,355,73.0,62.3,0,39.68621,350.0,166,72.6,62.8,0,43.24914,160,353,69.8,62.4,0,50.56535,335.0,233,73.7,63.2,0,43.851505,230.0,174,71.8,62.8,0,35.31426,150,200,70.5,63.6,0,44.168972,195.0,394,73.5,62.7,0,41.241516,380.0,601,69.4,62.2,0,67.77301,575,336,73.5,63.3,0,44.992435,335.0,255,72.7,63.3,0,42.90206,250.0,177,72.5,63.2,0,58.95598,175.0,192,73.6,63.1,0,29.456898,190.0,190,70.5,62.9,0,45.11301,185,306,69.4,62.6,0,40.754284,300,303,72.7,62.3,0,36.41279,300.0,213,68.0,62.4,0,56.03541,210,887,66.6,62.1,0,91.99249,880,87.2,87.3,88.2,145.2,104.5,116.6,1.3,0.0,30.07
20170803,1955,80.4,70.4,36.42974799,46.45626667,266,52.5,44.4,5.6,77.1,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.6,58.9,100.0,15.0,96.8,58.8,100.0,0,73.4,1.25,59.8,1.8125,64.8,0,0,51.2,13.4,0,0,0,73.1,73.9,61.8,68.3,15,49.9,60.4,57.6,0,74.1,1.01,59.8,1.8125,63.2,0,0,98.1,73.3,16.0,4.8,1.2,15,15,94.0,63.0,82.8,100,40.0,0,80.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,205,61.9,0,24.408875,200.0,72.0,68.0,7214.474,67.0,60.0,100.0,9000.0,267,70.6,59.7,0,50.573902,260.0,129,69.7,60.3,0,50.136078,125,1004,72.0,60.0,0,29.348227,1000.0,690,74.9,60.7,0,30.024294,700,623,71.0,60.4,0,44.640667,600.0,213,70.4,60.6,0,36.918354,200.0,127,70.3,60.6,0,52.845226,125.0,337,69.9,61.2,0,28.583395,330,239,71.3,61.7,0,100.0,650.0,601,68.9,61.9,0,100,950,518,0,60.5,0,33.949867,500,511,70.9,60.5,0,33.801453,500,181,72.7,62.7,0,48.180923,175,250,69.8,63.0,0,42.676796,245,228,71.8,62.8,0,41.746265,220,361,73.1,62.7,0,32.355816,350,166,73.3,62.9,0,31.946817,160.0,349,72.0,62.8,0,31.438372,335,343,73.0,62.7,0,28.376886,335.0,201,70.8,63.4,0,36.236507,195,401,73.5,63.0,0,27.906115,380.0,254,68.5,62.6,0,42.5135,245,179,73.1,62.7,0,44.944782,175,254,71.8,62.7,0,46.963562,245,429,71.6,62.5,0,40.53521,420,162,73.2,63.2,0,25.787472,160.0,339,72.9,62.8,0,38.52469,335.0,305,72.9,63.2,0,31.604063,300.0,410,71.9,62.6,0,28.485294,400,199,70.6,63.2,0,36.503067,195,397,71.0,62.5,0,33.31277,380,341,69.6,62.9,0,30.27027,335,177,72.9,62.3,0,60.18519,175,254,71.9,62.8,0,44.84726,245,356,72.3,62.4,0,36.067387,350,163,73.2,62.8,0,32.820515,160.0,341,73.4,62.6,0,39.85348,335.0,242,72.7,63.5,0,39.57515,230.0,291,73.0,62.6,0,35.146393,285.0,198,69.8,63.1,0,42.97189,195,441,73.3,62.7,0,43.430008,380.0,351,72.2,62.3,0,39.819927,335.0,178,72.6,62.5,0,57.454903,175,250,71.9,62.5,0,44.92202,245.0,430,72.1,62.6,0,46.421547,420,163,73.9,62.6,0,31.374708,160.0,347,72.4,62.5,0,33.835785,335.0,107,72.0,63.2,0,32.246998,100,344,72.3,63.0,0,39.77805,335,201,70.8,284.9,0,33.484383,195,385,73.2,62.7,0,36.551723,380.0,346,71.1,62.6,0,42.153015,335,207,73.8,62.5,0,37.681805,200.0,249,73.8,62.8,0,47.62107,245.47224,354,73.0,62.4,0,39.68621,350.0,166,72.6,62.8,0,43.24914,160,347,69.8,62.4,0,50.56535,335.0,233,73.7,63.2,0,43.851505,230.0,174,71.8,62.8,0,35.31426,150,199,70.6,63.6,0,44.168972,195.0,392,73.5,62.7,0,41.241516,380.0,599,69.4,62.2,0,67.77301,575,336,73.5,63.3,0,44.992435,335.0,254,72.7,63.2,0,42.90206,250.0,177,72.5,63.3,0,58.95598,175.0,191,73.6,63.1,0,29.456898,190.0,191,70.5,62.9,0,45.11301,185,309,69.4,62.6,0,40.754284,300,305,72.6,62.3,0,36.41279,300.0,213,68.0,62.4,0,56.03541,210,889,66.6,62.1,0,91.99249,880,87.2,87.3,88.3,145.2,104.5,116.5,3.3,0.0,30.07
20170803,2000,80.4,71.6,36.7292646,46.45626667,267,52.6,44.4,5.6,77.0,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.7,59.0,100.0,15.0,95.5,58.8,100.0,0,73.4,1.25,59.8,1.8125,64.9,0,0,51.1,13.7,0,0,0,73.1,73.9,61.7,68.5,15,49.5,60.4,55.0,0,74.0,0.98,59.8,1.8125,63.2,0,0,98.2,73.5,15.2,4.5,1.5,15,15,93.8,63.0,82.8,100,39.0,0,80.5,1.35,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,207,62.0,0,24.408875,200.0,72.0,68.0,7214.474,66.9,60.0,100.0,9000.0,268,70.6,59.7,0,50.573902,260.0,129,69.7,60.4,0,50.136078,125,1006,72.1,60.0,0,29.348227,1000.0,689,74.8,60.7,0,30.024294,700,621,71.0,60.5,0,44.640667,600.0,213,70.4,60.7,0,36.918354,200.0,127,70.3,60.7,0,52.845226,125.0,338,69.8,61.2,0,28.583395,330,239,71.3,61.8,0,100.0,650.0,603,68.9,62.0,0,100,950,518,0,60.6,0,33.949867,500,511,70.8,60.6,0,33.801453,500,181,72.7,62.7,0,48.180923,175,249,69.8,63.0,0,42.676796,245,227,71.8,62.8,0,41.746265,220,358,73.0,62.7,0,32.355816,350,166,73.2,62.9,0,31.946817,160.0,348,72.0,62.8,0,31.438372,335,343,73.0,62.7,0,28.376886,335.0,200,70.8,63.4,0,36.236507,195,398,73.5,63.0,0,27.906115,380.0,253,68.5,62.6,0,42.5135,245,179,73.1,62.7,0,44.944782,175,254,71.8,62.7,0,46.963562,245,429,71.6,62.5,0,40.53521,420,162,73.2,63.2,0,25.787472,160.0,338,72.9,62.8,0,38.52469,335.0,305,72.9,63.2,0,31.604063,300.0,409,71.9,62.6,0,28.485294,400,199,70.6,63.2,0,36.503067,195,423,71.0,62.5,0,33.31277,380,343,69.6,62.9,0,30.27027,335,176,72.9,62.3,0,60.18519,175,253,71.9,62.8,0,44.84726,245,357,72.3,62.3,0,36.067387,350,163,73.2,62.8,0,32.820515,160.0,338,73.4,62.6,0,39.85348,335.0,241,72.7,63.5,0,39.57515,230.0,291,73.0,62.6,0,35.146393,285.0,197,69.8,63.1,0,42.97189,195,441,73.3,62.7,0,43.430008,380.0,350,72.2,62.3,0,39.819927,335.0,178,72.6,62.4,0,57.454903,175,249,71.9,62.5,0,44.92202,245.0,428,72.1,62.6,0,46.421547,420,162,73.9,62.6,0,31.374708,160.0,345,72.3,62.5,0,33.835785,335.0,105,72.1,63.2,0,32.246998,100,345,72.3,63.0,0,39.77805,335,201,70.8,284.8,0,33.484383,195,389,73.2,62.6,0,36.834976,380.0,345,71.1,62.6,0,42.153015,335,207,73.8,62.5,0,37.681805,200.0,247,73.8,62.8,0,47.62107,245.47224,353,72.9,62.4,0,39.68621,350.0,166,72.6,62.8,0,43.24914,160,350,69.8,62.4,0,50.56535,335.0,233,73.7,63.2,0,43.851505,230.0,173,71.8,62.8,0,35.31426,150,199,70.6,63.6,0,44.168972,195.0,393,73.5,62.7,0,41.241516,380.0,600,69.4,62.2,0,67.77301,575,336,73.4,63.3,0,44.992435,335.0,255,72.7,63.2,0,42.90206,250.0,177,72.5,63.3,0,58.95598,175.0,191,73.5,63.1,0,29.888502,190.0,191,70.5,62.9,0,45.11301,185,308,69.4,62.6,0,40.754284,300,304,72.5,62.3,0,36.41279,300.0,212,68.0,62.4,0,56.03541,210,884,66.7,62.1,0,91.99249,880,87.2,87.3,88.1,145.2,104.4,116.6,3.1,-0.1,30.07
20170803,2005,80.3,70.7,36.4223957,46.031825,264,52.3,44.2,5.6,76.9,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.7,58.8,100.0,15.0,94.3,58.8,100.0,0,73.4,1.25,59.8,1.8125,64.9,0,0,51.4,13.7,0,0,0,73.1,73.8,62.3,68.6,15,49.4,60.4,55.8,0,74.1,0.99,59.8,1.8125,63.3,0,0,98.5,73.8,15.4,4.9,1.5,15,15,93.6,63.0,82.8,100,39.2,0,80.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,206,62.0,0,24.408875,200.0,72.0,68.0,7214.474,67.0,60.0,100.0,9000.0,266,70.6,59.7,0,50.573902,260.0,128,69.6,60.4,0,50.136078,125,1097,72.1,60.0,0,32.7237,1110.4998,691,74.8,60.7,0,30.024294,700,622,71.0,60.5,0,44.640667,600.0,212,70.4,60.6,0,36.918354,200.0,127,70.2,60.7,0,52.845226,125.0,337,69.8,61.2,0,28.583395,330,237,71.3,61.7,0,100.0,650.0,600,68.9,62.0,0,100,950,519,0,60.6,0,33.949867,500,511,70.8,60.5,0,33.801453,500,181,72.7,62.9,0,48.180923,175,251,69.8,63.3,0,42.676796,245,228,71.7,63.1,0,41.746265,220,360,72.9,62.9,0,32.355816,350,166,73.2,63.1,0,31.946817,160.0,350,71.9,63.0,0,31.438372,335,343,73.0,62.9,0,28.376886,335.0,201,70.7,63.6,0,36.236507,195,400,73.5,63.2,0,27.906115,380.0,253,68.6,62.9,0,42.5135,245,179,73.2,63.0,0,44.944782,175,254,71.8,63.0,0,46.963562,245,430,71.5,62.8,0,40.53521,420,162,73.2,63.3,0,25.787472,160.0,341,72.8,63.1,0,38.52469,335.0,305,72.9,63.3,0,31.604063,300.0,412,71.8,62.8,0,28.485294,400,200,70.6,63.4,0,36.503067,195,401,71.0,62.7,0,33.31277,380,338,69.6,63.2,0,29.97543,335,177,72.9,62.6,0,60.18519,175,253,71.9,63.1,0,44.84726,245,355,72.3,62.7,0,36.067387,350,163,73.2,63.0,0,32.820515,160.0,338,73.4,62.8,0,39.85348,335.0,242,72.7,63.6,0,39.57515,230.0,291,73.0,62.7,0,35.146393,285.0,198,69.8,63.3,0,42.97189,195,441,73.2,62.9,0,43.430008,380.0,352,72.2,62.6,0,39.819927,335.0,178,72.5,62.7,0,57.454903,175,249,71.9,62.8,0,44.92202,245.0,430,72.1,62.8,0,46.421547,420,163,73.9,62.8,0,31.374708,160.0,345,72.4,62.7,0,33.835785,335.0,106,72.1,63.3,0,32.246998,100,348,72.3,63.2,0,39.77805,335,201,70.8,284.8,0,33.484383,195,385,73.2,62.8,0,36.834976,380.0,347,71.1,62.8,0,42.153015,335,206,73.7,62.8,0,37.681805,200.0,248,73.7,63.1,0,47.62107,245.0,354,72.9,62.7,0,39.68621,350.0,166,72.6,63.0,0,43.24914,160,354,69.8,62.7,0,50.56535,335.0,234,73.7,63.3,0,43.851505,230.0,169,71.8,63.0,0,35.31426,150,199,70.7,63.8,0,44.168972,195.0,385,73.5,62.9,0,41.241516,380.0,595,69.4,62.6,0,67.77301,575,336,73.4,63.4,0,44.992435,335.0,254,72.7,63.4,0,42.90206,250.0,177,72.5,63.4,0,58.95598,175.0,193,73.5,63.3,0,29.888502,190.0,191,70.5,63.1,0,45.11301,185,309,69.4,62.9,0,40.754284,300,305,72.4,62.6,0,36.41279,300.0,213,68.0,62.7,0,56.03541,210,887,66.7,62.5,0,91.99249,880,87.2,87.3,88.2,146.2,104.4,116.8,3.3,0.0,30.07
20170803,2010,80.3,70.9,36.47213508,46.031825,266,52.2,44.2,5.6,76.7,72.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.6,58.8,100.0,15.0,92.6,58.8,100.0,0,73.4,1.25,59.8,1.8125,64.7,0,0,51.7,13.6,0,0,0,73.1,73.7,62.5,68.4,15,49.4,60.4,58.2,0,73.9,0.99,59.8,1.8125,63.4,0,0,97.6,73.4,17.5,4.5,0.8,15,15,93.8,63.0,82.8,100,39.1,0,80.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,299,61.7,0,29.901781,299.00177,72.0,68.0,7214.474,66.9,59.9,100.0,9000.0,265,70.6,59.6,0,50.573902,260.0,127,69.6,60.3,0,50.136078,125,1167,72.1,59.9,0,34.78581,1161.4998,697,74.8,60.6,0,29.53843,700,618,71.0,60.4,0,44.640667,600.0,212,70.4,60.5,0,36.918354,200.0,126,70.2,60.6,0,52.845226,125.0,335,69.8,61.1,0,28.583395,330,235,71.3,61.7,0,100.0,650.0,594,68.9,61.9,0,100,950,516,0,60.5,0,33.949867,500,510,70.8,60.5,0,33.801453,500,180,72.7,63.2,0,48.180923,175,249,69.8,63.5,0,42.676796,245,228,71.7,63.3,0,41.746265,220,359,72.9,63.2,0,32.355816,350,166,73.2,63.3,0,31.946817,160.0,345,71.9,63.3,0,31.438372,335,341,73.0,63.1,0,28.376886,335.0,199,70.8,63.8,0,36.236507,195,399,73.5,63.4,0,27.906115,380.0,253,68.6,63.1,0,42.5135,245,178,73.2,63.2,0,44.944782,175,254,71.7,63.3,0,46.963562,245,428,71.5,63.0,0,40.53521,420,163,73.2,63.6,0,25.787472,160.0,338,72.8,63.3,0,38.52469,335.0,305,72.9,63.6,0,31.604063,300.0,409,71.8,63.0,0,28.485294,400,199,70.6,63.5,0,36.503067,195,399,71.0,62.9,0,33.31277,380,337,69.6,63.4,0,30.27027,335,176,72.9,62.9,0,60.18519,175,251,71.9,63.3,0,44.84726,245,354,72.2,62.9,0,36.067387,350,162,73.2,63.2,0,32.820515,160.0,340,73.4,63.1,0,39.85348,335.0,241,72.7,63.9,0,39.57515,230.0,291,73.0,63.0,0,35.146393,285.0,197,69.8,63.5,0,42.97189,195,441,73.2,63.1,0,43.430008,380.0,349,72.2,62.8,0,39.819927,335.0,178,72.5,63.0,0,57.454903,175,248,71.9,63.1,0,44.92202,245.0,429,72.1,63.1,0,46.421547,420,163,73.9,63.0,0,31.374708,160.0,346,72.4,62.9,0,33.835785,335.0,106,72.1,63.6,0,32.246998,100,346,72.3,63.5,0,39.77805,335,200,70.8,284.8,0,33.484383,195,387,73.2,63.1,0,36.834976,380.0,345,71.1,63.1,0,42.153015,335,207,73.7,63.0,0,37.681805,200.0,247,73.7,63.3,0,47.62107,245.0,354,72.9,62.9,0,39.68621,350.0,166,72.5,63.2,0,43.24914,160,351,69.8,62.9,0,50.56535,335.0,234,73.7,63.5,0,43.851505,230.0,169,71.8,63.2,0,35.31426,150,199,70.7,64.0,0,44.168972,195.0,393,73.5,63.2,0,41.241516,380.0,596,69.4,62.8,0,67.77301,575,336,73.4,63.6,0,44.992435,335.0,253,72.7,63.6,0,42.90206,250.0,176,72.5,63.6,0,58.95598,175.0,192,73.5,63.5,0,29.888502,190.0,190,70.5,63.3,0,45.11301,185,307,69.4,63.1,0,40.754284,300,303,72.4,62.8,0,36.41279,300.0,212,68.0,62.9,0,56.03541,210,884,66.8,62.7,0,91.99249,880,87.2,87.3,88.2,145.2,104.4,116.6,1.6,0.0,30.07
20170803,2015,80.2,72.0,36.66267699,46.031825,266,52.3,44.3,5.6,76.8,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.7,58.8,100.0,15.0,91.2,58.8,100.0,0,73.4,1.25,59.8,1.8125,64.7,0,0,51.4,13.9,0,0,0,73.1,73.8,62.5,68.4,15,49.5,60.4,54.7,0,73.9,1.01,59.8,1.8125,63.6,0,0,97.5,73.4,14.9,4.4,0.9,15,15,93.8,63.0,82.8,100,38.9,0,78.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,475,61.1,0,33.648598,515.00183,72.0,68.0,7045.323,66.9,59.9,100.0,9000.0,263,70.6,59.6,0,50.573902,260.0,126,69.6,60.3,0,50.136078,125,1195,72.0,59.9,0,35.841415,1212.4998,701,74.8,60.6,0,29.53843,700,614,71.0,60.4,0,44.640667,600.0,210,70.4,60.6,0,36.918354,200.0,126,70.2,60.6,0,53.740494,125.0,334,69.7,61.2,0,28.583395,330,234,71.3,61.7,0,100.0,650.0,591,68.9,61.9,0,100,950,516,0,60.5,0,33.949867,500,510,70.8,60.5,0,33.801453,500,181,72.7,63.3,0,48.180923,175,251,69.8,63.6,0,42.676796,245,229,71.7,63.4,0,41.746265,220,361,72.9,63.3,0,32.355816,350,166,73.2,63.4,0,31.946817,160.0,349,71.9,63.4,0,31.438372,335,344,73.0,63.2,0,28.376886,335.0,201,70.8,63.9,0,36.236507,195,400,73.5,63.6,0,27.906115,380.0,254,68.6,63.2,0,42.5135,245,179,73.2,63.3,0,44.944782,175,256,71.7,63.3,0,46.963562,245,430,71.4,63.1,0,40.53521,420,162,73.1,63.7,0,25.787472,160.0,342,72.8,63.4,0,38.52469,335.0,305,72.9,63.7,0,31.604063,300.0,411,71.8,63.1,0,28.485294,400,200,70.6,63.6,0,36.503067,195,410,71.0,63.1,0,33.31277,380,346,69.6,63.5,0,30.27027,335,177,72.9,62.9,0,60.18519,175,252,71.9,63.4,0,44.84726,245,355,72.2,63.0,0,36.067387,350,163,73.2,63.3,0,32.820515,160.0,340,73.4,63.2,0,39.85348,335.0,242,72.7,64.0,0,39.57515,230.0,291,73.0,63.1,0,35.146393,285.0,198,69.8,63.7,0,42.97189,195,442,73.2,63.3,0,43.430008,380.0,351,72.1,62.9,0,39.819927,335.0,181,72.6,63.1,0,57.454903,175,251,71.9,63.1,0,44.92202,245.0,429,72.1,63.2,0,46.421547,420,163,73.8,63.1,0,31.374708,160.0,346,72.3,63.0,0,33.835785,335.0,106,72.1,63.7,0,32.246998,100,346,72.3,63.6,0,39.77805,335,201,70.8,284.7,0,33.484383,195,389,73.2,63.2,0,36.834976,380.0,346,71.2,63.2,0,42.153015,335,208,73.7,63.2,0,37.681805,200.0,249,73.7,63.4,0,47.62107,245.0,354,72.8,63.0,0,39.68621,350.0,166,72.5,63.4,0,43.24914,160,355,69.8,63.0,0,50.56535,335.0,234,73.7,63.6,0,43.851505,230.0,172,71.9,63.3,0,35.31426,150,200,70.7,64.1,0,44.168972,195.0,393,73.4,63.3,0,41.241516,380.0,603,69.4,62.8,0,67.77301,575,336,73.4,63.7,0,44.992435,335.0,255,72.7,63.8,0,42.90206,250.0,177,72.5,63.7,0,58.95598,175.0,193,73.5,63.6,0,29.888502,190.0,192,70.5,63.5,0,45.11301,185,307,69.4,63.2,0,40.754284,300,305,72.4,62.9,0,36.41279,300.0,213,68.0,63.0,0,56.03541,210,890,66.8,62.8,0,91.99249,880,87.2,87.3,88.1,144.2,104.4,116.4,1.3,-1.3,30.07
20170803,2020,80.1,72.8,36.77751068,46.031825,265,52.4,44.3,5.6,76.9,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.6,58.9,100.0,15.0,89.7,58.8,100.0,0,73.4,1.2,59.8,1.8125,64.7,0,0,51.2,13.6,0,0,0,73.1,73.7,62.4,68.5,15,49.5,60.4,55.0,0,74.0,1.01,59.8,1.8125,63.7,0,0,97.4,73.8,15.0,4.7,0.9,15,15,94.0,63.0,82.8,100,38.9,0,78.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,529,60.9,0,33.745605,515.00183,72.0,68.0,7045.323,66.9,59.9,100.0,9000.0,262,70.5,59.6,0,50.573902,260.0,126,69.6,60.3,0,50.136078,125,1223,71.9,59.9,0,35.264515,1212.4998,704,74.8,60.6,0,29.53843,700,612,71.0,60.4,0,44.640667,600.0,209,70.4,60.6,0,36.918354,200.0,128,70.2,60.6,0,54.35369,125.0,333,69.7,61.2,0,28.583395,330,233,71.3,61.7,0,100.0,650.0,591,68.9,61.9,0,100,950,516,0,60.5,0,33.949867,500,510,70.8,60.5,0,33.801453,500,182,72.7,63.3,0,48.180923,175,253,69.8,63.6,0,42.676796,245,227,71.7,63.4,0,41.746265,220,360,72.8,63.3,0,32.355816,350,167,73.0,63.5,0,31.946817,160.0,350,71.9,63.4,0,31.438372,335,343,73.0,63.3,0,28.376886,335.0,200,70.8,64.0,0,36.236507,195,401,73.5,63.6,0,27.906115,380.0,253,68.6,63.3,0,42.5135,245,180,73.2,63.3,0,44.944782,175,256,71.8,63.4,0,46.963562,245,431,71.4,63.1,0,40.53521,420,162,73.1,63.7,0,25.787472,160.0,341,72.7,63.5,0,38.52469,335.0,305,72.9,63.8,0,31.604063,300.0,411,71.8,63.2,0,28.485294,400,200,70.7,63.7,0,36.503067,195,404,71.0,63.1,0,33.31277,380,346,69.6,63.6,0,29.97543,335,177,72.9,62.9,0,60.18519,175,253,71.9,63.4,0,44.84726,245,358,72.2,63.0,0,36.067387,350,163,73.2,63.3,0,32.820515,160.0,341,73.4,63.2,0,39.85348,335.0,242,72.7,64.0,0,39.57515,230.0,292,73.0,63.2,0,35.146393,285.0,198,69.8,63.7,0,42.97189,195,441,73.2,63.3,0,43.430008,380.0,354,72.2,63.0,0,39.819927,335.0,179,72.6,63.1,0,57.454903,175,250,71.9,63.1,0,44.92202,245.0,431,72.1,63.2,0,46.421547,420,163,73.8,63.2,0,31.374708,160.0,349,72.4,63.1,0,33.835785,335.0,106,72.0,63.7,0,32.246998,100,347,72.3,63.6,0,39.77805,335,201,70.8,284.9,0,33.484383,195,387,73.2,63.3,0,36.834976,380.0,347,71.2,63.2,0,42.153015,335,208,73.7,63.2,0,37.681805,200.0,248,73.7,63.4,0,47.62107,245.0,355,72.8,63.0,0,39.68621,350.0,166,72.5,63.4,0,43.24914,160,352,69.8,63.0,0,50.56535,335.0,233,73.7,63.7,0,43.851505,230.0,177,71.9,63.4,0,35.31426,150,200,70.8,64.1,0,44.168972,195.0,391,73.4,63.3,0,41.241516,380.0,596,69.5,62.9,0,67.77301,575,336,73.4,63.8,0,44.992435,335.0,255,72.7,63.8,0,42.90206,250.0,177,72.5,63.8,0,58.95598,175.0,193,73.5,63.7,0,29.888502,190.0,191,70.6,63.5,0,45.11301,185,307,69.5,63.2,0,40.754284,300,305,72.5,63.0,0,36.41279,300.0,214,68.0,63.1,0,56.03541,210,889,66.8,62.8,0,91.99249,880,87.2,87.3,88.1,145.2,104.4,116.4,1.3,0.0,30.07
20170803,2025,80.0,72.6,36.64474374,46.031825,266,52.4,44.3,5.6,76.8,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.5,58.9,100.0,15.0,88.4,58.8,100.0,0,73.3,1.25,59.8,1.8125,64.7,0,0,51.8,13.7,0,0,0,73.1,73.7,62.4,68.5,15,49.6,60.4,56.3,0,73.9,1.0,59.8,1.8125,63.8,0,0,97.5,73.7,15.4,4.7,1.1,15,15,93.8,63.0,82.6,100,38.4,0,78.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,525,60.9,0,33.284832,515.00183,72.0,68.0,7045.323,66.9,59.9,100.0,9000.0,264,70.5,59.7,0,50.573902,260.0,126,69.6,60.3,0,50.136078,125,1150,71.7,60.0,0,34.12299,1161.4995,701,74.7,60.6,0,29.53843,700,613,71.0,60.4,0,44.640667,600.0,210,70.4,60.6,0,36.918354,200.0,129,70.1,60.6,0,54.35369,125.0,333,69.7,61.2,0,28.583395,330,233,71.3,61.7,0,100.0,650.0,591,68.9,61.9,0,100,950,516,0,60.5,0,33.949867,500,510,70.7,60.5,0,33.801453,500,181,72.7,63.3,0,48.180923,175,251,69.8,63.7,0,42.676796,245,228,71.7,63.5,0,41.746265,220,359,72.8,63.3,0,32.355816,350,166,73.2,63.5,0,31.946817,160.0,350,71.8,63.4,0,31.438372,335,345,73.1,63.4,0,28.376886,335.0,201,70.8,64.0,0,36.236507,195,402,73.5,63.6,0,27.906115,380.0,254,68.7,63.3,0,42.5135,245,180,73.2,63.4,0,44.944782,175,255,71.7,63.4,0,46.963562,245,429,71.4,63.2,0,40.53521,420,162,73.1,63.8,0,25.787472,160.0,342,72.7,63.5,0,38.52469,335.0,305,72.9,63.8,0,31.604063,300.0,411,71.9,63.2,0,28.485294,400,200,70.7,63.8,0,36.503067,195,422,71.0,63.1,0,33.31277,380,349,69.7,63.6,0,29.97543,335,178,72.9,63.0,0,60.18519,175,254,71.9,63.4,0,44.84726,245,357,72.2,63.0,0,36.067387,350,163,73.2,63.4,0,32.820515,160.0,341,73.4,63.3,0,39.85348,335.0,242,72.7,64.1,0,39.57515,230.0,292,73.0,63.2,0,35.146393,285.0,198,69.8,63.7,0,42.97189,195,442,73.2,63.3,0,43.430008,380.0,351,72.1,63.0,0,39.819927,335.0,179,72.6,63.1,0,57.454903,175,250,71.9,63.2,0,44.92202,245.0,430,72.1,63.2,0,46.421547,420,163,73.8,63.2,0,31.374708,160.0,349,72.3,63.1,0,33.835785,335.0,108,72.1,63.8,0,32.246998,100,346,72.3,63.7,0,39.77805,335,201,70.9,284.7,0,33.484383,195,392,73.2,63.3,0,36.834976,380.0,348,71.2,63.2,0,42.153015,335,205,73.7,63.2,0,37.681805,200.0,248,73.7,63.4,0,47.62107,245.0,355,72.8,63.1,0,39.68621,350.0,166,72.5,63.5,0,43.24914,160,354,69.8,63.0,0,50.56535,335.0,234,73.7,63.7,0,43.851505,230.0,172,71.9,63.4,0,35.31426,150,200,70.8,64.2,0,44.168972,195.0,392,73.4,63.4,0,41.241516,380.0,601,69.5,62.9,0,67.77301,575,336,73.4,63.9,0,44.992435,335.0,255,72.7,63.9,0,42.90206,250.0,178,72.5,63.8,0,58.95598,175.0,193,73.5,63.7,0,29.888502,190.0,192,70.6,63.5,0,45.11301,185,308,69.5,63.3,0,40.754284,300,306,72.4,63.0,0,36.41279,300.0,214,68.1,63.1,0,56.03541,210,889,66.8,62.8,0,91.99249,880,87.1,87.3,88.2,145.2,104.4,116.4,1.3,0.1,30.07
20170803,2030,79.9,72.7,36.58617809,46.031825,261,52.4,44.3,5.6,76.8,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.4,58.8,100.0,15.0,86.8,58.8,100.0,0,73.3,1.25,59.8,1.8125,64.7,0,0,51.2,13.5,0,0,0,73.1,73.8,62.7,68.3,15,49.6,60.4,52.2,0,73.9,1.0,59.8,1.8125,64.0,0,0,97.5,73.5,14.2,4.5,1.4,15,15,94.0,63.0,82.6,100,38.5,0,78.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,401,60.9,0,32.169273,407.00122,72.0,68.0,7214.474,66.8,59.9,100.0,9000.0,265,70.5,59.7,0,50.573902,260.0,127,69.6,60.3,0,50.136078,125,1089,71.7,59.9,0,31.86449,1059.4995,697,74.7,60.6,0,29.53843,700,615,71.0,60.4,0,44.640667,600.0,211,70.4,60.6,0,36.918354,200.0,130,70.0,60.6,0,54.35369,125.0,334,69.7,61.2,0,28.583395,330,235,71.3,61.7,0,100.0,650.0,592,68.9,61.9,0,100,950,516,0,60.5,0,33.949867,500,510,70.7,60.5,0,33.801453,500,180,72.7,63.4,0,48.180923,175,250,69.8,63.7,0,42.676796,245,227,71.7,63.6,0,41.746265,220,358,72.8,63.4,0,32.355816,350,166,73.2,63.6,0,31.946817,160.0,348,71.8,63.5,0,31.438372,335,343,73.0,63.4,0,28.376886,335.0,201,70.8,64.1,0,36.236507,195,398,73.5,63.7,0,27.906115,380.0,254,68.7,63.4,0,42.5135,245,178,73.2,63.4,0,44.944782,175,254,71.7,63.5,0,46.963562,245,429,71.3,63.2,0,40.53521,420,162,73.1,63.8,0,25.787472,160.0,340,72.7,63.5,0,38.52469,335.0,305,72.9,63.9,0,31.604063,300.0,408,71.9,63.3,0,28.485294,400,199,70.7,63.8,0,36.503067,195,418,71.0,63.2,0,33.31277,380,341,69.7,63.6,0,29.97543,335,177,72.9,63.0,0,60.18519,175,253,71.9,63.5,0,44.84726,245,354,72.2,63.1,0,36.067387,350,163,73.2,63.4,0,32.820515,160.0,337,73.5,63.3,0,40.29304,335.0,241,72.7,64.1,0,39.57515,230.0,288,73.0,63.3,0,35.146393,285.0,197,69.9,63.8,0,42.97189,195,442,73.2,63.4,0,43.430008,380.0,351,72.1,63.0,0,39.819927,335.0,178,72.6,63.2,0,57.454903,175,249,71.9,63.2,0,44.92202,245.0,431,72.1,63.3,0,46.421547,420,163,73.8,63.3,0,31.374708,160.0,347,72.4,63.2,0,33.835785,335.0,105,72.1,63.8,0,32.246998,100,345,72.3,63.7,0,39.77805,335,200,70.9,285.0,0,33.484383,195,388,73.2,63.3,0,36.834976,380.0,346,71.2,63.3,0,42.153015,335,203,73.7,63.3,0,37.681805,200.0,248,73.7,63.5,0,47.62107,245.0,352,72.7,63.1,0,39.68621,350.0,166,72.5,63.5,0,43.24914,160,345,69.8,63.1,0,50.56535,335.0,234,73.7,63.8,0,43.851505,230.0,168,71.9,63.5,0,35.31426,150,199,70.8,64.2,0,44.168972,195.0,388,73.4,63.4,0,41.241516,380.0,599,69.5,63.0,0,67.77301,575,336,73.3,64.0,0,44.992435,335.0,254,72.7,63.9,0,42.90206,250.0,177,72.5,63.9,0,58.95598,175.0,191,73.5,63.8,0,29.888502,190.0,191,70.6,63.6,0,45.11301,185,305,69.5,63.3,0,40.754284,300,305,72.4,63.1,0,36.41279,300.0,212,68.1,63.2,0,56.03541,210,888,66.9,62.9,0,91.99249,880,87.1,87.2,88.1,145.2,104.3,116.3,0.8,0.0,30.07
20170803,2035,79.9,73.8,36.85643516,46.031825,262,52.3,44.3,5.6,76.8,73.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.5,58.8,100.0,15.0,85.3,58.8,100.0,0,73.3,1.25,59.8,1.8125,64.7,0,0,51.2,13.6,0,0,0,73.0,73.7,62.6,68.5,15,49.7,60.4,54.9,0,73.8,0.98,59.8,1.8125,64.1,0,0,97.4,73.5,15.2,4.8,0.8,15,15,94.0,63.0,82.6,100,39.0,0,78.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,213,61.3,0,24.663513,200.0,72.0,68.0,7214.474,66.8,59.9,100.0,9000.0,267,70.5,59.7,0,50.573902,260.0,129,69.6,60.3,0,50.136078,125,1006,71.7,59.9,0,30.035597,1000.0,687,74.7,60.6,0,30.079504,700,621,71.0,60.4,0,44.640667,600.0,213,70.3,60.6,0,36.918354,200.0,131,70.0,60.6,0,54.35369,125.0,337,69.7,61.1,0,28.583395,330,238,71.2,61.7,0,100.0,650.0,601,68.8,61.9,0,100,950,521,0,60.5,0,33.949867,500,512,70.7,60.5,0,33.801453,500,180,72.7,63.4,0,48.180923,175,250,69.8,63.8,0,42.676796,245,228,71.7,63.6,0,41.746265,220,360,72.8,63.4,0,32.355816,350,166,73.2,63.6,0,31.946817,160.0,349,71.8,63.6,0,31.438372,335,344,73.0,63.4,0,28.376886,335.0,200,70.8,64.1,0,36.236507,195,401,73.5,63.7,0,27.906115,380.0,254,68.7,63.4,0,42.5135,245,178,73.2,63.4,0,44.944782,175,255,71.7,63.5,0,46.963562,245,430,71.3,63.3,0,40.53521,420,162,73.0,63.8,0,25.787472,160.0,342,72.6,63.6,0,38.52469,335.0,305,72.9,63.9,0,31.604063,300.0,409,71.9,63.3,0,28.485294,400,200,70.7,63.9,0,36.503067,195,423,71.0,63.2,0,33.31277,380,349,69.7,63.7,0,30.2457,335,178,72.9,63.1,0,60.618084,175,250,71.9,63.5,0,44.84726,245,356,72.2,63.1,0,36.067387,350,163,73.2,63.5,0,32.820515,160.0,339,73.4,63.4,0,40.29304,335.0,241,72.8,64.1,0,39.57515,230.0,291,73.0,63.3,0,35.146393,285.0,198,69.9,63.8,0,42.97189,195,442,73.2,63.4,0,43.430008,380.0,349,72.1,63.1,0,39.819927,335.0,179,72.6,63.2,0,57.454903,175,250,71.9,63.3,0,44.92202,245.0,432,72.0,63.3,0,46.421547,420,163,73.8,63.3,0,31.374708,160.0,348,72.3,63.2,0,33.835785,335.0,108,72.1,63.9,0,32.246998,100,347,72.3,63.8,0,39.77805,335,200,70.9,284.8,0,33.484383,195,392,73.2,63.4,0,36.834976,380.0,346,71.2,63.4,0,42.153015,335,206,73.7,63.3,0,37.681805,200.0,248,73.7,63.5,0,47.62107,245.0,353,72.7,63.2,0,39.68621,350.0,166,72.5,63.6,0,43.24914,160,354,69.8,63.2,0,50.56535,335.0,234,73.7,63.8,0,43.851505,230.0,170,71.9,63.5,0,35.31426,150,200,70.8,64.3,0,44.168972,195.0,385,73.4,63.5,0,41.241516,380.0,600,69.5,63.0,0,67.77301,575,336,73.4,64.0,0,44.992435,335.0,254,72.7,64.0,0,42.90206,250.0,177,72.5,63.9,0,58.95598,175.0,192,73.5,63.9,0,29.888502,190.0,191,70.6,63.6,0,45.11301,185,307,69.5,63.4,0,40.754284,300,306,72.4,63.1,0,36.41279,300.0,213,68.1,63.2,0,56.03541,210,888,66.9,63.0,0,91.99249,880,87.1,87.2,87.9,146.2,104.3,116.2,1.6,0.1,30.07
20170803,2040,79.8,73.7,36.74797535,46.031825,264,52.4,44.3,5.6,76.8,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,58.8,100.0,15.0,83.9,58.8,100.0,0,73.2,1.25,59.8,1.8125,64.7,0,0,51.3,13.6,0,0,0,73.0,73.7,62.7,68.1,15,49.8,60.4,54.9,0,73.8,1.0,59.8,1.8125,64.3,0,0,97.5,73.4,15.0,4.5,1.4,15,15,94.0,63.0,82.6,100,38.4,0,78.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,210,61.8,0,24.663513,200.0,72.0,68.0,7214.474,66.8,59.9,100.0,9000.0,268,70.4,59.6,0,50.573902,260.0,129,69.5,60.3,0,50.136078,125,1005,71.9,60.0,0,30.146065,1000.0,691,74.6,60.6,0,30.223057,700,622,71.0,60.4,0,44.640667,600.0,213,70.3,60.6,0,36.918354,200.0,131,70.0,60.6,0,53.899925,125.0,338,69.6,61.2,0,28.583395,330,239,71.2,61.7,0,100.0,650.0,601,68.8,61.9,0,100,950,521,0,60.5,0,33.949867,500,511,70.6,60.5,0,33.801453,500,181,72.8,63.5,0,48.180923,175,250,69.8,63.8,0,42.676796,245,228,71.6,63.6,0,41.746265,220,360,72.7,63.4,0,32.355816,350,167,73.2,63.7,0,31.946817,160.0,349,71.8,63.6,0,31.438372,335,342,73.1,63.5,0,28.376886,335.0,201,70.8,64.1,0,36.236507,195,401,73.5,63.8,0,27.906115,380.0,253,68.7,63.4,0,42.5135,245,180,73.2,63.4,0,44.944782,175,255,71.7,63.5,0,46.963562,245,429,71.3,63.3,0,40.53521,420,162,73.0,63.9,0,25.787472,160.0,340,72.6,63.6,0,38.52469,335.0,305,72.9,63.9,0,31.604063,300.0,411,71.9,63.3,0,28.485294,400,200,70.7,63.9,0,36.503067,195,421,71.0,63.2,0,33.31277,380,350,69.7,63.7,0,30.2457,335,178,72.9,63.1,0,60.618084,175,253,71.9,63.5,0,44.84726,245,358,72.1,63.1,0,36.067387,350,163,73.2,63.5,0,32.820515,160.0,340,73.4,63.4,0,40.29304,335.0,241,72.8,64.2,0,39.57515,230.0,290,73.0,63.3,0,35.146393,285.0,197,69.9,63.9,0,42.97189,195,441,73.2,63.4,0,43.430008,380.0,355,72.1,63.1,0,39.819927,335.0,179,72.6,63.2,0,57.454903,175,250,71.9,63.3,0,44.92202,245.0,431,72.0,63.3,0,46.421547,420,162,73.8,63.3,0,31.374708,160.0,347,72.3,63.3,0,33.835785,335.0,107,72.1,63.9,0,32.246998,100,347,72.3,63.8,0,39.77805,335,202,70.9,285.0,0,33.484383,195,389,73.1,63.4,0,36.834976,380.0,346,71.2,63.4,0,42.153015,335,205,73.7,63.3,0,37.681805,200.0,247,73.7,63.5,0,47.62107,245.0,352,72.7,63.2,0,39.68621,350.0,166,72.5,63.6,0,43.24914,160,347,69.7,63.2,0,50.56535,335.0,234,73.7,63.9,0,43.851505,230.0,174,71.9,63.5,0,35.31426,150,199,70.8,64.3,0,44.168972,195.0,391,73.4,63.5,0,41.241516,380.0,598,69.5,63.0,0,67.77301,575,336,73.4,64.0,0,44.992435,335.0,254,72.8,64.0,0,42.90206,250.0,177,72.5,64.0,0,58.95598,175.0,193,73.4,63.9,0,29.888502,190.0,190,70.6,63.7,0,45.11301,185,307,69.5,63.4,0,40.754284,300,304,72.5,63.1,0,36.41279,300.0,214,68.1,63.2,0,56.03541,210,886,66.9,62.9,0,91.99249,880,87.1,87.2,88.0,145.1,104.3,116.3,1.4,0.1,30.07
20170803,2045,79.7,73.7,36.66427626,46.031825,265,52.4,44.3,5.6,76.9,73.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,58.9,100.0,15.0,82.5,58.8,100.0,0,73.3,1.25,59.8,1.8125,64.7,0,0,51.2,13.8,0,0,0,73.0,73.8,62.6,68.7,15,49.9,60.4,57.2,0,73.8,1.02,59.8,1.8125,64.3,0,0,97.5,73.9,16.0,4.4,1.8,15,15,93.7,63.0,82.6,100,40.1,0,78.5,1.3,64.94827,64.44827,0,13.3,0,0,1,100.0,1,72,202,61.9,0,25.572935,200.0,72.0,68.0,7045.323,66.8,60.0,100.0,9000.0,268,70.5,59.7,0,50.573902,260.0,129,69.5,60.4,0,50.136078,125,1011,72.0,60.0,0,30.04787,1000.0,693,74.6,60.6,0,30.300352,700,623,70.9,60.4,0,44.640667,600.0,213,70.3,60.6,0,36.918354,200.0,131,69.9,60.7,0,53.899925,125.0,337,69.6,61.2,0,28.583395,330,239,71.2,61.7,0,100.0,650.0,602,68.8,61.9,0,100,950,520,0,60.5,0,33.511803,500,511,70.6,60.5,0,33.801453,500,181,72.8,63.5,0,48.180923,175,250,69.8,63.8,0,42.676796,245,228,71.6,63.6,0,41.746265,220,359,72.7,63.5,0,32.355816,350,167,73.2,63.7,0,31.946817,160.0,350,71.8,63.6,0,31.438372,335,343,73.1,63.5,0,28.376886,335.0,201,70.8,64.2,0,36.236507,195,399,73.5,63.8,0,27.906115,380.0,255,68.7,63.4,0,42.5135,245,179,73.2,63.5,0,44.944782,175,255,71.7,63.5,0,46.963562,245,429,71.2,63.3,0,40.53521,420,163,73.0,63.9,0,25.787472,160.0,339,72.6,63.6,0,38.52469,335.0,305,72.9,63.9,0,31.604063,300.0,410,71.9,63.3,0,28.485294,400,200,70.8,63.9,0,36.503067,195,404,71.0,63.3,0,33.31277,380,337,69.7,63.7,0,29.938576,335,178,72.9,63.1,0,60.618084,175,254,71.9,63.6,0,44.84726,245,356,72.1,63.2,0,36.067387,350,163,73.2,63.5,0,32.820515,160.0,342,73.5,63.4,0,40.744812,335.0,242,72.8,64.2,0,39.57515,230.0,290,73.1,63.4,0,35.146393,285.0,197,69.9,63.9,0,42.97189,195,441,73.2,63.5,0,43.430008,380.0,351,72.1,63.1,0,39.819927,335.0,180,72.6,63.3,0,57.454903,175,249,71.9,63.3,0,44.92202,245.0,432,72.0,63.4,0,46.421547,420,163,73.7,63.3,0,31.374708,160.0,346,72.3,63.3,0,33.835785,335.0,107,72.1,64.0,0,32.246998,100,347,72.3,63.8,0,39.77805,335,201,70.9,284.8,0,33.484383,195,390,73.1,63.4,0,36.834976,380.0,345,71.2,63.4,0,42.153015,335,207,73.7,63.4,0,37.681805,200.0,248,73.7,63.5,0,47.62107,245.0,353,72.7,63.2,0,39.68621,350.0,166,72.5,63.6,0,43.24914,160,355,69.8,63.2,0,50.56535,335.0,233,73.7,63.9,0,43.851505,230.0,176,71.9,63.6,0,35.31426,150,199,70.9,64.3,0,44.168972,195.0,386,73.4,63.5,0,41.241516,380.0,599,69.5,63.1,0,67.77301,575,336,73.3,64.1,0,44.992435,335.0,254,72.8,64.0,0,42.90206,250.0,177,72.5,64.0,0,58.95598,175.0,192,73.5,63.9,0,29.888502,190.0,191,70.6,63.7,0,45.11301,185,309,69.5,63.4,0,40.754284,300,304,72.4,63.1,0,36.41279,300.0,213,68.1,63.2,0,56.03541,210,889,67.0,63.0,0,91.99249,880,87.1,87.2,88.0,144.1,104.3,116.2,1.3,1.3,30.07
20170803,2050,79.6,73.9,36.62940558,46.031825,266,52.4,44.3,5.6,77.0,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,58.9,100.0,15.0,80.4,59.2,100.0,0,73.3,1.25,60.2,1.8125,64.8,0,0,51.3,13.5,0,0,0,73.0,73.7,62.5,68.4,15,49.9,60.6,56.4,0,73.8,1.01,60.2,1.8125,64.4,0,0,97.5,73.3,15.9,4.4,1.4,15,15,94.0,63.0,82.6,100,40.6,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,1,100.0,1,72,203,62.0,0,25.572935,200.0,72.0,68.0,7214.474,66.8,60.0,100.0,9000.0,268,70.4,59.7,0,50.573902,260.0,128,69.5,60.4,0,50.136078,125,1005,72.0,60.0,0,29.581442,1000.0,694,74.5,60.6,0,30.300352,700,621,70.9,60.5,0,44.640667,600.0,213,70.3,60.6,0,36.918354,200.0,130,69.9,60.7,0,53.899925,125.0,337,69.6,61.2,0,28.583395,330,238,71.2,61.7,0,100.0,650.0,600,68.8,61.9,0,100,950,520,0,60.5,0,33.511803,500,511,70.6,60.5,0,33.801453,500,180,72.8,63.5,0,48.180923,175,251,69.8,63.8,0,42.676796,245,228,71.6,63.6,0,41.746265,220,359,72.7,63.5,0,32.355816,350,167,73.1,63.7,0,31.946817,160.0,348,71.8,63.6,0,31.438372,335,344,73.1,63.5,0,28.376886,335.0,201,70.8,64.2,0,36.236507,195,400,73.6,63.8,0,27.906115,380.0,254,68.7,63.5,0,42.5135,245,179,73.2,63.5,0,44.944782,175,255,71.7,63.5,0,46.963562,245,429,71.2,63.3,0,40.53521,420,162,73.0,63.9,0,25.787472,160.0,339,72.6,63.6,0,38.52469,335.0,305,72.9,64.0,0,31.604063,300.0,410,71.9,63.3,0,28.485294,400,200,70.8,63.9,0,36.503067,195,421,71.0,63.2,0,33.31277,380,349,69.7,63.7,0,29.938576,335,179,72.9,63.1,0,60.618084,175,252,71.9,63.5,0,44.84726,245,356,72.1,63.2,0,36.067387,350,163,73.2,63.6,0,32.820515,160.0,342,73.4,63.4,0,40.744812,335.0,241,72.8,64.2,0,39.57515,230.0,291,73.1,63.3,0,35.146393,285.0,198,69.9,63.9,0,42.97189,195,441,73.2,63.5,0,43.430008,380.0,351,72.1,63.1,0,39.819927,335.0,177,72.6,63.3,0,57.454903,175,250,71.9,63.4,0,44.92202,245.0,430,72.0,63.4,0,46.421547,420,163,73.7,63.3,0,31.374708,160.0,349,72.3,63.3,0,33.835785,335.0,106,72.1,63.9,0,32.246998,100,346,72.3,63.8,0,39.77805,335,200,70.9,284.8,0,33.484383,195,389,73.1,63.4,0,36.834976,380.0,345,71.2,63.4,0,42.153015,335,207,73.7,63.3,0,37.681805,200.0,248,73.7,63.6,0,47.62107,245.0,353,72.6,63.2,0,39.68621,350.0,166,72.5,63.6,0,43.24914,160,350,69.8,63.2,0,50.56535,335.0,233,73.7,63.9,0,43.851505,230.0,174,71.9,63.6,0,35.31426,150,199,70.9,64.3,0,44.168972,195.0,389,73.3,63.5,0,41.241516,380.0,595,69.5,63.1,0,67.77301,575,336,73.3,64.1,0,44.992435,335.0,254,72.8,64.0,0,42.90206,250.0,178,72.5,64.0,0,58.95598,175.0,193,73.5,63.9,0,29.888502,190.0,190,70.6,63.7,0,45.11301,185,306,69.5,63.4,0,40.754284,300,304,72.5,63.1,0,36.41279,300.0,213,68.2,63.2,0,56.03541,210,888,67.0,63.0,0,91.99249,880,87.1,87.2,88.0,147.1,104.3,116.2,1.3,-1.4,30.07
20170803,2055,79.3,76.3,36.94540707,46.031825,265,52.4,44.4,5.6,76.9,73.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.5,58.9,100.0,15.0,78.5,59.2,100.0,0,73.3,1.25,60.2,1.8125,64.8,0,0,51.2,13.8,0,0,0,73.1,73.6,62.6,68.1,15,50.0,60.6,53.7,0,73.7,1.01,60.2,1.8125,64.5,0,0,97.6,73.2,14.6,4.5,1.5,15,15,94.2,63.0,82.6,100,39.6,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,1,100.0,1,72,203,62.0,0,25.572935,200.0,72.0,68.0,7045.323,66.8,60.0,100.0,9000.0,266,70.4,59.7,0,50.573902,260.0,129,69.5,60.4,0,50.136078,125,1091,72.1,60.0,0,32.674606,1110.4998,696,74.5,60.6,0,30.300352,700,621,71.0,60.5,0,44.640667,600.0,213,70.3,60.6,0,36.918354,200.0,131,69.9,60.7,0,53.899925,125.0,337,69.6,61.2,0,28.583395,330,237,71.2,61.7,0,100.0,650.0,601,68.8,62.0,0,100,950,518,0,60.6,0,33.511803,500,512,70.5,60.5,0,33.801453,500,180,72.8,63.5,0,48.180923,175,249,69.8,63.8,0,42.676796,245,227,71.6,63.6,0,41.746265,220,359,72.7,63.5,0,32.355816,350,167,73.1,63.7,0,31.946817,160.0,348,71.8,63.6,0,31.438372,335,341,73.2,63.5,0,28.376886,335.0,200,70.9,64.2,0,36.236507,195,402,73.6,63.8,0,27.906115,380.0,253,68.7,63.5,0,42.5135,245,179,73.2,63.5,0,44.944782,175,254,71.7,63.6,0,46.963562,245,429,71.2,63.3,0,40.53521,420,162,72.9,63.9,0,25.787472,160.0,339,72.5,63.7,0,38.52469,335.0,305,72.9,64.0,0,31.604063,300.0,409,71.9,63.4,0,28.485294,400,200,70.7,63.9,0,36.503067,195,423,71.0,63.2,0,33.31277,380,345,69.7,63.7,0,29.938576,335,179,72.9,63.1,0,60.618084,175,254,71.8,63.6,0,44.84726,245,357,72.1,63.2,0,36.067387,350,163,73.2,63.6,0,32.820515,160.0,342,73.5,63.4,0,40.744812,335.0,241,72.7,64.2,0,39.57515,230.0,291,73.1,63.4,0,35.146393,285.0,197,69.9,63.9,0,42.97189,195,441,73.2,63.5,0,43.430008,380.0,351,72.1,63.2,0,39.819927,335.0,178,72.7,63.3,0,57.454903,175,249,71.9,63.3,0,44.92202,245.0,429,72.0,63.4,0,46.421547,420,162,73.7,63.4,0,31.374708,160.0,348,72.3,63.3,0,33.835785,335.0,106,72.0,64.0,0,32.246998,100,347,72.3,63.9,0,39.77805,335,201,70.9,284.9,0,33.484383,195,389,73.1,63.5,0,36.834976,380.0,346,71.2,63.4,0,42.153015,335,205,73.7,63.4,0,37.681805,200.0,248,73.7,63.6,0,47.62107,245.0,353,72.6,63.2,0,39.68621,350.0,166,72.5,63.6,0,43.24914,160,345,69.8,63.2,0,50.56535,335.0,233,73.7,63.9,0,43.851505,230.0,175,71.9,63.6,0,35.31426,150,199,70.9,64.3,0,44.168972,195.0,391,73.3,63.5,0,41.241516,380.0,596,69.5,63.1,0,67.77301,575,336,73.4,64.1,0,44.992435,335.0,254,72.8,64.1,0,42.90206,250.0,177,72.5,64.1,0,58.95598,175.0,192,73.5,63.9,0,29.888502,190.0,190,70.6,63.7,0,45.11301,185,308,69.5,63.5,0,40.754284,300,304,72.6,63.2,0,36.41279,300.0,213,68.2,63.3,0,56.03541,210,885,67.1,63.0,0,91.99249,880,87.1,87.2,88.0,145.1,104.2,116.1,1.3,-0.1,30.09
