20170803,2100,79.0,76.9,36.83426608,46.031825,263,52.4,44.3,5.6,76.9,73.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,59.0,100.0,15.0,76.6,59.2,100.0,0,73.2,1.25,60.2,1.8125,64.9,0,0,51.1,13.5,0,0,0,73.0,73.5,62.6,68.4,15,50.0,60.6,53.5,0,73.6,1.0,60.2,1.8125,64.5,0,0,97.5,73.8,14.6,4.5,0.7,15,15,94.1,63.0,82.6,100,38.8,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,1,100.0,1,72,409,61.5,0,32.908936,0.0,85.0,55.0,7214.474,66.8,60.0,1.0,9000.0,263,70.4,59.7,0,50.573902,260.0,127,69.5,60.4,0,50.136078,125,1195,72.2,60.0,0,35.902786,1212.4995,703,74.4,60.6,0,30.300352,700,615,71.0,60.5,0,44.640667,600.0,211,70.3,60.7,0,36.918354,200.0,129,69.9,60.7,0,53.899925,125.0,335,69.5,61.2,0,28.583395,0,235,71.2,61.8,0,100.0,650.0,597,68.7,62.0,0,100,950,517,0,60.6,0,33.511803,500,510,70.5,60.6,0,33.801453,500,180,72.8,63.5,0,48.180923,175,251,69.8,63.9,0,42.676796,245,227,71.6,63.6,0,41.746265,220,359,72.7,63.5,0,32.355816,350,167,73.1,63.7,0,31.946817,160.0,349,71.8,63.6,0,31.438372,335,344,73.3,63.5,0,28.376886,335.0,201,70.8,64.2,0,36.236507,100,401,73.6,63.9,0,27.906115,380.0,255,68.8,63.5,0,42.5135,245,179,73.2,63.5,0,44.944782,175,255,71.7,63.6,0,46.963562,245,430,71.2,63.3,0,40.53521,420,163,72.9,63.9,0,25.787472,100.0,340,72.5,63.7,0,38.52469,335.0,305,72.9,64.0,0,31.604063,300.0,410,71.9,63.4,0,28.485294,400,199,70.8,63.9,0,36.503067,100,397,71.0,63.3,0,33.31277,380,341,69.7,63.7,0,30.27027,335,179,72.9,63.1,0,60.618084,175,253,71.9,63.6,0,44.84726,245,356,72.1,63.2,0,36.067387,350,163,73.2,63.6,0,32.820515,160.0,342,73.5,63.5,0,40.29304,335.0,241,72.7,64.3,0,39.57515,230.0,291,73.1,63.4,0,35.146393,285.0,199,69.9,63.9,0,42.97189,195,441,73.2,63.5,0,43.430008,380.0,350,72.1,63.2,0,39.819927,200.0,179,72.6,63.3,0,57.454903,175,249,71.9,63.3,0,44.92202,245.0,430,72.0,63.4,0,46.421547,420,163,73.7,63.4,0,31.374708,100.0,347,72.3,63.3,0,33.835785,335.0,105,72.0,64.0,0,32.246998,100,347,72.3,63.9,0,39.77805,335,200,70.9,284.8,0,33.484383,195,387,73.1,63.5,0,36.834976,380.0,345,71.2,63.4,0,42.153015,335,207,73.7,63.4,0,37.681805,200.0,249,73.7,63.6,0,47.62107,245.0,353,72.6,63.3,0,39.68621,350.0,166,72.5,63.6,0,43.24914,160,352,69.8,63.2,0,50.56535,200.0,234,73.7,64.0,0,43.851505,230.0,172,72.0,63.6,0,35.31426,100,199,70.9,64.4,0,44.168972,100.0,390,73.3,63.6,0,41.241516,380.0,597,69.5,63.1,0,67.77301,200,336,73.4,64.1,0,44.992435,335.0,254,72.8,64.1,0,42.90206,250.0,178,72.6,64.1,0,58.95598,175.0,192,73.5,63.9,0,29.888502,100.0,191,70.6,63.7,0,45.11301,185,306,69.6,63.4,0,40.754284,300,304,72.7,63.2,0,36.41279,300.0,212,68.2,63.3,0,56.03541,100,890,67.1,63.0,0,91.99249,880,87.1,87.2,88.0,144.1,104.2,116.1,1.3,0.0,30.09
20170803,2105,78.8,77.6,36.83055978,40.37176667,252,50.1,43.8,5.6,75.4,73.0,-0.2,0.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.0,58.0,0.0,0.0,0.0,59.2,0.0,0,67.5,0.0,60.2,0.8125,63.8,0,0,-0.1,1.5,0,0,0,73.3,73.7,59.6,55.2,15,48.5,60.6,25.6,0,73.6,1.01,60.2,0.8125,64.3,0,0,94.9,55.2,10.0,4.5,1.5,15,15,94.5,63.0,82.6,100,37.9,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,1,100.0,1,72,127,64.3,0,0.024594195,0.0,85.0,55.0,0.0,66.9,60.5,1.0,2200.0,20,71.0,62.7,0,100.0,260.0,5,69.6,61.1,0,0.035465185,0,-18,72.2,60.7,0,0.0,0.0,1270,75.0,61.6,0,0.011052166,700,125,71.6,61.4,0,0.0,0.0,49,70.5,61.7,0,0.0,0.0,-1,70.3,61.9,0,0.0,0.0,43,70.0,64.0,0,0.0,0,43,71.4,62.3,0,0.036855035,0.0,14,69.2,64.7,0,100,950,0,0,62.0,0,0.0,0,-2,70.8,61.6,0,0.0,0,99,73.1,62.3,0,39.15929,100,198,69.9,62.4,0,38.362545,200,195,71.7,62.1,0,39.480774,200,191,72.8,62.6,0,24.132452,200,97,73.2,63.7,0,23.871677,100.0,198,71.8,63.0,0,24.687576,200,206,73.3,62.8,0,20.929947,200.0,103,71.1,63.8,0,28.802746,100,199,73.7,63.2,0,22.520075,200.0,97,69.1,62.7,0,30.522827,100,101,73.2,61.9,0,35.460125,100,99,71.8,62.3,0,35.76248,100,193,71.3,61.9,0,30.324331,200,95,72.9,63.3,0,21.95122,100.0,202,72.5,62.7,0,32.71658,200.0,194,72.9,63.5,0,27.994617,200.0,199,72.0,62.7,0,23.24351,200,100,70.8,63.5,0,30.306747,100,212,71.0,62.0,0,29.142506,200,198,69.7,62.8,0,27.235872,200,99,72.9,61.3,0,49.146225,100,192,71.8,61.8,0,39.48651,200,195,72.1,62.1,0,27.705362,200,0,73.2,64.4,0,0.0,0.0,193,73.5,62.3,0,29.31624,200.0,194,72.7,63.6,0,35.645874,200.0,198,73.1,62.5,0,28.29842,200.0,145,69.9,63.0,0,36.972134,150,199,73.2,62.7,0,35.99623,200.0,192,72.0,62.0,0,29.387754,200.0,101,72.9,61.7,0,49.80979,100,197,71.9,61.4,0,41.557167,200.0,199,72.1,62.5,0,35.526314,200,98,73.7,62.7,0,24.519526,100.0,202,72.4,62.6,0,26.213234,200.0,91,72.0,63.3,0,30.37246,100,102,72.4,63.4,0,27.817509,100,99,70.9,285.2,0,26.429882,100,190,73.2,62.7,0,31.995073,200.0,195,71.4,62.1,0,33.717506,200,99,73.8,62.7,0,32.219387,100.0,100,73.7,63.1,0,36.18309,100.0,192,72.6,62.4,0,32.048164,200.0,102,72.5,63.0,0,38.85251,100,192,69.8,61.6,0,48.24316,200.0,95,73.8,63.6,0,35.161358,100.0,72,72.0,62.6,0,34.409393,100,96,71.0,63.9,0,37.15684,100.0,185,73.3,62.6,0,36.709,200.0,208,69.6,61.4,0,53.292847,200,192,73.6,63.9,0,40.453857,200.0,192,72.8,63.6,0,37.82462,200.0,97,72.7,63.8,0,50.323097,100.0,99,73.7,63.6,0,25.572474,100.0,97,71.1,63.2,0,37.55854,100,197,70.0,62.8,0,33.524864,200,194,72.7,62.2,0,29.395863,200.0,97,68.7,62.2,0,42.804165,100,196,67.7,61.6,0,43.30101,200,87.1,87.2,88.1,144.1,104.2,116.4,1.3,0.0,30.09
20170803,2110,78.7,77.4,36.69825753,40.37176667,248,49.3,43.1,5.6,74.5,72.1,-0.1,0.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.0,60.9,0.0,0.0,0.0,59.2,0.0,0,65.6,0.0,60.2,0.8125,63.4,0,0,-0.1,1.5,0,0,0,73.5,73.8,59.2,55.2,15,46.7,60.6,20.0,0,73.7,0.99,60.2,0.8125,63.8,0,0,98.5,55.2,10.0,4.5,1.5,15,15,95.3,63.0,82.6,100,37.3,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,1,100.0,1,72,116,67.2,0,0.024594195,0.0,85.0,55.0,0.0,67.0,62.2,1.0,2200.0,23,71.3,65.7,0,100.0,260.0,4,69.9,62.0,0,0.035465185,0,-17,72.5,62.1,0,0.0,0.0,1271,75.2,62.6,0,0.011052166,700,123,72.0,62.5,0,0.0,0.0,49,70.8,63.0,0,0.0,0.0,-1,71.0,63.1,0,0.0,0.0,47,70.4,66.3,0,0.0,0,42,71.6,63.0,0,0.036855035,0.0,13,69.7,66.9,0,100,950,-1,0,63.4,0,0.0,0,-2,71.0,63.3,0,0.0,0,99,73.2,61.4,0,39.15929,100,196,69.9,61.6,0,38.362545,200,200,71.6,61.4,0,40.007347,200,199,72.9,61.8,0,24.584557,200,98,73.2,63.3,0,23.871677,100.0,196,71.9,62.2,0,24.687576,200,204,73.3,62.1,0,20.929947,200.0,102,71.2,63.2,0,28.802746,100,196,73.8,62.6,0,22.520075,200.0,96,69.4,62.1,0,30.522827,100,100,73.2,61.2,0,35.460125,100,97,71.8,61.4,0,35.76248,100,190,71.4,61.1,0,30.324331,200,100,72.9,62.6,0,22.478245,100.0,198,72.6,61.9,0,32.71658,200.0,190,73.0,63.0,0,27.994617,200.0,199,72.0,62.0,0,23.24351,200,99,70.8,63.0,0,30.306747,100,209,71.0,61.1,0,28.599628,200,204,69.7,62.0,0,27.235872,200,97,72.9,60.5,0,49.146225,100,202,71.8,61.0,0,39.641033,200,190,72.2,61.2,0,27.705362,200,0,73.2,65.1,0,0.0,0.0,206,73.5,61.5,0,29.47497,200.0,194,72.7,62.9,0,35.645874,200.0,196,73.1,61.8,0,28.29842,200.0,142,69.8,62.3,0,37.410248,150,199,73.3,61.8,0,35.99623,200.0,202,72.0,61.1,0,29.819927,200.0,100,73.0,60.9,0,49.80979,100,200,71.8,60.7,0,41.999264,200.0,197,72.1,61.7,0,35.526314,200,100,73.7,61.9,0,24.972456,100.0,201,72.5,61.8,0,26.213234,200.0,91,72.0,62.6,0,30.37246,100,101,72.4,62.9,0,27.817509,100,95,70.8,284.9,0,26.429882,100,204,73.2,61.9,0,32.52463,200.0,194,71.5,61.4,0,33.717506,200,98,73.9,61.9,0,32.219387,100.0,98,73.8,62.4,0,36.18309,100.0,190,72.6,61.6,0,32.048164,200.0,101,72.5,62.2,0,38.85251,100,170,69.7,60.8,0,48.24316,200.0,93,74.0,63.1,0,35.161358,100.0,113,72.0,61.8,0,34.409393,100,95,71.0,63.5,0,37.15684,100.0,207,73.3,61.7,0,36.30392,200.0,202,69.7,60.6,0,53.292847,200,189,73.7,63.5,0,40.453857,200.0,200,72.8,63.0,0,38.48841,200.0,101,72.8,63.2,0,50.89863,100.0,97,73.8,63.0,0,25.572474,100.0,96,71.2,62.6,0,37.55854,100,199,70.2,62.2,0,33.524864,200,192,72.8,61.3,0,29.395863,200.0,97,68.9,61.4,0,42.804165,100,199,68.1,60.9,0,43.822334,200,87.1,87.2,87.9,145.1,104.2,116.2,-0.4,0.1,30.09
20170803,2115,78.7,77.5,36.72187022,40.37176667,247,47.8,41.7,5.6,74.1,71.9,-0.2,0.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,72.5,63.4,0.0,0.0,0.0,59.2,0.0,0,64.8,0.0,60.2,0.8125,62.0,0,0,-0.1,1.5,0,0,0,73.6,73.9,59.9,55.4,15,45.3,60.6,20.0,0,73.8,1.0,60.2,0.8125,63.7,0,0,99.8,55.7,10.0,4.5,1.0,15,15,94.5,63.0,82.6,100,36.5,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,1,100.0,1,72,116,69.3,0,0.024594195,0.0,85.0,55.0,0.0,67.2,63.3,1.0,2200.0,19,71.6,67.5,0,100.0,260.0,4,70.1,62.9,0,0.035465185,0,-18,72.8,63.4,0,0.0,0.0,1270,75.5,63.4,0,0.011052166,700,125,72.3,63.6,0,0.0,0.0,48,71.1,64.1,0,0.0,0.0,-1,71.4,64.2,0,0.0,0.0,46,70.7,67.9,0,0.0,0,41,71.8,63.7,0,0.036855035,0.0,13,70.1,68.3,0,100,950,0,0,64.7,0,0.0,0,-2,71.2,64.6,0,0.0,0,99,73.3,61.3,0,39.15929,100,195,69.8,61.6,0,38.362545,200,202,71.6,61.4,0,40.007347,200,200,72.9,61.6,0,24.584557,200,97,73.2,63.0,0,23.871677,100.0,194,71.9,62.0,0,24.687576,200,205,73.4,61.9,0,20.929947,200.0,101,71.3,63.0,0,28.802746,100,197,73.8,62.3,0,22.520075,200.0,96,69.5,61.9,0,30.522827,100,100,73.2,61.2,0,35.460125,100,96,71.9,61.4,0,35.76248,100,190,71.4,61.1,0,30.324331,200,101,72.9,62.4,0,22.478245,100.0,201,72.5,61.7,0,32.71658,200.0,191,73.0,62.7,0,27.994617,200.0,200,72.1,61.8,0,23.24351,200,99,70.8,62.8,0,30.306747,100,209,71.0,60.9,0,28.599628,200,198,69.7,61.8,0,27.235872,200,98,73.0,60.6,0,49.579124,100,201,71.8,61.1,0,39.641033,200,203,72.2,61.0,0,28.148058,200,0,73.2,65.6,0,0.0,0.0,205,73.5,61.4,0,29.47497,200.0,194,72.7,62.7,0,35.645874,200.0,205,73.1,61.6,0,28.29842,200.0,151,69.8,62.1,0,37.410248,150,197,73.3,61.5,0,35.99623,200.0,201,72.0,61.0,0,29.819927,200.0,100,73.1,60.8,0,49.80979,100,200,71.7,60.8,0,41.999264,200.0,201,72.2,61.5,0,35.526314,200,100,73.7,61.7,0,24.972456,100.0,204,72.5,61.6,0,26.213234,200.0,91,72.0,62.3,0,30.37246,100,102,72.5,62.7,0,27.817509,100,95,70.8,284.8,0,26.429882,100,202,73.3,61.6,0,32.52463,200.0,195,71.6,61.3,0,33.717506,200,99,73.9,61.7,0,32.219387,100.0,99,73.9,62.4,0,36.18309,100.0,193,72.7,61.4,0,32.048164,200.0,101,72.5,61.9,0,38.85251,100,202,69.7,60.8,0,48.69301,200.0,93,74.1,62.8,0,35.161358,100.0,111,72.0,61.6,0,34.409393,100,104,71.1,63.3,0,37.614388,100.0,205,73.4,61.5,0,36.30392,200.0,197,69.7,60.7,0,53.292847,200,190,73.7,63.2,0,40.453857,200.0,200,72.8,62.7,0,38.48841,200.0,102,72.8,62.9,0,50.89863,100.0,98,73.8,62.7,0,25.572474,100.0,96,71.4,62.4,0,37.55854,100,199,70.3,62.0,0,33.524864,200,193,72.8,61.1,0,29.395863,200.0,97,69.0,61.3,0,42.804165,100,197,68.3,60.9,0,43.822334,200,87.1,87.2,88.0,144.1,104.2,116.2,1.3,0.0,30.09
20170803,2120,78.8,75.5,36.33325782,40.37176667,246,47.1,42.9,4.9,71.6,71.7,-0.2,0.8,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.9,7.5,200,72.8,72.3,65.5,0.0,0.0,0.0,59.2,0.0,0,64.5,0.0,60.2,0.8125,61.1,0,0,-0.1,1.5,0,0,0,73.7,73.9,60.3,55.5,15,44.1,60.6,20.0,0,74.0,0.99,60.2,0.8125,63.6,0,0,99.7,55.5,10.0,4.8,1.0,15,15,93.7,63.0,82.6,100,36.2,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,0,0.0,0,72,115,70.8,0,0.024594195,0.0,85.0,55.0,0.0,67.3,64.1,1.0,2200.0,17,71.8,68.7,0,100.0,260.0,4,70.3,63.6,0,0.035465185,0,-17,73.0,64.4,0,0.0,0.0,1270,75.6,64.1,0,0.011052166,700,126,72.5,64.4,0,0.0,0.0,48,71.3,65.1,0,0.0,0.0,-1,71.6,65.1,0,0.0,0.0,42,70.9,68.9,0,0.0,0,43,72.0,64.4,0,0.036855035,0.0,12,70.4,69.3,0,100,950,-1,0,65.7,0,0.0,0,-3,71.4,65.6,0,0.0,0,99,73.3,61.5,0,39.15929,100,196,69.8,61.8,0,38.362545,200,201,71.5,61.6,0,40.007347,200,201,72.9,61.7,0,24.584557,200,97,73.3,62.9,0,23.871677,100.0,195,71.9,62.0,0,24.687576,200,203,73.4,61.9,0,20.929947,200.0,102,71.4,63.0,0,28.802746,100,198,73.9,62.4,0,22.520075,200.0,96,69.5,62.0,0,30.522827,100,100,73.3,61.5,0,35.460125,100,96,71.9,61.6,0,35.76248,100,204,71.5,61.4,0,30.768282,200,101,72.9,62.4,0,22.478245,100.0,201,72.6,61.9,0,32.71658,200.0,192,73.0,62.7,0,27.994617,200.0,201,72.1,61.8,0,23.24351,200,99,70.8,62.8,0,30.306747,100,209,71.0,61.2,0,28.599628,200,199,69.7,61.9,0,27.235872,200,98,73.0,61.0,0,49.579124,100,201,71.8,61.3,0,39.641033,200,203,72.2,61.2,0,28.148058,200,0,73.2,66.1,0,0.0,0.0,207,73.5,61.5,0,29.47497,200.0,194,72.7,62.7,0,35.645874,200.0,202,73.1,61.6,0,27.07338,200.0,151,69.8,62.2,0,37.410248,150,198,73.3,61.6,0,35.99623,200.0,199,72.0,61.2,0,29.819927,200.0,101,73.2,61.1,0,49.80979,100,201,71.7,61.1,0,41.999264,200.0,195,72.3,61.6,0,35.526314,200,100,73.7,61.8,0,24.972456,100.0,205,72.5,61.7,0,26.213234,200.0,93,71.9,62.3,0,30.37246,100,102,72.5,62.7,0,27.817509,100,96,70.8,284.9,0,26.429882,100,205,73.3,61.7,0,32.52463,200.0,195,71.6,61.5,0,33.717506,200,101,74.0,61.8,0,32.219387,100.0,99,73.9,62.6,0,36.18309,100.0,193,72.7,61.5,0,32.048164,200.0,101,72.5,61.9,0,38.85251,100,204,69.6,61.1,0,48.69301,200.0,93,74.2,62.7,0,35.161358,100.0,116,72.0,61.6,0,34.409393,100,104,71.1,63.3,0,37.614388,100.0,207,73.3,61.6,0,36.30392,200.0,203,69.8,60.9,0,53.292847,200,191,73.8,63.1,0,40.453857,200.0,200,72.8,62.7,0,38.48841,200.0,101,72.9,62.8,0,50.89863,100.0,99,73.9,62.7,0,25.572474,100.0,96,71.4,62.4,0,37.55854,100,199,70.4,62.2,0,33.524864,200,193,72.8,61.3,0,29.395863,200.0,97,69.1,61.5,0,42.804165,100,198,68.5,61.1,0,43.822334,200,87.1,87.2,88.1,145.1,104.2,116.0,0.8,0.8,30.09
20170803,2125,78.9,76.8,36.72562753,40.37176667,231,52.7,48.5,4.2,70.6,71.8,-0.1,0.55,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,73.6,74.0,67.2,0.0,0.0,0.0,59.2,0.0,0,65.1,0.0,60.2,0.8125,61.3,0,0,-0.1,1.5,0,0,0,73.7,73.9,60.6,55.6,15,43.1,60.6,20.0,0,74.0,1.0,60.2,0.8125,63.4,0,0,99.8,55.8,10.0,4.9,1.0,15,15,94.0,63.0,82.6,100,36.3,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,0,0.0,0,72,112,71.9,0,0.024594195,0.0,85.0,55.0,0.0,67.4,64.5,1.0,2200.0,18,72.0,69.5,0,100.0,260.0,4,70.4,64.4,0,0.035465185,0,-17,73.2,65.3,0,0.0,0.0,1269,75.8,64.8,0,0.011052166,700,126,72.7,65.2,0,0.0,0.0,48,71.5,65.9,0,0.0,0.0,-1,71.9,66.0,0,0.0,0.0,43,71.1,69.7,0,0.0,0,43,72.1,65.1,0,0.036855035,0.0,13,70.6,69.9,0,100,950,-1,0,66.6,0,0.0,0,-3,71.6,66.5,0,0.0,0,99,73.3,61.7,0,39.15929,100,198,69.8,61.9,0,38.362545,200,202,71.5,61.7,0,40.007347,200,201,72.9,61.8,0,24.584557,200,98,73.3,62.9,0,23.871677,100.0,195,71.9,62.1,0,24.687576,200,205,73.4,62.0,0,20.929947,200.0,102,71.4,63.0,0,28.802746,100,197,73.9,62.4,0,22.520075,200.0,102,69.6,62.1,0,31.050566,100,100,73.3,61.6,0,35.460125,100,96,71.9,61.8,0,35.76248,100,205,71.5,61.5,0,30.768282,200,101,72.9,62.4,0,22.478245,100.0,201,72.6,62.0,0,32.71658,200.0,193,73.0,62.7,0,27.994617,200.0,202,72.1,61.8,0,23.24351,200,100,70.9,62.9,0,30.306747,100,200,71.0,61.3,0,28.599628,200,199,69.7,62.1,0,27.235872,200,99,73.0,61.1,0,49.579124,100,201,71.7,61.5,0,39.641033,200,205,72.2,61.4,0,28.148058,200,0,73.3,66.7,0,0.0,0.0,207,73.5,61.6,0,29.47497,200.0,194,72.7,62.7,0,35.645874,200.0,204,73.2,61.7,0,27.07338,200.0,152,69.8,62.2,0,37.410248,150,198,73.3,61.8,0,35.99623,200.0,200,72.0,61.4,0,29.819927,200.0,100,73.2,61.3,0,49.80979,100,201,71.7,61.3,0,41.999264,200.0,203,72.3,61.8,0,35.526314,200,101,73.7,61.9,0,24.972456,100.0,201,72.5,61.8,0,26.213234,200.0,92,71.9,62.3,0,30.37246,100,103,72.5,62.7,0,27.817509,100,96,70.8,285.1,0,26.429882,100,207,73.3,61.8,0,32.52463,200.0,197,71.6,61.6,0,33.717506,200,99,74.0,61.9,0,32.219387,100.0,101,74.0,62.7,0,36.18309,100.0,193,72.7,61.7,0,32.048164,200.0,101,72.5,62.0,0,38.85251,100,210,69.6,61.2,0,48.69301,200.0,94,74.2,62.8,0,35.161358,100.0,118,71.9,61.7,0,34.128147,100,104,71.2,63.3,0,37.220688,100.0,209,73.3,61.7,0,36.30392,200.0,201,69.8,61.1,0,53.292847,200,191,73.8,63.1,0,40.453857,200.0,201,72.8,62.7,0,38.48841,200.0,101,72.9,62.9,0,50.89863,100.0,99,73.9,62.8,0,25.572474,100.0,96,71.5,62.5,0,37.55854,100,196,70.4,62.3,0,33.524864,200,194,72.8,61.4,0,29.395863,200.0,99,69.1,61.6,0,43.318577,100,199,68.6,61.3,0,43.822334,200,87.2,87.3,88.0,144.1,104.2,116.1,1.4,0.0,30.09
20170803,2130,79.0,76.8,36.81041395,40.37176667,1,55.5,51.5,4.15,70.7,71.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,74.1,73.6,68.7,0.0,0.0,0.0,59.2,0.0,0,64.8,0.0,60.2,0.8125,59.1,0,0,-0.1,1.5,0,0,0,73.7,74.0,60.7,55.5,15,42.1,60.6,20.0,0,74.0,0.99,60.2,0.8125,63.4,0,0,99.7,55.5,10.0,4.5,1.4,15,15,97.6,69.0,82.6,100,36.0,0,78.5,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,110,72.8,0,0.024594195,0.0,85.0,55.0,0.0,67.5,64.8,1.0,2200.0,20,72.2,70.3,0,100.0,260.0,4,70.4,65.1,0,0.035465185,0,-17,73.3,66.1,0,0.0,0.0,1271,75.9,65.4,0,0.011052166,700,125,72.8,65.8,0,0.0,0.0,48,71.7,66.6,0,0.0,0.0,-1,72.1,66.7,0,0.0,0.0,39,71.2,70.3,0,0.0,0,42,72.2,65.7,0,0.036855035,0.0,11,70.8,70.7,0,100,950,-2,0,67.4,0,0.0,0,-3,71.7,67.3,0,0.0,0,98,73.4,61.8,0,39.15929,100,197,69.8,62.1,0,38.362545,200,201,71.5,61.9,0,40.007347,200,199,72.9,61.9,0,24.584557,200,97,73.3,62.9,0,23.871677,100.0,196,71.9,62.2,0,24.687576,200,203,73.4,62.0,0,20.929947,200.0,101,71.5,63.1,0,28.802746,100,197,73.9,62.5,0,22.520075,200.0,102,69.6,62.2,0,31.050566,100,100,73.3,61.8,0,35.460125,100,96,71.9,62.0,0,35.76248,100,204,71.5,61.6,0,30.768282,200,100,72.9,62.5,0,22.478245,100.0,199,72.6,62.1,0,32.71658,200.0,193,73.1,62.7,0,27.994617,200.0,200,72.1,61.9,0,23.24351,200,99,70.9,62.9,0,30.306747,100,191,71.0,61.5,0,28.599628,200,198,69.7,62.2,0,27.235872,200,98,73.0,61.4,0,49.579124,100,202,71.7,61.7,0,39.641033,200,202,72.2,61.5,0,28.148058,200,0,73.3,67.3,0,0.0,0.0,207,73.6,61.8,0,29.47497,200.0,194,72.7,62.8,0,35.645874,200.0,202,73.2,61.8,0,27.07338,200.0,150,69.8,62.4,0,37.410248,150,195,73.3,61.9,0,35.99623,200.0,201,72.0,61.5,0,29.819927,200.0,100,73.2,61.5,0,49.80979,100,202,71.7,61.5,0,41.999264,200.0,197,72.3,61.9,0,35.526314,200,100,73.7,62.0,0,24.972456,100.0,203,72.6,61.9,0,26.213234,200.0,95,71.9,62.4,0,30.37246,100,102,72.5,62.8,0,27.817509,100,96,70.8,285.0,0,26.429882,100,202,73.3,62.0,0,32.52463,200.0,195,71.7,61.8,0,33.717506,200,98,74.0,62.0,0,32.219387,100.0,100,74.0,62.8,0,36.18309,100.0,192,72.7,61.8,0,32.048164,200.0,102,72.5,62.2,0,38.85251,100,199,69.5,61.4,0,48.69301,200.0,93,74.3,62.8,0,35.161358,100.0,118,71.9,61.8,0,34.128147,100,103,71.2,63.4,0,37.220688,100.0,207,73.4,61.9,0,36.30392,200.0,204,69.9,61.3,0,53.292847,200,190,73.8,63.2,0,40.453857,200.0,200,72.8,62.8,0,38.48841,200.0,101,72.9,62.9,0,50.89863,100.0,97,73.9,62.8,0,25.572474,100.0,97,71.6,62.6,0,37.55854,100,198,70.4,62.5,0,33.524864,200,193,72.9,61.6,0,29.395863,200.0,99,69.2,61.8,0,43.318577,100,198,68.7,61.5,0,43.822334,200,87.2,87.3,88.2,147.1,104.2,116.1,-0.1,0.2,30.09
20170803,2135,79.0,77.0,36.85811982,40.37176667,1,55.6,55.8,4.15,70.9,71.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,74.6,74.7,69.8,0.0,0.0,0.0,59.2,0.0,0,65.6,0.0,60.2,0.8125,58.7,0,0,-0.1,1.5,0,0,0,73.8,74.0,65.5,55.9,15,43.6,60.6,20.0,0,74.0,0.99,60.2,0.8125,63.6,0,0,99.8,55.7,10.0,4.4,1.2,15,15,95.3,71.0,82.6,100,53.3,0,78.5,1.3,65.06896,64.56896,0,13.2,0,0,0,0.0,0,72,109,73.4,0,0.024594195,0.0,85.0,55.0,0.0,67.5,65.1,1.0,2200.0,18,72.4,70.8,0,100.0,260.0,3,70.6,65.7,0,0.035465185,0,-16,73.4,66.6,0,0.0,0.0,1270,76.0,65.9,0,0.011052166,700,127,73.0,66.4,0,0.0,0.0,48,71.9,67.3,0,0.0,0.0,-1,72.3,67.4,0,0.0,0.0,45,71.3,70.7,0,0.0,0,42,72.3,66.3,0,0.036855035,0.0,11,71.0,71.2,0,100,950,-2,0,68.0,0,0.0,0,-2,71.8,68.2,0,0.0,0,98,73.4,64.7,0,39.15929,100,195,69.8,65.0,0,38.362545,200,200,71.5,65.0,0,40.007347,200,199,73.0,64.5,0,24.584557,200,95,73.3,64.3,0,23.871677,100.0,194,72.0,64.3,0,24.687576,200,205,73.4,64.1,0,20.929947,200.0,101,71.5,64.9,0,28.802746,100,197,73.9,64.5,0,22.520075,200.0,101,69.7,64.5,0,31.050566,100,99,73.3,65.1,0,35.460125,100,105,72.0,64.9,0,36.204147,100,203,71.5,64.7,0,30.768282,200,102,72.8,64.6,0,22.478245,100.0,199,72.6,64.6,0,32.71658,200.0,190,73.1,64.3,0,27.994617,200.0,200,72.1,64.0,0,23.24351,200,98,70.9,64.7,0,30.306747,100,213,71.0,64.3,0,28.599628,200,199,69.8,64.7,0,27.235872,200,97,73.0,64.9,0,49.579124,100,199,71.7,65.1,0,39.641033,200,203,72.2,64.5,0,28.148058,200,0,73.3,67.6,0,0.0,0.0,205,73.6,64.5,0,29.47497,200.0,194,72.7,64.6,0,35.645874,200.0,201,73.2,64.1,0,27.07338,200.0,150,69.9,64.8,0,37.410248,150,198,73.3,64.4,0,35.99623,200.0,199,72.1,64.3,0,29.819927,200.0,100,73.3,64.8,0,49.80979,100,201,71.7,65.1,0,41.999264,200.0,197,72.4,64.5,0,35.526314,200,100,73.7,64.3,0,24.972456,100.0,202,72.6,64.1,0,26.213234,200.0,93,72.0,64.2,0,30.37246,100,100,72.6,64.6,0,27.817509,100,96,70.8,285.1,0,26.429882,100,205,73.3,64.2,0,32.52463,200.0,193,71.7,64.6,0,33.717506,200,98,74.0,64.4,0,32.219387,100.0,99,74.1,65.2,0,36.18309,100.0,191,72.7,64.4,0,32.048164,200.0,101,72.5,64.6,0,38.85251,100,199,69.5,64.6,0,48.69301,200.0,93,74.3,64.3,0,35.161358,100.0,114,71.9,64.2,0,34.128147,100,102,71.2,65.2,0,37.220688,100.0,208,73.4,64.6,0,36.30392,200.0,196,69.9,64.9,0,53.292847,200,190,73.8,64.3,0,40.453857,200.0,200,72.8,64.5,0,38.48841,200.0,101,73.0,64.3,0,50.89863,100.0,98,74.0,64.4,0,25.572474,100.0,96,71.6,64.5,0,37.55854,100,196,70.5,64.8,0,33.524864,200,193,72.9,64.2,0,29.395863,200.0,98,69.3,64.6,0,43.318577,100,197,68.8,64.7,0,43.822334,200,87.2,87.3,88.1,146.1,104.2,116.0,1.3,0.2,30.09
20170803,2140,79.0,76.6,36.76271459,40.37176667,1,55.4,55.8,4.15,71.0,72.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,74.7,73.5,70.8,0.0,0.0,0.0,59.2,0.0,0,65.2,0.0,60.2,0.8125,58.5,0,0,-0.1,1.5,0,0,0,73.8,74.1,67.7,55.9,15,46.2,60.6,20.0,0,74.2,1.0,60.2,0.8125,64.2,0,0,99.7,55.3,10.0,4.9,1.8,15,15,83.6,73.0,82.8,100,77.1,0,78.5,1.3,65.06896,64.56896,0,13.2,0,0,0,0.0,0,72,116,73.9,0,0.024594195,0.0,85.0,55.0,0.0,67.6,65.3,1.0,2200.0,16,72.5,71.3,0,100.0,260.0,3,70.7,66.2,0,0.035465185,0,-17,73.6,67.2,0,0.0,0.0,1271,76.1,66.5,0,0.011052166,700,127,73.1,66.9,0,0.0,0.0,47,72.1,67.8,0,0.0,0.0,-1,72.4,68.0,0,0.0,0.0,48,71.4,71.1,0,0.0,0,42,72.4,66.9,0,0.036855035,0.0,11,71.2,71.7,0,100,950,-2,0,68.6,0,0.0,0,-3,72.0,68.9,0,0.0,0,98,73.4,66.1,0,39.15929,100,196,70.0,66.4,0,38.362545,200,200,71.7,66.3,0,40.007347,200,199,73.0,65.7,0,24.584557,200,95,73.3,65.5,0,23.871677,100.0,195,72.0,65.6,0,24.687576,200,205,73.5,65.4,0,20.929947,200.0,100,71.6,66.2,0,28.802746,100,198,74.0,65.8,0,22.520075,200.0,102,69.8,65.8,0,31.050566,100,99,73.3,66.5,0,35.460125,100,103,72.0,66.4,0,35.921974,100,203,71.6,66.2,0,30.768282,200,101,72.8,65.9,0,22.478245,100.0,199,72.6,65.9,0,32.71658,200.0,189,73.1,65.5,0,28.435091,200.0,199,72.2,65.3,0,23.24351,200,98,71.0,66.0,0,30.306747,100,200,71.1,65.7,0,28.599628,200,200,69.9,66.1,0,27.235872,200,97,73.0,66.4,0,49.579124,100,199,71.8,66.4,0,39.641033,200,204,72.2,65.7,0,28.148058,200,0,73.3,67.7,0,0.0,0.0,204,73.6,65.8,0,29.47497,200.0,194,72.8,65.9,0,35.645874,200.0,199,73.2,65.3,0,27.07338,200.0,149,70.0,66.1,0,37.410248,150,193,73.3,65.6,0,35.99623,200.0,199,72.1,65.7,0,29.819927,200.0,99,73.3,66.1,0,49.80979,100,199,71.8,66.6,0,41.999264,200.0,203,72.4,65.7,0,35.526314,200,99,73.7,65.6,0,24.972456,100.0,199,72.7,65.4,0,26.213234,200.0,92,72.0,65.5,0,30.37246,100,99,72.6,65.8,0,27.817509,100,95,70.9,285.1,0,26.429882,100,204,73.3,65.6,0,32.52463,200.0,194,71.8,66.0,0,33.717506,200,98,74.1,65.6,0,32.219387,100.0,98,74.1,66.5,0,36.18309,100.0,191,72.8,65.5,0,32.048164,200.0,101,72.5,65.7,0,38.85251,100,194,69.7,66.0,0,48.69301,200.0,94,74.4,65.5,0,35.541023,100.0,110,72.0,65.5,0,34.128147,100,102,71.2,66.6,0,37.220688,100.0,204,73.4,65.7,0,36.30392,200.0,201,70.0,66.0,0,53.292847,200,189,73.8,65.5,0,40.453857,200.0,199,72.9,65.8,0,38.48841,200.0,100,73.0,65.6,0,50.89863,100.0,98,74.1,65.7,0,25.572474,100.0,96,71.7,65.8,0,37.55854,100,198,70.6,66.2,0,33.524864,200,193,73.0,65.4,0,29.395863,200.0,98,69.5,65.6,0,43.318577,100,196,68.9,65.9,0,43.822334,200,87.3,87.4,88.2,148.1,104.3,116.0,2.7,-0.4,30.09
20170803,2145,79.0,76.3,36.69117774,40.37176667,1,55.4,55.8,0.9,71.1,72.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.9,7.5,200,75.1,74.1,71.7,0.0,0.0,0.0,59.2,0.0,0,65.9,0.0,60.2,0.8125,58.1,0,0,-0.1,1.5,0,0,0,73.9,74.2,70.1,56.0,15,50.1,60.6,20.0,0,74.2,1.01,60.2,0.8125,64.5,0,0,87.1,55.8,10.0,4.9,1.0,15,15,78.3,75.0,82.8,100,99.4,0,78.5,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,112,74.4,0,0.024594195,0.0,85.0,55.0,0.0,67.7,65.4,1.0,2200.0,17,72.6,71.6,0,100.0,260.0,3,70.8,66.7,0,0.035465185,0,-17,73.7,67.6,0,0.0,0.0,1269,76.2,67.0,0,0.011052166,700,126,73.2,67.5,0,0.0,0.0,48,72.2,68.3,0,0.0,0.0,-1,72.6,68.5,0,0.0,0.0,44,71.5,71.5,0,0.0,0,42,72.5,67.4,0,0.036855035,0.0,9,71.3,72.1,0,100,950,-2,0,69.1,0,0.0,0,-3,72.1,69.5,0,0.0,0,98,73.5,68.1,0,39.15929,100,196,70.1,68.4,0,38.362545,200,200,71.8,68.2,0,40.007347,200,200,73.1,67.5,0,24.584557,200,95,73.3,66.2,0,23.871677,100.0,194,72.1,66.9,0,24.687576,200,204,73.6,66.7,0,20.929947,200.0,101,71.7,67.1,0,28.802746,100,200,74.0,66.9,0,22.520075,200.0,103,69.9,67.2,0,31.050566,100,99,73.4,68.8,0,35.460125,100,102,72.1,68.5,0,35.921974,100,204,71.7,68.4,0,30.768282,200,101,72.8,67.2,0,22.478245,100.0,199,72.7,67.7,0,32.71658,200.0,193,73.2,66.6,0,28.435091,200.0,202,72.3,66.6,0,23.24351,200,98,71.1,66.9,0,30.306747,100,194,71.2,67.8,0,28.599628,200,203,70.0,68.0,0,27.235872,200,97,73.1,68.8,0,49.579124,100,201,71.8,68.7,0,39.641033,200,203,72.3,67.9,0,28.148058,200,0,73.3,68.0,0,0.0,0.0,205,73.7,67.5,0,29.47497,200.0,194,72.8,67.2,0,35.645874,200.0,198,73.3,66.7,0,27.07338,200.0,150,70.1,67.5,0,37.410248,150,196,73.4,67.3,0,35.99623,200.0,200,72.1,67.7,0,29.819927,200.0,100,73.4,68.3,0,49.80979,100,202,71.9,68.9,0,41.999264,200.0,204,72.5,67.5,0,35.083622,200,100,73.8,66.9,0,24.972456,100.0,203,72.7,66.8,0,26.213234,200.0,93,72.1,66.7,0,30.37246,100,99,72.7,66.8,0,27.817509,100,95,71.1,284.9,0,26.429882,100,203,73.4,67.0,0,32.52463,200.0,194,71.9,67.8,0,33.717506,200,101,74.1,67.0,0,32.219387,100.0,99,74.2,68.3,0,36.18309,100.0,203,72.8,67.4,0,32.65629,200.0,102,72.5,66.5,0,38.85251,100,200,69.9,68.0,0,48.69301,200.0,94,74.4,66.3,0,35.541023,100.0,109,72.1,67.1,0,34.128147,100,102,71.3,67.4,0,37.220688,100.0,208,73.4,67.3,0,36.30392,200.0,197,70.2,68.2,0,53.292847,200,190,73.9,66.3,0,40.453857,200.0,200,73.0,66.9,0,38.48841,200.0,101,73.1,66.6,0,50.89863,100.0,99,74.1,66.8,0,25.572474,100.0,96,71.8,67.1,0,37.55854,100,201,70.7,67.5,0,34.12035,200,193,73.0,67.2,0,29.395863,200.0,98,69.7,67.7,0,43.318577,100,199,69.1,67.9,0,43.822334,200,87.3,87.4,88.1,143.1,104.3,116.2,1.3,0.5,30.09
20170803,2150,79.1,75.6,36.60828758,40.37176667,1,55.4,55.8,0.1,70.5,72.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.1,7.5,200,76.6,77.6,71.6,0.0,0.0,0.0,59.6,0.0,0,68.1,0.0,60.6,0.8125,60.8,0,0,-0.1,1.5,0,0,0,73.9,74.1,71.3,56.2,15,54.4,60.8,20.0,0,74.2,1.01,60.6,0.8125,64.9,0,0,82.2,55.4,10.0,4.9,1.4,15,15,73.7,75.0,82.8,100,99.2,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,111,74.8,0,0.024594195,0.0,85.0,55.0,0.0,67.7,65.6,1.0,2200.0,16,72.7,71.7,0,100.0,260.0,3,70.8,67.1,0,0.035465185,0,-17,73.8,68.0,0,0.0,0.0,1271,76.2,67.5,0,0.011052166,700,127,73.3,67.9,0,0.0,0.0,48,72.4,68.7,0,0.0,0.0,-1,72.8,69.0,0,0.0,0.0,47,71.6,71.8,0,0.0,0,42,72.5,67.9,0,0.036855035,0.0,9,71.4,72.3,0,100,950,-2,0,69.6,0,0.0,0,-3,72.2,69.9,0,0.0,0,102,73.5,69.9,0,39.60177,100,196,70.3,70.1,0,38.362545,200,200,71.9,69.8,0,40.007347,200,200,73.2,69.2,0,24.584557,200,95,73.4,67.6,0,23.871677,100.0,195,72.1,68.5,0,24.687576,200,204,73.6,68.4,0,20.929947,200.0,102,71.8,68.3,0,28.802746,100,198,74.1,68.6,0,22.520075,200.0,102,70.0,68.8,0,31.050566,100,99,73.4,70.4,0,35.460125,100,103,72.1,70.1,0,35.921974,100,202,71.7,70.0,0,30.768282,200,102,72.9,68.8,0,22.478245,100.0,200,72.8,69.3,0,32.71658,200.0,195,73.2,68.1,0,28.435091,200.0,200,72.3,68.3,0,23.24351,200,99,71.2,68.2,0,30.306747,100,191,71.3,69.5,0,28.599628,200,196,70.0,69.6,0,27.235872,200,98,73.2,70.4,0,49.579124,100,201,71.9,70.3,0,39.641033,200,204,72.4,69.7,0,28.148058,200,0,73.3,68.4,0,0.0,0.0,203,73.7,69.2,0,29.47497,200.0,194,72.9,68.7,0,35.645874,200.0,200,73.3,68.5,0,27.07338,200.0,151,70.2,69.1,0,37.410248,150,196,73.4,69.1,0,35.99623,200.0,200,72.2,69.5,0,29.819927,200.0,99,73.5,70.0,0,49.80979,100,201,72.0,70.4,0,41.999264,200.0,203,72.5,69.3,0,35.083622,200,99,73.8,68.5,0,24.972456,100.0,201,72.8,68.5,0,26.213234,200.0,93,72.2,68.2,0,30.37246,100,99,72.7,68.4,0,27.817509,100,96,71.2,284.8,0,26.429882,100,205,73.4,68.7,0,32.52463,200.0,195,72.0,69.4,0,34.17116,200,100,74.1,68.8,0,32.219387,100.0,98,74.2,69.9,0,36.18309,100.0,206,72.9,69.2,0,32.65629,200.0,102,72.5,68.6,0,38.85251,100,209,70.1,69.6,0,48.69301,200.0,94,74.5,67.7,0,35.541023,100.0,110,72.1,68.7,0,34.128147,100,103,71.4,68.7,0,37.220688,100.0,211,73.5,69.2,0,36.30392,200.0,202,70.4,70.0,0,53.292847,200,191,73.9,67.8,0,40.453857,200.0,200,73.1,68.5,0,38.48841,200.0,101,73.1,68.2,0,50.89863,100.0,99,74.1,68.3,0,25.572474,100.0,97,71.9,68.7,0,37.55854,100,201,70.8,69.1,0,34.12035,200,193,73.1,69.0,0,29.395863,200.0,99,69.8,69.5,0,43.318577,100,195,69.2,69.8,0,43.822334,200,87.4,87.4,88.2,146.1,104.3,116.0,2.2,-0.7,30.09
20170803,2155,79.1,77.0,36.93713711,40.37176667,1,55.4,55.8,0.05,71.6,72.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.5,76.2,72.8,0.0,0.0,0.0,59.6,0.0,0,67.4,0.0,60.6,0.8125,55.8,0,0,-0.1,1.5,0,0,0,74.0,74.3,71.9,56.2,15,59.0,60.8,20.0,0,74.3,1.0,60.6,0.8125,65.1,0,0,80.2,55.8,10.0,4.4,1.7,15,15,72.3,77.0,82.8,100,98.8,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,105,75.1,0,0.024594195,0.0,85.0,55.0,0.0,67.8,65.7,1.0,2200.0,17,72.8,72.1,0,100.0,260.0,3,70.9,67.6,0,0.035465185,0,-16,73.9,68.4,0,0.0,0.0,1272,76.3,67.9,0,0.011052166,700,127,73.3,68.3,0,0.0,0.0,47,72.5,69.2,0,0.0,0.0,-1,72.9,69.5,0,0.0,0.0,49,71.7,72.2,0,0.0,0,42,72.6,68.4,0,0.036855035,0.0,11,71.5,72.7,0,100,950,-2,0,70.0,0,0.0,0,-4,72.2,70.3,0,0.0,0,101,73.6,70.9,0,39.60177,100,195,70.4,71.1,0,38.362545,200,200,72.1,70.8,0,40.007347,200,198,73.2,70.4,0,24.584557,200,96,73.4,68.8,0,23.871677,100.0,193,72.2,69.7,0,24.687576,200,203,73.7,69.6,0,20.929947,200.0,101,71.9,69.5,0,28.802746,100,199,74.1,69.8,0,22.520075,200.0,103,70.1,69.9,0,31.050566,100,99,73.5,71.3,0,35.460125,100,101,72.2,71.1,0,35.921974,100,199,71.9,71.0,0,30.768282,200,101,72.9,70.0,0,22.478245,100.0,199,72.8,70.4,0,32.71658,200.0,193,73.3,69.2,0,28.435091,200.0,200,72.4,69.5,0,23.24351,200,97,71.3,69.2,0,30.306747,100,207,71.4,70.6,0,28.599628,200,206,70.2,70.7,0,27.235872,200,97,73.3,71.3,0,49.579124,100,200,71.9,71.3,0,39.641033,200,204,72.4,70.8,0,28.148058,200,0,73.3,68.8,0,0.0,0.0,204,73.7,70.4,0,29.47497,200.0,194,73.0,69.8,0,35.645874,200.0,197,73.4,69.7,0,27.07338,200.0,150,70.3,70.3,0,37.410248,150,194,73.5,70.3,0,35.99623,200.0,199,72.3,70.6,0,29.819927,200.0,100,73.6,71.0,0,49.80979,100,200,72.1,71.4,0,41.999264,200.0,202,72.6,70.5,0,35.083622,200,99,73.8,69.7,0,24.972456,100.0,201,72.9,69.6,0,26.213234,200.0,91,72.3,69.4,0,30.37246,100,98,72.8,69.6,0,27.817509,100,95,71.3,284.7,0,26.429882,100,205,73.5,69.9,0,32.52463,200.0,192,72.1,70.5,0,34.17116,200,98,74.2,70.1,0,32.219387,100.0,99,74.2,70.9,0,36.18309,100.0,205,72.9,70.4,0,32.65629,200.0,102,72.5,69.9,0,38.85251,100,200,70.3,70.7,0,48.69301,200.0,94,74.5,68.9,0,35.541023,100.0,112,72.2,69.9,0,34.128147,100,104,71.5,69.8,0,37.220688,100.0,210,73.5,70.4,0,36.30392,200.0,201,70.5,71.0,0,53.292847,200,189,74.0,69.0,0,40.453857,200.0,200,73.2,69.8,0,38.48841,200.0,101,73.2,69.4,0,50.89863,100.0,97,74.2,69.5,0,25.572474,100.0,96,72.0,70.0,0,37.55854,100,201,70.9,70.3,0,34.12035,200,193,73.2,70.3,0,29.395863,200.0,98,70.0,70.6,0,43.318577,100,198,69.4,70.8,0,43.822334,200,87.4,87.5,88.3,144.1,104.3,116.2,1.8,-0.1,30.1
20170803,2200,79.1,77.6,37.08074505,40.37176667,1,55.5,55.9,0.05,72.2,72.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.1,76.0,73.4,0.0,0.0,0.0,59.6,0.0,0,67.7,0.0,60.6,0.8125,57.2,0,0,-0.1,1.5,0,0,0,74.1,74.2,72.8,56.1,15,64.0,60.8,20.0,0,74.3,1.02,60.6,0.8125,65.1,0,0,77.7,55.6,10.0,4.8,1.3,15,15,71.4,77.0,82.8,100,98.8,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,107,75.4,0,0.024594195,0.0,85.0,55.0,0.0,67.8,65.8,1.0,2200.0,17,72.8,72.4,0,100.0,260.0,3,70.9,67.9,0,0.035465185,0,-17,73.9,68.7,0,0.0,0.0,1271,76.4,68.4,0,0.011052166,700,127,73.4,68.6,0,0.0,0.0,47,72.7,69.5,0,0.0,0.0,-1,73.1,70.0,0,0.0,0.0,50,71.7,72.5,0,0.0,0,42,72.7,68.8,0,0.036855035,0.0,9,71.7,73.0,0,100,950,-2,0,70.4,0,0.0,0,-4,72.3,70.6,0,0.0,0,101,73.7,71.8,0,39.60177,100,194,70.5,72.0,0,38.362545,200,199,72.3,71.6,0,40.007347,200,199,73.3,71.3,0,24.584557,200,96,73.5,69.8,0,23.871677,100.0,194,72.2,70.7,0,24.687576,200,203,73.7,70.6,0,20.929947,200.0,101,72.0,70.5,0,28.802746,100,197,74.2,70.7,0,22.520075,200.0,103,70.2,70.9,0,31.050566,100,99,73.5,72.1,0,35.460125,100,103,72.3,72.0,0,35.921974,100,201,72.0,71.9,0,30.768282,200,102,72.9,70.9,0,22.478245,100.0,197,72.9,71.3,0,32.71658,200.0,196,73.4,70.2,0,28.435091,200.0,198,72.5,70.5,0,23.24351,200,98,71.4,70.1,0,30.306747,100,202,71.5,71.5,0,28.599628,200,209,70.3,71.6,0,27.235872,200,97,73.3,72.1,0,49.579124,100,199,72.0,72.0,0,39.641033,200,203,72.5,71.6,0,28.148058,200,0,73.4,69.1,0,0.0,0.0,203,73.8,71.3,0,29.47497,200.0,194,73.1,70.8,0,35.645874,200.0,198,73.4,70.6,0,27.07338,200.0,150,70.4,71.2,0,37.410248,150,197,73.5,71.2,0,35.99623,200.0,199,72.3,71.4,0,29.819927,200.0,100,73.7,71.8,0,49.80979,100,201,72.2,72.2,0,41.999264,200.0,199,72.7,71.3,0,35.083622,200,99,73.9,70.7,0,24.972456,100.0,201,73.0,70.6,0,26.213234,200.0,92,72.4,70.4,0,30.37246,100,98,72.9,70.5,0,27.817509,100,95,71.4,285.0,0,26.429882,100,208,73.6,70.9,0,32.52463,200.0,193,72.2,71.3,0,34.17116,200,98,74.2,71.0,0,32.219387,100.0,98,74.3,71.6,0,36.18309,100.0,203,73.0,71.3,0,32.65629,200.0,102,72.5,70.8,0,38.85251,100,202,70.5,71.6,0,48.69301,200.0,94,74.6,69.9,0,35.541023,100.0,105,72.3,70.8,0,34.128147,100,102,71.6,70.8,0,37.220688,100.0,208,73.5,71.3,0,36.30392,200.0,201,70.6,71.8,0,53.292847,200,193,74.1,70.0,0,40.82703,200.0,200,73.3,70.8,0,38.48841,200.0,102,73.3,70.4,0,50.89863,100.0,98,74.3,70.6,0,25.572474,100.0,96,72.0,71.0,0,37.55854,100,201,71.1,71.2,0,34.12035,200,192,73.2,71.2,0,29.395863,200.0,99,70.2,71.5,0,43.318577,100,197,69.6,71.7,0,43.822334,200,87.4,87.5,88.3,146.1,104.3,116.5,1.3,0.0,30.1
20170803,2205,79.0,78.9,37.30538931,32.62933833,1,55.5,56.0,0.05,72.3,72.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.8,77.7,73.5,0.0,0.0,0.0,59.6,0.0,0,68.7,0.0,60.6,0.8125,56.9,0,0,-0.1,1.5,0,0,0,74.1,74.3,73.4,56.2,15,69.4,60.8,20.0,0,74.4,0.99,60.6,0.8125,65.5,0,0,75.6,55.3,10.0,4.9,1.0,15,15,71.0,77.0,82.8,100,99.9,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,112,75.6,0,0.024594195,0.0,85.0,55.0,0.0,67.9,66.0,1.0,2200.0,19,72.9,72.5,0,100.0,260.0,2,71.0,68.3,0,0.035465185,0,-17,74.0,68.9,0,0.0,0.0,1272,76.4,68.7,0,0.011052166,700,126,73.5,69.0,0,0.0,0.0,47,72.9,69.9,0,0.0,0.0,-1,73.2,70.3,0,0.0,0.0,46,71.8,72.7,0,0.0,0,42,72.7,69.3,0,0.036855035,0.0,10,71.8,73.3,0,100,950,-3,0,70.8,0,0.0,0,-4,72.4,70.9,0,0.0,0,100,73.7,72.6,0,39.60177,100,194,70.7,72.8,0,38.362545,200,199,72.5,72.4,0,40.007347,200,198,73.3,72.2,0,24.584557,200,96,73.5,70.7,0,23.871677,100.0,193,72.3,71.6,0,24.687576,200,201,73.8,71.5,0,20.929947,200.0,101,72.1,71.3,0,28.802746,100,198,74.3,71.6,0,22.520075,200.0,103,70.4,71.7,0,31.050566,100,98,73.6,72.9,0,35.460125,100,100,72.4,72.7,0,35.921974,100,200,72.1,72.6,0,30.768282,200,102,72.9,71.7,0,22.478245,100.0,196,73.0,72.2,0,32.71658,200.0,194,73.5,71.1,0,28.435091,200.0,198,72.6,71.3,0,23.24351,200,97,71.5,71.0,0,30.306747,100,188,71.6,72.3,0,28.599628,200,203,70.4,72.4,0,27.235872,200,97,73.4,72.8,0,49.579124,100,200,72.1,72.8,0,39.641033,200,202,72.5,72.4,0,28.148058,200,0,73.4,69.4,0,0.0,0.0,203,73.9,72.2,0,29.47497,200.0,194,73.2,71.6,0,35.645874,200.0,198,73.5,71.5,0,27.07338,200.0,149,70.5,72.1,0,37.410248,150,193,73.6,72.0,0,35.99623,200.0,197,72.4,72.3,0,29.819927,200.0,99,73.8,72.6,0,49.80979,100,200,72.3,72.9,0,41.999264,200.0,201,72.8,72.2,0,35.083622,200,99,73.9,71.5,0,24.972456,100.0,201,73.1,71.4,0,26.213234,200.0,93,72.5,71.3,0,30.37246,100,98,72.9,71.4,0,27.817509,100,103,71.5,284.8,0,26.883036,100,207,73.6,71.7,0,32.52463,200.0,193,72.3,72.2,0,34.17116,200,96,74.2,71.9,0,32.219387,100.0,99,74.3,72.4,0,36.18309,100.0,203,73.0,72.1,0,32.65629,200.0,101,72.6,71.7,0,38.85251,100,193,70.8,72.4,0,48.69301,200.0,93,74.7,70.8,0,35.541023,100.0,105,72.4,71.7,0,34.128147,100,102,71.6,71.6,0,37.220688,100.0,208,73.6,72.1,0,36.30392,200.0,200,70.8,72.6,0,53.292847,200,191,74.1,70.9,0,40.82703,200.0,199,73.3,71.7,0,38.48841,200.0,101,73.4,71.3,0,50.89863,100.0,97,74.4,71.5,0,25.572474,100.0,96,72.1,71.8,0,37.55854,100,200,71.2,72.0,0,34.12035,200,201,73.3,72.0,0,29.842503,200.0,98,70.4,72.3,0,43.318577,100,196,69.7,72.5,0,43.822334,200,87.5,87.6,88.3,147.1,104.3,116.6,3.2,-0.2,30.1
20170803,2210,78.9,79.1,37.26646439,32.62933833,1,55.6,56.1,0.05,72.4,72.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.1,78.1,73.7,0.0,0.0,0.0,59.6,0.0,0,69.4,0.0,60.6,0.8125,55.7,0,0,-0.1,1.5,0,0,0,74.2,74.3,74.3,56.0,15,75.0,60.8,20.0,0,74.4,1.01,60.6,0.8125,65.8,0,0,73.9,55.3,10.0,4.5,1.5,15,15,69.3,79.0,82.8,100,99.6,0,78.5,1.3,65.18965,64.68965,0,13.0,0,0,0,0.0,0,72,100,75.8,0,0.024594195,0.0,85.0,55.0,0.0,67.9,66.1,1.0,2200.0,14,73.0,72.7,0,100.0,260.0,3,71.0,68.6,0,0.035465185,0,-16,74.1,69.2,0,0.0,0.0,1271,76.5,69.1,0,0.011052166,700,126,73.6,69.3,0,0.0,0.0,46,73.0,70.2,0,0.0,0.0,-1,73.3,70.7,0,0.0,0.0,45,71.8,73.0,0,0.0,0,41,72.8,69.6,0,0.036855035,0.0,9,71.8,73.6,0,100,950,-3,0,71.1,0,0.0,0,-4,72.5,71.2,0,0.0,0,101,73.8,73.3,0,39.60177,100,194,70.9,73.4,0,38.362545,200,199,72.6,73.1,0,40.007347,200,198,73.4,72.9,0,24.584557,200,95,73.6,71.4,0,23.871677,100.0,194,72.4,72.4,0,24.687576,200,201,73.9,72.3,0,20.929947,200.0,102,72.2,72.0,0,28.802746,100,198,74.3,72.3,0,22.520075,200.0,102,70.4,72.4,0,31.050566,100,99,73.7,73.6,0,35.460125,100,102,72.5,73.4,0,35.921974,100,200,72.2,73.3,0,30.768282,200,102,72.9,72.5,0,22.478245,100.0,197,73.1,73.0,0,32.71658,200.0,195,73.5,71.9,0,28.435091,200.0,197,72.7,72.1,0,23.24351,200,97,71.6,71.7,0,30.306747,100,214,71.7,73.0,0,28.599628,200,206,70.5,73.1,0,26.683048,200,97,73.4,73.5,0,49.579124,100,198,72.1,73.5,0,39.641033,200,203,72.6,73.1,0,28.148058,200,0,73.4,69.7,0,0.0,0.0,204,73.9,72.9,0,29.47497,200.0,194,73.3,72.4,0,35.645874,200.0,197,73.5,72.3,0,27.07338,200.0,150,70.6,72.8,0,37.410248,150,195,73.6,72.8,0,35.99623,200.0,201,72.5,73.0,0,29.819927,200.0,99,73.9,73.3,0,49.80979,100,201,72.4,73.6,0,41.999264,200.0,203,72.8,72.9,0,35.083622,200,99,73.9,72.3,0,24.972456,100.0,198,73.2,72.2,0,26.213234,200.0,92,72.6,72.1,0,30.37246,100,97,73.0,72.2,0,27.817509,100,104,71.6,284.9,0,26.883036,100,205,73.7,72.4,0,32.52463,200.0,194,72.4,72.9,0,34.17116,200,98,74.3,72.6,0,32.219387,100.0,99,74.4,73.0,0,36.18309,100.0,202,73.1,72.8,0,32.65629,200.0,103,72.6,72.4,0,38.85251,100,199,71.0,73.1,0,48.69301,200.0,94,74.7,71.6,0,35.541023,100.0,110,72.4,72.4,0,34.128147,100,103,71.7,72.4,0,37.220688,100.0,210,73.7,72.9,0,36.30392,200.0,202,71.0,73.3,0,53.292847,200,194,74.2,71.8,0,40.82703,200.0,200,73.4,72.5,0,38.48841,200.0,101,73.5,72.2,0,50.89863,100.0,96,74.5,72.3,0,25.572474,100.0,95,72.2,72.7,0,37.55854,100,199,71.4,72.8,0,34.12035,200,201,73.3,72.8,0,29.842503,200.0,99,70.5,73.0,0,43.318577,100,198,69.8,73.3,0,43.822334,200,87.5,87.6,88.4,146.1,104.3,116.8,1.3,0.0,30.1
20170803,2215,78.8,79.7,37.32228604,32.62933833,1,55.7,56.1,0.05,72.4,72.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.8,78.5,73.9,0.0,0.0,0.0,59.6,0.0,0,69.8,0.0,60.6,0.8125,55.0,0,0,-0.1,1.5,0,0,0,74.3,74.3,74.9,56.4,15,81.0,60.8,20.0,0,74.5,1.0,60.6,0.8125,65.9,0,0,72.6,55.5,10.0,4.8,1.4,15,15,68.6,79.0,83.0,100,99.9,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,109,76.0,0,0.024594195,0.0,85.0,55.0,0.0,68.0,66.2,1.0,2200.0,14,73.0,72.9,0,100.0,260.0,2,71.1,69.0,0,0.035465185,0,-16,74.2,69.4,0,0.0,0.0,1271,76.6,69.4,0,0.011052166,700,127,73.6,69.6,0,0.0,0.0,46,73.1,70.5,0,0.0,0.0,-1,73.4,71.1,0,0.0,0.0,44,71.9,73.2,0,0.0,0,43,72.8,70.0,0,0.036855035,0.0,8,71.9,73.8,0,100,950,-3,0,71.3,0,0.0,0,-3,72.5,71.5,0,0.0,0,101,73.8,74.0,0,39.60177,100,194,71.0,74.1,0,38.362545,200,199,72.7,73.8,0,40.007347,200,197,73.5,73.6,0,24.584557,200,95,73.6,72.2,0,23.871677,100.0,194,72.5,73.1,0,24.687576,200,203,73.9,73.0,0,20.929947,200.0,101,72.2,72.8,0,28.802746,100,198,74.4,73.0,0,22.520075,200.0,101,70.5,73.2,0,31.050566,100,99,73.7,74.3,0,35.460125,100,101,72.6,74.1,0,35.921974,100,200,72.3,74.0,0,30.768282,200,102,73.0,73.1,0,22.478245,100.0,199,73.2,73.7,0,32.71658,200.0,194,73.6,72.7,0,28.435091,200.0,197,72.7,72.8,0,23.24351,200,97,71.7,72.5,0,30.306747,100,187,71.9,73.7,0,28.599628,200,202,70.6,73.7,0,26.683048,200,97,73.5,74.2,0,49.579124,100,202,72.2,74.1,0,39.641033,200,202,72.7,73.8,0,28.148058,200,0,73.4,70.0,0,0.0,0.0,201,74.0,73.6,0,29.47497,200.0,194,73.4,73.1,0,35.645874,200.0,197,73.6,73.0,0,27.07338,200.0,149,70.8,73.5,0,37.410248,150,208,73.7,73.5,0,35.985764,200.0,200,72.5,73.7,0,29.819927,200.0,99,74.0,73.9,0,49.80979,100,200,72.5,74.3,0,41.999264,200.0,199,72.9,73.6,0,35.083622,200,99,73.9,73.0,0,24.972456,100.0,197,73.3,73.0,0,26.213234,200.0,94,72.8,72.8,0,30.37246,100,98,73.0,72.9,0,27.817509,100,104,71.7,284.8,0,26.883036,100,205,73.8,73.1,0,32.52463,200.0,193,72.5,73.5,0,34.17116,200,96,74.3,73.3,0,32.219387,100.0,99,74.4,73.6,0,36.18309,100.0,204,73.1,73.5,0,32.65629,200.0,102,72.6,73.1,0,38.85251,100,197,71.3,73.8,0,48.69301,200.0,94,74.8,72.3,0,35.541023,100.0,109,72.5,73.1,0,34.128147,100,102,71.8,73.0,0,37.220688,100.0,208,73.7,73.5,0,36.30392,200.0,200,71.2,74.0,0,53.292847,200,193,74.2,72.5,0,40.82703,200.0,199,73.6,73.2,0,38.48841,200.0,101,73.6,72.9,0,50.89863,100.0,97,74.6,73.0,0,25.572474,100.0,97,72.3,73.3,0,37.93525,100,199,71.5,73.5,0,34.12035,200,200,73.4,73.5,0,29.842503,200.0,98,70.7,73.7,0,43.318577,100,195,70.0,73.9,0,43.822334,200,87.6,87.7,88.5,147.1,104.3,116.7,1.4,0.0,30.1
20170803,2220,78.7,79.2,37.11730964,32.62933833,1,55.8,56.2,0.05,72.5,72.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.1,78.3,74.4,0.0,0.0,0.0,59.6,0.0,0,69.9,0.0,60.6,0.8125,54.1,0,0,-0.1,1.5,0,0,0,74.3,74.4,75.4,56.4,15,87.4,60.8,20.0,0,74.5,1.01,60.6,0.8125,66.0,0,0,71.4,55.8,10.0,4.8,1.6,15,15,68.3,79.0,83.2,100,100.0,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,107,76.2,0,0.024594195,0.0,85.0,55.0,0.0,68.0,66.3,1.0,2200.0,15,73.1,73.1,0,100.0,260.0,2,71.1,69.2,0,0.035465185,0,-16,74.2,69.6,0,0.0,0.0,1272,76.7,69.8,0,0.011052166,700,128,73.7,70.0,0,0.0,0.0,46,73.3,70.8,0,0.0,0.0,-1,73.6,71.4,0,0.0,0.0,45,71.9,73.3,0,0.0,0,41,72.9,70.3,0,0.036855035,0.0,9,72.0,74.1,0,100,950,-3,0,71.6,0,0.0,0,-3,72.6,71.7,0,0.0,0,101,73.9,74.6,0,39.60177,100,195,71.2,74.7,0,38.362545,200,201,72.8,74.3,0,40.007347,200,197,73.6,74.2,0,24.584557,200,95,73.7,72.8,0,23.871677,100.0,195,72.5,73.8,0,24.687576,200,205,74.0,73.7,0,20.929947,200.0,102,72.3,73.4,0,28.802746,100,201,74.4,73.6,0,22.520075,200.0,101,70.6,73.8,0,31.050566,100,99,73.8,74.8,0,35.460125,100,101,72.7,74.7,0,35.921974,100,202,72.4,74.6,0,30.768282,200,102,73.0,73.8,0,22.478245,100.0,199,73.3,74.3,0,32.71658,200.0,198,73.7,73.3,0,28.435091,200.0,197,72.8,73.5,0,23.24351,200,98,71.8,73.1,0,30.306747,100,192,72.0,74.3,0,28.599628,200,205,70.7,74.3,0,26.683048,200,97,73.5,74.7,0,49.579124,100,199,72.3,74.7,0,39.641033,200,204,72.8,74.3,0,28.148058,200,0,73.5,70.2,0,0.0,0.0,204,74.0,74.3,0,29.47497,200.0,194,73.5,73.7,0,35.645874,200.0,198,73.7,73.7,0,27.35514,200.0,150,70.9,74.2,0,37.410248,150,208,73.7,74.1,0,35.985764,200.0,199,72.6,74.3,0,29.819927,200.0,100,74.0,74.5,0,49.80979,100,202,72.7,74.9,0,41.999264,200.0,203,73.0,74.2,0,35.083622,200,99,74.0,73.6,0,24.972456,100.0,199,73.4,73.6,0,26.213234,200.0,93,72.9,73.5,0,30.37246,100,97,73.1,73.6,0,27.817509,100,105,71.8,285.2,0,26.883036,100,207,73.8,73.7,0,32.52463,200.0,194,72.6,74.1,0,34.17116,200,98,74.4,73.9,0,32.219387,100.0,99,74.5,74.2,0,36.18309,100.0,203,73.2,74.1,0,32.65629,200.0,102,72.7,73.7,0,38.85251,100,204,71.5,74.4,0,48.69301,200.0,94,74.9,73.0,0,35.541023,100.0,113,72.6,73.7,0,34.128147,100,103,71.9,73.6,0,37.220688,100.0,210,73.8,74.1,0,36.30392,200.0,199,71.3,74.6,0,53.292847,200,193,74.3,73.2,0,40.82703,200.0,200,73.7,73.9,0,38.48841,200.0,101,73.7,73.6,0,50.89863,100.0,96,74.7,73.6,0,25.572474,100.0,97,72.4,74.0,0,37.93525,100,201,71.6,74.1,0,34.12035,200,201,73.5,74.1,0,29.842503,200.0,99,70.9,74.3,0,43.318577,100,199,70.1,74.5,0,43.822334,200,87.6,87.7,88.4,147.1,104.3,117.2,1.3,-0.1,30.1
20170803,2225,78.6,78.8,36.93693612,32.62933833,1,55.8,56.3,0.05,72.5,72.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.2,77.5,74.9,0.0,0.0,0.0,59.6,0.0,0,69.8,0.0,60.6,0.8125,54.8,0,0,-0.1,1.5,0,0,0,74.4,74.5,75.8,56.5,15,93.8,60.8,20.0,0,74.6,1.01,60.6,0.8125,66.1,0,0,70.5,55.6,10.0,4.5,1.8,15,15,67.4,79.0,83.2,100,99.6,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,110,76.3,0,0.024594195,0.0,85.0,55.0,0.0,68.0,66.3,1.0,2200.0,16,73.2,73.3,0,100.0,260.0,2,71.1,69.5,0,0.035465185,0,-16,74.3,69.7,0,0.0,0.0,1273,76.7,70.1,0,0.011052166,700,129,73.8,70.2,0,0.0,0.0,46,73.4,71.1,0,0.0,0.0,-1,73.7,71.7,0,0.0,0.0,42,72.0,73.5,0,0.0,0,42,72.9,70.7,0,0.036855035,0.0,8,72.1,74.3,0,100,950,-4,0,71.9,0,0.0,0,-3,72.7,71.9,0,0.0,0,101,74.0,75.0,0,39.60177,100,201,71.3,75.2,0,38.88957,200,200,72.9,74.8,0,40.007347,200,199,73.6,74.7,0,24.584557,200,95,73.8,73.4,0,23.871677,100.0,193,72.6,74.3,0,24.687576,200,202,74.0,74.2,0,20.929947,200.0,101,72.4,73.9,0,28.802746,100,199,74.5,74.2,0,22.520075,200.0,101,70.7,74.3,0,31.050566,100,98,73.9,75.2,0,35.460125,100,101,72.7,75.1,0,35.921974,100,199,72.5,75.0,0,30.768282,200,101,73.0,74.3,0,22.478245,100.0,199,73.3,74.8,0,32.71658,200.0,195,73.8,73.9,0,28.435091,200.0,198,72.9,74.0,0,23.24351,200,97,71.9,73.6,0,30.306747,100,201,72.1,74.8,0,28.599628,200,201,70.8,74.8,0,26.683048,200,96,73.6,75.2,0,49.579124,100,201,72.4,75.1,0,39.641033,200,202,72.9,74.8,0,28.148058,200,0,73.5,70.5,0,0.0,0.0,203,74.1,74.8,0,29.47497,200.0,194,73.6,74.2,0,35.645874,200.0,196,73.7,74.2,0,27.35514,200.0,148,71.0,74.6,0,37.410248,150,208,73.8,74.7,0,35.985764,200.0,196,72.6,74.7,0,29.819927,200.0,99,74.1,74.9,0,49.80979,100,200,72.8,75.3,0,41.999264,200.0,202,73.1,74.6,0,35.083622,200,99,74.0,74.1,0,24.972456,100.0,197,73.5,74.1,0,26.213234,200.0,93,73.0,74.0,0,30.37246,100,96,73.1,74.1,0,27.817509,100,103,71.9,285.1,0,26.883036,100,205,73.9,74.2,0,32.52463,200.0,194,72.7,74.6,0,34.612553,200,96,74.4,74.4,0,32.219387,100.0,99,74.5,74.6,0,36.18309,100.0,202,73.3,74.6,0,32.65629,200.0,103,72.7,74.3,0,38.85251,100,194,71.8,74.8,0,48.69301,200.0,94,75.0,73.5,0,35.541023,100.0,100,72.6,74.2,0,34.128147,100,102,72.0,74.1,0,37.220688,100.0,208,73.8,74.7,0,36.30392,200.0,199,71.5,75.0,0,53.292847,200,191,74.4,73.8,0,40.82703,200.0,199,73.8,74.5,0,38.48841,200.0,101,73.8,74.1,0,50.89863,100.0,97,74.8,74.2,0,25.572474,100.0,97,72.5,74.5,0,37.93525,100,198,71.8,74.6,0,34.12035,200,201,73.6,74.6,0,29.842503,200.0,98,71.0,74.8,0,43.318577,100,196,70.2,75.0,0,43.822334,200,87.7,87.7,88.6,146.1,104.3,117.3,1.3,-0.7,30.1
