20170803,2230,78.6,78.7,36.9133936,32.62933833,1,55.9,56.4,0.05,72.5,72.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.3,77.9,75.0,0.0,0.0,0.0,59.6,0.0,0,70.2,0.0,60.6,0.8125,55.0,0,0,-0.1,1.5,0,0,0,74.4,74.6,76.0,56.2,15,100.0,60.8,20.0,0,74.6,1.01,60.6,0.8125,66.2,0,0,70.0,55.8,10.0,4.5,1.4,15,15,66.7,79.0,83.2,100,99.4,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,111,76.5,0,0.024594195,0.0,85.0,55.0,0.0,68.1,66.5,1.0,2200.0,16,73.3,73.3,0,100.0,260.0,2,71.2,69.8,0,0.035465185,0,-16,74.3,69.9,0,0.0,0.0,1272,76.8,70.3,0,0.011052166,700,127,73.9,70.4,0,0.0,0.0,46,73.6,71.3,0,0.0,0.0,-1,73.8,71.9,0,0.0,0.0,42,72.0,73.7,0,0.0,0,43,73.0,71.0,0,0.036855035,0.0,8,72.1,74.5,0,100,950,-3,0,72.1,0,0.0,0,-4,72.8,72.0,0,0.0,0,101,74.0,75.4,0,39.60177,100,200,71.5,75.5,0,38.88957,200,198,73.0,75.1,0,40.007347,200,197,73.7,75.0,0,24.584557,200,95,73.8,73.8,0,23.871677,100.0,194,72.7,74.7,0,24.687576,200,201,74.0,74.7,0,20.929947,200.0,101,72.5,74.3,0,28.802746,100,199,74.6,74.6,0,22.520075,200.0,102,70.8,74.7,0,31.050566,100,98,73.9,75.5,0,35.460125,100,101,72.8,75.4,0,35.921974,100,198,72.5,75.4,0,30.768282,200,101,73.0,74.7,0,22.478245,100.0,197,73.4,75.2,0,32.71658,200.0,195,73.9,74.3,0,28.435091,200.0,195,73.0,74.4,0,23.24351,200,96,71.9,74.0,0,30.306747,100,202,72.2,75.1,0,28.599628,200,204,70.9,75.1,0,26.683048,200,96,73.7,75.4,0,49.579124,100,199,72.4,75.5,0,39.641033,200,201,72.9,75.1,0,28.148058,200,0,73.5,70.8,0,0.0,0.0,202,74.2,75.2,0,29.47497,200.0,194,73.6,74.6,0,35.645874,200.0,195,73.8,74.7,0,27.35514,200.0,148,71.1,75.0,0,37.410248,150,206,73.8,75.1,0,35.985764,200.0,198,72.7,75.1,0,29.819927,200.0,98,74.2,75.2,0,49.80979,100,200,72.9,75.6,0,41.999264,200.0,198,73.2,75.0,0,35.083622,200,98,74.0,74.5,0,24.972456,100.0,197,73.5,74.5,0,26.213234,200.0,92,73.2,74.4,0,30.37246,100,97,73.2,74.5,0,27.817509,100,102,72.0,285.1,0,26.883036,100,203,73.9,74.6,0,32.52463,200.0,193,72.9,75.0,0,34.612553,200,95,74.5,74.8,0,32.219387,100.0,99,74.6,74.9,0,36.18309,100.0,203,73.4,75.0,0,32.65629,200.0,102,72.7,74.7,0,38.85251,100,188,72.0,75.1,0,48.69301,200.0,93,75.0,74.0,0,35.541023,100.0,97,72.7,74.6,0,34.128147,100,102,72.0,74.5,0,37.220688,100.0,210,73.9,75.0,0,36.30392,200.0,199,71.6,75.3,0,53.292847,200,191,74.5,74.3,0,40.82703,200.0,199,73.9,74.9,0,38.48841,200.0,100,73.9,74.6,0,50.89863,100.0,95,74.9,74.7,0,25.572474,100.0,97,72.5,75.0,0,37.93525,100,199,71.9,75.0,0,34.12035,200,199,73.7,74.9,0,29.842503,200.0,98,71.2,75.1,0,43.318577,100,195,70.4,75.4,0,43.822334,200,87.7,87.8,88.5,148.1,104.3,117.5,2.4,-0.1,30.1
20170803,2235,78.6,79.4,37.07822451,32.62933833,1,56.0,56.5,0.05,72.5,72.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.7,78.6,75.0,0.0,0.0,0.0,59.6,0.0,0,70.7,0.0,60.6,0.8125,54.7,0,0,-0.1,1.5,0,0,0,74.5,74.6,76.2,56.3,15,100.0,60.8,20.0,0,74.6,1.01,60.6,0.8125,66.2,0,0,69.9,55.7,10.0,4.5,1.5,15,15,67.9,79.0,83.2,100,98.9,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,109,76.6,0,0.024594195,0.0,85.0,55.0,0.0,68.1,66.5,1.0,2200.0,15,73.3,73.4,0,100.0,260.0,2,71.2,70.0,0,0.035465185,0,-16,74.4,70.0,0,0.0,0.0,1274,76.8,70.6,0,0.011052166,700,129,73.9,70.6,0,0.0,0.0,46,73.7,71.6,0,0.0,0.0,-1,73.9,72.2,0,0.0,0.0,41,72.1,73.8,0,0.0,0,42,73.0,71.2,0,0.036855035,0.0,7,72.2,74.7,0,100,950,-3,0,72.3,0,0.0,0,-3,72.8,72.2,0,0.0,0,100,74.1,75.6,0,39.60177,100,200,71.6,75.7,0,38.88957,200,198,73.1,75.3,0,40.007347,200,197,73.8,75.3,0,24.584557,200,94,73.9,74.2,0,23.871677,100.0,193,72.7,75.0,0,24.687576,200,201,74.1,75.0,0,20.929947,200.0,100,72.5,74.7,0,28.802746,100,200,74.6,74.9,0,22.520075,200.0,102,70.9,75.0,0,31.050566,100,98,74.0,75.7,0,35.460125,100,100,72.9,75.7,0,35.921974,100,198,72.6,75.6,0,30.768282,200,101,73.1,75.0,0,22.478245,100.0,197,73.5,75.5,0,32.71658,200.0,193,74.0,74.7,0,28.435091,200.0,196,73.0,74.7,0,23.24351,200,96,72.0,74.4,0,30.306747,100,191,72.3,75.3,0,28.599628,200,204,71.0,75.3,0,26.683048,200,96,73.7,75.7,0,49.579124,100,198,72.5,75.6,0,39.641033,200,201,73.0,75.4,0,28.148058,200,0,73.5,71.1,0,0.0,0.0,201,74.3,75.4,0,29.47497,200.0,194,73.7,75.0,0,35.645874,200.0,194,73.9,75.0,0,27.35514,200.0,148,71.2,75.3,0,37.410248,150,207,73.9,75.3,0,35.985764,200.0,196,72.8,75.4,0,29.819927,200.0,98,74.3,75.5,0,49.80979,100,199,73.0,75.8,0,41.999264,200.0,200,73.3,75.3,0,35.083622,200,98,74.1,74.8,0,24.972456,100.0,199,73.6,74.8,0,26.213234,200.0,92,73.3,74.8,0,30.37246,100,97,73.3,74.9,0,27.817509,100,103,72.1,285.0,0,26.883036,100,209,74.0,74.9,0,32.52463,200.0,195,72.9,75.2,0,34.612553,200,95,74.5,75.1,0,32.219387,100.0,100,74.6,75.1,0,36.18309,100.0,202,73.4,75.2,0,32.65629,200.0,102,72.8,75.0,0,38.85251,100,188,72.2,75.4,0,48.69301,200.0,93,75.1,74.3,0,35.541023,100.0,105,72.8,74.9,0,34.128147,100,102,72.1,74.8,0,37.220688,100.0,209,74.0,75.2,0,36.30392,200.0,197,71.8,75.5,0,53.292847,200,191,74.5,74.7,0,40.82703,200.0,199,74.0,75.3,0,38.48841,200.0,100,74.0,75.0,0,50.89863,100.0,95,75.0,75.0,0,25.572474,100.0,98,72.6,75.3,0,37.93525,100,198,72.0,75.2,0,34.12035,200,199,73.8,75.2,0,29.842503,200.0,98,71.3,75.4,0,43.318577,100,195,70.4,75.6,0,43.822334,200,87.7,87.8,88.5,147.1,104.3,117.5,1.3,0.0,30.1
20170803,2240,78.6,79.8,37.17244848,32.62933833,1,56.0,56.5,0.05,72.5,72.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.0,76.9,75.7,0.0,0.0,0.0,59.6,0.0,0,70.1,0.0,60.6,0.8125,54.9,0,0,-0.1,1.5,0,0,0,74.6,74.6,76.3,56.4,15,100.0,60.8,20.0,0,74.6,1.01,60.6,0.8125,66.3,0,0,69.7,55.5,10.0,4.4,1.5,15,15,67.7,79.0,83.2,100,99.6,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,105,76.8,0,0.024594195,0.0,85.0,55.0,0.0,68.1,66.6,1.0,2200.0,15,73.4,73.6,0,100.0,260.0,2,71.2,70.2,0,0.035465185,0,-16,74.4,70.1,0,0.0,0.0,1273,76.9,70.8,0,0.011052166,700,130,74.0,70.9,0,0.0,0.0,46,73.8,71.7,0,0.0,0.0,-1,74.1,72.5,0,0.0,0.0,42,72.1,74.0,0,0.0,0,42,73.0,71.5,0,0.036855035,0.0,6,72.3,74.9,0,100,950,-3,0,72.5,0,0.0,0,-3,72.8,72.4,0,0.0,0,101,74.1,75.8,0,39.60177,100,202,71.7,75.9,0,38.88957,200,200,73.3,75.5,0,40.007347,200,198,73.8,75.5,0,24.584557,200,95,73.9,74.5,0,23.871677,100.0,192,72.8,75.3,0,24.687576,200,202,74.1,75.2,0,20.929947,200.0,101,72.6,74.9,0,28.802746,100,201,74.7,75.1,0,22.520075,200.0,102,71.0,75.2,0,31.050566,100,99,74.0,75.9,0,35.460125,100,101,72.9,75.8,0,35.921974,100,198,72.7,75.7,0,30.768282,200,101,73.1,75.2,0,22.478245,100.0,200,73.6,75.7,0,32.71658,200.0,193,74.1,75.0,0,28.435091,200.0,199,73.1,75.0,0,23.24351,200,97,72.1,74.6,0,30.306747,100,196,72.4,75.5,0,28.599628,200,196,71.1,75.5,0,26.683048,200,96,73.8,75.8,0,49.579124,100,198,72.6,75.8,0,39.641033,200,202,73.1,75.5,0,28.148058,200,0,73.6,71.4,0,0.0,0.0,203,74.4,75.6,0,29.47497,200.0,194,73.8,75.2,0,35.645874,200.0,197,73.9,75.2,0,27.35514,200.0,148,71.4,75.5,0,37.410248,150,209,73.9,75.5,0,35.985764,200.0,197,72.8,75.5,0,29.819927,200.0,98,74.3,75.6,0,49.80979,100,201,73.1,75.9,0,41.999264,200.0,200,73.3,75.5,0,35.083622,200,99,74.1,75.1,0,24.972456,100.0,196,73.7,75.1,0,26.213234,200.0,92,73.4,75.0,0,30.37246,100,95,73.3,75.1,0,27.817509,100,102,72.2,284.9,0,26.883036,100,204,74.1,75.1,0,32.52463,200.0,195,73.0,75.4,0,34.612553,200,97,74.5,75.4,0,32.219387,100.0,99,74.7,75.3,0,36.18309,100.0,205,73.5,75.4,0,32.65629,200.0,102,72.8,75.2,0,38.85251,100,191,72.4,75.5,0,48.69301,200.0,93,75.1,74.7,0,35.541023,100.0,106,72.9,75.1,0,34.128147,100,103,72.2,75.1,0,37.220688,100.0,208,74.0,75.4,0,36.30392,200.0,195,71.9,75.7,0,53.292847,200,191,74.6,75.0,0,40.82703,200.0,199,74.1,75.5,0,38.48841,200.0,101,74.0,75.2,0,50.89863,100.0,96,75.0,75.3,0,25.572474,100.0,98,72.7,75.5,0,37.93525,100,200,72.1,75.5,0,34.12035,200,199,73.9,75.4,0,29.842503,200.0,98,71.5,75.5,0,43.318577,100,197,70.6,75.7,0,43.822334,200,87.8,87.9,88.5,148.1,104.3,117.3,1.3,-1.3,30.1
20170803,2245,78.5,79.2,36.94512614,32.62933833,1,56.1,56.6,0.05,72.5,72.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.7,76.7,75.9,0.0,0.0,0.0,59.6,0.0,0,70.1,0.0,60.6,0.8125,55.6,0,0,-0.1,1.5,0,0,0,74.6,74.6,76.3,56.4,15,100.0,60.8,20.0,0,74.6,1.0,60.6,0.8125,66.4,0,0,69.6,55.6,10.0,4.8,1.3,15,15,67.7,79.0,83.2,100,100.0,0,78.5,1.3,65.18965,64.68965,0,13.1,0,0,0,0.0,0,72,105,76.9,0,0.024594195,0.0,85.0,55.0,0.0,68.2,66.6,1.0,2200.0,15,73.4,73.7,0,100.0,260.0,2,71.2,70.4,0,0.035465185,0,-16,74.5,70.2,0,0.0,0.0,1273,77.0,71.1,0,0.011052166,700,128,74.0,71.0,0,0.0,0.0,46,73.9,71.9,0,0.0,0.0,-1,74.2,72.7,0,0.0,0.0,41,72.1,74.1,0,0.0,0,42,73.1,71.7,0,0.036855035,0.0,5,72.3,75.1,0,100,950,-3,0,72.7,0,0.0,0,-4,72.9,72.5,0,0.0,0,101,74.2,75.9,0,39.60177,100,201,71.9,76.1,0,38.88957,200,199,73.3,75.7,0,40.007347,200,198,73.9,75.7,0,24.584557,200,94,74.0,74.7,0,23.871677,100.0,193,72.9,75.5,0,24.687576,200,203,74.2,75.4,0,20.929947,200.0,101,72.7,75.1,0,28.802746,100,200,74.7,75.3,0,22.520075,200.0,103,71.0,75.4,0,31.050566,100,99,74.1,76.0,0,35.460125,100,102,73.0,76.0,0,35.921974,100,200,72.8,75.9,0,30.768282,200,101,73.1,75.4,0,22.478245,100.0,198,73.7,75.9,0,32.71658,200.0,194,74.1,75.2,0,28.435091,200.0,199,73.1,75.2,0,23.24351,200,97,72.2,74.9,0,30.306747,100,206,72.5,75.6,0,28.599628,200,200,71.2,75.7,0,26.683048,200,97,73.8,75.9,0,49.579124,100,199,72.6,75.9,0,39.641033,200,203,73.2,75.7,0,28.148058,200,1,73.6,71.7,0,0.0,0.0,203,74.4,75.8,0,29.47497,200.0,194,73.9,75.4,0,35.645874,200.0,196,74.0,75.4,0,27.35514,200.0,150,71.5,75.7,0,37.410248,150,208,74.0,75.7,0,35.985764,200.0,198,72.9,75.7,0,29.819927,200.0,99,74.4,75.8,0,49.80979,100,202,73.2,76.1,0,41.999264,200.0,201,73.4,75.6,0,35.083622,200,98,74.1,75.3,0,24.972456,100.0,197,73.8,75.2,0,26.213234,200.0,93,73.5,75.2,0,30.37246,100,96,73.3,75.3,0,27.817509,100,104,72.3,285.1,0,26.883036,100,206,74.1,75.3,0,32.52463,200.0,194,73.1,75.6,0,34.612553,200,96,74.6,75.5,0,32.219387,100.0,100,74.8,75.4,0,36.18309,100.0,203,73.6,75.5,0,32.65629,200.0,103,72.8,75.3,0,38.85251,100,198,72.6,75.7,0,48.69301,200.0,94,75.2,74.9,0,35.541023,100.0,111,72.9,75.3,0,34.128147,100,103,72.3,75.2,0,37.220688,100.0,210,74.1,75.6,0,36.30392,200.0,199,72.0,75.8,0,53.292847,200,191,74.7,75.3,0,40.82703,200.0,199,74.2,75.7,0,38.48841,200.0,101,74.1,75.5,0,50.89863,100.0,96,75.1,75.5,0,25.572474,100.0,97,72.8,75.7,0,37.93525,100,196,72.2,75.6,0,34.12035,200,200,73.9,75.6,0,29.842503,200.0,98,71.6,75.7,0,43.318577,100,197,70.7,75.9,0,43.822334,200,87.8,87.9,88.6,146.1,104.3,117.6,1.4,-1.4,30.1
20170803,2250,78.5,79.1,36.9216597,32.62933833,1,56.2,56.8,0.05,72.5,72.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.5,76.7,76.2,0.0,0.0,0.0,59.2,0.0,0,70.1,0.0,60.2,0.8125,55.8,0,0,-0.2,1.5,0,0,0,74.6,74.7,76.5,56.4,15,100.0,60.6,20.0,0,74.8,0.98,60.2,0.8125,66.5,0,0,69.4,55.5,10.0,4.5,1.1,15,15,67.1,79.0,83.2,100,99.5,0,78.5,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,111,77.0,0,0.024594195,0.0,85.0,55.0,0.0,68.2,66.7,1.0,2200.0,14,73.4,73.8,0,100.0,260.0,2,71.3,70.6,0,0.035465185,0,-17,74.5,70.4,0,0.0,0.0,1274,77.0,71.3,0,0.011052166,700,127,74.1,71.2,0,0.0,0.0,46,74.0,72.2,0,0.0,0.0,-1,74.3,72.9,0,0.0,0.0,38,72.2,74.2,0,0.0,0,41,73.1,71.9,0,0.036855035,0.0,5,72.4,75.2,0,100,950,-3,0,72.9,0,0.0,0,-3,72.9,72.6,0,0.0,0,100,74.2,76.1,0,39.60177,100,202,72.0,76.2,0,38.88957,200,198,73.4,75.8,0,40.007347,200,196,74.0,75.8,0,24.584557,200,94,74.0,75.0,0,23.871677,100.0,193,72.9,75.6,0,24.687576,200,200,74.2,75.6,0,20.929947,200.0,101,72.7,75.3,0,28.802746,100,198,74.8,75.6,0,22.520075,200.0,103,71.1,75.6,0,31.050566,100,98,74.1,76.2,0,35.460125,100,100,73.1,76.1,0,35.921974,100,198,72.9,76.0,0,30.768282,200,100,73.2,75.5,0,22.478245,100.0,199,73.7,76.0,0,32.71658,200.0,195,74.2,75.4,0,28.435091,200.0,196,73.2,75.4,0,23.24351,200,97,72.3,75.1,0,30.306747,100,190,72.5,75.8,0,28.599628,200,198,71.3,75.8,0,26.683048,200,96,73.9,76.0,0,49.579124,100,197,72.7,76.0,0,39.641033,200,203,73.3,75.8,0,28.148058,200,0,73.6,72.0,0,0.0,0.0,201,74.5,76.0,0,29.47497,200.0,194,74.0,75.6,0,35.645874,200.0,196,74.1,75.6,0,27.35514,200.0,148,71.6,75.8,0,37.410248,150,207,74.0,75.8,0,35.985764,200.0,197,72.9,75.8,0,29.819927,200.0,99,74.4,75.9,0,49.80979,100,200,73.3,76.2,0,41.999264,200.0,199,73.5,75.8,0,35.083622,200,98,74.2,75.4,0,24.972456,100.0,196,73.9,75.4,0,26.213234,200.0,92,73.6,75.4,0,30.37246,100,98,73.4,75.5,0,27.817509,100,103,72.4,284.8,0,26.883036,100,207,74.2,75.5,0,32.52463,200.0,192,73.2,75.7,0,34.612553,200,97,74.7,75.7,0,32.219387,100.0,99,74.8,75.5,0,36.18309,100.0,202,73.6,75.7,0,32.65629,200.0,101,72.8,75.5,0,38.85251,100,189,72.8,75.9,0,48.69301,200.0,93,75.2,75.1,0,35.541023,100.0,100,73.0,75.5,0,34.128147,100,102,72.4,75.4,0,37.220688,100.0,209,74.1,75.7,0,36.30392,200.0,195,72.1,76.0,0,53.292847,200,191,74.8,75.5,0,40.82703,200.0,199,74.3,75.9,0,38.48841,200.0,100,74.2,75.7,0,50.89863,100.0,95,75.2,75.7,0,25.572474,100.0,96,72.8,75.9,0,37.93525,100,195,72.2,75.8,0,34.12035,200,198,74.0,75.7,0,29.842503,200.0,98,71.7,75.9,0,43.318577,100,195,70.8,76.0,0,43.822334,200,87.9,88.0,88.3,147.1,104.3,117.6,1.3,0.1,30.1
20170803,2255,78.5,79.0,36.90435528,32.62933833,1,56.2,56.8,0.05,72.5,72.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.4,76.2,76.5,0.0,0.0,0.0,59.2,0.0,0,70.1,0.0,60.2,0.8125,56.1,0,0,-0.2,1.5,0,0,0,74.7,74.7,76.6,56.2,15,100.0,60.6,20.0,0,74.7,0.99,60.2,0.8125,66.4,0,0,69.1,55.5,10.0,4.9,0.9,15,15,67.4,79.0,83.8,100,100.0,0,78.5,1.25,65.06896,64.56896,0,13.2,0,0,0,0.0,0,72,103,77.1,0,0.024594195,0.0,85.0,55.0,0.0,68.3,66.8,1.0,2200.0,14,73.5,73.8,0,100.0,260.0,2,71.3,70.7,0,0.035465185,0,-17,74.6,70.5,0,0.0,0.0,1273,77.1,71.5,0,0.011052166,700,128,74.1,71.4,0,0.0,0.0,46,74.1,72.3,0,0.0,0.0,-1,74.3,73.1,0,0.0,0.0,38,72.2,74.4,0,0.0,0,41,73.2,72.2,0,0.036855035,0.0,5,72.4,75.3,0,100,950,-3,0,73.0,0,0.0,0,-4,73.0,72.8,0,0.0,0,101,74.3,76.2,0,39.60177,100,202,72.1,76.3,0,38.88957,200,199,73.5,76.0,0,40.007347,200,198,74.0,76.0,0,24.584557,200,95,74.1,75.1,0,23.871677,100.0,195,73.0,75.8,0,24.687576,200,202,74.3,75.7,0,20.929947,200.0,101,72.8,75.5,0,28.802746,100,201,74.9,75.7,0,22.520075,200.0,102,71.2,75.7,0,31.050566,100,98,74.1,76.3,0,35.460125,100,101,73.1,76.2,0,35.921974,100,200,72.9,76.1,0,30.768282,200,101,73.2,75.7,0,22.478245,100.0,199,73.8,76.2,0,32.71658,200.0,193,74.3,75.5,0,28.435091,200.0,198,73.2,75.5,0,23.24351,200,97,72.4,75.3,0,30.306747,100,206,72.6,75.9,0,28.599628,200,206,71.3,75.9,0,26.683048,200,96,73.9,76.1,0,49.579124,100,199,72.7,76.2,0,39.641033,200,203,73.3,76.0,0,28.148058,200,0,73.6,72.2,0,0.0,0.0,203,74.5,76.1,0,29.47497,200.0,194,74.1,75.7,0,35.645874,200.0,197,74.1,75.7,0,27.881905,200.0,149,71.7,76.0,0,37.410248,150,203,74.1,76.0,0,35.985764,200.0,196,73.0,76.0,0,29.819927,200.0,99,74.5,76.0,0,49.80979,100,200,73.4,76.3,0,41.999264,200.0,202,73.6,75.9,0,35.083622,200,98,74.2,75.6,0,24.972456,100.0,199,74.0,75.5,0,26.213234,200.0,91,73.7,75.6,0,30.37246,100,96,73.5,75.7,0,27.817509,100,102,72.5,284.7,0,26.883036,100,205,74.3,75.6,0,32.52463,200.0,195,73.3,75.9,0,34.612553,200,94,74.7,75.8,0,32.219387,100.0,99,74.9,75.6,0,36.18309,100.0,203,73.7,75.8,0,32.65629,200.0,102,72.9,75.6,0,38.85251,100,188,72.9,76.0,0,48.69301,200.0,93,75.2,75.3,0,35.541023,100.0,99,73.1,75.6,0,34.128147,100,103,72.4,75.5,0,37.220688,100.0,210,74.2,75.8,0,36.30392,200.0,198,72.3,76.1,0,53.292847,200,191,74.9,75.7,0,40.82703,200.0,199,74.4,76.1,0,38.48841,200.0,101,74.3,75.9,0,50.89863,100.0,96,75.2,75.9,0,25.572474,100.0,97,72.9,76.0,0,37.93525,100,197,72.3,75.9,0,34.12035,200,198,74.1,75.8,0,29.842503,200.0,98,71.8,76.0,0,43.318577,100,196,70.9,76.1,0,43.822334,200,87.9,88.0,88.5,146.1,104.4,117.7,1.3,0.0,30.09
20170803,2300,78.4,80.3,37.12289724,32.62933833,265,55.2,55.4,6.85,73.2,74.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.85,7.5,200,76.4,76.7,76.6,0.0,0.0,0.0,59.2,0.0,0,70.4,0.0,60.2,0.8125,56.5,0,0,-0.2,1.5,0,0,0,74.8,74.8,75.6,55.9,15,100.0,60.6,20.0,0,74.8,1.01,60.2,0.8125,66.5,0,0,69.7,55.6,10.0,4.4,1.2,15,15,70.0,71.0,86.9,100,99.5,0,78.5,1.25,65.06896,64.56896,0,13.5,0,0,1,20.1,1,72,108,77.2,0,0.024594195,0.0,85.0,55.0,0.0,68.3,66.8,1.0,2200.0,13,73.5,73.9,0,100.0,260.0,2,71.4,70.9,0,0.035465185,0,-16,74.6,70.6,0,0.0,0.0,1273,77.1,71.7,0,0.011052166,700,128,74.2,71.5,0,0.0,0.0,46,74.3,72.5,0,0.0,0.0,-1,74.5,73.2,0,0.0,0.0,43,72.2,74.5,0,0.0,0,43,73.2,72.4,0,0.036855035,0.0,5,72.4,75.5,0,100,950,-3,0,73.1,0,0.0,0,-4,73.0,72.9,0,0.0,0,102,74.3,76.2,0,39.60177,100,203,72.1,76.3,0,38.88957,200,201,73.6,75.9,0,40.007347,200,199,74.1,76.0,0,24.584557,200,95,74.1,75.3,0,23.871677,100.0,198,73.1,75.9,0,24.687576,200,201,74.3,75.8,0,20.929947,200.0,102,72.9,75.6,0,28.802746,100,199,74.9,75.8,0,22.520075,200.0,103,71.3,75.8,0,31.050566,100,103,74.2,76.2,0,35.70552,100,102,73.2,76.1,0,35.921974,100,202,73.0,76.0,0,30.768282,200,103,73.3,75.7,0,22.478245,100.0,202,73.9,76.2,0,32.71658,200.0,196,74.4,75.7,0,28.435091,200.0,198,73.3,75.6,0,23.24351,200,98,72.4,75.4,0,30.306747,100,217,72.7,75.9,0,28.599628,200,206,71.4,75.9,0,26.683048,200,100,74.0,75.9,0,50.02405,100,199,72.8,76.0,0,39.641033,200,206,73.4,75.9,0,28.148058,200,0,73.7,72.5,0,0.0,0.0,202,74.6,76.1,0,29.47497,200.0,194,74.1,75.8,0,35.645874,200.0,197,74.2,75.8,0,27.881905,200.0,151,71.8,76.0,0,37.410248,150,209,74.1,76.0,0,35.985764,200.0,198,73.1,75.9,0,29.819927,200.0,100,74.5,75.9,0,49.80979,100,203,73.5,76.1,0,41.999264,200.0,201,73.7,75.9,0,35.083622,200,99,74.2,75.6,0,24.972456,100.0,200,74.1,75.6,0,26.213234,200.0,93,73.8,75.7,0,30.37246,100,96,73.5,75.7,0,27.817509,100,105,72.6,284.9,0,26.883036,100,205,74.3,75.6,0,32.52463,200.0,196,73.3,75.8,0,34.612553,200,96,74.7,75.8,0,32.219387,100.0,99,74.9,75.6,0,36.18309,100.0,204,73.8,75.8,0,32.65629,200.0,103,72.9,75.7,0,38.85251,100,204,73.1,75.8,0,48.69301,200.0,94,75.3,75.4,0,35.541023,100.0,111,73.2,75.6,0,34.128147,100,104,72.5,75.6,0,37.220688,100.0,209,74.3,75.9,0,36.30392,200.0,202,72.4,75.9,0,53.292847,200,193,74.9,75.8,0,40.82703,200.0,201,74.5,76.2,0,38.48841,200.0,101,74.3,76.0,0,50.89863,100.0,96,75.3,76.0,0,25.572474,100.0,97,72.8,76.1,0,37.93525,100,197,72.4,76.0,0,34.12035,200,200,74.1,75.9,0,29.842503,200.0,99,72.0,76.0,0,43.318577,100,202,71.0,76.1,0,44.197685,200,88.0,88.1,88.6,148.1,104.4,117.7,2.2,-0.1,30.09
20170803,2305,78.3,80.3,37.03635986,32.3402,267,62.5,62.8,6.8,72.1,72.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,6.8,7.5,200,77.0,77.8,76.3,0.0,0.0,0.0,59.2,0.0,0,71.2,0.0,60.2,0.8125,55.4,0,0,-0.2,1.5,0,0,0,74.8,74.7,64.3,55.6,15,100.0,60.6,20.0,0,74.7,0.99,60.2,0.8125,66.2,0,0,89.6,55.5,10.0,4.4,1.3,15,15,92.6,69.0,87.5,100,100.0,0,78.5,1.25,65.06896,64.56896,0,13.6,0,0,1,21.5,1,72,105,77.4,0,0.024594195,0.0,85.0,55.0,0.0,68.3,66.8,1.0,2200.0,15,73.6,73.9,0,100.0,260.0,2,71.4,71.0,0,0.035465185,0,-16,74.7,70.7,0,0.0,0.0,1273,77.2,71.9,0,0.011052166,700,128,74.2,71.7,0,0.0,0.0,46,74.4,72.7,0,0.0,0.0,-1,74.5,73.4,0,0.0,0.0,41,72.3,74.6,0,0.0,0,41,73.3,72.6,0,0.036855035,0.0,5,72.5,75.7,0,100,950,-4,0,73.3,0,0.0,0,-4,73.0,73.0,0,0.0,0,101,74.3,69.9,0,39.60177,100,202,72.1,69.8,0,38.88957,200,200,73.6,69.2,0,40.007347,200,194,74.1,71.1,0,24.584557,200,95,74.2,73.3,0,23.871677,100.0,196,73.1,72.1,0,24.687576,200,201,74.4,71.9,0,20.929947,200.0,101,72.9,72.7,0,28.802746,100,202,75.0,72.1,0,22.520075,200.0,102,71.4,71.1,0,31.050566,100,103,74.2,68.7,0,35.70552,100,102,73.3,69.5,0,35.921974,100,203,73.0,69.1,0,30.768282,200,101,73.3,71.9,0,22.478245,100.0,201,73.9,71.0,0,32.71658,200.0,195,74.4,72.7,0,28.435091,200.0,200,73.3,71.6,0,23.24351,200,97,72.5,72.5,0,30.306747,100,189,72.8,69.8,0,28.599628,200,199,71.5,70.6,0,26.683048,200,100,74.0,67.7,0,50.02405,100,198,72.8,68.5,0,39.641033,200,202,73.4,69.7,0,28.148058,200,0,73.7,72.7,0,0.0,0.0,205,74.7,70.6,0,29.47497,200.0,194,74.2,72.4,0,35.645874,200.0,199,74.2,71.5,0,27.881905,200.0,149,71.9,71.3,0,37.410248,150,206,74.2,71.4,0,35.985764,200.0,197,73.1,70.0,0,29.819927,200.0,99,74.6,68.8,0,49.80979,100,201,73.6,67.8,0,41.999264,200.0,202,73.7,70.9,0,35.083622,200,99,74.3,71.3,0,24.972456,100.0,198,74.1,71.6,0,26.213234,200.0,92,73.9,72.4,0,30.37246,100,99,73.6,72.7,0,27.817509,100,102,72.7,284.8,0,26.883036,100,203,74.3,71.3,0,32.52463,200.0,193,73.4,69.8,0,34.612553,200,97,74.8,71.8,0,32.219387,100.0,99,75.0,70.6,0,36.18309,100.0,205,73.8,70.6,0,32.65629,200.0,101,72.9,71.8,0,38.85251,100,191,73.1,68.7,0,48.69301,200.0,93,75.3,73.0,0,35.541023,100.0,104,73.2,71.0,0,34.128147,100,103,72.6,72.5,0,37.220688,100.0,205,74.3,71.0,0,36.30392,200.0,198,72.4,68.2,0,53.292847,200,192,75.0,74.1,0,40.82703,200.0,199,74.5,73.3,0,38.48841,200.0,100,74.4,73.7,0,50.89863,100.0,96,75.3,73.4,0,25.572474,100.0,97,73.0,72.7,0,37.93525,100,199,72.4,71.5,0,34.12035,200,197,74.2,70.8,0,29.842503,200.0,98,72.0,70.4,0,43.318577,100,200,71.1,69.4,0,44.197685,200,88.0,88.1,88.7,147.1,104.4,118.1,1.2,0.1,30.09
20170803,2310,78.3,80.4,37.05968909,32.3402,269,63.0,63.0,5.8,71.4,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.8,7.5,200,77.5,78.5,76.1,0.0,0.0,0.0,59.2,0.0,0,71.8,0.0,60.2,0.8125,55.1,0,0,-0.2,1.5,0,0,0,74.7,74.7,65.1,55.5,15,100.0,60.6,20.0,0,74.7,0.98,60.2,0.8125,66.1,0,0,98.3,55.4,10.0,4.7,0.7,15,15,95.3,69.0,86.8,100,100.0,0,78.5,1.3,65.06896,64.56896,0,13.6,0,0,1,21.3,1,72,107,77.4,0,0.024594195,0.0,85.0,55.0,0.0,68.4,66.8,1.0,2200.0,13,73.6,73.9,0,100.0,260.0,2,71.4,71.2,0,0.035465185,0,-16,74.7,70.9,0,0.0,0.0,1273,77.2,72.0,0,0.011052166,700,127,74.3,71.8,0,0.0,0.0,46,74.5,72.8,0,0.0,0.0,-1,74.6,73.6,0,0.0,0.0,42,72.3,74.7,0,0.0,0,43,73.3,72.8,0,0.036855035,0.0,5,72.5,75.8,0,100,950,-4,0,73.4,0,0.0,0,-4,73.1,73.1,0,0.0,0,101,74.4,68.1,0,39.60177,100,202,72.0,68.3,0,38.88957,200,198,73.5,68.1,0,40.007347,200,196,74.1,68.9,0,24.584557,200,94,74.2,71.4,0,23.871677,100.0,195,73.1,70.0,0,24.687576,200,202,74.4,70.0,0,20.929947,200.0,100,73.0,71.0,0,28.802746,100,199,75.0,70.2,0,22.520075,200.0,102,71.4,69.6,0,31.050566,100,102,74.2,67.5,0,35.70552,100,101,73.3,68.0,0,35.921974,100,201,73.0,67.6,0,30.768282,200,100,73.3,69.9,0,22.478245,100.0,198,73.9,69.2,0,32.71658,200.0,195,74.5,70.9,0,28.435091,200.0,201,73.4,69.6,0,23.24351,200,97,72.5,70.8,0,30.306747,100,190,72.8,67.9,0,28.599628,200,204,71.6,68.6,0,26.683048,200,98,74.0,66.7,0,50.02405,100,199,72.8,67.4,0,39.641033,200,203,73.5,67.7,0,28.148058,200,0,73.7,72.8,0,0.0,0.0,202,74.7,68.8,0,29.47497,200.0,194,74.2,70.5,0,35.645874,200.0,197,74.2,69.5,0,27.881905,200.0,148,71.9,69.6,0,37.410248,150,206,74.2,69.1,0,35.985764,200.0,197,73.2,68.0,0,29.819927,200.0,98,74.5,67.2,0,49.80979,100,199,73.5,67.1,0,41.999264,200.0,203,73.8,68.7,0,35.083622,200,98,74.3,69.4,0,24.972456,100.0,196,74.1,69.4,0,26.213234,200.0,92,73.9,70.3,0,30.37246,100,98,73.6,70.8,0,27.817509,100,102,72.7,284.9,0,26.883036,100,201,74.4,69.2,0,32.52463,200.0,191,73.3,68.2,0,34.612553,200,96,74.8,69.3,0,32.219387,100.0,99,75.0,68.7,0,36.18309,100.0,202,73.8,68.4,0,32.65629,200.0,101,72.9,69.5,0,38.85251,100,176,72.9,67.7,0,48.69301,200.0,93,75.4,71.1,0,35.541023,100.0,101,73.3,69.1,0,34.128147,100,101,72.6,70.8,0,37.220688,100.0,206,74.3,68.8,0,36.30392,200.0,197,72.4,67.2,0,53.292847,200,189,75.0,72.3,0,40.82703,200.0,198,74.5,71.3,0,38.48841,200.0,100,74.4,71.7,0,50.89863,100.0,94,75.4,71.3,0,25.572474,100.0,97,73.0,70.5,0,37.93525,100,198,72.5,69.5,0,34.12035,200,198,74.2,68.5,0,29.842503,200.0,98,72.0,68.3,0,43.318577,100,197,71.2,67.7,0,44.197685,200,88.1,88.2,88.6,150.1,104.4,118.0,1.3,0.3,30.09
20170803,2315,78.3,80.1,36.98970607,32.3402,266,64.3,64.4,5.6,70.5,70.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.5,79.2,75.3,0.0,0.0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,54.4,0,0,-0.2,1.5,0,0,0,74.6,74.6,65.6,55.8,15,100.0,60.6,20.0,0,74.6,0.99,60.2,0.8125,66.2,0,0,99.8,55.4,10.0,4.9,0.9,15,15,96.6,69.0,85.0,100,100.0,0,78.5,1.35,65.06896,64.56896,0,13.5,0,0,0,20.0,0,72,106,77.5,0,0.024594195,0.0,85.0,55.0,0.0,68.4,66.9,1.0,2200.0,16,73.6,73.8,0,100.0,260.0,2,71.4,71.3,0,0.035465185,0,-16,74.8,70.9,0,0.0,0.0,1273,77.3,72.2,0,0.011052166,700,129,74.3,71.9,0,0.0,0.0,46,74.6,72.9,0,0.0,0.0,-1,74.7,73.7,0,0.0,0.0,42,72.3,74.8,0,0.0,0,42,73.3,73.0,0,0.036855035,0.0,5,72.6,76.0,0,100,950,-5,0,73.5,0,0.0,0,-4,73.2,73.2,0,0.0,0,102,74.3,67.5,0,39.60177,100,203,71.8,67.7,0,38.88957,200,200,73.3,67.5,0,40.007347,200,196,74.2,67.9,0,24.584557,200,95,74.2,70.2,0,23.871677,100.0,196,73.1,68.9,0,24.687576,200,202,74.5,68.9,0,20.929947,200.0,100,73.0,69.8,0,28.802746,100,200,75.0,69.1,0,22.520075,200.0,103,71.5,68.7,0,31.050566,100,103,74.2,67.1,0,35.70552,100,103,73.4,67.4,0,35.921974,100,201,73.0,67.1,0,30.768282,200,101,73.3,68.9,0,22.478245,100.0,202,73.9,68.3,0,32.71658,200.0,195,74.5,69.7,0,28.435091,200.0,198,73.4,68.5,0,23.24351,200,98,72.6,69.7,0,30.306747,100,213,72.8,67.2,0,28.599628,200,208,71.5,67.7,0,26.683048,200,100,74.0,66.5,0,50.02405,100,199,72.8,66.9,0,39.641033,200,204,73.5,67.0,0,28.148058,200,0,73.7,72.9,0,0.0,0.0,204,74.8,67.9,0,29.47497,200.0,194,74.2,69.3,0,35.645874,200.0,201,74.3,68.4,0,27.881905,200.0,150,71.9,68.7,0,37.410248,150,208,74.2,68.0,0,35.985764,200.0,199,73.2,67.3,0,29.819927,200.0,98,74.4,66.7,0,49.80979,100,200,73.5,66.8,0,41.999264,200.0,199,73.7,67.7,0,35.083622,200,99,74.3,68.4,0,24.972456,100.0,196,74.2,68.4,0,26.213234,200.0,91,73.8,69.2,0,30.37246,100,100,73.6,69.6,0,27.817509,100,104,72.8,285.0,0,26.883036,100,202,74.4,68.1,0,32.52463,200.0,195,73.3,67.5,0,34.612553,200,97,74.8,68.2,0,32.219387,100.0,100,75.0,67.9,0,36.18309,100.0,204,73.8,67.5,0,32.65629,200.0,102,72.9,68.5,0,38.85251,100,191,72.7,67.1,0,48.69301,200.0,94,75.4,69.9,0,35.541023,100.0,107,73.3,68.0,0,34.128147,100,104,72.6,69.7,0,37.220688,100.0,207,74.3,67.8,0,36.30392,200.0,198,72.3,66.8,0,53.292847,200,191,75.1,70.9,0,40.82703,200.0,199,74.5,70.0,0,38.48841,200.0,101,74.4,70.3,0,50.89863,100.0,95,75.4,70.0,0,25.572474,100.0,97,73.1,69.3,0,37.93525,100,198,72.5,68.5,0,34.12035,200,199,74.3,67.6,0,29.842503,200.0,98,71.9,67.5,0,43.318577,100,199,71.2,67.2,0,44.197685,200,88.1,88.2,88.6,147.1,104.4,117.8,1.3,0.0,30.09
20170803,2320,78.3,80.0,36.9663815,32.3402,268,65.5,65.6,5.6,70.7,70.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.8,79.1,75.5,0.0,0.0,0.0,59.2,0.0,0,72.5,0.0,60.2,0.8125,53.6,0,0,-0.2,1.5,0,0,0,74.6,74.6,66.3,56.1,15,100.0,60.6,20.0,0,74.7,1.0,60.2,0.8125,66.6,0,0,99.8,56.6,10.0,4.8,0.6,15,15,96.8,69.0,84.4,100,100.0,0,78.5,1.35,65.06896,64.56896,0,13.4,0,0,0,20.0,0,72,105,77.6,0,0.024594195,0.0,85.0,55.0,0.0,68.4,66.9,1.0,2200.0,14,73.7,73.9,0,100.0,260.0,1,71.4,71.4,0,0.035465185,0,-16,74.8,71.1,0,0.0,0.0,1274,77.3,72.4,0,0.011052166,700,128,74.3,72.1,0,0.0,0.0,46,74.7,73.1,0,0.0,0.0,-1,74.8,73.8,0,0.0,0.0,40,72.4,74.9,0,0.0,0,43,73.3,73.1,0,0.036855035,0.0,4,72.6,76.1,0,100,950,-5,0,73.6,0,0.0,0,-4,73.2,73.3,0,0.0,0,101,74.3,67.4,0,39.60177,100,202,71.7,67.6,0,38.88957,200,199,73.1,67.5,0,40.007347,200,195,74.2,67.7,0,24.584557,200,94,74.2,69.5,0,23.871677,100.0,195,73.1,68.4,0,24.687576,200,202,74.5,68.4,0,20.929947,200.0,101,73.0,69.3,0,28.802746,100,199,75.0,68.6,0,22.520075,200.0,103,71.4,68.3,0,31.050566,100,102,74.2,67.2,0,35.70552,100,101,73.4,67.4,0,35.921974,100,202,73.0,67.1,0,30.768282,200,99,73.3,68.4,0,22.478245,100.0,201,73.9,68.0,0,32.71658,200.0,196,74.5,69.1,0,28.435091,200.0,200,73.4,68.1,0,23.24351,200,97,72.6,69.2,0,30.306747,100,203,72.7,67.1,0,28.599628,200,205,71.5,67.6,0,26.683048,200,99,73.9,66.7,0,50.02405,100,199,72.8,67.1,0,39.641033,200,204,73.5,67.0,0,28.148058,200,0,73.8,72.8,0,0.0,0.0,204,74.8,67.7,0,29.47497,200.0,194,74.2,68.8,0,35.645874,200.0,199,74.3,68.0,0,27.881905,200.0,149,71.8,68.3,0,37.410248,150,205,74.2,67.7,0,35.985764,200.0,198,73.2,67.2,0,29.819927,200.0,99,74.4,66.9,0,49.80979,100,201,73.4,67.0,0,41.999264,200.0,203,73.7,67.5,0,35.083622,200,98,74.4,68.0,0,24.972456,100.0,198,74.2,68.0,0,26.213234,200.0,92,73.8,68.6,0,30.37246,100,100,73.6,69.0,0,27.817509,100,103,72.8,284.9,0,26.883036,100,207,74.4,67.8,0,32.52463,200.0,195,73.2,67.4,0,34.612553,200,96,74.8,67.8,0,32.219387,100.0,100,75.0,67.8,0,36.18309,100.0,203,73.8,67.3,0,32.65629,200.0,102,72.9,68.0,0,38.85251,100,187,72.6,67.1,0,48.69301,200.0,94,75.4,69.2,0,35.541023,100.0,105,73.3,67.7,0,34.128147,100,101,72.6,69.2,0,37.220688,100.0,207,74.3,67.5,0,36.30392,200.0,200,72.2,66.8,0,53.292847,200,201,75.1,70.1,0,41.260715,200.0,196,74.5,69.2,0,38.90765,200.0,480,74.4,69.1,0,99.97978,500.0,97,75.4,69.2,0,25.572474,100.0,95,73.1,68.8,0,37.93525,100,202,72.4,68.2,0,34.12035,200,197,74.3,67.3,0,29.842503,200.0,98,71.8,67.4,0,43.318577,100,196,71.2,67.2,0,44.197685,200,88.1,88.2,88.8,149.1,104.4,118.2,1.4,0.0,30.09
20170803,2325,78.3,81.1,37.22303725,32.3402,268,66.5,66.6,5.6,70.8,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.5,79.1,75.7,0.0,0.0,0.0,59.2,0.0,0,72.6,0.0,60.2,0.8125,53.9,0,0,-0.2,1.5,0,0,0,74.6,74.7,67.4,56.2,15,100.0,60.6,20.0,0,74.6,1.0,60.2,0.8125,66.8,0,0,96.1,56.7,10.0,4.5,1.5,15,15,96.8,69.0,83.6,100,100.0,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,0,20.0,0,72,107,77.7,0,0.024594195,0.0,85.0,55.0,0.0,68.5,67.0,1.0,2200.0,15,73.7,73.9,0,100.0,260.0,1,71.5,71.6,0,0.035465185,0,-16,74.9,71.2,0,0.0,0.0,1273,77.4,72.5,0,0.011052166,700,128,74.4,72.2,0,0.0,0.0,45,74.8,73.2,0,0.0,0.0,-1,74.9,74.0,0,0.0,0.0,41,72.4,75.0,0,0.0,0,43,73.4,73.3,0,0.036855035,0.0,4,72.7,76.3,0,100,950,-5,0,73.7,0,0.0,0,-4,73.3,73.4,0,0.0,0,101,74.3,67.8,0,39.60177,100,202,71.6,68.0,0,38.88957,200,199,73.1,67.8,0,40.007347,200,194,74.2,67.8,0,24.584557,200,95,74.2,69.1,0,23.871677,100.0,196,73.1,68.3,0,24.687576,200,200,74.5,68.3,0,20.929947,200.0,101,73.0,69.0,0,28.802746,100,199,75.0,68.5,0,22.520075,200.0,101,71.4,68.3,0,31.050566,100,102,74.1,67.7,0,35.70552,100,101,73.4,67.9,0,35.921974,100,202,73.0,67.6,0,30.768282,200,99,73.3,68.4,0,22.478245,100.0,197,73.9,68.2,0,32.71658,200.0,195,74.5,68.9,0,28.435091,200.0,198,73.4,68.1,0,23.24351,200,98,72.6,69.0,0,30.306747,100,206,72.6,67.4,0,28.599628,200,203,71.4,67.9,0,26.683048,200,99,73.9,67.4,0,50.02405,100,198,72.8,67.6,0,39.641033,200,202,73.5,67.4,0,28.148058,200,0,73.8,72.8,0,0.0,0.0,202,74.8,67.9,0,29.47497,200.0,194,74.2,68.7,0,35.645874,200.0,196,74.3,68.0,0,27.881905,200.0,149,71.8,68.4,0,37.410248,150,210,74.2,67.9,0,35.985764,200.0,198,73.2,67.5,0,29.819927,200.0,99,74.3,67.4,0,49.80979,100,201,73.4,67.6,0,41.999264,200.0,200,73.7,67.7,0,35.083622,200,99,74.4,68.0,0,24.972456,100.0,195,74.1,68.0,0,26.213234,200.0,93,73.8,68.4,0,30.37246,100,99,73.6,68.9,0,27.817509,100,101,72.8,284.9,0,26.883036,100,200,74.4,67.8,0,32.52463,200.0,194,73.2,67.7,0,34.612553,200,96,74.8,67.8,0,32.219387,100.0,99,75.1,68.0,0,36.18309,100.0,205,73.8,67.6,0,32.65629,200.0,101,72.9,67.9,0,38.85251,100,185,72.5,67.5,0,48.69301,200.0,93,75.5,68.9,0,35.541023,100.0,105,73.3,67.8,0,34.128147,100,102,72.6,69.0,0,37.220688,100.0,204,74.3,67.7,0,36.30392,200.0,195,72.2,67.3,0,53.292847,200,202,75.1,69.5,0,41.260715,200.0,197,74.5,68.7,0,38.90765,200.0,480,74.3,68.4,0,99.97978,500.0,97,75.4,68.8,0,25.572474,100.0,96,73.1,68.6,0,37.93525,100,201,72.4,68.2,0,34.12035,200,197,74.3,67.5,0,29.842503,200.0,98,71.7,67.6,0,43.318577,100,197,71.2,67.5,0,44.197685,200,88.2,88.3,88.9,148.1,104.4,118.1,1.3,0.0,30.09
20170803,2330,78.3,81.3,37.26972216,32.3402,266,67.5,67.6,5.6,70.9,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.6,79.3,75.7,0.0,0.0,0.0,59.2,0.0,0,72.7,0.0,60.2,0.8125,53.6,0,0,-0.2,1.5,0,0,0,74.5,74.6,68.6,56.3,15,100.0,60.6,20.0,0,74.7,1.0,60.2,0.8125,67.1,0,0,89.6,56.6,10.0,4.8,1.0,15,15,96.4,69.0,82.6,100,98.9,0,78.5,1.3,65.06896,64.56896,0,13.2,0,0,0,20.0,0,72,109,77.8,0,0.024594195,0.0,85.0,55.0,0.0,68.5,67.0,1.0,2200.0,13,73.7,73.9,0,100.0,260.0,1,71.5,71.7,0,0.035465185,0,-17,74.9,71.2,0,0.0,0.0,1274,77.4,72.7,0,0.011052166,700,128,74.4,72.3,0,0.0,0.0,45,74.9,73.4,0,0.0,0.0,-1,75.0,74.1,0,0.0,0.0,45,72.4,75.1,0,0.0,0,40,73.4,73.4,0,0.036855035,0.0,5,72.7,76.4,0,100,950,-5,0,73.8,0,0.0,0,-4,73.3,73.5,0,0.0,0,101,74.3,68.5,0,39.60177,100,202,71.6,68.8,0,38.88957,200,200,73.1,68.5,0,40.007347,200,197,74.2,68.4,0,24.584557,200,95,74.2,69.1,0,23.871677,100.0,195,73.1,68.7,0,24.687576,200,205,74.5,68.6,0,20.929947,200.0,100,73.0,69.2,0,28.802746,100,201,75.0,68.8,0,22.520075,200.0,102,71.4,68.7,0,31.050566,100,102,74.1,68.6,0,35.70552,100,102,73.4,68.7,0,35.921974,100,204,73.0,68.4,0,30.768282,200,100,73.3,68.8,0,22.478245,100.0,201,74.0,68.8,0,32.71658,200.0,196,74.4,69.0,0,28.435091,200.0,200,73.4,68.4,0,23.24351,200,98,72.5,69.2,0,30.306747,100,185,72.6,68.2,0,28.599628,200,198,71.4,68.5,0,26.683048,200,99,73.9,68.4,0,50.02405,100,198,72.8,68.5,0,39.641033,200,202,73.5,68.1,0,28.148058,200,0,73.8,72.7,0,0.0,0.0,203,74.8,68.5,0,29.47497,200.0,194,74.1,69.0,0,35.645874,200.0,196,74.3,68.3,0,27.881905,200.0,150,71.8,68.8,0,37.410248,150,207,74.3,68.4,0,35.985764,200.0,200,73.2,68.2,0,29.819927,200.0,99,74.3,68.3,0,49.80979,100,201,73.4,68.6,0,41.999264,200.0,202,73.8,68.3,0,35.083622,200,99,74.4,68.5,0,24.972456,100.0,198,74.1,68.4,0,26.213234,200.0,92,73.7,68.7,0,30.37246,100,97,73.6,69.1,0,27.817509,100,104,72.8,285.0,0,26.883036,100,206,74.4,68.3,0,32.52463,200.0,196,73.2,68.4,0,34.612553,200,98,74.8,68.3,0,32.219387,100.0,99,75.1,68.7,0,36.18309,100.0,205,73.8,68.2,0,32.65629,200.0,102,72.9,68.4,0,38.85251,100,195,72.4,68.3,0,48.69301,200.0,94,75.5,69.0,0,35.541023,100.0,104,73.3,68.3,0,34.128147,100,102,72.5,69.2,0,37.220688,100.0,207,74.3,68.3,0,36.30392,200.0,199,72.1,68.2,0,53.292847,200,202,75.1,69.4,0,41.260715,200.0,197,74.5,69.0,0,38.90765,200.0,484,74.1,68.7,0,99.97978,500.0,97,75.5,69.0,0,25.572474,100.0,97,73.1,69.0,0,37.93525,100,199,72.4,68.7,0,34.12035,200,197,74.3,68.1,0,29.842503,200.0,98,71.7,68.4,0,43.318577,100,196,71.3,68.4,0,44.197685,200,88.2,88.3,88.7,146.1,104.5,118.4,2.9,0.0,30.09
20170803,2335,78.3,82.1,37.45652409,32.3402,265,59.3,52.1,5.6,79.1,73.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.2,78.7,76.2,0.0,0.0,0.0,59.2,0.0,0,72.3,0.0,60.2,0.8125,53.9,0,0,-0.2,1.5,0,0,0,74.5,74.6,68.5,56.2,15,100.0,60.6,20.0,0,74.7,1.01,60.2,0.8125,67.3,0,0,87.3,56.6,10.0,4.7,1.2,15,15,93.5,67.0,83.2,100,98.8,0,78.5,1.3,65.06896,64.56896,0,13.3,0,0,0,20.0,0,72,107,77.9,0,0.024594195,0.0,85.0,55.0,0.0,68.5,67.0,1.0,2200.0,13,73.8,74.1,0,100.0,260.0,1,71.5,71.8,0,0.035465185,0,-16,74.9,71.3,0,0.0,0.0,1275,77.4,72.8,0,0.011052166,700,129,74.5,72.4,0,0.0,0.0,45,75.0,73.5,0,0.0,0.0,-1,75.1,74.2,0,0.0,0.0,43,72.4,75.1,0,0.0,0,43,73.4,73.5,0,0.036855035,0.0,4,72.7,76.5,0,100,950,-4,0,73.9,0,0.0,0,-4,73.3,73.5,0,0.0,0,101,74.3,69.1,0,39.60177,100,202,71.6,69.3,0,38.88957,200,201,73.0,69.0,0,40.007347,200,196,74.2,69.0,0,24.584557,200,95,74.2,69.3,0,23.871677,100.0,195,73.2,69.1,0,24.687576,200,203,74.5,69.0,0,20.929947,200.0,100,73.0,69.5,0,28.802746,100,203,75.0,69.2,0,22.520075,200.0,103,71.4,69.1,0,31.050566,100,103,74.1,69.1,0,35.70552,100,101,73.4,69.2,0,35.921974,100,201,73.0,68.9,0,30.768282,200,100,73.3,69.2,0,22.478245,100.0,202,74.0,69.2,0,32.71658,200.0,195,74.4,69.3,0,28.435091,200.0,200,73.4,68.8,0,23.24351,200,99,72.5,69.5,0,30.306747,100,201,72.6,68.7,0,28.599628,200,207,71.4,69.1,0,26.683048,200,100,73.9,68.8,0,50.02405,100,201,72.8,69.0,0,39.641033,200,201,73.5,68.8,0,28.148058,200,0,73.8,72.6,0,0.0,0.0,205,74.8,69.0,0,29.47497,200.0,194,74.1,69.4,0,35.645874,200.0,199,74.3,68.8,0,27.881905,200.0,149,71.7,69.3,0,37.410248,150,204,74.3,69.0,0,35.985764,200.0,198,73.2,68.8,0,29.819927,200.0,99,74.3,68.8,0,49.80979,100,200,73.4,68.9,0,41.999264,200.0,201,73.8,68.9,0,35.083622,200,99,74.4,68.9,0,24.972456,100.0,199,74.1,68.8,0,26.213234,200.0,92,73.7,69.1,0,30.37246,100,98,73.7,69.4,0,27.817509,100,101,72.8,285.1,0,26.883036,100,203,74.4,68.8,0,32.52463,200.0,195,73.2,68.8,0,34.612553,200,97,74.8,68.9,0,32.219387,100.0,98,75.1,69.2,0,36.18309,100.0,205,73.8,68.8,0,32.65629,200.0,102,72.9,68.9,0,38.85251,100,187,72.4,68.7,0,48.69301,200.0,93,75.5,69.2,0,35.541023,100.0,105,73.3,68.7,0,34.128147,100,102,72.5,69.5,0,37.220688,100.0,207,74.3,68.8,0,36.30392,200.0,200,72.1,68.7,0,53.292847,200,202,75.1,69.6,0,41.260715,200.0,197,74.4,69.4,0,38.90765,200.0,483,74.0,69.1,0,99.97978,500.0,100,75.5,69.4,0,25.572474,100.0,96,73.1,69.4,0,37.93525,100,200,72.4,69.2,0,34.12035,200,198,74.4,68.8,0,29.842503,200.0,98,71.7,68.9,0,43.318577,100,197,71.3,68.9,0,44.197685,200,88.3,88.4,88.7,146.1,104.5,118.6,1.3,-0.1,30.09
20170803,2340,78.2,83.2,37.62481964,32.3402,265,53.4,47.4,5.6,84.9,78.4,-0.1,0.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.9,78.4,76.6,0.0,0.0,0.0,59.2,0.0,0,72.2,0.0,60.2,0.8125,54.7,0,0,-0.2,1.5,0,0,0,74.5,74.5,60.5,55.6,15,99.6,60.6,20.0,0,74.6,1.01,60.2,0.8125,67.0,0,0,86.9,56.6,9.9,4.7,1.1,15,15,91.4,63.0,83.0,100,100.0,0,76.5,1.3,65.06896,64.56896,0,13.3,0,0,1,24.7,1,72,108,77.9,0,0.024594195,0.0,85.0,55.0,0.0,68.6,67.1,1.0,2200.0,12,73.8,74.1,0,100.0,260.0,2,71.5,71.9,0,0.035465185,0,-17,75.0,71.4,0,0.0,0.0,1274,77.5,73.0,0,0.011052166,700,129,74.5,72.5,0,0.0,0.0,45,75.0,73.6,0,0.0,0.0,-1,75.1,74.3,0,0.0,0.0,40,72.5,75.2,0,0.0,0,40,73.5,73.7,0,0.036855035,0.0,4,72.7,76.5,0,100,950,-4,0,74.0,0,0.0,0,-4,73.3,73.6,0,0.0,0,102,74.3,65.3,0,39.60177,100,203,71.5,65.4,0,38.88957,200,201,73.0,64.8,0,40.007347,200,197,74.2,66.2,0,24.584557,200,96,74.2,68.2,0,23.871677,100.0,198,73.2,66.9,0,24.687576,200,206,74.5,66.8,0,20.929947,200.0,102,72.9,67.7,0,28.802746,100,203,75.0,67.1,0,22.520075,200.0,104,71.4,66.3,0,31.050566,100,100,74.1,64.5,0,34.56442,100,103,73.4,65.1,0,35.921974,100,205,73.0,64.7,0,30.768282,200,101,73.3,66.9,0,22.478245,100.0,203,74.0,66.2,0,32.71658,200.0,197,74.4,67.6,0,28.435091,200.0,202,73.4,66.5,0,23.24351,200,97,72.5,67.6,0,30.306747,100,192,72.6,65.1,0,28.599628,200,201,71.4,66.0,0,26.683048,200,100,73.9,63.6,0,50.02405,100,199,72.8,64.3,0,39.641033,200,203,73.5,65.2,0,28.148058,200,0,73.8,72.7,0,0.0,0.0,204,74.8,65.7,0,29.47497,200.0,194,74.1,67.4,0,35.645874,200.0,201,74.3,66.4,0,27.881905,200.0,151,71.7,66.4,0,37.410248,150,208,74.3,66.3,0,35.985764,200.0,198,73.3,65.3,0,29.819927,200.0,100,74.3,64.5,0,49.80979,100,202,73.3,63.6,0,41.999264,200.0,201,73.8,66.0,0,35.083622,200,99,74.4,66.3,0,24.972456,100.0,197,74.1,66.5,0,26.213234,200.0,92,73.7,67.3,0,30.37246,100,99,73.7,67.6,0,27.817509,100,104,72.8,284.8,0,26.883036,100,201,74.4,66.3,0,32.52463,200.0,194,73.2,65.2,0,34.612553,200,98,74.8,66.6,0,32.219387,100.0,100,75.2,66.2,0,36.18309,100.0,203,73.8,65.7,0,32.65629,200.0,101,72.9,66.7,0,38.85251,100,195,72.3,64.1,0,48.69301,200.0,94,75.6,67.8,0,35.541023,100.0,109,73.3,66.0,0,34.128147,100,102,72.5,67.6,0,37.220688,100.0,206,74.3,66.0,0,36.30392,200.0,200,72.1,63.8,0,53.292847,200,202,75.1,68.3,0,41.260715,200.0,197,74.5,67.1,0,38.90765,200.0,482,73.9,66.5,0,99.97978,500.0,100,75.4,67.5,0,25.572474,100.0,97,73.1,67.2,0,37.93525,100,200,72.3,66.1,0,34.12035,200,198,74.4,65.6,0,29.842503,200.0,98,71.7,65.4,0,43.318577,100,198,71.4,64.6,0,44.197685,200,88.3,88.4,88.6,147.1,104.5,118.3,1.3,0.0,30.09
20170803,2345,78.2,84.4,37.90442979,32.3402,261,49.1,44.1,5.6,81.3,76.5,-0.1,2.15,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.7,78.6,76.7,0.0,0.0,0.0,59.2,0.0,0,72.5,0.0,60.2,0.8125,54.7,0,0,-0.2,1.5,0,0,0,74.5,74.6,55.4,55.7,15,96.0,60.6,20.0,0,74.4,1.0,60.2,0.8125,66.5,0,0,89.2,57.1,10.0,4.4,0.4,15,15,92.2,61.0,83.0,100,91.3,0,76.5,1.3,65.06896,64.56896,0,13.4,0,0,1,28.1,1,72,107,78.0,0,0.024594195,0.0,85.0,55.0,0.0,68.6,67.2,1.0,2200.0,14,73.8,74.2,0,100.0,260.0,2,71.6,72.0,0,0.035465185,0,-17,75.0,71.5,0,0.0,0.0,1275,77.5,73.0,0,0.011052166,700,128,74.6,72.6,0,0.0,0.0,44,75.1,73.7,0,0.0,0.0,-1,75.2,74.4,0,0.0,0.0,41,72.5,75.2,0,0.0,0,42,73.5,73.8,0,0.036855035,0.0,5,72.8,76.7,0,100,950,-4,0,74.0,0,0.0,0,-4,73.4,73.6,0,0.0,0,102,74.2,61.1,0,39.60177,100,204,71.3,61.2,0,38.88957,200,202,72.7,60.8,0,40.007347,200,200,74.2,62.4,0,24.584557,200,96,74.2,66.0,0,23.871677,100.0,198,73.1,63.7,0,24.687576,200,208,74.5,63.6,0,20.929947,200.0,102,72.9,65.1,0,28.802746,100,203,75.0,64.0,0,22.520075,200.0,104,71.3,63.0,0,30.768288,100,102,74.1,60.2,0,34.56442,100,104,73.3,60.9,0,35.921974,100,206,72.9,60.4,0,30.768282,200,101,73.3,63.8,0,22.478245,100.0,203,73.9,62.5,0,32.71658,200.0,198,74.4,65.0,0,28.435091,200.0,202,73.3,63.3,0,23.24351,200,99,72.4,65.0,0,30.306747,100,205,72.6,60.9,0,28.599628,200,212,71.2,62.1,0,25.970516,200,101,73.8,58.9,0,50.02405,100,200,72.8,59.9,0,39.641033,200,204,73.4,60.8,0,28.148058,200,0,73.8,72.7,0,0.0,0.0,208,74.8,61.8,0,29.47497,200.0,194,74.0,64.4,0,35.645874,200.0,201,74.4,63.0,0,27.881905,200.0,151,71.7,63.0,0,37.410248,150,209,74.2,62.6,0,35.608837,200.0,200,73.2,61.1,0,29.819927,200.0,100,74.2,60.0,0,49.80979,100,202,73.2,59.1,0,41.999264,200.0,203,73.7,62.2,0,35.083622,200,100,74.4,63.0,0,24.972456,100.0,198,74.1,63.1,0,26.213234,200.0,90,73.6,64.3,0,30.37246,100,101,73.7,64.9,0,27.817509,100,104,72.7,284.9,0,26.883036,100,205,74.3,62.9,0,32.52463,200.0,197,73.1,61.3,0,34.612553,200,99,74.8,63.0,0,32.219387,100.0,100,75.2,62.6,0,36.18309,100.0,208,73.8,61.8,0,32.65629,200.0,101,72.9,63.3,0,38.85251,100,195,72.1,60.0,0,48.69301,200.0,94,75.5,65.4,0,35.541023,100.0,116,73.2,62.5,0,34.128147,100,102,72.4,64.8,0,37.220688,100.0,204,74.3,62.2,0,36.30392,200.0,198,71.9,59.4,0,53.292847,200,202,75.0,65.7,0,41.260715,200.0,198,74.4,63.6,0,38.90765,200.0,482,73.6,62.9,0,100.0,480.49982,100,75.4,64.1,0,25.572474,100.0,97,73.1,63.8,0,37.93525,100,202,72.3,62.4,0,34.12035,200,199,74.4,61.5,0,29.842503,200.0,99,71.6,61.2,0,43.318577,100,196,71.3,60.1,0,44.197685,200,88.4,88.5,88.8,149.1,104.5,118.5,1.3,-1.1,30.09
20170803,2350,78.0,85.3,37.9340094,32.3402,262,47.9,44.0,5.6,79.2,75.4,-0.1,2.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.6,78.0,77.1,0.0,0.0,0.0,60.0,0.0,0,72.2,0.0,61.0,0.8125,55.0,0,0,-0.2,1.5,0,0,0,74.4,74.4,52.4,55.2,15,90.4,61.0,20.0,0,74.3,1.02,61.0,0.8125,65.7,0,0,93.2,56.1,10.0,4.5,1.5,15,15,94.8,59.0,83.0,100,76.8,0,76.5,1.3,65.31035,64.81035,0,13.4,0,0,1,31.7,1,72,112,78.1,0,0.024594195,0.0,85.0,55.0,0.0,68.6,67.2,1.0,2200.0,12,73.8,74.3,0,100.0,260.0,2,71.6,72.1,0,0.035465185,0,-16,75.0,71.5,0,0.0,0.0,1275,77.6,73.2,0,0.011052166,700,128,74.6,72.7,0,0.0,0.0,45,75.2,73.8,0,0.0,0.0,-1,75.3,74.5,0,0.0,0.0,37,72.5,75.3,0,0.0,0,42,73.5,73.9,0,0.036855035,0.0,4,72.8,76.7,0,100,950,-4,0,74.1,0,0.0,0,-4,73.4,73.7,0,0.0,0,102,74.1,57.8,0,39.15929,100,205,71.0,58.1,0,38.88957,200,202,72.5,57.8,0,40.007347,200,198,74.1,59.1,0,24.584557,200,96,74.1,63.6,0,23.871677,100.0,199,73.1,60.6,0,24.687576,200,207,74.4,60.5,0,20.476015,200.0,102,72.7,62.4,0,28.802746,100,202,75.0,61.1,0,22.520075,200.0,104,71.1,60.1,0,30.768288,100,102,74.0,56.9,0,34.56442,100,105,73.3,57.7,0,35.921974,100,207,72.8,57.2,0,30.768282,200,100,73.3,60.9,0,22.478245,100.0,203,73.8,59.3,0,32.71658,200.0,198,74.3,62.4,0,28.435091,200.0,205,73.2,60.4,0,23.24351,200,99,72.2,62.4,0,30.306747,100,209,72.4,57.6,0,28.599628,200,204,71.0,59.0,0,25.970516,200,102,73.7,55.7,0,50.02405,100,200,72.6,56.7,0,39.641033,200,206,73.3,57.4,0,28.148058,200,0,73.8,72.7,0,0.0,0.0,205,74.8,58.5,0,29.47497,200.0,194,73.9,61.6,0,35.645874,200.0,202,74.3,59.9,0,27.881905,200.0,151,71.4,60.0,0,37.410248,150,208,74.2,59.2,0,35.608837,200.0,200,73.1,57.7,0,29.819927,200.0,100,74.1,56.6,0,49.80979,100,202,73.0,55.9,0,41.999264,200.0,203,73.7,58.9,0,35.083622,200,100,74.4,59.9,0,24.972456,100.0,200,74.0,59.9,0,26.213234,200.0,92,73.4,61.5,0,30.37246,100,103,73.6,62.1,0,27.817509,100,105,72.6,284.9,0,26.883036,100,203,74.2,59.7,0,32.52463,200.0,199,73.0,58.0,0,34.612553,200,98,74.8,59.8,0,32.219387,100.0,100,75.2,59.6,0,36.18309,100.0,208,73.7,58.5,0,32.206276,200.0,102,72.8,60.2,0,38.85251,100,194,71.7,56.9,0,48.69301,200.0,94,75.5,62.9,0,35.541023,100.0,114,73.1,59.5,0,34.128147,100,103,72.2,62.2,0,37.220688,100.0,207,74.3,58.9,0,36.30392,200.0,203,71.7,56.2,0,53.292847,200,211,74.9,62.9,0,41.260715,200.0,205,74.2,60.7,0,38.90765,200.0,89,73.2,60.4,0,51.018353,100.0,97,75.2,61.1,0,25.572474,100.0,99,72.9,60.6,0,37.93525,100,200,72.1,59.2,0,34.12035,200,201,74.4,58.0,0,29.842503,200.0,99,71.3,57.9,0,43.318577,100,201,71.2,56.8,0,44.197685,200,88.4,88.5,88.7,149.1,104.5,118.4,1.0,0.1,30.09
20170803,2355,77.9,86.3,38.08166969,32.3402,263,47.7,44.0,5.6,78.1,74.6,-0.2,2.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,77.5,78.0,77.3,0.0,0.0,0.0,60.0,0.0,0,72.3,0.0,61.0,0.8125,55.3,0,0,-0.2,1.5,0,0,0,74.3,74.3,51.8,54.9,15,84.6,61.0,20.0,0,74.2,1.0,61.0,0.8125,64.8,0,0,95.8,55.8,10.0,4.5,1.5,15,15,95.8,59.0,83.0,100,61.4,0,76.5,1.3,65.31035,64.81035,0,13.4,0,0,1,34.3,1,72,107,78.2,0,0.024594195,0.0,85.0,55.0,0.0,68.6,67.3,1.0,2200.0,15,73.9,74.3,0,100.0,260.0,2,71.6,72.2,0,0.035465185,0,-16,75.0,71.6,0,0.0,0.0,1275,77.6,73.3,0,0.011052166,700,127,74.7,72.8,0,0.0,0.0,45,75.2,73.9,0,0.0,0.0,-1,75.4,74.7,0,0.0,0.0,42,72.5,75.4,0,0.0,0,42,73.5,74.0,0,0.036855035,0.0,4,72.8,76.8,0,100,950,-4,0,74.2,0,0.0,0,-4,73.4,73.7,0,0.0,0,102,74.1,55.8,0,39.15929,100,204,70.6,56.2,0,38.88957,200,202,72.2,56.0,0,40.007347,200,200,74.0,57.0,0,24.584557,200,97,74.1,61.4,0,23.871677,100.0,199,73.0,58.4,0,24.687576,200,208,74.3,58.4,0,20.476015,200.0,102,72.6,60.5,0,28.802746,100,201,74.9,59.0,0,22.520075,200.0,102,71.0,58.1,0,30.768288,100,102,73.9,55.2,0,34.56442,100,105,73.2,55.9,0,35.394432,100,207,72.6,55.3,0,30.768282,200,100,73.2,58.8,0,22.478245,100.0,203,73.7,57.3,0,32.71658,200.0,196,74.2,60.3,0,28.435091,200.0,206,73.2,58.3,0,23.24351,200,100,72.0,60.5,0,30.306747,100,197,72.2,55.6,0,28.599628,200,201,70.9,57.1,0,25.970516,200,102,73.6,54.0,0,50.02405,100,202,72.5,55.0,0,39.641033,200,206,73.2,55.4,0,28.148058,200,-1,73.8,72.7,0,0.0,0.0,206,74.7,56.5,0,29.47497,200.0,194,73.7,59.5,0,35.645874,200.0,203,74.2,57.8,0,27.881905,200.0,152,71.1,58.0,0,37.410248,150,205,74.1,57.0,0,35.01204,200.0,202,73.1,55.6,0,29.819927,200.0,101,73.9,54.9,0,49.80979,100,202,72.8,54.4,0,41.999264,200.0,203,73.6,56.7,0,35.083622,200,100,74.4,57.8,0,24.972456,100.0,200,73.9,57.8,0,26.213234,200.0,93,73.2,59.3,0,30.37246,100,102,73.6,59.9,0,27.817509,100,105,72.4,284.9,0,26.883036,100,201,74.2,57.5,0,32.52463,200.0,199,72.8,56.1,0,34.612553,200,100,74.7,57.6,0,32.219387,100.0,101,75.2,57.8,0,36.18309,100.0,208,73.6,56.4,0,32.206276,200.0,101,72.8,58.0,0,38.85251,100,196,71.1,55.1,0,48.69301,200.0,94,75.4,60.8,0,35.541023,100.0,116,72.9,57.4,0,34.128147,100,103,72.0,60.3,0,37.220688,100.0,206,74.2,56.7,0,36.30392,200.0,203,71.4,54.4,0,53.292847,200,211,74.8,60.8,0,41.260715,200.0,204,74.0,59.1,0,38.90765,200.0,100,73.2,59.5,0,51.018353,100.0,98,75.1,59.3,0,25.572474,100.0,99,72.8,58.6,0,37.93525,100,201,72.0,57.4,0,34.12035,200,202,74.4,56.1,0,29.842503,200.0,99,71.0,56.1,0,43.318577,100,200,71.1,55.0,0,44.197685,200,88.5,88.6,88.8,145.1,104.5,118.6,1.3,0.2,30.08
