Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170805,0,76.3,91.6,37.93853894,32.5981875,1,54.6,55.0,4.15,72.0,73.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.7,78.5,75.8,0.0,0.0,0.0,60.4,0.0,0,71.0,0.0,61.4,0.8125,52.2,0,0,-0.2,1.5,0,0,0,73.7,73.7,65.1,56.0,15,50.9,61.2,20.0,0,73.6,1.0,61.4,0.8125,59.9,0,0,99.7,55.6,10.0,4.6,0.5,15,15,99.1,65.1,83.6,100,68.0,0,73.7,1.3,65.43104,64.93104,0,13.3,0,0,0,0.0,0,72,94,78.0,0,0.0,0.0,85.0,55.0,0.0,68.0,66.2,1.0,2200.0,16,73.3,74.1,0,100.0,260.0,1,71.0,71.8,0,0.0353857,0,-16,73.8,70.9,0,0.0,0.0,1274,77.2,72.5,0,0.0,700,130,74.2,73.0,0,0.0,0.0,46,74.4,73.5,0,0.0,0.0,-1,75.0,74.3,0,0.0,0.0,36,72.1,75.4,0,0.0,0,43,73.8,73.9,0,0.03689583,0.0,5,72.4,76.9,0,100,950,-4,0,74.0,0,0.0,0.0,-4,73.0,73.6,0,0.0,0.0,101,73.5,64.2,0,37.95477,100,198,69.1,64.5,0,38.521877,200,200,70.2,64.4,0,39.921627,200,206,73.6,63.9,0,24.486805,200,98,73.6,62.6,0,24.152233,100.0,199,72.3,63.2,0,24.785591,200,206,73.5,63.0,0,20.586432,200.0,104,71.4,63.5,0,28.606478,100,205,73.9,63.4,0,22.668314,200.0,103,70.2,63.4,0,30.15464,100,101,73.4,64.6,0,35.214725,100,101,72.5,64.4,0,35.774754,100,203,72.3,64.2,0,30.040697,200.0,98,73.0,63.5,0,22.318913,100,204,72.8,63.8,0,32.7901,200,200,73.5,62.8,0,28.618622,200,198,72.4,62.9,0,22.677494,200,102,70.6,63.5,0,30.03681,100,191,71.0,63.9,0,28.673658,200,201,70.0,64.0,0,26.179361,200,100,73.3,64.4,0,50.0481,100,203,71.7,64.6,0,39.3201,200,196,73.3,64.1,0,27.779144,200.0,-1,73.9,72.3,0,0.0,0,204,74.2,63.8,0,28.66911,200.0,194,73.1,63.4,0,36.087917,200,193,73.5,63.1,0,26.47311,200.0,147,69.8,63.9,0,37.2277,150,195,73.7,63.8,0,35.93341,200.0,205,72.0,63.9,0,29.95198,200,100,73.5,64.3,0,49.846607,100,202,72.6,64.6,0,41.96242,200,196,73.4,64.0,0,35.231186,200.0,100,74.1,63.3,0,24.935732,100.0,200,72.9,63.2,0,26.580883,200,95,72.1,63.1,0,30.642,100,99,73.1,63.3,0,27.694204,100,104,71.1,285.0,0,26.772812,100,207,73.8,63.5,0,32.5,200.0,206,72.1,64.0,0,33.49681,200,103,74.3,63.9,0,32.38592,100.0,98,75.1,64.4,0,36.055653,100.0,203,73.3,63.9,0,31.744102,200.0,100,72.6,63.7,0,38.71739,100,217,68.9,64.1,0,48.911854,200,102,75.2,62.8,0,35.95233,100.0,116,72.2,63.4,0,34.152603,100,104,70.6,64.0,0,37.26325,100,213,73.4,64.0,0,36.709,200,213,70.0,64.3,0,53.544132,200,199,74.3,62.5,0,40.937973,200.0,204,72.8,63.2,0,38.534996,200,98,72.9,62.8,0,50.604473,100.0,102,74.3,63.0,0,26.05203,100.0,102,72.2,63.5,0,37.76217,100,201,71.3,64.1,0,33.409946,200,207,73.9,63.7,0,30.03056,200.0,99,70.1,64.1,0,43.498028,100,204,70.4,64.2,0,45.762543,200,88.1,88.2,88.5,147.2,103.7,117.9,1.3,0.0,29.9
20170805,5,76.3,91.3,37.87241357,24.75280833,1,54.6,55.0,4.15,72.2,73.3,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.1,78.7,75.5,0.0,0.0,0.0,60.4,0.0,0,71.6,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,73.8,73.8,65.6,56.0,15,52.1,61.2,20.0,0,73.7,1.0,61.4,0.8125,60.7,0,0,99.8,55.8,10.0,4.5,1.8,15,15,96.1,73.0,83.6,100,87.2,0,73.7,1.3,65.43104,64.93104,0,13.3,0,0,0,0.0,0,72,95,78.1,0,0.0,0.0,85.0,55.0,0.0,68.0,66.3,1.0,2200.0,15,73.3,74.0,0,100.0,260.0,2,71.1,71.9,0,0.0353857,0,-17,73.8,71.0,0,0.0,0.0,1274,77.3,72.6,0,0.0,700,127,74.3,73.1,0,0.0,0.0,46,74.5,73.6,0,0.0,0.0,-1,75.0,74.4,0,0.0,0.0,34,72.1,75.4,0,0.0,0,41,73.9,74.0,0,0.03689583,0.0,4,72.4,76.9,0,100,950,-4,0,74.1,0,0.0,0.0,-4,73.0,73.6,0,0.0,0.0,100,73.5,65.1,0,37.95477,100,197,69.4,65.4,0,38.521877,200,200,70.4,65.4,0,39.921627,200,205,73.7,65.0,0,24.486805,200,98,73.6,64.4,0,24.152233,100.0,197,72.4,64.7,0,24.785591,200,202,73.5,64.5,0,20.586432,200.0,103,71.4,65.3,0,28.606478,100,204,73.9,64.9,0,22.668314,200.0,102,70.3,64.8,0,30.15464,100,101,73.4,65.3,0,35.214725,100,100,72.5,65.2,0,35.774754,100,200,72.3,65.1,0,30.040697,200.0,97,73.0,64.9,0,22.318913,100,203,72.8,65.0,0,32.7901,200,200,73.5,64.5,0,28.618622,200,194,72.5,64.4,0,22.677494,200,100,70.8,65.1,0,30.03681,100,209,71.1,64.8,0,28.673658,200,199,70.0,65.0,0,26.179361,200,100,73.3,65.1,0,50.0481,100,201,71.7,65.3,0,39.3201,200,197,73.3,64.9,0,27.779144,200.0,0,73.8,72.3,0,0.0,0,202,74.2,65.0,0,28.66911,200.0,194,73.1,65.0,0,36.087917,200,193,73.5,64.5,0,26.926374,200.0,146,69.9,65.3,0,37.2277,150,195,73.7,65.0,0,35.93341,200.0,202,72.0,64.8,0,29.95198,200,100,73.5,65.0,0,49.846607,100,201,72.7,65.3,0,41.96242,200,197,73.5,65.0,0,35.231186,200.0,99,74.1,64.7,0,24.935732,100.0,202,73.0,64.5,0,26.580883,200,95,72.3,64.6,0,30.642,100,101,73.2,64.8,0,27.694204,100,102,71.2,284.9,0,26.772812,100,205,73.8,64.8,0,32.5,200.0,205,72.2,65.0,0,33.49681,200,102,74.3,65.0,0,32.38592,100.0,98,75.1,65.5,0,36.055653,100.0,201,73.4,64.9,0,31.744102,200.0,99,72.6,65.0,0,38.71739,100,204,69.3,65.0,0,48.911854,200,100,75.3,64.6,0,35.95233,100.0,115,72.3,64.6,0,34.152603,100,104,70.8,65.7,0,37.26325,100,206,73.5,65.1,0,36.709,200,204,70.2,65.1,0,53.544132,200,197,74.3,64.5,0,40.937973,200.0,203,73.0,64.9,0,38.534996,200,98,73.0,64.6,0,50.604473,100.0,103,74.3,64.7,0,26.05203,100.0,102,72.3,65.0,0,37.76217,100,200,71.4,65.4,0,33.409946,200,207,73.9,64.8,0,30.03056,200.0,99,70.4,65.1,0,43.498028,100,203,70.4,65.1,0,45.762543,200,88.2,88.3,88.3,149.2,103.7,118.1,1.2,-0.1,29.9
20170805,10,76.3,90.8,37.76223235,24.75280833,1,54.6,55.0,4.15,72.4,73.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.1,78.8,75.5,0.0,0.0,0.0,60.4,0.0,0,72.0,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,73.9,73.8,66.0,56.1,15,53.6,61.2,20.0,0,73.8,1.0,61.4,0.8125,61.5,0,0,99.7,55.9,10.0,4.5,1.5,15,15,93.7,73.0,83.6,100,99.9,0,73.7,1.3,65.43104,64.93104,0,13.3,0,0,0,0.0,0,72,106,78.2,0,0.0,0.0,85.0,55.0,0.0,68.0,66.3,1.0,2200.0,15,73.3,74.1,0,100.0,260.0,1,71.1,72.0,0,0.0353857,0,-17,73.8,71.1,0,0.0,0.0,1273,77.3,72.7,0,0.0,700,128,74.3,73.2,0,0.0,0.0,45,74.6,73.7,0,0.0,0.0,-1,75.1,74.4,0,0.0,0.0,34,72.1,75.5,0,0.0,0,42,73.9,74.1,0,0.03689583,0.0,4,72.5,77.0,0,100,950,-4,0,74.1,0,0.0,0.0,-4,73.0,73.7,0,0.0,0.0,100,73.6,65.6,0,37.95477,100,197,69.6,65.9,0,38.521877,200,200,70.7,65.9,0,39.921627,200,205,73.7,65.5,0,24.486805,200,97,73.6,65.2,0,24.152233,100.0,197,72.4,65.3,0,24.785591,200,202,73.6,65.2,0,20.586432,200.0,103,71.6,66.1,0,28.606478,100,206,73.9,65.6,0,22.668314,200.0,102,70.4,65.4,0,30.15464,100,100,73.5,65.8,0,35.214725,100,101,72.5,65.7,0,35.774754,100,198,72.4,65.5,0,30.040697,200.0,97,73.0,65.6,0,22.318913,100,201,72.8,65.6,0,32.7901,200,201,73.5,65.3,0,28.618622,200,195,72.6,65.1,0,22.677494,200,101,70.9,65.9,0,30.03681,100,187,71.3,65.2,0,28.673658,200,197,70.1,65.6,0,26.179361,200,100,73.3,65.6,0,50.0481,100,200,71.8,65.8,0,39.3201,200,196,73.3,65.3,0,27.779144,200.0,0,73.8,72.3,0,0.0,0,204,74.3,65.5,0,28.66911,200.0,194,73.2,65.8,0,36.087917,200,193,73.5,65.1,0,26.926374,200.0,146,70.0,66.0,0,37.2277,150,193,73.7,65.5,0,35.93341,200.0,202,72.1,65.2,0,29.95198,200,100,73.6,65.4,0,49.846607,100,201,72.8,65.9,0,41.96242,200,197,73.5,65.4,0,35.231186,200.0,99,74.1,65.3,0,24.935732,100.0,201,73.0,65.1,0,26.580883,200,92,72.4,65.3,0,30.642,100,99,73.2,65.6,0,27.694204,100,101,71.3,285.0,0,26.772812,100,206,73.9,65.3,0,32.5,200.0,203,72.2,65.5,0,33.49681,200,102,74.3,65.4,0,32.38592,100.0,98,75.2,66.3,0,36.055653,100.0,200,73.4,65.3,0,31.744102,200.0,100,72.6,65.5,0,38.71739,100,202,69.6,65.5,0,48.911854,200,100,75.3,65.3,0,35.95233,100.0,123,72.4,65.2,0,34.152603,100,104,70.9,66.5,0,37.26325,100,210,73.5,65.6,0,36.709,200,209,70.4,65.6,0,53.544132,200,198,74.4,65.5,0,40.937973,200.0,202,73.1,65.7,0,38.534996,200,98,73.1,65.5,0,50.604473,100.0,103,74.5,65.6,0,26.05203,100.0,101,72.4,65.7,0,37.76217,100,201,71.5,66.1,0,33.409946,200,205,74.1,65.2,0,30.03056,200.0,99,70.6,65.4,0,43.498028,100,203,70.6,65.5,0,45.762543,200,88.2,88.3,88.3,148.2,103.7,118.0,1.3,0.7,29.9
20170805,15,76.3,91.7,37.96058351,24.75280833,1,54.6,55.1,4.15,72.5,73.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.5,78.9,75.2,0.0,0.0,0.0,60.4,0.0,0,72.4,0.0,61.4,0.8125,52.2,0,0,-0.2,1.5,0,0,0,74.0,73.8,66.6,56.3,15,55.3,61.2,20.0,0,73.8,1.0,61.4,0.8125,62.3,0,0,99.8,56.0,10.0,4.9,1.9,15,15,92.2,73.0,83.6,100,99.4,0,73.7,1.3,65.43104,64.93104,0,13.3,0,0,0,0.0,0,72,104,78.3,0,0.0,0.0,85.0,55.0,0.0,68.1,66.3,1.0,2200.0,14,73.3,74.0,0,100.0,260.0,1,71.1,72.1,0,0.0353857,0,-16,73.8,71.2,0,0.0,0.0,1273,77.4,72.8,0,0.0,700,129,74.4,73.2,0,0.0,0.0,46,74.7,73.8,0,0.0,0.0,-1,75.2,74.5,0,0.0,0.0,30,72.2,75.5,0,0.0,0,42,73.9,74.2,0,0.03689583,0.0,4,72.5,77.1,0,100,950,-4,0,74.2,0,0.0,0.0,-4,73.1,73.7,0,0.0,0.0,100,73.6,66.0,0,37.95477,100,197,69.8,66.4,0,38.521877,200,199,70.9,66.4,0,39.921627,200,204,73.8,65.8,0,24.486805,200,97,73.6,65.8,0,24.152233,100.0,198,72.5,65.8,0,24.785591,200,201,73.7,65.7,0,20.586432,200.0,103,71.7,66.6,0,28.606478,100,206,74.0,66.0,0,22.668314,200.0,102,70.5,66.0,0,30.15464,100,101,73.5,66.3,0,35.214725,100,100,72.6,66.2,0,35.774754,100,198,72.5,66.1,0,30.040697,200.0,100,73.0,66.1,0,22.318913,100,201,72.9,66.1,0,32.7901,200,200,73.6,65.8,0,28.618622,200,194,72.6,65.5,0,22.677494,200,100,71.1,66.4,0,30.03681,100,202,71.4,65.7,0,28.673658,200,195,70.2,66.2,0,26.179361,200,100,73.3,66.1,0,50.0481,100,202,71.9,66.3,0,39.3201,200,196,73.3,65.7,0,27.779144,200.0,0,73.8,72.2,0,0.0,0,204,74.3,66.0,0,28.66911,200.0,194,73.3,66.3,0,36.087917,200,192,73.6,65.6,0,26.926374,200.0,146,70.1,66.4,0,37.2277,150,194,73.7,65.8,0,35.93341,200.0,204,72.1,65.7,0,29.95198,200,100,73.7,65.9,0,49.846607,100,201,72.9,66.3,0,41.96242,200,201,73.5,65.8,0,35.231186,200.0,99,74.1,65.7,0,24.935732,100.0,201,73.0,65.6,0,26.580883,200,95,72.5,65.8,0,30.642,100,99,73.2,66.1,0,27.694204,100,102,71.4,284.8,0,26.772812,100,206,73.9,65.8,0,32.5,200.0,204,72.3,66.0,0,33.49681,200,100,74.3,65.8,0,32.38592,100.0,97,75.2,66.8,0,36.055653,100.0,203,73.5,65.7,0,31.744102,200.0,100,72.6,65.9,0,38.71739,100,207,69.8,65.9,0,48.911854,200,101,75.3,65.8,0,35.95233,100.0,108,72.4,65.6,0,34.152603,100,104,71.0,66.9,0,37.26325,100,209,73.5,65.9,0,36.709,200,209,70.5,66.0,0,53.544132,200,196,74.4,66.0,0,40.937973,200.0,203,73.2,66.2,0,38.534996,200,98,73.2,66.0,0,50.604473,100.0,102,74.5,66.2,0,26.05203,100.0,102,72.5,66.1,0,37.76217,100,203,71.6,66.5,0,33.409946,200,206,74.1,65.6,0,30.03056,200.0,99,70.7,65.8,0,43.498028,100,203,70.7,65.9,0,45.762543,200,88.3,88.4,88.4,147.2,103.7,118.1,-0.2,0.1,29.9
20170805,20,76.3,91.6,37.93853894,24.75280833,1,54.7,55.1,4.15,72.7,73.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.5,78.7,75.6,0.0,0.0,0.0,60.4,0.0,0,72.3,0.0,61.4,0.8125,52.1,0,0,-0.2,1.5,0,0,0,74.1,73.9,67.2,55.9,15,57.3,61.2,20.0,0,73.9,1.01,61.4,0.8125,63.5,0,0,99.8,55.5,10.0,4.8,1.2,15,15,89.6,75.0,83.6,100,99.4,0,73.7,1.3,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,94,78.3,0,0.0,0.0,85.0,55.0,0.0,68.1,66.4,1.0,2200.0,14,73.4,74.1,0,100.0,260.0,2,71.1,72.2,0,0.0353857,0,-15,73.8,71.2,0,0.0,0.0,1274,77.4,72.9,0,0.0,700,132,74.5,73.3,0,0.0,0.0,46,74.8,73.9,0,0.0,0.0,-1,75.2,74.6,0,0.0,0.0,35,72.2,75.6,0,0.0,0,42,73.9,74.3,0,0.03689583,0.0,3,72.5,77.2,0,100,950,-4,0,74.2,0,0.0,0.0,-4,73.1,73.8,0,0.0,0.0,100,73.6,66.6,0,37.95477,100,197,70.0,66.8,0,38.521877,200,199,71.0,66.8,0,39.921627,200,204,73.8,66.3,0,24.486805,200,97,73.6,66.2,0,24.152233,100.0,197,72.6,66.3,0,24.785591,200,202,73.8,66.1,0,20.586432,200.0,103,71.8,67.0,0,28.606478,100,205,74.0,66.4,0,22.668314,200.0,103,70.6,66.4,0,30.15464,100,100,73.5,66.9,0,35.214725,100,99,72.6,66.8,0,35.774754,100,198,72.6,66.6,0,30.040697,200.0,98,73.0,66.5,0,22.318913,100,201,72.9,66.5,0,32.7901,200,201,73.6,66.2,0,28.618622,200,195,72.7,65.9,0,22.677494,200,100,71.2,66.8,0,30.03681,100,193,71.5,66.1,0,28.673658,200,200,70.3,66.7,0,26.179361,200,100,73.4,66.6,0,50.0481,100,200,71.9,66.8,0,39.3201,200,198,73.4,66.2,0,27.779144,200.0,0,73.8,72.3,0,0.0,0,204,74.3,66.4,0,28.66911,200.0,194,73.3,66.7,0,36.087917,200,192,73.6,65.9,0,26.926374,200.0,146,70.3,66.8,0,37.2277,150,193,73.7,66.1,0,35.93341,200.0,205,72.2,66.2,0,29.95198,200,99,73.7,66.5,0,49.846607,100,202,73.0,66.8,0,41.96242,200,194,73.6,66.2,0,35.231186,200.0,99,74.1,66.2,0,24.935732,100.0,200,73.1,66.0,0,26.580883,200,94,72.5,66.2,0,30.642,100,100,73.3,66.5,0,27.694204,100,100,71.5,284.9,0,26.772812,100,208,73.9,66.2,0,32.5,200.0,203,72.4,66.5,0,33.49681,200,101,74.4,66.1,0,32.38592,100.0,97,75.2,67.2,0,36.055653,100.0,203,73.5,66.0,0,31.744102,200.0,100,72.6,66.2,0,38.71739,100,200,70.0,66.4,0,48.911854,200,100,75.3,66.2,0,35.95233,100.0,114,72.5,66.1,0,34.152603,100,103,71.1,67.3,0,37.26325,100,208,73.6,66.2,0,36.709,200,209,70.6,66.3,0,53.544132,200,197,74.5,66.4,0,40.937973,200.0,202,73.3,66.6,0,38.534996,200,98,73.3,66.5,0,50.604473,100.0,101,74.6,66.6,0,26.05203,100.0,101,72.6,66.6,0,37.76217,100,199,71.7,66.9,0,33.409946,200,206,74.2,65.9,0,30.03056,200.0,99,70.9,66.2,0,43.498028,100,203,70.8,66.3,0,45.762543,200,88.3,88.4,88.3,147.2,103.7,118.2,1.3,1.6,29.9
20170805,25,76.4,92.5,38.22967196,24.75280833,1,54.7,55.2,4.15,72.8,73.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.4,78.8,75.7,0.0,0.0,0.0,60.4,0.0,0,72.4,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.1,74.0,67.8,56.3,15,59.6,61.2,20.0,0,73.9,1.0,61.4,0.8125,64.2,0,0,99.9,56.0,10.0,4.5,1.4,15,15,86.6,75.0,83.6,100,99.1,0,73.7,1.3,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,94,78.4,0,0.0,0.0,85.0,55.0,0.0,68.1,66.4,1.0,2200.0,15,73.4,74.2,0,100.0,260.0,2,71.2,72.2,0,0.0353857,0,-15,73.8,71.3,0,0.0,0.0,1274,77.5,73.0,0,0.0,700,129,74.5,73.4,0,0.0,0.0,46,74.9,74.0,0,0.0,0.0,-1,75.3,74.7,0,0.0,0.0,33,72.2,75.7,0,0.0,0,42,73.9,74.4,0,0.03689583,0.0,4,72.6,77.3,0,100,950,-5,0,74.3,0,0.0,0.0,-4,73.1,73.8,0,0.0,0.0,100,73.7,67.1,0,37.95477,100,197,70.1,67.4,0,38.521877,200,199,71.1,67.3,0,39.921627,200,204,73.9,66.7,0,24.486805,200,97,73.6,66.5,0,24.152233,100.0,199,72.7,66.7,0,24.785591,200,201,73.9,66.5,0,20.586432,200.0,104,71.9,67.3,0,28.606478,100,206,74.1,66.8,0,22.668314,200.0,102,70.7,66.8,0,30.15464,100,100,73.5,67.5,0,35.214725,100,101,72.7,67.4,0,35.774754,100,198,72.7,67.2,0,30.040697,200.0,97,73.0,66.9,0,22.318913,100,203,73.0,67.0,0,32.7901,200,201,73.7,66.6,0,28.618622,200,196,72.7,66.3,0,22.677494,200,100,71.3,67.1,0,30.03681,100,209,71.6,66.7,0,28.673658,200,195,70.3,67.2,0,26.179361,200,101,73.4,67.3,0,50.0481,100,199,72.0,67.4,0,39.3201,200,197,73.4,66.8,0,27.779144,200.0,0,73.8,72.3,0,0.0,0,203,74.3,66.9,0,28.66911,200.0,194,73.4,67.2,0,36.087917,200,194,73.7,66.4,0,27.36739,200.0,147,70.4,67.1,0,37.2277,150,192,73.8,66.6,0,35.93341,200.0,203,72.2,66.8,0,29.95198,200,100,73.8,67.2,0,49.846607,100,201,73.0,67.4,0,41.96242,200,198,73.6,66.6,0,35.231186,200.0,99,74.2,66.6,0,24.935732,100.0,201,73.2,66.5,0,26.580883,200,95,72.6,66.6,0,30.642,100,100,73.3,66.9,0,27.694204,100,102,71.6,284.9,0,26.772812,100,206,74.0,66.6,0,32.5,200.0,204,72.4,67.0,0,33.49681,200,101,74.4,66.5,0,32.38592,100.0,98,75.3,67.7,0,36.055653,100.0,201,73.5,66.5,0,31.744102,200.0,101,72.7,66.5,0,38.71739,100,205,70.2,66.9,0,48.911854,200,101,75.4,66.5,0,35.95233,100.0,112,72.6,66.5,0,34.152603,100,104,71.2,67.6,0,37.26325,100,209,73.6,66.6,0,36.709,200,213,70.7,66.8,0,53.544132,200,197,74.6,66.8,0,40.937973,200.0,203,73.5,67.0,0,38.534996,200,98,73.4,66.8,0,50.604473,100.0,102,74.7,67.0,0,26.05203,100.0,101,72.7,67.1,0,37.76217,100,199,71.8,67.3,0,33.409946,200,206,74.2,66.4,0,30.03056,200.0,99,71.0,66.8,0,43.498028,100,203,70.9,66.8,0,45.762543,200,88.4,88.5,88.5,148.2,103.7,118.4,1.3,-0.1,29.9
20170805,30,76.4,92.6,38.25180758,24.75280833,1,54.8,55.3,4.15,72.9,73.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.1,78.6,75.9,0.0,0.0,0.0,60.4,0.0,0,72.4,0.0,61.4,0.8125,53.0,0,0,-0.2,1.5,0,0,0,74.2,74.0,68.6,56.2,15,62.3,61.2,20.0,0,74.0,0.99,61.4,0.8125,65.1,0,0,99.2,55.7,10.0,4.7,0.4,15,15,83.7,75.0,83.6,100,99.9,0,73.7,1.3,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,97,78.5,0,0.0,0.0,85.0,55.0,0.0,68.2,66.4,1.0,2200.0,14,73.4,74.2,0,100.0,260.0,2,71.2,72.3,0,0.0353857,0,-15,73.8,71.4,0,0.0,0.0,1272,77.5,73.1,0,0.0,700,132,74.5,73.5,0,0.0,0.0,45,75.0,74.1,0,0.0,0.0,-1,75.4,74.8,0,0.0,0.0,39,72.2,75.7,0,0.0,0,42,74.0,74.5,0,0.03689583,0.0,4,72.6,77.3,0,100,950,-5,0,74.3,0,0.0,0.0,-4,73.2,73.8,0,0.0,0.0,100,73.7,67.8,0,37.95477,100,197,70.2,68.0,0,38.521877,200,199,71.2,67.8,0,39.921627,200,204,73.9,67.4,0,24.486805,200,97,73.7,66.8,0,24.152233,100.0,198,72.7,67.2,0,24.785591,200,202,73.9,67.0,0,20.586432,200.0,104,72.0,67.6,0,28.606478,100,204,74.1,67.2,0,22.668314,200.0,102,70.7,67.2,0,30.15464,100,101,73.6,68.2,0,35.214725,100,100,72.7,68.0,0,35.774754,100,198,72.7,67.8,0,30.040697,200.0,99,73.0,67.4,0,22.318913,100,202,73.0,67.6,0,32.7901,200,199,73.7,67.0,0,28.618622,200,196,72.8,66.8,0,22.677494,200,100,71.4,67.4,0,30.03681,100,189,71.7,67.4,0,28.673658,200,193,70.4,67.8,0,26.179361,200,100,73.5,68.1,0,50.0481,100,200,72.1,68.1,0,39.3201,200,197,73.5,67.6,0,27.779144,200.0,0,73.8,72.3,0,0.0,0,204,74.4,67.5,0,28.66911,200.0,194,73.5,67.6,0,36.087917,200,195,73.7,66.9,0,27.36739,200.0,147,70.4,67.6,0,37.2277,150,194,73.8,67.3,0,35.93341,200.0,202,72.3,67.5,0,29.95198,200,100,73.9,67.9,0,49.846607,100,201,73.1,68.1,0,41.96242,200,201,73.7,67.4,0,35.231186,200.0,99,74.2,67.1,0,24.935732,100.0,200,73.2,67.1,0,26.580883,200,94,72.7,67.1,0,30.642,100,99,73.3,67.3,0,27.694204,100,102,71.6,284.7,0,26.772812,100,205,74.0,67.2,0,32.5,200.0,203,72.5,67.6,0,33.49681,200,103,74.4,67.0,0,32.38592,100.0,97,75.3,68.2,0,36.055653,100.0,201,73.6,67.2,0,31.744102,200.0,100,72.7,66.7,0,38.71739,100,204,70.4,67.5,0,48.911854,200,101,75.4,66.8,0,35.95233,100.0,106,72.6,67.1,0,34.152603,100,104,71.3,67.9,0,37.26325,100,211,73.7,67.1,0,36.709,200,208,70.8,67.5,0,53.544132,200,196,74.6,67.2,0,40.937973,200.0,203,73.6,67.4,0,38.534996,200,98,73.5,67.3,0,50.604473,100.0,102,74.7,67.4,0,26.05203,100.0,102,72.7,67.6,0,37.76217,100,199,71.9,67.8,0,33.409946,200,205,74.3,67.2,0,30.03056,200.0,99,71.1,67.6,0,43.498028,100,204,71.0,67.6,0,45.762543,200,88.4,88.5,88.6,148.2,103.8,118.6,-0.4,0.2,29.9
20170805,35,76.4,93.5,38.45109106,24.75280833,1,54.9,55.3,4.15,73.0,73.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.3,78.7,75.9,0.0,0.0,0.0,60.4,0.0,0,72.7,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.2,74.0,69.7,56.5,15,65.5,61.2,20.0,0,74.0,1.0,61.4,0.8125,65.7,0,0,93.9,56.1,10.0,4.7,1.1,15,15,82.3,77.0,83.6,100,99.4,0,73.7,1.3,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,101,78.5,0,0.0,0.0,85.0,55.0,0.0,68.2,66.4,1.0,2200.0,12,73.5,74.2,0,100.0,260.0,2,71.2,72.4,0,0.0353857,0,-16,73.9,71.4,0,0.0,0.0,1274,77.5,73.2,0,0.0,700,129,74.6,73.5,0,0.0,0.0,45,75.0,74.1,0,0.0,0.0,-1,75.4,74.9,0,0.0,0.0,36,72.3,75.8,0,0.0,0,41,74.0,74.6,0,0.03689583,0.0,4,72.6,77.4,0,100,950,-5,0,74.3,0,0.0,0.0,-4,73.2,73.9,0,0.0,0.0,100,73.8,68.7,0,37.95477,100,198,70.3,68.9,0,38.521877,200,199,71.3,68.6,0,39.921627,200,204,73.9,68.2,0,24.486805,200,97,73.7,67.3,0,24.152233,100.0,197,72.8,67.9,0,24.785591,200,202,73.9,67.6,0,20.586432,200.0,104,72.1,68.1,0,28.606478,100,204,74.1,67.9,0,22.668314,200.0,103,70.8,67.9,0,30.15464,100,101,73.6,69.2,0,35.214725,100,101,72.8,69.0,0,35.774754,100,198,72.8,68.7,0,30.040697,200.0,98,73.1,68.0,0,22.318913,100,202,73.1,68.4,0,32.7901,200,199,73.8,67.6,0,28.618622,200,195,72.8,67.5,0,22.677494,200,100,71.5,67.9,0,30.03681,100,194,71.7,68.4,0,28.673658,200,196,70.5,68.6,0,26.179361,200,101,73.5,69.1,0,50.0481,100,200,72.1,69.0,0,39.3201,200,196,73.5,68.5,0,27.779144,200.0,0,73.8,72.3,0,0.0,0,204,74.4,68.2,0,28.66911,200.0,194,73.5,68.2,0,36.087917,200,193,73.8,67.6,0,27.36739,200.0,147,70.5,68.3,0,37.2277,150,189,73.8,68.2,0,35.93341,200.0,202,72.3,68.4,0,29.95198,200,100,73.9,68.8,0,49.846607,100,200,73.2,69.1,0,41.96242,200,195,73.7,68.3,0,35.231186,200.0,100,74.2,67.7,0,24.935732,100.0,200,73.3,67.8,0,26.580883,200,95,72.7,67.7,0,30.642,100,99,73.4,67.9,0,27.694204,100,103,71.7,285.0,0,26.772812,100,206,74.0,68.0,0,32.5,200.0,203,72.5,68.4,0,33.49681,200,103,74.4,67.9,0,32.38592,100.0,98,75.3,69.0,0,36.055653,100.0,202,73.6,68.1,0,31.744102,200.0,100,72.7,67.3,0,38.71739,100,209,70.4,68.3,0,48.911854,200,101,75.4,67.3,0,35.95233,100.0,119,72.6,67.7,0,34.152603,100,105,71.4,68.3,0,37.26325,100,215,73.7,68.1,0,36.709,200,215,70.9,68.5,0,53.544132,200,199,74.7,67.8,0,40.937973,200.0,203,73.6,68.0,0,38.534996,200,98,73.6,67.9,0,50.604473,100.0,103,74.8,68.0,0,26.05203,100.0,102,72.8,68.3,0,37.76217,100,200,72.0,68.5,0,33.409946,200,205,74.3,68.1,0,30.03056,200.0,99,71.2,68.5,0,43.498028,100,203,71.1,68.6,0,45.762543,200,88.5,88.5,88.4,149.2,103.8,118.5,2.0,-0.1,29.9
20170805,40,76.4,93.7,38.49539166,24.75280833,1,55.0,55.5,4.15,73.1,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.4,78.6,76.0,0.0,0.0,0.0,60.4,0.0,0,72.7,0.0,61.4,0.8125,52.9,0,0,-0.2,1.5,0,0,0,74.3,74.1,71.1,56.2,15,69.3,61.2,20.0,0,74.0,1.01,61.4,0.8125,66.3,0,0,88.5,55.3,10.0,4.5,1.5,15,15,81.7,77.0,83.6,100,100.0,0,73.7,1.3,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,100,78.5,0,0.0,0.0,85.0,55.0,0.0,68.2,66.5,1.0,2200.0,15,73.5,74.3,0,100.0,260.0,2,71.2,72.4,0,0.0353857,0,-16,73.9,71.5,0,0.0,0.0,1273,77.6,73.2,0,0.0,700,129,74.6,73.6,0,0.0,0.0,45,75.1,74.2,0,0.0,0.0,-1,75.5,74.9,0,0.0,0.0,35,72.3,75.8,0,0.0,0,43,74.0,74.7,0,0.03689583,0.0,4,72.6,77.5,0,100,950,-4,0,74.4,0,0.0,0.0,-4,73.2,73.9,0,0.0,0.0,100,73.8,69.8,0,37.95477,100,197,70.4,70.0,0,38.521877,200,200,71.4,69.7,0,39.921627,200,206,74.0,69.3,0,24.486805,200,97,73.7,68.1,0,24.152233,100.0,196,72.8,68.7,0,24.785591,200,202,74.0,68.4,0,20.586432,200.0,103,72.1,68.7,0,28.606478,100,207,74.2,68.9,0,22.668314,200.0,104,70.9,68.9,0,30.15464,100,100,73.7,70.3,0,35.214725,100,100,72.8,70.1,0,35.774754,100,198,72.8,69.9,0,30.040697,200.0,100,73.1,68.9,0,22.318913,100,203,73.2,69.3,0,32.7901,200,199,73.8,68.3,0,28.618622,200,193,72.9,68.4,0,22.677494,200,100,71.6,68.6,0,30.03681,100,195,71.8,69.5,0,28.673658,200,201,70.5,69.6,0,26.179361,200,101,73.6,70.2,0,50.0481,100,202,72.2,70.2,0,39.3201,200,197,73.6,69.6,0,27.779144,200.0,0,73.9,72.3,0,0.0,0,203,74.4,69.2,0,28.66911,200.0,194,73.6,68.9,0,36.087917,200,193,73.8,68.5,0,27.36739,200.0,147,70.6,69.2,0,37.2277,150,191,73.9,69.3,0,35.93341,200.0,203,72.4,69.4,0,29.95198,200,100,74.0,69.9,0,49.846607,100,202,73.3,70.3,0,41.96242,200,197,73.7,69.4,0,35.231186,200.0,99,74.3,68.7,0,24.935732,100.0,201,73.3,68.7,0,26.580883,200,95,72.8,68.5,0,30.642,100,100,73.4,68.6,0,27.694204,100,103,71.8,285.0,0,26.772812,100,207,74.1,69.0,0,32.5,200.0,204,72.6,69.4,0,33.49681,200,103,74.5,69.1,0,32.38592,100.0,97,75.4,70.0,0,36.055653,100.0,202,73.6,69.2,0,31.744102,200.0,100,72.7,68.5,0,38.71739,100,213,70.6,69.4,0,48.911854,200,102,75.4,67.9,0,35.95233,100.0,112,72.7,68.6,0,34.152603,100,104,71.4,69.0,0,37.26325,100,211,73.7,69.2,0,36.709,200,209,71.0,69.7,0,53.544132,200,197,74.7,68.6,0,40.937973,200.0,203,73.7,68.9,0,38.534996,200,98,73.7,68.7,0,50.604473,100.0,102,74.8,68.8,0,26.05203,100.0,101,72.9,69.2,0,37.76217,100,201,72.1,69.4,0,33.409946,200,205,74.4,69.2,0,30.03056,200.0,99,71.3,69.6,0,43.498028,100,204,71.2,69.7,0,45.762543,200,88.5,88.6,88.5,148.2,103.8,118.6,2.7,-0.3,29.9
20170805,45,76.4,94.5,38.67265009,24.75280833,1,55.1,55.6,4.15,73.3,73.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.6,78.9,75.7,0.0,0.0,0.0,60.4,0.0,0,73.1,0.0,61.4,0.8125,52.9,0,0,-0.2,1.5,0,0,0,74.3,74.1,72.2,56.3,15,73.8,61.2,20.0,0,74.1,0.97,61.4,0.8125,66.7,0,0,84.2,55.6,10.0,4.4,1.2,15,15,82.0,77.0,83.6,100,99.4,0,73.7,1.3,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,103,78.6,0,0.0,0.0,85.0,55.0,0.0,68.2,66.5,1.0,2200.0,14,73.5,74.2,0,100.0,260.0,2,71.2,72.5,0,0.0353857,0,-16,73.9,71.6,0,0.0,0.0,1273,77.6,73.3,0,0.0,700,130,74.7,73.7,0,0.0,0.0,46,75.2,74.3,0,0.0,0.0,-1,75.6,75.0,0,0.0,0.0,33,72.3,75.9,0,0.0,0,42,74.0,74.8,0,0.03689583,0.0,4,72.7,77.5,0,100,950,-4,0,74.4,0,0.0,0.0,-4,73.3,74.0,0,0.0,0.0,99,73.9,71.0,0,37.95477,100,197,70.5,71.2,0,38.521877,200,198,71.5,70.9,0,39.921627,200,203,74.0,70.5,0,24.486805,200,98,73.8,69.0,0,24.152233,100.0,197,72.9,69.8,0,24.785591,200,201,74.0,69.5,0,20.586432,200.0,103,72.2,69.5,0,28.606478,100,205,74.2,70.0,0,22.668314,200.0,102,70.9,70.0,0,30.15464,100,100,73.7,71.5,0,35.214725,100,99,72.9,71.2,0,35.774754,100,195,72.9,71.0,0,30.040697,200.0,97,73.1,69.9,0,22.318913,100,202,73.2,70.4,0,32.7901,200,199,73.8,69.3,0,28.618622,200,194,73.0,69.4,0,22.677494,200,100,71.6,69.3,0,30.03681,100,188,71.9,70.7,0,28.673658,200,193,70.6,70.7,0,26.179361,200,100,73.7,71.4,0,50.0481,100,201,72.2,71.3,0,39.3201,200,196,73.6,70.7,0,27.779144,200.0,0,73.9,72.3,0,0.0,0,204,74.4,70.3,0,28.66911,200.0,194,73.6,69.8,0,36.087917,200,192,73.9,69.6,0,27.36739,200.0,146,70.7,70.2,0,37.2277,150,193,73.9,70.3,0,35.93341,200.0,201,72.4,70.6,0,29.95198,200,100,74.0,71.0,0,49.846607,100,201,73.4,71.5,0,41.96242,200,194,73.8,70.5,0,35.231186,200.0,99,74.3,69.7,0,24.935732,100.0,198,73.4,69.7,0,26.580883,200,96,72.9,69.5,0,30.642,100,99,73.5,69.6,0,27.694204,100,102,71.8,284.9,0,26.772812,100,205,74.1,70.1,0,32.5,200.0,201,72.7,70.6,0,33.49681,200,101,74.5,70.3,0,32.38592,100.0,98,75.4,71.0,0,36.055653,100.0,199,73.7,70.4,0,31.744102,200.0,100,72.7,69.8,0,38.71739,100,200,70.8,70.6,0,48.911854,200,101,75.5,68.9,0,35.95233,100.0,108,72.7,69.8,0,34.152603,100,104,71.5,69.8,0,37.26325,100,206,73.8,70.5,0,36.709,200,208,71.1,71.0,0,53.544132,200,195,74.8,69.5,0,40.937973,200.0,203,73.7,70.0,0,38.534996,200,98,73.8,69.7,0,50.604473,100.0,101,74.9,69.9,0,26.05203,100.0,101,72.9,70.3,0,37.76217,100,200,72.1,70.5,0,33.409946,200,204,74.4,70.4,0,30.03056,200.0,99,71.4,70.8,0,43.498028,100,204,71.3,70.9,0,45.762543,200,88.5,88.6,88.6,148.2,103.8,118.8,1.3,0.3,29.9
20170805,50,76.3,95.1,38.71092501,24.75280833,1,55.2,55.7,4.15,73.3,73.9,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.5,78.9,75.6,0.0,0.0,0.0,60.4,0.0,0,73.3,0.0,61.4,0.8125,53.0,0,0,-0.2,1.5,0,0,0,74.3,74.1,73.5,56.6,15,79.0,61.2,20.0,0,74.2,1.02,61.4,0.8125,67.1,0,0,80.7,55.9,10.0,4.8,1.0,15,15,82.4,77.0,83.6,100,100.0,0,73.7,1.3,65.43104,64.93104,0,13.1,0,0,0,0.0,0,72,102,78.7,0,0.0,0.0,85.0,55.0,0.0,68.3,66.5,1.0,2200.0,15,73.5,74.2,0,100.0,260.0,2,71.3,72.6,0,0.0353857,0,-17,73.9,71.6,0,0.0,0.0,1273,77.7,73.4,0,0.0,700,130,74.7,73.7,0,0.0,0.0,45,75.2,74.4,0,0.0,0.0,-1,75.6,75.0,0,0.0,0.0,37,72.3,75.9,0,0.0,0,42,74.1,74.8,0,0.03689583,0.0,4,72.7,77.6,0,100,950,-4,0,74.5,0,0.0,0.0,-4,73.3,74.0,0,0.0,0.0,99,73.9,72.2,0,37.95477,100,197,70.6,72.3,0,38.521877,200,199,71.7,72.0,0,39.921627,200,204,74.1,71.6,0,24.486805,200,96,73.8,70.0,0,24.152233,100.0,199,72.9,70.9,0,24.785591,200,202,74.1,70.7,0,20.586432,200.0,103,72.3,70.6,0,28.606478,100,206,74.2,71.0,0,22.668314,200.0,102,71.0,71.1,0,30.15464,100,100,73.8,72.5,0,35.214725,100,100,73.0,72.3,0,35.774754,100,196,73.0,72.2,0,30.040697,200.0,97,73.1,71.0,0,22.318913,100,202,73.3,71.5,0,32.7901,200,197,73.9,70.3,0,28.618622,200,195,73.0,70.5,0,22.677494,200,99,71.7,70.3,0,30.03681,100,188,72.0,71.8,0,28.673658,200,195,70.7,71.8,0,26.179361,200,100,73.8,72.5,0,50.0481,100,200,72.3,72.4,0,39.3201,200,195,73.6,71.9,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,203,74.5,71.4,0,28.66911,200.0,194,73.7,70.9,0,36.087917,200,192,73.9,70.7,0,27.36739,200.0,145,70.8,71.4,0,37.2277,150,190,73.9,71.4,0,35.93341,200.0,200,72.5,71.7,0,29.95198,200,99,74.1,72.2,0,49.846607,100,200,73.5,72.6,0,41.96242,200,195,73.8,71.6,0,35.231186,200.0,99,74.3,70.9,0,24.935732,100.0,198,73.5,70.8,0,26.580883,200,95,73.0,70.6,0,30.642,100,97,73.5,70.7,0,27.694204,100,101,71.9,284.8,0,26.772812,100,205,74.1,71.2,0,32.5,200.0,203,72.8,71.7,0,33.49681,200,101,74.5,71.4,0,32.38592,100.0,98,75.4,71.9,0,36.055653,100.0,198,73.7,71.5,0,31.744102,200.0,100,72.7,71.0,0,38.71739,100,208,71.0,71.8,0,48.911854,200,101,75.5,70.0,0,35.95233,100.0,110,72.8,70.9,0,34.152603,100,104,71.6,70.9,0,37.26325,100,208,73.8,71.6,0,36.709,200,209,71.2,72.2,0,53.544132,200,197,74.8,70.5,0,40.937973,200.0,203,73.8,71.1,0,38.534996,200,98,73.9,70.7,0,50.604473,100.0,103,74.9,70.9,0,26.05203,100.0,101,73.0,71.4,0,37.76217,100,198,72.2,71.5,0,33.409946,200,205,74.5,71.5,0,30.03056,200.0,99,71.5,71.9,0,43.498028,100,204,71.4,72.1,0,45.762543,200,88.6,88.7,88.5,148.2,103.8,118.8,1.3,-1.2,29.9
