20170805,55,76.4,94.7,38.7169787,24.75280833,1,55.2,55.8,4.15,73.5,74.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.1,79.2,75.2,0.0,0.0,0.0,60.4,0.0,0,73.9,0.0,61.4,0.8125,53.1,0,0,-0.2,1.5,0,0,0,74.4,74.1,74.2,56.4,15,84.4,61.2,20.0,0,74.2,0.98,61.4,0.8125,67.3,0,0,78.3,55.7,10.0,4.8,0.9,15,15,82.7,77.0,83.8,100,100.0,0,73.7,1.25,65.43104,64.93104,0,13.2,0,0,0,0.0,0,72,101,78.7,0,0.0,0.0,85.0,55.0,0.0,68.3,66.6,1.0,2200.0,15,73.5,74.2,0,100.0,260.0,1,71.3,72.6,0,0.0353857,0,-17,73.9,71.7,0,0.0,0.0,1275,77.7,73.5,0,0.0,700,130,74.8,73.8,0,0.0,0.0,45,75.3,74.4,0,0.0,0.0,-1,75.7,75.1,0,0.0,0.0,34,72.4,76.0,0,0.0,0,42,74.1,74.9,0,0.03689583,0.0,3,72.7,77.7,0,100,950,-4,0,74.5,0,0.0,0.0,-4,73.3,74.0,0,0.0,0.0,100,74.0,73.1,0,37.95477,100,195,70.8,73.2,0,38.521877,200,197,71.9,72.9,0,39.921627,200,201,74.1,72.7,0,24.486805,200,97,73.8,71.0,0,24.152233,100.0,194,73.0,72.0,0,24.785591,200,199,74.1,71.7,0,20.586432,200.0,103,72.3,71.6,0,28.606478,100,206,74.3,72.0,0,22.668314,200.0,101,71.1,72.1,0,30.15464,100,99,73.9,73.5,0,35.214725,100,99,73.0,73.2,0,35.774754,100,194,73.0,73.1,0,30.040697,200.0,98,73.1,71.9,0,22.318913,100,203,73.3,72.5,0,32.7901,200,200,73.9,71.4,0,28.618622,200,193,73.1,71.6,0,22.677494,200,100,71.8,71.3,0,30.03681,100,209,72.1,72.8,0,28.673658,200,199,70.8,72.8,0,26.179361,200,99,73.8,73.4,0,50.0481,100,200,72.3,73.3,0,39.3201,200,196,73.7,72.8,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,203,74.5,72.5,0,28.66911,200.0,194,73.7,71.9,0,36.087917,200,194,74.0,71.8,0,27.808403,200.0,145,70.9,72.3,0,37.2277,150,192,74.0,72.4,0,35.93341,200.0,201,72.5,72.7,0,29.95198,200,99,74.2,73.1,0,49.846607,100,201,73.6,73.5,0,41.96242,200,196,73.9,72.6,0,35.231186,200.0,98,74.3,71.9,0,24.935732,100.0,200,73.5,71.8,0,26.580883,200,94,73.1,71.6,0,30.642,100,96,73.5,71.7,0,27.694204,100,101,72.0,285.0,0,26.772812,100,206,74.2,72.1,0,32.5,200.0,200,72.9,72.6,0,33.49681,200,101,74.6,72.4,0,32.38592,100.0,98,75.4,72.8,0,36.055653,100.0,197,73.8,72.5,0,31.744102,200.0,100,72.8,72.0,0,38.71739,100,199,71.2,72.8,0,48.911854,200,100,75.6,71.1,0,35.95233,100.0,109,72.9,71.9,0,34.152603,100,104,71.6,71.9,0,37.26325,100,211,73.8,72.6,0,36.709,200,208,71.4,73.1,0,53.544132,200,197,74.9,71.5,0,40.937973,200.0,202,73.9,72.1,0,38.534996,200,98,73.9,71.8,0,50.604473,100.0,101,75.0,71.9,0,26.05203,100.0,100,73.0,72.4,0,37.76217,100,197,72.3,72.5,0,33.409946,200,204,74.5,72.6,0,30.03056,200.0,99,71.7,72.9,0,43.498028,100,202,71.6,73.1,0,45.762543,200,88.6,88.7,88.6,149.2,103.9,118.8,1.3,-0.1,29.9
20170805,100,76.5,94.9,38.85610499,24.75280833,1,55.3,55.9,4.15,73.5,74.0,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.7,79.2,74.8,0.0,0.0,0.0,60.4,0.0,0,74.3,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.4,74.2,74.8,56.4,15,90.2,61.2,20.0,0,74.3,1.0,61.4,0.8125,67.5,0,0,76.6,55.5,10.0,4.9,0.7,15,15,83.0,77.0,84.6,100,99.9,0,73.7,1.3,65.43104,64.93104,0,13.0,0,0,0,0.0,0,72,113,78.8,0,0.0,0.0,85.0,55.0,0.0,68.3,66.6,1.0,2200.0,14,73.6,74.1,0,100.0,260.0,1,71.3,72.7,0,0.0353857,0,-16,73.9,71.7,0,0.0,0.0,1273,77.7,73.5,0,0.0,700,129,74.8,73.8,0,0.0,0.0,45,75.4,74.5,0,0.0,0.0,-1,75.7,75.1,0,0.0,0.0,37,72.4,76.0,0,0.0,0,42,74.1,75.0,0,0.03689583,0.0,3,72.7,77.7,0,100,950,-6,0,74.6,0,0.0,0.0,-4,73.3,74.1,0,0.0,0.0,99,74.0,73.8,0,37.95477,100,195,71.0,74.0,0,38.521877,200,197,72.1,73.6,0,39.921627,200,201,74.2,73.4,0,24.486805,200,96,73.9,71.9,0,24.152233,100.0,196,73.1,72.8,0,24.785591,200,199,74.2,72.6,0,20.586432,200.0,103,72.4,72.4,0,28.606478,100,206,74.4,72.8,0,22.668314,200.0,101,71.2,72.9,0,30.15464,100,99,73.9,74.1,0,35.214725,100,99,73.1,74.0,0,35.774754,100,192,73.1,73.8,0,30.040697,200.0,99,73.2,72.8,0,22.318913,100,202,73.4,73.4,0,32.7901,200,197,74.0,72.2,0,28.618622,200,191,73.2,72.4,0,22.677494,200,99,71.9,72.1,0,30.03681,100,202,72.2,73.5,0,28.673658,200,193,71.0,73.5,0,26.179361,200,99,73.9,74.1,0,50.0481,100,201,72.4,74.0,0,39.3201,200,195,73.8,73.6,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,202,74.6,73.3,0,28.66911,200.0,194,73.8,72.7,0,36.087917,200,191,74.0,72.7,0,27.808403,200.0,145,71.0,73.2,0,37.2277,150,189,74.0,73.2,0,35.93341,200.0,199,72.6,73.5,0,29.95198,200,100,74.3,73.8,0,49.846607,100,201,73.7,74.1,0,41.96242,200,197,73.9,73.4,0,35.231186,200.0,98,74.3,72.7,0,24.935732,100.0,197,73.6,72.6,0,26.580883,200,95,73.2,72.4,0,30.642,100,97,73.6,72.5,0,27.694204,100,101,72.1,285.0,0,26.772812,100,208,74.3,72.9,0,32.5,200.0,202,73.0,73.4,0,33.49681,200,100,74.6,73.2,0,32.38592,100.0,97,75.5,73.5,0,36.055653,100.0,197,73.8,73.3,0,31.744102,200.0,101,72.8,72.9,0,38.71739,100,196,71.4,73.6,0,48.911854,200,101,75.6,71.9,0,35.95233,100.0,107,73.0,72.8,0,34.152603,100,103,71.7,72.7,0,37.26325,100,208,73.9,73.4,0,36.709,200,211,71.5,73.8,0,53.544132,200,194,74.9,72.3,0,40.937973,200.0,202,74.0,73.0,0,38.534996,200,97,74.1,72.6,0,50.604473,100.0,102,75.1,72.8,0,26.05203,100.0,100,73.1,73.2,0,37.76217,100,197,72.4,73.3,0,33.409946,200,204,74.5,73.3,0,30.03056,200.0,99,71.8,73.6,0,43.498028,100,202,71.7,73.8,0,45.762543,200,88.7,88.8,88.7,145.2,103.9,118.9,1.3,0.1,29.9
20170805,105,76.5,95.7,39.03413064,25.703705,1,55.4,56.0,4.15,73.7,74.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.9,79.3,74.8,0.0,0.0,0.0,60.4,0.0,0,74.4,0.0,61.4,0.8125,52.1,0,0,-0.2,1.5,0,0,0,74.5,74.2,75.2,56.5,15,96.2,61.2,20.0,0,74.2,1.0,61.4,0.8125,67.7,0,0,75.6,55.5,9.9,4.9,1.0,15,15,83.2,77.0,86.5,100,100.0,0,73.7,1.2,65.43104,64.93104,0,13.3,0,0,0,0.0,0,72,108,78.8,0,0.0,0.0,85.0,55.0,0.0,68.4,66.6,1.0,2200.0,14,73.6,74.1,0,100.0,260.0,1,71.4,72.7,0,0.0353857,0,-16,73.9,71.8,0,0.0,0.0,1275,77.8,73.6,0,0.0,700,129,74.8,73.9,0,0.0,0.0,45,75.4,74.5,0,0.0,0.0,-1,75.8,75.2,0,0.0,0.0,38,72.4,76.1,0,0.0,0,42,74.1,75.1,0,0.03689583,0.0,3,72.7,77.7,0,100,950,-5,0,74.6,0,0.0,0.0,-4,73.3,74.1,0,0.0,0.0,99,74.1,74.4,0,37.95477,100,195,71.1,74.5,0,38.521877,200,198,72.2,74.1,0,39.921627,200,202,74.2,74.0,0,24.486805,200,96,73.9,72.6,0,24.152233,100.0,196,73.1,73.5,0,24.785591,200,201,74.3,73.3,0,20.586432,200.0,103,72.5,73.1,0,28.606478,100,206,74.4,73.4,0,22.668314,200.0,100,71.3,73.6,0,30.15464,100,99,74.0,74.6,0,35.214725,100,99,73.2,74.5,0,35.774754,100,197,73.2,74.4,0,30.040697,200.0,98,73.2,73.5,0,22.318913,100,202,73.5,74.0,0,32.7901,200,199,74.1,73.0,0,28.618622,200,190,73.2,73.1,0,22.677494,200,99,71.9,72.8,0,30.03681,100,207,72.3,74.1,0,28.673658,200,198,71.0,74.1,0,26.179361,200,99,74.0,74.5,0,50.0481,100,199,72.5,74.5,0,39.3201,200,194,73.9,74.1,0,27.779144,200.0,0,73.9,72.3,0,0.0,0,201,74.6,74.0,0,28.66911,200.0,194,73.9,73.4,0,36.087917,200,192,74.1,73.4,0,27.808403,200.0,146,71.1,73.9,0,37.2277,150,189,74.1,73.8,0,35.93341,200.0,202,72.7,74.1,0,29.95198,200,99,74.3,74.3,0,49.846607,100,201,73.8,74.6,0,41.96242,200,195,74.0,74.0,0,35.231186,200.0,100,74.4,73.3,0,24.935732,100.0,196,73.7,73.3,0,26.580883,200,94,73.3,73.1,0,30.642,100,97,73.6,73.2,0,27.694204,100,101,72.1,284.9,0,26.772812,100,205,74.3,73.5,0,32.5,200.0,202,73.1,73.9,0,33.49681,200,98,74.7,73.8,0,32.38592,100.0,97,75.6,74.0,0,36.055653,100.0,198,73.9,73.9,0,31.744102,200.0,100,72.8,73.5,0,38.71739,100,199,71.7,74.1,0,48.911854,200,101,75.6,72.7,0,35.95233,100.0,107,73.0,73.5,0,34.152603,100,104,71.8,73.4,0,37.26325,100,212,74.0,73.9,0,36.709,200,203,71.7,74.4,0,53.544132,200,197,74.9,73.1,0,40.937973,200.0,202,74.0,73.7,0,38.534996,200,97,74.1,73.3,0,50.604473,100.0,102,75.2,73.5,0,26.05203,100.0,100,73.2,73.8,0,37.76217,100,199,72.5,73.9,0,33.409946,200,203,74.6,73.9,0,30.03056,200.0,99,72.0,74.2,0,43.498028,100,203,71.8,74.4,0,45.762543,200,88.7,88.8,88.7,147.2,103.9,118.7,1.2,-0.1,29.9
20170805,110,76.5,96.0,39.10091356,25.703705,1,55.4,56.1,4.15,73.7,74.2,-0.1,0.55,0,0,0,5,0,0,1,1,1,0,0,200,72,7.5,4.15,7.5,200,79.8,79.2,74.9,0.0,0.0,0.0,60.4,0.0,0,74.5,0.0,61.4,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.6,74.2,75.4,56.3,15,100.0,61.2,20.0,0,74.3,0.97,61.4,0.8125,67.8,0,0,74.8,55.3,10.0,4.8,0.8,15,15,82.9,77.0,91.4,100,99.3,0,73.7,1.15,65.43104,64.93104,0,14.0,0,0,0,0.0,1,72,105,78.9,0,0.0,0.0,85.0,55.0,0.0,68.4,66.6,1.0,2200.0,15,73.6,74.1,0,100.0,260.0,1,71.4,72.8,0,0.0353857,0,-16,73.9,71.8,0,0.0,0.0,1274,77.8,73.6,0,0.0,700,129,74.9,73.9,0,0.0,0.0,45,75.5,74.6,0,0.0,0.0,-1,75.8,75.2,0,0.0,0.0,34,72.4,76.1,0,0.0,0,41,74.1,75.1,0,0.03689583,0.0,4,72.7,77.8,0,100,950,-4,0,74.6,0,0.0,0.0,-4,73.4,74.1,0,0.0,0.0,99,74.2,74.8,0,37.95477,100,195,71.3,75.0,0,38.521877,200,197,72.4,74.6,0,39.921627,200,202,74.3,74.5,0,24.486805,200,96,74.0,73.2,0,24.152233,100.0,195,73.2,74.0,0,24.785591,200,198,74.3,74.0,0,20.586432,200.0,104,72.6,73.6,0,28.606478,100,206,74.5,74.0,0,22.668314,200.0,101,71.4,74.1,0,30.15464,100,99,74.1,75.0,0,35.214725,100,98,73.3,74.9,0,35.774754,100,194,73.3,74.8,0,30.040697,200.0,97,73.3,74.0,0,22.318913,100,199,73.5,74.5,0,32.7901,200,198,74.2,73.5,0,28.618622,200,190,73.3,73.7,0,22.677494,200,99,72.0,73.3,0,30.03681,100,188,72.4,74.5,0,28.673658,200,191,71.1,74.5,0,26.486486,200,99,74.0,75.0,0,50.0481,100,200,72.5,74.9,0,39.3201,200,195,73.9,74.6,0,27.779144,200.0,0,74.0,72.2,0,0.0,0,201,74.7,74.5,0,28.66911,200.0,194,74.0,74.0,0,36.087917,200,195,74.1,73.9,0,28.34742,200.0,145,71.3,74.4,0,37.2277,150,189,74.1,74.4,0,35.93341,200.0,201,72.7,74.5,0,29.95198,200,99,74.4,74.7,0,49.846607,100,200,73.9,75.0,0,41.96242,200,197,74.0,74.4,0,35.231186,200.0,98,74.4,73.9,0,24.935732,100.0,196,73.8,73.9,0,26.580883,200,93,73.4,73.7,0,30.642,100,96,73.7,73.8,0,27.694204,100,100,72.2,284.9,0,26.772812,100,211,74.4,74.0,0,32.5,200.0,200,73.2,74.4,0,33.49681,200,100,74.7,74.3,0,32.38592,100.0,98,75.6,74.4,0,36.055653,100.0,197,73.9,74.4,0,31.744102,200.0,100,72.9,74.0,0,38.71739,100,200,71.9,74.6,0,48.911854,200,101,75.7,73.3,0,35.95233,100.0,105,73.1,74.0,0,34.152603,100,103,71.9,73.9,0,37.26325,100,207,74.0,74.4,0,36.709,200,203,71.8,74.8,0,53.544132,200,196,75.0,73.7,0,40.937973,200.0,202,74.1,74.3,0,38.534996,200,97,74.2,73.9,0,50.604473,100.0,101,75.3,74.1,0,26.05203,100.0,100,73.2,74.4,0,37.76217,100,197,72.6,74.4,0,33.409946,200,204,74.7,74.4,0,30.03056,200.0,99,72.1,74.6,0,43.498028,100,202,71.9,74.8,0,45.762543,200,88.7,88.8,88.8,149.2,103.9,118.8,1.3,-0.1,29.9
20170805,115,76.4,96.7,39.16057319,25.703705,265,56.8,51.4,5.4,76.9,73.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.4,7.5,200,80.5,79.2,74.5,0.0,0.0,0.0,60.4,0.0,0,74.9,0.0,61.4,0.8125,51.8,0,0,-0.2,1.5,0,0,0,74.6,74.3,67.3,56.1,15,100.0,61.2,20.0,0,74.3,1.02,61.4,0.8125,67.9,0,0,77.1,55.7,9.9,4.9,0.9,15,15,85.7,69.0,96.0,100,99.9,0,73.7,1.15,65.43104,64.93104,0,14.9,0,0,1,21.9,1,72,109,78.9,0,0.0,0.0,85.0,55.0,0.0,68.4,66.7,1.0,2200.0,14,73.6,74.0,0,100.0,260.0,1,71.4,72.9,0,0.0353857,0,-16,73.9,71.9,0,0.0,0.0,1273,77.8,73.7,0,0.0,700,128,74.9,74.0,0,0.0,0.0,44,75.6,74.6,0,0.0,0.0,-1,75.9,75.2,0,0.0,0.0,36,72.4,76.2,0,0.0,0,41,74.2,75.2,0,0.03689583,0.0,4,72.8,77.9,0,100,950,-5,0,74.7,0,0.0,0.0,-4,73.4,74.2,0,0.0,0.0,100,74.3,72.2,0,37.95477,100,197,71.4,72.2,0,38.521877,200,199,72.6,71.4,0,39.921627,200,204,74.3,72.7,0,24.486805,200,97,74.0,73.0,0,24.152233,100.0,199,73.2,73.0,0,24.785591,200,202,74.3,72.8,0,20.586432,200.0,104,72.6,72.9,0,28.606478,100,207,74.5,72.8,0,22.668314,200.0,102,71.5,72.3,0,30.15464,100,101,74.1,71.4,0,35.214725,100,102,73.3,71.9,0,35.774754,100,198,73.4,71.7,0,30.040697,200.0,98,73.3,72.9,0,22.318913,100,205,73.6,72.6,0,32.7901,200,201,74.2,72.9,0,28.618622,200,194,73.3,72.5,0,22.677494,200,100,72.1,72.6,0,30.03681,100,194,72.5,72.0,0,28.673658,200,199,71.2,72.6,0,26.486486,200,100,74.1,70.7,0,50.0481,100,202,72.6,71.3,0,39.3201,200,198,74.0,72.3,0,27.779144,200.0,0,74.0,72.2,0,0.0,0,204,74.8,72.5,0,28.66911,200.0,195,74.1,73.1,0,36.087917,200,199,74.1,72.6,0,28.34742,200.0,147,71.4,72.6,0,37.2277,150,193,74.2,73.0,0,35.93341,200.0,204,72.8,72.2,0,29.95198,200,101,74.5,71.5,0,49.846607,100,202,74.1,70.4,0,41.96242,200,198,74.1,72.7,0,35.231186,200.0,99,74.5,72.4,0,24.935732,100.0,200,73.9,72.7,0,26.580883,200,93,73.6,72.9,0,30.642,100,98,73.8,73.0,0,27.694204,100,102,72.3,285.0,0,26.772812,100,207,74.4,72.6,0,32.5,200.0,202,73.3,71.8,0,33.49681,200,103,74.8,73.0,0,32.38592,100.0,99,75.6,72.5,0,36.055653,100.0,198,74.0,72.5,0,31.744102,200.0,100,72.9,72.9,0,38.71739,100,204,72.1,70.8,0,48.911854,200,101,75.7,72.9,0,35.95233,100.0,110,73.2,72.3,0,34.152603,100,105,71.9,73.0,0,37.26325,100,211,74.1,72.6,0,36.709,200,212,72.0,70.8,0,53.544132,200,196,75.1,73.6,0,40.937973,200.0,203,74.2,73.6,0,38.534996,200,98,74.3,73.6,0,50.604473,100.0,102,75.4,73.5,0,26.05203,100.0,101,73.3,73.4,0,37.76217,100,197,72.7,72.8,0,33.409946,200,203,74.7,72.7,0,30.03056,200.0,99,72.3,72.4,0,43.498028,100,204,72.0,71.9,0,45.762543,200,88.8,88.9,88.8,148.2,104.0,118.8,1.3,0.0,29.9
20170805,120,76.4,96.6,39.13838014,25.703705,263,50.2,44.3,5.55,80.5,75.3,-0.2,1.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.2,79.1,74.2,0.0,0.0,0.0,60.4,0.0,0,75.2,0.0,61.4,0.8125,51.7,0,0,-0.2,1.5,0,0,0,74.6,74.3,58.9,55.2,15,98.8,61.2,20.0,0,74.1,1.02,61.4,0.8125,67.4,0,0,83.5,55.6,9.9,4.8,0.8,15,15,89.1,63.0,96.0,100,99.4,0,74.5,1.3,65.43104,64.93104,0,15.1,0,0,1,24.6,1,72,107,79.0,0,0.0,0.0,85.0,55.0,0.0,68.4,66.7,1.0,2200.0,14,73.7,73.9,0,100.0,260.0,2,71.4,73.0,0,0.0353857,0,-16,73.9,71.9,0,0.0,0.0,1272,77.9,73.8,0,0.0,700,127,74.9,74.0,0,0.0,0.0,45,75.7,74.7,0,0.0,0.0,-1,75.9,75.3,0,0.0,0.0,35,72.4,76.2,0,0.0,0,43,74.2,75.2,0,0.03689583,0.0,4,72.8,77.9,0,100,950,-5,0,74.7,0,0.0,0.0,-4,73.4,74.1,0,0.0,0.0,100,74.3,66.1,0,37.95477,100,199,71.4,66.0,0,38.521877,200,200,72.3,65.4,0,39.921627,200,206,74.3,67.4,0,24.486805,200,97,74.0,70.5,0,24.152233,100.0,202,73.3,68.8,0,24.785591,200,204,74.4,68.6,0,20.586432,200.0,104,72.7,69.6,0,28.606478,100,205,74.6,68.8,0,22.668314,200.0,103,71.5,67.8,0,30.15464,100,101,74.1,64.8,0,35.214725,100,102,73.4,65.7,0,35.774754,100,199,73.4,65.3,0,30.040697,200.0,98,73.3,68.7,0,22.318913,100,202,73.7,67.5,0,32.7901,200,200,74.3,69.6,0,28.618622,200,198,73.4,68.3,0,22.677494,200,101,72.1,69.2,0,30.03681,100,200,72.5,66.0,0,28.673658,200,201,71.3,67.1,0,26.486486,200,101,74.1,63.5,0,50.0481,100,199,72.7,64.5,0,39.3201,200,199,74.0,66.0,0,27.779144,200.0,0,74.0,72.5,0,0.0,0,204,74.8,66.9,0,28.66911,200.0,196,74.1,69.2,0,36.087917,200,200,74.2,68.1,0,28.34742,200.0,147,71.5,67.9,0,37.2277,150,192,74.2,68.0,0,35.93341,200.0,204,72.8,66.1,0,29.95198,200,100,74.5,64.8,0,49.846607,100,202,74.1,63.6,0,41.96242,200,200,74.1,67.3,0,35.231186,200.0,99,74.5,67.9,0,24.935732,100.0,197,73.9,68.1,0,26.580883,200,94,73.6,69.2,0,30.642,100,100,73.8,69.5,0,27.694204,100,102,72.4,284.9,0,26.772812,100,205,74.4,67.9,0,32.5,200.0,202,73.3,66.0,0,33.49681,200,102,74.8,68.1,0,32.38592,100.0,99,75.6,67.3,0,36.055653,100.0,200,74.0,67.1,0,31.744102,200.0,100,72.9,68.5,0,38.71739,100,206,72.1,64.7,0,48.911854,200,102,75.8,69.9,0,35.95233,100.0,109,73.3,67.5,0,34.152603,100,105,72.0,69.4,0,37.26325,100,209,74.1,67.3,0,36.709,200,212,72.0,64.0,0,53.544132,200,197,75.1,71.3,0,40.937973,200.0,203,74.3,70.2,0,38.534996,200,98,74.4,70.8,0,50.604473,100.0,101,75.4,70.2,0,26.05203,100.0,102,73.3,69.4,0,37.76217,100,198,72.8,67.9,0,33.409946,200,203,74.7,67.2,0,30.03056,200.0,99,72.2,66.7,0,43.498028,100,205,72.0,65.3,0,45.762543,200,88.8,88.9,88.8,147.2,104.0,119.1,1.3,-0.1,29.9
20170805,125,76.4,96.5,39.11618849,25.703705,256,48.2,44.1,5.65,79.7,75.8,-0.1,1.65,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.7,79.2,74.1,0.0,0.0,0.0,60.4,0.0,0,75.2,0.0,61.4,0.8125,54.3,0,0,-0.2,1.5,0,0,0,74.5,74.3,53.6,55.2,15,93.5,61.2,20.0,0,74.1,1.02,61.4,0.8125,66.5,0,0,90.2,56.0,9.9,4.5,1.0,15,15,93.1,61.0,94.4,100,93.1,0,74.5,1.3,65.43104,64.93104,0,15.0,0,0,1,28.3,1,72,108,79.0,0,0.0,0.0,85.0,55.0,0.0,68.5,66.7,1.0,2200.0,16,73.7,73.8,0,100.0,260.0,1,71.4,73.0,0,0.0353857,0,-16,73.9,72.0,0,0.0,0.0,1275,77.9,73.8,0,0.0,700,129,74.9,74.1,0,0.0,0.0,45,75.7,74.8,0,0.0,0.0,-1,76.0,75.3,0,0.0,0.0,38,72.4,76.2,0,0.0,0,42,74.2,75.3,0,0.03689583,0.0,4,72.8,77.9,0,100,950,-5,0,74.7,0,0.0,0.0,-4,73.4,74.2,0,0.0,0.0,101,74.3,60.5,0,37.95477,100,198,71.0,60.7,0,38.521877,200,201,71.8,60.2,0,39.921627,200,205,74.3,62.2,0,24.486805,200,97,74.0,67.0,0,24.152233,100.0,202,73.3,64.1,0,24.785591,200,204,74.4,64.1,0,20.586432,200.0,105,72.6,65.7,0,28.606478,100,207,74.6,64.4,0,22.668314,200.0,102,71.4,63.2,0,30.15464,100,101,74.1,59.2,0,35.214725,100,103,73.3,60.2,0,35.774754,100,201,73.3,59.7,0,30.040697,200.0,99,73.3,64.3,0,22.318913,100,205,73.7,62.4,0,32.7901,200,203,74.2,65.9,0,28.618622,200,197,73.3,63.7,0,22.677494,200,101,72.1,65.4,0,30.03681,100,192,72.4,60.4,0,28.673658,200,199,71.1,61.9,0,26.486486,200,101,74.0,57.8,0,50.0481,100,200,72.6,59.0,0,39.3201,200,199,74.0,60.4,0,27.779144,200.0,0,74.0,72.7,0,0.0,0,203,74.8,61.6,0,28.66911,200.0,195,74.1,64.9,0,36.087917,200,202,74.2,63.3,0,28.34742,200.0,148,71.3,63.2,0,37.2277,150,198,74.2,62.7,0,35.93341,200.0,204,72.8,60.5,0,29.95198,200,101,74.3,59.1,0,49.846607,100,203,73.9,58.1,0,41.96242,200,200,74.1,62.0,0,35.231186,200.0,100,74.5,63.2,0,24.935732,100.0,199,73.9,63.3,0,26.580883,200,93,73.5,64.9,0,30.642,100,101,73.8,65.5,0,27.694204,100,101,72.4,284.8,0,26.772812,100,205,74.4,63.0,0,32.5,200.0,202,73.1,60.7,0,33.49681,200,104,74.8,62.9,0,32.38592,100.0,98,75.7,62.3,0,36.055653,100.0,200,74.0,61.7,0,31.744102,200.0,99,72.9,63.7,0,38.71739,100,200,71.7,59.5,0,48.911854,200,102,75.7,66.2,0,35.95233,100.0,118,73.2,62.7,0,34.152603,100,105,71.9,65.4,0,37.26325,100,207,74.1,62.0,0,36.709,200,211,71.8,58.5,0,53.544132,200,197,75.1,68.1,0,40.937973,200.0,203,74.2,66.0,0,38.534996,200,98,74.4,67.0,0,50.604473,100.0,101,75.3,66.2,0,26.05203,100.0,101,73.3,64.8,0,37.76217,100,199,72.7,62.9,0,33.409946,200,204,74.7,61.7,0,30.03056,200.0,99,72.0,61.3,0,43.498028,100,204,71.9,59.7,0,45.762543,200,88.9,89.0,88.8,149.2,104.0,119.0,0.7,-0.1,29.9
20170805,130,76.4,97.1,39.24935943,25.703705,263,47.7,43.8,5.6,79.2,75.5,-0.2,1.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,81.2,79.3,74.6,0.0,0.0,0.0,60.4,0.0,0,74.8,0.0,61.4,0.8125,51.9,0,0,-0.2,1.5,0,0,0,74.5,74.2,52.2,55.2,15,87.7,61.2,20.0,0,74.0,1.01,61.4,0.8125,65.4,0,0,94.6,56.0,9.9,4.7,0.7,15,15,93.8,61.0,89.1,100,82.8,0,74.5,1.55,65.43104,64.93104,0,14.1,0,0,1,32.0,1,72,110,79.1,0,0.0,0.0,85.0,55.0,0.0,68.5,66.8,1.0,2200.0,13,73.7,74.0,0,100.0,260.0,1,71.5,73.1,0,0.0353857,0,-15,74.0,72.1,0,0.0,0.0,1274,78.0,73.9,0,0.0,700,127,75.0,74.1,0,0.0,0.0,45,75.8,74.8,0,0.0,0.0,-1,76.0,75.3,0,0.0,0.0,38,72.5,76.3,0,0.0,0,41,74.2,75.3,0,0.03689583,0.0,4,72.8,78.0,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.4,74.2,0,0.0,0.0,101,74.2,57.5,0,37.95477,100,199,70.6,57.7,0,38.521877,200,201,71.3,57.5,0,39.921627,200,205,74.3,58.8,0,24.486805,200,96,74.0,63.9,0,24.152233,100.0,202,73.2,60.7,0,24.785591,200,204,74.4,60.8,0,20.586432,200.0,105,72.5,62.7,0,28.606478,100,208,74.5,61.2,0,22.668314,200.0,103,71.2,60.1,0,30.15464,100,102,74.0,56.5,0,35.214725,100,104,73.3,57.4,0,35.774754,100,204,73.1,56.9,0,30.040697,200.0,98,73.3,61.1,0,22.318913,100,207,73.5,59.3,0,32.7901,200,201,74.1,62.8,0,28.618622,200,200,73.2,60.6,0,22.677494,200,102,71.9,62.6,0,30.03681,100,190,72.2,57.3,0,28.673658,200,198,70.9,58.8,0,26.486486,200,101,73.8,55.2,0,50.0481,100,202,72.5,56.2,0,39.3201,200,198,73.9,57.2,0,27.779144,200.0,0,74.1,72.8,0,0.0,0,205,74.8,58.4,0,28.66911,200.0,195,73.9,61.7,0,36.087917,200,202,74.2,60.0,0,28.34742,200.0,147,71.1,60.1,0,37.2277,150,194,74.1,59.2,0,35.93341,200.0,205,72.8,57.4,0,29.95198,200,100,74.1,56.1,0,49.846607,100,203,73.7,55.6,0,41.96242,200,201,74.1,58.6,0,35.231186,200.0,100,74.5,59.9,0,24.935732,100.0,200,73.8,60.0,0,26.580883,200,96,73.3,61.6,0,30.642,100,101,73.7,62.4,0,27.694204,100,102,72.3,284.9,0,26.772812,100,205,74.4,59.5,0,32.5,200.0,203,72.9,57.7,0,33.49681,200,102,74.8,59.4,0,32.38592,100.0,99,75.7,59.3,0,36.055653,100.0,202,73.9,58.4,0,31.744102,200.0,99,72.8,60.3,0,38.71739,100,203,71.1,56.6,0,48.911854,200,103,75.7,63.2,0,35.95233,100.0,114,73.1,59.5,0,34.152603,100,105,71.7,62.4,0,37.26325,100,204,74.1,58.6,0,36.709,200,212,71.5,55.7,0,53.544132,200,197,75.0,64.9,0,40.937973,200.0,203,74.1,62.7,0,38.534996,200,98,74.3,63.8,0,50.604473,100.0,101,75.2,62.9,0,26.05203,100.0,102,73.2,61.4,0,37.76217,100,200,72.5,59.7,0,33.409946,200,205,74.6,58.3,0,30.03056,200.0,99,71.6,58.0,0,43.498028,100,204,71.7,56.7,0,45.762543,200,88.9,89.0,88.8,150.2,104.1,119.0,2.1,-0.9,29.9
20170805,135,76.3,96.8,39.08669875,25.703705,262,47.6,43.7,5.6,78.6,75.1,-0.1,1.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.8,79.4,74.8,0.0,0.0,0.0,60.4,0.0,0,74.8,0.0,61.4,0.8125,53.3,0,0,-0.2,1.5,0,0,0,74.3,74.1,51.6,55.4,15,81.8,61.2,20.0,0,73.9,1.01,61.4,0.8125,64.5,0,0,96.7,56.3,9.9,4.4,1.3,15,15,95.4,61.0,86.1,100,68.8,0,74.5,1.4,65.43104,64.93104,0,13.6,0,0,1,35.3,1,72,107,79.2,0,0.0,0.0,85.0,55.0,0.0,68.5,66.8,1.0,2200.0,14,73.7,74.0,0,100.0,260.0,1,71.5,73.2,0,0.0353857,0,-16,74.0,72.1,0,0.0,0.0,1273,78.0,73.9,0,0.0,700,129,75.0,74.1,0,0.0,0.0,44,75.8,74.9,0,0.0,0.0,-1,76.1,75.4,0,0.0,0.0,34,72.5,76.3,0,0.0,0,42,74.2,75.4,0,0.03689583,0.0,4,72.8,78.0,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.5,74.3,0,0.0,0.0,101,74.1,55.7,0,37.95477,100,199,70.2,56.0,0,38.521877,200,200,70.9,55.8,0,39.921627,200,205,74.1,56.8,0,24.486805,200,98,74.0,61.5,0,24.152233,100.0,202,73.1,58.4,0,24.785591,200,206,74.3,58.5,0,20.586432,200.0,104,72.3,60.5,0,28.606478,100,204,74.4,58.9,0,22.668314,200.0,102,71.0,58.1,0,30.15464,100,101,73.9,55.0,0,35.214725,100,103,73.2,55.7,0,35.774754,100,202,73.0,55.2,0,30.040697,200.0,99,73.3,59.0,0,22.318913,100,208,73.4,57.3,0,32.7901,200,202,74.1,60.5,0,28.618622,200,201,73.1,58.4,0,22.677494,200,102,71.6,60.5,0,30.03681,100,198,72.0,55.3,0,28.673658,200,202,70.7,57.0,0,26.486486,200,102,73.7,53.9,0,50.0481,100,199,72.3,54.8,0,39.3201,200,196,73.8,55.3,0,27.779144,200.0,0,74.1,72.8,0,0.0,0,205,74.8,56.4,0,28.66911,200.0,195,73.8,59.6,0,36.087917,200,200,74.1,57.9,0,28.34742,200.0,148,70.9,58.1,0,37.2277,150,196,74.1,57.0,0,35.93341,200.0,206,72.7,55.5,0,29.95198,200,101,74.0,54.6,0,49.846607,100,203,73.5,54.1,0,41.96242,200,201,74.0,56.6,0,35.231186,200.0,100,74.5,57.9,0,24.935732,100.0,199,73.7,57.8,0,26.580883,200,96,73.1,59.4,0,30.642,100,101,73.6,60.2,0,27.694204,100,103,72.1,285.0,0,26.772812,100,208,74.3,57.4,0,32.5,200.0,204,72.8,55.9,0,33.49681,200,103,74.7,57.3,0,32.38592,100.0,99,75.7,57.7,0,36.055653,100.0,202,73.9,56.5,0,31.744102,200.0,99,72.8,58.1,0,38.71739,100,209,70.6,55.0,0,48.911854,200,101,75.7,60.9,0,35.95233,100.0,115,73.0,57.4,0,34.152603,100,104,71.4,60.4,0,37.26325,100,207,74.0,56.5,0,36.709,200,213,71.2,54.2,0,53.544132,200,197,74.9,62.4,0,40.937973,200.0,203,73.9,60.3,0,38.534996,200,98,74.2,61.2,0,50.604473,100.0,102,75.1,60.5,0,26.05203,100.0,102,73.0,59.1,0,37.76217,100,202,72.3,57.8,0,33.409946,200,205,74.6,56.2,0,30.03056,200.0,99,71.3,56.1,0,43.498028,100,202,71.6,55.1,0,45.762543,200,88.9,89.0,88.9,148.2,104.1,119.2,1.4,-0.1,29.9
20170805,140,76.3,97.3,39.19729708,25.703705,261,47.5,43.9,5.6,78.3,74.9,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,80.3,79.4,75.4,0.0,0.0,0.0,60.4,0.0,0,74.3,0.0,61.4,0.8125,52.2,0,0,-0.2,1.5,0,0,0,74.2,74.0,51.2,55.2,15,75.8,61.2,20.0,0,73.9,0.99,61.4,0.8125,63.8,0,0,97.9,56.0,9.9,4.7,1.1,15,15,96.7,61.0,83.9,100,54.3,0,74.5,1.35,65.43104,64.93104,0,13.5,0,0,1,38.3,1,72,109,79.2,0,0.0,0.0,85.0,55.0,0.0,68.6,66.8,1.0,2200.0,12,73.8,74.1,0,100.0,260.0,1,71.5,73.3,0,0.0353857,0,-15,74.0,72.2,0,0.0,0.0,1275,78.1,74.0,0,0.0,700,127,75.0,74.2,0,0.0,0.0,44,75.9,74.9,0,0.0,0.0,-1,76.1,75.5,0,0.0,0.0,36,72.5,76.3,0,0.0,0,41,74.3,75.4,0,0.03689583,0.0,3,72.9,78.0,0,100,950,-4,0,74.8,0,0.0,0.0,-4,73.5,74.3,0,0.0,0.0,102,74.0,54.7,0,37.95477,100,199,69.9,55.0,0,38.521877,200,201,70.6,54.9,0,39.921627,200,205,74.0,55.5,0,24.486805,200,98,74.0,59.8,0,24.152233,100.0,202,73.0,57.0,0,24.785591,200,208,74.1,57.0,0,20.586432,200.0,105,72.1,58.9,0,28.606478,100,205,74.4,57.4,0,22.668314,200.0,103,70.8,56.7,0,30.15464,100,101,73.8,54.2,0,35.214725,100,104,73.1,54.8,0,35.774754,100,203,72.8,54.3,0,30.040697,200.0,97,73.3,57.6,0,22.318913,100,208,73.3,56.0,0,32.7901,200,204,74.0,58.9,0,28.618622,200,200,73.0,57.0,0,22.677494,200,102,71.4,59.1,0,30.03681,100,195,71.8,54.3,0,28.673658,200,201,70.5,55.9,0,26.486486,200,102,73.6,53.2,0,50.0481,100,202,72.2,54.0,0,39.3201,200,199,73.8,54.4,0,27.779144,200.0,0,74.1,72.8,0,0.0,0,206,74.7,55.2,0,28.66911,200.0,195,73.6,58.1,0,36.087917,200,201,74.0,56.5,0,28.34742,200.0,149,70.6,56.7,0,37.2277,150,192,74.0,55.6,0,35.93341,200.0,206,72.6,54.4,0,29.95198,200,100,73.9,53.8,0,49.846607,100,203,73.3,53.4,0,41.96242,200,200,73.9,55.4,0,35.231186,200.0,100,74.4,56.5,0,24.935732,100.0,200,73.5,56.4,0,26.580883,200,94,72.9,57.8,0,30.642,100,103,73.6,58.6,0,27.694204,100,103,71.9,285.0,0,26.772812,100,202,74.2,56.0,0,32.5,200.0,204,72.6,54.9,0,33.49681,200,103,74.6,55.9,0,32.38592,100.0,99,75.7,56.8,0,36.055653,100.0,203,73.8,55.3,0,31.744102,200.0,99,72.8,56.6,0,38.71739,100,212,70.2,53.9,0,48.911854,200,102,75.6,59.2,0,35.95233,100.0,116,72.8,56.0,0,34.152603,100,104,71.3,58.9,0,37.26325,100,208,73.9,55.2,0,36.709,200,217,70.9,53.4,0,53.544132,200,198,74.8,60.5,0,40.937973,200.0,203,73.7,58.6,0,38.534996,200,98,74.1,59.5,0,50.604473,100.0,103,75.0,58.7,0,26.05203,100.0,102,72.9,57.6,0,37.76217,100,200,72.1,56.5,0,33.409946,200,206,74.5,55.0,0,30.03056,200.0,99,71.0,55.0,0,43.498028,100,203,71.5,54.1,0,45.762543,200,89.0,89.1,89.1,148.2,104.1,119.1,1.3,0.1,29.9
20170805,145,76.2,98.1,39.27746028,25.703705,260,47.3,43.8,5.6,78.1,74.8,-0.1,2.05,0,0,0,5,100,100,0,1,1,0,0,200,72,7.5,5.6,7.5,200,79.8,79.2,76.0,0.0,0.0,0.0,60.4,0.0,0,73.8,0.0,61.4,0.8125,52.5,0,0,-0.2,1.5,0,0,0,74.1,73.9,50.9,55.5,15,69.6,61.2,20.0,0,73.8,1.0,61.4,0.8125,62.9,0,0,98.7,56.1,9.9,4.5,1.2,15,15,98.9,61.0,84.0,100,43.4,0,74.5,1.3,65.43104,64.93104,0,13.5,0,0,1,41.3,0,72,109,79.3,0,0.0,0.0,85.0,55.0,0.0,68.6,66.9,1.0,2200.0,12,73.8,74.2,0,100.0,260.0,1,71.5,73.3,0,0.0353857,0,-16,74.0,72.2,0,0.0,0.0,1275,78.1,74.0,0,0.0,700,129,75.0,74.2,0,0.0,0.0,44,76.0,74.9,0,0.0,0.0,-1,76.2,75.5,0,0.0,0.0,33,72.5,76.4,0,0.0,0,42,74.3,75.5,0,0.03689583,0.0,3,72.9,78.0,0,100,950,-5,0,74.9,0,0.0,0.0,-4,73.5,74.3,0,0.0,0.0,102,73.9,54.1,0,37.95477,100,200,69.6,54.4,0,38.521877,200,201,70.4,54.3,0,39.921627,200,206,73.9,54.8,0,24.486805,200,98,73.9,58.5,0,24.152233,100.0,202,72.9,55.9,0,24.785591,200,207,74.0,55.9,0,20.586432,200.0,105,71.9,57.9,0,28.606478,100,205,74.3,56.4,0,22.668314,200.0,103,70.7,55.8,0,30.15464,100,102,73.8,53.8,0,35.214725,100,105,73.0,54.3,0,35.774754,100,203,72.7,53.8,0,30.040697,200.0,97,73.2,56.7,0,22.318913,100,206,73.2,55.1,0,32.7901,200,204,73.9,57.7,0,28.618622,200,199,72.9,56.0,0,22.677494,200,103,71.2,58.1,0,30.03681,100,199,71.6,53.7,0,28.673658,200,203,70.4,55.3,0,26.486486,200,103,73.4,52.8,0,50.0481,100,202,72.1,53.6,0,39.3201,200,198,73.7,53.9,0,27.779144,200.0,-1,74.0,72.7,0,0.0,0,206,74.6,54.4,0,28.66911,200.0,196,73.5,57.1,0,36.087917,200,202,74.0,55.4,0,28.34742,200.0,149,70.4,55.9,0,37.2277,150,196,74.0,54.8,0,35.93341,200.0,206,72.5,53.8,0,29.95198,200,101,73.8,53.4,0,49.846607,100,205,73.1,53.0,0,41.96242,200,202,73.8,54.7,0,35.231186,200.0,100,74.4,55.6,0,24.935732,100.0,201,73.4,55.5,0,26.580883,200,95,72.6,56.7,0,30.642,100,104,73.5,57.6,0,27.694204,100,104,71.7,285.1,0,26.772812,100,203,74.1,55.2,0,32.5,200.0,206,72.5,54.3,0,33.49681,200,104,74.6,55.1,0,32.38592,100.0,98,75.6,56.3,0,36.055653,100.0,204,73.7,54.6,0,31.744102,200.0,99,72.8,55.7,0,38.71739,100,213,69.7,53.3,0,48.911854,200,103,75.6,58.0,0,35.95233,100.0,124,72.7,55.2,0,34.152603,100,104,71.2,58.0,0,37.26325,100,206,73.8,54.5,0,36.709,200,216,70.6,52.9,0,53.544132,200,199,74.7,59.0,0,40.937973,200.0,204,73.5,57.4,0,38.534996,200,98,74.0,58.2,0,50.604473,100.0,102,74.8,57.6,0,26.05203,100.0,103,72.7,56.6,0,37.76217,100,201,71.9,55.8,0,33.409946,200,207,74.4,54.2,0,30.03056,200.0,99,70.8,54.4,0,43.498028,100,203,71.4,53.6,0,45.762543,200,89.0,89.1,88.9,149.2,104.1,119.1,1.3,0.0,29.9
20170805,150,76.2,97.8,39.21130009,25.703705,255,50.5,50.3,4.45,73.4,74.7,-0.2,1.35,0,0,0,5,97,0,0,1,0,0,0,200,72,7.5,4.45,7.5,200,80.0,79.2,75.9,0.0,0.0,0.0,60.8,0.0,0,73.9,0.0,61.8,0.8125,52.5,0,0,-0.2,1.5,0,0,0,74.0,73.8,51.0,55.8,15,63.4,61.4,20.0,0,73.6,1.0,61.8,0.8125,62.2,0,0,99.2,56.8,9.9,4.9,1.0,15,15,99.4,63.0,83.6,100,40.0,0,74.5,1.3,65.55173,65.05173,0,13.4,0,0,0,0.0,0,72,107,79.3,0,0.0,0.0,85.0,55.0,0.0,68.6,67.0,1.0,2200.0,12,73.8,74.2,0,100.0,260.0,1,71.5,73.4,0,0.0353857,0,-15,74.0,72.3,0,0.0,0.0,1276,78.1,74.1,0,0.0,700,128,75.1,74.2,0,0.0,0.0,44,76.0,75.0,0,0.0,0.0,-1,76.2,75.5,0,0.0,0.0,35,72.5,76.4,0,0.0,0,42,74.3,75.5,0,0.03689583,0.0,4,72.9,78.0,0,100,950,-5,0,74.9,0,0.0,0.0,-4,73.5,74.3,0,0.0,0.0,101,73.9,53.7,0,37.95477,100,200,69.3,54.1,0,38.521877,200,201,70.1,54.0,0,39.921627,200,206,73.8,54.2,0,24.486805,200,98,73.9,57.6,0,24.152233,100.0,204,72.8,55.2,0,24.785591,200,205,73.8,55.2,0,20.586432,200.0,105,71.8,57.1,0,28.606478,100,206,74.2,55.7,0,22.668314,200.0,104,70.6,55.1,0,30.15464,100,102,73.7,53.5,0,35.214725,100,104,72.9,54.0,0,35.774754,100,205,72.5,53.5,0,30.040697,200.0,97,73.2,56.1,0,22.318913,100,206,73.1,54.6,0,32.7901,200,202,73.8,56.9,0,28.618622,200,203,72.8,55.3,0,22.677494,200,103,71.0,57.4,0,30.03681,100,186,71.4,53.3,0,28.673658,200,201,70.4,55.0,0,26.486486,200,102,73.5,52.7,0,50.0481,100,203,71.9,53.4,0,39.3201,200,199,73.6,53.5,0,27.779144,200.0,0,74.0,72.7,0,0.0,0,207,74.5,54.0,0,28.66911,200.0,195,73.3,56.4,0,36.087917,200,203,73.9,54.8,0,28.34742,200.0,149,70.2,55.3,0,37.2277,150,195,74.0,54.3,0,35.93341,200.0,207,72.4,53.4,0,29.95198,200,101,73.7,53.2,0,49.846607,100,203,72.9,52.8,0,41.96242,200,202,73.8,54.3,0,35.231186,200.0,101,74.3,55.0,0,24.935732,100.0,202,73.3,54.9,0,26.580883,200,95,72.4,56.0,0,30.642,100,103,73.5,56.8,0,27.694204,100,104,71.6,284.9,0,26.772812,100,203,74.0,54.7,0,32.5,200.0,205,72.4,53.9,0,33.49681,200,105,74.5,54.7,0,32.38592,100.0,98,75.6,56.0,0,36.055653,100.0,205,73.6,54.1,0,31.744102,200.0,99,72.7,55.1,0,38.71739,100,215,69.3,53.0,0,48.911854,200,103,75.6,57.1,0,35.95233,100.0,118,72.6,54.6,0,34.152603,100,103,71.0,57.3,0,37.26325,100,208,73.8,54.0,0,36.709,200,211,70.4,52.6,0,53.544132,200,199,74.6,58.0,0,40.937973,200.0,204,73.3,56.6,0,38.534996,200,98,73.9,57.3,0,50.604473,100.0,103,74.7,56.7,0,26.05203,100.0,103,72.6,55.9,0,37.76217,100,201,71.8,55.3,0,33.409946,200,207,74.4,53.8,0,30.03056,200.0,99,70.5,54.0,0,43.498028,100,203,71.3,53.2,0,45.762543,200,89.1,89.2,88.7,149.2,104.2,119.3,0.4,0.9,29.9
20170805,155,76.3,97.7,39.30751539,25.703705,235,53.5,53.5,4.2,73.4,74.9,-0.1,0.55,0,0,0,5,92,0,0,0,0,0,0,200,72,7.5,4.2,7.5,200,80.3,79.3,75.6,0.0,0.0,0.0,60.8,0.0,0,74.0,0.0,61.8,0.8125,54.4,0,0,-0.2,1.5,0,0,0,73.9,73.8,55.2,55.8,15,58.8,61.4,20.0,0,73.7,1.0,61.8,0.8125,61.8,0,0,99.7,56.4,10.0,4.7,0.8,15,15,100.0,67.0,83.6,100,39.4,0,74.5,1.3,65.55173,65.05173,0,13.4,0,0,0,0.0,0,72,102,79.4,0,0.0,0.0,85.0,55.0,0.0,68.7,67.0,1.0,2200.0,13,73.8,74.1,0,100.0,260.0,1,71.6,73.4,0,0.0353857,0,-17,74.0,72.3,0,0.0,0.0,1275,78.2,74.1,0,0.0,700,128,75.1,74.3,0,0.0,0.0,44,76.1,75.0,0,0.0,0.0,-1,76.3,75.6,0,0.0,0.0,40,72.6,76.5,0,0.0,0,43,74.3,75.5,0,0.03689583,0.0,3,72.9,78.1,0,100,950,-5,0,74.9,0,0.0,0.0,-5,73.5,74.3,0,0.0,0.0,101,73.8,55.4,0,37.95477,100,198,69.1,55.8,0,38.521877,200,200,70.0,55.9,0,39.921627,200,206,73.7,55.5,0,24.486805,200,98,73.9,57.6,0,24.152233,100.0,202,72.7,55.9,0,24.785591,200,206,73.7,55.8,0,20.586432,200.0,103,71.7,57.6,0,28.606478,100,206,74.1,56.4,0,22.668314,200.0,103,70.4,56.2,0,30.15464,100,101,73.6,55.6,0,35.214725,100,103,72.8,55.8,0,35.774754,100,203,72.4,55.4,0,30.040697,200.0,98,73.1,56.7,0,22.318913,100,204,73.0,55.8,0,32.7901,200,202,73.7,57.1,0,28.618622,200,198,72.7,56.0,0,22.677494,200,101,70.9,57.8,0,30.03681,100,189,71.2,55.0,0,28.673658,200,203,70.2,56.1,0,26.486486,200,102,73.4,55.2,0,50.0481,100,200,71.8,55.6,0,39.3201,200,199,73.5,55.1,0,27.779144,200.0,-1,74.0,72.6,0,0.0,0,206,74.4,55.4,0,28.66911,200.0,195,73.2,57.0,0,36.087917,200,201,73.8,55.6,0,28.34742,200.0,148,70.0,56.4,0,37.2277,150,195,73.9,55.3,0,35.93341,200.0,206,72.4,55.0,0,29.95198,200,100,73.7,55.2,0,49.846607,100,202,72.8,55.4,0,41.96242,200,203,73.7,55.5,0,35.231186,200.0,100,74.3,55.9,0,24.935732,100.0,203,73.2,55.7,0,26.580883,200,95,72.2,56.4,0,30.642,100,101,73.4,57.2,0,27.694204,100,103,71.4,284.9,0,26.772812,100,203,73.9,55.6,0,32.5,200.0,205,72.3,55.5,0,33.49681,200,102,74.5,55.8,0,32.38592,100.0,98,75.6,57.2,0,36.055653,100.0,202,73.5,55.5,0,31.744102,200.0,99,72.7,56.0,0,38.71739,100,213,69.0,55.1,0,48.911854,200,102,75.5,57.3,0,35.95233,100.0,117,72.5,55.5,0,34.152603,100,105,70.9,57.9,0,37.26325,100,209,73.7,55.4,0,36.709,200,213,70.3,55.1,0,53.544132,200,199,74.6,57.9,0,40.937973,200.0,203,73.2,56.9,0,38.534996,200,98,73.8,57.4,0,50.604473,100.0,104,74.6,57.0,0,26.05203,100.0,102,72.4,56.6,0,37.76217,100,202,71.7,56.5,0,33.409946,200,207,74.3,55.1,0,30.03056,200.0,99,70.4,55.5,0,43.498028,100,203,71.2,55.2,0,45.762543,200,89.1,89.2,88.9,150.2,104.2,119.2,1.3,0.0,29.87
20170805,200,76.3,97.8,39.32966841,25.703705,1,55.6,55.6,4.15,73.6,74.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.9,79.3,75.9,0.0,0.0,0.0,60.8,0.0,0,73.7,0.0,61.8,0.8125,52.6,0,0,-0.2,1.5,0,0,0,73.9,73.8,61.6,56.2,15,57.1,61.4,20.0,0,73.7,0.99,61.8,0.8125,61.6,0,0,99.7,56.3,10.0,4.7,1.0,15,15,100.0,71.0,83.6,100,51.8,0,74.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0.0,0,72,102,79.4,0,0.0,0.0,85.0,55.0,0.0,68.7,67.0,1.0,2200.0,12,73.9,74.2,0,100.0,260.0,1,71.6,73.4,0,0.0353857,0,-16,74.0,72.4,0,0.0,0.0,1275,78.2,74.2,0,0.0,700,129,75.1,74.3,0,0.0,0.0,44,76.1,75.1,0,0.0,0.0,-1,76.3,75.6,0,0.0,0.0,35,72.6,76.5,0,0.0,0,42,74.3,75.6,0,0.03689583,0.0,3,72.9,78.1,0,100,950,-4,0,75.0,0,0.0,0.0,-4,73.6,74.4,0,0.0,0.0,101,73.7,60.0,0,37.95477,100,200,69.1,60.3,0,38.521877,200,200,70.0,60.4,0,39.921627,200,205,73.7,59.3,0,24.486805,200,98,73.8,59.0,0,24.152233,100.0,201,72.6,58.8,0,24.785591,200,205,73.6,58.8,0,20.586432,200.0,104,71.6,59.6,0,28.606478,100,204,74.0,59.2,0,22.668314,200.0,103,70.5,59.4,0,30.15464,100,101,73.6,60.7,0,35.214725,100,103,72.7,60.4,0,35.774754,100,202,72.4,60.1,0,30.040697,200.0,97,73.1,59.4,0,22.318913,100,205,72.9,59.5,0,32.7901,200,201,73.7,59.1,0,28.618622,200,199,72.6,58.8,0,22.677494,200,101,70.8,59.9,0,30.03681,100,209,71.1,59.5,0,28.673658,200,201,70.1,59.9,0,26.486486,200,101,73.4,60.8,0,50.0481,100,201,71.8,60.7,0,39.3201,200,197,73.4,59.6,0,27.779144,200.0,-1,74.0,72.5,0,0.0,0,204,74.3,59.4,0,28.66911,200.0,195,73.1,59.3,0,36.087917,200,200,73.8,58.8,0,28.34742,200.0,148,70.0,59.6,0,37.2277,150,191,73.9,58.9,0,35.93341,200.0,204,72.3,59.5,0,29.95198,200,101,73.6,60.3,0,49.846607,100,203,72.7,60.9,0,41.96242,200,199,73.7,59.4,0,35.231186,200.0,100,74.2,59.1,0,24.935732,100.0,203,73.2,58.8,0,26.580883,200,94,72.1,58.8,0,30.642,100,100,73.4,59.5,0,27.694204,100,104,71.3,284.9,0,26.772812,100,205,73.9,58.9,0,32.5,200.0,207,72.2,59.8,0,33.49681,200,103,74.4,59.3,0,32.38592,100.0,97,75.6,60.6,0,36.055653,100.0,203,73.5,59.4,0,31.744102,200.0,99,72.6,59.3,0,38.71739,100,217,68.9,60.2,0,48.911854,200,103,75.5,59.1,0,35.95233,100.0,114,72.4,59.0,0,34.152603,100,105,70.8,60.1,0,37.26325,100,210,73.6,59.4,0,36.709,200,213,70.2,60.4,0,53.544132,200,199,74.5,59.1,0,40.937973,200.0,204,73.1,59.1,0,38.534996,200,98,73.7,59.0,0,50.604473,100.0,102,74.5,59.0,0,26.05203,100.0,103,72.4,59.2,0,37.76217,100,203,71.6,59.8,0,33.409946,200,207,74.1,59.1,0,30.03056,200.0,99,70.4,59.8,0,43.498028,100,203,71.1,60.0,0,45.762543,200,89.1,89.2,89.1,150.2,104.2,119.1,0.3,0.2,29.87
20170805,205,76.4,97.7,39.40437303,22.4584475,1,55.5,55.8,4.15,73.8,75.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.9,79.4,75.1,0.0,0.0,0.0,60.8,0.0,0,74.2,0.0,61.8,0.8125,52.4,0,0,-0.2,1.5,0,0,0,73.9,73.8,65.6,55.9,15,59.1,61.4,20.0,0,73.7,0.99,61.8,0.8125,61.8,0,0,99.8,55.5,10.0,4.5,1.5,15,15,100.0,73.0,83.6,100,72.9,0,74.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0.0,0,72,104,79.4,0,0.0,0.0,85.0,55.0,0.0,68.7,67.1,1.0,2200.0,11,73.9,74.2,0,100.0,260.0,1,71.6,73.5,0,0.0353857,0,-15,74.0,72.5,0,0.0,0.0,1274,78.2,74.3,0,0.0,700,131,75.2,74.4,0,0.0,0.0,45,76.2,75.1,0,0.0,0.0,-1,76.4,75.6,0,0.0,0.0,33,72.6,76.5,0,0.0,0,42,74.3,75.7,0,0.03689583,0.0,4,73.0,78.2,0,100,950,-6,0,75.0,0,0.0,0.0,-4,73.6,74.3,0,0.0,0.0,101,73.7,64.7,0,37.95477,100,199,69.3,65.0,0,38.521877,200,200,70.3,64.9,0,39.921627,200,206,73.7,64.3,0,24.486805,200,98,73.8,62.9,0,24.152233,100.0,200,72.6,63.6,0,24.785591,200,203,73.7,63.4,0,20.586432,200.0,104,71.6,63.7,0,28.606478,100,206,74.0,63.7,0,22.668314,200.0,102,70.5,63.8,0,30.15464,100,100,73.5,65.1,0,35.214725,100,103,72.7,64.9,0,35.774754,100,202,72.4,64.7,0,30.040697,200.0,98,73.0,63.8,0,22.318913,100,203,72.9,64.2,0,32.7901,200,202,73.6,63.1,0,28.618622,200,197,72.6,63.4,0,22.677494,200,101,70.8,63.8,0,30.03681,100,191,71.2,64.3,0,28.673658,200,204,70.1,64.4,0,26.486486,200,101,73.4,65.0,0,50.0481,100,202,71.8,65.1,0,39.3201,200,197,73.4,64.5,0,27.779144,200.0,0,73.9,72.5,0,0.0,0,204,74.3,64.3,0,28.66911,200.0,194,73.1,63.7,0,36.087917,200,200,73.7,63.5,0,28.34742,200.0,148,70.0,64.3,0,37.2277,150,194,73.8,64.2,0,35.93341,200.0,204,72.3,64.3,0,29.95198,200,100,73.6,64.9,0,49.846607,100,203,72.7,65.1,0,41.96242,200,199,73.6,64.4,0,35.231186,200.0,100,74.2,63.7,0,24.935732,100.0,199,73.2,63.6,0,26.580883,200,94,72.2,63.4,0,30.642,100,99,73.4,63.6,0,27.694204,100,102,71.3,284.9,0,26.772812,100,204,73.9,63.9,0,32.5,200.0,205,72.3,64.4,0,33.49681,200,102,74.4,64.3,0,32.38592,100.0,98,75.6,64.9,0,36.055653,100.0,201,73.5,64.3,0,31.744102,200.0,100,72.6,64.1,0,38.71739,100,217,69.0,64.6,0,48.911854,200,102,75.5,63.1,0,35.95233,100.0,121,72.4,63.8,0,34.152603,100,104,70.8,64.3,0,37.26325,100,211,73.6,64.4,0,36.709,200,211,70.3,64.8,0,53.544132,200,200,74.4,62.8,0,40.937973,200.0,203,73.1,63.6,0,38.534996,200,98,73.6,63.2,0,50.604473,100.0,103,74.5,63.3,0,26.05203,100.0,103,72.4,63.9,0,37.76217,100,202,71.6,64.5,0,33.409946,200,208,74.1,64.2,0,30.03056,200.0,99,70.5,64.6,0,43.498028,100,205,71.1,64.7,0,45.762543,200,89.2,89.3,89.2,150.2,104.3,119.4,1.3,0.1,29.87
20170805,210,76.6,97.4,39.53161248,22.4584475,1,55.4,55.8,4.1,74.0,75.1,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,79.0,74.7,0.0,0.0,0.0,60.8,0.0,0,74.7,0.0,61.8,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.0,73.8,66.3,56.4,15,60.7,61.4,20.0,0,73.8,1.0,61.8,0.8125,62.4,0,0,99.8,56.3,10.0,4.7,0.6,15,15,99.1,73.0,83.6,100,94.2,0,74.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0.0,0,72,101,79.4,0,0.0,0.0,84.715866,55.0,0.0,68.7,67.2,1.0,2200.0,13,73.9,74.1,0,100.0,260.0,1,71.6,73.6,0,0.0353857,0,-16,74.0,72.5,0,0.0,0.0,1274,78.3,74.3,0,0.0,700,129,75.2,74.4,0,0.0,0.0,44,76.2,75.2,0,0.0,0.0,-1,76.4,75.7,0,0.0,0.0,34,72.6,76.6,0,0.0,0,41,74.4,75.7,0,0.03689583,0.0,4,73.0,78.2,0,100,950,-4,0,75.0,0,0.0,0.0,-4,73.6,74.4,0,0.0,0.0,100,73.7,65.7,0,37.95477,100,198,69.6,66.0,0,38.521877,200,201,70.6,65.9,0,39.921627,200,206,73.7,65.5,0,24.486805,200,98,73.7,64.9,0,24.152233,100.0,201,72.6,65.2,0,24.785591,200,204,73.8,65.1,0,20.586432,200.0,105,71.7,65.7,0,28.606478,100,206,74.1,65.4,0,22.668314,200.0,104,70.7,65.3,0,30.15464,100,101,73.6,65.9,0,35.214725,100,102,72.7,65.8,0,35.774754,100,202,72.4,65.6,0,30.040697,200.0,97,73.0,65.4,0,22.318913,100,204,72.9,65.6,0,32.7901,200,202,73.7,65.0,0,28.618622,200,196,72.6,64.9,0,22.677494,200,100,71.0,65.6,0,30.03681,100,207,71.3,65.4,0,28.673658,200,200,70.2,65.6,0,26.486486,200,101,73.4,65.7,0,50.0481,100,200,71.8,65.8,0,39.3201,200,200,73.4,65.5,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,205,74.3,65.5,0,28.66911,200.0,195,73.1,65.5,0,36.087917,200,200,73.8,65.0,0,28.34742,200.0,148,70.0,65.8,0,37.2277,150,193,73.8,65.6,0,35.93341,200.0,204,72.3,65.4,0,29.95198,200,101,73.7,65.6,0,49.846607,100,203,72.8,65.9,0,41.96242,200,193,73.7,65.5,0,35.231186,200.0,100,74.2,65.2,0,24.935732,100.0,200,73.2,65.1,0,26.580883,200,94,72.3,65.2,0,30.642,100,99,73.4,65.3,0,27.694204,100,103,71.4,284.9,0,26.772812,100,208,73.9,65.3,0,32.5,200.0,206,72.4,65.5,0,33.49681,200,102,74.4,65.5,0,32.38592,100.0,98,75.6,66.0,0,36.055653,100.0,201,73.5,65.4,0,31.744102,200.0,101,72.6,65.6,0,38.71739,100,217,69.3,65.6,0,48.911854,200,102,75.5,65.0,0,35.95233,100.0,117,72.5,65.2,0,34.152603,100,105,71.0,66.2,0,37.26325,100,210,73.6,65.7,0,36.709,200,215,70.4,65.7,0,53.544132,200,199,74.5,65.0,0,40.937973,200.0,204,73.2,65.5,0,38.534996,200,98,73.7,65.2,0,50.604473,100.0,103,74.6,65.3,0,26.05203,100.0,102,72.6,65.5,0,37.76217,100,200,71.7,65.9,0,33.409946,200,207,74.1,65.4,0,30.03056,200.0,99,70.7,65.6,0,43.498028,100,204,71.2,65.6,0,45.762543,200,89.2,89.3,89.1,148.2,104.3,119.6,1.3,-0.2,29.87
20170805,215,76.7,97.4,39.62892113,22.4584475,1,55.4,55.8,4.1,74.1,75.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,79.1,74.2,0.0,0.0,0.0,60.8,0.0,0,74.8,0.0,61.8,0.8125,54.2,0,0,-0.2,1.5,0,0,0,74.0,73.9,66.7,56.3,15,62.3,61.4,20.0,0,73.9,0.98,61.8,0.8125,63.0,0,0,99.7,55.9,10.0,4.8,1.0,15,15,98.3,73.0,83.4,100,100.0,0,74.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0.0,0,72,102,79.5,0,0.0,0.0,84.088005,55.0,0.0,68.8,67.2,1.0,2200.0,13,73.9,74.1,0,100.0,260.0,2,71.6,73.6,0,0.0353857,0,-16,74.1,72.5,0,0.0,0.0,1273,78.3,74.4,0,0.0,700,130,75.2,74.4,0,0.0,0.0,44,76.3,75.2,0,0.0,0.0,-1,76.5,75.7,0,0.0,0.0,39,72.6,76.6,0,0.0,0,42,74.4,75.8,0,0.03689583,0.0,4,73.0,78.3,0,100,950,-5,0,75.1,0,0.0,0.0,-4,73.6,74.4,0,0.0,0.0,100,73.7,66.1,0,37.95477,100,197,69.8,66.4,0,38.521877,200,199,70.8,66.4,0,39.921627,200,205,73.8,66.0,0,24.486805,200,97,73.7,65.8,0,24.152233,100.0,198,72.7,65.9,0,24.785591,200,205,73.9,65.8,0,20.586432,200.0,104,71.9,66.6,0,28.606478,100,207,74.1,66.1,0,22.668314,200.0,103,70.8,66.0,0,30.15464,100,100,73.6,66.3,0,35.214725,100,102,72.8,66.3,0,35.774754,100,199,72.5,66.1,0,30.040697,200.0,97,73.0,66.1,0,22.318913,100,202,73.0,66.2,0,32.7901,200,202,73.7,65.8,0,28.618622,200,193,72.7,65.6,0,22.677494,200,100,71.2,66.4,0,30.03681,100,206,71.4,65.8,0,28.673658,200,199,70.3,66.1,0,26.486486,200,100,73.5,66.1,0,50.0481,100,201,71.9,66.3,0,39.3201,200,195,73.5,65.9,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,202,74.4,66.1,0,28.66911,200.0,194,73.2,66.2,0,36.087917,200,197,73.8,65.7,0,28.34742,200.0,146,70.1,66.5,0,37.2277,150,191,73.8,66.0,0,35.93341,200.0,203,72.3,65.8,0,29.95198,200,100,73.8,66.0,0,49.846607,100,202,73.0,66.4,0,41.96242,200,199,73.7,66.0,0,35.231186,200.0,99,74.2,65.9,0,24.935732,100.0,199,73.2,65.7,0,26.580883,200,94,72.4,65.9,0,30.642,100,99,73.4,66.1,0,27.694204,100,102,71.5,284.9,0,26.772812,100,208,74.0,65.9,0,32.5,200.0,204,72.5,66.1,0,33.49681,200,101,74.4,66.0,0,32.38592,100.0,97,75.6,66.6,0,36.055653,100.0,201,73.5,65.9,0,31.744102,200.0,100,72.6,66.1,0,38.71739,100,202,69.7,66.0,0,48.911854,200,101,75.5,65.9,0,35.95233,100.0,109,72.6,65.8,0,34.152603,100,103,71.1,67.0,0,37.26325,100,211,73.6,66.1,0,36.709,200,207,70.5,66.2,0,53.544132,200,197,74.5,66.0,0,40.937973,200.0,203,73.4,66.3,0,38.534996,200,98,73.7,66.0,0,50.604473,100.0,102,74.6,66.1,0,26.05203,100.0,101,72.7,66.2,0,37.76217,100,201,71.8,66.6,0,33.409946,200,206,74.1,65.8,0,30.03056,200.0,99,70.9,66.0,0,43.498028,100,204,71.3,66.1,0,45.762543,200,89.2,89.3,89.1,150.2,104.3,119.3,1.4,0.0,29.87
20170805,220,76.6,97.7,39.5987778,22.4584475,1,55.4,55.9,4.1,74.3,75.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.3,78.9,73.9,0.0,0.0,0.0,60.8,0.0,0,75.0,0.0,61.8,0.8125,52.2,0,0,-0.2,1.5,0,0,0,74.1,73.9,67.1,56.4,15,64.2,61.4,20.0,0,73.9,1.0,61.8,0.8125,64.1,0,0,99.8,56.0,9.9,4.8,0.9,15,15,97.8,73.0,83.4,100,98.9,0,74.5,1.3,65.55173,65.05173,0,13.3,0,0,0,0.0,0,72,104,79.5,0,0.0,0.0,83.47606,55.0,0.0,68.8,67.2,1.0,2200.0,12,74.0,74.1,0,100.0,260.0,1,71.6,73.6,0,0.0353857,0,-17,74.1,72.6,0,0.0,0.0,1275,78.3,74.4,0,0.0,700,130,75.2,74.5,0,0.0,0.0,44,76.3,75.2,0,0.0,0.0,-1,76.5,75.8,0,0.0,0.0,35,72.6,76.6,0,0.0,0,42,74.4,75.8,0,0.03689583,0.0,3,73.0,78.3,0,100,950,-5,0,75.1,0,0.0,0.0,-4,73.6,74.4,0,0.0,0.0,100,73.8,66.5,0,37.95477,100,197,70.0,66.8,0,38.521877,200,199,71.0,66.9,0,39.921627,200,205,73.9,66.4,0,24.486805,200,97,73.7,66.3,0,24.152233,100.0,200,72.7,66.3,0,24.785591,200,202,73.9,66.3,0,20.586432,200.0,103,72.0,67.1,0,28.606478,100,207,74.1,66.6,0,22.668314,200.0,102,70.9,66.5,0,30.15464,100,101,73.7,66.8,0,35.214725,100,102,72.8,66.7,0,35.774754,100,198,72.6,66.6,0,30.040697,200.0,97,73.0,66.6,0,22.318913,100,204,73.0,66.6,0,32.7901,200,200,73.7,66.3,0,28.618622,200,194,72.8,66.1,0,22.677494,200,100,71.3,66.9,0,30.03681,100,212,71.5,66.2,0,28.673658,200,199,70.4,66.6,0,26.486486,200,101,73.5,66.6,0,50.0481,100,202,72.0,66.7,0,39.3201,200,196,73.5,66.2,0,27.779144,200.0,0,73.9,72.3,0,0.0,0,204,74.4,66.5,0,28.66911,200.0,194,73.3,66.8,0,36.087917,200,198,73.8,66.1,0,28.34742,200.0,147,70.3,66.9,0,37.2277,150,190,73.9,66.4,0,35.93341,200.0,204,72.3,66.2,0,29.95198,200,100,73.8,66.4,0,49.846607,100,201,73.0,66.8,0,41.96242,200,198,73.8,66.4,0,35.231186,200.0,99,74.3,66.3,0,24.935732,100.0,199,73.3,66.1,0,26.580883,200,95,72.5,66.4,0,30.642,100,100,73.5,66.6,0,27.694204,100,103,71.6,285.1,0,26.772812,100,208,74.0,66.3,0,32.5,200.0,205,72.5,66.5,0,33.49681,200,101,74.5,66.3,0,32.38592,100.0,98,75.7,67.2,0,36.055653,100.0,201,73.6,66.2,0,31.744102,200.0,100,72.6,66.5,0,38.71739,100,208,69.9,66.4,0,48.911854,200,102,75.5,66.3,0,35.95233,100.0,115,72.6,66.2,0,34.152603,100,104,71.2,67.4,0,37.26325,100,212,73.6,66.5,0,36.709,200,204,70.7,66.5,0,53.544132,200,197,74.6,66.5,0,40.937973,200.0,203,73.5,66.8,0,38.534996,200,98,73.8,66.6,0,50.604473,100.0,103,74.7,66.7,0,26.05203,100.0,102,72.8,66.7,0,37.76217,100,201,71.9,67.1,0,33.409946,200,206,74.2,66.2,0,30.03056,200.0,99,71.1,66.3,0,43.498028,100,203,71.4,66.5,0,45.762543,200,89.3,89.4,89.0,151.2,104.3,119.4,1.3,0.0,29.87
