20170805,225,76.6,97.9,39.64356181,22.4584475,1,55.5,56.0,4.1,74.4,75.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.4,78.7,73.8,0.0,0.0,0.0,60.8,0.0,0,75.2,0.0,61.8,0.8125,55.6,0,0,-0.2,1.5,0,0,0,74.2,74.0,67.6,56.3,15,66.2,61.4,20.0,0,74.0,1.0,61.8,0.8125,64.6,0,0,99.8,55.9,10.0,4.7,0.4,15,15,97.1,73.0,83.4,100,98.9,0,74.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0.0,0,72,106,79.6,0,0.0,0.0,82.881966,55.0,0.0,68.8,67.3,1.0,2200.0,13,74.0,74.0,0,100.0,260.0,2,71.7,73.7,0,0.0353857,0,-16,74.1,72.6,0,0.0,0.0,1275,78.4,74.4,0,0.0,700,129,75.2,74.5,0,0.0,0.0,44,76.4,75.3,0,0.0,0.0,-1,76.6,75.8,0,0.0,0.0,34,72.7,76.6,0,0.0,0,42,74.4,75.9,0,0.03689583,0.0,3,73.0,78.3,0,100,950,-5,0,75.1,0,0.0,0.0,-5,73.7,74.4,0,0.0,0.0,100,73.8,67.0,0,37.95477,100,197,70.1,67.3,0,38.521877,200,198,71.1,67.3,0,39.921627,200,203,73.9,66.8,0,24.486805,200,97,73.7,66.7,0,24.152233,100.0,197,72.8,66.8,0,24.785591,200,200,74.0,66.6,0,20.586432,200.0,104,72.1,67.5,0,28.606478,100,206,74.2,66.9,0,22.668314,200.0,102,71.0,66.9,0,30.15464,100,100,73.7,67.3,0,35.214725,100,100,72.9,67.3,0,35.774754,100,196,72.7,67.1,0,30.040697,200.0,98,73.0,67.0,0,22.318913,100,201,73.1,67.0,0,32.7901,200,200,73.8,66.7,0,28.618622,200,193,72.8,66.5,0,22.677494,200,99,71.4,67.3,0,30.03681,100,187,71.6,66.6,0,28.673658,200,194,70.4,67.1,0,26.486486,200,99,73.5,67.1,0,50.0481,100,199,72.0,67.2,0,39.3201,200,195,73.5,66.6,0,27.779144,200.0,0,73.9,72.3,0,0.0,0,203,74.4,66.9,0,28.66911,200.0,194,73.4,67.2,0,36.087917,200,198,73.9,66.5,0,28.34742,200.0,145,70.4,67.3,0,37.2277,150,192,73.9,66.7,0,35.93341,200.0,200,72.4,66.6,0,29.95198,200,100,73.9,66.9,0,49.846607,100,202,73.1,67.3,0,41.96242,200,194,73.8,66.7,0,35.231186,200.0,100,74.3,66.7,0,24.935732,100.0,197,73.3,66.5,0,26.580883,200,94,72.6,66.7,0,30.642,100,99,73.5,67.0,0,27.694204,100,101,71.7,284.9,0,26.772812,100,205,74.0,66.7,0,32.5,200.0,202,72.6,66.9,0,33.49681,200,102,74.5,66.7,0,32.38592,100.0,98,75.7,67.6,0,36.055653,100.0,198,73.6,66.6,0,31.744102,200.0,100,72.7,66.8,0,38.71739,100,197,70.1,66.9,0,48.911854,200,100,75.5,66.7,0,35.95233,100.0,113,72.7,66.6,0,34.152603,100,103,71.3,67.8,0,37.26325,100,208,73.7,66.8,0,36.709,200,203,70.8,66.8,0,53.544132,200,195,74.7,67.0,0,40.937973,200.0,202,73.6,67.2,0,38.534996,200,97,73.9,67.0,0,50.604473,100.0,102,74.8,67.2,0,26.05203,100.0,101,72.8,67.1,0,37.76217,100,204,72.0,67.4,0,33.409946,200,205,74.3,66.5,0,30.03056,200.0,99,71.2,66.7,0,43.498028,100,203,71.5,66.8,0,45.762543,200,89.3,89.4,89.3,148.2,104.3,119.6,0.3,0.1,29.87
20170805,230,76.6,97.6,39.58370609,22.4584475,1,55.6,56.0,4.1,74.6,75.4,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,84.0,78.7,73.8,0.0,0.0,0.0,60.8,0.0,0,75.2,0.0,61.8,0.8125,53.6,0,0,-0.2,1.5,0,0,0,74.2,74.0,68.2,56.4,15,68.6,61.4,20.0,0,74.1,1.0,61.8,0.8125,65.4,0,0,99.9,55.8,10.0,4.8,1.0,15,15,96.2,73.0,82.6,100,99.4,0,74.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,106,79.6,0,0.0,0.0,82.29984,55.0,0.0,68.8,67.3,1.0,2200.0,12,74.0,74.0,0,100.0,260.0,1,71.7,73.7,0,0.0353857,0,-17,74.1,72.7,0,0.0,0.0,1275,78.4,74.4,0,0.0,700,131,75.3,74.5,0,0.0,0.0,44,76.4,75.3,0,0.0,0.0,-1,76.6,75.8,0,0.0,0.0,33,72.7,76.6,0,0.0,0,42,74.4,75.9,0,0.03689583,0.0,4,73.1,78.3,0,100,950,-5,0,75.2,0,0.0,0.0,-4,73.7,74.4,0,0.0,0.0,99,73.9,67.5,0,37.95477,100,196,70.3,67.8,0,38.521877,200,199,71.2,67.6,0,39.921627,200,203,73.9,67.2,0,24.486805,200,97,73.8,67.0,0,24.152233,100.0,196,72.9,67.2,0,24.785591,200,201,74.1,67.0,0,20.586432,200.0,103,72.2,67.8,0,28.606478,100,205,74.2,67.3,0,22.668314,200.0,101,71.0,67.3,0,30.15464,100,100,73.7,67.8,0,35.214725,100,100,72.9,67.7,0,35.774754,100,196,72.8,67.5,0,30.040697,200.0,96,73.0,67.3,0,22.318913,100,201,73.1,67.5,0,32.7901,200,202,73.8,67.1,0,28.618622,200,194,72.9,66.8,0,22.677494,200,99,71.5,67.6,0,30.03681,100,205,71.7,67.1,0,28.673658,200,199,70.5,67.6,0,26.486486,200,100,73.6,67.6,0,50.0481,100,201,72.1,67.7,0,39.3201,200,197,73.6,67.1,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,200,74.5,67.4,0,28.66911,200.0,194,73.5,67.6,0,36.087917,200,196,73.9,66.9,0,28.34742,200.0,146,70.4,67.6,0,37.2277,150,189,73.9,67.0,0,35.93341,200.0,202,72.4,67.2,0,29.95198,200,99,73.9,67.5,0,49.846607,100,201,73.2,67.8,0,41.96242,200,197,73.8,67.1,0,35.231186,200.0,99,74.3,67.1,0,24.935732,100.0,199,73.4,66.9,0,26.580883,200,92,72.7,67.1,0,30.642,100,99,73.5,67.4,0,27.694204,100,101,71.8,284.9,0,26.772812,100,205,74.1,67.1,0,32.5,200.0,203,72.7,67.4,0,33.49681,200,102,74.5,67.0,0,32.38592,100.0,97,75.7,68.0,0,36.055653,100.0,200,73.7,66.9,0,31.744102,200.0,100,72.7,67.1,0,38.71739,100,198,70.3,67.3,0,48.911854,200,101,75.6,67.1,0,35.95233,100.0,113,72.7,67.0,0,34.152603,100,104,71.4,68.1,0,37.26325,100,211,73.7,67.1,0,36.709,200,208,70.9,67.2,0,53.544132,200,197,74.8,67.4,0,40.937973,200.0,202,73.7,67.5,0,38.534996,200,98,73.9,67.4,0,50.604473,100.0,101,74.8,67.5,0,26.05203,100.0,100,72.9,67.6,0,37.76217,100,199,72.1,67.8,0,33.409946,200,205,74.3,66.9,0,30.03056,200.0,99,71.3,67.1,0,43.498028,100,202,71.6,67.3,0,45.762543,200,89.3,89.4,89.3,150.2,104.4,119.4,1.3,0.1,29.86
20170805,235,76.7,98.0,39.7711206,22.4584475,1,55.6,56.1,4.1,74.7,75.4,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,79.2,74.9,0.0,0.0,0.0,60.8,0.0,0,74.9,0.0,61.8,0.8125,50.7,0,0,-0.2,1.5,0,0,0,74.3,74.1,68.6,56.5,15,71.2,61.4,20.0,0,74.1,1.01,61.8,0.8125,66.5,0,0,99.9,56.1,10.0,4.5,1.5,15,15,95.0,75.0,83.2,100,98.9,0,74.5,1.3,65.55173,65.05173,0,13.2,0,0,0,0.0,0,72,107,79.7,0,0.0,0.0,81.73558,55.0,0.0,68.9,67.3,1.0,2200.0,11,74.0,74.3,0,100.0,260.0,2,71.7,73.8,0,0.0353857,0,-15,74.1,72.7,0,0.0,0.0,1275,78.4,74.5,0,0.0,700,128,75.3,74.6,0,0.0,0.0,44,76.5,75.4,0,0.0,0.0,-1,76.7,75.8,0,0.0,0.0,40,72.7,76.6,0,0.0,0,42,74.4,76.0,0,0.03689583,0.0,3,73.1,78.2,0,100,950,-6,0,75.2,0,0.0,0.0,-5,73.7,74.5,0,0.0,0.0,99,73.9,68.1,0,37.95477,100,197,70.4,68.3,0,38.521877,200,200,71.3,68.1,0,39.921627,200,205,74.0,67.7,0,24.486805,200,97,73.8,67.4,0,24.152233,100.0,198,73.0,67.6,0,24.785591,200,202,74.1,67.4,0,20.586432,200.0,104,72.3,68.1,0,28.606478,100,206,74.3,67.7,0,22.668314,200.0,101,71.1,67.7,0,30.15464,100,100,73.7,68.4,0,35.214725,100,102,73.0,68.3,0,35.774754,100,199,72.8,68.0,0,30.040697,200.0,99,73.1,67.7,0,22.318913,100,205,73.2,67.9,0,32.7901,200,201,73.9,67.4,0,28.618622,200,195,72.9,67.2,0,22.677494,200,101,71.6,67.9,0,30.03681,100,210,71.8,67.6,0,28.673658,200,197,70.6,68.1,0,26.486486,200,100,73.6,68.2,0,50.0481,100,201,72.2,68.3,0,39.3201,200,197,73.6,67.8,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,203,74.5,67.8,0,28.66911,200.0,194,73.5,68.0,0,36.087917,200,196,73.9,67.3,0,28.34742,200.0,146,70.6,68.0,0,37.2277,150,189,73.9,67.5,0,35.93341,200.0,203,72.5,67.8,0,29.95198,200,100,74.0,68.1,0,49.846607,100,201,73.3,68.3,0,41.96242,200,198,73.9,67.6,0,35.231186,200.0,100,74.3,67.5,0,24.935732,100.0,198,73.4,67.4,0,26.580883,200,93,72.8,67.5,0,30.642,100,98,73.6,67.8,0,27.694204,100,103,71.8,284.9,0,26.772812,100,207,74.1,67.5,0,32.5,200.0,205,72.7,67.9,0,33.49681,200,102,74.6,67.4,0,32.38592,100.0,98,75.7,68.4,0,36.055653,100.0,200,73.7,67.4,0,31.744102,200.0,100,72.7,67.3,0,38.71739,100,211,70.4,67.8,0,48.911854,200,102,75.6,67.4,0,35.95233,100.0,114,72.8,67.5,0,34.152603,100,105,71.4,68.4,0,37.26325,100,209,73.8,67.5,0,36.709,200,206,71.0,67.7,0,53.544132,200,198,74.8,67.8,0,40.937973,200.0,203,73.8,67.9,0,38.534996,200,98,74.0,67.8,0,50.604473,100.0,101,74.9,67.9,0,26.05203,100.0,101,72.9,68.0,0,37.76217,100,200,72.2,68.2,0,33.409946,200,205,74.5,67.4,0,30.03056,200.0,99,71.4,67.8,0,43.498028,100,205,71.7,67.8,0,45.762543,200,89.4,89.5,89.3,151.2,104.4,119.5,1.3,1.1,29.86
20170805,240,76.7,97.7,39.70367855,22.4584475,1,55.7,56.2,4.1,74.8,75.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,79.2,75.2,0.0,0.0,0.0,60.8,0.0,0,75.0,0.0,61.8,0.8125,51.9,0,0,-0.2,1.5,0,0,0,74.4,74.1,69.6,56.4,15,74.2,61.4,20.0,0,74.1,1.01,61.8,0.8125,67.3,0,0,99.3,55.6,10.0,4.5,0.7,15,15,93.4,75.0,83.2,100,99.6,0,74.5,1.25,65.55173,65.05173,0,13.2,0,0,0,0.0,0,72,108,79.6,0,0.0,0.0,81.18721,55.0,0.0,68.9,67.3,1.0,2200.0,12,74.0,74.2,0,100.0,260.0,1,71.7,73.8,0,0.0353857,0,-16,74.1,72.7,0,0.0,0.0,1275,78.4,74.5,0,0.0,700,129,75.3,74.6,0,0.0,0.0,44,76.5,75.4,0,0.0,0.0,-1,76.7,75.8,0,0.0,0.0,36,72.7,76.7,0,0.0,0,42,74.4,76.0,0,0.03689583,0.0,4,73.1,78.3,0,100,950,-5,0,75.2,0,0.0,0.0,-4,73.7,74.5,0,0.0,0.0,99,73.9,68.7,0,37.95477,100,196,70.4,68.9,0,38.521877,200,198,71.4,68.6,0,39.921627,200,204,74.0,68.3,0,24.486805,200,97,73.8,67.7,0,24.152233,100.0,197,73.0,68.1,0,24.785591,200,199,74.1,67.9,0,20.586432,200.0,103,72.3,68.4,0,28.606478,100,205,74.3,68.1,0,22.668314,200.0,101,71.2,68.1,0,30.15464,100,100,73.8,69.1,0,35.214725,100,100,73.0,68.9,0,35.774754,100,196,72.9,68.7,0,30.040697,200.0,97,73.1,68.2,0,22.318913,100,200,73.3,68.6,0,32.7901,200,201,73.9,67.9,0,28.618622,200,194,73.0,67.7,0,22.677494,200,99,71.7,68.3,0,30.03681,100,192,71.9,68.3,0,28.673658,200,197,70.7,68.7,0,26.486486,200,100,73.7,69.0,0,50.0481,100,199,72.2,69.0,0,39.3201,200,197,73.7,68.5,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,201,74.5,68.4,0,28.66911,200.0,194,73.6,68.4,0,36.087917,200,197,74.0,67.8,0,28.34742,200.0,146,70.6,68.5,0,37.2277,150,190,74.0,68.2,0,35.93341,200.0,201,72.5,68.4,0,29.95198,200,99,74.0,68.8,0,49.846607,100,200,73.4,69.0,0,41.96242,200,198,73.9,68.3,0,35.231186,200.0,99,74.4,67.9,0,24.935732,100.0,198,73.5,67.9,0,26.580883,200,94,72.9,67.9,0,30.642,100,100,73.6,68.2,0,27.694204,100,101,71.9,285.1,0,26.772812,100,205,74.1,68.1,0,32.5,200.0,200,72.8,68.5,0,33.49681,200,101,74.6,67.9,0,32.38592,100.0,97,75.8,69.0,0,36.055653,100.0,199,73.7,68.1,0,31.744102,200.0,100,72.7,67.6,0,38.71739,100,199,70.5,68.4,0,48.911854,200,100,75.6,67.7,0,35.95233,100.0,107,72.9,67.9,0,34.152603,100,104,71.5,68.7,0,37.26325,100,213,73.8,68.0,0,36.709,200,211,71.1,68.4,0,53.544132,200,197,74.9,68.2,0,40.937973,200.0,202,73.9,68.4,0,38.534996,200,98,74.0,68.3,0,50.604473,100.0,102,75.0,68.4,0,26.05203,100.0,101,73.0,68.5,0,37.76217,100,202,72.2,68.7,0,33.409946,200,205,74.5,68.1,0,30.03056,200.0,99,71.5,68.5,0,43.498028,100,204,71.8,68.5,0,45.762543,200,89.4,89.5,89.4,150.2,104.4,119.4,0.9,1.4,29.86
20170805,245,76.7,97.9,39.74863848,22.4584475,1,55.8,56.3,4.1,74.9,75.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.0,79.3,75.2,0.0,0.0,0.0,60.8,0.0,0,75.0,0.0,61.8,0.8125,52.4,0,0,-0.2,1.5,0,0,0,74.4,74.1,70.6,56.5,15,77.8,61.4,20.0,0,74.2,1.02,61.8,0.8125,67.8,0,0,94.0,56.0,10.0,4.8,0.8,15,15,91.6,75.0,83.2,100,99.4,0,74.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,104,79.7,0,0.0,0.0,80.65474,55.0,0.0,68.9,67.3,1.0,2200.0,13,74.1,74.2,0,100.0,260.0,1,71.7,73.8,0,0.0353857,0,-15,74.1,72.8,0,0.0,0.0,1274,78.5,74.6,0,0.0,700,128,75.3,74.6,0,0.0,0.0,44,76.6,75.4,0,0.0,0.0,-1,76.7,75.9,0,0.0,0.0,39,72.7,76.7,0,0.0,0,42,74.5,76.1,0,0.03689583,0.0,3,73.1,78.3,0,100,950,-6,0,75.2,0,0.0,0.0,-4,73.7,74.5,0,0.0,0.0,99,74.0,69.7,0,37.95477,100,197,70.5,69.7,0,38.521877,200,200,71.6,69.4,0,39.921627,200,203,74.1,69.1,0,24.486805,200,97,73.9,68.1,0,24.152233,100.0,198,73.1,68.7,0,24.785591,200,201,74.2,68.5,0,20.586432,200.0,104,72.4,68.8,0,28.606478,100,208,74.4,68.8,0,22.668314,200.0,103,71.2,68.8,0,30.15464,100,100,73.8,70.0,0,35.214725,100,100,73.1,69.8,0,35.774754,100,196,72.9,69.6,0,30.040697,200.0,98,73.1,68.8,0,22.318913,100,202,73.3,69.2,0,32.7901,200,200,73.9,68.4,0,28.618622,200,195,73.0,68.4,0,22.677494,200,100,71.7,68.7,0,30.03681,100,198,71.9,69.3,0,28.673658,200,200,70.8,69.4,0,26.486486,200,100,73.7,70.0,0,50.0481,100,200,72.3,69.9,0,39.3201,200,196,73.7,69.3,0,27.779144,200.0,0,73.9,72.5,0,0.0,0,203,74.6,69.1,0,28.66911,200.0,194,73.6,69.0,0,36.087917,200,197,74.0,68.5,0,28.34742,200.0,146,70.7,69.1,0,37.2277,150,191,74.0,69.1,0,35.93341,200.0,203,72.5,69.2,0,29.95198,200,100,74.1,69.6,0,49.846607,100,201,73.5,69.9,0,41.96242,200,198,73.9,69.2,0,35.231186,200.0,99,74.4,68.6,0,24.935732,100.0,199,73.5,68.6,0,26.580883,200,96,72.9,68.5,0,30.642,100,99,73.6,68.7,0,27.694204,100,102,72.0,284.9,0,26.772812,100,204,74.2,68.8,0,32.5,200.0,203,72.8,69.3,0,33.49681,200,103,74.6,68.8,0,32.38592,100.0,98,75.8,69.7,0,36.055653,100.0,198,73.8,69.0,0,31.744102,200.0,100,72.7,68.1,0,38.71739,100,206,70.7,69.2,0,48.911854,200,101,75.6,68.1,0,35.95233,100.0,108,72.9,68.6,0,34.152603,100,105,71.6,69.1,0,37.26325,100,211,73.8,68.9,0,36.709,200,209,71.2,69.4,0,53.544132,200,198,74.9,68.8,0,40.937973,200.0,203,73.9,68.9,0,38.534996,200,97,74.1,68.8,0,50.604473,100.0,102,75.0,68.9,0,26.05203,100.0,101,73.1,69.2,0,37.76217,100,201,72.3,69.3,0,33.409946,200,205,74.6,69.0,0,30.03056,200.0,99,71.6,69.4,0,43.498028,100,202,71.9,69.4,0,45.762543,200,89.4,89.5,89.3,150.2,104.5,119.6,1.3,-0.1,29.86
20170805,250,76.7,97.8,39.72615779,22.4584475,1,55.9,56.4,4.1,75.0,75.6,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.0,79.2,74.8,0.0,0.0,0.0,60.8,0.0,0,75.3,0.0,61.8,0.8125,59.1,0,0,-0.2,1.5,0,0,0,74.4,74.3,71.7,56.2,15,82.0,61.4,20.0,0,74.2,0.98,61.8,0.8125,68.3,0,0,88.8,55.5,9.9,4.5,1.0,15,15,89.4,75.0,83.2,100,99.2,0,74.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,107,79.7,0,0.0,0.0,80.13985,55.0,0.0,68.9,67.3,1.0,2200.0,18,74.1,74.3,0,100.0,260.0,1,71.7,73.9,0,0.0353857,0,-16,74.1,72.8,0,0.0,0.0,1273,78.5,74.6,0,0.0,700,128,75.3,74.7,0,0.0,0.0,44,76.6,75.5,0,0.0,0.0,-1,76.8,75.9,0,0.0,0.0,40,72.7,76.7,0,0.0,0,43,74.5,76.1,0,0.03689583,0.0,5,73.2,78.4,0,100,950,-6,0,75.2,0,0.0,0.0,-4,73.7,74.5,0,0.0,0.0,99,74.0,70.7,0,37.95477,100,196,70.6,70.9,0,38.521877,200,198,71.7,70.5,0,39.921627,200,202,74.1,70.2,0,24.486805,200,97,73.9,68.8,0,24.152233,100.0,196,73.1,69.6,0,24.785591,200,202,74.2,69.3,0,20.586432,200.0,103,72.5,69.5,0,28.606478,100,206,74.4,69.7,0,22.668314,200.0,99,71.3,69.8,0,30.15464,100,99,73.9,71.1,0,35.214725,100,99,73.1,70.9,0,35.774754,100,195,73.0,70.7,0,30.040697,200.0,97,73.1,69.7,0,22.318913,100,201,73.4,70.1,0,32.7901,200,199,74.0,69.2,0,28.618622,200,194,73.1,69.3,0,22.677494,200,99,71.8,69.3,0,30.03681,100,200,72.0,70.4,0,28.673658,200,194,70.8,70.4,0,26.486486,200,99,73.8,71.0,0,50.0481,100,199,72.4,71.0,0,39.3201,200,195,73.7,70.4,0,27.779144,200.0,0,73.9,72.4,0,0.0,0,202,74.6,70.0,0,28.66911,200.0,194,73.7,69.7,0,36.087917,200,195,74.0,69.3,0,28.34742,200.0,146,70.8,70.0,0,37.2277,150,188,74.1,70.1,0,35.93341,200.0,200,72.6,70.3,0,29.95198,200,99,74.2,70.7,0,49.846607,100,201,73.5,71.1,0,41.96242,200,194,74.0,70.2,0,35.231186,200.0,99,74.4,69.4,0,24.935732,100.0,196,73.6,69.5,0,26.580883,200,94,73.0,69.3,0,30.642,100,99,73.7,69.4,0,27.694204,100,100,72.0,284.9,0,26.772812,100,208,74.2,69.8,0,32.5,200.0,203,72.9,70.2,0,33.49681,200,101,74.7,69.9,0,32.38592,100.0,97,75.8,70.7,0,36.055653,100.0,198,73.8,70.0,0,31.744102,200.0,100,72.7,69.3,0,38.71739,100,199,70.9,70.2,0,48.911854,200,100,75.7,68.7,0,35.95233,100.0,106,72.9,69.4,0,34.152603,100,104,71.7,69.6,0,37.26325,100,210,73.9,70.0,0,36.709,200,211,71.3,70.6,0,53.544132,200,198,75.0,69.5,0,40.937973,200.0,202,74.0,69.8,0,38.534996,200,97,74.2,69.6,0,50.604473,100.0,102,75.0,69.7,0,26.05203,100.0,101,73.1,70.1,0,37.76217,100,200,72.4,70.2,0,33.409946,200,204,74.6,70.1,0,30.03056,200.0,99,71.7,70.4,0,43.498028,100,204,71.9,70.6,0,45.762543,200,89.5,89.6,89.3,149.2,104.5,119.6,1.3,0.1,29.86
20170805,255,76.6,98.8,39.83775188,22.4584475,1,56.0,56.6,4.1,75.1,75.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.3,78.5,73.7,0.0,0.0,0.0,60.8,0.0,0,75.9,0.0,61.8,0.8125,64.9,0,0,-0.2,1.5,0,0,0,74.5,74.5,72.9,56.3,15,86.8,61.4,20.0,0,74.3,0.98,61.8,0.8125,68.6,0,0,84.1,55.8,9.9,4.5,1.2,15,15,88.5,75.0,83.4,100,98.9,0,74.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,103,79.8,0,0.0,0.0,79.63746,55.0,0.0,69.0,67.3,1.0,2200.0,33,74.1,74.2,0,100.0,260.0,1,71.7,73.9,0,0.0353857,0,-17,74.1,72.9,0,0.0,0.0,1271,78.5,74.6,0,0.0,700,129,75.4,74.7,0,0.0,0.0,44,76.7,75.5,0,0.0,0.0,-1,76.8,75.9,0,0.0,0.0,37,72.8,76.8,0,0.0,0,43,74.5,76.1,0,0.03689583,0.0,7,73.2,78.4,0,100,950,-4,0,75.2,0,0.0,0.0,-4,73.8,74.5,0,0.0,0.0,98,74.1,71.7,0,37.95477,100,196,70.8,71.9,0,38.521877,200,197,71.8,71.5,0,39.921627,200,203,74.1,71.2,0,24.486805,200,96,73.9,69.7,0,24.152233,100.0,196,73.2,70.6,0,24.785591,200,201,74.3,70.3,0,20.586432,200.0,103,72.5,70.2,0,28.606478,100,207,74.5,70.7,0,22.668314,200.0,101,71.4,70.8,0,30.15464,100,99,73.9,72.2,0,35.214725,100,101,73.2,71.9,0,35.774754,100,196,73.0,71.8,0,30.040697,200.0,97,73.1,70.6,0,22.318913,100,198,73.5,71.1,0,32.7901,200,199,74.0,70.0,0,28.618622,200,194,73.2,70.2,0,22.677494,200,100,71.9,70.0,0,30.03681,100,187,72.1,71.4,0,28.673658,200,193,70.9,71.5,0,26.486486,200,99,73.9,72.1,0,50.0481,100,199,72.4,72.0,0,39.3201,200,194,73.8,71.5,0,27.779144,200.0,0,74.0,72.5,0,0.0,0,201,74.6,71.0,0,28.66911,200.0,194,73.8,70.6,0,36.087917,200,195,74.1,70.4,0,28.34742,200.0,144,70.9,70.9,0,37.2277,150,188,74.1,71.1,0,35.93341,200.0,202,72.7,71.3,0,29.95198,200,99,74.3,71.7,0,49.846607,100,200,73.6,72.1,0,41.96242,200,195,74.0,71.2,0,35.231186,200.0,98,74.4,70.5,0,24.935732,100.0,197,73.7,70.4,0,26.580883,200,94,73.1,70.2,0,30.642,100,98,73.7,70.3,0,27.694204,100,100,72.1,284.7,0,26.772812,100,207,74.3,70.8,0,32.5,200.0,200,73.0,71.3,0,33.49681,200,102,74.7,71.0,0,32.38592,100.0,97,75.8,71.6,0,36.055653,100.0,199,73.9,71.1,0,31.744102,200.0,100,72.8,70.5,0,38.71739,100,199,71.0,71.3,0,48.911854,200,100,75.7,69.6,0,35.95233,100.0,105,73.0,70.5,0,34.152603,100,104,71.7,70.5,0,37.26325,100,211,73.9,71.2,0,36.709,200,203,71.5,71.7,0,53.544132,200,196,75.0,70.4,0,40.937973,200.0,202,74.1,70.8,0,38.534996,200,97,74.3,70.5,0,50.604473,100.0,101,75.1,70.7,0,26.05203,100.0,100,73.2,71.1,0,37.76217,100,198,72.4,71.2,0,33.409946,200,203,74.6,71.2,0,30.03056,200.0,99,71.8,71.5,0,43.498028,100,201,72.1,71.7,0,45.762543,200,89.5,89.6,89.4,149.2,104.5,119.5,1.4,-0.1,29.88
20170805,300,74.9,93.9,37.1688336,22.4584475,1,56.1,56.7,4.1,75.2,75.7,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.7,75.5,71.9,0.0,0.0,0.0,60.8,0.0,0,76.0,0.0,61.8,0.8125,63.2,0,0,-0.2,1.5,0,0,0,74.5,74.2,73.7,57.0,15,92.0,61.4,20.0,0,74.2,1.01,61.8,0.8125,68.7,0,0,79.7,56.1,9.9,4.4,0.9,15,15,80.5,75.0,84.1,100,99.4,0,70.5,1.25,65.55173,65.05173,0,13.2,0,0,0,0.0,0,72,108,79.9,0,0.0,0.0,79.15426,55.0,0.0,69.0,68.1,1.0,2200.0,44,74.1,74.7,0,100.0,260.0,2,71.8,74.0,0,0.0353857,0,-16,74.2,73.0,0,0.0,0.0,1270,78.6,74.7,0,0.0,700,129,75.4,74.7,0,0.0,0.0,44,76.7,75.5,0,0.0,0.0,-1,76.9,76.0,0,0.0,0.0,37,72.8,76.8,0,0.0,0,43,74.5,76.2,0,0.03689583,0.0,8,73.2,78.3,0,100,950,-5,0,75.3,0,0.0,0.0,-4,73.8,74.5,0,0.0,0.0,99,74.2,72.7,0,37.95477,100,196,71.0,72.9,0,38.521877,200,198,72.0,72.5,0,39.921627,200,204,74.2,72.2,0,24.486805,200,96,73.9,70.6,0,24.152233,100.0,197,73.2,71.5,0,24.785591,200,202,74.4,71.3,0,20.586432,200.0,104,72.6,71.1,0,28.606478,100,206,74.6,71.7,0,22.668314,200.0,101,71.5,71.8,0,30.15464,100,100,74.0,73.0,0,35.214725,100,102,73.3,72.9,0,35.774754,100,196,73.1,72.7,0,30.040697,200.0,98,73.2,71.6,0,22.318913,100,203,73.5,72.2,0,32.7901,200,197,74.1,71.0,0,28.618622,200,192,73.2,71.2,0,22.677494,200,100,72.0,70.8,0,30.03681,100,193,72.2,72.4,0,28.673658,200,192,71.0,72.4,0,26.486486,200,100,73.9,73.0,0,50.0481,100,201,72.5,73.0,0,39.3201,200,195,73.9,72.4,0,27.779144,200.0,0,74.0,72.5,0,0.0,0,201,74.7,72.0,0,28.66911,200.0,194,73.9,71.5,0,36.087917,200,196,74.1,71.4,0,28.34742,200.0,153,71.0,71.9,0,37.677986,150,186,74.1,72.0,0,35.93341,200.0,201,72.7,72.3,0,29.95198,200,99,74.3,72.7,0,49.846607,100,201,73.7,73.1,0,41.96242,200,196,74.1,72.2,0,35.231186,200.0,99,74.5,71.4,0,24.935732,100.0,199,73.7,71.4,0,26.580883,200,94,73.2,71.1,0,30.642,100,97,73.8,71.3,0,27.694204,100,102,72.2,284.8,0,26.772812,100,206,74.3,71.7,0,32.5,200.0,201,73.0,72.2,0,33.49681,200,101,74.8,72.0,0,32.38592,100.0,98,75.9,72.5,0,36.055653,100.0,198,73.9,72.1,0,31.744102,200.0,101,72.8,71.6,0,38.71739,100,207,71.2,72.4,0,48.911854,200,101,75.8,70.6,0,35.95233,100.0,106,73.1,71.5,0,34.152603,100,105,71.8,71.4,0,37.26325,100,213,74.0,72.2,0,36.709,200,211,71.6,72.7,0,53.544132,200,196,75.1,71.3,0,40.937973,200.0,204,74.1,71.8,0,38.534996,200,98,74.3,71.5,0,50.604473,100.0,102,75.3,71.6,0,26.05203,100.0,101,73.3,72.0,0,37.76217,100,197,72.5,72.1,0,33.409946,200,204,74.6,72.2,0,30.03056,200.0,99,72.0,72.5,0,43.498028,100,203,72.2,72.7,0,45.762543,200,89.5,89.6,89.3,149.2,104.5,119.6,1.4,0.0,29.88
20170805,305,72.5,99.6,36.15814073,20.087845,1,56.1,56.9,4.1,75.3,75.8,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,73.3,71.5,0.0,0.0,0.0,60.8,0.0,0,75.3,0.0,61.8,0.8125,64.2,0,0,-0.2,1.5,0,0,0,74.6,73.6,74.3,56.5,15,97.5,61.4,20.0,0,73.3,1.0,61.8,0.8125,68.8,0,0,78.0,55.7,10.0,4.5,1.0,15,15,85.2,73.0,85.1,100,99.5,0,70.5,1.25,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,107,80.0,0,0.0,0.0,78.68377,55.0,0.0,69.0,67.8,1.0,2200.0,27,74.1,75.0,0,100.0,260.0,1,71.8,74.0,0,0.0353857,0,-16,74.2,73.2,0,0.0,0.0,1271,78.6,74.7,0,0.0,700,130,75.4,74.7,0,0.0,0.0,44,76.7,75.5,0,0.0,0.0,-1,76.9,76.0,0,0.0,0.0,31,72.8,76.8,0,0.0,0,41,74.5,76.2,0,0.03689583,0.0,5,73.2,78.3,0,100,950,-7,0,75.3,0,0.0,0.0,-4,73.8,74.5,0,0.0,0.0,99,74.3,73.5,0,37.95477,100,196,71.1,73.6,0,38.521877,200,198,72.1,73.2,0,39.921627,200,204,74.3,73.0,0,24.486805,200,96,74.0,71.5,0,24.152233,100.0,198,73.3,72.4,0,24.785591,200,201,74.4,72.2,0,20.586432,200.0,104,72.7,72.0,0,28.606478,100,206,74.6,72.5,0,22.668314,200.0,102,71.6,72.5,0,30.15464,100,99,73.9,73.7,0,35.214725,100,100,73.3,73.6,0,35.774754,100,197,73.2,73.4,0,30.040697,200.0,98,73.3,72.4,0,22.318913,100,200,73.6,72.9,0,32.7901,200,197,74.1,71.8,0,28.618622,200,193,73.3,72.0,0,22.677494,200,100,72.1,71.7,0,30.03681,100,209,72.3,73.1,0,28.673658,200,194,71.1,73.1,0,26.486486,200,99,74.0,73.6,0,50.0481,100,199,72.5,73.6,0,39.3201,200,195,73.9,73.2,0,27.779144,200.0,0,74.0,72.6,0,0.0,0,200,74.7,72.9,0,28.66911,200.0,194,73.9,72.4,0,36.087917,200,195,74.2,72.3,0,28.34742,200.0,152,71.2,72.8,0,37.677986,150,191,74.2,72.8,0,35.93341,200.0,200,72.8,73.1,0,29.95198,200,100,74.4,73.4,0,49.846607,100,201,73.9,73.7,0,41.96242,200,195,74.1,73.0,0,35.231186,200.0,98,74.5,72.3,0,24.935732,100.0,199,73.8,72.2,0,26.580883,200,94,73.3,72.0,0,30.642,100,97,73.8,72.1,0,27.694204,100,101,72.3,285.0,0,26.772812,100,207,74.4,72.5,0,32.044334,200.0,200,73.2,72.9,0,33.49681,200,102,74.8,72.8,0,32.38592,100.0,98,75.9,73.1,0,36.055653,100.0,199,73.9,72.9,0,31.744102,200.0,100,72.8,72.5,0,38.71739,100,203,71.4,73.1,0,48.911854,200,101,75.8,71.5,0,35.95233,100.0,105,73.1,72.4,0,34.152603,100,104,71.9,72.2,0,37.26325,100,211,74.0,73.0,0,36.709,200,206,71.7,73.4,0,53.544132,200,197,75.1,72.0,0,40.937973,200.0,203,74.2,72.6,0,38.534996,200,98,74.4,72.3,0,50.604473,100.0,102,75.3,72.5,0,26.05203,100.0,100,73.3,72.8,0,37.76217,100,196,72.6,72.9,0,33.409946,200,203,74.7,72.9,0,30.03056,200.0,99,72.1,73.2,0,43.498028,100,201,72.3,73.4,0,45.762543,200,89.6,89.7,89.4,148.2,104.6,119.7,1.3,0.0,29.87
20170805,310,71.2,99.6,35.0016393,20.087845,1,56.2,56.9,4.1,75.4,75.9,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,73.3,71.6,0.0,0.0,0.0,60.8,0.0,0,75.0,0.0,61.8,0.8125,65.7,0,0,-0.2,1.4,0,0,0,74.6,73.4,74.5,56.4,15,100.0,61.4,20.0,0,73.3,1.01,61.8,0.8125,68.9,0,0,77.3,55.6,10.0,4.5,1.5,15,15,88.9,73.0,88.3,100,98.9,0,70.5,1.25,65.55173,65.05173,0,13.7,0,0,0,0.0,0,72,109,80.0,0,0.0,0.0,78.23077,55.0,0.0,69.1,67.5,1.0,2200.0,20,74.1,75.0,0,100.0,260.0,1,71.8,74.1,0,0.0353857,0,-16,74.2,73.2,0,0.0,0.0,1272,78.6,74.7,0,0.0,700,130,75.4,74.7,0,0.0,0.0,43,76.8,75.6,0,0.0,0.0,-1,77.0,76.0,0,0.0,0.0,36,72.8,76.8,0,0.0,0,42,74.6,76.2,0,0.03689583,0.0,4,73.2,78.5,0,100,950,-6,0,75.4,0,0.0,0.0,-5,73.8,74.6,0,0.0,0.0,99,74.3,73.8,0,37.95477,100,196,71.2,74.0,0,38.521877,200,199,72.3,73.5,0,39.921627,200,203,74.3,73.6,0,24.486805,200,96,74.0,72.2,0,24.152233,100.0,197,73.3,73.0,0,24.785591,200,201,74.5,72.8,0,20.586432,200.0,104,72.7,72.6,0,28.606478,100,206,74.7,73.0,0,22.668314,200.0,102,71.6,73.1,0,30.15464,100,100,74.1,74.1,0,35.214725,100,100,73.4,73.9,0,35.774754,100,195,73.3,73.8,0,30.040697,200.0,97,73.3,73.0,0,22.318913,100,202,73.6,73.5,0,32.7901,200,198,74.2,72.5,0,28.618622,200,192,73.3,72.6,0,22.677494,200,99,72.1,72.3,0,30.03681,100,190,72.4,73.5,0,28.673658,200,197,71.2,73.6,0,26.486486,200,100,74.1,73.9,0,50.0481,100,197,72.6,73.9,0,39.3201,200,195,74.0,73.6,0,27.779144,200.0,0,74.1,72.5,0,0.0,0,202,74.8,73.4,0,28.66911,200.0,194,74.0,72.9,0,36.087917,200,194,74.3,72.9,0,28.34742,200.0,153,71.2,73.3,0,37.677986,150,194,74.2,73.3,0,35.93341,200.0,202,72.9,73.5,0,29.95198,200,100,74.5,73.7,0,49.846607,100,202,74.0,74.0,0,41.96242,200,196,74.2,73.5,0,35.231186,200.0,99,74.5,72.8,0,24.935732,100.0,199,73.9,72.8,0,26.580883,200,94,73.4,72.7,0,30.642,100,96,73.9,72.8,0,27.694204,100,100,72.3,284.9,0,26.772812,100,202,74.4,73.0,0,32.044334,200.0,202,73.2,73.4,0,33.49681,200,100,74.8,73.3,0,32.38592,100.0,98,75.9,73.5,0,36.055653,100.0,198,74.0,73.3,0,31.744102,200.0,99,72.9,73.0,0,38.71739,100,201,71.7,73.5,0,48.911854,200,101,75.8,72.2,0,35.95233,100.0,103,73.2,72.9,0,34.152603,100,104,71.9,72.9,0,37.26325,100,209,74.1,73.4,0,36.709,200,206,71.9,73.8,0,53.544132,200,195,75.1,72.7,0,40.937973,200.0,203,74.3,73.2,0,38.534996,200,98,74.5,72.9,0,50.604473,100.0,102,75.3,73.1,0,26.05203,100.0,100,73.4,73.4,0,37.76217,100,199,72.7,73.4,0,33.409946,200,204,74.8,73.4,0,30.03056,200.0,99,72.2,73.7,0,43.498028,100,202,72.4,73.8,0,45.762543,200,89.6,89.7,89.6,148.2,104.6,119.8,1.4,-0.1,29.88
20170805,315,70.5,99.6,34.39656712,20.087845,1,56.3,57.1,4.1,75.5,76.0,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,72.6,71.7,0.0,0.0,0.0,60.8,0.0,0,74.7,0.0,61.8,0.8125,65.8,0,0,-0.2,1.4,0,0,0,74.6,73.5,74.7,56.7,15,100.0,61.4,20.0,0,73.5,1.02,61.8,0.8125,69.0,0,0,76.4,55.8,10.0,4.8,1.1,15,15,90.4,73.0,90.5,100,99.0,0,70.5,1.2,65.55173,65.05173,0,14.0,0,0,0,0.0,0,72,110,80.1,0,0.0,0.0,77.79509,55.717472,0.0,69.1,67.5,1.0,2200.0,16,74.2,75.0,0,100.0,260.0,2,71.8,74.2,0,0.0353857,0,-17,74.3,73.2,0,0.0,0.0,1274,78.6,74.8,0,0.0,700,132,75.4,74.8,0,0.0,0.0,44,76.8,75.6,0,0.0,0.0,-1,77.1,76.0,0,0.0,0.0,34,72.8,76.8,0,0.0,0,43,74.6,76.3,0,0.03689583,0.0,4,73.2,78.5,0,100,950,-6,0,75.4,0,0.0,0.0,-5,73.8,74.6,0,0.0,0.0,100,74.3,74.2,0,37.95477,100,196,71.4,74.3,0,38.521877,200,198,72.4,73.9,0,39.921627,200,202,74.3,73.9,0,24.486805,200,96,74.1,72.7,0,24.152233,100.0,197,73.4,73.5,0,24.785591,200,199,74.5,73.4,0,20.586432,200.0,104,72.8,73.1,0,28.606478,100,207,74.7,73.5,0,22.668314,200.0,101,71.7,73.5,0,30.15464,100,100,74.2,74.3,0,35.214725,100,100,73.5,74.3,0,35.774754,100,197,73.3,74.1,0,30.040697,200.0,99,73.3,73.5,0,22.318913,100,203,73.7,73.9,0,32.7901,200,198,74.3,73.0,0,28.618622,200,192,73.4,73.1,0,22.677494,200,99,72.2,72.8,0,30.03681,100,191,72.5,73.9,0,28.673658,200,200,71.3,73.9,0,27.113024,200,100,74.1,74.2,0,50.0481,100,199,72.7,74.2,0,39.3201,200,195,74.1,73.9,0,27.779144,200.0,0,74.1,72.5,0,0.0,0,200,74.8,73.8,0,28.66911,200.0,194,74.1,73.5,0,36.087917,200,194,74.3,73.3,0,28.34742,200.0,153,71.4,73.8,0,37.677986,150,189,74.2,73.7,0,35.93341,200.0,199,72.9,73.9,0,29.95198,200,100,74.5,74.1,0,49.846607,100,202,74.1,74.3,0,41.96242,200,197,74.2,73.8,0,35.231186,200.0,99,74.6,73.3,0,24.935732,100.0,195,73.9,73.3,0,26.580883,200,94,73.5,73.1,0,30.642,100,98,73.9,73.2,0,27.694204,100,102,72.4,284.9,0,26.772812,100,203,74.4,73.4,0,32.044334,200.0,202,73.3,73.7,0,33.49681,200,100,74.9,73.7,0,32.38592,100.0,98,76.0,73.8,0,36.055653,100.0,196,74.0,73.7,0,31.744102,200.0,101,72.9,73.4,0,38.71739,100,202,71.9,73.9,0,48.911854,200,101,75.8,72.8,0,35.95233,100.0,108,73.3,73.4,0,34.152603,100,105,72.0,73.3,0,37.26325,100,211,74.1,73.8,0,36.709,200,213,72.0,74.1,0,53.544132,200,196,75.1,73.2,0,40.937973,200.0,203,74.3,73.7,0,38.534996,200,98,74.6,73.5,0,50.604473,100.0,101,75.4,73.5,0,26.05203,100.0,100,73.4,73.8,0,37.76217,100,198,72.8,73.8,0,33.409946,200,205,74.8,73.8,0,30.03056,200.0,99,72.3,74.0,0,43.498028,100,202,72.5,74.1,0,45.762543,200,89.7,89.7,89.5,150.2,104.7,119.7,3.2,-0.2,29.88
20170805,320,70.1,99.6,34.05516648,20.087845,1,56.3,57.2,4.1,75.6,76.0,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.6,72.7,71.9,0.0,0.0,0.0,60.8,0.0,0,74.6,0.0,61.8,0.8125,67.0,0,0,-0.2,1.4,0,0,0,74.6,73.4,74.9,56.3,15,100.0,61.4,20.0,0,73.3,1.0,61.8,0.8125,69.0,0,0,75.8,55.3,10.0,4.7,0.4,15,15,89.1,73.0,91.5,100,99.1,0,68.5,1.25,65.55173,65.05173,0,14.1,0,0,0,0.0,0,72,104,80.2,0,0.0,0.0,77.37245,56.613247,0.0,69.1,67.5,1.0,2200.0,19,74.2,75.0,0,100.0,260.0,1,71.8,74.3,0,0.0353857,0,-16,74.3,73.2,0,0.0,0.0,1273,78.7,74.8,0,0.0,700,130,75.5,74.8,0,0.0,0.0,43,76.9,75.6,0,0.0,0.0,-1,77.1,76.0,0,0.0,0.0,32,72.8,76.9,0,0.0,0,42,74.6,76.2,0,0.03689583,0.0,4,73.3,78.5,0,100,950,-6,0,75.4,0,0.0,0.0,-4,73.8,74.6,0,0.0,0.0,99,74.4,74.4,0,37.95477,100,195,71.5,74.6,0,38.521877,200,197,72.5,74.2,0,39.921627,200,201,74.4,74.2,0,24.486805,200,95,74.1,73.2,0,24.152233,100.0,196,73.4,73.9,0,24.785591,200,198,74.5,73.8,0,20.586432,200.0,104,72.9,73.6,0,28.606478,100,205,74.7,73.8,0,22.668314,200.0,101,71.8,73.9,0,30.15464,100,99,74.2,74.6,0,35.214725,100,99,73.5,74.5,0,35.774754,100,195,73.4,74.4,0,30.040697,200.0,98,73.3,73.8,0,22.318913,100,200,73.8,74.3,0,32.7901,200,198,74.4,73.5,0,28.618622,200,192,73.5,73.5,0,22.677494,200,100,72.2,73.2,0,30.03681,100,202,72.6,74.2,0,28.673658,200,200,71.4,74.3,0,27.113024,200,98,74.2,74.5,0,50.0481,100,198,72.7,74.5,0,39.3201,200,195,74.1,74.2,0,27.779144,200.0,0,74.1,72.3,0,0.0,0,200,74.9,74.2,0,28.66911,200.0,194,74.1,73.9,0,36.087917,200,195,74.3,73.7,0,28.34742,200.0,151,71.5,74.1,0,37.677986,150,187,74.3,74.1,0,35.93341,200.0,198,73.0,74.2,0,29.95198,200,99,74.6,74.3,0,49.846607,100,199,74.1,74.6,0,41.96242,200,196,74.2,74.1,0,35.231186,200.0,98,74.6,73.6,0,24.935732,100.0,196,74.0,73.7,0,26.580883,200,94,73.6,73.6,0,30.642,100,97,73.9,73.7,0,27.694204,100,100,72.5,284.8,0,26.772812,100,203,74.5,73.7,0,32.044334,200.0,200,73.4,74.1,0,33.49681,200,99,74.9,74.0,0,32.38592,100.0,97,76.0,74.1,0,36.055653,100.0,197,74.1,74.1,0,31.744102,200.0,101,72.9,73.8,0,38.71739,100,198,72.1,74.2,0,48.911854,200,100,75.8,73.2,0,35.95233,100.0,105,73.3,73.7,0,34.152603,100,103,72.1,73.7,0,37.26325,100,210,74.2,74.1,0,36.709,200,206,72.1,74.4,0,53.544132,200,195,75.2,73.6,0,40.937973,200.0,202,74.4,74.1,0,38.534996,200,97,74.6,73.9,0,50.604473,100.0,101,75.5,73.9,0,26.05203,100.0,100,73.5,74.2,0,37.76217,100,198,72.9,74.1,0,33.409946,200,202,74.9,74.1,0,30.03056,200.0,99,72.4,74.3,0,43.498028,100,202,72.5,74.4,0,45.762543,200,89.7,89.8,89.9,149.2,104.7,119.9,1.3,0.2,29.88
20170805,325,69.8,99.6,33.80116622,20.087845,1,56.4,57.2,4.1,75.7,76.1,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.5,72.5,71.9,0.0,0.0,0.0,60.8,0.0,0,74.4,0.0,61.8,0.8125,66.7,0,0,-0.2,1.4,0,0,0,74.7,73.5,75.1,56.8,15,100.0,61.4,20.0,0,73.4,1.02,61.8,0.8125,69.2,0,0,75.3,56.0,9.9,4.4,1.2,15,15,91.1,73.0,92.9,100,99.3,0,68.5,1.25,65.55173,65.05173,0,14.3,0,0,0,0.0,0,72,105,80.2,0,0.0,0.0,76.96846,57.469498,0.0,69.1,67.5,1.0,2200.0,18,74.2,75.0,0,100.0,260.0,1,71.9,74.3,0,0.0353857,0,-16,74.3,73.2,0,0.0,0.0,1274,78.7,74.8,0,0.0,700,130,75.5,74.8,0,0.0,0.0,44,76.9,75.7,0,0.0,0.0,-1,77.1,76.1,0,0.0,0.0,34,72.8,76.9,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,4,73.3,78.6,0,100,950,-4,0,75.4,0,0.0,0.0,-5,73.8,74.7,0,0.0,0.0,99,74.5,74.7,0,37.95477,100,197,71.6,74.9,0,38.521877,200,198,72.6,74.4,0,39.921627,200,204,74.4,74.5,0,24.486805,200,95,74.2,73.5,0,24.152233,100.0,199,73.5,74.2,0,24.785591,200,202,74.6,74.1,0,20.586432,200.0,104,72.9,73.9,0,28.606478,100,208,74.8,74.1,0,22.668314,200.0,101,71.9,74.2,0,30.15464,100,100,74.3,74.8,0,35.214725,100,100,73.6,74.8,0,35.774754,100,198,73.5,74.7,0,30.040697,200.0,99,73.4,74.2,0,22.318913,100,203,73.8,74.6,0,32.7901,200,199,74.4,73.8,0,28.618622,200,191,73.5,73.8,0,22.677494,200,101,72.3,73.6,0,30.03681,100,189,72.7,74.4,0,28.673658,200,198,71.4,74.5,0,27.113024,200,100,74.3,74.7,0,50.0481,100,200,72.8,74.7,0,39.3201,200,196,74.2,74.4,0,27.779144,200.0,0,74.1,72.4,0,0.0,0,202,74.9,74.5,0,28.66911,200.0,194,74.2,74.2,0,36.087917,200,196,74.4,74.1,0,28.34742,200.0,153,71.6,74.4,0,37.677986,150,194,74.3,74.4,0,35.93341,200.0,202,73.0,74.4,0,29.95198,200,99,74.7,74.5,0,49.846607,100,202,74.2,74.8,0,41.96242,200,193,74.3,74.4,0,35.231186,200.0,99,74.7,74.0,0,24.935732,100.0,200,74.1,73.9,0,26.580883,200,94,73.7,73.9,0,30.642,100,95,74.0,74.0,0,27.694204,100,102,72.6,284.8,0,26.772812,100,204,74.5,74.0,0,32.044334,200.0,201,73.5,74.3,0,33.49681,200,101,74.9,74.3,0,32.38592,100.0,98,76.0,74.3,0,36.055653,100.0,198,74.1,74.3,0,31.744102,200.0,101,73.0,74.1,0,38.71739,100,206,72.3,74.4,0,48.911854,200,101,75.9,73.6,0,35.95233,100.0,109,73.4,74.0,0,34.152603,100,105,72.1,74.0,0,37.26325,100,210,74.2,74.3,0,36.709,200,207,72.2,74.6,0,53.544132,200,196,75.2,74.0,0,40.937973,200.0,203,74.5,74.5,0,38.534996,200,98,74.7,74.2,0,50.604473,100.0,101,75.6,74.3,0,26.05203,100.0,100,73.6,74.5,0,37.76217,100,198,72.9,74.4,0,33.409946,200,204,75.0,74.4,0,30.03056,200.0,99,72.5,74.5,0,43.498028,100,203,72.6,74.7,0,45.762543,200,89.7,89.8,89.6,150.2,104.7,120.1,1.3,0.5,29.88
20170805,330,69.6,99.6,33.63280046,20.087845,1,56.5,57.3,4.1,75.8,76.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.4,72.8,72.0,0.0,0.0,0.0,60.8,0.0,0,74.3,0.0,61.8,0.8125,67.7,0,0,-0.2,1.4,0,0,0,74.7,73.5,75.2,56.3,15,100.0,61.4,20.0,0,73.4,1.02,61.8,0.8125,69.2,0,0,75.2,55.5,10.0,4.5,1.4,15,15,91.0,73.0,93.2,100,98.9,0,68.5,1.3,65.55173,65.05173,0,14.4,0,0,0,0.0,0,72,109,80.3,0,0.0,0.0,76.57771,58.297676,0.0,69.2,67.5,1.0,2200.0,19,74.2,75.0,0,100.0,260.0,1,71.9,74.4,0,0.0353857,0,-16,74.3,73.3,0,0.0,0.0,1274,78.7,74.9,0,0.0,700,128,75.5,74.8,0,0.0,0.0,44,77.0,75.7,0,0.0,0.0,-1,77.2,76.1,0,0.0,0.0,35,72.8,76.9,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,3,73.3,78.6,0,100,950,-6,0,75.4,0,0.0,0.0,-5,73.8,74.7,0,0.0,0.0,98,74.5,74.9,0,37.95477,100,195,71.7,75.0,0,38.521877,200,197,72.7,74.7,0,39.921627,200,202,74.5,74.7,0,24.486805,200,96,74.2,73.8,0,24.152233,100.0,196,73.6,74.5,0,24.785591,200,200,74.6,74.4,0,20.586432,200.0,104,73.0,74.1,0,28.606478,100,203,74.8,74.4,0,22.668314,200.0,100,71.9,74.4,0,30.15464,100,99,74.3,75.0,0,35.214725,100,99,73.6,75.0,0,35.774754,100,194,73.5,74.8,0,30.040697,200.0,98,73.4,74.4,0,22.318913,100,201,73.9,74.8,0,32.7901,200,197,74.5,74.1,0,28.618622,200,190,73.6,74.1,0,22.677494,200,98,72.4,73.9,0,30.03681,100,185,72.8,74.6,0,28.673658,200,194,71.5,74.7,0,27.113024,200,99,74.3,74.9,0,50.0481,100,198,72.9,74.9,0,39.3201,200,195,74.3,74.6,0,27.779144,200.0,0,74.1,72.5,0,0.0,0,200,75.0,74.7,0,28.66911,200.0,194,74.3,74.4,0,36.087917,200,195,74.4,74.3,0,28.34742,200.0,152,71.7,74.7,0,37.677986,150,186,74.4,74.6,0,35.93341,200.0,200,73.1,74.6,0,29.95198,200,99,74.7,74.7,0,49.846607,100,200,74.3,75.0,0,41.96242,200,199,74.3,74.6,0,35.231186,200.0,98,74.7,74.2,0,24.935732,100.0,197,74.1,74.2,0,26.580883,200,93,73.8,74.2,0,30.642,100,97,74.0,74.3,0,27.694204,100,99,72.6,284.9,0,26.772812,100,202,74.6,74.2,0,32.044334,200.0,200,73.6,74.5,0,33.49681,200,99,75.0,74.5,0,32.38592,100.0,97,76.0,74.5,0,36.055653,100.0,196,74.2,74.5,0,31.744102,200.0,100,73.0,74.3,0,38.71739,100,191,72.5,74.6,0,48.911854,200,102,75.9,73.9,0,35.95233,100.0,104,73.5,74.3,0,34.152603,100,105,72.2,74.3,0,37.26325,100,210,74.3,74.6,0,36.709,200,207,72.3,74.7,0,53.544132,200,194,75.3,74.3,0,40.937973,200.0,202,74.6,74.7,0,38.534996,200,97,74.8,74.5,0,50.604473,100.0,101,75.6,74.5,0,26.05203,100.0,99,73.6,74.7,0,37.76217,100,198,73.0,74.6,0,33.409946,200,202,75.0,74.5,0,30.03056,200.0,99,72.6,74.7,0,43.498028,100,202,72.7,74.8,0,45.762543,200,89.8,89.8,89.7,148.2,104.8,120.2,3.3,0.0,29.88
20170805,335,69.4,99.6,33.46520361,20.087845,1,56.5,57.5,4.1,75.9,76.2,-0.1,0.55,0,0,0,5,0,0,0,1,1,0,0,200,72,7.5,4.1,7.5,200,81.3,72.0,72.1,0.0,0.0,0.0,60.8,0.0,0,74.2,0.0,61.8,0.8125,68.0,0,0,-0.2,1.4,0,0,0,74.7,73.6,75.3,56.4,15,100.0,61.4,20.0,0,73.4,0.99,61.8,0.8125,69.3,0,0,74.8,55.7,9.9,4.5,1.9,15,15,89.5,73.0,93.6,100,100.0,0,68.5,1.3,65.55173,65.05173,0,14.5,0,0,0,0.0,0,72,110,80.3,0,0.0,0.0,76.2054,59.086777,0.0,69.2,67.5,1.0,2200.0,18,74.2,75.1,0,100.0,260.0,2,71.9,74.4,0,0.0353857,0,-15,74.3,73.3,0,0.0,0.0,1273,78.8,74.9,0,0.0,700,130,75.6,74.8,0,0.0,0.0,44,77.0,75.7,0,0.0,0.0,-1,77.2,76.1,0,0.0,0.0,35,72.8,76.9,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,4,73.3,78.6,0,100,950,-6,0,75.4,0,0.0,0.0,-5,73.9,74.7,0,0.0,0.0,99,74.6,75.0,0,37.95477,100,195,71.8,75.2,0,38.521877,200,197,72.8,74.8,0,39.921627,200,201,74.5,74.8,0,24.486805,200,96,74.2,74.1,0,24.152233,100.0,196,73.6,74.7,0,24.785591,200,200,74.7,74.6,0,20.586432,200.0,103,73.0,74.4,0,28.606478,100,207,74.9,74.6,0,22.668314,200.0,101,72.0,74.6,0,30.15464,100,99,74.3,75.1,0,35.214725,100,99,73.7,75.1,0,35.774754,100,194,73.6,75.0,0,30.040697,200.0,98,73.4,74.6,0,22.318913,100,203,74.0,75.0,0,32.7901,200,200,74.5,74.4,0,28.618622,200,191,73.6,74.3,0,22.677494,200,98,72.4,74.1,0,30.03681,100,207,72.8,74.7,0,28.673658,200,197,71.6,74.8,0,27.113024,200,99,74.4,75.0,0,50.0481,100,195,72.9,75.0,0,39.3201,200,195,74.3,74.8,0,27.779144,200.0,0,74.2,72.6,0,0.0,0,202,75.0,74.9,0,28.66911,200.0,194,74.3,74.6,0,36.087917,200,196,74.5,74.5,0,28.34742,200.0,152,71.8,74.9,0,37.677986,150,191,74.4,74.7,0,35.93341,200.0,201,73.1,74.8,0,29.95198,200,98,74.8,74.8,0,49.846607,100,201,74.4,75.1,0,41.96242,200,198,74.4,74.7,0,35.231186,200.0,98,74.7,74.4,0,24.935732,100.0,199,74.2,74.4,0,26.580883,200,93,73.9,74.4,0,30.642,100,97,74.1,74.5,0,27.694204,100,100,72.7,285.0,0,26.772812,100,202,74.6,74.4,0,32.044334,200.0,199,73.7,74.7,0,33.49681,200,100,75.0,74.7,0,32.38592,100.0,97,76.1,74.6,0,36.055653,100.0,196,74.2,74.6,0,31.744102,200.0,101,73.0,74.5,0,38.71739,100,193,72.6,74.7,0,48.911854,200,101,75.9,74.1,0,35.95233,100.0,98,73.5,74.4,0,34.152603,100,104,72.3,74.5,0,37.26325,100,208,74.3,74.7,0,36.709,200,210,72.4,74.9,0,53.544132,200,194,75.3,74.5,0,40.937973,200.0,202,74.7,74.9,0,38.534996,200,97,74.8,74.7,0,50.604473,100.0,101,75.7,74.7,0,26.05203,100.0,100,73.7,74.9,0,37.76217,100,195,73.1,74.8,0,33.409946,200,202,75.0,74.7,0,30.03056,200.0,99,72.7,74.8,0,43.498028,100,202,72.8,75.0,0,45.762543,200,89.8,89.9,89.6,150.2,104.8,120.3,1.3,0.3,29.88
20170805,340,69.3,99.6,33.38169212,20.087845,264,56.3,55.1,5.1,76.1,74.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.1,7.5,200,80.9,71.6,72.1,0.0,0.0,0.0,60.8,0.0,0,74.0,0.0,61.8,0.8125,67.8,0,0,-0.2,1.4,0,0,0,74.7,73.4,71.8,56.5,15,100.0,61.4,20.0,0,73.3,1.02,61.8,0.8125,69.3,0,0,72.9,56.4,9.9,4.9,1.0,15,15,84.0,67.0,93.8,100,99.3,0,68.5,1.3,65.55173,65.05173,0,14.5,0,0,1,23.8,1,72,108,80.3,0,0.0,0.0,75.84654,59.847355,0.0,69.2,67.5,1.0,2200.0,19,74.2,75.2,0,100.0,260.0,1,71.9,74.4,0,0.0353857,0,-15,74.3,73.4,0,0.0,0.0,1273,78.8,74.9,0,0.0,700,130,75.6,74.8,0,0.0,0.0,44,77.1,75.7,0,0.0,0.0,-1,77.2,76.1,0,0.0,0.0,38,72.8,76.9,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,4,73.3,78.6,0,100,950,-6,0,75.4,0,0.0,0.0,-5,73.9,74.7,0,0.0,0.0,100,74.6,74.4,0,37.95477,100,198,71.9,74.5,0,38.521877,200,200,72.9,74.0,0,39.921627,200,203,74.5,74.5,0,24.486805,200,95,74.3,74.1,0,24.152233,100.0,200,73.6,74.5,0,24.785591,200,202,74.7,74.4,0,20.586432,200.0,104,73.1,74.4,0,28.606478,100,209,74.9,74.4,0,22.668314,200.0,101,72.0,74.3,0,30.15464,100,100,74.4,74.2,0,35.214725,100,100,73.7,74.4,0,35.774754,100,197,73.7,74.2,0,30.040697,200.0,97,73.4,74.4,0,22.318913,100,206,74.0,74.6,0,32.7901,200,201,74.6,74.3,0,28.618622,200,194,73.6,74.2,0,22.677494,200,101,72.5,74.1,0,30.03681,100,195,72.9,74.2,0,28.673658,200,197,71.7,74.4,0,27.113024,200,101,74.4,73.8,0,50.0481,100,202,73.0,74.1,0,39.3201,200,197,74.4,74.3,0,27.779144,200.0,0,74.2,72.7,0,0.0,0,203,75.1,74.5,0,28.66911,200.0,194,74.4,74.5,0,36.087917,200,197,74.5,74.4,0,28.34742,200.0,154,71.9,74.5,0,37.677986,150,193,74.4,74.5,0,35.93341,200.0,203,73.2,74.3,0,29.95198,200,100,74.8,74.0,0,49.846607,100,203,74.5,73.8,0,41.96242,200,197,74.5,74.4,0,35.231186,200.0,99,74.8,74.1,0,24.935732,100.0,198,74.2,74.2,0,26.580883,200,94,74.0,74.3,0,30.642,100,98,74.1,74.5,0,27.694204,100,102,72.8,284.9,0,26.772812,100,206,74.7,74.2,0,32.044334,200.0,201,73.7,74.1,0,33.49681,200,100,75.0,74.4,0,32.38592,100.0,99,76.1,74.2,0,36.055653,100.0,199,74.3,74.3,0,31.744102,200.0,101,73.0,74.3,0,38.71739,100,208,72.7,73.7,0,48.911854,200,102,75.9,74.1,0,35.95233,100.0,108,73.6,74.1,0,34.152603,100,106,72.3,74.5,0,37.26325,100,208,74.3,74.3,0,36.709,200,210,72.5,73.8,0,53.544132,200,197,75.4,74.6,0,40.937973,200.0,205,74.7,74.9,0,38.534996,200,98,74.9,74.8,0,50.604473,100.0,102,75.7,74.7,0,26.05203,100.0,100,73.7,74.8,0,37.76217,100,196,73.1,74.5,0,33.409946,200,204,75.1,74.4,0,30.03056,200.0,99,72.8,74.4,0,43.498028,100,203,72.9,74.3,0,45.762543,200,89.8,89.9,89.9,150.2,104.8,120.4,3.0,-0.1,29.88
20170805,345,69.0,99.6,33.13229868,20.087845,263,51.0,44.1,5.55,79.2,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.7,72.0,72.0,0.0,0.0,0.0,60.8,0.0,0,73.8,0.0,61.8,0.8125,68.6,0,0,-0.2,1.4,0,0,0,74.7,73.6,61.8,55.7,15,100.0,61.4,20.0,0,73.2,1.01,61.8,0.8125,68.9,0,0,84.2,55.8,9.9,4.4,1.1,15,15,90.6,63.0,93.8,100,99.1,0,68.5,1.3,65.55173,65.05173,0,14.6,0,0,1,23.6,1,72,112,80.3,0,0.0,0.0,75.50481,60.57166,0.0,69.2,67.5,1.0,2200.0,19,74.2,75.2,0,100.0,260.0,1,71.9,74.5,0,0.0353857,0,-15,74.3,73.4,0,0.0,0.0,1273,78.8,75.0,0,0.0,700,130,75.6,74.8,0,0.0,0.0,44,77.1,75.7,0,0.0,0.0,-1,77.3,76.1,0,0.0,0.0,38,72.8,76.9,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,3,73.3,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-5,73.9,74.7,0,0.0,0.0,100,74.6,68.3,0,37.95477,100,197,71.8,68.3,0,38.521877,200,199,72.8,67.6,0,39.921627,200,202,74.6,69.5,0,24.486805,200,96,74.3,72.0,0,24.152233,100.0,199,73.7,70.6,0,24.785591,200,200,74.7,70.5,0,20.586432,200.0,104,73.1,71.2,0,28.606478,100,207,74.9,70.6,0,22.668314,200.0,101,72.1,69.7,0,30.15464,100,100,74.4,67.2,0,35.214725,100,101,73.8,68.0,0,35.774754,100,199,73.7,67.6,0,30.040697,200.0,98,73.5,70.5,0,22.318913,100,204,74.1,69.6,0,32.7901,200,200,74.6,71.3,0,28.618622,200,195,73.7,70.2,0,22.677494,200,100,72.5,71.0,0,30.03681,100,190,72.9,68.2,0,28.673658,200,202,71.7,69.1,0,27.113024,200,100,74.4,66.0,0,50.0481,100,198,73.0,66.9,0,39.3201,200,195,74.4,68.3,0,27.779144,200.0,0,74.2,72.8,0,0.0,0,202,75.1,69.1,0,28.66911,200.0,194,74.4,71.0,0,36.087917,200,197,74.5,70.0,0,28.34742,200.0,153,71.9,69.8,0,37.677986,150,189,74.4,70.0,0,35.93341,200.0,202,73.3,68.4,0,29.95198,200,99,74.8,67.2,0,49.846607,100,202,74.5,66.1,0,41.96242,200,198,74.5,69.4,0,35.231186,200.0,98,74.8,69.8,0,24.935732,100.0,195,74.2,70.1,0,26.580883,200,94,74.0,70.9,0,30.642,100,98,74.1,71.3,0,27.694204,100,101,72.8,284.9,0,26.772812,100,200,74.7,69.9,0,32.044334,200.0,200,73.7,68.2,0,33.49681,200,103,75.0,70.1,0,32.38592,100.0,98,76.1,69.2,0,36.055653,100.0,198,74.3,69.2,0,31.744102,200.0,100,73.1,70.4,0,38.71739,100,194,72.7,67.0,0,48.911854,200,101,75.9,71.5,0,35.95233,100.0,110,73.6,69.4,0,34.152603,100,105,72.4,71.1,0,37.26325,100,207,74.4,69.4,0,36.709,200,206,72.5,66.4,0,53.544132,200,194,75.4,72.7,0,40.937973,200.0,202,74.8,71.8,0,38.534996,200,97,74.9,72.3,0,50.604473,100.0,103,75.7,71.9,0,26.05203,100.0,100,73.7,71.1,0,37.76217,100,197,73.2,69.9,0,33.409946,200,202,75.2,69.3,0,30.03056,200.0,99,72.8,68.8,0,43.498028,100,202,72.9,67.7,0,45.762543,200,89.8,89.9,89.8,150.2,104.9,120.4,1.3,-0.1,29.88
20170805,350,68.9,99.6,33.05520901,20.087845,262,48.2,43.4,5.55,77.7,72.9,-0.1,1.7,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.8,72.0,72.0,0.0,0.0,0.0,60.0,0.0,0,73.7,0.0,61.0,0.8125,68.8,0,0,-0.2,1.4,0,0,0,74.7,73.5,54.9,55.4,15,95.5,61.0,20.0,0,73.2,0.99,61.0,0.8125,68.0,0,0,88.0,56.3,9.9,4.5,1.3,15,15,92.2,59.0,90.8,100,89.0,0,68.5,1.55,65.31035,64.81035,0,14.3,0,0,1,25.1,1,72,111,80.4,0,0.0,0.0,74.726364,60.885654,0.0,69.3,67.5,1.0,2200.0,18,74.2,75.2,0,100.0,260.0,1,72.0,74.5,0,0.0353857,0,-16,74.3,73.4,0,0.0,0.0,1274,78.8,75.0,0,0.0,700,129,75.6,74.8,0,0.0,0.0,44,77.1,75.8,0,0.0,0.0,-1,77.3,76.2,0,33.89204,250.0,37,72.8,77.0,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,4,73.3,78.6,0,100,950,-4,0,75.4,0,0.0,0.0,-5,73.9,74.7,0,0.0,0.0,100,74.6,62.2,0,37.95477,100,197,71.5,62.2,0,38.521877,200,200,72.3,61.8,0,39.921627,200,203,74.6,63.9,0,24.486805,200,96,74.3,68.5,0,24.152233,100.0,200,73.7,65.8,0,24.785591,200,204,74.8,65.7,0,20.586432,200.0,104,73.1,67.3,0,28.606478,100,206,74.9,66.0,0,22.668314,200.0,101,72.0,64.8,0,30.15464,100,101,74.4,60.8,0,35.214725,100,101,73.7,61.9,0,35.774754,100,199,73.6,61.3,0,30.040697,200.0,98,73.5,65.9,0,22.318913,100,205,74.0,64.1,0,32.7901,200,202,74.6,67.5,0,28.618622,200,195,73.7,65.5,0,22.677494,200,99,72.5,67.0,0,30.03681,100,191,72.8,62.1,0,28.673658,200,203,71.6,63.5,0,27.113024,200,100,74.3,59.3,0,50.0481,100,197,73.0,60.5,0,39.3201,200,197,74.4,62.1,0,27.779144,200.0,0,74.2,73.0,0,0.0,0,202,75.1,63.3,0,28.66911,200.0,194,74.4,66.6,0,36.087917,200,201,74.6,65.0,0,28.34742,200.0,153,71.9,64.7,0,37.677986,150,193,74.4,64.4,0,35.93341,200.0,202,73.3,62.3,0,29.95198,200,99,74.7,60.7,0,49.846607,100,202,74.4,59.6,0,41.96242,200,197,74.5,63.8,0,35.231186,200.0,98,74.8,64.8,0,24.935732,100.0,198,74.2,65.1,0,26.580883,200,93,73.9,66.5,0,30.642,100,100,74.1,67.1,0,27.694204,100,101,72.8,285.1,0,26.772812,100,197,74.7,64.7,0,32.044334,200.0,201,73.5,62.3,0,33.49681,200,103,75.1,64.7,0,32.38592,100.0,97,76.1,63.8,0,36.055653,100.0,199,74.3,63.4,0,31.744102,200.0,100,73.1,65.4,0,38.71739,100,189,72.3,61.0,0,48.911854,200,101,75.9,67.8,0,35.95233,100.0,111,73.6,64.3,0,34.152603,100,104,72.4,66.9,0,37.26325,100,208,74.4,63.8,0,36.709,200,206,72.4,60.1,0,53.544132,200,194,75.4,69.5,0,40.937973,200.0,203,74.7,67.7,0,38.534996,200,97,74.9,68.6,0,50.604473,100.0,101,75.7,67.8,0,26.05203,100.0,100,73.7,66.5,0,37.76217,100,197,73.1,64.6,0,33.409946,200,203,75.1,63.5,0,30.03056,200.0,99,72.6,62.9,0,43.498028,100,201,72.8,61.4,0,45.762543,200,89.9,90.0,89.7,149.2,104.9,120.6,1.3,-0.4,29.87
