20170805,355,68.9,99.6,33.06087588,20.087845,264,47.3,43.4,5.55,76.0,72.1,-0.2,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.9,72.4,72.0,0.0,0.0,0.0,60.0,0.0,0,73.7,0.0,61.0,0.8125,69.2,0,0,-0.2,1.4,0,0,0,74.6,73.5,52.0,54.9,15,89.8,61.0,20.0,0,73.1,0.98,61.0,0.8125,67.1,0,0,93.2,55.7,9.9,4.5,1.2,15,15,94.7,59.0,86.1,100,70.7,0,68.5,1.4,65.31035,64.81035,0,13.6,0,0,1,25.3,1,72,107,80.4,0,0.0,0.0,74.45972,61.58145,0.0,69.3,67.5,1.0,2200.0,19,74.2,75.2,0,100.0,260.0,1,72.0,74.6,0,0.0353857,0,-15,74.3,73.4,0,0.0,0.0,1274,78.9,75.0,0,0.0,700,131,75.6,74.8,0,0.0,0.0,46,77.2,76.1,0,82.10552,500.0,-1,77.3,76.7,0,100.0,250.0,39,72.8,77.0,0,0.0,0,41,74.6,76.3,0,0.03689583,0.0,3,73.3,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-5,73.9,74.7,0,0.0,0.0,101,74.5,58.2,0,37.95477,100,198,71.0,58.5,0,38.521877,200,200,71.7,58.1,0,39.921627,200,204,74.5,59.7,0,24.486805,200,97,74.3,65.1,0,24.152233,100.0,202,73.6,61.8,0,24.785591,200,205,74.7,61.8,0,20.586432,200.0,105,72.9,63.8,0,28.606478,100,204,74.8,62.2,0,22.668314,200.0,103,71.7,61.1,0,30.15464,100,102,74.3,57.1,0,35.214725,100,104,73.6,58.1,0,35.774754,100,202,73.4,57.5,0,30.040697,200.0,98,73.4,62.1,0,22.318913,100,207,73.9,60.2,0,32.7901,200,203,74.5,63.9,0,28.618622,200,200,73.5,61.6,0,22.677494,200,102,72.4,63.7,0,30.03681,100,191,72.6,58.1,0,28.673658,200,200,71.4,59.5,0,27.113024,200,101,74.1,55.7,0,50.0481,100,200,72.8,56.9,0,39.3201,200,197,74.3,57.9,0,27.779144,200.0,0,74.2,73.1,0,0.0,0,204,75.1,59.2,0,28.66911,200.0,195,74.2,62.8,0,36.087917,200,200,74.6,61.0,0,28.34742,200.0,155,71.6,60.9,0,37.677986,150,195,74.4,60.2,0,35.93341,200.0,205,73.1,58.2,0,29.95198,200,100,74.5,56.9,0,49.846607,100,202,74.2,56.0,0,41.96242,200,201,74.4,59.6,0,35.231186,200.0,99,74.8,60.9,0,24.935732,100.0,196,74.1,61.0,0,26.580883,200,94,73.7,62.7,0,30.642,100,101,74.1,63.4,0,27.694204,100,102,72.7,285.0,0,26.772812,100,199,74.6,60.6,0,32.044334,200.0,202,73.3,58.5,0,33.49681,200,102,75.0,60.4,0,32.38592,100.0,99,76.1,60.1,0,36.055653,100.0,202,74.2,59.3,0,31.744102,200.0,99,73.0,61.3,0,38.71739,100,204,71.7,57.3,0,48.911854,200,102,75.9,64.3,0,35.95233,100.0,113,73.5,60.4,0,34.152603,100,104,72.1,63.4,0,37.26325,100,208,74.3,59.5,0,36.709,200,210,72.1,56.4,0,53.544132,200,196,75.3,66.1,0,40.937973,200.0,203,74.5,63.9,0,38.534996,200,97,74.8,64.9,0,50.604473,100.0,102,75.5,64.0,0,26.05203,100.0,101,73.6,62.5,0,37.76217,100,198,72.9,60.6,0,33.409946,200,202,75.0,59.2,0,30.03056,200.0,99,72.3,58.8,0,43.498028,100,201,72.6,57.4,0,45.762543,200,89.9,90.0,89.9,147.2,105.0,120.6,1.6,0.0,29.86
20170805,400,68.9,99.6,33.06087588,20.087845,259,47.4,44.0,5.55,74.8,71.6,-0.2,1.9,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.9,72.3,72.0,0.0,0.0,0.0,60.0,0.0,0,73.6,0.0,61.0,0.8125,68.9,0,0,-0.2,1.4,0,0,0,74.4,73.3,51.3,55.5,15,83.8,61.0,20.0,0,72.9,0.99,61.0,0.8125,66.2,0,0,96.0,56.3,9.9,4.4,1.0,15,15,96.9,59.0,85.0,100,52.3,0,68.5,1.35,65.31035,64.81035,0,13.4,0,0,1,25.0,1,72,102,80.4,0,52.835052,2000.0,74.20761,62.239304,0.0,69.3,67.5,1.0,2200.0,18,74.2,75.2,0,100.0,260.0,1,72.0,74.6,0,0.0353857,0,-20,74.3,73.4,0,50.319016,1850.0,1274,78.9,75.0,0,0.0,700,129,75.6,74.8,0,0.0,0.0,47,77.2,76.6,0,100.0,500.0,-1,77.3,76.9,0,100.0,250.0,41,72.8,77.0,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,4,73.3,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-4,73.9,74.7,0,0.0,0.0,101,74.4,56.0,0,37.95477,100,199,70.6,56.3,0,38.521877,200,200,71.3,56.1,0,39.921627,200,204,74.4,57.3,0,24.486805,200,97,74.3,62.3,0,24.152233,100.0,200,73.5,59.0,0,24.785591,200,205,74.6,59.1,0,20.586432,200.0,104,72.7,61.2,0,28.606478,100,207,74.7,59.5,0,22.668314,200.0,103,71.6,58.7,0,30.15464,100,101,74.1,55.2,0,35.214725,100,104,73.5,56.0,0,35.774754,100,202,73.3,55.4,0,30.040697,200.0,97,73.4,59.6,0,22.318913,100,205,73.8,57.7,0,32.7901,200,201,74.4,61.3,0,28.618622,200,200,73.4,59.0,0,22.677494,200,101,72.1,61.2,0,30.03681,100,193,72.4,55.7,0,28.673658,200,201,71.1,57.3,0,27.113024,200,101,73.9,54.0,0,50.0481,100,198,72.7,55.0,0,39.3201,200,197,74.1,55.6,0,27.779144,200.0,-1,74.2,73.1,0,0.0,0,205,75.0,56.8,0,28.66911,200.0,195,74.1,60.2,0,36.087917,200,201,74.5,58.4,0,28.34742,200.0,155,71.3,58.5,0,37.677986,150,195,74.3,57.5,0,35.93341,200.0,204,73.1,55.8,0,29.95198,200,101,74.3,54.8,0,49.846607,100,203,73.9,54.3,0,41.96242,200,198,74.3,57.1,0,35.231186,200.0,99,74.7,58.4,0,24.935732,100.0,201,73.9,58.4,0,26.580883,200,93,73.5,60.0,0,30.642,100,101,74.0,60.8,0,27.694204,100,102,72.5,285.0,0,26.772812,100,199,74.5,58.0,0,32.044334,200.0,202,73.1,56.3,0,33.49681,200,103,75.0,57.7,0,32.38592,100.0,98,76.1,58.1,0,36.055653,100.0,200,74.1,56.9,0,31.744102,200.0,99,72.9,58.6,0,38.71739,100,202,71.1,55.2,0,48.911854,200,102,75.8,61.6,0,35.95233,100.0,111,73.4,57.9,0,34.152603,100,104,71.9,60.9,0,37.26325,100,210,74.2,57.0,0,36.709,200,214,71.7,54.4,0,53.544132,200,196,75.1,63.2,0,40.937973,200.0,203,74.4,61.0,0,38.534996,200,98,74.7,62.0,0,50.604473,100.0,102,75.4,61.2,0,26.05203,100.0,101,73.4,59.7,0,37.76217,100,201,72.7,58.2,0,33.409946,200,205,74.9,56.6,0,30.03056,200.0,99,71.9,56.5,0,43.498028,100,202,72.4,55.3,0,45.762543,200,89.9,90.0,89.8,152.2,105.0,120.7,1.5,0.0,29.86
20170805,405,69.2,99.6,33.30982522,22.49786083,263,47.2,43.8,5.55,74.4,71.2,-0.1,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.8,72.0,72.1,0.0,0.0,0.0,60.0,0.0,0,73.4,0.0,61.0,0.8125,69.2,0,0,-0.2,1.4,0,0,0,74.3,73.2,51.0,55.2,15,77.9,61.0,20.0,0,72.8,1.0,61.0,0.8125,65.1,0,0,97.8,56.0,9.9,4.5,1.3,15,15,99.8,61.0,84.0,100,38.9,0,68.5,1.3,65.31035,64.81035,0,13.4,0,0,1,24.6,1,72,116,79.0,0,99.96312,2000.0,73.96991,62.859585,0.0,69.3,67.6,1.0,2200.0,17,74.2,75.3,0,100.0,260.0,1,72.0,74.7,0,0.0353857,0,-16,74.4,73.6,0,99.96313,1850.0,1274,78.9,75.1,0,0.0,700,128,75.6,74.8,0,0.0,0.0,47,77.2,76.9,0,100.0,500.0,-1,77.4,77.1,0,100.0,250.0,37,72.8,77.0,0,0.0,0,41,74.6,76.3,0,0.03689583,0.0,3,73.3,78.6,0,100,950,-4,0,75.4,0,0.0,0.0,-4,73.9,74.7,0,0.0,0.0,101,74.4,54.8,0,37.95477,100,199,70.2,55.1,0,38.521877,200,200,70.9,55.1,0,39.921627,200,205,74.2,55.8,0,24.486805,200,97,74.3,60.3,0,24.152233,100.0,202,73.4,57.3,0,24.785591,200,205,74.5,57.4,0,20.586432,200.0,104,72.5,59.4,0,28.606478,100,205,74.6,57.8,0,22.668314,200.0,103,71.4,57.1,0,30.15464,100,101,74.1,54.3,0,35.214725,100,103,73.4,55.0,0,35.774754,100,203,73.1,54.4,0,30.040697,200.0,97,73.3,58.0,0,22.318913,100,206,73.6,56.3,0,32.7901,200,202,74.3,59.4,0,28.618622,200,202,73.3,57.4,0,22.677494,200,103,71.8,59.6,0,30.03681,100,188,72.1,54.5,0,28.673658,200,203,71.0,56.1,0,27.113024,200,102,73.8,53.3,0,50.0481,100,201,72.5,54.1,0,39.3201,200,198,74.1,54.5,0,27.779144,200.0,-1,74.2,73.1,0,0.0,0,206,74.9,55.4,0,28.66911,200.0,195,73.9,58.5,0,36.087917,200,201,74.4,56.7,0,28.34742,200.0,155,71.0,57.0,0,37.677986,150,193,74.3,55.9,0,35.93341,200.0,204,73.0,54.6,0,29.95198,200,101,74.1,53.9,0,49.846607,100,203,71.8,53.5,0,41.96242,200,200,74.2,55.6,0,35.231186,200.0,100,74.7,56.9,0,24.935732,100.0,199,73.8,56.8,0,26.580883,200,94,73.2,58.2,0,30.642,100,100,73.9,59.1,0,27.694204,100,102,72.4,285.0,0,26.772812,100,201,74.4,56.4,0,32.044334,200.0,203,73.0,55.1,0,33.49681,200,104,74.9,56.1,0,32.38592,100.0,98,76.1,57.0,0,36.055653,100.0,202,74.0,55.5,0,31.744102,200.0,99,72.9,56.9,0,38.71739,100,207,70.6,54.1,0,48.911854,200,103,75.8,59.7,0,35.95233,100.0,109,73.2,56.3,0,34.152603,100,105,71.6,59.3,0,37.26325,100,205,74.1,55.4,0,36.709,200,208,71.4,53.5,0,53.544132,200,199,75.0,61.0,0,40.937973,200.0,203,74.1,59.0,0,38.534996,200,98,74.6,59.9,0,50.604473,100.0,103,75.2,59.1,0,26.05203,100.0,100,73.2,58.0,0,37.76217,100,202,72.5,56.8,0,33.409946,200,206,74.9,55.2,0,30.03056,200.0,99,71.5,55.1,0,43.498028,100,203,72.3,54.2,0,45.762543,200,90.0,90.1,90.1,150.2,105.0,120.9,1.3,-0.1,29.86
20170805,410,69.5,99.6,33.56048571,22.49786083,260,47.0,43.8,5.55,73.8,70.8,-0.2,2.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.7,72.1,72.2,0.0,0.0,0.0,60.0,0.0,0,73.3,0.0,61.0,0.8125,69.3,0,0,-0.2,1.4,0,0,0,74.2,73.2,50.7,55.6,15,71.8,61.0,20.0,0,72.8,1.0,61.0,0.8125,64.5,0,0,98.3,56.7,9.9,4.3,1.2,15,15,100.0,63.0,84.2,100,35.7,0,68.5,1.35,65.31035,64.81035,0,13.2,0,0,1,23.3,1,72,115,78.3,0,99.96312,2000.0,73.744286,63.44834,0.0,69.4,67.6,1.0,2200.0,16,74.3,75.3,0,100.0,260.0,1,72.0,74.7,0,0.0353857,0,-16,74.4,73.7,0,99.96313,1850.0,1274,79.0,75.1,0,0.0,700,129,75.7,74.8,0,0.0,0.0,47,77.3,77.0,0,100.0,500.0,-1,77.4,77.1,0,100.0,250.0,35,72.9,77.0,0,0.0,0,42,74.6,76.3,0,0.03689583,0.0,3,73.3,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-4,73.9,74.7,0,0.0,0.0,101,74.3,54.1,0,37.95477,100,200,69.9,54.4,0,38.521877,200,201,70.6,54.3,0,39.921627,200,205,74.1,54.8,0,24.486805,200,98,74.2,58.8,0,24.152233,100.0,203,73.2,56.0,0,24.785591,200,207,74.3,56.1,0,20.586432,200.0,104,72.4,58.1,0,28.606478,100,206,74.5,56.6,0,22.668314,200.0,103,71.2,55.9,0,30.15464,100,102,74.0,53.7,0,35.214725,100,103,73.3,54.3,0,35.774754,100,203,72.9,53.8,0,30.040697,200.0,97,73.3,56.9,0,22.318913,100,209,73.5,55.2,0,32.7901,200,204,74.2,58.0,0,28.618622,200,203,73.2,56.1,0,22.677494,200,102,71.6,58.4,0,30.03681,100,190,71.9,53.7,0,28.673658,200,206,70.8,55.3,0,27.113024,200,102,73.7,52.8,0,50.0481,100,201,72.4,53.6,0,39.3201,200,197,74.0,53.8,0,27.779144,200.0,-1,74.2,73.0,0,0.0,0,205,74.8,54.5,0,28.66911,200.0,195,73.7,57.3,0,36.087917,200,202,74.3,55.6,0,28.34742,200.0,155,70.7,55.9,0,37.677986,150,194,74.2,54.9,0,35.93341,200.0,205,72.9,53.8,0,29.95198,200,101,74.0,53.3,0,49.846607,100,203,73.4,52.9,0,41.96242,200,201,74.1,54.8,0,35.231186,200.0,100,74.6,55.8,0,24.935732,100.0,201,73.6,55.7,0,26.580883,200,94,73.0,57.0,0,30.642,100,104,73.9,57.8,0,27.694204,100,103,72.2,284.9,0,26.772812,100,203,74.3,55.3,0,32.044334,200.0,204,72.8,54.3,0,33.49681,200,103,74.8,55.2,0,32.38592,100.0,356,76.1,55.8,0,54.747234,700.0,202,73.9,54.6,0,31.744102,200.0,99,72.9,55.8,0,38.71739,100,202,70.1,53.3,0,48.911854,200,101,75.7,58.3,0,35.95233,100.0,116,73.1,55.2,0,34.152603,100,103,71.5,58.2,0,37.26325,100,206,74.0,54.5,0,36.709,200,214,71.1,52.9,0,53.544132,200,198,74.9,59.4,0,40.937973,200.0,203,73.9,57.7,0,38.534996,200,98,74.4,58.5,0,50.604473,100.0,103,75.1,57.8,0,26.05203,100.0,102,73.0,56.8,0,37.76217,100,199,72.3,55.8,0,33.409946,200,206,74.7,54.3,0,30.03056,200.0,99,71.2,54.4,0,43.498028,100,201,72.1,53.5,0,45.762543,200,90.0,90.1,90.0,150.2,105.1,120.8,1.3,-0.1,29.86
20170805,415,69.8,99.6,33.80701734,22.49786083,263,46.9,43.7,5.55,73.6,70.6,-0.2,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.7,72.2,72.4,0.0,0.0,0.0,60.0,0.0,0,73.1,0.0,61.0,0.8125,69.1,0,0,-0.2,1.4,0,0,0,74.0,73.1,51.0,56.4,15,65.7,61.0,20.0,0,72.7,0.98,61.0,0.8125,63.6,0,0,99.5,58.2,9.9,4.7,0.8,15,15,98.8,65.0,84.0,100,35.1,0,68.5,1.3,65.31035,64.81035,0,13.4,0,0,1,22.0,1,72,116,78.0,0,99.96312,2000.0,73.533066,63.999516,0.0,69.4,67.6,1.0,2200.0,15,74.3,75.2,0,100.0,260.0,1,72.0,74.7,0,0.0353857,0,-16,74.4,73.8,0,99.96313,1850.0,1274,79.0,75.1,0,0.0,700,129,75.7,74.8,0,0.0,0.0,46,77.3,77.1,0,100.0,500.0,-1,77.4,77.2,0,100.0,250.0,40,72.8,77.1,0,0.0,0,43,72.9,76.3,0,0.03689583,0.0,3,73.3,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-5,73.9,74.7,0,0.0,0.0,102,74.2,53.8,0,37.95477,100,200,69.6,54.1,0,38.521877,200,202,70.3,54.0,0,39.921627,200,206,74.0,54.3,0,24.486805,200,97,74.2,57.9,0,24.152233,100.0,203,73.1,55.4,0,24.785591,200,206,74.1,55.3,0,20.586432,200.0,105,72.2,57.3,0,28.606478,100,208,74.4,55.8,0,22.668314,200.0,105,71.0,55.3,0,30.15464,100,102,73.9,53.6,0,35.214725,100,104,73.2,54.0,0,35.774754,100,205,72.8,53.5,0,30.040697,200.0,98,73.3,56.2,0,22.318913,100,207,73.3,54.7,0,32.7901,200,204,74.1,57.1,0,28.618622,200,200,73.1,55.4,0,22.677494,200,103,71.4,57.7,0,30.03681,100,192,71.7,53.3,0,28.673658,200,202,70.6,55.0,0,27.113024,200,102,73.7,52.7,0,49.603172,100,201,72.3,53.4,0,39.3201,200,199,73.9,53.6,0,27.779144,200.0,-1,74.2,72.9,0,0.0,0,208,74.7,54.1,0,28.66911,200.0,196,73.5,56.6,0,36.087917,200,202,74.2,54.9,0,28.34742,200.0,156,70.5,55.3,0,37.677986,150,195,74.2,54.4,0,35.93341,200.0,205,72.8,53.4,0,29.95198,200,101,73.9,53.2,0,49.846607,100,204,73.3,52.8,0,41.96242,200,200,74.1,54.3,0,35.231186,200.0,100,74.6,55.1,0,24.935732,100.0,203,73.5,55.0,0,26.580883,200,95,72.7,56.1,0,30.642,100,102,73.8,57.0,0,27.694204,100,105,71.9,284.9,0,26.772812,100,198,74.2,54.8,0,32.044334,200.0,207,72.7,54.0,0,33.49681,200,101,74.7,54.8,0,32.38592,100.0,671,75.3,53.0,0,66.53568,667.865,203,73.8,54.2,0,31.744102,200.0,99,72.8,55.2,0,38.71739,100,199,69.7,53.0,0,48.911854,200,102,75.7,57.3,0,35.95233,100.0,109,72.9,54.6,0,34.152603,100,103,71.3,57.5,0,37.26325,100,205,73.9,54.1,0,36.709,200,208,70.8,52.7,0,53.544132,200,199,74.8,58.3,0,40.937973,200.0,204,73.7,56.8,0,38.534996,200,98,74.3,57.6,0,50.604473,100.0,104,75.0,56.9,0,26.05203,100.0,101,72.9,56.0,0,37.76217,100,201,72.1,55.4,0,33.409946,200,207,74.6,53.8,0,30.03056,200.0,99,71.0,54.0,0,43.498028,100,202,72.0,53.3,0,45.762543,200,90.0,90.1,90.0,149.2,105.1,120.8,1.9,-0.1,29.87
20170805,420,69.9,99.6,33.89151123,22.49786083,260,46.7,43.6,5.55,73.4,70.5,-0.2,1.95,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,80.9,72.6,72.6,0.0,0.0,0.0,60.0,0.0,0,73.0,0.0,61.0,0.8125,69.4,0,0,-0.2,1.4,0,0,0,73.9,73.1,51.2,57.3,15,59.7,61.0,20.0,0,72.7,1.0,61.0,0.8125,62.9,0,0,99.7,59.1,9.9,4.7,1.8,15,15,97.7,65.0,84.0,100,35.0,0,68.5,1.3,65.31035,64.81035,0,13.4,0,0,1,20.6,1,72,119,77.8,0,99.96312,2000.0,73.336105,64.51347,0.0,69.4,67.7,1.0,2200.0,13,74.3,75.1,0,100.0,260.0,1,72.0,74.8,0,0.0353857,0,-16,74.4,73.8,0,99.96313,1850.0,1274,79.0,75.2,0,0.0,700,128,75.7,74.8,0,70.56149,1200.0,45,77.3,77.0,0,100.0,500.0,-1,77.5,77.2,0,100.0,250.0,41,72.9,77.1,0,0.0,0,41,74.6,76.4,0,0.03689583,0.0,3,73.3,78.5,0,100,950,-5,0,75.4,0,0.0,0.0,-4,73.9,74.7,0,0.0,0.0,104,74.1,53.7,0,37.95477,100,201,69.4,54.0,0,38.521877,200,204,70.1,53.9,0,39.921627,200,206,73.9,54.1,0,23.35044,200,99,74.1,57.3,0,24.152233,100.0,203,73.0,54.9,0,24.785591,200,210,74.0,54.8,0,20.058887,200.0,104,72.1,56.8,0,27.55152,100,211,74.3,55.4,0,22.668314,200.0,105,70.9,54.9,0,30.15464,100,102,73.8,53.6,0,34.601227,100,101,73.1,54.0,0,34.719666,100,207,72.6,53.4,0,30.040697,200.0,100,73.2,55.8,0,22.318913,100,209,73.2,54.4,0,32.336723,200,207,73.9,56.4,0,28.618622,200,203,72.9,55.0,0,22.677494,200,103,71.2,57.2,0,30.03681,100,219,71.5,53.2,0,28.673658,200,209,70.5,54.8,0,27.113024,200,104,73.6,52.7,0,49.0861,100,204,72.1,53.4,0,39.3201,200,204,73.8,53.4,0,27.779144,200.0,-1,74.1,72.9,0,0.0,0,207,74.6,53.8,0,28.22955,200.0,198,73.4,56.1,0,36.087917,200,205,74.1,54.4,0,28.34742,200.0,158,70.3,55.0,0,37.2277,150,201,74.1,54.1,0,35.93341,200.0,206,72.7,53.3,0,29.507805,200,102,73.8,53.2,0,49.846607,100,207,73.1,52.8,0,41.336117,200,203,74.0,54.1,0,35.231186,200.0,102,74.5,54.8,0,24.935732,100.0,205,73.4,54.7,0,26.580883,200,95,72.5,55.7,0,30.642,100,103,73.7,56.4,0,27.694204,100,107,71.8,284.9,0,26.319656,100,204,74.1,54.5,0,32.044334,200.0,206,72.5,53.8,0,33.04316,200,100,74.7,54.5,0,32.38592,100.0,439,74.5,52.9,0,59.876804,446.85223,202,73.7,54.0,0,31.744102,200.0,97,72.8,54.9,0,38.71739,100,203,69.3,52.7,0,49.349545,200,647,75.1,55.0,0,64.72263,653.6877,112,72.8,54.3,0,34.152603,100,103,71.2,57.1,0,37.26325,100,205,73.8,53.9,0,36.709,200,214,70.6,52.6,0,53.544132,200,204,74.7,57.6,0,40.937973,200.0,206,73.5,56.3,0,38.534996,200,99,74.1,56.9,0,50.604473,100.0,105,74.8,56.3,0,26.05203,100.0,103,72.7,55.6,0,37.76217,100,202,72.0,55.1,0,33.409946,200,209,74.5,53.7,0,29.748472,200.0,100,70.8,53.8,0,43.498028,100,206,71.9,53.2,0,45.762543,200,90.1,90.1,89.9,150.3,105.2,121.0,0.9,1.7,29.87
20170805,425,70.0,99.6,33.97619913,22.49786083,259,46.8,44.1,5.55,73.1,70.9,-0.1,2.0,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.2,72.8,72.8,0.0,0.0,0.0,60.0,0.0,0,72.9,0.0,61.0,0.8125,69.4,0,0,-0.2,1.4,0,0,0,73.8,73.0,51.5,56.6,15,54.0,61.0,20.0,0,72.6,1.02,61.0,0.8125,62.2,0,0,99.7,57.7,9.9,4.6,1.3,15,15,97.5,65.0,84.0,100,35.3,0,68.5,1.3,65.31035,64.81035,0,13.5,0,0,0,20.0,1,72,116,77.6,0,99.96312,2000.0,73.15209,64.99365,0.0,69.4,67.8,1.0,2200.0,15,74.3,75.0,0,100.0,260.0,1,72.0,74.8,0,0.0353857,0,-15,74.4,73.7,0,99.96313,1850.0,1274,79.0,75.2,0,0.0,700,129,75.7,75.0,0,100.0,1200.0,45,77.4,77.0,0,100.0,500.0,-1,77.5,77.2,0,100.0,250.0,37,72.9,77.1,0,0.0,0,42,74.7,76.3,0,0.03689583,0.0,4,73.3,78.6,0,100,950,-5,0,75.4,0,0.0,0.0,-5,73.9,74.7,0,0.0,0.0,103,74.0,53.7,0,37.95477,100,203,69.2,54.0,0,38.521877,200,204,70.0,54.0,0,39.921627,200,204,73.8,54.1,0,23.35044,200,99,74.1,56.8,0,24.152233,100.0,204,72.9,54.8,0,24.785591,200,208,73.9,54.6,0,19.519077,200.0,105,71.9,56.5,0,27.55152,100,210,74.2,55.2,0,22.668314,200.0,101,70.8,54.8,0,29.712814,100,103,73.8,53.7,0,34.601227,100,101,73.0,54.1,0,34.719666,100,207,72.5,53.5,0,30.040697,200.0,99,73.2,55.7,0,22.318913,100,209,73.1,54.4,0,32.336723,200,207,73.8,56.1,0,28.618622,200,205,72.8,54.8,0,22.677494,200,105,71.0,56.9,0,30.03681,100,187,71.3,53.3,0,28.044418,200,207,70.4,54.9,0,26.64619,200,100,73.5,52.9,0,48.412697,100,200,72.0,53.5,0,38.36919,200,202,73.7,53.5,0,27.779144,200.0,0,74.1,72.7,0,0.0,0,205,74.5,53.8,0,28.22955,200.0,197,73.2,55.9,0,36.087917,200,205,74.0,54.3,0,28.34742,200.0,157,70.2,54.9,0,37.2277,150,197,74.0,54.1,0,35.93341,200.0,206,72.6,53.4,0,29.507805,200,102,73.7,53.3,0,49.846607,100,203,73.0,53.0,0,41.336117,200,204,73.9,54.1,0,35.231186,200.0,101,74.5,54.7,0,24.935732,100.0,206,73.3,54.5,0,26.580883,200,96,72.3,55.4,0,30.642,100,103,73.7,56.1,0,27.694204,100,106,71.6,285.2,0,26.319656,100,200,74.0,54.4,0,32.044334,200.0,205,72.4,53.9,0,33.04316,200,103,74.6,54.5,0,32.38592,100.0,251,74.4,53.3,0,47.54673,249.61877,204,73.6,54.0,0,31.744102,200.0,99,72.8,54.7,0,38.71739,100,234,69.0,52.7,0,48.899696,200,329,73.8,54.2,0,48.1544,334.684,132,72.7,54.1,0,34.152603,100,104,71.1,56.6,0,37.26325,100,209,73.7,53.9,0,36.709,200,220,70.4,52.7,0,53.544132,200,203,74.3,57.1,0,40.937973,200.0,205,73.4,55.9,0,38.534996,200,99,74.1,56.5,0,50.604473,100.0,104,74.7,56.0,0,26.05203,100.0,103,72.6,55.5,0,37.76217,100,204,71.8,55.1,0,33.409946,200,209,74.3,53.6,0,29.748472,200.0,100,70.6,53.9,0,43.498028,100,205,71.8,53.2,0,45.762543,200,90.1,90.2,90.2,148.3,105.2,120.9,1.3,-0.5,29.87
20170805,430,70.1,99.6,34.06108159,22.49786083,254,46.6,43.9,5.55,74.9,71.8,-0.2,1.8,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.2,72.7,72.7,0.0,0.0,0.0,60.0,0.0,0,72.8,0.0,61.0,0.8125,69.4,0,0,-0.2,1.4,0,0,0,73.7,72.9,52.0,56.0,15,48.4,61.0,20.0,0,72.5,1.01,61.0,0.8125,61.8,0,0,99.8,56.8,9.9,4.5,1.2,15,15,96.1,65.0,83.2,100,36.2,0,68.5,1.3,65.31035,64.81035,0,13.4,0,0,1,20.4,1,72,114,77.6,0,99.96312,2000.0,72.981705,65.43827,0.0,69.5,67.8,1.0,2200.0,14,74.3,74.9,0,100.0,260.0,1,72.0,74.9,0,0.0353857,0,-16,74.4,73.7,0,99.96313,1850.0,1274,79.1,75.2,0,0.0,700,128,75.8,75.2,0,100.0,1200.0,45,77.3,77.0,0,100.0,500.0,-1,77.5,77.2,0,100.0,250.0,39,72.9,77.1,0,0.0,0,42,74.7,76.3,0,0.03689583,0.0,3,73.3,78.6,0,100,950,-5,0,75.5,0,0.0,0.0,-4,73.9,74.7,0,0.0,0.0,102,73.9,54.0,0,37.95477,100,201,69.0,54.3,0,38.521877,200,202,69.8,54.3,0,39.921627,200,203,73.7,54.3,0,23.35044,200,99,74.0,56.6,0,24.152233,100.0,203,72.8,54.8,0,24.785591,200,206,73.8,54.6,0,19.519077,200.0,104,71.8,56.5,0,27.55152,100,210,74.2,55.3,0,22.668314,200.0,102,70.8,54.9,0,29.712814,100,102,73.7,54.0,0,34.601227,100,99,72.9,54.3,0,34.719666,100,205,72.4,53.8,0,30.040697,200.0,98,73.1,55.7,0,22.318913,100,206,73.0,54.5,0,32.336723,200,203,73.7,56.0,0,28.618622,200,200,72.7,54.8,0,22.677494,200,103,70.9,56.8,0,30.03681,100,185,71.2,53.5,0,28.044418,200,203,70.3,55.1,0,26.64619,200,98,73.5,53.3,0,48.412697,100,198,71.9,53.9,0,38.36919,200,201,73.6,53.8,0,27.779144,200.0,-1,74.1,72.6,0,0.0,0,206,74.5,54.0,0,28.22955,200.0,197,73.1,55.9,0,36.087917,200,203,73.9,54.4,0,28.34742,200.0,156,69.9,55.0,0,37.2277,150,199,74.0,54.2,0,35.93341,200.0,203,72.5,53.6,0,29.507805,200,101,73.6,53.6,0,49.846607,100,201,72.9,53.4,0,41.336117,200,203,73.8,54.3,0,35.231186,200.0,100,74.4,54.8,0,24.935732,100.0,202,73.1,54.6,0,26.580883,200,97,72.2,55.4,0,30.642,100,104,73.6,56.1,0,27.694204,100,106,71.5,284.8,0,26.319656,100,199,73.9,54.5,0,32.044334,200.0,203,72.4,54.1,0,33.04316,200,105,74.5,54.6,0,32.38592,100.0,101,74.3,54.6,0,35.63084,100.0,206,73.5,54.1,0,31.744102,200.0,99,72.7,54.8,0,38.71739,100,210,68.7,53.2,0,48.3769,200,189,73.8,54.7,0,40.149757,185.9636,118,72.5,54.2,0,33.455612,100,105,70.9,56.6,0,37.26325,100,210,73.6,54.1,0,36.709,200,212,70.3,53.1,0,53.15674,200,202,74.4,56.9,0,40.937973,200.0,204,73.3,55.8,0,38.534996,200,98,74.0,56.4,0,50.604473,100.0,104,74.5,56.0,0,26.05203,100.0,102,72.5,55.5,0,37.76217,100,200,71.7,55.3,0,33.409946,200,207,74.3,53.8,0,29.748472,200.0,100,70.4,54.1,0,43.498028,100,204,71.7,53.5,0,45.762543,200,90.1,90.2,90.1,149.3,105.3,120.9,1.4,0.0,29.87
20170805,435,70.2,99.6,34.14615919,22.49786083,252,45.7,43.5,5.55,73.3,71.5,-0.1,1.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,77.8,73.2,69.1,67.0,77.1,0.0,60.0,90.5,0,74.0,0.75,61.0,1.0,63.4,0,0,35.9,13.2,0,0,0,73.7,72.9,53.8,55.6,15,43.7,61.0,20.0,0,72.6,0.99,61.0,1.0,61.5,0,0,99.3,56.1,9.9,4.8,1.6,15,15,97.6,65.0,83.2,100,34.1,0,68.5,1.25,65.31035,64.81035,0,13.4,0,0,0,20.0,1,72,1615,73.2,0,99.96312,2000.0,72.82445,65.84863,0.0,69.5,71.6,1.0,2200.0,269,74.2,72.3,0,55.545544,260.0,1,72.0,74.9,0,0.0353857,0,1668,74.5,72.4,0,99.96313,1850.0,832,79.1,75.2,0,0.0,700,1286,75.2,72.8,0,95.46237,1200.0,588,77.0,73.1,0,73.90769,500.0,184,77.4,73.8,0,100.0,250.0,41,72.9,77.1,0,0.0,0,41,74.7,76.4,0,0.03689583,0.0,507,73.2,76.5,0,100,950,-5,0,75.5,0,0.0,0.0,-5,73.9,74.8,0,0.0,0.0,102,73.8,54.9,0,37.95477,100,200,68.8,55.2,0,38.521877,200,200,69.6,55.2,0,39.921627,200,202,73.6,55.0,0,23.35044,200,99,73.9,56.8,0,24.152233,100.0,200,72.7,55.4,0,24.785591,200,205,73.7,55.1,0,19.519077,200.0,103,71.8,56.9,0,27.55152,100,208,74.0,55.8,0,22.668314,200.0,99,70.7,55.5,0,29.712814,100,101,73.6,55.1,0,34.601227,100,96,72.8,55.3,0,34.719666,100,203,72.3,54.8,0,30.040697,200.0,97,73.1,56.2,0,22.318913,100,204,72.9,55.2,0,32.336723,200,203,73.6,56.3,0,28.618622,200,200,72.6,55.3,0,22.677494,200,102,70.8,57.2,0,30.03681,100,183,71.0,54.5,0,28.500927,200,197,70.2,55.8,0,26.64619,200,98,73.4,54.4,0,48.412697,100,198,71.8,55.0,0,38.36919,200,198,73.5,54.7,0,27.779144,200.0,-1,74.1,72.5,0,0.0,0,204,74.4,54.8,0,28.22955,200.0,195,73.0,56.3,0,36.087917,200,202,73.9,55.0,0,28.34742,200.0,154,69.8,55.7,0,37.2277,150,198,73.9,54.9,0,35.93341,200.0,203,72.4,54.5,0,29.507805,200,101,73.5,54.7,0,49.846607,100,199,72.7,54.5,0,41.336117,200,201,73.7,55.1,0,35.231186,200.0,100,74.4,55.4,0,24.935732,100.0,202,73.1,55.2,0,26.580883,200,96,72.0,55.8,0,30.642,100,103,73.5,56.5,0,27.694204,100,103,71.4,284.9,0,26.319656,100,201,73.9,55.2,0,32.044334,200.0,202,72.3,55.0,0,33.04316,200,105,74.5,55.3,0,32.38592,100.0,102,74.5,56.2,0,35.63084,100.0,204,73.5,54.9,0,31.744102,200.0,99,72.7,55.4,0,38.71739,100,204,68.4,54.3,0,48.3769,200,95,74.1,55.5,0,34.6024,100.0,111,72.4,54.9,0,33.455612,100,104,70.8,57.2,0,37.26325,100,209,73.5,54.9,0,36.709,200,202,70.1,54.3,0,53.15674,200,200,74.3,57.0,0,40.937973,200.0,203,73.1,56.2,0,38.534996,200,98,73.9,56.6,0,50.604473,100.0,102,74.5,56.3,0,26.05203,100.0,102,72.4,56.0,0,37.76217,100,201,71.6,55.9,0,33.409946,200,206,74.1,54.6,0,29.748472,200.0,99,70.4,55.0,0,43.498028,100,204,71.6,54.5,0,45.762543,200,90.1,90.2,90.1,150.3,105.3,121.1,1.3,0.4,29.87
20170805,440,70.3,99.6,34.2314325,22.49786083,249,46.0,44.0,5.55,73.5,71.4,-0.2,1.25,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,75.1,72.7,70.5,84.8,100.0,20.0,60.0,84.8,0,73.3,1.2,61.0,1.1875,68.9,0,0,45.1,12.7,0,0,0,73.7,72.9,56.1,55.9,15,40.1,61.0,20.0,0,72.7,1.01,61.0,1.1875,61.4,0,0,99.7,56.3,9.9,4.7,0.7,15,15,97.2,65.0,83.8,100,34.3,0,68.5,1.3,65.31035,64.81035,0,13.5,0,0,0,20.0,1,72,1975,73.0,0,99.582054,2000.0,72.681816,66.22201,0.0,69.5,72.5,1.0,2200.0,258,74.2,72.4,0,51.63163,260.0,1,72.1,75.0,0,0.0353857,0,1880,74.4,72.6,0,72.90156,1850.0,700,78.8,73.7,0,24.25209,700,1131,74.5,72.9,0,64.91638,1136.5741,501,76.6,73.2,0,58.486153,500.0,240,76.8,73.2,0,99.96316,250.0,37,73.0,77.2,0,0.0,0,40,74.6,76.3,0,0.03689583,0.0,659,73.2,75.1,0,100,950,-6,0,75.3,0,0.0,0.0,-4,73.9,74.7,0,0.0,0.0,101,73.7,56.4,0,37.95477,100,199,68.8,56.7,0,38.521877,200,199,69.6,56.8,0,39.921627,200,201,73.5,56.3,0,23.35044,200,98,73.9,57.5,0,24.152233,100.0,199,72.7,56.5,0,24.785591,200,204,73.6,56.3,0,19.519077,200.0,103,71.7,57.8,0,27.55152,100,205,73.9,56.9,0,22.668314,200.0,100,70.6,56.7,0,29.712814,100,100,73.6,56.7,0,34.601227,100,97,72.7,56.8,0,34.719666,100,202,72.2,56.4,0,30.040697,200.0,97,73.0,57.2,0,22.318913,100,203,72.8,56.5,0,32.336723,200,203,73.6,57.1,0,28.618622,200,199,72.6,56.4,0,22.677494,200,102,70.7,58.0,0,30.03681,100,205,70.9,55.9,0,28.500927,200,205,70.1,57.1,0,26.64619,200,97,73.4,56.2,0,48.412697,100,197,71.8,56.6,0,38.36919,200,198,73.4,56.1,0,27.779144,200.0,-1,74.0,72.5,0,0.0,0,203,74.3,56.2,0,28.22955,200.0,194,72.9,57.3,0,36.087917,200,201,73.8,56.1,0,28.34742,200.0,154,69.7,56.9,0,37.2277,150,196,73.8,56.2,0,35.93341,200.0,203,72.4,56.0,0,29.507805,200,100,73.4,56.3,0,49.846607,100,198,72.6,56.3,0,41.336117,200,204,73.7,56.4,0,35.231186,200.0,100,74.3,56.5,0,24.935732,100.0,202,73.0,56.3,0,26.580883,200,94,71.9,56.7,0,30.642,100,102,73.5,57.4,0,27.694204,100,104,71.3,284.9,0,26.319656,100,201,73.8,56.4,0,32.044334,200.0,202,72.2,56.4,0,33.04316,200,102,74.4,56.6,0,32.38592,100.0,101,74.7,57.7,0,35.63084,100.0,202,73.4,56.3,0,31.744102,200.0,100,72.6,56.6,0,38.71739,100,201,68.3,55.9,0,48.3769,200,94,74.3,56.7,0,34.6024,100.0,111,72.3,56.1,0,33.455612,100,104,70.7,58.2,0,37.26325,100,207,73.4,56.3,0,36.709,200,206,70.0,56.0,0,53.15674,200,200,74.3,57.6,0,40.937973,200.0,203,73.1,57.1,0,38.534996,200,98,73.8,57.4,0,50.604473,100.0,103,74.4,57.2,0,26.05203,100.0,102,72.3,57.1,0,37.76217,100,202,71.5,57.2,0,33.409946,200,207,73.9,56.0,0,29.748472,200.0,99,70.4,56.4,0,43.498028,100,202,71.5,56.1,0,45.762543,200,90.1,90.2,90.2,149.3,105.3,120.7,1.2,0.0,29.87
20170805,445,70.3,99.6,34.2314325,22.49786083,245,46.4,44.3,5.55,74.0,71.6,-0.1,1.05,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,74.2,75.5,69.5,90.0,0.0,32.4,60.0,90.0,0,76.4,1.35,61.0,1.375,70.5,0,0,47.5,14.0,0,0,0,73.8,72.9,58.0,56.1,15,37.8,61.0,20.0,0,72.6,0.99,61.0,1.375,61.3,0,0,99.8,56.4,9.9,4.5,1.2,15,15,97.5,65.0,83.8,100,34.5,0,68.5,1.3,65.31035,64.81035,0,13.5,0,0,1,20.3,0,72,1998,71.4,0,79.090576,2000.0,72.5519,66.55982,0.0,69.5,71.4,1.0,2200.0,258,74.2,71.1,0,49.38939,260.0,1,72.1,75.0,0,0.0353857,0,1869,74.3,71.1,0,58.940643,1850.0,702,78.5,71.8,0,32.545097,700,1078,74.3,71.3,0,60.67388,1072.481,495,76.2,71.5,0,55.76615,500.0,250,76.3,71.6,0,84.31782,250.0,33,73.0,77.2,0,0.0,0,41,74.6,76.4,0,0.03689583,0.0,717,73.1,73.3,0,100,950,-4,0,75.2,0,0.0,0.0,-4,73.9,74.8,0,0.0,0.0,101,73.7,58.2,0,37.95477,100,199,68.8,58.5,0,38.521877,200,201,69.7,58.5,0,39.921627,200,203,73.5,58.0,0,23.35044,200,98,73.8,58.5,0,24.152233,100.0,201,72.6,57.9,0,24.785591,200,205,73.6,57.7,0,19.519077,200.0,103,71.7,59.1,0,27.55152,100,205,73.8,58.3,0,22.668314,200.0,98,70.6,58.1,0,29.712814,100,101,73.5,58.5,0,34.601227,100,97,72.7,58.5,0,34.719666,100,203,72.1,58.1,0,30.040697,200.0,98,73.0,58.5,0,22.318913,100,205,72.7,58.1,0,32.336723,200,203,73.5,58.3,0,28.618622,200,199,72.5,57.7,0,22.677494,200,102,70.6,59.1,0,30.03681,100,187,70.9,57.7,0,28.500927,200,208,70.0,58.7,0,26.64619,200,97,73.3,58.1,0,48.412697,100,196,71.7,58.4,0,38.36919,200,197,73.4,57.9,0,27.779144,200.0,-1,74.0,72.4,0,0.0,0,202,74.2,57.9,0,28.22955,200.0,195,72.8,58.6,0,36.087917,200,202,73.7,57.6,0,28.34742,200.0,154,69.7,58.4,0,37.2277,150,195,73.8,57.9,0,35.93341,200.0,203,72.3,57.7,0,29.507805,200,101,73.5,58.1,0,49.846607,100,199,72.6,58.2,0,41.336117,200,203,73.6,58.0,0,35.231186,200.0,100,74.3,58.0,0,24.935732,100.0,201,72.9,57.8,0,26.580883,200,95,71.9,58.1,0,30.642,100,101,73.5,58.6,0,27.694204,100,106,71.2,284.7,0,26.319656,100,204,73.8,57.9,0,32.044334,200.0,203,72.2,58.1,0,33.04316,200,102,74.4,58.1,0,32.38592,100.0,134,74.8,59.2,0,38.848766,140.27757,202,73.3,57.9,0,31.744102,200.0,100,72.6,58.1,0,38.71739,100,207,68.2,57.7,0,48.3769,200,95,74.5,58.0,0,34.6024,100.0,115,72.3,57.7,0,33.455612,100,104,70.7,59.5,0,37.26325,100,209,73.4,58.0,0,36.709,200,205,70.0,57.9,0,53.15674,200,199,74.2,58.6,0,40.937973,200.0,204,73.0,58.5,0,38.534996,200,98,73.8,58.5,0,50.604473,100.0,104,74.3,58.4,0,26.05203,100.0,103,72.3,58.5,0,37.76217,100,201,71.5,58.8,0,33.409946,200,207,73.9,57.7,0,29.748472,200.0,99,70.4,58.0,0,43.498028,100,204,71.5,57.9,0,45.762543,200,90.1,90.2,90.1,151.3,105.3,121.0,2.7,-0.1,29.87
20170805,450,70.1,99.6,34.06108159,22.49786083,243,44.6,42.9,5.6,74.1,72.7,-0.2,0.85,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,73.3,71.9,87.0,68.6,0.0,62.8,87.0,0,74.1,1.4,63.8,1.375,71.5,0,0,45.2,12.6,0,0,0,73.7,72.9,59.1,56.2,15,35.1,62.4,20.0,0,72.7,0.99,63.8,1.375,61.2,0,0,99.7,56.3,9.9,4.8,0.6,15,15,98.2,65.0,83.8,100,33.2,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.4,1,72,1969,73.1,0,80.022064,2000.0,72.71506,67.063805,0.0,69.5,72.0,1.0,2200.0,258,74.2,72.0,0,49.38939,260.0,1,72.1,74.9,0,0.0353857,0,1865,74.1,72.6,0,59.26017,1850.0,704,77.9,72.7,0,31.819183,700,823,74.2,72.2,0,50.860798,822.8855,496,75.7,72.8,0,55.827694,500.0,251,76.0,72.6,0,83.77747,250.0,35,73.0,77.2,0,0.0,0,41,74.6,76.4,0,0.03689583,0.0,718,73.0,73.6,0,100,950,-5,0,75.0,0,0.0,0.0,-5,73.9,74.8,0,0.0,0.0,101,73.7,59.4,0,37.95477,100,199,68.8,59.7,0,38.521877,200,200,69.8,59.7,0,39.921627,200,202,73.5,59.2,0,23.35044,200,98,73.7,59.5,0,24.152233,100.0,202,72.6,59.1,0,24.785591,200,204,73.6,58.8,0,19.519077,200.0,103,71.7,60.1,0,27.55152,100,205,73.8,59.4,0,22.668314,200.0,100,70.7,59.3,0,29.712814,100,101,73.5,59.7,0,34.601227,100,96,72.6,59.7,0,34.719666,100,203,72.1,59.3,0,30.040697,200.0,99,72.9,59.7,0,22.318913,100,204,72.6,59.3,0,32.336723,200,201,73.5,59.3,0,28.618622,200,199,72.5,58.9,0,22.677494,200,102,70.6,60.1,0,30.03681,100,186,70.9,58.9,0,28.500927,200,199,69.9,59.8,0,26.64619,200,98,73.3,59.3,0,48.412697,100,199,71.7,59.6,0,38.36919,200,197,73.3,59.1,0,27.779144,200.0,0,73.9,72.3,0,0.0,0,202,74.1,59.1,0,28.22955,200.0,195,72.8,59.7,0,36.087917,200,200,73.7,58.8,0,28.34742,200.0,155,69.6,59.6,0,37.2277,150,194,73.7,59.1,0,35.93341,200.0,201,72.3,59.0,0,29.507805,200,101,73.4,59.3,0,49.846607,100,198,72.6,59.3,0,41.336117,200,201,73.6,59.3,0,35.231186,200.0,100,74.2,59.1,0,24.935732,100.0,202,72.9,58.9,0,26.580883,200,96,71.8,59.2,0,30.642,100,101,73.5,59.6,0,27.694204,100,105,71.1,284.5,0,26.319656,100,204,73.7,59.2,0,32.044334,200.0,202,72.2,59.3,0,33.04316,200,104,74.4,59.3,0,32.38592,100.0,134,74.9,60.2,0,38.848766,140.27757,202,73.3,59.1,0,31.744102,200.0,101,72.6,59.2,0,38.71739,100,212,68.3,58.9,0,48.3769,200,95,74.6,59.2,0,34.6024,100.0,118,72.3,58.9,0,33.455612,100,105,70.6,60.6,0,37.26325,100,210,73.3,59.2,0,36.709,200,205,70.0,59.0,0,53.15674,200,199,74.2,59.6,0,40.937973,200.0,204,73.0,59.5,0,38.534996,200,99,73.8,59.6,0,50.604473,100.0,104,74.3,59.6,0,26.05203,100.0,103,72.3,59.6,0,37.76217,100,203,71.5,59.9,0,33.409946,200,206,73.8,58.9,0,29.748472,200.0,99,70.4,59.3,0,43.498028,100,204,71.5,59.1,0,45.762543,200,90.1,90.2,90.2,150.3,105.3,120.9,1.3,1.7,29.87
20170805,455,70.1,99.6,34.06108159,22.49786083,244,43.5,41.9,5.6,72.9,71.0,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,72.5,71.6,0.0,0.0,0.0,62.8,0.0,0,73.4,0.0,63.8,0.8125,73.1,0,0,-0.2,1.5,0,0,0,73.7,72.8,59.8,56.2,15,32.8,62.4,20.0,0,72.6,1.0,63.8,0.8125,61.7,0,0,99.7,56.5,10.0,4.9,1.4,15,15,97.7,65.0,83.8,100,33.1,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,0,20.0,0,72,133,73.5,0,99.9755,2000.0,72.54753,67.28382,0.0,69.6,72.7,1.0,2200.0,12,74.4,72.8,0,81.47147,260.0,1,72.2,74.8,0,0.0353857,0,-15,74.0,73.1,0,100.0,1850.0,1274,78.4,73.5,0,0.0,700,132,74.4,73.1,0,88.76045,822.8855,46,76.1,73.4,0,94.08,500.0,-1,76.0,73.4,0,99.96323,250.0,34,73.0,77.1,0,0.0,0,41,74.6,76.5,0,0.03689583,0.0,6,73.1,74.3,0,100,950,-4,0,75.0,0,0.0,0.0,-5,74.0,74.7,0,0.0,0.0,101,73.7,60.2,0,37.95477,100,198,68.9,60.5,0,38.521877,200,200,69.9,60.4,0,39.921627,200,202,73.5,60.1,0,23.35044,200,98,73.7,60.4,0,24.152233,100.0,200,72.6,60.0,0,24.785591,200,204,73.6,59.7,0,19.519077,200.0,102,71.7,60.9,0,27.55152,100,207,73.8,60.2,0,22.668314,200.0,100,70.7,60.1,0,29.712814,100,100,73.5,60.5,0,34.601227,100,96,72.6,60.5,0,34.719666,100,203,72.1,60.2,0,30.040697,200.0,99,72.9,60.5,0,22.318913,100,205,72.6,60.2,0,32.336723,200,203,73.4,60.2,0,28.618622,200,199,72.5,59.7,0,22.677494,200,101,70.6,60.9,0,30.03681,100,193,70.9,59.8,0,28.500927,200,199,69.9,60.6,0,26.64619,200,97,73.3,60.1,0,48.412697,100,198,71.7,60.4,0,38.36919,200,199,73.3,60.0,0,27.779144,200.0,-1,73.9,72.2,0,0.0,0,201,74.1,59.9,0,28.22955,200.0,195,72.7,60.6,0,36.087917,200,201,73.7,59.6,0,28.34742,200.0,154,69.7,60.4,0,37.2277,150,193,73.7,60.0,0,35.93341,200.0,201,72.2,59.8,0,29.507805,200,100,73.4,60.1,0,49.846607,100,200,72.5,60.2,0,41.336117,200,203,73.6,60.1,0,35.231186,200.0,100,74.2,60.0,0,24.935732,100.0,203,72.8,59.8,0,26.580883,200,94,71.9,60.1,0,30.642,100,102,73.5,60.5,0,27.694204,100,104,71.1,285.0,0,26.319656,100,205,73.7,60.0,0,32.044334,200.0,201,72.2,60.1,0,33.04316,200,102,74.4,60.1,0,32.38592,100.0,208,74.8,60.7,0,45.58199,207.65036,201,73.3,59.9,0,31.744102,200.0,100,72.5,60.0,0,38.71739,100,203,68.3,59.7,0,48.3769,200,94,74.6,60.1,0,34.6024,100.0,108,72.3,59.7,0,33.455612,100,104,70.6,61.3,0,37.26325,100,210,73.3,60.0,0,36.709,200,205,70.0,59.8,0,53.15674,200,200,74.2,60.5,0,40.937973,200.0,203,73.0,60.4,0,38.534996,200,98,73.8,60.5,0,50.604473,100.0,104,74.2,60.4,0,26.05203,100.0,102,72.3,60.5,0,37.76217,100,205,71.5,60.7,0,33.409946,200,206,73.8,59.8,0,29.748472,200.0,99,70.4,60.1,0,43.498028,100,204,71.5,60.0,0,45.762543,200,90.1,90.2,90.2,152.3,105.3,121.3,1.3,0.1,29.87
20170805,500,70.0,99.6,33.97619913,22.49786083,243,43.1,41.6,5.6,74.5,73.2,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.8,73.0,71.5,11.0,14.0,0.0,62.8,15.0,0,73.8,0.25,63.8,1.0,71.1,0,0,22.2,9.2,0,0,0,73.7,72.8,60.4,56.3,15,30.9,62.4,20.0,0,72.6,0.99,63.8,1.0,61.6,0,0,99.7,56.4,9.9,4.9,1.0,15,15,96.3,65.0,83.8,100,34.0,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.6,1,72,917,74.4,0,99.9755,2000.0,72.401886,67.47382,0.0,69.6,70.5,1.0,2200.0,338,74.6,72.9,0,100.0,453.28003,1,72.2,74.8,0,0.0353857,0,890,74.1,73.2,0,99.96323,1850.0,1088,78.8,73.5,0,0.0,700,728,74.9,73.2,0,100.0,1031.2002,388,76.6,73.7,0,100.0,500.0,92,76.5,73.6,0,99.96323,250.0,35,73.0,77.1,0,0.0,0,110,74.6,76.4,0,100.0,553.7491,259,73.2,74.6,0,100,950,-7,0,75.1,0,0.0,0.0,-5,74.1,74.7,0,0.0,0.0,101,73.7,60.9,0,37.95477,100,200,69.0,61.1,0,38.521877,200,201,70.0,61.1,0,39.921627,200,204,73.5,60.8,0,23.35044,200,99,73.7,61.0,0,24.152233,100.0,200,72.6,60.7,0,24.785591,200,203,73.6,60.4,0,19.519077,200.0,104,71.7,61.6,0,27.55152,100,209,73.9,61.0,0,22.668314,200.0,101,70.7,60.8,0,29.712814,100,101,73.5,61.2,0,34.601227,100,97,72.6,61.2,0,34.719666,100,203,72.1,60.8,0,30.040697,200.0,100,72.9,61.2,0,22.318913,100,205,72.6,60.9,0,32.336723,200,201,73.4,60.9,0,28.618622,200,197,72.5,60.4,0,22.677494,200,102,70.7,61.5,0,30.03681,100,197,70.9,60.5,0,28.500927,200,200,69.9,61.2,0,26.64619,200,98,73.3,60.7,0,48.412697,100,198,71.7,61.0,0,38.36919,200,199,73.3,60.7,0,27.779144,200.0,0,73.9,72.2,0,0.0,0,202,74.1,60.6,0,28.22955,200.0,195,72.7,61.3,0,36.087917,200,202,73.7,60.3,0,28.34742,200.0,154,69.7,61.1,0,37.2277,150,196,73.7,60.7,0,35.93341,200.0,204,72.2,60.5,0,29.507805,200,101,73.4,60.8,0,49.846607,100,200,72.5,60.8,0,41.336117,200,203,73.5,60.8,0,34.77619,200.0,100,74.2,60.6,0,24.935732,100.0,201,72.8,60.5,0,26.580883,200,94,71.8,60.8,0,30.642,100,102,73.4,61.1,0,27.694204,100,105,71.1,284.7,0,26.319656,100,204,73.7,60.7,0,32.044334,200.0,202,72.2,60.7,0,33.04316,200,102,74.4,60.9,0,32.38592,100.0,278,74.7,61.1,0,49.723877,277.34027,203,73.3,60.7,0,31.744102,200.0,100,72.5,60.7,0,38.71739,100,204,68.4,60.3,0,48.3769,200,169,74.7,60.7,0,39.042397,163.78795,110,72.3,60.4,0,33.455612,100,104,70.6,61.9,0,37.26325,100,211,73.3,60.7,0,36.709,200,208,70.1,60.4,0,53.15674,200,200,74.2,61.2,0,40.937973,200.0,204,73.1,61.2,0,38.534996,200,99,73.8,61.2,0,50.604473,100.0,104,74.2,61.2,0,26.05203,100.0,102,72.3,61.2,0,37.76217,100,201,71.5,61.4,0,33.409946,200,207,73.9,60.5,0,29.748472,200.0,99,70.4,60.8,0,43.498028,100,204,71.5,60.6,0,45.762543,200,90.1,90.2,90.2,152.4,105.4,120.8,1.3,1.1,29.87
20170805,505,69.8,99.6,33.80701734,25.7799025,242,42.9,41.5,5.6,73.1,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.9,72.9,72.3,88.8,84.3,0.0,62.8,88.8,0,73.5,1.3,63.8,1.1875,71.0,0,0,46.5,13.1,0,0,0,73.7,72.9,60.7,56.9,15,28.9,62.4,20.0,0,72.7,1.0,63.8,1.1875,61.8,0,0,99.7,57.7,9.9,4.7,1.0,15,15,97.8,65.0,83.8,100,33.9,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.4,0,72,2031,73.7,0,84.970604,2000.0,72.27908,67.634605,0.0,69.6,72.9,1.0,2246.4014,499,74.4,72.9,0,58.835117,514.0849,2,72.2,74.7,0,0.0353857,0,1925,74.1,73.2,0,81.72122,1850.0,668,78.9,73.7,0,26.3285,700,1069,74.4,73.2,0,62.605816,1091.2688,500,76.1,73.4,0,55.637436,500.0,250,76.5,73.4,0,92.51134,250.0,37,73.0,77.1,0,0.0,0,233,74.6,74.4,0,100.0,650.0,596,73.1,74.4,0,100,950,-5,0,75.1,0,0.0,0.0,-5,74.0,74.8,0,0.0,0.0,101,73.6,61.4,0,37.95477,100,200,69.1,61.6,0,38.521877,200,201,70.0,61.5,0,39.921627,200,203,73.5,61.3,0,23.35044,200,98,73.6,61.6,0,24.152233,100.0,200,72.6,61.2,0,24.785591,200,204,73.7,61.0,0,19.519077,200.0,104,71.7,62.1,0,27.55152,100,209,73.8,61.5,0,22.668314,200.0,100,70.8,61.3,0,29.712814,100,101,73.5,61.5,0,34.601227,100,97,72.6,61.6,0,34.719666,100,203,72.1,61.3,0,30.040697,200.0,100,72.9,61.7,0,22.318913,100,206,72.6,61.3,0,32.336723,200,202,73.4,61.4,0,28.618622,200,198,72.5,60.9,0,22.677494,200,103,70.7,61.9,0,30.03681,100,188,70.9,61.0,0,28.500927,200,205,69.9,61.7,0,26.64619,200,98,73.3,61.1,0,48.412697,100,198,71.7,61.4,0,38.36919,200,198,73.3,61.1,0,27.779144,200.0,-1,73.9,72.2,0,0.0,0,205,74.1,61.0,0,28.22955,200.0,196,72.7,61.8,0,36.087917,200,202,73.7,60.8,0,28.34742,200.0,156,69.8,61.5,0,37.2277,150,196,73.7,61.2,0,35.93341,200.0,203,72.2,61.0,0,29.507805,200,101,73.4,61.2,0,49.846607,100,201,72.5,61.2,0,41.336117,200,200,73.5,61.3,0,34.77619,200.0,101,74.2,61.1,0,24.935732,100.0,203,72.8,61.1,0,26.580883,200,95,71.9,61.3,0,30.642,100,102,73.4,61.6,0,27.694204,100,106,71.1,284.8,0,26.319656,100,205,73.7,61.3,0,32.044334,200.0,204,72.2,61.2,0,33.04316,200,335,74.3,61.2,0,44.25447,332.04297,344,74.6,61.4,0,54.110027,347.18793,202,73.3,61.2,0,31.744102,200.0,100,72.5,61.2,0,38.71739,100,195,68.5,60.8,0,48.3769,200,226,74.6,61.3,0,43.545666,228.57033,115,72.3,61.0,0,33.455612,100,104,70.7,62.4,0,37.26325,100,211,73.3,61.2,0,36.709,200,206,70.1,60.8,0,53.15674,200,202,74.2,61.8,0,40.937973,200.0,205,73.1,61.8,0,38.534996,200,99,73.8,61.8,0,50.604473,100.0,105,74.2,61.8,0,26.05203,100.0,102,72.4,61.8,0,37.76217,100,203,71.5,61.8,0,33.409946,200,206,73.8,61.0,0,29.748472,200.0,99,70.5,61.3,0,43.498028,100,203,71.5,61.1,0,45.762543,200,90.1,90.2,90.2,151.4,105.4,121.2,1.3,0.0,29.87
20170805,510,70.0,99.6,33.97619913,25.7799025,244,42.6,41.1,5.6,73.7,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.4,72.3,71.7,91.0,100.0,17.5,62.8,91.0,0,73.1,1.25,63.8,1.375,72.5,0,0,47.6,13.3,0,0,0,73.8,73.1,61.1,57.5,15,27.3,62.4,20.0,0,72.8,1.02,63.8,1.375,62.1,0,0,99.7,58.3,9.8,4.4,1.2,15,15,97.3,65.0,83.8,100,32.5,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,0,20.0,1,72,2057,73.5,0,89.50269,2000.0,72.17891,67.765755,0.0,69.6,73.3,1.0,3105.4263,569,74.3,73.0,0,62.45536,552.9313,1,72.2,74.7,0,0.0353857,0,1894,74.1,73.2,0,68.66495,1850.0,686,78.8,73.6,0,27.865612,700,1218,74.2,73.2,0,67.93031,1200.0,513,76.0,73.4,0,57.541145,500.0,249,76.1,73.4,0,99.96332,250.0,35,73.1,77.1,0,0.0,0,232,74.7,74.2,0,100.0,650.0,582,73.1,74.5,0,100,950,-5,0,75.0,0,0.0,0.0,-5,74.0,74.8,0,0.0,0.0,102,73.6,61.8,0,37.95477,100,201,69.2,62.1,0,38.521877,200,203,70.1,61.9,0,39.921627,200,205,73.5,61.8,0,23.35044,200,98,73.6,62.1,0,24.152233,100.0,202,72.6,61.8,0,24.785591,200,205,73.7,61.5,0,19.519077,200.0,105,71.8,62.6,0,27.55152,100,208,73.8,62.0,0,22.668314,200.0,100,70.8,61.8,0,29.712814,100,102,73.5,62.0,0,34.601227,100,99,72.6,62.1,0,34.719666,100,206,72.1,61.7,0,30.040697,200.0,101,72.9,62.1,0,22.318913,100,206,72.6,61.8,0,32.336723,200,204,73.4,62.0,0,28.618622,200,201,72.5,61.4,0,22.677494,200,103,70.7,62.4,0,30.03681,100,194,70.9,61.5,0,28.500927,200,205,69.9,62.2,0,26.64619,200,99,73.3,61.5,0,48.412697,100,200,71.7,61.8,0,38.36919,200,201,73.3,61.6,0,27.779144,200.0,-1,73.8,72.1,0,0.0,0,206,74.0,61.5,0,28.22955,200.0,197,72.7,62.3,0,36.087917,200,203,73.7,61.3,0,28.34742,200.0,156,69.8,62.0,0,37.2277,150,198,73.6,61.7,0,35.93341,200.0,203,72.2,61.5,0,29.507805,200,101,73.4,61.6,0,49.846607,100,202,72.5,61.6,0,41.336117,200,204,73.5,61.8,0,34.77619,200.0,101,74.2,61.6,0,24.935732,100.0,205,72.8,61.5,0,26.580883,200,96,71.9,61.8,0,30.642,100,103,73.4,62.2,0,27.694204,100,107,71.1,285.1,0,26.319656,100,206,73.7,61.7,0,32.044334,200.0,205,72.2,61.7,0,33.04316,200,315,74.0,61.5,0,42.32264,309.61743,379,74.4,61.8,0,56.011044,380.4504,201,73.3,61.7,0,31.744102,200.0,100,72.5,61.8,0,38.71739,100,199,68.5,61.3,0,48.3769,200,259,74.4,61.7,0,45.64438,261.1408,118,72.3,61.5,0,33.455612,100,105,70.7,62.9,0,37.26325,100,211,73.3,61.7,0,36.709,200,208,70.2,61.3,0,53.15674,200,200,74.2,62.4,0,40.937973,200.0,205,73.1,62.3,0,38.534996,200,98,73.7,62.3,0,50.604473,100.0,275,74.0,62.0,0,36.69824,269.28198,103,72.4,62.3,0,37.76217,100,202,71.5,62.3,0,33.409946,200,207,73.7,61.5,0,29.748472,200.0,100,70.6,61.8,0,43.498028,100,204,71.5,61.5,0,45.762543,200,90.1,90.2,90.3,152.4,105.4,121.1,-0.4,0.0,29.87
20170805,515,70.2,99.6,34.14615919,25.7799025,242,43.7,42.0,5.6,73.6,71.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.2,72.9,69.8,95.0,100.0,26.7,62.8,95.0,0,73.1,1.4,63.8,1.5,73.0,0,0,49.8,12.7,0,0,0,73.8,73.2,61.6,57.7,15,25.8,62.4,20.0,0,72.8,0.99,63.8,1.5,62.3,0,0,99.7,59.2,9.8,4.6,0.5,15,15,97.2,65.0,83.8,100,33.9,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.1,0,72,2033,72.0,0,75.14699,2000.0,72.10047,67.868454,0.0,69.7,72.2,1.0,3788.705,632,74.4,71.6,0,65.85396,622.7362,2,72.2,74.7,0,0.0353857,0,1877,74.1,71.8,0,56.736546,1850.0,690,78.3,72.4,0,34.07993,700,1210,74.2,71.9,0,64.56876,1200.0,504,75.8,72.2,0,55.21985,500.0,258,75.9,72.3,0,83.87333,250.0,34,73.2,77.1,0,0.0,0,250,74.8,73.4,0,100.0,650.0,624,73.1,73.6,0,100,950,-5,0,75.0,0,0.0,0.0,-5,74.1,74.8,0,0.0,0.0,102,73.6,62.3,0,37.95477,100,201,69.2,62.6,0,38.521877,200,203,70.1,62.4,0,39.921627,200,204,73.5,62.3,0,23.35044,200,99,73.6,62.6,0,24.152233,100.0,200,72.6,62.3,0,24.785591,200,206,73.7,62.0,0,19.519077,200.0,105,71.8,63.1,0,27.55152,100,210,73.8,62.5,0,22.668314,200.0,100,70.8,62.4,0,29.712814,100,102,73.5,62.5,0,34.601227,100,98,72.6,62.5,0,34.719666,100,204,72.1,62.2,0,30.040697,200.0,100,72.9,62.6,0,22.318913,100,207,72.6,62.3,0,32.336723,200,203,73.4,62.5,0,28.618622,200,200,72.5,61.9,0,22.677494,200,102,70.8,62.8,0,30.03681,100,199,71.0,62.0,0,28.500927,200,202,69.9,62.6,0,26.64619,200,99,73.3,62.0,0,48.412697,100,200,71.7,62.3,0,38.36919,200,201,73.3,62.0,0,27.779144,200.0,0,73.8,72.1,0,0.0,0,205,74.0,62.1,0,28.22955,200.0,197,72.7,62.8,0,36.087917,200,203,73.7,61.9,0,28.34742,200.0,156,69.8,62.5,0,37.2277,150,197,73.7,62.2,0,35.93341,200.0,205,72.2,61.9,0,29.507805,200,102,73.4,62.1,0,49.846607,100,203,72.6,62.2,0,41.336117,200,199,73.5,62.3,0,34.77619,200.0,287,74.1,61.9,0,40.176277,284.5787,203,72.8,62.0,0,26.580883,200,96,71.9,62.4,0,30.642,100,103,73.4,62.7,0,27.694204,100,105,71.1,285.2,0,26.319656,100,206,73.7,62.2,0,32.044334,200.0,204,72.2,62.2,0,33.04316,200,306,74.0,62.0,0,42.32264,309.61743,439,74.3,62.2,0,59.791843,443.41058,201,73.3,62.2,0,31.744102,200.0,99,72.5,62.3,0,38.71739,100,190,68.6,61.8,0,48.3769,200,302,74.1,62.2,0,47.563805,295.02856,122,72.3,62.0,0,33.455612,100,104,70.8,63.4,0,37.26325,100,211,73.2,62.3,0,36.709,200,205,70.2,61.9,0,53.15674,200,436,73.7,62.5,0,48.8351,443.41165,201,73.2,62.7,0,38.534996,200,99,73.8,62.8,0,50.604473,100.0,218,73.7,62.4,0,31.90265,218.57925,101,72.4,62.8,0,37.76217,100,201,71.6,62.8,0,33.409946,200,206,73.5,62.0,0,29.748472,200.0,100,70.7,62.2,0,43.498028,100,205,71.5,62.0,0,45.762543,200,90.1,90.2,90.3,152.4,105.4,121.1,1.0,1.6,29.87
20170805,520,70.5,99.6,34.40256855,25.7799025,247,44.8,43.1,5.6,74.4,72.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.1,72.9,69.2,99.0,100.0,35.0,62.8,99.0,0,73.1,1.55,63.8,1.625,73.3,0,0,50.6,12.6,0,0,0,73.8,73.1,61.8,58.1,15,24.6,62.4,20.0,0,72.9,1.01,63.8,1.625,62.6,0,0,99.7,59.3,9.8,4.9,0.9,15,15,97.2,65.0,83.8,100,31.9,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.4,0,72,2030,71.0,0,71.08035,2000.0,72.044655,67.941536,0.0,69.7,71.2,1.0,4568.2314,710,74.4,70.5,0,71.92464,703.88293,2,72.3,74.6,0,0.0353857,0,1869,74.0,70.8,0,52.73998,1850.0,691,78.1,71.3,0,36.198948,700,1222,74.0,70.9,0,62.115078,1200.0,510,75.5,71.2,0,52.861702,500.0,256,75.8,71.3,0,78.61597,250.0,41,73.2,77.0,0,0.0,0,262,74.7,72.5,0,100.0,650.0,653,73.1,72.7,0,100,950,-5,0,74.9,0,16.3124,108.80875,-4,74.1,74.8,0,13.802272,108.80875,102,73.7,62.7,0,37.95477,100,202,69.3,63.0,0,38.521877,200,203,70.2,62.8,0,39.921627,200,207,73.5,62.7,0,23.35044,200,99,73.6,63.1,0,24.152233,100.0,204,72.6,62.7,0,24.785591,200,206,73.8,62.5,0,19.519077,200.0,105,71.9,63.4,0,27.55152,100,208,73.8,63.0,0,22.668314,200.0,102,70.8,62.7,0,29.712814,100,102,73.5,62.8,0,34.601227,100,99,72.6,62.9,0,34.719666,100,205,72.2,62.6,0,30.040697,200.0,101,72.8,63.1,0,22.318913,100,208,72.6,62.7,0,32.336723,200,203,73.4,62.9,0,28.618622,200,200,72.6,62.4,0,22.677494,200,103,70.8,63.2,0,30.03681,100,199,71.0,62.4,0,28.500927,200,203,70.0,63.0,0,26.64619,200,100,73.3,62.4,0,48.412697,100,199,71.7,62.7,0,38.36919,200,200,73.3,62.4,0,27.779144,200.0,0,73.8,72.1,0,0.0,0,205,74.0,62.5,0,28.22955,200.0,198,72.7,63.2,0,36.087917,200,204,73.7,62.3,0,28.34742,200.0,157,69.9,62.9,0,37.2277,150,199,73.7,62.7,0,35.93341,200.0,204,72.1,62.3,0,29.507805,200,102,73.4,62.5,0,49.846607,100,203,72.6,62.5,0,41.336117,200,198,73.5,62.7,0,34.77619,200.0,289,74.0,62.2,0,40.176277,284.5787,201,72.8,62.4,0,26.580883,200,94,71.9,62.8,0,30.642,100,103,73.4,63.1,0,27.694204,100,106,71.1,285.1,0,26.319656,100,203,73.7,62.7,0,32.044334,200.0,205,72.2,62.5,0,33.04316,200,306,73.9,62.3,0,42.32264,309.61743,479,74.2,62.5,0,61.28929,485.20493,201,73.3,62.6,0,31.744102,200.0,100,72.5,62.7,0,38.71739,100,197,68.7,62.2,0,48.3769,200,301,73.9,62.6,0,47.563805,295.02856,116,72.3,62.4,0,33.455612,100,104,70.8,63.8,0,37.26325,100,211,73.3,62.6,0,36.709,200,217,70.3,62.2,0,53.15674,200,344,73.6,63.0,0,45.375694,350.3651,203,73.2,63.2,0,38.534996,200,99,73.8,63.2,0,50.604473,100.0,170,73.8,63.0,0,27.754465,172.51273,103,72.4,63.2,0,37.76217,100,205,71.6,63.2,0,33.409946,200,207,73.5,62.4,0,29.748472,200.0,99,70.7,62.6,0,43.498028,100,205,71.5,62.4,0,45.762543,200,90.1,90.2,90.3,149.4,105.4,121.1,1.4,0.0,29.87
