20170805,525,70.5,99.6,34.40256855,25.7799025,248,47.0,44.8,5.6,74.3,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,73.0,67.5,100.0,100.0,40.8,62.8,100.0,0,73.1,1.45,63.8,1.75,73.4,0,0,50.7,12.6,0,0,0,73.8,73.3,62.3,58.1,15,23.5,62.4,20.0,0,72.9,1.01,63.8,1.75,62.9,0,0,99.8,59.4,9.8,4.5,1.3,15,15,97.1,65.0,83.8,100,33.4,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,0,20.0,1,72,2000,69.3,0,72.293,2000.0,72.01116,67.98538,0.0,69.7,69.9,1.0,5307.997,737,74.3,68.8,0,78.093834,743.1811,1,72.3,74.5,0,0.0353857,0,1859,73.8,69.2,0,53.29165,1850.0,705,78.0,69.8,0,34.343433,700,1192,73.7,69.3,0,64.1271,1124.7693,495,75.2,69.6,0,54.765415,500.0,247,75.5,69.7,0,79.53295,250.0,38,73.2,76.9,0,0.0,0,253,74.7,71.2,0,100.0,650.0,632,72.9,71.3,0,100,950,244,0,71.7,0,25.20345,234.21988,237,74.1,71.5,0,24.558859,234.21988,101,73.7,63.0,0,37.95477,100,202,69.4,63.2,0,38.521877,200,204,70.2,63.1,0,39.921627,200,206,73.5,63.0,0,23.35044,200,98,73.6,63.5,0,24.152233,100.0,203,72.6,63.1,0,24.785591,200,207,73.8,62.9,0,19.519077,200.0,104,71.9,63.8,0,27.55152,100,208,73.8,63.4,0,22.668314,200.0,100,70.9,63.1,0,29.712814,100,102,73.5,63.1,0,34.601227,100,98,72.6,63.2,0,34.719666,100,206,72.2,62.9,0,30.040697,200.0,100,72.9,63.4,0,22.318913,100,209,72.6,63.1,0,32.336723,200,203,73.4,63.3,0,28.618622,200,202,72.6,62.7,0,22.677494,200,103,70.8,63.5,0,30.03681,100,200,71.0,62.7,0,28.500927,200,206,70.0,63.3,0,26.64619,200,100,73.3,62.7,0,48.412697,100,200,71.7,63.0,0,38.36919,200,202,73.3,62.7,0,27.779144,200.0,0,73.8,72.1,0,0.0,0,204,74.0,62.8,0,28.22955,200.0,197,72.8,63.5,0,36.087917,200,202,73.7,62.7,0,28.34742,200.0,157,69.9,63.3,0,37.2277,150,194,73.6,63.0,0,35.93341,200.0,205,72.1,62.7,0,29.507805,200,102,73.4,62.8,0,49.846607,100,203,72.6,62.8,0,41.336117,200,202,73.5,63.0,0,34.77619,200.0,287,73.9,62.5,0,40.176277,284.5787,201,72.8,62.8,0,26.580883,200,96,72.0,63.1,0,30.642,100,104,73.4,63.4,0,27.694204,100,107,71.2,284.9,0,26.319656,100,206,73.7,63.0,0,32.044334,200.0,205,72.3,62.8,0,33.04316,200,311,73.9,62.6,0,42.32264,309.61743,560,74.1,62.8,0,63.508923,554.2919,202,73.3,62.9,0,31.744102,200.0,99,72.5,63.1,0,38.71739,100,196,68.7,62.5,0,48.3769,200,301,73.8,63.0,0,47.563805,295.02856,114,72.3,62.7,0,33.455612,100,105,70.8,64.1,0,37.26325,100,210,73.3,62.9,0,36.709,200,205,70.3,62.5,0,53.15674,200,307,73.7,63.4,0,42.99546,305.9901,204,73.2,63.5,0,38.534996,200,99,73.8,63.6,0,50.604473,100.0,170,73.8,63.4,0,27.754465,172.51273,102,72.5,63.5,0,37.76217,100,202,71.6,63.5,0,33.409946,200,207,73.5,62.7,0,29.748472,200.0,100,70.8,62.9,0,43.498028,100,204,71.5,62.7,0,45.762543,200,90.1,90.2,90.2,149.4,105.4,120.9,1.3,0.0,29.87
20170805,530,70.8,99.6,34.666826,25.7799025,249,46.7,43.9,5.6,74.3,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.7,73.0,66.3,100.0,100.0,44.6,62.8,100.0,0,73.1,1.45,63.8,1.8125,73.2,0,0,50.2,12.6,0,0,0,73.8,73.2,62.6,57.8,15,22.5,62.4,20.0,0,72.9,0.99,63.8,1.8125,63.2,0,0,99.9,58.9,9.8,4.4,0.4,15,15,96.8,65.0,83.8,100,32.4,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.1,0,72,1994,68.2,0,72.35424,2000.0,72.0,68.0,0.0,69.7,68.6,1.0,6008.002,796,74.2,67.6,0,98.84251,818.9645,1,72.3,74.3,0,0.0353857,0,1842,73.6,68.0,0,53.855587,1850.0,705,77.9,68.6,0,34.025036,700,975,73.5,68.1,0,55.93179,983.9469,494,74.7,68.4,0,54.875954,500.0,247,75.2,68.5,0,79.447365,250.0,35,73.1,76.8,0,0.0,0,253,74.5,69.9,0,100.0,650.0,629,72.8,70.0,0,100,950,482,0,69.5,0,30.875746,474.21085,350,74.0,69.3,0,27.41117,355.98676,103,73.7,63.3,0,37.95477,100,202,69.4,63.5,0,38.521877,245,204,70.3,63.4,0,39.921627,200,206,73.5,63.3,0,23.35044,200,99,73.6,63.8,0,24.152233,100.0,203,72.7,63.4,0,24.785591,335,206,73.8,63.2,0,19.519077,200.0,105,71.9,64.1,0,27.55152,100,210,73.8,63.6,0,22.668314,200.0,103,70.9,63.4,0,29.712814,100,102,73.5,63.4,0,34.601227,100,98,72.6,63.5,0,34.719666,100,207,72.2,63.2,0,30.040697,200.0,101,72.8,63.7,0,22.318913,100,207,72.6,63.4,0,32.336723,200,205,73.4,63.6,0,28.618622,200,202,72.6,63.0,0,22.677494,200,103,70.9,63.8,0,30.03681,100,200,71.1,63.0,0,28.500927,200,202,70.1,63.6,0,26.64619,200,100,73.3,62.9,0,48.412697,100,200,71.7,63.2,0,38.36919,200,203,73.3,63.0,0,27.779144,200.0,-1,73.8,72.2,0,0.0,0,205,74.0,63.1,0,28.22955,481.45,199,72.8,63.8,0,36.087917,230,203,73.7,63.0,0,28.34742,200.0,158,70.0,63.6,0,37.2277,150,198,73.6,63.3,0,35.93341,200.0,204,72.1,62.9,0,29.507805,200,102,73.4,63.0,0,49.846607,175,205,72.6,63.1,0,41.336117,200,198,73.5,63.3,0,34.77619,200.0,287,73.9,62.8,0,40.176277,284.5787,204,72.8,63.1,0,26.580883,200,97,72.0,63.4,0,30.642,100,103,73.4,63.8,0,27.694204,100,107,71.2,284.9,0,26.319656,195,207,73.7,63.2,0,32.044334,380.0,204,72.3,63.1,0,33.04316,200,308,73.9,62.9,0,42.32264,309.61743,560,73.9,63.0,0,63.434578,589.5047,201,73.3,63.2,0,31.744102,200.0,99,72.5,63.4,0,38.71739,100,195,68.8,62.8,0,48.3769,200,302,73.8,63.3,0,47.110313,295.02856,125,72.3,63.1,0,33.455612,150,105,70.8,64.4,0,37.26325,100,212,73.3,63.2,0,36.709,200,210,70.4,62.8,0,53.15674,200,249,73.9,63.8,0,41.502773,257.93057,205,73.2,63.9,0,38.534996,200,100,73.8,63.9,0,50.604473,100.0,171,73.9,63.7,0,27.754465,172.51273,103,72.5,63.8,0,37.76217,100,203,71.6,63.8,0,33.409946,200,208,73.5,63.0,0,29.748472,200.0,100,70.8,63.2,0,43.498028,100,206,71.5,63.0,0,45.762543,200,90.0,90.1,90.3,149.4,105.4,121.0,0.2,-1.1,29.86
20170805,535,71.1,99.6,34.92687122,25.7799025,249,47.2,44.4,5.6,76.1,73.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,72.7,65.0,100.0,100.0,46.1,62.8,100.0,0,72.9,0.7,63.8,1.8125,73.2,0,0,51.0,12.7,0,0,0,73.6,73.0,64.4,71.4,15,22.6,62.4,57.8,0,72.9,1.0,63.8,1.8125,63.5,0,0,99.7,76.7,15.7,4.7,0.7,15,15,97.1,65.0,83.8,100,33.0,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,21.3,1,72,1725,66.9,0,100.0,2000.0,72.0,68.0,5729.206,69.8,66.5,88.9,6551.9937,558,73.8,66.2,0,100.0,818.9645,125,72.3,69.6,0,60.43878,125,1632,73.4,66.7,0,99.9755,1850.0,855,78.4,68.9,0,0.03293446,700,1021,73.3,66.8,0,71.83168,1020.0002,493,74.3,67.1,0,68.32474,500.0,179,75.0,67.3,0,99.9634,250.0,332,72.8,69.0,0,33.70189,330,174,74.4,69.1,0,100.0,650.0,423,72.5,69.2,0,100,950,991,0,67.7,0,54.888863,905.99915,752,73.7,67.7,0,49.431957,762.306,178,73.5,64.5,0,46.95182,175,247,69.4,64.7,0,41.647263,245,221,70.4,64.6,0,40.435955,220,355,73.4,64.4,0,32.07478,350,168,73.5,64.3,0,32.520126,160.0,333,72.6,64.3,0,30.825779,335,339,73.9,64.1,0,27.603975,335.0,197,71.7,64.7,0,35.316486,195,381,73.8,64.5,0,26.942556,380.0,247,70.6,64.4,0,42.84487,245,178,73.6,64.7,0,44.53988,175,247,72.6,64.6,0,46.12931,245,424,72.1,64.4,0,39.696632,420.0,164,72.8,64.5,0,25.897783,160,327,72.6,64.4,0,38.26737,335,305,73.4,64.3,0,31.604063,300,407,72.6,64.0,0,26.06128,400,198,70.9,64.5,0,36.14724,195,407,71.1,64.1,0,31.893894,380,348,70.1,64.6,0,29.692873,335,177,73.4,64.4,0,59.559883,175,247,71.8,64.5,0,44.84726,245,347,73.3,64.2,0,36.22725,350.0,162,73.8,65.2,0,31.461876,160,478,74.0,64.3,0,46.959705,481.45,233,72.8,64.7,0,38.752453,230,287,73.7,64.0,0,35.967167,285.0,201,70.0,64.6,0,41.876595,195,376,73.6,64.2,0,41.77573,380.0,334,72.2,64.1,0,40.4922,335,177,73.2,64.2,0,57.246284,175,250,72.7,64.5,0,45.032543,245,424,73.4,64.3,0,46.028038,420.0,323,73.9,64.1,0,42.440937,319.40887,340,72.7,64.0,0,33.51716,335,106,72.0,64.2,0,32.96986,100,336,73.4,64.4,0,37.65721,335,199,71.2,284.9,0,32.222904,195,384,73.6,64.2,0,35.91133,380.0,338,72.2,64.3,0,41.78519,335,363,73.8,64.3,0,45.586765,357.21307,589,73.8,64.6,0,64.88955,589.5047,358,73.2,64.2,0,39.80783,350.0,162,72.5,64.2,0,42.116203,160,358,68.8,64.1,0,50.808514,335,324,73.6,64.1,0,48.07003,325.34286,166,72.3,64.0,0,34.274883,150,199,70.9,65.0,0,44.211533,195,384,73.2,64.3,0,39.94964,380,580,70.4,64.2,0,67.18668,575,381,73.7,64.4,0,46.98941,383.83682,254,73.2,64.6,0,42.634216,250,176,73.6,64.5,0,59.127544,175.0,248,73.7,64.4,0,33.916794,247.68057,187,72.1,64.6,0,44.278152,185,306,71.2,64.6,0,40.555786,300,305,73.4,64.1,0,36.330513,300.0,212,70.2,64.3,0,55.748295,210,889,70.8,64.4,0,94.0737,880,90.0,90.1,90.2,149.4,105.5,121.2,1.4,0.0,29.86
20170805,540,71.2,99.6,35.01395421,25.7799025,253,47.0,43.7,5.6,74.7,71.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.0,72.6,64.2,100.0,100.0,47.0,62.8,100.0,0,72.9,0.75,63.8,1.8125,72.9,0,0,51.1,12.9,0,0,0,73.5,73.0,65.0,71.3,15,22.9,62.4,56.4,0,72.8,1.0,63.8,1.8125,64.4,0,0,98.8,76.7,16.2,4.9,1.4,15,15,97.2,65.0,83.8,100,32.6,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.5,1,72,1757,66.1,0,100.0,2000.0,72.0,68.0,6132.9624,69.9,65.7,100.0,7095.996,582,73.6,65.3,0,100.0,748.225,126,72.2,67.2,0,58.763863,125,1689,73.2,65.8,0,99.9755,1850.0,825,78.8,69.6,0,0.03293446,700,962,73.1,65.9,0,66.37222,947.99963,503,73.8,66.2,0,66.27364,500.0,186,74.7,66.4,0,99.9634,250.0,333,72.5,67.3,0,31.563578,330,177,74.3,68.4,0,100.0,650.0,439,72.1,68.4,0,100,950,823,0,66.7,0,47.45536,821.99915,510,73.3,66.8,0,37.333817,500.0,178,73.4,65.2,0,46.95182,175,247,69.4,65.4,0,41.647263,245,221,70.4,65.2,0,40.435955,220,356,73.3,65.1,0,32.07478,350,168,73.5,65.0,0,32.520126,160.0,342,72.6,65.0,0,31.279099,335,339,73.9,64.8,0,27.603975,335.0,197,71.7,65.3,0,35.316486,195,380,73.9,65.2,0,27.39963,380.0,247,70.4,65.0,0,42.84487,245,178,73.6,65.3,0,44.09816,175,248,72.6,65.3,0,46.12931,245,424,72.0,65.1,0,39.696632,420.0,163,72.8,65.2,0,25.897783,160,341,72.5,65.1,0,38.794266,335,305,73.4,65.0,0,31.604063,300,407,72.6,64.6,0,26.06128,400,199,71.0,65.1,0,36.14724,195,407,71.1,64.8,0,32.3504,380,346,70.1,65.2,0,29.987713,335,176,73.4,65.1,0,59.23521,175,247,71.8,65.2,0,44.84726,245,353,73.2,64.9,0,37.211018,350.0,161,73.8,65.3,0,31.461876,160,479,73.9,65.0,0,46.959705,481.45,233,72.8,65.3,0,38.752453,230,287,73.7,64.7,0,35.967167,285.0,201,70.0,65.3,0,41.876595,195,394,73.6,65.0,0,42.362057,380.0,338,72.2,64.8,0,40.4922,335,177,73.1,65.0,0,57.246284,175,251,72.7,65.2,0,45.032543,245,425,73.3,65.0,0,46.028038,420.0,324,73.9,64.8,0,42.440937,319.40887,339,72.7,64.7,0,33.51716,335,106,72.2,64.9,0,32.96986,100,341,73.4,65.1,0,39.013565,335,199,71.3,285.1,0,32.222904,195,384,73.6,64.9,0,36.366997,380.0,339,72.0,65.0,0,41.78519,335,365,73.8,65.1,0,45.586765,357.21307,588,73.8,65.2,0,64.75149,589.5047,357,73.2,65.0,0,39.35782,350.0,162,72.5,64.9,0,42.116203,160,364,68.9,64.8,0,50.808514,335,267,73.7,64.8,0,45.159252,270.14285,167,72.3,64.7,0,34.274883,150,198,71.0,65.5,0,44.211533,195,388,73.2,65.0,0,39.94964,380,583,70.3,64.9,0,67.18668,575,335,73.7,65.1,0,45.29501,335.0,252,73.2,65.3,0,41.982067,250,178,73.5,65.2,0,59.127544,175.0,220,73.7,65.1,0,32.35823,224.99979,189,72.0,65.2,0,44.278152,185,307,71.1,65.2,0,40.17969,300,304,73.3,64.8,0,35.883873,300.0,213,70.0,65.0,0,55.748295,210,886,70.5,65.0,0,91.17618,880,90.0,90.1,90.2,151.4,105.5,120.8,1.3,-0.1,29.86
20170805,545,71.4,99.6,35.18872559,25.7799025,249,47.5,44.2,5.6,74.2,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.7,72.5,64.2,100.0,100.0,47.6,62.8,100.0,0,72.7,0.8,63.8,1.8125,72.5,0,0,51.0,12.6,0,0,0,73.5,72.8,65.5,70.9,15,23.4,62.4,55.7,0,72.7,1.01,63.8,1.8125,65.1,0,0,97.1,75.7,15.0,4.9,0.9,15,15,96.8,65.0,83.8,100,34.0,0,68.5,1.3,66.155174,65.655174,0,13.5,0,0,1,20.1,0,72,1798,65.9,0,100.0,2000.0,72.0,68.0,6325.547,69.8,65.5,100.0,7911.9937,606,73.5,65.1,0,100.0,677.4252,128,72.1,66.4,0,56.82944,125,1775,73.0,65.6,0,99.9755,1850.0,792,79.0,70.0,0,0.03293446,700,611,73.0,65.7,0,48.23948,600.0,471,73.5,65.9,0,61.10292,446.0,198,74.4,66.1,0,99.9634,250.0,335,72.2,66.8,0,30.58308,330,189,74.2,67.7,0,100.0,650.0,467,71.9,67.8,0,100,950,512,0,66.2,0,34.689667,500.0,510,73.1,66.3,0,36.451538,500.0,177,73.3,65.7,0,46.95182,175,247,69.5,65.9,0,42.08849,245,222,70.4,65.7,0,41.244183,220,354,73.3,65.6,0,32.07478,350,168,73.5,65.5,0,32.520126,160.0,341,72.6,65.5,0,31.279099,335,339,73.9,65.4,0,27.603975,335.0,196,71.6,65.8,0,35.316486,195,390,73.9,65.7,0,27.869055,380.0,248,70.4,65.5,0,41.863033,245,177,73.6,65.8,0,44.09816,175,247,72.6,65.8,0,46.12931,245,423,72.0,65.6,0,39.696632,420.0,163,72.8,65.7,0,25.897783,160,338,72.5,65.7,0,38.794266,335,305,73.3,65.5,0,31.604063,300,408,72.6,65.2,0,26.06128,400,198,71.1,65.6,0,36.14724,195,392,71.1,65.3,0,32.3504,380,339,70.1,65.7,0,29.987713,335,177,73.4,65.5,0,60.113037,175,248,71.8,65.7,0,44.84726,245,356,73.2,65.4,0,37.321693,350.0,160,73.7,65.7,0,31.89009,160,479,73.9,65.5,0,47.032967,481.45,232,72.8,65.9,0,38.752453,230,288,73.8,65.2,0,35.268898,285.0,200,70.0,65.8,0,41.876595,195,398,73.6,65.5,0,42.288765,380.0,346,72.2,65.4,0,39.783913,335,179,73.1,65.5,0,56.718616,175,251,72.7,65.6,0,45.032543,245,425,73.3,65.5,0,46.028038,420.0,323,73.9,65.3,0,42.440937,319.40887,340,72.6,65.3,0,33.51716,335,105,72.2,65.5,0,32.96986,100,340,73.4,65.6,0,39.013565,335,199,71.4,284.8,0,32.222904,195,389,73.6,65.3,0,37.26601,380.0,339,72.0,65.5,0,41.78519,335,358,73.8,65.5,0,45.175976,357.21307,589,73.8,65.6,0,64.75149,589.5047,357,73.2,65.4,0,39.35782,350.0,162,72.5,65.5,0,42.116203,160,352,69.0,65.3,0,51.173252,335,243,73.8,65.4,0,43.70386,242.54271,164,72.3,65.3,0,34.274883,150,199,71.0,66.0,0,44.211533,195,388,73.2,65.5,0,39.94964,380,583,70.3,65.4,0,67.18668,575,336,73.7,65.6,0,45.859806,335.0,251,73.3,65.8,0,41.982067,250,178,73.5,65.7,0,59.127544,175.0,195,73.8,65.7,0,29.444912,190.0,189,71.9,65.7,0,44.278152,185,305,71.0,65.6,0,40.555786,300,302,73.3,65.3,0,35.883873,300.0,213,70.0,65.5,0,55.748295,210,885,70.4,65.5,0,91.51943,880,89.9,90.0,90.4,150.4,105.5,121.0,2.7,-0.4,29.86
20170805,550,71.6,99.6,35.36430814,25.7799025,250,47.7,44.2,5.6,76.5,73.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.4,72.6,63.8,100.0,100.0,48.2,62.4,100.0,0,72.7,0.85,63.4,1.8125,72.1,0,0,51.2,12.8,0,0,0,73.5,72.8,65.9,70.8,15,24.3,62.199997,57.5,0,72.8,1.0,63.4,1.8125,65.4,0,0,95.8,75.8,15.5,4.8,0.8,15,15,96.8,65.0,83.8,100,33.4,0,68.5,1.3,66.034485,65.534485,0,13.5,0,0,1,21.0,1,72,1804,65.5,0,100.0,2000.0,72.0,68.0,6132.9624,69.7,65.0,100.0,8728.002,608,73.3,64.7,0,100.0,606.6253,126,72.0,65.9,0,56.75867,125,1762,72.8,65.1,0,99.9755,1850.0,790,79.1,70.4,0,0.03293446,700,608,73.1,65.5,0,48.693413,600.0,427,73.4,65.5,0,57.860477,410.0001,199,74.1,65.6,0,99.9634,250.0,334,72.0,66.4,0,30.58308,330,190,74.1,67.3,0,100.0,650.0,472,71.7,67.4,0,100,950,507,0,65.8,0,34.08235,500.0,508,73.0,65.9,0,35.931835,500.0,177,73.4,66.1,0,46.95182,175,250,69.6,66.3,0,42.541977,245,222,70.5,66.1,0,41.244183,220,355,73.3,66.0,0,32.07478,350,168,73.5,66.0,0,32.520126,160.0,339,72.6,66.0,0,31.279099,335,339,73.9,65.9,0,27.603975,335.0,197,71.6,66.3,0,35.316486,195,396,73.9,66.2,0,27.869055,380.0,247,70.4,65.9,0,42.145313,245,177,73.6,66.2,0,44.09816,175,246,72.6,66.2,0,46.12931,245,423,72.0,66.0,0,39.696632,420.0,163,72.8,66.2,0,25.897783,160,339,72.5,66.1,0,38.794266,335,305,73.4,66.0,0,31.604063,300,406,72.6,65.6,0,26.06128,400,197,71.1,66.0,0,36.14724,195,406,71.1,65.8,0,33.275757,380,343,70.2,66.1,0,30.073711,335,177,73.5,65.9,0,60.113037,175,246,71.9,66.1,0,45.287056,245,357,73.2,65.8,0,37.321693,350.0,160,73.7,66.0,0,32.3302,160,478,73.9,65.9,0,47.032967,481.45,233,72.9,66.3,0,38.752453,230,288,73.8,65.7,0,34.81563,285.0,199,70.1,66.2,0,41.876595,195,393,73.7,66.0,0,42.288765,380.0,340,72.2,65.8,0,39.783913,335,178,73.1,65.9,0,56.178673,175,251,72.8,66.0,0,45.032543,245,424,73.3,65.9,0,46.028038,420.0,322,73.9,65.7,0,42.440937,319.40887,339,72.6,65.7,0,33.51716,335,104,72.2,66.0,0,32.96986,100,338,73.4,66.1,0,39.013565,335,197,71.4,284.9,0,32.222904,195,391,73.6,65.8,0,37.26601,380.0,337,72.0,65.9,0,41.78519,335,360,73.9,65.9,0,45.175976,357.21307,593,73.8,66.0,0,64.75149,589.5047,357,73.2,65.9,0,39.35782,350.0,162,72.5,65.9,0,42.116203,160,355,69.2,65.7,0,51.173252,335,242,73.9,65.8,0,43.70386,242.54271,167,72.4,65.7,0,34.274883,150,198,71.0,66.4,0,44.211533,195,391,73.2,65.9,0,39.94964,380,583,70.4,65.8,0,67.18668,575,336,73.8,66.1,0,45.859806,335.0,251,73.3,66.2,0,41.982067,250,177,73.5,66.1,0,59.127544,175.0,195,73.9,66.1,0,29.444912,190.0,189,71.9,66.1,0,44.278152,185,306,71.0,66.0,0,40.555786,300,303,73.3,65.7,0,35.883873,300.0,212,70.0,65.9,0,55.748295,210,885,70.4,65.8,0,91.64059,880,89.9,90.0,90.2,151.4,105.5,121.0,2.7,0.6,29.86
20170805,555,71.7,99.6,35.45240508,25.7799025,253,47.4,43.9,5.6,74.9,71.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.3,72.7,63.5,100.0,100.0,48.3,62.4,100.0,0,72.6,0.85,63.4,1.8125,71.9,0,0,50.9,13.1,0,0,0,73.5,72.9,66.3,70.7,15,25.3,62.199997,53.9,0,72.7,1.01,63.4,1.8125,65.9,0,0,94.8,75.5,14.5,4.5,1.5,15,15,96.9,65.0,83.8,100,34.0,0,68.5,1.3,66.034485,65.534485,0,13.5,0,0,1,20.3,0,72,1813,65.2,0,100.0,2000.0,72.0,68.0,6325.547,69.6,64.8,100.0,9000.0,540,73.2,64.4,0,73.98574,535.82477,126,71.8,65.5,0,55.991978,125,1793,72.6,64.9,0,99.9755,1850.0,785,79.2,70.7,0,0.03293446,700,611,73.1,65.2,0,48.398968,600.0,381,73.3,65.3,0,52.77573,374.00018,203,73.8,65.4,0,99.9634,250.0,333,71.9,66.0,0,31.939083,330,192,74.0,66.9,0,100.0,650.0,480,71.6,67.1,0,100,950,509,0,65.5,0,34.08235,500.0,509,72.9,65.6,0,35.931835,500.0,178,73.4,66.5,0,46.95182,175,250,69.7,66.7,0,42.541977,245,224,70.6,66.5,0,41.244183,220,356,73.3,66.4,0,32.07478,350,168,73.6,66.3,0,32.520126,160.0,342,72.6,66.3,0,31.279099,335,340,74.0,66.2,0,27.603975,335.0,197,71.6,66.7,0,35.316486,195,396,73.9,66.5,0,27.869055,380.0,246,70.4,66.3,0,42.145313,245,178,73.6,66.5,0,44.09816,175,247,72.7,66.5,0,46.12931,245,426,72.0,66.3,0,39.696632,420.0,164,72.8,66.5,0,25.897783,160,343,72.6,66.5,0,38.794266,335,306,73.4,66.4,0,31.604063,300,408,72.6,66.0,0,26.06128,400,199,71.2,66.4,0,36.14724,195,399,71.2,66.1,0,32.806908,380,339,70.3,66.5,0,30.073711,335,181,73.5,66.2,0,59.511787,175,248,71.9,66.5,0,45.287056,245,356,73.2,66.2,0,37.321693,350.0,162,73.7,66.4,0,32.758415,160,482,73.8,66.3,0,47.032967,481.45,232,72.9,66.7,0,38.752453,230,289,73.8,66.1,0,35.268898,285.0,201,70.2,66.6,0,41.876595,195,395,73.7,66.3,0,42.288765,380.0,339,72.3,66.1,0,40.936375,335,180,73.1,66.2,0,56.178673,175,253,72.9,66.3,0,45.032543,245,425,73.3,66.3,0,46.028038,420.0,324,73.9,66.0,0,42.440937,319.40887,339,72.6,66.1,0,33.51716,335,106,72.2,66.3,0,32.96986,100,340,73.4,66.4,0,39.013565,335,200,71.5,285.0,0,32.222904,195,393,73.6,66.1,0,37.26601,380.0,338,72.0,66.2,0,41.78519,335,357,73.9,66.2,0,45.175976,357.21307,590,73.8,66.3,0,64.75149,589.5047,356,73.2,66.2,0,39.35782,350.0,163,72.5,66.3,0,42.116203,160,366,69.3,66.1,0,51.173252,335,273,74.0,66.2,0,46.329887,270.143,167,72.4,66.1,0,34.274883,150,199,71.1,66.8,0,44.211533,195,393,73.2,66.3,0,39.94964,380,581,70.4,66.1,0,66.66318,575,337,73.8,66.5,0,45.859806,335.0,252,73.4,66.6,0,41.982067,250,178,73.5,66.5,0,59.127544,175.0,196,74.0,66.5,0,30.140272,211.0,190,72.0,66.4,0,44.278152,185,306,71.0,66.4,0,40.555786,300,304,73.3,66.1,0,35.883873,300.0,213,70.0,66.2,0,55.748295,210,889,70.3,66.2,0,90.91368,880,89.8,89.9,90.4,149.4,105.5,121.2,1.4,0.0,29.86
20170805,600,72.0,99.6,35.7179258,25.7799025,253,47.9,44.4,5.6,76.0,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,72.9,63.7,100.0,100.0,48.6,62.4,100.0,0,72.8,0.85,63.4,1.8125,71.7,0,0,51.4,12.6,0,0,0,73.5,72.9,66.3,70.7,15,26.4,62.199997,57.4,0,72.8,1.0,63.4,1.8125,66.1,0,0,93.8,76.0,17.1,4.8,0.5,15,15,97.0,65.0,83.8,100,34.0,0,68.5,1.3,66.034485,65.534485,0,13.5,0,0,1,20.7,1,72,1815,65.3,0,100.0,2000.0,72.0,68.0,6325.547,69.5,64.9,100.0,9000.0,464,73.1,64.6,0,63.843124,465.02496,126,71.7,65.4,0,55.402218,125,1804,72.5,65.0,0,99.9755,1850.0,779,79.2,70.9,0,0.03293446,700,602,73.0,65.2,0,47.78555,600.0,355,73.2,65.4,0,51.252766,337.99982,204,73.5,65.4,0,99.9634,236.0,334,71.8,66.0,0,31.939083,330,195,73.9,66.8,0,100.0,650.0,486,71.4,67.0,0,100,950,511,0,65.5,0,34.08235,500.0,510,72.8,65.5,0,35.931835,500.0,177,73.4,66.7,0,46.95182,175,249,69.8,66.9,0,42.541977,245,222,70.6,66.7,0,41.244183,220,354,73.3,66.6,0,32.07478,350,168,73.6,66.6,0,32.520126,160.0,339,72.6,66.6,0,31.279099,335,337,74.0,66.5,0,27.603975,335.0,197,71.7,66.9,0,35.316486,195,393,73.9,66.7,0,27.869055,380.0,246,70.4,66.6,0,42.145313,245,177,73.6,66.7,0,44.09816,175,245,72.7,66.7,0,46.12931,245,422,72.0,66.5,0,39.696632,420.0,164,72.9,66.8,0,25.897783,160,339,72.6,66.7,0,38.794266,335,305,73.4,66.6,0,31.604063,300,406,72.7,66.3,0,26.06128,400,198,71.2,66.6,0,36.14724,195,391,71.2,66.4,0,32.806908,380,338,70.3,66.7,0,30.073711,335,179,73.5,66.4,0,59.511787,175,248,71.9,66.7,0,45.287056,245,355,73.2,66.4,0,37.321693,350.0,161,73.7,66.6,0,32.758415,160,484,73.8,66.5,0,47.973137,481.45,232,73.0,66.9,0,38.752453,230,288,73.9,66.3,0,35.70991,285.0,200,70.2,66.8,0,41.876595,195,390,73.7,66.6,0,42.288765,380.0,335,72.3,66.3,0,39.89196,335,177,73.1,66.5,0,56.178673,175,252,72.9,66.6,0,45.032543,245,423,73.3,66.5,0,46.028038,420.0,322,74.0,66.2,0,42.440937,319.40887,337,72.6,66.3,0,33.51716,335,104,72.3,66.6,0,32.96986,100,337,73.4,66.7,0,39.013565,335,198,71.5,284.9,0,32.222904,195,387,73.6,66.4,0,37.26601,380.0,336,72.1,66.5,0,41.78519,335,360,73.9,66.4,0,45.175976,357.21307,566,73.8,66.5,0,64.14613,564.3929,356,73.2,66.4,0,39.35782,350.0,162,72.5,66.5,0,42.116203,160,355,69.4,66.3,0,51.173252,335,272,74.0,66.5,0,46.329887,270.143,169,72.5,66.4,0,34.274883,150,198,71.1,67.0,0,44.211533,195,387,73.3,66.5,0,39.94964,380,577,70.4,66.3,0,67.05057,575,336,73.8,66.8,0,45.859806,335.0,251,73.4,66.9,0,41.982067,250,176,73.5,66.8,0,59.127544,175.0,209,74.0,66.7,0,31.962595,211.0,189,72.0,66.7,0,44.278152,185,303,71.1,66.6,0,40.555786,300,303,73.3,66.3,0,35.883873,300.0,212,70.1,66.4,0,55.748295,210,882,70.3,66.4,0,91.53963,880,89.8,89.9,90.2,149.4,105.5,121.1,1.3,0.0,29.86
20170805,605,72.2,99.6,35.89597053,32.76463583,255,47.7,43.8,5.6,75.7,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.1,72.6,63.6,100.0,100.0,48.9,62.4,100.0,0,72.8,0.9,63.4,1.8125,71.5,0,0,50.8,12.7,0,0,0,73.5,72.8,66.4,70.5,15,27.6,62.199997,58.9,0,72.7,0.99,63.4,1.8125,66.4,0,0,93.3,75.4,16.0,4.9,1.0,15,15,96.8,65.0,83.8,100,34.0,0,68.5,1.3,66.034485,65.534485,0,13.5,0,0,1,21.0,1,72,1845,65.2,0,100.0,2000.0,72.0,68.0,6325.547,69.4,64.9,100.0,9000.0,263,73.0,64.6,0,45.29137,260.0,126,71.6,65.4,0,54.057564,125,1834,72.4,64.9,0,99.9755,1850.0,765,79.3,71.1,0,0.03293446,700,605,72.9,65.2,0,47.52791,600.0,315,73.2,65.4,0,48.464752,319.99982,208,73.3,65.4,0,99.9634,228.50006,338,71.7,66.0,0,30.95859,330,200,73.9,66.7,0,100.0,650.0,499,71.4,66.9,0,100,950,510,0,65.5,0,33.63294,500.0,509,72.7,65.4,0,35.327534,500.0,177,73.4,66.8,0,46.95182,175,248,69.8,67.1,0,42.541977,245,222,70.7,66.8,0,41.244183,220,354,73.3,66.8,0,32.07478,350,168,73.7,66.8,0,32.520126,160.0,341,72.6,66.8,0,31.279099,335,338,74.0,66.7,0,27.603975,335.0,196,71.7,67.2,0,35.316486,195,396,73.8,67.0,0,27.869055,380.0,248,70.5,66.7,0,42.68532,245,178,73.6,66.8,0,44.09816,175,250,72.7,66.9,0,46.12931,245,429,72.1,66.7,0,40.152916,420.0,164,72.9,67.0,0,25.897783,160,342,72.6,66.9,0,38.794266,335,305,73.4,66.9,0,31.604063,300,407,72.7,66.5,0,26.06128,400,198,71.3,66.8,0,36.14724,195,396,71.3,66.5,0,32.806908,380,342,70.4,66.9,0,30.073711,335,179,73.6,66.6,0,59.511787,175,248,72.0,66.8,0,45.287056,245,357,73.3,66.5,0,37.321693,350.0,161,73.7,66.8,0,32.758415,160,481,73.8,66.7,0,47.973137,481.45,233,73.0,67.2,0,38.752453,230,290,73.9,66.5,0,35.70991,285.0,200,70.3,67.0,0,41.876595,195,393,73.7,66.8,0,42.288765,380.0,343,72.3,66.5,0,41.284515,335,178,73.2,66.6,0,56.178673,175,251,73.0,66.7,0,45.032543,245,427,73.3,66.7,0,46.187897,420.0,323,74.0,66.4,0,42.440937,319.40887,345,72.6,66.5,0,33.676468,335,103,72.3,66.8,0,32.96986,100,339,73.4,66.9,0,39.013565,335,198,71.5,285.0,0,32.222904,195,392,73.6,66.6,0,37.26601,380.0,344,72.1,66.6,0,42.177536,335,360,73.9,66.6,0,45.175976,357.21307,568,73.8,66.6,0,64.14613,564.3929,355,73.2,66.6,0,39.35782,350.0,162,72.6,66.8,0,42.116203,160,362,69.5,66.5,0,51.173252,335,271,74.0,66.7,0,46.329887,270.143,171,72.5,66.6,0,34.274883,150,198,71.1,67.2,0,44.211533,195,386,73.3,66.7,0,39.94964,380,591,70.4,66.5,0,67.636894,575,337,73.8,67.0,0,45.859806,335.0,253,73.5,67.1,0,42.401306,250,177,73.5,67.0,0,59.127544,175.0,208,74.0,66.9,0,31.962595,211.0,189,72.0,66.9,0,44.278152,185,305,71.1,66.7,0,40.555786,300,304,73.3,66.5,0,35.883873,300.0,213,70.1,66.6,0,55.748295,210,886,70.3,66.5,0,91.024734,880,89.8,89.9,90.2,149.4,105.5,120.8,1.3,0.0,29.86
20170805,610,72.3,98.4,35.7547298,32.76463583,251,47.4,43.7,5.6,74.7,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,72.4,63.2,100.0,100.0,48.7,62.4,100.0,0,72.7,0.9,63.4,1.8125,71.2,0,0,51.0,12.8,0,0,0,73.5,72.9,66.6,70.6,15,28.8,62.199997,56.6,0,72.8,1.01,63.4,1.8125,66.6,0,0,92.7,75.5,15.2,4.8,1.0,15,15,96.3,65.0,83.8,100,33.4,0,68.5,1.3,66.034485,65.534485,0,13.5,0,0,1,20.4,0,72,1844,65.0,0,100.0,2000.0,72.0,68.0,6325.547,69.3,64.6,100.0,9000.0,264,73.0,64.3,0,45.29137,260.0,126,71.6,65.1,0,54.057564,125,1837,72.3,64.6,0,99.9755,1850.0,762,79.3,71.2,0,0.03293446,700,607,72.8,65.0,0,47.52791,600.0,279,73.3,65.1,0,45.774994,283.99982,211,73.1,65.1,0,99.9634,220.99994,339,71.7,65.7,0,30.43705,330,201,73.8,66.5,0,100.0,650.0,502,71.3,66.7,0,100,950,511,0,65.2,0,33.63294,500.0,509,72.6,65.2,0,35.327534,500.0,176,73.5,67.0,0,46.95182,175,249,69.9,67.3,0,42.541977,245,222,70.7,67.0,0,41.244183,220,354,73.3,67.0,0,32.07478,350,168,73.7,66.9,0,32.520126,160.0,340,72.6,67.0,0,31.279099,335,337,74.0,66.9,0,27.603975,335.0,196,71.8,67.3,0,35.316486,195,391,73.9,67.1,0,27.869055,380.0,247,70.5,66.9,0,42.68532,245,176,73.7,67.0,0,44.09816,175,249,72.7,67.1,0,46.12931,245,426,72.1,66.8,0,40.152916,420.0,164,72.9,67.1,0,25.897783,160,336,72.6,67.1,0,38.794266,335,305,73.4,67.1,0,31.604063,300,405,72.7,66.7,0,26.06128,400,197,71.3,67.0,0,36.14724,195,402,71.4,66.7,0,32.806908,380,349,70.4,67.1,0,30.073711,335,178,73.6,66.8,0,59.511787,175,248,72.0,67.0,0,45.287056,245,355,73.3,66.7,0,37.321693,350.0,161,73.7,67.0,0,32.758415,160,482,73.8,66.8,0,47.973137,481.45,232,73.0,67.3,0,38.752453,230,287,73.9,66.7,0,35.70991,285.0,198,70.4,67.2,0,41.876595,195,394,73.7,66.9,0,42.288765,380.0,342,72.3,66.7,0,41.284515,335,177,73.2,66.7,0,56.178673,175,251,73.0,66.9,0,45.032543,245,425,73.3,66.8,0,46.187897,420.0,323,74.0,66.6,0,42.440937,319.40887,344,72.6,66.6,0,33.676468,335,106,72.4,67.0,0,32.96986,100,338,73.4,67.1,0,39.013565,335,197,71.6,285.1,0,32.222904,195,393,73.6,66.7,0,37.26601,380.0,342,72.1,66.8,0,41.77293,335,358,73.9,66.7,0,45.175976,357.21307,537,73.7,66.8,0,63.190315,537.0929,354,73.2,66.7,0,39.35782,350.0,162,72.6,66.9,0,42.116203,160,351,69.6,66.7,0,51.173252,335,272,74.0,66.9,0,46.329887,270.143,161,72.6,66.8,0,34.274883,150,199,71.2,67.4,0,44.211533,195,388,73.3,66.9,0,39.94964,380,591,70.5,66.6,0,67.636894,575,336,73.8,67.1,0,45.859806,335.0,252,73.5,67.3,0,42.401306,250,177,73.5,67.1,0,59.127544,175.0,208,74.0,67.1,0,31.962595,211.0,189,72.1,67.1,0,44.278152,185,307,71.1,66.9,0,40.555786,300,303,73.3,66.6,0,35.883873,300.0,211,70.1,66.7,0,55.748295,210,885,70.3,66.6,0,91.802124,880,89.7,89.8,90.1,149.4,105.5,121.0,1.3,0.0,29.86
20170805,615,72.2,99.2,35.81937215,32.76463583,253,47.5,43.8,5.6,76.1,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.4,63.4,100.0,100.0,48.7,62.4,100.0,0,72.7,0.95,63.4,1.8125,71.1,0,0,51.3,12.9,0,0,0,73.5,73.0,66.8,70.6,15,30.1,62.199997,57.8,0,72.8,1.0,63.4,1.8125,66.8,0,0,92.4,75.7,17.1,4.5,1.1,15,15,97.1,65.0,83.6,100,32.9,0,68.5,1.3,66.034485,65.534485,0,13.2,0,0,1,20.7,1,72,1845,65.0,0,100.0,2000.0,72.0,68.0,6325.547,69.2,64.6,100.0,9000.0,264,72.9,64.3,0,44.84878,260.0,125,71.5,65.1,0,53.986786,125,1835,72.2,64.6,0,99.9755,1850.0,760,79.3,71.4,0,0.03293446,700,611,72.7,64.9,0,47.52791,600.0,264,73.3,65.1,0,43.736183,266.00018,125,72.9,65.2,0,58.477676,125.0,339,71.7,65.7,0,29.915512,330,204,73.7,66.4,0,100.0,650.0,509,71.3,66.6,0,100,950,512,0,65.2,0,33.63294,500.0,509,72.5,65.1,0,35.327534,500.0,176,73.5,67.2,0,46.95182,175,247,70.0,67.4,0,42.541977,245,222,70.8,67.1,0,41.244183,220,353,73.3,67.1,0,32.07478,350,168,73.7,67.1,0,32.520126,160.0,337,72.7,67.2,0,31.279099,335,336,74.1,67.0,0,27.603975,335.0,195,71.8,67.5,0,35.316486,195,390,73.9,67.3,0,27.869055,380.0,246,70.5,67.0,0,42.68532,245,176,73.7,67.2,0,44.09816,175,249,72.7,67.2,0,46.12931,245,424,72.1,66.9,0,39.696632,420.0,163,72.9,67.3,0,25.897783,160,337,72.6,67.2,0,38.794266,335,305,73.4,67.2,0,31.604063,300,406,72.7,66.8,0,26.06128,400,197,71.4,67.2,0,36.14724,195,414,71.4,66.8,0,32.806908,380,351,70.4,67.2,0,30.073711,335,176,73.6,66.8,0,59.511787,175,245,72.0,67.1,0,45.287056,245,354,73.3,66.8,0,37.321693,350.0,160,73.6,67.1,0,33.353157,160,476,73.8,67.0,0,48.424908,481.45,232,73.1,67.5,0,38.752453,230,284,73.9,66.9,0,36.163174,285.0,195,70.4,67.3,0,41.876595,195,400,73.7,67.1,0,41.83855,380.0,348,72.3,66.8,0,40.0,335,177,73.2,66.8,0,56.178673,175,250,73.1,67.0,0,45.032543,245,425,73.3,66.9,0,46.187897,420.0,321,74.0,66.7,0,42.440937,319.40887,340,72.6,66.8,0,33.676468,335,106,72.4,67.2,0,32.96986,100,338,73.4,67.2,0,39.013565,335,197,71.6,285.0,0,32.222904,195,389,73.6,66.9,0,37.26601,380.0,340,72.1,66.9,0,41.77293,335,357,73.9,66.8,0,45.175976,357.21307,466,73.7,66.8,0,61.862785,482.4929,355,73.2,66.8,0,39.35782,350.0,162,72.6,67.0,0,42.116203,160,349,69.8,66.8,0,51.173252,335,271,74.0,67.1,0,46.329887,270.143,168,72.6,66.9,0,34.274883,150,198,71.2,67.5,0,44.211533,195,383,73.3,67.0,0,39.94964,380,588,70.5,66.7,0,67.636894,575,336,73.8,67.3,0,45.859806,335.0,254,73.5,67.4,0,42.90206,250,177,73.5,67.3,0,59.127544,175.0,228,74.1,67.2,0,34.444313,231.9999,186,72.1,67.2,0,44.654854,185,304,71.1,67.0,0,40.555786,300,302,73.3,66.7,0,35.883873,300.0,212,70.1,66.9,0,55.748295,210,883,70.3,66.7,0,92.034325,880,89.7,89.8,90.4,150.4,105.5,120.9,1.2,0.0,29.86
20170805,620,72.4,97.0,35.57365876,32.76463583,253,47.6,43.9,5.6,75.6,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,72.9,63.5,100.0,100.0,48.9,62.4,100.0,0,72.7,0.95,63.4,1.8125,71.0,0,0,50.8,12.9,0,0,0,73.5,72.9,66.8,70.4,15,31.4,62.199997,56.7,0,72.9,1.01,63.4,1.8125,66.8,0,0,92.3,75.6,15.2,4.9,1.4,15,15,97.2,65.0,83.6,100,33.5,0,68.5,1.3,66.034485,65.534485,0,13.1,0,0,1,21.5,1,72,1851,65.1,0,100.0,2000.0,72.0,68.0,6325.547,69.2,64.7,100.0,9000.0,265,72.9,64.4,0,44.84878,260.0,126,71.4,65.1,0,54.41142,125,1851,72.0,64.7,0,99.9755,1850.0,759,79.4,71.4,0,0.03293446,700,611,72.7,65.0,0,47.52791,600.0,233,73.4,65.2,0,40.309505,230.00009,125,73.1,65.3,0,57.538425,125.0,340,71.6,65.7,0,29.915512,330,204,73.7,66.4,0,100.0,650.0,512,71.2,66.6,0,100,950,512,0,65.2,0,33.63294,500.0,509,72.4,65.2,0,35.327534,500.0,176,73.5,67.2,0,46.95182,175,248,70.0,67.5,0,42.541977,245,226,70.8,67.2,0,41.856476,220,353,73.3,67.2,0,32.07478,350,168,73.8,67.2,0,32.520126,160.0,337,72.7,67.3,0,31.279099,335,411,74.1,67.1,0,31.235432,408.7998,197,71.9,67.6,0,35.758095,195,394,73.9,67.4,0,27.869055,380.0,248,70.5,67.1,0,42.68532,245,176,73.7,67.2,0,44.09816,175,249,72.7,67.3,0,46.12931,245,422,72.1,67.0,0,39.696632,420.0,164,72.9,67.4,0,25.897783,160,340,72.7,67.3,0,38.794266,335,305,73.5,67.3,0,31.604063,300,407,72.8,66.9,0,26.06128,400,197,71.4,67.3,0,36.14724,195,397,71.4,66.9,0,32.806908,380,337,70.4,67.3,0,30.073711,335,178,73.6,66.9,0,59.511787,175,247,72.1,67.2,0,45.287056,245,355,73.3,66.9,0,37.321693,350.0,163,73.7,67.2,0,33.353157,160,482,73.8,67.1,0,47.973137,481.45,233,73.1,67.6,0,39.20678,230,289,74.0,67.0,0,36.163174,285.0,198,70.4,67.4,0,41.876595,195,389,73.7,67.2,0,41.83855,380.0,338,72.3,66.9,0,40.87635,335,177,73.2,66.9,0,56.178673,175,251,73.1,67.1,0,45.032543,245,428,73.3,67.0,0,46.187897,420.0,322,74.0,66.8,0,42.440937,319.40887,341,72.7,66.9,0,33.676468,335,107,72.5,67.3,0,32.96986,100,341,73.5,67.3,0,39.46979,335,197,71.7,284.9,0,32.222904,195,392,73.6,67.0,0,37.26601,380.0,340,72.2,67.0,0,41.77293,335,359,73.9,66.9,0,45.175976,357.21307,451,73.8,67.0,0,60.62022,455.1929,355,73.2,66.9,0,39.35782,350.0,162,72.6,67.1,0,42.116203,160,354,69.8,66.9,0,51.173252,335,272,74.1,67.2,0,46.329887,270.143,157,72.6,67.0,0,34.274883,150,199,71.2,67.6,0,44.211533,195,385,73.3,67.1,0,39.94964,380,591,70.6,66.8,0,67.636894,575,336,73.8,67.4,0,45.859806,335.0,255,73.5,67.5,0,42.90206,250,177,73.6,67.4,0,59.127544,175.0,229,74.0,67.3,0,34.444313,231.9999,187,72.1,67.3,0,44.654854,185,306,71.1,67.1,0,40.555786,300,305,73.3,66.8,0,36.330513,300.0,212,70.2,66.9,0,55.748295,210,883,70.3,66.8,0,91.8425,880,89.6,89.7,90.2,150.4,105.5,121.1,1.3,0.0,29.86
20170805,625,72.6,94.1,35.18755129,32.76463583,252,47.7,43.9,5.6,74.9,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.1,63.5,100.0,100.0,48.9,62.4,100.0,0,72.9,0.95,63.4,1.8125,70.9,0,0,51.4,12.8,0,0,0,73.6,72.9,66.9,70.9,15,32.7,62.199997,55.2,0,72.9,0.99,63.4,1.8125,67.0,0,0,92.0,75.9,14.7,4.9,1.4,15,15,96.5,65.0,83.6,100,34.0,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,20.7,1,72,1851,65.2,0,100.0,2000.0,72.0,68.0,6325.547,69.1,64.8,100.0,9000.0,265,72.9,64.4,0,44.84878,260.0,126,71.4,65.2,0,54.41142,125,1852,72.0,64.8,0,99.9755,1850.0,757,79.4,71.5,0,0.03293446,700,613,72.6,65.0,0,47.52791,600.0,215,73.4,65.3,0,39.388355,212.00009,126,73.2,65.4,0,57.538425,125.0,335,71.6,65.7,0,29.529572,330,204,73.6,66.4,0,100.0,650.0,512,71.2,66.6,0,100,950,512,0,65.2,0,33.63294,500.0,509,72.4,65.2,0,35.327534,500.0,176,73.5,67.3,0,46.95182,175,248,70.1,67.5,0,42.541977,245,226,70.9,67.3,0,41.856476,220,353,73.4,67.3,0,32.07478,350,168,73.8,67.3,0,32.520126,160.0,338,72.7,67.3,0,31.279099,335,490,74.1,67.2,0,34.081707,482.5998,197,71.9,67.7,0,35.758095,195,393,73.9,67.5,0,27.869055,380.0,251,70.5,67.2,0,42.84487,245,176,73.7,67.3,0,44.09816,175,250,72.7,67.3,0,46.12931,245,424,72.1,67.1,0,39.696632,420.0,163,72.9,67.5,0,25.897783,160,342,72.7,67.4,0,38.904545,335,305,73.5,67.4,0,31.604063,300,407,72.8,67.0,0,26.06128,400,197,71.5,67.4,0,36.14724,195,417,71.5,67.0,0,32.806908,380,353,70.5,67.4,0,30.368551,335,175,73.7,67.0,0,59.511787,175,250,72.1,67.3,0,45.287056,245,350,73.3,66.9,0,37.321693,350.0,163,73.6,67.2,0,33.353157,160,481,73.8,67.2,0,47.973137,481.45,231,73.1,67.7,0,39.20678,230,286,74.0,67.0,0,36.163174,285.0,196,70.4,67.5,0,41.876595,195,407,73.7,67.3,0,41.83855,380.0,357,72.3,66.9,0,40.432175,335,178,73.3,67.0,0,56.178673,175,251,73.1,67.1,0,45.032543,245,425,73.3,67.1,0,46.187897,420.0,323,74.0,66.9,0,42.440937,319.40887,341,72.7,66.9,0,33.676468,335,106,72.5,67.4,0,32.96986,100,342,73.5,67.4,0,39.46979,335,198,71.7,284.9,0,32.222904,195,393,73.6,67.1,0,37.26601,380.0,341,72.2,67.1,0,41.77293,335,359,74.0,67.0,0,45.175976,357.21307,450,73.8,67.0,0,60.62022,455.1929,355,73.2,67.0,0,39.35782,350.0,162,72.6,67.2,0,42.116203,160,354,69.9,66.9,0,51.173252,335,304,74.0,67.3,0,47.932926,297.74286,159,72.6,67.1,0,34.274883,150,199,71.2,67.7,0,44.211533,195,389,73.3,67.1,0,39.94964,380,595,70.6,66.9,0,67.636894,575,336,73.9,67.5,0,45.859806,335.0,255,73.5,67.6,0,42.90206,250,177,73.6,67.5,0,59.127544,175.0,229,73.9,67.3,0,34.444313,231.9999,187,72.2,67.3,0,44.654854,185,307,71.2,67.2,0,40.555786,300,306,73.3,66.9,0,36.330513,300.0,212,70.2,67.0,0,55.748295,210,885,70.3,66.9,0,91.75164,880,89.6,89.7,90.3,147.4,105.5,121.0,2.6,-0.1,29.86
20170805,630,72.7,92.3,34.92413006,32.76463583,253,47.8,44.0,5.6,74.5,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,72.8,63.8,100.0,100.0,49.4,62.4,100.0,0,72.7,0.95,63.4,1.8125,70.9,0,0,50.8,12.7,0,0,0,73.6,72.9,66.7,71.1,15,34.1,62.199997,60.4,0,72.9,1.0,63.4,1.8125,67.1,0,0,92.2,76.3,16.9,4.9,0.9,15,15,96.7,65.0,83.6,100,33.5,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,0,20.0,0,72,1852,65.3,0,100.0,2000.0,72.0,68.0,6325.547,69.1,64.9,100.0,9000.0,265,72.9,64.6,0,43.951313,260.0,126,71.3,65.2,0,54.41142,125,1853,71.9,64.9,0,99.9755,1850.0,756,79.4,71.6,0,0.03293446,700,613,72.5,65.1,0,47.24574,600.0,203,73.5,65.4,0,38.29526,200.0,127,73.3,65.5,0,57.538425,125.0,335,71.6,65.9,0,29.529572,330,205,73.5,66.5,0,100.0,650.0,515,71.1,66.7,0,100,950,508,0,65.3,0,33.19568,500.0,509,72.3,65.3,0,35.327534,500.0,176,73.5,67.3,0,47.394295,175,246,70.1,67.5,0,42.541977,245,225,70.9,67.3,0,41.856476,220,352,73.4,67.3,0,32.07478,350,168,73.8,67.3,0,32.520126,160.0,342,72.7,67.3,0,31.36486,335,524,74.0,67.2,0,36.167343,519.4998,196,71.9,67.7,0,35.758095,195,395,73.9,67.5,0,27.869055,380.0,251,70.6,67.2,0,42.84487,245,177,73.8,67.2,0,44.09816,175,250,72.7,67.3,0,46.12931,245,425,72.1,67.1,0,39.696632,420.0,163,72.9,67.5,0,25.897783,160,345,72.7,67.4,0,38.904545,335,305,73.5,67.5,0,31.604063,300,407,72.8,67.0,0,26.06128,400,197,71.5,67.4,0,36.14724,195,413,71.5,67.0,0,32.806908,380,355,70.5,67.4,0,30.368551,335,179,73.7,66.9,0,59.511787,175,250,72.1,67.2,0,45.287056,245,356,73.3,66.9,0,37.321693,350.0,163,73.7,67.2,0,33.353157,160,486,73.8,67.1,0,47.973137,481.45,232,73.2,67.7,0,39.20678,230,289,74.0,67.1,0,36.163174,285.0,200,70.5,67.5,0,42.32688,195,391,73.7,67.2,0,41.83855,380.0,337,72.4,66.9,0,40.87635,335,178,73.3,67.0,0,56.178673,175,250,73.2,67.1,0,45.032543,245,426,73.3,67.1,0,46.187897,420.0,322,74.0,66.8,0,42.440937,319.40887,344,72.7,66.9,0,33.676468,335,105,72.5,67.4,0,32.96986,100,342,73.5,67.4,0,39.46979,335,198,71.7,284.9,0,32.222904,195,388,73.6,67.1,0,37.26601,380.0,340,72.2,67.1,0,41.77293,335,361,74.0,67.0,0,45.175976,357.21307,448,73.8,66.9,0,60.62022,455.1929,357,73.2,66.9,0,39.35782,350.0,163,72.6,67.2,0,42.116203,160,358,70.0,66.9,0,51.173252,335,302,74.0,67.3,0,47.932926,297.74286,167,72.7,67.1,0,34.274883,150,200,71.3,67.7,0,44.211533,195,390,73.4,67.2,0,39.94964,380,594,70.6,66.8,0,67.636894,575,336,73.9,67.5,0,45.859806,335.0,257,73.5,67.6,0,42.90206,250,178,73.6,67.5,0,59.127544,175.0,230,73.9,67.4,0,34.444313,231.9999,187,72.2,67.3,0,44.654854,185,308,71.1,67.1,0,41.01546,300,304,73.3,66.9,0,36.330513,300.0,212,70.2,67.0,0,55.748295,210,890,70.2,66.8,0,91.903076,880,89.5,89.6,90.3,151.4,105.6,121.1,1.2,-0.1,29.86
20170805,635,72.7,92.7,35.00182137,32.76463583,254,48.2,44.2,5.6,77.4,73.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,73.3,63.1,100.0,100.0,49.0,62.4,100.0,0,72.9,0.95,63.4,1.8125,70.9,0,0,50.8,12.6,0,0,0,73.6,73.0,66.5,71.0,15,35.2,62.199997,58.8,0,72.9,1.0,63.4,1.8125,67.2,0,0,92.4,76.0,17.5,4.4,1.3,15,15,96.8,65.0,83.6,100,33.1,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,21.6,1,72,1857,65.0,0,100.0,2000.0,72.0,68.0,6325.547,69.1,64.6,100.0,9000.0,264,72.8,64.3,0,43.951313,260.0,126,71.3,65.0,0,54.41142,125,1847,71.9,64.6,0,99.9755,1850.0,757,79.4,71.6,0,0.03293446,700,612,72.5,64.9,0,47.24574,600.0,203,73.5,65.2,0,38.29526,200.0,126,73.3,65.3,0,57.538425,125.0,334,71.6,65.7,0,29.529572,330,205,73.5,66.4,0,100.0,650.0,514,71.0,66.5,0,100,950,508,0,65.2,0,33.19568,500.0,509,72.3,65.2,0,35.327534,500.0,175,73.5,67.2,0,47.394295,175,246,70.2,67.4,0,42.541977,245,225,70.9,67.2,0,41.856476,220,351,73.4,67.1,0,32.07478,350,168,73.8,67.2,0,32.520126,160.0,342,72.7,67.3,0,31.36486,335,527,74.0,67.1,0,35.68887,519.4998,198,71.9,67.7,0,36.285572,195,389,73.9,67.4,0,27.869055,380.0,250,70.6,67.1,0,42.84487,245,176,73.8,67.1,0,44.09816,175,249,72.7,67.2,0,46.12931,245,424,72.1,66.9,0,39.696632,420.0,163,72.9,67.4,0,25.897783,160,343,72.7,67.3,0,38.904545,335,305,73.5,67.4,0,31.604063,300,404,72.8,66.9,0,26.06128,400,197,71.5,67.4,0,36.14724,195,417,71.5,66.9,0,32.806908,380,352,70.6,67.3,0,30.368551,335,178,73.7,66.8,0,59.511787,175,251,72.1,67.1,0,45.287056,245,356,73.3,66.8,0,37.321693,350.0,163,73.7,67.1,0,33.353157,160,480,73.8,67.0,0,47.973137,481.45,233,73.3,67.7,0,39.20678,230,288,74.0,67.0,0,36.163174,285.0,199,70.5,67.5,0,42.32688,195,385,73.7,67.2,0,41.83855,380.0,337,72.4,66.8,0,40.87635,335,177,73.3,66.9,0,56.178673,175,251,73.2,67.0,0,45.032543,245,426,73.2,67.0,0,46.187897,420.0,322,74.0,66.7,0,42.440937,319.40887,342,72.7,66.9,0,33.676468,335,107,72.5,67.4,0,32.96986,100,338,73.5,67.3,0,39.013565,335,197,71.7,285.1,0,32.222904,195,390,73.6,67.0,0,37.26601,380.0,340,72.2,67.0,0,41.77293,335,358,74.0,66.8,0,45.175976,357.21307,449,73.8,66.8,0,60.62022,455.1929,354,73.2,66.8,0,39.35782,350.0,162,72.6,67.2,0,42.116203,160,350,70.0,66.8,0,51.173252,335,301,74.0,67.3,0,47.932926,297.74286,159,72.7,67.1,0,34.274883,150,199,71.3,67.7,0,44.211533,195,388,73.4,67.1,0,39.94964,380,594,70.7,66.7,0,67.636894,575,336,73.9,67.5,0,45.859806,335.0,255,73.5,67.5,0,42.90206,250,177,73.6,67.5,0,59.127544,175.0,228,73.9,67.3,0,34.444313,231.9999,186,72.1,67.3,0,44.654854,185,308,71.2,67.0,0,40.628918,300,304,73.3,66.8,0,36.330513,300.0,212,70.2,66.8,0,55.748295,210,883,70.2,66.7,0,91.771835,880,89.5,89.6,90.3,148.4,105.5,121.0,1.3,-0.1,29.86
20170805,640,72.7,94.3,35.31275974,32.76463583,255,48.1,44.0,5.6,75.6,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.1,63.3,100.0,100.0,48.6,62.4,100.0,0,72.9,0.95,63.4,1.8125,70.7,0,0,51.4,12.9,0,0,0,73.6,73.0,66.4,70.9,15,36.3,62.199997,58.6,0,72.9,0.98,63.4,1.8125,67.3,0,0,93.0,76.0,15.8,4.5,1.0,15,15,96.2,65.0,83.6,100,34.6,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,21.1,1,72,1856,64.9,0,100.0,2000.0,72.0,68.0,6325.547,69.1,64.5,100.0,9000.0,264,72.8,64.2,0,43.951313,260.0,126,71.2,65.0,0,54.41142,125,1845,71.8,64.6,0,99.9755,1850.0,757,79.5,71.7,0,0.03293446,700,612,72.4,64.9,0,47.24574,600.0,203,73.5,65.1,0,38.29526,200.0,126,73.2,65.2,0,57.538425,125.0,334,71.5,65.6,0,29.529572,330,205,73.4,66.2,0,100.0,650.0,515,71.0,66.4,0,100,950,508,0,65.1,0,33.19568,500.0,509,72.2,65.1,0,35.327534,500.0,177,73.5,67.0,0,48.02114,175,248,70.2,67.3,0,42.541977,245,226,70.9,67.0,0,41.856476,220,353,73.4,67.0,0,32.07478,350,168,73.9,67.1,0,32.520126,160.0,343,72.7,67.1,0,31.36486,335,524,73.9,67.0,0,36.19188,519.4998,198,71.9,67.5,0,36.285572,195,391,73.9,67.3,0,27.869055,380.0,250,70.6,67.0,0,42.84487,245,176,73.8,66.9,0,44.09816,175,250,72.8,67.0,0,46.12931,245,425,72.1,66.8,0,39.696632,420.0,163,72.9,67.3,0,25.897783,160,344,72.7,67.2,0,38.904545,335,305,73.3,67.3,0,31.604063,300,406,72.8,66.8,0,26.06128,400,198,71.5,67.3,0,36.14724,195,419,71.5,66.7,0,32.806908,380,348,70.6,67.1,0,30.368551,335,179,73.7,66.6,0,59.511787,175,250,72.2,67.0,0,45.287056,245,356,73.3,66.6,0,37.321693,350.0,163,73.7,67.0,0,33.353157,160,483,73.8,66.9,0,47.973137,481.45,233,73.3,67.6,0,39.20678,230,289,74.0,66.8,0,36.163174,285.0,201,70.6,67.3,0,42.32688,195,389,73.8,67.1,0,41.83855,380.0,337,72.4,66.6,0,40.87635,335,177,73.3,66.7,0,56.178673,175,250,73.2,66.8,0,45.032543,245,426,73.2,66.8,0,46.187897,420.0,365,74.1,66.6,0,46.333702,361.39987,343,72.7,66.7,0,33.676468,335,106,72.6,67.3,0,32.96986,100,338,73.5,67.2,0,39.013565,335,198,71.8,285.0,0,32.222904,195,390,73.6,66.8,0,37.26601,380.0,340,72.1,66.8,0,41.77293,335,361,74.0,66.7,0,45.175976,357.21307,450,73.8,66.6,0,60.62022,455.1929,354,73.2,66.7,0,39.35782,350.0,162,72.6,67.0,0,42.116203,160,352,70.1,66.7,0,51.173252,335,302,74.0,67.2,0,47.932926,297.74286,161,72.7,66.9,0,34.274883,150,199,71.3,67.6,0,44.211533,195,388,73.4,66.9,0,39.94964,380,592,70.7,66.5,0,67.636894,575,336,73.9,67.5,0,45.859806,335.0,256,73.5,67.5,0,42.90206,250,178,73.6,67.4,0,59.127544,175.0,228,73.9,67.2,0,34.444313,231.9999,186,72.2,67.2,0,44.654854,185,308,71.2,66.9,0,40.628918,300,305,73.3,66.6,0,36.330513,300.0,212,70.2,66.7,0,55.748295,210,888,70.2,66.5,0,91.832405,880,89.5,89.5,90.3,149.4,105.6,121.0,1.7,0.1,29.86
20170805,645,72.7,92.7,35.00182137,32.76463583,256,48.1,43.9,5.6,75.2,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.6,63.2,100.0,100.0,48.3,62.4,100.0,0,73.2,0.95,63.4,1.8125,70.7,0,0,50.8,12.6,0,0,0,73.6,73.1,66.2,70.9,15,37.3,62.199997,58.8,0,72.9,1.01,63.4,1.8125,67.4,0,0,93.7,75.9,16.1,4.5,1.5,15,15,98.0,65.0,83.6,100,33.2,0,68.5,1.3,66.034485,65.534485,0,13.3,0,0,1,20.7,1,72,1855,64.9,0,100.0,2000.0,72.0,68.0,6512.6553,69.0,64.5,100.0,9000.0,266,72.8,64.2,0,43.951313,260.0,126,71.2,64.9,0,54.41142,125,1853,71.8,64.5,0,99.9755,1850.0,754,79.5,71.7,0,0.03293446,700,612,72.3,64.8,0,47.24574,600.0,203,73.5,65.1,0,38.29526,200.0,127,73.1,65.2,0,57.538425,125.0,335,71.5,65.5,0,29.529572,330,206,73.4,66.2,0,100.0,650.0,516,71.0,66.4,0,100,950,508,0,65.0,0,33.19568,500.0,509,72.2,65.0,0,35.327534,500.0,178,73.5,66.8,0,48.02114,175,249,70.2,67.1,0,42.541977,245,227,71.0,66.8,0,41.856476,220,353,73.4,66.8,0,32.07478,350,168,73.9,66.9,0,32.520126,160.0,346,72.8,66.9,0,31.36486,335,525,73.9,66.8,0,36.15507,519.4998,198,71.9,67.4,0,36.285572,195,386,73.9,67.1,0,27.869055,380.0,249,70.6,66.8,0,42.84487,245,176,73.8,66.7,0,44.09816,175,250,72.7,66.8,0,46.12931,245,425,72.1,66.6,0,39.696632,420.0,163,72.9,67.1,0,25.897783,160,343,72.7,67.0,0,38.904545,335,305,73.5,67.2,0,31.604063,300,406,72.8,66.6,0,26.06128,400,197,71.6,67.1,0,36.14724,195,418,71.5,66.6,0,32.806908,380,358,70.6,66.9,0,30.368551,335,179,73.7,66.4,0,59.788357,175,251,72.2,66.7,0,45.287056,245,356,73.3,66.4,0,37.76439,350.0,163,73.7,66.8,0,33.353157,160,482,73.8,66.7,0,47.973137,481.45,233,73.3,67.4,0,39.20678,230,312,74.1,66.7,0,37.694473,312.89984,198,70.6,67.1,0,42.32688,195,387,73.8,66.8,0,41.83855,380.0,335,72.4,66.5,0,40.708282,335,178,73.3,66.5,0,56.178673,175,251,73.2,66.6,0,45.032543,245,428,73.2,66.6,0,46.187897,420.0,385,74.1,66.4,0,47.594566,384.1999,341,72.7,66.5,0,33.676468,335,105,72.6,67.1,0,32.96986,100,338,73.5,67.0,0,39.013565,335,197,71.8,285.0,0,32.222904,195,391,73.6,66.6,0,37.26601,380.0,341,72.2,66.6,0,41.77293,335,359,74.0,66.4,0,45.175976,357.21307,451,73.8,66.4,0,60.62022,455.1929,354,73.2,66.5,0,39.35782,350.0,162,72.6,66.8,0,42.116203,160,354,70.1,66.5,0,51.173252,335,304,74.0,67.0,0,47.932926,297.74286,168,72.7,66.8,0,34.274883,150,199,71.3,67.4,0,44.211533,195,392,73.4,66.7,0,39.94964,380,590,70.7,66.3,0,67.249504,575,336,73.9,67.3,0,45.859806,335.0,256,73.6,67.3,0,42.90206,250,178,73.6,67.2,0,59.127544,175.0,230,73.9,67.0,0,34.444313,231.9999,187,72.2,67.0,0,44.654854,185,309,71.1,66.7,0,40.628918,300,305,73.3,66.4,0,36.330513,300.0,212,70.2,66.5,0,55.748295,210,887,70.2,66.2,0,91.600204,880,89.4,89.5,90.2,151.4,105.6,121.0,1.3,-0.9,29.86
