20170805,650,72.7,95.7,35.5850583,32.76463583,254,48.3,44.3,5.6,75.1,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.4,63.7,100.0,100.0,48.2,62.4,100.0,0,73.3,0.95,63.4,1.8125,70.8,0,0,50.8,12.8,0,0,0,73.5,73.0,66.1,71.4,15,38.3,62.199997,60.9,0,72.8,0.98,63.4,1.8125,67.4,0,0,94.1,76.8,17.8,4.9,1.4,15,15,95.6,65.0,83.6,100,34.5,0,68.5,1.3,66.034485,65.534485,0,13.3,0,0,1,20.1,0,72,1819,65.0,0,90.15512,1783.9989,72.0,68.0,6512.6553,69.0,64.7,100.0,9000.0,266,72.8,64.3,0,43.951313,260.0,127,71.1,65.0,0,54.41142,125,1782,71.7,64.7,0,68.92835,1747.9995,753,79.5,71.7,0,0.03293446,700,614,72.3,64.9,0,47.24574,600.0,203,73.5,65.2,0,38.29526,200.0,127,73.1,65.2,0,57.538425,125.0,336,71.5,65.6,0,29.529572,330,207,73.4,66.2,0,100.0,650.0,517,71.0,66.4,0,100,950,509,0,65.1,0,33.19568,500.0,510,72.2,65.1,0,35.327534,500.0,177,73.5,66.7,0,48.02114,175,251,70.2,66.9,0,42.98321,245,224,71.0,66.7,0,41.856476,220,352,73.4,66.6,0,32.355816,350,168,73.9,66.8,0,32.520126,160.0,342,72.7,66.8,0,31.36486,335,524,73.9,66.6,0,36.142807,519.4998,197,71.9,67.2,0,36.285572,195,387,73.9,66.9,0,27.869055,380.0,248,70.6,66.6,0,42.84487,245,176,73.8,66.6,0,44.53988,175,248,72.8,66.7,0,46.12931,245,423,72.1,66.5,0,39.696632,420.0,163,72.9,67.0,0,25.897783,160,345,72.8,66.8,0,38.904545,335,305,73.5,67.1,0,31.604063,300,404,72.9,66.5,0,26.06128,400,196,71.6,67.0,0,36.14724,195,404,71.6,66.4,0,32.806908,380,353,70.6,66.8,0,30.368551,335,180,73.7,66.3,0,60.906685,175,250,72.2,66.6,0,45.714966,245,360,73.3,66.3,0,37.76439,350.0,162,73.7,66.7,0,33.353157,160,480,73.8,66.5,0,48.0464,481.45,232,73.3,67.3,0,40.26277,230,346,74.1,66.5,0,39.67904,340.79987,198,70.6,67.0,0,43.215286,195,393,73.8,66.7,0,42.67616,380.0,340,72.4,66.3,0,41.584633,335,178,73.3,66.4,0,56.510002,175,249,73.3,66.5,0,45.032543,245,426,73.2,66.5,0,46.47073,420.0,431,74.1,66.2,0,50.97319,429.79987,341,72.7,66.4,0,33.676468,335,104,72.6,67.0,0,32.96986,100,336,73.5,66.9,0,39.013565,335,196,71.8,284.8,0,32.222904,195,392,73.6,66.5,0,37.26601,380.0,340,72.2,66.5,0,41.77293,335,360,74.0,66.3,0,45.175976,357.21307,452,73.8,66.3,0,60.62022,455.1929,356,73.2,66.3,0,39.35782,350.0,162,72.6,66.7,0,42.116203,160,350,70.2,66.4,0,51.173252,335,301,74.0,66.9,0,47.932926,297.74286,169,72.7,66.7,0,34.274883,150,198,71.3,67.3,0,44.211533,195,388,73.4,66.6,0,40.35472,380,589,70.7,66.2,0,67.249504,575,336,73.9,67.2,0,45.859806,335.0,255,73.6,67.2,0,42.90206,250,178,73.6,67.1,0,59.127544,175.0,229,73.9,66.9,0,34.444313,231.9999,187,72.1,66.8,0,44.654854,185,308,71.1,66.6,0,40.628918,300,304,73.3,66.3,0,36.330513,300.0,212,70.2,66.4,0,55.748295,210,887,70.1,66.2,0,91.872795,880,89.4,89.5,90.2,149.4,105.6,121.1,1.3,0.1,29.86
20170805,655,72.5,95.5,35.3593944,32.76463583,257,48.2,44.1,5.6,77.1,74.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.7,63.3,100.0,100.0,48.1,62.4,100.0,0,73.3,1.0,63.4,1.8125,70.7,0,0,50.8,12.8,0,0,0,73.5,73.0,65.9,71.7,15,39.2,62.199997,58.3,0,72.9,0.98,63.4,1.8125,67.5,0,0,94.6,76.9,15.9,4.7,1.1,15,15,96.5,65.0,83.6,100,34.3,0,68.5,1.3,66.034485,65.534485,0,13.3,0,0,1,21.4,1,72,1687,64.9,0,74.080864,1675.9989,72.0,68.0,6512.6553,69.0,64.6,100.0,9000.0,263,72.7,64.3,0,42.82026,260.0,126,71.1,65.0,0,52.79547,125,1703,71.7,64.6,0,61.114513,1696.9995,741,79.5,71.7,0,0.03293446,700,610,72.2,64.9,0,46.718197,600.0,203,73.5,65.2,0,38.037334,200.0,127,73.1,65.3,0,56.64796,125.0,330,71.5,65.6,0,29.320955,330,210,73.3,66.3,0,100.0,650.0,526,70.9,66.5,0,100,950,512,0,65.1,0,33.19568,500.0,509,72.1,65.1,0,34.88035,500.0,177,73.5,66.5,0,48.02114,175,251,70.2,66.8,0,42.98321,245,225,71.0,66.6,0,41.856476,220,353,73.4,66.5,0,32.355816,350,168,73.9,66.7,0,32.520126,160.0,343,72.7,66.7,0,31.36486,335,526,73.9,66.5,0,35.750214,519.4998,197,71.9,67.1,0,36.285572,195,393,73.9,66.8,0,27.869055,380.0,250,70.6,66.5,0,42.84487,245,176,73.8,66.5,0,44.53988,175,248,72.8,66.6,0,46.12931,245,422,72.1,66.3,0,39.696632,420.0,163,72.9,66.9,0,25.897783,160,342,72.8,66.7,0,38.904545,335,305,73.5,66.9,0,31.604063,300,407,72.8,66.4,0,26.06128,400,197,71.5,66.9,0,36.14724,195,397,71.6,66.3,0,32.806908,380,352,70.6,66.7,0,30.995087,335,179,73.7,66.2,0,60.906685,175,250,72.2,66.5,0,45.714966,245,357,73.3,66.2,0,37.76439,350.0,161,73.6,66.6,0,33.353157,160,475,73.8,66.4,0,48.48596,481.45,231,73.3,67.2,0,40.26277,230,400,74.1,66.4,0,43.06015,396.59985,203,70.6,66.8,0,43.82378,195,387,73.8,66.6,0,42.67616,380.0,338,72.4,66.2,0,41.584633,335,176,73.3,66.3,0,56.964046,175,248,73.3,66.3,0,45.032543,245,426,73.2,66.4,0,46.47073,420.0,480,74.1,66.1,0,54.68234,475.39987,340,72.7,66.3,0,33.676468,335,103,72.6,66.8,0,32.96986,100,340,73.5,66.8,0,39.46979,335,199,71.8,284.9,0,33.116962,195,388,73.6,66.4,0,37.26601,380.0,340,72.2,66.4,0,41.77293,335,358,74.0,66.2,0,45.175976,357.21307,453,73.8,66.2,0,60.62022,455.1929,354,73.2,66.2,0,39.35782,350.0,162,72.6,66.6,0,42.116203,160,350,70.2,66.2,0,51.173252,335,302,74.0,66.8,0,47.932926,297.74286,159,72.8,66.5,0,34.274883,150,199,71.3,67.2,0,44.211533,195,390,73.4,66.5,0,40.35472,380,584,70.7,66.1,0,67.249504,575,336,73.9,67.1,0,45.859806,335.0,255,73.6,67.1,0,42.90206,250,177,73.6,67.0,0,58.543217,175.0,229,73.9,66.8,0,34.444313,231.9999,187,72.1,66.7,0,44.654854,185,305,71.1,66.4,0,40.628918,300,305,73.3,66.2,0,36.330513,300.0,211,70.2,66.3,0,55.748295,210,883,70.1,66.0,0,91.630486,880,89.3,89.4,90.1,150.4,105.6,120.9,0.3,0.7,29.88
20170805,700,72.7,93.7,35.18393592,32.76463583,255,48.4,44.3,5.6,76.8,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.6,63.0,100.0,100.0,47.8,62.4,100.0,0,73.0,1.05,63.4,1.8125,70.8,0,0,51.3,12.6,0,0,0,73.5,73.1,65.6,71.8,15,39.9,62.199997,59.8,0,72.9,1.0,63.4,1.8125,67.5,0,0,94.7,77.5,16.4,4.5,1.5,15,15,97.3,65.0,83.6,100,34.1,0,68.5,1.3,66.034485,65.534485,0,13.3,0,0,1,22.7,1,72,1467,64.8,0,62.208378,1459.9989,72.0,68.0,6694.7363,69.0,64.4,100.0,9000.0,263,72.7,64.2,0,42.66044,260.0,127,71.1,64.9,0,52.359043,125,1623,71.7,64.5,0,53.251682,1594.9995,723,79.5,71.7,0,0.03293446,700,610,72.2,64.9,0,46.19065,600.0,204,73.4,65.1,0,38.49177,200.0,125,73.0,65.2,0,55.598927,125.0,336,71.5,65.6,0,29.320955,330,214,73.3,66.2,0,100.0,650.0,540,70.9,66.4,0,100,950,509,0,65.0,0,32.588364,500.0,509,72.1,65.0,0,34.44525,500.0,177,73.5,66.4,0,48.02114,175,252,70.2,66.7,0,42.98321,245,225,71.0,66.4,0,41.856476,220,353,73.4,66.4,0,32.355816,350,168,73.9,66.5,0,32.520126,160.0,343,72.7,66.5,0,31.36486,335,479,73.8,66.4,0,32.95301,482.60037,197,71.9,67.0,0,36.285572,195,390,73.9,66.7,0,27.869055,380.0,250,70.6,66.4,0,42.84487,245,176,73.8,66.3,0,44.53988,175,249,72.8,66.4,0,46.12931,245,423,72.1,66.2,0,39.696632,420.0,163,72.9,66.7,0,25.897783,160,344,72.8,66.6,0,38.904545,335,305,73.6,66.8,0,31.604063,300,404,72.9,66.3,0,26.06128,400,197,71.6,66.7,0,36.14724,195,402,71.6,66.1,0,32.806908,380,353,70.6,66.5,0,30.528255,335,176,73.7,66.0,0,60.906685,175,249,72.2,66.3,0,45.714966,245,353,73.3,66.0,0,37.76439,350.0,161,73.7,66.4,0,33.353157,160,479,73.8,66.2,0,48.9011,481.45,232,73.3,67.0,0,40.71709,230,454,74.1,66.2,0,46.38001,452.39984,199,70.6,66.7,0,43.82378,195,386,73.8,66.4,0,42.67616,380.0,341,72.4,66.0,0,42.10084,335,176,73.2,66.1,0,56.964046,175,247,73.3,66.2,0,45.032543,245,425,73.2,66.2,0,46.47073,420.0,500,74.0,65.9,0,56.18803,498.1999,338,72.7,66.1,0,33.676468,335,104,72.7,66.7,0,32.96986,100,341,73.4,66.6,0,39.46979,335,199,71.8,285.0,0,33.116962,195,392,73.6,66.2,0,37.26601,380.0,338,72.2,66.2,0,41.77293,335,358,74.0,66.0,0,45.175976,357.21307,450,73.8,66.1,0,60.62022,455.1929,354,73.2,66.0,0,39.35782,350.0,162,72.6,66.5,0,42.116203,160,343,70.2,66.0,0,51.173252,335,300,74.0,66.7,0,47.932926,297.74286,165,72.8,66.4,0,34.274883,150,198,71.4,67.1,0,44.211533,195,385,73.4,66.3,0,40.35472,380,590,70.7,65.9,0,67.249504,575,336,73.9,66.9,0,45.859806,335.0,254,73.6,66.9,0,42.90206,250,176,73.5,66.8,0,58.543217,175.0,228,73.9,66.6,0,34.444313,231.9999,186,72.1,66.6,0,44.654854,185,307,71.1,66.3,0,40.628918,300,305,73.3,66.0,0,36.330513,300.0,212,70.1,66.1,0,55.748295,210,884,70.0,65.9,0,92.004036,880,89.3,89.4,90.2,148.4,105.6,120.8,1.3,0.0,29.88
20170805,705,72.7,91.3,34.71811612,32.950825,257,48.2,44.0,5.6,75.9,72.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.4,63.1,100.0,100.0,47.2,62.4,100.0,0,73.2,1.1,63.4,1.8125,70.7,0,0,51.5,12.9,0,0,0,73.5,73.1,65.6,71.8,15,40.6,62.199997,56.6,0,72.9,1.02,63.4,1.8125,67.5,0,0,95.0,77.1,15.2,4.4,1.2,15,15,97.1,65.0,83.6,100,34.1,0,68.5,1.3,66.034485,65.534485,0,13.3,0,0,1,22.8,1,72,1243,64.7,0,52.925373,1243.9989,72.0,68.0,6694.7363,68.9,64.3,100.0,9000.0,265,72.7,64.0,0,41.76297,260.0,127,71.1,64.7,0,51.686714,125,1445,71.3,64.3,0,45.241886,1442.0002,709,79.5,71.7,0,0.03293446,700,607,72.1,64.6,0,45.65084,600.0,208,73.4,64.9,0,38.49177,200.0,126,73.0,65.0,0,55.06221,125.0,341,71.4,65.3,0,28.945446,330,217,73.3,65.9,0,100.0,650.0,552,70.9,66.2,0,100,950,512,0,64.8,0,32.588364,500.0,510,72.1,64.8,0,34.44525,500.0,177,73.5,66.3,0,48.02114,175,251,70.2,66.5,0,42.98321,245,226,71.0,66.3,0,41.856476,220,352,73.4,66.2,0,32.355816,350,168,73.9,66.4,0,32.520126,160.0,341,72.7,66.4,0,31.36486,335,478,73.8,66.2,0,33.026623,482.60037,197,71.9,66.8,0,36.285572,195,388,73.9,66.6,0,27.869055,380.0,250,70.6,66.3,0,42.84487,245,177,73.8,66.2,0,44.53988,175,249,72.7,66.3,0,46.12931,245,423,72.1,66.1,0,39.696632,420.0,163,72.9,66.6,0,25.897783,160,342,72.8,66.4,0,38.904545,335,305,73.6,66.7,0,31.604063,300,404,72.9,66.1,0,26.06128,400,197,71.6,66.6,0,36.14724,195,403,71.6,66.0,0,32.806908,380,350,70.6,66.4,0,29.889435,335,175,73.7,65.9,0,60.906685,175,252,72.2,66.2,0,46.154762,245,354,73.3,65.9,0,37.76439,350.0,160,73.6,66.3,0,33.353157,160,480,73.8,66.1,0,48.98657,481.45,231,73.3,66.9,0,40.71709,230,480,74.1,66.0,0,48.107315,480.29987,198,70.6,66.6,0,43.82378,195,385,73.8,66.3,0,42.67616,380.0,339,72.4,65.9,0,42.10084,335,177,73.2,66.0,0,57.58989,175,246,73.3,66.0,0,45.032543,245,422,73.2,66.1,0,46.47073,420.0,541,74.1,65.7,0,59.125965,540.0,337,72.7,66.0,0,33.676468,335,102,72.7,66.6,0,32.96986,100,339,73.4,66.5,0,39.46979,335,197,71.8,285.2,0,33.116962,195,386,73.6,66.1,0,37.26601,380.0,338,72.2,66.1,0,41.77293,335,357,73.9,65.9,0,45.175976,357.21307,449,73.8,65.9,0,60.62022,455.1929,355,73.2,65.9,0,39.35782,350.0,162,72.6,66.3,0,42.116203,160,349,70.2,66.0,0,51.173252,335,300,74.0,66.5,0,47.932926,297.74286,158,72.8,66.3,0,34.274883,150,198,71.3,66.9,0,44.211533,195,387,73.4,66.2,0,40.35472,380,587,70.7,65.8,0,67.249504,575,336,73.9,66.8,0,45.859806,335.0,254,73.6,66.8,0,42.90206,250,177,73.5,66.7,0,58.543217,175.0,229,73.9,66.5,0,34.444313,231.9999,186,72.1,66.5,0,44.654854,185,306,71.1,66.2,0,40.628918,300,305,73.3,65.9,0,36.330513,300.0,212,70.1,66.0,0,55.748295,210,885,70.0,65.7,0,92.08481,880,89.2,89.3,90.1,146.4,105.6,120.9,1.3,0.0,29.88
20170805,710,72.7,93.7,35.18393592,32.950825,254,48.4,44.3,5.6,75.4,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.2,63.3,100.0,100.0,47.1,62.4,100.0,0,73.3,1.15,63.4,1.8125,70.7,0,0,50.7,12.6,0,0,0,73.5,73.1,65.5,71.7,15,41.2,62.199997,59.0,0,73.0,0.99,63.4,1.8125,67.5,0,0,95.4,77.0,15.9,4.7,0.9,15,15,96.6,65.0,83.6,100,34.1,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,22.9,1,72,873,64.9,0,43.679,883.9989,72.0,68.0,6694.7363,68.9,64.4,100.0,9000.0,268,72.7,64.1,0,41.234325,260.0,127,71.0,64.8,0,50.82567,125,1354,71.2,64.4,0,40.771587,1339.9995,685,79.6,71.7,0,2.9750795,700,608,72.1,64.7,0,45.1233,600.0,205,73.4,65.0,0,37.43552,200.0,126,72.9,65.0,0,54.379116,125.0,339,71.4,65.4,0,28.350893,330,224,73.3,66.0,0,100.0,650.0,568,70.8,66.2,0,100,950,506,0,64.9,0,31.701687,500.0,510,72.1,64.9,0,33.82886,500.0,177,73.5,66.1,0,48.02114,175,252,70.2,66.4,0,42.98321,245,225,71.0,66.2,0,41.856476,220,352,73.4,66.1,0,32.355816,350,168,73.9,66.3,0,32.520126,160.0,344,72.7,66.3,0,31.36486,335,476,73.8,66.1,0,33.480556,482.60037,197,71.9,66.7,0,36.285572,195,386,73.8,66.4,0,27.869055,380.0,250,70.5,66.1,0,42.84487,245,176,73.8,66.1,0,44.53988,175,249,72.7,66.2,0,46.12931,245,422,72.1,65.9,0,39.696632,420.0,163,72.9,66.5,0,25.897783,160,341,72.8,66.3,0,38.904545,335,305,73.6,66.6,0,31.604063,300,406,72.9,66.0,0,26.06128,400,196,71.6,66.5,0,36.14724,195,396,71.6,65.9,0,32.806908,380,347,70.6,66.3,0,29.889435,335,179,73.7,65.7,0,61.35161,175,250,72.2,66.1,0,46.154762,245,353,73.3,65.8,0,37.76439,350.0,162,73.6,66.1,0,33.793266,160,473,73.8,66.0,0,49.56044,481.45,235,73.3,66.8,0,41.159134,230,509,74.0,65.9,0,49.699863,508.19986,197,70.6,66.5,0,43.82378,195,389,73.8,66.2,0,43.126373,380.0,340,72.4,65.8,0,42.617046,335,178,73.2,65.9,0,57.58989,175,249,73.3,65.9,0,45.364117,245,425,73.2,66.0,0,46.47073,420.0,540,74.1,65.6,0,59.125965,540.0,338,72.7,65.9,0,33.676468,335,104,72.7,66.5,0,32.96986,100,339,73.4,66.4,0,39.46979,335,198,71.8,284.9,0,33.116962,195,389,73.6,66.0,0,37.26601,380.0,339,72.2,66.0,0,41.77293,335,356,74.0,65.8,0,45.175976,357.21307,449,73.8,65.8,0,60.62022,455.1929,354,73.2,65.8,0,39.35782,350.0,162,72.6,66.2,0,42.116203,160,349,70.3,65.8,0,51.173252,335,303,74.0,66.5,0,47.932926,297.74286,162,72.8,66.1,0,34.274883,150,198,71.3,66.8,0,44.211533,195,384,73.4,66.1,0,40.35472,380,584,70.7,65.6,0,67.249504,575,336,73.9,66.7,0,45.859806,335.0,254,73.6,66.7,0,42.90206,250,177,73.5,66.6,0,58.543217,175.0,229,73.9,66.4,0,34.444313,231.9999,187,72.0,66.3,0,44.654854,185,309,71.1,66.0,0,40.628918,300,305,73.3,65.8,0,36.330513,300.0,212,70.1,65.9,0,55.748295,210,883,70.0,65.6,0,91.67087,880,89.2,89.3,90.1,149.4,105.6,120.7,1.3,0.8,29.88
20170805,715,72.6,92.2,34.80776511,32.950825,255,48.5,44.4,5.6,75.2,71.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.3,63.5,100.0,100.0,47.0,62.4,100.0,0,73.4,1.15,63.4,1.8125,70.7,0,0,51.4,12.7,0,0,0,73.5,73.0,65.4,71.9,15,41.8,62.199997,56.2,0,72.9,1.01,63.4,1.8125,67.6,0,0,95.4,77.2,15.3,4.6,1.3,15,15,96.5,65.0,83.6,100,34.3,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,22.3,1,72,783,65.1,0,41.016243,775.9989,72.0,68.0,6694.7363,68.9,64.6,100.0,9000.0,265,72.7,64.2,0,40.70568,260.0,126,71.0,64.9,0,50.743095,125,1244,71.2,64.6,0,36.595222,1237.9995,685,79.5,68.0,0,18.640903,700,612,72.1,64.8,0,45.1233,600.0,206,73.4,65.1,0,37.43552,200.0,127,72.8,65.1,0,54.379116,125.0,339,71.4,65.5,0,28.350893,330,225,73.2,66.0,0,100.0,650.0,572,70.8,66.2,0,100,950,508,0,65.0,0,31.701687,500.0,510,72.0,64.9,0,33.82886,500.0,178,73.5,66.0,0,48.02114,175,252,70.2,66.3,0,42.98321,245,226,71.0,66.1,0,41.856476,220,354,73.4,66.0,0,32.355816,350,168,73.9,66.2,0,32.520126,160.0,344,72.7,66.2,0,31.36486,335,477,73.8,66.0,0,33.026623,482.60037,198,71.9,66.6,0,36.285572,195,391,73.8,66.3,0,27.869055,380.0,251,70.5,66.0,0,42.84487,245,177,73.8,66.0,0,44.53988,175,250,72.7,66.1,0,46.12931,245,424,72.1,65.8,0,39.696632,420.0,163,72.9,66.4,0,25.897783,160,344,72.8,66.2,0,38.904545,335,305,73.5,66.5,0,31.604063,300,407,72.9,65.9,0,26.06128,400,197,71.5,66.4,0,36.14724,195,415,71.6,65.8,0,32.806908,380,348,70.6,66.2,0,29.889435,335,178,73.7,65.6,0,61.35161,175,252,72.2,66.0,0,46.154762,245,353,73.2,65.6,0,37.76439,350.0,162,73.6,66.0,0,33.793266,160,485,73.8,65.9,0,49.62149,481.45,235,73.3,66.7,0,41.159134,230,509,73.9,65.8,0,49.699863,508.19986,196,70.6,66.4,0,43.82378,195,392,73.8,66.1,0,43.126373,380.0,342,72.4,65.7,0,42.617046,335,178,73.2,65.7,0,57.58989,175,249,73.3,65.8,0,45.364117,245,424,73.1,65.8,0,46.47073,420.0,542,74.0,65.5,0,59.125965,540.0,338,72.7,65.8,0,33.676468,335,104,72.7,66.3,0,32.96986,100,338,73.4,66.3,0,39.46979,335,198,71.8,285.1,0,33.116962,195,389,73.6,65.9,0,37.26601,380.0,338,72.2,65.9,0,41.77293,335,358,74.0,65.7,0,45.175976,357.21307,409,73.7,65.7,0,57.80586,400.5929,357,73.2,65.7,0,39.35782,350.0,162,72.6,66.1,0,42.116203,160,358,70.3,65.7,0,51.173252,335,302,73.9,66.3,0,47.932926,297.74286,161,72.8,66.1,0,34.274883,150,199,71.3,66.7,0,44.211533,195,390,73.4,66.0,0,40.35472,380,590,70.6,65.5,0,67.249504,575,336,73.9,66.6,0,45.859806,335.0,256,73.6,66.5,0,42.90206,250,177,73.5,66.5,0,58.543217,175.0,229,73.9,66.3,0,34.444313,231.9999,187,72.0,66.2,0,44.654854,185,312,71.0,66.0,0,40.628918,300,306,73.2,65.7,0,36.330513,300.0,212,70.1,65.7,0,55.748295,210,884,69.9,65.5,0,91.71126,880,89.2,89.3,90.2,149.4,105.6,120.6,1.8,0.0,29.88
20170805,720,72.7,91.7,34.79570956,32.950825,255,48.4,44.2,5.6,75.1,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,72.7,63.4,100.0,100.0,47.1,62.4,100.0,0,73.2,1.2,63.4,1.8125,70.8,0,0,51.0,12.6,0,0,0,73.5,73.0,65.2,71.5,15,42.2,62.199997,59.8,0,72.8,0.98,63.4,1.8125,67.6,0,0,95.8,76.7,16.2,4.5,1.5,15,15,97.4,65.0,83.6,100,33.6,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,21.6,1,72,568,65.2,0,33.992916,559.9989,72.0,68.0,6872.178,68.8,64.5,100.0,9000.0,268,72.7,64.2,0,40.70568,260.0,127,71.0,64.9,0,50.743095,125,1162,71.2,64.6,0,36.42376,1186.9995,692,79.3,66.1,0,23.745745,700,602,72.0,64.8,0,44.49761,600.0,208,73.4,65.1,0,37.43552,200.0,126,72.8,65.1,0,54.379116,125.0,337,71.4,65.5,0,27.964952,330,228,73.2,66.1,0,100.0,650.0,581,70.8,66.3,0,100,950,509,0,65.0,0,31.701687,500.0,508,72.0,65.0,0,33.393764,500.0,177,73.4,65.9,0,48.02114,175,251,70.2,66.2,0,42.98321,245,225,71.1,66.0,0,41.856476,220,354,73.4,65.9,0,32.355816,350,168,73.9,66.0,0,32.520126,160.0,345,72.7,66.1,0,31.36486,335,476,73.8,65.9,0,33.480556,482.60037,197,71.8,66.5,0,36.285572,195,389,73.8,66.2,0,27.869055,380.0,249,68.9,65.9,0,42.84487,245,176,73.8,65.9,0,44.53988,175,250,72.7,66.0,0,46.12931,245,424,72.1,65.7,0,39.696632,420.0,163,72.9,66.3,0,25.897783,160,341,72.8,66.1,0,38.904545,335,305,73.6,66.4,0,31.604063,300,406,72.9,65.8,0,26.06128,400,197,71.5,66.3,0,36.14724,195,391,71.6,65.7,0,32.806908,380,349,70.6,66.1,0,29.889435,335,180,73.7,65.5,0,61.35161,175,252,72.2,65.9,0,46.154762,245,353,73.3,65.6,0,37.76439,350.0,162,73.6,65.9,0,33.793266,160,415,73.8,65.8,0,44.957264,420.8497,236,73.4,66.5,0,41.159134,230,510,73.9,65.6,0,49.687614,508.19986,199,70.6,66.2,0,43.82378,195,394,73.8,66.0,0,43.126373,380.0,346,72.4,65.6,0,42.617046,335,177,73.2,65.6,0,57.58989,175,249,73.3,65.7,0,45.364117,245,423,73.1,65.8,0,46.47073,420.0,542,74.0,65.4,0,59.125965,540.0,341,72.8,65.7,0,33.676468,335,103,72.7,66.2,0,32.96986,100,338,73.4,66.1,0,39.46979,335,198,71.8,284.9,0,33.116962,195,387,73.6,65.8,0,37.26601,380.0,338,72.1,65.8,0,41.77293,335,360,74.0,65.6,0,45.175976,357.21307,403,73.7,65.6,0,57.412918,400.5929,355,73.2,65.6,0,39.35782,350.0,162,72.6,66.0,0,42.116203,160,351,70.2,65.6,0,51.173252,335,303,73.9,66.2,0,47.932926,297.74286,165,72.8,65.9,0,34.274883,150,198,71.3,66.6,0,44.211533,195,389,73.4,65.9,0,40.35472,380,588,70.6,65.5,0,67.249504,575,336,73.9,66.5,0,45.859806,335.0,255,73.6,66.5,0,42.90206,250,177,73.5,66.4,0,58.543217,175.0,229,73.8,66.2,0,34.444313,231.9999,187,72.0,66.2,0,44.654854,185,309,71.0,65.8,0,40.628918,300,305,73.2,65.5,0,36.330513,300.0,212,70.0,65.6,0,55.748295,210,885,69.9,65.4,0,92.004036,880,89.1,89.2,90.0,148.4,105.6,120.6,1.1,-0.1,29.88
20170805,725,72.7,92.3,34.9121321,32.950825,255,48.3,44.2,5.6,74.9,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,73.5,63.3,100.0,100.0,46.7,62.4,100.0,0,73.4,1.2,63.4,1.8125,70.7,0,0,51.4,12.4,0,0,0,73.5,73.0,65.0,71.5,15,42.7,62.199997,59.3,0,72.9,1.01,63.4,1.8125,67.7,0,0,95.8,76.9,16.0,4.5,1.6,15,15,96.7,65.0,83.6,100,33.4,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,20.8,1,72,333,65.3,0,29.57127,343.9989,72.0,68.0,6872.178,68.8,64.4,100.0,9000.0,265,72.7,64.0,0,40.017212,260.0,128,71.0,64.8,0,50.15334,125,1085,71.2,64.3,0,33.815063,1084.9995,689,79.1,65.5,0,25.326601,700,609,72.0,64.7,0,44.49761,600.0,202,73.3,64.9,0,36.538933,200.0,128,72.8,65.0,0,54.379116,125.0,340,71.4,65.3,0,27.964952,330,231,73.2,65.9,0,100.0,650.0,586,70.8,66.1,0,100,950,512,0,64.9,0,31.701687,500.0,509,72.0,64.8,0,33.393764,500.0,177,73.4,65.8,0,48.02114,175,252,70.2,66.1,0,42.98321,245,226,71.1,65.9,0,41.856476,220,353,73.4,65.8,0,32.355816,350,168,73.9,65.9,0,32.520126,160.0,346,72.7,65.9,0,31.36486,335,447,73.7,65.8,0,33.05116,445.69965,198,71.8,66.4,0,36.285572,195,389,73.8,66.1,0,27.869055,380.0,250,70.5,65.8,0,42.84487,245,177,73.8,65.7,0,44.53988,175,250,72.7,65.8,0,46.12931,245,423,72.0,65.6,0,39.696632,420.0,163,72.9,66.1,0,25.897783,160,343,72.8,66.0,0,38.904545,335,305,73.5,66.2,0,31.604063,300,407,72.9,65.7,0,26.06128,400,198,71.5,66.2,0,36.14724,195,394,71.6,65.6,0,32.806908,380,338,70.6,66.0,0,29.889435,335,180,73.7,65.4,0,61.35161,175,251,72.2,65.8,0,46.154762,245,355,73.3,65.4,0,37.76439,350.0,162,73.6,65.8,0,33.793266,160,419,73.8,65.6,0,44.737484,420.8497,236,73.4,66.4,0,41.159134,230,511,73.8,65.5,0,49.687614,508.19986,199,70.6,66.2,0,43.82378,195,394,73.8,65.9,0,43.126373,380.0,345,72.4,65.4,0,42.617046,335,178,73.2,65.5,0,57.58989,175,249,73.3,65.6,0,45.364117,245,427,73.1,65.6,0,46.47073,420.0,541,73.9,65.3,0,59.125965,540.0,340,72.8,65.6,0,33.676468,335,103,72.7,66.2,0,32.96986,100,338,73.4,66.0,0,39.46979,335,197,71.8,284.8,0,33.116962,195,388,73.6,65.7,0,37.26601,380.0,339,72.2,65.6,0,41.77293,335,359,73.9,65.5,0,45.175976,357.21307,373,73.8,65.5,0,55.713676,373.2929,355,73.2,65.4,0,39.35782,350.0,162,72.6,65.9,0,42.116203,160,350,70.3,65.5,0,51.173252,335,304,73.9,66.1,0,47.932926,297.74286,159,72.8,65.8,0,34.274883,150,198,71.3,66.5,0,44.211533,195,387,73.4,65.7,0,40.35472,380,591,70.6,65.3,0,67.249504,575,336,73.9,66.4,0,45.859806,335.0,255,73.6,66.4,0,42.90206,250,177,73.5,66.3,0,58.543217,175.0,229,73.8,66.1,0,34.444313,231.9999,187,72.0,66.0,0,44.654854,185,309,71.0,65.7,0,40.628918,300,304,73.2,65.5,0,36.330513,300.0,212,70.0,65.5,0,55.748295,210,884,69.9,65.3,0,91.58001,880,89.1,89.2,90.1,150.4,105.6,120.6,0.8,1.4,29.88
20170805,730,72.7,93.0,35.04800753,32.950825,254,48.3,44.2,5.6,74.8,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.2,63.2,100.0,100.0,46.6,62.4,100.0,0,73.2,1.25,63.4,1.8125,70.7,0,0,51.2,12.5,0,0,0,73.5,73.0,64.8,71.4,15,43.1,62.199997,57.9,0,72.9,0.98,63.4,1.8125,67.6,0,0,96.3,76.6,16.0,4.7,0.8,15,15,96.8,65.0,83.6,100,33.2,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,0,20.0,0,72,232,65.7,0,25.039696,235.9989,72.0,68.0,7045.323,68.8,64.3,100.0,9000.0,267,72.7,64.1,0,40.017212,260.0,128,71.0,64.7,0,50.15334,125,1030,71.4,64.4,0,31.20637,1034.0005,697,78.9,65.3,0,27.500275,700,611,72.0,64.7,0,44.49761,600.0,205,73.3,64.9,0,36.538933,200.0,129,72.7,64.9,0,53.927784,125.0,340,71.4,65.3,0,27.964952,330,233,73.1,65.8,0,100.0,650.0,591,70.8,66.0,0,100,950,503,0,64.8,0,31.094376,500.0,510,72.0,64.8,0,33.393764,500.0,177,73.4,65.7,0,48.02114,175,252,70.2,66.0,0,42.98321,245,226,71.1,65.7,0,41.856476,220,354,73.3,65.6,0,32.355816,350,168,73.9,65.8,0,32.520126,160.0,345,72.7,65.9,0,31.36486,335,375,73.7,65.7,0,30.020857,371.89963,198,71.7,66.3,0,36.285572,195,391,73.8,66.0,0,27.869055,380.0,249,70.4,65.6,0,42.84487,245,177,73.8,65.6,0,44.53988,175,249,72.7,65.7,0,46.12931,245,425,72.0,65.5,0,39.696632,420.0,163,72.9,66.0,0,25.897783,160,343,72.8,65.8,0,38.904545,335,305,73.5,66.1,0,31.604063,300,403,72.9,65.5,0,26.06128,400,198,71.5,66.1,0,36.14724,195,414,71.7,65.4,0,32.806908,380,349,70.6,65.8,0,29.889435,335,180,73.7,65.2,0,61.35161,175,253,72.2,65.7,0,46.154762,245,356,73.3,65.3,0,37.76439,350.0,163,73.6,65.7,0,33.793266,160,421,73.8,65.5,0,44.737484,420.8497,237,73.4,66.3,0,41.159134,230,477,73.8,65.4,0,46.551514,480.2997,200,70.6,66.0,0,43.82378,195,393,73.8,65.7,0,43.126373,380.0,345,72.4,65.3,0,42.617046,335,177,73.1,65.4,0,57.58989,175,248,73.3,65.4,0,45.364117,245,424,73.1,65.5,0,46.47073,420.0,541,73.9,65.1,0,59.125965,540.0,338,72.7,65.4,0,33.676468,335,105,72.7,66.0,0,32.96986,100,337,73.4,65.9,0,39.46979,335,197,71.8,284.9,0,33.116962,195,390,73.6,65.5,0,37.26601,380.0,337,72.1,65.5,0,41.77293,335,361,73.9,65.3,0,45.175976,357.21307,372,73.8,65.4,0,55.713676,373.2929,356,73.2,65.3,0,39.35782,350.0,162,72.6,65.8,0,42.116203,160,352,70.3,65.4,0,51.173252,335,303,73.9,66.0,0,47.932926,297.74286,159,72.8,65.7,0,34.274883,150,199,71.3,66.4,0,44.211533,195,390,73.4,65.6,0,40.35472,380,588,70.6,65.2,0,67.249504,575,336,73.9,66.2,0,45.859806,335.0,255,73.5,66.2,0,42.90206,250,177,73.5,66.2,0,58.543217,175.0,230,73.9,66.0,0,34.444313,231.9999,186,71.9,65.9,0,44.654854,185,310,71.0,65.6,0,40.628918,300,303,73.2,65.3,0,36.330513,300.0,212,70.0,65.4,0,55.748295,210,884,69.8,65.1,0,92.034325,880,89.0,89.1,90.3,147.4,105.6,120.3,1.3,-0.1,29.88
20170805,735,72.9,90.9,34.80922681,32.950825,255,48.7,44.6,5.6,77.8,73.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.1,63.5,100.0,100.0,46.5,62.4,100.0,0,73.4,1.25,63.4,1.8125,70.7,0,0,50.8,12.5,0,0,0,73.4,73.0,64.8,71.2,15,43.4,62.199997,58.5,0,72.9,1.0,63.4,1.8125,67.6,0,0,96.5,76.4,15.7,4.5,0.8,15,15,95.7,65.0,83.6,100,34.3,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,22.3,1,72,202,66.2,0,25.430561,200.0,72.0,68.0,7045.323,68.8,64.6,100.0,9000.0,267,72.7,64.2,0,40.017212,260.0,127,70.9,64.9,0,49.716915,125,1007,71.6,64.6,0,31.414574,1000.0,696,78.7,65.4,0,27.489296,700,613,71.9,64.7,0,44.49761,600.0,205,73.3,65.1,0,36.538933,200.0,127,72.7,65.1,0,53.40327,125.0,342,71.4,65.4,0,27.964952,330,234,73.1,65.9,0,100.0,650.0,592,70.8,66.1,0,100,950,503,0,64.9,0,31.094376,500.0,510,72.0,64.9,0,33.393764,500.0,178,73.4,65.6,0,47.566372,175,253,70.2,65.9,0,42.98321,245,227,71.1,65.6,0,41.856476,220,355,73.3,65.6,0,32.355816,350,168,73.9,65.8,0,32.520126,160.0,343,72.7,65.7,0,30.911541,335,338,73.8,65.6,0,28.021103,335.0,199,71.8,66.2,0,36.285572,195,390,73.8,65.9,0,27.869055,380.0,251,70.4,65.6,0,42.84487,245,177,73.8,65.6,0,44.53988,175,249,72.7,65.6,0,46.12931,245,424,72.0,65.4,0,39.696632,420.0,164,72.9,66.0,0,25.897783,160,345,72.8,65.8,0,38.904545,335,305,73.5,66.0,0,31.604063,300,406,72.8,65.5,0,26.06128,400,197,71.5,66.0,0,36.14724,195,389,71.6,65.4,0,32.806908,380,345,70.5,65.8,0,29.889435,335,180,73.7,65.2,0,60.906685,175,253,72.2,65.6,0,45.881374,245,356,73.3,65.2,0,37.76439,350.0,162,73.6,65.6,0,33.793266,160,424,73.8,65.4,0,44.737484,420.8497,236,73.3,66.2,0,40.71709,230,477,73.8,65.3,0,46.551514,480.2997,200,70.6,65.9,0,43.82378,195,399,73.8,65.7,0,43.126373,380.0,346,72.4,65.3,0,42.617046,335,178,73.1,65.3,0,57.58989,175,250,73.3,65.4,0,45.364117,245,424,73.0,65.4,0,46.47073,420.0,541,73.9,65.1,0,59.125965,540.0,340,72.7,65.4,0,33.676468,335,106,72.7,65.9,0,32.96986,100,340,73.4,65.8,0,39.46979,335,198,71.8,284.8,0,33.116962,195,387,73.6,65.5,0,37.26601,380.0,339,72.1,65.5,0,41.77293,335,357,73.9,65.3,0,45.175976,357.21307,372,73.8,65.4,0,55.713676,373.2929,356,73.2,65.3,0,39.35782,350.0,163,72.6,65.7,0,42.116203,160,355,70.2,65.3,0,51.173252,335,303,73.9,65.9,0,47.932926,297.74286,161,72.8,65.6,0,34.274883,150,199,71.2,66.3,0,44.211533,195,387,73.5,65.6,0,40.35472,380,587,70.6,65.1,0,67.249504,575,336,73.9,66.2,0,45.859806,335.0,255,73.5,66.2,0,42.90206,250,177,73.5,66.1,0,58.543217,175.0,228,73.8,65.9,0,34.444313,231.9999,187,71.9,65.8,0,44.654854,185,307,70.9,65.5,0,40.628918,300,304,73.2,65.2,0,36.330513,300.0,211,70.0,65.3,0,55.748295,210,882,69.8,65.1,0,92.004036,880,89.0,89.1,90.0,151.4,105.6,120.3,3.3,-0.8,29.88
20170805,740,73.1,92.2,35.23450535,32.950825,252,48.0,43.8,5.6,76.0,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.3,63.2,100.0,100.0,46.3,62.4,100.0,0,73.4,1.25,63.4,1.8125,70.7,0,0,51.2,12.8,0,0,0,73.4,73.0,64.9,71.4,15,43.8,62.199997,59.4,0,72.8,1.01,63.4,1.8125,67.6,0,0,96.6,76.6,16.3,4.6,2.0,15,15,97.5,65.0,83.6,100,33.7,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,21.7,1,72,202,66.3,0,25.430561,200.0,72.0,68.0,7045.323,68.7,64.4,100.0,9000.0,268,72.7,64.1,0,40.017212,260.0,127,70.9,64.8,0,49.716915,125,1003,71.7,64.4,0,31.659523,1000.0,695,78.5,65.2,0,27.40147,700,616,71.9,64.7,0,44.49761,600.0,204,73.3,65.0,0,36.538933,200.0,126,72.7,65.0,0,53.40327,125.0,343,71.4,65.4,0,27.964952,330,235,73.1,65.9,0,100.0,650.0,593,70.8,66.1,0,100,950,504,0,64.9,0,31.094376,500.0,510,72.0,64.9,0,33.393764,500.0,177,73.4,65.6,0,47.566372,175,250,70.2,65.9,0,42.541977,245,227,71.1,65.6,0,41.856476,220,355,73.3,65.5,0,32.355816,350,168,73.9,65.7,0,32.520126,160.0,344,72.7,65.7,0,30.911541,335,338,73.8,65.6,0,28.021103,335.0,199,71.7,66.2,0,36.285572,195,395,73.8,65.9,0,27.869055,380.0,250,70.4,65.5,0,42.84487,245,177,73.8,65.5,0,44.53988,175,250,72.7,65.6,0,46.12931,245,423,72.0,65.4,0,39.696632,420.0,163,72.9,65.9,0,25.897783,160,344,72.7,65.7,0,38.904545,335,305,73.5,66.0,0,31.604063,300,407,72.8,65.4,0,26.06128,400,197,71.5,66.0,0,36.14724,195,409,71.6,65.3,0,32.806908,380,347,70.5,65.7,0,29.889435,335,180,73.7,65.2,0,60.906685,175,253,72.2,65.6,0,45.881374,245,355,73.2,65.2,0,37.76439,350.0,163,73.6,65.6,0,33.793266,160,422,73.8,65.4,0,44.737484,420.8497,236,73.4,66.2,0,40.71709,230,476,73.7,65.3,0,47.029278,480.2997,199,70.6,65.9,0,43.82378,195,401,73.8,65.6,0,43.126373,380.0,349,72.4,65.2,0,42.617046,335,179,73.1,65.3,0,57.58989,175,250,73.3,65.4,0,45.364117,245,425,73.0,65.4,0,46.47073,420.0,541,73.9,65.1,0,59.125965,540.0,339,72.7,65.3,0,33.676468,335,105,72.7,65.9,0,32.96986,100,339,73.3,65.8,0,39.46979,335,198,71.8,284.9,0,33.116962,195,381,73.6,65.4,0,37.26601,380.0,339,72.1,65.4,0,41.77293,335,360,73.9,65.3,0,45.175976,357.21307,374,73.8,65.4,0,55.713676,373.2929,356,73.1,65.2,0,39.35782,350.0,162,72.6,65.7,0,42.116203,160,355,70.2,65.2,0,51.173252,335,267,73.9,65.9,0,45.159252,270.14285,159,72.8,65.6,0,34.274883,150,199,71.2,66.3,0,44.211533,195,385,73.5,65.5,0,40.35472,380,588,70.6,65.1,0,67.249504,575,336,73.9,66.1,0,45.859806,335.0,255,73.5,66.1,0,42.90206,250,176,73.5,66.0,0,58.543217,175.0,229,73.8,65.8,0,34.444313,231.9999,187,71.9,65.7,0,44.654854,185,308,70.9,65.5,0,40.628918,300,304,73.1,65.2,0,36.330513,300.0,212,69.9,65.3,0,55.748295,210,886,69.7,65.1,0,91.872795,880,89.0,89.1,90.1,148.4,105.6,120.3,1.3,0.0,29.88
20170805,745,73.1,92.1,35.21481972,32.950825,257,48.0,43.8,5.6,75.5,71.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.5,63.3,100.0,100.0,46.0,62.4,100.0,0,73.5,1.25,63.4,1.8125,70.8,0,0,51.2,12.5,0,0,0,73.4,73.0,64.7,71.2,15,44.0,62.199997,56.2,0,72.9,1.01,63.4,1.8125,67.6,0,0,96.8,76.4,15.1,4.8,0.9,15,15,96.9,65.0,83.6,100,33.8,0,68.5,1.3,66.034485,65.534485,0,13.4,0,0,1,21.8,1,72,203,66.3,0,25.430561,200.0,72.0,68.0,7045.323,68.7,64.4,100.0,9000.0,267,72.6,64.0,0,40.017212,260.0,127,70.9,64.7,0,49.716915,125,1006,71.9,64.4,0,31.598286,1000.0,694,78.4,65.2,0,27.9394,700,612,71.9,64.7,0,44.49761,600.0,205,73.3,64.9,0,36.538933,200.0,126,72.6,64.9,0,53.40327,125.0,342,71.4,65.3,0,27.964952,330,233,73.0,65.8,0,100.0,650.0,594,70.7,66.0,0,100,950,503,0,64.8,0,31.094376,500.0,510,72.0,64.8,0,33.393764,500.0,177,73.4,65.5,0,47.566372,175,249,70.2,65.8,0,42.541977,245,226,71.1,65.5,0,41.856476,220,354,73.3,65.4,0,32.355816,350,168,73.9,65.6,0,32.520126,160.0,342,72.7,65.6,0,30.911541,335,337,73.8,65.6,0,28.021103,335.0,198,71.7,66.1,0,36.285572,195,391,73.8,65.8,0,27.869055,380.0,249,70.4,65.4,0,42.84487,245,176,73.8,65.4,0,44.53988,175,249,72.7,65.5,0,46.12931,245,421,72.0,65.3,0,39.696632,420.0,163,72.9,65.8,0,25.897783,160,342,72.7,65.6,0,38.904545,335,305,73.5,65.9,0,31.604063,300,407,72.8,65.3,0,26.06128,400,197,71.5,65.9,0,36.14724,195,416,71.6,65.2,0,32.806908,380,354,70.5,65.6,0,29.889435,335,182,73.7,65.1,0,60.906685,175,250,72.2,65.5,0,45.881374,245,359,73.2,65.1,0,37.76439,350.0,163,73.6,65.5,0,33.793266,160,421,73.8,65.3,0,44.652016,420.8497,238,73.4,66.1,0,40.71709,230,425,73.7,65.2,0,43.991177,424.4997,202,70.6,65.8,0,43.82378,195,399,73.8,65.5,0,43.126373,380.0,346,72.4,65.1,0,42.17287,335,178,73.1,65.2,0,57.58989,175,249,73.3,65.2,0,45.364117,245,425,73.0,65.3,0,46.47073,420.0,540,73.8,65.0,0,59.125965,540.0,340,72.7,65.2,0,33.676468,335,103,72.7,65.8,0,32.96986,100,339,73.3,65.7,0,39.46979,335,197,71.8,284.8,0,33.116962,195,391,73.6,65.4,0,37.26601,380.0,338,72.1,65.3,0,41.77293,335,358,73.9,65.1,0,45.175976,357.21307,373,73.8,65.2,0,55.713676,373.2929,354,73.1,65.1,0,39.35782,350.0,162,72.6,65.5,0,42.116203,160,347,70.3,65.2,0,51.173252,335,300,73.9,65.8,0,47.92238,297.74298,160,72.8,65.5,0,34.274883,150,199,71.2,66.2,0,44.211533,195,385,73.5,65.5,0,40.35472,380,589,70.5,65.0,0,67.249504,575,336,73.9,66.1,0,45.859806,335.0,254,73.5,66.0,0,42.90206,250,177,73.4,66.0,0,58.543217,175.0,228,73.8,65.7,0,34.444313,231.9999,187,71.8,65.7,0,44.654854,185,307,70.9,65.4,0,40.628918,300,304,73.1,65.1,0,36.330513,300.0,211,69.9,65.2,0,55.748295,210,885,69.7,64.9,0,92.51893,880,88.9,89.0,90.1,149.4,105.6,120.2,1.3,-1.5,29.88
20170805,750,73.1,91.4,35.07705144,32.950825,254,48.2,43.9,5.6,75.6,71.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.2,63.2,100.0,100.0,46.6,62.0,100.0,0,73.4,1.25,63.0,1.8125,70.8,0,0,51.5,12.4,0,0,0,73.4,72.9,64.6,71.4,15,44.4,62.0,55.5,0,72.9,0.99,63.0,1.8125,67.6,0,0,96.9,76.8,14.9,4.9,2.0,15,15,95.6,65.0,83.6,100,34.5,0,68.5,1.3,65.913795,65.413795,0,13.4,0,0,1,21.3,1,72,204,66.3,0,25.430561,200.0,72.0,68.0,7045.323,68.7,64.3,100.0,9000.0,267,72.7,64.1,0,40.017212,260.0,127,70.9,64.8,0,49.716915,125,1021,71.9,64.4,0,32.039192,1000.0,695,78.4,65.1,0,27.379517,700,614,71.9,64.7,0,44.49761,600.0,205,73.2,64.9,0,36.538933,200.0,126,72.6,65.0,0,53.40327,125.0,342,71.4,65.3,0,27.964952,330,234,73.0,65.8,0,100.0,650.0,592,70.7,66.0,0,100,950,504,0,64.8,0,31.094376,500.0,510,71.9,64.9,0,33.393764,500.0,177,73.4,65.4,0,47.566372,175,249,70.2,65.7,0,42.541977,245,227,71.1,65.5,0,41.856476,220,354,73.3,65.4,0,32.355816,350,168,73.9,65.6,0,32.520126,160.0,342,72.7,65.6,0,30.911541,335,337,73.9,65.5,0,28.021103,335.0,198,71.7,66.0,0,36.285572,195,392,73.8,65.7,0,27.869055,380.0,250,70.4,65.4,0,42.84487,245,177,73.8,65.4,0,44.53988,175,249,72.7,65.4,0,46.12931,245,424,72.0,65.2,0,39.696632,420.0,162,72.9,65.8,0,25.897783,160,343,72.8,65.5,0,38.904545,335,305,73.5,65.8,0,31.604063,300,404,72.8,65.3,0,26.06128,400,198,71.4,65.8,0,36.14724,195,415,71.6,65.2,0,32.806908,380,349,70.5,65.6,0,29.889435,335,181,73.7,65.0,0,59.788357,175,253,72.2,65.4,0,45.881374,245,358,73.2,65.0,0,37.76439,350.0,163,73.6,65.4,0,33.793266,160,418,73.8,65.3,0,44.652016,420.8497,238,73.4,66.1,0,40.71709,230,394,73.7,65.2,0,42.42313,396.59973,202,70.6,65.7,0,43.82378,195,405,73.8,65.4,0,43.126373,380.0,352,72.3,65.0,0,41.57263,335,177,73.1,65.1,0,57.58989,175,248,73.3,65.2,0,45.364117,245,423,73.0,65.2,0,46.47073,420.0,541,73.8,64.9,0,59.125965,540.0,337,72.7,65.2,0,33.676468,335,106,72.7,65.7,0,32.96986,100,340,73.3,65.6,0,39.46979,335,197,71.8,284.8,0,33.116962,195,388,73.6,65.3,0,37.26601,380.0,337,72.1,65.3,0,41.77293,335,358,73.9,65.1,0,45.175976,357.21307,374,73.8,65.2,0,55.713676,373.2929,356,73.1,65.1,0,39.35782,350.0,163,72.6,65.5,0,42.116203,160,356,70.2,65.1,0,51.173252,335,303,73.9,65.7,0,47.92238,297.74298,160,72.8,65.4,0,34.274883,150,199,71.2,66.1,0,44.211533,195,386,73.5,65.4,0,40.35472,380,587,70.5,64.9,0,67.249504,575,336,73.9,66.0,0,45.859806,335.0,254,73.5,65.9,0,42.90206,250,177,73.4,65.9,0,58.543217,175.0,228,73.8,65.7,0,34.444313,231.9999,186,71.8,65.6,0,44.654854,185,308,70.9,65.3,0,40.628918,300,304,73.1,65.1,0,36.330513,300.0,211,69.9,65.1,0,55.748295,210,889,69.6,64.9,0,91.98385,880,88.9,89.0,90.0,149.4,105.6,120.4,1.3,-0.1,29.88
20170805,755,73.1,92.1,35.20269287,32.950825,255,48.1,43.8,5.6,75.4,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.1,63.2,100.0,100.0,46.9,62.0,100.0,0,73.3,1.25,63.0,1.8125,70.8,0,0,51.4,12.5,0,0,0,73.4,73.0,64.6,71.1,15,44.6,62.0,57.0,0,72.9,0.99,63.0,1.8125,67.6,0,0,96.9,76.3,15.4,4.8,0.9,15,15,97.2,65.0,83.6,100,34.1,0,68.5,1.3,65.913795,65.413795,0,13.4,0,0,1,21.0,1,72,202,66.3,0,25.430561,200.0,72.0,68.0,7045.323,68.7,64.3,100.0,9000.0,267,72.6,64.0,0,40.017212,260.0,127,70.9,64.7,0,49.716915,125,1019,72.0,64.3,0,31.586039,1000.0,695,78.3,65.1,0,27.52223,700,613,71.8,64.6,0,44.49761,600.0,206,73.2,64.9,0,36.538933,200.0,126,72.6,64.9,0,53.40327,125.0,342,71.4,65.2,0,27.964952,330,233,73.0,65.7,0,100.0,650.0,591,70.7,65.9,0,100,950,503,0,64.8,0,31.094376,500.0,510,71.9,64.8,0,33.393764,500.0,177,73.4,65.3,0,47.566372,175,249,70.2,65.6,0,42.541977,245,226,71.1,65.4,0,41.856476,220,355,73.3,65.3,0,32.355816,350,168,73.9,65.5,0,32.520126,160.0,342,72.7,65.5,0,30.911541,335,338,73.9,65.4,0,28.021103,335.0,198,71.7,66.0,0,36.285572,195,393,73.9,65.6,0,27.869055,380.0,251,70.4,65.3,0,42.84487,245,176,73.7,65.3,0,44.53988,175,249,72.7,65.3,0,46.12931,245,423,72.0,65.1,0,39.696632,420.0,163,72.9,65.7,0,25.897783,160,343,72.7,65.5,0,38.904545,335,305,73.5,65.8,0,31.604063,300,406,72.8,65.2,0,26.06128,400,198,71.4,65.7,0,36.14724,195,414,71.6,65.1,0,32.806908,380,349,70.5,65.5,0,29.889435,335,180,73.7,64.9,0,59.343433,175,255,72.2,65.3,0,45.203854,245,362,73.2,65.0,0,37.76439,350.0,164,73.6,65.3,0,33.793266,160,422,73.8,65.2,0,44.566544,420.8497,236,73.4,66.0,0,39.20678,230,335,73.7,65.1,0,38.919514,340.7997,204,70.6,65.7,0,43.373497,195,407,73.8,65.4,0,42.73898,380.0,339,72.3,64.9,0,39.97599,335,178,73.1,65.1,0,57.58989,175,249,73.3,65.1,0,45.364117,245,426,73.0,65.1,0,46.47073,420.0,541,73.8,64.8,0,59.125965,540.0,340,72.7,65.1,0,33.676468,335,103,72.7,65.6,0,32.96986,100,340,73.3,65.5,0,39.46979,335,198,71.8,284.9,0,33.116962,195,388,73.6,65.2,0,37.26601,380.0,338,72.0,65.2,0,41.77293,335,360,73.9,65.0,0,45.175976,357.21307,371,73.8,65.1,0,55.713676,373.2929,354,73.1,65.0,0,39.35782,350.0,162,72.6,65.4,0,42.116203,160,350,70.2,65.0,0,51.173252,335,302,73.9,65.7,0,47.92238,297.74298,159,72.8,65.3,0,34.274883,150,199,71.2,66.1,0,44.211533,195,389,73.5,65.3,0,40.35472,380,590,70.5,64.8,0,67.249504,575,336,73.9,65.9,0,45.859806,335.0,254,73.5,65.9,0,42.90206,250,177,73.4,65.8,0,58.543217,175.0,229,73.8,65.6,0,34.444313,231.9999,187,71.8,65.5,0,44.654854,185,308,70.8,65.2,0,40.628918,300,305,73.1,65.0,0,36.330513,300.0,212,69.9,65.1,0,55.748295,210,886,69.6,64.8,0,92.53912,880,88.9,89.0,90.1,149.4,105.6,120.2,1.3,1.7,29.9
20170805,800,73.2,90.2,34.91361794,32.950825,253,48.0,43.8,5.6,75.2,71.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,73.8,63.3,100.0,100.0,47.1,62.0,100.0,0,73.7,1.25,63.0,1.8125,70.7,0,0,51.0,12.4,0,0,0,73.4,73.0,64.6,70.9,15,44.9,62.0,57.8,0,72.9,1.0,63.0,1.8125,67.6,0,0,97.2,76.0,16.3,4.5,1.5,15,15,96.9,65.0,83.6,100,34.0,0,68.5,1.3,65.913795,65.413795,0,13.4,0,0,1,20.4,1,72,201,66.3,0,25.430561,200.0,72.0,68.0,7045.323,68.7,64.3,100.0,9000.0,268,72.6,64.0,0,40.017212,260.0,127,70.9,64.7,0,49.716915,125,1011,72.0,64.3,0,30.961422,1000.0,694,78.2,65.1,0,27.895489,700,613,71.8,64.6,0,44.49761,600.0,206,73.2,64.8,0,36.538933,200.0,127,72.5,64.9,0,53.40327,125.0,342,71.4,65.2,0,27.964952,330,235,72.9,65.7,0,100.0,650.0,592,70.7,65.9,0,100,950,504,0,64.8,0,31.094376,500.0,510,71.9,64.7,0,33.393764,500.0,178,73.4,65.2,0,47.566372,175,250,70.2,65.6,0,42.541977,245,226,71.1,65.3,0,41.856476,220,355,73.3,65.2,0,32.355816,350,168,73.9,65.4,0,32.520126,160.0,342,72.7,65.4,0,30.911541,335,338,73.9,65.3,0,28.021103,335.0,198,71.7,65.9,0,36.285572,195,392,73.9,65.6,0,27.869055,380.0,250,70.4,65.2,0,42.84487,245,177,73.7,65.2,0,44.53988,175,250,72.7,65.3,0,46.12931,245,424,72.0,65.0,0,39.696632,420.0,164,72.9,65.6,0,25.897783,160,343,72.8,65.4,0,38.904545,335,305,73.5,65.7,0,31.604063,300,406,72.8,65.1,0,26.06128,400,197,71.4,65.7,0,36.14724,195,398,71.6,65.0,0,32.806908,380,341,70.5,65.4,0,29.889435,335,181,73.6,64.9,0,59.343433,175,254,72.2,65.2,0,45.203854,245,363,73.2,64.9,0,37.76439,350.0,164,73.5,65.3,0,33.793266,160,423,73.7,65.1,0,44.334557,420.8497,236,73.4,65.9,0,39.20678,230,289,73.7,65.1,0,36.567436,285.0,205,70.6,65.6,0,43.373497,195,420,73.8,65.3,0,42.73898,380.0,348,72.3,64.9,0,39.291718,335,179,73.1,65.0,0,57.58989,175,250,73.3,65.0,0,45.364117,245,426,72.9,65.1,0,46.47073,420.0,521,73.7,64.8,0,57.106133,517.19977,341,72.7,65.0,0,33.676468,335,104,72.7,65.6,0,32.96986,100,339,73.3,65.5,0,39.46979,335,198,71.8,284.8,0,33.116962,195,389,73.6,65.1,0,37.26601,380.0,338,72.0,65.1,0,41.77293,335,364,73.9,64.9,0,45.175976,357.21307,373,73.8,65.0,0,55.713676,373.2929,357,73.1,64.9,0,39.35782,350.0,163,72.6,65.3,0,42.116203,160,358,70.2,64.9,0,51.173252,335,303,73.9,65.6,0,47.92238,297.74298,166,72.8,65.3,0,34.274883,150,200,71.2,66.0,0,44.211533,195,386,73.5,65.2,0,40.35472,380,588,70.4,64.8,0,67.249504,575,336,73.9,65.8,0,45.859806,335.0,256,73.5,65.8,0,42.90206,250,178,73.4,65.7,0,58.543217,175.0,229,73.8,65.5,0,34.444313,231.9999,187,71.7,65.4,0,44.654854,185,308,70.8,65.2,0,40.628918,300,305,73.1,64.9,0,36.330513,300.0,212,69.9,65.0,0,55.748295,210,888,69.6,64.8,0,91.99394,880,88.8,88.9,90.2,149.4,105.6,120.2,1.3,0.1,29.9
20170805,805,73.3,89.6,34.87955977,38.346575,255,48.0,43.8,5.6,75.2,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.8,63.1,100.0,100.0,47.4,62.0,100.0,0,73.6,1.25,63.0,1.8125,70.8,0,0,51.1,12.7,0,0,0,73.4,73.0,64.3,71.1,15,45.2,62.0,57.1,0,72.9,1.0,63.0,1.8125,67.6,0,0,97.0,76.6,15.5,4.8,1.1,15,15,96.4,65.0,83.6,100,33.6,0,68.5,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,0,72,203,66.3,0,25.430561,200.0,72.0,68.0,7045.323,68.7,64.3,100.0,9000.0,267,72.6,64.0,0,40.017212,260.0,126,70.9,64.7,0,49.716915,125,1046,72.1,64.3,0,31.781996,1050.9998,695,78.2,65.1,0,27.500275,700,613,71.8,64.6,0,44.49761,600.0,205,73.2,64.8,0,36.538933,200.0,126,72.5,64.9,0,53.40327,125.0,343,71.4,65.2,0,27.964952,330,234,72.9,65.7,0,100.0,650.0,592,70.7,65.9,0,100,950,503,0,64.8,0,31.094376,500.0,510,71.9,64.8,0,33.393764,500.0,178,73.4,65.2,0,47.566372,175,249,70.2,65.5,0,42.541977,245,228,71.1,65.3,0,41.856476,220,356,73.3,65.2,0,32.355816,350,168,73.9,65.3,0,32.520126,160.0,342,72.7,65.3,0,30.911541,335,342,73.9,65.3,0,27.56717,335.0,199,71.7,65.8,0,36.285572,195,395,73.9,65.5,0,27.869055,380.0,251,70.4,65.2,0,42.84487,245,178,73.7,65.2,0,44.53988,175,251,72.7,65.2,0,46.12931,245,426,72.0,65.0,0,39.696632,420.0,163,72.9,65.6,0,25.897783,160,345,72.7,65.3,0,38.45117,335,305,73.5,65.6,0,31.604063,300,407,72.8,65.0,0,26.06128,400,199,71.4,65.6,0,36.14724,195,398,71.6,65.0,0,32.806908,380,346,70.5,65.3,0,29.889435,335,179,73.6,64.8,0,59.187107,175,255,72.2,65.2,0,44.775944,245,359,73.2,64.8,0,36.239548,350.0,164,73.5,65.2,0,33.793266,160,416,73.8,65.1,0,44.212456,420.8497,239,73.4,65.9,0,39.20678,230,294,73.7,65.1,0,35.04839,285.0,202,70.6,65.5,0,42.08349,195,411,73.8,65.3,0,42.73898,380.0,337,72.3,64.8,0,39.735897,335,179,73.1,64.9,0,57.58989,175,252,73.3,65.0,0,45.364117,245,426,73.0,65.0,0,46.47073,420.0,471,73.7,64.7,0,53.56837,475.39978,343,72.7,64.9,0,33.676468,335,103,72.7,65.5,0,32.96986,100,339,73.3,65.4,0,39.46979,335,198,71.8,285.0,0,33.116962,195,391,73.6,65.1,0,37.26601,380.0,340,72.0,65.0,0,41.77293,335,362,73.9,64.9,0,45.175976,357.21307,375,73.8,65.0,0,55.713676,373.2929,359,73.1,64.9,0,39.35782,350.0,162,72.6,65.3,0,42.116203,160,362,70.2,64.8,0,51.173252,335,303,73.9,65.5,0,47.92238,297.74298,164,72.8,65.2,0,34.274883,150,200,71.2,65.9,0,44.211533,195,388,73.6,65.2,0,40.35472,380,588,70.4,64.7,0,67.249504,575,336,73.9,65.7,0,45.859806,335.0,256,73.5,65.7,0,42.90206,250,177,73.4,65.7,0,58.543217,175.0,229,73.8,65.5,0,34.444313,231.9999,187,71.7,65.4,0,44.654854,185,311,70.8,65.1,0,40.628918,300,305,73.1,64.8,0,36.330513,300.0,213,69.8,64.9,0,55.748295,210,892,69.5,64.7,0,91.8425,880,88.8,88.9,90.2,149.4,105.6,120.3,3.1,0.0,29.9
20170805,810,73.7,90.6,35.41920195,38.346575,252,48.4,44.2,5.6,78.2,74.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.1,63.1,100.0,100.0,47.5,62.0,100.0,0,73.4,1.25,63.0,1.8125,70.7,0,0,51.3,12.6,0,0,0,73.4,73.0,64.3,71.0,15,45.2,62.0,56.0,0,73.0,1.01,63.0,1.8125,67.6,0,0,97.3,76.2,15.0,4.9,1.5,15,15,95.3,65.0,83.6,100,35.1,0,68.5,1.3,65.913795,65.413795,0,13.4,0,0,1,22.6,1,72,201,66.2,0,25.882498,200.0,72.0,68.0,7045.323,68.6,64.2,100.0,9000.0,266,72.6,63.9,0,40.017212,260.0,126,70.9,64.6,0,49.716915,125,1189,72.1,64.2,0,32.357624,1152.9998,698,78.1,64.9,0,27.489296,700,610,71.8,64.5,0,44.49761,600.0,204,73.2,64.7,0,36.538933,200.0,126,72.4,64.8,0,53.40327,125.0,339,71.3,65.1,0,27.964952,330,232,72.9,65.6,0,100.0,650.0,590,70.7,65.8,0,100,950,502,0,64.6,0,31.094376,500.0,510,71.9,64.6,0,33.393764,500.0,178,73.4,65.1,0,47.566372,175,250,70.2,65.4,0,42.541977,245,226,71.1,65.1,0,41.856476,220,354,73.3,65.1,0,32.355816,350,168,73.9,65.2,0,32.520126,160.0,343,72.7,65.2,0,30.911541,335,338,73.9,65.1,0,27.56717,335.0,198,71.6,65.7,0,36.285572,195,393,73.9,65.4,0,27.869055,380.0,251,70.4,65.0,0,42.84487,245,177,73.7,65.0,0,44.53988,175,250,72.7,65.1,0,46.12931,245,425,71.9,64.8,0,39.696632,420.0,163,72.8,65.5,0,25.897783,160,338,72.8,65.2,0,37.8385,335,305,73.5,65.5,0,31.604063,300,407,72.8,64.9,0,26.06128,400,198,71.4,65.5,0,36.14724,195,418,71.6,64.8,0,32.806908,380,350,70.5,65.2,0,29.889435,335,180,73.6,64.7,0,60.22126,175,251,72.2,65.1,0,44.775944,245,360,73.2,64.7,0,36.239548,350.0,164,73.5,65.1,0,33.793266,160,426,73.8,64.9,0,44.542126,420.8497,238,73.4,65.8,0,39.20678,230,290,73.7,65.0,0,36.432682,285.0,199,70.6,65.4,0,42.08349,195,411,73.8,65.1,0,42.73898,380.0,337,72.3,64.7,0,40.168068,335,179,73.1,64.8,0,57.58989,175,253,73.3,64.8,0,45.364117,245,425,72.9,64.9,0,46.47073,420.0,428,73.7,64.6,0,50.104053,429.79977,341,72.7,64.8,0,33.676468,335,104,72.7,65.4,0,32.96986,100,341,73.3,65.3,0,39.46979,335,199,71.7,285.0,0,33.116962,195,391,73.7,65.0,0,37.26601,380.0,341,72.0,64.9,0,41.77293,335,358,73.9,64.7,0,45.175976,357.21307,374,73.8,64.8,0,55.713676,373.2929,357,73.1,64.7,0,39.35782,350.0,163,72.6,65.2,0,42.116203,160,356,70.2,64.7,0,51.173252,335,304,73.9,65.4,0,47.92238,297.74298,158,72.8,65.1,0,34.274883,150,199,71.2,65.8,0,44.211533,195,385,73.6,65.0,0,40.35472,380,587,70.4,64.6,0,67.249504,575,336,73.9,65.6,0,45.859806,335.0,254,73.4,65.6,0,42.90206,250,177,73.4,65.6,0,58.926052,175.0,229,73.8,65.4,0,34.444313,231.9999,187,71.7,65.3,0,44.654854,185,311,70.8,65.0,0,40.628918,300,305,73.1,64.7,0,36.330513,300.0,212,69.8,64.8,0,55.748295,210,888,69.5,64.5,0,91.95356,880,88.8,88.8,90.1,149.4,105.6,120.3,1.3,0.0,29.9
