20170805,815,73.7,89.9,35.27866343,38.346575,253,48.1,43.9,5.6,76.1,72.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.5,63.1,100.0,100.0,47.5,62.0,100.0,0,73.8,1.2,63.0,1.8125,70.7,0,0,51.1,12.4,0,0,0,73.4,73.0,64.1,70.6,15,45.3,62.0,58.8,0,73.0,1.0,63.0,1.8125,67.5,0,0,97.3,75.7,16.2,4.7,1.0,15,15,97.0,65.0,83.6,100,33.9,0,70.5,1.3,65.913795,65.413795,0,13.4,0,0,1,22.2,1,72,413,65.4,0,31.953096,415.99945,72.0,68.0,6872.178,68.6,64.2,100.0,9000.0,264,72.6,63.8,0,40.017212,260.0,126,70.8,64.5,0,50.589764,125,1185,72.0,64.1,0,36.080833,1203.9998,706,78.1,64.9,0,26.951366,700,605,71.7,64.4,0,44.49761,600.0,202,73.1,64.7,0,36.538933,200.0,127,72.4,64.7,0,54.81825,125.0,337,71.4,65.1,0,27.964952,330,230,72.9,65.5,0,100.0,650.0,583,70.6,65.8,0,100,950,502,0,64.6,0,32.588364,500.0,509,71.8,64.6,0,33.393764,500.0,178,73.4,65.0,0,47.566372,175,249,70.2,65.3,0,42.541977,245,226,71.1,65.1,0,41.856476,220,355,73.3,65.0,0,32.355816,350,168,73.9,65.2,0,32.520126,160.0,342,72.6,65.1,0,30.911541,335,339,73.9,65.1,0,27.56717,335.0,198,71.6,65.6,0,36.285572,195,394,73.9,65.3,0,27.869055,380.0,251,70.3,65.0,0,42.84487,245,176,73.7,64.9,0,44.53988,175,249,72.7,65.0,0,46.12931,245,422,71.9,64.8,0,39.696632,420.0,163,72.8,65.3,0,25.897783,160,341,72.8,65.1,0,37.8385,335,305,73.5,65.4,0,31.604063,300,407,72.8,64.8,0,26.06128,400,198,71.4,65.4,0,36.14724,195,397,71.6,64.7,0,32.806908,380,339,70.5,65.2,0,29.889435,335,179,73.6,64.6,0,60.22126,175,252,72.2,65.0,0,44.775944,245,359,73.2,64.6,0,36.239548,350.0,164,73.5,65.0,0,33.793266,160,425,73.8,64.9,0,44.542126,420.8497,237,73.4,65.7,0,39.20678,230,291,73.7,64.8,0,36.432682,285.0,198,70.6,65.4,0,42.08349,195,413,73.8,65.0,0,42.73898,380.0,335,72.3,64.6,0,40.168068,335,178,73.1,64.7,0,56.97632,175,253,73.3,64.8,0,45.364117,245,426,72.9,64.8,0,46.47073,420.0,404,73.7,64.5,0,48.41474,406.99976,341,72.7,64.7,0,33.676468,335,106,72.7,65.3,0,32.96986,100,342,73.3,65.2,0,39.46979,335,199,71.7,285.0,0,33.116962,195,387,73.7,64.9,0,37.26601,380.0,340,71.9,64.8,0,41.77293,335,359,73.9,64.6,0,45.175976,357.21307,374,73.8,64.8,0,55.713676,373.2929,355,73.0,64.7,0,39.35782,350.0,162,72.6,65.1,0,42.116203,160,352,70.2,64.6,0,51.173252,335,302,73.8,65.3,0,47.92238,297.74298,162,72.8,65.0,0,34.274883,150,199,71.1,65.7,0,44.211533,195,391,73.7,65.0,0,40.35472,380,594,70.4,64.5,0,67.249504,575,336,73.9,65.6,0,45.859806,335.0,254,73.5,65.6,0,42.90206,250,177,73.4,65.5,0,58.926052,175.0,228,73.8,65.3,0,34.444313,231.9999,185,71.7,65.2,0,44.654854,185,309,70.7,64.9,0,40.628918,300,306,73.1,64.6,0,36.330513,300.0,211,69.8,64.7,0,55.748295,210,888,69.4,64.4,0,91.93337,880,88.7,88.8,90.0,150.4,105.6,120.7,1.1,1.7,29.9
20170805,820,73.8,89.2,35.22309679,38.346575,256,48.1,43.8,5.6,75.5,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,74.1,63.1,100.0,100.0,47.6,62.0,100.0,0,73.7,1.2,63.0,1.8125,70.7,0,0,51.0,12.8,0,0,0,73.4,73.1,64.0,70.6,15,45.4,62.0,56.3,0,73.0,0.99,63.0,1.8125,67.4,0,0,97.5,75.9,15.2,4.5,2.1,15,15,96.6,65.0,83.6,100,33.4,0,70.5,1.3,65.913795,65.413795,0,13.4,0,0,1,22.2,1,72,527,65.1,0,33.968487,523.99945,72.0,68.0,7045.323,68.6,64.2,100.0,9000.0,262,72.6,63.9,0,40.017212,260.0,127,70.8,64.6,0,51.179523,125,1139,71.7,64.2,0,35.48071,1153.0005,705,78.0,64.9,0,27.34658,700,603,71.7,64.5,0,44.49761,600.0,202,73.1,64.7,0,36.538933,200.0,127,72.4,64.8,0,54.81825,125.0,337,71.3,65.1,0,27.964952,330,229,72.8,65.6,0,100.0,650.0,583,70.6,65.8,0,100,950,501,0,64.7,0,32.588364,500.0,509,71.8,64.6,0,33.393764,500.0,177,73.4,65.0,0,47.566372,175,250,70.2,65.2,0,42.541977,245,226,71.1,65.0,0,41.856476,220,355,73.3,64.9,0,32.355816,350,168,73.9,65.1,0,32.520126,160.0,342,72.6,65.1,0,30.911541,335,338,73.8,65.0,0,27.56717,335.0,198,71.6,65.6,0,36.285572,195,389,73.9,65.2,0,27.869055,380.0,250,70.3,64.9,0,42.84487,245,177,73.7,64.9,0,44.53988,175,249,72.6,65.0,0,46.12931,245,424,71.9,64.7,0,39.696632,420.0,163,72.8,65.3,0,25.897783,160,339,72.7,65.1,0,37.8385,335,305,73.5,65.4,0,31.604063,300,406,72.7,64.8,0,26.06128,400,197,71.3,65.4,0,36.14724,195,393,71.6,64.7,0,32.806908,380,349,70.4,65.1,0,29.889435,335,179,73.6,64.5,0,60.22126,175,251,72.2,65.0,0,44.775944,245,357,73.1,64.6,0,36.239548,350.0,164,73.5,64.9,0,33.793266,160,422,73.8,64.8,0,44.542126,420.8497,238,73.4,65.6,0,39.20678,230,289,73.7,64.8,0,35.99167,285.0,199,70.5,65.3,0,42.08349,195,408,73.8,64.9,0,42.73898,380.0,335,72.3,64.6,0,40.60024,335,178,73.1,64.7,0,56.97632,175,252,73.3,64.7,0,45.364117,245,427,72.9,64.8,0,46.47073,420.0,357,73.7,64.5,0,44.75456,361.39978,342,72.7,64.7,0,33.676468,335,103,72.7,65.3,0,32.96986,100,340,73.3,65.2,0,39.46979,335,198,71.7,285.0,0,33.116962,195,393,73.7,64.8,0,37.26601,380.0,339,72.0,64.8,0,41.77293,335,361,73.9,64.6,0,45.175976,357.21307,376,73.8,64.7,0,55.713676,373.2929,356,73.0,64.6,0,39.35782,350.0,163,72.6,65.0,0,42.116203,160,354,70.2,64.6,0,51.173252,335,301,73.8,65.2,0,47.92238,297.74298,160,72.8,65.0,0,34.274883,150,199,71.1,65.7,0,44.211533,195,392,73.7,64.9,0,40.35472,380,590,70.4,64.4,0,67.249504,575,336,73.9,65.5,0,45.859806,335.0,254,73.4,65.5,0,42.90206,250,177,73.3,65.4,0,58.926052,175.0,228,73.8,65.2,0,34.444313,231.9999,186,71.6,65.1,0,44.654854,185,311,70.7,64.9,0,40.628918,300,305,73.1,64.6,0,36.330513,300.0,211,69.8,64.7,0,55.748295,210,885,69.3,64.4,0,92.640076,880,88.7,88.8,90.2,149.4,105.6,120.3,1.3,-0.1,29.9
20170805,825,73.8,88.9,35.16269226,38.346575,256,48.0,43.8,5.6,75.3,71.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.5,63.1,100.0,100.0,47.8,62.0,100.0,0,73.6,1.2,63.0,1.8125,70.7,0,0,51.2,12.7,0,0,0,73.4,73.1,64.2,70.3,15,45.5,62.0,57.0,0,72.9,0.99,63.0,1.8125,67.4,0,0,97.6,75.4,15.4,4.4,1.4,15,15,96.6,65.0,83.6,100,33.3,0,70.5,1.3,65.913795,65.413795,0,13.4,0,0,1,21.6,1,72,527,65.0,0,33.968487,523.99945,72.0,68.0,6872.178,68.6,64.1,100.0,9000.0,266,72.5,63.8,0,40.017212,260.0,128,70.8,64.5,0,51.179523,125,1039,71.7,64.2,0,32.149418,1050.9995,701,78.0,64.9,0,27.34658,700,607,71.7,64.4,0,44.49761,600.0,203,73.1,64.7,0,36.538933,200.0,128,72.4,64.7,0,54.81825,125.0,338,71.3,65.1,0,27.964952,330,230,72.8,65.5,0,100.0,650.0,586,70.6,65.8,0,100,950,504,0,64.6,0,32.588364,500.0,509,71.8,64.6,0,33.393764,500.0,177,73.4,64.9,0,47.566372,175,249,70.2,65.2,0,42.541977,245,226,71.1,65.0,0,41.856476,220,354,73.3,64.9,0,32.355816,350,168,73.9,65.1,0,32.520126,160.0,341,72.6,65.1,0,30.911541,335,337,73.8,64.9,0,27.56717,335.0,198,71.6,65.5,0,36.285572,195,390,73.9,65.2,0,27.869055,380.0,251,70.3,64.9,0,42.84487,245,176,73.7,64.9,0,44.53988,175,249,72.6,65.0,0,46.12931,245,423,71.9,64.7,0,39.696632,420.0,163,72.8,65.3,0,25.897783,160,336,72.7,65.1,0,37.8385,335,305,73.5,65.3,0,31.604063,300,405,72.7,64.7,0,26.06128,400,196,71.3,65.4,0,36.14724,195,404,71.6,64.7,0,32.806908,380,344,70.4,65.1,0,29.889435,335,178,73.6,64.5,0,60.22126,175,251,72.2,64.9,0,44.775944,245,357,73.1,64.6,0,36.239548,350.0,164,73.5,64.9,0,33.793266,160,358,73.8,64.8,0,40.20757,360.2497,236,73.4,65.6,0,39.20678,230,287,73.7,64.8,0,35.99167,285.0,197,70.6,65.3,0,42.08349,195,427,73.8,64.9,0,42.73898,380.0,347,72.3,64.5,0,39.12365,335,178,73.1,64.7,0,56.97632,175,254,73.3,64.7,0,45.364117,245,426,72.9,64.7,0,46.47073,420.0,311,73.6,64.5,0,41.461624,315.79987,343,72.7,64.7,0,33.676468,335,104,72.7,65.3,0,32.96986,100,342,73.3,65.2,0,39.46979,335,200,71.7,285.2,0,33.116962,195,387,73.7,64.8,0,37.26601,380.0,340,71.9,64.8,0,41.77293,335,360,73.9,64.6,0,45.175976,357.21307,372,73.8,64.7,0,55.713676,373.2929,355,73.0,64.6,0,39.35782,350.0,162,72.6,65.0,0,42.116203,160,347,70.2,64.6,0,51.173252,335,301,73.8,65.2,0,47.92238,297.74298,162,72.8,65.0,0,34.274883,150,198,71.1,65.7,0,44.211533,195,385,73.7,64.9,0,40.35472,380,584,70.4,64.4,0,67.249504,575,336,73.9,65.5,0,45.859806,335.0,255,73.4,65.5,0,42.90206,250,176,73.3,65.4,0,58.926052,175.0,229,73.8,65.2,0,34.444313,231.9999,186,71.6,65.1,0,44.654854,185,307,70.7,64.8,0,40.628918,300,303,73.1,64.6,0,36.330513,300.0,211,69.8,64.6,0,55.748295,210,886,69.3,64.4,0,92.609795,880,88.7,88.8,90.2,151.4,105.6,120.3,0.6,0.0,29.9
20170805,830,73.9,89.9,35.44969312,38.346575,257,48.2,43.9,5.6,75.4,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,73.5,63.3,100.0,100.0,48.3,62.0,100.0,0,73.7,1.2,63.0,1.8125,70.7,0,0,51.3,12.8,0,0,0,73.4,73.1,64.2,70.4,15,45.5,62.0,57.9,0,72.9,1.01,63.0,1.8125,67.4,0,0,97.6,75.6,15.7,4.4,1.2,15,15,95.7,65.0,83.6,100,34.3,0,70.5,1.3,65.913795,65.413795,0,13.4,0,0,1,21.0,1,72,432,65.3,0,30.19421,415.9989,72.0,68.0,7045.323,68.6,64.4,100.0,9000.0,266,72.5,64.1,0,40.017212,260.0,129,70.8,64.7,0,51.179523,125,1015,71.7,64.4,0,31.598286,1000.0,696,77.9,65.2,0,27.34658,700,608,71.7,64.6,0,44.49761,600.0,204,73.0,64.9,0,36.538933,200.0,129,72.4,64.9,0,54.81825,125.0,340,71.3,65.3,0,27.964952,330,232,72.8,65.7,0,100.0,650.0,588,70.6,66.0,0,100,950,504,0,64.8,0,32.588364,500.0,509,71.8,64.8,0,33.393764,500.0,178,73.4,64.9,0,47.566372,175,251,70.1,65.2,0,42.541977,245,227,71.1,65.0,0,41.856476,220,356,73.3,64.9,0,32.355816,350,168,73.9,65.0,0,32.520126,160.0,343,72.6,65.0,0,30.911541,335,339,73.8,64.9,0,27.56717,335.0,199,71.5,65.5,0,36.285572,195,393,73.9,65.2,0,27.869055,380.0,251,70.2,64.9,0,42.84487,245,178,73.7,64.9,0,44.53988,175,251,72.6,64.9,0,46.12931,245,427,71.9,64.7,0,39.696632,420.0,164,72.8,65.2,0,25.897783,160,341,72.7,65.0,0,37.8385,335,305,73.5,65.3,0,31.604063,300,407,72.7,64.7,0,26.06128,400,198,71.2,65.3,0,36.14724,195,409,71.6,64.7,0,32.806908,380,355,70.4,65.1,0,29.889435,335,179,73.6,64.5,0,60.22126,175,254,72.2,64.9,0,44.775944,245,358,73.1,64.5,0,36.239548,350.0,164,73.5,64.9,0,33.793266,160,358,73.8,64.8,0,40.20757,360.2497,238,73.4,65.6,0,39.20678,230,289,73.7,64.7,0,35.99167,285.0,200,70.5,65.2,0,42.08349,195,427,73.8,64.9,0,42.73898,380.0,351,72.3,64.5,0,39.12365,335,180,73.0,64.6,0,56.97632,175,256,73.3,64.7,0,45.364117,245,431,72.9,64.7,0,46.47073,420.0,267,73.5,64.5,0,38.69507,270.2,342,72.7,64.6,0,33.063725,335,107,72.7,65.2,0,32.96986,100,342,73.2,65.1,0,39.46979,335,201,71.7,285.0,0,32.676056,195,393,73.6,64.8,0,37.26601,380.0,341,71.9,64.7,0,41.77293,335,360,73.8,64.6,0,45.175976,357.21307,371,73.8,64.7,0,55.713676,373.2929,359,73.0,64.6,0,39.35782,350.0,163,72.5,65.0,0,42.116203,160,362,70.2,64.6,0,51.173252,335,303,73.8,65.2,0,47.92238,297.74298,168,72.8,64.9,0,34.274883,150,200,71.1,65.6,0,44.211533,195,391,73.7,64.9,0,40.35472,380,590,70.4,64.4,0,67.249504,575,336,73.9,65.5,0,45.859806,335.0,256,73.4,65.4,0,42.90206,250,177,73.3,65.4,0,58.926052,175.0,218,73.8,65.2,0,32.286297,210.99979,188,71.6,65.1,0,44.654854,185,308,70.7,64.8,0,40.628918,300,306,73.1,64.5,0,36.330513,300.0,213,69.7,64.6,0,55.748295,210,892,69.3,64.4,0,91.82231,880,88.6,88.7,90.2,150.4,105.6,120.2,0.9,0.0,29.9
20170805,835,73.9,89.3,35.32237957,38.346575,255,48.2,43.9,5.6,75.4,71.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.4,63.2,100.0,100.0,48.5,62.0,100.0,0,73.7,1.25,63.0,1.8125,70.8,0,0,51.2,12.6,0,0,0,73.4,73.1,64.0,70.3,15,45.6,62.0,54.7,0,72.9,1.01,63.0,1.8125,67.4,0,0,97.6,75.5,14.7,4.4,1.3,15,15,97.3,65.0,83.6,100,33.6,0,70.5,1.3,65.913795,65.413795,0,13.4,0,0,1,20.5,1,72,199,65.7,0,25.528276,200.0,72.0,68.0,7045.323,68.6,64.2,100.0,9000.0,267,72.5,63.9,0,40.017212,260.0,130,70.8,64.6,0,51.179523,125,1011,71.7,64.3,0,31.108389,1000.0,694,77.9,65.0,0,28.027225,700,613,71.7,64.5,0,44.49761,600.0,205,73.0,64.8,0,36.538933,200.0,130,72.3,64.8,0,54.81825,125.0,341,71.3,65.2,0,27.964952,330,234,72.8,65.6,0,100.0,650.0,593,70.5,65.9,0,100,950,506,0,64.7,0,32.588364,500.0,510,71.8,64.7,0,33.393764,500.0,178,73.4,64.9,0,47.566372,175,249,70.2,65.2,0,42.541977,245,227,71.1,64.9,0,41.856476,220,355,73.3,64.8,0,32.355816,350,168,73.9,65.0,0,32.520126,160.0,342,72.6,65.0,0,30.911541,335,338,73.8,64.9,0,27.56717,335.0,199,71.5,65.5,0,36.285572,195,391,73.9,65.1,0,27.869055,380.0,251,70.2,64.8,0,42.84487,245,177,73.7,64.8,0,44.53988,175,249,72.6,64.9,0,46.12931,245,425,71.9,64.6,0,39.696632,420.0,164,72.8,65.2,0,25.897783,160,337,72.7,65.0,0,37.8385,335,305,73.5,65.3,0,31.604063,300,407,72.7,64.7,0,26.06128,400,197,71.2,65.3,0,36.14724,195,406,71.6,64.6,0,32.806908,380,348,70.4,65.0,0,29.889435,335,178,73.6,64.5,0,60.22126,175,252,72.2,64.9,0,44.775944,245,358,73.1,64.5,0,36.239548,350.0,164,73.5,64.8,0,33.793266,160,358,73.8,64.8,0,40.20757,360.2497,238,73.4,65.6,0,39.20678,230,287,73.7,64.8,0,35.99167,285.0,198,70.5,65.2,0,42.08349,195,425,73.8,64.9,0,42.73898,380.0,347,72.2,64.5,0,39.12365,335,179,73.0,64.6,0,56.97632,175,256,73.3,64.6,0,45.364117,245,431,72.8,64.7,0,46.47073,420.0,221,73.5,64.5,0,34.826786,224.6,341,72.6,64.6,0,33.063725,335,106,72.7,65.2,0,32.96986,100,342,73.2,65.1,0,39.46979,335,200,71.7,284.9,0,32.676056,195,395,73.6,64.7,0,37.26601,380.0,342,71.9,64.7,0,41.77293,335,360,73.8,64.6,0,45.175976,357.21307,353,73.7,64.7,0,54.460495,345.99292,356,73.0,64.5,0,39.35782,350.0,162,72.5,65.0,0,42.116203,160,356,70.2,64.5,0,51.173252,335,303,73.8,65.2,0,47.92238,297.74298,166,72.7,64.9,0,34.274883,150,200,71.1,65.6,0,44.211533,195,392,73.6,64.8,0,40.35472,380,589,70.3,64.4,0,67.249504,575,336,73.9,65.4,0,45.859806,335.0,256,73.4,65.4,0,42.90206,250,177,73.3,65.4,0,58.926052,175.0,218,73.8,65.2,0,32.286297,210.99979,187,71.6,65.1,0,44.654854,185,309,70.6,64.8,0,40.628918,300,304,73.1,64.5,0,36.330513,300.0,212,69.7,64.6,0,55.748295,210,887,69.2,64.4,0,92.145386,880,88.6,88.7,90.1,148.4,105.6,120.2,1.3,0.0,29.91
20170805,840,73.8,89.6,35.29761887,38.346575,256,48.1,43.8,5.6,75.3,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.5,63.1,100.0,100.0,48.7,62.0,100.0,0,73.6,1.25,63.0,1.8125,70.8,0,0,51.0,12.6,0,0,0,73.4,73.1,64.1,69.4,15,45.5,62.0,56.0,0,73.0,1.0,63.0,1.8125,67.4,0,0,97.6,74.2,15.1,4.5,1.5,15,15,96.8,65.0,83.6,100,33.3,0,70.5,1.3,65.913795,65.413795,0,13.4,0,0,1,20.0,0,72,204,66.1,0,25.89471,200.0,72.0,68.0,7045.323,68.5,64.3,100.0,9000.0,269,72.5,64.0,0,40.017212,260.0,129,70.8,64.6,0,50.743095,125,1012,71.9,64.3,0,31.083893,1000.0,693,77.8,65.0,0,28.016249,700,614,71.7,64.5,0,44.49761,600.0,204,73.0,64.8,0,36.538933,200.0,129,72.3,64.8,0,54.366917,125.0,341,71.2,65.2,0,27.964952,330,235,72.8,65.6,0,100.0,650.0,592,70.5,65.8,0,100,950,506,0,64.7,0,32.588364,500.0,510,71.7,64.7,0,33.393764,500.0,177,73.4,64.8,0,47.566372,175,248,70.2,65.1,0,42.541977,245,226,71.1,64.9,0,41.856476,220,355,73.3,64.8,0,32.355816,350,168,73.9,65.0,0,32.520126,160.0,342,72.6,65.0,0,30.911541,335,337,73.8,64.9,0,27.56717,335.0,198,71.5,65.4,0,36.285572,195,391,73.9,65.1,0,27.869055,380.0,250,70.2,64.8,0,42.84487,245,177,73.6,64.8,0,44.53988,175,250,72.6,64.8,0,46.12931,245,424,71.9,64.6,0,39.696632,420.0,164,72.8,65.2,0,25.897783,160,339,72.7,64.9,0,37.8385,335,305,73.5,65.2,0,31.604063,300,406,72.7,64.7,0,26.06128,400,197,71.2,65.2,0,36.14724,195,396,71.6,64.6,0,32.806908,380,341,70.4,65.0,0,29.889435,335,178,73.6,64.4,0,60.22126,175,252,72.2,64.8,0,44.775944,245,358,73.1,64.4,0,36.239548,350.0,164,73.5,64.8,0,33.793266,160,360,73.8,64.7,0,40.20757,360.2497,233,73.4,65.5,0,38.752453,230,287,73.7,64.7,0,35.99167,285.0,197,70.5,65.2,0,42.08349,195,428,73.8,64.8,0,42.73898,380.0,346,72.2,64.4,0,39.12365,335,178,73.1,64.5,0,56.97632,175,250,73.3,64.6,0,44.92202,245,430,72.8,64.6,0,46.47073,420.0,165,73.5,64.6,0,31.362469,160.0,340,72.7,64.6,0,33.063725,335,106,72.7,65.2,0,32.96986,100,342,73.2,65.1,0,39.46979,335,200,71.7,284.9,0,32.676056,195,396,73.6,64.7,0,37.26601,380.0,342,71.9,64.7,0,41.77293,335,362,73.8,64.5,0,45.175976,357.21307,295,73.7,64.6,0,50.403572,291.3929,356,73.0,64.5,0,39.35782,350.0,162,72.5,64.9,0,42.116203,160,358,70.1,64.5,0,51.173252,335,302,73.8,65.2,0,47.92238,297.74298,164,72.7,64.9,0,34.274883,150,199,71.0,65.5,0,44.211533,195,385,73.6,64.8,0,40.35472,380,584,70.3,64.3,0,67.249504,575,336,73.9,65.4,0,45.859806,335.0,255,73.4,65.4,0,42.90206,250,177,73.3,65.3,0,58.926052,175.0,193,73.8,65.2,0,29.384964,190.0,187,71.6,65.0,0,44.654854,185,309,70.6,64.8,0,40.628918,300,304,73.0,64.5,0,36.330513,300.0,211,69.7,64.6,0,55.748295,210,888,69.2,64.3,0,91.96365,880,88.6,88.7,90.1,148.4,105.6,120.3,1.5,-0.1,29.91
20170805,845,74.1,89.7,35.57467357,38.346575,255,48.3,44.3,5.6,77.9,74.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.6,63.4,100.0,100.0,49.3,62.0,100.0,0,73.8,1.25,63.0,1.8125,70.9,0,0,51.0,12.6,0,0,0,73.4,73.1,64.0,69.3,15,45.5,62.0,56.7,0,72.9,1.0,63.0,1.8125,67.4,0,0,97.8,74.2,15.4,4.4,1.2,15,15,95.2,65.0,83.6,100,35.8,0,70.5,1.3,65.913795,65.413795,0,13.4,0,0,1,22.1,1,72,205,66.2,0,26.35886,200.0,72.0,68.0,7045.323,68.5,64.4,100.0,9000.0,265,72.5,64.1,0,39.574627,260.0,129,70.8,64.7,0,50.743095,125,990,72.0,64.4,0,30.655235,1000.0,694,77.8,65.1,0,28.016249,700,615,71.7,64.6,0,44.49761,600.0,205,73.0,64.9,0,36.538933,200.0,130,72.3,64.9,0,54.366917,125.0,342,71.2,65.2,0,27.964952,330,235,72.8,65.7,0,100.0,650.0,593,70.5,65.9,0,100,950,506,0,64.8,0,32.588364,500.0,510,71.7,64.8,0,33.393764,500.0,176,73.4,64.8,0,47.566372,175,247,70.2,65.1,0,42.541977,245,226,71.1,64.9,0,41.856476,220,355,73.3,64.8,0,32.355816,350,168,73.9,64.9,0,32.520126,160.0,341,72.6,64.9,0,30.911541,335,337,73.8,64.8,0,27.56717,335.0,198,71.5,65.4,0,36.285572,195,387,73.9,65.1,0,27.869055,380.0,250,70.2,64.8,0,42.84487,245,176,73.6,64.8,0,44.53988,175,249,72.6,64.8,0,46.12931,245,424,71.9,64.6,0,39.696632,420.0,163,72.8,65.1,0,25.897783,160,335,72.7,64.9,0,37.8385,335,305,73.5,65.2,0,31.604063,300,405,72.7,64.6,0,26.06128,400,196,71.2,65.2,0,36.14724,195,402,71.6,64.5,0,32.806908,380,348,70.4,65.0,0,29.889435,335,178,73.6,64.4,0,60.22126,175,251,72.2,64.8,0,44.775944,245,358,73.1,64.4,0,36.239548,350.0,164,73.5,64.8,0,33.793266,160,359,73.8,64.7,0,40.20757,360.2497,232,73.4,65.5,0,38.752453,230,288,73.7,64.7,0,36.27343,285.0,198,70.5,65.2,0,42.08349,195,425,73.8,64.8,0,42.73898,380.0,348,72.2,64.4,0,39.12365,335,178,73.1,64.5,0,56.97632,175,250,73.3,64.6,0,44.92202,245,426,72.8,64.6,0,46.47073,420.0,165,73.5,64.6,0,31.362469,160.0,338,72.7,64.5,0,33.063725,335,105,72.6,65.1,0,32.96986,100,342,73.2,65.0,0,39.46979,335,200,71.6,284.9,0,32.676056,195,389,73.6,64.7,0,37.26601,380.0,341,71.9,64.7,0,41.77293,335,360,73.8,64.5,0,45.175976,357.21307,295,73.8,64.6,0,50.403572,291.3929,358,73.0,64.4,0,39.35782,350.0,162,72.5,64.9,0,42.116203,160,356,70.1,64.4,0,51.173252,335,302,73.8,65.1,0,47.92238,297.74298,156,72.7,64.8,0,34.274883,150,199,71.0,65.5,0,44.211533,195,384,73.6,64.8,0,40.35472,380,587,70.3,64.3,0,67.249504,575,336,73.9,65.4,0,45.859806,335.0,255,73.3,65.4,0,42.90206,250,177,73.3,65.3,0,58.926052,175.0,193,73.8,65.2,0,29.384964,190.0,186,71.6,65.0,0,44.654854,185,309,70.6,64.7,0,40.628918,300,303,73.0,64.4,0,36.330513,300.0,211,69.7,64.5,0,55.748295,210,887,69.2,64.3,0,92.04442,880,88.5,88.6,90.2,146.4,105.6,120.0,1.3,0.1,29.91
20170805,850,74.4,90.0,35.89506669,38.346575,256,48.1,43.7,5.6,76.8,72.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.6,63.1,100.0,100.0,50.4,61.6,100.0,0,74.0,1.25,62.6,1.8125,70.9,0,0,51.0,12.7,0,0,0,73.4,73.0,64.0,69.7,15,45.6,61.8,53.2,0,73.0,1.02,62.6,1.8125,67.3,0,0,97.8,74.6,14.3,4.8,0.3,15,15,95.9,65.0,83.6,100,35.1,0,70.5,1.3,65.793106,65.293106,0,13.4,0,0,1,22.4,1,72,208,66.2,0,26.35886,200.0,72.0,68.0,7214.474,68.5,64.3,100.0,9000.0,264,72.5,64.0,0,39.574627,260.0,129,70.8,64.7,0,50.743095,125,1011,72.1,64.4,0,31.463564,1000.0,693,77.7,65.1,0,28.00527,700,613,71.7,64.6,0,44.49761,600.0,204,72.9,64.9,0,36.538933,200.0,129,72.3,64.9,0,54.366917,125.0,341,71.3,65.2,0,27.964952,330,234,72.7,65.7,0,100.0,650.0,591,70.5,65.9,0,100,950,505,0,64.8,0,32.588364,500.0,510,71.7,64.7,0,33.393764,500.0,177,73.4,64.8,0,47.566372,175,248,70.2,65.1,0,42.541977,245,225,71.2,64.8,0,41.856476,220,353,73.3,64.7,0,32.355816,350,168,73.9,64.9,0,32.520126,160.0,342,72.6,64.9,0,30.911541,335,337,73.8,64.8,0,27.56717,335.0,197,71.4,65.4,0,36.285572,195,393,74.0,65.0,0,27.869055,380.0,250,70.2,64.7,0,42.84487,245,177,73.6,64.7,0,44.53988,175,249,72.6,64.8,0,46.12931,245,424,71.9,64.6,0,39.696632,420.0,163,72.8,65.1,0,25.897783,160,339,72.7,64.9,0,38.732998,335,305,73.5,65.2,0,31.604063,300,406,72.7,64.6,0,26.06128,400,197,71.2,65.2,0,36.14724,195,400,71.6,64.5,0,32.806908,380,344,70.4,64.9,0,29.889435,335,178,73.6,64.4,0,60.22126,175,252,72.2,64.8,0,44.775944,245,357,73.0,64.4,0,36.239548,350.0,164,73.5,64.8,0,33.793266,160,359,73.8,64.7,0,40.20757,360.2497,233,73.4,65.5,0,38.752453,230,287,73.7,64.6,0,36.27343,285.0,198,70.5,65.1,0,42.08349,195,426,73.8,64.8,0,42.73898,380.0,348,72.2,64.3,0,39.555824,335,179,73.1,64.5,0,56.97632,175,249,73.3,64.5,0,44.92202,245,428,72.8,64.6,0,46.47073,420.0,165,73.5,64.5,0,31.362469,160.0,342,72.6,64.5,0,33.063725,335,105,72.6,65.1,0,32.96986,100,343,73.2,65.0,0,39.46979,335,200,71.6,284.9,0,32.676056,195,391,73.7,64.6,0,37.26601,380.0,340,71.9,64.6,0,41.77293,335,361,73.8,64.4,0,45.175976,357.21307,294,73.8,64.6,0,50.403572,291.3929,355,73.0,64.4,0,39.35782,350.0,163,72.5,64.9,0,42.116203,160,356,70.2,64.4,0,51.173252,335,303,73.8,65.1,0,47.92238,297.74298,160,72.7,64.8,0,34.274883,150,200,71.0,65.5,0,44.211533,195,387,73.7,64.7,0,40.35472,380,589,70.3,64.3,0,67.249504,575,336,73.9,65.3,0,45.859806,335.0,255,73.3,65.3,0,42.90206,250,176,73.3,65.3,0,58.926052,175.0,195,73.9,65.2,0,29.384964,190.0,187,71.6,65.0,0,44.654854,185,308,70.6,64.7,0,40.628918,300,304,73.0,64.4,0,36.330513,300.0,211,69.7,64.5,0,55.748295,210,888,69.1,64.2,0,92.02423,880,88.5,88.6,90.0,147.4,105.6,120.2,1.8,-1.1,29.91
20170805,855,74.6,87.9,35.62796854,38.346575,256,48.1,43.7,5.6,76.1,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.5,63.1,100.0,100.0,50.9,61.6,100.0,0,74.0,1.25,62.6,1.8125,70.8,0,0,51.6,12.6,0,0,0,73.4,73.1,64.2,69.5,15,45.8,61.8,54.6,0,73.0,1.0,62.6,1.8125,67.3,0,0,97.8,74.5,14.8,4.5,1.6,15,15,97.2,65.0,83.6,100,33.9,0,70.5,1.3,65.793106,65.293106,0,13.2,0,0,1,23.0,1,72,206,66.1,0,26.35886,200.0,72.0,68.0,7045.323,68.5,64.1,100.0,9000.0,264,72.5,63.8,0,39.574627,260.0,129,70.7,64.5,0,50.743095,125,1122,72.1,64.1,0,33.680344,1101.9998,696,77.7,64.8,0,27.390491,700,610,71.7,64.4,0,44.49761,600.0,204,72.9,64.6,0,36.538933,200.0,129,72.3,64.7,0,54.366917,125.0,340,71.3,65.0,0,27.964952,330,234,72.7,65.5,0,100.0,650.0,591,70.5,65.7,0,100,950,506,0,64.6,0,32.588364,500.0,510,71.7,64.6,0,33.393764,500.0,177,73.4,64.8,0,47.566372,175,248,70.2,65.1,0,42.541977,245,225,71.1,64.9,0,41.856476,220,353,73.4,64.8,0,32.355816,350,168,73.9,64.9,0,32.520126,160.0,341,72.6,64.9,0,30.911541,335,338,73.8,64.8,0,27.56717,335.0,198,71.4,65.4,0,36.285572,195,391,74.0,65.1,0,27.869055,380.0,250,70.2,64.7,0,42.84487,245,176,73.6,64.8,0,44.53988,175,248,72.6,64.8,0,46.12931,245,422,71.9,64.6,0,39.696632,420.0,163,72.8,65.1,0,25.897783,160,340,72.7,65.0,0,38.732998,335,305,73.5,65.2,0,31.604063,300,404,72.7,64.6,0,26.06128,400,197,71.2,65.2,0,36.14724,195,398,71.6,64.5,0,32.806908,380,344,70.4,65.0,0,29.889435,335,179,73.6,64.4,0,60.22126,175,251,72.2,64.8,0,44.775944,245,358,73.0,64.4,0,36.239548,350.0,164,73.5,64.8,0,33.793266,160,358,73.8,64.7,0,40.20757,360.2497,233,73.4,65.5,0,38.752453,230,288,73.7,64.7,0,36.27343,285.0,198,70.5,65.2,0,42.08349,195,419,73.8,64.8,0,42.73898,380.0,342,72.2,64.4,0,39.555824,335,179,73.1,64.5,0,56.97632,175,250,73.4,64.6,0,44.92202,245,428,72.8,64.6,0,46.47073,420.0,165,73.5,64.5,0,31.362469,160.0,342,72.6,64.5,0,33.063725,335,107,72.6,65.1,0,32.96986,100,343,73.2,65.0,0,39.46979,335,200,71.6,284.9,0,32.676056,195,385,73.7,64.6,0,37.26601,380.0,341,71.9,64.6,0,41.77293,335,360,73.8,64.4,0,45.175976,357.21307,294,73.9,64.7,0,50.403572,291.3929,357,73.0,64.5,0,39.35782,350.0,162,72.5,64.9,0,42.116203,160,356,70.2,64.4,0,51.173252,335,303,73.8,65.1,0,47.92238,297.74298,156,72.7,64.8,0,34.274883,150,199,71.0,65.5,0,44.211533,195,386,73.8,64.7,0,40.97876,380,586,70.3,64.3,0,67.249504,575,336,73.9,65.3,0,45.859806,335.0,256,73.3,65.3,0,42.90206,250,176,73.3,65.3,0,58.926052,175.0,193,73.9,65.2,0,29.384964,190.0,187,71.5,65.0,0,44.654854,185,310,70.6,64.7,0,40.628918,300,304,73.1,64.4,0,36.330513,300.0,211,69.7,64.5,0,55.748295,210,884,69.1,64.3,0,92.508835,880,88.5,88.6,90.0,147.4,105.6,120.2,1.3,0.0,29.92
20170805,900,74.6,87.1,35.4624962,38.346575,254,48.3,43.9,5.6,75.9,71.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,73.8,62.8,100.0,100.0,51.4,61.6,100.0,0,74.2,1.25,62.6,1.8125,70.8,0,0,51.4,12.8,0,0,0,73.3,73.1,64.2,69.8,15,45.8,61.8,52.9,0,73.0,1.0,62.6,1.8125,67.3,0,0,97.6,75.2,14.2,4.9,0.8,15,15,95.9,65.0,83.4,100,34.9,0,70.5,1.3,65.793106,65.293106,0,13.4,0,0,1,22.9,1,72,208,66.0,0,26.35886,200.0,72.0,68.0,7045.323,68.5,64.0,100.0,9000.0,263,72.5,63.7,0,39.574627,260.0,128,70.7,64.4,0,50.743095,125,1219,72.1,64.0,0,34.304962,1203.9998,699,77.6,64.8,0,27.390491,700,610,71.6,64.4,0,44.49761,600.0,204,72.9,64.6,0,36.538933,200.0,128,72.2,64.6,0,54.366917,125.0,339,71.3,65.0,0,27.964952,330,232,72.7,65.5,0,100.0,650.0,589,70.5,65.7,0,100,950,504,0,64.5,0,32.588364,500.0,509,71.7,64.5,0,33.393764,500.0,177,73.4,64.8,0,47.566372,175,248,70.2,65.1,0,42.541977,245,226,71.1,64.9,0,41.856476,220,353,73.4,64.8,0,32.355816,350,168,73.9,64.9,0,32.520126,160.0,342,72.6,65.0,0,30.911541,335,336,73.8,64.8,0,27.56717,335.0,198,71.4,65.4,0,36.285572,195,391,74.0,65.1,0,27.869055,380.0,250,70.2,64.8,0,42.84487,245,176,73.6,64.8,0,44.53988,175,248,72.6,64.8,0,46.12931,245,423,71.9,64.6,0,39.696632,420.0,163,72.8,65.1,0,25.897783,160,341,72.7,64.9,0,38.732998,335,305,73.5,65.2,0,31.604063,300,406,72.7,64.6,0,26.06128,400,198,71.2,65.2,0,36.14724,195,410,71.6,64.5,0,32.806908,380,350,70.4,65.0,0,29.889435,335,180,73.6,64.4,0,60.22126,175,254,72.2,64.8,0,44.775944,245,360,73.0,64.5,0,36.239548,350.0,164,73.4,64.8,0,33.793266,160,359,73.9,64.7,0,40.20757,360.2497,234,73.4,65.5,0,38.752453,230,292,73.7,64.6,0,36.27343,285.0,200,70.5,65.2,0,42.08349,195,415,73.8,64.8,0,42.73898,380.0,337,72.2,64.4,0,40.0,335,179,73.1,64.5,0,56.97632,175,249,73.4,64.6,0,44.92202,245,426,72.8,64.7,0,46.47073,420.0,165,73.6,64.6,0,31.362469,160.0,341,72.7,64.5,0,33.063725,335,105,72.6,65.2,0,32.96986,100,343,73.2,65.1,0,39.46979,335,201,71.6,284.9,0,32.676056,195,393,73.7,64.7,0,37.26601,380.0,340,71.8,64.7,0,41.77293,335,361,73.8,64.5,0,45.175976,357.21307,294,73.9,64.7,0,50.403572,291.3929,356,73.0,64.5,0,39.35782,350.0,162,72.5,64.9,0,42.116203,160,357,70.1,64.4,0,51.173252,335,303,73.8,65.1,0,47.92238,297.74298,166,72.7,64.8,0,34.274883,150,199,71.0,65.5,0,44.211533,195,388,73.7,64.7,0,40.97876,380,587,70.2,64.3,0,67.249504,575,336,73.9,65.3,0,45.859806,335.0,255,73.3,65.3,0,42.90206,250,177,73.3,65.3,0,58.926052,175.0,194,73.9,65.2,0,29.384964,190.0,186,71.5,65.0,0,44.654854,185,309,70.6,64.7,0,40.628918,300,303,73.1,64.5,0,36.330513,300.0,211,69.7,64.5,0,55.748295,210,889,69.1,64.3,0,92.04442,880,88.4,88.5,90.1,149.4,105.6,120.5,-0.3,0.3,29.92
20170805,905,74.7,89.6,36.06677394,39.75433083,258,48.3,43.8,5.6,75.9,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.0,73.3,60.9,100.0,15.0,50.0,61.6,100.0,0,73.7,1.15,62.6,1.8125,70.6,0,0,51.6,13.8,0,0,0,73.3,73.0,63.9,69.5,15,45.9,61.8,54.0,0,73.0,1.0,62.6,1.8125,67.3,0,0,97.7,74.3,14.5,4.9,0.9,15,15,96.2,65.0,83.4,100,34.6,0,70.5,1.3,65.793106,65.293106,0,13.4,0,0,1,23.0,1,72,410,64.4,0,31.550016,415.99945,72.0,68.0,6872.178,68.5,62.6,100.0,9000.0,265,72.4,62.8,0,41.97197,260.0,127,70.7,63.7,0,51.615948,125,1186,72.0,63.1,0,36.778934,1203.9998,700,77.6,64.0,0,24.184872,700,614,71.6,63.9,0,46.006626,600.0,204,72.9,63.8,0,38.332104,200.0,128,72.2,63.9,0,55.25738,125.0,333,71.3,64.3,0,28.87243,330,226,72.7,65.1,0,100.0,650.0,575,70.5,65.1,0,100,950,506,0,63.9,0,33.997326,500.0,507,71.7,63.9,0,33.393764,500.0,177,73.4,64.8,0,47.566372,175,249,70.1,65.1,0,42.541977,245,227,71.1,64.9,0,41.856476,220,355,73.4,64.8,0,32.355816,350,168,73.9,64.9,0,32.520126,160.0,341,72.6,64.9,0,30.911541,335,338,73.8,64.8,0,27.56717,335.0,198,71.5,65.4,0,36.285572,195,392,73.9,65.1,0,27.869055,380.0,250,70.1,64.7,0,42.84487,245,177,73.6,64.7,0,44.53988,175,250,72.6,64.8,0,46.12931,245,428,71.9,64.6,0,40.140583,420.0,163,72.8,65.1,0,25.897783,160,340,72.7,64.9,0,38.732998,335,305,73.5,65.2,0,31.604063,300,408,72.6,64.6,0,26.06128,400,197,71.2,65.2,0,36.14724,195,394,71.6,64.5,0,32.806908,380,348,70.4,64.9,0,29.889435,335,179,73.6,64.4,0,60.22126,175,252,72.2,64.8,0,44.775944,245,357,73.0,64.4,0,36.239548,350.0,164,73.4,64.8,0,33.793266,160,359,73.9,64.7,0,40.20757,360.2497,233,73.4,65.4,0,38.752453,230,287,73.7,64.6,0,36.27343,285.0,199,70.5,65.2,0,42.08349,195,422,73.8,64.8,0,42.73898,380.0,349,72.2,64.4,0,40.07203,335,179,73.1,64.5,0,56.97632,175,251,73.4,64.6,0,44.92202,245,428,72.8,64.6,0,46.47073,420.0,165,73.6,64.6,0,31.362469,160.0,340,72.7,64.5,0,33.063725,335,107,72.6,65.1,0,32.96986,100,344,73.1,65.0,0,39.46979,335,201,71.6,284.8,0,32.676056,195,388,73.7,64.7,0,37.26601,380.0,341,71.8,64.6,0,41.77293,335,364,73.8,64.4,0,45.175976,357.21307,295,73.9,64.6,0,50.403572,291.3929,356,73.0,64.4,0,39.35782,350.0,162,72.5,64.9,0,42.116203,160,360,70.1,64.4,0,51.173252,335,303,73.8,65.1,0,47.92238,297.74298,162,72.7,64.8,0,34.274883,150,199,71.0,65.5,0,44.211533,195,389,73.7,64.7,0,40.97876,380,588,70.2,64.3,0,67.249504,575,336,73.9,65.3,0,45.859806,335.0,255,73.3,65.3,0,42.90206,250,177,73.3,65.3,0,58.926052,175.0,207,73.9,65.2,0,31.914639,211.0,187,71.5,65.0,0,44.654854,185,309,70.5,64.7,0,40.628918,300,304,73.2,64.4,0,36.330513,300.0,211,69.6,64.5,0,55.748295,210,887,69.1,64.2,0,92.01414,880,88.4,88.5,89.9,148.4,105.6,120.3,1.4,-1.4,29.92
20170805,910,74.6,90.3,36.12485658,39.75433083,256,47.8,43.7,5.6,75.6,72.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.1,60.4,100.0,15.0,46.5,61.6,100.0,0,73.6,1.15,62.6,1.8125,69.9,0,0,51.6,13.9,0,0,0,73.3,73.0,63.8,69.4,15,45.9,61.8,57.3,0,73.0,0.99,62.6,1.8125,67.4,0,0,98.2,74.3,17.0,4.9,0.9,15,15,97.2,65.0,83.2,100,33.6,0,70.5,1.3,65.793106,65.293106,0,13.3,0,0,1,22.8,1,72,523,62.8,0,33.882984,523.99945,72.0,68.0,6872.178,68.4,61.7,100.0,9000.0,265,72.4,61.5,0,41.97197,260.0,126,70.7,62.4,0,51.615948,125,1224,71.8,61.8,0,36.60747,1203.9998,702,77.7,62.8,0,24.184872,700,613,71.5,62.5,0,46.006626,600.0,205,72.9,62.5,0,38.332104,200.0,128,72.1,62.5,0,55.25738,125.0,332,71.1,63.1,0,28.87243,330,225,72.7,63.7,0,100.0,650.0,573,70.4,63.7,0,100,950,506,0,62.6,0,33.997326,500.0,507,71.6,62.5,0,33.393764,500.0,177,73.3,64.7,0,47.566372,175,249,70.1,65.0,0,42.541977,245,227,71.1,64.7,0,41.856476,220,355,73.3,64.7,0,32.355816,350,168,73.9,64.8,0,32.520126,160.0,342,72.5,64.8,0,30.911541,335,338,73.8,64.7,0,27.56717,335.0,198,71.4,65.3,0,36.285572,195,390,73.8,65.0,0,27.869055,380.0,251,70.2,64.6,0,42.84487,245,177,73.6,64.6,0,44.53988,175,249,72.6,64.7,0,46.12931,245,427,71.9,64.5,0,40.140583,420.0,163,72.8,65.0,0,25.897783,160,341,72.7,64.8,0,38.732998,335,305,73.3,65.1,0,31.604063,300,405,72.6,64.5,0,26.06128,400,198,71.2,65.1,0,36.14724,195,396,71.6,64.4,0,32.806908,380,347,70.4,64.8,0,29.889435,335,179,73.6,64.3,0,60.22126,175,252,72.2,64.7,0,44.775944,245,360,73.0,64.3,0,36.239548,350.0,164,73.4,64.7,0,33.793266,160,358,73.9,64.6,0,40.20757,360.2497,233,73.4,65.4,0,38.752453,230,289,73.7,64.6,0,36.27343,285.0,199,70.4,65.1,0,42.08349,195,424,73.8,64.7,0,42.73898,380.0,346,72.2,64.3,0,40.07203,335,179,73.1,64.4,0,56.97632,175,251,73.4,64.5,0,44.92202,245,428,72.7,64.5,0,46.47073,420.0,165,73.6,64.5,0,31.362469,160.0,341,72.7,64.4,0,33.063725,335,105,72.6,65.1,0,32.96986,100,343,73.1,64.9,0,39.46979,335,201,71.6,285.0,0,32.676056,195,391,73.7,64.6,0,37.26601,380.0,342,71.8,64.5,0,41.77293,335,338,73.7,64.3,0,43.954704,340.99982,295,73.9,64.6,0,50.403572,291.3929,357,73.0,64.3,0,39.35782,350.0,163,72.5,64.8,0,42.116203,160,354,70.1,64.3,0,51.173252,335,304,73.8,65.0,0,47.92238,297.74298,164,72.7,64.7,0,34.274883,150,199,71.0,65.4,0,44.211533,195,389,73.7,64.7,0,40.97876,380,589,70.2,64.2,0,67.249504,575,336,73.9,65.3,0,45.859806,335.0,254,73.3,65.2,0,42.90206,250,177,73.3,65.2,0,58.926052,175.0,207,73.9,65.1,0,31.914639,211.0,187,71.5,64.9,0,44.654854,185,308,70.6,64.6,0,40.628918,300,306,73.3,64.3,0,36.330513,300.0,211,69.6,64.4,0,55.748295,210,888,69.0,64.2,0,92.05452,880,88.4,88.5,90.0,150.4,105.7,120.5,1.4,0.0,29.92
20170805,915,74.8,90.1,36.25819318,39.75433083,257,48.2,44.1,5.6,75.8,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.1,60.5,100.0,15.0,43.3,61.6,100.0,0,73.5,1.15,62.6,1.8125,69.3,0,0,51.0,13.5,0,0,0,73.3,73.1,63.9,69.2,15,46.0,61.8,56.0,0,73.0,0.99,62.6,1.8125,67.3,0,0,98.3,74.2,16.8,4.5,1.6,15,15,95.7,65.0,83.2,100,34.8,0,70.5,1.3,65.793106,65.293106,0,13.3,0,0,1,22.7,1,72,527,62.6,0,33.882984,523.99945,72.0,68.0,6872.178,68.3,61.6,100.0,9000.0,266,72.3,61.4,0,41.97197,260.0,127,70.6,62.2,0,51.615948,125,1078,71.6,61.7,0,33.570118,1101.9998,700,77.6,62.7,0,24.184872,700,615,71.3,62.1,0,46.006626,600.0,205,72.7,62.3,0,38.332104,200.0,128,72.0,62.3,0,55.25738,125.0,333,70.9,62.9,0,28.87243,330,226,72.6,63.4,0,100.0,650.0,577,70.3,63.5,0,100,950,507,0,62.3,0,33.997326,500.0,507,71.6,62.3,0,33.393764,500.0,178,73.3,64.6,0,47.566372,175,251,70.1,64.9,0,42.541977,245,227,71.1,64.7,0,41.856476,220,355,73.4,64.6,0,32.355816,350,168,73.9,64.8,0,32.520126,160.0,342,72.5,64.8,0,30.911541,335,339,73.7,64.7,0,27.56717,335.0,199,71.4,65.3,0,36.285572,195,393,73.7,65.0,0,27.869055,380.0,251,70.1,64.6,0,42.84487,245,177,73.6,64.6,0,44.53988,175,250,72.6,64.7,0,46.12931,245,427,71.9,64.4,0,40.140583,420.0,163,72.8,65.0,0,25.897783,160,343,72.7,64.8,0,38.732998,335,305,73.5,65.1,0,31.604063,300,408,72.6,64.5,0,26.06128,400,197,71.1,65.0,0,36.14724,195,415,71.6,64.4,0,32.806908,380,353,70.4,64.8,0,29.889435,335,179,73.6,64.2,0,60.22126,175,252,72.2,64.7,0,44.775944,245,358,73.0,64.3,0,36.239548,350.0,164,73.4,64.7,0,33.793266,160,359,73.9,64.6,0,40.20757,360.2497,234,73.4,65.4,0,38.752453,230,289,73.7,64.5,0,36.27343,285.0,200,70.4,65.0,0,42.08349,195,428,73.8,64.6,0,42.73898,380.0,351,72.1,64.3,0,40.07203,335,180,73.1,64.4,0,56.97632,175,252,73.4,64.4,0,44.92202,245,429,72.7,64.5,0,46.47073,420.0,165,73.6,64.5,0,31.362469,160.0,341,72.6,64.4,0,33.063725,335,106,72.7,65.0,0,32.96986,100,344,73.1,64.9,0,39.46979,335,201,71.6,285.0,0,32.676056,195,395,73.7,64.5,0,37.26601,380.0,341,71.8,64.5,0,41.77293,335,323,73.7,64.3,0,43.022095,322.99982,296,73.9,64.5,0,50.403572,291.3929,359,72.9,64.3,0,39.35782,350.0,163,72.5,64.7,0,42.116203,160,363,70.1,64.3,0,51.173252,335,304,73.8,64.9,0,47.92238,297.74298,159,72.7,64.7,0,34.274883,150,200,71.0,65.4,0,44.211533,195,392,73.7,64.6,0,40.97876,380,593,70.2,64.2,0,67.249504,575,336,73.9,65.2,0,45.859806,335.0,256,73.3,65.2,0,42.90206,250,178,73.3,65.1,0,58.926052,175.0,208,73.9,65.0,0,31.914639,211.0,187,71.5,64.9,0,44.654854,185,309,70.5,64.6,0,40.628918,300,306,73.3,64.3,0,36.330513,300.0,212,69.6,64.4,0,55.748295,210,889,69.0,64.1,0,91.96365,880,88.4,88.5,90.0,149.4,105.7,120.2,3.2,-0.2,29.92
20170805,920,75.1,88.7,36.22673814,39.75433083,257,47.9,43.7,5.6,75.8,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.1,60.8,100.0,15.0,40.5,61.6,100.0,0,73.5,1.2,62.6,1.8125,69.0,0,0,51.4,13.4,0,0,0,73.3,73.1,63.7,69.1,15,45.9,61.8,54.3,0,73.1,0.99,62.6,1.8125,67.3,0,0,98.3,74.1,14.9,4.4,1.3,15,15,96.2,65.0,83.2,100,35.5,0,70.5,1.3,65.793106,65.293106,0,13.4,0,0,1,22.9,1,72,380,62.8,0,31.525589,379.99945,72.0,68.0,6872.178,68.3,61.9,100.0,9000.0,268,72.2,61.5,0,41.97197,260.0,128,70.5,62.2,0,51.615948,125,1005,71.6,61.8,0,31.108389,1000.0,691,77.6,62.8,0,24.876495,700,621,71.3,62.1,0,45.552692,600.0,207,72.6,62.4,0,38.332104,200.0,129,71.8,62.4,0,55.25738,125.0,337,70.9,62.9,0,28.87243,330,228,72.5,63.4,0,100.0,650.0,582,70.1,63.5,0,100,950,509,0,62.3,0,33.997326,500.0,509,71.5,62.3,0,33.393764,500.0,176,73.1,64.6,0,47.566372,175,247,70.1,64.9,0,42.541977,245,225,71.1,64.7,0,41.856476,220,354,73.4,64.6,0,32.355816,350,168,73.8,64.7,0,32.520126,160.0,341,72.5,64.7,0,30.911541,335,337,73.7,64.6,0,28.021103,335.0,197,71.4,65.2,0,36.285572,195,390,73.7,64.9,0,27.869055,380.0,248,70.1,64.5,0,42.84487,245,176,73.6,64.5,0,44.53988,175,247,72.6,64.6,0,46.12931,245,424,71.9,64.3,0,40.140583,420.0,162,72.8,64.9,0,25.897783,160,339,72.7,64.7,0,38.732998,335,304,73.5,65.0,0,31.604063,300,406,72.6,64.4,0,26.06128,400,197,71.1,65.0,0,36.14724,195,383,71.6,64.3,0,32.806908,380,343,70.4,64.7,0,29.889435,335,177,73.6,64.1,0,60.22126,175,249,72.2,64.6,0,44.775944,245,355,73.0,64.2,0,36.239548,350.0,164,73.4,64.6,0,33.793266,160,359,73.9,64.5,0,40.20757,360.2497,232,73.5,65.3,0,38.752453,230,287,73.7,64.5,0,36.27343,285.0,197,70.4,65.0,0,42.08349,195,424,73.8,64.6,0,42.73898,380.0,349,72.1,64.2,0,40.07203,335,178,73.1,64.3,0,56.97632,175,249,73.4,64.4,0,44.92202,245,428,72.7,64.4,0,46.47073,420.0,164,73.6,64.4,0,31.362469,160.0,337,72.6,64.3,0,33.063725,335,104,72.6,65.0,0,32.96986,100,341,73.1,64.9,0,39.46979,335,199,71.6,284.9,0,32.676056,195,388,73.7,64.5,0,37.26601,380.0,339,71.8,64.4,0,41.77293,335,304,73.8,64.3,0,42.167206,304.99982,293,73.9,64.4,0,50.403572,291.3929,356,72.9,64.3,0,39.35782,350.0,162,72.5,64.7,0,42.116203,160,353,70.1,64.2,0,51.173252,335,248,73.8,64.9,0,44.15735,251.743,166,72.7,64.6,0,34.274883,150,199,71.0,65.4,0,44.211533,195,387,73.7,64.5,0,40.97876,380,586,70.2,64.1,0,67.249504,575,336,73.9,65.2,0,45.859806,335.0,254,73.3,65.2,0,42.90206,250,177,73.3,65.1,0,58.926052,175.0,206,73.9,65.0,0,31.914639,211.0,186,71.5,64.8,0,44.654854,185,307,70.5,64.5,0,40.628918,300,304,73.4,64.2,0,36.330513,300.0,213,69.6,64.3,0,56.17897,210,884,69.0,64.0,0,92.52903,880,88.4,88.5,89.9,147.4,105.7,120.5,-0.5,0.7,29.92
20170805,925,75.3,89.8,36.63491629,39.75433083,256,47.6,43.7,5.6,75.6,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.2,61.5,100.0,15.0,38.6,61.6,100.0,0,73.6,1.2,62.6,1.8125,68.8,0,0,51.2,13.7,0,0,0,73.3,73.1,63.8,69.3,15,45.8,61.8,56.7,0,73.1,1.0,62.6,1.8125,67.3,0,0,98.5,74.1,16.1,4.9,1.0,15,15,96.4,65.0,83.2,100,35.2,0,70.5,1.3,65.793106,65.293106,0,13.4,0,0,1,23.0,1,72,214,63.8,0,24.392328,200.0,72.0,68.0,6872.178,68.2,62.4,100.0,9000.0,269,72.0,61.9,0,41.517086,260.0,129,70.5,62.6,0,51.615948,125,1010,71.6,62.3,0,30.789957,1000.0,691,77.5,63.1,0,26.018223,700,620,71.2,62.5,0,45.552692,600.0,208,72.5,62.9,0,38.332104,200.0,131,71.8,62.9,0,55.25738,125.0,338,70.8,63.3,0,28.87243,330,230,72.5,63.7,0,100.0,650.0,585,70.0,63.9,0,100,950,510,0,62.7,0,33.997326,500.0,509,71.4,62.7,0,33.393764,500.0,176,73.2,64.5,0,47.566372,175,248,70.1,64.9,0,42.541977,245,226,71.1,64.6,0,41.856476,220,354,73.4,64.5,0,32.355816,350,168,73.8,64.7,0,32.520126,160.0,342,72.5,64.7,0,30.911541,335,336,73.7,64.6,0,28.021103,335.0,197,71.4,65.2,0,36.285572,195,389,73.7,64.9,0,27.869055,380.0,250,70.1,64.5,0,42.84487,245,176,73.6,64.5,0,44.53988,175,248,72.6,64.6,0,46.12931,245,425,71.9,64.3,0,40.140583,420.0,163,72.8,64.9,0,25.897783,160,338,72.7,64.7,0,38.732998,335,305,73.4,65.0,0,31.604063,300,406,72.6,64.4,0,26.06128,400,197,71.1,64.9,0,36.14724,195,411,71.6,64.3,0,32.806908,380,345,70.4,64.7,0,29.889435,335,177,73.6,64.1,0,60.22126,175,253,72.2,64.6,0,44.775944,245,356,73.0,64.2,0,36.239548,350.0,164,73.4,64.6,0,33.793266,160,358,73.9,64.5,0,40.20757,360.2497,232,73.5,65.3,0,38.752453,230,288,73.7,64.4,0,36.27343,285.0,197,70.4,64.9,0,42.08349,195,425,73.8,64.5,0,42.73898,380.0,346,72.1,64.2,0,40.07203,335,178,73.1,64.3,0,56.97632,175,249,73.4,64.3,0,44.92202,245,427,72.7,64.4,0,46.47073,420.0,164,73.6,64.3,0,31.362469,160.0,339,72.6,64.3,0,33.063725,335,106,72.6,64.9,0,32.96986,100,342,73.1,64.8,0,39.46979,335,200,71.6,284.9,0,32.676056,195,389,73.7,64.4,0,37.26601,380.0,340,71.7,64.4,0,41.77293,335,303,73.8,64.3,0,42.167206,304.99982,295,73.9,64.4,0,50.403572,291.3929,357,72.9,64.3,0,39.35782,350.0,163,72.5,64.7,0,42.116203,160,358,70.1,64.2,0,51.173252,335,247,73.9,64.9,0,44.15735,251.743,162,72.7,64.6,0,34.274883,150,199,70.9,65.3,0,44.211533,195,396,73.7,64.5,0,40.97876,380,591,70.2,64.1,0,67.249504,575,336,73.9,65.2,0,45.859806,335.0,254,73.3,65.1,0,42.90206,250,176,73.3,65.1,0,58.926052,175.0,207,73.9,64.9,0,31.914639,211.0,186,71.5,64.8,0,44.654854,185,305,70.5,64.5,0,40.628918,300,303,73.4,64.2,0,36.330513,300.0,214,69.5,64.3,0,56.17897,210,884,68.9,64.1,0,92.51893,880,88.4,88.5,89.9,149.4,105.7,120.5,-0.4,0.6,29.92
20170805,930,75.4,88.0,36.33999792,39.75433083,256,47.6,44.1,5.6,75.1,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.4,61.9,100.0,15.0,37.8,61.6,100.0,0,73.8,1.2,62.6,1.8125,68.9,0,0,51.2,13.9,0,0,0,73.3,73.0,63.6,68.9,15,45.8,61.8,53.3,0,72.9,1.0,62.6,1.8125,67.3,0,0,98.5,73.8,14.5,4.5,0.4,15,15,97.0,65.0,83.2,100,34.4,0,70.5,1.3,65.793106,65.293106,0,13.2,0,0,1,23.1,1,72,208,64.4,0,23.928179,200.0,72.0,68.0,6872.178,68.2,62.9,100.0,9000.0,271,72.0,62.5,0,41.517086,260.0,129,70.4,63.1,0,51.615948,125,1017,71.8,62.8,0,31.610533,1000.0,689,77.5,63.6,0,26.018223,700,621,71.2,63.0,0,45.552692,600.0,208,72.4,63.4,0,38.332104,200.0,130,71.7,63.3,0,55.25738,125.0,339,70.8,63.8,0,28.87243,330,231,72.4,64.2,0,100.0,650.0,585,70.1,64.4,0,100,950,510,0,63.2,0,33.997326,500.0,509,71.4,63.2,0,33.393764,500.0,176,73.3,64.5,0,47.566372,175,248,70.1,64.8,0,42.541977,245,226,71.1,64.6,0,41.856476,220,353,73.4,64.5,0,32.355816,350,168,73.7,64.7,0,32.520126,160.0,341,72.5,64.7,0,30.911541,335,341,73.7,64.6,0,28.462765,335.0,198,71.4,65.2,0,36.285572,195,392,73.7,64.8,0,27.869055,380.0,249,70.1,64.5,0,42.84487,245,177,73.6,64.5,0,44.53988,175,248,72.6,64.5,0,46.12931,245,427,71.8,64.3,0,40.140583,420.0,163,72.7,64.9,0,25.897783,160,339,72.7,64.7,0,38.732998,335,304,73.4,65.0,0,31.604063,300,405,72.5,64.4,0,26.06128,400,197,71.1,64.9,0,36.14724,195,416,71.6,64.2,0,32.806908,380,350,70.4,64.7,0,29.889435,335,177,73.6,64.1,0,60.22126,175,252,72.2,64.5,0,44.775944,245,357,73.0,64.1,0,36.239548,350.0,164,73.4,64.5,0,33.793266,160,358,73.9,64.4,0,40.20757,360.2497,232,73.5,65.3,0,38.752453,230,290,73.7,64.4,0,36.27343,285.0,199,70.4,64.9,0,42.08349,195,422,73.8,64.5,0,42.73898,380.0,344,72.1,64.2,0,40.07203,335,179,73.1,64.2,0,56.97632,175,249,73.4,64.3,0,44.92202,245,427,72.7,64.4,0,46.47073,420.0,164,73.6,64.3,0,31.362469,160.0,340,72.6,64.3,0,33.063725,335,107,72.6,64.9,0,32.96986,100,342,73.1,64.8,0,39.46979,335,199,71.5,285.1,0,32.676056,195,386,73.7,64.4,0,37.26601,380.0,340,71.7,64.4,0,41.77293,335,304,73.8,64.3,0,42.167206,304.99982,292,73.9,64.4,0,50.403572,291.3929,356,72.9,64.2,0,39.35782,350.0,162,72.5,64.6,0,42.116203,160,361,70.1,64.2,0,51.173252,335,248,73.9,64.9,0,44.15735,251.743,159,72.7,64.6,0,34.274883,150,200,70.9,65.3,0,44.211533,195,387,73.7,64.5,0,40.97876,380,587,70.2,64.0,0,67.249504,575,336,73.9,65.1,0,45.859806,335.0,255,73.2,65.1,0,42.90206,250,177,73.2,65.0,0,58.926052,175.0,207,73.9,64.9,0,31.914639,211.0,191,71.4,64.7,0,45.163918,185,307,70.5,64.4,0,40.628918,300,305,73.3,64.2,0,36.330513,300.0,213,69.5,64.3,0,56.17897,210,885,68.9,64.0,0,92.56941,880,88.3,88.4,89.9,149.4,105.7,120.7,1.3,0.0,29.92
20170805,935,75.6,88.4,36.60056934,39.75433083,252,47.7,44.1,5.6,74.9,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.4,62.5,100.0,15.0,37.7,61.6,100.0,0,73.8,1.2,62.6,1.8125,69.2,0,0,51.2,13.8,0,0,0,73.3,73.1,63.5,68.9,15,45.6,61.8,57.6,0,72.9,1.01,62.6,1.8125,67.3,0,0,98.5,73.8,17.2,4.5,1.5,15,15,96.2,65.0,83.2,100,33.8,0,70.5,1.3,65.793106,65.293106,0,13.4,0,0,1,23.2,1,72,204,65.0,0,23.928179,200.0,72.0,68.0,6872.178,68.2,63.5,100.0,9000.0,271,72.0,63.1,0,41.517086,260.0,129,70.4,63.7,0,51.615948,125,1034,71.9,63.4,0,30.459278,1000.0,688,77.4,64.1,0,26.16094,700,623,71.1,63.5,0,45.552692,600.0,209,72.5,63.9,0,38.332104,200.0,131,71.7,63.9,0,55.25738,125.0,338,70.8,64.3,0,28.87243,330,230,72.4,64.7,0,100.0,650.0,586,70.0,65.0,0,100,950,510,0,63.7,0,33.997326,500.0,509,71.4,63.7,0,33.393764,500.0,175,73.3,64.4,0,47.566372,175,247,70.1,64.7,0,42.541977,245,225,71.1,64.5,0,41.856476,220,351,73.4,64.4,0,32.355816,350,168,73.7,64.6,0,32.520126,160.0,340,72.5,64.6,0,30.911541,335,340,73.7,64.4,0,28.462765,335.0,196,71.4,65.1,0,36.285572,195,389,73.7,64.7,0,27.869055,380.0,249,70.1,64.4,0,42.84487,245,178,73.6,64.4,0,44.981594,175,246,72.6,64.4,0,46.12931,245,423,71.8,64.2,0,40.140583,420.0,162,72.8,64.8,0,25.897783,160,337,72.7,64.6,0,38.732998,335,304,73.4,64.9,0,31.604063,300,404,72.5,64.3,0,26.06128,400,195,71.1,64.9,0,36.14724,195,386,71.6,64.2,0,32.806908,380,341,70.4,64.6,0,30.356264,335,176,73.5,64.0,0,60.22126,175,250,72.2,64.4,0,44.775944,245,355,73.0,64.1,0,36.239548,350.0,163,73.4,64.4,0,33.793266,160,357,73.9,64.3,0,40.20757,360.2497,231,73.5,65.2,0,38.752453,230,287,73.7,64.3,0,36.27343,285.0,196,70.4,64.8,0,42.08349,195,427,73.8,64.4,0,42.73898,380.0,347,72.1,64.1,0,40.07203,335,177,73.1,64.2,0,56.97632,175,247,73.4,64.2,0,44.92202,245,427,72.7,64.3,0,46.47073,420.0,164,73.6,64.2,0,31.362469,160.0,337,72.7,64.2,0,33.063725,335,104,72.6,64.9,0,32.96986,100,340,73.0,64.7,0,39.46979,335,199,71.5,285.2,0,32.676056,195,384,73.7,64.3,0,37.26601,380.0,339,71.7,64.3,0,41.77293,335,303,73.8,64.1,0,42.167206,304.99982,272,73.9,64.3,0,49.012318,264.09305,356,72.9,64.1,0,39.35782,350.0,162,72.5,64.6,0,42.116203,160,348,70.1,64.1,0,51.173252,335,247,73.9,64.8,0,44.15735,251.743,160,72.7,64.5,0,34.274883,150,199,70.9,65.2,0,44.211533,195,387,73.7,64.4,0,40.97876,380,581,70.1,63.9,0,67.249504,575,336,73.9,65.1,0,45.859806,335.0,253,73.2,65.0,0,42.90206,250,177,73.2,65.0,0,59.5003,175.0,206,73.9,64.9,0,31.914639,211.0,190,71.4,64.6,0,45.163918,185,304,70.4,64.3,0,40.628918,300,303,73.4,64.1,0,36.330513,300.0,212,69.5,64.2,0,56.17897,210,880,68.9,63.9,0,92.54922,880,88.3,88.4,89.9,150.4,105.7,120.5,1.2,1.6,29.92
