20170805,940,76.6,85.0,36.73509424,39.75433083,251,47.7,44.1,5.6,74.8,71.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.4,62.6,100.0,15.0,37.7,61.6,100.0,0,73.8,1.2,62.6,1.8125,69.3,0,0,51.2,13.6,0,0,0,73.3,73.2,63.5,69.2,15,45.5,61.8,55.4,0,73.2,1.0,62.6,1.8125,67.1,0,0,98.8,74.1,15.0,4.7,0.8,15,15,95.8,65.0,83.2,100,35.2,0,70.5,1.3,65.793106,65.293106,0,13.3,0,0,1,22.5,1,72,207,65.2,0,23.928179,200.0,72.0,68.0,7045.323,68.2,63.6,100.0,9000.0,272,72.0,63.3,0,41.517086,260.0,129,70.5,63.9,0,51.615948,125,1009,72.0,63.6,0,31.341091,1000.0,688,77.4,64.3,0,26.16094,700,623,71.2,63.8,0,45.552692,600.0,209,72.5,64.1,0,38.332104,200.0,131,71.7,64.1,0,55.25738,125.0,338,70.8,64.5,0,28.87243,330,231,72.4,64.9,0,100.0,650.0,586,70.0,65.2,0,100,950,510,0,64.0,0,33.997326,500.0,509,71.4,64.0,0,33.393764,500.0,176,73.3,64.4,0,47.566372,175,248,70.1,64.7,0,42.541977,245,226,71.2,64.5,0,41.856476,220,352,73.4,64.4,0,32.355816,350,168,73.7,64.5,0,32.520126,160.0,340,72.5,64.6,0,30.911541,335,340,73.7,64.4,0,28.462765,335.0,197,71.4,65.1,0,36.285572,195,391,73.8,64.7,0,27.869055,380.0,250,70.0,64.4,0,42.84487,245,178,73.6,64.4,0,44.53988,175,248,72.6,64.4,0,46.12931,245,425,71.8,64.2,0,40.140583,420.0,163,72.7,64.8,0,25.897783,160,340,72.7,64.6,0,38.732998,335,305,73.4,64.8,0,31.604063,300,403,72.5,64.2,0,26.06128,400,197,71.1,64.8,0,36.429447,195,384,71.6,64.2,0,32.806908,380,349,70.4,64.6,0,30.356264,335,179,73.5,64.0,0,60.22126,175,252,72.2,64.4,0,44.775944,245,357,73.0,64.0,0,36.239548,350.0,164,73.4,64.4,0,33.793266,160,359,73.9,64.3,0,40.20757,360.2497,233,73.5,65.2,0,38.752453,230,286,73.7,64.3,0,36.27343,285.0,199,70.4,64.8,0,42.08349,195,417,73.8,64.4,0,42.73898,380.0,342,72.1,64.0,0,40.07203,335,179,73.1,64.2,0,56.97632,175,249,73.4,64.2,0,44.92202,245,425,72.7,64.3,0,46.47073,420.0,165,73.6,64.2,0,31.362469,160.0,340,72.7,64.2,0,33.063725,335,106,72.6,64.8,0,32.96986,100,341,73.0,64.7,0,39.46979,335,199,71.5,284.9,0,32.676056,195,387,73.8,64.3,0,37.26601,380.0,339,71.7,64.3,0,41.77293,335,303,73.8,64.1,0,42.167206,304.99982,282,74.0,64.3,0,50.265503,291.3932,355,72.9,64.1,0,39.35782,350.0,163,72.5,64.5,0,42.116203,160,357,70.0,64.1,0,51.173252,335,281,73.9,64.8,0,46.846657,279.343,160,72.7,64.5,0,34.274883,150,200,70.9,65.2,0,44.211533,195,391,73.8,64.4,0,40.97876,380,585,70.1,64.0,0,67.249504,575,336,73.9,65.0,0,45.859806,335.0,254,73.2,65.0,0,42.90206,250,178,73.2,64.9,0,59.5003,175.0,206,73.9,64.8,0,31.914639,211.0,191,71.4,64.6,0,45.163918,185,307,70.4,64.3,0,40.628918,300,303,73.4,64.1,0,36.330513,300.0,213,69.5,64.1,0,56.17897,210,884,68.9,63.9,0,92.54922,880,88.3,88.4,90.0,146.4,105.7,120.5,1.6,-1.4,29.92
20170805,945,77.2,83.8,36.9906002,39.75433083,255,47.6,44.0,5.6,75.0,71.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.6,62.7,100.0,15.0,37.9,61.6,100.0,0,74.0,1.2,62.6,1.8125,69.5,0,0,51.4,13.8,0,0,0,73.3,73.3,63.8,69.1,15,45.4,61.8,56.6,0,73.2,0.99,62.6,1.8125,67.1,0,0,98.7,73.9,15.5,4.3,1.3,15,15,97.7,65.0,83.2,100,35.3,0,72.5,1.3,65.793106,65.293106,0,13.1,0,0,1,22.1,1,72,206,65.3,0,23.928179,200.0,72.0,68.0,6872.178,68.3,63.7,100.0,9000.0,270,72.0,63.4,0,41.517086,260.0,130,70.4,64.0,0,51.615948,125,1003,72.1,63.7,0,31.341091,1000.0,692,77.4,64.4,0,26.775719,700,622,71.2,63.9,0,45.552692,600.0,208,72.4,64.2,0,38.332104,200.0,131,71.8,64.2,0,55.25738,125.0,337,70.9,64.6,0,28.87243,330,231,72.4,65.0,0,100.0,650.0,586,70.2,65.3,0,100,950,510,0,64.1,0,33.997326,500.0,509,71.5,64.1,0,33.393764,500.0,177,73.3,64.4,0,47.566372,175,249,70.1,64.7,0,42.541977,245,226,71.2,64.5,0,41.856476,220,353,73.4,64.4,0,32.355816,350,168,73.7,64.6,0,32.520126,160.0,341,72.5,64.6,0,30.911541,335,341,73.7,64.4,0,28.462765,335.0,198,71.3,65.1,0,36.285572,195,389,73.9,64.7,0,27.869055,380.0,250,70.0,64.4,0,42.84487,245,179,73.6,64.4,0,44.53988,175,249,72.6,64.5,0,46.12931,245,426,71.9,64.2,0,40.140583,420.0,163,72.7,64.8,0,25.897783,160,339,72.7,64.6,0,38.732998,335,305,73.4,64.9,0,31.604063,300,406,72.5,64.3,0,26.06128,400,197,71.0,64.9,0,36.429447,195,416,71.6,64.2,0,32.806908,380,359,70.4,64.6,0,30.356264,335,178,73.5,64.1,0,60.22126,175,250,72.2,64.5,0,44.775944,245,356,73.0,64.1,0,36.239548,350.0,164,73.5,64.5,0,33.793266,160,358,73.9,64.3,0,40.20757,360.2497,232,73.5,65.2,0,38.752453,230,287,73.7,64.3,0,36.27343,285.0,198,70.4,64.8,0,42.08349,195,427,73.8,64.4,0,42.73898,380.0,350,72.1,64.1,0,40.07203,335,179,73.1,64.2,0,56.97632,175,250,73.4,64.3,0,44.92202,245,428,72.7,64.3,0,46.47073,420.0,165,73.7,64.3,0,31.362469,160.0,342,72.7,64.2,0,33.063725,335,107,72.6,64.8,0,32.96986,100,344,73.0,64.7,0,39.46979,335,200,71.5,285.2,0,32.676056,195,389,73.9,64.3,0,37.26601,380.0,341,71.7,64.3,0,41.77293,335,302,73.8,64.1,0,42.167206,304.99982,283,74.0,64.3,0,50.265503,291.3932,357,72.9,64.1,0,39.35782,350.0,162,72.5,64.6,0,42.116203,160,360,70.0,64.1,0,51.173252,335,282,73.9,64.8,0,46.846657,279.343,162,72.7,64.5,0,34.274883,150,199,70.9,65.2,0,44.211533,195,390,74.0,64.4,0,40.97876,380,585,70.1,64.0,0,67.249504,575,336,74.0,65.0,0,45.859806,335.0,255,73.2,65.0,0,42.90206,250,177,73.2,65.0,0,59.5003,175.0,207,73.9,64.8,0,31.914639,211.0,191,71.4,64.6,0,45.163918,185,307,70.4,64.3,0,40.628918,300,304,73.5,64.1,0,36.330513,300.0,214,69.6,64.2,0,56.17897,210,887,68.9,64.0,0,92.16557,880,88.3,88.4,90.0,149.4,105.7,120.5,1.9,0.0,29.92
20170805,950,77.1,84.3,37.01596356,39.75433083,254,47.6,43.9,5.6,75.2,72.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.6,62.7,100.0,15.0,38.8,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.7,0,0,51.2,13.7,0,0,0,73.3,73.2,63.6,68.9,15,45.4,61.6,56.3,0,73.2,1.0,62.2,1.8125,67.1,0,0,98.6,73.8,15.4,4.5,1.3,15,15,94.9,65.0,83.2,100,34.9,0,72.5,1.3,65.67242,65.17242,0,13.4,0,0,1,22.0,1,72,206,65.5,0,23.928179,200.0,72.0,68.0,6872.178,68.3,63.7,100.0,9000.0,270,72.0,63.4,0,41.517086,260.0,129,70.5,64.1,0,51.615948,125,1044,72.1,63.7,0,32.859768,1050.9998,694,77.3,64.5,0,26.358547,700,620,71.2,64.0,0,45.552692,600.0,209,72.4,64.2,0,38.332104,200.0,130,71.8,64.3,0,55.25738,125.0,337,70.9,64.7,0,28.87243,330,230,72.4,65.1,0,100.0,650.0,584,70.2,65.3,0,100,950,510,0,64.2,0,33.997326,500.0,509,71.5,64.1,0,33.393764,500.0,177,73.3,64.4,0,47.566372,175,249,70.1,64.8,0,42.541977,245,226,71.2,64.6,0,41.856476,220,354,73.4,64.4,0,32.355816,350,168,73.6,64.6,0,32.520126,160.0,342,72.5,64.6,0,30.911541,335,343,73.7,64.5,0,28.462765,335.0,198,71.3,65.1,0,36.285572,195,387,73.9,64.8,0,27.869055,380.0,250,70.0,64.4,0,42.84487,245,178,73.6,64.4,0,44.53988,175,249,72.6,64.5,0,46.12931,245,425,71.9,64.3,0,40.140583,420.0,163,72.7,64.8,0,25.897783,160,340,72.8,64.6,0,38.732998,335,305,73.4,64.9,0,31.604063,300,407,72.5,64.3,0,26.06128,400,196,71.0,64.8,0,36.429447,195,393,71.6,64.2,0,32.806908,380,349,70.4,64.6,0,30.356264,335,178,73.5,64.1,0,60.22126,175,250,72.3,64.5,0,44.775944,245,356,73.0,64.1,0,36.239548,350.0,164,73.5,64.5,0,33.793266,160,356,73.9,64.4,0,40.20757,360.2497,233,73.5,65.2,0,38.752453,230,287,73.7,64.3,0,36.27343,285.0,198,70.4,64.8,0,42.08349,195,424,73.8,64.4,0,42.73898,380.0,349,72.1,64.1,0,40.07203,335,178,73.1,64.2,0,56.97632,175,250,73.4,64.3,0,44.92202,245,428,72.7,64.3,0,46.47073,420.0,164,73.7,64.3,0,31.362469,160.0,342,72.6,64.2,0,33.063725,335,104,72.6,64.8,0,32.96986,100,344,73.0,64.7,0,39.46979,335,200,71.5,284.8,0,32.676056,195,392,73.9,64.3,0,37.26601,380.0,341,71.7,64.3,0,41.77293,335,304,73.8,64.2,0,42.167206,304.99982,283,74.0,64.4,0,50.265503,291.3932,356,72.9,64.2,0,39.35782,350.0,163,72.5,64.6,0,42.116203,160,354,70.1,64.1,0,51.173252,335,281,73.9,64.8,0,46.846657,279.343,165,72.7,64.5,0,34.274883,150,199,70.9,65.2,0,44.211533,195,390,73.9,64.4,0,40.97876,380,590,70.1,64.0,0,67.249504,575,336,74.0,65.0,0,45.859806,335.0,255,73.2,65.0,0,42.90206,250,179,73.2,64.9,0,59.5003,175.0,207,73.9,64.8,0,31.914639,211.0,191,71.4,64.6,0,45.163918,185,308,70.4,64.4,0,40.628918,300,304,73.5,64.1,0,36.330513,300.0,214,69.6,64.2,0,56.17897,210,886,68.8,64.0,0,92.579506,880,88.3,88.4,89.8,148.4,105.7,120.4,1.3,0.0,29.92
20170805,955,76.9,84.0,36.77377307,39.75433083,252,47.7,44.1,5.6,75.4,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.6,62.7,100.0,15.0,39.6,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.8,0,0,51.2,13.7,0,0,0,73.3,73.3,63.6,69.0,15,45.6,61.6,56.2,0,73.2,1.0,62.2,1.8125,67.1,0,0,98.4,73.9,15.7,4.5,1.6,15,15,95.7,65.0,83.2,100,35.3,0,72.5,1.3,65.67242,65.17242,0,13.4,0,0,1,22.2,1,72,409,64.8,0,29.913277,415.99945,72.0,68.0,6872.178,68.3,63.8,100.0,9000.0,266,72.0,63.4,0,41.517086,260.0,128,70.5,64.1,0,51.615948,125,1158,72.1,63.7,0,35.28475,1152.9998,703,77.3,64.5,0,26.358547,700,613,71.2,64.0,0,45.552692,600.0,204,72.4,64.3,0,38.332104,200.0,128,71.7,64.3,0,55.25738,125.0,334,70.9,64.7,0,28.87243,330,228,72.5,65.1,0,100.0,650.0,579,70.2,65.4,0,100,950,508,0,64.2,0,33.997326,500.0,508,71.5,64.2,0,33.393764,500.0,177,73.3,64.5,0,47.566372,175,248,70.1,64.8,0,42.541977,245,225,71.2,64.6,0,41.856476,220,353,73.4,64.4,0,32.355816,350,168,73.6,64.6,0,32.520126,160.0,340,72.5,64.6,0,30.911541,335,341,73.7,64.5,0,28.462765,335.0,197,71.3,65.1,0,36.285572,195,389,73.8,64.8,0,27.869055,380.0,249,70.0,64.4,0,42.84487,245,178,73.5,64.4,0,44.53988,175,248,72.5,64.5,0,46.12931,245,426,71.8,64.3,0,40.140583,420.0,163,72.7,64.8,0,25.897783,160,339,72.8,64.6,0,38.732998,335,305,73.4,64.9,0,31.604063,300,402,72.5,64.3,0,26.06128,400,197,71.0,64.9,0,36.429447,195,406,71.6,64.2,0,32.806908,380,356,70.4,64.7,0,30.356264,335,177,73.5,64.1,0,60.22126,175,250,72.3,64.5,0,44.775944,245,356,73.0,64.1,0,36.239548,350.0,164,73.5,64.5,0,33.793266,160,359,73.9,64.4,0,40.20757,360.2497,232,73.5,65.2,0,38.752453,230,287,73.6,64.3,0,36.27343,285.0,197,70.4,64.8,0,42.08349,195,426,73.8,64.5,0,42.73898,380.0,349,72.1,64.1,0,40.07203,335,178,73.1,64.2,0,56.97632,175,248,73.4,64.2,0,44.92202,245,428,72.7,64.4,0,46.47073,420.0,164,73.8,64.3,0,31.362469,160.0,341,72.7,64.2,0,33.51716,335,106,72.6,64.9,0,32.96986,100,342,73.0,64.7,0,39.46979,335,199,71.5,284.7,0,32.676056,195,390,73.8,64.3,0,37.26601,380.0,340,71.7,64.3,0,41.77293,335,304,73.8,64.2,0,42.167206,304.99982,283,74.0,64.4,0,50.265503,291.3932,356,72.9,64.2,0,39.35782,350.0,162,72.5,64.6,0,42.116203,160,353,70.1,64.2,0,51.173252,335,281,73.9,64.8,0,46.846657,279.343,161,72.7,64.5,0,34.274883,150,200,70.9,65.2,0,44.211533,195,393,73.9,64.4,0,40.97876,380,586,70.1,64.0,0,67.249504,575,336,74.0,65.0,0,45.859806,335.0,254,73.2,65.0,0,42.90206,250,178,73.2,65.0,0,59.5003,175.0,207,74.0,64.8,0,31.914639,211.0,190,71.4,64.7,0,45.163918,185,306,70.4,64.4,0,40.628918,300,303,73.5,64.2,0,36.330513,300.0,213,69.5,64.2,0,56.17897,210,884,68.8,64.0,0,92.62999,880,88.3,88.4,89.7,150.4,105.7,120.4,1.5,0.1,29.92
20170805,1000,76.6,83.0,36.29195043,39.75433083,254,47.6,44.0,5.6,75.1,71.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.6,62.6,100.0,15.0,40.2,61.2,100.0,0,74.0,1.15,62.2,1.8125,69.8,0,0,50.9,13.8,0,0,0,73.3,73.1,63.6,69.2,15,45.5,61.6,55.5,0,73.2,1.01,62.2,1.8125,67.1,0,0,98.1,74.1,15.2,4.8,1.1,15,15,96.5,65.0,83.2,100,34.1,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,1,22.1,1,72,524,64.5,0,32.087456,523.99945,72.0,68.0,6872.178,68.3,63.7,100.0,9000.0,264,72.1,63.4,0,41.517086,260.0,126,70.5,64.1,0,51.615948,125,1220,72.0,63.7,0,36.19106,1203.9998,708,77.3,64.4,0,25.886484,700,609,71.2,64.0,0,45.552692,600.0,205,72.4,64.2,0,38.332104,200.0,128,71.8,64.3,0,55.25738,125.0,333,70.9,64.7,0,28.87243,330,225,72.5,65.1,0,100.0,650.0,573,70.2,65.3,0,100,950,506,0,64.2,0,33.997326,500.0,507,71.5,64.1,0,33.393764,500.0,177,73.3,64.4,0,47.566372,175,250,70.1,64.8,0,42.541977,245,226,71.2,64.5,0,41.856476,220,353,73.4,64.4,0,32.355816,350,168,73.6,64.6,0,32.520126,160.0,342,72.5,64.6,0,30.911541,335,342,73.7,64.4,0,28.462765,335.0,197,71.3,65.1,0,36.285572,195,389,73.8,64.7,0,27.869055,380.0,250,70.0,64.4,0,42.84487,245,178,73.5,64.4,0,44.53988,175,248,72.5,64.5,0,46.12931,245,424,71.8,64.2,0,40.140583,420.0,163,72.7,64.8,0,25.897783,160,339,72.7,64.6,0,38.732998,335,304,73.4,64.8,0,31.604063,300,406,72.5,64.2,0,26.06128,400,196,71.0,64.8,0,36.429447,195,409,71.6,64.2,0,32.806908,380,353,70.3,64.6,0,30.356264,335,178,73.5,64.0,0,60.22126,175,251,72.3,64.4,0,44.775944,245,357,73.0,64.1,0,36.239548,350.0,164,73.6,64.5,0,33.793266,160,359,73.9,64.3,0,40.20757,360.2497,232,73.5,65.2,0,38.752453,230,287,73.6,64.3,0,36.27343,285.0,197,70.4,64.8,0,42.08349,195,423,73.8,64.4,0,42.73898,380.0,346,72.0,64.0,0,40.07203,335,178,73.1,64.2,0,56.97632,175,250,73.4,64.2,0,44.92202,245,428,72.7,64.3,0,46.47073,420.0,165,73.8,64.3,0,31.362469,160.0,340,72.6,64.2,0,33.51716,335,104,72.6,64.8,0,32.96986,100,341,73.0,64.7,0,39.46979,335,200,71.5,285.0,0,32.676056,195,389,73.8,64.3,0,37.26601,380.0,340,71.7,64.3,0,41.77293,335,301,73.8,64.1,0,42.167206,304.99982,284,74.0,64.3,0,50.265503,291.3932,357,72.9,64.1,0,39.35782,350.0,162,72.5,64.5,0,42.116203,160,355,70.1,64.1,0,51.173252,335,282,73.9,64.8,0,46.846657,279.343,160,72.7,64.5,0,34.274883,150,199,70.8,65.2,0,44.211533,195,395,73.9,64.4,0,40.97876,380,582,70.1,63.9,0,67.249504,575,336,74.0,65.0,0,45.859806,335.0,255,73.2,65.0,0,42.90206,250,178,73.1,65.0,0,59.5003,175.0,206,74.0,64.8,0,31.914639,211.0,191,71.4,64.6,0,45.163918,185,304,70.4,64.3,0,40.628918,300,304,73.4,64.1,0,36.330513,300.0,213,69.5,64.2,0,56.17897,210,883,68.8,63.9,0,92.52903,880,88.3,88.4,89.6,147.4,105.7,120.4,1.3,0.0,29.92
20170805,1005,76.9,80.0,35.87918642,41.33571667,254,47.5,43.8,5.6,74.6,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.6,62.5,100.0,15.0,40.6,61.2,100.0,0,74.0,1.15,62.2,1.8125,69.8,0,0,51.6,13.6,0,0,0,73.3,73.3,63.5,69.2,15,45.5,61.6,57.1,0,73.2,1.0,62.2,1.8125,67.1,0,0,98.3,74.2,15.6,4.5,1.3,15,15,95.9,65.0,83.0,100,35.0,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,1,21.5,1,72,532,64.4,0,32.087456,523.99945,72.0,68.0,6872.178,68.3,63.6,100.0,9000.0,266,72.1,63.3,0,41.517086,260.0,127,70.5,64.0,0,51.615948,125,1216,71.8,63.6,0,35.921616,1203.9998,706,77.3,64.3,0,26.292679,700,611,71.3,63.9,0,45.552692,600.0,205,72.4,64.1,0,38.332104,200.0,128,71.8,64.2,0,55.25738,125.0,333,70.9,64.6,0,28.87243,330,225,72.4,65.0,0,100.0,650.0,576,70.2,65.2,0,100,950,507,0,64.1,0,33.997326,500.0,507,71.6,64.1,0,33.393764,500.0,177,73.2,64.3,0,47.566372,175,248,70.1,64.7,0,42.541977,245,225,71.2,64.4,0,41.856476,220,354,73.4,64.4,0,32.355816,350,168,73.6,64.6,0,32.520126,160.0,340,72.5,64.5,0,30.911541,335,342,73.6,64.4,0,28.462765,335.0,197,71.3,65.0,0,36.285572,195,391,73.9,64.7,0,27.869055,380.0,249,70.0,64.3,0,42.84487,245,179,73.5,64.3,0,44.53988,175,248,72.5,64.4,0,46.12931,245,426,71.8,64.1,0,40.140583,420.0,162,72.7,64.7,0,25.897783,160,338,72.8,64.5,0,38.732998,335,305,73.4,64.8,0,31.604063,300,406,72.5,64.2,0,26.06128,400,197,71.0,64.8,0,36.429447,195,396,71.6,64.1,0,32.806908,380,348,70.4,64.5,0,30.356264,335,176,73.5,63.9,0,60.22126,175,251,72.3,64.4,0,44.775944,245,356,73.0,64.0,0,36.239548,350.0,163,73.6,64.4,0,33.793266,160,389,74.0,64.3,0,43.394382,390.55,232,73.5,65.1,0,38.752453,230,286,73.7,64.3,0,36.27343,285.0,196,70.4,64.8,0,42.08349,195,422,73.9,64.4,0,42.73898,380.0,348,72.0,64.0,0,40.07203,335,179,73.1,64.1,0,56.97632,175,249,73.4,64.1,0,44.92202,245,428,72.6,64.3,0,46.47073,420.0,165,73.8,64.2,0,31.362469,160.0,340,72.7,64.1,0,33.51716,335,105,72.6,64.7,0,32.96986,100,342,73.0,64.6,0,39.46979,335,200,71.5,285.1,0,32.676056,195,391,73.9,64.3,0,37.26601,380.0,340,71.7,64.2,0,41.77293,335,306,73.8,64.1,0,42.167206,304.99982,283,74.1,64.3,0,50.265503,291.3932,357,72.9,64.1,0,39.35782,350.0,162,72.5,64.5,0,42.116203,160,357,70.0,64.0,0,51.173252,335,281,73.9,64.7,0,46.846657,279.343,160,72.7,64.4,0,34.274883,150,199,70.8,65.1,0,44.211533,195,388,74.0,64.3,0,40.97876,380,588,70.1,63.9,0,67.249504,575,336,74.0,65.0,0,45.859806,335.0,254,73.2,64.9,0,42.90206,250,177,73.2,64.9,0,59.5003,175.0,207,73.9,64.7,0,31.914639,211.0,190,71.3,64.6,0,45.163918,185,306,70.4,64.3,0,40.628918,300,305,73.5,64.0,0,36.330513,300.0,213,69.5,64.1,0,56.17897,210,882,68.7,63.8,0,92.640076,880,88.3,88.4,89.8,149.4,105.7,120.4,0.7,1.2,29.92
20170805,1010,77.3,77.4,35.62784548,41.33571667,251,47.4,43.7,5.6,74.3,71.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.6,62.4,100.0,15.0,40.9,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.8,0,0,50.9,13.6,0,0,0,73.3,73.3,63.6,69.2,15,45.5,61.6,54.1,0,73.3,0.98,62.2,1.8125,67.1,0,0,98.0,74.2,14.7,4.5,0.3,15,15,95.4,65.0,83.0,100,33.6,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,1,20.5,1,72,405,64.3,0,31.281298,415.9989,72.0,68.0,6872.178,68.3,63.5,100.0,9000.0,266,72.1,63.2,0,41.517086,260.0,128,70.5,63.9,0,51.615948,125,1142,71.7,63.5,0,33.484383,1152.9995,701,77.2,64.2,0,26.292679,700,615,71.3,63.8,0,45.552692,600.0,205,72.4,64.0,0,38.332104,200.0,129,71.8,64.1,0,55.25738,125.0,335,70.9,64.5,0,28.87243,330,227,72.5,65.0,0,100.0,650.0,577,70.3,65.2,0,100,950,507,0,64.0,0,33.997326,500.0,508,71.6,64.0,0,33.393764,500.0,177,73.3,64.3,0,47.566372,175,249,70.1,64.6,0,42.541977,245,226,71.2,64.4,0,41.856476,220,353,73.4,64.3,0,32.355816,350,168,73.5,64.5,0,32.520126,160.0,341,72.5,64.5,0,30.911541,335,341,73.6,64.4,0,28.021103,335.0,198,71.3,65.0,0,36.285572,195,392,74.0,64.7,0,27.869055,380.0,249,70.0,64.3,0,42.84487,245,178,73.5,64.3,0,44.53988,175,248,72.5,64.4,0,46.12931,245,425,71.8,64.1,0,40.140583,420.0,163,72.7,64.7,0,25.897783,160,340,72.8,64.5,0,38.732998,335,305,73.4,64.8,0,31.604063,300,406,72.5,64.2,0,26.06128,400,197,71.0,64.7,0,36.429447,195,408,71.7,64.1,0,32.806908,380,348,70.3,64.5,0,30.356264,335,179,73.5,63.9,0,60.22126,175,253,72.3,64.4,0,44.775944,245,359,72.9,64.0,0,36.239548,350.0,164,73.7,64.4,0,33.793266,160,392,73.9,64.2,0,42.527473,390.55,233,73.5,65.1,0,38.752453,230,289,73.7,64.2,0,36.27343,285.0,198,70.4,64.8,0,42.606792,195,413,73.9,64.3,0,42.73898,380.0,339,72.0,63.9,0,40.516205,335,179,73.0,64.1,0,56.97632,175,249,73.5,64.1,0,44.92202,245,428,72.6,64.2,0,46.47073,420.0,165,73.8,64.2,0,31.362469,160.0,339,72.7,64.1,0,33.51716,335,106,72.6,64.7,0,32.96986,100,343,73.0,64.6,0,39.46979,335,199,71.4,285.0,0,32.676056,195,393,73.9,64.2,0,37.26601,380.0,339,71.7,64.2,0,41.77293,335,301,73.8,64.0,0,42.167206,304.99982,344,74.1,64.2,0,54.609173,345.99304,355,72.9,64.0,0,39.35782,350.0,163,72.5,64.4,0,42.116203,160,352,70.0,64.0,0,51.173252,335,280,73.9,64.7,0,46.846657,279.343,154,72.6,64.4,0,34.274883,150,199,70.8,65.1,0,44.211533,195,390,74.1,64.3,0,40.97876,380,587,70.0,63.8,0,67.249504,575,336,74.0,64.9,0,45.859806,335.0,255,73.2,64.9,0,42.90206,250,178,73.1,64.9,0,59.5003,175.0,207,74.0,64.7,0,31.914639,211.0,191,71.3,64.6,0,45.163918,185,308,70.4,64.3,0,40.628918,300,303,73.5,64.0,0,36.330513,300.0,214,69.6,64.1,0,56.17897,210,886,68.7,63.8,0,92.61989,880,88.3,88.4,89.7,150.4,105.7,120.5,-0.4,0.2,29.92
20170805,1015,77.5,78.3,35.99841703,41.33571667,254,47.3,43.6,5.6,74.1,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.7,62.3,100.0,15.0,41.0,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.8,0,0,51.6,13.8,0,0,0,73.3,73.3,63.3,69.5,15,45.4,61.6,53.6,0,73.2,1.0,62.2,1.8125,66.9,0,0,98.0,74.4,14.5,4.5,1.3,15,15,96.6,65.0,82.8,100,31.9,0,72.5,1.3,65.67242,65.17242,0,13.2,0,0,0,20.0,1,72,206,64.7,0,23.842678,200.0,72.0,68.0,7045.323,68.3,63.4,100.0,9000.0,270,72.1,63.1,0,41.517086,260.0,129,70.4,63.8,0,51.615948,125,1057,71.8,63.4,0,31.537046,1050.9995,691,77.2,64.2,0,26.907454,700,621,71.3,63.7,0,45.552692,600.0,210,72.4,64.0,0,38.04962,200.0,131,71.7,64.0,0,55.25738,125.0,339,70.9,64.4,0,28.87243,330,231,72.4,64.9,0,100.0,650.0,584,70.2,65.1,0,100,950,510,0,63.9,0,33.997326,500.0,509,71.6,63.9,0,33.393764,500.0,177,73.2,64.3,0,47.566372,175,249,70.1,64.6,0,42.541977,245,226,71.2,64.4,0,41.856476,220,355,73.4,64.3,0,32.355816,350,168,73.5,64.4,0,32.520126,160.0,342,72.5,64.4,0,30.911541,335,341,73.6,64.3,0,28.021103,335.0,198,71.2,65.0,0,36.285572,195,393,74.0,64.6,0,27.869055,380.0,251,69.9,64.3,0,42.84487,245,179,73.5,64.2,0,44.53988,175,249,72.5,64.3,0,46.12931,245,427,71.8,64.1,0,40.140583,420.0,163,72.7,64.7,0,25.897783,160,341,72.8,64.4,0,38.732998,335,305,73.4,64.8,0,31.604063,300,406,72.5,64.2,0,26.06128,400,198,71.0,64.7,0,36.429447,195,396,71.7,64.1,0,32.806908,380,348,70.3,64.5,0,30.356264,335,177,73.5,63.9,0,60.22126,175,250,72.3,64.3,0,44.775944,245,356,72.9,63.9,0,36.239548,350.0,164,73.7,64.3,0,33.793266,160,391,73.9,64.2,0,42.515263,390.55,232,73.5,65.1,0,38.752453,230,290,73.7,64.2,0,36.27343,285.0,198,70.4,64.7,0,42.606792,195,426,73.9,64.3,0,42.73898,380.0,347,72.0,63.9,0,40.516205,335,179,73.0,64.0,0,56.97632,175,249,73.5,64.1,0,44.92202,245,429,72.6,64.2,0,46.47073,420.0,165,73.8,64.1,0,31.362469,160.0,342,72.6,64.1,0,33.51716,335,106,72.6,64.7,0,32.96986,100,343,72.9,64.6,0,39.46979,335,201,71.4,285.0,0,32.676056,195,390,74.0,64.2,0,37.26601,380.0,341,71.6,64.2,0,41.77293,335,303,73.7,64.0,0,42.167206,304.99982,344,74.0,64.1,0,54.609173,345.99304,357,72.9,64.0,0,39.35782,350.0,163,72.4,64.4,0,42.116203,160,358,70.0,63.9,0,51.173252,335,281,73.9,64.7,0,46.846657,279.343,165,72.6,64.3,0,34.274883,150,199,70.8,65.1,0,44.211533,195,391,74.1,64.3,0,40.97876,380,590,70.0,63.8,0,67.249504,575,336,74.0,64.9,0,45.859806,335.0,255,73.2,64.9,0,42.90206,250,178,73.1,64.8,0,59.5003,175.0,207,74.0,64.7,0,31.914639,211.0,192,71.3,64.5,0,45.163918,185,307,70.4,64.2,0,40.628918,300,304,73.5,64.0,0,36.330513,300.0,214,69.6,64.0,0,56.17897,210,890,68.7,63.8,0,91.95356,880,88.3,88.4,89.8,149.4,105.7,120.4,1.3,0.0,29.92
20170805,1020,78.0,74.0,35.42330058,41.33571667,254,47.4,43.8,5.6,75.2,71.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.6,62.3,100.0,15.0,41.2,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.7,0,0,51.3,13.5,0,0,0,73.3,73.3,63.5,69.6,15,45.3,61.6,57.3,0,73.3,1.0,62.2,1.8125,66.9,0,0,97.8,74.6,15.8,4.5,1.5,15,15,95.4,65.0,82.8,100,33.0,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,1,20.9,1,72,205,65.0,0,23.842678,200.0,72.0,68.0,6872.178,68.2,63.4,100.0,9000.0,269,72.1,63.1,0,41.517086,260.0,129,70.4,63.7,0,51.615948,125,1054,71.9,63.4,0,31.267605,1050.9995,691,77.2,64.1,0,26.896477,700,623,71.3,63.7,0,45.552692,600.0,209,72.4,63.9,0,38.04962,200.0,130,71.7,63.9,0,55.25738,125.0,338,70.9,64.4,0,28.87243,330,230,72.4,64.8,0,100.0,650.0,588,70.2,65.0,0,100,950,510,0,63.8,0,33.997326,500.0,509,71.6,63.8,0,33.393764,500.0,178,73.2,64.2,0,47.566372,175,251,70.1,64.6,0,42.541977,245,227,71.2,64.3,0,41.856476,220,355,73.4,64.3,0,32.355816,350,168,73.5,64.4,0,32.520126,160.0,343,72.5,64.4,0,30.911541,335,342,73.6,64.3,0,28.021103,335.0,199,71.3,64.9,0,36.285572,195,391,74.0,64.6,0,27.869055,380.0,251,69.9,64.2,0,42.84487,245,179,73.5,64.2,0,44.53988,175,249,72.5,64.3,0,46.12931,245,429,71.8,64.0,0,40.140583,420.0,163,72.7,64.6,0,25.897783,160,342,72.8,64.4,0,38.732998,335,305,73.4,64.7,0,31.604063,300,408,72.4,64.1,0,26.06128,400,198,71.0,64.7,0,36.429447,195,393,71.7,64.0,0,32.806908,380,347,70.3,64.4,0,30.356264,335,179,73.5,63.8,0,60.22126,175,252,72.3,64.3,0,44.775944,245,360,72.9,63.9,0,36.239548,350.0,164,73.7,64.3,0,33.793266,160,389,73.9,64.1,0,42.515263,390.55,233,73.5,65.0,0,38.752453,230,287,73.6,64.2,0,36.27343,285.0,198,70.4,64.7,0,42.606792,195,421,73.9,64.2,0,42.73898,380.0,347,72.0,63.8,0,40.07203,335,180,73.0,64.0,0,56.97632,175,251,73.4,64.0,0,44.92202,245,431,72.6,64.1,0,46.47073,420.0,166,73.8,64.1,0,31.362469,160.0,341,72.7,64.0,0,33.51716,335,106,72.6,64.7,0,32.96986,100,344,72.9,64.6,0,39.46979,335,201,71.4,284.9,0,32.676056,195,394,74.0,64.2,0,37.26601,380.0,343,71.6,64.1,0,41.77293,335,283,73.8,63.9,0,41.312313,286.99982,347,74.0,64.1,0,54.609173,345.99304,357,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,365,70.0,63.9,0,51.173252,335,282,73.9,64.6,0,46.846657,279.343,166,72.6,64.3,0,34.274883,150,200,70.8,65.0,0,44.211533,195,393,74.1,64.3,0,40.97876,380,591,70.0,63.8,0,67.249504,575,336,74.0,64.8,0,45.859806,335.0,255,73.2,64.8,0,42.90206,250,178,73.1,64.8,0,59.5003,175.0,207,74.0,64.6,0,31.914639,211.0,192,71.3,64.4,0,45.163918,185,307,70.4,64.1,0,40.628918,300,305,73.6,63.9,0,36.330513,300.0,215,69.6,64.0,0,55.748295,210,888,68.6,63.7,0,91.93337,880,88.3,88.4,89.8,147.4,105.7,120.6,-0.4,0.1,29.92
20170805,1025,78.3,71.9,35.17702542,41.33571667,249,47.3,43.7,5.6,74.2,70.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,62.1,100.0,15.0,41.0,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.7,0,0,50.9,13.8,0,0,0,73.3,73.3,63.2,69.2,15,45.1,61.6,53.4,0,73.3,0.99,62.2,1.8125,66.8,0,0,97.7,74.2,14.4,4.7,1.1,15,15,94.5,65.0,82.8,100,32.6,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,0,20.0,1,72,206,65.0,0,23.842678,200.0,72.0,68.0,6872.178,68.2,63.2,100.0,9000.0,270,72.1,62.9,0,41.517086,260.0,129,70.4,63.6,0,51.615948,125,1041,71.9,63.2,0,31.843233,1050.9995,692,77.1,64.0,0,26.896477,700,622,71.2,63.6,0,45.552692,600.0,208,72.4,63.8,0,38.04962,200.0,131,71.7,63.8,0,55.25738,125.0,338,70.9,64.3,0,28.87243,330,231,72.4,64.7,0,100.0,650.0,586,70.1,64.9,0,100,950,511,0,63.7,0,33.997326,500.0,509,71.7,63.7,0,33.393764,500.0,177,73.2,64.2,0,47.566372,175,249,70.1,64.5,0,42.541977,245,227,71.2,64.3,0,41.856476,220,353,73.4,64.2,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,340,72.5,64.3,0,30.911541,335,339,73.6,64.2,0,28.021103,335.0,197,71.2,64.9,0,36.285572,195,392,74.1,64.5,0,27.869055,380.0,250,69.9,64.1,0,42.84487,245,179,73.5,64.1,0,44.53988,175,248,72.5,64.2,0,46.12931,245,427,71.8,63.9,0,40.140583,420.0,163,72.7,64.6,0,25.897783,160,340,72.8,64.3,0,38.732998,335,305,73.4,64.6,0,31.604063,300,404,72.4,64.0,0,26.06128,400,197,70.9,64.6,0,36.429447,195,417,71.8,63.9,0,32.806908,380,360,70.3,64.3,0,30.356264,335,177,73.5,63.7,0,60.22126,175,249,72.3,64.2,0,44.775944,245,355,72.9,63.8,0,36.239548,350.0,164,73.8,64.2,0,33.793266,160,390,73.9,64.1,0,42.515263,390.55,231,73.5,65.0,0,38.752453,230,288,73.6,64.1,0,36.27343,285.0,197,70.3,64.6,0,42.606792,195,425,74.0,64.2,0,42.73898,380.0,349,72.0,63.8,0,40.516205,335,179,73.0,63.9,0,56.97632,175,250,73.4,63.9,0,44.92202,245,429,72.6,64.0,0,46.47073,420.0,164,73.8,64.0,0,31.362469,160.0,340,72.7,63.9,0,33.51716,335,106,72.6,64.6,0,32.96986,100,343,72.9,64.5,0,39.46979,335,200,71.4,284.8,0,32.676056,195,391,74.1,64.1,0,37.26601,380.0,341,71.6,64.0,0,41.77293,335,267,73.7,63.9,0,40.468525,268.99982,346,74.0,64.0,0,54.609173,345.99304,357,72.9,63.8,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,358,70.0,63.8,0,51.173252,335,281,73.9,64.6,0,46.846657,279.343,164,72.6,64.2,0,34.274883,150,199,70.8,64.9,0,44.211533,195,392,74.2,64.2,0,40.97876,380,586,70.0,63.7,0,67.249504,575,336,74.0,64.8,0,45.859806,335.0,255,73.2,64.7,0,42.90206,250,178,73.1,64.7,0,59.5003,175.0,207,74.0,64.6,0,31.914639,211.0,191,71.3,64.4,0,45.163918,185,309,70.3,64.1,0,40.628918,300,304,73.7,63.9,0,36.330513,300.0,213,69.7,63.9,0,55.748295,210,888,68.6,63.6,0,92.11509,880,88.3,88.4,89.8,149.4,105.7,120.4,1.3,0.0,29.92
20170805,1030,79.0,69.1,35.07183815,41.33571667,253,47.5,43.9,5.6,75.5,71.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.5,62.1,100.0,15.0,40.9,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.5,0,0,51.1,13.6,0,0,0,73.3,73.4,63.4,69.9,15,45.0,61.6,55.7,0,73.2,0.99,62.2,1.8125,66.8,0,0,97.6,75.2,15.1,4.3,1.2,15,15,95.0,65.0,82.8,100,31.5,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,1,21.0,1,72,205,65.0,0,23.842678,200.0,72.0,68.0,6872.178,68.2,63.2,100.0,9000.0,271,72.1,62.9,0,41.517086,260.0,129,70.4,63.6,0,51.615948,125,1045,72.0,63.2,0,31.671768,1050.9995,692,77.1,63.9,0,26.885498,700,617,71.2,63.5,0,45.11103,600.0,209,72.4,63.7,0,38.04962,200.0,131,71.7,63.8,0,55.25738,125.0,339,70.9,64.2,0,28.87243,330,230,72.4,64.7,0,100.0,650.0,586,70.2,64.9,0,100,950,511,0,63.7,0,33.997326,500.0,509,71.7,63.7,0,33.393764,500.0,176,73.2,64.1,0,47.566372,175,247,70.1,64.4,0,42.541977,245,225,71.2,64.2,0,41.856476,220,352,73.4,64.1,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,339,72.4,64.3,0,30.911541,335,339,73.6,64.2,0,28.021103,335.0,197,71.2,64.8,0,36.285572,195,445,74.2,64.4,0,30.055588,456.79962,248,69.9,64.1,0,42.84487,245,178,73.5,64.1,0,44.53988,175,247,72.5,64.2,0,46.12931,245,424,71.8,63.9,0,40.140583,420.0,162,72.7,64.5,0,25.897783,160,338,72.8,64.3,0,38.732998,335,304,73.4,64.6,0,31.604063,300,402,72.4,64.0,0,26.06128,400,196,70.9,64.6,0,36.429447,195,414,71.8,63.9,0,32.806908,380,345,70.3,64.3,0,30.356264,335,175,73.5,63.7,0,60.22126,175,247,72.3,64.2,0,44.775944,245,352,72.9,63.8,0,36.239548,350.0,163,73.8,64.2,0,33.793266,160,385,73.9,64.0,0,42.967033,390.55,230,73.5,64.9,0,39.047153,230,290,73.6,64.0,0,36.800198,285.0,195,70.3,64.5,0,42.606792,195,424,74.0,64.1,0,42.73898,380.0,349,72.0,63.7,0,40.516205,335,177,73.0,63.8,0,56.97632,175,247,73.5,63.9,0,44.92202,245,426,72.6,64.0,0,46.47073,420.0,163,73.8,63.9,0,31.362469,160.0,337,72.7,63.9,0,33.51716,335,105,72.6,64.5,0,32.96986,100,343,72.9,64.4,0,39.46979,335,199,71.4,284.9,0,32.676056,195,453,74.2,64.0,0,41.551723,463.19962,339,71.6,64.0,0,41.77293,335,247,73.8,63.9,0,39.613636,250.99982,343,74.0,63.9,0,54.609173,345.99304,356,72.9,63.8,0,39.35782,350.0,162,72.4,64.2,0,42.116203,160,348,70.0,63.8,0,51.173252,335,280,73.9,64.5,0,46.846657,279.343,158,72.6,64.2,0,34.274883,150,199,70.7,64.9,0,44.211533,195,385,74.4,64.1,0,40.97876,380,584,70.0,63.6,0,67.249504,575,375,74.0,64.7,0,47.4937,385.7498,252,73.2,64.7,0,42.90206,250,177,73.1,64.7,0,59.5003,175.0,206,74.0,64.5,0,31.914639,211.0,189,71.3,64.3,0,45.163918,185,304,70.3,64.0,0,40.628918,300,302,73.7,63.8,0,36.330513,300.0,212,69.8,63.8,0,55.748295,210,881,68.6,63.6,0,92.53912,880,88.3,88.4,89.8,148.4,105.7,120.7,2.3,-0.1,29.92
20170805,1035,79.8,66.9,35.16829328,41.33571667,252,47.3,43.6,5.6,74.2,70.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.5,61.9,100.0,15.0,40.4,61.2,100.0,0,74.0,1.2,62.2,1.8125,69.5,0,0,51.5,13.4,0,0,0,73.3,73.4,63.4,69.9,15,44.7,61.6,56.7,0,73.4,0.98,62.2,1.8125,66.7,0,0,97.5,74.9,15.4,4.7,0.7,15,15,93.6,65.0,82.8,100,31.3,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,0,20.0,0,72,205,64.9,0,23.842678,200.0,72.0,68.0,6872.178,68.2,63.1,100.0,9000.0,272,72.0,62.8,0,41.517086,260.0,129,70.4,63.5,0,51.615948,125,1054,72.0,63.1,0,31.524801,1050.9995,689,77.0,63.8,0,27.03919,700,619,71.2,63.4,0,45.11103,600.0,209,72.3,63.6,0,38.04962,200.0,131,71.7,63.7,0,55.25738,125.0,339,71.0,64.1,0,28.87243,330,232,72.4,64.6,0,100.0,650.0,587,70.2,64.7,0,100,950,510,0,63.6,0,33.997326,500.0,509,71.7,63.6,0,33.393764,500.0,177,73.2,64.1,0,47.566372,175,249,70.0,64.4,0,42.541977,245,226,71.2,64.2,0,41.856476,220,353,73.4,64.1,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,341,72.4,64.2,0,30.911541,335,341,73.6,64.1,0,28.021103,335.0,198,71.2,64.8,0,36.285572,195,498,74.2,64.3,0,32.82273,495.19962,248,69.9,64.1,0,42.84487,245,179,73.5,64.1,0,44.53988,175,249,72.5,64.2,0,46.12931,245,426,71.8,63.9,0,40.140583,420.0,162,72.7,64.5,0,25.897783,160,340,72.8,64.3,0,38.732998,335,304,73.4,64.6,0,31.604063,300,404,72.4,64.0,0,26.06128,400,196,70.9,64.5,0,36.429447,195,411,71.9,63.9,0,32.806908,380,347,70.3,64.3,0,30.356264,335,177,73.5,63.7,0,60.22126,175,251,72.3,64.2,0,44.775944,245,355,72.9,63.8,0,36.239548,350.0,163,73.8,64.2,0,33.793266,160,388,73.9,64.0,0,42.600735,390.55,232,73.5,64.9,0,39.047153,230,290,73.6,64.0,0,36.34693,285.0,197,70.3,64.5,0,42.606792,195,425,74.1,64.1,0,42.73898,380.0,352,71.9,63.7,0,39.387756,335,178,73.0,63.9,0,56.97632,175,249,73.5,63.9,0,44.92202,245,428,72.6,64.0,0,46.47073,420.0,164,73.8,63.9,0,31.362469,160.0,339,72.7,63.9,0,33.51716,335,105,72.6,64.5,0,32.96986,100,341,72.9,64.4,0,39.46979,335,200,71.4,284.8,0,32.676056,195,535,74.2,63.9,0,44.076355,539.99963,339,71.6,64.0,0,41.77293,335,247,73.8,63.9,0,39.613636,250.99982,345,73.9,63.9,0,54.609173,345.99304,357,72.9,63.8,0,39.35782,350.0,162,72.4,64.3,0,42.116203,160,354,70.0,63.8,0,51.173252,335,281,73.9,64.5,0,46.846657,279.343,167,72.6,64.2,0,34.274883,150,199,70.7,64.9,0,44.211533,195,389,74.5,64.1,0,40.97876,380,583,70.0,63.7,0,67.249504,575,381,73.9,64.6,0,47.4937,385.7498,253,73.1,64.7,0,42.90206,250,178,73.1,64.6,0,59.5003,175.0,207,74.0,64.5,0,31.914639,211.0,190,71.3,64.3,0,45.163918,185,306,70.3,64.0,0,40.628918,300,303,73.8,63.8,0,36.330513,300.0,213,69.9,63.9,0,55.748295,210,884,68.6,63.6,0,92.59969,880,88.2,88.4,89.8,149.4,105.7,120.7,1.3,0.1,29.92
20170805,1040,80.6,63.9,35.04512081,41.33571667,255,47.4,43.9,5.6,76.5,72.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.7,61.9,100.0,15.0,39.9,61.2,100.0,0,74.1,1.2,62.2,1.8125,69.3,0,0,51.4,13.7,0,0,0,73.4,73.4,63.4,70.5,15,44.6,61.6,56.2,0,73.4,0.99,62.2,1.8125,66.5,0,0,97.3,75.7,15.1,4.9,0.7,15,15,92.7,65.0,82.8,100,31.6,0,72.5,1.3,65.67242,65.17242,0,13.3,0,0,1,21.2,1,72,204,64.9,0,23.842678,200.0,72.0,68.0,7045.323,68.2,63.0,100.0,9000.0,272,72.1,62.7,0,41.517086,260.0,130,70.4,63.4,0,51.615948,125,1058,72.0,63.0,0,31.402325,1050.9995,689,77.0,63.7,0,27.028215,700,619,71.2,63.3,0,45.11103,600.0,208,72.3,63.6,0,37.423237,200.0,131,71.6,63.6,0,55.25738,125.0,339,71.0,64.0,0,28.87243,330,232,72.3,64.5,0,100.0,650.0,589,70.2,64.7,0,100,950,511,0,63.5,0,33.997326,500.0,509,71.7,63.5,0,33.393764,500.0,175,73.2,64.1,0,47.849064,175,246,70.0,64.5,0,42.541977,245,224,71.2,64.2,0,41.856476,220,351,73.4,64.1,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,339,72.4,64.3,0,30.911541,335,338,73.6,64.1,0,28.021103,335.0,196,71.2,64.8,0,36.285572,195,570,74.2,64.3,0,35.24398,571.99963,250,69.9,64.1,0,43.630337,245,178,73.5,64.1,0,44.53988,175,246,72.5,64.2,0,46.12931,245,423,71.7,63.9,0,40.140583,420.0,162,72.7,64.5,0,25.897783,160,337,72.8,64.3,0,38.732998,335,304,73.4,64.6,0,31.604063,300,402,72.4,64.0,0,26.06128,400,197,70.9,64.5,0,37.042946,195,410,71.9,63.9,0,32.806908,380,352,70.3,64.3,0,30.356264,335,179,73.5,63.7,0,61.099087,175,246,72.3,64.2,0,44.775944,245,351,72.9,63.8,0,37.137234,350.0,163,73.9,64.2,0,33.793266,160,390,74.0,64.0,0,43.467644,390.55,230,73.5,64.9,0,40.189095,230,288,73.6,64.1,0,36.34693,285.0,200,70.3,64.6,0,43.6534,195,460,74.2,64.1,0,45.68108,456.79962,346,72.0,63.8,0,39.387756,335,176,73.0,63.9,0,56.97632,175,246,73.5,63.9,0,44.92202,245,426,72.6,64.0,0,46.47073,420.0,164,73.8,63.9,0,31.362469,160.0,339,72.7,63.9,0,33.51716,335,106,72.5,64.5,0,32.96986,100,338,72.9,64.4,0,39.46979,335,198,71.4,284.9,0,32.676056,195,570,74.2,63.9,0,45.517242,578.3996,337,71.6,64.0,0,41.77293,335,250,73.8,63.9,0,39.613636,250.99982,346,73.9,64.0,0,54.609173,345.99304,356,72.9,63.8,0,39.35782,350.0,162,72.4,64.2,0,42.116203,160,353,70.0,63.8,0,51.173252,335,281,73.9,64.5,0,46.846657,279.343,161,72.6,64.2,0,34.274883,150,198,70.7,64.9,0,44.211533,195,390,74.6,64.1,0,40.97876,380,584,70.0,63.7,0,67.249504,575,382,73.9,64.5,0,47.927383,385.7498,251,73.1,64.7,0,42.90206,250,177,73.1,64.6,0,59.5003,175.0,206,74.0,64.5,0,31.914639,211.0,189,71.3,64.3,0,45.163918,185,306,70.3,64.0,0,40.628918,300,303,73.8,63.8,0,36.330513,300.0,212,70.0,63.9,0,55.748295,210,885,68.5,63.6,0,93.01363,880,88.2,88.3,89.6,148.4,105.7,120.6,1.5,0.1,29.92
20170805,1045,81.0,63.4,35.22713343,41.33571667,251,47.3,43.7,5.6,74.0,70.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.9,100.0,15.0,39.5,61.2,100.0,0,74.1,1.2,62.2,1.8125,69.2,0,0,51.6,13.6,0,0,0,73.4,73.4,63.3,71.2,15,44.5,61.6,58.4,0,73.5,0.99,62.2,1.8125,66.5,0,0,97.1,76.4,16.1,4.9,0.9,15,15,91.6,65.0,82.8,100,30.7,0,72.5,1.3,65.67242,65.17242,0,13.2,0,0,0,20.0,1,72,205,64.8,0,23.842678,200.0,72.0,68.0,7045.323,68.1,63.0,100.0,9000.0,270,72.0,62.7,0,41.517086,260.0,129,70.4,63.4,0,51.615948,125,1107,72.0,63.0,0,33.50888,1101.9998,691,77.0,63.7,0,26.962345,700,617,71.2,63.3,0,45.11103,600.0,209,72.3,63.6,0,37.423237,200.0,131,71.6,63.6,0,55.25738,125.0,338,71.0,64.0,0,28.87243,330,230,72.3,64.5,0,100.0,650.0,588,70.3,64.7,0,100,950,510,0,63.5,0,33.997326,500.0,509,71.7,63.5,0,33.393764,500.0,176,73.2,64.2,0,47.849064,175,248,70.0,64.5,0,42.541977,245,226,71.2,64.3,0,41.856476,220,352,73.4,64.2,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,339,72.5,64.3,0,30.911541,335,340,73.5,64.2,0,28.021103,335.0,197,71.1,64.8,0,36.285572,195,600,74.1,64.3,0,36.4546,610.3998,251,69.9,64.1,0,43.630337,245,178,73.5,64.1,0,44.53988,175,248,72.5,64.2,0,46.12931,245,426,71.7,64.0,0,40.140583,420.0,163,72.7,64.5,0,25.897783,160,340,72.8,64.3,0,38.732998,335,305,73.4,64.6,0,31.604063,300,405,72.4,64.0,0,26.06128,400,198,70.9,64.6,0,37.042946,195,387,72.0,63.9,0,33.275757,380,345,70.3,64.3,0,30.810812,335,178,73.5,63.8,0,61.099087,175,253,72.3,64.3,0,46.237965,245,359,72.9,63.9,0,38.207085,350.0,162,73.9,64.2,0,33.793266,160,387,74.0,64.1,0,43.418804,390.55,232,73.5,64.9,0,40.631138,230,289,73.6,64.1,0,36.800198,285.0,197,70.3,64.6,0,43.6534,195,534,74.2,64.1,0,48.141556,533.5996,343,72.0,63.8,0,39.387756,335,178,73.0,63.9,0,56.97632,175,248,73.5,64.0,0,44.92202,245,426,72.6,64.0,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,340,72.7,63.9,0,33.51716,335,105,72.5,64.5,0,32.96986,100,340,72.9,64.5,0,39.46979,335,199,71.3,285.1,0,32.676056,195,656,74.1,63.9,0,48.41133,655.1996,339,71.6,64.0,0,41.77293,335,248,73.8,63.9,0,39.613636,250.99982,347,73.9,64.0,0,54.609173,345.99304,358,72.9,63.8,0,39.35782,350.0,162,72.4,64.3,0,42.116203,160,359,70.0,63.8,0,51.173252,335,281,73.9,64.5,0,46.846657,279.343,164,72.6,64.2,0,34.274883,150,200,70.7,64.9,0,44.211533,195,390,74.7,64.2,0,40.97876,380,589,69.9,63.7,0,67.249504,575,386,73.9,64.6,0,47.927383,385.7498,253,73.1,64.7,0,42.90206,250,178,73.0,64.6,0,59.5003,175.0,207,74.0,64.5,0,31.914639,211.0,190,71.3,64.3,0,45.163918,185,310,70.3,64.1,0,40.628918,300,305,73.9,63.9,0,36.330513,300.0,213,70.0,63.9,0,55.748295,210,887,68.5,63.7,0,92.69057,880,88.2,88.3,90.1,148.4,105.7,120.4,1.3,-0.1,29.92
20170805,1050,81.5,62.4,35.35626057,41.33571667,251,47.5,44.0,5.6,75.1,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.9,100.0,15.0,40.4,60.4,100.0,0,74.1,1.2,61.4,1.8125,69.2,0,0,51.1,13.5,0,0,0,73.4,73.4,63.4,71.1,15,44.7,61.2,58.9,0,73.5,1.01,61.4,1.8125,66.3,0,0,96.8,76.4,15.9,4.7,0.7,15,15,90.2,65.0,82.6,100,31.5,0,72.5,1.3,65.43104,64.93104,0,13.2,0,0,1,20.2,1,72,206,64.8,0,23.842678,200.0,72.0,68.0,7045.323,68.1,63.0,100.0,9000.0,270,72.1,62.7,0,41.517086,260.0,129,70.4,63.3,0,51.615948,125,1100,72.0,63.0,0,33.668095,1101.9998,692,76.9,63.7,0,26.885498,700,617,71.2,63.3,0,45.11103,600.0,208,72.2,63.5,0,37.423237,200.0,131,71.6,63.6,0,55.25738,125.0,338,71.0,64.0,0,28.87243,330,232,72.3,64.4,0,100.0,650.0,586,70.3,64.7,0,100,950,510,0,63.5,0,33.997326,500.0,509,71.7,63.5,0,33.393764,500.0,176,73.2,64.2,0,47.849064,175,247,70.0,64.5,0,42.541977,245,225,71.2,64.3,0,41.856476,220,351,73.4,64.2,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,338,72.5,64.3,0,30.911541,335,337,73.5,64.2,0,28.021103,335.0,196,71.1,64.8,0,36.285572,195,644,74.0,64.3,0,37.665222,648.7998,250,69.8,64.1,0,43.630337,245,178,73.5,64.2,0,44.53988,175,246,72.5,64.2,0,46.12931,245,424,71.8,64.0,0,40.140583,420.0,162,72.7,64.6,0,25.897783,160,338,72.8,64.3,0,38.732998,335,304,73.4,64.6,0,31.604063,300,404,72.4,64.0,0,26.06128,400,197,70.9,64.6,0,37.042946,195,418,72.0,63.9,0,33.275757,380,354,70.3,64.4,0,30.515972,335,180,73.5,63.8,0,61.700336,175,248,72.3,64.3,0,46.237965,245,350,72.9,63.9,0,38.207085,350.0,161,73.9,64.3,0,33.793266,160,393,74.0,64.1,0,44.017094,390.55,233,73.5,65.0,0,41.08546,230,289,73.6,64.1,0,37.24121,285.0,198,70.3,64.6,0,44.103687,195,609,74.2,64.0,0,51.40823,610.3996,339,71.9,63.8,0,39.387756,335,176,73.0,63.9,0,56.97632,175,246,73.5,64.0,0,44.92202,245,424,72.6,64.0,0,46.47073,420.0,163,73.7,64.0,0,31.362469,160.0,340,72.7,63.9,0,33.51716,335,104,72.5,64.6,0,32.96986,100,342,72.9,64.5,0,39.46979,335,198,71.3,284.7,0,32.676056,195,691,74.1,63.9,0,49.69212,693.5998,338,71.6,64.1,0,42.22658,335,251,73.8,63.9,0,39.613636,250.99982,343,73.9,64.0,0,54.609173,345.99304,356,72.9,63.9,0,39.35782,350.0,162,72.4,64.3,0,42.116203,160,352,70.0,63.8,0,51.173252,335,280,73.9,64.5,0,46.846657,279.343,160,72.6,64.2,0,34.274883,150,198,70.7,64.9,0,44.211533,195,385,74.8,64.2,0,40.97876,380,583,69.9,63.7,0,67.249504,575,382,73.9,64.6,0,47.927383,385.7498,252,73.1,64.7,0,42.90206,250,178,73.0,64.7,0,59.5003,175.0,206,74.0,64.5,0,31.914639,211.0,190,71.3,64.3,0,45.163918,185,307,70.3,64.1,0,40.628918,300,302,74.0,63.9,0,36.330513,300.0,212,70.1,63.9,0,55.748295,210,884,68.5,63.7,0,93.03382,880,88.2,88.3,89.6,150.4,105.7,120.2,1.3,1.2,29.92
20170805,1055,81.7,63.1,35.68250918,41.33571667,251,47.4,43.8,5.6,73.9,71.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.7,61.9,100.0,15.0,41.2,60.4,100.0,0,74.1,1.2,61.4,1.8125,69.1,0,0,51.4,13.8,0,0,0,73.4,73.3,63.5,71.2,15,44.8,61.2,55.9,0,73.3,0.99,61.4,1.8125,66.3,0,0,96.8,76.5,15.0,4.8,0.5,15,15,91.7,65.0,82.6,100,31.6,0,72.5,1.3,65.43104,64.93104,0,13.2,0,0,0,20.0,1,72,419,64.1,0,30.05985,415.99945,72.0,68.0,7045.323,68.1,63.0,100.0,9000.0,268,72.1,62.7,0,41.517086,260.0,128,70.4,63.4,0,51.615948,125,1115,72.0,63.0,0,34.549908,1101.9998,699,76.9,63.7,0,26.413437,700,611,71.2,63.3,0,45.11103,600.0,205,72.2,63.5,0,37.423237,200.0,129,71.6,63.6,0,55.25738,125.0,335,71.0,64.0,0,28.87243,330,229,72.3,64.5,0,100.0,650.0,582,70.2,64.7,0,100,950,508,0,63.5,0,33.997326,500.0,508,71.8,63.5,0,33.393764,500.0,176,73.2,64.2,0,47.849064,175,246,70.0,64.5,0,42.541977,245,224,71.2,64.3,0,41.856476,220,351,73.4,64.2,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,339,72.4,64.3,0,30.911541,335,338,73.5,64.2,0,28.021103,335.0,197,71.1,64.9,0,36.285572,195,639,73.9,64.3,0,37.665222,648.7998,250,69.8,64.1,0,43.630337,245,178,73.5,64.2,0,44.53988,175,247,72.5,64.3,0,46.12931,245,423,71.8,64.0,0,40.140583,420.0,162,72.7,64.6,0,25.897783,160,339,72.8,64.4,0,38.732998,335,304,73.4,64.7,0,31.604063,300,403,72.4,64.1,0,26.06128,400,197,70.9,64.6,0,37.042946,195,401,72.1,64.0,0,33.275757,380,342,70.2,64.4,0,30.515972,335,179,73.5,63.8,0,61.700336,175,247,72.3,64.3,0,46.237965,245,350,72.9,63.9,0,38.64978,350.0,161,73.9,64.3,0,33.793266,160,390,74.0,64.2,0,44.017094,390.55,233,73.5,65.0,0,41.08546,230,288,73.6,64.1,0,37.24121,285.0,198,70.2,64.6,0,44.103687,195,642,74.1,64.1,0,52.70652,648.7996,337,71.9,63.8,0,39.387756,335,177,73.0,64.0,0,56.97632,175,246,73.5,64.0,0,44.92202,245,425,72.6,64.1,0,46.47073,420.0,163,73.7,64.0,0,31.362469,160.0,338,72.7,64.0,0,33.51716,335,105,72.5,64.6,0,32.96986,100,340,72.8,64.5,0,39.46979,335,197,71.3,284.9,0,32.676056,195,731,74.0,63.9,0,50.960587,731.9998,337,71.6,64.1,0,42.22658,335,252,73.8,64.0,0,39.613636,250.99982,346,73.9,64.1,0,54.609173,345.99304,356,72.8,63.9,0,39.35782,350.0,161,72.4,64.3,0,42.116203,160,352,70.0,63.9,0,51.173252,335,281,73.9,64.6,0,46.846657,279.343,155,72.6,64.3,0,34.274883,150,198,70.7,65.0,0,44.211533,195,386,74.9,64.2,0,40.97876,380,584,69.9,63.8,0,67.249504,575,385,73.9,64.6,0,47.927383,385.7498,252,73.1,64.7,0,42.90206,250,177,73.0,64.7,0,59.5003,175.0,206,74.0,64.6,0,31.914639,211.0,189,71.3,64.4,0,45.163918,185,306,70.3,64.2,0,40.628918,300,302,73.9,63.9,0,36.330513,300.0,213,70.1,64.0,0,55.748295,210,881,68.5,63.7,0,93.0843,880,88.2,88.3,89.8,151.4,105.7,120.3,1.3,0.1,29.94
20170805,1100,82.0,63.1,35.91746839,41.33571667,254,47.7,44.1,5.6,74.8,71.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.7,61.9,100.0,15.0,41.9,60.4,100.0,0,74.1,1.2,61.4,1.8125,69.0,0,0,51.2,13.7,0,0,0,73.4,73.5,63.6,71.4,15,44.9,61.2,60.2,0,73.5,0.99,61.4,1.8125,66.2,0,0,96.8,76.9,16.3,4.5,1.3,15,15,92.0,65.0,82.6,100,32.3,0,72.5,1.3,65.43104,64.93104,0,13.2,0,0,0,20.0,0,72,531,63.9,0,32.001953,523.99945,72.0,68.0,6872.178,68.1,63.0,100.0,9000.0,267,72.1,62.7,0,41.517086,260.0,127,70.4,63.4,0,51.615948,125,1085,71.9,63.0,0,32.872017,1101.9998,701,76.9,63.7,0,26.413437,700,610,71.2,63.3,0,45.11103,600.0,206,72.2,63.6,0,37.423237,200.0,129,71.6,63.6,0,55.25738,125.0,335,71.1,64.0,0,28.87243,330,227,72.3,64.5,0,100.0,650.0,577,70.2,64.7,0,100,950,507,0,63.5,0,33.997326,500.0,508,71.8,63.5,0,33.393764,500.0,176,73.2,64.3,0,47.849064,175,248,70.0,64.6,0,42.541977,245,225,71.2,64.3,0,41.856476,220,352,73.4,64.3,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,339,72.5,64.4,0,30.911541,335,338,73.5,64.3,0,28.021103,335.0,197,71.1,64.9,0,36.285572,195,639,73.8,64.3,0,37.665222,648.7998,250,69.8,64.2,0,43.630337,245,178,73.5,64.2,0,44.53988,175,249,72.5,64.3,0,46.12931,245,425,71.8,64.0,0,40.140583,420.0,163,72.7,64.6,0,25.897783,160,340,72.9,64.4,0,38.732998,335,304,73.5,64.7,0,31.604063,300,404,72.4,64.1,0,26.06128,400,197,70.8,64.6,0,37.042946,195,417,72.1,64.0,0,33.275757,380,353,70.3,64.4,0,30.515972,335,177,73.5,63.9,0,61.700336,175,246,72.3,64.4,0,46.237965,245,356,72.9,64.0,0,38.64978,350.0,162,73.9,64.4,0,34.22148,160,389,74.0,64.2,0,44.017094,390.55,231,73.5,65.0,0,41.08546,230,287,73.6,64.2,0,37.24121,285.0,196,70.3,64.7,0,44.103687,195,721,74.1,64.1,0,55.878967,725.59985,339,71.9,63.9,0,40.864346,335,177,73.0,64.0,0,56.97632,175,248,73.5,64.1,0,44.92202,245,426,72.6,64.1,0,46.47073,420.0,163,73.7,64.0,0,31.362469,160.0,338,72.7,64.0,0,33.51716,335,104,72.5,64.6,0,32.96986,100,340,72.8,64.6,0,39.46979,335,199,71.3,285.0,0,32.676056,195,729,73.8,63.9,0,50.960587,731.9998,337,71.6,64.1,0,42.22658,335,248,73.8,64.0,0,39.613636,250.99982,348,73.9,64.1,0,54.609173,345.99304,357,72.9,64.0,0,39.35782,350.0,162,72.4,64.3,0,42.116203,160,355,70.1,64.0,0,51.173252,335,281,74.0,64.6,0,46.846657,279.343,163,72.6,64.3,0,34.274883,150,199,70.7,65.0,0,44.211533,195,383,74.9,64.2,0,40.97876,380,586,69.9,63.8,0,67.249504,575,386,73.9,64.6,0,47.927383,385.7498,253,73.1,64.8,0,42.90206,250,178,73.0,64.7,0,59.5003,175.0,193,73.9,64.6,0,29.396954,190.0,191,71.3,64.4,0,45.163918,185,308,70.2,64.2,0,40.628918,300,304,74.0,64.0,0,36.330513,300.0,213,70.1,64.0,0,55.748295,210,886,68.4,63.8,0,93.12468,880,88.2,88.3,89.8,148.4,105.7,120.5,1.3,-1.1,29.94
