20170805,1105,82.2,60.7,35.43886831,41.21738667,254,47.8,44.3,5.6,77.2,73.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.6,61.9,100.0,15.0,42.7,60.4,100.0,0,74.0,1.2,61.4,1.8125,68.9,0,0,51.5,13.5,0,0,0,73.4,73.4,63.4,71.1,15,45.1,61.2,57.2,0,73.4,1.01,61.4,1.8125,66.2,0,0,96.5,76.3,15.3,4.7,0.7,15,15,91.7,65.0,82.6,100,32.5,0,72.5,1.3,65.43104,64.93104,0,13.2,0,0,1,21.9,1,72,531,63.8,0,32.001953,523.99945,72.0,68.0,6872.178,68.1,63.0,100.0,9000.0,266,72.1,62.7,0,41.517086,260.0,128,70.4,63.4,0,51.615948,125,1078,71.8,63.0,0,33.31292,1101.9998,701,76.9,63.7,0,26.413437,700,608,71.2,63.3,0,45.11103,600.0,205,72.2,63.5,0,37.423237,200.0,128,71.6,63.6,0,55.25738,125.0,335,71.1,64.0,0,28.87243,330,227,72.2,64.5,0,100.0,650.0,582,70.2,64.7,0,100,950,508,0,63.5,0,33.997326,500.0,508,71.8,63.5,0,33.393764,500.0,176,73.1,64.3,0,47.849064,175,248,70.0,64.6,0,42.541977,245,225,71.2,64.4,0,41.856476,220,352,73.4,64.3,0,32.355816,350,168,73.5,64.4,0,32.520126,160.0,339,72.5,64.4,0,30.911541,335,338,73.5,64.3,0,28.021103,335.0,196,71.1,64.9,0,36.285572,195,639,73.8,64.4,0,37.665222,648.7998,251,69.8,64.2,0,43.630337,245,178,73.5,64.3,0,44.53988,175,248,72.5,64.4,0,46.12931,245,425,71.8,64.1,0,40.140583,420.0,162,72.7,64.6,0,25.897783,160,340,72.9,64.4,0,38.732998,335,304,73.5,64.7,0,31.604063,300,404,72.3,64.1,0,26.06128,400,198,70.8,64.7,0,37.042946,195,407,72.1,64.1,0,33.275757,380,348,70.3,64.5,0,30.515972,335,180,73.5,63.9,0,62.133236,175,252,72.3,64.4,0,46.665874,245,357,72.9,64.0,0,38.64978,350.0,161,73.9,64.4,0,34.22148,160,386,74.0,64.2,0,44.163616,390.55,235,73.6,65.1,0,41.527504,230,295,73.6,64.1,0,37.85373,285.0,201,70.2,64.7,0,44.5418,195,761,74.0,64.1,0,57.31337,763.99976,336,71.9,63.9,0,40.864346,335,177,73.0,64.0,0,56.97632,175,247,73.5,64.1,0,44.92202,245,425,72.6,64.2,0,46.47073,420.0,164,73.7,64.1,0,31.362469,160.0,339,72.8,64.1,0,33.51716,335,102,72.6,64.6,0,32.96986,100,341,72.8,64.6,0,39.46979,335,199,71.3,285.1,0,32.676056,195,697,73.7,63.9,0,48.891624,693.5996,338,71.6,64.1,0,42.22658,335,248,73.8,64.1,0,39.613636,250.99982,346,73.9,64.1,0,54.609173,345.99304,355,72.9,64.0,0,39.35782,350.0,163,72.4,64.4,0,42.116203,160,360,70.1,64.0,0,51.173252,335,281,74.0,64.6,0,46.846657,279.343,159,72.6,64.3,0,34.274883,150,199,70.7,65.0,0,44.211533,195,391,74.9,64.3,0,40.97876,380,591,69.9,63.8,0,67.249504,575,383,73.7,64.7,0,46.928894,335.0,253,73.1,64.8,0,42.90206,250,178,73.0,64.7,0,59.5003,175.0,193,74.0,64.7,0,29.396954,190.0,190,71.3,64.5,0,45.163918,185,307,70.2,64.2,0,40.628918,300,304,73.9,64.0,0,36.330513,300.0,214,70.1,64.1,0,55.748295,210,889,68.4,63.8,0,92.45836,880,88.2,88.3,89.5,147.4,105.7,120.1,1.3,-1.3,29.94
20170805,1110,81.9,61.0,35.28807146,41.21738667,251,47.4,43.7,5.6,74.5,71.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.6,61.7,100.0,15.0,43.2,60.4,100.0,0,74.1,1.2,61.4,1.8125,68.8,0,0,51.0,13.8,0,0,0,73.4,73.6,63.6,71.2,15,45.2,61.2,58.8,0,73.5,1.01,61.4,1.8125,66.1,0,0,96.3,76.5,16.0,4.3,1.6,15,15,91.5,65.0,82.6,100,31.4,0,72.5,1.3,65.43104,64.93104,0,13.2,0,0,1,20.4,0,72,534,63.7,0,32.001953,523.99945,72.0,68.0,6872.178,68.1,62.9,100.0,9000.0,268,72.1,62.6,0,41.517086,260.0,128,70.4,63.3,0,51.615948,125,1035,71.7,62.9,0,32.78628,1050.9995,696,76.8,63.6,0,26.413437,700,613,71.2,63.2,0,45.11103,600.0,208,72.2,63.4,0,37.423237,200.0,130,71.6,63.5,0,55.25738,125.0,334,71.0,63.9,0,28.87243,330,228,72.2,64.4,0,100.0,650.0,583,70.2,64.6,0,100,950,509,0,63.4,0,33.997326,500.0,508,71.8,63.4,0,33.393764,500.0,176,73.2,64.2,0,47.849064,175,248,70.0,64.6,0,42.541977,245,224,71.2,64.4,0,41.856476,220,351,73.4,64.3,0,32.355816,350,168,73.5,64.4,0,32.520126,160.0,338,72.5,64.4,0,30.911541,335,340,73.5,64.3,0,28.021103,335.0,196,71.2,64.9,0,36.285572,195,643,73.8,64.4,0,37.665222,648.7998,250,69.8,64.2,0,43.630337,245,178,73.5,64.3,0,44.53988,175,248,72.5,64.4,0,46.12931,245,425,71.8,64.1,0,40.140583,420.0,162,72.7,64.6,0,25.897783,160,340,72.9,64.4,0,38.732998,335,304,73.5,64.7,0,31.604063,300,404,72.3,64.1,0,26.06128,400,197,70.8,64.7,0,37.042946,195,406,72.1,64.1,0,33.275757,380,348,70.3,64.5,0,30.515972,335,180,73.5,63.9,0,62.133236,175,251,72.3,64.4,0,46.665874,245,354,72.9,64.0,0,38.64978,350.0,162,74.0,64.4,0,34.22148,160,389,74.0,64.2,0,43.357754,390.55,235,73.6,65.1,0,41.527504,230,293,73.6,64.2,0,37.85373,285.0,200,70.2,64.7,0,44.5418,195,756,74.0,64.1,0,57.31337,763.99976,341,71.9,63.9,0,41.296516,335,177,72.9,64.1,0,56.97632,175,247,73.5,64.1,0,44.92202,245,428,72.6,64.2,0,46.47073,420.0,163,73.7,64.1,0,31.362469,160.0,338,72.8,64.1,0,33.51716,335,103,72.5,64.7,0,32.96986,100,341,72.8,64.6,0,39.46979,335,198,71.3,284.8,0,32.676056,195,652,73.7,63.9,0,46.73645,655.1996,339,71.6,64.2,0,42.22658,335,250,73.8,64.1,0,39.613636,250.99982,346,73.9,64.1,0,54.609173,345.99304,356,72.9,64.0,0,39.35782,350.0,162,72.4,64.4,0,42.116203,160,354,70.1,64.0,0,51.173252,335,280,74.0,64.6,0,46.846657,279.343,160,72.5,64.3,0,34.274883,150,199,70.6,65.0,0,44.211533,195,390,75.0,64.3,0,40.97876,380,587,69.9,63.8,0,67.249504,575,336,74.1,64.8,0,45.64801,335.0,254,73.1,64.8,0,42.90206,250,178,73.0,64.8,0,59.5003,175.0,193,74.1,64.7,0,29.396954,190.0,191,71.4,64.4,0,45.163918,185,308,70.2,64.2,0,40.628918,300,305,74.0,64.0,0,36.330513,300.0,214,70.1,64.0,0,55.748295,210,888,68.4,63.8,0,92.579506,880,88.2,88.3,89.6,148.4,105.6,120.1,2.1,-0.1,29.94
20170805,1115,81.8,60.2,35.00271709,41.21738667,248,47.3,43.8,5.6,75.2,72.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.7,61.6,100.0,15.0,43.5,60.4,100.0,0,74.1,1.2,61.4,1.8125,68.8,0,0,51.8,13.5,0,0,0,73.4,73.6,63.5,71.9,15,45.4,61.2,57.9,0,73.5,1.0,61.4,1.8125,66.0,0,0,96.1,77.4,15.6,4.3,1.3,15,15,88.3,65.0,82.6,100,31.7,0,72.5,1.3,65.43104,64.93104,0,13.2,0,0,1,20.2,1,72,536,63.6,0,32.001953,523.99945,72.0,68.0,6872.178,68.0,62.8,100.0,9000.0,268,72.1,62.5,0,41.517086,260.0,129,70.4,63.2,0,51.615948,125,1009,71.7,62.8,0,30.508268,1000.0,696,76.8,63.5,0,26.413437,700,612,71.2,63.1,0,45.11103,600.0,207,72.1,63.4,0,37.423237,200.0,130,71.6,63.4,0,55.25738,125.0,336,71.1,63.8,0,28.87243,330,229,72.2,64.3,0,100.0,650.0,583,70.2,64.5,0,100,950,509,0,63.3,0,33.997326,500.0,509,71.8,63.3,0,33.393764,500.0,176,73.2,64.3,0,47.849064,175,248,70.1,64.6,0,42.541977,245,225,71.3,64.4,0,41.856476,220,353,73.4,64.3,0,32.355816,350,168,73.5,64.4,0,32.520126,160.0,340,72.5,64.4,0,30.911541,335,340,73.5,64.3,0,28.021103,335.0,197,71.1,65.0,0,36.285572,195,606,73.7,64.4,0,35.799877,610.3996,252,69.7,64.2,0,43.630337,245,179,73.5,64.3,0,44.53988,175,249,72.5,64.4,0,46.12931,245,427,71.8,64.1,0,40.140583,420.0,162,72.7,64.7,0,25.897783,160,339,72.9,64.4,0,38.732998,335,305,73.5,64.7,0,31.604063,300,403,72.3,64.2,0,26.06128,400,198,70.8,64.7,0,37.042946,195,402,72.1,64.1,0,33.275757,380,351,70.2,64.5,0,30.515972,335,179,73.5,64.0,0,62.133236,175,250,72.3,64.4,0,46.665874,245,355,72.9,64.0,0,38.64978,350.0,162,74.0,64.4,0,34.22148,160,422,74.1,64.2,0,46.605618,420.84985,234,73.6,65.1,0,41.527504,230,295,73.6,64.2,0,37.85373,285.0,200,70.2,64.7,0,44.5418,195,766,74.0,64.1,0,57.38666,763.99976,340,71.9,63.9,0,41.296516,335,179,73.0,64.1,0,56.97632,175,248,73.5,64.1,0,44.92202,245,429,72.6,64.2,0,46.47073,420.0,164,73.7,64.1,0,31.362469,160.0,339,72.8,64.1,0,33.51716,335,102,72.5,64.7,0,32.96986,100,340,72.8,64.6,0,39.46979,335,199,71.3,285.3,0,32.676056,195,652,73.8,64.0,0,46.73645,655.1996,340,71.5,64.2,0,42.22658,335,252,73.8,64.1,0,39.613636,250.99982,347,73.9,64.1,0,54.609173,345.99304,359,72.9,64.0,0,39.35782,350.0,162,72.4,64.4,0,42.116203,160,362,70.1,64.0,0,51.173252,335,281,74.0,64.6,0,46.846657,279.343,164,72.5,64.4,0,34.274883,150,200,70.6,65.1,0,44.211533,195,388,75.0,64.3,0,40.97876,380,591,69.9,63.8,0,67.249504,575,382,74.0,64.7,0,47.786182,385.7498,253,73.1,64.8,0,42.90206,250,178,73.0,64.8,0,59.5003,175.0,231,74.0,64.6,0,34.5642,231.9999,190,71.4,64.5,0,45.163918,185,310,70.2,64.2,0,40.628918,300,304,74.0,64.0,0,36.330513,300.0,213,70.1,64.1,0,55.748295,210,888,68.4,63.8,0,92.48864,880,88.2,88.3,89.6,148.4,105.6,120.3,1.3,0.0,29.94
20170805,1120,82.0,57.7,34.49772492,41.21738667,253,47.5,44.0,5.6,74.2,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.6,61.5,100.0,15.0,43.7,60.4,100.0,0,74.1,1.2,61.4,1.8125,68.6,0,0,51.4,13.9,0,0,0,73.4,73.5,63.5,71.3,15,45.5,61.2,59.9,0,73.6,1.02,61.4,1.8125,66.0,0,0,95.6,76.7,16.2,4.9,1.1,15,15,86.3,65.0,82.6,100,32.6,0,72.5,1.3,65.43104,64.93104,0,13.2,0,0,0,20.0,1,72,375,63.6,0,30.988152,379.99945,72.0,68.0,6872.178,68.0,62.7,100.0,9000.0,269,72.1,62.4,0,41.517086,260.0,129,70.3,63.1,0,51.615948,125,1017,71.6,62.8,0,30.67973,1000.0,693,76.8,63.5,0,26.413437,700,614,71.2,63.1,0,45.11103,600.0,208,72.1,63.3,0,37.423237,200.0,130,71.5,63.3,0,55.25738,125.0,337,71.1,63.8,0,28.87243,330,230,72.2,64.2,0,100.0,650.0,586,70.2,64.4,0,100,950,510,0,63.2,0,33.997326,500.0,509,71.8,63.2,0,33.393764,500.0,177,73.1,64.2,0,47.849064,175,249,70.1,64.6,0,42.541977,245,226,71.3,64.3,0,41.856476,220,354,73.4,64.3,0,32.355816,350,168,73.5,64.4,0,32.520126,160.0,341,72.5,64.4,0,30.911541,335,339,73.5,64.3,0,28.021103,335.0,197,71.1,64.9,0,36.285572,195,532,73.7,64.4,0,32.402718,533.5996,253,69.7,64.2,0,43.630337,245,179,73.5,64.2,0,44.53988,175,249,72.5,64.3,0,46.12931,245,426,71.8,64.1,0,40.140583,420.0,163,72.7,64.6,0,25.897783,160,340,72.9,64.4,0,38.732998,335,305,73.5,64.7,0,31.604063,300,405,72.3,64.2,0,26.06128,400,199,70.8,64.6,0,37.042946,195,418,72.1,64.1,0,33.275757,380,355,70.2,64.4,0,30.515972,335,178,73.5,63.9,0,62.133236,175,249,72.3,64.4,0,46.665874,245,353,72.9,64.0,0,38.64978,350.0,161,74.0,64.4,0,34.22148,160,455,74.1,64.2,0,48.779,451.14984,233,73.6,65.1,0,41.527504,230,295,73.6,64.2,0,37.85373,285.0,198,70.2,64.7,0,44.5418,195,760,73.9,64.1,0,57.38666,763.99976,340,71.9,63.9,0,41.296516,335,178,72.9,64.0,0,56.97632,175,249,73.5,64.1,0,44.92202,245,428,72.6,64.1,0,46.47073,420.0,164,73.7,64.1,0,31.362469,160.0,341,72.8,64.0,0,33.51716,335,104,72.5,64.7,0,32.96986,100,341,72.8,64.5,0,39.46979,335,199,71.3,284.9,0,32.676056,195,654,73.8,64.0,0,46.73645,655.1996,338,71.6,64.1,0,42.22658,335,253,73.9,64.0,0,39.613636,250.99982,346,73.9,64.1,0,54.609173,345.99304,358,72.9,64.0,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,363,70.1,63.9,0,51.173252,335,282,74.0,64.6,0,46.846657,279.343,166,72.5,64.3,0,34.274883,150,200,70.7,65.1,0,44.211533,195,394,74.9,64.2,0,40.97876,380,591,69.9,63.8,0,67.249504,575,382,74.0,64.7,0,47.786182,385.7498,254,73.1,64.8,0,42.90206,250,178,73.0,64.8,0,59.5003,175.0,231,74.0,64.5,0,34.5642,231.9999,190,71.4,64.4,0,45.163918,185,310,70.2,64.2,0,40.628918,300,304,74.0,64.0,0,36.330513,300.0,213,70.1,64.0,0,55.748295,210,888,68.4,63.8,0,92.5896,880,88.2,88.3,89.7,149.4,105.6,120.1,1.3,0.0,29.94
20170805,1125,81.9,58.0,34.50255834,41.21738667,254,47.6,43.9,5.6,75.0,71.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.6,61.4,100.0,15.0,43.7,60.4,100.0,0,74.1,1.25,61.4,1.8125,68.5,0,0,51.7,13.8,0,0,0,73.4,73.5,63.4,71.4,15,45.6,61.2,57.4,0,73.5,0.99,61.4,1.8125,66.0,0,0,95.7,76.9,15.4,4.8,1.0,15,15,88.5,65.0,82.4,100,31.6,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,0,72,210,64.1,0,24.099182,200.0,72.0,68.0,6872.178,68.0,62.6,100.0,9000.0,272,72.0,62.3,0,41.0745,260.0,130,70.3,63.0,0,51.615948,125,1008,71.7,62.6,0,31.279854,1000.0,693,76.7,63.4,0,27.324623,700,618,71.2,63.0,0,45.11103,600.0,209,72.1,63.2,0,37.423237,200.0,131,71.5,63.2,0,55.25738,125.0,339,71.0,63.7,0,28.87243,330,231,72.2,64.2,0,100.0,650.0,591,70.2,64.3,0,100,950,511,0,63.2,0,33.997326,500.0,510,71.8,63.1,0,33.393764,500.0,176,73.1,64.2,0,47.849064,175,248,70.1,64.5,0,42.541977,245,225,71.3,64.3,0,41.856476,220,352,73.5,64.2,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,339,72.5,64.3,0,30.911541,335,339,73.5,64.2,0,28.021103,335.0,197,71.1,64.9,0,36.285572,195,529,73.8,64.3,0,32.402718,533.5996,251,69.7,64.1,0,43.630337,245,179,73.5,64.2,0,44.53988,175,249,72.5,64.3,0,46.12931,245,425,71.8,64.0,0,40.140583,420.0,163,72.7,64.6,0,25.897783,160,338,72.9,64.3,0,38.732998,335,304,73.5,64.7,0,31.604063,300,405,72.3,64.1,0,26.06128,400,199,70.8,64.6,0,37.042946,195,419,72.1,64.0,0,33.275757,380,349,70.2,64.4,0,29.87715,335,175,73.5,63.8,0,62.133236,175,247,72.3,64.3,0,46.665874,245,358,72.9,63.9,0,39.10477,350.0,163,74.0,64.3,0,34.732964,160,515,74.1,64.1,0,52.234436,511.74985,231,73.6,65.0,0,41.527504,230,293,73.6,64.1,0,37.85373,285.0,196,70.2,64.6,0,44.5418,195,753,73.9,64.0,0,57.38666,763.99976,337,71.9,63.8,0,41.296516,335,177,72.9,63.9,0,56.97632,175,248,73.5,64.0,0,44.92202,245,424,72.6,64.1,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,340,72.8,64.0,0,33.51716,335,104,72.5,64.6,0,32.96986,100,339,72.8,64.5,0,39.46979,335,199,71.3,284.8,0,32.676056,195,654,73.8,63.9,0,46.73645,655.1996,340,71.6,64.1,0,42.22658,335,250,73.9,63.9,0,39.613636,250.99982,345,73.9,64.0,0,54.609173,345.99304,359,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,359,70.2,63.9,0,51.173252,335,282,74.1,64.6,0,46.846657,279.343,159,72.5,64.3,0,34.274883,150,199,70.7,65.0,0,44.211533,195,387,75.0,64.2,0,40.97876,380,585,69.8,63.7,0,67.249504,575,380,74.0,64.6,0,47.786182,385.7498,253,73.0,64.7,0,42.90206,250,178,73.0,64.7,0,59.5003,175.0,230,74.0,64.5,0,34.5642,231.9999,189,71.4,64.4,0,45.163918,185,306,70.2,64.1,0,40.628918,300,303,74.0,63.9,0,36.330513,300.0,213,70.1,63.9,0,55.748295,210,887,68.4,63.7,0,93.00353,880,88.2,88.3,89.8,146.4,105.6,119.7,0.5,1.7,29.94
20170805,1130,81.5,55.9,33.66715394,41.21738667,254,47.5,44.1,5.6,76.9,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.6,61.2,100.0,15.0,43.5,60.4,100.0,0,74.1,1.25,61.4,1.8125,68.5,0,0,51.4,13.8,0,0,0,73.4,73.4,63.3,71.4,15,45.7,61.2,60.6,0,73.4,1.01,61.4,1.8125,65.8,0,0,95.4,76.8,16.5,4.4,1.1,15,15,83.2,65.0,82.6,100,31.0,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,1,21.7,1,72,209,64.2,0,24.099182,200.0,72.0,68.0,7045.323,68.0,62.5,100.0,9000.0,270,72.1,62.2,0,40.631912,260.0,130,70.3,62.9,0,51.615948,125,1020,71.8,62.5,0,30.006123,1000.0,692,76.7,63.2,0,27.719837,700,618,71.2,62.9,0,45.11103,600.0,208,72.1,63.1,0,36.981087,200.0,131,71.5,63.1,0,55.25738,125.0,339,71.0,63.5,0,28.87243,330,232,72.2,64.0,0,100.0,650.0,590,70.1,64.2,0,100,950,511,0,63.0,0,33.997326,500.0,510,71.8,63.0,0,33.393764,500.0,176,73.1,64.2,0,47.849064,175,249,70.1,64.5,0,42.541977,245,226,71.3,64.3,0,41.856476,220,353,73.5,64.2,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,340,72.5,64.3,0,30.911541,335,342,73.5,64.2,0,28.021103,335.0,197,71.1,64.8,0,36.285572,195,532,73.8,64.3,0,32.402718,533.5996,251,69.8,64.1,0,43.630337,245,178,73.5,64.1,0,44.53988,175,249,72.5,64.2,0,46.12931,245,425,71.8,64.0,0,40.140583,420.0,163,72.7,64.6,0,25.897783,160,339,73.0,64.3,0,38.732998,335,305,73.5,64.7,0,31.604063,300,407,72.3,64.0,0,26.06128,400,199,70.8,64.6,0,37.042946,195,401,72.1,63.9,0,33.275757,380,346,70.2,64.3,0,29.87715,335,178,73.5,63.8,0,62.578167,175,252,72.4,64.3,0,47.10567,245,355,72.9,63.9,0,39.10477,350.0,162,74.0,64.3,0,34.732964,160,549,74.1,64.0,0,53.479855,542.04987,235,73.6,65.0,0,42.141453,230,290,73.5,64.1,0,37.85373,285.0,202,70.2,64.6,0,45.1503,195,771,73.9,63.9,0,58.36038,763.99976,341,71.9,63.8,0,41.89676,335,178,72.9,63.9,0,56.97632,175,248,73.5,64.0,0,44.92202,245,428,72.6,64.0,0,46.47073,420.0,163,73.7,64.0,0,31.362469,160.0,340,72.8,63.9,0,33.51716,335,104,72.6,64.6,0,32.96986,100,342,72.8,64.5,0,39.46979,335,200,71.2,285.1,0,32.676056,195,609,73.8,63.8,0,45.295567,616.7996,340,71.6,64.0,0,42.22658,335,251,73.9,63.9,0,39.613636,250.99982,344,73.9,64.0,0,54.609173,345.99304,356,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,355,70.2,63.8,0,51.173252,335,309,74.0,64.5,0,48.302044,306.94284,166,72.5,64.2,0,34.274883,150,199,70.7,64.9,0,44.211533,195,388,75.0,64.2,0,40.97876,380,592,69.8,63.7,0,67.249504,575,380,74.0,64.6,0,47.786182,385.7498,252,73.1,64.7,0,42.90206,250,178,73.0,64.7,0,59.5003,175.0,231,73.9,64.4,0,34.5642,231.9999,189,71.4,64.4,0,45.163918,185,307,70.2,64.1,0,40.628918,300,304,73.9,63.9,0,36.330513,300.0,214,70.1,63.9,0,55.748295,210,887,68.4,63.6,0,92.508835,880,88.2,88.3,89.7,148.4,105.6,119.9,1.3,-0.1,29.94
20170805,1135,81.7,56.9,34.06961276,41.21738667,249,47.4,43.8,5.6,73.3,70.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.6,61.2,100.0,15.0,43.3,60.4,100.0,0,74.0,1.25,61.4,1.8125,68.1,0,0,51.1,13.9,0,0,0,73.4,73.5,63.4,71.4,15,45.7,61.2,59.3,0,73.4,0.98,61.4,1.8125,65.7,0,0,95.4,76.8,16.0,4.4,1.3,15,15,83.0,65.0,82.6,100,31.2,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,1,72,211,64.2,0,24.099182,200.0,72.0,68.0,6872.178,67.9,62.4,100.0,9000.0,270,72.0,62.1,0,40.631912,260.0,130,70.3,62.8,0,51.615948,125,1014,71.9,62.4,0,31.586039,1000.0,691,76.6,63.1,0,27.719837,700,619,71.2,62.7,0,45.11103,600.0,207,72.0,63.0,0,36.981087,200.0,131,71.5,63.0,0,55.25738,125.0,339,71.0,63.5,0,28.87243,330,231,72.1,63.9,0,100.0,650.0,590,70.1,64.1,0,100,950,511,0,62.9,0,33.997326,500.0,509,71.8,62.9,0,33.393764,500.0,176,73.1,64.1,0,47.849064,175,248,70.0,64.5,0,42.541977,245,226,71.3,64.2,0,41.856476,220,353,73.5,64.1,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,338,72.5,64.3,0,30.911541,335,340,73.5,64.2,0,28.021103,335.0,197,71.1,64.8,0,36.285572,195,532,73.8,64.3,0,32.402718,533.5996,251,69.7,64.1,0,43.630337,245,178,73.5,64.1,0,44.53988,175,248,72.5,64.2,0,46.12931,245,425,71.8,63.9,0,40.140583,420.0,162,72.7,64.5,0,25.897783,160,340,73.0,64.3,0,38.732998,335,304,73.5,64.6,0,31.604063,300,403,72.3,64.0,0,26.06128,400,198,70.8,64.6,0,37.042946,195,398,72.1,63.9,0,33.275757,380,348,70.2,64.4,0,29.87715,335,181,73.5,63.8,0,63.16739,175,249,72.4,64.3,0,47.10567,245,354,72.9,63.9,0,39.10477,350.0,161,74.0,64.3,0,34.732964,160,579,74.0,64.0,0,55.995117,572.34985,235,73.6,64.9,0,42.141453,230,290,73.5,64.1,0,37.85373,285.0,201,70.2,64.5,0,45.1503,195,748,73.9,63.9,0,58.36038,763.99976,338,71.9,63.8,0,41.89676,335,177,72.9,63.9,0,56.97632,175,248,73.5,64.0,0,44.92202,245,426,72.6,64.0,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,338,72.8,63.9,0,33.51716,335,105,72.6,64.6,0,32.96986,100,342,72.8,64.4,0,39.46979,335,199,71.2,285.1,0,32.676056,195,610,73.8,63.8,0,45.295567,616.7996,338,71.6,64.0,0,42.22658,335,250,73.9,63.9,0,39.613636,250.99982,346,73.9,64.0,0,54.609173,345.99304,357,72.9,63.8,0,39.35782,350.0,162,72.4,64.2,0,42.116203,160,350,70.2,63.8,0,51.173252,335,310,74.0,64.5,0,48.302044,306.94284,159,72.5,64.2,0,34.274883,150,199,70.6,64.9,0,44.211533,195,391,75.0,64.1,0,40.97876,380,588,69.8,63.7,0,67.249504,575,432,74.0,64.5,0,49.056984,429.2498,257,73.1,64.6,0,43.484337,250,177,73.0,64.6,0,59.5003,175.0,229,74.0,64.4,0,34.5642,231.9999,188,71.3,64.3,0,45.163918,185,307,70.2,64.0,0,40.628918,300,303,74.0,63.8,0,36.330513,300.0,213,70.0,63.9,0,55.748295,210,886,68.3,63.6,0,93.06411,880,88.2,88.3,89.6,148.4,105.6,119.9,1.2,1.6,29.94
20170805,1140,82.9,53.6,34.0594592,41.21738667,255,47.5,43.9,5.6,74.1,70.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.6,61.2,100.0,15.0,43.0,60.4,100.0,0,74.0,1.25,61.4,1.8125,67.9,0,0,51.6,13.5,0,0,0,73.4,73.5,63.4,71.8,15,45.9,61.2,60.3,0,73.5,1.0,61.4,1.8125,65.6,0,0,95.1,77.3,16.4,4.4,1.5,15,15,81.9,65.0,82.8,100,32.3,0,72.5,1.3,65.43104,64.93104,0,13.0,0,0,0,20.0,1,72,210,64.2,0,24.099182,200.0,72.0,68.0,7045.323,67.9,62.4,100.0,9000.0,270,72.0,62.1,0,40.631912,260.0,130,70.3,62.8,0,51.615948,125,1009,71.9,62.4,0,31.132883,1000.0,693,76.6,63.1,0,27.313646,700,619,71.2,62.7,0,45.11103,600.0,207,72.0,63.0,0,36.981087,200.0,131,71.5,63.0,0,55.25738,125.0,339,71.1,63.4,0,28.87243,330,232,72.1,63.9,0,100.0,650.0,588,70.1,64.1,0,100,950,511,0,62.9,0,33.997326,500.0,509,71.8,62.9,0,33.393764,500.0,177,73.1,64.2,0,47.849064,175,248,70.1,64.5,0,42.541977,245,226,71.3,64.3,0,41.856476,220,353,73.5,64.1,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,342,72.5,64.3,0,30.911541,335,341,73.5,64.2,0,28.021103,335.0,197,71.1,64.8,0,36.285572,195,533,73.9,64.3,0,32.402718,533.5996,252,69.7,64.1,0,43.630337,245,179,73.5,64.1,0,44.53988,175,249,72.5,64.2,0,46.12931,245,427,71.8,64.0,0,40.140583,420.0,163,72.7,64.5,0,25.897783,160,340,73.0,64.3,0,38.732998,335,305,73.5,64.6,0,31.604063,300,405,72.3,64.0,0,26.06128,400,199,70.7,64.5,0,37.042946,195,413,72.1,63.9,0,33.275757,380,345,70.2,64.3,0,29.87715,335,182,73.5,63.8,0,62.73449,175,251,72.4,64.3,0,47.10567,245,355,72.9,63.9,0,39.10477,350.0,161,74.0,64.2,0,34.732964,160,574,74.0,64.0,0,55.421246,572.34985,235,73.6,64.9,0,42.141453,230,291,73.5,64.1,0,37.85373,285.0,201,70.2,64.6,0,45.1503,195,763,73.8,64.0,0,58.36038,763.99976,342,71.9,63.8,0,41.89676,335,179,72.9,63.9,0,56.97632,175,249,73.5,64.0,0,44.92202,245,426,72.6,64.0,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,340,72.9,63.9,0,33.51716,335,108,72.6,64.5,0,32.96986,100,342,72.8,64.5,0,39.46979,335,199,71.2,284.7,0,32.676056,195,615,73.8,63.9,0,45.295567,616.7996,339,71.5,64.0,0,42.22658,335,251,73.9,63.9,0,39.613636,250.99982,346,73.9,64.0,0,54.609173,345.99304,355,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,357,70.2,63.8,0,51.173252,335,310,74.0,64.5,0,48.302044,306.94284,159,72.5,64.2,0,34.274883,150,199,70.6,64.9,0,44.211533,195,387,75.0,64.2,0,40.97876,380,587,69.8,63.7,0,67.249504,575,433,73.9,64.5,0,49.056984,429.2498,258,73.1,64.6,0,43.484337,250,177,73.0,64.6,0,59.5003,175.0,230,73.9,64.4,0,34.5642,231.9999,189,71.4,64.3,0,45.163918,185,309,70.2,64.1,0,40.628918,300,303,74.1,63.9,0,36.330513,300.0,214,70.1,63.9,0,55.748295,210,886,68.3,63.6,0,93.11459,880,88.1,88.3,89.7,147.4,105.6,119.8,1.3,0.0,29.94
20170805,1145,84.0,50.3,33.92939004,41.21738667,253,47.7,44.2,5.6,74.9,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.6,61.2,100.0,15.0,42.7,60.4,100.0,0,74.1,1.25,61.4,1.8125,67.7,0,0,51.0,13.8,0,0,0,73.4,73.5,63.3,71.9,15,45.9,61.2,61.3,0,73.6,1.01,61.4,1.8125,65.4,0,0,94.9,77.5,18.3,4.9,1.5,15,15,82.5,65.0,82.6,100,32.3,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,1,20.2,0,72,210,64.2,0,24.099182,200.0,72.0,68.0,7045.323,67.9,62.4,100.0,9000.0,269,72.1,62.1,0,40.631912,260.0,130,70.3,62.8,0,51.615948,125,1011,71.9,62.4,0,31.132883,1000.0,691,76.5,63.1,0,27.785706,700,619,71.2,62.7,0,45.11103,600.0,209,71.9,62.9,0,36.981087,200.0,132,71.5,63.0,0,55.25738,125.0,339,71.0,63.5,0,28.87243,330,232,72.1,63.9,0,100.0,650.0,590,70.2,64.1,0,100,950,511,0,62.9,0,33.997326,500.0,509,71.9,62.9,0,33.393764,500.0,176,73.1,64.2,0,47.849064,175,248,70.1,64.5,0,42.541977,245,225,71.3,64.3,0,41.856476,220,352,73.5,64.2,0,32.355816,350,168,73.5,64.3,0,32.520126,160.0,340,72.5,64.3,0,30.911541,335,338,73.5,64.2,0,28.021103,335.0,197,71.1,64.8,0,36.285572,195,527,73.8,64.3,0,32.402718,533.5996,252,69.7,64.1,0,43.630337,245,179,73.5,64.2,0,44.53988,175,248,72.4,64.2,0,46.12931,245,425,71.8,64.0,0,40.140583,420.0,162,72.6,64.6,0,25.897783,160,339,73.0,64.3,0,38.732998,335,305,73.5,64.6,0,31.604063,300,405,72.3,64.0,0,26.06128,400,199,70.8,64.5,0,37.042946,195,415,72.2,63.9,0,33.275757,380,349,70.2,64.3,0,29.87715,335,181,73.5,63.8,0,62.73449,175,249,72.4,64.3,0,47.10567,245,364,72.9,63.9,0,39.719627,350.0,162,74.0,64.3,0,34.732964,160,572,74.0,64.0,0,55.421246,572.34985,235,73.6,64.9,0,42.141453,230,287,73.5,64.1,0,37.85373,285.0,200,70.2,64.6,0,45.1503,195,756,73.8,64.0,0,58.36038,763.99976,339,71.9,63.8,0,41.89676,335,178,72.9,63.9,0,56.97632,175,247,73.5,64.0,0,44.92202,245,427,72.6,64.0,0,46.47073,420.0,163,73.7,64.0,0,31.362469,160.0,337,72.9,64.0,0,33.51716,335,105,72.6,64.6,0,32.96986,100,340,72.7,64.5,0,39.46979,335,199,71.2,285.0,0,32.676056,195,612,73.8,63.9,0,45.295567,616.7996,339,71.5,64.1,0,42.22658,335,249,73.9,63.9,0,39.613636,250.99982,346,73.9,64.0,0,54.609173,345.99304,357,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,357,70.2,63.8,0,51.173252,335,309,74.0,64.5,0,48.302044,306.94284,164,72.5,64.2,0,34.274883,150,199,70.6,64.9,0,44.211533,195,393,75.0,64.1,0,40.97876,380,587,69.8,63.7,0,67.249504,575,433,73.9,64.5,0,49.056984,429.2498,257,73.0,64.6,0,43.484337,250,177,73.0,64.6,0,59.5003,175.0,229,73.9,64.4,0,34.5642,231.9999,188,71.4,64.3,0,45.163918,185,307,70.2,64.1,0,40.628918,300,343,74.0,63.8,0,38.516693,338.49982,213,70.1,63.9,0,55.748295,210,883,68.3,63.6,0,93.043915,880,88.1,88.2,89.7,148.4,105.6,119.7,1.4,0.1,29.94
20170805,1150,84.5,50.8,34.42178909,41.21738667,253,47.7,44.2,5.6,76.6,73.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.7,61.2,100.0,15.0,43.7,59.6,100.0,0,74.0,1.2,60.6,1.8125,67.7,0,0,51.5,13.6,0,0,0,73.3,73.6,63.4,71.5,15,46.3,60.8,60.4,0,73.7,1.0,60.6,1.8125,65.3,0,0,94.7,76.8,17.9,4.4,1.2,15,15,83.8,65.0,82.6,100,31.8,0,72.5,1.3,65.18965,64.68965,0,13.1,0,0,1,21.0,1,72,208,64.2,0,24.099182,200.0,72.0,68.0,7045.323,67.9,62.4,100.0,9000.0,270,72.0,62.0,0,40.631912,260.0,130,70.3,62.7,0,51.615948,125,1001,71.9,62.4,0,30.67973,1000.0,691,76.5,63.1,0,27.708858,700,619,71.2,62.7,0,45.11103,600.0,208,71.9,62.9,0,36.981087,200.0,132,71.4,62.9,0,55.25738,125.0,339,71.1,63.4,0,28.87243,330,233,72.1,63.9,0,100.0,650.0,590,70.2,64.1,0,100,950,511,0,62.9,0,33.997326,500.0,510,71.9,62.8,0,33.393764,500.0,177,73.1,64.2,0,47.849064,175,249,70.0,64.5,0,42.541977,245,226,71.3,64.3,0,41.856476,220,354,73.4,64.2,0,32.355816,350,168,73.4,64.3,0,32.520126,160.0,341,72.5,64.3,0,30.911541,335,341,73.5,64.2,0,28.021103,335.0,197,71.0,64.8,0,36.285572,195,535,73.8,64.3,0,32.402718,533.5996,254,69.6,64.1,0,43.630337,245,179,73.5,64.2,0,44.53988,175,249,72.4,64.2,0,46.12931,245,428,71.8,64.0,0,40.140583,420.0,163,72.6,64.6,0,25.897783,160,342,73.0,64.3,0,38.732998,335,305,73.5,64.6,0,31.604063,300,406,72.3,64.1,0,26.06128,400,200,70.7,64.6,0,37.042946,195,399,72.2,63.9,0,33.275757,380,342,70.2,64.4,0,29.87715,335,181,73.4,63.8,0,62.205387,175,250,72.4,64.3,0,47.10567,245,367,72.9,63.9,0,39.264633,350.0,161,74.0,64.3,0,34.732964,160,573,74.0,64.0,0,55.421246,572.34985,236,73.6,64.9,0,42.141453,230,291,73.5,64.1,0,37.85373,285.0,201,70.2,64.6,0,45.1503,195,762,73.8,64.0,0,58.36038,763.99976,343,71.9,63.8,0,41.89676,335,179,72.9,64.0,0,56.97632,175,249,73.5,64.0,0,44.92202,245,428,72.6,64.1,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,339,72.9,63.9,0,33.51716,335,105,72.5,64.6,0,32.96986,100,343,72.8,64.5,0,39.46979,335,200,71.2,285.0,0,32.676056,195,612,73.8,63.9,0,45.295567,616.7996,340,71.5,64.1,0,42.22658,335,252,73.9,64.0,0,39.613636,250.99982,346,73.9,64.0,0,54.609173,345.99304,358,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,365,70.3,63.8,0,51.173252,335,312,74.0,64.5,0,48.302044,306.94284,159,72.5,64.2,0,34.274883,150,200,70.6,65.0,0,44.211533,195,389,75.1,64.2,0,40.97876,380,590,69.8,63.7,0,67.249504,575,433,73.9,64.5,0,49.056984,429.2498,258,73.0,64.7,0,43.484337,250,178,73.0,64.6,0,59.5003,175.0,231,73.9,64.4,0,34.5642,231.9999,188,71.3,64.3,0,45.163918,185,308,70.2,64.1,0,40.628918,300,341,73.9,63.8,0,38.070053,338.49982,213,70.1,63.9,0,55.748295,210,885,68.3,63.7,0,93.0843,880,88.1,88.2,89.7,148.4,105.6,120.0,1.3,0.0,29.94
20170805,1155,84.6,51.8,34.77797585,41.21738667,254,47.4,43.7,5.6,74.2,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.5,61.1,100.0,15.0,44.5,59.6,100.0,0,74.0,1.2,60.6,1.8125,67.7,0,0,51.7,13.7,0,0,0,73.3,73.6,63.4,71.7,15,46.6,60.8,58.6,0,73.6,0.98,60.6,1.8125,65.1,0,0,94.8,77.1,15.9,4.5,1.3,15,15,84.0,65.0,82.6,100,32.4,0,72.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,211,64.2,0,24.099182,200.0,72.0,68.0,7045.323,67.9,62.4,100.0,9000.0,270,72.0,62.0,0,40.631912,260.0,130,70.2,62.7,0,51.615948,125,1008,71.9,62.3,0,31.132883,1000.0,692,76.5,63.1,0,27.708858,700,618,71.1,62.7,0,45.11103,600.0,207,71.9,62.9,0,36.981087,200.0,131,71.5,62.9,0,54.81825,125.0,339,71.1,63.4,0,28.87243,330,232,72.1,63.9,0,100.0,650.0,589,70.1,64.0,0,100,950,511,0,62.8,0,33.997326,500.0,509,71.8,62.8,0,33.393764,500.0,176,73.1,64.2,0,47.849064,175,249,70.0,64.5,0,42.541977,245,226,71.3,64.3,0,41.856476,220,353,73.4,64.2,0,32.355816,350,168,73.4,64.3,0,32.520126,160.0,340,72.5,64.3,0,30.911541,335,339,73.5,64.2,0,28.021103,335.0,197,71.0,64.9,0,36.285572,195,528,73.8,64.3,0,32.402718,533.5996,252,69.6,64.1,0,43.630337,245,179,73.5,64.2,0,44.53988,175,249,72.4,64.2,0,46.12931,245,427,71.8,64.0,0,40.140583,420.0,163,72.6,64.6,0,25.897783,160,340,73.1,64.3,0,38.732998,335,305,73.5,64.7,0,31.604063,300,405,72.3,64.1,0,26.06128,400,198,70.7,64.6,0,37.042946,195,424,72.2,64.0,0,33.275757,380,350,70.2,64.4,0,29.87715,335,180,73.4,63.9,0,62.205387,175,250,72.4,64.3,0,47.10567,245,365,72.9,63.9,0,39.264633,350.0,161,74.0,64.3,0,34.732964,160,571,74.0,64.1,0,55.421246,572.34985,234,73.6,64.9,0,42.141453,230,289,73.5,64.1,0,37.85373,285.0,201,70.1,64.6,0,45.1503,195,755,73.8,64.0,0,58.36038,763.99976,342,71.8,63.8,0,41.89676,335,178,73.0,64.0,0,56.97632,175,248,73.5,64.0,0,44.92202,245,426,72.6,64.1,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,340,73.0,64.0,0,33.51716,335,105,72.6,64.6,0,32.96986,100,342,72.7,64.5,0,39.46979,335,199,71.2,285.1,0,32.676056,195,609,73.8,63.9,0,45.295567,616.7996,339,71.5,64.1,0,42.22658,335,249,73.9,64.0,0,39.613636,250.99982,346,73.9,64.1,0,54.609173,345.99304,357,72.9,63.9,0,39.35782,350.0,162,72.4,64.3,0,42.116203,160,358,70.2,63.9,0,51.173252,335,310,74.0,64.5,0,48.302044,306.94284,161,72.5,64.3,0,34.274883,150,200,70.6,65.0,0,44.211533,195,389,75.1,64.2,0,40.97876,380,590,69.8,63.8,0,67.249504,575,433,73.9,64.5,0,49.056984,429.2498,257,73.0,64.7,0,43.484337,250,177,73.0,64.6,0,59.5003,175.0,228,73.9,64.4,0,34.5642,231.9999,188,71.3,64.3,0,45.163918,185,308,70.2,64.1,0,40.628918,300,341,74.0,63.9,0,38.070053,338.49982,213,70.0,64.0,0,55.748295,210,885,68.3,63.7,0,93.06411,880,88.1,88.2,89.6,149.4,105.6,119.7,1.3,-0.1,29.94
20170805,1200,85.4,50.2,34.8898174,41.21738667,254,47.6,43.9,5.6,74.7,71.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.8,61.0,100.0,15.0,45.3,59.6,100.0,0,74.1,1.25,60.6,1.8125,67.7,0,0,51.5,13.9,0,0,0,73.3,73.6,63.5,72.0,15,46.9,60.8,57.4,0,73.6,0.98,60.6,1.8125,65.1,0,0,94.6,77.6,15.4,4.3,0.9,15,15,84.6,65.0,82.6,100,31.9,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,1,20.2,0,72,210,64.1,0,24.099182,200.0,72.0,68.0,7045.323,67.9,62.2,100.0,9000.0,270,72.0,61.9,0,40.631912,260.0,130,70.2,62.7,0,51.615948,125,1035,71.9,62.3,0,31.57379,1000.0,691,76.4,63.0,0,27.697882,700,622,71.1,62.6,0,45.11103,600.0,208,71.9,62.8,0,36.981087,200.0,131,71.4,62.9,0,54.81825,125.0,340,71.1,63.4,0,28.87243,330,233,72.0,63.8,0,100.0,650.0,591,70.1,64.0,0,100,950,511,0,62.8,0,33.997326,500.0,509,71.8,62.8,0,33.393764,500.0,176,73.0,64.2,0,47.849064,175,248,70.0,64.6,0,42.541977,245,226,71.3,64.3,0,41.856476,220,353,73.5,64.2,0,32.355816,350,168,73.4,64.3,0,32.520126,160.0,341,72.5,64.3,0,30.911541,335,339,73.5,64.2,0,28.021103,335.0,197,71.0,64.9,0,36.285572,195,528,73.8,64.4,0,32.402718,533.5996,252,69.7,64.1,0,43.630337,245,178,73.5,64.2,0,44.53988,175,248,72.4,64.3,0,46.12931,245,425,71.8,64.0,0,40.140583,420.0,162,72.6,64.6,0,25.897783,160,341,73.1,64.3,0,38.732998,335,305,73.5,64.7,0,31.604063,300,405,72.3,64.1,0,26.06128,400,198,70.7,64.6,0,37.042946,195,415,72.2,64.0,0,33.275757,380,347,70.2,64.4,0,29.87715,335,181,73.4,63.8,0,62.205387,175,249,72.4,64.4,0,47.10567,245,364,72.9,63.9,0,39.264633,350.0,161,74.0,64.3,0,34.732964,160,571,74.0,64.1,0,55.421246,572.34985,235,73.6,65.0,0,42.141453,230,289,73.5,64.1,0,37.85373,285.0,201,70.1,64.6,0,45.1503,195,753,73.8,64.0,0,58.36038,763.99976,342,71.8,63.8,0,41.89676,335,177,73.0,64.0,0,56.97632,175,248,73.5,64.0,0,44.92202,245,425,72.6,64.1,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,341,73.0,64.0,0,33.51716,335,104,72.6,64.6,0,32.96986,100,341,72.7,64.5,0,39.46979,335,199,71.2,284.8,0,32.676056,195,611,73.8,63.9,0,45.295567,616.7996,338,71.5,64.1,0,42.22658,335,250,73.8,64.0,0,39.613636,250.99982,347,73.9,64.1,0,54.609173,345.99304,357,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,355,70.3,63.9,0,51.173252,335,312,74.0,64.5,0,48.302044,306.94284,160,72.5,64.3,0,34.274883,150,199,70.6,65.0,0,44.211533,195,394,75.1,64.2,0,40.97876,380,594,69.8,63.8,0,67.249504,575,432,73.9,64.5,0,49.056984,429.2498,257,73.0,64.7,0,43.484337,250,177,73.0,64.7,0,59.5003,175.0,230,73.9,64.4,0,34.5642,231.9999,189,71.3,64.4,0,45.163918,185,310,70.2,64.1,0,40.628918,300,337,73.9,63.9,0,38.070053,338.49982,213,70.0,64.0,0,55.748295,210,886,68.3,63.7,0,93.043915,880,88.1,88.2,89.5,150.4,105.6,120.1,0.8,-0.5,29.94
20170805,1205,85.7,49.1,34.77999597,41.47696417,254,47.7,44.0,5.6,75.5,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.6,60.9,100.0,15.0,45.8,59.6,100.0,0,74.0,1.25,60.6,1.8125,67.6,0,0,51.6,13.7,0,0,0,73.4,73.6,63.4,72.0,15,47.3,60.8,57.2,0,73.6,0.98,60.6,1.8125,65.1,0,0,94.1,77.8,15.3,4.5,1.8,15,15,83.6,65.0,82.4,100,32.8,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,212,64.0,0,24.099182,200.0,72.0,68.0,7045.323,67.9,62.2,100.0,9000.0,271,72.0,61.9,0,40.631912,260.0,130,70.3,62.5,0,51.615948,125,1034,71.9,62.2,0,31.561544,1000.0,691,76.4,62.9,0,27.840597,700,618,71.1,62.5,0,45.11103,600.0,208,71.8,62.8,0,36.981087,200.0,131,71.5,62.8,0,54.81825,125.0,339,71.1,63.3,0,28.87243,330,232,72.0,63.8,0,100.0,650.0,591,70.1,64.0,0,100,950,512,0,62.7,0,33.997326,500.0,510,71.8,62.7,0,33.393764,500.0,176,73.0,64.2,0,47.849064,175,248,70.0,64.5,0,42.541977,245,225,71.3,64.3,0,41.856476,220,352,73.5,64.2,0,32.355816,350,168,73.4,64.3,0,32.520126,160.0,339,72.5,64.3,0,30.911541,335,340,73.5,64.2,0,28.021103,335.0,197,71.0,64.9,0,36.285572,195,528,73.8,64.4,0,32.402718,533.5996,252,69.6,64.2,0,43.630337,245,178,73.5,64.2,0,44.53988,175,248,72.4,64.3,0,46.12931,245,427,71.8,64.0,0,40.140583,420.0,163,72.6,64.6,0,25.897783,160,338,73.1,64.3,0,38.732998,335,305,73.6,64.7,0,31.604063,300,404,72.3,64.1,0,26.06128,400,198,70.7,64.6,0,37.042946,195,407,72.2,64.0,0,33.275757,380,351,70.2,64.4,0,29.87715,335,180,73.4,63.8,0,62.205387,175,250,72.4,64.4,0,47.10567,245,363,72.9,63.9,0,39.264633,350.0,161,74.0,64.3,0,34.732964,160,572,74.0,64.1,0,55.665443,572.34985,234,73.7,65.0,0,42.141453,230,289,73.5,64.1,0,37.85373,285.0,200,70.1,64.6,0,45.1503,195,756,73.8,64.0,0,58.36038,763.99976,340,71.8,63.8,0,41.89676,335,178,72.9,64.0,0,56.97632,175,248,73.5,64.0,0,44.92202,245,427,72.6,64.1,0,46.47073,420.0,164,73.7,64.0,0,31.362469,160.0,339,73.0,64.0,0,33.51716,335,104,72.6,64.6,0,32.96986,100,343,72.7,64.5,0,39.46979,335,199,71.2,284.8,0,32.676056,195,577,73.7,63.9,0,44.08867,578.3996,338,71.5,64.1,0,42.22658,335,251,73.8,64.0,0,39.613636,250.99982,346,73.9,64.0,0,54.609173,345.99304,357,72.9,63.9,0,39.35782,350.0,163,72.4,64.3,0,42.116203,160,353,70.3,63.9,0,51.173252,335,336,74.1,64.5,0,49.609787,334.54285,160,72.5,64.3,0,34.274883,150,199,70.6,65.0,0,44.211533,195,391,75.1,64.2,0,40.97876,380,589,69.8,63.7,0,67.249504,575,432,73.9,64.5,0,49.056984,429.2498,257,73.0,64.7,0,43.484337,250,177,73.0,64.6,0,59.5003,175.0,230,73.9,64.4,0,34.5642,231.9999,189,71.3,64.4,0,45.163918,185,309,70.1,64.1,0,40.628918,300,339,73.9,63.9,0,38.070053,338.49982,213,70.0,63.9,0,55.748295,210,885,68.3,63.7,0,93.03382,880,88.1,88.2,89.6,148.4,105.6,119.6,1.3,-0.2,29.94
20170805,1210,84.8,49.3,34.20480561,41.47696417,253,47.7,43.7,5.6,74.7,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.5,60.7,100.0,15.0,46.2,59.6,100.0,0,73.9,1.25,60.6,1.8125,67.4,0,0,51.6,13.9,0,0,0,73.3,73.5,63.2,71.6,15,47.3,60.8,61.1,0,73.6,1.01,60.6,1.8125,65.1,0,0,94.9,77.4,16.8,4.9,0.7,15,15,82.9,65.0,82.4,100,31.7,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,0,72,212,64.0,0,24.099182,200.0,72.0,68.0,7045.323,67.8,62.1,100.0,9000.0,271,71.9,61.8,0,40.631912,260.0,130,70.3,62.5,0,51.615948,125,1006,71.9,62.1,0,31.108389,1000.0,692,76.4,62.8,0,27.82962,700,619,71.1,62.5,0,45.11103,600.0,208,71.8,62.7,0,36.981087,200.0,131,71.5,62.7,0,54.81825,125.0,339,71.1,63.2,0,28.87243,330,233,72.0,63.7,0,100.0,650.0,592,70.1,63.8,0,100,950,512,0,62.6,0,33.997326,500.0,510,71.8,62.6,0,33.393764,500.0,177,73.1,63.9,0,47.849064,175,249,70.0,64.3,0,42.541977,245,226,71.3,64.1,0,41.856476,220,352,73.5,64.0,0,32.355816,350,168,73.4,64.2,0,32.520126,160.0,341,72.5,64.1,0,30.911541,335,341,73.5,64.0,0,28.021103,335.0,197,71.0,64.7,0,36.285572,195,529,73.8,64.1,0,32.402718,533.5996,254,69.6,63.9,0,43.630337,245,179,73.5,63.9,0,44.53988,175,249,72.4,64.0,0,46.12931,245,428,71.8,63.7,0,40.140583,420.0,163,72.6,64.4,0,25.897783,160,340,73.2,64.1,0,38.732998,335,305,73.6,64.5,0,31.604063,300,406,72.3,63.9,0,26.06128,400,199,70.7,64.4,0,37.042946,195,405,72.2,63.7,0,33.275757,380,350,70.2,64.2,0,29.87715,335,182,73.4,63.5,0,62.205387,175,252,72.4,64.1,0,47.10567,245,365,72.9,63.6,0,39.264633,350.0,162,74.0,64.1,0,34.732964,160,578,74.0,63.8,0,54.981686,572.34985,236,73.7,64.8,0,42.141453,230,290,73.5,63.9,0,37.85373,285.0,202,70.1,64.4,0,45.1503,195,728,73.8,63.7,0,56.38153,725.5996,344,71.8,63.6,0,41.89676,335,179,72.9,63.7,0,56.97632,175,249,73.5,63.7,0,44.92202,245,429,72.6,63.8,0,46.47073,420.0,165,73.7,63.8,0,31.362469,160.0,342,73.1,63.8,0,33.51716,335,106,72.6,64.5,0,32.96986,100,343,72.7,64.3,0,39.46979,335,200,71.2,284.7,0,32.676056,195,541,73.8,63.7,0,42.635468,539.99963,342,71.5,63.8,0,42.22658,335,252,73.8,63.7,0,39.613636,250.99982,344,73.9,63.7,0,54.609173,345.99304,359,72.9,63.6,0,39.35782,350.0,163,72.4,64.1,0,42.116203,160,362,70.4,63.6,0,51.173252,335,337,74.0,64.3,0,49.609787,334.54285,161,72.5,64.1,0,34.274883,150,200,70.6,64.8,0,44.211533,195,397,75.1,64.0,0,40.97876,380,593,69.8,63.4,0,67.249504,575,434,74.0,64.4,0,49.056984,429.2498,258,73.0,64.5,0,43.484337,250,178,72.9,64.5,0,59.5003,175.0,230,74.0,64.3,0,34.5642,231.9999,189,71.3,64.2,0,45.163918,185,308,70.2,63.9,0,40.628918,300,304,73.9,63.6,0,36.365776,305.50034,213,70.1,63.7,0,55.748295,210,890,68.3,63.3,0,92.43816,880,88.1,88.2,89.7,149.4,105.6,119.9,1.5,0.0,29.94
20170805,1215,85.8,47.2,34.28813676,41.47696417,255,47.7,44.0,5.6,77.2,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,73.6,60.3,100.0,15.0,45.5,59.6,100.0,0,73.9,1.25,60.6,1.8125,67.1,0,0,51.6,13.7,0,0,0,73.3,73.6,63.1,71.8,15,47.4,60.8,59.7,0,73.7,1.0,60.6,1.8125,65.1,0,0,94.8,77.5,16.2,4.6,1.1,15,15,79.8,65.0,82.4,100,32.2,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,1,21.5,1,72,212,63.6,0,24.099182,200.0,72.0,68.0,7045.323,67.8,61.6,100.0,9000.0,270,71.9,61.3,0,40.631912,260.0,130,70.2,62.1,0,51.615948,125,1017,71.9,61.6,0,31.549295,1000.0,691,76.3,62.4,0,27.675924,700,619,71.1,62.1,0,45.11103,600.0,208,71.7,62.2,0,36.981087,200.0,132,71.4,62.3,0,54.81825,125.0,338,71.0,62.8,0,28.87243,330,233,72.0,63.3,0,100.0,650.0,590,70.1,63.4,0,100,950,511,0,62.2,0,33.997326,500.0,509,71.8,62.2,0,33.393764,500.0,177,73.0,63.9,0,47.849064,175,249,70.0,64.2,0,42.541977,245,226,71.3,64.0,0,41.856476,220,354,73.5,63.9,0,32.355816,350,168,73.4,64.1,0,32.520126,160.0,342,72.5,64.0,0,30.911541,335,341,73.4,64.0,0,28.021103,335.0,198,71.0,64.6,0,36.285572,195,536,73.7,64.1,0,32.402718,533.5996,253,69.6,63.8,0,43.630337,245,179,73.5,63.8,0,44.53988,175,249,72.4,63.9,0,46.12931,245,428,71.8,63.7,0,40.140583,420.0,163,72.6,64.3,0,25.897783,160,341,73.2,64.0,0,38.732998,335,305,73.6,64.4,0,31.604063,300,407,72.3,63.8,0,26.06128,400,199,70.7,64.3,0,37.042946,195,421,72.2,63.7,0,33.275757,380,353,70.2,64.1,0,29.87715,335,183,73.4,63.4,0,62.205387,175,250,72.4,64.0,0,47.10567,245,366,72.9,63.6,0,39.264633,350.0,162,74.0,64.0,0,34.732964,160,575,74.0,63.7,0,55.433456,572.34985,237,73.7,64.7,0,42.141453,230,291,73.5,63.8,0,37.85373,285.0,203,70.1,64.3,0,45.1503,195,729,73.7,63.6,0,56.83175,725.5996,344,71.8,63.4,0,41.89676,335,180,72.9,63.6,0,56.97632,175,251,73.5,63.7,0,44.92202,245,430,72.6,63.7,0,46.47073,420.0,165,73.7,63.7,0,31.362469,160.0,342,73.1,63.7,0,33.51716,335,104,72.6,64.4,0,32.96986,100,342,72.7,64.2,0,39.46979,335,200,71.2,284.9,0,32.676056,195,543,73.8,63.6,0,42.635468,539.99963,343,71.5,63.8,0,42.22658,335,251,73.9,63.6,0,39.613636,250.99982,348,73.9,63.7,0,54.609173,345.99304,358,72.9,63.6,0,39.35782,350.0,163,72.4,64.0,0,42.116203,160,359,70.3,63.6,0,51.173252,335,337,74.0,64.2,0,49.609787,334.54285,164,72.5,64.0,0,34.274883,150,200,70.6,64.7,0,44.211533,195,394,75.1,63.9,0,40.97876,380,593,69.8,63.4,0,67.249504,575,434,74.0,64.3,0,49.056984,429.2498,256,72.9,64.4,0,43.065098,250,178,72.9,64.4,0,59.5003,175.0,230,73.9,64.1,0,34.5642,231.9999,189,71.3,64.1,0,45.163918,185,309,70.1,63.7,0,40.628918,300,306,73.9,63.6,0,36.365776,305.50034,214,70.0,63.6,0,55.748295,210,887,68.2,63.3,0,92.54922,880,88.1,88.2,89.5,149.4,105.6,119.3,1.3,0.0,29.94
20170805,1220,86.4,46.5,34.49407093,41.47696417,255,47.6,43.7,5.6,73.8,70.9,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,73.6,60.2,100.0,15.0,44.9,59.6,100.0,0,73.8,1.25,60.6,1.8125,67.0,0,0,51.1,13.9,0,0,0,73.3,73.5,62.8,71.5,15,47.5,60.8,60.6,0,73.6,1.01,60.6,1.8125,64.9,0,0,94.6,77.3,17.8,4.9,1.0,15,15,79.9,65.0,82.4,100,32.9,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,210,63.5,0,24.099182,200.0,72.0,68.0,7045.323,67.8,61.4,100.0,9000.0,270,71.9,61.2,0,40.631912,260.0,130,70.2,61.9,0,51.615948,125,1010,71.9,61.5,0,31.549295,1000.0,691,76.3,62.2,0,27.82962,700,620,71.0,61.9,0,45.11103,600.0,208,71.7,62.1,0,36.981087,200.0,131,71.4,62.1,0,54.81825,125.0,339,71.1,62.7,0,28.87243,330,232,72.0,63.2,0,100.0,650.0,590,70.0,63.3,0,100,950,512,0,62.1,0,33.997326,500.0,509,71.8,62.0,0,33.393764,500.0,177,73.0,63.8,0,47.849064,175,250,70.0,64.2,0,42.541977,245,225,71.3,63.9,0,41.856476,220,353,73.5,63.8,0,32.355816,350,168,73.4,64.0,0,32.520126,160.0,340,72.6,64.0,0,30.911541,335,341,73.4,63.9,0,28.021103,335.0,197,71.0,64.5,0,36.285572,195,500,73.8,64.0,0,31.266212,495.19962,252,69.6,63.7,0,43.630337,245,179,73.5,63.8,0,44.53988,175,249,72.4,63.9,0,46.12931,245,427,71.8,63.6,0,40.140583,420.0,163,72.6,64.2,0,25.897783,160,341,73.3,64.0,0,38.732998,335,305,73.6,64.3,0,31.604063,300,405,72.3,63.7,0,26.06128,400,198,70.7,64.3,0,37.042946,195,403,72.1,63.6,0,33.275757,380,350,70.1,64.1,0,29.87715,335,179,73.4,63.4,0,61.002888,175,255,72.4,63.9,0,47.10567,245,369,72.9,63.5,0,39.264633,350.0,162,74.0,63.9,0,34.732964,160,576,74.0,63.6,0,55.433456,572.34985,238,73.7,64.6,0,42.141453,230,294,73.5,63.7,0,37.85373,285.0,205,70.1,64.2,0,45.1503,195,642,73.7,63.6,0,53.240498,648.7996,345,71.8,63.4,0,41.89676,335,178,72.9,63.6,0,56.97632,175,248,73.5,63.6,0,44.92202,245,428,72.6,63.7,0,46.47073,420.0,164,73.7,63.7,0,31.362469,160.0,340,73.1,63.6,0,33.51716,335,105,72.6,64.3,0,32.96986,100,342,72.7,64.1,0,39.46979,335,200,71.2,284.9,0,32.676056,195,545,73.8,63.6,0,42.635468,539.99963,342,71.5,63.7,0,42.22658,335,251,73.9,63.6,0,39.613636,250.99982,343,73.9,63.6,0,54.609173,345.99304,358,72.9,63.5,0,39.35782,350.0,162,72.3,64.0,0,42.116203,160,357,70.3,63.5,0,51.173252,335,336,74.0,64.2,0,49.609787,334.54285,161,72.5,63.9,0,34.274883,150,199,70.6,64.6,0,44.211533,195,394,75.1,63.8,0,40.97876,380,587,69.7,63.3,0,67.249504,575,431,74.0,64.2,0,49.056984,429.2498,255,73.0,64.3,0,43.065098,250,178,72.9,64.3,0,59.5003,175.0,230,73.9,64.1,0,34.5642,231.9999,189,71.3,64.0,0,45.163918,185,306,70.1,63.7,0,40.628918,300,304,73.9,63.5,0,36.365776,305.50034,213,69.9,63.6,0,55.748295,210,885,68.2,63.3,0,93.06411,880,88.1,88.2,89.6,148.4,105.6,119.5,1.3,0.0,29.94
20170805,1225,85.2,47.8,34.04973818,41.47696417,254,47.7,43.8,5.6,74.4,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,73.4,60.1,100.0,15.0,44.2,59.6,100.0,0,73.8,1.25,60.6,1.8125,66.8,0,0,51.1,13.7,0,0,0,73.3,73.6,62.9,71.4,15,47.5,60.8,61.5,0,73.5,1.0,60.6,1.8125,64.8,0,0,94.8,77.0,17.1,4.3,1.3,15,15,79.8,65.0,82.6,100,31.4,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,0,20.0,1,72,213,63.4,0,24.099182,200.0,72.0,68.0,7045.323,67.7,61.3,100.0,9000.0,271,71.9,61.0,0,40.631912,260.0,130,70.2,61.8,0,51.615948,125,1012,71.9,61.4,0,31.096142,1000.0,689,76.2,62.1,0,27.972334,700,621,71.0,61.8,0,45.11103,600.0,209,71.7,62.0,0,36.981087,200.0,132,71.4,62.0,0,54.81825,125.0,340,71.0,62.5,0,28.87243,330,233,71.9,63.1,0,100.0,650.0,592,70.0,63.2,0,100,950,511,0,61.9,0,33.997326,500.0,510,71.7,61.9,0,33.393764,500.0,176,73.0,63.7,0,47.849064,175,248,70.0,64.1,0,42.541977,245,226,71.3,63.8,0,41.856476,220,353,73.5,63.7,0,32.355816,350,168,73.4,63.9,0,32.520126,160.0,339,72.5,63.9,0,30.911541,335,339,73.4,63.8,0,28.021103,335.0,196,71.0,64.4,0,36.285572,195,491,73.8,63.9,0,31.266212,495.19962,252,69.5,63.6,0,43.630337,245,179,73.4,63.7,0,44.53988,175,249,72.4,63.8,0,46.12931,245,427,71.8,63.5,0,40.140583,420.0,163,72.6,64.2,0,25.897783,160,340,73.3,63.9,0,38.732998,335,305,73.6,64.3,0,31.604063,300,406,72.2,63.6,0,26.06128,400,199,70.7,64.2,0,37.042946,195,394,72.1,63.5,0,33.275757,380,349,70.1,63.9,0,29.87715,335,180,73.5,63.3,0,61.002888,175,254,72.4,63.8,0,47.10567,245,366,72.9,63.4,0,38.194786,350.0,163,74.0,63.8,0,34.732964,160,577,74.0,63.6,0,55.433456,572.34985,239,73.7,64.6,0,42.141453,230,295,73.5,63.7,0,37.85373,285.0,205,70.1,64.1,0,45.1503,195,577,73.7,63.5,0,50.633442,571.99963,349,71.8,63.3,0,41.89676,335,178,72.9,63.5,0,56.97632,175,248,73.5,63.5,0,44.92202,245,426,72.6,63.6,0,46.47073,420.0,164,73.7,63.6,0,31.362469,160.0,341,73.2,63.5,0,33.51716,335,104,72.6,64.2,0,32.96986,100,343,72.7,64.1,0,39.46979,335,199,71.1,285.0,0,32.676056,195,542,73.7,63.5,0,42.635468,539.99963,341,71.4,63.6,0,42.22658,335,252,73.8,63.5,0,39.613636,250.99982,343,73.8,63.5,0,54.609173,345.99304,357,72.9,63.4,0,39.35782,350.0,163,72.4,63.9,0,42.116203,160,357,70.3,63.4,0,51.173252,335,335,73.9,64.1,0,49.609787,334.54285,162,72.5,63.8,0,34.274883,150,199,70.5,64.6,0,44.211533,195,391,75.0,63.8,0,40.97876,380,587,69.7,63.2,0,67.249504,575,434,74.0,64.1,0,49.056984,429.2498,255,73.0,64.2,0,43.065098,250,178,72.9,64.2,0,59.5003,175.0,230,73.9,64.0,0,34.5642,231.9999,189,71.3,63.9,0,45.163918,185,307,70.1,63.6,0,40.628918,300,305,73.9,63.4,0,36.365776,305.50034,213,69.9,63.5,0,55.748295,210,888,68.2,63.2,0,92.52903,880,88.1,88.1,89.5,147.4,105.6,119.4,3.3,0.0,29.94
