20170805,1230,84.8,45.6,33.14567783,41.47696417,251,47.7,43.8,5.6,74.6,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.4,59.9,100.0,15.0,43.2,59.6,100.0,0,73.8,1.25,60.6,1.8125,66.5,0,0,51.7,13.5,0,0,0,73.3,73.5,62.7,71.1,15,47.4,60.8,60.3,0,73.6,1.0,60.6,1.8125,64.6,0,0,94.4,76.7,16.4,4.7,0.7,15,15,73.5,65.0,82.6,100,31.6,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,20.1,0,72,213,63.2,0,24.099182,200.0,72.0,68.0,6872.178,67.7,61.1,100.0,9000.0,272,71.8,60.8,0,40.631912,260.0,130,70.1,61.6,0,51.615948,125,1009,71.9,61.2,0,31.096142,1000.0,690,76.2,61.9,0,27.818642,700,620,71.0,61.6,0,45.11103,600.0,207,71.6,61.8,0,36.981087,200.0,131,71.3,61.8,0,54.366917,125.0,340,71.0,62.3,0,28.87243,330,233,71.9,62.9,0,100.0,650.0,591,70.0,63.0,0,100,950,511,0,61.8,0,33.997326,500.0,510,71.7,61.7,0,33.393764,500.0,177,73.0,63.6,0,47.849064,175,250,70.0,64.0,0,42.541977,245,226,71.3,63.7,0,41.856476,220,353,73.5,63.6,0,32.355816,350,168,73.4,63.8,0,32.520126,160.0,340,72.5,63.8,0,30.911541,335,339,73.4,63.7,0,28.021103,335.0,197,70.9,64.4,0,36.285572,195,496,73.8,63.9,0,31.266212,495.19962,253,69.5,63.5,0,43.630337,245,179,73.4,63.6,0,44.53988,175,249,72.4,63.7,0,46.12931,245,426,71.8,63.4,0,40.140583,420.0,163,72.6,64.1,0,25.897783,160,342,73.3,63.8,0,38.732998,335,305,73.6,64.2,0,31.604063,300,407,72.2,63.5,0,26.06128,400,199,70.6,64.1,0,37.042946,195,420,72.1,63.4,0,33.275757,380,350,70.1,63.8,0,30.343979,335,179,73.5,63.2,0,60.569984,175,256,72.4,63.8,0,46.665874,245,368,72.9,63.3,0,38.194786,350.0,163,74.0,63.7,0,34.732964,160,569,74.0,63.5,0,54.57876,572.34985,241,73.7,64.4,0,41.68713,230,295,73.4,63.6,0,37.400467,285.0,207,70.0,64.0,0,44.71218,195,537,73.7,63.5,0,48.455658,533.5996,352,71.8,63.2,0,41.89676,335,179,72.9,63.4,0,56.97632,175,249,73.5,63.4,0,44.92202,245,426,72.5,63.5,0,46.47073,420.0,165,73.7,63.5,0,31.362469,160.0,341,73.2,63.4,0,33.51716,335,107,72.6,64.2,0,32.96986,100,343,72.6,64.0,0,39.46979,335,200,71.1,284.9,0,32.676056,195,453,73.7,63.4,0,39.69212,463.19962,340,71.4,63.5,0,42.22658,335,250,73.8,63.4,0,39.613636,250.99982,348,73.8,63.5,0,54.609173,345.99304,358,72.9,63.3,0,39.35782,350.0,163,72.3,63.8,0,42.116203,160,360,70.4,63.3,0,51.173252,335,337,73.9,64.0,0,49.609787,334.54285,160,72.4,63.8,0,34.274883,150,200,70.5,64.5,0,44.211533,195,392,75.0,63.7,0,40.97876,380,589,69.7,63.1,0,67.249504,575,432,74.0,64.0,0,49.056984,429.2498,255,72.9,64.2,0,43.065098,250,178,72.9,64.1,0,59.5003,175.0,231,73.9,63.9,0,34.5642,231.9999,189,71.3,63.8,0,45.163918,185,306,70.1,63.5,0,40.628918,300,305,73.9,63.3,0,36.365776,305.50034,213,69.9,63.4,0,55.748295,210,887,68.1,63.1,0,93.0843,880,88.0,88.1,89.6,146.4,105.5,119.6,0.3,-0.1,29.94
20170805,1235,85.8,45.0,33.63757517,41.47696417,257,48.0,44.5,5.6,76.2,72.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.4,60.1,100.0,15.0,42.2,59.6,100.0,0,73.7,1.25,60.6,1.8125,66.3,0,0,51.5,13.8,0,0,0,73.3,73.6,62.6,70.9,15,47.4,60.8,59.0,0,73.6,1.01,60.6,1.8125,64.5,0,0,94.4,76.4,17.6,4.8,0.7,15,15,77.7,65.0,82.6,100,32.6,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,1,20.5,0,72,211,63.2,0,24.099182,200.0,72.0,68.0,7045.323,67.6,61.2,100.0,9000.0,272,71.8,60.8,0,40.631912,260.0,130,70.1,61.6,0,51.615948,125,1007,71.9,61.1,0,31.096142,1000.0,689,76.1,61.9,0,27.807661,700,618,71.0,61.5,0,45.11103,600.0,209,71.6,61.8,0,36.981087,200.0,131,71.4,61.8,0,54.366917,125.0,340,71.1,62.3,0,28.87243,330,233,71.9,62.8,0,100.0,650.0,591,70.0,63.0,0,100,950,511,0,61.7,0,33.997326,500.0,509,71.7,61.7,0,33.393764,500.0,177,73.0,63.6,0,47.849064,175,249,70.0,63.9,0,42.541977,245,226,71.3,63.7,0,41.856476,220,355,73.5,63.6,0,32.355816,350,168,73.4,63.7,0,32.520126,160.0,342,72.5,63.7,0,30.911541,335,341,73.4,63.6,0,28.021103,335.0,197,70.9,64.3,0,36.285572,195,460,73.7,63.8,0,30.117357,456.79962,252,69.5,63.5,0,43.630337,245,179,73.4,63.5,0,44.53988,175,248,72.4,63.6,0,46.12931,245,428,71.8,63.4,0,40.140583,420.0,163,72.6,64.0,0,25.897783,160,341,73.3,63.7,0,38.732998,335,305,73.6,64.1,0,31.604063,300,405,72.2,63.5,0,26.06128,400,198,70.6,64.1,0,37.042946,195,420,72.1,63.4,0,33.275757,380,356,70.1,63.8,0,30.343979,335,176,73.4,63.2,0,60.930737,175,251,72.4,63.7,0,45.714966,245,359,72.9,63.3,0,37.12494,350.0,164,74.0,63.7,0,34.732964,160,570,74.0,63.4,0,54.273502,572.34985,241,73.7,64.4,0,40.704815,230,293,73.5,63.5,0,36.34693,285.0,203,70.0,64.0,0,43.215286,195,517,73.8,63.5,0,47.450527,495.19962,353,71.7,63.2,0,40.012005,335,178,72.9,63.4,0,56.97632,175,250,73.5,63.4,0,44.92202,245,430,72.5,63.5,0,46.47073,420.0,164,73.6,63.4,0,31.362469,160.0,339,73.2,63.4,0,33.51716,335,106,72.6,64.1,0,32.96986,100,343,72.6,63.9,0,39.46979,335,200,71.1,284.9,0,32.676056,195,453,73.8,63.4,0,39.69212,463.19962,341,71.4,63.5,0,42.22658,335,250,73.8,63.4,0,39.613636,250.99982,343,73.8,63.5,0,54.609173,345.99304,357,72.8,63.3,0,39.35782,350.0,162,72.3,63.7,0,42.116203,160,355,70.4,63.2,0,51.173252,335,337,74.0,64.0,0,49.609787,334.54285,158,72.4,63.7,0,34.274883,150,199,70.5,64.4,0,44.211533,195,394,75.0,63.6,0,40.97876,380,594,69.7,63.1,0,67.249504,575,434,74.0,64.0,0,49.056984,429.2498,255,72.9,64.1,0,43.065098,250,177,72.9,64.1,0,59.5003,175.0,229,73.9,63.9,0,34.5642,231.9999,188,71.2,63.8,0,45.163918,185,307,70.0,63.5,0,40.628918,300,304,73.9,63.3,0,36.365776,305.50034,214,69.8,63.3,0,55.748295,210,887,68.1,63.0,0,92.54922,880,88.0,88.1,89.6,148.4,105.5,119.2,-0.1,0.1,29.94
20170805,1240,86.8,43.9,33.97767265,41.47696417,251,48.2,44.4,5.6,76.8,73.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.5,60.2,100.0,15.0,41.7,59.6,100.0,0,73.8,1.25,60.6,1.8125,66.2,0,0,51.0,13.5,0,0,0,73.3,73.6,62.7,70.5,15,47.4,60.8,60.5,0,73.6,1.01,60.6,1.8125,64.4,0,0,94.4,75.8,17.1,4.4,1.4,15,15,77.9,65.0,82.6,100,32.1,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,1,20.9,0,72,211,63.2,0,24.099182,200.0,72.0,68.0,7045.323,67.6,61.3,100.0,9000.0,272,71.9,61.0,0,40.631912,260.0,130,70.0,61.7,0,51.615948,125,1008,71.8,61.3,0,31.096142,1000.0,688,76.1,62.1,0,27.961355,700,620,71.0,61.6,0,45.11103,600.0,208,71.5,61.9,0,36.981087,200.0,131,71.4,61.9,0,54.366917,125.0,339,71.6,62.5,0,28.87243,330,233,71.8,62.9,0,100.0,650.0,593,70.0,63.1,0,100,950,511,0,61.9,0,33.997326,500.0,510,71.6,61.8,0,33.393764,500.0,177,73.0,63.6,0,47.849064,175,250,70.0,63.9,0,42.541977,245,227,71.2,63.7,0,41.856476,220,355,73.5,63.6,0,32.355816,350,168,73.4,63.7,0,32.520126,160.0,340,72.5,63.7,0,30.911541,335,341,73.4,63.6,0,28.021103,335.0,198,70.9,64.3,0,36.285572,195,423,73.8,63.8,0,27.041384,418.3996,254,69.5,63.5,0,43.630337,245,179,73.4,63.5,0,44.53988,175,251,72.4,63.6,0,46.12931,245,429,71.7,63.4,0,40.140583,420.0,164,72.6,64.0,0,25.897783,160,342,73.3,63.7,0,38.732998,335,306,73.6,64.1,0,31.604063,300,408,72.2,63.4,0,26.06128,400,200,70.6,64.0,0,37.042946,195,417,72.1,63.4,0,33.275757,380,360,70.1,63.8,0,30.343979,335,180,73.4,63.2,0,60.930737,175,256,72.4,63.7,0,45.714966,245,365,72.8,63.3,0,37.12494,350.0,164,74.0,63.7,0,34.732964,160,576,74.0,63.4,0,53.968258,572.34985,244,73.7,64.4,0,40.704815,230,297,73.4,63.5,0,36.34693,285.0,207,70.0,64.0,0,43.215286,195,486,73.8,63.5,0,47.450527,495.19962,335,71.7,63.2,0,41.836735,335,179,72.9,63.3,0,56.97632,175,250,73.5,63.4,0,44.92202,245,430,72.5,63.5,0,46.47073,420.0,166,73.6,63.4,0,31.362469,160.0,342,73.2,63.4,0,33.51716,335,105,72.6,64.1,0,32.96986,100,345,72.6,63.9,0,39.46979,335,201,71.1,284.9,0,32.676056,195,454,73.8,63.4,0,39.69212,463.19962,343,71.4,63.5,0,42.22658,335,250,73.8,63.3,0,39.613636,250.99982,348,73.8,63.4,0,54.609173,345.99304,358,72.8,63.3,0,39.35782,350.0,162,72.3,63.7,0,42.116203,160,364,70.4,63.2,0,51.173252,335,337,74.0,63.9,0,49.609787,334.54285,166,72.4,63.7,0,34.274883,150,199,70.4,64.4,0,44.211533,195,393,75.0,63.6,0,40.97876,380,589,69.6,63.1,0,67.249504,575,434,74.0,63.9,0,49.056984,429.2498,255,72.9,64.1,0,43.065098,250,179,72.9,64.0,0,59.5003,175.0,230,73.9,63.8,0,34.5642,231.9999,190,71.2,63.8,0,45.163918,185,311,70.0,63.5,0,40.628918,300,305,73.8,63.3,0,36.365776,305.50034,214,69.8,63.3,0,55.748295,210,889,68.1,63.0,0,92.43816,880,88.0,88.1,89.4,148.4,105.5,119.1,1.8,-1.4,29.94
20170805,1245,86.8,45.2,34.3746609,41.47696417,255,47.7,44.0,5.6,76.3,73.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.4,59.9,100.0,15.0,40.6,59.6,100.0,0,73.7,1.25,60.6,1.8125,66.0,0,0,51.5,13.8,0,0,0,73.3,73.6,62.7,70.8,15,47.3,60.8,56.2,0,73.6,0.99,60.6,1.8125,64.3,0,0,94.3,76.3,15.2,4.5,1.5,15,15,77.9,65.0,82.6,100,32.5,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,1,21.0,1,72,211,63.2,0,24.099182,200.0,72.0,68.0,7045.323,67.6,61.1,100.0,9000.0,270,71.9,60.8,0,40.631912,260.0,130,70.0,61.6,0,51.615948,125,1006,71.8,61.1,0,31.096142,1000.0,690,76.1,61.9,0,27.807661,700,620,71.0,61.5,0,45.11103,600.0,208,71.5,61.7,0,36.981087,200.0,131,71.4,61.8,0,54.366917,125.0,339,71.3,62.3,0,28.87243,330,233,71.8,62.8,0,100.0,650.0,592,70.1,63.0,0,100,950,511,0,61.7,0,33.997326,500.0,510,71.6,61.7,0,33.393764,500.0,178,73.0,63.5,0,47.849064,175,250,70.0,63.9,0,42.541977,245,227,71.2,63.7,0,41.856476,220,355,73.4,63.6,0,32.355816,350,168,73.4,63.7,0,32.520126,160.0,341,72.6,63.7,0,30.911541,335,343,73.4,63.6,0,28.021103,335.0,198,70.9,64.3,0,36.285572,195,411,73.9,63.9,0,27.041384,418.3996,254,69.4,63.5,0,43.17624,245,179,73.4,63.5,0,44.53988,175,249,72.4,63.6,0,46.12931,245,427,71.8,63.4,0,40.140583,420.0,163,72.6,64.0,0,25.897783,160,343,73.4,63.7,0,38.732998,335,305,73.6,64.1,0,31.604063,300,406,72.2,63.4,0,26.06128,400,199,70.6,64.0,0,37.042946,195,403,72.0,63.3,0,33.275757,380,344,70.1,63.8,0,30.343979,335,177,73.4,63.2,0,61.363636,175,253,72.4,63.7,0,45.714966,245,361,72.8,63.3,0,37.12494,350.0,164,74.0,63.6,0,34.732964,160,570,74.0,63.4,0,54.200245,572.34985,240,73.7,64.3,0,40.704815,230,293,73.4,63.5,0,36.34693,285.0,203,70.0,64.0,0,43.215286,195,511,73.8,63.5,0,47.450527,495.19962,349,71.7,63.2,0,41.236496,335,180,72.8,63.3,0,56.97632,175,250,73.5,63.4,0,44.92202,245,430,72.5,63.5,0,46.47073,420.0,165,73.6,63.4,0,31.362469,160.0,341,73.3,63.3,0,33.51716,335,104,72.6,64.0,0,32.96986,100,343,72.6,63.9,0,39.46979,335,200,71.1,285.1,0,32.676056,195,452,73.8,63.4,0,39.69212,463.19962,343,71.3,63.4,0,42.22658,335,252,73.8,63.3,0,39.613636,250.99982,345,73.8,63.4,0,54.609173,345.99304,357,72.8,63.3,0,39.35782,350.0,162,72.3,63.7,0,42.116203,160,355,70.4,63.2,0,51.173252,335,340,74.0,63.9,0,49.609787,334.54285,165,72.4,63.6,0,34.274883,150,199,70.5,64.4,0,44.211533,195,389,75.0,63.6,0,40.97876,380,593,69.6,63.1,0,67.249504,575,477,74.0,63.9,0,51.467472,472.7498,254,72.9,64.1,0,43.065098,250,178,72.9,64.0,0,59.5003,175.0,228,73.9,63.8,0,34.5642,231.9999,188,71.2,63.8,0,45.163918,185,305,70.0,63.5,0,40.628918,300,304,73.8,63.3,0,36.365776,305.50034,214,69.7,63.3,0,55.748295,210,884,68.0,63.0,0,93.11459,880,88.0,88.1,89.6,146.4,105.5,119.1,2.7,-0.1,29.94
20170805,1250,86.4,45.3,34.13206815,41.47696417,257,47.7,43.9,5.6,74.5,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.4,60.0,100.0,15.0,39.6,59.6,100.0,0,73.8,1.25,60.6,1.8125,65.9,0,0,51.7,13.7,0,0,0,73.3,73.5,62.7,70.7,15,47.2,60.8,58.2,0,73.6,1.0,60.6,1.8125,64.2,0,0,94.1,76.3,15.8,4.7,0.7,15,15,79.5,65.0,82.4,100,32.0,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,209,63.1,0,24.099182,200.0,72.0,68.0,7045.323,67.5,61.2,100.0,9000.0,272,71.9,60.8,0,40.631912,260.0,130,70.0,61.6,0,51.615948,125,1010,71.8,61.2,0,31.096142,1000.0,687,76.0,61.9,0,27.950378,700,623,71.0,61.5,0,45.11103,600.0,206,71.5,61.8,0,36.526653,200.0,132,71.4,61.8,0,54.366917,125.0,340,71.2,62.4,0,28.87243,330,234,71.8,62.8,0,100.0,650.0,594,70.0,63.0,0,100,950,512,0,61.7,0,33.997326,500.0,510,71.6,61.7,0,33.393764,500.0,177,73.0,63.6,0,47.849064,175,250,69.9,64.0,0,42.541977,245,226,71.2,63.7,0,41.856476,220,354,73.4,63.6,0,32.355816,350,168,73.4,63.8,0,32.520126,160.0,339,72.5,63.7,0,30.911541,335,342,73.3,63.6,0,28.021103,335.0,198,70.9,64.3,0,36.285572,195,411,74.0,63.9,0,27.041384,418.3996,253,69.5,63.5,0,43.17624,245,179,73.4,63.6,0,44.53988,175,249,72.4,63.7,0,46.12931,245,427,71.7,63.4,0,40.140583,420.0,163,72.6,64.0,0,25.897783,160,341,73.4,63.8,0,38.732998,335,305,73.6,64.1,0,31.604063,300,406,72.2,63.5,0,26.06128,400,199,70.6,64.0,0,37.042946,195,406,72.0,63.4,0,33.275757,380,347,70.1,63.8,0,30.343979,335,180,73.4,63.2,0,61.363636,175,256,72.4,63.7,0,45.714966,245,365,72.8,63.3,0,37.12494,350.0,164,74.0,63.7,0,34.732964,160,573,74.0,63.5,0,53.956043,572.34985,244,73.7,64.3,0,40.704815,230,298,73.4,63.5,0,36.34693,285.0,206,70.0,64.0,0,43.215286,195,487,73.8,63.5,0,47.450527,495.19962,337,71.7,63.3,0,41.7527,335,179,72.8,63.4,0,56.97632,175,249,73.5,63.4,0,44.92202,245,428,72.5,63.5,0,46.47073,420.0,165,73.6,63.4,0,31.362469,160.0,338,73.3,63.4,0,33.51716,335,104,72.6,64.0,0,32.96986,100,343,72.6,63.9,0,39.46979,335,200,71.1,284.8,0,32.676056,195,454,73.8,63.4,0,39.69212,463.19962,342,71.3,63.5,0,42.22658,335,248,73.8,63.4,0,39.613636,250.99982,347,73.8,63.5,0,54.609173,345.99304,358,72.8,63.3,0,39.35782,350.0,163,72.3,63.7,0,42.116203,160,358,70.4,63.3,0,51.173252,335,338,74.0,64.0,0,49.609787,334.54285,160,72.4,63.7,0,34.274883,150,200,70.5,64.4,0,44.211533,195,393,74.9,63.6,0,40.97876,380,591,69.6,63.2,0,67.249504,575,479,74.0,63.9,0,51.447304,472.7498,253,72.9,64.1,0,43.065098,250,178,72.8,64.1,0,59.5003,175.0,229,73.9,63.9,0,34.5642,231.9999,188,71.2,63.8,0,45.163918,185,307,70.0,63.6,0,40.628918,300,304,73.7,63.3,0,36.365776,300.0,214,69.7,63.4,0,55.748295,210,887,68.0,63.1,0,92.680466,880,88.0,88.1,89.4,146.4,105.5,119.0,1.3,-0.1,29.94
20170805,1255,86.5,43.7,33.71645844,41.47696417,256,47.7,44.0,5.6,75.0,71.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,73.5,60.2,100.0,15.0,38.9,59.6,100.0,0,73.8,1.25,60.6,1.8125,65.8,0,0,51.6,13.6,0,0,0,73.2,73.5,62.7,70.8,15,47.2,60.8,58.8,0,73.6,1.01,60.6,1.8125,64.2,0,0,93.8,76.3,15.9,4.7,0.7,15,15,73.6,65.0,82.4,100,31.1,0,74.5,1.25,65.18965,64.68965,0,13.1,0,0,1,20.3,0,72,211,63.2,0,24.099182,200.0,72.0,68.0,7045.323,67.5,61.4,100.0,9000.0,272,71.8,61.0,0,40.631912,260.0,130,70.0,61.7,0,51.615948,125,1007,71.8,61.3,0,30.924679,1000.0,689,76.0,62.0,0,27.807661,700,620,71.0,61.6,0,45.11103,600.0,205,71.4,61.9,0,36.526653,200.0,132,71.4,61.9,0,54.366917,125.0,339,71.0,62.4,0,28.87243,330,234,71.8,62.9,0,100.0,650.0,594,70.0,63.1,0,100,950,512,0,61.8,0,33.997326,500.0,510,71.6,61.8,0,33.393764,500.0,178,73.0,63.6,0,47.849064,175,250,69.9,63.9,0,42.541977,245,226,71.2,63.7,0,41.856476,220,355,73.4,63.6,0,32.355816,350,168,73.4,63.7,0,32.520126,160.0,340,72.6,63.7,0,30.911541,335,342,73.3,63.6,0,28.021103,335.0,198,70.9,64.3,0,36.285572,195,414,74.0,63.9,0,27.041384,418.3996,256,69.4,63.5,0,43.17624,245,179,73.4,63.5,0,44.53988,175,249,72.4,63.6,0,46.12931,245,428,71.7,63.4,0,40.140583,420.0,163,72.6,64.0,0,25.897783,160,341,73.4,63.7,0,38.732998,335,305,73.6,64.1,0,31.604063,300,405,72.2,63.4,0,26.06128,400,200,70.6,64.0,0,37.042946,195,422,72.0,63.4,0,33.275757,380,356,70.1,63.8,0,30.343979,335,177,73.4,63.2,0,61.363636,175,253,72.4,63.7,0,45.714966,245,359,72.8,63.3,0,37.12494,350.0,164,74.0,63.7,0,34.732964,160,568,74.1,63.4,0,54.236877,572.34985,239,73.8,64.4,0,40.17682,230,288,73.4,63.5,0,35.734413,285.0,204,70.0,64.0,0,43.215286,195,514,73.8,63.5,0,47.450527,495.19962,348,71.7,63.2,0,41.152462,335,180,72.8,63.3,0,56.97632,175,249,73.5,63.4,0,44.92202,245,427,72.5,63.4,0,46.47073,420.0,164,73.6,63.4,0,31.362469,160.0,342,73.3,63.4,0,33.51716,335,105,72.6,64.0,0,32.96986,100,342,72.6,63.9,0,39.46979,335,200,71.0,284.7,0,32.676056,195,454,73.7,63.4,0,39.69212,463.19962,342,71.3,63.5,0,42.22658,335,253,73.8,63.4,0,39.613636,250.99982,345,73.8,63.4,0,54.609173,345.99304,356,72.8,63.3,0,39.35782,350.0,163,72.3,63.7,0,42.116203,160,357,70.4,63.2,0,51.173252,335,336,74.0,63.9,0,49.609787,334.54285,166,72.4,63.7,0,34.274883,150,199,70.5,64.4,0,44.211533,195,395,74.9,63.6,0,40.97876,380,594,69.6,63.1,0,67.249504,575,475,74.0,63.9,0,50.801815,472.7498,254,72.9,64.1,0,43.065098,250,178,72.9,64.1,0,59.5003,175.0,230,73.9,63.8,0,34.5642,231.9999,188,71.2,63.8,0,45.163918,185,307,70.0,63.5,0,40.628918,300,302,73.8,63.3,0,35.919136,300.0,213,69.7,63.3,0,55.748295,210,886,68.0,63.0,0,93.03382,880,88.0,88.1,89.6,147.4,105.5,118.9,1.4,-0.1,29.94
20170805,1300,87.3,42.0,33.72570315,41.47696417,255,47.6,44.1,5.6,76.3,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,73.6,60.1,100.0,15.0,38.1,59.6,100.0,0,73.8,1.25,60.6,1.8125,65.8,0,0,51.7,13.4,0,0,0,73.3,73.4,62.5,70.4,15,47.1,60.8,59.3,0,73.5,1.0,60.6,1.8125,64.0,0,0,93.7,75.6,17.9,4.9,1.0,15,15,76.8,65.0,82.4,100,32.8,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,1,20.6,0,72,213,63.3,0,24.099182,200.0,72.0,68.0,7045.323,67.5,61.3,100.0,9000.0,271,71.8,61.0,0,40.631912,260.0,130,70.0,61.7,0,51.615948,125,1008,71.8,61.3,0,30.924679,1000.0,692,75.9,62.0,0,27.807661,700,620,71.1,61.7,0,45.11103,600.0,204,71.4,61.9,0,36.526653,200.0,131,71.4,61.9,0,54.366917,125.0,338,71.0,62.4,0,28.87243,330,233,71.8,62.9,0,100.0,650.0,591,70.0,63.1,0,100,950,511,0,61.8,0,33.997326,500.0,509,71.6,61.8,0,33.393764,500.0,177,73.0,63.5,0,47.849064,175,249,69.9,63.8,0,42.541977,245,226,71.2,63.6,0,41.856476,220,354,73.4,63.5,0,32.355816,350,168,73.4,63.6,0,32.520126,160.0,342,72.6,63.6,0,30.911541,335,342,73.3,63.5,0,28.021103,335.0,198,70.9,64.2,0,36.285572,195,409,74.0,63.8,0,27.041384,418.3996,255,69.4,63.5,0,43.17624,245,179,73.4,63.5,0,44.53988,175,249,72.4,63.5,0,46.12931,245,426,71.7,63.3,0,40.140583,420.0,163,72.6,63.9,0,25.897783,160,341,73.5,63.7,0,38.732998,335,305,73.7,64.0,0,31.604063,300,407,72.2,63.4,0,26.06128,400,199,70.6,64.0,0,37.042946,195,419,71.9,63.3,0,33.275757,380,352,70.1,63.7,0,30.343979,335,180,73.4,63.1,0,61.808563,175,253,72.4,63.6,0,45.714966,245,360,72.8,63.2,0,37.12494,350.0,164,74.0,63.6,0,34.732964,160,641,74.1,63.3,0,57.97314,632.9498,238,73.8,64.3,0,40.17682,230,291,73.4,63.4,0,35.734413,285.0,203,70.0,63.9,0,43.215286,195,486,73.7,63.4,0,47.450527,495.19962,344,71.7,63.1,0,40.336136,335,180,72.8,63.3,0,56.97632,175,250,73.5,63.3,0,44.92202,245,430,72.5,63.4,0,46.47073,420.0,165,73.6,63.4,0,31.362469,160.0,340,73.4,63.3,0,33.51716,335,104,72.6,64.0,0,32.96986,100,346,72.6,63.9,0,39.46979,335,201,71.0,285.1,0,32.676056,195,390,73.7,63.4,0,35.62808,386.3996,343,71.3,63.4,0,42.22658,335,249,73.8,63.3,0,39.613636,250.99982,344,73.7,63.4,0,54.609173,345.99304,358,72.8,63.2,0,39.35782,350.0,163,72.3,63.7,0,42.116203,160,355,70.4,63.2,0,51.173252,335,337,74.0,63.9,0,49.609787,334.54285,161,72.4,63.6,0,34.274883,150,199,70.4,64.3,0,44.211533,195,389,74.8,63.5,0,40.97876,380,591,69.6,63.0,0,67.249504,575,475,74.0,63.8,0,50.801815,472.7498,254,72.9,64.0,0,43.065098,250,177,72.9,64.0,0,59.5003,175.0,228,74.0,63.8,0,34.5642,231.9999,189,71.2,63.7,0,45.163918,185,307,70.0,63.4,0,40.628918,300,302,73.7,63.2,0,35.919136,300.0,214,69.7,63.3,0,55.748295,210,887,68.0,63.0,0,92.56941,880,88.0,88.1,89.4,148.4,105.5,119.2,0.9,0.0,29.94
20170805,1305,87.7,43.1,34.33537869,41.77655,253,47.8,44.3,5.6,75.6,73.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.6,60.3,100.0,15.0,37.6,59.6,100.0,0,73.8,1.25,60.6,1.8125,65.6,0,0,51.4,13.6,0,0,0,73.2,73.5,62.6,70.3,15,46.9,60.8,60.6,0,73.6,1.01,60.6,1.8125,63.9,0,0,93.9,75.8,17.1,4.8,0.8,15,15,75.7,65.0,83.1,100,31.7,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,0,20.0,1,72,211,63.3,0,24.099182,200.0,72.0,68.0,7045.323,67.5,61.4,100.0,9000.0,271,71.8,61.1,0,40.631912,260.0,130,70.0,61.8,0,51.615948,125,1004,71.8,61.4,0,30.924679,1000.0,690,75.9,62.1,0,27.807661,700,620,71.0,61.7,0,45.11103,600.0,205,71.4,62.0,0,36.526653,200.0,131,71.5,62.0,0,54.366917,125.0,339,71.1,62.5,0,28.87243,330,234,71.7,63.0,0,100.0,650.0,592,69.9,63.2,0,100,950,512,0,61.9,0,33.997326,500.0,510,71.6,61.9,0,33.393764,500.0,177,73.0,63.4,0,47.849064,175,249,69.9,63.8,0,42.541977,245,226,71.2,63.6,0,41.856476,220,354,73.4,63.4,0,32.355816,350,168,73.3,63.6,0,32.520126,160.0,340,72.6,63.6,0,30.911541,335,340,73.3,63.5,0,28.021103,335.0,197,70.9,64.2,0,36.285572,195,412,74.0,63.8,0,27.041384,418.3996,255,69.4,63.4,0,43.17624,245,179,73.4,63.4,0,44.53988,175,249,72.4,63.5,0,46.12931,245,427,71.7,63.3,0,40.140583,420.0,163,72.5,63.9,0,25.897783,160,342,73.5,63.6,0,38.732998,335,305,73.7,64.0,0,31.604063,300,406,72.2,63.3,0,26.06128,400,199,70.5,63.9,0,37.042946,195,398,71.9,63.3,0,33.275757,380,342,70.1,63.7,0,30.343979,335,182,73.4,63.0,0,60.918713,175,256,72.4,63.6,0,45.714966,245,365,72.8,63.1,0,37.12494,350.0,164,74.0,63.5,0,34.732964,160,633,74.0,63.3,0,57.44811,632.9498,241,73.8,64.3,0,40.17682,230,295,73.4,63.4,0,35.734413,285.0,207,70.0,63.9,0,43.215286,195,431,73.7,63.4,0,43.963985,418.3996,339,71.7,63.1,0,42.2449,335,179,72.8,63.2,0,56.97632,175,249,73.5,63.2,0,44.92202,245,427,72.5,63.3,0,46.47073,420.0,165,73.6,63.3,0,31.362469,160.0,342,73.4,63.2,0,33.51716,335,104,72.6,64.0,0,32.96986,100,343,72.5,63.8,0,39.46979,335,200,71.0,284.9,0,32.676056,195,380,73.8,63.4,0,37.352215,380.0,343,71.2,63.3,0,42.22658,335,253,73.8,63.2,0,39.613636,250.99982,300,73.7,63.3,0,50.764656,291.3929,356,72.8,63.2,0,39.35782,350.0,163,72.3,63.6,0,42.116203,160,359,70.4,63.1,0,51.173252,335,338,74.0,63.8,0,49.609787,334.54285,160,72.4,63.5,0,34.274883,150,199,70.4,64.3,0,44.211533,195,391,74.6,63.5,0,40.97876,380,588,69.5,63.0,0,67.249504,575,473,74.0,63.8,0,50.801815,472.7498,254,72.9,63.9,0,43.065098,250,177,72.8,63.9,0,59.5003,175.0,228,74.0,63.7,0,34.5642,231.9999,187,71.1,63.6,0,45.163918,185,308,70.0,63.4,0,40.628918,300,302,73.7,63.1,0,35.919136,300.0,213,69.6,63.2,0,55.748295,210,883,68.0,62.9,0,93.12468,880,87.9,88.1,89.7,146.4,105.5,118.9,1.3,-0.1,29.94
20170805,1310,87.9,41.5,33.96465454,41.77655,254,47.6,43.9,5.6,74.2,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.7,60.9,100.0,15.0,38.3,59.6,100.0,0,73.9,1.25,60.6,1.8125,65.8,0,0,51.0,13.7,0,0,0,73.2,73.5,62.4,70.0,15,46.7,60.8,58.3,0,73.6,1.01,60.6,1.8125,63.7,0,0,94.0,75.3,15.8,4.7,0.8,15,15,75.2,65.0,82.6,100,31.8,0,74.5,1.3,65.18965,64.68965,0,12.9,0,0,0,20.0,0,72,211,63.7,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.1,100.0,9000.0,271,71.8,61.6,0,40.631912,260.0,130,70.0,62.2,0,51.615948,125,1008,71.8,61.9,0,30.924679,1000.0,690,75.9,62.6,0,27.807661,700,618,71.1,62.1,0,45.11103,600.0,204,71.4,62.4,0,36.526653,200.0,131,71.5,62.4,0,54.366917,125.0,339,71.1,63.0,0,28.87243,330,234,71.7,63.4,0,100.0,650.0,592,69.9,63.6,0,100,950,511,0,62.4,0,33.997326,500.0,509,71.6,62.3,0,33.393764,500.0,177,72.9,63.3,0,47.849064,175,250,69.9,63.7,0,42.541977,245,226,71.2,63.5,0,41.856476,220,354,73.4,63.3,0,32.355816,350,168,73.3,63.5,0,32.520126,160.0,340,72.6,63.5,0,30.911541,335,341,73.3,63.4,0,28.021103,335.0,197,70.8,64.1,0,36.285572,195,413,74.0,63.7,0,27.041384,418.3996,255,69.3,63.3,0,43.17624,245,179,73.4,63.3,0,44.53988,175,249,72.4,63.4,0,46.12931,245,428,71.7,63.1,0,40.140583,420.0,163,72.6,63.8,0,25.897783,160,342,73.5,63.5,0,38.732998,335,305,73.7,63.9,0,31.604063,300,407,72.1,63.3,0,26.06128,400,199,70.5,63.9,0,37.042946,195,407,71.9,63.1,0,33.275757,380,349,70.0,63.6,0,30.343979,335,181,73.4,62.9,0,60.48581,175,254,72.4,63.5,0,45.714966,245,363,72.8,63.0,0,37.12494,350.0,164,74.0,63.4,0,34.732964,160,696,74.0,63.1,0,61.318684,693.5498,239,73.8,64.2,0,40.17682,230,292,73.4,63.3,0,35.734413,285.0,206,70.0,63.8,0,43.215286,195,427,73.8,63.4,0,43.963985,418.3996,336,71.6,63.0,0,42.2449,335,179,72.8,63.1,0,56.97632,175,251,73.5,63.1,0,44.92202,245,428,72.5,63.2,0,46.47073,420.0,165,73.6,63.2,0,31.362469,160.0,338,73.4,63.2,0,33.51716,335,104,72.6,63.9,0,32.96986,100,343,72.5,63.7,0,39.46979,335,201,71.0,284.7,0,32.676056,195,386,73.8,63.3,0,36.89655,380.0,342,71.2,63.2,0,42.22658,335,249,73.8,63.1,0,39.613636,250.99982,267,73.8,63.3,0,48.555653,264.0929,356,72.8,63.0,0,39.35782,350.0,163,72.3,63.5,0,42.116203,160,358,70.4,63.0,0,51.173252,335,365,74.0,63.7,0,51.065178,362.14288,158,72.3,63.5,0,34.274883,150,199,70.4,64.2,0,44.211533,195,395,74.7,63.4,0,40.97876,380,592,69.5,62.8,0,67.249504,575,473,74.0,63.7,0,50.801815,472.7498,254,72.8,63.9,0,43.065098,250,178,72.8,63.9,0,59.5003,175.0,229,74.0,63.6,0,34.5642,231.9999,188,71.1,63.6,0,45.163918,185,306,70.0,63.3,0,40.628918,300,302,73.7,63.0,0,35.919136,300.0,213,69.6,63.1,0,55.748295,210,888,67.9,62.8,0,92.59969,880,87.9,88.0,89.3,147.4,105.5,118.9,1.3,0.1,29.94
20170805,1315,88.6,39.8,33.88042755,41.77655,254,47.7,44.2,5.6,76.5,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.8,61.0,100.0,15.0,38.8,59.6,100.0,0,74.0,1.25,60.6,1.8125,65.8,0,0,51.0,13.7,0,0,0,73.2,73.5,62.5,70.5,15,46.5,60.8,56.9,0,73.5,1.0,60.6,1.8125,63.7,0,0,93.7,76.1,15.4,4.5,1.5,15,15,74.7,65.0,82.4,100,32.0,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,1,20.6,0,72,212,63.8,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.1,100.0,9000.0,270,71.8,61.7,0,40.631912,260.0,130,70.0,62.3,0,51.615948,125,1010,71.8,62.0,0,30.924679,1000.0,689,75.9,62.7,0,27.807661,700,618,71.1,62.3,0,45.11103,600.0,204,71.4,62.5,0,36.526653,200.0,131,71.6,62.6,0,54.366917,125.0,339,71.1,63.0,0,28.87243,330,233,71.7,63.5,0,100.0,650.0,592,69.9,63.7,0,100,950,511,0,62.4,0,33.997326,500.0,509,71.5,62.4,0,33.393764,500.0,177,72.9,63.3,0,47.849064,175,248,69.8,63.7,0,42.541977,245,225,71.1,63.5,0,41.856476,220,353,73.4,63.4,0,32.355816,350,168,73.3,63.5,0,32.520126,160.0,339,72.6,63.5,0,30.911541,335,339,73.3,63.4,0,28.021103,335.0,197,70.8,64.0,0,36.285572,195,411,74.0,63.6,0,27.041384,418.3996,254,69.3,63.3,0,43.17624,245,179,73.3,63.3,0,44.53988,175,249,72.4,63.4,0,46.12931,245,426,71.6,63.1,0,40.140583,420.0,163,72.6,63.8,0,25.897783,160,341,73.5,63.5,0,38.732998,335,305,73.7,63.9,0,31.604063,300,406,72.1,63.2,0,26.06128,400,198,70.5,63.8,0,37.042946,195,397,71.9,63.1,0,33.275757,380,347,70.0,63.6,0,30.343979,335,180,73.4,63.0,0,60.48581,175,253,72.4,63.5,0,45.714966,245,363,72.8,63.0,0,37.12494,350.0,164,74.0,63.4,0,34.732964,160,692,74.1,63.1,0,61.30647,693.5498,239,73.8,64.1,0,40.17682,230,291,73.4,63.3,0,35.734413,285.0,204,69.9,63.8,0,43.215286,195,428,73.8,63.4,0,43.963985,418.3996,342,71.6,63.0,0,42.67707,335,179,72.8,63.1,0,56.97632,175,249,73.5,63.1,0,44.92202,245,428,72.4,63.2,0,46.47073,420.0,165,73.6,63.2,0,31.362469,160.0,341,73.4,63.2,0,33.51716,335,104,72.6,63.8,0,32.96986,100,342,72.5,63.7,0,39.46979,335,199,71.0,284.9,0,32.676056,195,384,73.8,63.3,0,36.89655,380.0,341,71.2,63.2,0,42.22658,335,253,73.8,63.1,0,39.613636,250.99982,268,73.8,63.3,0,48.555653,264.0929,356,72.7,63.1,0,39.35782,350.0,163,72.3,63.5,0,42.116203,160,356,70.4,63.0,0,51.173252,335,364,74.0,63.7,0,51.065178,362.14288,159,72.3,63.4,0,34.274883,150,199,70.4,64.2,0,44.211533,195,392,74.7,63.4,0,40.97876,380,585,69.5,62.9,0,67.249504,575,472,74.0,63.7,0,50.801815,472.7498,253,72.9,63.9,0,43.065098,250,177,72.8,63.8,0,59.5003,175.0,229,74.0,63.6,0,34.5642,231.9999,188,71.1,63.5,0,45.163918,185,304,69.9,63.3,0,40.628918,300,304,73.6,63.0,0,36.201225,300.0,213,69.5,63.1,0,55.748295,210,888,67.9,62.8,0,92.99344,880,87.9,88.0,89.4,148.4,105.5,118.8,0.3,0.0,29.94
20170805,1320,87.8,42.6,34.24524455,41.77655,253,47.3,43.8,5.6,75.7,73.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.6,60.9,100.0,15.0,39.3,59.6,100.0,0,73.8,1.25,60.6,1.8125,65.8,0,0,51.6,13.8,0,0,0,73.2,73.5,62.5,70.5,15,46.3,60.8,57.7,0,73.4,0.99,60.6,1.8125,63.6,0,0,93.6,75.9,15.6,4.3,0.9,15,15,76.4,65.0,82.4,100,33.2,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,1,20.4,1,72,210,63.9,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.1,100.0,9000.0,270,71.8,61.7,0,40.631912,260.0,130,70.0,62.4,0,51.615948,125,1010,71.8,62.1,0,30.924679,1000.0,690,75.8,62.7,0,27.796686,700,619,71.2,62.4,0,45.11103,600.0,204,71.4,62.6,0,36.526653,200.0,131,71.6,62.6,0,54.366917,125.0,339,71.0,63.1,0,28.87243,330,233,71.7,63.5,0,100.0,650.0,591,69.9,63.7,0,100,950,511,0,62.6,0,33.997326,500.0,509,71.5,62.5,0,33.393764,500.0,177,72.9,63.3,0,47.849064,175,248,69.8,63.7,0,42.541977,245,226,71.1,63.5,0,41.856476,220,352,73.3,63.3,0,32.355816,350,168,73.3,63.5,0,32.520126,160.0,338,72.6,63.5,0,30.911541,335,340,73.3,63.3,0,28.021103,335.0,196,70.8,64.1,0,36.285572,195,413,73.9,63.7,0,27.041384,418.3996,254,69.3,63.3,0,43.17624,245,179,73.3,63.3,0,44.53988,175,249,72.4,63.4,0,46.12931,245,426,71.6,63.1,0,40.140583,420.0,163,72.6,63.7,0,25.897783,160,341,73.5,63.5,0,38.732998,335,304,73.7,63.9,0,31.604063,300,405,72.1,63.3,0,26.06128,400,198,70.5,63.8,0,37.042946,195,407,71.8,63.1,0,33.275757,380,350,70.0,63.6,0,30.343979,335,180,73.4,62.9,0,60.48581,175,253,72.3,63.4,0,45.714966,245,363,72.7,63.0,0,37.12494,350.0,164,73.9,63.4,0,34.732964,160,693,74.0,63.1,0,61.30647,693.5498,239,73.7,64.1,0,40.17682,230,291,73.3,63.3,0,35.734413,285.0,205,69.9,63.7,0,43.215286,195,429,73.8,63.4,0,43.963985,418.3996,341,71.6,63.0,0,42.67707,335,178,72.8,63.1,0,56.97632,175,249,73.4,63.2,0,44.92202,245,429,72.4,63.2,0,46.47073,420.0,164,73.6,63.2,0,31.362469,160.0,341,73.4,63.1,0,33.51716,335,103,72.6,63.8,0,32.96986,100,345,72.5,63.7,0,39.46979,335,200,71.0,284.7,0,32.676056,195,388,73.8,63.3,0,36.89655,380.0,342,71.2,63.3,0,42.22658,335,250,73.8,63.1,0,39.613636,250.99982,268,73.8,63.3,0,48.555653,264.0929,358,72.7,63.1,0,39.35782,350.0,162,72.3,63.5,0,42.116203,160,356,70.4,63.0,0,51.173252,335,366,73.9,63.6,0,51.065178,362.14288,157,72.3,63.4,0,34.274883,150,199,70.4,64.2,0,44.211533,195,384,74.6,63.4,0,40.97876,380,589,69.5,62.9,0,67.249504,575,471,74.0,63.6,0,50.801815,472.7498,253,72.8,63.8,0,43.065098,250,177,72.8,63.8,0,59.5003,175.0,229,74.0,63.6,0,34.5642,231.9999,188,71.0,63.5,0,45.163918,185,307,69.9,63.3,0,40.628918,300,302,73.5,63.0,0,36.201225,300.0,212,69.5,63.1,0,55.748295,210,887,67.9,62.8,0,93.17516,880,87.9,88.0,89.2,148.4,105.5,118.7,1.3,0.0,29.94
20170805,1325,87.3,43.8,34.28381733,41.77655,251,47.3,43.8,5.6,73.9,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.8,61.0,100.0,15.0,39.9,59.6,100.0,0,73.9,1.25,60.6,1.8125,65.9,0,0,50.9,13.5,0,0,0,73.2,73.5,62.3,70.0,15,46.1,60.8,54.7,0,73.4,1.0,60.6,1.8125,63.5,0,0,93.4,75.2,14.6,4.3,1.5,15,15,75.0,65.0,82.4,100,31.7,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,211,63.9,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.2,100.0,9000.0,269,71.7,61.8,0,40.631912,260.0,130,70.0,62.5,0,51.615948,125,1012,71.8,62.1,0,31.365585,1000.0,691,75.8,62.8,0,27.873531,700,619,71.2,62.4,0,45.11103,600.0,204,71.4,62.7,0,36.526653,200.0,131,71.6,62.7,0,54.366917,125.0,339,71.1,63.2,0,28.87243,330,233,71.7,63.6,0,100.0,650.0,590,69.9,63.8,0,100,950,511,0,62.6,0,33.997326,500.0,510,71.5,62.6,0,33.393764,500.0,177,72.9,63.3,0,47.849064,175,249,69.8,63.6,0,42.541977,245,226,71.1,63.4,0,41.856476,220,354,73.3,63.3,0,32.355816,350,168,73.3,63.5,0,32.520126,160.0,340,72.5,63.4,0,30.911541,335,342,73.3,63.3,0,28.021103,335.0,197,70.8,64.0,0,36.285572,195,412,73.9,63.6,0,27.041384,418.3996,254,69.3,63.3,0,43.17624,245,179,73.3,63.3,0,44.53988,175,249,72.4,63.3,0,46.12931,245,425,71.6,63.1,0,40.140583,420.0,163,72.5,63.7,0,25.897783,160,340,73.5,63.4,0,38.732998,335,305,73.6,63.8,0,31.604063,300,405,72.1,63.2,0,26.06128,400,199,70.5,63.8,0,37.042946,195,396,71.8,63.1,0,33.275757,380,345,70.0,63.5,0,30.343979,335,180,73.4,62.9,0,60.48581,175,253,72.3,63.4,0,45.714966,245,363,72.7,63.0,0,37.12494,350.0,164,73.9,63.4,0,34.732964,160,696,74.0,63.1,0,61.30647,693.5498,239,73.7,64.1,0,40.17682,230,293,73.3,63.2,0,35.734413,285.0,205,69.9,63.7,0,43.215286,195,425,73.8,63.3,0,43.963985,418.3996,340,71.6,62.9,0,42.67707,335,179,72.8,63.1,0,56.97632,175,249,73.4,63.1,0,44.92202,245,427,72.4,63.2,0,46.47073,420.0,164,73.6,63.2,0,31.362469,160.0,339,73.3,63.1,0,33.51716,335,104,72.6,63.8,0,32.96986,100,345,72.5,63.7,0,39.46979,335,200,71.0,284.8,0,32.676056,195,386,73.8,63.3,0,36.89655,380.0,343,71.2,63.2,0,42.22658,335,250,73.8,63.1,0,39.613636,250.99982,268,73.8,63.3,0,48.555653,264.0929,357,72.7,63.0,0,39.35782,350.0,162,72.3,63.4,0,42.116203,160,355,70.4,63.0,0,51.173252,335,364,73.9,63.6,0,51.065178,362.14288,157,72.3,63.4,0,34.274883,150,200,70.4,64.2,0,44.211533,195,393,74.6,63.3,0,40.97876,380,589,69.5,62.8,0,67.249504,575,472,74.0,63.6,0,50.801815,472.7498,253,72.8,63.8,0,43.065098,250,177,72.8,63.8,0,59.5003,175.0,229,74.0,63.6,0,34.5642,231.9999,188,71.0,63.5,0,45.163918,185,306,69.9,63.2,0,40.628918,300,303,73.6,63.0,0,36.201225,300.0,213,69.4,63.1,0,55.748295,210,886,67.8,62.8,0,93.48814,880,87.9,88.0,89.3,145.4,105.5,118.5,1.3,0.0,29.94
20170805,1330,87.5,41.7,33.76397452,41.77655,248,47.8,44.2,5.6,74.0,70.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.7,61.0,100.0,15.0,40.5,59.6,100.0,0,74.0,1.25,60.6,1.8125,65.9,0,0,51.4,13.7,0,0,0,73.2,73.6,62.3,70.2,15,45.8,60.8,58.9,0,73.6,0.98,60.6,1.8125,63.4,0,0,93.5,75.5,16.6,4.4,1.2,15,15,74.9,65.0,82.4,100,34.1,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,210,64.0,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.2,100.0,9000.0,270,71.7,61.9,0,40.631912,260.0,130,70.0,62.5,0,51.615948,125,1010,71.8,62.2,0,31.365585,1000.0,690,75.8,62.8,0,27.873531,700,621,71.2,62.4,0,45.11103,600.0,205,71.4,62.7,0,36.526653,200.0,131,71.7,62.7,0,54.366917,125.0,338,71.1,63.2,0,28.87243,330,233,71.7,63.6,0,100.0,650.0,590,69.9,63.8,0,100,950,511,0,62.7,0,33.997326,500.0,510,71.5,62.6,0,33.393764,500.0,177,72.9,63.3,0,47.849064,175,250,69.8,63.6,0,42.541977,245,226,71.1,63.4,0,41.856476,220,355,73.3,63.3,0,32.355816,350,168,73.3,63.5,0,32.520126,160.0,341,72.5,63.4,0,30.911541,335,342,73.2,63.3,0,28.021103,335.0,197,70.8,64.0,0,36.285572,195,412,73.9,63.6,0,27.041384,418.3996,255,69.3,63.2,0,43.17624,245,179,73.3,63.3,0,44.53988,175,249,72.4,63.3,0,46.12931,245,425,71.6,63.1,0,40.140583,420.0,163,72.5,63.7,0,25.897783,160,340,73.5,63.4,0,38.732998,335,305,73.7,63.8,0,31.604063,300,405,72.1,63.2,0,26.06128,400,199,70.5,63.7,0,37.042946,195,422,71.8,63.1,0,33.275757,380,354,70.0,63.5,0,30.343979,335,180,73.4,62.9,0,60.48581,175,254,72.3,63.4,0,45.714966,245,363,72.7,63.0,0,37.12494,350.0,164,73.9,63.3,0,34.732964,160,727,74.1,63.1,0,62.857143,723.84985,239,73.7,64.1,0,40.17682,230,292,73.3,63.2,0,35.734413,285.0,204,69.9,63.7,0,43.215286,195,425,73.8,63.3,0,43.963985,418.3996,339,71.6,62.9,0,42.67707,335,180,72.8,63.1,0,56.97632,175,249,73.4,63.1,0,44.92202,245,431,72.4,63.2,0,46.47073,420.0,165,73.6,63.2,0,31.362469,160.0,341,73.4,63.1,0,33.51716,335,103,72.6,63.8,0,32.96986,100,343,72.4,63.7,0,39.46979,335,200,70.9,284.9,0,32.676056,195,388,73.8,63.2,0,36.89655,380.0,341,71.2,63.2,0,42.22658,335,250,73.8,63.1,0,39.613636,250.99982,267,73.8,63.3,0,48.555653,264.0929,358,72.7,63.0,0,39.35782,350.0,162,72.3,63.4,0,42.116203,160,358,70.4,63.0,0,51.173252,335,366,73.9,63.6,0,51.065178,362.14288,159,72.3,63.4,0,34.274883,150,199,70.4,64.1,0,44.211533,195,393,74.5,63.3,0,40.97876,380,592,69.5,62.8,0,67.249504,575,471,74.0,63.6,0,50.801815,472.7498,253,72.7,63.8,0,43.065098,250,177,72.8,63.8,0,59.5003,175.0,229,74.0,63.5,0,34.5642,231.9999,188,71.0,63.5,0,45.163918,185,308,69.9,63.2,0,40.628918,300,303,73.5,63.0,0,36.201225,300.0,213,69.4,63.1,0,55.748295,210,891,67.8,62.8,0,92.89248,880,87.9,88.0,89.5,147.4,105.5,118.6,3.1,0.0,29.94
20170805,1335,87.0,42.6,33.71296939,41.77655,253,47.7,43.9,5.6,74.3,70.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.7,61.0,100.0,15.0,41.0,59.6,100.0,0,74.0,1.25,60.6,1.8125,65.8,0,0,51.0,13.8,0,0,0,73.2,73.5,62.3,70.2,15,45.6,60.8,56.5,0,73.5,1.0,60.6,1.8125,63.3,0,0,93.4,75.8,15.3,4.5,1.3,15,15,76.7,65.0,82.4,100,32.2,0,74.5,1.25,65.18965,64.68965,0,13.0,0,0,0,20.0,0,72,211,64.0,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.2,100.0,9000.0,270,71.7,61.8,0,40.631912,260.0,130,70.0,62.6,0,51.615948,125,1010,71.8,62.2,0,30.924679,1000.0,689,75.8,62.8,0,27.873531,700,621,71.2,62.5,0,45.11103,600.0,206,71.4,62.7,0,36.526653,200.0,131,71.7,62.7,0,54.366917,125.0,340,71.1,63.2,0,28.87243,330,233,71.7,63.6,0,100.0,650.0,593,69.9,63.9,0,100,950,512,0,62.7,0,33.997326,500.0,509,71.5,62.6,0,33.393764,500.0,176,72.9,63.3,0,47.849064,175,248,69.7,63.6,0,42.541977,245,224,71.1,63.4,0,41.856476,220,351,73.3,63.3,0,32.355816,350,168,73.3,63.4,0,32.520126,160.0,337,72.6,63.4,0,30.911541,335,339,73.2,63.3,0,28.021103,335.0,196,70.8,64.0,0,36.285572,195,409,73.9,63.6,0,27.041384,418.3996,254,69.3,63.2,0,43.17624,245,179,73.3,63.2,0,44.53988,175,247,72.4,63.3,0,46.12931,245,425,71.6,63.1,0,40.140583,420.0,163,72.5,63.7,0,25.897783,160,338,73.5,63.4,0,38.732998,335,305,73.7,63.8,0,31.604063,300,405,72.1,63.2,0,26.06128,400,199,70.5,63.7,0,37.042946,195,395,71.8,63.1,0,33.275757,380,351,70.0,63.5,0,30.343979,335,178,73.4,62.9,0,60.48581,175,251,72.3,63.4,0,45.714966,245,358,72.7,63.0,0,37.12494,350.0,163,73.9,63.3,0,34.732964,160,780,74.0,63.0,0,65.83639,784.4498,238,73.7,64.0,0,40.17682,230,289,73.3,63.2,0,35.734413,285.0,203,69.8,63.7,0,43.215286,195,381,73.7,63.4,0,42.896034,380.0,336,71.5,62.9,0,42.67707,335,178,72.7,63.0,0,56.97632,175,248,73.4,63.1,0,44.92202,245,425,72.4,63.2,0,46.47073,420.0,163,73.6,63.1,0,31.362469,160.0,339,73.4,63.1,0,33.51716,335,105,72.6,63.8,0,32.96986,100,341,72.4,63.6,0,39.46979,335,199,70.9,285.3,0,32.676056,195,389,73.8,63.2,0,36.89655,380.0,341,71.2,63.2,0,42.22658,335,231,73.7,63.0,0,38.536694,232.99982,267,73.8,63.3,0,48.555653,264.0929,356,72.7,63.0,0,39.35782,350.0,162,72.2,63.4,0,42.116203,160,349,70.4,62.9,0,51.173252,335,363,73.9,63.6,0,51.065178,362.14288,156,72.3,63.4,0,34.274883,150,199,70.4,64.2,0,44.211533,195,388,74.5,63.3,0,40.97876,380,587,69.4,62.8,0,67.249504,575,472,74.0,63.6,0,50.801815,472.7498,252,72.8,63.8,0,43.065098,250,177,72.8,63.8,0,59.5003,175.0,229,74.0,63.5,0,34.5642,231.9999,187,71.0,63.5,0,45.163918,185,304,69.9,63.2,0,40.628918,300,302,73.5,63.0,0,36.201225,300.0,213,69.4,63.0,0,55.748295,210,885,67.8,62.7,0,93.50832,880,87.9,88.0,89.4,148.4,105.5,118.4,1.3,-0.1,29.94
20170805,1340,87.3,41.8,33.66374561,41.77655,255,47.5,44.0,5.6,76.3,73.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.8,60.9,100.0,15.0,41.4,59.6,100.0,0,74.1,1.25,60.6,1.8125,65.8,0,0,50.9,13.8,0,0,0,73.2,73.5,62.4,70.4,15,45.3,60.8,57.2,0,73.4,0.99,60.6,1.8125,63.3,0,0,93.3,75.8,15.6,4.5,0.7,15,15,75.0,65.0,82.6,100,32.3,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,1,20.5,0,72,212,63.9,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.2,100.0,9000.0,271,71.7,61.8,0,40.631912,260.0,130,70.0,62.5,0,51.615948,125,1003,71.8,62.1,0,30.924679,1000.0,689,75.8,62.8,0,27.873531,700,619,71.3,62.4,0,45.11103,600.0,205,71.4,62.7,0,36.526653,200.0,132,71.8,62.7,0,54.366917,125.0,341,71.1,63.2,0,28.87243,330,232,71.7,63.6,0,100.0,650.0,592,69.9,63.8,0,100,950,512,0,62.6,0,33.997326,500.0,509,71.5,62.6,0,33.393764,500.0,176,72.9,63.3,0,47.849064,175,248,69.7,63.6,0,42.541977,245,225,71.0,63.4,0,41.856476,220,352,73.3,63.3,0,32.355816,350,168,73.3,63.4,0,32.520126,160.0,340,72.5,63.4,0,30.911541,335,338,73.2,63.3,0,28.021103,335.0,197,70.8,64.0,0,36.285572,195,422,73.9,63.6,0,27.041384,418.3996,250,69.3,63.2,0,43.17624,245,178,73.3,63.3,0,44.53988,175,247,72.4,63.4,0,46.12931,245,424,71.6,63.1,0,40.140583,420.0,163,72.5,63.7,0,25.897783,160,338,73.6,63.4,0,38.732998,335,305,73.7,63.8,0,31.604063,300,404,72.1,63.2,0,26.06128,400,198,70.5,63.7,0,37.042946,195,395,71.8,63.1,0,33.275757,380,346,70.0,63.5,0,30.343979,335,177,73.3,62.9,0,60.48581,175,250,72.3,63.4,0,45.714966,245,358,72.7,63.0,0,37.12494,350.0,163,73.9,63.3,0,34.732964,160,811,74.1,63.0,0,68.4127,814.7499,236,73.8,64.1,0,40.17682,230,288,73.3,63.2,0,35.734413,285.0,200,69.8,63.7,0,43.215286,195,387,73.7,63.4,0,43.28343,380.0,341,71.5,62.9,0,43.12125,335,178,72.7,63.0,0,56.97632,175,248,73.4,63.1,0,44.92202,245,427,72.4,63.2,0,46.47073,420.0,164,73.6,63.1,0,31.362469,160.0,341,73.5,63.1,0,33.51716,335,103,72.6,63.8,0,32.96986,100,342,72.4,63.6,0,39.46979,335,199,70.9,284.6,0,32.676056,195,385,73.8,63.2,0,36.89655,380.0,341,71.2,63.2,0,42.22658,335,207,73.7,63.1,0,38.270233,200.0,266,73.8,63.3,0,48.555653,264.0929,357,72.7,63.0,0,39.35782,350.0,162,72.2,63.4,0,42.116203,160,353,70.4,63.0,0,51.173252,335,364,73.9,63.6,0,51.065178,362.14288,159,72.2,63.4,0,34.274883,150,199,70.4,64.2,0,44.211533,195,394,74.5,63.3,0,40.97876,380,592,69.4,62.8,0,67.249504,575,471,74.0,63.6,0,50.801815,472.7498,253,72.8,63.8,0,43.065098,250,177,72.7,63.7,0,59.5003,175.0,228,74.0,63.5,0,34.5642,231.9999,188,71.0,63.5,0,45.163918,185,308,69.9,63.2,0,40.628918,300,303,73.4,63.0,0,36.201225,300.0,213,69.3,63.0,0,55.748295,210,885,67.8,62.8,0,93.5689,880,87.9,88.0,89.5,145.4,105.5,118.2,3.1,-0.4,29.94
20170805,1345,87.0,42.8,33.77435393,41.77655,253,47.4,43.9,5.6,75.5,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.6,60.8,100.0,15.0,41.9,59.6,100.0,0,74.0,1.25,60.6,1.8125,65.7,0,0,51.0,13.9,0,0,0,73.2,73.3,62.3,70.0,15,45.2,60.8,56.7,0,73.4,1.0,60.6,1.8125,63.2,0,0,93.0,75.4,15.3,4.9,0.8,15,15,74.9,65.0,82.6,100,31.7,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,1,20.0,1,72,213,64.0,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.1,100.0,9000.0,270,71.7,61.8,0,40.631912,260.0,130,70.0,62.5,0,51.615948,125,1009,71.8,62.1,0,30.924679,1000.0,689,75.8,62.8,0,27.873531,700,620,71.3,62.4,0,45.11103,600.0,206,71.4,62.7,0,36.526653,200.0,132,71.9,62.7,0,54.366917,125.0,339,71.1,63.2,0,28.87243,330,233,71.7,63.6,0,100.0,650.0,592,69.9,63.8,0,100,950,511,0,62.6,0,33.997326,500.0,510,71.5,62.6,0,33.393764,500.0,176,72.9,63.3,0,47.849064,175,248,69.7,63.6,0,42.541977,245,225,71.0,63.4,0,41.856476,220,352,73.3,63.3,0,32.355816,350,168,73.3,63.4,0,32.520126,160.0,337,72.5,63.4,0,30.911541,335,338,73.2,63.3,0,28.021103,335.0,196,70.7,64.0,0,36.285572,195,410,73.8,63.6,0,27.041384,418.3996,254,69.2,63.3,0,43.17624,245,178,73.3,63.3,0,44.53988,175,248,72.3,63.4,0,46.12931,245,424,71.5,63.1,0,40.140583,420.0,162,72.5,63.7,0,25.897783,160,339,73.6,63.4,0,38.732998,335,305,73.7,63.8,0,31.604063,300,405,72.0,63.2,0,26.06128,400,198,70.4,63.7,0,37.042946,195,392,71.7,63.1,0,33.275757,380,347,70.0,63.5,0,30.343979,335,176,73.3,62.9,0,60.48581,175,249,72.3,63.4,0,45.714966,245,359,72.7,63.0,0,37.12494,350.0,163,73.9,63.4,0,34.732964,160,812,74.0,63.1,0,68.485954,814.7499,236,73.7,64.1,0,40.17682,230,287,73.3,63.2,0,36.175426,285.0,201,69.8,63.7,0,43.215286,195,385,73.7,63.4,0,43.28343,380.0,341,71.5,62.9,0,43.12125,335,178,72.7,63.1,0,56.97632,175,247,73.4,63.1,0,44.92202,245,428,72.4,63.2,0,46.47073,420.0,164,73.6,63.1,0,31.362469,160.0,340,73.5,63.1,0,33.51716,335,105,72.6,63.8,0,32.96986,100,342,72.4,63.6,0,39.46979,335,199,70.9,284.8,0,32.676056,195,388,73.7,63.3,0,36.89655,380.0,341,71.1,63.2,0,42.22658,335,208,73.8,63.2,0,38.270233,200.0,266,73.8,63.3,0,48.555653,264.0929,356,72.7,63.0,0,39.35782,350.0,163,72.2,63.4,0,42.116203,160,353,70.4,63.0,0,51.173252,335,364,73.9,63.6,0,51.065178,362.14288,152,72.3,63.4,0,34.274883,150,199,70.4,64.2,0,44.211533,195,384,74.4,63.3,0,40.97876,380,587,69.4,62.8,0,67.249504,575,471,74.0,63.6,0,50.801815,472.7498,253,72.7,63.8,0,43.065098,250,176,72.7,63.8,0,59.5003,175.0,227,74.0,63.5,0,34.5642,231.9999,187,71.0,63.5,0,45.163918,185,307,69.8,63.2,0,40.628918,300,303,73.4,63.0,0,36.201225,300.0,213,69.3,63.1,0,55.748295,210,884,67.8,62.8,0,93.48814,880,87.9,88.0,89.4,147.5,105.5,118.4,1.3,-0.1,29.94
20170805,1350,87.1,42.0,33.59436668,41.77655,253,47.5,43.9,5.6,74.1,71.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.0,61.0,100.0,15.0,43.1,59.2,100.0,0,74.2,1.25,60.2,1.8125,65.6,0,0,51.4,13.7,0,0,0,73.2,73.6,62.3,70.4,15,45.1,60.6,55.8,0,73.5,1.0,60.2,1.8125,63.1,0,0,93.3,76.0,15.1,4.5,0.8,15,15,75.3,65.0,82.6,100,33.2,0,74.5,1.3,65.06896,64.56896,0,13.0,0,0,0,20.0,1,72,212,64.0,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.2,100.0,9000.0,270,71.7,61.9,0,40.631912,260.0,130,70.0,62.5,0,51.615948,125,1010,71.8,62.2,0,30.924679,1000.0,690,75.8,62.9,0,28.631025,700,619,71.3,62.5,0,45.11103,600.0,206,71.4,62.7,0,36.526653,200.0,128,71.9,62.7,0,53.75701,125.0,339,71.1,63.2,0,28.87243,330,233,71.7,63.7,0,100.0,650.0,594,69.8,63.9,0,100,950,512,0,62.7,0,33.997326,500.0,510,71.5,62.6,0,33.393764,500.0,177,72.9,63.3,0,47.849064,175,249,69.7,63.6,0,42.541977,245,226,71.0,63.4,0,41.856476,220,353,73.3,63.3,0,32.355816,350,168,73.3,63.4,0,32.520126,160.0,339,72.5,63.4,0,30.911541,335,340,73.2,63.3,0,28.021103,335.0,197,70.7,64.0,0,36.285572,195,407,73.8,63.6,0,27.041384,418.3996,254,69.2,63.2,0,43.17624,245,179,73.3,63.2,0,44.53988,175,249,72.3,63.3,0,46.12931,245,427,71.5,63.0,0,40.140583,420.0,163,72.5,63.7,0,25.897783,160,341,73.6,63.4,0,38.732998,335,305,73.7,63.8,0,31.604063,300,405,72.0,63.1,0,26.06128,400,199,70.4,63.7,0,37.042946,195,418,71.7,63.0,0,33.275757,380,356,70.0,63.5,0,30.343979,335,177,73.3,62.9,0,60.48581,175,252,72.3,63.4,0,45.714966,245,358,72.7,63.0,0,37.12494,350.0,163,73.9,63.3,0,34.732964,160,815,73.9,63.0,0,68.485954,814.7499,237,73.7,64.0,0,40.17682,230,287,73.3,63.2,0,36.175426,285.0,202,69.8,63.7,0,43.215286,195,386,73.7,63.4,0,43.28343,380.0,341,71.5,62.9,0,43.12125,335,179,72.7,63.0,0,56.97632,175,249,73.3,63.1,0,44.92202,245,431,72.4,63.2,0,46.47073,420.0,165,73.6,63.1,0,31.362469,160.0,341,73.5,63.1,0,33.51716,335,104,72.6,63.8,0,32.96986,100,343,72.4,63.6,0,39.46979,335,200,70.9,284.7,0,32.676056,195,394,73.7,63.2,0,36.89655,380.0,341,71.1,63.2,0,42.22658,335,206,73.8,63.1,0,37.859444,200.0,267,73.8,63.3,0,48.555653,264.0929,357,72.7,63.0,0,39.35782,350.0,163,72.2,63.4,0,42.116203,160,358,70.4,62.9,0,51.173252,335,367,73.9,63.6,0,51.065178,362.14288,158,72.2,63.4,0,34.274883,150,200,70.4,64.1,0,44.211533,195,391,74.4,63.3,0,40.97876,380,589,69.4,62.8,0,67.249504,575,470,74.0,63.6,0,50.801815,472.7498,254,72.7,63.7,0,43.065098,250,178,72.7,63.7,0,59.5003,175.0,229,74.0,63.5,0,34.5642,231.9999,188,70.9,63.4,0,45.163918,185,308,69.8,63.2,0,40.628918,300,304,73.4,62.9,0,36.201225,300.0,213,69.3,63.0,0,55.748295,210,888,67.7,62.7,0,93.06411,880,87.9,87.9,89.3,147.5,105.5,118.2,1.3,0.6,29.94
