20170805,1355,87.0,42.2,33.59023274,41.77655,254,47.7,44.0,5.6,75.4,71.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.8,60.8,100.0,15.0,43.9,59.2,100.0,0,74.1,1.25,60.2,1.8125,65.6,0,0,51.4,13.8,0,0,0,73.2,73.3,62.3,70.3,15,44.9,60.6,56.8,0,73.4,1.0,60.2,1.8125,63.1,0,0,93.1,75.8,15.3,4.5,0.6,15,15,77.3,65.0,83.3,100,31.6,0,74.5,1.3,65.06896,64.56896,0,13.1,0,0,1,20.5,0,72,211,64.0,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.1,100.0,9000.0,271,71.7,61.8,0,40.631912,260.0,130,70.0,62.5,0,51.615948,125,1005,71.8,62.1,0,30.924679,1000.0,694,75.7,62.7,0,28.213856,700,620,71.3,62.4,0,45.11103,600.0,205,71.4,62.7,0,36.526653,200.0,128,72.0,62.7,0,53.75701,125.0,340,71.1,63.2,0,28.87243,330,233,71.7,63.6,0,100.0,650.0,591,69.9,63.8,0,100,950,512,0,62.6,0,33.997326,500.0,510,71.4,62.6,0,33.393764,500.0,176,72.9,63.2,0,47.849064,175,249,69.7,63.6,0,42.541977,245,226,71.0,63.4,0,41.856476,220,353,73.3,63.3,0,32.355816,350,168,73.3,63.4,0,32.520126,160.0,339,72.5,63.4,0,30.911541,335,341,73.2,63.3,0,28.021103,335.0,196,70.7,64.0,0,36.285572,195,414,73.8,63.6,0,27.041384,418.3996,255,69.2,63.2,0,43.17624,245,179,73.3,63.2,0,44.53988,175,249,72.3,63.3,0,46.12931,245,427,71.5,63.0,0,40.140583,420.0,163,72.5,63.6,0,25.897783,160,338,73.6,63.4,0,38.732998,335,305,73.7,63.7,0,31.604063,300,407,72.0,63.1,0,26.06128,400,199,70.4,63.7,0,37.042946,195,398,71.7,63.0,0,33.275757,380,344,70.0,63.5,0,30.343979,335,177,73.3,62.8,0,60.48581,175,252,72.3,63.4,0,45.714966,245,360,72.7,62.9,0,37.12494,350.0,163,73.9,63.3,0,34.732964,160,816,73.9,63.0,0,68.485954,814.7499,236,73.8,64.0,0,40.17682,230,290,73.3,63.1,0,36.175426,285.0,202,69.8,63.7,0,43.215286,195,386,73.7,63.3,0,43.28343,380.0,340,71.5,62.9,0,43.12125,335,179,72.7,63.0,0,56.97632,175,250,73.3,63.1,0,44.92202,245,427,72.4,63.1,0,46.47073,420.0,164,73.5,63.1,0,31.362469,160.0,341,73.5,63.0,0,33.51716,335,105,72.6,63.8,0,32.96986,100,343,72.4,63.6,0,39.46979,335,200,70.9,284.9,0,32.676056,195,389,73.7,63.2,0,36.89655,380.0,341,71.1,63.1,0,42.22658,335,204,73.8,63.1,0,37.859444,200.0,267,73.8,63.3,0,48.555653,264.0929,358,72.7,63.0,0,39.35782,350.0,163,72.2,63.4,0,42.116203,160,359,70.4,62.9,0,51.173252,335,366,73.9,63.6,0,51.065178,362.14288,154,72.2,63.3,0,34.274883,150,200,70.4,64.1,0,44.211533,195,391,74.3,63.3,0,40.97876,380,588,69.4,62.8,0,67.249504,575,470,74.0,63.6,0,50.801815,472.7498,254,72.7,63.7,0,43.065098,250,177,72.7,63.7,0,59.5003,175.0,256,74.0,63.5,0,36.134754,252.9999,188,71.0,63.4,0,45.163918,185,305,69.8,63.2,0,40.628918,300,303,73.4,62.9,0,36.201225,300.0,213,69.2,63.0,0,55.748295,210,887,67.7,62.7,0,93.18526,880,87.8,87.9,89.3,147.5,105.4,118.2,0.9,0.0,29.94
20170805,1400,87.8,40.7,33.64690658,41.77655,253,47.4,43.8,5.6,76.3,73.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.0,60.8,100.0,15.0,44.8,59.2,100.0,0,74.1,1.25,60.2,1.8125,65.6,0,0,50.8,13.6,0,0,0,73.2,73.5,62.3,70.1,15,44.8,60.6,58.8,0,73.5,1.01,60.2,1.8125,62.9,0,0,92.9,75.6,15.9,4.4,0.8,15,15,71.4,65.0,83.5,100,33.1,0,74.5,1.3,65.06896,64.56896,0,13.2,0,0,1,20.5,1,72,211,63.9,0,24.099182,200.0,72.0,68.0,7045.323,67.5,62.0,100.0,9000.0,271,71.7,61.7,0,40.631912,260.0,130,70.0,62.4,0,51.615948,125,1011,71.8,62.0,0,31.365585,1000.0,694,75.7,62.7,0,28.137007,700,620,71.4,62.4,0,45.11103,600.0,204,71.4,62.6,0,36.526653,200.0,128,72.1,62.6,0,53.75701,125.0,340,71.1,63.1,0,28.87243,330,233,71.7,63.6,0,100.0,650.0,594,69.9,63.8,0,100,950,511,0,62.6,0,33.997326,500.0,510,71.4,62.5,0,33.393764,500.0,176,72.9,63.2,0,47.849064,175,248,69.7,63.6,0,42.541977,245,225,71.0,63.4,0,41.856476,220,360,73.3,63.2,0,32.51466,350,168,73.3,63.4,0,32.520126,160.0,338,72.5,63.4,0,30.911541,335,340,73.2,63.3,0,28.021103,335.0,196,70.7,63.9,0,36.285572,195,412,73.8,63.6,0,27.041384,418.3996,256,69.2,63.2,0,43.17624,245,178,73.3,63.2,0,44.53988,175,248,72.3,63.3,0,46.12931,245,425,71.5,63.0,0,40.140583,420.0,163,72.5,63.6,0,25.897783,160,338,73.6,63.4,0,38.732998,335,304,73.7,63.8,0,31.604063,300,404,72.0,63.1,0,26.06128,400,198,70.4,63.7,0,37.042946,195,417,71.7,63.0,0,33.275757,380,343,69.9,63.4,0,30.343979,335,177,73.3,62.8,0,60.762386,175,250,72.3,63.4,0,45.714966,245,357,72.6,62.9,0,37.12494,350.0,163,73.9,63.3,0,34.732964,160,813,73.9,63.0,0,68.47375,814.7499,236,73.8,64.0,0,40.17682,230,287,73.2,63.1,0,36.175426,285.0,202,69.8,63.6,0,43.215286,195,385,73.7,63.3,0,43.28343,380.0,340,71.5,62.9,0,43.12125,335,179,72.7,63.0,0,56.97632,175,249,73.3,63.1,0,44.92202,245,428,72.3,63.1,0,46.47073,420.0,164,73.5,63.1,0,31.362469,160.0,340,73.5,63.1,0,33.51716,335,104,72.6,63.7,0,32.96986,100,339,72.4,63.6,0,39.46979,335,199,70.9,284.7,0,32.676056,195,389,73.7,63.2,0,36.89655,380.0,341,71.1,63.1,0,42.22658,335,204,73.8,63.1,0,37.859444,200.0,266,73.8,63.2,0,48.555653,264.0929,358,72.6,63.0,0,39.35782,350.0,162,72.2,63.4,0,42.116203,160,356,70.4,62.9,0,51.173252,335,365,73.9,63.5,0,51.065178,362.14288,157,72.2,63.3,0,34.274883,150,199,70.4,64.1,0,44.211533,195,391,74.3,63.3,0,40.97876,380,590,69.4,62.8,0,67.249504,575,468,74.0,63.5,0,50.801815,472.7498,252,72.7,63.7,0,43.065098,250,180,72.7,63.7,0,60.014107,175.0,256,74.0,63.5,0,36.134754,252.9999,188,70.9,63.4,0,45.163918,185,306,69.8,63.2,0,40.628918,300,302,73.4,62.9,0,36.201225,300.0,213,69.2,63.0,0,55.748295,210,883,67.7,62.7,0,93.60928,880,87.8,87.9,89.3,146.5,105.5,118.1,3.3,-0.1,29.94
20170805,1405,87.9,41.1,33.83830931,41.38459,252,47.2,43.6,5.6,73.8,70.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,73.8,60.2,100.0,15.0,44.8,59.2,100.0,0,74.1,1.25,60.2,1.8125,65.3,0,0,51.1,13.8,0,0,0,73.1,73.5,62.8,70.3,15,44.8,60.6,58.1,0,73.7,1.01,60.2,1.8125,62.9,0,0,92.0,75.7,16.4,4.7,1.1,15,15,75.3,65.0,82.8,100,32.6,0,74.5,1.3,65.06896,64.56896,0,13.1,0,0,0,20.0,0,72,212,63.6,0,24.099182,200.0,72.0,68.0,7045.323,67.4,61.6,100.0,9000.0,270,71.7,61.4,0,40.631912,260.0,130,69.9,62.1,0,51.615948,125,1026,71.8,61.7,0,31.80649,1000.0,696,75.7,62.4,0,28.137007,700,617,71.3,62.1,0,45.11103,600.0,204,71.4,62.3,0,36.526653,200.0,128,72.1,62.4,0,53.75701,125.0,339,71.1,62.9,0,28.87243,330,233,71.7,63.4,0,100.0,650.0,590,69.9,63.6,0,100,950,511,0,62.3,0,33.997326,500.0,509,71.4,62.2,0,33.393764,500.0,176,72.9,63.5,0,47.849064,175,248,69.7,63.9,0,42.541977,245,225,71.0,63.7,0,41.856476,220,361,73.2,63.5,0,32.51466,350,168,73.3,63.6,0,32.520126,160.0,340,72.5,63.6,0,30.911541,335,341,73.2,63.5,0,28.021103,335.0,199,70.7,64.2,0,35.843964,195,410,73.7,63.8,0,27.041384,418.3996,254,69.2,63.5,0,43.17624,245,178,73.2,63.6,0,44.53988,175,248,72.3,63.6,0,46.12931,245,426,71.5,63.4,0,40.140583,420.0,163,72.5,63.9,0,25.897783,160,339,73.6,63.6,0,38.732998,335,305,73.7,63.9,0,31.604063,300,405,72.0,63.3,0,26.06128,400,199,70.4,63.9,0,37.042946,195,420,71.6,63.3,0,33.275757,380,344,69.9,63.7,0,30.343979,335,177,73.3,63.3,0,60.762386,175,251,72.3,63.7,0,45.714966,245,358,72.6,63.3,0,37.12494,350.0,163,73.9,63.6,0,34.732964,160,817,73.9,63.4,0,68.47375,814.7499,236,73.8,64.2,0,40.17682,230,288,73.3,63.3,0,36.175426,285.0,201,69.8,63.9,0,43.215286,195,384,73.7,63.5,0,43.28343,380.0,341,71.5,63.2,0,43.12125,335,178,72.7,63.3,0,56.97632,175,249,73.3,63.5,0,44.92202,245,429,72.3,63.4,0,46.47073,420.0,164,73.5,63.3,0,31.362469,160.0,340,73.5,63.3,0,33.51716,335,104,72.6,63.9,0,32.96986,100,343,72.4,63.8,0,39.46979,335,200,70.9,284.7,0,32.676056,195,387,73.7,63.4,0,36.89655,380.0,342,71.1,63.4,0,42.22658,335,207,73.8,63.4,0,37.859444,200.0,267,73.8,63.6,0,48.555653,264.0929,358,72.6,63.3,0,39.35782,350.0,162,72.2,63.6,0,42.116203,160,357,70.4,63.2,0,51.173252,335,365,73.9,63.8,0,51.065178,362.14288,154,72.2,63.6,0,34.274883,150,199,70.3,64.3,0,44.211533,195,399,74.2,63.5,0,40.97876,380,591,69.4,63.2,0,67.249504,575,470,74.0,63.7,0,50.801815,472.7498,253,72.7,63.9,0,43.065098,250,180,72.7,63.8,0,59.5003,175.0,257,73.9,63.6,0,36.134754,252.9999,187,70.9,63.7,0,45.163918,185,309,69.8,63.5,0,40.628918,300,303,73.4,63.2,0,36.201225,300.0,213,69.1,63.3,0,55.748295,210,884,67.7,63.2,0,93.518425,880,87.8,87.9,89.3,145.5,105.4,118.1,1.3,-0.1,29.94
20170805,1410,88.7,38.8,33.62177375,41.38459,252,47.6,44.2,5.6,76.7,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.0,60.3,100.0,15.0,44.9,59.2,100.0,0,74.1,1.25,60.2,1.8125,65.3,0,0,51.2,13.9,0,0,0,73.1,73.6,62.9,70.2,15,45.1,60.6,60.6,0,73.7,1.01,60.2,1.8125,62.8,0,0,91.2,75.4,17.8,4.9,0.9,15,15,73.8,65.0,82.8,100,31.8,0,74.5,1.3,65.06896,64.56896,0,13.1,0,0,1,21.2,0,72,211,63.5,0,24.099182,200.0,72.0,68.0,7045.323,67.4,61.6,100.0,9000.0,269,71.7,61.3,0,40.631912,260.0,130,69.9,62.0,0,51.615948,125,1019,71.8,61.6,0,31.80649,1000.0,695,75.6,62.3,0,28.137007,700,619,71.3,62.0,0,45.11103,600.0,204,71.4,62.2,0,36.526653,200.0,128,72.2,62.2,0,53.75701,125.0,339,71.1,62.8,0,28.87243,330,233,71.7,63.3,0,100.0,650.0,590,69.8,63.4,0,100,950,511,0,62.2,0,33.997326,500.0,510,71.4,62.1,0,33.393764,500.0,177,72.9,63.7,0,47.849064,175,250,69.7,64.0,0,42.541977,245,225,71.0,63.8,0,41.856476,220,360,73.2,63.7,0,32.51466,350,168,73.3,63.8,0,32.520126,160.0,340,72.6,63.8,0,30.911541,335,339,73.2,63.7,0,28.021103,335.0,200,70.7,64.3,0,35.843964,195,378,73.7,64.0,0,26.99197,380.0,254,69.2,63.6,0,43.17624,245,179,73.2,63.8,0,44.53988,175,249,72.3,63.8,0,46.12931,245,426,71.5,63.5,0,40.140583,420.0,163,72.5,64.0,0,25.897783,160,340,73.6,63.8,0,38.732998,335,305,73.8,64.1,0,31.604063,300,405,72.0,63.6,0,26.06128,400,199,70.4,64.1,0,37.042946,195,416,71.6,63.5,0,33.275757,380,348,69.9,63.9,0,30.343979,335,177,73.3,63.4,0,60.762386,175,251,72.3,63.9,0,45.714966,245,358,72.6,63.5,0,37.12494,350.0,163,73.9,63.8,0,34.732964,160,814,73.9,63.5,0,68.47375,814.7499,236,73.8,64.3,0,40.17682,230,287,73.3,63.5,0,36.62869,285.0,203,69.8,64.0,0,43.215286,195,387,73.7,63.8,0,43.28343,380.0,340,71.5,63.4,0,43.12125,335,179,72.7,63.5,0,56.97632,175,249,73.3,63.6,0,44.92202,245,430,72.3,63.6,0,46.47073,420.0,164,73.5,63.5,0,31.362469,160.0,342,73.5,63.5,0,33.51716,335,106,72.6,64.1,0,32.96986,100,343,72.4,64.0,0,39.46979,335,199,70.9,285.0,0,32.676056,195,388,73.7,63.6,0,36.89655,380.0,341,71.1,63.6,0,42.22658,335,205,73.8,63.6,0,37.859444,200.0,267,73.8,63.8,0,48.555653,264.0929,357,72.6,63.5,0,39.35782,350.0,162,72.2,63.8,0,42.116203,160,356,70.4,63.4,0,51.173252,335,365,73.9,63.9,0,51.065178,362.14288,158,72.2,63.7,0,34.274883,150,199,70.3,64.5,0,44.211533,195,394,74.2,63.7,0,40.97876,380,587,69.4,63.3,0,67.249504,575,470,74.0,63.9,0,50.801815,472.7498,253,72.7,64.1,0,43.065098,250,180,72.7,64.1,0,59.5003,175.0,256,73.9,63.8,0,36.134754,252.9999,187,70.9,63.9,0,45.163918,185,305,69.8,63.6,0,40.628918,300,303,73.3,63.4,0,36.201225,300.0,212,69.1,63.5,0,55.748295,210,886,67.7,63.3,0,93.49824,880,87.8,87.9,89.4,146.5,105.4,118.3,1.3,0.1,29.94
20170805,1415,88.8,39.1,33.78334397,41.38459,255,47.4,44.0,5.6,76.2,73.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.0,60.2,100.0,15.0,45.0,59.2,100.0,0,74.1,1.25,60.2,1.8125,65.1,0,0,51.2,13.6,0,0,0,73.1,73.5,62.9,70.3,15,45.3,60.6,55.8,0,73.6,1.0,60.2,1.8125,62.8,0,0,91.0,75.5,15.1,4.3,0.9,15,15,72.3,65.0,82.8,100,32.9,0,74.5,1.3,65.06896,64.56896,0,13.1,0,0,1,20.6,0,72,212,63.5,0,24.099182,200.0,72.0,68.0,7045.323,67.4,61.5,100.0,9000.0,270,71.7,61.2,0,40.631912,260.0,129,69.9,62.0,0,51.615948,125,1023,71.8,61.5,0,31.279854,1000.0,696,75.6,62.3,0,28.202877,700,618,71.4,61.9,0,45.11103,600.0,206,71.3,62.2,0,36.526653,200.0,128,72.2,62.2,0,53.75701,125.0,339,71.1,62.7,0,28.87243,330,233,71.7,63.2,0,100.0,650.0,592,69.8,63.4,0,100,950,512,0,62.1,0,33.997326,500.0,510,71.3,62.1,0,33.393764,500.0,176,72.9,63.8,0,47.849064,175,248,69.7,64.1,0,42.541977,245,224,71.0,63.9,0,41.856476,220,359,73.2,63.8,0,32.51466,350,168,73.3,63.9,0,32.520126,160.0,338,72.5,63.9,0,30.911541,335,339,73.2,63.7,0,28.021103,335.0,198,70.7,64.4,0,35.843964,195,384,73.7,64.1,0,27.461395,380.0,253,69.2,63.7,0,43.17624,245,178,73.2,63.8,0,44.53988,175,247,72.3,63.8,0,46.12931,245,425,71.5,63.6,0,40.140583,420.0,162,72.5,64.1,0,25.897783,160,338,73.6,63.9,0,38.732998,335,305,73.8,64.2,0,31.604063,300,404,72.0,63.6,0,26.06128,400,198,70.4,64.1,0,37.042946,195,415,71.6,63.6,0,33.275757,380,346,69.9,64.0,0,30.343979,335,176,73.3,63.4,0,60.762386,175,247,72.3,63.9,0,45.714966,245,357,72.6,63.5,0,37.12494,350.0,163,73.9,63.8,0,34.732964,160,812,73.8,63.6,0,68.47375,814.7499,236,73.8,64.4,0,40.17682,230,289,73.3,63.7,0,36.62869,285.0,201,69.8,64.1,0,43.215286,195,386,73.7,63.8,0,43.28343,380.0,340,71.5,63.4,0,43.12125,335,178,72.7,63.6,0,56.97632,175,248,73.3,63.6,0,44.92202,245,425,72.3,63.7,0,46.47073,420.0,164,73.5,63.6,0,31.362469,160.0,339,73.5,63.6,0,33.51716,335,104,72.6,64.2,0,32.96986,100,343,72.4,64.1,0,39.46979,335,199,70.9,284.9,0,32.676056,195,389,73.6,63.7,0,36.89655,380.0,341,71.1,63.7,0,42.22658,335,206,73.8,63.6,0,37.859444,200.0,265,73.8,63.8,0,48.555653,264.0929,357,72.6,63.5,0,39.35782,350.0,162,72.2,63.8,0,42.116203,160,350,70.4,63.5,0,51.173252,335,363,73.9,64.0,0,51.065178,362.14288,155,72.2,63.8,0,34.274883,150,198,70.4,64.6,0,44.211533,195,393,74.2,63.8,0,40.97876,380,588,69.4,63.4,0,67.249504,575,470,74.0,64.0,0,50.801815,472.7498,252,72.7,64.2,0,43.065098,250,179,72.7,64.2,0,59.5003,175.0,255,73.9,63.9,0,36.134754,252.9999,186,70.9,63.9,0,45.163918,185,308,69.8,63.7,0,40.628918,300,302,73.3,63.5,0,36.201225,300.0,212,69.1,63.6,0,55.748295,210,883,67.7,63.3,0,93.619385,880,87.8,87.9,89.2,144.5,105.4,118.0,1.6,0.0,29.94
20170805,1420,89.1,39.1,33.97747143,41.38459,253,47.6,44.1,5.6,75.6,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.0,60.3,100.0,15.0,45.2,59.2,100.0,0,74.1,1.25,60.2,1.8125,65.1,0,0,50.9,13.8,0,0,0,73.1,73.8,62.9,70.3,15,45.5,60.6,59.4,0,73.8,1.0,60.2,1.8125,62.6,0,0,90.8,75.6,16.4,4.9,2.0,15,15,76.3,65.0,82.8,100,32.9,0,74.5,1.3,65.06896,64.56896,0,13.1,0,0,0,20.0,1,72,212,63.5,0,24.099182,200.0,72.0,68.0,7045.323,67.4,61.6,100.0,9000.0,271,71.6,61.3,0,40.631912,260.0,130,69.9,62.0,0,51.615948,125,1018,71.8,61.6,0,31.279854,1000.0,693,75.5,62.3,0,28.202877,700,620,71.2,61.9,0,45.11103,600.0,205,71.3,62.2,0,36.526653,200.0,128,72.2,62.2,0,53.75701,125.0,341,71.1,62.7,0,28.87243,330,234,71.8,63.2,0,100.0,650.0,592,69.8,63.4,0,100,950,512,0,62.1,0,33.997326,500.0,510,71.3,62.1,0,33.393764,500.0,176,72.9,63.8,0,47.849064,175,248,69.7,64.1,0,42.541977,245,225,71.0,63.9,0,41.856476,220,360,73.2,63.8,0,32.51466,350,168,73.3,63.9,0,32.520126,160.0,340,72.6,63.9,0,30.911541,335,341,73.2,63.8,0,28.021103,335.0,199,70.7,64.4,0,35.843964,195,382,73.7,64.1,0,27.461395,380.0,253,69.2,63.7,0,43.17624,245,178,73.2,63.8,0,44.53988,175,248,72.3,63.9,0,46.12931,245,424,71.5,63.6,0,40.140583,420.0,163,72.5,64.2,0,25.897783,160,339,73.6,64.0,0,38.732998,335,305,73.8,64.2,0,31.604063,300,404,72.0,63.6,0,26.06128,400,198,70.4,64.2,0,37.042946,195,410,71.6,63.6,0,33.275757,380,348,69.9,64.0,0,30.343979,335,176,73.3,63.5,0,60.762386,175,250,72.3,64.0,0,45.714966,245,357,72.6,63.6,0,37.12494,350.0,163,73.9,63.9,0,34.732964,160,814,73.8,63.6,0,68.47375,814.7499,236,73.8,64.5,0,40.17682,230,288,73.3,63.7,0,36.62869,285.0,200,69.7,64.2,0,43.215286,195,387,73.7,63.9,0,43.28343,380.0,341,71.5,63.5,0,43.12125,335,178,72.7,63.6,0,56.97632,175,247,73.3,63.6,0,44.92202,245,428,72.3,63.7,0,46.47073,420.0,164,73.5,63.6,0,31.362469,160.0,341,73.6,63.6,0,33.51716,335,106,72.7,64.2,0,32.96986,100,343,72.4,64.1,0,39.46979,335,199,70.9,284.9,0,32.676056,195,385,73.6,63.7,0,36.89655,380.0,341,71.0,63.7,0,42.22658,335,205,73.8,63.7,0,37.859444,200.0,266,73.9,63.8,0,48.555653,264.0929,355,72.6,63.6,0,39.35782,350.0,162,72.2,63.9,0,42.116203,160,350,70.4,63.5,0,51.173252,335,363,73.9,64.1,0,51.065178,362.14288,154,72.2,63.9,0,34.274883,150,198,70.3,64.6,0,44.211533,195,393,74.2,63.8,0,40.97876,380,587,69.4,63.4,0,67.249504,575,468,74.0,64.0,0,50.801815,472.7498,252,72.7,64.3,0,43.065098,250,180,72.7,64.2,0,59.5003,175.0,256,73.9,64.0,0,36.134754,252.9999,187,70.9,64.0,0,45.163918,185,307,69.8,63.8,0,40.628918,300,302,73.3,63.5,0,36.201225,300.0,212,69.1,63.6,0,55.748295,210,885,67.7,63.4,0,93.53862,880,87.8,87.9,89.3,148.5,105.4,118.0,1.3,0.0,29.94
20170805,1425,88.4,40.0,33.81472021,41.38459,253,47.7,44.0,5.6,74.1,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,73.9,60.3,100.0,15.0,45.4,59.2,100.0,0,74.2,1.25,60.2,1.8125,65.0,0,0,51.1,13.8,0,0,0,73.1,73.7,63.0,70.0,15,45.8,60.6,56.0,0,73.6,1.01,60.2,1.8125,62.6,0,0,90.7,75.3,15.2,4.4,1.4,15,15,71.8,65.0,82.8,100,32.1,0,74.5,1.25,65.06896,64.56896,0,13.1,0,0,0,20.0,1,72,212,63.5,0,24.099182,200.0,72.0,68.0,7045.323,67.4,61.6,100.0,9000.0,269,71.6,61.3,0,40.10327,260.0,131,69.8,62.0,0,51.615948,125,1017,71.8,61.6,0,30.58175,1000.0,689,75.5,62.3,0,28.894499,700,623,71.3,61.9,0,45.11103,600.0,206,71.3,62.2,0,36.526653,200.0,129,72.3,62.2,0,53.75701,125.0,341,71.0,62.7,0,28.87243,330,235,71.9,63.2,0,100.0,650.0,594,69.8,63.4,0,100,950,512,0,62.1,0,33.997326,500.0,510,71.3,62.1,0,33.393764,500.0,176,72.9,63.9,0,47.849064,175,248,69.7,64.2,0,42.541977,245,224,71.0,64.0,0,41.856476,220,359,73.3,63.9,0,32.51466,350,168,73.3,64.0,0,32.520126,160.0,337,72.6,64.0,0,30.911541,335,338,73.2,63.9,0,28.021103,335.0,199,70.7,64.5,0,35.843964,195,390,73.7,64.2,0,27.461395,380.0,254,69.2,63.8,0,43.17624,245,178,73.2,63.9,0,44.53988,175,247,72.3,64.0,0,46.12931,245,424,71.5,63.7,0,40.140583,420.0,162,72.5,64.2,0,25.897783,160,339,73.7,64.0,0,38.732998,335,305,73.8,64.4,0,31.604063,300,404,72.0,63.7,0,26.06128,400,198,70.4,64.3,0,37.042946,195,418,71.6,63.6,0,33.275757,380,351,69.9,64.1,0,30.343979,335,177,73.3,63.5,0,60.762386,175,250,72.3,64.0,0,45.714966,245,357,72.6,63.6,0,37.12494,350.0,163,73.9,64.0,0,34.732964,160,814,73.8,63.7,0,68.47375,814.7499,236,73.8,64.6,0,40.17682,230,288,73.2,63.7,0,36.62869,285.0,201,69.7,64.3,0,43.215286,195,385,73.7,63.9,0,43.28343,380.0,339,71.5,63.5,0,43.12125,335,178,72.7,63.7,0,56.97632,175,248,73.3,63.7,0,44.92202,245,425,72.3,63.8,0,46.47073,420.0,164,73.4,63.7,0,31.362469,160.0,339,73.6,63.7,0,33.51716,335,106,72.7,64.3,0,32.96986,100,342,72.4,64.2,0,39.46979,335,199,70.9,284.9,0,32.676056,195,388,73.6,63.8,0,36.89655,380.0,341,71.1,63.8,0,42.22658,335,206,73.8,63.8,0,37.859444,200.0,266,73.9,63.9,0,48.555653,264.0929,356,72.6,63.6,0,39.35782,350.0,163,72.2,64.0,0,42.116203,160,349,70.5,63.6,0,51.173252,335,363,73.9,64.1,0,51.065178,362.14288,151,72.2,63.9,0,34.274883,150,198,70.4,64.7,0,44.211533,195,390,74.1,63.9,0,40.97876,380,588,69.4,63.5,0,67.249504,575,467,74.1,64.1,0,50.801815,472.7498,252,72.7,64.3,0,43.065098,250,180,72.7,64.3,0,59.5003,175.0,255,73.9,64.1,0,36.134754,252.9999,187,70.9,64.1,0,45.163918,185,308,69.8,63.8,0,40.628918,300,302,73.2,63.6,0,36.201225,300.0,212,69.1,63.7,0,55.748295,210,884,67.7,63.4,0,93.5992,880,87.8,87.9,89.2,147.5,105.4,117.9,1.3,0.0,29.94
20170805,1430,88.3,40.0,33.74975841,41.38459,254,47.6,43.9,5.6,74.5,70.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.2,60.3,100.0,15.0,45.5,59.2,100.0,0,74.3,1.25,60.2,1.8125,65.0,0,0,51.4,13.7,0,0,0,73.1,73.6,63.2,70.5,15,46.0,60.6,55.4,0,73.7,1.01,60.2,1.8125,62.6,0,0,90.4,75.9,14.9,4.9,1.0,15,15,75.2,65.0,82.8,100,33.5,0,74.5,1.3,65.06896,64.56896,0,12.8,0,0,0,20.0,0,72,211,63.5,0,24.099182,200.0,72.0,68.0,7045.323,67.4,61.6,100.0,9000.0,267,71.6,61.3,0,40.10327,260.0,130,69.8,62.0,0,51.615948,125,1006,71.8,61.6,0,30.58175,1000.0,694,75.5,62.3,0,28.268745,700,620,71.3,61.9,0,45.11103,600.0,204,71.3,62.2,0,36.526653,200.0,128,72.3,62.2,0,53.75701,125.0,340,71.0,62.7,0,28.87243,330,234,71.8,63.2,0,100.0,650.0,590,69.8,63.4,0,100,950,511,0,62.1,0,33.997326,500.0,510,71.3,62.1,0,33.393764,500.0,176,72.9,63.9,0,47.849064,175,248,69.7,64.3,0,42.541977,245,224,71.0,64.0,0,41.856476,220,360,73.3,63.9,0,32.51466,350,168,73.3,64.0,0,32.520126,160.0,337,72.6,64.0,0,30.911541,335,339,73.2,63.9,0,28.021103,335.0,199,70.8,64.5,0,35.843964,195,385,73.7,64.2,0,27.461395,380.0,254,69.2,63.9,0,43.17624,245,178,73.2,63.9,0,44.53988,175,248,72.3,64.0,0,46.12931,245,424,71.6,63.7,0,40.140583,420.0,163,72.5,64.3,0,25.897783,160,339,73.7,64.1,0,38.732998,335,305,73.8,64.4,0,31.604063,300,404,72.0,63.8,0,26.528852,400,198,70.4,64.3,0,37.042946,195,420,71.6,63.7,0,33.275757,380,345,69.9,64.1,0,30.343979,335,176,73.3,63.6,0,60.762386,175,247,72.3,64.1,0,45.714966,245,358,72.6,63.7,0,37.12494,350.0,163,73.9,64.0,0,34.732964,160,813,73.8,63.7,0,68.46154,814.7499,236,73.8,64.6,0,40.17682,230,288,73.3,63.8,0,36.62869,285.0,200,69.8,64.3,0,43.215286,195,391,73.7,64.0,0,43.272953,380.0,338,71.5,63.6,0,43.12125,335,177,72.7,63.7,0,56.97632,175,248,73.3,63.8,0,44.92202,245,424,72.3,63.8,0,46.47073,420.0,164,73.5,63.8,0,31.362469,160.0,340,73.6,63.7,0,33.51716,335,105,72.7,64.3,0,32.96986,100,341,72.3,64.2,0,39.46979,335,200,70.9,284.9,0,32.676056,195,385,73.6,63.9,0,36.89655,380.0,342,71.1,63.8,0,42.22658,335,203,73.8,63.8,0,37.859444,200.0,267,73.9,63.9,0,48.555653,264.0929,356,72.6,63.7,0,39.35782,350.0,162,72.2,64.0,0,42.116203,160,351,70.5,63.6,0,51.173252,335,365,74.0,64.2,0,51.065178,362.14288,157,72.2,64.0,0,34.727318,150,198,70.4,64.7,0,44.211533,195,390,74.1,64.0,0,40.97876,380,584,69.4,63.5,0,67.249504,575,517,74.0,64.1,0,52.576904,516.24976,254,72.7,64.4,0,43.484337,250,179,72.7,64.3,0,59.5003,175.0,253,73.9,64.1,0,36.134754,252.9999,186,70.9,64.1,0,45.163918,185,304,69.8,63.8,0,40.628918,300,305,73.3,63.6,0,36.35402,300.0,212,69.1,63.7,0,55.748295,210,883,67.7,63.5,0,93.518425,880,87.8,87.9,89.1,143.5,105.4,117.9,1.3,-0.1,29.94
20170805,1435,89.2,38.4,33.81212664,41.38459,252,47.6,44.1,5.6,76.4,72.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.0,60.3,100.0,15.0,45.6,59.2,100.0,0,74.2,1.25,60.2,1.8125,64.9,0,0,51.4,13.6,0,0,0,73.1,73.8,63.4,70.4,15,46.4,60.6,58.9,0,73.9,1.0,60.2,1.8125,62.5,0,0,90.1,75.7,16.2,4.6,0.6,15,15,74.8,65.0,82.8,100,32.7,0,76.5,1.3,65.06896,64.56896,0,13.1,0,0,1,20.7,0,72,211,63.5,0,24.099182,200.0,72.0,68.0,7045.323,67.4,61.6,100.0,9000.0,267,71.6,61.3,0,40.10327,260.0,130,69.8,62.0,0,51.615948,125,1008,71.8,61.6,0,30.58175,1000.0,694,75.4,62.2,0,28.268745,700,620,71.2,62.0,0,45.11103,600.0,204,71.3,62.2,0,36.526653,200.0,128,72.4,62.2,0,53.75701,125.0,339,71.1,62.7,0,28.87243,330,233,71.8,63.2,0,100.0,650.0,591,69.8,63.4,0,100,950,512,0,62.1,0,33.997326,500.0,510,71.2,62.1,0,33.393764,500.0,176,72.9,64.0,0,47.849064,175,249,69.7,64.3,0,42.541977,245,225,71.0,64.1,0,41.856476,220,360,73.4,64.0,0,32.51466,350,168,73.3,64.1,0,32.520126,160.0,342,72.6,64.1,0,31.35261,335,340,73.2,64.0,0,28.021103,335.0,199,70.7,64.6,0,35.843964,195,387,73.7,64.3,0,27.461395,380.0,254,69.2,63.9,0,43.17624,245,179,73.2,64.0,0,44.53988,175,247,72.3,64.1,0,46.12931,245,426,71.6,63.8,0,40.140583,420.0,162,72.5,64.3,0,25.897783,160,340,73.7,64.1,0,38.732998,335,305,73.8,64.5,0,31.604063,300,404,72.0,63.9,0,26.528852,400,198,70.4,64.3,0,37.042946,195,409,71.6,63.8,0,33.275757,380,345,69.9,64.2,0,30.343979,335,176,73.3,63.7,0,60.762386,175,249,72.3,64.2,0,45.714966,245,358,72.7,63.7,0,37.12494,350.0,163,73.9,64.1,0,34.732964,160,813,73.8,63.8,0,68.46154,814.7499,235,73.8,64.6,0,40.17682,230,288,73.2,63.9,0,36.62869,285.0,201,69.8,64.4,0,43.215286,195,395,73.7,64.1,0,43.272953,380.0,339,71.5,63.7,0,43.12125,335,179,72.7,63.8,0,56.97632,175,248,73.3,63.9,0,44.92202,245,426,72.4,63.9,0,46.47073,420.0,165,73.5,63.8,0,31.362469,160.0,340,73.7,63.8,0,33.51716,335,105,72.7,64.4,0,32.96986,100,342,72.3,64.4,0,39.46979,335,199,70.9,284.6,0,32.676056,195,386,73.6,63.9,0,36.89655,380.0,342,71.1,63.9,0,42.22658,335,204,73.9,63.9,0,37.859444,200.0,267,73.9,64.1,0,48.555653,264.0929,356,72.7,63.8,0,39.35782,350.0,162,72.2,64.1,0,42.116203,160,356,70.6,63.7,0,51.173252,335,366,74.0,64.2,0,51.065178,362.14288,156,72.2,64.0,0,34.727318,150,199,70.4,64.8,0,44.211533,195,394,74.1,64.0,0,40.97876,380,590,69.4,63.6,0,67.249504,575,518,73.9,64.2,0,52.576904,516.24976,254,72.8,64.4,0,43.484337,250,180,72.7,64.3,0,59.5003,175.0,255,73.9,64.2,0,36.134754,252.9999,186,70.9,64.2,0,45.163918,185,305,69.8,63.9,0,40.628918,300,307,73.3,63.7,0,36.35402,300.0,212,69.2,63.8,0,55.748295,210,887,67.7,63.6,0,94.023224,880,87.8,87.9,89.3,148.5,105.4,117.7,2.7,-1.3,29.94
20170805,1440,89.1,39.0,33.94467206,41.38459,254,47.6,44.0,5.6,76.4,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.1,60.3,100.0,15.0,45.8,59.2,100.0,0,74.2,1.25,60.2,1.8125,64.9,0,0,51.0,13.5,0,0,0,73.1,73.8,63.1,70.6,15,46.6,60.6,59.6,0,73.9,0.99,60.2,1.8125,62.5,0,0,90.2,75.9,16.2,4.8,0.9,15,15,72.6,65.0,83.0,100,31.9,0,76.5,1.3,65.06896,64.56896,0,13.1,0,0,1,20.4,0,72,211,63.4,0,24.099182,200.0,72.0,68.0,7045.323,67.3,61.6,100.0,9000.0,266,71.6,61.3,0,40.10327,260.0,130,69.8,62.0,0,51.615948,125,1010,71.7,61.6,0,30.58175,1000.0,695,75.4,62.3,0,28.268745,700,620,71.3,61.9,0,45.11103,600.0,204,71.3,62.2,0,36.526653,200.0,128,72.4,62.2,0,53.75701,125.0,339,71.1,62.7,0,28.87243,330,233,71.8,63.2,0,100.0,650.0,592,69.8,63.4,0,100,950,511,0,62.1,0,33.997326,500.0,509,71.2,62.1,0,33.393764,500.0,175,72.9,64.1,0,47.849064,175,248,69.7,64.3,0,42.541977,245,225,71.1,64.1,0,41.856476,220,358,73.4,64.0,0,32.51466,350,168,73.3,64.1,0,32.520126,160.0,340,72.6,64.1,0,31.35261,335,338,73.2,64.0,0,28.021103,335.0,199,70.7,64.7,0,35.843964,195,390,73.7,64.3,0,27.461395,380.0,254,69.2,63.9,0,43.17624,245,178,73.2,64.0,0,44.53988,175,248,72.2,64.1,0,46.12931,245,424,71.7,63.9,0,40.140583,420.0,163,72.5,64.4,0,25.897783,160,336,73.7,64.2,0,38.732998,335,305,73.9,64.4,0,31.604063,300,403,72.0,63.9,0,26.528852,400,199,70.4,64.4,0,37.042946,195,418,71.6,63.8,0,33.275757,380,353,69.9,64.2,0,30.343979,335,176,73.3,63.7,0,60.762386,175,249,72.3,64.2,0,46.154762,245,355,72.7,63.7,0,37.12494,350.0,163,73.9,64.1,0,34.732964,160,815,73.8,63.8,0,68.44933,814.7499,235,73.8,64.7,0,40.17682,230,285,73.2,63.9,0,37.24121,285.0,200,69.8,64.4,0,43.215286,195,389,73.7,64.1,0,43.272953,380.0,339,71.5,63.7,0,43.12125,335,178,72.7,63.8,0,56.97632,175,248,73.3,63.9,0,44.92202,245,425,72.4,63.9,0,46.47073,420.0,164,73.5,63.9,0,31.362469,160.0,339,73.7,63.8,0,33.51716,335,106,72.7,64.4,0,32.96986,100,340,72.3,64.3,0,39.46979,335,199,70.9,284.9,0,32.676056,195,388,73.6,64.0,0,36.89655,380.0,341,71.1,63.9,0,42.22658,335,205,73.9,63.9,0,37.859444,200.0,267,73.9,64.0,0,48.555653,264.0929,357,72.7,63.8,0,39.35782,350.0,162,72.2,64.1,0,42.116203,160,352,70.6,63.7,0,51.173252,335,364,74.0,64.3,0,51.065178,362.14288,154,72.2,64.1,0,34.727318,150,199,70.4,64.8,0,44.211533,195,392,74.1,64.1,0,40.97876,380,590,69.4,63.6,0,67.249504,575,519,74.0,64.2,0,52.576904,516.24976,255,72.8,64.5,0,43.484337,250,179,72.7,64.4,0,59.5003,175.0,255,73.9,64.2,0,36.134754,252.9999,191,70.9,64.2,0,45.540623,185,309,69.8,63.9,0,40.628918,300,307,73.2,63.7,0,36.35402,300.0,212,69.2,63.8,0,55.748295,210,887,67.7,63.6,0,93.63958,880,87.7,87.8,89.2,145.5,105.4,117.9,1.3,-0.6,29.94
20170805,1445,88.7,40.5,34.1723442,41.38459,254,47.7,44.1,5.6,76.1,73.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.2,60.3,100.0,15.0,45.9,59.2,100.0,0,74.2,1.25,60.2,1.8125,64.9,0,0,50.8,13.5,0,0,0,73.2,73.7,63.1,70.2,15,46.9,60.6,59.0,0,73.7,1.0,60.2,1.8125,62.3,0,0,90.1,75.6,16.4,4.5,1.1,15,15,76.6,65.0,83.0,100,33.7,0,76.5,1.3,65.06896,64.56896,0,13.1,0,0,1,20.3,1,72,212,63.4,0,24.099182,200.0,72.0,68.0,7045.323,67.3,61.6,100.0,9000.0,267,71.6,61.3,0,40.10327,260.0,130,69.8,61.9,0,51.615948,125,1017,71.7,61.6,0,30.58175,1000.0,693,75.4,62.2,0,28.268745,700,623,71.3,61.9,0,45.11103,600.0,204,71.2,62.2,0,36.526653,200.0,128,72.4,62.2,0,53.75701,125.0,339,71.1,62.7,0,28.87243,330,233,71.8,63.2,0,100.0,650.0,592,69.7,63.4,0,100,950,511,0,62.1,0,33.997326,500.0,510,71.2,62.0,0,33.393764,500.0,175,72.9,64.1,0,47.849064,175,247,69.7,64.3,0,42.541977,245,224,71.0,64.2,0,41.856476,220,359,73.5,64.0,0,32.51466,350,168,73.3,64.2,0,32.520126,160.0,338,72.6,64.1,0,31.35261,335,337,73.2,64.0,0,28.021103,335.0,199,70.7,64.7,0,35.843964,195,389,73.7,64.3,0,27.461395,380.0,254,69.2,64.0,0,43.17624,245,178,73.2,64.0,0,44.53988,175,247,72.2,64.1,0,46.12931,245,425,71.7,63.8,0,40.140583,420.0,162,72.5,64.4,0,25.897783,160,337,73.8,64.2,0,38.732998,335,304,73.9,64.5,0,31.604063,300,401,72.0,63.9,0,26.528852,400,199,70.4,64.4,0,37.042946,195,394,71.6,63.8,0,33.275757,380,346,69.9,64.2,0,30.343979,335,175,73.3,63.7,0,61.279465,175,249,72.3,64.2,0,46.154762,245,356,72.7,63.8,0,37.12494,350.0,163,73.9,64.1,0,34.732964,160,813,73.8,63.8,0,68.43712,814.7499,235,73.8,64.7,0,40.17682,230,290,73.2,63.9,0,37.24121,285.0,200,69.8,64.4,0,43.215286,195,391,73.7,64.1,0,43.272953,380.0,339,71.5,63.7,0,43.12125,335,178,72.7,63.8,0,56.97632,175,247,73.3,63.9,0,44.92202,245,424,72.4,63.9,0,46.47073,420.0,165,73.5,63.9,0,31.362469,160.0,340,73.7,63.8,0,33.51716,335,104,72.7,64.5,0,32.96986,100,342,72.3,64.4,0,39.46979,335,199,70.9,284.9,0,32.676056,195,384,73.6,64.0,0,37.352215,380.0,341,71.1,63.9,0,42.22658,335,205,73.9,63.9,0,37.859444,200.0,267,73.9,64.1,0,48.555653,264.0929,356,72.7,63.8,0,39.35782,350.0,163,72.2,64.2,0,42.116203,160,350,70.6,63.7,0,51.173252,335,364,74.0,64.3,0,51.065178,362.14288,156,72.2,64.1,0,34.727318,150,198,70.4,64.9,0,44.211533,195,391,74.1,64.1,0,40.97876,380,586,69.4,63.6,0,67.249504,575,518,74.0,64.2,0,52.576904,516.24976,254,72.7,64.5,0,43.484337,250,179,72.7,64.5,0,59.5003,175.0,255,73.9,64.2,0,36.134754,252.9999,191,70.9,64.2,0,45.540623,185,305,69.8,64.0,0,40.628918,300,306,73.2,63.7,0,36.35402,300.0,212,69.2,63.8,0,55.748295,210,884,67.7,63.5,0,94.00303,880,87.7,87.8,89.2,149.5,105.4,117.7,1.1,0.1,29.94
20170805,1450,87.6,41.6,33.79847597,41.38459,253,47.6,43.8,5.6,74.2,71.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,73.9,60.2,100.0,15.0,46.0,59.2,100.0,0,74.1,1.25,60.2,1.8125,64.9,0,0,51.0,13.6,0,0,0,73.2,73.5,63.1,70.2,15,47.2,60.6,55.2,0,73.7,1.01,60.2,1.8125,62.3,0,0,90.0,75.7,14.4,4.5,1.2,15,15,72.8,65.0,83.0,100,32.0,0,76.5,1.3,65.06896,64.56896,0,13.1,0,0,0,20.0,1,72,213,63.4,0,24.099182,200.0,72.0,68.0,7045.323,67.3,61.6,100.0,9000.0,267,71.6,61.3,0,40.10327,260.0,130,69.8,61.9,0,51.615948,125,1014,71.7,61.5,0,30.58175,1000.0,694,75.4,62.2,0,28.257767,700,621,71.2,61.9,0,45.11103,600.0,205,71.2,62.2,0,36.526653,200.0,128,72.4,62.2,0,53.75701,125.0,340,71.0,62.7,0,28.87243,330,234,71.7,63.2,0,100.0,650.0,592,69.7,63.4,0,100,950,511,0,62.1,0,33.997326,500.0,510,71.2,62.1,0,33.393764,500.0,179,72.9,64.0,0,48.377583,175,247,69.7,64.3,0,42.541977,245,225,71.1,64.1,0,41.856476,220,358,73.5,64.0,0,32.51466,350,168,73.3,64.1,0,32.520126,160.0,339,72.6,64.2,0,31.35261,335,338,73.2,64.0,0,28.021103,335.0,199,70.7,64.7,0,35.843964,195,388,73.7,64.3,0,27.461395,380.0,253,69.2,64.0,0,43.17624,245,178,73.2,64.0,0,44.53988,175,248,72.2,64.1,0,46.12931,245,424,71.8,63.8,0,40.140583,420.0,163,72.5,64.4,0,25.897783,160,348,73.7,64.1,0,39.34567,335,304,73.9,64.5,0,31.604063,300,403,72.0,63.9,0,26.528852,400,198,70.4,64.4,0,37.042946,195,398,71.6,63.8,0,33.275757,380,338,69.9,64.2,0,30.343979,335,178,73.3,63.6,0,61.880714,175,249,72.3,64.1,0,46.154762,245,357,72.7,63.7,0,37.12494,350.0,163,73.9,64.1,0,34.732964,160,816,73.8,63.8,0,68.351654,814.7499,236,73.8,64.7,0,40.17682,230,291,73.3,63.9,0,37.24121,285.0,201,69.8,64.4,0,43.215286,195,391,73.7,64.1,0,43.272953,380.0,338,71.5,63.7,0,43.12125,335,178,72.7,63.8,0,56.97632,175,248,73.3,63.8,0,44.92202,245,427,72.4,63.9,0,46.47073,420.0,164,73.5,63.9,0,31.362469,160.0,339,73.6,63.8,0,33.51716,335,106,72.7,64.5,0,32.96986,100,342,72.3,64.3,0,39.46979,335,200,70.9,284.9,0,32.676056,195,395,73.6,64.0,0,37.352215,380.0,342,71.1,63.9,0,42.22658,335,203,73.9,63.9,0,37.859444,200.0,267,73.9,64.0,0,48.555653,264.0929,357,72.7,63.8,0,39.35782,350.0,162,72.2,64.1,0,42.116203,160,352,70.6,63.7,0,51.173252,335,364,74.0,64.3,0,51.065178,362.14288,153,72.2,64.1,0,34.727318,150,198,70.4,64.8,0,44.211533,195,391,74.1,64.0,0,40.97876,380,589,69.4,63.6,0,67.249504,575,517,74.0,64.2,0,52.576904,516.24976,253,72.7,64.5,0,43.484337,250,179,72.8,64.4,0,59.5003,175.0,254,74.0,64.2,0,36.134754,252.9999,191,70.9,64.2,0,45.540623,185,306,69.8,64.0,0,40.628918,300,306,73.2,63.7,0,36.35402,300.0,212,69.1,63.8,0,55.748295,210,888,67.7,63.5,0,93.62948,880,87.7,87.8,89.2,145.5,105.4,117.6,1.3,0.1,29.94
20170805,1455,86.5,41.8,33.15136041,41.38459,253,48.0,44.2,5.6,74.2,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,73.8,60.3,100.0,15.0,46.1,59.2,100.0,0,74.0,1.25,60.2,1.8125,64.7,0,0,51.5,13.4,0,0,0,73.2,73.6,62.7,70.4,15,47.2,60.6,57.4,0,73.6,1.0,60.2,1.8125,62.3,0,0,91.0,75.7,15.5,4.3,1.2,15,15,74.4,65.0,83.0,100,34.6,0,76.5,1.3,65.06896,64.56896,0,13.0,0,0,0,20.0,1,72,211,63.4,0,24.099182,200.0,72.0,68.0,7214.474,67.3,61.6,100.0,9000.0,267,71.5,61.3,0,40.10327,260.0,130,69.8,62.0,0,51.615948,125,1011,71.7,61.6,0,30.58175,1000.0,696,75.4,62.3,0,28.257767,700,618,71.2,61.9,0,45.11103,600.0,204,71.2,62.2,0,36.526653,200.0,128,72.4,62.2,0,53.75701,125.0,340,71.0,62.7,0,28.87243,330,234,71.7,63.2,0,100.0,650.0,593,69.7,63.4,0,100,950,511,0,62.1,0,33.997326,500.0,510,71.2,62.1,0,33.393764,500.0,178,72.9,63.6,0,48.377583,175,248,69.7,64.0,0,42.541977,245,225,71.1,63.8,0,41.856476,220,360,73.6,63.6,0,32.51466,350,168,73.3,63.9,0,32.520126,160.0,339,72.6,63.8,0,31.35261,335,339,73.2,63.8,0,28.021103,335.0,199,70.8,64.4,0,35.843964,195,386,73.7,64.1,0,27.461395,380.0,253,69.2,63.6,0,43.17624,245,178,73.2,63.6,0,44.53988,175,248,72.2,63.7,0,46.12931,245,426,71.8,63.4,0,40.140583,420.0,163,72.5,64.2,0,25.897783,160,347,73.7,63.8,0,39.34567,335,304,73.8,64.3,0,31.604063,300,403,72.0,63.6,0,26.528852,400,199,70.4,64.2,0,37.042946,195,396,71.6,63.4,0,33.275757,380,350,69.9,63.9,0,30.343979,335,177,73.3,63.2,0,61.880714,175,249,72.3,63.8,0,46.154762,245,357,72.7,63.4,0,37.12494,350.0,163,73.9,63.8,0,34.732964,160,812,73.8,63.4,0,68.33944,814.7499,236,73.8,64.5,0,40.17682,230,291,73.2,63.6,0,37.24121,285.0,201,69.8,64.1,0,43.215286,195,392,73.7,63.8,0,43.272953,380.0,339,71.5,63.3,0,43.12125,335,178,72.7,63.4,0,56.97632,175,249,73.3,63.4,0,44.92202,245,428,72.4,63.6,0,46.47073,420.0,164,73.5,63.5,0,31.362469,160.0,339,73.6,63.5,0,33.51716,335,105,72.7,64.3,0,32.96986,100,341,72.3,64.1,0,39.46979,335,199,70.9,284.9,0,32.676056,195,391,73.6,63.6,0,37.352215,380.0,341,71.1,63.6,0,42.22658,335,203,73.9,63.5,0,37.859444,200.0,267,73.9,63.6,0,48.555653,264.0929,357,72.7,63.4,0,39.35782,350.0,163,72.2,63.9,0,42.116203,160,356,70.6,63.3,0,51.173252,335,365,74.0,64.1,0,51.065178,362.14288,159,72.2,63.8,0,34.727318,150,199,70.4,64.6,0,44.211533,195,395,74.1,63.7,0,40.97876,380,587,69.4,63.1,0,67.249504,575,517,73.9,64.0,0,52.576904,516.24976,254,72.7,64.3,0,43.484337,250,179,72.8,64.2,0,59.5003,175.0,255,73.9,64.0,0,36.134754,252.9999,191,70.9,63.9,0,45.540623,185,311,69.8,63.6,0,41.01546,300,306,73.2,63.4,0,36.35402,300.0,212,69.2,63.4,0,55.748295,210,885,67.7,63.0,0,93.98284,880,87.7,87.8,89.1,146.5,105.4,118.0,1.3,1.5,29.92
20170805,1500,85.5,43.0,32.86119393,41.38459,254,48.3,44.4,5.6,74.6,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,73.8,59.9,100.0,15.0,45.6,59.2,100.0,0,73.9,1.25,60.2,1.8125,64.5,0,0,51.0,13.8,0,0,0,73.2,73.4,62.4,70.4,15,47.2,60.6,57.4,0,73.5,1.0,60.2,1.8125,62.2,0,0,91.0,75.8,15.8,4.8,1.1,15,15,73.2,65.0,83.0,100,32.4,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,20.0,0,72,212,63.3,0,24.099182,200.0,72.0,68.0,7045.323,67.3,61.2,100.0,9000.0,267,71.5,60.9,0,40.10327,260.0,130,69.8,61.7,0,51.615948,125,1004,71.7,61.3,0,30.58175,1000.0,694,75.3,62.0,0,28.257767,700,621,71.2,61.7,0,45.11103,600.0,204,71.2,61.9,0,36.526653,200.0,128,72.4,61.9,0,53.75701,125.0,340,71.0,62.5,0,28.87243,330,233,71.7,63.0,0,100.0,650.0,591,69.6,63.2,0,100,950,511,0,61.9,0,33.997326,500.0,510,71.2,61.8,0,33.393764,500.0,178,72.9,63.5,0,48.377583,175,249,69.7,63.8,0,42.541977,245,225,71.1,63.6,0,41.856476,220,359,73.6,63.5,0,32.51466,350,168,73.3,63.7,0,32.520126,160.0,340,72.6,63.7,0,31.35261,335,338,73.2,63.6,0,28.021103,335.0,199,70.8,64.3,0,35.843964,195,386,73.7,63.9,0,27.461395,380.0,253,69.2,63.5,0,43.17624,245,178,73.2,63.4,0,44.53988,175,248,72.1,63.5,0,46.12931,245,423,71.8,63.3,0,40.140583,420.0,162,72.5,64.0,0,25.897783,160,343,73.7,63.7,0,38.892292,335,304,73.9,64.2,0,31.604063,300,405,72.0,63.4,0,26.528852,400,198,70.4,64.0,0,37.042946,195,421,71.6,63.3,0,33.275757,380,350,69.9,63.7,0,30.343979,335,180,73.3,63.1,0,61.880714,175,252,72.3,63.6,0,46.154762,245,361,72.7,63.2,0,37.12494,350.0,163,73.9,63.6,0,34.732964,160,750,73.7,63.3,0,64.029305,754.14966,238,73.8,64.3,0,40.17682,230,293,73.2,63.4,0,37.24121,285.0,203,69.8,63.9,0,43.215286,195,397,73.7,63.6,0,43.272953,380.0,344,71.4,63.1,0,43.12125,335,178,72.7,63.2,0,56.97632,175,249,73.3,63.3,0,44.92202,245,426,72.4,63.4,0,46.47073,420.0,164,73.5,63.4,0,31.362469,160.0,338,73.6,63.3,0,33.51716,335,104,72.7,64.1,0,32.96986,100,341,72.3,63.9,0,39.46979,335,199,70.9,284.9,0,32.676056,195,388,73.6,63.5,0,37.352215,380.0,342,71.1,63.4,0,42.22658,335,203,73.9,63.4,0,37.859444,200.0,266,73.9,63.4,0,48.555653,264.0929,358,72.8,63.2,0,39.35782,350.0,162,72.2,63.7,0,42.116203,160,354,70.5,63.2,0,51.173252,335,364,74.0,63.9,0,51.065178,362.14288,159,72.2,63.7,0,34.727318,150,199,70.4,64.4,0,44.211533,195,389,74.1,63.5,0,40.97876,380,588,69.4,63.0,0,67.249504,575,518,73.9,63.8,0,52.576904,516.24976,254,72.7,64.1,0,43.484337,250,179,72.8,64.0,0,59.5003,175.0,255,73.9,63.7,0,36.134754,252.9999,191,70.9,63.7,0,45.540623,185,307,69.8,63.4,0,41.01546,300,306,73.2,63.2,0,36.35402,300.0,213,69.1,63.2,0,55.748295,210,883,67.7,62.9,0,94.09389,880,87.7,87.8,89.0,147.5,105.4,117.9,0.8,1.5,29.92
20170805,1505,85.4,42.5,32.65102891,41.28475,253,47.9,44.2,5.6,76.7,73.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,73.7,59.7,100.0,15.0,44.8,59.2,100.0,0,74.0,1.25,60.2,1.8125,64.4,0,0,51.0,13.5,0,0,0,73.1,73.6,62.5,70.2,15,47.1,60.6,56.1,0,73.6,1.0,60.2,1.8125,62.1,0,0,91.2,75.7,15.2,4.5,1.6,15,15,72.9,65.0,83.0,100,32.8,0,76.5,1.3,65.06896,64.56896,0,13.0,0,0,1,20.6,0,72,212,63.1,0,24.099182,200.0,72.0,68.0,7045.323,67.3,61.0,100.0,9000.0,267,71.5,60.8,0,40.10327,260.0,130,69.8,61.5,0,51.615948,125,1014,71.7,61.1,0,30.58175,1000.0,694,75.3,61.8,0,28.268745,700,619,71.3,61.5,0,45.11103,600.0,205,71.2,61.7,0,36.526653,200.0,128,72.4,61.8,0,53.75701,125.0,339,71.0,62.3,0,28.87243,330,233,71.7,62.8,0,100.0,650.0,591,69.6,63.0,0,100,950,511,0,61.7,0,33.997326,500.0,510,71.1,61.6,0,33.393764,500.0,178,72.9,63.5,0,48.377583,175,247,69.7,63.8,0,42.541977,245,224,71.1,63.6,0,41.856476,220,358,73.6,63.4,0,32.51466,350,168,73.3,63.6,0,32.520126,160.0,339,72.6,63.6,0,31.35261,335,340,73.2,63.5,0,28.021103,335.0,198,70.7,64.2,0,35.843964,195,385,73.7,63.8,0,26.99197,380.0,253,69.1,63.4,0,43.17624,245,178,73.2,63.4,0,44.53988,175,247,72.1,63.5,0,46.12931,245,422,71.8,63.2,0,40.140583,420.0,162,72.5,63.9,0,25.897783,160,344,73.7,63.6,0,38.892292,335,305,73.9,64.0,0,31.604063,300,405,72.0,63.4,0,26.528852,400,197,70.4,63.9,0,37.042946,195,388,71.6,63.2,0,33.275757,380,349,69.9,63.7,0,30.343979,335,181,73.3,63.0,0,61.880714,175,252,72.3,63.5,0,46.154762,245,362,72.7,63.1,0,37.12494,350.0,163,73.9,63.5,0,34.732964,160,725,73.7,63.2,0,62.03907,723.84973,238,73.8,64.2,0,40.17682,230,294,73.2,63.4,0,37.24121,285.0,203,69.8,63.8,0,43.215286,195,398,73.7,63.5,0,42.896034,380.0,343,71.4,63.1,0,43.12125,335,178,72.7,63.2,0,56.97632,175,249,73.3,63.2,0,44.92202,245,428,72.4,63.3,0,46.47073,420.0,163,73.5,63.3,0,31.362469,160.0,339,73.6,63.3,0,33.51716,335,106,72.7,64.0,0,32.96986,100,342,72.3,63.8,0,39.46979,335,199,70.9,284.9,0,32.676056,195,390,73.6,63.4,0,37.352215,380.0,341,71.0,63.3,0,42.22658,335,204,73.9,63.3,0,37.859444,200.0,268,73.9,63.5,0,48.555653,264.0929,355,72.8,63.2,0,39.35782,350.0,162,72.2,63.6,0,42.116203,160,347,70.5,63.1,0,51.173252,335,363,74.0,63.8,0,51.065178,362.14288,155,72.2,63.6,0,34.727318,150,199,70.3,64.3,0,44.211533,195,390,74.0,63.5,0,40.97876,380,587,69.4,62.9,0,67.249504,575,516,73.9,63.7,0,52.576904,516.24976,253,72.7,63.9,0,43.484337,250,179,72.7,63.9,0,59.5003,175.0,254,73.9,63.7,0,36.134754,252.9999,191,70.9,63.6,0,45.540623,185,306,69.8,63.4,0,41.01546,300,305,73.1,63.1,0,36.35402,300.0,212,69.1,63.2,0,55.748295,210,885,67.6,62.9,0,94.01312,880,87.7,87.8,89.0,146.5,105.4,117.9,1.3,0.0,29.92
20170805,1510,85.4,43.1,32.82572482,41.28475,254,47.8,44.0,5.6,75.7,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,73.8,59.7,100.0,15.0,44.1,59.2,100.0,0,74.0,1.25,60.2,1.8125,64.4,0,0,50.9,13.6,0,0,0,73.1,73.5,62.5,70.2,15,47.1,60.6,56.9,0,73.6,1.0,60.2,1.8125,62.0,0,0,91.0,75.5,15.3,4.7,0.7,15,15,73.8,65.0,83.0,100,33.3,0,76.5,1.3,65.06896,64.56896,0,13.0,0,0,1,20.5,1,72,210,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.3,61.0,100.0,9000.0,268,71.5,60.7,0,40.10327,260.0,130,69.7,61.4,0,51.615948,125,1000,71.7,61.0,0,30.128597,1000.0,694,75.3,61.8,0,28.268745,700,621,71.2,61.4,0,45.11103,600.0,205,71.2,61.7,0,36.526653,200.0,128,72.4,61.7,0,53.75701,125.0,340,70.9,62.2,0,28.87243,330,235,71.7,62.8,0,100.0,650.0,592,69.6,63.0,0,100,950,512,0,61.6,0,33.997326,500.0,509,71.1,61.6,0,33.393764,500.0,179,72.9,63.4,0,48.377583,175,249,69.7,63.8,0,42.541977,245,225,71.1,63.6,0,41.856476,220,359,73.7,63.4,0,32.51466,350,168,73.3,63.6,0,32.520126,160.0,341,72.5,63.6,0,31.35261,335,338,73.1,63.5,0,28.021103,335.0,199,70.7,64.2,0,35.843964,195,385,73.7,63.8,0,26.99197,380.0,254,69.1,63.4,0,43.17624,245,179,73.2,63.4,0,44.53988,175,247,72.1,63.5,0,46.12931,245,427,71.9,63.3,0,40.140583,420.0,162,72.5,63.9,0,25.897783,160,345,73.7,63.6,0,38.892292,335,304,73.8,64.0,0,31.604063,300,405,72.0,63.4,0,26.528852,400,198,70.4,64.0,0,37.042946,195,400,71.5,63.2,0,33.275757,380,345,69.9,63.7,0,30.343979,335,181,73.3,63.0,0,60.401638,175,255,72.3,63.5,0,46.154762,245,364,72.7,63.1,0,37.12494,350.0,164,73.9,63.5,0,34.732964,160,656,73.7,63.3,0,59.12088,663.2497,240,73.8,64.2,0,40.17682,230,297,73.2,63.4,0,37.24121,285.0,207,69.8,63.9,0,43.215286,195,395,73.7,63.5,0,42.299236,380.0,347,71.4,63.1,0,43.12125,335,178,72.7,63.2,0,56.97632,175,249,73.3,63.3,0,44.92202,245,430,72.5,63.3,0,46.47073,420.0,164,73.5,63.3,0,31.362469,160.0,342,73.6,63.3,0,33.51716,335,104,72.7,64.0,0,32.96986,100,344,72.3,63.8,0,39.46979,335,200,70.9,284.9,0,32.676056,195,390,73.6,63.4,0,37.352215,380.0,342,71.0,63.3,0,42.22658,335,204,73.9,63.3,0,37.859444,200.0,267,73.9,63.4,0,48.555653,264.0929,357,72.8,63.2,0,39.35782,350.0,162,72.2,63.6,0,42.116203,160,354,70.6,63.1,0,51.173252,335,365,74.0,63.8,0,51.065178,362.14288,158,72.1,63.6,0,34.727318,150,199,70.3,64.3,0,44.211533,195,390,74.0,63.5,0,40.97876,380,587,69.4,63.0,0,67.249504,575,516,73.9,63.7,0,52.576904,516.24976,254,72.7,63.9,0,43.484337,250,180,72.7,63.9,0,59.5003,175.0,255,73.9,63.6,0,36.134754,252.9999,191,70.9,63.6,0,45.540623,185,308,69.7,63.3,0,41.01546,300,306,73.1,63.1,0,36.35402,300.0,212,69.1,63.2,0,55.748295,210,885,67.6,62.9,0,94.00303,880,87.7,87.8,89.0,144.5,105.4,117.9,-0.5,0.1,29.92
20170805,1515,85.2,42.9,32.63885251,41.28475,254,47.8,44.0,5.6,73.9,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.7,59.6,100.0,15.0,43.4,59.2,100.0,0,73.8,1.25,60.2,1.8125,64.3,0,0,51.0,13.6,0,0,0,73.1,73.6,62.4,69.9,15,47.1,60.6,58.5,0,73.6,1.0,60.2,1.8125,61.9,0,0,91.1,75.3,17.4,4.9,0.8,15,15,72.5,65.0,83.0,100,33.1,0,76.5,1.3,65.06896,64.56896,0,13.0,0,0,0,20.0,1,72,212,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.2,61.0,100.0,9000.0,268,71.4,60.7,0,40.10327,260.0,130,69.7,61.4,0,51.615948,125,1004,71.7,61.0,0,30.569502,1000.0,692,75.2,61.7,0,28.257767,700,620,71.1,61.4,0,45.11103,600.0,204,71.2,61.6,0,36.526653,200.0,128,72.3,61.7,0,53.75701,125.0,341,70.8,62.2,0,28.87243,330,233,71.7,62.7,0,100.0,650.0,592,69.6,63.0,0,100,950,511,0,61.6,0,33.997326,500.0,510,71.1,61.5,0,33.393764,500.0,178,72.8,63.4,0,48.377583,175,247,69.7,63.7,0,42.541977,245,224,71.0,63.5,0,41.856476,220,358,73.7,63.4,0,32.51466,350,168,73.3,63.6,0,32.520126,160.0,339,72.5,63.5,0,31.35261,335,337,73.1,63.4,0,28.021103,335.0,198,70.7,64.1,0,35.843964,195,390,73.6,63.7,0,27.461395,380.0,253,69.1,63.3,0,43.17624,245,178,73.2,63.4,0,44.53988,175,247,72.1,63.5,0,46.12931,245,423,71.9,63.2,0,40.140583,420.0,162,72.5,63.8,0,25.897783,160,341,73.7,63.5,0,38.892292,335,304,73.8,64.0,0,31.604063,300,403,72.0,63.3,0,26.528852,400,197,70.4,63.9,0,37.042946,195,396,71.5,63.2,0,33.275757,380,353,69.9,63.6,0,30.343979,335,178,73.3,63.0,0,59.87254,175,255,72.3,63.5,0,46.154762,245,364,72.7,63.1,0,37.12494,350.0,164,73.9,63.5,0,34.732964,160,599,73.7,63.2,0,55.152626,602.64966,240,73.8,64.2,0,40.17682,230,296,73.2,63.3,0,36.787945,285.0,206,69.8,63.8,0,43.215286,195,394,73.7,63.5,0,43.126373,380.0,344,71.4,63.0,0,41.512604,335,178,72.7,63.2,0,56.97632,175,247,73.3,63.2,0,44.92202,245,424,72.5,63.3,0,46.47073,420.0,163,73.5,63.3,0,31.362469,160.0,340,73.6,63.2,0,33.51716,335,104,72.7,63.9,0,32.96986,100,343,72.3,63.8,0,39.46979,335,199,70.8,285.0,0,32.676056,195,389,73.6,63.4,0,37.352215,380.0,340,71.0,63.3,0,42.22658,335,201,73.9,63.3,0,37.859444,200.0,265,73.9,63.4,0,48.555653,264.0929,356,72.8,63.1,0,39.35782,350.0,162,72.2,63.5,0,42.116203,160,348,70.5,63.1,0,51.173252,335,364,73.9,63.8,0,51.065178,362.14288,157,72.1,63.5,0,34.727318,150,199,70.3,64.3,0,44.211533,195,388,74.0,63.4,0,40.97876,380,586,69.4,62.9,0,67.249504,575,476,73.9,63.7,0,51.497734,472.75043,255,72.7,63.9,0,43.484337,250,179,72.7,63.9,0,59.5003,175.0,255,73.9,63.6,0,36.134754,252.9999,192,70.8,63.6,0,45.540623,185,310,69.7,63.3,0,41.01546,300,305,73.1,63.1,0,36.35402,300.0,212,69.0,63.2,0,55.748295,210,882,67.6,62.9,0,94.04341,880,87.7,87.8,89.2,147.5,105.4,118.1,3.3,-0.2,29.92
