20170805,1520,84.9,43.4,32.58999229,41.28475,255,48.0,44.3,5.6,73.6,70.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.8,59.7,100.0,15.0,42.7,59.2,100.0,0,74.0,1.25,60.2,1.8125,64.2,0,0,51.4,13.8,0,0,0,73.1,73.5,62.3,70.3,15,47.0,60.6,56.9,0,73.6,1.0,60.2,1.8125,61.9,0,0,91.2,75.8,15.3,4.9,1.5,15,15,73.4,65.0,83.0,100,34.2,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,20.0,0,72,210,62.9,0,24.099182,200.0,72.0,68.0,7045.323,67.2,61.0,100.0,9000.0,267,71.4,60.7,0,40.10327,260.0,130,69.7,61.4,0,51.615948,125,1004,71.7,61.0,0,30.569502,1000.0,693,75.2,61.7,0,28.268745,700,620,71.1,61.3,0,45.11103,600.0,204,71.1,61.6,0,36.526653,200.0,128,72.3,61.7,0,53.75701,125.0,340,70.8,62.2,0,28.87243,330,233,71.6,62.7,0,100.0,650.0,590,69.5,62.9,0,100,950,511,0,61.5,0,33.997326,500.0,510,71.0,61.5,0,33.393764,500.0,179,72.9,63.3,0,48.377583,175,248,69.7,63.7,0,42.541977,245,225,71.1,63.5,0,41.856476,220,360,73.8,63.3,0,32.51466,350,168,73.4,63.5,0,32.520126,160.0,341,72.5,63.5,0,31.35261,335,340,73.1,63.4,0,28.021103,335.0,199,70.7,64.1,0,35.843964,195,386,73.7,63.7,0,27.461395,380.0,254,69.1,63.3,0,43.17624,245,179,73.2,63.3,0,44.53988,175,248,72.2,63.4,0,46.12931,245,428,71.9,63.2,0,40.140583,420.0,163,72.5,63.8,0,25.897783,160,347,73.7,63.5,0,38.892292,335,304,73.8,63.9,0,31.604063,300,406,72.0,63.3,0,26.528852,400,199,70.4,63.8,0,37.042946,195,401,71.5,63.1,0,33.275757,380,341,69.9,63.6,0,30.343979,335,181,73.3,63.0,0,59.87254,175,259,72.3,63.5,0,45.203854,245,368,72.8,63.0,0,37.12494,350.0,164,73.9,63.4,0,34.732964,160,573,73.7,63.2,0,53.137978,572.34973,241,73.8,64.1,0,40.17682,230,296,73.2,63.3,0,36.787945,285.0,209,69.7,63.8,0,43.215286,195,401,73.7,63.4,0,43.126373,380.0,352,71.4,63.0,0,41.512604,335,179,72.7,63.1,0,56.97632,175,247,73.3,63.2,0,44.92202,245,427,72.5,63.3,0,46.47073,420.0,164,73.5,63.2,0,31.362469,160.0,343,73.6,63.2,0,33.51716,335,104,72.7,64.0,0,32.96986,100,342,72.3,63.7,0,39.46979,335,199,70.8,284.9,0,32.676056,195,390,73.6,63.3,0,37.352215,380.0,342,71.0,63.3,0,42.22658,335,206,73.9,63.2,0,37.859444,200.0,268,73.9,63.3,0,48.555653,264.0929,357,72.8,63.1,0,39.35782,350.0,163,72.2,63.5,0,42.116203,160,359,70.5,63.0,0,51.173252,335,365,74.0,63.7,0,51.065178,362.14288,160,72.1,63.5,0,34.727318,150,199,70.3,64.2,0,44.211533,195,390,74.0,63.4,0,40.97876,380,589,69.3,62.9,0,67.249504,575,477,73.9,63.7,0,51.42713,472.75043,256,72.7,63.9,0,43.484337,250,180,72.7,63.9,0,59.5003,175.0,257,73.9,63.6,0,36.134754,252.9999,192,70.8,63.6,0,45.540623,185,313,69.7,63.3,0,41.01546,300,307,73.1,63.0,0,36.35402,300.0,213,69.0,63.1,0,55.748295,210,887,67.6,62.8,0,93.589096,880,87.7,87.8,89.1,144.5,105.4,118.0,1.3,0.1,29.92
20170805,1525,84.9,43.8,32.70459454,41.28475,257,48.1,44.6,5.6,77.1,73.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.7,59.8,100.0,15.0,41.9,59.2,100.0,0,73.9,1.25,60.2,1.8125,64.2,0,0,51.0,13.7,0,0,0,73.1,73.5,62.3,70.0,15,46.8,60.6,56.6,0,73.6,1.02,60.2,1.8125,61.8,0,0,91.0,75.5,15.3,4.4,0.9,15,15,72.7,65.0,83.0,100,32.0,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,21.0,0,72,210,62.9,0,24.099182,200.0,72.0,68.0,6872.178,67.2,61.0,100.0,9000.0,268,71.4,60.7,0,40.10327,260.0,130,69.7,61.4,0,51.615948,125,1001,71.7,61.0,0,30.569502,1000.0,694,75.2,61.7,0,28.268745,700,619,71.1,61.3,0,45.11103,600.0,205,71.1,61.6,0,36.526653,200.0,128,72.3,61.6,0,53.75701,125.0,339,70.8,62.2,0,28.87243,330,234,71.6,62.7,0,100.0,650.0,591,69.4,62.9,0,100,950,511,0,61.5,0,33.997326,500.0,510,71.0,61.5,0,33.393764,500.0,179,72.9,63.3,0,48.094887,175,250,69.7,63.7,0,42.541977,245,226,71.1,63.4,0,41.856476,220,361,73.9,63.3,0,32.51466,350,168,73.3,63.5,0,32.520126,160.0,342,72.5,63.4,0,31.35261,335,342,73.1,63.3,0,28.021103,335.0,200,70.6,64.0,0,35.843964,195,390,73.6,63.7,0,27.461395,380.0,255,69.1,63.3,0,43.17624,245,179,73.2,63.3,0,44.53988,175,249,72.2,63.3,0,46.12931,245,426,72.0,63.1,0,40.140583,420.0,163,72.5,63.7,0,25.897783,160,346,73.7,63.5,0,38.892292,335,306,73.8,63.9,0,31.604063,300,406,72.0,63.2,0,26.528852,400,199,70.4,63.8,0,37.042946,195,400,71.5,63.1,0,33.275757,380,349,69.8,63.5,0,30.343979,335,178,73.3,62.9,0,59.35546,175,255,72.3,63.4,0,45.203854,245,364,72.8,63.0,0,36.669945,350.0,165,74.0,63.4,0,34.30475,160,542,73.7,63.1,0,52.234436,542.0497,241,73.8,64.1,0,39.734776,230,298,73.2,63.2,0,35.734413,285.0,205,69.7,63.7,0,42.69198,195,400,73.7,63.4,0,42.67616,380.0,349,71.4,62.9,0,41.080433,335,180,72.7,63.1,0,56.97632,175,250,73.3,63.1,0,44.92202,245,430,72.5,63.2,0,46.47073,420.0,166,73.5,63.2,0,31.362469,160.0,340,73.5,63.1,0,33.51716,335,106,72.7,63.9,0,32.96986,100,343,72.3,63.7,0,39.46979,335,201,70.8,285.0,0,32.676056,195,392,73.6,63.3,0,37.352215,380.0,342,71.0,63.2,0,42.22658,335,206,73.9,63.2,0,37.859444,200.0,251,73.7,63.3,0,47.51487,245.0,358,72.9,63.0,0,39.35782,350.0,162,72.2,63.5,0,42.116203,160,356,70.5,63.0,0,51.173252,335,367,73.9,63.7,0,51.065178,362.14288,163,72.1,63.4,0,34.727318,150,199,70.3,64.2,0,44.211533,195,393,74.0,63.3,0,40.97876,380,594,69.3,62.8,0,67.249504,575,478,73.9,63.6,0,51.42713,472.75043,255,72.6,63.8,0,43.484337,250,179,72.7,63.8,0,59.5003,175.0,256,73.9,63.5,0,36.134754,252.9999,192,70.8,63.5,0,45.540623,185,310,69.7,63.2,0,41.01546,300,307,73.1,63.0,0,36.35402,300.0,213,69.0,63.0,0,55.748295,210,889,67.6,62.7,0,93.417465,880,87.7,87.8,89.1,147.5,105.4,118.0,1.3,1.0,29.92
20170805,1530,84.1,43.5,32.10705753,41.28475,252,47.8,44.1,5.6,76.8,73.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.7,59.6,100.0,15.0,41.1,59.2,100.0,0,73.9,1.25,60.2,1.8125,64.1,0,0,51.5,13.4,0,0,0,73.1,73.5,62.3,69.8,15,46.7,60.6,58.0,0,73.6,1.02,60.2,1.8125,61.8,0,0,90.9,74.9,17.5,4.9,1.9,15,15,72.7,65.0,83.0,100,32.9,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,20.9,0,72,211,62.9,0,24.099182,200.0,72.0,68.0,7045.323,67.2,60.9,100.0,9000.0,267,71.4,60.6,0,40.10327,260.0,131,69.7,61.3,0,51.615948,125,1020,71.7,61.0,0,30.569502,1000.0,693,75.1,61.6,0,28.257767,700,621,71.0,61.4,0,45.11103,600.0,205,71.1,61.6,0,36.526653,200.0,128,72.2,61.6,0,53.75701,125.0,340,70.8,62.2,0,28.87243,330,233,71.6,62.7,0,100.0,650.0,591,69.5,62.9,0,100,950,512,0,61.5,0,33.997326,500.0,510,71.0,61.5,0,33.393764,500.0,179,72.9,63.3,0,48.094887,175,249,69.7,63.6,0,42.541977,245,226,71.0,63.4,0,41.856476,220,362,73.9,63.3,0,32.51466,350,168,73.3,63.4,0,32.520126,160.0,341,72.5,63.4,0,31.35261,335,340,73.1,63.3,0,28.021103,335.0,200,70.7,64.0,0,35.843964,195,389,73.6,63.6,0,27.461395,380.0,254,69.1,63.3,0,43.17624,245,179,73.2,63.3,0,44.53988,175,248,72.1,63.4,0,46.12931,245,425,72.0,63.1,0,40.140583,420.0,163,72.5,63.8,0,25.897783,160,347,73.6,63.4,0,38.892292,335,305,73.8,63.9,0,31.604063,300,407,72.0,63.2,0,26.528852,400,198,70.4,63.8,0,37.042946,195,418,71.5,63.1,0,33.275757,380,352,69.8,63.5,0,30.343979,335,179,73.3,62.9,0,59.35546,175,254,72.3,63.4,0,45.203854,245,364,72.8,63.0,0,36.669945,350.0,164,73.9,63.4,0,34.30475,160,510,73.8,63.2,0,49.31624,511.7497,241,73.8,64.1,0,39.734776,230,296,73.2,63.2,0,35.734413,285.0,206,69.7,63.7,0,42.69198,195,406,73.7,63.4,0,42.67616,380.0,358,71.4,62.9,0,40.39616,335,179,72.7,63.1,0,56.97632,175,249,73.3,63.1,0,44.92202,245,427,72.5,63.2,0,46.47073,420.0,164,73.5,63.2,0,31.362469,160.0,343,73.5,63.1,0,33.51716,335,107,72.6,63.8,0,32.96986,100,342,72.2,63.7,0,39.46979,335,200,70.8,285.1,0,32.676056,195,394,73.6,63.2,0,37.352215,380.0,342,71.0,63.2,0,42.22658,335,205,73.9,63.2,0,37.859444,200.0,252,73.9,63.4,0,47.51487,245.0,358,72.9,63.0,0,39.35782,350.0,163,72.2,63.4,0,42.116203,160,359,70.4,63.0,0,51.173252,335,328,73.9,63.7,0,48.302044,334.54327,158,72.1,63.4,0,34.727318,150,200,70.3,64.2,0,44.211533,195,391,74.0,63.3,0,40.97876,380,587,69.3,62.9,0,67.249504,575,476,73.9,63.6,0,51.42713,472.75043,256,72.6,63.8,0,43.484337,250,180,72.7,63.8,0,59.5003,175.0,238,73.8,63.5,0,33.569115,232.00021,193,70.8,63.5,0,45.540623,185,312,69.7,63.2,0,41.01546,300,307,73.1,63.0,0,36.35402,300.0,213,68.9,63.1,0,55.748295,210,887,67.6,62.8,0,94.09389,880,87.6,87.7,89.3,146.5,105.4,117.9,1.3,0.0,29.92
20170805,1535,84.0,44.5,32.32168838,41.28475,251,47.5,43.8,5.6,75.9,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,73.6,59.5,100.0,15.0,40.0,59.2,100.0,0,73.9,1.25,60.2,1.8125,64.0,0,0,51.1,13.8,0,0,0,73.1,73.5,62.4,69.7,15,46.6,60.6,56.7,0,73.7,1.0,60.2,1.8125,61.7,0,0,90.9,75.0,15.4,4.8,0.8,15,15,72.2,65.0,83.0,100,32.4,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,1,20.2,1,72,209,62.8,0,24.099182,200.0,72.0,68.0,7045.323,67.2,60.8,100.0,9000.0,267,71.3,60.5,0,40.10327,260.0,130,69.7,61.2,0,51.615948,125,1019,71.7,60.8,0,31.02266,1000.0,695,75.1,61.5,0,28.257767,700,621,71.0,61.2,0,45.11103,600.0,205,71.0,61.4,0,36.526653,200.0,128,72.2,61.5,0,53.75701,125.0,340,70.8,62.0,0,28.87243,330,234,71.6,62.6,0,100.0,650.0,593,69.5,62.8,0,100,950,512,0,61.4,0,33.997326,500.0,510,71.0,61.4,0,33.393764,500.0,179,72.9,63.3,0,48.094887,175,248,69.6,63.6,0,42.541977,245,225,71.0,63.4,0,41.856476,220,360,73.9,63.3,0,31.989246,350,168,73.4,63.4,0,32.520126,160.0,342,72.5,63.4,0,31.35261,335,341,73.1,63.3,0,28.021103,335.0,201,70.6,64.0,0,35.843964,195,386,73.6,63.6,0,27.461395,380.0,255,69.1,63.2,0,43.17624,245,179,73.2,63.3,0,44.53988,175,249,72.2,63.3,0,46.12931,245,426,72.0,63.1,0,40.140583,420.0,163,72.5,63.7,0,25.897783,160,346,73.6,63.4,0,38.892292,335,304,73.8,63.8,0,31.604063,300,405,72.0,63.2,0,26.528852,400,199,70.4,63.8,0,37.042946,195,405,71.4,63.1,0,33.275757,380,338,69.8,63.5,0,30.343979,335,180,73.3,62.9,0,59.35546,175,256,72.3,63.4,0,45.203854,245,363,72.8,63.0,0,36.669945,350.0,165,73.9,63.4,0,34.30475,160,510,73.8,63.2,0,49.23077,511.7497,241,73.8,64.1,0,39.734776,230,292,73.2,63.2,0,35.293396,285.0,207,69.7,63.7,0,42.69198,195,393,73.7,63.4,0,41.482567,380.0,341,71.4,62.9,0,41.20048,335,179,72.7,63.1,0,56.97632,175,249,73.3,63.1,0,44.92202,245,431,72.5,63.2,0,46.47073,420.0,164,73.5,63.2,0,31.362469,160.0,341,73.5,63.1,0,33.51716,335,105,72.6,63.8,0,32.96986,100,342,72.3,63.7,0,39.46979,335,200,70.8,284.8,0,32.676056,195,390,73.6,63.2,0,37.352215,380.0,341,71.0,63.2,0,42.22658,335,207,73.9,63.2,0,37.859444,200.0,252,74.0,63.3,0,47.51487,245.0,357,72.9,63.0,0,39.35782,350.0,163,72.2,63.4,0,42.116203,160,362,70.4,63.0,0,51.173252,335,330,73.9,63.7,0,48.755535,334.54327,162,72.1,63.4,0,34.727318,150,200,70.3,64.2,0,44.211533,195,387,73.9,63.3,0,40.97876,380,589,69.3,62.8,0,67.249504,575,478,73.9,63.6,0,51.42713,472.75043,257,72.6,63.8,0,43.484337,250,181,72.7,63.8,0,59.5003,175.0,236,73.9,63.5,0,33.569115,232.00021,192,70.8,63.5,0,45.540623,185,309,69.7,63.2,0,41.01546,300,308,73.1,63.0,0,36.35402,300.0,212,68.9,63.0,0,55.748295,210,888,67.6,62.8,0,93.49824,880,87.6,87.7,89.0,147.5,105.4,117.8,1.3,1.4,29.92
20170805,1540,84.2,43.8,32.25454936,41.28475,248,47.6,43.7,5.6,73.8,71.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.5,100.0,15.0,39.0,59.2,100.0,0,73.8,1.25,60.2,1.8125,64.0,0,0,51.6,13.6,0,0,0,73.1,73.6,62.3,69.1,15,46.4,60.6,59.4,0,73.6,1.0,60.2,1.8125,61.6,0,0,90.8,74.1,17.8,4.7,1.1,15,15,72.9,65.0,83.0,100,33.8,0,76.5,1.3,65.06896,64.56896,0,13.0,0,0,0,20.0,1,72,211,62.8,0,24.099182,200.0,72.0,68.0,7045.323,67.1,60.8,100.0,9000.0,268,71.3,60.5,0,40.10327,260.0,130,69.6,61.2,0,51.615948,125,1010,71.7,60.8,0,30.569502,1000.0,693,75.1,61.5,0,28.257767,700,621,71.0,61.2,0,45.11103,600.0,206,71.0,61.4,0,36.526653,200.0,128,72.2,61.5,0,53.75701,125.0,339,70.7,62.0,0,28.87243,330,234,71.6,62.5,0,100.0,650.0,594,69.5,62.7,0,100,950,512,0,61.4,0,33.997326,500.0,510,71.0,61.4,0,33.393764,500.0,178,72.9,63.2,0,48.094887,175,247,69.7,63.6,0,42.541977,245,225,71.0,63.4,0,41.856476,220,358,74.0,63.2,0,31.989246,350,168,73.4,63.4,0,32.520126,160.0,341,72.5,63.4,0,31.35261,335,340,73.1,63.3,0,28.021103,335.0,199,70.6,64.0,0,35.843964,195,390,73.6,63.6,0,27.461395,380.0,254,69.1,63.2,0,43.17624,245,178,73.2,63.2,0,44.53988,175,247,72.1,63.3,0,46.12931,245,424,72.1,63.0,0,40.140583,420.0,162,72.5,63.7,0,25.897783,160,343,73.6,63.4,0,38.892292,335,304,73.8,63.8,0,31.604063,300,406,72.0,63.1,0,26.528852,400,197,70.4,63.7,0,37.042946,195,410,71.5,63.0,0,33.275757,380,349,69.8,63.5,0,30.343979,335,179,73.3,62.8,0,59.35546,175,251,72.2,63.3,0,45.203854,245,361,72.8,62.9,0,36.669945,350.0,165,73.9,63.3,0,34.30475,160,508,73.8,63.1,0,49.31624,511.7497,240,73.8,64.0,0,39.734776,230,291,73.2,63.2,0,35.293396,285.0,206,69.7,63.7,0,42.69198,195,390,73.6,63.3,0,42.006073,380.0,338,71.4,62.9,0,41.632652,335,178,72.7,63.0,0,56.97632,175,248,73.3,63.0,0,44.92202,245,427,72.6,63.1,0,46.47073,420.0,164,73.5,63.1,0,31.362469,160.0,340,73.5,63.0,0,33.51716,335,107,72.6,63.8,0,32.96986,100,342,72.2,63.6,0,39.46979,335,199,70.8,284.9,0,32.676056,195,386,73.6,63.2,0,37.352215,380.0,340,71.0,63.1,0,42.22658,335,204,73.9,63.1,0,37.859444,200.0,251,74.0,63.3,0,47.51487,245.0,355,72.9,63.0,0,39.35782,350.0,162,72.2,63.4,0,42.116203,160,353,70.4,62.9,0,51.173252,335,328,74.0,63.6,0,48.755535,334.54327,157,72.1,63.4,0,34.727318,150,199,70.3,64.1,0,44.211533,195,387,74.0,63.3,0,40.97876,380,587,69.3,62.8,0,67.249504,575,477,73.9,63.6,0,51.42713,472.75043,254,72.6,63.7,0,43.484337,250,179,72.7,63.7,0,59.5003,175.0,235,73.8,63.5,0,33.569115,232.00021,192,70.7,63.4,0,45.540623,185,310,69.6,63.2,0,41.01546,300,306,73.0,62.9,0,36.35402,300.0,212,68.9,63.0,0,55.748295,210,885,67.5,62.7,0,93.99293,880,87.6,87.7,89.0,145.5,105.3,117.8,1.3,0.1,29.92
20170805,1545,84.7,42.3,32.14872731,41.28475,257,47.7,43.9,5.6,74.0,70.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.8,100.0,15.0,38.6,59.2,100.0,0,73.8,1.25,60.2,1.8125,63.9,0,0,51.4,13.5,0,0,0,73.1,73.7,62.2,69.5,15,46.2,60.6,55.6,0,73.7,1.01,60.2,1.8125,61.6,0,0,91.1,74.7,15.0,4.4,1.9,15,15,72.6,65.0,83.0,100,32.5,0,76.5,1.3,65.06896,64.56896,0,12.9,0,0,0,20.0,0,72,211,62.9,0,24.099182,200.0,72.0,68.0,7045.323,67.1,61.1,100.0,9000.0,267,71.3,60.8,0,40.10327,260.0,130,69.6,61.4,0,51.615948,125,1009,71.6,61.1,0,30.569502,1000.0,694,75.1,61.7,0,28.323635,700,622,71.0,61.4,0,45.11103,600.0,206,71.0,61.6,0,36.526653,200.0,129,72.2,61.6,0,53.75701,125.0,340,70.7,62.2,0,28.87243,330,235,71.6,62.7,0,100.0,650.0,594,69.4,62.9,0,100,950,512,0,61.6,0,33.997326,500.0,510,70.9,61.5,0,33.393764,500.0,179,72.9,63.1,0,48.094887,175,249,69.7,63.5,0,42.541977,245,226,71.0,63.3,0,41.856476,220,359,74.1,63.2,0,31.989246,350,168,73.4,63.4,0,32.520126,160.0,341,72.5,63.3,0,31.35261,335,341,73.1,63.2,0,28.021103,335.0,201,70.6,63.9,0,35.843964,195,390,73.6,63.5,0,27.461395,380.0,254,69.0,63.1,0,43.17624,245,178,73.2,63.2,0,44.53988,175,248,72.1,63.2,0,46.12931,245,426,72.2,63.0,0,40.140583,420.0,162,72.5,63.6,0,25.897783,160,345,73.6,63.3,0,38.892292,335,304,73.8,63.7,0,31.604063,300,405,72.0,63.1,0,26.528852,400,198,70.4,63.7,0,37.042946,195,397,71.4,62.9,0,33.275757,380,345,69.8,63.4,0,30.343979,335,179,73.3,62.8,0,59.35546,175,253,72.2,63.3,0,45.203854,245,363,72.8,62.9,0,36.669945,350.0,165,73.9,63.3,0,34.30475,160,504,73.8,63.0,0,50.0,511.7497,241,73.8,64.0,0,39.734776,230,292,73.2,63.1,0,35.293396,285.0,206,69.7,63.6,0,42.69198,195,387,73.6,63.3,0,42.393467,380.0,340,71.4,62.8,0,41.632652,335,179,72.7,63.0,0,56.97632,175,250,73.3,63.0,0,44.92202,245,427,72.6,63.1,0,46.47073,420.0,164,73.6,63.1,0,31.362469,160.0,341,73.5,63.0,0,33.51716,335,107,72.6,63.7,0,32.96986,100,340,72.2,63.6,0,39.46979,335,199,70.8,285.0,0,32.676056,195,390,73.6,63.1,0,37.352215,380.0,342,70.9,63.1,0,42.22658,335,207,73.9,63.1,0,37.859444,200.0,252,74.0,63.2,0,47.51487,245.0,357,72.9,62.9,0,39.35782,350.0,163,72.2,63.4,0,42.116203,160,354,70.4,62.9,0,51.173252,335,330,74.0,63.6,0,48.755535,334.54327,159,72.1,63.3,0,34.727318,150,199,70.2,64.1,0,44.211533,195,389,74.0,63.2,0,40.97876,380,589,69.3,62.7,0,67.249504,575,476,73.9,63.5,0,51.42713,472.75043,256,72.6,63.7,0,43.484337,250,180,72.7,63.7,0,59.5003,175.0,237,73.9,63.4,0,33.569115,232.00021,192,70.7,63.4,0,45.540623,185,308,69.6,63.1,0,41.01546,300,307,73.1,62.9,0,36.35402,300.0,212,68.9,62.9,0,55.748295,210,887,67.5,62.6,0,93.66986,880,87.6,87.7,88.9,146.5,105.3,118.1,-0.2,0.1,29.92
20170805,1550,85.4,41.0,32.21467268,41.28475,254,47.7,44.2,5.6,77.5,73.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.9,100.0,15.0,38.8,58.8,100.0,0,73.9,1.25,59.8,1.8125,63.9,0,0,51.5,13.8,0,0,0,73.1,73.8,62.2,69.1,15,46.2,60.4,53.7,0,73.9,0.98,59.8,1.8125,61.5,0,0,90.9,74.4,14.5,4.8,1.0,15,15,69.4,65.0,83.0,100,32.0,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,1,21.4,0,72,212,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.1,61.2,100.0,9000.0,267,71.3,60.8,0,40.10327,260.0,130,69.6,61.5,0,51.615948,125,1010,71.6,61.1,0,30.569502,1000.0,691,75.1,61.8,0,28.65298,700,621,70.9,61.4,0,45.11103,600.0,205,71.0,61.7,0,36.526653,200.0,128,72.2,61.7,0,53.75701,125.0,339,70.7,62.3,0,28.87243,330,234,71.6,62.7,0,100.0,650.0,591,69.3,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.9,61.6,0,33.393764,500.0,179,72.9,63.1,0,48.094887,175,247,69.7,63.5,0,42.541977,245,225,71.0,63.3,0,41.856476,220,359,74.2,63.1,0,31.989246,350,168,73.4,63.3,0,32.520126,160.0,341,72.5,63.3,0,31.35261,335,340,73.1,63.2,0,28.021103,335.0,199,70.6,63.9,0,35.843964,195,385,73.6,63.5,0,27.461395,380.0,254,69.0,63.1,0,43.17624,245,178,73.2,63.1,0,44.53988,175,247,72.1,63.2,0,46.12931,245,423,72.3,62.9,0,40.140583,420.0,163,72.5,63.6,0,25.897783,160,343,73.6,63.3,0,38.892292,335,305,73.8,63.7,0,31.604063,300,405,72.0,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,391,71.4,62.9,0,33.275757,380,347,69.8,63.4,0,30.343979,335,178,73.3,62.7,0,59.35546,175,252,72.2,63.2,0,45.203854,245,365,72.9,62.8,0,36.669945,350.0,165,73.9,63.2,0,34.30475,160,508,73.8,63.0,0,49.3895,511.7497,241,73.8,64.0,0,39.734776,230,292,73.2,63.0,0,35.293396,285.0,206,69.7,63.6,0,42.69198,195,389,73.6,63.2,0,42.393467,380.0,341,71.4,62.7,0,41.632652,335,178,72.7,62.9,0,56.97632,175,248,73.3,63.0,0,44.92202,245,427,72.7,63.1,0,46.47073,420.0,164,73.5,63.0,0,31.362469,160.0,340,73.5,63.0,0,33.51716,335,107,72.6,63.7,0,32.96986,100,340,72.2,63.5,0,39.46979,335,199,70.8,285.3,0,32.676056,195,388,73.6,63.1,0,37.352215,380.0,341,70.9,63.0,0,42.22658,335,202,73.9,63.0,0,37.859444,200.0,250,74.0,63.2,0,47.51487,245.0,355,73.0,62.8,0,39.35782,350.0,162,72.2,63.3,0,42.116203,160,353,70.4,62.8,0,51.173252,335,327,74.0,63.6,0,48.755535,334.54327,162,72.1,63.3,0,34.727318,150,199,70.2,64.1,0,44.211533,195,396,73.9,63.2,0,40.97876,380,593,69.2,62.7,0,67.249504,575,479,73.9,63.5,0,51.42713,472.75043,254,72.6,63.6,0,43.484337,250,179,72.7,63.6,0,59.5003,175.0,235,73.8,63.4,0,33.569115,232.00021,191,70.7,63.3,0,45.540623,185,310,69.6,63.0,0,41.01546,300,306,73.0,62.8,0,36.35402,300.0,212,68.9,62.9,0,55.748295,210,885,67.5,62.6,0,94.03332,880,87.6,87.7,89.0,146.5,105.3,117.8,1.4,0.0,29.92
20170805,1555,85.2,42.6,32.55209198,41.28475,252,47.4,43.8,5.6,75.8,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.8,100.0,15.0,38.8,58.8,100.0,0,73.9,1.25,59.8,1.8125,63.9,0,0,50.9,13.5,0,0,0,73.1,73.7,62.1,69.5,15,46.1,60.4,56.0,0,73.8,1.01,59.8,1.8125,61.4,0,0,90.8,74.9,15.2,4.4,1.2,15,15,75.1,65.0,83.0,100,33.5,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,1,20.2,1,72,211,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.1,61.1,100.0,9000.0,268,71.2,60.8,0,40.10327,260.0,130,69.6,61.5,0,51.615948,125,1004,71.7,61.1,0,30.569502,1000.0,694,75.0,61.7,0,28.257767,700,620,71.0,61.5,0,45.11103,600.0,205,71.0,61.7,0,36.526653,200.0,128,72.2,61.7,0,53.75701,125.0,340,70.6,62.2,0,28.87243,330,233,71.6,62.7,0,100.0,650.0,590,69.4,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.9,61.6,0,33.393764,500.0,179,72.9,63.2,0,48.094887,175,249,69.7,63.5,0,42.541977,245,225,71.0,63.3,0,41.856476,220,359,74.3,63.2,0,31.989246,350,168,73.4,63.3,0,32.520126,160.0,342,72.4,63.3,0,31.35261,335,340,73.1,63.2,0,28.021103,335.0,200,70.6,63.9,0,35.843964,195,385,73.6,63.5,0,27.461395,380.0,254,69.0,63.1,0,43.17624,245,179,73.2,63.1,0,44.53988,175,249,72.1,63.2,0,46.12931,245,426,72.4,63.0,0,40.140583,420.0,163,72.5,63.6,0,25.897783,160,345,73.6,63.3,0,38.892292,335,305,73.8,63.7,0,31.604063,300,406,72.0,63.0,0,26.528852,400,199,70.4,63.6,0,37.042946,195,400,71.4,62.9,0,33.275757,380,347,69.8,63.4,0,30.343979,335,179,73.3,62.8,0,59.35546,175,255,72.2,63.2,0,45.203854,245,365,72.9,62.8,0,36.669945,350.0,165,73.9,63.2,0,34.30475,160,509,73.8,63.0,0,49.3895,511.7497,241,73.8,63.9,0,39.734776,230,291,73.2,63.1,0,35.293396,285.0,206,69.7,63.6,0,42.69198,195,392,73.6,63.2,0,42.393467,380.0,342,71.3,62.8,0,41.632652,335,179,72.7,62.9,0,56.97632,175,250,73.3,63.0,0,44.92202,245,430,72.7,63.1,0,46.47073,420.0,164,73.6,63.0,0,31.362469,160.0,342,73.5,63.0,0,33.51716,335,104,72.6,63.7,0,32.96986,100,341,72.2,63.5,0,39.46979,335,200,70.8,284.9,0,32.676056,195,393,73.6,63.1,0,37.352215,380.0,342,70.9,63.1,0,42.22658,335,206,73.8,63.0,0,37.859444,200.0,250,74.0,63.2,0,47.51487,245.0,357,73.0,62.9,0,39.35782,350.0,163,72.2,63.3,0,42.116203,160,360,70.4,62.9,0,51.173252,335,327,74.0,63.6,0,48.755535,334.54327,157,72.1,63.3,0,34.727318,150,199,70.3,64.0,0,44.211533,195,390,73.9,63.2,0,40.97876,380,585,69.2,62.7,0,67.249504,575,476,73.8,63.5,0,51.42713,472.75043,256,72.6,63.7,0,43.484337,250,180,72.7,63.6,0,59.5003,175.0,237,73.8,63.4,0,33.569115,232.00021,193,70.7,63.3,0,45.540623,185,307,69.6,63.1,0,41.01546,300,307,73.0,62.8,0,36.35402,300.0,213,68.9,62.9,0,55.748295,210,884,67.4,62.7,0,94.0737,880,87.6,87.7,89.0,149.5,105.3,117.7,1.2,0.0,29.92
20170805,1600,85.3,41.3,32.23908297,41.28475,254,47.6,43.8,5.6,73.9,71.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.8,100.0,15.0,39.0,58.8,100.0,0,73.9,1.25,59.8,1.8125,63.8,0,0,51.0,13.8,0,0,0,73.1,73.6,62.3,69.2,15,46.0,60.4,55.9,0,73.7,1.0,59.8,1.8125,61.4,0,0,90.7,74.5,15.2,4.8,1.4,15,15,69.5,65.0,83.0,100,33.4,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,1,72,211,63.1,0,24.099182,200.0,72.0,68.0,7045.323,67.1,61.2,100.0,9000.0,267,71.2,60.8,0,40.10327,260.0,130,69.6,61.5,0,51.615948,125,1012,71.6,61.1,0,30.569502,1000.0,691,75.0,61.8,0,28.65298,700,623,70.9,61.5,0,45.11103,600.0,205,71.0,61.7,0,36.526653,200.0,129,72.2,61.8,0,53.75701,125.0,341,70.6,62.3,0,28.87243,330,235,71.6,62.8,0,100.0,650.0,590,69.4,63.0,0,100,950,511,0,61.7,0,33.997326,500.0,510,70.9,61.7,0,33.393764,500.0,178,72.9,63.1,0,48.094887,175,247,69.6,63.5,0,42.541977,245,225,71.0,63.3,0,41.856476,220,360,74.4,63.2,0,31.989246,350,168,73.5,63.3,0,32.520126,160.0,341,72.4,63.3,0,31.35261,335,340,73.0,63.2,0,28.021103,335.0,200,70.6,63.9,0,35.843964,195,391,73.6,63.5,0,27.461395,380.0,254,69.0,63.1,0,43.17624,245,179,73.2,63.1,0,44.53988,175,248,72.1,63.2,0,46.12931,245,425,72.5,62.9,0,40.140583,420.0,162,72.5,63.6,0,25.897783,160,344,73.5,63.3,0,38.892292,335,305,73.8,63.7,0,31.604063,300,404,72.0,63.0,0,26.528852,400,199,70.4,63.6,0,37.042946,195,398,71.4,63.0,0,33.275757,380,352,69.8,63.4,0,30.343979,335,179,73.3,62.8,0,59.35546,175,255,72.2,63.2,0,45.203854,245,364,72.9,62.8,0,36.669945,350.0,165,73.8,63.2,0,34.30475,160,510,73.8,63.0,0,49.31624,511.7497,241,73.8,63.9,0,39.734776,230,291,73.2,63.0,0,35.293396,285.0,207,69.7,63.6,0,42.69198,195,386,73.6,63.2,0,42.393467,380.0,338,71.3,62.8,0,41.632652,335,178,72.7,62.9,0,56.97632,175,249,73.3,63.0,0,44.92202,245,428,72.8,63.1,0,46.47073,420.0,164,73.6,63.0,0,31.362469,160.0,340,73.4,63.0,0,33.51716,335,107,72.6,63.7,0,32.96986,100,343,72.2,63.5,0,39.46979,335,199,70.8,285.0,0,32.676056,195,392,73.6,63.1,0,37.352215,380.0,341,70.9,63.0,0,42.22658,335,205,73.8,63.0,0,37.859444,200.0,251,74.0,63.2,0,47.51487,245.0,357,73.1,62.9,0,39.35782,350.0,162,72.2,63.3,0,42.116203,160,356,70.4,62.8,0,51.173252,335,327,74.0,63.6,0,48.755535,334.54327,161,72.1,63.3,0,34.727318,150,199,70.2,64.1,0,44.211533,195,384,73.9,63.2,0,40.97876,380,587,69.2,62.7,0,67.249504,575,476,73.8,63.5,0,51.42713,472.75043,255,72.6,63.6,0,43.484337,250,179,72.7,63.6,0,59.5003,175.0,235,73.8,63.4,0,33.569115,232.00021,192,70.7,63.3,0,45.540623,185,309,69.6,63.1,0,41.01546,300,306,73.0,62.8,0,36.35402,300.0,212,68.8,62.9,0,55.748295,210,885,67.5,62.6,0,93.99293,880,87.6,87.7,89.1,147.5,105.3,117.8,0.4,0.9,29.92
20170805,1605,85.2,41.5,32.2341551,40.50125833,258,47.7,43.9,5.6,74.1,70.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.8,100.0,15.0,39.0,58.8,100.0,0,73.8,1.25,59.8,1.8125,63.8,0,0,51.1,13.5,0,0,0,73.1,73.6,62.2,69.3,15,45.9,60.4,55.7,0,73.7,1.0,59.8,1.8125,61.3,0,0,90.7,74.5,15.0,4.7,1.4,15,15,73.0,65.0,83.0,100,34.2,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,0,20.0,1,72,211,63.1,0,24.099182,200.0,72.0,68.0,7045.323,67.1,61.1,100.0,9000.0,268,71.2,60.8,0,40.10327,260.0,130,69.6,61.5,0,51.615948,125,1006,71.6,61.1,0,30.569502,1000.0,694,75.0,61.8,0,28.24679,700,621,70.9,61.5,0,45.11103,600.0,205,71.0,61.7,0,36.526653,200.0,128,72.2,61.8,0,53.75701,125.0,340,70.6,62.3,0,28.87243,330,234,71.5,62.8,0,100.0,650.0,592,69.4,63.0,0,100,950,511,0,61.7,0,33.997326,500.0,509,70.9,61.6,0,33.393764,500.0,179,72.9,63.1,0,48.094887,175,249,69.6,63.4,0,42.541977,245,225,71.0,63.2,0,41.856476,220,359,74.5,63.1,0,31.989246,350,168,73.5,63.3,0,32.520126,160.0,342,72.4,63.2,0,31.35261,335,340,73.0,63.1,0,28.021103,335.0,199,70.6,63.8,0,35.843964,195,391,73.5,63.4,0,27.461395,380.0,255,69.0,63.0,0,43.17624,245,179,73.2,63.1,0,44.53988,175,247,72.1,63.1,0,46.12931,245,425,72.7,62.9,0,40.140583,420.0,162,72.5,63.5,0,25.897783,160,344,73.5,63.3,0,38.892292,335,304,73.8,63.7,0,31.604063,300,406,72.0,63.0,0,26.528852,400,199,70.4,63.6,0,37.042946,195,419,71.4,62.8,0,33.275757,380,350,69.7,63.3,0,30.343979,335,179,73.3,62.7,0,59.35546,175,254,72.2,63.2,0,45.203854,245,364,72.9,62.8,0,36.669945,350.0,165,73.8,63.2,0,34.30475,160,509,73.8,62.9,0,49.23077,511.7497,241,73.8,63.9,0,39.734776,230,292,73.1,63.0,0,35.293396,285.0,207,69.7,63.5,0,42.69198,195,392,73.6,63.2,0,42.393467,380.0,341,71.3,62.7,0,41.20048,335,178,72.7,62.9,0,56.97632,175,249,73.3,62.9,0,44.92202,245,428,72.8,63.0,0,46.47073,420.0,164,73.6,63.0,0,31.362469,160.0,342,73.4,62.9,0,33.51716,335,106,72.6,63.6,0,32.96986,100,343,72.2,63.5,0,39.46979,335,200,70.8,285.1,0,32.676056,195,392,73.5,63.1,0,37.352215,380.0,342,70.9,63.0,0,42.22658,335,205,73.9,63.0,0,37.859444,200.0,252,74.0,63.1,0,47.51487,245.0,357,73.1,62.8,0,39.35782,350.0,163,72.2,63.3,0,42.116203,160,358,70.4,62.8,0,51.173252,335,328,74.0,63.5,0,48.755535,334.54327,159,72.0,63.2,0,34.727318,150,199,70.2,64.0,0,44.211533,195,393,73.9,63.1,0,40.97876,380,592,69.2,62.6,0,67.249504,575,478,73.8,63.4,0,51.42713,472.75043,256,72.5,63.6,0,43.484337,250,180,72.6,63.6,0,59.5003,175.0,236,73.8,63.4,0,33.569115,232.00021,192,70.7,63.3,0,45.540623,185,310,69.6,63.0,0,41.01546,300,306,73.0,62.8,0,36.35402,300.0,213,68.8,62.8,0,55.748295,210,884,67.5,62.5,0,94.03332,880,87.6,87.7,89.1,146.5,105.3,117.8,1.4,0.1,29.92
20170805,1610,84.6,42.1,32.02908661,40.50125833,254,47.7,43.9,5.6,74.6,70.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.8,100.0,15.0,39.0,58.8,100.0,0,73.9,1.25,59.8,1.8125,63.7,0,0,51.4,13.6,0,0,0,73.1,73.6,62.1,69.5,15,45.7,60.4,56.6,0,73.6,1.01,59.8,1.8125,61.2,0,0,90.5,74.8,15.3,4.8,1.1,15,15,70.8,65.0,82.8,100,32.9,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,0,72,211,63.0,0,24.099182,200.0,72.0,68.0,6872.178,67.1,61.1,100.0,9000.0,268,71.2,60.8,0,40.10327,260.0,130,69.6,61.5,0,51.615948,125,1002,71.6,61.1,0,30.569502,1000.0,694,75.0,61.8,0,28.24679,700,621,70.9,61.4,0,45.11103,600.0,205,71.0,61.7,0,36.526653,200.0,128,72.2,61.7,0,53.75701,125.0,340,70.6,62.2,0,28.87243,330,234,71.6,62.7,0,100.0,650.0,591,69.4,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.9,61.6,0,33.393764,500.0,179,72.9,63.1,0,48.094887,175,249,69.6,63.4,0,42.541977,245,226,71.0,63.2,0,41.856476,220,359,74.7,63.1,0,31.989246,350,168,73.5,63.3,0,32.520126,160.0,342,72.4,63.2,0,31.35261,335,340,73.0,63.1,0,28.021103,335.0,200,70.6,63.8,0,35.843964,195,389,73.5,63.4,0,27.461395,380.0,255,69.0,63.0,0,43.17624,245,179,73.2,63.0,0,44.53988,175,249,72.1,63.1,0,46.12931,245,426,72.8,62.9,0,40.140583,420.0,163,72.6,63.5,0,25.897783,160,344,73.5,63.3,0,38.892292,335,305,73.7,63.6,0,31.604063,300,407,72.0,63.0,0,26.528852,400,199,70.4,63.6,0,37.042946,195,400,71.4,62.8,0,33.275757,380,349,69.7,63.3,0,30.343979,335,180,73.3,62.7,0,59.35546,175,254,72.2,63.1,0,45.203854,245,365,73.0,62.8,0,36.669945,350.0,165,73.8,63.1,0,34.30475,160,511,73.8,62.9,0,49.31624,511.7497,241,73.8,63.9,0,39.734776,230,294,73.1,63.0,0,35.293396,285.0,207,69.6,63.5,0,42.69198,195,390,73.6,63.2,0,42.393467,380.0,338,71.3,62.7,0,41.20048,335,179,72.7,62.9,0,56.97632,175,250,73.3,62.9,0,44.92202,245,429,72.9,63.0,0,46.47073,420.0,165,73.6,62.9,0,31.362469,160.0,342,73.4,62.9,0,33.51716,335,103,72.6,63.6,0,32.96986,100,346,72.2,63.5,0,39.46979,335,200,70.8,284.9,0,32.676056,195,390,73.5,63.0,0,37.352215,380.0,343,70.9,63.0,0,42.22658,335,206,73.8,62.9,0,37.859444,200.0,252,74.0,63.1,0,47.51487,245.0,358,73.2,62.8,0,39.35782,350.0,162,72.2,63.2,0,42.116203,160,357,70.3,62.7,0,51.173252,335,362,74.0,63.5,0,50.854248,362.14288,155,72.0,63.2,0,34.727318,150,199,70.2,64.0,0,44.211533,195,394,73.9,63.1,0,40.97876,380,594,69.2,62.6,0,67.249504,575,479,73.8,63.4,0,51.42713,472.75043,256,72.6,63.6,0,43.484337,250,181,72.6,63.6,0,59.5003,175.0,236,73.8,63.4,0,33.569115,232.00021,189,70.7,63.3,0,45.163918,185,311,69.6,63.0,0,41.01546,300,307,72.9,62.7,0,36.35402,300.0,212,68.8,62.8,0,55.748295,210,891,67.4,62.5,0,93.26603,880,87.6,87.7,89.0,145.5,105.3,117.7,1.3,0.0,29.92
20170805,1615,84.7,41.1,31.80775376,40.50125833,253,47.6,44.0,5.6,76.5,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.8,59.8,100.0,15.0,39.0,58.8,100.0,0,73.8,1.25,59.8,1.8125,63.7,0,0,51.5,13.5,0,0,0,73.1,73.7,62.1,69.5,15,45.6,60.4,56.7,0,73.7,1.0,59.8,1.8125,61.1,0,0,90.3,74.8,15.9,4.4,1.2,15,15,68.5,65.0,82.8,100,32.5,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,1,20.3,0,72,210,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.1,61.1,100.0,9000.0,268,71.2,60.8,0,40.10327,260.0,130,69.6,61.4,0,51.615948,125,1009,71.6,61.1,0,30.569502,1000.0,693,75.0,61.8,0,28.24679,700,621,70.9,61.4,0,45.11103,600.0,205,70.9,61.7,0,36.526653,200.0,128,72.1,61.7,0,53.75701,125.0,340,70.6,62.2,0,28.87243,330,232,71.5,62.7,0,100.0,650.0,592,69.4,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.8,61.6,0,33.393764,500.0,178,72.9,63.1,0,48.094887,175,249,69.6,63.4,0,42.541977,245,225,71.0,63.3,0,41.856476,220,356,74.8,63.1,0,31.989246,350,168,73.5,63.3,0,32.520126,160.0,342,72.4,63.2,0,31.35261,335,338,73.0,63.1,0,28.021103,335.0,199,70.6,63.8,0,35.843964,195,395,73.5,63.4,0,27.930822,380.0,253,69.0,63.0,0,43.17624,245,178,73.2,63.1,0,44.53988,175,247,72.2,63.1,0,46.12931,245,423,73.0,62.9,0,40.140583,420.0,161,72.6,63.5,0,25.897783,160,343,73.5,63.3,0,38.892292,335,304,73.8,63.6,0,31.604063,300,405,72.1,63.0,0,26.528852,400,197,70.4,63.5,0,37.042946,195,400,71.4,62.8,0,33.275757,380,341,69.7,63.3,0,30.343979,335,178,73.3,62.7,0,59.35546,175,251,72.2,63.2,0,45.203854,245,364,73.0,62.8,0,36.669945,350.0,165,73.8,63.2,0,34.30475,160,507,73.8,62.9,0,49.76801,511.7497,240,73.8,63.9,0,39.734776,230,291,73.1,63.0,0,35.293396,285.0,205,69.6,63.5,0,42.69198,195,387,73.6,63.2,0,42.393467,380.0,339,71.2,62.7,0,41.20048,335,178,72.7,62.9,0,56.97632,175,249,73.3,62.9,0,44.92202,245,426,73.0,63.0,0,46.47073,420.0,163,73.6,63.0,0,31.362469,160.0,340,73.4,62.9,0,33.51716,335,103,72.5,63.6,0,32.96986,100,341,72.2,63.5,0,39.46979,335,199,70.8,284.9,0,32.676056,195,393,73.5,63.0,0,37.352215,380.0,341,70.9,63.0,0,42.22658,335,206,73.8,63.0,0,37.859444,200.0,248,74.0,63.2,0,47.51487,245.0,356,73.3,62.9,0,39.35782,350.0,162,72.2,63.2,0,42.116203,160,346,70.3,62.8,0,51.173252,335,360,73.9,63.4,0,50.854248,362.14288,153,72.0,63.2,0,34.727318,150,198,70.2,64.0,0,44.211533,195,390,73.9,63.1,0,40.97876,380,588,69.2,62.7,0,67.249504,575,475,73.8,63.4,0,51.42713,472.75043,254,72.6,63.6,0,43.484337,250,179,72.6,63.6,0,59.5003,175.0,236,73.8,63.3,0,33.569115,232.00021,188,70.7,63.3,0,45.163918,185,311,69.6,63.0,0,41.01546,300,306,72.9,62.8,0,36.35402,300.0,212,68.8,62.8,0,55.748295,210,884,67.4,62.6,0,94.09389,880,87.5,87.6,88.9,144.5,105.3,117.6,1.4,0.0,29.92
20170805,1620,84.5,44.9,32.75784996,40.50125833,255,47.4,43.7,5.6,75.5,73.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.5,59.6,100.0,15.0,38.9,58.8,100.0,0,73.7,1.25,59.8,1.8125,63.6,0,0,51.4,13.5,0,0,0,73.1,73.7,62.3,69.6,15,45.5,60.4,58.3,0,73.8,1.0,59.8,1.8125,61.0,0,0,90.2,74.7,16.4,4.4,1.4,15,15,72.6,65.0,82.8,100,33.6,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,1,72,209,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.1,61.0,100.0,9000.0,268,71.2,60.7,0,40.10327,260.0,130,69.6,61.4,0,51.615948,125,1009,71.6,61.0,0,30.569502,1000.0,694,75.0,61.7,0,28.24679,700,619,70.8,61.4,0,45.11103,600.0,205,70.9,61.6,0,36.526653,200.0,128,72.1,61.7,0,53.75701,125.0,339,70.6,62.2,0,28.87243,330,233,71.5,62.7,0,100.0,650.0,589,69.3,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.8,61.6,0,33.393764,500.0,179,72.9,63.1,0,48.094887,175,249,69.6,63.4,0,42.541977,245,225,71.0,63.3,0,41.856476,220,359,74.9,63.1,0,31.989246,350,168,73.5,63.3,0,32.520126,160.0,342,72.4,63.3,0,31.35261,335,339,73.0,63.1,0,28.021103,335.0,200,70.6,63.8,0,35.843964,195,395,73.5,63.4,0,27.930822,380.0,254,68.9,63.1,0,43.17624,245,179,73.2,63.1,0,44.53988,175,248,72.2,63.2,0,46.12931,245,426,73.1,62.9,0,40.140583,420.0,163,72.6,63.6,0,25.897783,160,345,73.5,63.3,0,38.892292,335,305,73.8,63.6,0,31.604063,300,406,72.1,63.0,0,26.528852,400,199,70.4,63.6,0,37.042946,195,406,71.3,62.9,0,33.275757,380,344,69.7,63.3,0,30.343979,335,180,73.3,62.7,0,59.35546,175,255,72.2,63.2,0,45.203854,245,365,73.0,62.8,0,36.669945,350.0,165,73.8,63.2,0,34.30475,160,513,73.8,63.0,0,49.304028,511.7497,241,73.7,63.9,0,39.734776,230,294,73.1,63.0,0,35.293396,285.0,208,69.6,63.5,0,42.69198,195,389,73.6,63.2,0,42.393467,380.0,339,71.2,62.7,0,41.20048,335,179,72.7,62.9,0,56.97632,175,249,73.2,62.9,0,44.92202,245,428,73.0,63.0,0,46.47073,420.0,165,73.6,63.0,0,31.362469,160.0,342,73.3,62.9,0,33.51716,335,105,72.6,63.6,0,32.96986,100,341,72.2,63.5,0,39.46979,335,200,70.8,284.8,0,32.676056,195,392,73.5,63.0,0,37.352215,380.0,341,70.9,63.0,0,42.22658,335,205,73.8,63.0,0,37.859444,200.0,250,74.0,63.2,0,47.51487,245.0,357,73.3,62.8,0,39.35782,350.0,163,72.2,63.3,0,42.116203,160,361,70.3,62.8,0,51.173252,335,362,73.9,63.4,0,50.854248,362.14288,161,72.0,63.2,0,34.727318,150,199,70.2,64.0,0,44.211533,195,388,73.8,63.2,0,40.97876,380,591,69.2,62.7,0,67.249504,575,478,73.8,63.4,0,51.42713,472.75043,256,72.5,63.6,0,43.484337,250,180,72.7,63.6,0,59.5003,175.0,237,73.8,63.4,0,33.569115,232.00021,190,70.6,63.3,0,45.163918,185,311,69.6,63.0,0,41.01546,300,307,72.9,62.8,0,36.35402,300.0,212,68.8,62.9,0,55.748295,210,890,67.4,62.6,0,93.43766,880,87.5,87.6,89.0,146.5,105.3,117.8,1.3,-0.1,29.92
20170805,1625,84.4,42.6,32.0445738,40.50125833,254,47.5,43.7,5.6,74.2,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.7,59.7,100.0,15.0,38.9,58.8,100.0,0,73.8,1.25,59.8,1.8125,63.6,0,0,51.0,13.5,0,0,0,73.1,73.6,62.3,69.5,15,45.5,60.4,57.6,0,73.8,1.0,59.8,1.8125,60.9,0,0,90.2,74.8,15.8,4.9,0.9,15,15,67.9,65.0,82.8,100,34.0,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,1,72,211,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.1,100.0,9000.0,267,71.1,60.7,0,40.10327,260.0,130,69.6,61.4,0,51.615948,125,1009,71.6,61.1,0,30.851194,1000.0,694,75.0,61.7,0,28.24679,700,620,70.8,61.4,0,45.11103,600.0,204,70.9,61.6,0,36.526653,200.0,128,72.1,61.7,0,53.75701,125.0,340,70.6,62.2,0,28.87243,330,233,71.5,62.7,0,100.0,650.0,591,69.3,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.8,61.6,0,33.393764,500.0,178,72.9,63.1,0,48.094887,175,247,69.6,63.5,0,42.541977,245,224,71.0,63.3,0,41.856476,220,357,75.0,63.1,0,31.989246,350,168,73.5,63.3,0,32.520126,160.0,340,72.4,63.3,0,31.35261,335,339,73.0,63.2,0,28.021103,335.0,199,70.6,63.8,0,35.843964,195,391,73.4,63.4,0,27.930822,380.0,253,68.9,63.1,0,43.17624,245,177,73.2,63.1,0,44.53988,175,247,72.2,63.2,0,46.12931,245,423,73.3,62.9,0,40.140583,420.0,162,72.6,63.5,0,25.897783,160,341,73.5,63.3,0,38.892292,335,304,73.7,63.7,0,31.604063,300,404,72.1,63.0,0,26.528852,400,197,70.4,63.6,0,37.042946,195,414,71.3,62.9,0,33.275757,380,349,69.7,63.4,0,30.343979,335,178,73.3,62.8,0,59.35546,175,253,72.2,63.2,0,45.203854,245,362,73.1,62.8,0,36.669945,350.0,165,73.9,63.2,0,34.30475,160,508,73.9,63.0,0,49.304028,511.7497,240,73.8,63.9,0,39.734776,230,291,73.1,63.0,0,35.293396,285.0,205,69.6,63.5,0,42.69198,195,386,73.6,63.2,0,42.393467,380.0,337,71.2,62.8,0,41.20048,335,177,72.7,62.9,0,56.97632,175,247,73.2,63.0,0,44.92202,245,426,73.1,63.0,0,46.47073,420.0,163,73.6,63.0,0,31.362469,160.0,338,73.3,63.0,0,33.51716,335,104,72.5,63.7,0,32.96986,100,340,72.2,63.5,0,39.46979,335,199,70.8,284.9,0,32.676056,195,390,73.5,63.1,0,37.352215,380.0,341,70.9,63.0,0,42.22658,335,206,73.8,63.0,0,37.859444,200.0,249,74.0,63.2,0,47.51487,245.0,356,73.4,62.9,0,39.35782,350.0,162,72.2,63.3,0,42.116203,160,345,70.3,62.8,0,51.173252,335,360,73.9,63.5,0,50.854248,362.14288,159,72.0,63.3,0,35.167522,150,198,70.2,64.0,0,44.211533,195,387,73.8,63.1,0,40.97876,380,585,69.2,62.7,0,67.249504,575,477,73.7,63.5,0,51.42713,472.75043,254,72.5,63.6,0,43.484337,250,179,72.7,63.6,0,59.5003,175.0,235,73.8,63.4,0,33.569115,232.00021,188,70.6,63.3,0,45.163918,185,306,69.6,63.0,0,41.01546,300,306,72.9,62.8,0,36.35402,300.0,212,68.8,62.9,0,55.748295,210,882,67.4,62.6,0,93.98284,880,87.5,87.6,89.2,146.5,105.3,117.9,1.3,0.1,29.92
20170805,1630,84.1,40.7,31.32707798,40.50125833,255,47.5,43.7,5.6,74.3,70.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,73.6,59.7,100.0,15.0,38.7,58.8,100.0,0,73.8,1.25,59.8,1.8125,63.5,0,0,51.2,13.7,0,0,0,73.1,73.7,62.1,69.3,15,45.4,60.4,56.7,0,73.8,1.0,59.8,1.8125,60.8,0,0,89.7,74.7,15.8,4.5,1.5,15,15,69.0,65.0,82.8,100,33.0,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,0,72,212,62.9,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.0,100.0,9000.0,268,71.1,60.7,0,40.10327,260.0,130,69.6,61.4,0,51.615948,125,1009,71.6,61.0,0,30.557257,1000.0,691,74.9,61.6,0,28.642002,700,620,70.9,61.4,0,45.11103,600.0,205,70.9,61.6,0,36.526653,200.0,128,72.1,61.6,0,53.75701,125.0,340,70.5,62.1,0,28.87243,330,235,71.5,62.6,0,100.0,650.0,592,69.3,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.8,61.5,0,33.393764,500.0,178,72.9,63.1,0,48.094887,175,248,69.6,63.5,0,42.541977,245,225,71.0,63.3,0,41.856476,220,359,75.1,63.1,0,31.989246,350,168,73.6,63.3,0,32.520126,160.0,340,72.4,63.3,0,31.35261,335,339,73.0,63.1,0,28.021103,335.0,200,70.6,63.8,0,35.843964,195,395,73.4,63.4,0,27.930822,380.0,254,68.9,63.1,0,43.17624,245,179,73.2,63.1,0,44.53988,175,248,72.2,63.2,0,46.12931,245,425,73.5,62.9,0,40.140583,420.0,163,72.6,63.5,0,25.897783,160,346,73.5,63.3,0,38.892292,335,304,73.7,63.7,0,31.604063,300,404,72.1,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,407,71.3,62.9,0,33.275757,380,346,69.7,63.3,0,30.343979,335,179,73.3,62.7,0,59.35546,175,254,72.2,63.2,0,45.203854,245,365,73.1,62.8,0,36.669945,350.0,165,73.9,63.2,0,34.30475,160,509,73.8,63.0,0,49.304028,511.7497,241,73.8,63.9,0,39.734776,230,291,73.1,63.0,0,35.293396,285.0,207,69.6,63.5,0,42.69198,195,392,73.6,63.2,0,42.393467,380.0,339,71.3,62.7,0,41.20048,335,179,72.7,62.9,0,56.97632,175,249,73.2,62.9,0,44.92202,245,427,73.2,63.0,0,46.47073,420.0,165,73.7,63.0,0,31.362469,160.0,341,73.3,62.9,0,33.51716,335,107,72.5,63.6,0,32.96986,100,343,72.2,63.5,0,39.46979,335,200,70.8,285.1,0,32.676056,195,391,73.5,63.1,0,37.352215,380.0,341,70.9,63.0,0,42.22658,335,206,73.9,63.0,0,37.859444,200.0,250,74.0,63.2,0,47.51487,245.0,358,73.5,62.8,0,39.35782,350.0,162,72.2,63.3,0,42.116203,160,355,70.3,62.8,0,51.173252,335,362,73.8,63.5,0,50.854248,362.14288,167,72.0,63.3,0,35.167522,150,200,70.2,64.0,0,44.211533,195,390,73.8,63.1,0,40.97876,380,589,69.2,62.6,0,67.249504,575,425,73.8,63.5,0,49.551186,429.24954,257,72.5,63.6,0,43.484337,250,180,72.6,63.6,0,59.5003,175.0,238,73.8,63.4,0,33.569115,232.00021,190,70.6,63.3,0,45.163918,185,307,69.6,63.0,0,41.01546,300,308,72.9,62.8,0,36.35402,300.0,212,68.7,62.9,0,55.748295,210,890,67.4,62.6,0,93.447754,880,87.5,87.6,89.0,146.5,105.3,117.8,0.5,1.1,29.92
20170805,1635,83.6,41.3,31.18836258,40.50125833,253,47.6,44.1,5.6,76.4,73.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.6,59.6,100.0,15.0,38.3,58.8,100.0,0,73.7,1.25,59.8,1.8125,63.3,0,0,50.9,13.5,0,0,0,73.1,73.6,62.1,69.5,15,45.3,60.4,54.7,0,73.7,0.99,59.8,1.8125,60.8,0,0,89.7,74.9,14.8,4.6,0.8,15,15,66.4,65.0,82.8,100,32.8,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,1,20.5,0,72,211,62.8,0,24.099182,200.0,72.0,68.0,7045.323,67.0,60.9,100.0,9000.0,268,71.1,60.6,0,40.10327,260.0,130,69.5,61.3,0,51.615948,125,1009,71.6,60.9,0,30.838945,1000.0,694,74.9,61.6,0,28.24679,700,620,70.8,61.3,0,45.11103,600.0,205,70.9,61.5,0,36.526653,200.0,128,72.1,61.5,0,53.75701,125.0,339,70.5,62.1,0,28.87243,330,233,71.5,62.5,0,100.0,650.0,592,69.3,62.8,0,100,950,511,0,61.5,0,33.997326,500.0,510,70.7,61.4,0,33.393764,500.0,178,73.0,63.1,0,48.094887,175,248,69.6,63.4,0,42.541977,245,225,71.0,63.3,0,41.856476,220,357,75.3,63.1,0,31.989246,350,168,73.6,63.3,0,32.520126,160.0,341,72.3,63.2,0,31.35261,335,338,73.0,63.1,0,28.021103,335.0,199,70.6,63.8,0,35.843964,195,394,73.4,63.4,0,27.930822,380.0,254,68.9,63.0,0,43.17624,245,178,73.2,63.1,0,44.53988,175,246,72.2,63.1,0,46.12931,245,423,73.6,62.9,0,40.140583,420.0,162,72.6,63.5,0,25.897783,160,343,73.4,63.2,0,38.892292,335,304,73.7,63.7,0,31.604063,300,405,72.2,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,414,71.3,62.8,0,33.275757,380,351,69.7,63.3,0,30.343979,335,179,73.3,62.7,0,59.35546,175,252,72.2,63.2,0,45.203854,245,364,73.2,62.8,0,36.669945,350.0,165,73.9,63.1,0,34.30475,160,509,73.8,62.9,0,49.3895,511.7497,241,73.7,63.9,0,39.734776,230,291,73.1,63.0,0,35.293396,285.0,206,69.6,63.5,0,42.69198,195,385,73.6,63.2,0,42.393467,380.0,338,71.2,62.7,0,41.20048,335,178,72.7,62.8,0,56.97632,175,249,73.2,62.9,0,44.92202,245,426,73.3,63.0,0,46.47073,420.0,163,73.7,63.0,0,31.362469,160.0,339,73.3,62.9,0,33.51716,335,105,72.5,63.6,0,32.96986,100,340,72.2,63.5,0,39.46979,335,199,70.8,284.9,0,32.676056,195,391,73.5,63.1,0,37.352215,380.0,341,70.9,63.0,0,42.22658,335,206,73.9,62.9,0,37.859444,200.0,250,74.0,63.1,0,47.51487,245.0,357,73.5,62.8,0,39.35782,350.0,162,72.2,63.3,0,42.116203,160,349,70.2,62.7,0,51.173252,335,360,73.8,63.4,0,50.854248,362.14288,160,72.0,63.2,0,35.167522,150,199,70.2,64.0,0,44.211533,195,387,73.8,63.1,0,40.97876,380,587,69.1,62.6,0,67.249504,575,424,73.8,63.5,0,49.551186,429.24954,257,72.5,63.6,0,43.484337,250,180,72.6,63.6,0,59.5003,175.0,236,73.8,63.4,0,33.569115,232.00021,190,70.6,63.3,0,45.163918,185,309,69.5,63.0,0,41.01546,300,307,72.8,62.8,0,36.35402,300.0,212,68.8,62.8,0,55.748295,210,887,67.3,62.5,0,93.65977,880,87.5,87.6,88.8,146.5,105.3,117.9,1.3,0.1,29.92
20170805,1640,83.4,42.9,31.5021641,40.50125833,253,47.8,44.3,5.6,75.1,72.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.7,59.8,100.0,15.0,38.4,58.8,100.0,0,73.8,1.25,59.8,1.8125,63.3,0,0,51.0,13.8,0,0,0,73.1,73.8,62.0,69.4,15,45.1,60.4,56.8,0,73.9,1.0,59.8,1.8125,60.6,0,0,89.7,74.9,16.9,4.8,1.9,15,15,68.8,65.0,82.8,100,33.9,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,1,72,211,62.9,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.1,100.0,9000.0,267,71.1,60.7,0,40.10327,260.0,130,69.5,61.4,0,51.615948,125,1011,71.6,61.0,0,31.451317,1000.0,694,74.9,61.7,0,28.24679,700,618,70.8,61.3,0,45.11103,600.0,204,70.9,61.6,0,36.526653,200.0,128,72.1,61.6,0,53.75701,125.0,339,70.4,62.1,0,28.87243,330,234,71.5,62.6,0,100.0,650.0,593,69.2,62.8,0,100,950,511,0,61.5,0,33.997326,500.0,510,70.7,61.5,0,33.393764,500.0,178,73.0,63.0,0,48.094887,175,247,69.6,63.4,0,42.541977,245,225,71.0,63.2,0,41.856476,220,357,75.4,63.0,0,31.989246,350,168,73.6,63.2,0,32.520126,160.0,340,72.3,63.2,0,31.35261,335,340,73.0,63.1,0,28.021103,335.0,199,70.6,63.8,0,35.843964,195,395,73.3,63.4,0,27.930822,380.0,252,68.9,63.0,0,43.17624,245,178,73.2,63.1,0,44.53988,175,247,72.2,63.1,0,46.12931,245,423,73.8,62.8,0,40.140583,420.0,162,72.7,63.5,0,25.897783,160,342,73.4,63.2,0,38.892292,335,304,73.7,63.6,0,31.604063,300,402,72.2,63.0,0,26.528852,400,197,70.4,63.6,0,37.042946,195,393,71.3,62.8,0,33.275757,380,338,69.7,63.3,0,30.343979,335,178,73.3,62.6,0,59.35546,175,255,72.2,63.1,0,45.203854,245,363,73.2,62.7,0,36.669945,350.0,165,73.9,63.1,0,34.30475,160,505,73.8,62.9,0,49.8779,511.7497,240,73.7,63.8,0,39.734776,230,292,73.1,63.0,0,35.293396,285.0,205,69.6,63.5,0,42.69198,195,388,73.6,63.1,0,42.393467,380.0,336,71.2,62.7,0,40.07203,335,179,72.7,62.8,0,56.97632,175,248,73.2,62.9,0,44.92202,245,427,73.3,63.0,0,46.47073,420.0,165,73.7,62.9,0,31.362469,160.0,339,73.2,62.9,0,33.51716,335,104,72.5,63.6,0,32.96986,100,341,72.1,63.5,0,39.46979,335,199,70.8,285.2,0,32.676056,195,390,73.4,63.0,0,37.352215,380.0,340,70.8,62.9,0,42.22658,335,209,73.9,62.9,0,37.859444,200.0,250,74.0,63.1,0,47.51487,245.0,357,73.6,62.8,0,39.35782,350.0,162,72.2,63.2,0,42.116203,160,347,70.2,62.7,0,51.173252,335,360,73.8,63.4,0,50.854248,362.14288,161,72.0,63.2,0,35.167522,150,199,70.2,64.0,0,44.211533,195,391,73.8,63.1,0,40.97876,380,589,69.1,62.6,0,67.249504,575,424,73.8,63.5,0,49.551186,429.24954,256,72.5,63.6,0,43.484337,250,180,72.6,63.6,0,59.5003,175.0,237,73.8,63.3,0,33.569115,232.00021,190,70.6,63.3,0,45.163918,185,312,69.5,63.0,0,41.01546,300,307,72.9,62.7,0,36.35402,300.0,212,68.7,62.8,0,55.748295,210,886,67.3,62.5,0,94.00303,880,87.5,87.6,88.9,145.5,105.2,117.7,1.3,0.0,29.92
