20170805,1645,83.3,42.4,31.30446426,40.50125833,256,48.0,44.1,5.6,73.8,70.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.6,59.9,100.0,15.0,38.5,58.8,100.0,0,73.7,1.25,59.8,1.8125,63.2,0,0,50.9,13.8,0,0,0,73.1,73.7,62.2,69.2,15,45.0,60.4,56.8,0,73.8,1.0,59.8,1.8125,60.5,0,0,89.8,74.4,15.5,4.4,1.5,15,15,70.9,65.0,82.8,100,32.3,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,0,72,211,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.2,100.0,9000.0,268,71.0,60.8,0,40.10327,260.0,130,69.5,61.5,0,51.615948,125,1019,71.6,61.1,0,31.451317,1000.0,692,74.9,61.8,0,28.642002,700,619,70.8,61.5,0,45.11103,600.0,205,70.9,61.7,0,36.526653,200.0,128,72.1,61.8,0,53.75701,125.0,339,70.4,62.3,0,28.87243,330,234,71.5,62.7,0,100.0,650.0,592,69.2,63.0,0,100,950,512,0,61.6,0,33.997326,500.0,510,70.7,61.6,0,33.393764,500.0,178,73.0,63.0,0,48.094887,175,248,69.6,63.4,0,42.541977,245,224,71.0,63.3,0,41.856476,220,359,75.5,63.1,0,31.989246,350,168,73.7,63.2,0,32.520126,160.0,340,72.3,63.2,0,31.35261,335,340,73.0,63.1,0,28.021103,335.0,200,70.6,63.8,0,35.843964,195,395,73.3,63.4,0,27.930822,380.0,254,68.9,63.0,0,43.17624,245,178,73.2,63.0,0,44.53988,175,247,72.2,63.1,0,46.12931,245,425,73.9,62.9,0,40.140583,420.0,163,72.7,63.5,0,25.897783,160,344,73.4,63.2,0,38.892292,335,305,73.7,63.6,0,31.604063,300,408,72.2,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,397,71.3,62.8,0,33.275757,380,348,69.7,63.3,0,30.343979,335,179,73.3,62.7,0,59.35546,175,253,72.1,63.1,0,45.203854,245,365,73.3,62.8,0,36.669945,350.0,165,73.9,63.1,0,34.30475,160,509,73.8,62.9,0,49.35287,511.7497,241,73.7,63.8,0,39.734776,230,294,73.1,63.0,0,35.293396,285.0,206,69.6,63.5,0,42.69198,195,388,73.5,63.1,0,42.393467,380.0,335,71.2,62.7,0,40.07203,335,178,72.7,62.8,0,56.97632,175,248,73.2,62.9,0,44.92202,245,427,73.4,63.0,0,46.47073,420.0,164,73.7,62.9,0,31.362469,160.0,341,73.2,62.9,0,33.51716,335,106,72.5,63.6,0,32.96986,100,342,72.1,63.5,0,39.46979,335,199,70.7,285.1,0,32.676056,195,390,73.4,63.0,0,37.352215,380.0,342,70.8,63.0,0,42.22658,335,206,73.8,62.9,0,37.859444,200.0,251,74.0,63.1,0,47.51487,245.0,358,73.7,62.8,0,39.35782,350.0,162,72.3,63.2,0,42.116203,160,353,70.2,62.7,0,51.173252,335,362,73.8,63.4,0,50.854248,362.14288,171,72.0,63.2,0,35.167522,150,198,70.2,64.0,0,44.211533,195,387,73.7,63.1,0,40.97876,380,585,69.1,62.6,0,67.249504,575,425,73.8,63.5,0,49.551186,429.24954,258,72.5,63.6,0,43.484337,250,180,72.7,63.6,0,59.5003,175.0,217,73.8,63.4,0,31.914639,210.99979,190,70.6,63.2,0,45.163918,185,309,69.5,63.0,0,41.01546,300,303,72.8,62.7,0,35.766335,300.0,213,68.7,62.8,0,55.748295,210,888,67.3,62.5,0,93.53862,880,87.5,87.6,88.9,145.5,105.2,117.7,1.3,0.0,29.92
20170805,1650,83.0,43.3,31.36204497,40.50125833,254,47.8,44.2,5.6,76.9,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.8,59.8,100.0,15.0,39.1,58.4,100.0,0,73.8,1.25,59.4,1.8125,63.2,0,0,51.3,13.6,0,0,0,73.1,73.6,62.3,69.3,15,45.0,60.2,56.4,0,73.7,1.0,59.4,1.8125,60.5,0,0,89.5,74.7,15.3,4.4,1.4,15,15,68.2,65.0,82.8,100,34.4,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,1,21.1,0,72,211,63.0,0,24.099182,200.0,72.0,68.0,6872.178,67.0,61.1,100.0,9000.0,267,71.1,60.8,0,40.10327,260.0,130,69.5,61.5,0,51.615948,125,1017,71.6,61.1,0,31.451317,1000.0,694,74.9,61.8,0,28.24679,700,619,70.8,61.5,0,45.11103,600.0,204,70.8,61.7,0,36.526653,200.0,127,72.1,61.7,0,53.75701,125.0,339,70.4,62.2,0,28.87243,330,233,71.5,62.7,0,100.0,650.0,589,69.2,62.9,0,100,950,510,0,61.6,0,33.997326,500.0,510,70.7,61.6,0,33.393764,500.0,178,73.0,63.0,0,48.094887,175,247,69.6,63.4,0,42.541977,245,225,71.0,63.3,0,41.856476,220,358,75.7,63.1,0,31.989246,350,168,73.7,63.3,0,32.520126,160.0,340,72.3,63.2,0,31.35261,335,340,73.0,63.1,0,28.021103,335.0,199,70.6,63.8,0,35.843964,195,393,73.3,63.4,0,27.930822,380.0,253,68.9,63.0,0,43.17624,245,178,73.2,63.0,0,44.53988,175,247,72.2,63.1,0,46.12931,245,425,74.1,62.9,0,40.140583,420.0,163,72.7,63.5,0,25.897783,160,344,73.3,63.2,0,38.892292,335,304,73.7,63.6,0,31.604063,300,404,72.2,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,421,71.2,62.8,0,33.275757,380,348,69.7,63.3,0,30.343979,335,179,73.3,62.7,0,59.35546,175,255,72.1,63.2,0,45.203854,245,363,73.3,62.8,0,36.669945,350.0,165,73.9,63.1,0,34.30475,160,510,73.8,62.9,0,49.35287,511.7497,241,73.7,63.8,0,39.734776,230,292,73.0,63.0,0,35.293396,285.0,207,69.6,63.5,0,42.69198,195,388,73.5,63.2,0,42.393467,380.0,337,71.2,62.7,0,40.516205,335,178,72.7,62.8,0,56.97632,175,250,73.2,62.9,0,44.92202,245,426,73.5,63.0,0,46.47073,420.0,164,73.7,63.0,0,31.362469,160.0,338,73.1,62.9,0,33.51716,335,105,72.5,63.6,0,32.96986,100,342,72.1,63.5,0,39.46979,335,199,70.7,285.0,0,32.676056,195,389,73.4,63.0,0,37.352215,380.0,341,70.8,63.0,0,42.22658,335,207,73.8,62.9,0,37.859444,200.0,250,74.0,63.1,0,47.51487,245.0,356,73.8,62.8,0,39.35782,350.0,162,72.3,63.2,0,42.116203,160,351,70.2,62.8,0,51.173252,335,362,73.8,63.4,0,50.854248,362.14288,164,72.0,63.2,0,35.167522,150,199,70.2,64.0,0,44.211533,195,386,73.7,63.1,0,40.97876,380,586,69.1,62.6,0,67.249504,575,425,73.8,63.5,0,49.551186,429.24954,257,72.5,63.6,0,43.484337,250,180,72.6,63.6,0,59.5003,175.0,217,73.8,63.4,0,31.914639,210.99979,190,70.6,63.3,0,45.163918,185,310,69.5,63.0,0,41.01546,300,302,72.8,62.8,0,35.766335,300.0,213,68.7,62.8,0,55.748295,210,890,67.3,62.6,0,93.45785,880,87.5,87.6,88.8,149.5,105.2,117.9,2.5,-0.5,29.92
20170805,1655,82.7,44.8,31.57164943,40.50125833,255,47.8,44.2,5.6,76.2,73.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.8,59.9,100.0,15.0,39.8,58.4,100.0,0,73.8,1.25,59.4,1.8125,63.2,0,0,51.4,13.6,0,0,0,73.1,73.5,62.3,69.4,15,45.0,60.2,56.4,0,73.6,1.01,59.4,1.8125,60.4,0,0,89.1,74.8,15.5,4.8,1.0,15,15,71.2,65.0,82.8,100,32.3,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,1,20.3,1,72,211,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.1,100.0,9000.0,267,71.0,60.8,0,40.10327,260.0,130,69.5,61.5,0,51.615948,125,1017,71.6,61.1,0,30.924679,1000.0,691,74.9,61.8,0,28.642002,700,619,70.8,61.5,0,45.11103,600.0,205,70.8,61.7,0,36.526653,200.0,128,72.1,61.7,0,53.75701,125.0,340,70.4,62.2,0,28.87243,330,234,71.5,62.7,0,100.0,650.0,591,69.2,62.9,0,100,950,511,0,61.7,0,33.997326,500.0,509,70.7,61.6,0,33.393764,500.0,179,73.0,63.1,0,48.094887,175,249,69.5,63.5,0,42.541977,245,226,70.9,63.3,0,41.856476,220,360,75.8,63.2,0,31.989246,350,168,73.7,63.3,0,32.520126,160.0,342,72.3,63.3,0,31.35261,335,340,73.0,63.2,0,28.021103,335.0,200,70.6,63.9,0,35.843964,195,391,73.3,63.4,0,27.930822,380.0,255,68.9,63.1,0,43.17624,245,179,73.2,63.1,0,44.53988,175,249,72.2,63.2,0,46.12931,245,440,74.3,62.9,0,41.42311,446.8803,162,72.7,63.6,0,25.897783,160,345,73.3,63.3,0,38.892292,335,305,73.7,63.7,0,31.604063,300,406,72.2,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,419,71.2,62.9,0,33.275757,380,352,69.7,63.3,0,30.343979,335,180,73.2,62.8,0,59.35546,175,256,72.1,63.2,0,45.203854,245,365,73.4,62.9,0,36.669945,350.0,165,73.9,63.2,0,34.30475,160,511,73.8,63.0,0,49.35287,511.7497,241,73.7,63.9,0,39.734776,230,294,73.0,63.0,0,35.293396,285.0,207,69.6,63.6,0,42.69198,195,393,73.5,63.2,0,42.393467,380.0,341,71.2,62.8,0,41.116447,335,180,72.7,62.9,0,56.97632,175,250,73.2,62.9,0,44.92202,245,431,73.6,63.1,0,46.47073,420.0,165,73.7,63.0,0,31.362469,160.0,341,73.1,63.0,0,33.51716,335,106,72.5,63.6,0,32.96986,100,343,72.1,63.5,0,39.46979,335,201,70.7,284.7,0,32.676056,195,391,73.4,63.1,0,37.352215,380.0,343,70.8,63.0,0,42.22658,335,207,73.9,63.0,0,37.859444,200.0,251,74.0,63.2,0,47.51487,245.0,358,73.8,62.9,0,39.35782,350.0,163,72.3,63.3,0,42.116203,160,361,70.1,62.8,0,51.173252,335,333,73.8,63.5,0,48.51297,334.54272,165,72.0,63.2,0,35.167522,150,200,70.2,64.0,0,44.211533,195,391,73.7,63.2,0,40.97876,380,594,69.1,62.7,0,67.249504,575,426,73.8,63.5,0,49.551186,429.24954,258,72.5,63.6,0,43.484337,250,181,72.6,63.6,0,59.5003,175.0,217,73.8,63.4,0,31.914639,210.99979,192,70.6,63.3,0,45.163918,185,309,69.5,63.1,0,41.01546,300,304,72.8,62.8,0,35.766335,300.0,213,68.7,62.9,0,55.748295,210,891,67.3,62.6,0,93.37708,880,87.5,87.6,88.9,144.5,105.2,117.7,1.4,-0.1,29.93
20170805,1700,82.4,44.6,31.33037762,40.50125833,253,47.8,44.1,5.6,73.9,71.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.7,59.8,100.0,15.0,40.6,58.4,100.0,0,73.8,1.25,59.4,1.8125,63.2,0,0,50.8,13.7,0,0,0,73.1,73.7,62.1,69.3,15,45.0,60.2,59.3,0,73.7,1.01,59.4,1.8125,60.3,0,0,89.2,74.6,16.4,4.5,1.3,15,15,67.0,65.0,83.0,100,34.4,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,1,72,212,63.1,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.1,100.0,9000.0,267,71.0,60.8,0,40.10327,260.0,130,69.5,61.5,0,51.615948,125,1014,71.6,61.1,0,30.924679,1000.0,693,74.8,61.8,0,28.235811,700,620,70.7,61.5,0,45.11103,600.0,206,70.8,61.7,0,36.526653,200.0,128,72.0,61.8,0,53.75701,125.0,339,70.4,62.3,0,28.87243,330,234,71.5,62.7,0,100.0,650.0,592,69.2,63.0,0,100,950,511,0,61.7,0,33.997326,500.0,510,70.7,61.6,0,33.393764,500.0,178,73.0,63.1,0,48.094887,175,248,69.5,63.5,0,42.541977,245,224,70.9,63.3,0,41.856476,220,358,75.9,63.1,0,31.989246,350,168,73.8,63.3,0,32.520126,160.0,342,72.3,63.3,0,31.35261,335,337,73.0,63.2,0,28.021103,335.0,199,70.6,63.8,0,35.843964,195,397,73.3,63.4,0,27.930822,380.0,254,68.8,63.0,0,43.17624,245,178,73.2,63.1,0,44.53988,175,246,72.1,63.2,0,46.12931,245,450,74.4,62.9,0,41.42311,446.8803,162,72.7,63.6,0,25.897783,160,343,73.3,63.3,0,38.892292,335,304,73.6,63.7,0,31.604063,300,403,72.2,63.0,0,26.528852,400,197,70.4,63.7,0,37.042946,195,398,71.2,62.9,0,33.275757,380,350,69.7,63.3,0,30.343979,335,179,73.2,62.7,0,59.35546,175,252,72.1,63.2,0,45.203854,245,364,73.5,62.8,0,36.669945,350.0,165,73.9,63.2,0,34.30475,160,510,73.8,63.0,0,49.3895,511.7497,241,73.7,63.9,0,39.734776,230,292,73.1,63.0,0,35.293396,285.0,207,69.6,63.5,0,42.69198,195,389,73.5,63.2,0,42.393467,380.0,336,71.2,62.7,0,41.116447,335,178,72.7,62.9,0,56.97632,175,250,73.2,62.9,0,44.92202,245,426,73.6,63.1,0,46.47073,420.0,163,73.8,63.0,0,31.362469,160.0,342,73.1,62.9,0,33.51716,335,105,72.5,63.6,0,32.96986,100,343,72.1,63.5,0,39.46979,335,199,70.7,284.9,0,32.676056,195,391,73.4,63.1,0,37.352215,380.0,341,70.8,63.0,0,42.22658,335,206,73.9,63.0,0,37.859444,200.0,250,74.0,63.2,0,47.51487,245.0,357,73.9,62.9,0,39.35782,350.0,162,72.3,63.3,0,42.116203,160,353,70.1,62.8,0,51.173252,335,330,73.8,63.5,0,48.51297,334.54272,167,72.0,63.2,0,35.167522,150,199,70.2,64.0,0,44.211533,195,388,73.7,63.1,0,40.97876,380,588,69.1,62.7,0,67.249504,575,426,73.8,63.5,0,49.551186,429.24954,257,72.5,63.6,0,43.484337,250,180,72.6,63.6,0,59.5003,175.0,217,73.8,63.4,0,31.914639,210.99979,190,70.6,63.3,0,45.163918,185,310,69.5,63.0,0,41.01546,300,302,72.8,62.8,0,35.766335,300.0,213,68.7,62.9,0,55.748295,210,885,67.3,62.6,0,94.06361,880,87.5,87.5,88.8,147.5,105.2,117.7,2.9,-0.2,29.93
20170805,1705,82.5,43.8,31.18153071,37.76683333,257,47.9,44.2,5.6,73.8,70.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.7,59.9,100.0,15.0,41.3,58.4,100.0,0,73.7,1.25,59.4,1.8125,63.2,0,0,50.8,13.6,0,0,0,73.1,73.7,62.3,69.0,15,45.0,60.2,56.6,0,73.9,0.99,59.4,1.8125,60.2,0,0,89.0,74.2,15.4,4.4,1.5,15,15,71.4,65.0,83.0,100,34.5,0,78.5,1.3,64.82758,64.32758,0,13.0,0,0,0,20.0,0,72,211,63.1,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.2,100.0,9000.0,267,71.0,60.9,0,40.10327,260.0,130,69.5,61.5,0,51.615948,125,1015,71.6,61.2,0,30.924679,1000.0,692,74.8,61.8,0,28.433418,700,620,70.8,61.5,0,45.11103,600.0,204,70.8,61.8,0,36.526653,200.0,128,72.0,61.8,0,53.75701,125.0,339,70.4,62.3,0,28.87243,330,234,71.5,62.8,0,100.0,650.0,592,69.2,63.0,0,100,950,512,0,61.7,0,33.997326,500.0,510,70.7,61.7,0,33.393764,500.0,178,73.0,63.1,0,48.094887,175,248,69.5,63.5,0,42.541977,245,224,70.9,63.3,0,41.856476,220,358,76.0,63.1,0,31.989246,350,168,73.8,63.3,0,32.520126,160.0,341,72.3,63.3,0,31.35261,335,338,73.0,63.2,0,28.021103,335.0,200,70.6,63.9,0,35.843964,195,393,73.2,63.4,0,27.930822,380.0,253,68.8,63.1,0,43.17624,245,178,73.2,63.1,0,44.53988,175,248,72.1,63.2,0,46.570972,245,478,74.5,62.9,0,42.089035,475.4401,162,72.8,63.6,0,25.897783,160,343,73.3,63.3,0,38.892292,335,304,73.6,63.7,0,31.604063,300,404,72.3,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,404,71.2,62.9,0,33.275757,380,341,69.7,63.4,0,30.343979,335,178,73.2,62.7,0,59.35546,175,254,72.1,63.2,0,45.203854,245,364,73.5,62.9,0,36.669945,350.0,165,73.9,63.2,0,34.30475,160,516,73.8,63.0,0,49.95116,511.7497,241,73.7,63.9,0,39.734776,230,292,73.1,63.0,0,35.293396,285.0,206,69.6,63.5,0,42.69198,195,387,73.5,63.2,0,42.393467,380.0,338,71.2,62.8,0,41.54862,335,179,72.7,62.9,0,56.97632,175,249,73.2,62.9,0,44.92202,245,426,73.6,63.1,0,46.47073,420.0,164,73.8,63.0,0,31.362469,160.0,340,73.0,63.0,0,33.51716,335,106,72.5,63.6,0,32.96986,100,343,72.1,63.5,0,39.46979,335,199,70.7,284.7,0,32.676056,195,385,73.4,63.1,0,37.352215,380.0,341,70.8,63.0,0,42.22658,335,203,73.9,63.0,0,37.859444,200.0,251,73.9,63.2,0,47.51487,245.0,356,74.0,62.9,0,39.35782,350.0,162,72.3,63.3,0,42.116203,160,354,70.1,62.8,0,51.173252,335,331,73.8,63.5,0,48.51297,334.54272,165,71.9,63.3,0,35.167522,150,199,70.2,64.0,0,44.211533,195,384,73.7,63.2,0,40.97876,380,587,69.1,62.7,0,67.249504,575,426,73.8,63.5,0,49.551186,429.24954,257,72.5,63.7,0,43.484337,250,181,72.6,63.6,0,59.5003,175.0,217,73.8,63.4,0,31.914639,210.99979,190,70.6,63.3,0,45.163918,185,310,69.5,63.0,0,41.01546,300,303,72.8,62.8,0,35.766335,300.0,212,68.6,62.9,0,55.748295,210,888,67.3,62.6,0,93.42757,880,87.4,87.5,88.9,145.5,105.2,117.6,1.3,-0.2,29.93
20170805,1710,82.4,42.9,30.88279881,37.76683333,253,47.9,44.2,5.6,77.3,73.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.5,59.8,100.0,15.0,41.8,58.4,100.0,0,73.7,1.25,59.4,1.8125,63.2,0,0,51.1,13.6,0,0,0,73.1,73.9,62.3,69.2,15,45.1,60.2,56.0,0,74.1,0.99,59.4,1.8125,60.2,0,0,88.7,74.5,15.6,4.5,1.4,15,15,65.8,65.0,83.0,100,33.9,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,1,21.4,0,72,209,63.0,0,24.099182,200.0,72.0,68.0,7045.323,67.0,61.1,100.0,9000.0,267,71.0,60.8,0,40.10327,260.0,130,69.5,61.5,0,51.615948,125,1011,71.6,61.1,0,30.924679,1000.0,693,74.8,61.8,0,28.224833,700,621,70.7,61.5,0,45.11103,600.0,204,70.8,61.7,0,36.526653,200.0,128,72.0,61.7,0,53.75701,125.0,339,70.4,62.2,0,28.87243,330,233,71.5,62.7,0,100.0,650.0,590,69.2,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,509,70.6,61.6,0,33.393764,500.0,178,73.1,63.1,0,48.094887,175,247,69.5,63.5,0,42.541977,245,224,71.0,63.4,0,41.856476,220,357,76.2,63.2,0,31.989246,350,168,73.8,63.4,0,32.520126,160.0,339,72.2,63.3,0,31.35261,335,339,73.0,63.2,0,28.021103,335.0,199,70.6,63.9,0,35.843964,195,396,73.2,63.5,0,27.930822,380.0,254,68.8,63.1,0,43.17624,245,177,73.2,63.2,0,44.53988,175,247,72.2,63.2,0,46.570972,245,502,74.6,63.0,0,43.371563,497.28003,162,72.8,63.6,0,25.897783,160,342,73.2,63.3,0,38.892292,335,304,73.6,63.7,0,31.604063,300,403,72.3,63.1,0,26.528852,400,197,70.4,63.6,0,37.042946,195,407,71.2,62.9,0,33.275757,380,352,69.7,63.4,0,30.343979,335,178,73.2,62.8,0,59.35546,175,252,72.1,63.3,0,45.203854,245,362,73.5,62.9,0,36.669945,350.0,164,73.9,63.2,0,34.30475,160,515,73.8,63.0,0,50.329674,511.7497,240,73.6,63.9,0,39.734776,230,292,73.1,63.1,0,35.293396,285.0,205,69.6,63.6,0,42.69198,195,387,73.5,63.2,0,42.393467,380.0,339,71.2,62.8,0,41.392555,335,178,72.7,62.9,0,56.97632,175,247,73.1,63.0,0,44.92202,245,426,73.7,63.1,0,46.47073,420.0,163,73.8,63.1,0,31.362469,160.0,340,73.0,63.0,0,33.51716,335,105,72.5,63.6,0,32.96986,100,341,72.1,63.5,0,39.46979,335,198,70.7,284.9,0,32.676056,195,392,73.3,63.1,0,37.352215,380.0,341,70.8,63.1,0,42.22658,335,204,73.8,63.0,0,37.859444,200.0,249,73.9,63.2,0,47.51487,245.0,356,74.0,62.9,0,39.35782,350.0,162,72.3,63.3,0,42.116203,160,348,70.1,62.9,0,51.173252,335,330,73.8,63.5,0,48.51297,334.54272,158,71.9,63.3,0,35.167522,150,199,70.2,64.0,0,44.211533,195,391,73.7,63.2,0,40.97876,380,589,69.1,62.7,0,67.249504,575,382,73.8,63.6,0,47.13061,385.74957,258,72.5,63.7,0,43.484337,250,180,72.6,63.7,0,59.5003,175.0,217,73.8,63.5,0,31.914639,210.99979,191,70.6,63.4,0,45.163918,185,308,69.5,63.1,0,41.01546,300,303,72.8,62.9,0,35.766335,300.0,212,68.7,62.9,0,55.748295,210,887,67.3,62.6,0,93.60928,880,87.4,87.5,89.0,144.5,105.2,117.5,1.2,1.6,29.93
20170805,1715,82.2,44.6,31.20559078,37.76683333,256,47.6,43.9,5.6,76.5,73.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.7,59.7,100.0,15.0,42.3,58.4,100.0,0,73.8,1.25,59.4,1.8125,63.0,0,0,50.9,13.6,0,0,0,73.1,73.8,62.3,69.4,15,45.1,60.2,58.7,0,73.9,1.0,59.4,1.8125,60.0,0,0,88.5,74.6,15.9,4.5,1.5,15,15,69.1,65.0,83.0,100,34.4,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,1,20.4,1,72,211,63.0,0,24.099182,200.0,72.0,68.0,7214.474,66.9,61.0,100.0,9000.0,268,71.0,60.7,0,40.10327,260.0,130,69.5,61.4,0,51.615948,125,1013,71.6,61.0,0,30.753216,1000.0,692,74.8,61.7,0,28.42244,700,620,70.7,61.4,0,45.11103,600.0,205,70.8,61.6,0,36.526653,200.0,128,72.0,61.7,0,53.75701,125.0,339,70.4,62.2,0,28.87243,330,235,71.5,62.6,0,100.0,650.0,592,69.2,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.6,61.5,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,248,69.5,63.5,0,42.541977,245,226,70.9,63.4,0,41.856476,220,359,76.3,63.2,0,31.989246,350,168,73.8,63.4,0,32.520126,160.0,342,72.2,63.3,0,31.35261,335,340,73.0,63.2,0,28.021103,335.0,200,70.6,64.0,0,35.843964,195,397,73.2,63.5,0,27.930822,380.0,255,68.8,63.2,0,43.17624,245,178,73.2,63.2,0,44.53988,175,250,72.2,63.3,0,46.570972,245,505,74.7,63.0,0,42.828957,497.28003,163,72.8,63.6,0,25.897783,160,345,73.2,63.4,0,38.892292,335,305,73.6,63.7,0,31.604063,300,406,72.3,63.1,0,26.528852,400,199,70.4,63.7,0,37.042946,195,409,71.2,63.0,0,33.275757,380,347,69.7,63.4,0,30.343979,335,180,73.2,62.9,0,59.35546,175,257,72.1,63.3,0,45.203854,245,365,73.6,63.0,0,36.669945,350.0,165,74.0,63.3,0,34.30475,160,473,73.7,63.1,0,48.73016,481.4497,241,73.6,64.0,0,39.734776,230,292,73.0,63.1,0,35.293396,285.0,208,69.6,63.6,0,42.69198,195,395,73.5,63.3,0,42.393467,380.0,343,71.2,62.9,0,41.392555,335,179,72.8,63.0,0,56.97632,175,250,73.1,63.0,0,44.92202,245,428,73.8,63.2,0,46.47073,420.0,164,73.8,63.1,0,31.362469,160.0,342,73.0,63.0,0,33.51716,335,106,72.5,63.7,0,32.96986,100,342,72.1,63.6,0,39.46979,335,200,70.7,285.1,0,32.676056,195,393,73.3,63.2,0,37.352215,380.0,342,70.8,63.1,0,42.22658,335,204,73.9,63.1,0,37.859444,200.0,250,73.9,63.3,0,47.51487,245.0,380,74.1,63.0,0,41.036243,379.39984,163,72.3,63.4,0,42.116203,160,360,70.1,62.9,0,51.173252,335,332,73.8,63.6,0,48.51297,334.54272,169,71.9,63.3,0,35.167522,150,200,70.2,64.1,0,44.211533,195,391,73.6,63.3,0,40.97876,380,590,69.1,62.8,0,67.249504,575,382,73.8,63.7,0,47.13061,385.74957,259,72.5,63.7,0,43.484337,250,180,72.7,63.7,0,59.117474,175.0,217,73.8,63.5,0,31.914639,210.99979,192,70.6,63.4,0,45.163918,185,311,69.5,63.1,0,41.01546,300,305,72.8,62.9,0,35.766335,300.0,213,68.6,63.0,0,55.748295,210,892,67.3,62.7,0,93.215546,880,87.4,87.5,88.9,146.5,105.1,117.6,2.0,0.0,29.93
20170805,1720,81.9,44.2,30.91566981,37.76683333,254,47.6,43.8,5.6,73.7,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.6,59.7,100.0,15.0,42.8,58.4,100.0,0,73.7,1.25,59.4,1.8125,62.9,0,0,50.9,13.9,0,0,0,73.1,73.7,62.3,69.3,15,45.2,60.2,55.8,0,73.9,0.99,59.4,1.8125,60.0,0,0,88.5,74.5,15.1,4.5,0.9,15,15,67.4,65.0,83.0,100,32.7,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,1,72,210,62.9,0,24.099182,200.0,72.0,68.0,7045.323,66.9,61.0,100.0,9000.0,268,70.9,60.7,0,40.10327,260.0,130,69.5,61.4,0,51.615948,125,1009,71.6,61.0,0,30.753216,1000.0,694,74.8,61.7,0,28.147987,700,619,70.8,61.4,0,45.11103,600.0,205,70.8,61.6,0,36.526653,200.0,128,71.9,61.7,0,53.75701,125.0,339,70.3,62.2,0,28.87243,330,234,71.5,62.6,0,100.0,650.0,593,69.2,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.6,61.6,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,249,69.5,63.5,0,42.541977,245,226,70.9,63.4,0,41.856476,220,362,76.4,63.3,0,31.989246,350,168,73.9,63.4,0,32.520126,160.0,342,72.2,63.4,0,31.35261,335,341,73.0,63.3,0,28.021103,335.0,201,70.6,64.0,0,35.843964,195,394,73.2,63.5,0,27.930822,380.0,255,68.8,63.2,0,43.17624,245,179,73.2,63.2,0,44.53988,175,249,72.2,63.3,0,46.570972,245,532,74.8,63.0,0,44.28413,525.84045,162,72.8,63.7,0,25.897783,160,343,73.2,63.4,0,38.892292,335,305,73.6,63.8,0,31.604063,300,405,72.3,63.1,0,26.528852,400,198,70.4,63.7,0,37.042946,195,422,71.1,63.0,0,33.275757,380,353,69.6,63.4,0,30.343979,335,182,73.2,62.9,0,59.35546,175,256,72.1,63.3,0,45.203854,245,368,73.7,63.0,0,36.669945,350.0,165,74.0,63.3,0,34.30475,160,453,73.7,63.1,0,46.642246,451.1497,243,73.6,64.0,0,39.734776,230,293,73.0,63.1,0,35.293396,285.0,209,69.6,63.7,0,42.69198,195,394,73.5,63.3,0,42.393467,380.0,340,71.2,62.8,0,41.392555,335,180,72.7,63.0,0,56.97632,175,251,73.1,63.0,0,44.92202,245,432,73.9,63.2,0,46.47073,420.0,165,73.8,63.1,0,31.362469,160.0,341,72.9,63.0,0,33.51716,335,103,72.4,63.7,0,32.96986,100,345,72.1,63.6,0,39.46979,335,201,70.7,284.8,0,32.676056,195,391,73.3,63.2,0,37.352215,380.0,343,70.8,63.1,0,42.22658,335,204,73.9,63.1,0,37.859444,200.0,249,73.9,63.3,0,47.51487,245.0,446,74.2,62.9,0,43.21333,438.19986,163,72.3,63.4,0,42.116203,160,358,70.1,63.0,0,51.173252,335,332,73.8,63.6,0,48.51297,334.54272,172,71.9,63.4,0,35.167522,150,200,70.2,64.1,0,44.211533,195,390,73.6,63.2,0,40.97876,380,588,69.1,62.8,0,67.249504,575,385,73.9,63.7,0,47.13061,385.74957,259,72.5,63.7,0,43.484337,250,180,72.7,63.7,0,59.117474,175.0,217,73.8,63.5,0,31.914639,210.99979,192,70.5,63.4,0,45.163918,185,312,69.5,63.2,0,41.01546,300,305,72.7,62.9,0,35.766335,300.0,214,68.6,63.0,0,55.748295,210,890,67.3,62.7,0,93.30641,880,87.4,87.5,88.8,144.5,105.1,117.6,1.3,0.0,29.93
20170805,1725,81.5,45.4,30.97689178,37.76683333,252,47.6,43.7,5.6,73.5,70.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,73.8,59.7,100.0,15.0,43.2,58.4,100.0,0,73.7,1.25,59.4,1.8125,62.9,0,0,51.4,13.6,0,0,0,73.1,73.8,62.3,69.3,15,45.2,60.2,57.9,0,73.9,0.99,59.4,1.8125,59.9,0,0,88.7,74.5,15.8,4.4,0.7,15,15,69.9,65.0,83.0,100,35.2,0,78.5,1.3,64.82758,64.32758,0,13.0,0,0,0,20.0,0,72,211,62.9,0,24.099182,200.0,72.0,68.0,7045.323,66.9,61.0,100.0,9000.0,267,70.9,60.7,0,40.10327,260.0,130,69.5,61.4,0,51.615948,125,1007,71.6,61.0,0,30.753216,1000.0,693,74.8,61.7,0,28.213856,700,619,70.6,61.4,0,45.11103,600.0,205,70.8,61.6,0,36.526653,200.0,128,71.9,61.6,0,53.75701,125.0,340,70.3,62.2,0,28.87243,330,234,71.4,62.6,0,100.0,650.0,593,69.2,62.9,0,100,950,512,0,61.6,0,33.997326,500.0,510,70.6,61.5,0,33.393764,500.0,179,73.1,63.1,0,48.094887,175,250,69.5,63.5,0,42.541977,245,226,70.9,63.4,0,41.856476,220,361,76.5,63.2,0,31.989246,350,168,73.9,63.3,0,32.520126,160.0,343,72.2,63.4,0,31.35261,335,342,73.0,63.2,0,28.021103,335.0,199,70.6,63.9,0,35.230618,195,393,73.1,63.5,0,27.930822,380.0,254,68.8,63.1,0,43.17624,245,179,73.2,63.1,0,44.53988,175,249,72.1,63.2,0,46.570972,245,531,74.8,62.9,0,43.72919,525.84045,162,72.9,63.6,0,25.897783,160,344,73.2,63.4,0,38.892292,335,305,73.6,63.7,0,31.604063,300,406,72.3,63.1,0,26.528852,400,198,70.4,63.7,0,37.042946,195,399,71.1,62.9,0,33.275757,380,349,69.6,63.4,0,30.343979,335,177,73.2,62.8,0,59.16306,175,251,72.1,63.2,0,44.692738,245,366,73.7,62.9,0,36.669945,350.0,165,74.0,63.3,0,34.30475,160,391,73.7,63.1,0,42.490845,390.54968,237,73.6,63.9,0,39.1945,230,292,73.0,63.1,0,35.293396,285.0,202,69.6,63.6,0,42.168674,195,416,73.4,63.2,0,42.006073,380.0,346,71.1,62.8,0,39.35174,335,179,72.8,62.9,0,56.97632,175,250,73.1,63.0,0,44.92202,245,429,73.9,63.1,0,46.47073,420.0,164,73.9,63.1,0,31.362469,160.0,341,72.9,63.0,0,33.51716,335,107,72.4,63.7,0,32.96986,100,345,72.1,63.6,0,39.46979,335,201,70.7,285.6,0,32.676056,195,390,73.3,63.1,0,37.352215,380.0,343,70.8,63.1,0,42.22658,335,208,73.9,63.0,0,37.859444,200.0,250,73.9,63.2,0,47.51487,245.0,497,74.2,62.8,0,45.36609,496.9997,162,72.3,63.4,0,42.116203,160,357,70.0,62.9,0,51.173252,335,300,73.8,63.6,0,46.909935,306.94272,168,71.9,63.3,0,35.167522,150,199,70.2,64.1,0,44.211533,195,391,73.6,63.2,0,40.97876,380,594,69.1,62.8,0,67.249504,575,385,73.8,63.7,0,47.13061,385.74957,260,72.5,63.7,0,43.484337,250,181,72.7,63.7,0,59.117474,175.0,191,73.8,63.6,0,29.540821,190.0,192,70.5,63.4,0,45.163918,185,312,69.5,63.1,0,41.01546,300,305,72.7,62.9,0,35.766335,300.0,213,68.6,62.9,0,55.748295,210,890,67.3,62.6,0,93.26603,880,87.4,87.5,88.7,145.5,105.1,117.7,-0.3,0.3,29.93
20170805,1730,81.7,44.3,30.81843818,37.76683333,254,47.7,44.0,5.6,77.5,74.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.6,59.7,100.0,15.0,43.7,58.4,100.0,0,73.6,1.25,59.4,1.8125,62.9,0,0,51.0,13.6,0,0,0,73.1,73.8,62.1,69.4,15,45.2,60.2,54.7,0,73.9,1.01,59.4,1.8125,59.8,0,0,88.4,74.8,14.7,4.4,1.3,15,15,66.7,65.0,83.0,100,33.1,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,1,21.5,1,72,212,62.9,0,24.099182,200.0,72.0,68.0,7045.323,66.9,61.0,100.0,9000.0,268,70.9,60.7,0,40.10327,260.0,130,69.5,61.4,0,51.615948,125,1015,71.6,61.0,0,30.753216,1000.0,693,74.7,61.6,0,28.213856,700,620,70.6,61.4,0,45.11103,600.0,205,70.8,61.6,0,36.526653,200.0,128,71.8,61.6,0,53.75701,125.0,340,70.3,62.1,0,28.87243,330,234,71.4,62.7,0,100.0,650.0,592,69.2,62.9,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.6,61.5,0,33.393764,500.0,179,73.1,63.1,0,48.094887,175,250,69.5,63.5,0,42.541977,245,226,70.9,63.4,0,41.856476,220,360,76.5,63.2,0,31.989246,350,168,73.9,63.4,0,32.520126,160.0,345,72.2,63.3,0,31.35261,335,342,73.0,63.2,0,28.021103,335.0,200,70.6,63.9,0,35.230618,195,395,73.1,63.4,0,27.930822,380.0,256,68.8,63.1,0,43.17624,245,179,73.2,63.1,0,44.53988,175,249,72.2,63.2,0,46.570972,245,552,74.7,62.9,0,44.8514,549.36035,162,72.9,63.6,0,25.897783,160,344,73.1,63.3,0,38.892292,335,305,73.6,63.7,0,31.604063,300,403,72.3,63.1,0,26.528852,400,199,70.4,63.7,0,37.042946,195,415,71.1,62.9,0,33.275757,380,356,69.6,63.4,0,30.343979,335,178,73.2,62.7,0,59.16306,175,251,72.1,63.2,0,44.692738,245,359,73.7,62.9,0,36.22725,350.0,165,73.9,63.2,0,34.30475,160,337,73.7,63.1,0,39.96337,335.0,239,73.6,64.0,0,39.1945,230,294,73.1,63.1,0,35.293396,285.0,203,69.6,63.6,0,42.168674,195,415,73.4,63.2,0,42.006073,380.0,355,71.2,62.8,0,40.38415,335,180,72.8,62.9,0,56.97632,175,251,73.1,62.9,0,44.92202,245,429,73.9,63.1,0,46.47073,420.0,165,73.9,63.0,0,31.362469,160.0,343,72.9,63.0,0,33.51716,335,106,72.4,63.7,0,32.96986,100,343,72.1,63.6,0,39.46979,335,201,70.7,284.9,0,32.676056,195,392,73.3,63.1,0,37.352215,380.0,342,70.8,63.0,0,42.22658,335,205,73.8,63.0,0,37.859444,200.0,251,73.9,63.2,0,47.51487,245.0,524,74.1,62.7,0,46.180977,526.3997,162,72.3,63.4,0,42.116203,160,356,70.0,62.8,0,51.173252,335,304,73.8,63.6,0,47.75364,306.94272,170,71.9,63.3,0,35.167522,150,199,70.2,64.1,0,44.211533,195,387,73.6,63.2,0,40.97876,380,589,69.1,62.7,0,67.249504,575,385,73.8,63.7,0,47.13061,385.74957,260,72.5,63.7,0,43.484337,250,181,72.7,63.7,0,59.117474,175.0,193,73.8,63.6,0,30.583862,190.0,192,70.5,63.3,0,45.163918,185,310,69.5,63.1,0,41.01546,300,305,72.7,62.8,0,35.766335,300.0,213,68.6,62.9,0,55.748295,210,891,67.2,62.6,0,93.20545,880,87.4,87.5,88.8,146.5,105.1,117.5,3.0,-0.1,29.93
20170805,1735,81.2,43.6,30.33559473,37.76683333,255,47.6,43.8,5.6,73.6,70.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.6,59.6,100.0,15.0,44.1,58.4,100.0,0,73.7,1.25,59.4,1.8125,62.7,0,0,51.3,13.6,0,0,0,73.1,73.7,62.3,69.2,15,45.2,60.2,55.4,0,73.9,1.0,59.4,1.8125,59.7,0,0,88.4,74.3,15.0,4.8,1.9,15,15,68.1,63.0,83.5,100,35.1,0,78.5,1.3,64.82758,64.32758,0,13.0,0,0,0,20.0,1,72,211,62.9,0,24.099182,200.0,72.0,68.0,7045.323,66.9,61.0,100.0,9000.0,268,70.9,60.6,0,40.10327,260.0,130,69.5,61.4,0,51.615948,125,1029,71.5,61.0,0,30.753216,1000.0,691,74.7,61.6,0,28.334614,700,621,70.6,61.3,0,45.11103,600.0,205,70.8,61.5,0,36.526653,200.0,128,71.8,61.6,0,53.75701,125.0,340,70.3,62.1,0,28.87243,330,234,71.4,62.6,0,100.0,650.0,592,69.1,62.8,0,100,950,511,0,61.5,0,33.997326,500.0,510,70.6,61.5,0,33.393764,500.0,179,73.1,63.1,0,48.094887,175,250,69.5,63.4,0,42.541977,245,227,70.9,63.3,0,41.856476,220,361,76.4,63.2,0,31.989246,350,168,73.9,63.3,0,32.520126,160.0,344,72.2,63.3,0,31.35261,335,340,73.0,63.2,0,28.021103,335.0,200,70.6,63.9,0,35.230618,195,396,73.2,63.4,0,27.930822,380.0,256,68.8,63.0,0,43.17624,245,179,73.2,63.1,0,44.53988,175,250,72.1,63.2,0,46.570972,245,551,74.7,62.9,0,44.8514,549.36035,162,72.9,63.6,0,25.897783,160,343,73.1,63.3,0,38.892292,335,304,73.6,63.7,0,31.604063,300,407,72.3,63.0,0,26.528852,400,199,70.4,63.6,0,37.042946,195,397,71.1,62.9,0,33.275757,380,344,69.6,63.4,0,30.343979,335,178,73.2,62.7,0,59.16306,175,251,72.1,63.2,0,44.692738,245,362,73.7,62.8,0,36.22725,350.0,165,73.9,63.2,0,34.30475,160,336,73.7,63.1,0,39.70696,335.0,238,73.6,63.9,0,39.1945,230,294,73.0,63.1,0,35.293396,285.0,205,69.6,63.6,0,42.168674,195,416,73.4,63.1,0,42.006073,380.0,351,71.1,62.7,0,39.69988,335,179,72.8,62.9,0,56.97632,175,251,73.1,62.9,0,44.92202,245,429,73.9,63.1,0,46.47073,420.0,165,73.9,63.0,0,31.362469,160.0,342,72.9,63.0,0,33.51716,335,103,72.4,63.6,0,32.96986,100,343,72.1,63.5,0,39.46979,335,200,70.7,284.9,0,32.676056,195,390,73.3,63.0,0,37.352215,380.0,343,70.8,63.0,0,42.22658,335,203,73.9,63.0,0,37.859444,200.0,248,73.9,63.2,0,47.51487,245.0,565,74.0,62.7,0,47.70129,555.79987,162,72.3,63.3,0,42.116203,160,357,70.0,62.8,0,51.173252,335,303,73.8,63.5,0,47.75364,306.94272,175,71.9,63.3,0,35.167522,150,200,70.2,64.0,0,44.211533,195,390,73.6,63.1,0,40.97876,380,589,69.1,62.7,0,67.249504,575,386,73.8,63.6,0,47.13061,385.74957,261,72.5,63.7,0,43.484337,250,180,72.7,63.7,0,59.117474,175.0,194,73.9,63.6,0,30.583862,190.0,192,70.5,63.3,0,45.163918,185,313,69.5,63.0,0,41.01546,300,304,72.7,62.8,0,35.766335,300.0,214,68.6,62.9,0,55.748295,210,891,67.2,62.6,0,93.25593,880,87.4,87.5,88.7,144.5,105.1,117.3,1.3,0.0,29.93
20170805,1740,80.8,44.9,30.41956505,37.76683333,255,47.5,43.7,5.6,73.2,69.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.6,59.6,100.0,15.0,44.4,58.4,100.0,0,73.7,1.25,59.4,1.8125,62.6,0,0,51.2,13.8,0,0,0,73.1,73.6,62.0,69.4,15,45.1,60.2,56.5,0,73.8,0.99,59.4,1.8125,59.7,0,0,88.1,74.8,15.6,4.7,1.1,15,15,63.9,65.0,82.8,100,33.0,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,0,72,209,62.9,0,24.099182,200.0,72.0,68.0,7045.323,66.9,61.0,100.0,9000.0,267,70.9,60.6,0,40.10327,260.0,130,69.4,61.3,0,51.615948,125,1007,71.5,60.9,0,30.753216,1000.0,693,74.7,61.6,0,28.213856,700,619,70.6,61.3,0,45.11103,600.0,205,70.7,61.5,0,36.526653,200.0,128,71.7,61.6,0,53.75701,125.0,339,70.2,62.1,0,28.87243,330,233,71.4,62.6,0,100.0,650.0,592,69.1,62.8,0,100,950,511,0,61.5,0,33.997326,500.0,510,70.6,61.5,0,33.393764,500.0,179,73.1,63.0,0,48.094887,175,251,69.5,63.4,0,42.541977,245,226,70.9,63.3,0,41.856476,220,357,76.5,63.1,0,31.451612,350,168,73.9,63.3,0,32.520126,160.0,343,72.1,63.3,0,31.35261,335,341,73.0,63.1,0,28.021103,335.0,199,70.6,63.9,0,35.230618,195,395,73.1,63.4,0,27.930822,380.0,255,68.8,63.0,0,43.17624,245,178,73.2,63.0,0,44.53988,175,249,72.1,63.1,0,46.570972,245,551,74.8,62.8,0,44.8514,549.36035,161,72.9,63.5,0,25.897783,160,342,73.0,63.2,0,38.892292,335,305,73.5,63.6,0,31.604063,300,403,72.3,63.0,0,26.528852,400,198,69.8,63.6,0,37.042946,195,416,71.1,62.8,0,33.275757,380,350,69.6,63.3,0,30.343979,335,179,73.2,62.6,0,59.16306,175,251,72.1,63.1,0,44.692738,245,360,73.8,62.8,0,36.22725,350.0,165,74.0,63.1,0,34.30475,160,339,73.8,63.0,0,39.70696,335.0,238,73.6,63.9,0,39.1945,230,294,73.0,63.0,0,35.293396,285.0,203,69.6,63.5,0,42.168674,195,412,73.4,63.1,0,42.006073,380.0,347,71.2,62.7,0,39.69988,335,179,72.7,62.8,0,56.97632,175,250,73.1,62.8,0,44.92202,245,430,74.0,63.0,0,46.47073,420.0,164,73.9,62.9,0,31.362469,160.0,342,72.8,62.9,0,33.51716,335,103,72.4,63.6,0,32.96986,100,344,72.1,63.5,0,39.46979,335,200,70.7,284.8,0,32.676056,195,390,73.3,63.0,0,37.352215,380.0,343,70.8,62.9,0,42.22658,335,205,73.8,62.9,0,37.859444,200.0,249,73.9,63.1,0,47.51487,245.0,560,74.0,62.7,0,47.42155,555.79987,162,72.3,63.3,0,42.116203,160,350,70.0,62.8,0,51.173252,335,303,73.8,63.5,0,47.75364,306.94272,159,71.9,63.2,0,35.167522,150,199,70.2,64.0,0,44.211533,195,388,73.6,63.1,0,40.97876,380,588,69.1,62.6,0,67.249504,575,384,73.8,63.6,0,47.13061,385.74957,259,72.5,63.6,0,43.484337,250,181,72.7,63.6,0,59.117474,175.0,192,73.9,63.5,0,30.583862,190.0,192,70.5,63.3,0,45.163918,185,312,69.5,63.0,0,41.01546,300,304,72.7,62.7,0,35.766335,300.0,213,68.6,62.8,0,55.748295,210,892,67.2,62.5,0,93.13478,880,87.4,87.5,88.8,145.5,105.1,117.3,1.3,0.0,29.93
20170805,1745,80.7,44.9,30.35865084,37.76683333,254,47.9,44.3,5.6,77.1,74.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.5,59.7,100.0,15.0,45.0,58.4,100.0,0,73.6,1.25,59.4,1.8125,62.6,0,0,51.2,13.9,0,0,0,73.1,73.6,62.1,69.4,15,45.1,60.2,54.5,0,73.7,1.0,59.4,1.8125,59.6,0,0,88.1,74.6,14.7,4.7,1.0,15,15,66.6,65.0,82.8,100,33.8,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,1,20.9,1,72,210,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.9,61.0,100.0,9000.0,268,70.9,60.7,0,40.10327,260.0,130,69.4,61.3,0,51.615948,125,1006,71.5,61.0,0,30.740967,1000.0,693,74.7,61.7,0,28.47733,700,621,70.6,61.3,0,45.11103,600.0,205,70.7,61.6,0,36.526653,200.0,128,71.7,61.6,0,53.75701,125.0,339,70.2,62.1,0,28.87243,330,234,71.4,62.6,0,100.0,650.0,592,69.1,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.6,61.5,0,33.393764,500.0,179,73.1,63.0,0,48.094887,175,249,69.5,63.4,0,42.541977,245,226,70.9,63.3,0,41.856476,220,358,76.6,63.1,0,31.451612,350,168,74.0,63.3,0,32.520126,160.0,342,72.1,63.2,0,31.35261,335,341,73.0,63.1,0,28.021103,335.0,200,70.5,63.8,0,35.230618,195,394,73.1,63.4,0,27.930822,380.0,255,68.8,63.0,0,43.17624,245,178,73.2,63.0,0,44.53988,175,248,72.1,63.1,0,46.570972,245,581,74.9,62.8,0,46.03527,576.2405,162,73.0,63.5,0,25.897783,160,341,73.0,63.3,0,38.892292,335,305,73.5,63.6,0,31.604063,300,406,72.3,63.0,0,26.528852,400,198,70.4,63.6,0,37.042946,195,418,71.1,62.8,0,33.275757,380,352,69.6,63.3,0,30.343979,335,177,73.2,62.7,0,59.16306,175,250,72.1,63.1,0,44.692738,245,361,73.8,62.8,0,36.22725,350.0,165,74.0,63.1,0,34.30475,160,338,73.8,63.0,0,40.146523,335.0,238,73.5,63.9,0,39.1945,230,294,73.0,63.0,0,35.293396,285.0,204,69.6,63.5,0,42.168674,195,412,73.4,63.1,0,42.006073,380.0,351,71.1,62.7,0,39.69988,335,179,72.7,62.8,0,56.97632,175,250,73.1,62.8,0,44.92202,245,430,74.1,63.0,0,46.47073,420.0,164,73.9,63.0,0,31.362469,160.0,342,72.8,62.9,0,33.51716,335,108,72.4,63.6,0,32.96986,100,341,72.1,63.4,0,39.46979,335,200,70.7,284.8,0,32.676056,195,389,73.3,63.0,0,37.352215,380.0,343,70.8,62.9,0,42.22658,335,203,73.8,62.9,0,37.859444,200.0,249,73.9,63.1,0,47.51487,245.0,566,74.0,62.7,0,47.725616,555.79987,162,72.4,63.3,0,42.116203,160,354,69.9,62.8,0,51.173252,335,304,73.8,63.5,0,47.75364,306.94272,169,71.9,63.2,0,35.167522,150,199,70.2,64.0,0,44.211533,195,391,73.6,63.1,0,40.97876,380,590,69.1,62.6,0,67.249504,575,386,73.8,63.6,0,47.13061,385.74957,260,72.5,63.6,0,43.484337,250,178,72.7,63.6,0,58.543217,175.0,193,73.9,63.5,0,30.583862,190.0,192,70.5,63.3,0,45.163918,185,312,69.4,63.0,0,41.01546,300,304,72.7,62.7,0,35.766335,300.0,214,68.5,62.8,0,55.748295,210,891,67.2,62.5,0,93.18526,880,87.4,87.5,88.8,145.5,105.1,117.4,1.5,0.0,29.93
20170805,1750,80.2,44.3,29.90904566,37.76683333,256,47.8,44.0,5.6,74.2,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.0,59.8,100.0,15.0,45.5,58.4,100.0,0,74.8,1.25,59.4,1.8125,62.4,0,0,51.3,13.7,0,0,0,73.1,73.6,62.1,69.4,15,45.0,60.2,58.5,0,73.8,1.01,59.4,1.8125,59.5,0,0,87.9,74.8,16.3,4.7,1.1,15,15,66.4,65.0,82.8,100,34.5,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,1,72,209,62.9,0,24.099182,200.0,72.0,68.0,7045.323,66.9,61.1,100.0,9000.0,267,70.8,60.7,0,40.10327,260.0,130,69.4,61.4,0,51.615948,125,1006,71.5,61.0,0,30.740967,1000.0,694,74.7,61.7,0,28.191896,700,619,70.5,61.4,0,45.11103,600.0,206,70.7,61.6,0,36.526653,200.0,128,71.7,61.6,0,53.75701,125.0,340,70.2,62.1,0,28.87243,330,233,71.4,62.6,0,100.0,650.0,593,69.1,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.5,61.5,0,33.393764,500.0,180,73.1,63.0,0,48.094887,175,251,69.5,63.4,0,42.541977,245,226,70.9,63.2,0,41.856476,220,360,76.7,63.1,0,31.451612,350,168,74.0,63.3,0,32.520126,160.0,345,72.1,63.2,0,31.35261,335,343,73.0,63.1,0,28.021103,335.0,201,70.6,63.8,0,35.230618,195,396,73.1,63.4,0,27.930822,380.0,257,68.8,63.0,0,43.17624,245,179,73.2,63.0,0,44.53988,175,251,72.1,63.1,0,46.570972,245,584,74.9,62.8,0,45.566654,576.2405,163,73.0,63.5,0,25.897783,160,344,73.0,63.3,0,38.892292,335,305,73.5,63.6,0,31.604063,300,406,72.3,63.0,0,26.528852,400,199,70.4,63.6,0,37.042946,195,417,71.0,62.8,0,33.275757,380,353,69.6,63.3,0,30.343979,335,179,73.2,62.6,0,59.16306,175,254,72.0,63.1,0,44.692738,245,362,73.9,62.8,0,36.22725,350.0,165,74.0,63.1,0,34.30475,160,340,73.8,63.0,0,39.70696,335.0,239,73.5,63.9,0,39.1945,230,295,73.0,63.0,0,35.293396,285.0,205,69.6,63.5,0,42.168674,195,416,73.4,63.1,0,42.006073,380.0,352,71.1,62.7,0,39.69988,335,181,72.8,62.8,0,56.97632,175,252,73.0,62.9,0,44.92202,245,447,74.1,63.0,0,47.41761,445.19986,165,73.9,62.9,0,31.362469,160.0,341,72.7,62.9,0,33.51716,335,107,72.4,63.6,0,32.96986,100,345,72.1,63.4,0,39.46979,335,202,70.7,285.0,0,32.676056,195,392,73.2,63.0,0,37.352215,380.0,344,70.8,62.9,0,42.22658,335,205,73.8,62.9,0,37.859444,200.0,251,73.9,63.1,0,47.51487,245.0,561,74.0,62.6,0,47.591827,555.79987,162,72.4,63.2,0,42.116203,160,366,69.9,62.7,0,51.173252,335,279,73.8,63.5,0,45.707657,279.3427,170,71.9,63.2,0,35.167522,150,200,70.2,64.0,0,44.211533,195,392,73.5,63.0,0,40.97876,380,596,69.1,62.6,0,67.249504,575,388,73.7,63.6,0,47.13061,385.74957,261,72.5,63.6,0,43.484337,250,179,72.7,63.6,0,58.543217,175.0,195,73.9,63.5,0,30.583862,190.0,193,70.5,63.2,0,45.163918,185,315,69.4,63.0,0,41.01546,300,307,72.6,62.7,0,35.766335,300.0,215,68.5,62.8,0,55.748295,210,894,67.2,62.5,0,91.98385,880,87.3,87.4,88.7,147.5,105.0,117.4,1.3,1.2,29.93
20170805,1755,79.7,43.9,29.51170147,37.76683333,256,47.7,43.8,5.6,74.1,69.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.1,59.8,100.0,15.0,46.1,58.4,100.0,0,74.7,1.25,59.4,1.8125,62.2,0,0,50.9,13.6,0,0,0,73.1,73.6,62.3,69.4,15,45.0,60.2,58.0,0,73.8,0.99,59.4,1.8125,59.4,0,0,87.8,74.7,15.7,4.8,0.8,15,15,63.6,65.0,82.8,100,32.4,0,78.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,0,72,210,62.9,0,24.099182,200.0,72.0,68.0,7214.474,66.8,61.1,100.0,9000.0,268,70.8,60.7,0,40.10327,260.0,130,69.4,61.4,0,51.615948,125,1007,71.5,61.0,0,30.740967,1000.0,692,74.6,61.7,0,28.455374,700,621,70.5,61.4,0,45.11103,600.0,206,70.7,61.6,0,36.526653,200.0,128,71.6,61.6,0,53.75701,125.0,340,70.2,62.1,0,28.87243,330,235,71.4,62.6,0,100.0,650.0,593,69.1,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,509,70.5,61.5,0,33.393764,500.0,179,73.1,63.1,0,48.094887,175,249,69.5,63.4,0,42.541977,245,226,70.9,63.3,0,41.856476,220,357,76.8,63.1,0,31.451612,350,168,74.0,63.3,0,32.520126,160.0,342,72.1,63.3,0,31.35261,335,339,73.1,63.1,0,28.021103,335.0,199,70.6,63.9,0,35.230618,195,388,73.1,63.4,0,27.930822,380.0,253,68.8,63.0,0,43.17624,245,176,73.2,63.1,0,44.53988,175,248,72.1,63.1,0,47.012634,245,840,74.9,62.9,0,56.14749,840.0,162,73.1,63.6,0,25.897783,160,336,73.0,63.3,0,38.892292,335,303,73.5,63.6,0,31.604063,300,403,72.3,63.0,0,26.528852,400,198,70.4,63.6,0,37.484665,195,391,71.0,62.8,0,33.275757,380,345,69.6,63.3,0,30.343979,335,177,73.2,62.7,0,59.16306,175,251,72.0,63.2,0,44.692738,245,357,73.9,62.8,0,36.22725,350.0,165,74.0,63.2,0,33.864635,160,338,73.8,63.0,0,39.16972,335.0,238,73.5,63.9,0,39.1945,230,287,73.0,63.0,0,34.840134,285.0,203,69.6,63.6,0,42.168674,195,411,73.4,63.1,0,42.006073,380.0,347,71.1,62.7,0,39.69988,335,178,72.7,62.9,0,56.97632,175,248,73.0,62.9,0,44.92202,245,494,74.1,63.0,0,48.81948,495.59985,164,73.9,63.0,0,31.362469,160.0,339,72.7,62.9,0,33.51716,335,106,72.3,63.6,0,32.96986,100,342,72.1,63.5,0,39.46979,335,199,70.7,285.1,0,32.676056,195,387,73.3,63.0,0,37.352215,380.0,342,70.7,63.0,0,42.22658,335,205,73.8,63.0,0,37.859444,200.0,247,73.9,63.1,0,47.51487,245.0,562,74.0,62.7,0,47.89589,555.79987,162,72.4,63.3,0,42.116203,160,351,69.9,62.8,0,51.173252,335,276,73.8,63.5,0,45.707657,279.3427,162,71.9,63.2,0,35.167522,150,198,70.2,64.0,0,44.211533,195,389,73.5,63.1,0,40.97876,380,587,69.0,62.7,0,67.249504,575,336,73.8,63.6,0,45.799294,342.24957,260,72.5,63.6,0,43.484337,250,178,72.7,63.6,0,58.543217,175.0,193,73.9,63.5,0,30.583862,190.0,193,70.5,63.3,0,45.163918,185,313,69.4,63.0,0,41.01546,300,304,72.5,62.8,0,35.766335,300.0,213,68.5,62.9,0,55.748295,210,887,67.2,62.6,0,92.73094,880,87.3,87.4,88.7,146.5,105.0,117.2,1.3,0.0,29.94
20170805,1800,79.5,46.1,29.91912592,37.76683333,255,47.9,44.4,5.6,76.0,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.1,59.4,100.0,15.0,46.0,58.4,100.0,0,74.6,1.25,59.4,1.8125,61.9,0,0,51.2,13.9,0,0,0,73.1,73.7,62.3,69.9,15,45.1,60.2,57.6,0,73.7,0.99,59.4,1.8125,59.4,0,0,87.1,75.3,17.4,4.4,0.9,15,15,66.9,65.0,82.8,100,33.6,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,1,72,210,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.8,60.8,100.0,9000.0,268,70.8,60.5,0,40.10327,260.0,130,69.4,61.2,0,51.615948,125,1007,71.5,60.8,0,31.181875,1000.0,693,74.6,61.4,0,28.257767,700,618,70.5,61.2,0,45.11103,600.0,204,70.7,61.4,0,36.526653,200.0,128,71.6,61.4,0,53.75701,125.0,339,70.2,61.9,0,28.87243,330,234,71.4,62.4,0,100.0,650.0,593,69.1,62.6,0,100,950,512,0,61.3,0,33.997326,500.0,510,70.5,61.3,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,249,69.5,63.5,0,42.541977,245,225,70.9,63.4,0,41.856476,220,357,77.0,63.2,0,31.451612,350,168,74.0,63.4,0,32.520126,160.0,344,72.1,63.4,0,31.35261,335,341,73.1,63.3,0,28.021103,335.0,199,70.6,64.0,0,35.230618,195,394,73.1,63.5,0,27.930822,380.0,254,68.8,63.1,0,43.17624,245,177,73.2,63.2,0,44.53988,175,249,72.0,63.3,0,47.012634,245,840,74.7,63.0,0,56.14749,840.0,161,73.2,63.7,0,25.897783,160,340,72.9,63.4,0,39.34567,335,304,73.5,63.7,0,31.604063,300,402,72.4,63.1,0,26.984129,400,198,70.4,63.7,0,37.484665,195,395,71.0,62.9,0,33.275757,380,350,69.6,63.4,0,30.798525,335,177,73.2,62.8,0,59.16306,175,252,72.0,63.3,0,44.692738,245,358,74.0,63.0,0,36.22725,350.0,165,74.0,63.3,0,33.864635,160,336,73.8,63.1,0,39.16972,335.0,237,73.5,64.0,0,39.1945,230,287,73.0,63.1,0,35.12189,285.0,203,69.6,63.6,0,42.168674,195,414,73.4,63.2,0,42.006073,380.0,347,71.1,62.8,0,39.69988,335,179,72.7,63.0,0,56.97632,175,247,73.0,63.0,0,44.92202,245,548,74.1,63.0,0,51.155926,545.9999,163,73.9,63.1,0,31.362469,160.0,339,72.7,63.0,0,33.51716,335,105,72.3,63.6,0,32.96986,100,343,72.1,63.6,0,39.46979,335,199,70.7,284.9,0,32.676056,195,389,73.2,63.1,0,37.352215,380.0,341,70.7,63.1,0,42.22658,335,204,73.8,63.1,0,37.859444,200.0,248,73.9,63.3,0,47.51487,245.0,559,74.0,62.8,0,47.579662,555.79987,162,72.4,63.4,0,42.116203,160,352,69.8,62.9,0,51.173252,335,276,73.8,63.6,0,45.707657,279.3427,167,71.9,63.3,0,35.167522,150,199,70.2,64.0,0,44.211533,195,389,73.5,63.2,0,40.97876,380,591,69.0,62.7,0,67.249504,575,336,73.9,63.8,0,45.799294,342.24957,262,72.5,63.7,0,43.484337,250,178,72.7,63.7,0,58.543217,175.0,194,73.9,63.6,0,30.583862,190.0,193,70.5,63.4,0,45.163918,185,307,69.4,63.1,0,40.628918,300,304,72.6,62.9,0,35.766335,300.0,213,68.5,63.0,0,55.748295,210,886,67.2,62.7,0,92.781425,880,87.3,87.4,88.6,147.5,105.0,117.8,1.3,0.0,29.94
20170805,1805,79.4,45.6,29.73965425,35.6285275,257,47.7,43.7,5.6,74.7,70.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.9,59.3,100.0,15.0,46.1,58.4,100.0,0,74.2,1.25,59.4,1.8125,61.9,0,0,51.0,13.7,0,0,0,73.1,73.7,62.3,70.0,15,45.2,60.2,59.1,0,73.7,1.0,59.4,1.8125,59.3,0,0,87.2,75.4,17.5,4.4,1.1,15,15,66.6,65.0,82.8,100,32.9,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,1,20.3,0,72,210,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.8,60.8,100.0,9000.0,267,70.8,60.5,0,40.10327,260.0,130,69.4,61.2,0,51.615948,125,1010,71.5,60.8,0,31.181875,1000.0,692,74.6,61.4,0,28.444395,700,619,70.5,61.2,0,45.11103,600.0,205,70.7,61.4,0,36.526653,200.0,128,71.5,61.5,0,53.75701,125.0,339,70.2,62.0,0,28.87243,330,233,71.4,62.5,0,100.0,650.0,592,69.1,62.6,0,100,950,512,0,61.4,0,33.997326,500.0,509,70.5,61.3,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,249,69.5,63.5,0,42.541977,245,225,70.8,63.4,0,41.856476,220,357,77.2,63.2,0,31.451612,350,168,74.0,63.4,0,32.520126,160.0,343,72.1,63.4,0,31.35261,335,340,73.1,63.2,0,28.021103,335.0,199,70.6,63.9,0,35.230618,195,391,73.0,63.5,0,27.930822,380.0,254,68.7,63.1,0,43.17624,245,177,73.2,63.2,0,44.53988,175,248,71.9,63.2,0,47.012634,245,823,74.6,62.9,0,54.44568,794.49976,161,73.2,63.7,0,25.897783,160,341,72.9,63.4,0,39.34567,335,303,73.5,63.7,0,31.604063,300,404,72.4,63.1,0,26.984129,400,199,70.4,63.7,0,37.484665,195,392,71.0,63.0,0,33.275757,380,340,69.6,63.4,0,30.798525,335,177,73.2,62.8,0,59.16306,175,249,72.0,63.3,0,44.692738,245,360,74.0,63.0,0,36.22725,350.0,165,74.0,63.3,0,33.864635,160,339,73.8,63.2,0,39.16972,335.0,238,73.5,64.0,0,39.1945,230,285,73.0,63.1,0,35.12189,285.0,203,69.7,63.6,0,42.168674,195,418,73.3,63.2,0,42.006073,380.0,348,71.1,62.8,0,39.69988,335,177,72.7,63.0,0,56.97632,175,248,73.0,63.0,0,44.92202,245,546,74.0,63.0,0,51.155926,545.9999,163,73.9,63.1,0,31.362469,160.0,338,72.6,63.1,0,33.51716,335,107,72.3,63.7,0,32.96986,100,344,72.1,63.6,0,39.46979,335,199,70.7,284.8,0,32.676056,195,386,73.2,63.1,0,37.352215,380.0,340,70.8,63.1,0,42.22658,335,203,73.9,63.1,0,37.859444,200.0,249,73.9,63.3,0,47.51487,245.0,558,74.0,62.9,0,47.239117,555.79987,162,72.4,63.4,0,42.116203,160,355,69.8,62.9,0,51.173252,335,276,73.8,63.6,0,45.707657,279.3427,167,71.9,63.3,0,35.167522,150,199,70.2,64.1,0,44.211533,195,385,73.5,63.2,0,40.97876,380,588,69.0,62.8,0,67.249504,575,336,73.8,63.8,0,45.799294,342.24957,261,72.5,63.7,0,43.484337,250,178,72.7,63.7,0,58.543217,175.0,195,73.9,63.6,0,30.583862,190.0,193,70.5,63.4,0,45.163918,185,306,69.4,63.1,0,40.628918,300,304,72.6,62.9,0,35.766335,300.0,213,68.5,62.9,0,55.748295,210,889,67.2,62.7,0,92.3271,880,87.3,87.4,88.7,147.5,105.0,117.6,1.4,-1.3,29.94
