20170805,1810,79.4,47.9,30.28739902,35.6285275,254,47.7,44.0,5.6,76.1,73.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.5,59.4,100.0,15.0,45.8,58.4,100.0,0,74.4,1.25,59.4,1.8125,61.8,0,0,51.1,13.7,0,0,0,73.1,73.8,62.3,69.6,15,45.2,60.2,58.8,0,73.9,1.0,59.4,1.8125,59.1,0,0,87.2,74.9,16.1,4.4,1.4,15,15,63.9,65.0,82.8,100,33.5,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,1,20.1,1,72,212,62.7,0,24.099182,200.0,72.0,68.0,7045.323,66.8,60.7,100.0,9000.0,267,70.8,60.4,0,40.10327,260.0,130,69.4,61.1,0,51.615948,125,1011,71.5,60.7,0,31.181875,1000.0,692,74.6,61.4,0,28.455374,700,621,70.4,61.0,0,45.11103,600.0,206,70.7,61.3,0,36.526653,200.0,128,71.5,61.4,0,53.75701,125.0,339,70.1,61.8,0,28.87243,330,234,71.4,62.4,0,100.0,650.0,592,69.1,62.6,0,100,950,512,0,61.3,0,33.997326,500.0,510,70.5,61.2,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,250,69.5,63.5,0,42.541977,245,226,70.8,63.4,0,41.856476,220,358,77.3,63.2,0,31.451612,350,168,74.1,63.4,0,32.520126,160.0,344,72.1,63.4,0,31.35261,335,341,73.2,63.2,0,28.021103,335.0,197,70.6,64.0,0,36.126102,195,397,73.0,63.5,0,27.930822,380.0,256,68.7,63.1,0,43.17624,245,177,73.2,63.2,0,44.53988,175,252,71.9,63.2,0,47.012634,245,790,74.6,62.9,0,53.496117,794.49976,162,73.3,63.7,0,25.897783,160,343,72.9,63.4,0,39.34567,335,304,73.4,63.7,0,31.604063,300,406,72.4,63.1,0,27.451702,400,199,70.4,63.7,0,37.484665,195,409,71.0,62.9,0,33.275757,380,348,69.5,63.4,0,30.798525,335,178,73.2,62.8,0,59.16306,175,251,72.0,63.3,0,44.692738,245,361,74.0,62.9,0,36.22725,350.0,165,74.0,63.3,0,33.864635,160,340,73.8,63.2,0,39.16972,335.0,239,73.5,64.0,0,39.1945,230,290,73.0,63.1,0,35.12189,285.0,204,69.7,63.6,0,42.168674,195,412,73.3,63.2,0,42.006073,380.0,348,71.1,62.8,0,39.69988,335,179,72.8,63.0,0,56.97632,175,250,73.0,63.0,0,44.92202,245,550,74.0,63.0,0,51.155926,545.9999,164,73.9,63.1,0,31.362469,160.0,340,72.6,63.0,0,33.51716,335,107,72.3,63.7,0,32.96986,100,340,72.1,63.6,0,39.46979,335,200,70.7,285.0,0,32.676056,195,389,73.2,63.1,0,37.352215,380.0,341,70.8,63.1,0,42.22658,335,203,73.9,63.1,0,37.859444,200.0,250,73.9,63.2,0,47.51487,245.0,558,74.0,62.8,0,47.239117,555.79987,162,72.4,63.4,0,42.116203,160,359,69.8,62.9,0,51.173252,335,277,73.8,63.6,0,45.707657,279.3427,165,71.9,63.3,0,35.167522,150,199,70.2,64.1,0,44.211533,195,392,73.5,63.2,0,40.97876,380,589,69.0,62.8,0,67.249504,575,336,73.8,63.8,0,45.799294,342.24957,262,72.5,63.8,0,43.484337,250,179,72.7,63.7,0,58.543217,175.0,195,73.9,63.6,0,30.583862,190.0,194,70.5,63.4,0,45.163918,185,308,69.4,63.1,0,40.628918,300,304,72.6,62.9,0,35.766335,300.0,214,68.5,62.9,0,55.748295,210,888,67.2,62.7,0,92.20596,880,87.3,87.4,88.8,147.5,105.0,117.4,1.7,-1.4,29.94
20170805,1815,79.4,45.7,29.76345124,35.6285275,254,47.8,43.9,5.6,73.5,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.0,59.3,100.0,15.0,45.8,58.4,100.0,0,74.0,1.25,59.4,1.8125,61.8,0,0,51.0,13.6,0,0,0,73.2,73.7,62.3,70.1,15,45.2,60.2,55.8,0,73.8,0.99,59.4,1.8125,59.0,0,0,86.8,75.7,15.1,4.4,1.3,15,15,68.9,65.0,82.8,100,32.1,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,1,72,211,62.7,0,24.099182,200.0,72.0,68.0,7045.323,66.8,60.6,100.0,9000.0,267,70.7,60.4,0,40.10327,260.0,130,69.4,61.1,0,51.615948,125,1011,71.5,60.7,0,31.181875,1000.0,693,74.6,61.3,0,28.257767,700,620,70.4,61.1,0,45.11103,600.0,205,70.6,61.3,0,36.526653,200.0,128,71.4,61.3,0,53.75701,125.0,339,70.1,61.9,0,28.87243,330,234,71.4,62.4,0,100.0,650.0,592,69.1,62.6,0,100,950,511,0,61.3,0,33.997326,500.0,509,70.4,61.2,0,33.393764,500.0,179,73.1,63.3,0,48.094887,175,249,69.4,63.6,0,42.541977,245,225,70.8,63.5,0,41.856476,220,357,77.3,63.3,0,31.451612,350,205,74.1,63.4,0,37.045624,205.59988,342,72.1,63.4,0,31.35261,335,340,73.2,63.3,0,28.021103,335.0,196,70.6,64.0,0,36.126102,195,396,73.0,63.6,0,27.930822,380.0,254,68.7,63.2,0,43.17624,245,177,73.2,63.3,0,44.53988,175,250,71.8,63.3,0,47.012634,245,787,74.6,63.0,0,53.496117,794.49976,161,73.3,63.7,0,25.897783,160,342,72.8,63.5,0,39.34567,335,304,73.4,63.7,0,31.604063,300,402,72.4,63.2,0,27.451702,400,199,70.4,63.7,0,37.484665,195,414,71.0,63.0,0,33.275757,380,356,69.6,63.5,0,30.798525,335,177,73.2,62.9,0,59.16306,175,252,72.0,63.4,0,44.692738,245,358,74.1,63.0,0,36.22725,350.0,165,74.0,63.4,0,33.864635,160,338,73.8,63.2,0,39.16972,335.0,238,73.5,64.0,0,39.1945,230,286,73.0,63.2,0,35.12189,285.0,203,69.7,63.7,0,42.168674,195,415,73.3,63.3,0,42.006073,380.0,349,71.1,62.9,0,39.69988,335,178,72.8,63.1,0,56.97632,175,248,73.0,63.1,0,44.92202,245,546,74.0,63.1,0,51.155926,545.9999,163,74.0,63.2,0,31.362469,160.0,343,72.5,63.1,0,33.51716,335,104,72.3,63.7,0,32.96986,100,343,72.1,63.6,0,39.46979,335,199,70.7,284.7,0,32.676056,195,385,73.2,63.2,0,37.352215,380.0,341,70.8,63.2,0,42.22658,335,206,73.8,63.1,0,37.859444,200.0,248,73.9,63.3,0,47.51487,245.0,556,74.0,62.9,0,47.239117,555.79987,162,72.4,63.4,0,42.116203,160,355,69.8,63.0,0,51.173252,335,277,73.8,63.7,0,45.707657,279.3427,165,71.9,63.4,0,35.167522,150,199,70.2,64.1,0,44.211533,195,393,73.4,63.3,0,40.97876,380,592,69.0,62.8,0,67.249504,575,336,73.8,63.9,0,45.799294,342.24957,262,72.5,63.8,0,43.484337,250,178,72.7,63.8,0,58.543217,175.0,194,73.8,63.7,0,30.583862,190.0,193,70.5,63.4,0,45.163918,185,310,69.4,63.2,0,40.628918,300,304,72.6,63.0,0,35.766335,300.0,214,68.5,63.0,0,55.748295,210,888,67.1,62.8,0,92.3271,880,87.3,87.4,88.5,145.5,105.0,117.3,3.2,-0.1,29.94
20170805,1820,79.4,45.6,29.73965425,35.6285275,255,47.8,44.0,5.6,75.2,70.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,73.9,59.3,100.0,15.0,45.5,58.4,100.0,0,73.8,1.25,59.4,1.8125,61.8,0,0,51.3,13.4,0,0,0,73.2,73.8,62.3,69.6,15,45.3,60.2,56.7,0,73.9,0.98,59.4,1.8125,59.0,0,0,87.1,75.0,15.6,4.4,1.2,15,15,63.7,65.0,83.0,100,33.3,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,0,72,212,62.6,0,24.099182,200.0,72.0,68.0,7045.323,66.8,60.5,100.0,9000.0,269,70.7,60.3,0,40.10327,260.0,130,69.4,61.0,0,51.615948,125,1017,71.5,60.6,0,31.181875,1000.0,689,74.6,61.3,0,28.444395,700,623,70.4,61.0,0,45.11103,600.0,206,70.6,61.2,0,36.526653,200.0,128,71.4,61.3,0,53.75701,125.0,339,70.1,61.8,0,28.87243,330,234,71.4,62.4,0,100.0,650.0,592,69.0,62.5,0,100,950,512,0,61.2,0,33.997326,500.0,510,70.4,61.1,0,33.393764,500.0,178,73.1,63.2,0,48.094887,175,247,69.4,63.5,0,42.541977,245,224,70.8,63.4,0,41.856476,220,355,77.4,63.2,0,31.451612,350,229,74.1,63.2,0,38.92413,228.39989,342,72.1,63.4,0,31.35261,335,339,73.3,63.3,0,28.021103,335.0,196,70.7,64.0,0,36.126102,195,392,73.0,63.5,0,27.930822,380.0,253,68.8,63.1,0,43.17624,245,176,73.2,63.2,0,44.53988,175,248,71.8,63.2,0,47.012634,245,784,74.5,62.9,0,53.496117,794.49976,161,73.3,63.7,0,25.897783,160,340,72.6,63.4,0,39.34567,335,303,73.4,63.7,0,31.604063,300,403,72.4,63.1,0,27.451702,400,198,70.4,63.7,0,37.484665,195,410,71.0,63.0,0,33.275757,380,353,69.5,63.4,0,30.798525,335,177,73.2,62.8,0,59.16306,175,249,72.0,63.3,0,44.692738,245,413,74.1,63.0,0,39.57206,408.79987,165,74.0,63.3,0,33.864635,160,340,73.8,63.2,0,40.56166,335.0,237,73.5,64.1,0,39.1945,230,285,73.0,63.2,0,36.187675,285.0,201,69.7,63.7,0,42.168674,195,403,73.3,63.2,0,42.006073,380.0,337,71.1,62.8,0,40.132053,335,177,72.8,63.0,0,56.97632,175,247,73.0,63.0,0,44.92202,245,543,74.0,63.0,0,51.155926,545.9999,163,74.0,63.1,0,31.362469,160.0,338,72.5,63.1,0,33.51716,335,106,72.3,63.7,0,32.96986,100,342,72.1,63.6,0,39.46979,335,198,70.7,284.9,0,32.676056,195,389,73.2,63.1,0,37.352215,380.0,340,70.7,63.1,0,42.22658,335,203,73.8,63.1,0,37.859444,200.0,248,73.9,63.3,0,47.51487,245.0,554,74.0,62.8,0,47.239117,555.79987,162,72.4,63.4,0,42.116203,160,347,69.7,62.9,0,51.173252,335,276,73.8,63.6,0,45.707657,279.3427,167,71.9,63.4,0,35.167522,150,198,70.2,64.1,0,44.211533,195,389,73.4,63.2,0,40.97876,380,587,69.0,62.8,0,67.249504,575,336,73.8,63.9,0,45.799294,342.24957,259,72.5,63.8,0,43.484337,250,178,72.7,63.8,0,58.543217,175.0,193,73.8,63.7,0,30.583862,190.0,192,70.5,63.4,0,45.163918,185,308,69.4,63.1,0,40.628918,300,303,72.6,62.9,0,35.766335,300.0,213,68.4,63.0,0,55.748295,210,885,67.2,62.7,0,92.74104,880,87.3,87.4,88.8,144.5,105.0,117.3,1.3,-0.1,29.94
20170805,1825,78.9,46.5,29.65155271,35.6285275,254,47.8,44.0,5.6,76.4,72.2,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.8,59.2,100.0,15.0,45.2,58.4,100.0,0,74.1,1.25,59.4,1.8125,61.6,0,0,51.2,13.7,0,0,0,73.1,73.7,62.3,70.1,15,45.4,60.2,56.5,0,73.8,1.0,59.4,1.8125,59.0,0,0,86.6,75.5,15.3,4.3,1.2,15,15,68.2,65.0,82.8,100,34.4,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,1,20.2,0,72,212,62.5,0,24.099182,200.0,72.0,68.0,7045.323,66.7,60.5,100.0,9000.0,267,70.7,60.2,0,40.10327,260.0,130,69.4,60.9,0,51.615948,125,1013,71.4,60.5,0,31.181875,1000.0,693,74.6,61.2,0,28.24679,700,622,70.4,60.9,0,45.11103,600.0,205,70.6,61.1,0,36.526653,200.0,128,71.3,61.2,0,53.75701,125.0,339,70.0,61.7,0,28.87243,330,234,71.3,62.2,0,100.0,650.0,592,69.0,62.4,0,100,950,511,0,61.1,0,33.997326,500.0,510,70.4,61.0,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,249,69.4,63.6,0,42.541977,245,225,70.8,63.5,0,41.856476,220,357,77.4,63.3,0,31.451612,350,272,74.1,63.3,0,41.87607,273.99988,342,72.1,63.4,0,31.35261,335,340,73.3,63.3,0,28.021103,335.0,201,70.6,64.0,0,36.739452,195,393,73.0,63.6,0,27.930822,380.0,256,68.7,63.2,0,43.17624,245,177,73.2,63.2,0,44.53988,175,250,71.8,63.3,0,47.012634,245,816,74.4,63.0,0,54.766308,816.33997,161,73.4,63.7,0,25.897783,160,343,72.7,63.4,0,39.34567,335,304,73.4,63.7,0,31.604063,300,406,72.4,63.1,0,27.451702,400,199,70.4,63.7,0,37.484665,195,396,71.0,63.0,0,33.275757,380,348,69.6,63.5,0,30.798525,335,179,73.2,62.9,0,60.209232,175,248,72.0,63.4,0,44.692738,245,447,74.1,63.0,0,41.785538,438.19986,165,74.0,63.3,0,33.864635,160,342,73.8,63.2,0,40.56166,335.0,238,73.5,64.1,0,39.1945,230,291,73.0,63.2,0,36.62869,285.0,204,69.7,63.7,0,42.168674,195,394,73.3,63.3,0,42.006073,380.0,340,71.1,62.9,0,41.164467,335,179,72.7,63.0,0,56.97632,175,248,73.0,63.1,0,44.92202,245,547,74.0,63.1,0,51.155926,545.9999,164,74.0,63.2,0,31.362469,160.0,340,72.5,63.1,0,33.51716,335,106,72.3,63.7,0,32.96986,100,344,72.1,63.6,0,39.46979,335,200,70.7,284.9,0,32.676056,195,389,73.1,63.2,0,37.352215,380.0,341,70.7,63.2,0,42.22658,335,205,73.8,63.1,0,37.859444,200.0,250,73.9,63.3,0,47.51487,245.0,558,74.0,62.9,0,47.239117,555.79987,162,72.4,63.4,0,42.116203,160,358,69.7,63.0,0,51.173252,335,278,73.8,63.7,0,45.707657,279.3427,170,71.9,63.4,0,35.167522,150,199,70.2,64.2,0,44.211533,195,390,73.4,63.3,0,40.97876,380,591,69.0,62.8,0,67.249504,575,336,73.8,63.9,0,45.799294,342.24957,261,72.5,63.8,0,43.484337,250,179,72.7,63.8,0,58.543217,175.0,194,73.8,63.7,0,30.583862,190.0,193,70.5,63.5,0,45.163918,185,311,69.4,63.2,0,40.628918,300,305,72.5,62.9,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,892,67.2,62.8,0,92.135284,880,87.3,87.4,88.8,144.5,105.0,117.4,1.6,0.1,29.94
20170805,1830,78.6,47.6,29.72639116,35.6285275,251,47.5,44.0,5.6,76.0,73.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.8,59.0,100.0,15.0,44.7,58.4,100.0,0,74.1,1.25,59.4,1.8125,61.6,0,0,50.8,13.4,0,0,0,73.1,73.6,62.5,70.2,15,45.5,60.2,58.1,0,73.7,0.99,59.4,1.8125,58.9,0,0,86.5,75.5,15.8,4.9,1.0,15,15,63.7,65.0,82.8,100,32.8,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,1,72,211,62.4,0,24.099182,200.0,72.0,68.0,7045.323,66.7,60.4,100.0,9000.0,267,70.7,60.1,0,40.10327,260.0,130,69.3,60.8,0,51.615948,125,1012,71.4,60.4,0,31.181875,1000.0,693,74.5,61.1,0,28.24679,700,620,70.4,60.8,0,45.11103,600.0,206,70.6,61.1,0,36.526653,200.0,128,71.2,61.1,0,53.75701,125.0,339,70.0,61.6,0,28.87243,330,233,71.3,62.1,0,100.0,650.0,592,69.0,62.3,0,100,950,512,0,61.0,0,33.997326,500.0,510,70.4,60.9,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,250,69.4,63.6,0,42.541977,245,225,70.8,63.5,0,41.856476,220,359,77.5,63.3,0,31.451612,350,299,74.0,63.2,0,43.559406,296.79987,343,72.1,63.4,0,31.35261,335,339,73.3,63.3,0,28.021103,335.0,202,70.6,64.0,0,36.739452,195,396,73.0,63.6,0,27.930822,380.0,255,68.7,63.2,0,43.17624,245,177,73.3,63.3,0,44.53988,175,251,71.9,63.3,0,47.012634,245,816,74.3,63.0,0,54.766308,816.33997,162,73.4,63.7,0,25.897783,160,342,72.7,63.5,0,39.34567,335,304,73.3,63.8,0,31.604063,300,405,72.4,63.2,0,27.451702,400,200,70.4,63.8,0,37.484665,195,393,70.9,63.0,0,33.275757,380,350,69.6,63.5,0,30.798525,335,181,73.2,62.9,0,60.642136,175,251,72.0,63.3,0,44.692738,245,498,74.0,63.0,0,43.125923,496.99985,165,74.0,63.3,0,33.864635,160,341,73.8,63.2,0,40.56166,335.0,237,73.4,64.1,0,39.1945,230,291,73.0,63.2,0,36.62869,285.0,202,69.7,63.7,0,42.168674,195,391,73.3,63.3,0,42.006073,380.0,335,71.1,62.9,0,40.78031,335,179,72.8,63.0,0,56.97632,175,251,73.0,63.1,0,44.92202,245,551,74.0,63.1,0,51.155926,545.9999,165,74.0,63.2,0,31.362469,160.0,340,72.5,63.1,0,33.51716,335,103,72.3,63.7,0,32.96986,100,344,72.1,63.7,0,39.46979,335,200,70.7,285.0,0,32.676056,195,391,73.1,63.2,0,37.352215,380.0,342,70.7,63.2,0,42.22658,335,205,73.8,63.2,0,37.859444,200.0,250,73.9,63.3,0,47.51487,245.0,560,74.0,62.9,0,47.239117,555.79987,162,72.4,63.5,0,42.116203,160,358,69.7,63.0,0,51.173252,335,278,73.8,63.7,0,45.707657,279.3427,168,71.9,63.4,0,35.167522,150,199,70.2,64.1,0,44.211533,195,388,73.4,63.3,0,40.97876,380,594,69.0,62.8,0,67.249504,575,336,73.8,63.9,0,45.799294,342.24957,262,72.5,63.9,0,43.484337,250,179,72.7,63.8,0,58.543217,175.0,195,73.8,63.7,0,30.583862,190.0,193,70.5,63.5,0,45.163918,185,313,69.4,63.2,0,40.628918,300,306,72.5,62.9,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,890,67.2,62.8,0,92.12519,880,87.3,87.4,88.5,146.5,105.0,117.6,1.3,-0.1,29.94
20170805,1835,78.5,46.9,29.50401163,35.6285275,256,48.0,44.1,5.6,75.7,71.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.6,59.2,100.0,15.0,44.5,58.4,100.0,0,73.7,1.25,59.4,1.8125,61.5,0,0,51.2,13.7,0,0,0,73.1,73.7,62.3,70.4,15,45.5,60.2,56.0,0,73.8,0.99,59.4,1.8125,58.8,0,0,86.4,76.0,15.1,4.5,0.7,15,15,66.8,65.0,82.8,100,34.1,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,1,21.1,0,72,212,62.4,0,24.099182,200.0,72.0,68.0,7045.323,66.7,60.5,100.0,9000.0,268,70.7,60.2,0,40.10327,260.0,130,69.3,60.9,0,51.615948,125,1010,71.4,60.5,0,31.181875,1000.0,692,74.5,61.2,0,28.24679,700,617,70.3,60.9,0,45.11103,600.0,204,70.6,61.1,0,36.526653,200.0,128,71.1,61.2,0,53.75701,125.0,339,70.0,61.6,0,28.87243,330,233,71.3,62.2,0,100.0,650.0,592,68.9,62.4,0,100,950,511,0,61.1,0,33.997326,500.0,509,70.4,61.0,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,250,69.4,63.6,0,42.541977,245,225,70.8,63.5,0,41.856476,220,355,77.5,63.3,0,31.451612,350,300,74.0,63.3,0,43.559406,296.79987,341,72.1,63.5,0,31.35261,335,338,73.4,63.3,0,28.021103,335.0,202,70.6,64.0,0,36.739452,195,395,73.0,63.6,0,27.930822,380.0,253,68.7,63.2,0,43.17624,245,177,73.2,63.3,0,44.53988,175,250,71.8,63.3,0,47.012634,245,815,74.2,63.0,0,54.766308,816.33997,162,73.4,63.8,0,25.897783,160,342,72.7,63.5,0,39.34567,335,304,73.3,63.8,0,31.604063,300,403,72.4,63.2,0,27.451702,400,199,70.4,63.7,0,37.484665,195,386,70.9,63.0,0,33.275757,380,349,69.6,63.5,0,30.798525,335,179,73.2,62.9,0,60.642136,175,248,72.0,63.3,0,44.692738,245,495,74.0,63.0,0,43.125923,496.99985,165,74.0,63.4,0,33.864635,160,339,73.8,63.2,0,40.56166,335.0,237,73.4,64.1,0,39.1945,230,288,73.0,63.2,0,36.62869,285.0,200,69.7,63.8,0,42.168674,195,399,73.3,63.4,0,42.006073,380.0,337,71.1,62.9,0,40.312126,335,178,72.7,63.0,0,56.97632,175,249,73.0,63.1,0,44.92202,245,575,74.1,63.1,0,52.17659,571.1999,164,74.0,63.2,0,31.362469,160.0,341,72.4,63.1,0,33.51716,335,105,72.2,63.7,0,32.96986,100,343,72.1,63.7,0,39.46979,335,200,70.8,284.7,0,32.676056,195,392,73.1,63.2,0,37.352215,380.0,342,70.7,63.2,0,42.22658,335,207,73.8,63.1,0,37.859444,200.0,249,73.8,63.3,0,47.51487,245.0,558,74.0,62.9,0,47.141815,555.79987,163,72.4,63.5,0,42.116203,160,359,69.7,62.9,0,51.173252,335,248,73.8,63.7,0,44.104618,251.7427,171,71.9,63.4,0,35.167522,150,200,70.3,64.2,0,44.211533,195,385,73.3,63.3,0,40.97876,380,591,69.0,62.8,0,67.249504,575,336,73.7,63.9,0,45.799294,335.0,262,72.5,63.8,0,43.484337,250,179,72.7,63.8,0,58.543217,175.0,194,73.8,63.8,0,30.583862,190.0,193,70.5,63.5,0,45.163918,185,309,69.4,63.2,0,40.628918,300,305,72.5,63.0,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,889,67.2,62.8,0,92.145386,880,87.3,87.4,88.5,145.5,105.0,117.7,-0.4,1.0,29.94
20170805,1840,78.3,47.2,29.45288904,35.6285275,255,47.8,44.1,5.6,76.5,73.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,59.1,100.0,15.0,44.0,58.4,100.0,0,73.8,1.25,59.4,1.8125,61.4,0,0,50.8,13.5,0,0,0,73.1,73.7,62.3,70.2,15,45.5,60.2,60.7,0,73.7,1.0,59.4,1.8125,58.8,0,0,86.9,75.9,18.1,4.5,1.5,15,15,68.4,65.0,82.6,100,32.1,0,76.5,1.25,64.82758,64.32758,0,12.9,0,0,1,20.7,0,72,210,62.4,0,24.099182,200.0,72.0,68.0,7045.323,66.7,60.4,100.0,9000.0,268,70.6,60.1,0,40.10327,260.0,130,69.3,60.8,0,51.615948,125,1023,71.4,60.4,0,31.181875,1000.0,692,74.5,61.1,0,28.642002,700,620,70.3,60.8,0,45.11103,600.0,205,70.5,61.1,0,36.526653,200.0,128,71.1,61.1,0,53.75701,125.0,339,70.0,61.6,0,28.87243,330,234,71.3,62.1,0,100.0,650.0,592,68.9,62.3,0,100,950,511,0,61.0,0,33.997326,500.0,510,70.4,61.0,0,33.393764,500.0,178,73.1,63.2,0,48.094887,175,248,69.4,63.6,0,42.541977,245,224,70.8,63.4,0,41.856476,220,355,77.7,63.3,0,31.451612,350,298,73.9,63.2,0,43.559406,296.79987,342,72.1,63.4,0,31.35261,335,337,73.4,63.3,0,28.021103,335.0,201,70.6,64.0,0,36.739452,195,396,73.0,63.5,0,27.930822,380.0,255,68.7,63.2,0,43.17624,245,177,73.2,63.2,0,44.53988,175,249,71.8,63.3,0,47.012634,245,814,74.2,63.0,0,54.766308,816.33997,161,73.4,63.7,0,25.897783,160,342,72.7,63.4,0,39.34567,335,304,73.3,63.7,0,31.604063,300,404,72.4,63.1,0,27.451702,400,198,70.4,63.7,0,37.484665,195,394,70.9,63.0,0,33.275757,380,349,69.5,63.4,0,30.798525,335,179,73.2,62.8,0,60.642136,175,248,72.0,63.3,0,44.692738,245,498,74.0,62.9,0,43.125923,496.99985,165,74.0,63.3,0,33.864635,160,339,73.8,63.2,0,40.56166,335.0,236,73.4,64.1,0,39.1945,230,290,73.0,63.2,0,36.62869,285.0,201,69.7,63.7,0,42.168674,195,390,73.3,63.3,0,42.006073,380.0,338,71.1,62.9,0,40.7563,335,178,72.7,63.0,0,56.97632,175,248,73.0,63.0,0,44.92202,245,604,74.0,63.0,0,53.135757,596.3999,164,74.0,63.2,0,31.362469,160.0,339,72.4,63.1,0,33.51716,335,107,72.2,63.7,0,32.96986,100,345,72.0,63.6,0,39.46979,335,199,70.8,284.8,0,32.676056,195,388,73.1,63.2,0,37.352215,380.0,341,70.7,63.1,0,42.22658,335,204,73.8,63.1,0,37.859444,200.0,250,73.8,63.3,0,47.51487,245.0,555,74.0,62.9,0,47.141815,555.79987,162,72.4,63.4,0,42.116203,160,355,69.7,63.0,0,51.173252,335,248,73.8,63.7,0,44.104618,251.7427,167,71.9,63.4,0,35.167522,150,199,70.3,64.2,0,44.211533,195,393,73.3,63.2,0,40.97876,380,590,69.0,62.8,0,67.249504,575,336,73.7,63.9,0,45.799294,335.0,262,72.5,63.8,0,43.484337,250,177,72.7,63.8,0,58.543217,175.0,195,73.8,63.7,0,30.583862,190.0,193,70.5,63.4,0,45.163918,185,310,69.4,63.2,0,40.628918,300,305,72.4,62.9,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,887,67.2,62.7,0,92.70065,880,87.3,87.4,88.6,145.5,104.9,117.5,1.3,0.0,29.94
20170805,1845,78.1,48.8,29.6976306,35.6285275,254,47.6,43.8,5.6,75.3,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.7,59.1,100.0,15.0,43.6,58.4,100.0,0,74.0,1.25,59.4,1.8125,61.3,0,0,50.9,13.5,0,0,0,73.1,73.6,62.5,70.4,15,45.6,60.2,57.7,0,73.8,1.0,59.4,1.8125,58.7,0,0,86.3,75.9,15.5,4.9,1.8,15,15,62.8,65.0,82.6,100,33.3,0,76.5,1.3,64.82758,64.32758,0,12.9,0,0,0,20.0,0,72,209,62.4,0,24.099182,200.0,72.0,68.0,7214.474,66.7,60.4,100.0,9000.0,268,70.6,60.1,0,40.10327,260.0,130,69.3,60.8,0,51.615948,125,1012,71.4,60.4,0,31.181875,1000.0,692,74.5,61.1,0,28.642002,700,622,70.3,60.8,0,45.11103,600.0,205,70.5,61.1,0,36.526653,200.0,128,71.1,61.1,0,53.75701,125.0,339,69.9,61.6,0,28.87243,330,233,71.3,62.1,0,100.0,650.0,592,68.9,62.3,0,100,950,512,0,61.0,0,33.997326,500.0,510,70.4,61.0,0,33.393764,500.0,178,73.1,63.2,0,48.094887,175,249,69.4,63.6,0,42.541977,245,224,70.8,63.5,0,41.856476,220,355,79.2,63.3,0,31.451612,350,298,73.9,63.3,0,43.559406,296.79987,341,72.0,63.4,0,31.35261,335,339,73.5,63.3,0,28.021103,335.0,200,70.7,64.0,0,36.739452,195,399,73.0,63.6,0,27.930822,380.0,254,68.7,63.2,0,43.17624,245,177,73.2,63.3,0,44.53988,175,249,71.8,63.3,0,47.012634,245,813,74.1,63.0,0,54.766308,816.33997,161,73.4,63.8,0,25.897783,160,341,72.6,63.5,0,39.34567,335,303,73.3,63.8,0,31.604063,300,403,72.5,63.2,0,27.451702,400,198,70.4,63.7,0,37.484665,195,397,70.9,63.1,0,33.275757,380,354,69.5,63.5,0,31.265358,335,179,73.2,62.9,0,60.642136,175,248,72.0,63.4,0,44.96612,245,496,73.9,63.0,0,43.212,496.99985,165,74.0,63.4,0,33.864635,160,344,73.7,63.2,0,40.56166,335.0,236,73.4,64.1,0,39.1945,230,290,73.0,63.2,0,36.62869,285.0,201,69.7,63.8,0,42.168674,195,391,73.3,63.3,0,42.006073,380.0,338,71.1,62.9,0,40.156063,335,177,72.7,63.1,0,56.97632,175,247,73.0,63.1,0,44.92202,245,606,73.9,63.1,0,53.012787,596.3999,164,73.9,63.2,0,31.362469,160.0,339,72.4,63.1,0,33.51716,335,108,72.3,63.7,0,32.96986,100,343,72.1,63.7,0,39.46979,335,198,70.8,285.0,0,32.676056,195,391,73.1,63.2,0,37.352215,380.0,341,70.7,63.2,0,42.22658,335,203,73.8,63.1,0,37.859444,200.0,249,73.8,63.3,0,47.51487,245.0,551,74.0,62.9,0,47.141815,555.79987,162,72.4,63.5,0,42.116203,160,355,69.6,63.0,0,51.173252,335,248,73.8,63.7,0,44.104618,251.7427,165,71.9,63.5,0,35.167522,150,199,70.3,64.2,0,44.211533,195,388,73.3,63.3,0,40.97876,380,589,69.0,62.9,0,67.249504,575,336,73.7,63.9,0,45.799294,335.0,262,72.5,63.8,0,43.484337,250,178,72.7,63.8,0,58.543217,175.0,194,73.8,63.8,0,30.583862,190.0,194,70.5,63.5,0,45.163918,185,308,69.4,63.2,0,40.628918,300,305,72.4,62.9,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,888,67.1,62.8,0,92.81171,880,87.3,87.4,88.7,146.5,104.9,117.6,1.3,0.8,29.94
20170805,1850,77.9,48.5,29.5076439,35.6285275,255,47.9,44.3,5.6,78.4,74.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.6,59.2,100.0,15.0,42.5,58.8,100.0,0,73.7,1.25,59.8,1.8125,61.3,0,0,50.7,13.8,0,0,0,73.1,73.6,62.4,70.5,15,45.6,60.4,61.1,0,73.8,1.01,59.8,1.8125,58.6,0,0,86.4,76.1,18.1,4.8,1.3,15,15,67.7,65.0,82.8,100,33.9,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,1,22.4,0,72,210,62.4,0,24.099182,200.0,72.0,68.0,7045.323,66.7,60.5,100.0,9000.0,267,70.6,60.1,0,40.10327,260.0,130,69.3,60.8,0,51.615948,125,1010,71.4,60.4,0,31.181875,1000.0,693,74.5,61.1,0,28.455374,700,622,70.3,60.8,0,45.11103,600.0,205,70.5,61.1,0,36.526653,200.0,128,71.0,61.1,0,53.75701,125.0,340,69.9,61.6,0,28.87243,330,234,71.3,62.1,0,100.0,650.0,592,68.9,62.3,0,100,950,511,0,61.0,0,33.997326,500.0,510,70.4,60.9,0,33.393764,500.0,179,73.1,63.3,0,48.094887,175,249,69.4,63.6,0,42.541977,245,225,70.7,63.5,0,41.856476,220,356,80.4,63.3,0,31.451612,350,299,73.9,63.3,0,43.559406,296.79987,342,72.0,63.4,0,31.35261,335,340,73.5,63.3,0,28.021103,335.0,202,70.6,64.0,0,36.739452,195,395,73.0,63.6,0,27.930822,380.0,253,68.7,63.2,0,43.17624,245,177,73.2,63.3,0,44.53988,175,250,71.8,63.3,0,47.012634,245,816,74.1,63.0,0,54.766308,816.33997,161,73.4,63.8,0,25.897783,160,343,72.6,63.5,0,39.34567,335,304,73.3,63.8,0,31.604063,300,405,72.5,63.2,0,27.451702,400,199,70.4,63.7,0,37.484665,195,390,70.9,63.0,0,33.275757,380,344,69.5,63.5,0,30.331696,335,178,73.2,62.9,0,60.642136,175,248,71.9,63.4,0,44.96612,245,494,73.9,63.0,0,43.212,496.99985,165,74.0,63.4,0,33.864635,160,342,73.7,63.2,0,39.58486,335.0,235,73.3,64.1,0,39.1945,230,288,73.0,63.2,0,36.62869,285.0,199,69.7,63.8,0,42.168674,195,404,73.2,63.3,0,42.006073,380.0,346,71.1,62.9,0,40.156063,335,178,72.7,63.1,0,56.97632,175,249,72.9,63.1,0,44.92202,245,606,73.9,63.0,0,52.889816,596.3999,163,74.0,63.2,0,31.362469,160.0,339,72.4,63.2,0,33.51716,335,106,72.2,63.8,0,32.96986,100,342,72.1,63.7,0,39.46979,335,199,70.8,284.9,0,32.676056,195,389,73.1,63.2,0,37.352215,380.0,341,70.7,63.2,0,42.22658,335,204,73.8,63.2,0,37.859444,200.0,250,73.8,63.3,0,47.51487,245.0,555,73.9,62.9,0,47.141815,555.79987,162,72.4,63.5,0,42.116203,160,360,69.6,63.0,0,51.173252,335,248,73.8,63.7,0,44.104618,251.7427,165,71.9,63.5,0,35.167522,150,199,70.2,64.2,0,44.211533,195,388,73.3,63.3,0,40.97876,380,588,69.0,62.8,0,67.249504,575,336,73.7,63.9,0,45.799294,335.0,262,72.5,63.8,0,43.484337,250,179,72.8,63.8,0,58.543217,175.0,194,73.7,63.8,0,30.583862,190.0,193,70.5,63.5,0,45.163918,185,308,69.4,63.2,0,40.628918,300,305,72.4,63.0,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,888,67.1,62.8,0,92.80161,880,87.3,87.4,88.5,145.5,104.9,117.4,1.3,0.0,29.94
20170805,1855,77.8,48.4,29.41716574,35.6285275,253,47.5,43.7,5.6,75.3,72.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.6,59.0,100.0,15.0,41.3,58.8,100.0,0,73.7,1.25,59.8,1.8125,61.3,0,0,51.1,13.8,0,0,0,73.1,73.6,62.3,70.2,15,45.5,60.4,55.3,0,73.7,1.01,59.8,1.8125,58.5,0,0,86.2,75.6,15.0,4.9,0.8,15,15,64.4,65.0,82.8,100,32.3,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,1,20.5,1,72,211,62.4,0,24.099182,200.0,72.0,68.0,7045.323,66.7,60.3,100.0,9000.0,267,70.6,60.1,0,40.10327,260.0,130,69.3,60.8,0,51.615948,125,1011,71.4,60.4,0,31.181875,1000.0,693,74.5,61.1,0,28.455374,700,620,70.3,60.8,0,45.11103,600.0,206,70.5,61.1,0,36.526653,200.0,128,70.9,61.1,0,53.75701,125.0,339,69.9,61.6,0,28.87243,330,234,71.3,62.1,0,100.0,650.0,594,68.9,62.3,0,100,950,511,0,61.0,0,33.997326,500.0,510,70.4,60.9,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,250,69.4,63.6,0,42.541977,245,225,70.7,63.4,0,41.856476,220,358,80.9,63.3,0,31.451612,350,300,73.8,63.2,0,43.559406,296.79987,342,72.0,63.4,0,31.35261,335,338,73.5,63.3,0,28.021103,335.0,201,70.6,64.0,0,36.285572,195,394,73.0,63.5,0,27.930822,380.0,256,68.7,63.2,0,43.17624,245,177,73.2,63.2,0,44.53988,175,250,71.8,63.3,0,47.012634,245,817,74.0,63.0,0,54.766308,816.33997,162,73.4,63.7,0,25.897783,160,342,72.6,63.4,0,39.34567,335,304,73.2,63.7,0,31.604063,300,406,72.6,63.2,0,27.451702,400,200,70.4,63.7,0,37.484665,195,412,70.9,63.0,0,33.275757,380,353,69.5,63.5,0,30.331696,335,179,73.2,62.9,0,60.642136,175,250,71.9,63.3,0,44.96612,245,499,73.9,62.9,0,43.125923,496.99985,165,74.0,63.4,0,33.864635,160,343,73.7,63.2,0,39.58486,335.0,238,73.3,64.1,0,39.1945,230,292,73.0,63.2,0,36.62869,285.0,203,69.8,63.8,0,42.168674,195,391,73.2,63.3,0,42.006073,380.0,336,71.1,62.9,0,40.94838,335,179,72.7,63.0,0,56.97632,175,249,72.9,63.1,0,44.92202,245,605,73.9,63.0,0,53.086575,596.3999,164,74.0,63.2,0,31.362469,160.0,340,72.3,63.1,0,33.51716,335,107,72.2,63.7,0,32.96986,100,343,72.1,63.7,0,39.46979,335,200,70.8,284.8,0,32.676056,195,390,73.0,63.2,0,37.352215,380.0,343,70.7,63.2,0,42.22658,335,206,73.8,63.1,0,37.859444,200.0,250,73.8,63.3,0,47.51487,245.0,555,73.9,62.9,0,47.141815,555.79987,162,72.4,63.5,0,42.116203,160,361,69.5,63.0,0,51.173252,335,248,73.8,63.7,0,44.104618,251.7427,169,71.8,63.4,0,35.167522,150,200,70.3,64.2,0,44.211533,195,389,73.3,63.3,0,40.97876,380,588,69.0,62.8,0,67.249504,575,336,73.6,63.9,0,45.799294,335.0,262,72.5,63.8,0,43.484337,250,179,72.8,63.8,0,58.543217,175.0,194,73.7,63.7,0,30.583862,190.0,194,70.5,63.5,0,45.163918,185,308,69.4,63.2,0,40.628918,300,306,72.4,62.9,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,893,67.1,62.7,0,91.99394,880,87.2,87.3,88.6,145.5,104.9,117.6,0.5,0.8,29.96
20170805,1900,77.5,48.7,29.30323899,35.6285275,255,47.6,43.8,5.6,73.2,70.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.6,59.0,100.0,15.0,40.2,58.8,100.0,0,73.9,1.25,59.8,1.8125,61.3,0,0,51.2,13.6,0,0,0,73.1,73.6,62.3,70.2,15,45.5,60.4,56.0,0,73.8,1.01,59.8,1.8125,58.5,0,0,86.2,76.0,15.2,4.9,1.9,15,15,66.7,65.0,83.0,100,34.4,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,0,72,211,62.3,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.3,100.0,9000.0,269,70.6,60.1,0,40.10327,260.0,130,69.3,60.8,0,51.615948,125,1015,71.4,60.4,0,30.728722,1000.0,690,74.5,61.1,0,28.795696,700,621,70.2,60.8,0,45.11103,600.0,206,70.4,61.0,0,36.526653,200.0,129,70.8,61.1,0,53.75701,125.0,340,69.9,61.5,0,28.87243,330,235,71.3,62.1,0,100.0,650.0,595,68.8,62.3,0,100,950,511,0,60.9,0,33.997326,500.0,510,70.3,60.9,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,250,69.3,63.5,0,42.541977,245,225,70.7,63.5,0,41.856476,220,356,81.2,63.3,0,31.451612,350,300,73.8,63.2,0,43.559406,296.79987,343,72.0,63.4,0,31.35261,335,339,73.5,63.3,0,28.021103,335.0,201,70.6,64.0,0,36.285572,195,397,73.0,63.6,0,27.930822,380.0,255,68.7,63.2,0,43.17624,245,177,73.2,63.2,0,44.53988,175,249,71.8,63.3,0,47.012634,245,816,73.9,63.0,0,54.766308,816.33997,161,73.4,63.7,0,25.897783,160,340,72.5,63.4,0,39.34567,335,304,73.3,63.7,0,31.604063,300,406,73.2,63.1,0,27.451702,400,199,70.4,63.7,0,37.484665,195,387,70.9,63.0,0,33.275757,380,346,69.5,63.4,0,30.331696,335,180,73.2,62.9,0,60.642136,175,250,71.9,63.3,0,44.96612,245,497,73.9,62.9,0,43.125923,496.99985,165,74.0,63.3,0,33.864635,160,344,73.7,63.2,0,39.58486,335.0,238,73.3,64.1,0,39.1945,230,292,73.0,63.2,0,36.62869,285.0,202,69.8,63.7,0,42.168674,195,392,73.2,63.3,0,42.006073,380.0,337,71.0,62.9,0,40.34814,335,178,72.7,63.0,0,56.97632,175,250,72.9,63.1,0,44.92202,245,598,73.8,63.1,0,52.656174,596.3999,164,74.0,63.2,0,31.362469,160.0,340,72.3,63.1,0,33.51716,335,107,72.2,63.7,0,32.96986,100,344,72.1,63.7,0,39.46979,335,199,70.8,284.9,0,32.676056,195,391,73.0,63.2,0,37.352215,380.0,343,70.7,63.1,0,42.22658,335,207,73.8,63.1,0,37.859444,200.0,249,73.8,63.3,0,47.51487,245.0,554,73.9,62.9,0,47.141815,555.79987,162,72.4,63.5,0,42.116203,160,361,69.5,63.0,0,51.173252,335,249,73.8,63.7,0,44.104618,251.7427,171,71.8,63.4,0,35.167522,150,199,70.2,64.2,0,44.211533,195,388,73.2,63.3,0,40.97876,380,588,69.0,62.8,0,67.249504,575,336,73.6,64.0,0,45.799294,335.0,262,72.5,63.8,0,43.484337,250,179,72.8,63.8,0,58.543217,175.0,195,73.6,63.7,0,30.583862,190.0,194,70.6,63.5,0,45.163918,185,310,69.4,63.2,0,40.628918,300,305,72.4,62.9,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,889,67.1,62.7,0,92.24634,880,87.2,87.3,88.6,148.5,104.8,117.7,0.7,-0.2,29.96
20170805,1905,77.5,49.3,29.43720391,32.61318333,254,47.9,44.3,5.6,78.0,75.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,59.2,100.0,15.0,39.3,58.8,100.0,0,73.6,1.25,59.8,1.8125,61.3,0,0,51.5,13.5,0,0,0,73.1,73.6,62.3,70.3,15,45.4,60.4,57.8,0,73.5,1.0,59.8,1.8125,58.5,0,0,86.4,75.7,15.7,4.6,1.4,15,15,66.9,65.0,83.0,100,33.0,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,1,21.9,1,72,212,62.3,0,24.099182,200.0,72.0,68.0,7214.474,66.6,60.5,100.0,9000.0,268,70.5,60.2,0,40.10327,260.0,130,69.3,60.8,0,51.615948,125,1011,71.4,60.4,0,30.728722,1000.0,692,74.4,61.1,0,28.642002,700,622,70.2,60.8,0,45.11103,600.0,205,70.4,61.0,0,36.526653,200.0,128,70.8,61.1,0,53.75701,125.0,339,69.9,61.6,0,28.87243,330,234,71.3,62.1,0,100.0,650.0,593,68.8,62.3,0,100,950,512,0,61.0,0,33.997326,500.0,510,70.3,61.0,0,33.393764,500.0,179,73.1,63.2,0,48.094887,175,249,69.3,63.5,0,42.541977,245,226,70.7,63.4,0,41.856476,220,357,79.6,63.3,0,31.451612,350,301,73.8,63.2,0,43.559406,296.79987,341,71.9,63.4,0,31.35261,335,339,73.4,63.3,0,28.021103,335.0,201,70.6,64.0,0,36.285572,195,393,72.9,63.5,0,27.930822,380.0,255,68.7,63.1,0,43.17624,245,178,73.2,63.2,0,44.53988,175,250,71.8,63.3,0,47.012634,245,817,73.7,63.0,0,54.766308,816.33997,162,73.4,63.7,0,25.897783,160,341,72.5,63.4,0,39.34567,335,303,73.2,63.7,0,31.604063,300,406,73.4,63.1,0,27.451702,400,199,70.4,63.7,0,37.484665,195,416,70.8,63.0,0,33.275757,380,353,69.5,63.4,0,30.331696,335,178,73.2,62.8,0,60.642136,175,250,71.9,63.3,0,44.96612,245,470,73.8,62.9,0,43.359566,467.60028,165,73.9,63.3,0,33.864635,160,342,73.6,63.2,0,39.58486,335.0,236,73.3,64.1,0,39.1945,230,291,73.0,63.2,0,36.62869,285.0,201,69.8,63.7,0,42.168674,195,404,73.2,63.3,0,42.006073,380.0,345,71.0,62.8,0,40.34814,335,178,72.7,63.0,0,56.97632,175,249,72.9,63.0,0,44.92202,245,597,73.8,63.0,0,52.656174,596.3999,164,74.0,63.1,0,31.362469,160.0,341,72.3,63.1,0,33.51716,335,106,72.2,63.7,0,32.96986,100,341,72.1,63.6,0,39.46979,335,199,70.8,285.0,0,32.676056,195,389,73.0,63.2,0,37.352215,380.0,339,70.7,63.1,0,42.22658,335,208,73.8,63.1,0,37.859444,200.0,249,73.8,63.3,0,47.51487,245.0,553,73.9,62.8,0,47.141815,555.79987,162,72.4,63.4,0,42.116203,160,360,69.5,62.9,0,51.173252,335,247,73.8,63.7,0,44.104618,251.7427,169,71.8,63.4,0,35.167522,150,199,70.3,64.1,0,44.211533,195,391,73.2,63.2,0,40.97876,380,588,69.0,62.8,0,67.249504,575,336,73.6,63.9,0,45.799294,335.0,263,72.5,63.8,0,43.484337,250,179,72.8,63.8,0,58.543217,175.0,196,73.6,63.7,0,30.583862,190.0,194,70.6,63.4,0,45.163918,185,311,69.4,63.2,0,40.628918,300,305,72.5,62.9,0,35.766335,300.0,214,68.4,63.0,0,55.748295,210,892,67.1,62.7,0,92.01414,880,87.2,87.3,88.7,147.5,104.8,117.8,0.8,-0.1,29.96
20170805,1910,77.3,50.3,29.53762959,32.61318333,252,47.4,43.7,5.6,73.5,70.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.2,59.4,100.0,15.0,38.7,58.8,100.0,0,73.4,1.25,59.8,1.8125,61.3,0,0,50.7,13.8,0,0,0,73.1,73.6,62.1,70.4,15,45.3,60.4,59.8,0,73.6,0.99,59.8,1.8125,58.5,0,0,86.6,76.1,16.9,4.4,1.2,15,15,64.9,65.0,83.0,100,34.3,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,1,72,212,62.5,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.7,100.0,9000.0,268,70.6,60.3,0,40.10327,260.0,130,69.2,60.9,0,51.615948,125,1014,71.4,60.6,0,30.728722,1000.0,690,74.4,61.3,0,28.71885,700,621,70.2,60.9,0,45.11103,600.0,206,70.4,61.2,0,36.526653,200.0,128,70.7,61.2,0,53.75701,125.0,340,69.8,61.7,0,28.87243,330,235,71.3,62.2,0,100.0,650.0,593,68.8,62.4,0,100,950,512,0,61.1,0,33.997326,500.0,510,70.3,61.1,0,33.393764,500.0,178,73.1,63.2,0,48.094887,175,248,69.3,63.5,0,42.541977,245,225,70.7,63.4,0,41.856476,220,356,78.3,63.2,0,31.451612,350,274,73.7,63.2,0,40.863625,273.99976,340,71.9,63.4,0,31.35261,335,339,73.3,63.3,0,28.021103,335.0,200,70.6,64.0,0,36.285572,195,396,72.9,63.5,0,27.930822,380.0,253,68.7,63.1,0,43.17624,245,177,73.2,63.1,0,44.53988,175,250,71.7,63.2,0,47.012634,245,771,73.3,62.9,0,52.867188,772.6601,161,73.4,63.7,0,25.897783,160,343,72.5,63.4,0,39.34567,335,303,73.2,63.7,0,31.604063,300,404,72.8,63.1,0,27.451702,400,199,70.4,63.7,0,37.484665,195,404,70.9,62.9,0,33.275757,380,346,69.5,63.4,0,30.331696,335,179,73.2,62.8,0,60.642136,175,248,71.9,63.2,0,44.96612,245,469,73.8,62.9,0,43.421055,467.60028,165,73.9,63.3,0,33.864635,160,342,73.6,63.1,0,39.58486,335.0,236,73.3,64.0,0,39.1945,230,290,73.0,63.1,0,36.62869,285.0,201,69.8,63.7,0,42.168674,195,396,73.2,63.2,0,42.006073,380.0,336,71.1,62.8,0,39.90396,335,178,72.7,62.9,0,56.97632,175,247,72.9,62.9,0,44.92202,245,566,73.7,62.9,0,51.205116,571.1997,163,74.0,63.1,0,31.362469,160.0,340,72.3,63.0,0,33.51716,335,103,72.2,63.7,0,32.96986,100,339,72.1,63.6,0,39.46979,335,199,70.8,284.7,0,32.676056,195,389,73.0,63.1,0,37.352215,380.0,339,70.7,63.1,0,42.22658,335,202,73.8,63.0,0,37.859444,200.0,248,73.8,63.2,0,47.51487,245.0,552,73.8,62.8,0,47.141815,555.79987,162,72.4,63.4,0,42.116203,160,354,69.5,62.9,0,51.173252,335,230,73.7,63.6,0,42.93398,230.0,168,71.8,63.3,0,35.167522,150,199,70.3,64.1,0,44.211533,195,393,73.2,63.2,0,40.97876,380,590,69.0,62.7,0,67.249504,575,336,73.5,63.9,0,45.799294,335.0,261,72.5,63.8,0,43.484337,250,178,72.8,63.8,0,58.543217,175.0,194,73.6,63.7,0,30.583862,190.0,193,70.6,63.4,0,45.163918,185,311,69.4,63.1,0,40.628918,300,303,72.5,62.9,0,35.766335,300.0,213,68.3,62.9,0,55.748295,210,890,67.1,62.6,0,92.26653,880,87.2,87.3,88.4,146.5,104.8,117.7,1.0,0.0,29.96
20170805,1915,77.1,49.8,29.30493884,32.61318333,254,47.7,43.9,5.6,73.2,69.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.5,59.6,100.0,15.0,38.4,58.8,100.0,0,73.8,1.25,59.8,1.8125,61.3,0,0,51.0,13.4,0,0,0,73.1,73.5,62.3,69.6,15,45.2,60.4,56.9,0,73.6,0.99,59.8,1.8125,58.5,0,0,86.6,74.9,17.0,4.7,1.1,15,15,69.3,65.0,82.8,100,31.7,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,0,20.0,0,72,212,62.7,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.0,100.0,9000.0,267,70.6,60.5,0,40.10327,260.0,130,69.2,61.2,0,51.615948,125,1012,71.4,60.8,0,30.728722,1000.0,692,74.4,61.5,0,28.235811,700,620,70.1,61.1,0,45.11103,600.0,205,70.4,61.4,0,36.526653,200.0,129,70.6,61.4,0,53.75701,125.0,339,69.8,61.9,0,28.87243,330,233,71.2,62.4,0,100.0,650.0,592,68.8,62.6,0,100,950,511,0,61.3,0,33.997326,500.0,510,70.3,61.3,0,33.393764,500.0,179,73.0,63.1,0,48.094887,175,250,69.3,63.4,0,42.541977,245,225,70.6,63.3,0,41.856476,220,357,77.5,63.2,0,31.451612,350,232,73.7,63.2,0,37.8263,228.39978,343,71.9,63.3,0,31.35261,335,341,73.3,63.2,0,28.021103,335.0,200,70.6,63.9,0,36.285572,195,389,72.9,63.4,0,27.930822,380.0,254,68.7,63.1,0,43.17624,245,177,73.2,63.1,0,44.53988,175,249,71.7,63.1,0,47.012634,245,749,73.1,62.8,0,51.917625,728.98,161,73.4,63.6,0,25.897783,160,344,72.5,63.3,0,39.34567,335,304,73.2,63.7,0,31.604063,300,406,72.6,63.0,0,27.451702,400,199,70.4,63.6,0,37.484665,195,393,70.8,62.9,0,33.275757,380,350,69.5,63.3,0,30.331696,335,180,73.2,62.7,0,60.642136,175,250,71.9,63.2,0,44.96612,245,436,73.7,62.8,0,41.44122,438.1997,165,73.9,63.2,0,33.864635,160,344,73.6,63.1,0,39.58486,335.0,237,73.3,64.0,0,39.1945,230,291,73.0,63.1,0,36.62869,285.0,202,69.7,63.6,0,42.168674,195,399,73.2,63.2,0,42.006073,380.0,335,71.0,62.7,0,40.696278,335,177,72.7,62.9,0,56.97632,175,249,72.9,62.9,0,44.92202,245,513,73.7,62.9,0,49.778652,520.79974,164,74.0,63.0,0,31.362469,160.0,340,72.2,63.0,0,33.51716,335,106,72.1,63.6,0,32.96986,100,344,72.0,63.5,0,39.46979,335,199,70.8,284.8,0,32.676056,195,388,73.0,63.1,0,37.352215,380.0,341,70.7,63.0,0,42.22658,335,206,73.8,63.0,0,37.859444,200.0,252,73.8,63.1,0,47.51487,245.0,554,73.8,62.8,0,47.141815,555.79987,162,72.4,63.4,0,42.116203,160,351,69.4,62.8,0,51.173252,335,232,73.8,63.6,0,42.93398,230.0,170,71.8,63.3,0,35.167522,150,198,70.3,64.0,0,44.211533,195,388,73.2,63.2,0,40.97876,380,590,69.0,62.7,0,67.249504,575,336,73.5,63.8,0,45.799294,335.0,261,72.5,63.7,0,43.484337,250,179,72.8,63.7,0,58.543217,175.0,194,73.6,63.6,0,30.583862,190.0,193,70.6,63.3,0,45.163918,185,309,69.4,63.0,0,40.628918,300,306,72.5,62.8,0,35.766335,300.0,214,68.4,62.9,0,55.748295,210,886,67.1,62.6,0,92.72085,880,87.2,87.3,88.5,146.5,104.8,117.4,1.3,0.1,29.96
20170805,1920,77.1,52.4,29.87825883,32.61318333,255,47.5,43.9,5.6,77.0,74.4,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,59.4,100.0,15.0,37.7,58.8,100.0,0,73.4,1.25,59.8,1.8125,61.3,0,0,51.1,13.9,0,0,0,73.1,73.5,62.0,68.8,15,45.0,60.4,56.2,0,73.5,0.99,59.8,1.8125,58.3,0,0,86.8,73.9,15.4,4.4,1.3,15,15,65.7,65.0,82.8,100,32.3,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,1,21.1,1,72,210,62.6,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.8,100.0,9000.0,267,70.5,60.4,0,40.10327,260.0,130,69.3,61.1,0,51.615948,125,1009,71.4,60.8,0,30.728722,1000.0,694,74.4,61.4,0,28.158962,700,619,70.1,61.1,0,45.11103,600.0,205,70.4,61.4,0,36.526653,200.0,128,70.6,61.4,0,53.75701,125.0,339,69.8,61.9,0,28.87243,330,233,71.3,62.4,0,100.0,650.0,591,68.8,62.6,0,100,950,511,0,61.3,0,33.997326,500.0,510,70.3,61.3,0,33.393764,500.0,179,73.0,63.0,0,47.566372,175,251,69.3,63.3,0,42.541977,245,226,70.6,63.2,0,41.856476,220,358,77.0,63.1,0,31.451612,350,189,73.8,63.1,0,34.30105,182.79977,345,71.9,63.3,0,31.35261,335,340,73.3,63.1,0,28.021103,335.0,201,70.6,63.9,0,36.285572,195,394,72.9,63.4,0,27.930822,380.0,255,68.7,63.0,0,43.17624,245,178,73.2,63.0,0,44.08589,175,253,71.7,63.0,0,46.11704,245,428,73.1,62.8,0,40.374893,420.0,163,73.3,63.5,0,25.897783,160,349,72.4,63.2,0,39.34567,335,305,73.1,63.6,0,31.604063,300,407,72.4,62.9,0,27.451702,400,202,70.4,63.6,0,37.042946,195,401,70.8,62.8,0,33.275757,380,348,69.5,63.3,0,29.864866,335,180,73.1,62.6,0,59.607983,175,253,71.9,63.1,0,44.96612,245,386,73.7,62.7,0,38.834236,379.3997,165,73.9,63.1,0,33.864635,160,339,73.6,63.0,0,38.97436,335.0,238,73.2,63.9,0,39.1945,230,292,73.0,63.0,0,36.62869,285.0,204,69.7,63.5,0,42.168674,195,414,73.2,63.1,0,42.006073,380.0,348,71.0,62.6,0,39.219685,335,179,72.7,62.8,0,56.97632,175,249,72.9,62.8,0,44.92202,245,494,73.7,62.9,0,48.81948,495.59985,164,73.9,63.0,0,31.362469,160.0,341,72.2,62.9,0,33.51716,335,105,72.1,63.6,0,32.96986,100,343,72.1,63.5,0,39.46979,335,197,70.8,285.0,0,32.23515,195,391,73.0,63.0,0,37.352215,380.0,342,70.6,62.9,0,42.22658,335,206,73.8,62.9,0,37.859444,200.0,251,73.7,63.0,0,47.51487,245.0,519,73.7,62.6,0,45.585014,526.3997,162,72.3,63.3,0,42.116203,160,360,69.4,62.7,0,51.173252,335,232,73.8,63.5,0,42.93398,230.0,179,71.8,63.3,0,35.167522,150,199,70.3,64.0,0,44.211533,195,385,73.1,63.1,0,40.97876,380,590,69.0,62.5,0,67.249504,575,336,73.5,63.8,0,45.799294,335.0,259,72.5,63.7,0,43.065098,250,179,72.8,63.7,0,58.543217,175.0,194,73.6,63.6,0,30.583862,190.0,194,70.5,63.3,0,45.163918,185,311,69.4,62.9,0,40.628918,300,305,72.4,62.7,0,35.766335,300.0,214,68.3,62.8,0,55.748295,210,890,67.1,62.4,0,92.236244,880,87.2,87.3,88.5,148.5,104.8,117.4,1.3,0.0,29.96
20170805,1925,77.0,50.8,29.46386779,32.61318333,254,47.4,43.7,5.6,73.8,70.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.6,60.5,100.0,15.0,38.8,58.8,100.0,0,73.6,1.25,59.8,1.8125,61.3,0,0,50.6,13.5,0,0,0,73.0,73.4,61.9,68.7,15,44.8,60.4,56.6,0,73.6,1.01,59.8,1.8125,58.3,0,0,87.2,74.1,17.0,4.7,0.8,15,15,69.8,65.0,82.8,100,33.9,0,76.5,1.3,64.94827,64.44827,0,12.8,0,0,0,20.0,0,72,210,63.1,0,24.099182,200.0,72.0,68.0,7045.323,66.6,61.7,100.0,9000.0,268,70.5,61.1,0,40.10327,260.0,130,69.2,61.6,0,51.615948,125,1014,71.4,61.4,0,30.728722,1000.0,692,74.4,62.0,0,28.42244,700,621,70.2,61.5,0,45.11103,600.0,205,70.4,61.9,0,36.526653,200.0,128,70.6,61.9,0,53.75701,125.0,339,69.7,62.4,0,28.87243,330,232,71.3,62.7,0,100.0,650.0,592,68.8,63.0,0,100,950,512,0,61.8,0,33.997326,500.0,510,70.3,61.7,0,33.393764,500.0,179,73.0,62.9,0,47.566372,175,249,69.2,63.2,0,42.541977,245,226,70.6,63.1,0,41.856476,220,356,76.6,62.9,0,31.451612,350,188,73.8,63.0,0,34.30105,182.79977,344,71.9,63.1,0,31.35261,335,341,73.2,63.0,0,28.021103,335.0,201,70.6,63.8,0,36.285572,195,398,72.8,63.2,0,27.930822,380.0,254,68.6,62.9,0,43.17624,245,178,73.2,62.8,0,44.08589,175,252,71.7,62.9,0,46.11704,245,428,73.3,62.7,0,40.374893,420.0,163,73.3,63.4,0,25.897783,160,347,72.4,63.1,0,39.34567,335,305,73.1,63.5,0,31.604063,300,407,72.5,62.8,0,27.451702,400,200,70.4,63.5,0,36.58896,195,400,70.8,62.7,0,33.275757,380,344,69.5,63.1,0,29.864866,335,179,73.1,62.5,0,59.006733,175,251,71.9,63.0,0,44.96612,245,351,73.7,62.6,0,37.45696,350.0,165,73.8,63.0,0,33.864635,160,338,73.6,62.9,0,38.97436,335.0,238,73.2,63.8,0,39.1945,230,293,73.0,62.9,0,36.62869,285.0,203,69.7,63.4,0,42.168674,195,416,73.2,62.9,0,42.006073,380.0,349,71.0,62.5,0,39.663868,335,178,72.7,62.7,0,56.97632,175,251,72.8,62.7,0,44.92202,245,439,73.7,62.8,0,46.483032,445.19974,164,73.9,62.8,0,31.362469,160.0,340,72.2,62.8,0,33.51716,335,103,72.2,63.5,0,32.96986,100,341,72.1,63.3,0,39.46979,335,198,70.8,285.5,0,32.23515,195,392,73.0,62.9,0,37.352215,380.0,342,70.6,62.8,0,42.22658,335,203,73.8,62.8,0,37.859444,200.0,251,73.7,62.9,0,47.51487,245.0,487,73.7,62.5,0,44.076866,496.9997,162,72.3,63.1,0,42.116203,160,357,69.4,62.6,0,51.173252,335,232,73.7,63.4,0,42.93398,230.0,170,71.8,63.1,0,35.167522,150,199,70.3,63.9,0,44.211533,195,387,73.1,62.9,0,40.97876,380,590,69.0,62.4,0,67.249504,575,336,73.5,63.7,0,45.799294,335.0,259,72.5,63.5,0,43.065098,250,178,72.8,63.6,0,58.543217,175.0,193,73.6,63.4,0,30.583862,190.0,193,70.6,63.2,0,45.163918,185,310,69.4,62.8,0,40.628918,300,305,72.5,62.6,0,35.766335,300.0,213,68.3,62.7,0,55.748295,210,884,67.1,62.3,0,92.81171,880,87.2,87.3,88.6,147.5,104.7,117.2,1.3,-0.1,29.96
20170805,1930,76.8,51.9,29.58136717,32.61318333,254,47.3,43.9,5.6,75.1,72.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.4,60.3,100.0,15.0,39.3,58.8,100.0,0,73.4,1.25,59.8,1.8125,61.3,0,0,51.2,13.8,0,0,0,73.0,73.4,62.3,68.5,15,44.7,60.4,56.5,0,73.4,0.99,59.8,1.8125,58.3,0,0,86.2,73.5,15.5,4.4,1.3,15,15,65.5,65.0,82.8,100,32.0,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,1,72,209,63.2,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.6,100.0,9000.0,267,70.5,61.2,0,40.10327,260.0,130,69.3,61.8,0,51.615948,125,1011,71.4,61.5,0,30.728722,1000.0,692,74.4,62.1,0,28.235811,700,619,70.2,61.8,0,45.11103,600.0,206,70.4,62.0,0,36.526653,200.0,128,70.5,62.1,0,53.75701,125.0,340,69.8,62.5,0,28.87243,330,234,71.3,62.9,0,100.0,650.0,592,68.8,63.1,0,100,950,511,0,61.9,0,33.997326,500.0,510,70.2,61.9,0,33.393764,500.0,179,73.0,63.1,0,47.566372,175,250,69.2,63.4,0,42.541977,245,226,70.6,63.3,0,41.856476,220,357,76.3,63.1,0,31.451612,350,189,73.8,63.2,0,34.30105,182.79977,344,71.8,63.2,0,31.35261,335,340,73.2,63.2,0,28.021103,335.0,201,70.5,63.8,0,36.285572,195,399,72.8,63.4,0,27.930822,380.0,255,68.7,63.1,0,43.17624,245,177,73.2,63.1,0,44.08589,175,251,71.6,63.2,0,46.11704,245,528,73.3,62.9,0,44.074486,521.60516,162,73.3,63.5,0,25.897783,160,347,72.4,63.3,0,39.34567,335,305,73.1,63.6,0,31.604063,300,408,72.4,62.9,0,27.451702,400,200,70.4,63.5,0,36.58896,195,405,70.8,62.8,0,33.275757,380,343,69.5,63.3,0,29.864866,335,178,73.1,62.8,0,59.006733,175,251,71.8,63.2,0,44.96612,245,352,73.7,62.8,0,35.88293,350.0,165,73.8,63.2,0,33.864635,160,339,73.5,63.0,0,38.97436,335.0,238,73.2,63.9,0,39.1945,230,291,73.0,63.0,0,36.62869,285.0,203,69.7,63.6,0,42.168674,195,414,73.1,63.1,0,42.006073,380.0,348,71.0,62.7,0,39.663868,335,179,72.6,62.9,0,56.97632,175,250,72.8,63.0,0,44.92202,245,423,73.7,63.0,0,46.458435,420.0,164,73.9,63.0,0,31.362469,160.0,340,72.1,62.9,0,33.51716,335,107,72.1,63.5,0,32.96986,100,340,72.1,63.4,0,39.46979,335,198,70.7,284.9,0,32.23515,195,387,72.9,63.0,0,37.352215,380.0,342,70.6,63.0,0,42.22658,335,206,73.8,62.9,0,37.859444,200.0,250,73.7,63.2,0,47.51487,245.0,434,73.7,62.8,0,42.71467,438.1997,162,72.3,63.3,0,42.116203,160,363,69.3,62.8,0,51.173252,335,232,73.8,63.5,0,42.93398,230.0,173,71.8,63.2,0,35.167522,150,199,70.2,64.0,0,44.211533,195,394,73.1,63.1,0,40.97876,380,590,69.0,62.7,0,67.249504,575,336,73.4,63.7,0,45.799294,335.0,258,72.5,63.6,0,43.065098,250,178,72.8,63.6,0,58.543217,175.0,193,73.5,63.5,0,30.583862,190.0,193,70.5,63.3,0,45.163918,185,309,69.4,63.0,0,40.628918,300,304,72.4,62.8,0,35.766335,300.0,213,68.2,62.9,0,55.748295,210,891,67.1,62.7,0,92.12519,880,87.2,87.3,88.5,146.5,104.7,117.2,1.3,0.5,29.96
