20170805,1935,76.7,51.1,29.34538652,32.61318333,251,47.4,43.9,5.6,73.5,70.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.3,60.3,100.0,15.0,40.4,58.8,100.0,0,73.4,1.25,59.8,1.8125,61.5,0,0,50.7,13.5,0,0,0,73.0,73.4,62.4,68.1,15,44.8,60.4,57.3,0,73.5,0.99,59.8,1.8125,58.3,0,0,85.8,73.1,15.9,4.7,0.8,15,15,69.1,65.0,82.8,100,33.2,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,0,20.0,0,72,209,63.4,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.8,100.0,9000.0,266,70.5,61.4,0,40.10327,260.0,130,69.3,62.0,0,51.615948,125,1007,71.4,61.7,0,30.728722,1000.0,693,74.4,62.2,0,28.235811,700,619,70.1,61.9,0,45.11103,600.0,205,70.4,62.2,0,36.526653,200.0,128,70.5,62.2,0,53.75701,125.0,338,69.8,62.7,0,28.87243,330,233,71.3,63.1,0,100.0,650.0,592,68.9,63.3,0,100,950,511,0,62.1,0,33.997326,500.0,510,70.3,62.1,0,33.393764,500.0,179,72.9,63.3,0,47.566372,175,249,69.2,63.6,0,42.541977,245,226,70.6,63.5,0,41.856476,220,358,76.0,63.3,0,31.451612,350,188,73.8,63.3,0,34.30105,182.79977,345,71.8,63.4,0,31.35261,335,340,73.2,63.3,0,28.021103,335.0,200,70.5,63.9,0,36.285572,195,401,72.8,63.5,0,27.930822,380.0,255,68.6,63.2,0,43.17624,245,177,73.1,63.3,0,44.08589,175,250,71.6,63.3,0,46.11704,245,501,73.2,63.1,0,42.17536,494.72476,163,73.3,63.7,0,25.897783,160,347,72.3,63.4,0,39.34567,335,305,73.0,63.7,0,31.604063,300,408,72.3,63.1,0,27.451702,400,200,70.4,63.7,0,36.58896,195,415,70.8,63.0,0,33.275757,380,343,69.5,63.5,0,29.864866,335,179,73.1,62.9,0,59.006733,175,253,71.8,63.4,0,44.96612,245,351,73.7,63.0,0,35.88293,350.0,165,73.8,63.3,0,33.864635,160,337,73.5,63.2,0,38.97436,335.0,238,73.2,64.0,0,39.1945,230,292,73.0,63.2,0,36.62869,285.0,203,69.7,63.7,0,42.168674,195,412,73.1,63.3,0,42.006073,380.0,348,71.0,62.9,0,39.663868,335,178,72.7,63.1,0,56.97632,175,248,72.8,63.1,0,44.92202,245,423,73.7,63.2,0,46.458435,420.0,164,73.9,63.1,0,31.362469,160.0,338,72.0,63.1,0,33.51716,335,107,72.1,63.6,0,32.96986,100,344,72.1,63.6,0,39.46979,335,197,70.7,284.8,0,32.23515,195,394,72.9,63.1,0,37.352215,380.0,342,70.6,63.2,0,42.22658,335,207,73.8,63.1,0,37.859444,200.0,251,73.7,63.3,0,47.51487,245.0,370,73.7,63.0,0,40.002434,379.3997,163,72.3,63.4,0,42.116203,160,362,69.3,62.9,0,51.173252,335,232,73.7,63.6,0,42.93398,230.0,166,71.8,63.3,0,35.167522,150,200,70.2,64.1,0,44.211533,195,387,73.1,63.3,0,40.97876,380,593,69.0,62.9,0,67.249504,575,336,73.4,63.8,0,45.799294,335.0,258,72.4,63.8,0,43.065098,250,178,72.8,63.7,0,58.543217,175.0,193,73.5,63.6,0,30.583862,190.0,193,70.6,63.4,0,45.163918,185,309,69.4,63.2,0,40.628918,300,304,72.4,62.9,0,35.766335,300.0,213,68.3,63.0,0,55.748295,210,886,67.1,62.8,0,92.81171,880,87.2,87.3,88.7,149.5,104.7,117.0,0.1,0.5,29.96
20170805,1940,76.6,51.4,29.34917103,32.61318333,254,47.3,43.9,5.6,76.6,74.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.2,60.2,100.0,15.0,40.9,58.8,100.0,0,73.2,1.25,59.8,1.8125,61.4,0,0,50.7,13.8,0,0,0,73.0,73.3,62.4,68.0,15,44.8,60.4,56.0,0,73.4,1.01,59.8,1.8125,58.2,0,0,86.0,73.2,15.3,4.9,0.9,15,15,66.9,65.0,82.8,100,32.6,0,76.5,1.25,64.94827,64.44827,0,12.9,0,0,1,20.9,0,72,210,63.3,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.6,100.0,9000.0,267,70.5,61.3,0,40.10327,260.0,130,69.3,61.9,0,51.615948,125,1012,71.5,61.6,0,30.728722,1000.0,693,74.4,62.2,0,28.235811,700,620,70.1,61.9,0,45.11103,600.0,204,70.5,62.2,0,36.526653,200.0,128,70.5,62.2,0,53.75701,125.0,339,69.8,62.6,0,28.87243,330,233,71.3,63.1,0,100.0,650.0,591,68.9,63.3,0,100,950,512,0,62.1,0,33.997326,500.0,509,70.3,62.0,0,33.393764,500.0,179,72.9,63.3,0,47.566372,175,250,69.2,63.6,0,42.541977,245,225,70.5,63.4,0,41.856476,220,357,75.8,63.3,0,31.451612,350,167,73.7,63.4,0,32.00781,160.0,343,71.8,63.5,0,31.35261,335,341,73.2,63.3,0,28.021103,335.0,200,70.5,64.0,0,36.285572,195,397,72.7,63.6,0,27.930822,380.0,255,68.7,63.2,0,43.17624,245,178,73.1,63.3,0,44.08589,175,252,71.7,63.3,0,46.11704,245,421,73.0,63.1,0,39.86928,420.0,163,73.3,63.7,0,25.897783,160,347,72.3,63.4,0,39.34567,335,304,73.0,63.7,0,31.604063,300,406,72.2,63.1,0,27.451702,400,200,70.4,63.7,0,36.58896,195,390,70.8,63.0,0,33.275757,380,343,69.5,63.5,0,29.864866,335,178,73.1,62.9,0,59.006733,175,253,71.8,63.3,0,44.96612,245,355,73.7,63.0,0,37.11264,350.0,165,73.8,63.3,0,33.864635,160,339,73.5,63.2,0,38.97436,335.0,238,73.1,64.0,0,39.1945,230,291,73.0,63.2,0,36.62869,285.0,203,69.7,63.7,0,42.168674,195,411,73.1,63.3,0,42.006073,380.0,346,71.0,62.9,0,40.09604,335,178,72.6,63.0,0,56.97632,175,249,72.8,63.1,0,44.92202,245,423,73.7,63.2,0,46.458435,420.0,164,73.9,63.2,0,31.362469,160.0,339,72.1,63.1,0,33.51716,335,104,72.2,63.7,0,32.96986,100,342,72.0,63.6,0,39.46979,335,197,70.7,284.8,0,32.23515,195,393,72.9,63.2,0,37.352215,380.0,341,70.6,63.2,0,42.22658,335,205,73.8,63.1,0,37.859444,200.0,251,73.7,63.3,0,47.51487,245.0,352,73.7,63.0,0,39.40647,350.0,162,72.3,63.4,0,42.116203,160,357,69.3,62.9,0,51.173252,335,232,73.7,63.6,0,42.93398,230.0,172,71.8,63.4,0,35.167522,150,200,70.2,64.1,0,44.211533,195,389,73.0,63.3,0,40.97876,380,591,69.0,62.8,0,67.249504,575,335,73.4,63.9,0,45.799294,335.0,257,72.5,63.8,0,43.065098,250,177,72.9,63.8,0,58.543217,175.0,193,73.5,63.7,0,30.583862,190.0,193,70.6,63.5,0,45.163918,185,308,69.4,63.2,0,40.628918,300,304,72.4,62.9,0,35.766335,300.0,213,68.2,63.0,0,55.748295,210,888,67.1,62.7,0,92.79152,880,87.1,87.3,88.5,146.5,104.7,117.2,2.8,-0.3,29.96
20170805,1945,76.5,52.3,29.48228854,32.61318333,251,47.2,43.9,5.6,74.9,72.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.3,60.2,100.0,15.0,41.5,58.8,100.0,0,73.4,1.25,59.8,1.8125,61.5,0,0,50.6,13.9,0,0,0,73.0,73.3,62.5,68.3,15,44.7,60.4,56.5,0,73.4,1.01,59.8,1.8125,58.2,0,0,85.8,73.6,15.7,4.7,1.3,15,15,65.7,65.0,82.8,100,33.5,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,1,72,209,63.3,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.6,100.0,9000.0,267,70.6,61.3,0,40.10327,260.0,130,69.3,61.9,0,51.615948,125,1008,71.5,61.5,0,30.728722,1000.0,692,74.4,62.2,0,28.34559,700,618,70.2,61.9,0,45.11103,600.0,205,70.5,62.2,0,36.526653,200.0,128,70.5,62.2,0,53.75701,125.0,340,69.8,62.6,0,28.87243,330,233,71.3,63.0,0,100.0,650.0,593,68.9,63.3,0,100,950,511,0,62.1,0,33.997326,500.0,509,70.3,62.0,0,33.393764,500.0,178,72.9,63.3,0,47.566372,175,248,69.2,63.6,0,42.541977,245,224,70.5,63.5,0,41.856476,220,354,75.5,63.3,0,31.451612,350,166,73.7,63.5,0,32.00781,160.0,341,71.8,63.5,0,31.35261,335,339,73.2,63.3,0,28.021103,335.0,200,70.5,64.0,0,36.285572,195,393,72.7,63.6,0,27.930822,380.0,254,68.7,63.2,0,43.17624,245,177,73.1,63.3,0,44.08589,175,250,71.6,63.3,0,46.11704,245,426,73.0,63.1,0,40.313232,420.0,162,73.2,63.7,0,25.897783,160,346,72.3,63.4,0,39.34567,335,304,73.0,63.8,0,31.604063,300,405,72.2,63.2,0,27.451702,400,199,70.4,63.8,0,36.58896,195,393,70.7,63.1,0,33.275757,380,341,69.5,63.5,0,29.864866,335,176,73.1,62.9,0,59.006733,175,248,71.8,63.4,0,44.96612,245,351,73.7,63.0,0,37.11264,350.0,165,73.8,63.4,0,33.864635,160,336,73.5,63.2,0,38.97436,335.0,236,73.1,64.1,0,39.1945,230,291,73.0,63.2,0,36.62869,285.0,202,69.7,63.8,0,42.168674,195,411,73.1,63.3,0,42.006073,380.0,351,71.0,62.9,0,40.540215,335,177,72.6,63.1,0,56.97632,175,247,72.8,63.1,0,44.92202,245,421,73.7,63.2,0,45.757504,420.0,162,73.9,63.2,0,31.362469,160.0,344,72.1,63.1,0,33.958332,335,106,72.2,63.7,0,32.96986,100,342,72.0,63.6,0,39.46979,335,196,70.7,285.0,0,32.23515,195,391,72.9,63.2,0,37.352215,380.0,341,70.6,63.2,0,42.22658,335,207,73.8,63.2,0,37.859444,200.0,251,73.6,63.3,0,47.51487,245.0,354,73.7,63.0,0,39.394306,350.0,162,72.3,63.4,0,42.116203,160,351,69.3,63.0,0,51.173252,335,231,73.7,63.6,0,42.93398,230.0,163,71.8,63.4,0,35.167522,150,199,70.2,64.1,0,44.211533,195,390,73.0,63.3,0,40.97876,380,588,69.0,62.8,0,67.249504,575,335,73.3,63.9,0,45.799294,335.0,256,72.4,63.8,0,43.065098,250,177,72.8,63.8,0,58.543217,175.0,192,73.5,63.7,0,30.583862,190.0,192,70.5,63.5,0,45.163918,185,309,69.4,63.2,0,40.628918,300,302,72.2,63.0,0,35.766335,300.0,212,68.2,63.0,0,55.748295,210,881,67.1,62.8,0,92.70065,880,87.1,87.2,88.5,146.5,104.7,117.1,1.2,1.6,29.96
20170805,1950,76.3,51.9,29.2727378,32.61318333,251,47.6,43.8,5.6,75.0,70.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.3,60.3,100.0,15.0,42.2,58.8,100.0,0,73.3,1.25,59.8,1.8125,61.3,0,0,50.8,13.8,0,0,0,73.0,73.2,62.4,68.0,15,44.8,60.4,53.8,0,73.3,0.99,59.8,1.8125,58.2,0,0,86.0,72.9,14.6,4.7,0.7,15,15,70.1,65.0,82.8,100,32.2,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,0,20.8,0,72,210,63.3,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.6,100.0,9000.0,267,70.6,61.3,0,40.10327,260.0,130,69.3,61.9,0,51.615948,125,1008,71.5,61.6,0,30.728722,1000.0,694,74.4,62.2,0,28.137007,700,621,70.2,61.9,0,45.11103,600.0,205,70.5,62.2,0,36.526653,200.0,128,70.5,62.2,0,53.75701,125.0,338,69.8,62.6,0,28.87243,330,234,71.3,63.1,0,100.0,650.0,593,68.9,63.3,0,100,950,511,0,62.1,0,33.997326,500.0,510,70.3,62.1,0,33.393764,500.0,178,72.9,63.3,0,47.566372,175,249,69.2,63.6,0,42.541977,245,224,70.5,63.4,0,41.856476,220,357,75.4,63.3,0,31.451612,350,167,73.7,63.5,0,32.00781,160.0,343,71.8,63.5,0,31.35261,335,340,73.2,63.3,0,28.021103,335.0,200,70.6,64.0,0,36.285572,195,394,72.7,63.6,0,27.930822,380.0,255,68.7,63.2,0,43.17624,245,177,73.1,63.3,0,44.08589,175,251,71.6,63.3,0,46.11704,245,427,72.9,63.1,0,40.313232,420.0,162,73.2,63.7,0,25.897783,160,346,72.3,63.4,0,39.34567,335,304,73.0,63.8,0,31.604063,300,409,72.1,63.2,0,27.451702,400,199,70.4,63.8,0,36.58896,195,418,70.7,63.0,0,33.275757,380,355,69.5,63.5,0,29.864866,335,177,73.1,62.9,0,59.006733,175,250,71.8,63.3,0,44.96612,245,351,73.7,63.0,0,37.11264,350.0,165,73.7,63.4,0,33.864635,160,337,73.5,63.2,0,38.97436,335.0,237,73.1,64.1,0,39.1945,230,290,73.0,63.2,0,36.62869,285.0,202,69.7,63.7,0,42.168674,195,416,73.1,63.3,0,42.006073,380.0,348,71.0,62.9,0,40.09604,335,178,72.6,63.1,0,56.97632,175,249,72.8,63.1,0,44.92202,245,421,73.6,63.2,0,45.757504,420.0,164,73.9,63.2,0,31.362469,160.0,342,72.0,63.1,0,33.958332,335,104,72.2,63.7,0,32.96986,100,341,72.0,63.7,0,39.46979,335,197,70.7,284.8,0,32.23515,195,388,72.8,63.2,0,37.352215,380.0,341,70.6,63.2,0,42.22658,335,205,73.8,63.1,0,37.859444,200.0,251,73.6,63.3,0,47.51487,245.0,355,73.7,63.0,0,39.394306,350.0,162,72.3,63.5,0,42.116203,160,357,69.2,63.0,0,51.173252,335,232,73.7,63.7,0,42.93398,230.0,170,71.8,63.4,0,35.167522,150,199,70.2,64.1,0,44.211533,195,390,72.9,63.3,0,40.97876,380,589,69.0,62.8,0,67.249504,575,335,73.3,63.9,0,45.799294,335.0,258,72.4,63.9,0,43.065098,250,177,72.8,63.8,0,58.543217,175.0,192,73.4,63.7,0,30.583862,190.0,192,70.5,63.5,0,45.163918,185,306,69.4,63.2,0,40.628918,300,303,72.4,62.9,0,35.766335,300.0,213,68.2,63.1,0,55.748295,210,885,67.1,62.8,0,92.75114,880,87.1,87.2,88.7,147.5,104.6,117.0,1.3,-0.1,29.96
20170805,1955,76.2,52.9,29.41771603,32.61318333,252,47.5,44.2,5.6,75.8,72.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.4,60.3,100.0,15.0,42.8,58.8,100.0,0,73.3,1.25,59.8,1.8125,61.3,0,0,51.2,13.5,0,0,0,73.0,73.2,62.3,68.1,15,44.7,60.4,57.4,0,73.3,0.98,59.8,1.8125,58.2,0,0,86.0,73.3,17.2,4.8,1.1,15,15,67.3,65.0,82.8,100,32.5,0,76.5,1.3,64.94827,64.44827,0,12.9,0,0,1,20.3,0,72,208,63.3,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.6,100.0,9000.0,267,70.6,61.3,0,40.10327,260.0,130,69.3,61.9,0,51.615948,125,1008,71.5,61.6,0,30.728722,1000.0,694,74.4,62.2,0,28.47733,700,619,70.2,61.9,0,45.11103,600.0,205,70.5,62.2,0,36.526653,200.0,128,70.5,62.2,0,53.75701,125.0,338,69.8,62.6,0,28.87243,330,233,71.3,63.1,0,100.0,650.0,592,68.9,63.3,0,100,950,511,0,62.1,0,33.997326,500.0,509,70.3,62.1,0,33.393764,500.0,179,72.8,63.2,0,47.566372,175,249,69.2,63.6,0,42.541977,245,225,70.5,63.4,0,41.856476,220,356,75.2,63.3,0,31.451612,350,167,73.7,63.5,0,32.00781,160.0,342,71.8,63.5,0,31.35261,335,340,73.2,63.3,0,28.021103,335.0,201,70.5,64.0,0,36.285572,195,396,72.7,63.6,0,27.930822,380.0,254,68.6,63.2,0,43.17624,245,178,73.1,63.2,0,44.08589,175,251,71.6,63.3,0,46.11704,245,426,72.8,63.1,0,40.313232,420.0,162,73.2,63.7,0,25.897783,160,347,72.2,63.4,0,39.34567,335,305,73.0,63.8,0,31.604063,300,405,72.1,63.2,0,27.451702,400,200,70.4,63.7,0,36.58896,195,400,70.7,63.0,0,33.275757,380,343,69.5,63.5,0,29.864866,335,180,73.1,62.9,0,59.006733,175,253,71.8,63.3,0,44.96612,245,357,73.6,63.0,0,37.11264,350.0,165,73.7,63.3,0,33.864635,160,340,73.5,63.2,0,38.97436,335.0,239,73.0,64.1,0,39.1945,230,293,73.0,63.2,0,36.62869,285.0,205,69.7,63.7,0,42.168674,195,397,73.1,63.3,0,42.006073,380.0,335,71.0,62.9,0,40.540215,335,178,72.6,63.0,0,56.97632,175,249,72.8,63.1,0,44.92202,245,426,73.5,63.2,0,46.089523,420.0,164,73.9,63.2,0,31.362469,160.0,344,72.0,63.1,0,33.958332,335,108,72.1,63.7,0,32.96986,100,342,72.0,63.6,0,39.46979,335,197,70.7,285.2,0,32.23515,195,390,72.8,63.2,0,37.352215,380.0,340,70.6,63.2,0,42.22658,335,206,73.7,63.1,0,37.859444,200.0,250,73.6,63.3,0,47.51487,245.0,355,73.6,63.0,0,39.394306,350.0,163,72.3,63.4,0,42.116203,160,358,69.2,63.0,0,51.173252,335,232,73.7,63.7,0,42.93398,230.0,168,71.8,63.4,0,35.167522,150,199,70.2,64.2,0,44.211533,195,389,72.9,63.3,0,40.97876,380,588,69.0,62.8,0,67.249504,575,336,73.3,63.9,0,45.799294,335.0,257,72.5,63.9,0,43.065098,250,178,72.7,63.8,0,58.543217,175.0,193,73.4,63.7,0,30.583862,190.0,192,70.5,63.5,0,45.163918,185,306,69.4,63.2,0,40.628918,300,304,72.3,62.9,0,35.766335,300.0,213,68.2,63.0,0,55.748295,210,883,67.1,62.7,0,92.79152,880,87.1,87.2,88.4,143.5,104.6,117.0,1.3,0.1,29.98
20170805,2000,76.1,54.8,29.76083861,32.61318333,253,47.5,44.1,5.6,75.0,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.2,60.2,100.0,15.0,43.5,58.8,100.0,0,73.2,1.25,59.8,1.8125,61.5,0,0,51.1,13.6,0,0,0,73.0,73.3,62.3,68.0,15,44.7,60.4,56.8,0,73.3,0.98,59.8,1.8125,58.2,0,0,85.8,73.0,16.0,4.5,1.1,15,15,68.2,65.0,82.8,100,33.8,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,0,20.0,0,72,209,63.3,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.6,100.0,9000.0,267,70.6,61.3,0,40.10327,260.0,130,69.4,62.0,0,51.615948,125,1010,71.5,61.6,0,30.728722,1000.0,692,74.4,62.2,0,28.466352,700,623,70.2,61.9,0,45.11103,600.0,206,70.5,62.2,0,36.526653,200.0,129,70.4,62.2,0,53.75701,125.0,340,69.8,62.7,0,28.87243,330,234,71.4,63.1,0,100.0,650.0,592,68.9,63.4,0,100,950,511,0,62.1,0,33.997326,500.0,510,70.3,62.1,0,33.393764,500.0,178,72.8,63.2,0,47.566372,175,250,69.2,63.6,0,42.541977,245,225,70.5,63.4,0,41.856476,220,356,75.0,63.3,0,31.451612,350,167,73.7,63.5,0,32.00781,160.0,342,71.7,63.4,0,31.35261,335,341,73.2,63.3,0,28.021103,335.0,201,70.5,64.0,0,36.285572,195,394,72.6,63.6,0,27.930822,380.0,254,68.6,63.2,0,43.17624,245,177,73.1,63.3,0,44.08589,175,250,71.6,63.3,0,46.11704,245,426,72.7,63.1,0,40.313232,420.0,161,73.2,63.7,0,25.897783,160,345,72.2,63.4,0,39.34567,335,305,72.9,63.8,0,31.604063,300,406,72.0,63.2,0,27.451702,400,199,70.4,63.7,0,36.58896,195,406,70.7,63.0,0,33.275757,380,340,69.5,63.5,0,29.864866,335,179,73.0,62.9,0,59.006733,175,251,71.8,63.3,0,44.96612,245,355,73.5,63.0,0,37.11264,350.0,165,73.7,63.3,0,33.864635,160,339,73.4,63.2,0,38.97436,335.0,239,73.0,64.1,0,39.1945,230,294,72.9,63.2,0,36.62869,285.0,205,69.7,63.7,0,42.168674,195,398,73.0,63.3,0,42.006073,380.0,336,71.0,62.9,0,40.540215,335,178,72.6,63.0,0,56.97632,175,249,72.8,63.1,0,44.92202,245,425,73.5,63.2,0,46.089523,420.0,164,73.9,63.2,0,31.362469,160.0,342,72.0,63.1,0,33.958332,335,106,72.0,63.7,0,32.96986,100,343,72.0,63.7,0,39.46979,335,198,70.7,284.7,0,32.23515,195,393,72.8,63.2,0,37.352215,380.0,342,70.6,63.2,0,42.22658,335,205,73.7,63.1,0,37.859444,200.0,252,73.6,63.3,0,47.51487,245.0,355,73.6,63.0,0,39.394306,350.0,163,72.3,63.4,0,42.116203,160,357,69.2,63.0,0,51.173252,335,232,73.6,63.7,0,42.93398,230.0,168,71.8,63.4,0,35.167522,150,199,70.2,64.1,0,44.211533,195,388,72.9,63.3,0,40.97876,380,587,69.0,62.8,0,67.249504,575,336,73.3,63.9,0,45.799294,335.0,257,72.4,63.8,0,43.065098,250,177,72.7,63.8,0,58.543217,175.0,194,73.4,63.7,0,30.583862,190.0,192,70.5,63.5,0,45.163918,185,307,69.4,63.2,0,40.628918,300,302,72.3,62.9,0,35.766335,300.0,213,68.2,63.0,0,55.748295,210,884,67.1,62.8,0,92.70065,880,87.1,87.2,88.4,142.5,104.6,117.0,3.1,-0.1,29.98
20170805,2005,75.9,52.6,29.16863476,31.54905167,254,47.7,44.3,5.6,77.7,73.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.1,60.2,100.0,15.0,44.1,58.8,100.0,0,73.1,1.25,59.8,1.8125,61.5,0,0,50.7,13.6,0,0,0,73.0,73.1,62.5,67.8,15,44.7,60.4,56.2,0,73.2,1.01,59.8,1.8125,58.2,0,0,86.0,72.8,15.3,4.8,1.0,15,15,69.0,65.0,82.8,100,32.1,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,1,22.0,0,72,209,63.3,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.5,100.0,9000.0,267,70.6,61.2,0,40.10327,260.0,130,69.4,61.9,0,51.615948,125,1006,71.5,61.5,0,30.483774,1000.0,693,74.4,62.2,0,28.47733,700,619,70.2,61.9,0,45.11103,600.0,205,70.5,62.1,0,36.526653,200.0,128,70.4,62.1,0,53.75701,125.0,339,69.8,62.6,0,28.87243,330,234,71.4,63.0,0,100.0,650.0,593,68.9,63.3,0,100,950,511,0,62.0,0,33.997326,500.0,510,70.3,62.0,0,33.393764,500.0,179,72.8,63.2,0,47.566372,175,249,69.2,63.6,0,42.541977,245,226,70.4,63.4,0,41.856476,220,356,74.8,63.3,0,31.451612,350,167,73.6,63.5,0,32.00781,160.0,344,71.7,63.4,0,31.35261,335,341,73.2,63.3,0,28.021103,335.0,201,70.5,64.0,0,36.285572,195,398,72.6,63.6,0,27.930822,380.0,255,68.6,63.2,0,43.17624,245,178,73.0,63.2,0,44.08589,175,251,71.6,63.3,0,46.11704,245,429,72.6,63.1,0,40.313232,420.0,162,73.1,63.7,0,25.897783,160,347,72.2,63.4,0,39.34567,335,304,72.9,63.8,0,31.604063,300,406,72.0,63.2,0,27.451702,400,199,70.4,63.7,0,36.58896,195,393,70.7,63.0,0,33.275757,380,338,69.5,63.5,0,29.864866,335,177,73.0,62.9,0,59.006733,175,250,71.7,63.3,0,44.96612,245,351,73.5,63.0,0,36.829807,350.0,165,73.6,63.3,0,33.864635,160,337,73.4,63.2,0,38.97436,335.0,238,73.0,64.1,0,39.1945,230,292,72.9,63.2,0,36.62869,285.0,203,69.7,63.7,0,42.168674,195,414,73.0,63.3,0,42.006073,380.0,348,71.0,62.9,0,40.09604,335,179,72.6,63.0,0,56.97632,175,248,72.7,63.1,0,44.92202,245,428,73.4,63.2,0,46.089523,420.0,164,73.9,63.2,0,31.362469,160.0,342,72.0,63.1,0,33.958332,335,107,72.1,63.7,0,32.96986,100,343,72.0,63.6,0,39.46979,335,197,70.7,284.8,0,32.23515,195,387,72.8,63.2,0,37.352215,380.0,342,70.6,63.2,0,42.22658,335,208,73.7,63.1,0,37.859444,200.0,252,73.6,63.3,0,47.51487,245.0,356,73.5,63.0,0,39.394306,350.0,162,72.3,63.4,0,42.116203,160,364,69.2,63.0,0,51.173252,335,232,73.6,63.7,0,42.93398,230.0,170,71.8,63.4,0,35.167522,150,199,70.2,64.1,0,44.211533,195,388,72.8,63.3,0,40.97876,380,591,69.0,62.8,0,67.249504,575,336,73.2,63.9,0,45.799294,335.0,257,72.4,63.8,0,43.065098,250,177,72.7,63.8,0,58.543217,175.0,193,73.4,63.7,0,30.583862,190.0,193,70.4,63.5,0,45.163918,185,311,69.4,63.2,0,40.628918,300,303,72.3,62.9,0,35.766335,300.0,213,68.2,63.0,0,55.748295,210,887,67.1,62.8,0,92.82181,880,87.1,87.2,88.5,146.5,104.5,117.0,1.3,1.5,29.98
20170805,2010,75.8,53.1,29.21265441,31.54905167,251,47.3,44.0,5.6,75.9,73.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.0,60.0,100.0,15.0,44.4,58.8,100.0,0,73.1,1.25,59.8,1.8125,61.4,0,0,50.8,13.6,0,0,0,73.0,73.1,62.3,68.1,15,44.6,60.4,56.2,0,73.2,1.0,59.8,1.8125,58.2,0,0,85.7,73.4,15.5,4.7,1.2,15,15,67.2,65.0,82.8,100,32.6,0,76.5,1.3,64.94827,64.44827,0,13.0,0,0,1,20.9,0,72,211,63.2,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.4,100.0,9000.0,269,70.6,61.1,0,40.10327,260.0,130,69.4,61.8,0,51.615948,125,1011,71.5,61.4,0,30.924679,1000.0,691,74.4,62.1,0,28.66396,700,624,70.2,61.8,0,45.11103,600.0,206,70.5,62.0,0,36.526653,200.0,129,70.4,62.1,0,53.75701,125.0,340,69.8,62.5,0,28.87243,330,234,71.4,63.0,0,100.0,650.0,594,68.9,63.2,0,100,950,512,0,61.9,0,33.997326,500.0,510,70.3,61.9,0,33.393764,500.0,178,72.8,63.3,0,47.566372,175,247,69.2,63.6,0,42.541977,245,225,70.4,63.4,0,41.856476,220,355,74.7,63.3,0,31.451612,350,166,73.6,63.5,0,32.00781,160.0,342,71.7,63.4,0,31.35261,335,339,73.2,63.3,0,28.021103,335.0,199,70.5,64.0,0,36.285572,195,397,72.6,63.6,0,27.930822,380.0,253,68.6,63.2,0,43.17624,245,177,73.0,63.3,0,44.08589,175,251,71.6,63.3,0,46.11704,245,425,72.5,63.1,0,40.313232,420.0,162,73.1,63.7,0,25.897783,160,346,72.1,63.4,0,39.34567,335,304,72.9,63.8,0,31.604063,300,404,72.0,63.2,0,27.451702,400,198,70.3,63.7,0,36.58896,195,396,70.7,63.0,0,33.275757,380,346,69.5,63.5,0,29.864866,335,177,73.0,62.9,0,59.006733,175,248,71.7,63.3,0,44.96612,245,351,73.5,63.0,0,37.11264,350.0,165,73.6,63.4,0,33.864635,160,338,73.4,63.2,0,38.97436,335.0,237,73.0,64.0,0,39.1945,230,290,72.9,63.2,0,36.62869,285.0,202,69.7,63.7,0,42.168674,195,413,73.0,63.3,0,42.006073,380.0,348,71.0,62.9,0,39.663868,335,177,72.6,63.0,0,56.97632,175,247,72.7,63.1,0,44.92202,245,421,73.4,63.2,0,46.089523,420.0,163,73.9,63.2,0,31.362469,160.0,342,72.0,63.1,0,33.958332,335,106,72.1,63.7,0,32.96986,100,339,72.0,63.6,0,39.46979,335,196,70.7,285.0,0,32.23515,195,386,72.8,63.2,0,37.352215,380.0,340,70.6,63.2,0,42.22658,335,206,73.7,63.1,0,37.859444,200.0,250,73.5,63.3,0,47.51487,245.0,355,73.5,63.0,0,39.394306,350.0,162,72.3,63.4,0,42.116203,160,353,69.2,63.0,0,51.173252,335,230,73.6,63.7,0,42.93398,230.0,165,71.8,63.4,0,35.167522,150,199,70.2,64.1,0,44.211533,195,390,72.8,63.3,0,40.97876,380,589,69.0,62.8,0,67.249504,575,335,73.2,63.9,0,45.799294,335.0,256,72.4,63.9,0,43.065098,250,177,72.7,63.8,0,58.543217,175.0,192,73.4,63.7,0,30.583862,190.0,192,70.4,63.5,0,45.163918,185,309,69.4,63.2,0,40.628918,300,302,72.2,62.9,0,35.766335,300.0,213,68.1,63.0,0,55.748295,210,885,67.1,62.7,0,92.80161,880,87.1,87.2,88.4,146.5,104.5,117.0,1.3,-0.4,29.98
20170805,2015,75.6,55.2,29.52954202,31.54905167,253,47.2,43.8,5.6,74.7,72.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.3,60.0,100.0,15.0,44.6,58.8,100.0,0,73.2,1.25,59.8,1.8125,61.3,0,0,51.4,13.5,0,0,0,72.9,73.2,62.5,68.0,15,44.6,60.4,54.4,0,73.1,0.99,59.8,1.8125,58.2,0,0,85.6,72.9,14.8,4.4,1.1,15,15,67.3,65.0,82.8,100,32.6,0,74.5,1.3,64.94827,64.44827,0,13.0,0,0,0,20.0,0,72,210,63.1,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.3,100.0,9000.0,268,70.6,61.0,0,40.10327,260.0,131,69.4,61.7,0,51.615948,125,1023,71.5,61.4,0,30.924679,1000.0,693,74.4,62.0,0,28.268745,700,622,70.2,61.7,0,45.11103,600.0,206,70.5,62.0,0,36.526653,200.0,128,70.4,62.0,0,53.75701,125.0,339,69.7,62.5,0,28.87243,330,234,71.4,62.9,0,100.0,650.0,594,68.9,63.2,0,100,950,512,0,61.9,0,33.997326,500.0,509,70.3,61.9,0,33.393764,500.0,179,72.8,63.3,0,47.566372,175,249,69.2,63.6,0,42.541977,245,226,70.4,63.4,0,41.856476,220,358,74.5,63.3,0,31.451612,350,167,73.6,63.5,0,32.00781,160.0,343,71.7,63.5,0,31.35261,335,339,73.2,63.3,0,28.021103,335.0,200,70.5,64.0,0,36.285572,195,389,72.6,63.6,0,27.930822,380.0,255,68.6,63.2,0,43.17624,245,177,73.0,63.3,0,44.08589,175,252,71.6,63.3,0,46.11704,245,427,72.5,63.1,0,40.313232,420.0,162,73.1,63.7,0,25.897783,160,347,72.1,63.4,0,39.34567,335,304,72.9,63.8,0,31.604063,300,407,71.9,63.2,0,27.451702,400,199,70.3,63.8,0,36.58896,195,419,70.6,63.0,0,33.275757,380,352,69.5,63.5,0,29.864866,335,178,73.0,62.9,0,59.006733,175,250,71.7,63.3,0,44.96612,245,353,73.4,63.0,0,37.11264,350.0,165,73.6,63.4,0,33.864635,160,337,73.4,63.2,0,38.97436,335.0,237,73.0,64.1,0,39.1945,230,293,72.9,63.2,0,36.62869,285.0,203,69.7,63.7,0,42.168674,195,416,73.0,63.3,0,42.006073,380.0,348,71.0,62.9,0,39.663868,335,177,72.6,63.1,0,56.97632,175,248,72.7,63.1,0,44.92202,245,425,73.3,63.2,0,46.089523,420.0,164,73.8,63.2,0,31.362469,160.0,343,71.9,63.1,0,33.958332,335,106,72.1,63.7,0,32.96986,100,343,72.0,63.6,0,39.46979,335,197,70.7,285.1,0,32.23515,195,390,72.7,63.2,0,37.352215,380.0,341,70.6,63.2,0,42.22658,335,205,73.7,63.1,0,37.859444,200.0,250,73.5,63.3,0,47.51487,245.0,357,73.4,63.0,0,39.394306,350.0,163,72.3,63.4,0,42.116203,160,362,69.2,63.0,0,51.173252,335,232,73.6,63.7,0,42.93398,230.0,169,71.8,63.4,0,35.167522,150,200,70.2,64.1,0,44.211533,195,390,72.8,63.3,0,40.97876,380,590,69.0,62.8,0,67.249504,575,336,73.2,63.9,0,45.799294,335.0,257,72.4,63.9,0,43.065098,250,177,72.7,63.8,0,58.543217,175.0,194,73.4,63.7,0,30.583862,190.0,193,70.4,63.5,0,45.163918,185,310,69.4,63.2,0,40.628918,300,303,72.2,62.9,0,35.766335,300.0,212,68.1,63.0,0,55.748295,210,891,67.1,62.8,0,92.145386,880,87.1,87.2,88.6,145.5,104.5,117.1,1.3,0.0,29.98
20170805,2020,75.4,53.9,29.13310152,31.54905167,252,47.7,44.3,5.6,77.4,73.5,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.3,59.8,100.0,15.0,44.8,58.8,100.0,0,73.2,1.25,59.8,1.8125,61.4,0,0,51.4,13.5,0,0,0,72.9,73.1,62.3,68.0,15,44.6,60.4,56.6,0,73.1,1.0,59.8,1.8125,58.2,0,0,85.8,73.1,16.1,4.3,0.9,15,15,68.0,65.0,82.8,100,33.2,0,74.5,1.3,64.94827,64.44827,0,13.0,0,0,1,21.3,0,72,211,63.1,0,24.099182,200.0,72.0,68.0,7045.323,66.7,61.2,100.0,9000.0,268,70.5,61.0,0,40.10327,260.0,130,69.4,61.7,0,51.615948,125,1008,71.5,61.3,0,30.924679,1000.0,692,74.3,61.9,0,28.66396,700,621,70.2,61.7,0,45.11103,600.0,206,70.5,61.9,0,36.526653,200.0,128,70.4,61.9,0,53.75701,125.0,340,69.7,62.4,0,28.87243,330,234,71.4,62.9,0,100.0,650.0,592,68.8,63.1,0,100,950,512,0,61.8,0,33.997326,500.0,510,70.2,61.8,0,33.393764,500.0,179,72.7,63.3,0,47.566372,175,247,69.1,63.5,0,42.541977,245,225,70.4,63.4,0,41.856476,220,356,74.4,63.3,0,31.451612,350,167,73.5,63.5,0,32.00781,160.0,341,71.7,63.5,0,31.35261,335,338,73.3,63.3,0,28.021103,335.0,200,70.4,64.0,0,36.285572,195,396,72.6,63.6,0,27.930822,380.0,254,68.6,63.2,0,43.17624,245,177,73.0,63.2,0,44.08589,175,252,71.6,63.3,0,46.11704,245,427,72.4,63.1,0,40.313232,420.0,162,73.0,63.7,0,25.897783,160,347,72.1,63.4,0,39.34567,335,304,72.8,63.8,0,31.604063,300,407,71.9,63.2,0,27.451702,400,199,70.3,63.8,0,36.58896,195,411,70.6,63.0,0,33.275757,380,350,69.5,63.5,0,29.864866,335,177,73.0,62.9,0,59.006733,175,251,71.7,63.3,0,44.96612,245,352,73.3,63.0,0,37.11264,350.0,165,73.6,63.3,0,33.864635,160,337,73.4,63.2,0,38.97436,335.0,237,72.9,64.1,0,39.1945,230,292,72.9,63.2,0,36.62869,285.0,202,69.7,63.7,0,42.168674,195,415,73.0,63.3,0,42.006073,380.0,348,71.0,62.9,0,39.663868,335,177,72.6,63.0,0,56.97632,175,249,72.7,63.0,0,44.92202,245,426,73.2,63.2,0,46.089523,420.0,163,73.8,63.1,0,31.362469,160.0,344,71.9,63.1,0,33.958332,335,106,72.0,63.7,0,32.96986,100,341,72.0,63.6,0,39.46979,335,197,70.7,285.2,0,32.23515,195,386,72.7,63.2,0,37.352215,380.0,341,70.6,63.2,0,42.22658,335,203,73.7,63.1,0,37.859444,200.0,251,73.5,63.3,0,47.51487,245.0,357,73.4,63.0,0,39.394306,350.0,162,72.2,63.4,0,42.116203,160,360,69.1,62.9,0,51.173252,335,232,73.6,63.7,0,42.93398,230.0,168,71.8,63.4,0,35.167522,150,200,70.2,64.1,0,44.211533,195,388,72.8,63.3,0,40.97876,380,593,69.0,62.8,0,67.249504,575,336,73.2,63.9,0,45.799294,335.0,258,72.4,63.8,0,43.065098,250,177,72.7,63.8,0,58.543217,175.0,193,73.4,63.7,0,30.583862,190.0,193,70.4,63.5,0,45.163918,185,310,69.3,63.2,0,40.628918,300,303,72.3,62.9,0,35.766335,300.0,213,68.1,63.0,0,55.748295,210,885,67.1,62.7,0,92.70065,880,87.1,87.2,88.3,144.5,104.5,117.1,3.1,-0.1,29.98
20170805,2025,75.4,55.4,29.44537738,31.54905167,251,47.2,43.6,5.6,76.0,73.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.1,59.4,100.0,15.0,44.3,58.8,100.0,0,73.0,1.25,59.8,1.8125,61.3,0,0,51.1,13.4,0,0,0,72.9,73.0,62.3,67.8,15,44.5,60.4,56.9,0,73.1,0.99,59.8,1.8125,58.2,0,0,85.9,72.7,17.1,4.9,1.1,15,15,70.3,65.0,82.8,100,33.0,0,74.5,1.3,64.94827,64.44827,0,13.1,0,0,0,20.0,1,72,211,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.8,100.0,9000.0,268,70.5,60.7,0,40.10327,260.0,130,69.3,61.5,0,51.615948,125,1012,71.5,61.0,0,30.924679,1000.0,693,74.3,61.7,0,28.66396,700,622,70.2,61.4,0,45.11103,600.0,204,70.5,61.7,0,36.526653,200.0,128,70.3,61.7,0,53.75701,125.0,340,69.7,62.2,0,28.87243,330,233,71.4,62.7,0,100.0,650.0,593,68.8,62.9,0,100,950,512,0,61.6,0,33.997326,500.0,510,70.2,61.6,0,33.393764,500.0,179,72.7,63.2,0,47.566372,175,249,69.1,63.5,0,42.541977,245,225,70.4,63.4,0,41.856476,220,357,74.3,63.2,0,31.451612,350,167,73.5,63.5,0,32.00781,160.0,342,71.7,63.4,0,31.35261,335,338,73.3,63.3,0,28.021103,335.0,200,70.4,63.9,0,36.285572,195,396,72.6,63.5,0,27.930822,380.0,254,68.6,63.2,0,43.17624,245,177,73.0,63.2,0,44.08589,175,250,71.6,63.2,0,46.11704,245,425,72.3,63.0,0,40.313232,420.0,162,73.0,63.6,0,25.897783,160,344,72.0,63.4,0,39.34567,335,304,72.8,63.7,0,31.604063,300,406,71.9,63.1,0,27.451702,400,199,70.3,63.7,0,36.58896,195,407,70.6,63.0,0,33.275757,380,344,69.5,63.4,0,29.864866,335,177,73.0,62.8,0,59.006733,175,251,71.7,63.2,0,44.96612,245,350,73.3,62.9,0,37.11264,350.0,165,73.5,63.3,0,33.864635,160,336,73.4,63.1,0,38.97436,335.0,237,72.9,64.0,0,39.1945,230,291,72.9,63.1,0,36.62869,285.0,202,69.6,63.7,0,42.168674,195,416,72.9,63.2,0,42.006073,380.0,351,71.0,62.8,0,40.45618,335,177,72.6,63.0,0,56.97632,175,248,72.7,63.0,0,44.92202,245,426,73.2,63.1,0,46.089523,420.0,163,73.8,63.1,0,31.362469,160.0,343,71.9,63.0,0,33.958332,335,106,72.0,63.7,0,32.96986,100,342,72.0,63.6,0,39.46979,335,198,70.7,284.8,0,32.23515,195,386,72.7,63.1,0,37.352215,380.0,341,70.6,63.1,0,42.22658,335,207,73.7,63.1,0,37.859444,200.0,250,73.5,63.2,0,47.51487,245.0,355,73.3,62.9,0,39.394306,350.0,162,72.2,63.4,0,42.116203,160,358,69.1,62.9,0,51.173252,335,231,73.6,63.6,0,42.93398,230.0,167,71.8,63.3,0,35.167522,150,199,70.2,64.1,0,44.211533,195,389,72.7,63.2,0,40.97876,380,591,69.0,62.7,0,67.249504,575,335,73.1,63.9,0,45.799294,335.0,257,72.4,63.8,0,43.065098,250,178,72.6,63.8,0,58.543217,175.0,194,73.4,63.7,0,30.583862,190.0,192,70.4,63.4,0,45.163918,185,306,69.3,63.1,0,40.628918,300,303,72.2,62.9,0,35.766335,300.0,213,68.1,63.0,0,55.748295,210,889,67.1,62.7,0,92.24634,880,87.0,87.2,88.3,147.5,104.4,117.1,1.2,1.7,29.98
20170805,2030,75.2,54.3,29.09230732,31.54905167,254,47.2,43.6,5.6,73.5,69.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,72.9,59.4,100.0,15.0,43.8,58.8,100.0,0,72.9,1.25,59.8,1.8125,61.4,0,0,51.0,13.6,0,0,0,72.9,73.1,62.3,67.9,15,44.5,60.4,55.8,0,73.0,1.01,59.8,1.8125,58.2,0,0,85.9,73.0,15.2,4.9,1.0,15,15,66.8,65.0,83.0,100,31.7,0,74.5,1.3,64.94827,64.44827,0,12.9,0,0,0,20.0,0,72,210,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.8,100.0,9000.0,268,70.5,60.6,0,40.10327,260.0,130,69.3,61.3,0,51.615948,125,1010,71.4,60.9,0,30.924679,1000.0,690,74.4,61.6,0,28.66396,700,620,70.2,61.3,0,45.11103,600.0,205,70.5,61.5,0,36.526653,200.0,128,70.3,61.6,0,53.75701,125.0,340,69.7,62.0,0,28.87243,330,235,71.4,62.6,0,100.0,650.0,594,68.8,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.2,61.5,0,33.393764,500.0,178,72.7,63.2,0,47.566372,175,249,69.1,63.5,0,42.541977,245,225,70.4,63.3,0,41.856476,220,357,74.2,63.2,0,31.451612,350,167,73.5,63.4,0,32.00781,160.0,343,71.7,63.4,0,31.35261,335,341,73.2,63.3,0,28.021103,335.0,201,70.4,63.9,0,36.285572,195,395,72.6,63.5,0,27.930822,380.0,254,68.6,63.1,0,43.17624,245,177,73.0,63.2,0,44.08589,175,251,71.5,63.2,0,46.11704,245,427,72.2,63.0,0,40.313232,420.0,162,73.0,63.6,0,25.897783,160,346,72.0,63.4,0,39.34567,335,304,72.8,63.7,0,31.604063,300,406,71.9,63.1,0,27.451702,400,199,70.3,63.6,0,36.58896,195,405,70.6,62.9,0,33.275757,380,342,69.5,63.4,0,29.864866,335,178,73.0,62.8,0,59.006733,175,250,71.7,63.3,0,44.96612,245,353,73.3,62.9,0,37.11264,350.0,165,73.5,63.2,0,33.864635,160,338,73.3,63.1,0,38.97436,335.0,238,72.9,64.0,0,39.1945,230,292,72.9,63.1,0,36.62869,285.0,203,69.6,63.6,0,42.168674,195,412,72.9,63.2,0,42.006073,380.0,349,71.0,62.8,0,40.45618,335,178,72.6,63.0,0,56.97632,175,248,72.7,63.0,0,44.92202,245,426,73.1,63.1,0,46.089523,420.0,164,73.8,63.0,0,31.362469,160.0,341,71.9,63.0,0,33.958332,335,106,72.0,63.6,0,32.96986,100,341,72.0,63.6,0,39.46979,335,197,70.7,285.0,0,32.23515,195,386,72.7,63.1,0,37.352215,380.0,341,70.6,63.1,0,42.22658,335,208,73.7,63.1,0,37.859444,200.0,250,73.5,63.2,0,47.51487,245.0,356,73.3,62.9,0,39.394306,350.0,162,72.2,63.3,0,42.116203,160,360,69.1,62.9,0,51.173252,335,231,73.5,63.6,0,42.93398,230.0,171,71.8,63.3,0,35.167522,150,200,70.1,64.1,0,44.211533,195,388,72.7,63.2,0,40.97876,380,592,69.0,62.7,0,67.249504,575,337,73.1,63.8,0,46.303577,335.0,256,72.4,63.8,0,43.065098,250,177,72.6,63.8,0,58.543217,175.0,192,73.3,63.7,0,30.583862,190.0,192,70.4,63.4,0,45.163918,185,308,69.3,63.1,0,40.628918,300,303,72.2,62.8,0,35.766335,300.0,213,68.1,62.9,0,55.748295,210,887,67.1,62.7,0,92.74104,880,87.0,87.1,88.4,145.5,104.4,117.1,1.3,0.0,29.98
20170805,2035,75.1,54.9,29.15406874,31.54905167,254,48.0,44.7,5.6,76.2,72.6,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,72.8,59.7,100.0,15.0,43.5,58.8,100.0,0,72.9,1.25,59.8,1.8125,61.4,0,0,51.3,13.7,0,0,0,72.9,73.0,62.3,67.8,15,44.4,60.4,56.9,0,73.0,1.01,59.8,1.8125,58.2,0,0,85.8,72.9,15.7,4.7,1.0,15,15,71.2,65.0,82.2,100,32.9,0,74.5,1.3,64.94827,64.44827,0,13.0,0,0,1,20.8,0,72,212,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.6,61.0,100.0,9000.0,267,70.4,60.6,0,40.10327,260.0,130,69.3,61.3,0,51.615948,125,1006,71.4,60.9,0,30.924679,1000.0,694,74.3,61.6,0,28.806675,700,618,70.1,61.3,0,45.11103,600.0,205,70.5,61.6,0,36.526653,200.0,128,70.2,61.5,0,53.75701,125.0,339,69.6,62.1,0,28.87243,330,234,71.3,62.6,0,100.0,650.0,595,68.8,62.8,0,100,950,511,0,61.5,0,33.997326,500.0,510,70.2,61.4,0,33.393764,500.0,179,72.7,63.2,0,47.566372,175,251,69.1,63.5,0,42.541977,245,227,70.4,63.4,0,41.856476,220,358,74.1,63.2,0,31.451612,350,167,73.5,63.4,0,32.00781,160.0,344,71.6,63.4,0,31.35261,335,342,73.2,63.2,0,28.021103,335.0,201,70.5,63.9,0,36.285572,195,392,72.6,63.5,0,27.930822,380.0,256,68.6,63.2,0,43.17624,245,178,73.0,63.2,0,44.08589,175,252,71.5,63.2,0,46.11704,245,428,72.2,63.0,0,40.313232,420.0,163,72.9,63.6,0,25.897783,160,348,72.0,63.4,0,39.34567,335,305,72.8,63.7,0,31.604063,300,407,71.8,63.1,0,27.451702,400,200,70.3,63.6,0,36.58896,195,414,70.6,62.9,0,33.275757,380,345,69.5,63.4,0,29.864866,335,178,73.0,62.8,0,59.006733,175,252,71.7,63.2,0,44.96612,245,354,73.2,62.9,0,37.11264,350.0,165,73.5,63.3,0,33.864635,160,339,73.3,63.1,0,38.97436,335.0,238,72.9,64.0,0,39.1945,230,292,72.9,63.1,0,36.62869,285.0,203,69.6,63.6,0,42.168674,195,419,72.9,63.2,0,42.006073,380.0,353,71.0,62.8,0,39.579834,335,179,72.5,63.0,0,56.97632,175,250,72.6,63.0,0,44.92202,245,426,73.0,63.1,0,46.089523,420.0,165,73.8,63.1,0,31.362469,160.0,345,71.8,63.0,0,33.958332,335,105,72.0,63.6,0,32.96986,100,344,72.0,63.6,0,39.46979,335,198,70.7,285.3,0,32.23515,195,388,72.7,63.1,0,37.352215,380.0,342,70.6,63.1,0,42.22658,335,206,73.6,63.1,0,37.859444,200.0,252,73.5,63.2,0,47.51487,245.0,356,73.2,62.9,0,39.394306,350.0,162,72.2,63.4,0,42.116203,160,363,69.1,62.9,0,51.173252,335,232,73.5,63.6,0,42.93398,230.0,176,71.8,63.3,0,35.167522,150,200,69.9,64.1,0,44.211533,195,391,72.7,63.2,0,40.97876,380,595,69.0,62.7,0,67.249504,575,337,73.1,63.8,0,46.303577,335.0,258,72.4,63.8,0,43.065098,250,179,72.6,63.8,0,58.543217,175.0,194,73.3,63.7,0,30.583862,190.0,193,70.4,63.4,0,45.163918,185,309,69.3,63.1,0,40.628918,300,305,72.1,62.9,0,35.766335,300.0,214,68.0,63.0,0,55.748295,210,887,67.1,62.7,0,92.781425,880,87.0,87.1,88.2,146.5,104.4,117.0,1.1,0.0,29.98
20170805,2040,75.0,56.8,29.48225747,31.54905167,254,47.5,44.1,5.6,75.4,72.5,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.2,59.6,100.0,15.0,43.3,58.8,100.0,0,73.0,1.25,59.8,1.8125,61.5,0,0,51.4,13.5,0,0,0,72.9,73.0,62.3,67.9,15,44.4,60.4,52.8,0,73.1,1.02,59.8,1.8125,58.2,0,0,86.1,73.1,14.2,4.9,1.6,15,15,67.7,65.0,82.8,100,31.8,0,74.5,1.3,64.94827,64.44827,0,13.0,0,0,0,20.0,1,72,211,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.9,100.0,9000.0,267,70.5,60.6,0,40.10327,260.0,130,69.3,61.4,0,51.615948,125,1011,71.4,60.9,0,30.924679,1000.0,692,74.3,61.6,0,28.65298,700,621,70.0,61.3,0,45.11103,600.0,204,70.4,61.6,0,36.526653,200.0,128,70.2,61.6,0,53.75701,125.0,339,69.6,62.1,0,28.87243,330,235,71.3,62.5,0,100.0,650.0,594,68.8,62.8,0,100,950,511,0,61.5,0,33.997326,500.0,510,70.2,61.5,0,33.393764,500.0,180,72.7,63.1,0,47.566372,175,250,69.1,63.4,0,42.541977,245,227,70.3,63.3,0,41.856476,220,360,74.0,63.2,0,31.451612,350,167,73.5,63.4,0,32.00781,160.0,344,71.6,63.3,0,31.35261,335,344,73.2,63.2,0,28.021103,335.0,202,70.4,63.9,0,36.285572,195,397,72.5,63.4,0,27.930822,380.0,256,68.6,63.1,0,43.17624,245,178,73.0,63.1,0,44.08589,175,252,71.5,63.2,0,46.11704,245,429,72.1,62.9,0,40.313232,420.0,162,72.9,63.6,0,25.897783,160,350,72.0,63.3,0,39.34567,335,305,72.8,63.6,0,31.604063,300,408,71.8,63.1,0,27.451702,400,201,70.3,63.6,0,36.58896,195,398,70.6,62.9,0,33.275757,380,343,69.5,63.4,0,29.864866,335,180,73.0,62.7,0,59.006733,175,252,71.7,63.2,0,44.96612,245,356,73.2,62.8,0,37.11264,350.0,165,73.5,63.2,0,33.864635,160,341,73.3,63.1,0,39.42613,335.0,240,72.9,64.0,0,39.1945,230,295,72.9,63.1,0,36.62869,285.0,205,69.6,63.6,0,42.168674,195,413,72.9,63.2,0,42.006073,380.0,346,71.0,62.8,0,39.579834,335,180,72.5,62.9,0,56.97632,175,251,72.6,62.9,0,44.92202,245,429,73.0,63.1,0,46.089523,420.0,165,73.7,63.0,0,31.362469,160.0,344,71.8,63.0,0,33.958332,335,107,72.1,63.6,0,32.96986,100,346,72.0,63.5,0,39.46979,335,198,70.7,284.8,0,32.23515,195,393,72.6,63.1,0,37.352215,380.0,342,70.6,63.0,0,42.22658,335,206,73.6,63.0,0,37.859444,200.0,252,73.4,63.1,0,47.51487,245.0,357,73.2,62.8,0,39.394306,350.0,163,72.2,63.3,0,42.116203,160,370,69.1,62.8,0,51.173252,335,233,73.5,63.6,0,42.93398,230.0,172,71.8,63.3,0,35.167522,150,199,70.1,64.0,0,44.211533,195,390,72.7,63.1,0,40.97876,380,595,69.0,62.7,0,67.249504,575,337,73.0,63.8,0,46.303577,335.0,259,72.4,63.7,0,43.065098,250,179,72.6,63.7,0,58.543217,175.0,194,73.3,63.6,0,30.583862,190.0,193,70.4,63.4,0,45.163918,185,311,69.3,63.0,0,40.628918,300,303,72.1,62.8,0,35.766335,300.0,214,68.0,62.9,0,55.748295,210,892,67.0,62.6,0,92.11509,880,87.0,87.1,88.2,147.5,104.4,116.8,1.3,0.1,29.98
20170805,2045,75.0,54.7,29.05084483,31.54905167,250,47.8,44.4,5.65,74.8,70.7,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,72.9,59.6,100.0,15.0,43.0,58.8,100.0,0,72.7,1.25,59.8,1.8125,61.5,0,0,50.9,13.8,0,0,0,72.9,72.9,62.3,67.8,15,44.3,60.4,54.6,0,73.0,1.01,59.8,1.8125,58.2,0,0,85.8,72.8,14.8,4.8,0.9,15,15,67.4,65.0,82.8,100,32.3,0,74.5,1.3,64.94827,64.44827,0,13.0,0,0,1,20.2,0,72,211,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.9,100.0,9000.0,268,70.4,60.6,0,40.10327,260.0,130,69.2,61.3,0,51.615948,125,1005,71.4,60.9,0,30.64299,1000.0,692,74.3,61.6,0,28.65298,700,621,70.0,61.3,0,45.11103,600.0,205,70.4,61.5,0,36.526653,200.0,128,70.2,61.6,0,53.75701,125.0,339,69.6,62.1,0,28.87243,330,234,71.3,62.6,0,100.0,650.0,594,68.8,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.1,61.4,0,33.393764,500.0,178,72.6,63.1,0,47.566372,175,250,69.1,63.4,0,42.541977,245,226,70.3,63.3,0,41.856476,220,358,73.9,63.1,0,31.451612,350,167,73.4,63.4,0,32.00781,160.0,343,71.6,63.3,0,31.35261,335,341,73.2,63.2,0,28.021103,335.0,201,70.4,63.9,0,36.285572,195,396,72.5,63.4,0,27.930822,380.0,256,68.6,63.1,0,43.17624,245,177,72.9,63.1,0,44.08589,175,251,71.5,63.2,0,46.11704,245,426,72.1,62.9,0,40.313232,420.0,162,72.9,63.6,0,25.897783,160,346,72.0,63.3,0,39.34567,335,304,72.8,63.6,0,31.604063,300,407,71.8,63.0,0,27.451702,400,199,70.3,63.6,0,36.58896,195,416,70.5,62.9,0,33.275757,380,347,69.5,63.3,0,29.864866,335,180,73.0,62.7,0,59.006733,175,254,71.6,63.2,0,44.96612,245,356,73.1,62.8,0,37.11264,350.0,165,73.5,63.2,0,33.864635,160,342,73.3,63.1,0,39.42613,335.0,240,72.8,64.0,0,39.1945,230,295,72.9,63.0,0,36.62869,285.0,205,69.6,63.6,0,42.168674,195,402,72.9,63.1,0,42.006073,380.0,337,71.0,62.7,0,40.45618,335,178,72.5,62.9,0,56.97632,175,249,72.6,63.0,0,44.92202,245,425,72.9,63.0,0,46.089523,420.0,164,73.7,63.0,0,31.362469,160.0,343,71.8,62.9,0,33.958332,335,106,71.9,63.6,0,32.96986,100,342,72.0,63.5,0,39.46979,335,198,70.6,285.0,0,32.23515,195,384,72.6,63.1,0,37.352215,380.0,342,70.6,63.0,0,42.22658,335,205,73.6,63.0,0,37.859444,200.0,251,73.4,63.1,0,47.51487,245.0,355,73.1,62.9,0,38.95646,350.0,162,72.2,63.3,0,42.116203,160,361,69.1,62.8,0,51.173252,335,232,73.5,63.5,0,42.93398,230.0,171,71.8,63.3,0,35.167522,150,199,70.1,64.0,0,44.211533,195,393,72.6,63.1,0,40.97876,380,590,69.0,62.7,0,67.249504,575,337,73.0,63.8,0,46.303577,335.0,257,72.3,63.7,0,43.065098,250,178,72.6,63.7,0,58.543217,175.0,194,73.3,63.6,0,30.583862,190.0,192,70.4,63.3,0,45.163918,185,309,69.3,63.1,0,40.628918,300,303,72.1,62.8,0,35.766335,300.0,213,68.0,62.9,0,55.748295,210,889,67.0,62.6,0,92.236244,880,87.0,87.1,88.3,143.5,104.3,117.2,1.3,-0.1,29.98
20170805,2050,75.0,55.1,29.13297719,31.54905167,255,47.7,44.3,5.65,76.2,72.3,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,69.3,73.1,59.7,100.0,15.0,41.3,59.6,100.0,0,73.0,1.25,60.6,1.8125,61.5,0,0,51.2,13.6,0,0,0,72.9,72.9,62.4,68.0,15,44.0,60.8,57.0,0,73.0,1.01,60.6,1.8125,58.2,0,0,85.6,73.3,15.5,4.8,1.1,15,15,70.2,65.0,82.8,100,32.7,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,1,20.5,0,72,213,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.6,60.9,100.0,9000.0,268,70.4,60.6,0,40.10327,260.0,130,69.2,61.3,0,51.615948,125,1008,71.4,60.9,0,30.64299,1000.0,692,74.3,61.6,0,28.65298,700,622,70.0,61.3,0,45.11103,600.0,205,70.4,61.6,0,36.526653,200.0,128,70.1,61.6,0,53.75701,125.0,339,69.5,62.1,0,28.87243,330,235,71.3,62.6,0,100.0,650.0,594,68.8,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.1,61.5,0,33.393764,500.0,178,72.6,63.2,0,47.566372,175,249,69.1,63.5,0,42.541977,245,226,70.3,63.4,0,41.856476,220,357,73.8,63.2,0,31.451612,350,167,73.4,63.4,0,32.00781,160.0,342,71.6,63.4,0,31.35261,335,339,73.1,63.3,0,28.021103,335.0,200,70.4,64.0,0,36.285572,195,393,72.5,63.5,0,27.930822,380.0,254,68.6,63.2,0,43.17624,245,177,72.9,63.2,0,44.08589,175,252,71.4,63.3,0,46.11704,245,427,72.0,63.0,0,40.313232,420.0,162,72.9,63.6,0,25.897783,160,347,72.0,63.4,0,39.34567,335,304,72.8,63.7,0,31.604063,300,406,71.8,63.1,0,27.451702,400,200,70.3,63.7,0,36.58896,195,425,70.5,63.0,0,33.275757,380,351,69.5,63.4,0,29.864866,335,178,73.0,62.8,0,59.006733,175,250,71.6,63.3,0,44.96612,245,352,73.1,62.9,0,37.11264,350.0,165,73.4,63.3,0,33.864635,160,336,73.2,63.1,0,39.42613,335.0,237,72.8,64.0,0,39.1945,230,291,72.9,63.1,0,36.62869,285.0,203,69.6,63.6,0,42.168674,195,415,72.9,63.2,0,42.006073,380.0,349,71.0,62.8,0,40.45618,335,177,72.5,63.0,0,56.97632,175,249,72.6,63.0,0,44.92202,245,423,72.9,63.1,0,46.089523,420.0,164,73.7,63.1,0,31.362469,160.0,342,71.7,63.0,0,33.958332,335,107,71.9,63.6,0,32.96986,100,342,72.0,63.6,0,39.46979,335,197,70.6,284.7,0,32.23515,195,384,72.6,63.1,0,37.352215,380.0,342,70.6,63.1,0,42.22658,335,205,73.6,63.1,0,37.859444,200.0,250,73.4,63.2,0,47.51487,245.0,353,73.1,63.0,0,38.95646,350.0,163,72.2,63.3,0,42.116203,160,362,69.1,62.9,0,51.173252,335,231,73.5,63.6,0,42.93398,230.0,170,71.8,63.3,0,35.167522,150,199,70.1,64.0,0,44.211533,195,395,72.6,63.2,0,40.97876,380,592,68.9,62.8,0,67.249504,575,337,73.0,63.8,0,46.303577,335.0,257,72.4,63.7,0,43.065098,250,178,72.6,63.7,0,58.543217,175.0,193,73.3,63.6,0,30.583862,190.0,193,70.4,63.4,0,45.163918,185,309,69.3,63.1,0,40.628918,300,303,72.1,62.9,0,35.766335,300.0,212,68.0,63.0,0,55.748295,210,887,67.1,62.7,0,92.72085,880,87.0,87.1,88.0,145.5,104.3,116.9,1.3,0.8,29.98
20170805,2055,75.0,56.3,29.37177829,31.54905167,253,47.4,43.9,5.6,75.6,72.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.3,59.7,100.0,15.0,40.0,59.6,100.0,0,73.2,1.25,60.6,1.8125,61.5,0,0,51.0,13.7,0,0,0,72.9,73.0,62.4,67.9,15,43.8,60.8,55.3,0,73.0,1.0,60.6,1.8125,58.0,0,0,85.4,72.9,16.3,4.9,1.0,15,15,67.4,65.0,82.8,100,32.2,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,211,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.6,61.0,100.0,9000.0,268,70.4,60.7,0,40.10327,260.0,130,69.3,61.4,0,51.615948,125,1011,71.4,61.0,0,30.64299,1000.0,691,74.3,61.6,0,28.65298,700,622,70.0,61.4,0,45.11103,600.0,206,70.4,61.6,0,36.526653,200.0,128,70.1,61.7,0,53.75701,125.0,339,69.6,62.1,0,28.87243,330,235,71.3,62.6,0,100.0,650.0,594,68.8,62.8,0,100,950,512,0,61.6,0,33.997326,500.0,510,70.1,61.5,0,33.393764,500.0,178,72.6,63.2,0,47.566372,175,249,69.1,63.5,0,42.541977,245,226,70.3,63.4,0,41.856476,220,356,73.7,63.2,0,31.451612,350,167,73.4,63.4,0,32.00781,160.0,343,71.6,63.4,0,31.35261,335,342,73.1,63.3,0,28.021103,335.0,200,70.4,64.0,0,36.285572,195,395,72.5,63.6,0,27.930822,380.0,253,68.6,63.2,0,43.17624,245,178,72.9,63.2,0,44.08589,175,251,71.4,63.3,0,46.11704,245,428,71.9,63.0,0,40.313232,420.0,162,72.8,63.6,0,25.897783,160,348,71.9,63.4,0,39.34567,335,305,72.7,63.7,0,31.604063,300,407,71.8,63.1,0,27.451702,400,200,70.3,63.7,0,36.58896,195,399,70.5,63.0,0,33.275757,380,346,69.5,63.4,0,29.864866,335,178,73.0,62.9,0,59.006733,175,250,71.6,63.3,0,44.96612,245,353,73.0,62.9,0,37.11264,350.0,165,73.4,63.3,0,33.864635,160,341,73.2,63.2,0,39.865692,335.0,239,72.8,64.0,0,39.1945,230,292,72.9,63.1,0,36.62869,285.0,203,69.6,63.7,0,42.168674,195,413,72.9,63.2,0,42.006073,380.0,348,70.9,62.9,0,40.012005,335,178,72.5,63.0,0,56.97632,175,249,72.6,63.1,0,44.92202,245,428,72.8,63.1,0,46.089523,420.0,164,73.7,63.1,0,31.362469,160.0,344,71.7,63.1,0,33.958332,335,105,72.0,63.6,0,32.96986,100,344,72.0,63.6,0,39.46979,335,198,70.6,284.8,0,32.23515,195,389,72.6,63.1,0,37.352215,380.0,342,70.6,63.1,0,42.22658,335,207,73.5,63.1,0,37.859444,200.0,250,73.4,63.3,0,47.51487,245.0,355,73.0,63.0,0,38.95646,350.0,163,72.2,63.4,0,42.116203,160,362,69.0,62.9,0,51.173252,335,232,73.5,63.6,0,42.93398,230.0,168,71.8,63.3,0,35.167522,150,199,70.1,64.1,0,44.211533,195,391,72.6,63.2,0,40.97876,380,591,68.9,62.8,0,67.249504,575,337,72.9,63.8,0,46.303577,335.0,258,72.3,63.8,0,43.065098,250,178,72.6,63.8,0,58.543217,175.0,194,73.3,63.7,0,30.583862,190.0,193,70.4,63.4,0,45.163918,185,311,69.3,63.2,0,40.628918,300,303,72.1,62.9,0,35.766335,300.0,213,68.0,63.0,0,55.748295,210,887,67.1,62.8,0,92.771324,880,87.0,87.1,88.2,146.5,104.3,117.0,1.3,0.0,30.0
20170805,2100,75.0,54.6,29.02284215,31.54905167,252,47.6,44.0,5.6,75.2,70.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.0,59.8,100.0,15.0,38.5,59.6,100.0,0,72.9,1.25,60.6,1.8125,61.5,0,0,50.9,13.8,0,0,0,72.8,72.9,62.4,68.0,15,43.6,60.8,55.5,0,73.0,1.0,60.6,1.8125,58.0,0,0,85.4,73.0,15.1,4.9,1.0,15,15,67.8,65.0,82.8,100,33.2,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,1,20.8,0,72,212,62.8,0,24.099182,200.0,72.0,68.0,7045.323,66.5,61.0,100.0,9000.0,267,70.4,60.7,0,40.10327,260.0,130,69.3,61.4,0,51.615948,125,1017,71.4,61.0,0,30.64299,1000.0,693,74.3,61.6,0,28.444395,700,621,70.0,61.3,0,45.11103,600.0,205,70.4,61.6,0,36.526653,200.0,128,70.1,61.6,0,53.75701,125.0,340,69.5,62.1,0,28.87243,330,234,71.3,62.5,0,100.0,650.0,594,68.7,62.8,0,100,950,512,0,61.5,0,33.997326,500.0,510,70.1,61.5,0,33.393764,500.0,179,72.6,63.3,0,47.566372,175,249,69.1,63.6,0,42.541977,245,227,70.2,63.4,0,41.856476,220,359,73.6,63.3,0,31.451612,350,167,73.4,63.5,0,32.00781,160.0,344,71.6,63.4,0,31.35261,335,341,73.1,63.3,0,28.021103,335.0,201,70.4,64.0,0,36.285572,195,393,72.5,63.6,0,27.930822,380.0,254,68.6,63.2,0,43.17624,245,178,72.9,63.3,0,44.08589,175,252,71.5,63.3,0,46.11704,245,429,71.8,63.1,0,40.313232,420.0,163,72.8,63.7,0,25.897783,160,350,71.9,63.4,0,39.34567,335,305,72.7,63.7,0,31.604063,300,407,71.8,63.1,0,27.451702,400,200,70.3,63.7,0,36.58896,195,407,70.5,63.0,0,33.275757,380,341,69.5,63.5,0,29.864866,335,178,73.0,62.9,0,59.006733,175,251,71.6,63.3,0,44.96612,245,353,73.0,63.0,0,37.11264,350.0,165,73.4,63.3,0,33.864635,160,340,73.2,63.2,0,39.865692,335.0,238,72.8,64.0,0,39.1945,230,293,72.9,63.2,0,36.62869,285.0,203,69.6,63.7,0,42.168674,195,416,72.8,63.3,0,42.006073,380.0,348,70.9,62.9,0,40.012005,335,180,72.5,63.1,0,56.97632,175,250,72.6,63.1,0,44.92202,245,427,72.8,63.2,0,46.089523,420.0,164,73.7,63.1,0,31.362469,160.0,345,71.7,63.1,0,33.958332,335,106,71.9,63.7,0,32.96986,100,344,71.9,63.6,0,39.46979,335,198,70.6,285.0,0,32.23515,195,389,72.6,63.2,0,37.352215,380.0,342,70.6,63.2,0,42.22658,335,206,73.5,63.1,0,37.859444,200.0,250,73.4,63.3,0,47.51487,245.0,355,73.0,63.0,0,38.95646,350.0,163,72.2,63.4,0,42.116203,160,363,69.0,62.9,0,51.173252,335,233,73.4,63.6,0,42.93398,230.0,170,71.8,63.3,0,35.167522,150,200,70.1,64.1,0,44.211533,195,396,72.6,63.3,0,40.97876,380,592,68.9,62.8,0,67.249504,575,337,72.9,63.8,0,46.303577,335.0,258,72.4,63.8,0,43.065098,250,179,72.5,63.8,0,58.543217,175.0,194,73.2,63.7,0,30.583862,190.0,193,70.4,63.5,0,45.163918,185,308,69.3,63.2,0,40.628918,300,304,72.1,62.9,0,35.766335,300.0,214,68.0,63.0,0,55.748295,210,889,67.1,62.7,0,92.20596,880,87.0,87.1,88.2,145.5,104.2,116.8,1.6,-1.4,30.0
