20170805,2105,75.0,57.6,29.63884947,32.34793333,250,47.3,44.0,5.6,75.5,72.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.2,60.2,100.0,15.0,37.4,59.6,100.0,0,73.0,1.25,60.6,1.8125,61.5,0,0,51.2,13.5,0,0,0,72.8,73.0,62.3,67.5,15,43.4,60.8,55.9,0,73.0,0.99,60.6,1.8125,58.0,0,0,85.5,72.4,15.2,4.3,1.2,15,15,69.8,65.0,82.8,100,31.7,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,209,62.9,0,24.099182,200.0,72.0,68.0,7045.323,66.5,61.3,100.0,9000.0,267,70.4,60.9,0,40.10327,260.0,130,69.2,61.5,0,51.615948,125,1012,71.4,61.1,0,30.64299,1000.0,692,74.3,61.8,0,28.565157,700,621,69.9,61.4,0,45.11103,600.0,205,70.4,61.7,0,36.526653,200.0,128,70.0,61.7,0,53.75701,125.0,339,69.5,62.2,0,28.87243,330,234,71.3,62.6,0,100.0,650.0,593,68.7,62.9,0,100,950,511,0,61.6,0,33.997326,500.0,510,70.1,61.6,0,33.393764,500.0,178,72.6,63.2,0,47.566372,175,249,69.1,63.5,0,42.541977,245,225,70.2,63.4,0,41.856476,220,357,73.6,63.2,0,31.451612,350,167,73.3,63.4,0,32.00781,160.0,343,71.6,63.4,0,31.35261,335,340,73.0,63.3,0,28.021103,335.0,201,70.4,64.0,0,36.285572,195,393,72.4,63.6,0,27.930822,380.0,253,68.6,63.2,0,43.17624,245,177,72.9,63.2,0,44.08589,175,251,71.5,63.3,0,46.11704,245,427,71.8,63.0,0,40.313232,420.0,162,72.8,63.7,0,25.897783,160,348,71.9,63.4,0,39.34567,335,305,72.7,63.7,0,31.604063,300,407,71.7,63.1,0,27.451702,400,199,70.2,63.7,0,36.58896,195,397,70.5,63.0,0,33.275757,380,346,69.5,63.4,0,29.864866,335,179,73.0,62.8,0,59.006733,175,251,71.6,63.3,0,44.96612,245,357,72.9,62.9,0,37.11264,350.0,165,73.4,63.3,0,33.864635,160,341,73.2,63.2,0,39.865692,335.0,239,72.8,64.0,0,39.1945,230,292,72.9,63.2,0,36.62869,285.0,204,69.6,63.7,0,42.168674,195,398,72.8,63.3,0,42.006073,380.0,337,70.9,62.9,0,40.45618,335,177,72.5,63.0,0,56.97632,175,248,72.5,63.0,0,44.92202,245,425,72.7,63.1,0,46.544518,420.0,163,73.6,63.1,0,31.362469,160.0,344,71.7,63.1,0,33.958332,335,106,71.9,63.7,0,32.96986,100,340,71.9,63.6,0,39.46979,335,197,70.6,284.7,0,32.23515,195,390,72.5,63.2,0,37.352215,380.0,341,70.6,63.1,0,42.22658,335,205,73.5,63.1,0,37.859444,200.0,251,73.4,63.2,0,47.51487,245.0,353,72.9,63.0,0,38.95646,350.0,162,72.1,63.4,0,42.116203,160,358,69.0,62.9,0,51.173252,335,232,73.4,63.6,0,42.93398,230.0,164,71.8,63.3,0,35.167522,150,199,70.1,64.1,0,44.211533,195,393,72.5,63.2,0,40.97876,380,589,68.9,62.8,0,67.249504,575,337,72.9,63.8,0,46.303577,335.0,257,72.4,63.8,0,43.065098,250,178,72.5,63.8,0,58.543217,175.0,193,73.2,63.7,0,30.583862,190.0,193,70.4,63.4,0,45.163918,185,309,69.3,63.2,0,40.628918,300,303,72.0,62.9,0,35.766335,300.0,213,68.0,63.0,0,55.748295,210,884,67.1,62.7,0,92.70065,880,86.9,87.1,88.2,147.5,104.2,116.9,-0.5,0.4,30.0
20170805,2110,74.9,54.9,29.0223765,32.34793333,254,47.6,44.2,5.6,73.0,69.6,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.0,60.3,100.0,15.0,37.0,59.6,100.0,0,72.9,1.25,60.6,1.8125,61.6,0,0,50.7,13.6,0,0,0,72.8,72.9,62.5,68.2,15,43.2,60.8,54.2,0,73.0,1.01,60.6,1.8125,58.0,0,0,85.1,73.4,14.7,4.8,0.6,15,15,66.8,65.0,82.8,100,31.6,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,0,72,211,63.1,0,24.099182,200.0,72.0,68.0,7045.323,66.5,61.6,100.0,9000.0,268,70.4,61.2,0,40.10327,260.0,130,69.2,61.8,0,51.615948,125,1012,71.4,61.5,0,30.973667,1000.0,690,74.3,62.0,0,28.78472,700,620,69.9,61.7,0,45.11103,600.0,205,70.4,62.0,0,36.526653,200.0,128,70.0,62.0,0,53.75701,125.0,340,69.5,62.5,0,28.87243,330,234,71.3,62.8,0,100.0,650.0,593,68.7,63.1,0,100,950,512,0,61.9,0,33.997326,500.0,510,70.1,61.9,0,33.393764,500.0,178,72.6,63.3,0,47.566372,175,248,69.0,63.6,0,42.541977,245,225,70.2,63.5,0,41.856476,220,357,73.5,63.3,0,31.451612,350,167,73.3,63.5,0,32.00781,160.0,342,71.5,63.5,0,31.35261,335,340,73.0,63.4,0,28.021103,335.0,200,70.4,64.0,0,36.285572,195,389,72.4,63.6,0,27.930822,380.0,254,68.6,63.3,0,43.17624,245,177,72.9,63.3,0,44.08589,175,252,71.5,63.4,0,46.11704,245,427,71.8,63.1,0,40.313232,420.0,163,72.8,63.7,0,25.897783,160,347,71.9,63.5,0,39.34567,335,304,72.7,63.7,0,31.604063,300,406,71.7,63.2,0,27.451702,400,199,70.3,63.7,0,36.58896,195,399,70.5,63.1,0,33.275757,380,347,69.4,63.5,0,29.864866,335,180,73.0,63.0,0,59.006733,175,254,71.6,63.4,0,44.96612,245,356,72.9,63.0,0,37.11264,350.0,165,73.3,63.4,0,33.864635,160,340,73.2,63.3,0,39.865692,335.0,238,72.7,64.1,0,39.1945,230,295,72.8,63.2,0,36.62869,285.0,205,69.6,63.8,0,42.168674,195,407,72.8,63.3,0,42.006073,380.0,336,70.9,62.9,0,40.45618,335,178,72.5,63.1,0,56.97632,175,248,72.5,63.2,0,44.92202,245,428,72.7,63.2,0,46.544518,420.0,163,73.6,63.2,0,31.362469,160.0,345,71.6,63.1,0,33.958332,335,106,71.8,63.7,0,32.96986,100,341,71.9,63.6,0,39.46979,335,197,70.6,284.7,0,32.23515,195,391,72.5,63.2,0,37.352215,380.0,340,70.6,63.2,0,42.22658,335,207,73.5,63.2,0,37.859444,200.0,249,73.4,63.3,0,47.51487,245.0,355,72.9,63.1,0,39.2362,350.0,162,72.1,63.4,0,42.116203,160,362,69.0,63.0,0,51.173252,335,231,73.4,63.7,0,42.93398,230.0,166,71.8,63.4,0,35.167522,150,199,70.1,64.1,0,44.211533,195,393,72.5,63.3,0,40.97876,380,591,68.9,62.9,0,67.249504,575,337,72.9,63.9,0,46.303577,335.0,257,72.3,63.9,0,43.065098,250,177,72.5,63.8,0,58.543217,175.0,193,73.2,63.7,0,30.583862,190.0,192,70.3,63.5,0,45.163918,185,308,69.3,63.3,0,40.628918,300,304,72.1,63.0,0,35.766335,300.0,213,67.9,63.1,0,55.748295,210,886,67.1,62.8,0,92.69057,880,86.9,87.0,88.3,146.5,104.2,116.9,1.5,0.0,30.0
20170805,2115,74.8,57.3,29.44985112,32.34793333,253,47.5,44.4,5.6,76.1,73.8,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,72.7,60.4,100.0,15.0,36.4,59.6,100.0,0,72.7,1.25,60.6,1.8125,61.6,0,0,50.7,13.6,0,0,0,72.8,72.9,62.5,68.0,15,43.0,60.8,57.2,0,72.9,1.01,60.6,1.8125,58.0,0,0,84.9,72.8,15.8,4.4,1.4,15,15,70.0,65.0,82.8,100,33.3,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,1,20.6,1,72,208,63.2,0,24.099182,200.0,72.0,68.0,7045.323,66.6,61.5,100.0,9000.0,267,70.4,61.2,0,40.10327,260.0,130,69.3,61.8,0,51.615948,125,1013,71.4,61.5,0,30.973667,1000.0,692,74.3,62.1,0,28.42244,700,619,69.9,61.8,0,45.11103,600.0,205,70.4,62.0,0,36.526653,200.0,128,70.0,62.1,0,53.75701,125.0,339,69.5,62.5,0,28.87243,330,233,71.3,62.9,0,100.0,650.0,594,68.7,63.2,0,100,950,511,0,62.0,0,33.997326,500.0,510,70.1,62.0,0,33.393764,500.0,178,72.6,63.3,0,47.566372,175,249,69.1,63.7,0,42.541977,245,225,70.2,63.5,0,41.856476,220,358,73.4,63.4,0,31.451612,350,167,73.3,63.6,0,32.00781,160.0,343,71.5,63.5,0,31.35261,335,341,73.0,63.4,0,28.021103,335.0,201,70.4,64.1,0,36.285572,195,392,72.4,63.7,0,27.930822,380.0,254,68.6,63.3,0,43.17624,245,177,72.9,63.4,0,44.08589,175,251,71.5,63.4,0,46.11704,245,427,71.7,63.2,0,40.313232,420.0,163,72.7,63.7,0,25.897783,160,346,71.9,63.5,0,39.34567,335,304,72.7,63.8,0,31.604063,300,407,71.7,63.3,0,27.451702,400,199,70.2,63.8,0,36.58896,195,421,70.4,63.1,0,33.275757,380,348,69.4,63.6,0,29.864866,335,178,72.9,63.0,0,59.006733,175,249,71.6,63.4,0,44.96612,245,354,72.9,63.1,0,37.11264,350.0,165,73.3,63.4,0,33.864635,160,338,73.2,63.3,0,39.865692,335.0,237,72.7,64.1,0,39.1945,230,291,72.8,63.3,0,36.62869,285.0,203,69.6,63.8,0,42.168674,195,413,72.8,63.4,0,42.006073,380.0,348,70.9,63.0,0,40.012005,335,179,72.5,63.2,0,56.97632,175,248,72.5,63.2,0,44.92202,245,430,72.6,63.2,0,46.544518,420.0,164,73.6,63.2,0,31.362469,160.0,343,71.6,63.2,0,33.958332,335,107,71.8,63.8,0,32.96986,100,344,71.9,63.7,0,39.46979,335,197,70.6,284.9,0,32.23515,195,391,72.5,63.2,0,37.352215,380.0,340,70.6,63.2,0,42.22658,335,207,73.5,63.2,0,37.859444,200.0,249,73.3,63.4,0,47.51487,245.0,355,72.8,63.1,0,39.2362,350.0,162,72.1,63.5,0,42.116203,160,362,68.9,63.1,0,51.173252,335,231,73.4,63.7,0,42.93398,230.0,166,71.8,63.5,0,35.167522,150,199,70.0,64.2,0,44.211533,195,391,72.5,63.3,0,40.97876,380,589,68.9,62.9,0,67.249504,575,337,72.9,63.9,0,46.303577,335.0,257,72.3,63.9,0,43.065098,250,177,72.5,63.9,0,58.543217,175.0,193,73.2,63.8,0,30.583862,190.0,193,70.3,63.6,0,45.163918,185,311,69.3,63.3,0,40.628918,300,303,72.0,63.0,0,35.766335,300.0,213,67.9,63.1,0,55.748295,210,886,67.1,62.9,0,92.73094,880,86.9,87.0,88.1,145.5,104.2,117.0,1.2,0.0,30.0
20170805,2120,74.7,55.6,29.04085718,32.34793333,252,47.0,43.8,5.6,72.9,70.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,72.9,61.2,100.0,15.0,37.8,59.6,100.0,0,72.8,1.25,60.6,1.8125,61.6,0,0,50.7,13.7,0,0,0,72.8,72.9,62.6,67.8,15,42.9,60.8,57.7,0,72.8,1.0,60.6,1.8125,58.0,0,0,84.9,72.9,16.5,4.4,0.7,15,15,67.3,65.0,82.8,100,31.3,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,210,63.7,0,24.099182,200.0,72.0,68.0,7045.323,66.6,62.5,100.0,9000.0,268,70.4,62.0,0,40.10327,260.0,130,69.3,62.5,0,51.615948,125,1016,71.4,62.2,0,30.973667,1000.0,690,74.3,62.7,0,28.42244,700,623,69.9,62.4,0,45.11103,600.0,205,70.4,62.7,0,36.526653,200.0,128,70.0,62.7,0,53.75701,125.0,340,69.5,63.1,0,28.87243,330,235,71.3,63.3,0,100.0,650.0,592,68.7,63.6,0,100,950,512,0,62.6,0,33.997326,500.0,510,70.1,62.5,0,33.393764,500.0,178,72.6,63.4,0,47.566372,175,250,69.0,63.6,0,42.541977,245,225,70.2,63.5,0,41.856476,220,358,73.4,63.4,0,31.451612,350,167,73.3,63.6,0,32.00781,160.0,343,71.5,63.5,0,31.35261,335,341,73.0,63.4,0,28.021103,335.0,201,70.4,64.1,0,36.285572,195,393,72.4,63.7,0,27.930822,380.0,254,68.6,63.3,0,43.17624,245,178,72.9,63.4,0,44.08589,175,250,71.5,63.4,0,46.11704,245,427,71.7,63.2,0,40.313232,420.0,163,72.7,63.7,0,25.897783,160,345,71.8,63.5,0,39.34567,335,305,72.7,63.8,0,31.604063,300,405,71.7,63.2,0,27.451702,400,200,70.2,63.8,0,36.58896,195,402,70.4,63.1,0,33.275757,380,346,69.4,63.6,0,29.864866,335,177,72.9,63.0,0,59.006733,175,251,71.5,63.4,0,44.96612,245,351,72.8,63.0,0,37.11264,350.0,165,73.3,63.4,0,33.864635,160,338,73.2,63.3,0,39.865692,335.0,237,72.7,64.1,0,39.1945,230,290,72.8,63.3,0,36.62869,285.0,202,69.6,63.8,0,42.168674,195,417,72.8,63.3,0,42.006073,380.0,351,70.9,63.0,0,40.012005,335,177,72.5,63.1,0,56.97632,175,249,72.5,63.2,0,44.92202,245,430,72.6,63.2,0,46.544518,420.0,164,73.6,63.2,0,31.362469,160.0,345,71.6,63.2,0,33.958332,335,105,71.8,63.8,0,32.96986,100,341,71.9,63.7,0,39.46979,335,197,70.6,284.7,0,32.23515,195,393,72.5,63.3,0,37.352215,380.0,342,70.6,63.2,0,42.22658,335,203,73.5,63.2,0,37.859444,200.0,251,73.3,63.4,0,47.51487,245.0,354,72.8,63.1,0,39.2362,350.0,162,72.1,63.5,0,42.116203,160,356,68.9,63.0,0,51.173252,335,233,73.4,63.7,0,42.93398,230.0,163,71.8,63.5,0,35.167522,150,199,70.1,64.2,0,44.211533,195,390,72.5,63.3,0,40.97876,380,593,68.9,62.9,0,67.249504,575,337,72.8,63.9,0,46.303577,335.0,258,72.3,63.9,0,43.065098,250,178,72.5,63.9,0,58.543217,175.0,194,73.2,63.8,0,30.583862,190.0,192,70.3,63.6,0,45.163918,185,308,69.3,63.3,0,40.628918,300,304,72.0,63.0,0,35.766335,300.0,213,67.9,63.1,0,55.748295,210,885,67.0,62.8,0,92.710754,880,86.9,87.0,88.1,143.5,104.2,116.5,1.3,-0.1,30.0
20170805,2125,74.7,55.3,28.97992197,32.34793333,251,47.4,44.2,5.6,73.5,69.8,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,72.6,61.3,100.0,15.0,38.9,59.6,100.0,0,72.7,1.25,60.6,1.8125,61.6,0,0,50.7,13.9,0,0,0,72.8,72.9,62.6,67.9,15,42.8,60.8,56.3,0,72.9,0.98,60.6,1.8125,58.0,0,0,84.9,73.1,15.5,4.3,1.2,15,15,67.6,65.0,82.8,100,32.4,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,0,72,208,63.9,0,24.099182,200.0,72.0,68.0,7045.323,66.6,62.6,100.0,9000.0,268,70.4,62.1,0,40.10327,260.0,130,69.3,62.7,0,51.615948,125,1010,71.5,62.4,0,30.973667,1000.0,692,74.3,62.9,0,28.543198,700,620,69.9,62.6,0,45.11103,600.0,205,70.5,62.9,0,36.526653,200.0,128,70.0,62.9,0,53.75701,125.0,339,69.6,63.3,0,28.87243,330,234,71.3,63.6,0,100.0,650.0,593,68.8,63.8,0,100,950,511,0,62.8,0,33.997326,500.0,509,70.1,62.8,0,33.393764,500.0,178,72.6,63.4,0,47.566372,175,250,69.0,63.6,0,42.541977,245,226,70.2,63.5,0,41.856476,220,356,73.3,63.4,0,31.451612,350,167,73.3,63.6,0,32.00781,160.0,343,71.5,63.5,0,31.35261,335,341,73.0,63.4,0,28.021103,335.0,201,70.4,64.0,0,36.285572,195,395,72.4,63.6,0,27.930822,380.0,253,68.6,63.3,0,43.17624,245,177,72.9,63.4,0,44.08589,175,252,71.5,63.4,0,46.11704,245,426,71.6,63.2,0,40.313232,420.0,163,72.7,63.8,0,25.897783,160,346,71.8,63.5,0,39.34567,335,304,72.7,63.8,0,31.604063,300,406,71.7,63.3,0,27.451702,400,200,70.2,63.8,0,36.58896,195,408,70.4,63.1,0,33.275757,380,349,69.4,63.6,0,29.864866,335,178,72.9,63.0,0,59.006733,175,253,71.5,63.4,0,44.96612,245,356,72.8,63.1,0,37.11264,350.0,165,73.3,63.4,0,33.864635,160,340,73.2,63.3,0,39.865692,335.0,238,72.7,64.1,0,39.1945,230,291,72.8,63.3,0,36.62869,285.0,203,69.6,63.8,0,42.168674,195,409,72.7,63.4,0,42.006073,380.0,340,70.9,63.0,0,40.45618,335,178,72.5,63.2,0,56.97632,175,249,72.5,63.2,0,44.92202,245,428,72.6,63.3,0,46.544518,420.0,164,73.6,63.2,0,31.362469,160.0,343,71.6,63.2,0,33.958332,335,106,71.9,63.8,0,32.96986,100,344,71.9,63.7,0,39.46979,335,198,70.6,284.9,0,32.23515,195,391,72.5,63.3,0,37.352215,380.0,342,70.6,63.3,0,42.22658,335,207,73.5,63.2,0,37.859444,200.0,248,73.3,63.4,0,47.51487,245.0,353,72.8,63.1,0,39.2362,350.0,162,72.1,63.5,0,42.116203,160,360,68.9,63.1,0,51.173252,335,232,73.4,63.7,0,42.93398,230.0,175,71.8,63.5,0,35.167522,150,199,70.1,64.2,0,44.211533,195,394,72.5,63.3,0,40.97876,380,595,68.9,62.9,0,67.249504,575,337,72.8,63.9,0,46.303577,335.0,257,72.3,63.9,0,43.065098,250,177,72.5,63.9,0,58.543217,175.0,193,73.2,63.8,0,30.583862,190.0,192,70.3,63.6,0,45.163918,185,310,69.3,63.3,0,40.628918,300,303,72.0,63.0,0,35.766335,300.0,213,67.9,63.1,0,55.748295,210,887,67.1,62.9,0,92.771324,880,86.9,87.0,88.0,145.5,104.1,116.5,2.0,-0.2,30.0
20170805,2130,74.6,58.1,29.48513009,32.34793333,255,47.4,44.2,5.6,74.8,72.1,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,73.0,61.4,100.0,15.0,40.0,59.6,100.0,0,73.0,1.25,60.6,1.8125,61.6,0,0,51.3,13.7,0,0,0,72.8,72.8,62.6,67.6,15,42.6,60.8,55.2,0,72.8,1.01,60.6,1.8125,58.0,0,0,84.8,72.6,15.7,4.7,0.8,15,15,71.0,65.0,82.8,100,31.8,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,209,64.0,0,24.099182,200.0,72.0,68.0,7045.323,66.6,62.7,100.0,9000.0,267,70.4,62.2,0,40.10327,260.0,130,69.3,62.8,0,51.615948,125,1014,71.5,62.5,0,30.973667,1000.0,693,74.3,63.1,0,28.41146,700,620,70.0,62.8,0,45.11103,600.0,204,70.5,63.0,0,36.526653,200.0,127,70.0,63.0,0,53.75701,125.0,339,69.5,63.4,0,28.87243,330,234,71.3,63.7,0,100.0,650.0,594,68.8,64.0,0,100,950,511,0,62.9,0,33.997326,500.0,509,70.1,62.9,0,33.393764,500.0,178,72.6,63.4,0,47.566372,175,249,69.0,63.7,0,42.541977,245,225,70.2,63.5,0,41.856476,220,357,73.3,63.4,0,31.451612,350,166,73.2,63.6,0,32.00781,160.0,344,71.5,63.5,0,31.35261,335,340,72.9,63.4,0,28.021103,335.0,201,70.4,64.1,0,36.285572,195,389,72.4,63.7,0,27.930822,380.0,253,68.6,63.3,0,43.17624,245,177,72.9,63.3,0,44.08589,175,251,71.5,63.4,0,46.11704,245,426,71.6,63.2,0,40.313232,420.0,162,72.7,63.8,0,25.897783,160,346,71.8,63.5,0,39.34567,335,305,72.6,63.8,0,31.604063,300,406,71.7,63.3,0,27.451702,400,199,70.2,63.8,0,36.58896,195,400,70.4,63.1,0,33.275757,380,348,69.4,63.6,0,29.864866,335,178,73.0,63.0,0,59.006733,175,253,71.5,63.4,0,44.96612,245,353,72.8,63.1,0,37.11264,350.0,165,73.3,63.4,0,33.864635,160,337,73.1,63.3,0,39.865692,335.0,237,72.7,64.1,0,39.1945,230,292,72.8,63.3,0,36.62869,285.0,203,69.6,63.8,0,42.168674,195,415,72.7,63.4,0,42.006073,380.0,349,70.9,63.0,0,40.012005,335,178,72.5,63.2,0,56.97632,175,248,72.4,63.2,0,44.92202,245,429,72.5,63.3,0,46.544518,420.0,164,73.6,63.2,0,31.362469,160.0,345,71.6,63.2,0,33.958332,335,106,71.9,63.8,0,32.96986,100,343,71.9,63.7,0,39.46979,335,197,70.6,284.9,0,32.23515,195,390,72.5,63.3,0,37.352215,380.0,341,70.6,63.3,0,42.22658,335,207,73.5,63.2,0,37.859444,200.0,251,73.3,63.4,0,47.51487,245.0,354,72.7,63.1,0,39.2362,350.0,162,72.1,63.5,0,42.116203,160,358,68.9,63.1,0,51.173252,335,232,73.4,63.7,0,42.93398,230.0,167,71.8,63.5,0,35.167522,150,199,70.0,64.2,0,44.211533,195,390,72.4,63.4,0,40.97876,380,594,68.9,62.9,0,67.249504,575,337,72.8,63.9,0,46.303577,335.0,257,72.4,63.9,0,43.065098,250,178,72.5,63.9,0,58.543217,175.0,193,73.1,63.8,0,30.583862,190.0,192,70.3,63.6,0,45.163918,185,308,69.3,63.3,0,40.628918,300,304,72.0,63.0,0,35.766335,300.0,213,68.0,63.1,0,55.748295,210,884,67.1,62.9,0,92.69057,880,86.9,87.0,88.2,146.5,104.1,116.6,0.1,0.7,30.0
20170805,2135,74.5,55.8,28.95699227,32.34793333,255,47.4,44.0,5.6,74.8,70.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.7,61.3,100.0,15.0,41.2,59.6,100.0,0,72.8,1.25,60.6,1.8125,61.6,0,0,51.3,13.8,0,0,0,72.8,72.7,62.6,67.7,15,42.5,60.8,54.1,0,72.8,1.01,60.6,1.8125,57.9,0,0,85.0,72.7,14.7,4.6,1.8,15,15,67.6,65.0,82.8,100,32.5,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,1,20.2,0,72,211,64.1,0,24.099182,200.0,72.0,68.0,7045.323,66.6,62.6,100.0,9000.0,267,70.5,62.3,0,40.10327,260.0,130,69.3,62.9,0,51.615948,125,1011,71.5,62.5,0,30.973667,1000.0,690,74.3,63.1,0,28.751785,700,619,70.0,62.8,0,45.11103,600.0,205,70.5,63.0,0,36.526653,200.0,128,70.1,63.1,0,53.75701,125.0,340,69.5,63.5,0,28.87243,330,234,71.4,63.8,0,100.0,650.0,592,68.9,64.1,0,100,950,511,0,63.0,0,33.997326,500.0,510,70.2,62.9,0,33.393764,500.0,179,72.5,63.3,0,47.566372,175,251,69.0,63.6,0,42.541977,245,227,70.2,63.5,0,41.856476,220,359,73.2,63.4,0,31.451612,350,167,73.2,63.5,0,32.00781,160.0,343,71.5,63.5,0,31.35261,335,342,72.9,63.4,0,28.021103,335.0,201,70.4,64.1,0,36.285572,195,395,72.4,63.7,0,27.930822,380.0,256,68.6,63.3,0,43.17624,245,178,72.9,63.3,0,44.08589,175,253,71.5,63.4,0,46.11704,245,428,71.6,63.1,0,40.313232,420.0,163,72.7,63.7,0,25.897783,160,349,71.8,63.5,0,39.34567,335,305,72.6,63.8,0,31.604063,300,406,71.7,63.2,0,27.451702,400,200,70.2,63.8,0,36.58896,195,422,70.4,63.1,0,33.275757,380,348,69.4,63.5,0,29.864866,335,180,73.0,62.9,0,59.006733,175,252,71.5,63.4,0,44.96612,245,356,72.7,63.0,0,37.11264,350.0,165,73.3,63.4,0,33.864635,160,341,73.1,63.3,0,39.865692,335.0,239,72.7,64.1,0,39.1945,230,294,72.8,63.2,0,36.62869,285.0,204,69.6,63.8,0,42.168674,195,415,72.7,63.4,0,42.006073,380.0,348,70.9,63.0,0,39.411766,335,180,72.5,63.1,0,56.97632,175,250,72.4,63.2,0,44.92202,245,434,72.5,63.2,0,46.544518,420.0,165,73.5,63.2,0,31.362469,160.0,345,71.6,63.2,0,33.958332,335,105,71.9,63.8,0,32.96986,100,344,71.9,63.7,0,39.46979,335,199,70.6,284.9,0,32.23515,195,389,72.5,63.2,0,37.352215,380.0,343,70.6,63.3,0,42.22658,335,207,73.5,63.2,0,37.859444,200.0,251,73.3,63.3,0,47.51487,245.0,356,72.7,63.0,0,39.2362,350.0,163,72.1,63.5,0,42.116203,160,371,68.9,63.0,0,51.173252,335,233,73.4,63.7,0,42.93398,230.0,176,71.8,63.4,0,35.167522,150,200,70.1,64.2,0,44.211533,195,393,72.4,63.3,0,40.97876,380,595,68.9,62.9,0,67.249504,575,337,72.8,63.9,0,46.303577,335.0,258,72.4,63.9,0,43.065098,250,179,72.5,63.9,0,58.543217,175.0,194,73.1,63.8,0,30.583862,190.0,193,70.3,63.6,0,45.163918,185,307,69.3,63.3,0,40.628918,300,305,72.0,63.0,0,35.766335,300.0,213,67.9,63.1,0,55.748295,210,892,67.1,62.8,0,92.08481,880,86.9,87.0,87.9,146.5,104.1,116.6,3.0,-0.7,30.0
20170805,2140,74.5,59.4,29.68403334,32.34793333,253,47.4,44.4,5.6,75.7,73.0,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.7,61.4,100.0,15.0,42.1,59.6,100.0,0,72.9,1.25,60.6,1.8125,61.6,0,0,51.2,13.4,0,0,0,72.8,72.7,62.4,67.8,15,42.4,60.8,53.5,0,72.7,1.01,60.6,1.8125,57.9,0,0,85.1,72.9,14.6,4.4,1.0,15,15,70.3,65.0,82.8,100,33.5,0,74.5,1.3,65.18965,64.68965,0,13.1,0,0,0,20.0,1,72,211,64.1,0,24.099182,200.0,72.0,68.0,7045.323,66.7,62.6,100.0,9000.0,266,70.4,62.2,0,40.10327,260.0,129,69.3,62.8,0,51.615948,125,1011,71.5,62.5,0,30.973667,1000.0,693,74.3,63.1,0,28.191896,700,619,70.0,62.8,0,45.11103,600.0,204,70.6,63.0,0,36.526653,200.0,128,70.1,63.0,0,53.75701,125.0,338,69.5,63.4,0,28.87243,330,233,71.5,63.8,0,100.0,650.0,591,68.9,64.1,0,100,950,511,0,63.0,0,33.997326,500.0,509,70.2,62.9,0,33.393764,500.0,178,72.5,63.4,0,47.566372,175,250,69.0,63.6,0,42.541977,245,226,70.2,63.4,0,41.856476,220,357,73.2,63.3,0,31.451612,350,167,73.2,63.5,0,32.00781,160.0,344,71.5,63.5,0,31.35261,335,340,72.9,63.4,0,28.021103,335.0,200,70.4,64.1,0,36.285572,195,397,72.3,63.7,0,27.930822,380.0,255,68.6,63.3,0,43.17624,245,178,72.9,63.3,0,44.08589,175,252,71.5,63.4,0,46.11704,245,427,71.5,63.1,0,40.313232,420.0,162,72.6,63.8,0,25.897783,160,347,71.8,63.5,0,39.34567,335,305,72.6,63.8,0,31.604063,300,406,71.7,63.2,0,27.451702,400,200,70.3,63.8,0,36.58896,195,403,70.4,63.1,0,33.275757,380,352,69.4,63.6,0,29.864866,335,178,73.0,63.0,0,59.006733,175,252,71.5,63.4,0,44.96612,245,354,72.7,63.0,0,37.11264,350.0,165,73.2,63.4,0,33.864635,160,340,73.1,63.3,0,39.865692,335.0,238,72.7,64.1,0,39.1945,230,293,72.8,63.2,0,36.62869,285.0,203,69.6,63.8,0,42.168674,195,415,72.7,63.3,0,42.006073,380.0,350,70.9,63.0,0,39.92797,335,178,72.5,63.1,0,56.97632,175,249,72.4,63.1,0,44.92202,245,430,72.5,63.2,0,46.544518,420.0,164,73.5,63.2,0,31.362469,160.0,343,71.6,63.1,0,33.958332,335,106,72.0,63.8,0,32.96986,100,341,71.9,63.7,0,39.46979,335,198,70.6,284.9,0,32.23515,195,389,72.4,63.3,0,37.352215,380.0,340,70.5,63.2,0,42.22658,335,208,73.5,63.2,0,37.859444,200.0,250,73.3,63.3,0,47.51487,245.0,355,72.7,63.1,0,39.2362,350.0,163,72.1,63.5,0,42.116203,160,359,68.9,63.0,0,51.173252,335,233,73.3,63.7,0,42.93398,230.0,176,71.8,63.4,0,35.167522,150,200,70.1,64.2,0,44.211533,195,389,72.4,63.3,0,40.97876,380,591,68.9,62.9,0,67.249504,575,337,72.7,63.9,0,46.303577,335.0,258,72.4,63.9,0,43.065098,250,177,72.5,63.9,0,58.543217,175.0,194,73.1,63.8,0,30.583862,190.0,192,70.3,63.5,0,45.163918,185,307,69.3,63.3,0,40.628918,300,303,71.9,63.0,0,35.766335,300.0,213,67.9,63.1,0,55.748295,210,886,67.1,62.8,0,92.72085,880,86.9,87.0,88.0,145.5,104.0,116.6,1.3,0.0,30.0
20170805,2145,74.4,56.9,29.11613532,32.34793333,253,47.4,44.1,5.6,73.5,70.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,72.5,61.1,100.0,15.0,43.0,59.6,100.0,0,72.7,1.25,60.6,1.8125,61.5,0,0,51.2,13.7,0,0,0,72.8,72.6,62.5,68.1,15,42.3,60.8,55.0,0,72.7,1.02,60.6,1.8125,57.9,0,0,85.0,73.2,15.0,4.9,1.5,15,15,69.9,65.0,82.8,100,31.7,0,74.5,1.3,65.18965,64.68965,0,13.0,0,0,0,20.0,0,72,207,64.1,0,24.099182,200.0,72.0,68.0,7045.323,66.7,62.4,100.0,9000.0,267,70.4,62.2,0,40.10327,260.0,130,69.4,62.8,0,51.615948,125,1011,71.5,62.4,0,30.973667,1000.0,691,74.3,63.0,0,28.455374,700,621,70.0,62.8,0,45.11103,600.0,204,70.6,63.0,0,36.526653,200.0,127,70.1,63.0,0,53.75701,125.0,339,69.6,63.4,0,28.87243,330,233,71.7,63.8,0,100.0,650.0,592,68.9,64.1,0,100,950,511,0,62.9,0,33.997326,500.0,510,70.2,62.9,0,33.393764,500.0,179,72.5,63.3,0,47.566372,175,250,69.0,63.6,0,42.541977,245,227,70.2,63.5,0,41.856476,220,359,73.1,63.3,0,31.451612,350,167,73.2,63.5,0,32.00781,160.0,344,71.5,63.5,0,31.35261,335,342,72.9,63.4,0,28.021103,335.0,201,70.4,64.1,0,36.285572,195,397,72.3,63.6,0,27.930822,380.0,255,68.6,63.3,0,43.17624,245,178,72.9,63.3,0,44.08589,175,252,71.5,63.4,0,46.11704,245,429,71.5,63.2,0,40.313232,420.0,163,72.6,63.7,0,25.897783,160,349,71.8,63.5,0,39.34567,335,305,72.6,63.8,0,31.604063,300,408,71.7,63.2,0,27.451702,400,200,70.4,63.8,0,36.58896,195,419,70.4,63.1,0,33.275757,380,350,69.4,63.6,0,29.864866,335,179,72.9,63.0,0,59.006733,175,253,71.5,63.4,0,44.96612,245,355,72.7,63.0,0,37.11264,350.0,165,73.2,63.4,0,33.864635,160,343,73.1,63.3,0,39.865692,335.0,238,72.7,64.1,0,39.1945,230,293,72.8,63.2,0,36.62869,285.0,204,69.6,63.8,0,42.168674,195,412,72.7,63.3,0,42.006073,380.0,345,70.9,63.0,0,38.89556,335,179,72.4,63.1,0,56.97632,175,250,72.4,63.1,0,44.92202,245,430,72.4,63.2,0,46.544518,420.0,165,73.5,63.2,0,31.362469,160.0,345,71.6,63.1,0,33.958332,335,106,71.9,63.8,0,32.96986,100,343,71.9,63.7,0,39.46979,335,198,70.6,284.9,0,32.23515,195,391,72.4,63.3,0,37.352215,380.0,342,70.5,63.3,0,42.22658,335,208,73.5,63.2,0,37.859444,200.0,250,73.3,63.3,0,47.51487,245.0,355,72.6,63.1,0,39.2362,350.0,162,72.1,63.5,0,42.116203,160,366,68.9,63.0,0,51.173252,335,233,73.3,63.7,0,42.93398,230.0,171,71.7,63.4,0,35.167522,150,200,70.0,64.2,0,44.211533,195,392,72.4,63.3,0,40.97876,380,593,68.9,62.9,0,67.249504,575,337,72.7,63.9,0,46.303577,335.0,258,72.4,63.9,0,43.065098,250,179,72.5,63.9,0,58.543217,175.0,194,73.1,63.8,0,30.583862,190.0,192,70.3,63.5,0,45.163918,185,308,69.2,63.3,0,40.628918,300,304,71.9,63.0,0,35.766335,300.0,213,67.9,63.1,0,55.748295,210,894,67.1,62.8,0,91.91318,880,86.9,87.0,88.1,145.5,104.0,116.5,1.1,0.0,30.0
20170805,2150,74.2,60.7,29.75073945,32.34793333,251,47.2,44.1,5.6,75.1,72.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.7,61.0,100.0,15.0,42.1,60.4,100.0,0,72.8,1.25,61.4,1.8125,61.5,0,0,51.2,13.8,0,0,0,72.7,72.7,62.7,68.0,15,41.9,61.2,53.5,0,72.7,1.0,61.4,1.8125,57.9,0,0,84.6,73.1,14.5,4.5,1.6,15,15,69.5,65.0,82.8,100,31.4,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,1,72,211,64.0,0,24.099182,200.0,72.0,68.0,7045.323,66.7,62.3,100.0,9000.0,268,70.5,62.0,0,40.10327,260.0,130,69.4,62.6,0,51.615948,125,1013,71.5,62.3,0,30.973667,1000.0,693,74.3,62.9,0,28.24679,700,619,70.0,62.7,0,45.11103,600.0,204,70.6,62.9,0,36.526653,200.0,128,70.1,62.9,0,53.75701,125.0,339,69.5,63.3,0,28.87243,330,233,71.6,63.7,0,100.0,650.0,593,68.9,64.0,0,100,950,511,0,62.8,0,33.997326,500.0,509,70.2,62.8,0,33.393764,500.0,178,72.5,63.4,0,47.566372,175,250,69.0,63.7,0,42.541977,245,226,70.1,63.6,0,41.856476,220,357,73.1,63.4,0,31.451612,350,167,73.1,63.6,0,32.00781,160.0,344,71.5,63.6,0,31.35261,335,342,72.9,63.5,0,28.021103,335.0,201,70.3,64.1,0,36.285572,195,391,72.3,63.7,0,27.930822,380.0,253,68.6,63.4,0,43.17624,245,178,72.8,63.5,0,44.08589,175,252,71.5,63.5,0,46.11704,245,428,71.4,63.3,0,40.313232,420.0,162,72.6,63.8,0,25.897783,160,347,71.8,63.6,0,39.34567,335,304,72.6,63.8,0,31.604063,300,406,71.7,63.3,0,27.451702,400,199,70.4,63.9,0,36.58896,195,398,70.4,63.2,0,33.275757,380,336,69.4,63.6,0,29.864866,335,178,72.9,63.1,0,59.006733,175,253,71.5,63.5,0,44.96612,245,353,72.6,63.1,0,37.11264,350.0,165,73.2,63.5,0,33.864635,160,338,73.1,63.4,0,39.865692,335.0,238,72.6,64.1,0,39.1945,230,292,72.8,63.3,0,36.62869,285.0,203,69.5,63.9,0,42.168674,195,414,72.7,63.4,0,42.006073,380.0,344,70.9,63.1,0,39.17167,335,178,72.4,63.2,0,56.97632,175,248,72.4,63.3,0,44.92202,245,429,72.4,63.3,0,46.544518,420.0,164,73.5,63.3,0,31.362469,160.0,343,71.5,63.2,0,33.958332,335,106,71.8,63.8,0,32.96986,100,341,71.9,63.7,0,39.46979,335,197,70.6,284.9,0,32.23515,195,390,72.4,63.3,0,37.352215,380.0,341,70.6,63.3,0,42.22658,335,206,73.5,63.3,0,37.859444,200.0,250,73.3,63.5,0,47.51487,245.0,354,72.6,63.2,0,39.2362,350.0,162,72.1,63.6,0,42.116203,160,361,68.9,63.1,0,51.173252,335,232,73.3,63.7,0,42.93398,230.0,170,71.7,63.5,0,35.167522,150,199,70.0,64.2,0,44.211533,195,393,72.4,63.4,0,40.97876,380,589,68.9,63.0,0,67.249504,575,337,72.7,63.9,0,46.303577,335.0,257,72.5,63.9,0,43.065098,250,178,72.5,63.9,0,58.543217,175.0,193,73.1,63.8,0,30.583862,190.0,192,70.3,63.6,0,45.163918,185,310,69.3,63.4,0,40.628918,300,305,71.9,63.1,0,35.766335,300.0,213,67.9,63.2,0,55.748295,210,884,67.1,63.0,0,92.70065,880,86.9,87.0,87.9,145.5,104.0,116.9,1.8,-0.1,30.0
20170805,2155,74.1,57.6,29.06386354,32.34793333,254,47.4,44.2,5.6,72.9,69.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,72.6,61.1,100.0,15.0,41.7,60.4,100.0,0,72.7,1.25,61.4,1.8125,61.5,0,0,50.8,13.5,0,0,0,72.7,72.6,62.8,68.0,15,41.7,61.2,55.7,0,72.6,1.01,61.4,1.8125,58.0,0,0,84.4,73.0,15.1,4.4,0.8,15,15,69.0,65.0,82.8,100,31.3,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,0,72,210,64.0,0,24.099182,200.0,72.0,68.0,7045.323,66.7,62.4,100.0,9000.0,267,70.5,62.0,0,40.10327,260.0,130,69.4,62.7,0,51.615948,125,999,71.5,62.3,0,30.973667,1000.0,694,74.3,62.9,0,28.455374,700,618,70.0,62.7,0,45.11103,600.0,204,70.6,62.8,0,36.526653,200.0,127,70.1,62.9,0,53.75701,125.0,338,69.5,63.3,0,28.87243,330,233,71.5,63.7,0,100.0,650.0,592,68.9,63.9,0,100,950,511,0,62.8,0,33.997326,500.0,509,70.2,62.8,0,33.393764,500.0,178,72.5,63.5,0,47.566372,175,249,69.0,63.8,0,42.541977,245,225,70.1,63.6,0,41.856476,220,358,73.0,63.5,0,31.451612,350,167,73.1,63.7,0,32.00781,160.0,342,71.4,63.7,0,31.35261,335,341,72.9,63.6,0,28.021103,335.0,200,70.3,64.2,0,36.285572,195,393,72.3,63.8,0,27.930822,380.0,254,68.6,63.5,0,43.17624,245,177,72.8,63.5,0,44.08589,175,251,71.4,63.6,0,46.11704,245,426,71.4,63.4,0,40.313232,420.0,162,72.6,63.9,0,25.897783,160,346,71.8,63.7,0,39.34567,335,304,72.6,63.9,0,31.604063,300,407,71.6,63.4,0,27.451702,400,200,70.4,63.9,0,36.58896,195,393,70.4,63.3,0,33.275757,380,342,69.4,63.7,0,29.864866,335,178,72.9,63.2,0,59.006733,175,252,71.5,63.6,0,44.96612,245,354,72.6,63.2,0,37.11264,350.0,165,73.2,63.6,0,33.864635,160,340,73.0,63.5,0,39.865692,335.0,238,72.6,64.2,0,39.1945,230,293,72.8,63.4,0,36.62869,285.0,203,69.6,63.9,0,42.168674,195,413,72.7,63.5,0,42.006073,380.0,344,70.9,63.2,0,40.720287,335,178,72.4,63.4,0,56.97632,175,248,72.3,63.4,0,44.92202,245,428,72.4,63.4,0,46.544518,420.0,164,73.5,63.4,0,31.362469,160.0,343,71.5,63.3,0,33.958332,335,106,71.8,63.9,0,32.96986,100,341,71.9,63.8,0,39.46979,335,197,70.6,285.0,0,32.23515,195,387,72.4,63.4,0,37.352215,380.0,342,70.5,63.4,0,42.22658,335,206,73.4,63.4,0,37.859444,200.0,251,73.3,63.5,0,47.51487,245.0,355,72.6,63.3,0,39.2362,350.0,162,72.1,63.6,0,42.116203,160,362,68.9,63.2,0,51.173252,335,232,73.3,63.8,0,42.93398,230.0,170,71.8,63.6,0,35.167522,150,199,70.0,64.3,0,44.211533,195,387,72.4,63.5,0,40.97876,380,588,68.9,63.1,0,67.249504,575,337,72.7,64.0,0,46.303577,335.0,258,72.5,64.0,0,43.065098,250,177,72.5,64.0,0,58.543217,175.0,193,73.0,63.9,0,30.583862,190.0,192,70.3,63.7,0,45.163918,185,308,69.3,63.5,0,40.628918,300,303,71.9,63.2,0,35.766335,300.0,213,67.9,63.3,0,55.748295,210,888,67.1,63.1,0,92.81171,880,86.8,87.0,88.0,144.5,104.0,116.5,1.3,0.1,30.01
20170805,2200,74.0,60.0,29.47746118,32.34793333,249,47.3,44.2,5.6,75.8,73.6,-0.1,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.7,61.1,100.0,15.0,41.1,60.4,100.0,0,72.8,1.25,61.4,1.8125,61.3,0,0,51.2,13.6,0,0,0,72.7,72.6,62.8,67.7,15,41.5,61.2,57.7,0,72.6,0.99,61.4,1.8125,58.0,0,0,84.4,72.5,16.0,4.4,1.1,15,15,69.8,65.0,82.8,100,31.3,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,1,20.2,1,72,211,63.9,0,24.099182,200.0,72.0,68.0,6872.178,66.7,62.3,100.0,9000.0,268,70.5,62.0,0,40.10327,260.0,130,69.4,62.6,0,51.615948,125,1011,71.5,62.3,0,30.973667,1000.0,693,74.3,62.9,0,28.455374,700,619,70.0,62.6,0,45.11103,600.0,205,70.6,62.8,0,36.526653,200.0,128,70.1,62.9,0,53.75701,125.0,338,69.6,63.3,0,28.87243,330,235,71.5,63.7,0,100.0,650.0,592,68.9,64.0,0,100,950,511,0,62.8,0,33.997326,500.0,510,70.2,62.8,0,33.393764,500.0,178,72.5,63.5,0,47.566372,175,249,69.0,63.9,0,42.541977,245,225,70.1,63.7,0,41.856476,220,357,73.0,63.6,0,31.451612,350,167,73.1,63.7,0,32.00781,160.0,342,71.4,63.7,0,31.35261,335,342,72.9,63.6,0,28.021103,335.0,201,70.4,64.2,0,36.285572,195,397,72.3,63.8,0,27.930822,380.0,255,68.6,63.5,0,43.17624,245,177,72.8,63.6,0,44.08589,175,252,71.4,63.6,0,46.11704,245,427,71.4,63.4,0,40.313232,420.0,163,72.5,63.9,0,25.897783,160,350,71.8,63.7,0,39.34567,335,305,72.6,63.9,0,31.604063,300,405,71.6,63.4,0,27.451702,400,200,70.5,64.0,0,36.58896,195,409,70.4,63.3,0,33.275757,380,347,69.4,63.7,0,29.864866,335,180,72.9,63.2,0,59.006733,175,253,71.5,63.6,0,44.96612,245,355,72.6,63.3,0,37.11264,350.0,165,73.2,63.6,0,33.864635,160,344,73.0,63.5,0,39.865692,335.0,239,72.6,64.3,0,39.1945,230,294,72.8,63.4,0,36.62869,285.0,205,69.6,64.0,0,42.168674,195,401,72.7,63.6,0,42.006073,380.0,337,70.9,63.2,0,40.288116,335,178,72.4,63.3,0,56.97632,175,249,72.3,63.4,0,44.92202,245,430,72.3,63.5,0,46.544518,420.0,164,73.5,63.4,0,31.362469,160.0,344,71.5,63.4,0,33.958332,335,104,71.8,63.9,0,32.96986,100,341,71.9,63.9,0,39.46979,335,198,70.6,285.1,0,32.23515,195,388,72.4,63.4,0,37.352215,380.0,340,70.5,63.4,0,42.22658,335,206,73.5,63.4,0,37.859444,200.0,252,73.3,63.5,0,47.51487,245.0,355,72.5,63.3,0,39.2362,350.0,162,72.1,63.7,0,42.116203,160,364,68.9,63.2,0,51.173252,335,231,73.3,63.9,0,42.93398,230.0,170,71.7,63.6,0,35.167522,150,199,70.0,64.3,0,44.211533,195,390,72.4,63.5,0,40.97876,380,587,68.9,63.1,0,67.249504,575,337,72.7,64.1,0,46.303577,335.0,258,72.4,64.1,0,43.065098,250,178,72.5,64.0,0,58.543217,175.0,193,73.0,63.9,0,30.583862,190.0,193,70.3,63.7,0,45.163918,185,310,69.3,63.5,0,40.628918,300,303,71.9,63.2,0,35.766335,300.0,213,67.9,63.3,0,55.748295,210,887,67.1,63.1,0,92.80161,880,86.8,86.9,88.1,144.5,104.0,116.5,1.6,-1.5,30.01
20170805,2205,73.9,58.9,29.19538184,29.654615,253,47.4,44.1,5.6,72.6,69.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.7,61.1,100.0,15.0,40.8,60.4,100.0,0,72.7,1.25,61.4,1.8125,61.3,0,0,50.7,13.6,0,0,0,72.7,72.5,62.7,68.2,15,41.1,61.2,54.8,0,72.5,1.0,61.4,1.8125,57.9,0,0,84.5,73.6,14.8,4.9,1.6,15,15,70.0,65.0,82.8,100,31.3,0,74.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,0,72,210,64.0,0,24.099182,200.0,72.0,68.0,7045.323,66.6,62.4,100.0,9000.0,269,70.4,62.0,0,40.10327,260.0,130,69.4,62.7,0,51.615948,125,1010,71.5,62.4,0,30.973667,1000.0,691,74.3,62.9,0,28.444395,700,621,70.0,62.7,0,45.11103,600.0,204,70.6,62.9,0,36.526653,200.0,128,70.0,62.9,0,53.75701,125.0,340,69.5,63.3,0,28.87243,330,234,71.5,63.7,0,100.0,650.0,592,68.9,64.0,0,100,950,511,0,62.8,0,33.997326,500.0,510,70.2,62.8,0,33.393764,500.0,178,72.5,63.6,0,47.566372,175,248,69.0,63.8,0,42.541977,245,225,70.1,63.7,0,41.856476,220,356,73.0,63.5,0,31.451612,350,167,73.1,63.8,0,32.00781,160.0,341,71.4,63.7,0,31.35261,335,341,72.9,63.6,0,28.021103,335.0,200,70.4,64.2,0,36.285572,195,395,72.3,63.8,0,27.930822,380.0,254,68.6,63.5,0,43.17624,245,178,72.8,63.6,0,44.08589,175,251,71.4,63.6,0,46.11704,245,425,71.3,63.4,0,40.313232,420.0,163,72.5,63.9,0,25.897783,160,347,71.8,63.7,0,39.34567,335,304,72.5,63.9,0,31.604063,300,406,71.6,63.4,0,27.451702,400,199,70.5,64.0,0,36.58896,195,418,70.4,63.3,0,33.275757,380,348,69.4,63.7,0,29.864866,335,177,72.9,63.2,0,59.006733,175,251,71.5,63.6,0,44.96612,245,351,72.6,63.3,0,37.11264,350.0,165,73.1,63.6,0,33.864635,160,337,73.0,63.5,0,39.865692,335.0,237,72.6,64.3,0,39.1945,230,292,72.8,63.4,0,36.62869,285.0,202,69.5,64.0,0,42.168674,195,415,72.7,63.6,0,42.006073,380.0,348,70.9,63.2,0,40.288116,335,177,72.4,63.3,0,56.97632,175,249,72.3,63.4,0,44.92202,245,428,72.3,63.4,0,46.544518,420.0,163,73.5,63.4,0,31.362469,160.0,341,71.5,63.3,0,33.958332,335,104,71.7,63.9,0,32.96986,100,341,71.9,63.9,0,39.46979,335,197,70.6,285.1,0,32.23515,195,385,72.4,63.4,0,37.352215,380.0,342,70.6,63.4,0,42.22658,335,206,73.4,63.4,0,37.859444,200.0,250,73.3,63.5,0,47.51487,245.0,354,72.5,63.3,0,39.2362,350.0,163,72.1,63.7,0,42.116203,160,356,68.9,63.2,0,51.173252,335,232,73.3,63.9,0,42.93398,230.0,166,71.7,63.6,0,35.167522,150,199,70.0,64.3,0,44.211533,195,394,72.3,63.5,0,40.97876,380,591,69.0,63.1,0,67.249504,575,337,72.7,64.1,0,46.303577,335.0,257,72.4,64.1,0,43.065098,250,177,72.5,64.1,0,58.543217,175.0,194,73.0,64.0,0,30.583862,190.0,192,70.3,63.7,0,45.163918,185,310,69.3,63.5,0,40.628918,300,303,71.9,63.2,0,35.766335,300.0,212,67.9,63.3,0,55.748295,210,886,67.1,63.1,0,92.79152,880,86.8,86.9,87.9,143.5,104.0,116.5,1.2,-0.1,30.01
20170805,2210,73.7,62.0,29.67802148,29.654615,250,47.4,44.4,5.6,76.8,74.4,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.6,61.1,100.0,15.0,40.3,60.4,100.0,0,72.7,1.25,61.4,1.8125,61.3,0,0,50.7,13.7,0,0,0,72.7,72.6,63.0,68.2,15,41.0,61.2,53.4,0,72.5,0.99,61.4,1.8125,57.9,0,0,84.4,73.3,14.2,4.4,0.8,15,15,70.8,65.0,82.8,100,31.3,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,1,20.9,1,72,209,64.0,0,24.099182,200.0,72.0,68.0,6872.178,66.7,62.4,100.0,9000.0,267,70.4,62.0,0,40.10327,260.0,130,69.4,62.7,0,51.615948,125,1007,71.5,62.4,0,30.520514,1000.0,691,74.3,62.9,0,28.444395,700,621,70.0,62.7,0,45.11103,600.0,204,70.6,62.9,0,36.526653,200.0,128,70.1,62.9,0,53.75701,125.0,338,69.5,63.3,0,28.87243,330,234,71.5,63.7,0,100.0,650.0,593,68.9,64.0,0,100,950,512,0,62.9,0,33.997326,500.0,509,70.2,62.8,0,33.393764,500.0,178,72.5,63.6,0,47.566372,175,249,69.0,63.9,0,42.541977,245,226,70.1,63.7,0,41.856476,220,358,72.9,63.6,0,31.451612,350,167,73.1,63.8,0,32.00781,160.0,343,71.4,63.8,0,31.35261,335,340,72.9,63.6,0,28.021103,335.0,201,70.4,64.3,0,36.285572,195,395,72.3,63.9,0,27.930822,380.0,254,68.6,63.5,0,43.17624,245,178,72.8,63.6,0,44.08589,175,252,71.4,63.7,0,46.11704,245,427,71.3,63.4,0,40.313232,420.0,162,72.5,64.0,0,25.897783,160,349,71.8,63.7,0,39.34567,335,305,72.5,64.0,0,31.604063,300,407,71.6,63.5,0,27.451702,400,199,70.5,64.0,0,36.58896,195,390,70.4,63.4,0,33.275757,380,342,69.4,63.8,0,29.864866,335,178,72.9,63.3,0,59.006733,175,252,71.5,63.6,0,44.96612,245,353,72.5,63.3,0,37.11264,350.0,165,73.1,63.6,0,33.864635,160,339,73.0,63.5,0,39.865692,335.0,238,72.6,64.3,0,39.1945,230,294,72.8,63.5,0,36.62869,285.0,204,69.5,64.0,0,42.168674,195,415,72.6,63.6,0,42.006073,380.0,347,70.9,63.3,0,40.288116,335,178,72.4,63.4,0,56.97632,175,249,72.3,63.5,0,44.92202,245,428,72.3,63.5,0,46.544518,420.0,164,73.5,63.4,0,31.362469,160.0,344,71.5,63.4,0,33.958332,335,105,71.7,64.0,0,32.96986,100,343,71.9,63.9,0,39.46979,335,198,70.6,285.1,0,32.23515,195,388,72.4,63.5,0,37.352215,380.0,342,70.5,63.5,0,42.22658,335,204,73.4,63.5,0,37.859444,200.0,250,73.3,63.6,0,47.51487,245.0,356,72.5,63.4,0,39.2362,350.0,163,72.0,63.7,0,42.116203,160,361,68.9,63.3,0,51.173252,335,231,73.3,63.9,0,42.93398,230.0,168,71.7,63.6,0,35.167522,150,200,70.0,64.4,0,44.211533,195,390,72.3,63.6,0,40.97876,380,589,69.0,63.2,0,67.249504,575,337,72.7,64.1,0,46.303577,335.0,258,72.4,64.1,0,43.065098,250,178,72.5,64.1,0,58.543217,175.0,194,73.0,64.0,0,30.583862,190.0,193,70.2,63.8,0,45.163918,185,312,69.3,63.5,0,40.628918,300,303,71.9,63.3,0,35.766335,300.0,213,67.9,63.4,0,55.748295,210,887,67.1,63.2,0,92.75114,880,86.8,86.9,88.0,144.5,103.9,116.2,2.4,-0.1,30.01
20170805,2215,73.5,60.1,29.17625502,29.654615,251,47.2,43.9,5.6,73.2,70.3,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,72.8,61.0,100.0,15.0,39.8,60.4,100.0,0,72.8,1.25,61.4,1.8125,61.3,0,0,51.1,13.8,0,0,0,72.7,72.5,63.1,67.9,15,40.9,61.2,53.5,0,72.4,0.99,61.4,1.8125,57.9,0,0,84.0,73.1,14.5,4.5,1.5,15,15,69.4,65.0,82.8,100,30.4,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,1,72,209,63.9,0,24.099182,200.0,72.0,68.0,7045.323,66.7,62.4,100.0,9000.0,268,70.4,62.0,0,40.10327,260.0,130,69.4,62.7,0,51.615948,125,1021,71.5,62.3,0,31.402325,1000.0,692,74.3,62.9,0,28.642002,700,622,70.0,62.7,0,45.11103,600.0,205,70.6,62.9,0,36.526653,200.0,128,70.1,62.9,0,53.75701,125.0,338,69.5,63.3,0,28.87243,330,234,71.6,63.7,0,100.0,650.0,595,68.9,64.0,0,100,950,512,0,62.9,0,33.997326,500.0,510,70.2,62.8,0,33.393764,500.0,178,72.5,63.8,0,47.566372,175,248,69.0,64.0,0,42.541977,245,226,70.1,63.8,0,41.856476,220,357,72.9,63.7,0,31.451612,350,167,73.0,63.9,0,32.00781,160.0,343,71.4,63.9,0,31.35261,335,340,72.9,63.8,0,28.021103,335.0,201,70.4,64.3,0,36.285572,195,398,72.3,64.0,0,27.930822,380.0,255,68.6,63.7,0,43.17624,245,177,72.8,63.8,0,44.08589,175,251,71.4,63.8,0,46.11704,245,426,71.3,63.6,0,40.313232,420.0,162,72.5,64.1,0,25.897783,160,346,71.8,63.9,0,39.34567,335,305,72.5,64.1,0,31.604063,300,407,71.6,63.6,0,27.451702,400,200,70.5,64.1,0,36.58896,195,396,70.4,63.5,0,33.275757,380,336,69.4,63.9,0,29.864866,335,180,72.9,63.4,0,59.006733,175,251,71.4,63.8,0,44.96612,245,356,72.5,63.4,0,37.11264,350.0,165,73.1,63.7,0,33.864635,160,341,73.0,63.7,0,39.865692,335.0,240,72.6,64.4,0,39.1945,230,294,72.8,63.6,0,36.62869,285.0,204,69.5,64.1,0,42.168674,195,401,72.6,63.7,0,42.006073,380.0,335,70.9,63.4,0,40.288116,335,178,72.4,63.5,0,56.97632,175,249,72.3,63.6,0,44.92202,245,427,72.3,63.6,0,46.544518,420.0,164,73.5,63.6,0,31.362469,160.0,344,71.5,63.5,0,33.958332,335,106,71.7,64.1,0,32.96986,100,342,71.9,64.0,0,39.46979,335,198,70.6,285.2,0,32.23515,195,389,72.3,63.6,0,37.352215,380.0,341,70.6,63.6,0,42.22658,335,204,73.4,63.6,0,37.859444,200.0,252,73.3,63.7,0,47.51487,245.0,356,72.5,63.5,0,39.2362,350.0,162,72.0,63.8,0,42.116203,160,360,68.9,63.4,0,51.173252,335,232,73.3,64.0,0,42.93398,230.0,175,71.7,63.8,0,35.167522,150,199,70.1,64.5,0,44.211533,195,391,72.3,63.7,0,40.97876,380,586,69.0,63.4,0,67.249504,575,337,72.7,64.2,0,46.303577,335.0,258,72.4,64.2,0,43.065098,250,177,72.5,64.2,0,58.543217,175.0,194,73.0,64.1,0,30.583862,190.0,192,70.3,63.9,0,45.163918,185,311,69.3,63.6,0,40.628918,300,303,71.9,63.4,0,35.766335,300.0,213,67.9,63.5,0,55.748295,210,885,67.1,63.3,0,92.73094,880,86.8,86.9,88.0,145.5,103.9,116.5,1.3,0.1,30.01
20170805,2220,73.4,59.9,29.07351038,29.654615,249,47.2,43.9,5.6,73.8,70.0,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.6,61.0,100.0,15.0,39.2,60.4,100.0,0,72.7,1.25,61.4,1.8125,61.4,0,0,51.2,13.8,0,0,0,72.7,72.5,63.1,67.9,15,40.9,61.2,51.8,0,72.5,0.99,61.4,1.8125,58.0,0,0,83.9,73.1,14.0,4.9,0.6,15,15,70.2,65.0,82.8,100,32.3,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,0,72,210,63.9,0,24.099182,200.0,72.0,68.0,7045.323,66.7,62.3,100.0,9000.0,268,70.4,62.0,0,40.10327,260.0,130,69.4,62.6,0,51.615948,125,1009,71.5,62.3,0,30.704224,1000.0,689,74.3,62.9,0,28.795696,700,621,70.0,62.6,0,45.11103,600.0,204,70.7,62.9,0,36.526653,200.0,128,70.0,62.9,0,53.75701,125.0,339,69.5,63.3,0,28.87243,330,234,71.6,63.7,0,100.0,650.0,593,68.9,64.0,0,100,950,511,0,62.8,0,33.997326,500.0,510,70.2,62.7,0,33.393764,500.0,178,72.5,63.8,0,47.566372,175,250,69.0,64.1,0,42.541977,245,226,70.1,63.9,0,41.856476,220,358,72.9,63.8,0,31.451612,350,167,73.0,63.9,0,32.00781,160.0,344,71.4,63.9,0,31.35261,335,339,72.9,63.8,0,28.021103,335.0,201,70.4,64.4,0,36.285572,195,395,72.2,64.1,0,27.930822,380.0,256,68.6,63.7,0,43.17624,245,177,72.8,63.8,0,44.08589,175,251,71.4,63.8,0,46.11704,245,427,71.2,63.6,0,40.313232,420.0,163,72.5,64.1,0,25.897783,160,347,71.8,63.9,0,39.34567,335,305,72.5,64.2,0,31.604063,300,407,71.6,63.6,0,27.451702,400,200,70.5,64.2,0,36.58896,195,415,70.3,63.5,0,33.275757,380,343,69.4,63.9,0,29.864866,335,178,72.9,63.4,0,59.006733,175,251,71.4,63.8,0,44.96612,245,354,72.5,63.5,0,37.11264,350.0,165,73.1,63.8,0,33.864635,160,337,73.0,63.7,0,39.865692,335.0,238,72.6,64.5,0,39.1945,230,291,72.8,63.6,0,36.62869,285.0,203,69.5,64.2,0,42.168674,195,417,72.6,63.8,0,42.006073,380.0,349,70.9,63.4,0,40.288116,335,178,72.4,63.6,0,56.97632,175,249,72.3,63.6,0,44.92202,245,427,72.3,63.7,0,46.544518,420.0,165,73.4,63.6,0,31.362469,160.0,343,71.5,63.5,0,33.958332,335,104,71.8,64.1,0,32.96986,100,342,71.9,64.1,0,39.46979,335,197,70.6,285.2,0,32.23515,195,386,72.3,63.7,0,37.352215,380.0,341,70.5,63.7,0,42.22658,335,205,73.4,63.6,0,37.859444,200.0,251,73.2,63.8,0,47.51487,245.0,356,72.4,63.5,0,39.2362,350.0,163,72.0,63.9,0,42.116203,160,365,68.9,63.5,0,51.173252,335,232,73.3,64.1,0,42.93398,230.0,173,71.7,63.8,0,35.167522,150,200,70.1,64.5,0,44.211533,195,394,72.3,63.7,0,40.97876,380,589,69.0,63.3,0,67.249504,575,337,72.7,64.3,0,46.303577,335.0,257,72.4,64.3,0,43.065098,250,178,72.5,64.2,0,58.543217,175.0,193,73.0,64.2,0,30.583862,190.0,192,70.2,63.9,0,45.163918,185,310,69.3,63.7,0,40.628918,300,304,71.9,63.4,0,35.766335,300.0,213,67.9,63.5,0,55.748295,210,889,67.2,63.3,0,92.20596,880,86.8,86.9,88.0,145.5,103.9,116.6,1.3,0.0,30.01
20170805,2225,73.4,61.5,29.38484931,29.654615,245,47.0,43.9,5.6,74.8,72.2,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.4,60.8,100.0,15.0,38.4,60.4,100.0,0,72.6,1.25,61.4,1.8125,61.5,0,0,50.7,13.6,0,0,0,72.7,72.6,63.1,67.8,15,40.8,61.2,56.2,0,72.5,0.98,61.4,1.8125,58.0,0,0,83.5,72.9,15.4,4.4,1.3,15,15,69.6,65.0,82.8,100,30.4,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,1,72,211,63.9,0,24.099182,200.0,72.0,68.0,7045.323,66.7,62.2,100.0,9000.0,268,70.4,61.9,0,40.10327,260.0,130,69.4,62.5,0,51.615948,125,1015,71.5,62.2,0,30.704224,1000.0,692,74.3,62.8,0,28.36755,700,622,70.0,62.5,0,45.11103,600.0,204,70.7,62.7,0,36.526653,200.0,128,70.0,62.8,0,53.75701,125.0,339,69.5,63.2,0,28.87243,330,233,71.6,63.6,0,100.0,650.0,592,68.9,63.8,0,100,950,511,0,62.7,0,33.997326,500.0,510,70.2,62.7,0,33.393764,500.0,178,72.5,63.8,0,47.566372,175,250,69.0,64.1,0,42.541977,245,226,70.1,63.9,0,41.856476,220,357,72.8,63.8,0,31.451612,350,167,73.0,64.0,0,32.00781,160.0,342,71.4,64.0,0,31.35261,335,340,72.9,63.9,0,28.021103,335.0,201,70.4,64.5,0,36.285572,195,396,72.2,64.1,0,27.930822,380.0,255,68.6,63.8,0,43.17624,245,178,72.8,63.8,0,44.08589,175,252,71.4,63.9,0,46.11704,245,428,71.2,63.6,0,40.313232,420.0,163,72.5,64.2,0,25.897783,160,347,71.8,64.0,0,39.34567,335,304,72.5,64.2,0,31.604063,300,407,71.6,63.7,0,27.451702,400,199,70.5,64.2,0,36.58896,195,415,70.3,63.6,0,33.275757,380,348,69.4,64.0,0,29.864866,335,181,72.9,63.5,0,59.006733,175,252,71.4,63.9,0,44.96612,245,357,72.5,63.5,0,37.11264,350.0,165,73.1,63.9,0,33.864635,160,343,73.0,63.8,0,39.865692,335.0,240,72.6,64.5,0,39.1945,230,294,72.8,63.7,0,36.62869,285.0,206,69.5,64.2,0,42.168674,195,402,72.6,63.8,0,42.006073,380.0,335,70.9,63.5,0,39.843937,335,178,72.5,63.6,0,56.97632,175,249,72.3,63.6,0,44.92202,245,431,72.2,63.7,0,46.544518,420.0,165,73.4,63.7,0,31.362469,160.0,342,71.5,63.6,0,33.958332,335,108,71.8,64.2,0,32.96986,100,345,71.9,64.1,0,39.46979,335,199,70.6,285.0,0,32.23515,195,389,72.3,63.7,0,37.352215,380.0,342,70.5,63.8,0,42.22658,335,208,73.4,63.7,0,37.859444,200.0,250,73.2,63.8,0,47.51487,245.0,354,72.4,63.5,0,39.2362,350.0,163,72.0,63.9,0,42.116203,160,366,68.9,63.5,0,51.173252,335,232,73.3,64.1,0,42.93398,230.0,169,71.7,63.9,0,35.167522,150,200,70.1,64.6,0,44.211533,195,388,72.3,63.8,0,40.97876,380,589,69.0,63.4,0,67.249504,575,337,72.7,64.3,0,46.303577,335.0,258,72.4,64.3,0,43.065098,250,178,72.5,64.3,0,58.543217,175.0,195,73.0,64.2,0,30.583862,190.0,193,70.3,64.0,0,45.163918,185,310,69.3,63.7,0,40.628918,300,303,71.8,63.5,0,35.766335,300.0,213,67.9,63.6,0,55.748295,210,892,67.2,63.4,0,92.12519,880,86.8,86.9,87.9,144.5,103.9,116.4,1.1,0.0,30.01
20170805,2230,73.3,59.2,28.87428268,29.654615,253,47.1,43.8,5.6,72.9,69.7,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,72.5,60.9,100.0,0.0,37.6,60.4,100.0,0,72.6,1.25,61.4,1.8125,61.3,0,0,51.3,13.5,0,0,0,72.7,72.6,63.1,67.8,15,40.6,61.2,55.9,0,72.4,0.98,61.4,1.8125,58.0,0,0,83.6,72.8,16.8,4.4,0.8,15,15,68.1,65.0,82.8,100,32.5,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,0,72,211,63.9,0,24.099182,200.0,85.0,55.0,7045.323,66.7,62.2,1.0,9000.0,267,70.4,61.9,0,40.10327,260.0,130,69.4,62.5,0,51.615948,125,1015,71.5,62.2,0,30.704224,1000.0,691,74.3,62.8,0,28.65298,700,619,70.0,62.5,0,45.11103,600.0,205,70.7,62.7,0,36.526653,200.0,128,70.0,62.7,0,53.75701,125.0,339,69.5,63.2,0,28.87243,330,234,71.6,63.6,0,100.0,650.0,593,68.9,63.8,0,100,950,511,0,62.6,0,33.997326,500.0,510,70.1,62.6,0,33.393764,500.0,178,72.5,63.8,0,47.566372,175,248,69.0,64.1,0,42.541977,245,225,70.1,63.9,0,41.856476,220,355,72.8,63.8,0,31.451612,350,167,73.0,64.0,0,32.00781,160.0,343,71.4,63.9,0,31.35261,335,340,72.9,63.8,0,28.021103,335.0,200,70.4,64.5,0,36.285572,195,392,72.2,64.1,0,27.930822,200.0,254,68.6,63.7,0,43.17624,245,177,72.8,63.8,0,44.08589,175,250,71.4,63.9,0,46.11704,245,424,71.2,63.6,0,40.313232,420.0,162,72.5,64.2,0,25.897783,160,344,71.7,64.0,0,39.34567,335,304,72.5,64.2,0,31.604063,300,404,71.6,63.7,0,27.451702,200,199,70.5,64.2,0,36.58896,195,398,70.3,63.6,0,33.275757,380,345,69.4,64.0,0,29.864866,200,177,72.9,63.4,0,59.006733,175,250,71.4,63.8,0,44.96612,200,355,72.4,63.5,0,37.727497,350.0,165,73.0,63.8,0,33.864635,160,337,73.0,63.7,0,39.865692,335.0,237,72.5,64.5,0,39.1945,230,289,72.8,63.7,0,36.62869,285.0,202,69.5,64.2,0,42.168674,195,412,72.6,63.8,0,42.006073,380.0,347,70.9,63.4,0,40.288116,335,177,72.5,63.6,0,56.97632,175,247,72.4,63.6,0,44.92202,245,426,72.2,63.7,0,46.544518,420.0,163,73.4,63.6,0,31.362469,160.0,342,71.5,63.6,0,33.958332,335,105,71.7,64.2,0,32.96986,100,342,71.9,64.1,0,39.46979,335,197,70.6,284.9,0,32.23515,100,388,72.3,63.7,0,37.352215,380.0,340,70.5,63.7,0,42.22658,335,207,73.4,63.7,0,37.859444,200.0,249,73.2,63.8,0,47.51487,245.0,353,72.4,63.5,0,39.2362,350.0,162,72.0,64.0,0,42.116203,160,354,68.9,63.5,0,51.173252,335,232,73.3,64.1,0,42.93398,230.0,165,71.8,63.8,0,35.167522,100,198,70.1,64.6,0,44.211533,195,391,72.3,63.8,0,40.97876,380,591,69.0,63.4,0,67.249504,575,337,72.7,64.3,0,46.303577,335.0,257,72.4,64.3,0,43.065098,250,178,72.5,64.3,0,58.543217,175.0,193,73.1,64.2,0,30.583862,190.0,192,70.3,64.0,0,45.163918,100,308,69.3,63.7,0,40.628918,300,303,71.9,63.4,0,35.766335,300.0,212,67.9,63.6,0,55.748295,210,886,67.2,63.3,0,92.75114,880,86.8,86.9,87.9,146.5,103.8,116.6,1.3,0.0,30.01
