20170805,2235,73.1,61.1,29.11415429,29.654615,241,44.9,43.1,5.6,74.5,73.1,-0.1,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.0,59.8,0.0,0.0,0.0,60.4,0.0,0,70.9,0.0,61.4,0.8125,57.3,0,0,-0.1,1.5,0,0,0,72.9,72.5,59.7,55.6,15,39.1,61.2,20.0,0,72.5,0.99,61.4,0.8125,57.7,0,0,89.9,55.5,9.9,4.4,1.3,15,15,72.0,65.0,82.8,100,31.7,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,1,72,116,66.4,0,0.0,0.0,85.0,55.0,0.0,66.7,62.3,1.0,2200.0,17,71.0,63.7,0,100.0,260.0,4,69.5,63.0,0,0.03530658,0,-18,71.5,62.7,0,0.0,0.0,1268,74.8,63.5,0,0.010978153,700,127,70.5,63.2,0,0.0,0.0,47,70.9,63.6,0,0.0,0.0,-1,70.4,63.7,0,0.0,0.0,50,69.9,65.3,0,0.0,0,43,71.6,64.0,0,0.024573043,0.0,12,69.3,65.2,0,100,950,1,0,63.5,0,0.024280684,0.0,-2,70.4,63.4,0,0.03617945,0.0,97,72.8,62.5,0,38.962635,100,197,69.1,62.6,0,38.31352,200,193,70.1,62.4,0,39.4073,200,205,72.9,62.9,0,24.670088,200,97,73.1,64.0,0,23.835083,100.0,198,71.5,63.3,0,24.785591,200,200,72.9,63.1,0,20.095694,200.0,104,70.6,64.1,0,27.956331,100,196,72.4,63.5,0,22.50772,200.0,97,69.0,63.0,0,30.486008,100,101,72.8,62.1,0,35.595093,100,96,71.4,62.4,0,35.664333,100,203,71.3,62.1,0,30.607965,200.0,103,72.4,63.5,0,22.637579,100,207,71.8,63.0,0,32.912632,200,192,72.6,63.8,0,27.945673,200,190,71.7,63.0,0,22.898977,200,99,70.6,63.9,0,30.319017,100,196,70.4,62.2,0,28.648981,200,204,69.4,63.0,0,27.248156,200,100,72.9,61.5,0,49.49495,100,194,71.4,62.0,0,39.569714,200,207,72.4,62.3,0,27.865225,200.0,-1,73.0,65.3,0,0.0,0,200,73.0,62.7,0,29.584862,200.0,194,72.6,63.9,0,35.58448,200,201,72.7,62.8,0,28.567928,200.0,146,69.6,63.3,0,37.05732,150,211,72.6,62.9,0,36.373154,200.0,195,70.9,62.3,0,29.55582,200,99,72.7,61.9,0,49.62572,100,202,72.3,61.6,0,41.95014,200,204,72.3,62.8,0,35.1697,200.0,97,73.4,62.9,0,24.164524,100.0,198,71.6,62.9,0,26.164215,200,96,71.7,63.5,0,30.727762,100,99,71.9,63.8,0,27.657213,100,98,70.5,284.9,0,25.842009,100,202,72.4,62.9,0,32.327587,200.0,191,70.7,62.4,0,34.17116,200,103,73.5,63.0,0,32.65238,100.0,96,73.3,63.2,0,35.864487,100.0,201,72.4,62.7,0,32.340065,200.0,101,72.0,63.3,0,38.758965,100,176,68.9,61.7,0,48.194527,200,95,73.4,63.8,0,35.604305,100.0,93,71.8,62.8,0,33.63903,100,97,70.0,64.3,0,37.13556,100,195,72.3,62.8,0,35.909786,200,190,69.1,61.6,0,53.020626,200,209,72.9,64.2,0,41.21029,200.0,195,72.3,63.9,0,38.05753,200,101,72.6,64.1,0,50.97723,100.0,96,73.2,63.9,0,25.34468,100.0,95,70.6,63.5,0,36.88658,100,201,69.7,63.2,0,33.880066,200,195,71.9,62.4,0,29.431122,200.0,98,68.4,62.4,0,43.031464,100,201,67.8,61.9,0,45.70419,200,86.8,86.9,87.9,145.5,103.8,116.7,1.3,0.0,30.01
20170805,2240,72.9,60.0,28.77592764,29.654615,242,44.6,42.8,5.6,72.9,69.9,-0.2,0.55,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.3,74.6,62.0,0.0,0.0,0.0,60.4,0.0,0,70.1,0.0,61.4,0.8125,54.3,0,0,-0.1,1.5,0,0,0,73.0,72.6,58.8,55.2,15,36.6,61.2,20.0,0,72.5,1.0,61.4,0.8125,57.6,0,0,94.5,55.0,9.9,4.7,1.1,15,15,69.0,65.0,82.8,100,30.6,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,1,20.2,0,72,111,69.0,0,0.0,0.0,85.0,55.0,0.0,66.8,63.5,1.0,2200.0,14,71.2,66.1,0,100.0,260.0,4,69.6,63.7,0,0.03530658,0,-18,71.7,63.7,0,0.0,0.0,1268,75.0,64.3,0,0.010978153,700,127,71.0,64.1,0,0.0,0.0,48,71.1,64.6,0,0.0,0.0,-1,70.9,64.8,0,0.0,0.0,47,70.1,67.2,0,0.0,0,43,71.8,64.6,0,0.024573043,0.0,11,69.6,66.5,0,100,950,-1,0,64.7,0,0.024280684,0.0,-2,70.6,64.7,0,0.03617945,0.0,100,73.0,61.2,0,39.49115,100,196,69.1,61.4,0,38.31352,200,198,70.1,61.2,0,39.933872,200,203,73.0,61.6,0,24.670088,200,97,73.1,63.3,0,23.835083,100.0,196,71.6,62.3,0,24.785591,200,198,72.8,62.1,0,20.095694,200.0,103,70.7,63.4,0,27.956331,100,194,72.6,62.6,0,22.50772,200.0,104,69.2,62.1,0,30.927834,100,101,72.8,60.9,0,35.595093,100,103,71.3,61.2,0,36.106,100,201,71.4,60.9,0,30.607965,200.0,104,72.4,62.5,0,22.637579,100,206,71.8,61.8,0,32.912632,200,192,72.6,63.0,0,27.945673,200,210,71.8,61.9,0,23.046635,200,98,70.6,63.1,0,30.319017,100,179,70.4,60.9,0,28.648981,200,198,69.4,61.8,0,27.248156,200,98,72.9,60.2,0,49.49495,100,201,71.4,60.7,0,39.438965,200,201,72.5,60.9,0,27.42253,200.0,-1,73.0,66.8,0,0.0,0,197,73.0,61.4,0,29.584862,200.0,194,72.6,63.0,0,35.58448,200,202,72.7,61.8,0,28.567928,200.0,143,69.6,62.2,0,37.05732,150,204,72.6,61.7,0,35.849648,200.0,207,70.9,60.9,0,30.084034,200,98,72.8,60.7,0,49.62572,100,200,72.3,60.4,0,41.95014,200,199,72.4,61.5,0,35.1697,200.0,98,73.4,61.9,0,24.605215,100.0,196,71.6,61.9,0,26.164215,200,95,71.7,62.5,0,30.727762,100,99,71.9,63.0,0,27.657213,100,95,70.5,284.9,0,25.842009,100,200,72.4,61.8,0,32.327587,200.0,200,70.8,61.2,0,34.698383,200,102,73.6,61.9,0,32.65238,100.0,95,73.4,62.3,0,35.864487,100.0,198,72.5,61.5,0,32.340065,200.0,101,72.0,62.2,0,38.758965,100,202,68.9,60.6,0,48.802433,200,94,73.5,63.1,0,35.604305,100.0,76,71.8,61.7,0,33.63903,100,106,70.0,63.6,0,37.199406,100,191,72.3,61.7,0,35.909786,200,208,69.1,60.4,0,53.23003,200,207,72.9,63.6,0,41.21029,200.0,194,72.3,63.1,0,38.05753,200,100,72.7,63.3,0,50.97723,100.0,100,73.2,63.1,0,25.776285,100.0,95,70.8,62.6,0,37.263287,100,200,69.9,62.2,0,33.880066,200,193,72.1,61.2,0,29.431122,200.0,97,68.6,61.2,0,43.031464,100,199,68.1,60.7,0,45.70419,200,86.8,86.9,88.1,144.5,103.8,116.4,3.3,-0.2,30.01
20170805,2245,72.8,61.9,29.07492105,29.654615,244,43.5,41.8,5.6,72.6,70.8,-0.2,0.6,0,0,0,5,100,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.8,74.4,63.4,0.0,0.0,0.0,60.4,0.0,0,70.3,0.0,61.4,0.8125,51.5,0,0,-0.1,1.5,0,0,0,73.1,72.7,58.8,55.6,15,34.4,61.2,20.0,0,72.7,0.99,61.4,0.8125,57.5,0,0,95.4,55.8,9.9,4.8,1.1,15,15,67.6,65.0,82.8,100,30.7,0,72.5,1.3,65.43104,64.93104,0,13.1,0,0,0,20.0,0,72,113,70.9,0,0.0,0.0,85.0,55.0,0.0,66.9,64.4,1.0,2200.0,16,71.4,67.0,0,100.0,260.0,4,69.8,64.4,0,0.03530658,0,-18,71.9,64.6,0,0.0,0.0,1267,75.2,64.9,0,0.010978153,700,126,71.4,64.9,0,0.0,0.0,47,71.4,65.5,0,0.0,0.0,-1,71.2,65.7,0,0.0,0.0,45,70.4,68.4,0,0.0,0,43,72.0,65.2,0,0.024573043,0.0,12,69.9,67.1,0,100,950,-1,0,65.7,0,0.024280684,0.0,-3,70.8,65.9,0,0.03617945,0.0,101,73.0,60.8,0,39.49115,100,197,69.0,61.0,0,38.31352,200,199,70.0,60.9,0,39.933872,200,203,73.0,61.1,0,24.670088,200,97,73.2,62.9,0,23.835083,100.0,198,71.6,61.8,0,24.785591,200,199,72.8,61.6,0,20.095694,200.0,103,70.8,62.9,0,27.956331,100,196,72.6,62.0,0,22.50772,200.0,103,69.3,61.6,0,30.927834,100,102,72.8,60.6,0,35.595093,100,105,71.3,60.8,0,36.106,100,202,71.5,60.5,0,30.607965,200.0,103,72.4,62.0,0,22.637579,100,210,71.8,61.3,0,32.912632,200,195,72.7,62.5,0,27.945673,200,212,71.8,61.4,0,23.046635,200,99,70.7,62.7,0,30.319017,100,204,70.4,60.4,0,29.10549,200,196,69.4,61.3,0,27.248156,200,100,72.9,59.9,0,49.49495,100,204,71.4,60.4,0,39.438965,200,204,72.5,60.5,0,27.42253,200.0,0,73.1,67.9,0,0.0,0,201,73.0,61.0,0,29.584862,200.0,194,72.5,62.5,0,35.58448,200,202,72.7,61.3,0,28.567928,200.0,145,69.5,61.7,0,37.05732,150,207,72.6,61.1,0,35.849648,200.0,207,70.9,60.5,0,30.084034,200,99,72.9,60.3,0,49.62572,100,202,72.3,60.1,0,41.95014,200,198,72.4,61.0,0,35.1697,200.0,98,73.4,61.4,0,24.605215,100.0,198,71.7,61.4,0,26.164215,200,96,71.6,62.0,0,30.727762,100,101,71.9,62.5,0,27.657213,100,98,70.5,284.7,0,25.842009,100,200,72.5,61.3,0,32.327587,200.0,203,70.9,60.8,0,34.698383,200,105,73.7,61.3,0,32.65238,100.0,96,73.4,61.9,0,35.864487,100.0,199,72.5,60.9,0,32.340065,200.0,101,72.0,61.6,0,38.758965,100,212,68.8,60.3,0,48.802433,200,95,73.6,62.6,0,35.604305,100.0,93,71.8,61.2,0,33.63903,100,105,70.0,62.9,0,37.199406,100,198,72.3,61.1,0,36.380558,200,215,69.2,60.0,0,53.23003,200,209,73.0,63.1,0,41.21029,200.0,195,72.3,62.5,0,38.05753,200,101,72.8,62.8,0,50.97723,100.0,99,73.3,62.5,0,25.776285,100.0,96,71.0,62.1,0,37.263287,100,201,70.0,61.7,0,33.880066,200,195,72.1,60.7,0,29.431122,200.0,98,68.7,60.7,0,43.031464,100,199,68.3,60.3,0,45.70419,200,86.8,86.9,88.1,147.5,103.8,116.6,1.3,0.0,30.01
20170805,2250,72.7,63.3,29.27679091,29.654615,239,43.2,43.2,4.9,72.4,73.1,-0.1,0.55,0,0,0,5,99,0,0,1,0,0,0,200,72,7.5,4.9,7.5,200,75.8,74.6,64.9,0.0,0.0,0.0,60.8,0.0,0,70.0,0.0,61.8,0.8125,49.9,0,0,-0.1,1.5,0,0,0,73.1,72.7,59.1,55.7,15,32.3,61.4,20.0,0,72.5,1.0,61.8,0.8125,57.5,0,0,95.1,56.0,9.9,4.5,1.4,15,15,72.0,65.0,82.8,100,30.0,0,72.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,108,72.2,0,0.0,0.0,85.0,55.0,0.0,67.0,65.0,1.0,2200.0,15,71.6,68.4,0,100.0,260.0,3,69.9,65.1,0,0.03530658,0,-17,72.1,65.5,0,0.0,0.0,1268,75.4,65.5,0,0.010978153,700,129,71.6,65.5,0,0.0,0.0,47,71.5,66.3,0,0.0,0.0,-1,71.5,66.5,0,0.0,0.0,47,70.5,69.3,0,0.0,0,43,72.1,65.7,0,0.024573043,0.0,10,70.1,68.0,0,100,950,0,0,66.5,0,0.024280684,0.0,-2,70.9,66.8,0,0.03617945,0.0,101,73.0,60.6,0,39.49115,100,196,69.0,60.9,0,38.31352,200,200,70.0,60.8,0,39.933872,200,204,73.0,61.0,0,24.670088,200,97,73.2,62.6,0,23.835083,100.0,197,71.6,61.5,0,24.785591,200,201,72.9,61.3,0,20.095694,200.0,103,70.8,62.6,0,27.956331,100,196,72.7,61.8,0,22.50772,200.0,102,69.3,61.4,0,30.927834,100,101,72.9,60.6,0,35.595093,100,103,71.4,60.7,0,36.106,100,201,71.5,60.4,0,30.607965,200.0,102,72.4,61.8,0,22.184092,100,206,71.8,61.1,0,32.912632,200,193,72.6,62.2,0,27.945673,200,211,71.8,61.2,0,23.046635,200,98,70.7,62.4,0,30.319017,100,196,70.3,60.3,0,28.809378,200,199,69.3,61.2,0,27.248156,200,99,72.9,60.0,0,49.49495,100,204,71.3,60.4,0,39.438965,200,203,72.5,60.4,0,27.42253,200.0,0,73.2,68.7,0,0.0,0,199,73.0,60.8,0,29.584862,200.0,194,72.5,62.1,0,35.58448,200,202,72.7,61.0,0,28.567928,200.0,144,69.5,61.5,0,37.05732,150,203,72.6,60.9,0,35.849648,200.0,204,70.9,60.4,0,29.639854,200,99,72.9,60.2,0,49.62572,100,201,72.2,60.2,0,41.95014,200,197,72.5,60.9,0,35.1697,200.0,98,73.5,61.2,0,24.605215,100.0,199,71.7,61.1,0,26.164215,200,95,71.6,61.7,0,30.727762,100,99,71.9,62.2,0,27.657213,100,96,70.5,285.0,0,25.842009,100,200,72.5,61.0,0,32.327587,200.0,202,70.9,60.6,0,34.698383,200,103,73.7,61.1,0,32.65238,100.0,96,73.5,61.7,0,35.864487,100.0,199,72.5,60.7,0,32.340065,200.0,101,72.1,61.3,0,38.758965,100,209,68.7,60.2,0,48.802433,200,94,73.7,62.3,0,35.604305,100.0,88,71.7,61.0,0,33.63903,100,104,70.0,62.7,0,37.199406,100,196,72.3,60.8,0,36.380558,200,213,69.2,60.0,0,53.23003,200,208,73.0,62.8,0,41.21029,200.0,194,72.3,62.2,0,38.05753,200,101,72.8,62.4,0,50.97723,100.0,100,73.3,62.2,0,25.776285,100.0,96,71.0,61.9,0,37.263287,100,202,70.1,61.5,0,33.880066,200,194,72.1,60.5,0,29.431122,200.0,98,68.8,60.6,0,43.031464,100,198,68.5,60.2,0,45.70419,200,86.9,87.0,87.9,145.5,103.8,116.6,1.3,0.1,30.01
20170805,2255,72.5,61.3,28.76569568,29.654615,228,47.9,47.8,4.2,71.6,73.2,-0.1,0.55,0,0,0,5,94,0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,76.6,74.5,65.8,0.0,0.0,0.0,60.8,0.0,0,70.1,0.0,61.8,0.8125,48.7,0,0,-0.1,1.5,0,0,0,73.1,72.7,59.8,55.5,15,30.3,61.4,20.0,0,72.6,0.99,61.8,0.8125,57.5,0,0,94.3,55.6,9.9,4.4,1.5,15,15,69.8,65.0,82.8,100,29.8,0,72.5,1.3,65.55173,65.05173,0,13.0,0,0,0,0.0,0,72,110,73.2,0,0.0,0.0,85.0,55.0,0.0,67.1,65.4,1.0,2200.0,13,71.7,69.0,0,100.0,260.0,3,70.0,65.7,0,0.03530658,0,-17,72.2,66.2,0,0.0,0.0,1269,75.5,66.0,0,0.010978153,700,127,71.8,66.1,0,0.0,0.0,48,71.7,67.0,0,0.0,0.0,-1,71.7,67.1,0,0.0,0.0,47,70.6,70.0,0,0.0,0,42,72.2,66.2,0,0.024573043,0.0,11,70.3,68.6,0,100,950,-2,0,67.3,0,0.024280684,0.0,-3,71.1,67.5,0,0.03617945,0.0,101,73.1,60.9,0,39.49115,100,196,68.9,61.1,0,38.31352,200,199,69.9,61.0,0,39.933872,200,202,73.1,61.1,0,24.670088,200,97,73.2,62.4,0,23.835083,100.0,200,71.6,61.5,0,24.785591,200,197,72.8,61.3,0,20.095694,200.0,103,70.9,62.5,0,27.956331,100,195,72.7,61.7,0,22.50772,200.0,103,69.4,61.4,0,30.927834,100,101,72.9,60.8,0,35.595093,100,102,71.4,61.0,0,36.106,100,201,71.5,60.7,0,30.607965,200.0,101,72.4,61.8,0,22.184092,100,207,71.8,61.2,0,32.912632,200,192,72.7,62.1,0,27.945673,200,209,71.8,61.2,0,23.046635,200,99,70.8,62.4,0,30.319017,100,214,70.3,60.5,0,28.809378,200,200,69.3,61.3,0,27.248156,200,99,72.9,60.3,0,49.49495,100,204,71.3,60.7,0,39.438965,200,203,72.5,60.6,0,27.42253,200.0,0,73.2,69.3,0,0.0,0,199,73.0,60.9,0,29.584862,200.0,194,72.5,62.1,0,35.58448,200,202,72.7,61.0,0,28.567928,200.0,144,69.5,61.6,0,37.05732,150,202,72.6,61.0,0,35.849648,200.0,204,71.0,60.6,0,29.639854,200,99,72.9,60.5,0,49.62572,100,200,72.2,60.5,0,41.95014,200,201,72.5,61.0,0,35.1697,200.0,98,73.5,61.2,0,24.605215,100.0,198,71.7,61.1,0,26.164215,200,94,71.6,61.7,0,30.727762,100,101,71.9,62.2,0,27.657213,100,96,70.5,285.0,0,25.842009,100,199,72.5,61.1,0,32.327587,200.0,200,70.9,60.8,0,34.698383,200,103,73.7,61.1,0,32.65238,100.0,100,73.5,61.9,0,36.246815,100.0,199,72.5,60.8,0,32.340065,200.0,101,72.0,61.4,0,38.758965,100,207,68.6,60.4,0,48.802433,200,95,73.8,62.2,0,35.604305,100.0,84,71.7,61.0,0,33.63903,100,105,70.1,62.7,0,37.199406,100,199,72.3,60.9,0,36.380558,200,207,69.2,60.3,0,53.23003,200,208,73.0,62.6,0,41.21029,200.0,194,72.3,62.2,0,38.05753,200,101,72.8,62.3,0,50.97723,100.0,101,73.3,62.2,0,25.776285,100.0,95,71.0,61.9,0,37.263287,100,201,70.1,61.6,0,33.880066,200,194,72.1,60.6,0,29.431122,200.0,98,68.8,60.8,0,43.031464,100,198,68.6,60.5,0,45.70419,200,86.9,87.0,88.0,145.5,103.8,116.8,3.0,-0.1,30.02
20170805,2300,72.4,62.2,28.87138891,29.654615,1,50.5,50.5,4.15,71.7,73.2,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.2,74.5,66.8,0.0,0.0,0.0,60.8,0.0,0,69.9,0.0,61.8,0.8125,48.0,0,0,-0.1,1.5,0,0,0,73.1,72.6,60.4,55.3,15,28.8,61.4,20.0,0,72.5,0.98,61.8,0.8125,57.5,0,0,92.9,55.5,9.9,4.7,1.1,15,15,69.8,69.0,82.8,100,30.0,0,72.5,1.3,65.55173,65.05173,0,13.0,0,0,0,0.0,0,72,110,73.9,0,0.0,0.0,85.0,55.0,0.0,67.2,65.7,1.0,2200.0,16,71.9,69.8,0,100.0,260.0,3,70.1,66.2,0,0.03530658,0,-18,72.3,66.8,0,0.0,0.0,1268,75.6,66.5,0,0.010978153,700,126,72.0,66.7,0,0.0,0.0,47,71.9,67.6,0,0.0,0.0,-1,71.8,67.7,0,0.0,0.0,44,70.7,70.4,0,0.0,0,43,72.3,66.7,0,0.024573043,0.0,10,70.4,69.2,0,100,950,-1,0,67.9,0,0.024280684,0.0,-3,71.2,68.1,0,0.03617945,0.0,101,73.1,61.2,0,39.49115,100,194,68.9,61.5,0,38.31352,200,198,69.9,61.4,0,39.933872,200,202,73.1,61.4,0,24.670088,200,96,73.2,62.5,0,23.835083,100.0,195,71.6,61.6,0,24.785591,200,198,72.9,61.5,0,20.095694,200.0,103,70.9,62.6,0,27.956331,100,195,72.7,61.9,0,22.50772,200.0,102,69.4,61.7,0,30.927834,100,101,72.9,61.3,0,35.595093,100,101,71.4,61.4,0,36.106,100,201,71.5,61.0,0,30.607965,200.0,102,72.4,62.0,0,22.184092,100,207,71.8,61.5,0,32.912632,200,191,72.7,62.2,0,27.945673,200,210,71.8,61.4,0,23.046635,200,98,70.8,62.5,0,30.319017,100,192,70.3,60.9,0,28.809378,200,197,69.3,61.7,0,27.248156,200,99,72.9,60.8,0,49.49495,100,200,71.3,61.1,0,39.438965,200,203,72.5,60.9,0,27.42253,200.0,-1,73.3,69.7,0,0.0,0,199,73.0,61.2,0,29.584862,200.0,194,72.5,62.3,0,35.58448,200,201,72.7,61.2,0,28.567928,200.0,144,69.5,61.8,0,37.05732,150,204,72.6,61.2,0,35.849648,200.0,204,71.0,60.9,0,29.639854,200,98,73.0,60.9,0,49.62572,100,200,72.2,60.9,0,41.95014,200,197,72.5,61.3,0,35.1697,200.0,97,73.5,61.5,0,24.605215,100.0,196,71.7,61.4,0,26.164215,200,96,71.6,61.8,0,30.727762,100,100,72.0,62.3,0,27.657213,100,94,70.5,285.0,0,25.842009,100,198,72.5,61.3,0,32.327587,200.0,201,71.0,61.1,0,34.698383,200,103,73.7,61.4,0,32.65238,100.0,99,73.5,62.2,0,36.246815,100.0,197,72.5,61.2,0,32.340065,200.0,101,72.0,61.5,0,38.758965,100,203,68.6,60.8,0,48.802433,200,95,73.8,62.2,0,35.604305,100.0,81,71.7,61.3,0,33.63903,100,104,70.1,62.8,0,37.199406,100,199,72.3,61.2,0,36.380558,200,212,69.2,60.7,0,53.23003,200,208,73.0,62.6,0,41.21029,200.0,193,72.3,62.3,0,38.05753,200,101,72.8,62.4,0,50.97723,100.0,100,73.3,62.3,0,25.776285,100.0,96,71.1,62.1,0,37.263287,100,201,70.2,61.8,0,33.880066,200,194,72.2,60.9,0,29.431122,200.0,97,68.9,61.2,0,43.031464,100,198,68.7,60.9,0,45.70419,200,86.9,87.0,88.1,146.5,103.9,116.9,1.3,-0.1,30.02
20170805,2305,72.2,62.9,28.87440082,24.99981917,1,50.5,50.9,4.15,71.8,73.2,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.5,74.1,66.1,0.0,0.0,0.0,60.8,0.0,0,70.2,0.0,61.8,0.8125,47.2,0,0,-0.1,1.5,0,0,0,73.1,72.7,68.1,56.3,15,30.7,61.4,20.0,0,72.6,0.99,61.8,0.8125,57.5,0,0,75.5,55.6,9.9,4.5,1.4,15,15,55.0,71.0,83.0,100,44.6,0,72.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,108,74.5,0,0.0,0.0,85.0,55.0,0.0,67.2,65.9,1.0,2200.0,17,72.0,69.5,0,100.0,260.0,3,70.2,66.8,0,0.03530658,0,-18,72.4,67.2,0,0.0,0.0,1268,75.7,67.0,0,0.010978153,700,128,72.2,67.1,0,0.0,0.0,47,72.0,68.1,0,0.0,0.0,-1,72.0,68.3,0,0.0,0.0,45,70.8,70.8,0,0.0,0,43,72.4,67.1,0,0.024573043,0.0,10,70.6,69.4,0,100,950,-2,0,68.4,0,0.024280684,0.0,-3,71.3,68.7,0,0.03617945,0.0,100,73.1,64.8,0,39.49115,100,194,68.9,65.1,0,38.31352,200,199,69.9,65.1,0,39.933872,200,202,73.1,64.1,0,24.670088,200,97,73.3,63.6,0,23.835083,100.0,196,71.6,63.7,0,24.785591,200,197,72.9,63.6,0,20.095694,200.0,103,70.9,64.1,0,27.956331,100,197,72.7,63.9,0,22.50772,200.0,102,69.4,64.2,0,30.927834,100,101,72.9,65.5,0,35.595093,100,102,71.4,65.1,0,36.106,100,200,71.5,65.0,0,30.607965,200.0,102,72.4,64.1,0,22.184092,100,203,71.8,64.4,0,32.912632,200,192,72.7,63.7,0,27.945673,200,208,71.8,63.6,0,23.046635,200,98,70.8,63.9,0,30.319017,100,194,70.3,64.3,0,28.809378,200,199,69.3,64.5,0,27.248156,200,98,72.9,65.6,0,49.49495,100,202,71.2,65.4,0,39.438965,200,201,72.5,64.3,0,27.42253,200.0,0,73.3,70.1,0,0.0,0,197,73.0,64.1,0,29.584862,200.0,194,72.5,64.1,0,35.58448,200,201,72.8,63.6,0,28.567928,200.0,152,69.5,64.4,0,37.495438,150,203,72.6,63.7,0,35.849648,200.0,204,71.0,64.2,0,29.639854,200,99,73.0,64.9,0,49.62572,100,200,72.2,65.9,0,41.95014,200,203,72.5,64.1,0,35.1697,200.0,97,73.5,63.8,0,24.605215,100.0,195,71.7,63.6,0,26.164215,200,94,71.6,63.6,0,30.727762,100,99,72.0,64.0,0,27.657213,100,94,70.5,285.3,0,26.282915,100,200,72.5,63.7,0,32.327587,200.0,201,71.0,64.5,0,34.698383,200,104,73.7,63.7,0,32.65238,100.0,101,73.6,64.9,0,36.246815,100.0,197,72.5,64.0,0,32.340065,200.0,100,72.0,63.6,0,38.758965,100,207,68.6,65.1,0,48.802433,200,95,73.8,63.5,0,35.604305,100.0,121,71.7,63.9,0,34.446075,100,105,70.1,64.4,0,37.199406,100,196,72.3,63.9,0,36.380558,200,210,69.3,65.2,0,53.23003,200,207,72.9,63.6,0,41.21029,200.0,193,72.3,63.9,0,38.05753,200,101,72.9,63.7,0,50.97723,100.0,100,73.3,63.7,0,25.776285,100.0,96,71.1,64.0,0,37.263287,100,197,70.2,64.2,0,33.880066,200,194,72.2,63.7,0,29.431122,200.0,97,68.9,64.2,0,43.031464,100,197,68.8,64.6,0,45.70419,200,87.0,87.1,88.4,143.5,103.9,116.6,3.2,-0.1,30.02
20170805,2310,72.1,63.6,28.94054657,24.99981917,1,50.5,51.0,4.15,71.9,73.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,77.8,74.1,65.7,0.0,0.0,0.0,60.8,0.0,0,70.2,0.0,61.8,0.8125,47.0,0,0,-0.2,1.5,0,0,0,73.1,72.7,72.2,56.5,15,35.5,61.4,20.0,0,72.6,1.0,61.8,0.8125,57.7,0,0,65.3,56.0,9.9,4.7,1.1,15,15,54.5,71.0,83.0,100,65.1,0,72.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,110,75.1,0,0.0,0.0,85.0,55.0,0.0,67.3,65.9,1.0,2200.0,16,72.1,69.4,0,100.0,260.0,3,70.2,67.2,0,0.03530658,0,-18,72.4,67.6,0,0.0,0.0,1268,75.8,67.4,0,0.010978153,700,127,72.3,67.6,0,0.0,0.0,47,72.2,68.5,0,0.0,0.0,-1,72.1,68.8,0,0.0,0.0,50,70.9,71.2,0,0.0,0,43,72.5,67.6,0,0.024573043,0.0,10,70.7,69.8,0,100,950,-2,0,68.9,0,0.024280684,0.0,-3,71.4,69.1,0,0.03617945,0.0,99,73.1,68.7,0,39.49115,100,195,69.1,68.9,0,38.31352,200,199,70.1,68.9,0,39.933872,200,202,73.1,67.7,0,24.670088,200,96,73.3,65.7,0,23.835083,100.0,194,71.6,66.7,0,24.785591,200,196,72.9,66.7,0,20.095694,200.0,103,71.0,66.7,0,27.956331,100,194,72.8,66.7,0,22.50772,200.0,101,69.5,67.2,0,30.927834,100,100,72.9,69.6,0,35.595093,100,102,71.4,69.1,0,36.106,100,196,71.6,69.0,0,30.607965,200.0,102,72.4,67.2,0,22.184092,100,204,71.8,67.9,0,32.912632,200,193,72.7,66.2,0,28.398386,200,207,71.8,66.7,0,23.046635,200,97,70.8,66.5,0,30.319017,100,207,70.4,68.3,0,28.809378,200,202,69.5,68.2,0,27.248156,200,99,73.2,69.9,0,49.939873,100,203,71.3,69.5,0,39.438965,200,201,72.6,68.5,0,27.42253,200.0,0,73.3,70.3,0,0.0,0,198,73.0,67.8,0,29.584862,200.0,194,72.5,66.9,0,35.58448,200,200,72.8,66.8,0,28.567928,200.0,150,69.6,67.8,0,37.495438,150,200,72.6,67.3,0,35.849648,200.0,202,71.0,68.2,0,29.639854,200,98,73.1,69.1,0,49.62572,100,200,72.3,69.9,0,41.95014,200,198,72.6,67.8,0,35.1697,200.0,101,73.5,67.0,0,25.131596,100.0,195,71.7,66.7,0,26.164215,200,94,71.7,66.4,0,30.727762,100,97,72.0,66.7,0,27.657213,100,93,70.6,284.9,0,26.282915,100,202,72.5,66.9,0,32.327587,200.0,201,71.1,68.2,0,34.698383,200,102,73.8,67.2,0,32.65238,100.0,99,73.6,68.5,0,36.246815,100.0,196,72.5,67.7,0,32.340065,200.0,100,72.1,66.9,0,38.758965,100,197,68.7,68.8,0,48.802433,200,94,73.9,65.8,0,35.604305,100.0,120,71.7,67.2,0,34.446075,100,103,70.2,67.1,0,37.199406,100,200,72.3,67.5,0,36.380558,200,211,69.4,69.2,0,53.23003,200,206,73.0,65.7,0,41.21029,200.0,200,72.4,66.7,0,38.639805,200,177,72.9,66.2,0,58.34173,175.0,99,73.4,66.4,0,25.776285,100.0,95,71.2,66.9,0,37.263287,100,199,70.3,67.7,0,33.880066,200,192,72.2,67.5,0,29.431122,200.0,97,69.0,68.2,0,43.031464,100,198,68.9,68.7,0,45.70419,200,87.0,87.1,88.3,145.5,103.9,116.8,1.4,-0.1,30.02
20170805,2315,71.9,63.7,28.8302864,24.99981917,1,50.5,51.0,4.15,72.1,73.3,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.1,74.1,66.0,0.0,0.0,0.0,60.8,0.0,0,70.1,0.0,61.8,0.8125,46.4,0,0,-0.2,1.5,0,0,0,73.2,72.7,73.4,56.3,15,40.7,61.4,20.0,0,72.7,1.01,61.8,0.8125,57.7,0,0,62.4,55.6,10.0,4.7,1.3,15,15,54.5,71.0,83.0,100,84.3,0,72.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,109,75.5,0,0.0,0.0,85.0,55.0,0.0,67.3,66.0,1.0,2200.0,16,72.2,70.0,0,100.0,260.0,3,70.3,67.6,0,0.03530658,0,-17,72.5,68.0,0,0.0,0.0,1269,75.9,67.8,0,0.010978153,700,128,72.4,68.0,0,0.0,0.0,46,72.3,68.9,0,0.0,0.0,-1,72.3,69.3,0,0.0,0.0,45,71.0,71.5,0,0.0,0,43,72.5,68.0,0,0.024573043,0.0,9,70.8,70.3,0,100,950,-2,0,69.4,0,0.024280684,0.0,-3,71.5,69.5,0,0.03617945,0.0,100,73.2,71.0,0,39.49115,100,195,69.3,71.1,0,38.31352,200,199,70.3,70.9,0,39.933872,200,202,73.1,70.1,0,24.670088,200,96,73.3,67.6,0,23.835083,100.0,195,71.7,69.0,0,24.785591,200,198,73.0,68.9,0,20.095694,200.0,104,71.1,68.7,0,27.956331,100,198,72.8,69.0,0,22.50772,200.0,102,69.6,69.3,0,30.927834,100,101,73.0,71.7,0,35.595093,100,102,71.5,71.3,0,36.106,100,200,71.6,71.2,0,30.607965,200.0,103,72.4,69.4,0,22.184092,100,206,71.9,70.1,0,32.912632,200,195,72.7,68.3,0,28.398386,200,210,71.9,68.9,0,23.046635,200,98,70.9,68.5,0,30.319017,100,197,70.5,70.6,0,28.809378,200,204,69.6,70.5,0,27.702703,200,100,73.2,71.9,0,49.939873,100,204,71.3,71.6,0,39.438965,200,200,72.6,70.8,0,27.42253,200.0,0,73.3,70.6,0,0.0,0,198,73.1,70.2,0,29.584862,200.0,194,72.6,69.0,0,35.58448,200,201,72.8,69.2,0,28.567928,200.0,152,69.7,70.0,0,37.495438,150,205,72.6,69.8,0,35.849648,200.0,204,71.1,70.5,0,29.639854,200,99,73.2,71.3,0,49.62572,100,202,72.4,71.8,0,41.95014,200,201,72.7,70.2,0,35.1697,200.0,102,73.5,69.2,0,25.131596,100.0,196,71.8,69.1,0,26.164215,200,97,71.7,68.6,0,30.727762,100,98,72.1,68.8,0,27.657213,100,95,70.7,284.7,0,26.282915,100,202,72.6,69.3,0,32.327587,200.0,200,71.2,70.4,0,34.698383,200,102,73.8,69.8,0,32.65238,100.0,100,73.7,70.6,0,36.246815,100.0,198,72.6,70.1,0,32.340065,200.0,101,72.1,69.3,0,38.758965,100,214,69.0,70.9,0,48.802433,200,107,73.9,67.9,0,36.13162,100.0,117,71.8,69.5,0,34.446075,100,105,70.4,69.2,0,37.199406,100,203,72.3,70.0,0,36.380558,200,216,69.6,71.3,0,53.23003,200,207,73.1,67.9,0,41.21029,200.0,201,72.5,69.0,0,38.639805,200,178,73.0,68.6,0,58.34173,175.0,100,73.5,68.7,0,25.776285,100.0,95,71.3,69.3,0,37.263287,100,202,70.4,70.0,0,33.880066,200,195,72.3,70.1,0,29.431122,200.0,98,69.2,70.6,0,43.031464,100,198,69.0,71.0,0,45.70419,200,87.0,87.1,88.1,146.5,103.9,116.8,1.2,0.1,30.02
20170805,2320,71.8,63.6,28.74762637,24.99981917,1,50.5,51.1,4.15,72.2,73.4,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,78.3,74.2,66.4,0.0,0.0,0.0,60.8,0.0,0,70.2,0.0,61.8,0.8125,46.0,0,0,-0.2,1.5,0,0,0,73.3,72.8,73.8,56.4,15,46.0,61.4,20.0,0,72.7,1.0,61.8,0.8125,57.6,0,0,61.2,55.8,10.0,4.4,1.4,15,15,54.1,71.0,83.0,100,99.7,0,72.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,109,75.9,0,0.0,0.0,85.0,55.0,0.0,67.4,66.2,1.0,2200.0,16,72.2,70.5,0,100.0,260.0,3,70.4,68.1,0,0.03530658,0,-17,72.5,68.4,0,0.0,0.0,1269,75.9,68.2,0,0.010978153,700,127,72.5,68.3,0,0.0,0.0,47,72.5,69.3,0,0.0,0.0,-1,72.4,69.7,0,0.0,0.0,46,71.0,71.8,0,0.0,0,44,72.6,68.4,0,0.024573043,0.0,8,70.9,70.7,0,100,950,-3,0,69.8,0,0.024280684,0.0,-4,71.6,69.9,0,0.03617945,0.0,100,73.3,72.2,0,39.49115,100,194,69.5,72.3,0,38.31352,200,198,70.5,72.1,0,39.933872,200,201,73.2,71.6,0,24.670088,200,96,73.4,69.2,0,23.835083,100.0,195,71.8,70.6,0,24.785591,200,199,73.0,70.4,0,20.095694,200.0,103,71.2,70.2,0,27.956331,100,198,72.8,70.5,0,22.50772,200.0,102,69.7,70.7,0,30.927834,100,101,73.0,72.8,0,35.595093,100,103,71.6,72.5,0,36.106,100,199,71.7,72.4,0,30.607965,200.0,102,72.4,70.8,0,22.184092,100,203,72.0,71.6,0,32.912632,200,194,72.8,69.9,0,28.398386,200,208,72.0,70.4,0,23.046635,200,97,71.0,70.0,0,30.319017,100,194,70.6,71.9,0,28.809378,200,208,69.8,71.9,0,27.407864,200,99,73.3,72.9,0,49.939873,100,203,71.4,72.7,0,39.438965,200,200,72.7,72.1,0,27.42253,200.0,0,73.3,70.8,0,0.0,0,196,73.1,71.6,0,29.584862,200.0,194,72.7,70.6,0,35.58448,200,200,72.8,70.7,0,28.567928,200.0,151,69.8,71.4,0,37.495438,150,203,72.6,71.4,0,35.849648,200.0,204,71.2,71.9,0,29.639854,200,98,73.3,72.5,0,49.62572,100,200,72.5,72.8,0,41.95014,200,197,72.7,71.7,0,35.1697,200.0,101,73.5,70.7,0,25.131596,100.0,197,71.9,70.6,0,26.164215,200,97,71.8,70.2,0,30.727762,100,99,72.1,70.3,0,27.657213,100,94,70.8,284.8,0,26.282915,100,204,72.6,70.8,0,32.327587,200.0,199,71.4,71.7,0,34.698383,200,104,73.9,71.3,0,32.65238,100.0,100,73.7,71.9,0,36.246815,100.0,198,72.6,71.5,0,32.340065,200.0,102,72.1,70.8,0,38.758965,100,203,69.4,72.0,0,48.802433,200,105,73.9,69.5,0,36.13162,100.0,117,71.8,70.9,0,34.446075,100,104,70.4,70.7,0,37.199406,100,202,72.4,71.5,0,36.380558,200,210,69.8,72.4,0,53.23003,200,206,73.1,69.5,0,41.21029,200.0,200,72.5,70.7,0,38.639805,200,176,73.1,70.3,0,58.34173,175.0,99,73.5,70.4,0,25.776285,100.0,95,71.3,70.9,0,37.263287,100,202,70.4,71.5,0,33.94275,200,194,72.4,71.5,0,29.431122,200.0,97,69.4,71.9,0,43.031464,100,197,69.2,72.3,0,45.70419,200,87.1,87.2,88.1,147.5,103.9,116.5,3.4,-0.1,30.02
20170805,2325,71.6,64.3,28.74764432,24.99981917,1,50.6,51.2,0.05,72.3,73.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.5,74.2,66.3,0.0,0.0,0.0,60.8,0.0,0,70.3,0.0,61.8,0.8125,45.6,0,0,-0.2,1.5,0,0,0,73.4,72.9,74.1,56.5,15,51.3,61.4,20.0,0,72.8,1.02,61.8,0.8125,57.6,0,0,60.7,56.0,9.9,4.8,1.0,15,15,54.7,71.0,83.0,100,99.5,0,72.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,102,76.2,0,0.0,0.0,85.0,55.0,0.0,67.4,66.3,1.0,2200.0,15,72.3,70.4,0,100.0,260.0,3,70.4,68.4,0,0.03530658,0,-17,72.6,68.7,0,0.0,0.0,1269,76.0,68.6,0,0.010978153,700,129,72.6,68.6,0,0.0,0.0,47,72.6,69.6,0,0.0,0.0,-1,72.5,70.0,0,0.0,0.0,43,71.1,72.1,0,0.0,0,43,72.6,68.7,0,0.024573043,0.0,9,71.0,71.1,0,100,950,-3,0,70.1,0,0.024280684,0.0,-4,71.7,70.1,0,0.03617945,0.0,100,73.3,72.9,0,39.49115,100,194,69.7,73.0,0,38.31352,200,200,70.7,72.7,0,39.933872,200,203,73.3,72.5,0,24.670088,200,96,73.4,70.4,0,23.835083,100.0,197,71.9,71.7,0,24.785591,200,198,73.1,71.5,0,20.095694,200.0,103,71.3,71.3,0,27.956331,100,196,72.9,71.6,0,22.50772,200.0,102,69.9,71.6,0,30.927834,100,101,73.1,73.4,0,35.595093,100,102,71.7,73.1,0,36.106,100,200,71.9,73.0,0,30.607965,200.0,103,72.4,71.8,0,22.184092,100,208,72.1,72.5,0,32.912632,200,195,72.9,71.0,0,28.398386,200,209,72.1,71.4,0,23.046635,200,98,71.1,71.0,0,30.319017,100,220,70.7,72.7,0,28.809378,200,207,69.9,72.7,0,27.407864,200,100,73.3,73.3,0,49.939873,100,203,71.4,73.2,0,39.438965,200,202,72.7,72.8,0,27.42253,200.0,0,73.4,71.0,0,0.0,0,199,73.2,72.5,0,29.584862,200.0,194,72.7,71.6,0,35.58448,200,200,72.9,71.7,0,28.567928,200.0,151,69.9,72.3,0,37.495438,150,202,72.7,72.3,0,35.849648,200.0,203,71.2,72.7,0,29.639854,200,98,73.4,73.0,0,49.62572,100,201,72.6,73.4,0,41.95014,200,198,72.8,72.5,0,35.1697,200.0,102,73.6,71.7,0,25.131596,100.0,197,71.9,71.6,0,26.164215,200,97,71.9,71.3,0,30.727762,100,98,72.2,71.4,0,27.657213,100,95,70.9,285.0,0,26.282915,100,203,72.7,71.8,0,32.327587,200.0,200,71.5,72.5,0,34.698383,200,101,73.9,72.3,0,32.65238,100.0,99,73.7,72.6,0,36.246815,100.0,198,72.7,72.4,0,32.340065,200.0,101,72.1,71.8,0,38.758965,100,209,69.7,72.8,0,48.802433,200,107,74.0,70.6,0,36.13162,100.0,113,71.9,71.9,0,34.446075,100,105,70.5,71.7,0,37.199406,100,203,72.4,72.3,0,36.380558,200,212,70.0,73.0,0,53.23003,200,206,73.2,70.9,0,41.21029,200.0,200,72.6,71.8,0,38.639805,200,177,73.2,71.4,0,58.34173,175.0,99,73.6,71.6,0,25.776285,100.0,95,71.4,72.0,0,37.263287,100,204,70.6,72.5,0,33.94275,200,194,72.4,72.4,0,29.431122,200.0,98,69.6,72.7,0,43.031464,100,198,69.4,73.0,0,45.70419,200,87.1,87.2,88.1,147.5,103.9,116.5,1.3,0.0,30.02
20170805,2330,71.5,64.8,28.7745222,24.99981917,1,50.6,51.1,0.05,72.4,73.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.7,74.2,66.8,0.0,0.0,0.0,60.8,0.0,0,70.3,0.0,61.8,0.8125,45.4,0,0,-0.2,1.5,0,0,0,73.5,72.9,73.8,56.5,15,56.4,61.4,20.0,0,72.8,0.98,61.8,0.8125,57.6,0,0,60.9,55.9,9.9,4.4,0.7,15,15,54.1,71.0,83.0,100,100.0,0,72.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,103,76.4,0,0.0,0.0,85.0,55.0,0.0,67.4,66.4,1.0,2200.0,15,72.4,70.7,0,100.0,260.0,2,70.4,68.7,0,0.03530658,0,-17,72.6,68.9,0,0.0,0.0,1269,76.1,68.9,0,0.010978153,700,128,72.7,69.0,0,0.0,0.0,47,72.7,70.0,0,0.0,0.0,-1,72.6,70.4,0,0.0,0.0,46,71.1,72.3,0,0.0,0,43,72.7,69.1,0,0.024573043,0.0,11,71.1,71.5,0,100,950,-4,0,70.5,0,0.024280684,0.0,-4,71.7,70.3,0,0.03617945,0.0,99,73.4,73.3,0,39.49115,100,201,69.9,73.4,0,38.92634,200,196,71.0,73.0,0,39.933872,200,200,73.4,72.9,0,24.670088,200,95,73.5,71.2,0,23.835083,100.0,192,71.9,72.3,0,25.324675,200,194,73.2,72.2,0,20.537357,200.0,101,71.4,71.9,0,27.956331,100,197,72.9,72.2,0,22.50772,200.0,101,70.0,72.3,0,30.927834,100,99,73.2,73.6,0,35.595093,100,99,71.8,73.4,0,36.106,100,195,72.0,73.3,0,30.607965,200.0,101,72.4,72.4,0,22.184092,100,203,72.2,73.0,0,32.912632,200,192,72.9,71.7,0,28.398386,200,204,72.2,72.1,0,23.046635,200,96,71.2,71.7,0,30.319017,100,193,70.8,73.0,0,28.809378,200,205,70.0,73.1,0,27.407864,200,98,73.4,73.4,0,49.939873,100,200,71.5,73.4,0,39.438965,200,200,72.8,73.1,0,27.42253,200.0,0,73.4,71.1,0,0.0,0,196,73.2,72.9,0,29.584862,200.0,194,72.9,72.3,0,35.58448,200,197,73.0,72.3,0,28.567928,200.0,148,70.1,72.8,0,37.495438,150,199,72.7,72.8,0,35.849648,200.0,200,71.3,73.0,0,29.639854,200,100,73.5,73.3,0,50.07976,100,199,72.8,73.5,0,41.95014,200,194,72.9,73.0,0,35.1697,200.0,100,73.6,72.3,0,25.131596,100.0,191,72.1,72.2,0,26.458332,200,93,72.1,71.9,0,30.727762,100,95,72.2,72.1,0,27.657213,100,92,71.0,284.6,0,26.282915,100,203,72.7,72.4,0,32.327587,200.0,199,71.6,72.9,0,34.698383,200,101,73.9,72.8,0,32.65238,100.0,99,73.8,72.9,0,36.246815,100.0,197,72.8,72.8,0,32.340065,200.0,101,72.1,72.4,0,38.758965,100,190,70.0,73.0,0,48.802433,200,105,74.0,71.4,0,36.13162,100.0,111,72.0,72.4,0,34.446075,100,104,70.6,72.3,0,37.199406,100,201,72.5,72.8,0,36.380558,200,207,70.2,73.2,0,53.23003,200,203,73.2,71.7,0,41.21029,200.0,198,72.8,72.6,0,38.639805,200,220,73.4,72.2,0,64.03385,217.25009,99,73.7,72.4,0,25.776285,100.0,93,71.5,72.7,0,37.263287,100,204,70.7,72.9,0,33.94275,200,200,72.5,72.8,0,29.877762,200.0,97,69.8,73.0,0,43.031464,100,196,69.5,73.2,0,45.70419,200,87.2,87.3,88.3,148.5,103.9,116.7,1.3,0.1,30.02
20170805,2335,71.4,64.4,28.63741137,24.99981917,1,50.7,51.3,0.05,73.5,73.5,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.8,74.2,66.7,0.0,0.0,0.0,60.8,0.0,0,70.5,0.0,61.8,0.8125,45.1,0,0,-0.2,1.5,0,0,0,73.5,72.9,73.7,56.4,15,61.5,61.4,20.0,0,72.9,1.0,61.8,0.8125,57.5,0,0,61.1,56.0,9.9,4.8,1.1,15,15,54.2,71.0,83.0,100,100.0,0,70.5,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,107,76.7,0,0.0,0.0,85.0,55.0,0.0,67.5,66.5,1.0,2200.0,13,72.4,70.6,0,100.0,260.0,2,70.5,69.0,0,0.03530658,0,-16,72.6,69.2,0,0.0,0.0,1269,76.2,69.2,0,0.010978153,700,128,72.8,69.2,0,0.0,0.0,46,72.8,70.2,0,0.0,0.0,-1,72.7,70.7,0,0.0,0.0,49,71.1,72.5,0,0.0,0,43,72.7,69.4,0,0.024573043,0.0,9,71.1,71.8,0,100,950,-3,0,70.7,0,0.024280684,0.0,-4,71.8,70.6,0,0.03617945,0.0,99,73.5,73.4,0,39.49115,100,202,70.0,73.5,0,38.92634,200,198,71.1,73.2,0,39.933872,200,202,73.4,73.2,0,24.670088,200,95,73.5,71.8,0,23.835083,100.0,208,72.0,72.7,0,24.871355,200,195,73.3,72.6,0,20.537357,200.0,103,71.6,72.4,0,27.956331,100,196,73.0,72.6,0,22.50772,200.0,101,70.1,72.6,0,30.927834,100,100,73.2,73.6,0,35.595093,100,101,71.9,73.5,0,36.106,100,194,72.1,73.3,0,30.607965,200.0,102,72.4,72.7,0,22.184092,100,203,72.2,73.2,0,32.912632,200,193,73.0,72.2,0,28.398386,200,207,72.3,72.4,0,23.046635,200,97,71.3,72.1,0,30.319017,100,193,70.9,73.1,0,28.809378,200,204,70.1,73.2,0,27.407864,200,98,73.4,73.4,0,49.939873,100,200,71.6,73.4,0,39.438965,200,201,72.9,73.2,0,27.42253,200.0,0,73.4,71.2,0,0.0,0,196,73.3,73.2,0,29.584862,200.0,194,72.9,72.7,0,35.58448,200,200,73.0,72.6,0,28.567928,200.0,150,70.2,73.1,0,37.495438,150,197,72.8,73.1,0,35.849648,200.0,203,71.4,73.1,0,29.639854,200,101,73.6,73.3,0,50.07976,100,200,72.9,73.5,0,41.95014,200,197,72.9,73.1,0,35.1697,200.0,101,73.7,72.6,0,25.131596,100.0,194,72.2,72.5,0,26.458332,200,95,72.2,72.4,0,30.727762,100,97,72.3,72.5,0,27.657213,100,93,71.1,284.9,0,26.282915,100,201,72.8,72.6,0,32.327587,200.0,198,71.7,73.0,0,34.698383,200,102,73.9,73.0,0,32.65238,100.0,99,73.8,73.1,0,36.246815,100.0,197,72.8,73.0,0,32.340065,200.0,101,72.2,72.7,0,38.758965,100,192,70.2,73.1,0,48.802433,200,104,74.1,71.9,0,36.13162,100.0,116,72.1,72.7,0,34.446075,100,105,70.8,72.7,0,37.199406,100,199,72.5,73.0,0,36.380558,200,210,70.4,73.3,0,53.23003,200,203,73.3,72.3,0,41.21029,200.0,199,72.9,73.0,0,38.639805,200,196,73.5,72.7,0,61.474915,197.75009,98,73.8,72.8,0,25.776285,100.0,94,71.6,73.0,0,37.263287,100,204,70.9,73.2,0,33.94275,200,200,72.6,73.0,0,29.877762,200.0,97,70.0,73.2,0,43.031464,100,196,69.6,73.3,0,45.70419,200,87.2,87.3,88.2,145.5,103.9,116.7,1.3,0.0,30.02
20170805,2340,71.2,65.2,28.6536849,24.99981917,1,50.8,51.5,0.05,73.7,73.5,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.9,73.8,66.3,0.0,0.0,0.0,60.8,0.0,0,70.7,0.0,61.8,0.8125,44.6,0,0,-0.2,1.5,0,0,0,73.6,73.0,73.8,56.3,15,66.6,61.4,20.0,0,72.8,1.02,61.8,0.8125,57.4,0,0,61.0,55.5,9.9,4.7,1.0,15,15,53.8,71.0,83.2,100,99.8,0,70.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0.0,0,72,111,77.0,0,0.0,0.0,85.0,55.0,0.0,67.5,66.5,1.0,2200.0,15,72.5,70.4,0,100.0,260.0,2,70.5,69.3,0,0.03530658,0,-16,72.7,69.4,0,0.0,0.0,1269,76.2,69.5,0,0.010978153,700,129,72.9,69.5,0,0.0,0.0,46,73.0,70.5,0,0.0,0.0,-1,72.8,71.0,0,0.0,0.0,45,71.2,72.7,0,0.0,0,42,72.8,69.7,0,0.024573043,0.0,9,71.2,72.4,0,100,950,-3,0,71.0,0,0.024280684,0.0,-4,71.8,70.8,0,0.03617945,0.0,100,73.5,73.5,0,39.49115,100,202,70.2,73.6,0,38.92634,200,198,71.2,73.3,0,39.933872,200,202,73.5,73.3,0,24.670088,200,95,73.5,72.2,0,23.835083,100.0,208,72.1,73.0,0,24.871355,200,196,73.3,72.9,0,20.537357,200.0,103,71.7,72.7,0,27.956331,100,198,73.1,72.8,0,22.50772,200.0,102,70.2,72.8,0,30.927834,100,100,73.3,73.6,0,35.595093,100,101,71.9,73.6,0,36.106,100,197,72.2,73.4,0,30.607965,200.0,102,72.5,73.0,0,22.184092,100,207,72.3,73.4,0,32.912632,200,193,73.1,72.6,0,28.398386,200,208,72.3,72.7,0,23.046635,200,98,71.4,72.4,0,30.319017,100,202,71.0,73.2,0,28.809378,200,205,70.2,73.3,0,27.407864,200,99,73.5,73.5,0,49.939873,100,201,71.7,73.5,0,39.438965,200,200,73.0,73.3,0,27.42253,200.0,0,73.4,71.3,0,0.0,0,197,73.3,73.3,0,29.584862,200.0,194,73.0,73.0,0,35.58448,200,199,73.1,72.9,0,28.567928,200.0,151,70.4,73.3,0,37.495438,150,203,72.8,73.2,0,35.849648,200.0,201,71.5,73.3,0,29.639854,200,101,73.6,73.4,0,50.07976,100,201,73.0,73.6,0,41.95014,200,196,73.0,73.2,0,35.1697,200.0,101,73.7,72.8,0,25.131596,100.0,197,72.3,72.8,0,26.458332,200,95,72.3,72.7,0,30.727762,100,98,72.3,72.8,0,27.657213,100,94,71.2,284.8,0,26.282915,100,203,72.8,72.8,0,32.327587,200.0,197,71.8,73.1,0,34.698383,200,101,74.0,73.2,0,32.65238,100.0,99,73.9,73.1,0,36.246815,100.0,196,72.9,73.1,0,32.340065,200.0,101,72.2,72.9,0,38.758965,100,202,70.4,73.3,0,48.802433,200,106,74.1,72.3,0,36.13162,100.0,117,72.1,72.8,0,34.446075,100,104,70.8,73.0,0,37.199406,100,204,72.6,73.1,0,36.380558,200,212,70.5,73.3,0,53.23003,200,207,73.4,72.7,0,41.21029,200.0,201,73.0,73.3,0,38.639805,200,98,73.6,73.0,0,50.614548,100.0,99,73.9,73.1,0,25.776285,100.0,95,71.7,73.3,0,37.263287,100,201,71.0,73.3,0,33.94275,200,202,72.7,73.1,0,29.877762,200.0,98,70.2,73.3,0,43.031464,100,197,69.8,73.4,0,45.70419,200,87.3,87.4,88.4,146.5,103.9,116.9,1.3,0.6,30.02
20170805,2345,71.1,65.2,28.58934983,24.99981917,1,50.9,51.6,0.05,73.8,73.6,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.8,73.7,66.1,0.0,0.0,0.0,60.8,0.0,0,70.8,0.0,61.8,0.8125,44.6,0,0,-0.2,1.5,0,0,0,73.7,73.0,74.1,56.5,15,71.9,61.4,20.0,0,73.0,0.99,61.8,0.8125,57.4,0,0,60.5,55.8,9.9,4.7,0.7,15,15,53.5,71.0,83.2,100,99.5,0,70.5,1.3,65.55173,65.05173,0,12.7,0,0,0,0.0,0,72,105,77.3,0,0.0,0.0,85.0,55.0,0.0,67.5,66.6,1.0,2200.0,16,72.5,70.3,0,100.0,260.0,2,70.5,69.6,0,0.03530658,0,-17,72.7,69.5,0,0.0,0.0,1270,76.3,69.8,0,0.010978153,700,129,73.0,69.8,0,0.0,0.0,46,73.1,70.7,0,0.0,0.0,-1,72.9,71.3,0,0.0,0.0,44,71.2,72.9,0,0.0,0,41,72.8,70.0,0,0.024573043,0.0,8,71.2,72.8,0,100,950,-3,0,71.2,0,0.024280684,0.0,-3,71.9,71.1,0,0.03617945,0.0,100,73.6,73.7,0,39.49115,100,203,70.3,73.8,0,38.92634,200,198,71.4,73.5,0,39.933872,200,201,73.5,73.5,0,24.670088,200,95,73.5,72.5,0,23.835083,100.0,203,72.2,73.3,0,24.418036,200,195,73.4,73.1,0,20.537357,200.0,102,71.8,73.0,0,27.956331,100,199,73.1,73.1,0,22.50772,200.0,101,70.3,73.1,0,30.927834,100,100,73.3,73.8,0,35.595093,100,100,72.0,73.8,0,36.106,100,197,72.2,73.7,0,30.607965,200.0,101,72.5,73.3,0,22.184092,100,207,72.4,73.6,0,32.912632,200,194,73.2,72.9,0,28.398386,200,205,72.4,73.0,0,23.046635,200,97,71.5,72.7,0,30.319017,100,190,71.1,73.4,0,28.809378,200,203,70.3,73.5,0,27.407864,200,99,73.5,73.7,0,49.939873,100,201,71.7,73.7,0,39.438965,200,201,73.0,73.5,0,27.42253,200.0,0,73.4,71.3,0,0.0,0,196,73.4,73.6,0,29.584862,200.0,194,73.1,73.2,0,35.58448,200,198,73.1,73.1,0,28.567928,200.0,151,70.5,73.5,0,37.495438,150,204,72.8,73.4,0,35.849648,200.0,203,71.5,73.4,0,29.639854,200,101,73.7,73.6,0,50.07976,100,200,73.1,73.8,0,41.95014,200,195,73.1,73.4,0,35.1697,200.0,101,73.7,73.1,0,25.131596,100.0,196,72.3,73.0,0,26.458332,200,93,72.4,73.0,0,30.727762,100,97,72.4,73.1,0,27.657213,100,103,71.3,284.7,0,26.809553,100,201,72.9,73.0,0,32.327587,200.0,198,71.9,73.4,0,34.698383,200,102,74.0,73.4,0,32.65238,100.0,100,73.9,73.3,0,36.246815,100.0,194,73.0,73.3,0,32.340065,200.0,101,72.3,73.2,0,38.758965,100,200,70.5,73.5,0,48.802433,200,105,74.2,72.6,0,36.13162,100.0,117,72.2,73.1,0,34.446075,100,105,70.9,73.2,0,37.199406,100,199,72.7,73.3,0,36.380558,200,210,70.6,73.6,0,53.23003,200,207,73.4,73.0,0,41.21029,200.0,202,73.0,73.5,0,38.639805,200,98,73.7,73.3,0,50.614548,100.0,99,74.0,73.4,0,25.776285,100.0,95,71.8,73.5,0,37.263287,100,203,71.1,73.5,0,33.94275,200,200,72.8,73.3,0,29.877762,200.0,97,70.3,73.5,0,43.031464,100,195,69.9,73.6,0,45.70419,200,87.3,87.4,88.4,146.5,103.9,117.0,1.3,0.1,30.02
20170805,2350,70.9,66.2,28.63959779,24.99981917,1,51.0,51.7,0.05,73.8,73.7,-0.1,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.8,73.6,66.2,0.0,0.0,0.0,61.2,0.0,0,70.8,0.0,62.2,0.8125,44.5,0,0,-0.2,1.5,0,0,0,73.7,73.0,74.4,56.2,15,77.3,61.6,20.0,0,72.9,0.99,62.2,0.8125,57.4,0,0,59.7,55.6,10.0,4.5,1.0,15,15,53.6,71.0,83.2,100,100.0,0,70.5,1.3,65.67242,65.17242,0,12.7,0,0,0,0.0,0,72,102,77.5,0,0.0,0.0,85.0,55.0,0.0,67.5,66.6,1.0,2200.0,14,72.6,70.4,0,100.0,260.0,2,70.6,69.9,0,0.03530658,0,-17,72.7,69.7,0,0.0,0.0,1270,74.3,70.1,0,0.010978153,700,129,73.1,70.0,0,0.0,0.0,45,73.2,71.0,0,0.0,0.0,-1,73.1,71.6,0,0.0,0.0,45,71.3,73.0,0,0.0,0,42,72.8,70.3,0,0.024573043,0.0,7,71.3,73.2,0,100,950,-3,0,71.4,0,0.024280684,0.0,-4,72.0,71.2,0,0.03617945,0.0,100,73.6,74.0,0,39.49115,100,203,70.4,74.1,0,38.92634,200,197,71.5,73.8,0,39.933872,200,200,73.6,73.8,0,24.670088,200,95,73.6,72.9,0,23.835083,100.0,205,72.2,73.5,0,24.418036,200,196,73.4,73.5,0,20.537357,200.0,102,71.8,73.3,0,27.956331,100,199,73.2,73.4,0,22.50772,200.0,100,70.3,73.4,0,30.927834,100,100,73.4,74.2,0,35.595093,100,100,72.1,74.1,0,36.106,100,197,72.3,74.0,0,30.607965,200.0,101,72.5,73.5,0,22.184092,100,204,72.5,74.0,0,32.912632,200,194,73.3,73.2,0,28.398386,200,207,72.4,73.2,0,23.046635,200,98,71.6,73.0,0,30.319017,100,201,71.2,73.7,0,28.809378,200,207,70.4,73.8,0,27.407864,200,99,73.6,74.0,0,49.939873,100,202,71.8,74.0,0,39.438965,200,201,73.1,73.8,0,27.42253,200.0,0,73.5,71.3,0,0.0,0,194,73.4,73.9,0,29.584862,200.0,194,73.2,73.5,0,35.58448,200,199,73.2,73.4,0,28.567928,200.0,151,70.6,73.8,0,37.495438,150,201,72.9,73.7,0,35.849648,200.0,203,71.6,73.8,0,29.639854,200,101,73.8,73.9,0,50.07976,100,200,73.2,74.2,0,41.95014,200,199,73.1,73.7,0,35.1697,200.0,100,73.8,73.4,0,25.131596,100.0,199,72.4,73.3,0,26.458332,200,95,72.5,73.3,0,30.727762,100,96,72.5,73.4,0,27.657213,100,103,71.4,285.3,0,26.809553,100,203,72.9,73.3,0,32.327587,200.0,198,72.0,73.7,0,34.698383,200,101,74.1,73.6,0,32.65238,100.0,100,73.9,73.6,0,36.246815,100.0,195,73.0,73.6,0,32.340065,200.0,102,72.3,73.4,0,38.758965,100,199,70.7,73.8,0,48.802433,200,106,74.2,72.9,0,36.13162,100.0,111,72.3,73.4,0,34.446075,100,105,71.0,73.5,0,37.199406,100,199,72.7,73.6,0,36.380558,200,210,70.8,73.9,0,53.23003,200,206,73.5,73.4,0,41.21029,200.0,201,73.1,73.8,0,38.639805,200,98,73.8,73.6,0,50.614548,100.0,98,74.1,73.6,0,25.776285,100.0,94,71.8,73.8,0,37.263287,100,201,71.2,73.8,0,33.94275,200,200,72.8,73.6,0,29.877762,200.0,97,70.4,73.8,0,43.031464,100,195,70.0,73.9,0,45.70419,200,87.4,87.5,88.3,144.5,103.9,117.1,1.3,0.0,30.02
20170805,2355,70.8,66.3,28.58887271,24.99981917,1,51.1,51.8,0.05,73.9,73.8,-0.2,0.55,0,0,0,5,0,0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,78.9,73.8,66.5,0.0,0.0,0.0,61.2,0.0,0,70.9,0.0,62.2,0.8125,44.5,0,0,-0.2,1.5,0,0,0,73.8,73.1,74.6,56.5,15,83.0,61.6,20.0,0,73.1,0.99,62.2,0.8125,57.3,0,0,59.4,55.7,10.0,4.8,1.5,15,15,53.7,71.0,83.2,100,100.0,0,70.5,1.3,65.67242,65.17242,0,12.7,0,0,0,0.0,0,72,103,77.7,0,0.0,0.0,85.0,55.0,0.0,67.6,66.7,1.0,2200.0,14,72.6,70.5,0,100.0,260.0,2,70.6,70.1,0,0.03530658,0,-17,72.7,69.9,0,0.0,0.0,1271,76.4,70.3,0,0.010978153,700,130,73.1,70.2,0,0.0,0.0,46,73.3,71.2,0,0.0,0.0,-1,73.2,71.8,0,0.0,0.0,46,71.3,73.2,0,0.0,0,42,72.9,70.5,0,0.024573043,0.0,8,71.4,73.4,0,100,950,-4,0,71.6,0,0.024280684,0.0,-4,72.0,71.4,0,0.03617945,0.0,100,73.7,74.3,0,39.49115,100,202,70.5,74.4,0,38.92634,200,197,71.6,74.1,0,39.933872,200,199,73.7,74.1,0,24.670088,200,94,73.6,73.2,0,23.835083,100.0,205,72.3,73.8,0,24.418036,200,195,73.4,73.7,0,20.537357,200.0,102,71.9,73.6,0,27.956331,100,198,73.2,73.7,0,22.50772,200.0,101,70.4,73.8,0,30.927834,100,100,73.4,74.4,0,35.595093,100,99,72.2,74.4,0,36.106,100,196,72.4,74.2,0,30.607965,200.0,102,72.5,73.8,0,22.184092,100,204,72.5,74.2,0,32.912632,200,193,73.4,73.5,0,28.398386,200,207,72.5,73.5,0,23.046635,200,97,71.7,73.3,0,30.319017,100,215,71.3,74.0,0,28.809378,200,206,70.4,74.1,0,27.407864,200,98,73.6,74.3,0,49.939873,100,199,71.9,74.3,0,39.438965,200,199,73.2,74.1,0,27.42253,200.0,0,73.5,71.3,0,0.0,0,197,73.5,74.2,0,29.584862,200.0,194,73.2,73.8,0,35.58448,200,199,73.2,73.8,0,28.567928,200.0,150,70.7,74.1,0,37.495438,150,200,72.9,74.0,0,35.849648,200.0,200,71.7,74.1,0,29.639854,200,100,73.8,74.1,0,50.07976,100,200,73.3,74.4,0,41.95014,200,195,73.2,74.0,0,35.1697,200.0,100,73.8,73.6,0,25.131596,100.0,193,72.5,73.6,0,26.458332,200,95,72.7,73.6,0,30.727762,100,95,72.5,73.7,0,27.657213,100,102,71.5,284.9,0,26.809553,100,201,73.0,73.6,0,32.327587,200.0,198,72.1,73.9,0,34.698383,200,99,74.1,73.9,0,32.65238,100.0,99,74.0,73.8,0,36.246815,100.0,195,73.1,73.9,0,32.340065,200.0,101,72.3,73.7,0,38.758965,100,196,70.9,74.1,0,48.802433,200,104,74.3,73.2,0,36.13162,100.0,112,72.4,73.7,0,34.446075,100,104,71.0,73.7,0,37.199406,100,195,72.8,73.9,0,36.380558,200,205,70.9,74.2,0,53.23003,200,205,73.5,73.7,0,41.21029,200.0,201,73.2,74.1,0,38.639805,200,98,73.9,73.9,0,50.614548,100.0,98,74.1,73.9,0,25.776285,100.0,94,71.9,74.1,0,37.263287,100,202,71.3,74.0,0,33.94275,200,200,72.9,73.9,0,29.877762,200.0,97,70.5,74.0,0,43.031464,100,196,70.1,74.2,0,45.70419,200,87.4,87.5,88.6,147.5,103.9,117.3,1.3,0.8,30.03
