Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170811,0,74.8,72.2,32.41498706,28.677325,259,46.4,43.5,5.55,73.7,70.7,-0.1,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.5,76.1,73.3,0.0,0.0,0.0,60.8,0.0,0,75.0,0.0,61.8,0.8125,51.4,0,0,-0.2,1.5,0,0,0,73.8,73.4,50.4,55.3,15,69.1,61.4,20.0,0,73.3,0.99,61.8,0.8125,59.7,0,0,98.3,56.8,9.9,4.7,1.1,15,15,98.0,50.4,84.7,100,30.9,0,73.4,1.3,65.55173,65.05173,0,13.4,0,0,0,20.0,0,72,114,79.4,0,0.0,0.0,85.0,55.0,0.0,68.1,67.9,1,2200.0,16,73.5,73.7,0,100.0,260.0,2,71.4,73.3,0,0.023339946,0,-15,73.3,72.8,0,0.0,0.0,1273,77.4,74.3,0,0.0,700,130,74.2,73.9,0,0.0,0.0,45,75.4,74.5,0,0.0,0.0,-1,75.1,75.0,0,0.0,0.0,43,72.1,75.6,0,0.020574015,0,42,73.2,73.8,0,0.036809813,0,6,72.3,76.5,0,100,950,-5,0,74.3,0,0.0,0,-4,73.0,73.7,0,0.0,0,101,73.8,53.6,0,39.331367,100,199,69.4,53.9,0,38.521877,200,198,70.1,53.9,0,39.811413,200,206,73.5,54.4,0,24.120234,200,97,73.7,58.6,0,24.030252,100,198,72.7,55.7,0,24.663073,200,204,73.8,55.7,0,19.948473,200.0,101,72.3,57.9,0,28.729147,100,201,73.8,56.2,0,22.285362,200.0,104,70.5,55.6,0,30.216003,100,102,73.5,53.3,0,35.472393,100,101,72.4,53.8,0,35.455772,100,200,72.1,53.3,0,30.521643,200,103,72.9,56.3,0,22.502758,100,199,73.3,54.8,0,31.834333,200,197,73.9,57.7,0,28.386148,200,204,72.9,55.7,0,23.181986,200,100,72.2,58.2,0,29.202456,100,210,71.7,53.2,0,28.846392,200,206,70.8,54.8,0,27.076166,200,101,73.5,52.3,0,50.03607,100,200,72.0,53.1,0,39.15369,200,204,73.0,53.2,0,27.742252,200,-1,73.6,72.9,0,0.0,0,199,74.6,54.1,0,29.42613,200.0,194,73.4,57.0,0,35.756386,200,203,74.3,55.2,0,26.975376,200.0,153,70.9,55.5,0,37.106,150,210,73.9,54.3,0,36.632324,200.0,204,73.0,53.3,0,30.119333,200,102,73.6,52.9,0,50.10431,100,203,72.5,52.5,0,41.96242,200,206,73.4,54.2,0,35.46483,200,101,74.2,55.3,0,24.788836,100.0,206,73.5,55.2,0,26.458332,200.0,94,72.9,56.7,0,30.360207,100,103,73.6,57.4,0,27.817509,100,104,72.3,284.9,0,26.760563,100,196,73.9,55.0,0,32.16749,200.0,198,72.5,53.9,0,34.52673,200,104,74.4,54.7,0,32.419228,100.0,102,75.0,55.6,0,36.321156,100.0,203,73.4,54.1,0,31.695452,200,97,72.9,55.5,0,38.499115,100.0,203,70.7,52.9,0,48.863224,200.0,93,75.3,58.2,0,35.277367,100.0,97,72.7,54.9,0,34.05478,100,95,71.8,58.2,0,37.061077,100,202,73.6,54.1,0,36.31487,200,202,70.8,52.5,0,53.240498,200,206,74.3,57.8,0,40.806858,200,203,73.7,56.0,0,38.73297,200.0,177,72.4,56.1,0,59.61017,175,95,74.5,56.3,0,25.212803,100,98,72.3,55.8,0,37.894524,100,200,71.7,55.0,0,33.7547,200,201,73.8,53.5,0,29.501646,200.0,98,70.4,53.7,0,43.21091,100,200,71.1,52.9,0,36.824802,200,87.8,87.9,87.6,140.8,100.7,114.8,1.1,-0.2,30.18
20170811,5,74.7,72.8,32.4634364,23.97947667,259,46.7,44.2,5.55,75.3,73.2,-0.2,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.4,76.0,73.1,0.0,0.0,0.0,60.8,0.0,0,74.9,0.0,61.8,0.8125,51.3,0,0,-0.2,1.5,0,0,0,73.7,73.4,50.3,55.0,15,62.6,61.4,20.0,0,73.1,1.01,61.8,0.8125,59.2,0,0,98.5,56.3,10.0,4.5,1.6,15,15,94.9,65.0,84.0,100,30.7,0,73.4,1.3,65.55173,65.05173,0,13.4,0,0,1,20.4,0,72,112,79.5,0,0.0,0.0,85.0,55.0,0.0,68.1,68.0,1,2200.0,16,73.5,73.8,0,100.0,260.0,1,71.4,73.3,0,0.023339946,0,-15,73.3,72.8,0,0.0,0.0,1273,77.5,74.3,0,0.0,700,131,74.2,73.9,0,0.0,0.0,46,75.4,74.6,0,0.0,0.0,-1,75.1,75.0,0,0.0,0.0,40,72.1,75.6,0,0.020574015,0,41,73.2,73.9,0,0.036809813,0,6,72.3,76.6,0,100,950,-4,0,74.4,0,0.0,0,-4,73.0,73.7,0,0.0,0,101,73.7,53.1,0,39.331367,100,200,69.1,53.4,0,38.521877,200,200,69.8,53.4,0,39.811413,200,205,73.3,53.7,0,24.120234,200,97,73.6,57.6,0,24.030252,100,201,72.6,54.8,0,24.663073,200,201,73.7,54.8,0,19.50681,200.0,101,72.2,57.0,0,28.729147,100,205,73.7,55.3,0,22.285362,200.0,104,70.4,54.8,0,30.216003,100,101,73.5,52.9,0,35.472393,100,102,72.3,53.3,0,35.455772,100,202,71.9,52.9,0,30.521643,200,102,72.9,55.5,0,22.502758,100,202,73.2,54.1,0,31.834333,200,197,73.8,56.7,0,28.386148,200,207,72.8,54.9,0,23.181986,200,101,72.0,57.4,0,29.202456,100,198,71.5,52.8,0,28.846392,200,200,70.6,54.3,0,27.076166,200,101,73.4,52.0,0,49.591152,100,203,71.8,52.7,0,39.15369,200,207,72.9,52.8,0,27.742252,200,-1,73.6,72.8,0,0.0,0,203,74.5,53.5,0,29.42613,200.0,194,73.2,56.1,0,35.756386,200,197,74.2,54.3,0,26.44861,200.0,153,70.6,54.8,0,37.106,150,211,73.8,53.7,0,36.632324,200.0,205,72.9,52.8,0,30.119333,200,102,73.5,52.5,0,49.650265,100,203,72.2,52.2,0,41.96242,200,207,73.3,53.7,0,35.46483,200,102,74.2,54.5,0,24.788836,100.0,206,73.3,54.4,0,26.458332,200.0,94,72.7,55.8,0,30.360207,100,105,73.5,56.5,0,27.817509,100,103,72.2,284.7,0,26.760563,100,199,73.8,54.3,0,32.16749,200.0,202,72.4,53.4,0,34.52673,200,101,74.3,54.1,0,32.419228,100.0,103,75.0,55.2,0,36.321156,100.0,205,73.3,53.6,0,31.695452,200,97,72.8,54.7,0,38.499115,100.0,203,70.2,52.5,0,48.863224,200.0,94,75.2,57.2,0,35.277367,100.0,109,72.5,54.2,0,34.05478,100,95,71.6,57.4,0,37.061077,100,203,73.5,53.6,0,36.31487,200,205,70.5,52.1,0,53.240498,200,208,74.2,56.9,0,40.806858,200,204,73.4,55.3,0,38.73297,200.0,176,72.4,55.4,0,59.09776,175,97,74.3,55.7,0,25.212803,100,99,72.2,55.1,0,37.894524,100,200,71.5,54.5,0,33.7547,200,203,73.6,53.0,0,29.501646,200.0,99,70.2,53.2,0,43.21091,100,201,71.0,52.5,0,36.824802,200,87.8,87.9,87.8,141.8,100.7,114.6,0.9,1.7,30.18
20170811,10,74.6,74.0,32.6332111,23.97947667,257,46.3,46.3,5.1,73.5,73.0,-0.1,1.55,0,0,0,5,99,0.0,0,1,0,0,0,200,72,7.5,5.1,7.5,200,81.6,76.3,73.4,0.0,0.0,0.0,60.8,0.0,0,74.6,0.0,61.8,0.8125,51.1,0,0,-0.2,1.5,0,0,0,73.5,73.2,50.8,55.0,15,56.2,61.4,20.0,0,73.1,1.0,61.8,0.8125,58.8,0,0,99.7,56.3,10.0,4.7,0.8,15,15,92.4,65.0,84.0,100,31.1,0,73.4,1.3,65.55173,65.05173,0,13.4,0,0,0,0.0,0,72,111,79.5,0,0.0,0.0,85.0,55.0,0.0,68.1,67.9,1,2200.0,14,73.5,73.8,0,100.0,260.0,2,71.4,73.3,0,0.023339946,0,-16,73.3,72.8,0,0.0,0.0,1273,77.5,74.3,0,0.0,700,130,74.3,73.9,0,0.0,0.0,45,75.5,74.6,0,0.0,0.0,-1,75.2,75.0,0,0.0,0.0,44,72.1,75.7,0,0.020574015,0,42,73.2,73.9,0,0.036809813,0,5,72.3,76.5,0,100,950,-4,0,74.4,0,0.0,0,-4,73.1,73.7,0,0.0,0,101,73.6,53.1,0,39.331367,100,202,68.9,53.4,0,38.521877,200,200,69.6,53.4,0,39.811413,200,207,73.2,53.5,0,24.120234,200,98,73.6,56.8,0,24.030252,100,202,72.5,54.4,0,24.663073,200,202,73.5,54.3,0,19.50681,200.0,102,72.0,56.4,0,28.729147,100,206,73.6,55.0,0,22.285362,200.0,106,70.3,54.4,0,30.216003,100,102,73.4,53.0,0,35.472393,100,103,72.2,53.3,0,35.455772,100,204,71.8,52.9,0,30.521643,200,104,72.8,55.1,0,22.502758,100,199,73.1,53.9,0,31.834333,200,199,73.7,56.0,0,28.386148,200,208,72.7,54.5,0,23.181986,200,102,71.8,56.8,0,29.202456,100,206,71.3,52.7,0,28.846392,200,203,70.6,54.2,0,27.076166,200,103,73.4,52.2,0,49.591152,100,203,71.7,52.8,0,39.15369,200,207,72.8,52.8,0,27.742252,200,-1,73.6,72.7,0,0.0,0,203,74.4,53.3,0,29.42613,200.0,194,73.1,55.7,0,35.756386,200,196,74.1,54.0,0,26.44861,200.0,155,70.4,54.5,0,37.106,150,212,73.8,53.5,0,36.632324,200.0,207,72.8,52.7,0,30.119333,200,103,73.4,52.6,0,49.650265,100,204,72.0,52.3,0,41.96242,200,208,73.2,53.5,0,35.46483,200,103,74.1,54.2,0,24.788836,100.0,210,73.2,54.1,0,26.458332,200.0,94,72.5,55.3,0,30.360207,100,104,73.5,55.9,0,27.817509,100,107,71.9,284.7,0,26.760563,100,193,73.7,54.0,0,32.16749,200.0,203,72.3,53.3,0,34.52673,200,103,74.2,53.9,0,32.419228,100.0,103,75.0,55.1,0,36.321156,100.0,203,73.2,53.4,0,31.695452,200,98,72.8,54.4,0,38.499115,100.0,222,69.8,52.4,0,48.863224,200.0,94,75.2,56.5,0,35.277367,100.0,109,72.4,53.9,0,34.05478,100,94,71.5,56.9,0,37.061077,100,203,73.4,53.4,0,36.31487,200,205,70.3,52.1,0,53.240498,200,211,74.1,56.3,0,40.806858,200,206,73.3,55.1,0,38.73297,200.0,97,72.4,55.4,0,50.085403,100,98,74.2,55.3,0,25.212803,100,100,72.0,54.8,0,37.894524,100,202,71.4,54.3,0,33.7547,200,205,73.5,52.9,0,29.501646,200.0,99,70.0,53.2,0,43.21091,100,202,70.8,52.5,0,36.824802,200,87.9,88.0,88.0,143.8,100.7,114.8,1.6,0.0,30.18
20170811,15,74.5,73.0,32.35577008,23.97947667,238,51.2,51.2,4.2,71.8,73.1,-0.2,0.7,0,0,0,5,94,0.0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,82.1,76.5,74.0,0.0,0.0,0.0,60.8,0.0,0,74.4,0.0,61.8,0.8125,50.6,0,0,-0.2,1.4,0,0,0,73.5,73.2,52.1,55.2,15,50.1,61.4,20.0,0,73.0,1.0,61.8,0.8125,58.3,0,0,99.7,56.1,10.0,4.9,1.0,15,15,89.8,65.0,84.0,100,31.6,0,73.4,1.3,65.55173,65.05173,0,13.4,0,0,0,0.0,0,72,113,79.5,0,0.0,0.0,85.0,55.0,0.0,68.1,68.0,1,2200.0,18,73.5,73.8,0,100.0,260.0,1,71.4,73.4,0,0.023339946,0,-16,73.3,72.9,0,0.0,0.0,1274,77.5,74.4,0,0.0,700,132,74.3,73.9,0,0.0,0.0,45,75.6,74.6,0,0.0,0.0,-1,75.2,75.1,0,0.0,0.0,40,72.1,75.7,0,0.020574015,0,41,73.2,73.9,0,0.036809813,0,5,72.3,76.6,0,100,950,-4,0,74.4,0,0.0,0,-4,73.1,73.7,0,0.0,0,101,73.6,53.5,0,39.331367,100,201,68.7,53.8,0,38.521877,200,200,69.4,53.9,0,39.811413,200,204,73.1,53.8,0,24.120234,200,98,73.5,56.5,0,24.030252,100,202,72.4,54.4,0,24.663073,200,203,73.4,54.3,0,19.50681,200.0,101,71.9,56.3,0,28.729147,100,204,73.5,55.0,0,22.285362,200.0,104,70.2,54.5,0,30.216003,100,101,73.3,53.6,0,35.472393,100,102,72.1,53.8,0,35.455772,100,203,71.6,53.3,0,30.521643,200,103,72.8,55.1,0,22.502758,100,201,73.0,54.1,0,31.834333,200,197,73.6,55.8,0,28.386148,200,205,72.6,54.4,0,23.181986,200,102,71.6,56.6,0,29.202456,100,189,71.1,53.1,0,28.846392,200,197,70.4,54.5,0,27.076166,200,102,73.3,52.9,0,49.591152,100,203,71.6,53.4,0,39.15369,200,209,72.6,53.2,0,27.742252,200,-1,73.5,72.6,0,0.0,0,202,74.3,53.5,0,29.42613,200.0,194,72.9,55.6,0,35.756386,200,197,74.1,54.1,0,26.44861,200.0,153,70.2,54.7,0,37.106,150,215,73.7,53.7,0,36.632324,200.0,207,72.7,53.2,0,30.119333,200,103,73.3,53.2,0,49.650265,100,204,71.8,53.1,0,41.96242,200,207,73.1,53.8,0,35.46483,200,102,74.1,54.3,0,24.788836,100.0,208,73.1,54.1,0,26.458332,200.0,94,72.3,55.2,0,30.360207,100,104,73.4,55.8,0,27.817509,100,105,71.8,284.9,0,26.760563,100,196,73.6,54.2,0,32.16749,200.0,201,72.2,53.7,0,34.52673,200,103,74.1,54.2,0,32.419228,100.0,102,74.9,55.5,0,36.321156,100.0,204,73.1,53.7,0,31.695452,200,98,72.7,54.5,0,38.499115,100.0,206,69.4,53.0,0,48.863224,200.0,95,75.2,56.2,0,35.277367,100.0,106,72.2,54.0,0,34.05478,100,94,71.4,56.9,0,37.061077,100,201,73.3,53.7,0,36.31487,200,200,70.2,52.9,0,53.240498,200,211,74.0,56.1,0,40.806858,200,206,73.1,55.1,0,38.73297,200.0,96,72.5,55.5,0,50.085403,100,99,74.1,55.3,0,25.212803,100,100,71.9,54.9,0,37.894524,100,204,71.2,54.6,0,33.7547,200,204,73.4,53.2,0,29.501646,200.0,99,69.8,53.6,0,43.21091,100,201,70.8,53.0,0,36.824802,200,87.9,88.0,87.7,140.8,100.7,114.8,2.2,-0.2,30.18
20170811,20,74.5,73.0,32.35577008,23.97947667,1,53.0,53.0,4.1,72.0,73.1,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,76.6,74.1,0.0,0.0,0.0,60.8,0.0,0,74.2,0.0,61.8,0.8125,50.0,0,0,-0.2,1.4,0,0,0,73.4,73.1,55.9,55.5,15,46.4,61.4,20.0,0,73.0,0.99,61.8,0.8125,58.0,0,0,99.8,56.1,10.0,4.4,1.2,15,15,90.2,67.0,84.0,100,33.2,0,73.4,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,114,79.6,0,0.0,0.0,85.0,55.0,0.0,68.2,68.0,1,2200.0,14,73.5,73.8,0,100.0,260.0,2,71.4,73.4,0,0.023339946,0,-16,73.3,72.9,0,0.0,0.0,1274,77.6,74.5,0,0.0,700,131,74.3,73.9,0,0.0,0.0,45,75.6,74.7,0,0.0,0.0,-1,75.3,75.1,0,0.0,0.0,44,72.1,75.7,0,0.020574015,0,42,73.2,73.9,0,0.036809813,0,5,72.4,76.6,0,100,950,-4,0,74.4,0,0.0,0,-4,73.1,73.7,0,0.0,0,101,73.5,55.9,0,39.331367,100,200,68.5,56.2,0,38.521877,200,199,69.3,56.4,0,39.811413,200,206,73.0,55.8,0,24.120234,200,98,73.5,57.2,0,24.030252,100,201,72.3,55.9,0,24.663073,200,202,73.3,55.8,0,19.50681,200.0,102,71.8,57.4,0,28.729147,100,204,73.4,56.4,0,22.285362,200.0,104,70.2,56.2,0,30.216003,100,101,73.3,56.2,0,35.472393,100,101,72.0,56.2,0,35.455772,100,201,71.5,55.8,0,30.521643,200,103,72.7,56.6,0,22.502758,100,197,72.9,56.0,0,31.834333,200,197,73.5,56.8,0,28.386148,200,205,72.5,55.9,0,23.181986,200,101,71.5,57.7,0,29.202456,100,216,71.0,55.4,0,28.846392,200,205,70.4,56.4,0,27.076166,200,101,73.2,55.8,0,49.591152,100,202,71.5,56.1,0,39.15369,200,205,72.5,55.5,0,27.742252,200,-1,73.5,72.5,0,0.0,0,202,74.2,55.7,0,29.42613,200.0,194,72.8,56.9,0,35.756386,200,193,74.0,55.6,0,26.44861,200.0,152,70.1,56.5,0,37.106,150,211,73.7,55.6,0,36.039127,200.0,205,72.6,55.4,0,30.119333,200,102,73.3,55.8,0,49.650265,100,203,71.7,56.0,0,41.96242,200,205,73.0,55.8,0,35.46483,200,102,74.0,56.0,0,24.788836,100.0,210,73.0,55.8,0,26.458332,200.0,95,72.2,56.3,0,30.360207,100,104,73.4,57.0,0,27.817509,100,105,71.7,284.8,0,26.760563,100,195,73.6,55.9,0,32.16749,200.0,202,72.2,56.0,0,34.52673,200,102,74.1,56.0,0,32.419228,100.0,102,74.9,57.3,0,36.321156,100.0,204,73.1,55.8,0,31.695452,200,98,72.7,56.1,0,38.499115,100.0,206,69.2,55.6,0,48.863224,200.0,94,75.1,57.0,0,35.277367,100.0,108,72.1,55.7,0,34.05478,100,94,71.3,58.1,0,37.061077,100,203,73.3,55.8,0,36.31487,200,200,70.0,55.7,0,53.240498,200,210,73.9,56.8,0,40.806858,200,206,73.0,56.4,0,38.73297,200.0,96,72.5,56.5,0,50.085403,100,99,74.0,56.5,0,25.212803,100,99,71.8,56.3,0,37.894524,100,203,71.2,56.5,0,33.7547,200,204,73.3,55.3,0,29.501646,200.0,99,69.7,55.7,0,43.21091,100,199,70.7,55.6,0,36.824802,200,87.9,88.0,87.9,142.8,100.8,114.7,3.0,0.0,30.18
20170811,25,74.4,73.4,32.36250724,23.97947667,1,53.0,53.4,4.1,72.1,73.2,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,76.5,74.1,0.0,0.0,0.0,60.8,0.0,0,74.1,0.0,61.8,0.8125,49.9,0,0,-0.2,1.4,0,0,0,73.4,73.0,62.7,55.9,15,46.6,61.4,20.0,0,73.0,0.98,61.8,0.8125,58.1,0,0,99.8,56.1,10.0,4.7,0.8,15,15,77.1,71.0,84.0,100,46.1,0,73.4,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,112,79.6,0,0.0,0.0,85.0,55.0,0.0,68.2,68.0,1,2200.0,13,73.5,73.7,0,100.0,260.0,1,71.5,73.4,0,0.023339946,0,-16,73.3,72.9,0,0.0,0.0,1274,77.6,74.5,0,0.0,700,131,74.4,73.9,0,0.0,0.0,46,75.7,74.7,0,0.0,0.0,-1,75.3,75.1,0,0.0,0.0,38,72.1,75.7,0,0.020574015,0,41,73.3,74.0,0,0.036809813,0,3,72.4,76.6,0,100,950,-5,0,74.4,0,0.0,0,-4,73.2,73.7,0,0.0,0,100,73.5,61.6,0,39.331367,100,200,68.6,61.9,0,38.521877,200,198,69.4,61.9,0,39.811413,200,205,72.9,61.1,0,24.120234,200,97,73.4,60.0,0,24.030252,100,196,72.3,60.4,0,24.663073,200,200,73.3,60.2,0,19.50681,200.0,101,71.7,60.8,0,28.729147,100,205,73.3,60.6,0,22.285362,200.0,102,70.2,60.8,0,30.216003,100,101,73.2,62.2,0,35.472393,100,100,72.0,61.8,0,35.455772,100,199,71.5,61.7,0,30.521643,200,102,72.7,60.8,0,22.502758,100,196,72.8,61.1,0,31.834333,200,195,73.4,60.1,0,28.386148,200,205,72.4,60.3,0,23.181986,200,99,71.5,61.0,0,29.202456,100,190,70.9,61.2,0,28.846392,200,200,70.3,61.4,0,27.076166,200,100,73.2,62.1,0,49.591152,100,202,71.5,62.1,0,39.15369,200,204,72.5,61.4,0,27.742252,200,0,73.5,72.3,0,0.0,0,201,74.1,61.1,0,29.42613,200.0,194,72.7,60.6,0,35.756386,200,192,73.9,60.3,0,26.889626,200.0,152,70.0,61.1,0,37.106,150,207,73.6,60.9,0,36.039127,200.0,205,72.6,61.2,0,30.119333,200,102,73.3,61.9,0,49.650265,100,201,71.7,62.1,0,41.96242,200,206,73.0,61.2,0,35.46483,200,101,74.0,60.6,0,24.788836,100.0,207,72.9,60.4,0,26.458332,200.0,94,72.1,60.2,0,30.360207,100,103,73.4,60.6,0,27.817509,100,105,71.6,284.9,0,26.760563,100,198,73.5,60.6,0,32.16749,200.0,201,72.1,61.4,0,34.52673,200,102,74.1,61.1,0,32.419228,100.0,101,74.9,61.9,0,36.321156,100.0,202,73.0,61.1,0,31.695452,200,97,72.6,60.8,0,38.499115,100.0,212,69.1,61.5,0,48.863224,200.0,94,75.1,60.1,0,35.277367,100.0,102,72.1,60.6,0,34.05478,100,94,71.2,61.4,0,37.061077,100,206,73.2,61.2,0,36.31487,200,194,70.0,61.9,0,53.240498,200,209,73.9,59.6,0,40.806858,200,205,73.0,60.2,0,38.73297,200.0,96,72.6,59.9,0,50.085403,100,98,73.9,60.0,0,25.212803,100,98,71.8,60.5,0,37.894524,100,201,71.1,61.3,0,33.7547,200,204,73.2,60.9,0,29.501646,200.0,98,69.7,61.4,0,43.21091,100,203,70.7,61.6,0,36.824802,200,88.0,88.1,87.8,142.8,100.8,114.7,1.1,-0.1,30.18
20170811,30,74.3,74.3,32.46945579,23.97947667,1,53.0,53.5,4.1,72.3,73.3,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,76.6,74.3,0.0,0.0,0.0,60.8,0.0,0,74.1,0.0,61.8,0.8125,49.9,0,0,-0.2,1.4,0,0,0,73.4,73.1,63.9,55.9,15,46.9,61.4,20.0,0,73.0,1.01,61.8,0.8125,58.4,0,0,99.8,55.9,10.0,4.4,0.7,15,15,70.7,73.0,84.2,100,66.9,0,73.4,1.3,65.55173,65.05173,0,13.0,0,0,0,0.0,0,72,114,79.6,0,0.0,0.0,85.0,55.0,0.0,68.2,68.0,1,2200.0,14,73.6,73.7,0,100.0,260.0,1,71.5,73.4,0,0.023339946,0,-16,73.4,72.9,0,0.0,0.0,1274,77.6,74.5,0,0.0,700,130,74.4,73.9,0,0.0,0.0,45,75.8,74.7,0,0.0,0.0,-1,75.3,75.2,0,0.0,0.0,42,72.2,75.7,0,0.020574015,0,42,73.3,74.0,0,0.036809813,0,5,72.4,76.7,0,100,950,-4,0,74.5,0,0.0,0,-4,73.2,73.8,0,0.0,0,99,73.5,63.3,0,39.331367,100,199,68.7,63.6,0,38.521877,200,198,69.6,63.6,0,39.811413,200,203,73.0,63.1,0,24.120234,200,97,73.4,62.4,0,24.030252,100,198,72.3,62.7,0,24.663073,200,201,73.3,62.5,0,19.50681,200.0,100,71.8,63.3,0,28.729147,100,205,73.3,62.9,0,22.285362,200.0,105,70.3,62.9,0,30.216003,100,100,73.2,63.6,0,35.472393,100,98,71.9,63.4,0,35.455772,100,199,71.5,63.3,0,30.521643,200,103,72.6,63.0,0,22.502758,100,196,72.8,63.2,0,31.834333,200,194,73.4,62.5,0,28.386148,200,205,72.5,62.4,0,23.181986,200,99,71.4,63.3,0,29.202456,100,215,71.0,63.0,0,28.846392,200,203,70.3,63.3,0,27.076166,200,100,73.2,63.4,0,49.591152,100,202,71.5,63.5,0,39.15369,200,205,72.5,63.1,0,27.742252,200,-1,73.4,72.2,0,0.0,0,203,74.1,63.1,0,29.42613,200.0,194,72.7,63.0,0,35.756386,200,194,73.9,62.6,0,26.889626,200.0,151,70.1,63.4,0,37.106,150,206,73.6,63.1,0,36.039127,200.0,206,72.5,63.0,0,30.119333,200,102,73.3,63.3,0,49.650265,100,202,71.7,63.6,0,41.96242,200,205,73.0,63.2,0,35.46483,200,101,74.0,62.8,0,24.788836,100.0,207,72.9,62.6,0,26.458332,200.0,94,72.1,62.7,0,30.360207,100,102,73.4,62.9,0,27.817509,100,104,71.6,285.1,0,26.760563,100,198,73.5,62.9,0,32.16749,200.0,200,72.2,63.2,0,34.52673,200,101,74.1,63.2,0,32.419228,100.0,102,74.9,63.7,0,36.321156,100.0,202,73.0,63.0,0,31.695452,200,98,72.6,63.1,0,38.499115,100.0,209,69.3,63.1,0,48.863224,200.0,93,75.1,62.5,0,35.277367,100.0,99,72.1,62.7,0,34.05478,100,94,71.2,63.9,0,37.061077,100,205,73.2,63.3,0,36.31487,200,199,70.2,63.4,0,53.240498,200,209,73.9,62.3,0,40.806858,200,205,73.0,62.8,0,38.73297,200.0,98,72.7,62.6,0,50.527477,100,98,73.9,62.6,0,25.212803,100,99,71.9,63.0,0,37.894524,100,203,71.2,63.5,0,33.7547,200,204,73.2,62.9,0,29.501646,200.0,98,69.9,63.2,0,43.21091,100,201,70.7,63.2,0,36.824802,200,88.0,88.1,87.9,141.8,100.8,114.9,1.1,0.4,30.18
20170811,35,74.3,74.9,32.5902224,23.97947667,1,53.0,53.6,4.1,72.4,73.3,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,76.5,74.3,0.0,0.0,0.0,60.8,0.0,0,74.1,0.0,61.8,0.8125,50.0,0,0,-0.2,1.4,0,0,0,73.5,73.1,64.4,55.8,15,47.4,61.4,20.0,0,73.0,1.0,61.8,0.8125,58.9,0,0,99.8,56.0,10.0,4.4,1.1,15,15,68.9,73.0,84.2,100,88.6,0,73.4,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,112,79.7,0,0.0,0.0,85.0,55.0,0.0,68.2,68.0,1,2200.0,14,73.6,73.7,0,100.0,260.0,1,71.5,73.5,0,0.023339946,0,-16,73.4,72.9,0,0.0,0.0,1274,77.7,74.5,0,0.0,700,131,74.4,73.9,0,0.0,0.0,45,75.8,74.7,0,0.0,0.0,-1,75.4,75.2,0,0.0,0.0,42,72.2,75.7,0,0.020574015,0,42,73.3,74.0,0,0.036809813,0,5,72.4,76.7,0,100,950,-5,0,74.5,0,0.0,0,-4,73.2,73.8,0,0.0,0,99,73.5,63.9,0,39.331367,100,199,69.0,64.2,0,38.521877,200,198,69.9,64.2,0,39.811413,200,205,73.0,63.8,0,24.120234,200,97,73.3,63.6,0,24.030252,100,195,72.3,63.6,0,24.663073,200,199,73.4,63.5,0,19.50681,200.0,100,71.9,64.4,0,28.729147,100,204,73.4,63.9,0,22.285362,200.0,103,70.4,63.8,0,30.216003,100,100,73.3,64.1,0,35.472393,100,99,72.0,64.0,0,35.455772,100,197,71.6,63.8,0,30.521643,200,103,72.6,63.9,0,22.502758,100,196,72.8,63.8,0,31.834333,200,196,73.4,63.5,0,28.386148,200,201,72.5,63.3,0,23.181986,200,99,71.4,64.3,0,29.202456,100,188,71.1,63.5,0,28.846392,200,199,70.3,64.0,0,27.076166,200,100,73.2,63.9,0,49.591152,100,200,71.5,64.0,0,39.15369,200,203,72.5,63.6,0,27.742252,200,-1,73.4,72.2,0,0.0,0,201,74.1,63.8,0,29.42613,200.0,194,72.8,64.1,0,35.756386,200,193,73.9,63.4,0,26.889626,200.0,151,70.2,64.2,0,37.106,150,207,73.6,63.8,0,36.039127,200.0,204,72.5,63.6,0,30.119333,200,101,73.4,63.8,0,49.650265,100,201,71.8,64.1,0,41.96242,200,203,73.0,63.7,0,35.46483,200,101,74.0,63.6,0,24.788836,100.0,208,72.9,63.4,0,26.458332,200.0,94,72.2,63.6,0,30.360207,100,102,73.4,63.9,0,27.817509,100,103,71.6,285.0,0,26.760563,100,199,73.5,63.6,0,32.16749,200.0,200,72.2,63.9,0,34.52673,200,101,74.1,63.8,0,32.419228,100.0,101,74.9,64.6,0,36.321156,100.0,201,73.0,63.6,0,31.695452,200,97,72.6,63.8,0,38.499115,100.0,199,68.7,63.7,0,48.863224,200.0,94,75.1,63.6,0,35.277367,100.0,98,72.2,63.5,0,34.05478,100,94,71.3,64.9,0,37.061077,100,205,73.2,63.9,0,36.31487,200,196,70.3,63.9,0,53.240498,200,206,73.9,63.6,0,40.806858,200,205,73.2,63.9,0,38.73297,200.0,97,72.8,63.7,0,50.527477,100,98,73.9,63.8,0,25.212803,100,98,72.0,63.9,0,37.894524,100,202,71.2,64.3,0,33.7547,200,204,73.2,63.5,0,29.501646,200.0,98,70.0,63.7,0,43.21091,100,201,70.8,63.7,0,36.824802,200,88.1,88.1,88.0,144.8,100.8,114.6,2.0,-0.1,30.18
20170811,40,74.3,74.9,32.5902224,23.97947667,1,53.1,53.6,4.1,72.6,73.4,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,76.5,74.3,0.0,0.0,0.0,60.8,0.0,0,74.1,0.0,61.8,0.8125,49.9,0,0,-0.2,1.4,0,0,0,73.6,73.2,64.8,55.6,15,48.1,61.4,20.0,0,73.1,0.99,61.8,0.8125,59.7,0,0,99.8,55.6,10.0,4.4,1.2,15,15,68.7,73.0,84.2,100,99.9,0,73.4,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,110,79.6,0,0.0,0.0,85.0,55.0,0.0,68.3,68.0,1,2200.0,12,73.6,73.7,0,100.0,260.0,1,71.5,73.5,0,0.023339946,0,-15,73.4,72.9,0,0.0,0.0,1274,77.7,74.6,0,0.0,700,131,74.4,73.8,0,0.0,0.0,45,75.8,74.8,0,0.0,0.0,-1,75.4,75.2,0,0.0,0.0,44,72.2,75.8,0,0.020574015,0,41,73.3,74.1,0,0.036809813,0,5,72.4,76.7,0,100,950,-5,0,74.5,0,0.0,0,-4,73.2,73.8,0,0.0,0,99,73.5,64.3,0,39.331367,100,200,69.1,64.6,0,38.521877,200,199,70.0,64.7,0,39.811413,200,204,73.1,64.1,0,24.120234,200,97,73.3,64.2,0,24.030252,100,199,72.3,64.1,0,24.663073,200,202,73.5,64.0,0,19.50681,200.0,101,71.9,65.1,0,28.729147,100,205,73.4,64.4,0,22.285362,200.0,105,70.4,64.3,0,30.216003,100,101,73.3,64.6,0,35.472393,100,99,72.0,64.6,0,35.455772,100,199,71.6,64.4,0,30.521643,200,104,72.6,64.4,0,22.502758,100,198,72.8,64.3,0,31.834333,200,196,73.5,64.1,0,28.386148,200,203,72.5,63.9,0,23.181986,200,100,71.5,64.9,0,29.202456,100,193,71.1,64.0,0,28.846392,200,201,70.3,64.6,0,27.076166,200,101,73.2,64.4,0,49.591152,100,200,71.5,64.5,0,39.15369,200,204,72.5,64.0,0,27.742252,200,-1,73.4,72.1,0,0.0,0,202,74.1,64.3,0,29.42613,200.0,194,72.8,64.7,0,35.756386,200,195,74.0,63.9,0,27.342888,200.0,152,70.3,64.7,0,37.106,150,209,73.6,64.1,0,36.039127,200.0,207,72.5,64.0,0,30.119333,200,102,73.4,64.3,0,49.650265,100,202,71.9,64.6,0,41.96242,200,202,73.0,64.1,0,35.46483,200,101,74.0,64.1,0,24.788836,100.0,205,72.9,63.9,0,26.458332,200.0,93,72.4,64.2,0,30.360207,100,102,73.4,64.5,0,27.817509,100,105,71.7,285.0,0,26.760563,100,199,73.6,64.1,0,32.16749,200.0,201,72.3,64.3,0,34.52673,200,102,74.1,64.1,0,32.419228,100.0,101,74.9,65.1,0,36.321156,100.0,203,73.0,64.0,0,31.695452,200,97,72.6,64.2,0,38.499115,100.0,209,69.7,64.1,0,48.863224,200.0,94,75.1,64.2,0,35.277367,100.0,102,72.2,64.0,0,34.05478,100,95,71.4,65.4,0,37.061077,100,204,73.2,64.2,0,36.31487,200,200,70.4,64.2,0,53.240498,200,209,73.9,64.3,0,40.806858,200,206,73.3,64.5,0,38.73297,200.0,98,72.9,64.3,0,50.527477,100,97,73.9,64.5,0,25.212803,100,99,72.1,64.4,0,37.894524,100,204,71.3,64.8,0,33.7547,200,205,73.3,63.8,0,29.501646,200.0,99,70.2,64.1,0,43.21091,100,204,70.8,64.1,0,36.824802,200,88.1,88.2,88.1,141.8,100.8,114.8,1.0,1.8,30.18
20170811,45,74.3,75.0,32.61035425,23.97947667,1,53.1,53.6,4.1,72.7,73.5,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.7,74.4,0.0,0.0,0.0,60.8,0.0,0,74.1,0.0,61.8,0.8125,50.2,0,0,-0.2,1.4,0,0,0,73.6,73.2,65.2,55.6,15,49.0,61.4,20.0,0,73.2,0.99,61.8,0.8125,60.4,0,0,99.7,55.8,10.0,4.9,0.7,15,15,68.5,73.0,84.2,100,99.5,0,73.4,1.3,65.55173,65.05173,0,13.1,0,0,0,0.0,0,72,116,79.6,0,0.0,0.0,85.0,55.0,0.0,68.3,68.0,1,2200.0,13,73.6,73.7,0,100.0,260.0,2,71.5,73.5,0,0.023339946,0,-16,73.4,72.9,0,0.0,0.0,1274,77.7,74.6,0,0.0,700,128,74.4,73.9,0,0.0,0.0,45,75.9,74.8,0,0.0,0.0,-1,75.4,75.2,0,0.0,0.0,42,72.2,75.8,0,0.020574015,0,42,73.3,74.1,0,0.036809813,0,5,72.4,76.8,0,100,950,-5,0,74.5,0,0.0,0,-4,73.2,73.8,0,0.0,0,99,73.5,64.9,0,39.331367,100,198,69.3,65.1,0,38.521877,200,197,70.1,65.1,0,39.811413,200,203,73.1,64.6,0,24.120234,200,98,73.3,64.6,0,24.030252,100,198,72.4,64.6,0,24.663073,200,199,73.5,64.4,0,19.50681,200.0,100,72.0,65.4,0,28.729147,100,205,73.5,64.8,0,22.285362,200.0,102,70.5,64.7,0,30.216003,100,100,73.3,65.2,0,35.472393,100,98,72.0,65.1,0,35.455772,100,197,71.7,64.9,0,30.521643,200,103,72.7,64.9,0,22.502758,100,194,72.8,64.8,0,31.834333,200,194,73.5,64.6,0,28.386148,200,202,72.6,64.3,0,23.181986,200,98,71.6,65.2,0,29.202456,100,190,71.2,64.5,0,28.846392,200,202,70.4,65.1,0,27.076166,200,99,73.3,64.9,0,49.591152,100,201,71.6,65.1,0,39.15369,200,205,72.5,64.5,0,27.742252,200,-1,73.4,72.1,0,0.0,0,201,74.1,64.7,0,29.42613,200.0,194,72.8,65.2,0,35.756386,200,193,74.0,64.3,0,27.342888,200.0,151,70.4,65.1,0,37.106,150,202,73.6,64.5,0,36.039127,200.0,204,72.6,64.6,0,30.119333,200,101,73.4,64.9,0,49.650265,100,201,72.0,65.1,0,41.96242,200,202,73.0,64.5,0,35.46483,200,101,74.0,64.5,0,24.788836,100.0,205,73.0,64.3,0,26.458332,200.0,94,72.4,64.7,0,30.360207,100,102,73.4,64.9,0,27.817509,100,103,71.7,284.7,0,26.760563,100,200,73.6,64.6,0,32.16749,200.0,199,72.3,64.8,0,34.52673,200,102,74.1,64.5,0,32.419228,100.0,101,75.0,65.5,0,36.321156,100.0,201,73.0,64.3,0,31.695452,200,97,72.6,64.5,0,38.499115,100.0,201,69.9,64.6,0,48.863224,200.0,93,75.1,64.6,0,35.277367,100.0,98,72.3,64.4,0,34.05478,100,94,71.4,65.8,0,37.061077,100,204,73.2,64.5,0,36.31487,200,199,70.5,64.6,0,53.240498,200,207,74.0,64.7,0,40.806858,200,205,73.4,64.9,0,38.73297,200.0,97,73.0,64.7,0,50.527477,100,96,73.9,64.9,0,25.212803,100,98,72.1,64.9,0,37.894524,100,201,71.4,65.2,0,33.159214,200,202,73.3,64.2,0,29.501646,200.0,98,70.3,64.4,0,43.21091,100,201,70.9,64.5,0,36.824802,200,88.1,88.2,88.0,143.8,100.9,114.9,-0.6,0.7,30.18
20170811,50,74.3,75.2,32.65062144,23.97947667,1,53.2,53.7,4.1,72.9,73.6,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.7,74.5,0.0,0.0,0.0,61.2,0.0,0,74.1,0.0,62.2,0.8125,49.5,0,0,-0.2,1.4,0,0,0,73.7,73.2,66.0,55.8,15,50.2,61.6,20.0,0,73.2,1.0,62.2,0.8125,61.2,0,0,99.7,55.8,10.0,4.6,0.8,15,15,68.6,73.0,84.2,100,99.5,0,73.4,1.3,65.67242,65.17242,0,13.3,0,0,0,0.0,0,72,113,79.7,0,0.0,0.0,85.0,55.0,0.0,68.3,68.0,1,2200.0,11,73.6,73.7,0,100.0,260.0,2,71.5,73.5,0,0.023339946,0,-16,73.4,72.9,0,0.0,0.0,1274,77.7,74.6,0,0.0,700,131,74.5,73.9,0,0.0,0.0,45,75.9,74.9,0,0.0,0.0,-1,75.5,75.2,0,0.0,0.0,44,72.2,75.8,0,0.020574015,0,42,73.3,74.1,0,0.036809813,0,5,72.4,76.7,0,100,950,-4,0,74.6,0,0.0,0,-4,73.2,73.8,0,0.0,0,99,73.5,65.5,0,39.331367,100,198,69.3,65.7,0,38.521877,200,199,70.2,65.5,0,39.811413,200,205,73.2,65.1,0,24.120234,200,97,73.3,64.9,0,24.030252,100,199,72.4,65.1,0,24.663073,200,199,73.5,64.8,0,19.50681,200.0,100,72.1,65.7,0,28.729147,100,203,73.5,65.2,0,22.285362,200.0,102,70.5,65.1,0,30.216003,100,100,73.3,65.9,0,35.472393,100,99,72.0,65.7,0,35.455772,100,198,71.7,65.5,0,30.521643,200,104,72.7,65.3,0,22.502758,100,198,72.9,65.3,0,31.834333,200,193,73.5,65.0,0,28.386148,200,203,72.6,64.7,0,23.181986,200,99,71.7,65.5,0,29.202456,100,193,71.2,65.1,0,28.846392,200,198,70.4,65.6,0,27.076166,200,100,73.3,65.6,0,49.591152,100,200,71.6,65.7,0,39.15369,200,206,72.5,65.2,0,27.742252,200,0,73.4,72.1,0,0.0,0,201,74.1,65.2,0,29.42613,200.0,194,72.9,65.6,0,35.756386,200,196,74.0,64.7,0,27.95541,200.0,151,70.4,65.5,0,37.106,150,208,73.6,65.1,0,36.039127,200.0,206,72.6,65.2,0,30.119333,200,102,73.5,65.5,0,49.650265,100,201,72.0,65.7,0,41.96242,200,203,73.0,65.1,0,35.46483,200,101,74.0,65.0,0,24.788836,100.0,208,73.0,64.9,0,26.458332,200.0,95,72.4,65.1,0,30.360207,100,104,73.4,65.3,0,27.817509,100,103,71.8,284.7,0,26.760563,100,198,73.6,65.0,0,32.16749,200.0,200,72.4,65.3,0,34.52673,200,102,74.1,64.9,0,32.419228,100.0,101,75.0,66.0,0,36.321156,100.0,202,73.0,64.9,0,31.695452,200,98,72.6,64.7,0,38.499115,100.0,203,70.0,65.1,0,48.863224,200.0,93,75.1,65.0,0,35.277367,100.0,100,72.3,64.9,0,34.05478,100,95,71.5,66.1,0,37.061077,100,204,73.2,64.9,0,36.31487,200,201,70.5,65.1,0,53.240498,200,208,74.0,65.1,0,40.806858,200,206,73.4,65.2,0,38.73297,200.0,97,73.0,65.2,0,50.527477,100,98,74.0,65.3,0,25.212803,100,99,72.2,65.3,0,37.894524,100,201,71.5,65.6,0,33.159214,200,203,73.4,64.7,0,29.501646,200.0,98,70.4,65.1,0,43.21091,100,201,71.0,65.1,0,36.824802,200,88.2,88.3,88.0,142.8,100.9,114.9,1.1,-0.1,30.18
