20170811,55,74.2,75.5,32.63557237,23.97947667,1,53.3,53.9,4.1,73.0,73.7,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,74.5,0.0,0.0,0.0,61.2,0.0,0,74.2,0.0,62.2,0.8125,50.0,0,0,-0.2,1.4,0,0,0,73.7,73.2,66.9,55.8,15,51.9,61.6,20.0,0,73.2,0.98,62.2,0.8125,61.8,0,0,97.2,55.7,10.0,4.9,0.9,15,15,68.0,73.0,84.2,100,99.8,0,73.4,1.3,65.67242,65.17242,0,13.1,0,0,0,0.0,0,72,112,79.7,0,0.0,0.0,85.0,55.0,0.0,68.3,68.0,1,2200.0,11,73.6,73.7,0,100.0,260.0,2,71.5,73.6,0,0.023339946,0,-16,73.4,72.9,0,0.0,0.0,1274,77.8,74.7,0,0.0,700,131,74.5,73.9,0,0.0,0.0,45,76.0,74.9,0,0.0,0.0,-1,75.5,75.2,0,0.0,0.0,41,72.2,75.8,0,0.020574015,0,40,73.3,74.1,0,0.036809813,0,4,72.4,76.8,0,100,950,-5,0,74.6,0,0.0,0,-4,73.2,73.8,0,0.0,0,98,73.5,66.3,0,39.331367,100,199,69.5,66.4,0,38.521877,200,196,70.3,66.1,0,39.811413,200,203,73.2,65.8,0,24.120234,200,98,73.3,65.4,0,24.030252,100,196,72.4,65.6,0,24.663073,200,197,73.6,65.3,0,19.50681,200.0,101,72.2,66.1,0,28.729147,100,204,73.5,65.7,0,22.285362,200.0,102,70.6,65.7,0,30.216003,100,100,73.3,66.7,0,35.472393,100,98,72.0,66.5,0,35.455772,100,198,71.8,66.3,0,30.521643,200,103,72.7,65.9,0,22.502758,100,193,72.9,66.0,0,31.834333,200,195,73.5,65.5,0,28.386148,200,202,72.6,65.3,0,23.181986,200,98,71.7,65.9,0,29.202456,100,210,71.3,65.9,0,28.846392,200,200,70.4,66.3,0,27.076166,200,99,73.3,66.5,0,49.591152,100,199,71.7,66.5,0,39.15369,200,202,72.6,66.0,0,27.742252,200,0,73.4,72.0,0,0.0,0,202,74.1,65.8,0,29.42613,200.0,194,72.9,66.1,0,35.756386,200,194,74.0,65.3,0,27.95541,200.0,150,70.4,66.0,0,37.106,150,205,73.6,65.9,0,36.039127,200.0,202,72.6,66.0,0,30.119333,200,101,73.5,66.3,0,49.650265,100,200,72.1,66.5,0,41.96242,200,200,73.1,66.0,0,35.46483,200,101,74.1,65.5,0,24.788836,100.0,208,73.0,65.5,0,26.458332,200.0,94,72.5,65.6,0,30.360207,100,101,73.4,65.8,0,27.817509,100,103,71.8,284.5,0,26.760563,100,197,73.6,65.7,0,32.16749,200.0,198,72.4,66.0,0,34.52673,200,102,74.1,65.7,0,32.419228,100.0,101,75.0,66.7,0,36.321156,100.0,199,73.1,65.7,0,31.695452,200,97,72.6,65.1,0,38.499115,100.0,201,70.1,65.8,0,48.863224,200.0,93,75.1,65.3,0,35.277367,100.0,94,72.4,65.5,0,34.05478,100,94,71.5,66.4,0,37.061077,100,204,73.2,65.6,0,36.31487,200,192,70.6,65.9,0,53.240498,200,208,74.1,65.6,0,40.806858,200,205,73.5,65.7,0,38.73297,200.0,97,73.1,65.6,0,50.527477,100,97,74.0,65.8,0,25.212803,100,98,72.3,66.0,0,37.894524,100,202,71.6,66.2,0,33.159214,200,201,73.4,65.6,0,29.501646,200.0,98,70.5,66.0,0,43.21091,100,200,71.0,65.9,0,36.824802,200,88.2,88.3,88.1,142.8,100.9,115.1,2.9,-0.2,30.18
20170811,100,74.2,75.8,32.69577902,23.97947667,1,53.4,53.9,4.1,73.1,73.8,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.9,74.6,0.0,0.0,0.0,61.2,0.0,0,74.3,0.0,62.2,0.8125,50.7,0,0,-0.2,1.4,0,0,0,73.8,73.4,68.6,56.0,15,54.3,61.6,20.0,0,73.3,1.0,62.2,0.8125,62.4,0,0,88.9,55.9,10.0,4.5,1.5,15,15,67.5,73.0,84.2,100,100.0,0,73.4,1.3,65.67242,65.17242,0,13.1,0,0,0,0.0,0,72,109,79.7,0,0.0,0.0,85.0,55.0,0.0,68.3,68.1,1,2200.0,12,73.7,73.7,0,100.0,260.0,2,71.5,73.6,0,0.023339946,0,-16,73.4,73.0,0,0.0,0.0,1274,77.8,74.7,0,0.0,700,133,74.5,73.9,0,0.0,0.0,44,76.0,74.9,0,0.0,0.0,-1,75.6,75.3,0,0.0,0.0,42,72.2,75.8,0,0.020574015,0,42,73.3,74.1,0,0.036809813,0,4,72.5,76.8,0,100,950,-5,0,74.6,0,0.0,0,-4,73.3,73.8,0,0.0,0,100,73.6,67.5,0,39.331367,100,199,69.6,67.6,0,38.521877,200,198,70.4,67.3,0,39.811413,200,205,73.2,66.9,0,24.120234,200,97,73.3,66.0,0,24.030252,100,199,72.4,66.5,0,24.663073,200,199,73.6,66.2,0,19.50681,200.0,101,72.2,66.6,0,28.729147,100,206,73.6,66.7,0,22.285362,200.0,104,70.7,66.7,0,30.216003,100,100,73.3,67.9,0,35.472393,100,100,72.0,67.7,0,35.455772,100,199,71.8,67.5,0,30.521643,200,104,72.7,66.7,0,22.502758,100,197,72.9,67.0,0,31.834333,200,196,73.5,66.2,0,28.386148,200,204,72.7,66.2,0,23.181986,200,98,71.7,66.5,0,29.202456,100,210,71.4,67.2,0,28.846392,200,205,70.5,67.3,0,27.076166,200,100,73.4,67.8,0,49.591152,100,200,71.7,67.8,0,39.15369,200,204,72.6,67.2,0,27.742252,200,-1,73.4,72.1,0,0.0,0,201,74.1,66.8,0,29.42613,200.0,194,72.9,66.8,0,35.756386,200,197,74.0,66.2,0,27.95541,200.0,152,70.5,66.9,0,37.106,150,208,73.7,67.0,0,36.039127,200.0,205,72.6,67.1,0,30.119333,200,102,73.6,67.5,0,49.650265,100,203,72.1,67.8,0,41.96242,200,204,73.1,67.1,0,35.46483,200,102,74.1,66.4,0,24.788836,100.0,209,73.0,66.4,0,26.458332,200.0,93,72.5,66.4,0,30.360207,100,102,73.5,66.5,0,27.817509,100,105,71.9,285.1,0,26.760563,100,200,73.6,66.7,0,32.16749,200.0,200,72.4,67.1,0,34.52673,200,104,74.2,66.8,0,32.419228,100.0,101,75.0,67.7,0,36.321156,100.0,203,73.1,66.8,0,31.695452,200,98,72.6,66.2,0,38.499115,100.0,213,70.2,67.0,0,48.863224,200.0,94,75.1,66.0,0,35.277367,100.0,102,72.4,66.4,0,34.05478,100,94,71.6,66.9,0,37.061077,100,205,73.3,66.9,0,36.31487,200,203,70.7,67.3,0,53.240498,200,209,74.1,66.4,0,40.806858,200,206,73.6,66.6,0,38.73297,200.0,98,73.2,66.4,0,50.527477,100,97,74.1,66.6,0,25.212803,100,99,72.3,66.8,0,37.894524,100,201,71.6,67.0,0,33.159214,200,203,73.4,66.7,0,29.501646,200.0,98,70.5,67.1,0,43.21091,100,203,71.1,67.2,0,36.824802,200,88.2,88.3,88.2,142.8,100.9,115.0,1.1,-0.2,30.18
20170811,105,74.3,75.6,32.73116982,20.01315,1,53.5,54.1,4.1,73.2,73.9,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.6,74.5,0.0,0.0,0.0,61.2,0.0,0,74.4,0.0,62.2,0.8125,50.5,0,0,-0.2,1.4,0,0,0,73.8,73.4,70.4,56.1,15,57.7,61.6,20.0,0,73.3,1.01,62.2,0.8125,62.9,0,0,80.9,55.8,10.0,4.3,1.2,15,15,67.0,75.0,84.2,100,99.4,0,73.4,1.3,65.67242,65.17242,0,13.1,0,0,0,0.0,0,72,104,79.8,0,0.0,0.0,85.0,55.0,0.0,68.3,68.1,1,2200.0,13,73.7,73.7,0,100.0,260.0,2,71.5,73.6,0,0.023339946,0,-15,73.4,72.9,0,0.0,0.0,1274,77.8,74.7,0,0.0,700,133,74.5,73.9,0,0.0,0.0,44,76.1,74.9,0,0.0,0.0,-2,75.6,75.4,0,0.0,0.0,44,72.3,75.9,0,0.020574015,0,41,73.3,74.2,0,0.036809813,0,4,72.5,76.8,0,100,950,-4,0,74.6,0,0.0,0,-4,73.3,73.8,0,0.0,0,98,73.6,69.0,0,39.331367,100,197,69.7,69.2,0,38.521877,200,197,70.4,68.9,0,39.811413,200,202,73.2,68.4,0,24.120234,200,97,73.4,67.1,0,24.030252,100,198,72.5,67.7,0,24.663073,200,200,73.7,67.5,0,19.50681,200.0,100,72.2,67.6,0,28.729147,100,205,73.6,68.0,0,22.285362,200.0,100,70.7,68.1,0,30.216003,100,100,73.4,69.5,0,35.472393,100,99,72.1,69.3,0,35.455772,100,195,71.9,69.1,0,30.521643,200,104,72.7,68.0,0,22.502758,100,194,72.9,68.4,0,31.834333,200,193,73.5,67.4,0,28.386148,200,198,72.7,67.4,0,23.181986,200,98,71.8,67.5,0,29.202456,100,195,71.4,68.7,0,28.846392,200,195,70.5,68.8,0,27.076166,200,99,73.4,69.5,0,49.591152,100,200,71.7,69.4,0,39.15369,200,204,72.6,68.7,0,27.742252,200,0,73.4,72.1,0,0.0,0,200,74.1,68.2,0,29.42613,200.0,194,73.0,67.9,0,35.756386,200,194,74.1,67.6,0,27.95541,200.0,150,70.6,68.2,0,37.106,150,203,73.7,68.4,0,36.039127,200.0,203,72.7,68.6,0,30.119333,200,102,73.6,69.1,0,49.650265,100,202,72.2,69.5,0,41.96242,200,201,73.1,68.5,0,35.46483,200,101,74.1,67.8,0,24.788836,100.0,206,73.1,67.7,0,26.458332,200.0,94,72.5,67.6,0,30.360207,100,100,73.5,67.7,0,27.817509,100,103,71.9,284.8,0,26.760563,100,201,73.6,68.1,0,32.16749,200.0,198,72.5,68.6,0,34.52673,200,101,74.2,68.2,0,32.419228,100.0,101,75.0,69.0,0,36.321156,100.0,199,73.1,68.4,0,31.695452,200,98,72.6,67.8,0,38.499115,100.0,204,70.4,68.7,0,48.863224,200.0,93,75.1,67.1,0,35.277367,100.0,97,72.4,67.8,0,34.05478,100,95,71.6,68.0,0,37.061077,100,205,73.3,68.4,0,36.31487,200,203,70.8,69.0,0,53.240498,200,206,74.1,67.4,0,40.806858,200,205,73.6,67.8,0,38.73297,200.0,97,73.3,67.6,0,50.527477,100,97,74.1,67.7,0,25.212803,100,98,72.4,68.1,0,37.894524,100,200,71.7,68.3,0,33.159214,200,202,73.4,68.3,0,29.501646,200.0,98,70.6,68.7,0,43.21091,100,203,71.1,68.9,0,36.824802,200,88.3,88.4,88.2,141.8,101.0,115.2,1.0,-1.6,30.18
20170811,110,74.3,75.8,32.77145101,20.01315,1,53.5,54.1,4.1,73.3,74.0,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.7,74.5,0.0,0.0,0.0,61.2,0.0,0,74.4,0.0,62.2,0.8125,50.4,0,0,-0.2,1.4,0,0,0,73.9,73.3,71.9,55.9,15,61.9,61.6,20.0,0,73.3,0.99,62.2,0.8125,63.2,0,0,75.9,55.5,10.0,4.7,0.7,15,15,66.9,75.0,84.4,100,99.4,0,73.4,1.3,65.67242,65.17242,0,13.1,0,0,0,0.0,0,72,102,79.8,0,0.0,0.0,85.0,55.0,0.0,68.4,68.1,1,2200.0,10,73.7,73.7,0,100.0,260.0,2,71.6,73.6,0,0.023339946,0,-16,73.4,73.0,0,0.0,0.0,1275,77.9,74.7,0,0.0,700,132,74.6,73.9,0,0.0,0.0,45,76.1,74.9,0,0.0,0.0,-1,75.6,75.3,0,0.0,0.0,42,72.3,75.9,0,0.020574015,0,40,73.4,74.2,0,0.036809813,0,4,72.5,76.8,0,100,950,-5,0,74.6,0,0.0,0,-4,73.3,73.8,0,0.0,0,99,73.7,70.5,0,39.331367,100,198,69.8,70.7,0,38.521877,200,197,70.5,70.3,0,39.811413,200,202,73.3,70.0,0,24.120234,200,97,73.4,68.4,0,24.030252,100,196,72.5,69.2,0,24.663073,200,199,73.7,69.0,0,19.50681,200.0,100,72.3,68.9,0,28.729147,100,206,73.6,69.4,0,22.285362,200.0,104,70.8,69.5,0,30.216003,100,100,73.4,71.0,0,35.472393,100,98,72.1,70.7,0,35.455772,100,197,71.9,70.5,0,30.521643,200,104,72.7,69.4,0,22.502758,100,196,73.0,69.9,0,31.834333,200,193,73.6,68.7,0,28.386148,200,200,72.8,68.9,0,23.181986,200,98,71.8,68.6,0,29.202456,100,213,71.5,70.2,0,28.846392,200,199,70.6,70.2,0,27.076166,200,99,73.5,71.0,0,49.591152,100,199,71.8,70.8,0,39.15369,200,204,72.7,70.3,0,27.742252,200,0,73.4,72.1,0,0.0,0,200,74.2,69.7,0,29.42613,200.0,194,73.0,69.2,0,35.756386,200,194,74.1,69.1,0,27.95541,200.0,151,70.6,69.7,0,37.106,150,204,73.7,69.8,0,36.039127,200.0,204,72.7,70.1,0,30.119333,200,101,73.7,70.6,0,49.650265,100,201,72.3,71.0,0,41.96242,200,202,73.2,70.0,0,35.46483,200,101,74.1,69.2,0,24.788836,100.0,205,73.1,69.2,0,26.458332,200.0,95,72.6,68.9,0,30.360207,100,99,73.5,69.0,0,27.817509,100,104,72.0,284.9,0,26.760563,100,201,73.7,69.4,0,32.16749,200.0,199,72.5,70.0,0,34.52673,200,100,74.2,69.7,0,32.419228,100.0,101,75.0,70.4,0,36.321156,100.0,198,73.1,69.8,0,31.695452,200,98,72.7,69.3,0,38.499115,100.0,203,70.5,70.2,0,48.863224,200.0,93,75.1,68.3,0,35.277367,100.0,98,72.5,69.3,0,34.05478,100,94,71.7,69.3,0,37.061077,100,204,73.3,69.9,0,36.31487,200,189,70.9,70.6,0,53.240498,200,207,74.1,68.6,0,40.806858,200,205,73.7,69.2,0,38.73297,200.0,97,73.3,68.9,0,50.527477,100,97,74.1,69.1,0,25.212803,100,99,72.4,69.5,0,37.894524,100,199,71.8,69.8,0,33.159214,200,203,73.5,69.8,0,29.501646,200.0,98,70.7,70.2,0,43.21091,100,201,71.2,70.5,0,36.824802,200,88.3,88.4,88.1,142.8,101.0,115.2,1.1,-0.1,30.18
20170811,115,74.2,76.0,32.73592258,20.01315,1,53.6,54.3,4.1,73.5,74.0,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,74.7,0.0,0.0,0.0,61.2,0.0,0,74.4,0.0,62.2,0.8125,49.2,0,0,-0.2,1.4,0,0,0,73.9,73.5,72.9,56.2,15,66.7,61.6,20.0,0,73.4,1.02,62.2,0.8125,63.4,0,0,72.5,55.5,10.0,4.3,1.3,15,15,66.1,75.0,84.4,100,100.0,0,73.4,1.3,65.67242,65.17242,0,13.1,0,0,0,0.0,0,72,107,79.8,0,0.0,0.0,85.0,55.0,0.0,68.4,68.1,1,2200.0,11,73.7,73.7,0,100.0,260.0,1,71.6,73.7,0,0.023339946,0,-17,73.5,73.0,0,0.0,0.0,1274,77.9,74.7,0,0.0,700,130,74.6,73.9,0,0.0,0.0,45,76.2,74.9,0,0.0,0.0,-1,75.7,75.3,0,0.0,0.0,42,72.3,75.9,0,0.020574015,0,41,73.4,74.2,0,0.036809813,0,4,72.5,76.8,0,100,950,-4,0,74.6,0,0.0,0,-4,73.3,73.8,0,0.0,0,98,73.7,71.7,0,39.331367,100,197,69.9,71.8,0,38.521877,200,197,70.7,71.5,0,39.811413,200,204,73.3,71.2,0,24.120234,200,96,73.4,69.5,0,24.030252,100,197,72.5,70.4,0,24.663073,200,199,73.8,70.3,0,19.50681,200.0,100,72.4,70.1,0,28.729147,100,202,73.6,70.6,0,22.285362,200.0,101,70.8,70.7,0,30.216003,100,100,73.5,72.1,0,35.472393,100,98,72.2,71.9,0,35.455772,100,197,72.0,71.7,0,30.521643,200,104,72.7,70.6,0,22.502758,100,196,73.0,71.1,0,31.834333,200,192,73.6,69.9,0,28.386148,200,202,72.8,70.1,0,23.181986,200,99,71.9,69.9,0,29.202456,100,188,71.6,71.4,0,28.846392,200,200,70.7,71.4,0,27.076166,200,99,73.5,72.1,0,49.591152,100,200,71.8,72.0,0,39.15369,200,203,72.7,71.5,0,27.742252,200,0,73.4,72.1,0,0.0,0,199,74.2,71.1,0,29.42613,200.0,194,73.1,70.4,0,35.756386,200,197,74.1,70.3,0,28.396421,200.0,150,70.7,71.0,0,37.106,150,201,73.7,71.0,0,36.039127,200.0,203,72.7,71.3,0,30.119333,200,101,73.8,71.8,0,49.650265,100,202,72.3,72.2,0,41.96242,200,200,73.2,71.2,0,35.46483,200,101,74.1,70.4,0,24.788836,100.0,206,73.1,70.4,0,26.458332,200.0,95,72.7,70.1,0,30.360207,100,101,73.5,70.2,0,27.817509,100,104,72.0,284.6,0,26.760563,100,201,73.7,70.6,0,32.16749,200.0,199,72.6,71.2,0,34.52673,200,100,74.2,71.0,0,32.419228,100.0,101,75.0,71.4,0,36.321156,100.0,198,73.2,71.1,0,31.695452,200,98,72.7,70.5,0,38.499115,100.0,203,70.7,71.5,0,48.863224,200.0,93,75.2,69.6,0,35.277367,100.0,92,72.5,70.6,0,34.05478,100,94,71.8,70.5,0,37.061077,100,207,73.3,71.2,0,36.31487,200,199,71.0,71.8,0,53.240498,200,207,74.1,69.8,0,40.806858,200,205,73.7,70.5,0,38.73297,200.0,97,73.4,70.1,0,50.527477,100,97,74.2,70.3,0,25.212803,100,98,72.5,70.7,0,37.894524,100,199,71.8,71.0,0,33.159214,200,202,73.6,71.1,0,29.501646,200.0,98,70.8,71.4,0,43.21091,100,202,71.3,71.7,0,36.824802,200,88.4,88.5,88.2,141.8,101.0,115.4,1.0,-0.1,30.18
20170811,120,74.2,75.8,32.69577902,20.01315,1,53.7,54.4,4.1,73.6,74.1,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.8,74.9,0.0,0.0,0.0,61.2,0.0,0,74.4,0.0,62.2,0.8125,49.4,0,0,-0.2,1.4,0,0,0,73.9,73.4,73.8,56.0,15,71.8,61.6,20.0,0,73.4,1.0,62.2,0.8125,63.4,0,0,70.2,55.5,10.0,4.7,1.1,15,15,65.5,75.0,84.4,100,99.4,0,73.4,1.3,65.67242,65.17242,0,13.1,0,0,0,0.0,0,72,106,79.9,0,0.0,0.0,85.0,55.0,0.0,68.4,68.1,1,2200.0,12,73.7,73.7,0,100.0,260.0,1,71.6,73.7,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1275,77.9,74.8,0,0.0,700,129,74.6,73.9,0,0.0,0.0,44,76.2,75.0,0,0.0,0.0,-1,75.7,75.3,0,0.0,0.0,41,72.3,75.9,0,0.020574015,0,41,73.4,74.2,0,0.036809813,0,5,72.5,76.8,0,100,950,-4,0,74.6,0,0.0,0,-4,73.3,73.9,0,0.0,0,98,73.7,72.6,0,39.331367,100,198,70.0,72.8,0,38.521877,200,196,70.9,72.5,0,39.811413,200,202,73.3,72.2,0,24.120234,200,96,73.4,70.5,0,24.030252,100,194,72.6,71.5,0,24.663073,200,196,73.8,71.3,0,19.50681,200.0,101,72.4,71.1,0,28.729147,100,206,73.7,71.6,0,22.285362,200.0,101,70.9,71.6,0,30.216003,100,101,73.5,73.0,0,35.472393,100,98,72.2,72.8,0,35.455772,100,197,72.1,72.7,0,30.521643,200,105,72.7,71.6,0,22.502758,100,196,73.1,72.1,0,31.834333,200,194,73.7,70.9,0,28.386148,200,203,72.9,71.3,0,23.181986,200,97,72.0,70.9,0,29.202456,100,184,71.6,72.4,0,28.846392,200,199,70.8,72.4,0,27.076166,200,100,73.6,73.0,0,49.591152,100,197,71.8,72.9,0,39.15369,200,202,72.8,72.5,0,27.742252,200,0,73.4,72.2,0,0.0,0,199,74.2,72.1,0,29.42613,200.0,194,73.2,71.5,0,35.756386,200,196,74.2,71.4,0,28.396421,200.0,151,70.8,72.0,0,37.106,150,206,73.7,72.1,0,36.039127,200.0,203,72.8,72.3,0,30.119333,200,100,73.8,72.7,0,49.650265,100,200,72.4,73.0,0,41.96242,200,202,73.2,72.2,0,35.46483,200,101,74.1,71.5,0,24.788836,100.0,204,73.2,71.4,0,26.458332,200.0,93,72.8,71.2,0,30.360207,100,102,73.6,71.3,0,27.817509,100,104,72.1,285.0,0,26.760563,100,201,73.7,71.6,0,32.16749,200.0,196,72.7,72.2,0,34.52673,200,103,74.3,71.9,0,32.419228,100.0,100,75.0,72.4,0,36.321156,100.0,199,73.2,72.1,0,31.695452,200,98,72.7,71.6,0,38.499115,100.0,211,70.9,72.4,0,48.863224,200.0,93,75.2,70.6,0,35.277367,100.0,87,72.6,71.6,0,34.05478,100,95,71.8,71.5,0,37.061077,100,205,73.3,72.1,0,36.31487,200,197,71.2,72.7,0,53.240498,200,207,74.1,70.8,0,40.806858,200,205,73.8,71.5,0,38.73297,200.0,98,73.5,71.2,0,50.527477,100,95,74.2,71.3,0,25.212803,100,98,72.5,71.7,0,37.894524,100,200,71.9,72.0,0,33.159214,200,201,73.7,72.1,0,29.501646,200.0,98,70.9,72.4,0,43.21091,100,201,71.4,72.6,0,36.824802,200,88.4,88.5,88.2,142.8,101.0,115.5,1.1,0.0,30.18
20170811,125,74.1,75.6,32.58027074,20.01315,1,53.8,54.5,4.1,73.7,74.2,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.8,75.1,0.0,0.0,0.0,61.2,0.0,0,74.5,0.0,62.2,0.8125,49.2,0,0,-0.2,1.4,0,0,0,74.0,73.5,74.4,55.9,15,77.1,61.6,20.0,0,73.5,0.98,62.2,0.8125,63.4,0,0,68.8,55.4,10.0,4.6,1.2,15,15,65.6,75.0,84.4,100,99.5,0,73.4,1.3,65.67242,65.17242,0,13.1,0,0,0,0.0,0,72,105,79.9,0,0.0,0.0,85.0,55.0,0.0,68.4,68.1,1,2200.0,12,73.7,73.7,0,100.0,260.0,2,71.6,73.7,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1274,78.0,74.8,0,0.0,700,131,74.6,73.9,0,0.0,0.0,44,76.2,75.0,0,0.0,0.0,-1,75.7,75.4,0,0.0,0.0,43,72.3,75.9,0,0.020574015,0,40,73.4,74.3,0,0.036809813,0,4,72.5,76.9,0,100,950,-4,0,74.7,0,0.0,0,-4,73.3,73.9,0,0.0,0,98,73.8,73.3,0,39.331367,100,196,70.2,73.5,0,38.521877,200,197,71.0,73.1,0,39.811413,200,201,73.4,73.0,0,24.120234,200,96,73.5,71.3,0,24.030252,100,194,72.6,72.4,0,24.663073,200,197,73.9,72.2,0,19.50681,200.0,100,72.5,72.0,0,28.729147,100,205,73.7,72.4,0,22.285362,200.0,101,71.0,72.5,0,30.216003,100,99,73.6,73.7,0,35.472393,100,98,72.3,73.5,0,35.455772,100,195,72.1,73.4,0,30.521643,200,104,72.7,72.5,0,22.502758,100,196,73.1,73.0,0,31.834333,200,193,73.7,71.8,0,28.386148,200,199,73.0,72.0,0,23.181986,200,98,72.1,71.7,0,29.202456,100,198,71.7,73.1,0,28.846392,200,198,70.9,73.1,0,27.076166,200,98,73.7,73.6,0,49.591152,100,198,71.9,73.5,0,39.15369,200,204,72.8,73.1,0,27.742252,200,0,73.4,72.2,0,0.0,0,199,74.3,72.9,0,29.42613,200.0,194,73.3,72.3,0,35.756386,200,195,74.2,72.3,0,28.396421,200.0,150,70.9,72.8,0,37.106,150,204,73.8,72.8,0,36.039127,200.0,204,72.9,73.1,0,30.119333,200,101,73.9,73.4,0,49.650265,100,201,72.5,73.7,0,41.96242,200,202,73.3,73.0,0,35.46483,200,101,74.1,72.3,0,24.788836,100.0,204,73.3,72.2,0,26.458332,200.0,94,72.9,72.0,0,30.360207,100,99,73.6,72.1,0,27.817509,100,103,72.2,284.7,0,26.760563,100,201,73.8,72.4,0,32.16749,200.0,196,72.8,72.9,0,34.52673,200,98,74.3,72.8,0,32.419228,100.0,100,75.0,73.0,0,36.321156,100.0,198,73.3,72.8,0,31.695452,200,98,72.7,72.4,0,38.499115,100.0,198,71.2,73.2,0,48.863224,200.0,92,75.2,71.5,0,35.277367,100.0,93,72.6,72.4,0,34.05478,100,95,71.9,72.3,0,37.061077,100,206,73.4,72.9,0,36.31487,200,196,71.3,73.4,0,53.240498,200,206,74.2,71.7,0,40.806858,200,205,73.9,72.4,0,38.73297,200.0,97,73.6,72.1,0,50.527477,100,96,74.2,72.2,0,25.212803,100,98,72.6,72.6,0,37.894524,100,199,72.0,72.8,0,33.159214,200,201,73.8,72.9,0,29.501646,200.0,98,71.0,73.1,0,43.21091,100,200,71.6,73.3,0,36.824802,200,88.4,88.5,88.3,141.8,101.1,115.4,1.0,0.1,30.18
20170811,130,74.0,75.8,32.5449171,20.01315,1,53.9,54.6,4.1,73.8,74.2,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,75.0,0.0,0.0,0.0,61.2,0.0,0,74.5,0.0,62.2,0.8125,49.5,0,0,-0.2,1.4,0,0,0,74.0,73.5,74.7,56.2,15,82.6,61.6,20.0,0,73.5,1.0,62.2,0.8125,63.3,0,0,67.9,55.7,10.0,4.9,1.0,15,15,65.4,75.0,84.2,100,100.0,0,73.4,1.3,65.67242,65.17242,0,13.3,0,0,0,0.0,0,72,106,79.9,0,0.0,0.0,85.0,55.0,0.0,68.4,68.1,1,2200.0,13,73.8,73.7,0,100.0,260.0,1,71.6,73.8,0,0.023339946,0,-17,73.5,73.0,0,0.0,0.0,1274,78.0,74.8,0,0.0,700,133,74.6,73.9,0,0.0,0.0,45,76.3,75.0,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,42,72.3,75.9,0,0.020574015,0,41,73.4,74.3,0,0.036809813,0,3,72.5,76.9,0,100,950,-5,0,74.6,0,0.0,0,-4,73.3,73.9,0,0.0,0,98,73.9,73.8,0,39.331367,100,197,70.4,74.0,0,38.521877,200,196,71.2,73.6,0,39.811413,200,203,73.4,73.5,0,24.120234,200,96,73.5,72.1,0,24.030252,100,196,72.7,73.0,0,24.663073,200,197,73.9,72.9,0,19.50681,200.0,100,72.6,72.7,0,28.729147,100,205,73.8,73.0,0,22.285362,200.0,100,71.0,73.1,0,30.216003,100,100,73.6,74.1,0,35.472393,100,98,72.4,74.0,0,35.455772,100,194,72.2,73.9,0,30.521643,200,103,72.8,73.1,0,22.502758,100,194,73.2,73.6,0,31.834333,200,193,73.8,72.5,0,28.386148,200,199,73.0,72.7,0,23.181986,200,98,72.2,72.3,0,29.202456,100,211,71.9,73.6,0,28.846392,200,197,71.0,73.6,0,27.076166,200,99,73.7,74.1,0,49.591152,100,200,72.0,74.0,0,39.15369,200,202,72.9,73.7,0,27.742252,200,0,73.5,72.2,0,0.0,0,197,74.3,73.5,0,29.42613,200.0,194,73.3,73.0,0,35.756386,200,195,74.3,72.9,0,28.396421,200.0,150,71.1,73.4,0,37.106,150,201,73.8,73.4,0,36.039127,200.0,204,72.9,73.6,0,30.119333,200,101,74.0,73.8,0,49.650265,100,201,72.6,74.1,0,41.96242,200,202,73.3,73.5,0,35.46483,200,101,74.2,72.9,0,24.788836,100.0,203,73.3,72.9,0,26.458332,200.0,93,73.0,72.7,0,30.360207,100,100,73.7,72.8,0,27.817509,100,103,72.2,284.8,0,26.760563,100,200,73.8,73.0,0,32.16749,200.0,194,72.9,73.4,0,34.52673,200,99,74.3,73.3,0,32.419228,100.0,101,75.1,73.5,0,36.321156,100.0,198,73.3,73.4,0,31.695452,200,98,72.7,73.0,0,38.499115,100.0,204,71.4,73.6,0,48.863224,200.0,93,75.2,72.2,0,35.277367,100.0,87,72.7,73.0,0,34.05478,100,96,71.9,72.9,0,37.061077,100,207,73.4,73.4,0,36.31487,200,197,71.5,73.9,0,53.240498,200,206,74.2,72.5,0,40.806858,200,205,73.9,73.1,0,38.73297,200.0,98,73.7,72.8,0,50.527477,100,96,74.3,72.9,0,25.212803,100,98,72.6,73.3,0,37.894524,100,197,72.1,73.4,0,33.159214,200,201,73.8,73.4,0,29.501646,200.0,98,71.2,73.6,0,43.21091,100,202,71.7,73.9,0,36.824802,200,88.5,88.5,88.4,143.8,101.1,115.4,3.0,-0.4,30.18
20170811,135,73.9,76.4,32.58889825,20.01315,1,54.0,54.7,4.1,73.9,74.3,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.7,75.0,0.0,0.0,0.0,61.2,0.0,0,74.6,0.0,62.2,0.8125,50.4,0,0,-0.2,1.4,0,0,0,74.1,73.6,74.8,56.0,15,88.2,61.6,20.0,0,73.5,1.01,62.2,0.8125,63.3,0,0,67.3,55.6,10.0,4.5,1.5,15,15,65.9,75.0,84.2,100,99.8,0,73.4,1.3,65.67242,65.17242,0,13.3,0,0,0,0.0,0,72,104,80.0,0,0.0,0.0,85.0,55.0,0.0,68.4,68.1,1,2200.0,12,73.8,73.8,0,100.0,260.0,1,71.6,73.8,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1275,78.0,74.9,0,0.0,700,130,74.6,73.9,0,0.0,0.0,45,76.3,75.0,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,40,72.3,76.0,0,0.020574015,0,41,73.4,74.4,0,0.036809813,0,4,72.5,76.9,0,100,950,-5,0,74.7,0,0.0,0,-5,73.3,73.9,0,0.0,0,98,73.9,74.2,0,39.331367,100,198,70.5,74.4,0,38.521877,200,196,71.4,74.0,0,39.811413,200,203,73.5,73.9,0,24.120234,200,96,73.5,72.7,0,24.030252,100,195,72.8,73.5,0,24.663073,200,197,74.0,73.4,0,19.50681,200.0,101,72.7,73.2,0,28.729147,100,206,73.8,73.5,0,22.285362,200.0,101,71.1,73.6,0,30.216003,100,100,73.7,74.5,0,35.472393,100,98,72.4,74.3,0,35.455772,100,196,72.3,74.2,0,30.521643,200,103,72.8,73.5,0,22.502758,100,197,73.3,74.0,0,31.834333,200,207,73.9,73.1,0,28.912273,200,199,73.1,73.2,0,23.181986,200,98,72.2,72.8,0,29.202456,100,192,72.0,74.0,0,28.846392,200,199,71.1,74.0,0,27.076166,200,99,73.8,74.4,0,49.591152,100,201,72.0,74.3,0,39.15369,200,204,72.9,74.0,0,27.742252,200,0,73.5,72.2,0,0.0,0,198,74.4,74.0,0,29.42613,200.0,194,73.5,73.5,0,35.756386,200,197,74.3,73.4,0,28.396421,200.0,151,71.2,73.9,0,37.106,150,203,73.8,73.9,0,36.039127,200.0,202,73.0,74.0,0,30.119333,200,100,74.1,74.2,0,49.650265,100,201,72.7,74.5,0,41.96242,200,201,73.4,73.9,0,35.46483,200,100,74.2,73.4,0,24.788836,100.0,204,73.4,73.4,0,26.458332,200.0,92,73.1,73.2,0,30.360207,100,99,73.7,73.4,0,27.817509,100,104,72.3,284.9,0,26.760563,100,201,73.9,73.4,0,32.16749,200.0,196,72.9,73.8,0,34.52673,200,101,74.4,73.8,0,32.419228,100.0,101,75.1,73.8,0,36.321156,100.0,199,73.3,73.8,0,31.695452,200,98,72.8,73.5,0,38.499115,100.0,207,71.6,74.0,0,48.863224,200.0,93,75.2,72.8,0,35.277367,100.0,92,72.8,73.5,0,34.05478,100,96,72.0,73.4,0,37.061077,100,207,73.5,73.9,0,36.31487,200,194,71.6,74.2,0,53.240498,200,207,74.3,73.1,0,40.806858,200,205,74.0,73.7,0,38.73297,200.0,97,73.7,73.4,0,50.527477,100,95,74.4,73.5,0,25.212803,100,98,72.7,73.8,0,37.894524,100,197,72.2,73.9,0,33.159214,200,201,73.8,73.8,0,29.501646,200.0,98,71.3,74.0,0,43.21091,100,201,71.7,74.2,0,36.824802,200,88.5,88.6,88.3,142.8,101.1,115.1,1.1,-0.1,30.18
20170811,140,73.8,76.6,32.55303798,20.01315,1,54.0,54.9,4.1,74.0,74.4,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.5,74.8,0.0,0.0,0.0,61.2,0.0,0,74.7,0.0,62.2,0.8125,50.4,0,0,-0.2,1.4,0,0,0,74.2,73.6,74.9,56.3,15,93.9,61.6,20.0,0,73.5,1.0,62.2,0.8125,63.2,0,0,66.6,55.9,10.0,4.5,1.0,15,15,65.9,75.0,84.2,100,99.5,0,73.4,1.3,65.67242,65.17242,0,13.3,0,0,0,0.0,0,72,107,80.0,0,0.0,0.0,85.0,55.0,0.0,68.5,68.1,1,2200.0,12,73.8,73.8,0,100.0,260.0,2,71.6,73.8,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1275,78.1,74.9,0,0.0,700,129,74.7,73.9,0,0.0,0.0,44,76.3,75.1,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,43,72.3,76.0,0,0.020574015,0,40,73.4,74.4,0,0.036809813,0,4,72.5,76.9,0,100,950,-4,0,74.7,0,0.0,0,-4,73.3,73.9,0,0.0,0,97,74.0,74.5,0,39.331367,100,196,70.6,74.7,0,38.521877,200,194,71.6,74.3,0,39.811413,200,202,73.5,74.3,0,24.120234,200,95,73.5,73.1,0,24.030252,100,194,72.8,73.9,0,24.663073,200,194,74.0,73.8,0,19.50681,200.0,100,72.8,73.6,0,28.729147,100,203,73.8,73.9,0,22.285362,200.0,100,71.2,73.9,0,30.216003,100,99,73.7,74.7,0,35.472393,100,96,72.5,74.6,0,35.455772,100,194,72.4,74.5,0,30.521643,200,103,72.8,73.9,0,22.502758,100,194,73.3,74.3,0,31.834333,200,206,73.9,73.6,0,28.912273,200,198,73.1,73.6,0,23.181986,200,96,72.3,73.3,0,29.202456,100,207,72.1,74.2,0,28.846392,200,196,71.2,74.3,0,27.076166,200,97,73.9,74.6,0,49.591152,100,196,72.1,74.5,0,39.15369,200,204,73.0,74.3,0,27.742252,200,0,73.5,72.1,0,0.0,0,197,74.4,74.3,0,29.42613,200.0,194,73.6,73.9,0,35.756386,200,193,74.3,73.8,0,28.396421,200.0,149,71.3,74.2,0,37.106,150,203,73.9,74.2,0,36.039127,200.0,201,73.0,74.3,0,30.119333,200,99,74.2,74.4,0,49.650265,100,199,72.8,74.7,0,41.96242,200,201,73.4,74.2,0,35.46483,200,100,74.2,73.7,0,24.788836,100.0,200,73.5,73.7,0,26.458332,200.0,94,73.2,73.7,0,30.360207,100,100,73.7,73.8,0,27.817509,100,102,72.4,284.7,0,26.760563,100,201,73.9,73.8,0,32.16749,200.0,193,73.0,74.1,0,34.52673,200,99,74.4,74.1,0,32.419228,100.0,100,75.1,74.1,0,36.321156,100.0,196,73.4,74.1,0,31.695452,200,98,72.8,73.8,0,38.499115,100.0,195,71.8,74.3,0,48.863224,200.0,92,75.2,73.2,0,35.277367,100.0,84,72.8,73.8,0,34.05478,100,95,72.1,73.8,0,37.061077,100,204,73.5,74.2,0,36.31487,200,192,71.7,74.4,0,53.240498,200,205,74.3,73.5,0,40.806858,200,204,74.1,74.1,0,38.73297,200.0,97,73.8,73.8,0,50.527477,100,95,74.5,73.9,0,25.212803,100,98,72.7,74.1,0,37.894524,100,196,72.3,74.1,0,33.159214,200,200,73.9,74.2,0,29.501646,200.0,98,71.4,74.3,0,43.21091,100,200,71.8,74.5,0,36.824802,200,88.5,88.6,88.4,143.8,101.1,115.3,0.6,1.6,30.18
20170811,145,73.8,76.8,32.59263501,20.01315,1,54.1,55.0,4.1,74.1,74.5,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.4,74.7,0.0,0.0,0.0,61.2,0.0,0,74.7,0.0,62.2,0.8125,50.3,0,0,-0.2,1.4,0,0,0,74.2,73.6,75.3,56.5,15,99.7,61.6,20.0,0,73.6,1.0,62.2,0.8125,63.2,0,0,66.5,55.8,10.0,4.8,0.8,15,15,66.2,75.0,84.2,100,100.0,0,73.4,1.3,65.67242,65.17242,0,13.0,0,0,0,0.0,0,72,108,80.1,0,0.0,0.0,85.0,55.0,0.0,68.5,68.1,1,2200.0,13,73.8,73.9,0,100.0,260.0,2,71.6,73.8,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1275,78.1,74.9,0,0.0,700,130,74.7,73.9,0,0.0,0.0,45,76.4,75.1,0,0.0,0.0,-1,75.8,75.4,0,0.0,0.0,39,72.4,76.0,0,0.020574015,0,40,73.4,74.4,0,0.036809813,0,3,72.5,76.9,0,100,950,-5,0,74.7,0,0.0,0,-4,73.3,73.9,0,0.0,0,98,74.0,74.7,0,39.331367,100,198,70.8,74.9,0,38.521877,200,196,71.7,74.5,0,39.811413,200,202,73.6,74.5,0,24.120234,200,96,73.6,73.5,0,24.030252,100,197,72.9,74.2,0,24.663073,200,195,74.0,74.1,0,19.50681,200.0,101,72.8,73.9,0,28.729147,100,207,73.9,74.2,0,22.285362,200.0,102,71.2,74.2,0,30.216003,100,100,73.8,74.9,0,35.472393,100,98,72.5,74.8,0,35.455772,100,192,72.4,74.7,0,30.521643,200,103,72.8,74.2,0,22.502758,100,195,73.4,74.7,0,31.834333,200,208,74.0,73.9,0,28.912273,200,199,73.2,73.9,0,23.181986,200,99,72.4,73.6,0,29.202456,100,193,72.1,74.5,0,28.846392,200,193,71.3,74.5,0,27.076166,200,98,73.9,74.8,0,49.591152,100,201,72.2,74.7,0,39.15369,200,203,73.1,74.5,0,27.742252,200,0,73.5,72.0,0,0.0,0,199,74.5,74.6,0,29.42613,200.0,194,73.6,74.2,0,35.756386,200,195,74.4,74.1,0,28.396421,200.0,150,71.4,74.5,0,37.106,150,203,73.9,74.5,0,36.039127,200.0,204,73.1,74.5,0,30.119333,200,101,74.2,74.6,0,49.650265,100,202,72.9,74.9,0,41.96242,200,203,73.5,74.5,0,35.46483,200,100,74.2,74.0,0,24.788836,100.0,202,73.5,74.0,0,26.458332,200.0,93,73.3,74.0,0,30.360207,100,98,73.8,74.1,0,27.817509,100,103,72.5,284.7,0,26.760563,100,200,74.0,74.0,0,32.16749,200.0,196,73.1,74.4,0,34.52673,200,100,74.4,74.3,0,32.419228,100.0,102,75.1,74.3,0,36.321156,100.0,196,73.4,74.4,0,31.695452,200,99,72.8,74.1,0,38.499115,100.0,202,72.0,74.5,0,48.863224,200.0,94,75.3,73.6,0,35.66758,100.0,93,72.9,74.1,0,34.05478,100,95,72.1,74.1,0,37.061077,100,205,73.6,74.4,0,36.31487,200,200,71.8,74.7,0,53.240498,200,207,74.4,73.9,0,40.806858,200,205,74.1,74.5,0,38.73297,200.0,97,73.9,74.2,0,50.527477,100,97,74.6,74.3,0,25.212803,100,98,72.8,74.4,0,37.894524,100,199,72.4,74.4,0,33.159214,200,200,73.9,74.4,0,29.501646,200.0,98,71.6,74.5,0,43.21091,100,201,71.9,74.7,0,36.824802,200,88.6,88.6,88.3,142.8,101.2,115.7,2.0,0.1,30.18
20170811,150,73.9,77.0,32.70811109,20.01315,1,54.2,55.1,4.1,74.2,74.5,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.3,74.7,0.0,0.0,0.0,61.6,0.0,0,74.7,0.0,62.6,0.8125,50.4,0,0,-0.2,1.4,0,0,0,74.3,73.7,75.3,56.1,15,100.0,61.8,20.0,0,73.6,1.0,62.6,0.8125,63.2,0,0,66.2,55.8,10.0,4.5,1.4,15,15,66.3,75.0,84.2,100,99.9,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,103,80.1,0,0.0,0.0,85.0,55.0,0.0,68.5,68.2,1,2200.0,13,73.8,73.9,0,100.0,260.0,2,71.6,73.9,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1275,78.1,74.9,0,0.0,700,129,74.7,73.9,0,0.0,0.0,44,76.4,75.1,0,0.0,0.0,-1,75.9,75.4,0,0.0,0.0,45,72.4,76.0,0,0.020574015,0,42,73.5,74.4,0,0.036809813,0,4,72.6,76.9,0,100,950,-4,0,74.7,0,0.0,0,-4,73.3,73.9,0,0.0,0,97,74.0,74.9,0,39.331367,100,196,70.9,75.1,0,38.521877,200,195,71.9,74.7,0,39.811413,200,201,73.6,74.7,0,24.120234,200,95,73.6,73.8,0,24.030252,100,195,72.9,74.5,0,24.663073,200,194,74.1,74.4,0,19.50681,200.0,100,72.9,74.2,0,28.729147,100,206,73.9,74.4,0,22.285362,200.0,100,71.3,74.4,0,30.216003,100,99,73.8,75.1,0,35.472393,100,97,72.6,75.0,0,35.455772,100,194,72.5,74.9,0,30.521643,200,103,72.9,74.4,0,22.502758,100,195,73.4,74.9,0,31.834333,200,205,74.1,74.2,0,28.45956,200,198,73.2,74.2,0,23.181986,200,98,72.4,73.9,0,29.202456,100,198,72.2,74.7,0,28.846392,200,193,71.3,74.7,0,27.076166,200,98,74.0,74.9,0,49.591152,100,199,72.2,74.9,0,39.15369,200,203,73.1,74.7,0,27.742252,200,0,73.5,72.1,0,0.0,0,197,74.5,74.8,0,29.42613,200.0,194,73.7,74.4,0,35.756386,200,194,74.4,74.4,0,28.396421,200.0,150,71.5,74.7,0,37.106,150,203,73.9,74.7,0,36.039127,200.0,201,73.1,74.7,0,30.119333,200,100,74.3,74.8,0,49.650265,100,201,72.8,75.1,0,41.96242,200,202,73.5,74.7,0,35.46483,200,100,74.3,74.3,0,24.788836,100.0,204,73.6,74.3,0,26.458332,200.0,94,73.4,74.3,0,30.360207,100,98,73.8,74.4,0,27.817509,100,103,72.6,284.8,0,26.760563,100,197,74.0,74.3,0,32.16749,200.0,196,73.2,74.6,0,34.52673,200,98,74.5,74.6,0,32.419228,100.0,100,75.2,74.5,0,36.321156,100.0,197,73.5,74.6,0,31.695452,200,98,72.9,74.4,0,38.499115,100.0,196,72.2,74.7,0,48.863224,200.0,94,75.3,73.9,0,35.66758,100.0,90,72.9,74.3,0,34.05478,100,95,72.2,74.3,0,37.061077,100,205,73.6,74.6,0,36.31487,200,195,71.9,74.9,0,53.240498,200,207,74.4,74.2,0,40.806858,200,204,74.2,74.7,0,38.73297,200.0,97,74.0,74.5,0,50.527477,100,95,74.6,74.5,0,25.212803,100,98,72.9,74.7,0,37.894524,100,196,72.4,74.7,0,33.159214,200,200,74.0,74.6,0,29.501646,200.0,98,71.7,74.7,0,43.21091,100,200,72.0,74.9,0,36.824802,200,88.6,88.7,88.2,143.8,101.2,115.7,1.0,0.1,30.18
20170811,155,73.9,77.0,32.71318292,20.01315,1,54.3,55.2,4.1,74.3,74.6,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.5,74.8,0.0,0.0,0.0,61.6,0.0,0,74.7,0.0,62.6,0.8125,50.0,0,0,-0.2,1.4,0,0,0,74.3,73.6,75.6,55.9,15,100.0,61.8,20.0,0,73.7,1.0,62.6,0.8125,63.1,0,0,65.9,55.3,10.0,4.8,1.3,15,15,66.2,75.0,84.2,100,99.9,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,106,80.1,0,0.0,0.0,85.0,55.0,0.0,68.5,68.2,1,2200.0,12,73.9,73.9,0,100.0,260.0,1,71.6,73.9,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1275,78.1,75.0,0,0.0,700,132,74.7,73.9,0,0.0,0.0,45,76.4,75.1,0,0.0,0.0,-1,75.9,75.5,0,0.0,0.0,41,72.4,76.0,0,0.020574015,0,41,73.5,74.4,0,0.036809813,0,5,72.6,76.9,0,100,950,-5,0,74.7,0,0.0,0,-4,73.4,73.9,0,0.0,0,98,74.1,75.1,0,39.331367,100,197,71.0,75.2,0,38.521877,200,195,72.0,74.9,0,39.811413,200,203,73.7,74.9,0,24.120234,200,96,73.6,74.1,0,24.030252,100,196,72.9,74.7,0,24.663073,200,197,74.1,74.6,0,19.50681,200.0,99,72.9,74.4,0,28.729147,100,207,74.0,74.6,0,22.285362,200.0,101,71.4,74.7,0,30.216003,100,99,73.9,75.2,0,35.472393,100,98,72.6,75.1,0,35.455772,100,193,72.6,75.0,0,30.521643,200,103,72.9,74.6,0,22.502758,100,196,73.5,75.1,0,31.834333,200,206,74.1,74.4,0,28.45956,200,197,73.2,74.4,0,23.181986,200,98,72.5,74.1,0,29.202456,100,212,72.3,74.8,0,28.846392,200,197,71.4,74.9,0,27.076166,200,98,74.0,75.1,0,49.591152,100,198,72.3,75.1,0,39.15369,200,201,73.2,74.9,0,27.742252,200,0,73.5,72.2,0,0.0,0,197,74.6,75.0,0,29.42613,200.0,194,73.8,74.7,0,35.756386,200,195,74.5,74.6,0,28.396421,200.0,150,71.6,74.9,0,37.106,150,203,74.0,74.9,0,36.039127,200.0,202,73.2,74.9,0,30.119333,200,100,74.3,74.9,0,49.650265,100,201,73.1,75.2,0,41.96242,200,203,73.6,74.8,0,35.46483,200,100,74.3,74.5,0,24.788836,100.0,204,73.7,74.5,0,26.458332,200.0,92,73.5,74.5,0,30.360207,100,99,73.8,74.6,0,27.817509,100,102,72.6,284.7,0,26.760563,100,198,74.1,74.5,0,32.16749,200.0,196,73.2,74.8,0,34.52673,200,99,74.5,74.7,0,32.419228,100.0,100,75.2,74.6,0,36.321156,100.0,198,73.5,74.7,0,31.695452,200,99,72.9,74.6,0,38.499115,100.0,199,72.4,74.9,0,48.863224,200.0,94,75.3,74.2,0,35.66758,100.0,96,73.0,74.5,0,34.05478,100,96,72.2,74.5,0,37.061077,100,204,73.7,74.8,0,36.31487,200,194,72.0,75.0,0,53.240498,200,205,74.5,74.5,0,40.806858,200,205,74.3,74.9,0,38.73297,200.0,97,74.0,74.7,0,50.527477,100,95,74.7,74.7,0,25.212803,100,97,72.9,74.9,0,37.894524,100,199,72.5,74.9,0,33.159214,200,199,74.1,74.7,0,29.501646,200.0,98,71.8,74.9,0,43.21091,100,200,72.1,75.1,0,36.824802,200,88.6,88.7,88.5,142.8,101.2,115.9,0.2,0.7,30.17
20170811,200,73.9,77.2,32.75294337,20.01315,1,54.3,55.4,4.1,74.4,74.7,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.4,74.9,0.0,0.0,0.0,61.6,0.0,0,74.8,0.0,62.6,0.8125,50.6,0,0,-0.2,1.4,0,0,0,74.3,73.8,75.7,56.2,15,100.0,61.8,20.0,0,73.7,1.01,62.6,0.8125,63.1,0,0,65.8,55.5,10.0,4.3,1.3,15,15,66.9,75.0,84.2,100,99.4,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,106,80.1,0,0.0,0.0,85.0,55.0,0.0,68.5,68.2,1,2200.0,14,73.9,73.9,0,100.0,260.0,1,71.6,73.9,0,0.023339946,0,-16,73.5,73.0,0,0.0,0.0,1274,78.2,75.0,0,0.0,700,131,74.7,73.9,0,0.0,0.0,44,76.5,75.1,0,0.0,0.0,-1,75.9,75.5,0,0.0,0.0,40,72.4,76.0,0,0.020574015,0,41,73.5,74.4,0,0.036809813,0,4,72.6,76.9,0,100,950,-5,0,74.7,0,0.0,0,-4,73.4,73.9,0,0.0,0,98,74.1,75.2,0,39.331367,100,198,71.1,75.4,0,38.521877,200,196,72.1,75.0,0,39.811413,200,203,73.7,75.0,0,24.120234,200,95,73.6,74.3,0,24.030252,100,195,73.0,74.9,0,24.663073,200,198,74.2,74.8,0,19.948473,200.0,101,73.0,74.6,0,28.729147,100,206,74.1,74.8,0,22.285362,200.0,100,71.4,74.8,0,30.216003,100,100,73.9,75.3,0,35.472393,100,98,72.7,75.2,0,35.455772,100,196,72.6,75.2,0,30.521643,200,103,72.9,74.8,0,22.502758,100,196,73.6,75.2,0,31.834333,200,203,74.1,74.6,0,28.45956,200,200,73.3,74.6,0,23.181986,200,97,72.6,74.3,0,29.202456,100,211,72.4,75.0,0,28.846392,200,200,71.5,75.0,0,27.076166,200,99,74.0,75.2,0,49.591152,100,196,72.3,75.2,0,39.15369,200,202,73.3,75.0,0,27.742252,200,0,73.5,72.3,0,0.0,0,198,74.6,75.2,0,29.42613,200.0,194,73.9,74.8,0,35.756386,200,194,74.5,74.8,0,28.396421,200.0,151,71.7,75.1,0,37.106,150,202,74.0,75.0,0,36.039127,200.0,201,73.3,75.0,0,30.119333,200,101,74.4,75.1,0,49.650265,100,201,73.2,75.3,0,41.96242,200,201,73.6,75.0,0,35.46483,200,100,74.3,74.7,0,24.788836,100.0,203,73.7,74.7,0,26.458332,200.0,92,73.6,74.7,0,30.360207,100,99,73.9,74.8,0,27.817509,100,103,72.7,284.9,0,26.760563,100,199,74.1,74.6,0,32.16749,200.0,194,73.3,74.9,0,34.52673,200,101,74.5,74.9,0,32.419228,100.0,102,75.2,74.7,0,36.321156,100.0,199,73.6,74.9,0,31.695452,200,98,72.9,74.7,0,38.499115,100.0,204,72.5,75.0,0,48.863224,200.0,94,75.4,74.4,0,35.66758,100.0,90,73.0,74.7,0,34.05478,100,96,72.3,74.7,0,37.061077,100,207,73.7,74.9,0,36.31487,200,197,72.1,75.1,0,53.240498,200,206,74.5,74.7,0,40.806858,200,205,74.4,75.2,0,38.73297,200.0,98,74.1,74.9,0,50.527477,100,95,74.8,74.9,0,25.212803,100,97,72.9,75.1,0,37.894524,100,197,72.6,75.0,0,33.159214,200,200,74.1,74.9,0,29.501646,200.0,98,71.9,75.0,0,43.21091,100,201,72.1,75.2,0,36.824802,200,88.7,88.7,88.5,143.8,101.3,115.8,1.1,1.5,30.17
20170811,205,73.9,77.3,32.77282531,18.93063,1,54.4,55.4,4.1,74.5,74.7,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.3,74.8,0.0,0.0,0.0,61.6,0.0,0,74.8,0.0,62.6,0.8125,50.7,0,0,-0.2,1.4,0,0,0,74.4,73.8,75.6,56.5,15,100.0,61.8,20.0,0,73.7,0.98,62.6,0.8125,63.1,0,0,65.6,56.0,10.0,4.5,1.4,15,15,66.6,75.0,84.2,100,99.6,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,107,80.2,0,0.0,0.0,85.0,55.0,0.0,68.6,68.2,1,2200.0,12,73.9,74.0,0,100.0,260.0,1,71.7,73.9,0,0.023339946,0,-16,73.6,73.1,0,0.0,0.0,1275,78.2,75.0,0,0.0,700,129,74.8,73.9,0,0.0,0.0,44,76.5,75.2,0,0.0,0.0,-1,76.0,75.5,0,0.0,0.0,40,72.4,76.0,0,0.020574015,0,42,73.5,74.5,0,0.036809813,0,5,72.6,77.0,0,100,950,-4,0,74.7,0,0.0,0,-4,73.4,73.9,0,0.0,0,97,74.1,75.3,0,39.331367,100,197,71.2,75.4,0,38.521877,200,195,72.2,75.1,0,39.811413,200,200,73.7,75.1,0,24.120234,200,95,73.7,74.4,0,24.030252,100,194,73.0,75.0,0,24.663073,200,196,74.2,74.9,0,19.948473,200.0,100,73.0,74.7,0,28.729147,100,206,74.1,74.9,0,22.285362,200.0,100,71.5,75.0,0,30.216003,100,99,73.9,75.4,0,35.472393,100,97,72.7,75.3,0,35.455772,100,193,72.7,75.3,0,30.521643,200,102,72.9,74.9,0,22.502758,100,195,73.6,75.3,0,31.834333,200,205,74.2,74.8,0,28.45956,200,196,73.4,74.7,0,23.181986,200,97,72.6,74.5,0,29.202456,100,195,72.4,75.1,0,28.846392,200,195,71.6,75.1,0,27.076166,200,98,74.1,75.3,0,49.591152,100,197,72.3,75.2,0,39.15369,200,201,73.3,75.1,0,27.742252,200,0,73.6,72.5,0,0.0,0,197,74.7,75.3,0,29.42613,200.0,194,73.9,75.0,0,35.756386,200,193,74.6,74.9,0,28.396421,200.0,149,71.8,75.2,0,37.106,150,202,74.0,75.2,0,36.039127,200.0,201,73.3,75.1,0,30.119333,200,100,74.4,75.1,0,49.650265,100,199,73.3,75.4,0,41.96242,200,201,73.7,75.0,0,35.46483,200,100,74.3,74.8,0,24.788836,100.0,201,73.8,74.8,0,26.458332,200.0,93,73.7,74.8,0,30.360207,100,98,73.9,74.9,0,27.817509,100,101,72.8,284.9,0,26.760563,100,198,74.1,74.7,0,32.16749,200.0,194,73.3,75.0,0,34.52673,200,100,74.6,75.0,0,32.419228,100.0,101,75.2,74.8,0,36.321156,100.0,196,73.6,75.0,0,31.695452,200,98,72.9,74.8,0,38.499115,100.0,195,72.7,75.1,0,48.863224,200.0,94,75.4,74.5,0,35.66758,100.0,78,73.1,74.8,0,34.05478,100,94,72.3,74.8,0,37.061077,100,204,73.7,75.0,0,36.31487,200,190,72.2,75.2,0,53.240498,200,203,74.6,74.9,0,40.806858,200,204,74.4,75.3,0,38.73297,200.0,97,74.1,75.0,0,50.527477,100,95,74.8,75.1,0,25.212803,100,96,73.0,75.2,0,37.894524,100,198,72.7,75.1,0,33.159214,200,198,74.2,75.0,0,29.501646,200.0,98,71.9,75.1,0,43.21091,100,199,72.2,75.3,0,36.824802,200,88.7,88.8,88.5,141.8,101.3,116.2,-0.1,1.7,30.17
20170811,210,73.9,76.9,32.6933044,18.93063,1,54.5,55.5,4.1,74.6,74.8,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.2,74.6,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,50.7,0,0,-0.2,1.4,0,0,0,74.4,73.8,75.6,56.5,15,100.0,61.8,20.0,0,73.7,1.01,62.6,0.8125,63.1,0,0,65.4,55.8,10.0,4.4,1.0,15,15,66.0,75.0,84.2,100,99.4,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,109,80.2,0,0.0,0.0,85.0,55.0,0.0,68.6,68.2,1,2200.0,13,73.9,74.1,0,100.0,260.0,1,71.7,74.0,0,0.023339946,0,-16,73.6,73.1,0,0.0,0.0,1275,78.2,75.0,0,0.0,700,132,74.8,74.0,0,0.0,0.0,44,76.5,75.2,0,0.0,0.0,-1,76.0,75.5,0,0.0,0.0,43,72.4,76.1,0,0.020574015,0,41,73.5,74.5,0,0.036809813,0,6,72.6,77.0,0,100,950,-4,0,74.7,0,0.0,0,-4,73.4,73.9,0,0.0,0,102,74.2,75.4,0,39.859882,100,196,71.2,75.5,0,38.521877,200,197,72.3,75.2,0,39.811413,200,202,73.8,75.2,0,24.120234,200,95,73.7,74.6,0,24.030252,100,196,73.1,75.1,0,24.663073,200,197,74.2,75.1,0,19.948473,200.0,100,73.1,74.9,0,28.729147,100,206,74.1,75.1,0,22.285362,200.0,101,71.6,75.1,0,30.216003,100,99,74.0,75.5,0,35.472393,100,97,72.8,75.4,0,35.455772,100,193,72.7,75.3,0,30.521643,200,103,72.9,75.0,0,22.502758,100,195,73.7,75.5,0,31.834333,200,204,74.3,74.9,0,28.45956,200,199,73.4,74.8,0,23.181986,200,98,72.7,74.6,0,29.202456,100,188,72.5,75.1,0,28.846392,200,198,71.6,75.2,0,27.076166,200,98,74.1,75.3,0,49.591152,100,200,72.4,75.4,0,39.15369,200,203,73.4,75.2,0,27.742252,200,0,73.6,72.6,0,0.0,0,196,74.7,75.4,0,29.42613,200.0,194,74.0,75.1,0,35.756386,200,202,74.6,75.0,0,28.837437,200.0,150,71.9,75.3,0,37.106,150,201,74.0,75.3,0,36.039127,200.0,203,73.3,75.2,0,30.119333,200,100,74.4,75.2,0,49.650265,100,201,73.3,75.5,0,41.96242,200,203,73.8,75.2,0,35.46483,200,100,74.4,74.9,0,24.788836,100.0,200,73.9,74.9,0,26.458332,200.0,94,73.8,74.9,0,30.360207,100,97,73.9,75.1,0,27.817509,100,102,72.9,285.0,0,26.760563,100,199,74.2,74.8,0,32.16749,200.0,195,73.4,75.1,0,34.52673,200,100,74.6,75.1,0,32.419228,100.0,101,75.3,74.9,0,36.321156,100.0,198,73.7,75.1,0,31.695452,200,99,72.9,74.9,0,38.499115,100.0,195,72.8,75.2,0,48.863224,200.0,94,75.4,74.7,0,35.66758,100.0,86,73.1,74.9,0,34.05478,100,95,72.4,74.9,0,37.061077,100,208,73.8,75.1,0,36.31487,200,193,72.3,75.3,0,53.240498,200,205,74.7,75.1,0,40.806858,200,205,74.5,75.4,0,38.73297,200.0,97,74.2,75.2,0,50.527477,100,96,74.9,75.2,0,25.212803,100,97,73.0,75.4,0,37.894524,100,196,72.7,75.2,0,33.159214,200,199,74.2,75.1,0,29.501646,200.0,98,72.0,75.2,0,43.21091,100,200,72.3,75.4,0,36.824802,200,88.7,88.8,88.5,142.8,101.3,116.0,0.3,1.1,30.17
20170811,215,73.9,77.1,32.73306258,18.93063,1,54.5,55.7,4.1,74.6,74.9,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.2,74.6,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,50.8,0,0,-0.2,1.4,0,0,0,74.4,73.8,75.8,56.3,15,100.0,61.8,20.0,0,73.8,1.0,62.6,0.8125,63.1,0,0,65.4,55.6,10.0,4.8,1.0,15,15,66.4,75.0,84.2,100,98.9,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,108,80.2,0,0.0,0.0,85.0,55.0,0.0,68.6,68.2,1,2200.0,13,73.9,74.1,0,100.0,260.0,2,71.7,74.0,0,0.023339946,0,-16,73.6,73.1,0,0.0,0.0,1274,78.2,75.1,0,0.0,700,133,74.8,73.9,0,0.0,0.0,43,76.6,75.2,0,0.0,0.0,-1,76.0,75.5,0,0.0,0.0,43,72.4,76.0,0,0.020574015,0,41,73.5,74.5,0,0.036809813,0,5,72.6,77.1,0,100,950,-4,0,74.7,0,0.0,0,-4,73.4,73.9,0,0.0,0,103,74.2,75.5,0,39.859882,100,197,71.3,75.6,0,38.521877,200,197,72.3,75.2,0,39.811413,200,203,73.8,75.3,0,24.120234,200,95,73.7,74.7,0,24.030252,100,195,73.1,75.2,0,24.663073,200,195,74.3,75.1,0,19.948473,200.0,100,73.1,75.0,0,28.729147,100,206,74.1,75.1,0,22.285362,200.0,102,71.6,75.2,0,30.216003,100,99,74.0,75.6,0,35.472393,100,97,72.8,75.5,0,35.455772,100,194,72.8,75.4,0,30.521643,200,103,73.0,75.1,0,22.502758,100,195,73.7,75.5,0,31.834333,200,205,74.3,75.0,0,28.45956,200,201,73.4,74.9,0,23.181986,200,98,72.7,74.8,0,29.202456,100,201,72.5,75.2,0,28.846392,200,193,71.7,75.3,0,27.076166,200,99,74.1,75.4,0,49.591152,100,199,72.4,75.4,0,39.15369,200,203,73.4,75.2,0,27.742252,200,0,73.6,72.7,0,0.0,0,199,74.8,75.5,0,29.42613,200.0,194,74.0,75.2,0,35.756386,200,202,74.7,75.1,0,28.837437,200.0,150,72.0,75.4,0,37.106,150,203,74.1,75.3,0,36.039127,200.0,202,73.4,75.3,0,30.119333,200,101,74.5,75.3,0,49.650265,100,203,73.4,75.6,0,41.96242,200,200,73.8,75.2,0,35.46483,200,101,74.4,75.0,0,24.788836,100.0,203,73.9,75.0,0,26.458332,200.0,93,73.9,75.0,0,30.360207,100,98,74.0,75.1,0,27.817509,100,102,72.9,284.8,0,26.760563,100,199,74.2,74.9,0,32.16749,200.0,197,73.4,75.2,0,34.52673,200,99,74.6,75.2,0,32.419228,100.0,102,75.3,75.0,0,36.321156,100.0,195,73.7,75.1,0,31.695452,200,99,73.0,75.0,0,38.499115,100.0,202,72.9,75.3,0,48.863224,200.0,94,75.4,74.8,0,35.66758,100.0,100,73.2,75.0,0,34.05478,100,96,72.4,75.0,0,37.061077,100,207,73.8,75.2,0,36.31487,200,199,72.4,75.3,0,53.240498,200,206,74.7,75.2,0,40.806858,200,206,74.6,75.5,0,38.73297,200.0,97,74.2,75.3,0,50.527477,100,96,74.9,75.3,0,25.212803,100,97,73.1,75.4,0,37.894524,100,197,72.8,75.3,0,33.159214,200,199,74.3,75.2,0,29.501646,200.0,98,72.1,75.3,0,43.21091,100,202,72.3,75.4,0,36.824802,200,88.7,88.8,88.4,142.8,101.4,116.2,1.1,0.0,30.17
20170811,220,74.0,77.0,32.78923769,18.93063,1,54.6,55.8,4.1,74.7,74.9,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.3,74.7,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,50.8,0,0,-0.2,1.4,0,0,0,74.4,73.8,75.7,56.6,15,100.0,61.8,20.0,0,73.9,1.0,62.6,0.8125,63.1,0,0,65.3,56.3,10.0,4.9,1.4,15,15,66.2,75.0,84.2,100,99.5,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,101,80.2,0,0.0,0.0,85.0,55.0,0.0,68.6,68.2,1,2200.0,14,73.9,74.1,0,100.0,260.0,2,71.7,74.0,0,0.023339946,0,-17,73.6,73.1,0,0.0,0.0,1274,78.3,75.1,0,0.0,700,132,74.8,73.9,0,0.0,0.0,44,76.6,75.2,0,0.0,0.0,-1,76.0,75.6,0,0.0,0.0,39,72.4,76.1,0,0.020574015,0,39,73.5,74.5,0,0.036809813,0,5,72.6,77.0,0,100,950,-4,0,74.7,0,0.0,0,-4,73.4,73.9,0,0.0,0,102,74.2,75.5,0,39.859882,100,197,71.4,75.7,0,38.521877,200,195,72.4,75.3,0,39.811413,200,202,73.9,75.4,0,24.120234,200,94,73.7,74.8,0,24.030252,100,195,73.2,75.3,0,24.663073,200,197,74.3,75.3,0,19.948473,200.0,100,73.2,75.1,0,28.729147,100,206,74.2,75.3,0,22.285362,200.0,102,71.7,75.2,0,30.216003,100,99,74.0,75.6,0,35.472393,100,97,72.9,75.5,0,35.455772,100,195,72.8,75.4,0,30.521643,200,102,73.0,75.2,0,22.502758,100,197,73.8,75.6,0,31.834333,200,206,74.3,75.1,0,28.45956,200,197,73.5,75.0,0,23.181986,200,97,72.8,74.9,0,29.202456,100,190,72.6,75.3,0,28.846392,200,196,71.7,75.3,0,27.076166,200,98,74.2,75.5,0,49.591152,100,198,72.5,75.5,0,39.15369,200,203,73.5,75.3,0,27.742252,200,0,73.6,72.9,0,0.0,0,198,74.8,75.5,0,29.42613,200.0,194,74.1,75.3,0,35.756386,200,204,74.7,75.2,0,28.837437,200.0,150,72.1,75.5,0,37.106,150,202,74.1,75.4,0,36.039127,200.0,202,73.4,75.4,0,30.119333,200,101,74.5,75.4,0,49.650265,100,201,73.5,75.6,0,41.96242,200,200,73.9,75.3,0,35.46483,200,100,74.4,75.0,0,24.788836,100.0,204,74.0,75.0,0,26.458332,200.0,94,73.9,75.1,0,30.360207,100,99,74.0,75.2,0,27.817509,100,102,73.0,285.0,0,26.760563,100,201,74.2,75.0,0,32.16749,200.0,195,73.5,75.2,0,34.52673,200,99,74.7,75.3,0,32.419228,100.0,101,75.3,75.0,0,36.321156,100.0,197,73.8,75.2,0,31.695452,200,98,73.0,75.1,0,38.499115,100.0,198,73.1,75.3,0,48.863224,200.0,94,75.5,74.9,0,35.66758,100.0,79,73.3,75.1,0,34.05478,100,95,72.5,75.1,0,37.061077,100,205,73.9,75.3,0,36.31487,200,194,72.5,75.4,0,53.240498,200,205,74.8,75.3,0,40.806858,200,205,74.7,75.6,0,38.73297,200.0,97,74.3,75.4,0,50.527477,100,94,75.0,75.4,0,25.212803,100,97,73.1,75.5,0,37.894524,100,194,72.8,75.3,0,33.159214,200,199,74.3,75.2,0,29.501646,200.0,98,72.2,75.3,0,43.21091,100,199,72.4,75.5,0,36.824802,200,88.8,88.9,88.5,143.8,101.4,116.1,1.1,-0.1,30.17
