20170811,225,74.0,77.1,32.80918792,18.93063,1,54.7,55.9,4.1,74.8,75.0,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.3,74.8,0.0,0.0,0.0,61.6,0.0,0,74.9,0.0,62.6,0.8125,50.7,0,0,-0.2,1.4,0,0,0,74.5,73.8,75.8,56.3,15,100.0,61.8,20.0,0,73.8,1.01,62.6,0.8125,63.1,0,0,65.3,55.6,10.0,4.8,1.0,15,15,66.4,75.0,84.2,100,100.0,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,106,80.2,0,0.0,0.0,84.55156,55.0,0.0,68.6,68.2,1,2200.0,12,73.9,74.2,0,100.0,260.0,1,71.7,74.0,0,0.023339946,0,-16,73.6,73.1,0,0.0,0.0,1275,78.3,75.1,0,0.0,700,132,74.8,74.0,0,0.0,0.0,44,76.7,75.2,0,0.0,0.0,-1,76.0,75.6,0,0.0,0.0,40,72.4,76.1,0,0.020574015,0,42,73.5,74.5,0,0.036809813,0,4,72.6,77.0,0,100,950,-5,0,74.7,0,0.0,0,-4,73.4,73.9,0,0.0,0,102,74.3,75.6,0,39.859882,100,197,71.5,75.7,0,38.521877,200,196,72.5,75.4,0,39.811413,200,200,73.9,75.5,0,24.120234,200,95,73.8,74.9,0,24.030252,100,197,73.2,75.4,0,24.663073,200,195,74.3,75.4,0,19.948473,200.0,101,73.2,75.1,0,28.729147,100,206,74.2,75.3,0,22.285362,200.0,102,71.7,75.3,0,30.216003,100,99,74.1,75.7,0,35.472393,100,96,72.9,75.6,0,35.455772,100,194,72.9,75.5,0,30.521643,200,103,73.0,75.3,0,22.502758,100,197,73.9,75.6,0,31.834333,200,205,74.4,75.2,0,28.45956,200,196,73.5,75.1,0,23.181986,200,97,72.8,74.9,0,29.202456,100,213,72.7,75.3,0,28.846392,200,194,71.8,75.4,0,27.076166,200,98,74.2,75.5,0,49.591152,100,199,72.5,75.5,0,39.15369,200,203,73.5,75.3,0,27.742252,200,0,73.6,73.0,0,0.0,0,196,74.8,75.6,0,29.42613,200.0,194,74.1,75.3,0,35.756386,200,202,74.8,75.3,0,28.837437,200.0,150,72.1,75.5,0,37.106,150,200,74.1,75.5,0,36.039127,200.0,201,73.5,75.4,0,30.119333,200,100,74.6,75.4,0,49.650265,100,201,73.5,75.7,0,41.96242,200,200,73.9,75.4,0,35.46483,200,101,74.4,75.1,0,24.788836,100.0,202,74.0,75.1,0,26.458332,200.0,94,74.0,75.2,0,30.360207,100,99,74.0,75.3,0,27.817509,100,102,73.1,284.9,0,26.760563,100,199,74.3,75.1,0,32.16749,200.0,195,73.5,75.3,0,34.52673,200,99,74.7,75.3,0,32.419228,100.0,100,75.3,75.1,0,36.321156,100.0,195,73.8,75.3,0,31.695452,200,99,73.0,75.2,0,38.499115,100.0,196,73.2,75.4,0,48.863224,200.0,94,75.5,75.0,0,35.66758,100.0,84,73.3,75.1,0,34.05478,100,95,72.5,75.2,0,37.061077,100,204,73.9,75.3,0,36.31487,200,194,72.5,75.4,0,53.240498,200,205,74.8,75.4,0,40.806858,200,204,74.7,75.7,0,38.73297,200.0,96,74.3,75.5,0,50.527477,100,95,75.0,75.5,0,25.212803,100,97,73.2,75.6,0,37.894524,100,196,72.9,75.4,0,33.159214,200,199,74.4,75.3,0,29.501646,200.0,98,72.2,75.4,0,43.21091,100,200,72.4,75.5,0,36.824802,200,88.8,88.9,88.5,143.8,101.4,116.5,1.1,-0.2,30.17
20170811,230,74.0,77.7,32.92891335,18.93063,1,54.8,56.0,4.1,74.9,75.1,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.4,74.9,0.0,0.0,0.0,61.6,0.0,0,75.0,0.0,62.6,0.8125,50.9,0,0,-0.2,1.4,0,0,0,74.5,73.9,75.8,56.2,15,100.0,61.8,20.0,0,73.9,0.99,62.6,0.8125,63.1,0,0,65.3,55.6,10.0,4.4,1.2,15,15,66.0,75.0,84.2,100,99.5,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,110,80.3,0,0.0,0.0,83.88226,55.0,0.0,68.6,68.3,1,2200.0,14,74.0,74.2,0,100.0,260.0,1,71.7,74.1,0,0.023339946,0,-16,73.6,73.1,0,0.0,0.0,1275,78.3,75.1,0,0.0,700,132,74.8,73.9,0,0.0,0.0,44,76.7,75.2,0,0.0,0.0,-1,76.1,75.6,0,0.0,0.0,40,72.4,76.1,0,0.020574015,0,40,73.5,74.6,0,0.036809813,0,5,72.6,77.1,0,100,950,-5,0,74.8,0,0.0,0,-4,73.4,74.0,0,0.0,0,102,74.3,75.7,0,39.859882,100,197,71.5,75.8,0,38.521877,200,196,72.5,75.4,0,39.811413,200,203,73.9,75.5,0,24.120234,200,94,73.8,75.0,0,24.030252,100,197,73.3,75.4,0,24.663073,200,195,74.4,75.4,0,19.948473,200.0,100,73.3,75.2,0,28.729147,100,207,74.2,75.4,0,22.285362,200.0,102,71.8,75.4,0,30.216003,100,99,74.1,75.7,0,35.472393,100,98,72.9,75.6,0,35.455772,100,194,72.9,75.6,0,30.521643,200,103,73.0,75.3,0,22.502758,100,197,73.9,75.7,0,31.834333,200,206,74.4,75.2,0,28.45956,200,199,73.5,75.1,0,23.181986,200,98,72.9,75.0,0,29.202456,100,207,72.7,75.4,0,28.846392,200,195,71.8,75.4,0,27.076166,200,99,74.2,75.5,0,49.591152,100,197,72.5,75.5,0,39.15369,200,201,73.6,75.4,0,27.742252,200,0,73.6,73.2,0,0.0,0,198,74.9,75.6,0,29.42613,200.0,194,74.2,75.4,0,35.756386,200,203,74.8,75.3,0,28.837437,200.0,150,72.2,75.6,0,37.106,150,205,74.1,75.5,0,36.039127,200.0,200,73.5,75.5,0,30.119333,200,100,74.6,75.5,0,49.650265,100,201,73.6,75.7,0,41.96242,200,201,74.0,75.4,0,35.46483,200,101,74.5,75.2,0,24.788836,100.0,205,74.1,75.2,0,26.458332,200.0,91,74.1,75.2,0,30.360207,100,97,74.0,75.4,0,27.817509,100,103,73.1,284.8,0,26.760563,100,199,74.3,75.1,0,32.16749,200.0,195,73.6,75.3,0,34.52673,200,101,74.7,75.4,0,32.419228,100.0,101,75.4,75.1,0,36.321156,100.0,197,73.9,75.3,0,31.695452,200,99,73.0,75.2,0,38.499115,100.0,194,73.3,75.4,0,48.863224,200.0,95,75.5,75.0,0,35.66758,100.0,90,73.4,75.2,0,34.05478,100,95,72.6,75.2,0,37.061077,100,201,73.9,75.4,0,36.31487,200,194,72.6,75.5,0,53.240498,200,206,74.9,75.5,0,40.806858,200,205,74.8,75.7,0,38.73297,200.0,97,74.4,75.5,0,50.527477,100,96,75.0,75.5,0,25.212803,100,97,73.2,75.6,0,37.894524,100,197,72.9,75.5,0,33.159214,200,199,74.4,75.3,0,29.501646,200.0,98,72.3,75.5,0,43.21091,100,200,72.5,75.6,0,36.824802,200,88.8,88.9,88.6,142.8,101.4,116.4,1.1,-0.2,30.17
20170811,235,74.0,77.4,32.86904548,18.93063,1,54.8,56.1,4.1,75.0,75.2,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.2,74.8,0.0,0.0,0.0,61.6,0.0,0,75.0,0.0,62.6,0.8125,50.9,0,0,-0.2,1.4,0,0,0,74.5,73.8,75.9,56.3,15,100.0,61.8,20.0,0,73.9,1.01,62.6,0.8125,63.1,0,0,65.1,55.5,10.0,4.7,0.8,15,15,66.2,75.0,84.6,100,99.9,0,73.4,1.3,65.793106,65.293106,0,13.0,0,0,0,0.0,0,72,109,80.3,0,0.0,0.0,83.23131,55.0,0.0,68.7,68.3,1,2200.0,13,74.0,74.3,0,100.0,260.0,1,71.7,74.1,0,0.023339946,0,-16,73.6,73.1,0,0.0,0.0,1275,78.3,75.1,0,0.0,700,132,74.8,73.9,0,0.0,0.0,43,76.7,75.3,0,0.0,0.0,-1,76.1,75.6,0,0.0,0.0,43,72.5,76.1,0,0.020574015,0,41,73.5,74.6,0,0.036809813,0,4,72.7,77.1,0,100,950,-5,0,74.8,0,0.0,0,-3,73.4,74.0,0,0.0,0,101,74.3,75.7,0,39.859882,100,196,71.6,75.8,0,38.521877,200,196,72.6,75.5,0,39.811413,200,200,74.0,75.5,0,24.120234,200,95,73.8,75.0,0,24.030252,100,195,73.3,75.5,0,24.663073,200,194,74.4,75.4,0,19.948473,200.0,100,73.3,75.3,0,28.729147,100,205,74.3,75.5,0,22.285362,200.0,102,71.8,75.4,0,30.216003,100,99,74.1,75.8,0,35.472393,100,97,73.0,75.7,0,35.455772,100,193,73.0,75.6,0,30.521643,200,103,73.0,75.4,0,22.502758,100,196,73.9,75.8,0,31.834333,200,205,74.5,75.3,0,28.45956,200,197,73.6,75.1,0,23.181986,200,98,72.9,75.1,0,29.202456,100,193,72.8,75.4,0,28.846392,200,191,71.9,75.5,0,27.076166,200,97,74.3,75.6,0,49.591152,100,199,72.6,75.6,0,39.15369,200,201,73.6,75.4,0,27.742252,200,0,73.6,73.3,0,0.0,0,198,74.9,75.7,0,29.42613,200.0,194,74.2,75.5,0,35.756386,200,202,74.8,75.4,0,28.837437,200.0,149,72.3,75.6,0,37.106,150,200,74.2,75.6,0,36.039127,200.0,201,73.6,75.5,0,30.119333,200,101,74.6,75.5,0,49.650265,100,200,73.7,75.8,0,41.96242,200,202,74.0,75.5,0,35.46483,200,100,74.5,75.3,0,24.788836,100.0,204,74.1,75.2,0,26.458332,200.0,92,74.1,75.3,0,30.360207,100,99,74.1,75.5,0,27.817509,100,101,73.2,285.2,0,26.760563,100,198,74.3,75.1,0,32.16749,200.0,193,73.6,75.4,0,34.52673,200,99,74.7,75.4,0,32.419228,100.0,101,75.4,75.1,0,36.321156,100.0,196,73.9,75.4,0,31.695452,200,98,73.0,75.3,0,38.499115,100.0,191,73.4,75.5,0,48.863224,200.0,94,75.6,75.1,0,35.66758,100.0,84,73.4,75.2,0,34.05478,100,94,72.6,75.3,0,37.061077,100,205,74.0,75.4,0,36.31487,200,191,72.7,75.5,0,53.240498,200,205,74.9,75.5,0,40.806858,200,204,74.9,75.8,0,38.73297,200.0,97,74.4,75.6,0,50.527477,100,94,75.1,75.6,0,25.212803,100,97,73.3,75.7,0,37.894524,100,197,72.9,75.5,0,33.159214,200,198,74.5,75.4,0,29.501646,200.0,98,72.4,75.5,0,43.21091,100,200,72.6,75.6,0,36.824802,200,88.9,89.0,88.7,144.8,101.5,116.2,3.1,0.0,30.17
20170811,240,74.0,76.6,32.70944821,18.93063,1,55.0,56.2,4.1,75.1,75.2,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.5,75.9,74.3,0.0,0.0,0.0,61.6,0.0,0,75.1,0.0,62.6,0.8125,50.9,0,0,-0.2,1.4,0,0,0,74.6,74.0,76.0,56.5,15,100.0,61.8,20.0,0,73.9,0.99,62.6,0.8125,63.1,0,0,65.0,55.9,10.0,4.4,1.9,15,15,65.4,75.0,85.5,100,99.4,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,0,0.0,0,72,105,80.3,0,0.0,0.0,82.60075,55.0,0.0,68.7,68.3,1,2200.0,18,74.0,74.4,0,100.0,260.0,1,71.7,74.1,0,0.023339946,0,-16,73.6,73.2,0,0.0,0.0,1274,78.3,75.2,0,0.0,700,134,74.8,74.0,0,0.0,0.0,44,76.7,75.3,0,0.0,0.0,-1,76.1,75.6,0,0.0,0.0,41,72.5,76.1,0,0.020574015,0,43,73.5,74.6,0,0.036809813,0,5,72.7,77.1,0,100,950,-5,0,74.7,0,0.0,0,-4,73.5,74.0,0,0.0,0,102,74.3,75.7,0,39.859882,100,196,71.6,75.8,0,38.521877,200,195,72.7,75.5,0,39.811413,200,200,74.0,75.6,0,24.120234,200,95,73.8,75.1,0,24.030252,100,195,73.3,75.5,0,24.663073,200,192,74.4,75.5,0,19.948473,200.0,100,73.4,75.3,0,28.729147,100,203,74.3,75.5,0,22.285362,200.0,101,71.9,75.5,0,30.216003,100,99,74.1,75.8,0,35.472393,100,97,73.0,75.7,0,35.455772,100,192,73.0,75.7,0,30.521643,200,103,73.1,75.4,0,22.502758,100,196,74.0,75.8,0,31.834333,200,203,74.5,75.4,0,28.45956,200,196,73.6,75.2,0,23.181986,200,96,73.0,75.2,0,29.202456,100,197,72.8,75.4,0,28.846392,200,194,71.9,75.5,0,27.076166,200,98,74.3,75.6,0,49.591152,100,195,72.6,75.6,0,39.15369,200,200,73.7,75.5,0,27.742252,200,0,73.7,73.4,0,0.0,0,194,75.0,75.7,0,29.42613,200.0,194,74.3,75.5,0,35.756386,200,200,74.9,75.4,0,28.837437,200.0,150,72.4,75.7,0,37.106,150,201,74.2,75.6,0,36.039127,200.0,203,73.6,75.5,0,30.119333,200,99,74.7,75.5,0,49.650265,100,201,73.7,75.8,0,41.96242,200,199,74.0,75.5,0,35.46483,200,100,74.5,75.3,0,24.788836,100.0,200,74.1,75.2,0,26.458332,200.0,92,74.2,75.4,0,30.360207,100,99,74.1,75.5,0,27.817509,100,101,73.3,284.9,0,26.760563,100,200,74.4,75.2,0,32.16749,200.0,193,73.6,75.4,0,34.52673,200,99,74.8,75.5,0,32.419228,100.0,100,75.4,75.2,0,36.321156,100.0,195,73.9,75.4,0,31.695452,200,98,73.0,75.4,0,38.499115,100.0,195,73.5,75.5,0,48.863224,200.0,94,75.6,75.2,0,35.66758,100.0,80,73.5,75.2,0,34.05478,100,95,72.6,75.3,0,37.061077,100,205,74.0,75.5,0,36.31487,200,190,72.7,75.6,0,53.240498,200,203,74.9,75.6,0,40.806858,200,204,74.9,75.8,0,38.73297,200.0,97,74.5,75.6,0,50.527477,100,94,75.1,75.7,0,25.212803,100,97,73.3,75.7,0,37.894524,100,196,73.0,75.6,0,33.159214,200,198,74.5,75.4,0,29.501646,200.0,98,72.4,75.5,0,43.21091,100,199,72.6,75.6,0,36.824802,200,88.9,89.0,88.7,143.8,101.5,116.4,0.3,1.1,30.17
20170811,245,74.0,76.4,32.66956034,18.93063,1,55.0,56.3,4.1,75.2,75.3,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.0,75.5,73.7,0.0,0.0,0.0,61.6,0.0,0,75.0,0.0,62.6,0.8125,51.0,0,0,-0.2,1.4,0,0,0,74.6,74.0,76.0,56.2,15,100.0,61.8,20.0,0,74.0,0.98,62.6,0.8125,63.1,0,0,64.8,55.7,10.0,4.5,1.5,15,15,65.4,75.0,86.3,100,99.5,0,73.4,1.25,65.793106,65.293106,0,13.3,0,0,0,0.0,0,72,107,80.4,0,0.0,0.0,81.98439,55.0,0.0,68.7,68.2,1,2200.0,20,74.0,74.5,0,100.0,260.0,2,71.7,74.1,0,0.023339946,0,-16,73.6,73.3,0,0.0,0.0,1274,78.3,75.2,0,0.0,700,131,74.8,74.0,0,0.0,0.0,44,76.8,75.3,0,0.0,0.0,-1,76.1,75.6,0,0.0,0.0,42,72.5,76.2,0,0.020574015,0,41,73.5,74.6,0,0.036809813,0,6,72.7,77.1,0,100,950,-5,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,102,74.4,75.8,0,39.859882,100,196,71.7,75.9,0,38.521877,200,195,72.7,75.5,0,39.811413,200,199,74.0,75.6,0,24.120234,200,94,73.9,75.1,0,24.030252,100,195,73.4,75.6,0,24.663073,200,194,74.5,75.5,0,19.948473,200.0,100,73.4,75.4,0,28.729147,100,207,74.3,75.5,0,22.285362,200.0,101,71.9,75.5,0,30.216003,100,99,74.1,75.8,0,35.472393,100,96,73.0,75.8,0,35.455772,100,192,73.1,75.7,0,30.521643,200,102,73.1,75.5,0,22.502758,100,195,74.0,75.8,0,31.834333,200,202,74.6,75.4,0,28.45956,200,198,73.7,75.3,0,23.181986,200,97,73.0,75.2,0,29.202456,100,208,72.9,75.5,0,28.846392,200,194,72.0,75.6,0,27.076166,200,97,74.3,75.7,0,49.591152,100,197,72.6,75.7,0,39.15369,200,200,73.7,75.5,0,27.742252,200,0,73.7,73.6,0,0.0,0,195,75.0,75.8,0,29.42613,200.0,194,74.3,75.5,0,35.756386,200,200,74.9,75.5,0,28.837437,200.0,149,72.4,75.7,0,37.106,150,203,74.2,75.7,0,36.039127,200.0,201,73.6,75.6,0,30.119333,200,100,74.7,75.6,0,49.650265,100,201,73.8,75.8,0,41.96242,200,199,74.1,75.5,0,35.46483,200,100,74.6,75.3,0,24.788836,100.0,199,74.2,75.3,0,26.458332,200.0,92,74.3,75.4,0,30.360207,100,100,74.1,75.5,0,27.817509,100,101,73.3,284.8,0,26.760563,100,200,74.4,75.2,0,32.16749,200.0,195,73.6,75.5,0,34.52673,200,99,74.8,75.6,0,32.419228,100.0,101,75.4,75.2,0,36.321156,100.0,196,74.0,75.4,0,31.695452,200,98,73.1,75.4,0,38.499115,100.0,187,73.6,75.6,0,48.863224,200.0,94,75.6,75.2,0,35.66758,100.0,73,73.5,75.3,0,34.05478,100,94,72.7,75.4,0,37.061077,100,207,74.0,75.5,0,36.31487,200,189,72.8,75.6,0,53.240498,200,204,75.0,75.6,0,40.806858,200,204,74.9,75.9,0,38.73297,200.0,96,74.5,75.7,0,50.527477,100,94,75.1,75.7,0,25.212803,100,97,73.4,75.8,0,37.894524,100,197,73.0,75.6,0,33.159214,200,198,74.5,75.4,0,29.501646,200.0,98,72.5,75.6,0,43.21091,100,200,72.7,75.7,0,36.824802,200,88.9,89.0,88.7,143.8,101.5,116.5,3.1,-0.1,30.17
20170811,250,73.9,76.4,32.59392883,18.93063,1,55.1,56.4,4.1,75.3,75.4,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.9,75.6,73.7,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,51.3,0,0,-0.2,1.4,0,0,0,74.6,74.0,76.1,56.4,15,100.0,62.199997,20.0,0,74.0,0.99,63.4,0.8125,63.0,0,0,64.8,55.9,10.0,4.4,1.3,15,15,65.4,75.0,87.3,100,99.9,0,73.4,1.25,66.034485,65.534485,0,13.5,0,0,0,0.0,0,72,106,80.4,0,0.0,0.0,82.7303,55.0,0.0,68.7,68.2,1,2200.0,15,74.0,74.6,0,100.0,260.0,1,71.7,74.1,0,0.023339946,0,-16,73.7,73.3,0,0.0,0.0,1275,78.3,75.2,0,0.0,700,131,74.9,74.0,0,0.0,0.0,43,76.8,75.4,0,0.0,0.0,-1,76.2,75.7,0,0.0,0.0,43,72.5,76.2,0,0.020574015,0,41,73.6,74.6,0,0.036809813,0,3,72.7,77.2,0,100,950,-4,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,102,74.4,75.8,0,39.859882,100,197,71.7,75.9,0,38.521877,200,196,72.8,75.6,0,39.811413,200,201,74.1,75.7,0,24.120234,200,94,73.9,75.2,0,24.030252,100,195,73.4,75.6,0,24.663073,200,197,74.5,75.6,0,20.402405,200.0,100,73.4,75.4,0,28.729147,100,207,74.4,75.6,0,22.285362,200.0,101,72.0,75.6,0,30.216003,100,99,74.2,75.9,0,35.472393,100,97,73.1,75.8,0,35.455772,100,195,73.1,75.7,0,30.521643,200,103,73.1,75.5,0,22.502758,100,197,74.1,75.9,0,31.834333,200,205,74.6,75.4,0,28.45956,200,199,73.7,75.3,0,23.181986,200,97,73.0,75.3,0,29.202456,100,196,72.9,75.6,0,28.846392,200,200,72.0,75.6,0,27.076166,200,98,74.3,75.7,0,49.591152,100,196,72.7,75.7,0,39.15369,200,199,73.8,75.5,0,27.742252,200,0,73.7,73.6,0,0.0,0,195,75.0,75.8,0,29.42613,200.0,194,74.4,75.6,0,35.756386,200,202,75.0,75.5,0,28.837437,200.0,151,72.5,75.8,0,37.106,150,201,74.3,75.7,0,36.039127,200.0,200,73.7,75.7,0,30.119333,200,99,74.7,75.6,0,49.650265,100,200,73.7,75.9,0,41.96242,200,202,74.1,75.6,0,35.46483,200,100,74.6,75.4,0,24.788836,100.0,203,74.2,75.4,0,26.458332,200.0,92,74.3,75.5,0,30.360207,100,97,74.1,75.6,0,27.817509,100,102,73.4,284.7,0,26.760563,100,199,74.4,75.3,0,32.16749,200.0,193,73.7,75.5,0,34.52673,200,98,74.8,75.6,0,32.419228,100.0,100,75.5,75.3,0,36.321156,100.0,196,74.0,75.5,0,31.695452,200,98,73.1,75.4,0,38.499115,100.0,197,73.7,75.6,0,48.863224,200.0,94,75.6,75.3,0,35.66758,100.0,114,73.5,75.3,0,34.494987,100,94,72.7,75.4,0,37.061077,100,204,74.1,75.6,0,36.31487,200,187,72.8,75.7,0,53.240498,200,203,75.0,75.7,0,40.806858,200,204,75.0,75.9,0,38.73297,200.0,97,74.5,75.7,0,50.527477,100,95,75.2,75.7,0,25.212803,100,96,73.4,75.8,0,37.894524,100,198,73.0,75.7,0,33.692017,200,198,74.6,75.5,0,29.501646,200.0,98,72.5,75.6,0,43.21091,100,198,72.7,75.8,0,36.824802,200,89.0,89.0,89.0,143.8,101.6,116.6,1.1,-0.2,30.17
20170811,255,73.9,76.4,32.59392883,18.93063,1,55.1,56.5,4.1,75.3,75.4,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,75.5,73.8,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,51.3,0,0,-0.2,1.4,0,0,0,74.6,74.1,76.2,56.3,15,100.0,62.199997,20.0,0,74.0,1.01,63.4,0.8125,62.9,0,0,64.6,55.6,10.0,4.3,1.6,15,15,65.7,75.0,88.9,100,100.0,0,73.4,1.25,66.034485,65.534485,0,13.7,0,0,0,0.0,0,72,107,80.5,0,0.0,0.0,82.0702,55.0,0.0,68.7,68.3,1,2200.0,14,74.0,74.6,0,100.0,260.0,1,71.7,74.2,0,0.023339946,0,-16,73.7,73.3,0,0.0,0.0,1275,78.4,75.2,0,0.0,700,132,74.9,74.0,0,0.0,0.0,43,76.8,75.3,0,0.0,0.0,-2,76.2,75.7,0,0.0,0.0,42,72.5,76.2,0,0.020574015,0,41,73.6,74.7,0,0.036809813,0,4,72.7,77.1,0,100,950,-5,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,102,74.4,75.9,0,39.859882,100,196,71.8,76.0,0,38.521877,200,195,72.8,75.6,0,39.811413,200,199,74.1,75.7,0,24.120234,200,94,73.9,75.2,0,24.030252,100,194,73.5,75.6,0,24.663073,200,196,74.5,75.6,0,20.402405,200.0,99,73.5,75.5,0,28.729147,100,206,74.4,75.6,0,22.285362,200.0,102,72.0,75.6,0,30.216003,100,99,74.2,75.9,0,35.472393,100,97,73.1,75.9,0,35.455772,100,193,73.2,75.8,0,30.521643,200,102,73.2,75.5,0,22.502758,100,196,74.1,75.9,0,31.834333,200,204,74.6,75.5,0,28.45956,200,198,73.7,75.3,0,23.181986,200,96,73.1,75.3,0,29.202456,100,194,73.0,75.6,0,28.846392,200,201,72.1,75.6,0,27.076166,200,98,74.4,75.7,0,49.591152,100,198,72.7,75.8,0,39.15369,200,199,73.8,75.6,0,27.742252,200,0,73.7,73.7,0,0.0,0,195,75.0,75.9,0,29.42613,200.0,194,74.4,75.6,0,35.756386,200,202,75.0,75.5,0,28.837437,200.0,150,72.5,75.8,0,37.106,150,200,74.3,75.8,0,36.039127,200.0,201,73.7,75.7,0,30.119333,200,100,74.7,75.6,0,49.650265,100,201,73.9,75.9,0,41.96242,200,200,74.1,75.6,0,35.46483,200,100,74.6,75.4,0,24.788836,100.0,200,74.3,75.4,0,26.458332,200.0,91,74.4,75.5,0,30.360207,100,97,74.2,75.6,0,27.817509,100,102,73.4,284.9,0,26.760563,100,198,74.4,75.3,0,32.16749,200.0,194,73.7,75.5,0,34.52673,200,100,74.8,75.6,0,32.419228,100.0,101,75.5,75.3,0,36.321156,100.0,197,74.0,75.5,0,31.695452,200,98,73.1,75.5,0,38.499115,100.0,198,73.8,75.6,0,48.863224,200.0,94,75.6,75.3,0,35.66758,100.0,118,73.6,75.4,0,34.494987,100,95,72.8,75.4,0,37.061077,100,204,74.1,75.6,0,36.31487,200,193,72.9,75.7,0,53.240498,200,205,75.0,75.7,0,40.806858,200,204,75.0,76.0,0,38.73297,200.0,96,74.6,75.8,0,50.527477,100,94,75.2,75.8,0,25.212803,100,97,73.4,75.9,0,37.894524,100,197,73.1,75.7,0,33.692017,200,199,74.6,75.5,0,29.501646,200.0,98,72.6,75.7,0,43.21091,100,199,72.8,75.8,0,36.824802,200,89.0,89.1,88.8,144.8,101.6,116.8,1.1,-0.1,30.17
20170811,300,73.9,76.6,32.63367565,18.93063,1,55.2,56.7,4.1,75.4,75.5,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,75.6,74.1,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,51.3,0,0,-0.2,1.4,0,0,0,74.6,74.1,76.0,56.3,15,100.0,62.199997,20.0,0,74.0,1.0,63.4,0.8125,63.0,0,0,64.7,55.8,10.0,4.3,1.2,15,15,65.5,75.0,89.4,100,99.4,0,73.4,1.3,66.034485,65.534485,0,13.8,0,0,0,0.0,0,72,104,80.5,0,0.0,0.0,81.43107,55.0,0.0,68.8,68.3,1,2200.0,13,74.1,74.6,0,100.0,260.0,1,71.7,74.2,0,0.023339946,0,-17,73.7,73.3,0,0.0,0.0,1275,78.4,75.2,0,0.0,700,132,74.9,74.0,0,0.0,0.0,44,76.9,75.4,0,0.0,0.0,-1,76.2,75.7,0,0.0,0.0,41,72.5,76.2,0,0.020574015,0,41,73.6,74.7,0,0.036809813,0,5,72.7,77.2,0,100,950,-5,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,103,74.4,75.9,0,39.859882,100,197,71.8,76.0,0,38.521877,200,196,72.9,75.6,0,39.811413,200,200,74.1,75.7,0,24.120234,200,94,73.9,75.3,0,24.030252,100,197,73.5,75.7,0,24.663073,200,199,74.5,75.7,0,20.402405,200.0,101,73.5,75.5,0,28.729147,100,205,74.4,75.6,0,22.285362,200.0,102,72.0,75.7,0,30.216003,100,100,74.2,76.0,0,35.472393,100,98,73.2,75.9,0,35.455772,100,195,73.2,75.8,0,30.521643,200,103,73.2,75.6,0,22.502758,100,197,74.2,76.0,0,31.834333,200,206,74.7,75.5,0,28.45956,200,197,73.7,75.4,0,23.181986,200,98,73.1,75.4,0,29.202456,100,194,73.0,75.6,0,28.846392,200,196,72.1,75.7,0,27.076166,200,99,74.4,75.7,0,49.591152,100,201,72.7,75.8,0,39.15369,200,202,73.8,75.6,0,27.742252,200,0,73.7,73.8,0,0.0,0,199,75.1,75.9,0,29.42613,200.0,194,74.4,75.7,0,35.756386,200,203,75.0,75.5,0,28.837437,200.0,152,72.6,75.8,0,37.106,150,205,74.3,75.8,0,36.039127,200.0,202,73.8,75.7,0,30.119333,200,101,74.8,75.7,0,49.650265,100,202,73.9,75.9,0,41.96242,200,203,74.2,75.6,0,35.46483,200,100,74.7,75.4,0,24.788836,100.0,200,74.3,75.4,0,26.458332,200.0,92,74.4,75.5,0,30.360207,100,97,74.2,75.6,0,27.817509,100,102,73.5,284.8,0,26.760563,100,200,74.5,75.4,0,32.16749,200.0,195,73.7,75.6,0,34.52673,200,98,74.9,75.7,0,32.419228,100.0,100,75.5,75.3,0,36.321156,100.0,197,74.1,75.5,0,31.695452,200,98,73.1,75.5,0,38.499115,100.0,200,73.9,75.7,0,48.863224,200.0,95,75.7,75.4,0,35.66758,100.0,122,73.6,75.4,0,34.494987,100,95,72.8,75.5,0,37.061077,100,204,74.1,75.6,0,36.31487,200,193,72.9,75.7,0,53.240498,200,205,75.1,75.7,0,40.806858,200,205,75.1,76.0,0,38.73297,200.0,97,74.6,75.8,0,50.527477,100,95,75.2,75.8,0,25.212803,100,98,73.5,75.9,0,37.894524,100,197,73.1,75.7,0,33.692017,200,200,74.7,75.6,0,29.501646,200.0,98,72.6,75.7,0,43.21091,100,201,72.8,75.8,0,36.824802,200,89.0,89.1,88.9,144.8,101.6,116.4,1.0,1.6,30.17
20170811,305,73.9,76.7,32.65355076,18.673635,1,55.3,56.8,4.1,75.5,75.5,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.9,75.6,74.2,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,51.3,0,0,-0.2,1.4,0,0,0,74.7,74.0,76.0,56.4,15,100.0,62.199997,20.0,0,74.0,1.0,63.4,0.8125,63.0,0,0,64.7,55.9,10.0,4.9,0.9,15,15,65.2,75.0,90.5,100,99.4,0,73.4,1.3,66.034485,65.534485,0,14.0,0,0,0,0.0,0,72,101,80.6,0,0.0,0.0,80.812874,55.340935,0.0,68.8,68.3,1,2200.0,17,74.1,74.7,0,100.0,260.0,1,71.8,74.3,0,0.023339946,0,-16,73.7,73.3,0,0.0,0.0,1275,78.4,75.3,0,0.0,700,131,74.9,74.0,0,0.0,0.0,44,76.9,75.4,0,0.0,0.0,-1,76.2,75.7,0,0.0,0.0,39,72.5,76.2,0,0.020574015,0,42,73.6,74.7,0,0.036809813,0,5,72.7,77.2,0,100,950,-5,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,102,74.5,75.9,0,39.859882,100,196,71.9,76.0,0,38.521877,200,195,72.9,75.7,0,39.811413,200,201,74.2,75.8,0,24.120234,200,94,73.9,75.3,0,24.030252,100,196,73.5,75.7,0,24.663073,200,195,74.6,75.7,0,20.402405,200.0,101,73.5,75.6,0,28.729147,100,206,74.4,75.7,0,22.285362,200.0,100,72.1,75.7,0,30.216003,100,99,74.2,75.9,0,35.472393,100,98,73.2,75.9,0,35.455772,100,195,73.3,75.8,0,30.521643,200,103,73.2,75.6,0,22.502758,100,197,74.2,76.0,0,31.834333,200,205,74.7,75.5,0,28.45956,200,197,73.8,75.4,0,23.181986,200,97,73.2,75.4,0,29.202456,100,208,73.0,75.7,0,28.846392,200,195,72.1,75.7,0,27.076166,200,98,74.4,75.8,0,49.591152,100,197,72.8,75.8,0,39.15369,200,201,73.9,75.6,0,27.742252,200,0,73.8,73.9,0,0.0,0,196,75.1,75.9,0,29.42613,200.0,194,74.5,75.7,0,35.756386,200,202,75.1,75.6,0,28.837437,200.0,151,72.6,75.9,0,37.106,150,201,74.3,75.8,0,36.039127,200.0,201,73.8,75.7,0,30.119333,200,100,74.8,75.7,0,49.650265,100,201,74.0,76.0,0,41.96242,200,200,74.2,75.7,0,35.46483,200,100,74.7,75.5,0,24.788836,100.0,204,74.3,75.5,0,26.458332,200.0,91,74.5,75.5,0,30.360207,100,99,74.2,75.7,0,27.817509,100,102,73.5,284.9,0,26.760563,100,198,74.5,75.4,0,32.16749,200.0,193,73.8,75.6,0,34.52673,200,97,74.9,75.6,0,32.419228,100.0,101,75.6,75.3,0,36.321156,100.0,194,74.1,75.5,0,31.695452,200,98,73.1,75.5,0,38.499115,100.0,194,74.0,75.7,0,48.863224,200.0,94,75.7,75.4,0,35.66758,100.0,121,73.7,75.4,0,34.494987,100,94,72.8,75.5,0,37.061077,100,203,74.2,75.7,0,36.31487,200,188,73.0,75.7,0,53.240498,200,206,75.1,75.8,0,40.806858,200,204,75.1,76.0,0,38.73297,200.0,97,74.6,75.9,0,50.527477,100,95,75.3,75.8,0,25.212803,100,98,73.5,75.9,0,37.894524,100,197,73.2,75.7,0,33.692017,200,198,74.7,75.6,0,29.501646,200.0,98,72.7,75.7,0,43.21091,100,201,72.9,75.8,0,36.824802,200,89.0,89.1,88.9,143.8,101.7,116.6,1.1,-0.1,30.17
20170811,310,73.8,76.6,32.55806447,18.673635,1,55.4,56.9,4.1,75.6,75.6,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.6,75.2,73.8,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,51.5,0,0,-0.2,1.4,0,0,0,74.7,74.1,76.1,56.2,15,100.0,62.199997,20.0,0,74.0,1.0,63.4,0.8125,63.0,0,0,64.7,55.5,10.0,4.7,1.3,15,15,65.9,75.0,90.7,100,99.9,0,73.4,1.3,66.034485,65.534485,0,14.0,0,0,0,0.0,0,72,106,80.6,0,0.0,0.0,80.21368,56.201637,0.0,68.8,68.3,1,2200.0,17,74.1,74.8,0,100.0,260.0,2,71.8,74.2,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1274,78.4,75.3,0,0.0,700,133,74.9,74.0,0,0.0,0.0,43,76.9,75.4,0,0.0,0.0,-1,76.2,75.7,0,0.0,0.0,40,72.5,76.2,0,0.020574015,0,42,73.6,74.7,0,0.036809813,0,5,72.7,77.2,0,100,950,-4,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,102,74.5,75.9,0,39.859882,100,196,71.9,76.0,0,38.521877,200,197,73.0,75.7,0,39.811413,200,200,74.2,75.8,0,24.120234,200,95,73.9,75.3,0,24.030252,100,195,73.5,75.7,0,24.663073,200,195,74.6,75.7,0,20.402405,200.0,101,73.6,75.6,0,28.729147,100,204,74.5,75.7,0,22.285362,200.0,100,72.1,75.7,0,30.216003,100,99,74.2,76.0,0,35.472393,100,98,73.2,75.9,0,35.455772,100,193,73.3,75.8,0,30.521643,200,102,73.2,75.6,0,22.502758,100,196,74.2,76.0,0,31.834333,200,205,74.8,75.6,0,28.45956,200,197,73.8,75.4,0,23.181986,200,97,73.2,75.5,0,29.202456,100,198,73.1,75.7,0,28.846392,200,198,72.2,75.7,0,27.076166,200,98,74.4,75.8,0,49.591152,100,200,72.8,75.8,0,39.15369,200,200,73.9,75.7,0,27.742252,200,0,73.8,73.9,0,0.0,0,197,75.1,75.9,0,29.42613,200.0,194,74.5,75.7,0,35.756386,200,202,75.1,75.6,0,28.837437,200.0,150,72.7,75.9,0,37.106,150,199,74.3,75.8,0,36.039127,200.0,203,73.8,75.7,0,30.119333,200,100,74.8,75.7,0,49.650265,100,202,74.0,76.0,0,41.96242,200,203,74.2,75.7,0,35.46483,200,100,74.7,75.5,0,24.788836,100.0,203,74.4,75.5,0,26.458332,200.0,92,74.5,75.6,0,30.360207,100,98,74.2,75.7,0,27.817509,100,102,73.6,284.7,0,26.760563,100,199,74.5,75.4,0,32.16749,200.0,194,73.8,75.6,0,34.52673,200,100,74.9,75.7,0,32.419228,100.0,101,75.6,75.3,0,36.321156,100.0,196,74.1,75.6,0,31.695452,200,98,73.1,75.5,0,38.499115,100.0,196,74.1,75.7,0,48.863224,200.0,94,75.7,75.4,0,35.66758,100.0,117,73.7,75.4,0,34.494987,100,94,72.9,75.5,0,37.061077,100,205,74.2,75.7,0,36.31487,200,193,73.0,75.7,0,53.240498,200,205,75.1,75.8,0,40.806858,200,205,75.1,76.1,0,38.73297,200.0,97,74.7,75.9,0,50.527477,100,95,75.3,75.9,0,25.212803,100,97,73.5,76.0,0,37.894524,100,196,73.2,75.8,0,33.692017,200,198,74.7,75.6,0,29.501646,200.0,98,72.7,75.7,0,43.21091,100,201,72.9,75.8,0,36.824802,200,89.1,89.2,88.7,143.8,101.7,116.6,1.1,1.5,30.17
20170811,315,73.8,77.0,32.63729045,18.673635,1,55.5,56.9,4.1,75.7,75.7,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.4,75.1,73.7,0.0,0.0,0.0,62.4,0.0,0,74.9,0.0,63.4,0.8125,51.7,0,0,-0.2,1.4,0,0,0,74.7,74.0,76.2,56.1,15,100.0,62.199997,20.0,0,74.1,1.0,63.4,0.8125,62.9,0,0,64.7,55.6,10.0,4.9,1.0,15,15,66.1,75.0,90.2,100,100.0,0,73.4,1.3,66.034485,65.534485,0,13.9,0,0,0,0.0,0,72,102,80.6,0,0.0,0.0,79.63746,57.02933,0.0,68.8,68.4,1,2200.0,18,74.1,74.9,0,100.0,260.0,1,71.8,74.3,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1274,78.4,75.3,0,0.0,700,132,74.9,74.0,0,0.0,0.0,44,77.0,75.4,0,0.0,0.0,-1,76.3,75.7,0,0.0,0.0,44,72.5,76.2,0,0.020574015,0,40,73.6,74.7,0,0.036809813,0,6,72.7,77.1,0,100,950,-5,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,102,74.5,75.9,0,39.859882,100,196,71.9,76.0,0,38.521877,200,196,73.0,75.7,0,39.811413,200,201,74.2,75.8,0,24.120234,200,95,74.0,75.4,0,24.030252,100,195,73.6,75.8,0,24.663073,200,195,74.6,75.7,0,20.402405,200.0,99,73.6,75.6,0,28.729147,100,206,74.5,75.7,0,22.285362,200.0,101,72.1,75.7,0,30.216003,100,99,74.3,76.0,0,35.472393,100,98,73.3,75.9,0,35.455772,100,193,73.3,75.9,0,30.521643,200,102,73.3,75.6,0,22.502758,100,197,74.3,76.0,0,31.834333,200,206,74.8,75.6,0,28.45956,200,199,73.8,75.4,0,23.181986,200,97,73.2,75.5,0,29.202456,100,187,73.1,75.7,0,28.846392,200,199,72.2,75.8,0,27.076166,200,98,74.4,75.8,0,49.591152,100,198,72.8,75.8,0,39.15369,200,202,73.9,75.7,0,27.742252,200,0,73.8,74.0,0,0.0,0,195,75.2,75.9,0,29.42613,200.0,194,74.5,75.7,0,35.756386,200,200,75.1,75.6,0,28.837437,200.0,150,72.7,75.9,0,37.106,150,200,74.3,75.8,0,36.039127,200.0,202,73.9,75.7,0,30.119333,200,100,74.8,75.8,0,49.650265,100,202,74.1,76.0,0,41.96242,200,199,74.3,75.7,0,35.46483,200,100,74.7,75.5,0,24.788836,100.0,201,74.4,75.5,0,26.458332,200.0,92,74.6,75.6,0,30.360207,100,98,74.3,75.7,0,27.817509,100,102,73.6,284.7,0,26.760563,100,200,74.5,75.4,0,32.16749,200.0,194,73.8,75.6,0,34.52673,200,97,74.9,75.7,0,32.419228,100.0,100,75.6,75.4,0,36.321156,100.0,196,74.1,75.6,0,31.695452,200,98,73.2,75.6,0,38.499115,100.0,189,74.1,75.7,0,48.863224,200.0,94,75.7,75.4,0,35.66758,100.0,113,73.7,75.5,0,34.494987,100,94,72.9,75.5,0,37.061077,100,206,74.2,75.7,0,36.31487,200,192,73.1,75.8,0,53.240498,200,205,75.1,75.9,0,40.806858,200,205,75.2,76.1,0,38.73297,200.0,97,74.7,75.9,0,50.527477,100,94,75.3,75.9,0,25.212803,100,98,73.5,76.0,0,37.894524,100,198,73.2,75.8,0,33.692017,200,199,74.8,75.6,0,29.501646,200.0,98,72.8,75.7,0,43.21091,100,199,73.0,75.9,0,36.824802,200,89.1,89.2,88.9,143.8,101.7,116.5,1.0,0.0,30.17
20170811,320,73.8,77.0,32.63729045,18.673635,1,55.5,57.0,4.1,75.7,75.7,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.4,75.2,74.0,0.0,0.0,0.0,62.4,0.0,0,74.9,0.0,63.4,0.8125,51.8,0,0,-0.2,1.4,0,0,0,74.7,74.0,76.2,56.5,15,100.0,62.199997,20.0,0,74.0,1.01,63.4,0.8125,63.0,0,0,64.6,56.0,10.0,4.7,0.8,15,15,66.0,75.0,90.2,100,99.9,0,73.4,1.3,66.034485,65.534485,0,14.0,0,0,0,0.0,0,72,107,80.7,0,0.0,0.0,79.0822,57.826923,0.0,68.8,68.3,1,2200.0,15,74.1,74.9,0,100.0,260.0,1,71.8,74.3,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1274,78.5,75.3,0,0.0,700,131,74.9,74.0,0,0.0,0.0,45,77.0,75.4,0,0.0,0.0,-1,76.3,75.7,0,0.0,0.0,36,72.5,76.2,0,0.020574015,0,41,73.6,74.7,0,0.036809813,0,5,72.7,77.2,0,100,950,-6,0,74.8,0,0.0,0,-4,73.5,74.0,0,0.0,0,101,74.5,76.0,0,39.859882,100,197,72.0,76.0,0,38.521877,200,196,73.0,75.7,0,39.811413,200,199,74.2,75.8,0,24.120234,200,95,74.0,75.4,0,24.030252,100,196,73.6,75.8,0,24.663073,200,197,74.7,75.8,0,20.402405,200.0,100,73.6,75.6,0,28.729147,100,204,74.5,75.8,0,22.285362,200.0,102,72.2,75.8,0,30.216003,100,99,74.3,76.0,0,35.472393,100,96,73.3,76.0,0,35.455772,100,192,73.3,75.8,0,30.521643,200,102,73.3,75.6,0,22.502758,100,197,74.3,76.0,0,31.834333,200,205,74.8,75.7,0,28.45956,200,198,73.9,75.5,0,23.181986,200,97,73.3,75.5,0,29.202456,100,211,73.2,75.7,0,28.846392,200,198,72.2,75.7,0,27.076166,200,97,74.5,75.8,0,49.591152,100,200,72.9,75.8,0,39.15369,200,202,74.0,75.7,0,27.742252,200,0,73.8,74.1,0,0.0,0,197,75.2,76.0,0,29.42613,200.0,194,74.6,75.8,0,35.756386,200,199,75.2,75.7,0,28.837437,200.0,149,72.8,75.9,0,37.106,150,198,74.4,75.8,0,36.039127,200.0,203,73.9,75.8,0,30.119333,200,101,74.8,75.8,0,49.650265,100,202,74.1,76.0,0,41.96242,200,201,74.3,75.7,0,35.46483,200,100,74.7,75.5,0,24.788836,100.0,202,74.4,75.5,0,26.458332,200.0,92,74.6,75.6,0,30.360207,100,98,74.3,75.7,0,27.817509,100,100,73.7,284.7,0,26.760563,100,202,74.5,75.5,0,32.16749,200.0,193,73.9,75.6,0,34.52673,200,98,74.9,75.8,0,32.419228,100.0,100,75.6,75.4,0,36.321156,100.0,195,74.2,75.6,0,31.695452,200,98,73.2,75.6,0,38.499115,100.0,189,74.2,75.7,0,48.863224,200.0,94,75.7,75.4,0,35.66758,100.0,115,73.8,75.5,0,34.494987,100,94,72.9,75.6,0,37.061077,100,204,74.2,75.7,0,36.31487,200,193,73.1,75.8,0,53.240498,200,203,75.2,75.9,0,40.806858,200,205,75.2,76.1,0,38.73297,200.0,96,74.7,75.9,0,50.527477,100,94,75.4,76.0,0,25.212803,100,97,73.6,76.0,0,37.894524,100,199,73.3,75.8,0,33.692017,200,199,74.8,75.6,0,29.501646,200.0,98,72.8,75.8,0,43.21091,100,199,73.0,75.9,0,36.824802,200,89.1,89.2,88.9,143.8,101.8,116.3,1.0,0.1,30.17
20170811,325,73.8,77.3,32.69672179,18.673635,1,55.5,57.1,4.1,75.8,75.8,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.5,75.0,74.1,0.0,0.0,0.0,62.4,0.0,0,74.9,0.0,63.4,0.8125,51.8,0,0,-0.2,1.4,0,0,0,74.7,74.1,76.3,56.4,15,100.0,62.199997,20.0,0,74.0,1.01,63.4,0.8125,62.9,0,0,64.6,55.7,10.0,4.4,0.7,15,15,66.3,75.0,90.2,100,99.9,0,73.4,1.3,66.034485,65.534485,0,13.9,0,0,0,0.0,0,72,107,80.7,0,0.0,0.0,78.54789,58.594418,0.0,68.8,68.3,1,2200.0,15,74.1,74.9,0,100.0,260.0,1,71.8,74.3,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1275,78.5,75.4,0,0.0,700,133,74.9,74.0,0,0.0,0.0,44,77.0,75.5,0,0.0,0.0,-1,76.3,75.8,0,0.0,0.0,42,72.5,76.2,0,0.020574015,0,41,73.6,74.7,0,0.036809813,0,5,72.7,77.2,0,100,950,-5,0,74.8,0,0.0,0,-4,73.5,74.1,0,0.0,0,103,74.5,76.0,0,39.859882,100,197,72.0,76.1,0,38.521877,200,197,73.1,75.7,0,39.811413,200,202,74.3,75.8,0,24.120234,200,95,74.0,75.4,0,24.030252,100,198,73.6,75.8,0,24.663073,200,200,74.7,75.8,0,20.402405,200.0,100,73.7,75.6,0,28.729147,100,207,74.5,75.8,0,22.285362,200.0,101,72.2,75.7,0,30.216003,100,99,74.3,76.0,0,35.472393,100,99,73.3,76.0,0,35.455772,100,194,73.4,75.8,0,30.521643,200,104,73.3,75.6,0,22.502758,100,197,74.3,76.0,0,31.834333,200,206,74.8,75.7,0,28.45956,200,201,73.9,75.5,0,23.181986,200,99,73.3,75.5,0,29.202456,100,214,73.2,75.7,0,28.846392,200,194,72.3,75.7,0,27.076166,200,99,74.5,75.8,0,49.591152,100,201,72.9,75.9,0,39.15369,200,203,74.0,75.7,0,27.742252,200,0,73.8,74.1,0,0.0,0,198,75.2,76.0,0,29.42613,200.0,194,74.6,75.7,0,35.756386,200,203,75.2,75.7,0,28.837437,200.0,151,72.8,76.0,0,37.106,150,204,74.4,75.9,0,36.039127,200.0,203,73.9,75.8,0,30.119333,200,101,74.8,75.8,0,49.650265,100,203,74.1,76.0,0,41.96242,200,206,74.3,75.7,0,35.46483,200,100,74.8,75.5,0,24.788836,100.0,202,74.5,75.5,0,26.458332,200.0,93,74.6,75.6,0,30.360207,100,98,74.3,75.8,0,27.817509,100,102,73.7,284.7,0,26.760563,100,201,74.6,75.5,0,32.16749,200.0,195,73.9,75.7,0,34.52673,200,100,74.9,75.7,0,32.419228,100.0,101,75.6,75.4,0,36.321156,100.0,197,74.2,75.6,0,31.695452,200,98,73.2,75.6,0,38.499115,100.0,202,74.3,75.8,0,48.863224,200.0,95,75.7,75.5,0,35.66758,100.0,121,73.8,75.5,0,34.494987,100,96,73.0,75.6,0,37.061077,100,208,74.2,75.7,0,36.31487,200,196,73.1,75.8,0,53.240498,200,206,75.2,75.9,0,40.806858,200,206,75.2,76.1,0,38.73297,200.0,97,74.8,76.0,0,50.527477,100,94,75.4,75.9,0,25.212803,100,97,73.6,76.0,0,37.894524,100,196,73.3,75.8,0,33.692017,200,199,74.8,75.6,0,29.501646,200.0,98,72.8,75.8,0,43.21091,100,200,73.1,75.9,0,36.824802,200,89.2,89.2,88.9,145.8,101.8,116.4,-0.2,0.5,30.17
20170811,330,73.8,77.6,32.75616329,18.673635,1,55.7,57.2,4.1,75.9,75.9,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.7,75.4,74.4,0.0,0.0,0.0,62.4,0.0,0,74.9,0.0,63.4,0.8125,51.9,0,0,-0.2,1.4,0,0,0,74.7,74.0,76.3,56.4,15,100.0,62.199997,20.0,0,74.0,1.0,63.4,0.8125,62.9,0,0,64.8,55.7,10.0,4.7,0.7,15,15,66.4,75.0,90.2,100,99.5,0,73.4,1.3,66.034485,65.534485,0,13.9,0,0,0,0.0,0,72,106,80.7,0,0.0,0.0,78.03453,59.331814,0.0,68.8,68.4,1,2200.0,12,74.1,74.8,0,100.0,260.0,1,71.8,74.3,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1275,78.5,75.4,0,0.0,700,134,74.9,74.0,0,0.0,0.0,43,77.1,75.5,0,0.0,0.0,-1,76.3,75.8,0,0.0,0.0,41,72.5,76.2,0,0.020574015,0,41,73.6,74.8,0,0.036809813,0,5,72.7,77.2,0,100,950,-5,0,74.9,0,0.0,0,-4,73.5,74.1,0,0.0,0,101,74.6,76.0,0,39.859882,100,196,72.1,76.1,0,38.521877,200,195,73.1,75.7,0,39.811413,200,199,74.3,75.9,0,24.120234,200,94,74.0,75.4,0,24.030252,100,195,73.7,75.8,0,24.663073,200,195,74.7,75.8,0,20.402405,200.0,99,73.7,75.7,0,28.729147,100,207,74.6,75.8,0,22.285362,200.0,100,72.2,75.8,0,30.216003,100,99,74.3,76.0,0,35.472393,100,97,73.3,75.9,0,35.455772,100,192,73.4,75.9,0,30.521643,200,103,73.3,75.7,0,22.502758,100,192,74.3,76.1,0,31.834333,200,205,74.9,75.7,0,28.45956,200,194,73.9,75.5,0,23.181986,200,97,73.3,75.5,0,29.202456,100,203,73.3,75.7,0,28.846392,200,196,72.3,75.8,0,27.076166,200,97,74.5,75.8,0,49.591152,100,198,72.9,75.9,0,39.15369,200,202,74.0,75.7,0,27.742252,200,0,73.8,74.2,0,0.0,0,195,75.2,76.0,0,29.42613,200.0,194,74.7,75.8,0,35.756386,200,200,75.2,75.7,0,28.837437,200.0,149,72.8,76.0,0,37.106,150,199,74.4,75.9,0,36.039127,200.0,201,73.9,75.8,0,30.119333,200,99,74.8,75.8,0,49.650265,100,200,74.2,76.0,0,41.96242,200,205,74.4,75.7,0,35.46483,200,99,74.8,75.5,0,24.788836,100.0,205,74.5,75.5,0,26.458332,200.0,92,74.7,75.7,0,30.360207,100,97,74.3,75.8,0,27.817509,100,100,73.8,284.5,0,26.760563,100,197,74.6,75.5,0,32.16749,200.0,192,73.9,75.7,0,34.52673,200,99,74.9,75.7,0,32.419228,100.0,102,75.7,75.4,0,36.321156,100.0,195,74.2,75.6,0,31.695452,200,98,73.2,75.6,0,38.499115,100.0,187,74.3,75.7,0,48.863224,200.0,93,75.8,75.5,0,35.66758,100.0,112,73.8,75.5,0,34.494987,100,94,73.0,75.6,0,37.061077,100,203,74.3,75.7,0,36.31487,200,187,73.2,75.8,0,53.240498,200,202,75.2,75.9,0,40.806858,200,204,75.3,76.1,0,38.73297,200.0,97,74.8,76.0,0,50.527477,100,93,75.4,76.0,0,25.212803,100,96,73.6,76.0,0,37.894524,100,196,73.3,75.8,0,33.692017,200,197,74.8,75.7,0,29.501646,200.0,98,72.9,75.8,0,43.21091,100,199,73.1,75.9,0,36.824802,200,89.2,89.3,89.1,143.8,101.8,116.3,1.0,0.0,30.17
20170811,335,73.7,77.2,32.60103935,18.673635,72,55.1,56.6,4.25,76.0,75.9,-0.1,0.55,0,0,0,5,34,54.0,1,1,1,0,0,200,72,7.5,4.25,7.5,200,81.8,75.5,74.4,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,52.0,0,0,-0.2,1.4,0,0,0,74.8,74.1,76.1,56.4,15,100.0,62.199997,20.0,0,74.1,0.99,63.4,0.8125,63.0,0,0,64.7,56.1,10.0,4.5,1.7,15,15,66.4,71.0,90.2,100,99.4,0,73.4,1.3,66.034485,65.534485,0,13.9,0,0,0,5.0,1,72,107,80.7,0,0.0,0.0,77.54214,60.039116,0.0,68.9,68.4,1,2200.0,16,74.1,74.9,0,100.0,260.0,1,71.8,74.3,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1275,78.5,75.4,0,0.0,700,131,74.9,74.0,0,0.0,0.0,43,77.1,75.5,0,0.0,0.0,-1,76.3,75.8,0,0.0,0.0,38,72.6,76.2,0,0.020574015,0,40,73.6,74.8,0,0.036809813,0,5,72.8,77.2,0,100,950,-4,0,74.9,0,0.0,0,-4,73.5,74.1,0,0.0,0,102,74.6,76.0,0,39.859882,100,196,72.1,76.1,0,38.521877,200,194,73.1,75.7,0,39.811413,200,198,74.3,75.8,0,24.120234,200,95,74.0,75.5,0,24.030252,100,194,73.7,75.8,0,24.663073,200,197,74.7,75.8,0,20.402405,200.0,100,73.7,75.7,0,28.729147,100,206,74.6,75.8,0,22.285362,200.0,100,72.3,75.8,0,30.216003,100,99,74.3,76.0,0,35.472393,100,96,73.4,76.0,0,35.455772,100,192,73.4,75.9,0,30.521643,200,102,73.3,75.7,0,22.502758,100,195,74.4,76.1,0,31.834333,200,204,74.9,75.7,0,28.45956,200,196,73.9,75.5,0,23.181986,200,96,73.4,75.6,0,29.202456,100,202,73.3,75.7,0,28.846392,200,196,72.3,75.8,0,27.076166,200,97,74.5,75.8,0,49.591152,100,198,72.9,75.9,0,39.15369,200,200,74.1,75.7,0,27.742252,200,0,73.8,74.2,0,0.0,0,197,75.2,76.0,0,29.42613,200.0,194,74.7,75.8,0,35.756386,200,202,75.2,75.7,0,28.837437,200.0,149,72.9,76.0,0,37.106,150,200,74.4,75.9,0,36.039127,200.0,200,74.0,75.8,0,30.119333,200,99,74.9,75.8,0,49.650265,100,200,74.2,76.0,0,41.96242,200,201,74.4,75.8,0,35.46483,200,99,74.8,75.5,0,24.788836,100.0,200,74.5,75.6,0,26.458332,200.0,92,74.7,75.7,0,30.360207,100,97,74.3,75.8,0,27.817509,100,100,73.8,285.1,0,26.760563,100,197,74.6,75.5,0,32.16749,200.0,194,73.9,75.7,0,34.52673,200,99,75.0,75.8,0,32.419228,100.0,100,75.7,75.4,0,36.321156,100.0,193,74.3,75.6,0,31.695452,200,98,73.2,75.6,0,38.499115,100.0,185,74.4,75.8,0,48.863224,200.0,93,75.8,75.5,0,35.66758,100.0,112,73.9,75.5,0,34.494987,100,95,73.0,75.6,0,37.061077,100,204,74.3,75.7,0,36.31487,200,182,73.2,75.8,0,53.83729,200,203,75.2,75.9,0,40.806858,200,203,75.3,76.1,0,38.73297,200.0,96,74.8,76.0,0,50.527477,100,93,75.4,75.9,0,25.212803,100,96,73.7,76.0,0,37.894524,100,196,73.3,75.8,0,33.692017,200,198,74.8,75.7,0,29.501646,200.0,98,72.9,75.8,0,43.21091,100,197,73.2,75.9,0,36.824802,200,89.2,89.3,89.0,145.8,101.9,116.5,1.1,-0.1,30.17
20170811,340,73.6,78.2,32.72209593,18.673635,266,55.1,48.0,5.45,77.0,70.2,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.45,7.5,200,81.9,75.6,74.5,0.0,0.0,0.0,62.4,0.0,0,75.0,0.0,63.4,0.8125,51.9,0,0,-0.2,1.4,0,0,0,74.8,74.0,64.2,55.6,15,100.0,62.199997,20.0,0,73.9,1.0,63.4,0.8125,62.8,0,0,80.5,56.0,10.0,4.6,1.3,15,15,87.8,63.0,90.0,100,100.0,0,73.4,1.3,66.034485,65.534485,0,14.1,0,0,0,20.0,0,72,107,80.7,0,0.0,0.0,77.07069,60.716316,0.0,68.9,68.3,1,2200.0,12,74.1,74.9,0,100.0,260.0,1,71.8,74.4,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1275,78.5,75.4,0,0.0,700,135,74.9,74.0,0,0.0,0.0,44,77.1,75.5,0,0.0,0.0,-1,76.4,75.8,0,0.0,0.0,41,72.6,76.2,0,0.020574015,0,42,73.6,74.8,0,0.036809813,0,4,72.8,77.2,0,100,950,-5,0,74.9,0,0.0,0,-4,73.5,74.1,0,0.0,0,102,74.6,70.6,0,39.57719,100,198,72.1,70.5,0,38.521877,200,197,73.1,69.9,0,39.811413,200,201,74.3,71.8,0,24.120234,200,96,74.1,73.9,0,24.030252,100,198,73.7,72.8,0,24.663073,200,199,74.7,72.7,0,20.402405,200.0,100,73.7,73.4,0,28.729147,100,208,74.6,72.8,0,22.285362,200.0,102,72.3,71.8,0,30.216003,100,100,74.3,69.5,0,35.472393,100,98,73.4,70.3,0,35.455772,100,195,73.5,70.0,0,30.521643,200,102,73.3,72.5,0,22.502758,100,198,74.4,71.8,0,31.834333,200,205,74.9,73.3,0,28.45956,200,201,74.0,72.3,0,23.181986,200,97,73.4,73.3,0,29.202456,100,193,73.3,70.6,0,28.846392,200,199,72.4,71.4,0,27.076166,200,98,74.5,68.4,0,49.591152,100,198,73.0,69.3,0,39.15369,200,202,74.1,70.6,0,27.742252,200,0,73.8,74.2,0,0.0,0,198,75.3,71.4,0,29.42613,200.0,194,74.7,73.1,0,35.756386,200,205,75.3,72.2,0,28.837437,200.0,150,72.9,72.0,0,37.106,150,203,74.4,72.2,0,36.039127,200.0,202,74.0,70.7,0,30.119333,200,101,74.9,69.6,0,49.650265,100,203,74.2,68.3,0,41.96242,200,200,74.4,71.7,0,35.46483,200,100,74.8,71.9,0,24.788836,100.0,198,74.6,72.2,0,26.458332,200.0,92,74.7,73.1,0,30.360207,100,100,74.4,73.4,0,27.817509,100,102,73.9,284.7,0,26.760563,100,199,74.6,72.1,0,32.16749,200.0,195,73.9,70.5,0,34.52673,200,99,75.0,72.5,0,32.419228,100.0,100,75.7,71.2,0,36.321156,100.0,198,74.3,71.5,0,31.695452,200,97,73.2,72.7,0,38.499115,100.0,194,74.4,69.2,0,48.863224,200.0,94,75.8,73.6,0,35.66758,100.0,121,73.9,71.7,0,34.494987,100,94,73.0,73.3,0,37.061077,100,198,74.3,71.8,0,36.31487,200,210,73.3,68.8,0,53.303318,200,205,75.3,74.6,0,40.806858,200,205,75.3,73.8,0,38.73297,200.0,97,74.7,74.2,0,50.527477,100,95,75.4,74.0,0,25.212803,100,96,73.7,73.3,0,37.894524,100,197,73.4,72.2,0,33.692017,200,198,74.9,71.6,0,29.501646,200.0,98,72.9,71.2,0,43.21091,100,199,73.2,70.2,0,36.824802,200,89.2,89.3,89.0,143.8,101.9,116.4,1.0,-0.5,30.17
20170811,345,73.5,78.5,32.70469337,18.673635,264,49.5,44.1,5.65,80.4,74.6,-0.2,0.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.3,75.7,74.9,0.0,0.0,0.0,62.4,0.0,0,75.1,0.0,63.4,0.8125,51.5,0,0,-0.2,1.4,0,0,0,74.7,74.0,56.3,55.0,15,96.3,62.199997,20.0,0,73.7,0.98,63.4,0.8125,62.3,0,0,83.0,55.9,10.0,4.5,1.2,15,15,90.2,59.0,86.3,100,86.9,0,73.4,1.45,66.034485,65.534485,0,13.5,0,0,1,23.8,1,72,105,80.7,0,0.0,0.0,76.62019,61.36342,0.0,68.9,68.3,1,2200.0,14,74.2,74.9,0,100.0,260.0,1,71.8,74.4,0,0.023339946,0,-16,73.7,73.4,0,0.0,0.0,1275,78.5,75.4,0,0.0,700,131,75.0,74.0,0,0.0,0.0,44,77.1,75.5,0,0.0,0.0,-1,76.4,75.9,0,0.0,0.0,41,72.6,76.2,0,0.020574015,0,41,73.6,74.8,0,0.036809813,0,5,72.8,77.2,0,100,950,-5,0,74.9,0,0.0,0,-4,73.6,74.1,0,0.0,0,103,74.6,64.0,0,38.520157,100,200,71.8,64.1,0,38.521877,200,198,72.6,63.5,0,39.811413,200,202,74.3,65.9,0,24.120234,200,96,74.1,70.6,0,24.030252,100,200,73.7,67.9,0,24.663073,200,203,74.8,67.7,0,20.402405,200.0,101,73.7,69.3,0,28.729147,100,208,74.6,68.1,0,22.285362,200.0,103,72.3,66.8,0,30.216003,100,101,74.3,62.6,0,35.472393,100,101,73.4,63.7,0,35.455772,100,200,73.4,63.3,0,30.521643,200,103,73.3,67.5,0,22.502758,100,200,74.3,66.1,0,31.834333,200,208,74.9,69.2,0,28.45956,200,205,74.0,67.3,0,23.181986,200,98,73.4,69.2,0,29.202456,100,216,73.3,64.1,0,28.846392,200,204,72.4,65.4,0,27.076166,200,100,74.5,61.1,0,49.591152,100,201,73.0,62.3,0,39.15369,200,205,74.1,63.9,0,27.742252,200,0,73.8,74.2,0,0.0,0,200,75.3,65.3,0,29.42613,200.0,194,74.7,68.5,0,35.756386,200,208,75.3,66.9,0,28.55568,200.0,151,72.9,66.6,0,37.106,150,208,74.4,66.4,0,36.039127,200.0,203,74.0,64.2,0,30.119333,200,101,74.7,62.6,0,49.650265,100,203,74.1,61.3,0,41.96242,200,206,74.4,65.6,0,35.46483,200,101,74.8,66.7,0,24.788836,100.0,204,74.5,66.9,0,26.458332,200.0,93,74.6,68.6,0,30.360207,100,101,74.4,69.1,0,27.817509,100,104,73.8,285.0,0,26.760563,100,195,74.6,66.8,0,32.16749,200.0,196,73.9,64.3,0,34.52673,200,101,75.0,66.8,0,32.419228,100.0,102,75.7,65.4,0,36.321156,100.0,200,74.3,65.4,0,31.695452,200,98,73.2,67.5,0,38.499115,100.0,198,74.0,62.8,0,48.863224,200.0,95,75.8,69.9,0,35.66758,100.0,121,73.9,66.2,0,34.494987,100,101,73.1,68.9,0,37.51862,100,200,74.3,65.8,0,36.31487,200,212,73.1,61.8,0,53.303318,200,206,75.3,71.4,0,40.806858,200,206,75.3,69.6,0,38.73297,200.0,97,74.8,70.5,0,50.527477,100,94,75.4,69.9,0,25.212803,100,97,73.7,68.6,0,37.894524,100,197,73.3,66.6,0,33.692017,200,199,74.9,65.5,0,29.501646,200.0,98,72.8,64.8,0,43.21091,100,201,73.1,63.3,0,36.824802,200,89.3,89.3,89.2,143.8,102.0,116.5,-0.3,0.4,30.17
20170811,350,73.3,79.3,32.7081264,18.673635,264,47.3,43.7,5.65,75.3,71.7,-0.1,1.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,82.4,75.7,75.1,0.0,0.0,0.0,62.0,0.0,0,75.1,0.0,63.0,0.8125,51.6,0,0,-0.2,1.4,0,0,0,74.6,73.8,52.3,55.0,15,90.0,62.0,20.0,0,73.6,1.0,63.0,0.8125,61.7,0,0,90.2,56.1,10.0,4.8,1.5,15,15,94.3,57.0,85.2,100,64.6,0,73.4,1.35,65.913795,65.413795,0,13.5,0,0,1,22.5,1,72,104,80.8,0,0.0,0.0,75.92596,61.802616,0.0,68.9,68.4,1,2200.0,14,74.2,74.9,0,100.0,260.0,1,71.8,74.4,0,0.023339946,0,-15,73.7,73.4,0,0.0,0.0,1275,78.6,75.4,0,0.0,700,134,75.0,74.0,0,0.0,0.0,43,77.2,75.5,0,0.0,0.0,-1,76.4,75.8,0,0.0,0.0,37,72.6,76.3,0,0.020574015,0,40,73.6,74.8,0,0.036809813,0,5,72.8,77.2,0,100,950,-5,0,74.9,0,0.0,0,-3,73.6,74.1,0,0.0,0,102,74.5,59.2,0,38.520157,100,198,71.3,59.4,0,38.521877,200,198,72.0,59.1,0,39.811413,200,202,74.3,60.9,0,24.120234,200,96,74.1,66.8,0,24.030252,100,200,73.7,63.2,0,24.663073,200,201,74.8,63.3,0,20.402405,200.0,101,73.7,65.3,0,28.729147,100,205,74.6,63.6,0,22.285362,200.0,103,72.1,62.4,0,30.216003,100,101,74.2,57.9,0,35.472393,100,99,73.3,58.9,0,35.455772,100,200,73.2,58.4,0,30.521643,200,102,73.3,63.1,0,22.502758,100,200,74.3,61.4,0,31.834333,200,208,74.8,65.2,0,28.45956,200,208,73.9,62.8,0,23.181986,200,98,73.3,65.2,0,29.202456,100,194,73.0,59.2,0,28.846392,200,199,72.1,60.6,0,27.076166,200,99,74.3,56.5,0,49.591152,100,199,72.9,57.6,0,39.15369,200,203,74.0,58.8,0,27.742252,200,0,73.8,74.0,0,0.0,0,201,75.2,60.4,0,29.42613,200.0,194,74.5,64.2,0,35.756386,200,206,75.2,62.3,0,28.55568,200.0,151,72.7,62.2,0,37.106,150,204,74.4,61.3,0,36.039127,200.0,205,73.9,59.2,0,30.119333,200,101,74.5,57.7,0,49.650265,100,201,73.9,56.9,0,41.96242,200,203,74.3,60.7,0,35.46483,200,101,74.8,62.1,0,24.788836,100.0,202,74.4,62.3,0,26.458332,200.0,92,74.4,64.3,0,30.360207,100,102,74.3,64.9,0,27.817509,100,102,73.7,285.0,0,26.760563,100,195,74.6,62.1,0,32.16749,200.0,195,73.6,59.6,0,34.52673,200,103,74.9,61.7,0,32.419228,100.0,102,75.7,60.8,0,36.321156,100.0,199,74.2,60.4,0,31.695452,200,97,73.2,62.8,0,38.499115,100.0,187,73.4,58.2,0,48.863224,200.0,94,75.8,66.1,0,35.66758,100.0,118,73.8,61.6,0,34.494987,100,101,72.9,64.9,0,37.51862,100,202,74.3,60.8,0,36.31487,200,211,72.8,57.2,0,53.303318,200,204,75.2,67.6,0,40.806858,200,205,75.2,65.3,0,38.73297,200.0,97,74.7,66.4,0,50.527477,100,95,75.3,65.7,0,25.212803,100,98,73.6,64.0,0,37.894524,100,197,73.1,61.9,0,33.692017,200,198,74.9,60.4,0,29.501646,200.0,98,72.4,59.9,0,43.21091,100,199,73.0,58.4,0,36.824802,200,89.3,89.4,89.1,143.8,102.0,116.7,1.1,-0.1,30.17
