20170811,355,73.2,79.4,32.65613871,18.673635,264,46.8,43.6,5.6,73.0,70.0,-0.2,1.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.6,75.8,75.2,0.0,0.0,0.0,62.0,0.0,0,75.1,0.0,63.0,0.8125,51.6,0,0,-0.2,1.4,0,0,0,74.5,73.7,51.2,55.0,15,83.5,62.0,20.0,0,73.4,0.98,63.0,0.8125,61.1,0,0,94.6,56.1,10.0,4.7,1.1,15,15,98.5,59.0,84.6,100,43.9,0,73.4,1.35,65.913795,65.413795,0,13.4,0,0,1,20.6,0,72,107,80.8,0,0.0,0.0,75.543236,62.406765,0.0,68.9,68.4,1,2200.0,16,74.2,74.9,0,100.0,260.0,1,71.8,74.4,0,0.023339946,0,-16,73.8,73.4,0,0.0,0.0,1274,78.6,75.5,0,0.0,700,134,75.0,74.0,0,0.0,0.0,44,77.2,75.5,0,0.0,0.0,-1,76.4,75.9,0,0.0,0.0,38,72.6,76.3,0,0.020574015,0,41,73.6,74.8,0,0.036809813,0,5,72.8,77.2,0,100,950,-4,0,74.9,0,0.0,0,-4,73.6,74.1,0,0.0,0,103,74.4,56.3,0,38.520157,100,199,70.8,56.7,0,38.521877,200,197,71.4,56.5,0,39.811413,200,203,74.1,57.8,0,24.120234,200,97,74.1,63.5,0,24.030252,100,200,73.5,59.9,0,24.663073,200,202,74.7,60.0,0,20.402405,200.0,100,73.4,62.3,0,28.729147,100,206,74.5,60.4,0,22.285362,200.0,102,71.8,59.4,0,30.216003,100,101,74.1,55.4,0,35.472393,100,101,73.2,56.2,0,35.455772,100,200,73.0,55.8,0,30.521643,200,101,73.3,60.0,0,22.502758,100,201,74.1,58.3,0,31.834333,200,208,74.7,62.0,0,28.45956,200,207,73.7,59.7,0,23.181986,200,99,73.2,62.3,0,29.202456,100,191,72.8,56.1,0,28.846392,200,199,71.9,57.7,0,27.076166,200,100,74.1,54.1,0,49.591152,100,199,72.7,55.2,0,39.15369,200,203,73.8,55.9,0,27.742252,200,-1,73.8,73.8,0,0.0,0,202,75.2,57.4,0,29.42613,200.0,194,74.3,61.0,0,35.756386,200,208,75.2,59.1,0,28.55568,200.0,151,72.3,59.2,0,37.106,150,204,74.4,58.0,0,36.039127,200.0,203,73.8,56.2,0,30.119333,200,101,74.3,55.1,0,49.650265,100,202,73.6,54.5,0,41.96242,200,199,74.2,57.5,0,35.46483,200,101,74.8,59.0,0,24.788836,100.0,203,74.2,59.0,0,26.458332,200.0,92,74.1,60.9,0,30.360207,100,101,74.3,61.7,0,27.817509,100,103,73.5,284.7,0,26.760563,100,195,74.5,58.8,0,32.16749,200.0,196,73.4,56.8,0,34.52673,200,102,74.9,58.4,0,32.419228,100.0,102,75.7,58.2,0,36.321156,100.0,199,74.1,57.3,0,31.695452,200,97,73.1,59.4,0,38.499115,100.0,191,72.7,55.6,0,48.863224,200.0,95,75.7,62.9,0,35.66758,100.0,121,73.6,58.5,0,34.494987,100,100,72.6,61.9,0,37.51862,100,202,74.2,57.6,0,36.31487,200,207,72.4,54.7,0,53.303318,200,206,75.0,64.3,0,40.806858,200,205,75.0,61.9,0,38.73297,200.0,97,74.6,63.0,0,50.527477,100,95,75.2,62.2,0,25.212803,100,98,73.4,60.7,0,37.894524,100,199,72.9,58.8,0,33.692017,200,199,74.8,57.2,0,29.501646,200.0,98,72.0,57.0,0,43.21091,100,199,72.7,55.6,0,36.824802,200,89.3,89.4,89.2,143.8,102.1,116.6,2.0,-0.9,30.16
20170811,400,73.2,79.9,32.75327353,18.673635,260,46.7,43.7,5.6,73.7,71.5,-0.2,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.7,75.8,75.1,0.0,0.0,0.0,62.0,0.0,0,75.0,0.0,63.0,0.8125,51.5,0,0,-0.2,1.4,0,0,0,74.3,73.7,50.7,55.0,15,76.7,62.0,20.0,0,73.3,1.01,63.0,0.8125,60.5,0,0,96.7,56.5,10.0,4.5,1.5,15,15,99.9,63.0,84.4,100,33.1,0,73.4,1.3,65.913795,65.413795,0,13.2,0,0,0,20.0,0,72,107,80.8,0,0.0,0.0,75.17896,62.981792,0.0,68.9,68.4,1,2200.0,12,74.2,74.9,0,100.0,260.0,1,71.8,74.4,0,0.023339946,0,-15,73.8,73.4,0,0.0,0.0,1275,78.6,75.5,0,0.0,700,131,75.0,74.0,0,0.0,0.0,43,77.2,75.5,0,0.0,0.0,-1,76.5,75.9,0,0.0,0.0,36,72.6,76.3,0,0.020574015,0,41,73.6,74.9,0,0.036809813,0,3,72.8,77.2,0,100,950,-5,0,74.9,0,0.0,0,-4,73.6,74.1,0,0.0,0,102,74.3,54.8,0,37.905605,100,200,70.3,55.1,0,38.521877,200,199,71.0,55.0,0,39.811413,200,204,74.0,55.8,0,24.120234,200,97,74.0,61.1,0,24.030252,100,202,73.4,57.7,0,24.663073,200,203,74.5,57.8,0,20.402405,200.0,102,73.2,60.1,0,28.729147,100,204,74.3,58.2,0,22.285362,200.0,104,71.6,57.4,0,30.216003,100,101,74.0,54.1,0,35.472393,100,101,73.1,54.8,0,35.455772,100,200,72.8,54.3,0,30.521643,200,102,73.2,57.9,0,22.502758,100,201,74.0,56.4,0,31.834333,200,209,74.5,59.7,0,28.45956,200,206,73.6,57.6,0,23.181986,200,100,72.9,60.3,0,29.202456,100,212,72.5,54.4,0,28.846392,200,207,71.7,56.0,0,27.076166,200,101,73.9,53.0,0,49.591152,100,200,72.5,53.9,0,39.15369,200,205,73.7,54.3,0,27.742252,200,-1,73.8,73.6,0,0.0,0,202,75.1,55.6,0,29.42613,200.0,194,74.1,58.9,0,35.756386,200,207,75.0,57.0,0,28.55568,200.0,153,72.0,57.2,0,37.106,150,204,74.3,55.9,0,36.039127,200.0,207,73.7,54.5,0,30.119333,200,102,74.1,53.7,0,49.650265,100,203,73.3,53.3,0,41.96242,200,207,74.1,55.6,0,35.46483,200,101,74.7,57.0,0,24.788836,100.0,202,74.1,57.0,0,26.458332,200.0,92,73.8,58.7,0,30.360207,100,104,74.2,59.5,0,27.817509,100,104,73.3,284.9,0,26.760563,100,195,74.3,56.7,0,32.16749,200.0,199,73.2,55.2,0,34.52673,200,101,74.8,56.3,0,32.419228,100.0,102,75.7,56.6,0,36.321156,100.0,203,74.0,55.5,0,31.695452,200,97,73.1,57.3,0,38.499115,100.0,199,72.1,54.1,0,48.863224,200.0,95,75.7,60.5,0,35.66758,100.0,130,73.4,56.5,0,34.494987,100,102,72.4,59.8,0,37.51862,100,202,74.1,55.6,0,36.31487,200,216,71.9,53.3,0,53.303318,200,206,74.9,61.7,0,40.806858,200,205,74.7,59.6,0,38.73297,200.0,97,74.4,60.5,0,50.527477,100,96,75.0,59.8,0,25.212803,100,98,73.1,58.4,0,37.894524,100,200,72.7,57.0,0,33.692017,200,201,74.5,55.2,0,29.501646,200.0,99,71.6,55.2,0,43.21091,100,200,72.6,54.1,0,36.824802,200,89.3,89.4,89.3,145.8,102.1,116.8,0.3,1.7,30.16
20170811,405,73.3,79.8,32.81072515,20.988655,262,46.5,43.8,5.6,76.7,74.3,-0.2,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.8,75.9,75.1,0.0,0.0,0.0,62.0,0.0,0,75.0,0.0,63.0,0.8125,51.4,0,0,-0.2,1.4,0,0,0,74.1,73.4,50.4,54.9,15,69.9,62.0,20.0,0,73.3,1.02,63.0,0.8125,59.9,0,0,97.6,56.0,10.0,4.8,1.1,15,15,100.0,65.0,84.2,100,30.9,0,73.4,1.3,65.913795,65.413795,0,13.2,0,0,1,21.5,1,72,111,80.8,0,0.0,0.0,74.83667,63.52213,0.0,69.0,68.4,1,2200.0,14,74.2,74.9,0,100.0,260.0,1,71.8,74.5,0,0.023339946,0,-16,73.8,73.4,0,0.0,0.0,1274,78.6,75.5,0,0.0,700,133,75.0,74.0,0,0.0,0.0,44,77.2,75.6,0,0.0,0.0,-1,76.5,75.9,0,0.0,0.0,40,72.6,76.3,0,0.020574015,0,41,73.7,74.9,0,0.036809813,0,5,72.8,77.2,0,100,950,-5,0,74.9,0,0.0,0,-4,73.6,74.1,0,0.0,0,102,74.2,53.9,0,37.905605,100,202,70.0,54.1,0,38.521877,200,199,70.6,54.1,0,39.811413,200,205,73.9,54.7,0,24.120234,200,98,74.0,59.3,0,24.030252,100,204,73.3,56.2,0,24.663073,200,207,74.3,56.2,0,20.402405,200.0,102,72.9,58.5,0,28.729147,100,208,74.2,56.6,0,22.285362,200.0,102,71.4,56.1,0,29.675993,100,102,73.9,53.5,0,35.472393,100,103,72.9,54.0,0,35.455772,100,205,72.6,53.5,0,30.521643,200,104,73.1,56.6,0,22.502758,100,202,73.8,55.2,0,31.834333,200,209,74.4,58.1,0,28.45956,200,210,73.4,56.1,0,23.181986,200,100,72.7,58.7,0,29.202456,100,199,72.2,53.5,0,28.846392,200,200,71.5,55.1,0,27.076166,200,102,73.8,52.4,0,49.591152,100,201,72.4,53.2,0,39.15369,200,205,73.5,53.5,0,27.742252,200,-1,73.8,73.5,0,0.0,0,202,75.0,54.4,0,29.42613,200.0,194,73.9,57.5,0,35.756386,200,210,74.9,55.5,0,28.55568,200.0,155,71.7,55.9,0,37.106,150,210,74.2,54.7,0,36.039127,200.0,207,73.6,53.6,0,30.119333,200,103,74.0,53.1,0,49.650265,100,203,73.0,52.6,0,41.96242,200,208,73.9,54.5,0,35.46483,200,102,74.6,55.7,0,24.788836,100.0,208,73.9,55.6,0,26.458332,200.0,94,73.5,57.2,0,30.360207,100,102,74.1,57.9,0,27.817509,100,107,73.0,284.9,0,26.760563,100,194,74.2,55.4,0,32.16749,200.0,201,73.0,54.2,0,34.52673,200,102,74.7,55.1,0,32.419228,100.0,103,75.6,55.8,0,36.321156,100.0,202,73.8,54.4,0,31.695452,200,97,73.0,55.9,0,38.499115,100.0,216,71.5,53.2,0,48.863224,200.0,95,75.6,58.8,0,35.66758,100.0,134,73.3,55.2,0,34.494987,100,102,72.2,58.4,0,37.51862,100,202,74.0,54.5,0,36.31487,200,218,71.5,52.6,0,53.303318,200,210,74.7,59.6,0,40.806858,200,206,74.4,57.8,0,38.73297,200.0,98,74.2,58.8,0,50.527477,100,97,74.9,58.1,0,25.212803,100,100,72.9,56.9,0,37.894524,100,199,72.4,55.8,0,33.692017,200,203,74.4,54.1,0,29.501646,200.0,99,71.3,54.2,0,43.21091,100,200,72.4,53.3,0,36.824802,200,89.4,89.5,89.2,145.8,102.1,117.2,1.1,1.0,30.16
20170811,410,73.2,80.0,32.77270375,20.988655,259,46.3,43.5,5.6,73.3,70.4,-0.1,1.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.0,75.9,75.2,0.0,0.0,0.0,62.0,0.0,0,74.9,0.0,63.0,0.8125,51.3,0,0,-0.2,1.4,0,0,0,74.0,73.4,50.4,54.8,15,63.1,62.0,20.0,0,73.1,1.01,63.0,0.8125,59.3,0,0,98.6,56.0,10.0,4.4,0.7,15,15,97.9,65.0,84.2,100,30.5,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,0,72,104,80.8,0,0.0,0.0,74.51177,64.034996,0.0,69.0,68.4,1,2200.0,13,74.2,74.9,0,100.0,260.0,1,71.8,74.5,0,0.023339946,0,-16,73.8,73.4,0,0.0,0.0,1274,78.6,75.5,0,0.0,700,135,75.0,74.0,0,0.0,0.0,45,77.3,75.8,0,91.88923,500.0,-1,76.5,75.9,0,0.0,0.0,37,72.6,76.3,0,0.020574015,0,40,73.7,74.9,0,0.036809813,0,5,72.8,77.2,0,100,950,-5,0,74.9,0,0.0,0,-5,73.6,74.1,0,0.0,0,102,74.1,53.4,0,37.905605,100,201,69.6,53.6,0,38.521877,200,199,70.3,53.7,0,39.811413,200,205,73.7,54.0,0,24.120234,200,97,73.9,58.0,0,24.030252,100,200,73.1,55.2,0,24.663073,200,204,74.1,55.2,0,20.402405,200.0,102,72.8,57.4,0,28.729147,100,206,74.1,55.7,0,22.285362,200.0,100,71.2,55.2,0,29.675993,100,102,73.8,53.1,0,35.472393,100,102,72.8,53.5,0,35.455772,100,203,72.4,53.0,0,30.521643,200,102,73.1,55.8,0,22.502758,100,198,73.6,54.4,0,31.834333,200,208,74.2,56.9,0,28.45956,200,206,73.3,55.2,0,23.181986,200,100,72.5,57.8,0,29.202456,100,215,72.0,52.9,0,28.846392,200,208,71.3,54.5,0,27.076166,200,101,73.7,52.2,0,49.591152,100,202,72.2,52.9,0,39.15369,200,205,73.4,53.0,0,27.742252,200,-1,73.8,73.3,0,0.0,0,200,74.9,53.7,0,29.42613,200.0,194,73.7,56.5,0,35.756386,200,208,74.8,54.6,0,27.943157,200.0,153,71.4,55.1,0,37.106,150,207,74.2,54.0,0,36.039127,200.0,205,73.4,53.0,0,30.119333,200,102,73.8,52.7,0,49.650265,100,202,72.8,52.3,0,41.96242,200,206,73.8,53.9,0,35.46483,200,102,74.6,54.9,0,24.788836,100.0,205,73.8,54.7,0,26.458332,200.0,93,73.2,56.1,0,30.360207,100,106,74.0,56.9,0,27.817509,100,104,72.8,285.0,0,26.760563,100,195,74.1,54.6,0,32.16749,200.0,199,72.9,53.6,0,34.52673,200,103,74.6,54.4,0,32.419228,100.0,102,75.6,55.4,0,36.321156,100.0,205,73.7,53.8,0,31.695452,200,97,73.0,55.0,0,38.499115,100.0,203,70.9,52.6,0,48.863224,200.0,96,75.6,57.5,0,35.66758,100.0,129,73.1,54.4,0,34.494987,100,102,72.0,57.5,0,37.51862,100,200,73.8,53.8,0,36.31487,200,218,71.1,52.2,0,53.303318,200,209,74.6,58.3,0,40.806858,200,206,74.1,56.7,0,38.73297,200.0,97,74.0,57.5,0,50.527477,100,96,74.8,56.9,0,25.212803,100,99,72.8,55.9,0,37.894524,100,202,72.2,55.0,0,33.692017,200,203,74.4,53.5,0,29.501646,200.0,98,71.0,53.6,0,43.21091,100,200,72.2,52.8,0,36.824802,200,89.4,89.5,89.3,145.8,102.2,117.3,0.0,0.7,30.16
20170811,415,73.2,80.7,32.90874571,20.988655,260,46.6,44.1,5.6,74.6,72.4,-0.1,1.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.1,75.9,75.1,0.0,0.0,0.0,62.0,0.0,0,74.8,0.0,63.0,0.8125,51.5,0,0,-0.2,1.4,0,0,0,73.9,73.2,50.5,55.2,15,56.3,62.0,20.0,0,73.1,1.0,63.0,0.8125,58.8,0,0,99.2,56.6,10.0,4.8,1.2,15,15,96.6,65.0,84.0,100,28.9,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,1,72,101,80.9,0,0.0,0.0,74.20761,64.51514,0.0,69.0,68.5,1,2200.0,12,74.3,74.9,0,100.0,260.0,1,71.9,74.5,0,0.023339946,0,-16,73.8,73.5,0,0.0,0.0,1275,78.6,75.5,0,0.0,700,132,75.0,74.0,0,0.0,0.0,45,77.3,76.2,0,100.0,500.0,-1,76.6,75.9,0,0.0,0.0,38,72.6,76.3,0,0.020574015,0,39,73.7,74.9,0,0.036809813,0,4,72.8,77.2,0,100,950,-4,0,74.9,0,0.0,0,-4,73.6,74.1,0,0.0,0,102,74.0,53.1,0,37.905605,100,200,69.4,53.4,0,38.521877,200,199,70.1,53.4,0,39.811413,200,205,73.6,53.6,0,24.120234,200,98,73.9,57.1,0,24.030252,100,200,73.0,54.6,0,24.663073,200,203,74.0,54.5,0,20.402405,200.0,101,72.6,56.7,0,28.729147,100,204,74.0,55.1,0,22.285362,200.0,100,71.1,54.6,0,29.675993,100,101,73.7,52.9,0,35.472393,100,101,72.7,53.3,0,35.455772,100,202,72.3,52.8,0,30.521643,200,103,73.0,55.2,0,22.502758,100,200,73.5,53.9,0,31.834333,200,209,74.1,56.1,0,28.45956,200,206,73.1,54.6,0,23.181986,200,100,72.3,57.0,0,29.202456,100,193,71.8,52.7,0,28.846392,200,203,71.2,54.2,0,27.076166,200,100,73.7,52.0,0,49.591152,100,201,72.1,52.8,0,39.15369,200,204,73.3,52.8,0,27.742252,200,-1,73.8,73.1,0,0.0,0,201,74.7,53.3,0,29.42613,200.0,194,73.5,55.8,0,35.756386,200,208,74.7,54.0,0,27.943157,200.0,153,71.1,54.6,0,37.106,150,206,74.1,53.6,0,36.039127,200.0,206,73.3,52.8,0,30.119333,200,102,73.7,52.5,0,49.650265,100,203,72.5,52.2,0,41.96242,200,203,73.7,53.5,0,35.46483,200,102,74.5,54.3,0,24.788836,100.0,204,73.6,54.2,0,26.458332,200.0,93,72.9,55.4,0,30.360207,100,103,73.9,56.2,0,27.817509,100,104,72.6,285.0,0,26.760563,100,196,74.0,54.1,0,32.16749,200.0,200,72.7,53.3,0,34.52673,200,102,74.5,54.0,0,32.419228,100.0,103,75.6,55.2,0,36.321156,100.0,202,73.6,53.5,0,31.695452,200,96,72.9,54.5,0,38.499115,100.0,206,70.5,52.4,0,48.863224,200.0,96,75.5,56.7,0,35.66758,100.0,128,72.9,53.9,0,34.213745,100,101,71.8,56.9,0,37.51862,100,200,73.7,53.5,0,36.31487,200,206,70.8,52.0,0,52.9264,200,208,74.5,57.3,0,40.806858,200,205,73.9,56.0,0,38.73297,200.0,97,73.9,56.6,0,50.527477,100,97,74.6,56.1,0,25.212803,100,99,72.6,55.3,0,37.894524,100,201,72.0,54.6,0,33.692017,200,204,74.1,53.1,0,29.501646,200.0,99,70.8,53.3,0,43.21091,100,199,72.1,52.6,0,36.824802,200,89.4,89.5,89.1,144.8,102.2,117.4,1.1,-0.1,30.16
20170811,420,73.1,80.8,32.85077915,20.988655,256,46.2,43.7,5.6,73.6,71.0,-0.2,1.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.0,76.0,74.9,0.0,0.0,0.0,62.0,0.0,0,74.7,0.0,63.0,0.8125,51.5,0,0,-0.2,1.4,0,0,0,73.8,73.1,51.1,55.2,15,49.9,62.0,20.0,0,72.9,1.0,63.0,0.8125,58.4,0,0,99.8,56.3,10.0,4.7,0.4,15,15,95.1,65.0,84.0,100,29.9,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,1,20.0,0,72,105,80.8,0,0.0,0.0,73.92308,64.964294,0.0,69.0,68.6,1,2200.0,11,74.3,75.0,0,100.0,260.0,2,71.9,74.5,0,0.023339946,0,-16,73.8,73.5,0,0.0,0.0,1275,78.7,75.5,0,0.0,700,133,75.0,74.0,0,0.0,0.0,44,77.3,76.4,0,100.0,500.0,-1,76.6,76.0,0,100.0,250.0,40,72.6,76.3,0,0.020574015,0,39,73.7,74.9,0,0.036809813,0,3,72.8,77.2,0,100,950,-5,0,75.0,0,0.0,0,-4,73.6,74.1,0,0.0,0,102,73.9,53.3,0,37.905605,100,201,69.1,53.7,0,38.521877,200,199,69.8,53.7,0,39.811413,200,205,73.5,53.7,0,24.120234,200,98,73.8,56.7,0,24.030252,100,201,72.8,54.5,0,24.663073,200,202,73.8,54.4,0,20.402405,200.0,101,72.5,56.4,0,28.729147,100,204,73.9,55.0,0,22.285362,200.0,100,70.9,54.5,0,29.675993,100,102,73.7,53.3,0,35.472393,100,101,72.6,53.6,0,35.455772,100,203,72.1,53.1,0,30.521643,200,103,72.9,55.2,0,22.502758,100,200,73.3,54.0,0,31.834333,200,209,73.9,55.8,0,28.45956,200,206,73.0,54.4,0,23.181986,200,100,72.2,56.7,0,29.202456,100,196,71.6,52.9,0,28.846392,200,206,71.0,54.4,0,27.076166,200,101,73.6,52.5,0,49.591152,100,201,71.9,53.1,0,39.15369,200,204,73.2,53.0,0,27.742252,200,-1,73.7,72.9,0,0.0,0,202,74.6,53.4,0,29.42613,200.0,194,73.3,55.7,0,35.756386,200,208,74.6,54.0,0,27.943157,200.0,154,70.9,54.6,0,37.106,150,207,74.0,53.7,0,36.039127,200.0,205,73.2,53.0,0,30.119333,200,102,73.6,52.9,0,49.650265,100,203,72.3,52.6,0,41.96242,200,204,73.6,53.7,0,35.46483,200,102,74.4,54.3,0,24.788836,100.0,209,73.5,54.1,0,26.458332,200.0,91,72.7,55.2,0,30.360207,100,103,73.9,55.9,0,27.817509,100,105,72.3,284.9,0,26.760563,100,198,73.9,54.1,0,32.16749,200.0,201,72.6,53.5,0,34.52673,200,106,74.5,54.1,0,32.419228,100.0,101,75.6,55.4,0,36.321156,100.0,203,73.5,53.6,0,31.695452,200,97,72.8,54.4,0,38.499115,100.0,211,70.1,52.7,0,48.863224,200.0,95,75.4,56.3,0,35.66758,100.0,134,72.8,53.9,0,34.213745,100,102,71.7,56.7,0,37.51862,100,200,73.6,53.6,0,36.31487,200,213,70.6,52.4,0,52.9264,200,208,74.3,56.8,0,40.806858,200,205,73.7,55.6,0,38.73297,200.0,98,73.8,56.2,0,50.527477,100,97,74.5,55.8,0,25.212803,100,99,72.4,55.1,0,37.894524,100,203,71.9,54.7,0,33.692017,200,204,74.1,53.2,0,29.501646,200.0,99,70.5,53.5,0,43.21091,100,200,72.0,52.8,0,36.824802,200,89.4,89.5,89.3,143.8,102.3,117.3,1.0,0.1,30.16
20170811,425,73.0,81.2,32.8507558,20.988655,251,45.5,43.6,5.6,74.3,72.4,-0.1,1.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.2,76.1,74.9,0.0,0.0,0.0,62.0,0.0,0,74.5,0.0,63.0,0.8125,51.4,0,0,-0.2,1.4,0,0,0,73.7,73.1,52.6,55.6,15,44.1,62.0,20.0,0,72.8,1.01,63.0,0.8125,58.1,0,0,99.7,56.6,10.0,4.4,0.8,15,15,94.0,65.0,84.0,100,30.5,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,1,72,107,80.7,0,74.52378,2000.0,73.65902,65.381134,0.0,69.0,68.6,1,2200.0,14,74.3,75.0,0,100.0,260.0,2,71.9,74.5,0,0.023339946,0,-19,73.8,73.5,0,80.72437,1850.0,1274,78.7,75.5,0,0.0,700,133,75.1,74.0,0,0.0,0.0,47,77.3,76.5,0,100.0,500.0,-1,75.2,76.3,0,100.0,201.26266,40,72.6,76.3,0,0.020574015,0,41,73.7,74.9,0,0.036809813,0,5,72.9,77.2,0,100,950,-5,0,75.0,0,0.0,0,-4,73.6,74.1,0,0.0,0,102,73.8,54.1,0,37.905605,100,201,68.9,54.4,0,38.521877,200,199,69.7,54.4,0,39.811413,200,206,73.3,54.3,0,24.120234,200,98,73.7,56.6,0,24.030252,100,199,72.7,54.8,0,24.663073,200,203,73.7,54.6,0,20.402405,200.0,101,72.3,56.5,0,28.729147,100,206,73.8,55.3,0,22.285362,200.0,101,70.8,54.9,0,29.675993,100,102,73.6,54.2,0,35.472393,100,102,72.5,54.3,0,35.455772,100,204,72.0,53.9,0,30.521643,200,103,72.9,55.5,0,22.502758,100,199,73.2,54.5,0,31.834333,200,210,73.8,55.9,0,28.45956,200,206,72.9,54.7,0,23.181986,200,100,72.0,56.9,0,29.202456,100,192,71.4,53.6,0,28.846392,200,201,70.9,55.0,0,27.076166,200,102,73.5,53.5,0,49.591152,100,200,71.8,54.0,0,39.15369,200,205,73.1,53.7,0,27.742252,200,-1,73.7,72.8,0,0.0,0,201,74.5,54.0,0,29.42613,200.0,194,73.1,55.9,0,35.756386,200,209,74.5,54.3,0,27.943157,200.0,154,70.8,55.1,0,37.106,150,207,74.0,54.2,0,36.039127,200.0,204,73.1,53.7,0,30.119333,200,102,73.5,53.7,0,49.650265,100,202,72.1,53.6,0,41.96242,200,208,73.5,54.2,0,35.46483,200,102,74.3,54.7,0,24.788836,100.0,209,73.3,54.5,0,26.458332,200.0,93,72.5,55.4,0,30.360207,100,102,73.8,56.0,0,27.817509,100,106,72.2,284.7,0,26.760563,100,195,73.8,54.6,0,32.16749,200.0,201,72.5,54.2,0,34.52673,200,104,74.4,54.6,0,32.419228,100.0,101,75.6,55.9,0,36.321156,100.0,203,73.4,54.2,0,31.695452,200,97,72.8,54.9,0,38.499115,100.0,221,69.7,53.5,0,48.863224,200.0,95,75.4,56.3,0,35.66758,100.0,126,72.6,54.3,0,34.213745,100,102,71.5,56.9,0,37.51862,100,204,73.5,54.2,0,36.31487,200,208,70.4,53.4,0,52.9264,200,209,74.2,56.6,0,40.806858,200,205,73.6,55.7,0,38.73297,200.0,98,73.7,56.2,0,50.527477,100,97,74.4,55.9,0,25.212803,100,99,72.3,55.4,0,37.894524,100,201,71.7,55.2,0,33.692017,200,205,73.9,53.8,0,29.501646,200.0,99,70.4,54.1,0,43.21091,100,200,71.9,53.6,0,36.824802,200,89.5,89.6,89.4,145.8,102.3,117.5,1.1,0.0,30.16
20170811,430,73.0,81.1,32.83145049,20.988655,249,45.0,43.3,5.6,73.4,70.9,-0.1,0.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.1,75.9,74.9,0.0,0.0,0.0,62.0,0.0,0,74.3,0.0,63.0,0.8125,51.5,0,0,-0.2,1.4,0,0,0,73.7,73.0,55.2,55.6,15,39.6,62.0,20.0,0,72.8,1.01,63.0,0.8125,57.8,0,0,99.8,56.4,10.0,4.4,1.1,15,15,95.0,65.0,84.0,100,30.5,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,1,20.1,0,72,106,78.6,0,99.963165,2000.0,73.41366,65.76845,0.0,69.0,68.6,1,2200.0,13,74.3,75.1,0,100.0,260.0,1,71.9,74.6,0,0.023339946,0,-16,73.8,73.7,0,99.95084,1850.0,1274,78.7,75.6,0,0.0,700,133,75.1,74.0,0,0.0,0.0,47,77.4,76.6,0,100.0,500.0,-1,76.6,76.6,0,100.0,250.0,37,72.6,76.3,0,0.020574015,0,42,73.7,74.9,0,0.036809813,0,5,72.9,77.3,0,100,950,-5,0,75.0,0,0.0,0,-5,73.6,74.2,0,0.0,0,101,73.7,55.7,0,37.905605,100,200,68.8,56.0,0,38.521877,200,199,69.6,56.1,0,39.811413,200,206,73.3,55.7,0,24.120234,200,99,73.7,57.2,0,24.030252,100,199,72.7,55.9,0,24.663073,200,204,73.6,55.7,0,20.402405,200.0,102,72.2,57.4,0,28.729147,100,206,73.7,56.3,0,22.285362,200.0,98,70.8,56.1,0,29.675993,100,101,73.5,56.0,0,35.472393,100,100,72.4,56.0,0,35.455772,100,202,71.9,55.6,0,30.521643,200,103,72.9,56.6,0,22.502758,100,199,73.1,55.9,0,31.834333,200,209,73.7,56.6,0,28.45956,200,209,72.8,55.8,0,23.181986,200,100,71.9,57.7,0,29.202456,100,191,71.3,55.3,0,28.846392,200,197,70.7,56.4,0,27.076166,200,101,73.5,55.5,0,49.591152,100,201,71.7,55.9,0,39.15369,200,203,73.0,55.4,0,27.742252,200,-1,73.6,72.6,0,0.0,0,203,74.4,55.5,0,29.42613,200.0,194,73.0,56.9,0,35.756386,200,205,74.4,55.5,0,27.502144,200.0,153,70.6,56.4,0,37.106,150,207,73.9,55.6,0,36.039127,200.0,204,73.0,55.3,0,30.119333,200,101,73.5,55.6,0,49.650265,100,202,72.0,55.7,0,41.96242,200,207,73.4,55.7,0,35.46483,200,103,74.3,55.9,0,24.788836,100.0,208,73.2,55.7,0,26.458332,200.0,94,72.3,56.3,0,30.360207,100,102,73.8,56.9,0,27.817509,100,105,72.0,285.2,0,26.760563,100,199,73.7,55.8,0,32.16749,200.0,200,72.4,55.8,0,34.52673,200,103,74.3,55.9,0,32.419228,100.0,101,75.5,57.3,0,36.321156,100.0,204,73.3,55.6,0,31.695452,200,98,72.7,56.1,0,38.499115,100.0,209,69.4,55.3,0,48.863224,200.0,95,75.3,57.0,0,35.66758,100.0,128,72.5,55.6,0,34.213745,100,102,71.5,57.9,0,37.51862,100,200,73.4,55.7,0,36.31487,200,212,70.3,55.4,0,52.9264,200,209,74.2,57.1,0,40.806858,200,205,73.4,56.6,0,38.73297,200.0,98,73.6,56.9,0,50.527477,100,98,74.3,56.7,0,25.212803,100,99,72.2,56.5,0,37.894524,100,202,71.6,56.6,0,33.692017,200,204,73.9,55.3,0,29.501646,200.0,98,70.3,55.7,0,43.21091,100,200,71.8,55.4,0,36.824802,200,89.5,89.6,89.5,143.8,102.4,117.7,1.0,0.1,30.16
20170811,435,73.0,81.6,32.92798778,20.988655,246,43.8,42.2,5.6,74.0,72.3,-0.1,0.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.2,76.0,75.1,0.0,0.0,0.0,62.0,0.0,0,74.0,0.0,63.0,0.8125,51.5,0,0,-0.2,1.4,0,0,0,73.6,73.0,57.6,56.4,15,36.5,62.0,20.0,0,72.8,0.97,63.0,0.8125,57.7,0,0,99.8,57.7,10.0,4.9,0.8,15,15,95.3,65.0,84.0,100,29.0,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,1,72,111,77.9,0,99.963165,2000.0,73.18721,66.125916,0.0,69.1,68.6,1,2200.0,14,74.3,75.1,0,100.0,260.0,1,71.9,74.6,0,0.023339946,0,-17,73.8,73.8,0,99.95084,1850.0,1274,78.7,75.6,0,0.0,700,134,75.1,74.0,0,0.0,0.0,46,77.4,76.6,0,100.0,500.0,-1,76.7,76.7,0,100.0,250.0,37,72.6,76.3,0,0.020574015,0,42,73.7,74.9,0,0.036809813,0,4,72.9,77.2,0,100,950,-4,0,75.0,0,0.0,0,-4,73.6,74.2,0,0.0,0,101,73.7,57.6,0,37.905605,100,200,68.8,57.9,0,38.521877,200,199,69.6,58.0,0,39.811413,200,205,73.2,57.4,0,24.120234,200,98,73.6,58.2,0,24.030252,100,199,72.6,57.4,0,24.663073,200,204,73.5,57.2,0,20.402405,200.0,101,72.2,58.6,0,28.729147,100,205,73.7,57.8,0,22.285362,200.0,98,70.8,57.7,0,29.675993,100,101,73.5,57.9,0,35.472393,100,101,72.3,57.8,0,35.455772,100,200,71.8,57.5,0,30.521643,200,103,72.8,58.0,0,22.502758,100,197,73.0,57.6,0,31.834333,200,210,73.6,57.8,0,28.45956,200,206,72.7,57.2,0,23.181986,200,100,71.8,58.8,0,29.202456,100,219,71.2,57.2,0,28.846392,200,207,70.6,58.0,0,27.076166,200,101,73.4,57.5,0,49.591152,100,201,71.7,57.8,0,39.15369,200,203,72.9,57.3,0,27.742252,200,-1,73.6,72.5,0,0.0,0,202,74.3,57.3,0,29.42613,200.0,194,72.9,58.2,0,35.756386,200,205,74.3,57.1,0,27.502144,200.0,153,70.5,58.0,0,37.106,150,206,73.8,57.3,0,36.039127,200.0,205,72.9,57.2,0,30.119333,200,102,73.5,57.6,0,49.650265,100,202,71.9,57.6,0,41.96242,200,202,73.4,57.5,0,35.46483,200,102,74.2,57.5,0,24.788836,100.0,209,73.1,57.3,0,26.458332,200.0,94,72.2,57.7,0,30.360207,100,103,73.7,58.2,0,27.817509,100,105,72.0,285.0,0,26.760563,100,202,73.7,57.4,0,32.16749,200.0,201,72.4,57.6,0,34.52673,200,100,74.3,57.6,0,32.419228,100.0,760,75.5,58.4,0,65.622345,700.0,202,73.2,57.4,0,31.695452,200,96,72.7,57.7,0,38.499115,100.0,195,69.4,57.2,0,48.863224,200.0,95,75.3,58.1,0,35.66758,100.0,128,72.4,57.2,0,34.213745,100,101,71.4,59.2,0,37.51862,100,201,73.3,57.4,0,36.31487,200,207,70.3,57.4,0,52.9264,200,211,74.1,58.1,0,40.806858,200,206,73.4,57.9,0,38.73297,200.0,97,73.5,58.0,0,50.527477,100,97,74.2,58.0,0,25.212803,100,99,72.1,57.9,0,37.894524,100,202,71.6,58.2,0,33.692017,200,204,73.8,57.1,0,29.501646,200.0,98,70.2,57.5,0,43.21091,100,202,71.7,57.3,0,36.824802,200,89.5,89.6,89.4,145.8,102.4,117.4,0.9,0.0,30.16
20170811,440,73.0,80.9,32.79284307,20.988655,244,42.8,41.3,5.6,72.4,70.4,-0.1,0.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,83.0,75.7,74.9,0.0,0.0,0.0,62.0,0.0,0,73.8,0.0,63.0,0.8125,51.7,0,0,-0.2,1.4,0,0,0,73.6,73.1,58.6,57.3,15,33.9,62.0,20.0,0,72.8,0.98,63.0,0.8125,57.8,0,0,99.7,58.9,9.9,4.8,1.0,15,15,94.5,65.0,84.0,100,29.5,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,0,72,113,77.6,0,99.963165,2000.0,72.98181,66.45014,0.0,69.1,68.6,1,2200.0,15,74.3,75.1,0,100.0,260.0,1,71.9,74.6,0,0.023339946,0,-16,73.9,73.8,0,99.95084,1850.0,1274,78.7,75.6,0,0.0,700,131,75.1,74.0,0,0.0,0.0,46,77.4,76.6,0,100.0,500.0,-1,76.7,76.8,0,100.0,250.0,40,72.6,76.3,0,0.020574015,0,40,73.7,75.0,0,0.036809813,0,4,72.9,77.3,0,100,950,-5,0,75.0,0,0.0,0,-4,73.7,74.2,0,0.0,0,103,73.6,58.9,0,37.905605,100,203,68.8,59.2,0,38.521877,200,202,69.6,59.2,0,39.811413,200,199,73.2,58.7,0,22.99609,200,98,73.6,59.2,0,24.030252,100,201,72.6,58.6,0,24.663073,200,208,73.5,58.4,0,20.402405,200.0,102,72.1,59.8,0,28.729147,100,209,73.6,59.0,0,22.285362,200.0,102,70.7,58.8,0,29.675993,100,103,73.4,59.2,0,35.472393,100,104,72.3,59.1,0,35.455772,100,207,71.8,58.8,0,30.521643,200,105,72.8,59.2,0,22.502758,100,203,72.9,58.8,0,31.834333,200,208,73.6,58.9,0,27.040255,200,210,72.7,58.4,0,23.181986,200,103,71.6,59.8,0,29.202456,100,210,71.1,58.5,0,28.377544,200,203,70.5,59.2,0,27.076166,200,103,73.4,58.8,0,49.591152,100,205,71.6,59.1,0,39.15369,200,208,72.8,58.6,0,27.742252,200,-1,73.6,72.4,0,0.0,0,206,74.3,58.6,0,29.42613,200.0,194,72.9,59.4,0,35.756386,200,208,74.3,58.3,0,27.502144,200.0,155,70.5,59.2,0,36.059387,150,209,73.8,58.6,0,36.039127,200.0,210,72.8,58.5,0,30.119333,200,103,73.4,58.9,0,49.650265,100,203,71.8,58.9,0,41.520325,200,208,73.3,58.8,0,35.46483,200,104,74.2,58.7,0,24.788836,100.0,211,73.1,58.5,0,25.845587,200.0,97,72.2,58.9,0,30.360207,100,104,73.7,59.3,0,27.817509,100,105,71.9,285.0,0,25.866503,100,201,73.6,58.7,0,32.16749,200.0,206,72.4,58.8,0,34.52673,200,99,74.3,58.9,0,32.419228,100.0,675,74.8,59.2,0,67.37468,666.68854,202,73.2,58.7,0,31.695452,200,104,72.6,58.8,0,39.091568,100.0,208,69.3,58.5,0,49.398174,200.0,632,74.6,59.0,0,63.87893,633.11456,125,72.4,58.5,0,34.213745,100,100,71.4,60.3,0,37.51862,100,202,73.3,58.7,0,36.31487,200,211,70.3,58.6,0,52.9264,200,214,74.1,59.1,0,40.806858,200,209,73.3,59.1,0,38.73297,200.0,99,73.5,59.1,0,50.527477,100,99,74.1,59.1,0,25.212803,100,101,72.1,59.1,0,37.894524,100,203,71.5,59.4,0,33.692017,200,206,73.8,58.4,0,28.902208,200.0,99,70.3,58.8,0,43.21091,100,205,71.7,58.6,0,36.824802,200,89.5,89.6,89.5,143.8,102.5,117.7,0.9,1.6,30.16
20170811,445,73.1,81.8,33.04453707,20.988655,244,42.0,40.7,5.6,73.9,72.7,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.9,75.6,74.9,0.0,0.0,0.0,62.0,0.0,0,73.5,0.0,63.0,0.8125,51.7,0,0,-0.2,1.4,0,0,0,73.6,73.0,59.1,56.8,15,31.6,62.0,20.0,0,72.8,1.02,63.0,0.8125,58.1,0,0,99.7,58.2,9.9,4.7,1.2,15,15,94.2,65.0,84.0,100,30.1,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,1,72,116,77.4,0,99.963165,2000.0,72.79474,66.74545,0.0,69.1,68.6,1,2200.0,13,74.3,75.1,0,100.0,260.0,1,71.9,74.6,0,0.023339946,0,-17,73.9,73.9,0,99.95084,1850.0,1274,78.7,75.6,0,0.0,700,133,75.1,74.1,0,100.0,1122.2739,46,77.4,76.7,0,100.0,500.0,-1,76.7,76.8,0,100.0,250.0,39,72.7,76.4,0,0.020574015,0,40,73.7,75.0,0,0.036809813,0,4,72.9,77.3,0,100,950,-5,0,75.0,0,0.0,0,-4,73.7,74.2,0,0.0,0,103,73.6,59.6,0,37.905605,100,202,68.9,59.9,0,38.521877,200,202,69.7,59.8,0,39.811413,200,197,73.2,59.5,0,22.99609,200,98,73.5,59.9,0,24.030252,100,202,72.5,59.5,0,24.663073,200,206,73.5,59.2,0,19.948473,200.0,103,72.2,60.5,0,28.729147,100,207,73.6,59.8,0,22.285362,200.0,103,70.7,59.5,0,29.675993,100,102,73.4,59.9,0,35.018406,100,103,72.2,59.8,0,35.455772,100,205,71.7,59.5,0,30.521643,200,104,72.7,59.9,0,21.350657,100,200,72.9,59.6,0,31.834333,200,206,73.5,59.7,0,27.040255,200,207,72.7,59.1,0,23.181986,200,101,71.6,60.5,0,29.202456,100,216,71.1,59.2,0,28.377544,200,205,70.4,60.0,0,27.076166,200,101,73.4,59.4,0,48.472824,100,204,71.6,59.7,0,38.559372,200,208,72.8,59.4,0,27.742252,200,-1,73.5,72.3,0,0.0,0,205,74.2,59.3,0,29.42613,200.0,194,72.8,60.2,0,35.756386,200,208,74.2,59.1,0,27.502144,200.0,153,70.4,59.9,0,35.6091,150,211,73.7,59.5,0,36.039127,200.0,206,72.8,59.3,0,29.689737,200,103,73.4,59.5,0,49.650265,100,203,71.8,59.5,0,41.520325,200,204,73.3,59.6,0,35.46483,200,103,74.2,59.4,0,24.788836,100.0,204,73.0,59.3,0,25.392157,200.0,96,72.2,59.7,0,30.360207,100,104,73.7,60.0,0,27.817509,100,104,71.8,284.6,0,25.866503,100,199,73.6,59.5,0,32.16749,200.0,204,72.3,59.5,0,34.52673,200,101,74.3,59.6,0,32.419228,100.0,560,74.2,59.7,0,63.073494,558.2269,202,73.1,59.5,0,31.695452,200,105,72.6,59.5,0,38.571873,100.0,172,69.3,59.1,0,47.975685,200.0,403,73.9,59.6,0,52.65767,414.7972,140,72.3,59.3,0,34.213745,100,102,71.4,61.0,0,37.51862,100,206,73.2,59.4,0,36.31487,200,213,70.3,59.1,0,52.9264,200,211,74.1,59.9,0,40.29249,200,208,73.3,59.9,0,38.73297,200.0,99,73.5,59.9,0,50.527477,100,99,74.1,59.9,0,25.212803,100,100,72.1,59.9,0,37.894524,100,203,71.5,60.1,0,33.692017,200,204,73.6,59.2,0,28.902208,200.0,99,70.3,59.5,0,43.21091,100,202,71.7,59.3,0,36.824802,200,89.6,89.7,89.5,143.8,102.5,117.5,-0.8,0.1,30.16
20170811,450,73.1,81.7,33.02515642,20.988655,243,41.7,40.3,5.6,72.2,70.3,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.2,76.5,68.2,18.0,24.0,0.0,62.0,25.0,0,74.6,0.25,63.0,1.0,48.9,0,0,21.6,9.2,0,0,0,73.6,73.0,59.4,56.8,15,29.3,62.0,20.0,0,72.8,1.01,63.0,1.0,58.5,0,0,99.7,57.8,10.0,4.4,1.2,15,15,94.2,65.0,84.0,100,29.9,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,0,72,920,77.2,0,99.963165,2000.0,72.627945,67.00875,0.0,69.1,70.7,1,2200.0,326,74.3,75.4,0,90.46752,260.0,1,71.9,74.6,0,0.023339946,0,890,73.9,74.7,0,99.95084,1850.0,1083,78.8,75.6,0,0.0,700,758,75.0,75.5,0,100.0,1200.0,418,77.4,77.0,0,100.0,500.0,100,76.7,77.1,0,100.0,250.0,37,72.7,76.4,0,0.020574015,0,39,73.7,75.0,0,0.036809813,0,293,72.9,77.1,0,100,950,-5,0,75.0,0,0.0,0,-4,73.7,74.2,0,0.0,0,102,73.6,60.1,0,37.905605,100,202,68.9,60.4,0,38.521877,200,201,69.7,60.2,0,39.811413,200,197,73.2,60.1,0,22.99609,200,99,73.5,60.5,0,24.030252,100,202,72.6,60.0,0,24.663073,200,206,73.5,59.7,0,19.948473,200.0,103,72.2,61.0,0,28.729147,100,206,73.6,60.4,0,22.285362,200.0,101,70.8,60.1,0,29.675993,100,102,73.4,60.3,0,35.018406,100,103,72.2,60.3,0,35.455772,100,204,71.7,60.0,0,30.521643,200,101,72.7,60.5,0,20.909426,100,202,72.8,60.1,0,31.834333,200,205,73.5,60.3,0,27.040255,200,206,72.7,59.7,0,23.181986,200,101,71.5,60.9,0,29.202456,100,193,71.1,59.8,0,28.377544,200,198,70.4,60.5,0,26.621622,200,100,73.3,59.9,0,48.472824,100,202,71.6,60.2,0,38.559372,200,206,72.7,59.9,0,27.742252,200,-1,73.5,72.2,0,0.0,0,203,74.1,59.8,0,29.42613,200.0,194,72.8,60.7,0,35.756386,200,207,74.2,59.6,0,27.502144,200.0,151,70.4,60.4,0,35.6091,150,211,73.7,60.1,0,36.039127,200.0,208,72.7,59.8,0,29.689737,200,102,73.4,60.0,0,49.650265,100,201,71.8,59.9,0,41.520325,200,210,73.3,60.1,0,35.46483,200,103,74.1,60.0,0,24.788836,100.0,203,73.0,59.9,0,25.392157,200.0,95,72.1,60.2,0,30.360207,100,105,73.7,60.5,0,27.817509,100,103,71.8,284.8,0,25.866503,100,199,73.6,60.1,0,32.16749,200.0,203,72.3,60.0,0,34.52673,200,101,74.2,60.2,0,32.419228,100.0,530,74.1,60.0,0,61.820305,527.3744,204,73.1,60.0,0,31.695452,200,105,72.6,60.1,0,38.571873,100.0,176,69.3,59.6,0,47.975685,200.0,238,73.8,60.2,0,43.38747,239.6691,140,72.3,59.9,0,34.213745,100,102,71.4,61.5,0,37.51862,100,205,73.2,60.0,0,36.31487,200,207,70.4,59.6,0,52.9264,200,209,74.1,60.6,0,40.29249,200,207,73.3,60.5,0,38.73297,200.0,99,73.5,60.6,0,50.527477,100,100,74.1,60.6,0,25.212803,100,100,72.1,60.6,0,37.894524,100,201,71.5,60.6,0,33.692017,200,204,73.7,59.7,0,28.902208,200.0,99,70.3,60.1,0,43.21091,100,203,71.6,59.8,0,36.824802,200,89.6,89.7,89.6,146.8,102.6,117.7,3.0,-0.1,30.16
20170811,455,73.2,81.8,33.12263351,20.988655,243,41.3,40.1,5.6,74.1,73.0,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,75.9,75.2,73.1,82.0,100.0,9.8,62.0,82.0,0,75.3,1.15,63.0,1.125,60.4,0,0,43.2,12.4,0,0,0,73.7,73.0,59.6,56.2,15,27.1,62.0,20.0,0,72.9,0.98,63.0,1.125,58.8,0,0,99.8,57.0,9.9,4.8,0.8,15,15,94.3,65.0,84.0,100,30.0,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,1,20.1,1,72,1901,73.9,0,92.080055,2000.0,72.481224,67.24035,0.0,69.1,72.3,1,2798.8745,256,74.1,72.3,0,41.57863,260.0,1,71.9,74.7,0,0.023339946,0,1883,73.8,73.1,0,76.072266,1850.0,699,78.7,75.3,0,21.189388,700,1113,74.1,73.0,0,64.435715,1121.25,498,76.6,73.3,0,58.821358,500.0,236,76.3,73.3,0,98.95385,250.0,36,72.7,76.4,0,0.020574015,0,39,73.7,75.0,0,0.036809813,0,653,72.7,74.2,0,100,950,-5,0,75.0,0,0.0,0,-4,73.6,74.2,0,0.0,0,102,73.5,60.5,0,37.905605,100,201,68.9,60.7,0,38.521877,200,199,69.7,60.6,0,39.811413,200,196,73.2,60.5,0,22.99609,200,98,73.4,61.0,0,24.030252,100,199,72.6,60.5,0,24.663073,200,204,73.5,60.2,0,19.948473,200.0,101,72.2,61.4,0,28.729147,100,206,73.5,60.9,0,22.285362,200.0,100,70.8,60.6,0,29.675993,100,101,73.4,60.7,0,35.018406,100,100,72.2,60.7,0,35.455772,100,203,71.7,60.4,0,30.521643,200,100,72.7,60.9,0,20.909426,100,199,72.8,60.5,0,31.834333,200,205,73.5,60.8,0,27.040255,200,206,72.7,60.2,0,23.181986,200,100,71.4,61.3,0,29.202456,100,183,71.1,60.2,0,28.377544,200,201,70.3,60.9,0,26.621622,200,99,73.3,60.2,0,48.472824,100,202,71.6,60.5,0,38.559372,200,205,72.7,60.2,0,27.742252,200,-1,73.5,72.1,0,0.0,0,205,74.1,60.3,0,29.42613,200.0,194,72.7,61.1,0,35.756386,200,206,74.2,60.1,0,27.502144,200.0,150,70.4,60.8,0,35.6091,150,206,73.7,60.5,0,36.039127,200.0,204,72.7,60.2,0,29.689737,200,102,73.4,60.3,0,49.650265,100,200,71.8,60.2,0,41.520325,200,207,73.3,60.5,0,35.46483,200,103,74.1,60.4,0,24.788836,100.0,201,73.0,60.3,0,25.392157,200.0,97,72.1,60.7,0,30.360207,100,104,73.6,61.0,0,27.817509,100,101,71.8,284.8,0,25.866503,100,200,73.6,60.6,0,32.16749,200.0,202,72.3,60.4,0,34.52673,200,101,74.2,60.6,0,32.419228,100.0,452,74.0,60.3,0,59.46262,456.89746,200,73.1,60.4,0,31.695452,200,104,72.6,60.6,0,38.571873,100.0,178,69.2,60.0,0,47.975685,200.0,112,74.0,60.7,0,36.20544,118.8365,130,72.3,60.3,0,34.213745,100,102,71.3,61.9,0,37.51862,100,204,73.2,60.5,0,36.31487,200,213,70.3,60.0,0,52.9264,200,208,74.0,61.2,0,40.29249,200,207,73.3,61.0,0,38.73297,200.0,98,73.5,61.1,0,50.527477,100,98,74.0,61.1,0,25.212803,100,100,72.2,61.0,0,37.894524,100,205,71.5,61.1,0,33.692017,200,203,73.4,60.2,0,28.902208,200.0,99,70.4,60.5,0,43.21091,100,201,71.6,60.1,0,36.824802,200,89.6,89.7,89.6,147.8,102.6,117.8,1.4,0.0,30.16
20170811,500,73.3,81.1,33.064289,20.988655,243,41.5,40.2,5.6,72.0,70.9,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.3,75.0,70.6,85.5,100.0,23.4,62.0,85.5,0,75.2,1.25,63.0,1.3125,63.3,0,0,45.0,12.8,0,0,0,73.7,73.0,59.9,56.4,15,25.1,62.0,20.0,0,73.0,1.01,63.0,1.3125,58.9,0,0,99.8,57.2,9.9,4.8,0.8,15,15,94.6,65.0,84.0,100,29.7,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,0,72,2052,73.5,0,97.99168,2000.0,72.35322,67.44242,0.0,69.1,73.2,1,3752.852,268,74.2,73.0,0,39.842136,260.0,1,71.9,74.7,0,0.023339946,0,1902,73.7,73.1,0,71.107285,1850.0,677,78.5,74.1,0,27.516851,700,887,73.8,73.3,0,54.746407,878.4009,500,76.3,73.4,0,56.59449,500.0,251,75.8,73.5,0,99.96317,250.0,36,72.7,76.5,0,0.020574015,0,40,73.7,75.0,0,0.036809813,0,688,72.7,74.4,0,100,950,-5,0,74.9,0,0.0,0,-4,73.6,74.3,0,0.0,0,102,73.5,60.9,0,37.905605,100,201,68.9,61.1,0,38.521877,200,200,69.8,61.0,0,39.811413,200,197,73.2,60.9,0,22.99609,200,99,73.4,61.5,0,24.030252,100,198,72.6,60.9,0,24.663073,200,205,73.5,60.7,0,19.948473,200.0,102,72.2,61.8,0,28.729147,100,205,73.4,61.3,0,22.285362,200.0,103,70.8,61.0,0,29.675993,100,101,73.3,61.0,0,35.018406,100,100,72.1,61.0,0,35.455772,100,205,71.7,60.7,0,30.521643,200,101,72.7,61.3,0,20.909426,100,199,72.8,60.9,0,31.834333,200,204,73.4,61.2,0,27.040255,200,205,72.7,60.6,0,23.181986,200,100,71.4,61.7,0,29.202456,100,188,71.1,60.5,0,28.377544,200,204,70.3,61.2,0,26.621622,200,100,73.3,60.5,0,48.472824,100,201,71.6,60.8,0,38.559372,200,204,72.7,60.6,0,27.742252,200,-1,73.5,72.1,0,0.0,0,205,74.1,60.6,0,29.42613,200.0,194,72.7,61.5,0,35.756386,200,206,74.1,60.5,0,27.502144,200.0,151,70.4,61.2,0,35.6091,150,207,73.7,60.9,0,36.039127,200.0,203,72.6,60.5,0,29.689737,200,102,73.4,60.6,0,49.650265,100,200,71.8,60.6,0,41.520325,200,205,73.2,60.9,0,35.46483,200,103,74.1,60.8,0,24.788836,100.0,205,72.9,60.7,0,25.392157,200.0,96,72.1,61.1,0,30.360207,100,103,73.6,61.5,0,27.817509,100,102,71.7,284.8,0,25.866503,100,202,73.5,60.9,0,32.16749,200.0,202,72.3,60.8,0,34.52673,200,101,74.2,61.0,0,32.419228,100.0,428,73.9,60.6,0,57.858963,423.44882,201,73.1,60.8,0,31.695452,200,104,72.6,61.0,0,38.187298,100.0,177,69.2,60.3,0,47.975685,200.0,113,74.3,61.2,0,36.20544,118.8365,137,72.3,60.7,0,34.213745,100,102,71.3,62.3,0,37.51862,100,206,73.1,60.9,0,36.31487,200,211,70.3,60.3,0,52.9264,200,207,74.0,61.6,0,40.29249,200,206,73.3,61.5,0,38.73297,200.0,99,73.5,61.6,0,50.527477,100,98,74.0,61.5,0,25.212803,100,99,72.2,61.4,0,37.894524,100,203,71.5,61.4,0,33.692017,200,203,73.3,60.5,0,28.902208,200.0,99,70.4,60.8,0,43.21091,100,202,71.6,60.5,0,36.824802,200,89.6,89.7,89.8,144.8,102.6,117.7,2.1,0.0,30.16
20170811,505,73.4,81.0,33.12265805,27.35893333,244,43.0,41.5,5.6,74.4,73.0,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.9,74.9,68.2,86.0,100.0,31.8,62.0,86.0,0,75.1,1.35,63.0,1.3125,64.2,0,0,45.3,12.9,0,0,0,73.7,73.1,60.2,56.2,15,23.2,62.0,20.0,0,72.9,1.01,63.0,1.3125,59.2,0,0,99.7,56.9,9.9,4.5,1.4,15,15,94.5,65.0,84.0,100,29.5,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,1,72,2014,70.9,0,84.97428,2000.0,72.24562,67.612274,0.0,69.1,71.4,1,4664.693,262,74.2,70.8,0,39.247116,260.0,2,71.9,74.7,0,0.023339946,0,1880,73.6,70.7,0,62.43087,1850.0,688,78.1,71.6,0,29.76734,700,886,73.8,71.2,0,53.862213,878.4009,505,75.9,71.3,0,55.967026,500.0,251,75.5,71.4,0,86.42445,250.0,37,72.7,76.5,0,0.020574015,0,40,73.6,75.1,0,0.036809813,0,712,72.7,73.0,0,100,950,-5,0,74.8,0,0.0,0,-4,73.7,74.2,0,0.0,0,102,73.5,61.2,0,37.905605,100,200,69.0,61.4,0,38.521877,200,200,69.8,61.3,0,39.811413,200,196,73.2,61.2,0,22.99609,200,98,73.4,61.9,0,24.030252,100,200,72.5,61.3,0,24.663073,200,204,73.5,61.1,0,19.948473,200.0,102,72.2,62.2,0,28.729147,100,205,73.4,61.6,0,22.285362,200.0,101,70.8,61.3,0,29.675993,100,101,73.3,61.3,0,35.018406,100,101,72.1,61.3,0,35.455772,100,203,71.7,61.0,0,30.521643,200,101,72.7,61.7,0,20.909426,100,199,72.7,61.3,0,31.834333,200,204,73.4,61.6,0,27.040255,200,206,72.7,61.0,0,23.181986,200,100,71.4,62.0,0,29.202456,100,187,71.0,60.9,0,28.377544,200,202,70.3,61.6,0,26.621622,200,99,73.3,60.8,0,48.472824,100,201,71.6,61.1,0,38.559372,200,204,72.6,60.9,0,27.742252,200,0,73.4,72.1,0,0.0,0,202,74.1,61.0,0,29.42613,200.0,194,72.7,61.9,0,35.756386,200,206,74.1,60.9,0,27.502144,200.0,150,70.4,61.6,0,35.6091,150,207,73.6,61.2,0,36.039127,200.0,204,72.6,60.8,0,29.689737,200,102,73.4,60.9,0,49.650265,100,200,71.8,60.9,0,41.520325,200,207,73.2,61.2,0,35.46483,200,102,74.1,61.1,0,24.788836,100.0,202,72.9,61.1,0,25.392157,200.0,95,72.0,61.5,0,30.360207,100,104,73.6,61.8,0,27.817509,100,101,71.7,285.3,0,25.866503,100,202,73.5,61.2,0,32.16749,200.0,201,72.3,61.1,0,34.52673,200,103,74.2,61.3,0,32.419228,100.0,350,73.8,61.0,0,53.35599,347.4251,202,73.0,61.1,0,31.695452,200,104,72.6,61.4,0,38.187298,100.0,178,69.2,60.7,0,47.975685,200.0,179,74.4,61.6,0,39.801727,180.345,132,72.3,61.0,0,34.213745,100,103,71.3,62.6,0,37.51862,100,204,73.1,61.2,0,36.31487,200,210,70.3,60.6,0,52.9264,200,207,74.0,62.0,0,40.29249,200,206,73.3,61.8,0,38.73297,200.0,98,73.5,61.9,0,50.527477,100,99,74.0,61.9,0,25.212803,100,98,72.2,61.8,0,37.894524,100,202,71.5,61.7,0,33.692017,200,203,73.2,60.9,0,28.902208,200.0,99,70.4,61.1,0,43.21091,100,202,71.6,60.8,0,36.824802,200,89.6,89.7,89.7,144.8,102.6,117.9,1.5,-1.3,30.16
20170811,510,73.5,80.3,33.06318343,27.35893333,245,45.0,43.1,5.65,72.6,70.6,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.7,74.6,65.9,85.0,100.0,36.8,62.0,85.0,0,74.7,1.3,63.0,1.3125,64.7,0,0,44.8,12.7,0,0,0,73.7,73.0,60.6,56.5,15,21.5,62.0,20.0,0,73.0,0.98,63.0,1.3125,59.4,0,0,99.7,57.5,9.9,4.9,1.0,15,15,94.5,65.0,84.0,100,29.5,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,0,72,1989,68.6,0,85.12123,2000.0,72.15725,67.75178,0.0,69.1,69.4,1,5534.4175,420,74.2,68.6,0,52.799026,419.33423,1,72.0,74.6,0,0.023339946,0,1873,73.4,68.5,0,62.73811,1850.0,699,77.9,69.5,0,28.147423,700,712,73.7,69.3,0,47.316715,720.6079,498,75.3,69.2,0,56.582184,500.0,249,75.1,69.4,0,86.47355,250.0,40,72.7,76.4,0,0.020574015,0,40,73.6,75.2,0,0.036809813,0,706,72.6,71.2,0,100,950,-5,0,74.6,0,0.0,0,-3,73.7,74.3,0,0.0,0,102,73.5,61.5,0,37.905605,100,202,69.0,61.7,0,38.521877,200,200,69.8,61.6,0,39.811413,200,197,73.1,61.6,0,22.99609,200,99,73.4,62.2,0,24.030252,100,199,72.5,61.7,0,24.663073,200,205,73.5,61.4,0,19.948473,200.0,102,72.2,62.6,0,28.729147,100,206,73.4,62.0,0,22.285362,200.0,102,70.8,61.7,0,29.675993,100,101,73.3,61.6,0,35.018406,100,102,72.1,61.6,0,35.455772,100,203,71.7,61.3,0,30.521643,200,100,72.6,62.0,0,20.909426,100,200,72.7,61.6,0,31.834333,200,205,73.4,61.9,0,27.040255,200,206,72.7,61.3,0,23.181986,200,100,71.4,62.3,0,29.202456,100,208,71.1,61.2,0,28.377544,200,201,70.3,61.9,0,26.621622,200,100,73.3,61.1,0,48.472824,100,202,71.6,61.4,0,38.559372,200,206,72.6,61.2,0,27.742252,200,-1,73.4,72.0,0,0.0,0,204,74.0,61.3,0,29.42613,200.0,194,72.7,62.2,0,35.756386,200,206,74.1,61.2,0,27.502144,200.0,151,70.4,61.9,0,35.6091,150,209,73.6,61.5,0,36.039127,200.0,208,72.6,61.1,0,29.689737,200,102,73.4,61.2,0,49.650265,100,201,71.8,61.2,0,41.520325,200,207,73.2,61.5,0,35.46483,200,103,74.1,61.5,0,24.788836,100.0,202,72.9,61.4,0,25.392157,200.0,95,72.0,61.8,0,30.360207,100,105,73.6,62.2,0,27.817509,100,103,71.7,284.7,0,25.866503,100,198,73.5,61.5,0,32.16749,200.0,201,72.3,61.4,0,34.52673,200,227,74.2,61.6,0,37.415344,208.0232,313,73.8,61.3,0,51.25319,310.557,200,73.0,61.4,0,31.695452,200,103,72.6,61.7,0,38.187298,100.0,175,69.2,61.0,0,47.975685,200.0,240,74.3,61.8,0,44.4421,239.35289,140,72.2,61.3,0,34.213745,100,102,71.3,62.9,0,37.51862,100,203,73.1,61.5,0,36.31487,200,207,70.4,61.0,0,52.9264,200,209,74.0,62.4,0,40.29249,200,207,73.3,62.2,0,38.73297,200.0,99,73.5,62.3,0,50.527477,100,100,74.0,62.2,0,25.212803,100,100,72.2,62.1,0,37.894524,100,204,71.6,62.0,0,33.692017,200,203,73.2,61.2,0,28.902208,200.0,99,70.4,61.4,0,43.21091,100,203,71.6,61.2,0,36.824802,200,89.6,89.7,89.3,144.8,102.6,118.0,1.3,0.0,30.16
20170811,515,73.4,80.5,33.02476953,27.35893333,245,44.0,42.7,5.6,74.7,73.4,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.6,74.3,63.7,0.0,0.0,0.0,62.0,0.0,0,73.0,0.0,63.0,0.8125,64.6,0,0,-0.2,1.4,0,0,0,73.7,73.0,60.7,56.4,15,19.9,62.0,20.0,0,72.9,1.01,63.0,0.8125,59.6,0,0,99.7,57.3,10.0,4.5,1.0,15,15,94.6,65.0,84.0,100,30.0,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,1,20.6,1,72,129,68.7,0,99.97555,2000.0,72.0885,67.8606,0.0,69.1,68.5,1,6362.006,11,74.4,68.2,0,100.0,499.6895,1,72.0,74.5,0,0.023339946,0,-17,73.1,68.0,0,99.96317,1850.0,1276,78.2,69.5,0,0.0,700,130,74.0,69.0,0,100.0,659.99884,46,75.7,69.5,0,100.0,500.0,-2,75.1,69.3,0,99.96322,250.0,36,72.8,76.4,0,0.020574015,0,41,73.6,75.3,0,0.036809813,0,5,72.7,71.0,0,100,950,-6,0,74.6,0,0.0,0,-4,73.8,74.2,0,0.0,0,102,73.5,61.8,0,37.905605,100,201,69.1,62.1,0,38.521877,200,200,69.9,61.9,0,39.811413,200,197,73.1,61.9,0,22.99609,200,98,73.4,62.5,0,24.030252,100,199,72.5,62.0,0,24.663073,200,203,73.5,61.8,0,19.948473,200.0,102,72.2,62.9,0,28.729147,100,207,73.5,62.3,0,22.285362,200.0,102,70.8,62.0,0,29.675993,100,102,73.4,61.9,0,35.018406,100,102,72.1,62.0,0,35.455772,100,203,71.7,61.6,0,30.521643,200,101,72.6,62.3,0,20.909426,100,200,72.7,61.9,0,31.834333,200,205,73.4,62.3,0,27.040255,200,205,72.7,61.6,0,23.181986,200,101,71.4,62.6,0,29.202456,100,199,71.1,61.5,0,28.377544,200,196,70.3,62.2,0,26.621622,200,99,73.3,61.4,0,48.472824,100,202,71.5,61.7,0,38.559372,200,206,72.6,61.5,0,27.742252,200,0,73.4,72.0,0,0.0,0,205,74.0,61.6,0,29.42613,200.0,194,72.7,62.6,0,35.756386,200,207,74.1,61.5,0,27.502144,200.0,151,70.4,62.2,0,35.6091,150,207,73.6,61.8,0,36.039127,200.0,205,72.6,61.5,0,29.689737,200,102,73.4,61.5,0,49.650265,100,201,71.8,61.5,0,41.520325,200,207,73.2,61.8,0,35.46483,200,103,74.1,61.8,0,24.788836,100.0,204,72.9,61.7,0,25.392157,200.0,93,72.1,62.1,0,30.360207,100,106,73.6,62.4,0,27.817509,100,103,71.7,284.9,0,25.866503,100,201,73.5,61.8,0,32.16749,200.0,202,72.3,61.7,0,34.52673,200,240,74.1,61.5,0,39.791275,235.97766,246,73.8,61.7,0,47.17502,241.75201,201,73.0,61.7,0,31.695452,200,104,72.6,62.0,0,38.187298,100.0,182,69.2,61.3,0,47.975685,200.0,274,74.1,62.0,0,46.329887,268.8543,141,72.2,61.6,0,34.213745,100,102,71.3,63.2,0,37.51862,100,202,73.1,61.8,0,36.31487,200,213,70.4,61.3,0,52.9264,200,209,73.9,62.7,0,40.29249,200,207,73.3,62.5,0,38.73297,200.0,98,73.5,62.6,0,50.527477,100,99,73.9,62.5,0,25.212803,100,100,72.2,62.4,0,37.894524,100,205,71.6,62.3,0,33.692017,200,203,73.4,61.5,0,28.902208,200.0,99,70.4,61.7,0,43.21091,100,203,71.6,61.5,0,36.824802,200,89.6,89.7,89.8,145.8,102.6,117.8,1.0,1.7,30.16
20170811,520,73.0,82.6,33.12114279,27.35893333,242,41.9,40.7,5.6,72.2,70.5,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.6,74.5,66.5,0.0,0.0,0.0,62.0,0.0,0,72.1,0.0,63.0,0.8125,62.3,0,0,-0.2,1.4,0,0,0,73.7,73.0,61.2,56.6,15,18.5,62.0,20.0,0,72.9,1.02,63.0,0.8125,59.8,0,0,99.8,57.8,10.0,4.8,1.3,15,15,95.3,65.0,84.0,100,29.0,0,73.4,1.3,65.913795,65.413795,0,13.0,0,0,0,20.0,0,72,136,71.6,0,99.97555,2000.0,72.039246,67.93805,0.0,69.2,68.4,1,7436.539,10,74.4,69.8,0,100.0,577.87775,2,72.0,74.4,0,0.023339946,0,-17,73.1,69.0,0,99.96317,1850.0,1275,78.5,70.6,0,0.010851872,700,130,74.4,69.9,0,100.0,898.4084,46,76.2,71.2,0,100.0,500.0,-1,75.6,70.6,0,99.96322,250.0,34,72.7,76.4,0,0.020574015,0,41,73.7,75.4,0,0.036809813,0,4,72.8,71.9,0,100,950,-3,0,74.7,0,0.0,0,-4,73.8,74.2,0,0.0,0,102,73.6,62.1,0,37.905605,100,203,69.1,62.4,0,38.521877,200,201,69.9,62.2,0,39.811413,200,199,73.1,62.2,0,22.99609,200,98,73.4,62.9,0,24.030252,100,200,72.5,62.3,0,24.663073,200,205,73.5,62.1,0,19.948473,200.0,103,72.2,63.2,0,28.729147,100,206,73.5,62.6,0,22.285362,200.0,102,70.8,62.3,0,29.675993,100,102,73.4,62.2,0,35.018406,100,103,72.1,62.3,0,35.455772,100,203,71.7,61.9,0,30.521643,200,101,72.6,62.6,0,20.909426,100,201,72.7,62.3,0,31.834333,200,206,73.4,62.6,0,27.040255,200,206,72.7,62.0,0,23.181986,200,101,71.4,62.9,0,29.202456,100,187,71.1,61.8,0,28.377544,200,204,70.3,62.5,0,26.621622,200,99,73.3,61.7,0,48.472824,100,194,71.5,62.0,0,38.99917,200,204,72.6,61.8,0,27.742252,200,0,73.4,72.0,0,0.0,0,196,74.0,62.0,0,29.42613,200.0,194,72.6,62.8,0,35.756386,200,328,74.1,61.8,0,36.677692,324.67334,148,70.4,62.5,0,35.6091,150,203,73.6,62.2,0,36.039127,200.0,203,72.6,61.8,0,29.689737,200,102,73.4,61.8,0,49.650265,100,203,71.8,61.8,0,41.520325,200,205,73.2,62.1,0,35.46483,200,204,74.1,61.8,0,34.655403,199.72253,203,72.9,62.0,0,25.392157,200.0,94,72.1,62.4,0,30.360207,100,104,73.6,62.8,0,27.817509,100,103,71.7,284.7,0,25.866503,100,197,73.5,62.2,0,32.16749,200.0,202,72.3,62.0,0,34.52673,200,261,74.0,61.8,0,40.635063,256.72693,217,73.8,62.1,0,45.21028,210.61804,203,73.0,62.0,0,31.695452,200,104,72.6,62.3,0,38.187298,100.0,185,69.2,61.6,0,47.975685,200.0,273,73.9,62.3,0,46.329887,268.8543,132,72.2,61.9,0,34.213745,100,102,71.3,63.4,0,37.51862,100,207,73.1,62.1,0,36.31487,200,210,70.4,61.6,0,52.9264,200,209,73.9,63.0,0,40.29249,200,207,73.3,62.8,0,38.73297,200.0,99,73.5,62.9,0,50.527477,100,98,73.9,62.8,0,25.212803,100,100,72.2,62.7,0,37.894524,100,203,71.6,62.6,0,33.692017,200,204,73.6,61.8,0,28.902208,200.0,99,70.4,62.0,0,43.21091,100,203,71.6,61.8,0,36.824802,200,89.6,89.7,89.7,144.8,102.6,117.7,1.0,0.1,30.16
