20170811,525,72.6,83.6,32.99945801,27.35893333,243,40.8,39.8,5.6,74.3,73.1,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,78.1,74.6,69.3,0.0,0.0,0.0,62.0,0.0,0,71.8,0.0,63.0,0.8125,60.7,0,0,-0.2,1.4,0,0,0,73.7,72.9,61.7,56.6,15,17.3,62.0,20.0,0,72.8,1.0,63.0,0.8125,60.1,0,0,99.8,57.7,9.9,4.9,1.4,15,15,94.2,65.0,84.0,100,28.6,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,1,20.3,1,72,129,73.5,0,99.97555,2000.0,72.00988,67.984406,0.0,69.2,68.4,1,8604.934,11,74.5,70.8,0,100.0,653.341,1,72.0,74.3,0,0.023339946,0,-15,73.3,69.9,0,99.96317,1850.0,1275,78.6,71.3,0,0.010851872,700,130,74.6,70.5,0,100.0,1050.2024,45,76.5,71.7,0,100.0,500.0,-1,76.0,71.4,0,99.96322,250.0,36,72.7,76.4,0,0.020574015,0,38,73.7,75.4,0,0.036809813,0,4,72.9,72.4,0,100,950,-4,0,74.7,0,0.0,0,-4,73.8,74.2,0,0.0,0,102,73.6,62.4,0,37.905605,100,200,69.1,62.7,0,38.521877,200,200,69.9,62.5,0,39.811413,200,197,73.1,62.5,0,22.99609,200,98,73.4,63.2,0,24.030252,100,199,72.5,62.6,0,24.663073,200,205,73.5,62.4,0,19.948473,200.0,101,72.2,63.5,0,28.729147,100,205,73.5,62.9,0,22.285362,200.0,101,70.8,62.7,0,29.675993,100,102,73.4,62.5,0,35.018406,100,102,72.1,62.6,0,35.455772,100,203,71.7,62.3,0,30.521643,200,100,72.6,62.9,0,20.909426,100,199,72.6,62.6,0,31.834333,200,205,73.4,62.9,0,27.040255,200,204,72.7,62.3,0,23.181986,200,101,71.4,63.2,0,29.202456,100,190,71.1,62.2,0,28.377544,200,198,70.3,62.8,0,26.621622,200,97,73.4,62.1,0,48.472824,100,195,71.5,62.4,0,39.510284,200,202,72.6,62.2,0,27.742252,200,0,73.4,72.0,0,0.0,0,193,74.0,62.3,0,29.42613,200.0,194,72.6,63.1,0,35.756386,200,398,74.2,62.0,0,40.193558,395.5113,147,70.4,62.8,0,35.6091,150,199,73.6,62.5,0,36.039127,200.0,196,72.6,62.1,0,29.689737,200,102,73.5,62.1,0,49.650265,100,202,71.8,62.2,0,41.520325,200,203,73.2,62.4,0,35.46483,200,202,73.9,62.1,0,34.655403,199.72253,201,72.9,62.3,0,25.392157,200.0,91,72.0,62.7,0,30.360207,100,105,73.6,63.1,0,27.817509,100,101,71.7,284.7,0,25.866503,100,203,73.5,62.5,0,32.16749,200.0,202,72.3,62.3,0,34.52673,200,263,73.9,62.1,0,40.635063,256.72693,215,73.8,62.4,0,45.21028,210.61804,200,73.0,62.3,0,31.695452,200,104,72.6,62.6,0,38.187298,100.0,175,69.2,62.0,0,47.975685,200.0,273,73.8,62.6,0,46.329887,268.8543,135,72.2,62.3,0,34.213745,100,102,71.3,63.7,0,37.51862,100,202,73.1,62.5,0,36.31487,200,210,70.4,62.0,0,52.9264,200,207,73.9,63.3,0,40.29249,200,207,73.4,63.1,0,38.73297,200.0,98,73.5,63.2,0,50.527477,100,99,73.9,63.1,0,25.212803,100,100,72.2,63.0,0,37.894524,100,203,71.6,62.9,0,33.692017,200,203,73.8,62.1,0,28.902208,200.0,99,70.4,62.4,0,43.21091,100,203,71.6,62.2,0,36.824802,200,89.6,89.7,89.8,144.8,102.7,118.1,0.3,0.0,30.16
20170811,530,72.3,83.7,32.783902,27.35893333,242,44.3,44.3,5.6,70.0,70.1,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,76.4,74.4,63.9,58.0,65.9,0.0,62.0,85.0,0,74.9,0.6,63.0,1.0,59.9,0,0,31.9,12.1,0,0,0,73.7,73.0,62.0,56.8,15,16.3,62.0,20.0,0,72.8,1.01,63.0,1.0,60.4,0,0,99.8,58.0,9.9,4.3,1.3,15,15,94.0,65.0,84.0,100,28.9,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,0,72,1461,68.3,0,99.97555,2000.0,72.0,68.0,0.0,69.2,69.1,1,9000.0,520,74.4,67.3,0,100.0,690.213,1,72.0,74.3,0,0.023339946,0,1481,73.4,67.7,0,99.96317,1850.0,888,78.7,71.6,0,0.010851872,700,1166,74.3,67.9,0,100.0,1199.0085,605,76.2,68.3,0,84.220856,500.0,159,76.0,69.3,0,99.96322,250.0,35,72.7,76.4,0,0.020574015,0,41,73.7,75.4,0,0.036809813,0,449,72.9,72.2,0,100,950,-4,0,74.8,0,0.0,0,-4,73.7,74.2,0,0.0,0,101,73.6,62.8,0,37.905605,100,202,69.1,63.0,0,38.521877,200,200,69.9,62.9,0,39.811413,200,198,73.1,62.8,0,22.99609,200,98,73.4,63.4,0,24.030252,100,200,72.5,62.9,0,24.663073,200,205,73.6,62.7,0,19.948473,200.0,103,72.2,63.7,0,28.729147,100,207,73.5,63.2,0,22.285362,380.0,102,70.8,63.0,0,29.675993,245,102,73.4,62.9,0,35.018406,100,101,72.1,62.9,0,35.455772,100,203,71.7,62.6,0,30.521643,420,101,72.6,63.3,0,20.909426,100,201,72.6,62.9,0,31.834333,200,204,73.4,63.2,0,27.040255,200,207,72.7,62.6,0,23.181986,400,100,71.4,63.5,0,29.202456,100,193,71.1,62.5,0,28.377544,200,199,70.4,63.1,0,26.621622,200,97,73.4,62.4,0,48.472824,100,193,71.5,62.7,0,39.510284,245,201,72.6,62.5,0,27.742252,200,0,73.4,72.0,0,0.0,160,198,74.0,62.6,0,29.95116,415.8,194,72.7,63.4,0,35.756386,200,432,74.0,62.3,0,41.76161,430.18304,147,70.4,63.1,0,35.6091,150,198,73.6,62.8,0,36.039127,200.0,195,72.6,62.5,0,29.689737,335,102,73.5,62.5,0,49.650265,175,203,71.8,62.6,0,41.520325,200,203,73.2,62.8,0,35.46483,200,203,73.9,62.4,0,34.655403,199.72253,199,72.8,62.6,0,25.392157,200.0,94,72.0,63.1,0,30.360207,100,105,73.6,63.4,0,27.817509,100,100,71.7,284.8,0,25.866503,195,204,73.5,62.8,0,32.16749,200.0,204,72.3,62.6,0,34.52673,200,261,73.9,62.5,0,40.635063,256.72693,217,73.9,62.8,0,45.21028,210.61804,202,72.9,62.7,0,31.695452,350,104,72.6,62.9,0,38.187298,100.0,182,69.2,62.3,0,47.975685,200.0,273,73.7,62.9,0,46.329887,268.8543,137,72.2,62.6,0,34.213745,100,103,71.3,64.0,0,37.51862,100,205,73.0,62.8,0,36.31487,200,211,70.4,62.3,0,52.9264,200,210,73.9,63.6,0,40.29249,200,207,73.4,63.4,0,38.73297,200.0,98,73.5,63.5,0,50.527477,175,99,73.9,63.4,0,25.212803,100,100,72.3,63.3,0,37.894524,100,204,71.6,63.2,0,33.692017,200,204,73.8,62.5,0,28.902208,200.0,99,70.4,62.7,0,43.21091,100,204,71.6,62.5,0,36.824802,200,89.6,89.7,89.5,144.8,102.7,118.0,1.1,-0.1,30.16
20170811,535,72.5,82.7,32.75028442,27.35893333,240,44.5,43.4,5.6,72.3,71.2,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,74.0,74.4,72.8,100.0,100.0,14.7,62.0,100.0,0,74.5,0.85,63.0,1.1875,64.8,0,0,50.4,12.7,0,0,0,73.5,73.0,64.4,69.8,15,16.5,62.0,55.2,0,72.8,1.01,63.0,1.1875,60.9,0,0,98.6,75.3,15.0,4.9,0.9,15,15,93.7,65.0,84.0,100,28.6,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,0,72,1855,73.8,0,99.97555,2000.0,72.0,68.0,6512.6553,69.3,73.9,100,9000.0,626,74.0,72.8,0,100.0,690.213,126,72.0,73.1,0,55.49072,125,1835,73.3,72.9,0,99.96317,1850.0,774,78.7,71.8,0,0.010851872,700,1101,73.6,72.7,0,70.1348,1091.9998,504,75.3,72.8,0,64.03681,500.0,200,75.4,72.5,0,99.96322,250.0,337,72.7,73.2,0,30.686144,330,191,73.7,73.3,0,100.0,650,478,72.6,72.7,0,100,950,515,0,73.2,0,36.293434,500,519,73.6,73.1,0,36.192642,500,177,73.3,64.2,0,47.013275,175,246,69.1,64.4,0,41.659515,245,222,69.9,64.3,0,40.558414,220,354,73.0,64.1,0,32.319157,350,168,73.3,64.0,0,32.6909,160,342,72.4,63.9,0,30.740013,335,341,73.7,63.8,0,26.524353,335.0,197,72.0,64.4,0,35.8317,195,386,73.4,64.2,0,26.609018,380.0,248,70.5,64.1,0,42.795776,245,177,73.4,64.4,0,44.22086,175,246,72.0,64.4,0,45.51589,245,425,71.5,64.2,0,39.25268,420,162,72.6,64.2,0,25.689423,160,345,72.6,64.1,0,37.605686,335,308,73.3,64.0,0,32.130184,300,412,72.6,63.7,0,26.208935,400,198,71.5,64.2,0,36.601227,195,374,71.1,63.8,0,32.325726,380,341,70.4,64.2,0,28.071255,335,177,73.4,64.2,0,60.690235,175,248,71.5,64.3,0,45.619877,245,352,72.5,64.0,0,36.436302,350,164,73.4,64.9,0,31.721127,160,413,73.9,64.1,0,43.992676,415.8,235,72.6,64.3,0,39.341846,230,484,73.9,63.6,0,47.01703,479.6093,200,70.4,64.3,0,42.290375,195,378,73.6,63.9,0,42.252056,380.0,334,72.6,63.8,0,41.300716,335,176,73.2,64.0,0,57.295376,175,248,71.9,64.3,0,44.762375,245,424,73.0,64.0,0,45.24102,420,246,73.8,63.9,0,36.99351,246.12402,344,72.8,63.7,0,33.70098,335.0,108,72.1,63.9,0,33.214897,100,332,73.5,64.2,0,38.434032,335,198,71.7,284.7,0,32.222904,195,390,73.4,63.8,0,35.8867,380.0,341,72.2,64.0,0,40.963707,335,320,73.8,64.1,0,42.977684,317.5452,324,73.8,64.3,0,52.803738,328.88535,356,72.9,64.0,0,38.263195,350,163,72.5,63.9,0,42.15778,160.0,358,69.2,63.9,0,50.820667,335.0,306,73.6,63.8,0,47.300148,303.05054,158,72.2,63.7,0,34.42162,150,200,71.4,64.6,0,44.27538,195,383,73.0,63.9,0,39.851105,380,581,70.4,64.1,0,66.9354,575,337,73.7,64.1,0,45.12355,335,253,73.4,64.3,0,42.715733,250.0,176,73.4,64.1,0,58.082993,175,193,73.8,64.1,0,29.360989,190,190,71.8,64.2,0,44.705765,185,304,71.2,64.2,0,40.597576,300,301,73.2,63.7,0,35.06112,300.0,210,69.8,64.0,0,54.73143,210,892,70.7,64.3,0,92.00329,880,89.6,89.7,89.8,145.8,102.8,118.0,1.0,-0.1,30.16
20170811,540,72.8,81.7,32.79208858,27.35893333,244,44.4,43.2,5.6,73.7,72.5,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.5,74.3,70.3,100.0,100.0,26.6,62.0,100.0,0,74.5,0.85,63.0,1.375,66.3,0,0,51.0,12.9,0,0,0,73.4,72.8,65.2,69.6,15,17.1,62.0,57.7,0,72.8,0.99,63.0,1.375,61.6,0,0,93.4,75.0,16.2,4.7,0.8,15,15,93.6,65.0,84.0,100,29.4,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,0,72,1859,72.9,0,99.97555,2000.0,72.0,68.0,6512.6553,69.5,72.7,100,9000.0,630,73.9,72.2,0,100.0,690.213,127,72.1,73.0,0,55.49072,125,1824,73.3,72.5,0,99.96317,1850.0,770,78.8,72.1,0,0.010851872,700,1021,73.5,72.5,0,65.91912,1020.0,506,75.2,72.6,0,63.70552,500.0,202,75.3,72.7,0,99.96322,250.0,335,72.7,73.1,0,30.099785,330,193,73.7,73.2,0,100.0,650,482,72.5,73.4,0,100,950,516,0,73.0,0,36.293434,500,511,73.5,73.1,0,36.192642,500,177,73.2,65.2,0,47.025566,175,250,69.1,65.4,0,42.554237,245,222,69.9,65.2,0,40.558414,220,355,72.9,65.1,0,32.319157,350,168,73.2,64.9,0,32.6909,160,340,72.4,64.9,0,30.740013,335,339,73.7,64.7,0,27.87388,335.0,198,71.8,65.2,0,35.8317,195,389,73.5,65.1,0,27.078444,380.0,249,70.3,65.0,0,42.35395,245,177,73.4,65.4,0,44.22086,175,247,72.0,65.4,0,45.96982,245,425,71.4,65.1,0,39.25268,420,163,72.6,65.2,0,25.689423,160,339,72.5,65.1,0,38.51244,335,309,73.3,64.9,0,32.130184,300,411,72.6,64.6,0,26.208935,400,198,71.6,65.0,0,36.601227,195,386,71.1,64.8,0,32.62184,380,347,70.4,65.2,0,29.914003,335,177,73.4,65.1,0,60.690235,175,245,71.5,65.2,0,45.619877,245,355,72.5,64.9,0,36.436302,350,164,73.4,65.3,0,31.721127,160,411,73.8,65.1,0,44.529915,415.8,235,72.6,65.2,0,39.341846,230,483,73.8,64.6,0,47.09053,479.6093,200,70.5,65.2,0,42.290375,195,386,73.6,64.9,0,42.84525,380.0,337,72.6,64.8,0,41.730312,335,177,73.0,65.0,0,57.295376,175,248,71.9,65.2,0,44.762375,245,425,72.9,65.0,0,45.24102,420,247,73.8,64.8,0,36.99351,246.12402,344,72.6,64.7,0,33.70098,335.0,107,72.1,64.9,0,33.214897,100,342,73.5,65.0,0,39.506783,335,198,71.8,284.9,0,32.222904,195,388,73.4,64.8,0,37.15517,380.0,342,72.2,65.0,0,42.22658,335,293,73.7,65.1,0,42.078384,298.99982,325,73.8,65.2,0,52.803738,328.88535,354,72.9,65.0,0,39.564583,350,163,72.5,64.8,0,42.15778,160.0,353,69.4,64.8,0,51.015198,335.0,248,73.6,64.7,0,44.094074,247.85056,166,72.2,64.6,0,34.42162,150,200,71.4,65.4,0,44.27538,195,385,73.0,65.0,0,39.851105,380,586,70.4,65.0,0,67.17621,575,337,73.6,64.9,0,45.12355,335,253,73.4,65.1,0,42.715733,250.0,176,73.3,64.9,0,58.082993,175,193,73.7,65.0,0,29.360989,190,190,71.7,65.1,0,44.705765,185,304,71.0,65.1,0,40.597576,300,302,73.1,64.7,0,35.06112,300.0,212,69.7,65.0,0,55.760258,210,888,70.5,65.1,0,90.94646,880,89.6,89.7,89.8,144.8,102.7,118.0,1.1,0.0,30.16
20170811,545,73.2,80.3,32.83100093,27.35893333,245,46.2,44.5,5.6,75.4,74.0,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,73.4,74.3,68.5,100.0,100.0,35.3,62.0,100.0,0,74.5,0.85,63.0,1.5625,66.8,0,0,51.2,12.9,0,0,0,73.4,72.9,65.6,69.4,15,18.0,62.0,53.0,0,72.8,0.99,63.0,1.5625,62.2,0,0,91.0,74.6,14.3,4.5,1.7,15,15,94.1,65.0,84.0,100,28.7,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,1,72,1851,70.9,0,99.97555,2000.0,72.0,68.0,6512.6553,69.6,70.6,100,9000.0,629,73.9,70.3,0,100.0,690.213,127,72.1,71.6,0,55.922516,125,1818,73.3,70.7,0,99.96317,1850.0,773,78.8,72.4,0,0.010851872,700,949,73.5,70.8,0,62.365196,948.0,504,75.1,71.0,0,63.840492,500.0,202,75.1,71.2,0,99.96322,250.0,334,72.7,71.8,0,30.099785,330,194,73.8,72.4,0,100.0,650,482,72.4,72.5,0,100,950,514,0,71.6,0,35.67809,500,511,73.5,71.8,0,36.192642,500,176,73.2,65.9,0,47.025566,175,249,69.2,66.1,0,42.554237,245,222,70.0,65.8,0,41.011513,220,353,72.9,65.8,0,32.319157,350,168,73.2,65.6,0,32.6909,160,340,72.3,65.6,0,30.740013,335,339,73.7,65.5,0,27.87388,335.0,197,71.8,65.9,0,35.8317,195,385,73.5,65.8,0,27.078444,380.0,249,70.3,65.7,0,42.35395,245,177,73.4,66.0,0,44.22086,175,250,72.0,65.9,0,46.411484,245,422,71.4,65.8,0,39.25268,420,162,72.6,65.8,0,25.689423,160,342,72.5,65.8,0,38.51244,335,309,73.2,65.6,0,32.130184,300,409,72.6,65.3,0,26.208935,400,198,71.6,65.6,0,36.601227,195,390,71.1,65.5,0,32.62184,380,350,70.4,65.9,0,29.914003,335,176,73.4,65.7,0,60.690235,175,249,71.5,65.9,0,45.619877,245,352,72.5,65.6,0,36.436302,350,163,73.4,65.8,0,31.721127,160,411,73.8,65.7,0,44.529915,415.8,234,72.7,65.9,0,39.341846,230,482,73.9,65.3,0,47.09053,479.6093,200,70.5,65.9,0,42.290375,195,385,73.6,65.6,0,42.84525,380.0,339,72.6,65.5,0,42.243435,335,177,73.0,65.6,0,57.295376,175,246,72.0,65.8,0,44.762375,245,420,72.8,65.6,0,45.585342,420,246,73.8,65.4,0,36.99351,246.12402,342,72.6,65.3,0,33.70098,335.0,109,72.2,65.5,0,33.214897,100,339,73.5,65.7,0,39.506783,335,198,71.8,284.9,0,32.222904,195,387,73.3,65.4,0,37.15517,380.0,341,72.1,65.6,0,42.22658,335,263,73.7,65.7,0,40.124348,262.99982,328,73.8,65.8,0,52.803738,328.88535,355,72.8,65.6,0,39.564583,350,163,72.5,65.5,0,42.15778,160.0,351,69.5,65.5,0,51.015198,335.0,234,73.7,65.4,0,43.545666,230.0,165,72.3,65.3,0,34.42162,150,201,71.5,66.1,0,44.27538,195,383,73.0,65.6,0,39.851105,380,583,70.4,65.6,0,67.17621,575,337,73.6,65.5,0,45.12355,335,253,73.4,65.8,0,42.715733,250.0,176,73.3,65.6,0,58.977192,175,193,73.7,65.7,0,29.360989,190,190,71.7,65.8,0,44.705765,185,304,70.9,65.7,0,40.597576,300,302,73.0,65.4,0,35.06112,300.0,212,69.6,65.6,0,55.760258,210,889,70.4,65.7,0,90.85251,880,89.6,89.6,89.8,144.8,102.7,118.1,0.8,1.6,30.16
20170811,550,72.9,81.1,32.75417327,27.35893333,247,46.0,43.2,5.65,74.0,71.1,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,73.2,74.1,65.5,100.0,100.0,39.4,62.0,100.0,0,74.2,0.85,63.0,1.75,67.1,0,0,50.7,12.9,0,0,0,73.4,72.9,66.2,69.2,15,19.1,62.0,58.2,0,72.8,1.01,63.0,1.75,62.7,0,0,89.0,74.4,16.5,4.4,1.3,15,15,94.4,65.0,84.0,100,28.9,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,1,72,1850,68.3,0,99.97555,2000.0,72.0,68.0,6512.6553,69.6,67.7,100,9000.0,627,73.9,67.6,0,100.0,690.213,127,72.1,69.4,0,55.922516,125,1822,73.1,68.2,0,99.96317,1850.0,773,78.8,72.7,0,0.010851872,700,917,73.5,68.4,0,61.090683,912.0,505,74.8,68.7,0,63.840492,500.0,202,75.0,69.0,0,99.96322,250.0,333,72.6,69.8,0,30.099785,330,194,73.7,70.9,0,100.0,650,482,72.3,71.0,0,100,950,513,0,69.5,0,35.67809,500,510,73.5,69.7,0,36.192642,500,176,73.2,66.4,0,47.025566,175,248,69.3,66.6,0,42.554237,245,221,70.1,66.3,0,41.011513,220,352,72.9,66.3,0,32.319157,350,168,73.2,66.1,0,32.6909,160,340,72.3,66.2,0,30.740013,335,339,73.7,66.0,0,27.87388,335.0,197,71.8,66.4,0,35.8317,195,391,73.5,66.3,0,27.078444,380.0,247,70.3,66.2,0,42.35395,245,176,73.4,66.5,0,44.22086,175,249,72.0,66.5,0,46.411484,245,421,71.5,66.2,0,39.25268,420,161,72.6,66.3,0,25.689423,160,339,72.5,66.3,0,38.51244,335,308,73.2,66.1,0,32.130184,300,409,72.6,65.8,0,26.208935,400,198,71.6,66.2,0,36.601227,195,390,71.1,66.0,0,32.782234,380,345,70.4,66.4,0,29.914003,335,176,73.4,66.2,0,60.690235,175,247,71.6,66.4,0,45.619877,245,352,72.5,66.1,0,36.436302,350,163,73.4,66.3,0,31.721127,160,413,73.8,66.2,0,44.090355,415.8,234,72.7,66.5,0,39.341846,230,483,73.9,65.9,0,47.09053,479.6093,199,70.6,66.5,0,42.290375,195,384,73.6,66.2,0,42.84525,380.0,337,72.6,66.0,0,42.243435,335,179,73.0,66.2,0,57.283104,175,247,72.0,66.3,0,44.762375,245,423,72.8,66.2,0,46.028038,420,245,73.8,65.9,0,36.99351,246.12402,340,72.6,65.9,0,33.70098,335.0,107,72.2,66.1,0,33.214897,100,339,73.5,66.3,0,39.506783,335,197,71.8,284.9,0,32.222904,195,393,73.3,66.0,0,37.15517,380.0,340,72.1,66.2,0,42.22658,335,240,73.8,66.2,0,39.269455,244.99982,327,73.8,66.3,0,52.803738,328.88535,354,72.8,66.1,0,39.564583,350,163,72.5,66.1,0,42.15778,160.0,351,69.6,66.0,0,51.015198,335.0,234,73.8,66.0,0,43.545666,230.0,162,72.3,65.9,0,34.42162,150,199,71.5,66.6,0,44.27538,195,383,73.0,66.2,0,40.256184,380,586,70.4,66.1,0,67.17621,575,336,73.6,66.1,0,45.12355,335,253,73.4,66.3,0,42.715733,250.0,176,73.3,66.2,0,58.977192,175,193,73.7,66.2,0,29.360989,190,190,71.7,66.3,0,44.705765,185,304,70.9,66.2,0,40.451317,300,302,72.9,65.9,0,35.507755,300.0,211,69.6,66.1,0,55.760258,210,888,70.3,66.1,0,90.911224,880,89.5,89.6,89.8,144.8,102.7,118.1,0.7,0.0,30.16
20170811,555,72.8,81.3,32.71540068,27.35893333,248,46.6,44.4,5.65,73.3,70.7,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.9,74.1,64.5,100.0,100.0,41.8,62.0,100.0,0,74.1,0.85,63.0,1.8125,67.3,0,0,51.0,13.0,0,0,0,73.4,72.9,66.5,69.1,15,20.4,62.0,58.7,0,72.7,1.0,63.0,1.8125,63.1,0,0,87.5,74.5,17.8,4.5,1.5,15,15,93.6,65.0,84.0,100,28.5,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,0,20.0,0,72,1856,67.0,0,99.97555,2000.0,72.0,68.0,6512.6553,69.5,66.4,100,9000.0,632,73.8,66.3,0,100.0,690.213,127,72.0,67.8,0,55.922516,125,1817,72.9,66.9,0,99.96317,1850.0,771,78.9,72.8,0,0.010851872,700,822,73.3,67.1,0,55.82108,804.00037,507,74.2,67.3,0,63.5092,500.0,203,74.5,67.5,0,99.96322,250.0,335,72.5,68.3,0,30.099785,330,195,73.6,69.4,0,100.0,650,487,72.1,69.6,0,100,950,514,0,68.0,0,35.67809,500,511,73.4,68.1,0,36.192642,500,176,73.2,66.8,0,47.025566,175,248,69.4,67.0,0,42.554237,245,224,70.2,66.8,0,41.623806,220,352,72.9,66.7,0,32.319157,350,168,73.3,66.6,0,32.6909,160,339,72.3,66.6,0,30.740013,335,339,73.7,66.5,0,27.87388,335.0,196,71.9,66.8,0,35.8317,195,393,73.5,66.8,0,27.547869,380.0,248,70.4,66.6,0,42.35395,245,176,73.4,66.9,0,44.22086,175,249,72.0,66.9,0,46.411484,245,423,71.5,66.7,0,39.53632,420,162,72.6,66.8,0,25.689423,160,338,72.5,66.8,0,38.51244,335,308,73.2,66.6,0,32.130184,300,408,72.6,66.3,0,26.208935,400,197,71.7,66.6,0,36.601227,195,384,71.2,66.5,0,32.782234,380,353,70.5,66.8,0,30.368551,335,176,73.4,66.7,0,60.798462,175,246,71.6,66.8,0,45.619877,245,351,72.5,66.5,0,37.33399,350,162,73.4,66.7,0,31.721127,160,410,73.8,66.7,0,44.542126,415.8,234,72.7,66.9,0,39.341846,230,481,73.9,66.4,0,47.09053,479.6093,198,70.6,66.9,0,42.290375,195,382,73.6,66.6,0,42.84525,380.0,336,72.6,66.5,0,41.813843,335,179,73.0,66.6,0,57.283104,175,247,72.1,66.7,0,44.762375,245,423,72.8,66.6,0,46.028038,420,245,73.9,66.4,0,36.99351,246.12402,342,72.6,66.4,0,33.70098,335.0,107,72.1,66.6,0,33.214897,100,341,73.5,66.7,0,39.506783,335,197,71.9,284.9,0,32.222904,195,389,73.3,66.5,0,37.15517,380.0,339,72.1,66.6,0,42.22658,335,241,73.9,66.6,0,39.269455,244.99982,324,73.9,66.7,0,52.803738,328.88535,354,72.8,66.5,0,39.564583,350,163,72.5,66.6,0,42.15778,160.0,350,69.7,66.5,0,51.015198,335.0,235,73.9,66.5,0,43.545666,230.0,166,72.3,66.4,0,34.42162,150,201,71.5,67.0,0,44.27538,195,385,73.0,66.6,0,40.256184,380,578,70.4,66.6,0,67.10292,575,337,73.6,66.5,0,45.12355,335,253,73.4,66.8,0,42.715733,250.0,178,73.3,66.7,0,59.55993,175,193,73.7,66.7,0,29.360989,190,189,71.7,66.7,0,44.705765,185,303,70.9,66.7,0,40.451317,300,301,72.9,66.3,0,35.507755,300.0,212,69.7,66.5,0,55.760258,210,886,70.3,66.6,0,91.13433,880,89.5,89.6,89.7,146.8,102.8,117.7,3.1,0.0,30.16
20170811,600,72.9,81.2,32.77340995,27.35893333,249,47.1,44.6,5.65,74.8,72.6,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.6,74.0,63.8,100.0,100.0,43.4,62.0,100.0,0,74.1,0.9,63.0,1.8125,67.6,0,0,51.0,12.7,0,0,0,73.4,72.8,67.2,69.1,15,22.0,62.0,54.5,0,72.8,0.98,63.0,1.8125,63.2,0,0,85.7,74.1,14.8,4.8,0.4,15,15,92.7,65.0,84.0,100,29.0,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,1,72,1869,66.2,0,99.97555,2000.0,72.0,68.0,6512.6553,69.3,65.6,100,9000.0,631,73.6,65.4,0,91.84737,619.89984,127,71.9,66.9,0,55.070602,125,1838,72.7,66.0,0,99.96317,1850.0,767,78.9,73.0,0,0.010851872,700,729,73.2,66.3,0,51.960785,731.99963,492,73.8,66.5,0,62.760735,500.0,207,74.2,66.7,0,99.96322,250.0,332,72.2,67.5,0,29.657442,330,198,73.5,68.5,0,100.0,650,493,71.9,68.8,0,100,950,515,0,67.0,0,35.67809,500,513,73.2,67.1,0,36.192642,500,175,73.2,67.3,0,47.025566,175,247,69.5,67.5,0,42.554237,245,223,70.2,67.3,0,41.623806,220,352,72.9,67.3,0,32.319157,350,168,73.3,67.1,0,32.6909,160,339,72.4,67.1,0,30.740013,335,338,73.8,67.0,0,27.87388,335.0,197,72.3,67.4,0,35.8317,195,392,73.5,67.3,0,27.547869,380.0,246,70.4,67.1,0,42.35395,245,176,73.4,67.4,0,44.22086,175,247,72.1,67.4,0,46.411484,245,426,71.5,67.2,0,40.152916,420,161,72.6,67.3,0,25.689423,160,338,72.5,67.3,0,38.51244,335,308,73.2,67.1,0,32.130184,300,409,72.7,66.8,0,26.208935,400,198,71.7,67.1,0,36.601227,195,389,71.2,67.0,0,32.782234,380,348,70.5,67.3,0,30.073711,335,176,73.5,67.2,0,60.798462,175,247,71.6,67.3,0,45.025555,245,351,72.5,67.0,0,37.33399,350,163,73.3,67.2,0,31.721127,160,409,73.8,67.2,0,44.542126,415.8,234,72.8,67.4,0,39.341846,230,480,73.9,66.8,0,47.09053,479.6093,198,70.6,67.4,0,42.290375,195,390,73.6,67.1,0,43.2199,380.0,335,72.6,67.0,0,42.088306,335,179,73.1,67.1,0,57.283104,175,246,72.1,67.3,0,44.762375,245,425,72.8,67.1,0,46.028038,420,246,73.9,66.9,0,36.99351,246.12402,343,72.6,66.8,0,33.70098,335.0,109,72.2,67.0,0,33.214897,100,336,73.5,67.2,0,39.506783,335,197,71.9,284.9,0,32.222904,195,387,73.3,66.9,0,37.15517,380.0,339,72.1,67.1,0,42.22658,335,240,73.9,67.1,0,39.269455,244.99982,326,73.9,67.2,0,52.803738,328.88535,353,72.8,67.0,0,39.564583,350,163,72.6,67.1,0,42.15778,160.0,346,69.9,67.0,0,51.015198,335.0,234,73.9,67.0,0,43.545666,230.0,162,72.4,66.9,0,34.42162,150,200,71.6,67.5,0,44.27538,195,393,73.0,67.1,0,40.256184,380,586,70.5,67.1,0,67.10292,575,336,73.6,67.0,0,45.12355,335,252,73.5,67.3,0,42.715733,250.0,178,73.3,67.1,0,59.55993,175,193,73.8,67.1,0,29.360989,190,189,71.7,67.2,0,44.705765,185,303,71.0,67.1,0,40.451317,300,303,72.9,66.8,0,35.954395,300.0,211,69.7,67.0,0,55.760258,210,886,70.2,67.1,0,91.56881,880,89.5,89.6,89.8,143.8,102.8,117.9,1.0,0.0,30.16
20170811,605,72.7,81.8,32.7338421,35.84655833,248,46.4,43.8,5.65,73.7,71.0,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.65,7.5,200,72.4,74.2,63.5,100.0,100.0,44.1,62.0,100.0,0,74.1,0.9,63.0,1.8125,67.7,0,0,51.0,12.8,0,0,0,73.4,72.9,67.6,69.1,15,23.8,62.0,55.3,0,72.7,0.99,63.0,1.8125,63.4,0,0,84.3,74.3,15.0,4.5,1.5,15,15,92.7,65.0,84.0,100,30.0,0,73.4,1.3,65.913795,65.413795,0,13.3,0,0,0,20.0,0,72,1879,65.7,0,99.97555,2000.0,72.0,68.0,6512.6553,69.2,65.2,100,9000.0,553,73.5,64.9,0,73.01029,549.1,127,71.8,66.2,0,53.891937,125,1849,72.5,65.4,0,99.96317,1850.0,759,78.9,73.0,0,0.010851872,700,653,73.1,65.8,0,48.909313,659.9998,461,73.6,65.9,0,58.453987,463.9999,211,74.0,66.1,0,99.96322,250.0,336,72.0,66.8,0,29.657442,330,202,73.5,67.8,0,100.0,650,504,71.6,68.0,0,100,950,516,0,66.3,0,35.67809,500,511,73.0,66.4,0,35.74937,500,175,73.1,67.8,0,47.025566,175,247,69.6,67.9,0,42.554237,245,223,70.3,67.7,0,41.623806,220,353,72.9,67.6,0,32.319157,350,168,73.4,67.5,0,32.6909,160,338,72.5,67.6,0,30.740013,335,337,73.8,67.5,0,27.87388,335.0,196,72.5,67.8,0,35.8317,195,392,73.5,67.7,0,27.547869,380.0,247,70.4,67.6,0,42.35395,245,176,73.5,67.8,0,44.22086,175,247,72.1,67.8,0,46.411484,245,428,71.5,67.6,0,40.152916,420,162,72.6,67.7,0,25.689423,160,336,72.5,67.7,0,38.51244,335,308,73.3,67.5,0,32.130184,300,409,72.7,67.3,0,26.208935,400,197,71.7,67.5,0,36.601227,195,394,71.3,67.4,0,32.782234,380,347,70.6,67.7,0,30.073711,335,175,73.5,67.6,0,61.23136,175,248,71.6,67.7,0,45.025555,245,351,72.5,67.4,0,37.33399,350,162,73.3,67.6,0,31.721127,160,411,73.8,67.6,0,44.383396,415.8,233,72.8,67.8,0,39.341846,230,479,73.9,67.3,0,47.09053,479.6093,197,70.7,67.8,0,42.290375,195,393,73.6,67.5,0,43.2199,380.0,341,72.6,67.4,0,42.088306,335,179,73.1,67.5,0,57.283104,175,246,72.2,67.6,0,44.762375,245,422,72.8,67.5,0,46.028038,420,243,73.9,67.3,0,36.99351,246.12402,342,72.6,67.3,0,33.70098,335.0,106,72.2,67.5,0,33.214897,100,341,73.5,67.6,0,39.506783,335,197,71.9,284.9,0,32.222904,195,389,73.3,67.3,0,37.15517,380.0,341,72.2,67.5,0,42.22658,335,240,73.9,67.5,0,39.269455,244.99982,326,73.9,67.6,0,52.803738,328.88535,353,72.8,67.4,0,39.564583,350,163,72.6,67.5,0,42.15778,160.0,352,70.0,67.4,0,51.015198,335.0,233,73.9,67.4,0,43.545666,230.0,162,72.4,67.3,0,34.42162,150,200,71.6,67.9,0,44.27538,195,389,73.0,67.6,0,40.256184,380,582,70.5,67.5,0,67.10292,575,336,73.6,67.5,0,45.12355,335,253,73.5,67.7,0,42.715733,250.0,178,73.3,67.5,0,59.55993,175,192,73.8,67.6,0,29.360989,190,189,71.8,67.6,0,44.705765,185,305,71.0,67.6,0,40.451317,300,304,72.9,67.3,0,35.954395,300.0,211,69.8,67.5,0,55.760258,210,884,70.2,67.5,0,91.087364,880,89.4,89.5,89.9,143.8,102.8,117.9,1.1,0.0,30.16
20170811,610,72.8,80.6,32.58123756,35.84655833,252,47.1,44.6,5.6,75.2,72.2,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.2,74.4,62.8,100.0,100.0,43.7,62.0,100.0,0,74.1,0.95,63.0,1.8125,67.7,0,0,51.1,12.7,0,0,0,73.4,72.9,67.7,69.3,15,25.7,62.0,54.1,0,72.8,1.02,63.0,1.8125,63.4,0,0,83.4,74.3,14.7,4.5,1.0,15,15,93.3,65.0,84.0,100,30.1,0,73.4,1.3,65.913795,65.413795,0,13.4,0,0,1,20.7,0,72,1894,65.1,0,99.97555,2000.0,72.0,68.0,6694.7363,69.1,64.6,100,9000.0,480,73.3,64.3,0,62.858875,478.30017,128,71.7,65.5,0,53.471817,125,1861,72.3,64.7,0,99.412415,1850.0,750,79.0,73.1,0,0.010851872,700,603,72.9,65.3,0,47.034313,600.0,430,73.4,65.3,0,55.619633,428.0,215,73.7,65.4,0,99.96322,242.49992,333,71.8,66.1,0,30.408394,330,205,73.4,67.1,0,100.0,650,511,71.3,67.3,0,100,950,515,0,65.6,0,34.797295,500,510,72.8,65.6,0,35.150352,500,176,73.1,68.0,0,47.025566,175,249,69.7,68.2,0,42.554237,245,224,70.3,68.0,0,41.623806,220,354,72.9,68.0,0,32.319157,350,168,73.4,67.8,0,32.6909,160,340,72.5,67.9,0,30.740013,335,340,73.8,67.8,0,27.87388,335.0,197,72.3,68.1,0,35.8317,195,392,73.5,68.0,0,27.547869,380.0,248,70.4,67.9,0,42.35395,245,177,73.5,68.1,0,44.22086,175,249,72.1,68.1,0,46.411484,245,428,71.6,67.9,0,40.152916,420,162,72.6,68.0,0,25.689423,160,344,72.6,68.1,0,38.95356,335,308,73.3,67.9,0,32.130184,300,408,72.7,67.6,0,26.208935,400,199,71.7,67.9,0,36.601227,195,397,71.3,67.7,0,32.782234,380,350,70.6,68.1,0,30.073711,335,178,73.5,67.9,0,60.618084,175,248,71.7,68.0,0,45.025555,245,354,72.5,67.7,0,37.33399,350,163,73.3,67.9,0,31.721127,160,412,73.8,67.9,0,44.102566,415.8,234,72.9,68.2,0,39.341846,230,482,73.9,67.6,0,47.09053,479.6093,199,70.8,68.2,0,42.290375,195,392,73.6,67.9,0,43.2199,380.0,339,72.7,67.7,0,42.088306,335,180,73.1,67.8,0,57.283104,175,247,72.2,67.9,0,44.762375,245,425,72.8,67.8,0,46.028038,420,245,73.9,67.6,0,36.99351,246.12402,344,72.6,67.6,0,33.70098,335.0,106,72.2,67.8,0,33.214897,100,341,73.5,68.0,0,39.506783,335,198,72.0,284.9,0,32.222904,195,393,73.3,67.7,0,37.15517,380.0,340,72.2,67.8,0,42.22658,335,241,73.9,67.8,0,39.269455,244.99982,329,73.9,67.9,0,52.803738,328.88535,355,72.8,67.8,0,39.564583,350,164,72.6,67.8,0,42.15778,160.0,357,70.1,67.7,0,51.015198,335.0,236,74.0,67.8,0,43.545666,230.0,165,72.4,67.6,0,34.42162,150,201,71.6,68.2,0,44.27538,195,386,73.0,67.9,0,40.661266,380,583,70.6,67.8,0,67.10292,575,337,73.6,67.8,0,45.12355,335,253,73.6,68.0,0,42.715733,250.0,178,73.3,67.9,0,59.55993,175,193,73.8,67.9,0,29.360989,190,190,71.8,67.9,0,44.705765,185,313,71.0,67.9,0,40.97367,300,304,72.9,67.6,0,35.954395,300.0,212,69.8,67.7,0,55.760258,210,889,70.3,67.8,0,90.85251,880,89.4,89.5,89.6,144.8,102.8,118.0,0.6,1.5,30.16
20170811,615,72.8,80.6,32.58123756,35.84655833,247,46.7,44.0,5.6,75.2,72.9,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,72.0,74.0,62.7,100.0,100.0,43.2,62.0,100.0,0,73.8,0.95,63.0,1.8125,67.7,0,0,51.6,12.9,0,0,0,73.4,72.9,67.8,69.1,15,27.7,62.0,55.6,0,72.8,1.01,63.0,1.8125,63.5,0,0,82.9,74.2,15.2,4.5,2.0,15,15,93.1,65.0,84.2,100,29.9,0,73.4,1.3,65.913795,65.413795,0,13.2,0,0,1,20.1,0,72,1897,64.9,0,99.97555,2000.0,72.0,68.0,6694.7363,69.0,64.3,100,9000.0,408,73.2,64.1,0,56.08722,407.49963,127,71.6,65.1,0,52.80663,125,1862,72.2,64.5,0,99.30224,1850.0,745,79.0,73.0,0,0.010851872,700,606,72.8,65.0,0,47.034313,600.0,394,73.3,65.0,0,53.48466,392.00018,216,73.3,65.1,0,99.96322,235.5,334,71.6,65.8,0,30.408394,330,206,73.3,66.7,0,100.0,650,517,71.2,66.9,0,100,950,514,0,65.2,0,34.194016,500,510,72.7,65.3,0,35.150352,500,176,73.3,68.2,0,47.025566,175,248,69.7,68.4,0,42.554237,245,225,70.4,68.1,0,41.623806,220,354,72.9,68.2,0,32.319157,350,168,73.4,68.0,0,32.6909,160,340,72.5,68.1,0,30.740013,335,339,73.8,68.0,0,27.87388,335.0,197,72.2,68.3,0,35.8317,195,392,73.5,68.3,0,27.239037,380.0,248,70.4,68.1,0,42.35395,245,177,73.5,68.3,0,44.22086,175,250,72.1,68.2,0,46.411484,245,429,71.6,68.0,0,40.152916,420,161,72.6,68.2,0,25.689423,160,346,72.6,68.2,0,38.95356,335,308,73.3,68.1,0,32.130184,300,409,72.8,67.8,0,26.208935,400,198,71.8,68.1,0,36.601227,195,402,71.3,67.9,0,32.782234,380,346,70.7,68.2,0,30.073711,335,177,73.5,68.0,0,60.618084,175,251,71.7,68.1,0,45.025555,245,352,72.5,67.9,0,37.33399,350,162,73.3,68.1,0,31.721127,160,413,73.8,68.1,0,44.102566,415.8,235,72.9,68.4,0,39.341846,230,481,73.9,67.9,0,47.09053,479.6093,200,70.8,68.3,0,42.290375,195,392,73.6,68.1,0,43.2199,380.0,338,72.7,67.9,0,41.813843,335,180,73.2,68.0,0,57.283104,175,248,72.3,68.1,0,44.762375,245,425,72.8,68.0,0,46.028038,420,246,73.9,67.8,0,36.99351,246.12402,343,72.6,67.8,0,33.70098,335.0,109,72.3,68.1,0,33.214897,100,343,73.5,68.2,0,39.506783,335,198,72.0,284.7,0,32.222904,195,390,73.3,67.9,0,37.15517,380.0,342,72.2,68.0,0,42.22658,335,241,73.9,68.0,0,39.269455,244.99982,330,73.9,68.0,0,52.803738,328.88535,357,72.8,67.9,0,39.564583,350,164,72.6,68.0,0,42.15778,160.0,357,70.2,67.9,0,51.015198,335.0,235,74.0,68.0,0,43.545666,230.0,169,72.5,67.9,0,34.42162,150,201,71.6,68.5,0,44.27538,195,385,73.0,68.0,0,40.661266,380,583,70.6,67.9,0,67.10292,575,337,73.6,68.1,0,45.12355,335,254,73.6,68.3,0,42.715733,250.0,179,73.3,68.2,0,59.047527,175,193,73.8,68.1,0,29.360989,190,189,71.9,68.2,0,44.705765,185,311,71.0,68.0,0,40.97367,300,304,72.9,67.8,0,35.954395,300.0,212,69.8,67.9,0,55.760258,210,892,70.3,67.9,0,90.61766,880,89.4,89.4,89.7,144.8,102.8,117.6,-0.3,0.1,30.16
20170811,620,72.9,80.4,32.6195463,35.84655833,247,46.9,44.2,5.6,74.7,72.6,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.9,74.3,62.7,100.0,100.0,42.9,62.0,100.0,0,73.9,1.0,63.0,1.8125,67.7,0,0,51.4,13.0,0,0,0,73.5,72.9,67.6,69.2,15,29.5,62.0,57.0,0,72.9,1.0,63.0,1.8125,63.5,0,0,83.2,74.3,16.4,4.8,1.2,15,15,93.0,65.0,84.2,100,29.9,0,73.4,1.3,65.913795,65.413795,0,13.1,0,0,0,20.0,0,72,1919,64.9,0,99.97555,2000.0,72.0,68.0,6694.7363,68.9,64.3,100,9000.0,339,73.1,64.1,0,51.387035,336.69983,127,71.5,65.0,0,52.37484,125,1868,72.0,64.5,0,98.971725,1850.0,737,79.0,73.0,0,0.010851872,700,611,72.8,64.9,0,46.47059,600.0,357,73.2,65.0,0,49.349693,355.99982,131,73.0,65.1,0,56.486023,125.0,339,71.6,65.7,0,30.408394,330,210,73.2,66.4,0,100.0,650,528,71.0,66.7,0,100,950,516,0,65.1,0,34.194016,500,511,72.5,65.1,0,35.150352,500,176,73.4,68.2,0,47.025566,175,247,69.8,68.3,0,42.554237,245,224,70.4,68.1,0,41.623806,220,352,73.0,68.1,0,32.319157,350,168,73.5,68.1,0,32.6909,160,340,72.5,68.1,0,30.740013,335,339,73.9,68.0,0,27.87388,335.0,196,72.2,68.4,0,35.8317,195,387,73.5,68.2,0,27.239037,380.0,248,70.5,68.0,0,42.35395,245,177,73.5,68.1,0,44.22086,175,249,72.1,68.1,0,46.411484,245,427,71.6,67.9,0,40.152916,420,161,72.6,68.2,0,25.689423,160,343,72.6,68.2,0,38.95356,335,308,73.3,68.2,0,32.130184,300,410,72.8,67.8,0,26.208935,400,198,71.8,68.1,0,36.601227,195,404,71.4,67.9,0,32.782234,380,358,70.7,68.2,0,30.073711,335,179,73.6,67.8,0,61.06301,175,248,71.7,68.1,0,45.025555,245,355,72.6,67.8,0,37.87506,350,162,73.3,68.0,0,31.721127,160,415,73.8,68.0,0,44.871796,415.8,234,72.9,68.4,0,39.341846,230,481,73.9,67.8,0,47.09053,479.6093,200,70.9,68.3,0,42.72849,195,384,73.6,68.1,0,42.24165,380.0,336,72.7,67.8,0,41.050117,335,179,73.2,67.9,0,57.283104,175,247,72.3,68.0,0,44.762375,245,424,72.8,67.9,0,46.028038,420,245,73.9,67.7,0,36.99351,246.12402,339,72.7,67.8,0,33.70098,335.0,110,72.3,68.1,0,33.214897,100,342,73.5,68.2,0,39.506783,335,198,72.0,285.0,0,32.222904,195,387,73.3,67.9,0,37.15517,380.0,341,72.2,67.9,0,42.22658,335,242,73.9,67.9,0,39.269455,244.99982,327,73.9,67.9,0,52.803738,328.88535,355,72.8,67.8,0,39.564583,350,163,72.6,68.0,0,42.15778,160.0,350,70.3,67.8,0,51.015198,335.0,234,74.0,68.1,0,43.545666,230.0,163,72.5,67.9,0,34.42162,150,200,71.7,68.5,0,44.27538,195,382,73.0,68.0,0,40.661266,380,581,70.7,67.7,0,67.10292,575,337,73.6,68.2,0,45.12355,335,253,73.6,68.4,0,42.715733,250.0,178,73.4,68.2,0,59.047527,175,193,73.9,68.2,0,29.360989,190,189,72.0,68.1,0,44.705765,185,314,71.0,68.0,0,40.97367,300,304,72.9,67.7,0,35.954395,300.0,211,69.9,67.8,0,55.760258,210,887,70.3,67.7,0,91.06388,880,89.3,89.4,89.8,143.8,102.8,117.8,1.1,1.6,30.16
20170811,625,73.2,79.9,32.75327353,35.84655833,250,47.1,44.3,5.6,77.1,73.7,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.8,74.2,62.8,100.0,100.0,42.5,62.0,100.0,0,73.9,1.0,63.0,1.8125,67.7,0,0,51.3,12.9,0,0,0,73.5,72.9,67.3,69.1,15,31.2,62.0,55.4,0,72.9,0.99,63.0,1.8125,63.6,0,0,83.9,74.1,15.3,4.4,1.6,15,15,92.8,65.0,84.2,100,29.5,0,73.4,1.3,65.913795,65.413795,0,13.1,0,0,1,21.9,1,72,1928,64.8,0,99.97555,2000.0,72.0,68.0,6694.7363,68.8,64.3,100,9000.0,263,73.0,64.1,0,44.579044,260.0,126,71.4,64.9,0,51.873028,125,1873,71.8,64.4,0,98.76362,1850.0,730,79.0,72.9,0,0.010851872,700,606,72.7,64.8,0,45.943626,600.0,323,73.2,65.0,0,47.65644,319.99982,125,73.2,65.1,0,55.48063,125.0,338,71.5,65.6,0,28.999075,330,212,73.1,66.3,0,100.0,650,536,70.9,66.6,0,100,950,515,0,65.0,0,33.747585,500,514,72.4,65.0,0,35.150352,500,175,73.5,67.9,0,47.46804,175,246,69.8,68.1,0,42.554237,245,223,70.4,67.8,0,41.623806,220,351,73.0,67.9,0,32.319157,350,168,73.5,67.9,0,32.6909,160,339,72.5,68.0,0,30.740013,335,337,73.9,67.9,0,27.87388,335.0,196,72.2,68.3,0,35.8317,195,389,73.5,68.1,0,27.239037,380.0,248,70.5,67.8,0,42.35395,245,176,73.5,67.8,0,44.22086,175,248,72.1,67.9,0,46.411484,245,427,71.6,67.7,0,40.152916,420,162,72.6,68.1,0,25.689423,160,341,72.6,68.0,0,38.95356,335,308,73.3,68.1,0,32.130184,300,408,72.8,67.7,0,26.208935,400,198,71.8,68.0,0,36.601227,195,409,71.4,67.7,0,32.782234,380,345,70.8,68.0,0,30.073711,335,178,73.6,67.5,0,61.06301,175,249,71.7,67.8,0,45.025555,245,354,72.6,67.5,0,37.87506,350,162,73.3,67.9,0,31.721127,160,414,73.8,67.8,0,44.871796,415.8,234,73.0,68.3,0,39.341846,230,479,74.0,67.6,0,47.09053,479.6093,199,70.9,68.2,0,42.72849,195,381,73.6,67.9,0,42.69955,380.0,337,72.7,67.5,0,41.83771,335,179,73.2,67.6,0,57.283104,175,246,72.3,67.7,0,44.762375,245,423,72.8,67.7,0,46.028038,420,244,73.9,67.5,0,36.99351,246.12402,341,72.7,67.6,0,33.70098,335.0,108,72.4,68.1,0,33.214897,100,340,73.5,68.0,0,39.506783,335,197,72.0,284.8,0,32.222904,195,392,73.3,67.7,0,37.15517,380.0,339,72.2,67.7,0,42.22658,335,267,74.0,67.6,0,40.94593,263.0,325,73.9,67.6,0,52.803738,328.88535,353,72.8,67.6,0,39.564583,350,163,72.6,67.9,0,42.15778,160.0,348,70.4,67.6,0,51.015198,335.0,234,74.0,68.0,0,43.545666,230.0,163,72.5,67.8,0,34.42162,150,200,71.7,68.4,0,44.27538,195,386,73.1,67.8,0,40.661266,380,578,70.7,67.4,0,67.10292,575,337,73.6,68.2,0,45.12355,335,253,73.6,68.3,0,42.715733,250.0,178,73.4,68.2,0,59.047527,175,192,73.9,68.1,0,29.360989,190,189,71.9,67.9,0,44.705765,185,311,71.1,67.7,0,40.97367,300,304,72.9,67.5,0,35.954395,300.0,211,69.9,67.6,0,55.760258,210,887,70.2,67.4,0,91.58055,880,89.3,89.4,89.8,145.8,102.8,117.5,2.1,0.0,30.16
20170811,630,72.8,80.7,32.60040055,35.84655833,250,47.0,44.0,5.6,72.9,70.0,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.7,73.8,62.7,100.0,100.0,42.1,62.0,100.0,0,73.7,1.05,63.0,1.8125,68.0,0,0,51.7,12.9,0,0,0,73.5,72.9,66.8,69.4,15,32.6,62.0,57.0,0,72.9,1.01,63.0,1.8125,63.6,0,0,84.9,74.6,15.5,4.8,1.0,15,15,92.9,65.0,84.2,100,30.6,0,73.4,1.3,65.913795,65.413795,0,13.1,0,0,0,20.0,0,72,1935,64.7,0,99.97555,2000.0,72.0,68.0,6694.7363,68.7,64.2,100,9000.0,263,72.9,64.0,0,44.579044,260.0,126,71.4,64.8,0,51.873028,125,1866,71.7,64.3,0,71.91823,1798.9995,727,79.0,72.8,0,0.010851872,700,609,72.6,64.7,0,45.943626,600.0,301,73.3,64.9,0,45.030674,301.99982,126,73.3,65.1,0,55.48063,125.0,339,71.5,65.4,0,28.999075,330,213,73.0,66.2,0,100.0,650,539,70.9,66.4,0,100,950,515,0,64.9,0,33.747585,500,514,72.3,64.9,0,35.150352,500,176,73.5,67.6,0,47.46804,175,247,69.8,67.8,0,42.554237,245,223,70.4,67.5,0,41.623806,220,353,73.0,67.6,0,32.319157,350,168,73.5,67.7,0,32.6909,160,339,72.6,67.7,0,30.740013,335,337,73.9,67.6,0,27.87388,335.0,197,72.2,68.1,0,35.8317,195,387,73.5,67.9,0,27.239037,380.0,248,70.5,67.5,0,42.35395,245,177,73.5,67.5,0,44.22086,175,249,72.1,67.6,0,46.411484,245,429,71.7,67.3,0,40.152916,420,162,72.7,67.8,0,25.689423,160,344,72.6,67.8,0,38.95356,335,308,73.4,67.9,0,32.130184,300,409,72.8,67.4,0,26.208935,400,198,71.9,67.8,0,36.601227,195,395,71.5,67.4,0,32.782234,380,352,70.8,67.7,0,30.073711,335,179,73.6,67.2,0,61.06301,175,249,71.8,67.5,0,45.025555,245,354,72.6,67.2,0,37.87506,350,162,73.3,67.6,0,31.721127,160,415,73.8,67.5,0,44.871796,415.8,235,73.0,68.1,0,39.341846,230,481,73.9,67.3,0,47.09053,479.6093,199,70.9,67.9,0,42.72849,195,388,73.6,67.7,0,42.69955,380.0,338,72.7,67.2,0,41.83771,335,178,73.3,67.3,0,57.283104,175,247,72.4,67.3,0,44.762375,245,422,72.8,67.4,0,46.028038,420,245,73.9,67.2,0,36.99351,246.12402,341,72.7,67.3,0,33.70098,335.0,107,72.4,67.9,0,33.214897,100,342,73.5,67.8,0,39.506783,335,198,72.1,285.0,0,32.222904,195,386,73.4,67.4,0,37.15517,380.0,340,72.2,67.4,0,42.22658,335,267,74.0,67.3,0,40.94593,263.0,324,74.0,67.3,0,52.803738,328.88535,355,72.8,67.3,0,39.564583,350,163,72.6,67.6,0,42.15778,160.0,351,70.4,67.3,0,51.015198,335.0,257,74.0,67.8,0,45.570557,257.05054,160,72.5,67.6,0,34.42162,150,201,71.7,68.1,0,44.27538,195,387,73.1,67.5,0,40.661266,380,582,70.8,67.1,0,67.092445,575,336,73.6,68.0,0,45.12355,335,253,73.7,68.0,0,42.715733,250.0,178,73.4,68.0,0,59.047527,175,193,73.9,67.9,0,29.360989,190,190,72.0,67.7,0,44.705765,185,314,71.1,67.4,0,40.97367,300,303,72.9,67.2,0,35.954395,300.0,211,69.9,67.3,0,55.760258,210,887,70.2,67.0,0,90.934715,880,89.2,89.3,89.6,144.8,102.8,117.3,1.1,-0.1,30.16
20170811,635,73.0,80.2,32.65775088,35.84655833,251,47.3,44.4,5.6,76.2,74.0,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,73.8,63.0,100.0,100.0,42.1,62.0,100.0,0,73.7,1.05,63.0,1.8125,68.2,0,0,51.6,12.9,0,0,0,73.5,72.9,66.8,69.1,15,34.0,62.0,56.6,0,72.8,1.0,63.0,1.8125,63.6,0,0,85.7,74.2,15.7,4.4,1.1,15,15,94.0,65.0,84.2,100,30.9,0,73.4,1.3,65.913795,65.413795,0,13.1,0,0,1,21.0,1,72,1963,64.8,0,99.97555,2000.0,72.0,68.0,6872.178,68.7,64.3,100,9000.0,264,72.9,64.0,0,42.931557,260.0,126,71.3,64.8,0,51.371223,125,1706,71.7,64.4,0,58.183376,1696.9995,717,79.0,72.7,0,0.010851872,700,610,72.6,64.7,0,46.311275,600.0,269,73.3,64.9,0,42.503067,266.00018,126,73.3,65.1,0,55.8975,125.0,336,71.5,65.4,0,28.546446,330,216,72.9,66.1,0,100.0,650,546,70.8,66.4,0,100,950,515,0,64.9,0,33.313225,500,511,72.3,64.9,0,34.70708,500,176,73.5,67.3,0,47.46804,175,247,69.9,67.5,0,42.554237,245,224,70.4,67.3,0,41.623806,220,351,73.0,67.3,0,32.319157,350,168,73.5,67.4,0,32.6909,160,340,72.6,67.5,0,30.740013,335,338,73.9,67.4,0,27.87388,335.0,197,72.2,67.9,0,35.8317,195,398,73.5,67.6,0,27.239037,380.0,247,70.5,67.3,0,43.163967,245,177,73.6,67.2,0,44.22086,175,248,72.2,67.3,0,46.411484,245,428,71.7,67.1,0,40.152916,420,161,72.7,67.6,0,25.689423,160,345,72.7,67.5,0,38.95356,335,308,73.4,67.7,0,32.130184,300,410,72.9,67.2,0,26.208935,400,197,71.9,67.6,0,36.601227,195,413,71.5,67.1,0,32.782234,380,357,70.8,67.4,0,30.073711,335,178,73.6,66.9,0,61.06301,175,250,71.8,67.2,0,45.025555,245,352,72.6,66.9,0,37.87506,350,162,73.3,67.3,0,31.721127,160,414,73.8,67.2,0,44.871796,415.8,233,73.0,67.9,0,39.341846,230,478,74.0,67.1,0,47.09053,479.6093,199,71.0,67.7,0,42.72849,195,389,73.7,67.4,0,42.69955,380.0,340,72.7,66.9,0,41.83771,335,179,73.3,67.0,0,57.283104,175,248,72.4,67.1,0,44.762375,245,423,72.8,67.1,0,46.028038,420,246,73.9,67.0,0,36.99351,246.12402,342,72.7,67.1,0,33.70098,335.0,107,72.4,67.6,0,33.214897,100,340,73.5,67.5,0,39.506783,335,198,72.1,285.0,0,32.222904,195,390,73.4,67.2,0,37.15517,380.0,340,72.2,67.1,0,42.22658,335,265,73.9,67.0,0,40.94593,263.0,332,74.0,67.0,0,53.334747,328.88535,353,72.8,67.0,0,39.564583,350,163,72.6,67.4,0,42.15778,160.0,350,70.4,67.0,0,51.015198,335.0,257,74.0,67.6,0,45.570557,257.05054,160,72.6,67.3,0,34.42162,150,201,71.7,67.9,0,44.27538,195,388,73.1,67.2,0,40.661266,380,582,70.8,66.8,0,67.092445,575,337,73.6,67.8,0,45.12355,335,253,73.7,67.8,0,42.715733,250.0,179,73.4,67.7,0,59.047527,175,193,73.9,67.7,0,29.360989,190,190,72.0,67.5,0,44.705765,185,311,71.1,67.1,0,40.97367,300,304,72.9,66.9,0,35.954395,300.0,212,69.9,67.0,0,55.760258,210,888,70.2,66.8,0,90.99342,880,89.2,89.3,89.8,142.8,102.8,117.5,1.1,0.0,30.16
20170811,640,72.7,81.8,32.7338421,35.84655833,249,47.0,43.6,5.6,74.4,71.1,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.6,74.3,63.0,100.0,100.0,42.1,62.0,100.0,0,74.0,1.05,63.0,1.8125,68.5,0,0,51.5,12.9,0,0,0,73.5,72.9,66.2,69.4,15,35.2,62.0,56.5,0,72.8,1.0,63.0,1.8125,63.6,0,0,86.6,74.6,15.4,4.9,1.1,15,15,94.2,65.0,84.2,100,29.9,0,73.4,1.3,65.913795,65.413795,0,13.1,0,0,1,20.3,0,72,1894,64.7,0,85.805115,1855.9995,72.0,68.0,6694.7363,68.6,64.3,100,9000.0,263,72.9,64.1,0,42.41066,260.0,127,71.2,64.8,0,51.371223,125,1594,71.6,64.4,0,51.27923,1594.9998,710,79.0,72.6,0,0.010851872,700,612,72.5,64.8,0,45.857845,600.0,232,73.3,65.0,0,39.65644,230.00018,128,73.2,65.1,0,55.443848,125.0,337,71.4,65.5,0,28.546446,330,218,72.9,66.1,0,100.0,650,551,70.7,66.4,0,100,950,516,0,64.9,0,33.313225,500,514,72.2,65.0,0,34.70708,500,176,73.5,67.0,0,47.46804,175,247,69.9,67.2,0,42.554237,245,224,70.4,67.0,0,41.623806,220,352,73.0,67.0,0,32.319157,350,168,73.5,67.2,0,32.6909,160,341,72.6,67.2,0,30.740013,335,338,73.9,67.2,0,27.87388,335.0,197,72.2,67.7,0,35.8317,195,394,73.5,67.3,0,26.139593,380.0,248,70.4,67.0,0,43.163967,245,176,73.6,66.9,0,44.22086,175,248,72.1,67.0,0,46.411484,245,429,71.6,66.8,0,40.152916,420,161,72.8,67.3,0,25.689423,160,344,72.6,67.2,0,38.95356,335,308,73.4,67.4,0,32.130184,300,411,72.9,66.8,0,26.208935,400,198,71.9,67.3,0,36.601227,195,393,71.5,66.8,0,32.782234,380,347,70.8,67.1,0,30.073711,335,178,73.6,66.5,0,61.06301,175,250,71.8,66.9,0,45.025555,245,354,72.6,66.6,0,37.87506,350,162,73.3,67.0,0,31.721127,160,414,73.8,66.8,0,44.871796,415.8,234,73.0,67.7,0,39.341846,230,480,73.9,66.8,0,47.09053,479.6093,199,71.0,67.3,0,42.72849,195,388,73.7,67.1,0,42.69955,380.0,338,72.7,66.6,0,41.83771,335,179,73.3,66.7,0,57.283104,175,246,72.4,66.7,0,44.762375,245,422,72.8,66.8,0,46.028038,420,245,73.9,66.7,0,36.99351,246.12402,342,72.7,66.8,0,33.70098,335.0,107,72.4,67.4,0,33.214897,100,339,73.5,67.3,0,39.506783,335,197,72.1,284.8,0,32.222904,195,387,73.4,66.8,0,37.15517,380.0,339,72.2,66.8,0,42.22658,335,267,74.0,66.7,0,40.94593,263.0,328,73.9,66.7,0,53.334747,328.88535,353,72.8,66.6,0,39.564583,350,163,72.6,67.1,0,42.15778,160.0,349,70.4,66.7,0,51.015198,335.0,258,74.0,67.4,0,45.570557,257.05054,159,72.6,67.0,0,34.42162,150,200,71.7,67.7,0,44.27538,195,389,73.1,66.9,0,40.661266,380,583,70.8,66.5,0,67.092445,575,337,73.6,67.5,0,45.12355,335,252,73.7,67.6,0,42.715733,250.0,179,73.4,67.5,0,59.047527,175,192,73.9,67.4,0,29.360989,190,189,71.9,67.2,0,44.705765,185,311,71.0,66.8,0,40.97367,300,303,72.9,66.6,0,35.954395,300.0,211,69.9,66.6,0,55.760258,210,888,70.1,66.4,0,90.934715,880,89.1,89.2,89.7,145.8,102.8,117.6,1.1,0.0,30.16
20170811,645,72.6,81.4,32.58044135,35.84655833,251,47.1,44.3,5.6,75.2,72.8,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.6,63.0,100.0,100.0,42.0,62.0,100.0,0,74.1,1.15,63.0,1.8125,68.5,0,0,51.3,12.7,0,0,0,73.5,73.0,65.9,69.2,15,36.1,62.0,53.6,0,72.8,1.02,63.0,1.8125,63.6,0,0,87.4,74.5,14.5,4.5,1.5,15,15,93.0,65.0,84.2,100,29.9,0,73.4,1.3,65.913795,65.413795,0,13.1,0,0,1,20.4,0,72,1659,64.7,0,66.536255,1639.9995,72.0,68.0,6872.178,68.6,64.3,100,9000.0,265,72.8,64.1,0,42.689278,260.0,127,71.2,64.8,0,50.706036,125,1498,71.5,64.4,0,46.260254,1493.0,692,79.1,72.5,0,0.86814976,700,613,72.5,64.7,0,45.232845,600.0,215,73.4,65.0,0,38.8589,212.00009,127,73.2,65.1,0,54.30358,125.0,333,71.4,65.4,0,27.970373,330,222,72.8,66.0,0,100.0,650,563,70.7,66.3,0,100,950,515,0,64.9,0,32.697876,500,510,72.2,64.9,0,34.191925,500,176,73.5,66.7,0,47.46804,175,246,69.8,66.9,0,42.554237,245,224,70.5,66.7,0,41.623806,220,353,73.0,66.6,0,32.319157,350,168,73.5,66.9,0,32.6909,160,341,72.5,66.9,0,30.740013,335,338,73.9,66.8,0,27.87388,335.0,197,72.1,67.4,0,35.8317,195,397,73.5,67.1,0,26.139593,380.0,248,70.4,66.7,0,43.163967,245,177,73.6,66.6,0,44.22086,175,249,72.1,66.6,0,46.411484,245,430,71.6,66.4,0,40.152916,420,161,72.8,67.0,0,25.689423,160,346,72.6,66.8,0,38.95356,335,308,73.4,67.2,0,32.130184,300,410,72.9,66.6,0,26.208935,400,198,71.9,67.1,0,36.601227,195,413,71.5,66.4,0,32.782234,380,356,70.8,66.8,0,30.073711,335,178,73.6,66.2,0,61.06301,175,249,71.8,66.6,0,45.025555,245,354,72.6,66.3,0,37.87506,350,162,73.4,66.7,0,31.721127,160,415,73.8,66.5,0,44.871796,415.8,234,73.0,67.4,0,39.341846,230,481,73.9,66.5,0,47.09053,479.6093,200,70.9,67.0,0,42.72849,195,386,73.7,66.8,0,42.69955,380.0,338,72.8,66.3,0,41.83771,335,179,73.2,66.4,0,57.283104,175,248,72.4,66.4,0,44.762375,245,425,72.8,66.5,0,46.028038,420,247,73.9,66.3,0,36.99351,246.12402,342,72.7,66.5,0,33.70098,335.0,107,72.4,67.1,0,33.214897,100,342,73.5,67.0,0,39.506783,335,198,72.1,284.6,0,32.222904,195,383,73.4,66.6,0,37.15517,380.0,340,72.2,66.5,0,42.22658,335,267,74.0,66.4,0,40.94593,263.0,332,73.9,66.3,0,53.334747,328.88535,353,72.8,66.3,0,39.564583,350,163,72.6,66.8,0,42.15778,160.0,346,70.5,66.4,0,51.015198,335.0,258,74.0,67.1,0,45.570557,257.05054,163,72.6,66.7,0,34.42162,150,200,71.7,67.4,0,44.27538,195,386,73.1,66.6,0,40.661266,380,585,70.8,66.1,0,67.092445,575,337,73.6,67.3,0,45.12355,335,254,73.7,67.3,0,42.715733,250.0,179,73.5,67.2,0,59.047527,175,193,73.9,67.1,0,29.360989,190,189,71.9,66.8,0,44.705765,185,310,71.0,66.5,0,40.97367,300,304,72.9,66.3,0,35.954395,300.0,211,69.8,66.3,0,55.760258,210,890,70.1,66.1,0,90.84077,880,89.1,89.2,89.6,143.8,102.8,117.2,1.0,0.0,30.16
