20170811,650,73.0,81.0,32.81214624,35.84655833,250,47.1,44.0,5.6,75.2,72.9,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.4,63.3,100.0,100.0,41.0,62.8,100.0,0,74.0,1.15,63.8,1.8125,68.6,0,0,51.6,12.6,0,0,0,73.5,72.9,65.5,69.0,15,36.7,62.4,57.7,0,72.9,1.0,63.8,1.8125,63.7,0,0,88.5,74.3,17.2,4.9,1.0,15,15,92.9,65.0,84.2,100,29.6,0,73.4,1.3,66.155174,65.655174,0,13.1,0,0,0,20.0,1,72,1439,65.0,0,57.537598,1424.0,72.0,68.0,7045.323,68.6,64.6,100,9000.0,266,72.8,64.2,0,41.804966,260.0,127,71.1,65.0,0,50.274246,125,1448,71.5,64.6,0,44.705593,1442.0,684,79.1,71.7,0,12.197504,700,608,72.4,64.9,0,44.77941,600.0,202,73.5,65.2,0,38.18405,200.0,126,73.2,65.2,0,53.849922,125.0,338,71.4,65.6,0,27.970373,330,225,72.8,66.1,0,100.0,650,574,70.7,66.4,0,100,950,516,0,65.0,0,32.697876,500,515,72.1,65.0,0,34.191925,500,176,73.5,66.4,0,47.46804,175,248,69.8,66.6,0,42.554237,245,224,70.5,66.4,0,41.623806,220,354,72.9,66.3,0,32.319157,350,168,73.5,66.5,0,32.6909,160,340,72.5,66.6,0,30.740013,335,341,73.9,66.5,0,27.87388,335.0,198,72.1,67.1,0,35.8317,195,397,73.5,66.7,0,26.139593,380.0,247,70.4,66.4,0,43.163967,245,176,73.6,66.2,0,44.22086,175,249,72.1,66.3,0,46.411484,245,427,71.6,66.1,0,40.152916,420,161,72.8,66.8,0,25.689423,160,344,72.7,66.6,0,38.95356,335,308,73.4,66.9,0,32.130184,300,410,73.0,66.3,0,26.208935,400,198,71.9,66.8,0,36.601227,195,412,71.5,66.1,0,32.782234,380,357,70.8,66.5,0,30.073711,335,179,73.6,65.9,0,61.06301,175,249,71.8,66.3,0,45.025555,245,355,72.6,65.9,0,37.87506,350,162,73.4,66.4,0,31.721127,160,415,73.8,66.2,0,44.871796,415.8,235,73.0,67.1,0,39.341846,230,481,73.8,66.2,0,47.09053,479.6093,201,70.9,66.7,0,42.72849,195,386,73.7,66.6,0,42.69955,380.0,337,72.8,66.0,0,41.83771,335,179,73.2,66.1,0,57.283104,175,248,72.4,66.1,0,44.762375,245,425,72.8,66.2,0,46.028038,420,246,73.9,66.1,0,36.99351,246.12402,343,72.7,66.1,0,33.70098,335.0,107,72.4,66.8,0,33.214897,100,340,73.5,66.7,0,39.506783,335,198,72.1,285.0,0,32.222904,195,385,73.3,66.2,0,37.15517,380.0,340,72.2,66.2,0,42.22658,335,266,74.0,66.0,0,40.94593,263.0,332,73.9,66.0,0,53.334747,328.88535,355,72.8,66.0,0,39.564583,350,163,72.6,66.5,0,42.15778,160.0,347,70.5,66.0,0,51.015198,335.0,257,74.0,66.8,0,45.570557,257.05054,167,72.6,66.5,0,34.42162,150,200,71.9,67.1,0,44.27538,195,390,73.2,66.3,0,40.661266,380,583,70.7,65.8,0,67.092445,575,337,73.6,67.0,0,45.12355,335,255,73.7,67.0,0,42.715733,250.0,179,73.4,66.9,0,59.047527,175,193,73.9,66.8,0,29.360989,190,189,71.8,66.6,0,44.705765,185,311,71.0,66.2,0,40.97367,300,304,72.9,66.0,0,35.954395,300.0,212,69.8,66.0,0,55.760258,210,890,70.0,65.7,0,90.99342,880,89.0,89.1,89.7,142.8,102.8,117.3,1.4,-0.1,30.16
20170811,655,73.0,81.3,32.87526837,35.84655833,249,47.3,44.1,5.6,74.2,71.0,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.5,63.3,100.0,100.0,40.3,62.8,100.0,0,74.0,1.2,63.8,1.8125,68.9,0,0,51.1,12.9,0,0,0,73.4,72.9,65.4,68.9,15,37.1,62.4,57.2,0,72.9,1.0,63.8,1.8125,63.7,0,0,89.0,74.1,15.6,4.8,1.6,15,15,93.1,65.0,84.2,100,31.7,0,73.4,1.3,66.155174,65.655174,0,13.2,0,0,0,20.0,0,72,1328,65.0,0,53.82076,1316.0,72.0,68.0,7045.323,68.6,64.6,100,9000.0,264,72.8,64.3,0,41.211388,260.0,126,71.1,65.0,0,49.609055,125,1322,71.5,64.7,0,40.690414,1340.0,691,78.9,66.9,0,22.051004,700,613,72.4,64.9,0,44.77941,600.0,200,73.5,65.3,0,36.58896,200.0,126,73.1,65.3,0,53.39627,125.0,333,71.4,65.6,0,27.517744,330,227,72.8,66.1,0,100.0,650,580,70.7,66.4,0,100,950,514,0,65.1,0,32.263515,500,510,72.1,65.1,0,33.67677,500,176,73.4,66.2,0,47.46804,175,248,69.8,66.4,0,42.554237,245,225,70.5,66.2,0,41.623806,220,353,72.9,66.1,0,32.319157,350,168,73.5,66.4,0,32.6909,160,339,72.5,66.4,0,30.740013,335,338,73.9,66.3,0,27.87388,335.0,196,72.1,66.8,0,35.8317,195,393,73.6,66.5,0,26.139593,380.0,248,70.4,66.2,0,43.163967,245,177,73.6,66.1,0,44.22086,175,249,72.1,66.1,0,46.411484,245,430,71.6,65.9,0,40.152916,420,162,72.8,66.5,0,25.689423,160,343,72.6,66.4,0,38.95356,335,308,73.3,66.7,0,32.130184,300,411,72.9,66.1,0,26.208935,400,199,71.9,66.6,0,36.601227,195,411,71.5,65.9,0,32.782234,380,343,70.8,66.3,0,30.073711,335,179,73.6,65.7,0,60.618084,175,251,71.8,66.1,0,45.025555,245,356,72.6,65.7,0,37.42007,350,162,73.4,66.2,0,31.721127,160,357,73.7,66.0,0,40.65934,355.1997,235,73.0,66.9,0,39.341846,230,486,73.8,65.9,0,46.649517,479.6093,200,70.9,66.5,0,42.290375,195,390,73.7,66.3,0,42.69955,380.0,341,72.8,65.8,0,41.83771,335,180,73.2,65.9,0,57.283104,175,248,72.4,65.9,0,44.762375,245,424,72.7,66.0,0,46.028038,420,246,73.9,65.8,0,36.99351,246.12402,341,72.7,65.9,0,33.70098,335.0,110,72.4,66.6,0,33.214897,100,340,73.5,66.4,0,39.506783,335,197,72.1,284.7,0,32.222904,195,388,73.4,66.0,0,37.15517,380.0,341,72.2,66.0,0,42.22658,335,267,74.0,65.8,0,40.94593,263.0,329,73.9,65.8,0,53.334747,328.88535,355,72.8,65.8,0,39.564583,350,163,72.6,66.3,0,42.15778,160.0,348,70.5,65.8,0,51.015198,335.0,257,74.0,66.6,0,45.570557,257.05054,162,72.6,66.2,0,34.42162,150,200,72.0,66.9,0,44.27538,195,386,73.2,66.1,0,40.661266,380,583,70.7,65.6,0,67.092445,575,336,73.6,66.7,0,45.12355,335,253,73.6,66.7,0,42.715733,250.0,179,73.4,66.7,0,59.047527,175,193,73.9,66.6,0,29.360989,190,189,71.8,66.3,0,44.705765,185,312,70.9,66.0,0,40.97367,300,303,72.9,65.8,0,35.954395,300.0,211,69.8,65.8,0,55.760258,210,885,69.9,65.6,0,91.087364,880,89.0,89.1,89.7,143.8,102.8,117.3,1.1,1.5,30.15
20170811,700,73.1,81.0,32.8947267,35.84655833,250,47.2,44.1,5.6,76.0,72.6,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.5,74.6,63.4,100.0,100.0,39.7,62.8,100.0,0,74.2,1.2,63.8,1.8125,69.1,0,0,51.3,12.7,0,0,0,73.4,72.9,65.3,69.3,15,37.5,62.4,56.0,0,72.8,1.0,63.8,1.8125,63.7,0,0,89.2,74.5,16.7,4.8,0.8,15,15,94.0,65.0,84.2,100,30.4,0,73.4,1.3,66.155174,65.655174,0,13.2,0,0,1,21.1,0,72,1092,65.2,0,47.536373,1100.0,72.0,68.0,7045.323,68.5,64.7,100,9000.0,263,72.8,64.4,0,40.775288,260.0,127,71.1,65.1,0,49.609055,125,1237,71.4,64.7,0,37.519894,1238.0002,694,78.7,66.0,0,25.208899,700,608,72.4,65.0,0,44.338234,600.0,205,73.5,65.3,0,38.012268,200.0,127,73.1,65.3,0,53.39627,125.0,336,71.3,65.6,0,27.517744,330,230,72.7,66.1,0,100.0,650,585,70.7,66.4,0,100,950,515,0,65.1,0,32.263515,500,512,72.1,65.1,0,33.67677,500,176,73.4,66.0,0,47.46804,175,248,69.8,66.3,0,42.554237,245,225,70.5,66.1,0,41.623806,220,353,72.9,66.0,0,32.319157,350,168,73.6,66.2,0,32.6909,160,340,72.5,66.2,0,30.740013,335,339,73.9,66.2,0,27.87388,335.0,197,72.1,66.7,0,35.8317,195,392,73.5,66.4,0,26.139593,380.0,247,70.4,66.1,0,43.163967,245,177,73.6,65.9,0,44.22086,175,248,72.1,66.0,0,46.411484,245,427,71.6,65.9,0,39.708965,420,161,72.8,66.4,0,25.689423,160,344,72.6,66.2,0,38.95356,335,308,73.4,66.5,0,32.130184,300,411,72.9,65.9,0,26.208935,400,198,71.8,66.5,0,36.601227,195,388,71.5,65.8,0,32.782234,380,351,70.8,66.2,0,30.073711,335,180,73.6,65.6,0,60.618084,175,244,71.8,66.0,0,45.298943,245,355,72.6,65.7,0,37.42007,350,162,73.4,66.0,0,31.721127,160,341,73.8,65.9,0,39.95116,335.0,232,73.0,66.8,0,38.887524,230,485,73.8,65.8,0,46.563763,479.6093,202,70.9,66.4,0,42.290375,195,395,73.7,66.1,0,42.69955,380.0,341,72.8,65.7,0,41.83771,335,179,73.1,65.7,0,57.283104,175,248,72.4,65.8,0,44.762375,245,427,72.7,65.8,0,46.028038,420,245,73.9,65.7,0,36.99351,246.12402,340,72.6,65.8,0,33.70098,335.0,107,72.4,66.4,0,33.214897,100,343,73.5,66.3,0,39.506783,335,197,72.1,284.7,0,32.222904,195,386,73.4,65.9,0,37.15517,380.0,341,72.2,65.9,0,42.22658,335,268,73.9,65.8,0,40.94593,263.0,331,73.9,65.7,0,53.334747,328.88535,354,72.8,65.7,0,39.564583,350,163,72.6,66.1,0,42.15778,160.0,347,70.4,65.7,0,51.015198,335.0,258,74.0,66.4,0,45.570557,257.05054,169,72.6,66.1,0,34.42162,150,200,72.1,66.7,0,44.27538,195,385,73.2,66.0,0,40.661266,380,583,70.7,65.5,0,67.092445,575,337,73.6,66.6,0,45.12355,335,253,73.6,66.6,0,42.715733,250.0,179,73.4,66.6,0,59.047527,175,193,73.9,66.5,0,29.360989,190,189,71.7,66.2,0,44.705765,185,314,70.9,65.9,0,40.97367,300,303,72.8,65.6,0,35.954395,300.0,211,69.7,65.7,0,55.760258,210,888,69.9,65.5,0,91.087364,880,89.0,89.0,89.7,145.8,102.8,117.4,1.0,-1.0,30.15
20170811,705,73.1,81.1,32.91410651,36.54652167,250,47.1,44.0,5.6,76.0,73.5,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.2,63.5,100.0,100.0,39.3,62.8,100.0,0,74.1,1.25,63.8,1.8125,69.2,0,0,51.6,12.9,0,0,0,73.4,73.0,65.2,68.9,15,37.9,62.4,55.9,0,72.9,1.01,63.8,1.8125,63.8,0,0,89.8,74.0,15.2,4.5,1.4,15,15,94.2,65.0,84.2,100,29.9,0,73.4,1.3,66.155174,65.655174,0,13.2,0,0,1,20.9,0,72,882,65.2,0,41.948895,884.00055,72.0,68.0,7045.323,68.5,64.7,100,9000.0,268,72.8,64.4,0,40.33919,260.0,127,71.1,65.1,0,49.17727,125,1135,71.3,64.7,0,34.337128,1136.0005,687,78.5,65.7,0,26.0879,700,615,72.3,65.0,0,44.338234,600.0,206,73.6,65.3,0,37.570553,200.0,126,73.1,65.3,0,53.678276,125.0,339,71.3,65.7,0,27.517744,330,235,72.7,66.1,0,100.0,650,594,70.7,66.4,0,100,950,513,0,65.1,0,31.817085,500,517,72.1,65.1,0,33.67677,500,176,73.4,65.8,0,47.46804,175,249,69.8,66.1,0,42.554237,245,224,70.5,65.8,0,41.623806,220,353,72.9,65.8,0,32.319157,350,168,73.6,66.0,0,32.6909,160,341,72.5,66.0,0,30.740013,335,339,73.9,66.0,0,27.87388,335.0,196,72.0,66.5,0,35.8317,195,392,73.6,66.2,0,26.139593,380.0,246,70.4,65.8,0,43.163967,245,176,73.6,65.8,0,44.22086,175,249,72.1,65.8,0,46.411484,245,426,71.5,65.6,0,39.708965,420,162,72.8,66.2,0,25.689423,160,343,72.6,66.0,0,38.95356,335,308,73.3,66.3,0,32.130184,300,410,72.9,65.7,0,26.208935,400,198,71.8,66.3,0,36.601227,195,401,71.5,65.6,0,32.782234,380,343,70.8,66.0,0,30.073711,335,181,73.6,65.4,0,59.58393,175,247,71.8,65.8,0,45.298943,245,357,72.5,65.4,0,36.35022,350,163,73.4,65.9,0,31.721127,160,337,73.8,65.7,0,39.62149,335.0,234,73.0,66.6,0,39.16994,230,448,73.7,65.6,0,44.86096,452.39972,204,70.9,66.2,0,42.290375,195,396,73.7,65.9,0,42.69955,380.0,340,72.8,65.4,0,40.40573,335,178,73.1,65.5,0,57.283104,175,248,72.4,65.6,0,44.762375,245,425,72.7,65.6,0,46.028038,420,245,73.8,65.5,0,36.99351,246.12402,342,72.6,65.6,0,33.70098,335.0,107,72.4,66.3,0,33.214897,100,342,73.4,66.1,0,39.506783,335,198,72.1,284.6,0,32.222904,195,386,73.4,65.7,0,37.15517,380.0,339,72.2,65.7,0,42.22658,335,269,73.9,65.5,0,40.94593,263.0,332,73.9,65.5,0,53.334747,328.88535,353,72.7,65.5,0,39.564583,350,163,72.6,65.9,0,42.15778,160.0,348,70.4,65.5,0,51.015198,335.0,258,74.0,66.2,0,45.570557,257.05054,166,72.6,65.9,0,34.42162,150,200,72.4,66.6,0,44.27538,195,387,73.2,65.8,0,40.661266,380,583,70.6,65.3,0,67.092445,575,337,73.6,66.4,0,45.12355,335,253,73.6,66.4,0,42.715733,250.0,179,73.4,66.4,0,59.047527,175,193,73.8,66.3,0,29.360989,190,189,71.7,66.0,0,44.705765,185,312,70.9,65.7,0,40.97367,300,303,72.8,65.4,0,35.954395,300.0,212,69.7,65.5,0,55.760258,210,887,69.8,65.2,0,91.087364,880,88.9,89.0,89.8,143.8,102.8,117.2,1.4,-1.3,30.15
20170811,710,72.9,81.9,32.91332423,36.54652167,249,46.9,43.8,5.6,75.1,72.9,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.5,63.4,100.0,100.0,38.7,62.8,100.0,0,74.2,1.3,63.8,1.8125,69.3,0,0,51.4,12.6,0,0,0,73.4,73.0,64.9,69.3,15,38.1,62.4,55.2,0,72.8,0.99,63.8,1.8125,63.9,0,0,90.3,74.8,15.4,4.5,0.8,15,15,93.2,65.0,84.2,100,29.5,0,73.4,1.3,66.155174,65.655174,0,13.1,0,0,1,20.6,1,72,661,65.3,0,35.028732,667.9989,72.0,68.0,7214.474,68.5,64.6,100,9000.0,264,73.0,64.3,0,39.818295,260.0,126,71.0,65.1,0,48.675457,125,1034,71.2,64.7,0,31.264538,1033.9995,695,78.2,65.5,0,28.659794,700,609,72.3,65.0,0,43.79902,600.0,202,73.6,65.3,0,36.061348,200.0,129,73.0,65.3,0,53.678276,125.0,332,71.4,65.6,0,26.941671,330,239,72.7,66.1,0,100.0,650,606,70.8,66.3,0,100,950,515,0,65.1,0,31.817085,500,510,72.2,65.1,0,32.99389,500,176,73.4,65.7,0,47.46804,175,245,69.8,65.9,0,42.554237,245,224,70.5,65.7,0,41.623806,220,352,72.9,65.6,0,32.319157,350,168,73.6,65.8,0,32.6909,160,340,72.5,65.9,0,30.740013,335,339,73.9,65.8,0,27.87388,335.0,196,72.0,66.4,0,35.8317,195,395,73.6,66.0,0,26.139593,380.0,246,70.4,65.7,0,43.163967,245,176,73.6,65.6,0,44.22086,175,248,72.1,65.7,0,46.411484,245,424,71.5,65.4,0,39.708965,420,161,72.8,66.1,0,25.689423,160,342,72.6,65.9,0,38.95356,335,308,73.3,66.2,0,32.130184,300,409,73.0,65.6,0,26.208935,400,198,71.8,66.1,0,36.601227,195,383,71.5,65.5,0,32.782234,380,346,70.8,65.8,0,30.073711,335,175,73.6,65.2,0,59.415585,175,247,71.8,65.6,0,45.298943,245,350,72.5,65.3,0,36.719135,350,162,73.4,65.7,0,31.721127,160,338,73.8,65.6,0,39.16972,335.0,232,73.0,66.4,0,39.16994,230,418,73.7,65.5,0,43.599167,424.4997,196,70.9,66.0,0,41.840088,195,410,73.7,65.8,0,42.314495,380.0,344,72.8,65.3,0,39.725536,335,178,73.1,65.4,0,57.283104,175,246,72.4,65.4,0,44.762375,245,424,72.7,65.5,0,46.028038,420,245,73.8,65.4,0,36.99351,246.12402,340,72.6,65.4,0,33.70098,335.0,109,72.4,66.1,0,33.214897,100,340,73.4,65.9,0,39.506783,335,197,72.1,284.9,0,32.222904,195,385,73.4,65.5,0,37.15517,380.0,339,72.2,65.5,0,42.22658,335,266,74.0,65.4,0,40.94593,263.0,327,73.9,65.4,0,53.334747,328.88535,355,72.7,65.3,0,39.564583,350,163,72.6,65.7,0,42.15778,160.0,346,70.4,65.4,0,51.015198,335.0,257,74.0,66.1,0,45.570557,257.05054,164,72.6,65.7,0,34.42162,150,199,72.4,66.4,0,44.27538,195,382,73.2,65.6,0,40.661266,380,585,70.6,65.2,0,67.092445,575,337,73.6,66.2,0,45.12355,335,253,73.6,66.2,0,42.715733,250.0,179,73.3,66.2,0,59.047527,175,191,73.8,66.1,0,29.360989,190,189,71.6,65.8,0,44.705765,185,310,70.8,65.6,0,40.97367,300,303,72.9,65.3,0,35.954395,300.0,211,69.6,65.4,0,55.760258,210,887,69.8,65.1,0,91.56881,880,88.9,89.0,89.7,143.8,102.8,117.1,2.9,-0.2,30.15
20170811,715,72.8,82.6,32.96995386,36.54652167,249,47.2,44.1,5.6,73.7,70.8,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.6,63.4,100.0,100.0,38.1,62.8,100.0,0,74.2,1.3,63.8,1.8125,69.5,0,0,51.6,12.9,0,0,0,73.4,72.9,64.8,68.6,15,38.4,62.4,53.7,0,72.8,1.0,63.8,1.8125,64.0,0,0,90.5,73.7,14.5,4.7,0.7,15,15,92.2,65.0,84.2,100,30.8,0,73.4,1.3,66.155174,65.655174,0,13.2,0,0,0,20.0,0,72,453,65.6,0,32.46118,451.9989,72.0,68.0,7214.474,68.5,64.7,100,9000.0,265,73.0,64.4,0,39.818295,260.0,128,71.1,65.1,0,48.675457,125,1006,71.2,64.7,0,31.582815,1000.0,692,78.0,65.5,0,29.234943,700,613,72.3,65.0,0,43.79902,600.0,204,73.6,65.3,0,36.061348,200.0,129,72.9,65.3,0,52.783226,125.0,334,71.5,65.6,0,26.941671,330,241,72.7,66.0,0,100.0,650,608,71.0,66.3,0,100,950,511,0,65.1,0,31.213802,500,510,72.2,65.1,0,32.99389,500,176,73.4,65.6,0,47.46804,175,249,69.8,65.9,0,42.554237,245,225,70.5,65.6,0,41.623806,220,353,72.9,65.6,0,32.319157,350,168,73.5,65.8,0,32.6909,160,342,72.4,65.8,0,30.740013,335,340,73.9,65.7,0,27.87388,335.0,197,71.9,66.3,0,35.8317,195,394,73.6,65.9,0,26.139593,380.0,248,70.4,65.6,0,43.163967,245,177,73.6,65.5,0,44.22086,175,249,72.1,65.6,0,46.411484,245,427,71.5,65.4,0,39.708965,420,162,72.8,65.9,0,25.689423,160,346,72.6,65.8,0,38.95356,335,308,73.3,66.0,0,32.130184,300,412,72.9,65.5,0,26.208935,400,197,71.8,66.0,0,36.601227,195,411,71.5,65.3,0,32.782234,380,357,70.8,65.7,0,30.073711,335,178,73.6,65.2,0,59.415585,175,248,71.8,65.5,0,45.298943,245,353,72.5,65.2,0,36.719135,350,163,73.4,65.6,0,31.721127,160,342,73.8,65.5,0,40.51282,335.0,234,73.0,66.3,0,39.16994,230,363,73.7,65.4,0,40.450813,368.6997,199,70.9,66.0,0,41.840088,195,414,73.7,65.7,0,42.314495,380.0,354,72.7,65.2,0,40.751793,335,180,73.1,65.3,0,57.283104,175,253,72.4,65.4,0,45.21675,245,425,72.6,65.4,0,46.028038,420,245,73.8,65.3,0,36.99351,246.12402,343,72.6,65.4,0,33.70098,335.0,109,72.4,66.0,0,33.214897,100,341,73.4,65.9,0,39.506783,335,198,72.1,284.8,0,32.222904,195,392,73.4,65.5,0,37.15517,380.0,341,72.2,65.5,0,42.22658,335,266,74.0,65.3,0,40.94593,263.0,333,73.9,65.3,0,53.334747,328.88535,355,72.7,65.2,0,39.564583,350,163,72.6,65.7,0,42.15778,160.0,348,70.4,65.3,0,51.015198,335.0,259,73.9,66.0,0,45.570557,257.05054,165,72.6,65.6,0,34.42162,150,200,72.3,66.3,0,44.27538,195,392,73.2,65.5,0,40.661266,380,585,70.6,65.1,0,67.092445,575,337,73.6,66.1,0,45.12355,335,254,73.5,66.1,0,42.715733,250.0,179,73.3,66.1,0,59.047527,175,193,73.8,66.0,0,29.360989,190,189,71.6,65.7,0,44.705765,185,309,70.8,65.5,0,40.97367,300,303,72.8,65.2,0,35.954395,300.0,211,69.6,65.3,0,55.760258,210,888,69.7,65.1,0,91.087364,880,88.8,88.9,89.6,144.8,102.8,117.2,1.1,-0.1,30.15
20170811,720,73.0,81.4,32.89458252,36.54652167,251,47.3,44.2,5.6,75.4,72.8,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.5,63.6,100.0,100.0,37.6,62.8,100.0,0,74.1,1.3,63.8,1.8125,69.6,0,0,51.4,12.7,0,0,0,73.4,72.9,64.9,69.0,15,38.5,62.4,55.5,0,72.8,0.99,63.8,1.8125,64.0,0,0,90.7,74.3,15.3,4.5,1.1,15,15,93.9,65.0,84.2,100,30.8,0,73.4,1.3,66.155174,65.655174,0,13.2,0,0,1,20.2,0,72,336,65.8,0,29.587969,343.9989,72.0,68.0,7214.474,68.5,64.8,100,9000.0,265,73.1,64.4,0,39.818295,260.0,125,71.1,65.2,0,48.38371,125,1009,71.3,64.8,0,31.00747,1000.0,691,77.9,65.5,0,29.27835,700,613,72.2,65.0,0,43.79902,600.0,203,73.6,65.3,0,36.061348,200.0,125,72.9,65.3,0,52.623837,125.0,334,71.5,65.7,0,26.941671,330,242,72.6,66.1,0,100.0,650,610,71.1,66.4,0,100,950,511,0,65.2,0,31.213802,500,510,72.3,65.2,0,32.99389,500,176,73.4,65.5,0,47.46804,175,247,69.8,65.8,0,42.554237,245,224,70.5,65.6,0,41.623806,220,353,72.9,65.5,0,32.319157,350,168,73.5,65.7,0,32.6909,160,340,72.4,65.7,0,30.740013,335,339,73.9,65.6,0,27.87388,335.0,196,71.9,66.2,0,35.8317,195,384,73.6,65.9,0,26.139593,380.0,252,70.3,65.5,0,43.163967,245,177,73.6,65.5,0,44.22086,175,249,72.1,65.5,0,46.411484,245,424,71.5,65.4,0,39.708965,420,162,72.8,65.9,0,25.689423,160,342,72.6,65.7,0,38.95356,335,308,73.3,66.0,0,32.130184,300,409,72.9,65.4,0,26.208935,400,198,71.8,66.0,0,36.601227,195,409,71.5,65.3,0,32.782234,380,355,70.7,65.7,0,30.073711,335,178,73.6,65.2,0,59.415585,175,248,71.8,65.5,0,45.298943,245,357,72.5,65.2,0,37.16183,350,163,73.3,65.6,0,31.721127,160,344,73.8,65.5,0,40.06105,335.0,235,73.0,66.2,0,39.16994,230,314,73.7,65.4,0,37.62097,312.89984,198,70.8,65.9,0,41.840088,195,412,73.7,65.6,0,41.867,380.0,351,72.7,65.2,0,40.513126,335,178,73.1,65.3,0,57.283104,175,247,72.4,65.3,0,44.762375,245,423,72.6,65.3,0,46.028038,420,245,73.8,65.2,0,36.99351,246.12402,339,72.5,65.3,0,33.70098,335.0,109,72.4,65.9,0,33.214897,100,340,73.4,65.8,0,39.506783,335,197,72.0,285.0,0,32.222904,195,384,73.4,65.4,0,37.15517,380.0,339,72.1,65.4,0,42.22658,335,266,74.0,65.2,0,40.94593,263.0,331,73.9,65.3,0,53.334747,328.88535,352,72.7,65.2,0,39.564583,350,163,72.6,65.6,0,42.15778,160.0,346,70.4,65.2,0,51.015198,335.0,257,73.9,65.9,0,45.570557,257.05054,160,72.6,65.6,0,34.42162,150,200,72.3,66.3,0,44.27538,195,386,73.3,65.5,0,40.661266,380,581,70.6,65.1,0,67.092445,575,336,73.6,66.0,0,45.12355,335,253,73.5,66.0,0,42.715733,250.0,178,73.3,66.0,0,59.047527,175,192,73.8,65.9,0,29.360989,190,189,71.6,65.7,0,44.705765,185,310,70.8,65.4,0,40.97367,300,303,72.8,65.2,0,35.954395,300.0,211,69.6,65.2,0,55.760258,210,884,69.7,65.0,0,91.11085,880,88.8,88.9,89.7,142.9,102.9,117.2,1.0,0.0,30.15
20170811,725,73.2,81.6,33.08899865,36.54652167,251,47.2,44.1,5.6,75.8,73.5,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.8,63.6,100.0,100.0,37.4,62.8,100.0,0,74.3,1.3,63.8,1.8125,69.8,0,0,51.6,12.6,0,0,0,73.4,73.0,64.8,68.8,15,38.7,62.4,57.2,0,72.9,0.99,63.8,1.8125,64.0,0,0,90.7,74.0,15.6,4.5,1.6,15,15,94.2,65.0,84.2,100,30.2,0,73.4,1.3,66.155174,65.655174,0,13.2,0,0,1,20.6,1,72,208,66.4,0,23.707054,200.0,72.0,68.0,7214.474,68.4,64.9,100,9000.0,265,73.1,64.6,0,39.818295,260.0,126,71.1,65.2,0,48.44206,125,1008,71.5,64.9,0,31.240055,1000.0,698,77.7,65.6,0,30.02713,700,603,72.2,65.1,0,43.639706,600.0,199,73.5,65.4,0,35.95092,200.0,127,72.8,65.4,0,52.623837,125.0,336,71.6,65.8,0,26.941671,330,244,72.6,66.2,0,100.0,650,613,71.1,66.5,0,100,950,512,0,65.3,0,31.213802,500,511,72.3,65.3,0,32.99389,500,176,73.4,65.5,0,47.46804,175,248,69.8,65.8,0,42.554237,245,225,70.5,65.6,0,41.623806,220,353,72.9,65.5,0,32.319157,350,168,73.5,65.7,0,32.6909,160,341,72.4,65.7,0,30.740013,335,340,73.9,65.6,0,27.87388,335.0,197,71.9,66.1,0,35.8317,195,390,73.6,65.8,0,26.609018,380.0,252,70.3,65.5,0,42.881687,245,177,73.6,65.5,0,44.22086,175,249,72.1,65.5,0,46.411484,245,427,71.5,65.3,0,39.708965,420,161,72.8,65.8,0,25.689423,160,347,72.6,65.7,0,38.95356,335,309,73.3,65.9,0,32.130184,300,412,72.9,65.4,0,26.208935,400,198,71.7,65.9,0,36.601227,195,414,71.5,65.3,0,32.782234,380,352,70.7,65.7,0,30.073711,335,182,73.6,65.1,0,58.98268,175,254,71.8,65.5,0,45.298943,245,362,72.5,65.1,0,36.706837,350,164,73.3,65.5,0,31.721127,160,343,73.8,65.4,0,38.99878,335.0,238,73.0,66.2,0,38.887524,230,288,73.7,65.4,0,35.587406,285.0,204,70.8,65.9,0,41.840088,195,382,73.7,65.5,0,41.273804,380.0,339,72.7,65.2,0,39.486874,335,180,73.1,65.2,0,57.283104,175,249,72.4,65.3,0,44.762375,245,427,72.6,65.3,0,46.028038,420,247,73.7,65.2,0,36.99351,246.12402,343,72.6,65.2,0,33.70098,335.0,107,72.3,65.9,0,33.214897,100,344,73.3,65.7,0,39.506783,335,198,72.0,285.0,0,32.222904,195,386,73.4,65.4,0,37.15517,380.0,341,72.1,65.4,0,42.22658,335,267,73.9,65.2,0,40.94593,263.0,330,73.9,65.3,0,53.334747,328.88535,354,72.7,65.2,0,39.564583,350,164,72.6,65.6,0,42.15778,160.0,349,70.4,65.2,0,51.015198,335.0,258,73.9,65.8,0,45.570557,257.05054,158,72.6,65.5,0,34.42162,150,200,72.2,66.2,0,44.27538,195,391,73.3,65.4,0,40.661266,380,591,70.5,65.1,0,67.092445,575,337,73.6,66.0,0,45.12355,335,254,73.5,66.0,0,42.715733,250.0,179,73.3,65.9,0,59.047527,175,193,73.8,65.9,0,29.360989,190,190,71.6,65.6,0,44.705765,185,313,70.8,65.4,0,40.97367,300,304,72.8,65.1,0,35.954395,300.0,212,69.6,65.2,0,55.760258,210,890,69.6,65.0,0,90.87599,880,88.8,88.8,89.6,143.9,102.9,117.2,-0.7,0.2,30.15
20170811,730,73.4,81.1,33.14750631,36.54652167,250,47.3,44.2,5.6,74.1,71.1,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.8,63.7,100.0,100.0,37.4,62.8,100.0,0,74.3,1.3,63.8,1.8125,69.9,0,0,51.6,12.9,0,0,0,73.3,73.0,64.7,68.6,15,38.8,62.4,57.6,0,72.8,1.0,63.8,1.8125,64.1,0,0,91.0,73.8,15.8,4.5,0.8,15,15,94.2,65.0,84.2,100,31.7,0,73.4,1.3,66.155174,65.655174,0,13.1,0,0,0,20.0,0,72,210,66.7,0,23.707054,200.0,72.0,68.0,7214.474,68.4,64.9,100,9000.0,266,73.2,64.6,0,39.818295,260.0,126,71.1,65.3,0,48.44206,125,1005,71.6,65.0,0,31.215572,1000.0,699,77.6,65.6,0,30.02713,700,602,72.2,65.3,0,43.639706,600.0,204,73.6,65.5,0,37.46012,200.0,126,72.8,65.5,0,52.623837,125.0,335,71.6,65.8,0,26.941671,330,243,72.6,66.2,0,100.0,650,612,71.2,66.5,0,100,950,512,0,65.4,0,31.213802,500,510,72.3,65.4,0,32.99389,500,177,73.4,65.4,0,47.46804,175,249,69.8,65.7,0,42.554237,245,225,70.5,65.5,0,41.623806,220,355,72.9,65.4,0,32.319157,350,168,73.5,65.6,0,32.6909,160,344,72.4,65.6,0,30.740013,335,341,73.8,65.5,0,27.87388,335.0,198,71.9,66.1,0,35.8317,195,385,73.6,65.7,0,27.078444,380.0,252,70.3,65.4,0,42.881687,245,177,73.5,65.4,0,44.22086,175,250,72.1,65.4,0,46.411484,245,428,71.5,65.2,0,39.708965,420,161,72.7,65.7,0,25.689423,160,346,72.6,65.6,0,38.95356,335,309,73.3,65.8,0,32.130184,300,410,72.8,65.3,0,26.208935,400,199,71.7,65.8,0,36.601227,195,415,71.5,65.2,0,32.782234,380,354,70.7,65.6,0,30.073711,335,179,73.6,65.0,0,59.343433,175,254,71.8,65.3,0,44.859146,245,363,72.5,65.1,0,36.26414,350,164,73.3,65.4,0,31.721127,160,341,73.7,65.3,0,38.473747,335.0,238,73.0,66.1,0,38.887524,230,288,73.8,65.3,0,36.02842,285.0,204,70.8,65.8,0,43.178776,195,391,73.7,65.5,0,41.273804,380.0,341,72.7,65.0,0,39.486874,335,181,73.0,65.2,0,57.283104,175,252,72.4,65.2,0,44.762375,245,429,72.6,65.2,0,46.028038,420,201,73.7,65.1,0,33.32109,197.99977,344,72.6,65.2,0,33.70098,335.0,109,72.3,65.8,0,33.214897,100,340,73.3,65.7,0,39.506783,335,199,72.0,284.8,0,32.222904,195,389,73.4,65.3,0,37.15517,380.0,342,72.1,65.3,0,42.22658,335,265,73.9,65.1,0,40.94593,263.0,333,73.9,65.2,0,53.334747,328.88535,356,72.7,65.1,0,39.564583,350,164,72.6,65.5,0,42.15778,160.0,354,70.4,65.1,0,51.015198,335.0,260,73.9,65.7,0,45.570557,257.05054,166,72.6,65.4,0,34.42162,150,201,72.1,66.2,0,44.27538,195,387,73.3,65.4,0,40.661266,380,589,70.5,64.9,0,67.092445,575,337,73.6,65.9,0,45.12355,335,254,73.5,65.9,0,42.715733,250.0,179,73.3,65.9,0,59.047527,175,194,73.8,65.8,0,29.360989,190,190,71.5,65.6,0,44.705765,185,313,70.7,65.3,0,40.97367,300,305,72.8,65.0,0,35.954395,300.0,212,69.6,65.1,0,55.760258,210,891,69.6,64.8,0,90.81728,880,88.7,88.8,89.5,143.9,102.9,117.2,0.9,1.8,30.15
20170811,735,73.6,81.1,33.30395274,36.54652167,249,47.3,44.2,5.6,75.8,72.5,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.8,63.9,100.0,100.0,37.5,62.8,100.0,0,74.4,1.35,63.8,1.8125,70.0,0,0,51.1,12.7,0,0,0,73.3,73.0,64.4,68.3,15,39.0,62.4,55.6,0,72.9,0.98,63.8,1.8125,64.1,0,0,91.7,73.5,15.2,4.5,1.1,15,15,93.6,65.0,84.2,100,30.2,0,73.4,1.3,66.155174,65.655174,0,13.1,0,0,1,20.5,0,72,208,66.8,0,23.707054,200.0,72.0,68.0,7214.474,68.4,65.0,100,9000.0,265,73.2,64.7,0,39.818295,260.0,126,71.0,65.3,0,48.44206,125,1005,71.7,65.0,0,31.20333,1000.0,700,77.5,65.6,0,30.02713,700,606,72.2,65.3,0,44.080883,600.0,204,73.6,65.5,0,37.46012,200.0,126,72.8,65.6,0,52.623837,125.0,336,71.6,65.9,0,26.941671,330,243,72.6,66.2,0,100.0,650,613,71.2,66.5,0,100,950,512,0,65.4,0,31.213802,500,510,72.3,65.4,0,32.99389,500,176,73.4,65.3,0,47.46804,175,247,69.8,65.5,0,42.554237,245,225,70.5,65.3,0,41.623806,220,352,72.8,65.3,0,32.319157,350,168,73.5,65.4,0,32.6909,160,341,72.4,65.5,0,30.740013,335,339,73.8,65.4,0,27.87388,335.0,196,71.8,66.0,0,35.8317,195,384,73.6,65.7,0,27.078444,380.0,250,70.2,65.2,0,42.881687,245,176,73.5,65.2,0,44.22086,175,248,72.1,65.3,0,46.411484,245,424,71.4,65.1,0,39.708965,420,162,72.7,65.6,0,25.689423,160,344,72.6,65.4,0,38.95356,335,308,73.3,65.7,0,32.130184,300,411,72.8,65.1,0,26.208935,400,198,71.7,65.7,0,36.601227,195,394,71.5,65.0,0,32.782234,380,348,70.7,65.4,0,30.073711,335,175,73.6,64.8,0,59.944683,175,251,71.8,65.2,0,44.859146,245,357,72.5,64.9,0,36.26414,350,163,73.3,65.3,0,31.721127,160,336,73.7,65.2,0,38.473747,335.0,236,73.0,66.0,0,38.887524,230,285,73.9,65.2,0,36.31018,285.0,200,70.8,65.7,0,43.178776,195,403,73.7,65.4,0,41.273804,380.0,352,72.7,64.9,0,39.486874,335,180,73.0,65.0,0,57.283104,175,248,72.4,65.0,0,44.762375,245,426,72.5,65.1,0,46.028038,420,162,73.7,65.0,0,30.224016,160.0,342,72.6,65.0,0,33.70098,335.0,109,72.3,65.7,0,33.214897,100,343,73.3,65.5,0,39.506783,335,198,72.0,284.7,0,32.222904,195,390,73.4,65.2,0,37.15517,380.0,341,72.1,65.1,0,42.22658,335,268,73.9,65.0,0,40.94593,263.0,329,73.8,65.0,0,53.334747,328.88535,354,72.7,64.9,0,39.564583,350,163,72.6,65.4,0,42.15778,160.0,348,70.4,64.9,0,51.015198,335.0,258,73.9,65.6,0,45.570557,257.05054,164,72.6,65.3,0,34.42162,150,200,72.1,66.0,0,44.27538,195,390,73.4,65.2,0,41.27436,380,583,70.5,64.8,0,67.092445,575,337,73.6,65.8,0,45.12355,335,253,73.5,65.8,0,42.715733,250.0,178,73.3,65.8,0,59.047527,175,193,73.7,65.7,0,29.360989,190,189,71.5,65.4,0,44.705765,185,312,70.7,65.1,0,40.97367,300,302,72.8,64.9,0,35.954395,300.0,211,69.5,65.0,0,55.760258,210,885,69.5,64.7,0,91.16956,880,88.7,88.8,89.6,143.9,102.9,117.3,0.8,-0.1,30.15
20170811,740,73.8,80.0,33.2425917,36.54652167,250,47.3,44.2,5.6,76.2,73.6,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,73.8,63.8,100.0,100.0,37.5,62.8,100.0,0,74.0,1.35,63.8,1.8125,70.2,0,0,51.3,12.7,0,0,0,73.3,73.0,64.4,68.7,15,39.0,62.4,54.6,0,72.9,1.01,63.8,1.8125,64.2,0,0,91.8,74.1,14.8,4.5,1.4,15,15,92.9,65.0,84.2,100,30.6,0,73.4,1.3,66.155174,65.655174,0,13.1,0,0,1,20.7,1,72,207,66.8,0,23.707054,200.0,72.0,68.0,7214.474,68.4,64.9,100,9000.0,266,73.2,64.7,0,39.818295,260.0,126,71.1,65.3,0,48.44206,125,1007,71.8,65.0,0,31.19109,1000.0,697,77.4,65.6,0,30.02713,700,607,72.1,65.3,0,44.080883,600.0,204,73.7,65.5,0,37.46012,200.0,126,72.8,65.6,0,52.623837,125.0,336,71.6,65.8,0,26.941671,330,244,72.6,66.2,0,100.0,650,614,71.2,66.5,0,100,950,512,0,65.4,0,31.213802,500,510,72.2,65.4,0,32.99389,500,176,73.3,65.2,0,47.46804,175,248,69.8,65.5,0,42.554237,245,224,70.5,65.3,0,41.623806,220,353,72.8,65.2,0,32.319157,350,168,73.5,65.4,0,32.6909,160,339,72.4,65.4,0,30.740013,335,338,73.8,65.3,0,27.87388,335.0,197,71.8,65.9,0,35.8317,195,381,73.6,65.6,0,27.078444,380.0,249,70.2,65.2,0,42.881687,245,176,73.5,65.2,0,44.22086,175,248,72.1,65.3,0,46.411484,245,425,71.4,65.1,0,39.708965,420,161,72.7,65.5,0,25.689423,160,343,72.6,65.4,0,38.95356,335,308,73.3,65.7,0,32.130184,300,411,72.8,65.1,0,26.208935,400,199,71.7,65.6,0,36.601227,195,390,71.5,65.0,0,32.782234,380,349,70.7,65.4,0,30.073711,335,177,73.6,64.9,0,59.944683,175,252,71.8,65.2,0,44.859146,245,358,72.4,64.9,0,36.26414,350,163,73.3,65.3,0,31.721127,160,339,73.8,65.2,0,39.90232,335.0,236,73.0,66.0,0,38.887524,230,289,73.9,65.1,0,36.31018,285.0,200,70.8,65.6,0,43.178776,195,403,73.7,65.3,0,41.273804,380.0,340,72.7,64.9,0,38.973747,335,180,73.0,65.0,0,57.283104,175,249,72.3,65.0,0,44.762375,245,425,72.5,65.1,0,46.028038,420,162,73.7,65.0,0,30.224016,160.0,342,72.7,65.0,0,33.70098,335.0,110,72.3,65.6,0,33.214897,100,341,73.3,65.5,0,39.506783,335,198,72.0,284.9,0,32.222904,195,388,73.4,65.1,0,37.15517,380.0,340,72.1,65.1,0,42.22658,335,266,73.9,65.0,0,40.94593,263.0,329,73.8,65.0,0,53.334747,328.88535,354,72.7,64.9,0,39.564583,350,163,72.6,65.3,0,42.15778,160.0,347,70.4,64.9,0,51.015198,335.0,258,73.9,65.6,0,45.570557,257.05054,158,72.6,65.3,0,34.42162,150,200,72.0,66.0,0,44.27538,195,392,73.4,65.2,0,41.27436,380,586,70.4,64.8,0,67.092445,575,337,73.5,65.7,0,45.12355,335,253,73.5,65.7,0,42.715733,250.0,178,73.3,65.7,0,59.047527,175,194,73.7,65.6,0,29.360989,190,189,71.5,65.4,0,44.705765,185,310,70.7,65.1,0,40.97367,300,303,72.7,64.9,0,35.954395,300.0,211,69.5,64.9,0,55.760258,210,891,69.5,64.7,0,91.31048,880,88.6,88.7,89.7,142.9,102.9,117.3,1.1,-1.6,30.15
20170811,745,73.9,80.1,33.34056293,36.54652167,252,46.9,43.6,5.6,73.9,71.3,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.4,74.0,63.8,100.0,100.0,37.5,62.8,100.0,0,74.0,1.35,63.8,1.8125,70.3,0,0,51.6,12.7,0,0,0,73.3,73.0,64.4,68.4,15,39.1,62.4,56.4,0,72.9,1.0,63.8,1.8125,64.3,0,0,92.0,73.6,15.9,4.7,0.9,15,15,94.8,65.0,84.2,100,30.6,0,73.4,1.3,66.155174,65.655174,0,13.1,0,0,0,20.0,1,72,210,66.8,0,23.707054,200.0,72.0,68.0,7379.897,68.4,64.9,100,9000.0,260,73.2,64.6,0,39.297398,260.0,126,71.1,65.3,0,48.44206,125,1013,71.8,64.9,0,30.885052,1000.0,696,77.3,65.5,0,30.02713,700,605,72.1,65.2,0,44.080883,600.0,205,73.7,65.5,0,37.46012,200.0,127,72.8,65.5,0,52.623837,125.0,336,71.6,65.8,0,26.941671,330,243,72.6,66.2,0,100.0,650,611,71.1,66.4,0,100,950,512,0,65.3,0,31.213802,500,510,72.2,65.3,0,32.99389,500,176,73.3,65.2,0,47.46804,175,248,69.8,65.5,0,42.554237,245,224,70.5,65.3,0,41.623806,220,353,72.8,65.2,0,32.319157,350,168,73.5,65.3,0,32.6909,160,340,72.3,65.4,0,30.740013,335,339,73.8,65.3,0,27.87388,335.0,196,71.8,65.9,0,35.8317,195,391,73.6,65.5,0,27.535517,380.0,250,70.2,65.2,0,42.881687,245,177,73.5,65.2,0,44.22086,175,249,72.1,65.2,0,46.411484,245,426,71.4,65.0,0,39.708965,420,161,72.7,65.5,0,25.689423,160,344,72.6,65.4,0,38.95356,335,308,73.3,65.6,0,32.130184,300,409,72.8,65.1,0,26.208935,400,199,71.7,65.6,0,36.601227,195,394,71.5,65.0,0,32.782234,380,346,70.7,65.4,0,30.073711,335,180,73.5,64.9,0,59.944683,175,252,71.8,65.2,0,44.859146,245,361,72.4,64.9,0,36.26414,350,164,73.3,65.2,0,31.721127,160,342,73.7,65.1,0,39.90232,335.0,237,73.0,65.9,0,38.887524,230,291,73.9,65.1,0,35.869167,285.0,204,70.8,65.6,0,43.178776,195,386,73.7,65.3,0,41.273804,380.0,337,72.7,64.9,0,40.190933,335,180,73.0,65.0,0,57.283104,175,249,72.3,65.0,0,44.762375,245,425,72.5,65.1,0,46.028038,420,163,73.7,65.0,0,30.224016,160.0,341,72.9,65.0,0,33.70098,335.0,110,72.3,65.6,0,33.214897,100,343,73.3,65.5,0,39.506783,335,198,72.0,284.7,0,33.116962,195,388,73.4,65.1,0,37.15517,380.0,340,72.0,65.1,0,42.22658,335,266,73.9,65.0,0,40.94593,263.0,329,73.8,65.0,0,53.334747,328.88535,353,72.6,64.9,0,39.564583,350,164,72.5,65.3,0,42.15778,160.0,356,70.4,64.9,0,51.015198,335.0,257,73.9,65.5,0,45.570557,257.05054,160,72.6,65.2,0,34.42162,150,201,72.0,65.9,0,44.27538,195,394,73.4,65.2,0,41.27436,380,587,70.4,64.8,0,67.092445,575,336,73.5,65.7,0,45.12355,335,253,73.5,65.7,0,42.715733,250.0,179,73.2,65.7,0,59.047527,175,193,73.7,65.6,0,29.360989,190,189,71.4,65.4,0,44.705765,185,311,70.6,65.1,0,40.97367,300,304,72.7,64.9,0,35.954395,300.0,212,69.5,64.9,0,55.760258,210,887,69.4,64.7,0,90.99342,880,88.6,88.7,89.6,145.9,102.9,117.3,1.0,0.1,30.15
20170811,750,74.0,79.9,33.37885094,36.54652167,251,47.1,43.9,5.6,74.3,71.3,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,74.7,63.9,100.0,100.0,38.2,62.4,100.0,0,74.4,1.35,63.4,1.8125,70.5,0,0,51.5,12.8,0,0,0,73.3,73.0,64.6,68.5,15,39.3,62.199997,55.7,0,72.9,0.99,63.4,1.8125,64.3,0,0,91.9,73.8,15.1,4.9,0.8,15,15,94.9,65.0,84.2,100,31.1,0,73.4,1.3,66.034485,65.534485,0,13.1,0,0,1,20.3,0,72,208,66.8,0,23.707054,200.0,72.0,68.0,7379.897,68.4,65.1,100,9000.0,261,73.2,64.7,0,40.096912,260.0,126,71.1,65.4,0,48.44206,125,1004,71.8,65.1,0,30.627983,1000.0,696,77.3,65.7,0,30.49376,700,606,72.1,65.3,0,44.080883,600.0,205,73.8,65.6,0,37.46012,200.0,127,72.7,65.6,0,52.623837,125.0,335,71.6,65.9,0,26.941671,330,244,72.5,66.2,0,100.0,650,613,71.2,66.5,0,100,950,512,0,65.4,0,31.213802,500,510,72.2,65.4,0,32.99389,500,176,73.3,65.2,0,47.46804,175,248,69.8,65.5,0,42.554237,245,225,70.5,65.3,0,41.623806,220,353,72.8,65.2,0,32.319157,350,168,73.5,65.3,0,32.6909,160,341,72.3,65.3,0,30.740013,335,340,73.8,65.3,0,27.87388,335.0,196,71.8,65.9,0,35.8317,195,391,73.6,65.5,0,27.535517,380.0,249,70.2,65.2,0,42.881687,245,177,73.5,65.2,0,44.22086,175,249,72.1,65.2,0,46.411484,245,426,71.4,65.0,0,39.708965,420,161,72.7,65.6,0,25.689423,160,343,72.5,65.4,0,38.95356,335,308,73.3,65.6,0,32.130184,300,409,72.8,65.0,0,26.208935,400,198,71.7,65.6,0,36.601227,195,399,71.5,65.0,0,33.238743,380,349,70.6,65.4,0,30.073711,335,179,73.5,64.9,0,59.944683,175,253,71.8,65.2,0,44.859146,245,360,72.4,64.8,0,36.26414,350,164,73.2,65.3,0,31.721127,160,342,73.7,65.2,0,39.90232,335.0,238,73.0,65.9,0,38.887524,230,290,73.9,65.1,0,35.869167,285.0,203,70.8,65.6,0,43.178776,195,384,73.7,65.3,0,41.273804,380.0,338,72.7,64.9,0,40.190933,335,180,73.0,65.0,0,57.283104,175,250,72.3,65.0,0,44.762375,245,426,72.5,65.1,0,46.028038,420,162,73.7,65.0,0,30.224016,160.0,342,73.1,65.0,0,33.70098,335.0,110,72.3,65.6,0,33.214897,100,342,73.3,65.5,0,39.506783,335,197,72.0,284.9,0,33.116962,195,386,73.4,65.1,0,37.15517,380.0,341,72.0,65.1,0,42.22658,335,267,73.9,65.0,0,40.94593,263.0,330,73.8,65.0,0,53.334747,328.88535,354,72.6,64.9,0,39.564583,350,164,72.6,65.3,0,42.15778,160.0,350,70.4,64.9,0,51.015198,335.0,258,73.9,65.5,0,45.570557,257.05054,161,72.5,65.2,0,34.42162,150,201,72.0,65.9,0,44.27538,195,393,73.4,65.2,0,41.27436,380,587,70.4,64.8,0,67.092445,575,337,73.5,65.7,0,45.12355,335,253,73.5,65.7,0,42.715733,250.0,179,73.2,65.6,0,59.047527,175,193,73.7,65.6,0,29.360989,190,189,71.4,65.4,0,44.705765,185,309,70.6,65.1,0,40.97367,300,302,72.7,64.8,0,35.954395,300.0,211,69.5,64.9,0,55.760258,210,887,69.4,64.7,0,90.96994,880,88.6,88.7,89.6,143.9,102.9,117.2,1.1,1.7,30.15
20170811,755,74.3,79.4,33.50262326,36.54652167,249,47.1,44.0,5.6,75.9,73.3,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.0,63.9,100.0,100.0,38.9,62.4,100.0,0,74.6,1.35,63.4,1.8125,70.5,0,0,51.6,12.7,0,0,0,73.3,73.1,64.7,68.5,15,39.5,62.199997,55.8,0,73.0,1.0,63.4,1.8125,64.4,0,0,91.9,73.7,15.2,4.5,1.4,15,15,94.6,65.0,84.2,100,30.6,0,73.4,1.3,66.034485,65.534485,0,13.1,0,0,1,20.7,1,72,208,66.8,0,23.707054,200.0,72.0,68.0,7379.897,68.4,65.0,100,9000.0,262,73.3,64.7,0,40.69049,260.0,126,71.0,65.4,0,48.44206,125,1004,71.8,65.0,0,30.909534,1000.0,696,77.2,65.6,0,30.417797,700,606,72.1,65.3,0,44.080883,600.0,205,73.7,65.5,0,37.46012,200.0,126,72.7,65.6,0,52.623837,125.0,335,71.6,65.9,0,26.941671,330,243,72.6,66.2,0,100.0,650,613,71.2,66.5,0,100,950,512,0,65.4,0,31.213802,500,510,72.2,65.4,0,32.99389,500,177,73.3,65.2,0,47.46804,175,249,69.7,65.5,0,42.554237,245,224,70.5,65.3,0,41.623806,220,353,72.8,65.2,0,32.319157,350,168,73.5,65.4,0,32.6909,160,339,72.3,65.4,0,30.740013,335,339,73.8,65.3,0,27.87388,335.0,197,71.8,65.8,0,35.8317,195,391,73.6,65.5,0,27.535517,380.0,251,70.2,65.2,0,42.881687,245,177,73.5,65.2,0,44.22086,175,249,72.1,65.3,0,46.411484,245,426,71.4,65.0,0,39.708965,420,162,72.6,65.5,0,25.689423,160,344,72.5,65.4,0,38.95356,335,308,73.3,65.6,0,32.130184,300,410,72.8,65.0,0,26.208935,400,199,71.6,65.6,0,36.601227,195,424,71.5,65.0,0,33.238743,380,355,70.6,65.4,0,30.073711,335,178,73.5,64.9,0,59.944683,175,254,71.8,65.2,0,44.859146,245,358,72.4,64.9,0,36.26414,350,163,73.2,65.2,0,31.721127,160,341,73.8,65.2,0,39.90232,335.0,236,73.0,65.9,0,38.887524,230,288,73.9,65.1,0,35.869167,285.0,201,70.8,65.6,0,43.178776,195,402,73.7,65.3,0,41.79415,380.0,344,72.6,64.9,0,39.152744,335,180,73.0,65.0,0,57.283104,175,248,72.3,65.1,0,44.762375,245,424,72.5,65.1,0,46.028038,420,162,73.8,65.0,0,30.224016,160.0,342,73.2,65.0,0,33.70098,335.0,107,72.3,65.6,0,33.214897,100,342,73.2,65.5,0,39.506783,335,198,71.9,284.9,0,33.116962,195,388,73.4,65.1,0,37.15517,380.0,341,72.0,65.1,0,42.22658,335,266,73.9,65.0,0,40.94593,263.0,334,73.8,65.0,0,53.334747,328.88535,355,72.6,64.9,0,39.564583,350,163,72.6,65.3,0,42.15778,160.0,356,70.4,64.9,0,51.015198,335.0,258,73.9,65.5,0,45.570557,257.05054,165,72.5,65.2,0,34.42162,150,200,72.1,65.9,0,44.27538,195,393,73.4,65.2,0,41.27436,380,585,70.4,64.8,0,67.092445,575,337,73.6,65.7,0,45.12355,335,254,73.4,65.7,0,42.715733,250.0,179,73.2,65.6,0,59.047527,175,194,73.7,65.6,0,29.360989,190,190,71.4,65.4,0,44.705765,185,312,70.6,65.1,0,40.97367,300,304,72.7,64.9,0,35.954395,300.0,212,69.5,64.9,0,55.760258,210,885,69.3,64.8,0,91.07562,880,88.5,88.6,89.5,143.9,102.9,117.2,1.0,0.0,30.17
20170811,800,74.6,79.5,33.75882214,36.54652167,252,47.1,43.8,5.6,73.7,71.2,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.5,64.0,100.0,100.0,39.7,62.4,100.0,0,74.9,1.35,63.4,1.8125,70.6,0,0,51.5,12.6,0,0,0,73.3,73.1,64.5,68.4,15,39.6,62.199997,53.8,0,73.0,1.02,63.4,1.8125,64.4,0,0,91.9,73.6,14.6,4.4,1.3,15,15,94.6,65.0,84.2,100,30.1,0,73.4,1.3,66.034485,65.534485,0,13.1,0,0,0,20.0,1,72,208,66.8,0,23.707054,200.0,72.0,68.0,7214.474,68.4,65.0,100,9000.0,263,73.3,64.7,0,40.69049,260.0,125,71.0,65.4,0,48.44206,125,1000,71.8,65.0,0,31.521606,1000.0,698,77.1,65.6,0,29.940315,700,607,72.1,65.3,0,44.080883,600.0,204,73.7,65.5,0,37.46012,200.0,126,72.7,65.6,0,52.623837,125.0,335,71.7,65.8,0,26.941671,330,243,72.5,66.2,0,100.0,650,611,71.2,66.5,0,100,950,512,0,65.4,0,31.213802,500,510,72.2,65.4,0,32.99389,500,177,73.3,65.2,0,47.46804,175,249,69.7,65.5,0,42.554237,245,224,70.5,65.3,0,41.623806,220,355,72.8,65.2,0,32.319157,350,168,73.5,65.4,0,32.6909,160,340,72.3,65.4,0,30.740013,335,340,73.7,65.3,0,27.87388,335.0,197,71.7,65.8,0,35.8317,195,390,73.6,65.5,0,27.535517,380.0,252,70.2,65.2,0,42.881687,245,178,73.5,65.2,0,44.22086,175,249,72.1,65.3,0,46.411484,245,427,71.4,65.1,0,39.708965,420,162,72.6,65.5,0,25.689423,160,344,72.5,65.3,0,38.95356,335,308,73.2,65.6,0,32.130184,300,408,72.8,65.1,0,26.208935,400,199,71.6,65.6,0,36.601227,195,396,71.5,65.0,0,33.238743,380,345,70.6,65.4,0,30.073711,335,180,73.5,64.9,0,59.944683,175,255,71.8,65.2,0,44.859146,245,361,72.4,64.9,0,36.26414,350,164,73.2,65.3,0,31.721127,160,344,73.8,65.2,0,39.90232,335.0,237,73.0,65.9,0,38.887524,230,292,74.0,65.1,0,35.869167,285.0,204,70.8,65.6,0,43.178776,195,385,73.7,65.3,0,41.79415,380.0,334,72.6,64.9,0,40.40573,335,180,73.0,65.0,0,57.283104,175,249,72.4,65.0,0,44.762375,245,427,72.5,65.1,0,46.028038,420,163,73.7,65.0,0,30.224016,160.0,344,73.3,65.0,0,33.70098,335.0,110,72.3,65.6,0,33.214897,100,345,73.2,65.5,0,39.506783,335,198,71.9,284.8,0,33.116962,195,392,73.4,65.1,0,37.15517,380.0,342,72.0,65.1,0,42.22658,335,267,73.9,65.0,0,40.94593,263.0,331,73.8,65.0,0,53.334747,328.88535,354,72.6,64.9,0,39.564583,350,163,72.6,65.3,0,42.15778,160.0,354,70.4,64.9,0,51.015198,335.0,258,73.9,65.5,0,45.570557,257.05054,164,72.5,65.3,0,34.42162,150,201,72.1,65.9,0,44.27538,195,392,73.5,65.2,0,41.27436,380,586,70.4,64.8,0,67.092445,575,337,73.6,65.7,0,45.12355,335,254,73.4,65.7,0,42.715733,250.0,179,73.2,65.6,0,59.047527,175,193,73.7,65.6,0,29.360989,190,190,71.4,65.4,0,44.705765,185,310,70.6,65.1,0,40.97367,300,304,72.9,64.9,0,35.954395,300.0,212,69.5,65.0,0,55.760258,210,885,69.3,64.7,0,91.028656,880,88.5,88.6,89.6,145.9,102.9,117.1,1.1,0.0,30.17
20170811,805,74.8,78.7,33.75263276,39.48073583,249,47.2,44.0,5.6,74.3,71.3,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.1,64.1,100.0,100.0,40.6,62.4,100.0,0,74.9,1.35,63.4,1.8125,70.8,0,0,51.3,12.8,0,0,0,73.3,73.1,64.5,68.8,15,39.7,62.199997,54.9,0,73.0,1.0,63.4,1.8125,64.5,0,0,92.2,74.2,15.0,4.5,1.0,15,15,94.6,65.0,84.2,100,31.1,0,73.4,1.3,66.034485,65.534485,0,13.2,0,0,1,20.1,0,72,206,67.0,0,23.707054,200.0,72.0,68.0,7379.897,68.4,65.2,100,9000.0,263,73.3,64.9,0,40.69049,260.0,126,71.0,65.5,0,48.44206,125,1009,71.9,65.2,0,31.497124,1000.0,697,77.1,65.8,0,30.01628,700,606,72.0,65.4,0,44.080883,600.0,205,73.6,65.7,0,37.46012,200.0,126,72.7,65.7,0,52.623837,125.0,335,71.7,66.0,0,26.941671,330,243,72.5,66.3,0,100.0,650,612,71.2,66.6,0,100,950,512,0,65.5,0,31.213802,500,510,72.3,65.5,0,32.99389,500,176,73.3,65.2,0,47.46804,175,249,69.7,65.5,0,42.554237,245,225,70.5,65.3,0,41.623806,220,355,72.8,65.2,0,32.319157,350,168,73.5,65.3,0,32.6909,160,341,72.3,65.3,0,30.740013,335,341,73.7,65.2,0,27.87388,335.0,197,71.7,65.8,0,35.8317,195,398,73.7,65.5,0,28.004942,380.0,251,70.1,65.2,0,42.881687,245,176,73.5,65.2,0,44.22086,175,248,72.1,65.2,0,46.411484,245,427,71.4,65.0,0,39.708965,420,161,72.6,65.5,0,25.689423,160,347,72.5,65.4,0,38.95356,335,309,73.3,65.6,0,32.130184,300,411,72.8,65.0,0,26.208935,400,198,71.6,65.6,0,36.601227,195,418,71.5,65.0,0,33.238743,380,356,70.6,65.4,0,30.073711,335,177,73.5,64.9,0,59.944683,175,253,71.8,65.2,0,44.859146,245,357,72.4,64.9,0,36.26414,350,163,73.2,65.2,0,31.721127,160,340,73.8,65.2,0,39.90232,335.0,237,73.0,65.9,0,38.887524,230,289,74.0,65.1,0,35.869167,285.0,201,70.8,65.6,0,43.178776,195,402,73.7,65.3,0,41.79415,380.0,349,72.6,64.9,0,40.620525,335,180,73.0,65.0,0,57.283104,175,250,72.4,65.0,0,44.762375,245,426,72.4,65.0,0,46.028038,420,163,73.7,65.0,0,30.224016,160.0,343,73.3,65.0,0,33.70098,335.0,110,72.3,65.6,0,33.214897,100,345,73.2,65.5,0,39.506783,335,198,71.9,284.9,0,33.116962,195,390,73.4,65.1,0,37.15517,380.0,341,72.0,65.1,0,42.22658,335,266,73.9,65.0,0,40.94593,263.0,330,73.8,65.0,0,53.334747,328.88535,355,72.6,64.9,0,39.564583,350,163,72.7,65.3,0,42.15778,160.0,344,70.4,64.9,0,51.015198,335.0,258,73.9,65.5,0,45.570557,257.05054,163,72.5,65.2,0,34.42162,150,200,72.2,66.0,0,44.27538,195,392,73.9,65.2,0,41.27436,380,587,70.4,64.8,0,67.092445,575,337,73.6,65.6,0,45.12355,335,254,73.4,65.7,0,42.715733,250.0,179,73.2,65.6,0,59.047527,175,192,73.7,65.5,0,29.360989,190,189,71.4,65.3,0,44.705765,185,305,70.6,65.1,0,40.44087,300,303,73.0,64.9,0,35.954395,300.0,211,69.5,64.9,0,55.760258,210,894,69.3,64.7,0,91.24002,880,88.4,88.5,89.7,141.9,102.9,117.1,1.1,-0.1,30.17
20170811,810,74.9,78.4,33.76956327,39.48073583,251,47.2,44.1,5.6,76.0,73.3,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.4,64.2,100.0,100.0,41.9,62.4,100.0,0,75.1,1.35,63.4,1.8125,70.9,0,0,51.5,12.8,0,0,0,73.3,73.1,64.6,68.5,15,39.9,62.199997,54.6,0,73.1,1.02,63.4,1.8125,64.5,0,0,92.2,73.7,14.8,4.7,0.7,15,15,94.5,65.0,84.2,100,31.8,0,73.4,1.3,66.034485,65.534485,0,13.2,0,0,1,20.5,0,72,207,67.2,0,23.707054,200.0,72.0,68.0,7214.474,68.4,65.4,100,9000.0,262,73.3,65.1,0,40.69049,260.0,126,71.0,65.6,0,48.44206,125,1011,71.9,65.4,0,31.497124,1000.0,698,77.1,66.0,0,30.01628,700,603,72.0,65.6,0,44.080883,600.0,203,73.5,65.9,0,37.46012,200.0,126,72.6,65.9,0,52.623837,125.0,335,71.7,66.1,0,26.941671,330,242,72.5,66.5,0,100.0,650,611,71.2,66.8,0,100,950,512,0,65.7,0,31.213802,500,510,72.3,65.7,0,32.99389,500,177,73.3,65.2,0,47.46804,175,249,69.7,65.5,0,42.554237,245,225,70.5,65.3,0,41.623806,220,353,72.8,65.2,0,32.319157,350,168,73.5,65.3,0,32.6909,160,341,72.3,65.4,0,30.740013,335,341,73.7,65.3,0,27.87388,335.0,197,71.7,65.8,0,35.8317,195,400,73.9,65.5,0,28.004942,380.0,250,70.1,65.2,0,42.881687,245,177,73.5,65.2,0,44.22086,175,250,72.1,65.2,0,46.411484,245,427,71.4,65.0,0,39.708965,420,162,72.6,65.5,0,25.689423,160,344,72.5,65.4,0,38.95356,335,308,73.2,65.6,0,32.130184,300,410,72.7,65.0,0,26.208935,400,199,71.6,65.6,0,36.601227,195,401,71.6,65.0,0,33.238743,380,354,70.6,65.4,0,30.073711,335,179,73.5,64.9,0,59.944683,175,251,71.8,65.2,0,44.859146,245,360,72.4,64.9,0,36.26414,350,164,73.2,65.2,0,31.721127,160,343,73.8,65.1,0,39.90232,335.0,239,73.0,65.9,0,38.887524,230,290,74.0,65.1,0,35.869167,285.0,204,70.8,65.6,0,43.178776,195,383,73.7,65.3,0,41.79415,380.0,339,72.6,64.9,0,40.620525,335,181,73.0,65.0,0,57.283104,175,249,72.4,65.0,0,44.762375,245,426,72.4,65.1,0,46.028038,420,163,73.7,65.0,0,30.224016,160.0,345,73.4,64.9,0,33.70098,335.0,110,72.3,65.6,0,33.214897,100,341,73.2,65.5,0,39.050556,335,198,71.9,284.8,0,33.116962,195,387,73.6,65.1,0,37.15517,380.0,341,72.1,65.1,0,42.22658,335,270,73.9,65.0,0,40.94593,263.0,331,73.8,65.0,0,53.334747,328.88535,357,72.6,64.9,0,39.564583,350,163,72.8,65.3,0,42.15778,160.0,348,70.8,64.9,0,51.015198,335.0,259,73.9,65.5,0,45.570557,257.05054,164,72.5,65.3,0,34.42162,150,201,72.2,65.9,0,44.27538,195,394,74.7,65.2,0,41.27436,380,585,70.4,64.8,0,67.092445,575,337,73.6,65.6,0,45.12355,335,254,73.4,65.7,0,42.715733,250.0,178,73.2,65.6,0,59.047527,175,193,73.7,65.6,0,29.360989,190,189,71.4,65.4,0,44.705765,185,307,70.5,65.1,0,40.44087,300,304,73.2,64.8,0,35.954395,300.0,212,69.5,64.9,0,55.760258,210,889,69.3,64.7,0,90.934715,880,88.4,88.5,89.5,142.9,102.9,117.3,1.0,1.1,30.17
