20170811,815,75.1,78.0,33.84415914,39.48073583,250,47.4,44.2,5.6,75.9,73.5,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.6,64.3,100.0,100.0,43.2,62.4,100.0,0,75.2,1.35,63.4,1.8125,71.1,0,0,51.1,12.8,0,0,0,73.3,73.1,64.4,68.7,15,40.1,62.199997,57.2,0,73.1,1.0,63.4,1.8125,64.5,0,0,92.2,74.2,15.8,4.8,1.0,15,15,93.9,65.0,84.2,100,32.1,0,73.4,1.3,66.034485,65.534485,0,13.3,0,0,1,20.6,1,72,201,67.2,0,23.71928,200.0,72.0,68.0,7379.897,68.4,65.4,100,9000.0,262,73.3,65.1,0,40.69049,260.0,125,71.0,65.7,0,48.44206,125,1002,71.9,65.4,0,30.9585,1000.0,697,77.0,66.0,0,29.940315,700,607,72.0,65.6,0,44.080883,600.0,204,73.5,65.9,0,37.46012,200.0,126,72.6,65.9,0,52.623837,125.0,335,71.7,66.2,0,26.941671,330,243,72.5,66.5,0,100.0,650,614,71.2,66.8,0,100,950,511,0,65.8,0,31.213802,500,510,72.3,65.8,0,32.99389,500,176,73.3,65.2,0,47.46804,175,247,69.7,65.5,0,42.554237,245,223,70.5,65.3,0,41.623806,220,351,72.8,65.2,0,32.319157,350,168,73.5,65.3,0,32.6909,160,339,72.3,65.4,0,30.740013,335,336,73.7,65.2,0,27.87388,335.0,195,71.7,65.8,0,35.8317,195,530,74.9,65.4,0,33.613342,533.60016,248,70.1,65.2,0,42.881687,245,176,73.5,65.2,0,44.22086,175,248,72.1,65.3,0,46.411484,245,424,71.4,65.0,0,39.708965,420,162,72.6,65.5,0,25.689423,160,342,72.5,65.3,0,38.95356,335,308,73.2,65.6,0,32.130184,300,409,72.7,65.1,0,26.208935,400,197,71.6,65.6,0,36.601227,195,394,71.6,65.0,0,33.238743,380,342,70.6,65.4,0,29.447174,335,176,73.6,64.8,0,59.944683,175,249,71.8,65.2,0,44.859146,245,356,72.4,64.9,0,36.26414,350,163,73.2,65.2,0,31.721127,160,339,73.8,65.2,0,39.90232,335.0,235,73.0,65.9,0,38.887524,230,285,74.0,65.1,0,35.869167,285.0,200,70.8,65.6,0,43.178776,195,394,73.8,65.3,0,41.79415,380.0,351,72.6,64.9,0,40.620525,335,179,73.0,65.0,0,57.283104,175,250,72.4,65.0,0,44.762375,245,423,72.4,65.1,0,46.028038,420,161,73.7,65.0,0,30.224016,160.0,342,73.5,65.0,0,33.70098,335.0,107,72.3,65.6,0,33.214897,100,340,73.3,65.5,0,39.050556,335,196,71.9,284.8,0,33.116962,195,386,73.8,65.1,0,37.15517,380.0,340,72.1,65.1,0,42.22658,335,267,73.9,65.0,0,40.94593,263.0,327,73.8,65.0,0,53.334747,328.88535,353,72.6,64.9,0,39.564583,350,163,72.9,65.3,0,42.15778,160.0,346,71.2,64.9,0,51.015198,335.0,258,73.9,65.6,0,45.570557,257.05054,160,72.5,65.2,0,34.42162,150,200,72.3,66.0,0,44.27538,195,393,75.5,65.2,0,41.27436,380,579,70.4,64.8,0,67.092445,575,336,73.6,65.6,0,45.12355,335,253,73.4,65.7,0,42.715733,250.0,178,73.2,65.6,0,59.047527,175,193,73.7,65.6,0,29.360989,190,190,71.4,65.4,0,44.705765,185,311,70.6,65.1,0,40.44087,300,302,73.3,64.8,0,35.954395,300.0,211,69.5,64.9,0,55.760258,210,883,69.2,64.7,0,91.19305,880,88.4,88.5,89.7,143.9,102.9,117.0,1.1,-0.1,30.17
20170811,820,75.2,77.4,33.79799162,39.48073583,251,47.7,44.5,5.6,74.5,71.4,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,75.3,64.2,100.0,100.0,44.6,62.4,100.0,0,75.0,1.35,63.4,1.8125,71.2,0,0,51.5,12.6,0,0,0,73.3,73.2,64.7,69.4,15,40.3,62.199997,55.3,0,73.1,1.03,63.4,1.8125,64.6,0,0,92.3,74.8,15.0,4.5,0.9,15,15,94.9,65.0,84.2,100,31.5,0,73.4,1.3,66.034485,65.534485,0,13.3,0,0,1,20.2,0,72,201,67.3,0,24.64849,200.0,72.0,68.0,7214.474,68.4,65.4,100,9000.0,262,73.3,65.1,0,40.69049,260.0,126,71.0,65.7,0,48.44206,125,1006,71.9,65.4,0,30.9585,1000.0,697,77.0,66.0,0,30.01628,700,606,72.0,65.7,0,44.080883,600.0,205,73.5,65.9,0,37.46012,200.0,126,72.6,65.9,0,52.623837,125.0,335,71.7,66.2,0,26.941671,330,243,72.5,66.5,0,100.0,650,613,71.2,66.8,0,100,950,512,0,65.8,0,31.213802,500,510,72.3,65.8,0,32.99389,500,177,73.4,65.2,0,46.767452,175,252,69.8,65.5,0,42.995464,245,229,70.6,65.3,0,42.06466,220,358,72.8,65.2,0,32.319157,350,168,73.5,65.3,0,32.6909,160,345,72.3,65.4,0,31.193335,335,344,73.7,65.3,0,27.861612,335.0,199,71.7,65.8,0,35.65996,195,625,74.6,65.3,0,36.47931,626.3998,258,70.1,65.2,0,43.826706,245,176,73.5,65.2,0,43.521473,175,254,72.1,65.3,0,46.497364,245,431,71.3,65.1,0,40.152916,420,162,72.6,65.5,0,26.584139,160,345,72.5,65.4,0,38.95356,335,309,73.2,65.6,0,32.130184,300,410,72.7,65.0,0,26.208935,400,200,71.6,65.6,0,37.21472,195,424,71.6,65.0,0,33.238743,380,353,70.6,65.4,0,29.901718,335,180,73.5,64.9,0,60.377586,175,254,71.8,65.2,0,44.859146,245,359,72.4,64.9,0,36.26414,350,163,73.0,65.2,0,31.721127,160,341,73.8,65.2,0,40.34188,335.0,236,73.0,65.9,0,38.887524,230,294,74.0,65.1,0,35.77116,285.0,202,70.8,65.6,0,43.178776,195,397,73.8,65.3,0,41.79415,380.0,345,72.6,64.9,0,40.178997,335,181,73.1,65.0,0,56.227757,175,251,72.4,65.1,0,44.762375,245,427,72.4,65.1,0,46.028038,420,163,73.7,65.1,0,30.224016,160.0,346,73.7,65.0,0,33.70098,335.0,112,72.3,65.6,0,33.214897,100,342,73.3,65.5,0,39.050556,335,201,71.9,284.9,0,32.66381,195,389,74.0,65.1,0,37.15517,380.0,343,72.1,65.1,0,42.22658,335,265,73.9,65.0,0,40.94593,263.0,333,73.8,65.1,0,53.334747,328.88535,357,72.6,65.0,0,39.199707,350,164,73.0,65.3,0,42.15778,160.0,370,71.4,64.9,0,51.00304,335.0,260,73.9,65.6,0,45.570557,257.05054,171,72.5,65.3,0,34.42162,150,201,72.3,66.0,0,44.27538,195,395,75.8,65.2,0,41.27436,380,589,70.4,64.8,0,67.092445,575,337,73.6,65.6,0,45.12355,335,255,73.4,65.7,0,42.715733,250.0,179,73.2,65.6,0,59.047527,175,194,73.7,65.6,0,29.360989,190,191,71.4,65.4,0,44.705765,185,309,70.5,65.1,0,40.44087,300,305,73.4,64.9,0,35.954395,300.0,213,69.5,65.0,0,55.760258,210,892,69.2,64.8,0,90.6294,880,88.4,88.5,89.8,143.9,102.9,116.8,2.0,-1.4,30.17
20170811,825,75.7,76.3,33.95918603,39.48073583,251,48.0,44.6,5.6,76.4,73.5,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.3,76.0,64.0,100.0,100.0,45.4,62.4,100.0,0,75.5,1.35,63.4,1.8125,71.3,0,0,51.5,12.8,0,0,0,73.4,73.3,64.6,69.4,15,40.4,62.199997,56.1,0,73.2,0.99,63.4,1.8125,64.6,0,0,92.5,74.8,15.3,4.5,1.5,15,15,95.1,65.0,84.2,100,32.9,0,73.4,1.3,66.034485,65.534485,0,13.3,0,0,1,20.8,1,72,204,67.1,0,24.64849,200.0,72.0,68.0,7379.897,68.4,65.1,100,9000.0,263,73.2,64.9,0,40.69049,260.0,126,71.0,65.5,0,48.44206,125,1011,71.9,65.2,0,30.9585,1000.0,696,76.9,65.8,0,30.417797,700,607,72.2,65.5,0,44.080883,600.0,205,73.4,65.7,0,37.46012,200.0,126,72.6,65.7,0,52.623837,125.0,335,71.7,66.0,0,26.941671,330,243,72.5,66.4,0,100.0,650,613,71.2,66.6,0,100,950,512,0,65.6,0,31.213802,500,510,72.3,65.6,0,32.99389,500,176,73.3,65.2,0,46.767452,175,252,69.8,65.5,0,42.995464,245,228,70.5,65.3,0,42.06466,220,354,72.8,65.2,0,32.319157,350,168,73.5,65.4,0,32.6909,160,342,72.3,65.4,0,31.193335,335,341,73.7,65.3,0,27.861612,335.0,199,71.7,65.9,0,35.65996,195,708,74.6,65.3,0,39.69117,703.2003,255,70.1,65.2,0,43.826706,245,175,73.5,65.3,0,43.963192,175,252,72.1,65.3,0,46.497364,245,426,71.4,65.1,0,40.152916,420,162,72.6,65.5,0,26.584139,160,343,72.5,65.4,0,38.95356,335,308,73.2,65.6,0,32.130184,300,410,72.7,65.1,0,26.208935,400,198,71.6,65.6,0,36.760735,195,401,71.7,65.0,0,33.238743,380,344,70.6,65.4,0,29.901718,335,178,73.5,64.9,0,60.377586,175,250,71.8,65.2,0,44.859146,245,356,72.4,64.9,0,36.26414,350,163,73.2,65.3,0,31.721127,160,342,73.8,65.2,0,40.34188,335.0,235,73.0,65.9,0,38.887524,230,292,74.0,65.1,0,35.77116,285.0,200,70.8,65.6,0,43.178776,195,399,73.8,65.3,0,41.79415,380.0,350,72.6,64.9,0,40.178997,335,178,73.0,65.0,0,56.227757,175,249,72.4,65.1,0,44.762375,245,427,72.4,65.1,0,46.028038,420,162,73.7,65.1,0,30.224016,160.0,339,73.8,65.0,0,33.247547,335.0,107,72.3,65.6,0,33.214897,100,340,73.3,65.5,0,39.050556,335,200,71.9,284.7,0,32.66381,195,389,74.1,65.1,0,37.15517,380.0,341,72.2,65.1,0,42.22658,335,269,73.9,65.0,0,40.94593,263.0,326,73.9,65.1,0,52.95242,328.88535,357,72.6,65.0,0,39.199707,350,164,73.0,65.4,0,42.15778,160.0,360,71.6,65.0,0,51.00304,335.0,258,74.1,65.6,0,45.570557,257.05054,165,72.5,65.3,0,34.140377,150,200,72.4,66.0,0,44.27538,195,392,75.1,65.2,0,41.27436,380,582,70.4,64.8,0,67.092445,575,337,73.6,65.7,0,45.12355,335,254,73.4,65.7,0,42.715733,250.0,179,73.2,65.7,0,59.047527,175,193,73.7,65.6,0,29.360989,190,189,71.5,65.4,0,44.705765,185,305,70.5,65.2,0,40.44087,300,303,73.5,64.9,0,35.954395,300.0,212,69.5,65.0,0,55.760258,210,887,69.2,64.8,0,91.005165,880,88.3,88.4,89.5,143.9,102.9,116.9,1.1,1.3,30.17
20170811,830,76.2,76.0,34.28889667,39.48073583,251,47.1,43.6,5.6,74.6,71.3,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,75.6,63.8,100.0,100.0,45.7,62.4,100.0,0,75.3,1.35,63.4,1.8125,71.2,0,0,51.0,12.7,0,0,0,73.4,73.3,64.7,69.9,15,40.7,62.199997,56.0,0,73.2,0.99,63.4,1.8125,64.6,0,0,92.4,75.4,15.4,4.5,1.3,15,15,95.0,65.0,84.2,100,31.5,0,73.4,1.3,66.034485,65.534485,0,13.3,0,0,1,20.1,0,72,202,66.9,0,24.64849,200.0,72.0,68.0,7379.897,68.4,64.9,100,9000.0,262,73.2,64.6,0,40.69049,260.0,126,71.0,65.4,0,48.44206,125,1004,71.9,65.0,0,30.9585,1000.0,697,76.9,65.6,0,30.02713,700,606,72.3,65.3,0,44.080883,600.0,205,73.4,65.5,0,37.46012,200.0,126,72.5,65.5,0,52.623837,125.0,335,71.7,65.8,0,26.941671,330,243,72.5,66.2,0,100.0,650,612,71.2,66.4,0,100,950,512,0,65.4,0,31.213802,500,510,72.2,65.4,0,32.99389,500,176,73.3,65.3,0,46.767452,175,251,69.8,65.6,0,42.995464,245,228,70.6,65.4,0,42.06466,220,356,72.9,65.3,0,32.319157,350,168,73.5,65.4,0,32.6909,160,344,72.3,65.4,0,31.193335,335,341,73.7,65.3,0,27.861612,335.0,198,71.7,65.9,0,35.65996,195,711,74.3,65.4,0,39.69117,703.2003,256,70.1,65.2,0,43.826706,245,175,73.5,65.3,0,43.963192,175,252,72.0,65.4,0,46.497364,245,426,71.4,65.2,0,40.152916,420,162,72.6,65.6,0,26.584139,160,343,72.6,65.4,0,38.95356,335,308,73.2,65.7,0,32.130184,300,408,72.7,65.1,0,26.208935,400,200,71.5,65.6,0,36.760735,195,417,71.7,65.1,0,33.238743,380,347,70.6,65.5,0,29.901718,335,179,73.5,65.0,0,60.377586,175,253,71.8,65.3,0,44.859146,245,357,72.4,65.0,0,36.26414,350,163,73.1,65.3,0,31.721127,160,342,73.8,65.2,0,40.34188,335.0,235,73.0,65.9,0,38.887524,230,290,74.0,65.2,0,35.77116,285.0,201,70.8,65.7,0,43.178776,195,399,73.9,65.3,0,41.79415,380.0,345,72.5,65.0,0,40.178997,335,179,73.1,65.1,0,56.227757,175,248,72.4,65.2,0,44.762375,245,425,72.4,65.2,0,46.028038,420,162,73.7,65.1,0,30.224016,160.0,337,73.8,65.1,0,33.247547,335.0,106,72.3,65.7,0,33.214897,100,341,73.3,65.5,0,39.050556,335,200,71.9,284.9,0,32.66381,195,450,74.2,65.2,0,40.41872,456.79962,340,72.2,65.2,0,42.22658,335,264,73.9,65.1,0,40.94593,263.0,326,73.8,65.2,0,52.95242,328.88535,356,72.6,65.1,0,39.199707,350,163,73.1,65.4,0,42.15778,160.0,356,71.8,65.1,0,51.00304,335.0,312,74.1,65.7,0,48.34423,312.25055,156,72.5,65.3,0,34.140377,150,200,72.4,66.1,0,44.27538,195,392,74.8,65.3,0,41.27436,380,580,70.4,64.9,0,67.092445,575,337,73.6,65.7,0,45.12355,335,254,73.4,65.8,0,42.715733,250.0,178,73.1,65.7,0,59.047527,175,194,73.7,65.6,0,29.360989,190,190,71.5,65.4,0,44.705765,185,312,70.6,65.3,0,40.44087,300,304,73.5,65.0,0,35.954395,300.0,212,69.7,65.1,0,55.760258,210,888,69.1,64.9,0,90.94646,880,88.3,88.4,89.4,141.9,102.9,116.9,1.0,0.8,30.17
20170811,835,76.4,75.3,34.29550992,39.48073583,252,47.4,44.0,5.6,76.5,73.6,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.2,76.2,63.3,100.0,100.0,46.0,62.4,100.0,0,75.6,1.35,63.4,1.8125,71.2,0,0,51.1,12.6,0,0,0,73.4,73.3,64.9,70.3,15,41.0,62.199997,61.4,0,73.3,1.01,63.4,1.8125,64.6,0,0,92.0,75.9,17.1,4.7,0.8,15,15,94.9,65.0,84.2,100,31.5,0,73.4,1.3,66.034485,65.534485,0,13.3,0,0,1,20.6,1,72,202,66.7,0,24.64849,200.0,72.0,68.0,7379.897,68.3,64.6,100,9000.0,262,73.2,64.4,0,40.69049,260.0,126,71.0,65.2,0,48.44206,125,1006,71.9,64.8,0,30.9585,1000.0,695,76.8,65.3,0,30.417797,700,607,72.5,65.2,0,44.080883,600.0,205,73.4,65.3,0,37.46012,200.0,126,72.5,65.3,0,52.623837,125.0,336,71.7,65.6,0,26.941671,330,243,72.5,66.1,0,100.0,650,612,71.2,66.3,0,100,950,512,0,65.2,0,31.213802,500,510,72.3,65.2,0,32.99389,500,176,73.3,65.5,0,46.767452,175,251,69.8,65.7,0,42.995464,245,229,70.6,65.5,0,42.06466,220,357,72.9,65.4,0,32.319157,350,168,73.4,65.5,0,32.6909,160,344,72.3,65.5,0,31.193335,335,340,73.7,65.4,0,27.861612,335.0,198,71.6,66.0,0,35.65996,195,784,74.1,65.4,0,41.8777,779.9995,255,70.0,65.4,0,43.826706,245,176,73.5,65.4,0,44.41718,175,251,72.1,65.5,0,46.497364,245,427,71.4,65.3,0,40.152916,420,162,72.6,65.7,0,26.584139,160,343,72.6,65.6,0,38.95356,335,308,73.2,65.8,0,32.130184,300,410,72.7,65.2,0,26.208935,400,199,71.5,65.7,0,36.760735,195,424,71.8,65.2,0,33.238743,380,353,70.6,65.6,0,29.901718,335,179,73.5,65.1,0,60.377586,175,250,71.9,65.4,0,44.859146,245,356,72.4,65.1,0,36.26414,350,163,73.2,65.5,0,31.721127,160,341,73.8,65.4,0,40.34188,335.0,235,73.0,66.0,0,38.887524,230,292,74.0,65.2,0,35.33015,285.0,201,70.8,65.8,0,43.178776,195,403,73.9,65.5,0,42.1688,380.0,350,72.5,65.1,0,40.620525,335,179,73.1,65.2,0,56.227757,175,249,72.4,65.3,0,44.762375,245,424,72.4,65.3,0,46.028038,420,162,73.7,65.2,0,30.224016,160.0,338,73.8,65.2,0,33.247547,335.0,109,72.3,65.7,0,33.214897,100,340,73.3,65.7,0,39.050556,335,200,71.9,284.9,0,32.66381,195,541,74.3,65.2,0,44.174877,533.6004,341,72.2,65.3,0,42.22658,335,268,73.9,65.2,0,40.94593,263.0,325,73.9,65.3,0,52.95242,328.88535,356,72.6,65.2,0,39.199707,350,163,73.0,65.5,0,42.15778,160.0,356,72.0,65.2,0,51.00304,335.0,370,74.2,65.7,0,51.339382,367.4504,158,72.5,65.5,0,34.140377,150,200,72.5,66.1,0,44.27538,195,392,74.8,65.4,0,41.27436,380,583,70.4,65.1,0,67.092445,575,337,73.6,65.8,0,45.12355,335,254,73.4,65.8,0,42.715733,250.0,179,73.1,65.8,0,59.047527,175,193,73.7,65.7,0,29.360989,190,190,71.6,65.5,0,44.705765,185,307,70.5,65.3,0,40.44087,300,305,73.6,65.1,0,35.954395,300.0,212,69.8,65.1,0,55.760258,210,888,69.1,65.0,0,90.73509,880,88.3,88.4,89.5,142.9,102.9,117.0,-0.4,0.4,30.17
20170811,840,76.7,73.7,34.18235322,39.48073583,248,47.8,44.0,5.6,74.8,71.2,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,76.1,63.5,100.0,100.0,46.0,62.4,100.0,0,75.6,1.35,63.4,1.8125,71.1,0,0,51.2,12.8,0,0,0,73.4,73.3,64.7,70.6,15,41.3,62.199997,56.0,0,73.4,0.99,63.4,1.8125,64.8,0,0,92.0,76.1,15.2,4.9,1.5,15,15,94.7,65.0,84.2,100,32.3,0,73.4,1.3,66.034485,65.534485,0,13.3,0,0,0,20.0,0,72,203,66.6,0,24.64849,200.0,72.0,68.0,7214.474,68.3,64.6,100,9000.0,263,73.3,64.2,0,40.69049,260.0,126,71.0,64.9,0,48.44206,125,1008,71.9,64.6,0,30.9585,1000.0,697,76.8,65.2,0,30.01628,700,608,72.6,64.9,0,44.080883,600.0,204,73.3,65.1,0,37.46012,200.0,126,72.4,65.2,0,52.623837,125.0,335,71.7,65.5,0,26.941671,330,242,72.4,65.8,0,100.0,650,612,71.1,66.0,0,100,950,512,0,65.0,0,31.213802,500,510,72.3,65.0,0,32.99389,500,176,73.3,65.5,0,47.050148,175,251,69.8,65.7,0,42.995464,245,227,70.6,65.5,0,42.06466,220,353,72.9,65.5,0,32.319157,350,168,73.4,65.5,0,32.6909,160,341,72.3,65.6,0,31.193335,335,340,73.7,65.5,0,27.861612,335.0,198,71.6,66.0,0,35.65996,195,816,74.1,65.5,0,42.853615,818.3998,255,70.0,65.4,0,43.826706,245,176,73.5,65.5,0,44.41718,175,251,72.1,65.5,0,46.497364,245,426,71.4,65.3,0,40.152916,420,162,72.6,65.7,0,26.584139,160,342,72.6,65.6,0,38.95356,335,308,73.2,65.8,0,32.130184,300,409,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,412,71.8,65.2,0,33.238743,380,356,70.6,65.6,0,29.901718,335,178,73.5,65.2,0,60.377586,175,251,71.9,65.5,0,44.859146,245,355,72.4,65.2,0,36.26414,350,163,73.1,65.5,0,31.721127,160,342,73.8,65.4,0,40.34188,335.0,234,73.0,66.1,0,38.887524,230,291,74.0,65.3,0,35.33015,285.0,199,70.8,65.8,0,43.178776,195,403,73.9,65.5,0,42.1688,380.0,347,72.5,65.2,0,40.620525,335,178,73.1,65.3,0,56.227757,175,247,72.4,65.3,0,44.762375,245,423,72.4,65.3,0,46.028038,420,162,73.8,65.3,0,30.224016,160.0,336,73.9,65.2,0,33.247547,335.0,109,72.3,65.8,0,33.214897,100,337,73.3,65.7,0,39.050556,335,199,71.9,285.0,0,32.66381,195,609,74.3,65.2,0,46.896553,610.4004,338,72.2,65.3,0,42.22658,335,265,73.9,65.3,0,40.94593,263.0,325,73.9,65.3,0,52.95242,328.88535,356,72.6,65.2,0,39.199707,350,163,73.0,65.5,0,42.15778,160.0,347,72.2,65.2,0,51.00304,335.0,397,74.1,65.7,0,52.826412,395.0504,154,72.5,65.5,0,34.42162,150,199,72.6,66.2,0,44.27538,195,391,74.9,65.4,0,41.27436,380,582,70.4,65.1,0,67.092445,575,337,73.6,65.8,0,45.12355,335,254,73.4,65.9,0,42.715733,250.0,178,73.1,65.8,0,59.047527,175,193,73.7,65.8,0,29.360989,190,190,71.6,65.6,0,44.705765,185,310,70.6,65.4,0,40.44087,300,305,73.7,65.1,0,35.954395,300.0,212,70.0,65.2,0,55.760258,210,887,69.1,65.0,0,90.934715,880,88.2,88.3,89.5,142.9,102.9,116.7,1.1,1.3,30.17
20170811,845,77.3,73.2,34.54254066,39.48073583,250,47.8,44.2,5.6,77.0,73.3,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,76.7,63.5,100.0,100.0,46.1,62.4,100.0,0,76.0,1.3,63.4,1.8125,71.2,0,0,51.5,12.7,0,0,0,73.4,73.4,64.8,71.1,15,41.6,62.199997,57.4,0,73.5,0.99,63.4,1.8125,64.8,0,0,92.3,77.0,15.5,4.7,1.0,15,15,95.3,65.0,84.2,100,32.3,0,73.4,1.3,66.034485,65.534485,0,13.3,0,0,1,21.4,1,72,203,66.6,0,24.64849,200.0,72.0,68.0,7214.474,68.3,64.6,100,9000.0,264,73.3,64.3,0,40.69049,260.0,125,71.0,65.0,0,48.44206,125,1010,71.9,64.7,0,30.9585,1000.0,697,76.7,65.3,0,30.02713,700,607,73.0,64.9,0,44.080883,600.0,204,73.3,65.2,0,37.46012,200.0,126,72.4,65.2,0,52.623837,125.0,334,71.7,65.5,0,26.941671,330,243,72.6,65.9,0,100.0,650,611,71.1,66.1,0,100,950,512,0,65.0,0,31.213802,500,510,72.2,65.1,0,32.99389,500,177,73.3,65.5,0,47.050148,175,252,69.8,65.7,0,42.995464,245,228,70.6,65.5,0,42.06466,220,356,72.9,65.4,0,32.319157,350,168,73.4,65.5,0,32.6909,160,343,72.3,65.6,0,31.193335,335,343,73.7,65.5,0,27.861612,335.0,199,71.6,66.0,0,35.65996,195,862,74.0,65.5,0,43.990116,856.7998,257,70.0,65.4,0,43.826706,245,177,73.5,65.4,0,44.41718,175,253,72.1,65.5,0,46.497364,245,428,71.4,65.3,0,40.152916,420,162,72.5,65.8,0,26.584139,160,345,72.6,65.6,0,38.95356,335,308,73.2,65.8,0,32.130184,300,409,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,400,71.9,65.2,0,33.238743,380,352,70.6,65.6,0,29.901718,335,179,73.5,65.1,0,60.377586,175,253,71.9,65.5,0,44.859146,245,357,72.4,65.1,0,36.26414,350,163,73.1,65.5,0,31.721127,160,344,73.8,65.4,0,40.34188,335.0,237,73.0,66.1,0,38.887524,230,293,74.0,65.3,0,35.33015,285.0,201,70.8,65.8,0,43.178776,195,401,74.0,65.5,0,42.1688,380.0,349,72.5,65.1,0,40.620525,335,179,73.0,65.2,0,56.227757,175,251,72.4,65.3,0,44.762375,245,424,72.4,65.3,0,46.028038,420,163,73.8,65.2,0,30.224016,160.0,338,73.9,65.2,0,33.247547,335.0,111,72.3,65.8,0,33.214897,100,341,73.3,65.7,0,39.050556,335,201,71.9,284.7,0,32.66381,195,652,74.3,65.2,0,48.103447,648.8004,340,72.3,65.3,0,42.22658,335,266,73.9,65.2,0,40.94593,263.0,323,73.9,65.3,0,52.95242,328.88535,356,72.6,65.2,0,39.199707,350,163,73.0,65.5,0,42.15778,160.0,349,72.4,65.2,0,51.00304,335.0,427,74.0,65.6,0,53.96541,422.65054,161,72.5,65.5,0,35.033016,150,200,72.6,66.2,0,44.27538,195,393,75.1,65.4,0,41.27436,380,590,70.4,65.1,0,67.092445,575,337,73.6,65.8,0,45.12355,335,255,73.4,65.9,0,42.715733,250.0,180,73.2,65.8,0,59.047527,175,194,73.8,65.8,0,29.360989,190,190,71.7,65.6,0,44.705765,185,308,70.6,65.4,0,40.44087,300,305,73.8,65.1,0,35.954395,300.0,213,70.1,65.2,0,55.760258,210,892,69.1,65.0,0,90.72334,880,88.2,88.3,89.5,143.9,102.9,116.9,1.4,-0.1,30.17
20170811,850,77.6,73.7,34.89263624,39.48073583,254,47.9,44.0,5.6,74.9,71.4,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,77.2,63.0,100.0,100.0,47.4,61.6,100.0,0,76.4,1.3,62.6,1.8125,71.1,0,0,51.4,12.7,0,0,0,73.4,73.5,64.8,70.8,15,42.1,61.8,60.4,0,73.4,1.0,62.6,1.8125,64.8,0,0,92.3,76.3,16.6,4.7,0.7,15,15,95.4,65.0,84.2,100,32.6,0,73.4,1.3,65.793106,65.293106,0,13.3,0,0,1,20.4,1,72,204,66.5,0,24.64849,200.0,72.0,68.0,7379.897,68.3,64.3,100,9000.0,262,73.3,64.2,0,40.69049,260.0,126,71.0,64.9,0,48.943867,125,1013,72.0,64.6,0,30.9585,1000.0,697,76.7,65.1,0,30.01628,700,609,73.3,65.0,0,44.080883,600.0,204,73.3,65.1,0,37.46012,200.0,126,72.4,65.1,0,52.623837,125.0,334,71.8,65.4,0,26.941671,330,243,72.6,65.8,0,100.0,650,613,71.2,66.1,0,100,950,512,0,65.0,0,31.213802,500,510,72.3,65.0,0,32.99389,500,176,73.3,65.5,0,47.050148,175,250,69.8,65.7,0,42.995464,245,227,70.6,65.6,0,42.06466,220,353,72.9,65.5,0,32.319157,350,168,73.4,65.6,0,32.6909,160,343,72.3,65.6,0,31.193335,335,341,73.7,65.5,0,27.861612,335.0,198,71.6,66.0,0,35.65996,195,858,74.0,65.5,0,43.990116,856.7998,254,70.0,65.4,0,43.826706,245,176,73.5,65.5,0,44.41718,175,252,72.1,65.5,0,46.497364,245,427,71.4,65.3,0,40.152916,420,162,72.5,65.8,0,26.584139,160,342,72.6,65.6,0,38.95356,335,308,73.2,65.8,0,32.130184,300,410,72.7,65.3,0,26.208935,400,200,71.5,65.8,0,36.760735,195,414,72.0,65.3,0,33.238743,380,352,70.6,65.6,0,29.901718,335,181,73.5,65.2,0,60.377586,175,254,71.9,65.5,0,44.859146,245,360,72.4,65.2,0,36.26414,350,164,73.1,65.5,0,31.721127,160,345,73.8,65.4,0,40.34188,335.0,238,73.0,66.1,0,38.887524,230,295,74.0,65.3,0,35.33015,285.0,203,70.8,65.8,0,43.178776,195,384,74.0,65.5,0,42.1688,380.0,335,72.5,65.2,0,41.050117,335,178,73.1,65.3,0,56.227757,175,247,72.4,65.3,0,44.762375,245,425,72.4,65.3,0,46.028038,420,162,73.8,65.3,0,30.224016,160.0,336,73.9,65.2,0,33.247547,335.0,110,72.3,65.8,0,33.214897,100,339,73.3,65.7,0,39.050556,335,199,71.9,284.8,0,32.66381,195,724,74.3,65.2,0,50.480293,725.6004,339,72.3,65.4,0,42.22658,335,267,73.9,65.3,0,40.94593,263.0,322,73.9,65.3,0,52.95242,328.88535,355,72.6,65.2,0,39.199707,350,163,73.1,65.6,0,42.15778,160.0,344,72.7,65.2,0,51.00304,335.0,425,74.0,65.6,0,53.96541,422.65054,161,72.5,65.5,0,35.033016,150,199,72.6,66.2,0,44.27538,195,393,75.2,65.5,0,41.27436,380,585,70.4,65.1,0,67.092445,575,337,73.6,65.9,0,45.12355,335,254,73.2,65.9,0,42.715733,250.0,180,73.1,65.8,0,59.047527,175,194,73.8,65.8,0,29.360989,190,190,71.7,65.6,0,44.705765,185,309,70.6,65.4,0,40.44087,300,304,73.9,65.2,0,35.954395,300.0,212,70.3,65.2,0,55.760258,210,888,69.1,65.1,0,90.86425,880,88.2,88.3,89.4,143.9,102.9,116.8,1.9,0.0,30.17
20170811,855,77.8,72.9,34.88132141,39.48073583,254,48.0,43.9,5.6,75.1,71.8,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.1,76.9,62.9,100.0,100.0,47.9,61.6,100.0,0,76.1,1.3,62.6,1.8125,70.9,0,0,51.0,12.9,0,0,0,73.5,73.5,64.7,71.2,15,42.7,61.8,58.1,0,73.5,0.99,62.6,1.8125,64.8,0,0,92.2,76.9,16.4,4.6,0.9,15,15,94.9,65.0,84.2,100,33.2,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,0,20.0,1,72,205,66.2,0,24.64849,200.0,72.0,68.0,7214.474,68.3,64.1,100,9000.0,261,73.2,63.8,0,40.69049,260.0,126,71.0,64.6,0,48.943867,125,1068,72.1,64.2,0,31.19109,1050.9998,699,76.6,64.8,0,30.01628,700,605,73.5,64.6,0,44.080883,600.0,204,73.2,64.7,0,37.46012,200.0,126,72.3,64.8,0,52.623837,125.0,334,71.8,65.1,0,26.941671,330,243,72.5,65.4,0,100.0,650,611,71.2,65.7,0,100,950,512,0,64.6,0,31.213802,500,510,72.3,64.6,0,32.99389,500,176,73.2,65.5,0,47.050148,175,252,69.8,65.7,0,42.995464,245,227,70.6,65.5,0,42.06466,220,355,72.9,65.4,0,32.319157,350,168,73.4,65.6,0,32.6909,160,342,72.3,65.6,0,31.193335,335,342,73.7,65.5,0,27.861612,335.0,199,71.6,66.0,0,35.65996,195,859,73.9,65.5,0,43.990116,856.7998,256,70.1,65.4,0,43.826706,245,177,73.5,65.4,0,44.41718,175,252,72.1,65.5,0,46.497364,245,427,71.4,65.3,0,40.152916,420,162,72.5,65.7,0,26.584139,160,344,72.6,65.6,0,38.95356,335,308,73.2,65.8,0,32.130184,300,410,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,398,72.1,65.3,0,33.238743,380,349,70.6,65.6,0,29.901718,335,177,73.5,65.1,0,60.377586,175,250,71.9,65.5,0,44.859146,245,355,72.4,65.1,0,36.26414,350,163,73.1,65.5,0,31.721127,160,344,73.8,65.4,0,40.34188,335.0,236,73.0,66.1,0,38.887524,230,291,74.0,65.3,0,35.33015,285.0,199,70.8,65.8,0,43.178776,195,422,74.1,65.5,0,43.188675,424.7998,348,72.5,65.2,0,40.095467,335,178,73.1,65.3,0,56.227757,175,248,72.4,65.3,0,44.762375,245,425,72.4,65.3,0,46.028038,420,162,73.9,65.3,0,30.224016,160.0,339,74.0,65.3,0,33.247547,335.0,109,72.5,65.8,0,33.214897,100,339,73.3,65.7,0,39.050556,335,199,71.9,284.9,0,32.66381,195,805,74.3,65.1,0,53.128082,802.4004,336,72.3,65.4,0,42.22658,335,262,73.9,65.3,0,40.94593,263.0,325,73.9,65.3,0,52.95242,328.88535,355,72.6,65.2,0,39.199707,350,163,73.2,65.6,0,42.15778,160.0,348,72.9,65.2,0,51.00304,335.0,425,73.8,65.6,0,53.96541,422.65054,162,72.5,65.5,0,35.033016,150,199,72.7,66.3,0,44.27538,195,389,75.4,65.4,0,41.27436,380,584,70.5,65.1,0,67.092445,575,337,73.7,65.9,0,45.12355,335,255,73.4,66.0,0,42.715733,250.0,179,73.1,65.9,0,59.047527,175,193,73.8,65.8,0,29.360989,190,190,71.7,65.6,0,44.705765,185,310,70.6,65.4,0,40.44087,300,305,73.9,65.2,0,35.954395,300.0,212,70.4,65.2,0,55.760258,210,890,69.1,65.0,0,90.85251,880,88.1,88.2,89.4,140.9,102.9,116.8,1.0,-0.1,30.15
20170811,900,78.3,72.4,35.16481944,39.48073583,253,47.9,43.8,5.6,76.2,72.4,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,71.0,74.2,61.8,100.0,15.0,48.0,61.6,100.0,0,74.6,1.25,62.6,1.8125,70.7,0,0,51.2,13.9,0,0,0,73.5,73.6,64.8,71.0,15,43.1,61.8,57.5,0,73.6,0.98,62.6,1.8125,64.8,0,0,92.5,76.7,15.5,4.3,1.2,15,15,96.0,65.0,84.2,100,33.2,0,73.4,1.3,65.793106,65.293106,0,13.1,0,0,1,21.6,1,72,203,65.9,0,25.100868,200.0,72.0,68.0,7214.474,68.2,63.4,100,9000.0,264,73.2,63.4,0,41.574802,260.0,128,71.0,64.3,0,50.040848,125,1142,72.2,63.8,0,35.610233,1152.9995,705,76.6,64.3,0,29.376019,700,619,73.7,64.3,0,45.134804,600.0,206,73.2,64.3,0,37.90184,200.0,129,72.3,64.4,0,54.0461,125.0,331,71.8,64.8,0,28.278982,330,237,72.4,65.3,0,100.0,650,600,71.2,65.5,0,100,950,509,0,64.3,0,31.213802,500,509,72.3,64.3,0,32.99389,500,176,73.3,65.5,0,47.050148,175,251,69.8,65.7,0,42.995464,245,228,70.6,65.5,0,42.06466,220,355,72.9,65.5,0,32.319157,350,168,73.4,65.5,0,32.6909,160,342,72.4,65.6,0,31.193335,335,342,73.7,65.5,0,27.861612,335.0,198,71.6,66.0,0,35.65996,195,852,73.9,65.5,0,43.990116,856.7998,254,70.0,65.4,0,43.826706,245,176,73.5,65.5,0,44.41718,175,251,72.1,65.5,0,46.497364,245,426,71.4,65.3,0,40.152916,420,161,72.5,65.8,0,26.584139,160,342,72.7,65.6,0,38.95356,335,308,73.2,65.9,0,32.130184,300,408,72.8,65.3,0,26.208935,400,200,71.5,65.8,0,36.760735,195,419,72.2,65.3,0,33.238743,380,355,70.6,65.6,0,29.901718,335,178,73.5,65.1,0,60.82251,175,248,71.9,65.5,0,44.859146,245,351,72.4,65.2,0,36.26414,350,162,73.2,65.5,0,31.721127,160,338,73.8,65.4,0,40.34188,335.0,232,73.1,66.1,0,38.887524,230,287,74.1,65.3,0,35.33015,285.0,201,70.8,65.8,0,43.61689,195,501,74.2,65.5,0,47.101677,501.5996,342,72.5,65.1,0,40.095467,335,176,73.1,65.3,0,56.227757,175,247,72.4,65.3,0,44.762375,245,422,72.4,65.3,0,46.028038,420,160,73.9,65.3,0,30.224016,160.0,376,74.1,65.2,0,35.60049,374.89978,109,72.6,65.9,0,33.214897,100,340,73.3,65.7,0,39.506783,335,198,71.9,284.9,0,32.66381,195,837,74.2,65.1,0,54.482758,840.8004,337,72.3,65.3,0,42.22658,335,263,74.0,65.3,0,40.94593,263.0,327,73.9,65.3,0,52.95242,328.88535,355,72.6,65.2,0,39.199707,350,163,73.2,65.6,0,42.15778,160.0,354,73.0,65.2,0,51.00304,335.0,364,73.7,65.7,0,50.643326,367.4504,166,72.5,65.5,0,35.033016,150,199,72.7,66.2,0,44.27538,195,390,75.5,65.4,0,40.726955,380,580,70.5,65.1,0,67.092445,575,337,73.6,65.9,0,45.12355,335,254,73.4,66.0,0,42.715733,250.0,179,73.1,65.9,0,59.047527,175,194,73.7,65.8,0,29.360989,190,189,71.8,65.6,0,44.705765,185,308,70.6,65.4,0,40.44087,300,304,74.1,65.2,0,35.954395,300.0,212,70.4,65.2,0,55.760258,210,886,69.0,65.0,0,90.88774,880,88.1,88.2,89.3,142.9,102.9,116.7,0.7,0.0,30.15
20170811,905,78.1,74.2,35.41956901,41.94433333,253,47.7,43.8,5.6,75.2,71.7,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,73.7,61.3,100.0,15.0,45.7,61.6,100.0,0,74.1,1.25,62.6,1.8125,70.1,0,0,51.2,13.7,0,0,0,73.5,73.7,64.7,72.0,15,43.6,61.8,59.8,0,73.7,1.0,62.6,1.8125,64.8,0,0,92.7,77.9,16.2,4.4,1.4,15,15,96.8,65.0,84.2,100,33.7,0,73.4,1.3,65.793106,65.293106,0,13.1,0,0,1,21.3,1,72,418,64.0,0,30.700573,415.99945,72.0,68.0,7045.323,68.2,62.6,100,9000.0,261,73.1,62.3,0,41.574802,260.0,126,71.0,63.2,0,50.040848,125,1176,72.1,62.6,0,35.965233,1203.9995,709,76.6,63.4,0,28.790014,700,610,74.0,63.3,0,45.134804,600.0,204,73.1,63.3,0,37.90184,200.0,127,72.2,63.4,0,54.0461,125.0,336,71.7,63.8,0,29.369408,330,234,72.4,64.3,0,100.0,650,594,71.2,64.3,0,100,950,506,0,63.3,0,31.213802,500,508,72.3,63.3,0,32.99389,500,176,73.2,65.5,0,47.050148,175,251,69.8,65.7,0,42.995464,245,227,70.6,65.5,0,42.06466,220,353,72.9,65.4,0,32.319157,350,168,73.5,65.6,0,32.6909,160,341,72.4,65.6,0,31.193335,335,340,73.8,65.5,0,27.861612,335.0,198,71.6,66.1,0,35.65996,195,851,73.9,65.5,0,43.990116,856.7998,255,70.0,65.4,0,43.826706,245,176,73.5,65.4,0,44.41718,175,252,72.1,65.5,0,46.497364,245,426,71.4,65.3,0,40.152916,420,162,72.5,65.8,0,26.584139,160,344,72.7,65.6,0,38.95356,335,308,73.3,65.8,0,32.130184,300,410,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,407,72.3,65.3,0,33.238743,380,347,70.6,65.6,0,29.901718,335,180,73.6,65.1,0,61.42376,175,248,71.9,65.5,0,45.89326,245,353,72.5,65.1,0,38.059517,350,161,73.3,65.5,0,31.721127,160,338,73.8,65.4,0,40.78144,335.0,233,73.1,66.2,0,40.74165,230,339,74.1,65.3,0,39.483036,340.79987,196,70.8,65.8,0,43.61689,195,579,74.3,65.4,0,50.535954,578.4004,340,72.5,65.2,0,40.095467,335,176,73.2,65.3,0,56.66953,175,249,72.4,65.3,0,45.21675,245,423,72.4,65.3,0,46.483032,420,161,73.9,65.3,0,31.11764,160.0,453,74.1,65.2,0,38.639706,454.6998,107,72.7,65.9,0,33.214897,100,339,73.4,65.8,0,39.506783,335,197,71.9,284.7,0,32.66381,195,909,74.2,65.1,0,57.118225,917.5996,341,72.3,65.3,0,42.385975,335,266,73.9,65.3,0,40.94593,263.0,324,73.9,65.3,0,52.95242,328.88535,354,72.6,65.2,0,39.199707,350,163,73.3,65.6,0,42.15778,160.0,350,73.2,65.2,0,51.00304,335.0,336,73.8,65.8,0,48.766083,339.8504,167,72.5,65.5,0,35.033016,150,199,72.8,66.3,0,44.27538,195,388,75.7,65.5,0,40.726955,380,583,70.5,65.1,0,67.092445,575,337,73.6,65.9,0,45.12355,335,253,73.4,66.0,0,42.715733,250.0,179,73.2,65.9,0,59.047527,175,193,73.7,65.8,0,29.360989,190,189,71.8,65.6,0,44.705765,185,307,70.6,65.4,0,40.44087,300,368,74.4,65.1,0,39.562763,366.00034,212,70.5,65.2,0,55.760258,210,887,69.1,65.0,0,91.263504,880,88.1,88.2,89.6,142.9,102.9,116.6,2.8,-0.6,30.15
20170811,910,78.4,73.0,35.38425268,41.94433333,252,47.6,43.7,5.6,74.8,71.3,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.8,61.4,100.0,15.0,43.8,61.6,100.0,0,74.1,1.2,62.6,1.8125,69.7,0,0,51.6,14.0,0,0,0,73.6,73.7,64.7,72.5,15,44.1,61.8,60.7,0,73.8,1.0,62.6,1.8125,64.9,0,0,93.0,78.5,16.5,4.8,1.0,15,15,95.3,65.0,84.2,100,35.0,0,73.4,1.3,65.793106,65.293106,0,13.1,0,0,1,21.0,1,72,520,63.6,0,31.666464,523.99945,72.0,68.0,7214.474,68.1,62.5,100,9000.0,264,73.0,62.2,0,42.16838,260.0,127,70.9,63.0,0,50.472633,125,1272,71.9,62.5,0,37.85041,1254.9998,712,76.6,63.2,0,28.388496,700,608,74.2,63.0,0,45.134804,600.0,203,73.1,63.1,0,37.90184,200.0,127,72.1,63.2,0,54.0461,125.0,335,71.7,63.6,0,29.369408,330,232,72.3,64.0,0,100.0,650,591,71.0,64.2,0,100,950,505,0,63.0,0,31.213802,500,508,72.3,63.0,0,32.99389,500,176,73.2,65.5,0,47.050148,175,251,69.8,65.7,0,42.995464,245,227,70.7,65.5,0,42.06466,220,354,72.9,65.4,0,32.319157,350,168,73.5,65.6,0,32.6909,160,341,72.5,65.6,0,31.193335,335,340,73.8,65.5,0,27.861612,335.0,198,71.6,66.1,0,35.65996,195,848,73.9,65.5,0,43.990116,856.7998,254,70.1,65.4,0,43.826706,245,176,73.5,65.5,0,44.41718,175,251,72.1,65.5,0,46.497364,245,427,71.4,65.3,0,40.152916,420,163,72.5,65.7,0,26.584139,160,342,72.7,65.6,0,38.95356,335,308,73.3,65.8,0,32.130184,300,408,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,416,72.4,65.3,0,33.238743,380,348,70.6,65.6,0,29.901718,335,179,73.6,65.1,0,61.856663,175,250,71.9,65.5,0,46.321167,245,356,72.5,65.2,0,38.588295,350,160,73.3,65.6,0,33.018757,160,336,73.9,65.4,0,41.23321,335.0,233,73.1,66.2,0,41.183693,230,371,74.0,65.3,0,42.50888,368.69986,196,70.8,65.9,0,44.067177,195,664,74.3,65.4,0,53.959827,655.2004,341,72.5,65.1,0,41.479713,335,178,73.2,65.3,0,57.73715,175,248,72.4,65.3,0,45.21675,245,424,72.4,65.3,0,46.483032,420,162,73.9,65.3,0,31.11764,160.0,456,74.0,65.2,0,38.639706,454.6998,110,72.7,65.9,0,33.214897,100,339,73.4,65.8,0,39.506783,335,196,71.9,284.7,0,32.66381,195,952,74.2,65.1,0,58.633007,955.99963,340,72.4,65.3,0,42.385975,335,264,74.0,65.2,0,40.94593,263.0,324,73.9,65.3,0,52.95242,328.88535,355,72.6,65.2,0,39.199707,350,163,73.4,65.6,0,42.15778,160.0,349,73.3,65.2,0,51.00304,335.0,335,73.8,65.9,0,48.766083,339.8504,163,72.6,65.5,0,35.033016,150,200,72.9,66.3,0,44.27538,195,388,75.8,65.5,0,40.726955,380,583,70.5,65.1,0,67.092445,575,337,73.7,65.9,0,45.12355,335,253,73.4,65.9,0,42.715733,250.0,179,73.2,65.9,0,59.047527,175,194,73.7,65.8,0,29.360989,190,189,71.8,65.6,0,44.705765,185,306,70.6,65.4,0,40.44087,300,426,74.3,65.1,0,42.10155,432.00012,211,70.6,65.2,0,55.760258,210,885,69.1,65.0,0,91.22828,880,88.1,88.2,89.4,143.9,102.9,116.7,1.4,0.0,30.15
20170811,915,78.8,72.5,35.58998014,41.94433333,253,47.6,43.7,5.6,74.6,71.3,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.7,61.3,100.0,15.0,41.9,61.6,100.0,0,74.0,1.2,62.6,1.8125,69.4,0,0,51.4,13.6,0,0,0,73.6,73.8,64.8,72.8,15,44.6,61.8,60.9,0,73.8,0.99,62.6,1.8125,64.9,0,0,92.8,78.7,16.6,4.6,0.5,15,15,95.8,65.0,84.2,100,33.6,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,1,20.1,0,72,520,63.4,0,31.666464,523.99945,72.0,68.0,7045.323,68.1,62.4,100,9000.0,264,73.0,62.1,0,42.16838,260.0,127,70.8,62.9,0,50.472633,125,1244,71.8,62.5,0,37.727997,1254.9998,705,76.6,63.2,0,27.585459,700,686,74.2,62.8,0,47.977943,677.99963,201,73.0,63.1,0,37.90184,200.0,126,72.1,63.1,0,54.0461,125.0,333,71.7,63.5,0,29.369408,330,231,72.2,63.9,0,100.0,650,590,71.0,64.1,0,100,950,505,0,63.0,0,31.213802,500,507,72.4,63.0,0,32.99389,500,176,73.1,65.5,0,47.676994,175,251,69.8,65.8,0,42.995464,245,227,70.7,65.6,0,42.06466,220,353,72.9,65.5,0,32.319157,350,168,73.6,65.6,0,32.6909,160,342,72.6,65.6,0,31.193335,335,341,73.9,65.5,0,27.861612,335.0,197,71.6,66.1,0,35.65996,195,853,73.9,65.5,0,43.990116,856.7998,254,70.0,65.4,0,43.826706,245,176,73.5,65.5,0,44.41718,175,251,72.1,65.6,0,46.497364,245,427,71.4,65.4,0,40.152916,420,162,72.5,65.8,0,26.584139,160,342,72.7,65.7,0,38.95356,335,308,73.3,65.9,0,32.130184,300,409,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,417,72.4,65.3,0,33.238743,380,350,70.6,65.7,0,29.901718,335,177,73.5,65.2,0,61.856663,175,248,71.9,65.5,0,46.321167,245,354,72.5,65.2,0,38.588295,350,163,73.3,65.6,0,33.526012,160,344,73.9,65.5,0,41.758244,335.0,231,73.1,66.2,0,41.183693,230,368,74.0,65.3,0,42.50888,368.69986,202,70.8,65.9,0,44.59048,195,703,74.3,65.4,0,55.58331,693.6004,340,72.5,65.2,0,41.479713,335,178,73.2,65.3,0,57.73715,175,248,72.6,65.4,0,45.21675,245,425,72.4,65.4,0,46.483032,420,162,73.9,65.3,0,31.11764,160.0,453,74.0,65.2,0,38.639706,454.6998,108,72.7,65.9,0,33.214897,100,339,73.5,65.8,0,39.506783,335,196,71.9,284.7,0,32.66381,195,1028,74.1,65.1,0,61.711823,1020.0,339,72.4,65.4,0,42.385975,335,266,73.9,65.3,0,40.94593,263.0,328,73.9,65.4,0,53.334747,328.88535,354,72.7,65.3,0,39.199707,350,163,73.5,65.6,0,42.15778,160.0,349,73.5,65.3,0,51.00304,335.0,337,73.8,65.9,0,48.766083,339.8504,162,72.6,65.6,0,35.033016,150,200,72.9,66.3,0,44.27538,195,385,76.0,65.5,0,40.726955,380,582,70.5,65.2,0,67.092445,575,336,73.7,66.0,0,45.12355,335,253,73.4,66.0,0,42.715733,250.0,178,73.2,65.9,0,59.047527,175,192,73.7,65.8,0,29.360989,190,189,71.9,65.7,0,44.705765,185,305,70.6,65.4,0,40.44087,300,465,74.3,65.1,0,43.641277,465.00034,211,70.7,65.3,0,55.760258,210,885,69.0,65.1,0,91.5101,880,88.1,88.2,89.5,141.9,102.9,116.5,1.1,-0.1,30.15
20170811,920,80.7,68.4,36.12713602,41.94433333,254,47.9,44.2,5.6,77.3,74.2,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.7,61.4,100.0,15.0,40.0,61.6,100.0,0,74.0,1.2,62.6,1.8125,69.1,0,0,51.0,13.7,0,0,0,73.6,73.9,64.8,73.5,15,45.1,61.8,60.8,0,74.0,1.02,62.6,1.8125,64.9,0,0,93.2,79.1,17.9,4.8,1.2,15,15,96.2,65.0,84.2,100,34.1,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,1,22.0,1,72,405,63.5,0,30.57831,415.9989,72.0,68.0,7045.323,68.0,62.5,100,9000.0,266,73.0,62.1,0,42.16838,260.0,127,70.8,62.9,0,50.472633,125,1164,71.7,62.5,0,35.952995,1152.9995,702,76.6,63.3,0,28.128052,700,758,74.2,62.7,0,50.208336,749.99963,201,73.0,63.1,0,37.90184,200.0,126,72.0,63.1,0,54.0461,125.0,335,71.6,63.5,0,29.369408,330,233,72.2,63.9,0,100.0,650,592,71.0,64.1,0,100,950,505,0,63.0,0,31.213802,500,508,72.4,62.9,0,32.99389,500,177,73.1,65.5,0,47.676994,175,252,69.8,65.8,0,42.995464,245,227,70.7,65.6,0,42.06466,220,354,73.0,65.5,0,32.319157,350,168,73.6,65.6,0,32.6909,160,340,72.7,65.6,0,31.193335,335,341,73.9,65.5,0,27.861612,335.0,199,71.6,66.1,0,35.65996,195,852,73.9,65.5,0,43.990116,856.7998,255,70.0,65.4,0,43.826706,245,177,73.5,65.5,0,44.41718,175,252,72.1,65.5,0,46.497364,245,428,71.5,65.3,0,40.152916,420,162,72.5,65.8,0,26.584139,160,344,72.8,65.6,0,38.95356,335,308,73.3,65.9,0,32.130184,300,411,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,412,72.5,65.3,0,33.238743,380,347,70.6,65.6,0,29.901718,335,177,73.5,65.1,0,61.856663,175,247,72.0,65.5,0,46.321167,245,353,72.6,65.1,0,38.588295,350,162,73.3,65.5,0,33.526012,160,340,73.9,65.4,0,41.758244,335.0,235,73.2,66.2,0,41.62574,230,367,74.0,65.3,0,42.50888,368.69986,201,70.8,65.9,0,44.59048,195,778,74.3,65.3,0,58.23707,770.4004,337,72.6,65.1,0,41.479713,335,180,73.1,65.2,0,57.73715,175,248,72.8,65.3,0,45.21675,245,425,72.5,65.4,0,46.483032,420,164,73.9,65.3,0,31.276777,160.0,456,74.1,65.2,0,38.639706,454.6998,107,72.8,65.9,0,33.214897,100,341,73.5,65.8,0,39.506783,335,197,71.9,284.7,0,32.66381,195,1025,74.0,65.0,0,61.711823,1020.0,341,72.4,65.4,0,42.385975,335,265,74.0,65.3,0,40.94593,263.0,328,73.9,65.3,0,53.334747,328.88535,354,72.7,65.3,0,39.199707,350,162,73.6,65.7,0,42.15778,160.0,355,73.6,65.2,0,51.00304,335.0,337,73.8,66.0,0,48.766083,339.8504,166,72.6,65.6,0,35.033016,150,200,73.0,66.3,0,44.27538,195,384,76.1,65.5,0,40.726955,380,586,70.6,65.1,0,67.092445,575,336,73.7,65.9,0,45.12355,335,253,73.5,66.0,0,42.715733,250.0,178,73.2,65.9,0,59.047527,175,192,73.7,65.8,0,29.360989,190,188,71.8,65.7,0,44.705765,185,306,70.6,65.4,0,40.44087,300,538,74.2,65.0,0,46.274097,531.00037,211,70.8,65.2,0,55.760258,210,887,69.1,65.0,0,91.96806,880,88.1,88.2,89.5,142.9,102.9,116.7,1.0,0.1,30.15
20170811,925,80.7,69.1,36.30290521,41.94433333,253,47.8,44.0,5.6,76.1,72.5,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.8,61.7,100.0,15.0,38.5,61.6,100.0,0,74.0,1.25,62.6,1.8125,69.0,0,0,51.4,13.6,0,0,0,73.6,73.9,64.9,73.6,15,45.5,61.8,61.2,0,74.0,0.98,62.6,1.8125,65.0,0,0,93.3,79.4,16.6,4.5,1.5,15,15,96.0,65.0,84.2,100,33.6,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,1,22.4,1,72,197,64.0,0,24.13498,200.0,72.0,68.0,7214.474,68.0,62.7,100,9000.0,268,73.1,62.4,0,41.732285,260.0,129,70.7,63.0,0,50.040848,125,1089,71.9,62.7,0,34.0923,1101.9995,696,76.5,63.4,0,28.204016,700,790,74.2,62.9,0,51.139706,785.99963,204,72.9,63.3,0,37.90184,200.0,128,72.0,63.3,0,54.0461,125.0,336,71.6,63.7,0,29.369408,330,234,72.2,64.0,0,100.0,650,597,71.0,64.2,0,100,950,507,0,63.1,0,31.213802,500,509,72.4,63.1,0,32.99389,500,177,73.1,65.4,0,47.676994,175,252,69.9,65.7,0,42.995464,245,227,70.8,65.5,0,42.06466,220,355,73.0,65.4,0,32.319157,350,168,73.6,65.6,0,32.6909,160,341,72.8,65.6,0,31.193335,335,340,73.9,65.5,0,27.861612,335.0,197,71.6,66.1,0,35.65996,195,853,73.8,65.5,0,43.990116,856.7998,255,70.0,65.3,0,43.826706,245,177,73.5,65.4,0,44.41718,175,252,72.1,65.5,0,46.497364,245,427,71.5,65.3,0,40.152916,420,162,72.5,65.8,0,26.584139,160,344,72.8,65.6,0,38.95356,335,308,73.3,65.9,0,32.130184,300,410,72.7,65.3,0,26.208935,400,200,71.5,65.8,0,36.760735,195,398,72.5,65.3,0,33.238743,380,345,70.6,65.6,0,29.901718,335,178,73.5,65.1,0,62.28956,175,250,72.0,65.5,0,46.760963,245,361,72.6,65.2,0,39.203148,350,161,73.2,65.5,0,33.526012,160,338,73.9,65.4,0,41.758244,335.0,233,73.2,66.2,0,41.62574,230,368,73.9,65.3,0,42.582382,368.69986,198,70.8,65.9,0,44.59048,195,841,74.3,65.3,0,61.671352,847.2004,337,72.6,65.1,0,41.909306,335,178,73.2,65.2,0,57.73715,175,248,72.9,65.3,0,45.21675,245,425,72.4,65.4,0,46.483032,420,164,74.0,65.3,0,31.276777,160.0,534,74.0,65.2,0,42.022057,534.49976,106,72.9,65.9,0,33.214897,100,340,73.6,65.7,0,39.506783,335,196,71.9,284.9,0,32.66381,195,1032,73.9,65.0,0,61.711823,1020.0,340,72.4,65.3,0,42.385975,335,268,73.9,65.3,0,40.94593,263.0,331,74.0,65.3,0,53.334747,328.88535,355,72.7,65.2,0,39.199707,350,163,73.7,65.6,0,42.15778,160.0,354,73.8,65.2,0,51.00304,335.0,336,73.9,65.9,0,48.766083,339.8504,169,72.6,65.5,0,35.033016,150,200,73.1,66.3,0,44.27538,195,385,76.0,65.5,0,40.726955,380,584,70.6,65.1,0,67.092445,575,336,73.8,65.9,0,45.12355,335,253,73.5,65.9,0,42.715733,250.0,178,72.9,65.9,0,59.047527,175,192,73.7,65.8,0,29.360989,190,189,71.9,65.6,0,44.705765,185,305,70.6,65.4,0,40.44087,300,557,74.1,65.0,0,47.83733,563.99963,212,70.8,65.2,0,55.760258,210,885,69.0,65.0,0,91.956314,880,88.1,88.2,89.3,144.9,102.9,116.6,1.1,0.1,30.15
20170811,930,80.7,69.3,36.35314121,41.94433333,254,47.7,44.0,5.6,75.3,72.0,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.9,62.3,100.0,15.0,37.7,61.6,100.0,0,74.1,1.25,62.6,1.8125,68.9,0,0,51.4,13.5,0,0,0,73.6,74.0,64.6,73.9,15,46.1,61.8,59.8,0,74.0,1.01,62.6,1.8125,65.1,0,0,93.3,79.7,16.2,4.3,1.6,15,15,96.2,65.0,84.2,100,34.1,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,1,22.7,1,72,202,64.6,0,25.223133,200.0,72.0,68.0,7045.323,68.0,63.2,100,9000.0,267,73.1,62.7,0,41.732285,260.0,128,70.7,63.3,0,50.040848,125,1086,72.0,63.1,0,34.239197,1101.9995,698,76.5,63.8,0,28.193165,700,857,74.1,63.1,0,53.933823,857.99963,204,72.8,63.6,0,37.90184,200.0,127,71.9,63.6,0,54.0461,125.0,335,71.7,63.9,0,29.369408,330,233,72.1,64.2,0,100.0,650,594,71.1,64.6,0,100,950,507,0,63.4,0,31.213802,500,508,72.3,63.4,0,32.99389,500,176,73.0,65.4,0,47.676994,175,251,69.9,65.7,0,42.995464,245,227,70.8,65.5,0,42.06466,220,355,73.0,65.4,0,32.319157,350,168,73.7,65.6,0,32.6909,160,341,72.9,65.6,0,31.193335,335,340,74.0,65.4,0,27.861612,335.0,198,71.6,66.0,0,35.65996,195,816,73.7,65.4,0,42.297714,818.39954,255,70.0,65.3,0,43.826706,245,177,73.5,65.4,0,44.41718,175,252,72.1,65.5,0,46.497364,245,429,71.5,65.3,0,40.152916,420,162,72.5,65.7,0,26.584139,160,343,72.8,65.6,0,38.95356,335,308,73.3,65.8,0,32.130184,300,410,72.7,65.3,0,26.208935,400,199,71.5,65.8,0,36.760735,195,394,72.5,65.2,0,33.238743,380,344,70.6,65.6,0,29.901718,335,176,73.5,65.1,0,62.28956,175,248,72.0,65.5,0,46.760963,245,361,72.7,65.1,0,39.203148,350,161,73.2,65.5,0,33.526012,160,344,74.0,65.4,0,42.368744,335.0,232,73.2,66.2,0,41.62574,230,365,74.0,65.3,0,42.582382,368.69986,204,70.8,65.9,0,44.74869,195,881,74.3,65.2,0,63.305237,885.6004,337,72.7,65.1,0,41.909306,335,179,73.2,65.2,0,57.73715,175,248,73.0,65.3,0,45.21675,245,424,72.5,65.3,0,46.483032,420,163,74.0,65.3,0,31.276777,160.0,531,74.0,65.1,0,42.022057,534.49976,107,73.0,65.9,0,33.214897,100,348,73.6,65.7,0,39.950676,335,199,71.9,284.7,0,33.55787,195,999,73.7,65.0,0,59.31035,981.5996,341,72.5,65.3,0,42.385975,335,267,74.0,65.2,0,40.94593,263.0,331,74.0,65.3,0,53.334747,328.88535,358,72.7,65.2,0,39.199707,350,164,73.8,65.6,0,42.15778,160.0,354,73.9,65.2,0,51.00304,335.0,337,73.9,65.9,0,48.766083,339.8504,165,72.6,65.5,0,35.033016,150,200,73.4,66.3,0,44.27538,195,388,76.0,65.5,0,40.726955,380,590,70.6,65.0,0,67.092445,575,337,73.8,65.9,0,45.12355,335,252,73.7,65.9,0,42.715733,250.0,178,73.2,65.9,0,59.047527,175,192,73.8,65.8,0,29.360989,190,189,71.9,65.6,0,44.705765,185,309,70.7,65.4,0,40.44087,300,597,73.9,65.0,0,49.177246,596.9999,211,70.7,65.2,0,55.760258,210,887,69.0,64.9,0,91.956314,880,88.1,88.2,89.4,141.9,102.9,116.5,1.0,0.0,30.15
20170811,935,80.9,68.5,36.31409406,41.94433333,251,47.8,44.1,5.6,75.1,71.8,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.0,62.4,100.0,15.0,37.4,61.6,100.0,0,74.2,1.2,62.6,1.8125,69.1,0,0,51.6,13.6,0,0,0,73.6,74.0,64.6,73.7,15,46.4,61.8,61.7,0,74.1,0.99,62.6,1.8125,65.1,0,0,94.1,79.5,16.7,4.5,1.5,15,15,96.0,65.0,84.2,100,34.1,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,1,22.5,1,72,203,65.0,0,25.223133,200.0,72.0,68.0,7045.323,68.0,63.5,100,9000.0,265,73.1,63.1,0,41.732285,260.0,127,70.6,63.7,0,50.040848,125,1236,72.3,63.4,0,37.287308,1255.0005,704,76.5,64.1,0,28.1172,700,896,74.0,63.5,0,55.624996,893.9998,201,72.8,63.9,0,37.90184,200.0,126,71.9,64.0,0,54.0461,125.0,332,71.7,64.3,0,29.369408,330,232,72.1,64.6,0,100.0,650,589,71.0,64.9,0,100,950,505,0,63.8,0,31.213802,500,508,72.4,63.8,0,32.99389,500,176,73.1,65.3,0,47.676994,175,251,69.9,65.6,0,42.995464,245,227,70.8,65.4,0,42.06466,220,353,73.0,65.3,0,32.319157,350,168,73.7,65.5,0,32.6909,160,341,73.0,65.5,0,31.193335,335,342,74.0,65.4,0,27.861612,335.0,196,71.6,66.0,0,35.65996,195,731,73.7,65.4,0,39.85176,741.5996,255,70.0,65.2,0,43.826706,245,176,73.5,65.3,0,44.41718,175,251,72.0,65.3,0,46.497364,245,427,71.5,65.1,0,40.152916,420,162,72.5,65.6,0,26.584139,160,340,72.9,65.5,0,38.95356,335,308,73.3,65.8,0,32.130184,300,409,72.7,65.2,0,26.208935,400,200,71.5,65.7,0,36.760735,195,416,72.5,65.1,0,33.238743,380,348,70.6,65.5,0,29.901718,335,178,73.5,64.9,0,62.890816,175,250,72.0,65.4,0,47.27208,245,354,72.7,65.0,0,39.203148,350,162,73.3,65.4,0,34.045063,160,339,74.0,65.3,0,42.368744,335.0,233,73.2,66.1,0,42.08006,230,364,73.9,65.2,0,43.10915,368.69986,199,70.8,65.7,0,44.74869,195,953,74.2,65.1,0,68.238106,962.3996,337,72.8,65.0,0,42.350834,335,177,73.2,65.1,0,57.73715,175,247,73.1,65.2,0,45.21675,245,422,72.5,65.2,0,46.483032,420,163,74.1,65.2,0,31.276777,160.0,531,74.1,65.0,0,42.022057,534.49976,107,73.1,65.8,0,33.214897,100,344,73.6,65.6,0,39.950676,335,198,71.9,284.9,0,33.55787,195,951,73.7,64.9,0,58.472908,943.1996,339,72.5,65.2,0,42.385975,335,267,74.0,65.1,0,40.94593,263.0,330,74.0,65.2,0,53.334747,328.88535,354,72.7,65.1,0,39.199707,350,163,73.8,65.5,0,42.15778,160.0,350,74.1,65.1,0,51.00304,335.0,336,73.9,65.9,0,48.766083,339.8504,161,72.6,65.5,0,35.033016,150,199,73.4,66.2,0,44.27538,195,391,75.9,65.4,0,40.726955,380,586,70.6,64.9,0,67.092445,575,336,73.8,65.8,0,45.12355,335,252,73.8,65.8,0,42.715733,250.0,178,73.1,65.8,0,59.047527,175,191,73.8,65.7,0,29.360989,190,188,72.0,65.5,0,44.705765,185,302,70.8,65.3,0,40.44087,300,604,73.8,64.8,0,48.989185,596.9999,211,70.7,65.1,0,55.760258,210,882,69.0,64.8,0,91.956314,880,88.0,88.1,89.3,141.9,102.9,116.4,2.4,0.0,30.15
