20170811,940,80.7,70.1,36.55415744,41.94433333,252,47.8,44.1,5.6,75.0,71.6,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,73.9,62.5,100.0,15.0,37.3,61.6,100.0,0,74.2,1.15,62.6,1.8125,69.2,0,0,51.3,13.7,0,0,0,73.6,74.1,64.6,73.8,15,46.7,61.8,59.4,0,74.1,1.0,62.6,1.8125,65.1,0,0,94.3,79.6,16.0,4.5,1.6,15,15,96.2,65.0,84.2,100,34.1,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,1,22.1,1,72,457,64.6,0,32.338917,452.0,72.0,68.0,7045.323,68.0,63.6,100,9000.0,261,73.0,63.2,0,42.16838,260.0,127,70.6,63.9,0,50.892754,125,1338,72.5,63.5,0,41.265762,1357.0,712,76.5,64.2,0,26.858383,700,929,74.0,63.6,0,57.316177,929.9998,204,72.7,64.1,0,38.355827,200.0,126,72.0,64.1,0,54.573322,125.0,335,71.6,64.5,0,29.883757,330,225,72.1,64.8,0,100.0,650,575,71.0,65.1,0,100,950,501,0,64.0,0,31.660233,500,505,72.3,63.9,0,32.99389,500,176,73.0,65.3,0,47.676994,175,252,69.9,65.5,0,42.995464,245,227,70.8,65.3,0,42.06466,220,353,73.0,65.3,0,32.319157,350,168,73.7,65.4,0,32.6909,160,341,73.0,65.4,0,31.193335,335,340,74.0,65.3,0,27.861612,335.0,196,71.6,65.9,0,35.65996,195,664,73.7,65.3,0,37.665222,664.79956,255,70.0,65.2,0,43.826706,245,177,73.5,65.2,0,44.41718,175,252,72.0,65.3,0,46.497364,245,426,71.5,65.1,0,40.152916,420,162,72.5,65.6,0,26.584139,160,344,72.9,65.4,0,38.95356,335,309,73.3,65.7,0,32.130184,300,407,72.7,65.1,0,26.208935,400,199,71.5,65.6,0,36.760735,195,416,72.5,65.1,0,33.238743,380,351,70.6,65.5,0,29.901718,335,177,73.5,64.9,0,62.890816,175,250,72.0,65.3,0,47.27208,245,354,72.6,64.9,0,39.203148,350,162,73.2,65.3,0,34.045063,160,338,74.0,65.2,0,42.368744,335.0,233,73.3,66.0,0,42.08006,230,362,73.9,65.1,0,42.864143,368.69986,199,70.8,65.7,0,44.74869,195,996,74.1,65.0,0,71.43303,1000.7998,337,72.8,64.9,0,42.350834,335,178,73.2,65.0,0,57.73715,175,247,73.2,65.1,0,45.21675,245,423,72.5,65.1,0,46.483032,420,181,74.1,65.1,0,33.13747,182.79988,616,74.1,65.0,0,45.906864,614.2998,107,73.2,65.7,0,33.214897,100,343,73.6,65.5,0,39.950676,335,199,71.9,284.9,0,33.55787,195,876,73.6,64.9,0,54.778324,866.3998,341,72.6,65.1,0,42.385975,335,267,74.0,65.1,0,40.94593,263.0,328,74.0,65.1,0,53.334747,328.88535,355,72.7,65.0,0,39.199707,350,163,73.9,65.5,0,42.15778,160.0,386,74.3,65.0,0,52.145897,395.6003,338,73.9,65.8,0,48.766083,339.8504,164,72.6,65.4,0,35.033016,150,200,73.3,66.2,0,44.27538,195,391,75.9,65.3,0,40.726955,380,583,70.6,64.8,0,67.092445,575,336,73.8,65.8,0,45.12355,335,253,73.9,65.8,0,42.715733,250.0,178,73.1,65.7,0,59.047527,175,192,73.9,65.6,0,29.360989,190,189,72.1,65.5,0,44.705765,185,307,70.9,65.2,0,40.44087,300,523,73.7,64.8,0,46.48566,530.99963,211,70.6,65.0,0,55.760258,210,887,69.0,64.8,0,91.956314,880,88.0,88.1,89.3,142.9,102.9,116.5,1.0,0.1,30.15
20170811,945,80.5,69.0,36.11576104,41.94433333,252,47.8,44.1,5.6,74.9,71.6,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.0,62.6,100.0,15.0,37.4,61.6,100.0,0,74.3,1.15,62.6,1.8125,69.2,0,0,51.1,13.5,0,0,0,73.6,74.0,64.4,73.8,15,47.2,61.8,63.1,0,74.1,0.98,62.6,1.8125,65.1,0,0,94.2,79.7,17.3,4.7,1.2,15,15,96.0,65.0,84.2,100,33.6,0,73.4,1.3,65.793106,65.293106,0,13.2,0,0,1,21.7,1,72,668,64.5,0,37.229492,668.0,72.0,68.0,6872.178,68.0,63.6,100,9000.0,261,72.9,63.3,0,42.60448,260.0,127,70.6,64.0,0,51.406235,125,1432,72.5,63.6,0,44.656628,1459.0,706,76.6,64.4,0,24.319046,700,924,74.1,63.7,0,57.389706,929.9998,201,72.7,64.1,0,38.355827,200.0,128,71.9,64.2,0,55.186367,125.0,332,71.6,64.6,0,29.883757,330,223,72.1,64.9,0,100.0,650,568,70.8,65.2,0,100,950,502,0,64.0,0,33.144302,500,503,72.3,64.0,0,32.99389,500,177,73.0,65.3,0,47.676994,175,251,69.9,65.6,0,42.995464,245,227,70.8,65.4,0,42.06466,220,353,73.0,65.3,0,32.319157,350,168,73.7,65.4,0,32.6909,160,340,73.1,65.4,0,31.193335,335,342,74.0,65.3,0,27.861612,335.0,197,71.6,65.9,0,35.65996,195,593,73.6,65.4,0,35.305744,587.99976,256,70.0,65.2,0,43.826706,245,177,73.5,65.2,0,44.41718,175,252,72.0,65.3,0,46.497364,245,427,71.5,65.1,0,40.152916,420,162,72.5,65.6,0,26.584139,160,346,72.9,65.4,0,38.95356,335,308,73.3,65.7,0,32.130184,300,410,72.7,65.1,0,26.208935,400,199,71.5,65.6,0,36.760735,195,401,72.4,65.1,0,33.238743,380,349,70.6,65.4,0,29.901718,335,179,73.6,64.9,0,63.33574,175,248,72.0,65.3,0,47.27208,245,360,72.6,65.0,0,39.645844,350,161,73.2,65.3,0,34.045063,160,342,74.0,65.2,0,42.808304,335.0,231,73.3,66.0,0,42.08006,230,372,73.9,65.1,0,43.341908,368.69986,196,70.7,65.7,0,44.74869,195,1025,74.0,65.0,0,73.13976,1020.0,341,72.9,64.9,0,42.86396,335,177,73.1,65.0,0,57.73715,175,252,73.3,65.1,0,45.658848,245,431,72.5,65.2,0,47.011803,420,231,74.1,65.0,0,37.213856,228.39989,657,74.0,64.9,0,48.088234,654.1998,106,73.3,65.7,0,33.214897,100,347,73.6,65.5,0,39.950676,335,197,71.9,284.8,0,33.55787,195,793,73.6,64.9,0,51.798027,789.5998,342,72.6,65.1,0,42.385975,335,264,74.0,65.1,0,40.94593,263.0,328,74.0,65.2,0,53.334747,328.88535,355,72.8,65.1,0,39.199707,350,163,73.9,65.4,0,42.15778,160.0,435,74.4,65.0,0,54.45593,456.20013,335,73.9,65.8,0,48.766083,339.8504,160,72.6,65.4,0,35.033016,150,200,73.3,66.2,0,44.27538,195,386,75.8,65.3,0,40.726955,380,585,70.7,64.9,0,67.092445,575,337,73.9,65.8,0,45.12355,335,254,73.9,65.8,0,42.715733,250.0,179,73.1,65.7,0,59.047527,175,194,73.9,65.6,0,29.360989,190,189,72.1,65.4,0,44.705765,185,306,70.9,65.2,0,40.44087,300,460,73.8,64.9,0,43.00658,464.99966,212,70.5,65.0,0,55.760258,210,888,69.0,64.8,0,92.00329,880,88.0,88.1,89.3,143.9,102.9,116.4,0.5,0.1,30.15
20170811,950,80.2,70.8,36.31859306,41.94433333,252,47.9,44.0,5.6,75.0,71.6,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.0,62.6,100.0,15.0,39.2,60.4,100.0,0,74.3,1.1,61.4,1.8125,69.3,0,0,51.1,13.5,0,0,0,73.6,74.0,64.3,74.0,15,47.7,61.2,62.3,0,74.0,0.99,61.4,1.8125,65.1,0,0,94.7,79.8,17.1,4.5,1.5,15,15,96.0,65.0,84.2,100,34.2,0,73.4,1.3,65.43104,64.93104,0,13.3,0,0,1,21.3,1,72,781,64.4,0,41.777725,776.0,72.0,68.0,6872.178,68.0,63.8,100,9000.0,262,72.8,63.4,0,43.04058,260.0,128,70.6,64.1,0,51.989727,125,1505,72.4,63.7,0,47.0437,1510.0,705,76.7,64.6,0,21.421595,700,1002,74.1,63.8,0,60.931374,1001.9998,203,72.8,64.2,0,37.374233,200.0,128,72.0,64.3,0,55.627758,125.0,334,71.5,64.6,0,30.25409,330,221,72.2,65.0,0,100.0,650,561,70.7,65.3,0,100,950,503,0,64.1,0,33.735523,500,503,72.3,64.1,0,33.425182,500,177,73.0,65.1,0,47.676994,175,252,69.9,65.4,0,42.995464,245,227,70.9,65.2,0,42.06466,220,353,73.0,65.1,0,32.319157,350,168,73.7,65.2,0,32.6909,160,340,73.1,65.3,0,31.193335,335,341,74.0,65.1,0,27.861612,335.0,196,71.6,65.8,0,35.65996,195,552,73.7,65.2,0,33.366276,549.59973,258,70.0,65.0,0,43.826706,245,177,73.5,65.0,0,44.41718,175,253,72.0,65.1,0,46.497364,245,428,71.5,64.9,0,40.152916,420,163,72.5,65.4,0,26.584139,160,344,72.9,65.2,0,38.95356,335,309,73.3,65.6,0,32.130184,300,411,72.7,65.0,0,26.208935,400,200,71.5,65.5,0,36.760735,195,395,72.4,64.9,0,33.238743,380,346,70.6,65.3,0,29.901718,335,179,73.6,64.6,0,63.33574,175,247,72.0,65.1,0,47.27208,245,358,72.6,64.7,0,39.645844,350,161,73.3,65.2,0,34.045063,160,342,74.0,65.0,0,42.808304,335.0,237,73.3,65.9,0,42.608055,230,373,73.9,65.0,0,42.888645,368.69986,197,70.8,65.5,0,44.74869,195,1016,73.9,64.8,0,73.17098,1020.0,342,73.0,64.7,0,42.86396,335,177,73.1,64.8,0,57.73715,175,253,73.3,64.9,0,45.658848,245,430,72.5,64.9,0,47.011803,420,271,74.1,64.7,0,39.955933,273.99988,653,73.9,64.8,0,48.088234,654.1998,106,73.4,65.6,0,33.214897,100,346,73.6,65.4,0,39.950676,335,198,71.9,284.8,0,33.55787,195,745,73.6,64.7,0,50.344826,751.1998,341,72.5,64.9,0,42.385975,335,265,74.0,64.9,0,40.94593,263.0,327,74.0,64.9,0,53.334747,328.88535,356,72.8,64.8,0,39.199707,350,163,74.0,65.4,0,42.15778,160.0,495,74.5,64.8,0,55.92705,516.8,336,73.9,65.7,0,48.766083,339.8504,165,72.6,65.3,0,35.033016,150,199,73.3,66.0,0,44.27538,195,386,75.7,65.1,0,40.726955,380,583,70.7,64.6,0,67.092445,575,337,73.9,65.6,0,45.12355,335,254,73.9,65.6,0,42.715733,250.0,178,73.1,65.6,0,59.047527,175,193,73.9,65.5,0,29.360989,190,190,72.2,65.3,0,44.705765,185,310,71.0,65.0,0,40.44087,300,426,73.8,64.6,0,41.784203,431.99966,212,70.4,64.8,0,55.760258,210,893,68.9,64.5,0,91.31048,880,88.0,88.1,89.3,141.9,102.9,116.6,1.1,0.0,30.15
20170811,955,80.0,71.8,36.4007347,41.94433333,256,47.9,43.9,5.6,75.1,71.7,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.1,62.7,100.0,15.0,41.0,60.4,100.0,0,74.3,1.05,61.4,1.8125,69.4,0,0,51.0,13.7,0,0,0,73.6,74.0,64.0,73.8,15,48.1,61.2,62.9,0,74.1,1.02,61.4,1.8125,65.1,0,0,94.8,79.8,17.2,4.5,1.7,15,15,95.7,65.0,84.2,100,34.6,0,73.4,1.3,65.43104,64.93104,0,13.4,0,0,1,20.7,1,72,999,64.2,0,47.48747,992.0004,72.0,68.0,6694.7363,68.0,63.7,100,9000.0,262,72.8,63.4,0,43.646275,260.0,126,70.6,64.1,0,51.989727,125,1618,72.3,63.7,0,51.022156,1612.0005,711,76.8,64.7,0,17.677698,700,1035,74.0,63.8,0,62.781864,1037.9999,200,72.7,64.3,0,38.625767,200.0,127,72.0,64.3,0,56.081413,125.0,339,71.5,64.6,0,30.840448,330,217,72.2,65.1,0,100.0,650,548,70.6,65.3,0,100,950,503,0,64.2,0,34.18195,500,500,72.3,64.2,0,33.868454,500,178,72.9,64.9,0,47.676994,175,250,69.9,65.3,0,42.554237,245,228,70.9,65.1,0,42.06466,220,356,73.0,65.0,0,32.319157,350,168,73.8,65.2,0,32.6909,160,341,73.2,65.1,0,31.193335,335,343,74.1,65.0,0,27.861612,335.0,198,71.6,65.6,0,35.65996,195,465,73.7,65.1,0,30.525017,472.79956,257,70.0,64.9,0,42.75896,245,178,73.5,64.9,0,44.41718,175,255,72.0,65.0,0,46.497364,245,429,71.5,64.8,0,40.152916,420,163,72.6,65.3,0,26.584139,160,347,73.0,65.1,0,38.95356,335,309,73.3,65.5,0,32.130184,300,411,72.7,64.9,0,26.208935,400,201,71.5,65.4,0,36.760735,195,401,72.4,64.8,0,33.238743,380,353,70.6,65.2,0,29.901718,335,181,73.6,64.6,0,63.33574,175,250,72.0,65.0,0,47.27208,245,363,72.6,64.7,0,39.645844,350,162,73.3,65.0,0,34.045063,160,345,74.0,64.9,0,42.808304,335.0,239,73.3,65.8,0,42.608055,230,373,73.9,64.8,0,43.42766,368.69986,199,70.8,65.4,0,44.74869,195,1019,73.8,64.7,0,72.21355,1020.0,344,73.1,64.6,0,42.86396,335,178,73.1,64.7,0,57.73715,175,254,73.3,64.8,0,45.658848,245,428,72.5,64.8,0,46.556812,420,300,74.1,64.6,0,41.96352,296.79987,656,73.9,64.6,0,48.088234,654.1998,107,73.5,65.5,0,33.214897,100,348,73.6,65.3,0,39.950676,335,199,71.9,284.6,0,33.55787,195,670,73.6,64.6,0,47.364532,674.3998,345,72.6,64.8,0,42.385975,335,266,74.0,64.8,0,40.94593,263.0,330,74.0,64.8,0,53.334747,328.88535,356,72.8,64.7,0,39.199707,350,163,74.1,65.2,0,42.15778,160.0,570,74.6,64.7,0,58.07903,577.3999,337,73.9,65.5,0,48.766083,339.8504,164,72.6,65.1,0,35.033016,150,200,73.3,65.9,0,44.27538,195,393,75.6,65.0,0,40.726955,380,588,70.7,64.6,0,67.092445,575,337,73.9,65.5,0,45.12355,335,255,74.0,65.6,0,42.715733,250.0,180,73.1,65.5,0,59.047527,175,194,73.9,65.4,0,29.360989,190,191,72.2,65.2,0,44.705765,185,307,70.9,64.9,0,40.44087,300,427,73.8,64.6,0,41.701927,431.99966,213,70.4,64.7,0,55.760258,210,895,68.9,64.4,0,91.14607,880,88.0,88.1,89.2,141.9,102.9,116.2,1.0,1.2,30.15
20170811,1000,80.0,72.0,36.44985945,41.94433333,256,48.1,44.0,5.6,75.5,71.9,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.2,62.7,100.0,15.0,43.0,60.4,100.0,0,74.4,1.05,61.4,1.8125,69.4,0,0,51.1,13.9,0,0,0,73.6,74.1,63.7,74.7,15,48.4,61.2,61.0,0,74.1,1.0,61.4,1.8125,65.1,0,0,95.8,80.6,16.6,4.4,2.0,15,15,96.2,65.0,84.2,100,34.9,0,73.4,1.3,65.43104,64.93104,0,13.4,0,0,1,20.2,1,72,1096,64.3,0,50.250645,1100.0005,72.0,68.0,6694.7363,68.0,63.8,100,9000.0,263,72.7,63.5,0,44.082375,260.0,126,70.6,64.1,0,52.421524,125,1669,72.3,63.8,0,54.694576,1663.0005,713,77.0,65.1,0,9.6907215,700,1105,74.1,63.9,0,66.47059,1109.9998,204,72.7,64.3,0,39.16564,200.0,127,72.0,64.3,0,56.535065,125.0,336,71.4,64.7,0,30.840448,330,214,72.3,65.2,0,100.0,650,541,70.6,65.4,0,100,950,506,0,64.2,0,34.616314,500,504,72.3,64.2,0,34.38361,500,177,73.0,64.7,0,47.676994,175,250,69.9,65.0,0,42.554237,245,227,70.9,64.8,0,42.06466,220,355,73.1,64.7,0,32.319157,350,168,73.8,64.9,0,32.6909,160,339,73.2,64.9,0,31.193335,335,379,74.1,64.8,0,29.260212,371.8998,198,71.6,65.5,0,35.65996,195,442,73.8,65.0,0,28.363186,434.39957,258,70.0,64.7,0,42.75896,245,178,73.5,64.6,0,44.41718,175,255,72.0,64.7,0,46.497364,245,431,71.5,64.5,0,40.152916,420,163,72.6,65.1,0,26.584139,160,347,73.0,64.9,0,38.95356,335,309,73.3,65.3,0,32.130184,300,413,72.6,64.7,0,26.208935,400,202,71.5,65.2,0,36.760735,195,420,72.3,64.5,0,33.238743,380,356,70.6,64.9,0,29.901718,335,181,73.7,64.3,0,63.33574,175,250,72.0,64.8,0,47.27208,245,362,72.6,64.4,0,39.645844,350,162,73.4,64.8,0,34.045063,160,346,74.1,64.7,0,42.808304,335.0,239,73.3,65.6,0,42.608055,230,372,73.8,64.6,0,42.533382,368.69986,199,70.7,65.2,0,44.74869,195,1011,73.8,64.4,0,72.30721,1020.0,344,73.1,64.3,0,42.86396,335,179,73.1,64.5,0,57.73715,175,252,73.4,64.5,0,45.658848,245,429,72.5,64.6,0,46.556812,420,347,74.1,64.3,0,45.04835,342.3999,658,74.0,64.4,0,48.088234,654.1998,105,73.6,65.3,0,33.214897,100,344,73.6,65.0,0,39.494453,335,198,71.9,284.9,0,33.55787,195,600,73.6,64.4,0,44.963055,597.5998,344,72.6,64.6,0,42.385975,335,265,73.9,64.5,0,40.94593,263.0,330,74.0,64.6,0,53.334747,328.88535,355,72.9,64.5,0,39.199707,350,186,74.1,64.9,0,44.995323,182.79988,623,74.7,64.4,0,59.69605,637.9997,337,73.9,65.3,0,48.766083,339.8504,162,72.6,65.0,0,35.033016,150,199,73.3,65.7,0,44.27538,195,388,75.5,64.9,0,40.726955,380,590,70.7,64.3,0,67.092445,575,337,73.9,65.4,0,45.12355,335,255,74.0,65.3,0,42.715733,250.0,180,73.1,65.3,0,59.047527,175,196,73.9,65.2,0,29.360989,190,190,72.2,65.0,0,44.705765,185,307,70.9,64.7,0,40.44087,300,436,73.8,64.3,0,41.795956,431.99966,213,70.4,64.4,0,55.760258,210,893,68.9,64.1,0,91.25176,880,88.0,88.1,89.2,140.9,103.0,116.3,0.4,1.5,30.15
20170811,1005,80.4,70.4,36.38314648,43.7858125,254,47.8,43.8,5.6,75.6,72.0,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.3,62.5,100.0,15.0,44.9,60.4,100.0,0,74.5,1.0,61.4,1.8125,69.5,0,0,51.1,13.8,0,0,0,73.6,74.0,63.8,74.6,15,48.8,61.2,63.0,0,74.1,1.01,61.4,1.8125,65.1,0,0,96.1,80.4,17.2,4.9,0.9,15,15,95.9,65.0,84.2,100,34.7,0,73.4,1.3,65.43104,64.93104,0,13.4,0,0,1,20.4,1,72,1321,64.1,0,56.522804,1316.0011,72.0,68.0,6694.7363,68.0,63.7,100,9000.0,263,72.7,63.4,0,44.518475,260.0,126,70.7,64.1,0,52.85331,125,1740,72.2,63.7,0,60.900967,1765.0005,725,77.2,65.8,0,0.0,700,1132,74.0,63.7,0,69.15441,1145.9996,201,72.7,64.3,0,39.16564,200.0,127,72.0,64.3,0,57.062286,125.0,332,71.4,64.7,0,30.840448,330,210,72.3,65.2,0,100.0,650,531,70.4,65.4,0,100,950,502,0,64.2,0,34.616314,500,506,72.3,64.2,0,34.982628,500,177,73.1,64.6,0,47.676994,175,249,69.9,64.9,0,42.554237,245,227,70.9,64.7,0,42.06466,220,355,73.1,64.6,0,32.319157,350,168,73.8,64.8,0,32.6909,160,340,73.2,64.8,0,31.193335,335,374,74.0,64.6,0,28.475035,371.8998,198,71.6,65.3,0,35.65996,195,442,73.9,64.9,0,28.363186,434.39957,250,70.0,64.6,0,42.145313,245,178,73.5,64.6,0,44.41718,175,254,72.1,64.6,0,46.04343,245,432,71.5,64.4,0,40.152916,420,163,72.7,65.0,0,26.584139,160,346,73.0,64.8,0,38.95356,335,309,73.3,65.2,0,32.130184,300,413,72.6,64.5,0,26.208935,400,201,71.5,65.1,0,36.760735,195,423,72.3,64.4,0,33.238743,380,355,70.6,64.8,0,29.901718,335,181,73.7,64.2,0,63.33574,175,251,72.0,64.7,0,47.27208,245,362,72.6,64.3,0,39.645844,350,162,73.4,64.7,0,34.045063,160,346,74.1,64.6,0,42.808304,335.0,238,73.3,65.5,0,42.608055,230,367,73.8,64.5,0,42.374126,368.69986,199,70.7,65.1,0,44.74869,195,1020,73.8,64.3,0,72.19273,1020.0,343,73.2,64.2,0,42.86396,335,179,73.1,64.4,0,57.73715,175,250,73.5,64.4,0,45.658848,245,427,72.5,64.4,0,46.556812,420,392,74.1,64.2,0,48.439224,387.99988,653,74.0,64.3,0,48.161766,654.1998,106,73.6,65.2,0,33.214897,100,345,73.6,64.9,0,39.494453,335,199,71.9,284.8,0,33.55787,195,562,73.7,64.3,0,43.522167,559.1998,343,72.6,64.5,0,41.858753,335,266,73.9,64.4,0,40.94593,263.0,328,74.0,64.5,0,53.334747,328.88535,354,73.0,64.3,0,39.199707,350,207,74.0,64.7,0,46.46087,205.59988,687,74.7,64.3,0,61.604862,698.5997,334,73.9,65.3,0,49.14575,339.8504,161,72.6,64.8,0,35.033016,150,199,73.3,65.6,0,44.27538,195,389,75.5,64.7,0,40.726955,380,584,70.7,64.2,0,67.092445,575,337,74.0,65.2,0,45.12355,335,255,74.0,65.2,0,42.715733,250.0,179,73.1,65.2,0,59.047527,175,194,73.9,65.1,0,29.360989,190,190,72.2,64.8,0,44.705765,185,309,70.9,64.6,0,40.44087,300,433,73.7,64.2,0,42.207333,431.99966,213,70.3,64.3,0,55.760258,210,893,68.9,64.1,0,91.24002,880,88.0,88.1,89.4,145.9,103.0,116.3,1.0,-1.3,30.15
20170811,1010,80.8,70.0,36.61117126,43.7858125,266,51.6,44.2,5.6,78.5,72.1,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.3,63.3,100.0,15.0,47.6,60.4,100.0,0,74.5,1.0,61.4,1.8125,69.6,0,0,51.8,13.8,0,0,0,73.6,74.1,58.6,73.8,15,100.0,61.2,61.2,0,74.1,1.0,61.4,1.8125,65.1,0,0,90.5,80.4,16.5,4.5,1.0,15,15,96.5,65.0,84.2,100,36.0,0,73.4,1.3,65.43104,64.93104,0,13.3,0,0,1,20.4,1,72,1418,64.6,0,60.178505,1424.0011,72.0,68.0,6694.7363,68.0,64.3,100,9000.0,265,72.6,63.8,0,45.12417,260.0,126,70.7,64.4,0,53.355114,125,1786,72.2,64.2,0,65.60166,1815.9995,733,77.3,66.4,0,0.0,700,1129,73.9,64.2,0,69.33824,1145.9996,206,72.6,64.6,0,39.766872,200.0,128,72.0,64.6,0,57.67533,125.0,336,71.4,65.0,0,31.3548,330,207,72.3,65.3,0,100.0,650,522,70.4,65.7,0,100,950,509,0,64.5,0,35.219593,500,504,72.3,64.4,0,34.982628,500,179,73.0,61.8,0,47.22222,175,251,69.9,62.4,0,42.554237,245,228,70.8,61.8,0,41.61156,220,355,73.1,62.0,0,32.319157,350,168,73.8,62.8,0,32.6909,160,344,73.3,62.7,0,31.193335,335,372,74.0,62.5,0,28.315544,371.8998,199,71.5,63.6,0,35.65996,195,444,74.0,62.8,0,28.363186,434.39957,248,69.9,61.9,0,42.145313,245,179,73.5,61.1,0,43.963192,175,248,72.0,61.6,0,45.430008,245,432,71.5,61.2,0,39.708965,420,163,72.7,63.1,0,26.584139,160,349,73.0,62.4,0,38.169342,335,309,73.3,63.7,0,32.130184,300,414,72.7,62.5,0,26.208935,400,198,71.4,63.3,0,37.128834,195,396,72.3,62.1,0,33.238743,380,352,70.6,62.5,0,29.901718,335,181,73.7,60.2,0,61.844635,175,252,72.0,61.8,0,47.27208,245,364,72.6,61.3,0,39.203148,350,162,73.4,62.3,0,34.045063,160,398,74.1,61.5,0,45.763126,395.59985,240,73.3,63.9,0,42.608055,230,371,73.8,62.5,0,42.533382,368.69986,200,70.7,62.8,0,44.74869,195,945,73.7,60.7,0,67.9259,949.5996,348,73.3,61.1,0,42.86396,335,181,73.1,61.4,0,57.73715,175,254,73.5,60.7,0,45.658848,245,433,72.5,61.8,0,46.556812,420,438,74.2,60.6,0,51.94026,433.59976,656,74.0,61.6,0,48.14951,654.1998,105,73.7,63.8,0,33.214897,100,345,73.6,62.9,0,39.494453,335,200,71.9,284.8,0,33.55787,195,470,73.7,61.8,0,40.369457,482.3996,338,72.5,61.7,0,40.792053,335,265,73.9,61.3,0,40.94593,263.0,328,74.0,60.9,0,53.334747,328.88535,356,73.1,61.3,0,39.199707,350,209,74.0,62.3,0,46.46087,205.59988,731,74.8,60.8,0,63.02736,759.2003,337,73.9,63.8,0,48.766083,339.8504,162,72.6,62.9,0,35.033016,150,200,73.3,63.7,0,44.27538,195,394,75.4,62.3,0,40.726955,380,585,70.7,60.1,0,67.092445,575,337,74.0,64.2,0,45.12355,335,256,74.0,63.7,0,42.715733,250.0,179,73.1,64.0,0,58.53512,175,195,73.9,63.6,0,29.360989,190,191,72.2,62.8,0,44.705765,185,308,70.9,61.6,0,40.44087,300,364,73.7,61.5,0,38.8693,365.99966,214,70.2,61.4,0,55.317623,210,891,68.8,59.6,0,89.57256,880,88.0,88.1,89.2,142.9,103.0,116.2,1.1,-0.1,30.15
20170811,1015,81.3,67.7,36.43489573,43.7858125,267,49.9,44.0,5.6,78.8,73.6,-0.1,0.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.3,62.4,100.0,15.0,49.1,60.4,100.0,0,74.5,0.95,61.4,1.8125,69.6,0,0,51.6,13.8,0,0,0,73.5,74.2,56.8,73.6,15,100.0,61.2,61.0,0,74.3,1.01,61.4,1.8125,64.2,0,0,96.0,80.0,16.7,4.7,0.9,15,15,94.5,65.0,84.2,100,36.8,0,73.4,1.3,65.43104,64.93104,0,13.2,0,0,1,21.9,1,72,1636,64.0,0,70.815506,1639.9989,72.0,68.0,6512.6553,68.0,63.7,100,9000.0,262,72.6,63.4,0,45.12417,260.0,126,70.7,64.1,0,53.856926,125,1825,72.1,63.6,0,70.547195,1850.0,743,77.4,67.0,0,0.0,700,1135,73.9,63.7,0,70.257355,1145.9996,204,72.7,64.3,0,39.766872,200.0,126,72.1,64.3,0,57.67533,125.0,333,71.4,64.7,0,31.3548,330,205,72.4,65.2,0,100.0,650,516,70.4,65.4,0,100,950,506,0,64.2,0,35.219593,500,501,72.3,64.2,0,34.982628,500,179,72.9,59.3,0,47.22222,175,253,69.7,59.9,0,42.554237,245,227,70.7,59.5,0,41.61156,220,355,73.0,59.4,0,32.319157,350,168,73.7,60.5,0,32.6909,160,344,73.3,60.3,0,31.193335,335,373,73.9,60.2,0,28.315544,371.8998,199,71.4,61.4,0,35.65996,195,447,74.0,60.4,0,28.363186,434.39957,248,69.8,59.6,0,42.145313,245,179,73.5,58.9,0,43.963192,175,249,72.0,59.2,0,45.430008,245,432,71.3,58.9,0,39.708965,420,163,72.7,60.8,0,26.584139,160,349,73.0,60.0,0,38.169342,335,309,73.3,61.6,0,32.130184,300,415,72.6,60.2,0,26.208935,400,200,71.3,61.2,0,37.128834,195,423,72.3,59.5,0,33.238743,380,357,70.4,60.0,0,29.901718,335,182,73.6,58.1,0,61.41174,175,256,72.0,59.4,0,47.27208,245,367,72.5,58.8,0,39.203148,350,163,73.5,59.9,0,34.045063,160,456,74.1,59.2,0,47.60684,456.19983,242,73.2,61.8,0,42.153732,230,310,73.7,60.1,0,37.51072,312.89972,206,70.6,60.6,0,44.310577,195,867,73.6,58.5,0,62.59757,872.7998,351,73.2,58.6,0,42.422436,335,180,72.9,58.9,0,57.73715,175,251,73.5,58.5,0,45.658848,245,430,72.3,59.2,0,46.556812,420,459,74.1,58.4,0,53.50716,456.39975,653,73.9,59.1,0,48.14951,654.1998,108,73.7,61.5,0,33.214897,100,347,73.5,60.4,0,39.494453,335,199,71.7,284.8,0,33.55787,195,471,73.8,59.4,0,40.369457,482.3996,337,72.4,59.4,0,40.792053,335,262,73.8,58.8,0,40.94593,263.0,329,73.9,58.8,0,53.334747,328.88535,355,73.2,58.8,0,39.199707,350,207,73.9,59.7,0,46.46087,205.59988,771,74.6,58.7,0,64.10942,789.4997,338,73.8,61.4,0,48.766083,339.8504,163,72.5,60.6,0,35.033016,150,199,73.1,61.6,0,44.27538,195,388,75.4,59.8,0,40.726955,380,586,70.5,58.1,0,67.092445,575,337,73.9,62.1,0,45.12355,335,256,74.0,61.4,0,42.715733,250.0,180,73.0,61.7,0,58.53512,175,196,73.8,61.3,0,29.360989,190,191,72.1,60.3,0,44.705765,185,309,70.8,59.2,0,40.44087,300,330,73.7,59.0,0,37.12976,332.99966,214,69.9,58.9,0,55.317623,210,892,68.4,57.8,0,89.54908,880,88.0,88.1,89.4,142.9,103.0,116.0,1.1,-0.1,30.15
20170811,1020,81.4,68.7,36.77322239,43.7858125,268,49.7,43.8,5.6,78.9,73.6,-0.1,0.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.8,74.2,62.1,100.0,15.0,50.0,60.4,100.0,0,74.5,0.95,61.4,1.8125,69.4,0,0,51.4,13.8,0,0,0,73.5,74.1,56.6,73.5,15,100.0,61.2,61.8,0,74.1,1.01,61.4,1.8125,63.0,0,0,97.8,80.0,16.9,4.4,1.4,15,15,95.8,65.0,84.2,100,37.1,0,73.4,1.3,65.43104,64.93104,0,13.2,0,0,1,23.1,1,72,1733,63.6,0,77.28329,1747.9989,72.0,68.0,6512.6553,68.1,63.2,100,9000.0,264,72.6,63.0,0,45.56027,260.0,127,70.7,63.7,0,54.370403,125,1830,72.0,63.2,0,72.40788,1850.0,748,77.5,67.4,0,0.0,700,1132,73.9,63.3,0,70.539215,1145.9996,201,72.6,63.9,0,39.766872,200.0,127,72.1,63.9,0,58.116722,125.0,332,71.4,64.3,0,31.3548,330,204,72.4,64.9,0,100.0,650,509,70.4,65.1,0,100,950,504,0,63.8,0,35.219593,500,505,72.4,63.8,0,35.41392,500,180,72.8,58.3,0,46.767452,175,254,69.5,58.9,0,42.554237,245,228,70.4,58.6,0,41.61156,220,351,72.9,58.4,0,32.319157,350,169,73.6,59.2,0,32.6909,160,347,73.2,59.0,0,30.740013,335,375,73.8,58.9,0,28.315544,371.8998,201,71.2,60.1,0,35.65996,195,438,73.9,59.2,0,27.89376,434.39957,249,69.4,58.5,0,42.145313,245,179,73.4,58.1,0,43.521473,175,250,71.8,58.3,0,45.430008,245,434,71.1,57.9,0,39.708965,420,164,72.7,59.6,0,26.584139,160,348,73.0,58.9,0,38.169342,335,309,73.2,60.2,0,32.130184,300,410,72.5,59.0,0,25.753662,400,201,71.2,60.0,0,37.128834,195,428,72.2,58.3,0,33.238743,380,360,70.3,58.9,0,29.901718,335,179,73.5,57.4,0,60.449738,175,255,71.9,58.4,0,45.810055,245,358,72.4,57.8,0,37.063454,350,164,73.5,58.7,0,34.045063,160,482,74.0,58.2,0,49.16972,486.49985,239,73.1,60.5,0,40.201374,230,288,73.6,58.9,0,35.820164,285.0,199,70.4,59.4,0,42.72849,195,802,73.5,57.7,0,58.663757,796.0,344,73.2,57.7,0,40.357994,335,181,72.8,57.9,0,57.73715,175,254,73.4,57.7,0,45.658848,245,433,72.2,58.1,0,46.556812,420,485,74.0,57.5,0,54.486473,479.1999,614,73.6,58.0,0,45.3799,614.29956,108,73.5,60.1,0,33.214897,100,345,73.5,59.2,0,39.494453,335,202,71.6,285.0,0,33.55787,195,451,73.7,58.3,0,39.002464,443.9996,339,72.2,58.3,0,41.074055,335,243,73.7,57.8,0,39.31387,244.99982,331,73.8,58.0,0,53.334747,328.88535,357,73.2,57.8,0,39.199707,350,208,73.9,58.5,0,46.46087,205.59988,781,74.2,57.8,0,64.10942,789.4997,311,73.7,60.1,0,48.217674,312.2504,164,72.4,59.3,0,35.033016,150,200,73.0,60.4,0,44.27538,195,391,75.4,58.6,0,40.726955,380,589,70.3,57.4,0,67.092445,575,337,73.9,60.6,0,45.12355,335,258,73.8,60.0,0,42.715733,250.0,179,72.9,60.3,0,58.02271,175,197,73.7,59.9,0,29.360989,190,189,71.8,59.0,0,44.12543,185,311,70.6,58.2,0,40.44087,300,301,73.7,58.0,0,35.44899,300.0,214,69.5,57.9,0,54.803204,210,894,68.1,57.2,0,89.37295,880,88.0,88.1,89.2,141.9,103.0,116.2,1.1,-0.1,30.15
20170811,1025,81.5,67.3,36.49426284,43.7858125,266,49.7,43.8,5.6,79.0,73.7,-0.2,0.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.7,74.1,61.5,100.0,15.0,50.1,60.4,100.0,0,74.3,0.9,61.4,1.8125,69.2,0,0,51.8,13.8,0,0,0,73.4,74.0,55.9,72.5,15,100.0,61.2,59.5,0,74.1,0.99,61.4,1.8125,61.9,0,0,97.8,79.1,17.7,4.9,2.1,15,15,96.5,65.0,84.2,100,37.0,0,73.4,1.3,65.43104,64.93104,0,13.2,0,0,1,25.0,1,72,1884,63.1,0,99.88996,1963.9995,72.0,68.0,6512.6553,68.1,62.7,100,9000.0,262,72.7,62.5,0,45.56027,260.0,126,70.6,63.3,0,54.370403,125,1819,72.0,62.7,0,73.04443,1850.0,755,77.6,67.8,0,0.0,700,1124,73.8,62.8,0,70.69853,1145.9996,206,72.6,63.4,0,40.22086,200.0,125,72.0,63.5,0,58.116722,125.0,335,71.4,63.9,0,31.725132,330,201,72.3,64.5,0,100.0,650,504,70.4,64.7,0,100,950,502,0,63.4,0,35.219593,500,504,72.4,63.4,0,35.41392,500,179,72.7,57.7,0,46.767452,175,252,69.2,58.2,0,42.554237,245,227,70.3,58.0,0,41.61156,220,350,72.8,57.8,0,32.319157,350,168,73.4,58.5,0,32.6909,160,341,73.2,58.3,0,30.213182,335,337,73.6,58.2,0,26.438475,335.0,199,71.0,59.4,0,35.218353,195,436,73.8,58.5,0,27.89376,434.39957,248,69.3,57.9,0,42.145313,245,177,73.3,57.5,0,43.521473,175,248,71.8,57.7,0,45.430008,245,429,71.0,57.4,0,39.708965,420,164,72.7,58.8,0,26.584139,160,346,72.9,58.1,0,38.169342,335,309,73.1,59.4,0,32.130184,300,408,72.4,58.2,0,25.753662,400,198,71.0,59.2,0,37.128834,195,420,72.0,57.6,0,33.238743,380,355,70.2,58.3,0,29.901718,335,178,73.4,56.9,0,60.449738,175,254,71.9,57.8,0,45.810055,245,358,72.3,57.2,0,37.063454,350,164,73.5,58.0,0,34.045063,160,482,73.9,57.5,0,49.15751,486.49985,237,73.0,59.7,0,40.201374,230,285,73.5,58.2,0,37.094204,285.0,196,70.3,58.7,0,42.72849,195,751,73.5,57.2,0,57.15475,757.6,343,73.3,57.1,0,40.357994,335,180,72.7,57.3,0,57.73715,175,250,73.3,57.2,0,45.376396,245,430,72.0,57.5,0,46.556812,420,480,73.9,57.0,0,54.91492,479.1999,530,73.5,57.4,0,41.727943,534.5,106,73.3,59.2,0,33.214897,100,345,73.4,58.4,0,39.494453,335,200,71.4,284.9,0,33.55787,195,386,73.7,57.8,0,36.58867,380.0,337,72.0,57.7,0,41.074055,335,199,73.5,57.4,0,37.93716,200.0,297,73.7,57.6,0,50.573494,299.59973,357,73.2,57.3,0,39.199707,350,183,73.8,58.0,0,44.600353,182.80023,776,73.6,57.1,0,64.10942,759.1997,260,73.7,59.3,0,45.654926,257.05054,167,72.3,58.5,0,35.033016,150,200,72.9,59.6,0,44.27538,195,387,75.3,57.8,0,40.726955,380,586,70.0,56.8,0,67.092445,575,337,73.8,59.6,0,45.12355,335,256,73.6,59.1,0,42.715733,250.0,176,72.8,59.4,0,58.02271,175,195,73.6,59.0,0,29.360989,190,188,71.6,58.3,0,44.12543,185,308,70.4,57.6,0,40.44087,300,303,73.6,57.4,0,36.048424,300.0,213,69.2,57.3,0,54.803204,210,887,67.8,56.6,0,89.960075,880,88.0,88.1,89.2,143.9,103.0,116.0,-0.2,0.0,30.15
20170811,1030,81.7,66.0,36.31938889,43.7858125,268,49.5,43.7,5.6,79.2,73.9,-0.2,0.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,74.0,61.3,100.0,15.0,50.1,60.4,100.0,0,74.2,0.9,61.4,1.8125,69.0,0,0,51.9,13.9,0,0,0,73.3,74.0,55.6,71.0,15,100.0,61.2,56.2,0,74.0,1.01,61.4,1.8125,61.2,0,0,98.1,77.3,15.3,4.4,1.2,15,15,95.3,65.0,84.2,100,36.8,0,73.4,1.3,65.43104,64.93104,0,13.2,0,0,1,26.7,1,72,1887,62.9,0,99.88996,2000.0,72.0,68.0,6512.6553,68.1,62.5,100,9000.0,262,72.7,62.2,0,45.56027,260.0,126,70.6,63.0,0,54.370403,125,1838,71.8,62.5,0,72.11409,1850.0,752,77.6,68.2,0,0.0,700,1112,73.8,62.6,0,69.69363,1109.9996,207,72.5,63.2,0,40.22086,200.0,126,72.0,63.2,0,58.116722,125.0,335,71.3,63.7,0,31.725132,330,204,72.3,64.3,0,100.0,650,505,70.4,64.5,0,100,950,503,0,63.2,0,35.219593,500,505,72.4,63.1,0,35.41392,500,179,72.6,57.2,0,46.767452,175,252,69.1,57.7,0,42.554237,245,227,70.2,57.5,0,41.61156,220,353,72.7,57.3,0,32.319157,350,168,73.4,57.9,0,32.6909,160,343,73.1,57.7,0,30.213182,335,337,73.5,57.6,0,26.438475,335.0,200,70.8,58.8,0,35.218353,195,394,73.7,57.9,0,26.21371,395.99957,251,69.0,57.3,0,42.145313,245,178,73.3,57.1,0,43.521473,175,248,71.7,57.2,0,45.430008,245,432,70.8,56.9,0,39.708965,420,163,72.7,58.2,0,26.584139,160,345,72.8,57.6,0,38.169342,335,309,73.0,58.7,0,32.130184,300,408,72.3,57.6,0,25.753662,400,199,70.8,58.6,0,37.128834,195,406,71.9,57.1,0,33.238743,380,356,70.0,57.7,0,29.901718,335,181,73.3,56.4,0,60.449738,175,256,71.8,57.3,0,45.810055,245,361,72.2,56.7,0,37.063454,350,164,73.4,57.5,0,34.045063,160,487,73.8,57.0,0,49.15751,486.49985,239,72.9,59.0,0,40.201374,230,290,73.5,57.5,0,37.094204,285.0,199,70.1,58.2,0,42.72849,195,674,73.4,56.7,0,53.845352,680.8002,346,73.4,56.6,0,40.357994,335,182,72.6,56.8,0,57.73715,175,253,73.2,56.7,0,45.376396,245,431,71.9,57.1,0,46.556812,420,432,73.7,56.5,0,50.544746,433.59976,458,73.4,57.0,0,38.664215,454.7002,108,73.2,58.6,0,33.214897,100,346,73.3,57.9,0,39.494453,335,201,71.3,284.5,0,33.55787,195,387,73.6,57.4,0,37.204433,380.0,339,71.8,57.2,0,41.074055,335,208,73.6,57.0,0,37.93716,200.0,248,73.6,57.3,0,47.759132,245.0,356,73.1,56.8,0,39.199707,350,162,73.7,57.6,0,42.03305,160.0,672,73.1,56.7,0,60.486324,668.2997,234,73.7,58.7,0,43.97806,230.0,167,72.2,57.9,0,35.033016,150,201,72.7,59.0,0,44.27538,195,390,75.2,57.3,0,40.726955,380,593,69.7,56.3,0,67.092445,575,337,73.8,58.9,0,45.12355,335,256,73.4,58.5,0,42.715733,250.0,177,72.6,58.7,0,58.02271,175,195,73.5,58.4,0,29.360989,190,187,71.4,57.7,0,44.12543,185,308,70.3,57.1,0,40.44087,300,304,73.6,56.9,0,36.048424,300.0,212,68.9,56.8,0,54.803204,210,889,67.5,56.2,0,90.00704,880,88.0,88.1,89.1,141.9,103.0,116.1,1.0,0.0,30.15
20170811,1035,82.3,64.9,36.51289688,43.7858125,266,49.4,43.6,5.6,79.0,73.8,-0.2,1.0,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.6,73.9,61.2,100.0,15.0,49.7,60.4,100.0,0,74.1,0.9,61.4,1.8125,68.6,0,0,51.8,13.6,0,0,0,73.2,74.0,55.1,69.4,15,100.0,61.2,57.3,0,74.0,1.0,61.4,1.8125,60.5,0,0,98.3,75.5,15.7,4.4,1.4,15,15,95.5,65.0,84.2,100,36.2,0,73.4,1.3,65.43104,64.93104,0,13.3,0,0,1,28.4,1,72,1894,62.8,0,99.88996,2000.0,72.0,68.0,6512.6553,68.1,62.4,100,9000.0,263,72.6,62.1,0,45.56027,260.0,127,70.6,62.8,0,54.370403,125,1767,71.6,62.4,0,65.185455,1747.9995,749,77.7,68.4,0,0.0,700,1085,73.7,62.4,0,67.536766,1073.9996,208,72.5,63.0,0,40.22086,200.0,127,71.9,63.1,0,58.116722,125.0,337,71.3,63.5,0,31.725132,330,203,72.3,64.1,0,100.0,650,509,70.3,64.3,0,100,950,503,0,63.0,0,35.219593,500,506,72.4,62.9,0,35.41392,500,178,72.6,56.7,0,46.767452,175,251,68.9,57.2,0,42.554237,245,226,70.0,57.0,0,41.61156,220,351,72.6,56.7,0,32.319157,350,168,73.3,57.3,0,32.6909,160,341,73.0,57.2,0,30.213182,335,337,73.4,57.1,0,26.892406,335.0,196,70.6,58.3,0,36.11384,195,398,73.7,57.5,0,27.59728,380.0,249,68.9,56.9,0,42.145313,245,176,73.2,56.6,0,43.521473,175,245,71.6,56.7,0,45.871674,245,428,70.6,56.4,0,39.708965,420,162,72.7,57.7,0,26.584139,160,343,72.7,57.1,0,38.169342,335,309,72.9,58.1,0,32.130184,300,406,72.2,57.1,0,25.753662,400,197,70.7,58.1,0,37.128834,195,420,71.7,56.6,0,33.238743,380,355,69.9,57.3,0,29.901718,335,177,73.2,55.9,0,59.776337,175,252,71.7,56.9,0,45.298943,245,364,72.1,56.2,0,37.063454,350,164,73.4,57.0,0,34.045063,160,422,73.7,56.5,0,44.908424,425.8997,241,72.8,58.5,0,40.201374,230,291,73.4,57.0,0,36.65319,285.0,202,70.0,57.6,0,42.72849,195,594,73.4,56.4,0,51.76397,604.00037,349,73.4,56.1,0,40.357994,335,180,72.6,56.4,0,57.283104,175,254,73.1,56.2,0,45.376396,245,430,71.7,56.5,0,46.556812,420,381,73.5,56.1,0,47.313015,387.99988,410,73.7,56.5,0,37.20588,414.8002,106,73.2,58.0,0,33.214897,100,342,73.2,57.4,0,39.494453,335,200,71.1,285.0,0,33.116962,195,384,73.6,57.0,0,36.74877,380.0,337,71.7,56.7,0,41.074055,335,205,73.5,56.5,0,38.192516,200.0,246,73.6,56.9,0,47.54673,245.0,351,73.1,56.3,0,38.95646,350,162,73.7,57.3,0,42.03305,160.0,346,73.1,56.3,0,50.978725,335.0,233,73.7,58.2,0,43.4402,230.0,174,72.0,57.4,0,34.58058,150,200,72.5,58.5,0,43.668865,195,390,75.1,56.9,0,40.726955,380,574,69.5,55.8,0,66.68411,575,337,73.7,58.2,0,45.12355,335,253,73.3,57.9,0,42.715733,250.0,175,72.5,58.2,0,58.22365,175,194,73.4,57.9,0,29.360989,190,186,71.2,57.2,0,44.12543,185,308,70.1,56.6,0,40.44087,300,306,73.5,56.4,0,36.41279,300.0,211,68.6,56.3,0,54.803204,210,880,67.3,55.7,0,90.0775,880,87.9,88.1,89.1,143.9,103.0,115.8,1.0,0.0,30.15
20170811,1040,82.3,64.1,36.30128237,43.7858125,267,49.3,44.0,5.6,78.7,73.8,-0.1,1.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.9,61.1,100.0,15.0,49.3,60.4,100.0,0,74.1,0.95,61.4,1.8125,68.5,0,0,51.5,13.9,0,0,0,73.1,74.0,54.6,69.0,15,100.0,61.2,58.0,0,74.0,1.01,61.4,1.8125,59.9,0,0,98.6,74.9,17.3,4.7,0.7,15,15,94.2,65.0,84.2,100,36.5,0,73.4,1.3,65.43104,64.93104,0,13.3,0,0,1,30.1,1,72,1883,62.7,0,93.226555,1855.9995,72.0,68.0,6512.6553,68.0,62.3,100,9000.0,266,72.5,62.0,0,45.56027,260.0,128,70.5,62.7,0,54.370403,125,1672,71.5,62.3,0,58.293552,1646.0,743,77.7,68.7,0,0.0,700,1007,73.5,62.3,0,63.884808,1001.9998,209,72.5,62.9,0,39.766872,200.0,129,71.9,62.9,0,58.116722,125.0,341,71.2,63.4,0,31.725132,330,206,72.3,64.0,0,100.0,650,517,70.2,64.2,0,100,950,506,0,62.9,0,35.219593,500,507,72.4,62.8,0,35.41392,500,178,72.5,56.3,0,46.767452,175,251,68.7,56.9,0,42.554237,245,227,69.9,56.7,0,41.61156,220,353,72.4,56.4,0,32.319157,350,168,73.2,56.9,0,32.6909,160,341,72.9,56.8,0,30.213182,335,340,73.3,56.6,0,27.788002,335.0,197,70.5,57.9,0,36.11384,195,396,73.6,57.1,0,27.59728,380.0,251,68.7,56.5,0,42.145313,245,177,73.1,56.2,0,43.521473,175,249,71.5,56.4,0,46.325603,245,428,70.5,56.0,0,39.708965,420,162,72.6,57.4,0,26.584139,160,342,72.6,56.7,0,38.169342,335,309,72.8,57.8,0,32.130184,300,405,72.1,56.6,0,25.753662,400,197,70.5,57.7,0,37.128834,195,414,71.6,56.2,0,33.238743,380,352,69.8,56.9,0,29.901718,335,181,73.1,55.6,0,59.776337,175,256,71.7,56.5,0,45.298943,245,361,72.0,55.9,0,36.60846,350,165,73.3,56.6,0,34.045063,160,359,73.6,56.2,0,41.135532,365.29984,244,72.7,58.1,0,39.587425,230,296,73.3,56.6,0,36.19993,285.0,199,69.8,57.2,0,42.205185,195,566,73.6,56.1,0,49.526485,565.6002,348,73.3,55.8,0,39.928402,335,181,72.5,56.0,0,57.283104,175,256,73.0,55.9,0,45.376396,245,434,71.6,56.2,0,46.556812,420,338,73.4,55.8,0,44.118008,342.40012,340,73.7,56.2,0,33.75,335.0,109,73.2,57.7,0,33.214897,100,345,73.1,57.1,0,39.494453,335,202,71.0,284.7,0,33.116962,195,384,73.6,56.6,0,37.204433,380.0,340,71.5,56.4,0,41.074055,335,207,73.4,56.2,0,38.192516,200.0,250,73.5,56.6,0,47.69541,245.0,358,73.0,56.0,0,39.564583,350,163,73.7,56.9,0,42.03305,160.0,339,73.0,56.0,0,50.528877,335.0,234,73.7,57.9,0,43.4402,230.0,176,71.9,57.1,0,34.58058,150,201,72.4,58.2,0,43.668865,195,392,75.0,56.5,0,40.726955,380,584,69.3,55.5,0,66.88305,575,337,73.6,57.8,0,45.12355,335,253,73.2,57.5,0,42.715733,250.0,178,72.4,57.7,0,59.4896,175,195,73.3,57.5,0,29.360989,190,186,71.1,56.9,0,44.12543,185,309,69.9,56.3,0,40.44087,300,307,73.4,56.0,0,36.41279,300.0,211,68.5,56.0,0,54.803204,210,886,67.0,55.3,0,90.51198,880,87.9,88.0,89.3,141.9,103.0,116.0,1.0,0.1,30.15
20170811,1045,82.1,63.3,35.93244052,43.7858125,266,49.5,44.1,5.6,78.4,73.5,-0.1,1.1,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.5,73.8,61.1,100.0,15.0,49.0,60.4,100.0,0,74.1,1.0,61.4,1.8125,68.4,0,0,51.3,13.8,0,0,0,73.1,73.8,54.7,68.6,15,100.0,61.2,58.4,0,73.9,1.01,61.4,1.8125,59.3,0,0,99.2,74.6,17.4,4.8,0.8,15,15,94.5,65.0,84.2,100,37.1,0,73.4,1.35,65.43104,64.93104,0,13.3,0,0,1,31.7,1,72,1647,62.6,0,69.49505,1639.9995,72.0,68.0,6694.7363,68.0,62.3,100,9000.0,272,72.5,62.0,0,45.12417,260.0,130,70.5,62.7,0,53.50683,125,1533,71.5,62.3,0,51.756638,1544.0,725,77.8,68.9,0,0.0,700,975,73.6,62.3,0,61.519604,966.0,208,72.4,62.9,0,38.257668,200.0,130,71.8,63.0,0,56.694458,125.0,345,71.1,63.4,0,30.830162,330,210,72.4,64.0,0,100.0,650,532,70.1,64.1,0,100,950,511,0,62.8,0,35.219593,500,509,72.3,62.8,0,35.41392,500,178,72.4,56.1,0,46.767452,175,252,68.6,56.6,0,42.554237,245,226,69.8,56.5,0,41.61156,220,352,72.4,56.2,0,32.319157,350,168,73.2,56.7,0,32.6909,160,342,72.8,56.6,0,30.213182,335,339,73.1,56.4,0,27.788002,335.0,197,70.3,57.7,0,36.11384,195,396,73.5,56.9,0,27.59728,380.0,250,68.6,56.2,0,42.145313,245,176,73.0,56.1,0,43.521473,175,248,71.4,56.2,0,46.325603,245,429,70.4,55.8,0,39.708965,420,162,72.5,57.1,0,26.584139,160,342,72.5,56.4,0,38.169342,335,308,72.7,57.4,0,32.130184,300,406,71.9,56.4,0,25.753662,400,197,70.4,57.5,0,37.128834,195,402,71.4,56.0,0,33.238743,380,344,69.7,56.7,0,29.901718,335,178,73.0,55.5,0,59.33141,175,255,71.6,56.3,0,45.298943,245,365,71.8,55.7,0,36.60846,350,165,73.3,56.4,0,34.045063,160,346,73.5,56.0,0,39.16972,335.0,239,72.6,57.8,0,39.587425,230,286,73.2,56.3,0,34.974888,285.0,201,69.7,57.0,0,42.205185,195,528,73.8,55.9,0,47.674057,527.1996,347,73.3,55.6,0,39.928402,335,180,72.4,55.9,0,57.283104,175,255,72.9,55.7,0,45.376396,245,434,71.5,56.0,0,46.556812,420,292,73.3,55.7,0,40.604725,296.80023,339,73.8,56.0,0,33.57843,335.0,107,73.1,57.4,0,33.214897,100,347,73.0,56.9,0,39.494453,335,202,70.8,284.9,0,33.116962,195,391,73.5,56.4,0,37.204433,380.0,338,71.4,56.2,0,41.074055,335,207,73.4,55.9,0,38.192516,200.0,248,73.5,56.4,0,47.69541,245.0,356,73.1,55.8,0,39.564583,350,162,73.6,56.7,0,42.03305,160.0,335,73.0,55.8,0,50.978725,335.0,233,73.7,57.6,0,43.4402,230.0,175,71.9,56.9,0,34.58058,150,200,72.3,58.0,0,43.668865,195,386,74.8,56.3,0,40.726955,380,579,69.1,55.3,0,66.88305,575,337,73.5,57.5,0,45.12355,335,253,73.0,57.3,0,42.715733,250.0,179,72.2,57.4,0,59.4896,175,193,73.1,57.2,0,29.360989,190,186,71.0,56.6,0,44.12543,185,307,69.7,56.1,0,40.44087,300,307,73.3,55.8,0,36.41279,300.0,211,68.2,55.8,0,54.803204,210,884,66.9,55.2,0,90.51198,880,87.9,88.0,89.2,144.9,103.0,116.0,1.1,1.4,30.15
20170811,1050,82.6,61.3,35.79345132,43.7858125,267,49.4,44.0,5.6,78.2,73.3,-0.2,1.15,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,73.8,61.0,100.0,15.0,49.7,59.6,100.0,0,74.0,1.05,60.6,1.8125,68.1,0,0,51.7,13.8,0,0,0,73.0,73.8,54.6,68.3,15,100.0,60.8,59.1,0,74.0,1.01,60.6,1.8125,58.8,0,0,99.2,74.0,17.6,4.9,0.7,15,15,95.3,65.0,84.2,100,36.2,0,73.4,1.3,65.18965,64.68965,0,13.2,0,0,1,32.8,1,72,1387,62.6,0,57.464237,1388.0006,72.0,68.0,6694.7363,67.9,62.2,100,9000.0,271,72.4,61.9,0,43.19806,260.0,129,70.5,62.6,0,51.989727,125,1442,71.4,62.2,0,45.158527,1442.0002,705,77.8,69.0,0,0.0,700,904,73.7,62.3,0,57.230396,893.9998,205,72.4,62.8,0,37.644173,200.0,131,71.8,62.8,0,56.081413,125.0,344,71.1,63.3,0,29.215101,330,216,72.3,63.9,0,100.0,650,550,70.0,64.0,0,100,950,515,0,62.7,0,35.219593,500,511,72.3,62.7,0,35.41392,500,179,72.4,56.0,0,46.767452,175,252,68.4,56.5,0,42.554237,245,227,69.7,56.4,0,41.61156,220,353,72.3,56.1,0,32.319157,350,168,73.1,56.5,0,32.6909,160,344,72.8,56.4,0,30.213182,335,340,73.0,56.3,0,27.788002,335.0,198,70.2,57.5,0,36.11384,195,397,73.5,56.7,0,27.59728,380.0,251,68.4,56.1,0,42.145313,245,176,72.9,55.9,0,43.521473,175,249,71.2,56.1,0,46.325603,245,427,70.3,55.7,0,39.708965,420,162,72.5,57.0,0,26.584139,160,343,72.4,56.3,0,38.169342,335,309,72.6,57.3,0,32.130184,300,407,71.8,56.2,0,25.753662,400,197,70.2,57.3,0,37.128834,195,392,71.3,55.9,0,33.238743,380,349,69.6,56.6,0,29.901718,335,178,73.0,55.4,0,59.33141,175,256,71.6,56.2,0,45.298943,245,362,71.7,55.6,0,36.60846,350,165,73.2,56.3,0,33.60859,160,338,73.5,55.9,0,40.03663,335.0,239,72.5,57.7,0,39.587425,230,287,73.1,56.2,0,35.42815,285.0,201,69.5,56.9,0,42.205185,195,526,73.9,55.9,0,47.674057,527.1996,349,73.3,55.5,0,39.928402,335,181,72.4,55.8,0,57.283104,175,257,72.8,55.6,0,45.376396,245,434,71.3,55.9,0,46.556812,420,249,73.2,55.6,0,38.19317,251.19977,341,73.8,55.9,0,33.57843,335.0,111,73.1,57.2,0,33.214897,100,346,72.9,56.7,0,39.494453,335,202,70.7,284.9,0,33.116962,195,389,73.5,56.2,0,37.204433,380.0,339,71.3,56.1,0,41.074055,335,208,73.4,55.8,0,38.192516,200.0,250,73.4,56.3,0,47.69541,245.0,355,73.1,55.7,0,39.564583,350,162,73.7,56.6,0,42.03305,160.0,351,72.9,55.7,0,50.978725,335.0,233,73.6,57.4,0,43.4402,230.0,172,71.8,56.7,0,34.58058,150,200,72.2,57.9,0,43.668865,195,385,74.7,56.1,0,40.726955,380,580,69.0,55.3,0,66.88305,575,337,73.5,57.3,0,45.12355,335,253,72.7,57.1,0,42.715733,250.0,178,72.2,57.2,0,59.4896,175,194,73.0,57.0,0,29.360989,190,187,70.9,56.5,0,44.634495,185,309,69.6,56.0,0,40.44087,300,307,73.1,55.7,0,36.41279,300.0,211,68.1,55.7,0,54.803204,210,885,66.7,55.1,0,90.934715,880,87.9,88.0,89.1,140.9,103.0,115.8,2.8,0.0,30.15
20170811,1055,83.9,59.5,36.31353038,43.7858125,267,49.4,43.9,5.6,78.4,73.5,-0.2,1.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.0,61.0,100.0,15.0,50.3,59.6,100.0,0,74.2,1.1,60.6,1.8125,67.8,0,0,51.2,13.6,0,0,0,73.0,73.8,54.4,68.2,15,100.0,60.8,56.8,0,74.0,1.01,60.6,1.8125,58.4,0,0,99.2,74.0,15.4,4.8,1.0,15,15,95.1,65.0,84.2,100,36.8,0,73.4,1.3,65.18965,64.68965,0,13.3,0,0,1,34.1,1,72,1159,62.6,0,50.67857,1172.0005,72.0,68.0,6694.7363,67.9,62.2,100,9000.0,270,72.4,61.8,0,42.677162,260.0,131,70.4,62.6,0,51.989727,125,1392,71.4,62.2,0,43.248867,1391.0002,693,77.8,69.2,0,0.6185567,700,904,73.8,62.3,0,57.64706,893.9998,208,72.3,62.8,0,37.644173,200.0,131,71.7,62.8,0,55.64002,125.0,339,71.1,63.3,0,28.690464,330,220,72.2,63.8,0,100.0,650,557,70.1,64.0,0,100,950,515,0,62.7,0,35.219593,500,514,72.2,62.6,0,35.41392,500,178,72.3,55.8,0,46.767452,175,251,68.3,56.4,0,42.554237,245,227,69.6,56.3,0,41.61156,220,353,72.2,55.9,0,32.319157,350,168,73.0,56.4,0,32.6909,160,343,72.7,56.3,0,30.213182,335,340,73.0,56.1,0,27.788002,335.0,197,70.1,57.4,0,36.11384,195,393,73.5,56.6,0,27.59728,380.0,250,68.3,55.9,0,42.145313,245,176,72.9,55.9,0,43.521473,175,249,71.1,55.9,0,46.325603,245,428,70.2,55.6,0,39.708965,420,163,72.4,56.8,0,26.584139,160,342,72.4,56.1,0,38.169342,335,309,72.6,57.1,0,32.130184,300,407,71.7,56.1,0,25.753662,400,197,70.0,57.1,0,37.128834,195,401,71.3,55.7,0,33.238743,380,348,69.5,56.4,0,29.901718,335,178,72.9,55.3,0,59.33141,175,252,71.5,56.1,0,44.775944,245,363,71.7,55.5,0,36.60846,350,165,73.2,56.1,0,33.60859,160,339,73.5,55.8,0,40.03663,335.0,239,72.5,57.5,0,39.587425,230,288,73.0,56.0,0,35.42815,285.0,201,69.4,56.7,0,42.205185,195,531,74.0,55.8,0,47.674057,527.1996,345,73.3,55.4,0,39.33174,335,182,72.3,55.6,0,57.283104,175,258,72.7,55.5,0,45.376396,245,430,71.2,55.8,0,46.556812,420,204,73.2,55.6,0,33.737297,205.59976,341,73.9,55.8,0,33.57843,335.0,109,73.1,57.1,0,33.214897,100,348,72.8,56.6,0,39.494453,335,203,70.5,284.7,0,33.116962,195,392,73.5,56.1,0,37.204433,380.0,339,71.1,55.9,0,41.074055,335,207,73.4,55.7,0,38.192516,200.0,248,73.4,56.2,0,47.69541,245.0,355,73.1,55.5,0,39.564583,350,163,73.7,56.4,0,42.03305,160.0,353,72.8,55.5,0,50.978725,335.0,232,73.6,57.3,0,43.4402,230.0,176,71.7,56.6,0,34.58058,150,200,72.1,57.7,0,43.668865,195,387,74.7,56.0,0,40.726955,380,592,68.8,55.1,0,67.469376,575,337,73.4,57.1,0,45.12355,335,253,73.1,56.9,0,42.715733,250.0,178,72.1,57.0,0,59.4896,175,194,73.0,56.9,0,29.360989,190,187,70.8,56.3,0,44.634495,185,309,69.6,55.8,0,40.44087,300,306,73.3,55.6,0,36.41279,300.0,211,67.9,55.6,0,54.803204,210,884,66.5,55.0,0,90.934715,880,87.9,88.0,89.1,142.9,103.0,116.0,1.2,0.1,30.15
20170811,1100,85.0,59.0,37.03622469,43.7858125,268,49.4,43.9,5.6,78.6,73.8,-0.1,1.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.0,61.0,100.0,15.0,50.9,59.6,100.0,0,74.2,1.1,60.6,1.8125,67.7,0,0,51.7,13.8,0,0,0,73.0,73.9,54.2,68.2,15,100.0,60.8,56.6,0,74.0,1.0,60.6,1.8125,58.0,0,0,99.2,74.0,15.9,4.9,1.0,15,15,94.8,65.0,84.2,100,36.9,0,73.4,1.3,65.18965,64.68965,0,13.3,0,0,1,35.8,1,72,945,62.6,0,45.07886,955.9989,72.0,68.0,6872.178,67.8,62.2,100,9000.0,270,72.5,61.8,0,42.15627,260.0,131,70.5,62.6,0,50.97444,125,1214,71.2,62.2,0,38.180927,1237.9995,681,77.9,69.0,0,12.826912,700,974,74.2,62.2,0,59.08088,965.99963,211,72.3,62.7,0,37.644173,200.0,131,71.6,62.8,0,55.186367,125.0,342,71.1,63.3,0,28.690464,330,222,72.4,63.7,0,100.0,650,565,70.2,64.0,0,100,950,516,0,62.6,0,35.219593,500,523,72.2,62.6,0,34.970646,500,178,72.2,55.7,0,46.767452,175,251,68.2,56.3,0,42.554237,245,227,69.5,56.2,0,41.61156,220,353,72.1,55.8,0,32.319157,350,168,72.9,56.3,0,32.6909,160,342,72.6,56.2,0,30.213182,335,338,72.9,56.0,0,27.788002,335.0,197,70.0,57.2,0,36.11384,195,392,73.5,56.5,0,27.59728,380.0,251,68.2,55.8,0,42.145313,245,176,72.8,55.8,0,43.521473,175,249,71.0,55.9,0,46.325603,245,428,70.0,55.5,0,39.708965,420,162,72.3,56.7,0,26.584139,160,342,72.3,56.0,0,38.169342,335,309,72.5,56.9,0,32.130184,300,407,71.7,55.9,0,25.753662,400,197,69.9,57.0,0,37.128834,195,420,71.2,55.6,0,33.238743,380,351,69.4,56.3,0,29.901718,335,177,72.9,55.2,0,59.33141,175,248,71.4,56.0,0,44.775944,245,361,71.5,55.4,0,36.60846,350,165,73.1,56.0,0,33.60859,160,338,73.4,55.7,0,40.03663,335.0,239,72.4,57.4,0,39.587425,230,286,72.9,55.9,0,35.42815,285.0,200,69.3,56.6,0,42.205185,195,565,74.1,55.6,0,49.734627,565.5998,339,73.3,55.3,0,39.33174,335,181,72.3,55.5,0,57.283104,175,257,72.6,55.4,0,45.376396,245,430,71.2,55.7,0,46.10182,420,179,73.2,55.6,0,31.54609,182.79977,341,73.9,55.7,0,33.57843,335.0,108,73.1,57.0,0,33.214897,100,347,72.8,56.5,0,39.494453,335,203,70.4,284.7,0,33.116962,195,389,73.6,56.0,0,37.204433,380.0,339,71.0,55.8,0,41.074055,335,208,73.3,55.6,0,38.192516,200.0,250,73.4,56.1,0,47.69541,245.0,355,73.0,55.5,0,39.564583,350,162,73.6,56.3,0,42.03305,160.0,349,72.7,55.5,0,50.978725,335.0,232,73.5,57.2,0,43.4402,230.0,170,71.6,56.4,0,34.58058,150,200,72.0,57.6,0,43.668865,195,390,74.7,55.9,0,40.726955,380,591,68.8,55.0,0,67.469376,575,337,73.4,57.0,0,45.12355,335,253,73.5,56.8,0,42.715733,250.0,178,72.0,57.0,0,59.4896,175,193,72.9,56.7,0,29.360989,190,187,70.8,56.2,0,44.634495,185,304,69.6,55.7,0,40.44087,300,307,73.2,55.5,0,36.41279,300.0,211,67.9,55.5,0,54.803204,210,884,66.3,54.9,0,90.934715,880,87.9,88.0,89.1,140.9,103.0,116.1,1.1,1.3,30.15
