20170811,1105,86.2,56.5,37.24789589,45.8164,267,49.5,44.0,5.6,78.8,73.8,-0.2,1.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.4,74.2,60.8,100.0,15.0,51.2,59.6,100.0,0,74.2,1.1,60.6,1.8125,67.7,0,0,51.8,13.8,0,0,0,73.0,74.0,54.3,68.7,15,100.0,60.8,53.6,0,74.1,1.0,60.6,1.8125,57.6,0,0,99.2,74.5,14.6,4.9,1.0,15,15,94.6,65.0,84.2,100,39.1,0,73.4,1.3,65.18965,64.68965,0,13.4,0,0,1,37.6,1,72,713,62.5,0,40.102703,739.9989,72.0,68.0,6872.178,67.8,61.9,100,9000.0,272,72.6,61.6,0,42.15627,260.0,130,70.6,62.4,0,50.97444,125,1131,71.2,62.0,0,34.606438,1135.9998,686,77.8,64.7,0,20.81389,700,1044,74.3,62.0,0,61.948532,1038.0004,212,72.2,62.6,0,37.644173,200.0,131,71.6,62.6,0,55.186367,125.0,343,71.2,63.1,0,28.690464,330,223,72.5,63.6,0,100.0,650,569,70.2,63.8,0,100,950,516,0,62.5,0,35.219593,500,518,72.2,62.5,0,34.970646,500,179,72.3,55.7,0,46.767452,175,252,68.1,56.3,0,42.554237,245,228,69.4,56.1,0,41.61156,220,362,72.0,55.8,0,32.319157,350,168,72.9,56.2,0,32.6909,160,342,72.6,56.1,0,30.213182,335,340,72.8,56.0,0,27.788002,335.0,199,69.9,57.2,0,36.11384,195,392,73.5,56.4,0,27.59728,380.0,252,68.1,55.8,0,42.145313,245,177,72.7,55.7,0,43.521473,175,250,71.0,55.8,0,46.325603,245,430,70.0,55.4,0,39.708965,420,163,72.3,56.6,0,26.584139,160,346,72.2,56.0,0,38.169342,335,309,72.4,56.9,0,32.130184,300,409,71.6,55.9,0,25.753662,400,198,69.8,56.9,0,37.128834,195,401,71.2,55.6,0,33.238743,380,357,69.3,56.3,0,29.901718,335,179,72.8,55.2,0,59.776337,175,249,71.4,55.9,0,44.775944,245,362,71.5,55.4,0,36.60846,350,165,73.1,56.0,0,33.60859,160,343,73.4,55.7,0,40.476192,335.0,238,72.3,57.3,0,39.587425,230,289,72.8,55.8,0,36.481686,285.0,199,69.2,56.5,0,42.205185,195,609,74.1,55.5,0,50.99386,603.9998,339,73.3,55.2,0,39.33174,335,182,72.2,55.5,0,57.283104,175,253,72.6,55.4,0,44.762375,245,433,71.0,55.7,0,46.10182,420,164,73.3,55.7,0,31.11764,160.0,342,73.9,55.7,0,33.57843,335.0,110,73.2,57.0,0,33.214897,100,351,72.7,56.4,0,39.494453,335,203,70.4,284.7,0,33.116962,195,390,73.6,55.9,0,37.204433,380.0,340,70.9,55.8,0,41.074055,335,207,73.3,55.6,0,38.192516,200.0,248,73.3,56.1,0,47.69541,245.0,359,73.0,55.4,0,39.564583,350,162,73.6,56.3,0,42.03305,160.0,361,72.6,55.4,0,50.978725,335.0,234,73.5,57.1,0,43.4402,230.0,175,71.5,56.4,0,34.58058,150,200,72.0,57.5,0,43.668865,195,389,74.7,55.8,0,40.726955,380,593,68.7,55.1,0,67.469376,575,337,73.4,56.9,0,45.12355,335,255,73.7,56.7,0,42.715733,250.0,179,71.9,56.9,0,59.4896,175,195,72.8,56.6,0,29.360989,190,187,70.6,56.2,0,44.634495,185,309,69.4,55.7,0,40.44087,300,308,73.3,55.4,0,36.41279,300.0,212,67.8,55.5,0,54.803204,210,890,66.2,54.9,0,90.934715,880,87.9,88.0,89.1,141.9,103.0,116.2,1.1,-0.4,30.15
20170811,1110,86.8,55.3,37.3557088,45.8164,265,49.5,44.0,5.6,79.0,74.0,-0.1,1.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,74.5,60.8,100.0,15.0,51.5,59.6,100.0,0,74.4,1.15,60.6,1.8125,67.7,0,0,51.3,13.6,0,0,0,73.0,74.0,54.4,68.4,15,100.0,60.8,56.0,0,74.1,1.0,60.6,1.8125,57.3,0,0,99.3,74.2,15.2,4.5,1.3,15,15,94.2,65.0,84.2,100,37.9,0,73.4,1.3,65.18965,64.68965,0,13.4,0,0,1,39.4,1,72,632,62.6,0,34.344055,631.9989,72.0,68.0,6872.178,67.8,61.9,100,9000.0,274,72.6,61.6,0,42.15627,260.0,129,70.5,62.3,0,50.472633,125,1013,71.0,61.9,0,30.652466,1000.0,690,77.7,63.5,0,23.288116,700,1072,74.1,61.9,0,62.708336,1073.9999,207,72.2,62.5,0,37.202454,200.0,130,71.6,62.5,0,54.573322,125.0,336,71.4,63.0,0,28.176113,330,224,72.4,63.5,0,100.0,650,572,70.3,63.7,0,100,950,517,0,62.4,0,35.219593,500,523,72.2,62.4,0,34.970646,500,179,72.2,55.7,0,46.767452,175,252,68.1,56.2,0,42.554237,245,228,69.4,56.1,0,41.61156,220,357,71.9,55.7,0,32.319157,350,168,72.8,56.2,0,32.6909,160,342,72.5,56.1,0,30.213182,335,340,72.7,55.9,0,27.788002,335.0,198,69.8,57.1,0,36.11384,195,394,73.6,56.4,0,27.59728,380.0,251,68.0,55.8,0,42.145313,245,177,72.7,55.7,0,43.521473,175,250,70.9,55.8,0,46.325603,245,429,69.9,55.4,0,39.708965,420,163,72.2,56.6,0,26.584139,160,341,72.2,55.9,0,38.169342,335,309,72.4,56.8,0,32.130184,300,407,71.5,55.8,0,25.753662,400,197,69.8,56.9,0,37.128834,195,402,71.1,55.6,0,33.238743,380,350,69.2,56.2,0,29.901718,335,175,72.7,55.2,0,60.654163,175,251,71.3,55.9,0,45.643646,245,357,71.4,55.4,0,36.60846,350,164,73.0,56.0,0,33.60859,160,339,73.4,55.6,0,40.476192,335.0,236,72.2,57.3,0,39.587425,230,288,72.7,55.8,0,36.9227,285.0,198,69.1,56.5,0,42.485092,195,683,74.0,55.4,0,53.89739,680.7998,337,73.3,55.3,0,39.33174,335,182,72.2,55.5,0,57.283104,175,253,72.5,55.4,0,44.762375,245,435,70.9,55.6,0,46.10182,420,163,73.3,55.8,0,31.11764,160.0,341,73.9,55.7,0,33.57843,335.0,109,73.6,56.9,0,33.214897,100,349,72.6,56.4,0,39.494453,335,204,70.3,284.5,0,33.116962,195,388,73.6,55.9,0,37.204433,380.0,341,70.8,55.8,0,41.074055,335,206,73.3,55.6,0,38.192516,200.0,247,73.3,56.1,0,47.69541,245.0,357,72.9,55.4,0,39.564583,350,163,73.6,56.2,0,42.03305,160.0,353,72.6,55.4,0,50.978725,335.0,234,73.5,57.0,0,43.4402,230.0,176,71.5,56.3,0,34.58058,150,200,71.9,57.5,0,43.668865,195,387,74.6,55.8,0,40.726955,380,595,68.6,55.0,0,67.469376,575,337,73.4,56.9,0,45.12355,335,254,73.8,56.7,0,42.715733,250.0,178,71.9,56.8,0,59.4896,175,194,72.8,56.6,0,29.360989,190,187,70.5,56.1,0,44.634495,185,309,69.4,55.7,0,40.44087,300,306,73.4,55.4,0,36.41279,300.0,211,67.8,55.4,0,54.803204,210,888,66.0,54.9,0,90.934715,880,87.9,88.0,89.1,141.9,103.0,116.0,1.1,-0.4,30.15
20170811,1115,86.6,57.1,37.74667607,45.8164,267,49.5,44.0,5.6,78.8,73.9,-0.2,1.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,74.2,60.7,100.0,15.0,51.7,59.6,100.0,0,74.2,1.15,60.6,1.8125,67.6,0,0,51.2,13.9,0,0,0,73.0,74.1,54.5,68.2,15,100.0,60.8,56.0,0,74.3,0.98,60.6,1.8125,56.9,0,0,99.3,74.0,15.6,4.8,1.4,15,15,94.6,65.0,84.2,100,38.8,0,73.4,1.3,65.18965,64.68965,0,13.4,0,0,1,41.3,1,72,408,62.7,0,30.02812,415.9989,72.0,68.0,7045.323,67.7,61.8,100,9000.0,270,72.6,61.5,0,41.635372,260.0,130,70.4,62.3,0,50.472633,125,1011,71.1,61.8,0,32.647816,1000.0,691,77.5,63.0,0,24.405859,700,1113,74.1,61.9,0,64.227936,1109.9998,209,72.1,62.4,0,37.202454,200.0,130,71.5,62.5,0,54.573322,125.0,337,71.3,63.0,0,28.176113,330,226,72.2,63.4,0,100.0,650,575,70.3,63.6,0,100,950,518,0,62.4,0,34.773167,500,525,72.2,62.3,0,34.455494,500,178,72.2,55.7,0,46.767452,175,252,68.0,56.2,0,42.554237,245,228,69.3,56.1,0,41.61156,220,356,71.9,55.8,0,32.319157,350,168,72.8,56.2,0,32.6909,160,342,72.6,56.0,0,30.213182,335,340,72.7,55.9,0,27.788002,335.0,198,69.7,57.1,0,36.11384,195,396,73.6,56.4,0,27.59728,380.0,251,67.9,55.7,0,42.145313,245,177,72.6,55.7,0,43.521473,175,249,70.8,55.8,0,46.325603,245,427,69.8,55.4,0,39.708965,420,163,72.1,56.5,0,26.584139,160,342,72.2,55.9,0,38.169342,335,309,72.3,56.8,0,32.130184,300,407,71.4,55.8,0,25.753662,400,198,69.7,56.8,0,37.128834,195,405,71.1,55.6,0,33.238743,380,358,69.1,56.3,0,29.901718,335,177,72.7,55.2,0,60.654163,175,250,71.3,56.0,0,45.643646,245,359,71.3,55.3,0,36.60846,350,165,72.9,56.0,0,33.60859,160,342,73.3,55.6,0,40.476192,335.0,238,72.2,57.3,0,39.587425,230,291,72.7,55.8,0,36.9227,285.0,198,69.0,56.5,0,42.485092,195,641,73.7,55.4,0,52.554893,642.4004,339,73.3,55.2,0,39.33174,335,182,72.2,55.5,0,57.283104,175,252,72.4,55.4,0,44.762375,245,431,70.9,55.6,0,46.10182,420,164,73.3,55.7,0,31.11764,160.0,342,74.0,55.7,0,33.57843,335.0,109,73.9,56.9,0,33.214897,100,349,72.5,56.4,0,39.494453,335,203,70.2,284.9,0,33.116962,195,394,73.6,55.9,0,37.204433,380.0,341,70.7,55.8,0,41.074055,335,207,73.2,55.6,0,38.192516,200.0,250,73.3,56.1,0,47.69541,245.0,356,72.8,55.4,0,39.564583,350,162,73.6,56.2,0,42.03305,160.0,354,72.5,55.4,0,50.978725,335.0,233,73.5,57.0,0,43.4402,230.0,178,71.4,56.3,0,34.58058,150,200,72.0,57.5,0,43.668865,195,385,74.6,55.8,0,40.726955,380,593,68.5,55.0,0,67.469376,575,337,73.4,56.9,0,45.12355,335,254,73.8,56.6,0,42.715733,250.0,178,71.8,56.8,0,59.4896,175,194,72.8,56.6,0,29.360989,190,186,70.4,56.1,0,44.634495,185,308,69.3,55.7,0,40.44087,300,308,73.2,55.4,0,36.41279,300.0,212,67.6,55.4,0,54.803204,210,886,65.9,54.9,0,90.934715,880,87.9,88.0,89.0,142.9,102.9,115.9,1.1,0.0,30.15
20170811,1120,86.8,55.2,37.32510807,45.8164,268,49.5,44.0,5.6,79.0,74.0,-0.2,1.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.3,74.2,60.6,100.0,15.0,51.7,59.6,100.0,0,74.2,1.15,60.6,1.8125,67.4,0,0,51.4,13.9,0,0,0,73.0,74.1,54.3,68.3,15,100.0,60.8,56.0,0,74.3,1.0,60.6,1.8125,56.6,0,0,99.1,74.3,15.7,4.8,0.8,15,15,94.0,65.0,84.2,100,39.7,0,73.4,1.3,65.18965,64.68965,0,13.4,0,0,1,43.2,1,72,203,62.9,0,23.707054,200.0,72.0,68.0,7045.323,67.7,61.7,100,9000.0,272,72.6,61.4,0,41.635372,260.0,130,70.4,62.2,0,50.472633,125,1018,71.3,61.8,0,32.794712,1000.0,688,77.3,62.8,0,24.69886,700,1185,74.1,61.8,0,67.083336,1181.9996,209,72.1,62.3,0,37.202454,200.0,131,71.5,62.4,0,54.573322,125.0,339,71.4,62.8,0,28.176113,330,226,72.2,63.3,0,100.0,650,577,70.3,63.5,0,100,950,519,0,62.2,0,34.773167,500,511,72.2,62.2,0,33.94034,500,178,72.1,55.6,0,46.767452,175,253,67.9,56.2,0,42.554237,245,227,69.2,56.1,0,41.61156,220,356,71.8,55.7,0,32.319157,350,168,72.8,56.1,0,32.6909,160,341,72.5,56.0,0,30.213182,335,339,72.6,55.9,0,27.788002,335.0,198,69.7,57.1,0,36.11384,195,396,73.5,56.3,0,27.59728,380.0,251,67.8,55.7,0,42.145313,245,177,72.6,55.6,0,43.521473,175,250,70.8,55.8,0,46.325603,245,429,69.7,55.4,0,39.708965,420,163,72.1,56.5,0,26.584139,160,342,72.1,55.8,0,38.169342,335,309,72.3,56.7,0,32.130184,300,405,71.3,55.8,0,25.753662,400,198,69.6,56.7,0,37.128834,195,399,71.0,55.5,0,33.238743,380,350,69.1,56.2,0,29.901718,335,180,72.7,55.1,0,60.654163,175,251,71.2,55.9,0,45.643646,245,363,71.2,55.3,0,36.60846,350,165,72.9,55.9,0,33.60859,160,344,73.3,55.6,0,40.476192,335.0,240,72.2,57.3,0,39.587425,230,294,72.7,55.7,0,36.9227,285.0,201,68.9,56.4,0,42.485092,195,521,73.5,55.5,0,47.39307,527.2,339,73.3,55.2,0,39.33174,335,182,72.1,55.5,0,57.283104,175,254,72.2,55.3,0,44.762375,245,430,70.8,55.6,0,46.10182,420,163,73.3,55.7,0,31.11764,160.0,342,74.0,55.6,0,33.57843,335.0,109,74.0,56.9,0,33.214897,100,349,72.5,56.3,0,39.494453,335,203,70.1,284.8,0,33.116962,195,388,73.6,55.9,0,37.204433,380.0,340,70.6,55.7,0,41.074055,335,209,73.2,55.5,0,38.192516,200.0,247,73.2,56.0,0,47.69541,245.0,356,72.7,55.4,0,39.564583,350,162,73.6,56.2,0,42.03305,160.0,354,72.5,55.3,0,50.978725,335.0,233,73.5,57.0,0,43.4402,230.0,175,71.4,56.3,0,34.58058,150,200,71.6,57.5,0,43.668865,195,386,74.5,55.8,0,40.726955,380,588,68.4,54.9,0,67.469376,575,337,73.4,56.8,0,45.12355,335,253,73.9,56.6,0,42.715733,250.0,178,71.7,56.7,0,59.4896,175,194,72.7,56.6,0,29.360989,190,187,70.4,56.1,0,44.634495,185,308,69.3,55.6,0,40.44087,300,306,73.1,55.4,0,36.41279,300.0,211,67.6,55.4,0,54.803204,210,886,65.7,54.8,0,90.934715,880,87.9,88.0,89.1,140.9,102.9,115.8,0.0,0.7,30.15
20170811,1125,87.0,53.0,36.80505365,45.8164,269,49.5,44.0,5.6,78.7,73.6,-0.1,1.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,74.2,60.5,100.0,15.0,51.6,59.6,100.0,0,74.1,1.15,60.6,1.8125,67.3,0,0,51.6,13.8,0,0,0,72.9,74.1,54.1,68.2,15,100.0,60.8,57.6,0,74.3,1.01,60.6,1.8125,56.4,0,0,99.1,74.0,16.1,4.8,1.5,15,15,93.6,65.0,84.2,100,37.9,0,73.4,1.3,65.18965,64.68965,0,13.4,0,0,1,45.1,1,72,201,63.3,0,24.049395,200.0,72.0,68.0,6872.178,67.6,61.6,100,9000.0,270,72.6,61.3,0,41.635372,260.0,130,70.4,62.1,0,50.472633,125,1010,71.5,61.6,0,32.488678,1000.0,697,77.2,62.6,0,26.337492,700,1190,74.1,61.6,0,67.65931,1200.0,210,72.0,62.2,0,37.202454,200.0,131,71.5,62.3,0,54.573322,125.0,339,71.5,62.8,0,28.176113,330,226,72.1,63.3,0,100.0,650,578,70.3,63.4,0,100,950,516,0,62.2,0,34.326736,500,511,72.2,62.2,0,33.94034,500,178,72.0,55.6,0,46.767452,175,251,67.9,56.1,0,42.554237,245,228,69.2,55.9,0,41.61156,220,357,71.8,55.6,0,32.319157,350,168,72.8,56.0,0,32.6909,160,341,72.5,56.0,0,30.213182,335,339,72.6,55.8,0,27.788002,335.0,198,69.6,57.0,0,36.11384,195,396,73.5,56.3,0,27.59728,380.0,251,67.7,55.6,0,42.145313,245,176,72.5,55.6,0,43.521473,175,249,70.7,55.7,0,46.325603,245,429,69.6,55.3,0,39.708965,420,162,72.0,56.4,0,26.584139,160,341,72.1,55.8,0,38.169342,335,308,72.2,56.6,0,32.130184,300,407,71.3,55.7,0,25.753662,400,197,69.5,56.7,0,37.128834,195,421,71.0,55.4,0,33.238743,380,352,69.0,56.1,0,29.901718,335,180,72.6,55.0,0,60.654163,175,251,71.2,55.8,0,45.643646,245,363,71.1,55.2,0,36.60846,350,165,72.9,55.8,0,33.60859,160,345,73.3,55.5,0,39.58486,335.0,239,72.1,57.2,0,39.587425,230,296,72.6,55.7,0,36.9227,285.0,202,68.8,56.4,0,42.485092,195,488,73.5,55.5,0,46.12343,488.8,343,73.2,55.1,0,39.33174,335,181,72.1,55.4,0,57.283104,175,251,72.1,55.2,0,44.762375,245,430,70.7,55.5,0,46.10182,420,163,73.3,55.6,0,31.11764,160.0,379,74.0,55.5,0,35.60049,374.89978,110,74.1,56.8,0,33.214897,100,347,72.4,56.3,0,39.494453,335,202,70.0,284.6,0,33.116962,195,387,73.6,55.8,0,37.204433,380.0,339,70.6,55.7,0,41.074055,335,208,73.1,55.4,0,38.192516,200.0,247,73.2,55.9,0,47.69541,245.0,357,72.6,55.3,0,39.564583,350,162,73.6,56.1,0,42.03305,160.0,351,72.5,55.2,0,50.978725,335.0,232,73.5,56.9,0,43.4402,230.0,175,71.3,56.2,0,34.58058,150,199,71.4,57.4,0,43.668865,195,389,74.5,55.7,0,40.726955,380,596,68.4,54.8,0,67.469376,575,337,73.4,56.7,0,45.12355,335,253,73.9,56.6,0,42.715733,250.0,178,71.7,56.7,0,59.4896,175,193,72.7,56.5,0,29.360989,190,187,70.3,56.0,0,44.634495,185,309,69.2,55.5,0,40.44087,300,306,73.2,55.3,0,36.41279,300.0,211,67.5,55.3,0,54.803204,210,884,65.6,54.8,0,90.934715,880,87.8,87.9,89.1,141.9,102.9,115.9,1.3,0.1,30.15
20170811,1130,87.5,53.8,37.4392166,45.8164,266,49.4,43.9,5.6,78.6,73.6,-0.1,1.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,74.0,60.4,100.0,15.0,51.4,59.6,100.0,0,74.1,1.15,60.6,1.8125,67.1,0,0,51.5,13.4,0,0,0,72.9,73.8,54.1,68.1,15,100.0,60.8,52.7,0,74.1,1.01,60.6,1.8125,56.0,0,0,99.1,73.8,13.8,4.7,1.0,15,15,95.4,65.0,84.2,100,37.1,0,73.4,1.3,65.18965,64.68965,0,13.3,0,0,1,47.0,1,72,203,63.4,0,24.049395,200.0,72.0,68.0,7045.323,67.6,61.6,100,9000.0,271,72.5,61.3,0,41.635372,260.0,130,70.4,62.1,0,50.472633,125,1011,71.7,61.6,0,32.207127,1000.0,696,77.0,62.5,0,26.337492,700,1184,74.1,61.6,0,67.84314,1200.0,210,72.0,62.2,0,37.202454,200.0,131,71.4,62.2,0,54.573322,125.0,339,71.4,62.7,0,28.176113,330,226,72.1,63.2,0,100.0,650,579,70.3,63.4,0,100,950,517,0,62.1,0,34.326736,500,511,72.2,62.1,0,33.94034,500,179,72.0,55.5,0,46.767452,175,253,67.8,56.0,0,42.554237,245,227,69.1,55.9,0,41.61156,220,358,71.7,55.6,0,32.319157,350,167,72.7,56.0,0,32.080997,160,342,72.5,55.9,0,30.213182,335,339,72.5,55.8,0,27.788002,335.0,199,69.5,57.0,0,36.11384,195,395,73.5,56.2,0,27.59728,380.0,252,67.6,55.6,0,42.145313,245,177,72.5,55.5,0,43.521473,175,250,70.6,55.6,0,46.325603,245,432,69.5,55.3,0,39.708965,420,163,72.0,56.4,0,26.584139,160,344,72.1,55.7,0,38.169342,335,309,72.2,56.6,0,32.130184,300,406,71.2,55.6,0,25.753662,400,198,69.5,56.5,0,37.128834,195,425,70.9,55.3,0,33.238743,380,359,68.9,56.1,0,29.901718,335,178,72.6,55.0,0,58.814335,175,256,71.1,55.7,0,45.215736,245,363,71.0,55.1,0,36.165764,350,166,72.8,55.7,0,33.60859,160,345,73.3,55.4,0,39.05983,335.0,239,72.1,57.1,0,39.133106,230,297,72.5,55.6,0,36.481686,285.0,199,68.8,56.3,0,41.68188,195,415,73.5,55.6,0,41.814964,412.0,348,73.2,55.0,0,39.33174,335,181,72.0,55.3,0,57.283104,175,253,72.0,55.2,0,44.762375,245,430,70.6,55.4,0,46.10182,420,164,73.4,55.5,0,31.11764,160.0,377,74.0,55.4,0,35.14706,374.89978,109,74.2,56.7,0,33.214897,100,348,72.4,56.2,0,39.494453,335,203,69.9,284.9,0,33.116962,195,387,73.6,55.7,0,37.204433,380.0,340,70.5,55.6,0,41.074055,335,208,73.1,55.4,0,38.192516,200.0,249,73.1,55.9,0,47.69541,245.0,357,72.5,55.2,0,39.564583,350,162,73.6,56.0,0,42.03305,160.0,356,72.6,55.2,0,50.978725,335.0,233,73.5,56.9,0,43.4402,230.0,173,71.2,56.1,0,34.58058,150,200,71.2,57.3,0,43.668865,195,386,74.5,55.6,0,40.726955,380,595,68.3,54.8,0,67.469376,575,337,73.4,56.7,0,45.12355,335,254,73.9,56.5,0,42.715733,250.0,178,71.7,56.6,0,59.4896,175,193,72.7,56.4,0,29.360989,190,188,70.3,56.0,0,44.634495,185,307,69.1,55.5,0,40.44087,300,304,72.9,55.2,0,35.96615,300.0,211,67.4,55.2,0,54.803204,210,887,65.5,54.7,0,90.934715,880,87.8,87.9,89.0,141.9,102.9,115.7,1.0,0.1,30.15
20170811,1135,87.6,54.2,37.64291904,45.8164,269,49.3,44.0,5.6,78.6,73.7,-0.1,1.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.2,74.1,60.4,100.0,15.0,51.1,59.6,100.0,0,74.1,1.15,60.6,1.8125,67.1,0,0,51.5,13.6,0,0,0,72.9,74.1,53.9,68.0,15,100.0,60.8,55.8,0,74.2,1.0,60.6,1.8125,55.9,0,0,99.2,73.8,15.4,4.3,1.4,15,15,94.3,65.0,84.2,100,36.6,0,73.4,1.3,65.18965,64.68965,0,13.2,0,0,1,48.7,1,72,204,63.4,0,24.049395,200.0,72.0,68.0,7045.323,67.6,61.5,100,9000.0,272,72.6,61.2,0,41.635372,260.0,130,70.3,62.0,0,50.472633,125,1012,71.7,61.6,0,32.207127,1000.0,697,76.9,62.4,0,26.337492,700,1185,74.0,61.5,0,67.72059,1200.0,209,71.9,62.2,0,37.202454,200.0,130,71.4,62.1,0,54.573322,125.0,338,71.4,62.7,0,28.176113,330,226,72.0,63.2,0,100.0,650,578,70.3,63.4,0,100,950,516,0,62.1,0,34.326736,500,511,72.1,62.0,0,33.94034,500,178,72.1,55.4,0,46.767452,175,252,67.8,55.9,0,42.554237,245,227,69.1,55.8,0,41.61156,220,358,71.7,55.5,0,32.319157,350,167,72.7,56.0,0,32.080997,160,342,72.5,55.8,0,30.213182,335,339,72.4,55.6,0,27.788002,335.0,198,69.4,56.9,0,36.11384,195,395,73.5,56.1,0,27.59728,380.0,252,67.6,55.5,0,42.145313,245,177,72.5,55.4,0,43.521473,175,249,70.6,55.5,0,46.325603,245,430,69.5,55.2,0,39.708965,420,163,71.9,56.3,0,26.584139,160,345,72.0,55.6,0,38.169342,335,309,72.1,56.5,0,32.130184,300,408,71.2,55.6,0,25.753662,400,198,69.3,56.5,0,37.128834,195,410,70.8,55.3,0,33.238743,380,353,68.8,56.0,0,29.901718,335,181,72.7,54.8,0,58.814335,175,248,71.1,55.6,0,44.264828,245,367,71.0,55.0,0,36.165764,350,165,72.8,55.6,0,32.66486,160,341,73.3,55.3,0,38.44933,335.0,242,72.1,57.0,0,39.133106,230,296,72.5,55.5,0,34.889133,285.0,202,68.7,56.2,0,41.68188,195,369,73.6,55.7,0,42.210426,380.0,337,73.2,55.0,0,39.33174,335,182,72.0,55.2,0,57.283104,175,253,71.9,55.1,0,44.762375,245,428,70.6,55.3,0,46.10182,420,163,72.8,55.5,0,31.11764,160.0,377,74.0,55.3,0,35.14706,374.89978,107,74.3,56.7,0,33.214897,100,350,72.3,56.2,0,39.494453,335,203,69.9,284.7,0,33.116962,195,386,73.6,55.6,0,37.204433,380.0,341,70.4,55.5,0,41.074055,335,204,73.1,55.3,0,38.192516,200.0,250,73.1,55.8,0,47.69541,245.0,357,72.5,55.1,0,39.564583,350,163,73.5,56.0,0,42.03305,160.0,353,72.6,55.1,0,50.978725,335.0,233,73.5,56.8,0,43.4402,230.0,175,71.2,56.0,0,34.58058,150,199,71.1,57.3,0,43.668865,195,386,74.4,55.6,0,40.726955,380,593,68.2,54.7,0,67.469376,575,337,73.4,56.6,0,45.12355,335,253,74.0,56.4,0,42.715733,250.0,178,71.6,56.6,0,59.4896,175,193,72.6,56.4,0,29.360989,190,188,70.2,55.9,0,44.634495,185,310,69.0,55.4,0,40.44087,300,304,72.8,55.1,0,35.96615,300.0,211,67.4,55.1,0,54.803204,210,886,65.4,54.6,0,90.934715,880,87.8,87.9,89.0,141.9,102.9,115.8,1.1,0.1,30.15
20170811,1140,87.6,55.1,37.92569683,45.8164,265,49.6,44.3,5.6,78.7,73.8,-0.2,1.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.4,60.6,100.0,15.0,51.1,59.6,100.0,0,74.3,1.15,60.6,1.8125,67.0,0,0,51.4,13.8,0,0,0,72.9,74.0,54.0,68.0,15,100.0,60.8,52.4,0,74.1,1.01,60.6,1.8125,55.8,0,0,99.5,73.7,14.1,4.8,1.1,15,15,94.6,65.0,84.2,100,36.3,0,73.4,1.3,65.18965,64.68965,0,13.2,0,0,1,50.4,1,72,203,63.5,0,24.049395,200.0,72.0,68.0,7045.323,67.5,61.6,100,9000.0,273,72.6,61.3,0,41.635372,260.0,130,70.3,62.0,0,50.472633,125,1008,71.8,61.7,0,32.207127,1000.0,695,76.9,62.5,0,26.337492,700,1186,73.9,61.6,0,67.67157,1200.0,209,71.9,62.2,0,37.202454,200.0,131,71.4,62.3,0,54.573322,125.0,339,71.5,62.7,0,28.176113,330,226,72.0,63.2,0,100.0,650,579,70.3,63.4,0,100,950,518,0,62.1,0,34.326736,500,513,72.2,62.1,0,33.94034,500,179,72.1,55.4,0,46.767452,175,253,67.6,56.0,0,42.554237,245,229,69.0,55.8,0,41.61156,220,360,71.6,55.5,0,32.319157,350,167,72.7,56.0,0,32.080997,160,344,72.4,55.7,0,30.213182,335,342,72.3,55.6,0,27.788002,335.0,199,69.4,56.9,0,36.11384,195,396,73.5,56.0,0,27.59728,380.0,252,67.5,55.4,0,42.145313,245,177,72.4,55.4,0,43.521473,175,250,70.5,55.5,0,46.325603,245,432,69.4,55.2,0,39.708965,420,164,71.9,56.2,0,26.584139,160,344,72.0,55.6,0,38.169342,335,309,72.1,56.4,0,32.130184,300,410,71.1,55.5,0,25.753662,400,199,69.2,56.4,0,37.128834,195,420,70.7,55.2,0,33.238743,380,357,68.8,55.9,0,29.901718,335,180,72.6,54.9,0,58.814335,175,250,71.1,55.6,0,44.264828,245,364,70.9,55.0,0,36.165764,350,165,72.8,55.6,0,32.66486,160,337,73.2,55.3,0,38.44933,335.0,240,72.0,57.0,0,39.133106,230,294,72.4,55.5,0,34.889133,285.0,201,68.6,56.2,0,41.68188,195,400,73.6,55.7,0,42.06473,380.0,350,73.2,55.0,0,39.33174,335,183,72.0,55.2,0,57.283104,175,254,71.8,55.1,0,44.762375,245,434,70.6,55.3,0,46.10182,420,164,73.4,55.4,0,31.11764,160.0,377,74.0,55.3,0,35.14706,374.89978,111,74.4,56.6,0,33.214897,100,350,72.3,56.1,0,39.494453,335,204,69.8,284.6,0,33.116962,195,389,73.5,55.6,0,37.204433,380.0,342,70.4,55.4,0,41.074055,335,209,73.1,55.3,0,38.192516,200.0,250,73.1,55.8,0,47.69541,245.0,359,72.4,55.2,0,39.564583,350,163,73.4,55.9,0,42.03305,160.0,359,72.4,55.1,0,50.978725,335.0,234,73.5,56.7,0,43.4402,230.0,176,71.2,56.0,0,34.58058,150,201,70.9,57.2,0,43.668865,195,395,74.4,55.5,0,40.726955,380,599,68.2,54.7,0,67.469376,575,337,73.4,56.6,0,45.12355,335,255,74.0,56.4,0,42.715733,250.0,179,71.6,56.5,0,59.4896,175,194,72.7,56.3,0,29.360989,190,188,70.2,55.8,0,44.634495,185,307,68.9,55.4,0,40.44087,300,305,72.8,55.1,0,35.96615,300.0,212,67.2,55.1,0,54.803204,210,892,65.2,54.6,0,90.50024,880,87.8,87.9,89.1,142.9,102.9,115.5,2.7,-0.2,30.15
20170811,1145,88.2,53.2,37.797107,45.8164,264,49.6,44.3,5.6,78.7,73.8,-0.1,1.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.4,60.6,100.0,15.0,51.1,59.6,100.0,0,74.3,1.15,60.6,1.8125,67.0,0,0,51.2,13.6,0,0,0,72.9,74.3,54.1,67.9,15,100.0,60.8,55.5,0,74.4,1.0,60.6,1.8125,55.6,0,0,99.5,73.6,15.2,4.6,1.8,15,15,94.2,65.0,84.2,100,38.1,0,73.4,1.3,65.18965,64.68965,0,13.2,0,0,1,52.3,1,72,202,63.5,0,24.049395,200.0,72.0,68.0,7045.323,67.5,61.7,100,9000.0,271,72.6,61.3,0,41.635372,260.0,130,70.3,62.1,0,50.472633,125,1003,71.8,61.7,0,31.950056,1000.0,696,76.8,62.5,0,26.337492,700,1187,73.9,61.7,0,67.6348,1200.0,209,71.8,62.2,0,37.202454,200.0,130,71.3,62.3,0,54.573322,125.0,339,71.5,62.8,0,28.176113,330,226,71.9,63.2,0,100.0,650,576,70.4,63.5,0,100,950,517,0,62.1,0,34.326736,500,512,72.2,62.1,0,33.94034,500,178,72.1,55.5,0,46.767452,175,253,67.6,56.0,0,42.554237,245,227,69.0,55.9,0,41.61156,220,356,71.6,55.5,0,32.319157,350,167,72.6,56.0,0,32.080997,160,341,72.4,55.8,0,30.213182,335,340,72.3,55.6,0,27.788002,335.0,198,69.3,56.9,0,36.11384,195,394,73.4,56.1,0,27.59728,380.0,252,67.4,55.5,0,42.145313,245,177,72.4,55.5,0,43.521473,175,249,70.4,55.6,0,46.325603,245,429,69.3,55.2,0,39.708965,420,163,71.8,56.3,0,26.584139,160,343,72.0,55.7,0,38.169342,335,309,72.1,56.5,0,32.130184,300,408,71.1,55.6,0,25.753662,400,197,69.1,56.5,0,37.128834,195,402,70.7,55.3,0,33.238743,380,353,68.7,56.0,0,29.901718,335,178,72.6,55.0,0,58.814335,175,249,71.0,55.7,0,44.538216,245,361,70.8,55.1,0,36.165764,350,165,72.7,55.7,0,32.66486,160,336,73.2,55.3,0,38.44933,335.0,239,72.0,57.0,0,39.133106,230,291,72.4,55.5,0,34.889133,285.0,200,68.5,56.2,0,41.68188,195,408,73.6,55.7,0,42.20002,380.0,350,73.1,55.1,0,40.357994,335,181,71.9,55.3,0,57.283104,175,252,72.0,55.2,0,44.762375,245,429,70.5,55.4,0,46.10182,420,163,73.4,55.5,0,31.11764,160.0,374,74.0,55.4,0,35.14706,374.89978,111,74.0,56.6,0,33.214897,100,348,72.2,56.2,0,39.494453,335,203,69.7,284.7,0,33.116962,195,390,73.5,55.7,0,37.204433,380.0,340,70.3,55.5,0,41.074055,335,208,73.0,55.3,0,38.192516,200.0,249,73.0,55.9,0,47.69541,245.0,355,72.4,55.2,0,39.564583,350,162,73.3,56.0,0,42.03305,160.0,356,72.4,55.2,0,50.978725,335.0,232,73.5,56.8,0,43.4402,230.0,171,71.1,56.0,0,34.58058,150,199,70.8,57.2,0,43.668865,195,388,74.4,55.6,0,40.726955,380,595,68.1,54.8,0,67.469376,575,337,73.4,56.6,0,45.12355,335,254,74.1,56.4,0,42.715733,250.0,178,71.6,56.5,0,59.4896,175,194,72.7,56.4,0,29.360989,190,187,70.1,55.9,0,44.634495,185,309,68.8,55.5,0,40.44087,300,304,72.7,55.2,0,35.96615,300.0,211,67.3,55.2,0,54.803204,210,885,65.1,54.7,0,90.922966,880,87.8,87.9,89.0,141.9,102.9,115.7,1.0,-0.1,30.15
20170811,1150,88.5,52.0,37.64544803,45.8164,267,49.8,44.5,5.6,78.8,73.9,-0.2,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.2,60.3,100.0,15.0,52.9,58.4,100.0,0,74.2,1.15,59.4,1.8125,67.0,0,0,51.9,13.9,0,0,0,72.8,74.2,54.3,68.3,15,100.0,60.2,55.7,0,74.3,1.0,59.4,1.8125,55.4,0,0,99.4,74.0,15.4,4.5,1.5,15,15,93.7,65.0,84.2,100,39.4,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,54.2,1,72,204,63.6,0,24.049395,200.0,72.0,68.0,7045.323,67.5,61.6,100,9000.0,272,72.6,61.3,0,41.635372,260.0,130,70.2,62.1,0,50.472633,125,1009,71.9,61.7,0,32.562126,1000.0,696,76.8,62.5,0,26.337492,700,1189,73.9,61.7,0,67.68382,1200.0,210,71.8,62.3,0,37.202454,200.0,130,71.3,62.3,0,54.573322,125.0,339,71.5,62.8,0,28.176113,330,226,71.9,63.3,0,100.0,650,576,70.3,63.5,0,100,950,516,0,62.2,0,34.326736,500,513,72.2,62.2,0,33.94034,500,178,72.0,55.5,0,46.767452,175,251,67.6,56.0,0,42.554237,245,226,68.9,55.9,0,41.61156,220,356,71.6,55.5,0,32.319157,350,167,72.5,56.0,0,32.080997,160,342,72.4,55.8,0,30.213182,335,340,72.3,55.7,0,27.788002,335.0,199,69.2,56.9,0,36.11384,195,396,73.4,56.2,0,27.59728,380.0,251,67.3,55.5,0,42.145313,245,177,72.4,55.5,0,43.521473,175,249,70.4,55.6,0,46.325603,245,429,69.3,55.3,0,39.708965,420,163,71.8,56.4,0,26.584139,160,344,72.0,55.7,0,38.169342,335,308,72.1,56.5,0,32.130184,300,407,71.0,55.6,0,25.753662,400,197,69.1,56.5,0,37.128834,195,421,70.6,55.3,0,33.238743,380,357,68.7,56.1,0,29.901718,335,178,72.5,55.0,0,58.814335,175,247,71.0,55.7,0,44.538216,245,361,70.8,55.2,0,36.165764,350,165,72.6,55.7,0,32.66486,160,337,73.2,55.4,0,38.88889,335.0,239,71.9,57.0,0,39.133106,230,290,72.4,55.6,0,34.889133,285.0,199,68.5,56.3,0,41.68188,195,410,73.6,55.8,0,42.20002,380.0,349,72.9,55.1,0,39.928402,335,181,71.9,55.4,0,57.283104,175,250,72.1,55.2,0,44.762375,245,429,70.5,55.4,0,46.10182,420,163,73.4,55.5,0,31.11764,160.0,413,74.1,55.4,0,36.6299,414.7998,107,73.7,56.6,0,33.214897,100,348,72.2,56.2,0,39.494453,335,201,69.7,284.7,0,33.116962,195,386,73.5,55.7,0,37.204433,380.0,339,70.3,55.6,0,41.074055,335,207,73.0,55.4,0,38.192516,200.0,247,73.0,55.9,0,47.69541,245.0,356,72.3,55.2,0,39.564583,350,162,73.3,56.0,0,42.03305,160.0,348,72.4,55.2,0,50.978725,335.0,233,73.5,56.8,0,43.4402,230.0,170,71.0,56.1,0,34.58058,150,199,70.5,57.3,0,43.668865,195,391,74.3,55.6,0,40.726955,380,592,68.1,54.8,0,67.469376,575,337,73.5,56.6,0,45.12355,335,307,74.1,56.4,0,46.558754,304.59985,178,71.5,56.5,0,59.4896,175,193,72.6,56.4,0,29.360989,190,185,70.2,55.9,0,44.634495,185,307,68.7,55.5,0,40.44087,300,302,72.7,55.2,0,35.96615,300.0,211,67.2,55.3,0,54.803204,210,885,65.1,54.7,0,90.922966,880,87.8,87.9,89.1,141.9,102.9,115.4,3.0,0.0,30.15
20170811,1155,89.0,51.8,37.98143677,45.8164,265,49.6,44.0,5.6,79.0,74.0,-0.2,1.2,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.4,60.1,100.0,15.0,53.8,58.4,100.0,0,74.2,1.15,59.4,1.8125,66.9,0,0,51.4,14.0,0,0,0,72.8,74.0,54.3,68.1,15,100.0,60.2,56.1,0,74.1,1.0,59.4,1.8125,55.3,0,0,99.3,73.8,15.9,4.5,1.2,15,15,94.2,65.0,84.2,100,40.3,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,56.1,1,72,206,63.3,0,24.049395,200.0,72.0,68.0,7045.323,67.5,61.3,100,9000.0,271,72.6,61.0,0,41.635372,260.0,130,70.2,61.8,0,50.472633,125,1008,71.9,61.4,0,32.562126,1000.0,696,76.7,62.2,0,26.337492,700,1190,73.8,61.4,0,67.18137,1200.0,210,71.8,62.0,0,37.202454,200.0,130,71.4,62.0,0,54.573322,125.0,339,71.5,62.5,0,28.176113,330,226,71.9,63.0,0,100.0,650,578,70.3,63.2,0,100,950,517,0,61.9,0,34.326736,500,512,72.1,61.9,0,33.94034,500,178,72.0,55.6,0,46.767452,175,252,67.5,56.1,0,42.554237,245,227,68.9,56.0,0,41.61156,220,359,71.5,55.6,0,32.319157,350,167,72.5,56.1,0,32.080997,160,342,72.4,55.9,0,30.213182,335,338,72.3,55.7,0,27.788002,335.0,197,69.2,56.9,0,36.11384,195,396,73.4,56.2,0,27.59728,380.0,251,67.3,55.6,0,42.145313,245,177,72.4,55.6,0,43.521473,175,249,70.4,55.7,0,46.325603,245,428,69.2,55.3,0,39.708965,420,163,71.8,56.4,0,26.584139,160,342,72.0,55.7,0,38.169342,335,308,72.1,56.6,0,32.130184,300,406,71.0,55.7,0,25.753662,400,197,68.9,56.5,0,37.128834,195,408,70.6,55.4,0,33.238743,380,355,68.6,56.1,0,29.901718,335,178,72.5,55.0,0,58.814335,175,249,70.9,55.8,0,44.538216,245,363,70.7,55.2,0,36.165764,350,165,72.6,55.8,0,32.66486,160,337,73.2,55.5,0,39.34066,335.0,239,72.0,57.1,0,39.133106,230,291,72.3,55.6,0,34.889133,285.0,200,68.5,56.3,0,41.68188,195,406,73.6,55.8,0,42.20002,380.0,347,72.8,55.1,0,39.928402,335,181,71.9,55.4,0,57.283104,175,252,72.2,55.3,0,44.762375,245,430,70.4,55.5,0,46.10182,420,163,73.3,55.6,0,31.11764,160.0,459,74.1,55.4,0,38.97059,454.6998,109,73.6,56.7,0,33.214897,100,348,72.1,56.3,0,39.494453,335,202,69.6,284.8,0,33.116962,195,388,73.4,55.8,0,37.204433,380.0,340,70.2,55.6,0,41.074055,335,208,73.0,55.4,0,38.192516,200.0,247,73.0,56.0,0,47.69541,245.0,356,72.3,55.3,0,39.564583,350,162,73.3,56.0,0,42.03305,160.0,350,72.3,55.2,0,50.978725,335.0,233,73.5,56.9,0,43.4402,230.0,169,71.0,56.1,0,34.58058,150,200,70.4,57.3,0,43.668865,195,388,74.3,55.7,0,40.726955,380,592,68.1,54.9,0,67.469376,575,336,73.5,56.7,0,45.12355,335,338,74.1,56.3,0,48.32887,331.89987,177,71.5,56.6,0,59.4896,175,193,72.7,56.4,0,29.360989,190,188,70.1,56.0,0,45.0112,185,308,68.7,55.5,0,40.44087,300,304,72.8,55.3,0,35.96615,300.0,211,67.0,55.3,0,54.803204,210,886,65.0,54.8,0,91.4279,880,87.8,87.9,89.0,141.9,102.9,115.5,1.0,0.0,30.13
20170811,1200,89.5,48.8,37.37371965,45.8164,269,49.6,44.1,5.6,79.1,74.1,-0.1,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.1,74.2,59.8,100.0,15.0,54.4,58.4,100.0,0,74.2,1.15,59.4,1.8125,66.6,0,0,51.8,13.5,0,0,0,72.8,74.3,54.1,68.5,15,100.0,60.2,57.1,0,74.4,1.01,59.4,1.8125,55.1,0,0,99.2,74.5,15.6,4.3,1.4,15,15,92.8,65.0,84.2,100,41.1,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,58.4,1,72,203,63.1,0,24.049395,200.0,72.0,68.0,7214.474,67.5,61.0,100,9000.0,272,72.6,60.7,0,41.635372,260.0,130,70.2,61.5,0,50.472633,125,1008,71.9,61.1,0,32.562126,1000.0,694,76.6,62.0,0,26.717308,700,1171,73.9,61.1,0,66.495094,1163.9996,210,71.8,61.7,0,37.202454,200.0,131,71.3,61.7,0,54.573322,125.0,339,71.6,62.3,0,28.176113,330,226,71.8,62.8,0,100.0,650,578,70.3,62.9,0,100,950,517,0,61.6,0,34.326736,500,513,72.1,61.6,0,33.94034,500,179,71.8,55.5,0,46.767452,175,251,67.5,56.1,0,42.554237,245,228,68.9,55.9,0,41.61156,220,358,71.5,55.6,0,32.319157,350,167,72.5,56.1,0,32.080997,160,343,72.4,55.8,0,30.213182,335,340,72.2,55.7,0,27.788002,335.0,199,69.1,56.9,0,36.11384,195,398,73.3,56.2,0,27.59728,380.0,253,67.2,55.6,0,42.145313,245,177,72.3,55.5,0,43.521473,175,250,70.4,55.6,0,46.325603,245,430,69.2,55.3,0,39.708965,420,163,71.8,56.4,0,26.584139,160,344,71.9,55.7,0,38.169342,335,309,72.0,56.6,0,32.130184,300,409,70.9,55.6,0,25.753662,400,198,68.9,56.5,0,37.128834,195,425,70.5,55.3,0,33.238743,380,359,68.5,56.1,0,29.901718,335,180,72.4,55.0,0,58.814335,175,247,70.9,55.7,0,44.538216,245,363,70.7,55.1,0,36.165764,350,165,72.5,55.7,0,32.66486,160,339,73.2,55.4,0,39.34066,335.0,240,72.0,57.1,0,39.133106,230,293,72.3,55.5,0,34.889133,285.0,200,68.4,56.3,0,41.68188,195,409,73.6,55.8,0,42.20002,380.0,349,72.7,55.1,0,40.202866,335,181,71.8,55.3,0,57.283104,175,251,72.2,55.2,0,44.762375,245,432,70.4,55.5,0,46.10182,420,163,73.3,55.5,0,31.11764,160.0,494,73.9,55.3,0,40.04902,494.5998,109,73.3,56.7,0,33.214897,100,348,72.1,56.2,0,39.494453,335,202,69.6,285.0,0,33.116962,195,394,73.4,55.7,0,37.204433,380.0,340,70.2,55.6,0,41.074055,335,210,73.0,55.4,0,38.192516,200.0,248,73.0,55.9,0,47.69541,245.0,357,72.4,55.2,0,39.564583,350,163,73.2,56.0,0,42.03305,160.0,355,72.3,55.2,0,50.978725,335.0,233,73.5,56.8,0,43.4402,230.0,177,71.0,56.1,0,34.58058,150,200,70.3,57.3,0,43.668865,195,392,74.2,55.6,0,40.726955,380,597,68.0,54.8,0,67.469376,575,336,73.5,56.6,0,45.12355,335,388,74.1,56.2,0,52.00885,386.49988,178,71.5,56.5,0,59.4896,175,192,72.7,56.4,0,29.360989,190,188,70.0,55.9,0,45.0112,185,306,68.6,55.4,0,40.44087,300,303,72.6,55.3,0,35.96615,300.0,212,67.0,55.3,0,54.803204,210,886,64.9,54.8,0,91.4279,880,87.7,87.8,88.8,140.9,102.9,115.3,1.1,0.0,30.13
20170811,1205,89.2,48.6,37.08114518,47.1824,268,49.6,44.1,5.6,79.1,74.2,-0.1,1.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.2,59.7,100.0,15.0,54.9,58.4,100.0,0,74.1,1.15,59.4,1.8125,66.4,0,0,51.6,13.8,0,0,0,72.8,74.2,54.0,68.4,15,100.0,60.2,52.7,0,74.4,1.0,59.4,1.8125,55.0,0,0,99.2,74.2,14.1,4.3,1.2,15,15,93.0,65.0,84.2,100,41.6,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,60.4,1,72,205,63.0,0,24.049395,200.0,72.0,68.0,7045.323,67.4,60.8,100,9000.0,273,72.6,60.6,0,41.635372,260.0,130,70.3,61.4,0,50.472633,125,1011,71.9,60.9,0,32.562126,1000.0,696,76.6,61.8,0,26.31579,700,1168,73.8,60.9,0,66.495094,1163.9996,210,71.7,61.5,0,37.202454,200.0,131,71.3,61.6,0,54.573322,125.0,341,71.5,62.1,0,28.176113,330,227,71.8,62.6,0,100.0,650,579,70.3,62.8,0,100,950,517,0,61.5,0,34.326736,500,513,72.1,61.4,0,33.94034,500,179,71.8,55.5,0,46.767452,175,254,67.4,56.0,0,42.554237,245,228,68.9,55.9,0,41.61156,220,358,71.5,55.6,0,32.319157,350,167,72.4,56.0,0,32.080997,160,345,72.4,55.8,0,30.213182,335,339,72.1,55.7,0,27.788002,335.0,199,69.1,56.9,0,36.11384,195,390,73.3,56.1,0,27.127855,380.0,252,67.2,55.6,0,42.145313,245,177,72.3,55.5,0,43.521473,175,249,70.4,55.6,0,46.325603,245,430,69.2,55.3,0,39.708965,420,163,71.8,56.3,0,26.584139,160,344,71.9,55.7,0,38.169342,335,309,72.0,56.5,0,32.130184,300,407,70.9,55.6,0,25.753662,400,199,68.9,56.5,0,37.128834,195,423,70.5,55.4,0,33.238743,380,355,68.5,56.0,0,29.901718,335,180,72.4,55.0,0,58.814335,175,250,70.9,55.7,0,44.538216,245,353,70.6,55.1,0,35.538612,350,165,72.4,55.7,0,32.66486,160,340,73.2,55.4,0,39.34066,335.0,240,72.0,57.1,0,39.133106,230,293,72.2,55.6,0,34.889133,285.0,201,68.4,56.3,0,41.68188,195,412,73.6,55.8,0,42.20002,380.0,348,72.6,55.1,0,39.928402,335,182,71.8,55.3,0,57.283104,175,252,72.2,55.2,0,44.762375,245,426,70.4,55.4,0,46.10182,420,162,73.3,55.5,0,31.11764,160.0,493,73.8,55.3,0,40.036766,494.5998,107,73.0,56.7,0,33.214897,100,347,72.0,56.2,0,39.494453,335,203,69.5,284.9,0,33.116962,195,388,73.4,55.7,0,37.204433,380.0,341,70.2,55.6,0,41.074055,335,207,72.9,55.4,0,38.192516,200.0,250,72.9,55.9,0,47.69541,245.0,358,72.4,55.2,0,39.564583,350,163,73.2,56.0,0,42.03305,160.0,358,72.0,55.2,0,50.978725,335.0,232,73.6,56.8,0,43.4402,230.0,178,70.9,56.1,0,34.58058,150,201,70.3,57.3,0,43.668865,195,393,74.2,55.6,0,40.726955,380,596,68.0,54.8,0,67.469376,575,336,73.6,56.6,0,45.12355,335,387,73.9,56.2,0,52.00885,386.49988,178,71.5,56.5,0,59.4896,175,193,72.7,56.3,0,29.360989,190,188,69.9,55.9,0,45.0112,185,309,68.5,55.4,0,40.44087,300,303,72.6,55.2,0,35.96615,300.0,211,67.0,55.2,0,54.803204,210,886,64.8,54.7,0,91.4279,880,87.7,87.8,89.1,142.9,102.9,115.3,1.7,-1.3,30.13
20170811,1210,89.2,49.9,37.51024716,47.1824,264,49.6,44.1,5.6,78.8,73.7,-0.1,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.2,59.4,100.0,15.0,55.0,58.4,100.0,0,74.1,1.15,59.4,1.8125,66.2,0,0,51.6,13.9,0,0,0,72.8,74.2,54.0,68.4,15,100.0,60.2,56.0,0,74.4,1.0,59.4,1.8125,54.8,0,0,99.1,74.3,15.3,4.5,1.6,15,15,93.5,65.0,84.2,100,39.1,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,62.2,1,72,204,62.8,0,24.049395,200.0,72.0,68.0,7045.323,67.4,60.6,100,9000.0,272,72.6,60.4,0,41.635372,260.0,130,70.2,61.2,0,50.472633,125,1006,71.9,60.7,0,32.562126,1000.0,695,76.5,61.6,0,26.304935,700,1170,73.6,60.7,0,66.495094,1163.9996,211,71.7,61.3,0,37.202454,200.0,130,71.3,61.4,0,54.573322,125.0,340,71.5,61.9,0,28.176113,330,226,71.7,62.5,0,100.0,650,577,70.3,62.6,0,100,950,517,0,61.3,0,34.326736,500,512,72.1,61.2,0,33.94034,500,179,71.8,55.4,0,46.767452,175,254,67.4,56.0,0,42.554237,245,228,68.9,55.8,0,41.61156,220,357,71.5,55.5,0,32.319157,350,167,72.4,56.0,0,32.080997,160,345,72.3,55.8,0,30.213182,335,340,72.1,55.6,0,27.788002,335.0,199,69.1,56.9,0,36.11384,195,395,73.2,56.1,0,27.127855,380.0,253,67.1,55.5,0,42.145313,245,178,72.3,55.5,0,43.521473,175,251,70.4,55.6,0,46.325603,245,431,69.2,55.2,0,39.708965,420,162,71.8,56.3,0,26.584139,160,344,71.9,55.7,0,38.169342,335,309,72.0,56.5,0,32.130184,300,411,70.9,55.6,0,25.753662,400,198,68.9,56.5,0,37.128834,195,421,70.4,55.3,0,33.238743,380,349,68.5,56.0,0,29.901718,335,180,72.4,54.9,0,58.814335,175,250,70.9,55.7,0,44.538216,245,355,70.6,55.1,0,37.063454,350,165,72.4,55.6,0,32.66486,160,341,73.2,55.3,0,39.34066,335.0,241,71.9,57.1,0,39.133106,230,292,72.2,55.5,0,34.889133,285.0,201,68.4,56.2,0,41.68188,195,413,73.5,55.7,0,42.20002,380.0,348,72.5,55.0,0,39.928402,335,181,71.8,55.2,0,57.283104,175,253,72.2,55.1,0,44.762375,245,432,70.3,55.4,0,46.10182,420,164,73.3,55.5,0,31.11764,160.0,458,73.6,55.2,0,38.578434,454.6996,109,72.8,56.6,0,33.214897,100,352,72.0,56.1,0,39.494453,335,203,69.4,284.8,0,33.116962,195,389,73.4,55.7,0,37.204433,380.0,341,70.2,55.5,0,41.074055,335,208,72.9,55.3,0,38.192516,200.0,250,72.9,55.9,0,47.69541,245.0,359,72.5,55.2,0,39.564583,350,162,73.2,55.9,0,42.03305,160.0,358,71.7,55.1,0,50.978725,335.0,234,73.6,56.8,0,43.4402,230.0,173,70.9,56.0,0,34.58058,150,201,70.1,57.2,0,43.668865,195,395,74.1,55.6,0,40.726955,380,595,67.9,54.7,0,67.469376,575,336,73.6,56.5,0,45.12355,335,389,73.9,56.1,0,52.00885,386.49988,178,71.4,56.4,0,59.4896,175,192,72.7,56.3,0,29.360989,190,188,70.1,55.8,0,45.0112,185,308,68.6,55.4,0,40.44087,300,304,72.6,55.1,0,35.96615,300.0,212,66.9,55.2,0,54.803204,210,887,64.7,54.6,0,91.4279,880,87.7,87.8,88.9,141.9,102.9,115.5,1.1,-0.1,30.13
20170811,1215,88.5,50.4,37.13973732,47.1824,267,49.6,44.1,5.6,78.7,73.7,-0.1,1.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.1,59.3,100.0,15.0,55.0,58.4,100.0,0,74.1,1.2,59.4,1.8125,66.1,0,0,52.0,13.8,0,0,0,72.8,74.2,54.0,68.5,15,100.0,60.2,58.4,0,74.4,1.01,59.4,1.8125,54.8,0,0,99.0,74.4,16.7,4.6,0.4,15,15,93.2,65.0,84.2,100,39.8,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,64.0,1,72,203,62.7,0,24.049395,200.0,72.0,68.0,7045.323,67.4,60.5,100,9000.0,273,72.7,60.3,0,41.635372,260.0,131,70.2,61.1,0,50.472633,125,1016,71.9,60.6,0,32.562126,1000.0,693,76.5,61.5,0,26.771568,700,1126,73.6,60.6,0,64.301476,1121.9998,211,71.6,61.2,0,37.202454,200.0,132,71.2,61.3,0,54.573322,125.0,340,71.5,61.8,0,28.176113,330,227,71.7,62.3,0,100.0,650,583,70.3,62.5,0,100,950,517,0,61.1,0,34.326736,500,514,71.9,61.1,0,33.94034,500,178,71.7,55.4,0,46.767452,175,252,67.4,56.0,0,42.554237,245,228,68.9,55.8,0,41.61156,220,358,71.5,55.4,0,32.319157,350,167,72.4,56.0,0,32.080997,160,341,72.3,55.8,0,30.213182,335,339,72.1,55.6,0,27.788002,335.0,199,69.1,56.8,0,36.11384,195,393,73.2,56.1,0,27.127855,380.0,252,67.1,55.5,0,42.145313,245,177,72.2,55.4,0,43.521473,175,249,70.4,55.5,0,46.325603,245,430,69.1,55.2,0,39.708965,420,163,71.8,56.3,0,26.584139,160,342,71.9,55.6,0,38.169342,335,309,71.9,56.5,0,32.130184,300,409,70.8,55.5,0,25.753662,400,198,68.9,56.5,0,37.128834,195,406,70.4,55.3,0,33.238743,380,351,68.4,56.0,0,29.901718,335,181,72.4,54.9,0,58.814335,175,249,70.8,55.6,0,44.538216,245,356,70.6,55.0,0,37.063454,350,165,72.4,55.6,0,32.66486,160,339,73.2,55.3,0,39.34066,335.0,242,71.9,57.0,0,39.133106,230,294,72.1,55.5,0,34.889133,285.0,202,68.3,56.2,0,41.68188,195,391,73.5,55.7,0,42.20002,380.0,337,72.5,55.0,0,40.250595,335,181,71.8,55.2,0,57.283104,175,252,72.2,55.0,0,44.762375,245,430,70.3,55.4,0,46.10182,420,163,73.3,55.4,0,31.11764,160.0,371,73.6,55.3,0,35.085785,374.89978,110,72.7,56.6,0,33.214897,100,347,72.0,56.1,0,39.494453,335,203,69.4,284.8,0,33.116962,195,385,73.3,55.6,0,37.204433,380.0,339,70.3,55.5,0,41.074055,335,206,72.9,55.3,0,38.192516,200.0,249,72.9,55.8,0,47.69541,245.0,356,72.5,55.1,0,39.564583,350,162,73.1,55.9,0,42.03305,160.0,354,71.3,55.1,0,50.978725,335.0,233,73.6,56.7,0,43.4402,230.0,171,70.8,56.0,0,34.58058,150,200,70.0,57.2,0,43.668865,195,387,74.1,55.6,0,40.726955,380,591,67.9,54.7,0,67.469376,575,336,73.5,56.5,0,45.12355,335,386,74.0,56.1,0,52.00885,386.49988,178,71.4,56.4,0,59.4896,175,192,72.7,56.3,0,29.360989,190,187,70.1,55.8,0,45.0112,185,307,68.6,55.4,0,40.44087,300,303,72.4,55.1,0,35.96615,300.0,210,66.8,55.1,0,54.803204,210,883,64.6,54.6,0,91.4279,880,87.7,87.8,88.8,141.9,102.9,115.3,0.9,1.6,30.13
20170811,1220,88.1,49.9,36.67777314,47.1824,270,49.5,44.0,5.6,78.6,73.6,-0.1,1.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.0,59.3,100.0,15.0,54.8,58.4,100.0,0,74.0,1.2,59.4,1.8125,65.8,0,0,51.6,13.7,0,0,0,72.8,74.1,54.0,68.0,15,100.0,60.2,55.1,0,74.3,1.0,59.4,1.8125,54.6,0,0,99.0,73.7,15.1,4.4,1.0,15,15,92.8,65.0,84.2,100,37.8,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,65.8,1,72,204,62.5,0,24.049395,200.0,72.0,68.0,7045.323,67.3,60.5,100,9000.0,269,72.6,60.2,0,41.02968,260.0,129,70.2,61.0,0,49.807446,125,1023,71.9,60.5,0,32.562126,1000.0,689,76.4,61.3,0,27.140532,700,980,73.1,60.6,0,57.95343,977.9998,207,71.5,61.1,0,36.748466,200.0,131,71.2,61.1,0,54.131924,125.0,344,71.5,61.7,0,28.176113,330,230,71.7,62.2,0,100.0,650,589,70.3,62.4,0,100,950,519,0,61.1,0,33.807915,500,518,71.9,61.0,0,33.94034,500,178,71.8,55.3,0,46.767452,175,251,67.4,55.8,0,42.554237,245,227,68.8,55.7,0,41.61156,220,356,71.4,55.4,0,32.319157,350,167,72.3,55.8,0,32.080997,160,341,72.3,55.7,0,30.213182,335,340,72.1,55.5,0,27.788002,335.0,197,69.0,56.7,0,36.11384,195,394,73.1,56.0,0,27.127855,380.0,251,67.0,55.4,0,42.145313,245,176,72.2,55.3,0,43.521473,175,248,70.3,55.4,0,46.325603,245,427,69.1,55.1,0,39.708965,420,163,71.8,56.2,0,26.584139,160,341,71.9,55.6,0,38.169342,335,309,71.9,56.4,0,32.130184,300,403,70.8,55.4,0,25.753662,400,197,68.9,56.4,0,37.128834,195,408,70.3,55.2,0,33.238743,380,345,68.4,55.9,0,29.901718,335,178,72.4,54.8,0,58.814335,175,246,70.8,55.5,0,44.538216,245,352,70.5,55.0,0,37.063454,350,165,72.4,55.5,0,32.66486,160,337,73.2,55.2,0,39.34066,335.0,239,71.9,57.0,0,39.133106,230,292,72.1,55.4,0,34.889133,285.0,199,68.3,56.1,0,41.68188,195,411,73.5,55.6,0,42.20002,380.0,348,72.5,54.9,0,40.250595,335,181,71.8,55.1,0,57.283104,175,252,72.1,55.0,0,44.762375,245,430,70.3,55.3,0,46.10182,420,162,73.3,55.4,0,31.11764,160.0,339,73.6,55.3,0,33.5049,335.0,110,72.5,56.5,0,33.214897,100,346,71.9,56.1,0,39.494453,335,203,69.4,284.9,0,33.116962,195,386,73.1,55.5,0,37.204433,380.0,341,70.3,55.4,0,41.074055,335,208,72.9,55.2,0,38.192516,200.0,249,72.9,55.7,0,47.69541,245.0,357,72.5,55.0,0,39.564583,350,162,73.1,55.9,0,42.03305,160.0,345,71.0,55.0,0,50.978725,335.0,232,73.6,56.6,0,43.4402,230.0,175,70.8,55.9,0,34.58058,150,200,70.0,57.1,0,43.668865,195,389,74.0,55.4,0,40.726955,380,594,67.8,54.6,0,67.469376,575,336,73.6,56.4,0,45.12355,335,386,73.9,56.0,0,52.00885,386.49988,177,71.3,56.3,0,59.4896,175,192,72.7,56.2,0,29.360989,190,187,69.9,55.7,0,45.0112,185,307,68.5,55.3,0,40.44087,300,301,72.3,55.1,0,35.96615,300.0,211,66.7,55.1,0,54.803204,210,881,64.6,54.5,0,91.4279,880,87.7,87.8,88.9,139.9,102.8,115.3,1.7,-0.1,30.13
20170811,1225,87.3,51.2,36.48687273,47.1824,268,49.4,44.0,5.6,78.2,73.2,-0.2,1.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.3,59.0,100.0,15.0,54.2,58.4,100.0,0,74.0,1.25,59.4,1.8125,65.6,0,0,51.6,13.7,0,0,0,72.7,73.9,53.9,68.0,15,100.0,60.2,56.4,0,74.2,0.99,59.4,1.8125,54.5,0,0,98.8,73.8,15.4,4.9,1.8,15,15,92.5,65.0,84.2,100,36.7,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,66.9,1,72,205,62.4,0,24.049395,200.0,72.0,68.0,7214.474,67.3,60.2,100,9000.0,269,72.6,60.0,0,40.59358,260.0,131,70.2,60.8,0,49.807446,125,1026,71.9,60.3,0,31.48488,1000.0,695,76.2,61.0,0,29.289202,700,605,73.2,60.7,0,44.57108,600.0,203,71.5,61.0,0,36.14724,200.0,130,71.2,61.0,0,53.065228,125.0,342,71.4,61.5,0,27.661764,330,238,71.7,62.1,0,100.0,650,604,70.2,62.2,0,100,950,520,0,60.9,0,32.7582,500,511,72.0,60.8,0,33.4132,500,179,71.7,55.3,0,46.767452,175,253,67.3,55.8,0,42.554237,245,228,68.8,55.6,0,41.61156,220,360,71.4,55.3,0,32.319157,350,167,72.2,55.8,0,32.080997,160,343,72.2,55.6,0,30.213182,335,340,72.0,55.5,0,27.788002,335.0,199,69.0,56.7,0,36.11384,195,389,73.1,55.9,0,27.127855,380.0,253,66.9,55.3,0,42.145313,245,177,72.2,55.2,0,43.521473,175,250,70.3,55.4,0,46.325603,245,430,69.1,55.0,0,39.708965,420,163,71.8,56.1,0,26.584139,160,344,71.8,55.5,0,38.169342,335,309,71.9,56.3,0,32.130184,300,407,70.7,55.4,0,25.753662,400,198,68.8,56.3,0,37.128834,195,411,70.3,55.1,0,33.238743,380,352,68.3,55.8,0,29.901718,335,180,72.3,54.6,0,58.814335,175,251,70.8,55.5,0,44.538216,245,354,70.5,54.9,0,37.063454,350,165,72.4,55.5,0,32.66486,160,341,73.2,55.1,0,39.34066,335.0,240,71.9,56.9,0,39.133106,230,293,72.1,55.3,0,34.889133,285.0,201,68.2,56.0,0,41.68188,195,404,73.5,55.5,0,42.20002,380.0,347,72.5,54.8,0,40.250595,335,182,71.7,55.0,0,57.283104,175,253,71.9,54.9,0,44.762375,245,431,70.2,55.2,0,46.10182,420,164,73.3,55.3,0,31.11764,160.0,341,73.7,55.2,0,33.5049,335.0,109,72.4,56.4,0,33.214897,100,349,71.9,56.0,0,39.494453,335,204,69.3,284.9,0,33.116962,195,391,73.0,55.5,0,37.204433,380.0,342,70.3,55.3,0,41.074055,335,208,72.9,55.1,0,38.192516,200.0,250,72.9,55.6,0,47.69541,245.0,358,72.5,55.0,0,39.564583,350,162,73.0,55.8,0,42.03305,160.0,358,70.8,54.9,0,50.978725,335.0,233,73.6,56.6,0,43.4402,230.0,178,70.8,55.9,0,34.58058,150,200,69.9,57.1,0,43.668865,195,392,73.9,55.4,0,40.726955,380,593,67.8,54.5,0,67.469376,575,336,73.6,56.3,0,45.12355,335,388,73.9,55.9,0,52.00885,386.49988,178,71.3,56.3,0,59.4896,175,192,72.7,56.1,0,29.360989,190,188,69.9,55.7,0,45.0112,185,308,68.4,55.2,0,40.44087,300,303,72.5,55.0,0,35.96615,300.0,211,66.6,55.0,0,54.803204,210,885,64.5,54.4,0,91.4279,880,87.7,87.8,88.8,141.9,102.8,114.8,1.0,-0.1,30.13
20170811,1230,86.9,53.7,36.95423464,47.1824,269,49.6,44.3,5.6,78.3,73.5,-0.1,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.2,59.3,100.0,15.0,53.9,58.4,100.0,0,74.0,1.25,59.4,1.8125,65.5,0,0,51.2,13.6,0,0,0,72.7,74.0,53.8,68.2,15,100.0,60.2,56.8,0,74.2,1.0,59.4,1.8125,54.5,0,0,99.2,74.0,15.7,4.5,2.0,15,15,92.5,65.0,84.2,100,37.7,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,68.1,1,72,205,62.4,0,24.049395,200.0,72.0,68.0,7214.474,67.2,60.4,100,9000.0,268,72.5,60.1,0,40.59358,260.0,129,70.1,60.8,0,49.375656,125,1027,71.9,60.4,0,31.48488,1000.0,694,76.1,61.1,0,29.67987,700,606,73.2,60.8,0,44.57108,600.0,203,71.4,61.0,0,36.14724,200.0,129,71.1,61.1,0,53.065228,125.0,342,71.5,61.6,0,27.661764,330,239,71.7,62.0,0,100.0,650,603,70.2,62.2,0,100,950,520,0,60.9,0,32.7582,500,511,72.0,60.9,0,33.4132,500,178,71.7,55.2,0,46.767452,175,251,67.3,55.7,0,42.554237,245,227,68.8,55.6,0,41.61156,220,358,71.4,55.2,0,32.319157,350,167,72.2,55.7,0,32.080997,160,342,72.2,55.5,0,30.213182,335,339,71.9,55.4,0,27.788002,335.0,198,69.0,56.6,0,36.11384,195,389,73.1,55.9,0,25.86782,380.0,247,66.9,55.3,0,42.145313,245,177,72.2,55.2,0,43.521473,175,249,70.3,55.3,0,46.325603,245,428,69.0,55.0,0,39.708965,420,162,71.7,56.1,0,26.584139,160,341,71.8,55.4,0,38.169342,335,309,71.9,56.3,0,32.130184,300,407,70.7,55.4,0,25.753662,400,198,68.6,56.3,0,37.128834,195,416,70.2,55.1,0,33.238743,380,357,68.3,55.8,0,29.901718,335,179,72.3,54.7,0,58.814335,175,249,70.8,55.4,0,45.049328,245,353,70.4,54.9,0,37.063454,350,165,72.5,55.5,0,32.66486,160,342,73.2,55.1,0,39.95116,335.0,239,71.8,56.8,0,39.133106,230,291,72.0,55.3,0,34.889133,285.0,200,68.1,56.0,0,41.68188,195,404,73.4,55.5,0,42.20002,380.0,346,72.4,54.8,0,40.250595,335,181,71.7,55.0,0,57.283104,175,252,71.8,54.9,0,44.762375,245,426,70.2,55.2,0,46.10182,420,163,73.3,55.3,0,31.11764,160.0,340,73.7,55.2,0,33.5049,335.0,108,72.3,56.4,0,33.214897,100,350,71.9,55.9,0,39.494453,335,203,69.3,284.7,0,33.116962,195,387,73.0,55.5,0,37.204433,380.0,340,70.3,55.3,0,41.074055,335,210,72.9,55.1,0,38.192516,200.0,248,72.9,55.6,0,47.69541,245.0,356,72.6,55.0,0,39.564583,350,162,73.0,55.8,0,42.03305,160.0,349,70.5,54.9,0,50.978725,335.0,232,73.6,56.5,0,43.4402,230.0,172,70.7,55.8,0,34.58058,150,200,69.7,57.0,0,43.668865,195,390,73.9,55.4,0,40.726955,380,591,67.7,54.5,0,67.469376,575,336,73.6,56.3,0,45.12355,335,388,73.8,55.9,0,52.00885,386.49988,177,71.3,56.2,0,59.4896,175,192,72.7,56.1,0,29.360989,190,187,69.8,55.6,0,45.0112,185,305,68.3,55.2,0,40.44087,300,302,72.5,54.9,0,35.96615,300.0,211,66.5,55.0,0,54.803204,210,884,64.4,54.4,0,91.4279,880,87.6,87.7,88.8,141.9,102.8,115.2,1.0,-0.1,30.13
