20170811,1235,86.9,54.7,37.26120641,47.1824,269,49.7,44.4,5.6,78.4,73.6,-0.1,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.1,59.4,100.0,15.0,53.8,58.4,100.0,0,74.0,1.25,59.4,1.8125,65.4,0,0,51.7,14.0,0,0,0,72.7,74.0,54.0,68.0,15,100.0,60.2,57.6,0,74.3,1.01,59.4,1.8125,54.3,0,0,99.4,73.7,16.7,4.7,0.6,15,15,93.2,65.0,84.2,100,40.2,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,69.7,1,72,206,62.5,0,24.049395,200.0,72.0,68.0,7214.474,67.2,60.5,100,9000.0,269,72.5,60.2,0,40.59358,260.0,129,70.1,60.9,0,49.375656,125,1024,71.9,60.5,0,31.48488,1000.0,695,76.0,61.2,0,29.27835,700,631,73.5,60.9,0,45.759804,636.00055,202,71.4,61.1,0,36.14724,200.0,129,71.1,61.1,0,53.065228,125.0,341,71.5,61.7,0,27.661764,330,239,71.7,62.1,0,100.0,650,604,70.2,62.3,0,100,950,517,0,61.0,0,32.7582,500,511,72.1,61.0,0,33.4132,500,178,71.7,55.3,0,46.767452,175,253,67.3,55.9,0,42.554237,245,226,68.7,55.7,0,41.61156,220,358,71.4,55.3,0,32.319157,350,167,72.1,55.8,0,32.080997,160,342,72.2,55.6,0,30.213182,335,339,71.9,55.5,0,27.788002,335.0,198,68.9,56.7,0,36.11384,195,388,73.0,56.0,0,25.86782,380.0,248,66.9,55.4,0,42.145313,245,176,72.1,55.4,0,43.521473,175,249,70.3,55.4,0,46.325603,245,428,68.9,55.1,0,39.708965,420,162,71.7,56.2,0,26.584139,160,341,71.8,55.5,0,38.169342,335,309,71.8,56.3,0,32.130184,300,407,70.7,55.4,0,25.753662,400,197,68.7,56.4,0,37.128834,195,402,70.2,55.1,0,33.238743,380,351,68.3,55.9,0,29.901718,335,178,72.3,54.8,0,58.814335,175,250,70.7,55.6,0,45.049328,245,353,70.4,55.0,0,37.063454,350,165,72.4,55.5,0,32.66486,160,341,73.1,55.2,0,39.95116,335.0,239,71.8,56.9,0,39.133106,230,292,72.0,55.4,0,34.889133,285.0,199,68.1,56.1,0,41.68188,195,408,73.4,55.6,0,42.20002,380.0,349,72.3,54.9,0,40.250595,335,181,71.7,55.1,0,57.283104,175,252,71.7,55.0,0,44.762375,245,429,70.2,55.3,0,46.10182,420,163,73.3,55.3,0,31.11764,160.0,339,73.6,55.3,0,33.5049,335.0,109,72.2,56.4,0,33.214897,100,348,71.9,56.0,0,39.494453,335,202,69.2,284.9,0,33.116962,195,387,72.9,55.5,0,37.204433,380.0,339,70.4,55.4,0,41.074055,335,207,72.9,55.2,0,38.192516,200.0,249,72.9,55.8,0,47.69541,245.0,357,72.6,55.0,0,39.564583,350,162,72.9,55.8,0,42.03305,160.0,350,70.4,55.0,0,50.978725,335.0,232,73.5,56.5,0,43.4402,230.0,178,70.7,55.9,0,34.58058,150,198,69.7,57.1,0,43.668865,195,396,73.8,55.4,0,40.726955,380,596,67.7,54.7,0,67.469376,575,336,73.6,56.3,0,45.12355,335,387,73.9,55.9,0,52.00885,386.49988,177,71.3,56.3,0,59.4896,175,192,72.7,56.1,0,29.360989,190,187,69.8,55.7,0,45.0112,185,307,68.3,55.2,0,40.44087,300,302,72.3,55.0,0,35.96615,300.0,210,66.4,55.1,0,54.803204,210,881,64.3,54.5,0,91.4279,880,87.6,87.7,88.7,141.9,102.8,115.3,1.1,-0.1,30.13
20170811,1240,86.6,54.8,37.05821869,47.1824,269,49.8,44.4,5.6,78.5,73.6,-0.1,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.0,59.3,100.0,15.0,53.7,58.4,100.0,0,73.9,1.3,59.4,1.8125,65.4,0,0,51.5,13.8,0,0,0,72.7,74.1,54.2,68.0,15,100.0,60.2,55.1,0,74.4,1.0,59.4,1.8125,54.3,0,0,99.2,73.7,15.0,4.9,2.1,15,15,92.6,65.0,84.2,100,41.7,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,71.5,1,72,205,62.5,0,24.049395,200.0,72.0,68.0,7214.474,67.2,60.5,100,9000.0,270,72.6,60.2,0,40.59358,260.0,129,70.0,60.9,0,49.375656,125,1023,71.9,60.5,0,31.48488,1000.0,696,75.9,61.2,0,29.234943,700,605,73.7,60.9,0,44.313725,600.0,203,71.4,61.1,0,36.14724,200.0,129,71.1,61.2,0,53.065228,125.0,342,71.5,61.7,0,27.661764,330,239,71.6,62.1,0,100.0,650,603,70.3,62.4,0,100,950,518,0,61.0,0,32.7582,500,510,72.0,61.0,0,33.4132,500,179,71.7,55.4,0,46.767452,175,252,67.3,55.9,0,42.554237,245,228,68.8,55.7,0,41.61156,220,356,71.3,55.4,0,32.319157,350,167,72.1,55.9,0,32.080997,160,345,72.2,55.7,0,30.213182,335,340,71.9,55.5,0,27.788002,335.0,199,68.9,56.7,0,36.11384,195,388,73.0,56.1,0,25.86782,380.0,246,66.8,55.4,0,42.145313,245,176,72.1,55.4,0,43.521473,175,249,70.2,55.5,0,46.325603,245,428,68.9,55.2,0,39.708965,420,163,71.6,56.2,0,26.584139,160,343,71.7,55.6,0,38.169342,335,308,71.8,56.4,0,32.130184,300,407,70.6,55.5,0,25.753662,400,197,68.6,56.4,0,37.128834,195,397,70.1,55.2,0,33.238743,380,343,68.2,55.9,0,29.901718,335,179,72.3,54.9,0,58.814335,175,251,70.7,55.6,0,45.049328,245,354,70.4,55.1,0,37.063454,350,165,72.4,55.6,0,32.66486,160,340,73.1,55.3,0,39.95116,335.0,240,71.8,56.9,0,39.133106,230,293,72.0,55.4,0,34.889133,285.0,200,68.0,56.1,0,41.68188,195,406,73.4,55.6,0,42.20002,380.0,347,72.2,55.0,0,40.250595,335,182,71.7,55.2,0,57.283104,175,252,71.7,55.1,0,44.762375,245,431,70.1,55.4,0,46.10182,420,164,73.2,55.4,0,31.11764,160.0,337,73.6,55.3,0,32.8799,335.0,108,72.2,56.5,0,33.214897,100,350,71.8,56.1,0,39.494453,335,203,69.2,284.7,0,33.116962,195,392,72.9,55.6,0,37.204433,380.0,341,70.4,55.5,0,41.074055,335,208,72.8,55.3,0,38.192516,200.0,249,72.8,55.8,0,47.69541,245.0,357,72.6,55.1,0,39.564583,350,162,72.9,55.9,0,42.03305,160.0,351,70.2,55.1,0,50.978725,335.0,233,73.4,56.6,0,43.4402,230.0,171,70.7,55.9,0,34.58058,150,200,69.6,57.1,0,43.668865,195,386,73.7,55.5,0,40.726955,380,594,67.6,54.7,0,67.469376,575,336,73.6,56.4,0,45.12355,335,386,73.9,56.0,0,52.00885,386.49988,178,71.2,56.3,0,59.4896,175,193,72.7,56.2,0,29.360989,190,187,69.7,55.8,0,45.0112,185,309,68.2,55.3,0,40.44087,300,302,72.2,55.1,0,35.96615,300.0,211,66.3,55.1,0,54.803204,210,883,64.3,54.6,0,91.4279,880,87.6,87.7,88.6,141.9,102.8,115.1,1.0,0.1,30.13
20170811,1245,86.6,52.1,36.23826585,47.1824,268,49.8,44.5,5.6,78.6,73.7,-0.1,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.1,59.3,100.0,15.0,53.5,58.4,100.0,0,73.9,1.3,59.4,1.8125,65.3,0,0,51.8,13.5,0,0,0,72.6,74.0,54.2,68.0,15,100.0,60.2,55.7,0,74.3,0.99,59.4,1.8125,54.2,0,0,99.1,73.8,15.2,4.9,1.5,15,15,92.6,65.0,84.2,100,41.7,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,73.2,1,72,206,62.5,0,24.049395,200.0,72.0,68.0,7214.474,67.2,60.4,100,9000.0,269,72.5,60.2,0,40.59358,260.0,128,70.0,60.9,0,49.375656,125,1027,71.9,60.5,0,31.48488,1000.0,694,75.8,61.1,0,29.62561,700,608,73.7,61.0,0,44.313725,600.0,203,71.3,61.1,0,36.14724,200.0,129,71.1,61.1,0,53.065228,125.0,341,71.6,61.6,0,27.661764,330,239,71.6,62.1,0,100.0,650,604,70.2,62.3,0,100,950,520,0,61.0,0,32.7582,500,512,72.0,61.0,0,33.4132,500,179,71.7,55.4,0,46.767452,175,254,67.2,55.9,0,42.554237,245,228,68.7,55.8,0,41.61156,220,358,71.3,55.4,0,32.319157,350,167,72.1,55.9,0,32.080997,160,343,72.2,55.7,0,30.213182,335,341,71.9,55.6,0,27.788002,335.0,198,68.8,56.7,0,36.11384,195,386,72.9,56.1,0,26.794317,380.0,251,66.8,55.5,0,42.145313,245,177,72.1,55.4,0,43.521473,175,249,70.2,55.5,0,46.325603,245,428,68.9,55.2,0,39.708965,420,163,71.6,56.3,0,26.584139,160,343,71.7,55.6,0,38.169342,335,309,71.8,56.4,0,32.130184,300,407,70.6,55.5,0,25.753662,400,198,68.6,56.4,0,37.128834,195,402,70.0,55.3,0,33.238743,380,354,68.2,55.9,0,29.901718,335,179,72.2,54.9,0,58.814335,175,250,70.7,55.7,0,45.049328,245,355,70.4,55.1,0,37.063454,350,165,72.4,55.6,0,32.66486,160,341,73.1,55.3,0,39.95116,335.0,240,71.8,57.0,0,39.133106,230,294,72.0,55.4,0,34.889133,285.0,201,68.0,56.2,0,41.68188,195,407,73.4,55.7,0,42.20002,380.0,347,72.2,55.0,0,40.40573,335,182,71.6,55.2,0,57.283104,175,253,71.8,55.1,0,44.762375,245,435,70.1,55.4,0,46.10182,420,163,73.3,55.4,0,31.11764,160.0,337,73.5,55.4,0,33.333336,335.0,109,72.1,56.5,0,33.214897,100,348,71.8,56.1,0,39.494453,335,204,69.2,284.7,0,33.116962,195,388,72.8,55.6,0,37.204433,380.0,341,70.3,55.5,0,41.074055,335,207,72.8,55.3,0,38.192516,200.0,250,72.8,55.8,0,47.69541,245.0,358,72.7,55.2,0,39.564583,350,163,72.9,55.9,0,42.03305,160.0,355,70.0,55.1,0,50.978725,335.0,234,73.4,56.6,0,43.4402,230.0,175,70.6,56.0,0,34.58058,150,200,69.4,57.2,0,43.668865,195,387,73.7,55.5,0,40.726955,380,592,67.6,54.7,0,67.469376,575,336,73.6,56.4,0,45.12355,335,386,73.9,56.0,0,52.00885,386.49988,178,71.2,56.4,0,59.4896,175,193,72.7,56.2,0,29.360989,190,188,69.7,55.8,0,45.0112,185,309,68.2,55.3,0,40.44087,300,303,72.2,55.1,0,35.96615,300.0,211,66.3,55.2,0,54.803204,210,886,64.2,54.6,0,91.4279,880,87.6,87.7,88.7,140.9,102.7,114.9,1.1,-0.2,30.13
20170811,1250,87.1,54.3,37.29394732,47.1824,268,49.8,44.4,5.6,78.6,73.7,-0.2,1.3,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.1,59.3,100.0,15.0,54.0,58.0,100.0,0,74.0,1.3,59.0,1.8125,65.3,0,0,51.3,13.9,0,0,0,72.6,74.0,54.2,68.0,15,100.0,60.0,57.7,0,74.3,1.0,59.0,1.8125,54.1,0,0,99.1,73.7,17.3,4.9,1.0,15,15,93.9,65.0,84.2,100,41.7,0,73.4,1.3,64.706894,64.206894,0,13.4,0,0,1,74.9,1,72,205,62.5,0,24.049395,200.0,72.0,68.0,7045.323,67.1,60.4,100,9000.0,269,72.5,60.1,0,40.59358,260.0,129,70.0,60.9,0,49.375656,125,1028,71.9,60.5,0,31.48488,1000.0,694,75.7,61.2,0,29.690722,700,608,73.8,60.9,0,44.313725,600.0,203,71.3,61.1,0,36.14724,200.0,129,71.1,61.1,0,53.065228,125.0,341,71.6,61.6,0,27.661764,330,238,71.6,62.1,0,100.0,650,603,70.3,62.3,0,100,950,520,0,61.0,0,32.7582,500,511,72.1,61.0,0,33.4132,500,178,71.6,55.4,0,46.767452,175,252,67.2,55.9,0,42.554237,245,227,68.7,55.8,0,41.61156,220,359,71.3,55.5,0,32.319157,350,167,72.0,55.9,0,32.080997,160,342,72.2,55.7,0,30.213182,335,340,71.9,55.6,0,27.788002,335.0,199,68.8,56.7,0,36.11384,195,389,72.9,56.0,0,27.720816,380.0,252,66.7,55.4,0,42.145313,245,177,72.1,55.4,0,43.521473,175,249,70.2,55.5,0,46.325603,245,429,68.8,55.1,0,39.708965,420,163,71.6,56.2,0,26.584139,160,343,71.7,55.6,0,38.169342,335,309,71.8,56.4,0,32.130184,300,408,70.6,55.5,0,25.753662,400,198,68.6,56.4,0,37.128834,195,404,70.0,55.2,0,33.238743,380,352,68.2,55.9,0,29.901718,335,179,72.2,54.9,0,58.814335,175,249,70.7,55.7,0,45.049328,245,356,70.4,55.1,0,37.063454,350,165,72.4,55.6,0,32.66486,160,341,73.1,55.3,0,39.95116,335.0,240,71.8,57.0,0,39.133106,230,293,71.9,55.5,0,34.889133,285.0,200,68.0,56.2,0,41.68188,195,408,73.3,55.6,0,42.20002,380.0,351,72.1,55.0,0,39.8926,335,182,71.6,55.2,0,57.283104,175,252,71.7,55.1,0,44.762375,245,431,70.1,55.3,0,46.10182,420,163,73.3,55.4,0,31.11764,160.0,337,73.5,55.4,0,33.333336,335.0,109,72.0,56.5,0,33.214897,100,348,71.8,56.1,0,39.494453,335,204,69.1,284.9,0,33.116962,195,392,72.7,55.6,0,37.204433,380.0,341,70.3,55.5,0,41.074055,335,210,72.8,55.3,0,38.192516,200.0,249,72.8,55.8,0,47.69541,245.0,357,72.7,55.1,0,39.564583,350,162,72.9,55.9,0,42.03305,160.0,355,69.8,55.1,0,50.978725,335.0,233,73.5,56.5,0,43.4402,230.0,178,70.6,56.0,0,34.58058,150,200,69.4,57.1,0,43.668865,195,391,73.6,55.5,0,40.726955,380,595,67.5,54.7,0,67.469376,575,336,73.5,56.4,0,45.12355,335,386,73.9,56.0,0,52.00885,386.49988,178,71.2,56.4,0,59.4896,175,193,72.6,56.2,0,29.360989,190,187,69.7,55.8,0,45.0112,185,305,68.2,55.4,0,40.44087,300,303,72.0,55.1,0,35.96615,300.0,211,66.2,55.1,0,54.803204,210,884,64.2,54.6,0,91.4279,880,87.6,87.7,88.8,141.9,102.7,114.8,1.6,0.1,30.13
20170811,1255,87.3,53.9,37.33127069,47.1824,273,49.8,44.5,5.6,78.8,74.0,-0.2,1.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.1,59.4,100.0,15.0,54.5,58.0,100.0,0,74.0,1.3,59.0,1.8125,65.3,0,0,51.8,13.7,0,0,0,72.7,74.1,54.2,68.1,15,100.0,60.0,56.0,0,74.2,0.99,59.0,1.8125,54.0,0,0,99.1,73.8,15.3,4.7,1.4,15,15,93.9,65.0,84.2,100,41.8,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,1,76.8,1,72,205,62.5,0,24.049395,200.0,72.0,68.0,7045.323,67.1,60.5,100,9000.0,268,72.5,60.2,0,40.59358,260.0,128,70.0,60.9,0,49.375656,125,1028,71.9,60.5,0,31.044191,1000.0,696,75.6,61.2,0,29.289202,700,605,74.0,61.0,0,44.313725,600.0,202,71.2,61.1,0,36.14724,200.0,129,71.1,61.2,0,53.065228,125.0,341,71.6,61.7,0,27.661764,330,239,71.5,62.2,0,100.0,650,605,70.3,62.4,0,100,950,519,0,61.0,0,32.7582,500,510,72.0,61.0,0,33.4132,500,179,71.6,55.4,0,46.767452,175,253,67.2,55.9,0,42.554237,245,228,68.7,55.8,0,41.61156,220,359,71.2,55.4,0,32.319157,350,168,72.0,55.9,0,32.080997,160,344,72.2,55.7,0,30.213182,335,341,71.9,55.6,0,27.788002,335.0,199,68.8,56.7,0,36.11384,195,386,72.8,56.1,0,27.720816,380.0,252,66.7,55.5,0,42.145313,245,177,72.1,55.4,0,43.521473,175,251,70.2,55.5,0,46.325603,245,431,68.8,55.2,0,39.708965,420,164,71.5,56.3,0,26.584139,160,343,71.7,55.6,0,38.169342,335,309,71.8,56.4,0,32.130184,300,408,70.6,55.5,0,25.753662,400,198,68.6,56.4,0,37.128834,195,405,69.9,55.3,0,33.238743,380,347,68.2,56.0,0,29.901718,335,180,72.2,54.9,0,58.814335,175,249,70.6,55.7,0,45.049328,245,356,70.3,55.1,0,37.063454,350,165,72.4,55.6,0,32.66486,160,344,73.1,55.3,0,39.95116,335.0,240,71.8,57.0,0,39.133106,230,293,71.9,55.5,0,34.889133,285.0,201,67.9,56.2,0,41.68188,195,407,73.3,55.7,0,41.606827,380.0,351,72.0,55.0,0,39.8926,335,182,71.6,55.2,0,57.283104,175,254,71.7,55.1,0,44.762375,245,427,70.0,55.4,0,46.10182,420,163,73.2,55.5,0,31.11764,160.0,342,73.5,55.4,0,33.333336,335.0,110,72.0,56.5,0,33.214897,100,348,71.7,56.1,0,39.494453,335,204,69.1,284.9,0,33.116962,195,390,72.7,55.6,0,37.204433,380.0,341,70.3,55.5,0,41.074055,335,208,72.8,55.3,0,38.192516,200.0,250,72.8,55.8,0,47.69541,245.0,357,72.7,55.1,0,39.564583,350,162,72.8,55.9,0,42.03305,160.0,359,69.6,55.1,0,50.978725,335.0,233,73.5,56.6,0,43.4402,230.0,180,70.6,55.9,0,34.58058,150,200,69.3,57.2,0,43.668865,195,391,73.6,55.5,0,40.726955,380,595,67.5,54.7,0,67.469376,575,336,73.6,56.4,0,45.12355,335,389,73.9,56.0,0,52.00885,386.49988,178,71.2,56.4,0,59.4896,175,194,72.7,56.2,0,29.360989,190,188,69.6,55.8,0,45.0112,185,310,68.1,55.4,0,40.44087,300,305,72.1,55.1,0,35.96615,300.0,212,66.1,55.1,0,54.803204,210,887,64.1,54.6,0,91.4279,880,87.6,87.7,88.7,142.9,102.7,115.1,1.1,-0.1,30.12
20170811,1300,87.8,52.6,37.31144299,47.1824,269,49.9,44.6,5.6,78.9,73.9,-0.1,1.25,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.4,59.4,100.0,15.0,55.1,58.0,100.0,0,74.1,1.3,59.0,1.8125,65.1,0,0,51.6,13.6,0,0,0,72.6,74.1,54.3,68.3,15,100.0,60.0,55.8,0,74.3,1.01,59.0,1.8125,54.0,0,0,99.2,73.9,15.2,4.5,1.6,15,15,94.0,65.0,84.2,100,41.7,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,1,79.1,1,72,208,62.5,0,24.049395,200.0,72.0,68.0,7045.323,67.1,60.5,100,9000.0,270,72.6,60.2,0,40.59358,260.0,129,70.0,61.0,0,49.375656,125,1038,71.9,60.6,0,30.591259,1000.0,695,75.6,61.2,0,29.289202,700,626,74.2,61.0,0,45.514706,636.0,202,71.2,61.2,0,36.14724,200.0,129,71.1,61.2,0,53.065228,125.0,341,71.6,61.7,0,27.661764,330,238,71.6,62.2,0,100.0,650,603,70.3,62.4,0,100,950,520,0,61.1,0,32.7582,500,511,72.0,61.1,0,33.4132,500,179,71.7,55.4,0,46.767452,175,254,67.1,55.9,0,42.554237,245,227,68.7,55.8,0,41.61156,220,360,71.2,55.5,0,32.319157,350,167,71.9,55.9,0,32.080997,160,343,72.3,55.8,0,30.213182,335,342,71.8,55.6,0,27.788002,335.0,200,68.8,56.8,0,36.11384,195,392,72.8,56.1,0,27.720816,380.0,253,66.7,55.5,0,42.145313,245,177,72.1,55.5,0,43.521473,175,251,70.1,55.6,0,46.325603,245,430,68.8,55.2,0,39.708965,420,163,71.5,56.3,0,26.584139,160,344,71.8,55.6,0,38.169342,335,309,71.8,56.4,0,32.130184,300,410,70.5,55.5,0,25.753662,400,199,68.6,56.4,0,37.128834,195,421,69.9,55.3,0,33.238743,380,355,68.1,56.0,0,29.901718,335,180,72.2,54.9,0,58.814335,175,250,70.6,55.7,0,45.049328,245,355,70.3,55.1,0,37.063454,350,165,72.4,55.7,0,32.66486,160,341,73.1,55.3,0,39.95116,335.0,241,71.8,57.0,0,39.133106,230,295,71.9,55.5,0,34.889133,285.0,201,67.9,56.3,0,41.68188,195,410,73.3,55.7,0,41.606827,380.0,350,71.9,55.0,0,39.8926,335,183,71.6,55.2,0,57.283104,175,254,71.7,55.1,0,44.762375,245,432,70.0,55.4,0,46.10182,420,164,73.2,55.5,0,31.11764,160.0,340,73.4,55.4,0,33.333336,335.0,109,71.9,56.5,0,33.214897,100,348,71.7,56.1,0,39.494453,335,204,69.0,285.0,0,33.116962,195,394,72.6,55.7,0,37.204433,380.0,342,70.3,55.5,0,41.074055,335,210,72.8,55.3,0,38.192516,200.0,250,72.8,55.8,0,47.69541,245.0,359,72.7,55.2,0,39.564583,350,163,72.8,55.9,0,42.03305,160.0,359,69.5,55.1,0,50.978725,335.0,234,73.6,56.6,0,43.4402,230.0,177,70.6,56.0,0,34.58058,150,200,69.3,57.2,0,43.668865,195,386,73.6,55.6,0,40.726955,380,593,67.5,54.8,0,67.469376,575,336,73.7,56.4,0,45.12355,335,389,73.9,56.1,0,52.00885,386.49988,179,71.2,56.4,0,59.4896,175,193,72.7,56.3,0,29.360989,190,189,69.6,55.8,0,45.0112,185,307,68.1,55.4,0,40.44087,300,303,72.2,55.1,0,35.96615,300.0,212,66.1,55.2,0,54.803204,210,888,64.1,54.7,0,91.4279,880,87.5,87.6,88.7,141.9,102.7,114.9,1.0,0.1,30.12
20170811,1305,87.6,52.2,37.03164034,46.7218,269,49.9,44.4,5.6,78.9,73.9,-0.1,1.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.3,59.4,100.0,15.0,55.7,58.0,100.0,0,74.0,1.25,59.0,1.8125,65.2,0,0,51.3,13.6,0,0,0,72.6,74.0,54.0,68.3,15,100.0,60.0,51.5,0,74.3,1.01,59.0,1.8125,54.0,0,0,99.2,74.2,13.7,4.9,0.9,15,15,93.1,65.0,84.2,100,42.2,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,1,81.1,1,72,203,62.5,0,24.049395,200.0,72.0,68.0,7214.474,67.1,60.5,100,9000.0,268,72.5,60.2,0,40.59358,260.0,128,70.1,61.0,0,49.375656,125,1010,71.9,60.5,0,31.88885,1000.0,699,75.6,61.2,0,29.213242,700,705,74.4,60.9,0,48.223038,708.00073,202,71.2,61.1,0,36.14724,200.0,128,71.1,61.2,0,53.065228,125.0,340,71.6,61.8,0,27.661764,330,236,71.6,62.2,0,100.0,650,599,70.3,62.4,0,100,950,516,0,61.0,0,32.7582,500,510,72.0,61.0,0,33.4132,500,178,71.7,55.4,0,46.767452,175,252,67.1,55.9,0,42.554237,245,227,68.6,55.8,0,41.61156,220,356,71.2,55.5,0,32.319157,350,167,72.0,55.9,0,32.080997,160,343,72.3,55.7,0,30.213182,335,340,71.9,55.6,0,27.788002,335.0,198,68.8,56.8,0,36.11384,195,392,72.8,56.1,0,27.720816,380.0,252,66.7,55.5,0,42.145313,245,177,72.0,55.4,0,43.521473,175,249,70.1,55.5,0,46.325603,245,428,68.8,55.2,0,39.708965,420,163,71.5,56.3,0,26.584139,160,343,71.7,55.6,0,38.169342,335,308,71.8,56.4,0,32.130184,300,404,70.5,55.6,0,25.753662,400,197,68.6,56.4,0,37.128834,195,414,69.8,55.3,0,33.238743,380,356,68.1,56.0,0,29.901718,335,180,72.2,54.9,0,58.814335,175,251,70.6,55.7,0,45.049328,245,357,70.3,55.1,0,37.063454,350,165,72.4,55.6,0,32.66486,160,342,73.1,55.3,0,39.95116,335.0,241,71.8,57.0,0,39.133106,230,295,71.8,55.5,0,34.889133,285.0,202,67.9,56.2,0,41.68188,195,392,73.3,55.7,0,41.606827,380.0,338,71.8,55.0,0,40.68019,335,181,71.6,55.2,0,57.283104,175,251,71.6,55.1,0,44.762375,245,431,70.0,55.4,0,46.10182,420,163,73.2,55.5,0,31.11764,160.0,339,73.3,55.4,0,33.333336,335.0,109,71.9,56.6,0,33.214897,100,348,71.7,56.1,0,39.494453,335,203,69.0,284.8,0,33.116962,195,389,72.6,55.6,0,37.204433,380.0,341,70.2,55.5,0,41.074055,335,207,72.8,55.3,0,38.192516,200.0,247,72.8,55.8,0,47.69541,245.0,357,72.7,55.2,0,39.564583,350,162,72.8,55.9,0,42.03305,160.0,354,69.4,55.1,0,50.978725,335.0,233,73.6,56.6,0,43.4402,230.0,170,70.5,56.0,0,34.58058,150,199,69.3,57.2,0,43.668865,195,386,73.5,55.6,0,40.726955,380,592,67.5,54.7,0,67.469376,575,336,73.7,56.4,0,45.12355,335,386,73.9,56.1,0,52.00885,386.49988,178,71.2,56.4,0,59.4896,175,191,72.7,56.3,0,29.360989,190,187,69.6,55.8,0,45.0112,185,307,68.1,55.4,0,40.44087,300,302,72.2,55.1,0,35.96615,300.0,211,66.1,55.2,0,54.803204,210,881,64.0,54.7,0,91.4279,880,87.5,87.6,88.8,141.9,102.7,114.9,1.0,0.5,30.12
20170811,1310,88.4,50.0,36.94049661,46.7218,267,49.6,44.1,5.6,79.1,74.1,-0.1,1.35,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.5,59.2,100.0,15.0,56.0,58.0,100.0,0,74.1,1.25,59.0,1.8125,65.1,0,0,51.2,13.6,0,0,0,72.6,74.1,53.9,68.3,15,100.0,60.0,56.6,0,74.3,1.0,59.0,1.8125,53.9,0,0,99.0,74.0,15.5,4.4,1.2,15,15,93.4,65.0,84.2,100,41.9,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,1,83.2,1,72,205,62.4,0,24.049395,200.0,72.0,68.0,7214.474,67.1,60.3,100,9000.0,268,72.6,60.1,0,40.59358,260.0,128,70.1,60.8,0,49.375656,125,1007,71.9,60.4,0,31.88885,1000.0,700,75.5,61.1,0,29.213242,700,779,74.4,60.6,0,50.686275,780.0005,201,71.2,61.1,0,36.58896,200.0,127,71.2,61.1,0,53.065228,125.0,338,71.6,61.6,0,27.661764,330,237,71.6,62.1,0,100.0,650,596,70.3,62.3,0,100,950,516,0,61.0,0,32.7582,500,510,71.9,60.9,0,33.4132,500,179,71.7,55.4,0,46.767452,175,253,67.0,55.9,0,42.554237,245,228,68.7,55.8,0,41.61156,220,359,71.2,55.4,0,32.319157,350,168,72.0,55.9,0,32.080997,160,343,72.3,55.7,0,30.213182,335,340,71.8,55.6,0,27.788002,335.0,198,68.8,56.7,0,36.11384,195,392,72.8,56.0,0,27.720816,380.0,251,66.7,55.4,0,42.145313,245,177,72.0,55.4,0,43.521473,175,250,70.1,55.5,0,46.325603,245,428,68.8,55.1,0,39.708965,420,163,71.5,56.3,0,26.584139,160,344,71.7,55.6,0,38.169342,335,309,71.8,56.4,0,32.130184,300,407,70.5,55.5,0,25.753662,400,198,68.6,56.4,0,37.128834,195,409,69.8,55.2,0,33.238743,380,350,68.0,55.9,0,29.901718,335,179,72.2,54.8,0,58.814335,175,249,70.6,55.6,0,45.049328,245,353,70.2,55.1,0,37.063454,350,165,72.4,55.6,0,32.66486,160,340,73.1,55.3,0,39.95116,335.0,240,71.8,57.0,0,39.133106,230,290,71.8,55.5,0,34.889133,285.0,200,67.8,56.2,0,41.68188,195,408,73.3,55.7,0,41.606827,380.0,349,71.8,55.0,0,40.250595,335,182,71.6,55.2,0,57.283104,175,253,71.6,55.0,0,44.762375,245,434,70.0,55.3,0,46.10182,420,163,73.2,55.4,0,31.11764,160.0,339,73.3,55.4,0,33.333336,335.0,111,71.9,56.5,0,33.214897,100,349,71.7,56.1,0,39.494453,335,203,69.0,284.9,0,33.116962,195,386,72.6,55.6,0,37.204433,380.0,340,70.2,55.5,0,41.074055,335,208,72.7,55.3,0,38.192516,200.0,248,72.8,55.8,0,47.69541,245.0,358,72.7,55.1,0,39.564583,350,162,72.8,55.9,0,42.03305,160.0,352,69.3,55.0,0,50.978725,335.0,233,73.7,56.6,0,43.4402,230.0,177,70.5,55.9,0,34.58058,150,199,69.2,57.1,0,43.668865,195,391,73.5,55.5,0,40.726955,380,594,67.5,54.6,0,67.469376,575,336,73.7,56.5,0,45.12355,335,388,73.8,56.0,0,52.00885,386.49988,178,71.2,56.4,0,59.4896,175,193,72.7,56.2,0,29.360989,190,188,69.5,55.7,0,45.0112,185,307,68.0,55.3,0,40.44087,300,303,72.1,55.1,0,35.96615,300.0,212,66.0,55.1,0,54.803204,210,885,64.0,54.6,0,91.93283,880,87.5,87.6,88.7,139.9,102.7,114.9,1.0,-0.1,30.12
20170811,1315,87.3,54.3,37.45575646,46.7218,267,49.6,44.1,5.6,79.0,74.0,-0.2,1.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.2,59.1,100.0,15.0,56.2,58.0,100.0,0,74.0,1.25,59.0,1.8125,65.1,0,0,51.9,13.7,0,0,0,72.6,74.0,53.7,68.1,15,100.0,60.0,56.7,0,74.3,1.0,59.0,1.8125,53.9,0,0,98.8,74.1,15.5,4.7,0.6,15,15,93.3,65.0,84.2,100,41.7,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,1,85.3,1,72,205,62.3,0,24.049395,200.0,72.0,68.0,7214.474,67.0,60.2,100,9000.0,267,72.5,60.0,0,40.59358,260.0,128,70.0,60.8,0,49.375656,125,1006,71.9,60.3,0,31.88885,1000.0,699,75.5,61.0,0,29.213242,700,822,74.3,60.5,0,52.27941,816.00073,203,71.2,61.0,0,37.65644,200.0,127,71.1,61.0,0,53.065228,125.0,339,71.5,61.5,0,27.661764,330,235,71.6,62.0,0,100.0,650,598,70.3,62.2,0,100,950,517,0,60.9,0,32.7582,500,510,71.9,60.9,0,33.4132,500,179,71.6,55.3,0,46.767452,175,252,67.0,55.8,0,42.554237,245,228,68.6,55.6,0,41.61156,220,358,71.1,55.3,0,32.319157,350,167,72.0,55.8,0,32.080997,160,342,72.3,55.6,0,30.213182,335,339,71.8,55.5,0,27.788002,335.0,198,68.7,56.6,0,36.11384,195,389,72.7,55.9,0,27.720816,380.0,252,66.6,55.3,0,42.145313,245,176,72.0,55.3,0,43.521473,175,250,70.1,55.4,0,46.325603,245,428,68.7,55.0,0,39.708965,420,163,71.5,56.1,0,26.584139,160,342,71.7,55.5,0,38.169342,335,308,71.7,56.3,0,32.130184,300,409,70.4,55.4,0,25.753662,400,197,68.5,56.3,0,37.128834,195,420,69.8,55.1,0,33.238743,380,355,68.0,55.8,0,29.901718,335,181,72.2,54.7,0,58.814335,175,250,70.6,55.5,0,45.049328,245,359,70.2,54.9,0,37.063454,350,165,72.4,55.5,0,32.66486,160,343,73.1,55.2,0,39.95116,335.0,241,71.8,56.9,0,39.133106,230,294,71.8,55.4,0,34.889133,285.0,202,67.8,56.1,0,41.68188,195,391,73.3,55.5,0,41.606827,380.0,336,71.7,54.8,0,39.65394,335,182,71.6,55.0,0,57.283104,175,252,71.5,54.9,0,44.762375,245,431,69.9,55.2,0,46.10182,420,163,73.1,55.3,0,31.11764,160.0,338,73.1,55.2,0,33.333336,335.0,110,71.8,56.4,0,33.214897,100,350,71.7,56.0,0,39.494453,335,201,69.0,284.9,0,32.66381,195,389,72.6,55.5,0,37.204433,380.0,341,70.2,55.4,0,41.074055,335,208,72.8,55.1,0,38.192516,200.0,250,72.7,55.6,0,47.69541,245.0,355,72.6,55.0,0,39.564583,350,162,72.8,55.8,0,42.03305,160.0,349,69.1,54.9,0,50.978725,335.0,232,73.6,56.5,0,43.4402,230.0,172,70.5,55.8,0,34.58058,150,199,69.2,57.0,0,43.668865,195,393,73.4,55.4,0,40.726955,380,596,67.5,54.5,0,67.469376,575,336,73.6,56.4,0,45.12355,335,335,73.6,56.0,0,47.769882,331.89987,178,71.1,56.3,0,59.4896,175,194,72.7,56.1,0,29.360989,190,189,69.5,55.7,0,45.0112,185,308,68.0,55.2,0,40.44087,300,303,72.1,55.0,0,35.96615,300.0,211,65.9,55.0,0,54.803204,210,887,63.9,54.4,0,91.93283,880,87.5,87.6,88.7,141.9,102.7,114.9,1.1,-1.2,30.12
20170811,1320,85.7,55.9,36.69571674,46.7218,266,49.6,44.1,5.6,78.8,73.8,-0.2,1.4,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.2,58.9,100.0,15.0,56.2,58.0,100.0,0,73.9,1.2,59.0,1.8125,65.0,0,0,51.4,13.8,0,0,0,72.5,73.8,53.6,67.9,15,100.0,60.0,58.9,0,74.1,0.99,59.0,1.8125,53.9,0,0,99.0,73.6,17.6,4.8,1.1,15,15,92.9,65.0,83.4,100,41.1,0,73.4,1.25,64.706894,64.206894,0,13.3,0,0,1,87.4,1,72,204,62.3,0,24.049395,200.0,72.0,68.0,7214.474,67.0,60.2,100,9000.0,266,72.4,59.9,0,40.59358,260.0,127,70.0,60.7,0,49.375656,125,1022,71.9,60.2,0,32.32954,1000.0,704,75.4,60.9,0,29.213242,700,921,74.5,60.3,0,56.348038,924.00037,201,71.2,60.9,0,37.65644,200.0,126,71.1,60.9,0,53.065228,125.0,335,71.4,61.5,0,27.661764,330,233,71.6,62.0,0,100.0,650,591,70.2,62.1,0,100,950,516,0,60.8,0,32.7582,500,510,71.9,60.8,0,33.4132,500,178,71.7,55.2,0,46.767452,175,253,66.9,55.7,0,42.554237,245,227,68.6,55.6,0,41.61156,220,358,71.1,55.2,0,32.319157,350,168,72.0,55.7,0,32.080997,160,341,72.3,55.6,0,30.213182,335,339,71.8,55.4,0,27.788002,335.0,199,68.7,56.6,0,36.11384,195,389,72.7,55.8,0,27.720816,380.0,252,66.6,55.3,0,42.145313,245,177,72.0,55.2,0,43.521473,175,249,70.1,55.3,0,46.325603,245,430,68.7,55.0,0,39.708965,420,163,71.5,56.1,0,26.584139,160,343,71.6,55.4,0,38.169342,335,309,71.7,56.3,0,32.130184,300,406,70.4,55.3,0,25.753662,400,198,68.5,56.2,0,37.128834,195,410,69.7,55.0,0,33.238743,380,353,68.0,55.7,0,29.901718,335,180,72.2,54.6,0,58.814335,175,250,70.5,55.4,0,45.049328,245,354,70.2,54.9,0,37.063454,350,165,72.3,55.4,0,32.66486,160,345,73.1,55.1,0,39.95116,335.0,241,71.7,56.9,0,39.133106,230,293,71.8,55.3,0,34.889133,285.0,201,67.8,56.0,0,41.68188,195,396,73.2,55.4,0,41.606827,380.0,342,71.6,54.7,0,39.65394,335,181,71.5,55.0,0,57.283104,175,252,71.4,54.9,0,44.762375,245,431,69.8,55.2,0,46.10182,420,163,73.1,55.3,0,31.11764,160.0,340,73.1,55.2,0,33.333336,335.0,109,71.7,56.4,0,33.214897,100,350,71.7,55.9,0,39.494453,335,202,68.9,284.9,0,32.66381,195,388,72.5,55.4,0,37.204433,380.0,341,70.2,55.3,0,41.074055,335,209,72.7,55.1,0,38.192516,200.0,248,72.7,55.5,0,47.69541,245.0,358,72.6,54.9,0,39.564583,350,162,72.8,55.7,0,42.03305,160.0,353,68.9,54.8,0,50.978725,335.0,233,73.6,56.4,0,43.4402,230.0,183,70.5,55.8,0,34.58058,150,200,69.1,57.0,0,43.668865,195,392,73.4,55.3,0,40.726955,380,598,67.4,54.5,0,67.469376,575,337,73.6,56.3,0,45.12355,335,280,73.5,56.0,0,44.27623,277.3,178,71.1,56.2,0,59.4896,175,193,72.6,56.1,0,29.360989,190,190,69.5,55.6,0,45.0112,185,309,67.9,55.1,0,40.44087,300,305,71.8,54.9,0,35.96615,300.0,211,65.9,54.9,0,55.245842,210,893,63.8,54.4,0,91.46313,880,87.5,87.6,88.7,140.9,102.7,114.7,1.0,-1.4,30.12
20170811,1325,85.0,54.9,35.86974587,46.7218,268,49.6,44.1,5.6,78.5,73.5,-0.2,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.2,59.0,100.0,15.0,56.2,58.0,100.0,0,73.9,1.2,59.0,1.8125,65.0,0,0,51.9,13.7,0,0,0,72.5,73.8,53.9,67.5,15,100.0,60.0,53.8,0,74.1,0.99,59.0,1.8125,53.8,0,0,99.0,73.5,14.6,4.9,1.6,15,15,92.7,65.0,84.0,100,39.5,0,73.4,1.3,64.706894,64.206894,0,13.2,0,0,1,89.0,1,72,203,62.2,0,24.049395,200.0,72.0,68.0,7214.474,67.0,60.1,100,9000.0,266,72.5,59.9,0,40.59358,260.0,126,70.0,60.6,0,49.375656,125,1013,72.1,60.2,0,32.32954,1000.0,704,75.4,60.9,0,29.137278,700,960,74.5,60.3,0,57.62255,960.00037,201,71.1,60.9,0,37.65644,200.0,126,71.1,60.9,0,53.34723,125.0,335,71.4,61.4,0,27.661764,330,232,71.6,61.9,0,100.0,650,590,70.2,62.1,0,100,950,516,0,60.7,0,32.7582,500,510,71.9,60.7,0,33.4132,500,179,71.7,55.1,0,46.767452,175,253,66.9,55.7,0,42.554237,245,228,68.5,55.5,0,41.61156,220,359,71.0,55.2,0,32.319157,350,168,71.9,55.7,0,32.080997,160,344,72.3,55.5,0,30.213182,335,341,71.8,55.3,0,27.788002,335.0,198,68.7,56.5,0,36.11384,195,403,72.6,55.8,0,27.881409,380.0,252,66.5,55.2,0,42.145313,245,177,72.0,55.1,0,43.521473,175,250,70.0,55.2,0,46.325603,245,429,68.6,54.9,0,39.708965,420,163,71.5,56.0,0,26.584139,160,343,71.6,55.4,0,38.169342,335,309,71.6,56.2,0,32.130184,300,409,70.4,55.3,0,25.753662,400,198,68.4,56.2,0,37.128834,195,398,69.7,55.0,0,33.238743,380,347,67.9,55.7,0,29.901718,335,181,72.1,54.5,0,58.814335,175,249,70.5,55.4,0,45.049328,245,356,70.2,54.8,0,37.063454,350,165,72.4,55.4,0,32.66486,160,342,73.0,55.0,0,39.95116,335.0,241,71.7,56.8,0,39.133106,230,296,71.7,55.2,0,34.889133,285.0,202,67.8,56.0,0,41.68188,195,396,73.2,55.4,0,41.606827,380.0,340,71.6,54.7,0,39.65394,335,183,71.5,54.9,0,57.283104,175,253,71.4,54.8,0,44.762375,245,429,69.8,55.1,0,46.10182,420,164,73.1,55.2,0,31.11764,160.0,339,72.9,55.1,0,33.333336,335.0,110,71.7,56.3,0,33.214897,100,349,71.7,55.9,0,39.494453,335,202,68.9,284.9,0,32.66381,195,390,72.5,55.4,0,37.204433,380.0,341,70.2,55.2,0,41.074055,335,208,72.7,55.0,0,38.192516,200.0,250,72.7,55.5,0,47.69541,245.0,357,72.7,54.8,0,39.564583,350,162,72.8,55.7,0,42.03305,160.0,358,68.8,54.8,0,50.978725,335.0,233,73.6,56.3,0,43.4402,230.0,177,70.5,55.7,0,34.58058,150,200,69.1,56.9,0,43.668865,195,387,73.3,55.3,0,40.726955,380,595,67.4,54.4,0,67.469376,575,337,73.5,56.3,0,45.12355,335,254,73.5,56.0,0,42.90206,250.0,178,71.1,56.2,0,59.4896,175,195,72.6,56.0,0,29.360989,190,190,69.4,55.5,0,45.0112,185,309,67.9,55.1,0,40.44087,300,305,71.7,54.8,0,35.96615,300.0,211,65.8,54.8,0,55.245842,210,893,63.7,54.3,0,91.5101,880,87.5,87.6,88.6,142.9,102.7,114.5,0.4,0.1,30.12
20170811,1330,84.6,57.2,36.22426155,46.7218,269,49.5,44.0,5.6,78.2,73.3,-0.1,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.5,59.0,100.0,15.0,56.2,58.0,100.0,0,74.1,1.15,59.0,1.8125,65.0,0,0,51.9,13.6,0,0,0,72.4,73.8,53.6,67.8,15,100.0,60.0,56.4,0,74.0,1.01,59.0,1.8125,53.8,0,0,99.2,73.5,15.6,4.3,1.3,15,15,94.2,65.0,84.0,100,37.5,0,73.4,1.3,64.706894,64.206894,0,13.1,0,0,1,90.2,1,72,336,61.7,0,28.230835,344.00043,72.0,68.0,7045.323,66.9,60.2,100,9000.0,261,72.4,59.9,0,40.59358,260.0,125,70.0,60.6,0,50.822735,125,1208,72.5,60.2,0,34.37385,1161.5,713,75.3,60.9,0,28.008682,700,1027,74.5,60.3,0,60.441177,1032.0004,201,71.1,60.8,0,38.09816,200.0,126,71.1,60.9,0,54.499756,125.0,332,71.5,61.4,0,28.70075,330,227,71.5,61.9,0,100.0,650,581,70.2,62.1,0,100,950,515,0,60.8,0,32.7582,500,509,71.8,60.7,0,33.4132,500,179,71.7,55.1,0,46.767452,175,252,66.9,55.6,0,42.554237,245,227,68.4,55.4,0,41.61156,220,358,71.0,55.1,0,32.319157,350,167,71.9,55.6,0,32.080997,160,344,72.3,55.4,0,30.213182,335,342,71.8,55.2,0,27.788002,335.0,199,68.7,56.5,0,36.11384,195,403,72.5,55.7,0,27.881409,380.0,251,66.5,55.1,0,42.145313,245,177,72.0,55.1,0,43.521473,175,250,70.0,55.2,0,46.325603,245,430,68.6,54.8,0,39.708965,420,164,71.5,55.9,0,26.584139,160,346,71.5,55.3,0,38.169342,335,309,71.6,56.1,0,32.130184,300,411,70.3,55.2,0,25.753662,400,198,68.4,56.1,0,37.128834,195,411,69.6,54.9,0,33.238743,380,352,67.9,55.6,0,29.901718,335,180,72.1,54.5,0,58.814335,175,250,70.5,55.3,0,45.049328,245,354,70.1,54.7,0,37.063454,350,165,72.4,55.3,0,32.66486,160,343,73.0,55.0,0,39.95116,335.0,240,71.7,56.7,0,39.133106,230,294,71.8,55.2,0,34.889133,285.0,201,67.8,55.9,0,41.68188,195,407,73.2,55.3,0,41.606827,380.0,350,71.5,54.6,0,40.250595,335,182,71.5,54.9,0,57.283104,175,253,71.4,54.7,0,44.762375,245,431,69.8,55.0,0,46.10182,420,163,73.1,55.1,0,31.11764,160.0,340,72.8,55.1,0,33.333336,335.0,110,71.7,56.2,0,33.214897,100,350,71.7,55.8,0,39.494453,335,202,68.9,284.8,0,32.66381,195,390,72.4,55.3,0,37.204433,380.0,341,70.2,55.1,0,41.074055,335,208,72.7,54.9,0,38.192516,200.0,249,72.6,55.5,0,47.69541,245.0,358,72.7,54.8,0,39.564583,350,163,72.8,55.6,0,42.03305,160.0,359,68.7,54.7,0,50.978725,335.0,234,73.5,56.2,0,43.4402,230.0,180,70.4,55.7,0,34.58058,150,200,69.0,56.9,0,43.668865,195,384,73.2,55.2,0,40.726955,380,593,67.3,54.3,0,67.469376,575,337,73.5,56.2,0,45.12355,335,255,73.4,56.0,0,42.90206,250.0,179,71.1,56.1,0,59.4896,175,194,72.6,56.0,0,29.360989,190,190,69.4,55.5,0,45.0112,185,311,67.8,55.0,0,40.44087,300,305,71.6,54.7,0,35.96615,300.0,214,65.8,54.8,0,56.119156,210,894,63.7,54.2,0,91.49836,880,87.4,87.5,88.5,141.9,102.7,114.3,1.0,0.0,30.12
20170811,1335,84.5,57.0,36.0906731,46.7218,269,49.5,44.0,5.6,78.3,73.3,-0.1,1.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.3,59.1,100.0,15.0,56.2,58.0,100.0,0,74.1,1.05,59.0,1.8125,64.9,0,0,51.4,13.8,0,0,0,72.4,73.8,53.8,67.8,15,100.0,60.0,55.4,0,74.0,0.99,59.0,1.8125,53.7,0,0,99.1,73.6,15.7,4.5,0.3,15,15,93.6,65.0,84.0,100,37.8,0,73.4,1.3,64.706894,64.206894,0,13.2,0,0,1,91.4,1,72,654,61.2,0,37.05832,668.0004,72.0,68.0,6872.178,66.9,60.2,100,9000.0,261,72.6,59.9,0,43.47668,260.0,126,70.0,60.7,0,52.18812,125,1825,73.2,60.2,0,64.646835,1850.0,712,75.5,61.1,0,19.42485,700,1185,75.0,60.3,0,70.93137,1200.0,204,71.1,60.9,0,38.993866,200.0,125,71.2,60.9,0,55.836193,125.0,336,71.7,61.5,0,30.686144,330,216,71.6,62.0,0,100.0,650,546,70.3,62.2,0,100,950,509,0,60.8,0,32.7582,500,501,72.0,60.8,0,33.4132,500,178,71.6,55.0,0,46.767452,175,252,66.9,55.5,0,42.554237,245,227,68.4,55.4,0,41.61156,220,358,71.0,55.0,0,32.319157,350,167,71.9,55.6,0,32.080997,160,340,72.3,55.4,0,30.213182,335,340,71.8,55.2,0,27.788002,335.0,198,68.7,56.4,0,36.11384,195,402,72.4,55.7,0,26.312538,380.0,250,66.5,55.1,0,42.145313,245,176,71.9,55.0,0,43.521473,175,249,69.9,55.1,0,46.325603,245,428,68.6,54.7,0,39.708965,420,164,71.5,55.9,0,26.584139,160,343,71.5,55.2,0,38.169342,335,308,71.6,56.1,0,32.130184,300,407,70.3,55.2,0,25.753662,400,198,68.3,56.0,0,37.128834,195,402,69.5,54.8,0,33.238743,380,351,67.9,55.6,0,29.901718,335,178,72.1,54.4,0,58.814335,175,251,70.4,55.3,0,45.049328,245,355,70.1,54.7,0,37.063454,350,165,72.3,55.2,0,32.66486,160,340,73.0,54.9,0,39.95116,335.0,239,71.7,56.6,0,39.133106,230,292,71.7,55.1,0,34.889133,285.0,199,67.7,55.8,0,41.68188,195,410,73.1,55.3,0,41.606827,380.0,349,71.5,54.6,0,40.250595,335,181,71.4,54.8,0,57.283104,175,252,71.3,54.7,0,44.762375,245,430,69.8,54.9,0,46.10182,420,163,73.0,55.1,0,31.11764,160.0,338,72.7,55.0,0,33.333336,335.0,110,71.6,56.2,0,33.214897,100,349,71.6,55.8,0,39.494453,335,201,68.8,284.9,0,32.66381,195,387,72.4,55.2,0,37.204433,380.0,340,70.3,55.1,0,41.074055,335,208,72.7,54.9,0,38.192516,200.0,247,72.6,55.4,0,47.69541,245.0,357,72.7,54.7,0,39.564583,350,162,72.8,55.5,0,42.03305,160.0,354,68.3,54.7,0,50.978725,335.0,233,73.5,56.2,0,43.4402,230.0,171,70.4,55.6,0,34.58058,150,199,68.9,56.8,0,43.668865,195,389,73.2,55.1,0,40.726955,380,595,67.2,54.3,0,67.469376,575,337,73.4,56.2,0,45.12355,335,254,73.2,56.0,0,42.90206,250.0,178,71.1,56.1,0,59.4896,175,193,72.6,56.0,0,29.360989,190,190,69.4,55.4,0,45.0112,185,310,67.8,55.0,0,40.44087,300,304,71.6,54.7,0,35.96615,300.0,213,65.7,54.7,0,56.119156,210,890,63.6,54.2,0,92.05026,880,87.4,87.5,88.4,141.9,102.7,114.5,1.0,0.1,30.12
20170811,1340,84.8,53.4,35.29041877,46.7218,269,49.5,44.0,5.6,78.5,73.5,-0.1,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.5,59.1,100.0,15.0,56.5,58.0,100.0,0,74.2,0.9,59.0,1.8125,64.8,0,0,51.3,13.7,0,0,0,72.4,73.8,53.5,67.8,15,100.0,60.0,55.0,0,74.1,0.99,59.0,1.8125,53.6,0,0,98.9,73.4,15.0,4.4,1.4,15,15,91.9,65.0,83.4,100,37.5,0,73.4,1.25,64.706894,64.206894,0,13.3,0,0,1,92.6,1,72,1857,60.8,0,94.73041,2000.0,72.0,68.0,6512.6553,67.1,60.3,100,9000.0,261,72.3,60.0,0,45.39067,260.0,126,70.0,60.8,0,54.300385,125,1824,73.3,60.3,0,73.43616,1850.0,750,75.8,61.8,0,0.0,700,1193,74.5,60.4,0,74.460785,1200.0,205,71.1,61.0,0,40.134968,200.0,126,71.2,61.0,0,58.410984,125.0,334,71.4,61.6,0,31.642836,330,201,71.6,62.2,0,100.0,650,506,70.1,62.4,0,100,950,501,0,60.9,0,35.038612,500,503,71.8,60.9,0,35.31808,500,179,71.5,55.0,0,46.767452,175,252,66.8,55.5,0,42.554237,245,227,68.3,55.3,0,41.61156,220,359,71.0,55.0,0,32.319157,350,167,71.9,55.5,0,32.080997,160,341,72.3,55.3,0,30.213182,335,340,71.8,55.2,0,27.788002,335.0,198,68.6,56.4,0,36.11384,195,396,72.4,55.6,0,26.312538,380.0,251,66.5,55.0,0,42.145313,245,177,71.9,55.0,0,43.521473,175,251,69.9,55.1,0,46.325603,245,431,68.5,54.7,0,39.708965,420,163,71.5,55.9,0,26.584139,160,344,71.4,55.2,0,38.169342,335,309,71.5,56.1,0,32.130184,300,409,70.3,55.2,0,25.753662,400,198,68.3,56.0,0,37.128834,195,405,69.5,54.8,0,33.238743,380,353,67.8,55.5,0,29.901718,335,178,72.1,54.4,0,58.814335,175,249,70.4,55.2,0,45.049328,245,354,70.1,54.7,0,37.063454,350,165,72.4,55.2,0,32.66486,160,341,72.9,54.9,0,39.95116,335.0,239,71.6,56.6,0,39.133106,230,291,71.7,55.1,0,34.889133,285.0,200,67.7,55.8,0,41.68188,195,409,73.1,55.3,0,41.606827,380.0,348,71.5,54.6,0,39.21241,335,183,71.4,54.8,0,57.283104,175,253,71.2,54.7,0,44.762375,245,432,69.7,54.9,0,46.10182,420,163,73.0,55.1,0,31.11764,160.0,339,72.6,55.0,0,33.333336,335.0,110,71.5,56.2,0,33.214897,100,352,71.6,55.7,0,39.494453,335,202,68.8,284.9,0,32.66381,195,388,72.4,55.2,0,37.204433,380.0,342,70.2,55.1,0,41.074055,335,209,72.7,54.9,0,38.192516,200.0,249,72.6,55.4,0,47.69541,245.0,357,72.7,54.7,0,39.564583,350,162,72.8,55.5,0,42.03305,160.0,361,68.4,54.6,0,50.978725,335.0,234,73.5,56.2,0,43.4402,230.0,182,70.4,55.6,0,34.58058,150,200,68.9,56.7,0,43.668865,195,390,73.1,55.1,0,40.726955,380,595,67.1,54.3,0,67.469376,575,337,73.4,56.1,0,45.12355,335,254,73.2,55.9,0,42.90206,250.0,179,71.1,56.1,0,59.4896,175,194,72.6,55.9,0,29.360989,190,191,69.3,55.4,0,45.0112,185,308,67.8,54.9,0,40.44087,300,304,71.6,54.7,0,35.96615,300.0,214,65.6,54.7,0,56.119156,210,892,63.6,54.2,0,91.5101,880,87.4,87.5,88.5,141.9,102.6,114.5,1.6,0.0,30.12
20170811,1345,85.1,54.0,35.68498419,46.7218,270,49.4,44.0,5.6,77.8,72.9,-0.1,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.5,59.0,100.0,15.0,56.4,58.0,100.0,0,74.3,0.9,59.0,1.8125,64.5,0,0,51.5,14.0,0,0,0,72.4,73.7,53.5,67.8,15,100.0,60.0,53.1,0,74.0,1.0,59.0,1.8125,53.6,0,0,99.1,73.6,14.2,4.9,0.9,15,15,93.0,65.0,84.0,100,36.6,0,73.4,1.3,64.706894,64.206894,0,13.1,0,0,1,93.8,1,72,1892,60.7,0,99.95122,2000.0,72.0,68.0,6512.6553,67.2,60.2,100,9000.0,261,72.2,59.9,0,45.39067,260.0,126,70.0,60.7,0,54.300385,125,1825,73.4,60.2,0,74.954094,1850.0,749,76.1,62.7,0,0.03250623,700,1101,73.4,60.3,0,69.460785,1092.0002,207,71.1,60.9,0,40.134968,200.0,127,71.2,60.9,0,58.410984,125.0,335,71.1,61.5,0,31.642836,330,203,71.6,62.2,0,100.0,650,506,69.8,62.3,0,100,950,502,0,60.9,0,35.038612,500,504,71.9,60.8,0,35.31808,500,178,71.6,54.9,0,46.767452,175,252,66.8,55.4,0,42.554237,245,228,68.3,55.3,0,41.61156,220,359,70.9,54.9,0,32.319157,350,167,71.8,55.4,0,32.080997,160,341,72.2,55.2,0,30.213182,335,338,71.7,55.1,0,27.788002,335.0,198,68.6,56.3,0,36.11384,195,402,72.4,55.6,0,26.312538,380.0,246,66.5,55.0,0,42.145313,245,176,71.9,54.9,0,43.521473,175,249,69.9,55.0,0,46.325603,245,427,68.5,54.7,0,39.708965,420,163,71.4,55.8,0,26.584139,160,342,71.4,55.1,0,38.169342,335,308,71.5,56.0,0,32.130184,300,406,70.2,55.1,0,25.753662,400,197,68.3,55.9,0,37.128834,195,405,69.4,54.7,0,33.238743,380,357,67.8,55.5,0,29.901718,335,178,72.1,54.3,0,58.814335,175,247,70.4,55.1,0,45.049328,245,353,70.0,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,341,72.9,54.8,0,39.95116,335.0,239,71.6,56.5,0,39.133106,230,294,71.7,55.0,0,34.889133,285.0,199,67.7,55.7,0,41.68188,195,406,73.1,55.1,0,41.606827,380.0,345,71.5,54.5,0,39.65394,335,182,71.3,54.7,0,57.283104,175,252,71.2,54.6,0,44.762375,245,429,69.7,54.8,0,46.10182,420,163,73.0,55.0,0,31.11764,160.0,339,72.5,54.9,0,33.333336,335.0,108,71.6,56.1,0,33.214897,100,350,71.6,55.6,0,39.494453,335,201,68.8,284.8,0,32.66381,195,388,72.3,55.1,0,37.204433,380.0,341,70.2,55.0,0,41.074055,335,208,72.6,54.8,0,38.192516,200.0,248,72.5,55.3,0,47.69541,245.0,356,72.7,54.6,0,39.564583,350,162,72.8,55.4,0,42.03305,160.0,351,68.3,54.6,0,50.978725,335.0,233,73.4,56.1,0,43.4402,230.0,177,70.4,55.5,0,34.58058,150,199,68.8,56.7,0,43.668865,195,392,73.1,55.0,0,40.726955,380,593,67.0,54.2,0,67.469376,575,337,73.3,56.1,0,45.12355,335,254,73.1,55.8,0,42.90206,250.0,178,71.1,56.0,0,59.4896,175,193,72.5,55.8,0,29.360989,190,190,69.3,55.3,0,45.0112,185,307,67.7,54.9,0,40.44087,300,304,71.5,54.6,0,35.96615,300.0,214,65.5,54.6,0,56.119156,210,886,63.5,54.1,0,91.24002,880,87.4,87.5,88.4,141.9,102.6,114.4,1.1,0.0,30.12
20170811,1350,84.9,56.5,36.25433103,46.7218,266,49.5,44.2,5.6,78.0,73.2,-0.1,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.5,59.2,100.0,15.0,57.9,57.2,100.0,0,74.3,0.95,58.2,1.8125,64.4,0,0,51.4,13.8,0,0,0,72.4,73.7,53.6,67.9,15,100.0,59.6,54.7,0,74.0,1.01,58.2,1.8125,53.5,0,0,99.2,73.7,14.9,4.7,0.7,15,15,92.4,65.0,84.0,100,38.5,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,95.0,1,72,1897,60.8,0,99.95122,2000.0,72.0,68.0,6512.6553,67.2,60.3,100,9000.0,262,72.1,60.1,0,45.39067,260.0,127,70.1,60.8,0,54.300385,125,1848,73.3,60.3,0,73.90133,1850.0,745,76.3,63.4,0,0.03250623,700,986,73.2,60.4,0,63.35784,984.0,209,71.1,61.0,0,40.134968,200.0,129,71.1,61.0,0,58.410984,125.0,337,70.9,61.6,0,31.642836,330,205,71.6,62.3,0,100.0,650,513,69.7,62.4,0,100,950,503,0,60.9,0,35.038612,500,504,71.8,60.9,0,35.31808,500,178,71.5,54.9,0,46.767452,175,253,66.7,55.4,0,42.554237,245,227,68.3,55.3,0,41.61156,220,359,70.9,54.9,0,32.319157,350,167,71.8,55.4,0,32.080997,160,342,72.1,55.2,0,30.213182,335,340,71.8,55.1,0,27.788002,335.0,199,68.6,56.3,0,36.11384,195,391,72.3,55.5,0,26.312538,380.0,251,66.4,55.0,0,42.145313,245,177,71.9,54.9,0,43.521473,175,251,69.8,55.0,0,46.325603,245,430,68.4,54.7,0,39.708965,420,163,71.4,55.8,0,26.584139,160,343,71.3,55.1,0,38.169342,335,309,71.5,55.9,0,32.130184,300,407,70.2,55.0,0,25.753662,400,198,68.2,55.9,0,37.128834,195,397,69.4,54.7,0,33.238743,380,349,67.8,55.4,0,29.901718,335,180,72.1,54.4,0,58.814335,175,248,70.4,55.2,0,45.049328,245,354,70.0,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,341,72.9,54.8,0,39.95116,335.0,240,71.5,56.5,0,39.133106,230,292,71.6,55.0,0,34.889133,285.0,201,67.7,55.7,0,41.68188,195,405,73.0,55.1,0,41.606827,380.0,348,71.6,54.5,0,40.250595,335,182,71.3,54.7,0,57.283104,175,253,71.2,54.6,0,44.762375,245,432,69.6,54.9,0,46.10182,420,163,72.9,55.0,0,31.11764,160.0,340,72.5,54.9,0,33.333336,335.0,108,71.6,56.1,0,33.214897,100,350,71.6,55.6,0,39.494453,335,202,68.7,285.0,0,32.66381,195,392,72.3,55.1,0,37.204433,380.0,341,70.2,55.0,0,41.074055,335,209,72.6,54.8,0,38.192516,200.0,248,72.5,55.3,0,47.69541,245.0,358,72.7,54.6,0,39.564583,350,163,72.8,55.4,0,42.03305,160.0,360,68.2,54.6,0,50.978725,335.0,234,73.4,56.0,0,43.4402,230.0,178,70.4,55.5,0,34.58058,150,200,68.8,56.7,0,43.668865,195,391,73.0,55.0,0,40.726955,380,595,67.0,54.2,0,67.469376,575,337,73.3,56.0,0,45.12355,335,255,73.1,55.8,0,42.90206,250.0,178,71.0,56.0,0,59.4896,175,194,72.5,55.8,0,29.360989,190,191,69.2,55.3,0,45.0112,185,307,67.7,54.9,0,40.44087,300,305,71.4,54.5,0,35.96615,300.0,214,65.5,54.6,0,56.119156,210,889,63.5,54.1,0,91.24002,880,87.4,87.5,88.6,141.9,102.6,114.3,1.1,0.0,30.12
20170811,1355,84.8,56.1,36.06309798,46.7218,269,49.5,43.9,5.6,78.4,73.4,-0.1,1.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.5,59.0,100.0,15.0,59.2,57.2,100.0,0,74.4,0.95,58.2,1.8125,64.4,0,0,51.5,13.9,0,0,0,72.3,73.7,53.7,68.1,15,100.0,59.6,54.4,0,73.9,1.0,58.2,1.8125,53.4,0,0,99.1,73.8,14.8,4.3,1.3,15,15,91.8,65.0,84.0,100,41.0,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,96.2,1,72,1903,60.7,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,60.2,100,9000.0,264,72.0,60.0,0,45.39067,260.0,127,70.0,60.7,0,54.300385,125,1849,73.3,60.2,0,73.90133,1850.0,743,76.4,64.1,0,0.03250623,700,962,73.2,60.4,0,61.61765,948.0,209,71.0,60.9,0,40.134968,200.0,130,71.1,61.0,0,58.410984,125.0,339,70.7,61.5,0,31.642836,330,205,71.6,62.2,0,100.0,650,514,69.7,62.4,0,100,950,504,0,60.9,0,35.038612,500,506,71.8,60.9,0,35.31808,500,178,71.5,55.0,0,46.767452,175,252,66.7,55.5,0,42.554237,245,227,68.3,55.3,0,41.61156,220,358,70.8,55.0,0,32.319157,350,167,71.8,55.4,0,32.080997,160,342,72.0,55.3,0,30.213182,335,339,71.7,55.1,0,27.788002,335.0,198,68.6,56.3,0,36.11384,195,393,72.2,55.6,0,26.312538,380.0,251,66.4,55.0,0,42.145313,245,177,71.9,55.0,0,43.521473,175,249,69.8,55.1,0,46.325603,245,429,68.4,54.7,0,39.708965,420,162,71.3,55.8,0,26.584139,160,344,71.2,55.2,0,38.169342,335,309,71.4,56.0,0,32.130184,300,409,70.2,55.1,0,25.753662,400,198,68.2,56.0,0,37.128834,195,403,69.3,54.8,0,33.238743,380,352,67.8,55.5,0,29.901718,335,181,72.0,54.4,0,58.814335,175,251,70.4,55.2,0,45.049328,245,357,70.0,54.6,0,37.063454,350,165,72.2,55.2,0,32.66486,160,344,72.9,54.9,0,39.95116,335.0,241,71.5,56.5,0,39.133106,230,296,71.6,55.1,0,34.889133,285.0,203,67.6,55.7,0,41.68188,195,388,73.0,55.2,0,41.606827,380.0,336,71.7,54.5,0,40.250595,335,182,71.4,54.8,0,57.283104,175,252,71.2,54.6,0,44.762375,245,434,69.6,54.9,0,46.10182,420,163,72.9,55.0,0,31.11764,160.0,340,72.3,54.9,0,33.333336,335.0,110,71.5,56.1,0,33.214897,100,349,71.6,55.6,0,39.494453,335,201,68.7,285.0,0,32.66381,195,393,72.2,55.2,0,37.204433,380.0,341,70.2,55.1,0,41.074055,335,207,72.6,54.8,0,38.192516,200.0,248,72.5,55.4,0,47.69541,245.0,358,72.7,54.7,0,39.564583,350,162,72.7,55.4,0,42.03305,160.0,356,68.0,54.6,0,50.978725,335.0,234,73.3,56.0,0,43.4402,230.0,178,70.3,55.5,0,34.58058,150,200,68.7,56.7,0,43.668865,195,393,72.9,55.0,0,40.726955,380,595,66.9,54.3,0,67.469376,575,337,73.2,56.1,0,45.12355,335,255,73.0,55.9,0,42.90206,250.0,178,71.0,56.0,0,59.4896,175,193,72.4,55.8,0,29.360989,190,190,69.2,55.3,0,45.0112,185,308,67.6,54.9,0,40.44087,300,304,71.4,54.6,0,35.96615,300.0,214,65.4,54.7,0,56.119156,210,890,63.4,54.2,0,91.24002,880,87.4,87.5,88.4,138.9,102.6,114.4,1.0,0.1,30.12
20170811,1400,84.3,57.3,36.02245452,46.7218,268,49.5,44.0,5.6,78.6,73.6,-0.1,1.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.4,58.9,100.0,15.0,60.3,57.2,100.0,0,74.4,0.95,58.2,1.8125,64.4,0,0,51.4,14.0,0,0,0,72.3,73.5,53.4,67.7,15,100.0,59.6,56.5,0,73.7,0.99,58.2,1.8125,53.5,0,0,98.9,73.2,15.7,4.5,1.5,15,15,92.7,65.0,84.0,100,41.5,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,97.4,1,72,1909,60.6,0,99.95122,2000.0,72.0,68.0,6512.6553,67.2,60.1,100,9000.0,265,71.9,59.9,0,45.39067,260.0,127,70.0,60.6,0,54.300385,125,1846,73.3,60.1,0,73.90133,1850.0,741,76.5,64.7,0,0.03250623,700,887,73.3,60.3,0,58.811275,876.00073,211,71.0,60.9,0,40.134968,200.0,130,71.0,60.9,0,58.410984,125.0,339,70.7,61.4,0,31.642836,330,206,71.6,62.2,0,100.0,650,518,69.5,62.4,0,100,950,506,0,60.8,0,35.038612,500,506,71.7,60.8,0,35.31808,500,178,71.5,54.9,0,46.767452,175,253,66.7,55.4,0,42.554237,245,227,68.3,55.3,0,41.61156,220,359,70.7,54.9,0,32.319157,350,168,71.7,55.4,0,32.080997,160,342,72.0,55.2,0,30.213182,335,340,71.7,55.1,0,27.788002,335.0,197,68.5,56.3,0,36.11384,195,395,72.2,55.6,0,26.312538,380.0,251,66.4,55.0,0,42.145313,245,177,71.8,54.9,0,43.521473,175,250,69.8,55.0,0,46.325603,245,429,68.3,54.7,0,39.708965,420,163,71.3,55.8,0,26.584139,160,341,71.1,55.1,0,38.169342,335,308,71.3,56.0,0,32.130184,300,404,70.2,55.0,0,25.753662,400,197,68.1,55.9,0,37.128834,195,422,69.3,54.7,0,33.238743,380,350,67.7,55.5,0,29.901718,335,179,72.0,54.4,0,58.814335,175,249,70.4,55.1,0,45.049328,245,354,70.0,54.6,0,37.063454,350,165,72.2,55.1,0,32.66486,160,340,72.8,54.8,0,39.95116,335.0,240,71.4,56.5,0,39.133106,230,293,71.6,55.0,0,34.889133,285.0,200,67.6,55.7,0,41.68188,195,406,73.0,55.2,0,41.606827,380.0,349,71.7,54.5,0,40.68019,335,182,71.4,54.7,0,57.283104,175,253,71.3,54.6,0,44.762375,245,431,69.6,54.9,0,46.10182,420,163,72.9,55.0,0,31.11764,160.0,337,72.2,54.9,0,33.333336,335.0,109,71.5,56.1,0,33.214897,100,348,71.5,55.6,0,39.494453,335,202,68.7,284.9,0,32.66381,195,389,72.2,55.1,0,37.204433,380.0,341,70.2,55.0,0,41.074055,335,208,72.7,54.8,0,38.192516,200.0,248,72.4,55.3,0,47.69541,245.0,357,72.7,54.6,0,39.564583,350,163,72.7,55.4,0,42.03305,160.0,354,67.9,54.6,0,50.978725,335.0,233,73.3,56.1,0,43.4402,230.0,178,70.3,55.5,0,34.58058,150,200,68.7,56.6,0,43.668865,195,389,72.8,55.0,0,40.726955,380,595,66.8,54.2,0,67.469376,575,337,73.2,56.0,0,45.12355,335,254,72.9,55.9,0,42.90206,250.0,179,71.0,56.0,0,59.4896,175,195,72.4,55.8,0,29.360989,190,190,69.1,55.3,0,45.0112,185,305,67.6,54.9,0,40.44087,300,304,71.4,54.6,0,35.96615,300.0,214,65.3,54.6,0,56.119156,210,887,63.4,54.1,0,91.24002,880,87.4,87.5,88.5,142.9,102.6,114.2,1.0,0.0,30.12
