20170811,1405,84.0,56.1,35.45884,45.21573333,270,49.5,44.0,5.6,78.5,73.5,-0.1,1.45,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.4,58.7,100.0,15.0,61.0,57.2,100.0,0,74.3,0.95,58.2,1.8125,64.2,0,0,51.6,13.9,0,0,0,72.3,73.6,53.6,68.1,15,100.0,59.6,53.8,0,73.8,1.0,58.2,1.8125,53.3,0,0,99.2,74.0,14.7,4.5,1.0,15,15,92.7,65.0,84.0,100,40.7,0,73.4,1.3,64.465515,63.965515,0,13.5,0,0,1,99.1,1,72,1913,60.4,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,60.0,100,9000.0,266,71.9,59.7,0,45.39067,260.0,128,70.0,60.5,0,54.300385,125,1853,73.4,60.0,0,73.90133,1850.0,740,76.6,65.2,0,0.03250623,700,850,73.4,60.2,0,57.1201,840.00073,211,70.9,60.7,0,40.134968,200.0,131,70.9,60.8,0,58.410984,125.0,341,70.6,61.3,0,31.642836,330,208,71.6,62.1,0,100.0,650,521,69.4,62.2,0,100,950,505,0,60.7,0,35.038612,500,506,71.7,60.6,0,35.31808,500,179,71.4,54.9,0,46.767452,175,253,66.6,55.4,0,42.554237,245,228,68.2,55.3,0,41.61156,220,358,70.7,54.9,0,32.319157,350,168,71.7,55.4,0,32.080997,160,343,71.9,55.2,0,30.213182,335,340,71.6,55.1,0,27.788002,335.0,199,68.5,56.3,0,36.11384,195,392,72.1,55.6,0,26.312538,380.0,253,66.3,55.0,0,42.145313,245,177,71.8,54.9,0,43.521473,175,250,69.7,55.0,0,46.325603,245,430,68.2,54.7,0,39.708965,420,163,71.3,55.8,0,26.584139,160,345,71.1,55.1,0,38.169342,335,309,71.3,55.9,0,32.130184,300,409,70.1,55.0,0,25.753662,400,198,68.1,56.0,0,37.128834,195,426,69.2,54.7,0,33.238743,380,353,67.7,55.4,0,29.901718,335,179,72.0,54.4,0,58.814335,175,250,70.3,55.2,0,45.049328,245,353,69.9,54.6,0,37.063454,350,165,72.2,55.2,0,32.66486,160,340,72.8,54.8,0,39.95116,335.0,239,71.4,56.5,0,39.133106,230,292,71.6,55.0,0,34.889133,285.0,200,67.6,55.7,0,41.68188,195,409,72.9,55.2,0,41.606827,380.0,349,71.7,54.5,0,40.250595,335,182,71.4,54.7,0,57.283104,175,252,71.5,54.6,0,44.762375,245,432,69.6,54.9,0,46.10182,420,164,72.9,55.0,0,31.11764,160.0,340,72.1,54.9,0,33.333336,335.0,109,71.5,56.0,0,33.214897,100,351,71.5,55.6,0,39.494453,335,202,68.6,284.7,0,32.66381,195,389,72.1,55.1,0,37.204433,380.0,341,70.1,55.0,0,41.074055,335,209,72.7,54.8,0,38.192516,200.0,248,72.4,55.3,0,47.69541,245.0,359,72.6,54.6,0,39.564583,350,162,72.7,55.4,0,42.03305,160.0,358,67.8,54.6,0,50.978725,335.0,234,73.2,56.0,0,43.4402,230.0,179,70.3,55.5,0,34.58058,150,198,68.7,56.6,0,43.668865,195,390,72.7,55.0,0,40.726955,380,593,66.7,54.2,0,67.469376,575,337,73.1,56.1,0,45.12355,335,255,72.9,55.9,0,42.90206,250.0,178,71.0,56.0,0,59.4896,175,193,72.3,55.8,0,29.360989,190,191,69.1,55.3,0,45.0112,185,310,67.5,54.9,0,40.44087,300,304,71.2,54.6,0,35.96615,300.0,215,65.3,54.6,0,56.119156,210,891,63.3,54.1,0,91.24002,880,87.4,87.5,88.5,140.9,102.6,113.8,1.1,-0.1,30.12
20170811,1410,83.8,58.0,35.8358563,45.21573333,266,49.5,43.9,5.6,78.3,73.3,-0.2,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.4,58.6,100.0,15.0,61.6,57.2,100.0,0,74.2,0.95,58.2,1.8125,64.1,0,0,51.6,13.8,0,0,0,72.2,73.5,53.4,67.9,15,100.0,59.6,55.2,0,73.7,1.01,58.2,1.8125,53.3,0,0,99.0,73.5,15.2,4.7,0.9,15,15,93.2,65.0,84.2,100,42.4,0,73.4,1.3,64.465515,63.965515,0,13.4,0,0,1,100.0,1,72,1914,60.2,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,59.9,100,9000.0,265,71.8,59.6,0,45.39067,260.0,128,69.9,60.4,0,54.300385,125,1853,73.4,59.8,0,73.90133,1850.0,739,76.7,65.6,0,0.03250623,700,805,73.5,60.1,0,54.730392,804.00055,211,70.9,60.6,0,40.134968,200.0,132,70.8,60.6,0,58.410984,125.0,342,70.5,61.2,0,31.642836,330,208,71.6,61.9,0,100.0,650,522,69.4,62.1,0,100,950,505,0,60.6,0,35.038612,500,506,71.6,60.5,0,35.31808,500,179,71.6,54.9,0,46.767452,175,254,66.6,55.4,0,42.554237,245,228,68.2,55.2,0,41.61156,220,358,70.7,54.9,0,32.319157,350,167,71.7,55.3,0,32.080997,160,343,71.7,55.2,0,30.213182,335,341,71.6,55.1,0,27.788002,335.0,199,68.4,56.3,0,36.11384,195,392,72.0,55.5,0,26.312538,380.0,252,66.2,54.9,0,42.145313,245,177,71.8,54.9,0,43.521473,175,250,69.7,55.0,0,46.325603,245,429,68.2,54.6,0,39.708965,420,163,71.3,55.7,0,26.584139,160,343,71.0,55.1,0,38.169342,335,309,71.3,55.9,0,32.130184,300,407,70.1,55.0,0,25.753662,400,197,68.2,55.9,0,37.128834,195,418,69.1,54.7,0,33.238743,380,353,67.7,55.4,0,29.901718,335,179,72.0,54.3,0,58.814335,175,250,70.3,55.1,0,45.049328,245,355,69.8,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,342,72.7,54.8,0,39.95116,335.0,240,71.4,56.5,0,39.133106,230,293,71.6,55.0,0,34.889133,285.0,201,67.5,55.7,0,41.68188,195,407,72.9,55.1,0,41.606827,380.0,347,71.7,54.4,0,40.68019,335,183,71.3,54.7,0,57.283104,175,253,71.6,54.6,0,44.762375,245,434,69.5,54.8,0,46.10182,420,164,72.8,54.9,0,31.11764,160.0,339,72.1,54.9,0,33.333336,335.0,109,71.4,56.0,0,33.214897,100,352,71.5,55.6,0,39.494453,335,202,68.6,284.9,0,32.66381,195,393,72.1,55.1,0,37.204433,380.0,343,70.1,55.0,0,41.074055,335,210,72.7,54.8,0,38.192516,200.0,250,72.4,55.3,0,47.69541,245.0,358,72.6,54.6,0,39.564583,350,163,72.7,55.4,0,42.03305,160.0,357,67.7,54.5,0,50.978725,335.0,234,73.2,56.0,0,43.4402,230.0,174,70.3,55.4,0,34.58058,150,200,68.7,56.6,0,43.668865,195,390,72.7,55.0,0,40.726955,380,599,66.7,54.2,0,67.469376,575,337,73.1,56.0,0,45.12355,335,255,72.8,55.8,0,42.90206,250.0,179,71.0,55.9,0,59.4896,175,195,72.3,55.8,0,29.360989,190,190,69.0,55.3,0,45.0112,185,312,67.5,54.9,0,40.44087,300,304,71.2,54.6,0,35.96615,300.0,215,65.1,54.6,0,56.119156,210,890,63.3,54.1,0,91.24002,880,87.3,87.5,88.5,140.9,102.6,114.1,0.8,0.0,30.12
20170811,1415,83.9,56.1,35.38399633,45.21573333,268,49.4,43.9,5.6,78.3,73.3,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.5,58.5,100.0,15.0,62.1,57.2,100.0,0,74.2,0.95,58.2,1.8125,64.0,0,0,52.0,13.6,0,0,0,72.2,73.4,53.3,68.0,15,100.0,59.6,56.2,0,73.7,0.99,58.2,1.8125,53.3,0,0,98.8,74.1,15.4,4.9,1.0,15,15,92.7,65.0,84.2,100,41.2,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,1924,60.1,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,59.7,100,9000.0,266,71.7,59.4,0,45.39067,260.0,128,69.9,60.2,0,54.300385,125,1855,73.4,59.7,0,73.90133,1850.0,737,76.8,66.0,0,0.03250623,700,739,73.6,60.0,0,51.838238,732.0002,213,70.8,60.4,0,40.134968,200.0,132,70.7,60.5,0,57.957333,125.0,343,70.5,61.1,0,31.642836,330,209,71.6,61.8,0,100.0,650,526,69.3,61.9,0,100,950,506,0,60.4,0,35.038612,500,507,71.6,60.3,0,35.31808,500,179,71.5,54.8,0,46.767452,175,252,66.6,55.3,0,42.554237,245,228,68.1,55.2,0,41.61156,220,358,70.7,54.9,0,32.319157,350,167,71.8,55.3,0,32.080997,160,343,71.6,55.2,0,30.213182,335,341,71.5,55.0,0,27.788002,335.0,200,68.5,56.3,0,36.11384,195,392,71.9,55.5,0,26.312538,380.0,251,66.2,54.9,0,42.145313,245,177,71.8,54.8,0,43.521473,175,249,69.7,55.0,0,46.325603,245,430,68.3,54.6,0,39.708965,420,163,71.3,55.7,0,26.584139,160,343,71.0,55.1,0,38.169342,335,308,71.2,55.9,0,32.130184,300,407,70.1,55.0,0,25.753662,400,198,68.1,55.9,0,37.128834,195,417,69.1,54.6,0,33.238743,380,354,67.6,55.4,0,29.901718,335,179,72.0,54.3,0,58.814335,175,249,70.2,55.1,0,45.049328,245,354,69.8,54.5,0,37.063454,350,165,72.2,55.1,0,32.66486,160,340,72.7,54.7,0,39.95116,335.0,240,71.4,56.4,0,39.133106,230,292,71.6,54.9,0,34.889133,285.0,200,67.5,55.6,0,41.68188,195,409,72.8,55.1,0,41.606827,380.0,348,71.7,54.4,0,40.250595,335,183,71.3,54.6,0,57.283104,175,253,71.6,54.5,0,44.762375,245,435,69.5,54.8,0,46.10182,420,164,72.8,54.9,0,31.11764,160.0,339,72.0,54.8,0,33.333336,335.0,110,71.4,55.9,0,33.214897,100,347,71.5,55.5,0,39.494453,335,202,68.6,284.9,0,32.66381,195,387,72.0,55.0,0,37.204433,380.0,342,70.0,54.9,0,41.074055,335,206,72.6,54.7,0,38.192516,200.0,250,72.4,55.2,0,47.69541,245.0,358,72.6,54.5,0,39.564583,350,163,72.6,55.4,0,42.03305,160.0,356,67.6,54.5,0,50.978725,335.0,233,73.2,56.0,0,43.4402,230.0,176,70.2,55.4,0,34.58058,150,200,68.6,56.6,0,43.668865,195,388,72.6,55.0,0,40.726955,380,593,66.7,54.1,0,67.469376,575,337,73.1,56.0,0,45.12355,335,255,72.7,55.8,0,42.90206,250.0,179,70.9,55.9,0,59.4896,175,195,72.2,55.7,0,29.360989,190,191,69.0,55.3,0,45.0112,185,310,67.5,54.8,0,40.44087,300,304,71.2,54.5,0,35.96615,300.0,214,65.2,54.5,0,56.119156,210,889,63.3,54.0,0,91.24002,880,87.3,87.4,88.4,140.9,102.6,113.8,1.0,0.1,30.12
20170811,1420,84.3,54.3,35.17764378,45.21573333,268,49.4,43.9,5.6,78.2,73.1,-0.1,1.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.6,58.3,100.0,15.0,62.4,57.2,100.0,0,74.3,1.0,58.2,1.8125,63.8,0,0,51.4,13.9,0,0,0,72.2,73.6,53.5,67.9,15,100.0,59.6,56.1,0,73.9,1.0,58.2,1.8125,53.1,0,0,99.0,73.8,15.4,4.9,0.9,15,15,92.1,65.0,84.2,100,39.9,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,1928,60.1,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,59.7,100,9000.0,267,71.9,59.4,0,45.39067,260.0,129,69.8,60.2,0,54.300385,125,1858,73.4,59.6,0,73.90133,1850.0,736,76.9,66.3,0,0.03250623,700,698,73.8,59.9,0,50.147057,696.0,213,70.8,60.4,0,39.68098,200.0,132,70.8,60.4,0,57.957333,125.0,345,70.7,61.0,0,31.642836,330,209,71.5,61.7,0,100.0,650,526,69.4,61.9,0,100,950,507,0,60.3,0,35.038612,500,508,71.8,60.3,0,35.31808,500,179,71.5,54.8,0,46.767452,175,254,66.6,55.3,0,42.554237,245,227,68.1,55.2,0,41.61156,220,359,70.7,54.8,0,32.319157,350,168,71.8,55.3,0,32.080997,160,344,71.6,55.1,0,30.213182,335,341,71.5,55.0,0,27.788002,335.0,199,68.5,56.2,0,36.11384,195,391,71.9,55.4,0,26.312538,380.0,252,66.2,54.8,0,42.145313,245,177,71.8,54.8,0,43.521473,175,251,69.6,54.9,0,46.325603,245,431,68.3,54.5,0,39.708965,420,163,71.3,55.7,0,26.584139,160,345,71.0,55.0,0,38.169342,335,309,71.2,55.8,0,32.130184,300,407,70.1,54.9,0,25.753662,400,197,68.0,55.8,0,37.128834,195,401,69.1,54.6,0,33.238743,380,354,67.6,55.3,0,29.901718,335,181,72.0,54.2,0,58.814335,175,252,70.2,55.0,0,45.049328,245,357,69.8,54.4,0,37.063454,350,165,72.2,55.0,0,32.66486,160,345,72.7,54.7,0,39.95116,335.0,242,71.4,56.4,0,39.133106,230,294,71.5,54.9,0,34.889133,285.0,203,67.5,55.6,0,41.68188,195,396,72.8,55.1,0,41.606827,380.0,342,71.7,54.4,0,40.68019,335,182,71.3,54.6,0,57.283104,175,253,71.7,54.5,0,44.762375,245,432,69.5,54.8,0,46.10182,420,164,72.8,54.9,0,31.11764,160.0,339,72.0,54.8,0,33.333336,335.0,110,71.3,55.9,0,33.214897,100,349,71.4,55.5,0,39.494453,335,203,68.6,284.8,0,32.66381,195,388,72.0,55.0,0,37.204433,380.0,342,70.0,54.9,0,41.074055,335,207,72.5,54.7,0,38.192516,200.0,249,72.3,55.2,0,47.69541,245.0,358,72.6,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,359,67.5,54.5,0,50.978725,335.0,234,73.2,55.9,0,43.4402,230.0,173,70.2,55.3,0,34.58058,150,201,68.5,56.5,0,43.668865,195,386,72.5,54.9,0,40.726955,380,590,66.7,54.1,0,67.469376,575,337,73.1,55.9,0,45.12355,335,255,72.7,55.8,0,42.90206,250.0,179,70.9,55.9,0,59.4896,175,194,72.2,55.7,0,29.360989,190,191,69.0,55.2,0,45.0112,185,310,67.5,54.7,0,40.44087,300,304,71.1,54.5,0,35.96615,300.0,214,65.1,54.5,0,56.119156,210,890,63.2,54.0,0,91.24002,880,87.3,87.4,88.4,140.9,102.6,113.8,1.1,-0.1,30.12
20170811,1425,84.9,54.0,35.53616359,45.21573333,268,49.4,43.9,5.6,78.2,73.2,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.4,58.3,100.0,15.0,62.5,57.2,100.0,0,74.1,1.0,58.2,1.8125,63.7,0,0,51.4,13.8,0,0,0,72.2,73.7,53.3,68.1,15,100.0,59.6,54.1,0,73.9,1.01,58.2,1.8125,53.1,0,0,99.0,74.0,14.7,4.7,0.6,15,15,93.0,65.0,84.2,100,39.9,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,1932,60.0,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,59.6,100,9000.0,267,72.1,59.3,0,45.39067,260.0,129,69.9,60.1,0,54.300385,125,1858,72.8,59.6,0,73.88909,1850.0,735,76.9,66.6,0,0.03250623,700,699,74.0,59.9,0,50.147057,696.0,214,70.8,60.3,0,39.68098,200.0,132,70.7,60.3,0,57.515938,125.0,344,71.2,60.9,0,31.642836,330,209,71.5,61.6,0,100.0,650,528,69.6,61.8,0,100,950,506,0,60.3,0,35.038612,500,507,72.0,60.2,0,35.31808,500,178,71.5,54.8,0,46.767452,175,251,66.5,55.3,0,42.554237,245,227,68.1,55.1,0,41.61156,220,358,70.7,54.8,0,32.319157,350,167,71.8,55.2,0,32.080997,160,343,71.5,55.1,0,30.213182,335,341,71.5,55.0,0,27.788002,335.0,198,68.4,56.2,0,36.11384,195,398,71.9,55.4,0,26.312538,380.0,252,66.2,54.9,0,42.145313,245,177,71.7,54.8,0,43.521473,175,249,69.6,54.9,0,46.325603,245,429,68.3,54.6,0,39.708965,420,163,71.3,55.6,0,26.584139,160,343,70.9,55.0,0,38.169342,335,309,71.2,55.8,0,32.130184,300,407,70.1,54.9,0,25.753662,400,197,68.0,55.8,0,37.128834,195,401,69.1,54.6,0,33.238743,380,343,67.5,55.3,0,29.901718,335,178,71.9,54.2,0,58.814335,175,250,70.2,55.0,0,45.049328,245,353,69.8,54.4,0,37.063454,350,165,72.2,55.0,0,32.66486,160,341,72.7,54.7,0,39.95116,335.0,240,71.4,56.4,0,39.133106,230,292,71.5,54.9,0,34.889133,285.0,200,67.5,55.6,0,41.68188,195,407,72.8,55.1,0,41.606827,380.0,349,71.7,54.4,0,40.68019,335,182,71.3,54.6,0,57.283104,175,252,71.7,54.5,0,44.762375,245,429,69.5,54.7,0,46.10182,420,163,72.8,54.8,0,31.11764,160.0,341,72.0,54.8,0,33.333336,335.0,110,71.3,55.9,0,33.214897,100,349,71.4,55.5,0,39.494453,335,201,68.5,284.7,0,32.66381,195,387,72.0,55.0,0,37.204433,380.0,342,70.0,54.9,0,41.074055,335,210,72.5,54.7,0,38.192516,200.0,249,72.4,55.2,0,47.69541,245.0,356,72.7,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,357,67.5,54.4,0,50.978725,335.0,233,73.2,55.9,0,43.4402,230.0,178,70.2,55.3,0,34.58058,150,197,68.5,56.5,0,43.668865,195,389,72.5,54.9,0,40.726955,380,594,66.7,54.1,0,67.469376,575,337,73.1,55.9,0,45.12355,335,255,72.6,55.7,0,42.90206,250.0,178,70.9,55.9,0,59.4896,175,196,72.2,55.6,0,29.360989,190,190,69.0,55.2,0,45.0112,185,310,67.4,54.8,0,40.44087,300,303,71.1,54.4,0,35.96615,300.0,214,65.0,54.5,0,56.119156,210,889,63.2,54.0,0,91.24002,880,87.3,87.4,88.4,141.9,102.6,113.9,2.7,-0.2,30.12
20170811,1430,85.1,54.4,35.80057195,45.21573333,270,49.4,43.9,5.6,78.4,73.3,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,70.0,74.1,58.2,100.0,15.0,62.5,57.2,100.0,0,73.9,1.0,58.2,1.8125,63.6,0,0,51.7,13.8,0,0,0,72.2,73.6,53.4,67.7,15,100.0,59.6,56.3,0,73.9,0.99,58.2,1.8125,53.1,0,0,99.0,73.6,15.4,4.4,1.4,15,15,92.8,65.0,84.2,100,38.6,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1923,59.9,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,59.4,100,9000.0,265,71.9,59.2,0,45.39067,260.0,128,69.8,60.0,0,54.300385,125,1857,72.1,59.4,0,73.88909,1850.0,738,77.0,66.9,0,0.03250623,700,729,74.1,59.8,0,51.78922,732.0002,213,70.8,60.2,0,39.226994,200.0,129,70.7,60.3,0,56.902893,125.0,344,70.8,60.8,0,31.642836,330,208,71.6,61.5,0,100.0,650,522,69.5,61.7,0,100,950,506,0,60.2,0,35.038612,500,506,71.9,60.1,0,35.31808,500,178,71.5,54.8,0,46.767452,175,253,66.5,55.3,0,42.554237,245,228,68.1,55.1,0,41.61156,220,360,70.8,54.8,0,32.319157,350,168,71.8,55.3,0,32.080997,160,342,71.4,55.1,0,30.213182,335,341,71.4,55.0,0,27.788002,335.0,199,68.4,56.2,0,36.11384,195,397,71.9,55.4,0,26.312538,380.0,251,66.1,54.8,0,42.145313,245,177,71.7,54.8,0,43.521473,175,249,69.6,54.9,0,46.325603,245,430,68.3,54.6,0,39.708965,420,162,71.3,55.7,0,26.584139,160,344,70.9,55.0,0,38.169342,335,309,71.2,55.8,0,32.130184,300,408,70.0,54.9,0,25.753662,400,197,68.1,55.8,0,37.128834,195,412,69.0,54.6,0,33.238743,380,353,67.5,55.3,0,29.901718,335,181,71.9,54.2,0,58.814335,175,250,70.2,55.0,0,45.049328,245,357,69.8,54.5,0,37.063454,350,165,72.2,55.0,0,32.66486,160,343,72.7,54.7,0,39.95116,335.0,241,71.4,56.4,0,39.133106,230,294,71.5,54.9,0,34.889133,285.0,202,67.5,55.6,0,41.68188,195,395,72.8,55.1,0,41.606827,380.0,337,71.6,54.4,0,40.68019,335,182,71.3,54.6,0,57.283104,175,253,71.7,54.5,0,44.762375,245,430,69.5,54.8,0,46.10182,420,163,72.7,54.9,0,31.11764,160.0,339,71.9,54.8,0,33.333336,335.0,110,71.3,55.9,0,33.214897,100,351,71.4,55.5,0,39.494453,335,202,68.5,284.9,0,32.66381,195,392,72.0,55.0,0,37.204433,380.0,342,70.0,54.9,0,41.074055,335,208,72.5,54.7,0,38.192516,200.0,249,72.3,55.2,0,47.69541,245.0,358,72.6,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,357,67.5,54.4,0,50.978725,335.0,234,73.2,55.9,0,43.4402,230.0,177,70.2,55.3,0,34.58058,150,200,68.5,56.5,0,43.668865,195,392,72.5,54.9,0,40.726955,380,596,66.7,54.1,0,67.469376,575,337,73.1,55.9,0,45.12355,335,255,72.6,55.7,0,42.90206,250.0,178,70.8,55.9,0,59.4896,175,194,72.2,55.7,0,29.360989,190,191,69.0,55.2,0,45.0112,185,310,67.4,54.7,0,40.44087,300,305,71.1,54.5,0,35.96615,300.0,214,65.0,54.5,0,56.119156,210,890,63.1,54.0,0,91.24002,880,87.3,87.4,88.5,141.9,102.6,113.8,-0.6,0.0,30.12
20170811,1435,85.3,56.0,36.4166572,45.21573333,271,49.4,43.9,5.6,78.5,73.5,-0.1,1.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.1,58.3,100.0,15.0,62.6,57.2,100.0,0,73.9,0.95,58.2,1.8125,63.6,0,0,51.4,13.6,0,0,0,72.2,73.6,53.5,67.8,15,100.0,59.6,57.3,0,73.8,1.0,58.2,1.8125,53.1,0,0,99.2,73.5,15.7,4.5,1.1,15,15,93.4,65.0,84.2,100,39.0,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1922,59.9,0,99.95122,2000.0,72.0,68.0,6512.6553,67.3,59.5,100,9000.0,264,71.7,59.2,0,45.39067,260.0,128,69.8,60.0,0,54.300385,125,1810,71.7,59.5,0,68.943565,1798.9995,739,77.0,67.1,0,0.03250623,700,804,74.1,59.8,0,54.91422,804.0002,213,70.8,60.2,0,39.226994,200.0,128,70.7,60.3,0,56.902893,125.0,342,70.7,60.8,0,31.642836,330,208,71.6,61.5,0,100.0,650,521,69.3,61.7,0,100,950,506,0,60.1,0,35.038612,500,506,71.9,60.1,0,35.31808,500,178,71.5,54.8,0,46.767452,175,253,66.5,55.3,0,42.554237,245,227,68.1,55.2,0,41.61156,220,358,70.8,54.8,0,32.319157,350,167,71.7,55.2,0,32.080997,160,343,71.3,55.1,0,30.213182,335,340,71.3,55.0,0,27.788002,335.0,199,68.4,56.2,0,36.11384,195,395,71.9,55.5,0,26.312538,380.0,252,66.1,54.9,0,42.145313,245,177,71.7,54.8,0,43.521473,175,249,69.6,54.9,0,46.325603,245,429,68.3,54.6,0,39.708965,420,163,71.2,55.7,0,26.584139,160,344,70.9,55.0,0,38.169342,335,309,71.2,55.8,0,32.130184,300,408,70.0,54.9,0,25.753662,400,198,68.0,55.8,0,37.128834,195,412,69.0,54.6,0,33.238743,380,345,67.5,55.3,0,29.901718,335,181,71.9,54.2,0,58.814335,175,251,70.2,55.1,0,45.049328,245,358,69.8,54.5,0,37.063454,350,165,72.3,55.0,0,32.66486,160,344,72.7,54.7,0,39.95116,335.0,241,71.4,56.4,0,39.133106,230,295,71.4,54.9,0,34.889133,285.0,203,67.4,55.6,0,41.68188,195,390,72.8,55.1,0,41.606827,380.0,336,71.6,54.4,0,40.68019,335,181,71.2,54.6,0,57.283104,175,251,71.7,54.5,0,44.762375,245,431,69.5,54.8,0,46.10182,420,163,72.7,54.9,0,31.11764,160.0,338,71.9,54.8,0,33.333336,335.0,110,71.2,55.9,0,33.214897,100,347,71.4,55.5,0,39.494453,335,201,68.5,284.7,0,32.66381,195,387,71.9,55.0,0,37.204433,380.0,340,70.0,54.9,0,41.074055,335,210,72.4,54.7,0,38.192516,200.0,248,72.3,55.2,0,47.69541,245.0,358,72.6,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,354,67.4,54.5,0,50.978725,335.0,233,73.2,55.9,0,43.4402,230.0,173,70.1,55.4,0,34.58058,150,199,68.5,56.5,0,43.668865,195,394,72.5,54.9,0,40.726955,380,594,66.7,54.1,0,67.469376,575,337,73.1,55.9,0,45.12355,335,254,72.5,55.7,0,42.90206,250.0,178,70.8,55.9,0,59.4896,175,193,72.2,55.7,0,29.360989,190,190,68.9,55.2,0,45.0112,185,310,67.4,54.8,0,40.44087,300,304,71.2,54.5,0,35.96615,300.0,214,65.0,54.6,0,56.119156,210,889,63.1,54.0,0,91.24002,880,87.3,87.4,88.4,139.9,102.6,113.7,-0.6,0.0,30.12
20170811,1440,85.4,55.7,36.40587239,45.21573333,269,49.4,43.9,5.6,78.7,73.7,-0.2,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.1,58.2,100.0,15.0,62.7,57.2,100.0,0,73.8,1.0,58.2,1.8125,63.5,0,0,51.4,13.9,0,0,0,72.1,73.6,53.4,67.8,15,100.0,59.6,55.5,0,73.8,1.02,58.2,1.8125,53.1,0,0,99.1,73.6,15.2,4.7,0.7,15,15,93.1,65.0,84.2,100,39.9,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1799,59.8,0,79.756096,1784.0005,72.0,68.0,6512.6553,67.3,59.5,100,9000.0,269,71.7,59.2,0,45.39067,260.0,130,69.8,60.0,0,54.300385,125,1714,71.3,59.5,0,58.881134,1699.833,728,77.1,67.3,0,0.03250623,700,811,73.9,59.7,0,54.91422,804.0002,212,70.8,60.2,0,38.699387,200.0,131,70.7,60.2,0,56.902893,125.0,346,70.7,60.8,0,31.642836,330,211,71.6,61.5,0,100.0,650,534,69.1,61.7,0,100,950,508,0,60.1,0,35.038612,500,508,71.8,60.1,0,35.31808,500,178,71.5,54.8,0,46.767452,175,253,66.5,55.3,0,42.554237,245,227,68.1,55.2,0,41.61156,220,360,70.8,54.9,0,32.319157,350,168,71.7,55.3,0,32.080997,160,342,71.3,55.2,0,30.213182,335,340,71.3,55.0,0,27.788002,335.0,200,68.4,56.2,0,36.11384,195,394,71.8,55.4,0,26.312538,380.0,252,66.0,54.9,0,42.145313,245,177,71.7,54.8,0,43.521473,175,250,69.6,55.0,0,46.325603,245,432,68.3,54.6,0,39.708965,420,163,71.2,55.7,0,26.584139,160,344,70.9,55.1,0,38.169342,335,309,71.2,55.8,0,32.130184,300,408,70.0,55.0,0,25.753662,400,198,68.0,55.8,0,37.128834,195,399,69.0,54.6,0,33.238743,380,343,67.5,55.4,0,29.901718,335,179,71.9,54.3,0,58.814335,175,251,70.2,55.1,0,45.049328,245,354,69.8,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,342,72.7,54.7,0,39.95116,335.0,240,71.4,56.4,0,39.133106,230,294,71.4,54.9,0,34.889133,285.0,200,67.4,55.6,0,41.68188,195,407,72.8,55.1,0,41.606827,380.0,351,71.5,54.4,0,39.570408,335,182,71.3,54.7,0,57.283104,175,253,71.5,54.5,0,44.762375,245,432,69.5,54.8,0,46.10182,420,163,72.7,54.9,0,31.11764,160.0,341,71.9,54.8,0,33.247547,335.0,110,71.1,55.9,0,33.214897,100,351,71.4,55.5,0,39.494453,335,202,68.4,284.9,0,32.66381,195,396,71.9,55.0,0,37.204433,380.0,341,70.0,54.9,0,41.074055,335,208,72.4,54.7,0,38.192516,200.0,250,72.3,55.3,0,47.69541,245.0,358,72.7,54.5,0,39.564583,350,162,72.5,55.3,0,42.03305,160.0,357,67.3,54.5,0,50.978725,335.0,233,73.2,55.9,0,43.4402,230.0,176,70.1,55.3,0,34.58058,150,200,68.4,56.5,0,43.668865,195,389,72.5,54.9,0,40.726955,380,595,66.6,54.2,0,67.469376,575,337,73.2,55.9,0,45.12355,335,254,72.6,55.7,0,42.90206,250.0,179,70.8,55.9,0,59.4896,175,194,72.2,55.7,0,29.360989,190,191,68.9,55.2,0,45.0112,185,310,67.4,54.8,0,40.44087,300,304,71.2,54.5,0,35.96615,300.0,214,64.9,54.6,0,56.119156,210,888,63.1,54.1,0,91.24002,880,87.3,87.4,88.3,139.9,102.5,113.7,2.9,-0.2,30.12
20170811,1445,85.4,55.4,36.31819826,45.21573333,268,49.5,44.0,5.6,78.7,73.8,-0.1,1.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.9,74.1,58.3,100.0,15.0,62.8,57.2,100.0,0,73.9,1.05,58.2,1.8125,63.4,0,0,51.5,13.9,0,0,0,72.1,73.7,53.5,68.1,15,100.0,59.6,55.8,0,74.0,1.02,58.2,1.8125,53.1,0,0,99.2,73.9,15.4,4.7,1.0,15,15,92.8,65.0,84.2,100,40.3,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,1667,59.8,0,69.439026,1663.999,72.0,68.0,6694.7363,67.3,59.5,100,9000.0,276,71.6,59.2,0,45.39067,260.0,132,69.8,60.0,0,53.8686,125,1546,71.1,59.5,0,49.540947,1546.8324,715,77.1,67.4,0,0.03250623,700,811,73.9,59.7,0,54.129906,804.0002,209,70.8,60.2,0,38.08589,200.0,131,70.6,60.2,0,56.44924,125.0,349,70.6,60.8,0,31.118196,330,215,71.5,61.5,0,100.0,650,541,69.1,61.7,0,100,950,512,0,60.1,0,35.038612,500,510,71.7,60.1,0,35.31808,500,179,71.5,54.8,0,46.767452,175,254,66.5,55.4,0,42.554237,245,228,68.1,55.2,0,41.61156,220,359,70.8,54.9,0,32.319157,350,168,71.7,55.3,0,32.080997,160,343,71.2,55.1,0,30.213182,335,340,71.2,55.0,0,27.788002,335.0,199,68.4,56.2,0,36.11384,195,395,71.8,55.4,0,26.312538,380.0,251,66.0,54.9,0,42.145313,245,177,71.7,54.9,0,43.521473,175,249,69.6,55.0,0,46.325603,245,429,68.3,54.6,0,39.708965,420,163,71.1,55.7,0,26.584139,160,343,70.9,55.0,0,38.169342,335,309,71.2,55.8,0,32.130184,300,407,70.0,55.0,0,25.753662,400,198,67.9,55.8,0,37.128834,195,398,69.0,54.7,0,33.238743,380,344,67.5,55.3,0,29.901718,335,181,71.9,54.3,0,58.814335,175,250,70.2,55.1,0,45.049328,245,355,69.8,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,345,72.7,54.8,0,39.95116,335.0,241,71.3,56.4,0,39.133106,230,293,71.4,54.9,0,34.889133,285.0,203,67.4,55.6,0,41.68188,195,393,72.7,55.1,0,41.606827,380.0,337,71.5,54.4,0,40.596657,335,182,71.3,54.7,0,57.283104,175,253,71.3,54.5,0,44.762375,245,431,69.5,54.8,0,46.10182,420,164,72.7,54.9,0,31.11764,160.0,343,71.8,54.8,0,33.247547,335.0,111,71.2,56.0,0,33.214897,100,347,71.3,55.5,0,39.494453,335,202,68.4,284.7,0,32.66381,195,392,71.9,55.0,0,37.204433,380.0,342,70.0,54.9,0,41.074055,335,208,72.5,54.7,0,38.192516,200.0,249,72.3,55.3,0,47.69541,245.0,358,72.7,54.6,0,39.564583,350,162,72.5,55.4,0,42.03305,160.0,358,67.3,54.5,0,50.978725,335.0,233,73.2,55.9,0,43.4402,230.0,174,70.1,55.4,0,34.58058,150,200,68.4,56.5,0,43.668865,195,391,72.4,54.9,0,40.726955,380,595,66.7,54.1,0,67.469376,575,337,73.1,55.9,0,45.12355,335,255,73.0,55.8,0,42.90206,250.0,179,70.8,55.9,0,59.4896,175,194,72.2,55.7,0,29.360989,190,190,68.9,55.2,0,45.0112,185,309,67.4,54.8,0,40.44087,300,306,71.0,54.5,0,35.96615,300.0,214,64.9,54.6,0,56.119156,210,890,63.0,54.1,0,91.24002,880,87.3,87.4,88.2,140.9,102.5,113.9,1.0,0.1,30.12
20170811,1450,86.1,52.1,35.8708037,45.21573333,268,49.5,44.0,5.6,78.8,73.8,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.5,58.2,100.0,15.0,62.8,57.2,100.0,0,74.1,1.25,58.2,1.8125,63.3,0,0,51.3,13.8,0,0,0,72.1,73.6,53.6,67.9,15,100.0,59.6,55.4,0,74.0,1.02,58.2,1.8125,52.9,0,0,99.2,73.6,15.2,4.7,0.7,15,15,92.5,65.0,84.2,100,41.6,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,190,60.1,0,25.231707,200.0,72.0,68.0,7214.474,67.2,59.4,100,9000.0,275,71.6,59.1,0,40.860085,260.0,132,69.7,59.9,0,50.087524,125,989,70.9,59.5,0,29.403845,1000.0,638,77.2,66.2,0,21.735832,700,814,74.0,59.7,0,51.44608,804.0002,209,70.8,60.1,0,36.58896,200.0,130,70.7,60.2,0,53.433056,125.0,348,70.7,60.7,0,28.186401,330,238,71.5,61.4,0,100.0,650,602,69.2,61.5,0,100,950,532,0,60.0,0,33.711388,500,523,71.7,60.0,0,33.76063,500,179,71.5,54.9,0,46.767452,175,253,66.5,55.3,0,42.554237,245,228,68.1,55.2,0,41.61156,220,359,70.8,54.9,0,32.319157,350,167,71.6,55.3,0,32.080997,160,342,71.1,55.2,0,30.213182,335,340,71.2,55.0,0,27.788002,335.0,198,68.3,56.3,0,36.11384,195,395,71.8,55.5,0,26.312538,380.0,251,66.0,54.9,0,42.145313,245,177,71.7,54.9,0,43.521473,175,249,69.6,55.0,0,46.325603,245,429,68.3,54.6,0,39.708965,420,163,71.1,55.7,0,26.584139,160,344,70.9,55.1,0,38.169342,335,309,71.2,55.8,0,32.130184,300,410,69.9,54.9,0,25.753662,400,199,67.9,55.8,0,37.128834,195,409,69.0,54.7,0,33.238743,380,352,67.4,55.4,0,29.901718,335,179,71.9,54.3,0,58.814335,175,248,70.1,55.1,0,45.049328,245,352,69.8,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,341,72.7,54.7,0,39.95116,335.0,240,71.4,56.4,0,39.133106,230,293,71.4,54.9,0,34.889133,285.0,201,67.3,55.6,0,41.68188,195,411,72.7,55.1,0,41.606827,380.0,353,71.4,54.4,0,40.0,335,182,71.2,54.7,0,57.283104,175,253,71.2,54.6,0,44.762375,245,432,69.5,54.8,0,46.10182,420,163,72.7,54.9,0,31.11764,160.0,342,71.8,54.9,0,33.247547,335.0,110,71.3,56.0,0,33.214897,100,349,71.3,55.6,0,39.494453,335,202,68.4,285.0,0,32.66381,195,390,71.9,55.1,0,37.204433,380.0,342,70.0,54.9,0,41.074055,335,210,72.4,54.7,0,38.192516,200.0,250,72.3,55.3,0,47.69541,245.0,358,72.7,54.6,0,39.564583,350,163,72.5,55.4,0,42.03305,160.0,358,67.3,54.5,0,50.978725,335.0,234,73.2,55.9,0,43.4402,230.0,176,70.1,55.4,0,34.58058,150,200,68.4,56.5,0,43.668865,195,390,72.4,55.0,0,40.726955,380,594,66.7,54.2,0,67.469376,575,337,73.2,56.0,0,45.12355,335,255,73.1,55.8,0,42.90206,250.0,179,70.8,55.9,0,59.4896,175,194,72.2,55.8,0,29.360989,190,191,68.9,55.3,0,45.0112,185,308,67.4,54.8,0,40.44087,300,305,71.2,54.5,0,35.96615,300.0,214,64.8,54.6,0,56.119156,210,891,63.0,54.1,0,91.24002,880,87.3,87.4,88.4,139.9,102.5,113.7,0.9,0.0,30.12
20170811,1455,87.2,49.6,35.94291201,45.21573333,268,49.5,44.0,5.6,78.7,73.7,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.6,58.2,100.0,15.0,62.9,57.2,100.0,0,74.1,1.25,58.2,1.8125,63.3,0,0,51.3,14.0,0,0,0,72.1,73.8,53.4,67.9,15,100.0,59.6,55.6,0,74.1,0.99,58.2,1.8125,53.0,0,0,99.0,73.6,15.4,4.9,1.6,15,15,91.4,65.0,84.2,100,41.0,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,207,60.9,0,26.14634,200.0,72.0,68.0,7045.323,67.1,59.3,100,9000.0,268,71.8,59.0,0,40.860085,260.0,130,69.7,59.8,0,50.087524,125,1008,70.8,59.4,0,32.08471,1000.0,700,76.7,60.7,0,28.605482,700,870,74.2,59.6,0,54.14216,876.0,205,70.8,60.1,0,36.58896,200.0,128,70.8,60.1,0,53.433056,125.0,345,70.8,60.7,0,28.186401,330,233,71.4,61.2,0,100.0,650,593,69.4,61.5,0,100,950,519,0,60.0,0,33.711388,500,512,71.5,59.9,0,33.76063,500,178,71.5,54.8,0,46.767452,175,253,66.4,55.3,0,42.554237,245,228,68.1,55.2,0,41.61156,220,360,70.9,54.9,0,32.319157,350,168,71.6,55.3,0,32.080997,160,343,71.1,55.1,0,30.213182,335,341,71.1,55.0,0,27.788002,335.0,199,68.3,56.2,0,36.11384,195,392,71.7,55.4,0,26.312538,380.0,252,66.0,54.9,0,42.145313,245,177,71.7,54.8,0,43.521473,175,249,69.5,55.0,0,46.325603,245,430,68.3,54.6,0,39.708965,420,163,71.1,55.7,0,26.584139,160,343,70.9,55.0,0,38.169342,335,309,71.2,55.8,0,32.130184,300,407,70.0,55.0,0,25.753662,400,198,67.9,55.8,0,37.128834,195,405,68.9,54.6,0,33.238743,380,353,67.5,55.3,0,29.901718,335,179,71.9,54.3,0,58.814335,175,250,70.1,55.1,0,45.049328,245,355,69.8,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,340,72.7,54.8,0,39.95116,335.0,239,71.4,56.4,0,39.133106,230,292,71.4,54.9,0,34.889133,285.0,201,67.3,55.6,0,41.68188,195,410,72.7,55.1,0,41.606827,380.0,348,71.4,54.4,0,39.570408,335,183,71.2,54.7,0,57.283104,175,253,71.1,54.5,0,44.762375,245,429,69.4,54.8,0,46.10182,420,163,72.7,54.9,0,31.11764,160.0,340,71.8,54.8,0,33.247547,335.0,112,71.3,56.0,0,33.214897,100,346,71.3,55.5,0,39.494453,335,201,68.4,284.9,0,32.66381,195,389,71.9,55.0,0,37.204433,380.0,341,70.0,54.9,0,41.074055,335,208,72.4,54.7,0,38.192516,200.0,249,72.3,55.3,0,47.69541,245.0,357,72.7,54.5,0,39.564583,350,162,72.5,55.4,0,42.03305,160.0,356,67.3,54.5,0,50.978725,335.0,234,73.3,55.9,0,43.4402,230.0,177,70.0,55.4,0,34.58058,150,200,68.4,56.5,0,43.668865,195,390,72.4,54.9,0,40.726955,380,595,66.7,54.1,0,67.469376,575,337,73.3,55.9,0,45.12355,335,254,73.2,55.8,0,42.90206,250.0,178,70.8,55.9,0,59.4896,175,193,72.3,55.7,0,29.360989,190,190,68.9,55.2,0,45.0112,185,308,67.4,54.8,0,40.44087,300,305,71.0,54.5,0,35.96615,300.0,214,64.8,54.6,0,56.119156,210,890,63.0,54.1,0,91.24002,880,87.2,87.3,88.3,141.9,102.5,114.0,-0.1,0.6,30.08
20170811,1500,87.6,48.9,36.01786142,45.21573333,269,49.5,43.9,5.6,78.5,73.5,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.6,58.1,100.0,15.0,62.8,57.2,100.0,0,74.1,1.2,58.2,1.8125,63.2,0,0,51.4,13.7,0,0,0,72.2,73.7,53.5,67.8,15,100.0,59.6,56.9,0,74.0,1.0,58.2,1.8125,52.9,0,0,99.0,73.4,16.0,4.9,1.9,15,15,90.2,65.0,84.2,100,42.3,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,207,61.1,0,26.14634,200.0,72.0,68.0,7214.474,67.0,59.3,100,9000.0,268,71.8,59.0,0,40.860085,260.0,130,69.6,59.8,0,50.087524,125,1010,70.9,59.4,0,32.08471,1000.0,702,76.4,60.3,0,28.605482,700,914,74.2,59.5,0,55.735294,912.0,204,70.8,60.0,0,36.58896,200.0,128,70.8,60.1,0,53.433056,125.0,344,70.9,60.6,0,28.186401,330,232,71.4,61.2,0,100.0,650,591,69.5,61.4,0,100,950,521,0,59.9,0,33.711388,500,511,71.3,59.9,0,33.76063,500,179,71.5,54.8,0,46.767452,175,253,66.4,55.3,0,42.554237,245,229,68.1,55.1,0,41.61156,220,361,71.0,54.9,0,32.319157,350,168,71.6,55.3,0,32.080997,160,343,71.0,55.1,0,30.213182,335,341,71.1,55.0,0,27.788002,335.0,199,68.3,56.2,0,36.11384,195,396,71.7,55.4,0,26.312538,380.0,252,66.0,54.8,0,42.145313,245,177,71.7,54.8,0,43.521473,175,250,69.5,54.9,0,46.325603,245,430,68.3,54.6,0,39.708965,420,163,71.0,55.7,0,26.584139,160,343,70.9,55.0,0,38.169342,335,308,71.2,55.8,0,32.130184,300,408,70.0,54.9,0,25.753662,400,199,67.9,55.8,0,37.128834,195,418,68.9,54.6,0,33.238743,380,356,67.4,55.3,0,29.901718,335,180,71.9,54.2,0,58.814335,175,248,70.1,55.0,0,45.049328,245,355,69.8,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,343,72.7,54.7,0,39.95116,335.0,241,71.4,56.4,0,39.133106,230,295,71.4,54.9,0,34.889133,285.0,201,67.3,55.6,0,41.68188,195,407,72.7,55.1,0,41.606827,380.0,349,71.3,54.4,0,40.429596,335,181,71.1,54.6,0,57.283104,175,253,71.0,54.5,0,44.762375,245,432,69.5,54.8,0,46.10182,420,163,72.7,54.9,0,31.11764,160.0,340,71.8,54.8,0,33.247547,335.0,110,71.3,55.9,0,33.214897,100,350,71.3,55.5,0,39.494453,335,202,68.4,284.7,0,32.66381,195,391,71.9,55.0,0,37.204433,380.0,342,70.0,54.9,0,41.074055,335,209,72.4,54.7,0,38.192516,200.0,249,72.3,55.3,0,47.69541,245.0,357,72.7,54.5,0,39.564583,350,163,72.5,55.3,0,42.03305,160.0,359,67.2,54.5,0,50.978725,335.0,234,73.3,55.9,0,43.4402,230.0,179,70.1,55.4,0,34.58058,150,200,68.3,56.5,0,43.668865,195,390,72.4,54.9,0,40.726955,380,595,66.7,54.1,0,67.469376,575,337,73.3,56.0,0,45.12355,335,255,73.3,55.8,0,42.90206,250.0,179,70.8,55.9,0,59.4896,175,194,72.3,55.7,0,29.360989,190,191,68.8,55.2,0,45.0112,185,307,67.4,54.8,0,40.44087,300,305,71.2,54.5,0,35.96615,300.0,214,64.8,54.5,0,56.119156,210,892,63.0,54.1,0,91.24002,880,87.2,87.3,88.3,140.9,102.5,114.0,1.1,1.2,30.08
20170811,1505,87.9,47.2,35.70030979,45.507945,267,49.5,43.9,5.6,78.3,73.2,-0.2,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.5,58.0,100.0,15.0,62.5,57.2,100.0,0,74.0,1.2,58.2,1.8125,63.2,0,0,51.4,13.8,0,0,0,72.1,74.0,53.2,67.6,15,100.0,59.6,56.4,0,74.3,1.01,58.2,1.8125,52.9,0,0,98.9,73.2,15.7,4.9,1.6,15,15,90.4,63.0,84.2,100,41.0,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,206,61.1,0,26.14634,200.0,72.0,68.0,7045.323,67.0,59.2,100,9000.0,267,71.8,58.9,0,40.860085,260.0,130,69.6,59.7,0,50.087524,125,1010,71.1,59.3,0,32.08471,1000.0,704,76.2,60.1,0,28.605482,700,982,74.2,59.4,0,58.615196,984.0,203,70.8,59.9,0,36.58896,200.0,127,70.9,60.0,0,53.433056,125.0,342,70.9,60.5,0,28.186401,330,231,71.3,61.1,0,100.0,650,587,69.5,61.3,0,100,950,518,0,59.9,0,33.711388,500,511,71.3,59.8,0,33.76063,500,178,71.4,54.8,0,46.767452,175,252,66.4,55.3,0,42.554237,245,227,68.1,55.1,0,41.61156,220,359,71.0,54.8,0,32.319157,350,167,71.6,55.3,0,32.080997,160,343,71.0,55.1,0,30.213182,335,341,71.1,54.9,0,27.788002,335.0,198,68.3,56.1,0,36.11384,195,394,71.7,55.4,0,26.312538,380.0,251,65.9,54.8,0,42.145313,245,177,71.7,54.8,0,43.521473,175,249,69.5,54.9,0,46.325603,245,429,68.4,54.5,0,39.708965,420,163,71.0,55.6,0,26.584139,160,345,71.0,55.0,0,38.169342,335,308,71.2,55.8,0,32.130184,300,408,70.0,54.9,0,25.753662,400,197,67.9,55.8,0,37.128834,195,416,68.9,54.6,0,33.238743,380,355,67.4,55.3,0,29.901718,335,178,71.9,54.2,0,58.814335,175,249,70.1,55.0,0,45.049328,245,353,69.8,54.4,0,37.063454,350,165,72.2,55.0,0,32.66486,160,342,72.7,54.7,0,39.95116,335.0,239,71.5,56.4,0,39.133106,230,291,71.4,54.9,0,34.889133,285.0,200,67.3,55.6,0,41.68188,195,404,72.7,55.0,0,41.606827,380.0,349,71.3,54.3,0,39.55847,335,182,71.2,54.6,0,57.283104,175,251,70.9,54.5,0,44.762375,245,429,69.5,54.8,0,46.10182,420,163,72.6,54.9,0,31.11764,160.0,341,71.8,54.8,0,33.247547,335.0,111,71.3,55.9,0,33.214897,100,346,71.3,55.5,0,39.494453,335,201,68.4,284.7,0,32.66381,195,392,71.9,55.0,0,37.204433,380.0,340,70.0,54.9,0,41.074055,335,209,72.4,54.6,0,38.192516,200.0,248,72.3,55.2,0,47.69541,245.0,357,72.8,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,356,67.2,54.4,0,50.978725,335.0,234,73.3,55.9,0,43.4402,230.0,174,70.1,55.4,0,34.58058,150,200,68.3,56.5,0,43.668865,195,388,72.3,54.9,0,40.726955,380,592,66.7,54.1,0,67.469376,575,337,73.3,56.0,0,45.12355,335,254,73.4,55.7,0,42.90206,250.0,179,70.8,55.9,0,59.4896,175,194,72.3,55.7,0,29.360989,190,190,68.6,55.2,0,45.0112,185,310,67.2,54.7,0,40.44087,300,304,71.0,54.5,0,35.96615,300.0,214,64.8,54.5,0,56.119156,210,889,62.9,54.0,0,91.24002,880,87.2,87.3,88.2,142.9,102.5,113.7,1.0,0.1,30.08
20170811,1510,88.7,46.4,36.01954154,45.507945,267,49.5,43.9,5.6,78.2,73.2,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.8,58.0,100.0,15.0,62.1,57.2,100.0,0,74.2,1.2,58.2,1.8125,62.9,0,0,51.6,13.8,0,0,0,72.1,73.8,53.3,67.9,15,100.0,59.6,58.2,0,74.2,1.01,58.2,1.8125,52.8,0,0,98.9,73.5,16.1,4.9,1.0,15,15,91.6,63.0,84.2,100,39.1,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,206,61.1,0,26.14634,200.0,72.0,68.0,7045.323,66.9,59.2,100,9000.0,267,71.8,58.9,0,40.860085,260.0,130,69.6,59.7,0,50.087524,125,1022,71.2,59.2,0,32.08471,1000.0,702,76.0,60.0,0,28.605482,700,1052,74.1,59.3,0,61.25,1056.0,203,70.8,59.9,0,36.58896,200.0,126,71.0,59.9,0,53.433056,125.0,343,70.9,60.5,0,28.186401,330,230,71.3,61.1,0,100.0,650,587,69.4,61.3,0,100,950,518,0,59.8,0,33.711388,500,511,71.3,59.7,0,33.76063,500,179,71.4,54.7,0,46.767452,175,252,66.4,55.3,0,42.554237,245,227,68.1,55.1,0,41.61156,220,358,71.1,54.8,0,32.319157,350,168,71.6,55.3,0,32.080997,160,342,71.0,55.0,0,30.213182,335,341,71.0,54.9,0,27.788002,335.0,199,68.3,56.1,0,36.11384,195,393,71.6,55.4,0,26.312538,380.0,251,65.9,54.8,0,42.145313,245,177,71.6,54.8,0,43.521473,175,249,69.5,54.9,0,46.325603,245,428,68.5,54.5,0,39.708965,420,163,71.0,55.6,0,26.584139,160,342,71.0,55.0,0,38.169342,335,309,71.2,55.8,0,32.130184,300,407,70.1,54.9,0,25.753662,400,198,67.8,55.8,0,37.128834,195,400,68.9,54.6,0,33.238743,380,345,67.4,55.3,0,29.901718,335,180,71.9,54.2,0,58.814335,175,250,70.1,55.0,0,45.049328,245,353,69.8,54.4,0,37.063454,350,165,72.3,55.0,0,32.66486,160,342,72.8,54.6,0,39.95116,335.0,240,71.5,56.4,0,39.133106,230,292,71.4,54.8,0,34.889133,285.0,201,67.3,55.6,0,41.68188,195,398,72.7,55.0,0,41.606827,380.0,342,71.2,54.3,0,39.55847,335,182,71.2,54.6,0,57.283104,175,252,70.9,54.5,0,44.762375,245,429,69.5,54.7,0,46.10182,420,163,72.6,54.8,0,31.11764,160.0,341,71.8,54.8,0,33.247547,335.0,111,71.2,55.9,0,33.214897,100,349,71.2,55.5,0,39.494453,335,201,68.4,284.9,0,32.66381,195,393,71.9,55.0,0,37.204433,380.0,342,70.0,54.8,0,41.074055,335,208,72.4,54.6,0,38.192516,200.0,248,72.3,55.2,0,47.69541,245.0,359,72.8,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,355,67.2,54.4,0,50.978725,335.0,233,73.4,55.9,0,43.4402,230.0,178,70.0,55.3,0,34.58058,150,200,68.2,56.5,0,43.668865,195,393,72.3,54.9,0,40.726955,380,595,66.7,54.0,0,67.469376,575,337,73.4,55.9,0,45.12355,335,253,73.4,55.7,0,42.90206,250.0,179,70.8,55.8,0,59.4896,175,193,72.4,55.7,0,29.360989,190,190,68.6,55.2,0,45.0112,185,311,67.1,54.7,0,40.44087,300,305,70.9,54.5,0,35.96615,300.0,214,64.8,54.5,0,56.119156,210,888,62.9,54.0,0,91.24002,880,87.2,87.3,88.3,139.9,102.5,114.1,1.0,-0.9,30.08
20170811,1515,89.0,48.5,36.92492061,45.507945,269,49.5,43.9,5.6,78.5,73.5,-0.1,1.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.5,58.0,100.0,15.0,61.8,57.2,100.0,0,74.1,1.2,58.2,1.8125,62.9,0,0,51.4,13.7,0,0,0,72.1,73.9,53.4,67.8,15,100.0,59.6,53.1,0,74.2,0.99,58.2,1.8125,52.8,0,0,99.0,73.6,14.4,4.5,1.5,15,15,93.0,63.0,84.2,100,37.8,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,205,61.2,0,26.14634,200.0,72.0,68.0,7045.323,66.9,59.2,100,9000.0,266,71.8,58.9,0,40.860085,260.0,129,69.6,59.7,0,50.087524,125,1022,71.2,59.3,0,31.631779,1000.0,705,75.9,60.0,0,28.605482,700,1029,73.7,59.4,0,60.049023,1020.00073,203,70.8,59.9,0,36.58896,200.0,127,71.0,60.0,0,53.433056,125.0,341,71.0,60.5,0,28.186401,330,230,71.3,61.1,0,100.0,650,585,69.6,61.3,0,100,950,517,0,59.8,0,33.711388,500,510,71.2,59.8,0,33.76063,500,178,71.4,54.7,0,46.767452,175,252,66.4,55.2,0,42.554237,245,227,68.0,55.1,0,41.61156,220,357,71.2,54.8,0,32.319157,350,167,71.6,55.2,0,32.080997,160,342,71.0,55.0,0,30.213182,335,339,71.0,54.9,0,27.788002,335.0,199,68.3,56.1,0,36.11384,195,393,71.6,55.3,0,26.312538,380.0,252,65.9,54.8,0,42.145313,245,177,71.6,54.8,0,43.521473,175,248,69.5,54.9,0,46.325603,245,428,68.6,54.5,0,39.708965,420,163,71.0,55.6,0,26.584139,160,342,71.0,54.9,0,38.169342,335,308,71.3,55.8,0,32.130184,300,409,70.1,54.8,0,25.753662,400,197,67.8,55.8,0,37.128834,195,419,68.8,54.5,0,33.238743,380,358,67.4,55.3,0,29.901718,335,178,71.8,54.2,0,58.814335,175,250,70.1,55.0,0,45.049328,245,353,69.8,54.4,0,37.063454,350,165,72.4,55.0,0,32.66486,160,342,72.8,54.7,0,39.95116,335.0,239,71.6,56.4,0,39.133106,230,291,71.4,54.8,0,34.889133,285.0,200,67.3,55.5,0,41.68188,195,407,72.7,55.0,0,41.606827,380.0,348,71.1,54.3,0,39.55847,335,181,71.1,54.6,0,57.283104,175,252,70.8,54.4,0,44.762375,245,429,69.6,54.7,0,46.10182,420,163,72.6,54.8,0,31.11764,160.0,340,71.8,54.7,0,33.247547,335.0,110,71.3,55.9,0,33.214897,100,348,71.2,55.5,0,39.494453,335,201,68.3,285.1,0,32.66381,195,390,71.8,55.0,0,37.204433,380.0,341,70.0,54.8,0,41.074055,335,207,72.4,54.6,0,38.192516,200.0,249,72.3,55.1,0,47.69541,245.0,358,72.8,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,353,67.2,54.4,0,50.978725,335.0,233,73.4,55.8,0,43.4402,230.0,172,70.0,55.3,0,34.58058,150,200,68.2,56.4,0,43.668865,195,388,72.3,54.8,0,40.726955,380,591,66.7,54.0,0,67.469376,575,337,73.4,55.9,0,45.12355,335,254,73.5,55.7,0,42.90206,250.0,178,70.8,55.8,0,59.4896,175,193,72.4,55.6,0,29.360989,190,190,68.5,55.1,0,45.0112,185,306,67.0,54.7,0,40.44087,300,305,70.9,54.4,0,35.96615,300.0,214,64.7,54.4,0,56.119156,210,889,62.9,54.0,0,91.24002,880,87.2,87.3,88.1,138.9,102.5,113.8,-0.7,0.1,30.08
20170811,1520,89.0,48.2,36.82646732,45.507945,273,49.5,44.0,5.6,78.9,74.0,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.9,58.2,100.0,15.0,61.8,57.2,100.0,0,74.3,1.2,58.2,1.8125,62.9,0,0,51.5,13.8,0,0,0,72.1,73.8,53.2,68.1,15,100.0,59.6,57.0,0,74.2,0.99,58.2,1.8125,52.7,0,0,99.1,74.1,15.5,4.8,0.7,15,15,92.2,63.0,84.2,100,38.4,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,207,61.4,0,26.14634,200.0,72.0,68.0,7214.474,66.9,59.3,100,9000.0,267,71.6,59.0,0,40.860085,260.0,130,69.5,59.8,0,50.087524,125,1011,71.2,59.4,0,30.76264,1000.0,700,75.7,60.2,0,28.605482,700,921,73.5,59.5,0,55.88235,912.00037,204,70.8,60.0,0,36.58896,200.0,127,71.1,60.1,0,53.433056,125.0,344,70.8,60.6,0,28.186401,330,232,71.2,61.1,0,100.0,650,589,69.5,61.4,0,100,950,519,0,59.9,0,33.711388,500,510,71.0,59.9,0,33.76063,500,178,71.4,54.8,0,46.767452,175,252,66.4,55.3,0,42.554237,245,227,68.1,55.2,0,41.61156,220,359,71.3,54.8,0,32.319157,350,167,71.5,55.2,0,32.080997,160,341,70.9,55.1,0,30.213182,335,339,71.0,55.0,0,27.788002,335.0,198,68.3,56.1,0,36.11384,195,395,71.6,55.4,0,26.312538,380.0,251,65.9,54.8,0,42.145313,245,177,71.6,54.8,0,43.521473,175,249,69.4,54.9,0,46.325603,245,429,68.6,54.6,0,39.708965,420,162,71.0,55.6,0,26.584139,160,345,71.0,55.0,0,38.169342,335,308,71.3,55.8,0,32.130184,300,408,70.1,54.9,0,25.753662,400,198,67.8,55.8,0,37.128834,195,423,68.8,54.6,0,33.238743,380,357,67.3,55.3,0,29.901718,335,178,71.8,54.2,0,58.814335,175,250,70.0,55.0,0,45.049328,245,352,69.9,54.5,0,37.063454,350,165,72.4,55.0,0,32.66486,160,340,72.8,54.7,0,39.95116,335.0,239,71.6,56.4,0,39.133106,230,291,71.4,54.9,0,34.889133,285.0,199,67.2,55.6,0,41.68188,195,406,72.6,55.0,0,41.606827,380.0,347,71.0,54.4,0,39.55847,335,181,71.1,54.6,0,57.283104,175,251,70.7,54.5,0,44.762375,245,430,69.6,54.8,0,46.10182,420,163,72.6,54.9,0,31.11764,160.0,340,71.8,54.8,0,33.247547,335.0,109,71.3,55.9,0,33.214897,100,349,71.2,55.5,0,39.494453,335,201,68.3,284.8,0,32.66381,195,391,71.8,55.0,0,37.204433,380.0,341,70.0,54.9,0,41.074055,335,209,72.4,54.6,0,38.192516,200.0,247,72.2,55.2,0,47.69541,245.0,358,72.9,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,357,67.1,54.5,0,50.978725,335.0,233,73.4,55.9,0,43.4402,230.0,175,70.0,55.3,0,34.58058,150,200,68.2,56.5,0,43.668865,195,385,72.3,54.9,0,40.726955,380,592,66.7,54.1,0,67.469376,575,337,73.5,55.9,0,45.12355,335,254,73.5,55.7,0,42.90206,250.0,178,70.7,55.9,0,59.4896,175,195,72.4,55.7,0,29.360989,190,191,68.6,55.1,0,45.0112,185,310,67.0,54.7,0,40.44087,300,305,71.0,54.5,0,35.96615,300.0,214,64.7,54.5,0,56.119156,210,889,62.8,54.0,0,91.24002,880,87.2,87.3,88.2,141.9,102.5,113.8,1.5,0.3,30.08
20170811,1525,88.7,49.5,37.02639339,45.507945,270,49.6,44.0,5.6,78.7,73.7,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.8,74.8,58.2,100.0,15.0,61.8,57.2,100.0,0,74.3,1.2,58.2,1.8125,62.9,0,0,51.2,13.7,0,0,0,72.1,73.9,53.3,67.7,15,100.0,59.6,57.5,0,74.2,0.99,58.2,1.8125,52.8,0,0,99.0,73.3,15.9,4.5,1.6,15,15,91.7,63.0,84.2,100,37.9,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,206,61.5,0,26.14634,200.0,72.0,68.0,7045.323,67.1,59.4,100,9000.0,269,71.5,59.1,0,40.860085,260.0,130,69.5,59.8,0,50.087524,125,1014,71.2,59.4,0,30.76264,1000.0,698,75.6,60.2,0,28.605482,700,881,73.5,59.6,0,54.362743,876.00037,205,70.7,60.1,0,36.58896,200.0,128,71.2,60.1,0,53.433056,125.0,345,70.6,60.7,0,28.186401,330,233,71.2,61.2,0,100.0,650,593,69.3,61.4,0,100,950,523,0,59.9,0,33.711388,500,513,71.0,59.9,0,33.76063,500,178,71.4,54.8,0,46.767452,175,253,66.4,55.3,0,42.554237,245,227,68.1,55.2,0,41.61156,220,359,71.4,54.8,0,32.319157,350,168,71.5,55.2,0,32.080997,160,341,70.9,55.1,0,30.213182,335,341,71.0,55.0,0,27.788002,335.0,198,68.2,56.2,0,36.11384,195,389,71.6,55.4,0,26.312538,380.0,251,65.8,54.8,0,42.145313,245,177,71.6,54.8,0,43.521473,175,249,69.4,54.9,0,46.325603,245,428,68.7,54.6,0,39.708965,420,163,71.0,55.6,0,26.584139,160,343,71.0,55.0,0,38.169342,335,308,71.3,55.8,0,32.130184,300,407,70.1,54.9,0,25.753662,400,197,67.9,55.8,0,37.128834,195,397,68.8,54.6,0,33.238743,380,349,67.3,55.3,0,29.901718,335,180,71.8,54.3,0,58.814335,175,249,70.0,55.1,0,45.049328,245,355,69.9,54.5,0,37.063454,350,165,72.4,55.1,0,32.66486,160,343,72.8,54.7,0,39.95116,335.0,240,71.6,56.4,0,39.133106,230,294,71.4,54.9,0,34.889133,285.0,201,67.2,55.6,0,41.68188,195,402,72.6,55.1,0,41.606827,380.0,339,70.9,54.4,0,39.832935,335,181,71.1,54.6,0,57.283104,175,252,70.7,54.5,0,44.762375,245,430,69.6,54.8,0,46.10182,420,163,72.6,54.9,0,31.11764,160.0,342,71.8,54.8,0,33.247547,335.0,110,71.3,55.9,0,33.214897,100,349,71.2,55.5,0,39.494453,335,201,68.3,284.9,0,32.66381,195,388,71.8,55.0,0,36.74877,380.0,340,69.9,54.9,0,41.074055,335,208,72.4,54.7,0,38.192516,200.0,248,72.3,55.2,0,47.69541,245.0,358,72.9,54.5,0,39.564583,350,162,72.6,55.3,0,42.03305,160.0,352,67.2,54.5,0,50.978725,335.0,232,73.5,55.9,0,43.4402,230.0,177,70.0,55.3,0,34.58058,150,200,68.2,56.5,0,43.668865,195,397,72.2,54.9,0,40.726955,380,598,66.7,54.1,0,67.469376,575,337,73.5,55.9,0,45.12355,335,254,73.5,55.7,0,42.90206,250.0,177,70.7,55.9,0,59.4896,175,194,72.5,55.7,0,29.360989,190,190,68.5,55.2,0,45.0112,185,307,67.0,54.8,0,40.44087,300,304,70.8,54.5,0,35.96615,300.0,214,64.6,54.5,0,56.119156,210,888,62.8,54.0,0,91.24002,880,87.1,87.3,88.1,141.9,102.4,113.9,1.0,0.0,30.08
20170811,1530,87.9,50.2,36.64965129,45.507945,270,49.6,44.0,5.6,78.9,73.9,-0.2,1.5,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.7,74.6,58.2,100.0,15.0,61.8,57.2,100.0,0,74.2,1.25,58.2,1.8125,62.9,0,0,51.2,13.7,0,0,0,72.1,73.8,53.5,67.8,15,100.0,59.6,57.7,0,74.0,1.0,58.2,1.8125,52.8,0,0,99.0,73.7,15.8,4.5,1.1,15,15,92.0,63.0,84.2,100,38.3,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,207,61.5,0,26.14634,200.0,72.0,68.0,7214.474,67.2,59.3,100,9000.0,268,71.5,59.1,0,40.860085,260.0,130,69.5,59.8,0,50.087524,125,1017,71.2,59.4,0,30.76264,1000.0,696,75.5,60.2,0,28.605482,700,812,73.5,59.6,0,51.47059,804.00055,205,70.7,60.0,0,36.58896,200.0,128,71.2,60.1,0,53.433056,125.0,346,70.6,60.7,0,28.186401,330,235,71.2,61.2,0,100.0,650,593,69.3,61.4,0,100,950,523,0,60.0,0,33.711388,500,513,71.0,59.9,0,33.76063,500,178,71.4,54.8,0,46.767452,175,251,66.4,55.3,0,42.554237,245,228,68.1,55.2,0,41.61156,220,358,71.4,54.8,0,32.319157,350,167,71.6,55.3,0,32.080997,160,342,70.9,55.1,0,30.213182,335,340,71.0,55.0,0,27.788002,335.0,199,68.2,56.2,0,36.11384,195,400,71.5,55.4,0,26.312538,380.0,248,65.8,54.9,0,42.59941,245,176,71.6,54.8,0,43.521473,175,248,69.4,54.9,0,46.325603,245,427,68.7,54.6,0,39.708965,420,163,71.0,55.7,0,26.584139,160,343,71.0,55.0,0,38.169342,335,308,71.3,55.8,0,32.130184,300,409,70.1,54.9,0,25.753662,400,197,67.9,55.8,0,37.128834,195,418,68.7,54.6,0,33.238743,380,355,67.3,55.3,0,29.901718,335,178,71.8,54.3,0,58.814335,175,249,70.0,55.1,0,45.049328,245,353,69.9,54.5,0,37.063454,350,165,72.4,55.1,0,32.66486,160,342,72.8,54.7,0,39.95116,335.0,239,71.6,56.4,0,39.133106,230,293,71.4,54.9,0,34.889133,285.0,198,67.2,55.6,0,41.68188,195,404,72.6,55.1,0,41.606827,380.0,350,70.9,54.4,0,39.55847,335,182,71.1,54.6,0,57.283104,175,251,70.6,54.5,0,44.762375,245,430,69.6,54.8,0,46.10182,420,163,72.6,54.9,0,31.11764,160.0,339,71.8,54.8,0,33.247547,335.0,109,71.3,55.9,0,33.214897,100,347,71.1,55.6,0,39.494453,335,201,68.2,284.7,0,32.66381,195,389,71.8,55.0,0,36.74877,380.0,341,69.9,54.9,0,41.074055,335,208,72.4,54.7,0,38.192516,200.0,250,72.2,55.2,0,47.69541,245.0,356,72.9,54.6,0,39.564583,350,162,72.5,55.3,0,42.03305,160.0,349,67.1,54.5,0,50.978725,335.0,233,73.5,55.9,0,43.4402,230.0,177,70.0,55.3,0,34.58058,150,199,68.2,56.5,0,43.668865,195,386,72.2,54.9,0,40.726955,380,594,66.7,54.1,0,67.469376,575,336,73.5,56.0,0,45.12355,335,253,73.6,55.8,0,42.90206,250.0,178,70.7,55.9,0,59.4896,175,194,72.5,55.7,0,29.360989,190,190,68.5,55.2,0,45.0112,185,307,67.0,54.8,0,40.44087,300,303,70.9,54.5,0,35.96615,300.0,213,64.6,54.5,0,56.119156,210,887,62.8,54.0,0,91.24002,880,87.1,87.2,88.3,140.9,102.4,114.0,1.0,0.0,30.08
