20170811,1535,87.1,50.5,36.14729256,45.507945,271,49.5,44.0,5.6,78.6,73.6,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.6,74.4,58.0,100.0,15.0,61.5,57.2,100.0,0,74.0,1.25,58.2,1.8125,63.0,0,0,51.2,13.9,0,0,0,72.1,73.7,53.3,68.0,15,100.0,59.6,58.0,0,74.0,1.01,58.2,1.8125,52.8,0,0,99.0,73.7,15.9,4.8,1.2,15,15,91.5,63.0,84.2,100,38.3,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,208,61.4,0,26.14634,200.0,72.0,68.0,7214.474,67.0,59.2,100,9000.0,272,71.4,58.9,0,40.860085,260.0,131,69.5,59.7,0,50.087524,125,1024,71.2,59.2,0,30.309708,1000.0,690,75.5,60.0,0,28.995558,700,732,73.6,59.5,0,48.34559,732.00037,207,70.7,60.0,0,36.58896,200.0,130,71.1,60.0,0,53.433056,125.0,348,70.6,60.5,0,28.186401,330,238,71.2,61.1,0,100.0,650,600,69.2,61.3,0,100,950,526,0,59.9,0,33.711388,500,517,70.9,59.8,0,33.76063,500,178,71.4,54.8,0,46.767452,175,254,66.3,55.3,0,42.554237,245,228,68.1,55.2,0,41.61156,220,359,71.4,54.8,0,32.319157,350,167,71.6,55.3,0,32.080997,160,344,70.8,55.1,0,30.213182,335,340,71.0,55.0,0,27.788002,335.0,199,68.3,56.2,0,36.11384,195,400,71.5,55.4,0,26.312538,380.0,247,65.8,54.8,0,42.59941,245,178,71.6,54.8,0,43.521473,175,250,69.4,54.9,0,46.325603,245,430,68.7,54.6,0,39.708965,420,163,70.9,55.7,0,26.584139,160,344,71.0,55.0,0,38.169342,335,308,71.2,55.8,0,32.130184,300,410,70.2,54.9,0,25.753662,400,198,67.8,55.8,0,37.128834,195,397,68.7,54.6,0,33.238743,380,353,67.3,55.3,0,29.901718,335,179,71.8,54.3,0,58.814335,175,249,70.0,55.1,0,45.049328,245,353,69.9,54.5,0,37.063454,350,165,72.3,55.1,0,32.66486,160,341,72.8,54.8,0,39.95116,335.0,240,71.6,56.5,0,39.133106,230,291,71.4,54.9,0,34.889133,285.0,200,67.2,55.6,0,41.68188,195,409,72.5,55.0,0,41.606827,380.0,348,70.8,54.4,0,39.55847,335,181,71.1,54.6,0,57.283104,175,251,70.5,54.5,0,44.762375,245,429,69.6,54.8,0,46.10182,420,164,72.6,54.9,0,31.11764,160.0,341,71.7,54.8,0,33.247547,335.0,109,71.2,55.9,0,33.214897,100,349,71.1,55.5,0,39.494453,335,201,68.2,284.7,0,32.66381,195,394,71.8,55.0,0,36.74877,380.0,342,69.9,54.9,0,41.074055,335,210,72.3,54.7,0,38.192516,200.0,249,72.2,55.2,0,47.69541,245.0,357,73.0,54.5,0,39.564583,350,162,72.5,55.4,0,42.03305,160.0,359,67.1,54.5,0,50.978725,335.0,234,73.5,55.9,0,43.4402,230.0,178,70.0,55.4,0,34.58058,150,200,68.2,56.5,0,43.668865,195,392,72.1,54.9,0,40.726955,380,597,66.6,54.1,0,67.469376,575,337,73.5,56.0,0,45.12355,335,254,73.7,55.8,0,42.90206,250.0,178,70.7,55.9,0,59.4896,175,194,72.5,55.7,0,29.360989,190,190,68.5,55.2,0,45.0112,185,311,66.9,54.8,0,40.44087,300,305,70.8,54.5,0,35.96615,300.0,214,64.6,54.5,0,56.119156,210,889,62.7,54.0,0,91.24002,880,87.1,87.2,88.1,141.9,102.4,113.9,1.0,0.0,30.08
20170811,1540,86.7,50.8,35.94347621,45.507945,273,49.4,43.9,5.6,78.4,73.3,-0.2,1.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.5,74.3,57.9,100.0,15.0,61.2,57.2,100.0,0,73.9,1.25,58.2,1.8125,62.9,0,0,51.3,13.6,0,0,0,72.1,73.7,53.3,67.8,15,100.0,59.6,56.0,0,74.0,1.0,58.2,1.8125,52.7,0,0,98.8,73.3,15.7,4.7,0.8,15,15,91.6,63.0,84.2,100,37.8,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,209,61.3,0,26.14634,200.0,72.0,68.0,7214.474,66.9,59.1,100,9000.0,270,71.3,58.9,0,40.860085,260.0,131,69.5,59.7,0,50.087524,125,1021,71.2,59.2,0,30.309708,1000.0,692,75.4,60.0,0,28.973886,700,693,73.6,59.6,0,47.144608,696.0002,208,70.7,59.9,0,36.58896,200.0,130,71.2,59.9,0,53.433056,125.0,348,70.5,60.5,0,28.186401,330,238,71.2,61.1,0,100.0,650,600,69.1,61.2,0,100,950,522,0,59.8,0,33.711388,500,512,70.9,59.8,0,33.76063,500,178,71.4,54.8,0,46.767452,175,253,66.3,55.3,0,42.554237,245,228,68.1,55.1,0,41.61156,220,357,71.5,54.8,0,32.319157,350,167,71.6,55.2,0,32.080997,160,342,70.8,55.1,0,30.213182,335,341,71.0,54.9,0,27.788002,335.0,197,68.3,56.1,0,36.11384,195,395,71.4,55.4,0,26.312538,380.0,251,65.8,54.8,0,42.59941,245,176,71.5,54.7,0,43.521473,175,250,69.4,54.9,0,46.325603,245,428,68.7,54.5,0,39.708965,420,163,70.9,55.6,0,26.584139,160,339,70.9,55.0,0,38.169342,335,308,71.2,55.8,0,32.130184,300,408,70.1,54.9,0,25.753662,400,197,67.8,55.8,0,37.128834,195,420,68.7,54.6,0,33.238743,380,358,67.3,55.3,0,29.901718,335,178,71.7,54.2,0,58.814335,175,248,70.0,55.0,0,45.049328,245,352,70.0,54.4,0,37.063454,350,165,72.4,55.0,0,32.66486,160,342,72.8,54.7,0,39.95116,335.0,240,71.6,56.4,0,39.133106,230,292,71.4,54.9,0,34.889133,285.0,199,67.2,55.6,0,41.68188,195,404,72.5,55.0,0,41.606827,380.0,347,70.8,54.3,0,39.55847,335,182,71.1,54.6,0,57.283104,175,251,70.5,54.4,0,44.762375,245,427,69.6,54.7,0,46.10182,420,163,72.6,54.9,0,31.11764,160.0,339,71.7,54.8,0,33.247547,335.0,109,71.2,55.9,0,33.214897,100,348,71.1,55.5,0,39.494453,335,201,68.2,284.6,0,32.66381,195,390,71.7,55.0,0,36.74877,380.0,340,69.9,54.9,0,41.074055,335,206,72.3,54.6,0,38.192516,200.0,247,72.2,55.2,0,47.69541,245.0,357,73.0,54.5,0,39.564583,350,162,72.5,55.3,0,42.03305,160.0,355,67.0,54.4,0,50.978725,335.0,233,73.5,55.9,0,43.4402,230.0,171,70.0,55.4,0,34.58058,150,199,68.3,56.4,0,43.668865,195,391,72.1,54.9,0,40.726955,380,592,66.6,54.0,0,67.469376,575,337,73.6,55.9,0,45.12355,335,253,73.7,55.8,0,42.90206,250.0,178,70.7,55.9,0,59.4896,175,193,72.5,55.7,0,29.360989,190,190,68.5,55.2,0,45.0112,185,308,66.9,54.7,0,40.44087,300,303,70.7,54.5,0,35.96615,300.0,214,64.6,54.5,0,56.119156,210,886,62.7,54.0,0,91.24002,880,87.1,87.2,88.1,139.9,102.4,113.7,1.4,0.0,30.08
20170811,1545,86.7,49.1,35.42614716,45.507945,271,49.4,43.8,5.6,78.3,73.2,-0.2,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.4,74.2,57.8,100.0,15.0,60.7,57.2,100.0,0,73.8,1.25,58.2,1.8125,62.9,0,0,51.7,13.5,0,0,0,72.1,73.9,53.4,67.9,15,100.0,59.6,53.9,0,74.3,0.98,58.2,1.8125,52.6,0,0,98.9,73.6,14.6,4.8,1.1,15,15,91.6,63.0,84.2,100,36.8,0,73.4,1.3,64.465515,63.965515,0,13.4,0,0,1,100.0,1,72,208,61.3,0,26.14634,200.0,72.0,68.0,7214.474,66.8,59.0,100,9000.0,271,71.2,58.8,0,40.860085,260.0,131,69.4,59.6,0,50.087524,125,1024,71.3,59.1,0,30.309708,1000.0,690,75.3,59.9,0,28.973886,700,663,73.8,59.5,0,45.955883,660.0002,209,70.7,59.8,0,36.58896,200.0,130,71.1,59.8,0,53.433056,125.0,348,70.5,60.4,0,28.186401,330,238,71.2,60.9,0,100.0,650,601,69.0,61.1,0,100,950,523,0,59.7,0,33.711388,500,516,70.8,59.7,0,33.76063,500,178,71.4,54.7,0,46.767452,175,252,66.3,55.2,0,42.554237,245,227,68.0,55.1,0,41.61156,220,358,71.5,54.8,0,32.319157,350,167,71.6,55.2,0,32.080997,160,342,70.7,55.0,0,30.213182,335,339,70.9,54.9,0,27.788002,335.0,198,68.2,56.1,0,36.11384,195,398,71.4,55.3,0,26.312538,380.0,251,65.8,54.8,0,42.59941,245,177,71.5,54.7,0,43.521473,175,249,69.4,54.8,0,46.325603,245,429,68.7,54.5,0,39.708965,420,163,70.9,55.6,0,26.584139,160,342,70.9,54.9,0,38.169342,335,309,71.2,55.7,0,32.130184,300,407,70.2,54.8,0,25.753662,400,198,67.8,55.7,0,37.128834,195,401,68.7,54.5,0,33.238743,380,356,67.3,55.3,0,29.901718,335,181,71.7,54.2,0,58.814335,175,251,70.0,55.0,0,45.049328,245,357,70.0,54.4,0,37.063454,350,165,72.4,55.0,0,32.66486,160,344,72.8,54.6,0,39.95116,335.0,241,71.6,56.4,0,39.133106,230,294,71.4,54.9,0,34.889133,285.0,202,67.2,55.6,0,41.68188,195,392,72.5,55.0,0,41.606827,380.0,336,70.7,54.3,0,39.55847,335,182,71.0,54.5,0,57.283104,175,253,70.4,54.4,0,44.762375,245,429,69.7,54.7,0,46.10182,420,163,72.6,54.8,0,31.11764,160.0,339,71.7,54.8,0,33.247547,335.0,110,71.2,55.9,0,33.214897,100,352,71.1,55.5,0,39.494453,335,201,68.2,284.7,0,32.66381,195,387,71.7,55.0,0,36.74877,380.0,342,69.9,54.8,0,41.074055,335,206,72.3,54.6,0,38.192516,200.0,247,72.2,55.1,0,47.69541,245.0,358,73.0,54.5,0,39.564583,350,162,72.5,55.3,0,42.03305,160.0,356,67.0,54.4,0,50.978725,335.0,233,73.5,55.9,0,43.4402,230.0,176,69.9,55.3,0,34.58058,150,199,68.3,56.4,0,43.668865,195,389,72.1,54.8,0,40.726955,380,592,66.5,54.0,0,67.469376,575,337,73.5,55.9,0,45.12355,335,254,73.7,55.7,0,42.90206,250.0,178,70.7,55.8,0,59.4896,175,193,72.5,55.7,0,29.360989,190,191,68.4,55.1,0,45.0112,185,310,66.9,54.7,0,40.44087,300,304,70.6,54.4,0,35.96615,300.0,214,64.5,54.4,0,56.119156,210,886,62.7,53.9,0,91.24002,880,87.1,87.2,88.2,140.9,102.3,113.5,1.1,0.0,30.08
20170811,1550,86.6,49.1,35.35414989,45.507945,268,49.3,43.8,5.6,78.0,73.0,-0.2,1.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,74.2,57.8,100.0,15.0,60.0,57.2,100.0,0,73.9,1.25,58.2,1.8125,62.9,0,0,51.5,13.8,0,0,0,72.1,73.8,53.3,67.8,15,100.0,59.6,59.7,0,74.1,0.99,58.2,1.8125,52.7,0,0,98.8,73.7,17.8,4.8,1.1,15,15,90.2,63.0,84.2,100,36.3,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,210,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.7,58.9,100,9000.0,272,71.2,58.7,0,40.860085,260.0,131,69.4,59.5,0,50.087524,125,1009,71.3,59.0,0,29.783327,1000.0,691,75.2,59.8,0,28.96305,700,660,73.9,59.5,0,45.955883,660.0002,208,70.6,59.7,0,36.58896,200.0,130,71.2,59.7,0,53.433056,125.0,349,70.4,60.3,0,28.186401,330,238,71.1,60.9,0,100.0,650,599,69.0,61.0,0,100,950,527,0,59.6,0,33.711388,500,517,70.8,59.6,0,33.76063,500,178,71.4,54.6,0,46.767452,175,252,66.3,55.2,0,42.554237,245,227,68.1,55.0,0,41.61156,220,355,71.6,54.7,0,32.319157,350,167,71.6,55.2,0,32.080997,160,342,70.7,55.0,0,30.213182,335,341,70.9,54.9,0,27.788002,335.0,198,68.2,56.1,0,36.11384,195,393,71.4,55.3,0,26.312538,380.0,251,65.7,54.7,0,42.59941,245,177,71.5,54.7,0,43.521473,175,249,69.3,54.8,0,46.325603,245,427,68.8,54.4,0,39.708965,420,163,70.9,55.5,0,26.584139,160,343,71.0,54.9,0,38.169342,335,308,71.2,55.7,0,32.130184,300,408,70.2,54.8,0,25.753662,400,197,67.7,55.7,0,37.128834,195,403,68.6,54.5,0,33.238743,380,351,67.3,55.2,0,29.901718,335,178,71.7,54.1,0,58.814335,175,248,70.0,54.9,0,45.049328,245,353,70.0,54.4,0,37.063454,350,165,72.5,54.9,0,32.66486,160,341,72.8,54.6,0,39.95116,335.0,239,71.6,56.3,0,39.133106,230,292,71.4,54.8,0,34.889133,285.0,198,67.5,55.5,0,41.68188,195,409,72.5,54.9,0,41.606827,380.0,349,70.6,54.2,0,39.55847,335,182,71.1,54.5,0,57.283104,175,250,70.4,54.3,0,44.762375,245,430,69.7,54.6,0,46.10182,420,163,72.6,54.8,0,31.11764,160.0,340,71.7,54.7,0,33.247547,335.0,110,71.2,55.8,0,33.214897,100,347,71.1,55.4,0,39.494453,335,201,68.2,284.9,0,32.66381,195,388,71.7,54.9,0,36.74877,380.0,341,69.9,54.7,0,41.074055,335,208,72.2,54.5,0,38.192516,200.0,249,72.2,55.1,0,47.69541,245.0,356,73.1,54.4,0,39.564583,350,162,72.5,55.3,0,42.03305,160.0,351,67.0,54.3,0,50.978725,335.0,233,73.5,55.8,0,43.4402,230.0,177,69.9,55.3,0,34.58058,150,200,68.2,56.4,0,43.668865,195,392,72.0,54.8,0,40.726955,380,594,66.5,53.9,0,67.469376,575,337,73.5,55.9,0,45.12355,335,254,73.8,55.7,0,42.90206,250.0,179,70.7,55.8,0,59.4896,175,195,72.5,55.6,0,29.360989,190,190,68.4,55.1,0,45.0112,185,309,66.8,54.6,0,40.44087,300,303,70.6,54.4,0,35.96615,300.0,214,64.5,54.4,0,56.119156,210,887,62.6,53.8,0,91.24002,880,87.0,87.2,88.1,140.9,102.3,113.8,1.1,0.0,30.08
20170811,1555,86.7,48.9,35.37027949,45.507945,270,49.3,43.8,5.6,78.0,72.9,-0.1,1.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,74.1,57.7,100.0,15.0,59.3,57.2,100.0,0,73.8,1.25,58.2,1.8125,62.9,0,0,51.3,13.5,0,0,0,72.1,73.8,53.1,67.8,15,100.0,59.6,53.8,0,74.1,1.0,58.2,1.8125,52.6,0,0,98.8,73.5,14.7,4.7,0.7,15,15,89.7,63.0,84.2,100,37.5,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,208,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.6,58.9,100,9000.0,270,71.1,58.6,0,40.860085,260.0,132,69.4,59.4,0,50.087524,125,1011,71.3,58.9,0,29.783327,1000.0,691,75.1,59.7,0,29.10391,700,657,74.0,59.4,0,45.955883,660.0002,209,70.6,59.6,0,36.58896,200.0,130,71.1,59.7,0,53.433056,125.0,348,70.4,60.3,0,28.186401,330,238,71.1,60.8,0,100.0,650,600,69.0,61.0,0,100,950,525,0,59.5,0,33.711388,500,517,70.7,59.5,0,33.76063,500,178,71.3,54.6,0,46.767452,175,253,66.3,55.1,0,42.554237,245,227,68.0,55.0,0,41.61156,220,359,71.6,54.6,0,32.319157,350,167,71.6,55.1,0,32.080997,160,343,70.7,55.0,0,30.213182,335,340,70.9,54.8,0,27.788002,335.0,199,68.2,56.0,0,36.11384,195,393,71.4,55.2,0,26.312538,380.0,251,65.7,54.6,0,42.59941,245,177,71.5,54.6,0,43.521473,175,249,69.3,54.7,0,46.325603,245,429,68.9,54.3,0,39.708965,420,163,70.9,55.5,0,26.584139,160,342,70.9,54.8,0,38.169342,335,309,71.2,55.6,0,32.130184,300,406,70.2,54.7,0,25.753662,400,197,67.7,55.6,0,37.128834,195,426,68.6,54.4,0,33.238743,380,356,67.2,55.1,0,29.901718,335,181,71.7,54.0,0,58.814335,175,252,70.0,54.8,0,45.049328,245,357,70.0,54.2,0,37.063454,350,165,72.5,54.9,0,32.66486,160,343,72.8,54.5,0,39.95116,335.0,242,71.6,56.3,0,39.133106,230,295,71.4,54.7,0,34.889133,285.0,202,67.7,55.4,0,41.68188,195,397,72.5,54.9,0,41.606827,380.0,337,70.6,54.1,0,39.832935,335,182,71.0,54.4,0,57.283104,175,252,70.4,54.3,0,44.762375,245,430,69.7,54.6,0,46.10182,420,164,72.6,54.7,0,31.11764,160.0,342,71.7,54.6,0,33.247547,335.0,110,71.2,55.8,0,33.214897,100,348,71.1,55.4,0,39.494453,335,202,68.2,284.7,0,32.66381,195,388,71.7,54.8,0,36.74877,380.0,341,69.8,54.7,0,41.074055,335,209,72.3,54.4,0,38.192516,200.0,248,72.2,55.0,0,47.69541,245.0,357,73.1,54.3,0,39.564583,350,162,72.5,55.2,0,42.03305,160.0,355,66.9,54.3,0,50.978725,335.0,233,73.5,55.8,0,43.4402,230.0,176,69.9,55.2,0,34.58058,150,200,68.3,56.4,0,43.668865,195,392,72.0,54.7,0,40.726955,380,594,66.4,53.9,0,67.469376,575,337,73.5,55.8,0,45.12355,335,255,73.8,55.6,0,42.90206,250.0,178,70.7,55.7,0,59.4896,175,195,72.5,55.6,0,29.360989,190,191,68.4,55.0,0,45.0112,185,309,66.9,54.5,0,40.44087,300,304,70.5,54.3,0,35.96615,300.0,214,64.5,54.3,0,56.119156,210,889,62.6,53.8,0,91.24002,880,87.0,87.1,88.1,139.9,102.3,113.6,0.0,-0.3,30.07
20170811,1600,85.6,50.3,34.99861987,45.507945,267,49.2,43.7,5.6,77.5,72.5,-0.1,1.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,74.0,57.6,100.0,15.0,58.4,57.2,100.0,0,73.7,1.25,58.2,1.8125,62.9,0,0,51.5,13.8,0,0,0,72.0,73.7,53.0,67.8,15,100.0,59.6,56.0,0,74.0,0.99,58.2,1.8125,52.6,0,0,98.8,73.4,15.4,4.6,1.3,15,15,89.3,63.0,84.2,100,36.9,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,209,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.5,58.8,100,9000.0,271,71.2,58.5,0,40.860085,260.0,131,69.3,59.3,0,50.087524,125,1011,71.3,58.9,0,30.640226,1000.0,691,75.1,59.6,0,29.028065,700,698,74.2,59.3,0,48.002453,696.0002,209,70.6,59.5,0,36.58896,200.0,130,71.1,59.6,0,53.433056,125.0,348,70.4,60.1,0,28.186401,330,237,71.1,60.7,0,100.0,650,599,68.9,60.9,0,100,950,527,0,59.5,0,33.711388,500,516,70.6,59.4,0,33.76063,500,179,71.3,54.5,0,46.767452,175,252,66.3,55.0,0,42.554237,245,228,68.0,54.9,0,41.61156,220,359,71.6,54.6,0,32.319157,350,168,71.6,55.0,0,32.080997,160,343,70.7,54.9,0,30.213182,335,340,70.9,54.7,0,27.788002,335.0,199,68.2,55.9,0,36.11384,195,394,71.3,55.1,0,26.312538,380.0,251,65.6,54.6,0,42.59941,245,177,71.5,54.5,0,43.521473,175,250,69.3,54.7,0,46.325603,245,431,68.8,54.3,0,39.708965,420,163,70.9,55.4,0,26.584139,160,344,70.8,54.8,0,38.169342,335,309,71.2,55.6,0,32.130184,300,407,70.2,54.7,0,25.753662,400,198,67.7,55.6,0,37.128834,195,422,68.6,54.3,0,33.238743,380,354,67.2,55.1,0,29.901718,335,179,71.6,54.0,0,58.814335,175,251,69.9,54.8,0,45.049328,245,353,70.0,54.2,0,37.063454,350,165,72.5,54.8,0,32.66486,160,343,72.8,54.5,0,39.95116,335.0,240,71.6,56.2,0,39.133106,230,293,71.3,54.6,0,34.889133,285.0,201,67.9,55.4,0,41.68188,195,401,72.5,54.8,0,41.606827,380.0,350,70.6,54.1,0,39.832935,335,182,71.0,54.4,0,57.283104,175,253,70.3,54.2,0,44.762375,245,432,69.7,54.5,0,46.10182,420,164,72.6,54.7,0,31.11764,160.0,340,71.6,54.6,0,33.247547,335.0,111,71.1,55.7,0,33.214897,100,351,71.1,55.3,0,39.494453,335,202,68.2,285.1,0,32.66381,195,391,71.7,54.8,0,36.74877,380.0,339,69.8,54.6,0,41.074055,335,208,72.3,54.4,0,38.192516,200.0,251,72.2,54.9,0,47.69541,245.0,358,73.1,54.3,0,39.564583,350,162,72.5,55.1,0,42.03305,160.0,359,66.9,54.2,0,50.978725,335.0,234,73.5,55.7,0,43.4402,230.0,175,69.9,55.1,0,34.58058,150,200,68.2,56.3,0,43.668865,195,395,72.0,54.6,0,40.726955,380,597,66.3,53.8,0,67.469376,575,337,73.5,55.7,0,45.12355,335,255,73.9,55.6,0,42.90206,250.0,179,70.7,55.7,0,59.4896,175,194,72.4,55.5,0,29.360989,190,190,68.3,55.0,0,45.0112,185,308,66.8,54.5,0,40.44087,300,305,70.5,54.2,0,35.96615,300.0,215,64.5,54.2,0,56.119156,210,890,62.6,53.7,0,91.24002,880,87.0,87.1,88.0,140.9,102.3,113.4,1.1,-0.1,30.07
20170811,1605,85.3,48.2,34.17454698,44.95769167,267,49.1,43.6,5.6,77.1,72.0,-0.2,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.3,73.9,57.5,100.0,15.0,57.3,57.2,100.0,0,73.6,1.25,58.2,1.8125,62.8,0,0,51.3,13.6,0,0,0,72.0,73.7,53.0,67.8,15,100.0,59.6,55.2,0,73.9,1.0,58.2,1.8125,52.6,0,0,98.6,73.7,15.1,4.4,1.3,15,15,88.1,65.0,84.2,100,35.5,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,207,61.0,0,26.14634,200.0,72.0,68.0,7045.323,66.5,58.7,100,9000.0,269,71.2,58.4,0,40.860085,260.0,131,69.3,59.2,0,50.087524,125,1013,71.2,58.8,0,31.080917,1000.0,693,75.0,59.5,0,28.486294,700,766,74.1,59.1,0,50.3799,768.00073,208,70.6,59.5,0,36.58896,200.0,130,71.0,59.5,0,53.433056,125.0,347,70.4,60.0,0,28.186401,330,236,71.2,60.7,0,100.0,650,596,68.9,60.8,0,100,950,523,0,59.4,0,33.711388,500,513,70.7,59.3,0,33.76063,500,178,71.3,54.4,0,46.767452,175,253,66.2,54.9,0,42.554237,245,227,68.0,54.8,0,41.61156,220,360,71.6,54.5,0,32.319157,350,167,71.5,54.9,0,32.080997,160,342,70.6,54.8,0,30.213182,335,340,70.8,54.6,0,27.788002,335.0,199,68.2,55.9,0,36.11384,195,395,71.3,55.1,0,26.312538,380.0,250,65.6,54.5,0,42.59941,245,177,71.4,54.5,0,43.521473,175,250,69.3,54.5,0,46.325603,245,429,68.8,54.2,0,39.708965,420,162,70.9,55.3,0,26.584139,160,342,70.8,54.7,0,38.169342,335,308,71.2,55.5,0,32.130184,300,405,70.2,54.6,0,25.753662,400,197,67.7,55.5,0,37.128834,195,395,68.6,54.3,0,33.238743,380,343,67.2,55.0,0,29.901718,335,178,71.7,53.9,0,58.814335,175,249,69.9,54.7,0,45.049328,245,354,70.0,54.1,0,37.063454,350,165,72.5,54.7,0,32.66486,160,343,72.8,54.4,0,39.95116,335.0,239,71.5,56.1,0,39.133106,230,293,71.3,54.6,0,34.889133,285.0,199,68.0,55.3,0,41.68188,195,410,72.4,54.7,0,41.606827,380.0,347,70.5,54.0,0,39.832935,335,181,71.0,54.2,0,57.283104,175,251,70.3,54.1,0,44.762375,245,432,69.7,54.4,0,46.10182,420,163,72.6,54.5,0,31.11764,160.0,337,71.5,54.5,0,33.247547,335.0,110,70.8,55.6,0,33.214897,100,348,71.1,55.2,0,39.494453,335,201,68.2,284.9,0,32.66381,195,390,71.6,54.7,0,36.74877,380.0,339,69.8,54.5,0,41.074055,335,208,72.2,54.3,0,38.192516,200.0,248,72.2,54.9,0,47.69541,245.0,357,73.1,54.2,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,354,66.8,54.1,0,50.978725,335.0,234,73.4,55.6,0,43.4402,230.0,176,69.8,55.1,0,34.58058,150,199,68.2,56.2,0,43.668865,195,394,71.9,54.5,0,40.726955,380,594,66.3,53.7,0,67.469376,575,337,73.5,55.7,0,45.12355,335,253,73.9,55.5,0,42.90206,250.0,179,70.7,55.6,0,59.4896,175,194,72.4,55.4,0,29.360989,190,190,68.3,54.9,0,45.0112,185,307,66.8,54.4,0,40.44087,300,305,70.4,54.1,0,35.96615,300.0,214,64.4,54.1,0,56.119156,210,890,62.6,53.6,0,91.24002,880,87.0,87.1,88.0,138.9,102.3,113.7,1.0,0.1,30.07
20170811,1610,85.5,50.4,34.95620194,44.95769167,268,49.1,44.0,5.6,76.8,72.1,-0.2,1.6,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,74.0,57.6,100.0,15.0,56.3,57.2,100.0,0,73.6,1.25,58.2,1.8125,62.6,0,0,51.4,13.8,0,0,0,72.0,73.6,53.0,67.8,15,100.0,59.6,54.7,0,73.9,1.0,58.2,1.8125,52.6,0,0,98.9,73.6,14.9,4.7,1.1,15,15,86.3,65.0,84.2,100,39.0,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,207,61.0,0,26.14634,200.0,72.0,68.0,7214.474,66.5,58.7,100,9000.0,269,71.2,58.4,0,40.860085,260.0,131,69.3,59.2,0,50.087524,125,1026,71.2,58.7,0,31.521606,1000.0,692,75.0,59.5,0,28.475458,700,696,73.6,59.1,0,47.291668,696.0002,208,70.5,59.4,0,36.58896,200.0,130,71.0,59.4,0,53.433056,125.0,347,70.4,60.0,0,28.186401,330,238,71.2,60.6,0,100.0,650,598,68.8,60.8,0,100,950,526,0,59.3,0,33.711388,500,514,70.7,59.3,0,33.76063,500,179,71.3,54.4,0,46.767452,175,254,66.2,54.9,0,42.554237,245,229,67.9,54.8,0,41.61156,220,359,71.6,54.4,0,32.319157,350,168,71.6,54.9,0,32.080997,160,343,70.6,54.7,0,30.213182,335,341,70.8,54.6,0,27.788002,335.0,199,68.1,55.8,0,36.11384,195,391,71.2,55.0,0,26.312538,380.0,251,65.6,54.4,0,42.59941,245,177,71.4,54.4,0,43.521473,175,250,69.3,54.5,0,46.325603,245,430,68.9,54.2,0,39.708965,420,163,70.8,55.3,0,26.584139,160,345,70.8,54.6,0,38.169342,335,309,71.1,55.4,0,32.130184,300,407,70.2,54.6,0,25.753662,400,198,67.6,55.4,0,37.128834,195,410,68.5,54.2,0,33.238743,380,350,67.2,55.0,0,29.901718,335,182,71.7,53.8,0,58.814335,175,251,69.9,54.6,0,45.049328,245,356,70.0,54.1,0,37.063454,350,165,72.5,54.7,0,32.66486,160,343,72.8,54.3,0,39.95116,335.0,242,71.5,56.1,0,39.133106,230,295,71.3,54.5,0,34.889133,285.0,204,68.1,55.3,0,41.68188,195,392,72.4,54.7,0,41.606827,380.0,337,70.5,53.9,0,40.357994,335,182,71.0,54.2,0,57.283104,175,252,70.3,54.1,0,44.762375,245,430,69.7,54.4,0,46.10182,420,164,72.6,54.5,0,31.11764,160.0,342,71.5,54.4,0,33.247547,335.0,111,70.7,55.6,0,33.214897,100,348,71.0,55.2,0,39.494453,335,202,68.1,285.1,0,32.66381,195,386,71.6,54.6,0,36.74877,380.0,341,69.8,54.5,0,41.074055,335,209,72.2,54.2,0,38.192516,200.0,249,72.1,54.8,0,47.69541,245.0,359,73.1,54.1,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,359,66.8,54.1,0,50.978725,335.0,234,73.4,55.5,0,43.4402,230.0,175,69.8,55.0,0,34.58058,150,200,68.1,56.2,0,43.668865,195,394,71.9,54.5,0,40.726955,380,597,66.2,53.7,0,67.469376,575,337,73.5,55.6,0,45.12355,335,255,73.9,55.4,0,42.90206,250.0,179,70.7,55.5,0,59.4896,175,194,72.4,55.4,0,29.360989,190,190,68.3,54.8,0,45.0112,185,310,66.8,54.3,0,40.44087,300,305,70.5,54.1,0,35.96615,300.0,215,64.3,54.1,0,56.119156,210,892,62.5,53.6,0,91.24002,880,87.0,87.1,88.0,139.9,102.3,113.6,1.0,0.1,30.07
20170811,1615,86.1,49.7,35.18005845,44.95769167,266,49.3,43.9,5.6,77.4,72.5,-0.2,1.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,74.3,57.8,100.0,15.0,55.6,57.2,100.0,0,73.8,1.25,58.2,1.8125,62.6,0,0,51.4,13.7,0,0,0,72.0,73.6,53.2,67.9,15,100.0,59.6,54.0,0,73.9,0.99,58.2,1.8125,52.3,0,0,99.2,73.8,14.6,4.7,0.4,15,15,88.3,65.0,84.2,100,41.7,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,208,61.1,0,26.14634,200.0,72.0,68.0,7045.323,66.5,58.8,100,9000.0,271,71.1,58.6,0,40.860085,260.0,131,69.4,59.3,0,50.087524,125,1030,71.2,58.9,0,31.521606,1000.0,690,74.9,59.6,0,29.093075,700,624,73.3,59.3,0,44.730392,624.00055,209,70.5,59.6,0,36.58896,200.0,130,71.0,59.6,0,53.433056,125.0,349,70.4,60.1,0,28.186401,330,239,71.2,60.7,0,100.0,650,601,68.8,60.9,0,100,950,526,0,59.5,0,33.711388,500,517,70.7,59.4,0,33.76063,500,179,71.2,54.5,0,46.767452,175,252,66.2,55.0,0,42.554237,245,228,67.9,54.9,0,41.61156,220,359,71.7,54.5,0,32.319157,350,168,71.6,55.0,0,32.080997,160,344,70.6,54.8,0,30.213182,335,341,70.8,54.6,0,27.788002,335.0,199,68.1,55.9,0,36.11384,195,392,71.2,55.1,0,26.312538,380.0,251,65.6,54.5,0,42.59941,245,177,71.4,54.5,0,43.521473,175,250,69.2,54.6,0,46.325603,245,431,69.1,54.3,0,39.708965,420,163,70.8,55.3,0,26.584139,160,343,70.8,54.7,0,38.169342,335,309,71.1,55.5,0,32.130184,300,408,70.2,54.6,0,25.753662,400,198,67.7,55.5,0,37.128834,195,423,68.5,54.3,0,33.238743,380,358,67.2,55.0,0,29.901718,335,180,71.6,54.0,0,58.814335,175,251,69.9,54.7,0,45.049328,245,354,70.0,54.2,0,37.063454,350,165,72.5,54.8,0,32.66486,160,342,72.8,54.4,0,39.95116,335.0,241,71.5,56.1,0,39.133106,230,294,71.3,54.6,0,34.889133,285.0,201,68.2,55.3,0,41.68188,195,405,72.4,54.7,0,41.606827,380.0,345,70.4,54.1,0,39.916466,335,182,71.0,54.3,0,57.283104,175,253,70.2,54.2,0,44.762375,245,431,69.8,54.5,0,46.10182,420,164,72.6,54.6,0,31.11764,160.0,340,71.5,54.5,0,33.247547,335.0,110,70.6,55.6,0,33.214897,100,350,71.0,55.2,0,39.494453,335,202,68.1,284.8,0,32.66381,195,388,71.6,54.7,0,36.74877,380.0,340,69.7,54.6,0,41.074055,335,209,72.2,54.3,0,38.192516,200.0,249,72.1,54.9,0,47.69541,245.0,357,73.2,54.2,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,359,66.7,54.1,0,50.978725,335.0,234,73.4,55.6,0,43.4402,230.0,175,69.8,55.1,0,34.58058,150,200,68.1,56.2,0,43.668865,195,391,71.9,54.6,0,40.726955,380,589,66.1,53.8,0,66.94587,575,337,73.6,55.6,0,45.12355,335,254,73.9,55.4,0,42.90206,250.0,179,70.7,55.6,0,59.4896,175,194,72.4,55.4,0,29.360989,190,190,68.3,54.9,0,45.0112,185,311,66.7,54.4,0,40.44087,300,305,70.6,54.1,0,35.96615,300.0,214,64.3,54.2,0,56.119156,210,892,62.5,53.7,0,91.24002,880,86.9,87.1,88.0,138.9,102.2,113.4,1.1,0.0,30.07
20170811,1620,86.2,50.2,35.40164463,44.95769167,270,49.4,44.0,5.6,77.7,72.8,-0.2,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,74.1,57.8,100.0,15.0,55.1,57.2,100.0,0,73.7,1.25,58.2,1.8125,62.6,0,0,51.3,13.9,0,0,0,72.0,73.8,53.0,68.1,15,100.0,59.6,51.7,0,74.0,1.0,58.2,1.8125,52.4,0,0,98.9,74.0,14.0,4.5,1.5,15,15,90.1,65.0,84.2,100,41.6,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,209,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.4,58.9,100,9000.0,270,71.0,58.6,0,40.860085,260.0,131,69.3,59.4,0,50.087524,125,1030,71.2,59.0,0,31.521606,1000.0,690,74.9,59.7,0,29.093075,700,603,72.9,59.5,0,44.03186,600.0,209,70.5,59.6,0,36.58896,200.0,131,71.0,59.7,0,53.433056,125.0,349,70.2,60.2,0,28.186401,330,238,71.2,60.8,0,100.0,650,600,68.8,61.0,0,100,950,528,0,59.5,0,33.711388,500,515,70.6,59.5,0,33.76063,500,179,71.2,54.5,0,46.767452,175,253,66.2,55.1,0,42.554237,245,228,67.9,55.0,0,41.61156,220,359,71.9,54.6,0,32.319157,350,167,71.6,55.0,0,32.080997,160,341,70.5,54.9,0,30.213182,335,340,70.8,54.7,0,27.788002,335.0,199,68.0,55.9,0,36.11384,195,391,71.1,55.1,0,26.312538,380.0,252,65.6,54.6,0,42.59941,245,177,71.4,54.6,0,43.521473,175,249,69.2,54.7,0,46.325603,245,428,69.2,54.4,0,39.708965,420,163,70.9,55.4,0,26.584139,160,344,70.8,54.7,0,38.169342,335,309,71.1,55.5,0,32.130184,300,407,70.2,54.6,0,25.753662,400,198,67.6,55.6,0,37.128834,195,406,68.5,54.4,0,33.238743,380,348,67.1,55.1,0,29.901718,335,178,71.6,54.0,0,58.814335,175,250,69.9,54.8,0,45.049328,245,354,70.1,54.2,0,37.063454,350,165,72.6,54.8,0,32.66486,160,339,72.8,54.5,0,39.95116,335.0,239,71.5,56.2,0,39.133106,230,293,71.2,54.6,0,34.889133,285.0,200,68.3,55.4,0,41.68188,195,407,72.4,54.8,0,41.606827,380.0,351,70.5,54.1,0,39.916466,335,182,71.0,54.4,0,57.283104,175,252,70.2,54.3,0,44.762375,245,431,69.9,54.6,0,46.10182,420,164,72.6,54.7,0,31.11764,160.0,341,71.4,54.6,0,33.247547,335.0,110,70.6,55.6,0,33.214897,100,348,71.0,55.3,0,39.494453,335,202,68.1,285.1,0,32.66381,195,389,71.6,54.8,0,36.74877,380.0,340,69.7,54.7,0,41.074055,335,209,72.2,54.4,0,38.192516,200.0,247,72.1,55.0,0,47.69541,245.0,357,73.3,54.3,0,39.564583,350,162,72.5,55.1,0,42.03305,160.0,353,66.7,54.2,0,50.978725,335.0,234,73.2,55.6,0,43.4402,230.0,181,69.8,55.1,0,34.58058,150,200,68.1,56.3,0,43.668865,195,391,71.8,54.6,0,40.726955,380,588,66.1,53.9,0,66.94587,575,337,73.5,55.7,0,45.12355,335,254,73.9,55.5,0,42.90206,250.0,178,70.7,55.6,0,59.4896,175,194,72.4,55.5,0,29.360989,190,191,68.3,55.0,0,45.0112,185,310,66.7,54.5,0,40.44087,300,304,70.6,54.2,0,35.96615,300.0,214,64.3,54.3,0,56.119156,210,891,62.5,53.8,0,91.24002,880,86.9,87.0,88.0,140.9,102.2,113.3,1.0,0.0,30.07
20170811,1625,85.7,50.0,34.9821065,44.95769167,269,49.4,44.0,5.6,77.5,72.6,-0.1,1.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.2,74.0,57.7,100.0,15.0,54.4,57.2,100.0,0,73.7,1.25,58.2,1.8125,62.6,0,0,51.2,13.7,0,0,0,72.0,73.6,53.2,67.6,15,100.0,59.6,54.9,0,73.9,1.0,58.2,1.8125,52.4,0,0,98.8,73.5,15.0,4.9,2.1,15,15,90.1,65.0,84.4,100,41.5,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,209,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.4,58.9,100,9000.0,271,71.0,58.6,0,40.860085,260.0,131,69.3,59.4,0,50.087524,125,1048,71.2,58.9,0,31.068674,1000.0,691,74.8,59.7,0,29.093075,700,602,72.6,59.5,0,44.03186,600.0,210,70.5,59.6,0,36.58896,200.0,131,71.0,59.7,0,53.433056,125.0,349,70.1,60.2,0,28.186401,330,238,71.1,60.8,0,100.0,650,601,68.8,61.0,0,100,950,527,0,59.5,0,33.711388,500,519,70.6,59.5,0,33.76063,500,179,71.3,54.6,0,46.767452,175,253,66.2,55.1,0,42.554237,245,227,68.0,55.0,0,41.61156,220,359,71.9,54.6,0,32.319157,350,167,71.6,55.1,0,32.080997,160,342,70.5,54.9,0,30.213182,335,342,70.8,54.7,0,27.788002,335.0,198,68.1,55.9,0,36.11384,195,394,71.1,55.2,0,26.312538,380.0,252,65.5,54.6,0,42.59941,245,177,71.4,54.6,0,43.521473,175,249,69.2,54.7,0,46.325603,245,429,69.2,54.4,0,39.708965,420,163,70.9,55.4,0,26.584139,160,342,70.7,54.8,0,38.169342,335,309,71.1,55.5,0,32.130184,300,409,70.2,54.7,0,25.753662,400,197,67.6,55.6,0,37.128834,195,390,68.5,54.4,0,33.238743,380,347,67.1,55.1,0,29.901718,335,181,71.7,54.1,0,58.814335,175,250,69.8,54.9,0,45.049328,245,357,70.1,54.3,0,37.063454,350,165,72.6,54.8,0,32.66486,160,345,72.7,54.5,0,39.95116,335.0,242,71.5,56.2,0,39.133106,230,295,71.2,54.7,0,34.889133,285.0,203,68.4,55.4,0,41.68188,195,393,72.3,54.8,0,41.606827,380.0,335,70.4,54.1,0,40.357994,335,182,71.0,54.4,0,57.283104,175,252,70.2,54.3,0,44.762375,245,429,69.9,54.6,0,46.10182,420,163,72.6,54.7,0,31.11764,160.0,341,71.3,54.6,0,33.247547,335.0,110,70.5,55.7,0,33.214897,100,348,71.0,55.3,0,39.494453,335,201,68.1,284.9,0,32.66381,195,389,71.6,54.8,0,36.74877,380.0,340,69.7,54.7,0,41.074055,335,208,72.2,54.5,0,38.192516,200.0,249,72.1,55.0,0,47.69541,245.0,357,73.3,54.3,0,39.564583,350,163,72.4,55.1,0,42.03305,160.0,356,66.7,54.2,0,50.978725,335.0,234,73.0,55.7,0,43.4402,230.0,174,69.8,55.1,0,34.58058,150,200,68.2,56.3,0,43.668865,195,391,71.8,54.7,0,40.726955,380,590,66.1,53.9,0,66.94587,575,337,73.5,55.8,0,45.12355,335,254,74.0,55.6,0,42.90206,250.0,178,70.7,55.7,0,59.4896,175,194,72.4,55.5,0,29.360989,190,190,68.3,55.0,0,45.0112,185,308,66.7,54.6,0,40.44087,300,303,70.4,54.3,0,35.96615,300.0,214,64.3,54.3,0,56.119156,210,890,62.5,53.8,0,91.22828,880,86.9,87.0,87.9,140.9,102.2,113.7,0.8,1.6,30.07
20170811,1630,85.6,50.3,34.99861987,44.95769167,268,49.4,44.0,5.6,77.5,72.6,-0.1,1.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.1,74.0,57.7,100.0,15.0,53.6,57.2,100.0,0,73.7,1.25,58.2,1.8125,62.6,0,0,51.3,13.6,0,0,0,72.0,73.7,53.1,67.7,15,100.0,59.6,57.1,0,74.0,1.0,58.2,1.8125,52.3,0,0,98.8,73.3,15.7,4.8,1.0,15,15,90.3,65.0,84.4,100,38.6,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,208,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.4,58.8,100,9000.0,271,71.0,58.6,0,40.860085,260.0,131,69.3,59.4,0,50.087524,125,1022,71.2,58.9,0,31.068674,1000.0,688,74.8,59.6,0,29.233936,700,603,72.4,59.5,0,44.03186,600.0,207,70.5,59.6,0,36.58896,200.0,130,71.0,59.6,0,53.433056,125.0,348,70.1,60.1,0,28.186401,330,239,71.1,60.7,0,100.0,650,602,68.7,60.9,0,100,950,527,0,59.5,0,33.711388,500,519,70.6,59.4,0,33.76063,500,179,71.2,54.6,0,46.767452,175,253,66.2,55.1,0,42.554237,245,228,68.0,55.0,0,41.61156,220,358,71.9,54.6,0,32.319157,350,167,71.6,55.1,0,32.080997,160,342,70.5,54.9,0,30.213182,335,341,70.7,54.8,0,27.788002,335.0,199,68.0,56.0,0,36.11384,195,390,71.1,55.1,0,26.312538,380.0,251,65.5,54.6,0,42.59941,245,177,71.4,54.6,0,43.521473,175,249,69.2,54.7,0,46.325603,245,429,69.2,54.4,0,39.708965,420,163,71.0,55.5,0,26.584139,160,343,70.7,54.8,0,38.169342,335,309,71.1,55.6,0,32.130184,300,407,70.2,54.7,0,25.753662,400,198,67.7,55.6,0,37.128834,195,419,68.4,54.4,0,33.238743,380,346,67.1,55.1,0,29.901718,335,179,71.6,54.0,0,58.814335,175,250,69.8,54.8,0,45.049328,245,353,70.1,54.3,0,37.063454,350,165,72.6,54.9,0,32.66486,160,343,72.7,54.5,0,39.95116,335.0,239,71.5,56.2,0,39.133106,230,292,71.2,54.7,0,34.889133,285.0,199,68.4,55.4,0,41.68188,195,409,72.3,54.8,0,41.606827,380.0,350,70.4,54.1,0,40.357994,335,182,71.0,54.4,0,57.283104,175,252,70.2,54.3,0,44.762375,245,428,69.9,54.6,0,46.10182,420,163,72.6,54.7,0,31.11764,160.0,340,71.3,54.6,0,33.247547,335.0,110,70.4,55.7,0,33.214897,100,348,71.0,55.3,0,39.494453,335,201,68.1,284.7,0,32.66381,195,392,71.5,54.8,0,36.74877,380.0,342,69.7,54.7,0,41.074055,335,208,72.2,54.4,0,38.192516,200.0,248,72.1,55.0,0,47.69541,245.0,357,73.3,54.3,0,39.564583,350,162,72.5,55.1,0,42.03305,160.0,356,66.7,54.2,0,50.978725,335.0,234,72.9,55.7,0,43.4402,230.0,175,69.8,55.1,0,34.58058,150,199,68.1,56.3,0,43.668865,195,386,71.8,54.7,0,40.726955,380,585,66.1,53.9,0,66.94587,575,336,73.5,55.8,0,45.12355,335,254,74.0,55.6,0,42.90206,250.0,178,70.7,55.7,0,59.4896,175,194,72.4,55.5,0,29.360989,190,191,68.3,55.0,0,45.0112,185,311,66.7,54.5,0,40.44087,300,304,70.4,54.3,0,35.96615,300.0,215,64.3,54.3,0,56.119156,210,888,62.4,53.8,0,91.22828,880,86.9,87.0,87.9,139.9,102.2,113.2,1.1,-0.1,30.07
20170811,1635,84.8,52.4,35.02956218,44.95769167,271,49.4,44.0,5.6,77.2,72.3,-0.1,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.1,73.8,57.7,100.0,15.0,52.9,57.2,100.0,0,73.5,1.25,58.2,1.8125,62.5,0,0,51.4,13.6,0,0,0,72.0,73.6,53.1,67.6,15,100.0,59.6,55.6,0,73.9,1.0,58.2,1.8125,52.3,0,0,98.8,73.2,15.2,4.5,1.3,15,15,91.4,65.0,84.4,100,36.1,0,73.4,1.3,64.465515,63.965515,0,13.3,0,0,1,100.0,1,72,208,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.3,58.8,100,9000.0,272,70.9,58.5,0,40.860085,260.0,132,69.3,59.3,0,50.087524,125,1024,71.2,58.9,0,31.068674,1000.0,686,74.7,59.6,0,29.233936,700,605,72.3,59.5,0,44.03186,600.0,210,70.5,59.5,0,36.58896,200.0,131,70.9,59.6,0,53.433056,125.0,350,70.0,60.2,0,28.186401,330,240,71.0,60.7,0,100.0,650,604,68.7,60.9,0,100,950,528,0,59.5,0,33.711388,500,520,70.7,59.4,0,33.76063,500,179,71.3,54.6,0,46.767452,175,253,66.1,55.1,0,42.554237,245,228,67.9,54.9,0,41.61156,220,357,71.9,54.6,0,32.319157,350,168,71.6,55.1,0,32.080997,160,341,70.4,54.9,0,30.213182,335,339,70.7,54.7,0,27.788002,335.0,199,68.0,55.9,0,36.11384,195,394,71.1,55.2,0,26.312538,380.0,252,65.5,54.6,0,42.59941,245,176,71.4,54.6,0,43.521473,175,249,69.2,54.7,0,46.325603,245,428,69.2,54.3,0,39.708965,420,163,71.0,55.4,0,26.584139,160,341,70.6,54.8,0,38.169342,335,308,71.0,55.6,0,32.130184,300,407,70.2,54.7,0,25.753662,400,198,67.6,55.6,0,37.128834,195,397,68.4,54.3,0,33.238743,380,345,67.1,55.1,0,29.901718,335,179,71.6,54.0,0,58.814335,175,248,69.8,54.8,0,45.049328,245,354,70.1,54.2,0,37.063454,350,165,72.6,54.8,0,32.66486,160,342,72.7,54.5,0,39.95116,335.0,240,71.5,56.2,0,39.133106,230,294,71.2,54.7,0,34.889133,285.0,199,68.5,55.4,0,41.68188,195,407,72.3,54.8,0,41.606827,380.0,350,70.4,54.1,0,40.357994,335,182,71.0,54.4,0,57.283104,175,252,70.1,54.2,0,44.762375,245,428,69.9,54.6,0,46.10182,420,163,72.6,54.7,0,31.11764,160.0,342,71.3,54.6,0,33.247547,335.0,111,70.4,55.7,0,33.214897,100,347,71.0,55.3,0,39.494453,335,202,68.1,284.9,0,32.66381,195,389,71.5,54.8,0,36.74877,380.0,341,69.6,54.6,0,41.074055,335,210,72.1,54.4,0,38.192516,200.0,249,72.1,55.0,0,47.69541,245.0,357,73.3,54.3,0,39.564583,350,162,72.5,55.1,0,42.03305,160.0,352,66.7,54.2,0,50.978725,335.0,233,72.8,55.7,0,43.4402,230.0,176,69.8,55.2,0,34.58058,150,200,68.1,56.3,0,43.668865,195,387,71.7,54.7,0,40.726955,380,586,66.1,53.9,0,66.94587,575,337,73.4,55.8,0,45.12355,335,254,74.0,55.6,0,42.90206,250.0,178,70.6,55.7,0,59.4896,175,195,72.4,55.5,0,29.360989,190,190,68.2,55.0,0,45.0112,185,311,66.7,54.5,0,40.44087,300,303,70.3,54.3,0,35.96615,300.0,214,64.3,54.3,0,56.119156,210,888,62.4,53.8,0,91.22828,880,86.9,87.0,87.9,141.9,102.2,113.5,1.0,0.1,30.07
20170811,1640,84.4,53.7,35.10727347,44.95769167,268,49.3,43.9,5.6,77.2,72.4,-0.1,1.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,73.8,57.8,100.0,15.0,52.1,57.2,100.0,0,73.4,1.25,58.2,1.8125,62.6,0,0,51.4,13.6,0,0,0,72.0,73.5,53.2,68.0,15,100.0,59.6,56.1,0,73.8,1.01,58.2,1.8125,52.3,0,0,98.9,73.7,15.2,4.3,1.3,15,15,89.8,65.0,84.4,100,37.3,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,206,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.3,58.9,100,9000.0,272,70.9,58.6,0,40.860085,260.0,131,69.2,59.3,0,50.087524,125,1028,71.2,58.9,0,31.068674,1000.0,689,74.7,59.6,0,29.233936,700,603,72.1,59.5,0,44.03186,600.0,209,70.4,59.6,0,36.58896,200.0,131,70.9,59.6,0,53.433056,125.0,350,70.0,60.1,0,28.186401,330,238,71.0,60.7,0,100.0,650,603,68.7,60.9,0,100,950,527,0,59.5,0,33.711388,500,518,70.6,59.4,0,33.76063,500,178,71.2,54.5,0,46.767452,175,254,66.1,55.1,0,42.554237,245,228,67.9,54.9,0,41.61156,220,359,71.8,54.6,0,32.319157,350,168,71.6,55.0,0,32.080997,160,343,70.4,54.9,0,30.213182,335,340,70.7,54.7,0,27.788002,335.0,200,68.0,55.9,0,36.11384,195,386,71.0,55.1,0,26.312538,380.0,251,65.5,54.6,0,42.59941,245,177,71.4,54.6,0,43.521473,175,249,69.2,54.7,0,46.325603,245,429,69.1,54.3,0,39.708965,420,163,71.0,55.4,0,26.584139,160,345,70.6,54.8,0,38.169342,335,309,71.0,55.6,0,32.130184,300,406,70.2,54.7,0,25.753662,400,198,67.6,55.6,0,37.128834,195,402,68.4,54.3,0,33.238743,380,341,67.1,55.1,0,29.901718,335,180,71.6,54.0,0,58.814335,175,250,69.8,54.8,0,45.049328,245,355,70.1,54.2,0,37.063454,350,165,72.5,54.8,0,32.66486,160,343,72.7,54.5,0,39.95116,335.0,240,71.5,56.2,0,39.133106,230,294,71.2,54.7,0,34.889133,285.0,201,68.6,55.4,0,41.68188,195,395,72.3,54.8,0,41.606827,380.0,343,70.4,54.1,0,40.799522,335,182,70.9,54.4,0,57.283104,175,253,70.1,54.2,0,44.762375,245,433,69.8,54.5,0,46.10182,420,164,72.6,54.6,0,31.11764,160.0,340,71.2,54.6,0,33.247547,335.0,110,70.3,55.7,0,33.214897,100,347,71.0,55.2,0,39.494453,335,201,68.1,284.8,0,32.66381,195,388,71.5,54.7,0,36.74877,380.0,341,69.6,54.6,0,41.074055,335,208,72.1,54.4,0,38.192516,200.0,250,72.1,55.0,0,47.69541,245.0,357,73.3,54.3,0,39.564583,350,162,72.4,55.1,0,42.03305,160.0,352,66.7,54.2,0,50.978725,335.0,234,72.7,55.7,0,43.4402,230.0,175,69.7,55.1,0,34.58058,150,200,68.1,56.3,0,43.668865,195,389,71.7,54.7,0,40.726955,380,587,66.2,53.9,0,66.94587,575,337,73.4,55.8,0,45.12355,335,255,74.0,55.5,0,42.90206,250.0,178,70.6,55.6,0,59.4896,175,195,72.3,55.5,0,29.360989,190,190,68.2,54.9,0,45.0112,185,308,66.7,54.5,0,40.44087,300,304,70.3,54.2,0,35.96615,300.0,214,64.2,54.3,0,56.119156,210,890,62.4,53.8,0,91.22828,880,86.9,87.0,87.9,141.9,102.2,113.5,1.4,-1.4,30.07
20170811,1645,84.1,54.3,35.05584828,44.95769167,271,49.3,43.9,5.6,77.4,72.6,-0.2,1.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,73.7,57.8,100.0,15.0,51.6,57.2,100.0,0,73.4,1.25,58.2,1.8125,62.6,0,0,51.2,13.8,0,0,0,71.9,73.4,53.1,68.1,15,100.0,59.6,58.0,0,73.6,1.01,58.2,1.8125,52.3,0,0,98.8,74.0,16.8,4.9,0.8,15,15,90.4,65.0,84.4,100,38.0,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,100.0,1,72,209,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.3,58.9,100,9000.0,271,70.9,58.6,0,40.860085,260.0,131,69.2,59.4,0,50.087524,125,1025,71.2,59.0,0,31.068674,1000.0,689,74.6,59.7,0,29.233936,700,601,72.0,59.5,0,44.03186,600.0,210,70.4,59.6,0,36.58896,200.0,131,70.8,59.7,0,53.433056,125.0,348,70.0,60.2,0,28.186401,330,238,71.0,60.8,0,100.0,650,601,68.6,60.9,0,100,950,527,0,59.5,0,33.711388,500,518,70.6,59.5,0,33.76063,500,178,71.2,54.5,0,46.767452,175,253,66.1,55.1,0,42.554237,245,228,67.8,54.9,0,41.61156,220,359,71.8,54.6,0,32.319157,350,167,71.6,55.1,0,32.080997,160,341,70.3,54.9,0,30.213182,335,340,70.7,54.7,0,27.788002,335.0,199,68.0,55.9,0,36.11384,195,400,71.0,55.2,0,26.312538,380.0,249,65.5,54.6,0,42.59941,245,177,71.4,54.6,0,43.521473,175,250,69.1,54.7,0,46.325603,245,429,69.1,54.3,0,39.708965,420,163,71.0,55.5,0,26.584139,160,343,70.6,54.8,0,38.169342,335,308,71.0,55.5,0,32.130184,300,407,70.2,54.7,0,25.753662,400,198,67.6,55.6,0,37.128834,195,404,68.4,54.3,0,33.238743,380,346,67.1,55.1,0,29.901718,335,179,71.6,54.0,0,58.814335,175,251,69.8,54.8,0,45.049328,245,353,70.1,54.2,0,37.063454,350,165,72.5,54.8,0,32.66486,160,341,72.7,54.5,0,39.95116,335.0,239,71.5,56.2,0,39.133106,230,292,71.2,54.6,0,34.889133,285.0,200,68.7,55.4,0,41.68188,195,403,72.3,54.8,0,41.606827,380.0,348,70.4,54.1,0,40.525063,335,181,71.0,54.3,0,57.283104,175,252,70.1,54.2,0,44.762375,245,430,69.8,54.5,0,46.10182,420,164,72.6,54.6,0,31.11764,160.0,340,71.1,54.5,0,33.247547,335.0,110,70.3,55.7,0,33.214897,100,348,71.0,55.3,0,39.494453,335,201,68.1,284.9,0,32.66381,195,391,71.5,54.7,0,36.74877,380.0,341,69.5,54.6,0,41.074055,335,208,72.1,54.4,0,38.192516,200.0,247,72.1,55.0,0,47.69541,245.0,358,73.3,54.3,0,39.564583,350,162,72.4,55.1,0,42.03305,160.0,356,66.7,54.2,0,50.978725,335.0,234,72.7,55.7,0,43.4402,230.0,175,69.7,55.2,0,34.58058,150,200,68.1,56.3,0,43.668865,195,390,71.6,54.6,0,40.726955,380,586,66.1,53.8,0,66.94587,575,337,73.4,55.7,0,45.12355,335,254,74.0,55.5,0,42.90206,250.0,177,70.7,55.7,0,59.4896,175,194,72.3,55.5,0,29.360989,190,190,68.1,54.9,0,45.0112,185,309,66.7,54.5,0,40.44087,300,305,70.5,54.2,0,35.96615,300.0,214,64.2,54.2,0,56.119156,210,888,62.4,53.8,0,91.22828,880,86.8,86.9,87.9,139.9,102.1,113.3,1.0,0.0,30.07
20170811,1650,83.8,53.9,34.72537973,44.95769167,269,49.3,43.9,5.6,77.4,72.5,-0.1,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,73.8,57.8,100.0,15.0,51.6,56.8,100.0,0,73.5,1.25,57.8,1.8125,62.6,0,0,51.2,13.8,0,0,0,71.9,73.4,53.1,67.8,15,100.0,59.4,57.5,0,73.6,1.0,57.8,1.8125,52.3,0,0,98.9,73.4,15.9,4.5,1.1,15,15,89.6,65.0,84.4,100,40.3,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,100.0,1,72,208,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.3,58.9,100,9000.0,272,70.8,58.7,0,40.860085,260.0,131,69.2,59.4,0,50.087524,125,1026,71.2,59.0,0,31.068674,1000.0,689,74.6,59.7,0,29.233936,700,604,71.9,59.5,0,44.03186,600.0,209,70.4,59.7,0,36.58896,200.0,131,70.8,59.7,0,53.433056,125.0,351,69.9,60.2,0,28.186401,330,239,71.0,60.8,0,100.0,650,602,68.6,61.0,0,100,950,528,0,59.6,0,33.711388,500,515,70.5,59.5,0,33.76063,500,179,71.3,54.5,0,46.767452,175,252,66.1,55.0,0,42.554237,245,229,67.8,54.9,0,41.61156,220,357,71.7,54.5,0,32.319157,350,167,71.6,55.0,0,32.080997,160,342,70.3,54.8,0,30.213182,335,340,70.6,54.7,0,27.788002,335.0,198,68.0,55.9,0,36.11384,195,392,71.0,55.1,0,26.312538,380.0,252,65.5,54.6,0,42.59941,245,176,71.4,54.5,0,43.521473,175,248,69.1,54.6,0,46.325603,245,427,69.1,54.3,0,39.708965,420,162,70.9,55.4,0,26.584139,160,342,70.6,54.7,0,38.169342,335,309,71.0,55.5,0,32.130184,300,406,70.2,54.7,0,25.753662,400,197,67.6,55.5,0,37.128834,195,422,68.4,54.3,0,33.238743,380,352,67.1,55.0,0,29.901718,335,179,71.6,54.0,0,58.814335,175,249,69.8,54.8,0,45.049328,245,353,70.0,54.2,0,37.063454,350,165,72.4,54.8,0,32.66486,160,340,72.6,54.4,0,39.95116,335.0,239,71.5,56.2,0,39.133106,230,294,71.1,54.6,0,34.889133,285.0,199,68.8,55.3,0,41.68188,195,406,72.2,54.7,0,41.606827,380.0,350,70.3,54.1,0,40.525063,335,182,70.9,54.4,0,57.283104,175,252,70.0,54.2,0,44.762375,245,432,69.8,54.5,0,46.10182,420,163,72.6,54.6,0,31.11764,160.0,341,71.1,54.5,0,33.247547,335.0,110,70.3,55.6,0,33.214897,100,347,71.0,55.2,0,39.494453,335,202,68.0,285.0,0,32.66381,195,390,71.4,54.7,0,36.74877,380.0,341,69.5,54.6,0,41.074055,335,208,72.1,54.4,0,38.192516,200.0,248,72.1,54.9,0,47.69541,245.0,357,73.3,54.2,0,39.564583,350,163,72.4,55.0,0,42.03305,160.0,354,66.6,54.2,0,50.978725,335.0,233,72.6,55.7,0,43.4402,230.0,172,69.7,55.1,0,34.58058,150,200,68.0,56.3,0,43.668865,195,385,71.6,54.6,0,40.726955,380,584,66.1,53.8,0,66.94587,575,337,73.4,55.7,0,45.12355,335,253,74.0,55.5,0,42.90206,250.0,177,70.7,55.6,0,59.4896,175,194,72.3,55.4,0,29.360989,190,190,68.1,54.9,0,45.0112,185,310,66.7,54.5,0,40.44087,300,304,70.3,54.2,0,35.96615,300.0,214,64.2,54.2,0,56.119156,210,886,62.4,53.7,0,91.22828,880,86.8,86.9,87.7,139.9,102.1,113.0,1.8,0.1,30.07
20170811,1655,83.7,53.9,34.65776948,44.95769167,270,49.3,43.9,5.6,77.3,72.4,-0.2,1.65,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,73.7,57.7,100.0,15.0,51.6,56.8,100.0,0,73.3,1.25,57.8,1.8125,62.7,0,0,51.4,13.6,0,0,0,71.9,73.4,53.1,67.7,15,100.0,59.4,55.8,0,73.6,1.0,57.8,1.8125,52.3,0,0,98.8,73.2,15.5,4.4,0.7,15,15,90.3,65.0,84.4,100,41.0,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,100.0,1,72,209,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.3,58.9,100,9000.0,273,70.8,58.6,0,40.860085,260.0,132,69.2,59.4,0,50.087524,125,1029,71.2,58.9,0,31.068674,1000.0,686,74.6,59.7,0,29.233936,700,605,71.7,59.5,0,44.03186,600.0,209,70.4,59.6,0,36.58896,200.0,131,70.8,59.7,0,53.433056,125.0,350,69.9,60.2,0,28.186401,330,238,71.0,60.8,0,100.0,650,600,68.6,61.0,0,100,950,528,0,59.5,0,33.711388,500,519,70.5,59.5,0,33.76063,500,178,71.2,54.5,0,46.767452,175,252,66.1,55.0,0,42.554237,245,227,67.8,54.9,0,41.61156,220,358,71.7,54.5,0,32.319157,350,167,71.5,55.0,0,32.080997,160,341,70.3,54.8,0,30.213182,335,339,70.6,54.7,0,27.788002,335.0,199,68.0,55.9,0,36.11384,195,393,70.9,55.1,0,26.312538,380.0,250,65.5,54.6,0,42.59941,245,177,71.4,54.5,0,43.521473,175,249,69.1,54.6,0,46.325603,245,428,69.0,54.3,0,39.708965,420,163,71.0,55.4,0,26.584139,160,343,70.5,54.7,0,38.169342,335,309,70.9,55.5,0,32.130184,300,408,70.2,54.6,0,25.753662,400,197,67.5,55.5,0,37.128834,195,411,68.3,54.3,0,33.238743,380,349,67.1,55.0,0,29.901718,335,180,71.6,54.0,0,58.814335,175,249,69.7,54.7,0,45.049328,245,357,70.0,54.2,0,37.063454,350,165,72.4,54.7,0,32.66486,160,342,72.6,54.5,0,39.95116,335.0,241,71.5,56.2,0,39.133106,230,294,71.1,54.7,0,34.889133,285.0,201,68.8,55.3,0,41.68188,195,395,72.2,54.8,0,41.606827,380.0,342,70.3,54.1,0,40.44153,335,182,70.9,54.3,0,57.283104,175,251,70.0,54.2,0,44.762375,245,431,69.7,54.5,0,46.10182,420,163,72.6,54.6,0,31.11764,160.0,339,71.0,54.5,0,33.247547,335.0,110,70.2,55.7,0,33.214897,100,348,71.0,55.2,0,39.494453,335,200,68.0,284.8,0,32.66381,195,387,71.4,54.7,0,36.74877,380.0,340,69.5,54.6,0,41.074055,335,206,72.1,54.4,0,38.192516,200.0,249,72.1,54.9,0,47.69541,245.0,356,73.3,54.2,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,352,66.6,54.1,0,50.978725,335.0,234,72.6,55.7,0,43.4402,230.0,172,69.7,55.1,0,34.58058,150,199,68.0,56.2,0,43.668865,195,389,71.6,54.6,0,40.726955,380,586,66.1,53.8,0,66.94587,575,337,73.3,55.7,0,45.12355,335,253,74.1,55.5,0,42.90206,250.0,178,70.6,55.6,0,59.4896,175,194,72.2,55.4,0,29.360989,190,190,68.0,54.9,0,45.0112,185,313,66.6,54.4,0,40.44087,300,304,70.3,54.2,0,35.96615,300.0,213,64.2,54.2,0,56.119156,210,887,62.4,53.7,0,91.22828,880,86.8,86.9,87.8,140.9,102.1,113.3,-0.5,0.3,30.06
20170811,1700,83.6,52.7,34.25532606,44.95769167,265,49.3,43.9,5.6,77.2,72.3,-0.2,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,73.8,57.8,100.0,15.0,51.4,56.8,100.0,0,73.5,1.25,57.8,1.8125,62.7,0,0,51.7,13.5,0,0,0,71.9,73.4,53.1,68.0,15,100.0,59.4,56.8,0,73.7,0.99,57.8,1.8125,52.4,0,0,98.8,73.9,15.6,4.5,1.5,15,15,90.1,63.0,84.4,100,41.0,0,73.4,1.3,64.344826,63.844826,0,13.3,0,0,1,100.0,1,72,208,61.2,0,26.14634,200.0,72.0,68.0,7045.323,66.3,58.9,100,9000.0,272,70.8,58.6,0,40.860085,260.0,132,69.2,59.4,0,50.087524,125,1025,71.2,59.0,0,31.068674,1000.0,689,74.5,59.7,0,29.233936,700,602,71.6,59.5,0,44.03186,600.0,210,70.4,59.6,0,36.58896,200.0,131,70.7,59.7,0,53.433056,125.0,349,69.8,60.2,0,28.186401,330,238,71.0,60.8,0,100.0,650,603,68.6,60.9,0,100,950,528,0,59.5,0,33.711388,500,516,70.5,59.5,0,33.76063,500,178,71.2,54.5,0,46.767452,175,251,66.1,55.0,0,42.554237,245,228,67.7,54.9,0,41.61156,220,358,71.6,54.6,0,32.319157,350,167,71.5,55.0,0,32.080997,160,343,70.2,54.9,0,30.213182,335,339,70.6,54.7,0,27.788002,335.0,198,68.0,55.9,0,36.11384,195,393,70.9,55.1,0,26.312538,380.0,251,65.4,54.5,0,42.59941,245,176,71.4,54.5,0,43.521473,175,248,69.1,54.6,0,46.325603,245,427,68.9,54.3,0,39.708965,420,162,71.0,55.4,0,26.584139,160,342,70.4,54.7,0,38.169342,335,309,70.9,55.5,0,32.130184,300,407,70.2,54.6,0,25.753662,400,197,67.5,55.5,0,37.128834,195,419,68.3,54.3,0,33.238743,380,353,67.0,55.0,0,29.901718,335,179,71.6,53.9,0,58.814335,175,249,69.7,54.7,0,45.049328,245,354,70.0,54.2,0,37.063454,350,165,72.4,54.7,0,32.66486,160,341,72.6,54.4,0,39.95116,335.0,239,71.4,56.2,0,39.133106,230,292,71.1,54.6,0,34.889133,285.0,199,68.9,55.3,0,41.68188,195,400,72.2,54.7,0,41.606827,380.0,345,70.3,54.0,0,40.44153,335,182,70.9,54.3,0,57.283104,175,251,69.9,54.2,0,44.762375,245,433,69.7,54.5,0,46.10182,420,163,72.6,54.6,0,31.11764,160.0,342,71.0,54.5,0,33.247547,335.0,109,70.1,55.6,0,33.214897,100,347,71.0,55.2,0,39.494453,335,201,68.0,284.7,0,32.66381,195,385,71.4,54.7,0,36.74877,380.0,341,69.5,54.6,0,41.074055,335,206,72.1,54.4,0,38.192516,200.0,249,72.0,54.9,0,47.69541,245.0,357,73.2,54.2,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,351,66.5,54.1,0,50.978725,335.0,232,72.7,55.6,0,43.4402,230.0,176,69.7,55.1,0,34.58058,150,199,68.0,56.2,0,43.668865,195,390,71.5,54.6,0,40.726955,380,586,66.0,53.8,0,66.94587,575,336,73.3,55.7,0,45.12355,335,311,74.0,55.4,0,46.74508,304.59985,178,70.6,55.6,0,59.4896,175,194,72.2,55.4,0,29.360989,190,189,68.0,54.9,0,45.0112,185,309,66.6,54.4,0,40.44087,300,303,70.2,54.1,0,35.96615,300.0,214,64.1,54.2,0,56.119156,210,883,62.3,53.7,0,91.22828,880,86.8,86.9,87.6,139.9,102.1,113.3,1.4,0.0,30.06
