20170811,1705,83.4,53.4,34.30429778,44.48254167,268,49.2,43.9,5.6,76.9,72.0,-0.2,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,69.0,73.6,57.6,100.0,15.0,51.3,56.8,100.0,0,73.3,1.25,57.8,1.8125,62.6,0,0,51.6,13.6,0,0,0,71.8,73.2,53.1,67.8,15,100.0,59.4,56.3,0,73.5,1.0,57.8,1.8125,52.3,0,0,98.8,73.6,15.4,4.8,0.8,15,15,90.7,63.0,84.2,100,38.3,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,100.0,1,72,207,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.3,58.8,100,9000.0,270,70.7,58.6,0,40.860085,260.0,132,69.2,59.3,0,50.087524,125,1022,71.2,58.8,0,31.068674,1000.0,688,74.5,59.6,0,29.233936,700,604,71.6,59.4,0,44.03186,600.0,208,70.4,59.5,0,36.58896,200.0,131,70.6,59.5,0,53.433056,125.0,349,69.7,60.1,0,28.186401,330,238,71.0,60.7,0,100.0,650,602,68.6,60.9,0,100,950,528,0,59.4,0,33.711388,500,514,70.4,59.4,0,33.76063,500,178,71.2,54.4,0,46.767452,175,252,66.1,54.9,0,42.554237,245,227,67.7,54.8,0,41.61156,220,357,71.4,54.5,0,32.319157,350,167,71.5,54.9,0,32.080997,160,343,70.2,54.8,0,30.213182,335,339,70.6,54.6,0,27.788002,335.0,200,68.0,55.8,0,36.11384,195,394,70.9,55.1,0,26.312538,380.0,251,65.4,54.5,0,42.59941,245,177,71.4,54.4,0,43.521473,175,248,69.1,54.6,0,46.325603,245,428,68.8,54.2,0,39.708965,420,163,71.1,55.4,0,26.584139,160,343,70.4,54.7,0,38.169342,335,308,70.8,55.5,0,32.130184,300,408,70.2,54.6,0,25.753662,400,197,67.6,55.5,0,37.128834,195,405,68.3,54.3,0,33.238743,380,349,67.0,54.9,0,29.901718,335,179,71.6,53.9,0,58.814335,175,249,69.7,54.7,0,45.049328,245,353,70.0,54.1,0,37.063454,350,165,72.4,54.7,0,32.66486,160,340,72.5,54.4,0,39.95116,335.0,239,71.4,56.1,0,39.133106,230,291,71.1,54.5,0,34.889133,285.0,199,68.9,55.3,0,41.68188,195,407,72.2,54.7,0,41.606827,380.0,348,70.2,54.0,0,40.0,335,182,70.9,54.2,0,57.283104,175,252,69.9,54.1,0,44.762375,245,431,69.6,54.4,0,46.10182,420,163,72.6,54.6,0,31.11764,160.0,340,70.9,54.5,0,33.247547,335.0,111,70.1,55.6,0,33.214897,100,347,71.0,55.1,0,39.494453,335,201,68.0,284.9,0,32.66381,195,390,71.4,54.6,0,36.74877,380.0,341,69.4,54.5,0,41.074055,335,208,72.1,54.3,0,38.192516,200.0,248,72.0,54.8,0,47.69541,245.0,356,73.1,54.2,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,350,66.5,54.1,0,50.978725,335.0,232,72.7,55.6,0,43.4402,230.0,176,69.7,55.0,0,34.58058,150,200,68.1,56.2,0,43.668865,195,391,71.5,54.6,0,40.726955,380,587,66.0,53.7,0,66.94587,575,336,73.2,55.6,0,45.12355,335,305,74.0,55.3,0,46.314194,304.59985,178,70.6,55.6,0,59.4896,175,193,72.1,55.4,0,29.360989,190,189,68.0,54.8,0,45.0112,185,308,66.6,54.4,0,40.44087,300,305,70.2,54.1,0,35.96615,300.0,214,64.2,54.2,0,56.119156,210,888,62.3,53.6,0,91.22828,880,86.8,86.9,87.7,140.9,102.1,113.1,-0.5,0.0,30.06
20170811,1710,83.5,53.9,34.51305182,44.48254167,267,49.3,44.2,5.6,77.0,72.2,-0.2,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.7,57.8,100.0,15.0,51.3,56.8,100.0,0,73.3,1.25,57.8,1.8125,62.6,0,0,51.7,13.9,0,0,0,71.8,73.4,52.8,68.0,15,100.0,59.4,56.5,0,73.5,0.98,57.8,1.8125,52.2,0,0,98.9,73.8,15.5,4.5,0.8,15,15,90.5,63.0,84.2,100,37.2,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,100.0,1,72,207,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.2,58.9,100,9000.0,272,70.7,58.6,0,40.860085,260.0,132,69.2,59.4,0,50.087524,125,1019,71.2,59.0,0,31.068674,1000.0,687,74.4,59.7,0,29.233936,700,604,71.5,59.5,0,44.03186,600.0,208,70.4,59.6,0,36.58896,200.0,131,70.5,59.7,0,53.433056,125.0,349,69.8,60.2,0,28.186401,330,238,71.0,60.7,0,100.0,650,602,68.6,60.9,0,100,950,528,0,59.5,0,33.711388,500,520,70.4,59.5,0,33.76063,500,178,71.2,54.4,0,46.767452,175,253,66.0,54.9,0,42.554237,245,228,67.7,54.8,0,41.61156,220,357,71.3,54.5,0,32.319157,350,168,71.5,55.0,0,32.080997,160,344,70.2,54.7,0,30.213182,335,340,70.6,54.6,0,27.788002,335.0,199,68.0,55.8,0,36.11384,195,391,70.8,55.0,0,26.312538,380.0,251,65.4,54.5,0,42.59941,245,177,71.3,54.4,0,43.521473,175,249,69.0,54.5,0,46.325603,245,427,68.7,54.2,0,39.708965,420,163,71.1,55.3,0,26.584139,160,344,70.4,54.7,0,38.169342,335,309,70.8,55.4,0,32.130184,300,407,70.2,54.6,0,25.753662,400,198,67.6,55.5,0,37.128834,195,396,68.3,54.2,0,33.238743,380,345,67.0,55.0,0,29.901718,335,178,71.6,53.9,0,58.814335,175,248,69.7,54.7,0,45.049328,245,352,70.0,54.1,0,37.063454,350,165,72.4,54.7,0,32.66486,160,340,72.5,54.4,0,39.95116,335.0,239,71.4,56.1,0,39.133106,230,293,71.1,54.5,0,34.889133,285.0,199,69.0,55.3,0,41.68188,195,403,72.2,54.6,0,41.606827,380.0,348,70.2,54.0,0,40.0,335,182,70.9,54.2,0,57.283104,175,251,69.9,54.1,0,44.762375,245,430,69.6,54.4,0,46.10182,420,163,72.6,54.5,0,31.11764,160.0,341,70.8,54.4,0,33.247547,335.0,111,70.0,55.6,0,33.214897,100,348,71.0,55.1,0,39.494453,335,201,68.0,284.8,0,32.66381,195,384,71.4,54.7,0,36.74877,380.0,341,69.4,54.5,0,41.074055,335,209,72.1,54.3,0,38.192516,200.0,248,72.0,54.8,0,47.69541,245.0,357,73.0,54.1,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,355,66.4,54.1,0,50.978725,335.0,233,72.7,55.6,0,43.4402,230.0,172,69.7,55.0,0,34.58058,150,200,68.0,56.2,0,43.668865,195,390,71.5,54.5,0,40.726955,380,587,65.9,53.7,0,66.94587,575,336,73.2,55.6,0,45.12355,335,306,73.9,55.3,0,46.314194,304.59985,178,70.6,55.5,0,59.4896,175,192,72.1,55.3,0,29.360989,190,189,67.9,54.8,0,45.0112,185,308,66.6,54.4,0,40.44087,300,304,70.2,54.1,0,35.96615,300.0,214,64.1,54.1,0,56.119156,210,886,62.3,53.6,0,91.22828,880,86.7,86.9,87.8,139.9,102.0,113.2,1.0,-0.1,30.06
20170811,1715,83.3,53.2,34.17831819,44.48254167,266,49.3,44.2,5.6,76.8,72.0,-0.2,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.5,57.8,100.0,15.0,51.4,56.8,100.0,0,73.3,1.25,57.8,1.8125,62.8,0,0,51.4,13.8,0,0,0,71.8,73.2,53.2,67.7,15,100.0,59.4,56.0,0,73.5,1.0,57.8,1.8125,52.3,0,0,98.8,73.6,15.3,4.5,1.2,15,15,89.3,63.0,84.2,100,36.2,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,100.0,1,72,208,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.2,59.0,100,9000.0,273,70.6,58.7,0,40.860085,260.0,131,69.2,59.4,0,50.087524,125,1020,71.2,59.0,0,31.068674,1000.0,694,74.4,59.7,0,29.353127,700,601,71.3,59.5,0,44.03186,600.0,209,70.3,59.7,0,36.58896,200.0,130,70.5,59.7,0,53.433056,125.0,350,69.6,60.3,0,28.186401,330,238,71.0,60.8,0,100.0,650,601,68.5,61.0,0,100,950,528,0,59.6,0,33.711388,500,516,70.4,59.6,0,33.76063,500,179,71.1,54.5,0,46.767452,175,252,66.0,54.9,0,42.554237,245,227,67.7,54.8,0,41.61156,220,358,71.2,54.5,0,32.319157,350,168,71.5,55.0,0,32.080997,160,343,70.2,54.8,0,30.213182,335,341,70.6,54.6,0,27.788002,335.0,198,67.9,55.8,0,36.11384,195,389,70.8,55.0,0,26.312538,380.0,251,65.3,54.5,0,42.59941,245,177,71.3,54.5,0,43.521473,175,249,69.0,54.6,0,46.325603,245,429,68.6,54.2,0,39.708965,420,163,71.1,55.3,0,26.584139,160,344,70.4,54.7,0,38.169342,335,309,70.8,55.5,0,32.130184,300,408,70.1,54.6,0,25.753662,400,198,67.5,55.5,0,37.128834,195,405,68.2,54.3,0,33.238743,380,356,67.0,55.0,0,29.901718,335,178,71.6,53.9,0,58.814335,175,250,69.7,54.7,0,45.049328,245,353,69.9,54.1,0,37.063454,350,165,72.3,54.7,0,32.66486,160,341,72.5,54.4,0,39.95116,335.0,240,71.3,56.1,0,39.133106,230,294,71.0,54.5,0,34.889133,285.0,200,68.8,55.3,0,41.68188,195,407,72.2,54.7,0,41.606827,380.0,347,70.1,54.0,0,39.486874,335,182,70.9,54.3,0,57.283104,175,253,69.8,54.2,0,44.762375,245,431,69.5,54.5,0,46.10182,420,164,72.6,54.6,0,31.11764,160.0,341,70.8,54.5,0,33.247547,335.0,111,70.0,55.6,0,33.214897,100,352,70.9,55.2,0,39.494453,335,201,67.9,284.9,0,32.66381,195,391,71.4,54.7,0,36.74877,380.0,342,69.4,54.5,0,41.074055,335,212,72.1,54.3,0,38.192516,200.0,248,72.0,54.9,0,47.69541,245.0,357,72.9,54.2,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,355,66.3,54.1,0,50.978725,335.0,233,72.7,55.6,0,43.4402,230.0,176,69.6,55.0,0,34.58058,150,200,68.0,56.2,0,43.668865,195,387,71.4,54.5,0,40.726955,380,586,65.9,53.8,0,66.94587,575,336,73.1,55.6,0,45.12355,335,305,73.9,55.3,0,46.314194,304.59985,178,70.6,55.5,0,59.4896,175,194,72.0,55.4,0,29.360989,190,190,67.9,54.8,0,45.0112,185,311,66.5,54.4,0,40.44087,300,304,70.1,54.1,0,35.96615,300.0,214,64.0,54.2,0,56.119156,210,888,62.3,53.7,0,91.22828,880,86.7,86.8,87.7,138.9,102.0,113.2,0.9,-0.4,30.06
20170811,1720,83.0,55.3,34.53138896,44.48254167,266,49.3,44.1,5.6,76.6,71.9,-0.1,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.5,57.8,100.0,15.0,51.4,56.8,100.0,0,73.2,1.25,57.8,1.8125,62.7,0,0,51.4,13.5,0,0,0,71.8,73.2,53.1,68.1,15,100.0,59.4,55.0,0,73.5,1.02,57.8,1.8125,52.3,0,0,99.0,73.9,15.1,4.5,1.0,15,15,89.4,63.0,84.2,100,37.3,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,100.0,1,72,207,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.2,58.9,100,9000.0,272,70.6,58.7,0,40.860085,260.0,131,69.1,59.4,0,50.087524,125,1023,71.2,59.0,0,31.068674,1000.0,695,74.3,59.7,0,29.428974,700,605,71.3,59.6,0,44.313725,600.0,209,70.3,59.7,0,36.58896,200.0,130,70.4,59.7,0,53.433056,125.0,349,69.6,60.2,0,28.186401,330,239,71.0,60.8,0,100.0,650,600,68.5,61.0,0,100,950,528,0,59.6,0,33.711388,500,514,70.4,59.5,0,33.76063,500,179,71.1,54.5,0,46.767452,175,255,66.0,55.0,0,42.554237,245,229,67.7,54.8,0,41.61156,220,361,71.2,54.5,0,32.319157,350,168,71.4,55.0,0,32.080997,160,342,70.1,54.8,0,30.213182,335,341,70.6,54.6,0,27.788002,335.0,200,67.9,55.8,0,36.11384,195,393,70.8,55.1,0,26.312538,380.0,252,65.3,54.5,0,42.59941,245,177,71.3,54.5,0,43.521473,175,251,69.0,54.6,0,46.325603,245,432,68.6,54.2,0,39.708965,420,163,71.1,55.4,0,26.584139,160,345,70.4,54.7,0,38.169342,335,309,70.7,55.5,0,32.130184,300,407,70.1,54.6,0,25.753662,400,198,67.5,55.5,0,37.128834,195,399,68.2,54.3,0,33.238743,380,346,67.0,55.0,0,29.901718,335,180,71.5,54.0,0,58.814335,175,252,69.7,54.7,0,45.049328,245,355,69.9,54.2,0,37.063454,350,165,72.3,54.7,0,32.66486,160,344,72.4,54.4,0,39.95116,335.0,240,71.3,56.1,0,39.133106,230,293,71.0,54.6,0,34.889133,285.0,201,68.6,55.3,0,41.68188,195,406,72.1,54.7,0,41.606827,380.0,349,70.1,54.0,0,39.486874,335,183,70.8,54.3,0,57.283104,175,254,69.8,54.2,0,44.762375,245,434,69.5,54.5,0,46.10182,420,164,72.6,54.6,0,31.11764,160.0,343,70.8,54.5,0,33.247547,335.0,110,70.0,55.6,0,33.214897,100,351,70.9,55.2,0,39.494453,335,202,67.9,284.9,0,32.66381,195,389,71.3,54.7,0,36.74877,380.0,342,69.3,54.6,0,41.074055,335,209,72.2,54.3,0,38.192516,200.0,249,72.0,54.9,0,47.69541,245.0,357,72.7,54.2,0,39.564583,350,162,72.5,55.0,0,42.03305,160.0,361,66.3,54.1,0,50.978725,335.0,234,72.7,55.6,0,43.4402,230.0,181,69.6,55.0,0,34.58058,150,201,68.0,56.2,0,43.668865,195,392,71.4,54.6,0,40.726955,380,591,65.9,53.8,0,66.94587,575,337,73.1,55.6,0,45.12355,335,309,73.9,55.3,0,46.314194,304.59985,179,70.5,55.5,0,59.4896,175,194,72.0,55.3,0,29.360989,190,189,67.9,54.9,0,45.0112,185,309,66.5,54.4,0,40.44087,300,306,70.2,54.1,0,35.96615,300.0,215,64.0,54.2,0,56.119156,210,891,62.3,53.7,0,91.22828,880,86.7,86.8,87.8,141.9,102.0,113.5,1.0,-0.1,30.06
20170811,1725,82.8,55.3,34.38610834,44.48254167,270,49.3,44.1,5.6,76.6,71.8,-0.1,1.75,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.6,57.8,100.0,15.0,51.4,56.8,100.0,0,73.2,1.25,57.8,1.8125,62.9,0,0,51.3,13.8,0,0,0,71.7,73.1,53.0,67.8,15,100.0,59.4,56.1,0,73.4,1.0,57.8,1.8125,52.3,0,0,98.9,73.6,15.3,4.5,0.7,15,15,89.3,63.0,84.2,100,37.6,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,99.9,1,72,208,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.2,58.9,100,9000.0,272,70.6,58.7,0,40.860085,260.0,132,69.1,59.4,0,50.087524,125,1025,71.2,59.0,0,31.068674,1000.0,692,74.3,59.7,0,29.353127,700,606,71.2,59.5,0,44.313725,600.0,208,70.3,59.7,0,36.58896,200.0,131,70.4,59.7,0,53.433056,125.0,349,69.6,60.2,0,28.186401,330,239,71.0,60.8,0,100.0,650,602,68.6,61.0,0,100,950,527,0,59.6,0,33.711388,500,518,70.4,59.5,0,33.76063,500,178,71.1,54.5,0,46.767452,175,253,66.0,55.0,0,42.554237,245,227,67.6,54.8,0,41.61156,220,360,71.1,54.5,0,32.319157,350,167,71.4,55.0,0,32.080997,160,341,70.1,54.8,0,30.213182,335,340,70.5,54.6,0,27.788002,335.0,199,67.9,55.8,0,36.11384,195,394,70.8,55.1,0,26.312538,380.0,252,65.3,54.5,0,42.59941,245,177,71.3,54.5,0,43.521473,175,249,69.0,54.6,0,46.325603,245,429,68.5,54.2,0,39.708965,420,163,71.1,55.4,0,26.584139,160,342,70.3,54.7,0,38.169342,335,309,70.7,55.5,0,32.130184,300,410,70.2,54.6,0,25.753662,400,199,67.5,55.5,0,37.128834,195,417,68.2,54.3,0,33.238743,380,352,66.9,55.0,0,29.901718,335,179,71.5,53.9,0,58.814335,175,249,69.6,54.7,0,45.049328,245,354,69.8,54.1,0,37.063454,350,165,72.3,54.7,0,32.66486,160,342,72.4,54.4,0,39.95116,335.0,240,71.3,56.1,0,39.133106,230,291,71.0,54.6,0,34.889133,285.0,200,68.5,55.3,0,41.68188,195,412,72.1,54.7,0,41.606827,380.0,352,70.1,54.0,0,40.44153,335,182,70.8,54.3,0,57.283104,175,251,69.8,54.2,0,44.762375,245,431,69.5,54.5,0,46.10182,420,163,72.6,54.6,0,31.11764,160.0,342,70.7,54.5,0,33.247547,335.0,111,69.9,55.6,0,33.214897,100,348,70.8,55.2,0,39.494453,335,201,67.9,284.8,0,32.66381,195,397,71.3,54.7,0,36.74877,380.0,340,69.3,54.6,0,41.074055,335,208,72.2,54.4,0,38.192516,200.0,248,72.0,54.9,0,47.69541,245.0,358,72.6,54.2,0,39.564583,350,163,72.4,55.0,0,42.03305,160.0,359,66.2,54.1,0,50.978725,335.0,234,72.7,55.6,0,43.4402,230.0,176,69.6,55.0,0,34.58058,150,201,68.0,56.2,0,43.668865,195,388,71.3,54.6,0,40.726955,380,586,65.8,53.8,0,66.94587,575,337,73.0,55.6,0,45.12355,335,308,74.0,55.3,0,46.314194,304.59985,178,70.5,55.5,0,59.4896,175,193,71.9,55.4,0,29.360989,190,190,67.9,54.8,0,45.0112,185,308,66.5,54.4,0,40.44087,300,304,70.0,54.1,0,35.96615,300.0,214,64.0,54.2,0,56.119156,210,890,62.3,53.7,0,91.22828,880,86.7,86.8,87.6,138.9,102.0,113.5,2.6,-0.1,30.06
20170811,1730,82.7,55.6,34.39383366,44.48254167,270,49.3,44.1,5.6,76.7,71.9,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.5,57.8,100.0,15.0,51.4,56.8,100.0,0,73.2,1.25,57.8,1.8125,62.9,0,0,51.8,13.4,0,0,0,71.7,73.1,53.1,68.0,15,100.0,59.4,55.5,0,73.3,1.01,57.8,1.8125,52.4,0,0,98.9,73.8,15.1,4.5,1.2,15,15,90.1,63.0,84.2,100,38.9,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,99.8,1,72,207,61.2,0,26.14634,200.0,72.0,68.0,7045.323,66.2,58.9,100,9000.0,272,70.6,58.7,0,40.860085,260.0,131,69.1,59.5,0,50.087524,125,1016,71.2,59.0,0,31.068674,1000.0,695,74.2,59.7,0,29.418139,700,604,71.1,59.6,0,44.313725,600.0,209,70.2,59.7,0,36.58896,200.0,131,70.4,59.7,0,53.433056,125.0,348,69.7,60.3,0,28.186401,330,238,70.9,60.8,0,100.0,650,601,68.5,61.0,0,100,950,530,0,59.6,0,33.711388,500,518,70.4,59.5,0,33.76063,500,179,71.1,54.5,0,46.767452,175,253,65.9,55.0,0,42.554237,245,228,67.6,54.8,0,41.61156,220,361,71.1,54.5,0,32.319157,350,167,71.4,55.0,0,32.080997,160,344,70.1,54.8,0,30.213182,335,340,70.6,54.6,0,27.788002,335.0,199,67.9,55.8,0,36.11384,195,394,70.8,55.1,0,26.312538,380.0,251,65.3,54.5,0,42.59941,245,178,71.2,54.5,0,43.521473,175,250,68.9,54.6,0,46.325603,245,431,68.5,54.2,0,39.708965,420,163,71.2,55.4,0,26.584139,160,345,70.3,54.7,0,38.169342,335,309,70.7,55.5,0,32.130184,300,409,70.1,54.6,0,25.753662,400,198,67.5,55.5,0,37.128834,195,400,68.2,54.3,0,33.238743,380,348,67.0,55.0,0,29.901718,335,182,71.5,53.9,0,58.814335,175,253,69.6,54.7,0,45.049328,245,357,69.8,54.1,0,37.063454,350,165,72.3,54.7,0,32.66486,160,342,72.3,54.4,0,39.95116,335.0,241,71.3,56.1,0,39.133106,230,295,71.0,54.5,0,34.889133,285.0,202,68.4,55.3,0,41.68188,195,395,72.1,54.7,0,41.606827,380.0,337,70.0,54.0,0,40.44153,335,182,70.8,54.3,0,57.283104,175,253,69.8,54.2,0,44.762375,245,430,69.5,54.5,0,46.10182,420,164,72.5,54.6,0,31.11764,160.0,341,70.7,54.5,0,33.247547,335.0,112,69.8,55.6,0,33.214897,100,348,70.8,55.2,0,39.494453,335,202,67.9,284.8,0,32.66381,195,392,71.3,54.7,0,36.74877,380.0,342,69.3,54.6,0,41.074055,335,208,72.1,54.4,0,38.192516,200.0,250,71.9,54.9,0,47.69541,245.0,358,72.5,54.2,0,39.564583,350,162,72.3,55.0,0,42.03305,160.0,361,66.2,54.1,0,50.978725,335.0,234,72.7,55.6,0,43.4402,230.0,170,69.6,55.0,0,34.58058,150,200,67.9,56.2,0,43.668865,195,388,71.3,54.5,0,40.726955,380,587,65.8,53.8,0,66.94587,575,337,73.0,55.6,0,45.12355,335,307,73.9,55.3,0,46.314194,304.59985,178,70.5,55.5,0,59.4896,175,195,71.9,55.4,0,29.360989,190,189,67.9,54.9,0,45.0112,185,308,66.5,54.4,0,40.44087,300,304,70.3,54.1,0,35.96615,300.0,215,64.0,54.2,0,56.119156,210,892,62.2,53.7,0,91.22828,880,86.7,86.8,87.6,139.9,102.0,113.3,1.0,0.7,30.06
20170811,1735,82.6,55.0,34.16155238,44.48254167,267,49.3,44.1,5.6,76.9,72.1,-0.1,1.7,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.5,57.8,100.0,15.0,51.4,56.8,100.0,0,73.2,1.25,57.8,1.8125,62.9,0,0,51.7,13.8,0,0,0,71.7,73.0,53.1,68.0,15,100.0,59.4,58.1,0,73.3,1.0,57.8,1.8125,52.4,0,0,98.9,73.8,16.5,4.9,1.9,15,15,89.4,63.0,84.2,100,38.2,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,99.8,1,72,209,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.1,58.9,100,9000.0,271,70.6,58.7,0,40.860085,260.0,131,69.1,59.4,0,50.087524,125,1019,71.1,59.0,0,31.068674,1000.0,693,74.2,59.7,0,29.418139,700,605,71.0,59.5,0,44.313725,600.0,210,70.2,59.7,0,36.58896,200.0,131,70.3,59.7,0,53.433056,125.0,349,69.7,60.3,0,28.186401,330,239,71.0,60.8,0,100.0,650,602,68.5,61.0,0,100,950,527,0,59.6,0,33.711388,500,519,70.4,59.5,0,33.76063,500,179,71.0,54.5,0,46.767452,175,253,65.9,55.0,0,42.554237,245,228,67.6,54.8,0,41.61156,220,358,71.0,54.5,0,32.319157,350,167,71.4,54.9,0,32.080997,160,343,70.0,54.8,0,30.213182,335,339,70.5,54.6,0,27.788002,335.0,199,67.9,55.8,0,36.11384,195,389,70.7,55.1,0,26.312538,380.0,251,65.3,54.5,0,42.59941,245,177,71.2,54.5,0,43.521473,175,250,68.9,54.6,0,46.325603,245,428,68.5,54.2,0,39.708965,420,162,71.2,55.4,0,26.584139,160,343,70.3,54.7,0,38.169342,335,309,70.7,55.5,0,32.130184,300,407,70.1,54.7,0,25.753662,400,197,67.4,55.5,0,37.128834,195,408,68.2,54.3,0,33.238743,380,355,66.9,55.0,0,29.901718,335,179,71.5,53.9,0,58.814335,175,249,69.6,54.7,0,45.049328,245,355,69.8,54.2,0,37.063454,350,165,72.3,54.7,0,32.66486,160,341,72.3,54.4,0,39.95116,335.0,240,71.2,56.0,0,39.133106,230,293,71.0,54.6,0,34.889133,285.0,199,68.3,55.3,0,41.68188,195,406,72.0,54.7,0,41.606827,380.0,348,70.0,54.0,0,40.44153,335,183,70.8,54.3,0,57.283104,175,251,69.7,54.1,0,44.762375,245,430,69.4,54.4,0,46.10182,420,163,72.5,54.6,0,31.11764,160.0,338,70.6,54.5,0,33.247547,335.0,109,69.8,55.6,0,33.214897,100,347,70.8,55.2,0,39.494453,335,202,67.9,284.8,0,32.66381,195,391,71.3,54.6,0,36.74877,380.0,342,69.2,54.6,0,41.074055,335,205,72.0,54.3,0,38.192516,200.0,250,71.9,54.9,0,47.69541,245.0,357,72.4,54.2,0,39.564583,350,163,72.3,55.0,0,42.03305,160.0,353,66.2,54.1,0,50.978725,335.0,234,72.6,55.6,0,43.4402,230.0,181,69.6,55.0,0,34.58058,150,199,68.0,56.2,0,43.668865,195,395,71.3,54.5,0,40.726955,380,590,65.8,53.8,0,66.94587,575,337,73.0,55.6,0,45.12355,335,306,74.0,55.3,0,46.314194,304.59985,178,70.5,55.5,0,59.4896,175,194,71.9,55.4,0,29.360989,190,189,67.9,54.9,0,45.0112,185,310,66.5,54.4,0,40.44087,300,304,70.3,54.1,0,35.96615,300.0,214,64.0,54.2,0,56.119156,210,885,62.2,53.7,0,91.22828,880,86.7,86.8,87.6,140.9,101.9,113.5,2.3,0.0,30.06
20170811,1740,82.7,52.8,33.64650542,44.48254167,268,49.3,44.1,5.6,76.6,71.8,-0.2,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.7,57.8,100.0,15.0,51.4,56.8,100.0,0,73.2,1.25,57.8,1.8125,62.9,0,0,51.4,13.5,0,0,0,71.7,73.1,53.1,67.9,15,100.0,59.4,56.9,0,73.3,0.99,57.8,1.8125,52.3,0,0,98.9,73.6,16.4,4.4,1.2,15,15,88.1,63.0,84.2,100,39.3,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,99.8,1,72,206,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.1,58.9,100,9000.0,272,70.5,58.6,0,40.860085,260.0,131,69.1,59.4,0,50.087524,125,1022,71.1,59.0,0,31.068674,1000.0,693,74.1,59.6,0,29.418139,700,607,71.0,59.5,0,44.313725,600.0,209,70.2,59.7,0,36.58896,200.0,131,70.3,59.7,0,53.433056,125.0,349,69.6,60.2,0,28.186401,330,239,70.9,60.7,0,100.0,650,603,68.4,61.0,0,100,950,528,0,59.6,0,33.711388,500,518,70.4,59.5,0,33.76063,500,178,71.0,54.5,0,46.767452,175,252,65.9,54.9,0,42.554237,245,228,67.6,54.8,0,41.61156,220,358,71.1,54.5,0,32.319157,350,167,71.3,54.9,0,32.080997,160,340,70.0,54.8,0,30.213182,335,339,70.5,54.6,0,27.788002,335.0,198,67.9,55.8,0,36.11384,195,393,70.7,55.0,0,26.312538,380.0,252,65.3,54.5,0,42.59941,245,177,71.2,54.5,0,43.521473,175,248,68.9,54.6,0,46.325603,245,427,68.6,54.2,0,39.708965,420,162,71.2,55.3,0,26.584139,160,344,70.2,54.7,0,38.169342,335,308,70.6,55.4,0,32.130184,300,405,70.1,54.6,0,25.753662,400,197,67.5,55.5,0,37.128834,195,389,68.1,54.2,0,33.238743,380,346,66.9,55.0,0,29.901718,335,178,71.5,53.9,0,58.814335,175,250,69.6,54.7,0,45.049328,245,352,69.8,54.1,0,37.063454,350,165,72.3,54.7,0,32.66486,160,340,72.3,54.4,0,39.95116,335.0,239,71.2,56.1,0,39.133106,230,291,70.9,54.5,0,34.889133,285.0,199,68.1,55.3,0,41.68188,195,405,72.0,54.6,0,41.606827,380.0,349,69.9,54.0,0,40.44153,335,182,70.8,54.2,0,57.283104,175,252,69.7,54.1,0,44.762375,245,430,69.4,54.4,0,46.10182,420,163,72.5,54.5,0,31.11764,160.0,340,70.6,54.5,0,33.247547,335.0,110,69.8,55.5,0,33.214897,100,347,70.7,55.1,0,39.494453,335,201,67.9,284.8,0,32.66381,195,390,71.3,54.6,0,36.74877,380.0,340,69.2,54.5,0,41.074055,335,209,72.0,54.3,0,38.192516,200.0,249,71.9,54.9,0,47.69541,245.0,357,72.3,54.2,0,39.564583,350,162,72.3,55.0,0,42.03305,160.0,352,66.1,54.1,0,50.978725,335.0,232,72.6,55.5,0,43.4402,230.0,174,69.6,55.0,0,34.58058,150,199,67.9,56.1,0,43.668865,195,387,71.3,54.5,0,40.726955,380,584,65.8,53.7,0,66.94587,575,336,73.0,55.6,0,45.12355,335,306,74.0,55.3,0,46.314194,304.59985,177,70.5,55.5,0,59.4896,175,193,71.9,55.4,0,29.360989,190,189,67.9,54.8,0,45.0112,185,305,66.5,54.4,0,40.44087,300,303,70.3,54.1,0,35.96615,300.0,213,63.9,54.2,0,56.119156,210,885,62.2,53.7,0,91.22828,880,86.7,86.8,87.5,140.9,101.9,113.2,1.7,-0.1,30.06
20170811,1745,82.8,53.0,33.77015986,44.48254167,269,49.3,44.1,5.6,76.4,71.6,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.5,57.7,100.0,15.0,51.3,56.8,100.0,0,73.2,1.25,57.8,1.8125,62.9,0,0,51.7,13.8,0,0,0,71.7,73.0,52.8,68.1,15,100.0,59.4,55.0,0,73.3,0.99,57.8,1.8125,52.2,0,0,98.7,73.9,15.0,4.5,1.5,15,15,87.2,63.0,84.2,100,39.9,0,73.4,1.3,64.344826,63.844826,0,13.2,0,0,1,99.4,1,72,208,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.1,58.8,100,9000.0,270,70.5,58.6,0,40.860085,260.0,131,69.1,59.4,0,50.087524,125,1027,71.1,58.9,0,31.068674,1000.0,694,74.1,59.6,0,29.418139,700,602,70.9,59.5,0,44.313725,600.0,209,70.2,59.6,0,36.58896,200.0,130,70.3,59.6,0,53.433056,125.0,349,69.6,60.2,0,28.186401,330,238,70.9,60.7,0,100.0,650,602,68.5,60.9,0,100,950,525,0,59.5,0,33.711388,500,518,70.4,59.5,0,33.76063,500,179,71.0,54.4,0,46.767452,175,254,65.9,54.9,0,42.554237,245,229,67.6,54.7,0,41.61156,220,359,71.0,54.4,0,32.319157,350,168,71.3,54.9,0,32.080997,160,346,70.0,54.7,0,30.213182,335,339,70.5,54.6,0,27.788002,335.0,199,67.9,55.8,0,36.11384,195,391,70.7,55.0,0,26.312538,380.0,252,65.3,54.4,0,42.59941,245,178,71.2,54.4,0,43.521473,175,250,68.9,54.5,0,46.325603,245,431,68.5,54.2,0,39.708965,420,163,71.2,55.3,0,26.584139,160,345,70.2,54.6,0,38.169342,335,309,70.6,55.4,0,32.130184,300,407,70.1,54.6,0,25.753662,400,198,67.5,55.4,0,37.128834,195,423,68.1,54.1,0,33.238743,380,354,66.9,54.9,0,29.901718,335,181,71.5,53.8,0,58.814335,175,250,69.6,54.6,0,45.049328,245,356,69.7,54.1,0,37.063454,350,165,72.2,54.6,0,32.66486,160,344,72.2,54.3,0,39.95116,335.0,241,71.2,56.0,0,39.133106,230,294,70.9,54.5,0,34.889133,285.0,202,68.0,55.2,0,41.68188,195,394,72.0,54.6,0,41.606827,380.0,339,69.8,54.0,0,40.44153,335,183,70.8,54.2,0,57.283104,175,254,69.7,54.1,0,44.762375,245,432,69.4,54.4,0,46.10182,420,164,72.5,54.5,0,31.11764,160.0,342,70.5,54.4,0,33.247547,335.0,111,69.8,55.5,0,33.214897,100,349,70.7,55.1,0,39.494453,335,202,67.9,285.3,0,32.66381,195,387,71.2,54.6,0,36.74877,380.0,342,69.2,54.5,0,41.074055,335,210,71.9,54.2,0,38.192516,200.0,250,71.9,54.8,0,47.69541,245.0,359,72.2,54.1,0,39.564583,350,162,72.3,54.9,0,42.03305,160.0,360,66.1,54.0,0,50.978725,335.0,234,72.6,55.5,0,43.4402,230.0,174,69.5,55.0,0,34.58058,150,200,67.9,56.1,0,43.668865,195,389,71.2,54.5,0,40.726955,380,588,65.8,53.7,0,66.94587,575,336,72.9,55.6,0,45.12355,335,308,74.0,55.3,0,46.314194,304.59985,178,70.5,55.5,0,59.4896,175,193,71.9,55.4,0,29.360989,190,190,67.9,54.8,0,45.0112,185,309,66.4,54.3,0,40.44087,300,305,70.2,54.1,0,35.96615,300.0,215,64.0,54.1,0,56.119156,210,891,62.2,53.6,0,91.22828,880,86.6,86.7,87.7,139.9,101.9,113.3,2.3,-0.3,30.06
20170811,1750,82.6,54.2,33.94869165,44.48254167,269,49.2,44.0,5.6,76.2,71.4,-0.1,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.4,57.7,100.0,15.0,50.5,57.2,100.0,0,73.1,1.25,58.2,1.8125,62.9,0,0,51.3,13.4,0,0,0,71.7,73.0,53.0,67.9,15,100.0,59.6,53.6,0,73.2,0.99,58.2,1.8125,52.3,0,0,98.9,74.0,14.6,4.8,1.3,15,15,89.7,63.0,84.2,100,39.5,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,99.1,1,72,207,61.0,0,26.14634,200.0,72.0,68.0,7045.323,66.1,58.8,100,9000.0,271,70.5,58.5,0,40.860085,260.0,131,69.0,59.3,0,50.087524,125,1022,71.2,58.9,0,31.068674,1000.0,694,74.1,59.6,0,29.407305,700,605,70.9,59.4,0,44.313725,600.0,209,70.1,59.6,0,36.58896,200.0,131,70.2,59.6,0,53.433056,125.0,350,69.6,60.1,0,28.186401,330,238,70.9,60.6,0,100.0,650,601,68.4,60.9,0,100,950,527,0,59.4,0,33.711388,500,518,70.4,59.4,0,33.76063,500,178,71.0,54.3,0,46.767452,175,252,65.9,54.8,0,42.554237,245,227,67.5,54.7,0,41.61156,220,359,70.9,54.4,0,32.319157,350,168,71.3,54.9,0,32.080997,160,344,69.9,54.7,0,30.213182,335,341,70.5,54.6,0,27.788002,335.0,199,67.8,55.7,0,36.11384,195,392,70.6,55.0,0,26.312538,380.0,251,65.2,54.4,0,42.59941,245,177,71.2,54.4,0,43.521473,175,249,68.8,54.5,0,46.325603,245,430,68.4,54.1,0,39.708965,420,163,71.1,55.3,0,26.584139,160,344,70.1,54.6,0,38.169342,335,309,70.6,55.4,0,32.130184,300,406,70.1,54.5,0,25.753662,400,197,67.4,55.4,0,37.128834,195,422,68.1,54.2,0,33.238743,380,357,66.9,54.9,0,29.901718,335,179,71.5,53.8,0,58.814335,175,249,69.6,54.6,0,45.049328,245,353,69.7,54.0,0,37.063454,350,165,72.2,54.6,0,32.66486,160,339,72.2,54.3,0,39.95116,335.0,240,71.1,56.0,0,39.133106,230,293,70.9,54.5,0,34.889133,285.0,200,67.9,55.2,0,41.68188,195,406,71.9,54.6,0,41.606827,380.0,351,69.8,53.9,0,40.44153,335,182,70.8,54.2,0,57.283104,175,253,69.6,54.1,0,44.762375,245,432,69.3,54.4,0,46.10182,420,163,72.5,54.5,0,31.11764,160.0,341,70.5,54.4,0,33.247547,335.0,111,69.7,55.4,0,33.214897,100,349,70.6,55.1,0,39.494453,335,201,67.9,284.8,0,32.66381,195,390,71.2,54.6,0,36.74877,380.0,341,69.2,54.5,0,41.074055,335,207,72.0,54.2,0,38.192516,200.0,249,71.9,54.8,0,47.69541,245.0,359,72.1,54.1,0,39.564583,350,162,72.2,54.9,0,42.03305,160.0,358,66.0,54.0,0,50.978725,335.0,234,72.5,55.5,0,43.4402,230.0,176,69.5,54.9,0,34.58058,150,200,67.9,56.1,0,43.668865,195,392,71.2,54.4,0,40.726955,380,589,65.9,53.7,0,66.94587,575,337,72.9,55.5,0,45.12355,335,306,73.9,55.2,0,46.314194,304.59985,178,70.5,55.5,0,59.4896,175,193,71.9,55.3,0,29.360989,190,189,67.9,54.8,0,45.0112,185,310,66.4,54.3,0,40.44087,300,303,70.1,54.0,0,35.96615,300.0,214,63.9,54.1,0,56.119156,210,887,62.2,53.6,0,91.22828,880,86.6,86.7,87.6,140.9,101.9,113.0,1.3,-0.1,30.06
20170811,1755,82.5,53.1,33.59075961,44.48254167,269,49.2,43.9,5.6,76.2,71.4,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.4,57.7,100.0,15.0,49.8,57.2,100.0,0,73.1,1.25,58.2,1.8125,62.9,0,0,51.2,13.8,0,0,0,71.6,72.8,53.0,67.7,15,100.0,59.6,55.9,0,73.1,1.0,58.2,1.8125,52.3,0,0,98.8,73.4,15.3,4.9,1.0,15,15,88.8,63.0,84.2,100,38.6,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,98.5,1,72,207,61.0,0,26.14634,200.0,72.0,68.0,7214.474,66.1,58.9,100,9000.0,271,70.5,58.6,0,40.860085,260.0,131,69.0,59.3,0,50.087524,125,1025,71.1,58.9,0,31.068674,1000.0,694,74.1,59.6,0,29.407305,700,603,70.8,59.4,0,44.313725,600.0,209,70.1,59.5,0,36.58896,200.0,131,70.1,59.6,0,53.433056,125.0,348,69.5,60.1,0,28.186401,330,238,70.9,60.7,0,100.0,650,601,68.4,60.9,0,100,950,524,0,59.5,0,33.711388,500,518,70.4,59.4,0,33.76063,500,179,71.1,54.3,0,46.767452,175,252,65.8,54.8,0,42.554237,245,228,67.5,54.7,0,41.61156,220,358,70.8,54.4,0,32.319157,350,167,71.2,54.8,0,32.080997,160,343,69.9,54.6,0,30.213182,335,339,70.5,54.5,0,27.788002,335.0,199,67.8,55.7,0,36.11384,195,389,70.6,54.9,0,26.312538,380.0,252,65.2,54.4,0,42.59941,245,177,71.2,54.4,0,43.521473,175,248,68.8,54.4,0,46.325603,245,429,68.3,54.1,0,39.708965,420,162,71.0,55.2,0,26.584139,160,344,70.1,54.6,0,38.169342,335,308,70.5,55.3,0,32.130184,300,406,70.1,54.5,0,25.753662,400,197,67.4,55.4,0,37.128834,195,422,68.1,54.1,0,33.238743,380,348,66.9,54.9,0,29.901718,335,181,71.5,53.8,0,58.814335,175,249,69.5,54.6,0,45.049328,245,357,69.7,54.0,0,37.063454,350,165,72.1,54.6,0,32.66486,160,343,72.1,54.2,0,39.95116,335.0,242,71.0,55.9,0,39.133106,230,295,70.9,54.5,0,34.889133,285.0,202,67.9,55.1,0,41.68188,195,394,71.9,54.6,0,41.606827,380.0,337,69.8,53.9,0,40.44153,335,182,70.8,54.1,0,57.283104,175,252,69.6,54.0,0,44.762375,245,432,69.3,54.3,0,46.10182,420,163,72.5,54.4,0,31.11764,160.0,339,70.4,54.3,0,33.247547,335.0,111,69.7,55.4,0,33.214897,100,349,70.6,55.0,0,39.494453,335,201,67.9,284.8,0,32.66381,195,389,71.2,54.5,0,36.74877,380.0,341,69.1,54.4,0,41.074055,335,209,71.9,54.2,0,38.192516,200.0,249,71.8,54.7,0,47.69541,245.0,357,71.9,54.0,0,39.564583,350,162,72.2,54.9,0,42.03305,160.0,353,65.9,54.0,0,50.978725,335.0,233,72.5,55.4,0,43.4402,230.0,179,69.5,54.9,0,34.58058,150,200,67.8,56.0,0,43.668865,195,389,71.2,54.4,0,40.726955,380,588,65.9,53.6,0,66.94587,575,337,72.8,55.5,0,45.12355,335,256,73.6,55.3,0,42.15675,250.0,178,70.5,55.4,0,59.4896,175,194,71.8,55.2,0,29.360989,190,190,67.9,54.7,0,45.0112,185,310,66.4,54.2,0,40.44087,300,305,70.3,54.0,0,35.96615,300.0,214,63.8,54.0,0,56.119156,210,889,62.2,53.5,0,91.22828,880,86.6,86.7,87.7,139.9,101.8,113.1,1.0,0.0,30.05
20170811,1800,82.4,53.6,33.65279439,44.48254167,271,49.1,43.9,5.6,76.3,71.5,-0.1,1.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,57.7,100.0,15.0,49.1,57.2,100.0,0,73.0,1.25,58.2,1.8125,62.7,0,0,51.7,13.6,0,0,0,71.6,73.0,52.9,67.8,15,100.0,59.6,54.7,0,73.1,1.0,58.2,1.8125,52.3,0,0,98.6,73.5,14.9,4.4,1.4,15,15,89.0,63.0,84.2,100,36.6,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,98.0,1,72,207,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.1,58.8,100,9000.0,272,70.4,58.6,0,40.860085,260.0,132,69.0,59.3,0,50.087524,125,1027,71.1,58.9,0,31.068674,1000.0,693,74.0,59.5,0,29.407305,700,605,70.7,59.4,0,44.313725,600.0,208,70.1,59.5,0,36.58896,200.0,131,70.1,59.6,0,53.433056,125.0,350,69.5,60.1,0,28.186401,330,238,70.9,60.6,0,100.0,650,603,68.3,60.9,0,100,950,526,0,59.4,0,33.711388,500,520,70.4,59.4,0,33.76063,500,178,71.0,54.3,0,46.767452,175,252,65.8,54.8,0,42.554237,245,227,67.5,54.6,0,41.61156,220,357,70.7,54.3,0,32.319157,350,167,71.2,54.8,0,32.080997,160,341,69.9,54.6,0,30.213182,335,341,70.5,54.5,0,27.788002,335.0,198,67.8,55.6,0,36.11384,195,395,70.5,54.9,0,26.312538,380.0,252,65.2,54.3,0,42.59941,245,176,71.2,54.3,0,43.521473,175,247,68.8,54.4,0,46.325603,245,428,68.2,54.0,0,39.708965,420,163,71.0,55.2,0,26.584139,160,343,70.0,54.5,0,38.169342,335,308,70.5,55.3,0,32.130184,300,405,70.1,54.4,0,25.753662,400,197,67.4,55.3,0,37.128834,195,403,68.0,54.1,0,33.238743,380,353,66.9,54.8,0,29.901718,335,178,71.5,53.7,0,58.814335,175,249,69.5,54.5,0,45.049328,245,353,69.6,53.9,0,37.063454,350,165,72.1,54.5,0,32.66486,160,340,72.1,54.2,0,39.95116,335.0,240,71.0,55.9,0,39.133106,230,292,70.9,54.4,0,34.889133,285.0,199,67.8,55.1,0,41.68188,195,405,71.9,54.5,0,41.606827,380.0,350,69.7,53.9,0,40.44153,335,182,70.7,54.1,0,57.283104,175,252,69.6,53.9,0,44.762375,245,430,69.2,54.2,0,46.10182,420,162,72.4,54.4,0,31.11764,160.0,341,70.4,54.3,0,33.247547,335.0,111,69.6,55.4,0,33.214897,100,348,70.6,55.0,0,39.494453,335,201,67.8,284.9,0,32.66381,195,389,71.1,54.5,0,36.74877,380.0,341,69.1,54.4,0,41.074055,335,208,71.9,54.1,0,38.192516,200.0,249,71.8,54.7,0,47.69541,245.0,357,71.8,54.0,0,39.564583,350,162,72.1,54.8,0,42.03305,160.0,351,65.9,53.9,0,50.978725,335.0,233,72.4,55.4,0,43.4402,230.0,177,69.5,54.8,0,34.58058,150,199,67.8,56.0,0,43.668865,195,386,71.1,54.4,0,40.726955,380,585,65.9,53.5,0,66.94587,575,337,72.7,55.4,0,45.12355,335,255,73.4,55.3,0,42.15675,250.0,178,70.5,55.4,0,59.4896,175,194,71.7,55.2,0,29.360989,190,190,67.9,54.7,0,45.0112,185,306,66.4,54.2,0,40.44087,300,303,69.9,53.9,0,35.96615,300.0,213,63.8,54.0,0,56.119156,210,886,62.1,53.5,0,91.22828,880,86.6,86.7,87.6,141.9,101.8,112.8,1.1,-0.4,30.05
20170811,1805,82.3,55.3,34.0302909,43.66709167,270,49.0,43.8,5.6,76.2,71.5,-0.1,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.4,57.8,100.0,15.0,48.4,57.2,100.0,0,73.0,1.25,58.2,1.8125,62.7,0,0,51.9,13.7,0,0,0,71.6,72.9,52.8,67.8,15,100.0,59.6,53.7,0,73.1,1.0,58.2,1.8125,52.2,0,0,98.9,73.6,14.7,4.8,0.7,15,15,90.3,63.0,84.2,100,36.0,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,97.6,1,72,207,61.1,0,26.14634,200.0,72.0,68.0,7214.474,66.0,58.9,100,9000.0,271,70.4,58.6,0,40.860085,260.0,131,69.0,59.3,0,50.087524,125,1023,71.1,58.9,0,31.068674,1000.0,694,74.0,59.6,0,29.407305,700,605,70.8,59.4,0,44.313725,600.0,208,70.0,59.6,0,36.58896,200.0,130,70.0,59.7,0,53.433056,125.0,349,69.4,60.1,0,28.186401,330,237,70.8,60.7,0,100.0,650,602,68.4,60.9,0,100,950,524,0,59.5,0,33.711388,500,515,70.4,59.4,0,33.76063,500,179,71.0,54.2,0,46.767452,175,253,65.8,54.7,0,42.554237,245,227,67.4,54.6,0,41.61156,220,357,70.6,54.2,0,32.319157,350,167,71.2,54.7,0,32.080997,160,344,69.8,54.5,0,30.213182,335,340,70.5,54.4,0,27.788002,335.0,198,67.8,55.6,0,36.11384,195,394,70.5,54.8,0,26.312538,380.0,252,65.2,54.3,0,42.59941,245,176,71.2,54.2,0,43.521473,175,249,68.8,54.3,0,46.325603,245,430,68.1,54.0,0,39.708965,420,163,70.9,55.1,0,26.584139,160,342,70.0,54.5,0,38.169342,335,309,70.5,55.3,0,32.130184,300,407,70.0,54.4,0,25.753662,400,197,67.4,55.3,0,37.128834,195,410,68.0,54.0,0,33.238743,380,353,66.8,54.8,0,29.901718,335,179,71.5,53.7,0,58.814335,175,249,69.5,54.5,0,45.049328,245,356,69.6,53.9,0,37.063454,350,165,72.0,54.4,0,32.66486,160,340,72.0,54.1,0,39.95116,335.0,240,71.0,55.8,0,39.133106,230,294,70.8,54.3,0,34.889133,285.0,200,67.7,55.0,0,41.68188,195,410,71.8,54.5,0,41.606827,380.0,350,69.6,53.8,0,40.44153,335,182,70.7,54.0,0,57.283104,175,252,69.5,53.9,0,44.762375,245,431,69.2,54.2,0,46.10182,420,163,72.4,54.3,0,31.11764,160.0,342,70.3,54.2,0,33.247547,335.0,111,69.6,55.3,0,33.214897,100,349,70.5,54.9,0,39.494453,335,202,67.8,284.7,0,32.66381,195,388,71.1,54.4,0,36.74877,380.0,342,69.1,54.3,0,41.074055,335,206,71.9,54.1,0,38.192516,200.0,249,71.8,54.6,0,47.69541,245.0,358,71.7,53.9,0,39.564583,350,163,72.0,54.8,0,42.03305,160.0,352,65.9,53.9,0,50.978725,335.0,234,72.4,55.3,0,43.4402,230.0,178,69.5,54.8,0,34.58058,150,198,67.8,55.9,0,43.668865,195,392,71.1,54.3,0,40.726955,380,591,65.9,53.5,0,66.94587,575,336,72.7,55.4,0,45.12355,335,255,73.0,55.2,0,42.15675,250.0,178,70.4,55.3,0,59.4896,175,193,71.7,55.2,0,29.360989,190,190,67.8,54.6,0,45.0112,185,311,66.4,54.1,0,40.44087,300,304,70.1,53.9,0,35.96615,300.0,214,63.8,53.9,0,56.119156,210,889,62.1,53.4,0,91.22828,880,86.6,86.7,87.5,139.9,101.8,112.7,1.4,-0.1,30.05
20170811,1810,82.2,56.1,34.1687948,43.66709167,271,49.0,43.8,5.6,76.3,71.6,-0.1,1.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.7,73.4,57.8,100.0,15.0,47.9,57.2,100.0,0,73.1,1.25,58.2,1.8125,62.9,0,0,51.2,13.6,0,0,0,71.6,72.8,52.7,67.7,15,100.0,59.6,56.2,0,73.0,1.0,58.2,1.8125,52.2,0,0,98.8,73.5,15.3,4.4,1.2,15,15,87.3,65.0,84.2,100,38.1,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,97.2,1,72,207,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.0,58.9,100,9000.0,272,70.4,58.7,0,40.860085,260.0,132,69.0,59.4,0,50.087524,125,1028,71.1,59.0,0,31.068674,1000.0,693,73.9,59.7,0,29.407305,700,607,70.7,59.5,0,44.313725,600.0,208,70.0,59.7,0,36.58896,200.0,131,70.0,59.7,0,53.433056,125.0,350,69.3,60.2,0,28.186401,330,239,70.8,60.7,0,100.0,650,602,68.3,61.0,0,100,950,526,0,59.5,0,33.711388,500,518,70.3,59.5,0,33.76063,500,178,71.0,54.2,0,46.767452,175,252,65.8,54.7,0,42.554237,245,228,67.4,54.6,0,41.61156,220,358,70.6,54.2,0,32.319157,350,167,71.2,54.7,0,32.080997,160,341,69.8,54.5,0,30.213182,335,341,70.4,54.4,0,27.788002,335.0,199,67.7,55.6,0,36.11384,195,393,70.5,54.8,0,26.312538,380.0,252,65.2,54.2,0,42.59941,245,177,71.1,54.2,0,43.521473,175,249,68.7,54.3,0,46.325603,245,429,68.0,54.0,0,39.708965,420,162,70.9,55.1,0,26.584139,160,340,69.9,54.4,0,38.169342,335,308,70.4,55.2,0,32.130184,300,407,70.0,54.3,0,25.753662,400,197,67.3,55.2,0,37.128834,195,423,68.0,54.0,0,33.238743,380,356,66.8,54.7,0,29.901718,335,179,71.4,53.7,0,58.814335,175,247,69.4,54.4,0,45.049328,245,354,69.5,53.9,0,37.063454,350,165,71.9,54.4,0,32.66486,160,340,72.0,54.1,0,39.95116,335.0,240,70.9,55.8,0,39.133106,230,293,70.8,54.3,0,34.889133,285.0,199,67.6,55.0,0,41.68188,195,407,71.8,54.5,0,41.606827,380.0,348,69.6,53.8,0,40.44153,335,182,70.8,54.0,0,57.283104,175,252,69.5,53.9,0,44.762375,245,432,69.1,54.2,0,46.10182,420,163,72.4,54.3,0,31.11764,160.0,340,70.3,54.2,0,33.247547,335.0,110,69.6,55.3,0,33.214897,100,347,70.5,54.9,0,39.494453,335,201,67.8,284.9,0,32.66381,195,385,71.1,54.4,0,36.74877,380.0,341,69.1,54.3,0,41.074055,335,207,71.9,54.1,0,38.192516,200.0,249,71.7,54.6,0,47.69541,245.0,356,71.6,53.9,0,39.564583,350,163,71.9,54.7,0,42.03305,160.0,354,65.8,53.8,0,50.978725,335.0,233,72.3,55.3,0,43.4402,230.0,176,69.5,54.7,0,34.58058,150,200,67.8,55.9,0,43.668865,195,386,71.0,54.3,0,40.726955,380,587,65.9,53.5,0,66.94587,575,337,72.6,55.4,0,45.12355,335,255,72.7,55.2,0,42.15675,250.0,179,70.4,55.3,0,59.4896,175,194,71.7,55.1,0,29.360989,190,190,67.8,54.6,0,45.0112,185,308,66.4,54.1,0,40.44087,300,305,70.2,53.8,0,35.96615,300.0,214,63.8,53.9,0,56.119156,210,888,62.1,53.4,0,91.22828,880,86.6,86.7,87.5,139.9,101.8,112.8,0.8,-0.1,30.05
20170811,1815,82.2,56.8,34.35284342,43.66709167,264,49.0,43.8,5.6,76.4,71.7,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,57.9,100.0,15.0,47.5,57.2,100.0,0,73.0,1.25,58.2,1.8125,62.9,0,0,51.7,13.7,0,0,0,71.5,72.8,52.8,67.8,15,100.0,59.6,56.9,0,73.0,0.99,58.2,1.8125,52.2,0,0,98.8,73.6,15.5,4.5,1.3,15,15,88.3,65.0,84.2,100,40.2,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,96.8,1,72,207,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.1,100,9000.0,271,70.4,58.7,0,40.860085,260.0,131,68.9,59.5,0,50.087524,125,1019,71.1,59.1,0,31.068674,1000.0,695,73.9,59.7,0,29.472315,700,604,70.5,59.5,0,44.313725,600.0,209,70.0,59.7,0,36.58896,200.0,131,70.0,59.8,0,53.433056,125.0,349,69.4,60.3,0,28.186401,330,238,70.8,60.8,0,100.0,650,602,68.3,61.0,0,100,950,526,0,59.6,0,33.711388,500,517,70.3,59.6,0,33.76063,500,179,70.9,54.2,0,46.767452,175,253,65.7,54.7,0,42.554237,245,228,67.4,54.5,0,41.61156,220,359,70.5,54.2,0,32.319157,350,168,71.1,54.7,0,32.080997,160,344,69.8,54.5,0,30.213182,335,342,70.4,54.4,0,27.788002,335.0,199,67.8,55.5,0,36.11384,195,394,70.5,54.8,0,26.312538,380.0,252,65.2,54.2,0,42.59941,245,177,71.1,54.2,0,43.521473,175,249,68.7,54.3,0,46.325603,245,430,67.9,54.0,0,39.708965,420,163,70.8,55.1,0,26.584139,160,345,69.9,54.4,0,38.169342,335,309,70.4,55.2,0,32.130184,300,408,70.0,54.4,0,25.753662,400,198,67.4,55.2,0,37.128834,195,423,67.9,54.0,0,33.238743,380,360,66.8,54.7,0,29.901718,335,182,71.4,53.7,0,58.814335,175,252,69.4,54.4,0,45.049328,245,357,69.5,53.9,0,37.063454,350,165,71.9,54.4,0,32.66486,160,344,71.9,54.1,0,39.95116,335.0,242,70.9,55.8,0,39.133106,230,295,70.8,54.2,0,34.889133,285.0,203,67.6,55.0,0,41.68188,195,390,71.8,54.4,0,41.606827,380.0,338,69.5,53.7,0,40.71599,335,182,70.7,54.0,0,57.283104,175,254,69.5,53.9,0,44.762375,245,429,69.1,54.1,0,46.10182,420,163,72.4,54.3,0,31.11764,160.0,341,70.2,54.2,0,33.247547,335.0,110,69.6,55.3,0,33.214897,100,348,70.5,54.9,0,39.494453,335,202,67.8,284.8,0,32.66381,195,387,71.1,54.4,0,36.74877,380.0,342,69.0,54.3,0,41.074055,335,208,71.9,54.0,0,38.192516,200.0,250,71.7,54.6,0,47.69541,245.0,358,71.5,53.9,0,39.564583,350,163,71.9,54.7,0,42.03305,160.0,360,65.7,53.8,0,50.978725,335.0,234,72.3,55.3,0,43.4402,230.0,178,69.5,54.7,0,34.58058,150,200,67.8,55.8,0,43.668865,195,390,71.0,54.2,0,40.726955,380,588,65.9,53.5,0,66.94587,575,337,72.5,55.4,0,45.12355,335,255,72.5,55.2,0,42.15675,250.0,179,70.4,55.3,0,59.4896,175,195,71.5,55.1,0,29.360989,190,190,67.8,54.6,0,45.0112,185,311,66.4,54.1,0,40.44087,300,303,69.9,53.8,0,35.96615,300.0,214,63.7,53.9,0,56.119156,210,888,62.1,53.4,0,91.22828,880,86.5,86.6,87.4,138.9,101.7,112.7,1.1,0.1,30.05
20170811,1820,82.2,56.6,34.30024818,43.66709167,269,49.0,43.9,5.6,76.5,71.9,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,57.9,100.0,15.0,47.0,57.2,100.0,0,73.0,1.25,58.2,1.8125,62.9,0,0,51.5,13.4,0,0,0,71.5,72.8,52.8,68.1,15,100.0,59.6,57.2,0,73.0,1.01,58.2,1.8125,52.1,0,0,98.9,73.8,15.7,4.6,1.3,15,15,90.1,65.0,84.2,100,40.1,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,96.4,1,72,208,61.2,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.1,100,9000.0,271,70.4,58.8,0,40.860085,260.0,131,68.9,59.5,0,50.087524,125,1023,71.1,59.1,0,31.068674,1000.0,694,73.9,59.8,0,29.472315,700,604,70.6,59.6,0,44.313725,600.0,209,70.0,59.7,0,36.58896,200.0,131,69.9,59.8,0,53.433056,125.0,350,69.4,60.3,0,28.186401,330,238,70.8,60.8,0,100.0,650,601,68.3,61.0,0,100,950,526,0,59.6,0,33.711388,500,517,70.3,59.6,0,33.76063,500,179,70.9,54.2,0,46.767452,175,254,65.7,54.7,0,42.554237,245,229,67.3,54.5,0,41.61156,220,360,70.4,54.2,0,32.319157,350,168,71.1,54.6,0,32.080997,160,343,69.8,54.5,0,30.213182,335,342,70.4,54.3,0,27.788002,335.0,200,67.8,55.5,0,36.11384,195,392,70.4,54.8,0,26.312538,380.0,252,65.1,54.2,0,42.59941,245,177,71.1,54.2,0,43.521473,175,250,68.7,54.3,0,46.325603,245,430,67.9,54.0,0,39.708965,420,163,70.8,55.0,0,26.584139,160,345,69.8,54.4,0,38.169342,335,309,70.4,55.2,0,32.130184,300,407,70.0,54.3,0,25.753662,400,198,67.3,55.2,0,37.128834,195,419,67.9,54.0,0,33.238743,380,351,66.8,54.7,0,29.901718,335,182,71.4,53.7,0,58.814335,175,250,69.4,54.4,0,45.049328,245,358,69.5,53.8,0,37.063454,350,165,71.8,54.4,0,32.66486,160,345,71.9,54.1,0,39.95116,335.0,242,70.8,55.7,0,39.133106,230,296,70.8,54.2,0,34.889133,285.0,203,67.5,55.0,0,41.68188,195,395,71.7,54.4,0,41.606827,380.0,340,69.5,53.7,0,39.844868,335,183,70.7,54.0,0,57.283104,175,252,69.5,53.9,0,44.762375,245,432,69.0,54.1,0,46.10182,420,163,72.4,54.3,0,31.11764,160.0,341,70.2,54.2,0,33.247547,335.0,109,69.5,55.2,0,33.214897,100,350,70.5,54.9,0,39.494453,335,202,67.7,284.9,0,32.66381,195,391,71.1,54.4,0,36.74877,380.0,341,69.0,54.3,0,41.074055,335,208,71.8,54.0,0,38.192516,200.0,249,71.7,54.6,0,47.69541,245.0,358,71.3,53.9,0,39.564583,350,162,71.8,54.7,0,42.03305,160.0,361,65.6,53.8,0,50.978725,335.0,234,72.2,55.3,0,43.4402,230.0,179,69.5,54.7,0,34.58058,150,200,67.7,55.8,0,43.668865,195,384,71.0,54.2,0,40.726955,380,589,65.9,53.5,0,66.94587,575,337,72.5,55.4,0,45.12355,335,256,72.3,55.1,0,42.15675,250.0,178,70.4,55.3,0,59.4896,175,195,71.5,55.1,0,29.360989,190,191,67.8,54.6,0,45.0112,185,308,66.3,54.1,0,40.44087,300,305,69.8,53.9,0,35.96615,300.0,215,63.7,53.9,0,56.119156,210,890,62.1,53.4,0,91.22828,880,86.5,86.6,87.5,139.9,101.7,112.7,1.5,-0.1,30.05
20170811,1825,82.0,58.7,34.70378786,43.66709167,266,49.0,43.9,5.6,76.7,72.0,-0.2,1.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.7,73.3,58.0,100.0,15.0,46.7,57.2,100.0,0,73.0,1.25,58.2,1.8125,63.0,0,0,51.7,13.6,0,0,0,71.5,72.7,52.8,67.8,15,100.0,59.6,55.5,0,72.9,1.01,58.2,1.8125,52.2,0,0,99.0,73.7,15.2,4.9,1.0,15,15,91.7,65.0,84.2,100,40.7,0,73.4,1.3,64.465515,63.965515,0,13.2,0,0,1,96.4,1,72,208,61.3,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.1,100,9000.0,272,70.4,58.8,0,40.860085,260.0,132,68.9,59.6,0,50.087524,125,1029,71.1,59.2,0,31.068674,1000.0,692,73.9,59.8,0,29.472315,700,607,70.5,59.6,0,44.313725,600.0,210,70.0,59.8,0,36.58896,200.0,131,69.9,59.8,0,53.433056,125.0,350,69.4,60.3,0,28.186401,330,239,70.8,60.9,0,100.0,650,604,68.3,61.1,0,100,950,526,0,59.7,0,33.711388,500,516,70.3,59.6,0,33.76063,500,178,70.9,54.2,0,46.767452,175,252,65.7,54.6,0,42.554237,245,228,67.3,54.5,0,41.61156,220,360,70.4,54.2,0,32.319157,350,168,71.1,54.6,0,32.080997,160,344,69.7,54.5,0,30.213182,335,340,70.4,54.4,0,27.788002,335.0,197,67.7,55.6,0,36.11384,195,390,70.4,54.8,0,26.312538,380.0,251,65.1,54.2,0,42.59941,245,177,71.1,54.2,0,43.521473,175,249,68.7,54.3,0,46.325603,245,431,67.8,54.0,0,39.708965,420,163,70.8,55.0,0,26.584139,160,343,69.8,54.4,0,38.169342,335,309,70.4,55.2,0,32.130184,300,409,70.0,54.3,0,25.753662,400,198,67.3,55.2,0,37.128834,195,396,67.9,54.0,0,33.238743,380,344,66.8,54.7,0,29.901718,335,179,71.4,53.7,0,58.814335,175,251,69.4,54.4,0,45.049328,245,353,69.4,53.8,0,37.063454,350,165,71.8,54.4,0,32.66486,160,342,71.8,54.1,0,39.95116,335.0,240,70.8,55.8,0,39.133106,230,291,70.8,54.2,0,34.889133,285.0,199,67.4,55.0,0,41.68188,195,409,71.7,54.4,0,41.606827,380.0,349,69.5,53.8,0,39.844868,335,182,70.8,54.0,0,57.283104,175,251,69.4,53.9,0,44.762375,245,432,69.0,54.1,0,46.10182,420,163,72.3,54.3,0,31.11764,160.0,341,70.1,54.2,0,33.247547,335.0,111,69.5,55.2,0,33.214897,100,350,70.4,54.9,0,39.494453,335,200,67.7,284.9,0,32.66381,195,388,71.0,54.4,0,36.74877,380.0,342,68.9,54.3,0,41.074055,335,207,71.8,54.0,0,38.192516,200.0,250,71.6,54.6,0,47.69541,245.0,358,71.3,53.9,0,39.564583,350,162,71.8,54.7,0,42.03305,160.0,360,65.6,53.8,0,50.978725,335.0,234,72.2,55.2,0,43.4402,230.0,177,69.5,54.7,0,34.58058,150,200,67.6,55.8,0,43.668865,195,388,70.9,54.2,0,40.726955,380,587,65.9,53.5,0,66.94587,575,337,72.4,55.4,0,45.12355,335,255,72.2,55.1,0,42.15675,250.0,178,70.4,55.3,0,59.4896,175,194,71.4,55.1,0,29.360989,190,191,67.8,54.6,0,45.0112,185,309,66.3,54.1,0,40.44087,300,305,69.8,53.9,0,35.96615,300.0,214,63.7,53.9,0,56.119156,210,890,62.0,53.4,0,91.21654,880,86.5,86.6,87.4,140.9,101.7,112.7,1.1,0.2,30.05
20170811,1830,81.8,60.2,34.94518917,43.66709167,270,49.0,43.9,5.6,76.8,72.1,-0.1,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,58.4,100.0,15.0,47.0,57.2,100.0,0,73.0,1.25,58.2,1.8125,63.2,0,0,51.8,13.6,0,0,0,71.4,72.6,53.0,67.7,15,100.0,59.6,53.9,0,72.9,0.99,58.2,1.8125,52.2,0,0,99.0,73.4,14.7,4.7,1.1,15,15,92.6,65.0,84.2,100,40.7,0,73.4,1.3,64.465515,63.965515,0,13.1,0,0,1,96.3,1,72,207,61.5,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.4,100,9000.0,271,70.4,59.1,0,40.860085,260.0,131,68.9,59.8,0,50.087524,125,1034,71.1,59.4,0,31.068674,1000.0,693,73.8,60.1,0,29.472315,700,605,70.5,59.8,0,44.313725,600.0,210,70.0,60.0,0,36.58896,200.0,131,69.9,60.1,0,53.433056,125.0,349,69.4,60.5,0,28.186401,330,239,70.8,61.0,0,100.0,650,602,68.3,61.3,0,100,950,530,0,59.9,0,33.711388,500,516,70.3,59.9,0,33.76063,500,179,70.9,54.2,0,46.767452,175,254,65.7,54.7,0,42.554237,245,228,67.3,54.6,0,41.61156,220,359,70.4,54.2,0,32.319157,350,168,71.0,54.7,0,32.080997,160,343,69.7,54.5,0,30.213182,335,341,70.4,54.4,0,27.788002,335.0,198,67.7,55.6,0,36.11384,195,392,70.4,54.8,0,26.312538,380.0,250,65.1,54.2,0,42.59941,245,177,71.1,54.2,0,43.521473,175,249,68.6,54.3,0,46.325603,245,428,67.8,54.0,0,39.708965,420,162,70.8,55.1,0,26.584139,160,344,69.8,54.5,0,38.169342,335,309,70.4,55.2,0,32.130184,300,407,70.0,54.3,0,25.753662,400,197,67.2,55.2,0,37.128834,195,404,67.9,54.0,0,33.238743,380,357,66.8,54.7,0,29.901718,335,179,71.4,53.7,0,58.814335,175,248,69.3,54.4,0,45.049328,245,354,69.4,53.9,0,37.063454,350,165,71.8,54.5,0,32.66486,160,342,71.8,54.1,0,39.95116,335.0,240,70.7,55.7,0,39.133106,230,293,70.8,54.3,0,34.889133,285.0,200,67.4,55.0,0,41.68188,195,405,71.6,54.4,0,41.606827,380.0,347,69.4,53.8,0,39.844868,335,182,70.8,54.0,0,57.283104,175,253,69.4,53.9,0,44.762375,245,434,69.0,54.2,0,46.10182,420,163,72.3,54.3,0,31.11764,160.0,341,70.1,54.2,0,33.247547,335.0,110,69.4,55.3,0,33.214897,100,349,70.4,54.9,0,39.494453,335,201,67.7,285.0,0,32.66381,195,387,71.0,54.4,0,36.74877,380.0,341,68.9,54.3,0,41.074055,335,209,71.8,54.1,0,38.192516,200.0,249,71.6,54.6,0,47.69541,245.0,358,71.2,53.9,0,39.564583,350,162,71.7,54.7,0,42.03305,160.0,358,65.6,53.8,0,50.978725,335.0,234,72.2,55.3,0,43.4402,230.0,178,69.5,54.7,0,34.58058,150,200,67.7,55.8,0,43.668865,195,389,70.9,54.3,0,40.726955,380,587,65.9,53.5,0,66.94587,575,336,72.4,55.3,0,45.12355,335,255,72.1,55.1,0,42.15675,250.0,179,70.4,55.3,0,59.4896,175,194,71.4,55.1,0,29.360989,190,190,67.7,54.6,0,45.0112,185,309,66.3,54.2,0,40.44087,300,304,69.9,53.9,0,35.96615,300.0,214,63.6,53.9,0,56.119156,210,891,62.0,53.4,0,91.21654,880,86.5,86.6,87.6,140.9,101.7,112.6,0.9,-0.1,30.05
