20170811,1835,81.3,61.9,35.00481898,43.66709167,270,49.0,43.9,5.6,76.9,72.3,-0.1,1.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.4,58.4,100.0,15.0,47.2,57.2,100.0,0,73.1,1.25,58.2,1.8125,63.3,0,0,51.7,13.9,0,0,0,71.4,72.6,52.7,67.8,15,100.0,59.6,56.1,0,72.8,1.01,58.2,1.8125,52.2,0,0,99.0,73.7,15.4,4.5,0.8,15,15,92.9,65.0,84.2,100,39.4,0,73.4,1.3,64.465515,63.965515,0,13.1,0,0,1,96.6,1,72,206,61.5,0,26.14634,200.0,72.0,68.0,7045.323,66.0,59.4,100,9000.0,270,70.3,59.1,0,40.860085,260.0,131,68.9,59.9,0,50.087524,125,1023,71.2,59.5,0,31.068674,1000.0,695,73.8,60.1,0,29.472315,700,604,70.4,59.9,0,44.313725,600.0,209,70.0,60.1,0,36.58896,200.0,131,69.9,60.1,0,53.433056,125.0,348,69.3,60.6,0,28.186401,330,238,70.8,61.1,0,100.0,650,602,68.4,61.4,0,100,950,527,0,60.0,0,33.711388,500,518,70.3,60.0,0,33.76063,500,179,70.8,54.2,0,46.767452,175,253,65.6,54.7,0,42.554237,245,228,67.2,54.6,0,41.61156,220,359,70.4,54.2,0,32.319157,350,168,71.0,54.7,0,32.080997,160,340,69.6,54.5,0,30.213182,335,341,70.4,54.4,0,27.788002,335.0,199,67.7,55.5,0,36.11384,195,394,70.4,54.8,0,26.312538,380.0,252,65.1,54.2,0,42.59941,245,177,71.1,54.3,0,43.521473,175,249,68.6,54.4,0,46.325603,245,428,67.7,54.0,0,39.708965,420,163,70.8,55.1,0,26.584139,160,342,69.7,54.4,0,38.169342,335,309,70.3,55.2,0,32.130184,300,407,70.0,54.3,0,25.753662,400,198,67.2,55.2,0,37.128834,195,403,67.9,54.0,0,33.238743,380,345,66.8,54.7,0,29.901718,335,181,71.4,53.7,0,58.814335,175,251,69.3,54.4,0,45.049328,245,357,69.3,53.9,0,37.063454,350,165,71.7,54.4,0,32.66486,160,342,71.7,54.1,0,39.95116,335.0,242,70.7,55.8,0,39.133106,230,295,70.7,54.3,0,34.889133,285.0,202,67.4,55.0,0,41.68188,195,392,71.6,54.5,0,41.606827,380.0,337,69.4,53.8,0,39.844868,335,182,70.8,54.1,0,57.283104,175,252,69.3,53.9,0,44.762375,245,431,68.9,54.2,0,46.10182,420,163,72.3,54.3,0,31.11764,160.0,341,70.0,54.2,0,33.247547,335.0,110,69.3,55.3,0,33.214897,100,350,70.4,54.9,0,39.494453,335,202,67.7,284.7,0,32.66381,195,387,71.0,54.4,0,36.74877,380.0,341,68.9,54.3,0,41.074055,335,209,71.8,54.1,0,38.192516,200.0,249,71.6,54.6,0,47.69541,245.0,357,71.1,53.9,0,39.564583,350,162,71.7,54.7,0,42.03305,160.0,358,65.5,53.9,0,50.978725,335.0,233,72.1,55.3,0,43.4402,230.0,180,69.4,54.8,0,34.58058,150,200,67.6,55.8,0,43.668865,195,386,70.9,54.3,0,40.726955,380,586,65.8,53.5,0,66.94587,575,337,72.3,55.4,0,45.12355,335,256,72.0,55.2,0,42.15675,250.0,178,70.4,55.3,0,59.4896,175,194,71.3,55.1,0,29.360989,190,190,67.8,54.6,0,45.0112,185,309,66.3,54.2,0,40.44087,300,305,69.8,53.9,0,35.96615,300.0,214,63.6,53.9,0,56.119156,210,891,62.0,53.4,0,91.21654,880,86.5,86.6,87.5,138.9,101.6,112.9,3.0,-0.1,30.05
20170811,1840,81.0,62.4,34.90373803,43.66709167,267,49.0,43.9,5.6,77.0,72.3,-0.2,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,58.4,100.0,15.0,47.5,57.2,100.0,0,73.0,1.25,58.2,1.8125,63.4,0,0,51.5,13.7,0,0,0,71.4,72.5,53.0,68.2,15,100.0,59.6,55.2,0,72.7,1.01,58.2,1.8125,52.3,0,0,99.2,74.1,15.1,4.4,1.1,15,15,93.1,65.0,84.2,100,38.6,0,73.4,1.3,64.465515,63.965515,0,13.1,0,0,1,96.8,1,72,207,61.6,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.5,100,9000.0,271,70.3,59.2,0,40.860085,260.0,131,68.9,59.9,0,50.087524,125,1026,71.1,59.5,0,31.068674,1000.0,693,73.8,60.2,0,29.46148,700,604,70.4,60.0,0,44.313725,600.0,209,70.0,60.2,0,36.58896,200.0,131,69.9,60.2,0,53.433056,125.0,349,69.3,60.7,0,28.186401,330,238,70.8,61.2,0,100.0,650,601,68.4,61.4,0,100,950,524,0,60.1,0,33.711388,500,516,70.3,60.0,0,33.76063,500,179,70.8,54.2,0,46.767452,175,253,65.6,54.7,0,42.554237,245,228,67.2,54.6,0,41.61156,220,359,70.3,54.2,0,32.319157,350,167,71.0,54.7,0,32.080997,160,342,69.6,54.5,0,30.213182,335,342,70.4,54.4,0,27.788002,335.0,198,67.7,55.6,0,36.11384,195,394,70.3,54.8,0,26.312538,380.0,251,65.0,54.3,0,42.59941,245,177,71.0,54.3,0,43.521473,175,249,68.6,54.4,0,46.325603,245,429,67.7,54.0,0,39.708965,420,163,70.8,55.1,0,26.584139,160,344,69.6,54.5,0,38.169342,335,309,70.3,55.2,0,32.130184,300,409,70.0,54.4,0,25.753662,400,198,67.2,55.2,0,37.128834,195,397,67.8,54.0,0,33.238743,380,350,66.8,54.8,0,29.901718,335,179,71.4,53.7,0,58.814335,175,250,69.3,54.5,0,45.049328,245,353,69.3,53.9,0,37.063454,350,165,71.7,54.4,0,32.66486,160,341,71.7,54.1,0,39.95116,335.0,240,70.6,55.8,0,39.133106,230,293,70.7,54.3,0,34.889133,285.0,200,67.3,55.0,0,41.68188,195,410,71.6,54.5,0,41.606827,380.0,348,69.4,53.8,0,40.274464,335,182,70.8,54.1,0,57.283104,175,252,69.3,53.9,0,44.762375,245,429,68.9,54.2,0,46.10182,420,164,72.3,54.3,0,31.11764,160.0,340,70.0,54.2,0,33.247547,335.0,111,69.3,55.3,0,33.214897,100,349,70.3,54.9,0,39.494453,335,201,67.7,284.9,0,32.66381,195,387,71.0,54.4,0,36.74877,380.0,340,68.9,54.3,0,41.074055,335,209,71.8,54.1,0,38.192516,200.0,248,71.6,54.6,0,47.69541,245.0,357,71.0,53.9,0,39.564583,350,162,71.6,54.7,0,42.03305,160.0,360,65.5,53.9,0,50.978725,335.0,233,72.1,55.3,0,43.4402,230.0,174,69.4,54.7,0,34.58058,150,201,67.6,55.9,0,43.668865,195,388,70.9,54.3,0,40.726955,380,589,65.8,53.6,0,66.94587,575,337,72.3,55.4,0,45.12355,335,254,71.8,55.2,0,42.15675,250.0,178,70.4,55.3,0,59.4896,175,194,71.3,55.1,0,29.360989,190,190,67.7,54.6,0,45.0112,185,309,66.3,54.2,0,40.44087,300,305,69.8,53.9,0,35.96615,300.0,214,63.6,54.0,0,56.119156,210,890,62.0,53.5,0,91.21654,880,86.5,86.6,87.5,140.9,101.6,112.8,1.0,0.0,30.05
20170811,1845,81.1,63.0,35.13256058,43.66709167,269,49.1,44.0,5.6,77.0,72.4,-0.1,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,58.5,100.0,15.0,47.9,57.2,100.0,0,73.0,1.25,58.2,1.8125,63.6,0,0,51.2,13.7,0,0,0,71.4,72.4,53.0,67.8,15,100.0,59.6,54.7,0,72.7,1.01,58.2,1.8125,52.3,0,0,99.0,73.7,15.0,4.9,0.9,15,15,93.4,65.0,84.2,100,38.5,0,73.4,1.3,64.465515,63.965515,0,13.1,0,0,1,97.1,1,72,208,61.6,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.5,100,9000.0,272,70.3,59.3,0,40.860085,260.0,131,68.9,59.9,0,50.087524,125,1024,71.1,59.6,0,31.068674,1000.0,692,73.8,60.2,0,29.46148,700,606,70.4,60.0,0,44.313725,600.0,209,70.0,60.2,0,36.58896,200.0,130,69.8,60.2,0,53.433056,125.0,350,69.3,60.7,0,28.186401,330,238,70.8,61.2,0,100.0,650,603,68.4,61.4,0,100,950,525,0,60.1,0,33.711388,500,518,70.2,60.1,0,33.76063,500,179,70.8,54.3,0,46.767452,175,254,65.6,54.7,0,42.554237,245,228,67.2,54.6,0,41.61156,220,359,70.2,54.3,0,32.319157,350,167,71.0,54.7,0,32.080997,160,344,69.6,54.5,0,30.213182,335,341,70.4,54.4,0,27.788002,335.0,199,67.6,55.6,0,36.11384,195,389,70.3,54.8,0,26.312538,380.0,251,65.1,54.3,0,42.59941,245,177,71.0,54.3,0,43.521473,175,250,68.6,54.4,0,46.325603,245,431,67.6,54.0,0,39.708965,420,163,70.8,55.1,0,26.584139,160,343,69.6,54.5,0,38.169342,335,308,70.3,55.2,0,32.130184,300,408,69.9,54.3,0,25.753662,400,197,67.2,55.2,0,37.128834,195,398,67.8,54.0,0,33.238743,380,350,66.7,54.8,0,29.901718,335,179,71.4,53.7,0,58.814335,175,251,69.3,54.5,0,45.049328,245,355,69.2,53.9,0,37.063454,350,165,71.6,54.5,0,32.66486,160,344,71.7,54.1,0,39.95116,335.0,240,70.6,55.8,0,39.133106,230,293,70.7,54.3,0,34.889133,285.0,200,67.3,55.0,0,41.68188,195,404,71.6,54.5,0,41.606827,380.0,350,69.3,53.8,0,40.274464,335,182,70.8,54.1,0,57.283104,175,252,69.3,54.0,0,44.762375,245,433,68.8,54.2,0,46.10182,420,163,72.3,54.3,0,31.11764,160.0,343,69.9,54.2,0,33.247547,335.0,111,69.3,55.3,0,33.214897,100,351,70.4,54.9,0,39.494453,335,202,67.7,284.7,0,32.66381,195,388,70.9,54.4,0,36.74877,380.0,342,68.8,54.3,0,41.074055,335,210,71.8,54.1,0,38.192516,200.0,250,71.6,54.7,0,47.69541,245.0,357,70.9,53.9,0,39.564583,350,162,71.6,54.7,0,42.03305,160.0,358,65.4,53.9,0,50.978725,335.0,234,72.1,55.3,0,43.4402,230.0,177,69.4,54.8,0,34.58058,150,200,67.5,55.9,0,43.668865,195,385,70.8,54.3,0,40.726955,380,585,65.7,53.6,0,66.94587,575,337,72.2,55.4,0,45.12355,335,255,71.7,55.2,0,42.15675,250.0,179,70.4,55.3,0,59.4896,175,195,71.3,55.1,0,29.360989,190,190,67.7,54.6,0,45.0112,185,308,66.2,54.2,0,40.44087,300,306,69.7,53.9,0,35.96615,300.0,214,63.6,54.0,0,56.119156,210,889,62.0,53.5,0,91.204796,880,86.4,86.6,87.5,139.9,101.6,112.8,0.3,0.1,30.05
20170811,1850,81.0,64.5,35.43635346,43.66709167,267,49.1,44.0,5.6,77.2,72.5,-0.2,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.2,58.5,100.0,15.0,47.2,58.0,100.0,0,72.9,1.25,59.0,1.8125,63.6,0,0,51.7,13.7,0,0,0,71.3,72.5,52.9,67.9,15,100.0,60.0,52.3,0,72.7,1.0,59.0,1.8125,52.3,0,0,99.1,73.6,14.1,4.9,0.8,15,15,93.9,65.0,84.2,100,37.5,0,73.4,1.3,64.706894,64.206894,0,13.1,0,0,1,97.4,1,72,208,61.7,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.6,100,9000.0,272,70.3,59.3,0,40.860085,260.0,131,68.9,60.0,0,50.087524,125,1019,71.2,59.6,0,31.068674,1000.0,694,73.8,60.3,0,29.450645,700,603,70.4,60.1,0,44.313725,600.0,209,70.0,60.3,0,36.58896,200.0,131,69.8,60.3,0,53.433056,125.0,348,69.3,60.8,0,28.186401,330,237,70.8,61.3,0,100.0,650,599,68.4,61.5,0,100,950,523,0,60.1,0,33.711388,500,518,70.2,60.1,0,33.76063,500,179,70.8,54.3,0,46.767452,175,253,65.6,54.8,0,42.554237,245,228,67.2,54.6,0,41.61156,220,360,70.1,54.3,0,32.319157,350,167,71.0,54.7,0,32.080997,160,342,69.5,54.6,0,30.213182,335,342,70.4,54.4,0,27.788002,335.0,199,67.7,55.6,0,36.11384,195,392,70.2,54.9,0,26.312538,380.0,251,65.0,54.3,0,42.59941,245,177,71.0,54.3,0,43.521473,175,250,68.5,54.4,0,46.325603,245,429,67.5,54.1,0,39.708965,420,163,70.8,55.2,0,26.584139,160,345,69.5,54.5,0,38.169342,335,309,70.2,55.2,0,32.130184,300,409,70.0,54.4,0,25.753662,400,198,67.2,55.3,0,37.128834,195,396,67.8,54.1,0,33.238743,380,351,66.7,54.8,0,29.901718,335,179,71.3,53.8,0,58.814335,175,248,69.2,54.5,0,45.049328,245,354,69.2,54.0,0,37.063454,350,165,71.6,54.5,0,32.66486,160,342,71.6,54.2,0,39.95116,335.0,240,70.6,55.8,0,39.133106,230,293,70.7,54.3,0,34.889133,285.0,200,67.2,55.1,0,41.68188,195,408,71.5,54.5,0,41.606827,380.0,349,69.3,53.9,0,40.274464,335,182,70.8,54.1,0,57.283104,175,252,69.3,54.0,0,44.762375,245,432,68.8,54.3,0,46.10182,420,163,72.2,54.4,0,31.11764,160.0,341,69.9,54.3,0,33.247547,335.0,111,69.2,55.3,0,33.214897,100,347,70.4,55.0,0,39.494453,335,202,67.6,284.8,0,32.66381,195,389,70.9,54.5,0,36.74877,380.0,342,68.8,54.4,0,41.074055,335,208,71.9,54.2,0,38.192516,200.0,250,71.5,54.7,0,47.69541,245.0,359,70.8,54.0,0,39.564583,350,162,71.5,54.7,0,42.03305,160.0,358,65.4,54.0,0,50.978725,335.0,233,72.0,55.3,0,43.4402,230.0,186,69.4,54.8,0,34.58058,150,200,67.5,55.9,0,43.668865,195,391,70.8,54.3,0,40.726955,380,589,65.7,53.6,0,66.94587,575,337,72.1,55.4,0,45.12355,335,255,71.6,55.2,0,42.15675,250.0,179,70.4,55.3,0,59.4896,175,194,71.3,55.2,0,29.360989,190,191,67.6,54.7,0,45.0112,185,308,66.2,54.2,0,40.44087,300,305,69.8,53.9,0,35.96615,300.0,214,63.6,54.0,0,56.119156,210,892,62.0,53.6,0,91.204796,880,86.4,86.5,87.4,140.9,101.6,112.5,-0.6,0.0,30.05
20170811,1855,81.0,64.8,35.52346439,43.66709167,269,49.1,44.0,5.6,77.3,72.7,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.2,58.6,100.0,15.0,46.6,58.0,100.0,0,73.0,1.25,59.0,1.8125,63.8,0,0,51.6,13.7,0,0,0,71.3,72.4,52.8,67.8,15,100.0,60.0,57.3,0,72.6,0.99,59.0,1.8125,52.4,0,0,99.0,73.5,16.3,4.7,1.0,15,15,94.2,65.0,84.2,100,36.5,0,73.4,1.3,64.706894,64.206894,0,13.1,0,0,1,98.2,1,72,207,61.7,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.7,100,9000.0,270,70.3,59.4,0,40.860085,260.0,131,68.9,60.1,0,50.087524,125,1026,71.2,59.7,0,31.068674,1000.0,696,73.7,60.3,0,29.450645,700,604,70.4,60.1,0,44.313725,600.0,209,70.0,60.3,0,36.58896,200.0,130,69.7,60.3,0,53.433056,125.0,348,69.3,60.8,0,28.186401,330,238,70.8,61.3,0,100.0,650,600,68.4,61.6,0,100,950,527,0,60.2,0,33.711388,500,514,70.2,60.2,0,33.76063,500,179,70.8,54.3,0,46.767452,175,252,65.6,54.8,0,42.554237,245,228,67.1,54.6,0,41.61156,220,359,70.1,54.3,0,32.319157,350,167,70.9,54.7,0,32.080997,160,342,69.5,54.6,0,30.213182,335,341,70.4,54.4,0,27.788002,335.0,198,67.6,55.6,0,36.11384,195,394,70.2,54.9,0,26.312538,380.0,252,65.0,54.4,0,42.59941,245,176,71.0,54.3,0,43.521473,175,248,68.5,54.4,0,46.325603,245,429,67.5,54.1,0,39.708965,420,164,70.8,55.2,0,26.584139,160,342,69.5,54.5,0,38.169342,335,309,70.2,55.3,0,32.130184,300,406,69.9,54.4,0,25.753662,400,197,67.2,55.3,0,37.128834,195,418,67.8,54.1,0,33.238743,380,353,66.7,54.8,0,29.901718,335,180,71.3,53.8,0,58.814335,175,248,69.2,54.5,0,45.049328,245,355,69.1,54.0,0,37.063454,350,165,71.6,54.5,0,32.66486,160,341,71.6,54.2,0,39.95116,335.0,240,70.5,55.8,0,39.133106,230,294,70.7,54.4,0,34.889133,285.0,200,67.2,55.1,0,41.68188,195,398,71.5,54.5,0,41.606827,380.0,347,69.3,53.9,0,40.274464,335,182,70.7,54.1,0,57.283104,175,251,69.2,54.0,0,44.762375,245,430,68.7,54.3,0,46.10182,420,162,72.2,54.4,0,31.11764,160.0,342,69.8,54.3,0,33.247547,335.0,110,69.2,55.3,0,33.214897,100,347,70.3,55.0,0,39.494453,335,201,67.6,284.9,0,32.66381,195,387,70.9,54.5,0,36.74877,380.0,342,68.8,54.4,0,41.074055,335,207,71.8,54.2,0,38.192516,200.0,249,71.5,54.7,0,47.69541,245.0,357,70.8,54.0,0,39.564583,350,162,71.5,54.8,0,42.03305,160.0,351,65.3,53.9,0,50.978725,335.0,233,72.0,55.3,0,43.4402,230.0,183,69.4,54.8,0,34.58058,150,200,67.5,56.0,0,43.668865,195,388,70.8,54.4,0,40.726955,380,589,65.6,53.6,0,66.94587,575,337,72.1,55.4,0,45.12355,335,256,71.5,55.2,0,42.15675,250.0,178,70.4,55.4,0,59.4896,175,194,71.2,55.2,0,29.360989,190,190,67.5,54.7,0,45.0112,185,309,66.2,54.2,0,40.44087,300,303,69.8,54.0,0,35.96615,300.0,213,63.6,54.0,0,56.119156,210,886,61.9,53.6,0,91.204796,880,86.4,86.5,87.5,140.9,101.5,113.0,-0.2,0.5,30.03
20170811,1900,80.8,67.2,35.97332533,43.66709167,269,49.1,44.0,5.6,77.4,72.8,-0.1,1.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.2,58.6,100.0,15.0,46.0,58.0,100.0,0,72.9,1.25,59.0,1.8125,63.9,0,0,51.3,13.6,0,0,0,71.3,72.3,53.0,67.6,15,100.0,60.0,57.9,0,72.5,1.0,59.0,1.8125,52.5,0,0,99.2,73.2,15.8,4.5,1.1,15,15,94.0,65.0,84.2,100,36.9,0,73.4,1.3,64.706894,64.206894,0,13.1,0,0,1,98.9,1,72,206,61.8,0,26.14634,200.0,72.0,68.0,7045.323,66.0,59.7,100,9000.0,271,70.3,59.4,0,40.860085,260.0,131,68.9,60.1,0,50.087524,125,1025,71.2,59.7,0,31.068674,1000.0,694,73.7,60.3,0,29.450645,700,604,70.4,60.2,0,44.313725,600.0,209,69.9,60.3,0,36.58896,200.0,131,69.7,60.4,0,53.433056,125.0,348,69.3,60.8,0,28.186401,330,238,70.8,61.3,0,100.0,650,600,68.4,61.6,0,100,950,525,0,60.2,0,33.711388,500,515,70.2,60.2,0,33.76063,500,178,70.8,54.4,0,46.767452,175,253,65.5,54.8,0,42.554237,245,227,67.1,54.7,0,41.61156,220,359,70.0,54.3,0,32.319157,350,167,70.9,54.8,0,32.080997,160,341,69.5,54.6,0,30.213182,335,340,70.4,54.5,0,27.788002,335.0,198,67.6,55.6,0,36.11384,195,390,70.2,54.9,0,26.312538,380.0,250,65.0,54.4,0,42.59941,245,176,71.0,54.4,0,43.521473,175,248,68.4,54.5,0,46.325603,245,428,67.5,54.1,0,39.708965,420,162,70.8,55.2,0,26.584139,160,343,69.5,54.6,0,38.169342,335,308,70.2,55.2,0,32.130184,300,409,69.9,54.5,0,25.753662,400,197,67.2,55.3,0,37.128834,195,416,67.8,54.1,0,33.238743,380,352,66.7,54.9,0,29.901718,335,180,71.3,53.9,0,58.814335,175,250,69.2,54.5,0,45.049328,245,356,69.1,54.0,0,37.063454,350,165,71.5,54.5,0,32.66486,160,343,71.5,54.2,0,39.95116,335.0,241,70.5,55.8,0,39.133106,230,295,70.7,54.4,0,34.889133,285.0,202,67.1,55.1,0,41.68188,195,391,71.5,54.5,0,41.606827,380.0,336,69.3,53.9,0,40.274464,335,181,70.7,54.2,0,57.283104,175,250,69.2,54.1,0,44.762375,245,430,68.7,54.3,0,46.10182,420,163,72.1,54.4,0,31.11764,160.0,341,69.8,54.3,0,33.247547,335.0,110,69.2,55.4,0,33.214897,100,348,70.2,55.0,0,39.494453,335,200,67.6,284.8,0,32.66381,195,388,70.8,54.5,0,36.74877,380.0,341,68.8,54.4,0,41.074055,335,211,71.8,54.2,0,38.192516,200.0,248,71.5,54.7,0,47.69541,245.0,356,70.7,54.1,0,39.564583,350,162,71.4,54.8,0,42.03305,160.0,353,65.3,54.0,0,50.978725,335.0,234,71.9,55.3,0,43.4402,230.0,178,69.4,54.8,0,34.58058,150,199,67.5,55.9,0,43.668865,195,387,70.7,54.4,0,40.726955,380,584,65.6,53.7,0,66.94587,575,337,72.0,55.4,0,45.12355,335,254,71.4,55.3,0,42.15675,250.0,178,70.3,55.4,0,59.4896,175,194,71.2,55.2,0,29.360989,190,190,67.5,54.7,0,45.0112,185,308,66.2,54.3,0,40.44087,300,304,70.0,54.0,0,35.96615,300.0,214,63.6,54.0,0,56.119156,210,890,61.9,53.6,0,91.204796,880,86.4,86.5,87.4,137.9,101.5,112.6,1.1,-0.1,30.03
20170811,1905,80.6,68.0,36.01446744,42.86471667,269,49.1,44.1,5.6,77.7,73.1,-0.2,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.2,58.7,100.0,15.0,45.5,58.0,100.0,0,73.0,1.25,59.0,1.8125,64.0,0,0,51.7,13.8,0,0,0,71.3,72.4,53.1,67.8,15,100.0,60.0,55.7,0,72.6,0.99,59.0,1.8125,52.5,0,0,99.3,73.6,15.2,4.4,1.5,15,15,94.0,65.0,84.2,100,37.2,0,73.4,1.3,64.706894,64.206894,0,13.2,0,0,1,99.8,1,72,205,61.8,0,26.14634,200.0,72.0,68.0,7214.474,66.0,59.7,100,9000.0,271,70.3,59.5,0,40.860085,260.0,131,68.9,60.2,0,50.087524,125,1015,71.2,59.7,0,31.068674,1000.0,693,73.7,60.4,0,29.374796,700,605,70.5,60.2,0,44.313725,600.0,208,70.0,60.4,0,36.58896,200.0,130,69.7,60.4,0,53.433056,125.0,349,69.3,60.9,0,28.186401,330,238,70.8,61.4,0,100.0,650,602,68.3,61.7,0,100,950,527,0,60.3,0,33.711388,500,517,70.2,60.3,0,33.76063,500,178,70.8,54.3,0,46.767452,175,254,65.5,54.9,0,42.554237,245,228,67.1,54.7,0,41.61156,220,360,70.0,54.4,0,32.319157,350,168,70.9,54.8,0,32.080997,160,342,69.5,54.6,0,30.213182,335,340,70.4,54.5,0,27.788002,335.0,199,67.6,55.7,0,36.11384,195,395,70.2,54.9,0,26.312538,380.0,252,65.0,54.4,0,42.59941,245,177,71.0,54.4,0,43.521473,175,249,68.4,54.5,0,46.325603,245,431,67.4,54.2,0,39.708965,420,163,70.8,55.2,0,26.584139,160,344,69.4,54.6,0,38.169342,335,309,70.2,55.3,0,32.130184,300,408,69.9,54.4,0,25.753662,400,198,67.2,55.4,0,37.128834,195,420,67.8,54.1,0,33.238743,380,353,66.7,54.9,0,29.901718,335,181,71.3,53.9,0,58.814335,175,251,69.2,54.6,0,45.049328,245,358,69.1,54.0,0,37.063454,350,165,71.5,54.6,0,32.66486,160,342,71.5,54.3,0,39.95116,335.0,241,70.4,55.9,0,39.133106,230,295,70.6,54.4,0,34.889133,285.0,201,67.1,55.1,0,41.68188,195,405,71.4,54.6,0,41.606827,380.0,340,69.3,53.9,0,40.274464,335,182,70.7,54.2,0,57.283104,175,252,69.2,54.1,0,44.762375,245,435,68.7,54.3,0,46.10182,420,163,72.0,54.4,0,31.11764,160.0,342,69.7,54.3,0,33.247547,335.0,110,69.2,55.4,0,33.214897,100,350,70.2,55.1,0,39.494453,335,202,67.6,285.2,0,32.66381,195,388,70.8,54.5,0,36.74877,380.0,341,68.8,54.5,0,41.074055,335,210,71.8,54.2,0,38.192516,200.0,249,71.4,54.8,0,47.69541,245.0,357,70.6,54.1,0,39.564583,350,162,71.4,54.8,0,42.03305,160.0,358,65.2,54.0,0,50.978725,335.0,234,71.9,55.4,0,43.4402,230.0,179,69.4,54.9,0,34.58058,150,200,67.5,56.0,0,43.668865,195,391,70.7,54.4,0,40.726955,380,586,65.6,53.7,0,66.94587,575,337,72.0,55.4,0,45.12355,335,255,71.3,55.3,0,42.15675,250.0,179,70.3,55.4,0,59.4896,175,194,71.1,55.3,0,29.360989,190,190,67.4,54.8,0,45.0112,185,310,66.2,54.3,0,40.44087,300,304,69.8,54.0,0,35.96615,300.0,214,63.5,54.1,0,56.119156,210,890,61.9,53.7,0,91.204796,880,86.4,86.5,87.4,136.9,101.5,112.7,1.1,-0.1,30.03
20170811,1910,80.6,68.3,36.08981899,42.86471667,267,49.2,44.1,5.6,77.9,73.2,-0.2,1.9,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.2,59.1,100.0,15.0,45.4,58.0,100.0,0,73.0,1.25,59.0,1.8125,64.1,0,0,51.2,13.5,0,0,0,71.3,72.4,52.9,67.8,15,100.0,60.0,53.1,0,72.6,1.0,59.0,1.8125,52.5,0,0,99.2,73.4,14.4,4.4,1.0,15,15,94.1,65.0,84.2,100,40.3,0,73.4,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,205,62.0,0,26.14634,200.0,72.0,68.0,7045.323,66.0,60.0,100,9000.0,271,70.3,59.7,0,40.860085,260.0,131,68.9,60.3,0,50.087524,125,1023,71.2,60.0,0,31.068674,1000.0,693,73.7,60.6,0,29.450645,700,605,70.3,60.3,0,44.313725,600.0,209,69.9,60.6,0,36.58896,200.0,130,69.6,60.6,0,53.433056,125.0,349,69.3,61.1,0,28.186401,330,238,70.8,61.5,0,100.0,650,600,68.3,61.8,0,100,950,528,0,60.4,0,33.711388,500,518,70.2,60.5,0,33.76063,500,178,70.8,54.4,0,46.767452,175,252,65.5,54.9,0,42.554237,245,227,67.1,54.7,0,41.61156,220,357,70.0,54.4,0,32.319157,350,168,70.9,54.9,0,32.080997,160,342,69.4,54.7,0,30.213182,335,340,70.4,54.5,0,27.788002,335.0,198,67.6,55.7,0,36.11384,195,394,70.2,55.0,0,26.312538,380.0,251,65.0,54.4,0,42.59941,245,176,71.0,54.5,0,43.521473,175,249,68.4,54.5,0,46.325603,245,427,67.4,54.2,0,39.708965,420,163,70.8,55.2,0,26.584139,160,342,69.4,54.6,0,38.169342,335,308,70.1,55.3,0,32.130184,300,406,69.9,54.5,0,25.753662,400,197,67.2,55.4,0,37.128834,195,400,67.8,54.2,0,33.238743,380,347,66.7,55.0,0,29.901718,335,178,71.3,53.9,0,58.814335,175,248,69.1,54.6,0,45.049328,245,355,69.0,54.0,0,37.063454,350,165,71.5,54.6,0,32.66486,160,340,71.4,54.3,0,39.95116,335.0,240,70.4,55.9,0,39.133106,230,293,70.6,54.4,0,34.889133,285.0,199,67.0,55.1,0,41.68188,195,409,71.4,54.6,0,41.606827,380.0,348,69.3,54.0,0,40.274464,335,182,70.7,54.2,0,57.283104,175,251,69.2,54.1,0,44.762375,245,429,68.6,54.4,0,46.10182,420,163,72.0,54.5,0,31.11764,160.0,341,69.7,54.4,0,33.247547,335.0,111,69.2,55.4,0,33.214897,100,349,70.2,55.1,0,39.494453,335,201,67.6,284.9,0,32.66381,195,391,70.8,54.6,0,36.74877,380.0,341,68.7,54.5,0,41.074055,335,206,71.8,54.3,0,38.192516,200.0,249,71.4,54.8,0,47.69541,245.0,357,70.5,54.1,0,39.564583,350,162,71.4,54.8,0,42.03305,160.0,354,65.1,54.0,0,50.978725,335.0,233,71.9,55.4,0,43.4402,230.0,177,69.4,54.9,0,34.58058,150,200,67.5,56.0,0,43.668865,195,382,70.7,54.5,0,40.726955,380,582,65.5,53.7,0,66.94587,575,337,71.9,55.5,0,45.12355,335,255,71.3,55.3,0,42.15675,250.0,179,70.3,55.4,0,59.4896,175,194,71.1,55.3,0,29.360989,190,190,67.4,54.8,0,45.0112,185,309,66.2,54.4,0,40.44087,300,303,69.7,54.1,0,35.96615,300.0,214,63.4,54.1,0,56.119156,210,889,61.9,53.6,0,91.204796,880,86.4,86.5,87.4,138.9,101.5,112.5,2.9,0.0,30.03
20170811,1915,80.6,69.7,36.44167455,42.86471667,268,49.2,44.1,5.6,78.0,73.4,-0.1,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.8,73.3,59.1,100.0,15.0,45.7,58.0,100.0,0,73.0,1.25,59.0,1.8125,64.4,0,0,51.2,13.8,0,0,0,71.3,72.3,53.1,68.1,15,100.0,60.0,55.1,0,72.5,1.0,59.0,1.8125,52.6,0,0,99.2,74.0,15.0,4.5,1.1,15,15,94.2,65.0,84.2,100,40.7,0,73.4,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,208,62.1,0,26.14634,200.0,72.0,68.0,7045.323,66.1,60.1,100,9000.0,271,70.3,59.8,0,40.860085,260.0,131,68.9,60.5,0,50.087524,125,1020,71.2,60.1,0,31.068674,1000.0,693,73.7,60.8,0,29.43981,700,605,70.3,60.6,0,44.313725,600.0,209,70.0,60.7,0,36.58896,200.0,131,69.6,60.7,0,53.433056,125.0,348,69.3,61.2,0,28.186401,330,238,70.8,61.7,0,100.0,650,601,68.3,62.0,0,100,950,525,0,60.6,0,33.711388,500,518,70.2,60.6,0,33.76063,500,178,70.8,54.4,0,46.767452,175,252,65.5,54.9,0,42.554237,245,228,67.1,54.7,0,41.61156,220,358,69.9,54.4,0,32.319157,350,167,70.8,54.9,0,32.080997,160,342,69.4,54.7,0,30.213182,335,340,70.3,54.5,0,27.788002,335.0,198,67.6,55.7,0,36.11384,195,392,70.1,55.0,0,26.312538,380.0,251,65.0,54.4,0,42.59941,245,177,71.0,54.5,0,43.521473,175,249,68.4,54.5,0,46.325603,245,429,67.3,54.2,0,39.708965,420,163,70.8,55.3,0,26.584139,160,344,69.3,54.7,0,38.169342,335,308,70.1,55.4,0,32.130184,300,407,69.8,54.5,0,25.753662,400,198,67.1,55.4,0,37.128834,195,420,67.7,54.2,0,33.238743,380,359,66.7,54.9,0,29.901718,335,178,71.2,53.9,0,58.814335,175,249,69.1,54.6,0,45.049328,245,355,69.0,54.1,0,37.063454,350,165,71.4,54.6,0,32.66486,160,341,71.4,54.3,0,39.95116,335.0,240,70.4,55.9,0,39.133106,230,292,70.6,54.5,0,34.889133,285.0,200,67.0,55.2,0,41.68188,195,408,71.4,54.6,0,41.606827,380.0,349,69.3,54.0,0,40.274464,335,181,70.6,54.2,0,57.283104,175,252,69.2,54.1,0,44.762375,245,431,68.6,54.4,0,46.10182,420,163,71.9,54.5,0,31.11764,160.0,340,69.7,54.4,0,33.247547,335.0,111,69.2,55.4,0,33.214897,100,350,70.1,55.1,0,39.494453,335,201,67.6,284.8,0,32.66381,195,390,70.8,54.6,0,36.74877,380.0,341,68.7,54.5,0,41.074055,335,208,71.7,54.3,0,38.192516,200.0,249,71.3,54.8,0,47.69541,245.0,357,70.5,54.1,0,39.564583,350,162,71.3,54.9,0,42.03305,160.0,359,65.1,54.0,0,50.978725,335.0,234,71.8,55.4,0,43.4402,230.0,176,69.4,54.9,0,34.58058,150,199,67.5,56.0,0,43.668865,195,390,70.6,54.5,0,40.726955,380,588,65.5,53.7,0,66.94587,575,337,71.8,55.5,0,45.12355,335,255,71.2,55.3,0,42.15675,250.0,178,70.3,55.5,0,59.4896,175,195,71.1,55.3,0,29.360989,190,190,67.4,54.8,0,45.0112,185,308,66.1,54.4,0,40.44087,300,304,69.5,54.1,0,35.96615,300.0,214,63.5,54.1,0,56.119156,210,891,61.9,53.7,0,91.204796,880,86.4,86.5,87.3,140.9,101.4,112.6,1.0,0.7,30.03
20170811,1920,80.5,69.5,36.30978673,42.86471667,268,49.2,44.2,5.6,78.0,73.4,-0.1,1.85,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.2,59.2,100.0,15.0,46.0,58.0,100.0,0,73.0,1.25,59.0,1.8125,64.5,0,0,51.6,13.5,0,0,0,71.2,72.3,53.1,68.0,15,100.0,60.0,55.2,0,72.4,1.01,59.0,1.8125,52.7,0,0,99.3,73.9,15.0,4.9,0.6,15,15,94.4,65.0,84.2,100,41.2,0,73.4,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,206,62.2,0,26.14634,200.0,72.0,68.0,7214.474,66.1,60.2,100,9000.0,271,70.3,59.9,0,40.860085,260.0,131,68.9,60.6,0,50.087524,125,1021,71.2,60.2,0,31.068674,1000.0,693,73.7,60.8,0,29.428974,700,605,70.3,60.6,0,44.313725,600.0,209,70.0,60.8,0,36.58896,200.0,131,69.6,60.8,0,53.433056,125.0,350,69.3,61.3,0,28.186401,330,239,70.8,61.8,0,100.0,650,601,68.3,62.0,0,100,950,526,0,60.7,0,33.711388,500,516,70.2,60.7,0,33.76063,500,179,70.7,54.4,0,46.767452,175,254,65.5,54.9,0,42.554237,245,228,67.0,54.8,0,41.61156,220,359,69.9,54.4,0,32.319157,350,168,70.8,54.9,0,32.080997,160,342,69.4,54.7,0,30.213182,335,342,70.3,54.6,0,27.788002,335.0,199,67.6,55.7,0,36.11384,195,391,70.1,55.0,0,26.312538,380.0,252,65.0,54.5,0,42.59941,245,177,71.0,54.5,0,43.521473,175,250,68.4,54.6,0,46.325603,245,429,67.3,54.2,0,39.708965,420,163,70.8,55.3,0,26.584139,160,343,69.3,54.7,0,38.169342,335,309,70.1,55.4,0,32.130184,300,407,69.8,54.6,0,25.753662,400,198,67.2,55.4,0,37.128834,195,406,67.7,54.2,0,33.238743,380,346,66.7,55.0,0,29.901718,335,180,71.2,53.9,0,58.814335,175,252,69.1,54.6,0,45.049328,245,354,69.0,54.1,0,37.063454,350,165,71.4,54.6,0,32.66486,160,342,71.3,54.3,0,39.95116,335.0,240,70.4,55.9,0,39.133106,230,293,70.6,54.5,0,34.889133,285.0,200,67.0,55.2,0,41.68188,195,408,71.4,54.7,0,41.606827,380.0,349,69.3,54.0,0,40.274464,335,181,70.6,54.3,0,57.283104,175,252,69.2,54.1,0,44.762375,245,429,68.6,54.4,0,46.10182,420,164,71.9,54.5,0,31.11764,160.0,342,69.7,54.4,0,33.247547,335.0,112,69.1,55.4,0,33.214897,100,351,70.1,55.1,0,39.494453,335,202,67.6,284.7,0,32.66381,195,388,70.7,54.6,0,36.74877,380.0,341,68.7,54.5,0,41.074055,335,207,71.7,54.3,0,38.192516,200.0,248,71.3,54.8,0,47.69541,245.0,358,70.4,54.1,0,39.564583,350,163,71.3,54.9,0,42.03305,160.0,362,65.1,54.1,0,50.978725,335.0,234,71.8,55.4,0,43.4402,230.0,176,69.4,54.9,0,34.58058,150,200,67.5,56.0,0,43.668865,195,391,70.6,54.5,0,40.726955,380,586,65.5,53.8,0,66.94587,575,337,71.8,55.6,0,45.12355,335,255,71.1,55.3,0,42.15675,250.0,178,70.3,55.5,0,59.4896,175,195,71.1,55.3,0,29.360989,190,191,67.4,54.8,0,45.0112,185,309,66.1,54.4,0,40.44087,300,306,69.6,54.1,0,35.96615,300.0,215,63.5,54.1,0,56.119156,210,890,61.9,53.7,0,91.204796,880,86.4,86.5,87.3,140.9,101.4,112.5,-0.4,0.3,30.03
20170811,1925,80.5,69.6,36.33484221,42.86471667,267,49.3,44.2,5.6,78.1,73.5,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.2,59.3,100.0,15.0,46.5,58.0,100.0,0,73.0,1.25,59.0,1.8125,64.7,0,0,51.2,13.8,0,0,0,71.2,72.2,53.0,67.9,15,100.0,60.0,57.6,0,72.4,1.0,59.0,1.8125,52.7,0,0,99.2,73.5,17.5,4.7,0.6,15,15,94.2,65.0,84.2,100,42.7,0,73.4,1.3,64.706894,64.206894,0,13.2,0,0,1,100.0,1,72,207,62.3,0,26.14634,200.0,72.0,68.0,7214.474,66.1,60.3,100,9000.0,271,70.3,60.0,0,40.860085,260.0,132,68.9,60.6,0,50.087524,125,1023,71.2,60.3,0,31.068674,1000.0,692,73.7,60.9,0,29.418139,700,604,70.2,60.7,0,44.313725,600.0,209,70.0,60.9,0,36.58896,200.0,131,69.7,60.9,0,53.433056,125.0,349,69.3,61.4,0,28.186401,330,240,70.8,61.8,0,100.0,650,602,68.4,62.1,0,100,950,529,0,60.8,0,33.711388,500,517,70.1,60.8,0,33.76063,500,178,70.7,54.5,0,46.767452,175,252,65.5,54.9,0,42.554237,245,228,67.0,54.8,0,41.61156,220,359,69.8,54.5,0,32.319157,350,167,70.8,54.9,0,32.080997,160,340,69.4,54.7,0,30.213182,335,340,70.3,54.6,0,27.788002,335.0,199,67.5,55.7,0,36.11384,195,395,70.1,55.1,0,26.312538,380.0,250,65.0,54.5,0,42.59941,245,176,70.9,54.5,0,43.521473,175,249,68.3,54.6,0,46.325603,245,426,67.2,54.2,0,39.708965,420,163,70.7,55.3,0,26.584139,160,343,69.2,54.7,0,38.169342,335,308,70.1,55.4,0,32.130184,300,406,69.8,54.6,0,25.753662,400,197,67.2,55.4,0,37.128834,195,411,67.7,54.3,0,33.238743,380,352,66.7,55.0,0,29.901718,335,181,71.2,54.0,0,58.814335,175,250,69.1,54.7,0,45.049328,245,356,68.9,54.1,0,37.063454,350,165,71.4,54.6,0,32.66486,160,343,71.3,54.3,0,39.95116,335.0,241,70.4,55.9,0,39.133106,230,295,70.6,54.5,0,34.889133,285.0,202,66.9,55.2,0,41.68188,195,390,71.3,54.6,0,41.606827,380.0,337,69.3,54.0,0,40.274464,335,181,70.6,54.3,0,57.283104,175,251,69.2,54.2,0,44.762375,245,432,68.6,54.4,0,46.10182,420,163,71.8,54.5,0,31.11764,160.0,341,69.7,54.4,0,33.247547,335.0,110,69.1,55.5,0,33.214897,100,346,70.1,55.1,0,39.494453,335,201,67.6,285.0,0,32.66381,195,389,70.7,54.6,0,36.74877,380.0,340,68.6,54.6,0,41.074055,335,205,71.7,54.3,0,38.192516,200.0,248,71.3,54.8,0,47.69541,245.0,357,70.4,54.1,0,39.564583,350,162,71.3,54.9,0,42.03305,160.0,350,65.0,54.1,0,50.978725,335.0,233,71.7,55.4,0,43.4402,230.0,178,69.4,54.9,0,34.58058,150,200,67.5,56.0,0,43.668865,195,389,70.6,54.5,0,40.726955,380,586,65.5,53.8,0,66.94587,575,337,71.8,55.6,0,45.12355,335,255,71.1,55.4,0,42.15675,250.0,178,70.2,55.5,0,59.4896,175,194,71.0,55.3,0,29.360989,190,190,67.3,54.9,0,45.0112,185,309,66.1,54.4,0,40.44087,300,304,69.5,54.1,0,35.96615,300.0,214,63.4,54.2,0,56.119156,210,889,61.9,53.7,0,91.204796,880,86.3,86.4,87.3,138.9,101.4,112.3,1.1,-0.4,30.03
20170811,1930,80.5,69.7,36.35989949,42.86471667,269,49.3,44.2,5.6,78.2,73.6,-0.1,1.8,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.6,7.5,200,68.9,73.2,59.3,100.0,15.0,46.9,58.0,100.0,0,73.0,1.25,59.0,1.8125,64.8,0,0,51.7,13.6,0,0,0,71.2,72.2,53.1,67.8,15,100.0,60.0,56.0,0,72.4,1.01,59.0,1.8125,52.8,0,0,99.2,73.5,15.3,4.7,1.2,15,15,94.2,65.0,84.2,100,42.8,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,1,100.0,1,72,208,62.3,0,26.14634,200.0,72.0,68.0,7214.474,66.1,60.3,100,9000.0,270,70.4,60.0,0,40.860085,260.0,131,68.9,60.7,0,50.087524,125,1022,71.2,60.3,0,31.068674,1000.0,695,73.7,61.0,0,29.418139,700,603,70.2,60.7,0,44.313725,600.0,208,70.0,60.9,0,36.58896,200.0,130,69.7,60.9,0,53.433056,125.0,348,69.3,61.4,0,28.186401,330,238,70.8,61.9,0,100.0,650,601,68.4,62.2,0,100,950,527,0,60.8,0,33.711388,500,516,70.1,60.8,0,33.76063,500,178,70.7,54.5,0,46.767452,175,254,65.5,55.0,0,42.554237,245,228,66.9,54.8,0,41.61156,220,361,69.8,54.5,0,32.319157,350,168,70.8,54.9,0,32.080997,160,344,69.4,54.8,0,30.213182,335,342,70.3,54.6,0,27.788002,335.0,199,67.6,55.8,0,36.11384,195,394,70.1,55.0,0,26.312538,380.0,252,65.0,54.5,0,42.59941,245,177,70.9,54.5,0,43.521473,175,250,68.3,54.6,0,46.325603,245,429,67.2,54.2,0,39.708965,420,163,70.6,55.3,0,26.584139,160,344,69.2,54.7,0,38.169342,335,309,70.0,55.4,0,32.130184,300,408,69.8,54.6,0,25.753662,400,199,67.1,55.5,0,37.128834,195,408,67.7,54.3,0,33.238743,380,352,66.7,55.0,0,29.901718,335,179,71.2,54.0,0,58.814335,175,250,69.1,54.7,0,45.049328,245,354,68.9,54.1,0,37.063454,350,165,71.3,54.7,0,32.66486,160,344,71.3,54.4,0,39.95116,335.0,240,70.4,55.9,0,39.133106,230,294,70.6,54.5,0,34.889133,285.0,200,66.9,55.2,0,41.68188,195,409,71.3,54.7,0,41.606827,380.0,351,69.2,54.0,0,40.274464,335,182,70.6,54.4,0,57.283104,175,253,69.1,54.2,0,44.762375,245,430,68.5,54.4,0,46.10182,420,164,71.8,54.5,0,31.11764,160.0,342,69.6,54.4,0,33.247547,335.0,110,69.1,55.5,0,33.214897,100,350,70.0,55.1,0,39.494453,335,202,67.6,285.0,0,32.66381,195,389,70.7,54.7,0,36.74877,380.0,340,68.6,54.6,0,41.074055,335,208,71.7,54.3,0,38.192516,200.0,249,71.3,54.9,0,47.69541,245.0,358,70.3,54.2,0,39.564583,350,163,71.2,54.9,0,42.03305,160.0,361,65.0,54.1,0,50.978725,335.0,234,71.7,55.5,0,43.4402,230.0,180,69.4,54.9,0,34.58058,150,201,67.4,56.0,0,43.668865,195,389,70.5,54.5,0,40.726955,380,590,65.5,53.8,0,66.94587,575,337,71.7,55.5,0,45.12355,335,255,71.0,55.4,0,42.15675,250.0,179,70.2,55.5,0,59.4896,175,195,71.0,55.4,0,29.360989,190,190,67.3,54.9,0,45.0112,185,312,66.1,54.4,0,40.44087,300,305,69.4,54.1,0,35.96615,300.0,214,63.5,54.2,0,56.119156,210,890,61.9,53.8,0,91.204796,880,86.3,86.4,87.2,140.9,101.4,112.0,-0.3,0.0,30.03
20170811,1935,80.4,69.9,36.32824684,42.86471667,266,49.3,44.2,5.6,78.2,73.6,-0.1,1.9,0,0,0,5,100,100.0,0,1,0,0,0,200,72,7.5,5.6,7.5,200,68.9,73.4,59.3,100.0,15.0,47.4,58.0,100.0,0,73.1,1.25,59.0,1.8125,65.0,0,0,51.2,13.5,0,0,0,71.2,72.3,53.1,68.1,15,100.0,60.0,55.2,0,72.3,1.0,59.0,1.8125,52.8,0,0,99.3,73.8,15.2,4.5,1.5,15,15,94.5,65.0,84.2,100,41.8,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,1,100.0,0,72,204,62.3,0,26.14634,200.0,72.0,68.0,7214.474,66.1,60.3,100,9000.0,270,70.4,60.0,0,40.860085,260.0,132,68.9,60.7,0,50.087524,125,1015,71.2,60.3,0,31.068674,1000.0,694,73.7,60.9,0,29.418139,700,603,70.3,60.7,0,44.313725,600.0,208,70.0,60.9,0,36.58896,200.0,131,69.7,61.0,0,53.433056,125.0,348,69.3,61.4,0,28.186401,330,238,70.8,61.9,0,100.0,650,602,68.4,62.1,0,100,950,527,0,60.8,0,33.711388,500,516,70.1,60.8,0,33.76063,500,178,70.7,54.5,0,46.767452,175,253,65.4,55.0,0,42.554237,245,228,66.9,54.8,0,41.61156,220,359,69.7,54.5,0,32.319157,350,167,70.8,54.9,0,32.080997,160,342,69.3,54.8,0,30.213182,335,341,70.3,54.6,0,27.788002,335.0,199,67.6,55.8,0,36.11384,195,395,70.0,55.0,0,26.312538,380.0,251,65.0,54.5,0,42.59941,245,177,70.9,54.5,0,43.521473,175,249,68.3,54.6,0,46.325603,245,430,67.1,54.3,0,39.708965,420,162,70.6,55.3,0,26.584139,160,342,69.2,54.7,0,38.169342,335,309,70.0,55.4,0,32.130184,300,407,69.7,54.6,0,25.753662,400,198,67.1,55.4,0,37.128834,195,404,67.7,54.3,0,33.238743,380,347,66.7,55.0,0,29.901718,335,179,71.2,54.0,0,58.814335,175,253,69.0,54.7,0,45.049328,245,354,68.8,54.1,0,37.063454,350,165,71.3,54.7,0,32.66486,160,341,71.2,54.4,0,39.95116,335.0,240,70.4,55.9,0,39.133106,230,292,70.6,54.5,0,34.889133,285.0,200,66.9,55.2,0,41.68188,195,407,71.3,54.7,0,41.606827,380.0,349,69.2,54.1,0,39.844868,335,182,70.6,54.3,0,57.283104,175,252,69.1,54.2,0,44.762375,245,431,68.5,54.4,0,46.10182,420,164,71.7,54.5,0,31.11764,160.0,340,69.6,54.4,0,33.247547,335.0,112,69.1,55.5,0,33.214897,100,350,70.0,55.1,0,39.494453,335,202,67.6,284.9,0,32.66381,195,392,70.7,54.6,0,36.74877,380.0,341,68.6,54.6,0,41.074055,335,209,71.7,54.4,0,38.192516,200.0,249,71.2,54.9,0,47.69541,245.0,357,70.2,54.2,0,39.564583,350,162,71.2,54.9,0,42.03305,160.0,361,65.0,54.1,0,50.978725,335.0,233,71.7,55.5,0,43.4402,230.0,178,69.4,54.9,0,34.58058,150,200,67.4,56.1,0,43.668865,195,392,70.5,54.6,0,40.726955,380,590,65.4,53.8,0,66.94587,575,337,71.7,55.6,0,45.12355,335,255,71.0,55.4,0,42.15675,250.0,179,70.2,55.6,0,59.4896,175,193,71.0,55.4,0,29.360989,190,190,67.3,54.9,0,45.0112,185,311,66.1,54.5,0,40.44087,300,304,69.4,54.1,0,35.96615,300.0,214,63.4,54.2,0,56.119156,210,894,61.9,53.7,0,90.77032,880,86.3,86.4,87.3,139.9,101.3,112.2,0.8,0.0,30.03
20170811,1940,80.3,70.1,36.29643087,42.86471667,258,55.6,55.4,4.2,72.4,73.7,-0.1,0.55,0,0,0,5,95,0.0,0,1,0,0,0,200,72,7.5,4.2,7.5,200,68.9,73.1,62.5,100.0,15.0,51.2,58.0,100.0,0,72.9,1.25,59.0,1.8125,65.6,0,0,51.4,13.8,0,0,0,71.2,72.2,54.1,68.1,15,100.0,60.0,58.8,0,72.4,1.01,59.0,1.8125,52.9,0,0,99.8,73.8,17.5,4.8,1.3,15,15,94.9,65.0,84.2,100,41.7,0,73.4,1.3,64.706894,64.206894,0,13.3,0,0,0,0.0,0,72,203,63.4,0,26.14634,200.0,72.0,68.0,7214.474,66.1,62.7,100,9000.0,270,70.3,61.8,0,40.860085,260.0,131,68.9,62.1,0,50.087524,125,1023,71.3,62.0,0,31.068674,1000.0,693,73.7,62.7,0,29.418139,700,604,70.3,61.7,0,44.313725,600.0,208,70.0,62.5,0,36.58896,200.0,130,69.7,62.4,0,53.433056,125.0,349,69.2,62.8,0,28.186401,330,237,70.8,62.8,0,100.0,650,599,68.4,63.4,0,100,950,525,0,62.2,0,33.711388,500,513,70.1,62.2,0,33.76063,500,178,70.7,54.9,0,46.767452,175,252,65.4,55.3,0,42.554237,245,228,66.9,55.2,0,41.61156,220,358,69.7,54.8,0,32.319157,350,168,70.7,55.2,0,32.080997,160,342,69.3,55.0,0,30.213182,335,339,70.3,54.9,0,27.788002,335.0,199,67.5,55.9,0,36.11384,195,389,70.0,55.3,0,26.312538,380.0,250,64.9,54.9,0,42.59941,245,176,70.9,55.0,0,43.521473,175,248,68.2,55.0,0,46.325603,245,429,67.1,54.6,0,39.708965,420,163,70.6,55.5,0,26.584139,160,342,69.1,55.0,0,38.169342,335,309,70.0,55.6,0,32.130184,300,407,69.7,54.9,0,25.753662,400,197,67.1,55.7,0,37.128834,195,420,67.6,54.6,0,33.238743,380,348,66.6,55.3,0,29.901718,335,181,71.2,54.6,0,58.814335,175,252,69.0,55.1,0,45.049328,245,357,68.8,54.5,0,37.063454,350,165,71.3,55.0,0,32.66486,160,344,71.2,54.8,0,39.95116,335.0,241,70.3,56.1,0,39.133106,230,296,70.5,54.8,0,34.889133,285.0,202,66.8,55.5,0,41.68188,195,392,71.3,54.9,0,41.606827,380.0,337,69.1,54.4,0,40.274464,335,182,70.6,54.8,0,57.283104,175,252,69.1,54.8,0,44.762375,245,430,68.4,54.8,0,46.10182,420,163,71.7,54.8,0,31.11764,160.0,342,69.6,54.7,0,33.247547,335.0,109,69.0,55.6,0,33.214897,100,350,70.0,55.4,0,39.494453,335,202,67.6,284.6,0,32.66381,195,391,70.6,54.9,0,36.74877,380.0,342,68.6,55.0,0,41.074055,335,208,71.7,54.7,0,38.192516,200.0,249,71.2,55.3,0,47.69541,245.0,358,70.2,54.6,0,39.564583,350,162,71.2,55.2,0,42.03305,160.0,356,65.0,54.6,0,50.978725,335.0,234,71.7,55.6,0,43.4402,230.0,177,69.3,55.2,0,34.58058,150,200,67.4,56.3,0,43.668865,195,391,70.4,54.9,0,40.726955,380,587,65.4,54.5,0,66.94587,575,337,71.7,55.7,0,45.12355,335,256,70.9,55.5,0,42.15675,250.0,179,70.2,55.6,0,59.4896,175,195,70.9,55.5,0,29.360989,190,191,67.3,55.1,0,45.0112,185,311,66.0,54.9,0,40.44087,300,304,69.3,54.4,0,35.96615,300.0,214,63.4,54.6,0,56.119156,210,887,61.9,54.5,0,91.204796,880,86.3,86.4,87.2,139.9,101.3,112.3,2.3,-0.4,30.03
20170811,1945,80.3,69.7,36.19687676,42.86471667,241,58.8,58.6,4.1,72.4,73.7,-0.2,0.55,0,0,0,5,90,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,69.2,73.3,64.3,100.0,15.0,58.9,58.0,100.0,0,73.1,1.25,59.0,1.8125,66.7,0,0,50.8,13.7,0,0,0,71.2,72.1,58.3,68.2,15,100.0,60.0,55.5,0,72.4,0.99,59.0,1.8125,53.2,0,0,99.8,73.4,15.1,4.8,1.6,15,15,95.8,67.0,84.9,100,44.0,0,73.4,1.3,64.706894,64.206894,0,13.4,0,0,0,0.0,0,72,203,65.0,0,26.14634,200.0,72.0,68.0,7045.323,66.2,64.5,100,9000.0,270,70.4,63.7,0,40.860085,260.0,131,69.0,63.9,0,50.087524,125,1024,71.4,63.9,0,31.068674,1000.0,695,73.8,64.4,0,29.418139,700,605,70.4,63.5,0,44.313725,600.0,208,70.1,64.1,0,36.58896,200.0,130,69.8,64.2,0,53.433056,125.0,348,69.4,64.5,0,28.186401,330,237,70.9,64.4,0,100.0,650,599,68.5,65.1,0,100,950,523,0,63.9,0,33.711388,500,513,70.2,63.9,0,33.76063,500,177,70.7,57.9,0,46.767452,175,252,65.5,58.2,0,42.554237,245,227,67.0,58.2,0,41.61156,220,358,69.7,57.8,0,32.319157,350,167,70.7,57.5,0,32.080997,160,342,69.3,57.4,0,30.213182,335,339,70.3,57.3,0,27.788002,335.0,198,67.6,58.1,0,36.11384,195,391,70.0,57.8,0,26.312538,380.0,250,65.0,57.7,0,42.59941,245,176,70.9,58.3,0,43.963192,175,249,68.3,58.1,0,46.325603,245,429,67.1,57.9,0,39.708965,420,162,70.5,57.9,0,26.584139,160,345,69.1,57.8,0,38.169342,335,308,70.0,57.5,0,32.130184,300,408,69.7,57.3,0,25.753662,400,197,67.1,57.9,0,37.128834,195,421,67.7,57.4,0,33.238743,380,358,66.7,58.0,0,29.901718,335,178,71.2,58.1,0,58.814335,175,251,69.0,58.1,0,45.049328,245,352,68.8,57.7,0,37.063454,350,165,71.2,57.8,0,32.66486,160,343,71.2,57.8,0,39.95116,335.0,239,70.3,58.1,0,39.133106,230,291,70.5,57.2,0,34.889133,285.0,199,66.9,58.1,0,41.68188,195,405,71.3,57.5,0,41.606827,380.0,351,69.2,57.6,0,40.71599,335,180,70.6,57.9,0,57.283104,175,252,69.1,58.2,0,44.762375,245,430,68.5,57.7,0,46.10182,420,164,71.7,57.5,0,31.11764,160.0,340,69.6,57.4,0,33.247547,335.0,112,69.1,57.6,0,33.214897,100,351,70.0,57.8,0,39.494453,335,201,67.6,284.9,0,32.66381,195,389,70.6,57.5,0,36.74877,380.0,341,68.6,57.9,0,41.074055,335,208,71.7,57.7,0,38.192516,200.0,248,71.2,58.5,0,47.69541,245.0,358,70.2,57.8,0,39.564583,350,162,71.2,57.8,0,42.03305,160.0,356,65.0,57.7,0,50.978725,335.0,234,71.7,57.6,0,43.4402,230.0,176,69.4,57.4,0,34.58058,150,200,67.4,58.5,0,43.668865,195,392,70.4,57.8,0,40.726955,380,588,65.4,58.1,0,66.94587,575,337,71.6,57.4,0,45.12355,335,254,70.9,57.7,0,42.15675,250.0,178,70.2,57.5,0,59.4896,175,195,71.0,57.6,0,29.360989,190,190,67.3,57.7,0,45.0112,185,309,66.1,57.9,0,40.44087,300,304,69.3,57.4,0,35.96615,300.0,214,63.5,57.7,0,56.119156,210,889,62.0,58.2,0,91.204796,880,86.3,86.4,87.2,138.9,101.3,112.1,1.1,0.0,30.03
20170811,1950,80.4,69.6,36.25332984,42.86471667,1,59.5,59.5,4.1,72.5,73.7,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,69.6,73.7,71.9,100.0,15.0,76.3,58.4,100.0,0,73.4,1.25,59.4,1.8125,67.7,0,0,50.8,13.4,0,0,0,71.3,72.2,63.8,68.2,15,100.0,60.2,57.2,0,72.5,1.01,59.4,1.8125,54.3,0,0,99.8,72.8,15.9,4.4,1.2,15,15,92.1,73.0,84.6,100,60.1,0,73.4,1.25,64.82758,64.32758,0,13.2,0,0,0,0.0,0,72,209,68.1,0,26.597563,200.0,72.0,68.0,7045.323,66.3,70.6,100,9000.0,269,70.5,68.2,0,40.860085,260.0,130,69.2,67.6,0,50.087524,125,1042,71.5,68.1,0,31.068674,1000.0,695,73.8,68.5,0,29.418139,700,608,70.5,66.6,0,44.92647,600.0,208,70.3,67.8,0,36.58896,200.0,129,70.0,67.6,0,53.433056,125.0,347,69.6,67.8,0,28.186401,330,235,71.0,66.9,0,100.0,650,597,68.7,67.8,0,100,950,520,0,67.3,0,33.711388,500,513,70.3,67.3,0,33.76063,500,178,70.8,61.5,0,46.767452,175,252,65.7,61.7,0,42.554237,245,227,67.2,61.7,0,41.61156,220,358,69.8,61.3,0,32.319157,350,167,70.8,60.5,0,32.080997,160,342,69.4,60.5,0,30.213182,335,340,70.4,60.4,0,27.788002,335.0,198,67.7,60.9,0,36.11384,195,391,70.1,60.9,0,26.312538,380.0,251,65.2,61.2,0,42.59941,245,176,71.0,62.4,0,43.963192,175,248,68.3,62.0,0,46.325603,245,426,67.3,61.8,0,39.708965,420,163,70.5,60.9,0,26.584139,160,343,69.2,61.1,0,38.169342,335,308,70.1,60.3,0,32.130184,300,406,69.7,60.4,0,25.753662,400,201,67.2,60.8,0,37.570553,195,410,67.8,60.9,0,33.238743,380,345,66.9,61.4,0,29.901718,335,178,71.2,62.6,0,58.814335,175,250,69.0,61.9,0,45.049328,245,353,68.8,61.6,0,37.063454,350,165,71.2,61.2,0,32.66486,160,340,71.2,61.3,0,39.95116,335.0,239,70.3,60.8,0,39.133106,230,289,70.6,60.3,0,34.889133,285.0,199,67.1,61.2,0,41.68188,195,400,71.3,60.7,0,41.606827,380.0,348,69.3,61.3,0,40.71599,335,180,70.9,61.5,0,57.283104,175,249,69.2,62.4,0,44.762375,245,428,68.6,61.2,0,46.10182,420,163,71.7,60.9,0,31.11764,160.0,341,69.6,60.6,0,33.247547,335.0,110,69.2,60.3,0,33.214897,100,349,70.0,60.9,0,39.494453,335,201,67.7,284.7,0,32.66381,195,389,70.7,60.7,0,36.74877,380.0,340,68.8,61.4,0,41.074055,335,206,71.8,61.1,0,38.192516,200.0,248,71.2,62.4,0,47.69541,245.0,357,70.2,61.6,0,39.564583,350,162,71.2,60.8,0,42.03305,160.0,358,65.3,61.4,0,50.978725,335.0,234,71.7,60.3,0,43.4402,230.0,177,69.4,60.4,0,34.58058,150,199,67.5,61.3,0,43.668865,195,392,70.4,61.1,0,40.726955,380,585,65.6,62.4,0,66.94587,575,337,71.6,60.0,0,45.12355,335,254,71.0,60.6,0,42.15675,250.0,178,70.3,60.2,0,59.4896,175,193,71.0,60.4,0,29.360989,190,191,67.5,60.9,0,45.0112,185,309,66.3,61.6,0,40.44087,300,304,69.4,60.7,0,35.96615,300.0,214,63.9,61.4,0,56.119156,210,891,62.4,62.9,0,91.204796,880,86.3,86.4,87.2,139.9,101.3,112.1,2.9,-0.2,30.03
20170811,1955,80.3,69.7,36.19687676,42.86471667,1,59.3,59.3,4.1,72.6,73.7,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.1,74.0,73.9,100.0,15.0,97.9,58.4,100.0,0,73.8,1.25,59.4,1.8125,69.0,0,0,50.2,13.4,0,0,0,71.4,72.3,67.9,68.4,15,100.0,60.2,58.7,0,72.5,0.99,59.4,1.8125,55.6,0,0,80.6,73.4,17.6,4.4,1.1,15,15,74.8,75.0,84.8,100,86.9,0,73.4,1.3,64.82758,64.32758,0,13.4,0,0,0,0.0,0,72,208,70.9,0,26.597563,200.0,72.0,68.0,7045.323,66.7,73.2,100,9000.0,269,70.7,71.2,0,40.860085,260.0,130,69.4,70.6,0,50.087524,125,1010,71.7,71.2,0,31.068674,1000.0,696,74.0,71.1,0,29.418139,700,606,70.8,69.9,0,44.92647,600.0,205,70.4,70.5,0,36.58896,200.0,129,70.4,70.4,0,53.433056,125.0,347,69.9,70.4,0,28.186401,330,235,71.1,69.3,0,100.0,650,598,69.0,69.9,0,100,950,518,0,70.1,0,33.711388,500,511,70.5,70.3,0,33.76063,500,176,70.8,65.6,0,46.767452,175,249,66.0,65.6,0,42.554237,245,225,67.6,65.4,0,41.61156,220,354,70.0,65.2,0,32.319157,350,167,70.8,63.6,0,32.080997,160,338,69.4,63.9,0,30.213182,335,336,70.4,63.8,0,27.788002,335.0,196,67.9,63.6,0,36.11384,195,391,70.2,64.3,0,26.312538,380.0,248,65.6,64.9,0,42.59941,245,175,71.0,66.5,0,44.41718,175,251,68.5,66.1,0,46.853146,245,421,67.5,66.0,0,39.708965,420,162,70.5,64.3,0,26.584139,160,339,69.2,64.9,0,38.169342,335,308,70.2,63.3,0,32.130184,300,404,69.8,63.8,0,25.753662,400,200,67.5,63.7,0,37.570553,195,393,67.9,64.8,0,33.238743,380,352,67.1,65.2,0,29.901718,335,178,71.3,66.8,0,58.814335,175,248,69.1,66.1,0,45.049328,245,354,68.9,65.8,0,37.063454,350,165,71.3,65.0,0,32.66486,160,340,71.2,65.1,0,39.95116,335.0,239,70.4,63.7,0,39.133106,230,291,70.6,63.7,0,34.889133,285.0,198,67.2,64.6,0,41.68188,195,393,71.3,64.4,0,41.606827,380.0,345,69.4,65.4,0,40.704056,335,179,71.0,65.8,0,57.283104,175,247,69.5,66.4,0,44.762375,245,424,68.7,65.4,0,46.10182,420,162,71.7,64.4,0,31.11764,160.0,337,69.7,64.3,0,33.247547,335.0,109,69.3,63.1,0,33.214897,100,348,70.1,64.3,0,39.494453,335,200,67.8,285.0,0,32.66381,195,387,70.8,64.3,0,36.74877,380.0,339,69.0,65.3,0,41.074055,335,205,71.9,65.3,0,38.192516,200.0,247,71.3,66.4,0,47.69541,245.0,354,70.2,65.8,0,39.564583,350,162,71.2,63.9,0,42.03305,160.0,348,65.7,65.3,0,50.978725,335.0,232,71.7,62.9,0,43.4402,230.0,167,69.5,63.6,0,34.58058,150,199,67.7,64.2,0,43.668865,195,390,70.5,64.8,0,40.726955,380,582,66.0,66.4,0,66.94587,575,336,71.7,62.5,0,45.12355,335,252,71.1,63.5,0,42.15675,250.0,178,70.5,63.0,0,59.4896,175,192,71.1,63.4,0,29.360989,190,189,67.8,64.4,0,45.0112,185,308,66.6,65.4,0,40.44087,300,303,69.5,64.8,0,35.96615,300.0,213,64.4,65.6,0,56.119156,210,886,63.0,66.9,0,91.204796,880,86.3,86.4,87.1,139.9,101.3,112.0,0.7,-0.1,30.03
20170811,2000,80.2,70.2,36.23964412,42.86471667,1,59.1,59.3,4.1,72.7,73.7,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.5,74.4,75.0,100.0,15.0,100.0,58.4,100.0,0,74.3,1.25,59.4,1.8125,69.5,0,0,50.0,13.7,0,0,0,71.5,72.3,69.6,68.3,15,100.0,60.2,54.8,0,72.6,0.99,59.4,1.8125,56.9,0,0,74.8,73.0,14.8,4.6,0.7,15,15,68.7,77.0,85.0,100,100.0,0,73.4,1.3,64.82758,64.32758,0,13.1,0,0,0,0.0,0,72,207,72.8,0,26.597563,200.0,72.0,68.0,7045.323,67.1,74.7,100,9000.0,268,71.0,73.1,0,40.860085,260.0,130,69.6,72.6,0,50.087524,125,1018,71.8,73.1,0,31.068674,1000.0,698,74.2,72.9,0,29.418139,700,605,71.2,72.0,0,44.92647,600.0,206,70.7,72.4,0,36.58896,200.0,129,70.8,72.4,0,53.433056,125.0,345,70.2,72.3,0,28.186401,330,235,71.3,71.0,0,100.0,650,595,69.3,71.6,0,100,950,517,0,72.1,0,33.711388,500,510,70.8,72.2,0,33.76063,500,176,71.0,68.3,0,46.767452,175,249,66.4,68.2,0,42.554237,245,226,67.9,68.0,0,41.61156,220,354,70.2,67.9,0,32.319157,350,167,70.9,66.4,0,32.080997,160,338,69.5,66.7,0,30.213182,335,342,70.6,66.5,0,27.861612,335.0,197,68.1,66.3,0,36.11384,195,386,70.3,67.1,0,26.312538,380.0,249,65.9,67.5,0,42.59941,245,176,71.2,68.9,0,44.41718,175,254,68.6,68.6,0,46.853146,245,423,67.9,68.5,0,39.708965,420,163,70.6,67.0,0,26.584139,160,340,69.5,67.6,0,38.169342,335,308,70.3,66.0,0,32.130184,300,404,69.9,66.5,0,25.753662,400,200,67.8,66.3,0,37.570553,195,417,68.1,67.6,0,33.238743,380,353,67.4,67.9,0,29.901718,335,178,71.5,69.0,0,58.814335,175,247,69.2,68.5,0,45.049328,245,354,69.1,68.4,0,37.063454,350,165,71.3,67.6,0,32.66486,160,341,71.4,67.8,0,39.95116,335.0,240,70.6,66.3,0,39.133106,230,290,70.8,66.5,0,34.889133,285.0,200,67.4,67.3,0,41.68188,195,386,71.4,67.3,0,41.606827,380.0,337,69.6,68.1,0,40.704056,335,179,71.2,68.4,0,57.283104,175,248,69.6,68.8,0,44.762375,245,426,69.0,68.1,0,46.10182,420,162,71.8,67.1,0,31.11764,160.0,341,69.9,67.0,0,33.247547,335.0,111,69.5,65.9,0,33.214897,100,349,70.3,67.0,0,39.494453,335,200,68.0,284.7,0,32.66381,195,390,70.9,67.1,0,36.74877,380.0,339,69.3,67.9,0,41.074055,335,205,72.0,68.0,0,38.192516,200.0,248,71.4,68.7,0,47.69541,245.0,353,70.4,68.4,0,39.564583,350,163,71.2,66.9,0,42.03305,160.0,358,66.1,67.9,0,50.978725,335.0,233,71.9,65.7,0,43.4402,230.0,172,69.6,66.3,0,34.58058,150,199,68.0,66.8,0,43.668865,195,391,70.6,67.7,0,40.726955,380,584,66.4,68.8,0,66.94587,575,337,71.8,65.4,0,45.12355,335,252,71.3,66.4,0,42.15675,250.0,178,70.6,65.8,0,59.4896,175,194,71.2,66.3,0,29.360989,190,190,68.1,67.3,0,45.0112,185,309,67.0,68.1,0,40.44087,300,304,69.6,67.7,0,35.96615,300.0,213,65.0,68.2,0,56.119156,210,889,63.7,69.1,0,91.19305,880,86.3,86.4,87.3,138.9,101.3,111.7,1.6,0.0,30.03
