20170811,2005,80.1,69.7,36.03455394,40.35291,1,59.1,59.3,4.1,72.8,73.7,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,70.8,74.6,75.6,100.0,15.0,100.0,58.4,100.0,0,74.6,1.25,59.4,1.8125,69.5,0,0,49.9,13.5,0,0,0,71.7,72.6,71.3,68.1,15,100.0,60.2,53.4,0,72.7,1.01,59.4,1.8125,57.7,0,0,70.2,72.5,14.5,4.4,0.8,15,15,64.6,79.0,85.0,100,99.7,0,73.4,1.3,64.82758,64.32758,0,13.1,0,0,0,0.0,0,72,207,74.0,0,26.597563,200.0,72.0,68.0,7045.323,67.4,75.6,100,9000.0,267,71.3,74.3,0,40.860085,260.0,129,69.7,73.9,0,50.087524,125,1012,72.0,74.3,0,31.068674,1000.0,696,74.3,74.0,0,29.418139,700,603,71.6,73.5,0,44.92647,600.0,205,71.0,73.8,0,36.58896,200.0,128,71.2,73.7,0,53.433056,125.0,344,70.4,73.7,0,28.186401,330,233,71.4,72.5,0,100.0,650,593,69.7,73.1,0,100,950,517,0,73.4,0,33.711388,500,512,71.0,73.6,0,33.76063,500,176,71.1,70.0,0,46.767452,175,250,66.8,70.0,0,42.554237,245,227,68.2,69.8,0,41.61156,220,354,70.4,69.8,0,32.319157,350,167,71.0,68.5,0,32.080997,160,339,69.7,68.8,0,30.213182,335,342,70.9,68.6,0,27.861612,335.0,197,68.5,68.4,0,36.11384,195,388,70.4,69.1,0,26.312538,380.0,248,66.3,69.4,0,42.59941,245,176,71.3,70.5,0,44.41718,175,253,68.9,70.3,0,46.853146,245,424,68.2,70.2,0,39.708965,420,163,70.6,68.9,0,26.584139,160,340,69.7,69.5,0,38.169342,335,308,70.4,68.1,0,32.130184,300,404,70.1,68.6,0,25.753662,400,201,68.1,68.2,0,37.570553,195,396,68.3,69.4,0,33.238743,380,342,67.7,69.7,0,29.901718,335,177,71.6,70.6,0,58.814335,175,252,69.3,70.2,0,45.643646,245,353,69.2,70.1,0,37.063454,350,165,71.4,69.5,0,32.66486,160,339,71.5,69.7,0,39.95116,335.0,238,70.7,68.4,0,39.133106,230,288,70.9,68.6,0,34.889133,285.0,197,67.6,69.2,0,41.68188,195,404,71.5,69.3,0,41.606827,380.0,349,69.7,69.9,0,40.274464,335,180,71.3,70.1,0,57.283104,175,250,69.8,70.5,0,44.762375,245,428,69.2,69.9,0,46.10182,420,162,71.8,69.1,0,31.11764,160.0,339,70.1,69.0,0,33.247547,335.0,110,69.7,68.0,0,33.214897,100,348,70.4,69.0,0,39.494453,335,201,68.2,284.9,0,32.66381,195,391,71.0,69.1,0,36.74877,380.0,339,69.5,69.6,0,41.074055,335,209,72.1,69.8,0,38.192516,200.0,250,71.6,70.3,0,47.69541,245.0,355,70.5,70.1,0,39.564583,350,163,71.3,68.9,0,42.03305,160.0,358,66.6,69.7,0,50.978725,335.0,233,72.0,67.8,0,43.4402,230.0,174,69.7,68.4,0,34.58058,150,200,68.2,68.8,0,43.668865,195,394,70.7,69.6,0,40.726955,380,585,66.9,70.5,0,66.94587,575,337,71.9,67.7,0,45.12355,335,252,71.4,68.6,0,42.15675,250.0,178,70.9,68.0,0,59.4896,175,193,71.4,68.4,0,29.360989,190,190,68.3,69.3,0,45.0112,185,308,67.4,69.9,0,40.44087,300,302,69.9,69.5,0,35.96615,300.0,214,65.6,70.0,0,56.119156,210,895,64.3,70.7,0,90.758575,880,86.3,86.4,87.3,138.9,101.2,111.8,1.0,1.6,30.03
20170811,2010,80.0,69.5,35.90440273,40.35291,260,62.1,61.5,4.7,73.5,73.7,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,4.7,7.5,200,71.1,74.8,69.0,100.0,15.0,100.0,58.4,100.0,0,74.8,1.25,59.4,1.8125,69.5,0,0,50.5,13.5,0,0,0,71.9,72.8,72.7,68.0,15,16.9,60.2,55.4,0,72.9,1.0,59.4,1.8125,58.1,0,0,66.6,72.3,15.2,4.4,1.4,15,15,65.8,71.0,85.0,100,99.8,0,73.4,1.3,64.82758,64.32758,0,13.2,0,0,1,21.5,1,72,208,74.2,0,26.597563,200.0,72.0,68.0,7045.323,67.7,72.9,100,9000.0,268,71.6,73.7,0,40.860085,260.0,130,70.1,74.0,0,50.087524,125,1050,72.2,74.0,0,32.256092,1050.0555,693,74.4,73.6,0,29.418139,700,607,72.0,74.1,0,44.92647,600.0,206,71.3,73.8,0,36.58896,200.0,129,71.6,73.9,0,53.433056,125.0,344,70.7,74.0,0,28.186401,330,236,71.6,73.4,0,100.0,650,598,70.0,73.9,0,100,950,520,0,73.8,0,33.711388,500,511,71.3,74.0,0,33.76063,500,175,71.2,71.6,0,47.111603,175,248,67.2,71.5,0,42.554237,245,225,68.6,71.3,0,41.61156,220,352,70.5,71.4,0,32.319157,350,167,71.1,70.2,0,32.080997,160,337,69.9,70.5,0,30.494976,335,340,71.0,70.3,0,27.861612,335.0,199,68.8,70.0,0,36.555447,195,390,70.6,70.7,0,26.312538,380.0,248,66.7,71.0,0,42.59941,245,178,71.4,72.0,0,44.8589,175,251,69.1,71.8,0,46.853146,245,421,68.5,71.7,0,39.9926,420,162,70.7,70.6,0,26.584139,160,339,69.9,71.2,0,38.169342,335,308,70.6,69.9,0,32.130184,300,403,70.3,70.3,0,27.008736,400,199,68.3,69.9,0,37.570553,195,393,68.6,71.0,0,33.238743,380,346,67.9,71.2,0,30.368551,335,176,71.7,72.0,0,59.090908,175,251,69.4,71.7,0,45.643646,245,353,69.5,71.6,0,37.50615,350,165,71.4,71.0,0,32.66486,160,338,71.6,71.3,0,39.95116,335.0,237,70.9,70.1,0,39.133106,230,286,71.1,70.3,0,35.783413,285.0,196,67.9,70.9,0,41.961784,195,401,71.5,71.0,0,41.606827,380.0,348,69.9,71.4,0,40.274464,335,179,71.5,71.6,0,57.283104,175,248,70.0,72.0,0,44.762375,245,424,69.4,71.4,0,46.10182,420,162,71.9,70.7,0,31.11764,160.0,339,70.3,70.6,0,33.247547,335.0,110,69.9,69.8,0,33.214897,100,346,70.5,70.7,0,39.494453,335,199,68.4,284.7,0,32.66381,195,393,71.2,70.6,0,36.74877,380.0,337,69.8,71.2,0,41.074055,335,205,72.3,71.4,0,38.192516,200.0,246,71.7,71.7,0,47.69541,245.0,353,70.6,71.7,0,39.564583,350,162,71.4,70.6,0,42.03305,160.0,350,67.1,71.3,0,50.978725,335.0,232,72.1,69.5,0,43.4402,230.0,167,69.9,70.1,0,34.58058,150,199,68.5,70.4,0,43.668865,195,387,70.8,71.2,0,40.726955,380,580,67.3,72.0,0,66.94587,575,336,72.0,69.5,0,45.12355,335,251,71.7,70.3,0,42.15675,250.0,177,71.1,69.8,0,59.4896,175,193,71.7,70.1,0,29.360989,190,189,68.6,70.9,0,45.0112,185,307,67.8,71.4,0,40.44087,300,301,70.1,71.1,0,35.96615,300.0,213,66.0,71.5,0,56.119156,210,887,64.9,72.2,0,91.181305,880,86.3,86.4,87.2,138.9,101.2,112.0,1.1,-0.1,30.03
20170811,2015,80.0,68.5,35.65825149,40.35291,258,51.2,44.4,5.5,79.0,72.4,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.5,7.5,200,71.0,74.7,59.5,100.0,15.0,100.0,58.4,100.0,0,74.6,1.25,59.4,1.8125,68.6,0,0,51.0,13.6,0,0,0,72.0,72.9,73.5,68.1,15,22.7,60.2,51.4,0,73.0,1.01,59.4,1.8125,58.4,0,0,64.4,72.3,14.0,4.5,1.6,15,15,90.3,67.0,84.8,100,99.8,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,21.5,1,72,311,67.1,0,29.768293,310.99844,72.0,68.0,7045.323,67.8,62.8,100,9000.0,267,71.8,64.9,0,40.860085,260.0,129,70.2,66.9,0,50.087524,125,1168,72.3,65.2,0,33.92092,1152.0563,703,74.6,65.8,0,29.418139,700,605,72.1,68.5,0,44.92647,600.0,205,71.6,66.7,0,36.58896,200.0,129,71.8,67.1,0,53.433056,125.0,344,70.8,67.5,0,28.186401,330,236,71.8,69.2,0,100.0,650,597,70.2,68.8,0,100,950,518,0,67.4,0,33.711388,500,511,71.5,67.5,0,33.76063,500,176,71.4,72.7,0,47.55408,175,249,67.5,72.7,0,42.554237,245,225,69.0,72.4,0,41.61156,220,352,70.7,72.5,0,32.319157,350,167,71.3,71.5,0,32.080997,160,338,70.1,71.8,0,30.494976,335,339,71.2,71.7,0,27.861612,335.0,199,69.1,71.4,0,36.555447,195,389,70.8,71.9,0,26.312538,380.0,247,67.0,72.2,0,42.59941,245,178,71.6,73.0,0,44.8589,175,252,69.3,72.9,0,46.853146,245,423,68.7,72.8,0,39.9926,420,162,70.7,71.9,0,26.584139,160,339,70.1,72.4,0,38.169342,335,308,70.8,71.2,0,32.130184,300,402,70.5,71.5,0,27.008736,400,200,68.6,71.2,0,37.570553,195,394,68.8,72.3,0,33.238743,380,345,68.1,72.4,0,30.368551,335,177,71.9,73.0,0,59.090908,175,251,69.6,72.8,0,45.643646,245,353,69.7,72.7,0,37.50615,350,165,71.5,72.3,0,32.66486,160,338,71.7,72.5,0,39.95116,335.0,238,71.1,71.5,0,39.133106,230,287,71.2,71.6,0,35.783413,285.0,196,68.2,72.1,0,41.961784,195,401,71.6,72.2,0,41.606827,380.0,347,70.0,72.6,0,40.704056,335,178,71.6,72.7,0,57.283104,175,248,70.2,73.0,0,44.762375,245,430,69.6,72.6,0,46.10182,420,162,71.9,71.9,0,31.11764,160.0,337,70.5,71.9,0,33.247547,335.0,110,70.2,71.2,0,33.214897,100,344,70.6,71.9,0,39.494453,335,199,68.7,284.8,0,32.66381,195,389,71.3,71.9,0,36.74877,380.0,336,70.0,72.4,0,41.074055,335,205,72.4,72.6,0,38.192516,200.0,247,71.9,72.8,0,47.69541,245.0,352,70.8,72.7,0,39.564583,350,162,71.6,71.9,0,42.03305,160.0,349,67.5,72.4,0,50.978725,335.0,233,72.3,71.0,0,43.4402,230.0,168,70.0,71.4,0,34.58058,150,198,68.7,71.7,0,43.668865,195,391,70.9,72.4,0,40.726955,380,583,67.8,73.0,0,66.94587,575,336,72.1,71.0,0,45.12355,335,251,71.9,71.7,0,42.15675,250.0,178,71.3,71.2,0,59.4896,175,192,71.9,71.5,0,29.360989,190,189,68.8,72.2,0,45.0112,185,306,68.3,72.6,0,40.44087,300,305,70.3,72.3,0,36.41279,300.0,213,66.5,72.6,0,56.119156,210,891,65.4,73.1,0,91.181305,880,86.3,86.4,87.2,139.9,101.2,111.9,-0.7,1.7,30.03
20170811,2020,79.9,64.4,34.5746227,40.35291,261,49.2,44.7,5.55,76.8,72.6,-0.2,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.55,7.5,200,70.2,74.1,57.9,100.0,15.0,97.5,58.4,100.0,0,74.0,1.2,59.4,1.8125,67.0,0,0,51.2,13.9,0,0,0,72.2,72.9,73.0,68.0,15,28.2,60.2,54.1,0,73.1,0.99,59.4,1.8125,58.6,0,0,64.4,72.4,14.7,4.4,1.1,15,15,94.2,65.0,84.8,100,99.8,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,22.7,1,72,544,61.8,0,32.524387,526.9984,72.0,68.0,7045.323,67.6,59.7,100,9000.0,264,71.7,60.2,0,40.860085,260.0,128,70.1,62.0,0,50.087524,125,1226,72.0,60.6,0,34.985924,1203.0563,710,74.5,61.6,0,28.724674,700,606,71.9,62.9,0,45.367645,600.0,204,71.6,62.1,0,36.58896,200.0,127,71.5,62.2,0,53.433056,125.0,342,70.5,62.7,0,28.186401,330,232,71.8,64.2,0,100.0,650,591,70.1,63.9,0,100,950,516,0,62.4,0,33.711388,500,510,71.4,62.4,0,33.76063,500,177,71.5,73.0,0,48.00885,175,249,67.8,73.0,0,42.554237,245,226,69.3,72.6,0,41.61156,220,352,70.9,72.8,0,32.319157,350,167,71.4,72.1,0,32.080997,160,341,70.3,72.4,0,31.021809,335,341,71.4,72.3,0,27.861612,335.0,199,69.4,72.0,0,36.555447,195,385,70.9,72.5,0,26.312538,380.0,248,67.4,72.5,0,42.59941,245,178,71.7,73.1,0,44.8589,175,252,69.5,73.0,0,46.853146,245,423,68.9,72.9,0,39.9926,420,163,70.7,72.4,0,26.584139,160,337,70.3,72.8,0,38.169342,335,308,71.0,72.0,0,32.130184,300,404,70.6,72.1,0,27.008736,400,200,68.8,71.9,0,37.570553,195,411,69.1,72.6,0,33.238743,380,347,68.3,72.8,0,30.368551,335,177,72.0,72.9,0,59.090908,175,250,69.7,72.9,0,45.643646,245,353,69.8,72.8,0,37.50615,350,165,71.6,72.6,0,32.66486,160,338,71.9,72.8,0,39.95116,335.0,238,71.3,72.2,0,39.133106,230,288,71.4,72.2,0,36.236675,285.0,197,68.4,72.6,0,42.485092,195,403,71.7,72.7,0,41.991882,380.0,352,70.2,72.8,0,41.145584,335,178,71.8,72.8,0,57.283104,175,248,70.4,73.0,0,44.762375,245,428,69.9,72.8,0,46.10182,420,162,72.0,72.4,0,31.11764,160.0,338,70.8,72.3,0,33.70098,335.0,110,70.4,72.0,0,33.214897,100,346,70.8,72.5,0,39.494453,335,200,68.9,284.8,0,32.66381,195,386,71.5,72.4,0,36.74877,380.0,338,70.2,72.6,0,41.074055,335,204,72.5,72.8,0,38.192516,200.0,247,72.0,72.8,0,47.69541,245.0,353,71.0,72.9,0,39.564583,350,162,71.6,72.4,0,42.03305,160.0,350,67.9,72.6,0,50.978725,335.0,233,72.4,71.8,0,43.4402,230.0,165,70.1,72.0,0,34.58058,150,199,68.9,72.3,0,43.668865,195,390,71.0,72.7,0,40.726955,380,582,68.2,72.8,0,66.94587,575,336,72.2,71.9,0,45.12355,335,252,72.1,72.4,0,42.58763,250.0,178,71.5,72.0,0,59.4896,175,192,72.1,72.2,0,29.360989,190,190,69.0,72.7,0,45.0112,185,304,68.7,72.8,0,40.44087,300,305,70.5,72.6,0,36.41279,300.0,213,67.0,72.8,0,56.119156,210,884,66.0,72.9,0,91.181305,880,86.4,86.5,87.3,137.9,101.2,112.3,1.0,-0.1,30.03
20170811,2025,79.7,63.8,34.27699715,40.35291,262,48.5,43.9,5.55,76.2,72.1,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.7,73.7,57.0,100.0,15.0,94.0,58.4,100.0,0,73.5,1.2,59.4,1.8125,65.9,0,0,51.6,13.5,0,0,0,72.3,73.0,71.9,68.5,15,32.9,60.2,53.2,0,73.2,1.0,59.4,1.8125,58.6,0,0,66.6,73.1,14.5,4.9,0.7,15,15,89.1,59.0,84.4,100,95.7,0,73.4,1.3,64.82758,64.32758,0,13.6,0,0,1,22.9,1,72,744,60.1,0,40.378048,742.9985,72.0,68.0,7045.323,67.1,58.6,100,9000.0,263,71.4,58.8,0,40.860085,260.0,127,69.8,60.2,0,50.087524,125,1088,71.6,59.2,0,32.745747,1101.0555,711,74.4,60.2,0,28.042042,700,601,71.5,60.6,0,45.367645,600.0,203,71.4,60.4,0,36.58896,200.0,126,70.9,60.5,0,53.433056,125.0,340,70.2,61.1,0,28.186401,330,231,71.7,62.2,0,100.0,650,588,69.8,62.2,0,100,950,516,0,60.5,0,33.711388,500,510,71.2,60.5,0,33.76063,500,176,71.6,72.3,0,48.00885,175,247,68.1,72.4,0,42.554237,245,225,69.6,71.9,0,41.61156,220,352,71.1,72.2,0,32.319157,350,167,71.5,71.9,0,32.080997,160,338,70.4,72.1,0,31.021809,335,338,71.5,72.0,0,27.861612,335.0,198,69.6,71.9,0,36.555447,195,391,71.1,72.2,0,26.794317,380.0,247,67.6,72.0,0,42.59941,245,177,71.8,72.2,0,44.8589,175,250,69.7,72.3,0,46.853146,245,426,69.0,72.1,0,40.522877,420,162,70.8,72.1,0,26.584139,160,337,70.4,72.3,0,38.169342,335,308,71.2,72.0,0,32.130184,300,403,70.8,71.8,0,27.464008,400,199,69.1,71.7,0,37.570553,195,402,69.3,72.0,0,33.238743,380,345,68.5,72.2,0,30.368551,335,176,72.1,72.0,0,60.22126,175,249,69.8,72.1,0,45.643646,245,353,70.0,72.0,0,37.50615,350,164,71.7,72.1,0,32.66486,160,336,72.0,72.2,0,39.95116,335.0,237,71.5,72.1,0,39.133106,230,292,71.6,71.9,0,36.849197,285.0,197,68.6,72.2,0,43.093586,195,400,71.8,72.3,0,41.991882,380.0,349,70.3,72.1,0,41.145584,335,178,72.0,72.1,0,57.283104,175,248,70.5,72.2,0,44.762375,245,423,70.1,72.2,0,46.10182,420,161,72.1,71.9,0,31.11764,160.0,340,70.9,71.9,0,33.70098,335.0,109,70.5,71.9,0,33.214897,100,344,71.0,72.2,0,39.494453,335,199,69.1,284.8,0,32.66381,195,386,71.6,71.9,0,36.74877,380.0,336,70.4,72.0,0,41.613537,335,204,72.6,72.2,0,38.192516,200.0,247,72.1,72.0,0,47.69541,245.0,355,71.1,72.1,0,40.002434,350,162,71.7,72.0,0,42.03305,160.0,361,68.3,72.0,0,51.416416,335.0,232,72.6,71.8,0,43.4402,230.0,160,70.3,71.8,0,34.58058,150,198,69.1,72.1,0,43.668865,195,390,71.2,72.2,0,40.726955,380,580,68.5,71.9,0,66.94587,575,336,72.4,71.9,0,45.12355,335,255,72.2,72.3,0,43.00687,250.0,177,71.6,72.1,0,59.4896,175,192,72.3,72.2,0,29.636734,190,189,69.2,72.3,0,45.0112,185,304,69.0,72.1,0,40.44087,300,303,70.6,71.9,0,36.41279,300.0,212,67.3,72.0,0,56.119156,210,886,66.3,71.9,0,91.181305,880,86.4,86.5,87.3,141.9,101.2,112.1,3.0,-1.3,30.03
20170811,2030,79.6,63.7,34.17756851,40.35291,263,48.8,44.2,5.55,75.7,71.5,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.3,73.3,56.6,100.0,15.0,89.9,58.4,100.0,0,73.2,1.25,59.4,1.8125,64.9,0,0,51.3,13.8,0,0,0,72.3,73.1,69.8,68.2,15,37.0,60.2,55.3,0,73.2,0.99,59.4,1.8125,58.7,0,0,70.5,73.0,15.3,4.5,1.6,15,15,92.9,59.0,84.4,100,79.3,0,73.4,1.3,64.82758,64.32758,0,13.6,0,0,1,22.5,1,72,420,59.5,0,32.963417,454.99954,72.0,68.0,7045.323,66.8,58.2,100,9000.0,268,71.1,58.2,0,40.860085,260.0,130,69.6,59.4,0,50.087524,125,1014,71.2,58.6,0,30.627983,1000.0,697,74.3,59.5,0,28.507963,700,613,71.2,59.5,0,44.914215,600.0,205,71.3,59.6,0,37.030678,200.0,128,70.6,59.7,0,53.433056,125.0,344,69.9,60.2,0,28.186401,330,235,71.5,61.2,0,100.0,650,597,69.3,61.3,0,100,950,519,0,59.6,0,33.711388,500,511,70.9,59.5,0,33.76063,500,177,71.8,71.0,0,48.00885,175,248,68.2,71.2,0,42.554237,245,226,69.7,70.8,0,41.61156,220,353,71.2,71.0,0,32.319157,350,167,71.6,71.2,0,32.080997,160,339,70.5,71.3,0,31.021809,335,340,71.7,71.2,0,27.861612,335.0,199,69.8,71.3,0,36.555447,195,390,71.3,71.3,0,26.794317,380.0,248,67.9,70.9,0,42.59941,245,178,71.9,70.8,0,44.8589,175,252,69.9,71.0,0,46.853146,245,429,69.2,70.8,0,40.522877,420,163,70.9,71.2,0,26.584139,160,338,70.6,71.3,0,38.169342,335,308,71.4,71.4,0,32.130184,300,406,70.9,70.9,0,27.464008,400,200,69.3,71.1,0,37.570553,195,401,69.4,70.9,0,33.238743,380,342,68.6,71.1,0,30.368551,335,179,72.2,70.3,0,60.22126,175,253,70.0,70.9,0,45.643646,245,362,70.1,70.7,0,37.96114,350,165,71.8,71.0,0,32.66486,160,339,72.1,71.1,0,39.95116,335.0,239,71.7,71.5,0,39.133106,230,296,71.7,71.1,0,36.849197,285.0,199,68.9,71.3,0,43.093586,195,384,71.9,71.3,0,41.991882,380.0,340,70.4,70.8,0,41.145584,335,178,72.1,70.8,0,57.283104,175,248,70.7,70.6,0,44.762375,245,426,70.3,70.9,0,46.10182,420,162,72.2,70.9,0,31.11764,160.0,341,71.1,70.9,0,33.70098,335.0,109,70.7,71.4,0,33.214897,100,346,71.1,71.3,0,39.494453,335,199,69.4,284.7,0,32.66381,195,390,71.8,71.0,0,36.74877,380.0,338,70.5,70.8,0,41.613537,335,208,72.7,71.0,0,38.192516,200.0,246,72.2,70.6,0,47.69541,245.0,358,71.3,70.8,0,40.002434,350,163,71.8,71.2,0,42.03305,160.0,352,68.6,70.7,0,50.978725,335.0,233,72.7,71.2,0,43.4402,230.0,171,70.4,71.0,0,34.58058,150,199,69.3,71.4,0,43.668865,195,394,71.3,71.0,0,40.726955,380,582,68.8,70.3,0,66.94587,575,336,72.5,71.5,0,45.12355,335,254,72.3,71.6,0,42.57599,250.0,177,71.8,71.5,0,59.4896,175,192,72.5,71.5,0,29.636734,190,189,69.4,71.3,0,45.0112,185,307,69.2,70.9,0,40.44087,300,304,70.8,70.8,0,36.41279,300.0,213,67.5,70.7,0,56.119156,210,889,66.6,70.2,0,91.181305,880,86.4,86.5,87.2,138.9,101.1,112.3,2.8,0.0,30.03
20170811,2035,79.5,64.4,34.27132748,40.35291,263,48.6,44.0,5.55,75.4,71.3,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.1,73.2,56.4,100.0,15.0,85.4,58.4,100.0,0,73.0,1.25,59.4,1.8125,64.1,0,0,51.5,13.9,0,0,0,72.4,73.1,67.4,67.8,15,39.4,60.2,54.2,0,73.3,1.01,59.4,1.8125,58.8,0,0,76.5,72.6,14.8,4.4,0.9,15,15,94.6,59.0,84.4,100,61.7,0,73.4,1.3,64.82758,64.32758,0,13.5,0,0,1,21.9,1,72,346,59.4,0,30.573172,346.99954,72.0,68.0,7214.474,66.6,57.8,100,9000.0,268,70.8,57.8,0,40.860085,260.0,130,69.5,58.9,0,50.087524,125,1012,71.1,58.2,0,30.040396,1000.0,695,74.2,59.1,0,28.507963,700,609,70.9,59.0,0,44.742645,600.0,206,71.1,59.2,0,37.030678,200.0,129,70.4,59.2,0,53.433056,125.0,345,69.6,59.8,0,28.186401,330,235,71.4,60.6,0,100.0,650,597,69.0,60.8,0,100,950,520,0,59.1,0,33.711388,500,510,70.6,59.1,0,33.76063,500,177,71.8,68.9,0,48.00885,175,249,68.3,69.2,0,42.554237,245,225,69.8,68.8,0,41.61156,220,353,71.4,69.0,0,32.319157,350,167,71.6,69.5,0,32.080997,160,339,70.7,69.5,0,31.021809,335,341,71.8,69.5,0,27.861612,335.0,199,69.9,69.9,0,36.555447,195,387,71.4,69.6,0,26.794317,380.0,256,68.0,69.0,0,43.568974,245,179,72.0,68.5,0,44.8589,175,251,70.0,68.8,0,46.853146,245,431,69.3,68.5,0,40.522877,420,163,70.9,69.5,0,26.584139,160,339,70.8,69.4,0,38.169342,335,308,71.5,70.0,0,32.130184,300,404,71.0,69.2,0,27.464008,400,201,69.5,69.5,0,37.570553,195,421,69.5,68.9,0,33.238743,380,352,68.8,69.2,0,30.368551,335,177,72.3,68.0,0,60.22126,175,252,70.0,68.7,0,45.643646,245,359,70.3,68.4,0,37.96114,350,165,71.8,69.1,0,32.66486,160,341,72.2,69.0,0,40.40293,335.0,237,71.8,70.1,0,39.133106,230,294,71.7,69.4,0,36.849197,285.0,199,69.0,69.6,0,43.093586,195,400,71.9,69.5,0,41.991882,380.0,352,70.6,68.6,0,41.145584,335,179,72.2,68.6,0,57.283104,175,248,70.8,68.4,0,44.762375,245,423,70.4,68.9,0,46.10182,420,161,72.2,69.0,0,31.11764,160.0,341,71.2,69.0,0,33.70098,335.0,109,70.9,70.0,0,33.214897,100,345,71.2,69.6,0,39.494453,335,199,69.5,284.8,0,32.66381,195,386,71.9,69.1,0,36.74877,380.0,336,70.6,68.8,0,41.613537,335,206,72.7,68.8,0,38.192516,200.0,246,72.3,68.4,0,47.69541,245.0,357,71.4,68.5,0,40.002434,350,162,71.8,69.5,0,42.03305,160.0,352,68.8,68.6,0,50.978725,335.0,232,72.8,69.9,0,43.4402,230.0,170,70.5,69.4,0,34.58058,150,199,69.5,69.9,0,43.668865,195,390,71.4,69.1,0,40.726955,380,582,68.9,68.0,0,66.94587,575,336,72.5,70.3,0,45.12355,335,253,72.4,70.1,0,42.57599,250.0,177,71.9,70.2,0,59.4896,175,191,72.6,70.0,0,29.636734,190,189,69.5,69.5,0,45.0112,185,307,69.3,68.8,0,40.44087,300,304,70.9,68.7,0,36.41279,300.0,213,67.6,68.5,0,56.119156,210,890,66.7,67.8,0,91.181305,880,86.4,86.5,87.2,139.9,101.1,112.5,-0.1,0.2,30.03
20170811,2040,79.3,65.2,34.31226003,40.35291,260,48.2,43.9,5.55,75.1,71.2,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.55,7.5,200,69.0,73.0,56.1,100.0,15.0,80.4,58.4,100.0,0,72.8,1.25,59.4,1.8125,63.6,0,0,51.5,13.8,0,0,0,72.4,73.0,65.8,68.0,15,41.1,60.2,54.7,0,73.2,1.0,59.4,1.8125,58.8,0,0,80.1,72.9,15.8,4.7,0.4,15,15,96.8,59.0,84.2,100,44.6,0,73.4,1.3,64.82758,64.32758,0,13.6,0,0,1,21.0,1,72,203,59.9,0,25.90244,200.0,72.0,68.0,7214.474,66.4,57.6,100,9000.0,270,70.6,57.5,0,40.860085,260.0,131,69.3,58.4,0,50.087524,125,1006,71.1,57.9,0,30.309708,1000.0,691,74.1,58.7,0,28.572977,700,612,70.7,58.6,0,44.742645,600.0,208,70.9,58.7,0,37.030678,200.0,129,70.1,58.8,0,53.433056,125.0,346,69.4,59.4,0,28.186401,330,237,71.2,60.1,0,100.0,650,601,68.7,60.3,0,100,950,524,0,58.6,0,33.711388,500,516,70.4,58.6,0,33.76063,500,177,71.9,67.3,0,48.00885,175,248,68.4,67.6,0,42.554237,245,224,69.8,67.3,0,41.61156,220,351,71.4,67.4,0,32.319157,350,167,71.7,68.0,0,32.080997,160,339,70.7,68.0,0,31.021809,335,339,71.9,68.0,0,27.861612,335.0,199,70.0,68.5,0,36.555447,195,390,71.4,68.0,0,26.794317,380.0,255,68.0,67.4,0,43.568974,245,178,72.1,66.9,0,44.8589,175,250,70.1,67.2,0,46.853146,245,430,69.4,66.9,0,40.522877,420,161,71.0,68.0,0,26.584139,160,337,70.8,67.8,0,38.169342,335,308,71.5,68.6,0,32.130184,300,404,71.1,67.7,0,27.464008,400,199,69.6,68.2,0,37.570553,195,412,69.6,67.3,0,33.238743,380,358,68.9,67.5,0,30.368551,335,178,72.3,66.5,0,60.22126,175,251,70.1,67.1,0,45.643646,245,358,70.4,66.8,0,37.96114,350,165,71.9,67.5,0,32.66486,160,342,72.3,67.4,0,40.40293,335.0,238,71.8,68.7,0,39.133106,230,295,71.8,67.8,0,36.849197,285.0,199,69.1,68.1,0,43.093586,195,400,72.0,67.8,0,42.58508,380.0,344,70.6,66.9,0,41.145584,335,177,72.2,66.9,0,57.283104,175,247,70.9,66.8,0,44.762375,245,426,70.4,67.2,0,46.10182,420,161,72.3,67.4,0,31.11764,160.0,340,71.3,67.5,0,33.70098,335.0,109,70.9,68.6,0,33.214897,100,347,71.3,68.1,0,39.494453,335,198,69.6,284.6,0,32.66381,195,383,71.9,67.5,0,36.74877,380.0,336,70.6,67.2,0,41.613537,335,205,72.8,67.2,0,38.192516,200.0,246,72.4,66.9,0,47.69541,245.0,357,71.4,66.8,0,40.002434,350,162,71.9,67.9,0,42.03305,160.0,351,69.0,67.0,0,50.978725,335.0,232,72.9,68.5,0,43.4402,230.0,165,70.6,67.9,0,34.58058,150,199,69.6,68.4,0,43.668865,195,386,71.4,67.4,0,40.726955,380,581,69.0,66.5,0,66.94587,575,336,72.6,68.9,0,45.12355,335,252,72.4,68.6,0,42.57599,250.0,177,72.0,68.7,0,59.4896,175,192,72.7,68.5,0,29.636734,190,189,69.7,67.9,0,45.0112,185,305,69.3,67.2,0,40.44087,300,303,71.0,67.1,0,36.41279,300.0,212,67.5,66.9,0,56.119156,210,885,66.6,66.3,0,91.181305,880,86.4,86.5,87.1,142.9,101.1,112.5,1.0,1.7,30.03
20170811,2045,79.2,66.9,34.64264572,40.35291,260,47.7,43.7,5.55,74.6,71.0,-0.1,0.55,0,0,0,5,100,100.0,0,1,0,0,0,200,72,7.5,5.55,7.5,200,68.8,72.9,55.9,100.0,15.0,75.1,58.4,100.0,0,72.7,1.25,59.4,1.8125,62.9,0,0,51.4,13.6,0,0,0,72.4,73.1,64.9,67.9,15,42.4,60.2,51.8,0,73.3,0.98,59.4,1.8125,58.8,0,0,82.5,72.8,14.2,4.7,1.0,15,15,99.1,63.0,84.2,100,36.3,0,73.4,1.3,64.82758,64.32758,0,13.3,0,0,1,20.1,0,72,203,59.9,0,25.90244,200.0,72.0,68.0,7214.474,66.3,57.3,100,9000.0,269,70.4,57.2,0,40.860085,260.0,131,69.2,58.1,0,50.087524,125,1017,71.1,57.5,0,30.836088,1000.0,692,74.0,58.4,0,28.562141,700,611,70.4,58.3,0,44.742645,600.0,207,70.7,58.4,0,37.030678,200.0,129,70.0,58.5,0,53.433056,125.0,346,69.2,59.0,0,28.186401,330,237,71.1,59.8,0,100.0,650,599,68.5,60.0,0,100,950,522,0,58.3,0,33.711388,500,516,70.4,58.3,0,33.76063,500,178,71.9,66.2,0,48.00885,175,249,68.4,66.5,0,42.554237,245,225,69.6,66.2,0,41.61156,220,352,71.5,66.3,0,32.319157,350,167,71.8,66.9,0,32.080997,160,340,70.7,66.9,0,31.021809,335,342,72.0,66.9,0,27.861612,335.0,199,70.0,67.4,0,36.555447,195,387,71.5,66.9,0,26.794317,380.0,255,67.9,66.4,0,43.568974,245,178,72.1,66.0,0,44.8589,175,252,70.2,66.2,0,46.853146,245,430,69.5,65.9,0,40.522877,420,163,71.0,66.9,0,26.584139,160,339,70.9,66.7,0,38.169342,335,308,71.5,67.5,0,32.130184,300,406,71.1,66.6,0,27.464008,400,200,69.6,67.1,0,37.570553,195,405,69.6,66.2,0,33.238743,380,349,68.9,66.5,0,30.368551,335,179,72.3,65.6,0,60.22126,175,251,70.1,66.1,0,45.643646,245,361,70.4,65.8,0,37.96114,350,165,71.9,66.4,0,32.66486,160,344,72.3,66.4,0,40.40293,335.0,239,71.8,67.6,0,39.133106,230,295,71.9,66.7,0,36.849197,285.0,200,69.1,67.0,0,43.093586,195,391,72.0,66.6,0,42.58508,380.0,337,70.7,65.9,0,39.952267,335,178,72.2,65.9,0,57.283104,175,247,70.9,65.9,0,44.762375,245,427,70.4,66.2,0,46.10182,420,161,72.3,66.4,0,31.11764,160.0,340,71.3,66.3,0,33.70098,335.0,106,71.0,67.4,0,33.214897,100,346,71.3,67.0,0,39.494453,335,199,69.7,284.7,0,32.66381,195,385,72.0,66.4,0,36.74877,380.0,337,70.6,66.2,0,41.613537,335,204,72.8,66.1,0,38.192516,200.0,247,72.4,65.9,0,47.69541,245.0,359,71.5,65.9,0,40.002434,350,162,71.9,66.8,0,42.03305,160.0,350,69.0,66.1,0,50.978725,335.0,233,72.9,67.4,0,43.4402,230.0,165,70.6,66.8,0,34.58058,150,199,69.6,67.5,0,43.668865,195,389,71.5,66.3,0,40.726955,380,581,69.0,65.6,0,66.94587,575,336,72.6,67.8,0,45.12355,335,252,72.5,67.5,0,42.57599,250.0,176,72.0,67.6,0,59.4896,175,192,72.7,67.3,0,29.636734,190,189,69.8,66.8,0,45.0112,185,306,69.2,66.2,0,40.44087,300,303,71.0,66.0,0,36.41279,300.0,212,67.5,65.9,0,56.119156,210,885,66.5,65.4,0,91.181305,880,86.3,86.4,87.1,139.9,101.1,112.6,2.7,-0.2,30.03
20170811,2050,79.1,68.4,34.92314643,40.35291,251,54.7,54.3,4.3,70.0,71.1,-0.1,0.55,0,0,0,5,95,0.0,0,1,0,0,0,200,72,7.5,4.3,7.5,200,68.8,72.9,60.0,100.0,15.0,73.4,58.8,100.0,0,72.6,1.25,59.8,1.8125,63.1,0,0,51.3,13.5,0,0,0,72.3,72.9,64.4,68.1,15,43.4,60.4,53.6,0,73.1,0.99,59.8,1.8125,58.9,0,0,84.6,73.1,14.7,4.8,0.8,15,15,97.3,65.0,84.4,100,34.9,0,73.4,1.3,64.94827,64.44827,0,13.4,0,0,0,0.0,0,72,202,61.4,0,25.90244,200.0,72.0,68.0,7214.474,66.2,60.3,100,9000.0,269,70.3,59.4,0,40.860085,260.0,131,69.1,59.8,0,50.087524,125,1012,71.1,59.7,0,30.836088,1000.0,693,74.0,60.5,0,28.562141,700,611,70.2,59.4,0,44.742645,600.0,207,70.6,60.3,0,37.030678,200.0,130,69.8,60.2,0,53.433056,125.0,346,69.2,60.6,0,28.186401,330,237,71.0,60.8,0,100.0,650,599,68.4,61.4,0,100,950,523,0,59.9,0,33.711388,500,513,70.3,59.9,0,33.76063,500,177,71.9,65.5,0,48.00885,175,249,68.3,65.8,0,42.554237,245,225,69.5,65.6,0,41.61156,220,352,71.5,65.6,0,32.319157,350,167,71.8,66.2,0,32.080997,160,340,70.7,66.1,0,31.021809,335,340,72.1,66.0,0,27.861612,335.0,199,70.1,66.6,0,36.555447,195,391,71.5,66.2,0,26.794317,380.0,255,67.8,65.7,0,43.568974,245,178,72.1,65.4,0,44.8589,175,252,70.2,65.5,0,46.853146,245,431,69.5,65.3,0,40.522877,420,162,71.1,66.2,0,26.584139,160,339,70.9,65.9,0,38.169342,335,308,71.5,66.6,0,32.130184,300,404,71.2,65.8,0,27.464008,400,201,69.7,66.4,0,37.570553,195,398,69.7,65.5,0,33.238743,380,345,68.9,65.8,0,30.368551,335,177,72.3,65.0,0,60.22126,175,249,70.2,65.5,0,45.643646,245,358,70.4,65.2,0,37.96114,350,164,72.0,65.8,0,32.66486,160,339,72.3,65.7,0,40.40293,335.0,236,71.9,66.8,0,39.133106,230,293,72.0,65.9,0,36.849197,285.0,198,69.1,66.2,0,43.093586,195,404,72.0,65.8,0,42.58508,380.0,352,70.8,65.2,0,39.952267,335,178,72.1,65.3,0,57.283104,175,249,71.0,65.3,0,44.762375,245,425,70.4,65.5,0,46.10182,420,161,72.3,65.7,0,31.11764,160.0,339,71.3,65.6,0,33.70098,335.0,109,71.0,66.6,0,33.214897,100,345,71.3,66.2,0,39.494453,335,199,69.8,284.9,0,32.66381,195,391,72.0,65.7,0,36.74877,380.0,337,70.6,65.5,0,41.613537,335,206,72.8,65.4,0,38.192516,200.0,247,72.4,65.4,0,47.69541,245.0,358,71.5,65.2,0,40.002434,350,161,71.9,66.1,0,42.03305,160.0,350,69.0,65.4,0,50.978725,335.0,233,72.9,66.6,0,43.4402,230.0,169,70.7,66.1,0,34.58058,150,198,69.6,66.7,0,43.668865,195,384,71.5,65.6,0,40.726955,380,576,68.9,65.0,0,66.94587,575,336,72.6,66.8,0,45.12355,335,253,72.5,66.7,0,42.57599,250.0,177,72.0,66.7,0,59.4896,175,193,72.8,66.5,0,29.636734,190,189,69.9,66.0,0,45.0112,185,304,69.0,65.5,0,40.44087,300,302,71.1,65.3,0,36.41279,300.0,213,67.4,65.2,0,56.119156,210,888,66.5,64.9,0,91.181305,880,86.3,86.4,87.2,140.9,101.0,112.4,1.1,0.0,30.03
20170811,2055,79.0,71.6,35.60634284,40.35291,239,60.4,60.2,4.15,70.0,71.1,-0.2,0.55,0,0,0,5,90,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.1,73.1,63.3,100.0,15.0,78.2,58.8,100.0,0,72.9,1.25,59.8,1.8125,64.7,0,0,51.1,13.5,0,0,0,72.3,73.0,64.3,67.9,15,44.4,60.4,52.3,0,73.1,0.99,59.8,1.8125,59.3,0,0,85.4,72.8,14.3,4.4,0.7,15,15,94.5,65.0,84.4,100,36.6,0,73.4,1.3,64.94827,64.44827,0,13.4,0,0,0,0.0,0,72,209,63.9,0,26.060974,200.0,72.0,68.0,7045.323,66.3,63.5,100,9000.0,269,70.4,62.7,0,40.860085,260.0,130,69.2,62.8,0,50.087524,125,1004,71.2,62.9,0,30.836088,1000.0,692,74.0,63.6,0,28.562141,700,609,70.2,62.2,0,44.742645,600.0,207,70.6,63.4,0,37.030678,200.0,129,69.9,63.3,0,53.433056,125.0,347,69.3,63.6,0,28.186401,330,237,71.0,63.6,0,100.0,650,597,68.5,64.4,0,100,950,523,0,62.9,0,33.711388,500,512,70.3,62.9,0,33.76063,500,177,71.9,65.3,0,48.00885,175,248,68.2,65.6,0,42.554237,245,225,69.4,65.4,0,41.61156,220,351,71.5,65.3,0,31.70821,350,167,71.8,65.7,0,32.080997,160,338,70.8,65.6,0,31.021809,335,341,72.1,65.6,0,27.861612,335.0,199,70.1,66.2,0,36.555447,195,387,71.5,65.8,0,26.794317,380.0,256,67.8,65.4,0,43.568974,245,178,72.1,65.2,0,44.8589,175,252,70.2,65.3,0,46.853146,245,431,69.5,65.1,0,40.522877,420,161,71.2,65.8,0,26.584139,160,339,70.9,65.6,0,38.169342,335,308,71.6,66.1,0,32.130184,300,404,71.1,65.4,0,27.464008,400,201,69.7,66.0,0,37.570553,195,395,69.7,65.1,0,33.238743,380,345,68.9,65.5,0,30.368551,335,177,72.3,64.8,0,60.22126,175,251,70.2,65.3,0,45.643646,245,361,70.4,64.9,0,37.96114,350,165,72.0,65.4,0,32.66486,160,340,72.3,65.4,0,40.40293,335.0,237,71.9,66.4,0,39.133106,230,294,72.0,65.5,0,36.849197,285.0,198,69.1,65.9,0,43.093586,195,401,72.0,65.5,0,42.58508,380.0,342,70.8,65.0,0,39.51074,335,179,72.0,65.0,0,57.283104,175,247,71.0,65.1,0,44.762375,245,426,70.4,65.2,0,46.10182,420,161,72.3,65.3,0,31.11764,160.0,339,71.2,65.2,0,33.70098,335.0,110,71.0,66.1,0,33.214897,100,344,71.3,65.8,0,39.494453,335,199,69.9,284.9,0,32.66381,195,383,72.1,65.3,0,36.74877,380.0,337,70.6,65.2,0,41.613537,335,203,72.8,65.1,0,38.192516,200.0,247,72.5,65.2,0,47.69541,245.0,358,71.5,65.0,0,40.002434,350,162,71.9,65.6,0,42.03305,160.0,346,69.0,65.1,0,50.978725,335.0,232,72.9,66.0,0,43.4402,230.0,169,70.7,65.6,0,34.58058,150,198,69.6,66.3,0,43.668865,195,392,71.5,65.3,0,40.726955,380,582,68.9,64.8,0,66.94587,575,336,72.6,66.3,0,45.12355,335,253,72.5,66.2,0,42.57599,250.0,177,72.0,66.2,0,59.4896,175,193,72.8,66.0,0,29.636734,190,189,69.9,65.6,0,45.0112,185,306,68.9,65.2,0,40.44087,300,304,71.0,64.9,0,36.41279,300.0,212,67.3,65.0,0,56.119156,210,884,66.5,64.7,0,91.76844,880,86.3,86.4,87.2,139.9,101.0,112.6,0.8,1.4,30.03
20170811,2100,78.8,72.8,35.72926703,40.35291,1,61.4,61.3,4.15,70.1,71.1,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,69.6,73.6,68.8,100.0,15.0,89.9,58.8,100.0,0,73.3,1.25,59.8,1.8125,66.9,0,0,50.9,13.4,0,0,0,72.3,72.8,70.3,68.4,15,47.4,60.4,54.2,0,73.1,0.97,59.8,1.8125,59.5,0,0,73.3,72.9,14.8,4.9,1.0,15,15,97.6,71.0,84.6,100,45.2,0,73.4,1.3,64.94827,64.44827,0,13.2,0,0,0,0.0,0,72,205,66.8,0,26.060974,200.0,85.0,55.0,7045.323,66.4,67.9,100,9000.0,268,70.4,66.4,0,40.860085,260.0,130,69.3,66.1,0,50.087524,0,1005,71.4,66.5,0,30.836088,1000.0,689,74.0,67.0,0,29.093075,700,609,70.4,65.4,0,44.742645,600.0,206,70.7,66.6,0,37.030678,0.0,129,70.1,66.5,0,53.433056,125.0,346,69.5,66.8,0,28.186401,330,236,71.0,66.4,0,100.0,650,596,68.7,67.4,0,100,950,522,0,66.1,0,33.711388,500,512,70.4,66.1,0,33.76063,500,175,71.9,68.0,0,48.00885,175,246,68.2,68.1,0,42.554237,200,224,69.4,68.0,0,41.61156,220,354,71.5,67.8,0,31.70821,350,167,71.9,67.2,0,32.080997,100,336,70.8,67.3,0,31.021809,200,339,72.2,67.4,0,27.861612,335.0,198,70.0,67.4,0,36.555447,100,385,71.5,67.5,0,26.794317,380.0,254,67.8,67.9,0,43.568974,245,177,72.1,68.8,0,44.8589,100,249,70.2,68.4,0,46.853146,245,427,69.6,68.3,0,40.522877,420,161,71.2,67.5,0,26.584139,160,334,70.9,67.9,0,38.45117,335,308,71.6,67.3,0,32.130184,300,403,71.1,67.2,0,27.464008,400,199,69.7,67.3,0,37.570553,100,400,69.7,67.4,0,33.238743,380,346,68.9,67.8,0,30.368551,335,179,72.3,69.0,0,60.654163,100,250,70.2,68.2,0,45.643646,245,359,70.4,68.0,0,37.96114,200,165,72.0,67.7,0,32.66486,160,340,72.4,67.9,0,40.40293,335.0,236,71.9,67.4,0,39.133106,230,293,72.0,67.1,0,36.849197,285.0,198,69.1,67.8,0,43.093586,195,392,72.0,67.2,0,42.58508,380.0,339,70.8,67.9,0,41.336517,200,177,72.0,67.9,0,57.283104,175,245,71.0,68.9,0,45.21675,245,422,70.4,67.7,0,46.10182,420,162,72.3,67.5,0,31.558329,160.0,337,71.2,67.3,0,33.70098,335.0,108,71.1,67.0,0,33.214897,100,343,71.3,67.5,0,39.494453,335,197,69.9,284.9,0,32.66381,100,387,72.1,67.2,0,36.74877,380.0,340,70.6,67.8,0,42.22658,335,204,72.7,67.6,0,38.192516,200.0,248,72.5,68.5,0,48.07774,245.0,357,71.5,68.1,0,40.002434,350,161,71.9,67.3,0,42.03305,160.0,344,68.7,68.3,0,50.978725,335.0,231,72.9,67.0,0,43.4402,230.0,162,70.7,67.2,0,34.58058,150,197,69.7,67.6,0,43.668865,100,386,71.6,67.5,0,40.726955,380,576,68.9,69.1,0,66.94587,575,336,72.6,66.9,0,45.12355,200,252,72.5,67.3,0,42.57599,250.0,176,72.0,67.0,0,59.4896,175,191,72.8,67.0,0,29.636734,190,188,69.9,67.4,0,45.0112,185,304,68.9,67.9,0,40.44087,300,302,71.1,67.2,0,36.41279,300.0,212,67.3,67.9,0,56.119156,210,886,66.6,69.6,0,91.76844,880,86.3,86.4,87.0,138.9,101.0,112.4,1.0,0.0,30.03
20170811,2105,78.7,73.8,35.88399479,33.88880417,1,61.0,61.2,4.15,70.2,71.1,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,70.7,73.0,68.9,0.0,0.0,0.0,58.8,0.0,0,73.1,0.0,59.8,0.8125,66.8,0,0,-0.1,1.5,0,0,0,72.5,72.9,73.2,56.4,15,53.5,60.4,25.9,0,73.0,1.01,59.8,0.8125,59.8,0,0,66.6,55.5,10.0,4.8,1.1,15,15,82.9,73.0,84.6,100,67.8,0,73.4,1.3,64.94827,64.44827,0,13.4,0,0,0,0.0,0,72,106,68.7,0,0.036868624,0.0,85.0,55.0,0.0,66.7,67.8,1,2200.0,15,71.0,67.5,0,100.0,260.0,5,69.5,66.5,0,0.034932464,0,-15,71.6,66.9,0,0.0,0.0,1269,74.4,67.6,0,0.0,700,129,71.1,66.3,0,0.0,0.0,50,71.0,66.8,0,0.0,0.0,-1,70.7,67.1,0,0.0,0.0,53,70.0,67.7,0,0.0,0,43,71.2,66.9,0,0.036859564,0,17,69.2,68.0,0,100,950,0,0,66.7,0,0.0,0,-4,70.6,66.6,0,0.035932448,0,98,72.3,70.8,0,39.196167,100,194,68.4,71.0,0,38.14193,200,193,69.7,70.8,0,39.49302,200,194,71.5,70.2,0,31.70821,200,98,71.9,68.6,0,23.993658,100,192,70.9,69.5,0,23.09483,200,199,72.2,69.4,0,20.5987,200.0,101,70.3,69.2,0,28.704613,100,190,71.7,69.4,0,22.013588,200.0,98,68.1,69.9,0,30.719194,100,99,72.2,71.5,0,35.214725,100,96,70.3,71.2,0,35.811554,100,203,69.7,71.1,0,30.484646,200,104,71.2,69.6,0,21.963476,100,207,71.0,70.4,0,32.06715,200,207,71.7,69.1,0,28.777683,200,192,71.2,69.3,0,22.911283,200,103,69.8,69.2,0,30.184048,100,188,69.7,70.4,0,28.7847,200,193,69.0,70.4,0,26.621622,200,100,72.4,71.7,0,49.338623,100,207,70.2,71.4,0,38.416737,200,194,70.5,70.7,0,27.766848,200,0,72.0,68.4,0,0.0,0,203,72.4,70.4,0,29.743591,200.0,194,71.9,69.6,0,35.69499,200,207,72.1,69.6,0,27.894157,200.0,148,69.2,70.2,0,37.20336,150,192,72.1,69.9,0,36.351337,200.0,196,70.8,70.6,0,29.24821,200,101,72.3,71.1,0,49.87115,100,199,71.0,71.7,0,41.765934,200,197,70.6,70.3,0,35.62469,200,102,72.4,69.6,0,25.09487,100.0,202,71.4,69.5,0,26.605392,200.0,100,71.1,69.3,0,30.887037,100,96,71.4,69.5,0,27.484587,100,99,70.0,284.7,0,26.478874,100,200,72.1,69.5,0,32.15517,200.0,192,70.8,70.5,0,34.428642,200,99,72.8,70.0,0,32.174976,100.0,101,72.6,70.6,0,36.299915,100.0,194,71.5,70.3,0,32.267086,200,97,71.9,69.5,0,38.447147,100.0,211,69.2,70.9,0,48.765957,200.0,105,73.1,68.8,0,36.026157,100.0,93,70.8,69.7,0,34.018097,100,103,69.7,69.6,0,37.4867,100,200,71.6,70.0,0,36.18349,200,197,69.0,71.3,0,52.8531,200,185,72.8,68.6,0,39.868885,200,195,72.5,69.4,0,37.964363,200.0,98,72.1,69.0,0,49.593086,100,94,72.9,69.1,0,24.757223,100,99,70.2,69.7,0,37.986153,100,198,69.3,70.2,0,33.702465,200,203,71.2,70.2,0,29.818995,200.0,99,67.8,70.6,0,43.318577,100,196,67.3,71.3,0,36.707375,200,86.3,86.4,86.9,139.9,101.0,112.5,0.0,0.3,30.03
20170811,2110,78.6,74.5,35.96680592,33.88880417,1,60.9,61.1,0.05,70.3,71.2,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,71.8,73.5,69.5,0.0,0.0,0.0,58.8,0.0,0,72.6,0.0,59.8,0.8125,65.6,0,0,-0.1,1.5,0,0,0,72.8,73.1,73.7,56.1,15,59.1,60.4,20.0,0,73.2,0.99,59.8,0.8125,59.9,0,0,66.2,55.3,10.0,4.4,0.7,15,15,77.4,75.0,84.6,100,92.7,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,103,70.4,0,0.036868624,0.0,85.0,55.0,0.0,66.9,66.5,1,2200.0,16,71.4,68.1,0,100.0,260.0,4,69.7,66.5,0,0.034932464,0,-15,71.8,66.9,0,0.0,0.0,1269,74.8,67.4,0,0.0,700,126,71.6,66.4,0,0.0,0.0,49,71.3,66.9,0,0.0,0.0,-1,71.2,67.4,0,0.0,0.0,50,70.3,68.5,0,0.0,0,43,71.4,66.6,0,0.036859564,0,13,69.6,68.6,0,100,950,-1,0,67.0,0,0.0,0,-3,70.9,66.5,0,0.035932448,0,97,72.4,72.1,0,39.196167,100,199,68.6,72.2,0,38.668953,200,199,69.9,71.9,0,40.031837,200,193,71.6,71.5,0,31.70821,200,98,72.0,69.8,0,23.993658,100,192,71.0,70.9,0,23.535898,200,202,72.2,70.8,0,19.359587,200.0,100,70.4,70.5,0,28.704613,100,187,71.8,70.7,0,22.013588,200.0,99,68.4,71.0,0,30.719194,100,97,72.2,72.6,0,35.214725,100,105,70.4,72.3,0,35.971046,100,203,69.8,72.3,0,30.484646,200,102,71.2,71.0,0,21.963476,100,201,71.1,71.7,0,32.06715,200,204,71.9,70.4,0,28.777683,200,203,71.3,70.7,0,23.366556,200,102,69.9,70.5,0,30.184048,100,181,69.9,71.8,0,29.24121,200,197,69.2,71.7,0,27.076166,200,98,72.4,72.7,0,49.771523,100,198,70.3,72.5,0,39.367645,200,192,70.6,72.0,0,27.766848,200,0,72.0,68.5,0,0.0,0,200,72.5,71.7,0,29.743591,200.0,194,72.0,70.9,0,35.69499,200,202,72.1,70.9,0,27.72265,200.0,154,69.3,71.5,0,36.838264,150,189,72.1,71.4,0,36.351337,200.0,195,70.9,71.8,0,29.677805,200,100,72.5,72.3,0,49.87115,100,196,71.1,72.7,0,41.765934,200,201,70.7,71.7,0,35.62469,200,101,72.4,70.9,0,25.09487,100.0,203,71.5,70.9,0,26.605392,200.0,100,71.3,70.6,0,30.887037,100,96,71.5,70.7,0,27.484587,100,96,70.0,284.9,0,26.478874,100,199,72.2,70.9,0,32.15517,200.0,192,71.0,71.7,0,34.428642,200,100,72.9,71.3,0,32.174976,100.0,100,72.6,71.9,0,36.299915,100.0,203,71.6,71.6,0,31.817076,200,96,71.9,70.9,0,38.447147,100.0,198,69.5,72.0,0,48.765957,200.0,103,73.2,70.1,0,36.026157,100.0,119,70.9,71.0,0,34.458305,100,102,69.8,70.9,0,37.4867,100,196,71.7,71.4,0,36.18349,200,186,69.2,72.3,0,52.8531,200,189,72.9,69.9,0,40.44377,200,193,72.6,70.9,0,37.964363,200.0,96,72.3,70.4,0,50.105495,100,98,73.0,70.6,0,25.284737,100,99,70.3,71.1,0,37.986153,100,197,69.6,71.5,0,33.702465,200,202,71.3,71.6,0,29.818995,200.0,99,68.2,71.9,0,43.318577,100,203,67.7,72.3,0,37.212307,200,86.3,86.4,87.1,138.9,100.9,112.4,1.0,1.4,30.03
20170811,2115,78.4,74.6,35.82580168,33.88880417,1,60.8,61.0,0.05,70.0,71.3,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,72.7,73.7,70.3,0.0,0.0,0.0,58.8,0.0,0,72.3,0.0,59.8,0.8125,64.4,0,0,-0.1,1.5,0,0,0,73.0,73.3,73.5,56.2,15,64.7,60.4,20.0,0,73.3,0.98,59.8,0.8125,59.9,0,0,66.5,55.1,10.0,4.5,1.3,15,15,72.9,75.0,84.6,100,99.4,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,106,71.8,0,0.036868624,0.0,85.0,55.0,0.0,66.9,66.0,1,2200.0,15,71.6,68.8,0,100.0,260.0,4,69.8,66.7,0,0.034932464,0,-15,72.0,67.2,0,0.0,0.0,1268,75.0,67.5,0,0.0,700,128,72.0,66.7,0,0.0,0.0,49,71.5,67.1,0,0.0,0.0,-1,71.5,67.8,0,0.0,0.0,51,70.5,69.2,0,0.0,0,43,71.6,66.6,0,0.036859564,0,12,70.0,69.3,0,100,950,-1,0,67.5,0,0.0,0,-3,71.1,66.9,0,0.035932448,0,100,72.5,72.7,0,39.650936,100,199,68.8,72.8,0,38.668953,200,199,70.2,72.5,0,40.031837,200,191,71.7,72.2,0,31.70821,200,97,72.0,70.7,0,23.993658,100,195,71.1,71.7,0,23.989218,200,201,72.3,71.6,0,19.359587,200.0,100,70.6,71.3,0,28.704613,100,188,71.9,71.6,0,22.013588,200.0,96,68.5,71.7,0,30.719194,100,98,72.3,73.1,0,35.214725,100,102,70.4,72.9,0,35.971046,100,201,70.0,72.8,0,30.484646,200,102,71.2,71.7,0,21.963476,100,199,71.2,72.4,0,32.06715,200,204,72.0,71.3,0,28.777683,200,204,71.4,71.5,0,23.366556,200,101,69.9,71.2,0,30.184048,100,194,70.0,72.4,0,28.056755,200,206,69.3,72.5,0,27.530712,200,97,72.5,73.0,0,49.771523,100,199,70.3,73.0,0,39.367645,200,203,70.7,72.6,0,28.295622,200,0,72.1,68.7,0,0.0,0,199,72.6,72.4,0,29.743591,200.0,194,72.2,71.7,0,35.69499,200,202,72.2,71.7,0,27.72265,200.0,154,69.5,72.2,0,36.838264,150,186,72.2,72.2,0,36.351337,200.0,195,71.0,72.5,0,29.677805,200,100,72.7,72.8,0,49.87115,100,196,71.3,73.1,0,41.765934,200,195,70.8,72.4,0,35.62469,200,101,72.5,71.7,0,25.09487,100.0,201,71.6,71.7,0,26.605392,200.0,99,71.4,71.5,0,30.887037,100,95,71.6,71.6,0,27.484587,100,95,70.1,284.8,0,26.478874,100,201,72.3,71.7,0,32.15517,200.0,202,71.1,72.4,0,34.870033,200,99,72.9,72.1,0,32.174976,100.0,100,72.7,72.5,0,36.299915,100.0,203,71.7,72.3,0,31.817076,200,97,72.0,71.8,0,38.447147,100.0,188,69.8,72.5,0,48.765957,200.0,103,73.3,71.0,0,36.026157,100.0,119,71.0,71.8,0,34.458305,100,102,70.0,71.7,0,37.4867,100,194,71.8,72.2,0,36.18349,200,186,69.4,72.8,0,52.8531,200,188,73.0,70.9,0,40.44377,200,199,72.7,71.8,0,38.465122,200.0,96,72.4,71.3,0,50.105495,100,97,73.1,71.5,0,25.284737,100,98,70.4,71.9,0,37.986153,100,204,69.8,72.3,0,33.83828,200,200,71.4,72.3,0,29.818995,200.0,98,68.5,72.5,0,43.318577,100,201,67.9,72.8,0,37.212307,200,86.3,86.4,87.1,139.9,100.9,112.3,1.1,0.1,30.03
20170811,2120,78.3,74.7,35.76709087,33.88880417,1,60.8,60.9,0.05,71.0,71.1,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,73.3,74.1,71.0,0.0,0.0,0.0,58.8,0.0,0,72.3,0.0,59.8,0.8125,63.5,0,0,-0.1,1.5,0,0,0,73.0,73.3,73.7,56.2,15,70.3,60.4,20.0,0,73.4,0.99,59.8,0.8125,59.9,0,0,66.3,55.2,10.0,4.4,1.0,15,15,69.7,77.0,84.8,100,99.1,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,106,72.8,0,0.036868624,0.0,85.0,55.0,0.0,67.0,65.9,1,2200.0,15,71.8,69.3,0,100.0,260.0,3,69.9,66.9,0,0.034932464,0,-16,72.2,67.4,0,0.0,0.0,1269,75.2,67.7,0,0.0,700,128,72.3,67.0,0,0.0,0.0,49,71.7,67.5,0,0.0,0.0,-1,71.8,68.3,0,0.0,0.0,53,70.7,69.9,0,0.0,0,43,71.7,66.8,0,0.036859564,0,12,70.2,69.9,0,100,950,-2,0,68.0,0,0.0,0,-3,71.3,67.5,0,0.035932448,0,101,72.6,73.1,0,39.650936,100,199,69.0,73.2,0,38.668953,200,199,70.4,72.8,0,40.031837,200,193,71.8,72.7,0,31.70821,200,96,72.1,71.4,0,23.993658,100,192,71.2,72.3,0,23.989218,200,202,72.3,72.2,0,19.359587,200.0,99,70.7,71.9,0,28.704613,100,188,72.0,72.2,0,22.013588,200.0,97,68.7,72.3,0,30.719194,100,101,72.3,73.3,0,35.668713,100,102,70.5,73.2,0,35.971046,100,200,70.1,73.1,0,30.484646,200,102,71.2,72.3,0,21.963476,100,201,71.4,72.9,0,32.06715,200,205,72.1,71.9,0,28.777683,200,203,71.5,72.1,0,23.366556,200,101,70.0,71.8,0,30.184048,100,199,70.1,72.8,0,28.056755,200,207,69.4,72.9,0,27.530712,200,98,72.6,73.2,0,49.771523,100,195,70.4,73.2,0,39.367645,200,202,70.8,72.9,0,28.295622,200,0,72.1,69.0,0,0.0,0,198,72.7,72.9,0,29.743591,200.0,194,72.3,72.4,0,35.69499,200,203,72.3,72.3,0,27.72265,200.0,153,69.6,72.7,0,36.838264,150,187,72.3,72.7,0,36.351337,200.0,196,71.1,72.9,0,29.677805,200,99,72.8,73.1,0,49.87115,100,202,71.4,73.4,0,42.20803,200,199,71.0,72.8,0,35.62469,200,101,72.5,72.2,0,25.09487,100.0,201,71.7,72.2,0,26.605392,200.0,98,71.5,72.1,0,30.887037,100,96,71.7,72.2,0,27.484587,100,96,70.3,284.7,0,26.478874,100,200,72.4,72.3,0,32.15517,200.0,203,71.2,72.8,0,34.870033,200,97,73.0,72.6,0,32.174976,100.0,101,72.8,72.8,0,36.299915,100.0,203,71.8,72.7,0,31.817076,200,96,72.0,72.3,0,38.447147,100.0,185,70.0,72.9,0,48.765957,200.0,103,73.3,71.6,0,36.026157,100.0,118,71.1,72.3,0,34.458305,100,102,70.0,72.3,0,37.4867,100,195,71.9,72.6,0,36.18349,200,192,69.6,73.1,0,52.8531,200,188,73.1,71.7,0,40.44377,200,199,72.8,72.4,0,38.465122,200.0,97,72.5,72.1,0,50.617905,100,97,73.2,72.2,0,25.284737,100,98,70.5,72.6,0,37.986153,100,201,70.0,72.8,0,33.24279,200,200,71.5,72.7,0,29.818995,200.0,98,68.7,72.9,0,43.318577,100,202,68.1,73.1,0,37.212307,200,86.4,86.5,87.1,139.9,100.9,112.6,1.1,0.2,30.03
20170811,2125,78.2,75.5,35.87090886,33.88880417,1,60.8,61.0,0.05,71.4,71.2,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,73.7,74.4,71.7,0.0,0.0,0.0,58.8,0.0,0,72.2,0.0,59.8,0.8125,62.9,0,0,-0.1,1.5,0,0,0,73.1,73.3,73.9,56.1,15,76.1,60.4,20.0,0,73.5,1.01,59.8,0.8125,60.1,0,0,65.9,55.5,10.0,4.7,0.8,15,15,68.1,77.0,84.8,100,100.0,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,102,73.6,0,0.036868624,0.0,85.0,55.0,0.0,67.1,65.9,1,2200.0,14,72.0,69.8,0,100.0,260.0,4,70.0,67.3,0,0.034932464,0,-15,72.3,67.7,0,0.0,0.0,1268,75.3,68.0,0,0.0,700,128,72.5,67.4,0,0.0,0.0,48,71.9,67.8,0,0.0,0.0,-1,72.0,68.7,0,0.0,0.0,54,70.8,70.4,0,0.0,0,43,71.9,67.1,0,0.036859564,0,10,70.4,70.4,0,100,950,-2,0,68.5,0,0.0,0,-3,71.4,68.1,0,0.035932448,0,101,72.6,73.4,0,39.650936,100,201,69.2,73.5,0,38.668953,200,200,70.5,73.2,0,40.031837,200,193,71.9,73.1,0,31.70821,200,97,72.1,71.9,0,23.993658,100,194,71.2,72.8,0,23.989218,200,203,72.4,72.6,0,19.359587,200.0,100,70.8,72.5,0,28.704613,100,189,72.1,72.6,0,22.013588,200.0,98,68.8,72.7,0,30.719194,100,101,72.4,73.6,0,35.668713,100,104,70.6,73.5,0,35.971046,100,203,70.2,73.4,0,30.484646,200,101,71.3,72.8,0,21.963476,100,202,71.5,73.3,0,32.06715,200,205,72.2,72.4,0,28.777683,200,206,71.6,72.5,0,23.366556,200,101,70.2,72.3,0,30.184048,100,185,70.2,73.2,0,28.525602,200,208,69.5,73.2,0,27.530712,200,98,72.6,73.5,0,49.771523,100,199,70.4,73.5,0,39.367645,200,203,70.9,73.2,0,28.295622,200,0,72.1,69.3,0,0.0,0,199,72.7,73.2,0,29.743591,200.0,194,72.4,72.8,0,35.69499,200,203,72.3,72.7,0,27.72265,200.0,155,69.7,73.2,0,36.838264,150,191,72.3,73.1,0,36.351337,200.0,195,71.2,73.2,0,29.677805,200,100,72.9,73.4,0,49.87115,100,203,71.5,73.7,0,42.20803,200,200,71.1,73.1,0,35.62469,200,101,72.6,72.7,0,25.09487,100.0,200,71.9,72.7,0,26.605392,200.0,97,71.7,72.6,0,30.887037,100,94,71.7,72.6,0,27.484587,100,98,70.4,284.8,0,26.478874,100,201,72.4,72.7,0,32.15517,200.0,203,71.3,73.1,0,34.870033,200,99,73.1,73.0,0,32.174976,100.0,101,72.9,73.1,0,36.299915,100.0,203,71.9,73.1,0,31.817076,200,97,72.0,72.8,0,38.447147,100.0,199,70.3,73.2,0,48.765957,200.0,104,73.4,72.1,0,36.026157,100.0,122,71.2,72.8,0,34.458305,100,102,70.2,72.8,0,37.4867,100,197,71.9,73.0,0,36.18349,200,192,69.8,73.4,0,52.8531,200,188,73.2,72.3,0,40.44377,200,200,73.0,73.0,0,38.465122,200.0,98,72.6,72.6,0,50.617905,100,96,73.3,72.8,0,25.284737,100,99,70.6,73.0,0,37.986153,100,202,70.1,73.1,0,33.24279,200,201,71.6,73.0,0,29.818995,200.0,98,68.9,73.2,0,43.318577,100,201,68.3,73.4,0,37.212307,200,86.4,86.5,87.2,138.9,100.9,112.6,1.1,0.0,30.03
20170811,2130,78.0,75.9,35.79858934,33.88880417,1,60.8,61.0,0.05,71.4,71.3,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,74.0,74.9,72.3,0.0,0.0,0.0,58.8,0.0,0,72.2,0.0,59.8,0.8125,62.6,0,0,-0.1,1.5,0,0,0,73.2,73.3,74.3,56.5,15,82.1,60.4,20.0,0,73.4,1.01,59.8,0.8125,60.2,0,0,65.3,55.8,10.0,4.8,0.8,15,15,67.5,77.0,85.0,100,99.4,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,108,74.2,0,0.036868624,0.0,85.0,55.0,0.0,67.1,66.0,1,2200.0,14,72.1,70.2,0,100.0,260.0,4,70.2,67.6,0,0.034932464,0,-16,72.4,68.0,0,0.0,0.0,1267,75.4,68.3,0,0.0,700,129,72.7,67.8,0,0.0,0.0,48,72.1,68.2,0,0.0,0.0,-1,72.2,69.1,0,0.0,0.0,51,71.0,70.9,0,0.0,0,42,72.0,67.4,0,0.036859564,0,13,70.6,70.8,0,100,950,-1,0,69.0,0,0.0,0,-3,71.5,68.8,0,0.035932448,0,100,72.7,73.8,0,39.650936,100,198,69.4,73.9,0,38.668953,200,198,70.7,73.5,0,40.031837,200,190,72.0,73.5,0,31.70821,200,97,72.2,72.4,0,23.993658,100,194,71.3,73.2,0,23.989218,200,198,72.4,73.1,0,19.359587,200.0,99,70.9,72.8,0,28.704613,100,189,72.2,73.1,0,22.013588,200.0,97,69.0,73.1,0,30.719194,100,100,72.4,74.0,0,35.668713,100,103,70.7,73.9,0,35.971046,100,200,70.4,73.8,0,30.484646,200,102,71.3,73.2,0,21.963476,100,200,71.6,73.7,0,32.06715,200,203,72.3,72.9,0,28.777683,200,203,71.6,72.9,0,23.366556,200,100,70.3,72.7,0,30.184048,100,188,70.3,73.5,0,28.525602,200,203,69.6,73.6,0,27.530712,200,97,72.7,73.9,0,49.771523,100,196,70.5,73.9,0,39.367645,200,202,71.0,73.6,0,28.295622,200,1,72.2,69.6,0,0.0,0,199,72.8,73.7,0,29.743591,200.0,194,72.4,73.2,0,35.69499,200,201,72.4,73.1,0,27.72265,200.0,152,69.9,73.6,0,36.838264,150,209,72.4,73.5,0,36.944534,200.0,196,71.2,73.6,0,29.677805,200,100,73.0,73.8,0,49.87115,100,202,71.6,74.1,0,42.20803,200,199,71.2,73.5,0,35.62469,200,101,72.7,73.1,0,25.09487,100.0,201,72.0,73.1,0,26.605392,200.0,98,71.9,73.0,0,30.887037,100,97,71.8,73.1,0,27.484587,100,95,70.4,284.9,0,26.478874,100,197,72.5,73.1,0,32.15517,200.0,200,71.4,73.5,0,34.870033,200,98,73.1,73.4,0,32.174976,100.0,101,72.9,73.4,0,36.299915,100.0,200,72.0,73.5,0,31.817076,200,97,72.0,73.2,0,38.447147,100.0,178,70.4,73.7,0,48.765957,200.0,103,73.5,72.6,0,36.026157,100.0,112,71.2,73.1,0,34.458305,100,102,70.3,73.1,0,37.4867,100,195,72.0,73.4,0,36.18349,200,190,69.9,73.8,0,52.8531,200,186,73.2,72.8,0,40.44377,200,199,73.1,73.4,0,38.465122,200.0,97,72.7,73.1,0,50.617905,100,97,73.4,73.2,0,25.284737,100,99,70.7,73.5,0,37.986153,100,203,70.2,73.5,0,33.24279,200,200,71.7,73.4,0,29.818995,200.0,98,69.1,73.6,0,43.318577,100,200,68.4,73.8,0,37.212307,200,86.5,86.6,87.1,140.9,100.9,112.9,1.0,-0.1,30.03
