20170811,2135,77.9,76.6,35.87718118,33.88880417,1,60.8,61.0,0.05,71.5,71.4,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,74.3,75.1,72.8,0.0,0.0,0.0,58.8,0.0,0,72.3,0.0,59.8,0.8125,61.9,0,0,-0.1,1.5,0,0,0,73.3,73.3,74.7,56.2,15,88.3,60.4,20.0,0,73.5,1.02,59.8,0.8125,60.4,0,0,64.7,55.5,10.0,4.9,1.0,15,15,66.8,77.0,85.0,100,100.0,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,100,74.7,0,0.036868624,0.0,85.0,55.0,0.0,67.1,66.1,1,2200.0,13,72.2,70.6,0,100.0,260.0,3,70.2,67.9,0,0.034932464,0,-15,72.5,68.3,0,0.0,0.0,1268,75.5,68.6,0,0.0,700,129,72.9,68.3,0,0.0,0.0,48,72.2,68.5,0,0.0,0.0,-1,72.3,69.4,0,0.0,0.0,51,71.0,71.2,0,0.0,0,43,72.1,67.8,0,0.036859564,0,11,70.7,71.2,0,100,950,-2,0,69.4,0,0.0,0,-3,71.6,69.3,0,0.035932448,0,100,72.8,74.2,0,39.650936,100,198,69.5,74.3,0,38.668953,200,198,70.8,73.9,0,40.031837,200,192,72.1,73.9,0,31.70821,200,97,72.2,72.8,0,23.993658,100,193,71.4,73.6,0,23.989218,200,200,72.4,73.5,0,19.359587,200.0,100,71.0,73.3,0,28.704613,100,190,72.3,73.5,0,22.013588,200.0,98,69.1,73.6,0,30.719194,100,101,72.5,74.4,0,35.668713,100,104,70.8,74.3,0,35.971046,100,201,70.4,74.2,0,30.484646,200,101,71.3,73.6,0,21.963476,100,200,71.7,74.1,0,32.06715,200,205,72.4,73.3,0,28.777683,200,201,71.7,73.3,0,23.366556,200,100,70.4,73.1,0,30.184048,100,193,70.4,74.0,0,28.525602,200,203,69.6,74.0,0,27.530712,200,97,72.8,74.3,0,49.771523,100,197,70.6,74.3,0,39.367645,200,202,71.1,74.0,0,28.295622,200,0,72.2,70.0,0,0.0,0,198,72.9,74.1,0,29.743591,200.0,194,72.5,73.6,0,35.69499,200,200,72.4,73.6,0,27.72265,200.0,153,70.0,74.0,0,36.838264,150,207,72.4,73.9,0,36.944534,200.0,197,71.3,74.0,0,30.119333,200,100,73.1,74.2,0,49.87115,100,202,71.8,74.5,0,42.20803,200,198,71.3,73.9,0,35.62469,200,100,72.7,73.5,0,25.09487,100.0,199,72.1,73.5,0,26.605392,200.0,98,72.0,73.4,0,30.887037,100,94,71.9,73.5,0,27.484587,100,96,70.6,284.8,0,26.478874,100,198,72.6,73.5,0,32.15517,200.0,203,71.6,73.9,0,34.870033,200,96,73.2,73.7,0,32.174976,100.0,101,73.0,73.8,0,36.299915,100.0,199,72.1,73.9,0,31.817076,200,97,72.1,73.6,0,38.447147,100.0,186,70.6,74.1,0,48.765957,200.0,103,73.6,73.0,0,36.026157,100.0,116,71.3,73.5,0,34.458305,100,102,70.4,73.5,0,37.4867,100,197,72.1,73.8,0,36.18349,200,189,70.1,74.1,0,52.8531,200,186,73.3,73.3,0,40.44377,200,200,73.2,73.9,0,38.465122,200.0,97,72.8,73.6,0,50.617905,100,96,73.5,73.6,0,25.284737,100,98,70.8,73.9,0,37.986153,100,200,70.4,73.9,0,33.24279,200,200,71.8,73.8,0,29.818995,200.0,98,69.3,74.0,0,43.318577,100,199,68.5,74.2,0,37.212307,200,86.5,86.6,87.2,140.9,100.9,112.6,1.0,1.5,30.03
20170811,2140,77.8,77.3,35.9549,33.88880417,1,60.8,61.0,0.05,71.6,71.4,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,74.7,75.9,73.4,0.0,0.0,0.0,58.8,0.0,0,72.4,0.0,59.8,0.8125,61.2,0,0,-0.1,1.5,0,0,0,73.3,73.5,75.2,55.9,15,94.7,60.4,20.0,0,73.6,0.99,59.8,0.8125,60.6,0,0,64.3,55.1,10.0,4.4,1.3,15,15,66.8,77.0,85.0,100,99.4,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,108,75.0,0,0.036868624,0.0,85.0,55.0,0.0,67.2,66.2,1,2200.0,13,72.3,70.9,0,100.0,260.0,3,70.3,68.2,0,0.034932464,0,-16,72.5,68.5,0,0.0,0.0,1268,75.6,68.9,0,0.0,700,128,73.0,68.7,0,0.0,0.0,48,72.4,68.8,0,0.0,0.0,-1,72.5,69.8,0,0.0,0.0,52,71.1,71.6,0,0.0,0,44,72.1,68.1,0,0.036859564,0,13,70.8,71.5,0,100,950,-3,0,69.8,0,0.0,0,-4,71.7,69.7,0,0.035932448,0,101,72.9,74.5,0,39.650936,100,200,69.6,74.7,0,38.668953,200,201,71.0,74.3,0,40.031837,200,192,72.1,74.2,0,31.70821,200,97,72.2,73.2,0,23.993658,100,194,71.5,74.0,0,23.989218,200,202,72.5,73.9,0,19.359587,200.0,100,71.1,73.7,0,28.704613,100,188,72.3,73.9,0,22.013588,200.0,99,69.2,74.0,0,30.719194,100,101,72.5,74.7,0,35.668713,100,105,70.8,74.6,0,35.971046,100,202,70.4,74.5,0,30.484646,200,102,71.4,73.9,0,21.963476,100,202,71.8,74.5,0,32.06715,200,206,72.5,73.7,0,28.777683,200,205,71.8,73.7,0,23.366556,200,102,70.4,73.5,0,30.184048,100,192,70.6,74.3,0,28.525602,200,203,69.7,74.3,0,27.530712,200,98,72.8,74.7,0,49.771523,100,199,70.7,74.6,0,39.367645,200,203,71.2,74.3,0,28.295622,200,0,72.2,70.2,0,0.0,0,201,73.0,74.4,0,29.743591,200.0,194,72.6,74.0,0,35.69499,200,202,72.5,74.0,0,27.72265,200.0,154,70.1,74.3,0,36.838264,150,209,72.5,74.3,0,36.944534,200.0,194,71.4,74.4,0,30.119333,200,100,73.1,74.5,0,49.87115,100,203,71.9,74.8,0,42.20803,200,199,71.4,74.3,0,35.62469,200,102,72.8,73.9,0,25.09487,100.0,200,72.2,73.8,0,26.605392,200.0,97,72.1,73.8,0,30.887037,100,95,71.9,73.9,0,27.484587,100,96,70.7,284.8,0,26.478874,100,201,72.7,73.8,0,32.15517,200.0,204,71.6,74.2,0,34.870033,200,97,73.3,74.1,0,32.174976,100.0,101,73.1,74.1,0,36.299915,100.0,201,72.2,74.2,0,31.817076,200,97,72.1,73.9,0,38.447147,100.0,199,70.8,74.4,0,48.765957,200.0,103,73.7,73.4,0,36.026157,100.0,124,71.4,73.9,0,34.458305,100,102,70.5,73.8,0,37.4867,100,198,72.2,74.1,0,36.18349,200,194,70.2,74.5,0,52.8531,200,189,73.4,73.7,0,40.44377,200,200,73.3,74.3,0,38.465122,200.0,98,72.9,73.9,0,50.617905,100,97,73.6,74.0,0,25.284737,100,99,70.9,74.3,0,37.986153,100,200,70.4,74.3,0,33.24279,200,200,71.9,74.2,0,29.818995,200.0,98,69.4,74.3,0,43.318577,100,201,68.7,74.5,0,37.212307,200,86.5,86.6,87.1,139.9,100.9,113.1,1.0,0.1,30.03
20170811,2145,77.7,77.5,35.91749073,33.88880417,1,60.9,61.1,0.05,71.6,71.5,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.0,77.4,73.5,0.0,0.0,0.0,58.8,0.0,0,73.0,0.0,59.8,0.8125,61.7,0,0,-0.1,1.5,0,0,0,73.4,73.5,75.4,56.2,15,100.0,60.4,20.0,0,73.6,0.99,59.8,0.8125,60.6,0,0,64.1,55.4,10.0,4.6,1.1,15,15,67.2,77.0,85.0,100,99.9,0,73.4,1.3,64.94827,64.44827,0,13.1,0,0,0,0.0,0,72,101,75.4,0,0.036868624,0.0,85.0,55.0,0.0,67.2,66.3,1,2200.0,12,72.4,70.8,0,100.0,260.0,3,70.4,68.4,0,0.034932464,0,-16,72.6,68.7,0,0.0,0.0,1267,75.6,69.2,0,0.0,700,130,73.1,69.0,0,0.0,0.0,47,72.5,69.2,0,0.0,0.0,-1,72.6,70.1,0,0.0,0.0,50,71.2,71.9,0,0.0,0,43,72.2,68.5,0,0.036859564,0,10,71.0,71.7,0,100,950,-2,0,70.2,0,0.0,0,-3,71.8,70.0,0,0.035932448,0,100,72.9,74.8,0,39.650936,100,198,69.8,74.9,0,38.668953,200,199,71.1,74.6,0,40.031837,200,201,72.2,74.5,0,31.70821,200,96,72.3,73.5,0,23.993658,100,192,71.6,74.3,0,23.989218,200,199,72.6,74.3,0,19.359587,200.0,99,71.2,74.0,0,28.704613,100,190,72.4,74.2,0,22.013588,200.0,98,69.3,74.3,0,30.719194,100,100,72.6,75.0,0,35.668713,100,103,70.9,74.9,0,35.971046,100,199,70.6,74.8,0,30.484646,200,101,71.4,74.3,0,21.963476,100,199,71.9,74.7,0,32.06715,200,204,72.6,74.0,0,28.777683,200,202,71.8,74.1,0,23.366556,200,101,70.5,73.8,0,30.184048,100,188,70.7,74.6,0,28.525602,200,203,69.8,74.6,0,27.530712,200,97,72.9,74.9,0,49.771523,100,201,70.7,74.9,0,39.878757,200,202,71.3,74.6,0,28.295622,200,0,72.3,70.6,0,0.0,0,198,73.1,74.7,0,29.743591,200.0,194,72.7,74.3,0,35.69499,200,201,72.6,74.3,0,27.72265,200.0,152,70.2,74.6,0,36.838264,150,208,72.6,74.6,0,36.944534,200.0,195,71.5,74.6,0,30.119333,200,99,73.2,74.7,0,49.87115,100,202,72.0,75.0,0,42.20803,200,199,71.5,74.6,0,35.62469,200,100,72.8,74.2,0,25.09487,100.0,200,72.3,74.2,0,26.605392,200.0,97,72.2,74.1,0,30.887037,100,101,72.0,74.2,0,27.940813,100,95,70.8,284.7,0,26.478874,100,198,72.7,74.1,0,32.15517,200.0,202,71.7,74.5,0,34.870033,200,98,73.3,74.4,0,32.174976,100.0,101,73.2,74.3,0,36.299915,100.0,201,72.3,74.5,0,31.817076,200,97,72.1,74.2,0,38.447147,100.0,206,71.0,74.6,0,49.203648,200.0,102,73.8,73.8,0,36.026157,100.0,113,71.5,74.2,0,34.458305,100,102,70.6,74.2,0,37.4867,100,198,72.2,74.4,0,36.18349,200,186,70.4,74.7,0,52.8531,200,186,73.5,74.1,0,40.44377,200,199,73.3,74.6,0,38.465122,200.0,97,73.0,74.3,0,50.617905,100,96,73.7,74.4,0,25.284737,100,98,71.0,74.6,0,37.986153,100,202,70.5,74.5,0,33.24279,200,198,72.0,74.5,0,29.818995,200.0,98,69.6,74.6,0,43.318577,100,200,68.8,74.8,0,37.212307,200,86.6,86.7,87.3,140.9,100.9,112.9,0.9,0.1,30.03
20170811,2150,77.6,77.4,35.8116436,33.88880417,1,60.9,61.2,0.05,71.7,71.5,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.0,77.3,74.1,0.0,0.0,0.0,59.2,0.0,0,73.1,0.0,60.2,0.8125,59.8,0,0,-0.1,1.5,0,0,0,73.4,73.4,75.5,56.1,15,100.0,60.6,20.0,0,73.6,1.0,60.2,0.8125,60.8,0,0,64.0,55.4,10.0,4.7,1.1,15,15,67.0,77.0,85.0,100,99.6,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,105,75.7,0,0.036868624,0.0,85.0,55.0,0.0,67.3,66.3,1,2200.0,13,72.5,71.1,0,100.0,260.0,3,70.4,68.8,0,0.034932464,0,-17,72.7,69.0,0,0.0,0.0,1270,75.7,69.5,0,0.0,700,129,73.2,69.4,0,0.0,0.0,47,72.6,69.5,0,0.0,0.0,-1,72.8,70.4,0,0.0,0.0,50,71.2,72.2,0,0.0,0,43,72.3,68.9,0,0.036859564,0,10,71.1,72.1,0,100,950,-3,0,70.5,0,0.0,0,-3,71.9,70.3,0,0.035932448,0,100,73.0,75.0,0,39.650936,100,199,69.9,75.1,0,38.668953,200,198,71.2,74.7,0,40.031837,200,203,72.3,74.8,0,31.70821,200,96,72.4,73.8,0,23.993658,100,193,71.6,74.5,0,23.989218,200,201,72.6,74.5,0,19.359587,200.0,99,71.3,74.2,0,28.704613,100,189,72.5,74.4,0,22.013588,200.0,98,69.4,74.5,0,30.719194,100,101,72.6,75.2,0,35.668713,100,103,71.0,75.1,0,35.971046,100,200,70.7,75.0,0,30.484646,200,102,71.4,74.5,0,21.963476,100,202,72.0,75.0,0,32.06715,200,205,72.6,74.3,0,28.777683,200,201,71.9,74.3,0,23.366556,200,100,70.6,74.0,0,30.184048,100,186,70.8,74.8,0,28.525602,200,202,69.9,74.8,0,27.530712,200,97,72.9,75.1,0,49.771523,100,202,70.8,75.0,0,39.878757,200,201,71.4,74.8,0,28.295622,200,0,72.3,70.9,0,0.0,0,198,73.1,74.9,0,29.743591,200.0,194,72.8,74.5,0,35.69499,200,201,72.7,74.5,0,27.72265,200.0,152,70.4,74.8,0,36.838264,150,210,72.6,74.8,0,36.944534,200.0,198,71.6,74.9,0,30.119333,200,99,73.3,74.9,0,49.87115,100,202,72.1,75.2,0,42.20803,200,197,71.6,74.7,0,35.62469,200,100,72.9,74.4,0,25.09487,100.0,201,72.4,74.4,0,26.605392,200.0,96,72.3,74.4,0,30.887037,100,100,72.0,74.5,0,27.940813,100,95,70.9,284.8,0,26.478874,100,198,72.8,74.4,0,32.15517,200.0,202,71.8,74.7,0,34.870033,200,95,73.4,74.6,0,32.174976,100.0,101,73.2,74.5,0,36.299915,100.0,200,72.4,74.7,0,31.817076,200,97,72.1,74.5,0,38.447147,100.0,196,71.2,74.9,0,48.765957,200.0,101,73.9,74.0,0,36.026157,100.0,116,71.6,74.4,0,34.458305,100,101,70.8,74.4,0,37.4867,100,194,72.3,74.6,0,36.18349,200,187,70.4,74.9,0,52.8531,200,187,73.6,74.4,0,40.44377,200,199,73.4,74.8,0,38.465122,200.0,97,73.1,74.6,0,50.617905,100,96,73.8,74.6,0,25.284737,100,97,71.1,74.8,0,37.986153,100,200,70.6,74.7,0,33.24279,200,199,72.1,74.7,0,29.818995,200.0,98,69.7,74.8,0,43.318577,100,200,68.9,75.0,0,37.212307,200,86.6,86.7,87.3,139.9,100.9,113.0,3.0,-0.1,30.03
20170811,2155,77.4,77.4,35.65201851,33.88880417,1,61.0,61.2,0.05,71.7,71.5,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.1,77.4,74.6,0.0,0.0,0.0,59.2,0.0,0,73.2,0.0,60.2,0.8125,59.5,0,0,-0.1,1.5,0,0,0,73.5,73.5,75.6,56.4,15,100.0,60.6,20.0,0,73.5,1.0,60.2,0.8125,61.1,0,0,63.9,55.6,10.0,4.4,1.2,15,15,67.6,77.0,85.0,100,99.6,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,106,75.9,0,0.036868624,0.0,85.0,55.0,0.0,67.3,66.4,1,2200.0,12,72.6,71.4,0,100.0,260.0,3,70.4,69.0,0,0.034932464,0,-16,72.7,69.2,0,0.0,0.0,1271,75.8,69.7,0,0.0,700,131,73.3,69.7,0,0.0,0.0,47,72.8,69.8,0,0.0,0.0,-1,72.9,70.7,0,0.0,0.0,48,71.3,72.4,0,0.0,0,41,72.4,69.1,0,0.036859564,0,9,71.2,72.4,0,100,950,-2,0,70.8,0,0.0,0,-3,72.0,70.5,0,0.035932448,0,101,73.0,75.1,0,39.650936,100,198,70.0,75.2,0,38.668953,200,199,71.3,74.9,0,40.031837,200,201,72.4,74.9,0,31.70821,200,97,72.4,74.0,0,23.993658,100,193,71.7,74.7,0,23.989218,200,200,72.7,74.7,0,19.359587,200.0,98,71.4,74.4,0,28.704613,100,190,72.5,74.6,0,22.013588,200.0,97,69.5,74.7,0,30.719194,100,100,72.7,75.3,0,35.668713,100,104,71.1,75.2,0,35.971046,100,199,70.8,75.1,0,30.484646,200,102,71.5,74.6,0,21.963476,100,202,72.1,75.1,0,32.06715,200,205,72.7,74.5,0,28.777683,200,204,71.9,74.4,0,23.366556,200,102,70.7,74.2,0,30.184048,100,194,70.8,74.9,0,28.525602,200,204,70.0,74.9,0,27.530712,200,97,73.0,75.1,0,49.771523,100,203,70.8,75.1,0,39.878757,200,202,71.5,74.9,0,28.295622,200,0,72.3,71.1,0,0.0,0,198,73.2,75.1,0,29.743591,200.0,194,72.9,74.7,0,35.69499,200,201,72.7,74.7,0,27.72265,200.0,152,70.4,75.0,0,36.838264,150,210,72.6,75.0,0,36.944534,200.0,206,71.7,75.0,0,30.19093,200,100,73.4,75.0,0,49.87115,100,203,72.2,75.3,0,42.20803,200,202,71.7,74.9,0,35.62469,200,100,72.9,74.6,0,25.09487,100.0,197,72.4,74.6,0,26.605392,200.0,96,72.4,74.6,0,30.887037,100,100,72.1,74.7,0,27.940813,100,95,71.0,284.9,0,26.478874,100,199,72.9,74.5,0,32.15517,200.0,201,71.9,74.8,0,34.870033,200,96,73.5,74.8,0,32.174976,100.0,101,73.3,74.7,0,36.299915,100.0,199,72.4,74.8,0,31.817076,200,97,72.2,74.7,0,38.447147,100.0,202,71.4,75.0,0,48.765957,200.0,103,73.9,74.2,0,36.026157,100.0,114,71.7,74.6,0,34.458305,100,103,70.9,74.5,0,37.4867,100,199,72.4,74.8,0,36.18349,200,202,70.5,75.0,0,53.313793,200,197,73.7,74.6,0,40.94806,200,199,73.5,75.0,0,38.465122,200.0,97,73.1,74.8,0,50.617905,100,95,73.9,74.9,0,25.284737,100,97,71.2,75.0,0,37.986153,100,200,70.7,74.9,0,33.24279,200,198,72.2,74.8,0,29.818995,200.0,98,69.9,74.9,0,43.318577,100,200,69.0,75.1,0,37.212307,200,86.7,86.8,87.4,139.9,100.9,112.9,1.1,0.0,30.02
20170811,2200,77.2,78.8,35.80178293,33.88880417,1,61.0,61.2,0.05,71.8,71.5,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,75.5,76.6,75.1,0.0,0.0,0.0,59.2,0.0,0,73.1,0.0,60.2,0.8125,59.6,0,0,-0.1,1.5,0,0,0,73.5,73.6,75.6,56.3,15,100.0,60.6,20.0,0,73.6,1.01,60.2,0.8125,61.1,0,0,64.1,55.7,10.0,4.5,1.2,15,15,67.9,77.0,85.0,100,100.0,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,107,76.1,0,0.036868624,0.0,85.0,55.0,0.0,67.4,66.5,1,2200.0,12,72.7,71.6,0,100.0,260.0,3,70.5,69.2,0,0.034932464,0,-15,72.8,69.3,0,0.0,0.0,1269,75.9,70.0,0,0.0,700,129,73.4,70.0,0,0.0,0.0,48,72.9,70.1,0,0.0,0.0,-1,73.0,71.0,0,0.0,0.0,50,71.3,72.6,0,0.0,0,43,72.5,69.4,0,0.036859564,0,11,71.2,72.7,0,100,950,-3,0,71.1,0,0.0,0,-4,72.1,70.8,0,0.035932448,0,101,73.1,75.2,0,39.650936,100,199,70.1,75.3,0,38.668953,200,200,71.4,74.9,0,40.031837,200,201,72.4,75.0,0,31.70821,200,97,72.4,74.2,0,23.993658,100,194,71.8,74.9,0,23.989218,200,201,72.8,74.8,0,19.359587,200.0,99,71.5,74.5,0,28.704613,100,191,72.6,74.7,0,22.013588,200.0,97,69.6,74.8,0,30.719194,100,101,72.7,75.3,0,35.668713,100,105,71.2,75.3,0,35.971046,100,200,70.8,75.1,0,30.484646,200,101,71.5,74.7,0,21.963476,100,200,72.2,75.2,0,32.06715,200,205,72.8,74.6,0,28.777683,200,202,72.0,74.6,0,23.366556,200,101,70.8,74.4,0,30.184048,100,210,70.9,75.0,0,28.525602,200,206,70.1,75.0,0,27.530712,200,97,73.0,75.2,0,49.771523,100,202,70.9,75.2,0,39.878757,200,202,71.6,75.0,0,28.295622,200,0,72.4,71.3,0,0.0,0,199,73.3,75.2,0,29.743591,200.0,194,73.0,74.8,0,35.69499,200,200,72.8,74.8,0,27.72265,200.0,153,70.5,75.1,0,36.838264,150,209,72.7,75.1,0,36.944534,200.0,205,71.7,75.1,0,30.19093,200,100,73.4,75.1,0,49.87115,100,203,72.3,75.4,0,42.20803,200,198,71.8,75.0,0,35.62469,200,100,73.0,74.7,0,25.09487,100.0,200,72.5,74.7,0,26.605392,200.0,97,72.6,74.7,0,30.887037,100,98,72.2,74.8,0,27.940813,100,95,71.1,285.0,0,26.478874,100,200,73.0,74.6,0,32.15517,200.0,201,72.0,74.9,0,34.870033,200,97,73.5,74.9,0,32.174976,100.0,101,73.4,74.7,0,36.299915,100.0,201,72.5,74.9,0,31.817076,200,96,72.2,74.8,0,38.447147,100.0,199,71.6,75.0,0,48.765957,200.0,103,74.0,74.4,0,36.026157,100.0,120,71.8,74.7,0,34.458305,100,101,71.0,74.7,0,37.4867,100,194,72.4,74.9,0,36.18349,200,199,70.7,75.1,0,53.313793,200,197,73.8,74.8,0,40.94806,200,199,73.6,75.2,0,38.465122,200.0,97,73.2,75.0,0,50.617905,100,96,73.9,75.0,0,25.284737,100,98,71.3,75.1,0,37.986153,100,201,70.8,75.0,0,33.24279,200,199,72.2,74.9,0,29.818995,200.0,98,70.0,75.0,0,43.318577,100,200,69.2,75.2,0,37.212307,200,86.7,86.8,87.3,140.9,100.9,113.2,1.1,1.4,30.02
20170811,2205,77.0,78.4,35.54626308,27.20058167,1,61.0,61.3,0.05,71.8,71.5,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,76.7,77.7,74.8,0.0,0.0,0.0,59.2,0.0,0,73.7,0.0,60.2,0.8125,59.7,0,0,-0.1,1.5,0,0,0,73.6,73.5,75.6,56.5,15,100.0,60.6,20.0,0,73.6,1.02,60.2,0.8125,61.1,0,0,64.1,55.6,10.0,4.8,1.5,15,15,67.9,77.0,85.0,100,99.4,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,103,76.4,0,0.036868624,0.0,85.0,55.0,0.0,67.4,66.5,1,2200.0,12,72.7,71.5,0,100.0,260.0,2,70.5,69.4,0,0.034932464,0,-15,72.8,69.5,0,0.0,0.0,1269,75.9,70.2,0,0.0,700,128,73.5,70.2,0,0.0,0.0,47,73.1,70.4,0,0.0,0.0,-1,73.2,71.3,0,0.0,0.0,47,71.4,72.8,0,0.0,0,43,72.5,69.7,0,0.036859564,0,9,71.3,72.9,0,100,950,-3,0,71.3,0,0.0,0,-3,72.1,71.0,0,0.035932448,0,101,73.1,75.3,0,39.650936,100,198,70.2,75.4,0,38.668953,200,200,71.6,75.0,0,40.031837,200,202,72.5,75.1,0,31.70821,200,96,72.5,74.3,0,23.993658,100,194,71.9,75.0,0,23.989218,200,201,72.8,74.9,0,19.359587,200.0,99,71.6,74.7,0,28.704613,100,191,72.7,74.9,0,22.013588,200.0,97,69.7,74.9,0,30.719194,100,101,72.8,75.4,0,35.668713,100,104,71.2,75.3,0,35.971046,100,201,71.0,75.2,0,30.484646,200,102,71.6,74.8,0,21.963476,100,201,72.3,75.3,0,32.06715,200,206,72.9,74.8,0,28.777683,200,204,72.1,74.7,0,23.366556,200,101,70.9,74.5,0,30.184048,100,187,71.0,75.0,0,28.525602,200,204,70.2,75.1,0,27.530712,200,98,73.1,75.2,0,49.771523,100,203,71.0,75.2,0,39.878757,200,203,71.6,75.0,0,28.295622,200,0,72.4,71.6,0,0.0,0,198,73.3,75.3,0,29.743591,200.0,194,73.0,74.9,0,35.69499,200,200,72.9,74.9,0,27.72265,200.0,153,70.6,75.2,0,36.838264,150,210,72.7,75.2,0,36.944534,200.0,205,71.8,75.1,0,30.19093,200,99,73.5,75.2,0,49.87115,100,203,72.4,75.4,0,42.20803,200,199,71.9,75.1,0,35.62469,200,101,73.0,74.8,0,25.09487,100.0,198,72.6,74.8,0,26.605392,200.0,97,72.7,74.8,0,30.887037,100,99,72.2,74.9,0,27.940813,100,96,71.2,284.8,0,26.478874,100,201,73.0,74.7,0,32.15517,200.0,203,72.1,75.0,0,34.870033,200,95,73.5,75.0,0,32.174976,100.0,101,73.4,74.8,0,36.299915,100.0,200,72.6,75.0,0,31.817076,200,97,72.2,74.9,0,38.447147,100.0,202,71.7,75.1,0,48.765957,200.0,103,74.0,74.5,0,36.026157,100.0,117,71.8,74.8,0,34.458305,100,103,71.1,74.7,0,37.4867,100,197,72.5,75.0,0,36.18349,200,200,70.8,75.1,0,53.313793,200,198,73.8,75.0,0,40.94806,200,200,73.7,75.3,0,38.465122,200.0,97,73.3,75.1,0,50.617905,100,95,74.0,75.1,0,25.284737,100,98,71.3,75.2,0,37.986153,100,201,70.9,75.1,0,33.24279,200,198,72.3,75.0,0,29.818995,200.0,98,70.1,75.1,0,43.318577,100,199,69.3,75.3,0,37.212307,200,86.8,86.8,87.4,141.9,100.9,113.3,1.9,-0.8,30.02
20170811,2210,77.0,77.7,35.39010303,27.20058167,1,61.1,61.4,0.05,71.8,71.5,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.0,77.8,75.2,0.0,0.0,0.0,59.2,0.0,0,73.9,0.0,60.2,0.8125,58.4,0,0,-0.1,1.5,0,0,0,73.6,73.6,75.6,56.1,15,100.0,60.6,20.0,0,73.6,0.99,60.2,0.8125,61.4,0,0,64.3,55.4,10.0,4.9,1.0,15,15,68.0,77.0,85.0,100,99.5,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,108,76.6,0,0.036868624,0.0,85.0,55.0,0.0,67.4,66.6,1,2200.0,12,72.8,71.7,0,100.0,260.0,2,70.6,69.7,0,0.034932464,0,-15,72.9,69.6,0,0.0,0.0,1270,76.0,70.4,0,0.0,700,128,73.6,70.5,0,0.0,0.0,47,73.2,70.7,0,0.0,0.0,-1,73.3,71.5,0,0.0,0.0,49,71.4,73.0,0,0.0,0,43,72.6,70.0,0,0.036859564,0,9,71.4,73.1,0,100,950,-3,0,71.6,0,0.0,0,-3,72.2,71.2,0,0.035932448,0,100,73.2,75.3,0,39.650936,100,198,70.3,75.4,0,38.668953,200,197,71.7,75.1,0,40.031837,200,200,72.5,75.1,0,31.70821,200,96,72.5,74.5,0,23.993658,100,191,71.9,75.0,0,23.989218,200,198,72.9,75.0,0,19.359587,200.0,99,71.6,74.8,0,28.704613,100,189,72.7,74.9,0,22.013588,200.0,97,69.8,75.0,0,30.719194,100,100,72.8,75.4,0,35.668713,100,103,71.3,75.4,0,35.971046,100,197,71.0,75.2,0,30.484646,200,101,71.6,74.9,0,21.963476,100,200,72.4,75.4,0,32.06715,200,205,72.9,74.8,0,28.777683,200,201,72.1,74.7,0,23.366556,200,100,71.0,74.6,0,30.184048,100,186,71.1,75.1,0,28.525602,200,204,70.2,75.1,0,27.530712,200,96,73.2,75.3,0,49.771523,100,201,71.0,75.3,0,39.878757,200,201,71.7,75.1,0,28.295622,200,0,72.4,71.8,0,0.0,0,200,73.4,75.3,0,29.743591,200.0,194,73.1,75.0,0,35.69499,200,198,73.0,75.0,0,27.72265,200.0,152,70.7,75.2,0,36.838264,150,207,72.8,75.2,0,36.944534,200.0,203,71.9,75.2,0,30.19093,200,99,73.5,75.2,0,49.87115,100,200,72.5,75.4,0,42.20803,200,195,71.9,75.1,0,35.62469,200,100,73.1,74.9,0,25.09487,100.0,200,72.7,74.9,0,26.605392,200.0,98,72.8,74.9,0,30.887037,100,98,72.3,75.0,0,27.940813,100,93,71.3,284.7,0,26.478874,100,199,73.1,74.8,0,32.15517,200.0,200,72.1,75.0,0,34.870033,200,98,73.6,75.0,0,32.174976,100.0,100,73.5,74.8,0,36.299915,100.0,198,72.6,75.0,0,31.817076,200,96,72.3,74.9,0,38.447147,100.0,183,71.9,75.1,0,48.765957,200.0,103,74.1,74.6,0,36.026157,100.0,118,71.9,74.8,0,34.458305,100,101,71.2,74.8,0,37.4867,100,190,72.5,75.0,0,36.18349,200,194,70.9,75.2,0,53.313793,200,194,73.9,75.1,0,40.94806,200,198,73.7,75.4,0,38.465122,200.0,96,73.4,75.2,0,50.617905,100,94,74.1,75.2,0,25.284737,100,96,71.4,75.3,0,37.986153,100,198,71.0,75.2,0,33.24279,200,198,72.4,75.0,0,29.818995,200.0,98,70.3,75.1,0,43.318577,100,199,69.4,75.3,0,37.212307,200,86.8,86.9,87.5,140.9,100.9,113.3,1.1,0.0,30.02
20170811,2215,76.9,77.9,35.35256571,27.20058167,1,61.1,61.4,0.05,71.8,71.6,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.8,78.0,74.8,0.0,0.0,0.0,59.2,0.0,0,74.2,0.0,60.2,0.8125,59.2,0,0,-0.1,1.5,0,0,0,73.6,73.6,75.6,56.2,15,100.0,60.6,20.0,0,73.7,0.98,60.2,0.8125,61.4,0,0,64.1,55.4,10.0,4.5,1.4,15,15,67.4,77.0,85.0,100,100.0,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,100,76.7,0,0.036868624,0.0,85.0,55.0,0.0,67.5,66.7,1,2200.0,14,72.8,71.6,0,100.0,260.0,2,70.6,69.9,0,0.034932464,0,-15,72.9,69.8,0,0.0,0.0,1273,76.0,70.6,0,0.0,700,129,73.6,70.7,0,0.0,0.0,47,73.3,70.9,0,0.0,0.0,-1,73.4,71.7,0,0.0,0.0,46,71.5,73.2,0,0.0,0,42,72.6,70.2,0,0.036859564,0,8,71.5,73.4,0,100,950,-3,0,71.7,0,0.0,0,-2,72.2,71.4,0,0.035932448,0,99,73.2,75.4,0,39.650936,100,196,70.4,75.5,0,38.668953,200,197,71.7,75.1,0,40.031837,200,199,72.6,75.2,0,31.70821,200,96,72.6,74.5,0,23.993658,100,192,72.0,75.1,0,23.989218,200,198,72.9,75.0,0,19.359587,200.0,99,71.7,74.8,0,28.704613,100,189,72.8,75.0,0,22.013588,200.0,95,69.9,75.1,0,30.719194,100,100,72.9,75.5,0,35.668713,100,101,71.4,75.4,0,35.971046,100,198,71.1,75.3,0,30.484646,200,100,71.6,74.9,0,21.963476,100,200,72.4,75.4,0,32.06715,200,202,73.0,74.9,0,28.777683,200,200,72.2,74.8,0,23.366556,200,100,71.0,74.7,0,30.184048,100,187,71.2,75.1,0,28.525602,200,204,70.3,75.1,0,27.530712,200,96,73.2,75.3,0,49.771523,100,200,71.1,75.3,0,39.878757,200,200,71.8,75.1,0,28.295622,200,0,72.5,72.0,0,0.0,0,197,73.5,75.4,0,29.743591,200.0,194,73.2,75.1,0,35.69499,200,198,73.0,75.0,0,27.72265,200.0,151,70.8,75.3,0,36.838264,150,207,72.8,75.3,0,36.944534,200.0,204,72.0,75.2,0,30.19093,200,98,73.6,75.2,0,49.87115,100,200,72.6,75.5,0,42.20803,200,194,72.0,75.2,0,35.62469,200,99,73.1,74.9,0,25.09487,100.0,197,72.8,74.9,0,26.605392,200.0,96,72.9,74.9,0,30.887037,100,97,72.4,75.1,0,27.940813,100,92,71.4,285.2,0,26.478874,100,194,73.1,74.8,0,32.15517,200.0,200,72.2,75.1,0,34.870033,200,100,73.6,75.1,0,32.7301,100.0,100,73.6,74.8,0,36.299915,100.0,200,72.7,75.1,0,31.817076,200,96,72.3,74.9,0,38.447147,100.0,178,72.0,75.2,0,48.765957,200.0,101,74.2,74.7,0,36.026157,100.0,103,72.0,74.9,0,34.458305,100,101,71.2,74.9,0,37.4867,100,193,72.6,75.1,0,36.18349,200,190,71.0,75.2,0,53.313793,200,193,74.0,75.2,0,40.94806,200,197,73.8,75.5,0,38.465122,200.0,97,73.5,75.3,0,50.617905,100,98,74.1,75.2,0,25.800264,100,97,71.5,75.4,0,37.986153,100,199,71.0,75.2,0,33.24279,200,197,72.5,75.1,0,29.818995,200.0,98,70.4,75.2,0,43.318577,100,198,69.5,75.4,0,37.212307,200,86.8,86.9,87.4,140.9,100.9,113.4,2.9,-0.1,30.02
20170811,2220,76.8,77.7,35.22630102,27.20058167,1,61.1,61.5,0.05,71.9,71.6,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.2,77.9,75.6,0.0,0.0,0.0,59.2,0.0,0,74.2,0.0,60.2,0.8125,56.8,0,0,-0.1,1.5,0,0,0,73.7,73.6,75.6,56.7,15,100.0,60.6,20.0,0,73.7,1.0,60.2,0.8125,61.7,0,0,64.1,56.0,10.0,4.7,1.4,15,15,67.7,77.0,85.0,100,99.9,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,98,76.9,0,0.036868624,0.0,85.0,55.0,0.0,67.5,66.7,1,2200.0,13,72.9,71.9,0,100.0,260.0,2,70.6,70.1,0,0.034932464,0,-15,72.9,69.9,0,0.0,0.0,1271,76.1,70.8,0,0.0,700,129,73.8,70.9,0,0.0,0.0,46,73.4,71.2,0,0.0,0.0,-1,73.5,71.9,0,0.0,0.0,44,71.5,73.3,0,0.0,0,42,72.7,70.5,0,0.036859564,0,8,71.5,73.5,0,100,950,-3,0,71.9,0,0.0,0,-4,72.3,71.6,0,0.035932448,0,100,73.3,75.4,0,39.650936,100,199,70.4,75.5,0,38.668953,200,199,71.8,75.1,0,40.031837,200,201,72.7,75.2,0,31.70821,200,96,72.6,74.6,0,23.993658,100,192,72.1,75.2,0,23.989218,200,202,72.9,75.1,0,19.359587,200.0,99,71.8,74.9,0,28.704613,100,191,72.8,75.1,0,22.013588,200.0,97,69.9,75.1,0,30.719194,100,101,72.9,75.5,0,35.668713,100,103,71.5,75.4,0,35.971046,100,198,71.2,75.3,0,30.484646,200,100,71.7,75.0,0,21.963476,100,200,72.5,75.5,0,32.06715,200,205,73.1,75.0,0,28.777683,200,200,72.2,74.9,0,23.366556,200,101,71.1,74.8,0,30.184048,100,187,71.3,75.1,0,28.525602,200,204,70.4,75.2,0,27.530712,200,97,73.2,75.3,0,49.771523,100,198,71.1,75.3,0,39.878757,200,203,71.9,75.2,0,28.295622,200,0,72.5,72.2,0,0.0,0,197,73.5,75.4,0,29.743591,200.0,194,73.3,75.1,0,35.69499,200,200,73.1,75.1,0,27.72265,200.0,152,70.9,75.3,0,36.838264,150,211,72.9,75.3,0,36.944534,200.0,206,72.0,75.3,0,30.19093,200,99,73.7,75.2,0,49.87115,100,203,72.7,75.5,0,42.20803,200,197,72.1,75.2,0,35.62469,200,100,73.2,75.0,0,25.09487,100.0,199,72.8,74.9,0,26.605392,200.0,97,73.0,75.0,0,30.887037,100,100,72.4,75.1,0,27.940813,100,95,71.5,284.8,0,26.478874,100,199,73.2,74.9,0,32.15517,200.0,203,72.3,75.1,0,34.870033,200,98,73.7,75.1,0,32.7301,100.0,100,73.6,74.9,0,36.299915,100.0,198,72.8,75.1,0,31.817076,200,97,72.3,75.0,0,38.447147,100.0,197,72.2,75.2,0,48.765957,200.0,102,74.2,74.8,0,36.026157,100.0,113,72.1,74.9,0,34.458305,100,103,71.3,74.9,0,37.4867,100,197,72.6,75.1,0,36.18349,200,195,71.1,75.3,0,53.313793,200,195,74.0,75.2,0,40.94806,200,198,73.9,75.5,0,38.465122,200.0,97,73.5,75.3,0,50.617905,100,97,74.2,75.3,0,25.800264,100,98,71.6,75.4,0,37.986153,100,200,71.1,75.3,0,33.24279,200,198,72.6,75.1,0,29.818995,200.0,98,70.4,75.2,0,43.318577,100,199,69.6,75.4,0,37.212307,200,86.9,87.0,87.5,140.9,100.9,113.4,2.8,-0.1,30.02
20170811,2225,76.7,77.8,35.16673873,27.20058167,1,61.2,61.6,0.05,71.9,71.7,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.5,78.2,75.8,0.0,0.0,0.0,59.2,0.0,0,74.5,0.0,60.2,0.8125,56.9,0,0,-0.1,1.5,0,0,0,73.7,73.6,75.7,56.4,15,100.0,60.6,20.0,0,73.7,1.01,60.2,0.8125,61.8,0,0,64.2,55.7,10.0,4.7,0.7,15,15,67.4,77.0,85.0,100,100.0,0,73.4,1.3,65.06896,64.56896,0,13.1,0,0,0,0.0,0,72,101,77.1,0,0.036868624,0.0,85.0,55.0,0.0,67.5,66.7,1,2200.0,11,72.9,71.9,0,100.0,260.0,2,70.6,70.3,0,0.034932464,0,-15,73.0,70.0,0,0.0,0.0,1271,76.2,71.0,0,0.0,700,130,73.8,71.1,0,0.0,0.0,47,73.5,71.3,0,0.0,0.0,-1,73.6,72.1,0,0.0,0.0,49,71.6,73.5,0,0.0,0,42,72.7,70.7,0,0.036859564,0,7,71.6,73.7,0,100,950,-3,0,72.1,0,0.0,0,-4,72.3,71.8,0,0.035932448,0,99,73.3,75.4,0,39.650936,100,198,70.5,75.5,0,38.668953,200,197,71.9,75.2,0,40.031837,200,200,72.7,75.2,0,31.70821,200,95,72.6,74.7,0,23.993658,100,191,72.1,75.2,0,23.989218,200,200,73.0,75.2,0,19.359587,200.0,99,71.8,74.9,0,28.704613,100,190,72.9,75.1,0,22.013588,200.0,103,70.0,75.2,0,31.161022,100,100,72.9,75.5,0,35.668713,100,102,71.5,75.5,0,35.971046,100,199,71.3,75.4,0,30.484646,200,101,71.7,75.1,0,21.963476,100,199,72.6,75.5,0,32.06715,200,204,73.1,75.0,0,28.777683,200,199,72.3,74.9,0,23.366556,200,100,71.2,74.8,0,30.184048,100,182,71.4,75.2,0,28.525602,200,200,70.4,75.3,0,27.530712,200,96,73.3,75.3,0,49.771523,100,202,71.2,75.4,0,39.878757,200,201,71.9,75.2,0,28.295622,200,0,72.5,72.3,0,0.0,0,195,73.6,75.5,0,29.743591,200.0,194,73.3,75.2,0,35.69499,200,198,73.2,75.1,0,27.72265,200.0,152,71.0,75.4,0,36.838264,150,205,72.9,75.3,0,36.944534,200.0,205,72.1,75.3,0,30.19093,200,99,73.7,75.3,0,49.87115,100,201,72.7,75.6,0,42.20803,200,196,72.2,75.2,0,35.62469,200,100,73.2,75.0,0,25.09487,100.0,198,72.9,75.0,0,26.605392,200.0,95,73.1,75.1,0,30.887037,100,98,72.5,75.2,0,27.940813,100,105,71.6,285.1,0,27.005512,100,195,73.2,74.9,0,32.15517,200.0,200,72.3,75.2,0,34.870033,200,99,73.7,75.2,0,32.7301,100.0,99,73.7,74.9,0,36.299915,100.0,199,72.8,75.2,0,31.817076,200,97,72.3,75.1,0,38.447147,100.0,187,72.3,75.3,0,48.765957,200.0,102,74.3,74.9,0,36.026157,100.0,114,72.1,74.9,0,34.458305,100,101,71.4,75.0,0,37.4867,100,192,72.7,75.2,0,36.18349,200,193,71.2,75.3,0,53.313793,200,194,74.1,75.3,0,40.94806,200,197,74.0,75.6,0,38.465122,200.0,97,73.6,75.4,0,50.617905,100,98,74.3,75.3,0,25.800264,100,98,71.7,75.5,0,37.986153,100,198,71.2,75.3,0,33.24279,200,198,72.7,75.2,0,29.818995,200.0,98,70.6,75.3,0,43.318577,100,198,69.8,75.4,0,37.212307,200,86.9,87.0,87.5,140.9,100.9,113.4,1.0,0.1,30.02
20170811,2230,76.7,77.4,35.07846664,27.20058167,1,61.2,61.7,0.05,71.9,71.8,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.7,78.3,75.9,0.0,0.0,0.0,59.2,0.0,0,74.7,0.0,60.2,0.8125,56.9,0,0,-0.1,1.5,0,0,0,73.7,73.6,75.9,56.4,15,100.0,60.6,20.0,0,73.7,1.0,60.2,0.8125,61.8,0,0,64.2,55.5,10.0,4.7,1.1,15,15,67.6,77.0,85.7,100,100.0,0,73.4,1.3,65.06896,64.56896,0,13.2,0,0,0,0.0,0,72,103,77.2,0,0.036868624,0.0,85.0,55.0,0.0,67.5,66.8,1,2200.0,13,72.9,71.9,0,100.0,260.0,2,70.7,70.4,0,0.034932464,0,-15,73.0,70.1,0,0.0,0.0,1270,76.2,71.2,0,0.0,700,130,73.9,71.2,0,0.0,0.0,46,73.7,71.5,0,0.0,0.0,-1,73.7,72.3,0,0.0,0.0,46,71.6,73.6,0,0.0,0,41,72.7,70.9,0,0.036859564,0,8,71.6,73.9,0,100,950,-3,0,72.2,0,0.0,0,-4,72.4,71.8,0,0.035932448,0,100,73.3,75.5,0,39.650936,100,199,70.6,75.6,0,38.668953,200,199,72.0,75.2,0,40.031837,200,202,72.8,75.3,0,31.70821,200,96,72.7,74.7,0,23.993658,100,193,72.2,75.2,0,23.989218,200,199,73.0,75.2,0,19.359587,200.0,99,71.9,75.0,0,28.704613,100,190,73.0,75.1,0,22.013588,200.0,102,70.1,75.2,0,31.161022,100,101,73.0,75.5,0,35.668713,100,103,71.6,75.5,0,35.971046,100,201,71.3,75.4,0,30.484646,200,101,71.7,75.1,0,21.963476,100,204,72.7,75.5,0,32.06715,200,206,73.2,75.1,0,28.777683,200,202,72.3,75.0,0,23.366556,200,102,71.2,74.9,0,30.184048,100,179,71.4,75.3,0,28.525602,200,204,70.5,75.3,0,27.530712,200,97,73.3,75.4,0,49.771523,100,203,71.2,75.4,0,39.878757,200,199,72.0,75.2,0,28.295622,200,0,72.5,72.5,0,0.0,0,199,73.6,75.5,0,29.743591,200.0,194,73.4,75.2,0,35.69499,200,201,73.2,75.2,0,27.72265,200.0,153,71.1,75.4,0,36.838264,150,208,72.9,75.4,0,36.944534,200.0,205,72.2,75.3,0,30.19093,200,100,73.7,75.3,0,49.87115,100,203,72.8,75.6,0,42.20803,200,196,72.2,75.2,0,35.62469,200,100,73.3,75.0,0,25.09487,100.0,199,73.0,75.0,0,26.605392,200.0,95,73.2,75.1,0,30.887037,100,98,72.5,75.2,0,27.940813,100,106,71.7,285.1,0,27.005512,100,197,73.3,75.0,0,32.15517,200.0,200,72.4,75.2,0,34.870033,200,101,73.8,75.2,0,32.7301,100.0,100,73.7,74.9,0,36.299915,100.0,198,72.9,75.2,0,31.817076,200,97,72.4,75.1,0,38.447147,100.0,198,72.4,75.3,0,48.765957,200.0,102,74.3,74.9,0,36.026157,100.0,108,72.2,75.0,0,34.458305,100,102,71.5,75.0,0,37.4867,100,195,72.8,75.2,0,36.18349,200,198,71.2,75.3,0,53.313793,200,196,74.1,75.4,0,40.94806,200,199,74.0,75.6,0,38.465122,200.0,97,73.6,75.4,0,50.617905,100,98,74.3,75.4,0,25.800264,100,98,71.7,75.5,0,37.986153,100,197,71.3,75.3,0,33.24279,200,198,72.7,75.2,0,29.818995,200.0,98,70.7,75.3,0,43.318577,100,200,69.9,75.4,0,37.212307,200,87.0,87.1,87.5,141.9,100.9,113.5,1.1,-0.1,30.02
20170811,2235,76.6,78.2,35.17319128,27.20058167,1,61.2,61.7,0.05,72.0,72.0,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,0.05,7.5,200,77.9,78.4,76.1,0.0,0.0,0.0,59.2,0.0,0,74.8,0.0,60.2,0.8125,56.4,0,0,-0.1,1.5,0,0,0,73.8,73.6,75.6,56.5,15,100.0,60.6,20.0,0,73.7,0.99,60.2,0.8125,61.9,0,0,64.1,55.8,10.0,4.8,0.7,15,15,67.7,77.0,87.1,100,99.3,0,73.4,1.25,65.06896,64.56896,0,13.4,0,0,0,0.0,0,72,106,77.3,0,0.036868624,0.0,85.0,55.0,0.0,67.5,66.8,1,2200.0,12,73.0,72.0,0,100.0,260.0,2,70.7,70.6,0,0.034932464,0,-16,73.1,70.2,0,0.0,0.0,1273,76.3,71.4,0,0.0,700,130,73.9,71.4,0,0.0,0.0,46,73.8,71.7,0,0.0,0.0,-1,73.9,72.5,0,0.0,0.0,46,71.6,73.7,0,0.0,0,43,72.8,71.1,0,0.036859564,0,9,71.7,74.1,0,100,950,-3,0,72.3,0,0.0,0,-4,72.4,71.9,0,0.035932448,0,101,73.4,75.5,0,39.650936,100,200,70.6,75.6,0,38.668953,200,200,72.0,75.2,0,40.031837,200,202,72.8,75.3,0,31.70821,200,96,72.7,74.8,0,23.993658,100,194,72.3,75.3,0,23.989218,200,202,73.1,75.3,0,19.359587,200.0,100,72.0,75.0,0,28.704613,100,191,73.0,75.2,0,22.013588,200.0,101,70.2,75.2,0,31.161022,100,101,73.0,75.6,0,35.668713,100,103,71.7,75.5,0,35.971046,100,202,71.4,75.4,0,30.484646,200,101,71.8,75.1,0,21.963476,100,204,72.7,75.5,0,32.06715,200,205,73.3,75.1,0,28.777683,200,202,72.4,75.0,0,23.366556,200,102,71.3,75.0,0,30.184048,100,185,71.5,75.3,0,28.525602,200,200,70.6,75.3,0,27.530712,200,97,73.3,75.4,0,49.771523,100,203,71.3,75.4,0,39.878757,200,203,72.0,75.2,0,28.295622,200,0,72.6,72.6,0,0.0,0,198,73.7,75.5,0,29.743591,200.0,194,73.5,75.3,0,35.69499,200,200,73.3,75.2,0,27.72265,200.0,153,71.2,75.4,0,36.838264,150,210,73.0,75.4,0,36.944534,200.0,207,72.2,75.4,0,30.19093,200,99,73.8,75.3,0,49.87115,100,204,72.9,75.6,0,42.20803,200,198,72.3,75.3,0,35.62469,200,100,73.3,75.1,0,25.09487,100.0,198,73.0,75.0,0,26.605392,200.0,96,73.3,75.1,0,30.887037,100,99,72.6,75.2,0,27.940813,100,106,71.8,284.7,0,27.005512,100,198,73.4,75.0,0,32.15517,200.0,204,72.5,75.2,0,34.870033,200,101,73.8,75.3,0,32.7301,100.0,102,73.8,75.0,0,36.299915,100.0,199,72.9,75.2,0,31.817076,200,97,72.4,75.2,0,38.447147,100.0,200,72.5,75.3,0,48.765957,200.0,104,74.4,74.9,0,36.026157,100.0,112,72.2,75.0,0,34.458305,100,102,71.6,75.1,0,37.4867,100,194,72.8,75.2,0,36.18349,200,199,71.3,75.3,0,53.313793,200,197,74.2,75.4,0,40.94806,200,199,74.1,75.7,0,38.465122,200.0,97,73.7,75.5,0,50.617905,100,98,74.3,75.5,0,25.800264,100,98,71.8,75.6,0,37.986153,100,198,71.3,75.4,0,33.24279,200,199,72.7,75.2,0,29.818995,200.0,98,70.8,75.3,0,43.318577,100,199,70.0,75.5,0,37.212307,200,87.0,87.1,87.5,141.9,100.9,113.8,1.0,0.1,30.02
20170811,2240,76.4,78.2,35.01004448,27.20058167,1,61.3,61.8,0.05,72.1,72.2,-0.1,0.55,0,0,0,5,0,0.0,1,1,1,0,0,200,72,7.5,0.05,7.5,200,77.1,77.9,76.6,0.0,0.0,0.0,59.2,0.0,0,74.5,0.0,60.2,0.8125,57.2,0,0,-0.2,1.5,0,0,0,73.8,73.6,75.7,56.2,15,100.0,60.6,20.0,0,73.7,1.01,60.2,0.8125,62.1,0,0,64.3,55.4,10.0,4.8,1.0,15,15,67.7,77.0,88.9,100,99.7,0,73.4,1.25,65.06896,64.56896,0,13.7,0,0,0,0.0,0,72,107,77.5,0,0.036868624,0.0,85.0,55.0,0.0,67.6,66.8,1,2200.0,12,73.0,72.1,0,100.0,260.0,2,70.7,70.7,0,0.034932464,0,-16,73.1,70.3,0,0.0,0.0,1271,76.3,71.6,0,0.0,700,131,74.0,71.5,0,0.0,0.0,46,73.9,71.9,0,0.0,0.0,-1,74.0,72.7,0,0.0,0.0,47,71.7,73.8,0,0.0,0,42,72.8,71.3,0,0.036859564,0,8,71.7,74.3,0,100,950,-4,0,72.5,0,0.0,0,-5,72.5,72.0,0,0.035932448,0,101,73.4,75.5,0,39.650936,100,199,70.7,75.6,0,38.668953,200,199,72.1,75.2,0,40.031837,200,201,72.9,75.4,0,24.731182,200,96,72.8,74.8,0,23.993658,100,191,72.3,75.3,0,23.989218,200,202,73.1,75.3,0,19.359587,200.0,99,72.0,75.1,0,28.704613,100,189,73.1,75.2,0,22.013588,200.0,103,70.2,75.3,0,31.161022,100,101,73.0,75.6,0,35.668713,100,103,71.7,75.5,0,35.971046,100,200,71.5,75.4,0,30.484646,200,102,71.8,75.1,0,21.963476,100,202,72.8,75.6,0,32.06715,200,206,73.3,75.1,0,28.777683,200,201,72.4,75.0,0,23.366556,200,102,71.4,75.0,0,30.184048,100,189,71.6,75.3,0,28.525602,200,204,70.6,75.3,0,27.530712,200,97,73.4,75.4,0,49.771523,100,202,71.4,75.5,0,39.878757,200,202,72.1,75.3,0,28.295622,200,0,72.6,72.7,0,0.0,0,197,73.8,75.5,0,29.743591,200.0,194,73.5,75.3,0,35.69499,200,199,73.4,75.2,0,27.72265,200.0,153,71.2,75.5,0,36.838264,150,208,73.0,75.5,0,36.944534,200.0,205,72.3,75.4,0,30.19093,200,99,73.8,75.3,0,49.87115,100,203,73.0,75.6,0,42.20803,200,198,72.4,75.3,0,35.62469,200,99,73.3,75.1,0,25.09487,100.0,199,73.1,75.1,0,26.605392,200.0,97,73.3,75.2,0,30.887037,100,99,72.6,75.3,0,27.940813,100,106,71.8,285.1,0,27.005512,100,195,73.4,75.0,0,32.15517,200.0,202,72.5,75.2,0,34.870033,200,99,73.8,75.3,0,32.7301,100.0,100,73.9,75.0,0,36.299915,100.0,198,73.0,75.2,0,31.817076,200,96,72.4,75.2,0,38.447147,100.0,197,72.6,75.3,0,48.765957,200.0,103,74.4,75.0,0,36.026157,100.0,118,72.3,75.0,0,34.458305,100,101,71.7,75.1,0,37.4867,100,196,72.8,75.2,0,36.18349,200,200,71.4,75.4,0,53.313793,200,196,74.3,75.4,0,40.94806,200,198,74.1,75.7,0,38.465122,200.0,97,73.8,75.5,0,50.617905,100,98,74.4,75.5,0,25.800264,100,98,71.9,75.6,0,37.986153,100,198,71.4,75.4,0,33.24279,200,199,72.8,75.2,0,29.818995,200.0,98,70.9,75.4,0,43.318577,100,198,70.2,75.5,0,37.212307,200,87.1,87.2,87.6,140.9,100.9,113.7,-0.8,0.1,30.02
20170811,2245,76.3,78.2,34.92873855,27.20058167,267,59.4,57.5,8.6,78.3,76.2,-0.1,0.55,0,0,0,5,100,26.3,1,1,1,0,0,200,72,7.5,8.6,7.5,200,77.6,78.2,76.5,0.0,0.0,0.0,59.2,0.0,0,74.9,0.0,60.2,0.8125,56.8,0,0,-0.2,1.5,0,0,0,73.8,73.6,71.6,55.8,15,100.0,60.6,20.0,0,73.6,1.0,60.2,0.8125,62.1,0,0,62.8,55.8,10.0,4.4,1.0,15,15,69.4,69.0,89.4,100,100.0,0,73.4,1.3,65.06896,64.56896,0,13.9,0,0,1,22.9,1,72,101,77.5,0,0.036868624,0.0,85.0,55.0,0.0,67.6,66.8,1,2200.0,13,73.0,72.0,0,100.0,260.0,2,70.8,70.9,0,0.034932464,0,-16,73.1,70.4,0,0.0,0.0,1272,76.4,71.7,0,0.0,700,129,74.1,71.7,0,0.0,0.0,46,74.0,72.0,0,0.0,0.0,-1,74.1,72.8,0,0.0,0.0,45,71.7,73.9,0,0.0,0,42,72.9,71.5,0,0.036859564,0,7,71.8,74.5,0,100,950,-3,0,72.6,0,0.0,0,-3,72.5,72.2,0,0.035932448,0,101,73.5,74.8,0,39.650936,100,199,70.8,74.9,0,38.668953,200,200,72.2,74.3,0,40.031837,200,202,72.9,74.9,0,24.731182,200,96,72.8,74.7,0,23.993658,100,194,72.4,75.0,0,23.989218,200,202,73.2,75.0,0,19.359587,200.0,99,72.1,74.9,0,28.704613,100,192,73.1,75.0,0,22.013588,200.0,102,70.3,74.8,0,31.161022,100,101,73.1,74.5,0,35.668713,100,103,71.8,74.6,0,35.971046,100,202,71.6,74.6,0,30.484646,200,99,71.8,74.8,0,21.963476,100,202,72.9,75.1,0,32.06715,200,205,73.4,74.9,0,28.777683,200,202,72.5,74.7,0,23.366556,200,100,71.4,74.8,0,30.184048,100,193,71.7,74.5,0,28.525602,200,204,70.7,74.7,0,27.530712,200,97,73.4,74.0,0,49.771523,100,202,71.4,74.3,0,39.878757,200,201,72.2,74.6,0,28.295622,200,0,72.6,72.8,0,0.0,0,198,73.8,75.1,0,29.743591,200.0,194,73.5,75.1,0,35.69499,200,202,73.5,74.9,0,27.72265,200.0,154,71.3,75.1,0,36.838264,150,209,73.1,75.1,0,36.944534,200.0,204,72.3,74.7,0,30.19093,200,100,73.8,74.4,0,49.87115,100,203,73.0,73.9,0,42.20803,200,199,72.4,74.9,0,35.62469,200,100,73.4,74.7,0,25.09487,100.0,199,73.2,74.8,0,26.605392,200.0,95,73.4,74.9,0,30.887037,100,99,72.7,75.1,0,27.940813,100,106,71.9,284.8,0,27.005512,100,197,73.4,74.7,0,32.15517,200.0,201,72.6,74.5,0,34.870033,200,98,73.9,74.9,0,32.7301,100.0,100,73.9,74.4,0,36.299915,100.0,199,73.1,74.7,0,31.817076,200,96,72.4,74.9,0,38.447147,100.0,197,72.8,74.0,0,48.765957,200.0,103,74.5,74.8,0,36.026157,100.0,118,72.4,74.5,0,34.458305,100,101,71.7,74.9,0,37.4867,100,193,72.9,74.8,0,36.18349,200,200,71.5,74.1,0,53.313793,200,194,74.3,75.4,0,40.94806,200,198,74.2,75.5,0,38.465122,200.0,96,73.8,75.4,0,50.617905,100,97,74.5,75.4,0,25.800264,100,98,71.9,75.3,0,37.986153,100,199,71.5,75.0,0,33.24279,200,198,72.9,74.8,0,29.818995,200.0,98,71.0,74.8,0,43.318577,100,200,70.3,74.7,0,37.212307,200,87.1,87.2,87.5,141.9,100.9,113.8,1.6,-1.1,30.02
20170811,2250,76.2,77.9,34.78254355,27.20058167,264,57.8,51.3,7.45,80.7,71.1,-0.1,0.55,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,7.45,7.5,200,78.7,78.4,76.0,0.0,0.0,0.0,60.0,0.0,0,75.3,0.0,61.0,0.8125,56.1,0,0,-0.2,1.5,0,0,0,73.8,73.5,64.5,55.9,15,100.0,61.0,20.0,0,73.6,0.99,61.0,0.8125,62.1,0,0,93.2,56.0,10.0,4.7,0.8,15,15,95.2,67.0,89.6,100,99.6,0,73.4,1.25,65.31035,64.81035,0,13.9,0,0,1,24.9,1,72,105,77.7,0,0.036868624,0.0,85.0,55.0,0.0,67.6,66.8,1,2200.0,12,73.1,71.9,0,100.0,260.0,2,70.8,71.0,0,0.034932464,0,-15,73.2,70.5,0,0.0,0.0,1271,76.4,71.8,0,0.0,700,132,74.1,71.8,0,0.0,0.0,46,74.1,72.2,0,0.0,0.0,-1,74.1,73.0,0,0.0,0.0,43,71.7,74.1,0,0.0,0,42,72.9,71.7,0,0.036859564,0,8,71.8,74.6,0,100,950,-3,0,72.7,0,0.0,0,-4,72.5,72.3,0,0.035932448,0,101,73.5,69.1,0,39.650936,100,198,70.7,69.1,0,38.668953,200,199,72.1,68.6,0,40.031837,200,200,73.0,70.1,0,24.731182,200,96,72.8,72.6,0,23.993658,100,194,72.4,71.3,0,23.989218,200,199,73.2,71.1,0,19.359587,200.0,99,72.1,72.0,0,28.704613,100,189,73.2,71.5,0,22.013588,200.0,102,70.4,70.5,0,31.161022,100,101,73.1,68.1,0,35.668713,100,104,71.8,68.8,0,35.971046,100,200,71.6,68.4,0,30.484646,200,101,71.9,71.0,0,21.963476,100,201,72.9,70.2,0,32.06715,200,205,73.5,71.9,0,28.777683,200,202,72.5,70.7,0,23.366556,200,100,71.5,71.8,0,30.184048,100,190,71.7,69.0,0,28.525602,200,206,70.7,69.7,0,27.530712,200,97,73.4,67.2,0,49.771523,100,203,71.5,67.9,0,39.878757,200,203,72.2,68.9,0,28.295622,200,0,72.7,72.9,0,0.0,0,199,73.9,69.9,0,29.743591,200.0,194,73.6,71.6,0,35.69499,200,201,73.5,70.7,0,27.72265,200.0,153,71.4,70.6,0,36.838264,150,212,73.1,70.5,0,36.944534,200.0,204,72.4,69.1,0,30.19093,200,99,73.9,68.1,0,49.87115,100,202,73.0,67.4,0,42.20803,200,200,72.5,70.0,0,35.62469,200,100,73.4,70.5,0,25.09487,100.0,197,73.2,70.7,0,26.605392,200.0,96,73.4,71.6,0,30.887037,100,101,72.7,71.9,0,27.940813,100,105,72.0,285.0,0,27.005512,100,193,73.5,70.6,0,32.15517,200.0,201,72.6,69.1,0,34.870033,200,101,73.9,70.7,0,32.7301,100.0,101,74.0,69.7,0,36.299915,100.0,200,73.1,69.8,0,31.817076,200,95,72.4,71.2,0,38.447147,100.0,187,72.7,68.2,0,48.765957,200.0,103,74.5,72.2,0,36.026157,100.0,107,72.4,70.1,0,34.458305,100,102,71.8,71.8,0,37.4867,100,209,72.9,70.2,0,36.730896,200,191,71.5,67.7,0,53.313793,200,195,74.4,73.4,0,40.94806,200,198,74.3,72.5,0,38.465122,200.0,96,73.8,73.0,0,50.617905,100,98,74.5,72.6,0,25.800264,100,98,72.0,71.8,0,37.986153,100,197,71.5,70.7,0,33.24279,200,197,72.9,69.9,0,29.818995,200.0,98,71.0,69.5,0,43.318577,100,199,70.4,68.7,0,37.212307,200,87.2,87.3,87.7,140.9,101.0,113.9,1.0,0.0,30.02
20170811,2255,76.2,78.0,34.80986821,27.20058167,264,51.4,45.0,6.3,79.2,73.5,-0.1,1.05,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,6.3,7.5,200,79.5,78.4,75.9,0.0,0.0,0.0,60.0,0.0,0,75.6,0.0,61.0,0.8125,56.6,0,0,-0.2,1.5,0,0,0,73.8,73.6,58.2,54.9,15,98.6,61.0,20.0,0,73.5,1.01,61.0,0.8125,62.0,0,0,82.2,55.4,10.0,4.4,1.1,15,15,87.8,61.0,86.7,100,98.8,0,73.4,1.4,65.31035,64.81035,0,13.7,0,0,1,25.6,1,72,105,77.8,0,0.036868624,0.0,85.0,55.0,0.0,67.7,66.9,1,2200.0,12,73.1,71.8,0,100.0,260.0,2,70.8,71.1,0,0.034932464,0,-15,73.2,70.5,0,0.0,0.0,1272,76.5,72.0,0,0.0,700,133,74.2,71.9,0,0.0,0.0,46,74.2,72.3,0,0.0,0.0,-1,74.2,73.1,0,0.0,0.0,41,71.7,74.1,0,0.0,0,42,72.9,71.8,0,0.036859564,0,8,71.9,74.8,0,100,950,-4,0,72.8,0,0.0,0,-3,72.6,72.4,0,0.035932448,0,102,73.5,64.9,0,39.650936,100,200,70.5,64.9,0,38.668953,200,200,71.7,64.3,0,40.031837,200,202,73.0,66.3,0,24.731182,200,97,72.9,70.1,0,23.993658,100,195,72.5,67.9,0,23.989218,200,203,73.3,67.8,0,19.359587,200.0,100,72.2,69.1,0,28.704613,100,191,73.2,68.4,0,22.013588,200.0,102,70.4,67.1,0,31.161022,100,102,73.1,63.6,0,35.668713,100,105,71.9,64.5,0,35.357624,100,204,71.6,64.1,0,30.484646,200,100,71.9,67.7,0,21.963476,100,204,72.9,66.5,0,32.06715,200,206,73.5,69.1,0,28.777683,200,207,72.6,67.4,0,23.366556,200,102,71.6,69.0,0,30.184048,100,185,71.7,64.8,0,28.525602,200,207,70.8,65.8,0,27.530712,200,98,73.4,62.4,0,49.771523,100,202,71.5,63.4,0,39.878757,200,203,72.3,64.6,0,28.295622,200,0,72.7,72.9,0,0.0,0,200,73.9,65.9,0,29.743591,200.0,194,73.6,68.5,0,35.69499,200,204,73.6,67.2,0,27.72265,200.0,155,71.4,66.9,0,36.838264,150,209,73.1,66.7,0,36.944534,200.0,205,72.4,64.9,0,29.749403,200,100,73.8,63.7,0,49.87115,100,200,73.0,62.5,0,41.753654,200,200,72.5,66.1,0,35.62469,200,101,73.5,67.0,0,25.09487,100.0,202,73.2,67.2,0,26.605392,200.0,97,73.4,68.4,0,30.887037,100,103,72.8,69.0,0,27.940813,100,106,72.1,284.9,0,27.005512,100,196,73.5,67.1,0,32.15517,200.0,201,72.6,65.0,0,34.870033,200,103,73.9,66.9,0,32.7301,100.0,101,74.0,65.9,0,36.299915,100.0,203,73.2,65.7,0,31.817076,200,95,72.5,67.7,0,38.447147,100.0,189,72.5,63.7,0,48.765957,200.0,103,74.6,69.5,0,36.026157,100.0,126,72.5,66.5,0,34.458305,100,101,71.9,68.7,0,37.4867,100,206,73.0,66.1,0,36.730896,200,200,71.5,63.0,0,53.313793,200,196,74.4,71.1,0,40.94806,200,198,74.3,69.6,0,38.465122,200.0,97,73.8,70.3,0,50.617905,100,98,74.6,69.7,0,25.800264,100,98,72.0,68.6,0,37.986153,100,199,71.6,66.9,0,33.24279,200,199,73.0,66.0,0,29.818995,200.0,98,70.9,65.5,0,43.318577,100,199,70.4,64.4,0,37.212307,200,87.2,87.3,87.7,140.9,101.0,114.1,2.7,-0.3,30.01
20170811,2300,76.1,78.2,34.77229148,27.20058167,264,47.6,43.8,5.75,76.9,73.3,-0.1,1.95,0,0,0,5,100,100.0,1,1,1,0,0,200,72,7.5,5.75,7.5,200,79.6,78.5,76.1,0.0,0.0,0.0,60.0,0.0,0,75.6,0.0,61.0,0.8125,55.1,0,0,-0.2,1.5,0,0,0,73.7,73.5,52.7,55.0,15,93.1,61.0,20.0,0,73.3,1.01,61.0,0.8125,61.4,0,0,89.1,55.9,10.0,4.7,0.4,15,15,92.9,59.0,84.5,100,81.2,0,73.4,1.35,65.31035,64.81035,0,13.4,0,0,1,27.0,1,72,104,77.9,0,0.036868624,0.0,85.0,55.0,0.0,67.7,67.0,1,2200.0,12,73.2,71.9,0,100.0,260.0,2,70.8,71.3,0,0.034932464,0,-15,73.2,70.6,0,0.0,0.0,1272,76.5,72.1,0,0.0,700,132,74.2,72.0,0,0.0,0.0,46,74.3,72.5,0,0.0,0.0,-1,74.3,73.2,0,0.0,0.0,46,71.8,74.2,0,0.0,0,43,72.9,72.0,0,0.036859564,0,8,71.9,74.9,0,100,950,-4,0,72.9,0,0.0,0,-4,72.6,72.5,0,0.035932448,0,103,73.5,59.6,0,39.650936,100,201,70.2,59.8,0,38.668953,200,201,71.1,59.4,0,40.031837,200,205,73.0,61.2,0,24.731182,200,97,72.9,66.6,0,23.993658,100,197,72.4,63.4,0,23.989218,200,202,73.3,63.4,0,18.917925,200.0,100,72.1,65.3,0,28.704613,100,191,73.2,64.1,0,22.013588,200.0,104,70.3,62.7,0,31.161022,100,102,73.1,58.3,0,35.668713,100,106,71.9,59.3,0,35.357624,100,206,71.5,58.8,0,30.484646,200,102,71.9,63.2,0,21.963476,100,205,72.8,61.6,0,32.06715,200,205,73.5,65.2,0,28.777683,200,210,72.5,62.9,0,22.898977,200,103,71.6,65.1,0,30.184048,100,206,71.5,59.5,0,28.525602,200,213,70.6,60.9,0,27.235872,200,99,73.2,57.0,0,49.771523,100,205,71.4,58.1,0,39.878757,200,206,72.2,59.3,0,28.295622,200,0,72.7,72.8,0,0.0,0,202,73.9,60.8,0,29.743591,200.0,194,73.5,64.3,0,35.69499,200,200,73.5,62.6,0,26.669117,200.0,154,71.2,62.4,0,36.229767,150,211,73.2,61.6,0,36.944534,200.0,207,72.4,59.6,0,29.749403,200,101,73.6,58.3,0,49.87115,100,201,72.8,57.3,0,41.753654,200,204,72.5,61.1,0,35.62469,200,101,73.5,62.4,0,25.09487,100.0,199,73.1,62.6,0,26.605392,200.0,98,73.2,64.1,0,30.887037,100,104,72.8,64.9,0,27.940813,100,107,72.0,284.7,0,26.552359,100,193,73.5,62.4,0,32.15517,200.0,202,72.5,59.9,0,34.870033,200,103,73.9,62.0,0,32.7301,100.0,101,74.1,61.2,0,36.299915,100.0,205,73.1,60.7,0,31.817076,200,96,72.5,63.1,0,38.447147,100.0,195,72.0,58.6,0,48.765957,200.0,103,74.6,65.8,0,36.026157,100.0,122,72.5,61.8,0,34.458305,100,102,71.8,64.8,0,37.4867,100,207,73.0,61.1,0,36.730896,200,200,71.2,57.7,0,53.313793,200,196,74.4,67.7,0,40.94806,200,199,74.2,65.5,0,38.465122,200.0,97,73.8,66.5,0,50.617905,100,98,74.6,65.7,0,25.800264,100,99,72.0,64.2,0,37.986153,100,201,71.5,62.2,0,33.24279,200,199,73.1,60.9,0,29.818995,200.0,99,70.6,60.4,0,43.318577,100,199,70.4,59.0,0,37.212307,200,87.3,87.4,87.7,141.9,101.0,114.0,0.5,0.0,30.01
