20170811,2305,76.1,77.8,34.68581366,27.423185,265,46.9,43.8,5.65,74.8,71.8,-0.2,2.05,0,0,0,5,100,100.0,0,1,1,0,0,200,72,7.5,5.65,7.5,200,80.1,78.5,76.0,0.0,0.0,0.0,60.0,0.0,0,75.7,0.0,61.0,0.8125,54.7,0,0,-0.2,1.5,0,0,0,73.5,73.4,51.4,54.7,15,86.9,61.0,20.0,0,73.3,1.01,61.0,0.8125,60.6,0,0,94.4,55.8,10.0,4.5,1.4,15,15,95.7,59.0,83.8,100,62.0,0,73.4,1.3,65.31035,64.81035,0,13.4,0,0,1,27.1,0,72,102,78.0,0,0.036868624,0.0,85.0,55.0,0.0,67.8,67.1,1,2200.0,13,73.2,71.9,0,100.0,260.0,2,70.9,71.4,0,0.034932464,0,-15,73.3,70.7,0,0.0,0.0,1271,76.6,72.2,0,0.0,700,130,74.3,72.2,0,0.0,0.0,46,74.4,72.6,0,0.0,0.0,-1,74.4,73.3,0,0.0,0.0,44,71.8,74.3,0,0.0,0,42,73.0,72.1,0,0.036859564,0,9,71.9,75.1,0,100,950,-4,0,73.0,0,0.0,0,-3,72.7,72.6,0,0.035932448,0,102,73.4,56.5,0,39.196167,100,202,69.7,56.8,0,38.668953,200,202,70.6,56.6,0,40.031837,200,204,72.9,57.9,0,24.731182,200,98,72.9,63.4,0,23.993658,100,199,72.4,60.0,0,23.989218,200,203,73.4,60.1,0,18.917925,200.0,100,72.0,62.2,0,28.704613,100,191,73.2,60.8,0,22.013588,200.0,103,70.1,59.5,0,30.70692,100,102,73.0,55.5,0,35.214725,100,101,71.8,56.4,0,34.91596,100,207,71.3,55.8,0,30.484646,200,102,71.9,60.1,0,21.963476,100,207,72.7,58.4,0,32.06715,200,207,73.3,62.0,0,28.324974,200,210,72.4,59.6,0,22.898977,200,103,71.4,62.1,0,30.184048,100,204,71.3,56.3,0,28.525602,200,209,70.4,57.7,0,27.235872,200,99,73.1,54.3,0,49.771523,100,203,71.3,55.3,0,39.878757,200,207,72.1,56.0,0,28.295622,200,0,72.7,72.6,0,0.0,0,203,73.8,57.6,0,29.743591,200.0,194,73.3,61.1,0,35.69499,200,199,73.5,59.3,0,26.669117,200.0,154,71.0,59.3,0,36.229767,150,211,73.1,58.1,0,36.944534,200.0,207,72.4,56.4,0,29.152744,200,101,73.4,55.3,0,49.87115,100,202,72.6,54.7,0,41.753654,200,200,72.4,57.7,0,35.62469,200,101,73.5,59.1,0,25.09487,100.0,202,73.0,59.2,0,26.605392,200.0,96,72.9,60.8,0,30.887037,100,105,72.8,61.7,0,27.940813,100,107,71.9,284.8,0,26.552359,100,193,73.5,59.0,0,32.15517,200.0,205,72.3,56.9,0,34.870033,200,101,73.8,58.5,0,32.7301,100.0,102,74.1,58.2,0,36.299915,100.0,204,73.0,57.4,0,31.817076,200,95,72.4,59.7,0,38.447147,100.0,197,71.4,55.8,0,48.765957,200.0,103,74.5,62.6,0,36.026157,100.0,121,72.3,58.6,0,34.005867,100,102,71.6,61.8,0,37.4867,100,208,72.9,57.7,0,36.730896,200,203,70.9,54.9,0,53.313793,200,198,74.3,64.4,0,40.94806,200,199,74.1,62.2,0,38.465122,200.0,97,73.7,63.1,0,50.617905,100,99,74.4,62.3,0,25.800264,100,99,71.9,60.8,0,37.986153,100,202,71.3,59.0,0,33.24279,200,200,73.1,57.5,0,29.818995,200.0,99,70.3,57.2,0,43.318577,100,199,70.3,55.9,0,37.212307,200,87.3,87.4,87.7,141.9,101.0,114.1,1.1,-0.1,30.01
20170811,2310,76.1,77.7,34.66419755,27.423185,254,50.5,50.5,4.4,70.3,71.4,-0.2,1.2,0,0,0,5,96,0.0,0,1,0,0,0,200,72,7.5,4.4,7.5,200,80.6,78.2,75.8,0.0,0.0,0.0,60.0,0.0,0,75.8,0.0,61.0,0.8125,54.1,0,0,-0.2,1.5,0,0,0,73.4,73.3,51.0,55.5,15,80.7,61.0,20.0,0,73.2,1.0,61.0,0.8125,59.8,0,0,97.1,56.7,9.9,4.5,1.3,15,15,98.8,59.0,84.2,100,43.7,0,73.4,1.3,65.31035,64.81035,0,13.4,0,0,0,0.0,0,72,104,78.1,0,0.036868624,0.0,85.0,55.0,0.0,67.8,67.2,1,2200.0,17,73.2,71.9,0,100.0,260.0,2,70.9,71.5,0,0.034932464,0,-16,73.3,70.8,0,0.0,0.0,1270,76.6,72.4,0,0.0,700,132,74.3,72.3,0,0.0,0.0,45,74.5,72.7,0,0.0,0.0,-1,74.5,73.4,0,0.0,0.0,39,71.8,74.4,0,0.0,0,42,73.0,72.2,0,0.036859564,0,11,72.0,75.2,0,100,950,-4,0,73.1,0,0.0,0,-4,72.7,72.6,0,0.035932448,0,103,73.3,54.8,0,39.196167,100,201,69.3,55.2,0,38.668953,200,201,70.2,55.0,0,40.031837,200,204,72.9,55.9,0,24.731182,200,98,72.9,61.0,0,23.993658,100,199,72.3,57.7,0,23.989218,200,203,73.3,57.8,0,18.917925,200.0,100,71.8,60.0,0,28.704613,100,191,73.1,58.5,0,22.013588,200.0,104,69.9,57.5,0,30.70692,100,102,72.9,54.2,0,35.214725,100,101,71.7,54.9,0,34.91596,100,209,71.2,54.3,0,30.484646,200,101,71.9,58.0,0,21.963476,100,199,72.6,56.4,0,31.45448,200,205,73.2,59.7,0,28.324974,200,209,72.3,57.6,0,22.898977,200,104,71.2,60.0,0,30.184048,100,189,71.1,54.6,0,28.525602,200,209,70.2,55.9,0,27.235872,200,99,73.0,53.2,0,49.771523,100,205,71.2,54.0,0,39.878757,200,206,72.0,54.4,0,28.295622,200,0,72.7,72.4,0,0.0,0,205,73.8,55.7,0,29.743591,200.0,194,73.1,58.9,0,35.69499,200,199,73.4,57.2,0,26.669117,200.0,153,70.6,57.3,0,35.79165,150,215,73.1,56.0,0,36.944534,200.0,205,72.3,54.6,0,28.72315,200,101,73.3,53.9,0,49.87115,100,201,72.3,53.5,0,41.753654,200,204,72.3,55.8,0,35.62469,200,102,73.4,57.1,0,25.09487,100.0,203,72.9,57.1,0,26.605392,200.0,98,72.6,58.6,0,30.887037,100,104,72.7,59.5,0,27.940813,100,108,71.7,284.9,0,26.552359,100,195,73.4,56.9,0,32.15517,200.0,204,72.1,55.2,0,34.870033,200,102,73.7,56.4,0,32.7301,100.0,102,74.1,56.7,0,36.299915,100.0,207,72.9,55.5,0,31.817076,200,95,72.4,57.5,0,38.447147,100.0,201,70.8,54.2,0,48.765957,200.0,103,74.5,60.2,0,36.026157,100.0,122,72.2,56.6,0,34.005867,100,102,71.4,59.8,0,37.4867,100,208,72.8,55.6,0,36.730896,200,200,70.5,53.5,0,53.313793,200,198,74.1,61.8,0,40.94806,200,199,73.8,59.7,0,38.465122,200.0,97,73.5,60.6,0,50.617905,100,99,74.3,59.8,0,25.800264,100,100,71.7,58.5,0,37.986153,100,203,71.1,57.0,0,33.24279,200,201,72.9,55.4,0,29.818995,200.0,99,70.0,55.3,0,43.318577,100,197,70.2,54.4,0,37.212307,200,87.4,87.5,87.8,141.9,101.0,114.1,1.0,0.1,30.01
20170811,2315,76.1,77.6,34.64258279,27.423185,238,53.1,53.1,4.15,70.4,71.5,-0.1,0.55,0,0,0,5,91,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.5,78.5,76.1,0.0,0.0,0.0,60.0,0.0,0,75.3,0.0,61.0,0.8125,53.4,0,0,-0.2,1.5,0,0,0,73.2,73.1,54.8,55.7,15,76.5,61.0,20.0,0,73.1,1.0,61.0,0.8125,59.4,0,0,99.8,56.4,10.0,4.6,1.3,15,15,100.0,63.0,84.2,100,37.5,0,73.4,1.3,65.31035,64.81035,0,13.2,0,0,0,0.0,0,72,104,78.2,0,0.036868624,0.0,85.0,55.0,0.0,67.9,67.2,1,2200.0,13,73.3,72.2,0,100.0,260.0,2,70.9,71.6,0,0.034932464,0,-15,73.3,70.8,0,0.0,0.0,1272,76.7,72.5,0,0.0,700,131,74.4,72.4,0,0.0,0.0,46,74.6,72.9,0,0.0,0.0,-1,74.6,73.5,0,0.0,0.0,43,71.9,74.4,0,0.0,0,42,73.0,72.3,0,0.036859564,0,7,72.0,75.3,0,100,950,-4,0,73.1,0,0.0,0,-3,72.7,72.7,0,0.035932448,0,103,73.2,56.0,0,39.196167,100,202,69.0,56.4,0,38.668953,200,202,69.9,56.5,0,40.031837,200,206,72.8,56.4,0,24.731182,200,98,72.9,59.8,0,23.993658,100,197,72.2,57.5,0,23.989218,200,204,73.2,57.6,0,18.917925,200.0,100,71.6,59.5,0,28.704613,100,190,73.1,58.2,0,22.013588,200.0,105,69.7,57.7,0,30.265097,100,102,72.8,55.9,0,35.214725,100,102,71.6,56.2,0,34.91596,100,209,71.0,55.8,0,30.484646,200,101,71.8,57.9,0,21.963476,100,201,72.5,56.9,0,31.45448,200,207,73.1,59.0,0,28.324974,200,209,72.1,57.4,0,22.898977,200,104,70.9,59.6,0,30.184048,100,190,70.9,55.6,0,28.525602,200,206,70.0,56.6,0,26.609337,200,100,72.8,55.3,0,49.771523,100,204,71.0,55.8,0,39.438965,200,207,71.9,55.5,0,28.295622,200,0,72.7,72.2,0,0.0,0,201,73.7,56.4,0,29.743591,200.0,194,72.9,58.6,0,35.69499,200,197,73.3,57.1,0,26.669117,200.0,153,70.4,57.6,0,35.79165,150,210,73.0,56.2,0,36.944534,200.0,203,72.2,55.6,0,28.72315,200,101,73.1,55.5,0,49.87115,100,202,72.1,55.6,0,41.753654,200,201,72.3,56.3,0,35.62469,200,102,73.4,57.2,0,25.09487,100.0,202,72.7,57.1,0,26.605392,200.0,96,72.4,58.1,0,30.887037,100,105,72.7,58.9,0,27.940813,100,107,71.5,284.9,0,26.552359,100,195,73.4,56.9,0,32.15517,200.0,208,72.0,56.3,0,34.870033,200,102,73.7,56.6,0,32.7301,100.0,101,74.1,57.5,0,36.299915,100.0,206,72.8,56.2,0,31.817076,200,95,72.4,57.4,0,38.447147,100.0,206,70.4,55.7,0,48.765957,200.0,104,74.4,59.4,0,36.026157,100.0,121,72.1,56.8,0,34.005867,100,102,71.1,59.5,0,37.4867,100,210,72.8,56.1,0,36.730896,200,202,70.3,55.4,0,53.313793,200,199,74.0,60.5,0,40.94806,200,199,73.5,59.0,0,38.465122,200.0,97,73.3,59.5,0,50.617905,100,100,74.1,59.0,0,25.800264,100,100,71.5,58.1,0,37.986153,100,203,70.9,57.4,0,33.24279,200,202,73.0,55.9,0,29.818995,200.0,99,69.8,56.1,0,43.318577,100,199,70.1,55.7,0,37.212307,200,87.4,87.5,87.7,141.9,101.0,114.1,1.1,0.0,30.01
20170811,2320,76.0,78.4,34.73459183,27.423185,1,54.7,54.8,4.15,70.6,71.7,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.3,78.5,76.8,0.0,0.0,0.0,60.0,0.0,0,75.2,0.0,61.0,0.8125,54.1,0,0,-0.2,1.5,0,0,0,73.1,73.1,61.1,55.6,15,75.0,61.0,20.0,0,73.0,1.01,61.0,0.8125,59.2,0,0,99.7,55.9,10.0,4.5,1.4,15,15,100.0,67.0,84.9,100,41.2,0,73.4,1.3,65.31035,64.81035,0,13.3,0,0,0,0.0,0,72,106,78.2,0,0.036868624,0.0,85.0,55.0,0.0,67.9,67.2,1,2200.0,12,73.3,72.3,0,100.0,260.0,1,70.9,71.7,0,0.034932464,0,-16,73.4,70.9,0,0.0,0.0,1272,76.7,72.6,0,0.0,700,132,74.4,72.5,0,0.0,0.0,45,74.7,73.0,0,0.0,0.0,-1,74.6,73.7,0,0.0,0.0,41,71.9,74.5,0,0.0,0,41,73.0,72.5,0,0.036859564,0,7,72.0,75.4,0,100,950,-4,0,73.2,0,0.0,0,-4,72.7,72.8,0,0.035932448,0,101,73.1,59.8,0,39.196167,100,200,68.8,60.1,0,38.668953,200,200,69.8,60.3,0,40.031837,200,203,72.7,59.4,0,24.731182,200,98,72.8,60.3,0,23.993658,100,196,72.1,59.4,0,23.989218,200,204,73.1,59.4,0,18.917925,200.0,99,71.5,60.6,0,28.704613,100,190,73.0,59.9,0,22.013588,200.0,102,69.6,59.9,0,30.265097,100,102,72.7,60.4,0,35.214725,100,99,71.5,60.1,0,34.91596,100,207,70.9,59.9,0,30.484646,200,101,71.8,59.8,0,21.963476,100,199,72.4,59.8,0,31.45448,200,204,73.0,60.1,0,28.324974,200,208,72.0,59.4,0,22.898977,200,103,70.7,60.9,0,30.184048,100,204,70.8,59.4,0,28.525602,200,211,69.9,59.7,0,26.609337,200,98,72.8,60.3,0,49.771523,100,202,70.9,60.4,0,39.438965,200,202,71.8,59.5,0,28.012789,200,0,72.7,72.1,0,0.0,0,201,73.7,59.6,0,29.743591,200.0,194,72.8,60.1,0,35.69499,200,196,73.3,59.3,0,27.11013,200.0,151,70.3,60.1,0,35.79165,150,210,73.0,59.2,0,36.944534,200.0,200,72.1,59.4,0,28.72315,200,100,73.1,60.0,0,49.87115,100,200,71.9,60.5,0,41.753654,200,200,72.2,59.5,0,35.62469,200,101,73.4,59.5,0,25.09487,100.0,203,72.7,59.3,0,26.605392,200.0,96,72.2,59.6,0,30.887037,100,102,72.7,60.3,0,27.940813,100,107,71.3,284.8,0,26.552359,100,192,73.3,59.2,0,32.15517,200.0,205,71.9,59.8,0,34.870033,200,102,73.6,59.4,0,32.7301,100.0,102,74.1,60.3,0,36.299915,100.0,203,72.8,59.5,0,31.817076,200,95,72.3,59.7,0,38.447147,100.0,193,70.1,60.0,0,48.765957,200.0,103,74.4,60.2,0,36.026157,100.0,117,71.9,59.3,0,34.005867,100,101,71.0,60.9,0,37.4867,100,207,72.7,59.4,0,36.730896,200,198,70.0,60.1,0,53.313793,200,198,73.9,60.6,0,40.94806,200,199,73.4,60.1,0,38.465122,200.0,97,73.2,60.2,0,50.617905,100,99,74.0,59.9,0,25.800264,100,100,71.4,59.8,0,37.986153,100,200,70.8,60.0,0,33.24279,200,202,73.0,59.2,0,29.818995,200.0,99,69.6,59.7,0,43.318577,100,197,70.0,59.8,0,37.212307,200,87.4,87.5,87.8,142.9,101.0,113.7,3.0,-0.3,30.01
20170811,2325,75.9,78.1,34.58940952,27.423185,1,54.6,55.0,4.15,70.8,71.8,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,79.8,78.3,76.5,0.0,0.0,0.0,60.0,0.0,0,75.5,0.0,61.0,0.8125,55.0,0,0,-0.2,1.5,0,0,0,73.1,73.0,63.9,56.1,15,76.1,61.0,20.0,0,73.0,1.01,61.0,0.8125,59.5,0,0,99.8,55.9,10.0,4.9,1.4,15,15,96.4,69.0,84.4,100,53.9,0,73.4,1.3,65.31035,64.81035,0,13.3,0,0,0,0.0,0,72,102,78.3,0,0.036868624,0.0,85.0,55.0,0.0,67.9,67.3,1,2200.0,13,73.3,72.2,0,100.0,260.0,2,70.9,71.8,0,0.034932464,0,-15,73.4,71.0,0,0.0,0.0,1274,76.8,72.7,0,0.0,700,130,74.4,72.6,0,0.0,0.0,45,74.8,73.1,0,0.0,0.0,-1,74.7,73.7,0,0.0,0.0,41,71.9,74.5,0,0.0,0,41,73.1,72.6,0,0.036859564,0,7,72.1,75.5,0,100,950,-4,0,73.3,0,0.0,0,-4,72.8,72.8,0,0.035932448,0,102,73.1,63.3,0,39.196167,100,201,68.9,63.5,0,38.668953,200,201,69.9,63.6,0,40.031837,200,204,72.6,63.1,0,24.731182,200,97,72.8,62.6,0,23.993658,100,195,72.1,62.6,0,23.989218,200,203,73.0,62.5,0,18.917925,200.0,99,71.5,63.3,0,28.704613,100,189,73.0,62.9,0,22.013588,200.0,103,69.7,62.9,0,30.265097,100,101,72.7,63.6,0,35.214725,100,99,71.5,63.4,0,34.91596,100,203,70.9,63.3,0,30.484646,200,100,71.7,63.0,0,21.963476,100,200,72.3,63.2,0,31.45448,200,204,73.0,62.7,0,28.324974,200,207,72.0,62.5,0,22.898977,200,104,70.6,63.5,0,30.184048,100,189,70.7,62.9,0,28.525602,200,205,69.8,63.1,0,26.609337,200,98,72.8,63.4,0,49.771523,100,204,70.9,63.6,0,39.438965,200,204,71.8,63.1,0,28.012789,200,-1,72.7,72.0,0,0.0,0,201,73.6,63.1,0,29.743591,200.0,194,72.7,63.0,0,35.69499,200,196,73.3,62.6,0,27.11013,200.0,151,70.1,63.4,0,35.79165,150,211,73.0,63.0,0,36.944534,200.0,201,72.1,62.9,0,28.72315,200,100,73.0,63.3,0,49.87115,100,199,71.9,63.6,0,41.753654,200,199,72.2,63.1,0,35.62469,200,101,73.4,62.8,0,25.09487,100.0,201,72.6,62.6,0,26.605392,200.0,96,72.1,62.7,0,30.887037,100,104,72.7,63.0,0,27.940813,100,107,71.3,284.8,0,26.552359,100,196,73.3,62.7,0,32.15517,200.0,206,71.9,63.2,0,34.870033,200,102,73.6,63.1,0,32.7301,100.0,101,74.1,63.6,0,36.299915,100.0,203,72.7,63.0,0,31.817076,200,96,72.3,63.0,0,38.447147,100.0,197,70.0,63.2,0,48.765957,200.0,104,74.4,62.7,0,36.026157,100.0,123,71.9,62.7,0,34.005867,100,102,71.0,63.8,0,37.4867,100,207,72.6,63.2,0,36.24918,200,194,70.0,63.4,0,53.313793,200,199,73.9,62.7,0,40.94806,200,199,73.3,63.0,0,38.465122,200.0,97,73.2,62.8,0,50.617905,100,100,74.0,62.7,0,25.800264,100,99,71.4,62.9,0,37.986153,100,203,70.7,63.4,0,33.24279,200,203,72.9,62.9,0,29.818995,200.0,99,69.6,63.2,0,43.318577,100,198,70.0,63.3,0,37.212307,200,87.5,87.6,87.8,140.9,101.0,114.3,0.9,0.0,30.01
20170811,2330,76.0,78.2,34.69149713,27.423185,1,54.6,55.0,4.15,71.0,71.9,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,80.5,78.2,76.1,0.0,0.0,0.0,60.0,0.0,0,75.7,0.0,61.0,0.8125,53.9,0,0,-0.2,1.5,0,0,0,73.1,73.0,64.3,55.8,15,76.8,61.0,20.0,0,73.1,1.0,61.0,0.8125,59.9,0,0,99.7,55.7,10.0,4.9,1.6,15,15,87.5,71.0,84.4,100,69.9,0,73.4,1.3,65.31035,64.81035,0,13.4,0,0,0,0.0,0,72,108,78.4,0,0.036868624,0.0,85.0,55.0,0.0,67.9,67.3,1,2200.0,13,73.3,72.3,0,100.0,260.0,2,71.0,71.9,0,0.034932464,0,-16,73.4,71.0,0,0.0,0.0,1272,76.8,72.8,0,0.0,700,132,74.5,72.7,0,0.0,0.0,46,74.9,73.2,0,0.0,0.0,-1,74.8,73.8,0,0.0,0.0,46,71.9,74.6,0,0.0,0,42,73.1,72.7,0,0.036859564,0,9,72.1,75.7,0,100,950,-3,0,73.4,0,0.0,0,-3,72.8,72.8,0,0.035932448,0,100,73.0,64.0,0,39.196167,100,200,69.0,64.3,0,38.668953,200,200,70.1,64.3,0,40.031837,200,203,72.6,63.9,0,24.731182,200,96,72.8,63.9,0,23.993658,100,194,72.1,63.8,0,23.989218,200,201,73.1,63.7,0,18.917925,200.0,99,71.5,64.7,0,28.704613,100,191,73.0,64.1,0,22.013588,200.0,103,69.8,64.0,0,30.265097,100,101,72.7,64.3,0,35.214725,100,97,71.5,64.2,0,34.91596,100,202,70.9,64.0,0,30.484646,200,100,71.7,64.1,0,21.963476,100,197,72.3,64.0,0,31.45448,200,203,73.0,63.8,0,28.324974,200,204,72.0,63.5,0,22.898977,200,102,70.7,64.7,0,30.184048,100,203,70.8,63.7,0,28.525602,200,199,69.8,64.1,0,26.609337,200,97,72.8,64.0,0,49.771523,100,199,70.9,64.2,0,39.438965,200,202,71.8,63.8,0,28.012789,200,0,72.7,71.9,0,0.0,0,200,73.6,64.0,0,29.743591,200.0,194,72.7,64.3,0,35.69499,200,197,73.3,63.6,0,27.563396,200.0,150,70.2,64.4,0,35.79165,150,209,72.9,64.0,0,36.944534,200.0,198,72.1,63.7,0,28.72315,200,100,73.0,63.9,0,49.87115,100,198,71.9,64.2,0,41.753654,200,200,72.2,63.9,0,35.62469,200,101,73.4,63.8,0,25.09487,100.0,202,72.6,63.6,0,26.605392,200.0,98,72.1,63.8,0,30.887037,100,103,72.7,64.2,0,27.940813,100,106,71.3,284.7,0,26.552359,100,194,73.3,63.8,0,32.15517,200.0,205,72.0,64.1,0,34.870033,200,101,73.6,63.9,0,32.7301,100.0,101,74.1,64.6,0,36.299915,100.0,202,72.7,63.8,0,31.817076,200,95,72.3,64.1,0,38.447147,100.0,186,70.2,63.9,0,48.765957,200.0,103,74.4,63.9,0,36.026157,100.0,117,72.0,63.7,0,34.005867,100,102,71.0,65.1,0,37.4867,100,203,72.6,64.1,0,36.24918,200,194,70.0,64.0,0,53.313793,200,197,73.9,64.0,0,40.94806,200,198,73.3,64.2,0,38.465122,200.0,97,73.2,64.1,0,50.617905,100,100,73.9,64.1,0,25.800264,100,98,71.5,64.2,0,37.986153,100,203,70.8,64.5,0,33.24279,200,202,72.9,63.7,0,29.818995,200.0,98,69.7,63.9,0,43.318577,100,197,70.1,64.0,0,37.212307,200,87.5,87.6,87.8,141.9,101.0,114.0,-0.2,0.1,30.01
20170811,2335,76.0,78.5,34.76742295,27.423185,1,54.6,55.0,4.15,71.2,72.0,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.1,78.0,75.7,0.0,0.0,0.0,60.0,0.0,0,75.8,0.0,61.0,0.8125,55.2,0,0,-0.2,1.5,0,0,0,73.1,73.1,65.0,56.2,15,77.7,61.0,20.0,0,73.0,0.99,61.0,0.8125,60.4,0,0,99.7,56.0,10.0,4.4,1.1,15,15,82.0,73.0,84.4,100,89.4,0,73.4,1.3,65.31035,64.81035,0,13.1,0,0,0,0.0,0,72,103,78.5,0,0.036868624,0.0,85.0,55.0,0.0,68.0,67.3,1,2200.0,16,73.4,72.4,0,100.0,260.0,2,71.0,71.9,0,0.034932464,0,-16,73.4,71.1,0,0.0,0.0,1271,76.9,72.9,0,0.0,700,132,74.5,72.7,0,0.0,0.0,45,74.9,73.3,0,0.0,0.0,-1,74.9,73.9,0,0.0,0.0,46,71.9,74.6,0,0.0,0,42,73.1,72.8,0,0.036859564,0,7,72.1,75.8,0,100,950,-5,0,73.5,0,0.0,0,-4,72.8,72.9,0,0.035932448,0,101,73.0,64.5,0,39.196167,100,200,69.1,64.8,0,38.668953,200,201,70.2,64.8,0,40.031837,200,203,72.7,64.3,0,24.731182,200,97,72.7,64.5,0,23.993658,100,196,72.1,64.4,0,23.989218,200,202,73.1,64.2,0,18.917925,200.0,100,71.5,65.2,0,28.704613,100,190,73.0,64.6,0,22.013588,200.0,103,69.8,64.5,0,30.265097,100,101,72.7,64.7,0,35.214725,100,97,71.5,64.7,0,34.91596,100,205,71.0,64.5,0,30.484646,200,101,71.7,64.6,0,21.963476,100,198,72.3,64.5,0,31.45448,200,204,73.0,64.4,0,28.324974,200,206,72.0,64.1,0,22.898977,200,103,70.8,65.2,0,30.184048,100,186,70.8,64.2,0,28.525602,200,200,69.9,64.7,0,26.609337,200,98,72.8,64.5,0,49.771523,100,204,70.9,64.7,0,39.438965,200,203,71.8,64.1,0,28.012789,200,-1,72.7,71.7,0,0.0,0,201,73.6,64.5,0,29.743591,200.0,194,72.7,64.9,0,35.69499,200,196,73.3,64.1,0,27.563396,200.0,151,70.2,64.9,0,35.79165,150,211,73.0,64.3,0,36.944534,200.0,201,72.1,64.1,0,28.72315,200,100,73.1,64.4,0,49.87115,100,199,72.0,64.7,0,41.753654,200,203,72.2,64.3,0,35.62469,200,102,73.4,64.3,0,25.09487,100.0,202,72.6,64.1,0,26.605392,200.0,97,72.2,64.4,0,30.887037,100,104,72.7,64.7,0,27.940813,100,107,71.4,284.9,0,26.552359,100,196,73.3,64.4,0,32.15517,200.0,204,72.0,64.5,0,34.870033,200,104,73.6,64.3,0,32.7301,100.0,101,74.2,65.2,0,36.299915,100.0,204,72.7,64.2,0,31.817076,200,96,72.3,64.5,0,38.447147,100.0,197,70.3,64.3,0,48.765957,200.0,102,74.4,64.5,0,36.026157,100.0,119,72.0,64.2,0,34.005867,100,102,71.1,65.6,0,37.4867,100,208,72.7,64.4,0,36.24918,200,192,70.1,64.4,0,53.313793,200,199,73.9,64.7,0,40.94806,200,199,73.4,64.8,0,38.465122,200.0,97,73.2,64.7,0,50.617905,100,101,74.0,64.8,0,25.800264,100,99,71.6,64.8,0,37.986153,100,199,70.8,65.0,0,33.24279,200,202,72.8,64.1,0,29.818995,200.0,99,69.9,64.3,0,43.318577,100,199,70.2,64.4,0,37.212307,200,87.6,87.7,87.8,139.9,101.0,114.2,3.1,1.6,29.99
20170811,2340,76.0,78.7,34.81055577,27.423185,1,54.6,55.0,4.15,71.4,72.1,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.7,77.9,75.5,0.0,0.0,0.0,60.0,0.0,0,75.7,0.0,61.0,0.8125,52.9,0,0,-0.2,1.5,0,0,0,73.2,73.1,65.5,55.9,15,78.9,61.0,20.0,0,73.1,1.01,61.0,0.8125,61.3,0,0,99.8,55.8,10.0,4.7,1.3,15,15,77.1,73.0,84.4,100,98.8,0,73.4,1.3,65.31035,64.81035,0,13.0,0,0,0,0.0,0,72,108,78.5,0,0.036868624,0.0,85.0,55.0,0.0,68.0,67.3,1,2200.0,16,73.4,72.5,0,100.0,260.0,2,71.0,72.0,0,0.034932464,0,-16,73.5,71.1,0,0.0,0.0,1272,76.9,73.0,0,0.0,700,131,74.6,72.8,0,0.0,0.0,46,75.0,73.3,0,0.0,0.0,-1,74.9,74.0,0,0.0,0.0,44,72.0,74.7,0,0.0,0,42,73.2,72.9,0,0.036859564,0,7,72.1,75.8,0,100,950,-4,0,73.5,0,0.0,0,-4,72.9,72.9,0,0.035932448,0,101,73.0,65.1,0,39.196167,100,201,69.2,65.2,0,38.668953,200,201,70.3,65.2,0,40.031837,200,205,72.7,64.7,0,24.731182,200,97,72.7,64.9,0,23.993658,100,195,72.2,64.8,0,23.989218,200,202,73.1,64.7,0,18.917925,200.0,100,71.6,65.6,0,28.704613,100,192,73.0,65.0,0,22.013588,200.0,102,69.9,64.9,0,30.265097,100,102,72.7,65.3,0,35.214725,100,98,71.5,65.2,0,34.91596,100,204,71.0,65.0,0,30.484646,200,102,71.7,65.0,0,21.963476,100,198,72.4,65.0,0,31.45448,200,202,73.0,64.9,0,28.324974,200,207,72.0,64.5,0,22.898977,200,102,70.9,65.5,0,30.184048,100,190,70.8,64.6,0,28.525602,200,202,69.9,65.2,0,26.609337,200,98,72.8,65.0,0,49.771523,100,202,71.0,65.2,0,39.438965,200,203,71.8,64.6,0,28.012789,200,0,72.7,71.7,0,0.0,0,201,73.6,64.9,0,29.743591,200.0,194,72.7,65.3,0,35.69499,200,197,73.3,64.5,0,27.563396,200.0,151,70.2,65.2,0,35.79165,150,212,73.0,64.6,0,36.944534,200.0,200,72.1,64.7,0,28.72315,200,100,73.1,65.0,0,49.87115,100,199,72.0,65.2,0,41.753654,200,201,72.2,64.7,0,35.62469,200,102,73.4,64.7,0,25.09487,100.0,204,72.6,64.6,0,26.605392,200.0,97,72.2,64.9,0,30.887037,100,104,72.7,65.2,0,27.940813,100,108,71.4,285.1,0,26.552359,100,198,73.4,64.7,0,32.15517,200.0,206,72.0,64.9,0,34.870033,200,104,73.6,64.7,0,32.7301,100.0,102,74.2,65.7,0,36.299915,100.0,203,72.7,64.5,0,31.817076,200,96,72.3,64.7,0,38.447147,100.0,203,70.4,64.8,0,48.765957,200.0,104,74.4,64.9,0,36.026157,100.0,125,72.0,64.6,0,34.005867,100,102,71.1,65.9,0,37.4867,100,208,72.7,64.7,0,36.24918,200,203,70.2,64.7,0,53.313793,200,200,73.9,65.2,0,40.94806,200,199,73.5,65.2,0,38.465122,200.0,97,73.2,65.2,0,50.617905,100,101,74.0,65.2,0,25.800264,100,99,71.7,65.2,0,37.986153,100,201,70.9,65.4,0,33.24279,200,203,72.9,64.4,0,29.818995,200.0,99,70.0,64.7,0,43.318577,100,199,70.3,64.7,0,37.212307,200,87.6,87.7,87.9,141.9,101.0,114.2,1.0,-0.1,29.99
20170811,2345,75.9,79.3,34.85849277,27.423185,1,54.7,55.1,4.15,71.5,72.2,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.0,77.7,75.1,0.0,0.0,0.0,60.0,0.0,0,75.9,0.0,61.0,0.8125,56.2,0,0,-0.2,1.5,0,0,0,73.2,73.1,66.2,56.0,15,80.4,61.0,20.0,0,73.2,1.0,61.0,0.8125,62.1,0,0,99.7,55.9,10.0,4.3,1.2,15,15,72.7,75.0,84.4,100,99.4,0,73.4,1.3,65.31035,64.81035,0,13.0,0,0,0,0.0,0,72,111,78.6,0,0.036868624,0.0,85.0,55.0,0.0,68.0,67.4,1,2200.0,17,73.4,72.6,0,100.0,260.0,2,71.0,72.1,0,0.034932464,0,-15,73.5,71.2,0,0.0,0.0,1272,76.9,73.0,0,0.0,700,133,74.6,72.8,0,0.0,0.0,46,75.1,73.5,0,0.0,0.0,-1,75.0,74.1,0,0.0,0.0,44,72.0,74.8,0,0.0,0,42,73.2,73.0,0,0.036859564,0,9,72.2,75.9,0,100,950,-4,0,73.5,0,0.0,0,-4,72.9,73.0,0,0.035932448,0,101,73.0,65.7,0,39.196167,100,199,69.3,65.8,0,38.668953,200,200,70.4,65.6,0,40.031837,200,204,72.7,65.3,0,24.731182,200,97,72.7,65.2,0,23.993658,100,195,72.2,65.3,0,23.989218,200,202,73.1,65.1,0,18.917925,200.0,99,71.6,65.9,0,28.704613,100,191,73.1,65.4,0,22.013588,200.0,102,70.0,65.3,0,30.265097,100,101,72.7,66.0,0,35.214725,100,98,71.6,65.8,0,34.91596,100,205,71.1,65.6,0,30.484646,200,101,71.8,65.4,0,21.963476,100,197,72.4,65.6,0,31.45448,200,204,73.0,65.3,0,28.324974,200,205,72.1,64.9,0,22.898977,200,102,71.0,65.8,0,30.184048,100,183,70.9,65.3,0,28.525602,200,200,69.9,65.8,0,26.609337,200,99,72.8,65.8,0,49.771523,100,203,71.0,65.8,0,39.438965,200,205,71.9,65.3,0,28.012789,200,0,72.7,71.6,0,0.0,0,200,73.6,65.4,0,29.743591,200.0,194,72.8,65.7,0,35.69499,200,195,73.3,65.0,0,27.563396,200.0,150,70.3,65.7,0,35.79165,150,210,73.0,65.3,0,36.944534,200.0,200,72.2,65.3,0,28.72315,200,100,73.1,65.6,0,49.87115,100,200,72.0,65.8,0,41.753654,200,201,72.3,65.3,0,35.62469,200,101,73.4,65.2,0,25.09487,100.0,200,72.7,65.1,0,26.605392,200.0,97,72.3,65.3,0,30.887037,100,104,72.8,65.6,0,27.940813,100,106,71.4,284.6,0,26.552359,100,200,73.4,65.2,0,32.15517,200.0,205,72.1,65.5,0,34.870033,200,104,73.6,65.1,0,32.7301,100.0,101,74.2,66.1,0,36.299915,100.0,202,72.7,65.2,0,31.817076,200,96,72.3,65.0,0,38.447147,100.0,199,70.4,65.3,0,48.765957,200.0,104,74.5,65.3,0,36.026157,100.0,114,72.0,65.1,0,33.565666,100,103,71.2,66.2,0,37.4867,100,210,72.7,65.0,0,36.24918,200,196,70.3,65.2,0,53.313793,200,199,74.0,65.6,0,40.94806,200,199,73.5,65.6,0,38.465122,200.0,97,73.2,65.6,0,50.617905,100,100,74.0,65.6,0,25.800264,100,99,71.7,65.7,0,37.986153,100,204,71.0,65.8,0,33.24279,200,202,73.0,65.0,0,29.818995,200.0,98,70.0,65.4,0,43.318577,100,199,70.4,65.3,0,37.212307,200,87.7,87.8,88.0,139.9,101.1,114.4,0.0,0.4,29.99
20170811,2350,75.7,80.8,35.01641413,27.423185,1,54.8,55.2,4.15,71.7,72.3,-0.1,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.4,77.6,74.8,0.0,0.0,0.0,60.4,0.0,0,75.7,0.0,61.4,0.8125,55.5,0,0,-0.2,1.5,0,0,0,73.3,73.1,68.0,56.0,15,82.8,61.2,20.0,0,73.1,1.0,61.4,0.8125,62.7,0,0,91.9,55.5,10.0,4.3,1.2,15,15,72.6,75.0,84.4,100,99.4,0,73.4,1.3,65.43104,64.93104,0,13.0,0,0,0,0.0,0,72,107,78.7,0,0.036868624,0.0,85.0,55.0,0.0,68.1,67.5,1,2200.0,25,73.4,72.8,0,100.0,260.0,1,71.0,72.2,0,0.034932464,0,-17,73.5,71.3,0,0.0,0.0,1271,77.0,73.2,0,0.0,700,132,74.6,72.9,0,0.0,0.0,46,75.1,73.5,0,0.0,0.0,-1,75.1,74.1,0,0.0,0.0,47,72.0,74.8,0,0.0,0,42,73.3,73.1,0,0.036859564,0,9,72.2,76.0,0,100,950,-4,0,73.6,0,0.0,0,-4,72.9,73.0,0,0.035932448,0,101,73.1,66.8,0,39.196167,100,200,69.4,67.0,0,38.668953,200,199,70.4,66.7,0,40.031837,200,203,72.8,66.3,0,24.731182,200,97,72.8,65.7,0,23.993658,100,193,72.2,66.0,0,23.989218,200,202,73.2,65.7,0,18.917925,200.0,98,71.7,66.3,0,28.704613,100,192,73.1,66.2,0,22.013588,200.0,102,70.0,66.3,0,30.265097,100,101,72.7,67.3,0,35.214725,100,98,71.6,67.1,0,34.91596,100,202,71.1,66.8,0,30.484646,200,101,71.8,66.2,0,21.963476,100,196,72.4,66.5,0,31.45448,200,203,73.0,66.0,0,28.324974,200,207,72.1,65.7,0,22.898977,200,102,71.0,66.3,0,30.184048,100,193,70.9,66.5,0,28.525602,200,203,70.0,66.7,0,26.609337,200,98,72.9,67.2,0,49.771523,100,200,71.0,67.2,0,39.438965,200,204,71.9,66.5,0,28.012789,200,0,72.7,71.6,0,0.0,0,201,73.6,66.3,0,29.743591,200.0,194,72.8,66.4,0,35.69499,200,195,73.4,65.8,0,27.563396,200.0,150,70.3,66.5,0,35.79165,150,210,73.1,66.4,0,36.944534,200.0,201,72.2,66.4,0,28.72315,200,100,73.1,66.9,0,49.87115,100,200,72.1,67.3,0,41.753654,200,201,72.3,66.5,0,35.62469,200,101,73.5,66.0,0,25.09487,100.0,202,72.7,66.0,0,26.605392,200.0,97,72.3,66.0,0,30.887037,100,104,72.8,66.2,0,27.940813,100,106,71.4,284.9,0,26.552359,100,197,73.4,66.1,0,32.15517,200.0,206,72.1,66.6,0,34.870033,200,104,73.6,66.1,0,32.7301,100.0,101,74.3,67.1,0,36.299915,100.0,202,72.8,66.2,0,31.817076,200,96,72.3,65.6,0,38.447147,100.0,201,70.4,66.5,0,48.765957,200.0,104,74.5,65.7,0,36.026157,100.0,107,72.1,65.9,0,33.565666,100,102,71.2,66.6,0,37.4867,100,207,72.7,66.1,0,36.24918,200,204,70.4,66.5,0,53.313793,200,199,73.9,66.2,0,40.94806,200,199,73.5,66.4,0,38.465122,200.0,97,73.3,66.2,0,50.617905,100,100,74.0,66.3,0,25.800264,100,99,71.7,66.5,0,37.986153,100,200,71.0,66.6,0,33.24279,200,203,72.9,66.1,0,29.818995,200.0,99,70.1,66.6,0,43.318577,100,199,70.5,66.5,0,37.212307,200,87.7,87.8,87.9,144.9,101.1,114.2,1.1,0.1,29.99
20170811,2355,74.9,82.9,34.80120334,27.423185,1,54.9,55.4,4.15,71.8,72.3,-0.2,0.55,0,0,0,5,0,0.0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.4,77.1,74.6,0.0,0.0,0.0,60.4,0.0,0,75.8,0.0,61.4,0.8125,56.7,0,0,-0.2,1.5,0,0,0,73.3,72.9,70.2,56.1,15,86.4,61.2,20.0,0,73.0,1.01,61.4,0.8125,63.4,0,0,81.3,55.6,10.0,4.9,1.9,15,15,73.4,75.0,84.4,100,99.5,0,73.4,1.3,65.43104,64.93104,0,13.0,0,0,0,0.0,0,72,108,78.9,0,0.036868624,0.0,85.0,55.0,0.0,68.1,67.5,1,2200.0,17,73.5,72.9,0,100.0,260.0,1,71.0,72.3,0,0.034932464,0,-15,73.5,71.3,0,0.0,0.0,1273,77.0,73.2,0,0.0,700,133,74.7,73.0,0,0.0,0.0,46,75.2,73.6,0,0.0,0.0,-1,75.1,74.2,0,0.0,0.0,38,72.0,74.9,0,0.0,0,42,73.3,73.2,0,0.036859564,0,6,72.2,76.0,0,100,950,-4,0,73.6,0,0.0,0,-3,72.9,73.1,0,0.035932448,0,100,73.1,68.7,0,39.196167,100,200,69.4,68.8,0,38.668953,200,199,70.4,68.5,0,40.031837,200,203,72.8,68.0,0,24.731182,200,97,72.8,66.8,0,23.993658,100,194,72.3,67.4,0,23.989218,200,201,73.2,67.2,0,18.917925,200.0,99,71.7,67.3,0,28.704613,100,191,73.1,67.6,0,22.013588,200.0,103,70.1,67.8,0,30.265097,100,100,72.8,69.2,0,35.214725,100,96,71.6,68.9,0,34.91596,100,202,71.1,68.7,0,30.484646,200,102,71.8,67.6,0,21.963476,100,196,72.4,68.0,0,31.45448,200,201,73.0,67.2,0,28.324974,200,205,72.1,67.2,0,22.898977,200,101,71.0,67.2,0,30.184048,100,185,70.9,68.3,0,28.525602,200,202,70.0,68.4,0,26.609337,200,98,72.9,69.2,0,49.771523,100,201,71.1,69.0,0,39.438965,200,203,71.9,68.3,0,28.012789,200,0,72.7,71.6,0,0.0,0,200,73.7,67.9,0,29.743591,200.0,194,72.8,67.6,0,35.69499,200,195,73.4,67.3,0,27.563396,200.0,150,70.4,67.9,0,35.79165,150,210,73.1,68.0,0,36.944534,200.0,200,72.2,68.2,0,28.72315,200,100,73.2,68.7,0,49.87115,100,198,72.1,69.2,0,41.753654,200,196,72.3,68.1,0,35.62469,200,101,73.5,67.5,0,25.09487,100.0,204,72.7,67.4,0,26.605392,200.0,97,72.3,67.3,0,30.887037,100,104,72.8,67.5,0,27.940813,100,107,71.5,284.9,0,26.552359,100,197,73.4,67.6,0,32.15517,200.0,204,72.1,68.3,0,34.870033,200,102,73.7,67.8,0,32.7301,100.0,102,74.3,68.7,0,36.299915,100.0,203,72.8,68.0,0,31.817076,200,96,72.3,67.4,0,38.447147,100.0,199,70.5,68.4,0,48.765957,200.0,102,74.5,66.8,0,36.026157,100.0,111,72.1,67.5,0,33.565666,100,102,71.3,67.6,0,37.4867,100,208,72.7,67.9,0,36.24918,200,199,70.4,68.6,0,53.313793,200,198,74.0,67.2,0,40.94806,200,198,73.6,67.7,0,38.465122,200.0,97,73.3,67.4,0,50.617905,100,101,74.0,67.5,0,25.800264,100,99,71.8,67.8,0,37.986153,100,199,71.1,68.0,0,33.24279,200,202,73.0,67.9,0,29.818995,200.0,98,70.2,68.3,0,43.318577,100,200,70.6,68.5,0,37.212307,200,87.7,87.8,88.0,142.9,101.1,114.0,-0.5,0.4,29.99
