Date' (yyyymmdd),Time' (min),Outdoor Air Temperature' (°F),Outdoor Air Relative Humidity' (%),Outdoor Air Enthalpy' (BTU/lb),Energy Usage Hour' (KWh),Sensor: Chilled Water Flowrate' (GPM),Sensor: Chilled Water Return Temperature' (°F),Sensor: Chilled Water Supply Temperature' (°F),Sensor: Cooling Water Delta Pressure' (psi),Sensor: Cooling Water Return Temperature' (°F),Sensor: Cooling Water Supply Temperature'(°F),Sensor: Cooling Water Valve Feedback' (%),Sensor: Chilled Water Supply Delta Pressure' (psi),"Control Chiller Status' (0 = Off, 1 = On)","Spare Pump Status' (0 = Off, 1 = On)","Bypass Valve Status' (0 = Closed, 1 = Open)",Control: Chilled Water Bypass Valve Output' (%),Control: Chilled Water Pump Vfd Output' (%),Control: Cooling Water Pump Vfd Output' (%),"Control: Chiller On/Off' (0 = Off, 1 = On)","Control: Chilled Water Pump On/Off' (0 = Off, 1 = On)","Control: Cooling Water Pump On/Off' (0 = Off, 1 = On)","Control: Spare Pump On/Off' (0 = Off, 1 = On)",Control: Cooling Water Bypass Setpoint' (%),Chilled Water Flowrate Setpoint' (GPM ),Bypass Valve Setpoint' (psi),Cooling Water Delta Pressure Setpoint' (psi),Sensor: Cooling Water Delta Pressure' (psi).1,Chilled Water Delta Pressure Setpoint' (psi),Chilled Water Flowrate Setpoint' (GPM),Sensor: Return Air Temperature' (°F),Sensor: Mixed Air Temperature' (°F),Sensor: Supply Air Temperature' (°F),Control: Supply Fan Speed' (%),Economizer Position' (%),Feedback: Cooling Coil Valve Position' (%),Economizer Setpoint' (%),Control: Return Fan Speed' (%),Sensor: Filter DP' (inches of water column  or in.  w.c.),Sensor: Between-Coil Temperature' (°F),Sensor: Supply Air Static Pressure' (inches of water column  or w.c.),Supply Air Temperature Setpoint' (°F),Supply Air Static Pressure Setpoint' (in. w.c.),Sensor: Return Air Relative Humidity' (%),×' (placeholder),×' (placeholder).1,Sensor: Supply Air Fan Current' (Amperes),Sensor: Return Air Fan Current' (Amperes),×' (placeholder).2,Control: Steam Valve 1/3' (%),Control: Steam Valve 2/3' (%),Sensor: Return Air Temperature' (°F).1,Sensor: Mixed Air Temperature' (°F).1,Sensor: Supply Air Temperature' (°F).1,Supply Fan Speed' (%),Economizer Position' (%).1,Feedback: Cooling Coil Valve Position' (%).1,Economizer Setpoint' (%).1,Control Return Fan Speed' (%),×' (placeholder).3,Sensor: Between-coil Temperature' (°F),Sensor: Supply Air Static Pressure' (in. w.c.),Supply Air Temperature Setpoint' (°F).1,Supply Air Static Pressure Setpoint' (in. w.c.).1,Sensor: Return Air Relative Humidity' (%).1,×' (placeholder).4,×' (placeholder).5,Sensor: Supply Air Humidity' (%),Sensor: Supply Air Fan Current' (Amperes).1,Sensor: Return Air Fan Current' (Amperes).1,Control: Steam Valve 1/3' (%).1,Control: Steam Valve 2/3' (%).1,Control: Relief Air Damper' (%),Control: Return Air Damper' (%),Sensor: Supply Air Humidity' (%).1,Sensor: Supply Air Temperature' (°F).2,Sf_vfd_output' (%),Economizer Position' (%).2,Feedback: Cooling Coil Valve Position' (%).2,×' (placeholder).6,Sensor: Between-Coil Temperature' (°F).1,Sensor: Supply Air Static Pressure' (in. w.c.).1,Supply Air Temperature Setpoint' (°F).2,Supply Air Temperature Setpoint' (in. w.c.),×' (Placeholder),Sensor: Supply Air Fan Current' (Amperes).2,Steam Valve 1/3' (%),Steam Valve 2/3' (%),"Cooling Tower Fan Status' Binary (0 = Off, 1 = On)",Damper Position' (%),"Cooling Tower Fan Start/Stop' (0 = Off, 1 = On)",Cooling Tower Variable Frequency Drive Setpoint' (%),Sensor: Flowrate' (GPM ),Sensor: Discharge Temperature' (°F),Control Signal for Hot Water Valve Position' (%),Control: Damper Position' (%),Control: Flow Setpoint' (GPM),Cooling Setpoint' (°F),Heating Setpoint' (°F),Sensor: Air Flow Rate' (CFM),Sensor: Zone Temperature' (°F),Sensor: Discharge Temperature' (°F).1,Control: Damper  Position' (%),Control: Flow Setpoint' (GPM).1,Sensor: Air Flow Rate' (CFM).1,Sensor: Zone Temperature' (°F).1,Sensor: Discharge Temperature' (°F).2,Control:Hot Water Valve' (%),Control: Damper Position' (%).1,Control: Flow Setpoint' (GPM).2,Sensor: Air Flow Rate' (CFM).2,Sensor: Zone Temperature' (°F).2,Sensor: Discharge Temperature' (°F).3,Control:Hot Water Valve' (%).1,Control: Damper Position' (%).2,Control: Flow Setpoint' (GPM).3,Sensor: Air Flow Rate' (CFM).3,Sensor: Zone Temperature' (°F).3,Sensor: Discharge Temperature' (°F).4,Control:Hot Water Valve' (%).2,Control: Damper Position' (%).3,Control: Flow Setpoint' (GPM).4,Sensor: Air Flow Rate' (CFM).4,Sensor: Zone Temperature' (°F).4,Sensor: Discharge Temperature' (°F).5,Control:Hot Water Valve' (%).3,Control: Damper Position' (%).4,Control: Flow Setpoint' (GPM).5,Sensor: Air Flow Rate' (CFM).5,Sensor: Zone Temperature' (°F).5,Sensor: Discharge Temperature' (°F).6,Control:Hot Water Valve' (%).4,Control: Damper Position' (%).5,Control: Flow Setpoint' (GPM).6,Sensor: Air Flow Rate' (CFM).6,Sensor: Zone Temperature' (°F).6,Sensor: Discharge Temperature' (°F).7,Control:Hot Water Valve' (%).5,Control: Damper Position' (%).6,Control: Flow Setpoint' (GPM).7,Sensor: Air Flow Rate' (CFM).7,Sensor: Zone Temperature' (°F).7,Sensor: Discharge Temperature' (°F).8,Control:Hot Water Valve' (%).6,Control: Damper Position' (%).7,Control: Flow Setpoint' (GPM).8,Sensor: Air Flow Rate' (CFM).8,Sensor: Zone Temperature' (°F).8,Sensor: Discharge Temperature' (°F).9,Control:Hot Water Valve' (%).7,Control: Damper Position' (%).8,Control: Flow Setpoint' (GPM).9,Sensor: Air Flow Rate' (CFM).9,Sensor: Zone Temperature' (°F).9,Sensor: Discharge Temperature' (°F).10,Control:Hot Water Valve' (%).8,Control: Damper Position' (%).9,Control: Flow Setpoint' (GPM).10,Sensor: Air Flow Rate' (CFM).10,Sensor: Zone Temperature' (°F).10,Sensor: Discharge Temperature' (°F).11,Control:Hot Water Valve' (%).9,Control: Damper Position' (%).10,Control: Flow Setpoint' (GPM).11,Sensor: Air Flow Rate' (CFM).11,×' (placeholder).7,Sensor: Discharge Temperature' (°F).12,Control:Hot Water Valve' (%).10,Control: Damper Position' (%).11,Control: Flow Setpoint' (GPM).12,Sensor: Air Flow Rate' (CFM).12,Sensor: Zone Temperature' (°F).11,Sensor: Discharge Temperature' (°F).13,Control:Hot Water Valve' (%).11,Control: Damper Position' (%).12,Control: Flow Setpoint' (GPM).13,Sensor: Air Flow Rate' (CFM).13,Sensor: Zone Temperature' (°F).12,Sensor: Discharge Temperature' (°F).14,Control:Hot Water Valve' (%).12,Control: Damper Position' (%).13,Control: Flow Setpoint' (GPM).14,Sensor: Air Flow Rate' (CFM).14,Sensor: Zone Temperature' (°F).13,Sensor: Discharge Temperature' (°F).15,Control:Hot Water Valve' (%).13,Control: Damper Position' (%).14,Control: Flow Setpoint' (GPM).15,Sensor: Air Flow Rate' (CFM).15,Sensor: Zone Temperature' (°F).14,Sensor: Discharge Temperature' (°F).16,Control:Hot Water Valve' (%).14,Control: Damper Position' (%).15,Control: Flow Setpoint' (GPM).16,Sensor: Air Flow Rate' (CFM).16,Sensor: Zone Temperature' (°F).15,Sensor: Discharge Temperature' (°F).17,Control:Hot Water Valve' (%).15,Control: Damper Position' (%).16,Control: Flow Setpoint' (GPM).17,Sensor: Air Flow Rate' (CFM).17,Sensor: Zone Temperature' (°F).16,Sensor: Discharge Temperature' (°F).18,Control:Hot Water Valve' (%).16,Control: Damper Position' (%).17,Control: Flow Setpoint' (GPM).18,Sensor: Air Flow Rate' (CFM).18,Sensor: Zone Temperature' (°F).17,Sensor: Discharge Temperature' (°F).19,Control:Hot Water Valve' (%).17,Control: Damper Position' (%).18,Control: Flow Setpoint' (GPM).19,Sensor: Air Flow Rate' (CFM).19,Sensor: Zone Temperature' (°F).18,Sensor: Discharge Temperature' (°F).20,Control:Hot Water Valve' (%).18,Control: Damper Position' (%).19,Control: Flow Setpoint' (GPM).20,Sensor: Air Flow Rate' (CFM).20,Sensor: Zone Temperature' (°F).19,Sensor: Discharge Temperature' (°F).21,Control:Hot Water Valve' (%).19,Control: Damper Position' (%).20,Control: Flow Setpoint' (GPM).21,Sensor: Air Flow Rate' (CFM).21,Sensor: Zone Temperature' (°F).20,Sensor: Discharge Temperature' (°F).22,Control:Hot Water Valve' (%).20,Control: Damper Position' (%).21,Control: Flow Setpoint' (GPM).22,Sensor: Air Flow Rate' (CFM).22,Sensor: Zone Temperature' (°F).21,Sensor: Discharge Temperature' (°F).23,Control:Hot Water Valve' (%).21,Control: Damper Position' (%).22,Control: Flow Setpoint' (GPM).23,Sensor: Air Flow Rate' (CFM).23,Sensor: Zone Temperature' (°F).22,Sensor: Discharge Temperature' (°F).24,Control:Hot Water Valve' (%).22,Control: Damper Position' (%).23,Control: Flow Setpoint' (GPM).24,Sensor: Air Flow Rate' (CFM).24,Sensor: Zone Temperature' (°F).23,Sensor: Discharge Temperature' (°F).25,Control:Hot Water Valve' (%).23,Control: Damper Position' (%).24,Control: Flow Setpoint' (GPM).25,Sensor: Air Flow Rate' (CFM).25,Sensor: Zone Temperature' (°F).24,Sensor: Discharge Temperature' (°F).26,Control:Hot Water Valve' (%).24,Control: Damper Position' (%).25,Control: Flow Setpoint' (GPM).26,Sensor: Air Flow Rate' (CFM).26,Sensor: Zone Temperature' (°F).25,Sensor: Discharge Temperature' (°F).27,Control:Hot Water Valve' (%).25,Control: Damper Position' (%).26,Control: Flow Setpoint' (GPM).27,Sensor: Air Flow Rate' (CFM).27,Sensor: Zone Temperature' (°F).26,Sensor: Discharge Temperature' (°F).28,Control:Hot Water Valve' (%).26,Control: Damper Position' (%).27,Control: Flow Setpoint' (GPM).28,Sensor: Air Flow Rate' (CFM).28,Sensor: Zone Temperature' (°F).27,Sensor: Discharge Temperature' (°F).29,Control:Hot Water Valve' (%).27,Control: Damper Position' (%).28,Control: Flow Setpoint' (GPM).29,Sensor: Air Flow Rate' (CFM).29,Sensor: Zone Temperature' (°F).28,Sensor: Discharge Temperature' (°F).30,Control:Hot Water Valve' (%).28,Control: Damper Position' (%).29,Control: Flow Setpoint' (GPM).30,Sensor: Air Flow Rate' (CFM).30,Sensor: Zone Temperature' (°F).29,Sensor: Discharge Temperature' (°F).31,Control:Hot Water Valve' (%).29,Control: Damper Position' (%).30,Control: Flow Setpoint' (GPM).31,Sensor: Air Flow Rate' (CFM).31,Sensor: Zone Temperature' (°F).30,Sensor: Discharge Temperature' (°F).32,Control:Hot Water Valve' (%).30,Control: Damper Position' (%).31,Control: Flow Setpoint' (GPM).32,Sensor: Air Flow Rate' (CFM).32,Sensor: Zone Temperature' (°F).31,Sensor: Discharge Temperature' (°F).33,Control:Hot Water Valve' (%).31,Control: Damper Position' (%).32,Control: Flow Setpoint' (GPM).33,Sensor: Air Flow Rate' (CFM).33,Sensor: Zone Temperature' (°F).32,Sensor: Discharge Temperature' (°F).34,Control:Hot Water Valve' (%).32,Control: Damper Position' (%).33,Control: Flow Setpoint' (GPM).34,Sensor: Air Flow Rate' (CFM).34,Sensor: Zone Temperature' (°F).33,Sensor: Discharge Temperature' (°F).35,Control:Hot Water Valve' (%).33,Control: Damper Position' (%).34,Control: Flow Setpoint' (GPM).35,Sensor: Air Flow Rate' (CFM).35,Sensor: Zone Temperature' (°F).34,Sensor: Discharge Temperature' (°F).36,Control:Hot Water Valve' (%).34,Control: Damper Position' (%).35,Control: Flow Setpoint' (GPM).36,Sensor: Air Flow Rate' (CFM).36,Sensor: Zone Temperature' (°F).35,Sensor: Discharge Temperature' (°F).37,Control:Hot Water Valve' (%).35,Control: Damper Position' (%).36,Control: Flow Setpoint' (GPM).37,Sensor: Air Flow Rate' (CFM).37,Sensor: Zone Temperature' (°F).36,Sensor: Discharge Temperature' (°F).38,Control:Hot Water Valve' (%).36,Control: Damper Position' (%).37,Control: Flow Setpoint' (GPM).38,Sensor: Air Flow Rate' (CFM).38,Sensor: Zone Temperature' (°F).37,Sensor: Discharge Temperature' (°F).39,Control:Hot Water Valve' (%).37,Control: Damper Position' (%).38,Control: Flow Setpoint' (GPM).39,Sensor: Air Flow Rate' (CFM).39,Sensor: Zone Temperature' (°F).38,Sensor: Discharge Temperature' (°F).40,Control:Hot Water Valve' (%).38,Control: Damper Position' (%).39,Control: Flow Setpoint' (GPM).40,Sensor: Air Flow Rate' (CFM).40,Sensor: Zone Temperature' (°F).39,Sensor: Discharge Temperature' (°F).41,Control:Hot Water Valve' (%).39,Control: Damper Position' (%).40,Control: Flow Setpoint' (GPM).41,Sensor: Air Flow Rate' (CFM).41,Sensor: Zone Temperature' (°F).40,Sensor: Discharge Temperature' (°F).42,Control:Hot Water Valve' (%).40,Control: Damper Position' (%).41,Control: Flow Setpoint' (GPM).42,Sensor: Air Flow Rate' (CFM).42,Sensor: Zone Temperature' (°F).41,Sensor: Discharge Temperature' (°F).43,Control:Hot Water Valve' (%).41,Control: Damper Position' (%).42,Control: Flow Setpoint' (GPM).43,Sensor: Air Flow Rate' (CFM).43,Sensor: Zone Temperature' (°F).42,Sensor: Discharge Temperature' (°F).44,Control:Hot Water Valve' (%).42,Control: Damper Position' (%).43,Control: Flow Setpoint' (GPM).44,Sensor: Air Flow Rate' (CFM).44,Sensor: Zone Temperature' (°F).43,Sensor: Discharge Temperature' (°F).45,Control:Hot Water Valve' (%).43,Control: Damper Position' (%).44,Control: Flow Setpoint' (GPM).45,Sensor: Air Flow Rate' (CFM).45,Sensor: Zone Temperature' (°F).44,Sensor: Discharge Temperature' (°F).46,Control:Hot Water Valve' (%).44,Control: Damper Position' (%).45,Control: Flow Setpoint' (GPM).46,Sensor: Air Flow Rate' (CFM).46,Sensor: Zone Temperature' (°F).45,Sensor: Discharge Temperature' (°F).47,Control:Hot Water Valve' (%).45,Control: Damper Position' (%).46,Control: Flow Setpoint' (GPM).47,Sensor: Air Flow Rate' (CFM).47,Sensor: Zone Temperature' (°F).46,Sensor: Discharge Temperature' (°F).48,Control:Hot Water Valve' (%).46,Control: Damper Position' (%).47,Control: Flow Setpoint' (GPM).48,Sensor: Air Flow Rate' (CFM).48,Sensor: Zone Temperature' (°F).47,Sensor: Discharge Temperature' (°F).49,Control:Hot Water Valve' (%).47,Control: Damper Position' (%).48,Control: Flow Setpoint' (GPM).49,Sensor: Air Flow Rate' (CFM).49,Sensor: Zone Temperature' (°F).48,Sensor: Discharge Temperature' (°F).50,Control:Hot Water Valve' (%).48,Control: Damper Position' (%).49,Control: Flow Setpoint' (GPM).50,Sensor: Air Flow Rate' (CFM).50,Sensor: Zone Temperature' (°F).49,Sensor: Discharge Temperature' (°F).51,Control:Hot Water Valve' (%).49,Control: Damper Position' (%).50,Control: Flow Setpoint' (GPM).51,Sensor: Air Flow Rate' (CFM).51,Sensor: Zone Temperature' (°F).50,Sensor: Discharge Temperature' (°F).52,Control:Hot Water Valve' (%).50,Control: Damper Position' (%).51,Control: Flow Setpoint' (GPM).52,Sensor: Air Flow Rate' (CFM).52,Sensor: Zone Temperature' (°F).51,Sensor: Discharge Temperature' (°F).53,Control:Hot Water Valve' (%).51,Control: Damper Position' (%).52,Control: Flow Setpoint' (GPM).53,Sensor: Air Flow Rate' (CFM).53,Sensor: Zone Temperature' (°F).52,Sensor: Discharge Temperature' (°F).54,Control:Hot Water Valve' (%).52,Control: Damper Position' (%).53,Control: Flow Setpoint' (GPM).54,Sensor: Air Flow Rate' (CFM).54,Sensor: Zone Temperature' (°F).53,Sensor: Discharge Temperature' (°F).55,Control:Hot Water Valve' (%).53,Control: Damper Position' (%).54,Control: Flow Setpoint' (GPM).55,Sensor: Air Flow Rate' (CFM).55,Sensor: Zone Temperature' (°F).54,Sensor: Discharge Temperature' (°F).56,Control:Hot Water Valve' (%).54,Control: Damper Position' (%).55,Control: Flow Setpoint' (GPM).56,Sensor: Air Flow Rate' (CFM).56,Sensor: Zone Temperature' (°F).55,Sensor: Discharge Temperature' (°F).57,Control:Hot Water Valve' (%).55,Control: Damper Position' (%).56,Control: Flow Setpoint' (GPM).57,Sensor: Air Flow Rate' (CFM).57,Sensor: Zone Temperature' (°F).56,Sensor: Discharge Temperature' (°F).58,Control:Hot Water Valve' (%).56,Control: Damper Position' (%).57,Control: Flow Setpoint' (GPM).58,Sensor: Air Flow Rate' (CFM).58,Sensor: Zone Temperature' (°F).57,Sensor: Discharge Temperature' (°F).59,Control:Hot Water Valve' (%).57,Control: Damper Position' (%).58,Control: Flow Setpoint' (GPM).59,Sensor: Air Flow Rate' (CFM).59,Sensor: Zone Temperature' (°F).58,Sensor: Discharge Temperature' (°F).60,Control:Hot Water Valve' (%).58,Control: Damper Position' (%).59,Control: Flow Setpoint' (GPM).60,Sensor: Air Flow Rate' (CFM).60,Sensor: Zone Temperature' (°F).59,Sensor: Discharge Temperature' (°F).61,Control:Hot Water Valve' (%).59,Control: Damper Position' (%).60,Control: Flow Setpoint' (GPM).61,Sensor: Air Flow Rate' (CFM).61,Sensor: Zone Temperature' (°F).60,Sensor: Discharge Temperature' (°F).62,Control:Hot Water Valve' (%).60,Control: Damper Position' (%).61,Control: Flow Setpoint' (GPM).62,Sensor: Air Flow Rate' (CFM).62,Sensor: Zone Temperature' (°F).61,Sensor: Discharge Temperature' (°F).63,Control:Hot Water Valve' (%).61,Control: Damper Position' (%).62,Control: Flow Setpoint' (GPM).63,Sensor: Air Flow Rate' (CFM).63,Sensor: Zone Temperature' (°F).62,Sensor: Discharge Temperature' (°F).64,Control:Hot Water Valve' (%).62,Control: Damper Position' (%).63,Control: Flow Setpoint' (GPM).64,Sensor: Air Flow Rate' (CFM).64,Sensor: Zone Temperature' (°F).63,Sensor: Discharge Temperature' (°F).65,Control:Hot Water Valve' (%).63,Control: Damper Position' (%).64,Control: Flow Setpoint' (GPM).65,Sensor: Air Flow Rate' (CFM).65,Sensor: Zone Temperature' (°F).64,Sensor: Discharge Temperature' (°F).66,Control:Hot Water Valve' (%).64,Control: Damper Position' (%).65,Control: Flow Setpoint' (GPM).66,Sensor: Air Flow Rate' (CFM).66,Sensor: Zone Temperature' (°F).65,Sensor: Discharge Temperature' (°F).67,Control:Hot Water Valve' (%).65,Control: Damper Position' (%).66,Control: Flow Setpoint' (GPM).67,Sensor: Air Flow Rate' (CFM).67,Sensor: Zone Temperature' (°F).66,Sensor: Discharge Temperature' (°F).68,Control:Hot Water Valve' (%).66,Control: Damper Position' (%).67,Control: Flow Setpoint' (GPM).68,Sensor: Air flow rate',Sensor: Zone temperature',Sensor: Discharge temperature',Control:HW valve',Control: Damper  Position',Control: Flow Stpt',Sensor: Air Flow Rate' (CFM).68,Sensor: Zone Temperature' (°F).67,Sensor: Discharge Temperature' (°F).69,Control:Hot Water Valve' (%).67,Control: Damper Position' (%).68,Control: Flow Setpoint' (GPM).69,Sensor: Air Flow Rate' (CFM).69,Sensor: Zone Temperature' (°F).68,Sensor: Discharge Temperature' (°F).70,Control:Hot Water Valve' (%).68,Control: Damper Position' (%).69,Control: Flow Setpoint' (GPM).70,Sensor: Air Flow Rate' (CFM).70,Sensor: Zone Temperature' (°F).69,Sensor: Discharge Temperature' (°F).71,Control:Hot Water Valve' (%).69,Control: Damper Position' (%).70,Control: Flow Setpoint' (GPM).71,Control: Flow Setpoint' (GPM).72,Control: Flow Setpoint' (GPM).73,Control: Flow Setpoint' (GPM).74,Control: Flow Setpoint' (GPM).75,Control: Flow Setpoint' (GPM).76,Control: Flow Setpoint' (GPM).77,Control: Flow Setpoint' (GPM).78,Control: Flow Setpoint' (GPM).79,Outdoor air Pressure' (inHg)
20170915,0,75.4,84.3,35.52337936,30.57010417,268,64.6,64.7,5.6,72.9,72.8,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.6,7.5,200,82.4,77.3,72.7,0.0,0.0,0.0,63.6,0.0,0,74.1,0.0,64.6,0.8125,57.0,0,0,-0.2,1.5,0,0,0,74.2,73.7,65.8,56.0,15,100.0,62.800003,20.0,0,73.5,1.0,64.6,0.8125,68.1,0,0,99.8,55.9,10.0,4.5,1.4,15,15,96.7,65.8,86.2,100,100.0,0,73.7,1.35,66.39655,65.89655,0,13.4,0,0,0,20.0,1,72,118,80.0,0,0.0,0.0,85.0,55.0,0.0,70.0,70.1,1.0,2200.0,12,74.7,73.4,0,100.0,260.0,2,72.0,73.7,0,0.0,0.0,-17,75.0,73.0,0,0.0,0.0,1278,80.2,77.5,0,0.0,700,126,75.1,72.8,0,0.0,0.0,46,76.9,74.9,0,0.0,0.0,-1,76.6,75.5,0,0.0,0.0,40,72.8,75.3,0,0.0,0.0,39,73.4,74.0,0,0.036886755,0,6,73.0,75.6,0,100,950,-4,0,74.1,0,0.0,0.0,-5,73.6,73.5,0,0.0,0.0,102,74.1,66.7,0,42.250027,100.0,200,71.5,67.0,0,40.955753,200.0,197,72.1,66.9,0,41.144447,200.0,198,74.4,67.1,0,25.804884,200,98,74.3,68.6,0,27.011702,100.0,205,73.2,67.7,0,25.243902,200.0,200,74.0,67.7,0,22.516478,200.0,102,73.5,68.7,0,30.46875,100.0,203,73.3,67.9,0,27.842415,200.0,99,71.4,67.7,0,32.37195,100.0,100,73.9,66.6,0,38.36648,100.0,99,72.5,66.8,0,37.676476,100,194,72.9,66.6,0,32.626156,200.0,100,73.3,67.8,0,23.328074,100.0,198,75.4,67.4,0,34.658546,200.0,201,74.4,68.5,0,32.14078,200.0,205,73.6,67.5,0,22.433552,200.0,101,73.2,68.8,0,30.705145,100.0,200,72.4,66.4,0,30.581114,200.0,198,71.7,67.0,0,27.99421,200.0,97,74.1,66.1,0,51.915424,100.0,199,72.2,66.4,0,43.098244,200.0,200,73.2,66.4,0,30.422869,200.0,0,73.6,73.4,0,0.0,0.0,202,75.2,67.1,0,32.685184,200.0,198,74.6,68.2,0,39.967354,200.0,196,75.1,67.3,0,31.607437,200.0,149,72.8,67.7,0,40.62066,150.0,206,74.3,67.1,0,28.18808,200.0,208,74.1,66.6,0,33.61067,200.0,101,74.1,66.3,0,52.26899,100.0,204,72.7,66.3,0,43.7978,200.0,207,73.1,66.8,0,37.731316,200.0,100,74.1,67.3,0,26.064861,100.0,202,74.3,67.3,0,28.460526,200.0,91,74.0,67.9,0,32.540554,100,105,73.7,68.4,0,29.23913,100.0,99,73.6,285.0,0,27.289223,100.0,196,73.9,67.1,0,33.758423,200.0,202,73.3,66.8,0,36.202984,200.0,104,74.1,66.9,0,33.862377,100.0,98,74.1,66.9,0,38.312687,100.0,204,72.7,66.6,0,33.58155,200.0,101,72.5,67.3,0,38.93796,100.0,203,73.1,66.4,0,51.862164,200.0,102,75.1,68.5,0,37.14841,100.0,110,73.3,67.0,0,33.94473,100.0,98,72.6,68.7,0,38.00929,100.0,182,73.5,66.9,0,37.20555,200.0,196,72.5,66.3,0,55.694557,200.0,198,74.3,68.9,0,30.470518,200.0,198,73.8,68.4,0,40.575294,200.0,99,74.0,68.5,0,41.394283,100.0,100,74.1,68.3,0,26.385412,100.0,100,72.5,67.8,0,38.93253,100.0,201,72.2,67.3,0,34.59191,200.0,205,73.0,66.5,0,30.657785,200.0,98,71.0,66.6,0,44.92636,100.0,202,71.8,66.4,0,41.99891,200,87.7,87.8,88.8,141.9,101.5,114.7,0.9,0.1,29.97
20170915,5,75.3,83.1,35.18573391,25.10088333,262,65.4,65.6,4.95,72.9,72.8,-0.2,0.55,0,0,0,5,98.0,0,0,1,0,0,0,200,72,7.5,4.95,7.5,200,82.4,77.1,72.7,0.0,0.0,0.0,63.6,0.0,0,74.0,0.0,64.6,0.8125,57.0,0,0,-0.2,1.5,0,0,0,74.1,73.6,66.4,56.5,15,100.0,62.800003,20.0,0,73.6,0.98,64.6,0.8125,68.3,0,0,99.9,57.8,10.0,4.8,1.0,15,15,95.0,65.8,85.8,100,99.6,0,73.7,1.3,66.39655,65.89655,0,13.3,0,0,0,0.0,1,72,117,80.1,0,0.0,0.0,85.0,55.0,0.0,70.0,70.2,1.0,2200.0,13,74.7,73.4,0,100.0,260.0,2,72.0,73.8,0,0.0,0.0,-16,75.1,73.1,0,0.0,0.0,1278,80.2,77.5,0,0.0,700,127,75.1,72.9,0,0.0,0.0,47,76.9,75.0,0,0.0,0.0,-1,76.6,75.5,0,0.0,0.0,43,72.8,75.4,0,0.0,0.0,42,73.4,74.1,0,0.036886755,0,6,73.0,75.7,0,100,950,-5,0,74.1,0,0.0,0.0,-4,73.7,73.5,0,0.0,0.0,102,74.1,67.0,0,42.250027,100.0,201,71.4,67.2,0,40.955753,200.0,197,72.0,67.1,0,41.144447,200.0,198,74.4,67.1,0,25.804884,200,98,74.3,68.3,0,27.011702,100.0,208,73.2,67.6,0,25.243902,200.0,202,74.0,67.6,0,22.516478,200.0,102,73.5,68.5,0,30.46875,100.0,204,73.3,67.8,0,27.842415,200.0,99,71.4,67.6,0,32.37195,100.0,101,73.9,66.9,0,38.36648,100.0,100,72.5,67.0,0,37.676476,100,193,72.9,66.8,0,32.626156,200.0,100,73.3,67.7,0,23.328074,100.0,200,75.4,67.5,0,34.658546,200.0,202,74.4,68.2,0,32.14078,200.0,204,73.6,67.4,0,22.433552,200.0,101,73.2,68.6,0,30.705145,100.0,216,72.3,66.6,0,30.581114,200.0,202,71.7,67.2,0,27.99421,200.0,97,74.0,66.5,0,51.915424,100.0,196,72.2,66.7,0,43.098244,200.0,200,73.1,66.6,0,30.422869,200.0,-1,73.6,73.3,0,0.0,0.0,203,75.2,67.2,0,32.685184,200.0,197,74.5,68.1,0,39.967354,200.0,198,75.0,67.2,0,31.607437,200.0,149,72.7,67.7,0,40.62066,150.0,209,74.2,67.2,0,28.18808,200.0,208,74.0,66.7,0,33.61067,200.0,102,74.0,66.6,0,52.26899,100.0,204,72.6,66.7,0,43.7978,200.0,206,73.1,66.9,0,37.731316,200.0,100,74.1,67.3,0,26.064861,100.0,200,74.3,67.2,0,28.460526,200.0,92,74.0,67.8,0,32.540554,100,107,73.7,68.2,0,29.23913,100.0,99,73.6,284.8,0,27.289223,100.0,197,73.8,67.1,0,33.758423,200.0,202,73.3,66.9,0,36.202984,200.0,104,74.1,67.0,0,33.862377,100.0,98,74.1,67.0,0,38.312687,100.0,202,72.7,66.7,0,33.58155,200.0,100,72.5,67.3,0,38.93796,100.0,195,73.0,66.6,0,51.862164,200.0,103,75.1,68.2,0,37.14841,100.0,101,73.3,67.0,0,33.94473,100.0,98,72.6,68.5,0,38.00929,100.0,183,73.5,67.0,0,37.20555,200.0,196,72.4,66.5,0,55.694557,200.0,200,74.2,68.5,0,30.470518,200.0,198,73.8,68.1,0,40.575294,200.0,100,74.0,68.2,0,41.394283,100.0,100,74.1,68.0,0,26.385412,100.0,101,72.5,67.7,0,38.93253,100.0,198,72.1,67.4,0,34.59191,200.0,203,73.0,66.6,0,30.225494,200.0,98,70.9,66.7,0,44.92636,100.0,202,71.8,66.6,0,41.99891,200,87.8,87.8,88.8,142.9,101.5,114.6,-0.3,0.1,29.97
20170915,10,75.2,81.8,34.82923182,25.10088333,249,66.2,66.4,4.3,73.1,72.9,-0.2,0.55,0,0,0,5,93.0,0,0,1,0,0,0,200,72,7.5,4.3,7.5,200,82.4,77.0,72.7,0.0,0.0,0.0,63.6,0.0,0,73.9,0.0,64.6,0.8125,56.6,0,0,-0.2,1.5,0,0,0,74.1,73.6,67.2,56.2,15,100.0,62.800003,20.0,0,73.5,1.0,64.6,0.8125,68.5,0,0,97.7,56.4,9.9,4.5,2.0,15,15,90.1,69.0,85.6,100,99.7,0,73.7,1.3,66.39655,65.89655,0,13.3,0,0,0,0.0,1,72,115,80.2,0,0.0,0.0,85.0,55.0,0.0,70.1,70.2,1.0,2200.0,14,74.7,73.5,0,100.0,260.0,2,72.0,73.9,0,0.0,0.0,-16,75.1,73.1,0,0.0,0.0,1278,80.3,77.6,0,0.0,700,128,75.2,73.0,0,0.0,0.0,46,77.0,75.0,0,0.0,0.0,-1,76.6,75.5,0,0.0,0.0,40,72.8,75.4,0,0.0,0.0,42,73.4,74.1,0,0.036886755,0,6,73.1,75.7,0,100,950,-4,0,74.1,0,0.0,0.0,-5,73.7,73.5,0,0.0,0.0,102,74.1,67.3,0,42.250027,100.0,200,71.4,67.5,0,40.955753,200.0,197,72.0,67.4,0,41.144447,200.0,198,74.4,67.4,0,25.804884,200,98,74.3,68.2,0,27.011702,100.0,206,73.2,67.7,0,25.243902,200.0,203,74.0,67.7,0,22.516478,200.0,102,73.4,68.4,0,30.46875,100.0,205,73.3,67.9,0,27.842415,200.0,98,71.3,67.7,0,32.37195,100.0,101,73.9,67.4,0,38.36648,100.0,99,72.4,67.4,0,37.676476,100,194,72.9,67.2,0,32.626156,200.0,101,73.3,67.8,0,23.328074,100.0,199,75.3,67.7,0,34.658546,200.0,201,74.4,68.2,0,32.14078,200.0,205,73.6,67.4,0,22.433552,200.0,100,73.2,68.4,0,30.705145,100.0,209,72.3,67.0,0,30.581114,200.0,200,71.6,67.5,0,27.99421,200.0,98,74.0,67.0,0,51.915424,100.0,198,72.2,67.2,0,43.098244,200.0,201,73.1,66.9,0,30.422869,200.0,-1,73.6,73.1,0,0.0,0.0,204,75.2,67.4,0,32.685184,200.0,198,74.5,68.1,0,39.967354,200.0,200,75.0,67.3,0,31.607437,200.0,149,72.7,67.8,0,40.62066,150.0,204,74.2,67.4,0,28.18808,200.0,207,74.0,67.1,0,33.61067,200.0,102,74.0,67.0,0,52.26899,100.0,204,72.6,67.2,0,43.7978,200.0,207,73.1,67.2,0,37.731316,200.0,100,74.1,67.3,0,26.064861,100.0,200,74.3,67.3,0,28.460526,200.0,90,73.9,67.8,0,32.540554,100,104,73.7,68.1,0,29.23913,100.0,99,73.6,285.0,0,27.289223,100.0,198,73.8,67.3,0,33.758423,200.0,202,73.3,67.2,0,36.202984,200.0,107,74.0,67.2,0,33.862377,100.0,98,74.2,67.3,0,38.312687,100.0,204,72.7,67.0,0,33.58155,200.0,100,72.5,67.3,0,38.93796,100.0,200,72.9,67.0,0,51.862164,200.0,103,75.1,68.1,0,37.14841,100.0,111,73.2,67.2,0,33.94473,100.0,99,72.5,68.4,0,38.00929,100.0,186,73.5,67.2,0,37.20555,200.0,201,72.3,66.8,0,55.694557,200.0,200,74.2,68.3,0,30.470518,200.0,198,73.8,68.1,0,40.575294,200.0,99,73.9,68.1,0,41.394283,100.0,100,74.0,67.9,0,26.385412,100.0,100,72.5,67.8,0,38.93253,100.0,200,72.1,67.5,0,34.59191,200.0,204,72.9,66.8,0,30.225494,200.0,98,70.9,67.0,0,44.92636,100.0,203,71.7,66.9,0,41.99891,200,87.8,87.9,89.0,142.9,101.5,115.0,1.0,-0.1,29.97
20170915,15,75.0,80.5,34.39423039,25.10088333,1,66.9,67.1,4.15,73.1,73.0,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.4,76.8,72.5,0.0,0.0,0.0,63.6,0.0,0,73.8,0.0,64.6,0.8125,56.7,0,0,-0.2,1.4,0,0,0,74.1,73.6,68.8,56.2,15,100.0,62.800003,20.0,0,73.5,1.0,64.6,0.8125,68.7,0,0,89.7,56.1,10.0,4.4,1.6,15,15,82.9,73.0,85.6,100,99.0,0,73.7,1.3,66.39655,65.89655,0,13.2,0,0,0,0.0,1,72,113,80.2,0,0.0,0.0,85.0,55.0,0.0,70.1,70.3,1.0,2200.0,13,74.7,73.7,0,100.0,260.0,2,72.0,73.9,0,0.0,0.0,-16,75.1,73.2,0,0.0,0.0,1277,80.3,77.6,0,0.0,700,126,75.2,73.0,0,0.0,0.0,47,77.1,75.1,0,0.0,0.0,-1,76.7,75.6,0,0.0,0.0,44,72.8,75.4,0,0.0,0.0,41,73.4,74.2,0,0.036886755,0,6,73.0,75.8,0,100,950,-6,0,74.2,0,0.0,0.0,-4,73.7,73.6,0,0.0,0.0,103,74.0,68.2,0,42.250027,100.0,200,71.3,68.4,0,40.955753,200.0,197,71.9,68.3,0,41.144447,200.0,199,74.4,68.1,0,25.804884,200,99,74.3,68.5,0,27.011702,100.0,207,73.2,68.2,0,25.243902,200.0,201,74.0,68.1,0,22.516478,200.0,102,73.4,68.7,0,30.46875,100.0,206,73.2,68.3,0,27.842415,200.0,99,71.3,68.3,0,32.37195,100.0,101,73.8,68.4,0,38.36648,100.0,99,72.4,68.3,0,37.676476,100,196,72.8,68.1,0,32.626156,200.0,100,73.3,68.4,0,23.328074,100.0,200,75.3,68.4,0,34.658546,200.0,202,74.3,68.5,0,32.14078,200.0,204,73.6,68.0,0,22.433552,200.0,101,73.2,68.7,0,30.705145,100.0,214,72.3,67.9,0,30.581114,200.0,199,71.6,68.3,0,27.99421,200.0,97,73.9,68.2,0,51.915424,100.0,199,72.1,68.3,0,43.098244,200.0,200,73.1,67.9,0,30.422869,200.0,-1,73.7,73.1,0,0.0,0.0,203,75.2,68.1,0,32.685184,200.0,198,74.4,68.6,0,39.967354,200.0,197,75.0,67.9,0,31.607437,200.0,149,72.7,68.5,0,40.62066,150.0,204,74.2,68.1,0,28.18808,200.0,205,74.0,67.9,0,33.120583,200.0,102,73.9,68.0,0,52.26899,100.0,204,72.5,68.3,0,43.7978,200.0,205,73.1,67.9,0,37.731316,200.0,100,74.1,67.9,0,26.064861,100.0,195,74.2,67.9,0,28.460526,200.0,89,73.9,68.2,0,32.540554,100,104,73.8,68.6,0,29.23913,100.0,99,73.5,284.6,0,27.289223,100.0,196,73.8,67.9,0,33.758423,200.0,203,73.2,68.1,0,36.202984,200.0,105,74.0,67.9,0,33.862377,100.0,98,74.2,68.0,0,38.312687,100.0,204,72.7,67.8,0,33.58155,200.0,101,72.5,68.0,0,38.93796,100.0,195,72.8,68.1,0,51.432884,200.0,103,75.1,68.3,0,37.14841,100.0,105,73.2,67.9,0,33.94473,100.0,99,72.5,68.7,0,38.00929,100.0,184,73.5,67.9,0,37.20555,200.0,199,72.2,68.0,0,55.694557,200.0,201,74.2,68.4,0,30.470518,200.0,198,73.8,68.4,0,40.575294,200.0,100,73.9,68.3,0,41.394283,100.0,100,74.0,68.2,0,26.385412,100.0,100,72.5,68.2,0,38.93253,100.0,198,72.0,68.1,0,34.59191,200.0,205,72.9,67.6,0,30.225494,200.0,98,70.9,67.9,0,44.92636,100.0,203,71.7,67.9,0,41.99891,200,87.8,87.9,89.1,142.9,101.5,114.7,-0.2,0.6,29.97
20170915,20,74.9,80.5,34.31357671,25.10088333,1,66.9,67.2,4.15,73.2,73.1,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.4,76.6,72.4,0.0,0.0,0.0,63.6,0.0,0,73.8,0.0,64.6,0.8125,56.4,0,0,-0.2,1.4,0,0,0,74.1,73.5,72.8,56.7,15,100.0,62.800003,20.0,0,73.6,1.0,64.6,0.8125,68.7,0,0,78.0,57.0,10.0,4.9,1.5,15,15,72.7,75.0,85.6,100,100.0,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,118,80.3,0,0.0,0.0,85.0,55.0,0.0,70.1,70.2,1.0,2200.0,14,74.7,73.8,0,100.0,260.0,2,72.0,74.0,0,0.0,0.0,-16,75.1,73.2,0,0.0,0.0,1278,80.3,77.7,0,0.0,700,128,75.2,73.1,0,0.0,0.0,46,77.1,75.2,0,0.0,0.0,-1,76.7,75.7,0,0.0,0.0,43,72.8,75.5,0,0.0,0.0,41,73.4,74.2,0,0.036886755,0,3,73.0,75.8,0,100,950,-5,0,74.2,0,0.0,0.0,-4,73.7,73.6,0,0.0,0.0,102,74.0,70.6,0,42.250027,100.0,199,71.3,70.8,0,40.955753,200.0,197,71.9,70.7,0,41.144447,200.0,197,74.3,70.1,0,25.804884,200,98,74.3,69.4,0,27.011702,100.0,204,73.2,69.8,0,25.243902,200.0,200,74.0,69.7,0,22.516478,200.0,102,73.4,69.8,0,30.46875,100.0,202,73.2,69.8,0,27.842415,200.0,97,71.3,70.1,0,32.37195,100.0,100,73.8,71.1,0,38.36648,100.0,99,72.4,70.8,0,37.676476,100,193,72.8,70.7,0,32.626156,200.0,100,73.3,69.9,0,23.328074,100.0,197,75.3,70.4,0,34.658546,200.0,201,74.3,69.7,0,32.14078,200.0,202,73.6,69.6,0,22.433552,200.0,100,73.1,69.9,0,30.705145,100.0,195,72.2,70.3,0,30.581114,200.0,198,71.6,70.3,0,27.99421,200.0,96,73.9,71.1,0,51.915424,100.0,197,72.1,70.9,0,43.098244,200.0,199,73.0,70.2,0,30.422869,200.0,-1,73.7,73.0,0,0.0,0.0,202,75.1,70.2,0,32.685184,200.0,197,74.4,70.0,0,39.967354,200.0,196,75.0,69.6,0,31.607437,200.0,148,72.6,70.3,0,40.62066,150.0,204,74.2,70.0,0,28.18808,200.0,205,74.0,70.2,0,33.120583,200.0,101,73.9,70.7,0,52.26899,100.0,202,72.5,71.3,0,43.7978,200.0,200,73.1,69.9,0,37.731316,200.0,100,74.1,69.6,0,26.064861,100.0,197,74.2,69.5,0,28.460526,200.0,90,73.8,69.6,0,32.540554,100,102,73.8,69.7,0,29.23913,100.0,98,73.5,284.9,0,27.289223,100.0,198,73.8,69.6,0,33.758423,200.0,201,73.3,70.4,0,36.202984,200.0,105,74.0,69.7,0,33.862377,100.0,97,74.2,70.0,0,38.312687,100.0,203,72.7,69.9,0,33.58155,200.0,101,72.5,69.5,0,38.93796,100.0,197,72.7,70.7,0,51.850563,200.0,102,75.1,69.4,0,37.14841,100.0,100,73.2,69.7,0,33.94473,100.0,98,72.5,69.9,0,38.00929,100.0,183,73.4,69.8,0,37.20555,200.0,196,72.2,70.8,0,55.694557,200.0,199,74.2,69.3,0,30.470518,200.0,198,73.8,69.7,0,40.575294,200.0,99,73.9,69.4,0,41.394283,100.0,101,74.0,69.4,0,26.385412,100.0,100,72.4,69.7,0,38.93253,100.0,196,72.1,69.9,0,34.59191,200.0,203,72.9,69.7,0,30.225494,200.0,98,70.8,70.1,0,44.92636,100.0,202,71.8,70.5,0,41.99891,200,87.9,88.0,89.0,140.9,101.6,114.8,2.8,-0.5,29.97
20170915,25,74.8,80.9,34.31594465,25.10088333,1,66.9,67.2,4.15,73.3,73.2,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,82.5,76.8,72.5,0.0,0.0,0.0,63.6,0.0,0,73.7,0.0,64.6,0.8125,56.0,0,0,-0.2,1.4,0,0,0,74.1,73.5,74.3,56.7,15,100.0,62.800003,20.0,0,73.6,1.0,64.6,0.8125,68.8,0,0,73.7,56.4,10.0,4.7,1.3,15,15,70.8,75.0,85.6,100,99.7,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,116,80.3,0,0.0,0.0,85.0,55.0,0.0,70.1,70.3,1.0,2200.0,14,74.7,73.9,0,100.0,260.0,2,72.0,74.0,0,0.0,0.0,-16,75.1,73.2,0,0.0,0.0,1278,80.3,77.7,0,0.0,700,126,75.2,73.1,0,0.0,0.0,46,77.2,75.2,0,0.0,0.0,-1,76.8,75.7,0,0.0,0.0,41,72.8,75.5,0,0.0,0.0,41,73.4,74.3,0,0.036886755,0,5,73.0,75.8,0,100,950,-5,0,74.2,0,0.0,0.0,-5,73.7,73.6,0,0.0,0.0,102,74.0,72.5,0,42.250027,100.0,200,71.4,72.7,0,40.955753,200.0,197,72.0,72.5,0,41.144447,200.0,199,74.3,71.9,0,25.804884,200,99,74.3,70.7,0,27.011702,100.0,206,73.2,71.4,0,25.243902,200.0,201,74.0,71.3,0,22.516478,200.0,103,73.4,71.2,0,30.46875,100.0,204,73.2,71.3,0,27.842415,200.0,99,71.3,71.6,0,32.37195,100.0,100,73.9,73.0,0,38.36648,100.0,99,72.4,72.7,0,37.676476,100,194,72.8,72.6,0,32.626156,200.0,101,73.3,71.5,0,23.328074,100.0,200,75.3,72.1,0,34.658546,200.0,201,74.3,71.1,0,32.14078,200.0,206,73.6,71.2,0,22.433552,200.0,101,73.1,71.2,0,30.705145,100.0,193,72.3,72.2,0,30.581114,200.0,201,71.6,72.2,0,27.99421,200.0,98,74.0,73.1,0,51.915424,100.0,201,72.1,72.9,0,43.098244,200.0,201,73.1,72.2,0,30.422869,200.0,-1,73.7,73.0,0,0.0,0.0,204,75.1,72.0,0,32.685184,200.0,198,74.4,71.5,0,39.967354,200.0,198,75.0,71.3,0,31.607437,200.0,149,72.6,72.0,0,40.62066,150.0,205,74.2,71.8,0,28.18808,200.0,204,74.0,72.2,0,33.120583,200.0,102,74.0,72.7,0,52.26899,100.0,204,72.5,73.1,0,43.7978,200.0,204,73.1,71.8,0,37.731316,200.0,100,74.1,71.3,0,26.064861,100.0,200,74.2,71.3,0,28.460526,200.0,90,73.8,71.1,0,32.540554,100,104,73.8,71.2,0,29.23913,100.0,100,73.5,284.8,0,27.289223,100.0,200,73.8,71.3,0,33.758423,200.0,203,73.3,72.1,0,36.202984,200.0,104,74.0,71.5,0,33.862377,100.0,98,74.2,71.8,0,38.312687,100.0,203,72.7,71.8,0,33.58155,200.0,102,72.5,71.3,0,38.93796,100.0,200,72.8,72.5,0,51.583714,200.0,103,75.1,70.7,0,37.14841,100.0,99,73.2,71.4,0,33.94473,100.0,98,72.6,71.3,0,38.00929,100.0,183,73.5,71.7,0,37.20555,200.0,197,72.3,72.7,0,55.694557,200.0,200,74.1,70.4,0,30.470518,200.0,198,73.8,71.1,0,40.575294,200.0,100,73.8,70.7,0,41.394283,100.0,100,73.9,70.8,0,26.385412,100.0,100,72.5,71.3,0,38.93253,100.0,199,72.1,71.6,0,34.59191,200.0,204,72.9,71.6,0,30.225494,200.0,98,70.9,72.0,0,44.92636,100.0,204,71.8,72.5,0,41.99891,200,87.9,88.0,89.1,140.9,101.6,114.5,0.9,1.4,29.97
20170915,30,74.7,80.9,34.23535052,25.10088333,1,66.9,67.2,4.1,73.4,73.3,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,76.7,72.6,0.0,0.0,0.0,63.6,0.0,0,73.8,0.0,64.6,0.8125,56.0,0,0,-0.2,1.4,0,0,0,74.1,73.5,74.7,56.4,15,100.0,62.800003,20.0,0,73.5,0.99,64.6,0.8125,68.7,0,0,72.6,56.0,10.0,4.7,0.8,15,15,70.4,75.0,85.6,100,100.0,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,117,80.4,0,0.0,0.0,85.0,55.0,0.0,70.1,70.3,1.0,2200.0,15,74.7,73.9,0,100.0,260.0,2,72.0,74.1,0,0.0,0.0,-17,75.0,73.2,0,0.0,0.0,1278,80.3,77.7,0,0.0,700,126,75.2,73.2,0,0.0,0.0,47,77.2,75.3,0,0.0,0.0,-1,76.8,75.7,0,0.0,0.0,40,72.8,75.5,0,0.0,0.0,41,73.4,74.3,0,0.036886755,0,4,73.0,75.9,0,100,950,-4,0,74.3,0,0.0,0.0,-4,73.7,73.6,0,0.0,0.0,101,74.1,73.5,0,42.250027,100.0,199,71.5,73.7,0,40.955753,200.0,197,72.1,73.4,0,41.144447,200.0,198,74.4,73.1,0,25.804884,200,97,74.3,71.7,0,27.011702,100.0,206,73.2,72.5,0,25.243902,200.0,199,74.0,72.4,0,22.516478,200.0,102,73.4,72.2,0,30.46875,100.0,205,73.2,72.4,0,27.842415,200.0,99,71.4,72.6,0,32.37195,100.0,100,73.9,73.9,0,38.36648,100.0,98,72.4,73.7,0,37.676476,100,193,72.9,73.6,0,32.626156,200.0,100,73.3,72.5,0,23.328074,100.0,200,75.3,73.2,0,34.658546,200.0,198,74.3,72.1,0,32.14078,200.0,207,73.6,72.3,0,22.433552,200.0,101,73.1,72.2,0,30.705145,100.0,208,72.3,73.3,0,30.581114,200.0,199,71.7,73.3,0,27.99421,200.0,97,74.0,73.9,0,51.915424,100.0,197,72.1,73.8,0,43.098244,200.0,197,73.1,73.3,0,30.422869,200.0,-1,73.7,73.0,0,0.0,0.0,201,75.1,73.1,0,32.685184,200.0,197,74.4,72.6,0,39.967354,200.0,195,75.0,72.5,0,31.607437,200.0,147,72.6,73.1,0,40.62066,150.0,204,74.2,73.0,0,28.18808,200.0,202,74.0,73.3,0,33.120583,200.0,100,74.1,73.6,0,52.26899,100.0,202,72.6,73.9,0,43.7978,200.0,204,73.1,73.0,0,37.731316,200.0,99,74.1,72.4,0,26.064861,100.0,199,74.2,72.4,0,28.460526,200.0,91,73.9,72.3,0,32.540554,100,102,73.8,72.2,0,29.23913,100.0,98,73.5,284.9,0,27.289223,100.0,198,73.8,72.5,0,33.758423,200.0,201,73.3,73.2,0,36.202984,200.0,104,74.0,72.8,0,33.862377,100.0,96,74.2,72.8,0,38.312687,100.0,201,72.7,72.9,0,33.58155,200.0,100,72.5,72.5,0,38.93796,100.0,191,73.0,73.4,0,51.583714,200.0,102,75.1,71.7,0,37.14841,100.0,99,73.2,72.5,0,33.94473,100.0,97,72.7,72.4,0,38.00929,100.0,183,73.5,72.9,0,37.20555,200.0,199,72.3,73.6,0,55.694557,200.0,198,74.1,71.5,0,30.470518,200.0,197,73.8,72.2,0,40.575294,200.0,99,73.8,71.8,0,41.394283,100.0,100,74.0,72.0,0,26.385412,100.0,100,72.5,72.5,0,38.93253,100.0,198,72.1,72.8,0,34.59191,200.0,203,73.0,72.8,0,30.225494,200.0,98,71.0,73.1,0,44.92636,100.0,203,71.9,73.4,0,41.99891,200,87.9,88.0,88.8,143.9,101.6,114.8,3.0,0.0,29.97
20170915,35,74.6,80.9,34.15493294,25.10088333,1,66.9,67.3,4.1,73.5,73.4,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.7,72.6,0.0,0.0,0.0,63.6,0.0,0,73.9,0.0,64.6,0.8125,55.7,0,0,-0.2,1.4,0,0,0,74.1,73.6,74.9,56.7,15,100.0,62.800003,20.0,0,73.5,1.02,64.6,0.8125,68.6,0,0,72.0,56.5,10.0,4.4,0.7,15,15,69.9,75.0,85.6,100,99.5,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,116,80.4,0,0.0,0.0,85.0,55.0,0.0,70.1,70.3,1.0,2200.0,14,74.7,74.1,0,100.0,260.0,2,72.0,74.1,0,0.0,0.0,-17,75.0,73.2,0,0.0,0.0,1278,80.3,77.7,0,0.0,700,126,75.2,73.2,0,0.0,0.0,46,77.3,75.3,0,0.0,0.0,-1,76.8,75.8,0,0.0,0.0,44,72.8,75.6,0,0.0,0.0,41,73.4,74.4,0,0.036886755,0,5,73.0,75.9,0,100,950,-6,0,74.3,0,0.0,0.0,-4,73.7,73.6,0,0.0,0.0,102,74.1,74.1,0,42.250027,100.0,201,71.6,74.2,0,40.955753,200.0,198,72.4,73.9,0,41.144447,200.0,200,74.4,73.8,0,25.804884,200,98,74.3,72.6,0,27.011702,100.0,206,73.2,73.3,0,25.243902,200.0,201,74.0,73.2,0,22.516478,200.0,103,73.5,73.0,0,30.46875,100.0,206,73.3,73.2,0,27.842415,200.0,100,71.5,73.3,0,32.37195,100.0,101,73.9,74.4,0,38.36648,100.0,98,72.5,74.1,0,37.676476,100,194,72.9,74.1,0,32.626156,200.0,100,73.3,73.2,0,23.328074,100.0,197,75.3,73.8,0,34.658546,200.0,201,74.3,72.9,0,32.14078,200.0,202,73.6,73.0,0,22.433552,200.0,100,73.2,72.9,0,30.705145,100.0,195,72.4,73.8,0,30.581114,200.0,202,71.7,73.9,0,27.99421,200.0,98,74.1,74.3,0,51.915424,100.0,199,72.2,74.2,0,43.098244,200.0,201,73.1,73.9,0,30.422869,200.0,-1,73.7,72.9,0,0.0,0.0,204,75.2,73.8,0,32.685184,200.0,197,74.4,73.3,0,39.967354,200.0,197,75.1,73.2,0,31.607437,200.0,149,72.7,73.7,0,40.62066,150.0,207,74.2,73.7,0,28.18808,200.0,205,74.0,73.8,0,33.120583,200.0,102,74.1,74.1,0,52.26899,100.0,204,72.7,74.4,0,43.7978,200.0,202,73.1,73.7,0,37.731316,200.0,100,74.1,73.1,0,26.064861,100.0,200,74.3,73.1,0,28.460526,200.0,91,73.9,73.0,0,32.540554,100,103,73.8,73.0,0,29.23913,100.0,100,73.5,284.8,0,27.289223,100.0,200,73.8,73.2,0,33.758423,200.0,202,73.4,73.7,0,36.202984,200.0,104,74.0,73.5,0,33.862377,100.0,98,74.2,73.4,0,38.312687,100.0,204,72.7,73.6,0,33.58155,200.0,101,72.5,73.2,0,38.93796,100.0,201,73.1,73.9,0,51.583714,200.0,104,75.1,72.5,0,37.14841,100.0,109,73.2,73.2,0,33.94473,100.0,98,72.7,73.1,0,38.00929,100.0,184,73.5,73.5,0,37.20555,200.0,202,72.4,74.1,0,55.694557,200.0,200,74.1,72.4,0,30.470518,200.0,198,73.8,73.0,0,40.575294,200.0,100,73.9,72.7,0,41.394283,100.0,100,74.0,72.8,0,26.385412,100.0,100,72.5,73.2,0,38.93253,100.0,199,72.2,73.5,0,34.59191,200.0,203,73.0,73.4,0,30.225494,200.0,98,71.1,73.7,0,44.92636,100.0,203,72.1,74.0,0,41.99891,200,88.0,88.1,89.1,141.9,101.6,114.8,2.5,-0.3,29.97
20170915,40,74.5,81.3,34.15667929,25.10088333,1,67.0,67.3,4.1,73.5,73.5,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,72.6,0.0,0.0,0.0,63.6,0.0,0,74.0,0.0,64.6,0.8125,55.8,0,0,-0.2,1.4,0,0,0,74.2,73.6,75.0,56.6,15,100.0,62.800003,20.0,0,73.6,1.01,64.6,0.8125,68.5,0,0,71.5,56.4,10.0,4.8,1.0,15,15,69.3,75.0,85.6,100,99.6,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,111,80.5,0,0.0,0.0,85.0,55.0,0.0,70.2,70.3,1.0,2200.0,15,74.7,74.1,0,100.0,260.0,1,72.0,74.1,0,0.0,0.0,-17,75.0,73.2,0,0.0,0.0,1278,80.3,77.8,0,0.0,700,130,75.3,73.2,0,0.0,0.0,47,77.3,75.4,0,0.0,0.0,-1,76.9,75.8,0,0.0,0.0,40,72.8,75.6,0,0.0,0.0,39,73.4,74.4,0,0.036886755,0,5,73.0,76.0,0,100,950,-5,0,74.3,0,0.0,0.0,-4,73.6,73.7,0,0.0,0.0,102,74.1,74.4,0,42.250027,100.0,200,71.7,74.6,0,40.955753,200.0,198,72.5,74.3,0,41.144447,200.0,199,74.4,74.2,0,25.804884,200,98,74.4,73.1,0,27.011702,100.0,207,73.3,73.8,0,25.243902,200.0,201,74.0,73.7,0,22.516478,200.0,102,73.5,73.5,0,30.46875,100.0,206,73.3,73.7,0,27.842415,200.0,100,71.5,73.8,0,32.37195,100.0,100,73.9,74.7,0,38.36648,100.0,98,72.5,74.5,0,37.676476,100,192,73.0,74.4,0,32.626156,200.0,101,73.3,73.7,0,23.328074,100.0,203,75.4,74.3,0,34.658546,200.0,201,74.4,73.4,0,32.14078,200.0,202,73.7,73.5,0,22.433552,200.0,100,73.2,73.4,0,30.705145,100.0,195,72.5,74.2,0,30.581114,200.0,201,71.8,74.2,0,27.99421,200.0,97,74.1,74.5,0,51.915424,100.0,198,72.2,74.5,0,43.098244,200.0,200,73.2,74.3,0,30.422869,200.0,-1,73.7,72.8,0,0.0,0.0,202,75.2,74.2,0,32.685184,200.0,197,74.5,73.8,0,39.967354,200.0,196,75.1,73.7,0,31.607437,200.0,148,72.8,74.1,0,40.62066,150.0,205,74.2,74.2,0,28.18808,200.0,204,74.1,74.2,0,33.120583,200.0,102,74.1,74.4,0,52.26899,100.0,203,72.7,74.6,0,43.7978,200.0,202,73.2,74.1,0,37.731316,200.0,99,74.1,73.6,0,26.064861,100.0,199,74.3,73.6,0,28.460526,200.0,91,74.0,73.5,0,32.540554,100,103,73.8,73.5,0,29.23913,100.0,100,73.6,284.8,0,27.289223,100.0,200,73.8,73.6,0,33.758423,200.0,202,73.5,74.1,0,36.202984,200.0,103,74.1,74.0,0,33.862377,100.0,98,74.3,73.8,0,38.312687,100.0,203,72.8,74.0,0,33.58155,200.0,102,72.5,73.7,0,38.93796,100.0,202,73.2,74.2,0,51.583714,200.0,103,75.1,73.1,0,37.14841,100.0,105,73.3,73.7,0,33.94473,100.0,99,72.8,73.6,0,38.00929,100.0,188,73.5,74.0,0,37.20555,200.0,200,72.5,74.4,0,55.694557,200.0,199,74.2,73.0,0,30.470518,200.0,198,73.8,73.6,0,40.575294,200.0,100,73.9,73.3,0,41.394283,100.0,101,74.0,73.4,0,26.385412,100.0,101,72.5,73.8,0,38.93253,100.0,199,72.2,73.9,0,34.59191,200.0,203,73.0,73.9,0,30.225494,200.0,98,71.2,74.1,0,44.92636,100.0,204,72.1,74.3,0,41.99891,200,88.0,88.1,88.9,141.9,101.6,115.1,0.5,0.3,29.97
20170915,45,74.5,81.3,34.15667929,25.10088333,1,67.0,67.3,4.1,73.6,73.6,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.6,72.6,0.0,0.0,0.0,63.6,0.0,0,74.0,0.0,64.6,0.8125,55.8,0,0,-0.2,1.4,0,0,0,74.2,73.6,75.2,56.9,15,100.0,62.800003,20.0,0,73.6,1.02,64.6,0.8125,68.4,0,0,71.3,56.5,10.0,4.8,0.7,15,15,67.3,75.0,85.6,100,99.9,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,116,80.5,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,18,74.7,74.3,0,100.0,260.0,1,72.0,74.2,0,0.0,0.0,-18,74.9,73.2,0,0.0,0.0,1277,80.3,77.8,0,0.0,700,129,75.3,73.3,0,0.0,0.0,46,77.4,75.4,0,0.0,0.0,-1,76.9,75.8,0,0.0,0.0,39,72.8,75.6,0,0.0,0.0,40,73.4,74.5,0,0.036886755,0,5,73.0,76.0,0,100,950,-4,0,74.4,0,0.0,0.0,-4,73.7,73.7,0,0.0,0.0,102,74.1,74.7,0,42.250027,100.0,201,71.8,74.8,0,40.955753,200.0,198,72.6,74.5,0,41.144447,200.0,198,74.5,74.5,0,25.804884,200,98,74.4,73.6,0,27.011702,100.0,207,73.3,74.2,0,25.243902,200.0,203,74.0,74.1,0,22.516478,200.0,104,73.6,74.0,0,30.46875,100.0,204,73.4,74.0,0,27.842415,200.0,98,71.6,74.1,0,32.37195,100.0,101,74.0,74.9,0,38.36648,100.0,99,72.5,74.7,0,37.676476,100,194,73.0,74.7,0,32.626156,200.0,101,73.3,74.1,0,23.328074,100.0,201,75.4,74.6,0,34.658546,200.0,200,74.4,73.9,0,32.14078,200.0,204,73.7,73.9,0,22.433552,200.0,101,73.2,73.8,0,30.705145,100.0,216,72.5,74.5,0,30.581114,200.0,204,71.8,74.5,0,27.99421,200.0,98,74.1,74.7,0,51.915424,100.0,201,72.3,74.7,0,43.098244,200.0,202,73.2,74.5,0,30.422869,200.0,-1,73.7,72.8,0,0.0,0.0,199,75.2,74.5,0,32.685184,200.0,199,74.5,74.2,0,39.967354,200.0,196,75.1,74.1,0,31.607437,200.0,149,72.9,74.5,0,40.62066,150.0,209,74.3,74.5,0,28.18808,200.0,205,74.1,74.5,0,33.120583,200.0,102,74.2,74.6,0,52.26899,100.0,204,72.8,74.8,0,43.7978,200.0,203,73.2,74.3,0,37.731316,200.0,100,74.2,73.9,0,26.064861,100.0,200,74.3,73.9,0,28.460526,200.0,91,74.0,73.9,0,32.540554,100,103,73.9,73.9,0,29.23913,100.0,101,73.6,284.6,0,27.289223,100.0,197,73.9,73.9,0,33.758423,200.0,204,73.5,74.3,0,36.202984,200.0,101,74.1,74.2,0,33.31884,100.0,99,74.3,74.0,0,38.312687,100.0,203,72.8,74.3,0,33.58155,200.0,102,72.5,74.0,0,38.93796,100.0,204,73.3,74.5,0,51.583714,200.0,103,75.1,73.5,0,37.14841,100.0,105,73.3,74.0,0,33.94473,100.0,98,72.9,74.0,0,38.00929,100.0,183,73.5,74.3,0,37.20555,200.0,200,72.6,74.6,0,55.694557,200.0,200,74.2,73.5,0,30.470518,200.0,199,73.9,74.1,0,40.575294,200.0,100,73.9,73.7,0,41.394283,100.0,101,74.1,73.8,0,26.385412,100.0,100,72.5,74.1,0,38.93253,100.0,201,72.3,74.2,0,34.59191,200.0,204,73.1,74.2,0,30.225494,200.0,98,71.3,74.4,0,44.92636,100.0,203,72.2,74.6,0,41.99891,200,88.0,88.1,88.9,142.9,101.7,115.1,1.3,0.7,29.97
20170915,50,74.5,81.5,34.19768047,25.10088333,1,67.0,67.4,4.1,73.7,73.7,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.6,72.6,0.0,0.0,0.0,63.6,0.0,0,74.1,0.0,64.6,0.8125,55.7,0,0,-0.2,1.4,0,0,0,74.3,73.6,75.3,56.4,15,100.0,62.800003,20.0,0,73.7,1.01,64.6,0.8125,68.3,0,0,71.0,55.3,10.0,4.8,0.5,15,15,67.3,75.0,85.6,100,100.0,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,113,80.6,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,15,74.7,74.4,0,100.0,260.0,1,72.0,74.2,0,0.0,0.0,-17,74.9,73.2,0,0.0,0.0,1277,80.3,77.8,0,0.0,700,130,75.3,73.3,0,0.0,0.0,47,77.4,75.5,0,0.0,0.0,-1,76.9,75.9,0,0.0,0.0,42,72.8,75.6,0,0.0,0.0,41,73.4,74.5,0,0.036886755,0,5,73.0,76.0,0,100,950,-4,0,74.4,0,0.0,0.0,-4,73.7,73.7,0,0.0,0.0,102,74.1,74.9,0,42.250027,100.0,199,71.9,75.1,0,40.955753,200.0,197,72.7,74.7,0,41.144447,200.0,198,74.5,74.7,0,25.804884,200,98,74.4,73.9,0,27.011702,100.0,205,73.3,74.5,0,25.243902,200.0,201,74.0,74.4,0,22.516478,200.0,102,73.6,74.2,0,30.46875,100.0,204,73.4,74.4,0,27.842415,200.0,100,71.6,74.4,0,32.37195,100.0,100,74.0,75.0,0,38.36648,100.0,99,72.6,74.9,0,37.676476,100,194,73.0,74.9,0,32.626156,200.0,101,73.3,74.4,0,23.328074,100.0,200,75.4,74.9,0,34.658546,200.0,200,74.5,74.2,0,32.14078,200.0,202,73.7,74.2,0,22.433552,200.0,101,73.3,74.1,0,30.705145,100.0,218,72.6,74.7,0,30.581114,200.0,201,71.9,74.7,0,27.99421,200.0,97,74.1,74.9,0,51.915424,100.0,198,72.3,74.9,0,43.098244,200.0,200,73.3,74.7,0,30.422869,200.0,-1,73.7,72.8,0,0.0,0.0,200,75.3,74.8,0,32.685184,200.0,198,74.6,74.5,0,39.967354,200.0,196,75.2,74.3,0,31.607437,200.0,148,72.9,74.7,0,40.62066,150.0,207,74.3,74.7,0,28.18808,200.0,206,74.1,74.7,0,33.120583,200.0,101,74.2,74.8,0,52.26899,100.0,204,72.9,75.0,0,43.7978,200.0,203,73.3,74.6,0,37.731316,200.0,100,74.2,74.2,0,26.064861,100.0,201,74.4,74.2,0,28.460526,200.0,90,74.1,74.2,0,32.540554,100,104,73.9,74.2,0,29.23913,100.0,101,73.7,284.8,0,27.289223,100.0,197,73.9,74.2,0,33.758423,200.0,203,73.6,74.5,0,36.202984,200.0,102,74.1,74.5,0,33.31884,100.0,98,74.3,74.2,0,38.312687,100.0,201,72.8,74.5,0,33.58155,200.0,101,72.6,74.3,0,38.93796,100.0,196,73.5,74.6,0,51.583714,200.0,103,75.1,73.9,0,37.14841,100.0,109,73.3,74.3,0,33.94473,100.0,98,72.9,74.3,0,38.00929,100.0,184,73.5,74.5,0,37.20555,200.0,199,72.6,74.8,0,55.694557,200.0,198,74.2,73.9,0,30.470518,200.0,198,73.9,74.4,0,40.575294,200.0,100,74.0,74.1,0,41.394283,100.0,101,74.1,74.2,0,26.385412,100.0,100,72.6,74.4,0,38.93253,100.0,199,72.4,74.4,0,34.59191,200.0,204,73.2,74.4,0,30.225494,200.0,98,71.4,74.6,0,44.92636,100.0,204,72.3,74.8,0,41.99891,200,88.1,88.2,89.0,142.9,101.7,115.3,0.6,0.0,29.97
