20170915,55,74.5,82.0,34.30020454,25.10088333,1,67.1,67.4,4.1,73.8,73.8,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.6,72.7,0.0,0.0,0.0,63.6,0.0,0,74.1,0.0,64.6,0.8125,55.6,0,0,-0.2,1.4,0,0,0,74.3,73.7,75.4,56.4,15,100.0,62.800003,20.0,0,73.6,1.0,64.6,0.8125,68.3,0,0,70.8,55.9,10.0,4.9,0.9,15,15,67.3,75.0,85.6,100,99.6,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,115,80.6,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,14,74.8,74.4,0,100.0,260.0,2,72.0,74.2,0,0.0,0.0,-16,74.9,73.3,0,0.0,0.0,1277,80.3,77.8,0,0.0,700,130,75.3,73.3,0,0.0,0.0,46,77.4,75.5,0,0.0,0.0,-1,76.9,75.9,0,0.0,0.0,39,72.9,75.6,0,0.0,0.0,41,73.4,74.5,0,0.036886755,0,5,73.0,76.0,0,100,950,-4,0,74.4,0,0.0,0.0,-4,73.7,73.7,0,0.0,0.0,102,74.2,75.0,0,42.250027,100.0,200,72.0,75.1,0,40.955753,200.0,197,72.8,74.8,0,41.144447,200.0,198,74.5,74.9,0,25.804884,200,97,74.4,74.2,0,27.011702,100.0,206,73.4,74.7,0,25.243902,200.0,201,74.1,74.6,0,22.516478,200.0,102,73.7,74.5,0,30.46875,100.0,204,73.4,74.6,0,27.842415,200.0,99,71.7,74.6,0,32.37195,100.0,100,74.0,75.1,0,38.36648,100.0,99,72.6,75.1,0,37.676476,100,191,73.1,75.0,0,32.626156,200.0,100,73.3,74.6,0,23.328074,100.0,202,75.5,75.0,0,34.658546,200.0,200,74.6,74.5,0,32.14078,200.0,201,73.8,74.3,0,22.433552,200.0,100,73.3,74.3,0,30.705145,100.0,212,72.6,74.8,0,30.581114,200.0,201,71.9,74.9,0,27.99421,200.0,97,74.2,75.0,0,51.915424,100.0,197,72.3,75.0,0,43.098244,200.0,202,73.3,74.8,0,30.422869,200.0,-1,73.7,72.8,0,0.0,0.0,203,75.3,75.0,0,32.685184,200.0,197,74.7,74.7,0,39.967354,200.0,197,75.2,74.6,0,31.607437,200.0,148,73.0,74.9,0,40.62066,150.0,205,74.3,74.9,0,28.18808,200.0,204,74.1,74.9,0,33.120583,200.0,102,74.3,74.9,0,52.26899,100.0,204,72.9,75.1,0,43.7978,200.0,206,73.3,74.7,0,37.731316,200.0,100,74.3,74.4,0,26.064861,100.0,201,74.4,74.4,0,28.460526,200.0,89,74.1,74.4,0,32.540554,100,102,73.9,74.5,0,29.23913,100.0,99,73.7,284.6,0,27.289223,100.0,201,73.9,74.4,0,33.758423,200.0,199,73.6,74.7,0,36.202984,200.0,101,74.1,74.6,0,33.31884,100.0,98,74.3,74.3,0,38.312687,100.0,202,72.9,74.6,0,33.58155,200.0,102,72.6,74.5,0,38.93796,100.0,210,73.6,74.8,0,52.012993,200.0,103,75.2,74.1,0,37.14841,100.0,97,73.4,74.4,0,33.94473,100.0,98,73.0,74.5,0,38.00929,100.0,186,73.6,74.7,0,37.20555,200.0,195,72.7,74.9,0,55.694557,200.0,198,74.3,74.2,0,30.470518,200.0,198,74.0,74.6,0,40.575294,200.0,100,74.0,74.4,0,41.394283,100.0,100,74.2,74.4,0,26.385412,100.0,100,72.6,74.7,0,38.93253,100.0,197,72.4,74.6,0,34.59191,200.0,202,73.2,74.5,0,30.225494,200.0,98,71.5,74.7,0,44.92636,100.0,202,72.3,74.9,0,41.99891,200,88.1,88.2,89.0,141.9,101.7,115.3,1.0,0.0,29.97
20170915,100,74.5,82.9,34.48482391,25.10088333,1,67.1,67.4,4.1,73.9,73.8,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,72.8,0.0,0.0,0.0,63.6,0.0,0,74.2,0.0,64.6,0.8125,55.7,0,0,-0.2,1.4,0,0,0,74.3,73.7,75.6,56.9,15,100.0,62.800003,20.0,0,73.7,1.01,64.6,0.8125,68.3,0,0,70.6,56.3,9.9,4.4,1.2,15,15,67.6,75.0,85.6,100,100.0,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,113,80.7,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,14,74.8,74.5,0,100.0,260.0,2,72.0,74.3,0,0.0,0.0,-18,74.9,73.3,0,0.0,0.0,1277,80.3,77.8,0,0.0,700,130,75.3,73.3,0,0.0,0.0,47,77.5,75.5,0,0.0,0.0,-1,77.0,76.0,0,0.0,0.0,43,72.9,75.7,0,0.0,0.0,43,73.5,74.6,0,0.036886755,0,5,73.0,76.1,0,100,950,-5,0,74.4,0,0.0,0.0,-4,73.7,73.7,0,0.0,0.0,101,74.2,75.2,0,42.250027,100.0,199,72.1,75.3,0,40.955753,200.0,195,72.9,75.0,0,41.144447,200.0,199,74.6,75.0,0,25.804884,200,98,74.4,74.4,0,27.011702,100.0,205,73.4,74.9,0,25.243902,200.0,200,74.1,74.8,0,22.516478,200.0,102,73.7,74.7,0,30.46875,100.0,206,73.5,74.8,0,27.842415,200.0,100,71.7,74.8,0,32.37195,100.0,100,74.1,75.3,0,38.36648,100.0,98,72.6,75.2,0,37.676476,100,192,73.1,75.1,0,32.626156,200.0,100,73.4,74.7,0,23.328074,100.0,200,75.6,75.2,0,34.658546,200.0,199,74.6,74.7,0,32.14078,200.0,199,73.8,74.5,0,22.433552,200.0,100,73.4,74.5,0,30.705145,100.0,191,72.7,75.0,0,30.581114,200.0,199,72.0,75.0,0,27.99421,200.0,97,74.2,75.1,0,51.915424,100.0,201,72.4,75.1,0,43.098244,200.0,199,73.3,74.9,0,30.422869,200.0,-1,73.7,72.9,0,0.0,0.0,202,75.3,75.1,0,32.685184,200.0,198,74.7,74.9,0,39.967354,200.0,194,75.2,74.7,0,31.607437,200.0,148,73.0,75.1,0,40.62066,150.0,201,74.3,75.0,0,28.18808,200.0,204,74.1,75.0,0,33.120583,200.0,101,74.3,75.0,0,52.26899,100.0,203,73.0,75.3,0,43.7978,200.0,201,73.4,74.9,0,37.731316,200.0,99,74.3,74.5,0,26.064861,100.0,197,74.5,74.6,0,28.460526,200.0,90,74.2,74.6,0,32.540554,100,102,73.9,74.7,0,29.23913,100.0,99,73.8,285.0,0,27.289223,100.0,200,73.9,74.6,0,33.758423,200.0,202,73.7,74.8,0,36.202984,200.0,103,74.1,74.8,0,33.31884,100.0,98,74.3,74.4,0,38.312687,100.0,201,72.9,74.8,0,33.58155,200.0,102,72.6,74.7,0,38.93796,100.0,208,73.7,75.0,0,51.850563,200.0,102,75.2,74.4,0,37.14841,100.0,100,73.4,74.6,0,33.94473,100.0,98,73.0,74.7,0,38.00929,100.0,183,73.6,74.9,0,37.20555,200.0,197,72.8,75.1,0,55.694557,200.0,197,74.3,74.4,0,30.470518,200.0,198,74.0,74.8,0,40.575294,200.0,99,74.0,74.6,0,41.394283,100.0,99,74.2,74.6,0,26.385412,100.0,101,72.6,74.8,0,38.93253,100.0,200,72.5,74.8,0,34.59191,200.0,203,73.3,74.7,0,30.225494,200.0,98,71.6,74.9,0,44.92636,100.0,202,72.4,75.0,0,41.99891,200,88.1,88.2,89.2,142.9,101.7,115.1,2.5,0.1,29.97
20170915,105,74.4,82.8,34.38285935,21.72529833,1,67.1,67.5,4.1,73.9,73.9,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,72.8,0.0,0.0,0.0,63.6,0.0,0,74.3,0.0,64.6,0.8125,55.4,0,0,-0.2,1.4,0,0,0,74.3,73.8,75.7,56.6,15,100.0,62.800003,20.0,0,73.7,1.02,64.6,0.8125,68.2,0,0,70.3,56.3,9.9,4.5,1.2,15,15,67.6,75.0,85.6,100,99.6,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,111,80.7,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,17,74.8,74.6,0,100.0,260.0,1,72.0,74.3,0,0.0,0.0,-17,74.9,73.3,0,0.0,0.0,1277,80.3,77.8,0,0.0,700,129,75.3,73.4,0,0.0,0.0,47,77.5,75.6,0,0.0,0.0,-1,77.0,76.0,0,0.0,0.0,40,72.9,75.7,0,0.0,0.0,42,73.5,74.6,0,0.036886755,0,5,73.1,76.1,0,100,950,-5,0,74.4,0,0.0,0.0,-5,73.7,73.7,0,0.0,0.0,102,74.2,75.3,0,42.250027,100.0,201,72.1,75.4,0,40.955753,200.0,197,72.9,75.1,0,41.144447,200.0,198,74.6,75.2,0,25.804884,200,102,74.4,74.6,0,27.614912,100.0,206,73.4,75.0,0,25.243902,200.0,200,74.1,75.0,0,22.516478,200.0,103,73.8,74.8,0,30.46875,100.0,206,73.5,74.9,0,27.842415,200.0,99,71.7,75.0,0,32.37195,100.0,100,74.1,75.4,0,38.36648,100.0,98,72.7,75.3,0,37.676476,100,192,73.2,75.3,0,32.626156,200.0,101,73.4,74.9,0,23.328074,100.0,199,75.6,75.4,0,34.658546,200.0,200,74.7,74.8,0,32.14078,200.0,202,73.8,74.7,0,22.433552,200.0,100,73.4,74.7,0,30.705145,100.0,205,72.7,75.1,0,30.581114,200.0,202,72.0,75.1,0,27.99421,200.0,97,74.2,75.2,0,51.915424,100.0,200,72.4,75.2,0,43.098244,200.0,201,73.4,75.0,0,30.422869,200.0,-1,73.7,73.0,0,0.0,0.0,200,75.3,75.3,0,32.685184,200.0,197,74.8,75.0,0,39.967354,200.0,196,75.3,74.9,0,31.607437,200.0,149,73.1,75.2,0,40.62066,150.0,205,74.3,75.2,0,28.18808,200.0,205,74.2,75.1,0,33.120583,200.0,102,74.3,75.1,0,52.26899,100.0,203,73.1,75.4,0,43.7978,200.0,204,73.4,75.0,0,37.731316,200.0,99,74.3,74.7,0,26.064861,100.0,202,74.5,74.8,0,28.460526,200.0,90,74.3,74.8,0,32.540554,100,103,74.0,74.9,0,29.23913,100.0,98,73.8,284.9,0,27.289223,100.0,200,74.0,74.7,0,33.758423,200.0,201,73.7,75.0,0,36.202984,200.0,102,74.1,74.9,0,33.31884,100.0,98,74.4,74.5,0,38.312687,100.0,201,72.9,74.9,0,33.58155,200.0,102,72.6,74.8,0,38.93796,100.0,203,73.9,75.1,0,51.850563,200.0,103,75.2,74.5,0,37.14841,100.0,103,73.4,74.8,0,33.94473,100.0,98,73.1,74.8,0,38.00929,100.0,185,73.6,75.0,0,37.20555,200.0,199,72.8,75.2,0,55.694557,200.0,199,74.3,74.6,0,30.470518,200.0,197,74.1,75.0,0,40.575294,200.0,100,74.1,74.7,0,41.394283,100.0,101,74.3,74.8,0,26.385412,100.0,99,72.7,75.0,0,38.93253,100.0,200,72.5,74.9,0,34.59191,200.0,203,73.3,74.8,0,30.225494,200.0,98,71.7,75.0,0,44.92636,100.0,203,72.4,75.1,0,41.99891,200,88.2,88.3,89.3,145.9,101.8,115.3,1.4,-1.3,29.97
20170915,110,74.4,83.2,34.46464796,21.72529833,1,67.2,67.5,4.1,74.0,74.0,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,72.9,0.0,0.0,0.0,63.6,0.0,0,74.4,0.0,64.6,0.8125,55.6,0,0,-0.2,1.4,0,0,0,74.4,73.7,75.8,56.8,15,100.0,62.800003,20.0,0,73.7,1.0,64.6,0.8125,68.2,0,0,70.2,56.7,10.0,4.6,0.9,15,15,68.1,75.0,85.6,100,99.8,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,114,80.8,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,16,74.8,74.6,0,100.0,260.0,3,72.0,74.4,0,0.0,0.0,-16,74.9,73.3,0,0.0,0.0,1277,80.3,77.8,0,0.0,700,129,75.3,73.4,0,0.0,0.0,46,77.5,75.6,0,0.0,0.0,-1,77.0,76.0,0,0.0,0.0,39,72.9,75.7,0,0.0,0.0,39,73.5,74.6,0,0.036886755,0,4,73.1,76.1,0,100,950,-6,0,74.4,0,0.0,0.0,-4,73.7,73.7,0,0.0,0.0,101,74.3,75.4,0,42.250027,100.0,199,72.2,75.5,0,40.955753,200.0,197,73.0,75.2,0,41.144447,200.0,198,74.6,75.3,0,25.804884,200,102,74.4,74.8,0,27.614912,100.0,204,73.5,75.2,0,25.243902,200.0,199,74.1,75.1,0,22.516478,200.0,101,73.8,75.0,0,30.46875,100.0,204,73.5,75.0,0,27.842415,200.0,98,71.8,75.1,0,32.37195,100.0,100,74.1,75.5,0,38.36648,100.0,98,72.7,75.4,0,37.676476,100,190,73.3,75.4,0,32.626156,200.0,100,73.4,75.0,0,23.328074,100.0,199,75.6,75.4,0,34.658546,200.0,200,74.7,75.0,0,32.14078,200.0,202,73.8,74.9,0,22.433552,200.0,99,73.5,74.8,0,30.705145,100.0,190,72.8,75.2,0,30.581114,200.0,201,72.0,75.2,0,27.99421,200.0,96,74.3,75.3,0,51.915424,100.0,198,72.4,75.3,0,43.098244,200.0,199,73.4,75.2,0,30.422869,200.0,-1,73.7,73.1,0,0.0,0.0,199,75.4,75.4,0,32.685184,200.0,197,74.8,75.2,0,39.967354,200.0,195,75.3,75.0,0,31.607437,200.0,147,73.2,75.4,0,40.62066,150.0,206,74.3,75.3,0,28.18808,200.0,203,74.2,75.2,0,33.120583,200.0,102,74.3,75.3,0,52.26899,100.0,203,73.1,75.5,0,43.7978,200.0,204,73.4,75.1,0,37.731316,200.0,99,74.3,74.9,0,26.064861,100.0,197,74.6,74.9,0,28.460526,200.0,90,74.3,74.9,0,32.540554,100,102,74.0,75.0,0,29.23913,100.0,99,73.9,284.5,0,27.289223,100.0,197,74.0,74.8,0,33.758423,200.0,199,73.8,75.1,0,36.202984,200.0,103,74.2,75.1,0,33.31884,100.0,98,74.4,74.7,0,38.312687,100.0,201,73.0,75.0,0,33.58155,200.0,102,72.6,74.9,0,38.93796,100.0,199,74.0,75.2,0,51.850563,200.0,103,75.2,74.7,0,37.14841,100.0,96,73.5,74.9,0,33.94473,100.0,98,73.1,75.0,0,38.00929,100.0,185,73.6,75.1,0,37.20555,200.0,198,72.9,75.3,0,55.694557,200.0,198,74.3,74.8,0,30.470518,200.0,197,74.1,75.2,0,40.575294,200.0,99,74.1,74.9,0,41.394283,100.0,100,74.3,74.9,0,26.385412,100.0,99,72.7,75.1,0,38.93253,100.0,199,72.5,75.0,0,34.59191,200.0,202,73.4,74.9,0,30.225494,200.0,98,71.7,75.1,0,44.92636,100.0,201,72.5,75.3,0,41.99891,200,88.2,88.3,89.1,141.9,101.8,115.3,1.1,0.6,29.97
20170915,115,74.4,82.9,34.4033047,21.72529833,1,67.2,67.5,4.1,74.1,74.1,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.7,73.0,0.0,0.0,0.0,63.6,0.0,0,74.5,0.0,64.6,0.8125,55.6,0,0,-0.2,1.4,0,0,0,74.4,73.7,75.7,56.5,15,100.0,62.800003,20.0,0,73.7,1.01,64.6,0.8125,68.2,0,0,70.1,55.5,9.9,4.8,1.0,15,15,68.1,75.0,85.6,100,99.5,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,118,80.8,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,15,74.8,74.7,0,100.0,260.0,2,72.0,74.4,0,0.0,0.0,-17,74.8,73.3,0,0.0,0.0,1278,80.3,77.8,0,0.0,700,130,75.4,73.4,0,0.0,0.0,47,77.6,75.6,0,0.0,0.0,-1,77.1,76.0,0,0.0,0.0,37,72.9,75.7,0,0.0,0.0,42,73.5,74.6,0,0.036886755,0,4,73.1,76.1,0,100,950,-5,0,74.5,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,102,74.3,75.5,0,42.250027,100.0,200,72.2,75.7,0,40.955753,200.0,202,73.0,75.3,0,41.579964,200.0,198,74.7,75.4,0,25.804884,200,102,74.5,74.9,0,27.614912,100.0,205,73.5,75.3,0,25.243902,200.0,200,74.1,75.2,0,22.516478,200.0,102,73.9,75.1,0,30.46875,100.0,206,73.5,75.1,0,27.842415,200.0,99,71.8,75.2,0,32.37195,100.0,100,74.1,75.6,0,38.36648,100.0,98,72.7,75.5,0,37.676476,100,192,73.3,75.4,0,32.626156,200.0,102,73.4,75.1,0,23.328074,100.0,200,75.7,75.5,0,34.658546,200.0,200,74.7,75.1,0,32.14078,200.0,201,73.8,75.0,0,22.433552,200.0,101,73.5,75.0,0,30.705145,100.0,201,72.8,75.3,0,30.581114,200.0,201,72.1,75.3,0,27.99421,200.0,97,74.3,75.4,0,51.915424,100.0,198,72.5,75.4,0,43.098244,200.0,200,73.5,75.2,0,30.422869,200.0,-1,73.7,73.2,0,0.0,0.0,202,75.4,75.5,0,32.685184,200.0,198,74.8,75.3,0,39.967354,200.0,194,75.3,75.1,0,31.607437,200.0,148,73.2,75.4,0,40.62066,150.0,207,74.4,75.4,0,28.18808,200.0,203,74.2,75.3,0,33.120583,200.0,102,74.3,75.3,0,52.26899,100.0,203,73.2,75.5,0,43.7978,200.0,203,73.5,75.2,0,37.731316,200.0,100,74.4,75.0,0,26.064861,100.0,198,74.6,75.0,0,28.460526,200.0,88,74.4,75.1,0,32.540554,100,103,74.0,75.1,0,29.23913,100.0,99,73.9,284.8,0,27.289223,100.0,199,74.0,74.9,0,33.758423,200.0,202,73.8,75.2,0,36.202984,200.0,101,74.2,75.1,0,33.31884,100.0,99,74.4,74.7,0,38.312687,100.0,202,73.1,75.1,0,33.58155,200.0,101,72.6,75.0,0,38.93796,100.0,204,74.0,75.3,0,51.850563,200.0,103,75.2,74.8,0,37.14841,100.0,101,73.5,75.0,0,33.94473,100.0,98,73.2,75.0,0,38.00929,100.0,189,73.7,75.2,0,37.20555,200.0,195,72.9,75.4,0,55.694557,200.0,198,74.4,74.9,0,30.470518,200.0,198,74.2,75.3,0,40.575294,200.0,100,74.1,75.0,0,41.394283,100.0,100,74.3,75.1,0,26.385412,100.0,99,72.7,75.2,0,38.93253,100.0,197,72.6,75.1,0,34.59191,200.0,202,73.4,75.0,0,30.225494,200.0,98,71.8,75.2,0,44.92636,100.0,202,72.5,75.3,0,41.99891,200,88.2,88.3,89.3,142.9,101.8,115.2,1.8,-0.9,29.97
20170915,120,74.4,83.0,34.42375125,21.72529833,1,67.2,67.6,4.1,74.2,74.2,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,76.6,73.0,0.0,0.0,0.0,63.6,0.0,0,74.5,0.0,64.6,0.8125,55.4,0,0,-0.2,1.4,0,0,0,74.4,73.8,75.9,57.0,15,100.0,62.800003,20.0,0,73.8,1.01,64.6,0.8125,68.1,0,0,69.8,57.5,9.9,4.5,1.2,15,15,67.6,75.0,85.6,100,99.8,0,73.7,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,113,80.8,0,0.0,0.0,85.0,55.0,0.0,70.2,70.4,1.0,2200.0,17,74.8,74.7,0,100.0,260.0,2,72.0,74.4,0,0.0,0.0,-17,74.8,73.3,0,0.0,0.0,1277,80.3,77.9,0,0.0,700,132,75.4,73.4,0,0.0,0.0,46,77.6,75.7,0,0.0,0.0,-1,77.1,76.1,0,0.0,0.0,40,72.9,75.7,0,0.0,0.0,40,73.5,74.7,0,0.036886755,0,4,73.1,76.1,0,100,950,-5,0,74.5,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.3,75.5,0,42.250027,100.0,198,72.3,75.7,0,40.955753,200.0,201,73.1,75.4,0,41.579964,200.0,197,74.7,75.4,0,25.804884,200,102,74.5,75.0,0,27.614912,100.0,204,73.6,75.4,0,25.243902,200.0,199,74.1,75.3,0,22.516478,200.0,101,73.9,75.2,0,30.46875,100.0,206,73.6,75.3,0,27.842415,200.0,99,71.9,75.3,0,32.37195,100.0,99,74.1,75.7,0,38.36648,100.0,98,72.7,75.5,0,37.676476,100,191,73.3,75.5,0,32.626156,200.0,99,73.4,75.2,0,23.328074,100.0,199,75.7,75.7,0,34.658546,200.0,198,74.8,75.2,0,32.14078,200.0,199,73.9,75.1,0,22.433552,200.0,100,73.6,75.1,0,30.705145,100.0,211,72.8,75.3,0,30.581114,200.0,198,72.1,75.4,0,27.99421,200.0,96,74.3,75.5,0,51.915424,100.0,197,72.5,75.4,0,43.098244,200.0,199,73.5,75.3,0,30.422869,200.0,-1,73.7,73.2,0,0.0,0.0,201,75.4,75.5,0,32.685184,200.0,196,74.9,75.4,0,39.967354,200.0,195,75.4,75.2,0,31.607437,200.0,147,73.3,75.5,0,40.62066,150.0,206,74.4,75.5,0,28.18808,200.0,202,74.2,75.4,0,33.120583,200.0,101,74.4,75.4,0,52.26899,100.0,201,73.2,75.6,0,43.7978,200.0,202,73.5,75.3,0,37.731316,200.0,99,74.4,75.0,0,26.064861,100.0,198,74.6,75.1,0,28.460526,200.0,88,74.4,75.2,0,32.540554,100,102,74.0,75.2,0,29.23913,100.0,98,73.9,284.8,0,27.289223,100.0,198,74.0,75.0,0,33.758423,200.0,200,73.8,75.3,0,36.202984,200.0,101,74.2,75.2,0,33.31884,100.0,97,74.4,74.8,0,38.312687,100.0,199,73.0,75.2,0,33.58155,200.0,102,72.6,75.1,0,38.93796,100.0,196,74.1,75.4,0,51.850563,200.0,102,75.3,74.9,0,37.14841,100.0,91,73.5,75.0,0,33.94473,100.0,97,73.2,75.1,0,38.00929,100.0,184,73.7,75.3,0,37.20555,200.0,195,73.0,75.4,0,55.694557,200.0,197,74.4,75.0,0,30.470518,200.0,197,74.2,75.4,0,40.575294,200.0,99,74.2,75.1,0,41.394283,100.0,101,74.4,75.2,0,26.385412,100.0,99,72.8,75.3,0,38.93253,100.0,199,72.6,75.2,0,34.59191,200.0,202,73.5,75.1,0,30.225494,200.0,98,71.8,75.2,0,44.92636,100.0,202,72.6,75.4,0,41.99891,200,88.3,88.4,89.3,143.9,101.8,115.3,2.1,-1.3,29.97
20170915,125,74.3,83.5,34.44422743,21.72529833,1,67.2,67.6,4.1,74.2,74.2,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.7,73.1,0.0,0.0,0.0,63.6,0.0,0,74.5,0.0,64.6,0.8125,55.3,0,0,-0.2,1.4,0,0,0,74.4,73.8,75.7,56.6,15,100.0,62.800003,20.0,0,73.8,1.02,64.6,0.8125,68.1,0,0,69.9,55.9,10.0,4.5,1.5,15,15,67.7,75.0,85.6,100,99.6,0,72.5,1.3,66.39655,65.89655,0,13.0,0,0,0,0.0,1,72,116,80.8,0,0.0,0.0,85.0,55.0,0.0,70.3,70.4,1.0,2200.0,14,74.8,74.8,0,100.0,260.0,1,72.0,74.4,0,0.0,0.0,-16,74.8,73.4,0,0.0,0.0,1278,80.4,77.8,0,0.0,700,131,75.4,73.5,0,0.0,0.0,46,77.7,75.7,0,0.0,0.0,-1,77.1,76.1,0,0.0,0.0,44,72.9,75.8,0,0.0,0.0,41,73.5,74.7,0,0.036886755,0,5,73.1,76.2,0,100,950,-5,0,74.5,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,102,74.3,75.6,0,42.250027,100.0,200,72.3,75.7,0,40.955753,200.0,202,73.2,75.4,0,41.579964,200.0,197,74.7,75.5,0,25.804884,200,103,74.5,75.1,0,27.614912,100.0,206,73.6,75.5,0,25.243902,200.0,199,74.2,75.4,0,22.516478,200.0,102,73.9,75.3,0,30.46875,100.0,206,73.6,75.3,0,27.842415,200.0,99,71.9,75.3,0,32.37195,100.0,100,74.1,75.7,0,38.36648,100.0,98,72.8,75.6,0,37.676476,100,193,73.3,75.5,0,32.626156,200.0,100,73.4,75.3,0,23.328074,100.0,200,75.8,75.7,0,34.658546,200.0,201,74.8,75.3,0,32.14078,200.0,202,73.9,75.1,0,22.433552,200.0,100,73.6,75.1,0,30.705145,100.0,200,72.9,75.4,0,30.581114,200.0,199,72.1,75.5,0,27.99421,200.0,97,74.3,75.5,0,51.915424,100.0,202,72.5,75.5,0,43.098244,200.0,200,73.5,75.4,0,30.422869,200.0,-1,73.7,73.4,0,0.0,0.0,202,75.4,75.6,0,32.685184,200.0,197,74.9,75.4,0,39.967354,200.0,195,75.4,75.3,0,31.607437,200.0,148,73.3,75.6,0,40.62066,150.0,207,74.3,75.5,0,28.18808,200.0,203,74.2,75.4,0,33.120583,200.0,102,74.4,75.4,0,52.26899,100.0,204,73.3,75.6,0,43.7978,200.0,204,73.6,75.3,0,37.731316,200.0,99,74.4,75.1,0,26.064861,100.0,201,74.7,75.1,0,28.460526,200.0,90,74.5,75.2,0,32.540554,100,101,74.1,75.3,0,29.23913,100.0,100,74.0,284.5,0,27.289223,100.0,198,74.1,75.1,0,33.758423,200.0,201,73.9,75.3,0,36.202984,200.0,102,74.2,75.3,0,33.31884,100.0,98,74.5,74.8,0,38.312687,100.0,203,73.1,75.2,0,33.58155,200.0,101,72.6,75.2,0,38.93796,100.0,201,74.2,75.4,0,51.850563,200.0,103,75.3,75.0,0,37.14841,100.0,105,73.6,75.1,0,33.94473,100.0,99,73.2,75.2,0,38.00929,100.0,184,73.7,75.3,0,37.20555,200.0,198,73.0,75.5,0,55.694557,200.0,199,74.5,75.1,0,30.470518,200.0,198,74.3,75.5,0,40.575294,200.0,100,74.2,75.2,0,41.394283,100.0,99,74.4,75.2,0,26.385412,100.0,101,72.8,75.4,0,38.93253,100.0,199,72.6,75.3,0,34.59191,200.0,202,73.5,75.1,0,30.225494,200.0,98,71.9,75.3,0,44.92636,100.0,203,72.6,75.5,0,41.99891,200,88.3,88.4,89.2,142.9,101.9,115.4,1.0,0.2,29.97
20170915,130,74.3,83.3,34.40346862,21.72529833,1,67.2,67.6,4.1,74.3,74.3,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.6,73.1,0.0,0.0,0.0,63.6,0.0,0,74.6,0.0,64.6,0.8125,55.1,0,0,-0.2,1.4,0,0,0,74.5,73.9,75.8,56.8,15,100.0,62.800003,20.0,0,73.8,0.98,64.6,0.8125,68.0,0,0,69.7,56.8,9.9,4.5,1.1,15,15,67.9,75.0,85.6,100,99.8,0,72.5,1.3,66.39655,65.89655,0,13.0,0,0,0,0.0,1,72,115,80.9,0,0.0,0.0,85.0,55.0,0.0,70.3,70.4,1.0,2200.0,15,74.8,74.9,0,100.0,260.0,1,72.0,74.4,0,0.0,0.0,-17,74.8,73.4,0,0.0,0.0,1277,80.4,77.9,0,0.0,700,128,75.4,73.5,0,0.0,0.0,46,77.7,75.7,0,0.0,0.0,-1,77.1,76.1,0,0.0,0.0,41,72.9,75.8,0,0.0,0.0,41,73.5,74.7,0,0.036886755,0,5,73.1,76.2,0,100,950,-5,0,74.5,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,102,74.3,75.7,0,42.250027,100.0,200,72.4,75.8,0,40.955753,200.0,202,73.2,75.5,0,41.579964,200.0,197,74.7,75.5,0,25.804884,200,102,74.5,75.2,0,27.614912,100.0,204,73.6,75.5,0,25.243902,200.0,200,74.2,75.5,0,22.516478,200.0,103,73.9,75.3,0,30.46875,100.0,206,73.6,75.4,0,27.842415,200.0,99,71.9,75.4,0,32.37195,100.0,100,74.2,75.7,0,38.36648,100.0,98,72.8,75.7,0,37.676476,100,191,73.4,75.6,0,32.626156,200.0,99,73.4,75.3,0,23.328074,100.0,199,75.8,75.7,0,34.658546,200.0,199,74.8,75.3,0,32.14078,200.0,200,73.9,75.2,0,22.433552,200.0,101,73.6,75.2,0,30.705145,100.0,194,72.9,75.4,0,30.581114,200.0,197,72.2,75.5,0,27.99421,200.0,97,74.3,75.5,0,51.915424,100.0,199,72.5,75.5,0,43.098244,200.0,200,73.5,75.4,0,30.422869,200.0,-1,73.7,73.4,0,0.0,0.0,202,75.4,75.7,0,32.685184,200.0,196,74.9,75.5,0,39.967354,200.0,196,75.4,75.3,0,31.607437,200.0,148,73.4,75.6,0,40.62066,150.0,207,74.4,75.6,0,28.18808,200.0,205,74.3,75.5,0,33.120583,200.0,102,74.4,75.5,0,52.26899,100.0,203,73.3,75.7,0,43.7978,200.0,203,73.6,75.4,0,37.731316,200.0,99,74.4,75.2,0,26.064861,100.0,197,74.7,75.2,0,28.460526,200.0,89,74.5,75.3,0,32.540554,100,101,74.1,75.4,0,29.23913,100.0,99,74.0,284.7,0,27.289223,100.0,198,74.1,75.1,0,33.758423,200.0,198,73.9,75.4,0,36.202984,200.0,103,74.3,75.4,0,33.31884,100.0,97,74.5,74.9,0,38.312687,100.0,202,73.1,75.3,0,33.58155,200.0,101,72.6,75.2,0,38.93796,100.0,199,74.2,75.4,0,51.850563,200.0,102,75.3,75.0,0,37.14841,100.0,106,73.6,75.1,0,33.94473,100.0,98,73.3,75.2,0,38.00929,100.0,186,73.7,75.4,0,37.20555,200.0,197,73.1,75.5,0,55.694557,200.0,198,74.5,75.2,0,30.470518,200.0,197,74.3,75.5,0,40.575294,200.0,100,74.2,75.3,0,41.394283,100.0,99,74.4,75.3,0,26.385412,100.0,100,72.8,75.4,0,38.93253,100.0,198,72.7,75.3,0,34.59191,200.0,202,73.5,75.2,0,30.225494,200.0,98,71.9,75.3,0,44.92636,100.0,201,72.7,75.5,0,41.99891,200,88.3,88.4,89.3,143.9,101.9,115.1,1.0,0.0,29.97
20170915,135,74.3,83.1,34.36271458,21.72529833,1,67.3,67.7,4.1,74.4,74.4,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.0,76.5,73.1,0.0,0.0,0.0,63.6,0.0,0,74.6,0.0,64.6,0.8125,54.8,0,0,-0.2,1.4,0,0,0,74.5,73.8,75.9,56.6,15,100.0,62.800003,20.0,0,73.8,0.99,64.6,0.8125,68.0,0,0,69.6,55.9,10.0,4.9,1.5,15,15,67.6,75.0,85.4,100,99.5,0,72.5,1.3,66.39655,65.89655,0,12.9,0,0,0,0.0,1,72,118,81.0,0,0.0,0.0,85.0,55.0,0.0,70.3,70.4,1.0,2200.0,14,74.8,74.9,0,100.0,260.0,2,72.0,74.5,0,0.0,0.0,-18,74.8,73.4,0,0.0,0.0,1277,80.4,77.9,0,0.0,700,129,75.4,73.5,0,0.0,0.0,47,77.7,75.8,0,0.0,0.0,-1,77.2,76.1,0,0.0,0.0,39,72.9,75.8,0,0.0,0.0,42,73.5,74.7,0,0.036886755,0,6,73.1,76.2,0,100,950,-5,0,74.5,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.3,75.7,0,42.250027,100.0,200,72.4,75.8,0,40.955753,200.0,203,73.3,75.5,0,41.579964,200.0,197,74.7,75.6,0,25.804884,200,102,74.5,75.2,0,27.614912,100.0,205,73.6,75.5,0,25.243902,200.0,198,74.2,75.5,0,22.516478,200.0,103,74.0,75.4,0,30.46875,100.0,204,73.6,75.5,0,27.842415,200.0,99,72.0,75.5,0,32.37195,100.0,100,74.2,75.8,0,38.36648,100.0,99,72.8,75.7,0,37.676476,100,190,73.4,75.6,0,32.626156,200.0,100,73.5,75.4,0,23.328074,100.0,198,75.8,75.8,0,34.658546,200.0,200,74.9,75.4,0,32.14078,200.0,200,73.9,75.2,0,22.433552,200.0,101,73.7,75.3,0,30.705145,100.0,193,73.0,75.5,0,30.581114,200.0,200,72.2,75.5,0,27.99421,200.0,96,74.4,75.6,0,51.915424,100.0,200,72.5,75.6,0,43.098244,200.0,200,73.6,75.4,0,30.422869,200.0,-1,73.7,73.5,0,0.0,0.0,199,75.5,75.7,0,32.685184,200.0,197,74.9,75.5,0,39.967354,200.0,195,75.4,75.4,0,31.607437,200.0,148,73.4,75.7,0,40.62066,150.0,206,74.4,75.6,0,28.18808,200.0,204,74.3,75.5,0,33.120583,200.0,102,74.4,75.5,0,52.26899,100.0,203,73.3,75.7,0,43.7978,200.0,203,73.6,75.4,0,37.731316,200.0,99,74.4,75.2,0,26.064861,100.0,198,74.7,75.2,0,28.460526,200.0,89,74.6,75.4,0,32.540554,100,102,74.1,75.4,0,29.23913,100.0,99,74.1,284.8,0,27.289223,100.0,198,74.1,75.2,0,33.758423,200.0,200,73.9,75.4,0,36.202984,200.0,102,74.3,75.4,0,33.31884,100.0,97,74.5,74.9,0,38.312687,100.0,201,73.2,75.3,0,33.58155,200.0,102,72.7,75.3,0,38.93796,100.0,198,74.3,75.5,0,51.850563,200.0,103,75.3,75.1,0,37.14841,100.0,99,73.6,75.2,0,33.94473,100.0,98,73.3,75.3,0,38.00929,100.0,183,73.7,75.4,0,37.20555,200.0,198,73.1,75.5,0,55.694557,200.0,199,74.5,75.2,0,30.470518,200.0,198,74.3,75.6,0,40.575294,200.0,99,74.3,75.3,0,41.394283,100.0,100,74.5,75.3,0,26.385412,100.0,100,72.9,75.5,0,38.93253,100.0,197,72.7,75.4,0,34.59191,200.0,202,73.6,75.3,0,30.225494,200.0,98,72.0,75.4,0,44.92636,100.0,203,72.7,75.5,0,41.99891,200,88.4,88.5,89.1,144.9,101.9,115.4,1.0,-0.1,29.97
20170915,140,74.2,83.5,34.36263358,21.72529833,1,67.3,67.7,4.1,74.5,74.5,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,83.0,76.5,73.2,0.0,0.0,0.0,63.6,0.0,0,74.7,0.0,64.6,0.8125,54.9,0,0,-0.2,1.4,0,0,0,74.5,73.9,76.0,56.5,15,100.0,62.800003,20.0,0,73.8,1.0,64.6,0.8125,68.0,0,0,69.7,55.9,9.9,4.6,1.5,15,15,69.3,75.0,85.4,100,99.6,0,72.5,1.25,66.39655,65.89655,0,13.0,0,0,0,0.0,1,72,116,81.0,0,0.0,0.0,85.0,55.0,0.0,70.3,70.5,1.0,2200.0,16,74.8,75.0,0,100.0,260.0,2,72.0,74.5,0,0.0,0.0,-17,74.8,73.4,0,0.0,0.0,1277,80.4,77.9,0,0.0,700,130,75.4,73.6,0,0.0,0.0,46,77.8,75.8,0,0.0,0.0,-1,77.2,76.2,0,0.0,0.0,43,72.9,75.8,0,0.0,0.0,41,73.5,74.7,0,0.036886755,0,5,73.1,76.2,0,100,950,-5,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.4,75.7,0,42.250027,100.0,198,72.4,75.9,0,40.955753,200.0,201,73.3,75.5,0,41.579964,200.0,196,74.8,75.7,0,25.804884,200,101,74.5,75.3,0,27.614912,100.0,205,73.7,75.6,0,25.243902,200.0,197,74.3,75.5,0,22.516478,200.0,102,74.0,75.4,0,30.46875,100.0,203,73.6,75.5,0,27.842415,200.0,99,72.0,75.5,0,32.37195,100.0,99,74.2,75.8,0,38.36648,100.0,98,72.8,75.7,0,37.676476,100,190,73.4,75.7,0,32.626156,200.0,99,73.5,75.4,0,23.328074,100.0,198,75.8,75.8,0,34.658546,200.0,199,74.9,75.4,0,32.14078,200.0,199,73.9,75.3,0,22.433552,200.0,100,73.7,75.3,0,30.705145,100.0,196,73.0,75.5,0,30.581114,200.0,200,72.2,75.6,0,27.99421,200.0,96,74.4,75.6,0,51.915424,100.0,198,72.6,75.6,0,43.098244,200.0,198,73.6,75.5,0,30.422869,200.0,-1,73.7,73.6,0,0.0,0.0,199,75.5,75.8,0,32.685184,200.0,196,75.0,75.6,0,39.967354,200.0,193,75.5,75.4,0,31.607437,200.0,147,73.5,75.7,0,40.62066,150.0,204,74.4,75.7,0,28.18808,200.0,203,74.3,75.5,0,33.120583,200.0,101,74.4,75.5,0,52.26899,100.0,202,73.4,75.7,0,43.7978,200.0,203,73.7,75.5,0,37.731316,200.0,99,74.4,75.3,0,26.064861,100.0,197,74.8,75.3,0,28.460526,200.0,89,74.6,75.4,0,32.540554,100,102,74.1,75.5,0,29.23913,100.0,97,74.1,284.5,0,27.289223,100.0,195,74.1,75.2,0,33.758423,200.0,198,74.0,75.5,0,36.202984,200.0,100,74.3,75.4,0,33.31884,100.0,98,74.5,74.9,0,38.312687,100.0,201,73.2,75.4,0,33.58155,200.0,102,72.7,75.3,0,38.93796,100.0,191,74.4,75.5,0,51.850563,200.0,102,75.3,75.2,0,37.14841,100.0,96,73.7,75.3,0,33.94473,100.0,97,73.4,75.3,0,38.00929,100.0,182,73.8,75.4,0,37.20555,200.0,192,73.2,75.6,0,55.694557,200.0,198,74.6,75.3,0,30.470518,200.0,197,74.3,75.6,0,40.575294,200.0,99,74.3,75.4,0,41.394283,100.0,98,74.5,75.4,0,26.385412,100.0,100,72.9,75.5,0,38.93253,100.0,199,72.7,75.4,0,34.59191,200.0,202,73.6,75.3,0,30.225494,200.0,98,72.0,75.5,0,44.92636,100.0,202,72.8,75.6,0,41.99891,200,88.4,88.5,89.3,142.9,101.9,115.4,1.1,0.1,29.97
20170915,145,74.1,84.0,34.38241563,21.72529833,1,67.3,67.7,4.1,74.6,74.6,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.3,73.2,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,55.0,0,0,-0.2,1.4,0,0,0,74.5,73.8,76.0,56.7,15,100.0,62.800003,20.0,0,73.8,1.02,64.6,0.8125,68.0,0,0,69.7,56.0,9.9,4.9,1.0,15,15,69.8,75.0,85.6,100,99.8,0,72.5,1.3,66.39655,65.89655,0,13.0,0,0,0,0.0,1,72,112,81.1,0,0.0,0.0,85.0,55.0,0.0,70.3,70.5,1.0,2200.0,16,74.8,75.1,0,100.0,260.0,1,72.0,74.5,0,0.0,0.0,-16,74.8,73.4,0,0.0,0.0,1278,80.4,77.9,0,0.0,700,129,75.5,73.6,0,0.0,0.0,46,77.8,75.8,0,0.0,0.0,-1,77.2,76.2,0,0.0,0.0,41,72.9,75.8,0,0.0,0.0,41,73.5,74.8,0,0.036886755,0,6,73.1,76.2,0,100,950,-6,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.4,75.8,0,42.250027,100.0,198,72.5,75.9,0,40.955753,200.0,202,73.3,75.6,0,41.579964,200.0,197,74.8,75.6,0,25.804884,200,103,74.6,75.3,0,27.614912,100.0,204,73.7,75.7,0,25.243902,200.0,201,74.3,75.5,0,22.516478,200.0,102,74.0,75.5,0,30.46875,100.0,206,73.6,75.5,0,27.842415,200.0,100,72.0,75.5,0,32.37195,100.0,99,74.2,75.8,0,38.36648,100.0,99,72.9,75.8,0,37.676476,100,191,73.5,75.7,0,32.626156,200.0,100,73.5,75.4,0,23.328074,100.0,199,75.9,75.9,0,34.658546,200.0,199,74.9,75.5,0,32.14078,200.0,200,74.0,75.3,0,22.433552,200.0,100,73.7,75.4,0,30.705145,100.0,211,73.1,75.5,0,30.581114,200.0,197,72.3,75.6,0,27.99421,200.0,96,74.4,75.6,0,51.915424,100.0,199,72.6,75.6,0,43.098244,200.0,199,73.6,75.5,0,30.422869,200.0,-1,73.8,73.7,0,0.0,0.0,202,75.5,75.8,0,32.685184,200.0,197,75.0,75.6,0,39.967354,200.0,194,75.5,75.5,0,31.607437,200.0,147,73.5,75.8,0,40.62066,150.0,205,74.4,75.7,0,28.18808,200.0,203,74.3,75.6,0,33.120583,200.0,101,74.4,75.5,0,52.26899,100.0,203,73.4,75.8,0,43.7978,200.0,201,73.7,75.5,0,37.731316,200.0,99,74.4,75.3,0,26.064861,100.0,201,74.8,75.3,0,28.460526,200.0,90,74.7,75.4,0,32.540554,100,101,74.1,75.5,0,29.23913,100.0,98,74.1,284.8,0,27.289223,100.0,199,74.1,75.2,0,33.758423,200.0,200,74.0,75.5,0,36.202984,200.0,99,74.3,75.5,0,33.31884,100.0,98,74.6,75.0,0,38.312687,100.0,200,73.2,75.4,0,33.58155,200.0,101,72.7,75.3,0,38.93796,100.0,199,74.4,75.5,0,51.850563,200.0,102,75.4,75.2,0,37.14841,100.0,104,73.7,75.3,0,33.94473,100.0,97,73.4,75.3,0,38.00929,100.0,183,73.8,75.5,0,37.20555,200.0,197,73.2,75.6,0,55.694557,200.0,200,74.6,75.3,0,30.470518,200.0,197,74.4,75.6,0,40.575294,200.0,99,74.3,75.4,0,41.394283,100.0,99,74.5,75.4,0,26.385412,100.0,100,72.9,75.5,0,38.93253,100.0,195,72.7,75.4,0,34.59191,200.0,202,73.6,75.3,0,30.225494,200.0,98,72.1,75.4,0,44.92636,100.0,202,72.8,75.6,0,41.99891,200,88.4,88.5,89.4,142.9,101.9,115.6,2.2,0.1,29.97
20170915,150,73.9,84.9,34.40034336,21.72529833,1,67.4,67.8,4.1,74.7,74.6,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.3,73.2,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,55.1,0,0,-0.2,1.4,0,0,0,74.6,73.8,76.0,56.7,15,100.0,62.800003,20.0,0,73.8,1.0,64.6,0.8125,68.0,0,0,69.7,56.1,9.9,4.4,1.2,15,15,70.2,75.0,86.5,100,99.2,0,72.5,1.3,66.39655,65.89655,0,13.2,0,0,0,0.0,1,72,109,81.1,0,0.0,0.0,85.0,55.0,0.0,70.3,70.5,1.0,2200.0,15,74.8,75.1,0,100.0,260.0,2,72.0,74.6,0,0.0,0.0,-17,74.8,73.5,0,0.0,0.0,1277,80.4,78.0,0,0.0,700,128,75.5,73.6,0,0.0,0.0,47,77.8,75.8,0,0.0,0.0,-1,77.2,76.2,0,0.0,0.0,41,72.9,75.8,0,0.0,0.0,42,73.5,74.8,0,0.036886755,0,5,73.1,76.3,0,100,950,-6,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,102,74.4,75.8,0,42.250027,100.0,199,72.5,75.9,0,40.955753,200.0,203,73.4,75.6,0,41.579964,200.0,197,74.8,75.7,0,25.804884,200,102,74.6,75.3,0,27.614912,100.0,207,73.7,75.6,0,25.243902,200.0,199,74.3,75.6,0,22.516478,200.0,103,74.1,75.5,0,30.46875,100.0,205,73.7,75.5,0,27.842415,200.0,100,72.0,75.6,0,32.37195,100.0,100,74.2,75.8,0,38.36648,100.0,99,72.9,75.7,0,37.676476,100,191,73.5,75.7,0,32.626156,200.0,101,73.5,75.5,0,23.328074,100.0,201,75.9,75.9,0,34.658546,200.0,201,74.9,75.5,0,32.14078,200.0,203,74.0,75.3,0,22.433552,200.0,100,73.8,75.4,0,30.705145,100.0,210,73.1,75.5,0,30.581114,200.0,201,72.3,75.6,0,27.99421,200.0,97,74.4,75.7,0,51.915424,100.0,197,72.6,75.7,0,43.098244,200.0,201,73.7,75.5,0,30.422869,200.0,-1,73.8,73.8,0,0.0,0.0,201,75.6,75.8,0,32.685184,200.0,197,75.0,75.7,0,39.967354,200.0,196,75.5,75.5,0,31.607437,200.0,149,73.5,75.8,0,40.62066,150.0,205,74.5,75.7,0,28.18808,200.0,203,74.3,75.6,0,33.120583,200.0,102,74.5,75.6,0,52.26899,100.0,204,73.5,75.8,0,43.7978,200.0,203,73.7,75.5,0,37.731316,200.0,99,74.4,75.3,0,26.064861,100.0,200,74.8,75.3,0,28.460526,200.0,89,74.7,75.4,0,32.540554,100,103,74.2,75.5,0,29.23913,100.0,99,74.2,284.6,0,27.289223,100.0,197,74.2,75.2,0,33.758423,200.0,201,74.0,75.5,0,36.202984,200.0,100,74.3,75.5,0,33.31884,100.0,97,74.6,75.0,0,38.312687,100.0,204,73.3,75.4,0,33.58155,200.0,102,72.7,75.4,0,38.93796,100.0,204,74.5,75.5,0,51.850563,200.0,103,75.4,75.2,0,37.14841,100.0,104,73.7,75.3,0,33.94473,100.0,99,73.4,75.4,0,38.00929,100.0,183,73.8,75.5,0,37.20555,200.0,199,73.2,75.6,0,55.694557,200.0,199,74.4,75.4,0,30.470518,200.0,198,74.4,75.7,0,40.575294,200.0,100,74.3,75.4,0,41.394283,100.0,99,74.5,75.5,0,26.385412,100.0,99,72.9,75.5,0,38.93253,100.0,198,72.8,75.4,0,34.59191,200.0,202,73.7,75.3,0,30.225494,200.0,98,72.1,75.4,0,44.92636,100.0,202,72.8,75.6,0,41.99891,200,88.5,88.5,89.5,141.9,102.0,115.6,1.0,0.0,29.97
20170915,155,73.8,85.3,34.39862651,21.72529833,1,67.4,67.8,4.1,74.7,74.7,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.9,76.2,73.2,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,55.3,0,0,-0.2,1.4,0,0,0,74.6,73.8,76.0,56.5,15,100.0,62.800003,20.0,0,73.7,1.0,64.6,0.8125,68.0,0,0,69.8,56.1,10.0,4.6,0.9,15,15,71.3,75.0,87.5,100,100.0,0,72.5,1.25,66.39655,65.89655,0,13.3,0,0,0,0.0,1,72,115,81.2,0,0.0,0.0,85.0,55.0,0.0,70.3,70.5,1.0,2200.0,16,74.8,75.1,0,100.0,260.0,1,72.0,74.6,0,0.0,0.0,-16,74.8,73.4,0,0.0,0.0,1277,80.4,77.9,0,0.0,700,130,75.5,73.7,0,0.0,0.0,47,77.9,75.9,0,0.0,0.0,-1,77.2,76.2,0,0.0,0.0,43,72.9,75.8,0,0.0,0.0,41,73.5,74.8,0,0.036886755,0,5,73.2,76.3,0,100,950,-5,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.4,75.8,0,42.250027,100.0,199,72.5,75.9,0,40.955753,200.0,201,73.4,75.6,0,41.579964,200.0,196,74.8,75.7,0,25.804884,200,101,74.6,75.4,0,27.614912,100.0,204,73.8,75.7,0,25.243902,200.0,198,74.3,75.6,0,22.516478,200.0,102,74.1,75.5,0,30.46875,100.0,204,73.7,75.5,0,27.842415,200.0,99,72.1,75.6,0,32.37195,100.0,99,74.2,75.8,0,38.36648,100.0,98,72.9,75.8,0,37.676476,100,189,73.5,75.7,0,32.626156,200.0,100,73.5,75.5,0,23.328074,100.0,199,75.9,75.9,0,34.658546,200.0,198,75.0,75.5,0,32.14078,200.0,200,74.0,75.3,0,22.433552,200.0,100,73.8,75.4,0,30.705145,100.0,190,73.1,75.5,0,30.581114,200.0,200,72.3,75.6,0,27.99421,200.0,96,74.4,75.6,0,51.915424,100.0,196,72.6,75.6,0,43.098244,200.0,199,73.7,75.5,0,30.422869,200.0,-1,73.8,73.8,0,0.0,0.0,198,75.6,75.8,0,32.685184,200.0,197,75.0,75.7,0,39.967354,200.0,193,75.6,75.5,0,31.607437,200.0,146,73.6,75.8,0,40.62066,150.0,201,74.5,75.7,0,28.18808,200.0,203,74.4,75.6,0,33.120583,200.0,100,74.5,75.6,0,52.26899,100.0,202,73.5,75.8,0,43.7978,200.0,203,73.7,75.5,0,37.731316,200.0,99,74.5,75.3,0,26.064861,100.0,196,74.9,75.3,0,28.460526,200.0,88,74.7,75.5,0,32.540554,100,103,74.2,75.5,0,29.23913,100.0,96,74.2,284.8,0,27.289223,100.0,197,74.2,75.2,0,33.758423,200.0,199,74.0,75.5,0,36.202984,200.0,101,74.3,75.5,0,33.31884,100.0,98,74.6,75.0,0,38.312687,100.0,202,73.3,75.4,0,33.58155,200.0,101,72.7,75.4,0,38.93796,100.0,191,74.6,75.5,0,51.850563,200.0,102,75.4,75.2,0,37.14841,100.0,98,73.8,75.3,0,33.94473,100.0,98,73.4,75.4,0,38.00929,100.0,181,73.8,75.5,0,37.20555,200.0,193,73.3,75.6,0,55.694557,200.0,197,74.7,75.4,0,30.470518,200.0,197,74.5,75.7,0,40.575294,200.0,99,74.3,75.5,0,41.394283,100.0,99,74.6,75.5,0,26.385412,100.0,98,72.9,75.6,0,38.93253,100.0,196,72.8,75.5,0,34.59191,200.0,201,73.7,75.3,0,30.225494,200.0,97,72.1,75.5,0,44.92636,100.0,201,72.9,75.6,0,41.99891,200,88.5,88.6,89.4,143.9,102.0,115.7,1.1,1.2,29.97
20170915,200,73.6,85.6,34.29455349,21.72529833,1,67.4,67.9,4.1,74.8,74.8,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.8,76.0,73.1,0.0,0.0,0.0,63.6,0.0,0,74.9,0.0,64.6,0.8125,55.7,0,0,-0.2,1.4,0,0,0,74.6,73.8,76.0,56.6,15,100.0,62.800003,20.0,0,73.7,0.98,64.6,0.8125,68.0,0,0,69.8,55.8,9.9,4.6,0.7,15,15,71.5,75.0,88.9,100,99.5,0,72.5,1.25,66.39655,65.89655,0,13.6,0,0,0,0.0,1,72,113,81.2,0,0.0,0.0,85.0,55.0,0.0,70.3,70.5,1.0,2200.0,18,74.9,75.2,0,100.0,260.0,1,72.1,74.6,0,0.0,0.0,-17,74.8,73.5,0,0.0,0.0,1278,80.4,78.0,0,0.0,700,130,75.5,73.7,0,0.0,0.0,46,77.9,75.9,0,0.0,0.0,-1,77.3,76.3,0,0.0,0.0,43,72.9,75.8,0,0.0,0.0,41,73.5,74.9,0,0.036886755,0,6,73.2,76.3,0,100,950,-5,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.4,75.8,0,42.250027,100.0,200,72.5,75.9,0,40.955753,200.0,203,73.4,75.6,0,41.579964,200.0,197,74.8,75.7,0,25.804884,200,102,74.6,75.4,0,27.614912,100.0,204,73.8,75.7,0,25.243902,200.0,201,74.3,75.6,0,22.516478,200.0,103,74.1,75.5,0,30.46875,100.0,206,73.7,75.6,0,27.842415,200.0,99,72.1,75.6,0,32.37195,100.0,100,74.3,75.8,0,38.36648,100.0,99,72.9,75.7,0,37.676476,100,190,73.5,75.7,0,32.626156,200.0,99,73.5,75.5,0,23.328074,100.0,201,76.0,75.9,0,34.658546,200.0,199,75.0,75.5,0,32.14078,200.0,200,74.0,75.3,0,22.433552,200.0,101,73.8,75.5,0,30.705145,100.0,194,73.1,75.6,0,30.581114,200.0,198,72.4,75.6,0,27.99421,200.0,97,74.5,75.6,0,51.915424,100.0,198,72.7,75.6,0,43.098244,200.0,199,73.7,75.5,0,30.422869,200.0,-1,73.8,73.9,0,0.0,0.0,200,75.6,75.8,0,32.685184,200.0,197,75.1,75.7,0,39.967354,200.0,195,75.6,75.5,0,31.607437,200.0,148,73.6,75.8,0,40.62066,150.0,206,74.5,75.7,0,28.18808,200.0,203,74.4,75.6,0,33.120583,200.0,101,74.5,75.6,0,52.26899,100.0,204,73.5,75.8,0,43.7978,200.0,201,73.8,75.5,0,37.731316,200.0,99,74.5,75.3,0,26.064861,100.0,197,74.9,75.4,0,28.460526,200.0,90,74.8,75.5,0,32.540554,100,101,74.2,75.6,0,29.23913,100.0,99,74.2,285.0,0,27.289223,100.0,200,74.2,75.3,0,33.758423,200.0,199,74.1,75.5,0,36.202984,200.0,101,74.3,75.5,0,33.31884,100.0,97,74.6,75.0,0,38.312687,100.0,201,73.3,75.4,0,33.58155,200.0,101,72.7,75.4,0,38.93796,100.0,203,74.6,75.5,0,51.850563,200.0,102,75.4,75.3,0,37.14841,100.0,97,73.8,75.3,0,33.94473,100.0,97,73.4,75.4,0,38.00929,100.0,188,73.8,75.5,0,37.20555,200.0,194,73.3,75.6,0,55.694557,200.0,198,74.7,75.4,0,30.470518,200.0,198,74.5,75.7,0,40.575294,200.0,100,74.4,75.5,0,41.394283,100.0,99,74.6,75.5,0,26.385412,100.0,100,73.0,75.6,0,38.93253,100.0,197,72.8,75.5,0,34.59191,200.0,202,73.7,75.3,0,30.225494,200.0,98,72.2,75.5,0,44.92636,100.0,201,72.9,75.6,0,41.99891,200,88.5,88.6,89.4,144.9,102.0,115.5,1.1,0.0,29.97
20170915,205,73.5,86.0,34.29206304,21.51829,1,67.4,67.9,4.1,74.9,74.9,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.7,75.9,73.1,0.0,0.0,0.0,63.6,0.0,0,74.9,0.0,64.6,0.8125,55.7,0,0,-0.2,1.4,0,0,0,74.6,73.8,76.0,57.0,15,100.0,62.800003,20.0,0,73.8,0.99,64.6,0.8125,68.0,0,0,69.9,57.0,10.0,4.7,0.8,15,15,71.7,75.0,90.1,100,99.7,0,72.5,1.25,66.39655,65.89655,0,13.8,0,0,0,0.0,1,72,114,81.3,0,0.0,0.0,85.0,55.0,0.0,70.4,70.4,1.0,2200.0,17,74.9,75.3,0,100.0,260.0,2,72.1,74.6,0,0.0,0.0,-16,74.8,73.5,0,0.0,0.0,1278,80.4,78.0,0,0.0,700,128,75.5,73.7,0,0.0,0.0,46,77.9,76.0,0,0.0,0.0,-1,77.3,76.3,0,0.0,0.0,39,72.9,75.8,0,0.0,0.0,41,73.5,74.8,0,0.036886755,0,6,73.2,76.3,0,100,950,-5,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.4,75.8,0,42.250027,100.0,198,72.6,75.9,0,40.955753,200.0,201,73.5,75.6,0,41.579964,200.0,196,74.9,75.7,0,25.804884,200,102,74.6,75.4,0,27.614912,100.0,204,73.8,75.7,0,25.243902,200.0,199,74.3,75.6,0,22.516478,200.0,102,74.1,75.5,0,30.46875,100.0,205,73.7,75.6,0,27.842415,200.0,99,72.1,75.6,0,32.37195,100.0,99,74.3,75.8,0,38.36648,100.0,98,72.9,75.8,0,37.676476,100,190,73.6,75.7,0,32.626156,200.0,100,73.5,75.5,0,23.328074,100.0,198,76.0,75.9,0,34.658546,200.0,199,75.0,75.5,0,32.14078,200.0,203,74.1,75.3,0,22.433552,200.0,100,73.8,75.5,0,30.705145,100.0,205,73.2,75.6,0,30.581114,200.0,199,72.4,75.6,0,27.99421,200.0,96,74.5,75.6,0,51.915424,100.0,198,72.7,75.6,0,43.098244,200.0,199,73.7,75.5,0,30.422869,200.0,-1,73.8,73.9,0,0.0,0.0,199,75.6,75.8,0,32.685184,200.0,197,75.1,75.7,0,39.967354,200.0,193,75.6,75.5,0,31.607437,200.0,147,73.6,75.8,0,40.62066,150.0,207,74.5,75.7,0,28.18808,200.0,202,74.4,75.6,0,33.120583,200.0,101,74.6,75.6,0,52.26899,100.0,203,73.5,75.8,0,43.7978,200.0,202,73.8,75.5,0,37.731316,200.0,99,74.5,75.3,0,26.064861,100.0,197,74.9,75.4,0,28.460526,200.0,90,74.8,75.5,0,32.540554,100,101,74.2,75.6,0,29.23913,100.0,98,74.3,284.7,0,27.289223,100.0,194,74.2,75.3,0,33.758423,200.0,199,74.1,75.5,0,36.202984,200.0,101,74.3,75.5,0,33.31884,100.0,98,74.7,75.0,0,38.312687,100.0,201,73.3,75.4,0,33.58155,200.0,102,72.7,75.4,0,38.93796,100.0,196,74.7,75.5,0,51.850563,200.0,102,75.4,75.3,0,37.14841,100.0,95,73.8,75.3,0,33.94473,100.0,97,73.4,75.4,0,38.00929,100.0,179,73.9,75.5,0,37.20555,200.0,193,73.3,75.6,0,55.694557,200.0,198,74.7,75.4,0,30.470518,200.0,198,74.5,75.7,0,40.575294,200.0,99,74.4,75.5,0,41.394283,100.0,99,74.6,75.5,0,26.385412,100.0,100,73.0,75.6,0,38.93253,100.0,198,72.8,75.5,0,34.59191,200.0,202,73.7,75.3,0,30.225494,200.0,98,72.2,75.5,0,44.92636,100.0,201,72.9,75.6,0,41.99891,200,88.5,88.6,89.4,141.9,102.0,115.7,1.1,-1.4,29.97
20170915,210,73.4,86.4,34.28920712,21.51829,1,67.5,68.0,4.1,75.0,74.9,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,75.6,73.1,0.0,0.0,0.0,63.6,0.0,0,74.9,0.0,64.6,0.8125,55.9,0,0,-0.2,1.4,0,0,0,74.6,73.7,76.0,56.9,15,100.0,62.800003,20.0,0,73.7,0.98,64.6,0.8125,68.0,0,0,69.9,57.3,9.9,4.7,1.1,15,15,71.5,75.0,90.6,100,100.0,0,72.5,1.25,66.39655,65.89655,0,13.9,0,0,0,0.0,1,72,108,81.3,0,0.0,0.0,85.0,55.0,0.0,70.4,70.5,1.0,2200.0,16,74.9,75.3,0,100.0,260.0,2,72.1,74.7,0,0.0,0.0,-16,74.9,73.5,0,0.0,0.0,1278,80.4,78.0,0,0.0,700,129,75.6,73.7,0,0.0,0.0,46,78.0,76.0,0,0.0,0.0,-1,77.3,76.3,0,0.0,0.0,41,73.0,75.8,0,0.0,0.0,41,73.5,74.9,0,0.036886755,0,5,73.2,76.4,0,100,950,-6,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.5,75.8,0,42.250027,100.0,199,72.6,75.9,0,40.955753,200.0,202,73.5,75.6,0,41.579964,200.0,198,74.9,75.7,0,25.804884,200,102,74.6,75.4,0,27.614912,100.0,205,73.8,75.7,0,25.243902,200.0,198,74.4,75.7,0,22.516478,200.0,101,74.2,75.5,0,30.46875,100.0,205,73.8,75.6,0,27.842415,200.0,97,72.2,75.6,0,32.37195,100.0,100,74.3,75.8,0,38.36648,100.0,99,72.9,75.8,0,37.676476,100,191,73.6,75.7,0,32.626156,200.0,100,73.5,75.5,0,23.328074,100.0,198,76.0,75.9,0,34.658546,200.0,198,75.0,75.6,0,32.14078,200.0,201,74.1,75.4,0,22.433552,200.0,100,73.9,75.5,0,30.705145,100.0,211,73.2,75.6,0,30.581114,200.0,196,72.4,75.6,0,27.99421,200.0,97,74.5,75.6,0,51.915424,100.0,196,72.7,75.7,0,43.098244,200.0,200,73.7,75.5,0,30.422869,200.0,-1,73.8,74.0,0,0.0,0.0,199,75.6,75.8,0,32.685184,200.0,196,75.1,75.7,0,39.967354,200.0,195,75.6,75.5,0,31.607437,200.0,148,73.7,75.8,0,40.62066,150.0,206,74.5,75.7,0,28.18808,200.0,204,74.4,75.6,0,33.120583,200.0,101,74.6,75.6,0,52.26899,100.0,203,73.6,75.8,0,43.7978,200.0,207,73.8,75.5,0,37.731316,200.0,100,74.5,75.3,0,26.064861,100.0,199,74.9,75.4,0,28.460526,200.0,88,74.8,75.5,0,32.540554,100,101,74.2,75.6,0,29.23913,100.0,98,74.3,284.9,0,27.289223,100.0,200,74.2,75.3,0,33.758423,200.0,198,74.1,75.5,0,36.202984,200.0,100,74.4,75.5,0,33.31884,100.0,97,74.7,75.0,0,38.312687,100.0,201,73.3,75.4,0,33.58155,200.0,101,72.7,75.4,0,38.93796,100.0,196,74.7,75.5,0,51.850563,200.0,103,75.4,75.3,0,37.14841,100.0,95,73.9,75.3,0,33.94473,100.0,98,73.4,75.4,0,38.00929,100.0,185,73.9,75.5,0,37.20555,200.0,193,73.4,75.6,0,55.694557,200.0,199,74.7,75.4,0,30.470518,200.0,198,74.6,75.7,0,40.575294,200.0,99,74.4,75.5,0,41.394283,100.0,99,74.6,75.5,0,26.385412,100.0,99,73.0,75.6,0,38.93253,100.0,197,72.9,75.5,0,34.59191,200.0,202,73.8,75.4,0,30.225494,200.0,98,72.2,75.5,0,44.92636,100.0,201,73.0,75.6,0,41.99891,200,88.6,88.7,89.5,143.9,102.1,115.8,1.0,-0.1,29.97
20170915,215,73.4,86.4,34.28920712,21.51829,1,67.5,68.0,4.1,75.1,75.0,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.6,75.6,73.1,0.0,0.0,0.0,63.6,0.0,0,74.9,0.0,64.6,0.8125,56.0,0,0,-0.2,1.4,0,0,0,74.6,73.7,75.9,56.9,15,100.0,62.800003,20.0,0,73.7,1.0,64.6,0.8125,68.0,0,0,69.8,56.6,9.9,4.9,1.0,15,15,71.6,75.0,91.2,100,100.0,0,72.5,1.3,66.39655,65.89655,0,14.0,0,0,0,0.0,1,72,108,81.3,0,0.0,0.0,85.0,55.0,0.0,70.4,70.5,1.0,2200.0,18,74.9,75.3,0,100.0,260.0,1,72.1,74.7,0,0.0,0.0,-17,74.9,73.5,0,0.0,0.0,1278,80.4,78.0,0,0.0,700,130,75.6,73.8,0,0.0,0.0,47,78.0,76.0,0,0.0,0.0,-1,77.3,76.3,0,0.0,0.0,40,73.0,75.9,0,0.0,0.0,42,73.5,74.9,0,0.036886755,0,5,73.2,76.4,0,100,950,-6,0,74.6,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,102,74.5,75.8,0,42.250027,100.0,199,72.6,75.9,0,40.955753,200.0,202,73.5,75.6,0,41.579964,200.0,197,74.9,75.7,0,25.804884,200,102,74.6,75.4,0,27.614912,100.0,206,73.8,75.7,0,25.243902,200.0,200,74.4,75.6,0,22.516478,200.0,103,74.2,75.6,0,30.46875,100.0,206,73.8,75.6,0,27.842415,200.0,98,72.2,75.6,0,32.37195,100.0,100,74.3,75.8,0,38.36648,100.0,99,73.0,75.8,0,37.676476,100,191,73.6,75.7,0,32.626156,200.0,100,73.6,75.5,0,23.328074,100.0,202,76.0,75.9,0,34.658546,200.0,200,75.0,75.5,0,32.14078,200.0,199,74.1,75.4,0,22.433552,200.0,101,73.9,75.5,0,30.705145,100.0,196,73.2,75.6,0,30.581114,200.0,198,72.4,75.6,0,27.99421,200.0,96,74.5,75.7,0,51.915424,100.0,199,72.7,75.6,0,43.098244,200.0,199,73.8,75.5,0,30.422869,200.0,-1,73.8,74.1,0,0.0,0.0,200,75.6,75.8,0,32.685184,200.0,197,75.1,75.7,0,39.967354,200.0,206,75.6,75.5,0,31.678041,200.0,148,73.7,75.8,0,40.62066,150.0,205,74.5,75.7,0,28.18808,200.0,203,74.4,75.7,0,33.120583,200.0,100,74.6,75.6,0,52.26899,100.0,203,73.6,75.8,0,43.7978,200.0,202,73.8,75.5,0,37.731316,200.0,100,74.5,75.3,0,26.064861,100.0,199,74.9,75.4,0,28.460526,200.0,89,74.8,75.5,0,32.540554,100,101,74.3,75.6,0,29.23913,100.0,99,74.3,284.7,0,27.289223,100.0,197,74.2,75.3,0,33.758423,200.0,199,74.1,75.5,0,36.202984,200.0,101,74.4,75.5,0,33.31884,100.0,98,74.7,75.0,0,38.312687,100.0,201,73.4,75.4,0,33.58155,200.0,101,72.8,75.4,0,38.93796,100.0,205,74.8,75.6,0,51.850563,200.0,103,75.4,75.3,0,37.14841,100.0,100,73.9,75.3,0,33.94473,100.0,98,73.4,75.4,0,38.00929,100.0,184,73.9,75.5,0,37.20555,200.0,196,73.4,75.6,0,55.694557,200.0,198,74.8,75.4,0,30.470518,200.0,198,74.6,75.7,0,40.575294,200.0,99,74.4,75.5,0,41.394283,100.0,99,74.6,75.5,0,26.385412,100.0,100,73.0,75.6,0,38.93253,100.0,196,72.9,75.5,0,34.59191,200.0,202,73.8,75.4,0,30.225494,200.0,98,72.2,75.5,0,44.92636,100.0,201,73.0,75.6,0,41.99891,200,88.6,88.7,89.5,142.9,102.1,115.8,1.0,0.0,29.97
20170915,220,73.2,86.8,34.20385956,21.51829,1,67.5,68.0,4.1,75.2,75.1,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,75.4,73.1,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,56.1,0,0,-0.2,1.4,0,0,0,74.6,73.8,76.0,56.7,15,100.0,62.800003,20.0,0,73.7,1.0,64.6,0.8125,68.0,0,0,69.8,56.5,10.0,4.4,1.2,15,15,72.2,75.0,91.2,100,99.9,0,72.5,1.25,66.39655,65.89655,0,14.0,0,0,0,0.0,1,72,118,81.4,0,0.0,0.0,85.0,55.0,0.0,70.4,70.5,1.0,2200.0,16,74.9,75.4,0,100.0,260.0,2,72.1,74.7,0,0.0,0.0,-16,74.9,73.6,0,0.0,0.0,1278,80.4,78.0,0,0.0,700,131,75.6,73.8,0,0.0,0.0,47,78.0,76.0,0,0.0,0.0,-1,77.3,76.3,0,0.0,0.0,43,73.0,75.9,0,0.0,0.0,43,73.5,74.9,0,0.036886755,0,4,73.2,76.4,0,100,950,-5,0,74.7,0,0.0,0.0,-4,73.7,73.9,0,0.0,0.0,102,74.5,75.8,0,42.250027,100.0,198,72.7,75.9,0,40.955753,200.0,202,73.5,75.6,0,41.579964,200.0,197,74.9,75.7,0,25.804884,200,102,74.7,75.4,0,27.614912,100.0,204,73.9,75.7,0,25.243902,200.0,200,74.4,75.6,0,22.516478,200.0,102,74.2,75.6,0,30.46875,100.0,206,73.8,75.6,0,27.842415,200.0,98,72.2,75.6,0,32.37195,100.0,99,74.3,75.9,0,38.36648,100.0,98,73.0,75.8,0,37.676476,100,189,73.6,75.7,0,32.626156,200.0,99,73.6,75.5,0,23.328074,100.0,198,76.0,76.0,0,34.658546,200.0,198,75.1,75.6,0,32.14078,200.0,202,74.1,75.3,0,22.433552,200.0,100,73.9,75.5,0,30.705145,100.0,191,73.3,75.6,0,30.581114,200.0,196,72.4,75.6,0,27.99421,200.0,96,74.5,75.7,0,51.915424,100.0,198,72.7,75.6,0,43.098244,200.0,199,73.8,75.5,0,30.422869,200.0,-1,73.8,74.1,0,0.0,0.0,199,75.7,75.8,0,32.685184,200.0,197,75.1,75.7,0,39.967354,200.0,206,75.7,75.5,0,31.678041,200.0,147,73.7,75.8,0,40.62066,150.0,201,74.5,75.7,0,28.18808,200.0,204,74.5,75.6,0,33.120583,200.0,101,74.6,75.6,0,52.26899,100.0,203,73.6,75.8,0,43.7978,200.0,205,73.9,75.5,0,37.731316,200.0,99,74.5,75.3,0,26.064861,100.0,197,75.0,75.4,0,28.460526,200.0,91,74.9,75.5,0,32.540554,100,102,74.3,75.6,0,29.23913,100.0,98,74.4,284.8,0,27.289223,100.0,198,74.2,75.3,0,33.758423,200.0,200,74.1,75.5,0,36.202984,200.0,100,74.4,75.5,0,33.31884,100.0,98,74.7,75.0,0,38.312687,100.0,201,73.4,75.4,0,33.58155,200.0,101,72.8,75.4,0,38.93796,100.0,192,74.8,75.5,0,51.850563,200.0,102,75.5,75.3,0,37.14841,100.0,91,73.9,75.4,0,33.94473,100.0,97,73.5,75.4,0,38.00929,100.0,186,73.9,75.5,0,37.20555,200.0,192,73.4,75.6,0,55.694557,200.0,197,74.8,75.4,0,30.470518,200.0,198,74.6,75.7,0,40.575294,200.0,99,74.4,75.5,0,41.394283,100.0,100,74.6,75.5,0,26.385412,100.0,99,73.0,75.6,0,38.93253,100.0,195,72.9,75.5,0,34.59191,200.0,201,73.8,75.3,0,30.225494,200.0,98,72.3,75.5,0,44.92636,100.0,201,73.0,75.6,0,41.99891,200,88.6,88.7,89.5,141.9,102.1,115.9,-0.7,-1.2,29.97
