20170915,225,73.1,87.0,34.16104548,21.51829,1,67.5,68.1,4.1,75.2,75.2,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.4,75.3,73.1,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,56.2,0,0,-0.2,1.4,0,0,0,74.6,73.8,76.0,56.9,15,100.0,62.800003,20.0,0,73.7,1.0,64.6,0.8125,68.0,0,0,69.8,57.1,9.9,4.4,1.3,15,15,72.3,75.0,91.4,100,99.3,0,72.5,1.3,66.39655,65.89655,0,14.0,0,0,0,0.0,1,72,112,81.4,0,0.0,0.0,85.0,55.0,0.0,70.4,70.5,1.0,2200.0,17,74.9,75.4,0,100.0,260.0,2,72.1,74.7,0,0.0,0.0,-16,74.9,73.6,0,0.0,0.0,1278,80.4,78.0,0,0.0,700,129,75.6,73.8,0,0.0,0.0,46,78.1,76.0,0,0.0,0.0,-1,77.3,76.3,0,0.0,0.0,39,72.9,75.9,0,0.0,0.0,40,73.5,74.9,0,0.036886755,0,4,73.2,76.4,0,100,950,-5,0,74.7,0,0.0,0.0,-4,73.7,73.8,0,0.0,0.0,101,74.5,75.8,0,42.250027,100.0,199,72.7,75.9,0,40.955753,200.0,201,73.5,75.6,0,41.579964,200.0,196,74.9,75.7,0,25.804884,200,102,74.7,75.4,0,27.614912,100.0,204,73.9,75.7,0,25.243902,200.0,199,74.4,75.6,0,22.516478,200.0,101,74.2,75.6,0,30.46875,100.0,208,73.8,75.6,0,27.842415,200.0,96,72.2,75.6,0,32.37195,100.0,99,74.3,75.8,0,38.36648,100.0,98,73.0,75.8,0,37.676476,100,189,73.6,75.7,0,32.626156,200.0,100,73.6,75.5,0,23.328074,100.0,198,76.1,76.0,0,34.658546,200.0,198,75.1,75.6,0,32.14078,200.0,201,74.2,75.4,0,22.433552,200.0,100,73.9,75.5,0,30.705145,100.0,210,73.3,75.6,0,30.581114,200.0,197,72.5,75.6,0,27.99421,200.0,96,74.5,75.7,0,51.915424,100.0,198,72.8,75.6,0,43.098244,200.0,199,73.8,75.5,0,30.422869,200.0,-1,73.8,74.1,0,0.0,0.0,198,75.7,75.8,0,32.685184,200.0,196,75.2,75.7,0,39.967354,200.0,207,75.7,75.5,0,31.678041,200.0,146,73.8,75.8,0,40.62066,150.0,204,74.5,75.8,0,28.18808,200.0,202,74.5,75.6,0,33.120583,200.0,101,74.6,75.6,0,52.26899,100.0,202,73.7,75.8,0,43.7978,200.0,201,73.9,75.5,0,37.731316,200.0,98,74.5,75.3,0,26.064861,100.0,197,75.0,75.4,0,28.460526,200.0,89,74.9,75.5,0,32.540554,100,101,74.3,75.6,0,29.23913,100.0,98,74.4,284.6,0,27.289223,100.0,198,74.2,75.3,0,33.758423,200.0,199,74.1,75.5,0,36.202984,200.0,100,74.4,75.5,0,33.31884,100.0,97,74.7,75.0,0,38.312687,100.0,198,73.4,75.4,0,33.58155,200.0,101,72.8,75.4,0,38.93796,100.0,191,74.9,75.6,0,51.850563,200.0,102,75.5,75.4,0,37.14841,100.0,96,73.9,75.3,0,33.94473,100.0,98,73.5,75.4,0,38.00929,100.0,180,73.9,75.6,0,37.20555,200.0,189,73.5,75.7,0,55.694557,200.0,195,74.8,75.4,0,30.470518,200.0,197,74.6,75.8,0,40.575294,200.0,99,74.4,75.5,0,41.394283,100.0,99,74.7,75.5,0,26.385412,100.0,98,73.1,75.6,0,38.93253,100.0,196,72.9,75.5,0,34.59191,200.0,201,73.8,75.3,0,30.225494,200.0,98,72.3,75.5,0,44.92636,100.0,199,73.1,75.6,0,41.99891,200,88.7,88.8,89.7,143.9,102.1,116.1,1.1,1.4,29.97
20170915,230,73.0,87.9,34.25465952,21.51829,1,67.6,68.1,4.1,75.3,75.2,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.3,75.3,73.0,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,56.5,0,0,-0.2,1.4,0,0,0,74.6,73.7,76.0,56.5,15,100.0,62.800003,20.0,0,73.6,0.99,64.6,0.8125,68.0,0,0,69.9,56.0,9.9,4.4,0.8,15,15,72.8,75.0,91.6,100,99.5,0,72.5,1.3,66.39655,65.89655,0,14.0,0,0,0,0.0,1,72,107,81.5,0,0.0,0.0,85.0,55.0,0.0,70.4,70.5,1.0,2200.0,18,74.9,75.5,0,100.0,260.0,2,72.1,74.8,0,0.0,0.0,-17,74.9,73.6,0,0.0,0.0,1277,80.4,78.0,0,0.0,700,127,75.6,73.8,0,0.0,0.0,46,78.1,76.1,0,0.0,0.0,-1,77.4,76.3,0,0.0,0.0,44,73.0,75.9,0,0.0,0.0,42,73.5,75.0,0,0.036886755,0,4,73.2,76.5,0,100,950,-4,0,74.7,0,0.0,0.0,-4,73.7,73.9,0,0.0,0.0,102,74.5,75.8,0,42.250027,100.0,198,72.7,75.9,0,40.955753,200.0,202,73.6,75.6,0,41.579964,200.0,197,74.9,75.7,0,25.804884,200,102,74.7,75.4,0,27.614912,100.0,205,73.9,75.7,0,25.243902,200.0,199,74.4,75.7,0,22.516478,200.0,102,74.3,75.6,0,30.46875,100.0,205,73.8,75.6,0,27.842415,200.0,97,72.3,75.6,0,32.37195,100.0,100,74.3,75.8,0,38.36648,100.0,98,73.0,75.8,0,37.676476,100,191,73.7,75.7,0,32.626156,200.0,99,73.6,75.5,0,23.328074,100.0,200,76.1,75.9,0,34.658546,200.0,198,75.1,75.6,0,32.14078,200.0,199,74.2,75.4,0,22.433552,200.0,99,74.0,75.5,0,30.705145,100.0,211,73.3,75.6,0,30.581114,200.0,200,72.5,75.6,0,27.99421,200.0,97,74.6,75.7,0,51.915424,100.0,197,72.8,75.7,0,43.098244,200.0,199,73.8,75.5,0,30.422869,200.0,-1,73.8,74.1,0,0.0,0.0,197,75.7,75.8,0,32.685184,200.0,195,75.2,75.7,0,39.967354,200.0,207,75.7,75.6,0,31.678041,200.0,146,73.8,75.8,0,40.62066,150.0,204,74.5,75.8,0,28.18808,200.0,202,74.5,75.6,0,33.120583,200.0,101,74.6,75.6,0,52.26899,100.0,201,73.7,75.8,0,43.7978,200.0,203,73.9,75.5,0,37.731316,200.0,99,74.6,75.4,0,26.064861,100.0,198,75.0,75.4,0,28.460526,200.0,90,74.9,75.5,0,32.540554,100,102,74.3,75.6,0,29.23913,100.0,97,74.4,285.0,0,27.289223,100.0,200,74.3,75.3,0,33.758423,200.0,199,74.2,75.5,0,36.202984,200.0,101,74.4,75.5,0,33.31884,100.0,98,74.7,75.0,0,38.312687,100.0,201,73.4,75.4,0,33.58155,200.0,101,72.8,75.4,0,38.93796,100.0,190,74.9,75.6,0,51.850563,200.0,102,75.5,75.3,0,37.14841,100.0,92,73.9,75.3,0,33.94473,100.0,98,73.5,75.5,0,38.00929,100.0,179,74.0,75.5,0,37.20555,200.0,191,73.5,75.6,0,55.694557,200.0,197,74.8,75.5,0,30.470518,200.0,197,74.7,75.8,0,40.575294,200.0,99,74.5,75.5,0,41.394283,100.0,99,74.7,75.5,0,26.385412,100.0,99,73.1,75.7,0,38.93253,100.0,198,72.9,75.5,0,34.59191,200.0,201,73.9,75.3,0,30.225494,200.0,98,72.3,75.5,0,44.92636,100.0,202,73.1,75.6,0,41.99891,200,88.7,88.8,89.6,145.9,102.1,116.1,1.1,-0.1,29.97
20170915,235,72.8,88.2,34.14825787,21.51829,1,67.6,68.2,4.1,75.4,75.3,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,82.1,75.1,72.8,0.0,0.0,0.0,63.6,0.0,0,74.8,0.0,64.6,0.8125,56.7,0,0,-0.2,1.4,0,0,0,74.7,73.6,75.9,57.0,15,100.0,62.800003,20.0,0,73.6,1.0,64.6,0.8125,68.0,0,0,69.8,56.3,9.9,4.8,1.3,15,15,73.6,75.0,91.6,100,99.6,0,72.5,1.3,66.39655,65.89655,0,14.0,0,0,0,0.0,1,72,113,81.5,0,0.0,0.0,85.0,55.0,0.0,70.4,70.4,1.0,2200.0,18,74.9,75.5,0,100.0,260.0,1,72.1,74.8,0,0.0,0.0,-16,74.9,73.6,0,0.0,0.0,1277,80.4,78.0,0,0.0,700,129,75.6,73.8,0,0.0,0.0,46,78.1,76.1,0,0.0,0.0,-1,77.4,76.4,0,0.0,0.0,42,73.0,75.9,0,0.0,0.0,41,73.5,75.0,0,0.036886755,0,4,73.2,76.5,0,100,950,-5,0,74.7,0,0.0,0.0,-5,73.7,73.9,0,0.0,0.0,102,74.5,75.8,0,42.250027,100.0,199,72.7,75.9,0,40.955753,200.0,203,73.6,75.6,0,41.579964,200.0,198,75.0,75.7,0,25.804884,200,102,74.7,75.4,0,27.614912,100.0,205,73.9,75.7,0,25.243902,200.0,201,74.4,75.7,0,22.516478,200.0,103,74.3,75.6,0,30.46875,100.0,205,73.8,75.6,0,27.842415,200.0,98,72.3,75.6,0,32.37195,100.0,100,74.3,75.8,0,38.36648,100.0,98,73.0,75.8,0,37.676476,100,193,73.7,75.7,0,32.626156,200.0,100,73.6,75.5,0,23.328074,100.0,202,76.1,75.9,0,34.658546,200.0,202,75.1,75.6,0,32.14078,200.0,202,74.2,75.4,0,22.433552,200.0,101,74.0,75.5,0,30.705145,100.0,201,73.3,75.6,0,30.581114,200.0,202,72.5,75.6,0,27.99421,200.0,97,74.6,75.6,0,51.915424,100.0,200,72.8,75.6,0,43.098244,200.0,200,73.9,75.5,0,30.422869,200.0,0,73.8,74.2,0,0.0,0.0,202,75.7,75.8,0,32.685184,200.0,198,75.2,75.7,0,39.967354,200.0,207,75.7,75.5,0,31.678041,200.0,148,73.8,75.8,0,40.62066,150.0,204,74.5,75.7,0,28.18808,200.0,205,74.5,75.7,0,33.120583,200.0,101,74.6,75.6,0,52.26899,100.0,204,73.7,75.8,0,43.7978,200.0,202,73.9,75.5,0,37.731316,200.0,99,74.6,75.3,0,26.064861,100.0,196,75.0,75.4,0,28.460526,200.0,91,74.9,75.5,0,32.540554,100,102,74.3,75.6,0,29.23913,100.0,99,74.4,284.7,0,27.289223,100.0,197,74.3,75.3,0,33.758423,200.0,201,74.2,75.5,0,36.202984,200.0,103,74.4,75.5,0,33.31884,100.0,97,74.8,75.0,0,38.312687,100.0,203,73.4,75.4,0,33.58155,200.0,101,72.8,75.4,0,38.93796,100.0,204,74.9,75.5,0,51.850563,200.0,103,75.5,75.3,0,37.14841,100.0,107,74.0,75.3,0,33.94473,100.0,98,73.5,75.5,0,38.00929,100.0,180,74.0,75.5,0,37.20555,200.0,197,73.5,75.6,0,55.694557,200.0,199,74.8,75.5,0,30.470518,200.0,198,74.7,75.7,0,40.575294,200.0,99,74.5,75.5,0,41.394283,100.0,100,74.7,75.5,0,26.385412,100.0,99,73.1,75.7,0,38.93253,100.0,198,72.9,75.5,0,34.59191,200.0,203,73.9,75.4,0,30.225494,200.0,98,72.4,75.5,0,44.92636,100.0,201,73.2,75.6,0,41.99891,200,88.7,88.8,89.6,142.9,102.2,116.1,3.1,0.0,29.97
20170915,240,72.7,88.1,34.04676926,21.51829,155,67.2,67.3,4.3,75.2,75.2,-0.1,0.55,0,0,0,5,67.0,87,1,1,1,0,0,200,72,7.5,4.3,7.5,200,82.0,75.1,72.8,0.0,0.0,0.0,63.6,0.0,0,74.7,0.0,64.6,0.8125,56.8,0,0,-0.2,1.4,0,0,0,74.7,73.7,75.8,56.7,15,100.0,62.800003,20.0,0,73.6,1.01,64.6,0.8125,68.0,0,0,69.8,56.4,9.9,4.5,1.0,15,15,72.5,73.0,91.6,100,99.5,0,70.5,1.3,66.39655,65.89655,0,14.0,0,0,1,22.3,1,72,116,81.5,0,0.0,0.0,85.0,55.0,0.0,70.4,70.5,1.0,2200.0,15,74.9,75.5,0,100.0,260.0,2,72.1,74.8,0,0.0,0.0,-17,74.9,73.6,0,0.0,0.0,1277,80.4,78.1,0,0.0,700,128,75.6,73.8,0,0.0,0.0,46,78.2,76.1,0,0.0,0.0,-1,77.4,76.4,0,0.0,0.0,44,73.0,75.9,0,0.0,0.0,42,73.5,75.0,0,0.036886755,0,4,73.2,76.5,0,100,950,-4,0,74.7,0,0.0,0.0,-4,73.7,73.9,0,0.0,0.0,102,74.6,75.8,0,42.250027,100.0,200,72.7,75.9,0,40.955753,200.0,203,73.6,75.6,0,41.579964,200.0,198,75.0,75.7,0,25.804884,200,102,74.7,75.4,0,27.614912,100.0,208,74.0,75.7,0,25.243902,200.0,201,74.5,75.7,0,22.516478,200.0,102,74.3,75.6,0,30.46875,100.0,206,73.9,75.6,0,27.842415,200.0,97,72.3,75.6,0,32.37195,100.0,100,74.3,75.8,0,38.36648,100.0,98,73.0,75.7,0,37.676476,100,191,73.7,75.7,0,32.626156,200.0,100,73.6,75.5,0,23.328074,100.0,200,76.1,75.9,0,34.658546,200.0,201,75.1,75.6,0,32.14078,200.0,202,74.2,75.4,0,22.433552,200.0,100,74.0,75.5,0,30.705145,100.0,215,73.3,75.6,0,30.581114,200.0,199,72.5,75.6,0,27.99421,200.0,97,74.6,75.7,0,51.915424,100.0,198,72.8,75.6,0,43.098244,200.0,200,73.9,75.5,0,30.422869,200.0,-1,73.9,74.2,0,0.0,0.0,199,75.7,75.8,0,32.685184,200.0,196,75.2,75.7,0,39.967354,200.0,209,75.7,75.5,0,31.678041,200.0,148,73.8,75.8,0,40.62066,150.0,205,74.5,75.7,0,28.18808,200.0,203,74.5,75.6,0,33.120583,200.0,102,74.6,75.5,0,52.26899,100.0,203,73.7,75.7,0,43.7978,200.0,206,73.9,75.5,0,37.731316,200.0,99,74.6,75.3,0,26.064861,100.0,197,75.0,75.4,0,28.460526,200.0,90,74.9,75.5,0,32.540554,100,103,74.3,75.6,0,29.23913,100.0,99,74.5,284.7,0,27.289223,100.0,200,74.3,75.3,0,33.758423,200.0,201,74.2,75.5,0,36.202984,200.0,103,74.4,75.5,0,33.31884,100.0,98,74.8,75.0,0,38.312687,100.0,201,73.5,75.4,0,33.58155,200.0,101,72.8,75.4,0,38.93796,100.0,199,74.9,75.5,0,51.850563,200.0,103,75.5,75.3,0,37.14841,100.0,96,74.0,75.3,0,33.94473,100.0,99,73.5,75.5,0,38.00929,100.0,179,74.0,75.5,0,37.20555,200.0,195,73.5,75.6,0,55.694557,200.0,198,74.8,75.5,0,30.470518,200.0,198,74.7,75.7,0,40.575294,200.0,100,74.5,75.5,0,41.394283,100.0,99,74.7,75.5,0,26.385412,100.0,101,73.1,75.6,0,38.93253,100.0,197,73.0,75.5,0,34.59191,200.0,202,73.9,75.3,0,30.225494,200.0,98,72.4,75.5,0,44.92636,100.0,201,73.2,75.6,0,41.99891,200,88.8,88.8,89.6,141.9,102.2,116.4,1.1,-0.1,29.97
20170915,245,72.6,87.6,33.86868856,21.51829,266,60.3,53.7,5.25,80.0,73.4,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.25,7.5,200,82.0,75.0,72.7,0.0,0.0,0.0,63.6,0.0,0,74.7,0.0,64.6,0.8125,56.6,0,0,-0.2,1.4,0,0,0,74.7,73.7,70.6,56.1,15,100.0,62.800003,20.0,0,73.5,1.02,64.6,0.8125,68.0,0,0,80.0,56.0,9.9,4.7,0.7,15,15,82.3,67.0,91.6,100,99.5,0,70.5,1.3,66.39655,65.89655,0,14.1,0,0,1,22.5,1,72,116,81.5,0,0.0,0.0,85.0,55.0,0.0,70.4,70.5,1.0,2200.0,15,74.9,75.6,0,100.0,260.0,1,72.1,74.8,0,0.0,0.0,-17,74.9,73.6,0,0.0,0.0,1277,80.4,78.1,0,0.0,700,129,75.6,73.8,0,0.0,0.0,46,78.2,76.1,0,0.0,0.0,-1,77.4,76.4,0,0.0,0.0,44,73.0,75.9,0,0.0,0.0,42,73.5,75.0,0,0.036886755,0,3,73.2,76.5,0,100,950,-5,0,74.7,0,0.0,0.0,-5,73.7,73.9,0,0.0,0.0,103,74.6,73.5,0,42.250027,100.0,201,72.7,73.5,0,40.955753,200.0,204,73.6,73.1,0,41.579964,200.0,198,75.0,74.0,0,25.804884,200,102,74.7,74.5,0,27.614912,100.0,207,74.0,74.4,0,25.243902,200.0,205,74.5,74.3,0,22.516478,200.0,103,74.3,74.7,0,30.46875,100.0,208,73.9,74.3,0,27.842415,200.0,98,72.3,74.0,0,32.37195,100.0,101,74.4,73.0,0,38.36648,100.0,100,73.0,73.3,0,37.676476,100,193,73.7,73.1,0,32.626156,200.0,100,73.6,74.2,0,23.328074,100.0,202,76.1,74.1,0,34.658546,200.0,203,75.1,74.6,0,32.14078,200.0,205,74.2,74.0,0,22.433552,200.0,101,74.0,74.6,0,30.705145,100.0,213,73.4,73.3,0,30.581114,200.0,205,72.6,73.8,0,27.99421,200.0,98,74.6,72.4,0,51.915424,100.0,201,72.8,72.8,0,43.098244,200.0,202,73.9,73.4,0,30.422869,200.0,-1,73.9,74.2,0,0.0,0.0,201,75.7,73.9,0,32.685184,200.0,198,75.2,74.5,0,39.967354,200.0,210,75.8,74.0,0,31.678041,200.0,149,73.9,74.1,0,40.62066,150.0,204,74.5,74.2,0,28.18808,200.0,206,74.6,73.5,0,33.120583,200.0,102,74.7,72.9,0,52.26899,100.0,204,73.7,72.5,0,43.7978,200.0,206,74.0,73.7,0,37.731316,200.0,99,74.6,73.8,0,26.064861,100.0,199,75.0,74.0,0,28.460526,200.0,87,75.0,74.4,0,32.540554,100,104,74.3,74.6,0,29.23913,100.0,99,74.5,284.9,0,27.289223,100.0,196,74.3,73.9,0,33.758423,200.0,202,74.2,73.3,0,36.202984,200.0,100,74.5,74.1,0,33.31884,100.0,99,74.8,73.2,0,38.312687,100.0,203,73.5,73.6,0,33.58155,200.0,101,72.8,74.1,0,38.93796,100.0,204,74.8,72.7,0,51.850563,200.0,104,75.5,74.5,0,37.14841,100.0,108,74.0,73.7,0,33.94473,100.0,98,73.5,74.5,0,38.00929,100.0,186,74.0,73.9,0,37.20555,200.0,198,73.5,72.7,0,55.694557,200.0,198,74.8,74.9,0,30.470518,200.0,198,74.7,74.8,0,40.575294,200.0,100,74.5,74.8,0,41.394283,100.0,100,74.7,74.7,0,26.385412,100.0,100,73.2,74.4,0,38.93253,100.0,200,73.0,73.9,0,34.59191,200.0,202,73.9,73.6,0,30.225494,200.0,98,72.4,73.5,0,44.92636,100.0,202,73.2,73.2,0,41.99891,200,88.8,88.9,89.8,144.9,102.2,116.1,0.3,0.4,29.97
20170915,250,72.6,87.0,33.7533488,21.51829,265,53.4,47.5,5.5,84.6,79.2,-0.2,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.5,7.5,200,81.8,74.6,72.7,0.0,0.0,0.0,63.6,0.0,0,74.6,0.0,64.6,0.8125,56.8,0,0,-0.2,1.4,0,0,0,74.7,73.7,61.8,55.6,15,98.6,62.800003,20.0,0,73.4,1.0,64.6,0.8125,67.6,0,0,83.4,56.6,9.9,4.4,1.3,15,15,89.8,61.0,88.4,100,98.4,0,70.5,1.45,66.39655,65.89655,0,13.8,0,0,1,29.3,1,72,112,81.6,0,0.0,0.0,84.90493,55.0,0.0,70.4,70.4,1.0,2200.0,16,74.9,75.6,0,100.0,260.0,2,72.1,74.9,0,0.0,0.0,-17,74.9,73.6,0,0.0,0.0,1277,80.4,78.1,0,0.0,700,128,75.6,73.9,0,0.0,0.0,46,78.3,76.1,0,0.0,0.0,-1,77.4,76.4,0,0.0,0.0,39,73.0,75.9,0,0.0,0.0,42,73.5,75.0,0,0.036886755,0,4,73.2,76.5,0,100,950,-5,0,74.7,0,0.0,0.0,-5,73.7,73.9,0,0.0,0.0,103,74.6,68.1,0,41.82505,100.0,202,72.6,68.1,0,40.955753,200.0,204,73.2,67.5,0,41.579964,200.0,199,75.0,69.4,0,25.804884,200,103,74.7,71.9,0,27.614912,100.0,210,74.0,70.7,0,25.243902,200.0,204,74.5,70.6,0,22.516478,200.0,102,74.3,71.7,0,30.46875,100.0,205,73.9,70.9,0,27.842415,200.0,99,72.3,69.9,0,32.37195,100.0,101,74.4,66.9,0,38.36648,100.0,101,73.1,67.8,0,37.676476,100,194,73.7,67.3,0,32.626156,200.0,100,73.6,70.6,0,23.328074,100.0,202,76.1,69.5,0,34.658546,200.0,203,75.2,71.7,0,32.14078,200.0,205,74.2,70.3,0,22.433552,200.0,100,74.0,71.6,0,30.705145,100.0,211,73.3,68.0,0,30.581114,200.0,204,72.6,69.1,0,27.99421,200.0,98,74.6,65.7,0,51.915424,100.0,200,72.8,66.6,0,43.098244,200.0,203,73.9,68.0,0,30.422869,200.0,-1,73.9,74.2,0,0.0,0.0,203,75.7,69.1,0,32.685184,200.0,197,75.2,71.2,0,39.967354,200.0,210,75.8,70.0,0,30.666039,200.0,149,73.8,69.8,0,40.62066,150.0,208,74.5,69.8,0,28.18808,200.0,206,74.6,68.2,0,33.120583,200.0,102,74.6,67.0,0,52.26899,100.0,204,73.7,65.7,0,43.7978,200.0,202,73.9,69.2,0,37.731316,200.0,99,74.6,69.8,0,26.064861,100.0,199,75.0,70.0,0,28.460526,200.0,89,74.9,71.1,0,32.540554,100,104,74.3,71.6,0,29.23913,100.0,99,74.5,285.0,0,27.289223,100.0,196,74.3,69.9,0,33.758423,200.0,202,74.2,68.1,0,36.202984,200.0,101,74.5,70.0,0,33.31884,100.0,99,74.8,68.8,0,38.312687,100.0,202,73.5,68.9,0,33.58155,200.0,101,72.8,70.3,0,38.93796,100.0,193,74.6,66.8,0,51.850563,200.0,103,75.5,71.9,0,37.14841,100.0,105,74.0,69.5,0,33.94473,100.0,99,73.5,71.4,0,38.00929,100.0,183,74.0,69.6,0,37.20555,200.0,197,73.5,66.4,0,55.694557,200.0,199,74.9,72.7,0,30.470518,200.0,197,74.7,71.8,0,40.575294,200.0,100,74.6,72.3,0,41.394283,100.0,100,74.7,71.8,0,26.385412,100.0,100,73.2,71.0,0,38.93253,100.0,200,73.0,69.6,0,34.59191,200.0,201,73.9,69.0,0,30.225494,200.0,98,72.3,68.5,0,44.92636,100.0,201,73.2,67.4,0,41.99891,200,88.8,88.9,89.7,142.9,102.3,116.1,1.0,0.8,29.97
20170915,255,72.6,86.6,33.67092622,21.51829,265,48.9,44.4,5.55,86.1,81.8,-0.2,1.05,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.7,74.6,72.7,0.0,0.0,0.0,63.6,0.0,0,74.6,0.0,64.6,0.8125,56.8,0,0,-0.2,1.4,0,0,0,74.6,73.6,55.8,55.6,15,93.4,62.800003,20.0,0,73.3,1.0,64.6,0.8125,67.1,0,0,87.3,56.6,9.9,4.9,1.0,15,15,92.3,59.0,87.0,100,81.0,0,70.5,1.35,66.39655,65.89655,0,13.5,0,0,1,39.1,1,72,118,81.7,0,0.0,0.0,84.110985,55.0,0.0,70.4,70.4,1.0,2200.0,17,74.9,75.7,0,100.0,260.0,1,72.1,74.9,0,0.0,0.0,-17,74.9,73.7,0,0.0,0.0,1277,80.4,78.1,0,0.0,700,130,75.6,73.9,0,0.0,0.0,46,78.3,76.2,0,0.0,0.0,-1,77.4,76.4,0,0.0,0.0,42,73.0,75.9,0,0.0,0.0,40,73.5,75.1,0,0.036886755,0,5,73.2,76.5,0,100,950,-5,0,74.7,0,0.0,0.0,-5,73.8,73.9,0,0.0,0.0,102,74.5,62.7,0,40.798016,100.0,201,72.3,62.8,0,40.955753,200.0,202,72.7,62.3,0,41.144447,200.0,200,74.9,64.4,0,25.804884,200,103,74.7,68.2,0,27.168537,100.0,208,73.9,66.2,0,25.243902,200.0,204,74.5,66.2,0,22.516478,200.0,103,74.3,67.9,0,30.46875,100.0,206,73.9,66.6,0,27.842415,200.0,100,72.2,65.5,0,32.37195,100.0,101,74.3,61.4,0,38.36648,100.0,101,73.1,62.4,0,37.676476,100,197,73.5,61.8,0,32.626156,200.0,100,73.6,66.2,0,23.328074,100.0,202,76.0,64.6,0,34.658546,200.0,202,75.1,67.9,0,32.14078,200.0,207,74.2,65.8,0,22.433552,200.0,102,74.0,67.8,0,30.705145,100.0,215,73.2,62.6,0,30.581114,200.0,207,72.5,63.9,0,27.99421,200.0,98,74.4,60.0,0,51.915424,100.0,201,72.8,61.0,0,43.098244,200.0,202,73.8,62.5,0,30.422869,200.0,-1,73.9,74.1,0,0.0,0.0,204,75.7,63.9,0,32.685184,200.0,199,75.0,66.9,0,39.967354,200.0,207,75.7,65.4,0,30.24241,200.0,149,73.7,65.2,0,40.62066,150.0,207,74.5,64.7,0,28.18808,200.0,206,74.6,62.8,0,33.120583,200.0,102,74.4,61.2,0,52.26899,100.0,204,73.5,60.2,0,43.7978,200.0,207,73.8,64.0,0,37.731316,200.0,100,74.6,65.1,0,26.064861,100.0,199,74.9,65.3,0,28.460526,200.0,88,74.7,67.0,0,32.540554,100,105,74.3,67.7,0,29.23913,100.0,100,74.4,284.7,0,27.289223,100.0,194,74.3,65.3,0,33.758423,200.0,203,74.0,62.8,0,36.202984,200.0,104,74.4,65.0,0,33.31884,100.0,98,74.8,63.9,0,38.312687,100.0,204,73.4,63.7,0,33.58155,200.0,101,72.8,65.7,0,38.93796,100.0,202,74.1,61.5,0,51.850563,200.0,103,75.5,68.3,0,37.14841,100.0,105,74.0,64.8,0,33.94473,100.0,98,73.4,67.7,0,38.00929,100.0,181,74.0,64.6,0,37.20555,200.0,197,73.3,60.8,0,55.694557,200.0,197,74.8,69.4,0,30.470518,200.0,199,74.6,67.9,0,40.575294,200.0,99,74.5,68.7,0,41.394283,100.0,101,74.6,68.0,0,26.385412,100.0,99,73.1,66.7,0,38.93253,100.0,199,72.9,64.8,0,34.59191,200.0,203,73.9,63.8,0,30.225494,200.0,98,72.1,63.3,0,44.92636,100.0,203,73.0,61.8,0,41.99891,200,88.8,88.9,89.8,143.9,102.3,116.2,1.0,-0.1,29.98
20170915,300,72.5,85.9,33.45626534,21.51829,265,47.7,44.1,5.55,84.6,81.0,-0.2,1.65,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.55,7.5,200,81.6,74.5,72.8,0.0,0.0,0.0,63.6,0.0,0,74.5,0.0,64.6,0.8125,57.0,0,0,-0.2,1.4,0,0,0,74.5,73.5,52.9,55.3,15,86.9,62.800003,20.0,0,73.2,1.0,64.6,0.8125,66.3,0,0,92.8,56.3,9.9,4.5,1.3,15,15,95.6,57.0,86.2,100,58.5,0,70.5,1.35,66.39655,65.89655,0,13.5,0,0,1,48.7,1,72,114,81.7,0,0.0,0.0,83.342224,55.608105,0.0,70.4,70.4,1.0,2200.0,15,74.9,75.7,0,100.0,260.0,1,72.1,74.9,0,0.0,0.0,-17,74.9,73.7,0,0.0,0.0,1278,80.4,78.1,0,0.0,700,128,75.6,73.9,0,0.0,0.0,46,78.3,76.2,0,0.0,0.0,-1,77.4,76.5,0,0.0,0.0,42,73.0,76.0,0,0.0,0.0,42,73.6,75.1,0,0.036886755,0,4,73.2,76.5,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,74.4,58.7,0,40.798016,100.0,203,71.8,58.9,0,40.955753,200.0,203,72.2,58.6,0,41.144447,200.0,199,74.8,60.2,0,25.804884,200,103,74.7,64.6,0,26.565329,100.0,208,73.8,62.2,0,24.792683,200.0,205,74.5,62.3,0,22.516478,200.0,103,74.1,64.4,0,30.46875,100.0,204,73.8,62.7,0,27.842415,200.0,101,71.9,61.7,0,32.37195,100.0,102,74.2,57.5,0,38.36648,100.0,102,72.9,58.5,0,37.676476,100,198,73.3,57.9,0,32.626156,200.0,100,73.6,62.4,0,23.328074,100.0,205,75.9,60.6,0,34.658546,200.0,204,74.9,64.4,0,32.14078,200.0,209,74.1,62.0,0,21.982443,200.0,102,73.8,64.4,0,30.705145,100.0,200,72.9,58.5,0,30.581114,200.0,204,72.2,60.0,0,27.99421,200.0,99,74.2,56.2,0,51.915424,100.0,202,72.6,57.2,0,43.098244,200.0,203,73.7,58.3,0,30.422869,200.0,-1,73.9,73.8,0,0.0,0.0,204,75.6,59.8,0,32.685184,200.0,199,74.8,63.2,0,39.967354,200.0,208,75.6,61.4,0,30.24241,200.0,150,73.4,61.4,0,40.62066,150.0,205,74.5,60.5,0,27.914986,200.0,208,74.5,58.7,0,33.120583,200.0,102,74.2,57.3,0,52.26899,100.0,205,73.2,56.5,0,43.7978,200.0,208,73.7,59.8,0,37.731316,200.0,101,74.6,61.2,0,26.064861,100.0,200,74.7,61.3,0,28.460526,200.0,92,74.5,63.2,0,32.540554,100,108,74.3,63.9,0,29.23913,100.0,100,74.3,284.7,0,27.289223,100.0,195,74.1,61.2,0,33.758423,200.0,202,73.8,58.9,0,36.202984,200.0,104,74.4,60.7,0,33.31884,100.0,99,74.8,60.2,0,38.312687,100.0,206,73.3,59.6,0,33.58155,200.0,101,72.8,61.7,0,38.93796,100.0,207,73.5,57.8,0,51.850563,200.0,105,75.4,64.8,0,37.14841,100.0,105,73.9,60.9,0,33.94473,100.0,97,73.1,64.2,0,38.00929,100.0,184,73.9,60.4,0,37.20555,200.0,203,72.9,57.0,0,55.694557,200.0,200,74.6,66.0,0,30.470518,200.0,199,74.5,64.1,0,40.575294,200.0,100,74.4,65.0,0,41.394283,100.0,101,74.5,64.3,0,26.385412,100.0,100,73.1,62.8,0,38.93253,100.0,199,72.7,60.8,0,34.59191,200.0,204,73.7,59.6,0,30.225494,200.0,98,71.7,59.2,0,44.92636,100.0,203,72.8,57.8,0,41.99891,200,88.9,88.9,89.7,142.9,102.3,116.3,1.0,0.1,29.98
20170915,305,72.5,85.9,33.45626534,21.33780667,258,47.2,43.8,5.65,82.0,78.6,-0.1,1.75,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.65,7.5,200,81.6,74.6,72.8,0.0,0.0,0.0,63.6,0.0,0,74.5,0.0,64.6,0.8125,56.8,0,0,-0.2,1.4,0,0,0,74.3,73.3,51.5,55.4,15,80.2,62.800003,20.0,0,73.1,0.98,64.6,0.8125,65.4,0,0,95.4,56.5,9.9,4.8,1.0,15,15,99.9,61.0,85.6,100,37.4,0,70.5,1.35,66.39655,65.89655,0,13.4,0,0,1,55.9,1,72,115,81.7,0,0.0,0.0,82.59869,56.42046,0.0,70.4,70.5,1.0,2200.0,19,74.9,75.7,0,100.0,260.0,1,72.1,74.9,0,0.0,0.0,-16,74.9,73.8,0,0.0,0.0,1278,80.4,78.1,0,0.0,700,129,75.6,73.9,0,0.0,0.0,46,78.3,76.2,0,0.0,0.0,-1,77.4,76.5,0,0.0,0.0,42,73.0,75.9,0,0.0,0.0,42,73.6,75.1,0,0.036886755,0,4,73.2,76.5,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,74.3,56.4,0,40.798016,100.0,203,71.3,56.7,0,40.955753,200.0,203,71.6,56.5,0,41.144447,200.0,200,74.7,57.7,0,25.804884,200,103,74.7,61.8,0,26.565329,100.0,208,73.6,59.5,0,24.792683,200.0,204,74.4,59.6,0,22.073097,200.0,103,73.8,61.8,0,30.46875,100.0,205,73.6,60.0,0,27.842415,200.0,101,71.7,59.2,0,32.37195,100.0,103,74.1,55.5,0,38.36648,100.0,103,72.8,56.3,0,37.676476,100,198,73.2,55.8,0,32.626156,200.0,99,73.5,59.8,0,23.328074,100.0,203,75.7,58.1,0,34.658546,200.0,203,74.8,61.6,0,32.14078,200.0,208,74.0,59.4,0,21.982443,200.0,103,73.6,61.9,0,30.705145,100.0,210,72.6,56.1,0,30.581114,200.0,204,71.9,57.7,0,27.99421,200.0,99,74.0,54.3,0,51.915424,100.0,203,72.4,55.2,0,43.098244,200.0,202,73.5,55.9,0,30.422869,200.0,-1,73.9,73.6,0,0.0,0.0,204,75.5,57.3,0,32.685184,200.0,199,74.6,60.5,0,39.967354,200.0,207,75.5,58.7,0,30.24241,200.0,151,73.1,58.9,0,40.62066,150.0,207,74.4,57.7,0,27.914986,200.0,207,74.4,56.2,0,33.120583,200.0,102,74.0,55.2,0,52.26899,100.0,206,72.8,54.6,0,43.7978,200.0,210,73.6,57.3,0,37.731316,200.0,100,74.5,58.7,0,26.064861,100.0,202,74.6,58.7,0,28.460526,200.0,89,74.1,60.4,0,32.540554,100,106,74.2,61.3,0,29.23913,100.0,100,74.1,284.6,0,27.289223,100.0,196,74.0,58.5,0,33.758423,200.0,203,73.5,56.7,0,36.202984,200.0,103,74.3,58.0,0,33.31884,100.0,98,74.8,58.1,0,38.312687,100.0,206,73.2,57.1,0,33.58155,200.0,100,72.7,58.9,0,38.93796,100.0,201,72.9,55.6,0,51.850563,200.0,104,75.4,62.1,0,37.14841,100.0,109,73.6,58.3,0,33.94473,100.0,98,72.9,61.7,0,38.00929,100.0,177,73.8,57.7,0,37.20555,200.0,199,72.5,54.9,0,55.694557,200.0,199,74.5,63.1,0,30.470518,200.0,198,74.2,61.3,0,40.575294,200.0,100,74.2,62.2,0,41.394283,100.0,100,74.3,61.4,0,26.385412,100.0,101,72.8,60.0,0,38.93253,100.0,199,72.5,58.3,0,34.59191,200.0,204,73.6,56.9,0,30.225494,200.0,98,71.2,56.7,0,44.92636,100.0,203,72.6,55.5,0,41.99891,200,88.9,89.0,89.8,143.9,102.3,115.8,1.1,0.0,29.98
20170915,310,72.3,86.5,33.41034989,21.33780667,254,49.7,49.2,4.85,75.7,77.0,-0.1,0.95,0,0,0,5,97.0,0,0,1,0,0,0,200,72,7.5,4.85,7.5,200,81.6,74.7,72.8,0.0,0.0,0.0,63.6,0.0,0,74.4,0.0,64.6,0.8125,56.7,0,0,-0.2,1.4,0,0,0,74.2,73.2,51.2,55.4,15,73.3,62.800003,20.0,0,72.9,1.01,64.6,0.8125,64.8,0,0,97.0,56.8,9.9,4.7,0.5,15,15,100.0,63.0,85.6,100,32.3,0,70.5,1.3,66.39655,65.89655,0,13.4,0,0,0,0.0,0,72,112,81.8,0,0.0,0.0,81.8827,57.20271,0.0,70.4,70.5,1.0,2200.0,18,74.9,75.7,0,100.0,260.0,1,72.1,74.9,0,0.0,0.0,-16,74.9,73.8,0,0.0,0.0,1277,80.4,78.1,0,0.0,700,129,75.7,73.9,0,0.0,0.0,47,78.4,76.2,0,0.0,0.0,-1,77.4,76.5,0,0.0,0.0,42,73.0,76.0,0,0.0,0.0,40,73.6,75.1,0,0.036886755,0,5,73.2,76.6,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,74.2,54.9,0,40.798016,100.0,203,70.8,55.2,0,40.955753,200.0,203,71.2,55.1,0,41.144447,200.0,201,74.5,56.0,0,25.804884,200,103,74.6,59.7,0,26.131016,100.0,208,73.4,57.6,0,24.792683,200.0,208,74.2,57.6,0,21.473936,200.0,103,73.6,59.8,0,30.46875,100.0,207,73.5,58.1,0,27.842415,200.0,101,71.5,57.4,0,32.37195,100.0,102,74.0,54.4,0,38.36648,100.0,103,72.6,55.0,0,37.676476,100,199,73.0,54.5,0,32.626156,200.0,101,73.5,58.1,0,23.328074,100.0,204,75.6,56.4,0,34.658546,200.0,203,74.6,59.7,0,32.14078,200.0,209,73.8,57.5,0,21.982443,200.0,103,73.4,60.1,0,30.705145,100.0,201,72.4,54.6,0,30.581114,200.0,203,71.7,56.2,0,27.99421,200.0,99,73.9,53.3,0,51.915424,100.0,201,72.3,54.0,0,43.098244,200.0,203,73.4,54.5,0,30.422869,200.0,-1,73.8,73.5,0,0.0,0.0,205,75.4,55.6,0,32.685184,200.0,199,74.4,58.8,0,39.967354,200.0,209,75.4,56.9,0,30.24241,200.0,151,72.8,57.2,0,40.62066,150.0,204,74.3,56.0,0,27.914986,200.0,207,74.2,54.7,0,32.6305,200.0,103,73.8,54.0,0,52.26899,100.0,205,72.6,53.5,0,43.7978,200.0,206,73.5,55.7,0,37.731316,200.0,101,74.4,56.9,0,26.064861,100.0,203,74.4,56.9,0,28.460526,200.0,89,73.8,58.5,0,32.540554,100,109,74.1,59.3,0,29.23913,100.0,100,73.8,284.8,0,27.289223,100.0,194,73.9,56.7,0,33.758423,200.0,203,73.3,55.2,0,36.202984,200.0,104,74.2,56.3,0,33.31884,100.0,100,74.7,56.9,0,38.312687,100.0,207,73.0,55.5,0,33.58155,200.0,100,72.7,57.1,0,38.93796,100.0,196,72.2,54.2,0,51.57211,200.0,104,75.3,60.0,0,37.14841,100.0,113,73.4,56.5,0,33.94473,100.0,97,72.7,59.9,0,38.00929,100.0,179,73.7,56.0,0,37.20555,200.0,200,72.0,53.7,0,55.694557,200.0,199,74.3,60.8,0,30.470518,200.0,199,73.9,59.1,0,40.575294,200.0,99,74.0,59.9,0,41.394283,100.0,101,74.2,59.3,0,26.385412,100.0,101,72.5,58.0,0,38.93253,100.0,200,72.2,56.7,0,34.59191,200.0,205,73.4,55.2,0,30.225494,200.0,98,70.9,55.2,0,44.92636,100.0,202,72.4,54.2,0,41.99891,200,88.9,89.0,89.8,144.9,102.4,116.2,2.6,-0.1,29.98
20170915,315,72.2,86.9,33.40599821,21.33780667,241,52.4,52.3,4.3,75.6,77.2,-0.1,0.55,0,0,0,5,92.0,0,0,1,0,0,0,200,72,7.5,4.3,7.5,200,81.7,74.8,72.9,0.0,0.0,0.0,63.6,0.0,0,74.4,0.0,64.6,0.8125,56.5,0,0,-0.2,1.4,0,0,0,74.0,73.1,54.1,55.7,15,67.9,62.800003,20.0,0,72.7,0.98,64.6,0.8125,64.2,0,0,99.8,57.0,9.9,4.4,1.3,15,15,99.7,65.0,85.6,100,30.9,0,70.5,1.3,66.39655,65.89655,0,13.4,0,0,0,0.0,0,72,112,81.8,0,0.0,0.0,81.18721,57.962563,0.0,70.4,70.5,1.0,2200.0,17,74.9,75.8,0,100.0,260.0,1,72.1,74.9,0,0.0,0.0,-16,74.9,73.8,0,0.0,0.0,1278,80.5,78.1,0,0.0,700,130,75.7,73.9,0,0.0,0.0,46,78.4,76.3,0,0.0,0.0,-1,77.5,76.5,0,0.0,0.0,38,73.0,75.9,0,0.0,0.0,41,73.6,75.1,0,0.036886755,0,4,73.2,76.6,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,103,74.1,55.5,0,40.798016,100.0,203,70.5,55.9,0,40.955753,200.0,202,70.8,56.1,0,41.144447,200.0,199,74.4,56.0,0,25.804884,200,103,74.6,58.8,0,26.131016,100.0,208,73.3,57.1,0,24.792683,200.0,203,74.0,57.1,0,21.473936,200.0,103,73.4,59.1,0,30.46875,100.0,205,73.4,57.6,0,27.842415,200.0,101,71.3,57.2,0,32.37195,100.0,102,73.9,55.4,0,38.36648,100.0,101,72.5,55.7,0,37.676476,100,201,72.8,55.3,0,32.626156,200.0,99,73.4,57.7,0,23.328074,100.0,202,75.4,56.5,0,34.658546,200.0,205,74.5,58.8,0,32.14078,200.0,205,73.6,57.1,0,21.982443,200.0,102,73.1,59.4,0,30.705145,100.0,191,72.1,55.1,0,30.581114,200.0,202,71.5,56.6,0,27.99421,200.0,99,73.7,54.8,0,51.915424,100.0,199,72.1,55.3,0,43.098244,200.0,202,73.3,55.1,0,30.422869,200.0,-1,73.8,73.4,0,0.0,0.0,202,75.3,55.8,0,32.685184,200.0,198,74.1,58.2,0,39.967354,200.0,206,75.3,56.5,0,30.24241,200.0,151,72.5,57.2,0,40.62066,150.0,204,74.2,55.9,0,27.914986,200.0,206,74.1,55.2,0,32.6305,200.0,103,73.7,55.0,0,52.26899,100.0,204,72.3,55.0,0,43.7978,200.0,207,73.3,55.8,0,37.731316,200.0,101,74.3,56.7,0,26.064861,100.0,202,74.2,56.5,0,28.460526,200.0,89,73.5,57.8,0,32.540554,100,107,74.0,58.6,0,29.23913,100.0,100,73.5,284.9,0,27.289223,100.0,196,73.8,56.4,0,33.758423,200.0,204,73.1,55.8,0,36.202984,200.0,103,74.1,56.1,0,33.31884,100.0,100,74.7,57.2,0,38.312687,100.0,210,72.9,55.7,0,33.58155,200.0,100,72.6,56.9,0,38.93796,100.0,192,71.6,55.2,0,51.57211,200.0,104,75.2,59.0,0,37.14841,100.0,107,73.3,56.4,0,33.94473,100.0,98,72.5,59.3,0,38.00929,100.0,178,73.6,55.9,0,37.20555,200.0,198,71.7,55.0,0,55.694557,200.0,201,74.2,59.4,0,30.470518,200.0,198,73.7,58.2,0,40.575294,200.0,100,73.9,58.8,0,41.394283,100.0,102,74.0,58.3,0,26.385412,100.0,102,72.4,57.4,0,38.93253,100.0,200,72.0,56.7,0,34.59191,200.0,204,73.3,55.3,0,30.225494,200.0,98,70.6,55.5,0,44.92636,100.0,203,72.3,55.0,0,41.99891,200,88.9,89.0,89.7,142.9,102.4,116.4,1.1,-0.1,29.98
20170915,320,72.0,87.4,33.33981976,21.33780667,1,54.5,54.6,4.15,75.9,77.3,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.15,7.5,200,81.7,74.7,72.9,0.0,0.0,0.0,63.6,0.0,0,74.3,0.0,64.6,0.8125,56.6,0,0,-0.2,1.4,0,0,0,73.9,72.9,59.9,56.3,15,65.5,62.800003,20.0,0,72.7,0.98,64.6,0.8125,63.7,0,0,99.8,56.9,9.9,4.5,1.1,15,15,100.0,67.0,85.6,100,30.0,0,70.5,1.3,66.39655,65.89655,0,13.3,0,0,0,0.0,0,72,119,81.8,0,0.0,0.0,80.51928,58.692307,0.0,70.5,70.6,1.0,2200.0,17,74.9,75.8,0,100.0,260.0,1,72.1,74.9,0,0.0,0.0,-16,74.9,73.8,0,0.0,0.0,1277,80.5,78.1,0,0.0,700,131,75.7,74.0,0,0.0,0.0,46,78.4,76.3,0,0.0,0.0,-1,77.5,76.5,0,0.0,0.0,41,73.0,76.0,0,0.0,0.0,41,73.6,75.1,0,0.036886755,0,4,73.2,76.6,0,100,950,-5,0,74.8,0,0.0,0.0,-5,73.8,73.9,0,0.0,0.0,102,74.0,58.7,0,40.798016,100.0,203,70.3,59.1,0,40.955753,200.0,202,70.6,59.3,0,41.144447,200.0,200,74.2,58.5,0,25.804884,200,102,74.5,59.4,0,26.131016,100.0,207,73.2,58.6,0,24.792683,200.0,201,73.8,58.6,0,21.473936,200.0,102,73.3,60.0,0,30.46875,100.0,204,73.3,59.0,0,27.842415,200.0,101,71.2,59.1,0,32.37195,100.0,102,73.8,59.3,0,38.36648,100.0,101,72.4,59.1,0,37.676476,100,198,72.6,58.8,0,32.626156,200.0,100,73.4,59.2,0,23.328074,100.0,201,75.2,58.8,0,34.658546,200.0,203,74.3,59.5,0,32.14078,200.0,206,73.5,58.6,0,21.982443,200.0,102,72.9,60.4,0,30.705145,100.0,191,71.9,58.2,0,30.581114,200.0,201,71.4,59.0,0,27.99421,200.0,98,73.6,59.2,0,51.915424,100.0,199,72.0,59.2,0,43.098244,200.0,202,73.1,58.3,0,30.422869,200.0,-1,73.8,73.2,0,0.0,0.0,204,75.2,58.5,0,32.685184,200.0,198,73.9,59.3,0,39.967354,200.0,205,75.2,58.4,0,30.24241,200.0,151,72.3,59.1,0,40.62066,150.0,207,74.2,58.2,0,27.914986,200.0,206,74.0,58.3,0,32.6305,200.0,102,73.6,58.8,0,52.26899,100.0,203,72.0,59.3,0,43.7978,200.0,205,73.3,58.4,0,37.731316,200.0,101,74.3,58.6,0,26.064861,100.0,200,74.1,58.3,0,28.460526,200.0,92,73.3,58.9,0,32.540554,100,106,74.0,59.6,0,29.23913,100.0,100,73.3,284.4,0,27.289223,100.0,196,73.7,58.3,0,33.758423,200.0,203,73.0,58.8,0,36.202984,200.0,104,74.0,58.4,0,33.31884,100.0,99,74.7,59.5,0,38.312687,100.0,207,72.7,58.4,0,33.58155,200.0,100,72.5,58.7,0,38.93796,100.0,202,71.2,58.9,0,51.57211,200.0,103,75.2,59.5,0,37.14841,100.0,107,73.2,58.4,0,33.94473,100.0,97,72.4,60.4,0,38.00929,100.0,179,73.5,58.4,0,37.20555,200.0,201,71.5,58.9,0,55.694557,200.0,200,74.1,59.5,0,30.470518,200.0,198,73.5,59.0,0,40.575294,200.0,100,73.7,59.2,0,41.394283,100.0,101,73.9,58.9,0,26.385412,100.0,102,72.2,58.7,0,38.93253,100.0,201,71.9,58.8,0,34.59191,200.0,206,73.1,57.9,0,30.225494,200.0,98,70.4,58.4,0,44.92636,100.0,201,72.1,58.5,0,41.99891,200,89.0,89.0,89.9,143.9,102.4,116.2,1.0,0.0,29.98
20170915,325,71.8,87.9,33.27303004,21.33780667,1,54.4,54.9,4.1,76.1,77.4,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.5,74.4,72.5,0.0,0.0,0.0,63.6,0.0,0,74.2,0.0,64.6,0.8125,56.6,0,0,-0.2,1.4,0,0,0,73.8,72.8,64.7,56.3,15,66.4,62.800003,20.0,0,72.6,1.01,64.6,0.8125,63.6,0,0,99.7,56.3,9.9,4.4,1.3,15,15,97.4,67.0,85.4,100,34.9,0,70.5,1.35,66.39655,65.89655,0,13.3,0,0,0,0.0,0,72,117,81.9,0,0.0,0.0,79.878654,59.39222,0.0,70.5,70.5,1.0,2200.0,16,74.9,75.9,0,100.0,260.0,2,72.1,75.0,0,0.0,0.0,-17,74.9,73.8,0,0.0,0.0,1278,80.5,78.1,0,0.0,700,132,75.7,74.0,0,0.0,0.0,46,78.5,76.3,0,0.0,0.0,-1,77.5,76.5,0,0.0,0.0,38,73.0,76.0,0,0.0,0.0,41,73.6,75.2,0,0.036886755,0,4,73.2,76.6,0,100,950,-5,0,74.8,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,102,74.0,63.9,0,40.798016,100.0,203,70.3,64.2,0,40.955753,200.0,202,70.8,64.2,0,41.144447,200.0,202,74.2,63.6,0,25.804884,200,102,74.4,62.7,0,26.131016,100.0,207,73.1,63.0,0,24.792683,200.0,203,73.8,62.9,0,21.473936,200.0,103,73.2,63.5,0,30.46875,100.0,208,73.2,63.2,0,27.842415,200.0,100,71.2,63.3,0,32.37195,100.0,102,73.7,64.3,0,38.36648,100.0,101,72.3,64.1,0,37.676476,100,199,72.5,63.9,0,32.626156,200.0,102,73.3,63.4,0,23.328074,100.0,204,75.1,63.6,0,34.658546,200.0,203,74.2,62.9,0,32.14078,200.0,206,73.5,62.8,0,21.982443,200.0,103,72.8,63.8,0,30.705145,100.0,203,71.8,63.6,0,30.581114,200.0,203,71.3,63.7,0,27.99421,200.0,99,73.6,64.2,0,51.915424,100.0,202,71.9,64.3,0,43.098244,200.0,202,73.1,63.7,0,30.422869,200.0,-1,73.8,73.1,0,0.0,0.0,204,75.1,63.6,0,32.685184,200.0,199,73.9,63.2,0,39.967354,200.0,206,75.1,62.9,0,30.24241,200.0,151,72.2,63.7,0,40.62066,150.0,209,74.1,63.5,0,27.914986,200.0,207,73.9,63.5,0,32.6305,200.0,102,73.6,64.1,0,52.26899,100.0,206,72.0,64.2,0,43.7978,200.0,204,73.2,63.6,0,37.731316,200.0,101,74.2,63.1,0,26.064861,100.0,202,74.0,62.9,0,28.460526,200.0,91,73.2,62.9,0,32.540554,100,103,73.9,63.2,0,29.23913,100.0,102,73.2,284.7,0,27.289223,100.0,200,73.6,63.1,0,33.758423,200.0,204,73.0,63.7,0,36.202984,200.0,103,73.9,63.5,0,33.31884,100.0,99,74.7,63.9,0,38.312687,100.0,207,72.7,63.6,0,33.58155,200.0,101,72.5,63.4,0,38.93796,100.0,211,71.2,63.8,0,51.57211,200.0,104,75.1,62.8,0,37.14841,100.0,112,73.1,63.1,0,33.94473,100.0,98,72.3,63.9,0,38.00929,100.0,182,73.4,63.6,0,37.20555,200.0,202,71.4,64.0,0,55.694557,200.0,202,74.0,62.4,0,30.470518,200.0,199,73.4,62.9,0,40.575294,200.0,100,73.6,62.6,0,41.394283,100.0,101,73.8,62.6,0,26.385412,100.0,101,72.1,63.1,0,38.93253,100.0,201,71.8,63.6,0,34.59191,200.0,206,73.1,63.3,0,29.7932,200.0,98,70.4,63.7,0,44.92636,100.0,204,72.0,63.8,0,41.99891,200,89.0,89.1,90.1,144.9,102.4,115.9,1.1,0.0,29.98
20170915,330,71.5,88.6,33.16247382,21.33780667,1,54.4,54.9,4.1,76.3,77.5,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.3,74.2,72.3,0.0,0.0,0.0,63.6,0.0,0,74.2,0.0,64.6,0.8125,56.6,0,0,-0.2,1.4,0,0,0,73.9,72.8,65.4,56.3,15,66.8,62.800003,20.0,0,72.6,0.98,64.6,0.8125,63.9,0,0,99.8,56.6,9.9,4.4,1.2,15,15,93.3,69.0,84.6,100,41.0,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,0,0.0,0,72,117,81.9,0,0.0,0.0,79.259026,60.069183,0.0,70.5,70.6,1.0,2200.0,18,74.9,75.9,0,100.0,260.0,2,72.1,74.9,0,0.0,0.0,-17,74.9,73.9,0,0.0,0.0,1277,80.5,78.1,0,0.0,700,129,75.7,74.0,0,0.0,0.0,46,78.5,76.3,0,0.0,0.0,-1,77.5,76.6,0,0.0,0.0,39,73.0,76.0,0,0.0,0.0,41,73.6,75.2,0,0.036886755,0,5,73.2,76.6,0,100,950,-6,0,74.9,0,0.0,0.0,-4,73.8,73.9,0,0.0,0.0,101,73.9,64.9,0,40.798016,100.0,202,70.4,65.2,0,40.955753,200.0,202,71.0,65.2,0,41.144447,200.0,201,74.2,64.8,0,25.804884,200,101,74.4,64.5,0,26.131016,100.0,205,73.1,64.6,0,24.792683,200.0,203,73.8,64.4,0,21.473936,200.0,102,73.2,65.3,0,30.46875,100.0,208,73.2,64.8,0,27.842415,200.0,100,71.2,64.7,0,32.37195,100.0,101,73.7,65.1,0,38.36648,100.0,100,72.3,65.0,0,37.676476,100,197,72.5,64.8,0,32.626156,200.0,100,73.3,64.8,0,23.328074,100.0,199,75.1,64.9,0,34.658546,200.0,201,74.2,64.5,0,32.14078,200.0,206,73.4,64.3,0,21.982443,200.0,101,72.8,65.4,0,30.705145,100.0,215,71.8,64.6,0,30.581114,200.0,203,71.2,64.8,0,27.99421,200.0,97,73.6,64.8,0,51.915424,100.0,201,71.9,65.0,0,43.098244,200.0,201,73.0,64.6,0,30.422869,200.0,-1,73.7,72.9,0,0.0,0.0,204,75.0,64.8,0,32.685184,200.0,197,73.9,64.9,0,39.967354,200.0,205,75.0,64.3,0,30.24241,200.0,149,72.2,65.2,0,40.62066,150.0,203,74.0,64.8,0,27.914986,200.0,206,73.9,64.6,0,32.6305,200.0,102,73.6,64.8,0,52.26899,100.0,204,72.0,65.1,0,43.7978,200.0,202,73.2,64.7,0,37.731316,200.0,100,74.2,64.5,0,26.064861,100.0,204,74.0,64.4,0,28.460526,200.0,90,73.3,64.6,0,32.540554,100,104,73.9,64.8,0,29.23913,100.0,101,73.3,284.7,0,27.289223,100.0,202,73.6,64.6,0,33.758423,200.0,202,73.0,64.8,0,36.202984,200.0,102,73.9,64.8,0,33.31884,100.0,98,74.7,65.0,0,38.312687,100.0,207,72.6,64.6,0,33.58155,200.0,101,72.5,64.8,0,38.93796,100.0,202,71.3,64.8,0,51.57211,200.0,103,75.1,64.5,0,37.14841,100.0,105,73.0,64.5,0,33.94473,100.0,97,72.3,65.7,0,38.00929,100.0,187,73.4,64.9,0,37.20555,200.0,200,71.5,64.9,0,55.694557,200.0,200,74.0,64.3,0,30.470518,200.0,198,73.4,64.7,0,40.575294,200.0,100,73.6,64.4,0,41.394283,100.0,101,73.7,64.5,0,26.385412,100.0,100,72.2,64.7,0,38.93253,100.0,202,71.8,65.1,0,34.59191,200.0,205,73.1,64.5,0,29.7932,200.0,98,70.4,64.7,0,44.92636,100.0,203,72.1,64.8,0,41.99891,200,89.0,89.1,89.9,143.9,102.5,116.3,1.0,0.9,29.98
20170915,335,71.4,88.9,33.13764963,21.33780667,1,54.5,55.0,4.1,76.5,77.5,-0.1,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.2,73.9,72.3,0.0,0.0,0.0,63.6,0.0,0,74.1,0.0,64.6,0.8125,56.8,0,0,-0.2,1.4,0,0,0,73.9,72.8,65.6,56.3,15,67.3,62.800003,20.0,0,72.6,1.01,64.6,0.8125,64.4,0,0,99.8,56.8,9.9,4.4,1.4,15,15,89.5,69.0,85.2,100,50.1,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,0,0.0,0,72,117,81.9,0,0.0,0.0,78.66865,60.71421,0.0,70.5,70.6,1.0,2200.0,17,75.0,75.9,0,100.0,260.0,2,72.1,75.0,0,0.0,0.0,-17,74.9,73.9,0,0.0,0.0,1277,80.5,78.1,0,0.0,700,128,75.7,74.0,0,0.0,0.0,47,78.5,76.3,0,0.0,0.0,-1,77.5,76.6,0,0.0,0.0,39,73.0,76.0,0,0.0,0.0,41,73.6,75.2,0,0.036886755,0,4,73.2,76.6,0,100,950,-5,0,74.9,0,0.0,0.0,-5,73.8,73.9,0,0.0,0.0,102,73.9,65.3,0,40.798016,100.0,201,70.6,65.6,0,40.955753,200.0,201,71.1,65.7,0,41.144447,200.0,200,74.2,65.2,0,25.804884,200,102,74.3,65.2,0,26.131016,100.0,206,73.1,65.2,0,24.792683,200.0,201,73.8,65.1,0,21.473936,200.0,102,73.2,66.1,0,30.46875,100.0,208,73.2,65.4,0,27.842415,200.0,100,71.3,65.3,0,32.37195,100.0,101,73.7,65.5,0,38.36648,100.0,99,72.2,65.4,0,37.676476,100,197,72.5,65.3,0,32.626156,200.0,100,73.3,65.4,0,23.328074,100.0,199,75.1,65.3,0,34.658546,200.0,201,74.1,65.2,0,32.14078,200.0,202,73.4,64.9,0,21.982443,200.0,101,72.8,66.0,0,30.705145,100.0,197,71.8,65.0,0,30.581114,200.0,202,71.2,65.4,0,27.99421,200.0,98,73.7,65.2,0,51.915424,100.0,200,71.9,65.4,0,43.098244,200.0,202,73.0,65.0,0,30.422869,200.0,-1,73.7,72.8,0,0.0,0.0,203,75.0,65.3,0,32.685184,200.0,197,73.9,65.7,0,39.967354,200.0,203,75.0,64.9,0,30.24241,200.0,149,72.2,65.8,0,40.62066,150.0,207,74.0,65.3,0,27.914986,200.0,206,73.8,65.0,0,32.6305,200.0,102,73.6,65.1,0,52.26899,100.0,204,72.1,65.5,0,43.7978,200.0,205,73.1,65.1,0,37.731316,200.0,100,74.2,65.1,0,26.064861,100.0,205,74.0,64.9,0,28.460526,200.0,90,73.3,65.2,0,32.540554,100,106,73.9,65.4,0,29.23913,100.0,101,73.2,284.6,0,27.289223,100.0,197,73.5,65.1,0,33.758423,200.0,203,73.0,65.3,0,36.202984,200.0,103,73.9,65.1,0,33.31884,100.0,98,74.7,65.5,0,38.312687,100.0,207,72.6,65.0,0,33.58155,200.0,101,72.5,65.3,0,38.93796,100.0,198,71.4,65.1,0,51.57211,200.0,103,75.1,65.2,0,37.14841,100.0,105,73.0,65.0,0,33.94473,100.0,97,72.3,66.4,0,38.00929,100.0,183,73.4,65.3,0,37.20555,200.0,200,71.6,65.3,0,55.694557,200.0,200,74.0,65.1,0,30.470518,200.0,198,73.5,65.4,0,40.575294,200.0,100,73.6,65.2,0,41.394283,100.0,102,73.7,65.3,0,26.385412,100.0,100,72.2,65.3,0,38.93253,100.0,201,71.8,65.6,0,34.59191,200.0,204,73.1,64.8,0,29.7932,200.0,98,70.5,65.0,0,44.92636,100.0,202,72.1,65.1,0,41.99891,200,89.0,89.1,90.0,143.9,102.5,116.2,-0.7,0.2,29.98
20170915,340,71.2,89.2,33.03248452,21.33780667,1,54.5,55.0,4.1,76.7,77.6,-0.2,0.55,0,0,0,5,0.0,0,0,0,0,0,0,200,72,7.5,4.1,7.5,200,81.2,73.9,72.2,0.0,0.0,0.0,63.6,0.0,0,74.0,0.0,64.6,0.8125,56.8,0,0,-0.2,1.4,0,0,0,74.0,72.9,66.0,56.0,15,67.9,62.800003,20.0,0,72.6,1.01,64.6,0.8125,65.1,0,0,99.8,56.0,10.0,4.4,0.8,15,15,86.7,69.0,85.2,100,60.3,0,70.5,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,0,72,118,82.0,0,0.0,0.0,78.10145,61.333897,0.0,70.5,70.6,1.0,2200.0,17,75.0,75.9,0,100.0,260.0,1,72.1,75.0,0,0.0,0.0,-17,74.9,73.9,0,0.0,0.0,1277,80.5,78.1,0,0.0,700,128,75.7,74.0,0,0.0,0.0,46,78.5,76.3,0,0.0,0.0,-1,77.5,76.6,0,0.0,0.0,40,73.0,76.0,0,0.0,0.0,42,73.6,75.2,0,0.036886755,0,3,73.2,76.6,0,100,950,-4,0,74.9,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,101,73.9,65.7,0,40.798016,100.0,202,70.7,66.0,0,40.955753,200.0,202,71.2,66.0,0,41.144447,200.0,199,74.2,65.5,0,25.804884,200,102,74.3,65.7,0,26.131016,100.0,205,73.1,65.6,0,24.792683,200.0,201,73.8,65.5,0,21.473936,200.0,102,73.3,66.5,0,30.46875,100.0,207,73.2,65.7,0,27.842415,200.0,99,71.3,65.7,0,32.37195,100.0,102,73.7,65.9,0,38.36648,100.0,99,72.2,65.9,0,37.676476,100,199,72.6,65.8,0,32.626156,200.0,100,73.3,65.8,0,23.328074,100.0,200,75.1,65.8,0,34.658546,200.0,202,74.1,65.7,0,32.14078,200.0,204,73.4,65.3,0,21.982443,200.0,102,72.9,66.4,0,30.705145,100.0,196,71.9,65.4,0,30.581114,200.0,202,71.2,65.9,0,27.99421,200.0,99,73.7,65.6,0,51.915424,100.0,202,71.9,65.8,0,43.098244,200.0,201,73.0,65.3,0,30.422869,200.0,-1,73.7,72.7,0,0.0,0.0,203,75.0,65.7,0,32.685184,200.0,197,73.9,66.2,0,39.967354,200.0,203,75.0,65.3,0,30.24241,200.0,150,72.2,66.1,0,40.62066,150.0,204,74.0,65.5,0,27.914986,200.0,207,73.9,65.4,0,32.6305,200.0,103,73.6,65.6,0,52.26899,100.0,203,72.1,65.8,0,43.7978,200.0,206,73.1,65.4,0,37.731316,200.0,100,74.2,65.5,0,26.064861,100.0,203,74.0,65.3,0,28.460526,200.0,91,73.4,65.6,0,32.540554,100,106,73.9,65.9,0,29.23913,100.0,101,73.2,284.7,0,27.289223,100.0,198,73.6,65.5,0,33.758423,200.0,203,73.1,65.7,0,36.202984,200.0,103,73.9,65.4,0,33.31884,100.0,99,74.7,66.0,0,38.312687,100.0,206,72.6,65.3,0,33.58155,200.0,101,72.5,65.6,0,38.93796,100.0,198,71.5,65.5,0,51.57211,200.0,103,75.1,65.6,0,37.14841,100.0,109,73.1,65.4,0,33.94473,100.0,99,72.4,66.7,0,38.00929,100.0,183,73.4,65.6,0,37.20555,200.0,199,71.7,65.6,0,55.694557,200.0,201,74.0,65.6,0,30.470518,200.0,197,73.6,65.8,0,40.575294,200.0,100,73.6,65.6,0,41.394283,100.0,101,73.7,65.8,0,26.385412,100.0,102,72.3,65.7,0,38.93253,100.0,203,71.9,66.0,0,34.59191,200.0,204,73.1,65.1,0,29.7932,200.0,98,70.6,65.4,0,44.92636,100.0,202,72.1,65.4,0,41.99891,200,89.0,89.1,90.0,142.9,102.5,116.3,2.7,-0.2,29.98
20170915,345,71.2,89.4,33.06907518,21.33780667,1,54.6,55.2,4.1,76.8,77.7,-0.1,0.55,0,0,0,5,0.0,0,1,1,1,0,0,200,72,7.5,4.1,7.5,200,81.0,73.5,72.2,0.0,0.0,0.0,63.6,0.0,0,74.0,0.0,64.6,0.8125,56.8,0,0,-0.2,1.4,0,0,0,74.0,72.9,66.4,56.4,15,68.9,62.800003,20.0,0,72.7,1.0,64.6,0.8125,65.6,0,0,99.8,56.9,10.0,4.7,1.0,15,15,84.5,69.0,85.2,100,70.5,0,70.5,1.3,66.39655,65.89655,0,13.1,0,0,0,0.0,1,72,118,82.0,0,0.0,0.0,77.559456,61.926044,0.0,70.5,70.6,1.0,2200.0,17,75.0,76.0,0,100.0,260.0,2,72.1,75.0,0,0.0,0.0,-16,74.9,73.9,0,0.0,0.0,1277,80.5,78.2,0,0.0,700,127,75.7,74.0,0,0.0,0.0,46,78.6,76.4,0,0.0,0.0,-1,77.5,76.6,0,0.0,0.0,40,73.0,76.0,0,0.0,0.0,41,73.6,75.2,0,0.036886755,0,3,73.2,76.6,0,100,950,-6,0,74.9,0,0.0,0.0,-5,73.8,74.0,0,0.0,0.0,102,73.9,66.2,0,40.798016,100.0,202,70.7,66.4,0,40.955753,200.0,202,71.3,66.4,0,41.144447,200.0,200,74.2,65.9,0,25.804884,200,102,74.3,66.0,0,26.131016,100.0,206,73.1,66.0,0,24.792683,200.0,201,73.9,65.9,0,21.473936,200.0,103,73.3,66.8,0,30.46875,100.0,209,73.2,66.1,0,27.842415,200.0,101,71.4,66.1,0,32.37195,100.0,101,73.8,66.4,0,38.36648,100.0,99,72.2,66.3,0,37.676476,100,198,72.6,66.1,0,32.626156,200.0,102,73.3,66.2,0,23.328074,100.0,199,75.1,66.2,0,34.658546,200.0,203,74.1,66.1,0,32.14078,200.0,204,73.4,65.6,0,21.982443,200.0,102,72.9,66.7,0,30.705145,100.0,214,71.9,65.8,0,30.581114,200.0,203,71.2,66.4,0,27.99421,200.0,99,73.7,66.1,0,51.915424,100.0,199,71.9,66.2,0,43.098244,200.0,201,73.0,65.7,0,30.422869,200.0,-1,73.7,72.7,0,0.0,0.0,205,75.0,66.1,0,32.685184,200.0,197,73.9,66.5,0,39.967354,200.0,205,75.0,65.6,0,30.24241,200.0,150,72.3,66.4,0,40.62066,150.0,205,74.0,65.8,0,27.914986,200.0,204,73.8,65.8,0,32.6305,200.0,102,73.7,66.1,0,52.26899,100.0,204,72.2,66.2,0,43.7978,200.0,203,73.1,65.7,0,37.731316,200.0,100,74.1,65.8,0,26.064861,100.0,202,74.0,65.7,0,28.460526,200.0,90,73.4,66.0,0,32.540554,100,104,73.9,66.2,0,29.23913,100.0,101,73.3,285.1,0,27.289223,100.0,203,73.6,65.8,0,33.758423,200.0,204,73.1,66.1,0,36.202984,200.0,103,73.9,65.7,0,33.31884,100.0,99,74.7,66.4,0,38.312687,100.0,208,72.6,65.6,0,33.58155,200.0,101,72.5,65.9,0,38.93796,100.0,201,71.6,65.9,0,51.57211,200.0,103,75.1,66.0,0,37.14841,100.0,109,73.1,65.7,0,33.94473,100.0,98,72.4,67.0,0,38.00929,100.0,184,73.4,65.8,0,37.20555,200.0,202,71.7,65.9,0,55.694557,200.0,201,74.0,66.0,0,30.470518,200.0,198,73.6,66.1,0,40.575294,200.0,100,73.6,66.0,0,41.394283,100.0,101,73.7,66.1,0,26.385412,100.0,101,72.3,66.1,0,38.93253,100.0,203,71.9,66.3,0,34.59191,200.0,204,73.1,65.4,0,29.7932,200.0,98,70.7,65.6,0,44.92636,100.0,203,72.1,65.8,0,41.99891,200,89.1,89.2,90.0,144.9,102.5,116.4,1.0,-0.1,29.98
20170915,350,71.2,89.4,33.06907518,21.33780667,265,54.7,50.9,5.05,79.8,76.8,-0.1,0.55,0,0,0,5,100.0,100,1,1,1,0,0,200,72,7.5,5.05,7.5,200,80.8,73.1,72.1,0.0,0.0,0.0,63.6,0.0,0,73.9,0.0,64.6,0.8125,57.0,0,0,-0.2,1.4,0,0,0,74.0,72.9,62.3,56.0,15,67.7,62.800003,20.0,0,72.6,1.0,64.6,0.8125,66.1,0,0,92.8,57.1,9.9,4.5,1.0,15,15,89.0,63.0,84.4,100,75.5,0,70.5,1.3,66.39655,65.89655,0,13.2,0,0,1,26.5,1,72,113,82.0,0,0.0,0.0,77.04099,62.49249,0.0,70.5,70.6,1.0,2200.0,13,75.0,76.0,0,100.0,260.0,1,72.1,75.0,0,0.0,0.0,-16,74.9,74.0,0,0.0,0.0,1277,80.5,78.2,0,0.0,700,130,75.7,74.0,0,0.0,0.0,46,78.6,76.4,0,0.0,0.0,-1,77.5,76.6,0,0.0,0.0,38,73.0,76.0,0,0.0,0.0,42,73.6,75.2,0,0.036886755,0,4,73.2,76.7,0,100,950,-6,0,74.9,0,0.0,0.0,-4,73.8,74.0,0,0.0,0.0,102,73.9,64.7,0,40.798016,100.0,202,70.8,64.8,0,40.955753,200.0,201,71.4,64.2,0,41.144447,200.0,201,74.2,64.7,0,25.804884,200,103,74.3,65.3,0,26.131016,100.0,205,73.1,65.1,0,24.792683,200.0,201,73.9,64.7,0,21.473936,200.0,103,73.3,65.9,0,30.46875,100.0,207,73.3,64.8,0,27.842415,200.0,99,71.5,64.6,0,32.37195,100.0,102,73.8,64.5,0,38.36648,100.0,100,72.2,64.7,0,37.676476,100,198,72.6,64.3,0,32.626156,200.0,100,73.3,65.1,0,23.328074,100.0,201,75.1,64.9,0,34.658546,200.0,201,74.1,65.3,0,32.14078,200.0,202,73.5,64.6,0,21.982443,200.0,102,72.9,65.8,0,30.705145,100.0,197,71.9,64.3,0,30.581114,200.0,203,71.2,65.3,0,27.99421,200.0,97,73.7,63.9,0,51.915424,100.0,199,71.9,64.3,0,43.098244,200.0,202,73.0,64.5,0,30.422869,200.0,0,73.7,72.6,0,0.0,0.0,203,75.0,64.6,0,32.685184,200.0,197,73.9,65.7,0,39.967354,200.0,205,75.0,64.5,0,30.24241,200.0,150,72.3,64.8,0,40.62066,150.0,208,74.0,64.9,0,27.914986,200.0,207,73.8,64.5,0,32.6305,200.0,102,73.7,64.4,0,52.26899,100.0,203,72.2,63.6,0,43.7978,200.0,204,73.1,64.5,0,37.731316,200.0,100,74.1,64.4,0,26.064861,100.0,204,74.0,64.8,0,28.460526,200.0,90,73.3,65.3,0,32.540554,100,106,73.9,65.4,0,29.23913,100.0,101,73.2,284.7,0,27.289223,100.0,198,73.6,64.7,0,33.758423,200.0,203,73.1,64.3,0,36.202984,200.0,104,73.9,64.3,0,33.31884,100.0,98,74.7,65.2,0,38.312687,100.0,207,72.6,64.1,0,33.58155,200.0,100,72.5,63.3,0,38.93796,100.0,198,71.6,63.4,0,51.57211,200.0,103,75.1,65.2,0,37.14841,100.0,102,73.1,64.5,0,33.94473,100.0,97,72.4,66.1,0,38.00929,100.0,184,73.4,63.8,0,37.20555,200.0,199,71.7,62.8,0,55.694557,200.0,200,74.0,65.4,0,30.470518,200.0,199,73.6,65.1,0,40.575294,200.0,100,73.6,65.4,0,41.394283,100.0,101,73.7,65.4,0,26.385412,100.0,100,72.3,65.1,0,38.93253,100.0,203,71.9,64.8,0,34.59191,200.0,203,73.1,63.9,0,29.7932,200.0,98,70.7,64.2,0,44.92636,100.0,203,72.2,63.6,0,41.99891,200,89.1,89.2,90.0,144.9,102.6,116.7,2.3,0.2,29.98
